20161122,700,43.7,49.3,13.65354943,50.07065833,1,77.4,76,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,63.8,66.3,100,15,0,64,100,0,66,1.75,66.14286,1.8125,20.7,0,0,50.9,13.5,0,21.9,0,72.8,67.8,68.7,100,15,0,63,81.6,0,66.2,1.16,66.14286,1.8125,17.3,0,0,20.4,100.3,23.4,4.6,0.9,15,15,28.7,75.3,78.8,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,210,70.5,0,24.182285,200,72,68,8871.79,65.9,68.1,76,9000,265,71,67.7,0,40.32441,260,189,70.7,92.4,50,58.90394,186.99976,1012,69,68,0,24.731577,1000,421,72.7,70.3,0,0,160,864,70.2,88.5,43.2,49.115044,856.79846,206,71.6,68.2,0,32.05929,200,149,70.9,90.7,18,51.94677,149.49988,700,69.8,92.7,100,46.58943,690,305,63.7,106.7,100,100,650,773,70.5,85.8,46.8,100,950,1524,0,80.5,70.8,58.706345,1513.5991,1516,70.5,81.8,67.6,61.239548,1502.399,277,72.5,81.7,40.4,60.20616,274.8996,724,74.2,82.5,96,77.946594,700,351,73.5,82.5,65.2,48.200024,349.59985,581,72.4,83.7,45.6,45.332096,591.0792,495,72.3,84.5,84.4,59.322037,495.91968,880,72.2,93.6,96,58.85121,840,373,72.1,80.1,6.8,34.734936,376.81757,236,71.8,82,12,43.891857,231.8219,1061,71.5,83.5,100,54.704105,1020,289,71.9,81.4,14.1,51.571186,291.06055,222,72.7,83.3,17.2,50.064713,224.49959,519,72.2,85.2,59.4,63.058357,515.42206,580,72.2,82.8,36.4,50.167187,576.23883,166,72.7,68.9,0,31.605806,160,961,71.6,89.9,100,63.853806,930,376,72,83.7,21.6,42.003727,377.99884,406,72.8,68.5,0,29.407633,400,204,73,69,0,39.979126,195,1040,72,91,100,58.286945,1020,338,72.5,68.5,0,35.737125,335,295,72.4,80.8,53.6,86.51288,297.39963,620,72.1,85.6,98,99.96681,700,535,72.1,84.8,35.9,57.59306,537.8318,537,71.7,82.4,100,89.94221,540,708,72.4,86.7,70.4,77.81918,702.6395,383,72.1,83,31.6,61.062145,384.55884,295,73.7,68.6,0,45.38102,285,207,72.9,69,0,56.195934,195,743,69.5,86.3,100,100,1020,358,72.5,68.2,0,57.922237,335,399,72.1,84,98,73.91109,400,475,72.1,85.9,51.6,58.524483,474.31915,545,72,81.1,29.6,50.32712,542.63873,161,73.2,68.3,0,31.484116,160,522,72,81.7,32.8,48.099937,529.178,107,71,92.2,100,33.076077,100,348,72.5,68.7,0,48.767677,335,200,73.5,286.9,0,34.59068,195,1059,71.6,86,100,62.40953,1020,341,72.3,68.1,0,45.248768,335,208,72.8,68,0,34.046783,200,293,72.8,79.5,9.6,45.681664,295.95847,493,72,81.2,33.6,41.74841,500.91852,163,72.8,68.4,0,40.908134,160,369,72.2,69,4,52.466816,365.298,331,72.1,83.1,18,44.324863,325.6626,170,72.9,68.5,0,33.76131,150,198,72.2,69.2,0,42.048664,195,1056,70.9,80.3,100,61.94475,1020,583,71.9,67.8,2,63.61938,575,472,72,80.4,16,43.326862,465.49744,258,72.6,68.5,0,42.07138,250,181,72.3,68.3,0,51.89534,175,361,72.2,85,48,37.246716,366.39935,187,72.1,68.7,0,38.605385,185,339,71.8,70.8,6.8,37.335415,336.00378,549,72.1,89.7,48.4,52.79347,555.1993,222,71.8,82.6,24.8,51.40974,222.23984,882,72.1,74,2.9,82.024124,880,131.7,129.9,144.5,135,143.5,135.6,36.7,-0.9,30.06
20161122,705,43.9,48.4,13.66773326,53.39907833,1,77.4,76,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,63.8,66.5,99.6,15,0,64,99.6,0,66.1,1.85,66.14286,1.8125,20.7,0,0,50.2,13.3,0,21.6,0,72.8,67.9,70.6,100,15,0,63,81.1,0,66.6,1.19,66.14286,1.8125,17.3,0,0,19.2,100.2,22.3,4.2,1.2,15,15,29.1,75.3,78.8,100,0.8,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,211,70.5,0,24.182285,200,72,68,9007.8955,65.9,68.1,74.9,9000,262,71,67.7,0,40.09755,260,190,70.7,91.3,46,58.349754,186.99976,1027,69,67.9,0,24.731577,1000,404,72.7,70.3,0,0,160,862,70.2,89,43.2,49.115044,856.79846,206,71.6,68.1,0,31.606028,200,127,71,79.3,0,49.186794,125,696,69.8,92.6,100,46.081097,690,310,63.8,106.2,100,100,650,784,70.4,85.3,44.8,100,950,1433,0,79.4,66.8,54.91884,1435.1987,1421,70.5,80.3,63.6,56.886375,1407.1991,262,72.5,83.3,36.4,58.642952,262.29956,726,74.2,83.7,96,77.946594,700,353,73.5,83.5,61.2,48.200024,349.59985,564,72.3,84.5,43.6,43.973526,565.599,477,72.3,85.9,80.4,57.83187,474.6396,880,72.2,94.5,96,58.85121,840,371,72.1,81.1,6.8,34.734936,376.81757,236,71.9,83.1,14,43.891857,231.8219,1067,71.5,84.6,100,54.704105,1020,315,72.2,82,9.7,53.77298,289.24106,208,72.7,84.7,13.2,49.04106,211.89954,520,72.2,86.3,59.4,63.058357,515.42206,582,72.1,84.3,38.4,50.167187,576.23883,166,72.7,69.8,0,31.605806,160,965,71.6,90.8,100,63.853806,930,379,72,84.2,21.6,42.003727,377.99884,406,72.8,69.5,0,29.407633,400,205,73,69.9,0,39.979126,195,1045,72,91.5,100,58.286945,1020,342,72.4,69.7,0,37.192635,335,289,72.5,81.8,47.6,85.546555,285.69965,625,72.1,86.5,98,99.96681,700,540,72.1,85.7,35.9,58.21895,537.8318,539,71.7,83.5,100,88.429855,540,675,72.4,87.9,66.4,74.79452,674.3594,390,72.1,83.6,31.6,61.765034,384.55884,300,73.7,69.5,0,45.791092,285,207,73,70.1,0,56.195934,195,784,69.6,87.2,100,100,1020,340,72.5,69.5,0,56.67851,335,399,72.1,85.2,98,73.91109,400,474,72,87.1,53.6,58.524483,474.31915,548,72,82.2,29.6,50.32712,542.63873,161,73.4,69.3,0,31.484116,160,523,72,82.5,32.8,48.099937,529.178,106,71.1,92.4,100,33.076077,100,349,72.4,69.6,0,48.767677,335,200,73.5,287,0,34.59068,195,1064,71.6,86.9,100,62.40953,1020,341,72.3,69.5,0,45.248768,335,207,72.8,69.3,0,34.046783,200,297,72.7,79.9,7.6,45.681664,295.95847,492,72,82.3,33.6,41.74841,500.91852,163,72.7,69.3,0,40.908134,160,373,71.9,79.1,10.8,52.466816,365.298,332,72.1,83.5,18,44.324863,325.6626,175,72.8,69.3,0,33.76131,150,198,72.1,69.8,0,42.048664,195,1055,70.9,81.5,100,61.94475,1020,599,71.9,75.5,5.8,64.6852,605.76685,472,72.1,80.7,14,43.326862,465.49744,258,72.6,69.3,0,42.07138,250,181,72.2,69,0,51.89534,175,362,72.1,85.6,50,37.246716,366.39935,187,72.2,69.5,0,38.605385,185,339,72.2,77.1,1.2,37.324257,336.00378,548,72,90.7,50.4,52.79347,555.1993,222,72,83.9,23.2,51.40974,222.23984,885,72.2,74.8,0.9,82.024124,880,131.4,130.1,144.8,135,143.4,135.2,37.7,0,30.06
20161122,710,44,47.9,13.67128746,53.39907833,1,77.4,76,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,63.8,66.3,96.6,15,0,64,96.6,0,66.1,1.8,66.14286,1.8125,20.7,0,0,49.5,13.2,0,21.7,0,72.8,67.9,71,100,15,0,63,81.4,0,66.7,1.19,66.14286,1.8125,17.3,0,0,18.9,100,22.4,4.5,1.3,15,15,29.3,75.3,78.8,100,0.8,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,211,70.4,0,24.182285,200,72,68,9007.8955,66,67.9,74.6,9000,262,70.9,67.6,0,40.09755,260,180,70.6,90.4,44,57.36453,180.49988,1031,69,67.9,0,24.280136,1000,406,72.7,70.3,0,0,160,857,70.2,89,43.2,49.102753,856.79846,206,71.6,68,0,31.606028,200,126,71,69.6,0,48.7309,125,694,69.8,92.5,100,46.081097,690,308,63.9,106.1,100,100,650,781,70.4,84.9,40.8,100,950,1432,0,79,62.8,54.91884,1435.1987,1327,70.5,78.7,59.6,54.242496,1328.7988,251,72.5,83.9,32.4,57.091076,249.69952,725,74.2,84.2,96,77.05284,700,340,73.5,83.9,57.2,47.253963,339.19977,571,72.3,84.4,39.6,43.973526,565.599,454,72.3,86.3,76.4,56.11421,453.35953,882,72.2,95,96,58.45545,840,377,72.1,81.6,6.8,34.734936,376.81757,233,72.1,84,10.8,43.480198,231.8219,1084,71.5,85.1,100,54.704105,1020,253,72.4,74.9,3.3,49.914494,260.12064,197,72.7,85.2,9.2,47.382046,199.2995,522,72.3,86.6,57,62.629074,515.42206,586,72.1,84.9,38.4,50.167187,576.23883,166,72.7,70.5,0,31.605806,160,969,71.6,91.2,100,63.853806,930,381,72,84.6,21.6,42.003727,377.99884,408,72.8,70.1,0,29.407633,400,206,73,70.5,0,39.979126,195,1050,72.1,92.1,98,58.286945,1020,344,72.4,70.4,0,37.192635,335,290,72.4,81.9,45.6,85.027016,285.69965,639,72.2,86.9,96,99.96681,700,550,72.2,85.8,33.9,58.21895,537.8318,549,71.8,83.9,100,87.28636,540,687,72.4,88,62.4,74.158905,674.3594,391,72.1,84,31.6,61.765034,384.55884,298,73.7,70.2,0,45.791092,285,212,73,70.7,0,56.195934,195,758,69.6,87.6,100,100,1020,341,72.5,70.2,0,59.071903,335,402,72.1,85.5,98,73.91109,400,477,72,87.4,53.6,58.524483,474.31915,553,72,82.6,29.6,50.32712,542.63873,162,73.4,69.9,0,31.484116,160,528,72,83,32.8,48.099937,529.178,107,71.2,92.7,100,33.076077,100,351,72.5,70.3,0,48.767677,335,202,73.5,286.9,0,34.59068,195,1067,71.6,87.2,100,62.40953,1020,342,72.3,70.1,0,45.248768,335,206,72.8,70,0,34.046783,200,278,72.7,80.3,3.6,44.35903,272.2989,496,72,82.7,33.6,41.74841,500.91852,164,72.7,70,0,40.908134,160,398,72,79.8,10.4,53.573006,393.5781,333,72.2,83.7,16,44.324863,325.6626,179,72.8,69.9,0,33.76131,150,198,72.1,70.3,0,42.048664,195,1070,70.9,81.9,100,61.94475,1020,611,72.1,76.8,4.2,64.6852,605.76685,422,72.2,81.4,12,40.17582,421.9981,251,72.7,69.9,0,41.427605,250,182,72.2,69.6,0,51.481606,175,365,72.1,86,50,37.246716,366.39935,188,72.2,70.1,0,38.605385,185,306,72.4,70.8,0,34.936398,300,555,72,91,50.4,52.79347,555.1993,224,72.2,84,19.2,51.40974,222.23984,888,72.2,73.5,0.9,81.55218,880,131.1,129.8,144.7,135,143.4,134.9,38.5,-0.1,30.06
20161122,715,43.9,48,13.64173156,53.39907833,1,77.4,76,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,63.8,66.3,96.6,15,0,64,96.6,0,66,1.8,66.14286,1.8125,20.7,0,0,49.6,13.3,0,21.7,0,72.9,67.7,71.1,100,21.7,0,63,77.9,0,66.5,1.21,66.14286,1.8125,17.3,0,0,18.8,100.2,21.3,4.5,0.6,21.7,21.7,29.4,75.3,78.8,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,211,70.4,0,24.182285,200,72,68,9007.8955,66,67.9,74.6,9000,262,70.9,67.6,0,40.09755,260,181,70.6,89.6,40,57.45074,180.49988,1044,69,67.9,0,24.280136,1000,406,72.7,70.3,0,0,160,856,70.2,88.9,43.2,49.102753,856.79846,206,71.6,68,0,31.606028,200,127,70.6,68.7,0,48.7309,125,693,69.8,92.5,100,46.081097,690,308,64,106.2,100,100,650,783,70.4,84.3,36.8,100,950,1348,0,78.4,58.8,52.717655,1356.7985,1332,70.5,78.1,55.6,54.242496,1328.7988,253,72.5,83.8,28.4,57.091076,249.69952,665,74.4,84.5,88.8,71.74618,649.03986,328,73.5,83.6,53.2,46.135887,325.59976,544,72.3,84.2,35.6,42.37111,540.11865,454,72.3,86.4,72.4,56.034584,453.35953,814,72.3,96.9,94,55.471176,809.6997,384,72.1,81.7,6.8,34.734936,376.81757,238,72.3,84.2,6.8,43.00178,231.8219,1088,71.5,85.1,100,54.279,1020,264,72.2,71.3,3.3,49.8183,260.12064,186,72.7,84.8,5.2,45.605366,186.69945,516,72.3,86.4,55,62.2346,515.42206,580,72.2,85.2,36.4,49.676773,576.23883,165,72.7,70.8,0,31.197552,160,970,71.6,91.4,100,63.21672,930,386,72,84.8,21.6,42.003727,377.99884,415,72.8,70.5,0,29.407633,400,202,73.2,70.8,0,39.4688,195,1068,72.1,92.2,98,58.286945,1020,355,72.4,70.7,0,37.192635,335,271,72.5,82.3,39.6,81.016205,271.2996,660,72.3,86.8,94,99.96681,672.6997,558,72.2,85.8,33.9,55.869114,537.8318,552,71.9,83.9,100,82.01156,540,651,72.3,88.9,60.4,70.30137,646.07935,351,72.3,84.2,27.6,57.3134,356.95856,301,73.7,70.5,0,44.81148,285,208,73,71,0,55.226677,195,796,69.7,87.4,100,100,1020,355,72.5,70.5,0,58.47617,335,407,72.1,85.6,98,73.91109,400,474,72,87.5,53.6,58.050285,474.31915,549,72,82.8,29.6,49.41365,542.63873,164,73.4,70.3,0,31.484116,160,534,72,83.2,32.8,48.099937,529.178,109,71.4,92.9,100,33.076077,100,355,72.4,70.6,0,48.767677,335,204,73.5,286.7,0,34.59068,195,1063,71.7,87.2,100,61.93074,1020,347,72.3,70.4,0,45.248768,335,208,72.8,70.3,0,34.046783,200,276,72.6,79.5,1.6,43.940765,272.2989,501,72,82.8,33.6,41.74841,500.91852,165,72.7,70.3,0,40.908134,160,407,72.1,79.8,8.4,53.573006,393.5781,330,72.2,84,16,43.914345,325.6626,174,72.7,70.2,0,33.23551,150,200,72,70.6,0.7,42.048664,195,1062,71,82.1,100,60.906075,1020,584,72.3,70.4,0,62.98209,575,379,72.3,81,6.8,38.44046,384.29715,256,72.9,70.2,0,42.33115,250,180,72.2,70,0,51.06788,175,344,72.2,86.4,47.2,36.509888,348.19913,191,72.2,70.4,0,38.346287,185,307,72.4,70.5,0,34.713234,300,560,72,91,50.4,52.79347,555.1993,227,72.3,83.7,15.6,51.40974,222.23984,894,72.2,71.5,0.1,81.111694,880,131.4,129.7,145.2,135,143.8,135.1,39.4,0,30.06
20161122,720,43.8,48.1,13.61216678,53.39907833,1,77.4,76,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,64,66.3,96.1,15,0,64,96.1,0,66.2,1.8,66.14286,1.8125,20.7,0,0,49.2,13.1,0,21.1,0,72.9,67,70.8,100,29.1,0,63,79.9,0,66.1,1.29,66.14286,1.8125,17.3,0,0,18.9,100.2,22,4.2,1.1,29.1,29.1,29.4,75.3,78.8,100,1.7,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,210,70.5,0,24.182285,200,72,68,9007.8955,66,67.9,76.5,9000,263,70.9,67.6,0,40.59664,260,173,70.5,89.1,38,55.541874,173.9998,1034,69,67.9,0,24.280136,1000,401,72.7,70.3,0,0,160,861,70.2,89.6,43.2,49.102753,856.79846,205,71.7,68,0,31.606028,200,127,70.3,68.4,0,48.7309,125,694,69.7,92.7,100,46.081097,690,310,64.1,106.4,100,100,650,783,70.3,84.2,34.8,100,950,1267,0,77.9,54.8,50.442696,1278.3982,1249,70.5,77.5,51.6,51.549435,1255.998,223,72.6,84.1,22.4,53.01314,225.39949,625,74.5,84.3,82.8,68.43928,625.3799,332,73.5,83.1,49.2,45.68129,325.59976,512,72.2,84.1,35.2,40.513237,512.6786,436,72.4,85.8,66.4,53.065636,412.31952,824,72.3,97.6,90,54.775913,809.6997,386,72.1,81.7,6.8,33.604614,376.81757,212,72.4,77.2,0.8,42.434357,213.36197,1088,71.6,85,100,52.779953,1020,291,71.9,82.4,10.9,51.01539,287.42053,187,72.7,72.9,1.2,45.44064,186.69945,498,72.3,86.4,53,60.16939,491.76144,578,72.2,85.2,36.4,49.05261,576.23883,163,72.7,70.8,0,30.69857,160,971,71.7,91.5,100,62.32257,930,387,72,84.9,21.6,41.60912,377.99884,409,72.8,70.5,0,28.892532,400,200,73.4,70.8,0,38.970078,195,1059,72.2,92.9,96,56.628426,1020,365,72.5,70.6,0,36.773624,335,263,72.5,82.2,35.6,78.2419,258.69955,669,72.4,86.5,92,92.201324,672.6997,553,72.2,85.8,33.9,54.84792,537.8318,536,71.9,83.8,100,77.58515,540,610,72.4,88.4,54.4,67.55068,613.75916,345,72.3,84,23.6,56.911747,356.95856,294,73.8,70.5,0,43.52432,285,202,73,71,0,54.18447,195,881,69.7,86.3,100,100,1020,360,72.5,70.4,0,55.34072,335,408,72.1,85.3,98,73.013016,400,472,72,87.5,53.6,57.421703,474.31915,528,72,82.8,29.6,48.339714,542.63873,169,73.4,70.2,0,31.484116,160,530,72,83.1,32.8,47.56456,529.178,111,71.6,92.8,100,33.076077,100,350,72.4,70.6,0,48.262627,335,202,73.5,286.9,0,34.006775,195,1072,71.7,86.8,100,61.29607,1020,344,72.4,70.3,0,44.755714,335,216,72.8,70.2,0,34.046783,200,247,72.6,71.6,0,41.973774,245,498,72,82.6,33.6,41.294754,500.91852,167,72.7,70.3,0,40.307625,160,360,72.2,79.5,6.4,51.161503,367.31857,329,72.2,84.1,16,43.437256,325.6626,174,72.6,70.2,0,34.128147,150,197,72,70.6,0.7,40.484467,195,1060,71,82,100,59.878452,1020,590,72.3,70,0,62.751347,575,390,72.2,71.6,5.6,38.44046,384.29715,262,72.8,70.3,0,42.33115,250,185,72.3,70,0,50.419323,175,354,72.1,86.3,49.2,36.509888,348.19913,190,72.2,70.3,0,37.298637,185,303,72.2,70.3,0,35.126087,300,553,72,90.9,50.4,52.07745,555.1993,220,72.3,83.1,11.6,50.360065,218.87978,894,72.2,70.3,0.1,79.68537,880,131.7,130,145.3,135,144.1,135.7,37.6,0.1,30.06
20161122,725,43.7,48.8,13.62129477,53.39907833,1,77.4,76,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,64,66.5,95.6,15,0,64,95.6,0,66.2,1.8,66.14286,1.8125,20.7,0,0,49,13.1,0,19.7,0,72.9,66.3,70.1,100,34.6,0,63,81.7,0,65.4,1.35,66.14286,1.8125,17.3,0,0,19.3,100.5,22.9,4.2,1.3,34.6,34.6,29.3,75.3,78.8,100,0.7,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,210,70.5,0,24.182285,200,72,68,9007.8955,66.1,68.1,74.2,8864.002,262,70.5,67.7,0,40.59664,260,172,70.4,88.6,36,55.701973,173.9998,1034,69,67.9,0,24.280136,1000,405,72.7,70.3,0,0,160,857,70.1,89.8,45.2,49.102753,856.79846,205,71.7,68.1,0,31.606028,200,127,70,68.4,0,48.7309,125,693,69.7,92.7,100,46.081097,690,309,64.2,106.5,100,100,650,780,70.1,84.1,38,100,950,1267,0,77.3,52.8,50.418102,1278.3982,1169,70.4,77.9,49.6,49.520412,1177.5978,227,72.6,83.9,18.4,53.01314,225.39949,608,74.6,83.9,76.8,66.42834,601.72,316,73.4,82.7,47.2,44.36663,315.19968,509,72.2,83.7,35.2,40.431957,512.6786,416,72.3,85.4,64.4,52.326244,412.31952,778,72.4,96.6,84,53.364,775.35974,379,72.1,81.6,6.8,33.11857,376.81757,202,72.6,71.8,0,41.33289,195,1060,71.6,84.7,100,52.13111,1020,287,72,83.2,11.3,50.40616,287.42053,178,72.7,70.9,0,43.93458,175,488,72.3,85.9,51,58.77712,491.76144,586,72.2,84.8,36.4,49.05261,576.23883,164,72.7,70.5,0,30.69857,160,971,71.8,91.3,100,61.841957,930,379,72,84.8,21.6,41.137783,377.99884,411,72.9,70.2,0,28.892532,400,204,73.5,70.6,0,38.970078,195,1075,72.2,93,96,56.19675,1020,362,72.5,70.2,0,35.24093,335,233,72.5,82,31.6,76.215706,246.0995,665,72.4,86.7,88.8,84.004425,649.03986,534,72.2,85.5,33.9,53.607117,537.8318,524,72,83.5,100,75.224396,540,610,72.4,87.3,50.4,65.56712,613.75916,326,72.4,83.8,17.6,54.13366,329.35864,294,73.8,70.3,0,43.444584,285,201,73,70.7,0,53.288174,195,1039,69.8,85.2,100,99.23664,1020,372,72.5,70,0,54.630016,335,403,72.1,85,98,72.373146,400,495,71.9,87.1,57.2,58.270844,497.97906,534,72,82.7,29.6,48.339714,542.63873,164,73.4,70,0,31.057373,160,536,72,82.9,32.8,47.56456,529.178,114,71.8,92.7,100,33.076077,100,352,72.4,70.4,0,48.262627,335,205,73.5,286.7,0,34.006775,195,1074,71.8,86.5,100,60.884087,1020,348,72.4,69.9,0,44.755714,335,217,72.8,69.8,0,33.614037,200,252,72.5,70.1,0,41.973774,245,506,72,82.5,33.6,41.294754,500.91852,162,72.7,70,0,40.307625,160,380,72.2,79.1,6.4,51.161503,367.31857,288,72.3,84.8,13.2,42.194607,294.38266,182,72.6,70,0,34.128147,150,199,72,70.4,0.7,40.484467,195,1060,71,81.7,100,59.469612,1020,589,72.2,69.6,0,61.872322,575,384,72,70.6,9.6,38.029457,384.29715,264,72.6,70.1,0,41.924553,250,180,72.3,69.9,0,50.419323,175,368,72,86.2,51.2,38.057224,369.19934,187,72.2,70.1,0,37.21978,185,308,72.1,70,0,35.126087,300,558,72,90.5,50.4,52.07745,555.1993,217,72.3,80.5,7.6,49.835224,215.51978,885,72,71.8,4.1,78.61562,880,131.4,130,145.5,135,144.2,136,34.4,0.6,30.06
20161122,730,43.9,48.1,13.6482318,53.39907833,1,77.4,76,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,64,66.4,95.1,15,0,64,95.1,0,66.2,1.8,66.14286,1.8125,20.6,0,0,49.2,13.1,0,19.4,0,72.9,66.1,69.8,100,39.3,0,63,78.6,0,65.5,1.37,66.14286,1.8125,17.3,0,0,19.5,100.7,21.5,4.3,1.4,39.3,39.3,29.1,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,207,70.5,0,24.182285,200,72,68,8871.79,66.1,68,74.7,8864.002,262,70.7,67.6,0,40.59664,260,165,70.4,88,32,54.01478,166.9997,1018,69,68,0,24.280136,1000,404,72.6,70.3,0,0,160,857,70.2,89.5,43.2,49.102753,856.79846,205,71.7,68.1,0,31.606028,200,132,69.7,83.8,7.8,49.92607,133.74997,693,69.6,92.7,100,46.081097,690,309,64.2,106.5,100,100,650,783,70.2,84,36,100,950,1202,0,76.9,48.8,48.89326,1205.5974,1171,70.4,77.5,45.6,49.520412,1177.5978,213,72.6,83.8,14.4,51.449932,212.79944,593,74.6,83.4,72.8,64.0934,576.23987,322,73.3,81.9,45.2,44.36663,315.19968,519,72.1,83.6,37.2,40.431957,512.6786,395,72.3,84.6,60.4,50.494827,392.5593,746,72.4,95.8,80,51.962776,747.0797,388,72.1,81.2,6.8,33.11857,376.81757,196,72.6,70.9,0,39.808636,195,1079,71.6,84.4,100,52.13111,1020,294,72.3,74.6,4.5,49.79692,287.42053,178,72.7,70.3,0,43.416874,175,498,72.2,85.5,52.2,58.77712,491.76144,578,72.2,84.5,36.4,48.484173,576.23883,166,72.8,70.2,0,30.69857,160,968,71.8,91.1,100,61.204876,930,385,71.9,84.5,24.4,41.137783,377.99884,404,72.9,69.9,0,28.377428,400,208,73.6,70.3,0,38.47135,195,979,72.3,92.8,94,52.686584,981.5996,355,72.5,69.9,0,34.821922,335,255,72.5,81.5,27.6,74.11679,246.0995,653,72.5,87.2,82.8,76.30531,625.3799,524,72.3,84.4,29.5,51.070606,506.47168,561,72.1,83,98,73.40465,540,604,72.4,86.4,46.4,62.4,585.47906,317,72.3,83.7,15.6,50.463017,303.59857,304,73.8,69.9,0,41.815697,285,220,72.9,70.3,0,52.48567,195,918,69.8,83.8,100,78.99641,1020,342,72.5,69.6,0,51.431858,335,404,72.1,84.7,98,71.96902,400,503,72,86.9,56.8,58.270844,497.97906,544,72,82.3,29.6,48.339714,542.63873,167,73.4,69.6,0,31.057373,160,543,72.1,82.5,30.8,47.56456,529.178,115,72,92.3,100,33.076077,100,343,72.4,70,0,47.747475,335,202,73.5,286.8,0,33.586357,195,1075,71.8,86,100,60.39417,1020,338,72.4,69.5,0,44.11699,335,221,72.8,69.4,0,33.614037,200,249,72.4,69.6,0,42.233776,245,516,72,82,33.6,40.85336,500.91852,163,72.7,69.8,0,40.307625,160,377,72.2,78.6,6.4,50.752213,367.31857,292,72.2,85.1,14.8,42.194607,294.38266,196,72.5,69.7,0,33.675716,150,202,72.1,70.1,0,40.484467,195,1066,71.1,81.4,100,58.994476,1020,579,72.1,69.2,0,61.24602,575,424,71.9,79.8,14,40.792328,424.8973,258,72.5,69.8,0,41.021008,250,182,72.3,69.6,0,50.419323,175,374,72,85.8,51.2,38.057224,369.19934,188,72.1,69.7,0,37.21978,185,312,72,69.5,0,35.126087,300,566,72,90.1,50.4,52.07745,555.1993,220,71.8,81.1,18.4,49.835224,218.87978,890,72.1,73.5,2.1,78.059784,880,131.2,129.8,145.3,135,144.1,136.1,34.5,0,30.06
20161122,735,44,47.6,13.65171168,53.39907833,1,77.4,76.1,4.2,76.8,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,63.9,66.4,95.1,15,0,64,95.1,0,66.2,1.85,66.14286,1.8125,20.5,0,0,49.2,13.1,0,18.5,0,72.9,65.6,69.4,100,43.6,0,63,80.8,0,65.1,1.37,66.14286,1.8125,17.3,0,0,19.7,100.6,22.3,4.3,1,43.6,43.6,29,75.3,78.8,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,210,70.4,0,24.182285,200,72,68,8871.79,66.1,68.1,74.7,8864.002,264,70.6,67.7,0,40.59664,260,168,70.3,87.2,30,54.630543,166.9997,1019,69.1,67.9,0,23.755491,1000,395,72.6,70.3,0,0,160,862,70.2,89.4,43.2,49.102753,856.79846,206,71.7,68.1,0,31.606028,200,132,69.9,91.4,5.8,49.92607,133.74997,696,69.6,92.5,100,46.081097,690,311,64.3,106.3,100,100,650,786,69.9,84.3,42,100,950,1117,0,76.3,46.8,46.53222,1127.1971,1100,70.2,77.8,45.6,47.479095,1104.7971,198,72.6,83.7,10.4,51.359314,200.19939,586,74.6,83.1,68.8,63.512455,576.23987,318,73.2,81.5,44.8,43.924313,315.19968,519,72.1,83.4,37.2,39.85137,512.6786,394,72.3,84,56.4,50.494827,392.5593,724,72.5,94.6,74,50.70061,720.8197,375,72.1,81.1,6.8,32.474285,376.81757,199,72.5,70.5,0,39.808636,195,1077,71.6,84,100,51.717194,1020,267,72.1,70.1,5.3,49.14493,261.94046,178,72.7,69.8,0,44.2052,175,495,72.2,85,52.2,58.695908,491.76144,585,72.2,84,36.4,48.484173,576.23883,162,72.8,69.9,0,30.210934,160,963,71.8,90.9,100,60.8025,930,389,72,84.3,22.4,41.137783,377.99884,408,72.9,69.6,0,28.377428,400,202,73.5,70,0,38.47135,195,985,72.3,94.4,92.4,52.686584,981.5996,355,72.4,69.6,0,34.821922,335,237,72.5,81.4,23.6,71.0931,233.49945,636,72.5,86.9,78.8,74.867256,625.3799,520,72.2,82.9,29.1,51.32316,506.47168,550,72.2,83.1,96,71.51112,540,563,72.4,85.2,42.4,59.013702,557.199,312,72.2,83.3,15.2,51.17706,303.59857,293,73.8,69.7,0,41.40563,285,208,72.9,70,0,51.891613,195,985,69.8,82.4,100,71.51998,1020,360,72.5,69.3,0,50.90928,335,403,72.2,84.4,96,71.475075,400,501,72,86.5,56.8,57.71945,497.97906,548,72,81.9,29.6,48.339714,542.63873,170,73.4,69.3,0,31.057373,160,526,72.1,81.9,30.8,47.03968,529.178,117,72.3,92,94,33.076077,100,347,72.4,69.8,0,47.747475,335,205,73.5,286.7,0,33.586357,195,1060,71.8,85.6,100,59.770626,1020,342,72.4,69.2,0,44.11699,335,217,72.8,69.2,0,33.19298,200,252,72.3,69.3,0,42.233776,245,505,72,81.9,33.6,40.85336,500.91852,164,72.7,69.5,0,40.307625,160,366,72.3,73.9,2.8,50.276546,367.31857,294,72.1,84.9,16.8,42.194607,294.38266,184,72.5,69.4,0,32.624115,150,198,72.1,69.8,0,40.082558,195,1059,71.1,81.1,100,58.51934,1020,587,72.1,68.9,0,61.24602,575,474,72,81.5,16,42.367847,465.49744,259,72.5,69.5,0,41.021008,250,180,72.3,69.3,0,50.005592,175,375,72,85.5,51.2,37.615128,369.19934,189,72.1,69.4,0,37.21978,185,309,71.9,69.2,2,34.713234,300,556,72,89.9,50.4,51.694233,555.1993,222,71.9,83,20.4,49.835224,221.99977,893,72.1,69.2,2.1,77.91295,880,131.4,129.7,145,135,143.7,136,34.5,0.1,30.06
20161122,740,44.1,47.6,13.68773297,53.39907833,1,77.4,76.1,4.2,76.8,78.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,64,66.5,94.6,15,0,64,94.6,0,66.3,1.8,66.14286,1.8125,20.5,0,0,49.4,13.1,0,17.2,0,72.9,65.1,69.1,100,47.4,0,63,80.2,0,64.9,1.39,66.14286,1.8125,17.3,0,0,19.8,100.9,22.2,4.4,1,47.4,47.4,28.8,75.3,78.8,100,1.5,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,207,70.5,0,24.182285,200,72,68,8733.646,66.3,68.1,70.9,8591.996,263,70.5,67.6,0,40.59664,260,159,70.2,87.5,30.4,53.2266,160.4996,1020,69.2,67.9,0,23.755491,1000,399,72.6,70.3,0,0,160,856,70.3,88.8,40.4,49.102753,856.79846,205,71.7,68.1,0,31.606028,200,134,70.1,72.9,2.2,50.098568,133.74997,692,69.5,92.6,100,46.081097,690,308,64.3,106.3,100,100,650,781,69.9,84.9,46,100,950,1113,0,76.1,42.8,46.53222,1127.1971,1094,70.2,78.1,45.6,47.4545,1104.7971,199,72.5,83.5,8.4,51.359314,200.19939,547,74.6,83,64.8,61.579712,550.75977,321,73.1,81.4,46.8,43.924313,315.19968,541,72,83.2,39.2,41.453785,542.07886,375,72.2,83.9,55.2,48.925037,371.2792,692,72.5,94,70,49.630974,692.5397,378,72.1,80.8,6.8,32.474285,376.81757,200,72.3,70.2,0,39.808636,195,1055,71.6,83.9,100,51.135475,1020,290,71.9,81.9,11.7,49.625908,287.42053,179,72.7,69.5,0,44.2052,175,496,72.2,84.7,52.2,58.61469,491.76144,569,72.2,84,36.4,47.926884,576.23883,163,72.8,69.7,0,30.210934,160,970,71.8,90.5,100,60.8025,930,377,72,84.4,22.4,40.51299,377.99884,408,72.9,69.3,0,28.377428,400,203,73.4,69.8,0,38.47135,195,983,72.2,94.5,92,52.527546,981.5996,360,72.4,69.4,0,34.821922,335,224,72.5,81.1,19.6,70.386536,220.8994,600,72.5,86.3,74.8,72.566376,599.8998,482,72.2,82.4,28.3,49.19293,479.0316,545,72.2,82.9,96,70.56436,540,532,72.4,83.9,38.4,56.90959,528.9188,307,72.2,83,15.2,50.396072,303.59857,297,73.7,69.4,0,41.40563,285,205,72.9,69.8,0,51.44346,195,1053,69.8,81.7,100,69.08397,1020,379,72.5,69.1,0,49.864132,335,405,72.1,84.1,98,71.475075,400,505,72,86.3,56.8,57.71945,497.97906,552,72,81.6,29.6,48.339714,542.63873,162,73.4,69.1,0,30.547651,160,531,72.1,81.6,30.8,47.03968,529.178,116,72.4,91.8,88.8,32.62281,100,350,72.4,69.5,0,47.747475,335,196,73.5,287,0,33.002453,195,1069,71.8,85.2,100,59.770626,1020,344,72.4,69,0,44.11699,335,219,72.8,68.9,0,33.19298,200,253,72.1,69.1,0,42.233776,245,507,72,81.7,33.6,40.85336,500.91852,165,72.7,69.2,0,40.307625,160,373,72.1,73.2,6,50.276546,367.31857,295,72.1,84.6,16.8,42.194607,294.38266,193,72.4,69.2,0,32.624115,150,198,72.2,69.6,0,40.082558,195,1057,71.1,80.9,100,58.51934,1020,592,72,68.7,0,61.24602,575,474,72,80.9,16,42.367847,465.49744,261,72.5,69.2,0,41.021008,250,181,72.3,69.1,0,50.005592,175,377,72,85.3,51.2,37.615128,369.19934,190,72.1,69.1,0,37.21978,185,337,71.8,69.4,7.6,36.398125,333.604,559,72,89.6,50.4,51.694233,555.1993,223,72,82.9,20,49.835224,221.99977,892,72,73.8,4.1,77.76613,880,131.7,129.9,145.1,135,143.8,136,34.6,-1.6,30.06
20161122,745,44.2,47.1,13.69091679,53.39907833,1,77.4,76.1,4.2,76.9,78.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,64.1,66.5,94.6,15,0,64,94.6,0,66.3,1.8,66.14286,1.8125,20.5,0,0,49.4,13.1,0,16.1,0,72.9,64.5,68.5,96.4,49.9,0,63,79.1,0,63.9,1.43,66.14286,1.8125,17.3,0,0,20.1,101.2,21.8,4.3,1.4,49.9,49.9,28.7,75.3,78.8,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,205,70.5,0,24.182285,200,72,68,8733.646,66.1,68.1,73.2,8773.334,262,70.5,67.7,0,40.59664,260,158,70.2,87.4,30.4,53.362072,160.4996,1015,69.3,67.9,0,23.755491,1000,405,72.6,70.3,0,0,160,855,70.2,88.4,42.4,49.102753,856.79846,205,71.7,68.1,0,31.606028,200,134,70,69.1,4.2,50.098568,133.74997,689,69.4,92.5,100,46.081097,690,308,64.4,106.5,100,100,650,779,69.6,85.5,55.2,100,950,1129,0,76,44.8,48.880966,1127.197,1189,70,78.2,49.6,50.70093,1194.3973,190,72.5,74.4,4.4,48.92388,188.49928,552,74.5,82.4,62.8,61.579712,550.75977,314,73,81.2,48.8,43.469715,315.19968,542,71.9,82.8,41.2,41.453785,542.07886,375,72.2,83.5,55.2,48.925037,371.2792,694,72.5,93.2,66,49.630974,692.5397,381,72.1,80.4,6.8,32.474285,376.81757,201,72.2,69.8,0,39.808636,195,1063,71.6,83.5,100,51.135475,1020,316,72.1,81.5,10.9,51.678066,312.90063,180,72.6,68.9,0,43.769855,175,496,72.2,84.2,52.2,58.61469,491.76144,571,72.2,83.6,36.4,47.926884,576.23883,163,72.9,69.2,0,30.210934,160,974,71.8,90.1,100,60.8025,930,377,72,84,22.4,40.51299,377.99884,412,72.9,68.9,0,28.377428,400,204,73.3,69.3,0,38.47135,195,986,72.2,94.2,91.2,52.527546,981.5996,368,72.4,68.8,0,34.821922,335,219,72.5,80.5,15.6,69.76309,220.8994,577,72.5,85.5,70.8,69.71239,574.4197,469,72.2,82.4,28.3,50.247063,479.0316,545,72.2,82.6,96,69.60531,540,526,72.3,83.2,36.4,56.07671,528.9188,303,72.2,82.7,15.2,49.838223,303.59857,293,73.7,69,0,40.90443,285,209,73,69.3,0,51.44346,195,1048,69.8,80.9,100,67.220474,1020,379,72.5,68.5,0,49.487877,335,407,72.2,83.6,96,71.475075,400,497,72,85.8,56.8,57.311428,497.97906,554,72,81.1,29.6,48.339714,542.63873,163,73.4,68.6,0,30.547651,160,532,72.1,81.1,30.8,47.03968,529.178,116,72.6,91.3,80.8,32.62281,100,350,72.4,69.1,0,47.747475,335,196,73.5,287.1,0,33.002453,195,1072,71.8,84.6,100,59.770626,1020,345,72.4,68.5,0,44.11699,335,219,72.7,68.4,0,33.19298,200,253,72,68.5,0,42.233776,245,509,72,81.2,33.6,40.85336,500.91852,165,72.7,68.8,0,40.307625,160,392,72,77.5,10.4,51.238937,393.5781,298,72,84.5,18.8,42.194607,294.38266,170,72.4,68.8,0,32.17168,150,199,72.1,69.2,0,40.082558,195,1064,71.1,80.3,100,58.51934,1020,583,71.9,69.1,3.4,60.83947,575,474,72.1,80.3,14,41.945427,465.49744,261,72.5,68.8,0,41.021008,250,182,72.3,68.7,0,50.005592,175,377,72,84.8,51.2,37.001106,369.19934,190,72,68.6,1.6,37.21978,185,335,72.1,81.5,4.8,35.80674,333.604,560,72,89,50.4,51.694233,555.1993,223,72.1,82,18,49.835224,221.99977,895,72.1,72.1,2.1,77.76613,880,131.4,130.2,144.8,135,143.7,135.6,35.3,0,30.06
20161122,750,44.3,46.4,13.68068818,53.39907833,1,77.4,76.1,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,64.1,66.3,94.6,15,0,64,94.6,0,66.2,1.8,66.14286,1.8125,20.5,0,0,49.5,13.1,0,16.5,0,72.8,67.7,68.3,87.3,15,0,63,74.7,0,66.4,1.22,66.14286,1.8125,17.3,0,0,20.6,94.3,20.3,4.5,1.8,15,15,28.6,75.3,78.8,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,208,70.5,0,24.182285,200,72,68,8450.861,66.3,67.9,70.6,8365.328,263,70.4,67.5,0,40.59664,260,159,70.1,87.8,32.4,53.27586,160.4996,1008,69.4,67.9,0,23.755491,1000,403,72.6,70.3,0,0,160,858,70.3,87.9,38.4,49.102753,856.79846,204,71.7,68,0,31.606028,200,134,69.8,88.1,9.4,50.098568,133.74997,694,69.3,92.4,100,46.081097,690,308,64.5,106.3,100,100,650,784,69.3,86.3,65.2,100,950,1138,0,76.2,44.8,48.85637,1127.197,1192,70,77.7,49.6,50.70093,1194.3973,170,72.5,69.3,0.4,49.94336,175.89923,519,74.5,82,58.8,62.842144,527.0995,306,72.9,81.3,51.6,46.123604,315.19968,561,71.9,83.2,45.2,43.11426,567.5588,374,72.1,83.3,57.2,51.393475,371.2792,656,72.5,93,62,50.946625,664.2595,358,72.1,80.1,6.8,34.88188,376.81757,191,72.1,69.1,0,41.74455,195,987,71.6,83.4,100,51.135475,1020,287,72.3,75.3,6.1,51.336037,285.60107,177,72.6,68.3,0,45.299446,175,488,72.2,83.9,52.2,60.32022,491.76144,572,72.2,83.2,36.4,49.676773,576.23883,158,72.9,68.6,0,32.025402,160,910,71.7,90.1,100,60.8025,930,368,72,83.7,22.4,42.37641,377.99884,391,72.9,68.2,0,30.13346,400,191,73.3,68.7,0,39.897938,195,961,72.2,93.9,91.2,54.879017,981.5996,328,72.4,68.1,0,35.24093,335,208,72.5,80.2,11.6,71.37365,208.29935,561,72.5,85.1,66.8,72.17921,548.9396,465,72.2,81.8,28.3,52.66279,479.0316,525,72.2,82.3,96,72.65462,540,506,72.3,81.9,32.4,58.805477,502.6585,288,72.2,82.4,15.2,53.051437,303.59857,271,73.7,68.2,0,42.71557,285,189,73,68.7,0,52.87129,195,943,69.9,80.8,100,68.56758,1020,345,72.5,67.8,0,49.487877,335,379,72.2,83.3,96,74.41626,400,483,72,85.9,56.8,59.18615,497.97906,529,72,80.7,29.6,49.401306,542.63873,165,73.4,67.9,0,33.38075,160,510,72,80.9,32.8,48.236404,529.178,108,72.7,90.5,74.8,32.62281,100,333,72.4,68.4,0,49.77778,335,199,73.5,286.9,0,35.011093,195,999,71.8,84.7,100,59.770626,1020,331,72.4,67.8,0,46.13402,335,206,72.7,67.6,0,33.19298,200,272,71.8,72.7,7.2,44.438164,274.11804,476,72,80.8,33.6,42.692497,500.91852,160,72.7,68.1,0,41.213654,160,383,72,77.5,10.4,52.78761,393.5781,285,72.1,84.2,16.8,43.45945,294.38266,151,72.3,68.1,0,33.956955,150,199,72.2,68.6,0,41.89659,195,989,71.1,80.2,100,58.51934,1020,594,71.9,74.6,7.4,64.15778,605.76685,463,72.1,79.9,14,42.927273,465.49744,250,72.6,68.1,0,42.41021,250,171,72.3,68,0,51.839428,175,355,72.1,84.5,49.2,38.671253,369.19934,190,72.1,67.9,0,38.605385,185,306,72.4,69,0,35.80674,300,544,72.1,89,48.4,52.853973,555.1993,211,72.1,81.7,18,52.190895,221.99977,880,72.1,71.8,2.1,80.797066,880,131.2,129.9,144.8,135,143.5,135.4,37.7,-0.2,30.06
20161122,755,44.2,46.8,13.66812295,53.39907833,1,77.4,76.1,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,64,66.3,92.6,15,0,64,92.6,0,66.2,1.85,66.14286,1.8125,20.7,0,0,47.8,13.2,0,17,0,72.8,67.8,70.5,85.4,15,0,63,77.7,0,66.7,1.09,66.14286,1.8125,17.3,0,0,19.2,91.5,22.2,4.6,0.6,15,15,28.9,75.3,78.8,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,208,70.4,0,24.182285,200,72,68,8008.7485,66.2,67.9,65.8,7821.3354,263,70.7,67.5,0,40.59664,260,160,70.1,88.1,32.4,52.660095,160.4996,1025,69.4,67.8,0,23.755491,1000,399,72.6,70.2,0,0,160,816,70.3,89,36.4,47.836773,825.5983,206,71.7,68,0,31.606028,200,134,69.9,91,9.4,50.098568,133.74997,695,69.4,92.3,100,46.081097,690,308,64.5,106.3,100,100,650,784,69.7,86.3,61.2,100,950,1035,0,75.9,38.8,44.28185,1043.1962,1102,70.3,77.2,42.8,47.74963,1110.3965,177,72.5,70.3,0,51.823742,175,515,74.4,83.4,56.8,63.054405,503.43927,323,72.9,83,55.6,47.942005,326.39957,567,71.9,85.5,49.2,45.076637,567.5588,371,72.1,84.7,57.2,52.26937,371.2792,612,72.5,94.3,58,50.112312,635.9794,362,72.1,81.2,6.8,35.933083,376.81757,199,72,70,0,42.701378,195,956,71.6,85.2,100,52.19823,1020,264,72.1,71.4,6.9,51.047455,261.94046,174,72.5,70,0,46.664314,175,486,72.2,85.5,52.2,62.03736,491.76144,568,72.2,84.7,36.4,50.79135,576.23883,160,72.9,69.6,0,32.592426,160,872,71.8,92.1,100,62.959652,930,362,72,84.3,22.4,43.47254,377.99884,409,72.8,69.3,0,32.615314,400,194,73.2,69.7,0,41.231735,195,958,72.2,94.2,91.2,56.57162,981.5996,336,72.3,69.5,0,38.240158,335,190,72.4,81.8,9.6,72.94264,195.69931,532,72.5,87.2,62.8,76.61504,548.9396,464,72.1,83.8,30.3,54.782032,479.0316,519,72.2,83.4,96,79.46637,540,497,72.2,82.7,31.2,61.742466,502.6585,293,72.1,83.7,17.2,55.90762,303.59857,284,73.8,69.3,0,45.6544,285,193,73.1,69.9,0,56.300156,195,939,69.9,83.7,100,79.703636,1020,343,72.5,69.4,0,53.35493,335,391,72.2,85.1,96,76.66142,400,490,72,87.4,56.8,60.211735,497.97906,531,71.9,82.1,31.6,50.462906,542.63873,164,73.4,69.2,0,33.961594,160,515,72,82.5,32.8,48.824272,529.178,100,73,89.7,0,32.62281,100,334,72.4,69.4,0,50.646465,335,197,73.5,286.9,0,35.863598,195,966,71.8,86.6,100,61.49649,1020,334,72.4,69.3,0,47.097713,335,196,72.7,69.1,0,34.46784,200,292,71.7,80,13.2,47.28691,301.41864,493,72,82.1,33.6,44.359978,500.91852,162,72.7,69.1,0,41.81416,160,390,72,79.3,10.4,54.59071,393.5781,287,72,84.1,18.8,43.936535,294.38266,170,72.2,69,0,35.00856,150,196,72.2,69.4,0,42.363678,195,956,71.1,82,100,60.563534,1020,594,72.1,75.8,4.2,65.87188,605.76685,460,72.1,80.7,14,43.578033,465.49744,249,72.5,69,0,43.79941,250,176,72.2,68.7,0,53.80745,175,363,72,85.4,51.2,39.739655,369.19934,186,72,69,1.6,39.089783,185,304,72.3,69.5,0,36.297703,300,542,72,90.6,50.4,53.882618,555.1993,215,72.1,83.3,18,53.32601,221.99977,876,72.2,69.9,0.1,84.46775,880,131.3,129.7,144.9,135,143.6,135.4,35.5,1.7,30.09
20161122,800,44.1,47.2,13.65844939,53.39907833,1,77.4,76.1,4.2,76.9,78.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,64,66.4,92.6,15,0,64,92.6,0,66.2,1.8,66.14286,1.8125,20.7,0,0,47.8,13.1,0,16.4,0,72.8,67.9,70.7,86.2,15,0,63,74.9,0,66.6,1.05,66.14286,1.8125,17.3,0,0,19,95.1,20.3,4.6,0.8,15,15,28.8,75.3,78.8,100,0.4,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,208,70.4,0,24.182285,200,72,68,7700.492,66.1,67.9,64.9,7957.334,264,70.6,67.5,0,40.59664,260,160,70.1,88.1,32.4,52.660095,160.4996,1019,69.5,67.8,0,23.755491,1000,399,72.6,70.3,0,0,160,816,70.2,89,38,47.88594,825.5983,204,71.7,68,0,31.606028,200,134,70.1,90.7,5.4,50.098568,133.74997,693,69.5,92.4,100,46.081097,690,308,64.5,106.3,100,100,650,783,70.1,86.1,55.6,100,950,1038,0,75.4,34.8,44.28185,1043.1962,1026,70.4,77,36.8,45.302505,1037.5969,179,72.4,70.8,0,52.31083,175,503,74.4,83.9,52.8,63.758244,503.43927,326,73,83.7,56,48.556335,326.39957,597,71.9,86.2,53.2,46.679054,594.9989,373,72,85.5,59.2,52.69025,371.2792,613,72.5,94.7,54,49.71655,607.69934,371,72.1,81.7,6.8,36.57737,376.81757,203,72,70.6,0,43.179794,195,971,71.6,85.7,100,53.260994,1020,284,71.9,83.1,12.5,51.742195,285.6007,178,72.5,70.5,0,47.170254,175,485,72.2,86,52.2,62.768303,491.76144,575,72.2,85.1,36.4,51.415516,576.23883,162,72.9,70.2,0,33.01202,160,893,71.8,92.1,100,64.07734,930,369,72,84.9,22.4,43.47254,377.99884,415,72.8,69.9,0,33.212364,400,197,73.2,70.3,0,41.231735,195,962,72.2,93.8,91.2,58.014317,981.5996,359,72.3,70.1,0,39.2105,335,191,72.4,77,5.6,72.83874,195.69931,517,72.4,88.1,60.8,78.06416,523.4595,466,72.1,85,30.3,56.03382,479.0316,532,72.2,84,96,87.10193,540,497,72.2,83.9,31.2,63.945206,502.6585,297,72,84.4,19.2,56.76671,303.59857,285,73.8,69.9,0,47.13521,285,199,73.1,70.4,0,56.21678,195,938,69.9,85.8,100,100,1020,378,72.5,70,0,56.70987,335,393,72.2,85.8,96,77.71666,400,491,72,88.1,56.8,60.840313,497.97906,564,72,83.3,32.8,52.20343,566.1588,167,73.4,69.7,0,34.40019,160,562,72,83.2,33.6,50.451397,566.4181,99,73.1,73.9,0,32.62281,100,339,72.4,70.1,0,50.646465,335,199,73.5,286.6,0,36.36576,195,974,71.8,87.8,100,62.387264,1020,338,72.4,69.9,0,47.097713,335,212,72.7,69.8,0,34.97076,200,302,71.8,81.1,15.2,47.93127,301.41864,499,72,82.6,33.6,44.8872,500.91852,163,72.7,69.7,0,42.193424,160,398,72.1,79.5,8.4,55.22124,393.5781,293,72,84.8,18.8,44.568954,294.38266,180,72.2,69.6,0,35.448765,150,200,72.3,70,0,42.841625,195,978,71.1,82.4,100,61.513813,1020,580,72.3,70,0,65.454346,575,468,72.1,80.9,14,44.22879,465.49744,253,72.5,69.6,0,43.79941,250,177,72.2,69.3,0,54.377724,175,368,72,85.9,51.2,40.267715,369.19934,190,72,69.7,1.6,39.585445,185,306,72.1,70,0,36.32002,300,548,72,91.4,50.4,54.396935,555.1993,217,72.2,83.5,16,53.936283,221.99977,887,72.3,70.1,0,87.04772,880,131.4,129.8,145.1,135,143.8,135.6,35.7,1.1,30.09
20161122,805,44.4,46.1,13.69360302,55.17848333,1,77.4,76.1,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.9,66.3,91.1,15,0,64,91.1,0,66.2,1.8,66.14286,1.8125,20.7,0,0,47.5,13.3,0,16.2,0,72.8,67.8,70.8,85.8,21.7,0,63,74.9,0,66.7,1.07,66.14286,1.8125,17.3,0,0,18.9,89.7,20.4,4.6,0.9,21.7,21.7,30.2,75.3,78.8,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,209,70.4,0,24.182285,200,72,68,7856.073,66.2,67.9,65,7821.3354,264,70.7,67.5,0,40.59664,260,160,70.1,88.1,32.4,52.660095,160.4996,1019,69.5,67.8,0,23.755491,1000,392,72.6,70.2,0,0,160,813,70.2,88.9,38,47.935104,825.5983,206,71.7,67.9,0,31.606028,200,135,70.2,72.4,3.4,50.098568,133.74997,696,69.5,92.5,100,46.081097,690,307,64.8,106.4,100,100,650,787,70.2,85.9,53.6,100,950,853,0,75.4,26.8,40.949337,875.19666,957,70.5,76.5,30.8,43.90064,964.797,179,72.4,70.9,0,51.89171,175,479,74.5,84,46.8,61.914867,477.9592,327,73.1,83.7,54,48.556335,326.39957,599,72,86.8,52.8,46.679054,594.9989,375,72,85.7,59.2,52.69025,371.2792,619,72.5,94.1,50,49.71655,607.69934,372,72.1,81.9,6.8,36.57737,376.81757,215,71.9,74.9,5.2,44.03649,213.36197,973,71.6,85.9,100,53.260994,1020,297,72.2,82.8,8.1,52.297993,281.96106,180,72.5,70.6,0,47.170254,175,495,72.2,86.4,52.2,62.919132,491.76144,578,72.2,85,36.4,51.415516,576.23883,163,73,70.6,0,33.01202,160,895,71.9,92.2,100,64.07734,930,384,71.9,85.1,25.2,44.53579,398.27875,416,72.8,70.2,0,33.212364,400,197,73.2,70.5,0,41.231735,195,959,72.3,94.4,87.6,56.537544,945.75946,365,72.4,70.4,0,39.2105,335,185,72.4,70.8,1.6,71.862015,183.99919,519,72.4,88.2,56.8,77.68805,523.4595,470,72.1,85.2,30.3,56.03382,479.0316,533,72.1,84.2,98,86.27813,540,496,72.1,84.1,33.2,61.775345,502.6585,301,72,84.8,19.2,56.76671,303.59857,292,73.9,70.3,0,45.49493,285,201,73.1,70.7,0,55.69568,195,950,70,85.9,100,100,1020,375,72.5,70.2,0,54.400085,335,396,72.2,86,96,77.71666,400,493,72,88.3,56.8,60.840313,497.97906,567,72,83.5,32.8,52.20343,566.1588,166,73.4,70,0,34.40019,160,563,72.1,82.9,31.6,50.451397,566.4181,100,73.2,71.3,0,32.62281,100,340,72.4,70.4,0,50.646465,335,201,73.5,286.9,0,36.36576,195,976,71.9,87.8,100,62.387264,1020,339,72.4,70.1,0,47.097713,335,207,72.7,70,0,34.97076,200,328,71.8,81.7,19.2,49.660866,325.07822,499,72,82.8,33.6,44.8872,500.91852,163,72.7,70,0,42.193424,160,403,72.1,79.6,8.4,55.22124,393.5781,294,72,85.1,18.8,44.568954,294.38266,180,72.2,69.9,0,35.448765,150,200,72.4,70.3,0,42.841625,195,987,71.1,82.5,100,61.513813,1020,586,72.3,70,0,65.44336,575,470,72.1,81.1,14,44.22879,465.49744,255,72.5,70,0,43.79941,250,177,72.2,69.7,0,54.377724,175,369,71.9,86.6,54.8,40.267715,369.19934,191,72,70,1.6,39.585445,185,305,71.9,70.1,2.4,36.32002,300,548,72,91.5,50.4,54.396935,555.1993,218,72.3,83.5,13.2,53.936283,218.39978,890,72.3,70.2,0,86.54431,880,131.6,129.9,145.4,135,144.2,135.9,36.3,-0.1,30.09
20161122,810,44.5,46.2,13.73603684,55.17848333,1,77.4,76.1,4.2,76.9,78.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.9,66.2,91.6,15,0,64,91.6,0,66.1,1.85,66.14286,1.8125,20.7,0,0,47.6,13.1,0,16.5,0,72.8,67.1,70.5,85.8,28.9,0,63,76,0,65.9,1.05,66.14286,1.8125,17.3,0,0,18.9,93.3,20.6,4.2,1.1,28.9,28.9,30.3,75.3,78.8,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.5,0,0,0,0,1,72,209,70.4,0,24.182285,200,72,68,7856.073,66.1,67.8,65.3,7957.334,267,70.7,67.4,0,40.59664,260,161,70.1,88,32.4,52.61084,160.4996,1033,69.6,67.8,0,23.755491,1000,389,72.6,70.2,0,0,160,823,70.2,88.8,38,47.443462,825.5983,206,71.7,67.9,0,31.606028,200,130,70.2,68.9,2.2,48.028584,126.74985,699,69.5,92.4,100,46.081097,690,310,65.3,106.5,100,100,650,789,70.2,85.8,53.6,100,950,874,0,75.2,22.8,42.179047,875.19666,875,70.5,76.9,26.8,41.724052,880.79706,179,72.4,70.8,0,51.89171,175,454,74.5,83.9,42.8,60.373146,454.29922,328,73.2,83.4,52,48.556335,326.39957,601,72.2,86.5,48.8,46.667442,594.9989,377,72,85.7,59.2,52.69025,371.2792,573,72.5,92.9,46,47.331264,579.4192,377,72.1,82,6.8,36.57737,376.81757,216,72,84.6,6.4,44.03649,213.36197,978,71.7,85.8,100,53.260994,1020,257,72.4,72.4,1.7,50.96195,256.48062,179,72.5,70.5,0,47.170254,175,494,72.2,86.4,52.2,62.919132,491.76144,577,72.2,85,36.4,51.415516,576.23883,163,72.9,70.5,0,33.01202,160,897,71.9,92.2,100,64.07734,930,399,72,84.6,24.8,44.53579,398.27875,418,72.8,70.2,0,33.212364,400,198,73.2,70.6,0,41.231735,195,945,72.3,94.9,83.6,56.458027,945.75946,368,72.3,70.3,0,39.2105,335,175,72.4,70.4,0,70.85412,175,497,72.3,88,54.8,73.78318,499.79926,472,72.1,85.1,30.3,56.03382,479.0316,538,72.1,84.1,98,86.27813,540,496,72.1,84.7,33.2,61.775345,502.6585,301,72,84.8,19.2,56.76671,303.59857,294,73.9,70.3,0,45.49493,285,203,73.1,70.7,0,55.69568,195,957,70,85.8,100,100,1020,376,72.5,70.1,0,54.400085,335,395,72.2,85.9,96,77.71666,400,493,72,88.1,56.8,60.840313,497.97906,566,72.1,83.4,30.8,52.20343,566.1588,166,73.4,70,0,34.40019,160,565,72.1,82.4,31.6,50.451397,566.4181,100,73.2,70.8,0,32.62281,100,339,72.4,70.4,0,50.646465,335,200,73.5,286.9,0,36.36576,195,976,71.9,87.9,100,62.387264,1020,339,72.4,70.1,0,47.097713,335,207,72.8,70,0,34.97076,200,324,71.9,82.3,21.2,49.660866,325.07822,498,72,82.6,33.6,44.8872,500.91852,164,72.8,70.1,0,42.193424,160,359,72.2,80,6.4,54.13717,367.31857,296,72,85.3,18.8,44.568954,294.38266,185,72.1,69.9,0,35.448765,150,200,72.4,70.4,0,42.841625,195,988,71.2,82.4,100,61.513813,1020,583,72.2,69.7,0,65.44336,575,469,72.1,81.3,14,44.22879,465.49744,253,72.6,70.1,0,43.79941,250,178,72.3,69.8,0,54.377724,175,386,71.9,86.8,58.8,41.213314,387.3993,190,71.9,70,3.6,39.585445,185,339,71.9,72.1,6.4,37.670162,333.604,589,72,91.6,50.4,55.66761,588.1988,218,72.3,83.1,9.2,53.936283,218.39978,885,72.4,70,0,87.04772,880,131.7,130,145.2,135,144,136.1,34,-0.2,30.09
20161122,815,44.6,45.9,13.75188077,55.17848333,1,77.4,76.1,4.2,76.9,78.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,64.1,66.3,90.6,15,0,64,90.6,0,66.2,1.8,66.14286,1.8125,20.7,0,0,47.3,13.3,0,16.1,0,72.9,66.4,69.7,85.9,34.7,0,63,76.6,0,65.5,1.06,66.14286,1.8125,17.3,0,0,19.3,94.8,20.9,4.6,0.8,34.7,34.7,30.4,75.3,78.8,100,0.4,0,72.5,1.3,69.534485,69.034485,0,11.5,0,0,0,0,1,72,209,70.4,0,24.182285,200,72,68,7856.073,66.1,67.9,67.6,7957.334,265,70.7,67.4,0,40.59664,260,159,70.1,88.1,32.4,52.61084,160.4996,1022,69.6,67.7,0,23.755491,1000,397,72.6,70.2,0,0,160,815,70.2,88.8,38,47.89823,825.5983,205,71.7,67.9,0,31.606028,200,136,69.9,88.2,9,50.5791,135.24988,693,69.4,92.3,100,46.081097,690,307,65.5,106.5,100,100,650,783,70.1,85.9,55.6,100,950,782,0,75.6,18.8,39.891785,796.7963,808,70.5,77.3,22.8,40.568127,802.3968,180,72.3,70.3,0,51.483917,175,424,74.4,83.4,40.8,58.03821,428.81915,315,73.3,82.5,47.6,46.36933,315.19952,602,72.1,85.7,50.8,46.156525,594.9989,394,71.9,85.6,64.4,53.94153,392.5593,551,72.5,91.1,42,46.50765,551.1391,378,72.1,81.6,6.8,36.57737,376.81757,217,72.1,84.8,4.4,44.03649,213.36197,978,71.7,85.3,100,53.260994,1020,258,72.1,70.4,4.5,50.96195,256.48062,180,72.5,70,0,47.170254,175,496,72.2,85.9,52.2,62.919132,491.76144,580,72.3,83.4,33.6,51.415516,576.23883,162,72.9,70.2,0,33.01202,160,900,72,91.8,100,64.07734,930,398,72.1,84.2,22.8,44.53579,398.27875,419,72.9,69.9,0,33.212364,400,199,73.2,70.4,0,41.231735,195,917,72.3,94.9,79.6,54.890377,909.9193,364,72.3,69.9,0,39.2105,335,177,72.3,69.7,0,71.0931,175,488,72.3,87.4,50.8,71.858406,476.13898,475,72.1,84.7,30.3,56.03382,479.0316,543,72.1,83.6,98,86.27813,540,499,72.1,84.1,33.2,61.775345,502.6585,304,72,84.5,19.2,56.76671,303.59857,294,73.9,70,0,45.49493,285,204,73.1,70.3,0,55.69568,195,967,70,85.3,100,100,1020,371,72.5,69.6,0,53.87751,335,391,72.3,85.6,92.4,75.57252,386.49988,493,72,87.6,56.8,60.840313,497.97906,568,72.1,83,30.8,52.20343,566.1588,167,73.4,69.6,0,34.40019,160,565,72.1,82,31.6,50.451397,566.4181,99,73.1,70.4,0,32.62281,100,341,72.4,70.1,0,50.646465,335,201,73.5,287.1,0,36.36576,195,980,72,87.5,100,62.387264,1020,340,72.4,69.6,0,47.097713,335,209,72.8,69.5,0,34.97076,200,349,71.9,82,25.2,50.915672,348.7385,501,72,82.2,33.6,44.8872,500.91852,163,72.8,69.7,0,42.193424,160,360,72.2,79.5,6.4,54.13717,367.31857,294,72.1,85,16.8,44.568954,294.38266,183,72.1,69.7,0,35.448765,150,200,72.5,70.1,0,42.841625,195,988,71.2,81.9,100,61.513813,1020,588,72.1,69.1,0,65.44336,575,422,72.2,81.9,12,41.226166,421.9981,255,72.6,69.8,0,43.79941,250,177,72.3,69.6,0,54.377724,175,388,72,86.6,57.6,41.213314,387.3993,191,72,70.8,2.4,39.585445,185,334,72.1,75.3,3.2,37.43584,333.604,587,72,91.3,50.4,55.66761,588.1988,219,72.1,74.3,10.8,53.936283,215.03976,887,72.4,69.4,0,86.94284,880,131.3,130,144.9,135,143.8,136.2,32.9,0.1,30.09
