20161122,820,44.7,45.7,13.77430693,55.17848333,1,77.4,76.1,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.8,66.2,90.6,15,0,64,90.6,0,66.1,1.8,66.14286,1.8125,20.7,0,0,47.4,13.3,0,16.2,0,72.9,65.8,69.4,85.5,39.7,0,63,78.9,0,65.3,1.07,66.14286,1.8125,17.3,0,0,19.5,92.3,24.3,4.5,1,39.7,39.7,30.2,75.3,78.8,100,0.7,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,210,70.3,0,24.182285,200,72,68,8008.7485,66.1,67.8,66.5,7957.334,266,70.7,67.4,0,40.59664,260,160,70.1,88.1,32.4,52.61084,160.4996,1032,69.6,67.8,0,23.755491,1000,389,72.5,70.2,0,0,160,817,70.2,88.7,38,47.713863,825.5983,205,71.7,67.9,0,31.606028,200,136,70,90.9,8.2,50.5791,135.24988,697,69.4,92.2,100,46.081097,690,309,65.6,106.3,100,100,650,787,70.1,85.8,55.6,100,950,707,0,75.9,14.8,38.09641,718.396,808,70.5,77.5,18.8,40.568127,802.3968,178,72.3,69.9,0,50.351154,175,425,74.4,83,36.8,58.03821,428.81915,317,73.2,82.2,48.8,46.36933,315.19952,601,72.2,85.4,48.8,46.156525,594.9989,415,71.9,85.5,68.4,55.272438,413.8394,552,72.5,89.6,38,46.50765,551.1391,376,72.2,81.3,4.8,36.57737,376.81757,218,72.3,74.2,0.4,44.03649,213.36197,982,71.7,85,100,53.260994,1020,288,71.8,82.3,12.9,52.19111,283.78052,181,72.5,69.6,0,47.170254,175,497,72.2,85.6,52.2,62.919132,491.76144,580,72.2,82.4,34.8,51.415516,576.23883,163,72.9,69.8,0,33.01202,160,900,72,91.5,100,64.07734,930,399,72.2,83.9,20.8,44.53579,398.27875,420,72.8,69.5,0,33.212364,400,198,73.2,70,0,41.231735,195,869,72.3,95,75.6,53.33409,874.0792,359,72.3,69.5,0,38.648144,335,176,72.3,69.3,0,71.57107,175,472,72.2,86.7,51.2,71.76991,476.13898,479,72.1,84.4,30.3,55.627537,479.0316,540,72.1,83.1,98,84.21247,540,490,72.1,83.8,33.2,61.26027,502.6585,302,72,84.2,19.2,55.49481,303.59857,291,73.9,69.7,0,44.845657,285,200,73.1,70,0,55.11204,195,985,70,84.9,100,100,1020,374,72.5,69.2,0,54.922657,335,375,72.3,85.3,88.4,73.47328,373.8998,498,72,87.2,56.8,60.840313,497.97906,570,72.1,82.6,30.8,52.20343,566.1588,168,73.4,69.3,0,34.40019,160,528,72.1,81.9,31.6,48.992233,531.83875,100,73.1,70,0,32.62281,100,343,72.4,69.7,0,50.646465,335,202,73.5,286.8,0,36.36576,195,987,72,87.1,100,62.387264,1020,340,72.4,69.2,0,47.097713,335,208,72.8,69.1,0,34.97076,200,370,71.9,82.5,29.2,52.249603,374.21857,500,72.1,81.4,31.6,44.8872,500.91852,163,72.8,69.4,0,42.193424,160,362,72.3,73.1,2,54.13717,367.31857,295,72.1,84.7,16.8,44.568954,294.38266,185,72.1,69.4,0,35.448765,150,200,72.6,69.8,0,42.841625,195,989,71.2,81.6,100,61.513813,1020,588,72.1,68.8,0,65.44336,575,425,72.1,81.8,14,41.226166,421.9981,255,72.5,69.5,0,43.79941,250,178,72.3,69.3,0,54.377724,175,390,72.1,86.3,55.6,41.213314,387.3993,191,72,73.1,2.4,39.585445,185,336,72.2,69.8,1.2,37.022987,333.604,590,72.1,91,48.4,55.66761,588.1988,219,71.8,82.6,20.8,53.936283,221.99977,891,72.4,69.1,0,86.46041,880,131.1,129.7,145,135,143.7,136,34.6,-1.4,30.09
20161122,825,44.9,45.1,13.80547465,55.17848333,1,77.4,76.1,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,64,66.1,90.6,15,0,64,90.6,0,66.2,1.8,66.14286,1.8125,20.5,0,0,47.3,13.4,0,17.2,0,72.8,65.2,69,84.9,44.2,0,63,74.9,0,64.8,1.06,66.14286,1.8125,17.3,0,0,19.6,92.2,20.4,4.6,0.8,44.2,44.2,30.2,75.3,78.8,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,206,70.2,0,24.182285,200,72,68,8008.7485,66.1,67.7,66.6,7957.334,266,70.7,67.3,0,40.59664,260,160,70.1,87.8,32.4,52.61084,160.4996,1024,69.6,67.6,0,23.755491,1000,393,72.5,70.1,0,0,160,813,70.2,88.6,38,48.00885,825.5983,204,71.7,67.8,0,31.606028,200,136,70.2,79.2,4.2,50.5791,135.24988,695,69.4,92.1,100,46.081097,690,309,65.4,106.2,100,100,650,785,70,85.7,57.6,100,950,711,0,75.8,12.8,38.698967,718.396,808,70.4,77.2,16.8,40.568127,802.3968,178,72.2,69.6,0,50.351154,175,407,74.3,82.5,34.8,56.719917,405.15894,317,73.1,82.3,50.8,46.36933,315.19952,597,72.1,85.3,50.8,45.99396,594.9989,421,71.9,85.8,72.4,55.943577,435.11945,520,72.4,88.6,36,45.39523,522.859,381,72.2,80.9,4.8,36.57737,376.81757,197,72.5,70.8,0,42.400978,195,979,71.7,84.8,100,53.260994,1020,309,72,82.2,12.1,53.28132,307.44046,181,72.5,69.3,0,46.734913,175,496,72.2,85.4,52.2,62.837917,491.76144,582,72.2,82.2,34.8,51.415516,576.23883,163,72.9,69.6,0,33.01202,160,904,72,91.3,100,64.07734,930,401,72.2,83.7,20.8,44.53579,398.27875,418,72.9,69.3,0,32.7675,400,200,73.2,69.8,0,41.231735,195,849,72.3,92.7,71.6,51.596046,838.2391,364,72.3,69.3,0,38.229134,335,179,72.2,69,0,70.978806,175,474,72.1,86.5,53.2,72.245575,476.13898,479,72.1,84,30.3,55.627537,479.0316,537,72.1,83,98,83.26571,540,494,72,84.1,35.2,61.742466,502.6585,303,72,84,19.2,55.49481,303.59857,289,73.9,69.4,0,44.845657,285,200,73,69.8,0,55.11204,195,969,70,84.8,100,100,1020,374,72.5,69,0,54.922657,335,374,72.3,85.1,84.4,73.47328,373.8998,497,72,87.1,56.8,60.840313,497.97906,568,72.1,82.4,30.8,52.20343,566.1588,167,73.4,69.1,0,34.40019,160,529,72.1,82,31.6,49.380642,531.83875,100,73.1,69.7,0,32.62281,100,339,72.5,69.5,0,50.646465,335,201,73.5,286.7,0,36.36576,195,986,72,86.9,100,62.387264,1020,340,72.4,69,0,47.097713,335,211,72.8,68.9,0,34.97076,200,370,72,82.5,28,52.249603,374.21857,500,72,81.1,33.6,44.8872,500.91852,164,72.8,69.2,0,42.193424,160,341,72.1,74.6,5.2,53.506638,341.0579,294,72.1,84.5,16.8,44.568954,294.38266,186,72,69.1,0,35.448765,150,200,72.6,69.6,0,42.841625,195,990,71.2,81.3,100,61.513813,1020,586,72,68.6,0,65.44336,575,423,72.1,81.6,14,41.226166,421.9981,255,72.5,69.2,0,43.79941,250,178,72.3,69,0,54.377724,175,387,72.1,86,55.6,41.213314,387.3993,191,72.1,71.7,0.4,39.585445,185,338,72.1,69.4,3.2,37.022987,333.604,549,72.2,90.5,46.4,53.87253,555.1993,219,72,83,20,53.936283,221.99977,889,72.4,68.8,0,86.481384,880,131.4,129.7,145.2,135,143.6,136,33.7,0,30.09
20161122,830,45.3,44.5,13.90752711,55.17848333,1,77.4,76.1,4.2,76.9,78.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,64.1,66.3,90.1,15,0,64,90.1,0,66.2,1.8,66.14286,1.8125,20.5,0,0,47.1,13.4,0,17.1,0,72.8,64.9,68.6,85,47.5,0,63,74.9,0,64.6,1.07,66.14286,1.8125,17.3,0,0,19.9,92.9,20.4,4.6,0.8,47.5,47.5,30,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,208,70.3,0,24.182285,200,72,68,8158.677,66.1,67.8,66.7,7957.334,268,70.5,67.4,0,40.176952,260,161,70.1,87.8,32.4,52.61084,160.4996,1021,69.6,67.7,0,23.755491,1000,389,72.5,70.2,0,0,160,818,70.2,88.6,38,47.43117,825.5983,206,71.7,67.8,0,31.606028,200,127,70.3,69.3,0.6,48.422867,125,696,69.4,92.3,100,46.081097,690,309,65.4,106.5,100,100,650,788,69.9,86.1,62.8,100,950,641,0,76.5,8.8,34.972946,645.59534,727,70.4,78,12.8,38.575996,723.9956,179,72.2,69.2,0,50.351154,175,411,74.3,81.9,30.8,56.719917,405.15894,319,73.1,82.1,50.8,46.36933,315.19952,601,72.1,85,50.8,45.99396,594.9989,441,71.9,85.6,76.4,56.61472,435.11945,487,72.4,87.3,32,44.34699,496.59875,341,72.3,73.4,1.2,32.666443,342.37744,198,72.4,70,0,42.400978,195,993,71.7,84.5,100,53.260994,1020,282,72.3,74.8,5.3,51.165028,281.96106,182,72.5,68.9,0,46.734913,175,500,72.2,85.1,52.2,62.42024,491.76144,586,72.2,81.7,34.8,51.415516,576.23883,164,72.8,69.2,0,33.01202,160,908,72.1,91,98,64.07734,930,379,72.3,83.8,15.6,42.398335,373.31863,422,72.9,68.9,0,32.7675,400,200,73.2,69.4,0,41.231735,195,834,72.3,93.3,67.6,51.90276,838.2391,360,72.3,68.9,0,38.229134,335,181,72.2,68.6,0,70.978806,175,488,72.1,86.2,53.2,71.61504,476.13898,494,72.1,83.7,30.3,55.627537,479.0316,549,72.1,82.7,98,83.26571,540,507,72,83.8,35.2,62.367123,502.6585,314,72,83.7,19.2,55.49481,303.59857,300,73.9,69,0,44.845657,285,203,73,69.4,0,55.11204,195,888,70.1,84.4,100,100,1020,363,72.5,68.6,0,54.922657,335,364,72.3,84.8,80.4,72.30579,361.29974,498,72,86.7,56.8,60.840313,497.97906,539,72.2,81.9,28.8,49.425995,540.95917,168,73.4,68.7,0,34.40019,160,533,72.1,81.6,31.6,49.380642,531.83875,101,73,69.4,0,32.62281,100,342,72.5,69.2,0,50.646465,335,203,73.5,286.7,0,36.36576,195,984,72,86.7,100,62.387264,1020,342,72.4,68.6,0,47.097713,335,210,72.8,68.5,0,34.97076,200,372,72,82.1,28,52.249603,374.21857,502,72,80.8,33.6,44.8872,500.91852,163,72.8,68.8,0,42.193424,160,386,72,78.3,7.2,54.28097,371.35822,296,72.1,84.3,16.8,44.568954,294.38266,189,72,68.8,0,35.448765,150,200,72.7,69.3,0,42.841625,195,989,71.2,81,100,61.513813,1020,585,71.9,68.2,2.6,65.44336,575,425,72.1,81.3,14,41.226166,421.9981,255,72.6,68.9,0,43.79941,250,178,72.3,68.7,0,54.377724,175,390,72.1,85.6,55.6,41.213314,387.3993,192,72,69.1,2.4,39.585445,185,334,71.9,76.8,8,37.022987,333.604,551,72.1,90.2,48.4,53.87253,555.1993,219,72.1,82.4,18,53.936283,221.99977,890,72.4,68.4,0,86.41846,880,131.9,130,144.9,135,143.9,135.9,32.8,1.6,30.09
20161122,835,45.3,44.7,13.92123179,55.17848333,1,77.4,76.1,4.2,76.9,78.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,64,66.1,88.6,15,0,64,88.6,0,66.1,1.85,66.14286,1.8125,20.5,0,0,46.3,13.4,0,17.9,0,72.8,64.4,68.1,84.5,50,0,63,75.2,0,63.8,1.07,66.14286,1.8125,17.3,0,0,20.1,92,20.8,4.6,1.8,50,50,29.8,75.3,78.8,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,208,70.3,0,24.182285,200,72,68,8008.7485,66.2,67.7,65,7821.3354,269,70.6,67.3,0,39.609802,260,159,70.1,87.9,32.4,53.27586,160.4996,1031,69.6,67.7,0,23.755491,1000,384,72.5,70.1,0,0,160,813,70.1,89.4,40,47.935104,825.5983,205,71.7,67.8,0,31.606028,200,133,70,71,6.2,50.160175,132.74992,697,69.3,92.2,100,46.081097,690,308,65.3,106.3,100,100,650,791,69.9,86.3,66.8,100,950,555,0,76.8,4.8,32.611904,567.195,643,70.4,79.1,8.8,35.993607,645.59534,179,72.1,68.8,0,50.351154,175,401,74.1,81.4,34.8,56.563515,405.15894,318,73,81.9,52.8,46.36933,325.59964,597,72.1,84.6,50.8,45.99396,594.9989,440,72,85.3,74.4,56.61472,435.11945,485,72.3,86.5,30,44.817627,496.59875,342,72.3,69.4,0,32.666443,335,196,72.3,69.5,0,42.400978,195,988,71.8,84,100,53.260994,1020,262,72.1,71.4,6.1,50.651985,258.30045,181,72.5,68.5,0,46.734913,175,499,72.2,84.7,52.2,62.837917,491.76144,584,72.1,81.7,36.8,51.415516,576.23883,163,72.8,68.8,0,33.01202,160,905,72.1,90.5,98,64.07734,930,377,72.2,83.6,17.6,42.398335,373.31863,421,72.8,68.5,0,32.7675,400,200,73.2,69,0,41.231735,195,776,72.2,93.6,67.2,51.35749,802.3989,356,72.3,68.5,0,37.74396,335,177,72.1,68.1,0,70.386536,175,476,72.1,86,53.2,71.61504,476.13898,478,72.3,83.1,24.7,55.627537,479.0316,534,72.1,82.3,98,83.26571,540,494,72,83.5,35.2,62.367123,502.6585,302,72.1,83.5,17.2,55.49481,303.59857,289,73.9,68.6,0,44.845657,285,199,73,69,0,55.11204,195,978,70.1,84,100,100,1020,376,72.5,68.2,0,54.922657,335,347,72.3,84.2,76.4,71.138306,348.6997,496,72,86.4,56.8,60.840313,497.97906,536,72.1,81.6,30.8,49.425995,540.95917,167,73.4,68.3,0,34.40019,160,531,72.2,81.4,29.6,49.380642,531.83875,100,73,69,0,32.62281,100,343,72.5,68.8,0,50.646465,335,201,73.5,286.9,0,36.36576,195,983,72,86.3,100,62.387264,1020,342,72.5,68.2,0,47.097713,335,207,72.8,68,0,34.97076,200,365,72.1,81.7,26,52.88266,374.21857,500,72,80.5,33.6,44.8872,500.91852,164,72.8,68.4,0,42.193424,160,367,72.3,71.5,1.2,53.1969,341.0579,293,72.2,84,14.8,44.568954,294.38266,185,72,68.4,0,35.448765,150,200,72.7,69,0,42.841625,195,981,71.3,80.7,100,61.513813,1020,604,71.9,74.4,6.6,66.52016,605.76685,422,72.2,81,12,41.226166,421.9981,254,72.5,68.5,0,43.79941,250,177,72.3,68.3,0,54.377724,175,388,72.2,85.3,53.6,41.213314,387.3993,191,71.9,68.5,4.4,39.585445,185,330,72.3,76.2,1.6,37.022987,333.604,549,72.1,89.9,48.4,53.87253,555.1993,218,72.1,82,18,53.936283,221.99977,888,72.3,67.8,0,86.99528,880,131.5,130,145.1,135,143.9,135.9,32.8,0.8,30.09
20161122,840,45.6,44.2,13.99405412,55.17848333,1,77.4,76.2,4.2,76.9,78.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,63.9,66.1,88.1,15,0,64,88.1,0,66.1,1.85,66.14286,1.8125,20.5,0,0,46,13.3,0,17.5,0,72.8,64.5,67.6,84.4,52.1,0,63,74.1,0,63.7,1.06,66.14286,1.8125,17.3,0,0,20.6,90.3,20.3,4.3,1.1,52.1,52.1,29,75.3,78.8,100,1.6,0,72.5,1.3,69.534485,69.034485,0,11.6,0,0,0,0,1,72,206,70.3,0,24.182285,200,72,68,7541.832,66.2,67.8,65,7821.3354,269,70.6,67.4,0,39.609802,260,158,70.1,88.1,32.4,53.497536,160.4996,1024,69.7,67.7,0,23.755491,1000,388,72.5,70.1,0,0,160,817,70.1,89.8,40,47.824486,825.5983,204,71.8,67.8,0,31.606028,200,132,70,90.6,7.4,50.160175,132.74992,694,69.3,92.2,100,46.081097,690,308,65.4,106.3,100,100,650,788,69.8,86.5,72.8,100,950,560,0,68.9,0.8,34.210526,567.195,548,70.4,71.2,4.8,34.001476,567.195,179,72.1,68.2,0,50.351154,175,402,74.1,80.9,34.8,56.563515,405.15894,319,73,81.6,52.8,46.651924,325.59964,598,72.1,84.2,50.8,45.99396,594.9989,439,72,85,74.4,56.61472,435.11945,486,72.2,85.7,29.6,45.42732,496.59875,341,72.4,68.5,0,32.666443,335,197,72.2,69,0,42.400978,195,984,71.8,83.7,100,53.260994,1020,278,71.9,81.8,12.5,51.97734,281.9607,181,72.4,67.9,0,46.734913,175,498,72.2,84.3,52.2,62.837917,491.76144,585,72.1,82.4,36.8,51.415516,576.23883,164,72.8,68.3,0,33.01202,160,904,72.1,90.2,98,64.07734,930,377,72.2,83.2,17.6,42.398335,373.31863,419,72.8,68,0,32.7675,400,199,73.2,68.5,0,41.231735,195,797,72.2,94.1,67.2,51.35749,802.3989,352,72.2,67.9,0,37.74396,335,180,72.1,67.5,0,70.386536,175,477,72.1,85.5,53.2,70.84071,476.13898,458,72.5,81.6,16.7,52.42121,453.5517,542,72.1,81.8,98,83.26571,540,499,72,82.9,35.2,62.367123,502.6585,306,72.1,82.9,17.2,55.49481,303.59857,293,73.9,68.1,0,44.845657,285,202,73,68.5,0,55.11204,195,954,70.1,83.6,100,100,1020,368,72.5,67.6,0,54.922657,335,349,72.2,83.5,76,71.138306,348.6997,496,72,86,56.8,60.840313,497.97906,535,72.1,81.1,30.8,49.425995,540.95917,168,73.4,67.7,0,34.40019,160,529,72.2,80.9,29.6,49.380642,531.83875,101,73,68.5,0,32.62281,100,341,72.5,68.3,0,50.646465,335,201,73.5,286.7,0,36.36576,195,980,72,85.9,100,62.387264,1020,340,72.5,67.6,0,47.097713,335,207,72.8,67.5,0,34.97076,200,376,72.1,81.1,26,52.475697,374.21857,499,72,80,33.6,44.8872,500.91852,163,72.8,67.9,0,42.193424,160,344,72.4,67.8,0,53.550888,335,294,72.2,83.5,14.8,44.568954,294.38266,181,71.9,79.6,5.4,35.448765,166.19939,199,72.6,68.4,0,42.841625,195,984,71.3,80.2,100,61.513813,1020,608,72.1,74.5,4.2,66.52016,605.76685,422,72.2,80.5,12,41.226166,421.9981,255,72.5,67.9,0,43.79941,250,177,72.2,67.8,0,54.377724,175,366,72.3,84.6,47.6,38.622128,367.7992,205,72,74.8,4,40.678158,202.55144,306,72.4,68.1,0,36.253067,300,551,72.1,89.4,48.4,53.87253,555.1993,218,72.1,81.4,18,53.936283,221.99977,890,72.1,67.2,0,86.43943,880,131.3,129.9,145,135,143.7,135.9,32.8,0.1,30.09
20161122,845,45.8,44.2,14.06564413,55.17848333,1,77.4,76.2,4.2,76.9,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,64,65.9,88.1,15,0,64,88.1,0,66.1,1.8,66.14286,1.8125,20.4,0,0,46.1,13.4,0,19,0,72.8,63.6,67,84.4,53.8,0,63,75,0,62.4,1.07,66.14286,1.8125,17.3,0,0,20.7,92.3,20.6,4.2,1,53.8,53.8,28.8,75.3,78.8,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,207,70.2,0,24.182285,200,72,68,7856.073,66.2,67.6,66,7821.3354,267,70.4,67.2,0,39.609802,260,167,70.1,87.7,32.4,54.839905,167.9997,1016,69.7,67.5,0,23.755491,1000,391,72.5,70.1,0,0,160,814,70.2,89.7,38,47.87365,825.5983,204,71.8,67.7,0,31.606028,200,132,70.2,83.5,3.4,50.160175,132.74992,690,69,92.1,100,46.081097,690,307,65.4,106.3,100,100,650,784,69.7,86.7,78.8,100,950,510,0,67.7,0,30.988688,500,559,70.2,68.9,4.8,34.44417,567.195,179,72,67.7,0,50.351154,175,402,73.9,80.7,39.6,56.563515,405.15894,319,73,81.3,52.8,46.651924,325.59964,599,72.1,83.8,50.8,45.99396,594.9989,441,72.1,84.2,72.4,56.61472,435.11945,486,72.1,85.4,31.6,45.42732,496.59875,340,72.3,68,0,32.666443,335,197,72,68.5,0,42.400978,195,982,71.8,83.5,100,53.260994,1020,310,72.1,80.8,10.9,52.81103,305.6206,181,72.4,67.4,0,46.734913,175,499,72.2,83.9,52.2,62.837917,491.76144,585,72.1,81.8,36.8,51.415516,576.23883,164,72.8,67.9,0,33.01202,160,904,72.1,89.8,98,64.07734,930,378,72.2,82.8,17.6,42.398335,373.31863,421,72.8,67.5,0,32.7675,400,199,73.1,68.1,0,41.231735,195,789,72.1,93.4,69.2,50.698627,802.3989,355,72.2,67.5,0,37.74396,335,179,72,67,0,69.939735,175,473,72,85.2,55.2,70.210175,476.13898,415,72.6,80.6,10.7,49.741955,402.59183,541,72.1,81.3,98,83.26571,540,498,72,82.5,35.2,62.367123,502.6585,303,72.1,82.5,17.2,54.936962,303.59857,293,73.9,67.7,0,44.845657,285,203,72.9,68,0,55.11204,195,988,70.1,83.1,100,100,1020,376,72.5,67.1,0,54.400085,335,347,72.3,83,74,71.138306,348.6997,496,72.1,85.6,54.8,60.840313,497.97906,536,72.1,80.7,30.8,49.425995,540.95917,168,73.4,67.3,0,34.40019,160,529,72.2,80.5,29.6,49.380642,531.83875,101,73,68.1,0,32.62281,100,342,72.5,67.8,0,50.646465,335,202,73.5,286.7,0,36.36576,195,983,72,85.5,100,62.387264,1020,339,72.5,67.2,0,47.097713,335,206,72.7,67,0,34.97076,200,375,72.2,80.4,24,52.475697,374.21857,501,72,79.5,33.6,44.8872,500.91852,163,72.7,67.4,0,42.193424,160,347,72.4,67.1,0,53.550888,335,296,72.2,83.1,14.8,44.568954,294.38266,181,71.9,85.7,9.4,35.00856,166.19939,200,72.7,68,0,42.841625,195,985,71.3,79.7,100,61.513813,1020,611,72.2,67.3,2.2,66.52016,605.76685,424,72.2,80.1,12,41.226166,421.9981,255,72.6,67.5,0,43.79941,250,177,72.2,67.3,0,54.377724,175,344,72.4,83.8,41.6,37.602848,348.19913,206,72.1,70.5,2,40.678158,202.55144,304,72,67.1,1.2,35.840214,300,551,72.1,89,48.4,53.87253,555.1993,218,72,81.2,20,53.936283,221.99977,890,72.1,66.6,0,86.481384,880,131.2,129.8,145.2,135,143.9,135.7,32.5,0.1,30.09
20161122,850,45.6,44.1,13.98712232,55.17848333,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67,64.1,66.1,88.1,15,0,64,88.1,0,66.2,1.8,66.14286,1.8125,20.6,0,0,46.1,13.4,0,20.1,0,72.7,63.6,66.4,84.3,54.6,0,63,76.3,0,62.3,1.06,66.14286,1.8125,17.3,0,0,21.2,90.2,21.1,4.1,1.4,54.6,54.6,28.5,75.3,78.8,100,0.5,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,204,70.1,0,24.182285,200,72,68,7856.073,66.2,67.6,65.9,7821.3354,264,70.4,67.2,0,39.201454,260,167,70.1,87.6,32.4,54.667484,167.9997,1015,69.7,67.5,0,23.755491,1000,393,72.5,70.1,0,0,160,813,70.1,89.7,40,48.00885,825.5983,205,71.8,67.7,0,31.606028,200,125,70.3,69.4,0,49.162148,125,694,68.8,92.2,100,46.081097,690,308,65.4,106.5,100,100,650,784,69.5,86.9,86.8,100,950,510,0,67.4,0,30.988688,500,561,70.1,78.4,6.8,34.44417,567.195,187,71.7,72.8,8.4,52.729954,187.59901,439,73.8,80.6,45.6,59.948612,452.4787,332,72.9,80.9,58,48.470325,335.9996,602,72.1,83.3,50.8,45.99396,594.9989,441,72.1,83.7,72.4,56.535095,435.11945,489,72.1,85,31.6,45.42732,496.59875,342,72.2,67.4,0,32.666443,335,207,71.8,70.4,6.4,43.95861,217.62186,987,71.9,82.8,100,53.260994,1020,278,72.3,73.3,5.3,51.763577,276.5005,182,72.4,66.8,0,46.734913,175,500,72.2,83.4,52.2,62.40863,491.76144,586,72.1,81.3,36.8,51.415516,576.23883,164,72.9,67.3,0,33.01202,160,909,72.1,89.5,98,64.07734,930,379,72.3,82.4,15.6,42.398335,373.31863,420,72.7,66.9,0,32.7675,400,200,73.1,67.6,0,41.231735,195,811,72.1,92.7,69.2,50.698627,802.3989,357,72.1,66.9,0,37.74396,335,179,72,66.3,0,69.939735,175,478,72,84.7,55.2,70.210175,476.13898,394,72.6,80.2,6.7,49.44548,402.59183,542,72.2,80.8,96,82.56486,540,501,72,81.9,35.2,62.367123,502.6585,306,72.1,82,17.2,54.936962,303.59857,288,73.9,67.1,0,44.435585,285,204,72.8,67.4,0,55.11204,195,995,70.1,82.6,100,100,1020,383,72.4,66.5,0,53.87751,335,349,72.2,82.4,75.2,71.138306,348.6997,499,72.2,85.1,52.8,60.840313,497.97906,537,72.1,80.2,30.8,49.425995,540.95917,168,73.4,66.6,0,34.40019,160,533,72.2,80,29.6,49.380642,531.83875,102,72.9,67.5,0,32.62281,100,343,72.5,67.2,0,50.646465,335,203,73.5,286.8,0,36.36576,195,985,72,85,100,62.387264,1020,341,72.5,66.6,0,47.097713,335,209,72.7,66.4,0,34.97076,200,379,72.2,79.9,24,52.475697,374.21857,502,72,79,33.6,44.8872,500.91852,164,72.7,66.8,0,42.193424,160,347,72.4,66.4,0,53.24115,335,295,72.3,82.5,12,44.568954,294.38266,183,72,86,9.8,35.00856,182.99945,201,72.7,67.5,0,42.841625,195,987,71.3,79.1,100,61.513813,1020,604,72.1,70.1,4.2,66.11362,605.76685,425,72.2,77.4,9.6,41.226166,421.9981,256,72.6,66.9,0,43.79941,250,179,72.1,66.8,0,54.377724,175,331,72.4,83.1,37.6,36.8169,329.99924,206,72,67.1,4,40.26135,202.55144,338,71.7,74.5,9.6,38.04954,336.00378,551,72.1,88.6,48.4,53.87253,555.1993,219,72,80.7,20,53.936283,221.99977,892,72,66,0,86.38699,880,131.5,129.7,144.9,135,143.8,135.9,32.1,0.4,30.09
20161122,855,45.4,45.1,13.9824756,55.17848333,1,77.4,76.2,4.2,76.9,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,64,66.2,88.6,15,0,64,88.6,0,66.2,1.8,66.14286,1.8125,20.5,0,0,46.3,13.4,0,19.2,0,72.7,63,65.8,84.8,54.9,0,63,76.5,0,61.3,1.06,66.14286,1.8125,17.3,0,0,21.3,95.2,21.5,4.2,1.2,54.9,54.9,28.4,75.3,78.8,100,0.7,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,203,70.2,0,24.182285,200,72,68,8008.7485,66.1,67.8,67.4,7957.334,266,70.4,67.3,0,39.201454,260,168,70.1,87.8,32.4,54.667484,167.9997,1002,69.7,67.6,0,23.755491,1000,387,72.4,70.1,0,0,160,819,70.2,89.7,38,47.443462,825.5983,203,71.8,67.8,0,31.606028,200,128,70.1,68.4,3,48.54608,125,696,68.8,92.1,100,46.081097,690,310,65.5,106.3,100,100,650,791,69.5,87,90.8,100,950,511,0,67.5,0,30.988688,500,566,70.3,69.2,2,34.44417,567.195,201,71.7,80.6,12.4,54.293156,199.29932,475,73.7,80.3,51.6,61.490337,476.13934,339,72.8,80.8,64,49.084656,346.39957,597,72,83.2,52.8,45.99396,594.9989,438,72.1,83.2,72.4,56.535095,435.11945,486,72,84.7,33.6,45.812386,496.59875,340,72.1,66.8,0,32.666443,335,238,71.7,81,12.4,44.03649,236.08234,985,71.9,82.4,100,53.260994,1020,276,72,79.3,9.7,51.763577,276.5005,181,72.3,66.3,0,46.734913,175,498,72.2,83,52.2,62.837917,491.76144,583,72,81.2,38.8,51.415516,576.23883,163,72.9,66.8,0,33.01202,160,906,72.1,89,98,64.07734,930,352,72.3,82.5,11.6,41.335087,351.47855,421,72.6,66.5,0,32.7675,400,200,73,67.1,0,41.231735,195,829,72,93.2,71.2,52.243553,835.6793,358,72,66.4,0,37.74396,335,176,71.9,65.8,3.6,71.07232,175,471,72,84.4,55.2,69.73451,476.13898,377,72.7,69.1,0.7,47.86428,369.2719,534,72.2,80.5,96,80.99102,540,504,72,81.4,35.2,61.884933,502.6585,304,72.1,81.7,17.2,54.301018,303.59857,291,73.9,66.6,0,44.435585,285,198,72.8,67,0,54.590935,195,1016,70.1,81.9,100,100,1020,380,72.4,66,0,53.501255,335,347,72.2,81.9,75.2,71.138306,348.6997,477,72.3,84.4,49.2,59.693424,472.49896,538,72.1,79.8,30.8,49.425995,540.95917,167,73.4,66.1,0,34.40019,160,525,72.1,79.6,31.6,49.380642,531.83875,101,72.8,67,0,32.62281,100,343,72.5,66.7,0,50.646465,335,202,73.4,287,0,36.36576,195,985,72,84.6,100,62.387264,1020,341,72.5,66.1,0,47.097713,335,205,72.6,65.9,0,34.97076,200,377,72.2,79.5,24,52.475697,374.21857,527,71.9,79.1,37.2,45.904854,528.35864,164,72.7,66.3,0,42.193424,160,364,72.4,65.9,0,54.28097,335,293,72.3,81.9,10,44.568954,294.38266,176,72,85.8,9.8,35.00856,182.99945,200,72.6,67,0,42.841625,195,982,71.2,78.7,100,61.513813,1020,601,72,73,6.2,66.11362,605.76685,424,72.2,77.2,9.6,41.226166,421.9981,255,72.6,66.4,0,43.79941,250,179,72.1,66.3,0,54.377724,175,331,72.3,82.3,35.6,36.8169,329.99924,204,71.9,67,6.8,40.26135,202.55144,327,72.1,77.9,4.8,35.773266,328.80444,550,72.2,88.2,46.4,53.87253,555.1993,218,71.9,80.8,25.2,53.936283,225.11981,888,71.9,69.6,5.3,86.49187,880,131.8,130.1,144.8,135,143.6,135.6,32,0,30.11
20161122,900,45.5,44.2,13.95629238,55.17848333,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.7,65.7,88.1,15,0,64,88.1,0,65.8,1.8,66.14286,1.8125,20.5,0,0,46.1,13.4,0,22.8,0,72.7,63.5,65.9,84.2,55.7,0,63,75.8,0,62,1.05,66.14286,1.8125,17.3,0,0,21.5,91.3,20.9,4.1,1.1,55.7,55.7,28.4,75.3,78.8,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,201,70,0,24.182285,200,72,68,7856.073,66.2,67.4,67.2,7821.3354,264,70.3,67.1,0,39.201454,260,167,70.1,87.6,32.4,54.667484,167.9997,1014,69.7,67.5,0,24.56076,1000,393,72.4,70.1,0,0,160,813,70.2,89.5,38,47.947395,825.5983,204,71.8,67.7,0,31.606028,200,136,69.9,89.7,8.6,50.234104,133.74988,693,68.7,91.9,100,46.081097,690,307,65.6,106.4,100,100,650,785,69.2,87,100,100,950,510,0,67.3,0,30.988688,500,561,70.1,71.5,5.2,34.44417,567.195,213,71.7,81.1,16.4,55.47123,211.89937,476,73.7,80.4,55.6,61.490337,476.13934,340,72.8,81.1,68,49.084656,346.39957,596,72,83,52.8,45.99396,594.9989,437,72.2,82.9,70.4,56.535095,435.11945,486,71.9,85.4,36.4,45.812386,496.59875,339,72,66.6,0,32.666443,335,238,71.8,81.2,14.4,44.03649,236.08234,984,71.9,82.4,100,53.260994,1020,301,72,79.9,11.3,52.383495,301.9806,181,72.3,66.2,0,46.734913,175,497,72.2,82.9,52.2,62.7567,491.76144,582,72,81.5,38.8,51.415516,576.23883,163,72.9,66.6,0,33.01202,160,905,72,88.8,100,64.07734,930,351,72.2,82.3,12.8,41.335087,351.47855,423,72.6,66.2,0,32.7675,400,199,73,66.8,0,41.231735,195,849,72,91.7,71.2,51.800526,835.6793,361,72,66.2,0,37.74396,335,188,71.9,71.9,7.6,71.259346,186.6991,480,71.9,84.2,58,73.47345,505.2591,356,72.4,66.6,2.7,46.579556,350,536,72.2,80.3,96,80.99102,540,506,72,81.3,35.2,61.884933,502.6585,304,72.1,81.4,17.2,54.301018,303.59857,289,73.9,66.3,0,44.435585,285,198,72.7,66.7,0,54.590935,195,1002,70.1,81.9,100,100,1020,375,72.4,65.8,0,53.501255,335,349,72.2,81.8,75.2,71.138306,348.6997,442,72.4,84,43.2,58.403175,448.83905,535,72,79.6,32.8,49.425995,540.95917,167,73.5,65.9,0,34.40019,160,527,72.1,79.4,31.6,49.380642,531.83875,100,72.6,66.7,0,32.62281,100,342,72.5,66.4,0,50.646465,335,202,73.5,286.6,0,36.36576,195,977,72,84.6,100,62.387264,1020,342,72.5,65.9,0,47.097713,335,209,72.6,65.6,0,34.97076,200,376,72.2,79.4,24,52.475697,374.21857,526,71.9,80.1,41.2,45.904854,528.35864,164,72.8,66,0,42.193424,160,353,72.4,65.7,0,53.716816,335,268,72.3,81.5,8,42.028183,270.4626,181,72,85.6,9.8,35.00856,182.99945,199,72.6,66.7,0,42.841625,195,999,71.2,78.5,100,62.209946,1020,599,72.1,72.5,4.2,66.11362,605.76685,424,72.1,78,11.6,41.226166,421.9981,255,72.6,66.1,0,43.79941,250,179,72,66,0,54.377724,175,308,72.3,82.3,31.6,35.62569,311.799,225,71.9,81.4,10.8,41.81593,221.5915,296,72.3,67,0,36.49855,300,549,72.2,88,46.4,53.87253,555.1993,219,71.9,81.2,29.2,53.936283,225.11981,885,72,71.5,5.7,86.94284,880,131.5,130.1,145,135,143.6,135.2,33.7,0.9,30.11
20161122,905,45.3,44.7,13.91919722,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.8,66.1,88.6,15,0,64,88.6,0,66,1.8,66.14286,1.8125,20.5,0,0,46.3,13.4,0,22,0,72.7,63.1,65.9,84.6,56.2,0,63,78.1,0,61.2,1.06,66.14286,1.8125,17.2,0,0,21.5,92.9,24.3,4.3,0.9,56.2,56.2,28.3,75.3,78,100,1,0,72.5,1.3,69.534485,69.034485,0,11.5,0,0,0,0,1,72,206,70.1,0,24.182285,200,72,68,7856.073,66.2,67.7,65.7,7821.3354,266,70.4,67.3,0,39.201454,260,169,70.1,87.6,32.4,54.667484,167.9997,1022,69.7,67.6,0,24.56076,1000,386,72.4,70.1,0,0,160,821,70.2,89.7,38,47.369717,825.5983,205,71.9,67.7,0,31.606028,200,136,70.1,88.6,5,50.234104,133.74988,697,68.7,92,100,46.081097,690,309,65.7,106.4,100,100,650,789,69.2,87.1,100,100,950,511,0,67.4,0,30.988688,500,565,70.1,78.8,5.2,34.44417,567.195,213,71.8,81,18.4,55.47123,211.89937,508,73.6,80.5,61.6,64.730194,525.2793,357,72.8,81.1,72,50.116722,357.5996,596,72,83,52.8,45.99396,594.9989,438,72.2,82.7,70.4,56.535095,435.11945,534,71.8,86.8,42.4,48.614822,549.1185,339,72,66.4,0,32.666443,335,238,72.1,81.1,10.8,44.03649,236.08234,982,71.9,82.2,100,53.260994,1020,281,72.2,78.4,7.3,52.04147,278.32104,181,72.2,66.1,0,46.734913,175,497,72.2,82.8,52.2,62.7567,491.76144,583,72,81.4,38.8,51.415516,576.23883,164,72.9,66.4,0,33.01202,160,904,72,88.7,100,64.07734,930,352,72.2,82.3,12.8,41.335087,351.47855,420,72.5,66,0,32.7675,400,199,72.9,66.7,0,41.231735,195,821,71.9,93.4,75.6,51.800526,835.6793,356,71.9,66.1,2.2,37.74396,335,202,71.9,78.3,11.6,73.80507,199.29915,504,71.9,84.6,62,73.89381,505.2591,376,72.1,72.7,7.1,50.214123,375.15176,532,72.2,80.3,96,82.060745,540,501,72,81.3,35.2,61.884933,502.6585,301,72.1,81.3,17.2,54.301018,303.59857,290,73.9,66.1,0,44.435585,285,197,72.6,66.6,0,54.590935,195,1005,70.1,81.7,100,100,1020,376,72.4,65.7,0,53.501255,335,348,72.2,81.7,75.2,71.138306,348.6997,419,72.4,83.5,39.2,57.322456,423.35898,538,72,79.5,32.8,49.425995,540.95917,168,73.5,65.8,0,34.40019,160,526,72,79.3,33.6,49.380642,531.83875,102,72.8,66.5,0,32.62281,100,347,72.5,66.3,0,50.646465,335,202,73.5,286.9,0,36.36576,195,985,71.9,84.3,100,62.387264,1020,341,72.4,65.7,0,47.097713,335,207,72.6,65.6,0,34.97076,200,375,72.2,79.2,24,52.475697,374.21857,562,71.9,80.7,45.2,47.265816,555.7987,163,72.8,65.9,0,42.193424,160,355,72.4,65.6,0,53.716816,335,269,72.3,81.5,6,42.028183,270.4626,181,72.1,85.6,7.8,35.00856,182.99945,200,72.6,66.6,0,42.841625,195,997,71.2,78.4,100,62.209946,1020,601,72.2,70.3,2.2,66.11362,605.76685,424,72.1,78.9,11.6,41.226166,421.9981,256,72.6,65.9,0,43.79941,250,179,72,65.8,0,54.377724,175,290,72.3,82.4,27.6,34.68009,292.1989,223,72,83.5,10.4,41.410385,221.5915,305,71.9,65.8,4.8,35.605892,300,553,72.2,87.9,46.4,53.87253,555.1993,226,71.9,81.4,33.2,54.546566,228.47983,891,72.1,71,3.7,86.44992,880,131.3,129.9,144.5,135,143.5,134.8,35.1,1.6,30.11
20161122,910,45.2,44.8,13.89027971,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,64.1,66.2,88.6,15,0,64,88.6,0,66.2,1.85,66.14286,1.8125,20.7,0,0,46.3,13.4,0,22.1,0,72.7,67.4,66.6,85.2,15,0,63,74.6,0,65.5,1.04,66.14286,1.8125,17.2,0,0,21.9,94.2,20.3,4.5,1.2,15,15,28.2,75.3,78.6,100,1,0,72.5,1.3,69.534485,69.034485,0,11.5,0,0,0,0,1,72,204,70.1,0,24.182285,200,72,68,7856.073,66.2,67.7,65.9,7821.3354,265,70.4,67.3,0,39.201454,260,169,70.1,87.6,32.4,54.667484,167.9997,1022,69.7,67.6,0,24.56076,1000,386,72.4,70.1,0,0,160,818,70.2,89.5,38,47.43117,825.5983,205,71.9,67.7,0,31.606028,200,125,70.4,70.2,0,48.127155,125,697,68.8,92,100,46.081097,690,310,65.7,106.3,100,100,650,790,69.2,87,100,100,950,511,0,67.4,0,30.988688,500,560,70.3,77.8,1.2,34.44417,567.195,225,71.8,80.6,22.4,56.79656,223.59915,520,73.6,80.6,65.6,64.730194,525.2793,368,72.8,81.2,76,50.976776,368.79965,591,72,83,52.8,45.99396,594.9989,437,72.1,83,72.4,56.535095,435.11945,553,71.8,88.7,46.4,48.614822,549.1185,338,72,66.3,0,32.666443,335,212,72.4,81.6,3.2,42.501114,216.20198,979,71.9,82.4,100,53.260994,1020,279,72.2,76.3,7.3,52.04147,278.32104,181,72.2,66.1,0,46.734913,175,494,72.2,82.9,52.2,62.7567,491.76144,580,71.9,81.9,41.6,51.415516,576.23883,163,73,66.3,0,33.01202,160,904,72,88.8,100,64.07734,930,349,72.1,82.2,14.8,41.335087,351.47855,419,72.5,66,0,32.7675,400,198,72.9,66.6,0,41.231735,195,866,71.9,93.5,79.6,53.66352,868.9592,359,71.9,66.7,6.2,38.868675,366.31882,197,71.9,79,15.6,72.58936,199.29915,533,72,84.8,61.6,77.00221,530.73914,372,72,78.3,9.1,50.214123,375.15176,530,72.2,80.3,96,83.20423,540,496,72,81.3,35.2,61.884933,502.6585,297,72.1,81.3,17.2,54.301018,303.59857,286,73.9,66,0,44.435585,285,196,72.6,66.6,0,56.602394,195,981,70.1,81.9,100,100,1020,369,72.3,65.6,0,53.501255,335,347,72.1,81.7,77.2,71.138306,348.6997,399,72.5,83,33.2,56.252758,399.69904,534,72,79.4,32.8,49.425995,540.95917,168,73.5,65.7,0,34.40019,160,529,72,79.6,33.6,49.380642,531.83875,101,72.9,66.3,0,32.62281,100,341,72.5,66.2,0,50.646465,335,202,73.5,287,0,36.36576,195,981,71.9,84.4,100,62.387264,1020,341,72.4,65.7,0,47.097713,335,207,72.6,65.5,0,34.97076,200,377,72.2,79.3,24,52.475697,374.21857,581,71.9,81.6,49.2,48.12408,583.23883,163,72.8,65.8,0,42.193424,160,351,72.3,65.6,0,53.716816,335,268,72.3,81.3,4,42.028183,270.4626,176,72.1,85.5,7.8,35.00856,182.99945,199,72.6,66.5,0,42.841625,195,999,71.2,78.5,100,62.209946,1020,604,72.1,70.9,4.2,66.11362,605.76685,423,72.1,78.8,11.6,41.226166,421.9981,254,72.5,65.8,0,43.79941,250,178,72,65.7,0,54.377724,175,291,72.2,82.4,28.8,34.68009,292.1989,222,72,83.7,10.4,41.410385,221.5915,369,71.8,77.6,10.8,38.841774,367.2046,550,72.2,88,46.4,53.87253,555.1993,225,71.9,82.4,37.2,54.546566,231.83983,887,72.2,69.6,1.7,86.94284,880,131.2,129.8,144.9,135,143.7,134.9,34.2,0,30.11
20161122,915,45.2,44.9,13.89710131,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.9,66.1,88.1,15,0,64,88.1,0,66,1.8,66.14286,1.8125,20.7,0,0,46.1,13.4,0,22.2,0,72.7,67.9,69.9,85.8,15,0,63,75.9,0,66.6,1.06,66.14286,1.8125,17.3,0,0,19.4,94.5,20.8,4.2,1.3,15,15,28.7,75.3,78.6,100,1,0,72.5,1.3,69.534485,69.034485,0,11.5,0,0,0,0,1,72,205,70.1,0,24.182285,200,72,68,7700.492,66.2,67.8,66.1,7821.3354,265,70.4,67.4,0,39.201454,260,168,70.2,87,30.4,54.667484,167.9997,1021,69.8,67.7,0,25,1000,390,72.4,70.1,0,0,160,817,70.2,89.5,38,47.394295,825.5983,204,71.9,67.8,0,31.606028,200,128,70.2,68.6,0.6,48.7309,125,695,68.9,92.1,100,46.081097,690,307,65.8,106.5,100,100,650,788,69.2,87.2,100,100,950,511,0,67.5,0,30.988688,500,510,70.3,68.8,0,32.24299,500,225,71.8,83.1,26.4,56.79656,223.59915,553,73.7,82.9,67.6,66.49536,550.7594,368,72.9,84.1,78,50.976776,368.79965,593,72,85.3,52.8,45.99396,594.9989,437,72.2,85,70.4,56.535095,435.11945,585,71.7,91.5,52.4,49.652367,577.3986,341,72,68.4,0,32.666443,335,197,72.5,70.7,0,42.489986,195,983,71.9,84.6,100,53.260994,1020,277,72.2,78.5,7.3,52.04147,278.32104,180,72.2,69.1,0,46.734913,175,496,72.2,85.3,52.2,62.7567,491.76144,602,72,84.3,41.2,52.128845,598.0789,163,73,68.3,0,33.01202,160,903,72,90.9,100,64.07734,930,350,72.1,83.7,14.8,41.335087,351.47855,418,72.5,68,0,32.7675,400,198,72.8,68.3,0,41.231735,195,908,71.8,94.8,85.6,54.69726,912.4791,365,71.9,80.6,10.2,39.276657,366.31882,214,71.9,81.6,19.6,75.46758,211.8992,530,72,86.9,61.6,77.00221,530.73914,372,72,81.9,9.1,50.214123,375.15176,536,72.1,82.8,98,83.81901,540,497,72,83.7,35.2,61.884933,502.6585,298,72.1,82.8,17.2,54.301018,303.59857,291,73.8,67.9,0,46.246727,285,202,72.5,68.6,0,56.977592,195,975,70.1,84.3,100,100,1020,368,72.3,68.3,0,53.501255,335,350,72.1,84.2,77.2,71.138306,348.6997,400,72.5,84.7,29.2,56.252758,399.69904,537,72,81.8,32.8,49.425995,540.95917,168,73.5,67.9,0,34.40019,160,528,72,81.5,33.6,49.380642,531.83875,102,73,67.7,0,32.62281,100,344,72.5,68.1,0,50.646465,335,203,73.6,286.9,0,36.36576,195,986,71.9,86.6,100,62.387264,1020,343,72.4,68.3,0,47.097713,335,208,72.6,68,0,34.97076,200,341,72.3,81.9,20.4,50.113045,345.09848,609,71.9,85,53.2,49.154,610.67896,163,72.9,67.7,0,42.193424,160,358,72.3,68.2,0,53.716816,335,244,72.4,73.8,0,39.79807,230,182,72.1,86.9,7.8,35.00856,182.99945,200,72.5,68.1,0,42.841625,195,1004,71.2,81.1,100,62.209946,1020,607,72.1,75.9,4.2,66.11362,605.76685,386,72.3,76.3,6,39.49081,384.29715,257,72.9,67.5,0,43.79941,250,180,71.9,67,2,54.377724,175,293,72.2,83.9,28.8,34.68009,292.1989,225,72.1,85.4,8.4,41.410385,221.5915,325,72.4,75.4,0.4,36.42044,326.40466,555,72.2,90.2,46.4,53.87253,555.1993,226,72.1,85.2,34.8,54.546566,231.83983,894,72.3,72.8,0,86.20871,880,131.5,129.7,145.1,135,143.8,134.9,35.1,-0.3,30.11
20161122,920,45.1,44.9,13.8613498,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,63.9,66.1,88.1,15,0,64,88.1,0,66.2,1.8,66,1.8125,20.7,0,0,46.1,13.4,0,20.4,0,72.7,68,70.6,85.5,15,0,63,75.3,0,67,1.08,66,1.8125,17.3,0,0,19,92.9,20.5,4.5,1.8,15,15,29.3,75.3,78.6,100,1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,202,70,0,24.182285,200,72,68,8008.7485,66.2,67.7,64.4,7821.3354,265,70.3,67.3,0,39.201454,260,169,70.1,87.1,32.4,54.704433,167.9997,1025,69.8,67.6,0,25,1000,389,72.4,70.1,0,0,160,793,70.4,88.4,32,46.49705,794.3985,205,71.9,67.8,0,31.606028,200,135,69.8,87.8,9.8,50.381966,133.24988,695,68.8,92,100,46.081097,690,309,65.9,106.5,100,100,650,785,69.2,87.1,100,100,950,510,0,67.4,0,30.988688,500,510,70.1,68,0,32.24299,500,238,71.8,84,30.4,58.053917,236.1992,552,73.8,83.9,69.6,66.49536,550.7594,368,73.3,84.6,70.8,50.976776,368.79965,592,72,86.2,52.8,45.99396,594.9989,436,72.2,85.9,70.4,56.535095,435.11945,605,71.8,93.4,54.4,50.336933,603.6593,340,72,69.8,0,32.666443,335,197,72.5,70.4,0,42.489986,195,978,71.9,85.5,100,53.260994,1020,279,72.2,79.6,7.3,52.04147,278.32104,181,72.2,70.1,0,46.734913,175,495,72.2,86.1,52.2,62.7567,491.76144,600,72,84.8,41.2,52.128845,598.0789,164,73,69.6,0,33.01202,160,902,72,91.7,100,64.07734,930,350,72.1,84.8,14.8,41.335087,351.47855,423,72.5,69.4,0,32.7675,400,199,72.8,69.6,0,41.231735,195,928,71.9,95.3,87.6,55.083496,912.4791,399,71.9,84.4,14.2,39.122284,398.79895,227,71.9,82.2,23.6,77.31712,224.49924,526,72.1,87.9,59.6,77.00221,530.73914,374,72,83.3,9.1,50.214123,375.15176,538,72.1,83.7,98,83.81901,540,496,72,84.6,35.2,61.884933,502.6585,299,72,83.8,19.2,54.301018,303.59857,293,73.8,69.2,0,46.246727,285,201,72.5,69.9,0,56.977592,195,978,70.1,85.3,100,100,1020,370,72.3,69.6,0,53.501255,335,350,72.1,85.1,77.2,71.138306,348.6997,374,72.5,84.9,25.2,54.951477,374.21893,538,72,82.9,32.8,49.425995,540.95917,168,73.6,69.2,0,34.40019,160,532,72,82.6,33.6,49.380642,531.83875,101,73.1,69,0,32.62281,100,346,72.5,69.4,0,50.646465,335,204,73.6,286.7,0,36.36576,195,989,71.9,87.4,100,62.387264,1020,342,72.4,69.6,0,47.097713,335,207,72.6,69.4,0,34.97076,200,335,72.3,82,16.4,49.016506,319.61838,609,72,86.1,52,49.154,610.67896,164,72.9,69.1,0,42.193424,160,364,72.4,69.4,0,53.716816,335,235,72.4,70.5,0,39.79807,230,189,72.2,87,5.8,34.556126,167.39973,198,72.6,69.4,0,42.841625,195,1004,71.2,82,100,62.209946,1020,612,72.3,70.6,0.2,65.91583,575.80676,340,72.4,69.9,0,37.926704,335,259,73.2,68.8,0,43.79941,250,180,71.9,68.4,2,54.377724,175,294,72.2,84.9,28.8,34.68009,292.1989,226,72.3,87,4.4,41.410385,199.83142,304,72.5,70.2,0,35.594734,300,554,72.2,91.1,46.4,53.87253,555.1993,228,72.3,85.1,30,54.546566,228.47983,895,72.3,70,0,86.156265,880,131,130,144.1,135,143.4,135.4,31.3,1.6,30.11
20161122,925,45.2,45,13.90392305,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,64.2,66.3,88.1,15,0,64,88.1,0,66.4,1.8,66,1.8125,20.7,0,0,46,13.4,0,17.8,0,72.8,68,70.8,85,20.3,0,63,77.5,0,66.7,1.07,66,1.8125,17.4,0,0,18.9,92.9,21.6,4.3,0.9,20.3,20.3,29.4,75.3,78.6,100,0.6,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,202,70.2,0,24.182285,200,72,68,7856.073,66.2,67.9,66.1,7821.3354,266,70.3,67.4,0,39.201454,260,169,70.1,87.3,32.4,54.79064,167.9997,1029,69.9,67.7,0,25,1000,388,72.4,70.1,0,0,160,763,70.7,88.7,24,45.55064,763.1987,206,71.8,67.8,0,31.606028,200,134,70,90.9,7,50.381966,133.24988,695,68.7,92,100,46.081097,690,311,65.8,106.2,100,100,650,790,69.2,87,100,100,950,511,0,67.5,0,30.988688,500,511,70,67.9,1.6,32.24299,500,249,71.8,84.4,34.4,59.1527,248.79926,553,74,84.2,68,66.49536,550.7594,350,73.5,84.2,62.8,48.433468,345.5998,593,72.2,86.2,48.8,45.99396,594.9989,410,72.3,85.9,65.2,53.78228,413.8394,604,72,93.8,54.4,50.336933,603.6593,340,72.1,70.4,0,32.666443,335,197,72.4,70.8,0,42.489986,195,977,72,85.7,100,53.260994,1020,279,72.2,80,7.3,52.04147,278.32104,180,72.2,70.5,0,46.734913,175,494,72.2,86.3,52.2,62.7567,491.76144,599,72.1,84.5,39.2,52.128845,598.0789,163,73.1,70.2,0,33.01202,160,900,72.2,91.8,96,64.07734,930,348,72,85.3,16.8,41.335087,351.47855,418,72.6,70,0,32.7675,400,199,72.8,70.2,0,41.231735,195,946,72,94,87.2,56.38987,945.75946,401,72,85,12.2,39.122284,398.79895,243,72,82.3,25.6,78.54323,237.09929,531,72.1,88.1,59.6,75.97345,530.73914,370,72.1,83.9,7.1,50.214123,375.15176,547,72.1,83.9,98,84.55675,540,501,72,84.9,35.2,61.884933,502.6585,296,72.2,84.4,15.2,54.301018,303.59857,294,73.9,69.9,0,45.836655,285,204,72.6,70.5,0,56.977592,195,913,70.2,85.6,100,100,1020,356,72.3,70.1,0,53.88796,335,349,72.1,85.3,77.2,71.138306,348.6997,343,72.5,83.7,21.2,53.6502,348.73883,535,72.1,83.2,30.8,49.425995,540.95917,168,73.7,69.8,0,34.40019,160,531,72.1,83,31.6,49.380642,531.83875,101,73.2,69.8,0,32.62281,100,343,72.5,70,0,50.646465,335,203,73.6,286.7,0,36.36576,195,982,72,87.8,100,62.387264,1020,341,72.5,70,0,47.097713,335,209,72.6,69.9,0,34.97076,200,324,72.3,81.4,12.4,49.016506,319.61838,606,72.2,86,48,48.197643,585.1994,164,73,69.7,0,42.193424,160,359,72.5,69.8,0,53.716816,335,234,72.3,70.3,0,39.79807,230,181,72.2,87.3,5.8,34.556126,167.39973,199,72.6,70,0,42.841625,195,1001,71.2,82.3,100,62.209946,1020,582,72.3,69.9,0,65.14668,575,341,72.3,69.7,0,37.926704,335,258,73.2,69.6,0,43.79941,250,180,72,69.2,0,54.377724,175,294,72.2,85.4,28.8,34.68009,292.1989,197,72.3,72.2,0.4,39.686832,199.83142,300,72.3,70.1,0,35.99643,300,553,72.1,91.3,48.4,53.87253,555.1993,226,72.5,84.4,22,54.546566,224.63985,885,72.3,70.2,0,85.69481,880,130.4,129.3,144.5,135,143.2,135.6,31.4,0,30.11
20161122,930,45.4,44.7,13.95497657,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,64.1,66.3,87.6,15,0,64,87.6,0,66.2,1.8,66,1.8125,20.7,0,0,45.8,13.4,0,16.1,0,72.9,67.6,70.7,84.6,28.2,0,63,73,0,66.4,1.06,66,1.8125,17.4,0,0,19,92.5,19.7,4.3,0.7,28.2,28.2,29.4,75.3,78.6,100,0.9,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,204,70.2,0,24.182285,200,72,68,7700.492,66.2,67.9,65.6,7821.3354,264,70.2,67.5,0,39.201454,260,168,70.2,87.2,30.4,54.630543,167.9997,1023,70,67.8,0,25,1000,392,72.4,70.1,0,0,160,726,70.9,89.5,18,45.12045,727.1982,204,71.8,67.9,0,31.606028,200,135,70.2,87.1,3,50.381966,133.24988,696,68.6,92,100,46.081097,690,308,65.9,106.3,100,100,650,784,69.1,87.1,100,100,950,510,0,67.5,0,30.988688,500,510,69.9,70.4,4.4,32.24299,500,249,71.9,84.8,36.4,59.1527,248.79926,556,74.1,84.2,66,66.49536,550.7594,351,73.5,83.9,58.8,48.433468,345.5998,593,72.3,85.9,46,45.99396,594.9989,392,72.4,85.7,59.2,52.58787,394.07947,605,72.1,93.8,52.4,50.336933,603.6593,340,72.1,70.6,0,32.666443,335,198,72.5,70.9,0,42.489986,195,979,72.1,85.8,98,53.260994,1020,279,72.2,71.3,4.9,52.04147,278.32104,180,72.3,70.5,0,46.734913,175,495,72.2,86.3,52.2,62.7567,491.76144,587,72.2,84.2,37.2,51.270622,576.2393,163,73.1,70.4,0,33.01202,160,900,72.3,92,94,64.07734,894.2996,349,72,85.5,16.8,41.335087,351.47855,417,72.7,70.2,0,32.7675,400,198,72.9,70.5,0,41.231735,195,943,72.1,94.7,85.2,56.38987,945.75946,399,72.2,84.9,8.2,39.122284,398.79895,241,72,82.1,25.6,76.92228,237.09929,532,72.1,88.1,59.6,75.96239,530.73914,371,72.1,83.8,7.1,50.214123,375.15176,543,72.1,83.8,98,84.55675,540,497,72,84.9,35.2,61.884933,502.6585,252,72.6,80.3,4,50.01674,252.07864,291,73.9,70.2,0,45.836655,285,204,72.6,70.6,0,56.977592,195,953,70.2,85.4,100,100,1020,363,72.3,70.2,0,53.88796,335,349,72.1,85.2,77.2,71.138306,348.6997,322,72.6,82.7,15.2,52.580505,321.43887,537,72.1,83.1,30.8,49.425995,540.95917,168,73.8,70,0,34.40019,160,489,72.4,81.8,23.2,47.638042,494.59814,102,72.9,70.1,0,32.62281,100,342,72.6,70.3,0,50.646465,335,203,73.7,286.7,0,36.36576,195,987,72.1,87.6,98,62.387264,1020,341,72.6,70.1,0,47.097713,335,209,72.7,70,0,34.97076,200,294,72.3,80.9,8.4,46.823425,294.13828,586,72.3,85.5,45.2,47.05738,585.1994,163,73,70,0,42.193424,160,357,72.7,69.9,0,53.716816,335,234,72.3,70.3,0,39.79807,230,180,72.2,87.4,5.8,34.556126,167.39973,200,72.7,70.3,0,42.841625,195,1007,71.3,82.1,100,62.209946,1020,582,72.2,69.9,0,65.39941,575,341,72.2,69.9,0,37.926704,335,259,73.3,69.9,0,43.79941,250,180,72,69.6,0,54.377724,175,294,72.2,85.5,28.8,34.68009,292.1989,190,72.3,70.7,0,38.54906,185,303,72.2,70.1,0,35.99643,300,553,72.1,91.1,48.4,53.87253,555.1993,227,72.6,83.4,16,54.546566,221.03986,886,72.3,70.1,0,85.69481,880,130.4,128.9,144.2,135,143,135.8,29.8,0.1,30.11
20161122,935,45.7,44.9,14.07646801,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.1,64.1,66.1,86.6,15,0,64,86.6,0,66.2,1.85,66,1.8125,20.7,0,0,45.2,13.2,0,14.7,0,72.9,66.6,70.2,83.7,34.6,0,63,74.7,0,65.9,1.06,66,1.8125,17.4,0,0,19.3,89.1,20.7,4.6,0.8,34.6,34.6,29.6,75.3,78.6,100,1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,203,70.2,0,24.6478,200,72,68,7045.323,66.3,67.8,61.2,7005.3276,265,70.3,67.4,0,39.201454,260,168,70.2,87.2,30.4,54.630543,167.9997,1019,70,67.7,0,25,1000,388,72.2,70.1,0,0,160,604,71,75.6,0,41.851032,600,205,71.9,67.9,0,31.606028,200,126,70.4,69.9,0,49.137505,125,699,68.7,91.8,100,46.081097,690,309,66,106.1,100,100,650,792,69.1,87,100,100,950,511,0,67.5,2,30.988688,500,581,69.9,77.2,8.4,34.677814,572.79443,262,71.9,84.4,40.4,60.48935,260.4994,556,74.2,83.9,64,66.49536,550.7594,333,73.6,83.4,52.8,47.241676,334.39975,566,72.3,85.1,42,44.054806,567.5588,365,72.5,85.3,53.2,52.08736,372.79938,610,72.2,92.8,50.4,50.336933,603.6593,343,72.2,70.5,0,32.666443,335,199,72.8,70.9,0,42.489986,195,980,72.1,85.4,98,53.260994,1020,280,72,83.2,8.9,52.04147,278.32104,181,72.3,70.2,0,46.734913,175,499,72.2,86,52.2,62.7567,491.76144,574,72.2,84.1,37.2,50.635307,576.2393,164,73.2,70.4,0,33.01202,160,874,72.4,91.8,88.8,61.29429,863.3598,351,72,85.5,16.8,41.335087,351.47855,417,72.8,70,0,32.7675,400,200,72.9,70.4,0,41.231735,195,915,72.2,95.3,83.2,54.595024,912.4801,362,72.2,81.6,6.6,38.703274,366.31882,248,72,81.7,25.6,78.11721,237.09929,545,72.1,87.9,59.6,75.04425,530.73914,377,72.1,83.5,7.1,50.214123,375.15176,562,72.2,83.5,96,83.880486,540,517,72,84.5,35.2,61.884933,502.6585,240,72.9,72.1,0,49.079548,230,303,73.9,70.2,0,45.34685,285,213,72.6,70.5,0,56.602394,195,888,70.2,85.3,100,100,1020,336,72.3,69.9,0,53.88796,335,352,72.3,84.9,72.4,71.138306,348.6997,288,72.6,81.3,11.2,51.058666,295.95877,540,72.1,82.9,30.8,49.425995,540.95917,169,73.8,69.9,0,34.40019,160,449,72.8,81.4,11.2,45.748478,422.77856,101,72.6,70.2,0,32.62281,100,343,72.6,70.3,0,50.646465,335,204,73.8,286.8,0,36.36576,195,993,72.1,87.3,98,62.387264,1020,342,72.7,69.9,0,47.097713,335,213,72.7,69.8,0,34.97076,200,271,72.3,80.1,4.4,44.7773,268.65817,557,72.4,84,39.2,45.15694,559.71875,163,73.1,70,0,42.193424,160,359,72.9,69.8,0,53.716816,335,237,72.3,70.2,0,39.79807,230,158,72.3,73.1,0,33.700172,150,201,72.8,70.3,0,42.841625,195,1015,71.4,81.8,100,62.209946,1020,589,72.1,69.5,0,65.39941,575,340,72.2,69.9,0,37.926704,335,260,73.3,70,0,43.79941,250,178,72,69.7,0,54.377724,175,294,72.3,85.5,26.8,34.68009,292.1989,191,72.3,70.2,0,38.54906,185,304,72.1,69.9,0,35.99643,300,555,72.2,90.9,46.4,53.87253,555.1993,226,72.6,82.7,12,54.09496,217.67984,885,72.3,69.8,0,85.69481,880,130.7,129,143.8,135,143,135.7,28.7,0.9,30.11
20161122,940,46.1,43.5,14.12182506,56.42051167,1,77.4,76.2,4.2,76.9,78.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.2,64.3,66.4,85.6,15,0,64,85.6,0,66.5,1.8,66,1.8125,20.7,0,0,44.8,13.1,0,10.4,0,72.9,66.3,69.8,82.7,39.9,0,63,74.6,0,65.9,1.06,66,1.8125,17.4,0,0,19.7,88.2,20.4,4.6,0.8,39.9,39.9,29.4,75.3,78.6,100,0.9,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,202,70.2,0,25.566582,200,72,68,6512.6553,66.3,67.9,53.9,6325.3276,261,70.4,67.5,0,39.201454,260,167,70.2,87.1,30.4,55.184727,167.9997,1011,70,67.8,0,25,1000,399,72.3,70.2,0,0,160,603,71,69.1,0,42.29351,600,204,71.9,67.9,0,31.606028,200,126,70.2,68.6,0.2,48.348938,125,691,68.8,91.8,100,46.081097,690,306,66,106.1,100,100,650,783,69.2,87,100,100,950,582,0,72.7,5.2,35.563206,572.79443,575,70.1,77.1,6,34.677814,572.79443,275,72,84,42.4,61.81468,273.09943,529,74.3,83.5,58.8,64.875435,527.0991,324,73.5,82.7,50.8,46.70107,323.99976,535,72.3,84.2,38,42.684628,540.11865,351,72.5,84.4,49.2,50.09669,353.03943,581,72.3,91.3,45.2,47.352657,575.3788,343,72.2,70.1,0,32.666443,335,199,73,70.6,0,42.489986,195,982,72.2,85.1,96,53.260994,1020,280,72.1,83.3,6.9,52.04147,278.32104,181,72.3,69.8,0,46.734913,175,496,72.2,85.6,52.2,62.7567,491.76144,573,72.2,83.5,37.2,50.635307,576.2393,163,73.2,70,0,33.01202,160,837,72.4,92.4,84.8,59.97541,832.4198,350,72,85.2,16.8,41.335087,351.47855,418,72.8,69.7,0,32.7675,400,199,72.9,70.1,0,41.231735,195,916,72.3,95,80.4,54.595024,912.4801,365,72.3,71.3,0.6,38.703274,366.31882,236,72.1,81.4,23.6,76.82876,237.09929,506,72.2,87.4,57.6,73.36283,507.07962,373,72.1,83,7.1,50.214123,375.15176,541,72.2,83.2,96,83.06898,540,501,72,84.2,35.2,61.884933,502.6585,232,72.9,70.9,0,48.878723,230,294,73.9,69.8,0,45.34685,285,203,72.7,70.2,0,56.602394,195,997,70.3,84.7,100,100,1020,373,72.3,69.5,0,53.88796,335,333,72.3,84.4,68.4,69.824875,336.09967,289,72.4,80.9,11.2,51.058666,295.95877,540,72.2,82.5,28.8,49.425995,540.95917,169,73.9,69.6,0,34.40019,160,340,73,76.7,0,42.882637,335,102,72.4,70,0,32.62281,100,343,72.6,70,0,50.646465,335,204,73.9,286.6,0,36.36576,195,991,72.2,87.1,96,62.387264,1020,342,72.7,69.5,0,47.097713,335,211,72.7,69.4,0,34.97076,200,270,72.3,79.1,0.4,44.7773,268.65817,534,72.4,82.5,35.2,44.298676,534.2389,163,73.2,69.7,0,42.193424,160,359,73.1,69.4,0,53.716816,335,236,72.4,69.9,0,39.79807,230,157,72.3,70.6,0,34.59281,150,201,72.9,70,0,42.841625,195,1003,71.5,81.5,100,62.209946,1020,586,72.1,69.1,0,65.39941,575,339,72.2,69.6,0,37.926704,335,259,73.4,69.7,0,43.79941,250,179,72.1,69.4,0,54.377724,175,274,72.3,85.5,22.8,33.488888,272.59885,190,72.3,69.7,0,38.54906,185,306,72,69.5,0,35.99643,300,553,72.2,90.7,46.4,53.87253,555.1993,225,72.5,82.1,10,54.09496,217.67984,885,72.3,69.3,0,85.69481,880,130.9,129.2,143.8,135,142.8,135.7,28.3,0.1,30.11
