20161122,945,46.4,43.3,14.21499568,56.42051167,1,77.4,76.2,4.2,76.9,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.3,64.4,66.3,84.6,15,0,64,84.6,0,66.6,1.8,66,1.8125,20.7,0,0,44.2,12.9,0,8.2,0,73,65.9,69.5,82.3,45.6,0,63,72.3,0,65.6,1.08,66,1.8125,17.4,0,0,19.7,88.8,19.8,4.6,0.8,45.6,45.6,29.6,75.3,78.6,100,1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,205,70.2,0,25.566582,200,72,68,5729.206,66.3,67.9,48.5,5645.327,262,70.4,67.4,0,39.201454,260,167,70.2,87,30.4,54.79064,167.9997,1020,70.1,67.7,0,25,1000,398,72.4,70.2,0,0,160,608,71.1,68.1,0,42.29351,600,203,72,67.9,0,31.606028,200,134,69.9,81,7,49.876785,132.74988,693,69,91.9,100,46.081097,690,309,66.1,106,100,100,650,786,69.3,87,100,100,950,588,0,75.9,3.2,35.12051,572.79443,576,70.2,68.8,4,34.677814,572.79443,276,72,84,43.2,61.81468,273.09943,505,74.3,83.4,54.8,63.09909,501.61908,314,73.5,82.5,46.8,46.000736,313.59967,538,72.3,83.4,34,42.684628,540.11865,342,72.5,84,45.2,48.538277,331.75934,531,72.4,89.7,39.2,45.57707,541.0389,342,72.3,70,0,32.666443,335,200,73.1,70.4,0,42.489986,195,992,72.4,84.9,89.6,53.260994,981.5996,251,72.3,71.1,1.3,49.486958,254.66042,182,72.3,69.7,0,46.734913,175,483,72.3,85.4,49,60.610283,468.10135,575,72.2,83.5,37.2,50.635307,576.2393,163,73.2,69.9,0,33.01202,160,840,72.5,92.3,78.8,59.97541,832.4198,368,72,84.8,18.4,43.165623,373.31863,419,72.9,69.6,0,32.7675,400,200,72.9,70,0,41.231735,195,885,72.3,95,76.4,53.48177,879.1992,341,72.4,70,0,37.66678,335,236,72,81.3,25.6,76.82876,237.09929,506,72.2,87.3,57.6,73.36283,507.07962,375,72.1,83,7.1,50.214123,375.15176,541,72.2,83,96,83.06898,540,504,72.1,84.1,33.2,61.884933,502.6585,233,73,70.6,0,48.878723,230,295,73.8,69.7,0,45.34685,285,205,72.7,70.1,0,56.602394,195,985,70.3,84.6,100,100,1020,371,72.4,69.4,0,53.88796,335,328,72.3,84,64.4,69.33094,323.49963,288,72.2,80.7,12.8,51.058666,295.95877,541,72.2,82.4,28.8,49.425995,540.95917,169,73.9,69.4,0,34.40019,160,342,73.2,70.6,0,42.882637,335,102,72.3,69.9,0,32.62281,100,343,72.6,69.8,0,50.646465,335,204,73.9,286.6,0,36.36576,195,990,72.3,87,94,62.37613,981.5996,343,72.8,69.4,0,47.097713,335,210,72.7,69.3,0,34.97076,200,249,72.3,70.1,0,43.443363,245,510,72.4,81.5,31.2,43.097107,506.79877,164,73.3,69.5,0,42.193424,160,362,73.3,69.3,0,53.716816,335,235,72.4,69.8,0,39.79807,230,173,72.3,70,0,34.751774,150,200,72.9,69.9,0,42.841625,195,1011,71.6,81.3,100,62.209946,1020,588,72.1,69,0,65.39941,575,340,72.3,69.5,0,37.926704,335,258,73.5,69.6,0,43.79941,250,179,72.1,69.3,0,54.377724,175,258,72.4,85.7,16.8,32.38364,254.39893,191,72.3,69.6,0,38.54906,185,306,72,69.3,0,35.99643,300,553,72.3,89.7,42.8,53.87253,555.1993,221,72.5,74.8,6,52.435005,214.55981,890,72.2,69.2,0,86.28212,880,130.8,129.5,144.1,135,142.9,135.9,28.7,0,30.11
20161122,950,47,42.3,14.3575795,56.42051167,1,77.4,76.2,4.2,76.9,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,63.9,66.1,82.6,15,0,64,82.6,0,66.1,1.85,66,1.8125,20.6,0,0,43,12.5,0,6.5,0,73,65.7,69,81.6,50.2,0,63,72.3,0,65.1,1.08,66,1.8125,17.5,0,0,20,88,19.9,4.5,0.5,50.2,50.2,29.4,75.3,78.6,100,0.1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,204,70.2,0,25.566582,200,72,68,4825.798,66.4,67.8,40.3,4829.33,263,70.5,67.5,0,39.201454,260,169,70.2,87.1,30.4,54.29803,167.9997,1031,70.1,67.8,0,25,1000,394,72.4,70.2,0,0,160,611,71.1,67.9,0,42.29351,600,205,72,67.9,0,31.606028,200,133,70.2,82.7,1.8,49.43322,132.74988,698,69.1,92,100,46.081097,690,314,66.1,106.1,100,100,650,789,69.4,87.1,100,100,950,583,0,68.5,3.2,34.66552,572.79443,577,70.2,69.7,4,34.677814,572.79443,278,72,83.7,43.2,61.293613,273.09943,500,74.3,82.8,50.8,61.09932,476.13898,316,73.4,82,44.8,46.000736,313.59967,512,72.3,82.7,30,41.47701,512.6786,335,72.5,83.6,41.2,48.538277,331.75934,500,72.5,87.9,33.2,44.860413,506.6989,338,72.3,69.7,0,33.412457,335,201,73.2,70.1,0,41.92256,195,904,72.6,85.2,81.6,49.949657,902.24,268,71.9,75.7,7.7,50.352715,271.04065,182,72.4,69.2,0,46.311333,175,465,72.3,85.3,47,60.529064,468.10135,579,72.3,82.6,34,50.635307,576.2393,164,73.3,69.6,0,33.01202,160,759,72.7,92.1,70.8,56.745277,761.02,371,72.2,84.4,14.4,43.165623,373.31863,421,72.9,69.2,0,32.7675,400,202,72.9,69.7,0,41.231735,195,855,72.4,92.7,70.4,51.970917,845.9194,343,72.4,69.4,0,36.7626,335,237,72,80.9,25.6,76.82876,237.09929,508,72.2,87.1,57.6,73.36283,507.07962,378,72.1,82.7,7.1,50.214123,375.15176,542,72.2,82.7,96,82.54027,540,503,72.2,82.7,31.2,61.884933,502.6585,234,73.1,70.2,0,48.878723,230,295,73.8,69.4,0,45.34685,285,205,72.7,69.8,0,56.602394,195,1010,70.4,84.3,100,100,1020,377,72.4,69,0,53.88796,335,322,72.3,83.5,61.2,69.26358,323.49963,327,72,80.5,16.8,53.054695,321.43854,539,72.2,82,28.8,49.425995,540.95917,170,73.9,69.1,0,34.40019,160,341,73.4,69.5,0,42.504726,335,102,72.2,69.6,0,32.62281,100,344,72.6,69.5,0,50.646465,335,204,73.9,286.7,0,36.36576,195,954,72.4,86.6,88,60.483242,948.31976,344,72.8,69,0,47.097713,335,211,72.7,68.9,0,34.97076,200,249,72.2,69.1,0,43.443363,245,510,72.4,80.5,27.2,43.097107,506.79877,164,73.3,69.2,0,42.193424,160,360,73.5,68.9,0,53.716816,335,236,72.4,69.5,0,39.79807,230,156,72.3,69.4,0,34.59281,150,201,72.9,69.6,0,42.841625,195,1011,71.7,81,100,62.209946,1020,587,72,68.6,0,64.99286,575,341,72.3,69.2,0,37.926704,335,260,73.5,69.3,0,43.79941,250,180,72.1,69.1,0,54.377724,175,231,72.5,85.8,10.8,30.934546,230.59895,192,72.2,69.2,0,38.54906,185,308,71.9,69.2,4.8,35.99643,300,532,72.4,87.2,36.8,52.884228,526.5986,221,72.2,81.1,11.2,52.435005,217.91983,893,72.2,68.7,0,85.81017,880,130.4,129.1,144.2,136,143.1,136.2,26,-0.1,30.11
20161122,955,47.6,41.5,14.51217559,56.42051167,1,77.4,76.2,4.2,76.9,78.9,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,64.2,66,81.1,15,0,64,81.1,0,66.3,1.85,66,1.8125,20.5,0,0,42.2,12.4,0,4.8,0,73,64.5,68.2,80.6,53.4,0,63,72.6,0,63.8,1.07,66,1.8125,17.6,0,0,20.3,85.7,21.3,4.4,0.9,53.4,53.4,29.5,75.3,78.6,100,0.1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,203,70.1,0,25.566582,200,72,68,4023.1768,66.5,67.7,36.7,4013.3315,263,70.6,67.3,0,39.201454,260,169,70.2,87,30.4,54.716747,167.9997,1025,70.1,67.6,0,25,1000,393,72.3,70.2,0,0,160,611,71.1,67.6,0,42.29351,600,205,72.1,67.8,0,31.606028,200,127,70.6,69.3,0,49.051258,125,697,69.1,91.8,100,46.081097,690,312,66.1,106.1,100,100,650,789,69.3,87,100,100,950,585,0,67.6,1.2,34.66552,572.79443,577,70.3,68,0.4,34.677814,572.79443,275,72.1,82.9,41.2,59.843678,273.09943,476,74.3,82.4,46.8,60.384315,476.13898,300,73.3,81.3,42.8,45.054672,303.1996,478,72.2,82.2,28.8,41.19833,485.23846,306,72.5,83.5,37.2,47.23012,310.47928,500,72.5,86.1,29.2,44.860413,506.6989,339,72.3,69.1,0,33.412457,335,237,71.9,70,2.8,42.768135,219.04227,863,72.7,85,75.6,49.06589,868.96014,300,71.8,82.3,13.7,52.297993,296.52042,181,72.4,68.6,0,45.723026,175,469,72.3,84.6,45,60.529064,468.10135,554,72.3,81.4,32,49.39813,554.39874,164,73.2,69,0,33.01202,160,735,72.8,91.4,64.8,55.806416,730.0792,348,72.3,84.4,10,40.92952,348.35855,421,72.9,68.7,0,32.7675,400,203,72.9,69.2,0,41.231735,195,814,72.5,93.7,64.4,51.118935,810.0792,336,72.4,68.8,0,37.17058,335,239,72.1,80.2,23.6,76.82876,237.09929,509,72.2,86.6,57.6,73.36283,507.07962,378,72.1,82,7.1,50.214123,375.15176,548,72.2,82.1,96,82.54027,540,473,72.3,81.2,26.8,59.561646,474.37842,236,73.2,69.7,0,48.6779,230,295,73.8,68.9,0,45.34685,285,208,72.7,69.2,0,56.602394,195,988,70.5,83.7,100,100,1020,375,72.5,68.3,0,53.88796,335,308,72.2,82.8,59.2,67.759315,310.8996,327,71.9,81.1,20.4,53.054695,321.43854,516,72.3,81,23.6,48.302677,519.1186,169,74,68.5,0,34.40019,160,342,73.5,68.7,0,42.504726,335,102,72.2,69.2,0,32.62281,100,345,72.7,69,0,50.646465,335,205,74,286.7,0,36.36576,195,919,72.5,85.9,82,59.32524,915.0398,344,72.9,68.4,0,47.097713,335,211,72.7,68.2,0,34.97076,200,250,72.1,68.3,0,43.443363,245,466,72.4,79.5,23.2,41.66258,473.4788,164,73.4,68.7,0,42.193424,160,363,73.6,68.3,0,53.716816,335,236,72.4,69,0,39.79807,230,158,72.3,68.8,0,34.59281,150,201,72.9,69.1,0,42.841625,195,1007,71.9,80.4,100,62.209946,1020,585,72,67.8,0,64.99286,575,342,72.5,68.8,0,37.926704,335,259,73.8,68.8,0,43.79941,250,180,72.1,68.6,0,54.377724,175,214,72.8,74.3,0.8,29.055632,208.19913,188,72.2,68.5,0,38.13225,185,334,71.9,78.9,8.8,37.20152,333.604,479,72.5,84.7,30.8,50.695843,469.39874,221,72.3,74.5,4,52.435005,214.55977,891,72.1,67.9,0,86.17724,880,130.7,129,144.3,136,143.1,136.2,27.5,-0.6,30.12
20161122,1000,47.9,41,14.58194147,56.42051167,1,77.4,76.2,4.2,76.9,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.6,66.5,78.1,15,0,64,78.1,0,66.7,1.8,66,1.8125,20.5,0,0,40.3,12,0,0,0,73,64,67.1,79.8,54.7,0,63,69.1,0,62.6,1.06,66,1.8125,17.6,0,0,21,86.9,18.8,4.3,1.3,54.7,54.7,29.1,75.3,78.6,100,1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,203,70.2,0,25.566582,200,72,68,3388.784,66.6,68,30.6,3197.333,263,70.6,67.5,0,39.201454,260,167,70.2,87.1,30.4,54.642857,167.9997,1010,70.1,67.8,0,25,1000,403,72.5,70.1,0,0,160,604,71.1,67.6,0,42.29351,600,203,72,67.9,0,31.606028,200,126,70.4,68.5,0,49.383934,125,689,69.1,92,100,46.081097,690,306,66.1,106.1,100,100,650,781,69.5,87.1,100,100,950,509,0,67.6,0,30.951796,500,507,70.3,68,0,31.73881,500,277,72.1,82.3,41.2,59.843678,273.09943,454,74.3,81.5,42.8,58.842587,450.65887,304,73.2,80.4,41.6,45.054672,303.1996,484,72.2,81.4,28.8,41.19833,485.23846,284,72.5,82.9,33.2,45.398705,289.1992,449,72.6,84.7,23.2,42.635574,452.15887,340,72.3,68.3,0,33.412457,335,201,73.3,69.5,0,42.0672,195,871,72.7,84.2,71.6,49.06589,868.96014,299,72.2,81.1,7.3,51.83839,296.52042,179,72.4,67.6,0,45.28768,175,443,72.3,83.8,43,58.46386,444.44125,550,72.3,80.9,30,49.39813,554.39874,166,73.3,68.3,0,33.01202,160,696,72.9,90.5,58.8,54.263996,699.1394,309,72.6,73.1,0,39.241478,300,423,72.9,67.9,0,32.7675,400,205,72.9,68.5,0,41.231735,195,770,72.5,92.5,60.4,49.187775,771.6793,343,72.4,67.9,0,37.17058,335,236,72.1,79.4,23.6,76.02868,237.09929,507,72.2,85.8,57.6,72.367256,507.07962,383,72.1,81.3,7.1,50.214123,375.15176,548,72.2,81.2,96,81.47055,540,443,72.5,79.6,18.8,57.545204,448.11853,233,73.3,68.9,0,47.763027,230,299,73.8,68.1,0,45.34685,285,211,72.7,68.4,0,56.602394,195,1005,70.6,82.8,100,100,1020,377,72.5,67.4,0,53.501255,335,310,72.3,81.9,57.2,67.759315,310.8996,350,71.8,81.8,26.4,53.98103,345.09848,513,72.3,79.9,19.6,48.302677,519.1186,186,74.1,67.6,0,35.194405,182.58905,339,73.7,67.8,0,42.504726,335,102,72.2,68.5,0,32.62281,100,345,72.7,68.2,0,50.646465,335,205,74,286.8,0,36.36576,195,861,72.6,85.1,76,57.07605,871.5199,346,72.8,67.5,0,47.097713,335,211,72.7,67.3,0,34.97076,200,250,72,67.4,0,43.443363,245,442,72.4,78.7,19.2,40.71849,447.99854,164,73.6,67.9,0,42.193424,160,369,73.7,67.3,0,53.716816,335,236,72.5,68.4,0,39.79807,230,163,72.2,68,0,34.59281,150,202,72.9,68.4,0,42.841625,195,1011,72,79.5,100,62.209946,1020,582,71.9,66.7,2.6,64.99286,575,343,72.7,68,0,37.926704,335,260,73.9,68,0,43.79941,250,181,72.1,67.9,0,54.377724,175,192,73.1,69,0,27.004791,190,190,72.1,67.7,0,38.13225,185,304,72.4,71.6,0,36.30886,300,470,72.5,82.7,26.8,50.24203,469.39874,221,72,79.1,11.2,52.435005,214.55977,894,72.2,66.8,0,85.77871,880,130.9,129.2,144.2,136,142.9,136.3,25.5,0.4,30.12
20161122,1005,48.3,40.5,14.68696916,57.0546,1,77.4,76.3,4.2,76.9,78.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.6,64.7,66.8,76.6,15,0,64,76.6,0,66.9,1.8,66,1.8125,20.4,0,0,39.2,11.8,0,0,0,72.9,63.8,66.5,78.5,56.1,0,63,70.6,0,62.7,1.07,66,1.8125,17.6,0,0,21.6,82.9,19.3,4.5,1,56.1,56.1,29,75.3,78.6,100,0.6,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,203,70.4,0,25.566582,200,72,68,2611.5657,66.7,68.3,25.9,2381.3357,264,70.5,67.8,0,39.201454,260,169,70.2,87.4,30.4,54.26108,167.9997,1012,70.1,68.1,0,25,1000,400,72.7,70.2,0,0,160,605,71.1,67.8,0,42.29351,600,204,72,68.2,0,31.606028,200,127,70.2,68.6,0,49.383934,125,691,69.1,92.2,100,46.081097,690,308,66.1,106.3,100,100,650,783,69.5,87.3,100,100,950,510,0,67.9,0,30.951796,500,507,70.3,68.2,0,31.73881,500,276,72,81.8,43.2,59.69642,273.09943,447,74.2,80.7,42.4,58.697353,450.65887,305,73,80.3,45.6,45.054672,303.1996,486,72.1,80.9,30.8,41.19833,485.23846,286,72.4,82.6,31.2,45.398705,289.1992,450,72.5,83.9,21.2,42.635574,452.15887,341,72.3,67.6,0,33.412457,335,200,73.3,68.2,0,41.032486,195,837,72.7,83.6,67.6,47.812954,833.12,271,72.2,68.7,4.9,50.224453,269.22046,177,72.3,66.9,0,44.699375,175,443,72.2,83.2,43.8,58.53347,444.44125,531,72.3,79.9,28,48.238964,532.55884,168,73.3,67.6,0,33.01202,160,344,73,73.9,0,42.919415,335,309,72.8,68.7,0,39.241478,300,425,72.8,67.2,0,31.12854,400,209,72.9,67.8,0,41.231735,195,766,72.4,91.1,58.4,49.335453,771.6793,345,72.3,67.2,0,36.939022,335,235,72.1,78.9,23.6,76.85993,237.09929,495,72.3,84.7,52.4,69.513275,483.419,387,72.1,80.5,7.1,49.58823,375.15176,546,72.2,80.7,96,79.540146,540,423,72.5,78.8,14.8,55.59452,421.85858,232,73.3,68.3,0,48.912193,230,300,73.7,67.3,0,44.35585,285,211,72.7,67.6,0,54.96613,195,1053,70.6,82,100,100,1020,379,72.5,66.6,0,52.915974,335,298,72.3,81.2,53.2,66.65918,298.29953,375,71.8,82.2,30.4,55.05073,368.7584,495,72.3,78.6,15.6,47.599064,495.5985,206,74.1,66.8,0,35.881935,205.38905,343,73.8,67,0,42.504726,335,101,72.1,67.8,0,32.62281,100,346,72.6,67.5,0,50.646465,335,206,74.1,286.7,0,36.36576,195,864,72.6,84.1,72,57.07605,871.5199,346,72.8,66.7,0,47.097713,335,211,72.7,66.5,0,34.97076,200,252,71.9,66.7,4.4,43.443363,245,443,72.4,77.6,15.2,40.71849,447.99854,164,73.7,67.1,0,42.193424,160,365,73.8,66.6,0,53.716816,335,237,72.5,67.6,0,39.79807,230,161,72.2,67.3,0,34.59281,150,202,72.9,67.7,0,42.841625,195,1012,72,79.1,100,62.209946,1020,602,71.9,73,6.6,65.762,605.76685,343,72.8,67.4,0,37.926704,335,261,74.1,67.3,0,43.79941,250,181,72.1,67.2,0,54.377724,175,193,73.5,67.7,0,27.004791,190,190,72.1,66.9,0,38.13225,185,304,72.4,67,0,35.73979,300,437,72.5,81.5,22.8,49.052036,438.59863,222,72.2,77.9,7.2,52.435005,214.55977,896,72.6,66.1,0,85.55847,880,130.8,129.4,144.1,136,142.8,136.6,24.2,0,30.12
20161122,1010,48.4,41.5,14.79984982,57.0546,1,77.4,76.3,4.2,76.9,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.7,64.8,66.9,76.1,15,0,64,76.1,0,66.9,1.85,66,1.8125,20.4,0,0,38.9,11.8,0,0,0,72.9,63.3,65.9,78.3,56.6,0,63,69.1,0,61.5,1.06,66,1.8125,17.6,0,0,21.8,85,19.1,4.1,1.1,56.6,56.6,28.7,75.3,78.6,100,1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,206,70.6,0,25.566582,200,72,68,2123.706,66.8,68.4,27.6,2200,265,70.6,67.9,0,39.201454,260,169,70.2,87.6,30.4,54.630543,167.9997,1020,70.2,68.2,0,25,1000,389,72.9,70.2,0,0,160,608,71.1,67.9,0,42.29351,600,206,71.9,68.3,0,31.606028,200,126,70.1,68.6,0,49.383934,125,698,69.2,92.3,100,46.081097,690,310,66.1,106.4,100,100,650,790,69.5,87.4,100,100,950,511,0,68,0,30.951796,500,508,70.4,68.3,0,31.73881,500,274,72,81.3,43.2,59.69642,273.09943,443,74.1,80.2,44.4,59.177746,450.65887,313,72.9,80.2,50,46.983658,315.19952,515,72,80.3,32.8,42.394333,510.71875,263,72.4,82.6,27.2,45.205326,269.439,421,72.6,83.2,15.2,41.81196,423.87875,339,72.2,67,0,33.412457,335,199,73.3,67.6,0,41.032486,195,800,72.8,83.3,61.6,46.929188,797.2799,296,71.9,80.5,12.5,52.5652,294.70056,175,72.3,66.3,0,44.699375,175,439,72.2,82.7,43.8,58.53347,444.44125,525,72.3,79.4,26,48.238964,532.55884,167,73.3,67,0,33.01202,160,341,72.9,67.9,0,42.919415,335,309,72.7,67.6,0,39.241478,300,422,72.7,66.6,0,31.12854,400,206,72.9,67.3,0,41.231735,195,748,72.4,90.3,54.4,48.358517,738.399,336,72.2,66.6,0,36.939022,335,234,72.1,78.4,23.6,76.85993,237.09929,483,72.3,83.9,48.4,69.358406,483.419,386,72.1,79.9,7.1,49.58823,375.15176,544,72.2,80.1,96,79.540146,540,390,72.6,78.2,8.8,53.194523,391.55862,231,73.3,67.7,0,48.912193,230,299,73.7,66.7,0,44.35585,285,206,72.6,67.1,0,54.51798,195,1051,70.7,81.5,100,99.058716,1020,373,72.5,66,0,52.915974,335,287,72.4,80.2,47.2,66.03053,286.59958,399,71.7,82.7,36.4,56.49537,399.69904,490,72.2,77.8,16,47.599064,495.5985,247,74.1,66.1,0,39.118065,250.98904,336,73.9,66.4,0,42.504726,335,100,72,67.3,0,32.62281,100,342,72.6,66.9,0,50.646465,335,239,74.1,286.7,0,38.783134,237.59988,826,72.7,83.2,66,56.218685,802.3999,343,72.9,66.1,0,47.097713,335,211,72.6,65.9,0,34.97076,200,271,71.8,76.6,10.4,45.64775,274.11804,420,72.4,77.1,11.2,39.933792,420.55844,163,73.7,66.5,0,42.193424,160,348,73.8,66,0,53.716816,335,234,72.5,67.1,0,39.79807,230,152,72.1,66.7,0,34.59281,150,199,72.9,67.2,0,42.841625,195,1003,72.1,78.5,98,62.209946,1020,596,72,73.2,7,65.751015,605.76685,339,72.9,66.7,0,37.926704,335,278,74.1,66.7,0,44.714252,277.29987,180,72.1,66.6,0,54.377724,175,191,73.6,66.8,0,27.004791,190,188,72,66.2,0,38.13225,185,304,72,66,1.2,35.73979,300,409,72.5,80.6,18.8,48.255344,407.79852,221,71.9,78.2,14.8,52.435005,217.91978,889,72.5,65.5,0,86.18773,880,130.6,129.2,143.8,136,143,136.6,23.1,0,30.12
20161122,1015,48.6,41,14.8333417,57.0546,1,77.4,76.3,4.2,77,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.7,65,66.9,76.6,15,0,64,76.6,0,67,1.8,66,1.8125,20.4,0,0,39.2,11.8,0,0,0,72.9,63.8,65.9,78.7,57.4,0,63,67.8,0,62.1,1.05,66,1.8125,17.6,0,0,22.1,85.4,18.4,4.2,1.3,57.4,57.4,28.8,75.3,78.6,100,0.9,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,203,70.7,0,25.566582,200,72,68,2123.706,66.8,68.4,28.7,2200,263,70.7,68,0,39.201454,260,168,70.1,87.6,32.4,54.630543,167.9997,1023,70.2,68.3,0,25.524647,1000,397,73.1,70.2,0,0,160,606,71.2,68,0,42.29351,600,203,71.9,68.4,0,31.606028,200,127,70.1,68.6,0,49.383934,125,693,69.3,92.3,100,46.081097,690,309,66.1,106.3,100,100,650,784,69.5,87.4,100,100,950,510,0,68.1,0,30.951796,500,507,70.4,68.4,0,31.73881,500,275,71.9,81.1,45.2,59.69642,273.09943,451,74,80,46.4,58.764385,450.65887,324,72.8,80.6,56,47.68399,325.5995,516,72,79.9,32.8,42.394333,510.71875,263,72.4,82.1,23.2,45.00057,248.1589,384,72.7,82.9,9.2,40.335865,389.53885,339,72.2,66.5,0,33.412457,335,199,73.3,67.1,0,41.032486,195,758,72.8,83,57.6,46.034233,763.999,320,72,80.3,14.5,53.43095,318.36047,176,72.2,66,0,45.134724,175,442,72.2,82.5,43.8,58.53347,444.44125,526,72.3,78.9,24,48.238964,532.55884,167,73.3,66.6,0,33.01202,160,342,72.6,66.9,0,42.919415,335,309,72.5,67,0,39.241478,300,423,72.6,66.2,0,31.12854,400,207,72.9,66.8,0,41.231735,195,743,72.3,89.4,52.4,48.60843,738.399,343,72.1,66.1,0,37.01621,335,238,72.1,78.2,23.6,76.85993,237.09929,460,72.2,83.3,48,67.35619,457.9389,388,72.1,79.7,7.1,48.007027,375.15176,545,72.2,79.9,96,78.47043,540,363,72.7,68.3,2.8,50.69589,361.25876,234,73.3,67.2,0,48.912193,230,291,73.7,66.2,0,43.717964,285,210,72.5,66.7,0,54.51798,195,1083,70.7,81,100,93.57912,1020,373,72.5,65.6,0,52.456104,335,273,72.4,79.8,43.2,64.9304,273.99954,423,71.7,83,40.4,57.71945,425.17914,489,72.2,77.5,16,47.599064,495.5985,299,74.1,65.7,0,43.05358,296.58905,338,74,65.9,0,42.504726,335,101,72,66.7,0,32.62281,100,339,72.5,66.4,0,50.646465,335,277,74.1,286.6,0,40.114445,280.1999,796,72.6,83,64,55.36132,802.3999,343,72.9,65.8,0,47.097713,335,210,72.6,65.5,0,34.97076,200,299,71.8,76.9,14.4,47.682568,299.5981,386,72.3,77.1,9.2,38.57283,393.11835,163,73.7,66.1,0,42.193424,160,355,73.9,65.6,0,53.716816,335,234,72.5,66.6,0,39.79807,230,166,72.1,66.2,0,34.59281,150,200,72.8,66.7,0,42.841625,195,1005,72.1,78.5,98,62.209946,1020,599,72.2,73.1,3,66.30041,605.76685,339,72.9,66.2,0,37.926704,335,337,74.1,66.1,0,48.441383,331.89987,179,72.1,66.1,0,54.377724,175,191,73.4,66.2,0,27.901264,190,188,71.9,65.8,3.6,38.13225,185,341,71.7,75.6,10.4,37.49163,340.80383,407,72.4,80,16.8,48.255344,407.79852,221,72,79.3,14.4,52.435005,217.91978,886,72.4,65.3,0,86.17724,880,130.5,129,143.5,136,142.7,136.2,23.8,-0.1,30.12
20161122,1020,48.6,41.1,14.84110827,57.0546,1,77.4,76.3,4.2,77,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,65.2,67,76.6,15,0,64,76.6,0,67.1,1.8,66,1.8125,20.4,0,0,39.3,11.8,0,0,0,72.8,62.9,65.5,77.5,57.9,0,63,71.4,0,61.4,1.04,66,1.8125,17.6,0,0,21.9,84.8,22.2,4.6,0.6,57.9,57.9,28.8,75.3,78.6,100,0.3,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,201,70.7,0,25.566582,200,72,68,2123.706,66.8,68.5,28.8,2200,263,70.5,68,0,39.201454,260,167,70.2,87.6,30.4,54.630543,167.9997,1028,70.2,68.3,0,25.524647,1000,400,73.2,70.3,0,0,160,604,71.1,68,0,42.29351,600,204,71.9,68.4,0,31.606028,200,126,70,68.6,1,49.383934,125,692,69.3,92.2,100,46.081097,690,307,66.1,106.3,100,100,650,785,69.5,87.4,100,100,950,509,0,68.1,0,30.951796,500,506,70.4,68.4,0,31.73881,500,284,71.9,81.4,49.2,62.211143,285.69946,460,73.9,80.2,50.8,60.618927,476.13898,329,72.8,80.7,60,48.666912,336.79953,510,71.9,80.6,37.2,42.394333,510.71875,245,72.3,82.7,21.2,43.066772,248.1589,357,72.7,77.7,5.2,39.512245,361.25876,338,72.1,66.4,0,33.412457,335,196,73.2,66.9,0,41.032486,195,755,72.7,82.5,55.6,46.034233,763.999,295,72.3,80.6,8.5,52.522446,292.88107,176,72.2,65.9,0,46.15837,175,439,72.2,82.4,43.8,59.1948,444.44125,525,72.3,78.6,22,49.197502,532.55884,165,73.3,66.5,0,33.01202,160,338,72.4,66.6,0,42.919415,335,309,72.3,66.8,0,39.241478,300,419,72.5,66.1,0,31.12854,400,205,72.8,66.7,0,41.231735,195,691,72.3,88.6,48.4,47.211178,705.1185,343,72.1,66,0,37.42419,335,236,72.1,78,23.6,76.85993,237.09929,457,72.2,83.2,48,67.367256,457.9389,382,72.1,79.7,7.1,47.392117,375.15176,537,72.2,79.8,96,78.47043,540,334,72.9,66.2,0,51.046574,335,232,73.4,67,0,48.499386,230,291,73.6,66.1,0,43.717964,285,200,72.5,66.5,0,53.923916,195,1049,70.8,81.2,100,87.94263,1020,374,72.6,65.5,0,52.456104,335,270,72.4,79.2,39.2,64.9304,273.99954,417,71.8,83.7,42.4,57.71945,425.17914,486,72.1,77.3,18,49.2038,495.5985,321,74.1,65.5,0,45.27027,319.38904,361,74.1,65.7,0,44.625237,374.89978,98,71.9,66.5,0,32.62281,100,347,72.5,66.2,0,51.22222,335,299,74.1,286.9,0,41.60925,301.49988,757,72.6,82.3,60,54.43714,769.1195,341,72.9,65.7,0,47.097713,335,209,72.6,65.5,0,34.97076,200,317,71.8,77.7,18.4,49.242596,325.07822,381,72.3,70.5,5.2,40.166748,393.11835,163,73.8,65.9,0,42.193424,160,345,73.8,65.5,0,54.26991,335,232,72.4,66.4,0,39.79807,230,154,72,66,0,35.033016,150,198,72.8,66.6,0,42.841625,195,983,72.1,78.2,98,62.209946,1020,604,72.2,65.2,3,66.30041,605.76685,337,72.9,65.9,0,37.926704,335,333,74,65.9,0,48.441383,331.89987,178,72.1,65.8,0,54.377724,175,190,73.2,66,0,28.957388,190,204,71.9,71.5,7.6,40.21629,202.55144,322,72.1,78,5.6,37.49163,333.6045,373,72.4,80.1,12.8,47.256958,379.19824,217,72.2,78.9,10.4,52.435005,217.91978,887,72.6,65.1,0,87.152596,880,130.7,129.1,144,136,142.9,136.2,24.2,-0.2,30.12
20161122,1025,48.8,39.9,14.81945992,57.0546,1,77.4,76.3,4.2,77,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,65,67.1,75.6,15,0,64,75.6,0,67.1,1.8,66,1.8125,20.4,0,0,38.7,11.6,0,0,0,72.8,63.3,65.3,77.5,58,0,63,66.5,0,61.4,0.97,66,1.8125,17.6,0,0,22.4,85.2,18.1,4.6,1.2,58,58,28.7,75.3,78.6,100,0.4,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,206,70.7,0,26.19135,200,72,68,2123.706,66.8,68.6,28,2200,264,70.7,68.1,0,39.201454,260,167,70.2,87.6,30.4,54.630543,167.9997,1023,70.2,68.5,0,25.524647,1000,398,73.4,70.3,0,0,160,603,71.2,68.1,0,42.29351,600,205,71.9,68.5,0,31.606028,200,126,70,68.6,1,49.383934,125,692,69.4,92.3,100,46.081097,690,307,66.1,106.4,100,100,650,784,69.6,87.6,100,100,950,510,0,68.2,0,30.951796,500,507,70.4,68.5,0,31.73881,500,282,71.9,81.5,53.2,62.27911,285.69946,488,73.8,80,56.8,62.775112,503.4389,330,72.9,80.9,62,48.666912,336.79953,541,71.9,81,41.2,43.99675,536.19867,226,72.3,83,17.2,42.043,228.39867,340,72.7,67.9,1.2,40.763718,335,337,72.1,66.1,0,34.39584,335,196,73.2,66.6,0,42.400978,195,728,72.7,82.1,51.6,46.034233,730.7196,266,72.3,68.5,4.5,51.432236,269.22046,179,72.1,65.6,0,46.734913,175,437,72.1,82.4,45.8,59.6937,444.44125,508,72.2,78.8,23.2,48.116364,510.71857,163,73.3,66.2,0,33.01202,160,341,72.2,66.2,0,42.986477,335,308,72.2,66.5,0,39.241478,300,415,72.4,65.8,0,31.12854,400,200,72.8,66.4,0,41.231735,195,719,72.2,88.3,50.4,47.63149,705.1185,346,72,65.7,0,37.920387,335,234,72.1,77.8,23.6,77.44181,237.09929,454,72.2,83.2,48,68.46239,457.9389,375,72.1,79.7,7.1,47.392117,375.15176,529,72.2,79.7,96,80.068855,540,341,72.9,65.8,0,49.621918,335,230,73.4,66.7,0,49.871696,230,285,73.6,65.8,0,44.617836,285,195,72.4,66.2,0,54.309536,195,1011,70.8,81.2,100,87.94263,1020,364,72.6,65.2,0,52.456104,335,261,72.3,78.9,37.2,65.41311,261.39948,449,71.8,83.5,46.4,59.715485,448.83868,489,72.1,76.9,18,49.907417,495.5985,367,74.1,65.2,0,49.01612,364.98904,437,74.2,65.4,0,48.08944,454.6996,97,71.8,66.2,0,32.62281,100,336,72.5,66,0,51.22222,335,348,74,286.6,0,45.9652,344.09988,769,72.6,81.7,56,56.24095,769.1195,340,72.9,65.4,0,47.512325,335,202,72.5,65.2,0,34.97076,200,321,71.8,78.4,22.4,49.72869,325.07822,392,72,72.1,10.4,41.233448,393.11835,160,73.8,65.6,0,42.193424,160,338,73.8,65.2,0,54.679203,335,232,72.4,66.1,0,41.162766,230,166,71.9,65.7,3,35.47322,150,202,72.7,66.3,0,43.04801,195,979,72.2,78,96,62.82873,1020,604,72,72,7,67.61894,605.76685,337,73,65.6,0,37.926704,335,328,74,65.6,0,48.441383,331.89987,178,72.1,65.5,0,54.79146,175,191,73.1,65.6,0,28.957388,190,201,72.1,68.5,3.6,40.21629,202.55144,305,72.4,66.6,0,35.393887,300,347,72.4,79.8,8.8,46.460266,348.39813,213,72.2,78.9,10.4,52.435005,217.91978,882,72.7,64.8,0,88.26429,880,130.9,129.3,143.9,136,143,136.5,23.3,0,30.12
20161122,1030,48.7,40.5,14.83043932,57.0546,1,77.4,76.3,4.2,77,78.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,65.1,67,76.1,15,0,64,76.1,0,67.1,1.8,66,1.8125,20.4,0,0,38.9,11.7,0,0,0,72.8,63.4,65.4,77.8,58.4,0,63,70.3,0,61.3,0.99,66,1.8125,17.7,0,0,22.2,82.9,19.8,4.5,0.9,58.4,58.4,28.7,75.3,78.6,100,0.9,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,207,70.7,0,26.19135,200,72,68,2123.706,66.8,68.4,28.1,2200,265,70.7,68,0,39.201454,260,168,70.2,87.6,30.4,54.667484,167.9997,1041,70.3,68.3,0,25.524647,1000,392,73.6,70.3,0,0,160,609,71.2,68,0,42.29351,600,204,72,68.4,0,31.606028,200,127,70,68.5,1,48.928043,125,695,69.5,92.3,100,46.081097,690,309,66.2,106.4,100,100,650,787,69.7,87.4,100,100,950,510,0,68.1,0,30.951796,500,507,70.5,68.4,0,31.73881,500,301,71.8,81.5,59.2,64.295425,300.99945,501,73.8,80.2,60.8,62.909172,503.4389,352,72.9,80.7,66,49.858704,347.19965,569,71.9,81.6,45.2,45.123085,563.63873,226,72.3,83.2,13.2,42.043,228.39867,340,72.6,66.5,0,40.763718,335,342,72.1,66,0,34.88188,335,204,73.2,66.5,0,42.556744,195,694,72.7,82,47.6,44.937912,694.8795,298,71.8,80,15.3,52.265923,298.34058,180,72.1,65.6,0,46.734913,175,442,72.1,82.4,45.8,59.183197,444.44125,512,72.2,78.9,23.2,48.116364,510.71857,164,73.4,66.1,0,33.01202,160,343,72.1,66.1,0.7,42.986477,335,308,72.1,66.3,0,39.241478,300,416,72.4,65.6,0,31.12854,400,201,72.7,66.3,0,41.231735,195,691,72.2,88.8,50.4,48.0518,705.1185,343,71.9,65.7,3,37.920387,335,236,72.1,77.9,23.6,77.44181,237.09929,458,72.1,83.2,50,68.451324,457.9389,375,72,79.6,9.1,47.392117,375.15176,534,72.2,79.7,96,79.62621,540,341,72.9,65.7,0,50.027393,335,233,73.4,66.5,0,49.871696,230,292,73.6,65.6,0,45.60884,285,198,72.4,66.1,0,55.414276,195,1003,70.8,81.4,100,87.94263,1020,364,72.6,65.2,0,52.456104,335,247,72.3,78.7,33.2,63.84149,249.69934,480,71.8,83.9,50.4,61.005737,474.3188,491,72,77.1,20,49.907417,495.5985,392,74.1,65.1,0,49.964436,387.78906,494,74.1,65.2,0,48.86626,494.5998,98,71.8,66.1,0,32.62281,100,341,72.5,65.9,0,51.22222,335,349,74,286.8,0,45.9652,344.09988,728,72.6,81.4,52,54.00289,733.27936,342,72.9,65.3,0,47.512325,335,204,72.5,65.1,0,34.97076,200,345,71.9,78.5,24.4,51.43568,348.7385,421,71.9,76.2,14.8,42.422756,418.5982,166,73.8,65.5,0,42.793934,160,371,73.8,65.1,0,55.2323,335,233,72.4,65.9,0,41.162766,230,163,71.9,82.2,7,35.47322,166.19939,203,72.7,66.1,0,43.04801,195,981,72.2,78.1,96,62.82873,1020,607,72.1,72.5,5,67.61894,605.76685,337,73,65.5,0,37.926704,335,336,73.9,65.5,0,48.66727,331.89987,179,72,65.3,0,54.79146,175,199,73.1,65.4,0,29.399485,190,202,72.2,65.7,1.6,40.21629,202.55144,302,72.1,65.3,0.8,36.130325,300,350,72.3,80,6.8,46.460266,348.39813,215,72.3,74,6.8,52.435005,214.55977,891,72.6,64.9,0,88.641846,880,131,129.4,143.8,136,142.8,136.4,23.3,-1.5,30.12
20161122,1035,48.9,39.6,14.83172798,57.0546,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,65.1,67,76.1,15,0,64,76.1,0,67,1.85,66,1.8125,20.4,0,0,39,11.7,0,0,0,72.8,63.1,65.3,78.4,59,0,63,70.7,0,61.3,1.01,66,1.8125,17.7,0,0,22.3,84.5,19.3,4.6,0.8,59,59,28.7,75.3,78.6,100,0,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,207,70.7,0,26.19135,200,72,68,2123.706,66.8,68.5,28.2,2200,264,70.9,68,0,39.201454,260,168,70.2,87.6,30.4,54.753696,167.9997,1024,70.4,68.3,0,25.524647,1000,394,73.7,70.3,0,0,160,608,71.3,68,0,42.29351,600,204,72.1,68.5,0,31.606028,200,127,70.1,68.5,0,48.928043,125,695,69.6,92.2,100,46.081097,690,309,66.2,106.3,100,100,650,786,69.8,87.4,100,100,950,510,0,68.2,0,30.951796,500,507,70.6,68.4,0,31.73881,500,314,71.7,81.6,65.2,65.63208,313.5995,526,73.7,80.2,66.8,64.83074,528.919,359,72.9,80.7,70,50.387024,358.3997,596,71.9,82.2,49.2,46.40037,591.07886,224,72.2,83.2,15.2,42.043,228.39867,341,72.5,66.2,0,40.763718,335,341,72,66,0,34.88188,335,204,73.1,66.5,0,42.556744,195,663,72.7,80.6,43.6,43.830406,659.03937,320,72,80.2,15.3,54.243267,322.0005,179,72,65.6,0,46.734913,175,439,72.1,82.3,45.8,59.1716,444.44125,509,72.2,78.8,23.2,48.116364,510.71857,164,73.5,66.1,0,33.01202,160,359,71.9,66.2,5.5,43.8471,367.92355,308,72,66.2,0,39.241478,300,416,72.3,65.6,0,31.12854,400,200,72.7,66.2,0,41.231735,195,691,72.2,88.7,50.4,48.0518,705.1185,358,71.9,77.3,7,39.144337,366.31882,235,72.1,77.8,23.6,77.44181,237.09929,450,72.1,83.2,50,68.86062,457.9389,374,72,79.5,9.1,47.392117,375.15176,533,72.2,79.7,96,80.068855,540,340,72.9,65.6,0,50.027393,335,233,73.2,66.5,0,49.871696,230,292,73.5,65.6,0,45.60884,285,197,72.3,66.1,0,55.414276,195,1008,70.9,81.3,100,87.94263,1020,364,72.6,65.2,0,52.456104,335,247,72.3,78.7,29.2,63.84149,249.69934,477,71.8,84.3,54.4,61.005737,474.3188,488,72,77.2,20,49.907417,495.5985,434,74.1,65,0,53.71029,433.38904,559,74.1,65.2,0,51.94205,574.3998,96,71.7,66,0,32.62281,100,339,72.5,65.8,0,51.22222,335,346,74,286.7,0,45.9652,344.09988,701,72.6,80.9,48,52.92284,697.4392,341,72.9,65.3,0,47.512325,335,204,72.6,65.1,0,34.97076,200,368,71.9,79.3,28.4,52.995705,374.21857,419,71.9,76.8,18.8,42.422756,418.5982,166,73.9,65.5,0,42.793934,160,370,73.8,65.1,0,55.2323,335,232,72.3,65.8,0,41.162766,230,191,71.9,84.6,11,36.17021,182.99945,202,72.7,66.1,0,43.04801,195,981,72.2,78.1,96,62.82873,1020,605,72.2,69.8,3,67.61894,605.76685,337,73.1,65.3,0,37.926704,335,337,74,65.4,0,48.66727,331.89987,178,72.1,65.3,0,54.79146,175,198,73,65.4,0,29.399485,190,202,72.1,65.3,3.6,40.21629,202.55144,334,71.7,74.9,11.2,37.659004,367.2046,327,72.2,71.5,4.8,45.532475,319.79776,214,71.9,78.2,16.4,52.435005,217.6798,887,72.6,64.8,0,88.641846,880,130.6,129.3,143.5,136,142.5,136.1,24.7,0.1,30.12
20161122,1040,49.1,39.2,14.87167326,57.0546,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,65.2,67.1,76.6,15,0,64,76.6,0,67.2,1.85,66,1.8125,20.4,0,0,39.2,11.8,0,0,0,72.8,68.3,68,79.2,15,0,63,72.1,0,66.9,0.99,66,1.8125,17.7,0,0,21.3,85.8,19.5,4.2,1,15,15,28.8,75.3,78.6,100,0.7,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,211,70.7,0,26.19135,200,72,68,2123.706,66.8,68.5,28.3,2200,266,71,68.1,0,39.201454,260,169,70.2,87.6,30.4,54.753696,167.9997,1031,70.4,68.4,0,25.524647,1000,386,73.9,70.4,0,0,160,615,71.3,68,0,42.29351,600,205,72.1,68.5,0,31.606028,200,128,70.1,68.6,0,48.928043,125,699,69.7,92.2,100,46.081097,690,312,66.2,106.3,100,100,650,792,70,87.5,100,100,950,511,0,68.2,0,30.951796,500,508,70.6,68.5,0,31.73881,500,325,71.7,83,69.2,66.957405,325.2998,549,73.7,81.3,70.8,66.43951,552.5796,357,72.9,82,74,50.387024,358.3997,596,72,83.7,51.2,46.40037,591.07886,223,72.2,83.6,15.2,42.043,228.39867,338,72.4,66.8,0,40.763718,335,340,72,66.7,0,34.88188,335,203,73.1,67,0,42.556744,195,653,72.6,81.9,41.6,43.830406,659.03937,291,72.2,81.5,11.3,52.73621,296.5211,178,72,67.1,0,46.734913,175,439,72.1,83.5,45.8,59.1716,444.44125,508,72.3,80,20.8,48.116364,510.71857,164,73.6,66.8,0,33.01202,160,357,71.9,84,9.5,43.8471,367.92355,308,72,66.7,0,39.241478,300,416,72.3,66.4,0,31.12854,400,200,72.6,66.8,0,41.231735,195,704,72.1,89.4,52.4,48.0518,705.1185,363,72,83.3,6.6,38.58198,366.31882,235,72.1,79.6,23.6,77.44181,237.09929,452,72.1,84.2,50,68.451324,457.9389,375,72,80.8,9.1,47.392117,375.15176,535,72.2,80.9,96,80.068855,540,340,72.9,66.8,0,50.027393,335,233,73,67,0,49.871696,230,292,73.5,66.2,0,45.60884,285,198,72.3,67,0,55.414276,195,998,70.9,82.7,100,87.94263,1020,367,72.6,66.5,0,52.456104,335,234,72.2,80,28,62.9771,237.09929,497,71.9,86.1,56.4,62.07543,499.7989,496,72,78.2,20,50.35181,495.5985,460,74.1,66.6,0,54.789,456.18906,614,74.1,66.2,0,53.537685,614.2998,97,71.7,66.4,0,32.62281,100,338,72.5,66.5,0,51.22222,335,345,74,286.8,0,45.9652,344.09988,702,72.6,81.5,44,51.831646,661.59906,339,73,66.5,0,47.512325,335,201,72.5,66,0,34.97076,200,371,72,80.8,28.8,52.995705,374.21857,444,71.9,77.8,22.8,43.612064,446.0383,166,73.9,66.2,0,42.793934,160,369,73.8,66.5,0,55.2323,335,233,72.4,66.2,0,41.162766,230,189,71.9,85.2,15,35.71778,182.99945,201,72.7,66.7,0,43.04801,195,967,72.2,79.6,96,63.314915,1020,605,72.1,67.1,5,67.61894,605.76685,337,73.2,65.7,0,37.926704,335,334,74,66,0,48.66727,331.89987,178,72.2,65.7,0,54.79146,175,198,72.9,65.8,0,29.399485,190,201,71.9,73.6,8.4,40.21629,202.55144,364,72,78.7,9.2,39.723278,367.2046,327,72.2,70.3,4.8,45.532475,319.79776,214,72,80.3,16,52.435005,220.79979,885,72.5,67,0,88.641846,880,130.3,129,143.8,136,142.8,135.9,24.7,1.2,30.12
20161122,1045,49.4,38.7,14.93898974,57.0546,1,77.4,76.3,4.2,77,79,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,65.4,67,76.6,15,0,64,76.6,0,67.2,1.8,66,1.8125,20.4,0,0,39.2,11.8,0,0,0,72.8,68.1,70.3,79.8,15,0,63,68.9,0,67.1,1.01,66,1.8125,17.8,0,0,19.6,88.4,18.6,4.6,1.4,15,15,29.3,75.3,78.6,100,0.9,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,208,70.7,0,26.19135,200,72,68,2123.706,66.9,68.5,28.5,2200,265,71,68.1,0,39.201454,260,169,70.2,87.6,30.4,54.753696,167.9997,1030,70.4,68.4,0,25.524647,1000,395,74,70.4,0,0,160,610,71.3,68,0,42.29351,600,204,72.1,68.5,0,31.606028,200,127,70.2,68.6,0,49.383934,125,692,69.9,92.3,100,46.081097,690,309,66.3,106.4,100,100,650,787,70,87.6,100,100,950,509,0,68.3,0,30.951796,500,507,70.7,68.5,0,31.73881,500,341,71.6,85.1,75.2,68.509285,338.79977,581,73.8,83.4,72.8,68.13764,578.0597,373,73.1,83.7,70.8,51.25937,369.59973,600,72.2,85.2,47.2,46.40037,591.07886,225,72.2,85.5,15.2,42.043,228.39867,339,72.4,68.9,0,40.763718,335,341,72,68.8,0,34.88188,335,204,73.2,68.8,0,42.556744,195,622,72.7,83,35.6,42.94664,623.1992,269,72.4,75.6,4.1,50.68405,267.40067,179,72,69.5,0,46.734913,175,441,72.1,85.4,45.8,59.32243,444.44125,505,72.4,81.4,16.8,48.116364,510.71857,165,73.6,68.7,0,33.01202,160,370,72.1,86.9,6.3,44.24947,367.92355,308,72,68.4,0,39.241478,300,416,72.3,68.5,0,31.12854,400,202,72.6,68.6,0,41.231735,195,699,72.2,91.6,50.4,48.0518,705.1185,368,72.1,84.7,4.6,39.13331,366.31882,222,72.1,82,23.6,74.23109,223.5995,457,72.1,86.1,50,68.44026,457.9389,376,72,82.9,9.1,47.392117,375.15176,542,72.2,82.9,96,80.068855,540,343,73,69.1,0,50.027393,335,233,72.9,68.7,0,49.871696,230,294,73.5,68.4,0,45.60884,285,199,72.3,69.1,0,55.414276,195,1023,70.9,84.6,100,87.94263,1020,369,72.6,69,0,52.456104,335,235,72.2,82.2,28,62.9771,237.09929,501,71.9,88.3,60.4,62.07543,499.7989,500,72,80.5,20,50.35181,495.5985,503,74.1,69,0,58.819347,501.78906,653,74.1,68.6,0,55.26979,654.1998,96,71.7,68.2,0,32.62281,100,348,72.5,68.7,0,51.656567,335,345,74,286.8,0,45.9652,344.09988,662,72.5,83.4,42,51.831646,661.59906,341,73,68.8,0,47.512325,335,204,72.6,68.6,0,34.97076,200,370,72,82.8,28.8,52.995705,374.21857,480,71.9,80.2,26.8,44.64198,473.4784,166,73.9,68.3,0,42.793934,160,369,73.9,68.7,0,55.2323,335,232,72.5,67.9,0,41.162766,230,194,72,86.8,13.8,35.277576,182.99945,201,72.6,68.6,0,43.04801,195,993,72.3,81.5,93.6,63.30387,981.5996,604,72.1,76.5,5,67.61894,605.76685,337,73.4,67.2,0,37.926704,335,360,74.1,67.9,0,50.271065,359.19986,179,72.2,67.4,0,54.79146,175,198,72.9,67.7,0,29.399485,190,202,72.1,85.6,6,40.21629,202.55144,308,72.5,72.6,0,35.338097,300,329,72.1,73.4,6.8,45.532475,319.79776,215,72.3,82.1,9.2,52.435005,217.19984,894,72.5,69.4,0,88.1699,880,130.9,129.2,143.8,136,142.7,136,23.4,1.7,30.12
20161122,1050,49.4,39.3,14.98701022,57.0546,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,65.4,67.2,76.6,15,0,64,76.6,0,67.3,1.8,66,1.8125,20.4,0,0,39.3,11.8,0,0,0,72.8,68,70.5,79.6,16.1,0,63,70.8,0,66.4,1,66,1.8125,17.9,0,0,19.4,84.8,19.3,4.1,1.5,16.1,16.1,29.4,75.3,78.6,100,0.6,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,206,70.9,0,26.19135,200,72,68,2123.706,66.9,68.7,28.6,2200,264,70.9,68.3,0,39.201454,260,168,70.2,87.7,30.4,54.716747,167.9997,1025,70.4,68.6,0,25.524647,1000,399,74.1,70.4,0,0,160,608,71.4,68.1,0,42.29351,600,204,72.1,68.7,0,31.606028,200,126,70.2,68.7,0,49.383934,125,692,69.8,92.5,100,46.081097,690,307,66.3,106.5,100,100,650,781,70,87.6,100,100,950,510,0,68.4,0,30.951796,500,507,70.8,68.6,0,31.73881,500,354,71.6,85.5,79.2,69.61939,351.39984,580,73.9,84,74.8,67.98123,578.0597,348,73.4,84.1,62.4,48.126305,346.39972,566,72.4,84.6,40,44.031586,563.63873,209,72.3,85.9,11.6,40.71209,207.11859,346,72.4,69.9,0,41.148785,335,343,72,69.7,0,34.88188,335,206,73.2,69.8,0,42.556744,195,593,72.7,83.1,31.6,41.83913,587.3591,275,72.3,70.8,2.1,50.49166,267.40067,180,72,70.1,0,46.734913,175,445,72,86.1,47.8,59.32243,444.44125,479,72.6,81.8,10.8,47.102097,482.15878,166,73.7,69.7,0,33.01202,160,372,72.2,71.9,3.5,44.24947,367.92355,309,72,69.4,0,39.241478,300,418,72.4,69.4,0,31.12854,400,203,72.6,69.6,0,41.231735,195,700,72.2,91.6,50.4,48.0518,705.1185,364,72.1,71.8,4.6,38.49377,366.31882,224,72.1,82.3,23.6,75.03117,223.5995,460,72.1,86.4,50,68.44026,457.9389,381,72,83.4,9.1,47.392117,375.15176,515,72.3,83.5,94,76.29411,517.19977,343,73,70,0,49.545204,335,236,72.9,69.7,0,49.871696,230,296,73.5,69.4,0,45.60884,285,202,72.3,69.9,0,55.414276,195,1043,71,85,100,87.94263,1020,374,72.6,69.8,0,52.456104,335,236,72.2,82.7,25.6,62.9771,237.09929,527,72,88.8,61.6,63.376705,523.45917,499,72,81,20,50.35181,495.5985,545,74.1,69.7,0,61.14272,540,736,74.2,69.4,0,58.29309,733.9996,96,71.8,69.3,0,32.62281,100,349,72.6,69.7,0,51.656567,335,370,74.1,286.8,0,47.740276,365.3999,622,72.6,83.5,36,50.528896,620.6389,341,73.1,69.7,0,47.512325,335,214,72.6,69.5,0,35.555557,200,375,72.1,83.2,26.8,52.995705,374.21857,481,72,81,26.4,44.64198,473.4784,167,74,69.3,0,42.793934,160,380,74,69.5,0,55.2323,335,234,72.6,69,0,41.162766,230,199,72,87.6,13.8,35.277576,182.99945,203,72.7,69.5,0,43.04801,195,1003,72.4,82.4,89.6,62.740334,981.5996,581,72.3,69.8,0.2,66.10262,575.80676,337,73.5,68.4,0,37.926704,335,418,74.2,69,0,53.907837,413.79974,179,72.3,68.6,0,54.79146,175,199,72.9,68.8,0,29.399485,190,201,72,86.9,8,40.21629,202.55144,307,72.4,70,0,36.610134,300,354,72,80.9,8.8,47.549416,348.39807,216,72.3,72.9,5.2,52.435005,213.8398,895,72.3,69.8,0,88.138435,880,130.8,129.4,144.1,136,143,136.5,22.6,0.6,30.12
20161122,1055,49.1,38.6,14.82318603,57.0546,1,77.4,76.3,4.2,77,79,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.7,64.7,67,76.1,15,0,64,76.1,0,66.7,1.8,66,1.8125,20.4,0,0,39,11.8,0,0,0,72.9,68.3,70.5,80.3,24.5,0,63,67.9,0,67.1,1,66,1.8125,17.9,0,0,19.6,87.4,18.3,4.2,1.2,24.5,24.5,29.9,75.3,78.6,100,0.8,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,205,70.9,0,26.19135,200,72,68,2123.706,66.9,68.6,28.7,2200,262,70.9,68.2,0,39.201454,260,167,70.2,83.9,30.4,55.209362,167.9997,1018,70.4,68.6,0,25.524647,1000,405,74.3,70.5,0,0,223.32011,603,71.4,68.2,0,42.29351,600,201,72.1,68.6,0,31.606028,200,126,70.3,68.7,0,49.383934,125,689,69.6,80.8,100,46.081097,690,308,66.4,93.7,100,100,650,779,69.9,78.4,100,100,950,507,0,68.3,0,30.951796,500,506,70.7,68.6,0,31.73881,500,352,71.7,79.1,81.2,69.61939,351.39984,578,74.1,79.7,70.8,67.98123,578.0597,334,73.5,79.1,56.4,47.425972,335.99976,526,72.6,79.9,32,41.802135,506.79907,208,72.3,81.4,7.6,40.71209,207.11859,341,72.4,70.2,0,40.763718,335,340,72.1,70.1,0,34.88188,335,204,73.2,70.2,0,42.556744,195,585,72.6,78.9,29.6,41.83913,587.3591,291,71.9,77.7,10.1,51.83839,291.06055,179,72,70.2,0,46.734913,175,442,72,80.8,47.8,59.32243,444.44125,458,72.6,79,8.8,46.466785,460.31885,165,73.8,70.1,0,33.01202,160,371,72.2,70.8,2.7,44.24947,367.92355,308,72.1,70,0,39.241478,300,417,72.4,69.8,0,31.12854,400,200,72.6,70,0,41.231735,195,717,72.3,86.5,46.8,48.0518,705.1185,367,72.2,70.5,2.6,38.49377,366.31882,221,72.1,77.7,23.6,75.03117,223.5995,484,72,82.2,52,70.66371,481.59918,377,72,81,9.1,47.392117,375.15176,517,72.3,76.4,90,76.6015,517.19977,341,73.1,70.2,0,49.545204,335,233,72.8,70.2,0,49.871696,230,292,73.6,69.8,0,45.60884,285,198,72.3,70.3,0,55.414276,195,1034,71.1,78.8,100,87.94263,1020,368,72.7,69.9,0,52.456104,335,234,72.3,80,22.8,65.30085,237.09929,518,72.1,80.2,59.6,63.376705,523.45917,490,72.1,78.6,18,50.35181,495.5985,539,74.1,69.8,0,62.00806,540,820,74.2,69.6,0,61.757298,813.79956,96,71.9,69.8,0,32.62281,100,347,72.7,70,0,51.656567,335,413,74.2,286.9,0,50.718204,407.99976,611,72.5,80,34,50.528896,620.6389,337,73.2,69.8,0,47.512325,335,212,72.7,69.7,0,35.555557,200,371,72.2,78.4,24.8,52.995705,374.21857,475,72.1,78,24.4,44.64198,473.4784,166,74.1,69.7,0,42.793934,160,402,74.2,69.7,0,56.084072,395.5997,232,72.7,69.5,0,41.162766,230,189,72.1,84.1,11.8,35.277576,182.99945,201,72.8,70,0,43.04801,195,948,72.5,76.1,85.6,61.292816,948.31976,580,72.3,69.6,0,66.10262,575,337,73.6,69.1,0,37.926704,335,472,74.3,69.5,0,57.39779,468.40027,178,72.4,69.1,0,54.79146,175,197,72.9,69.3,0,29.399485,190,199,72,82.8,8,40.21629,202.55144,310,72,69.9,2,36.05222,300,349,72,80.5,8.8,47.549416,348.39807,214,72,78.5,11.2,52.435005,213.8398,886,71.9,69.8,2.1,88.70477,880,130.7,129.3,137.8,136,142.7,136.6,1.5,-1.2,30.13
20161122,1100,49.1,39.6,14.90228597,57.0546,1,77.4,76.3,4.2,77,79,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.7,65.1,67.1,76.6,15,0,64,76.6,0,67.1,1.85,66,1.8125,20.4,0,0,39,11.7,0,0,0,72.9,67,70.3,80.1,32.1,0,63,69,0,65.7,1,66,1.8125,17.9,0,0,19.5,85.5,18.7,4.6,1.3,32.1,32.1,30.2,75.3,78.6,100,0.9,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,207,70.8,0,26.19135,200,72,68,2123.706,66.9,68.6,27.9,2200,266,70.6,68.1,0,39.201454,260,169,70,71.1,34.4,54.679806,167.9997,1030,70.2,68.4,0,25.524647,1000,390,74.4,70.5,0,0,266.51996,610,71.5,68.1,0,42.29351,600,205,72.1,68.6,0,31.606028,200,128,70.4,68.5,0,49.383934,125,700,69.4,72.5,100,46.081097,690,316,66.4,74.4,100,100,650,790,69.6,71.3,100,100,950,511,0,68.3,0,30.951796,500,508,70.5,68.5,0,31.73881,500,360,71.7,71,85.2,70.106476,363.09995,606,73.6,71.6,82.4,69.288345,607.1798,362,72.7,71.3,70.8,50.30102,361.59985,503,72.4,71.3,32,41.29122,506.79907,190,72.2,71.9,8,39.142303,185.8385,345,72.5,70.5,0,40.763718,335,342,72.1,70.4,0,34.88188,335,201,73.3,70.5,0,41.444145,195,564,72.5,71.2,27.6,40.586193,554.0787,314,71.8,70.8,16.1,53.740913,314.72046,181,72,70.3,0,46.734913,175,446,72,71.7,47.8,59.32243,444.44125,463,72.5,71.3,8.8,46.466785,460.31885,165,73.8,70.3,0,33.01202,160,374,72.2,70.7,2.7,44.24947,367.92355,308,72.4,70.3,0,39.241478,300,418,72.5,70,0,31.12854,400,203,72.7,70.3,0,41.231735,195,668,72.2,72.3,46.4,47.222538,669.27844,363,72.2,70.4,2.6,38.49377,366.31882,225,72.1,70.6,23.6,74.98961,223.5995,486,72.1,73.3,50,69.95576,481.59918,381,72,71.5,9.1,47.392117,375.15176,497,72.3,71.3,86,73.83499,495.91968,341,73.2,70.4,0,49.073975,335,236,72.8,70.5,0,49.458885,230,296,73.6,70.1,0,45.60884,285,202,72.4,70.5,0,55.414276,195,1041,71.1,72.3,100,88.43568,1020,370,72.7,70,0,52.456104,335,226,72.3,71.5,18.8,62.449486,224.49924,520,72.1,73.6,59.6,63.376705,523.45917,496,72,71.5,20,50.35181,495.5985,543,74.1,69.8,0,61.55761,540,905,74.3,69.8,0,64.812096,893.6004,98,72,70.2,0,32.62281,100,344,72.8,70.3,0,51.656567,335,447,74.3,286.8,0,52.913696,450.60022,591,72.5,71.2,30,49.671528,587.3586,340,73.2,70,0,47.512325,335,214,72.7,69.9,0,35.555557,200,379,72.2,71.8,24.8,53.560932,374.21857,480,72.1,71.2,24.4,44.64198,473.4784,210,74.2,70,0,46.42857,205.59988,461,74.4,69.8,0,58.08628,456.20013,233,72.8,69.9,0,41.162766,230,196,72.1,72.6,11.8,35.277576,182.99945,200,72.8,70.2,0,43.04801,195,917,72.4,71.1,85.6,59.767956,915.0398,582,72.3,69.7,0,66.10262,575,337,73.8,69.5,0,37.926704,335,501,74.2,69.8,0,59.29523,495.7003,179,72.5,69.5,0,54.79146,175,197,72.9,69.7,0,29.399485,190,199,72.1,71.6,6,40.21629,202.55144,307,72,70,2,36.532024,300,351,72,71.6,8.8,47.549416,348.39807,216,71.8,71.3,16.8,52.435005,217.91978,892,71.8,70,8.1,88.31673,880,130.6,129.2,137.5,136,142.3,136.5,1.1,0,30.13
20161122,1105,49.1,39.1,14.86273369,57.69474167,1,77.4,76.3,4.2,77,79,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.6,65.1,66.9,76.6,15,0,64,76.6,0,67.1,1.85,66,1.8125,20.4,0,0,39.1,11.8,0,0,0,72.9,66.7,69.7,81.4,38.1,0,63,71.5,0,65.8,0.99,66,1.8125,18,0,0,19.9,88.1,19.5,4.3,0.9,38.1,38.1,30.1,75.3,78.6,100,0,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,210,70.6,0,26.19135,200,72,68,2123.706,66.9,68.4,28,2200,265,70.6,68,0,39.201454,260,177,69.7,69.8,43.6,55.640392,174.99962,1040,70.1,68.3,0,25.524647,1000,392,74.5,70.6,0,0,309.7199,611,71.6,68,0,42.29351,600,205,72,68.5,0,31.606028,200,127,70.5,68.5,0,49.383934,125,699,69.3,71.9,100,46.081097,690,315,66.2,72.6,100,100,650,788,69.4,71,100,100,950,511,0,68.1,0,30.951796,500,508,70.4,68.4,0,31.73881,500,373,71.7,70.1,89.2,72.043495,375.7,695,72.7,70.5,100,75.72339,700,423,71.6,70.2,100,54.392433,420,498,72.2,70.3,32.8,42.30144,506.79907,187,72.1,70.6,10,39.142303,185.8385,339,72.5,70.1,0,40.763718,335,338,72.1,70,0,34.88188,335,197,73.3,70.3,0,41.444145,195,548,72.4,70.2,25.6,40.586193,554.0787,361,71.5,70,26.1,56.701584,363.86084,179,72.1,69.7,0,46.734913,175,471,71.9,70.5,50.6,61.468845,471.74136,456,72.3,70.1,10.8,46.466785,460.31885,164,73.8,70,0,33.01202,160,369,72.1,70.2,4.7,44.24947,367.92355,308,72.9,70.1,0,39.241478,300,415,72.5,69.7,0,31.12854,400,200,72.7,70,0,41.231735,195,709,71.9,70.7,53.2,48.54027,702.5588,364,72.2,69.8,2.6,38.49377,366.31882,221,72.2,69.7,21.6,75.06235,223.5995,481,72,71.9,52,70.03319,481.59918,400,71.9,70,13.5,51.14747,404.5513,494,72.2,70.3,85.6,74.24075,495.91968,340,73.2,69.8,0,49.073975,335,232,72.8,70.3,0,49.458885,230,292,73.6,69.8,0,45.60884,285,198,72.6,70.1,0,55.414276,195,1030,70.9,71.2,100,88.43568,1020,367,72.8,69.4,0,52.456104,335,210,72.4,70,12.8,61.28199,210.9993,525,72,72.8,61.6,63.994263,523.45917,527,71.7,70.2,29.2,51.796074,524.15845,539,74.2,69.2,0,62.138454,540,937,74.3,69.3,0,68.50724,973.40045,93,72.5,70,0,32.62281,100,342,72.8,69.8,0,51.656567,335,475,74.3,286.6,0,55.062477,471.9002,581,72.2,70,32,49.671528,587.3586,345,73.3,69.4,0,47.99417,335,211,72.8,69.3,0,35.555557,200,372,72.1,70.8,26.8,53.560932,374.21857,513,71.8,70,32,46.321724,506.79834,251,74.2,69.5,0,48.356514,251.19977,518,74.5,69.3,0,59.856194,516.8,235,72.9,69.7,0,41.573284,230,182,72.1,70.8,11.8,35.277576,182.99945,198,72.8,69.9,0,43.04801,195,914,72.3,70.4,85.6,60.45304,915.0398,583,72.2,69,0,66.35535,575,336,73.9,69.4,0,37.926704,335,554,74.2,69.5,0,62.83036,550.3003,176,72.6,69.3,0,54.79146,175,196,72.9,69.4,0,29.399485,190,198,72.1,70.2,6,40.21629,202.55144,308,72.1,69.4,0,36.944878,300,374,71.9,70.1,14,48.537716,376.998,214,71.3,70,30.8,53.936283,227.99977,881,71.8,69.4,12.1,89.145256,880,130.5,129,136.6,135,142,136.3,1.1,0.8,30.13
