20161122,1110,49.1,38.8,14.83900454,57.69474167,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.6,64.9,67,76.1,15,0,64,76.1,0,67,1.8,66,1.8125,20.4,0,0,39,11.7,0,0,0,72.8,66.2,69.4,82.4,43.7,0,63,76.3,0,65.1,1,66,1.8125,18,0,0,20.1,87.1,21.1,4.3,1.2,43.7,43.7,29.6,75.3,78.6,100,0.9,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,208,70.6,0,26.19135,200,72,68,2123.706,66.8,68.5,28.1,2200,262,70.6,68,0,39.201454,260,190,69.5,88.9,51.6,58.20197,188.49973,1015,70,68.3,0,25.524647,1000,403,74.7,70.6,0,0,352.9198,604,71.7,67.9,0,42.29351,600,203,72,68.4,0,31.606028,200,126,70.5,68.4,0,49.383934,125,690,69.3,90.9,100,46.081097,690,308,66.1,101.7,100,100,650,780,69.2,85.6,100,100,950,509,0,68.1,0,30.951796,500,507,70.3,68.4,0,31.73881,500,385,71.5,83.4,97.2,72.98369,387.39996,700,72.4,82.1,100,75.72339,700,426,71.3,83.2,100,54.392433,420,502,72,82.5,36.8,42.30144,506.79907,200,71.9,84,14.8,41.50836,205.59872,340,72.5,69.9,0,40.763718,335,341,72,69.9,0,34.88188,335,199,73.2,70,0,41.444145,195,550,72.3,80.2,23.6,40.586193,554.0787,390,71.4,82.2,32.1,57.7811,389.34058,180,72.1,69.5,0,46.734913,175,504,71.7,84.4,56.6,63.23239,499.0418,459,72.1,80,14.4,46.466785,460.31885,165,73.9,69.8,0,33.01202,160,372,72.1,70,4.7,44.24947,367.92355,308,73.1,70,0,39.241478,300,416,72.5,69.5,0,31.12854,400,202,72.7,69.9,0,41.231735,195,776,71.7,89.7,61.2,50.56231,771.6793,359,72.2,69.6,2.6,38.49377,366.31882,223,72.1,80.7,23.6,75.06235,223.5995,498,71.9,84.1,57.2,71.71461,505.2591,435,71.7,80.4,21.5,53.497307,455.51187,494,72.1,83,87.6,74.007126,495.91968,343,73.3,69.6,0,49.073975,335,234,72.7,70.1,0,49.458885,230,295,73.7,69.6,0,45.60884,285,201,72.7,69.9,0,55.414276,195,1017,70.9,83.6,100,88.43568,1020,365,72.9,69.2,0,52.456104,335,200,72.4,80.1,8.8,60.327797,198.39925,527,71.9,87.6,66,63.994263,523.45917,560,71.6,81,35.2,53.07987,567.839,541,74.2,69,0,62.138454,540,1001,74.3,69.1,0,69.31556,1000,95,73,69.8,0,32.62281,100,342,72.9,69.6,0,51.656567,335,518,74.4,286.6,0,58.192223,514.50006,584,72.1,80.9,34,49.671528,587.3586,348,73.3,69.2,0,47.99417,335,211,72.8,69.1,0,35.555557,200,374,72,81.5,28.8,53.560932,374.21857,527,71.7,81,38,46.481117,532.279,275,74.2,69.2,0,49.705013,273.99976,592,74.5,69,0,61.63717,577.4,236,73,69.5,0,41.573284,230,182,72.1,84.6,11.8,35.277576,182.99945,200,72.7,69.8,0,43.04801,195,955,72.1,81.4,89.6,61.745857,953.44,586,72.2,68.7,0,66.35535,575,336,74.1,69.2,0,37.926704,335,577,74.2,69.2,0,64.24215,577.59973,178,72.6,69.2,0,54.79146,175,196,72.8,69.2,0,29.399485,190,198,72.2,78.5,4,40.21629,202.55144,311,72.2,69.1,0,36.944878,300,404,71.8,80.9,20,49.536102,405.5979,227,71.2,83.5,36.8,55.071404,231.83983,885,71.9,75.6,14.1,89.145256,880,130.9,129,139.1,132,139.7,132.7,23.6,-0.8,30.13
20161122,1115,49.1,38.4,14.80736826,57.69474167,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.7,64.7,67,76.6,15,0,64,76.6,0,66.9,1.8,66,1.8125,20.3,0,0,39.2,11.7,0,0,0,72.9,65.3,68.7,83.5,48.1,0,63,74.2,0,64.7,1,66,1.8125,18,0,0,20.4,90.3,20.4,4.3,1.1,48.1,48.1,29.6,75.3,78.6,100,1,0,72.5,1.3,69.413795,68.913795,0,11.5,0,0,0,0,1,72,210,70.6,0,26.19135,200,72,68,2123.706,66.8,68.5,28.2,2200,265,70.6,68,0,39.201454,260,190,69.7,90.6,51.6,58.706898,188.49973,1029,69.9,68.3,0,25.524647,1000,395,74.8,70.6,0,0,396.12012,611,71.8,67.9,0,42.29351,600,205,72,68.4,0,31.606028,200,127,70.6,68.4,0,49.383934,125,695,69.4,91.2,100,46.081097,690,308,66.1,103.9,100,100,650,785,69.2,86.4,100,100,950,510,0,68.1,0,30.951796,500,508,70.3,68.4,0,31.73881,500,398,71.5,82.6,100,73.47078,400,699,73,82.5,100,75.80159,700,424,72.4,82.5,100,53.937828,420,503,72.2,82.2,32.8,42.30144,506.79907,225,71.9,84.7,18.8,43.396656,225.35866,343,72.5,69.5,0,40.763718,335,341,72,69.4,0,34.88188,335,200,73.2,69.7,0,41.444145,195,520,72.3,80.3,20.4,39.702427,520.79785,363,72,82,24.1,56.57332,360.22083,180,72,69,0,46.734913,175,505,71.7,84.4,58.6,63.23239,499.0418,460,72.2,80.6,12.4,46.466785,460.31885,165,73.9,69.4,0,33.01202,160,372,72.1,69.5,4.7,44.24947,367.92355,308,73.3,69.6,0,39.241478,300,417,72.5,69.1,0,31.12854,400,202,72.8,69.5,0,41.231735,195,778,71.8,92.5,63.2,50.34647,771.6793,363,72.2,69.1,2.6,38.49377,366.31882,226,72.1,80.3,23.6,75.394844,223.5995,506,71.9,85.1,61.2,72.632744,505.2591,457,71.7,81.8,25.5,54.046337,455.51187,495,72.1,82.3,87.6,74.16697,495.91968,340,73.3,69.1,0,49.47945,335,232,72.8,69.8,0,49.458885,230,290,73.7,69.2,0,45.60884,285,197,72.8,69.5,0,55.414276,195,1015,70.9,83.3,100,88.43568,1020,365,72.9,68.7,0,52.456104,335,202,72.3,75.2,6.8,60.327797,198.39925,549,71.9,87.1,70,65.07499,548.9393,572,71.7,82.4,37.2,53.610664,567.839,542,74.1,68.4,0,61.984356,540,994,74,68.7,0,69.31556,1000,96,73.3,69.4,0,32.62281,100,342,72.9,69.2,0,51.656567,335,542,74.4,286.9,0,60.457783,550,582,72.1,81.8,34,49.671528,587.3586,346,73.4,68.8,0,47.99417,335,212,72.8,68.6,0,35.555557,200,373,72.1,81.4,26.8,53.560932,374.21857,526,71.8,82,40,46.481117,532.279,324,74.1,68.7,0,52.138645,319.59988,641,74.6,68.6,0,63.042034,637.9999,237,73.1,69.3,0,41.573284,230,184,72.1,86.1,11.8,35.277576,182.99945,200,72.7,69.4,0,43.04801,195,958,72.1,80.9,89.6,61.745857,953.44,586,72.2,68.3,0,66.35535,575,425,74.2,68.9,0,42.961525,421.99957,631,74.2,68.9,0,68.488815,632.1997,176,72.6,68.8,0,54.79146,175,196,72.8,68.9,0,29.399485,190,198,72.3,70.4,1.2,40.6331,202.55144,306,72.3,68.7,0,36.532024,300,401,71.8,82.4,24,49.536102,405.5979,226,71.8,83.1,28.8,55.071404,228.23984,886,72.1,74.6,10.9,89.73257,880,130.9,129.4,141.8,133,140.3,133.1,30.9,-0.4,30.13
20161122,1120,49.2,38.7,14.86667825,57.69474167,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,65.2,67,77.1,15,0,64,77.1,0,67.1,1.8,65.57143,1.8125,20.2,0,0,39.6,11.8,0,0,0,72.9,64.8,68.2,84.1,51.3,0,63,74.7,0,64,1,65.57143,1.8125,17.9,0,0,20.7,91.5,20.5,4.2,1.1,51.3,51.3,29.9,75.3,78.6,100,1,0,72.5,1.3,69.05173,68.55173,0,11.5,0,0,0,0,1,72,209,70.6,0,26.19135,200,72,68,2123.706,66.8,68.5,28.4,2200,262,70.7,68,0,39.201454,260,188,70,91,49.6,58.78079,188.49973,1014,69.8,68.3,0,26.122498,1000,446,74.8,69.2,0,27.30129,439.31998,606,71.9,67.9,0,42.29351,600,203,72,68.4,0,31.606028,200,126,70.7,68.4,0,49.383934,125,692,69.8,91.9,100,46.081097,690,308,66.1,105.4,100,100,650,782,69.3,87.1,100,100,950,510,0,68.1,0,30.951796,500,507,70.4,68.4,0,31.73881,500,399,71.6,82.6,100,73.44812,400,699,73.3,82.5,100,75.64518,700,424,72.9,82.5,100,53.31122,420,507,72.3,81.4,28.4,42.30144,506.79907,226,72,84.6,16.8,43.396656,225.35866,344,72.5,69,0,40.763718,335,344,72,69,0,34.88188,335,201,73.1,69.3,0,41.444145,195,477,72.3,79.7,16.4,37.800648,484.9577,331,72.3,81.4,17.3,54.617355,336.56125,181,72,68.5,0,46.734913,175,506,71.8,84.4,58.6,62.872726,499.0418,461,72.3,79.9,9.6,46.466785,460.31885,165,73.9,69,0,33.01202,160,373,72.1,69,4.7,44.24947,367.92355,308,73.5,69.3,0,39.241478,300,418,72.5,68.7,0,31.12854,400,202,72.8,69.1,0,41.231735,195,775,72,92.3,62.4,50.34647,771.6793,364,72.1,75,4.6,38.49377,366.31882,226,72.1,79.9,23.6,75.187035,223.5995,532,71.9,85.5,65.2,75.2323,530.73914,482,71.8,81.6,27.5,55.11145,480.9914,494,72.1,82.2,87.6,74.0932,495.91968,339,73.4,68.6,0,49.47945,335,232,72.8,69.4,0,49.458885,230,291,73.7,68.7,0,45.60884,285,199,72.8,69.1,0,55.414276,195,1008,71,82.9,100,89.0632,1020,365,72.9,68.2,0,52.456104,335,188,72.2,71,4.8,59.09295,186.6991,550,72.1,87,66.8,65.07499,548.9393,574,71.9,82.1,37.2,53.610664,567.839,542,74.1,68,0,62.10289,540,1004,74.3,68.1,0,69.31556,1000,96,73.6,69,0,32.62281,100,342,72.9,68.7,0,51.656567,335,551,74.4,287,0,60.609596,550,588,72.2,81.6,32,49.671528,587.3586,348,73.5,68.3,0,47.99417,335,208,72.8,68.1,0,35.555557,200,373,72.2,81,24.8,53.560932,374.21857,562,71.9,81.8,42,47.91564,557.75854,347,74.1,68.2,0,54.18247,342.3999,677,74.6,68.1,0,63.893806,668.2999,237,73.2,68.9,0,41.573284,230,180,72.1,86,11.8,35.277576,182.99945,200,72.6,69,0,43.04801,195,961,72.2,80.5,87.6,61.745857,953.44,583,72.1,67.7,0,66.35535,575,468,74.1,68.4,0,44.696884,465.49957,680,74.2,68.3,0,73.23244,686.8003,176,72.6,68.4,0,54.79146,175,196,72.7,68.4,0,29.399485,190,190,72.2,68.8,0,39.900867,185,309,72.3,68.1,0,36.532024,300,438,71.8,82,28,50.726097,436.398,225,72.2,81.8,21.6,55.071404,224.15985,889,72.2,73.6,8.9,90.24646,880,129.5,129.2,140.4,133,140.5,133.9,26.6,-0.1,30.13
20161122,1125,49.7,38.5,15.02899896,57.69474167,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,65.4,67.3,77.1,15,0,64,77.1,0,67.3,1.8,65.57143,1.8125,20.2,0,0,39.6,11.8,0,0,0,72.9,64.3,67.5,84.5,53.6,0,63,76.4,0,63.1,1,65.57143,1.8125,17.9,0,0,21,91.9,21.1,4.5,1.3,53.6,53.6,29,75.3,78.6,100,0.9,0,72.5,1.3,69.05173,68.55173,0,11.5,0,0,0,0,1,72,208,70.7,0,26.19135,200,72,68,2123.706,66.8,68.7,28.5,2200,261,70.9,68.2,0,39.201454,260,188,70.1,90.9,47.6,58.817734,188.49973,1021,69.8,68.5,0,26.122498,1000,465,74.6,68.9,0,28.790876,460.91968,605,72,68.1,0,42.29351,600,202,72,68.6,0,31.606028,200,126,71,68.6,0,49.383934,125,690,70,91.3,100,46.081097,690,308,66.2,104.9,100,100,650,780,69.5,86.9,100,100,950,510,0,68.3,0,30.951796,500,506,70.4,68.6,0,31.73881,500,401,71.6,81.9,100,73.44812,400,704,73.5,82,100,75.64518,700,426,73.1,82,98,53.31122,420,470,72.4,80.8,22.4,40.466793,475.43866,227,72,84.2,16.8,43.396656,225.35866,346,72.5,68.5,0,40.763718,335,344,72,68.4,0,34.88188,335,202,73.1,68.8,0,41.444145,195,483,72.3,79.5,12.4,37.800648,484.9577,292,72.5,81.8,9.3,52.287304,287.4209,182,72,67.9,0,46.734913,175,503,71.9,84,58.6,62.466644,499.0418,464,72.3,72.6,7.6,46.466785,460.31885,165,74,68.5,0,33.01202,160,375,72.1,68.5,4.7,44.24947,367.92355,309,73.7,68.8,0,39.241478,300,419,72.5,68.2,0,31.12854,400,203,72.8,68.7,0,41.231735,195,793,72,92.4,62.4,49.83528,771.6793,365,72.1,81.9,4.6,38.49377,366.31882,224,72.2,79.8,21.6,76.153366,223.5995,528,72,85.4,64,74.44691,530.73914,481,71.9,81.9,29.5,55.11145,480.9914,496,72.2,81.7,85.6,74.90471,495.91968,338,73.5,68.1,0,49.47945,335,233,72.8,68.9,0,49.458885,230,292,73.7,68.2,0,45.60884,285,198,72.8,68.6,0,55.414276,195,1032,71,83,100,89.70193,1020,366,72.9,67.7,0,52.456104,335,186,72.2,68.3,4.8,59.09295,186.6991,552,72.2,86.5,64.8,65.07499,548.9393,576,72.1,81.9,34,53.610664,567.839,543,74.1,67.4,0,61.569466,540,1004,74.3,67.6,0,69.24207,1000,95,73.8,68.5,0,32.62281,100,343,73,68.2,0,51.656567,335,550,74.4,287,0,60.609596,550,587,72.2,80.8,32,49.671528,587.3586,348,73.4,67.7,0,47.99417,335,210,72.8,67.6,0,35.555557,200,373,72.2,80.9,24.8,53.560932,374.21857,562,72,82,41.6,47.91564,557.75854,384,74.1,67.6,0,55.60472,387.99988,730,74.7,67.5,0,65.04425,728.89966,236,73.3,68.4,0,41.573284,230,183,72.2,86.1,9.8,35.277576,182.99945,201,72.5,68.6,0,43.04801,195,923,72.3,80.4,84,60.519337,920.15936,588,72,67.1,0,66.35535,575,561,74.1,67.8,0,48.15618,552.49976,698,74.1,67.8,0,75.389656,705,179,72.5,67.9,0,55.361736,175,196,72.8,67.9,0,29.399485,190,188,72.1,68,1.2,39.900867,185,308,72.3,67.5,0,36.532024,300,466,71.8,82.5,32,51.7144,467.19812,226,72.3,81.1,18,55.071404,220.79979,886,72.2,72.7,8.1,90.24646,880,128.1,127.8,140.5,133,139.3,133.6,23,0,30.13
20161122,1130,50.3,37.8,15.18620048,57.69474167,1,77.4,76.3,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,65.5,67.6,77.1,15,0,64,77.1,0,67.4,1.8,65.57143,1.8125,20.2,0,0,39.5,11.8,0,0,0,72.9,64,66.8,84.8,55.6,0,63,75.2,0,62.4,0.98,65.57143,1.8125,17.9,0,0,21.5,91.9,20.7,4.5,1,55.6,55.6,28.5,75.3,78.6,100,1.7,0,72.5,1.3,69.05173,68.55173,0,11.5,0,0,0,0,1,72,205,70.9,0,26.19135,200,72,68,2123.706,66.9,68.9,27.6,2200,263,70.9,68.4,0,39.201454,260,180,70.2,90.2,45.6,57.290638,181.99983,1017,69.8,68.7,0,26.122498,1000,488,74.4,69,0,32.305367,482.5199,609,72,68.2,0,42.29351,600,203,69.8,68.8,4,31.606028,200,127,71.2,68.8,0,49.383934,125,693,69.8,91.3,100,46.081097,690,309,66.2,104.7,100,100,650,784,69.4,86.9,100,100,950,510,0,68.5,0,30.951796,500,507,70.4,68.8,0,31.73881,500,403,71.6,81.3,100,73.28953,400,706,73.5,81.4,100,75.63401,700,422,73.1,81.4,98,52.328293,420,451,72.4,79.9,18.4,39.340454,447.99854,228,72.1,83.6,14.8,43.396656,225.35866,347,72.5,67.9,0,40.763718,335,345,72,67.8,0,34.463657,335,202,73,68.3,0,41.444145,195,457,72.2,79.2,12.8,36.693146,449.11758,292,72.5,71.8,5.3,51.20778,287.4209,182,72,67.2,0,46.734913,175,504,72,83.3,57.4,62.53626,499.0418,466,72.1,71.7,10.8,46.466785,460.31885,166,74,67.9,0,33.01202,160,375,72.1,67.9,4.7,44.24947,367.92355,309,73.8,68.2,0,39.241478,300,420,72.5,67.5,0,31.12854,400,204,72.7,68.1,0,41.231735,195,781,72,90.9,62.4,49.176414,771.6793,372,72.2,73.8,2.6,38.49377,366.31882,218,72.2,79,21.6,74.41812,223.5995,526,72.1,84.7,62,74.30309,530.73914,499,71.9,81.8,33.5,55.48479,506.47168,498,72.2,81,85.6,74.91701,495.91968,340,73.6,67.4,0,49.47945,335,233,72.8,68.4,0,49.458885,230,291,73.8,67.6,0,45.187378,285,199,72.8,67.9,0,55.414276,195,1033,71,82,100,91.95428,1020,369,72.9,66.9,0,52.842808,335,189,72.1,78.4,6.8,59.09295,186.6991,554,72.3,85.6,62.8,65.07499,548.9393,577,72.2,80.9,32,53.141586,567.839,544,74,66.6,0,61.43907,540,1005,74.2,66.8,0,69.24207,1000,95,74,67.9,0,32.62281,100,344,73,67.5,0,51.656567,335,555,74.4,286.6,0,60.609596,550,589,72.2,80.5,32,49.671528,587.3586,349,73.4,67.1,0,47.99417,335,210,72.8,66.8,0,35.555557,200,351,72.3,80.1,22,51.59394,348.7385,562,72.1,80.6,39.6,47.91564,557.75854,441,74.1,66.8,0,58.691532,433.59988,762,74.5,66.7,0,66.13938,759.1997,236,73.3,67.8,0,41.573284,230,185,72.2,85.3,9.8,35.277576,182.99945,201,72.5,68,0,43.04801,195,926,72.3,79.4,82,60.519337,920.15936,592,72,66.3,0,66.35535,575,590,74,67,0,49.080944,595.99976,697,74,67.1,0,75.37836,705,179,72.5,67.2,0,55.361736,175,195,72.7,67.2,0,29.399485,190,189,72,67.2,3.2,39.900867,185,310,72.3,66.8,0,36.532024,300,497,71.8,82.9,36,52.843887,497.99823,225,72.3,79.8,14,55.071404,220.79979,886,72.2,71.8,8.1,90.17305,880,126.9,126.4,140.4,133,139.4,133.6,21.1,0,30.13
20161122,1135,50.4,37.1,15.16382551,57.69474167,1,77.4,76.4,4.2,77,79,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.4,67.4,77.6,15,0,64,77.6,0,67.4,1.85,65.57143,1.8125,20.1,0,0,39.6,11.8,0,0,0,72.9,63.6,66.3,84.6,56.5,0,63,74.9,0,61.8,1,65.57143,1.8125,17.9,0,0,21.8,92.1,20.6,4.5,0.7,56.5,56.5,28.3,75.3,78.6,100,0.9,0,72.5,1.3,69.05173,68.55173,0,11.5,0,0,0,0,1,72,209,70.9,0,26.19135,200,72,68,2123.706,66.9,68.9,27.8,2200,262,71,68.4,0,39.201454,260,175,70.3,89,39.6,55.35714,175.49966,1021,69.8,68.7,0,26.122498,1000,503,74.3,69,0,33.818226,504.12012,608,72.2,68.3,0,42.29351,600,204,72,68.8,0,31.606028,200,127,71.3,68.8,0,49.383934,125,695,70,91.3,100,46.081097,690,312,66.2,104.7,100,100,650,784,69.5,86.8,100,100,950,511,0,68.5,0,30.951796,500,508,70.4,68.8,0,31.73881,500,405,71.6,80.8,100,72.87041,400,707,73.5,80.9,100,75.678696,700,422,73.2,81,96,52.328293,420,411,72.4,79.3,14.4,39.398514,420.55844,228,72.1,83,14.8,43.396656,225.35866,346,72.5,67.3,0,40.218204,335,347,71.9,72.8,4.4,34.463657,335,203,73,67.7,0,41.444145,195,458,72.2,79.2,12.8,36.693146,449.11758,288,72.1,80.1,10.1,51.197094,291.0609,183,71.9,66.7,2,46.734913,175,504,72,82.8,57.4,62.45504,499.0418,465,72,78.2,12.8,46.466785,460.31885,166,74,67.4,0,33.01202,160,376,72.1,67.3,4.7,44.24947,367.92355,309,73.9,67.7,0,39.241478,300,421,72.4,67,0,31.12854,400,205,72.7,67.6,0,41.231735,195,762,72,90.9,62.4,49.608086,771.6793,368,72.1,79.7,4.6,38.49377,366.31882,218,72.2,78.4,21.6,74.41812,223.5995,529,72.1,84.2,62,73.5177,530.73914,500,71.9,82.4,37.5,56.363235,533.9118,492,72.2,80.6,85.6,74.41289,495.91968,340,73.7,66.8,0,49.47945,335,234,72.8,67.9,0,49.458885,230,293,73.8,67,0,45.187378,285,200,72.9,67.4,0,55.414276,195,1039,71,81.3,100,92.67145,1020,370,72.9,66.4,0,53.365387,335,188,72.1,79.8,6.8,59.09295,186.6991,528,72.3,84.8,58.8,63.553154,523.45917,580,72.2,79.9,32,53.141586,567.839,544,74,66,0,61.48649,540,1003,74.1,66.3,0,69.231575,1000,95,74.1,67.4,0,32.62281,100,345,72.9,67,0,51.656567,335,554,74.3,287,0,60.609596,550,592,72.2,79.9,32,49.671528,587.3586,349,73.3,66.5,0,47.99417,335,211,72.7,66.3,0,35.555557,200,350,72.3,78.9,18,51.59394,348.7385,561,72.2,80,37.6,47.91564,557.75854,455,74.1,66.2,0,60.166454,456.39987,818,74.5,66.1,0,67.84292,819.7999,236,73.4,67.2,0,41.573284,230,184,72.2,84.8,9.8,35.277576,182.99945,200,72.4,67.4,0,43.04801,195,925,72.3,78.7,80,60.508286,920.15936,589,71.8,69.4,6.2,67.421165,607.9067,588,74.1,66.4,0,49.080944,595.99976,698,73.9,66.5,0,75.41225,705,179,72.4,66.6,0,55.361736,175,196,72.7,66.6,0,29.399485,190,205,71.9,66.7,6,41.37659,202.55144,307,72.1,66.2,0,36.532024,300,497,71.9,82.8,38,52.843887,497.99823,226,72.3,78.8,10,55.071404,217.43977,884,72.1,71.6,10.1,90.17305,880,128.2,126.2,139.9,133,139.3,132.9,21.2,-0.1,30.13
20161122,1140,50.5,37,15.19108316,57.69474167,1,77.4,76.4,4.2,77,79.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.7,67.5,77.1,15,0,64,77.1,0,67.6,1.8,65.57143,1.8125,20.1,0,0,39.7,11.8,0,0,0,72.9,63.1,66,84.9,57.4,0,63,76.7,0,61.3,1,65.57143,1.8125,17.9,0,0,21.9,90.9,21.4,4.5,0.9,57.4,57.4,27.7,75.3,79.9,100,0.7,0,72.5,1.25,69.05173,68.55173,0,11.8,0,0,0,0,1,72,207,70.9,0,26.19135,200,72,68,2123.706,66.9,68.9,28.9,2200,260,71.1,68.4,0,39.621143,260,167,70.4,87.8,33.6,54.396553,167.9997,1000,69.8,68.7,0,26.561737,1000,530,74.1,69,0,34.516464,520,603,72.3,68.4,0,42.29351,600,204,72,68.8,0,31.606028,200,125,71.6,68.8,0,49.383934,125,654,70.3,91.5,94,45.513653,668.3998,308,66.3,104.5,100,100,650,779,69.7,86.7,100,100,950,508,0,68.6,0,30.951796,500,505,70.5,68.8,0,31.73881,500,406,71.6,80.4,100,72.71182,400,710,73.4,80.5,100,75.09775,700,424,73.1,80.6,98,52.328293,420,399,72.5,78.9,8.4,37.285187,395.0785,229,72.1,82.5,14.8,43.396656,225.35866,348,72.6,66.8,0,40.218204,335,376,72,78.5,6.4,35.062733,366.97754,204,72.9,67.3,0,41.444145,195,458,72.3,78.6,10,36.693146,449.11758,296,72.1,80.4,10.1,52.27661,291.0609,188,71.9,66.2,5.2,46.899635,186.6991,507,72,82.5,57.4,62.025757,499.0418,468,72.1,78.1,10.8,46.466785,460.31885,167,74,66.9,0,33.01202,160,376,72.2,66.8,2.7,44.24947,367.92355,309,74.1,67.2,0,39.241478,300,421,72.4,66.6,0,31.12854,400,206,72.7,67.2,0,41.231735,195,766,72,90.5,62.4,49.608086,771.6793,373,72.2,71.2,2.6,38.49377,366.31882,220,72.2,78.1,21.6,75.45719,223.5995,530,72.1,84,62,73.5177,530.73914,549,72,82.6,36.3,56.95619,533.9118,505,72.2,80.1,85.6,73.79811,495.91968,347,73.8,66.4,0,49.47945,335,234,72.8,67.4,0,49.458885,230,296,73.7,66.5,0,45.187378,285,204,72.8,67,0,55.414276,195,968,71.1,81,100,93.29897,1020,368,72.8,65.9,0,53.365387,335,190,72,79.7,8.8,59.09295,186.6991,496,72.3,84.2,54.8,61.87693,497.97906,580,72.2,79.3,32,53.141586,567.839,547,73.9,65.6,0,60.9412,540,1009,74.1,65.9,0,69.22108,1000,95,74,66.9,0,32.62281,100,346,72.9,66.5,0,51.656567,335,557,74.2,286.9,0,60.095764,550,591,72.3,79.3,26.8,49.671528,551.51794,351,73.2,66.1,0,47.99417,335,210,72.7,65.8,0,35.555557,200,329,72.3,77.9,14,50.260006,323.2584,563,72.2,79,37.6,47.91564,557.75854,499,74.1,65.7,0,62.24189,501.99988,841,74.4,65.7,0,68.617256,840,237,73.5,66.8,0,41.573284,230,187,72.3,84.2,5.4,34.666176,166.19939,200,72.4,66.9,0,43.04801,195,899,72.3,78.4,78,59.25967,886.8793,606,71.9,72.5,8.2,67.421165,607.9067,682,74.1,65.9,0,52.688663,682.99976,693,73.7,66,0,74.47481,677.6997,177,72.4,66.1,0,55.361736,175,195,72.6,66.1,0,29.399485,190,204,71.9,76,10,41.37659,202.55144,309,72.1,65.7,0,36.532024,300,523,71.9,84,42,53.83219,526.5986,226,72.2,78.3,12,55.071404,217.43977,886,72.1,71.1,10.1,90.63451,880,129.1,127.1,139.9,133,138.9,132.2,23.6,0.3,30.13
20161122,1145,50.3,37.2,15.13654391,57.69474167,1,77.4,76.4,4.2,77,79.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.8,67.4,76.6,15,0,64,76.6,0,67.6,1.8,65.57143,1.8125,20.1,0,0,39.3,11.8,0,0,0,72.9,68.2,69.3,85.4,15,0,63,78.1,0,66.6,1,65.57143,1.8125,17.9,0,0,20.4,91.2,23.9,4.1,1.1,15,15,27.5,75.3,82.5,100,0.7,0,72.5,1.25,69.05173,68.55173,0,12.4,0,0,0,0,1,72,204,70.9,0,26.19135,200,72,68,2123.706,66.9,68.9,28,2200,261,71.1,68.4,0,40.02949,260,167,70.3,86.9,31.6,54.396553,167.9997,1026,69.8,68.7,0,26.561737,1000,532,74.1,69,0,34.388454,520,605,72.3,68.4,0,42.29351,600,203,72,68.8,0,31.606028,200,126,71.8,68.8,0,49.383934,125,635,70.4,91.7,88,44.508804,648.24,307,66.3,104.4,100,100,650,782,69.8,86.8,100,100,950,508,0,68.6,0,30.951796,500,505,70.6,68.8,0,31.73881,500,404,71.6,82.5,100,73.278206,400,707,73.4,82,100,75.64518,700,422,73,82.3,100,52.328293,420,397,72.5,77,4.4,37.285187,395.0785,228,72,83.7,16.8,43.396656,225.35866,345,72.4,67.9,0,40.218204,335,374,72.1,79.7,4.4,35.062733,366.97754,203,72.8,68.1,0,41.444145,195,427,72.5,74.3,2,34.713055,415.83774,296,72.3,74.1,5.3,52.27661,291.0609,187,71.9,69.5,9.2,46.899635,186.6991,504,72,84.2,57.4,62.44344,499.0418,467,72.1,79.7,10.8,46.466785,460.31885,166,74,67.9,0,33.01202,160,376,72.2,68.1,2.7,44.24947,367.92355,349,74.2,67.9,0,42.20103,346.79974,420,72.4,67.6,0,31.12854,400,205,72.9,68,0,41.231735,195,761,72,91.6,62.4,49.608086,771.6793,367,72.2,68.5,2.6,38.49377,366.31882,220,72.2,80.3,21.6,74.93765,223.5995,528,72.2,85.2,60,75.17699,530.73914,529,72,84,36.3,56.813442,533.9118,487,72.2,81.9,85.6,74.13009,495.91968,340,73.8,68,0,49.47945,335,234,72.8,68.1,0,49.057236,230,292,73.6,67.4,0,44.54949,285,199,72.8,68.2,0,55.414276,195,1029,71,82.5,100,93.85925,1020,364,72.8,67.7,0,53.74164,335,189,72,81.1,8.8,59.09295,186.6991,494,72.2,85.8,53.6,61.87693,497.97906,575,72.2,81.1,32,52.6972,567.839,544,73.9,68,0,61.29682,540,1006,74,67.3,0,69.22108,1000,94,74,67.5,0,32.62281,100,346,72.9,67.7,0,51.656567,335,552,74.1,287,0,60.527855,550,549,72.2,80.9,27.2,48.134953,551.51794,350,73.2,67.6,0,47.99417,335,208,72.6,67.3,0,35.555557,200,303,72.3,78.9,10,48.146053,297.7783,558,72.2,81,37.6,47.91564,557.75854,535,74.1,67.9,0,64.32785,540,839,74.2,67.8,0,68.617256,840,235,73.5,67.3,0,41.573284,230,175,72.3,70.9,1.4,34.666176,166.19939,200,72.3,67.8,0,43.04801,195,894,72.2,80.1,78.8,59.237568,886.8793,600,72,75.1,8.6,67.421165,607.9067,774,74,66.8,0,56.604637,769.99976,640,73.7,67.3,0,73.28891,650.3997,178,72.3,66.7,0,55.77547,175,191,72.6,66.8,0,29.399485,190,391,70.5,83.1,100,55.108707,525,304,72.1,67.6,0,36.532024,300,517,71.9,87.1,46,53.83219,526.5986,223,72.1,80.1,14,55.071404,217.43977,881,72.1,73.7,10.1,91.22182,880,128.8,127.5,140.3,133,139.3,132,24.7,1.4,30.13
20161122,1150,50.5,37.3,15.21609824,57.69474167,1,77.4,76.4,4.2,77,79.1,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.3,67.5,76.6,15,0,64,76.6,0,67.4,1.8,65.57143,1.8125,20.1,0,0,39.3,11.7,0,0,0,72.9,68.3,70.8,85.6,15,0,63,76.7,0,67.1,1.01,65.57143,1.8125,17.9,0,0,19.5,93,21.1,4.6,0.9,15,15,27.7,75.3,84.3,100,0.8,0,72.5,1.25,69.05173,68.55173,0,12.8,0,0,0,0,1,72,207,71,0,26.19135,200,72,68,2123.706,66.9,68.9,23.3,2200,263,71.1,68.5,0,41.00499,260,159,70.3,86.9,27.6,53.83005,161.49962,1021,69.8,68.8,0,26.561737,1000,533,74.1,69,0,33.888046,520,606,72.3,68.4,0,42.73599,600,202,72.1,68.9,0,31.606028,200,125,71.9,68.9,0,49.383934,125,618,70.6,91.8,80,43.279346,623.76,307,66.3,104.7,100,100,650,780,69.6,86.9,100,100,950,507,0,68.6,0,30.951796,500,505,70.6,68.9,0,31.73881,500,406,71.6,83.8,100,72.7005,400,706,73.5,83.5,100,75.63401,700,426,73.2,83.6,96,52.328293,420,363,72.4,71,2.4,35.845333,367.6384,230,72,85,16.8,43.396656,225.35866,348,72.3,69.5,0,40.218204,335,374,72.2,73.5,2.4,35.062733,366.97754,204,72.8,69.5,0,41.444145,195,390,72.6,70.4,0,33.38181,380,267,72.1,76.7,6.9,50.566483,265.58047,200,71.9,83.3,13.2,48.84104,199.29915,505,72.1,85.5,55.4,62.025757,499.0418,464,72.2,80.9,8.8,46.466785,460.31885,166,74.1,69.4,0,33.01202,160,334,72.2,69.7,1.9,41.58936,335,393,74.2,69.3,0,43.889072,393.59976,422,72.4,69.1,0,31.12854,400,206,72.9,69.4,0,41.231735,195,761,72,92,62.4,49.176414,771.6793,370,72.2,69.8,2.6,38.49377,366.31882,219,72.2,81.6,21.6,74.93765,223.5995,531,72.2,86.5,60,74.7677,530.73914,531,72.1,85.1,34.3,56.03382,533.9118,489,72.2,83.2,85.6,73.79811,495.91968,342,73.9,69.7,0,49.47945,335,233,72.8,69.4,0,49.057236,230,292,73.6,69.1,0,44.54949,285,199,72.8,69.7,0,55.414276,195,1050,71.1,84,100,94.7221,1020,373,72.9,69.5,0,54.337376,335,190,72,82.5,8.8,59.09295,186.6991,498,72.2,87.1,53.6,61.87693,497.97906,541,72.3,82.6,28.4,50.462906,545.9987,545,73.9,69.6,0,61.119015,540,1012,74.1,69.2,0,68.82217,1000,96,74,69.1,0,32.62281,100,348,72.9,69.4,0,51.656567,335,558,74.1,286.9,0,59.943943,550,555,72.2,82.2,27.2,48.134953,551.51794,352,73.3,69.4,0,47.99417,335,211,72.6,69.2,0,35.555557,200,291,72.3,79.6,6,46.58603,272.2982,565,72.2,82.3,37.6,47.91564,557.75854,539,74.2,69.6,0,64.39107,540,847,74.3,69.4,0,68.617256,840,237,73.5,68.7,0,41.573284,230,158,72.4,69.9,0,35.47322,150,201,72.2,69.4,0,43.04801,195,898,72.2,81.5,78.8,59.14917,886.8793,606,72.2,76.4,4.6,67.421165,607.9067,772,74,68.6,0,55.383034,769.99976,595,73.6,69.1,0,68.36458,595.79987,185,72.3,68.5,0,56.33456,175,198,72.5,68.6,0,29.853863,190,255,72.1,84.3,17.9,43.877434,252.76903,310,72.2,69.4,0,36.944878,300,564,71.9,89.3,50,55.486084,557.3987,224,72.2,81.6,12,55.071404,217.43977,893,72.3,74.7,5.3,91.98741,880,128.4,127.3,140.6,133,139.5,132.4,23.8,0.1,30.13
20161122,1155,50.7,37,15.26336029,57.69474167,1,77.4,76.4,4.2,77,79.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.6,67.5,77.1,15,0,64,77.1,0,67.4,1.85,65.57143,1.8125,20.1,0,0,39.5,11.8,0,0,0,73,68.5,71,85.3,18.4,0,63,76.2,0,67.1,1.01,65.57143,1.8125,17.9,0,0,19.3,92.4,21,4.6,0.8,18.4,18.4,28.5,75.3,85.3,100,1,0,72.5,1.2,69.05173,68.55173,0,13,0,0,0,0,1,72,205,71,0,26.19135,200,72,68,2123.706,66.9,68.9,28.3,2200,266,71.2,68.5,0,41.00499,260,160,70.2,87,29.6,52.88177,161.49962,1029,69.8,68.8,0,26.561737,1000,515,74.1,69,0,34.702663,520,616,72.5,68.4,0,42.73599,600,206,72.1,68.9,0,31.606028,200,128,72.2,68.9,0,49.383934,125,613,70.6,91.6,76,42.28632,603.5999,311,66.3,104.7,100,100,650,792,69.7,86.9,100,100,950,509,0,68.6,0,30.951796,500,507,70.6,68.9,0,31.73881,500,402,71.6,84.3,100,73.42547,400,706,73.8,84.1,100,75.74573,700,403,73.6,84.5,88,51.554245,395.99976,351,72.2,71,2.4,35.450535,350,228,72,85.7,16.8,43.396656,225.35866,342,72.3,70.4,0,39.683388,335,372,72.2,70.8,2.4,35.062733,366.97754,203,72.8,70.4,0,41.444145,195,387,72.7,70.7,0,33.38181,380,263,72,83.7,8.9,50.566483,265.58047,213,71.9,84.5,17.2,49.95882,211.8992,499,72.1,86.1,55.4,62.44344,499.0418,458,72.3,73.3,5.6,46.466785,460.31885,182,74.1,70.3,0,35.212067,182.79988,339,72.3,70.5,0,42.550575,335,444,74.3,70.2,0,45.65384,440.40024,419,72.4,70,0,31.12854,400,204,73,70.2,0,41.231735,195,755,72.1,93,60.4,49.176414,771.6793,367,72.2,70.5,2.6,38.49377,366.31882,218,72.2,82.2,21.6,74.93765,223.5995,526,72.2,87.1,60,74.7677,530.73914,506,72.2,85.4,32.3,53.870647,508.43225,487,72.3,83.9,82.8,73.79811,474.6396,340,74,70.5,0,49.47945,335,233,72.9,70.3,0,49.057236,230,291,73.7,70,0,44.54949,285,199,72.9,70.5,0,55.414276,195,1023,71.1,84.5,100,94.7221,1020,370,72.9,70.3,0,54.337376,335,189,72.2,78.9,4.8,59.09295,186.6991,493,72.2,87.6,53.6,61.87693,497.97906,517,72.3,82.6,24.4,49.75929,522.47864,542,73.9,70.3,0,62.03177,540,998,74.3,70,0,69.18958,1000,95,74.1,70.1,0,32.62281,100,343,72.9,70.3,0,51.656567,335,553,74.2,286.7,0,60.59792,550,547,72.1,82.8,29.2,48.134953,551.51794,349,73.3,70.2,0,47.99417,335,211,72.7,70.1,0,35.555557,200,268,72.3,79.9,2,45.94167,272.2982,522,72.3,82.4,33.2,44.580677,524.4386,536,74.3,70.3,0,64.39107,540,837,74.5,70.1,0,68.617256,840,235,73.7,69.7,0,41.573284,230,155,72.4,70.3,0,35.47322,150,199,72.3,70.2,0,43.04801,195,891,72.2,82.1,78.8,59.193375,886.8793,578,72.4,70.3,0,66.1246,575,807,74.2,69.6,0,57.175476,813.49976,564,73.8,70,0,66.196075,568.49976,183,72.3,69.4,0,56.33456,175,199,72.5,69.6,0,29.571411,190,252,72.1,85.1,17.9,43.877434,252.76903,308,72.5,70.2,0,36.944878,300,558,72,90.3,48,55.486084,557.3987,222,72.3,82.2,8.4,55.071404,217.43977,886,72.4,71.6,0,91.98741,880,128.2,126.9,140.6,133,139.5,132.8,23.8,0,30.12
20161122,1200,50.7,36.2,15.19613286,57.69474167,1,77.4,76.4,4.2,77,79.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.4,67,76.6,15,0,64,76.6,0,67.1,1.8,65.57143,1.8125,20.1,0,0,39.4,11.7,0,0,0,73,68.3,71.3,85.2,27.6,0,63,74.2,0,67.2,1.01,65.57143,1.8125,17.9,0,0,19.2,91.8,20.2,4.2,1.1,27.6,27.6,29.3,75.3,87.1,100,0.6,0,72.5,1.25,69.05173,68.55173,0,13.3,0,0,0,0,1,72,205,70.9,0,26.19135,200,72,68,2123.706,66.9,68.6,28.4,2200,264,71.3,68.2,0,41.00499,260,159,70.2,86.9,29.6,53.866993,161.49962,1026,69.7,68.5,0,26.561737,1000,525,74.3,68.7,0,34.702663,520,606,72.6,68.3,0,42.73599,600,203,72.1,68.7,0,31.606028,200,126,72.3,68.7,0,49.383934,125,575,70.8,91.6,68,41.565197,580.5596,308,66.4,104.8,100,100,650,783,69.9,86.8,100,100,950,507,0,68.4,0,30.951796,500,506,70.7,68.6,0,31.73881,500,404,71.6,84.5,100,73.41414,400,706,74,84.4,100,75.65635,700,386,73.8,85,80,50.39931,385.59982,352,72.3,71.3,0,35.450535,350,228,72,86.1,16.8,43.396656,225.35866,343,72.4,70.9,0,39.683388,335,376,72.2,71,2.4,35.062733,366.97754,203,72.8,70.9,0,41.444145,195,387,72.8,71.1,0,33.795727,380,265,72.2,83.1,4.9,50.566483,265.58047,213,72,84.9,16,49.95882,211.8992,500,72.2,86.2,53.4,62.44344,499.0418,460,72.1,71.4,9.2,46.466785,460.31885,232,74.1,70.9,0,38.64822,228.39989,337,72.4,71,0,42.550575,335,471,74.4,70.8,0,47.40765,487.20007,419,72.5,70.5,0,31.12854,400,203,73.1,70.7,0,41.231735,195,752,72.1,92.7,60.4,49.176414,771.6793,366,72.2,70.9,2.6,38.49377,366.31882,220,72.2,82.4,21.6,74.93765,223.5995,532,72.3,87.3,57.2,72.57744,505.2591,507,72.3,84.8,27.9,53.870647,508.43225,475,72.3,84.3,78.8,71.757034,474.6396,342,74,70.9,0,49.47945,335,234,72.9,70.9,0,49.057236,230,292,73.7,70.5,0,44.54949,285,201,72.9,71,0,55.414276,195,1034,71.1,84.8,100,94.7221,1020,373,73,70.7,0,54.337376,335,190,72.2,72.2,3.2,59.09295,186.6991,495,72.2,87.9,53.6,61.87693,497.97906,497,72.4,82.4,18.4,48.882854,500.63873,545,74,70.6,0,61.19014,540,1002,74.4,70.4,0,69.18958,1000,95,74.2,70.6,0,32.62281,100,345,73,70.8,0,51.656567,335,556,74.4,286.8,0,60.59792,550,550,72.1,83.2,29.2,48.134953,551.51794,351,73.4,70.6,0,47.99417,335,210,72.7,70.5,0,35.555557,200,251,72.3,72.7,0,44.460773,245,498,72.4,81.8,27.2,43.39137,491.1187,539,74.3,70.6,0,64.39107,540,845,74.8,70.5,0,68.617256,840,237,73.8,70.3,0,41.573284,230,164,72.3,70.5,0,35.47322,150,200,72.4,70.7,0,43.04801,195,890,72.3,82.2,75.2,58.552486,886.8793,573,72.7,70.5,0,66.30041,575,897,74.2,70.1,0,60.94303,900.4996,561,73.9,70.5,0,66.681725,568.49976,182,72.4,70,0,56.33456,175,199,72.6,70.2,0,29.571411,190,227,72.4,86.2,10.3,42.17641,232.36882,307,72.7,70.6,0,36.944878,300,556,72,90.6,48,55.486084,557.3987,223,72.1,73.8,10,55.071404,214.07976,888,72.3,70.8,0,91.98741,880,128.6,127,140.8,133,139.6,133.5,22.7,-1.6,30.12
20161122,1205,50.9,36,15.25009884,60.56831333,1,77.4,76.4,4.2,77,79.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.5,67.4,76.1,15,0,64,76.1,0,67.4,1.8,65.57143,1.8125,20.1,0,0,39,11.7,0,0,0,73.1,67.6,70.7,84.8,34.8,0,63,74,0,66.9,0.99,65.57143,1.8125,17.9,0,0,19.5,91.2,20,4.4,1.2,34.8,34.8,29,75.3,88.3,100,0.6,0,72.5,1.25,69.05173,68.55173,0,13.4,0,0,0,0,1,72,204,70.9,0,26.19135,200,72,68,2123.706,66.9,68.9,27.5,2200,265,71.3,68.4,0,41.00499,260,160,70.2,87.1,29.6,53.62069,161.49962,1023,69.7,68.7,0,26.561737,1000,522,74.1,68.9,0,34.702663,520,609,72.6,68.3,0,42.73599,600,205,72.2,68.8,0,31.606028,200,127,72.4,68.7,0,49.383934,125,512,71,91.6,0,38.278755,330,310,66.4,104.8,100,100,650,786,70,86.9,100,100,950,508,0,68.5,0,30.951796,500,505,70.8,68.7,0,31.73881,500,403,71.5,84.4,100,72.31536,400,702,74.1,84.2,98,74.77377,700,220,74,82.1,0,39.796043,220,355,72.2,71,0,35.450535,350,230,72.1,86.1,14.8,43.396656,225.35866,344,72.4,70.8,0,39.683388,335,374,72.2,70.8,2.4,35.062733,366.97754,204,72.9,70.9,0,41.444145,195,387,72.8,71,0,33.795727,380,265,72.3,71.5,0.5,50.566483,265.58047,212,72,84.6,16,49.95882,211.8992,499,72.2,85.8,53.4,62.44344,499.0418,457,72,81.2,11.2,46.466785,460.31885,275,74.1,70.7,0,41.358585,273.99988,336,72.5,70.9,0,42.550575,335,522,74.5,70.8,0,48.953197,534,417,72.5,70.5,0,31.12854,400,203,73.2,70.7,0,41.231735,195,782,72.2,91.6,58.4,49.176414,771.6793,373,72.2,70.6,2.6,38.49377,366.31882,210,72.3,82,16.4,72.745224,211.8992,505,72.3,86.6,53.2,71.426994,505.2591,478,72.4,83.3,21.9,51.36708,457.47174,456,72.3,84.3,74.8,69.55613,453.35953,345,74.1,70.7,0,49.47945,335,235,73,71,0,49.057236,230,296,73.8,70.5,0,44.54949,285,203,72.9,70.9,0,55.414276,195,1055,71.1,84.4,100,94.7221,1020,378,73,70.4,0,54.337376,335,190,72.3,70.9,0.4,59.09295,186.6991,494,72.2,87.5,53.6,61.87693,497.97906,496,72.3,81.4,16.4,48.882854,500.63873,542,74,70.1,0,61.984356,540,1005,74.5,70.2,0,69.18958,1000,94,74.1,70.7,0,32.62281,100,347,73.1,70.7,0,51.656567,335,553,74.5,286.8,0,60.516174,550,549,72,83.2,31.2,48.134953,551.51794,349,73.5,70.4,0,47.99417,335,210,72.7,70.2,0,35.555557,200,249,72.2,70.5,0,44.460773,245,452,72.4,80.8,23.2,41.94458,463.6786,539,74.4,70.2,0,64.39107,540,843,74.9,70.2,0,68.617256,840,236,73.9,70.4,0,41.573284,230,158,72.3,70.4,0,35.47322,150,199,72.5,70.7,0,43.04801,195,864,72.3,82,73.2,57.248615,853.5991,588,72.9,70,0,66.30041,575,973,74.4,70,0,65.44126,987.5005,586,74,70.3,0,70.07002,595.8,179,72.4,70.1,0,56.33456,175,197,72.6,70.2,0,29.571411,190,216,72.4,84.9,6.3,42.536892,214.6889,306,73.5,70.3,0,36.944878,300,554,72.1,90.4,46,55.486084,557.3987,221,72.1,82,11.6,55.071404,217.1998,882,72.2,70.2,0,91.98741,880,128.9,127.2,140.8,134,139.7,134,20.5,-0.1,30.12
20161122,1210,51.2,35.9,15.34797935,60.56831333,1,77.4,76.4,4.2,77,79.1,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.5,67.6,75.1,15,0,64,75.1,0,67.5,1.85,65.57143,1.8125,20.1,0,0,38.5,11.6,0,0,0,73.1,66.8,70.1,84.6,41.3,0,63,76.9,0,65.8,0.99,65.57143,1.8125,18,0,0,19.9,92.1,21.2,4.5,0.9,41.3,41.3,29.3,75.3,88,100,0.4,0,72.5,1.3,69.05173,68.55173,0,13.4,0,0,0,0,1,72,204,71.1,0,26.19135,200,72,68,2123.706,66.9,69,28.6,2200,262,71.3,68.5,0,41.00499,260,163,70.2,87,29.6,53.81773,161.49962,1015,69.7,68.8,0,26.561737,1000,514,74.1,69.1,0,32.72431,520,616,72.7,68.4,0,43.178467,600,206,72.2,68.9,0,31.606028,200,130,72.5,68.9,0,49.8275,125,340,71.1,71.2,0,33.821964,330,310,66.5,104.9,100,100,650,788,70.1,87,98,100,950,505,0,68.6,0,30.951796,500,505,70.8,68.9,0,31.73881,500,400,71.6,84,100,72.31536,400,696,74.2,84,96,74.695564,700,324,73.2,80.4,56.8,47.782284,329.66638,352,72,70.6,2.4,35.450535,350,228,72.1,85.9,14.8,43.396656,225.35866,344,72.3,70.5,0,39.683388,335,370,72.2,70.6,2.4,34.655815,366.97754,203,72.9,70.7,0,41.444145,195,383,72.9,70.7,0,33.795727,380,247,72,70.7,4.9,48.813595,245,210,72.1,84.4,14,49.95882,211.8992,494,72.3,85.6,51.4,62.44344,499.0418,454,72.1,81.4,9.2,46.466785,460.31885,298,74.1,70.4,0,42.764797,296.79987,339,72.6,70.6,0,43.042362,335,588,74.6,70.5,0,50.48778,580.7999,417,72.5,70.2,0,31.12854,400,201,73.3,70.5,0,41.231735,195,753,72.2,92.2,58.4,49.59673,771.6793,363,72.2,70.3,2.6,38.49377,366.31882,209,72.3,81.6,12.4,73.9921,211.8992,482,72.2,86.1,52,68.82743,479.779,434,72.5,82.4,15.9,50.290985,431.9918,429,72.3,84.2,70.8,67.30604,432.07944,402,74.2,70.3,0,54.038357,395.59985,235,73,70.8,0,49.057236,230,295,73.9,70.3,0,44.54949,285,203,72.9,70.6,0,55.414276,195,1056,71.2,84,100,91.9879,1020,379,73.1,70,0,54.337376,335,179,72.2,70.3,0.8,60.361473,175,492,72.3,87.2,51.6,61.87693,497.97906,495,72.2,80.8,17.6,48.882854,500.63873,542,74,69.7,0,62.09104,540,998,74.6,69.8,0,69.25257,1000,93,74,70.5,0,32.62281,100,341,73.2,70.4,0,51.656567,335,552,74.6,286.5,0,60.516174,550,548,72,83,31.2,48.134953,551.51794,349,73.6,70,0,47.99417,335,210,72.8,69.8,0,35.555557,200,251,72.2,70,0,44.460773,245,453,72.4,80.3,19.2,42.925453,463.6786,537,74.3,69.8,0,64.39107,540,840,75,69.8,0,68.617256,840,236,73.9,70.3,0,41.573284,230,159,72.3,70.1,0,35.47322,150,200,72.5,70.5,0,43.04801,195,857,72.3,81.6,71.2,57.248615,853.5991,583,73.2,69.5,0,66.30041,575,1032,74.2,69.8,0,67.78171,1031.0002,593,73.9,70,0,70.36368,595.8,177,72.5,69.9,0,56.33456,175,197,72.5,69.9,0,29.571411,190,193,72.4,74.8,2.3,39.889603,195.64883,337,74.4,69.9,0,38.071857,338.00098,549,72.1,90.2,46,55.486084,557.3987,220,72.3,80.7,6.8,55.071404,214.07976,882,72.2,69.7,0,92.96277,880,128.5,127.2,140.5,134,139.8,134.2,18.5,1.3,30.12
20161122,1215,51.1,37.1,15.41486808,60.56831333,1,77.4,76.4,4.2,77,79.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.5,67.5,75.1,15,0,64,75.1,0,67.5,1.8,65.57143,1.8125,20.1,0,0,38.6,11.6,0,0,0,73.1,66.1,69.7,85.3,47.1,0,63,75,0,65.5,1,65.57143,1.8125,18,0,0,20.1,93.8,20.5,4.3,1,47.1,47.1,29.4,75.3,88,100,0.9,0,72.5,1.3,69.05173,68.55173,0,13.3,0,0,0,0,1,72,206,71,0,26.656866,200,72,68,2123.706,66.9,68.9,28.8,2200,262,71.4,68.5,0,41.00499,260,161,70.2,87,29.6,54.445816,161.49962,1003,69.8,68.8,0,26.561737,1000,524,74.2,69,0,32.72431,520,611,72.7,68.4,0,43.178467,600,205,72.2,68.9,0,31.606028,200,128,72.6,68.9,0,49.8275,125,338,71.1,69.4,0,33.38456,330,308,66.5,104.8,100,100,650,782,70.2,87,96,100,950,504,0,68.6,0,30.951796,500,503,70.8,68.9,0,31.73881,500,398,71.7,83.7,100,72.39465,400,680,74.3,83.7,94,73.82416,672.6997,348,73.1,83.2,58.8,49.182945,341.6665,384,71.8,75.6,9.6,36.855553,375.47803,228,72.1,85.6,14.8,43.396656,225.35866,342,72.3,70.2,0,39.683388,335,370,72.2,70.2,2.4,34.655815,366.97754,202,72.9,70.4,0,41.444145,195,394,72.9,70.4,0,34.791363,380,282,71.9,82.3,9.3,50.384777,276.5005,211,72.1,84.2,14,49.95882,211.8992,470,72.3,85.3,49.4,61.07437,475.38138,452,72.2,75.9,7.2,46.466785,460.31885,345,74.1,70,0,45.67929,342.39978,339,72.6,70.2,0,43.042362,335,609,74.6,70.1,0,51.3318,604.19995,414,72.6,69.9,0,31.12854,400,200,73.4,70.2,0,41.231735,195,743,72.2,92.5,58.4,49.59673,771.6793,361,72.1,69.9,4.6,38.49377,366.31882,197,72.3,81.5,8.4,71.41521,199.29915,473,72.2,85.9,52,69.22566,479.779,433,72.5,81.9,11.9,50.290985,431.9918,431,72.3,83.6,66.8,66.851105,432.07944,458,74.2,69.9,0,58.79452,456.1997,234,73,70.6,0,49.057236,230,295,73.9,70,0,44.54949,285,200,72.9,70.3,0,55.414276,195,1048,71.2,83.9,100,91.9879,1020,374,73.1,69.6,0,54.337376,335,178,72.2,69.8,0.8,60.361473,175,470,72.3,86.8,47.6,60.796207,472.49896,480,72.3,80.5,13.2,48.265644,478.79846,542,74.1,69.4,0,62.00806,540,1003,74.6,69.5,0,69.25257,1000,93,74,70.2,0,32.62281,100,343,73.2,70,0,51.656567,335,552,74.6,286.8,0,60.516174,550,550,72,82.8,31.2,48.134953,551.51794,349,73.7,69.6,0,47.99417,335,210,72.8,69.5,0,35.555557,200,251,72.1,69.6,0.4,44.460773,245,442,72.4,79.7,15.2,41.52771,436.2385,537,74.3,69.5,0,64.38053,540,840,75.1,69.4,0,68.617256,840,236,74,70,0,41.573284,230,158,72.2,69.8,0,35.47322,150,200,72.5,70.2,0,43.04801,195,864,72.3,81.2,69.2,57.248615,853.5991,585,73.3,69.2,0,66.30041,575,1053,74.2,69.3,0,69.04898,1060,594,73.9,69.6,0,71.380165,595.8,178,72.5,69.5,0,56.759476,175,194,72.5,69.6,0,29.571411,190,189,72.5,70.5,0,40.55424,185,441,74.9,69.4,0,43.41665,446.00098,549,72.1,90.1,46,55.486084,557.3987,219,71.9,78.5,14,55.071404,217.91978,885,72.1,69.3,0,95.43786,880,128.3,127,140.4,134,139.6,134,19,-0.1,30.12
20161122,1220,51.7,35.5,15.49109363,60.56831333,1,77.4,76.4,4.2,77,79.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.8,67.7,75.1,15,0,64,75.1,0,67.7,1.8,65.28571,1.8125,20.1,0,0,38.4,11.6,0,0,0,73.2,65,68.9,86.5,51.2,0,63,78.3,0,64.1,1,65.28571,1.8125,18,0,0,20.3,94.8,21.7,4.6,0.9,51.2,51.2,29.3,75.3,88.2,100,0.8,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,206,71.1,0,26.656866,200,72,68,2123.706,66.9,69.1,27.9,2200,262,71.3,68.6,0,41.00499,260,161,70.2,87.1,29.6,54.445816,161.49962,1005,69.9,68.9,0,26.561737,1000,524,74.3,69.2,0,32.72431,520,612,72.7,68.5,0,43.178467,600,204,72.2,69,0,31.606028,200,128,72.9,69,0,49.8275,125,337,71.2,69.2,0,33.38456,330,309,66.6,104.7,100,100,650,780,70.3,87,94,100,950,506,0,68.7,0,30.951796,500,504,70.8,69,0,31.73881,500,396,71.8,83.2,100,72.462616,400,673,74.3,83.1,92.2,73.66775,672.6997,326,73.3,82.4,53.2,47.278534,329.66638,433,71.7,81.4,15.6,39.421738,426.4386,227,72.2,85,12.8,43.396656,225.35866,342,72.3,69.7,0,39.683388,335,368,72.1,77.8,4.4,34.655815,366.97754,201,72.9,70,0,41.444145,195,385,73,69.9,0,34.791363,380,299,72,81.9,11.3,51.817017,301.9806,209,72.2,83.6,12,50.04118,211.8992,468,72.3,84.5,47.4,61.573265,475.38138,457,72.1,79.7,9.2,47.43647,460.31885,391,74.1,69.4,0,47.42572,387.99988,348,72.7,69.7,0,43.254723,335,654,74.8,69.6,0,54.083084,674.40027,412,72.5,69.4,0,31.12854,400,199,73.4,69.8,0,41.231735,195,754,72.2,92.3,58.4,50.17608,771.6793,361,72.2,80.8,2.6,38.989967,366.31882,189,72.3,71,4.4,71.91396,186.6991,478,72.2,85.5,52,68.82743,479.779,402,72.5,81.5,7.9,48.83057,404.55167,408,72.3,83.2,62.8,64.908394,410.79935,520,74.3,69.3,0,62.257534,516.8003,234,73,70.2,0,49.057236,230,293,73.9,69.5,0,44.54949,285,200,73,69.8,0,55.414276,195,1024,71.2,83.3,100,91.58449,1020,371,73.1,69,0,54.337376,335,180,72.2,69.1,0.8,59.86754,175,468,72.2,85.8,48,60.796207,472.49896,475,72.2,79.8,13.6,48.265644,478.79846,541,74.1,68.7,0,62.09104,540,999,74.7,68.9,0,69.31556,1000,95,74,69.8,0,32.62281,100,342,73.3,69.5,0,51.656567,335,550,74.7,286.4,0,60.516174,550,545,72,82.4,31.2,48.134953,551.51794,349,73.7,69.1,0,47.99417,335,208,72.8,68.9,0,35.555557,200,250,72,69,2.4,44.460773,245,405,72.4,79.2,11.2,40.093185,408.7984,535,74.3,68.8,0,64.44374,540,844,75.2,68.7,0,68.617256,840,243,74.1,69.6,0,42.871407,257.59985,155,72.2,69.3,0,34.69063,150,199,72.5,69.7,0,43.04801,195,835,72.3,80.6,67.2,56.01105,820.319,583,73.5,68.4,0,65.89386,575,1066,74.2,68.8,0,71.78902,1060,602,73.9,69,0,74.36187,595.8,178,72.5,69.1,0,57.743484,175,195,72.6,69.1,0,30.345081,190,189,72.7,69.5,0,41.117496,185,904,75,68.6,0,70.374916,900,562,72.2,89.2,44,56.655907,557.3987,213,72.1,81.5,11.6,55.071404,217.91978,858,72,68.6,0.1,100,880,127.6,126.9,138.3,134,138.2,133.8,15.5,0.2,30.12
20161122,1225,52.4,34.8,15.67832625,60.56831333,1,77.4,76.4,4.2,77,79.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.8,67.6,75.1,15,0,64,75.1,0,67.7,1.8,65.28571,1.8125,20.1,0,0,38.6,11.6,0,0,0,73.2,64.7,67.7,86.8,53.7,0,63,78.5,0,63.1,1.01,65.28571,1.8125,17.9,0,0,21,92.9,21.8,4.6,0.8,53.7,53.7,29.1,75.3,88.2,100,1.9,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,205,71.1,0,26.656866,200,72,68,2123.706,66.9,69,29,2200,260,71.3,68.6,0,41.50408,260,161,70.1,87.3,31.6,54.359608,161.49962,1003,70,68.9,0,26.561737,1000,523,74.3,69.2,0,32.72431,520,610,72.7,68.5,0,43.178467,600,205,72.2,69,0,31.606028,200,128,73.1,69,0,49.8275,125,336,71.2,69.1,0,33.38456,330,307,66.6,103.8,100,100,650,782,70.2,86.6,93.6,100,950,503,0,68.7,0,30.951796,500,501,70.8,69,0,31.73881,500,400,71.6,81.9,100,72.462616,400,675,74.2,81.8,92.6,73.66775,672.6997,319,73.3,80.7,49.2,46.20961,319.26645,429,71.8,80.6,17.6,38.34185,426.4386,229,72.2,84,12.8,43.396656,225.35866,343,72.3,68.8,0,39.683388,335,372,72.2,77.1,2.4,34.655815,366.97754,202,72.9,69.2,0,41.444145,195,394,72.9,69,0,34.791363,380,279,72.3,74.1,4.5,50.49166,278.32104,210,72.2,82.5,12,50.04118,211.8992,470,72.3,83.2,45.4,60.041767,451.72128,458,72.1,79.4,9.2,47.43647,460.31885,413,74.1,68.3,0,49.603085,410.79987,349,72.8,68.7,0,43.254723,335,677,74.6,68.7,0,54.63115,690,415,72.6,68.5,0,31.12854,400,199,73.4,69,0,41.231735,195,775,72.2,90.4,58.4,50.17608,771.6793,369,72.2,74.5,2.6,38.989967,366.31882,190,72.3,68.1,0.4,71.259346,186.6991,481,72.2,84.4,52,69.45797,479.779,357,72.7,70.1,0,46.074448,350,390,72.3,82.3,58.8,62.9534,389.5193,584,74.4,68.2,0,65.87398,577.40015,235,73,69.4,0,49.057236,230,300,73.9,68.7,0,44.54949,285,201,73.2,68.9,0,55.414276,195,1046,71.2,82.5,100,91.58449,1020,372,73.1,67.9,0,54.337376,335,181,72,68.1,4.8,58.262234,175,444,72.4,84.6,42.4,59.726513,447.01886,481,72.2,78.7,13.6,48.265644,478.79846,544,74.1,67.5,0,61.403507,540,1007,74.9,67.9,0,69.31556,1000,96,73.9,69.1,0,32.62281,100,344,73.3,68.6,0,51.656567,335,554,74.7,286.8,0,60.516174,550,552,72,81.5,31.2,48.134953,551.51794,351,73.6,68,0,47.99417,335,207,72.8,67.8,0,35.555557,200,268,71.9,76.4,7.6,46.20167,268.65817,408,72.4,77.4,7.2,40.093185,408.7984,538,74.3,67.6,0,64.44374,540,840,75.4,67.6,0,68.617256,840,311,74.2,68.9,0,46.01132,312.7997,155,72.2,68.4,0,35.130836,150,200,72.5,68.9,0,43.04801,195,815,72.3,80.3,65.2,56.01105,820.319,592,73.6,67.3,0,65.89386,575,1076,74.3,67.8,0,71.26385,1060,600,73.9,68,0,74.28281,595.8,180,72.5,68.2,0,57.743484,175,197,72.5,68.2,0,30.345081,190,189,72.8,68.3,0,40.700687,185,907,74.9,67.4,0,70.43071,900,535,72.3,86.5,38.8,54.79024,526.5986,213,72.2,80.7,9.6,55.071404,217.91978,866,71.9,70.4,5.3,100,880,126.7,126,138,133,136.9,132.8,15.4,0.8,30.12
20161122,1230,53.1,34.1,15.86416087,60.56831333,1,77.4,76.4,4.2,77,79.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.9,67.6,75.6,15,0,64,75.6,0,67.7,1.8,65.28571,1.8125,20.1,0,0,38.8,11.7,0,0,0,73.1,63.4,66.6,86.9,15,0,63,79.8,0,61.2,1,65.28571,1.8125,18,0,0,21.7,94,22.1,4.4,1.2,15,15,28.9,75.3,88.2,100,1.9,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,208,71.1,0,26.656866,200,72,68,2611.5657,66.9,69,24.3,2200,267,71.3,68.6,0,41.50408,260,162,70.2,87,29.6,54.445816,161.49962,1017,70.1,68.9,0,26.561737,1000,519,74.3,69.2,0,32.72431,520,613,72.8,68.5,0,43.178467,600,206,72.2,69,0,31.606028,200,129,73.2,69,0,49.8275,125,339,71.3,69,0,33.38456,330,310,66.7,103.4,100,100,650,786,70.2,86.4,93.6,100,950,506,0,68.7,0,30.951796,500,504,70.7,69,0,31.73881,500,401,71.7,80.8,100,72.462616,400,679,74.1,80.9,94.6,73.65658,672.6997,320,73.2,79.6,48,46.20961,319.26645,461,71.8,79.6,21.6,39.51463,451.91815,229,72.2,83,12.8,43.396656,225.35866,345,72.3,68,0,39.683388,335,372,72.2,68.6,2.4,34.655815,366.97754,203,72.9,68.4,0,41.444145,195,394,73,68.2,0,34.791363,380,253,72.1,69.1,5.3,50.01069,252.84062,197,72.3,81.7,7.6,47.946815,197.49915,451,72.3,82.2,43.4,59.96055,451.72128,459,72.1,78.3,9.2,47.43647,460.31885,456,74.1,67.3,0,52.09798,456.39987,350,72.8,67.8,0,43.254723,335,687,74.3,67.7,0,54.083084,690,414,72.5,67.6,0,31.12854,400,200,73.3,68.2,0,41.231735,195,767,72.2,90.1,58.4,50.17608,771.6793,363,72.2,68.3,2.6,38.989967,366.31882,176,72.2,66.8,0.8,69.5345,175,476,72.2,83.4,52,69.45797,479.779,354,72.5,67.6,0,46.074448,350,386,72.3,80.8,54.8,63.555885,368.2392,645,74.4,67.2,0,68.964386,638.0001,233,73.1,68.7,0,49.057236,230,296,73.9,67.8,0,44.54949,285,199,73.6,68,0,55.414276,195,1034,71.2,81.2,100,91.58449,1020,371,73.1,66.9,0,54.337376,335,180,72.1,67,2.8,58.262234,175,418,72.5,82.5,36.4,58.899426,423.35898,483,72.2,77.6,13.6,48.265644,478.79846,546,74.1,66.4,0,61.14272,540,1005,74.7,66.9,0,69.24207,1000,94,73.9,68.3,0,32.62281,100,346,73.3,67.7,0,51.656567,335,558,74.6,286.7,0,60.08408,550,547,72.1,80.6,29.2,48.134953,551.51794,351,73.6,67.1,0,47.99417,335,210,72.8,66.8,0,35.555557,200,296,71.8,76.9,13.6,48.326927,295.9581,385,72.3,73.2,5.2,39.063267,381.35828,539,74.2,66.5,0,64.44374,540,836,75.3,66.5,0,68.617256,840,345,74.1,68,0,47.69777,340.39987,159,72.1,67.5,0,35.130836,150,200,72.4,68,0,43.04801,195,782,72.3,78.6,63.2,54.486187,787.0389,586,73.6,66.1,0,66.30041,575,1066,74.3,66.8,0,70.92134,1060,603,73.8,67,0,73.83104,595.8,181,72.4,67.3,0,57.743484,175,194,72.6,67.3,0,30.345081,190,190,72.8,67.3,0,40.700687,185,911,74.6,66.2,0,69.839325,900,496,72.4,83.2,32.8,52.672447,493.5987,215,72.1,79.6,11.6,55.071404,217.91978,868,71.9,70.8,9.3,100,880,126.7,125.5,137.8,132,137,132.4,15.5,0,30.12
