20161122,1235,52.8,34.5,15.79378396,60.56831333,1,77.4,76.4,4.2,77,79.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.9,67.7,75.1,15,0,64,75.1,0,67.7,1.8,65.28571,1.8125,20.1,0,0,38.5,11.7,0,0,0,73.1,68.6,70.2,87.5,15,0,63,77,0,67.3,1,65.28571,1.8125,18,0,0,20.1,95.8,21.1,4.3,1.3,15,15,29,75.3,88.4,100,1,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,207,71.1,0,26.656866,200,72,68,2123.706,66.9,69.1,28.3,2200,266,71.3,68.6,0,41.50408,260,161,70.2,86.8,29.6,54.408867,161.49962,1010,70.4,68.9,0,26.561737,1000,522,74.3,69.2,0,32.72431,520,612,72.9,68.6,0,43.178467,600,210,72.2,69.1,0,33.125076,200,128,73.4,69,0,49.8275,125,337,71.4,69.1,0,33.38456,330,308,66.8,103.4,100,100,650,783,70.3,86.3,89.2,100,950,505,0,68.7,0,30.951796,500,503,70.8,69,0,31.73881,500,398,71.7,83,100,72.462616,400,675,74,82.5,96.6,73.65658,672.6997,319,73,82,52,46.20961,319.26645,466,71.7,81.3,27.6,41.790524,485.23883,228,72.2,84.1,12.8,43.396656,225.35866,342,72.2,69,0,39.683388,335,370,72.2,69.2,2.4,34.655815,366.97754,202,72.9,69.1,0,41.444145,195,392,73,69.2,0,34.791363,380,306,71.9,81.9,11.7,52.82172,303.80045,182,72.3,79.7,3.6,46.15837,184.8991,450,72.3,83.9,41.4,60.122986,451.72128,456,72.1,80.1,9.2,47.43647,460.31885,484,74,69.3,0,53.82173,479.1999,347,72.8,69.2,0,43.254723,335,680,73.9,69,0,54.083084,690,413,72.5,68.7,0,31.12854,400,199,73.3,69,0,41.231735,195,758,72.1,90.7,60.4,50.17608,771.6793,360,72.2,69.1,2.6,38.989967,366.31882,176,72.1,69.4,2.8,70.56317,175,474,72.2,84.9,52,70.88496,479.779,348,72.2,69,1.9,46.46975,350,368,72.3,82.6,50.8,62.105007,368.2392,701,74.5,69.3,0,72.526024,698.6,230,73.1,69.2,0,49.057236,230,294,73.9,68.6,0,44.54949,285,195,73.9,69.2,0,56.383533,195,1013,71.2,83.1,100,91.58449,1020,366,73.1,68.7,0,54.337376,335,179,72,68.8,4.8,58.262234,175,402,72.5,84.3,32.4,57.87384,399.69904,478,72.1,79.3,15.6,48.265644,478.79846,544,74.1,69,0,61.545753,540,1006,74.4,68.5,0,69.24207,1000,94,73.8,68.7,0,32.62281,100,344,73.3,68.8,0,51.656567,335,555,74.6,286.8,0,60.516174,550,547,72.1,81.7,29.2,48.134953,551.51794,350,73.6,68.7,0,47.99417,335,209,72.7,68.4,0,35.555557,200,316,71.9,79.7,15.6,49.72869,321.4382,382,72.1,77.8,8.4,39.063267,381.35828,535,74.2,69,0,64.44374,540,835,75.2,68.8,0,68.617256,840,344,73.9,68.5,0,47.69777,340.39987,160,72.1,68.4,0,35.58327,150,200,72.3,68.8,0,43.04801,195,794,72.2,80.7,64.8,54.60774,787.0389,584,73.7,68.9,0,66.30041,575,1065,74.3,68.1,0,70.92134,1060,574,73.7,68.5,0,71.52699,568.49976,181,72.4,68,0,57.743484,175,198,72.6,68,0,30.345081,190,190,72.8,68.4,0,40.700687,185,914,74.4,69.1,0,69.70542,900,493,72.3,84,30.8,52.672447,493.5987,214,72.1,81,11.6,55.071404,217.91978,866,72.1,73.9,5.3,100,880,127.3,125.5,137.4,132,136.7,131.5,15.9,0.9,30.12
20161122,1240,52.8,34.8,15.82105664,60.56831333,1,77.4,76.4,4.2,77,79.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.9,67.8,75.6,15,0,64,75.6,0,67.7,1.8,65.28571,1.8125,20.1,0,0,38.8,11.7,0,0,0,73.1,68.4,71.2,87.5,15,0,63,79.6,0,67.1,0.98,65.28571,1.8125,18.1,0,0,19.5,95.8,22,4.6,1.2,15,15,29.1,75.3,88.4,100,0.7,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,206,71.2,0,26.656866,200,72,68,2123.706,66.9,69.2,29.4,2200,267,71.4,68.7,0,41.50408,260,161,70.1,86.7,31.6,54.408867,161.49962,1012,70.6,69,0,26.561737,1000,522,74.3,69.3,0,32.72431,520,615,73,68.6,0,43.178467,600,209,72.2,69.1,0,33.125076,200,129,73.6,69.1,0,49.8275,125,339,71.6,69.1,0,33.38456,330,309,66.9,103.2,100,100,650,787,70.4,86.3,83.2,100,950,505,0,68.8,0,30.951796,500,504,70.8,69.1,0,31.73881,500,398,71.6,83.8,100,72.462616,400,675,74.1,83.5,94.6,73.65658,672.6997,318,73.1,82.8,50,46.20961,319.26645,482,71.8,82.6,29.6,40.25778,485.23883,227,72.2,84.9,12.8,43.396656,225.35866,342,72.2,70.3,0,39.683388,335,369,72.2,70.4,2.4,34.655815,366.97754,202,72.8,70.3,0,41.444145,195,386,73,70.4,0,34.791363,380,305,72.1,82.9,10.9,52.82172,303.80045,175,72.3,71.8,0,46.028946,175,428,72.3,84.8,39.4,58.35944,428.06122,457,72.1,81.3,9.2,47.43647,460.31885,484,74,70.6,0,53.82173,479.1999,345,72.8,70.6,0,43.254723,335,665,73.7,70.3,0,53.38156,666.59973,413,72.5,70,0,31.12854,400,199,73.4,70.3,0,41.231735,195,791,72.1,90.8,60.4,50.17608,771.6793,370,72.2,70.4,2.6,38.989967,366.31882,176,72.1,70.6,2.8,70.56317,175,476,72.2,85.8,52,70.96239,479.779,348,72.1,74.5,3.9,47.985065,350,346,72.3,83.6,46.8,60.33444,346.9591,738,74.6,70.5,0,76.51507,759.1999,233,73.2,70.3,0,50.429543,230,293,73.9,69.9,0,44.54949,285,217,74.3,70.5,0,56.404377,216.29979,994,71.2,84.2,100,91.58449,1020,364,73.1,70.2,0,54.337376,335,180,72,70.3,4.8,58.262234,175,375,72.6,84.5,26.4,56.49537,374.21893,480,72.2,80.4,13.6,48.265644,478.79846,542,74.1,70.3,0,62.09104,540,1001,74.4,69.9,0,69.24207,1000,96,73.9,69.9,0,32.62281,100,345,73.3,70.2,0,51.656567,335,554,74.4,287,0,60.516174,550,547,72.1,82.6,29.2,48.134953,551.51794,350,73.7,70.1,0,47.99417,335,208,72.7,69.9,0,35.555557,200,313,71.9,81.1,19.6,49.72869,321.4382,382,72.1,80.1,8.4,39.063267,381.35828,537,74.2,70.2,0,64.44374,540,838,75.3,70.1,0,68.617256,840,344,73.8,69.6,0,47.69777,340.39987,158,72.1,69.7,0,35.58327,150,199,72.2,70.1,0,43.04801,195,782,72.2,82.2,64.8,55.237568,787.0389,593,73.8,70.1,0,66.30041,575,1069,74.4,69.6,0,70.898506,1060,513,73.8,70,0,65.48453,513.8997,183,72.4,69.4,0,57.743484,175,198,72.7,69.5,0,30.345081,190,190,72.9,70,0,40.069843,185,915,74.6,70.3,0,69.59384,900,468,72.3,84,26.8,51.684147,464.99832,215,72.2,82.2,9.6,55.071404,217.91978,875,72.3,73.4,0.5,100,880,127.3,125.9,137.6,132,136.7,131.1,18.3,-0.2,30.12
20161122,1245,53.1,33.9,15.84577666,60.56831333,1,77.4,76.4,4.2,77,79.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,66.2,68,75.6,15,0,64,75.6,0,68,1.8,65.28571,1.8125,20.2,0,0,38.9,11.6,0,0,0,73.1,68.6,71.3,89.8,21.1,0,63,80.1,0,67,1.06,65.28571,1.8125,18.2,0,0,19.3,98.7,24.6,4.2,0.6,21.1,21.1,29.3,75.3,88.4,100,1.1,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,203,71.2,0,26.656866,200,72,68,2611.5657,66.9,69.3,29.5,2200,266,71.4,68.9,0,41.50408,260,162,70.1,86.7,31.6,54.408867,161.49962,1015,70.7,69.1,0,26.561737,1000,519,74.4,69.4,0,32.72431,520,612,73.1,68.7,0,43.178467,600,204,72.2,69.2,0,31.973537,200,129,73.8,69.2,0,49.8275,125,338,71.9,69.2,0,33.38456,330,309,66.9,103.3,100,100,650,785,70.5,86.3,77.2,100,950,505,0,68.9,0,30.951796,500,504,70.9,69.2,0,31.73881,500,399,71.6,84,100,70.185776,400,682,74.2,83.7,92.6,72.014305,672.6997,317,73.2,82.7,48,45.34955,319.26645,524,71.8,83,33.6,40.455177,510.71838,216,72.3,85.1,10,39.847572,201.03856,346,72.2,70.8,0,38.613754,335,379,72.1,81.6,4.4,33.446365,366.97754,204,72.8,70.9,0,41.032486,195,407,73.1,71,0,34.36626,380,274,72.4,73.7,2.5,49.722103,276.5005,175,72.3,71.5,0,44.464054,175,431,72.2,84.9,41,57.466064,428.06122,474,72.2,81.5,7.2,46.946056,460.31885,479,74,71,0,51.338173,479.1999,352,73,71.1,0,41.51112,335,649,73.8,70.9,0,51.693523,643.19977,423,72.6,70.6,0,31.12854,400,208,73.5,70.8,0,41.231735,195,814,72.2,91.2,58.4,49.676247,771.6793,380,72.2,79.1,2.6,38.570957,366.31882,184,72.1,70.9,2.8,69.856606,175,487,72.2,86.2,52,70.58628,479.779,364,72.1,77.9,3.9,48.44625,350,348,72.3,83.5,43.6,59.277023,325.67902,804,74.7,71,0,80.8548,819.7997,240,73.3,70.9,0,50.84235,230,296,73.9,70.5,0,44.959564,285,283,74.7,71,0,60.68786,280.19992,1039,71.2,84.5,100,96.694305,1020,378,73.2,70.7,0,55.236202,335,184,72,70.7,4.8,56.982487,175,358,72.6,83.7,22.4,54.719894,350.559,484,72.2,80.7,13.6,47.56203,478.79846,538,74.2,70.6,0,58.80749,540,1021,74.5,70.4,0,67.247536,1000,98,73.9,70.6,0,32.62281,100,358,73.3,70.8,0,51.656567,335,556,74.3,287,0,58.367393,550,550,72.1,82.8,29.2,47.50028,551.51794,354,73.9,70.6,0,46.380547,335,217,72.7,70.5,0,35.555557,200,353,72,81.7,20,51.02871,345.09848,381,72.1,80.5,8.4,38.53605,381.35828,549,74.2,70.6,0,64.11715,540,856,75.3,70.5,0,67.76549,840,343,73.9,70.3,0,45.80051,340.39987,183,72,70.3,0,35.302032,150,206,72.2,70.7,0,42.428852,195,788,72.2,81.8,64.8,53.911602,787.0389,603,74,70.4,0,65.190636,575,1071,74.6,70.1,0,68.58089,1060,546,74,70.5,0,66.512314,541.19995,190,72.4,70.1,0,56.110924,175,205,72.8,70.2,0,29.890705,190,192,73.1,70.5,0,38.943336,185,886,75,70.6,0,67.59652,900,444,72.2,83.9,26.4,50.100845,434.1982,224,72.2,75.1,8,55.071404,214.55977,904,72.4,70.8,0,98.86019,880,127.2,125.9,137.8,132,136.9,131.1,19.5,-1.5,30.12
20161122,1250,53.1,34.1,15.86416087,60.56831333,1,77.4,76.4,4.2,77,79.2,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,66,67.9,75.1,15,0,64,75.1,0,67.9,1.85,65.28571,1.8125,20.2,0,0,38.6,11.6,0,0,0,73.1,67.9,71.2,86.6,29.7,0,63,79.6,0,66.4,1.07,65.28571,1.8125,18.2,0,0,19.3,93.8,22,4.3,0.7,29.7,29.7,29.3,75.3,88.4,100,0.9,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,205,71.2,0,26.656866,200,72,68,2123.706,67,69.3,28.7,2200,267,71.6,68.8,0,41.50408,260,162,70.1,86.8,31.6,54.408867,161.49962,1013,70.7,69.1,0,26.561737,1000,514,74.4,69.4,0,32.72431,520,614,72.9,68.8,0,43.178467,600,204,72.3,69.2,0,31.973537,200,129,73.9,69.2,0,49.8275,125,340,72,69.2,0,33.38456,330,309,67.1,103.4,100,100,650,789,70.6,86.2,71.2,100,950,506,0,68.9,0,30.951796,500,504,71,69.2,0,31.73881,500,394,71.6,84,100,72.28138,400,639,74.3,83.5,87.4,70.115074,649.9492,299,73.3,82.7,44.4,46.455338,308.86633,503,71.9,83.6,35.6,41.453785,510.71838,199,72.3,85,6,39.42669,201.03856,332,72.2,71.1,0,40.314472,335,353,72.2,72.8,2.4,33.45767,366.97754,196,72.9,71.2,0,40.554073,195,390,73.1,71.2,0,33.225193,380,242,72.3,71.5,0.5,49.34801,245,175,72.3,71.4,0,46.181904,175,422,72.2,85,41,57.964962,428.06122,428,72.3,73.7,4,45.931786,438.4783,493,74.1,71.1,0,53.617603,501.99988,333,73.1,71.3,0,41.84643,335,635,73.9,71.1,0,51.616795,643.19977,416,72.6,70.8,0,30.098337,400,201,73.7,71.1,0,39.80515,195,732,72.2,91.6,58.4,48.08588,771.6793,358,72.2,82.9,2.6,37.43522,366.31882,176,72.1,70.9,2.8,68.48504,175,470,72.2,85.9,52,68.62832,479.779,353,72.2,77.8,1.9,47.61173,350,324,72.3,83.8,39.6,57.026928,325.67902,842,74.8,71,0,80.120544,840,239,73.6,71.3,0,47.78534,230,286,73.9,70.9,0,44.24194,285,356,74.9,71.2,0,64.37728,344.1001,933,71.2,84.5,100,90.36307,1020,336,73.3,70.8,0,52.69649,335,173,72,70.9,4.8,58.935783,175,338,72.6,82.9,18.4,54.719894,350.559,465,72.2,80.9,13.6,48.99395,478.79846,532,74.2,70.6,0,59.471313,540,979,74.6,70.6,0,67.16355,1000,99,73.9,71,0,32.62281,100,350,73.4,71,0,50.707073,335,542,74.2,286.7,0,58.449142,550,546,72.1,82.7,29.2,47.50028,551.51794,344,73.9,70.7,0,45.965935,335,215,72.8,70.6,0,35.555557,200,337,72,81.5,20,49.97739,345.09848,369,72.1,80.8,8.4,38.450222,381.35828,533,74.2,70.6,0,63.55879,540,814,75.5,70.5,0,67.13496,840,330,73.9,70.7,0,45.722847,340.39987,146,72,70.5,0,35.412083,150,193,72.2,70.9,0,42.754726,195,781,72.2,81.8,64.8,52.872925,787.0389,581,74.1,70.4,0,64.30063,575,1038,74.7,70.4,0,67.66754,1060,564,74.2,70.7,0,66.96408,568.4999,177,72.5,70.4,0,53.98636,175,197,72.9,70.5,0,28.392485,190,184,73.1,70.7,0,39.34888,185,892,75.3,70.6,0,68.63424,900,424,72.2,83.7,26.4,49.526016,434.1982,217,72,81.7,13.6,52.959843,218.39978,870,72.2,70.7,0,89.5744,880,127.1,125.8,138.1,132,137,131.5,19.4,-0.1,30.12
20161122,1255,52.9,33.7,15.75647163,60.56831333,1,77.5,76.5,4.2,77,79.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.3,67.9,74.6,15,0,64,74.6,0,67.4,1.85,65.28571,1.8125,20.3,0,0,38.4,11.4,0,0,0,73.2,67.3,70.5,91.1,36.7,0,63,81,0,66.5,1.11,65.28571,1.8125,18.2,0,0,19.8,102.2,22.4,4.6,1.3,36.7,36.7,29.3,75.3,88.4,100,1,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,204,71.3,0,26.656866,200,72,68,2611.5657,67,69.3,23.9,2200,267,71.5,68.9,0,41.50408,260,162,70.2,86.7,29.6,54.396553,161.49962,1016,70.8,69.2,0,26.561737,1000,515,74.4,69.5,0,32.72431,520,613,72.5,68.8,0,43.178467,600,205,72.4,69.3,0,31.973537,200,129,74.1,69.3,0,49.8275,125,339,72,69.2,0,33.38456,330,308,67.1,103.6,100,100,650,787,70.6,86.2,67.2,100,950,505,0,69,0,30.951796,500,504,71,69.2,0,31.73881,500,405,71.7,83.7,100,69.98187,400,631,74.4,83.4,81.4,68.461624,626.2893,319,73.2,82,43.2,44.526352,308.86633,528,72,83.3,34.4,40.513237,510.71838,187,72.3,73.6,2,37.83415,179.75848,354,72.3,70.9,0,40.46422,335,374,72.2,71.2,2.4,35.40183,366.97754,207,72.9,71,0,42.323097,195,404,73.1,71,0,34.634747,380,272,72,78.7,5.7,49.465584,271.04065,179,72.3,70.8,0,44.699375,175,434,72.2,84.6,41,57.408054,428.06122,452,72.2,71.1,5.2,46.08783,438.4783,538,74.1,70.7,0,54.38875,540,356,73.1,71,0,43.29943,335,658,73.9,70.8,0,51.83602,643.19977,419,72.7,70.6,0,30.098337,400,210,73.8,70.9,0,41.231735,195,789,72.2,91.9,58.4,49.58537,771.6793,355,72.3,76,0,35.82534,335,192,72.1,70.4,2.8,70.11638,175,505,72.2,86,52,72.31195,479.779,381,72.2,77.6,1.9,49.577248,350,311,72.3,83.5,35.6,55.87114,304.39896,876,74.8,70.6,0,85.21644,840,252,73.8,71.1,0,50.4407,230,300,73.9,70.6,0,44.7887,285,562,75,70.9,0,98.42888,550,825,71.2,85.6,100,100,1020,353,73.3,70.4,0,57.9745,335,192,72.1,70.4,2.8,57.611137,175,305,72.7,81.3,12.4,52.238644,301.419,458,72.3,79.6,7.6,46.4634,455.27838,538,74.3,70.2,0,58.404457,540,1004,74.8,70.2,0,67.132065,1000,98,74,70.9,0,32.62281,100,354,73.5,70.8,0,50.707073,335,562,74.2,286.7,0,58.063763,550,565,72.1,82.7,29.2,49.09253,551.51794,352,74,70.4,0,47.277008,335,218,72.8,70.2,0,35.555557,200,357,72.1,81.2,18,51.10785,345.09848,390,72.1,80.5,8.4,40.571358,381.35828,546,74.2,70.2,0,63.579857,540,860,75.1,70.2,0,67.37832,840,355,73.9,70.5,0,46.355267,340.39987,204,72,70.4,0,34.666176,150,206,72.2,70.8,0,43.232674,195,805,72.2,81.8,64.8,54.44199,787.0389,642,74.2,69.9,0,66.4872,635.6333,1077,74.8,70.1,0,68.37538,1060,636,74.2,70.4,0,73.18726,623.09973,187,72.5,70.2,0,57.374485,175,198,72.9,70.3,0,29.902983,190,195,73.2,70.4,0,39.912132,185,922,75.3,70.1,0,67.429146,900,443,72.1,83.8,28.4,50.937878,434.1982,220,72.2,82.2,9.6,52.959843,218.39978,911,72.1,70.2,0,98.23683,880,127,125.7,138.2,132,137.4,131.9,18.3,0.1,30.12
20161122,1300,52.3,34.8,15.64274029,60.56831333,1,77.5,76.5,4.2,77,79.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.9,67.2,75.1,15,0,64,75.1,0,67.5,1.8,65.28571,1.8125,20.2,0,0,38.7,11.6,0,0,0,73.2,66.5,70.5,91.4,43.4,0,63,82.9,0,66,1.21,65.28571,1.8125,18.2,0,0,19.8,101.2,23.8,4.2,1.1,43.4,43.4,29.6,75.3,88.4,100,1,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,202,70.9,0,26.656866,200,72,68,2123.706,67,68.7,28.9,2200,266,71.6,68.3,0,41.50408,260,162,70.1,86.4,31.6,54.433495,161.49962,1027,70.8,68.6,0,27.000977,1000,519,74.4,68.9,0,32.64285,520,609,72.3,68.4,0,43.178467,600,204,72.5,68.8,0,31.973537,200,128,74.2,68.7,0,49.8275,125,337,72.2,68.7,0,33.38456,330,308,67.1,103.4,100,100,650,781,70.6,85.7,63.2,100,950,503,0,68.5,0,30.951796,500,504,71,68.7,0,31.73881,500,404,71.7,83.6,100,68.62257,400,597,74.5,82.9,75.4,64.57379,595.3493,292,73.3,81.7,38.8,43.94889,297.66626,514,72.1,83.2,32.4,39.5843,510.71838,165,72.3,71.7,0,35.468094,160,349,72.3,70.8,0,37.854317,335,375,72.2,70.9,2.4,32.327343,366.97754,206,72.9,70.9,0,40.398308,195,418,73.1,70.9,0,33.795727,380,298,72,82.3,9.7,49.94656,294.70056,178,72.3,70.7,0,44.53465,175,425,72.2,84.5,41,55.66771,428.06122,436,72.1,80.7,7.2,44.33794,438.4783,548,74.5,70.5,0,53.731007,540,357,73.2,70.8,0,40.87404,335,657,73.8,70.7,0,50.805656,643.19977,424,72.7,70.4,0,29.665184,400,209,73.9,70.8,0,39.387615,195,796,72.2,90.6,58.4,47.91548,771.6793,350,72.3,71.3,0,36.54207,335,177,72.1,70.3,2.8,67.72652,175,483,72.2,85.4,52,67.798676,479.779,368,72.2,76.8,1.9,45.65719,350,289,72.3,83.3,31.6,51.06357,283.1189,826,74.9,70.5,0,76.87671,840,240,73.9,71,0,47.238647,230,288,73.9,70.5,0,42.510536,285,538,75.1,70.7,0,83.91426,550,1125,71.3,84,100,98.1593,1020,374,73.4,70.2,0,52.466553,335,183,72.1,70.3,2.8,56.48855,175,275,72.8,80,6.4,50.132336,277.7584,456,72.2,71.9,7.2,45.562275,455.27838,545,74.3,70.1,0,57.550972,540,1017,74.7,70,0,65.30548,1000,104,73.9,70.7,0,32.62281,100,356,73.5,70.6,0,49.18182,335,558,74.1,286.5,0,56.1719,550,563,72.1,82.1,29.2,47.0883,551.51794,351,73.9,70.2,0,45.327206,335,225,72.8,70.1,0,35.134502,200,318,72.2,81.1,16,47.614742,317.7989,389,72.1,80.2,8.4,37.996567,381.35828,548,74.3,70.1,0,62.56848,540,848,74.9,70.1,0,64.88938,840,350,73.9,70.4,0,45.10152,340.39987,169,72,70.2,0,33.29665,150,204,72.1,70.6,0,41.40778,195,797,72.2,81.8,64.8,52.86188,787.0389,707,74.3,69.8,0,68.06944,699.834,1070,74.8,69.9,0,65.7381,1060,679,74.2,70.2,0,73.94398,677.6997,186,72.6,70,0,53.885723,175,207,73,70,0,29.902983,190,193,73.2,70.2,0,38.864483,185,892,74.9,70,0,66.15711,900,451,72.2,83.2,26.4,49.455425,434.1982,228,72.2,74.6,8,52.520443,214.55977,895,71.9,70.1,3.7,85.96766,880,126.9,125.6,138.1,132,137.4,132.1,17.1,0,30.12
20161122,1305,52.3,35.2,15.67843074,59.47429167,1,77.5,76.5,4.2,77,79.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,66,67.8,75.1,15,0,64,75.1,0,67.8,1.8,65.28571,1.8125,20.2,0,0,38.6,11.6,0,0,0,73.2,66.1,69.7,90.6,48.3,0,63,79.1,0,65,1.2,65.28571,1.8125,18.2,0,0,20.3,100.9,21.8,4.5,0.6,48.3,48.3,29.1,75.3,88.4,100,0.9,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,206,71.1,0,26.656866,200,72,68,2611.5657,67,69.2,24.2,2200,265,71.6,68.7,0,41.50408,260,160,70.2,86.7,29.6,54.433495,161.49962,1029,70.8,68.9,0,27.000977,1000,521,74.4,69.2,0,32.64285,520,607,72,68.5,0,43.178467,600,203,72.5,69,0,31.973537,200,131,74.1,69,0,50.35732,131.49994,337,72,69,0,33.38456,330,307,67.2,103.4,100,100,650,777,70.6,85.7,59.2,100,950,503,0,68.7,0,30.951796,500,503,71,69,0,31.73881,500,401,71.7,83,100,68.62257,400,584,74.5,82.5,71.4,63.46777,569.8692,296,73.1,81.6,41.2,44.563213,297.66626,510,72.1,82.6,32.4,39.5843,510.71838,164,72.3,71,0,35.468094,160,346,72.3,70.4,0,37.854317,335,343,72.3,70.5,0,33.649826,335,205,72.8,70.6,0,40.398308,195,413,73.1,70.5,0,33.146885,380,274,72.3,73.9,3.7,49.572468,271.04102,176,72.3,70.1,0,44.53465,175,422,72.2,84.2,41,55.66771,428.06122,432,72.3,72.6,2.8,44.33794,438.4783,544,74.6,70,0,54.36607,540,357,73.1,70.4,0,40.87404,335,638,73.7,70.3,0,49.292995,619.7998,414,72.7,70,0,29.23203,400,207,74,70.5,0,39.387615,195,783,72.2,90.6,58.4,47.91548,771.6793,343,72.4,70.3,0,35.979713,335,175,72.1,69.6,2.8,69.58645,175,470,72.3,85,46.8,67.1792,479.779,364,72.2,76.5,1.9,45.65719,350,281,72.3,82.8,27.6,52.575928,283.1189,817,74.8,69.9,0,78.14795,840,237,74,70.7,0,47.238647,230,288,74,70.1,0,44.481148,285,535,75.1,70.2,0,83.49807,550,1108,71.3,83.1,100,90.93945,1020,375,73.4,69.7,0,51.94398,335,181,72.1,69.8,2.8,56.48855,175,244,72.9,74,0.4,49.45964,254.09851,452,72,70.3,11.2,45.562275,455.27838,544,74.3,69.5,0,58.131813,540,1006,74.6,69.5,0,65.62041,1000,103,73.9,70.4,0,32.62281,100,351,73.5,70.2,0,49.18182,335,554,74,286.6,0,56.1719,550,561,72.1,81.8,29.2,47.0883,551.51794,348,73.9,69.7,0,45.327206,335,224,72.8,69.6,0,35.134502,200,315,72.2,80.9,16,47.614742,317.7989,387,72.1,79.8,8.4,37.996567,381.35828,542,74.3,69.5,0,62.315636,540,834,74.8,69.4,0,64.88938,840,348,73.8,70.1,0,45.10152,340.39987,166,72,69.8,0,33.29665,150,203,72.2,70.3,0,41.40778,195,789,72.2,81.5,64.8,52.86188,787.0389,758,74.3,69.2,0,70.35491,764.03394,1058,74.7,69.5,0,65.7381,1060,699,74.3,69.7,0,76.440025,705,183,72.6,69.7,0,53.885723,175,206,72.9,69.7,0,29.902983,190,190,72.9,69.8,0,38.864483,185,895,74.1,69.3,0,66.15711,900,447,72.2,82.7,26.4,49.455425,434.1982,226,72,81.1,14.4,52.520443,218.39978,885,72,74.4,5.7,85.96766,880,127.3,125.6,138.1,132,137.1,132.3,17.2,-1.5,30.12
20161122,1310,53.2,33.8,15.87213738,59.47429167,1,77.5,76.5,4.2,77.1,79.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.2,67.9,75.6,15,0,64,75.6,0,67.9,1.8,65.28571,1.8125,20.4,0,0,38.9,11.7,0,0,0,73.1,62.6,68.5,88.2,52.1,0,63,79.6,0,61.1,1.09,65.28571,1.8125,18.2,0,0,20.1,97,22.5,4.4,0.3,52.1,52.1,29.1,75.3,88.4,100,0.9,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,204,71.2,0,26.656866,200,72,68,2123.706,67,69.3,29.2,2200,266,71.5,68.8,0,41.50408,260,162,70.2,86.8,29.6,54.433495,161.49962,1042,70.8,69.1,0,27.000977,1000,513,74.4,69.4,0,32.64285,520,613,71.9,68.7,0,43.178467,600,204,72.6,69.2,0,31.973537,200,132,74.2,69.2,0,50.35732,131.49994,338,71.9,69.1,0,33.38456,330,308,67.3,103.5,100,100,650,783,70.5,85.5,57.2,100,950,505,0,68.9,0,30.951796,500,503,71,69.1,0,31.73881,500,389,71.8,82.3,100,71.01269,400,566,74.5,81.8,67.4,64.03754,569.8692,297,73,81,43.2,45.263546,297.66626,493,72.1,81.9,32.4,40.01393,510.71838,163,72.2,70.2,0,35.468094,160,334,72.3,69.7,0,38.645847,335,334,72.3,69.8,0,34.135864,335,199,72.7,70,0,40.398308,195,397,73,69.8,0,33.146885,380,250,72.1,69.8,4.5,49.027363,247.38039,177,72.3,69.2,0,45.393574,175,422,72.2,83.4,41,57.292027,428.06122,422,72.3,69.4,0.8,44.89523,438.4783,543,74.4,69.1,0,55.352688,540,342,73.2,69.6,0,40.39343,335,599,73.7,69.6,0,49.76433,596.3998,406,72.7,69.3,0,29.23203,400,201,74.1,69.8,0,39.387615,195,711,72.3,88.9,54,47.07486,735.8386,343,72.3,69.4,0,36.39872,335,172,72.1,68.6,2.8,68.20448,175,444,72.3,84.1,42.8,66.49336,454.2989,362,72.2,75.5,1.9,45.250904,350,246,72.4,82.1,21.6,46.895363,242.07889,828,74.9,68.9,0,76.49315,840,235,74.1,70.1,0,46.7589,230,284,74,69.4,0,42.613052,285,535,75.1,69.3,0,80.68879,550,934,71.3,83.2,100,91.963486,1020,334,73.4,68.8,0,53.365387,335,173,72,68.9,4.8,57.880558,175,252,72.9,69.2,0,50.408028,245,481,71.8,77.5,18.4,48.771755,478.79846,535,74.3,68.4,0,58.65339,540,996,74.5,68.7,0,66.41823,1000,100,73.8,69.7,0,32.62281,100,342,73.5,69.4,0,49.18182,335,535,73.9,286.6,0,57.678383,550,543,72.1,81.2,29.2,47.0883,551.51794,341,74,68.9,0,45.327206,335,217,72.8,68.7,0,35.134502,200,308,72.2,80.1,16,48.17997,317.7989,374,72,79.1,10.4,37.996567,381.35828,530,74.3,68.5,0,62.905605,540,825,74.8,68.5,0,66.150444,840,306,73.8,69.5,0,44.90181,312.7997,142,72,69.1,0,34.70286,150,196,72.1,69.7,0,41.40778,195,740,72.2,80.9,64.8,53.48066,787.0389,814,74.3,68.1,0,74.78299,828.23395,1042,74.8,68.6,0,66.86836,1060,696,74.2,68.8,0,79.4782,705,177,72.7,69,0,53.885723,175,204,72.9,69,0,29.902983,190,185,72.7,68.9,0,39.270023,185,828,73.2,68.2,0,62.887745,789.6658,430,72.2,82,26.4,49.455425,434.1982,218,72.1,80.5,12.4,52.520443,218.39978,864,72.1,73.3,3.7,87.24048,880,127.3,125.9,138.2,132,137.2,132.4,17.2,1.3,30.12
20161122,1315,52.9,34.4,15.8203367,59.47429167,1,77.5,76.5,4.2,77.1,79.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66,67.9,75.1,15,0,64,75.1,0,67.8,1.8,65.28571,1.8125,20.4,0,0,38.7,11.6,0,0,0,73.1,68.7,70.1,86.9,15,0,63,75.7,0,67.4,1.04,65.28571,1.8125,18.2,0,0,20.4,95.4,20.6,4.3,1.4,15,15,29,75.3,88.4,100,0.4,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,207,71.2,0,26.656866,200,72,68,2123.706,67,69.3,29.3,2200,265,71.4,68.8,0,41.50408,260,160,70.1,86.8,31.6,55.13547,161.49962,1025,70.8,69.1,0,27.000977,1000,522,74.5,69.4,0,32.64285,520,608,71.8,68.8,0,43.178467,600,202,72.6,69.2,0,31.973537,200,139,74.2,69.2,0,51.195168,139.0001,335,71.8,69.1,0,33.38456,330,307,67.4,103.6,100,100,650,779,70.6,85.3,51.2,100,950,504,0,68.9,0,30.951796,500,503,71,69.2,0,31.73881,500,394,71.8,83.1,100,71.48845,400,544,74.4,82.3,65.4,63.668865,544.3891,314,72.9,81.4,45.2,46.4922,310.4663,510,72.1,82.2,32.4,41.593124,510.71838,161,72.2,69.8,0,35.468094,160,345,72.4,69.5,0,40.71024,335,340,72.2,69.6,0,34.135864,335,198,72.7,69.8,0,41.7668,195,389,73,69.7,0,33.146885,380,275,71.9,81.7,10.9,50.641296,274.68066,177,72.3,69.6,0,45.899517,175,429,72.2,83.9,41,58.220215,428.06122,429,72.1,69.9,4.4,45.853767,438.4783,538,74.2,69.6,0,55.341347,540,337,73.1,69.6,0,41.779366,335,567,73.7,69.5,0,48.07629,549.59973,405,72.7,69.2,0,31.58511,400,240,74.1,69.6,0,42.321968,237.59988,733,72.2,90,55.2,48.381233,735.8386,343,72.3,69.4,0,37.85423,335,182,72.1,69.4,2.8,69.08769,175,432,72.2,84.4,41.6,65.530975,428.8188,375,72.2,76,1.9,49.127045,350,246,72.3,82.9,19.6,49.32989,242.07889,842,74.8,69.6,0,82.38904,840,259,74.1,69.8,0,50.07252,257.59985,301,74,69.2,0,44.583668,285,556,75.2,69.6,0,89.13744,550,873,71.3,84.1,100,100,1020,344,73.5,69,0,56.783028,335,183,72,69.1,4.8,59.979797,175,256,72.9,69.8,0,50.408028,245,498,71.9,79.3,20.4,49.808666,500.6384,538,74.3,69.2,0,59.625416,540,991,74.3,68.8,0,66.9431,1000,99,73.9,69.4,0,32.62281,100,342,73.5,69.3,0,50.19192,335,538,73.8,286.8,0,58.0988,550,533,72.1,81.7,29.2,47.50028,551.51794,338,73.9,69.1,0,46.71672,335,213,72.8,68.8,0,35.134502,200,317,72.2,80.7,16,49.08433,317.7989,367,72,79.8,10.4,37.996567,381.35828,535,74.3,69.2,0,63.506107,540,829,74.7,69.1,0,67.10177,840,313,73.8,69.2,0,45.53423,312.7997,158,72,69,0,35.155293,150,198,72.1,69.5,0,42.83076,195,765,72.2,81.5,64.8,55.060776,787.0389,845,74.3,69.1,0,78.277115,860.334,1062,74.6,68.5,0,67.4392,1060,702,74,68.9,0,78.74407,705,178,72.7,68.6,0,53.885723,175,203,72.8,68.6,0,29.902983,190,188,72.7,68.8,0,39.686832,185,302,72.6,68.8,0,36.755188,300,432,72.2,82.6,26.4,49.455425,434.1982,219,72.1,81,12.4,52.520443,218.39978,889,72.1,74,3.7,88.795,880,127.2,125.8,137.8,132,137.2,132.2,16.1,0.2,30.12
20161122,1320,52.5,34.8,15.71395075,59.47429167,1,77.5,76.5,4.2,77.1,79.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.1,67.9,75.6,15,0,64,75.6,0,67.9,1.8,65.28571,1.8125,20.4,0,0,39,11.7,0,0,0,73.1,68.5,71.4,87.4,15,0,63,78,0,67.5,1.06,65.28571,1.8125,18.2,0,0,19.6,96.4,21.4,4.6,0.9,15,15,29.3,75.3,88.4,100,1,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,209,71.2,0,26.656866,200,72,68,2611.5657,67,69.2,24.5,2200,266,71.4,68.8,0,41.50408,260,162,70.1,86.8,31.6,54.519707,161.49962,1038,70.8,69.1,0,27.000977,1000,516,74.5,69.4,0,32.64285,520,605,71.5,68.8,0,42.256638,600,204,72.7,69.2,0,31.973537,200,140,74.1,69.1,0,51.195168,139.0001,338,71.9,69.1,0,33.38456,330,309,67.4,103.3,100,100,650,783,70.6,84.9,47.2,100,950,505,0,68.9,0,30.951796,500,504,71,69.2,0,31.73881,500,394,71.7,84,100,71.48845,400,544,74.4,83.1,61.4,63.668865,544.3891,314,73,82.5,46.4,46.4922,310.4663,512,72.1,83.2,32.4,41.593124,510.71838,161,72.2,70.5,0,35.468094,160,345,72.4,70.5,0,40.71024,335,340,72.2,70.6,0,34.135864,335,198,72.7,70.6,0,41.7668,195,388,73,70.7,0,33.571987,380,300,72,82.8,12.1,50.97264,298.34058,177,72.2,70.9,0,45.899517,175,428,72.2,84.8,41,58.220215,428.06122,428,72,73.6,6.4,45.853767,438.4783,538,74,70.8,0,55.341347,540,340,73,70.8,0,42.181736,335,519,73.7,70.6,0,47.626877,526.19977,405,72.7,70.3,0,31.58511,400,286,74,70.6,0,44.896774,280.1999,737,72.2,90.9,55.2,48.381233,735.8386,344,72.2,70.5,0,37.85423,335,174,72.1,70.7,2.8,70.81255,175,419,72.2,85.6,41.6,66.935844,428.8188,360,72.1,77.4,3.9,49.127045,350,228,72.3,84.2,15.6,48.063446,222.31863,822,74.8,70.8,0,84.032875,840,318,74.2,70.7,0,57.737362,312.79987,287,74,70.3,0,44.993736,285,537,75.5,70.9,0,90.96868,550,949,71.3,85.2,100,100,1020,387,73.5,70.4,0,56.114132,335,185,72.1,70.4,2.8,59.979797,175,256,72.8,71,0,50.408028,245,501,72,80.9,20.8,49.808666,500.6384,539,74.4,70.4,0,59.625416,540,989,74.3,70.2,0,66.9431,1000,99,73.9,70.3,0,32.62281,100,339,73.5,70.5,0,50.19192,335,528,73.7,286.7,0,57.082794,528.6998,535,72.1,82.7,29.2,47.50028,551.51794,339,74,70.3,0,46.71672,335,215,72.8,70.2,0,35.134502,200,316,72.3,81.7,13.2,49.08433,317.7989,366,72,81,10.4,37.996567,381.35828,537,74.3,70.5,0,63.506107,540,831,74.7,70.3,0,67.10177,840,315,73.8,70,0,45.53423,312.7997,160,71.9,70,3,35.155293,150,199,72.1,70.4,0,42.83076,195,772,72.1,82.9,66.8,55.060776,787.0389,921,74.3,70.3,0,82.375565,924.53394,1065,74.4,69.8,0,67.4392,1060,705,73.8,70.2,0,78.74407,705,179,72.7,69.6,0,53.885723,175,203,72.7,69.8,0,29.902983,190,188,72.6,70.1,0,39.686832,185,302,72.5,70.3,0,36.18612,300,434,72.1,83.7,28.4,49.455425,434.1982,219,72.2,82,10.4,52.520443,218.39978,890,72.2,73.9,1.7,88.795,880,127,125.7,138,132,136.8,132,17.6,-0.1,30.12
20161122,1325,52.7,34.9,15.79437317,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.2,68,75.1,15,0,64,75.1,0,67.9,1.85,65.28571,1.8125,20.4,0,0,38.6,11.6,0,0,0,73.1,68.6,71.4,87.1,19.3,0,63,78.2,0,67.3,1.06,65.28571,1.8125,18.2,0,0,19.5,95.7,21.6,4.2,1,19.3,19.3,29.3,75.3,88.4,100,0.9,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,208,71.3,0,26.656866,200,72,68,2123.706,67,69.4,28.6,2200,267,71.4,68.9,0,41.50408,260,162,70.1,86.9,31.6,54.359608,161.49962,1038,70.8,69.2,0,27.000977,1000,510,74.4,69.5,0,32.64285,520,604,71.6,68.8,0,42.244347,600,205,72.7,69.3,0,31.973537,200,144,74.3,69.2,0,52.143913,145.50014,340,71.9,69.2,0,33.38456,330,310,67.4,103.4,100,100,650,788,70.7,84.6,41.2,100,950,506,0,69,0,30.951796,500,504,71,69.3,0,31.73881,500,396,71.8,84.2,100,71.48845,400,510,74.5,83.2,55.4,60.741817,497.0689,314,73.3,82.3,40.4,46.037598,310.4663,512,72.2,83.1,30.4,41.593124,510.71838,161,72.1,71,0,35.468094,160,346,72.4,71,0,40.71024,335,343,72.2,71,0,34.135864,335,198,72.8,71.1,0,41.7668,195,390,73,71.2,0,33.571987,380,277,72.4,75.2,2.5,49.85036,272.86047,178,72.3,71.2,0,45.899517,175,429,72.2,85,41,58.220215,428.06122,429,72.1,81.6,4.4,45.853767,438.4783,538,74,71.1,0,55.341347,540,343,73.1,71.2,0,42.181736,335,507,73.8,71,0,46.782856,502.79974,407,72.7,70.7,0,31.58511,400,300,74.2,71,0,46.543728,301.49988,727,72.2,91,55.2,47.49517,735.8386,352,72.2,71,0,37.85423,335,181,72.1,70.9,2.8,70.10599,175,435,72.2,85.7,41.6,67.48894,428.8188,372,72.1,77.6,3.9,49.127045,350,228,72.3,84.5,11.6,47.928192,222.31863,844,74.9,71.1,0,84.032875,840,384,74.3,71.2,0,60.794376,367.9997,296,73.9,70.8,0,45.973347,285,555,75.8,71.2,0,90.24035,550,855,71.3,85.4,100,100,1020,341,73.5,70.8,0,56.344063,335,185,72.2,70.8,0.8,59.979797,175,251,72.7,71.2,0,50,245,503,72.1,81.2,18.8,49.808666,500.6384,540,74.4,70.7,0,59.55429,540,995,74.4,70.5,0,66.9431,1000,99,73.9,70.8,0,32.62281,100,344,73.5,70.9,0,50.19192,335,499,73.7,287,0,54.99241,500.30002,537,72.1,83.1,29.2,47.50028,551.51794,340,74,70.7,0,46.71672,335,213,72.8,70.6,0,35.134502,200,297,72.3,80.9,9.2,47.264297,294.13828,368,72,81.3,10.4,37.996567,381.35828,536,74.3,70.7,0,63.506107,540,831,74.8,70.6,0,67.10177,840,316,74,70.6,0,45.53423,312.7997,156,72,79.8,4.2,35.155293,166.19939,198,72.2,70.9,0,42.83076,195,754,72.1,83.1,66.8,55.060776,787.0389,988,74.3,70.5,0,87.27612,988.73395,1069,74.5,70.3,0,67.4392,1060,652,73.6,70.6,0,73.72939,650.3999,180,72.8,70.2,0,53.885723,175,204,72.6,70.4,0,29.902983,190,189,72.6,70.6,0,39.686832,185,309,72.6,70.6,0,36.598976,300,436,72.1,83.9,28.4,49.455425,434.1982,220,72.1,74.2,10,52.520443,215.03976,897,72.3,72.7,0,88.795,880,126.9,125.6,137.9,132,136.9,132,17.6,-0.1,30.12
20161122,1330,53,34,15.81938562,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66,68.1,75.6,15,0,64,75.6,0,67.9,1.85,65.28571,1.8125,20.4,0,0,38.7,11.6,0,0,0,73.1,67.9,71.3,86.8,28.3,0,63,77.7,0,66.4,1.07,65.28571,1.8125,18.3,0,0,19.4,93.8,21.5,4.4,0.7,28.3,28.3,29.3,75.3,88.4,100,0.4,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,209,71.3,0,26.656866,200,72,68,2123.706,67,69.4,28.7,2200,267,71.4,69,0,41.50408,260,161,70.2,86.8,29.6,54.445816,161.49962,1043,70.8,69.2,0,27.000977,1000,512,74.5,69.5,0,32.64285,520,604,71.6,68.9,0,42.244347,600,204,72.9,69.3,0,31.973537,200,145,74.4,69.3,0,52.143913,145.50014,339,72.1,69.2,0,33.38456,330,311,67.4,103.4,100,100,650,784,70.8,84,35.2,100,950,506,0,69,0,30.951796,500,505,71,69.3,0,31.73881,500,401,71.8,84.2,100,71.48845,400,503,74.5,83.2,51.4,60.741817,497.0689,284,73.4,82,34.4,43.27313,288.86633,480,72.3,83,25.2,40.33906,485.23846,162,72.1,71.1,0,35.468094,160,349,72.4,71.2,0,40.71024,335,344,72.2,71.2,0,34.135864,335,199,72.8,71.2,0,41.7668,195,398,72.9,71.3,0,33.571987,380,250,72.3,71.6,0.5,48.696022,245,180,72.3,71.2,0,45.899517,175,431,72.2,85,41,58.220215,428.06122,432,72.2,74.4,2.4,45.853767,438.4783,542,74,71.1,0,55.341347,540,344,73.3,71.3,0,42.181736,335,509,73.9,71.2,0,46.782856,502.79974,409,72.8,70.9,0,31.58511,400,344,74.3,71.2,0,48.61981,344.10022,724,72.3,91,52.4,47.49517,735.8386,348,72.2,71,0,37.85423,335,189,72.1,70.9,2.8,69.24355,175,440,72.2,85.7,41.6,67.48894,428.8188,374,72.1,77.5,3.9,49.127045,350,202,72.3,85,7.6,44.719048,201.03856,855,75,71.1,0,84.032875,840,427,74.3,71.3,0,62.400986,423.2003,299,74,70.9,0,45.973347,285,561,76.2,71.2,0,90.83342,550,847,71.3,85.5,100,100,1020,337,73.6,70.8,0,56.061874,335,187,72.1,70.8,2.8,59.979797,175,251,72.7,71.2,0,50,245,508,72.2,81.2,16.8,49.808666,500.6384,546,74.5,70.7,0,58.878613,540,1007,74.5,70.6,0,66.9431,1000,101,74,71,0,32.62281,100,345,73.5,71.1,0,50.19192,335,478,73.7,286.7,0,53.147263,478.9998,540,72.1,83,29.2,47.50028,551.51794,372,74.1,70.7,0,46.952038,369.49982,214,72.8,70.7,0,35.134502,200,290,72.3,80.1,5.2,45.54601,268.65817,370,72,81.3,10.4,37.996567,381.35828,539,74.3,70.7,0,63.506107,540,841,75,70.6,0,67.10177,840,343,74.1,70.8,0,46.83235,340.39987,165,71.9,74.3,7,35.155293,166.19939,199,72.3,71,0,42.83076,195,761,72.1,83.1,66.8,55.53591,787.0389,1051,74.5,70.5,0,92.57224,1052.9338,1088,74.7,70.4,0,66.86836,1060,603,73.6,70.7,0,68.296814,595.79987,183,72.8,70.4,0,53.885723,175,204,72.6,70.5,0,29.902983,190,191,72.6,70.7,0,39.686832,185,306,72.5,70.7,0,36.598976,300,437,72,83.9,30.4,50.24203,467.19855,222,72,82,13.6,52.520443,218.39978,900,72.1,70.7,2.9,88.20031,880,127.3,125.6,138,132,137,132.2,17.5,-0.5,30.12
20161122,1335,53.2,33.7,15.86291141,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.9,68,75.6,15,0,64,75.6,0,67.8,1.85,65.28571,1.8125,20.4,0,0,38.9,11.7,0,0,0,73.1,67.2,70.6,89.6,35.4,0,63,80.3,0,66.2,1.12,65.28571,1.8125,18.3,0,0,19.8,98.7,22.3,4.3,1.4,35.4,35.4,29.4,75.3,88.4,100,1,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,207,71.3,0,26.656866,200,72,68,2611.5657,67,69.4,24.9,2200,267,71.3,68.9,0,41.50408,260,163,70.1,86.8,31.6,54.445816,161.49962,1039,70.8,69.2,0,27.000977,1000,509,74.5,69.5,0,32.64285,520,606,71.5,68.9,0,42.244347,600,204,73,69.3,0,31.973537,200,154,74.5,69.3,0,53.67176,152.0001,338,72.3,69.2,0,33.38456,330,310,67.4,103.5,100,100,650,789,70.7,83.7,33.2,100,950,505,0,69,0,30.951796,500,504,70.9,69.3,0,31.73881,500,411,71.8,83.7,100,69.06435,400,481,74.5,82.8,47.4,58.17227,471.58884,296,73.4,81.4,30.4,43.72773,288.86633,458,72.4,82.5,19.2,37.993496,451.91855,164,72.1,70.9,0,35.468094,160,359,72.4,70.9,0,40.71024,335,352,72.2,70.9,0,33.073357,335,206,73,71.1,0,41.7668,195,408,73,71.1,0,33.571987,380,251,72,71.1,4.9,47.94784,245,183,72.3,70.7,0,44.887634,175,444,72.2,84.5,41,57.129597,428.06122,444,72.1,71.1,4.4,45.853767,438.4783,554,74,70.7,0,53.878433,540,352,73.3,71,0,42.181736,335,535,73.9,70.9,0,47.067852,526.2,415,72.8,70.6,0,31.58511,400,387,74.3,70.9,0,49.686848,386.70023,713,72.3,89.8,48.4,46.631832,699.99854,354,72.3,70.7,0,37.43522,335,181,72.1,70.4,2.8,69.47215,175,430,72.2,85.3,41.6,66.935844,428.8188,369,72.1,77.1,3.9,49.127045,350,172,72.3,80.8,3.6,42.493546,179.75848,840,75,70.6,0,84.02192,840,457,74.3,71,0,69.27368,478.40027,286,74,70.6,0,43.774918,285,554,76.2,70.9,0,91.20799,550,1006,71.4,85,100,100,1020,403,73.6,70.4,0,55.445236,335,193,72.2,70.4,0.8,57.656036,175,250,72.7,70.7,0,49.371414,245,515,72.2,80.6,16.8,47.9447,500.6384,549,74.5,70.2,0,57.20721,540,1014,74.5,70.2,0,66.28175,1000,102,74,70.9,0,32.62281,100,355,73.5,70.8,0,50.19192,335,437,73.7,286.6,0,49.538715,436.39978,553,72.1,82.7,29.2,47.50028,551.51794,430,74.1,70.3,0,49.092335,438.49982,218,72.8,70.2,0,35.134502,200,272,72.3,79.2,1.2,44.912956,268.65817,428,72,80.1,13.6,39.7744,410.75818,551,74.3,70.2,0,62.905605,540,866,75.2,70.2,0,67.10177,840,405,74.2,70.6,0,49.49517,395.59973,172,71.9,86.1,10.2,35.155293,166.19939,203,72.2,70.8,0,42.83076,195,805,72.1,82.6,66.8,56.629837,787.0389,1112,74.5,69.9,0,99.9781,1110,1091,74.8,70.1,0,65.22434,1060,574,73.6,70.4,0,65.044044,568.4999,186,72.8,70.2,0,53.460808,175,209,72.6,70.3,0,29.902983,190,197,72.5,70.4,0,39.270023,185,315,72.4,70.2,0,36.18612,300,482,72,83.5,30.4,50.71601,467.19855,228,72.2,81.9,9.6,52.520443,218.39978,910,72,74.7,4.9,86.27021,880,127.2,125.9,138.3,132,137.3,132.4,16.3,0,30.12
20161122,1340,53,34,15.81938562,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66,68,75.6,15,0,64,75.6,0,67.8,1.85,65.28571,1.8125,20.4,0,0,38.8,11.7,0,0,0,73.1,66.5,70.2,92.8,41.6,0,63,82.9,0,65.7,1.27,65.28571,1.8125,18.3,0,0,19.9,100.4,25.6,4.5,1,41.6,41.6,29.6,75.3,88.4,100,0.3,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,207,71.3,0,26.656866,200,72,68,2611.5657,67,69.4,24,2200,267,71.2,68.9,0,41.50408,260,162,70.1,77.5,31.6,54.359608,161.49962,1043,70.8,69.2,0,27.000977,1000,512,74.5,69.5,0,32.64285,520,611,71.5,68.9,0,42.29351,600,204,73,69.3,0,31.973537,200,155,74.5,69.2,0,54.620506,158.50009,338,72.6,69.2,0,33.38456,330,313,67.4,78.3,100,100,650,788,70.6,71.6,31.2,100,950,506,0,69,0,30.951796,500,504,70.9,69.3,0,31.73881,500,404,71.8,72.5,100,66.79882,400,456,74.5,73.6,43.4,54.910065,446.10873,284,73.5,73.5,24.4,41.430153,277.6663,415,72.4,74.4,15.2,37.32002,424.47845,166,72.1,70.7,0,35.468094,160,366,72.4,70.6,0,37.629692,335,341,72.2,70.7,0,30.48491,335,215,73,70.8,0,41.36627,195,427,73,70.8,0,33.571987,380,305,71.8,72.9,12.1,50.39547,300.16043,180,72.3,70.3,0,43.275677,175,437,72.2,74,41,55.55169,428.06122,451,72,70.6,6.4,44.33794,438.4783,549,74,70.4,0,53.39079,540,369,73.3,70.6,0,41.779366,335,529,73.9,70.6,0,46.048447,526.2,428,72.9,70.3,0,31.58511,400,428,74.4,70.5,0,50.38274,429.30008,714,72.2,76.3,48.8,45.075542,699.99854,359,72.3,70.3,0,34.62344,335,186,72.1,70,2.8,67.342064,175,448,72.1,75.4,43.6,63.130535,428.8188,389,72.1,72.8,3.9,45.975624,350,177,72.3,71.3,0,39.210625,160,869,75,70.3,0,76.90959,840,537,74.5,70.7,0,66.68526,533.6,301,74.1,70.3,0,42.795307,285,566,76.3,70.5,0,81.52117,550,966,71.4,73.2,100,100,1020,367,73.6,70,0,53.856606,335,184,72.1,70,2.8,56.050743,175,246,72.7,70.3,0,48.345833,245,484,72.3,74.6,11.6,46.031353,478.79846,542,74.5,69.9,0,55.72546,540,1024,74.4,69.9,0,63.877808,1000,109,74,70.6,0,32.62281,100,357,73.6,70.4,0,48.666668,335,392,73.7,287,0,45.042625,393.7998,575,72.1,74.2,29.2,46.94355,551.51794,439,74,70,0,48.0502,438.49982,229,72.8,69.9,0,34.923977,200,248,72.3,71,0,42.448566,245,423,72.1,74.2,11.6,38.879353,410.75818,549,74.3,69.9,0,61.915295,540,864,75.2,69.8,0,64.54646,840,455,74.3,70.3,0,49.805836,450.8003,183,71.9,76.8,14.2,33.394474,182.99945,213,72.3,70.6,0,42.428852,195,846,72.1,72.7,66.8,54.972374,787.0389,1139,74.6,69.6,0,91.548065,1110,1089,74.8,69.7,0,63.15789,1060,546,73.9,70,0,60.989388,541.1998,183,72.8,69.9,0,51.828247,175,215,72.7,69.9,0,28.834581,190,197,72.4,70,0,38.222374,185,311,72.3,69.9,0,35.405045,300,479,72,74.4,30.4,49.677288,467.19855,224,72,72.7,12,50.933723,214.55977,901,72.1,70.3,2.9,81.418884,880,127.2,125.8,133.5,132,136.8,132.2,1.1,-0.5,30.12
20161122,1345,52.7,34.6,15.7672019,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.6,67.9,75.1,15,0,64,75.1,0,67.6,1.8,65.28571,1.8125,20.4,0,0,38.7,11.7,0,0,0,73.1,66,69.9,92.3,47.1,0,63,80.8,0,64.9,1.26,65.28571,1.8125,18.3,0,0,20,100.7,22.4,4.2,1.2,47.1,47.1,29.4,75.3,88.4,100,0.4,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,207,71.2,0,26.656866,200,72,68,2123.706,67,69.3,29.1,2200,265,71.2,68.9,0,41.50408,260,170,69.8,70.9,39.2,56.30542,169.49965,1026,70.8,69.2,0,27.000977,1000,521,74.5,69.5,0,32.64285,520,601,71.4,68.9,0,42.109142,600,202,73.1,69.3,0,31.973537,200,159,74.4,69.2,0,54.620506,158.50009,335,73.2,69.2,0,33.38456,330,310,67.5,72.4,100,100,650,780,70.4,69.9,31.2,100,950,504,0,69,0,30.951796,500,503,70.8,69.3,0,31.73881,500,396,71.7,70.4,100,66.232445,400,504,73.7,71.2,60.2,58.59681,506.16846,293,72.7,70.8,39.6,43.604866,289.66626,428,72.2,70.9,15.2,37.32002,424.47845,167,72.1,70.4,0,35.468094,160,354,72.4,70.4,0,37.629692,335,342,72.2,70.4,0,30.48491,335,213,73.1,70.6,0,40.320427,195,428,73,70.5,0,33.146885,380,319,71.7,70.5,18.1,50.352715,323.82104,182,72.3,70.1,0,43.275677,175,426,72.2,70.7,41,54.890358,428.06122,441,71.9,70.2,9.2,43.92555,438.4783,538,73.9,70.1,0,52.86913,540,368,73.3,70.4,0,40.661674,335,536,74.1,70.3,0,46.048447,526.2,429,72.9,70,0,31.58511,400,472,74.5,70.2,0,53.653442,471.9,677,72,70.9,52.8,43.837326,699.99854,336,72.2,70.1,0,35.042454,335,186,72.1,69.8,2.8,68.100586,175,439,72.1,71.4,43.6,62.090706,428.8188,381,72,70.2,5.9,44.95443,379.07138,163,72.3,70.6,0,37.19415,160,852,75,70,0,75.419174,840,606,74.5,70.4,0,69.40756,588.8,320,74.1,70,0,43.27372,312.89984,554,76.2,70.2,0,79.34658,550,953,71.3,71.4,100,82.97707,1020,330,73.6,69.7,0,51.672237,335,187,72.1,69.8,2.8,56.050743,175,249,72.6,70,0,48.345833,245,470,72.2,70.8,12,45.500557,478.79846,543,74.6,69.6,0,55.642487,540,998,74.3,69.6,0,63.279446,1000,111,74.1,70.3,0,32.62281,100,360,73.6,70.2,0,48.666668,335,367,73.7,286.8,0,44.026627,372.4998,570,72,70.4,31.2,46.94355,551.51794,442,74,69.7,0,48.0502,438.49982,222,72.8,69.6,0,34.128654,200,252,72.2,69.9,0,43.35293,245,410,72.1,70.7,11.6,38.33987,410.75818,539,74.3,69.6,0,61.314793,540,869,75.2,69.5,0,64.54646,840,507,74.3,69.9,0,53.34517,506.00027,182,71.9,71.3,18.2,33.394474,199.79951,214,72.2,70.3,0,42.276775,195,819,72,70.6,68.8,55.104973,820.3192,1124,74.6,69.3,0,89.86205,1110,1080,74.8,69.4,0,62.575638,1060,568,74.1,69.8,0,61.520218,568.4999,185,72.8,69.7,0,51.828247,175,213,72.7,69.6,0,27.950388,190,193,72.4,69.7,0,37.81683,185,311,72.2,69.6,0,35.405045,300,482,72,70.5,30.4,49.677288,467.19855,227,71.4,70.3,28,50.933723,225.11981,894,72.1,69.6,2.9,80.37559,880,127,125.7,132.6,131,136.5,132.1,1.1,0,30.12
20161122,1350,52.1,35.6,15.64253325,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.9,67.8,75.6,15,0,64,75.6,0,67.7,1.8,65.28571,1.8125,20.4,0,0,38.9,11.7,0,0,0,73,68.2,67.7,88.7,15,0,63,79,0,66.2,1.08,65.28571,1.8125,18.3,0,0,22.1,96.9,21.8,4.3,1.5,15,15,29.4,75.3,88.2,100,1.7,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,209,71.2,0,26.656866,200,72,68,2123.706,67,69.2,29.2,2200,267,71.1,68.7,0,41.50408,260,184,69.5,70.4,49.2,59.371918,185.49971,1036,70.8,69,0,27.000977,1000,516,74.5,69.3,0,33.061794,520,607,71.4,68.8,0,42.55162,600,203,73.1,69.2,0,31.973537,200,160,74.4,69.1,0,54.620506,158.50009,338,73.2,69,0,33.38456,330,314,67.5,71.4,100,100,650,785,70.2,69.6,32,100,950,505,0,68.9,0,30.951796,500,504,70.7,69.1,0,31.73881,500,388,71.6,68.3,100,71.22791,400,692,72.9,69.3,100,72.05899,700,320,72.1,68.8,55.6,46.393906,325.66644,412,72,68.8,19.2,37.970276,424.47845,163,72,69.3,0,35.468094,160,326,72.4,69.1,0,39.629906,335,340,72.2,69.1,0,33.8985,335,197,73.2,69.5,0,40.320427,195,391,73,69.2,0,33.146885,380,345,71.4,68.6,28.1,54.681484,352.9408,175,72.3,68.1,0,45.74656,175,417,72,68.4,45,57.547276,428.06122,460,72,68.2,7.6,46.756577,460.3184,529,73.9,68.2,0,55.59084,540,337,73.3,68.8,0,40.661674,335,585,74.5,68.9,0,49.369724,596.4001,410,72.9,68.6,0,31.58511,400,489,74.5,68.6,0,56.25145,493.19998,762,71.7,69,62,48.858345,771.6793,332,72.2,68.5,0,38.019627,335,179,72.1,67.7,2.8,71.05154,175,452,72,69.1,45.6,69.36947,452.47906,408,71.8,68.2,12.3,51.53179,406.5111,163,72.3,68.8,0,39.604084,160,795,75,67.9,0,83.13425,840,644,74.6,69,0,83.231064,643.9999,372,74.1,68.6,0,51.509285,368.69986,524,76.2,68.4,0,88.8253,550,825,71.1,69.1,100,95.392624,1020,312,73.6,68,0,56.051422,335,167,72,68,4.8,57.992817,175,251,72.6,68,0,50.099247,245,514,71.8,68.5,21.6,49.75929,507.3584,534,74.6,67.6,0,58.700806,540,976,74.2,67.9,0,65.37897,1000,100,74,69.2,0,32.62281,100,335,73.6,68.9,0,50.050503,335,324,73.6,287,0,43.337616,329.8999,532,71.9,68.5,33.2,46.94355,592.47815,438,73.9,67.9,0,50.43702,438.49982,209,72.8,67.9,0,34.128654,200,245,72.1,67.8,0,44.257294,245,395,71.9,68.4,15.6,40.87788,410.75818,523,74.3,67.6,0,63.211124,540,799,75.2,67.6,0,66.12832,840,531,74.1,68.4,0,56.718075,533.59973,229,71.9,69.3,22.2,36.329178,216.59958,198,72.2,69.1,0,42.276775,195,843,71.8,68.5,74,58.83978,853.5989,1064,74.5,67.1,0,97.46004,1110,1031,75,68,0,64.36808,1060,579,74.2,68.1,0,66.1283,623.09973,171,72.9,68.6,0,53.80745,175,204,72.9,68.4,0,27.950388,190,185,72.3,68.3,0,39.270023,185,300,72.1,67.8,0,36.44276,300,456,72,68.4,30.4,50.847115,467.19855,268,70.9,70.5,100,58.049553,270,867,72,67.4,4.9,84.23579,880,126.9,125.6,131.8,131,136.4,132,1.8,0,30.12
20161122,1355,51.9,36.1,15.61505434,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.9,67.8,75.6,15,0,64,75.6,0,67.7,1.85,65.28571,1.8125,20.4,0,0,38.8,11.7,0,0,0,72.9,68.5,70.8,97.5,15,0,63,82,0,67.1,1.05,65.28571,1.8125,18.3,0,0,20,99.6,22.7,4.2,0.9,15,15,29.3,75.3,88.2,100,0.6,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,206,71.1,0,26.656866,200,72,68,2123.706,67,69.2,28.3,2200,268,70.9,68.7,0,41.50408,260,193,69.3,71.8,57.2,60.529552,191.99968,1039,70.8,69,0,27.000977,1000,508,74.5,69.3,0,33.725124,520,610,71.3,68.7,0,42.109142,600,205,73.2,69.1,0,31.973537,200,161,74.4,69.1,0,54.090683,158.50009,342,72.8,69,0,33.38456,330,315,67.3,70.9,100,100,650,791,69.9,69.6,38,100,950,506,0,68.8,0,30.951796,500,504,70.6,69.1,0,31.73881,500,400,71.5,70.4,100,72.28138,400,706,72.2,70.7,100,73.58955,700,422,71.5,70.4,100,51.947414,420,490,71.8,70.2,26.4,40.4784,479.35825,161,71.9,69.8,3.6,35.468094,160,340,72.3,69.9,0,40.63536,335,347,72.2,69.9,0,34.45236,335,203,73.3,70,0,42.245216,195,395,73,70,0,34.981544,380,496,71,70.1,100,63.157333,700,177,72.2,70.1,0,46.170135,175,485,71.7,70.3,52.6,61.78211,482.66174,466,71.9,70,10.4,47.38074,460.3184,538,73.9,70.1,0,56.225903,540,337,73.2,70,0,42.673523,335,649,74.5,69.9,0,52.4937,643.2,403,72.8,69.6,0,32.01826,400,539,74.5,69.9,0,60.554398,535.8,823,71.4,70.2,72,51.084858,812.639,341,72.2,69.7,0,38.5048,335,178,72.1,70,2.8,72.527016,175,479,71.8,70.6,52.8,74.745575,477.9588,430,71.7,69.7,18.3,54.211044,431.9918,161,72.2,69.9,0,40.50166,160,815,74.9,70.1,0,94.27945,840,668,74.6,69.9,0,92.212425,671.5999,397,74,69.5,0,55.063217,396.59985,514,76,70.1,0,99.96879,550,716,71,70.7,100,100,1020,344,73.6,69.4,0,61.089046,335,179,72,69.5,4.8,59.384823,175,262,72.5,70.1,0,50.716805,245,538,71.6,70,29.6,50.783855,529.199,535,74.6,69.7,0,58.76008,540,987,74.1,69.3,0,65.977325,1000,101,74.1,69.6,0,32.62281,100,347,73.6,69.6,0,50.555557,335,287,73.6,286.8,0,40.639965,287.2999,637,71.8,69.7,39.2,51.38626,625.758,442,73.9,69.5,0,50.85164,438.49982,204,72.8,69.2,0,34.128654,200,251,72,69.6,0.8,44.743385,245,450,71.8,69.8,21.6,43.354588,444.07812,536,74.3,69.7,0,64.14875,540,815,75.1,69.6,0,67.23451,840,564,74,69.5,0,58.62643,561.1998,220,72,69.8,22.6,36.329178,216.59958,202,72.2,69.7,0,43.297848,195,892,71.6,70.5,80,61.28177,889.4395,1062,74.4,69.6,0,99.96722,1110,1046,75.5,69,0,66.0806,1060,675,74.5,69.3,0,75.05083,677.7001,180,72.7,69,0,55.78665,175,201,73.2,69,0,27.950388,190,187,72.1,69.2,0,39.686832,185,309,71.8,69.4,4.4,37.000668,300,496,71.8,70.2,38.4,52.390076,495.79846,271,70.8,77.2,100,58.733063,270,887,71.6,70.1,16.9,87.5952,880,127.3,125.6,131,131,136.2,131.8,1,0,30.12
