20161122,1400,51.9,36.1,15.61505434,59.47429167,1,77.5,76.5,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,66,67.9,76.1,15,0,64,76.1,0,67.8,1.8,65.28571,1.8125,20.4,0,0,39.2,11.8,0,0,0,72.9,68.6,71.4,100,15,0,63,82.7,0,67.3,0.98,65.28571,1.8125,18.3,0,0,19.5,99.4,22.8,4.6,0.9,15,15,29.6,75.3,88.4,100,0.9,0,72.5,1.3,68.81035,68.31035,0,13.4,0,0,0,0,1,72,207,71.1,0,26.656866,200,72,68,2611.5657,67,69.2,24.5,2200,267,70.9,68.8,0,41.50408,260,200,69.2,73.5,63.2,62.19212,199.99982,1037,70.6,69.1,0,27.000977,1000,517,74.5,69.4,0,33.725124,520,606,71.3,68.7,0,42.109142,600,203,73.2,69.2,0,31.973537,200,166,74.3,69.1,0,55.32282,165.00015,338,72.5,69,0,33.38456,330,315,67.2,70.4,100,100,650,786,69.8,69.7,44,100,950,506,0,68.8,0,30.951796,500,505,70.5,69.1,0,31.73881,500,390,71.4,71.2,100,73.33485,400,691,72,71.6,100,75.444084,700,419,71.4,71.2,100,53.91326,420,506,71.7,71.2,32.4,42.336277,504.83893,179,71.8,70.6,9.6,39.64282,179.75848,335,72.3,70.7,0,41.48037,335,342,72.1,70.8,0,34.859276,335,201,73.3,70.8,0,42.723633,195,403,73,70.9,0,35.619198,380,688,70.6,71.2,100,75.08551,700,177,72.2,71,0,47.264385,175,693,71.3,72.3,100,76.37777,700,451,71.8,71,14.4,47.793137,460.3184,533,73.8,70.9,0,58.085735,540,349,73.1,71,0,44.037106,335,670,74.5,70.8,0,55.168255,690,403,72.8,70.5,0,33.03676,400,550,74.4,70.9,0,62.66528,550,887,71.2,70.9,80,54.435986,886.8795,344,72.3,70.6,0,39.00099,335,179,72.1,70.8,2.8,74.511635,175,497,71.6,71.8,60.8,81.05089,501.61942,457,71.6,70.7,24.3,57.296585,457.47168,162,72.2,70.9,0,42.01402,160,771,74.9,70.9,0,99.97812,840,635,74.5,70.8,0,99.96653,690,395,74,70.5,0,56.418728,396.59985,481,76,71,0,99.96879,550,658,70.9,71.7,100,100,1020,334,73.7,70.5,0,63.471992,335,188,72,70.6,8,61.035027,190.29912,251,72.5,71,0,51.124836,245,575,71.4,71.1,37.6,53.17862,574.55865,534,74.6,70.6,0,60.419632,540,984,74.1,70.3,0,67.17405,1000,96,74.1,70.4,0,32.62281,100,343,73.6,70.6,0,51.060604,335,243,73.6,287.2,0,38.88824,244.69989,657,71.7,70.7,45.2,52.911705,659.0389,431,73.9,70.5,0,51.33348,438.49982,206,72.8,70.3,0,35.555557,200,251,71.9,70.6,5.2,46.552113,268.65817,471,71.7,70.8,27.6,44.74007,469.55878,533,74.3,70.6,0,65.12853,540,809,75.2,70.5,0,68.89381,840,553,73.9,70.4,0,59.170086,561.1998,212,72,70.6,22.6,36.769382,216.59958,200,72.2,70.6,0,43.69976,195,925,71.4,71.4,86,65.31492,927.8392,1012,74.5,70.4,0,99.96722,1110,1025,74.8,70,0,67.55337,1060,693,74.2,70.4,0,80.73187,705,179,72.7,69.9,0,56.77066,175,192,72.9,70,0,27.950388,190,187,72.1,70.2,0,40.250084,185,333,71.8,70.4,8.4,38.417763,331.2038,524,71.6,72.2,46.4,54.245663,530.999,265,71,78.4,100,59.172462,270,883,71.7,70.8,18.9,92.64476,880,127.3,125.9,130.8,132,136,131.7,1.1,-0.1,30.12
20161122,1405,51.9,35.3,15.5447269,58.85850833,1,77.5,76.5,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.9,67.9,75.6,15,0,64,75.6,0,67.7,1.8,65.28571,1.8125,20.4,0,0,38.9,11.6,0,0,0,72.9,68.5,71.5,100,22.5,0,63,83.6,0,67.1,0.93,65.28571,1.8125,18.4,0,0,19.5,99.4,23.3,4.3,1.4,22.5,22.5,29.3,75.3,88.4,100,0.4,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,206,71.1,0,26.656866,200,72,68,2123.706,67,69.2,28.6,2200,267,70.9,68.8,0,41.50408,260,207,69.2,88.4,67.2,64.05173,206.49979,1034,70.5,69.1,0,27.000977,1000,521,74.5,69.4,0,33.725124,520,605,71.2,68.8,0,42.109142,600,202,73.3,69.2,0,31.973537,200,165,74.3,69.2,0,55.32282,165.00015,338,72.5,69.1,0,33.38456,330,309,67,97.7,100,100,650,784,69.7,82.9,50,100,950,505,0,68.9,0,30.951796,500,504,70.5,69.2,0,31.73881,500,391,71.4,83.1,100,74.30901,400,688,72,81.9,100,76.61714,700,416,71.6,83,100,54.355576,420,529,71.6,81.8,38.4,43.706455,530.31885,200,71.8,81.9,13.6,41.622116,199.51842,341,72.2,71.1,0,41.48037,335,344,72.1,71.1,0,35.345314,335,197,73.4,71.1,0,42.723633,195,397,73,71.3,0,35.619198,380,691,71.3,83.8,100,75.3634,700,176,72.3,71.1,0,47.69973,175,690,71.3,85.3,100,78.060104,700,486,71.7,79,18.4,49.531876,482.15833,538,73.9,71.1,0,59.208435,540,337,73,71.3,0,44.037106,335,683,74.5,71.1,0,55.93555,690,407,72.8,70.8,0,33.469913,400,539,74.5,71.1,0,63.62793,550,914,71.1,90.3,86,56.912415,920.15936,349,72.5,70.9,0,39.48616,335,178,72.1,70.9,2.8,75.47797,175,531,71.5,83.1,66.8,89.18142,548.9393,478,71.5,80.6,30.3,59.45976,482.9516,161,72.2,71.1,0,42.468952,160,749,74.9,71.1,0,99.97812,840,616,74.6,71.2,0,99.96653,690,395,74,70.8,0,57.443897,396.59985,467,76,71.3,0,99.96879,550,603,70.8,85.8,100,100,1020,334,73.8,70.8,0,64.95611,335,198,72,76.2,10.4,62.35968,202.89917,256,72.3,71.1,0,51.676224,245,597,71.4,81.9,41.6,54.129116,596.39856,533,74.6,70.7,0,61.67615,540,984,74.1,70.5,0,68.22381,1000,92,74.1,70.9,0,32.62281,100,335,73.6,70.9,0,51.434345,335,218,73.6,287.1,0,38.444473,223.39989,698,71.6,80.9,51.2,54.626434,692.3187,437,73.9,70.7,0,51.97221,438.49982,206,72.8,70.6,0,35.988304,200,293,71.8,78.9,11.2,48.914764,292.3181,491,71.6,79.6,33.6,46.554684,502.87872,526,74.3,70.7,0,65.58154,540,801,75.2,70.6,0,69.7677,840,554,73.9,70.7,0,59.946747,561.1998,222,72,83,22.6,36.928345,216.59958,196,72.2,71,0,43.69976,195,946,71.3,82,90,66.45304,927.8392,978,74.6,70.4,0,99.96722,1110,1030,74.6,70.3,0,68.69505,1060,663,74.1,70.7,0,78.789246,667.0832,175,72.7,70.3,0,56.882477,175,193,72.8,70.4,0,29.81702,190,188,72.1,70.6,0,40.65563,185,362,72,77.4,8.4,40.32582,364.8039,554,71.6,87.9,50.4,55.879383,559.5989,267,71.4,88.5,100,60.026855,270,874,71.9,76.7,18.9,98.466354,880,127.3,125.8,131.1,127,136.7,126.3,24.7,-1.2,30.12
20161122,1410,51.2,36.5,15.39935713,58.85850833,1,77.5,76.5,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,66,67.9,75.6,15,0,64,75.6,0,67.9,1.8,65.28571,1.8125,20.4,0,0,38.8,11.7,0,0,0,73,67.2,70.9,100,30.5,0,63,83.2,0,65.5,0.91,65.28571,1.8125,18.4,0,0,19.5,99.8,23.2,4.2,0.9,30.5,30.5,29.2,75.3,88.4,100,1.1,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,206,71.1,0,26.656866,200,72,68,2123.706,67,69.3,28.7,2200,268,70.9,68.8,0,41.50408,260,207,69.5,90.2,65.2,64.06404,206.49979,1036,70.5,69.1,0,27.000977,1000,520,74.5,69.4,0,33.725124,520,602,71.1,68.7,0,42.109142,600,202,73.3,69.2,0,31.973537,200,165,74.1,69.1,0,55.32282,165.00015,337,72.4,69,0,33.38456,330,309,67,100.3,100,100,650,784,70,83.5,48,100,950,506,0,68.9,0,30.951796,500,504,70.6,69.1,0,31.73881,500,394,71.4,82.9,100,74.30901,400,694,72.7,82.8,100,75.89096,700,418,73,82.8,100,54.355576,420,533,71.7,83.1,40.4,43.706455,530.31885,218,71.8,84.5,17.6,43.112274,220.7985,343,72.1,71.1,0,41.48037,335,346,72.1,71.1,0,35.345314,335,198,73.4,71.2,0,42.723633,195,395,73,71.3,0,35.619198,380,537,72.8,84.8,60,66.26763,540.0382,176,72.3,70.9,0,47.69973,175,694,71.6,85.9,100,77.375565,700,489,71.9,81.4,16.4,49.531876,482.15833,540,73.9,70.9,0,59.208435,540,342,72.9,71.2,0,44.037106,335,688,74.6,71,0,55.93555,690,409,72.9,70.8,0,33.469913,400,553,74.5,71,0,63.709114,550,917,71.4,92.1,84,56.912415,920.15936,357,72.7,70.8,0,39.48616,335,178,72,75.5,4.8,75.47797,175,539,71.6,84.6,68.8,97.95354,548.9393,488,71.7,83.9,30.3,60.07467,482.9516,163,72.1,71,0,42.997665,160,745,74.8,70.9,0,99.97812,840,610,74.6,71.3,0,99.96653,690,389,74,70.8,0,58.343773,396.59985,462,76.1,71.1,0,99.96879,550,631,70.9,87.6,100,100,1020,359,73.7,70.7,0,65.54139,335,200,72,81,10.4,62.35968,202.89917,259,72.2,70.9,0,51.676224,245,599,71.8,83.4,37.6,54.129116,596.39856,534,74.7,70.4,0,61.237556,540,992,74.1,70.5,0,68.22381,1000,93,74.1,71,0,32.62281,100,348,73.7,71,0,51.434345,335,200,73.6,286.8,0,36.260654,195,702,71.7,83.3,53.2,54.626434,692.3187,439,73.9,70.6,0,51.97221,438.49982,209,72.8,70.5,0,35.988304,200,293,71.8,80.3,15.2,48.914764,292.3181,506,71.8,81.3,33.6,46.554684,502.87872,528,74.3,70.5,0,65.58154,540,809,75.2,70.4,0,69.7677,840,555,73.9,70.6,0,59.946747,561.1998,225,72.1,85.6,20.6,36.928345,216.59958,196,72.2,71,0,43.69976,195,971,71.4,82.4,90,69.33701,961.119,974,74.7,70.1,0,99.96722,1110,1029,74.4,70.3,0,68.69505,1060,700,74.1,70.6,0,83.28439,705,176,72.7,70.4,0,56.882477,175,191,72.7,70.5,0,29.81702,190,189,72.1,70.6,0,40.65563,185,300,72.5,72.9,0,37.223835,300,586,71.7,90.6,52.4,57.07947,590.39905,268,72.3,89.6,94,60.026855,266.39996,881,72.3,75.1,9.3,99.9374,880,127.1,125.8,135.8,128,134.2,127.7,31.6,0,30.12
20161122,1415,51.1,37.3,15.43193373,58.85850833,1,77.5,76.5,4.2,77.1,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,66.2,68.2,75.6,15,0,64,75.6,0,68,1.8,65.28571,1.8125,20.4,0,0,38.9,11.7,0,0,0,73.1,66.2,69.3,100,36.3,0,63,84.6,0,63.9,0.96,65.28571,1.8125,18.3,0,0,20.3,99.9,23.8,4.4,0.7,36.3,36.3,29,75.3,88.4,100,-0.1,0,72.5,1.3,68.81035,68.31035,0,13.3,0,0,0,0,1,72,207,71.2,0,26.656866,200,72,68,2123.706,67,69.5,28.8,2200,266,71.1,69,0,41.50408,260,206,69.8,91,63.2,64.05173,206.49979,1030,70.4,69.2,0,27.000977,1000,522,74.5,69.5,0,33.725124,520,603,71.1,68.9,0,42.109142,600,203,73.3,69.3,0,31.973537,200,165,74,69.3,0,55.32282,165.00015,338,72.9,69.2,0,33.38456,330,308,67,102.4,100,100,650,779,70.2,84.6,44,100,950,504,0,69,0,30.951796,500,503,70.7,69.3,0,31.73881,500,401,71.5,82.2,100,74.30901,400,704,73.1,82.3,100,75.87979,700,397,73.7,82.6,84.6,51.52967,394.70575,537,72,82.4,38.4,43.27682,530.31885,222,71.9,84.2,19.6,43.112274,220.7985,349,72.2,70.3,0,41.48037,335,352,72.1,70.2,0,35.345314,335,201,73.5,70.5,0,42.723633,195,414,73.1,70.4,0,35.619198,380,255,73,72.1,0,49.957245,245,179,72.3,69.6,0,47.69973,175,697,71.9,85.2,100,77.29435,700,492,72.1,79.8,13.2,48.97459,482.15833,550,73.9,69.6,0,59.208435,540,345,72.9,70.1,0,44.037106,335,696,74.7,70.1,0,55.93555,690,413,73,69.9,0,33.469913,400,558,74.6,69.9,0,62.89724,550,920,71.6,91.2,84,56.685223,920.15936,357,72.8,69.8,0,39.48616,335,185,72,75.5,4.8,75.98712,175,553,71.8,84.1,68.8,97.522125,548.9393,494,71.9,82.6,30.3,58.493465,482.9516,163,72.1,70,0,42.997665,160,758,74.8,69.5,0,99.97812,840,624,74.7,70.5,0,99.96653,690,395,74,69.9,0,56.931313,396.59985,472,76.2,70,0,99.96879,550,613,70.9,86.5,100,100,1020,349,73.7,69.6,0,65.54139,335,202,72,80.2,10.4,62.35968,202.89917,265,72,69.5,0,51.676224,245,575,72.1,82.3,34,51.96889,572.8788,541,74.7,69.1,0,61.237556,540,997,74,69.4,0,68.22381,1000,95,74.2,70.4,0,32.62281,100,351,73.7,70.1,0,51.434345,335,197,73.7,287,0,35.840244,195,731,71.8,82.3,55.2,55.394722,725.5991,444,73.9,69.4,0,51.97221,438.49982,210,72.9,69.3,0,35.988304,200,317,71.9,79.4,17.2,50.72349,317.7982,511,71.9,80.1,35.6,46.554684,502.87872,537,74.4,69.1,0,65.58154,540,822,75.3,69.1,0,69.7677,840,530,73.8,69.6,0,57.48364,533.6003,232,72.1,84.9,20.6,36.928345,216.59958,199,72.1,70.2,0,43.69976,195,963,71.6,81,88,68.58563,961.119,982,74.7,68.6,0,99.96722,1110,1041,74.4,69.4,0,68.69505,1060,704,74.1,69.5,0,83.273094,705,178,72.7,69.7,0,56.882477,175,195,72.6,69.7,0,29.81702,190,190,72.1,69.6,0,40.65563,185,302,72.5,69.6,0,36.74403,300,591,71.8,89.4,54.4,57.07947,590.39905,267,72.8,88.3,82.4,57.95191,259.44,888,72.4,72.5,3.3,99.9374,880,127,125.7,138.3,129,135.9,129.3,29.2,0,30.12
20161122,1420,51.3,36,15.39209967,58.85850833,1,77.5,76.5,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.4,68.2,76.1,15,0,64,76.1,0,68.1,1.85,65.14286,1.8125,20.4,0,0,38.9,11.8,0,0,0,73.1,65.3,67.9,100,40.2,0,63,82.9,0,62.4,0.94,65.14286,1.8125,18.2,0,0,21,100.2,23.3,4.1,1.1,40.2,40.2,28.7,75.3,88.4,100,0.4,0,72.5,1.3,68.68965,68.18965,0,13.3,0,0,0,0,1,72,207,71.3,0,26.656866,200,72,68,2123.706,67,69.5,28.9,2200,269,71.1,69,0,41.50408,260,200,70.1,91.8,58.8,60.738914,198.49985,1045,70.4,69.3,0,27.000977,1000,515,74.5,69.6,0,33.725124,520,608,71.1,69,0,42.109142,600,203,73.4,69.4,0,31.973537,200,166,74.1,69.3,0,55.32282,165.00015,336,73.6,69.2,0,33.38456,330,312,67.1,103.4,100,100,650,785,70.3,84.7,41.2,100,950,506,0,69.1,0,30.951796,500,505,70.7,69.4,0,31.73881,500,405,71.6,81.7,100,74.30901,400,705,73.3,81.8,100,75.79042,700,221,74,74.4,0,40.05406,220,530,72.2,81.4,34.4,42.614956,530.31885,224,72.1,84,16.4,43.112274,220.7985,351,72.2,69.2,0,41.48037,335,352,72.2,69.2,0,35.345314,335,202,73.4,69.5,0,42.723633,195,401,73.2,69.3,0,35.619198,380,380,72.4,78.7,32.3,57.235996,380.82428,180,72.3,68.3,0,47.69973,175,702,72.1,84.8,98,77.29435,700,485,72.2,79,11.2,48.562195,482.15833,549,73.9,68.4,0,58.80018,540,347,73,68.9,0,44.037106,335,697,74.7,68.9,0,55.85882,690,414,73,68.7,0,33.469913,400,550,74.5,68.8,0,62.584084,550,927,71.7,91,86,56.685223,920.15936,358,72.9,68.5,0,39.48616,335,186,72,74.1,4.8,75.54031,175,554,71.9,83.8,70.8,94.192474,548.9393,492,72,82.8,29.9,57.39541,482.9516,163,72.1,68.7,0,42.542725,160,758,74.8,68.2,0,99.97812,840,621,74.7,69.4,0,99.96653,690,399,74,68.6,0,56.931313,396.59985,473,76.2,68.8,0,99.96879,550,613,70.9,86.4,100,100,1020,350,73.7,68.3,0,65.54139,335,203,72.1,79.7,8.4,62.35968,202.89917,264,71.9,68.3,3.6,51.676224,245,542,72.3,80.8,29.2,50.598694,545.9987,543,74.8,67.8,0,61.237556,540,1004,73.9,68.2,0,68.22381,1000,95,74.2,69.4,0,32.62281,100,354,73.7,68.9,0,51.434345,335,196,73.7,286.9,0,35.840244,195,733,71.8,82.1,59.2,54.915936,758.87854,446,73.9,68.1,0,51.97221,438.49982,209,72.8,68,0,35.988304,200,322,71.9,79.2,21.2,52.057426,341.45847,535,72.1,79.1,32.4,47.41295,528.35864,536,74.3,67.8,0,65.58154,540,824,75.2,67.8,0,69.7677,840,531,73.9,68.4,0,57.48364,533.6003,235,72.2,84.6,18.6,36.928345,216.59958,199,72.1,69.1,0,43.69976,195,969,71.7,80.5,88,68.32044,961.119,987,74.7,67.2,0,99.96722,1110,1038,74.4,68.1,0,68.69505,1060,710,74,68.3,0,83.273094,705,178,72.7,68.6,0,56.882477,175,196,72.6,68.5,0,29.81702,190,190,72.1,68.3,0,40.65563,185,303,72.2,68.1,0,36.74403,300,594,71.9,89.5,56.4,57.07947,590.39905,212,73.1,77.5,0,54.424507,210,894,72.3,68.6,1.3,99.9374,880,126.6,125.6,137.9,130,135.9,129.9,23,1.1,30.12
20161122,1425,51.2,36.6,15.40792085,58.85850833,1,77.5,76.5,4.2,77.1,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.4,68.2,76.1,15,0,64,76.1,0,68.1,1.8,65.14286,1.8125,20.4,0,0,39.1,11.7,0,0,0,73.1,64.7,66.9,100,42.5,0,63,82.5,0,61.8,0.92,65.14286,1.8125,18.2,0,0,21.6,100.4,23.1,4.2,0.6,42.5,42.5,27.7,75.3,89.1,100,1,0,74.5,1.3,68.68965,68.18965,0,13.4,0,0,0,0,1,72,206,71.3,0,26.656866,200,72,68,2611.5657,67,69.5,24.2,2200,267,71.1,69,0,41.50408,260,199,70.2,91.6,56.8,61.35468,198.49985,1039,70.4,69.3,0,27.000977,1000,518,74.5,69.6,0,33.725124,520,604,71.1,69,0,42.109142,600,203,73.4,69.4,0,31.973537,200,168,74.2,69.4,0,56.345493,171.50009,422,75,69.3,0,37.947746,690,309,67.2,103.2,100,100,650,783,70.4,84,35.2,100,950,506,0,69.1,0,30.951796,500,504,70.7,69.4,0,31.73881,500,403,71.5,80.8,100,74.30901,400,700,73.3,80.9,100,75.79042,700,334,73,79.7,62.8,48.937218,345.57834,504,72.4,79.9,28,41.244774,504.83853,222,72.2,83,14.4,43.112274,220.7985,350,72.2,68.1,0,41.48037,335,353,72.1,68.1,0,35.345314,335,202,73.4,68.6,0,42.723633,195,400,73.3,68.2,0,35.619198,380,376,72.3,79.5,30.3,57.235996,380.82428,179,72.3,67.2,0,47.69973,175,700,72.2,84,96,77.29435,700,463,72.3,78.2,8.8,47.481052,458.6384,548,73.9,67.3,0,58.80018,540,344,73,67.8,0,44.037106,335,696,74.6,67.7,0,55.85882,690,413,73,67.6,0,33.469913,400,547,74.4,67.7,0,62.584084,550,924,71.8,90.6,88,56.685223,920.15936,361,73,67.4,0,39.48616,335,186,72,73.1,4.8,74.94805,175,552,72,83,68.8,91.79204,548.9393,494,72.1,81.3,27.9,57.39541,482.9516,163,72.3,67.6,0,42.542725,160,758,74.8,67.1,0,99.97812,840,622,74.4,68.3,0,99.96653,690,399,73.9,67.5,0,56.931313,396.59985,474,76.2,67.7,0,99.96879,550,598,70.9,85.8,100,100,1020,344,73.7,67.2,0,65.54139,335,202,72,79.1,10.4,62.35968,202.89917,296,71.7,75.9,11.6,53.15395,297.77863,525,72.4,79.1,23.2,49.895077,524.1588,539,74.7,66.7,0,61.237556,540,979,73.7,67.1,0,66.98509,960.0996,95,74.2,68.4,0,32.62281,100,355,73.7,67.9,0,51.434345,335,196,73.7,286.8,0,36.260654,195,761,71.8,82.2,63.2,56.17415,758.87854,445,73.9,67,0,51.97221,438.49982,212,72.8,66.8,0,35.988304,200,336,72,78.9,21.6,52.057426,341.45847,501,72.2,77.9,30.4,44.151543,498.95908,534,74.3,66.7,0,65.58154,540,820,75.1,66.6,0,69.7677,840,529,73.8,67.3,0,57.48364,533.6003,233,72.2,84,18.6,36.928345,216.59958,198,72.1,68.1,0,43.69976,195,990,71.8,79.8,88,68.32044,961.119,992,74.6,66.1,0,99.96722,1110,1039,74.4,67,0,68.69505,1060,704,73.9,67.2,0,83.273094,705,177,72.6,67.5,0,56.882477,175,195,72.6,67.4,0,29.81702,190,189,72,67.2,0,40.65563,185,304,71.9,66.9,2,36.74403,300,615,72,90.3,56,57.87616,618.9989,242,72.2,80.7,58.4,57.341637,245.02007,888,72.2,66.5,0.1,99.9374,880,126.3,125.2,137.7,130,135.9,130.4,22.3,0,30.12
20161122,1430,51.5,36.4,15.49797349,58.85850833,1,77.5,76.6,4.2,77.1,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.6,68.6,78.1,15,0,64,78.1,0,68.4,1.8,65.14286,1.8125,20.4,0,0,40.1,12,0,0,0,73,63.9,66.2,100,44.2,0,63,84.7,0,60.7,0.96,65.14286,1.8125,18.1,0,0,21.9,100.4,23.9,4.5,1.2,44.2,44.2,27.1,75.3,89.9,100,0.6,0,74.5,1.25,68.68965,68.18965,0,13.5,0,0,0,0,1,72,208,71.5,0,26.656866,200,72,68,2123.706,67,69.8,28.2,2200,271,71,69.3,0,40.59664,260,192,70.4,90.7,48.8,59.199505,191.49973,1055,70.4,69.5,0,26.72035,1000,523,74.5,69.8,0,35.459095,520,613,71,69.2,0,42.096855,600,206,73.5,69.6,0,33.48034,200,170,74.3,69.6,0,55.64317,171.50009,693,75.3,69.5,0,46.44757,690,308,67.3,103.3,100,100,650,783,70.4,83.6,31.2,100,950,509,0,69.3,0,30.951796,500,506,70.6,69.6,0,31.73881,500,405,71.6,80.2,100,74.30901,400,704,73.3,80.4,100,75.79042,700,328,73.3,79.8,56.8,47.315395,333.57822,474,72.4,79,24,40.11844,479.35864,223,72.3,82.4,11.6,43.112274,220.7985,350,72.2,67.3,0,41.48037,335,354,72.1,67.3,0,35.345314,335,202,73.3,67.8,0,42.723633,195,408,73.2,67.4,0,35.619198,380,354,72.5,79.1,22.3,54.86319,355.34393,180,72.2,66.5,0,47.69973,175,673,72.3,83.4,94,75.61202,672.6997,464,72.3,73.8,6.8,47.481052,458.6384,549,73.8,66.6,0,58.80018,540,350,72.9,67,0,44.037106,335,701,74.5,67,0,55.85882,690,415,73,66.8,0,33.469913,400,551,74.3,66.9,0,62.584084,550,952,71.8,89.2,92,57.94616,953.4393,356,73,66.6,0,39.48616,335,186,72,72.4,4.8,74.36617,175,553,72.1,82.4,66.8,91.79204,548.9393,491,72.2,80.2,25.9,57.000114,482.9516,164,72.2,66.8,0,42.542725,160,767,74.8,66.4,0,99.97812,840,627,74.2,67.5,0,99.96653,690,364,73.8,66.7,0,54.095,368.7003,476,76.2,66.9,0,99.96879,550,621,70.9,85,100,100,1020,355,73.6,66.4,0,65.54139,335,202,72,78.6,10.4,62.35968,202.89917,298,71.8,76.7,13.6,53.15395,297.77863,495,72.4,77.7,19.2,48.611282,500.63873,544,74.7,66,0,61.237556,540,923,73.5,66.2,0,65.03254,920.2,95,74.2,67.6,0,32.62281,100,352,73.7,67,0,51.434345,335,200,73.6,286.3,0,36.69275,195,790,71.8,81.9,67.2,57.10945,794.7186,448,73.8,66.2,0,51.97221,438.49982,212,72.8,66.1,0,35.988304,200,337,72,78.3,21.6,52.057426,341.45847,503,72.3,77.2,28.4,44.151543,498.95908,537,74.2,65.9,0,65.58154,540,824,75,65.9,0,69.7677,840,511,73.7,66.5,0,56.174416,505.9997,234,72.2,83.4,18.6,36.316948,216.59958,198,72.1,67.3,0,43.69976,195,956,71.8,79.2,90,68.32044,961.119,1000,74.4,65.4,0,99.96722,1110,1043,74.3,66.2,0,68.69505,1060,686,73.7,66.4,0,80.38175,677.6997,178,72.6,66.6,0,56.882477,175,194,72.6,66.6,0,29.81702,190,190,71.9,66.4,3.5,40.65563,185,332,71.7,76.1,9.6,38.618614,331.2038,615,72.1,89.6,54,57.87616,618.9989,243,72.4,85.1,52.8,57.341637,241.66,890,72,68.7,4.1,99.9374,880,126.1,124.9,137.2,130,136.1,130.3,22,-0.1,30.12
20161122,1435,51.3,36.1,15.40069471,58.85850833,1,77.5,76.6,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.4,68.4,78.1,15,0,64,78.1,0,68.2,1.8,65.14286,1.8125,20.3,0,0,40.2,11.9,0,0,0,73,68.6,70.1,100,15,0,63,83.2,0,67.1,0.95,65.14286,1.8125,18.1,0,0,20.1,99.7,22.9,4.5,0.6,15,15,27.1,75.3,92.3,100,1.9,0,74.5,1.25,68.68965,68.18965,0,14,0,0,0,0,1,72,208,71.5,0,26.656866,200,72,68,2611.5657,67.1,69.7,23.5,2200,269,70.9,69.3,0,40.10889,260,185,70.4,89.7,44.8,57.758625,184.99976,1058,70.4,69.6,0,26.72035,1000,522,74.5,69.8,0,35.459095,520,614,71,69.2,0,42.096855,600,205,73.5,69.6,0,33.48034,200,169,74.2,69.6,0,55.64317,171.50009,687,76.2,69.5,0,46.44757,690,308,67.4,103.1,100,100,650,785,70.4,83,27.2,100,950,509,0,69.4,0,30.951796,500,507,70.6,69.6,0,31.73881,500,409,71.6,82.6,100,74.30901,400,708,73.3,82.2,100,75.354706,700,309,73.7,81,44.8,45.558422,309.57843,449,72.5,80.9,18,40.153275,453.87872,203,72.3,83,7.6,40.131954,201.03856,355,72.1,68.5,0,41.48037,335,354,72.1,68.6,0,34.938396,335,203,73.2,68.7,0,42.723633,195,415,73.3,68.7,0,35.619198,380,332,72.5,81.3,18.3,53.537838,331.68396,181,72.2,69.1,0,47.69973,175,678,72.3,85.4,94,75.61202,672.6997,468,72.2,72.9,7.2,47.481052,458.6384,549,73.8,69.2,0,58.153778,540,351,72.9,68.8,0,44.037106,335,703,74.5,68.7,0,55.43133,690,416,72.9,68.3,0,33.469913,400,553,74.2,68.8,0,62.584084,550,982,71.8,89.9,96,58.900375,989.2794,359,73.1,68.4,0,39.48616,335,185,72,75.1,4.8,73.9921,175,554,72.1,84,66.8,90.19911,548.9393,495,72.3,81.7,22.3,57.000114,482.9516,164,72.2,68.6,0,42.542725,160,772,74.7,69.1,0,99.97812,840,627,74,68.5,0,99.96653,690,367,73.8,68,0,53.673542,368.7003,479,76,68.9,0,99.96879,550,620,70.9,86.5,100,100,1020,353,73.6,68.2,0,65.54139,335,204,72,80.5,10.4,62.35968,202.89917,327,71.8,80.1,17.6,53.89281,321.4382,477,72.5,79.2,13.2,47.907665,478.79877,547,74.7,68.8,0,61.154575,540,854,73.5,68.1,0,61.77829,840.4,97,74.2,68.2,0,32.62281,100,356,73.6,68.4,0,51.434345,335,201,73.6,286.8,0,36.69275,195,821,71.8,84.1,71.2,57.810932,830.5588,449,73.8,68.3,0,51.97221,438.49982,213,72.7,68,0,35.988304,200,342,72,80.5,21.6,52.057426,341.45847,470,72.3,79.1,24.4,42.790585,473.4784,542,74.1,68.7,0,65.58154,540,839,74.9,68.6,0,69.7677,840,480,73.7,68.2,0,54.343723,478.39972,196,72.3,84.6,15.8,35.338715,199.79951,201,72,68.4,0,43.69976,195,960,71.8,81.6,92,67.70165,961.119,1013,74.3,68.8,0,99.96722,1110,1057,74.2,67.6,0,68.69505,1060,628,73.5,68.1,0,73.84233,621.5834,181,72.5,67.4,0,56.882477,175,196,72.5,67.5,0,29.81702,190,210,71.8,70.6,9.5,42.210205,206.5286,328,72.2,78,2.8,37.156887,328.80444,623,72.1,91.5,54,57.87616,618.9989,243,72.7,85.7,42.8,54.863907,237.82004,895,72.1,73.2,2.9,99.9374,880,126.4,124.9,137,130,136.1,129.9,18.9,1.6,30.12
20161122,1440,50.7,38.1,15.35581981,58.85850833,1,77.5,76.6,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66,68.2,78.1,15,0,64,78.1,0,67.8,1.8,65.14286,1.8125,20.2,0,0,39.9,11.9,0,0,0,73.1,68.6,71.4,100,15,0,63,82.8,0,67,1.02,65.14286,1.8125,18.2,0,0,19.3,99.7,22.9,4.3,1,15,15,27.3,75.3,92.9,100,0.4,0,72.5,1.25,68.68965,68.18965,0,14,0,0,0,0,1,72,211,71.4,0,26.656866,200,72,68,2123.706,67.1,69.6,27.5,2200,270,71,69.2,0,40.10889,260,177,70.4,88.8,40.8,55.751236,177.99973,1065,70.4,69.5,0,26.72035,1000,513,74.6,69.7,0,35.459095,520,615,71,69.2,0,42.096855,600,205,73.5,69.6,0,33.48034,200,179,74.3,69.5,0,57.171024,179.00026,690,77.9,69.4,0,46.44757,690,310,67.4,103,100,100,650,787,70.4,82.2,23.2,100,950,510,0,69.3,0,30.951796,500,508,70.6,69.5,0,31.73881,500,406,71.6,83.7,100,70.910736,400,711,73.5,83.4,100,74.00291,700,297,73.8,81.8,38.8,45.337265,299.17816,428,72.6,82.1,12,37.888992,420.55872,184,72.4,77.7,1.6,38.25503,179.75848,366,72.1,70.2,0,41.48037,335,354,72.1,70.2,0,32.90381,335,209,73.2,70.1,0,42.723633,195,423,73.4,70.4,0,35.619198,380,312,72.6,82.7,12.3,51.77426,308.02402,182,72.2,70.8,0,45.664196,175,250,72.4,79,0,49.27486,245,457,72.3,77.2,4.4,46.288452,458.6384,545,73.8,70.7,0,56.600136,540,365,72.8,70.6,0,44.037106,335,699,74.6,70.4,0,54.170776,690,426,73,70,0,33.469913,400,546,74.2,70.5,0,60.635586,550,993,71.9,91.3,98,57.434963,989.2794,366,73.2,70.3,0,38.008602,335,182,72,76.3,4.8,72.371155,175,552,72.2,85.4,64.8,84.24779,548.9393,454,72.4,82.7,16.3,53.596134,430.03162,164,72.2,70.4,0,41.030373,160,802,74.6,70.7,0,99.97812,840,662,73.9,70.2,0,99.96653,690,372,73.8,69.9,0,53.52546,368.7003,501,76.1,70.6,0,99.96879,550,657,70.9,87.4,100,100,1020,375,73.6,70.1,0,65.54139,335,206,72.1,82,8.4,59.54198,202.89917,313,71.8,82.5,21.6,52.790035,321.4382,479,72.5,80.2,9.2,47.364525,478.79877,543,74.7,70.3,0,59.04457,540,837,73.9,69.9,0,60.885994,840.4,100,74.3,69.7,0,32.62281,100,362,73.6,70.1,0,51.060604,335,198,73.6,286.9,0,35.256336,195,840,71.8,85.5,75.2,56.764282,830.5588,442,73.8,70.2,0,49.865532,438.49982,219,72.7,70,0,35.988304,200,340,72,81.7,21.6,50.92697,341.45847,444,72.4,80,18.4,41.343796,444.07852,554,74.2,70.3,0,65.12853,540,880,74.9,70.2,0,69.7677,840,424,73.8,69.8,0,50.837677,423.1997,178,72.3,85.9,11.8,35.094154,199.79951,207,72,70.1,0,43.69976,195,976,71.9,82.8,92,67.07182,961.119,1038,74.4,70.3,0,99.96722,1110,1095,74.2,69.5,0,68.69505,1060,601,73.7,69.9,0,69.85543,594.2833,187,72.5,69.2,0,56.46875,175,200,72.5,69.4,0,29.81702,190,209,72.1,85.1,5.9,40.824604,206.5286,307,72.5,71.1,0,36.029903,300,583,72.2,91.1,52,55.304558,585.9994,237,72.9,85.1,34.8,53.643353,230.85999,904,72.4,70.8,0,90.77725,880,126.7,125.2,136.9,130,135.9,129.8,20,0,30.12
20161122,1445,50.4,37.6,15.20639874,58.85850833,1,77.5,76.6,4.2,77.1,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.2,68.3,78.1,15,0,64,78.1,0,68.1,1.85,65.14286,1.8125,20.2,0,0,39.9,11.9,0,0,0,73.1,68.9,71.6,100,19.7,0,63,81.3,0,67.5,1.05,65.14286,1.8125,18.2,0,0,19.3,99.9,22.4,4.3,1.4,19.7,19.7,27.8,75.3,92.8,100,0.9,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,211,71.4,0,26.656866,200,72,68,2123.706,67.1,69.6,27.6,2200,270,70.9,69.1,0,40.10889,260,174,70.4,87.6,36.8,54.53202,170.99971,1061,70.4,69.4,0,26.72035,1000,514,74.6,69.7,0,35.459095,520,615,71,69.1,0,42.096855,600,206,73.5,69.5,0,33.48034,200,179,74.2,69.4,0,57.171024,179.00026,688,78.5,69.4,0,46.44757,690,310,67.4,102.9,100,100,650,785,70.4,81.5,19.2,100,950,510,0,69.2,0,30.951796,500,508,70.6,69.5,0,31.73881,500,413,71.6,84.1,100,70.491615,400,715,73.7,83.8,100,73.690094,700,284,73.9,81.9,32.8,43.359135,285.5782,361,72.8,81.6,4,35.2183,369.5982,165,72.4,72.4,0,36.036854,160,368,72.1,71,0,41.48037,335,354,72,71,0,32.417767,335,211,73.3,70.9,0,42.723633,195,429,73.5,71.2,0,35.619198,380,280,72.8,77,4.3,50.01069,284.36414,183,72.2,71.3,0,45.664196,175,301,72.2,72.6,35.6,52.34946,406.8663,418,72.5,71.9,0,45.207314,420,550,73.9,71.3,0,56.600136,540,367,72.9,71.3,0,44.037106,335,706,74.7,71.1,0,53.545982,690,429,73,70.8,0,33.469913,400,548,74.3,71.1,0,60.635586,550,996,72,91.9,97.6,57.434963,989.2794,369,73.2,71,0,38.008602,335,185,72,76.7,4.8,72.371155,175,557,72.2,86.2,64.8,82.58849,548.9393,410,72.5,82.9,10.3,50.960796,404.55167,165,72.2,71.1,0,41.030373,160,816,75,71.3,0,99.97812,840,670,73.9,71.1,0,99.96653,690,374,73.8,70.8,0,52.87618,368.7003,508,76.3,71.3,0,99.96879,550,657,70.9,87.5,100,100,1020,376,73.7,70.8,0,63.451088,335,188,72.1,82.1,8.4,58.0714,189.39937,346,71.8,83.8,25.6,54.311867,346.9183,431,72.6,74.1,3.2,45.463524,433.43875,541,74.7,70.9,0,59.04457,540,1021,74.7,70.6,0,66.607185,1000,99,74.3,70.6,0,32.62281,100,359,73.6,70.9,0,50.484848,335,198,73.6,286.9,0,35.256336,195,868,71.9,85.8,77.2,58.367664,866.3989,443,73.8,70.8,0,49.865532,438.49982,223,72.8,70.7,0,35.988304,200,344,72.1,82.2,19.6,50.92697,341.45847,410,72.5,80.1,12.4,39.90927,410.75854,557,74.2,70.9,0,65.12853,540,876,75,70.8,0,69.358406,840,426,73.9,70.6,0,50.837677,423.1997,185,72.3,86.6,7.8,35.70555,182.99945,208,72,70.9,0,43.69976,195,974,72,83.3,92,66.441986,961.119,1044,74.6,70.7,0,99.96722,1110,1100,74.3,70.3,0,68.27263,1060,575,73.8,70.7,0,66.64784,566.98303,187,72.5,70.1,0,54.98155,175,203,72.6,70.3,0,29.81702,190,187,72.3,73.3,0.3,39.562916,188.84866,310,72.3,71,0,36.58782,300,586,72.2,90.8,52,55.304558,585.9994,214,73,77.2,0,53.70438,210,901,71.9,71.1,2.1,89.6505,880,126.4,125.2,137.2,131,136,130.5,18.8,-0.1,30.12
20161122,1450,50.4,38,15.23964246,58.85850833,1,77.5,76.6,4.2,77.1,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,66.6,68.6,78.1,15,0,64,78.1,0,68.4,1.8,65.14286,1.8125,20.2,0,0,39.8,11.9,0,0,0,73.2,68.2,71.6,100,29.1,0,63,82.8,0,67,1.04,65.14286,1.8125,18.2,0,0,19.2,100.1,22.9,4.2,1.2,29.1,29.1,28.4,75.3,93,100,0.9,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,209,71.5,0,26.656866,200,72,68,2123.706,67.1,69.8,27.7,2200,270,70.9,69.3,0,40.10889,260,170,70.4,87,32.8,54.45813,170.99971,1058,70.4,69.5,0,26.72035,1000,517,74.7,69.8,0,35.459095,520,614,70.9,69.2,0,42.096855,600,204,73.5,69.6,0,33.48034,200,187,74.3,69.6,0,58.624943,185.50029,687,79.1,69.5,0,46.44757,690,310,67.5,103.1,100,100,650,783,70.4,80.7,15.2,100,950,510,0,69.3,0,30.951796,500,507,70.5,69.6,0,31.73881,500,408,71.6,84.3,100,70.491615,400,706,73.9,84,100,73.600716,700,284,73.9,81.9,28.8,43.359135,285.5782,356,72.8,72.8,0,35.06735,350,165,72.4,71.9,0,36.036854,160,369,72.1,71.4,0,41.48037,335,355,72.1,71.4,0,32.417767,335,211,73.5,71.4,0,42.723633,195,431,73.4,71.5,0,35.619198,380,257,72.6,71.9,4.3,49.61522,260.70352,182,72.2,71.5,0,45.664196,175,404,72.1,84.4,37.6,56.769924,406.8663,432,72.5,71.7,0,45.831474,420,548,74,71.5,0,56.600136,540,366,73.6,71.6,0,44.037106,335,685,74.9,71.4,0,53.545982,690,428,73,71.1,0,33.469913,400,548,74.3,71.4,0,60.635586,550,1003,72.2,92.1,93.6,57.434963,989.2794,360,73.3,71.2,0,37.446247,335,184,72,76.7,4.8,71.92436,175,526,72.3,86.6,58.8,78.79425,523.45917,387,72.7,77.3,2.3,49.67607,379.07172,164,72.2,71.4,0,40.57543,160,820,75.4,71.4,0,99.97812,840,676,73.8,71.5,0,99.96653,690,374,73.9,71.1,0,52.80784,368.7003,510,76.4,71.6,0,99.96879,550,694,71,87.6,100,100,1020,383,73.7,71.1,0,62.134193,335,189,72.2,73.6,6.4,58.0714,189.39937,379,71.8,84.6,29.6,55.602116,372.3984,417,72.5,72,1.2,45.24133,420,543,74.8,71,0,59.04457,540,1006,74.6,70.9,0,66.607185,1000,99,74.3,71.1,0,32.62281,100,360,73.7,71.3,0,50.484848,335,200,73.6,286.9,0,35.256336,195,871,72.1,85.9,74,58.367664,866.3989,443,73.9,71.1,0,49.865532,438.49982,220,72.9,71,0,35.988304,200,344,72.1,82.2,19.6,50.92697,341.45847,413,72.5,80.4,8.4,39.90927,410.75854,548,74.3,71.1,0,64.52802,540,880,75.3,71,0,69.358406,840,459,74.1,71,0,53.034508,450.79987,187,72.4,74.4,1.8,34.812912,164.99951,208,72,71.3,0,43.69976,195,966,72,83.4,92,66.03315,961.119,1050,74.7,70.8,0,99.96722,1110,1097,74.4,70.7,0,67.78171,1060,574,74,71,0,66.78337,566.98303,186,72.5,70.6,0,54.411274,175,204,72.6,70.7,0,29.81702,190,188,72.3,71.6,0,39.562916,185,311,72.3,71.2,0,36.58782,300,590,72.2,90.8,52,55.304558,585.9994,228,72.3,80.6,27.8,54.88832,224.50002,899,71.9,75.4,6.1,89.6505,880,126.2,125.1,137.2,131,136.1,131.1,17.8,1.5,30.12
20161122,1455,50.6,37.7,15.28423209,58.85850833,1,77.5,76.6,4.2,77.1,79.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,66.4,68.5,77.6,15,0,64,77.6,0,68.2,1.8,65.14286,1.8125,20.2,0,0,39.8,11.9,0,0,0,73.3,67.5,71,100,36.7,0,63,81.6,0,66.7,1.02,65.14286,1.8125,18.2,0,0,19.5,99.8,22.5,4.6,0.7,36.7,36.7,28.8,75.3,93.2,100,1,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,209,71.6,0,26.656866,200,72,68,2123.706,67.1,69.8,27.9,2200,270,70.9,69.4,0,40.10889,260,164,70.4,86.6,28.8,54.199505,163.99968,1058,70.4,69.7,0,26.72035,1000,528,74.7,69.9,0,36.122425,520,610,70.9,69.3,0,41.56834,600,205,73.5,69.7,0,33.48034,200,185,74.3,69.6,0,57.836372,185.50029,690,79.3,69.5,0,46.44757,690,309,67.5,103.1,100,100,650,789,70.4,79.8,11.2,100,950,509,0,69.4,0,30.951796,500,507,70.6,69.7,0,31.73881,500,406,71.7,84,100,70.491615,400,705,74,83.7,100,73.73478,700,269,73.8,81.7,26.8,42.867676,274.37817,355,72.8,71.7,0,35.06735,350,165,72.4,71.6,0,36.036854,160,368,72.2,71.3,0,41.48037,335,355,72.1,71.3,0,32.417767,335,211,73.5,71.3,0,42.723633,195,428,73.4,71.4,0,35.619198,380,256,72.3,82,6.3,49.61522,260.70352,183,72.2,71.1,0,45.664196,175,404,72,84.7,39.6,56.769924,406.8663,432,72.5,71.3,0,45.831474,420,547,74.1,71.1,0,56.600136,540,368,73.3,71.4,0,44.037106,335,684,75,71.2,0,53.545982,690,427,73.1,71,0,33.469913,400,545,74.1,71.1,0,60.635586,550,992,72.3,91.9,91.6,57.423603,989.2794,363,73.4,71,0,37.446247,335,183,72,76.3,4.8,71.342476,175,500,72.3,86.3,54.8,74.05974,497.97906,358,72.7,71.8,0,47.392117,350,164,72.2,71.2,0,40.132793,160,835,75.2,71.1,0,99.97812,840,672,73.8,71.4,0,88.88765,662.3997,365,73.9,71,0,52.238297,368.7003,518,76.5,71.3,0,99.96879,550,704,71,87,100,100,1020,368,73.8,70.9,0,60.367893,335,189,72.2,71.6,6.4,58.0714,189.39937,378,71.9,85,31.6,55.602116,372.3984,422,72.4,71.3,0,46.37699,420,542,74.9,70.7,0,59.04457,540,1003,74.6,70.6,0,66.607185,1000,99,74.4,71.2,0,32.62281,100,360,73.7,71.1,0,50.484848,335,197,73.7,287,0,35.256336,195,870,72.2,85.4,72,58.367664,866.3989,442,73.9,70.8,0,49.865532,438.49982,220,72.9,70.7,0,35.988304,200,344,72.2,81.7,17.6,50.92697,341.45847,377,72.6,74.5,2.4,38.54831,383.31845,546,74.5,70.7,0,64.52802,540,874,75.4,70.6,0,69.358406,840,509,74.2,70.8,0,56.2077,505.9997,165,72.4,71.7,0,34.287113,150,208,72,71.2,0,43.69976,195,947,72.1,83.2,90,65.41436,961.119,1049,74.8,70.4,0,99.96722,1110,1089,74.5,70.5,0,67.78171,1060,616,74.1,70.8,0,71.05263,621.5832,185,72.5,70.6,0,54.411274,175,202,72.6,70.6,0,29.81702,190,187,72.3,71.1,0,39.562916,185,312,72.2,70.8,0,36.58782,300,588,72.3,90.3,49.2,55.304558,585.9994,228,72.5,83.1,19.8,54.88832,224.50002,890,72,75.4,6.5,89.05582,880,126.5,124.9,137,131,136,131.2,17,0.9,30.14
20161122,1500,50.2,37.9,15.15767148,58.85850833,1,77.5,76.6,4.2,77.1,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,66.3,68.4,78.1,15,0,64,78.1,0,68.2,1.8,65.14286,1.8125,20.2,0,0,40.1,12,0,0,0,73.3,67.1,70.4,100,43.4,0,63,80.7,0,66.4,1.05,65.14286,1.8125,18.2,0,0,20,99.8,22.3,4.2,1,43.4,43.4,29,75.3,93.2,100,0.8,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,211,71.6,0,26.656866,200,72,68,2611.5657,67.1,69.8,28,2200,270,70.9,69.3,0,40.10889,260,156,70.3,86.5,26.8,52.21675,156.99965,1058,70.4,69.6,0,26.72035,1000,527,74.7,69.8,0,36.122425,520,608,70.9,69.3,0,41.56834,600,206,73.5,69.7,0,33.48034,200,185,74.3,69.6,0,57.996548,185.50029,688,79.6,69.5,0,46.44757,690,308,67.6,103,100,100,650,785,70.4,78.8,7.2,100,950,510,0,69.4,0,30.951796,500,507,70.5,69.7,0,31.73881,500,411,71.7,83.4,100,70.491615,400,710,74.1,83.2,98,73.15384,700,272,73.6,81.3,26.8,43.322273,274.37817,352,72.8,71.1,0,35.915,350,165,72.5,71.2,0,36.036854,160,371,72.2,70.9,0,41.08461,335,343,72.1,70.9,0,31.773483,335,213,73.5,71,0,42.723633,195,433,73.3,71,0,35.619198,380,258,72.3,73.4,2.3,49.61522,260.70352,184,72.3,70.5,0,45.664196,175,408,72,84.2,39.6,56.769924,406.8663,431,72.5,70.7,0,45.352207,420,540,74.5,70.6,0,55.953728,540,368,73.1,70.9,0,44.037106,335,688,75,70.8,0,53.545982,690,428,73.2,70.5,0,33.469913,400,550,73.9,70.7,0,60.635586,550,968,72.4,92.5,85.6,55.435646,955.9995,366,73.5,70.5,0,37.027237,335,184,72.1,71.5,2.8,71.342476,175,501,72.3,85.8,50.8,74.05974,497.97906,354,72.7,70.7,0,47.392117,350,164,72.3,70.7,0,40.132793,160,847,75,70.5,0,99.97812,840,672,73.7,71,0,87.57113,662.3997,369,73.9,70.6,0,52.238297,368.7003,522,76.7,70.8,0,99.96879,550,733,71,86.4,100,100,1020,369,73.8,70.3,0,59.772156,335,189,72.2,70.8,6.4,58.0714,189.39937,401,72,84.7,32.8,56.52845,401.5185,425,72.2,70.6,0,46.37699,420,545,75,70.1,0,59.04457,540,1004,74.5,70.2,0,66.47071,1000,100,74.4,70.9,0,32.62281,100,360,73.8,70.8,0,50.484848,335,199,73.7,287,0,35.256336,195,822,72.3,84.9,69.2,55.97372,827.999,445,73.9,70.2,0,49.865532,438.49982,221,72.9,70.1,0,35.988304,200,347,72.2,81.2,17.6,50.92697,341.45847,353,72.6,71.3,0,37.23639,350,549,74.6,70.1,0,64.52802,540,884,75.4,70.1,0,69.358406,840,548,74.1,70.4,0,59.036945,561.1998,147,72.4,70.8,0,34.87405,150,208,72,70.8,0,43.69976,195,973,72.2,81.6,88,64.01105,961.119,1037,74.8,69.7,0,99.96722,1110,1090,74.5,70,0,67.78171,1060,678,74.2,70.3,0,75.80755,676.18304,185,72.5,70.2,0,54.411274,175,202,72.6,70.2,0,29.81702,190,187,72.3,70.5,0,39.562916,185,313,72.1,70.2,0,36.58782,300,559,72.3,88.9,45.2,54.316257,557.3987,221,72.6,82.1,13.8,52.53265,218.26,893,72.1,74.7,4.5,88.6072,880,126.7,125.2,136.9,131,135.9,131.1,17,0,30.14
20161122,1505,49.9,39.1,15.14842011,57.98569167,1,77.5,76.6,4.2,77.1,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,66.4,68.5,78.1,15,0,64,78.1,0,68.2,1.8,65.14286,1.8125,20.2,0,0,40.2,11.9,0,0,0,73.3,66,69.8,100,48.5,0,63,81.6,0,65.3,1.07,65.14286,1.8125,18.2,0,0,20.1,100,22.7,4.5,1,48.5,48.5,28.6,75.3,93.2,100,0,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,209,71.6,0,26.656866,200,72,68,2611.5657,67.1,69.8,28.1,2200,270,70.9,69.4,0,40.10889,260,156,70.3,86.4,22.8,52.21675,156.99965,1057,70.4,69.6,0,26.72035,1000,528,74.8,69.9,0,36.122425,520,608,70.9,69.3,0,41.56834,600,205,73.5,69.7,0,33.48034,200,191,74.2,69.7,0,59.117794,192.0003,688,79.7,69.6,0,46.44757,690,310,67.6,103.1,100,100,650,786,70.4,78,3.2,100,950,509,0,69.4,0,30.951796,500,507,70.5,69.7,0,31.73881,500,407,71.7,83,100,70.00453,400,706,74.1,82.8,98,72.773994,700,274,73.5,80.8,24.8,43.322273,274.37817,354,72.8,70.5,0,35.915,350,166,72.5,70.7,0,36.036854,160,372,72.2,70.5,0,41.08461,335,345,72.2,70.5,0,31.773483,335,214,73.5,70.7,0,42.723633,195,436,73.3,70.6,0,35.619198,380,247,72.2,70.7,1.1,48.813595,245,186,72.3,70.1,0,45.664196,175,413,72,83.8,39.6,56.769924,406.8663,426,72.8,70.2,0,45.60856,420,547,74.4,70.1,0,55.953728,540,374,73.1,70.5,0,44.037106,335,696,75,70.4,0,53.545982,690,430,73.2,70.1,0,33.469913,400,528,73.7,70.3,0,58.571095,528.6998,927,72.4,92.3,81.6,53.65216,922.71967,354,73.5,70.1,0,35.82534,335,185,72.1,69.9,2.8,70.750206,175,470,72.3,85.2,46.8,69.977875,472.49896,362,72.6,70.1,0,47.392117,350,164,72.3,70.2,0,39.677856,160,870,74.9,70,0,96.137856,840,609,73.6,70.6,0,79.013725,607.1998,371,73.9,70.2,0,51.099216,368.7003,539,76.8,70.4,0,99.96879,550,756,71.1,85.8,100,100,1020,374,73.8,69.9,0,59.395905,335,192,72.2,70.3,6.4,58.0714,189.39937,372,72.2,84.1,28.8,54.81914,376.03912,429,72.1,70.1,1.2,46.37699,420,549,75,69.6,0,57.942154,540,1003,74.5,69.8,0,66.46021,1000,101,74.5,70.6,0,32.62281,100,360,73.8,70.4,0,49.464645,335,201,73.7,287.1,0,35.256336,195,829,72.3,84.1,65.2,55.97372,827.999,450,74,69.8,0,49.865532,438.49982,223,72.9,69.7,0,35.988304,200,322,72.3,80.1,11.6,49.208683,315.97836,353,72.5,70.3,0,37.23639,350,552,74.7,69.7,0,64.52802,540,889,75.4,69.6,0,69.358406,840,566,74,70,0,59.036945,561.1998,174,72.4,70.3,0,35.094154,150,209,72.1,70.4,0,43.69976,195,939,72.2,82.4,88,64.40884,961.119,1067,74.7,69.3,0,99.96722,1110,1095,74.4,69.6,0,67.78171,1060,700,74.2,69.9,0,77.59205,705,185,72.6,69.8,0,54.411274,175,203,72.6,69.8,0,29.81702,190,189,72.3,70,0,39.562916,185,317,72.1,69.8,0,35.951797,300,531,72.3,87.2,41.2,53.04558,526.5986,222,72.6,81.3,9.8,52.53265,218.26,900,72.1,74.1,4.5,88.6072,880,126.5,125.3,136.9,131,136,131.3,16,0,30.14
20161122,1510,50.2,38.1,15.1741575,57.98569167,1,77.5,76.6,4.2,77.2,79.4,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,66.2,68.3,78.1,15,0,64,78.1,0,68.1,1.8,65.14286,1.8125,20.2,0,0,40.1,11.9,0,0,0,73.2,68.8,69.4,100,15,0,63,82.9,0,67.2,1.07,65.14286,1.8125,18.2,0,0,21.1,100.3,23,4.1,1.4,15,15,28.6,75.3,93.2,100,0.6,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,212,71.6,0,26.656866,200,72,68,2123.706,67.1,69.7,28.2,2200,272,70.9,69.2,0,40.10889,260,149,70.2,86.5,21.6,50.80049,150.49957,1057,70.4,69.5,0,26.72035,1000,528,74.8,69.8,0,36.122425,520,608,70.8,69.2,0,41.56834,600,206,73.5,69.6,0,33.48034,200,191,74.1,69.6,0,59.117794,192.0003,687,78.9,69.4,0,46.44757,690,308,67.6,103.1,100,100,650,787,70.3,71.3,1.2,100,950,510,0,69.4,0,30.951796,500,507,70.5,69.6,0,31.73881,500,407,71.8,82.4,100,70.00453,400,702,74.1,82,98,72.695786,700,257,73.4,80.1,22.8,42.032192,263.1781,354,72.8,69.6,0,35.915,350,166,72.5,69.9,0,36.036854,160,372,72.2,69.6,0,41.08461,335,344,72.1,69.7,0,31.773483,335,214,73.5,69.9,0,42.723633,195,434,73.3,69.8,0,35.619198,380,271,71.9,78.1,7.9,50.28859,267.98355,183,72.3,69.1,0,45.240616,175,407,72,83.1,39.6,56.352245,406.8663,426,72.8,69.2,0,45.60856,420,539,74.4,69.3,0,55.38671,540,375,73,69.4,0,44.037106,335,698,74.9,69.4,0,53.545982,690,430,73.2,69.2,0,33.18895,400,482,73.5,69.4,0,55.53236,486.09988,877,72.4,92.6,77.6,52.37987,886.8795,355,73.6,69.1,0,35.82534,335,185,72,75.9,4.8,70.230675,175,445,72.3,84.2,42.8,67.71018,447.01886,357,72.6,69,0,46.370922,350,164,72.4,69.2,0,39.063076,160,861,74.8,69.1,0,88.90591,840,552,73.5,69.6,0,73.100525,552,374,73.9,69.2,0,50.60941,368.7003,551,76.6,69.4,0,99.96879,550,792,71.1,84.8,100,100,1020,377,73.8,68.8,0,58.517975,335,189,72.2,69.3,6.4,57.667267,189.39937,348,72.4,82.3,21.6,54.00309,352.3785,428,72,69.1,3.2,45.920258,420,543,75,68.7,0,58.380745,540,1000,74.5,68.7,0,66.42872,1000,100,74.6,69.8,0,32.62281,100,361,73.8,69.4,0,49.464645,335,197,73.7,286.6,0,35.688427,195,790,72.3,83.1,61.2,54.659836,792.1589,441,73.9,68.8,0,49.462124,438.49982,222,72.9,68.6,0,35.988304,200,292,72.3,78.9,7.6,46.902554,290.49826,355,72.4,69.1,0,37.23639,350,553,74.7,68.7,0,64.52802,540,876,75.1,68.7,0,68.960175,840,568,73.9,69,0,59.025852,561.1998,169,72.4,69.3,0,34.20152,150,209,72,69.6,0,43.69976,195,948,72.2,81.5,88,64.40884,961.119,1068,74.6,68.4,0,99.96722,1110,1083,74.4,68.6,0,67.13095,1060,703,73.9,68.8,0,77.59205,705,186,72.6,69,0,54.411274,175,204,72.5,68.9,0,29.81702,190,189,72.3,69,0,39.562916,185,309,72,68.7,0,35.53894,300,531,72.3,85.1,37.2,53.04558,526.5986,217,72.4,75.2,9.8,52.007812,214.89998,898,72,73.6,6.5,88.01252,880,126.4,125.1,136.9,131,135.9,131.3,14.2,0,30.14
20161122,1515,49.7,39.4,15.1007734,57.98569167,1,77.5,76.6,4.2,77.2,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,66.3,68.3,78.1,15,0,64,78.1,0,68.1,1.8,65.14286,1.8125,20.2,0,0,39.9,11.9,0,0,0,73.2,68.7,71.5,100,15,0,63,79.3,0,67.5,1.1,65.14286,1.8125,18.2,0,0,19.5,100.4,21.9,4.6,0.8,15,15,28.9,75.3,93.2,100,1.7,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,211,71.5,0,26.656866,200,72,68,2123.706,67.1,69.7,27.4,2200,271,70.7,69.2,0,40.10889,260,149,70.2,86.7,21.6,51.46552,150.49957,1069,70.4,69.5,0,26.72035,1000,522,74.8,69.7,0,36.122425,520,607,70.8,69.2,0,41.56834,600,205,73.5,69.6,0,33.48034,200,192,74.1,69.5,0,59.117794,192.0003,689,75.3,69.4,0,46.44757,690,310,67.7,103,100,100,650,787,70.1,70.1,3.6,100,950,510,0,69.3,0,30.951796,500,508,70.4,69.5,0,31.73881,500,411,71.8,83.9,100,70.00453,400,707,74.1,83.4,98,72.695786,700,260,73.4,81.4,18.8,42.032192,263.1781,355,72.7,71,0,35.915,350,166,72.5,70.6,0,36.036854,160,374,72.2,70.7,0,41.08461,335,346,72.1,70.7,0,31.773483,335,215,73.8,70.7,0,42.723633,195,435,73.2,70.9,0,35.619198,380,300,71.9,82.2,11.9,50.75887,293.46332,184,72.3,71,0,45.240616,175,411,72,84.5,39.6,56.352245,406.8663,429,72.7,70.9,0,45.60856,420,542,74.4,71,0,55.38671,540,377,72.9,70.9,0,44.037106,335,705,74.9,70.7,0,53.140415,690,430,73.2,70.4,0,33.18895,400,438,73.4,70.8,0,52.980743,443.5,856,72.4,92.7,73.6,51.141655,851.0394,359,73.6,70.5,0,35.82534,335,184,72.1,73.7,2.8,69.856606,175,456,72.2,85.2,43.2,68.04203,447.01886,362,72.5,70.6,0,47.798397,350,164,72.4,70.7,0,39.063076,160,866,74.8,70.9,0,86.859955,840,494,73.4,70.7,0,68.6712,496.80014,381,73.9,70.3,0,50.60941,368.7003,564,76.6,70.9,0,99.58381,550,831,71.1,85.6,100,100,1020,355,73.8,70.4,0,56.32316,335,191,72.2,70.9,6.4,57.667267,189.39937,337,72.4,82.8,17.6,53.220116,328.71863,440,71.9,70.6,7.6,46.981853,441.83832,546,75,70.5,0,58.380745,540,992,74.5,70.2,0,65.452446,1000,101,74.6,70.4,0,32.62281,100,363,73.8,70.6,0,49.464645,335,198,73.7,286.8,0,35.688427,195,755,72.4,84.1,55.2,53.579777,756.3187,443,73.9,70.4,0,49.462124,438.49982,224,72.9,70.2,0,35.988304,200,271,72.3,79.9,3.6,45.184265,265.01816,357,72.3,70.5,0,37.23639,350,557,74.6,70.6,0,64.52802,540,888,74.7,70.5,0,68.960175,840,570,73.8,70.4,0,58.615334,561.1998,174,72.4,70.2,0,34.20152,150,211,71.9,70.5,2.7,43.69976,195,943,72.2,83.1,88,64.40884,961.119,1076,74.6,70.5,0,99.96722,1110,1091,74.3,69.8,0,67.13095,1060,682,73.8,70.2,0,75.19765,677.6997,185,72.7,69.7,0,53.99754,175,204,72.4,69.8,0,29.81702,190,189,72.2,70.2,0,39.146107,185,313,71.9,70.5,4,35.53894,300,501,72.3,85.5,33.2,51.70432,495.79846,219,72.3,81.7,9.4,52.007812,214.89998,896,72,75.5,6.5,87.41784,880,126.3,125,136.9,131,135.9,131.1,16,1.8,30.14
20161122,1520,49.6,38.8,15.01642641,57.98569167,1,77.5,76.6,4.2,77.2,79.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,66.4,68.4,77.6,15,0,64,77.6,0,68.3,1.8,65.14286,1.8125,20.2,0,0,39.8,11.9,0,0,0,73.2,68.8,71.7,100,16.2,0,63,84,0,67.7,1.12,65.14286,1.8125,18.2,0,0,19.3,100.2,25.4,4.4,0.6,16.2,16.2,29.1,75.3,93.2,100,0.9,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,208,71.5,0,26.656866,200,72,68,2123.706,67.1,69.7,27.5,2200,269,70.7,69.2,0,40.10889,260,148,70.2,86.7,21.6,51.908867,150.49957,1045,70.4,69.5,0,26.72035,1000,532,74.9,69.8,0,36.122425,520,606,70.8,69.2,0,41.56834,600,204,73.5,69.6,0,33.48034,200,191,74,69.5,0,59.117794,192.0003,685,73.8,69.4,0,46.44757,690,307,67.7,103,100,100,650,783,69.9,76,7.6,100,950,510,0,69.3,0,30.951796,500,506,70.4,69.6,0,31.73881,500,406,71.8,84.3,100,69.35886,400,713,74.2,83.8,96,72.08134,700,249,73.5,81.6,12.8,40.80354,251.97806,360,72.8,71.6,0,35.915,350,166,72.5,71.2,0,36.036854,160,378,72.2,71.3,0,41.08461,335,348,72.2,71.3,0,31.773483,335,217,73.7,71.3,0,42.723633,195,436,73,71.5,0,35.619198,380,273,72.3,77,4.7,48.535698,266.16336,186,72.4,71.5,0,45.028828,175,402,72,85,39.6,55.690914,406.8663,435,72.7,71.5,0,45.60856,420,552,74.4,71.5,0,55.38671,540,382,72.9,71.5,0,43.62356,335,701,74.9,71.3,0,53.140415,690,433,73.2,71,0,33.18895,400,397,73.4,71.4,0,50.498726,400.9001,800,72.5,92,67.6,49.41497,817.75946,356,73.7,71.2,0,35.41736,335,186,72.1,71.6,2.8,69.721535,175,460,72.2,85.6,43.2,67.71018,447.01886,372,72.5,71.3,0,46.843086,350,165,72.4,71.3,0,37.99336,160,861,74.7,71.5,0,83.57768,840,439,73.5,71.4,0,62.891888,441.6,379,73.9,71,0,49.960133,368.7003,567,76.6,71.5,0,88.918945,550,853,71.1,85.6,100,100,1020,338,73.8,71.1,0,54.72408,335,192,72.2,71.5,6.4,57.667267,189.39937,317,72.5,81.9,11.6,51.13586,297.77863,466,71.9,71.6,11.6,47.932354,465.3584,542,75,71.1,0,57.705074,540,1003,74.5,70.8,0,65.44195,1000,102,74.6,71.1,0,32.62281,100,356,73.8,71.2,0,49.030304,335,201,73.8,286.6,0,35.688427,195,720,72.3,84,53.2,52.48859,723.03894,451,74,71,0,49.462124,438.49982,227,72.9,70.9,0,35.988304,200,250,72.3,76.8,0,43.522495,245,362,72.3,71.1,0,36.782734,350,555,74.7,71.1,0,64.14875,540,887,74.6,71,0,68.47345,840,562,73.8,71,0,57.050926,561.1998,157,72.4,70.8,0,33.663486,150,213,71.9,83.9,6.7,43.69976,212.98996,927,72.3,83.4,84.4,63.30387,927.8394,1089,74.6,70.9,0,99.96722,1110,1096,74.3,70.6,0,66.70853,1060,656,73.6,70.9,0,71.96747,648.88306,184,72.8,70.5,0,53.505535,175,207,72.4,70.6,0,29.81702,190,191,72.2,70.9,0,38.537796,185,336,71.9,78.6,8,37.525105,333.604,478,72.3,84.6,29.2,50.37314,464.99832,216,72.3,75.3,5.4,51.482975,214.89998,900,72.1,75.9,4.5,86.44757,880,126.1,124.9,136.9,131,135.9,131.3,16,-0.1,30.14
