20161122,1525,49.5,39.5,15.03686142,57.98569167,1,77.5,76.6,4.2,77.2,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.3,68.4,77.6,15,0,64,77.6,0,68.2,1.8,65.14286,1.8125,20.2,0,0,39.8,11.9,0,0,0,73.3,68.7,72,100,25.9,0,63,80.1,0,67.5,1.13,65.14286,1.8125,18.2,0,0,19.3,100.2,22.1,4.4,1.2,25.9,25.9,29,75.3,93.2,100,0.9,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,208,71.5,0,26.656866,200,72,68,2611.5657,67.1,69.7,23.7,2200,267,70.6,69.3,0,40.10889,260,153,70.1,86.7,23.6,51.280792,150.49957,1048,70.4,69.5,0,26.72035,1000,533,74.9,69.8,0,35.69184,520,603,70.8,69.2,0,41.56834,600,205,73.5,69.6,0,33.48034,200,191,73.9,69.6,0,59.117794,192.0003,637,73.1,69.5,0,43.84679,625.1999,307,67.7,103,100,100,650,781,69.9,78.4,11.6,100,950,508,0,69.4,0,30.951796,500,506,70.2,69.6,0,31.73881,500,409,71.8,84.4,100,68.951065,400,674,74.4,83.8,91.2,69.57882,672.6997,238,73.5,82,8.8,39.857475,240.77802,357,72.9,71.9,0,34.486763,350,164,72.5,71.5,0,35.399837,160,377,72.2,71.6,0,40.089848,335,352,72.2,71.6,0,31.773483,335,219,73.5,71.6,0,42.723633,195,444,72.9,71.8,0,35.20528,380,249,72.4,72.2,0,48.41813,245,184,72.4,71.7,0,44.652313,175,412,72,85.1,39.6,55.690914,406.8663,437,72.7,71.7,0,44.638874,420,542,74.5,71.7,0,54.332047,540,382,72.9,71.8,0,42.72941,335,695,75,71.6,0,52.51562,690,434,73.3,71.4,0,33.18895,400,380,73.5,71.7,0,49.292507,379.6001,810,72.5,92,63.6,49.08554,817.75946,358,73.7,71.5,0,35.41736,335,180,72.1,71.6,2.8,69.07731,175,451,72.2,85.7,43.2,65.89602,447.01886,370,72.5,71.5,0,45.821896,350,162,72.4,71.6,0,37.55072,160,855,74.7,71.7,0,80.7768,840,416,73.6,71.7,0,63.193123,414,372,73.9,71.4,0,48.889397,368.7003,553,76.6,71.8,0,85.14202,550,919,71.1,85,100,100,1020,357,73.8,71.4,0,53.60577,335,189,72.2,72.8,6.4,57.027393,189.39937,301,72.5,80.9,7.6,51.13586,297.77863,476,72,79.8,12,47.932354,465.3584,542,75,71.3,0,56.94642,540,1000,74.6,71.1,0,65.29498,1000,104,74.7,71.5,0,32.62281,100,361,73.8,71.6,0,49.030304,335,205,73.8,287,0,35.688427,195,683,72.4,83.8,47.2,51.02995,687.1987,445,73.9,71.3,0,48.96907,438.49982,224,72.9,71.2,0,34.63158,200,244,72.3,71.7,0,43.296406,245,354,72.3,71.4,0,36.782734,350,554,74.7,71.3,0,63.54825,540,887,74.5,71.2,0,67.84292,840,561,73.9,71.3,0,57.050926,561.1998,169,72.4,71.1,0,33.663486,150,230,72,85.7,8.7,45.18792,232.87004,935,72.3,83.5,82.4,61.96685,927.8394,1114,74.7,71.1,0,99.96722,1110,1100,74.4,70.9,0,65.71526,1060,597,73.7,71.2,0,66.28643,594.2832,183,72.8,70.9,0,52.856983,175,209,72.4,70.9,0,29.81702,190,189,72.3,71.2,0,38.66171,185,301,72.5,73.3,0,34.746708,300,476,72.2,84,29.6,49.989914,464.99832,215,72.1,82,9.4,50.94593,214.89998,900,72.2,76,2.5,84.8722,880,126.8,125.1,136.9,131,135.9,131.4,16.6,0,30.14
20161122,1530,49.4,39.6,15.00891964,57.98569167,1,77.5,76.7,4.2,77.2,79.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.3,68.2,75.6,15,0,64,75.6,0,68.1,1.8,65.14286,1.8125,20.2,0,0,38.9,11.6,0,0,0,73.3,67.7,71.2,100,33.8,0,63,78.7,0,66.5,1.19,65.14286,1.8125,18.3,0,0,19.6,100.8,21.6,4.2,1.2,33.8,33.8,29,75.3,93.2,100,0.8,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,206,71.5,0,26.656866,200,72,68,2123.706,67.2,69.6,28.7,2200,266,70.6,69.1,0,40.10889,260,150,70.1,86.6,23.6,52.14286,150.49957,1031,70.4,69.4,0,26.72035,1000,530,74.9,69.7,0,33.79495,520,607,70.7,69.2,0,42.37955,600,207,73.4,69.6,0,33.48034,200,191,73.9,69.5,0,59.117794,192.0003,339,72.6,69.4,0,33.691925,330,308,67.8,103,100,100,650,783,69.4,81.4,25.6,100,950,505,0,69.3,0,30.951796,500,503,70.2,69.5,0,31.73881,500,403,71.9,83.9,100,67.818306,400,652,74.4,83.3,87.2,67.34444,649.0386,242,73.4,81.8,6.8,39.857475,240.77802,353,73,71.6,0,34.05713,350,165,72.5,71.5,0,35.399837,160,376,72.2,71.5,0,38.699326,335,351,72.2,71.5,0,31.366566,335,214,73.5,71.6,0,40.798843,195,444,72.9,71.6,0,34.198456,380,254,72.1,71.6,2.3,47.88371,245,184,72.5,71.3,0,44.228733,175,402,72,84.7,39.6,54.611904,406.8663,437,72.8,71.3,0,44.23763,420,547,74.5,71.3,0,53.91245,540,380,72.8,71.6,0,41.62289,335,703,75,71.4,0,52.110054,690,434,73.3,71.2,0,31.105127,400,335,73.5,71.5,0,46.091393,337,779,72.5,91,59.6,47.597412,781.9193,346,73.7,71.2,0,34.777813,335,179,72.1,71.1,2.8,67.31089,175,454,72.1,85.3,45.2,64.789825,447.01886,361,72.5,71.2,0,44.8007,350,163,72.5,71.3,0,37.095783,160,855,74.7,71.2,0,78.50109,840,373,73.6,71.6,0,54.535313,358.79987,373,73.9,71.2,0,47.830048,368.7003,550,76.4,71.4,0,81.22984,550,1048,71.1,84.2,100,95.08233,1020,357,73.8,71,0,52.35159,335,189,72.2,71.8,6.4,56.612034,189.39937,269,72.6,77.8,1.6,49.316277,266.83865,443,72.3,78.4,5.2,44.78459,441.83832,544,75.1,70.8,0,56.353725,540,1004,74.7,70.9,0,64.3187,1000,109,74.8,71.4,0,32.62281,100,354,73.8,71.4,0,48.454548,335,202,73.8,287,0,34.333763,195,700,72.3,83.2,45.2,51.02995,687.1987,438,73.9,71,0,48.330345,438.49982,228,72.9,70.9,0,34.63158,200,253,72.2,71,0,43.375538,245,350,72.3,71.1,0,36.255516,350,557,74.7,70.8,0,63.095238,540,879,74.5,70.8,0,66.4823,840,559,73.9,71,0,56.329746,561.1998,165,72.4,71,0,34.482758,150,234,72.1,85.1,6.7,43.558548,232.87004,899,72.4,83,78.4,59.25967,886.8795,1139,74.8,70.5,0,96.798164,1110,1101,74.4,70.7,0,64.64208,1060,604,73.9,71,0,65.416756,594.2832,184,73,70.8,0,52.443253,175,212,72.4,70.8,0,29.81702,190,191,72.3,71,0,38.098457,185,303,72.5,71.2,0,35.896008,300,468,72.2,83.6,29.6,49.41509,464.99832,219,72.1,75.2,9.4,50.94593,214.89998,899,72.2,75.5,2.5,82.77517,880,126.5,125.2,136.8,131,135.9,131.5,14.7,1.4,30.14
20161122,1535,49.3,39.4,14.95705133,57.98569167,1,77.6,76.7,4.2,77.2,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.1,68.2,75.6,15,0,64,75.6,0,68,1.8,65.14286,1.8125,20.2,0,0,38.9,11.7,0,0,0,73.3,67.1,70.7,100,40.8,0,63,80.1,0,66.5,1.26,65.14286,1.8125,18.3,0,0,19.9,100.8,22.2,4.7,0.9,40.8,40.8,29,75.3,93.2,100,0.4,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,205,71.5,0,26.656866,200,72,68,2123.706,67.2,69.5,28.9,2200,265,70.5,69.1,0,40.10889,260,149,70.1,86.6,23.6,52.14286,150.49957,1031,70.4,69.4,0,26.72035,1000,533,75,69.7,0,33.79495,520,603,70.7,69.1,0,42.37955,600,207,73.4,69.5,0,33.48034,200,183,73.7,69.4,0,57.380486,185.00018,339,72.3,69.3,0,33.691925,330,308,67.8,102.9,100,100,650,783,69.3,82.5,31.6,100,950,505,0,69.2,0,30.951796,500,503,70.1,69.5,0,31.73881,500,407,71.9,83.5,100,67.399185,400,655,74.4,82.8,83.2,66.14903,623.5585,230,73.4,73.3,2.8,38.665684,230.37791,360,73.1,71.2,0,34.05713,350,166,72.5,71.2,0,35.399837,160,365,72.3,71.1,0,38.089638,335,355,72.3,71.1,0,31.366566,335,217,73.4,71.3,0,40.798843,195,436,72.8,71.3,0,33.70623,380,274,71.9,81.3,7.9,48.47157,273.4434,182,72.4,70.8,0,43.64043,175,413,72,84.3,39.6,54.611904,406.8663,433,72.8,70.9,0,44.638874,420,551,74.6,70.9,0,53.424812,540,379,72.8,71.1,0,41.209343,335,697,75.1,71,0,51.49622,690,435,73.3,70.8,0,30.671974,400,289,73.5,71.1,0,44.583626,294.4,742,72.5,89.6,55.6,46.472794,746.0792,362,73.7,70.8,0,34.777813,335,184,72.1,70.6,2.8,67.113464,175,454,72.1,84.8,45.2,63.053097,447.01886,368,72.5,70.7,0,44.251675,350,164,72.5,70.9,0,36.481003,160,860,74.6,70.8,0,75.95186,840,335,73.6,71.3,0,54.747295,331.19986,371,74,70.8,0,46.690968,368.7003,558,76.2,71,0,79.00323,550,980,71.1,82.9,100,78.16333,1020,349,73.9,70.6,0,50.867474,335,194,72.2,71.2,6.4,56.612034,189.39937,248,72.7,71.2,0,48.25761,245,423,72.4,71.9,0,45.019135,420,542,75.1,70.4,0,55.606926,540,1009,74.7,70.4,0,63.40542,1000,110,74.9,71.1,0,32.62281,100,359,73.9,71,0,48.454548,335,206,73.9,286.9,0,34.333763,195,649,72.3,82.6,41.2,49.31522,653.91833,452,73.9,70.5,0,48.330345,438.49982,221,72.9,70.4,0,34.128654,200,255,72.1,70.5,0,42.95727,245,356,72.3,70.6,0,36.537518,350,556,74.7,70.4,0,62.49473,540,885,74.3,70.3,0,65.85177,840,569,73.9,70.6,0,55.697327,561.1998,172,72.3,70.6,0,34.482758,150,209,72.3,81,2.7,42.700413,211.57037,893,72.4,82.3,76.4,58.39779,886.8795,1120,74.8,70.1,0,92.525406,1110,1097,74.4,70.2,0,63.728737,1060,619,74.1,70.5,0,65.82336,621.5832,187,73,70.4,0,52.219612,175,214,72.4,70.4,0,29.81702,190,194,72.4,70.5,0,38.098457,185,310,72.5,70.5,0,35.49431,300,464,72.2,83.1,29.6,49.41509,464.99832,216,72.1,81.6,9.4,50.34786,214.89998,898,72.2,75.2,2.5,81.64841,880,126.5,125.2,136.7,131,135.7,131.8,17.2,-0.1,30.14
20161122,1540,49,39.9,14.88907089,57.98569167,1,77.6,76.7,4.2,77.2,79.4,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.1,68.1,75.6,15,0,64,75.6,0,68,1.8,65.14286,1.8125,20.2,0,0,38.8,11.6,0,0,0,73.3,66.6,70.4,100,46.8,0,63,78.6,0,66.1,1.28,65.14286,1.8125,18.3,0,0,20,100.8,21.7,4.3,1.1,46.8,46.8,29,75.3,93.2,100,0.5,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,206,71.3,0,26.656866,200,72,68,2123.706,67.1,69.5,29,2200,265,70.6,69,0,40.10889,260,150,70.1,86.5,23.6,52.14286,150.49957,1041,70.4,69.3,0,26.72035,1000,526,75,69.6,0,33.376003,520,606,70.6,69,0,42.37955,600,207,73.4,69.4,0,33.48034,200,183,73.7,69.3,0,58.0828,185.00018,340,72.1,69.2,0,33.691925,330,308,67.9,102.8,100,100,650,783,69.6,82.5,29.6,100,950,506,0,69.1,0,30.951796,500,504,70.2,69.4,0,31.73881,500,402,71.9,83.3,100,66.76484,400,627,74.4,82.6,79.2,64.808395,623.5585,232,73.2,71.3,3.6,38.665684,230.37791,353,73.2,70.8,0,34.8235,350,166,72.5,70.9,0,35.399837,160,366,72.3,70.8,0,38.089638,335,348,72.3,70.8,0,30.880526,335,219,73.3,70.9,0,40.798843,195,438,72.8,70.9,0,33.70623,380,305,72,82.2,9.9,50.374092,298.9235,185,72.4,70.5,0,43.64043,175,409,72,84,39.6,54.182617,406.8663,436,72.8,70.5,0,44.638874,420,544,74.6,70.6,0,52.778404,540,382,72.9,70.8,0,41.209343,335,687,75.2,70.7,0,50.937195,690,434,73.3,70.5,0,30.074924,400,270,73.6,70.8,0,42.68151,273.1,704,72.5,88.5,51.6,44.73475,710.2391,358,73.6,70.5,0,34.777813,335,179,72.1,70.3,2.8,65.637985,175,447,72.1,84.4,45.2,61.946903,447.01886,364,72.5,70.3,0,43.77951,350,162,72.5,70.6,0,35.583424,160,839,74.6,70.4,0,73.391685,840,274,73.6,71,0,50.17293,275.99985,369,74,70.4,0,46.20116,368.7003,547,75.9,70.7,0,76.78701,550,1068,71.2,81.6,100,71.21229,1020,384,73.9,70.2,0,49.822323,335,178,72.3,70.4,1.2,55.34351,177.69907,253,72.6,70.6,0,48.25761,245,428,72.3,70.7,0,45.019135,420,548,75.2,70.1,0,55.59507,540,1009,74.7,70.1,0,63.39492,1000,112,74.8,70.8,0,32.62281,100,351,73.8,70.7,0,47.949497,335,200,73.9,286.8,0,33.831604,195,645,72.3,82,37.2,48.212894,618.07825,436,73.9,70.2,0,47.770058,438.49982,221,72.9,70.1,0,34.128654,200,252,72.1,70.2,0,43.296406,245,359,72.3,70.3,0,36.537518,350,550,74.8,70.1,0,61.967976,540,888,74.1,70.1,0,65.44248,840,564,73.9,70.3,0,55.630756,561.1998,180,72.3,70.3,0,34.030323,150,201,72.4,72.2,0,41.15794,195,892,72.4,81.9,74.4,57.767956,886.8795,1125,74.7,69.8,0,91.31242,1110,1087,74.3,69.9,0,63.226395,1060,680,74.1,70.2,0,69.934494,676.18317,182,73.1,70.1,0,51.872974,175,215,72.4,70.1,0,29.81702,190,190,72.4,70.2,0,37.68165,185,311,72.3,70.2,0,34.92524,300,469,72.2,82.7,29.6,49.41509,464.99832,217,72.1,77.3,9.4,50.34786,214.89998,897,72.1,75,4.5,81.12676,880,126.4,125.1,136.8,131,135.8,131.8,15.2,0,30.14
20161122,1545,48.8,40.4,14.85648475,57.98569167,1,77.6,76.7,4.2,77.2,79.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.1,68.1,75.6,15,0,64,75.6,0,67.9,1.8,65.14286,1.8125,20.2,0,0,38.9,11.7,0,0,0,73.2,62.2,68.6,100,49.5,0,63,81.3,0,60.4,1.28,65.14286,1.8125,18.3,0,0,20,101.5,22.8,4.5,0.6,49.5,49.5,28.4,75.3,93.2,100,0.9,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,204,71.3,0,26.656866,200,72,68,2123.706,67.2,69.4,29.1,2200,265,70.6,69,0,40.10889,260,150,70.1,86.5,23.6,52.14286,150.49957,1029,70.4,69.3,0,26.72035,1000,528,75,69.5,0,33.376003,520,605,70.6,69,0,42.37955,600,206,73.5,69.4,0,33.48034,200,183,73.7,69.3,0,58.0828,185.00018,338,72,69.2,0,33.691925,330,308,68,102.8,100,100,650,782,69.7,82.5,31.6,100,950,504,0,69.1,0,30.951796,500,503,70.2,69.4,0,31.73881,500,407,71.9,82.2,100,66.76484,400,598,74.4,81.8,75.2,62.95386,598.07837,233,73,80,7.6,38.665684,230.37791,357,73.3,70,0,34.8235,350,167,72.4,70.3,0,35.399837,160,371,72.2,70.2,0,38.089638,335,350,72.2,70.2,0,30.880526,335,215,73.3,70.4,0,40.398308,195,442,73,70.2,0,33.70623,380,267,72.3,73.8,3.9,48.86704,271.6239,186,72.4,69.4,0,43.64043,175,413,72,83.2,39.6,54.182617,406.8663,442,72.8,69.5,0,44.638874,420,549,74.6,69.5,0,52.778404,540,384,74.4,70,0,40.728737,370.70038,694,75,70,0,50.937195,690,435,73.3,69.8,0,30.074924,400,226,73.5,70.3,0,39.909534,230.5,714,72.4,87.2,49.6,45.234577,710.2391,367,73.5,69.7,0,34.777813,335,178,72.1,69.1,2.8,65.04572,175,446,72.1,83.5,45.2,61.316372,447.01886,356,72.5,69.4,0,43.153618,350,163,72.6,69.8,0,35.583424,160,851,74.5,69.3,0,72.99782,840,232,73.5,70.5,0,45.844025,230,365,73.9,69.8,0,45.551884,368.7003,554,75.7,69.7,0,76.33961,550,1073,71.2,80.4,100,69.6099,1020,387,73.9,69.3,0,49.23704,335,183,72.2,69.5,0,57.364166,175,257,72.4,69.4,0,47.629025,245,428,72.2,69.7,0,44.5624,420,548,75.2,68.8,0,55.51209,540,1007,74.6,69.2,0,63.363426,1000,112,74.6,70.3,0,32.62281,100,353,73.9,70,0,47.949497,335,202,73.9,286.7,0,33.831604,195,612,72.3,81.1,33.2,48.157223,618.07825,438,73.9,69.3,0,47.770058,438.49982,223,72.9,69.3,0,34.128654,200,255,72,69.2,0,43.296406,245,362,72.2,69.4,0,36.537518,350,556,74.8,68.9,0,61.967976,540,874,73.9,68.9,0,64.81194,840,567,73.8,69.4,0,55.630756,561.1998,188,72.2,69.7,0,34.030323,150,199,72.5,70.6,0,40.756027,195,843,72.4,81,72.4,55.75691,853.59937,1125,74.7,68.3,0,90.64583,1110,1092,74.3,69.2,0,63.226395,1060,684,74,69.3,0,69.35848,676.18317,183,73.2,69.6,0,51.872974,175,214,72.3,69.5,0,29.81702,190,190,72.4,69.5,0,37.68165,185,309,72.2,69.2,0,34.92524,300,472,72.2,81.8,29.6,49.41509,464.99832,219,72.1,80.5,9.4,50.34786,214.89998,895,72.1,73.5,4.5,80.74074,880,126.3,125.1,136.9,131,135.9,131.8,15.2,-0.1,30.14
20161122,1550,48.8,39.5,14.78611456,57.98569167,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66,68,75.6,15,0,64,75.6,0,67.8,1.8,65.14286,1.8125,20.2,0,0,39,11.7,0,0,0,73.2,68.8,70.4,100,15,0,63,81.2,0,67.5,1.28,65.14286,1.8125,18.3,0,0,20.3,100.5,22.4,4.6,0.8,15,15,28.5,75.3,93.2,100,1.7,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,207,71.3,0,26.656866,200,72,68,2611.5657,67.2,69.4,24.4,2200,264,70.7,69,0,40.10889,260,158,70.1,85.9,23.6,54.199505,156.99965,1039,70.4,69.2,0,26.72035,1000,528,75,69.5,0,33.376003,520,603,70.5,69,0,42.37955,600,207,73.5,69.4,0,33.48034,200,177,73.7,69.3,0,56.887627,178.50017,339,71.8,69.2,0,33.691925,330,307,68,102.8,100,100,650,783,69.8,83,33.6,100,950,504,0,69,0,30.951796,500,504,70.3,69.3,0,31.73881,500,401,71.9,83,100,66.76484,400,572,74.4,82.1,71.2,61.870182,572.59827,240,72.9,80.5,12,40.791252,240.77786,352,73.4,69.9,0,34.8235,350,164,72.4,69.9,0,34.978954,160,368,72.1,69.9,0,38.089638,335,348,72.2,69.9,0,30.880526,335,214,73.2,70,0,40.398308,195,426,73,70.1,0,33.05739,380,248,72.1,70.4,4.7,47.95853,246.14351,177,72.4,69.8,0,43.21685,175,407,72,83.7,39.6,55.609695,406.8663,429,72.8,69.8,0,44.638874,420,528,74.6,70,0,53.26605,540,925,75.1,70.1,0,60.321896,930,683,74.3,69.8,0,51.56199,690,432,73.3,69.6,0,30.074924,400,197,73.5,69.9,0,39.573185,195,675,72.4,86.4,45.6,43.746452,676.95874,360,73.4,69.5,0,34.777813,335,175,72.1,69.7,2.8,65.04572,175,436,72.1,83.9,45.2,60.829647,447.01886,353,72.5,69.5,0,43.153618,350,161,72.6,69.7,0,35.12849,160,831,74.3,69.9,0,72.374176,840,230,73.5,70.1,0,46.256836,230,362,73.9,69.4,0,45.551884,368.7003,542,75.5,70,0,75.746544,550,1051,71.2,80.8,100,68.72582,1020,365,73.9,69.4,0,49.23704,335,179,72.1,69.4,1.2,55.680286,175,247,72.1,69.9,0,48.665638,245,425,72.1,69.5,0.4,44.5624,420,532,75.2,69.6,0,55.357986,540,1002,74.5,69.2,0,63.342434,1000,111,74.5,69.8,0,32.62281,100,346,73.9,69.7,0,47.949497,335,199,73.9,287,0,33.831604,195,580,72.2,81.2,33.6,47.077164,582.2381,434,73.8,69.4,0,47.770058,438.49982,224,72.9,69.1,0,34.128654,200,266,71.8,75.1,8,44.166855,268.65817,360,72.2,69.3,0,36.537518,350,552,74.7,69.6,0,61.967976,540,801,73.7,69.5,0,62.986725,809.6997,534,73.7,69.5,0,54.099632,533.59973,180,72.2,69.3,0,33.59012,150,197,72.4,70,0,40.756027,195,846,72.3,81.4,72.4,56.375687,853.59937,1109,74.6,69.5,0,89.85903,1110,1084,74.2,68.9,0,63.226395,1060,676,73.9,69.3,0,69.83284,676.18317,181,73.2,69,0,51.872974,175,215,72.2,69,0,29.81702,190,189,72.3,69.1,0,37.68165,185,305,72,69.3,0,34.523544,300,469,72.2,82,29.6,49.41509,464.99832,212,72.1,81.1,9.4,49.89625,214.89998,889,71.9,75.6,10.1,80.74074,880,126.3,125,136.9,131,135.9,131.9,17.2,0,30.14
20161122,1555,48.5,40.8,14.77764635,57.98569167,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,66,67.9,75.6,15,0,64,75.6,0,67.9,1.8,65.14286,1.8125,20.2,0,0,38.8,11.7,0,0,0,73.2,68.6,71.7,100,15,0,63,78.2,0,67.3,1.26,65.14286,1.8125,18.3,0,0,19.4,100.6,21.4,4.4,0.5,15,15,28.7,75.3,93.2,100,0.2,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,207,71.2,0,26.656866,200,72,68,2123.706,67.2,69.3,28.4,2200,266,70.6,68.9,0,40.10889,260,158,70,86,25.6,54.06404,156.99965,1033,70.4,69.2,0,26.72035,1000,526,75,69.4,0,33.376003,520,608,70.4,68.9,0,42.37955,600,208,73.5,69.3,0,33.48034,200,169,73.5,69.2,0,55.43371,170.50023,339,71.6,69.1,0,33.691925,330,309,68.1,102.8,100,100,650,785,69.6,83.7,41.6,100,950,505,0,69,0,30.951796,500,504,70.2,69.2,0,31.73881,500,401,71.9,84,100,66.76484,400,571,74.4,83.1,67.2,61.870182,572.59827,256,72.9,81.5,16,41.381004,251.9779,352,73.4,71.2,0,34.8235,350,164,72.4,70.8,0,34.978954,160,368,72,70.9,0,38.089638,335,348,72.2,70.9,0,30.880526,335,213,73.2,70.9,0,40.398308,195,423,73,71.1,0,33.05739,380,281,71.9,82.5,10.3,49.11287,275.26358,177,72.4,71.2,0,43.21685,175,408,72,84.6,39.6,55.609695,406.8663,427,72.9,71.2,0,44.638874,420,529,74.6,71.2,0,53.26605,540,930,74.8,71.3,0,60.321896,930,683,74.1,71,0,51.56199,690,432,73.2,70.7,0,30.074924,400,197,73.5,71,0,39.573185,195,662,72.3,87.5,43.6,44.40532,676.95874,356,73.3,70.8,0,34.777813,335,177,72.1,71.1,2.8,65.430176,175,438,72,85.1,47.2,60.829647,447.01886,355,72.5,70.9,0,43.153618,350,161,72.6,70.9,0,35.12849,160,830,74.2,71.1,0,72.374176,840,232,73.5,71,0,46.736584,230,365,74,70.6,0,45.551884,368.7003,539,75.3,71.2,0,75.746544,550,1044,71.2,81.9,100,70.28401,1020,367,73.9,70.8,0,49.23704,335,180,72.2,70.9,0,55.680286,175,260,71.8,71.3,5.6,49.591972,270.47803,424,72,70.9,2.4,44.5624,420,532,75.2,70.8,0,54.91939,540,1009,74.5,70.5,0,63.331932,1000,111,74.3,70.7,0,32.62281,100,345,73.9,70.8,0,47.949497,335,201,73.9,286.7,0,33.831604,195,579,72.2,82.3,33.6,47.077164,582.2381,433,73.9,70.7,0,47.770058,438.49982,224,72.9,70.6,0,34.128654,200,292,71.8,80,12,45.64775,292.3181,360,72.1,70.7,0,36.537518,350,554,74.7,70.8,0,61.967976,540,749,73.5,70.7,0,61.34956,749.09985,475,73.7,70.6,0,50.582493,478.39972,182,72.1,70.4,0,33.59012,150,198,72.3,71,0,40.756027,195,847,72.3,82.4,70.4,56.375687,853.59937,1117,74.6,70.7,0,89.85903,1110,1084,74.2,70.1,0,63.226395,1060,675,73.9,70.5,0,69.83284,676.18317,182,73.2,70,0,51.872974,175,214,72.2,70.1,0,29.81702,190,189,72.3,70.4,0,37.68165,185,308,72,70.6,0,34.523544,300,468,72.2,83.2,29.6,49.41509,464.99832,213,72.2,75.2,7.4,49.89625,214.89998,891,72.1,77,7.7,80.74074,880,126.4,124.9,136.9,131,135.9,131.8,15.2,0.1,30.16
20161122,1600,48.4,40.7,14.73402977,57.98569167,1,77.6,76.7,4.2,77.2,79.5,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,66.1,68,75.6,15,0,64,75.6,0,67.9,1.8,65.14286,1.8125,20.2,0,0,38.8,11.7,0,0,0,73.2,68.7,71.7,100,19.7,0,63,80.3,0,67.4,1.33,65.14286,1.8125,18.3,0,0,19.3,100.6,22.1,4.1,0.9,19.7,19.7,28.1,75.3,93.2,100,0.5,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,204,71.2,0,26.656866,200,72,68,2123.706,67.2,69.3,28.5,2200,266,70.6,68.9,0,40.10889,260,158,70,86.1,25.6,54.051727,156.99965,1038,70.4,69.2,0,26.72035,1000,525,75,69.5,0,33.376003,520,604,70.3,68.8,0,42.37955,600,207,73.5,69.3,0,33.48034,200,168,73.4,69.2,0,55.43371,170.50023,338,71.5,69.1,0,33.691925,330,309,68.2,102.8,100,100,650,786,69.7,84,43.6,100,950,505,0,69,0,30.951796,500,505,70.3,69.2,0,31.73881,500,408,71.9,84.1,100,66.76484,400,534,74.5,83.4,61.2,58.60798,523.45825,257,72.8,81.8,22,40.8404,263.97787,355,73.3,71.6,0,34.8235,350,165,72.4,71.3,0,34.978954,160,371,72,71.4,0,38.089638,335,352,72.2,71.4,0,30.880526,335,216,73.2,71.4,0,40.398308,195,423,73,71.6,0,33.05739,380,307,72.1,82.9,8.7,50.26721,298.9235,181,72.4,71.6,0,43.21685,175,417,72,84.8,39.6,54.762733,406.8663,441,73,71.6,0,44.638874,420,547,74.7,71.6,0,53.26605,540,552,73.4,71.7,0,46.741924,558.1252,705,74,71.4,0,51.56199,690,434,73.2,71.2,0,30.074924,400,202,73.5,71.5,0,38.99327,195,631,72.3,86.7,39.6,42.30376,643.67834,350,73.2,71.3,0,34.36983,335,180,72.1,71.3,2.8,65.430176,175,443,72,85.3,47.2,60.829647,447.01886,359,72.5,71.3,0,43.153618,350,163,72.6,71.4,0,35.12849,160,846,74.1,71.5,0,72.374176,840,236,73.4,71.5,0,46.736584,230,370,74,71.1,0,45.551884,368.7003,549,75.1,71.6,0,75.746544,550,1056,71.2,82.1,100,67.73125,1020,378,73.9,71.2,0,49.23704,335,182,72.2,71.2,0,55.680286,175,303,71.7,80.3,11.6,50.595497,294.1386,428,72,71.3,2.4,44.5624,420,537,75.2,71.2,0,54.91939,540,1009,74.6,70.9,0,63.363426,1000,114,74.2,71.2,0,32.62281,100,351,73.9,71.3,0,47.949497,335,203,73.9,286.8,0,33.831604,195,585,72.2,82.5,33.6,47.077164,582.2381,438,73.9,71.1,0,47.770058,438.49982,228,72.9,71,0,34.128654,200,300,71.8,81.1,16,46.823425,317.7982,358,72.1,71.1,0,36.083866,350,555,74.7,71.1,0,61.57817,540,683,73.5,71,0,59.33628,688.5,482,73.8,71,0,50.582493,478.39972,187,72.1,70.9,0,33.137684,150,201,72.2,71.4,0,40.756027,195,819,72.3,82.6,68.4,54.585636,820.319,1126,74.7,71,0,88.73347,1110,1096,74.1,70.7,0,63.226395,1060,681,74,71,0,69.82155,676.18317,184,73.3,70.6,0,51.872974,175,215,72.2,70.7,0,29.81702,190,191,72.3,70.9,0,37.68165,185,309,72,71.1,0,34.523544,300,474,72.1,83.7,31.6,49.41509,464.99832,214,72,82.1,11.4,49.89625,214.89998,900,72.2,76.7,5.7,80.74074,880,126.8,125.2,136.7,131,135.8,131.7,13.4,0.5,30.16
20161122,1605,48.2,40.8,14.67000706,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.8,67.8,76.1,15,0,64,76.1,0,67.7,1.8,65.14286,1.8125,20.2,0,0,39.1,11.7,0,0,0,73.2,67.9,71.8,98.1,28.7,0,63,77.4,0,66.8,1.37,65.14286,1.8125,18.3,0,0,19.3,101,21.2,4.6,0.8,28.7,28.7,28.4,75.3,93.2,100,0.9,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,206,71.2,0,26.656866,200,72,68,2611.5657,67.2,69.2,24.7,2200,265,70.4,68.8,0,40.10889,260,159,70,77.5,25.6,53.435963,156.99965,1040,70.4,69.1,0,26.72035,1000,522,75,69.4,0,33.376003,520,606,70.2,68.8,0,42.37955,600,209,73.7,69.2,0,33.48034,200,164,73.3,69.2,0,54.48497,164.00026,339,71.3,69.1,0,33.691925,330,314,68.2,78.4,100,100,650,786,69.2,71.7,57.6,100,950,506,0,68.9,0,30.951796,500,504,70.2,69.2,0,31.73881,500,406,71.9,73.8,100,65.71137,400,500,74.5,74.8,57.2,56.83164,499.79828,269,72.8,74.8,26,41.381004,263.97787,368,73.2,71.8,0,34.405483,350,166,72.3,71.5,0,34.978954,160,370,71.8,71.6,5.6,37.69387,363.2778,350,72.1,71.6,0,30.394482,335,214,73.2,71.6,0,39.91989,195,438,73,71.8,0,33.05739,380,252,72.4,73.1,0.3,47.62719,249.78352,183,72.4,71.6,0,42.628544,175,411,72,75.4,39.6,53.09201,406.8663,448,73,71.6,0,43.5243,420,549,74.8,71.6,0,51.791786,540,345,72.7,71.8,0,41.17581,335,706,73.9,71.6,0,50.531624,690,435,73.2,71.3,0,29.641771,400,196,73.5,71.7,0,37.56669,195,626,72.3,76,35.6,40.92923,607.8382,347,73.1,71.4,0,33.873634,335,189,72.1,71.3,2.8,63.809227,175,465,72,76,47.2,59.579647,447.01886,374,72.6,71.4,0,42.132423,350,165,72.6,71.5,0,34.42764,160,872,74,71.5,0,70.2954,840,241,73.4,71.7,0,43.63494,230,386,74,71.3,0,44.26472,368.7003,561,75,71.7,0,73.63438,550,959,71.2,73.8,100,66.239365,1020,358,73.9,71.3,0,48.777176,335,178,72.2,71.3,0,56.017067,175,329,71.6,73.5,17.6,50.408028,317.79852,428,72,71.4,2.4,44.401924,420,540,75.3,71.2,0,53.662872,540,1006,74.6,71.1,0,62.460632,1000,117,74.1,71.5,0,32.62281,100,360,74,71.5,0,47.949497,335,203,73.9,286.7,0,33.329437,195,571,72.1,75.2,35.6,46.44249,582.2381,439,73.9,71.2,0,47.366653,438.49982,223,72.9,71.1,0,33.625732,200,323,71.9,73.9,18,46.823425,317.7982,358,72.1,71.2,0,35.64247,350,559,74.7,71.2,0,60.387695,540,627,73.5,71.1,0,57.134956,627.9,487,73.8,71.2,0,49.90569,478.39972,173,72.1,71.1,0,32.52629,150,200,72.2,71.6,0,40.288944,195,818,72.3,73.9,66.4,53.867405,820.319,1124,74.8,70.9,0,86.558846,1110,1101,74,70.8,0,62.23313,1060,684,74,71.1,0,67.9128,676.18317,185,73.3,70.9,0,51.45924,175,217,72.1,70.9,0,29.81702,190,189,72.3,71.1,0,37.118397,185,308,72,71.1,0,35.19304,300,470,72.1,75.7,31.6,48.890682,464.99832,216,72.2,75.4,7.4,49.456852,214.89998,902,72.2,71.7,5.7,79.10277,880,126.4,125.3,132.6,131,135.4,131.4,1,1.7,30.16
20161122,1610,48,41,14.61360773,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.8,67.7,75.6,15,0,64,75.6,0,67.7,1.85,65.14286,1.8125,20.1,0,0,38.8,11.7,0,0,0,73.2,67.2,71.1,87.5,35.9,0,63,78.3,0,66.4,1.25,65.14286,1.8125,18.3,0,0,19.7,94,21.6,4.3,1.2,35.9,35.9,28.3,75.3,93.2,100,1.5,0,72.5,1.3,68.68965,68.18965,0,14.1,0,0,0,0,1,72,206,71.1,0,26.656866,200,72,68,2123.706,67.1,69.2,28.8,2200,264,70.4,68.7,0,40.10889,260,166,69.7,70.7,34.8,54.741375,163.99957,1041,70.4,69,0,26.72035,1000,525,75,69.3,0,33.376003,520,605,70.1,68.7,0,42.37955,600,208,73.7,69.1,0,33.48034,200,127,73,69.1,0,49.691967,125,339,71,69,0,33.691925,330,316,68.2,71.4,100,100,650,785,69.3,70.2,59.6,100,950,505,0,68.9,0,30.951796,500,505,70,69.1,0,31.73881,500,384,71.9,71.4,100,66.61758,400,547,73.8,72.2,70.4,61.021114,552.578,278,72.8,71.8,30,42.978252,275.17792,350,73.1,71.4,0,35.31119,350,164,72.3,71.3,0,34.978954,160,388,71.7,71.3,11.6,41.17018,389.53848,335,72.1,71.3,0,30.597942,335,205,73.2,71.4,0,39.91989,195,422,73.1,71.5,0,33.05739,380,247,72.2,71.6,0.3,48.02266,245,175,72.4,71.1,0,43.052124,175,390,72,71.8,39.6,54.832344,406.8663,422,72.9,71.1,0,44.41596,420,519,74.9,71.2,0,52.438194,540,347,72.4,71.4,0,42.05879,335,680,73.8,71.3,0,51.222187,690,422,73.2,71,0,29.208616,400,197,73.6,71.4,0,39.42241,195,618,72.1,71.5,38.8,42.383278,607.8382,331,73.1,71.1,0,35.27401,335,172,72.1,70.8,2.8,65.97049,175,427,72,72.4,47.2,61.050884,447.01886,344,72.5,70.9,0,43.636765,350,159,72.5,71.2,0,35.780155,160,801,73.9,71.1,0,71.49891,840,229,73.4,71.5,0,47.01551,230,346,74,71,0,45.85944,368.7003,529,74.8,71.2,0,75.58006,550,988,71.1,72,100,64.08443,1020,351,74,70.8,0,47.596153,335,175,72.2,70.9,0,58.037716,175,335,71.5,71.1,23.6,52.106308,345.09848,430,72,71,2.4,45.463524,420,533,75.3,70.6,0,56.152206,540,990,74.6,70.7,0,63.111485,1000,110,74.1,71.3,0,32.62281,100,344,74,71.3,0,47.949497,335,196,73.9,286.7,0,34.60236,195,577,72.1,71.4,35.6,48.48012,582.2381,422,74,70.8,0,48.890633,438.49982,214,72.9,70.7,0,33.625732,200,338,71.9,71.2,22,48.71128,341.45847,344,72.2,70.8,0,37.273174,350,521,74.7,70.7,0,60.9882,540,566,73.4,70.6,0,57.378315,567.3002,473,73.8,70.9,0,51.736378,478.39972,144,72.1,70.8,0,34.397163,150,194,72.2,71.3,0,42.16815,195,819,72.2,71.4,67.2,55.17127,820.319,1086,74.9,70.4,0,87.77183,1110,1030,74,70.5,0,61.74221,1060,701,74.1,70.8,0,71.52699,705,177,73.3,70.7,0,51.45924,175,213,72.1,70.6,0,29.81702,190,185,72.3,70.8,0,38.99966,185,296,72.1,70.7,0,35.67284,300,448,72.1,71.6,31.6,49.677288,464.99832,217,71.6,71.5,22.6,52.251923,221.37997,872,71.9,70.7,12.5,80.448616,880,126.3,125,131.9,130,135.2,131.3,1,0,30.16
20161122,1615,47.6,41.3,14.49313038,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.8,67.7,75.1,15,0,64,75.1,0,67.7,1.8,65.14286,1.8125,20.1,0,0,38.7,11.6,0,0,0,73.1,66.5,70.2,86,41.8,0,63,74.8,0,66,1.1,65.14286,1.8125,18.3,0,0,20.1,93.5,20.4,4.5,0.9,41.8,41.8,28.4,75.3,93.2,100,1.9,0,72.5,1.3,68.68965,68.18965,0,14,0,0,0,0,1,72,205,71,0,26.656866,200,72,68,2123.706,67.1,69.2,28.9,2200,264,70.4,68.7,0,40.10889,260,179,69.4,70,44.8,58.5468,179.99963,1031,70.4,69,0,26.72035,1000,531,75,69.3,0,33.376003,520,605,70.1,68.7,0,42.37955,600,207,73.7,69.1,0,33.48034,200,127,72.9,69,0,49.236076,125,337,70.7,68.9,0,33.691925,330,312,68.2,70.5,100,100,650,781,69.3,70.1,63.6,100,950,504,0,68.8,2,30.951796,500,503,69.9,69,2,31.73881,500,383,71.8,70.6,100,70.57091,400,620,73,71.4,100,68.126465,700,301,72.5,70.9,40,45.398697,298.37808,359,72.9,70.8,0,36.24013,350,159,72.2,70.9,0,35.80935,160,420,71.6,70.9,17.6,43.32014,423.87842,332,72.1,70.9,0,34.147167,335,192,73.3,71,0,41.68892,195,395,73.2,71,0,33.05739,380,275,71.9,70.9,6.3,50.641296,273.4434,177,72.4,70.4,0,45.523003,175,433,71.9,70.8,42.4,58.080982,434.1659,425,72.8,70.5,0,45.53054,420,523,74.9,70.5,0,54.6269,540,334,72.1,70.9,0,43.020008,335,658,73.6,70.7,0,51.770252,643.1999,398,73.2,70.6,0,29.723719,400,197,73.6,71,0,40.408257,195,688,71.8,70.9,47.2,45.938885,676.9582,350,73,70.5,0,38.196053,335,179,72.1,70.1,2.8,68.47465,175,466,71.9,71.3,51.6,66.65929,472.49896,353,72.4,70.3,0,46.952896,350,163,72.5,70.6,0,37.83352,160,814,73.8,70.4,0,76.46608,840,233,73.3,71.1,0,48.610954,230,363,74,70.5,0,48.77549,368.7003,534,74.7,70.6,0,81.8021,550,852,71,71.3,100,76.51674,1020,322,74,70.2,0,53.54306,335,176,72.2,70.2,0,59.003143,175,358,71.4,70.3,29.6,54.466255,368.7584,420,72,70.4,2.4,46.364647,420,530,75.3,70,0,58.902325,540,996,74.5,70,0,65.6624,1000,101,74,70.9,0,32.62281,100,331,74,70.7,0,50.272728,335,199,73.9,286.9,0,36.120518,195,618,71.9,70.5,41.2,50.796127,620.6385,423,73.9,70.2,0,49.932766,438.49982,198,73,70.1,0,34.397663,200,359,71.8,70.7,28,51.401764,365.11838,354,72.2,70.2,0,39.100048,350,518,74.7,70,0,62.93721,540,527,73.3,70,0,59.115047,506.70032,472,73.8,70.4,0,53.467213,478.39972,151,72.1,70.3,0,34.922962,150,196,72.2,70.9,0,42.570065,195,786,72,70.8,71.2,56.861877,820.319,1068,74.9,69.6,0,96.30641,1110,1014,73.9,70,0,64.699165,1060,698,74.1,70.2,0,76.93698,705,177,73.3,70.2,0,55.27228,175,204,72.1,70.2,0,29.81702,190,186,72.2,70.2,0,39.48406,185,312,72.1,70.1,0,36.788662,300,459,72,70.7,33.6,50.947964,464.99832,226,71.1,70.6,36.6,54.49774,231.45998,866,71.7,70.1,20.5,85.48774,880,126.5,125.1,130.9,130,135.1,131.1,1,0.1,30.16
20161122,1620,47.3,42.6,14.48208496,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.7,67.7,76.1,15,0,64,76.1,0,67.7,1.8,65.28571,1.8125,20.2,0,0,39.3,11.7,0,0,0,73.1,65.9,69.6,90.4,47,0,63,78.9,0,65.4,1.14,65.28571,1.8125,18.3,0,0,20.4,99.8,21.7,4.2,0.9,47,47,28.1,75.3,93.2,100,0.6,0,72.5,1.3,68.81035,68.31035,0,14.1,0,0,0,0,1,72,205,71,0,26.656866,200,72,68,2123.706,67.1,69.1,29,2200,263,70.3,68.7,0,40.10889,260,187,69.2,70.5,52.8,59.21182,186.49962,1032,70.4,69,0,26.72035,1000,529,75,69.2,0,33.376003,520,604,70,68.7,0,42.37955,600,208,73.6,69.1,0,33.48034,200,127,72.7,69,0,49.236076,125,339,70.5,68.9,0,33.691925,330,313,68.1,70.2,100,100,650,786,69.2,70.2,69.6,100,950,581,0,68.8,5.2,35.784554,572.79443,589,69.8,69,6.4,34.554844,578.3939,411,71.7,70,100,71.635704,400,709,72.5,70.7,100,71.82438,700,323,72.2,70.3,50,45.89016,319.97824,369,72.8,70.2,0,36.24013,350,164,72.1,70.5,0,36.799,160,432,71.6,70.3,21.6,43.32014,423.87842,349,72.1,70.3,0,34.147167,335,209,73.2,70.5,0,42.16733,195,399,73.2,70.5,0,33.48249,380,296,71.7,70.2,14.3,50.19239,297.10333,185,72.4,69.8,0,46.09954,175,475,71.7,70.3,48.4,58.603085,463.28635,446,72.6,69.9,0,45.931786,420,553,74.8,70,0,55.522793,540,355,71.9,70.3,2.3,42.60646,335,596,73.5,70.2,0,48.865505,596.4,416,73.2,70,0,32.06509,400,204,73.6,70.5,0,39.41081,195,733,71.6,70.3,55.2,46.56367,710.2391,368,73,69.9,0,38.32837,335,195,72.1,69.5,2.8,68.65129,175,512,71.7,70.7,59.6,69.80088,496.15887,384,72.3,69.7,0,48.116833,350,165,72.5,70,0,39.259808,160,829,73.7,69.8,0,76.43326,809.6997,247,73.3,70.6,0,49.41426,230,390,74,70,0,50.130993,368.7003,585,74.5,70.1,0,87.10852,550,902,70.9,70.5,100,100,1020,346,74.1,69.6,0,55.988712,335,186,72.2,69.6,0,59.081726,175,428,71.2,69.7,37.6,56.74901,416.07892,453,71.9,69.8,8.4,47.006542,441.83832,553,75.3,69.4,0,58.487434,540,1016,74.5,69.5,0,65.24249,1000,103,73.9,70.4,0,32.62281,100,370,74.1,70.2,0,50.303032,365.29984,213,74,286.6,0,36.272335,195,682,71.7,69.9,49.2,51.241512,694.879,447,73.9,69.6,0,50.571495,438.49982,219,73,69.6,0,35.403507,200,395,71.7,70.3,34,53.60615,388.779,368,72.2,69.7,0,39.553703,350,548,74.7,69.5,0,63.60093,540,486,73.3,69.4,0,57.06859,476.4003,492,73.8,69.9,0,52.64618,478.39972,202,72.1,69.8,0,35.081924,150,205,72.1,70.3,0,42.63524,195,888,71.8,70.2,76.8,58.486187,853.5991,1108,74.8,69.1,0,99.97819,1110,1040,73.7,69.4,0,63.5689,1016.4996,721,74.1,69.7,0,76.94827,705,184,73.3,69.7,0,55.84256,175,205,72,69.7,0,29.81702,190,194,72.2,69.7,0,39.968456,185,313,72,69.5,0,36.788662,300,526,71.8,70.3,40.8,53.13634,524.3983,278,70.8,76.1,100,56.597095,270,906,71.5,69.6,28.5,86.81273,880,127.1,125.2,130,130,134.9,131,1,0,30.16
20161122,1625,47.1,42.8,14.42486844,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,65.6,67.5,76.1,15,0,64,76.1,0,67.5,1.8,65.28571,1.8125,20.2,0,0,39.2,11.7,0,0,0,73,61.4,68.2,93.9,49.3,0,63,83.2,0,59.6,1.15,65.28571,1.8125,18.3,0,0,20,100.8,23.5,4.6,1.2,49.3,49.3,27.9,75.3,93.2,100,0.5,0,72.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,208,70.9,0,26.656866,200,72,68,2611.5657,67.1,69,23.3,2200,262,70.2,68.6,0,40.10889,260,249,69,80.4,100,76.02216,250,1027,70.4,68.9,0,26.72035,1000,530,75,69.1,0,32.8756,520,603,70,68.6,0,42.37955,600,208,73.5,69,0,33.48034,200,127,72.6,69,0,49.236076,125,337,70.4,68.8,0,33.691925,330,309,67.9,85.1,100,100,650,782,69.1,79.7,75.6,100,950,652,0,68.8,11.2,37.64142,656.7942,586,69.8,69.2,10.4,34.554844,578.3939,402,71.6,77.2,100,69.6647,400,696,72,75.5,100,71.20992,700,415,71.9,77.4,100,51.333088,420,366,72.7,69.5,0,35.810497,350,164,72.1,69.9,0,36.799,160,496,71.4,71,29.6,45.405926,484.47827,349,72,69.7,0,34.147167,335,209,73,69.9,0,42.16733,195,395,73.2,69.9,0,33.48249,380,353,71.4,75.6,24.3,54.328773,351.70352,182,72.4,68.9,0,44.652313,175,700,71.4,77.8,100,71.99211,700,443,72.4,69,0,45.519394,420,549,74.7,69.1,0,55.114536,540,362,71.8,70.8,8.3,43.243546,370.30334,566,73.4,69.6,0,47.791298,549.6001,414,73.1,69.4,0,32.06509,400,196,73.6,69.9,0,39.32962,195,790,71.3,78.6,65.2,47.847324,779.3586,364,72.9,69.2,0,36.707462,335,175,72.1,68.6,2.8,68.06941,175,541,71.5,76.4,67.6,74.048676,545.2992,367,72.2,69,0,45.986603,350,164,72.5,69.3,0,38.804867,160,734,73.6,68.9,0,73.2604,749.09985,235,73.1,70.1,0,47.182865,230,361,74,69.3,0,48.2629,368.7003,539,74.3,69.3,0,83.41483,550,1104,70.7,77.4,100,88.52821,1020,386,74,68.8,0,54.316475,369.79984,177,72.1,68.9,1.2,56.578358,175,701,70.9,80.7,100,69.05602,700,467,71.8,71.2,14.4,47.9447,467.03827,532,75.3,68.4,0,56.614513,540,984,74.4,68.7,0,64.938065,1000,103,73.8,69.8,0,32.62281,100,361,74,69.5,0,49.292927,365.29984,205,74,287.2,0,35.268013,195,736,71.6,75.4,55.2,53.323685,728.1589,443,73.8,68.8,0,50.011208,438.49982,221,73,68.7,0,35.403507,200,411,71.5,76,42,54.31834,436.09882,370,72.1,68.9,0,38.646393,350,552,74.7,68.5,0,63.074165,540,391,73.1,68.6,0,53.827435,385.49985,418,73.7,69.3,0,49.583935,423.1997,183,72.1,69.2,0,34.018097,150,197,72.1,69.7,0,41.223114,195,882,71.5,76.8,84.8,59.867405,922.71936,1112,74.6,67.8,0,97.85567,1110,975,73.6,68.7,0,61.52529,972.99976,704,74,68.9,0,75.05083,705,184,73.3,69.1,0,53.36017,175,208,72,69,0,29.81702,190,195,72.1,68.9,0,39.55165,185,314,71.9,68.7,4,36.219593,300,546,71.7,78.5,46.8,53.79185,552.9991,269,71,82.2,100,56.609303,270,885,71.3,76,36.5,84.7157,880,127.4,125.9,139.9,126,131.9,129.9,5.6,-0.1,30.16
20161122,1630,47.1,42,14.36626899,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,65.4,67.5,77.1,15,0,64,77.1,0,67.4,1.85,65.28571,1.8125,20.2,0,0,39.8,11.8,0,0,0,72.9,68.3,69.9,99.5,15,0,63,80.9,0,66.9,1.13,65.28571,1.8125,18.3,0,0,20.4,100.4,22.4,4.2,1.3,15,15,27.6,75.3,93.2,100,0.4,0,72.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,207,70.8,0,26.656866,200,72,68,2123.706,67.1,68.9,28.3,2200,263,70.2,68.5,0,40.10889,260,251,69.3,92,100,76.108376,250,1038,70.4,68.8,0,26.72035,1000,525,75,69,0,32.8756,520,607,69.9,68.5,3.2,42.37955,600,209,73.5,68.9,0,33.48034,200,127,72.4,68.9,0,49.236076,125,340,70.3,68.7,0,33.691925,330,311,68,100.9,100,100,650,787,69.1,85.1,79.6,100,950,747,0,74,17.2,38.453026,729.59607,671,69.8,74.7,14.4,37.481556,656.7942,401,71.6,82.2,100,69.6647,400,693,72.3,81.3,100,71.25461,700,418,71.9,82.3,100,51.333088,420,366,72.6,69.3,0,35.810497,350,164,72,69.4,0,36.799,160,490,71.4,83.4,33.6,44.935287,484.47827,348,72,69.4,0,34.147167,335,208,72.8,69.5,0,42.16733,195,398,73.3,69.6,0,33.48249,380,354,71.6,80.1,24.3,54.328773,351.70352,181,72.4,69.3,0,44.652313,175,695,71.4,83.7,100,71.99211,700,439,72.2,69.2,0,45.519394,420,547,74.6,69.5,0,55.114536,540,435,71.6,83.4,16.3,46.015423,432.18402,519,73.3,69.4,0,46.65132,502.80023,415,73.1,69.1,0,32.06509,400,196,73.5,69.5,0,39.747158,195,802,71.3,89.1,69.2,49.255936,812.6385,355,72.8,69,0,36.707462,335,178,72,76.6,4.8,69.482544,175,542,71.5,83.6,71.6,75.90708,570.7793,371,72.1,68.9,0,45.986603,350,164,72.4,69.2,0,37.735153,160,686,73.4,69.3,0,69.28884,688.5001,232,72.9,69.6,0,46.703114,230,365,73.9,68.9,0,48.2629,368.7003,543,74.1,69.5,0,82.83217,550,1099,70.7,82,100,85.50293,1020,389,74,68.8,0,54.452343,369.79984,176,72,68.8,3.2,56.578358,175,699,71,85.3,100,69.05602,700,498,71.8,78,18.4,49.142082,492.23883,530,75.2,69,0,56.614513,540,992,74.2,68.7,0,65.07453,1000,102,73.6,69.3,0,32.62281,100,362,74,69.2,0,49.292927,365.29984,205,73.9,286.8,0,35.268013,195,763,71.6,82,59.2,54.169918,761.4387,439,73.8,68.8,0,50.011208,438.49982,220,73,68.6,0,35.403507,200,436,71.6,80.9,44,56.138367,436.09882,367,72,68.8,0,38.646393,350,551,74.7,69,0,63.074165,540,345,72.9,68.8,0,53.11947,335,366,73.6,69,0,46.377457,367.99985,189,72,68.8,0,34.018097,150,197,72,69.4,0,41.223114,195,918,71.5,81.2,86.8,61.436462,922.71936,1100,74.5,68.9,0,97.85567,1110,884,73.6,68.4,0,57.746323,885.99976,711,74,68.7,0,75.05083,705,186,73.1,68.5,0,53.36017,175,208,72,68.5,0,29.81702,190,196,72,68.6,0,39.55165,185,347,71.9,78.9,8,38.23923,340.80383,547,71.7,86.5,50.8,53.79185,552.9991,269,71.5,87.5,98.9,56.609303,270,886,71.7,78.8,32.5,84.7157,880,127.4,125.9,135.9,126,132.9,126.1,23.7,0,30.16
20161122,1635,47,42.2,14.34515755,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.4,67.4,77.1,15,0,64,77.1,0,67.4,1.8,65.28571,1.8125,20.2,0,0,39.9,11.8,0,0,0,72.9,68.3,71.3,100,15,0,63,80.8,0,67.3,1.14,65.28571,1.8125,18.2,0,0,19.6,100.2,22.3,4.5,1.2,15,15,27.8,75.3,93.2,100,1.4,0,72.5,1.3,68.81035,68.31035,0,14.1,0,0,0,0,1,72,205,70.7,0,26.656866,200,72,68,2123.706,67.1,68.8,28.4,2200,262,70.4,68.4,0,40.10889,260,223,69.7,90.7,74.2,67.487686,220.20813,1034,70.4,68.7,0,26.72035,1000,524,75,69,0,32.8756,520,640,69.8,72.9,7.2,44.051132,633.5982,208,73.4,68.8,0,33.48034,200,127,72.3,68.8,0,49.236076,125,339,70.4,68.7,0,33.691925,330,308,68.2,101.2,100,100,650,784,69.3,85.1,79.6,100,950,738,0,75.5,17.2,38.39154,729.59607,730,69.9,77.2,16.4,38.428432,735.19446,403,71.5,83.1,100,69.6647,400,694,72.8,82.5,100,71.29929,700,419,72.3,83.1,100,51.333088,420,366,72.6,70.7,0,35.810497,350,164,72,70.2,0,36.799,160,511,71.5,85.8,35.6,45.758907,512.75836,350,72,70.4,0,34.147167,335,209,72.6,70.5,0,42.16733,195,390,73.3,70.6,0,33.48249,380,354,72,81.4,20.3,54.328773,351.70352,182,72.4,70.7,0,44.652313,175,702,71.6,84.7,100,71.99211,700,444,72,70.6,0,45.519394,420,550,74.6,70.7,0,55.114536,540,440,71.6,84.9,20.3,46.015423,432.18402,473,73.3,70.4,0,45.248272,479.40024,415,73.1,70.2,0,32.06509,400,201,73.5,70.5,0,40.32707,195,800,71.4,90.7,71.2,48.744747,812.6385,358,72.8,70.3,0,36.707462,335,182,72.1,74.4,2.8,69.03574,175,572,71.7,85.3,71.6,75.12168,570.7793,375,72,70.4,0,45.986603,350,164,72.4,70.4,0,37.735153,160,619,73.3,70.6,0,66.126915,627.9003,235,72.8,70.5,0,46.703114,230,371,73.9,70.1,0,48.2629,368.7003,548,73.9,70.6,0,82.239105,550,1077,70.7,82.8,100,82.00287,1020,391,74,70.3,0,54.00293,369.79984,178,72,70.3,3.2,56.578358,175,701,71.3,86.3,100,69.05602,700,501,71.9,79.9,20.4,48.68535,492.23883,534,75.2,70.3,0,56.614513,540,998,74.2,70,0,65.07453,1000,104,73.5,70.1,0,32.62281,100,364,74,70.3,0,49.292927,365.29984,206,73.9,286.9,0,35.268013,195,764,71.7,83.8,61.2,54.169918,761.4387,374,73.7,70.2,0,47.81488,369.49963,222,72.9,70,0,35.403507,200,458,71.7,82,46,57.23491,459.7591,369,71.9,70.1,4.4,38.646393,350,557,74.7,70.3,0,63.074165,540,354,72.8,70.1,0,53.11947,335,310,73.6,69.9,0,43.38178,312.79987,193,72,69.9,0,34.018097,150,199,72,70.3,0.7,41.223114,195,908,71.6,82.5,86.8,61.038673,922.71936,1119,74.5,70.2,0,97.85567,1110,794,73.3,69.6,0,54.287018,799.00024,713,73.8,70,0,73.63904,705,186,73,69.5,0,52.868164,175,208,71.9,69.6,3,29.81702,190,193,72,69.9,0,38.503998,185,309,72.4,73,0,36.342335,300,594,71.8,88,52.8,55.062527,583.7992,264,72.2,88.6,87.3,55.913586,263.57172,894,72.2,79,24.1,84.7157,880,126.8,125.6,136.7,128,136.2,127.4,27.6,0.1,30.16
20161122,1640,46.9,43.2,14.38212968,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,65.6,67.6,77.1,15,0,64,77.1,0,67.6,1.8,65.28571,1.8125,20.2,0,0,39.9,11.8,0,0,0,72.9,68.2,71.5,99.9,18.4,0,63,80.7,0,67,1.18,65.28571,1.8125,18.2,0,0,19.4,100.3,22.3,4.6,0.8,18.4,18.4,28.1,75.3,93.2,100,0.9,0,72.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,207,70.8,0,26.656866,200,72,68,2123.706,67.1,69,28.5,2200,262,70.5,68.5,0,40.10889,260,222,70,91.3,71.4,67.56158,220.20813,1036,70.4,68.8,0,26.72035,1000,526,75,69.1,0,32.8756,520,640,69.8,84.3,9.2,43.94051,633.5982,209,73.4,68.9,0,33.48034,200,127,72.2,68.8,0,49.236076,125,338,70.4,68.7,0,33.691925,330,309,68.4,102.5,100,100,650,785,69.5,85.8,79.6,100,950,738,0,76,21.2,38.39154,729.59607,729,70,77.7,15.2,38.428432,735.19446,413,71.6,83.7,100,69.6647,400,705,73.2,83.1,100,71.29929,700,425,72.6,83.7,97,50.79248,420,373,72.6,71.2,0,35.810497,350,165,72,70.8,0,36.799,160,522,71.7,86.9,35.6,45.758907,512.75836,356,71.9,70.9,2.8,34.147167,335,212,72.5,71,0,42.16733,195,402,73.3,71.2,0,33.48249,380,328,72.3,82.4,14.3,51.678066,328.04395,185,72.3,71.1,0,44.652313,175,707,71.9,85.4,100,71.89929,700,452,71.9,71,2.4,45.519394,420,561,74.6,71.1,0,55.114536,540,465,71.7,85.2,22.3,46.71957,465.50415,435,73.3,70.9,0,43.483505,432.60022,421,73.1,70.7,0,32.06509,400,205,73.5,71,0,40.32707,195,819,71.6,92,71.2,48.744747,812.6385,364,72.7,70.9,0,36.707462,335,183,72,77.9,4.8,67.269325,175,573,71.8,86.1,73.6,72.85398,570.7793,380,71.9,70.9,3.1,45.514442,375.151,165,72.4,70.9,0,37.735153,160,577,73.2,71,0,61.608315,567.2997,243,72.7,71.1,0,46.703114,230,377,73.9,70.7,0,47.625015,368.7003,561,73.8,71.1,0,81.19862,550,1089,70.8,82.6,100,77.564316,1020,393,74,70.8,0,51.839466,369.79984,183,72.1,70.8,1.2,56.578358,175,683,71.6,87.2,93.2,67.53419,672.6996,499,72.1,80.6,17.2,47.080605,492.23883,543,75.2,70.7,0,56.614513,540,1014,74.2,70.5,0,65.07453,1000,105,73.4,70.7,0,32.62281,100,369,74,70.9,0,49.292927,365.29984,210,73.9,286.6,0,35.268013,195,763,71.8,84.2,63.2,53.12326,761.4387,378,73.8,70.7,0,46.34693,369.49963,225,72.9,70.6,0,35.403507,200,466,71.8,82.6,48,56.827946,459.7591,414,71.8,75.6,10.4,40.779793,400.95795,555,74.6,70.7,0,62.54741,540,375,72.7,70.6,0,52.710175,335,283,73.6,70.4,0,41.85066,285.19986,206,72,70.4,0,34.018097,150,217,71.9,82.5,5.9,43.406475,212.98996,933,71.7,82.7,86.8,60.83978,922.71936,1130,74.6,70.5,0,97.30054,1110,326,73.1,70.2,0,37.253113,335,711,73.8,70.6,0,69.31331,705,186,73,70.1,0,51.738792,175,214,71.9,70.3,7,29.81702,208.8988,196,72,70.5,0,38.098457,185,313,72.4,70.9,0,34.41196,300,582,71.9,89.2,54.8,53.50948,583.7992,256,72.7,89.1,73.3,54.44892,256.13168,897,72.4,78.3,17.7,82.12833,880,127.2,125.5,137.8,128,137.3,128.9,28.7,-0.7,30.16
20161122,1645,46.9,42.7,14.34578148,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.6,67.5,77.1,15,0,64,77.1,0,67.6,1.85,65.28571,1.8125,20.1,0,0,39.8,11.8,0,0,0,73,68,71.3,94,27,0,63,78.5,0,66.6,1.24,65.28571,1.8125,18.2,0,0,19.3,100.6,21.6,4.2,0.9,27,27,28.8,75.3,93.2,100,0.8,0,72.5,1.3,68.81035,68.31035,0,14.1,0,0,0,0,1,72,205,70.9,0,26.656866,200,72,68,2123.706,67.1,69,27.7,2200,264,70.6,68.6,0,40.10889,260,215,70.2,91.8,67.4,65.160095,211.70824,1039,70.4,68.8,0,26.72035,1000,518,75,69.1,0,32.8756,520,681,69.8,87.6,11.2,44.235497,664.79834,210,73.3,68.9,0,33.48034,200,128,72,68.9,0,49.236076,125,340,70.4,68.8,0,33.691925,330,311,68.4,103.2,100,100,650,791,69.5,86.1,83.6,100,950,823,0,75.9,21.2,41.36744,807.9953,735,70.1,77.9,13.2,38.428432,735.19446,408,71.6,83.8,100,68.03353,400,701,73.5,83.2,100,70.193275,700,424,72.8,84,97,50.01843,420,365,72.5,71.3,0,34.382256,350,166,72,71,0,36.799,160,519,71.8,87.6,37.6,44.143757,512.75836,364,71.9,81.6,6.8,34.147167,366.97754,216,72.4,71.2,0,42.16733,195,419,73.3,71.3,0,33.48249,380,276,72.5,79.6,6.3,49.647285,277.08377,185,72.4,71.1,0,44.064007,175,707,72.1,85.4,98,70.994316,700,443,71.8,74.8,6.4,44.326794,441.83817,560,74.7,71.2,0,54.12792,540,476,71.7,85.8,26.3,46.306023,465.50415,402,73.3,71.1,0,41.499508,385.80023,426,73.1,70.9,0,32.06509,400,209,73.5,71.2,0,39.41081,195,851,71.7,92.2,73.2,48.744747,845.9193,359,72.7,70.9,0,35.65994,335,184,72,77.9,4.8,64.93142,175,576,72,85.5,73.6,68.55089,570.7793,376,71.8,76.6,9.1,43.57088,375.151,165,72.4,71.1,0,35.52195,160,341,73,71.1,0,45.84245,335,238,72.6,71.3,0,44.471718,230,378,73.9,70.9,0,45.50632,368.7003,559,73.8,71.2,0,75.19508,550,1059,70.8,81.7,100,67.21873,1020,392,73.9,70.8,0,49.623745,369.79984,182,72.1,70.8,1.2,56.08442,175,675,71.8,87.3,93.2,66.72916,672.6996,493,72.2,80.9,15.2,46.623875,492.23883,547,75.3,70.7,0,56.02181,540,1018,74.2,70.6,0,64.15074,1000,108,73.3,71,0,32.62281,100,365,73.9,71,0,48.848488,365.29984,209,73.9,287.1,0,34.754173,195,794,71.9,84.4,65.2,53.757935,794.7186,368,73.9,70.7,0,45.708202,369.49963,230,72.9,70.6,0,34.046783,200,457,71.9,83,50,55.76532,459.7591,413,71.9,79.4,12.4,38.732224,400.95795,560,74.6,70.7,0,62.16814,540,354,72.7,70.6,0,51.681416,335,243,73.7,70.7,0,38.499947,230,194,72,70.6,0,33.4067,150,217,72,85.6,6.3,42.059525,212.98996,916,71.8,83.1,86.8,59.32597,922.71936,1123,74.6,70.5,0,91.89072,1110,594,73.3,70.4,0,46.14682,581.50024,696,73.8,70.6,0,68.703415,705,182,72.9,70.4,0,51.168514,175,215,71.9,70.4,8.6,29.81702,208.8988,191,72.1,70.6,0,37.602795,185,300,72.3,70.8,0,35.226513,300,617,71.9,89.9,58.8,54.507862,614.5989,213,73.1,79.8,0,51.641644,210,889,72.5,77.6,11.7,80.61555,880,127.5,125.8,138.5,129,137.3,129.7,27.1,0.1,30.16
