20161122,1650,46.8,42.9,14.32444428,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.8,67.6,76.6,15,0,64,76.6,0,67.7,1.85,65.28571,1.8125,20.2,0,0,39.5,11.8,0,0,0,73,67,70.7,89.9,33.9,0,63,78.1,0,66.1,1.17,65.28571,1.8125,18.2,0,0,19.6,102.4,21.5,4.2,1.3,33.9,33.9,29,75.3,93.2,100,1.5,0,72.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,206,70.9,0,26.656866,200,72,68,2123.706,67.1,69,27.8,2200,264,70.8,68.6,0,40.10889,260,205,70.4,91.8,59.4,63.743843,204.70813,1039,70.4,68.8,0,26.72035,1000,522,75,69.1,0,32.8756,520,668,69.8,88.1,13.2,44.100292,664.79834,209,73.3,69,0,33.48034,200,128,71.9,68.9,0,49.236076,125,338,70.4,68.8,0,33.691925,330,309,68.4,103.6,100,100,650,790,69.6,86.3,85.6,100,950,815,0,75.9,19.2,40.740284,807.9953,652,70.2,78.9,11.2,36.39941,656.7963,392,71.7,83.8,100,68.03353,400,697,73.6,83.1,100,71.26578,700,415,72.9,83.9,99,51.087357,420,352,72.5,71,0,34.382256,350,165,72,70.9,0,36.799,160,535,71.9,88.5,39.6,46.304417,541.03845,415,71.8,82,12.8,36.238274,408.79745,211,72.3,71.1,0,42.16733,195,405,73.3,71.2,0,33.48249,380,280,72.4,71.5,4.3,50.181698,277.08377,179,72.4,70.7,0,44.064007,175,689,72.3,85.4,94,71.72526,672.6997,427,71.8,81.1,8.4,45.140438,441.83817,544,74.6,70.8,0,54.12792,540,486,71.8,85.9,28.3,47.34548,496.44452,354,73.3,71,0,40.282803,362.40024,420,73.1,70.7,0,32.06509,400,203,73.5,71.1,0,39.41081,195,852,71.8,93,75.2,50.18744,845.9193,353,72.7,70.7,0,35.65994,335,178,72,77.5,4.8,64.93142,175,559,72,85.4,73.6,70.44248,570.7793,391,71.9,81.4,11.1,47.30427,400.6313,164,72.3,70.8,0,35.52195,160,336,72.9,70.8,0,47.65864,335,233,72.6,71.1,0,44.471718,230,367,73.9,70.6,0,45.50632,368.7003,518,73.7,70.9,0,74.9974,528.6998,1005,70.9,81.6,100,66.52313,1020,382,73.9,70.5,0,49.623745,369.79984,175,72.1,70.5,1.2,56.915134,175,661,71.9,87.2,95.2,67.35774,672.6996,458,72.3,80.9,10,46.660908,468.7184,533,75.2,70.3,0,56.02181,540,983,74.1,70.3,0,64.14025,1000,106,73.2,70.8,0,32.62281,100,358,74,70.9,0,49.22222,365.29984,203,73.9,287,0,34.754173,195,782,72,84.9,66.4,54.303528,794.7186,365,74,70.4,0,47.32183,369.49963,217,72.9,70.4,0,34.046783,200,458,72,82.8,48,56.66968,459.7591,425,72,79.9,14.4,41.319275,426.43823,545,74.6,70.3,0,62.16814,540,364,72.6,70.3,0,53.108406,335,236,73.7,70.6,0,40.275158,230,172,72,70.4,0,33.4067,150,212,72.2,79.2,2.3,42.059525,212.98996,916,71.8,83.2,88.8,60.49724,922.71936,1084,74.7,70,0,92.29346,1110,441,73.1,70.2,0,41.260418,450.9998,668,73.7,70.4,0,68.19517,677.6997,179,72.9,70.3,0,51.168514,175,228,71.8,82.9,14.6,31.745058,228.49887,187,72.1,70.4,0,37.602795,185,310,72.2,70.4,0,36.18612,300,601,72,90.3,56.8,54.507862,614.5989,234,72.3,79.7,44.2,54.058342,237.02579,884,72.5,76.4,7.7,82.10746,880,127.2,125.9,138.6,130,137.6,130.6,24.7,-0.1,30.16
20161122,1655,46.5,43.7,14.27122131,56.282445,1,77.6,76.7,4.2,77.2,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,65.7,67.7,77.1,15,0,64,77.1,0,67.7,1.8,65.28571,1.8125,20.1,0,0,39.6,11.8,0,0,0,73.1,66.4,70.1,89.2,39.6,0,63,80.2,0,65.7,1.2,65.28571,1.8125,18.2,0,0,20,98.1,22.4,4.6,0.7,39.6,39.6,28.8,75.3,93.2,100,1.7,0,72.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,210,71,0,26.656866,200,72,68,2123.706,67.1,69.1,27.9,2200,261,70.8,68.7,0,40.10889,260,195,70.5,91.4,53.4,59.92611,191.70816,1042,70.4,68.9,0,26.72035,1000,524,75,69.2,0,32.8756,520,669,69.9,88.3,13.2,44.100292,664.79834,209,73.2,69,0,33.48034,200,127,71.7,69,0,49.236076,125,339,70.4,68.9,0,33.691925,330,310,68.4,103.8,100,100,650,784,69.7,86.5,87.6,100,950,814,0,76,19.2,40.740284,807.9953,652,70.2,79.2,11.2,36.39941,656.7963,399,71.8,83.4,100,68.03353,400,705,73.8,82.8,100,71.26578,700,426,72.9,83.5,100,51.52967,420,358,72.5,70.6,0,34.382256,350,165,71.9,70.6,2.8,36.799,160,542,71.9,89,43.6,46.304417,541.03845,441,71.7,81.7,18.8,37.153835,440.7783,213,72.3,70.8,0,42.16733,195,405,73.2,70.8,0,33.48249,380,282,72.1,81,7.9,50.181698,277.08377,184,72.4,70.3,0,44.064007,175,224,72.4,85.2,0,45.689754,245,444,72,80.9,6.4,45.140438,441.83817,558,74.6,70.3,0,54.12792,540,517,71.8,86.3,32.3,47.982563,527.3839,312,73.2,70.7,0,37.959003,300,423,73.1,70.3,0,32.06509,400,209,73.5,70.7,0,39.41081,195,909,71.8,93.6,79.2,49.721684,881.75903,361,72.7,70.3,0,35.65994,335,183,72,76.9,4.8,64.93142,175,581,72.1,85.2,71.6,69.95576,570.7793,400,72,81.8,12.3,47.30427,400.6313,165,72.3,70.4,0,35.52195,160,345,72.8,70.4,0,47.65864,335,237,72.6,70.9,0,44.471718,230,373,73.9,70.3,0,45.50632,368.7003,485,73.6,70.5,0,69.243576,483.7331,1031,70.9,81.3,100,66.52313,1020,390,73.9,70,0,49.623745,369.79984,186,72.1,70,1.2,58.85721,175,672,72.1,86.9,92,66.79533,672.6996,460,72.3,78.6,6,45.00679,445.19833,540,75.2,69.8,0,56.02181,540,998,74,69.8,0,64.14025,1000,107,73.1,70.5,0,32.62281,100,365,74.1,70.4,0,50.232323,365.29984,206,73.9,286.8,0,34.754173,195,803,72,84.4,66.4,54.43714,794.7186,371,74,70,0,47.32183,369.49963,218,72.9,69.9,0,34.046783,200,461,72.1,82.5,46,56.66968,459.7591,429,72,79.7,14.4,41.319275,426.43823,552,74.6,69.9,0,62.16814,540,379,72.5,69.9,0,53.108406,335,238,73.6,70.3,0,40.275158,230,178,72,70.1,0,33.4067,150,200,72.3,71.7,0,42.048664,195,948,71.8,82.6,90.8,61.370163,955.99927,1102,74.7,69.5,0,92.29346,1110,420,73.1,70,0,40.152985,407.4998,629,73.7,70,0,63.82426,621.583,181,72.9,70,0,52.08543,175,252,71.9,85,16.6,32.936264,246.69882,221,72.2,82.7,5.1,39.77695,215.8221,312,72,69.9,0,35.773266,300,616,72.1,90.1,54.8,55.09278,614.5989,234,72.4,85.3,38.2,52.056633,233.42581,900,72.4,75.4,5.7,82.54565,880,127.2,125.8,138.4,130,137.4,130.9,23.5,1.5,30.19
20161122,1700,46.5,44.3,14.31413858,56.282445,1,77.6,76.7,4.2,77.3,79.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.6,67.7,76.6,15,0,64,76.6,0,67.7,1.8,65.28571,1.8125,20.1,0,0,39.5,11.8,0,0,0,73.1,65.9,69.6,88.7,44.3,0,63,77.5,0,65.4,1.16,65.28571,1.8125,18.2,0,0,20.3,98.4,21.5,4.4,0.9,44.3,44.3,28.8,75.3,93.2,100,0.6,0,72.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,206,71,0,26.656866,200,72,68,2123.706,67.1,69.1,28.1,2200,262,70.8,68.7,0,40.10889,260,186,70.6,90.8,47.4,58.80542,184.20818,1031,70.4,69,0,26.72035,1000,529,75,69.2,0,32.8756,520,664,70,88.8,12.8,44.100292,664.79834,207,73.1,69.1,0,33.48034,200,126,71.6,69,0,49.236076,125,338,70.3,68.9,0,33.691925,330,308,68.4,103.7,100,100,650,780,69.8,86.4,89.6,100,950,809,0,76,19.2,40.740284,807.9953,649,70.3,79.1,7.6,36.39941,656.7963,389,71.8,83,100,68.03353,400,692,73.8,82.5,100,71.26578,700,414,73,83.2,100,51.52967,420,351,72.5,70.2,0,34.382256,350,180,71.9,76.2,6.8,38.778297,179.75848,572,71.9,89.6,47.6,47.170822,567.29877,485,71.7,81.5,22.8,37.459026,475.21844,210,72.2,70.4,0,42.16733,195,400,73.1,70.4,0,33.48249,380,276,72.1,82.2,7.9,50.181698,277.08377,181,72.4,69.8,0,44.064007,175,370,72.2,71.7,49.9,54.13621,472.21555,435,71.9,74.3,8.8,45.140438,441.83817,547,74.6,69.9,0,54.12792,540,558,71.7,86.8,38.3,49.547337,558.3247,306,73.1,70.5,0,37.959003,300,421,73.1,69.9,0,32.06509,400,204,73.5,70.4,0,39.41081,195,869,71.9,93.3,81.2,50.721348,881.75903,353,72.6,69.9,0,35.65994,335,180,72,76.4,4.8,64.93142,175,577,72.1,84.9,71.6,69.32522,570.7793,396,72,81.4,12.3,47.30427,400.6313,164,72.2,70,0,35.52195,160,342,72.7,69.9,0,47.65864,335,235,72.5,70.5,0,44.471718,230,371,73.9,69.9,0,45.50632,368.7003,442,73.5,70.1,0,66.715225,441.13318,1020,70.9,80.9,100,66.52313,1020,384,73.9,69.5,0,49.623745,369.79984,181,72.1,69.6,1.2,58.85721,175,665,72.2,86.5,90,67.42391,672.6996,437,72.2,71.2,6.4,45.00679,445.19833,529,75.2,69.4,0,56.448555,540,982,73.8,69.4,0,64.14025,1000,103,73,70.2,0,32.62281,100,423,74.1,70,0,52.040405,425.89984,201,73.9,287,0,34.754173,195,814,71.9,84.6,70.8,55.661953,827.999,441,74.1,69.6,0,50.201702,438.49982,216,72.9,69.5,0,34.046783,200,455,72.2,82.1,44,56.66968,459.7591,424,72.1,79.4,12.4,41.319275,426.43823,543,74.6,69.5,0,62.16814,540,360,72.5,69.5,0,53.108406,335,236,73.4,70,0,40.275158,230,168,72,69.8,0,33.4067,150,197,72.4,70.6,0,42.048664,195,936,71.9,82.4,90.8,61.613262,955.99927,1086,74.7,69.1,0,92.29346,1110,337,73.1,69.7,0,37.15036,335,564,73.6,69.7,0,60.119717,566.98315,179,72.9,69.6,0,52.08543,175,250,71.9,84.8,20.6,32.936264,246.69882,191,72.3,72.7,0.7,37.92948,195.42189,308,71.9,69.8,4.8,35.773266,300,610,72.1,89.7,54.8,55.09278,614.5989,231,72.6,83.7,30.2,52.056633,230.30582,892,72.3,74.4,3.7,82.54565,880,126.8,125.6,138.2,130,137.2,131.2,22.4,0,30.19
20161122,1705,46.4,44.1,14.26379856,55.49459167,1,77.6,76.7,4.2,77.3,79.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.8,67.6,76.1,15,0,64,76.1,0,67.7,1.8,65.28571,1.8125,20.1,0,0,39.2,11.7,0,0,0,73.1,65.3,69.2,89.2,49,0,63,77.7,0,64.8,1.2,65.28571,1.8125,18.2,0,0,20.3,98.9,21.4,4.6,0.9,49,49,28.8,75.3,92.8,100,1.6,0,72.5,1.35,68.81035,68.31035,0,14,0,0,0,0,1,72,205,71.1,0,26.656866,200,72,68,2123.706,67.1,69.1,28.2,2200,262,70.9,68.7,0,40.10889,260,183,70.6,89.4,43.4,58.80542,184.20818,1032,70.4,68.9,0,26.72035,1000,522,75,69.3,0,32.8756,520,667,70,88.8,12.8,44.100292,664.79834,209,73.1,69,0,33.48034,200,127,71.4,69,0,49.236076,125,337,70.3,68.9,0,33.691925,330,308,68.4,103.6,100,100,650,788,69.9,86.4,91.6,100,950,814,0,75.9,17.2,40.740284,807.9953,579,70.3,71.1,3.6,35.181995,583.99445,392,71.9,82.8,100,68.03353,400,694,73.8,82.2,100,71.26578,700,418,73.1,82.9,98,51.52967,420,354,72.1,69.8,0,35.241524,350,181,71.9,83.8,10.8,38.778297,201.03856,575,72,89.7,48,47.170822,567.29877,474,71.8,81.3,24.8,36.826042,475.21844,211,72.2,70.1,0,42.16733,195,405,73.1,70.1,0,33.48249,380,277,72.4,74,0.3,49.123558,246.14351,181,72.4,69.5,0,44.064007,175,479,72,83.7,53.9,59.101986,472.21555,476,71.8,79.9,12.8,46.678555,467.03827,547,74.5,69.6,0,54.12792,540,558,71.7,87.9,42.3,49.547337,558.3247,306,73,70.1,0,37.959003,300,421,73.1,69.6,0,32.06509,400,204,73.5,70.1,0,39.41081,195,916,72,93.4,83.2,51.9482,915.03937,348,72.6,69.5,0,35.65994,335,181,72,76.1,4.8,64.93142,175,579,72.2,84.6,69.6,68.772125,570.7793,395,72,81,12.3,47.30427,400.6313,164,72.2,69.7,0,35.52195,160,343,72.5,69.6,0,47.25383,335,236,72.4,70.2,0,44.471718,230,371,73.9,69.5,0,45.50632,368.7003,415,73.5,69.8,0,65.31058,419.8332,1014,70.9,80.5,100,66.52313,1020,390,73.9,69.2,0,49.623745,369.79984,183,72,69.3,3.2,58.85721,175,647,72.3,86.3,86.4,66.1888,645.39966,440,72,69.9,10.4,45.00679,445.19833,534,75.2,69,0,56.970127,540,915,73.4,69.1,0,59.920216,880.3,104,72.9,69.9,0,32.62281,100,455,74,69.6,0,53.43434,456.19983,202,73.9,286.7,0,34.754173,195,830,71.9,84.7,74.8,55.661953,827.999,480,74,69.3,0,50.168083,472.99982,217,72.9,69.2,0,34.046783,200,440,72.3,81.9,39.6,55.234,436.09882,424,72.1,78.9,12.4,41.319275,426.43823,548,74.5,69.2,0,62.16814,540,371,72.3,69.1,0,53.108406,335,237,73.3,69.7,0,40.275158,230,177,72,69.5,0,33.4067,150,198,72.2,70.2,0,42.048664,195,949,71.9,82,92.8,61.613262,955.99927,1099,74.6,68.8,0,92.29346,1110,338,73,69.4,0,37.15036,335,510,73.7,69.4,0,56.85566,512.3832,181,72.8,69.3,0,52.08543,175,269,71.9,84.3,24.6,33.709934,264.89902,191,72.3,69.9,0,38.672974,185,341,71.9,78.7,8.8,37.156887,333.604,615,72.2,89.1,52.8,55.09278,614.5989,227,72.6,82.7,26.2,51.617233,226.94585,902,72.2,70.6,2.5,82.54565,880,127,125.5,137.9,130,137.1,131,21.6,0,30.19
20161122,1710,46.2,44.6,14.22720961,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.7,67.7,76.1,15,0,64,76.1,0,67.7,1.85,65.28571,1.8125,20.1,0,0,39.2,11.7,0,0,0,73,64.5,68.4,89.2,51.6,0,63,80.8,0,63.9,1.19,65.28571,1.8125,18.1,0,0,20.9,99.3,22.5,4.7,0.8,51.6,51.6,29,75.3,91.2,100,1,0,72.5,1.35,68.81035,68.31035,0,13.7,0,0,0,0,1,72,205,71,0,26.656866,200,72,68,2123.706,67.1,69.1,28.3,2200,266,70.8,68.7,0,40.10889,260,179,70.6,88.4,39.4,56.440884,177.20815,1040,70.4,69,0,26.72035,1000,513,75.1,69.2,0,32.8756,520,668,70,88.9,12.8,44.100292,664.79834,209,73,69.1,0,33.48034,200,128,71.3,69,0,49.236076,125,342,70.2,68.9,0,33.691925,330,311,68.5,103.3,100,100,650,793,69.8,86.4,97.6,100,950,732,0,76.4,13.2,37.272503,729.595,509,70.3,69.4,0,32.132317,500,393,71.9,82,100,68.03353,400,697,73.8,81.5,100,71.26578,700,420,73,82.2,100,51.52967,420,354,71.9,69.1,2.8,35.241524,350,201,71.9,83.2,14.8,40.336708,201.03856,576,72,89,48,47.170822,567.29877,508,71.8,81,28.8,39.55013,507.19785,211,72.1,69.5,0,42.16733,195,406,73,69.5,0,33.48249,380,250,72.2,69.6,0.3,48.696022,245,181,72.4,68.8,0,44.064007,175,480,72,83.3,53.9,59.101986,472.21555,478,71.9,79.3,12.8,46.678555,467.03827,549,74.5,68.8,0,54.12792,540,597,71.8,87.4,44.3,50.86621,591.6449,306,72.9,69.6,0,37.959003,300,421,73.1,68.9,0,32.06509,400,205,73.5,69.5,0,39.41081,195,909,72,92.9,83.2,51.9482,915.03937,355,72.6,68.9,0,35.65994,335,186,72,75.2,4.8,64.93142,175,569,72.2,83.8,69.6,67.7323,570.7793,406,72,80.3,12.3,47.30427,400.6313,165,72.2,69,0,35.52195,160,347,72.4,68.9,0,45.83151,335,240,72.2,69.7,0,44.471718,230,378,73.8,69,0,45.50632,368.7003,378,73.4,69.2,0,63.656227,377.23328,1051,70.9,79.7,100,66.52313,1020,339,73.8,68.5,0,46.81229,335.00037,184,72,68.6,3.2,58.85721,175,622,72.3,85.5,82.4,64.66696,619.91956,500,71.8,77.8,18.4,47.784225,493.91837,538,75.2,68.2,0,56.970127,540,798,73.2,68.4,0,57.537262,800.50037,104,72.8,69.3,0,32.62281,100,456,74,69,0,53.43434,456.19983,205,73.9,286.8,0,34.754173,195,862,72,84.1,76.8,56.742012,863.8391,481,73.9,68.5,0,49.6078,472.99982,218,72.9,68.5,0,34.046783,200,416,72.3,81.1,35.6,53.515713,410.6187,427,72,78.3,14.4,41.319275,426.43823,550,74.5,68.4,0,62.16814,540,374,72.2,68.4,0,53.108406,335,238,73.1,69.2,0,40.275158,230,178,72,68.9,0,33.4067,150,199,72.1,69.6,0,42.048664,195,974,71.9,81.3,94.8,61.613262,955.99927,1106,74.5,67.9,0,92.29346,1110,340,72.9,68.9,0,37.15036,335,480,73.6,68.7,0,54.833973,485.08307,182,72.8,68.8,0,52.08543,175,283,71.9,83.5,28.6,34.655533,284.49908,190,72.3,68.9,0,38.25617,185,304,72.4,71.5,0,35.79558,300,617,72.2,88.3,52.8,55.09278,614.5989,229,72.5,81.5,24.2,51.617233,223.8258,898,72,73.5,6.5,82.08659,880,127.5,125.8,137.8,130,136.9,130.8,22.2,-1.2,30.19
20161122,1715,46.2,44.2,14.19892506,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.8,67.7,76.1,15,0,64,76.1,0,67.7,1.8,65.28571,1.8125,20.1,0,0,39.1,11.7,0,0,0,73,64.2,67.5,87.5,53.7,0,63,76.2,0,63.1,1.19,65.28571,1.8125,18.1,0,0,21.3,94,21.1,4.5,1,53.7,53.7,29.1,75.3,89.6,100,0.6,0,72.5,1.35,68.81035,68.31035,0,13.5,0,0,0,0,1,72,207,71.1,0,26.656866,200,72,68,2123.706,67.1,69.1,28.4,2200,265,70.8,68.7,0,40.10889,260,177,70.5,87.7,37.4,57.118225,177.20815,1043,70.4,69,0,26.72035,1000,519,75.1,69.2,0,32.8756,520,667,70,88.8,12.8,44.100292,664.79834,208,72.9,69.1,0,33.48034,200,127,71.2,69.1,0,49.236076,125,339,70.1,69,0,33.691925,330,309,68.5,103.4,100,100,650,786,69.7,86.4,100,100,950,640,0,77.1,11.2,36.14117,651.1947,508,70.2,69.2,0.8,32.132317,500,390,71.9,81.3,100,68.03353,400,694,73.7,80.7,100,71.26578,700,417,73,81.5,100,51.52967,420,377,71.8,73.7,8.8,36.36786,375.47803,220,72,82.1,14.4,41.906494,222.31863,569,72,88.6,48,46.56113,567.29877,508,71.9,80.6,30.8,39.55013,507.19785,211,72,68.9,0,42.16733,195,402,73,68.8,0,33.48249,380,277,71.8,79.2,9.9,49.636597,273.4434,181,72.3,68,0,44.064007,175,471,72,82.9,53.9,58.521873,472.21555,493,71.8,78.6,16.8,47.124386,488.87833,548,74.4,68.1,0,54.12792,540,622,71.7,87.6,50.3,51.95038,624.96497,305,72.7,69,0,37.959003,300,421,73.1,68.3,0,32.06509,400,203,73.4,68.8,0,39.41081,195,910,72,92.3,83.2,51.9482,915.03937,351,72.5,68.1,0,35.65994,335,182,72,74.4,4.8,64.48462,175,559,72.3,83,66,65.77433,545.2992,409,72,79.4,12.3,46.89799,400.6313,165,72.1,68.3,0,35.52195,160,338,72.4,68.1,0,44.671776,335,241,72.1,69,0,44.471718,230,382,73.8,68.2,0,45.50632,368.7003,330,73.3,68.5,0,59.504734,334.63342,1048,70.9,78.9,100,65.89378,1020,339,73.8,67.7,0,46.81229,335.00037,187,71.9,72.5,7.6,58.85721,186.6991,593,72.4,84.6,76.4,63.18924,596.25964,483,71.9,78.2,20.4,46.833725,493.91837,540,75.1,67.5,0,55.618774,540,341,73,67.7,0,42.1793,335,108,72.7,68.7,0,32.62281,100,457,73.9,68.2,0,53.43434,456.19983,208,73.9,286.8,0,34.754173,195,871,72,83.4,76.8,56.730877,863.8391,473,73.9,67.7,0,50.23532,472.99982,219,72.9,67.7,0,34.046783,200,388,72.4,80.4,29.6,51.79742,386.95883,428,72,77.5,14.4,41.319275,426.43823,549,74.5,67.6,0,62.16814,540,366,72,67.6,0,52.699112,335,237,73,68.6,0,39.864643,230,176,72,68.2,0,33.4067,150,198,72,68.8,0,41.64675,195,1025,71.9,80.3,96.8,62.287296,989.27966,1101,74.3,67.1,0,92.29346,1110,340,72.8,68.2,0,37.15036,335,425,73.6,68.1,0,51.49085,430.4832,181,72.8,68.1,0,52.08543,175,305,71.9,82.7,32.6,35.68709,304.09918,190,72.2,68.1,0,38.25617,185,302,72.4,68,0,35.38273,300,578,72.3,87.3,48.4,53.307785,579.3988,222,72.4,80.7,22.2,51.0924,223.8258,888,71.9,73.7,11.7,80.97026,880,127.3,126,137.8,130,136.9,130.5,22.5,-0.1,30.19
20161122,1720,46,45.2,14.19726109,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.8,67.7,76.1,15,0,64,76.1,0,67.7,1.8,65.42857,1.8125,20.1,0,0,39.2,11.7,0,0,0,72.9,63.8,66.8,87.6,54.8,0,63,79.2,0,62.5,1.17,65.42857,1.8125,18.1,0,0,21.8,98.3,22.1,4.5,0.8,54.8,54.8,28.4,75.3,87.1,100,1.4,0,74.5,1.35,68.93104,68.43104,0,13.1,0,0,0,0,1,72,210,71.1,0,26.656866,200,72,68,2123.706,67.1,69.1,28.6,2200,265,70.8,68.7,0,40.10889,260,170,70.4,86.9,35.4,55.886696,170.70808,1039,70.4,69,0,26.72035,1000,520,75.1,69.2,0,32.8756,520,666,70,88.8,12.8,44.100292,664.79834,208,72.9,69.1,0,33.48034,200,127,71.1,69.1,0,49.236076,125,339,70.1,68.9,0,33.691925,330,309,68.5,103.3,100,100,650,787,69.6,86.4,100,100,950,641,0,77.1,11.2,36.596165,651.1947,508,70.2,69.1,0.8,32.132317,500,388,71.9,80.7,100,68.03353,400,696,73.7,80.1,100,72.036644,700,411,72.9,80.9,100,52.07028,420,413,71.8,78.6,12.8,37.80771,406.83853,218,72,81.5,14.4,41.906494,222.31863,563,72,88.1,48,46.56113,567.29877,503,72,80,29.6,39.55013,507.19785,209,71.9,68.1,2.8,42.16733,195,395,72.9,68,0,33.48249,380,291,71.8,80,13.9,50.96195,297.10333,179,72.3,67.2,0,44.064007,175,467,72,82.3,53.9,58.521873,472.21555,487,71.8,78.2,18.8,47.124386,488.87833,541,74.3,67.3,0,54.12792,540,652,71.7,87.6,54.3,53.25807,658.28516,305,72.6,68.2,0,37.959003,300,419,73.1,67.5,0,32.06509,400,202,73.4,68.1,0,39.41081,195,903,72,91.1,83.2,51.9482,915.03937,349,72.5,67.3,0,35.65994,335,182,72,73.6,4.8,64.48462,175,545,72.3,82.2,62,65.77433,545.2992,407,72,78.6,12.3,46.89799,400.6313,165,72.1,67.5,0,35.52195,160,338,72.3,67.3,0,44.671776,335,241,72,68.3,0,44.471718,230,380,73.7,67.4,0,45.50632,368.7003,291,73.2,67.7,0,57.517426,292.0334,1045,70.9,78.2,100,65.89378,1020,341,73.8,66.9,0,46.81229,335.00037,200,71.9,78.4,11.6,59.946114,199.29915,590,72.4,83.8,72.4,63.18924,596.25964,509,71.9,78.1,24.4,48.8952,515.7586,536,75.1,66.7,0,55.618774,540,338,72.8,67,0,42.1793,335,107,72.5,67.9,0,32.62281,100,454,73.9,67.5,0,53.43434,456.19983,207,73.9,286.4,0,34.754173,195,898,71.9,82.9,82,57.810932,899.6793,434,73.8,66.9,0,49.76468,438.50034,215,72.9,66.8,0,34.046783,200,378,72.4,79.2,25.6,50.39566,361.47876,426,71.9,76.8,18,41.319275,426.43823,545,74.4,66.7,0,62.16814,540,357,71.8,68.6,7.2,52.699112,367.3178,235,72.8,67.8,0,39.864643,230,172,72,67.4,0,33.4067,150,197,72,68.1,0,41.64675,195,1017,71.8,79.5,100,64.28729,1020,1084,73.7,66.2,0,92.28258,1077.8997,340,72.6,67.5,0,37.15036,335,375,73.6,67.3,0,49.152927,375.88318,181,72.7,67.4,0,52.08543,175,303,71.9,81.9,36.6,35.68709,304.09918,190,72.2,67.2,0,38.25617,185,306,72,66.9,0,35.38273,300,550,72.3,85.9,44.4,52.511097,548.59863,222,72.2,79.8,23,51.0924,223.8258,884,71.9,73.7,15.7,80.97026,880,127.6,125.8,138.9,130,137.6,129.7,27.5,0,30.19
20161122,1725,46.1,44.6,14.19116245,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.5,67.5,75.6,15,0,64,75.6,0,67.5,1.85,65.42857,1.8125,20.1,0,0,39.1,11.7,0,0,0,72.9,63.8,66.6,84.7,56,0,63,75.1,0,62.5,1.12,65.42857,1.8125,18.1,0,0,21.9,90.9,20.7,4.4,0.7,56,56,28.5,75.3,85.3,100,0.6,0,74.5,1.35,68.93104,68.43104,0,13,0,0,0,0,1,72,207,71.1,0,26.656866,200,72,68,2123.706,67.1,69,28.7,2200,265,70.8,68.6,0,40.10889,260,164,70.4,86.5,31.4,54.359608,164.20802,1038,70.4,68.9,0,26.72035,1000,516,75.1,69.2,0,32.8756,520,670,70.1,88.5,10.8,44.100292,664.79834,209,72.8,69.1,0,33.48034,200,127,71,69,0,49.236076,125,340,70,68.9,0,33.691925,330,310,68.6,103.8,100,100,650,789,69.6,86.6,100,100,950,646,0,77.1,11.2,36.596165,651.1947,509,70.1,69.1,2.8,32.132317,500,379,72,80.7,100,70.31038,400,696,73.6,80.1,100,73.12032,700,421,72.8,80.7,100,52.770607,420,401,72,78.8,11.2,37.80771,406.83853,218,72,81.5,14.4,42.316006,222.31863,560,72,88.1,48,47.769814,567.29877,504,72.1,79.4,27.6,40.194416,507.19785,211,71.9,78.2,6.8,42.801514,213.36197,391,72.7,67.5,0,33.48249,380,301,72.1,79.8,10.3,51.78495,297.10333,174,72.3,66.8,0,45.523003,175,467,72,82.3,53.9,59.995358,472.21555,500,71.7,77.9,22.8,47.982613,510.7189,521,74.2,66.9,0,54.12792,540,687,71.6,88.1,60.3,54.644012,689.225,300,72.4,67.7,0,37.959003,300,411,73,67,0,32.06509,400,195,73.3,67.6,0,39.828346,195,915,71.9,91.5,85.2,53.561287,915.03937,341,72.4,66.9,0,36.07895,335,189,71.9,77.5,9.2,66.80174,190.29912,534,72.2,81.9,63.2,67.25664,545.2992,423,71.9,78.4,17.5,48.435272,428.07138,163,72.1,67.1,0,35.079308,160,333,72.1,66.9,0,44.868706,335,250,71.8,68.4,6.2,48.722527,254.83815,305,73.7,67,0,44.05969,312.89972,251,73.2,67.4,0,56.154408,249.43297,999,70.9,78,100,64.9332,1020,334,73.8,66.5,0,47.334866,335.00037,206,71.9,78.5,15.6,61.22587,210.99911,557,72.4,83.9,68.4,62.81429,570.77954,545,71.9,78.3,28.4,50.623383,539.2787,529,75,66.3,0,57.918446,540,341,72.7,66.5,0,42.557213,335,103,72.4,67.4,0,32.62281,100,451,73.9,67,0,54.20202,456.19983,200,73.8,286.8,0,34.754173,195,897,71.9,82.8,86,58.512413,899.6793,399,73.7,66.5,0,47.770058,403.99963,210,72.8,66.4,0,34.046783,200,356,72.4,78.9,21.6,50.39566,361.47876,452,71.8,76.8,24,42.962234,453.87836,530,74.3,66.3,0,62.16814,540,396,71.8,75.5,11.2,54.63496,393.5785,230,72.6,67.3,0,40.275158,230,152,72,66.9,0,33.4067,150,199,71.9,67.6,3.5,42.51575,195,1015,71.8,79.2,100,64.53039,1020,966,73.2,65.9,0,84.227715,978.0333,337,72.5,66.9,0,37.15036,335,319,73.5,66.9,0,46.363224,321.28333,176,72.7,66.8,0,52.08543,175,324,71.9,81.5,40.6,37.33268,323.69922,185,72,66.7,0,38.25617,185,321,71.7,67.8,8,37.324257,331.2038,536,72.2,85.2,45.6,52.511097,548.59863,216,72.1,80.1,25,52.593678,223.8258,874,71.9,74.5,19.7,82.983826,880,128.1,126.3,139,130,138,129.9,29.6,-0.2,30.19
20161122,1730,46,44.9,14.17620811,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.6,67.6,75.6,15,0,64,75.6,0,67.7,1.8,65.42857,1.8125,20.1,0,0,39,11.7,0,0,0,72.9,63.4,66.1,82.3,56.8,0,63,72.8,0,61.8,1.02,65.42857,1.8125,18.1,0,0,22.1,88.1,20,4.2,1.4,56.8,56.8,28.1,75.3,83.8,100,0.8,0,74.5,1.35,68.93104,68.43104,0,12.6,0,0,0,0,1,72,206,71,0,26.656866,200,72,68,2123.706,67.1,69,28.8,2200,265,70.8,68.6,0,40.10889,260,164,70.4,86.2,27.4,54.359608,164.20802,1041,70.4,68.9,0,26.72035,1000,518,75.1,69.2,0,32.8756,520,669,70.1,88.5,10.8,44.100292,664.79834,209,72.8,69,0,33.48034,200,127,70.9,69,0,49.236076,125,339,69.9,68.9,2,33.691925,330,309,68.7,103.9,100,100,650,787,69.5,86.6,100,100,950,641,0,77.2,11.2,36.596165,651.1947,509,70.1,69,2.8,32.132317,500,382,72,80.5,100,72.98369,400,692,73.5,80.2,100,75.48877,700,417,72.7,80.5,100,53.999264,420,437,71.8,78.8,19.2,39.99071,436.2381,216,72.1,82,12.4,42.80514,222.31863,559,72,88.3,48,48.764576,567.29877,478,72.3,78.6,22.8,38.397198,475.21796,223,71.9,81.2,10.8,45.260345,233.24205,386,72.4,67.1,0,34.970356,380,266,72.3,71,4.7,50.994015,273.4434,176,72.3,66.4,0,46.452526,175,461,72,82.2,53.9,61.88653,472.21555,510,71.7,78.2,24.8,49.242085,510.7189,520,74.1,66.5,0,56.237244,540,721,71.5,88,66.3,57.482956,720.1649,306,72.3,67.3,0,40.480103,300,412,72.9,66.6,0,32.931396,400,198,73.3,67.2,0,41.24333,195,937,71.9,91.3,89.2,56.003635,950.87946,339,72.3,66.5,0,38.59301,335,200,71.9,78,13.2,70.63591,202.89917,530,72.2,82.2,63.2,69.900444,545.2992,433,71.9,79.3,21.5,51.19139,455.5115,160,72,66.6,0,36.874462,160,341,71.9,66.5,2,48.676147,335,274,71.7,78.5,12.2,51.143593,278.75876,289,73.8,66.6,0,42.373848,285,205,73,67,0,52.377487,195,970,70.8,78.2,100,69.59258,1020,334,73.7,66,0,50.35535,335,208,71.9,78.5,19.6,62.34845,210.99911,533,72.4,84.1,64.4,63.464935,545.29944,536,71.9,78.6,32.4,51.15418,539.2787,530,75,65.9,0,59.412045,540,338,72.5,66.2,0,42.557213,335,98,72.2,67,0,32.62281,100,440,73.8,66.6,0,54.676765,456.19983,195,73.8,286.7,0,36.190586,195,931,71.8,83,92,61.596703,968.7993,325,73.6,66.2,0,46.6831,335,203,72.7,66,0,34.046783,200,326,72.3,78.7,19.6,50.045216,335.99866,473,71.8,76.6,28,44.347717,479.35825,520,74.2,65.9,0,63.147915,540,377,71.9,75.5,13.2,55.663715,393.5785,229,72.5,66.8,0,41.229336,230,164,72,66.5,0,35.350945,150,212,71.8,81.9,9.5,43.71062,212.98996,994,71.8,78.1,100,62.983425,1020,581,72.8,65.5,0,66.071625,575,335,72.3,66.5,0,38.40621,335,262,73.3,66.5,0,43.234695,266.6836,178,72.7,66.4,0,54.62373,175,319,72.1,81.6,37.4,37.774773,323.69922,185,72,66.2,0,39.15737,185,359,71.9,77.3,8,39.32158,362.4046,543,72.2,85.5,45.6,54.26583,548.59863,221,72,80.2,27,54.33907,223.8258,876,71.9,74.6,23.7,86.91706,880,127.9,126.6,138.9,130,138,129.8,27.6,-0.1,30.19
20161122,1735,45.8,45.1,14.11808395,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.6,67.5,76.1,15,0,64,76.1,0,67.5,1.8,65.42857,1.8125,20.1,0,0,39.3,11.7,0,0,0,72.8,63.3,65.8,83.6,57.3,0,63,75.7,0,61.6,1,65.42857,1.8125,17.9,0,0,22.2,89.6,23.4,4.1,1.8,57.3,57.3,28.1,75.3,83.2,100,0.9,0,74.5,1.3,68.93104,68.43104,0,12.5,0,0,0,0,1,72,209,71.1,0,26.656866,200,72,68,2611.5657,67.1,69,24.1,2200,264,70.7,68.6,0,40.10889,260,157,70.3,86.5,25.4,53.07882,157.208,1035,70.4,68.9,0,26.72035,1000,521,75.1,69.2,0,32.8756,520,668,70.1,88.5,10.8,44.100292,664.79834,207,72.8,69,0,33.48034,200,126,70.8,68.9,0,49.236076,125,347,69.8,71,7.7,34.365765,354.96017,308,68.7,103.9,100,100,650,785,69.5,86.6,100,100,950,643,0,77.3,13.2,36.596165,651.1947,509,70.1,69,2.8,32.132317,500,384,72,80.4,100,73.618034,400,690,73.5,80.2,100,76.80706,700,417,72.7,80.3,100,54.441578,420,470,71.6,78.6,27.2,41.43056,461.71875,222,72.1,81.9,12.4,43.453533,222.31863,601,71.9,89.9,53.2,50.561558,595.57886,433,72.5,78.3,14.8,38.284164,443.2381,236,72,80.1,10.4,45.260345,233.24205,401,72.3,66.8,0,35.540886,380,304,71.9,78.4,12.7,53.153057,298.9235,176,72.3,66.1,0,46.958466,175,470,72,82.1,53.9,62.45504,472.21555,539,71.6,77.9,28.8,50.50156,535.9188,525,74,66.2,0,57.22386,540,761,71.4,88.1,72.3,59.42774,755.8648,304,72.2,66.9,0,40.480103,300,408,72.9,66.3,0,32.931396,400,202,73.2,66.9,0,41.823242,195,946,71.9,89.7,93.2,57.525845,950.87946,351,72.2,66.2,0,39.144337,335,219,71.8,77.8,19.2,73.5453,216.39912,537,72.2,82.9,63.2,72.289825,545.2992,451,71.9,79.1,25.5,52.223564,455.5115,161,71.9,66.4,2,37.489243,160,362,71.8,72.5,8,51.203503,367.3178,277,71.8,79.9,14.2,52.638626,278.75876,289,73.8,66.3,0,42.95478,285,196,72.9,66.7,0,54.291958,195,998,70.8,78.8,100,75.51066,1020,341,73.7,65.8,0,51.7245,335,222,71.9,78.1,23.6,64.07723,222.69923,519,72.4,84,60.4,62.4614,519.8194,555,71.8,79.4,38.4,52.351562,562.79877,534,74.9,65.7,0,60.431488,540,344,72.2,65.9,0,43.39702,335,96,72.1,66.6,0,32.62281,100,454,73.8,66.3,0,55.212124,456.19983,206,73.7,286.9,0,37.19491,195,959,71.8,83.6,96,62.59882,968.7993,342,73.5,65.9,0,47.16495,335,212,72.7,65.7,0,35.473682,200,330,72.3,77.9,15.6,50.610447,335.99866,512,71.8,77.1,32,45.97842,506.79834,520,74.1,65.7,0,63.67467,540,399,72,75.5,14.4,56.438053,393.5785,232,72.4,66.5,0,41.229336,230,177,72,66.2,0,35.962337,150,236,71.9,81.3,11.5,45.17706,231.4499,1000,71.7,77.9,100,64.01105,1020,577,72.7,65.3,0,66.53967,575,336,72.2,66.2,0,38.897137,335,251,73.2,66.2,0,43.754234,250,180,72.6,66.1,0,55.037457,175,327,72,81.2,39.4,38.3888,323.69922,191,71.9,66.3,4.7,39.64177,185,331,72.3,68.5,0,36.79982,328.80444,536,72.2,85.6,45.6,54.26583,548.59863,227,71.9,80.3,31.4,55.034786,227.42575,887,72,74.6,24.1,88.78456,880,127.8,126.5,139,130,138,130.1,29.1,-0.1,30.19
20161122,1740,45.6,46.3,14.12901951,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.7,67.5,75.6,15,0,64,75.6,0,67.6,1.8,65.42857,1.8125,20.1,0,0,38.9,11.7,0,0,0,72.8,62.8,65.5,84.2,57.4,0,63,78.8,0,61.1,1,65.42857,1.8125,17.9,0,0,22.4,93.1,24.5,4.5,1,57.4,57.4,27.2,75.3,82.8,100,1.6,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,206,71,0,26.656866,200,72,68,2123.706,67.1,69,28.1,2200,264,70.8,68.6,0,40.10889,260,156,70.3,86.1,21.4,53.07882,157.208,1036,70.4,68.9,0,26.72035,1000,525,75.1,69.1,0,32.8756,520,665,70.1,88.4,10.8,44.100292,664.79834,208,72.7,69,0,33.48034,200,126,70.7,68.9,0,49.236076,125,346,69.8,83.8,11.7,34.365765,354.96017,309,68.7,103.9,100,100,650,782,69.5,86.6,100,100,950,639,0,77.2,13.2,36.596165,651.1947,508,70.1,69,2.8,32.132317,500,383,72,80.1,100,73.618034,400,692,73.5,79.9,100,76.46073,700,413,72.6,80.2,100,54.441578,420,521,71.5,78.8,33.2,42.83558,512.6786,222,72.1,81.7,12.4,43.453533,222.31863,629,71.9,90.5,57.2,51.599102,623.859,407,72.5,77.9,10.8,36.19306,411.25818,234,72.2,79.9,6.4,45.260345,233.24205,399,72.1,66.5,0,35.540886,380,324,71.9,78.8,16.7,54.40359,322.58344,176,72.2,65.9,0,46.958466,175,469,72,81.8,53.9,62.45504,472.21555,537,71.6,77.9,30.8,50.50156,535.9188,523,73.9,65.9,0,57.22386,540,784,71.4,88.1,76.3,60.288364,789.18494,304,72.1,66.6,0,40.480103,300,402,72.8,66,0,32.931396,400,202,73.2,66.6,0,41.823242,195,975,71.9,87.9,97.2,58.639103,986.7196,354,72.1,66,0,39.144337,335,217,71.8,77.7,23.2,73.60765,216.39912,536,72.2,82.9,63.2,73.13053,545.2992,483,71.8,79.9,31.5,54.134186,484.91144,182,71.9,68.5,6,41.20251,179.75848,395,71.7,77.3,14,53.62145,393.5785,278,72,80,13.4,53.196472,278.75876,287,73.7,66.1,0,44.50393,285,199,72.9,66.5,0,54.28155,195,972,70.8,78.8,100,77.65265,1020,342,73.6,65.5,0,52.23662,335,235,71.9,77.5,27.6,65.17737,235.29929,519,72.3,83.6,58.4,62.4614,519.8194,588,71.8,80.3,42.4,53.561287,584.6387,534,74.9,65.3,0,60.431488,540,345,72,65.6,0,43.39702,335,95,72,66.4,0,32.62281,100,394,73.7,66.1,0,53.08081,395.5997,205,73.6,287,0,37.19491,195,1004,71.9,83.4,98,64.1354,1002.0797,341,73.6,65.6,0,47.16495,335,211,72.7,65.4,0,35.473682,200,314,72.3,76.8,11.6,48.93737,312.33835,534,71.7,78,38,46.922512,532.279,519,74,65.4,0,63.67467,540,400,72,75.1,14.4,56.438053,393.5785,231,72.2,66.3,0,41.229336,230,182,72,65.9,0,35.962337,150,226,72.1,81.4,8.3,44.775146,231.4499,1002,71.7,77.6,100,64.01105,1020,581,72.6,65,0,66.53967,575,336,72,65.9,0,38.897137,335,252,73.2,65.9,0,43.754234,250,179,72.6,65.8,0,55.037457,175,327,72.1,81,37.4,38.3888,323.69922,202,71.9,75.5,8.7,40.588036,203.58192,305,72.1,65.7,0.8,36.63245,300,538,72.2,85.4,45.6,54.26583,548.59863,227,71.9,80.6,35.4,55.034786,230.78577,886,72,74.3,24.1,88.78456,880,127.7,126.4,139.1,130,138,129.9,27.6,0.2,30.19
20161122,1745,45.7,45.2,14.08900307,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.6,67.5,76.1,15,0,64,76.1,0,67.6,1.8,65.42857,1.8125,20.1,0,0,39.2,11.7,0,0,0,72.8,63.2,65.4,84.3,57.1,0,63,77.1,0,61.2,1.01,65.42857,1.8125,17.9,0,0,22.5,91.7,21.4,4.1,1,57.1,57.1,27.2,75.3,82.6,100,1.6,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,206,71,0,26.656866,200,72,68,2123.706,67.1,69,28.2,2200,264,70.8,68.6,0,40.10889,260,151,70.2,86.5,22.6,52.04433,150.70792,1040,70.4,68.9,0,26.72035,1000,518,75.1,69.1,0,32.8756,520,669,70.1,88.6,10.8,44.100292,664.79834,209,72.7,69,0,33.48034,200,127,70.6,68.9,0,49.236076,125,374,69.9,84.1,13.7,35.51247,375.12024,309,68.8,104,100,100,650,787,69.6,86.7,100,100,950,643,0,77.2,13.2,36.596165,651.1947,509,70.1,69,2.8,32.132317,500,387,72,79.9,100,73.618034,400,692,73.4,79.8,100,76.46073,700,417,72.5,79.9,100,54.441578,420,536,71.4,79.3,39.2,43.72968,538.15845,202,72.2,81.2,10.4,40.393585,199.51898,633,71.9,90.8,61.2,51.599102,623.859,370,72.5,77.5,6.8,34.474964,376.81805,196,72.5,70.7,0,42.6235,195,402,72,66.3,0,35.540886,380,327,72.1,78.6,13.5,54.40359,322.58344,177,72.2,65.7,0,46.958466,175,496,71.9,81.7,57.5,64.05615,499.51514,565,71.5,78,34.8,51.359783,557.7588,524,73.9,65.7,0,57.22386,540,786,71.4,88.3,80.3,60.288364,789.18494,304,71.9,66.4,2,40.480103,300,404,72.8,65.8,0,32.931396,400,201,73.1,66.4,0,41.823242,195,1012,71.9,86.5,100,60.04771,1020,349,72,65.7,0,39.144337,335,227,71.8,77.3,27.2,75.38445,228.99918,541,72.2,83,63.2,74.11504,545.2992,507,71.8,80.7,35.5,55.638523,512.35156,199,71.8,80.3,12,43.403416,199.51842,423,71.7,77.1,18,55.568928,421.85858,274,72,80,13.4,53.196472,278.75876,288,73.7,65.8,0,44.50393,285,195,72.8,66.2,0,55.186768,195,982,70.8,79,100,78.74572,1020,339,73.5,65.3,0,52.23662,335,247,71.8,77.3,33.6,65.8846,246.99924,494,72.3,83.1,54.4,61.160122,496.15906,595,71.9,80.5,44.4,54.289593,606.47894,538,74.8,65.2,0,60.431488,540,348,71.8,65.4,5,43.39702,335,97,71.8,66.1,0,32.62281,100,331,73.7,66,0,50.989895,335,208,73.6,287,0,37.19491,195,1014,71.8,83.2,100,64.1354,1020,344,73.5,65.4,0,47.16495,335,211,72.7,65.2,0,35.473682,200,316,72.2,75.8,12,48.93737,312.33835,537,71.7,78.9,42,46.922512,532.279,521,73.9,65.2,0,63.67467,540,402,72,75,14.4,56.438053,393.5785,232,72.1,66,0,41.229336,230,181,71.9,76.3,5.4,35.962337,166.19939,227,72.2,81.5,6.3,44.775146,231.4499,1013,71.6,77.4,100,64.01105,1020,589,72.4,64.8,0,66.53967,575,336,71.9,65.6,3.6,38.897137,335,252,73.1,65.7,0,43.754234,250,179,72.5,65.6,0,55.037457,175,327,72,80.8,39.4,38.3888,323.69922,202,72,81.7,7.5,40.588036,203.58192,368,71.7,74,11.2,39.979916,367.2046,540,72.2,85.1,45.6,54.26583,548.59863,227,71.9,81.4,39.4,55.034786,230.78577,885,72,74.1,24.1,88.78456,880,127.8,126.3,139.1,130,138.3,129.8,29.7,-0.1,30.19
20161122,1750,45.5,45.8,14.05834036,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.6,67.5,76.1,15,0,64,76.1,0,67.6,1.8,65.42857,1.8125,20.1,0,0,39.2,11.7,0,0,0,72.8,63.1,65.2,84.8,56.8,0,63,76.9,0,61.2,0.98,65.42857,1.8125,17.9,0,0,22.5,92.4,21.3,4.1,1.1,56.8,56.8,27.2,75.3,82.6,100,0.9,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,207,71,0,26.656866,200,72,68,2123.706,67.2,69,28.3,2200,264,70.8,68.5,0,40.10889,260,150,70.2,86.4,22.6,52.118225,150.70792,1041,70.4,68.8,0,26.72035,1000,519,75.1,69.1,0,32.8756,520,669,70,88.6,12.8,44.088,664.79834,208,72.6,69,0,33.48034,200,127,70.5,68.9,0,49.236076,125,377,69.9,84.5,17.7,36.410923,393.84045,309,68.8,104,100,100,650,786,69.7,86.6,100,100,950,643,0,77.2,13.2,36.596165,651.1947,508,70.1,69,2.8,32.132317,500,383,72,79.9,100,73.618034,400,689,73.3,79.7,100,76.86292,700,413,72.5,79.8,100,54.441578,420,563,71.3,80.1,45.2,45.181145,563.63837,201,72.2,80.9,10.4,40.393585,199.51898,644,71.9,91.5,65.2,52.198093,652.13904,368,72.5,73.7,2.8,34.474964,376.81805,202,72.5,67.1,0,42.211838,195,421,71.8,72.5,7.6,36.189728,415.83746,291,72.2,79.1,11.5,51.742195,297.104,175,72.2,65.5,0,46.958466,175,493,71.9,81.8,59.5,64.05615,499.51514,560,71.5,78.6,36.8,51.359783,557.7588,520,73.8,65.6,0,57.22386,540,818,71.4,88,84.3,61.6743,822.50507,308,71.9,66.2,5.2,41.576237,320.27844,403,72.8,65.6,0,32.931396,400,201,73,66.2,0,41.823242,195,1003,71.8,86,100,60.60434,1020,350,71.9,65.6,2,39.144337,335,239,71.8,77,31.2,77.20283,241.59921,533,72.2,83.1,63.2,74.81195,545.2992,536,71.8,81.7,39.5,57.307564,539.7916,201,71.9,80.6,14,43.51408,199.51842,418,71.7,77.6,22,55.568928,421.85858,274,72,80,13.4,53.598125,278.75876,292,73.6,65.7,0,45.483543,285,195,72.7,66.1,0,55.561333,195,970,70.7,79.2,100,80.95396,1020,342,73.5,65.2,0,52.759193,335,259,71.8,77.4,37.6,67.05209,259.5993,488,72.2,83,54.8,61.160122,496.15906,600,71.9,80.8,48.4,53.83286,606.47894,533,74.8,65,0,60.431488,540,417,71.6,68.3,13,46.283855,416.12848,96,71.7,66,0,32.62281,100,338,73.6,65.8,0,50.989895,335,206,73.5,287.2,0,37.19491,195,1012,71.8,83.2,100,64.12426,1020,340,73.5,65.3,0,47.16495,335,211,72.7,65.1,0,35.473682,200,314,72.2,75.7,12,48.93737,312.33835,557,71.7,79.7,46,47.8666,559.7191,519,73.9,65,0,63.67467,540,401,72,74.9,14.4,56.438053,393.5785,231,72,65.8,0,41.229336,230,178,71.9,82.6,9.4,35.509907,166.19939,194,72.4,69.4,0,43.5151,195,1006,71.6,77.3,100,64.01105,1020,580,72.3,64.7,0,66.53967,575,423,71.6,68.6,13.6,42.68752,427.79758,252,73,65.5,0,43.675175,250,179,72.5,65.4,0,55.037457,175,324,71.9,80.9,42.2,38.3888,323.69922,199,72.1,81.7,5.5,40.588036,203.58192,366,72.1,76.3,6.4,39.979916,367.2046,536,72.2,85.2,45.6,54.26583,548.59863,231,71.9,82.3,43.4,55.486393,234.14578,883,72,74,24.1,89.368805,880,128.1,126.5,138.9,130,138.1,129.7,30.8,-0.4,30.19
20161122,1755,45.4,45.7,14.01229073,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.5,67.4,76.6,15,0,64,76.6,0,67.5,1.85,65.42857,1.8125,20.1,0,0,39.3,11.7,0,0,0,72.8,67.9,68.2,86.4,15,0,63,77.1,0,66.5,0.98,65.42857,1.8125,17.8,0,0,21.3,93,21.2,4.6,0.8,15,15,27.3,75.3,82.6,100,1,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,209,71.1,0,26.656866,200,72,68,2123.706,67.2,68.9,28.5,2200,265,70.8,68.5,0,40.10889,260,151,70.2,86.5,22.6,52.118225,150.70792,1051,70.4,68.8,0,26.72035,1000,512,75.1,69.1,0,32.8756,520,671,70,88.7,12.8,44.014256,664.79834,209,72.6,68.9,0,33.48034,200,128,70.4,68.9,0,49.236076,125,396,69.9,84.4,21.7,36.410923,393.84045,311,68.8,103.8,100,100,650,787,69.7,86.6,100,100,950,651,0,77.2,13.2,36.596165,651.1947,509,70.1,68.9,2.8,32.132317,500,386,72,81.5,100,74.037155,400,695,73.3,81,100,77.13104,700,426,72.5,81.2,100,54.969902,420,602,71.2,82.4,51.2,46.34231,593.03906,201,72.2,81.8,10.4,40.393585,199.51898,681,71.9,92.5,69.2,53.67419,680.4192,340,72.5,67.6,0,32.994236,335,197,72.2,67.4,0,41.57766,195,440,71.7,78.5,13.6,37.073498,449.11734,281,72.3,75.9,6.3,50.63061,273.4434,179,72.2,67.3,0,47.546772,175,524,71.9,83.1,61.5,66.46943,523.17523,581,71.5,80.3,38.8,52.218014,579.5989,523,73.7,67.4,0,57.7115,517.19977,854,71.3,88.9,90.3,63.36202,855.8252,349,71.8,77.9,11.2,43.012165,340.55838,414,72.8,66.5,0,33.4465,400,199,73,67,0,41.823242,195,1015,71.8,86.8,100,60.97921,1020,342,71.9,66.8,4.6,39.144337,335,253,71.7,79,37.2,79.322525,253.29953,546,72.2,84.4,63.2,77.057526,545.2992,539,71.8,84.4,43.5,58.40562,539.7916,218,71.9,81.4,18,47.030617,219.27863,452,71.7,79.1,26,58.752735,450.1387,280,72.1,80.5,11.4,54.635727,278.75876,291,73.6,66.4,0,45.89361,285,200,72.7,67.1,0,56.52898,195,980,70.7,81.6,100,86.87203,1020,339,73.4,66.5,0,53.13545,335,259,71.8,78.9,41.6,67.05209,259.5993,497,72.2,84.6,54.8,61.63432,496.15906,624,72,82.4,48,55.030243,629.999,534,74.7,66.8,0,60.431488,540,415,71.6,76.8,17,46.283855,416.12848,97,71.6,66.4,0,32.62281,100,339,73.6,66.6,0,49.555553,335,206,73.5,287.1,0,37.19491,195,1012,71.7,84.5,100,64.12426,1020,341,73.4,66.6,0,47.16495,335,210,72.7,66.2,0,35.473682,200,314,72.1,77.3,14,48.93737,312.33835,591,71.7,82.2,50,49.227562,587.15924,521,73.9,66.8,0,63.67467,540,402,72,76.4,14.4,56.438053,393.5785,251,71.8,66.3,5.6,42.793743,253.90233,176,72,84,10.6,35.509907,182.99945,200,72.3,67.5,0,42.276775,195,1016,71.5,79.1,100,64.01105,1020,586,72.2,66.8,0,66.53967,575,466,71.4,76.7,21.6,44.263042,465.49744,253,73,66.1,0,44.093067,250,180,72.5,65.8,0,55.037457,175,346,71.8,82,48.2,39.42036,343.29932,200,72.2,68.5,3.5,40.588036,203.58192,300,72.4,68.8,0,35.762108,300,550,72.2,86.4,45.6,54.77007,548.59863,232,72,83.6,41.4,55.486393,234.14578,891,72,76.1,24.1,89.368805,880,127.9,126.6,138.9,130,138,129.2,30,1.2,30.22
20161122,1800,45,46.9,13.94948454,55.49459167,1,77.6,76.8,4.2,77.3,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.6,67.4,76.1,15,0,64,76.1,0,67.6,1.8,65.42857,1.8125,20.1,0,0,39.3,11.8,0,0,0,72.8,68.1,70.6,87.2,15,0,63,78.7,0,66.9,1,65.42857,1.8125,17.9,0,0,19.7,94.8,21.8,4.3,1.2,15,15,27.7,75.3,82.6,100,0.6,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,207,71,0,26.656866,200,72,68,2123.706,67.2,69,28.6,2200,264,70.8,68.5,0,40.10889,260,148,70.2,86.4,22.6,52.733986,150.70792,1031,70.4,68.8,0,26.72035,1000,525,75.1,69.1,0,34.039333,520,666,70,88.6,12.8,44.00197,664.79834,207,72.5,68.9,0,33.03932,200,126,70.4,68.9,0,49.236076,125,441,69.9,85.5,31.5,37.13205,449.0008,306,68.9,103.8,100,100,650,778,69.7,86.6,100,100,950,640,0,77.1,13.2,36.596165,651.1947,508,70.2,68.9,0.8,32.132317,500,386,72,83.4,100,74.037155,400,696,73.4,82.8,100,77.13104,700,427,72.7,83,100,54.969902,420,602,71.3,84.6,53.2,46.330704,593.03906,201,72.2,83.6,10.4,40.393585,199.51898,681,71.9,94.3,73.2,53.67419,680.4192,340,72.4,69.2,0,32.994236,335,197,72,69.3,0,41.57766,195,476,71.7,79.7,17.6,39.187828,482.3982,270,72.1,80,7.9,50.63061,273.4434,179,72.2,69.7,0,47.546772,175,526,72,85,61.1,66.46943,523.17523,581,71.6,82.7,38.8,52.218014,579.5989,493,73.7,69.6,0,54.694946,494.39978,855,71.4,90.4,92.3,63.36202,855.8252,348,71.9,82.4,13.2,43.012165,340.55838,415,72.8,68.8,0,33.4465,400,199,72.9,68.9,0,41.823242,195,1016,71.8,88.2,100,60.96785,1020,369,71.9,72.3,8.6,39.29871,366.31882,264,71.7,80.9,41.2,81.76434,265.89957,538,72.2,86.2,63.2,77.13496,545.2992,565,71.9,86.4,45.5,60.019768,567.23175,237,71.9,83.1,22,49.022503,240.55872,473,71.7,81.9,30,60.547047,478.41882,276,72.1,82,11.4,54.635727,278.75876,286,73.7,68.5,0,45.89361,285,203,72.7,69.2,0,57.122047,195,978,70.7,83.7,100,89.301094,1020,342,73.3,69,0,53.720737,335,274,71.8,81.1,45.6,68.21958,272.19934,494,72.1,86.4,56.8,61.63432,496.15906,613,72.2,84.3,44,53.5366,604.79944,534,74.7,69.1,0,60.431488,540,458,71.8,79,17,47.73252,453.3686,98,71.5,68.2,0,32.62281,100,338,73.6,68.8,0,49.555553,335,206,73.4,286.7,0,37.19491,195,1013,71.8,86.3,100,64.12426,1020,340,73.4,69,0,47.16495,335,208,72.7,68.8,0,35.473682,200,314,72.1,79.3,14,48.93737,312.33835,591,71.9,84.4,50,49.227562,587.15924,522,73.8,69.2,0,63.67467,540,400,72,78.5,14.4,56.438053,393.5785,253,71.7,71.4,9.6,42.793743,253.90233,177,72,85.6,10.6,35.509907,182.99945,200,72.2,69.1,0,42.276775,195,1006,71.5,81,100,64.01105,1020,586,72.1,69.2,0,66.53967,575,504,71.4,78.3,25.6,45.758648,503.19733,252,73.1,68.1,0,44.093067,250,181,72.5,67.7,0,55.037457,175,364,71.9,83.6,50.2,40.36596,361.49927,200,72.2,69.1,3.5,40.588036,203.58192,304,72.1,69.2,1.6,36.30886,300,549,72.2,88.1,45.6,54.77007,548.59863,232,72.3,84.7,34.6,55.486393,230.78577,891,72.2,77.5,20.1,89.368805,880,127.7,126.4,139.1,130,138,129.7,30.6,0.1,30.22
20161122,1805,44.9,46.9,13.91333364,54.90406667,1,77.7,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.5,67.4,76.6,15,0,64,76.6,0,67.6,1.8,65.42857,1.8125,20.1,0,0,39.5,11.8,0,0,0,72.8,68.2,71,87.7,15.8,0,63,78,0,67.1,1,65.42857,1.8125,17.9,0,0,19.3,97.4,21.4,4.6,0.9,15.8,15.8,28.1,75.3,82.6,100,0.4,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,208,71.1,0,26.656866,200,72,68,2123.706,67.2,68.9,28.7,2200,264,70.8,68.5,0,40.10889,260,150,70.2,86.4,22.6,52.032017,150.70792,1041,70.3,68.8,0,26.72035,1000,518,75,69.1,0,34.039333,520,668,70,88.7,12.8,44.00197,664.79834,207,72.5,68.9,0,33.03932,200,127,70.3,68.9,0,49.236076,125,441,69.9,86.7,35.5,37.13205,449.0008,308,68.9,103.9,100,100,650,786,69.7,86.6,100,100,950,644,0,77.1,11.2,36.596165,651.1947,509,70.2,68.9,0.8,32.132317,500,386,72,83.8,100,74.037155,400,696,73.6,83.4,100,77.198074,700,423,73,83.5,100,54.969902,420,622,71.4,85.3,55.2,47.480263,618.51855,201,72.2,84.1,10.4,40.393585,199.51898,712,72,95.5,75.2,54.711735,708.69934,339,72.4,70.2,0,32.994236,335,198,71.9,76.7,5.2,42.890522,213.36197,480,71.8,80.8,19.6,39.187828,482.3982,271,72.1,83.5,7.9,50.63061,273.4434,179,72.3,70.5,0,47.546772,175,526,72,85.5,61.1,66.46943,523.17523,580,71.7,83.4,38.8,52.218014,579.5989,492,73.8,70.4,0,54.694946,494.39978,885,71.5,90.6,94.3,64.52442,889.1453,348,72.1,83.5,9.2,43.012165,340.55838,415,72.8,69.8,0,33.4465,400,200,72.9,70,0,41.823242,195,1021,71.9,88.8,100,60.96785,1020,367,72.1,83.4,5.4,39.29871,366.31882,265,71.8,81.4,43.2,81.82668,265.89957,537,72.2,86.8,63.2,78.37389,545.2992,571,72,87.4,45.1,60.645657,567.23175,238,71.9,83.7,26,49.36678,240.55872,513,71.6,83.9,36,62.71335,512.7587,279,72.1,82.8,11.4,55.271675,278.75876,291,73.7,69.6,0,46.46315,285,200,72.7,70.2,0,56.591404,195,970,70.7,84.3,100,93.2428,1020,339,73.3,70,0,53.720737,335,285,71.8,82.2,49.6,69.09519,284.79938,497,72.1,86.9,56.8,61.63432,496.15906,611,72.3,84.5,39.6,53.5366,604.79944,535,74.7,69.9,0,60.431488,540,460,72,79.9,16.2,47.73252,453.3686,97,71.5,69.4,0,32.62281,100,337,73.7,69.9,0,49.555553,335,207,73.4,286.7,0,37.19491,195,1020,71.9,86.8,100,64.12426,1020,341,73.4,69.9,0,47.16495,335,212,72.7,69.8,0,35.473682,200,314,72.1,79.8,14,48.93737,312.33835,594,72,85.1,51.2,49.227562,587.15924,523,73.8,69.9,0,63.67467,540,403,72.2,78.9,10.4,56.438053,393.5785,280,71.7,80.3,11.6,44.2472,277.82294,173,72.1,86.4,8.6,35.509907,182.99945,200,72.1,70,0,42.276775,195,1011,71.6,81.5,100,64.01105,1020,585,72.2,69.9,0,66.53967,575,540,71.5,79.2,27.6,47.094418,543.7975,253,73.1,69.3,0,44.093067,250,180,72.5,68.9,0,55.037457,175,382,71.9,84.8,54.2,41.311558,379.69946,200,72.2,69.9,3.5,40.588036,203.58192,307,72,70.7,3.6,36.30886,300,551,72.2,88.6,45.6,54.77007,548.59863,232,72.4,84,28.6,55.486393,227.66579,889,72.4,76.5,12.1,89.368805,880,127.6,126.2,139.1,130,138.1,129.6,31.6,0,30.22
20161122,1810,44.7,46.9,13.84115696,54.90406667,1,77.7,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.4,67.4,76.6,15,0,64,76.6,0,67.5,1.8,65.42857,1.8125,20.2,0,0,39.6,11.8,0,0,0,72.9,68,71,87.6,24.2,0,63,78.5,0,66.8,1,65.42857,1.8125,17.9,0,0,19.3,93.8,21.6,4.3,1.4,24.2,24.2,28.2,75.3,82.6,100,0.5,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,210,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.8,2200,264,70.8,68.5,0,40.10889,260,150,70.2,86.4,22.6,52.032017,150.70792,1047,70.4,68.8,0,26.72035,1000,518,75,69.1,0,34.039333,520,670,70,88.7,12.8,43.989677,664.79834,207,72.5,68.9,0,33.03932,200,127,70.3,68.9,0,49.236076,125,474,69.9,87.8,39.5,39.106277,469.16058,308,68.9,103.9,100,100,650,782,69.8,86.6,100,100,950,646,0,77.1,11.2,36.596165,651.1947,509,70.2,68.9,0.8,32.132317,500,386,72.1,84,98,74.037155,400,694,73.8,83.7,100,77.198074,700,416,73.3,83.7,94,53.40951,407.99988,625,71.5,85.8,57.2,47.480263,618.51855,200,72.2,84.5,10.4,40.393585,199.51898,711,72,95.9,75.2,54.711735,708.69934,340,72.3,70.6,0,32.994236,335,216,71.9,83.7,9.2,44.192257,213.36197,486,72,81.8,18.8,39.187828,482.3982,267,72.3,81.6,3.9,51.09021,273.4434,179,72.3,70.7,0,47.546772,175,525,72.1,85.7,59.1,66.46943,523.17523,582,71.8,83.7,38.8,52.218014,579.5989,495,73.9,70.7,0,54.694946,494.39978,885,71.6,90.8,96.3,64.52442,889.1453,349,72.2,84.1,7.2,43.012165,340.55838,418,72.9,70.3,0,33.4465,400,200,73,70.5,0,41.823242,195,998,72,89.2,100,60.876972,1020,372,72.2,78.5,3.4,39.29871,366.31882,276,71.8,81.6,47.2,83.624275,277.59937,544,72.2,86.9,63.2,79.42478,545.2992,570,72.1,87.3,43.1,60.645657,567.23175,263,71.9,83.8,30,52.809544,261.8388,509,71.6,85.5,40,62.702404,512.7587,279,72,83.4,13.4,55.271675,278.75876,291,73.7,70.1,0,46.46315,285,199,72.8,70.6,0,56.591404,195,950,70.7,84.4,100,99.96695,1020,344,73.3,70.3,0,54.619564,335,286,71.9,82.9,51.6,69.09519,284.79938,500,72.1,87.1,56.8,61.63432,496.15906,564,72.4,84.1,33.6,51.46278,561.11896,536,74.7,70.2,0,60.431488,540,442,72.2,80.3,12.2,45.118626,416.12897,97,71.5,70,0,32.62281,100,342,73.7,70.4,0,49.555553,335,207,73.5,286.7,0,37.19491,195,1020,72,87,100,64.12426,1020,342,73.4,70.3,0,47.16495,335,211,72.8,70.1,0,35.473682,200,314,72.1,80,14,48.93737,312.33835,592,72.1,85.1,49.2,49.227562,587.15924,523,73.8,70.2,0,63.67467,540,357,72.3,79.1,6,54.723454,365.298,280,71.9,82.5,9.6,44.2472,277.82294,182,72.2,86.9,6.6,35.509907,182.99945,200,72,70.4,0.7,42.276775,195,1015,71.6,81.8,100,64.01105,1020,587,72.2,70.1,0,66.53967,575,538,71.5,79.9,31.6,47.094418,543.7975,251,73.2,69.9,0,44.093067,250,180,72.5,69.6,0,55.037457,175,383,72,85.3,54.6,41.311558,379.69946,199,72.1,70.6,5.5,40.588036,203.58192,330,71.9,78.1,8,37.848694,333.604,550,72.2,88.9,45.6,54.77007,548.59863,233,72.5,83.3,22.6,55.034786,224.54579,891,72.5,75.5,6.1,89.368805,880,128,126.3,139.3,130,138.2,129.9,31.7,-1.4,30.22
