20161122,1815,44.4,47.3,13.75956885,54.90406667,1,77.7,76.8,4.2,77.3,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.5,67.4,76.6,15,0,64,76.6,0,67.5,1.8,65.42857,1.8125,20.2,0,0,39.5,11.8,0,0,0,73,67.3,70.5,87.3,31.4,0,63,79,0,66.4,1,65.42857,1.8125,17.9,0,0,19.5,96.6,21.9,4.5,0.9,31.4,31.4,28.4,75.3,82.6,100,0.9,0,74.5,1.3,68.93104,68.43104,0,12.4,0,0,0,0,1,72,208,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.9,2200,265,70.8,68.4,0,40.10889,260,150,70.1,86.4,24.6,52.04433,150.70792,1035,70.4,68.7,0,26.72035,1000,519,75.1,69,0,34.039333,520,668,70,88.6,12.8,44.063423,664.79834,208,72.5,68.9,0,33.03932,200,127,70.2,68.8,0,49.236076,125,472,69.9,89,43.5,39.106277,469.16058,308,69,104,100,100,650,781,69.7,86.7,100,100,950,644,0,77,11.2,36.596165,651.1947,509,70.1,68.9,2.8,32.132317,500,385,72.1,83.8,98,74.037155,400,691,74,83.5,100,77.510895,700,410,73.3,83.7,92.6,52.868904,407.99988,620,71.6,85.8,59.2,47.480263,618.51855,200,72.2,84.7,10.4,40.393585,199.51898,710,72.1,95.9,73.2,54.711735,708.69934,339,72.2,70.6,0,32.994236,335,238,72,83,8.8,45.50512,233.24205,480,72,81.6,18.8,39.187828,482.3982,252,72.4,71.4,0,50.5451,245,179,72.3,70.5,0,47.546772,175,524,72.1,85.6,59.1,66.46943,523.17523,580,71.9,83.1,38.8,52.218014,579.5989,492,73.9,70.5,0,54.694946,494.39978,917,71.7,90.2,98.3,65.92154,922.4659,347,72.2,84.3,7.2,43.012165,340.55838,414,73,70.3,0,33.4465,400,199,73,70.6,0,41.823242,195,1006,72.1,89.3,98,60.876972,1020,371,72.2,71.4,3.4,39.29871,366.31882,279,71.9,81.5,49.2,85.11014,277.59937,535,72.2,86.9,63.2,80.2323,545.2992,554,72.2,86.9,41.1,60.415066,567.23175,281,71.9,83.7,34,55.33014,283.1189,540,71.6,86.5,44,65.339165,541.0388,308,71.9,83.7,16.2,58.462566,304.51852,290,73.8,70.3,0,46.72514,285,198,72.8,70.7,0,56.976383,195,936,70.7,84.6,100,99.96695,1020,345,73.3,70.2,0,54.379185,335,295,72,82.9,52.8,69.95959,296.4995,497,72.1,86.9,56.8,61.63432,496.15906,562,72.4,83.2,29.6,51.46278,561.11896,537,74.7,70,0,60.431488,540,407,72.1,81,14.2,45.716988,416.12897,97,71.5,70.3,0,32.62281,100,338,73.8,70.5,0,49.555553,335,207,73.5,287,0,37.19491,195,1017,72,86.9,100,64.12426,1020,341,73.4,70.1,0,47.16495,335,210,72.8,70,0,35.473682,200,315,72.1,79.9,14,48.93737,312.33835,593,72.2,84.5,47.2,49.227562,587.15924,522,73.8,70,0,63.67467,540,340,72.4,70.8,0,55.05531,335,280,72,83,9.2,44.2472,277.82294,175,72.2,87.2,6.6,35.509907,182.99945,200,72,70.5,0.7,43.22181,195,1017,71.6,81.6,100,64.01105,1020,587,72.2,69.8,0,66.53967,575,540,71.6,80.3,33.6,47.094418,543.7975,251,73.2,70.1,0,44.093067,250,180,72.5,69.8,0,55.037457,175,383,72.1,85.3,52.6,41.311558,379.69946,200,72.1,74,5.5,40.588036,203.58192,304,72.4,72.5,0,36.55434,300,550,72.2,88.8,45.6,54.77007,548.59863,232,72.5,82.6,18.6,54.815083,221.18578,892,72.4,74.7,4.1,89.368805,880,128.2,126.6,139.5,130,138.7,130.3,30.6,-0.9,30.22
20161122,1820,44.2,47.8,13.72030543,54.90406667,1,77.7,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.4,67.4,77.1,15,0,64,77.1,0,67.5,1.85,65.57143,1.8125,20.2,0,0,39.6,11.9,0,0,0,73,66.4,70,87,37.4,0,63,77.6,0,65.7,1,65.57143,1.8125,17.9,0,0,19.8,92.6,21.3,4.5,1,37.4,37.4,28.3,75.3,82.6,100,0.5,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,211,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.1,2200,266,70.8,68.4,0,40.10889,260,150,70.1,86.8,24.6,52.04433,150.70792,1051,70.4,68.7,0,26.72035,1000,509,75.1,69,0,34.039333,520,671,70,88.7,12.8,44.051132,664.79834,208,72.4,68.9,0,33.03932,200,128,70.2,68.9,0,49.236076,125,491,69.9,89.8,47.5,39.768295,489.32068,311,69,104.1,100,100,650,786,69.7,86.7,100,100,950,647,0,77,11.2,36.596165,651.1947,509,70.2,68.8,0.8,32.132317,500,386,72.2,83.5,96,74.037155,400,694,74.1,83.3,98,77.23159,700,402,73.4,83.6,86.6,52.42659,396.40186,641,71.7,85.6,61.2,48.223408,643.99927,200,72.1,84.5,12.4,40.393585,199.51898,709,72.2,95.7,71.2,54.711735,708.69934,339,72.1,70.4,0,32.994236,335,213,72.2,83.2,4.8,42.723633,211.94237,479,72,81.1,18.8,39.187828,482.3982,252,72,70.5,3.5,50.5451,245,178,72.4,70.1,0,47.546772,175,524,72.2,85.1,57.1,66.46943,523.17523,581,71.9,83.2,40.8,52.218014,579.5989,494,73.9,70.1,0,54.694946,494.39978,928,71.8,89.8,100,65.9886,930,348,72.3,84,5.2,41.795464,320.27844,417,73,70.1,0,33.4465,400,199,73,70.4,0,41.823242,195,1016,72.2,88.7,96,61.308647,1020,341,72.3,70.4,0,37.512405,335,286,72,81.1,50.4,87.541565,289.2995,540,72.2,86.7,63.2,81.82522,545.2992,548,72.3,85.6,35.1,59.789173,541.75183,286,71.9,83.8,38,56.06787,304.39896,569,71.6,86.8,48,68.347916,569.319,304,71.9,83.3,17.8,58.462566,304.51852,290,73.8,70.1,0,47.214947,285,198,72.8,70.4,0,57.871185,195,943,70.8,84.4,100,99.96695,1020,348,73.3,69.8,0,54.891308,335,296,72,83,52.8,69.95959,296.4995,499,72.1,86.6,56.8,61.63432,496.15906,534,72.4,82.2,25.6,50.425877,537.5989,538,74.7,69.6,0,60.431488,540,406,72.1,80.9,14.2,45.716988,416.12897,98,71.5,70.2,0,32.62281,100,341,73.8,70.3,0,49.555553,335,208,73.5,286.7,0,37.19491,195,1025,72.1,86.7,98,64.12426,1020,342,73.4,69.8,0,47.16495,335,211,72.9,69.7,0,35.473682,200,315,72.1,79.6,14,48.93737,312.33835,561,72.3,83.7,42,46.591465,559.71875,526,73.9,69.7,0,63.67467,540,350,72.2,69.9,1.6,55.05531,335,281,72,83.2,9.2,44.2472,277.82294,177,72.3,83.6,3.8,35.509907,163.79938,200,72,70.4,0.7,43.22181,195,1014,71.7,81.3,100,64.01105,1020,587,72.3,69.4,0,66.53967,575,591,71.7,80.2,35.6,48.66994,584.3982,256,73.3,69.9,0,44.16083,250,180,72.5,69.7,0,55.037457,175,381,72.1,85.2,52.6,41.311558,379.69946,199,72.2,78.6,3.5,40.588036,203.58192,306,72.4,70.1,0,36.476234,300,551,72.2,88.6,45.6,54.77007,548.59863,226,72.4,82.2,16.6,53.289394,221.18578,892,72.4,72.5,0.1,89.368805,880,128.2,126.6,140.3,130,139.1,130.6,32.6,1,30.22
20161122,1825,44.1,47.6,13.67122475,54.90406667,1,77.7,76.8,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.4,67.4,77.1,15,0,64,77.1,0,67.4,1.8,65.57143,1.8125,20.2,0,0,39.7,11.8,0,0,0,73,65.9,69.6,86.9,42.6,0,63,76,0,65.4,0.98,65.57143,1.8125,17.9,0,0,20,93.6,20.8,4.4,0.8,42.6,42.6,28.4,75.3,82.6,100,0.4,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,210,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.2,2200,266,70.8,68.5,0,40.10889,260,151,70.1,86.8,24.6,52.04433,150.70792,1049,70.4,68.7,0,26.72035,1000,512,75.1,69,0,34.039333,520,674,70,88.7,12.8,43.67011,664.79834,209,72.4,68.8,0,33.03932,200,127,70.1,68.8,0,49.236076,125,510,69.8,91.2,53.5,40.51306,508.04062,309,69,104.5,100,100,650,788,69.7,86.8,100,100,950,648,0,77,11.2,36.596165,651.1947,509,70.2,68.9,0.8,32.132317,500,384,72.2,83.3,96,74.037155,400,690,74.1,83.1,98,77.62261,700,387,73.5,83.5,80.6,51.640247,386.0019,676,71.7,85.6,65.2,49.814213,669.4795,199,72.1,84.5,12.4,40.393585,199.51898,709,72.3,95.7,69.2,54.711735,708.69934,339,72.1,70.1,0,32.994236,335,195,72.4,74.2,0,43.19092,195,470,72,80.9,18.8,39.187828,482.3982,274,71.8,82.1,9.9,51.806324,269.80338,179,72.4,69.7,0,47.546772,175,524,72.2,84.6,57.1,66.46943,523.17523,581,72,83.9,38.8,52.218014,579.5989,493,73.9,69.8,0,54.694946,494.39978,928,71.8,89.7,100,65.9886,930,320,72.3,71.9,1.2,40.732212,320.27844,417,73,69.7,0,33.4465,400,199,73,70.1,0,41.823242,195,1016,72.2,88.5,96,61.308647,1020,346,72.3,69.9,0,38.07476,335,287,72,80.8,50.4,88.18579,289.2995,518,72.3,86.6,58.8,77.289825,519.81915,500,72.3,84.7,31.1,58.251892,514.3117,304,72,83.2,36,58.170414,304.39896,594,71.6,87.1,52,70.43764,597.5991,298,72,83.4,19,57.826622,304.51852,292,73.8,69.8,0,46.804874,285,198,72.9,70.1,0,57.871185,195,949,70.8,84,100,99.96695,1020,359,73.3,69.4,0,55.79013,335,294,72,82.5,52.8,69.95959,296.4995,499,72.1,86.6,56.8,61.63432,496.15906,533,72.3,81.5,23.6,50.425877,537.5989,536,74.7,69.3,0,60.431488,540,413,72.1,80.6,14.2,46.105396,416.12897,98,71.5,69.9,0,32.62281,100,340,73.8,69.9,0,49.555553,335,207,73.5,287.1,0,37.19491,195,1019,72.1,86.4,98,64.12426,1020,341,73.4,69.4,0,47.16495,335,210,72.9,69.3,0,35.473682,200,314,72.1,79.4,14,48.93737,312.33835,530,72.4,82.3,36,44.691025,530.31885,523,73.9,69.3,0,63.67467,540,379,72,78,5.6,55.68584,363.27817,279,72.1,83,7.2,44.2472,277.82294,177,72.3,71.8,0,34.128147,150,199,71.9,70.1,3.5,43.22181,195,1016,71.7,81.1,100,64.01105,1020,590,72.2,69,0,66.53967,575,621,71.8,80.2,37.6,50.017124,622.09863,255,73.3,69.6,0,44.16083,250,180,72.5,69.4,0,55.037457,175,379,72.2,84.9,50.6,41.311558,379.69946,198,72.2,78.7,3.5,40.588036,203.58192,306,72.2,69.5,0,36.476234,300,548,72.2,88.4,45.6,54.77007,548.59863,218,72.4,81.7,12.6,52.679115,218.06575,887,72.1,70.3,3.7,89.368805,880,128.7,126.9,140.4,131,139.4,131.2,31.6,0,30.22
20161122,1830,44.1,47.6,13.67122475,54.90406667,1,77.7,76.8,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.4,67.4,77.1,15,0,64,77.1,0,67.4,1.8,65.57143,1.8125,20.2,0,0,39.8,11.8,0,0,0,73,65.6,69.2,87.8,46.7,0,63,78.2,0,65.2,1,65.57143,1.8125,17.9,0,0,20.4,95.4,21.5,4.6,0.8,46.7,46.7,28.4,75.3,82.6,100,1,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,209,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.3,2200,266,70.9,68.4,0,40.10889,260,151,70.1,87,24.6,52.04433,150.70792,1050,70.3,68.7,0,26.72035,1000,511,75.1,69,0,34.039333,520,672,70,89,12.8,44.026546,664.79834,207,72.4,68.8,0,33.03932,200,127,70,68.8,0,49.236076,125,535,69.7,91.7,59.5,41.151436,529.6411,310,69,104.6,100,100,650,786,69.7,86.9,100,100,950,646,0,77,11.2,36.596165,651.1947,509,70.2,68.8,0.8,32.132317,500,390,72.2,82.9,96,74.52424,400,692,74.1,82.8,98,77.198074,700,377,73.5,83.2,76.6,50.694187,374.0019,682,71.7,85.5,69.2,49.11751,669.4795,200,72.1,84.2,12.4,40.393585,199.51898,684,72.3,95.1,65.2,52.230186,680.4192,341,72.1,69.7,0,32.994236,335,201,72.5,70.7,0,41.82243,195,491,72,80.7,18.8,39.61293,482.3982,299,72,82.4,9.9,53.05686,293.46332,179,72.4,69.3,0,47.546772,175,526,72.2,84.4,57.1,66.46943,523.17523,583,72,84,38.8,52.218014,579.5989,495,73.9,69.4,0,54.694946,494.39978,935,71.9,89.5,100,65.9886,930,309,72.3,70.3,0,40.03069,300,417,73,69.3,0,33.4465,400,199,73.1,69.8,0,41.823242,195,995,72.3,89.5,91.6,60.172672,981.5996,349,72.3,69.4,0,38.07476,335,298,72,80.4,50.4,86.575226,289.2995,520,72.3,86.2,54.8,74.60177,494.33905,497,72.4,83.3,25.1,56.945206,484.91183,315,72,82.8,36,57.18677,304.39896,610,71.7,86.6,54,69.66083,597.5991,344,72,82.9,21.4,58.942318,330.27863,303,73.8,69.5,0,46.30368,285,213,72.9,69.8,0,57.871185,195,859,70.8,84.3,100,99.96695,1020,329,73.3,69,0,56.302254,335,303,72.1,82.2,50.8,70.50965,296.4995,508,72.1,86.4,56.8,61.854874,496.15906,524,72.2,81,23.2,50.7962,515.7586,547,74.7,68.9,0,59.93362,540,528,72,82,24.9,48.96074,500.9162,98,71.5,69.7,0,32.62281,100,340,73.8,69.6,0,50.363636,335,206,73.5,286.8,0,37.19491,195,1041,72.2,86.4,96,64.335815,1020,346,73.4,69.1,0,47.568356,335,212,72.9,69,0,35.473682,200,315,72.1,79.2,14,48.93737,312.33835,533,72.4,80.9,32,44.691025,530.31885,523,73.9,69,0,63.67467,540,383,72.1,73.8,3.6,55.199116,363.27817,281,72.2,82.9,5.2,42.860313,253.90303,179,72.3,70,0,35.094154,150,217,71.9,84,7.5,44.09081,212.98996,1023,71.7,80.8,100,64.01105,1020,587,72.2,68.7,0,66.53967,575,621,71.8,80.4,41.6,50.017124,622.09863,256,73.3,69.3,0,44.16083,250,180,72.5,69.1,0,55.037457,175,380,72.2,84.8,50.6,41.311558,379.69946,206,72.2,78.1,3.5,41.21888,203.58192,309,72,69.1,0,36.476234,300,549,72.2,88.3,45.6,54.77007,548.59863,219,72.3,81.2,10.6,52.679115,218.06575,893,72,73.6,5.7,89.89046,880,128.9,127.3,140.5,131,139.5,131.2,31.8,0,30.22
20161122,1835,44,47.6,13.63526769,54.90406667,1,77.7,76.8,4.2,77.3,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.5,67.4,77.1,15,0,64,77.1,0,67.5,1.85,65.57143,1.8125,20.2,0,0,39.8,11.9,0,0,0,73,64.4,68.3,87.1,49.5,0,63,79.1,0,63.8,1,65.57143,1.8125,17.8,0,0,20.6,95.1,21.9,4.3,1.3,49.5,49.5,28.3,75.3,82.6,100,0.8,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,213,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.5,2200,269,70.9,68.4,0,40.10889,260,152,70.1,87.1,24.6,52.04433,150.70792,1052,70.3,68.7,0,26.72035,1000,506,75.1,69,0,34.039333,520,675,70,89,12.8,43.55949,664.79834,208,72.3,68.8,0,33.03932,200,128,70,68.8,0,49.236076,125,553,69.7,91.8,63.5,41.813454,549.8012,310,69.1,104.6,100,100,650,792,69.6,86.9,100,100,950,652,0,77.1,11.2,36.596165,651.1947,510,70.2,68.8,0.8,32.132317,500,390,72.2,82.4,96,74.52424,400,694,74.1,82.3,98,77.186905,700,376,73.5,82.3,72.6,50.694187,374.0019,705,71.7,85.1,73.2,50.708313,696.9197,201,72.1,83.7,12.4,40.393585,199.51898,659,72.3,94.1,61.2,50.978714,652.13904,341,72,69.2,0,32.994236,335,200,72.5,69.9,0,41.82243,195,511,71.9,80.3,21.6,40.071598,518.23785,254,72.3,71.4,3.1,50.40616,262.52335,180,72.4,68.7,0,47.546772,175,500,72.3,84.1,53.5,63.742893,495.87512,584,72.1,81.8,36.8,52.218014,579.5989,495,73.9,68.8,0,54.694946,494.39978,935,71.9,89,100,65.9886,930,309,72.1,69.6,0.4,40.03069,300,415,73,68.9,0,33.4465,400,200,73.1,69.4,0,41.823242,195,950,72.3,91,87.6,57.991592,945.75946,347,72.2,68.9,0,38.07476,335,287,72.1,79.8,48.4,86.440155,289.2995,492,72.2,85.7,55.2,74.17035,494.33905,478,72.3,82.2,23.1,56.945206,484.91183,302,72,82.5,36,57.18677,304.39896,627,71.7,86.4,58,72.23195,623.8594,328,72,82.6,21.4,58.306374,330.27863,293,73.8,69,0,46.30368,285,205,72.9,69.3,0,57.871185,195,932,70.8,83.6,100,99.96695,1020,365,73.3,68.5,0,56.302254,335,302,72.1,81.6,50.8,68.90436,296.4995,494,72.1,85.8,56.8,61.22629,496.15906,527,72.1,80.4,25.2,50.339466,515.7586,544,74.7,68.3,0,59.506874,540,456,72.4,79.7,14.5,46.840225,461.0158,98,71.4,69.2,0,32.62281,100,339,73.8,69.1,0,50.363636,335,206,73.5,286.8,0,37.19491,195,1026,72.2,85.9,96,64.335815,1020,348,73.3,68.5,0,47.568356,335,210,72.9,68.4,0,35.473682,200,315,72.1,78.6,14,48.93737,312.33835,506,72.4,79.6,28,43.501717,502.87875,525,73.9,68.3,0,63.67467,540,374,72,71.4,5.6,55.199116,363.27817,253,72.2,83.7,5.2,41.562187,253.90303,176,72.3,69.2,0,34.568356,150,217,72,84.4,7.1,43.623726,212.98996,1017,71.7,80.3,100,64.01105,1020,589,72.2,67.9,0,66.53967,575,624,71.9,80.3,43.6,50.017124,622.09863,256,73.3,68.9,0,44.16083,250,180,72.5,68.7,0,55.037457,175,379,72.2,84.4,50.6,41.311558,379.69946,205,72.1,77.5,5.5,41.21888,203.58192,306,71.9,68.5,3.2,36.063377,300,551,72.2,87.8,45.6,54.77007,548.59863,220,72.2,79.7,10.2,52.679115,214.94571,893,72,72.8,5.7,89.89046,880,128.6,127.4,140.7,131,139.6,131.7,31.5,0,30.22
20161122,1840,43.8,48.5,13.62144015,54.90406667,1,77.7,76.8,4.2,77.3,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.4,67.4,77.1,15,0,64,77.1,0,67.5,1.85,65.57143,1.8125,20.1,0,0,39.9,11.9,0,0,0,73,64.1,67.5,87.1,51.5,0,63,78.8,0,63.4,1,65.57143,1.8125,17.8,0,0,21.1,95.9,21.9,4.4,0.8,51.5,51.5,28.3,75.3,82.6,100,0.4,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,209,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.6,2200,268,70.9,68.4,0,40.10889,260,151,70.1,87.1,24.6,52.04433,150.70792,1051,70.3,68.7,0,26.72035,1000,507,75,69,0,34.039333,520,672,70,88.9,12.8,44.00197,664.79834,207,72.3,68.8,0,33.03932,200,128,69.9,68.8,2.6,49.236076,125,553,69.8,92.1,65.5,41.813454,549.8012,311,69.1,104.6,100,100,650,791,69.8,86.9,100,100,950,651,0,77.1,11.2,36.596165,651.1947,510,70.2,68.8,0.8,32.132317,500,389,72.3,81.7,94,74.52424,386.49988,693,74.1,81.7,98,77.175735,700,364,73.4,81.5,70.6,49.821846,363.6018,732,71.7,84.7,77.2,52.06688,728.2798,199,72.1,83.2,12.4,40.393585,199.51898,624,72.3,93,57.2,49.71655,623.859,339,72,68.5,0,32.994236,335,200,72.4,69.1,0,41.82243,195,554,71.7,80.3,29.6,41.313347,551.5177,256,72,71.9,6.7,50.940575,262.52335,179,72.4,67.9,0,47.546772,175,497,72.2,83.4,54.3,63.742893,495.87512,581,72.1,81.3,36.8,52.218014,579.5989,493,73.9,68,0,54.694946,494.39978,931,71.9,88.5,100,65.9886,930,309,71.9,68.9,5.2,40.03069,320.27844,417,73,68.2,0,33.4465,400,199,73.1,68.7,0,41.823242,195,946,72.3,91,83.6,57.991592,945.75946,350,72.2,68.2,0,38.07476,335,286,72.1,79.1,48.4,86.58562,289.2995,487,72.2,85.2,55.2,74.65708,494.33905,461,72.3,81.2,19.1,53.92555,459.43152,302,72,82,36,57.18677,304.39896,627,71.8,86,60,72.22101,623.8594,328,72,82.1,21.4,58.306374,330.27863,292,73.8,68.4,0,46.30368,285,204,72.9,68.6,0,57.871185,195,929,70.8,83,100,99.96695,1020,367,73.2,67.7,0,56.302254,335,302,72.1,81,50.8,68.90436,296.4995,493,72.1,85.3,56.8,61.22629,496.15906,523,72,79.7,27.2,50.339466,515.7586,542,74.6,67.5,0,59.506874,540,421,72.3,79.3,12.5,46.44132,426.43597,98,71.4,68.6,0,32.62281,100,340,73.8,68.4,0,50.363636,335,206,73.5,286.6,0,37.19491,195,1023,72.2,85.4,96,64.335815,1020,348,73.3,67.8,0,47.568356,335,212,72.9,67.6,0,35.473682,200,316,72,78.3,16,48.93737,312.33835,470,72.3,78.6,26,42.300148,475.43866,525,73.9,67.6,0,63.67467,540,374,71.9,77.1,10,55.199116,363.27817,251,72.1,83.2,7.2,41.562187,253.90303,170,72.3,68.4,0,34.568356,150,217,72.2,80,3.1,43.623726,212.98996,1011,71.7,79.6,100,64.01105,1020,585,72.1,67.1,0,66.53967,575,656,72,80.5,45.6,51.352894,662.69824,253,73.4,68.2,0,44.16083,250,179,72.5,68.1,0,55.037457,175,375,72.2,83.9,50.6,41.311558,379.69946,205,72.2,76.7,3.5,41.21888,203.58192,338,71.9,72.1,7.2,38.38429,333.604,545,72.2,87.3,45.6,54.77007,548.59863,218,72,80.1,14.2,52.679115,218.54575,890,71.9,72.3,8.5,89.89046,880,128.3,127.1,140.5,131,139.5,131.6,29.6,-1.3,30.22
20161122,1845,43.9,48.2,13.63814379,54.90406667,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.5,67.3,77.6,15,0,64,77.6,0,67.5,1.8,65.57143,1.8125,20.1,0,0,40,11.9,0,0,0,73,63.3,66.7,86.7,52.7,0,63,78.4,0,62.1,0.99,65.57143,1.8125,17.8,0,0,21.5,95.5,21.8,4.6,0.9,52.7,52.7,27.9,75.3,82.6,100,1.9,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,212,71.1,0,26.656866,200,72,68,2611.5657,67.2,68.9,28.7,2200,266,70.9,68.4,0,40.10889,260,160,70,86.7,26.6,54.22414,158.208,1049,70.3,68.7,0,26.72035,1000,512,75.1,69,0,34.45828,520,670,70,88.9,12.8,44.124878,664.79834,206,72.3,68.8,0,33.03932,200,127,69.9,68.9,4.6,49.236076,125,577,69.7,91.9,71.5,43.23206,572.8413,308,69.1,104.6,100,100,650,785,69.8,86.9,100,100,950,648,0,77.1,11.2,36.596165,651.1947,510,70.2,68.8,0.8,32.132317,500,389,72.3,81,91.6,74.52424,386.49988,691,74,81,100,77.64496,700,362,73.2,80.7,70.6,49.821846,363.6018,731,71.7,84.1,81.2,52.06688,728.2798,199,72.1,82.4,12.4,40.393585,199.51898,625,72.3,91.6,53.2,49.71655,623.859,338,72,67.7,0,32.994236,335,199,72.2,68.4,0,41.82243,195,577,71.8,80.6,31.6,42.197113,584.7986,294,71.8,80.7,13.9,53.05686,288.00345,179,72.4,67.1,0,47.546772,175,497,72.2,82.6,54.3,63.742893,495.87512,583,72,80.6,38.8,52.218014,579.5989,494,73.9,67.2,0,54.694946,494.39978,934,71.9,87.8,100,65.9886,930,309,71.9,81.7,9.2,40.03069,320.27844,418,73,67.4,0,33.4465,400,199,73.1,68,0,41.823242,195,909,72.3,91.3,79.6,55.66284,909.9193,344,72.1,67.3,0,37.589592,335,284,72.1,78.4,48.4,86.95969,289.2995,494,72.1,84.6,57.2,74.88938,494.33905,429,72.2,80.3,18.7,52.014935,431.9914,303,72.1,81.1,34,57.18677,304.39896,626,71.9,85.5,62,72.28665,623.8594,329,72.1,81.4,19.4,58.306374,330.27863,290,73.8,67.6,0,46.30368,285,204,72.9,67.8,0,57.871185,195,948,70.8,82.3,100,99.96695,1020,372,73.2,66.9,0,56.302254,335,302,72.1,80.2,50.8,68.90436,296.4995,491,72.1,84.6,56.8,61.22629,496.15906,525,72,79.2,27.2,50.339466,515.7586,542,74.6,66.6,0,59.506874,540,411,72.3,78.4,8.5,45.412556,391.85553,97,71.3,68,0,32.62281,100,340,73.8,67.7,0,50.363636,335,206,73.5,287,0,37.19491,195,1024,72.2,84.7,96,64.335815,1020,349,73.2,66.9,0,47.568356,335,211,72.8,66.8,0,35.473682,200,315,72,77.5,16,48.93737,312.33835,470,72.2,77.5,24.8,42.300148,475.43866,525,73.9,66.6,0,63.67467,540,369,72,76.2,8,55.199116,363.27817,252,72.1,82.5,7.2,41.562187,253.90303,173,72.3,67.5,0,34.568356,150,196,72.3,69.4,0,42.95025,195,1013,71.6,78.8,100,64.01105,1020,589,72,66.1,0,66.53967,575,656,72,80.1,45.6,51.352894,662.69824,253,73.4,67.4,0,44.16083,250,178,72.5,67.3,0,55.037457,175,375,72.2,83.2,50.6,41.311558,379.69946,204,72.1,75.9,5.5,41.21888,203.58192,333,72.2,79.1,4.4,38.38429,333.604,546,72.2,86.6,45.6,54.77007,548.59863,218,71.9,79.7,18.6,52.679115,218.54575,885,71.8,72.2,14.5,89.89046,880,128.5,126.9,140.1,131,139.3,131.2,31.6,-1,30.22
20161122,1850,43.9,47.7,13.60581689,54.90406667,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.5,67.4,77.6,15,0,64,77.6,0,67.5,1.8,65.57143,1.8125,20.1,0,0,40,11.9,0,0,0,72.9,67.9,68.3,87.2,15,0,63,75,0,66.5,1,65.57143,1.8125,17.8,0,0,21.2,94.7,20.4,4.2,1,15,15,28,75.3,82.6,100,0.9,0,74.5,1.3,69.05173,68.55173,0,12.3,0,0,0,0,1,72,210,71.1,0,26.656866,200,72,68,2123.706,67.2,68.9,27.9,2200,266,70.9,68.5,0,40.10889,260,160,70,86.6,26.6,53.682266,158.208,1052,70.3,68.7,0,26.72035,1000,512,75.1,69.1,0,34.45828,520,669,70,88.9,12.8,44.014256,664.79834,207,72.3,68.9,0,33.03932,200,134,69.9,87.6,6.6,50.628387,133.24983,598,69.7,91.6,75.5,43.539425,593.00134,308,69.1,104.4,100,100,650,784,69.7,86.8,100,100,950,649,0,77.1,11.2,36.596165,651.1947,509,70.2,68.8,0.8,32.132317,500,377,72.3,81.9,87.6,71.703674,373.8998,690,73.9,81.3,100,77.62261,700,362,73,81.2,74.6,49.821846,363.6018,754,71.7,84.6,85.2,53.19322,755.71985,199,72.1,82.3,12.4,40.393585,199.51898,595,72.3,90.8,49.2,48.66831,595.57886,339,71.9,74,4.4,32.994236,335,199,72.1,68.1,0,41.82243,195,576,71.8,80.5,35.6,42.197113,584.7986,315,72.1,80.6,10.3,54.243267,311.6634,178,72.4,67.6,0,47.546772,175,497,72.2,83,54.3,63.742893,495.87512,580,71.9,81.7,42,52.218014,579.5989,492,73.8,67.7,0,54.694946,494.39978,929,71.9,88.2,100,65.9886,930,337,72,82.3,8.8,42.606598,342.11853,416,72.9,67.2,0,33.4465,400,199,73,67.8,0,41.823242,195,907,72.2,91.3,81.6,56.32171,909.9193,345,72.1,67.3,0,37.589592,335,282,72.1,79.4,48.4,85.266,289.2995,484,72.1,84.6,57.2,74.29203,494.33905,417,72.2,80.5,18.7,52.42121,431.9914,298,72.1,81.2,34,57.64171,304.39896,650,72,85.6,62.4,73.52297,652.13904,326,72,81.2,21.4,59.879505,330.27863,288,73.8,67.3,0,45.164597,285,203,72.8,67.8,0,56.685047,195,932,70.7,82.8,100,99.96695,1020,377,73.1,67,0,56.364967,335,300,72,80.7,52.8,68.41042,296.4995,490,72.1,85.4,56.8,61.22629,496.15906,541,71.9,79.6,30,51.734352,542.63873,542,74.5,67.3,0,59.506874,540,390,72.2,79,9.7,44.60424,391.85553,97,71.2,67.5,0,32.62281,100,339,73.7,67.5,0,50.363636,335,206,73.5,286.8,0,37.19491,195,1025,72.1,85.1,98,64.335815,1020,348,73.2,67.1,0,47.568356,335,211,72.8,66.7,0,35.473682,200,315,72,78.1,16,48.93737,312.33835,469,72.1,77.9,26.8,42.300148,475.43866,521,73.7,67.2,0,63.66414,517.19977,372,72,76.6,8,55.199116,363.27817,252,72.1,82.2,7.2,41.562187,253.90303,173,72.2,67.2,0,34.568356,150,200,72.2,68.2,0,42.87421,195,1012,71.6,79.4,100,64.01105,1020,592,71.9,67,2,66.53967,575,654,72,79.8,45.6,51.352894,662.69824,253,73.3,67,0,44.16083,250,179,72.4,66.8,0,55.037457,175,376,72.1,83.2,52.6,41.311558,379.69946,205,72.2,75.9,3.5,41.21888,203.58192,305,72.4,68.1,0,36.68824,300,525,72.3,85.9,39.6,53.11618,517.7985,218,71.8,80.8,24.6,52.679115,224.78572,890,71.8,74.6,18.5,89.89046,880,128.7,127.1,140,131,139,130.9,30.9,0,30.22
20161122,1855,43.6,48.3,13.53454011,54.90406667,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.3,67.3,77.6,15,0,64,77.6,0,67.4,1.8,65.57143,1.8125,20.1,0,0,40.1,11.9,0,0,0,72.9,67.9,70.5,87.3,15,0,63,77,0,66.7,1,65.57143,1.8125,17.8,0,0,19.6,95.5,21.1,4.6,0.7,15,15,28.4,75.3,82.6,100,1.8,0,74.5,1.3,69.05173,68.55173,0,12.3,0,0,0,0,1,72,210,71,0,26.656866,200,72,68,2611.5657,67.2,68.9,24.1,2200,266,70.9,68.4,0,40.10889,260,157,70,86.7,26.6,53.34975,158.208,1047,70.3,68.7,0,26.72035,1000,522,75,69,0,34.958687,520,673,70,88.9,12.8,44.075714,664.79834,206,72.2,68.8,0,33.03932,200,128,70.4,71.5,0,49.55643,125,590,69.8,91.8,77.5,43.456673,593.00134,309,69.1,104.4,100,100,650,781,69.9,86.8,100,100,950,650,0,77,9.2,36.596165,651.1947,509,70.3,68.8,0,32.132317,500,376,72.3,83.6,83.6,71.703674,373.8998,695,73.9,83,100,77.846054,700,361,73,83,74.6,49.821846,363.6018,779,71.7,86,89.2,54.633068,783.16,198,72.1,83.7,12.4,40.393585,199.51898,564,72.3,90.6,45.2,47.630764,567.29877,375,72,80.7,4.8,36.746918,366.97754,199,72,69.5,0.8,41.82243,195,608,71.8,82.5,39.6,43.293434,618.078,278,72.3,73.7,4.7,51.29329,282.54395,179,72.4,69.8,0,47.546772,175,497,72.2,84.6,54.3,63.742893,495.87512,581,72,84.5,40,52.218014,579.5989,469,73.7,69.7,0,53.12996,471.59976,934,71.8,89.7,100,65.9886,930,338,72.1,83.4,6.8,42.606598,342.11853,415,72.9,69,0,33.4465,400,199,73,69.3,0,41.823242,195,901,72.2,92.8,81.6,56.32171,909.9193,346,72.1,69.3,0,37.589592,335,283,72.1,81.1,48.4,87.34414,289.2995,492,72.1,86.2,57.2,75.951324,494.33905,421,72.1,82.5,20.7,54.145164,431.9914,303,72.1,82.6,34,58.342552,304.39896,643,72,87,62.4,73.52297,652.13904,330,72,82.4,21.4,60.51545,330.27863,288,73.7,68.8,0,45.996128,285,201,72.7,69.5,0,56.685047,195,932,70.7,84.3,100,99.96695,1020,382,73.1,69.2,0,56.364967,335,301,72,82.5,52.8,68.41042,296.4995,493,72,87,58.8,61.22629,496.15906,542,71.9,82.1,34,51.734352,542.63873,542,74.5,69.2,0,59.506874,540,391,72.1,80.5,11.7,44.60424,391.85553,97,71.1,68.7,0,32.62281,100,338,73.8,69.1,0,50.363636,335,206,73.4,286.9,0,37.19491,195,1026,72.1,86.6,98,64.335815,1020,347,73.1,69.1,0,47.568356,335,213,72.8,68.9,0,35.473682,200,315,72,79.8,16,48.93737,312.33835,472,72,80,28.8,42.300148,475.43866,492,73.6,69.2,0,61.641384,494.39978,376,72.1,78.4,6,55.199116,363.27817,253,72.1,83,7.2,41.562187,253.90303,173,72.2,68.7,0,34.568356,150,200,72.1,69.4,0,42.407124,195,1008,71.6,81.2,100,64.01105,1020,597,71.9,70.7,5.8,67.377815,605.76685,654,72,81,45.6,51.352894,662.69824,254,73.3,68.5,0,44.16083,250,178,72.4,68.1,0,55.037457,175,377,72.1,84.5,52.6,41.311558,379.69946,204,72.1,77.6,5.5,41.21888,203.58192,309,72.1,69.3,0,36.119167,300,521,72.2,86.7,40,53.11618,517.7985,219,71.9,83.1,26.6,52.679115,224.78572,888,72,76.9,17.7,89.89046,880,128.9,127.3,140.4,131,139.2,130.8,32.3,0,30.24
20161122,1900,43.5,48.6,13.5177063,54.90406667,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.5,67.4,77.6,15,0,64,77.6,0,67.5,1.85,65.57143,1.8125,20.1,0,0,39.9,11.9,0,0,0,72.9,67.9,70.8,86.6,15.5,0,63,78.3,0,66.6,1.01,65.57143,1.8125,17.8,0,0,19.3,94,21.6,4.2,1.7,15.5,15.5,28.6,75.3,82.6,100,0.5,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,212,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.1,2200,271,70.9,68.4,0,40.10889,260,160,70,86.3,26.6,53.34975,158.208,1056,70.3,68.7,0,26.72035,1000,510,75,69,0,34.958687,520,672,70,89.2,12.8,43.117012,664.79834,208,72.2,68.8,0,33.03932,200,131,70.3,69.5,0,48.81715,125,620,69.8,91.9,81.5,44.437878,611.721,312,69.1,104.5,100,100,650,795,69.9,86.8,100,100,950,564,0,77.2,5.2,32.956223,572.79443,510,70.4,68.8,0,32.132317,500,361,72.3,84.2,79.6,70.072495,361.29974,695,74.1,83.5,98,77.846054,700,360,73.1,83.5,72.6,49.821846,363.6018,779,71.8,86.4,91.2,54.633068,783.16,199,72.1,84.3,12.4,40.393585,199.51898,564,72.3,90.1,41.2,47.630764,567.29877,375,72.1,72.5,2.8,36.746918,366.97754,214,71.9,81.7,6.8,44.06987,213.36197,604,71.9,83.4,41.6,43.293434,618.078,254,72.1,72.5,5.5,50.042755,258.88333,179,72.4,70.3,0,47.546772,175,497,72.2,85.1,54.3,63.742893,495.87512,581,72.1,83.7,38,52.218014,579.5989,420,73.7,70.3,0,50.226807,425.99976,937,71.9,90.2,100,65.9886,930,338,72.1,83.9,6.8,42.606598,342.11853,416,72.9,69.8,0,33.4465,400,200,72.9,70.1,0,41.823242,195,904,72.2,93.4,81.6,56.32171,909.9193,342,72.1,70.1,0,37.589592,335,283,72.1,81.4,48.4,86.75187,289.2995,488,72.1,86.7,57.2,75.3208,494.33905,421,72.1,83.1,20.7,54.145164,431.9914,300,72.1,83.3,34,57.014633,304.39896,642,72.1,87.3,60.4,72.05689,652.13904,326,72.1,83.1,19.4,58.49604,330.27863,284,73.7,69.7,0,46.85044,285,198,72.7,70.3,0,56.102383,195,929,70.7,84.9,100,99.96695,1020,383,73.1,69.9,0,57.263798,335,299,72.1,83.1,50.8,68.41042,296.4995,490,72,87.5,58.8,61.22629,496.15906,540,72,83,32,51.734352,542.63873,542,74.5,69.8,0,59.506874,540,430,72,80.9,13.7,46.546295,426.4359,98,71.1,69.5,0,32.62281,100,338,73.8,69.9,0,50.363636,335,205,73.4,286.9,0,37.19491,195,1029,72.2,86.9,96,64.335815,1020,348,73.1,69.8,0,47.568356,335,211,72.8,69.7,0,35.473682,200,316,72,80.3,16,48.93737,312.33835,473,72,80.7,28.8,42.300148,475.43866,447,73.6,69.8,0,59.355247,448.7999,377,72.2,74.5,4,55.199116,363.27817,252,72.1,83.7,7.2,41.562187,253.90303,150,72.1,69.5,0,34.323795,150,197,72,70.1,0.7,42.809036,195,1003,71.6,81.6,100,64.01105,1020,605,72,76.2,7.8,67.99826,605.76685,656,72.1,81.7,43.6,51.352894,662.69824,253,73.3,69.5,0,44.16083,250,178,72.4,69.1,0,55.037457,175,375,72.1,85.2,52.6,41.311558,379.69946,204,72.2,78.2,3.5,41.21888,203.58192,334,71.9,71.8,6.4,38.216915,333.604,522,72.2,87.1,40,53.11618,517.7985,218,72.2,83.4,20.6,52.679115,224.78572,885,72.3,76.3,10.9,89.89046,880,128.4,127.2,140.6,131,139.6,131,33.2,0,30.24
20161122,1905,43.5,48.4,13.50498306,54.5620775,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.4,67.3,77.1,15,0,64,77.1,0,67.5,1.85,65.57143,1.8125,20.1,0,0,39.8,11.9,0,0,0,73,67.9,70.8,86.6,23.7,0,63,75.8,0,66.5,1,65.57143,1.8125,17.8,0,0,19.3,95,20.7,4.3,1.3,23.7,23.7,29.4,75.3,82.6,100,0.6,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,210,71,0,26.656866,200,72,68,2123.706,67.2,68.8,28.2,2200,270,71,68.4,0,40.10889,260,159,70,86.6,26.6,53.34975,158.208,1058,70.2,68.7,0,26.72035,1000,512,75.1,69,0,34.958687,520,669,70,89.3,12.8,43.117012,664.79834,207,72.2,68.8,0,33.03932,200,129,70.1,69.2,0,48.81715,125,618,69.9,91.8,83.5,44.9935,630.4412,311,69.1,104.6,100,100,650,794,70.1,86.8,98,100,950,513,0,70.6,0,31.222332,500,510,70.4,68.8,0,32.132317,500,349,72.3,84.4,75.6,68.509285,348.6997,699,74.2,83.7,96,77.924255,700,360,73.3,83.4,67.8,49.821846,363.6018,779,71.9,86.6,93.2,54.633068,783.16,199,72.1,84.8,12.4,40.393585,199.51898,540,72.3,89.1,37.2,46.807144,539.0187,372,72.2,70.8,0.8,36.181755,366.97754,214,72,84.1,8,44.06987,213.36197,651,71.9,84.6,45.6,44.624676,651.3584,253,72,84.3,7.5,50.042755,258.88333,179,72.4,70.5,0,47.546772,175,496,72.2,85.3,54.3,63.742893,495.87512,580,72.1,83.6,38,52.218014,579.5989,420,73.8,70.5,0,50.72579,425.99976,936,72,90.3,100,65.9886,930,337,72.1,84.3,6.8,42.606598,342.11853,417,72.9,70.2,0,33.4465,400,199,73,70.5,0,41.823242,195,858,72.3,93.2,76.4,54.7427,874.0792,341,72.1,70.3,0,36.95005,335,282,72.1,81.5,48.4,86.75187,289.2995,482,72,87,59.2,75.3208,494.33905,457,72,83.2,22.7,55.11145,461.39172,297,72.1,83.6,34,57.014633,304.39896,637,72.1,87.6,60.4,71.90372,652.13904,321,72.1,83.4,19.4,59.68984,330.27863,287,73.8,70.1,0,46.6454,285,197,72.8,70.6,0,56.102383,195,930,70.8,85.2,100,99.96695,1020,379,73,70.1,0,56.74122,335,282,72.2,83.3,48.8,66.61428,284.79974,489,72,87.7,58.8,61.22629,496.15906,541,72,83.2,32,51.734352,542.63873,540,74.5,70,0,59.506874,540,428,72.1,81.1,11.7,46.546295,426.4359,97,71.1,70,0,32.62281,100,339,73.8,70.3,0,50.363636,335,205,73.4,286.9,0,37.19491,195,1019,72.2,87.2,96,64.335815,1020,346,73.1,70.1,0,47.568356,335,214,72.8,69.9,0,35.473682,200,316,72,80.4,16,48.93737,312.33835,471,72,81,28.8,42.300148,475.43866,395,73.6,70,0,56.689846,403.1999,361,72.1,73.4,6,54.568584,363.27817,251,72.1,84.1,7.2,41.562187,253.90303,162,72.1,69.8,0,35.375397,150,197,72,70.4,0.7,42.809036,195,1009,71.6,81.8,100,64.01105,1020,609,72.3,73.2,1.8,67.99826,605.76685,656,72.2,81.7,41.6,51.352894,662.69824,252,73.4,69.9,0,44.16083,250,178,72.4,69.6,0,55.037457,175,375,72.1,85.6,52.6,41.311558,379.69946,204,72.2,78.4,3.5,41.21888,203.58192,334,72.2,81.7,3.6,38.216915,333.604,521,72.1,87.4,42,53.11618,517.7985,217,72.2,83.2,20.6,52.679115,224.78572,886,72.3,75.4,6.9,89.89046,880,128.4,126.9,140.5,131,139.4,131.2,31.2,0,30.24
20161122,1910,43.4,48.7,13.48809156,54.5620775,1,77.7,76.9,4.2,77.3,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,65.3,67.3,77.1,15,0,64,77.1,0,67.4,1.85,65.57143,1.8125,20.1,0,0,39.8,11.9,0,0,0,73,66.9,70.2,86,30.6,0,63,77.7,0,65.7,1,65.57143,1.8125,17.8,0,0,19.6,93.3,22.2,4.6,0.9,30.6,30.6,29.6,75.3,82.6,100,1,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,208,71,0,26.656866,200,72,68,2123.706,67.2,68.9,28.4,2200,269,71,68.4,0,40.10889,260,159,70,86.6,26.6,53.34975,158.208,1054,70.1,68.7,0,26.72035,1000,515,75.1,69,0,34.958687,520,668,70,89.3,12.8,43.117012,664.79834,208,72.2,68.8,0,33.03932,200,128,70,69.1,1.4,48.81715,125,630,70,92,84.7,44.55609,630.4412,310,69.1,104.6,100,100,650,789,70.1,86.9,98,100,950,512,0,69,0,31.222332,500,510,70.4,68.8,0,32.132317,500,336,72.3,84,71.6,67.10467,336.09967,680,74.3,83.5,94,76.22612,672.6997,354,73.4,82.9,61.8,49.37953,352.4016,810,72,85.9,93.6,56.07292,810.59973,199,72.1,84.8,12.4,40.393585,199.51898,505,72.3,88.1,33.2,45.61985,510.73856,375,72.2,70.6,0.8,36.181755,366.97754,213,72.1,84.4,6,44.06987,213.36197,693,71.9,84.8,49.6,45.720997,687.1985,253,72.1,78,5.5,50.042755,258.88333,179,72.4,70.2,0,47.546772,175,498,72.2,85.1,54.3,63.742893,495.87512,581,72.2,83,36,52.218014,579.5989,421,73.8,70.3,0,50.30619,425.99976,933,72.1,90.1,98,65.9886,930,339,72.1,84.2,6.8,42.606598,342.11853,417,72.9,70.1,0,33.4465,400,199,73,70.5,0,41.823242,195,902,72.3,92.3,72.4,53.606724,874.0792,349,72.1,70.2,0,37.36906,335,283,72.2,81.2,46.4,86.75187,289.2995,485,72,86.9,59.2,75.3208,494.33905,457,72.1,83.1,20.7,55.11145,461.39172,298,72.1,83.4,34,57.46957,304.39896,640,72.2,87.2,58.4,71.90372,652.13904,327,72.1,83.5,19.4,60.091488,330.27863,288,73.8,70.1,0,46.6454,285,196,72.8,70.5,0,56.102383,195,922,70.8,85,100,99.96695,1020,376,73,69.9,0,56.74122,335,282,72.2,83,48.8,66.61428,284.79974,491,72,87.3,58.8,61.22629,496.15906,539,72,83,32,51.734352,542.63873,540,74.5,69.7,0,59.506874,540,429,72.1,81,11.7,46.546295,426.4359,97,71.1,70.1,0,32.62281,100,339,73.8,70.3,0,50.363636,335,205,73.5,287,0,37.19491,195,984,72.3,87,94,62.955128,981.5996,347,73.2,69.9,0,47.568356,335,209,72.8,69.8,0,35.473682,200,316,72,80.2,16,48.93737,312.33835,471,72.1,80.9,26.8,42.300148,475.43866,381,73.6,69.8,0,56.068264,380.3999,362,72.1,79.2,6,54.568584,363.27817,252,72.1,84.2,7.2,41.562187,253.90303,164,72.1,69.8,0,35.375397,150,196,72,70.4,0.7,42.809036,195,1010,71.7,81.5,100,64.01105,1020,579,72.4,69.5,0,66.27844,575,619,72.3,81.2,38,48.943943,622.098,254,73.4,69.9,0,44.16083,250,179,72.4,69.7,0,55.037457,175,376,72.1,85.5,52.6,41.311558,379.69946,205,72.3,75.6,0.7,41.21888,203.58192,307,72.6,70.9,0,36.654766,300,519,72.1,87.4,42,53.11618,517.7985,218,72.3,82.7,16.2,52.679115,221.18573,888,72.3,74.2,2.9,89.89046,880,128.6,127.1,140.4,131,139.6,131.4,29.8,0,30.24
20161122,1915,43.3,48.8,13.45846884,54.5620775,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.4,67.3,77.6,15,0,64,77.6,0,67.4,1.8,65.57143,1.8125,20.1,0,0,40,11.9,0,0,0,73,66.3,69.6,85.6,36.3,0,63,77.8,0,65.4,1,65.57143,1.8125,17.8,0,0,20,93.8,21.5,4.4,0.8,36.3,36.3,29.6,75.3,82.6,100,0.4,0,74.5,1.3,69.05173,68.55173,0,12.4,0,0,0,0,1,72,213,71,0,26.656866,200,72,68,2611.5657,67.2,68.8,23.6,2200,270,70.9,68.4,0,40.10889,260,159,70,86.7,26.6,53.34975,158.208,1059,70,68.7,0,26.72035,1000,511,75,69,0,34.958687,520,666,70,89.4,12.8,43.117012,664.79834,207,72.2,68.8,0,33.03932,200,128,69.9,69.5,5,48.81715,125,629,69.9,91.9,89.1,45.63187,650.6013,309,69.2,104.6,100,100,650,786,70.1,86.9,98,100,950,512,0,68.7,0,31.222332,500,510,70.4,68.8,0,32.132317,500,337,72.3,83.2,67.6,67.10467,336.09967,674,74.3,83.3,94,76.22612,672.6997,340,73.3,82.5,59.8,48.421185,342.00165,812,72.1,85.5,91.6,56.07292,810.59973,199,72.1,84.4,12.4,40.393585,199.51898,506,72.2,87.2,32.8,45.61985,510.73856,375,72.2,70.2,0.8,36.181755,366.97754,214,72.3,78.5,0.4,44.06987,213.36197,731,71.9,84.9,53.6,46.7502,723.03864,254,72.2,70.6,3.5,50.042755,258.88333,179,72.4,69.8,0,47.546772,175,496,72.2,85.1,54.3,63.742893,495.87512,580,72.2,82.4,36,52.218014,579.5989,421,73.8,69.8,0,50.30619,425.99976,934,72,89.8,100,65.9886,930,338,72.1,84,6.8,42.606598,342.11853,417,72.9,69.8,0,33.4465,400,201,73,70.2,0,41.823242,195,814,72.4,92.8,66.4,52.55027,804.9592,340,72.1,69.8,0,37.36906,335,288,72.2,80.7,46.4,86.75187,289.2995,493,72,86.6,59.2,75.3208,494.33905,458,72.1,82.7,20.7,54.265953,461.39172,301,72.1,83.1,34,57.46957,304.39896,640,72.2,86.9,58.4,71.90372,652.13904,328,72.1,83.3,19.4,59.68984,330.27863,291,73.8,69.9,0,46.485935,285,201,72.9,70.2,0,56.102383,195,896,70.8,84.6,100,99.96695,1020,376,73,69.5,0,57.12793,335,283,72.2,82.7,48.8,66.61428,284.79974,490,72,87,58.8,61.22629,496.15906,541,72.1,82.6,30,51.734352,542.63873,541,74.5,69.3,0,59.506874,540,431,72.1,80.7,11.7,46.546295,426.4359,98,71.1,69.9,0,32.62281,100,338,73.9,70,0,50.363636,335,205,73.5,286.7,0,37.19491,195,973,72.3,86.8,90,62.86605,981.5996,347,73.2,69.5,0,47.568356,335,212,72.8,69.3,0,35.473682,200,316,72,79.8,16,48.93737,312.33835,474,72.1,80.5,26.8,42.300148,475.43866,328,73.5,69.4,0,52.886642,334.79987,362,72.2,71.3,4,54.568584,363.27817,253,72.2,84.1,5.2,41.562187,253.90303,162,72.1,69.6,0,35.375397,150,215,71.9,83.8,6.7,44.30806,212.98996,1013,71.7,81.2,100,64.01105,1020,584,72.4,69,0,66.27844,575,579,72.4,80.3,32,47.368423,572.7982,254,73.4,69.7,0,44.16083,250,179,72.5,69.5,0,55.037457,175,378,72.2,85.2,50.6,41.311558,379.69946,186,72.3,70.4,0,39.405205,185,308,72.5,69.6,0,36.654766,300,519,72.1,87.1,42,53.11618,517.7985,218,72.3,82,12.2,52.679115,217.82573,889,72.2,69.8,1.7,89.89046,880,128.8,127.2,140.7,131,139.6,131.7,29,0.2,30.24
20161122,1920,43.1,49.6,13.43678278,54.5620775,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.3,67.2,77.6,15,0,64,77.6,0,67.3,1.8,66,1.8125,20.1,0,0,40.1,11.9,0,0,0,73,65.7,69.3,85,40.9,0,63,76.9,0,65.2,1.01,66,1.8125,17.8,0,0,20.1,92,21.2,4.5,0.6,40.9,40.9,29.1,75.3,82.6,100,1.6,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,212,71,0,26.656866,200,72,68,2123.706,67.2,68.8,28.6,2200,269,70.9,68.3,0,40.10889,260,159,70,86.7,26.6,53.34975,158.208,1053,69.9,68.6,0,26.183504,1000,513,75,68.9,0,34.958687,520,664,70,89.4,12.8,43.117012,664.79834,206,72.2,68.8,0,33.03932,200,134,70,86.6,4.6,50.25875,133.74983,672,69.8,91.6,95.1,46.613075,669.3212,309,69.1,104.6,100,100,650,783,70.1,86.9,98,100,950,512,0,68.5,0,31.222332,500,510,70.4,68.7,0,32.132317,500,322,72.3,82.9,63.6,65.54146,323.49963,677,74.3,83,90.2,76.22612,672.6997,333,73.3,81.9,55.8,47.978867,331.6015,813,72.1,85.3,91.6,56.07292,810.59973,199,72.1,84.2,12.4,40.393585,199.51898,506,72.2,86.8,32.8,45.61985,510.73856,375,72.1,69.8,2.8,36.181755,366.97754,202,72.5,71.2,0,43.2243,195,730,71.9,84.8,57.6,46.7502,723.03864,253,72,82.5,7.5,50.042755,258.88333,179,72.4,69.4,0,47.546772,175,498,72.2,84.9,54.3,63.742893,495.87512,583,72.2,82.2,36,52.218014,579.5989,422,73.8,69.5,0,50.30619,425.99976,935,72.1,89.6,98,65.9886,930,337,72.1,83.7,6.8,42.606598,342.11853,417,73,69.5,0,33.4465,400,200,73,69.9,0,41.823242,195,779,72.4,92,62.4,52.37987,804.9592,348,72.1,69.4,0,37.36906,335,282,72.2,80.4,46.4,86.75187,289.2995,489,72,86.4,59.2,75.71903,494.33905,458,72.1,82.4,20.7,54.265953,461.39172,300,72.1,82.8,34,57.924503,304.39896,610,72.3,86.7,56.4,70.25164,619.819,327,72.1,83.1,19.4,59.68984,330.27863,290,73.8,69.6,0,46.97574,285,197,72.9,69.9,0,56.102383,195,932,70.8,84.3,100,99.96695,1020,377,73,69.2,0,57.12793,335,281,72.2,82.4,48.8,66.61428,284.79974,489,72,86.8,58.8,61.22629,496.15906,538,72.1,82.4,30,51.734352,542.63873,541,74.5,69,0,59.506874,540,427,72.1,80.4,11.7,46.546295,426.4359,98,71.1,69.7,0,32.62281,100,338,73.8,69.7,0,50.363636,335,205,73.5,286.6,0,37.19491,195,945,72.3,86.4,86,61.93074,945.75946,347,73.2,69.2,0,47.568356,335,212,72.8,69,0,35.473682,200,316,72,79.5,16,48.93737,312.33835,471,72.1,80.1,26.8,42.300148,475.43866,291,73.5,69.1,0,50.990307,289.2,362,72.1,77.8,6,54.568584,363.27817,252,72.2,84.3,5.2,41.562187,253.90303,161,72,69.3,0,35.375397,150,215,72,84.8,7.9,44.30806,212.98996,1017,71.7,80.9,100,64.01105,1020,581,72.3,68.7,0,66.27844,575,577,72.4,79.4,28,47.368423,572.7982,255,73.4,69.4,0,44.16083,250,179,72.5,69.2,0,55.037457,175,378,72.2,85,50.6,41.311558,379.69946,187,72.1,69.6,0.7,39.405205,185,305,72.3,69.2,0,36.09685,300,520,72.1,86.9,42,53.11618,517.7985,218,72.2,81.6,11,52.679115,217.82573,888,72,73.6,5.7,89.89046,880,130.5,127.4,142.8,132,141.2,131.9,40.2,-0.2,30.24
20161122,1925,42.9,49.9,13.38340723,54.5620775,1,77.7,76.9,4.2,77.3,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.3,67.1,77.1,15,0,64,77.1,0,67.3,1.8,66,1.8125,20.1,0,0,39.7,11.9,0,0,0,73,65.5,68.9,84.8,45,0,63,76.9,0,65,1,66,1.8125,17.8,0,0,20.4,91.8,21.2,4.2,1.3,45,45,29.1,75.3,82.6,100,1.6,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,209,71,0,26.656866,200,72,68,2123.706,67.2,68.7,27.8,2200,268,70.9,68.3,0,40.10889,260,158,70,86.6,26.6,53.34975,158.208,1050,69.9,68.6,0,26.183504,1000,517,75,68.9,0,34.958687,520,660,70,89.6,12.8,43.117012,664.79834,206,72.1,68.7,0,33.03932,200,126,70.4,70.4,0,49.54411,125,671,69.8,92.3,99.1,46.601254,669.3212,309,69.1,105.8,100,100,650,782,70,87.4,100,100,950,510,0,68.5,0,31.222332,500,510,70.4,68.7,0,32.132317,500,309,72.4,82.8,57.6,64.21613,309.99966,654,74.3,83.2,86.2,74.527985,648.1278,333,73.2,81.9,57,47.978867,331.6015,812,72.1,85.5,91.6,56.07292,810.59973,199,72.1,84.2,12.4,40.393585,199.51898,506,72.1,87.6,34.8,45.61985,510.73856,375,72,73.5,4.8,36.181755,366.97754,201,72.5,70.2,0,43.2243,195,767,71.9,84.9,61.6,47.633965,758.8788,252,72,83.6,7.5,50.042755,258.88333,179,72.4,69.1,0,47.546772,175,498,72.2,85.1,54.3,63.742893,495.87512,582,72.2,82.2,36,52.218014,579.5989,421,73.8,69.2,0,50.30619,425.99976,933,72.1,90,98,65.9886,930,337,72.1,83.7,6.8,42.606598,342.11853,416,73,69.1,0,33.4465,400,200,73,69.6,0,41.823242,195,759,72.3,91.4,60.4,51.266617,771.67883,346,72.1,69.1,0,37.36906,335,282,72.2,80.4,46.4,86.75187,289.2995,495,72,86.5,59.2,75.71903,494.33905,457,72.1,82.2,20.7,53.640057,461.39172,301,72.1,82.8,34,57.924503,304.39896,620,72.3,86.7,52.4,71.42232,619.819,328,72.2,82.8,17.4,59.053886,330.27863,291,73.8,69.3,0,46.97574,285,197,72.9,69.6,0,56.102383,195,925,70.8,84.1,100,99.96695,1020,378,73,68.8,0,55.173492,335,282,72.2,82.3,48.8,66.61428,284.79974,490,72,86.9,58.8,61.22629,496.15906,540,72.1,82.3,30,51.734352,542.63873,540,74.5,68.7,0,59.506874,540,430,72.1,80.2,11.7,46.546295,426.4359,97,71,69.4,0,32.62281,100,338,73.9,69.4,0,50.363636,335,205,73.5,286.7,0,37.19491,195,911,72.3,86.1,82,59.99332,909.9193,348,73.2,68.8,0,47.568356,335,214,72.8,68.7,0,35.473682,200,316,72,79.4,16,48.93737,312.33835,471,72.1,79.9,26.8,42.300148,475.43866,242,73.5,68.9,0,48.345974,243.6,362,72.1,78.4,6,54.568584,363.27817,252,72.2,84.2,5.2,41.562187,253.90303,163,72,69,0,35.375397,150,214,72.1,85.3,5.9,44.30806,212.98996,1009,71.7,80.7,100,64.01105,1020,579,72.2,68.4,0,66.27844,575,530,72.3,79.4,26,45.7929,532.19806,255,73.4,69.1,0,44.16083,250,179,72.5,68.9,0,55.037457,175,356,72.2,84.7,47.4,38.72037,360.09937,187,72.1,69.1,0.7,39.405205,185,308,72,68.8,0,36.09685,300,521,72.1,86.8,42,53.11618,517.7985,218,72.2,81.5,11,52.679115,217.82573,891,72,73.4,5.7,89.89046,880,131.4,129.1,143.6,133,142.4,132.7,37.5,0.1,30.24
20161122,1930,42.9,50.3,13.40827065,54.5620775,1,77.7,76.9,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.1,67.2,77.1,15,0,64,77.1,0,67.4,1.8,66,1.8125,20.2,0,0,39.7,11.8,0,0,0,73,64.7,68.5,84.5,48.4,0,63,76.3,0,64.2,0.98,66,1.8125,17.8,0,0,20.6,92,21,4.6,0.7,48.4,48.4,29,75.3,82.6,100,0.1,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,212,71,0,26.656866,200,72,68,2123.706,67.2,68.7,27.9,2200,269,70.8,68.3,0,40.10889,260,159,70,87,26.6,53.34975,158.208,1058,69.8,68.6,0,26.183504,1000,522,75,68.8,0,35.610382,520,664,70,90,12.8,43.117012,664.79834,206,72.1,68.7,0,33.03932,200,127,70.3,69.3,0,49.10054,125,684,69.7,92.4,100,47.109585,690,309,69.1,106.3,100,100,650,785,69.9,87.6,100,100,950,512,0,68.4,0,31.222332,500,510,70.4,68.7,0,32.132317,500,296,72.4,82.6,53.6,62.879475,297.39963,623,74.3,83.1,82.2,72.528206,622.6477,333,73.1,81.9,59,47.978867,331.6015,812,72.2,85.5,89.6,56.07292,810.59973,198,72.2,84.5,10.4,40.393585,199.51898,503,72.1,87.7,34.8,45.61985,510.73856,373,72,81.4,4.8,36.181755,366.97754,201,72.4,69.7,0,42.823765,195,800,71.9,85.1,65.6,48.66316,794.7189,253,72.2,70.9,3.5,50.89782,258.88333,179,72.4,68.7,0,47.546772,175,497,72.3,85,51.9,63.742893,495.87512,580,72.2,82.2,36,52.218014,579.5989,397,73.7,68.8,0,49.875256,403.19977,935,72.1,90.1,98,65.9886,930,320,72.2,79.5,4.8,40.666447,318.71887,415,73,68.8,0,33.4465,400,198,73,69.3,0,41.823242,195,785,72.3,91.8,56.4,51.91412,771.67883,342,72.1,68.8,0,37.36906,335,283,72.2,80.3,46.4,86.75187,289.2995,490,72,86.6,59.2,75.71903,494.33905,456,72,82.4,22.7,53.640057,461.39172,301,72.1,82.9,34,57.924503,304.39896,590,72.3,86.6,48.4,68.49015,591.5389,326,72.2,82.9,17.4,59.053886,330.27863,288,73.8,69,0,46.97574,285,198,72.9,69.3,0,56.102383,195,937,70.8,84.2,100,99.96695,1020,377,73,68.5,0,54.58821,335,282,72.2,82.4,48.8,66.61428,284.79974,487,72,87,58.8,61.22629,496.15906,539,72.1,82.4,30,51.734352,542.63873,539,74.5,68.3,0,59.506874,540,425,72.1,80.3,11.7,46.546295,426.4359,98,71,69.1,0,32.62281,100,337,73.9,69.1,0,50.363636,335,204,73.5,286.9,0,37.19491,195,910,72.3,86.1,78,59.99332,909.9193,346,73.1,68.5,0,47.568356,335,213,72.7,68.4,0,35.473682,200,316,72,79.4,16,48.93737,312.33835,471,72.1,79.9,26.8,42.300148,475.43866,222,73.5,68.6,0,46.60767,220.8,361,72.2,70.4,4,54.568584,363.27817,252,72.2,84.4,5.2,41.562187,253.90303,162,72,68.7,0,35.375397,150,215,72.3,71.5,1.1,44.30806,212.98996,1015,71.7,80.8,100,64.01105,1020,582,72.1,68,0,66.27844,575,502,72.3,79.6,22,44.833885,494.49756,254,73.4,68.8,0,44.16083,250,179,72.5,68.6,0,55.037457,175,353,72.2,84.9,47.4,38.72037,360.09937,203,71.9,71.8,5.5,40.959785,203.58192,337,71.8,68.7,6,38.339657,331.2038,519,72.1,87.1,42,53.11618,517.7985,217,72.1,81.5,13,52.679115,217.82573,886,72,73.2,5.7,89.89046,880,131,129.6,144.5,134,143.1,133.8,36.2,-0.2,30.24
