20161122,1935,43,49.2,13.3757932,54.5620775,1,77.7,76.9,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65,67.1,78.1,15,0,64,78.1,0,67.2,1.8,66,1.8125,20.1,0,0,40.3,12,0,0,0,73,64.2,67.8,83.9,50.5,0,63,76.4,0,63.8,1.02,66,1.8125,17.8,0,0,21,90.9,21.2,4.5,0.7,50.5,50.5,29.2,75.3,82.6,100,0.6,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,213,71,0,26.656866,200,72,68,2611.5657,67.2,68.7,24.1,2200,270,70.9,68.2,0,40.10889,260,159,70,87.3,26.6,53.34975,158.208,1054,69.8,68.6,0,25.658857,1000,517,75,68.8,0,35.610382,520,661,70,90.5,12.8,43.178467,664.79834,206,72.1,68.7,0,33.03932,200,127,70,69,1.4,49.10054,125,689,69.7,92.5,100,47.109585,690,309,69.1,106.7,100,100,650,787,69.9,87.8,100,100,950,512,0,68.4,0,31.222332,500,510,70.4,68.6,0,32.132317,500,297,72.4,81.8,49.6,62.879475,297.39963,598,74.4,82.7,76.2,70.68484,598.9878,336,73,81.7,61,49.20752,342.00165,814,72.2,85.1,89.6,56.07292,810.59973,199,72.2,84,10.4,40.393585,199.51898,506,72.1,87.4,34.8,45.61985,510.73856,372,72,81.3,4.8,36.181755,366.97754,201,72.3,69.2,0,42.823765,195,802,72,84.9,66,48.66316,794.7189,254,72,79.6,7.5,50.89782,258.88333,179,72.4,68.2,0,47.546772,175,486,72.3,84.5,49.9,62.38543,472.21503,584,72.1,82.4,38,52.218014,579.5989,352,73.6,68.3,0,46.54117,357.59976,941,72.2,89.7,96,65.9886,930,323,72.2,70.1,4.8,40.666447,318.71887,416,73,68.3,0,33.4465,400,199,73,68.8,0,41.823242,195,757,72.2,92.2,57.6,49.176414,735.8386,355,72,68.3,0,37.36906,335,288,72.2,79.9,46.4,86.75187,289.2995,494,72,86.4,59.2,75.71903,494.33905,461,72,82.1,22.7,53.640057,461.39172,306,72.1,82.5,34,57.924503,304.39896,556,72.3,86,44.4,66.54266,563.2587,298,72.3,82.9,13,54.76961,300.8385,292,73.8,68.5,0,46.97574,285,202,72.9,68.8,0,56.102383,195,931,70.8,84,100,99.96695,1020,375,73,67.9,0,54.58821,335,281,72.2,82.1,48.8,66.61428,284.79974,489,72,86.8,58.8,61.22629,496.15906,538,72.1,82,30,51.734352,542.63873,539,74.4,67.7,0,59.506874,540,429,72.1,80,11.7,46.546295,426.4359,97,71,68.7,0,32.62281,100,338,73.9,68.6,0,50.363636,335,205,73.5,286.9,0,37.19491,195,873,72.3,85.7,74,58.679432,874.0792,348,73.1,67.9,0,47.568356,335,214,72.7,67.8,0,35.473682,200,317,72,79.1,16,48.93737,312.33835,471,72.1,79.6,26.8,42.300148,475.43866,172,73.4,68.1,0,43.057312,175.20012,366,72,77.7,8,54.568584,363.27817,252,72.2,84.3,5.2,41.562187,253.90303,165,72,68.3,0,35.375397,150,201,72.4,69.5,0,42.86335,195,1014,71.7,80.5,100,64.01105,1020,585,72.1,67.4,0,66.27844,575,503,72.2,79.4,22.4,44.833885,494.49756,255,73.3,68.3,0,44.16083,250,179,72.5,68.2,0,55.037457,175,354,72.2,84.7,47.4,38.72037,360.09937,202,71.9,80.3,9.5,40.959785,203.58192,356,72,79.6,6,39.466637,362.4046,519,72.1,86.9,42,53.11618,517.7985,217,72.1,81.2,13,52.679115,217.82573,887,71.9,72.8,8.5,89.89046,880,130.6,129.4,144.7,135,143.4,134.8,31.6,-0.1,30.24
20161122,1940,42.8,50,13.35357715,54.5620775,1,77.7,76.9,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.1,67,77.6,15,0,64,77.6,0,67.2,1.8,66,1.8125,20.2,0,0,39.9,11.9,0,0,0,73,64,67.1,83.6,51.9,0,63,74.4,0,63.3,0.99,66,1.8125,17.8,0,0,21.5,91.5,20.4,4.3,0.4,51.9,51.9,28.4,75.3,82.6,100,0.9,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,212,70.9,0,26.656866,200,72,68,2123.706,67.2,68.6,28.1,2200,268,70.9,68.2,0,40.10889,260,158,70,87.5,26.6,53.34975,158.208,1049,69.7,68.4,0,25.658857,1000,520,75,68.7,0,35.610382,520,664,70,90.4,12.8,43.879055,664.79834,207,72.1,68.6,0,33.03932,200,126,69.9,69.2,4.6,49.10054,125,682,69.8,92.4,100,47.109585,690,306,69.1,106.6,100,100,650,781,69.9,87.8,100,100,950,511,0,68.3,0,31.222332,500,510,70.4,68.6,0,32.132317,500,281,72.4,81.3,45.6,61.474854,284.79956,596,74.3,82,74.2,70.68484,598.9878,338,73,81.3,61,49.66212,342.00165,810,72.2,84.7,89.6,56.07292,810.59973,198,72.2,83.8,10.4,40.393585,199.51898,503,72,87.5,36.8,45.61985,510.73856,368,72.1,80.8,2.8,36.181755,366.97754,201,72.1,68.6,0,42.823765,195,798,72,84.4,66,48.66316,794.7189,261,72,82.9,7.5,51.49637,258.88333,179,72.4,67.5,0,47.546772,175,471,72.3,84.2,47.9,62.30421,472.21503,584,72.1,82.6,38,52.218014,579.5989,316,73.6,67.7,0,44.647312,311.99988,938,72.2,89.3,96,65.9886,930,323,72.1,69.3,6.8,40.666447,318.71887,414,72.9,67.7,0,33.4465,400,200,73,68.3,0,41.823242,195,717,72.2,92.3,57.6,50.0284,735.8386,343,72,67.7,0,36.95005,335,288,72.2,79.4,46.4,86.75187,289.2995,499,72,86.1,59.2,75.71903,494.33905,462,72,81.6,22.7,53.640057,461.39172,306,72.1,82,34,57.924503,304.39896,560,72.3,84.6,40.4,66.54266,563.2587,272,72.3,82.8,9,54.222916,275.0784,294,73.8,67.9,0,46.97574,285,203,72.8,68.2,0,56.102383,195,934,70.8,83.6,100,99.96695,1020,374,73,67.2,0,54.58821,335,281,72.2,81.2,48.8,68.870674,284.79974,491,72,86.1,58.8,61.700485,496.15906,624,71.8,83,42.6,52.94408,607.4592,536,74.4,67.1,0,59.506874,540,429,72.1,79.7,11.7,46.546295,426.4359,97,70.9,68.2,0,32.62281,100,341,73.8,68,0,50.939392,335,204,73.5,287.1,0,37.19491,195,830,72.3,85.2,70,57.52143,838.2391,346,73,67.4,0,47.568356,335,217,72.7,67.2,0,35.473682,200,314,72,78.5,16,48.93737,312.33835,473,72,79.2,28.8,42.300148,475.43866,161,73.3,67.7,0,41.75095,160,364,72.1,77.4,6,54.568584,363.27817,252,72.2,84.1,5.2,41.562187,253.90303,164,71.9,67.8,3.8,35.375397,150,199,72.1,68.6,0,42.86335,195,1011,71.7,80,100,64.01105,1020,580,72,66.7,0,66.27844,575,500,72.1,79.1,24.4,44.833885,494.49756,255,73.3,67.7,0,44.16083,250,178,72.5,67.6,0,55.037457,175,355,72.2,84.3,47.4,39.17475,360.09937,226,72,85,9.1,42.503098,222.622,305,72.4,68.9,0,36.598976,300,517,72,87,44,53.11618,517.7985,217,72,80.9,15,52.679115,217.82573,884,71.9,73.2,12.5,89.89046,880,130.3,129,144.1,135,143.1,134.7,31.6,1.4,30.24
20161122,1945,42.7,50.2,13.32990781,54.5620775,1,77.7,76.9,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65,67,77.6,15,0,64,77.6,0,67.2,1.8,66,1.8125,20.1,0,0,40,11.9,0,0,0,73,63.3,66.6,83.6,53,0,63,75.3,0,62.2,1,66,1.8125,17.7,0,0,21.6,92.6,20.8,4.6,0.8,53,53,28.3,75.3,82.6,100,0.5,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,215,70.9,0,26.656866,200,72,68,2611.5657,67.3,68.6,23.4,2200,272,70.6,68.2,0,40.10889,260,159,70,87.6,26.6,53.34975,158.208,1055,69.6,68.4,0,25.658857,1000,516,74.9,68.7,0,35.610382,520,668,70,90.3,12.8,43.879055,664.79834,206,72.1,68.6,0,33.03932,200,133,69.9,89.3,6.6,50.29571,133.74983,688,69.7,92.3,100,47.109585,690,310,68.4,106.4,100,100,650,788,70,87.7,100,100,950,513,0,68.3,0,31.222332,500,510,70.4,68.5,0,32.132317,500,275,72.4,80.4,41.6,60.761215,272.19952,578,74.3,81.4,70.2,69.210144,575.3275,340,72.9,80.9,63.8,49.66212,342.00165,814,72.2,84.1,89.6,56.07292,810.59973,199,72.1,83,12.4,40.393585,199.51898,507,72,87.3,36.8,45.61985,510.73856,373,72.1,80.3,2.8,36.181755,366.97754,202,72,68.1,0,42.823765,195,802,72,83.9,66,48.66316,794.7189,263,72.2,72.2,3.5,51.49637,258.88333,180,72.4,66.9,0,47.546772,175,474,72.2,83.5,48.7,62.30421,472.21503,589,72.1,81.8,38,52.218014,579.5989,261,73.5,67.2,0,41.403946,266.4,944,72.1,88.6,98,65.56387,930,324,72.1,83.3,6.8,40.666447,318.71887,417,72.9,67.2,0,33.4465,400,202,73,67.8,0,41.823242,195,753,72.1,91.5,59.6,50.0284,735.8386,356,72,67.1,0,36.95005,335,289,72.2,78.8,46.4,86.75187,289.2995,500,72,85.6,59.2,75.71903,494.33905,463,72,81.2,22.7,53.640057,461.39172,308,72.1,81.4,34,57.924503,304.39896,535,72.2,83.4,39.2,64.73741,534.97864,274,72.3,79.3,5,54.222916,275.0784,295,73.8,67.3,0,46.97574,285,204,72.8,67.6,0,56.102383,195,948,70.7,82.9,100,99.96695,1020,381,72.9,66.6,0,54.58821,335,284,72.2,81,48.8,68.870674,284.79974,495,72,85.8,58.8,61.700485,496.15906,557,72.3,81.8,31.8,50.956673,560.41876,539,74.3,66.5,0,59.506874,540,430,72.1,79.1,11.7,46.546295,426.4359,97,70.8,67.6,0,32.62281,100,343,73.7,67.4,0,50.939392,335,205,73.4,286.6,0,37.19491,195,833,72.3,83.8,66,56.430244,802.3989,348,72.9,66.8,0,47.568356,335,213,72.6,66.6,0,35.473682,200,317,72,77.9,16,48.93737,312.33835,472,72,78.7,28.8,42.300148,475.43866,162,73.3,67.1,0,42.351456,160,365,72.1,76.9,6,54.568584,363.27817,253,72.2,83.7,5.2,41.562187,253.90303,165,71.9,84.6,7.8,35.375397,166.19939,201,72,68,0.7,42.86335,195,1015,71.7,79.4,100,64.01105,1020,586,71.9,66.7,3.4,66.27844,575,501,72.1,78.6,24.4,44.833885,494.49756,255,73.3,67.2,0,44.16083,250,179,72.4,67.1,0,55.037457,175,354,72.1,83.9,49.4,39.17475,360.09937,226,72,84.8,9.1,42.503098,222.622,306,72.2,66.9,0,36.598976,300,521,72,86.9,44,53.11618,517.7985,217,71.9,80.5,17.8,52.679115,217.82573,883,71.9,73.3,16.5,89.89046,880,130.7,129,143.8,135,143,134.7,30.8,0.1,30.24
20161122,1950,42.7,50.1,13.32374044,54.5620775,1,77.7,76.9,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.1,67,77.6,15,0,64,77.6,0,67.2,1.8,66,1.8125,20.1,0,0,39.9,11.9,0,0,0,72.9,63.2,66.2,83.1,53.6,0,63,76.4,0,62.2,1.01,66,1.8125,17.6,0,0,21.9,90.4,21.1,4.2,1.4,53.6,53.6,28.2,75.3,82.6,100,0.9,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,212,70.9,0,26.656866,200,72,68,2123.706,67.3,68.6,27.4,2200,264,70.7,68.2,0,39.46234,260,158,70.1,87.6,24.6,52.733986,158.208,1048,69.6,68.4,0,25.658857,1000,520,74.9,68.7,0,35.610382,520,748,69.9,87.9,23.7,45.280235,758.79926,206,72.1,68.6,0,33.03932,200,125,70.4,74.5,0,49.26072,125,687,69.7,92.2,100,47.097767,690,309,69.1,106.3,100,100,650,783,69.8,87.6,100,100,950,512,0,68.3,0,31.222332,500,510,70.4,68.5,0,32.132317,500,256,72.4,80.1,37.6,58.7449,256.89954,577,74.2,80.9,70.6,69.210144,575.3275,354,72.8,80.8,69.8,50.60818,352.4016,815,72.2,83.7,89.6,56.07292,810.59973,200,72.1,82.8,12.4,40.393585,199.51898,509,72,86.9,36.8,45.61985,510.73856,375,72.1,79.8,2.8,36.181755,366.97754,208,71.9,74,5.2,43.68046,213.36197,804,72,83.5,66,48.66316,794.7189,262,72,77.7,7.5,51.49637,258.88333,181,72.4,66.5,0,47.546772,175,477,72.2,83,48.7,62.30421,472.21503,589,72.1,81.5,38,52.218014,579.5989,224,73.5,66.8,0,37.763664,220.8,946,72.1,88.2,98,65.38504,930,325,72.1,83.7,6.8,40.666447,318.71887,420,72.8,66.7,0,33.4465,400,202,73,67.4,0,41.823242,195,745,72,92.4,61.6,51.641487,774.239,346,71.9,66.9,4.6,36.95005,335,290,72.2,78.4,46.4,86.75187,289.2995,511,72,85.1,59.2,75.3208,494.33905,466,71.9,81,27.1,53.640057,461.39172,310,72.1,80.9,34,57.64171,304.39896,538,72.2,83,39.2,64.73741,534.97864,246,72.2,69.2,5.4,50.25103,249.3183,298,73.7,66.8,0,46.97574,285,206,72.8,67.2,0,56.102383,195,955,70.7,82.6,100,99.96695,1020,382,72.9,66.2,0,54.58821,335,284,72.2,80.7,48.8,68.870674,284.79974,497,72,85.4,58.8,61.700485,496.15906,532,72.3,80.4,27.8,49.833355,536.8987,543,74.3,66.1,0,59.506874,540,429,72.1,78.6,11.7,46.546295,426.4359,97,70.8,67.2,0,32.62281,100,344,73.7,67,0,50.939392,335,206,73.4,286.8,0,37.19491,195,796,72.2,83.9,68,56.285496,802.3989,351,72.9,66.3,0,47.153744,335,214,72.6,66.1,0,35.473682,200,316,71.9,77.7,18.8,48.93737,312.33835,474,72,78.4,28.8,42.300148,475.43866,163,73.3,66.6,0,42.351456,160,367,72.1,76.3,6,54.568584,363.27817,253,72.2,83.3,5.2,41.562187,253.90303,191,71.9,85.5,11.8,35.986794,182.99945,200,72,67.5,0.7,42.86335,195,1006,71.6,79.1,100,64.01105,1020,608,71.9,72.6,7.4,67.81321,605.76685,503,72,78.3,26.4,44.833885,494.49756,255,73.2,66.6,0,44.16083,250,179,72.4,66.6,0,55.037457,175,354,72.1,83.5,49.4,39.17475,360.09937,226,72.1,84.4,7.1,42.503098,222.622,308,71.9,66.4,4,36.598976,300,518,72,86.5,44,53.11618,517.7985,218,71.9,80.6,21.8,52.679115,221.18573,885,71.9,73.9,20.5,90.266045,880,131,129.3,143.7,135,142.7,134.6,30.5,0,30.24
20161122,1955,42.7,50,13.31553512,54.5620775,1,77.7,76.9,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,64.9,67,78.1,15,0,64,78.1,0,67.1,1.8,66,1.8125,20.1,0,0,40.3,12,0,0,0,72.9,63.3,65.9,83.8,53.8,0,63,74,0,62.5,0.98,66,1.8125,17.6,0,0,22,91.8,20.2,4.1,1,53.8,53.8,28.1,75.3,82.6,100,1.5,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,212,70.9,0,26.656866,200,72,68,2123.706,67.3,68.6,28.5,2200,264,70.7,68.1,0,39.46234,260,158,70,87.5,26.6,52.733986,158.208,1052,69.6,68.4,0,25.658857,1000,518,74.9,68.7,0,35.610382,520,750,70,87.9,22.5,45.440018,758.79926,205,72,68.6,0,33.03932,200,127,70.4,69.6,0,48.81715,125,688,69.7,92.2,100,47.097767,690,309,69,106.3,100,100,650,785,69.8,87.6,100,100,950,512,0,68.3,0,31.222332,500,510,70.4,68.5,0,32.132317,500,253,72.4,79.8,33.6,58.7449,256.89954,572,74.1,80.7,72.6,69.210144,575.3275,362,72.8,80.9,73.8,51.382233,362.80157,808,72.1,83.6,91.6,56.07292,810.59973,198,72.1,82.6,12.4,40.393585,199.51898,540,71.9,87.4,40.4,48.807358,539.0187,371,72.2,71.9,0.8,36.181755,366.97754,236,71.8,81,11.2,45.538498,231.8219,797,71.9,83.4,69.6,48.66316,794.7189,292,71.9,80.6,13.5,53.270626,288.00345,180,72.4,66.2,0,47.546772,175,473,72.2,82.8,48.7,62.30421,472.21503,585,72,81.6,40,52.218014,579.5989,173,73.4,66.6,0,34.02132,175.20012,940,72.1,87.8,98,66.022125,930,322,72.1,83.4,6.8,40.666447,318.71887,417,72.7,66.4,0,33.4465,400,201,72.9,67,0,41.823242,195,777,72,91.6,61.6,52.004997,774.239,363,71.9,74.2,8.6,39.232548,366.31882,288,72.2,78.1,46.4,86.75187,289.2995,496,72,84.9,59.2,75.3208,494.33905,477,71.9,81.5,31.1,56.39618,486.8716,307,72.1,80.7,34,57.64171,304.39896,529,72.2,82.8,39.2,63.89497,534.97864,275,72,79.2,9.4,55.450184,273.2386,292,73.7,66.5,0,46.97574,285,198,72.7,66.9,0,55.50931,195,949,70.7,82.3,100,99.96695,1020,370,72.9,65.9,0,54.211956,335,282,72.2,80.5,48.8,68.870674,284.79974,492,72,85.3,58.8,61.700485,496.15906,529,72.2,79.6,27.4,50.82089,536.8987,538,74.3,65.8,0,59.506874,540,428,72.1,78.4,11.7,46.546295,426.4359,97,70.7,66.8,0,32.62281,100,338,73.6,66.6,0,50.434345,335,204,73.4,286.9,0,37.19491,195,796,72.1,83.7,70,56.285496,802.3989,347,72.9,66.1,0,47.153744,335,215,72.7,65.8,0,35.473682,200,332,71.9,78.6,22.8,50.678272,337.81845,506,71.9,78.2,33.2,45.54929,500.91852,162,73.3,66.3,0,42.351456,160,351,72.1,76.3,6,54.568584,363.27817,250,72.2,83,5.2,41.562187,253.90303,185,72,85.3,10.6,35.986794,182.99945,214,71.9,82.3,6.7,44.286335,212.98996,1005,71.6,78.8,100,64.01105,1020,604,72,73,8.6,67.81321,605.76685,540,71.9,77.5,30,47.357006,540.8977,253,73.1,66.3,0,44.16083,250,177,72.4,66.2,0,55.037457,175,351,72.1,83.3,49.4,39.17475,360.09937,223,72.1,84.1,7.1,42.503098,222.622,332,71.8,78.6,10,39.00915,340.80383,517,72,86.2,44,53.11618,517.7985,216,71.9,81,25.8,53.289394,224.54575,885,71.9,74.4,24.5,90.86072,880,130.8,129.3,143.5,134,142.5,133.9,32.7,0,30.26
20161122,2000,42.5,50.6,13.28035953,54.5620775,1,77.7,76.9,4.2,77.4,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65,66.9,77.6,15,0,64,77.6,0,67.1,1.85,66,1.8125,20.1,0,0,40,11.9,0,0,0,72.9,63.1,65.9,84.4,54.4,0,63,74.9,0,62,0.99,66,1.8125,17.6,0,0,21.9,93.8,20.6,4.4,1,54.4,54.4,27.9,75.3,82.6,100,0.6,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,212,70.9,0,26.656866,200,72,68,2611.5657,67.3,68.5,22.8,2200,266,70.8,68,0,39.46234,260,159,70,87.3,26.6,52.733986,158.208,1057,69.6,68.3,0,25.658857,1000,518,74.9,68.6,0,35.610382,520,758,70,87.7,22.5,45.89479,758.79926,207,72,68.5,0,33.03932,200,128,70.2,69,0,48.81715,125,691,69.7,92,100,47.097767,690,310,69,106.1,100,100,650,789,69.8,87.4,100,100,950,513,0,68.2,0,31.222332,500,510,70.4,68.5,0,32.132317,500,246,72.4,79.7,29.6,57.646126,245.19943,575,74,80.6,74.6,69.210144,575.3275,375,72.8,80.9,77.8,52.16857,374.0016,812,72.1,83.4,91.6,56.07292,810.59973,199,72.1,82.1,12.4,40.393585,199.51898,544,71.9,88.7,44.4,48.807358,539.0187,376,72.2,67.1,0.8,36.181755,366.97754,236,71.9,80.8,13.2,45.126835,231.8219,838,71.9,83.2,73.6,49.61405,830.5591,314,72.2,79.6,9.1,54.52116,286.18396,182,72.3,66.2,0,47.546772,175,477,72.2,82.6,48.7,62.30421,472.21503,586,72,81.9,40,51.81676,579.5989,164,73.4,66.6,0,32.04808,160,938,72,87.7,100,65.30681,930,325,72.1,83.2,6.8,40.666447,318.71887,420,72.7,66.2,0,33.4465,400,202,72.9,66.8,0,41.823242,195,766,71.9,90.4,65.2,50.17608,774.239,402,71.9,81.3,12.6,39.067154,398.79895,289,72.2,78,46.4,86.75187,289.2995,498,72,84.8,59.2,75.3208,494.33905,518,71.9,82.4,35.1,58.603275,514.3117,306,72.1,80.6,34,57.64171,304.39896,531,72.2,82.6,39.2,63.971554,534.97864,274,72.1,81.2,7.4,55.450184,273.2386,294,73.7,66.3,0,46.97574,285,197,72.6,66.8,0,56.029552,195,936,70.7,82.1,100,99.96695,1020,375,72.8,65.9,0,54.211956,335,284,72.1,80.4,50.8,68.870674,284.79974,497,72,85.1,58.8,61.700485,496.15906,532,72.1,79.3,29.4,50.82089,536.8987,541,74.2,65.7,0,59.506874,540,430,72.1,78.2,11.7,46.546295,426.4359,98,70.6,66.6,0,32.62281,100,340,73.4,66.5,0,50.434345,335,206,73.3,286.8,0,37.19491,195,798,72.1,83.8,70,56.285496,802.3989,349,72.8,66,0,47.153744,335,214,72.7,65.7,0,35.473682,200,359,71.9,79.1,26.8,52.385258,363.29855,524,71.9,79.1,37.2,46.24816,528.35864,162,73.3,66.1,0,42.351456,160,362,72,76,8,54.568584,363.27817,252,72.2,82.9,5.2,41.562187,253.90303,188,72,85.2,10.6,35.986794,182.99945,241,71.9,83.3,10.7,45.741905,232.87004,1006,71.6,78.8,100,64.01105,1020,609,72.1,73,6.6,67.81321,605.76685,573,71.8,77.5,36,48.475853,581.4979,253,73.1,66.1,0,44.16083,250,178,72.4,66,0,55.037457,175,353,72,83.3,51.4,39.17475,360.09937,224,72.1,84,7.1,42.503098,222.622,307,72.4,70.7,0,35.85137,300,519,72,86.1,44,53.11618,517.7985,221,71.8,81.5,31.8,54.790676,228.14574,886,72,75.1,25.7,90.86072,880,130.6,129.2,143.5,134,142.4,133.4,34.4,0,30.26
20161122,2005,42.4,50.3,13.22606998,54.68451667,1,77.7,76.9,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,64.9,66.9,77.6,15,0,64,77.6,0,67.1,1.8,66,1.8125,20.1,0,0,40,11.9,0,0,0,72.9,63,65.9,84.4,54.4,0,63,78.6,0,61.6,0.99,66,1.8125,17.5,0,0,22,92.6,23.9,4.1,0.4,54.4,54.4,27.8,75.3,82.6,100,1,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,212,70.8,0,26.656866,200,72,68,2123.706,67.3,68.5,27.8,2200,265,70.9,68,0,39.46234,260,158,70,87.3,26.6,52.733986,158.208,1049,69.5,68.4,0,25.658857,1000,520,74.8,68.6,0,35.610382,520,750,70,87.5,22.5,45.89479,758.79926,206,72,68.5,0,33.03932,200,128,70,68.8,0.6,49.704285,125,685,69.7,92,100,47.097767,690,309,68.9,106.1,100,100,650,782,69.8,87.5,100,100,950,512,0,68.2,0,31.222332,500,510,70.4,68.4,0,32.132317,500,246,72.3,79.2,27.6,57.646126,245.19943,589,73.9,80.6,78.2,70.75187,600.8076,373,72.8,81.2,81.8,52.16857,374.0016,810,72.1,83.3,91.6,56.07292,810.59973,199,72.1,82,12.4,40.393585,199.51898,572,71.8,90.4,50.4,49.844902,567.29877,372,72.2,66.6,0.8,36.181755,366.97754,235,72.1,80.7,10,45.126835,231.8219,868,71.9,82.9,77.6,50.173397,866.3992,280,72.3,72.9,5.5,51.79564,286.18396,181,72.3,66,0,47.546772,175,476,72.1,82.5,50.7,62.30421,472.21503,587,72,81.7,40,51.81676,579.5989,163,73.4,66.5,0,32.04808,160,934,72,87.8,100,65.30681,930,324,72.1,83.1,6.8,40.666447,318.71887,421,72.6,66.1,0,33.4465,400,201,72.9,66.7,0,41.823242,195,795,71.9,91.6,69.2,52.27763,807.5189,397,72,81.4,10.6,38.58198,398.79895,288,72.2,77.9,46.4,86.75187,289.2995,499,72,84.6,59.2,75.3208,494.33905,522,71.9,83.4,39.1,59.668385,541.75183,306,72.1,80.4,34,57.64171,304.39896,531,72.1,83.7,41.2,63.971554,534.97864,275,72.1,81.6,7.4,55.450184,273.2386,294,73.6,66.2,0,46.97574,285,197,72.6,66.6,0,56.029552,195,945,70.7,82,100,99.96695,1020,373,72.8,65.7,0,54.211956,335,283,72.1,80.4,50.8,68.870674,284.79974,496,72,85,58.8,61.700485,496.15906,533,72,79.5,31.4,50.82089,536.8987,540,74.2,65.5,0,59.506874,540,427,72.1,78,11.7,46.546295,426.4359,98,70.6,66.5,0,32.62281,100,339,73.3,66.3,0,50.434345,335,206,73.3,287.1,0,37.19491,195,796,72.1,83.8,70,56.285496,802.3989,348,72.7,65.8,0,47.153744,335,212,72.6,65.6,0,35.473682,200,361,71.9,79.7,30.8,52.385258,363.29855,556,71.8,80.3,43.2,47.523296,553.8385,161,73.2,66,0,42.351456,160,357,72,75.8,8,54.568584,363.27817,252,72.2,82.6,5.2,41.562187,253.90303,186,72.1,85.1,8.6,35.986794,182.99945,232,72.1,82.5,6.7,44.481857,232.87004,1004,71.6,78.6,100,64.01105,1020,605,72.2,72.8,4.6,67.81321,605.76685,616,71.7,78.1,42,50.03996,619.19775,252,73,66,0,44.16083,250,179,72.3,65.8,0,55.037457,175,352,72,83.3,51.4,39.17475,360.09937,199,72.2,79.4,5.1,39.93466,202.2223,305,72.2,66.1,0,36.58782,300,519,72,86,44,53.11618,517.7985,221,71.9,82,33.8,54.790676,228.14574,884,72,75,25.7,90.86072,880,130.5,129.1,143.7,134,142.6,133.3,35.4,-1.5,30.26
20161122,2010,42.3,50.8,13.22050667,54.68451667,1,77.7,76.9,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.8,66.8,77.6,15,0,64,77.6,0,67,1.8,66,1.8125,20.1,0,0,40,11.9,0,0,0,72.9,62.5,65.3,84.3,54,0,63,75.3,0,61.5,1.01,66,1.8125,17.5,0,0,22.2,91.5,20.9,4.5,0.8,54,54,27.8,75.3,82.6,100,0.1,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,213,70.8,0,26.656866,200,72,68,2123.706,67.3,68.4,27.9,2200,264,70.9,68,0,39.46234,260,158,70,87.2,26.6,52.733986,158.208,1048,69.5,68.3,0,25.658857,1000,521,74.8,68.6,0,35.610382,520,754,70,87.4,22.5,45.89479,758.79926,206,72,68.4,0,33.03932,200,135,69.8,71.1,6.6,50.65303,132.74982,687,69.7,92.1,100,47.097767,690,309,68.9,106.1,100,100,650,785,69.8,87.5,100,100,950,511,0,68.2,0,31.222332,500,510,70.4,68.4,0,32.132317,500,232,72.3,79.1,23.6,56.309467,233.49928,596,73.9,80.4,82.2,70.83008,600.8076,384,72.8,80.9,85.8,53.114635,385.20166,808,72.1,83,91.6,56.07292,810.59973,199,72.1,81.7,12.4,40.393585,199.51898,595,71.9,90.9,52.4,50.668518,593.5587,371,72,69.1,4.8,36.181755,366.97754,212,72.4,80.1,1.6,42.81264,213.36197,899,71.9,82.6,81.6,51.135475,902.2393,296,72,79.5,9.9,53.548527,289.82364,181,72.3,65.7,0,47.546772,175,475,72.1,82.3,50.7,62.30421,472.21503,592,71.9,81.9,43.6,52.362907,601.43896,163,73.3,66.2,0,32.04808,160,932,72,87.6,100,65.30681,930,323,72.1,82.9,6.8,40.666447,318.71887,417,72.6,65.8,0,33.4465,400,201,72.8,66.4,0,41.823242,195,839,71.8,92.2,75.2,54.27695,851.0388,393,72,81.2,10.6,38.989967,398.79895,285,72.1,77.6,48.4,86.75187,289.2995,501,72,84.4,59.2,75.3208,494.33905,532,71.9,84.3,43.1,59.668385,541.75183,304,72.1,80.2,34,57.64171,304.39896,526,72.1,83.6,41.2,64.38731,534.97864,271,72.1,81.5,7.4,55.439026,273.2386,290,73.6,65.9,0,46.97574,285,196,72.5,66.3,0,56.414528,195,943,70.7,81.6,100,99.96695,1020,372,72.7,65.4,0,54.211956,335,284,72,80.3,52.8,68.870674,284.79974,495,72,84.7,58.8,61.700485,496.15906,530,72,79.3,31.4,50.82089,536.8987,541,74.1,65.2,0,59.506874,540,430,72.1,77.8,11.7,46.546295,426.4359,98,70.5,66.3,0,32.62281,100,340,73.3,66.1,0,50.434345,335,206,73.2,287.2,0,37.19491,195,805,72,83.4,72,56.931297,840.7993,347,72.7,65.5,0,46.671898,335,214,72.6,65.2,0,35.473682,200,390,71.9,79.5,34.8,54.092247,388.77863,585,71.8,81.1,47.2,48.712605,581.2786,162,73.2,65.7,0,42.351456,160,361,72,75.5,8,54.568584,363.27817,251,72.2,82.4,5.2,41.562187,253.90303,183,72.1,84.9,8.6,35.986794,182.99945,207,72.3,74.2,2.7,43.558548,211.57037,1009,71.5,78.2,100,64.01105,1020,581,72.2,65,1.4,66.779144,575,648,71.7,78.9,46,51.227306,656.89874,251,73,65.7,0,44.16083,250,177,72.3,65.6,0,55.037457,175,381,72,83,53.8,41.72909,379.69946,199,72.2,70.6,4.3,39.93466,202.2223,308,72,65.4,2.8,36.58782,300,517,72,85.7,44,53.11618,517.7985,226,71.9,82.4,37.8,55.230076,231.26578,883,72.1,74.3,23.7,90.86072,880,130.7,129,143.9,134,142.8,133.5,37.3,-0.1,30.26
20161122,2015,42.3,51.1,13.23871106,54.68451667,1,77.7,77,4.2,77.4,79.7,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.9,66.8,78.1,15,0,64,78.1,0,67.1,1.8,66,1.8125,20.1,0,0,40.3,12,0,0,0,72.8,62.6,65,85.1,53.5,0,63,74.7,0,61,1,66,1.8125,17.5,0,0,22.4,92.9,20.6,4.6,0.8,53.5,53.5,27.8,75.3,82.6,100,1,0,74.5,1.3,69.413795,68.913795,0,12.4,0,0,0,0,1,72,213,70.8,0,26.656866,200,72,68,2123.706,67.3,68.4,28,2200,265,70.8,67.9,0,39.46234,260,159,70,87.2,26.6,52.733986,158.208,1052,69.5,68.3,0,25.658857,1000,515,74.8,68.6,0,35.610382,520,757,70,87.5,22.5,45.89479,758.79926,206,72,68.4,0,33.03932,200,134,70,90.1,4.2,50.03697,132.74982,687,69.7,92.1,100,47.097767,690,309,68.9,106.2,100,100,650,784,69.8,87.5,100,100,950,512,0,68.1,0,31.222332,500,510,70.4,68.4,0,32.132317,500,219,72.3,79.1,19.6,54.98414,220.89923,622,73.8,80.4,88.2,72.74048,628.10754,393,72.8,80.7,89.8,53.814964,396.40167,806,72,82.8,93.6,56.07292,810.59973,198,72.1,81.4,12.4,40.393585,199.51898,625,71.9,91.8,56.4,51.706062,619.819,368,71.9,77.9,9.2,36.181755,366.97754,196,72.5,68.1,0,42.868267,195,937,71.8,82.1,87.6,52.880634,935.51917,294,72.1,79,7.9,52.93929,289.82364,180,72.3,65.4,0,47.546772,175,474,72.1,82,50.7,62.30421,472.21503,598,71.9,82.6,45.6,52.362907,601.43896,163,73.3,65.9,0,32.04808,160,929,71.9,87.3,100,65.30681,930,321,72.1,82.7,6.8,40.666447,318.71887,416,72.6,65.5,0,33.4465,400,201,72.7,66.2,0,41.823242,195,882,71.8,92.4,79.2,55.537884,886.879,390,72,81.1,10.6,38.989967,398.79895,285,72.1,77.4,48.4,86.30507,289.2995,494,72,84.2,59.2,74.75664,494.33905,566,71.9,84.5,47.1,59.822113,569.1919,303,72.1,80,34,56.94086,304.39896,524,72.1,83.4,41.2,64.376366,534.97864,269,72.1,81.4,7.4,53.86589,273.2386,291,73.6,65.6,0,46.064472,285,196,72.5,66,0,57.382168,195,939,70.6,81.7,100,99.96695,1020,368,72.7,65.1,0,55.110786,335,283,72,80.3,52.8,68.870674,284.79974,495,72,84.6,58.8,61.700485,496.15906,554,71.9,79.4,35,52.265156,560.41876,539,74.1,64.9,0,59.506874,540,426,72,77.6,13.7,46.546295,426.4359,99,70.4,66,0,32.62281,100,339,73.2,65.8,0,50.434345,335,205,73.2,286.5,0,37.19491,195,845,72,83.3,72,58.668297,840.7993,345,72.6,65.2,0,46.671898,335,211,72.6,64.9,0,35.473682,200,412,72,79.4,35.2,55.83314,414.25873,583,71.9,81.2,49.2,48.712605,581.2786,162,73.2,65.4,0,42.351456,160,354,72,75.3,8,54.568584,363.27817,251,72.2,82.3,5.2,41.562187,253.90303,188,72.1,84.7,8.6,35.986794,182.99945,200,72.4,67.5,0,42.3854,195,1015,71.5,78,100,64.01105,1020,597,72,69.8,5.4,67.61729,603.6271,690,71.7,79.5,50,52.951252,697.4989,251,72.9,65.4,0,44.16083,250,177,72.2,65.3,0,55.037457,175,378,72,82.9,53.8,41.72909,379.69946,199,72.1,69.1,6.3,39.93466,202.2223,325,71.8,75.7,10,37.971436,333.604,518,72,85.6,44,53.11618,517.7985,226,72,83,38.2,55.230076,231.26578,882,72,74.1,25.7,90.86072,880,130.9,129.2,143.7,134,142.7,133.6,35.4,0,30.26
20161122,2020,42.3,51,13.23264282,54.68451667,1,77.7,77,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.8,66.7,78.1,15,0,64,78.1,0,66.9,1.8,66.14286,1.8125,20.1,0,0,40.3,11.9,0,0,0,72.8,67.7,68.9,86.2,15,0,63,78.5,0,66.3,0.98,66.14286,1.8125,17.5,0,0,20.5,94.1,22,4.6,0.9,15,15,27.9,75.3,82.6,100,0.6,0,74.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,210,70.7,0,26.656866,200,72,68,2123.706,67.3,68.4,28.2,2200,266,70.9,67.9,0,39.46234,260,159,70,87.2,26.6,52.733986,158.208,1061,69.5,68.2,0,25.658857,1000,516,74.8,68.5,0,35.610382,520,756,70,87.4,22.5,45.89479,758.79926,206,71.9,68.4,0,33.03932,200,126,70.4,70.6,0,48.595367,125,689,69.6,92.2,100,47.097767,690,312,68.8,106.1,100,100,650,786,69.8,87.4,100,100,950,512,0,68.1,0,31.222332,500,510,70.4,68.3,0,32.132317,500,218,72.3,80.8,15.6,55.391937,220.89923,648,73.8,82.3,92.2,74.82963,653.58765,412,72.7,82.5,95.8,54.92075,406.80194,809,72,84.9,93.6,56.154205,810.59973,197,72,82.7,14.4,40.393585,199.51898,619,71.9,93.8,60.4,51.706062,619.819,399,71.9,79.7,13.2,37.88855,401.41766,201,72.4,68,0,42.94615,195,936,71.8,83.9,91.6,52.880634,935.51917,293,72.2,72.2,5.9,52.93929,289.82364,180,72.3,67.8,0,47.546772,175,474,72,84.2,52.7,62.30421,472.21503,596,72,84.8,45.2,52.362907,601.43896,163,73.3,67.3,0,32.04808,160,927,71.9,89.2,100,65.30681,930,322,72.1,83.6,6.8,40.666447,318.71887,417,72.5,66.9,0,33.4465,400,201,72.7,67.3,0,41.823242,195,883,71.8,93.4,83.2,55.537884,886.879,394,72.1,82.6,8.6,38.989967,398.79895,283,72.1,80,48.4,86.30507,289.2995,517,71.9,85.7,62,78.67256,523.45917,563,72,87.1,47.5,59.822113,569.1919,301,72,82,36,56.94086,304.39896,521,72.1,85.1,41.2,64.5733,534.97864,267,72,82.4,9.4,54.2787,273.2386,288,73.5,66.7,0,46.064472,285,195,72.5,67.5,0,57.382168,195,944,70.6,83.5,100,99.96695,1020,370,72.6,67.1,0,55.110786,335,283,72,82.3,52.8,68.870674,284.79974,526,71.9,86.8,62.4,63.145126,521.63916,552,72,82.2,36.2,52.265156,560.41876,540,74.1,67.3,0,59.506874,540,429,72,79.1,13.7,46.546295,426.4359,98,70.4,66.7,0,32.62281,100,340,73.1,67,0,50.434345,335,205,73.2,287,0,37.19491,195,847,72,85,72,58.668297,840.7993,347,72.5,67.1,0,46.671898,335,213,72.6,66.7,0,35.473682,200,412,72,81.4,35.2,55.83314,414.25873,610,71.9,84.2,53.2,49.816086,606.7589,161,73.3,66.6,0,42.351456,160,396,71.9,77.2,13.2,55.973454,389.5381,252,72.2,82.9,5.2,41.562187,253.90303,189,72.2,86,6.6,35.986794,182.99945,200,72.2,67.6,0,42.3854,195,1006,71.5,80.3,100,64.01105,1020,602,72,74.9,5.4,67.61729,603.6271,687,71.8,80.9,52,52.951252,697.4989,252,72.9,66.5,0,44.578724,250,177,72.2,66.1,0,55.037457,175,379,71.9,84.3,59,41.72909,379.69946,198,72,77.6,8.3,39.93466,202.2223,369,72.1,79.2,7.2,40.20308,364.8039,517,72,87.3,44,53.11618,517.7985,225,72.1,84.3,36.2,55.230076,231.26578,889,72.1,76.5,23.7,92.3422,880,131.2,129.5,144.6,134,143.3,133.5,39.4,0,30.26
20161122,2025,42.1,51.2,13.17267236,54.68451667,1,77.7,77,4.2,77.4,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.8,66.7,77.6,15,0,64,77.6,0,67,1.8,66.14286,1.8125,20.2,0,0,40,11.9,0,0,0,72.8,67.7,70.3,86.6,15,0,63,74.4,0,66.5,1,66.14286,1.8125,17.5,0,0,19.5,93.2,20.3,4.6,0.8,15,15,28.5,75.3,82.6,100,0.4,0,74.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,210,70.7,0,26.656866,200,72,68,2123.706,67.3,68.4,28.3,2200,263,70.8,67.9,0,39.46234,260,158,70,87.2,26.6,52.733986,158.208,1047,69.4,68.2,0,25.658857,1000,521,74.8,68.5,0,35.610382,520,750,70,87.4,22.5,45.89479,758.79926,205,72,68.3,0,33.03932,200,125,70.3,69,0,49.038933,125,685,69.6,92.2,100,47.097767,690,309,68.9,106.5,100,100,650,782,69.7,87.6,100,100,950,512,0,68.1,0,31.222332,500,510,70.4,68.3,0,32.132317,500,209,72.3,82.6,11.6,54.37245,208.29918,675,73.9,83.8,94.2,77.1087,679.06775,409,73,84,93.8,54.92075,406.80194,806,72.1,86.3,91.6,56.154205,810.59973,196,72,84.3,14.4,40.393585,199.51898,644,71.9,95.9,64.4,52.754307,648.09906,443,71.9,81.1,17.2,39.90053,435.8578,200,72.2,69.5,0,42.94615,195,961,71.9,85.2,93.6,53.909832,971.3593,291,72,81.6,9.9,52.93929,289.82364,179,72.3,69.7,0,47.546772,175,471,72,85.8,52.7,62.30421,472.21503,596,72,86.6,45.2,52.362907,601.43896,163,73.3,69,0,32.04808,160,929,71.9,90.7,100,65.30681,930,322,72.1,85,6.8,40.666447,318.71887,416,72.6,68.7,0,33.4465,400,201,72.7,69.1,0,41.823242,195,926,71.9,94,85.2,57.12825,922.7192,395,72.1,84.1,8.6,39.552322,398.79895,282,72.1,81.5,48.4,86.30507,289.2995,519,71.9,87.5,66,78.462395,523.45917,563,72.1,88.7,45.5,59.822113,569.1919,302,72,83.6,36,56.94086,304.39896,528,72,87.1,43.2,65.875275,534.97864,269,72,83.4,9.4,55.394398,273.2386,290,73.5,68.5,0,46.064472,285,199,72.5,69.3,0,57.97524,195,921,70.6,85,100,99.96695,1020,368,72.6,69.1,0,55.110786,335,283,72,83.8,52.8,68.870674,284.79974,526,72,88.3,62,63.145126,521.63916,555,72,84,36.2,52.265156,560.41876,541,74.1,69,0,59.506874,540,432,71.9,80.6,15.7,46.546295,426.4359,98,70.4,68.2,0,32.62281,100,341,73.1,68.9,0,50.434345,335,206,73.2,286.6,0,37.19491,195,852,72,86.5,72,58.668297,840.7993,346,72.6,69,0,46.671898,335,215,72.6,68.8,0,35.473682,200,414,72,82.9,35.2,55.83314,414.25873,610,72,86,53.6,49.816086,606.7589,162,73.3,68.5,0,42.351456,160,410,72,78.9,14.4,56.60398,417.8182,253,72.2,84,5.2,41.562187,253.90303,185,72.2,87.3,6.6,35.986794,182.99945,201,72.1,69,0,42.3854,195,1004,71.5,81.8,100,64.01105,1020,602,72.2,74.6,1.4,67.61729,603.6271,693,71.9,82.9,54,52.951252,697.4989,254,72.9,68.3,0,44.578724,250,178,72.2,67.9,0,55.037457,175,403,71.9,85.9,63,42.9203,399.29953,199,72.3,74.6,2.3,39.93466,202.2223,304,72.6,70.9,0,36.476234,300,518,72,88.9,44,53.11618,517.7985,227,72.3,85.1,31.4,55.230076,231.26578,893,72.4,77.2,16.1,92.3422,880,131.6,129.7,144.9,134,143.6,134,39.4,0,30.26
20161122,2030,42.1,51.3,13.1786933,54.68451667,1,77.7,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.9,66.7,77.6,15,0,64,77.6,0,67,1.8,66.14286,1.8125,20.2,0,0,40.1,11.9,0,0,0,72.9,67.7,70.6,87.1,16.5,0,63,77.8,0,66.4,1,66.14286,1.8125,17.5,0,0,19.3,96.1,21.4,4.2,1.4,16.5,16.5,28.6,75.3,82.6,100,0.4,0,72.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,210,70.7,0,26.656866,200,72,68,2123.706,67.3,68.4,27.4,2200,264,70.7,67.9,0,39.46234,260,158,70,87.3,26.6,52.733986,158.208,1053,69.4,68.2,0,25.658857,1000,518,74.8,68.5,0,35.610382,520,752,70,87.5,22.5,45.89479,758.79926,205,71.9,68.4,0,33.03932,200,126,70,68.8,1,49.038933,125,686,69.5,92.5,100,47.097767,690,308,68.9,106.7,100,100,650,783,69.6,87.7,100,100,950,512,0,68.1,0,31.222332,500,510,70.4,68.3,0,32.132317,500,196,72.3,83.5,7.6,53.035797,195.69913,673,74.1,84.2,91,77.09753,679.06775,407,73.3,84.4,87.8,53.962402,395.60175,804,72.2,86.8,89.6,56.154205,810.59973,196,72,85.3,14.4,40.393585,199.51898,644,72,96.7,63.2,52.754307,648.09906,441,72,81.9,16.8,39.48231,435.8578,200,72,70.3,0,42.94615,195,993,71.9,85.6,97.6,55.006153,1004.6397,291,72.1,83,7.9,52.93929,289.82364,180,72.3,70.2,0,47.546772,175,474,72,86.3,52.7,62.30421,472.21503,597,72.1,85.6,43.2,52.362907,601.43896,162,73.3,69.8,0,32.04808,160,927,72.1,91.2,98,65.30681,930,322,72,85.5,8.8,40.666447,318.71887,417,72.7,69.6,0,33.4465,400,201,72.7,69.8,0,41.823242,195,915,72,94.8,86.4,56.38987,922.7192,393,72.2,84.8,6.6,39.552322,398.79895,284,72.1,81.9,48.4,86.30507,289.2995,516,72,88.2,64,78.727875,523.45917,564,72.2,89.1,43.5,59.822113,569.1919,298,72,84.2,36,56.94086,304.39896,528,72,87.7,43.2,65.875275,534.97864,298,71.9,84.2,14.6,58.217113,297.15848,288,73.6,69.4,0,46.064472,285,199,72.5,70.1,0,57.97524,195,923,70.6,85.6,100,99.96695,1020,361,72.6,69.8,0,55.110786,335,283,72,84.4,52.8,68.870674,284.79974,527,72,88.8,62,63.145126,521.63916,551,72,84.4,36.2,52.265156,560.41876,540,74.1,69.6,0,59.506874,540,462,71.9,81.4,19.7,47.92148,461.0158,98,70.4,69.2,0,32.62281,100,341,73.1,69.7,0,50.434345,335,205,73.2,286.6,0,37.19491,195,852,72,87,72,58.668297,840.7993,347,72.7,69.7,0,46.671898,335,213,72.7,69.5,0,35.473682,200,415,72.1,83.3,33.2,55.83314,414.25873,609,72.1,86.3,51.6,49.816086,606.7589,162,73.4,69.3,0,42.351456,160,411,72.1,79.3,12.4,56.60398,417.8182,251,72.1,84.8,7.2,41.562187,253.90303,182,72.3,86.2,3.8,35.534363,163.79938,201,72,69.8,1.5,42.3854,195,997,71.5,82.5,100,64.01105,1020,595,72.3,69.7,0,66.082504,575,739,72,83.8,53.6,55.017696,738.0985,252,72.9,69.3,0,44.578724,250,177,72.2,68.9,0,55.037457,175,403,72,86.8,61.8,42.9203,399.29953,188,72.2,70.3,0.3,38.920807,185,303,72.5,70,0,36.476234,300,553,72,91.1,48,55.102867,552.99866,226,72.4,84.7,25.4,55.230076,227.66579,894,72.5,75.8,10.1,92.3422,880,131.7,130.1,145.6,135,144.2,134.7,37,-0.1,30.26
20161122,2035,41.9,51.6,13.12462854,54.68451667,1,77.7,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.7,66.7,78.1,15,0,64,78.1,0,66.9,1.85,66.14286,1.8125,20.2,0,0,40.1,12,0,0,0,72.9,67.8,70.7,86.4,24.3,0,63,77.8,0,66.6,0.99,66.14286,1.8125,17.5,0,0,19.3,94.4,21.4,4.3,1.1,24.3,24.3,28.7,75.3,82.6,100,-0.1,0,72.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,214,70.7,0,26.656866,200,72,68,2123.706,67.3,68.3,27.6,2200,265,70.7,67.9,0,39.46234,260,159,70,87.4,26.6,52.733986,158.208,1065,69.4,68.2,0,25.658857,1000,508,74.8,68.5,0,35.610382,520,755,70,87.6,22.5,45.89479,758.79926,206,71.9,68.4,0,33.03932,200,134,69.8,78.3,6.6,50.35732,132.24982,689,69.4,92.6,100,47.097767,690,311,68.9,106.9,100,100,650,787,69.5,87.8,100,100,950,513,0,68.1,0,31.222332,500,510,70.3,68.3,0,32.132317,500,181,72.3,75,3.6,51.32533,183.09909,652,74.2,84.6,89,75.3994,649.94836,384,73.5,85,79.8,52.31601,385.2018,780,72.3,87.6,85.2,54.946583,779.2396,196,72.1,85.8,12.4,40.393585,199.51898,645,72.1,97,61.2,52.754307,648.09906,441,72,82.3,16.8,38.91715,435.8578,200,72,70.7,0,42.94615,195,997,72,85.6,97.2,55.006153,1004.6397,264,72.3,72.4,3.1,51.03677,262.52335,180,72.3,70.3,0,47.546772,175,473,72,86.6,52.7,62.30421,472.21503,597,72.2,85.3,41.2,52.362907,601.43896,163,73.3,70.3,0,32.04808,160,929,72.1,91.5,98,65.30681,930,322,72,85.8,8.8,40.666447,318.71887,416,72.7,69.9,0,33.4465,400,200,72.7,70.2,0,41.823242,195,920,72.1,95.1,84.4,56.38987,922.7192,355,72.3,82.4,3.8,36.652332,361.6788,281,72.2,82.1,46.4,86.30507,289.2995,516,72,88.5,64,79.004425,523.45917,562,72.3,88.6,39.9,59.822113,569.1919,298,72,84.5,36,56.94086,304.39896,521,72,88,43.2,66.48797,534.97864,295,72,84.5,16.6,56.72208,297.15848,286,73.6,69.9,0,46.827656,285,198,72.5,70.4,0,57.97524,195,929,70.6,86,100,99.96695,1020,366,72.7,70,0,55.110786,335,283,72,84.6,52.8,68.870674,284.79974,523,72,89.1,62,63.145126,521.63916,553,72,84.7,36.2,52.265156,560.41876,540,74.1,69.9,0,59.506874,540,464,72,81.9,20.9,47.92148,461.0158,99,70.4,69.8,0,32.62281,100,341,73,70.1,0,50.434345,335,205,73.2,286.7,0,37.19491,195,849,72,87.2,72,58.668297,840.7993,345,72.7,69.9,0,46.671898,335,214,72.7,69.8,0,35.473682,200,388,72.2,83.6,31.2,53.64006,386.95917,609,72.2,86.1,49.6,49.816086,606.7589,162,73.4,69.8,0,42.351456,160,393,72.2,79.7,10.4,55.34292,387.51865,253,72.1,85,7.2,41.562187,253.90303,143,72.3,72.4,0,34.641724,150,197,72,70.2,1.5,41.98349,195,1006,71.6,82.5,100,64.01105,1020,580,72.3,69.7,0,66.48525,575,700,72.2,84,49.6,52.40324,694.5991,253,73,69.8,0,44.578724,250,177,72.2,69.4,0,55.037457,175,403,72,87.2,61.8,42.9203,399.29953,188,72.2,70.2,0.3,38.920807,185,302,72.3,70,0,36.476234,300,553,72,91.7,48,55.102867,552.99866,226,72.5,83.9,19.4,55.230076,224.0658,894,72.5,75.1,6.1,92.3422,880,131.5,130.1,145.6,135,144.5,135.4,34.4,0.3,30.26
20161122,2040,41.7,52.4,13.10008971,54.68451667,1,77.7,77,4.2,77.4,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.6,66.6,77.6,15,0,64,77.6,0,66.8,1.8,66.14286,1.8125,20.2,0,0,40.1,11.9,0,0,0,73,66.6,70.2,85.8,30.8,0,63,78.2,0,65.3,1,66.14286,1.8125,17.5,0,0,19.5,94.4,21.6,4.2,1.3,30.8,30.8,28.8,75.3,82.6,100,1,0,72.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,208,70.7,0,26.656866,200,72,68,2123.706,67.3,68.2,28.7,2200,263,70.7,67.8,0,39.46234,260,157,70,87.5,26.6,52.733986,158.208,1049,69.4,68.1,0,25.658857,1000,523,74.8,68.4,0,35.610382,520,750,70,87.7,22.5,45.89479,758.79926,205,71.9,68.3,0,33.03932,200,131,70,88.9,4.2,50.35732,132.24982,683,69.4,92.5,100,47.097767,690,308,68.9,106.9,100,100,650,783,69.4,87.8,100,100,950,511,0,68,0,31.222332,500,510,70.3,68.2,0,32.132317,500,177,72.4,71.3,0,50.611694,175,630,74.4,84.5,81,73.33259,624.4679,373,73.7,84.4,71.8,50.829338,372.4019,746,72.4,87.7,79.2,52.86809,745.9197,197,72.1,85.7,12.4,40.393585,199.51898,647,72.2,96.6,59.2,52.754307,648.09906,443,72.1,82.2,14.8,38.498924,435.8578,201,72,70.7,0,42.94615,195,1003,72,85.5,97.2,55.006153,1004.6397,265,72,70.6,6.7,51.03677,262.52335,180,72.4,70.1,0,47.546772,175,475,72,86.4,52.7,62.30421,472.21503,597,72.2,85.1,41.2,52.362907,601.43896,163,73.3,70.2,0,32.04808,160,932,72.2,91.4,96,65.30681,930,325,72,86,8.8,40.666447,318.71887,416,72.8,69.9,0,33.4465,400,202,72.8,70.3,0,41.823242,195,925,72.2,94.8,82.4,56.38987,922.7192,354,72.3,71.6,0,35.902523,335,283,72.2,81.9,46.4,86.30507,289.2995,520,72,88.4,64,78.5177,523.45917,527,72.4,87.4,33.9,59.262108,516.272,299,72,84.4,36,56.94086,304.39896,536,72,87.8,43.2,65.864334,534.97864,296,72,84.7,16.6,55.86299,297.15848,288,73.6,70,0,46.827656,285,200,72.6,70.4,0,57.97524,195,938,70.7,85.9,100,99.96695,1020,371,72.7,69.9,0,55.48704,335,283,72.1,84.2,50.8,68.870674,284.79974,526,72,88.8,62,63.145126,521.63916,553,72.1,84.5,34.2,52.265156,560.41876,540,74.2,69.6,0,59.506874,540,466,72,81.7,20.9,47.92148,461.0158,99,70.4,70,0,32.62281,100,340,73,70.1,0,50.434345,335,205,73.2,286.8,0,37.19491,195,849,72.1,87.4,70,58.668297,840.7993,346,72.7,69.8,0,46.671898,335,213,72.7,69.6,0,35.473682,200,390,72.2,83.7,31.2,53.64006,386.95917,581,72.3,85.1,43.6,47.339382,579.31885,162,73.4,69.8,0,42.351456,160,356,72.3,79.5,5.2,54.41372,361.258,252,72.1,85.2,7.2,41.562187,253.90303,158,72.3,70.6,0,34.18929,150,198,71.9,71.7,4.3,41.98349,195,1013,71.6,82.4,100,64.01105,1020,582,72.2,69.4,0,66.48525,575,668,72.4,83.1,43.2,50.827717,653.99854,255,73,69.8,0,44.578724,250,178,72.2,69.5,0,55.037457,175,405,72.1,87.1,59.8,42.9203,399.29953,188,72.1,70,2.3,38.920807,185,302,72.1,69.8,0,36.476234,300,553,72,91.7,48,55.102867,552.99866,227,72.5,83.3,15.4,55.230076,220.70578,897,72.5,73.9,2.1,92.3422,880,131.1,129.8,145.7,136,144.3,135.9,32.4,0,30.26
20161122,2045,41.6,52.1,13.04627176,54.68451667,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.6,66.6,78.1,15,0,64,78.1,0,66.8,1.85,66.14286,1.8125,20.2,0,0,40.3,12,0,0,0,73,66,69.6,85.1,36.3,0,63,76.8,0,65.3,1,66.14286,1.8125,17.5,0,0,19.8,92.2,21.2,4.2,0.9,36.3,36.3,28.9,75.3,82.6,100,0.7,0,72.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,210,70.6,0,26.656866,200,72,68,2123.706,67.3,68.2,27.8,2200,265,70.7,67.8,0,39.46234,260,159,70,87.6,26.6,52.733986,158.208,1051,69.3,68,0,25.658857,1000,513,74.8,68.3,0,35.610382,520,757,70,87.7,22.5,45.89479,758.79926,206,71.9,68.2,0,33.03932,200,127,70.4,70.2,0,48.743225,125,689,69.3,92.4,100,47.097767,690,311,68.9,106.8,100,100,650,787,69.4,87.7,100,100,950,512,0,67.9,0,31.222332,500,510,70.3,68.1,0,32.132317,500,176,72.4,70.4,0,50.611694,175,599,74.5,84.1,75,71.25461,597.16797,360,73.7,83.9,67.8,49.932423,362.00195,717,72.4,87.2,75.2,51.50952,718.4796,197,72.1,85.4,12.4,40.393585,199.51898,647,72.2,96.1,59.2,52.754307,648.09906,441,72.1,81.7,14.8,38.498924,435.8578,201,71.9,70.4,3.6,42.94615,195,1001,72.1,85.2,95.2,55.006153,1004.6397,290,71.9,82.7,11.1,53.334763,288.00345,180,72.4,69.7,0,47.546772,175,472,72,86,52.7,62.30421,472.21503,581,72.3,84.1,37.6,51.66072,579.5989,163,73.3,69.9,0,32.04808,160,928,72.2,91,96,65.30681,930,322,72,85.8,8.8,40.666447,318.71887,414,72.8,69.6,0,33.4465,400,200,72.8,70,0,41.823242,195,922,72.2,94.6,82.4,56.38987,922.7192,342,72.4,70.1,0,37.214687,335,276,72.3,81.5,42.8,84.73608,274.89944,518,72.1,88.1,62,78.5177,523.45917,523,72.4,85.4,29.9,56.8354,516.272,301,72,84.1,36,56.94086,304.39896,536,72,87.4,43.2,65.864334,534.97864,295,72,84.5,16.6,55.86299,297.15848,290,73.7,69.7,0,46.827656,285,200,72.7,70.1,0,57.97524,195,937,70.7,85.4,100,99.96695,1020,370,72.7,69.4,0,55.48704,335,283,72.1,83.8,50.8,68.870674,284.79974,523,72,88.5,62,63.145126,521.63916,552,72.1,84.2,34.2,52.265156,560.41876,538,74.2,69.2,0,59.506874,540,462,72.1,81.2,18.9,47.92148,461.0158,99,70.4,69.9,0,32.62281,100,339,73,69.9,0,50.434345,335,204,73.3,286.8,0,37.19491,195,843,72.1,86.9,70,58.668297,840.7993,345,72.8,69.4,0,46.671898,335,213,72.7,69.2,0,35.473682,200,390,72.3,83.2,28.4,53.64006,386.95917,549,72.4,83.4,37.6,45.53703,553.839,162,73.5,69.5,0,42.351456,160,337,72.4,70.4,0,54.657078,335,252,72.1,85.1,7.2,41.562187,253.90303,158,72.3,69.9,0,34.18929,150,215,71.9,85.5,8.3,44.384098,212.98996,1004,71.6,82,100,64.01105,1020,585,72.2,68.9,0,66.88799,575,616,72.5,81.7,37.2,48.989613,616.2986,254,73,69.5,0,44.578724,250,177,72.2,69.3,0,55.037457,175,402,72.2,86.6,57.8,42.9203,399.29953,187,72,69.7,4.3,38.920807,185,304,72.1,69.4,0,36.476234,300,552,72,91.4,48,55.102867,552.99866,226,72.5,82.5,11.4,55.230076,217.34576,896,72.3,69.4,2.1,92.3422,880,131.4,129.7,145.1,136,144.3,135.8,32.1,-0.5,30.26
20161122,2050,41.5,52.7,13.04556909,54.68451667,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.6,66.5,77.6,15,0,64,77.6,0,66.8,1.8,66.14286,1.8125,20.2,0,0,40.1,11.9,0,0,0,73,65.5,69.2,85.2,40.7,0,63,75.8,0,64.9,1,66.14286,1.8125,17.5,0,0,20.1,93.2,20.7,4.5,1.3,40.7,40.7,28.7,75.3,82.6,100,0.4,0,72.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,210,70.6,0,26.656866,200,72,68,2611.5657,67.3,68.1,23.1,2200,264,70.6,67.7,0,39.46234,260,158,70,87.6,26.6,52.733986,158.208,1054,69.3,68,0,25.658857,1000,520,74.8,68.3,0,35.610382,520,753,70,87.6,22.5,45.89479,758.79926,206,71.9,68.2,0,33.03932,200,126,70.3,68.9,0,48.743225,125,686,69.3,92.4,100,47.097767,690,308,68.9,106.7,100,100,650,780,69.4,87.6,100,100,950,512,0,67.9,0,31.222332,500,510,70.3,68.1,0,32.132317,500,178,72.4,69.8,0,50.611694,175,576,74.6,83.6,69,69.41124,571.68787,354,73.6,83.3,65.8,49.3181,350.80188,722,72.4,86.8,71.2,51.50952,718.4796,198,72.1,85.2,12.4,40.393585,199.51898,618,72.3,95.1,54,49.374264,619.819,440,72.1,81.3,14.8,37.865944,435.8578,216,71.9,83.4,7.6,44.281265,213.36197,1010,72.1,84.7,95.2,55.006153,1004.6397,292,72.1,82.6,9.5,53.334763,288.00345,181,72.4,69.2,0,47.546772,175,477,72,85.6,52.7,62.30421,472.21503,586,72.3,83.2,35.6,51.66072,579.5989,163,73.3,69.6,0,32.04808,160,899,72.3,91.2,94,63.831455,894.2996,323,72,85.5,8.8,40.666447,318.71887,419,72.9,69.3,0,33.4465,400,202,72.8,69.7,0,41.823242,195,902,72.3,94.3,79.6,55.03805,889.4392,340,72.4,69.5,0,37.62267,335,258,72.3,81.2,38.8,81.90981,262.29938,524,72.1,87.8,62,78.44027,523.45917,488,72.4,84.4,25.9,54.84792,488.83185,304,72,83.8,36,56.94086,304.39896,542,72,86.9,43.2,65.864334,534.97864,299,72.1,84.2,14.6,55.86299,297.15848,291,73.7,69.4,0,46.827656,285,203,72.7,69.8,0,57.97524,195,952,70.7,85,100,99.96695,1020,375,72.7,69,0,55.48704,335,284,72.2,83.4,48.8,68.870674,284.79974,525,72.1,88.1,60,63.145126,521.63916,562,72.1,83.8,34.2,52.265156,560.41876,539,74.2,68.8,0,59.506874,540,465,72.1,80.9,18.9,47.92148,461.0158,99,70.4,69.5,0,32.62281,100,339,73,69.5,0,50.434345,335,205,73.3,286.8,0,37.19491,195,854,72.1,86.5,70,58.033627,840.7993,355,72.4,69.4,0,46.985657,335,216,72.7,68.8,0,35.473682,200,369,72.3,82.5,24.4,52.30613,363.29855,530,72.4,82.1,33.6,44.421284,526.3988,162,73.5,69.2,0,42.351456,160,354,72.1,69.1,2.8,54.83407,335,254,72.1,84.8,7.2,41.562187,253.90303,164,72.3,69.4,0,34.18929,150,217,72.1,85.9,5.1,44.384098,212.98996,1016,71.7,81.6,100,64.01105,1020,592,72.2,68.5,0,66.88799,575,581,72.5,80.8,33.2,47.41409,575.6984,256,72.9,69.2,0,44.578724,250,178,72.2,69,0,55.037457,175,385,72.3,86.2,52.6,40.279995,379.69946,188,72,69.1,4.3,38.920807,185,307,71.9,68.9,2,36.476234,300,556,72,91.1,48,55.102867,552.99866,227,72.4,82,9.4,54.790676,217.34576,899,72.1,73.3,6.1,92.3422,880,131.6,129.9,144.9,136,143.9,135.8,31.2,0,30.26
