20161122,2055,41.2,53.4,12.97709397,54.68451667,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.4,66.4,77.6,15,0,64,77.6,0,66.8,1.8,66.14286,1.8125,20.2,0,0,40.1,11.9,0,0,0,73,65.2,68.7,84.5,44.6,0,63,76.2,0,64.9,1.01,66.14286,1.8125,17.5,0,0,20.3,92,22.4,4.6,0.9,44.6,44.6,28.7,75.3,82.6,100,0.9,0,72.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,210,70.5,0,26.656866,200,72,68,2123.706,67.2,68.1,28.1,2200,264,70.6,67.7,0,39.46234,260,158,70,87.7,28.2,52.733986,158.208,1051,69.3,68,0,25.658857,1000,521,74.8,68.3,0,35.610382,520,752,70,87.5,22.5,45.89479,758.79926,206,71.9,68.2,0,33.03932,200,126,70,68.6,1,48.743225,125,686,69.3,92.3,100,47.097767,690,307,68.9,106.6,100,100,650,784,69.3,87.6,100,100,950,512,0,67.9,0,31.222332,500,510,70.2,68.1,0,32.132317,500,178,72.4,69.4,0,50.611694,175,577,74.5,83.1,67,69.41124,571.68787,354,73.6,82.9,61.8,49.3181,350.80188,688,72.4,86.5,67.2,49.907104,691.0394,199,72.2,85,10.4,40.393585,199.51898,588,72.3,93.6,50,48.400898,591.5389,442,72.2,81.2,12.8,37.865944,435.8578,216,72,84,8,44.281265,213.36197,1013,72.1,84.4,95.2,55.006153,1004.6397,259,72.3,71.2,3.9,50.534416,262.52335,181,72.4,68.9,0,47.546772,175,476,72.1,85.4,50.7,62.30421,472.21503,585,72.3,82.2,33.6,51.66072,579.5989,163,73.3,69.3,0,32.04808,160,896,72.3,91.1,91.1,63.831455,894.2996,324,72,85.2,8.8,40.666447,318.71887,418,72.8,69,0,33.4465,400,203,72.8,69.4,0,41.823242,195,883,72.3,94.3,75.6,55.106216,889.4392,342,72.4,69.1,0,36.652332,335,258,72.3,80.9,34.8,81.44222,262.29938,531,72.1,87.5,62,78.30752,523.45917,462,72.4,83.2,21.9,53.563194,461.39175,304,72,83.4,36,56.94086,304.39896,543,72,86.6,43.2,65.864334,534.97864,299,72.1,83.8,14.6,55.86299,297.15848,292,73.7,69.1,0,46.827656,285,204,72.7,69.5,0,57.97524,195,950,70.7,84.6,100,99.96695,1020,373,72.7,68.7,0,55.48704,335,283,72.1,83,50.8,68.870674,284.79974,524,72.1,87.8,60,63.145126,521.63916,561,72.2,83.2,32.2,52.265156,560.41876,538,74.2,68.5,0,59.506874,540,462,72.1,80.5,18.9,47.92148,461.0158,97,70.4,69.2,0,32.62281,100,341,72.9,69.2,0,50.434345,335,204,73.3,286.7,0,37.19491,195,851,72.1,86.3,70,58.033627,840.7993,342,72.8,68.7,0,47.2658,335,216,72.7,68.5,0,35.473682,200,348,72.3,81.5,20.4,50.440876,337.81845,499,72.4,80.9,29.6,43.231976,498.95874,162,73.4,69,0,42.351456,160,378,71.9,78.2,9.2,55.121685,369.338,253,72.1,84.6,7.2,41.562187,253.90303,158,72.3,69.1,0,34.18929,150,216,72.2,79.2,3.1,44.384098,212.98996,1013,71.7,81.3,100,64.01105,1020,592,72.1,68.2,0,66.88799,575,577,72.5,79.9,29.2,47.41409,575.6984,255,72.9,68.9,0,44.578724,250,178,72.2,68.8,0,55.037457,175,359,72.3,85.6,48.6,39.002823,360.09937,195,71.9,68.8,6.3,41.263943,206.30193,331,71.8,69.2,7.6,38.016068,333.604,551,72,90.7,48,55.102867,552.99866,224,72.2,79,10.2,53.289394,214.22574,895,72.1,73.1,6.1,92.3422,880,131.4,130.1,144.9,136,143.7,135.6,31.2,-0.1,30.27
20161122,2100,41.2,53.5,12.98290546,54.68451667,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.4,66.5,78.1,15,0,64,78.1,0,66.7,1.8,66.14286,1.8125,20.2,0,0,40.3,12,0,0,0,73,64.6,68.4,84.2,47.5,0,63,76.6,0,64.2,1.01,66.14286,1.8125,17.4,0,0,20.6,91.2,21.2,4.1,1,47.5,47.5,28.4,75.3,82.6,100,1,0,76.5,1.3,69.534485,69.034485,0,12.4,0,0,0,0,1,72,212,70.6,0,26.656866,200,85,55,2611.5657,67.2,68.1,23.3,2200,265,70.6,67.7,0,39.46234,260,159,70,87.5,28.2,52.733986,0,1051,69.3,68,0,25.658857,1000,516,74.8,68.3,0,35.610382,520,757,70,87.4,22.5,45.89479,0,207,71.9,68.1,0,33.03932,200,133,69.8,86.3,7,50.394283,132.24982,690,69.3,92.3,100,47.097767,690,309,68.9,106.5,0,100,0,785,69.3,87.5,100,100,950,512,0,67.9,0,31.222332,500,510,70.2,68.1,0,32.132317,500,175,72.4,69,0,50.385136,175,551,74.5,82.8,63,67.48966,546.20776,341,73.5,82.5,59.8,48.28603,200,660,72.4,86.1,63.2,48.536926,663.59937,200,72.2,84.7,10.4,40.393585,199.51898,596,72.3,92.2,46,48.400898,591.5389,435,72.2,80.7,12.8,37.221657,435.8578,218,72.1,83.9,6,44.281265,213.36197,1021,72.1,84,95.2,54.569862,1004.6397,261,72,77.4,7.5,50.534416,262.52335,182,72.4,68.5,0,47.546772,175,480,72.1,85,50.7,62.30421,472.21503,591,72.2,82.3,35.6,51.66072,579.5989,164,73.3,69,0,32.04808,160,870,72.3,91.3,87.1,61.88667,862.96545,327,72,84.9,8.8,40.666447,318.71887,419,72.8,68.6,0,33.4465,200,204,72.8,69.1,0,41.823242,100,864,72.3,94.1,71.6,53.549927,853.5991,345,72.4,68.7,0,37.071342,200,250,72.3,80.5,30.8,79.65503,249.69934,531,72.2,87.1,60,77.54425,523.45917,468,72.3,82.5,19.9,53.563194,461.39175,310,72,83,36,56.94086,304.39896,549,72,86.3,43.2,65.864334,534.97864,301,72.1,83.5,14.6,55.86299,297.15848,300,73.7,68.8,0,46.827656,200,207,72.7,69.1,0,57.97524,195,938,70.7,84.3,100,99.96695,1020,372,72.7,68.3,0,55.48704,335,284,72.1,82.7,50.8,68.870674,284.79974,526,72.1,87.4,60,63.145126,200,540,72.3,82.2,27.8,50.030865,536.8987,541,74.2,68.1,0,59.506874,540,466,72.1,80.2,18.9,47.92148,461.0158,98,70.4,68.9,0,32.62281,100,341,72.9,68.9,0,50.434345,335,206,73.3,286.6,0,37.19491,195,848,72.2,85.5,68,57.621647,840.7993,344,72.7,68.3,0,47.2658,335,215,72.7,68.2,0,35.473682,200,340,72.3,80.8,16.4,50.440876,337.81845,503,72.4,79.9,25.6,43.231976,498.95874,163,73.4,68.6,0,42.351456,160,388,72,78.3,9.6,55.121685,369.338,254,72.1,84.3,7.2,41.562187,253.90303,165,72.3,68.7,0,34.18929,150,196,72.4,70.5,0,42.95025,195,1018,71.7,81,100,64.01105,1020,587,72,67.8,0,66.48525,575,534,72.5,79.8,25.2,45.918484,535.09827,257,72.9,68.6,0,44.578724,250,179,72.3,68.5,0,55.037457,175,361,72.3,85,44.6,39.002823,360.09937,207,71.9,81.6,0,41.263943,100,330,72.1,80.6,4.8,38.016068,333.604,554,72,90.3,48,55.102867,552.99866,224,72.1,81.3,12.2,53.289394,100,900,72.1,72.6,6.1,92.3422,880,131.3,129.9,144.9,136,143.8,135.5,33.9,-0.3,30.27
20161122,2105,41.2,52.9,12.94803802,50.04980833,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,64.9,44.5,67.1,0,0,0,64,0,0,58.6,0,65,0.8125,19.4,0,0,-0.1,1.5,0,0,0,73,64.8,68.9,56,54.1,0,63,31.3,0,65.1,1.04,65,0.8125,17.6,0,0,20.1,54.9,10.1,4.4,0.8,54.1,54.1,18.5,75.3,0,100,0.7,0,80.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,58,72.9,0,0.02446483,0,85,55,0,67.2,68.7,1,2200,52,71.1,67.9,0,100,260,3,69.7,87.7,0,0.036918532,0,-26,69.2,68.1,0,0,0,1255,75.4,68.6,0,0.011627907,0,117,70.4,84,0,0,0,110,71.9,68.3,0,0,0,-1,70,83.3,0,0.03688222,0,-13,69.5,90.7,0,0.0353857,0,43,68.9,109.7,0,0.049176294,0,52,69.5,92.9,0,100,950,-2,0,67.9,0,0,0,-6,70.3,68.4,0,0.01227295,0,100,72.5,69.3,0,43.54327,100,197,74.4,72,0,43.02313,200,201,73,71.6,0,39.796043,200,192,72.4,76,0,28.553183,200,99,72.2,77.9,0,30.383345,100,204,72.2,75,0,35.030483,200,189,72.2,71.9,0,28.043404,200,96,72.5,73.8,0,35.13574,100,205,71.9,75.7,0,30.517954,200,98,71.9,71.7,0,38.777256,100,101,72.4,69,0,37.01612,100,99,72,73.3,0,38.728394,100,197,72.1,71.9,0,37.30495,200,105,73.3,69.1,0,27.443865,100,206,72.1,76.5,0,35.96736,200,210,72,73.2,0,35.887318,200,205,72.8,68.8,0,26.597986,200,104,72.9,69.4,0,34.307583,100,179,72.1,72.3,0,33.534023,200,198,72.2,69,0,35.075535,200,101,72.3,71,0,55.870743,100,198,72.1,72,0,42.367256,200,204,72.1,71.8,0,36.159,200,0,72,80.1,0,0,0,194,72.1,71.2,0,36.312912,200,200,72,72.2,0,42.262634,200,199,73.7,68.9,0,33.89908,200,153,72.7,69.4,0,46.717304,150,212,70.7,71.4,0,31.508207,200,199,72.7,68.7,0,39.506687,200,94,72.5,72.8,0,52.22272,100,202,72,70.7,0,47.154827,200,193,72.1,74.6,0,36.0079,200,95,74.1,68.6,0,27.619726,100,194,71.8,73.5,0,36.720554,200,92,70.4,69,0,30.625996,100,94,72.9,69.2,0,40.636364,100,104,73.3,286.5,0,29.907742,100,191,72,75,0,38.08039,200,190,72.8,68.7,0,39.701927,200,102,72.7,68.5,0,29.216373,100,98,72.3,72.5,0,32.330997,100,199,72.3,73.2,0,31.951937,200,96,73.4,68.8,0,37.989887,100,203,72,69.4,0,52.38938,200,102,72.1,74.7,0,32.75269,100,131,72.3,68.8,0,34.666176,100,99,72.4,70.2,0,36.0743,100,211,71.6,73.8,0,35.72376,200,187,72,68.5,0,50.919777,200,190,72.6,72.5,0,32.89188,200,202,72.9,68.7,0,39.789925,200,100,72.4,68.6,0,45.331543,100,96,72.4,73.6,0,23.517132,100,99,72.4,72.9,0,31.970259,100,197,72.5,72.7,0,29.32381,200,200,71.9,75.8,0,39.955627,200,98,72.1,73,0,41.01062,100,197,72.5,69.3,0,44.21492,200,131.4,129.7,145.4,142,147.1,138.3,22.7,-1.4,30.27
20161122,2110,41,53.8,12.92796177,50.04980833,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,60.5,43.3,67.5,0,0,0,64,0,0,53.7,0,66.14286,0.8125,22.7,0,0,-0.1,1.5,0,0,0,73,63.8,67.8,55.1,55.8,0,63,20,0,64.1,1,66.14286,0.8125,17.6,0,0,20.8,52.1,10.2,4.1,1.3,55.8,55.8,18.5,75.3,0,100,0.4,0,80.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,52,75.1,0,0.02446483,0,85,55,0,67.1,69.8,1,2200,54,71.1,68.7,0,100,260,2,69.4,85.8,0,0.036918532,0,-27,69.2,68.2,0,0,0,1254,75.8,69,0,0.011627907,0,117,70.4,79.8,0,0,0,110,71.9,68.6,0,0,0,-1,69.9,80.1,0,0.03688222,0,-13,69.4,86.3,0,0.0353857,0,43,68.6,103.9,0,0.049176294,0,58,69.4,77.7,0,100,950,-3,0,68,0,0,0,-6,70.2,68.4,0,0.01227295,0,99,72.2,69,0,43.54327,100,195,73.7,69.7,0,43.02313,200,199,72.2,69.5,0,39.796043,200,190,72.1,71.2,0,28.553183,200,98,72,73.5,0,30.383345,100,201,71.9,71,0,35.030483,200,202,72.1,69.7,0,28.043404,200,105,72.6,70.8,0,35.057854,100,206,71.4,70.7,0,30.517954,200,96,71.9,69.9,0,38.777256,100,99,72.4,68.6,0,37.01612,100,97,71.7,70.6,0,38.728394,100,193,71.7,69.5,0,37.30495,200,103,73.2,69,0,27.443865,100,204,71.6,70.9,0,35.96736,200,207,71.9,70.3,0,35.887318,200,205,72.8,68.7,0,26.597986,200,101,72.9,69.3,0,34.307583,100,215,71.7,69.2,0,34.102013,200,201,72.2,68.8,0,35.075535,200,99,72.3,69,0,55.870743,100,197,71.8,69.8,0,42.367256,200,200,71.8,69.3,0,36.159,200,0,72,80.8,0,0,0,190,71.9,69.4,0,36.312912,200,197,71.7,70.2,0,42.262634,200,205,73.8,68.7,0,32.987812,200,150,72.7,69.2,0,46.717304,150,211,70.5,69.7,0,31.508207,200,199,72.7,68.4,0,39.506687,200,97,72.6,69.6,0,52.638077,100,200,71.7,68.9,0,47.154827,200,209,71.8,70.8,0,36.625107,200,99,74.1,68.5,0,28.058321,100,207,71.5,70.3,0,37.108963,200,91,70.4,68.9,0,30.625996,100,105,73,69.1,0,41.20202,100,101,73.2,287,0,29.907742,100,206,71.6,70.5,0,38.715065,200,208,72.8,68.4,0,40.32945,200,100,72.7,68.5,0,29.216373,100,97,72.2,70,0,32.330997,100,196,71.9,70.3,0,31.951937,200,105,73.4,68.8,0,38.063633,100,210,71.8,68.4,0,52.37832,200,100,72,71.4,0,32.75269,100,120,72.2,68.6,0,34.666176,100,97,72.3,70,0,36.0743,100,207,71.3,69.7,0,35.72376,200,205,72.1,68.1,0,50.908894,200,192,72.3,70.2,0,33.302887,200,200,72.9,68.7,0,39.789925,200,99,72.4,68.6,0,45.331543,100,102,72.1,70.1,0,23.97151,100,99,72.5,70,0,31.970259,100,197,72.6,69.8,0,29.32381,200,198,71.7,70.5,0,39.955627,200,97,71.8,70,0,41.01062,100,197,72.5,68.5,0,44.21492,200,131.8,130,146.5,144,147.2,142.9,11,0,30.27
20161122,2115,41,53.9,12.93372793,50.04980833,1,77.8,77,4.2,77.4,79.8,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,57.8,42.7,67.4,0,0,0,64,0,0,51.2,0,66.14286,0.8125,25,0,0,-0.1,1.5,0,0,0,73,63.8,66.6,55.1,56.5,0,63,20,0,63.5,0.99,66.14286,0.8125,17.6,0,0,21.6,55.3,10.2,4.3,1,56.5,56.5,18.6,75.3,0,100,0.9,0,80.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,48,76.6,0,0.02446483,0,85,55,0,66.9,70.8,1,2200,55,71,69.6,0,100,260,2,69.1,84.5,0,0.036918532,0,-27,69.2,68.5,0,0,0,1254,76,69.4,0,0.011627907,0,117,70.3,77.5,0,0,0,110,72.1,68.7,0,0,0,-1,69.7,78.5,0,0.03688222,0,-13,69.2,84.2,0,0.0353857,0,44,68.3,99.7,0,0.049176294,0,57,69.2,73,0,100,950,-3,0,68,0,0,0,-5,70.1,68.4,0,0.01227295,0,98,71.9,68.2,0,43.54327,100,193,73.1,68.6,0,43.02313,200,197,71.5,68.5,0,39.796043,200,188,71.7,69.5,0,28.553183,200,98,71.9,71.5,0,30.383345,100,201,71.6,69.5,0,35.030483,200,201,72.1,68.8,0,28.043404,200,103,72.6,69.8,0,35.057854,100,202,71.1,69.3,0,30.517954,200,95,71.8,68.9,0,39.172726,100,99,72.4,67.8,0,37.01612,100,95,71.4,69.4,0,38.728394,100,192,71.5,68.3,0,37.30495,200,102,73.2,68.5,0,27.443865,100,204,71.2,69.3,0,35.96736,200,206,71.8,69.4,0,35.887318,200,203,72.7,68.3,0,26.597986,200,100,73,69,0,34.307583,100,197,71.5,68.1,0,34.102013,200,195,72.2,68.2,0,35.075535,200,98,72.2,67.8,0,55.870743,100,194,71.6,68.6,0,42.367256,200,199,71.6,68.1,0,36.159,200,0,71.9,80.4,0,0,0,188,71.8,68.5,0,36.312912,200,196,71.6,69.4,0,42.262634,200,204,73.8,68.2,0,32.987812,200,148,72.7,68.6,0,46.717304,150,206,70.3,68.7,0,31.508207,200,196,72.7,67.7,0,39.506687,200,94,72.6,68.2,0,52.638077,100,198,71.4,67.8,0,47.154827,200,208,71.6,69,0,36.625107,200,99,74.1,68,0,28.058321,100,202,71.3,68.9,0,37.108963,200,91,70.3,68.4,0,30.625996,100,105,73,68.8,0,41.20202,100,100,73.2,286.7,0,29.907742,100,205,71.3,68.8,0,38.715065,200,206,72.8,67.7,0,40.32945,200,102,72.7,68,0,29.216373,100,96,72,68.8,0,32.330997,100,194,71.7,68.8,0,31.951937,200,104,73.4,68.2,0,38.063633,100,202,71.5,67.6,0,52.37832,200,98,71.9,70,0,32.75269,100,114,72.1,68,0,34.666176,100,97,72.2,69.4,0,36.0743,100,209,71.1,68.4,0,35.72376,200,197,72.1,67.3,0,50.908894,200,190,72.1,69.3,0,33.302887,200,199,72.9,68.3,0,39.789925,200,99,72.4,68.3,0,45.331543,100,101,71.9,69,0,23.97151,100,97,72.4,68.9,0,31.970259,100,196,72.6,68.6,0,29.32381,200,196,71.6,68.7,0,39.955627,200,97,71.4,68.6,0,41.01062,100,204,72.5,67.7,0,44.350548,200,131.4,130.1,145.7,145,146.5,143.6,5.3,0,30.27
20161122,2120,41,53.9,12.93372793,50.04980833,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.9,42.5,67,0,0,0,64,0,0,49.7,0,66.28571,0.8125,26.7,0,0,-0.1,1.5,0,0,0,72.9,63.7,66,54.9,57.6,0,63,20,0,63.3,0.99,66.28571,0.8125,17.6,0,0,22,52.2,10.2,4.2,1.4,57.6,57.6,18.7,75.3,0,100,0,0,80.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,77.7,0,0.02446483,0,85,55,0,66.9,71.5,1,2200,55,70.8,70.3,0,100,260,2,68.9,83.3,0,0.036918532,0,-27,69.2,68.8,0,0,0,1254,76.2,69.7,0,0.011627907,0,116,70.2,76,0,0,0,110,72.1,68.9,0,0,0,-1,69.6,77.5,0,0.03688222,0,-13,69.1,82.8,0,0.0353857,0,43,68,96.2,0,0.049176294,0,54,69,71.3,0,100,950,-3,0,68,0,0,0,-6,69.9,68.4,0,0.01227295,0,99,71.7,67.6,0,43.54327,100,195,72.6,67.9,0,43.02313,200,199,71,67.8,0,39.796043,200,190,71.4,68.5,0,28.553183,200,98,71.8,70.2,0,30.383345,100,202,71.5,68.6,0,35.030483,200,202,72,68.1,0,28.043404,200,104,72.6,69.1,0,35.057854,100,206,70.8,68.5,0,30.517954,200,97,71.6,68.2,0,39.172726,100,99,72.3,67.1,0,37.01612,100,98,71.2,68.6,0,38.728394,100,193,71.2,67.5,0,37.30495,200,102,73.2,68,0,27.443865,100,203,71,68.4,0,35.96736,200,208,71.7,68.7,0,35.887318,200,205,72.7,67.7,0,26.597986,200,100,73,68.5,0,34.307583,100,193,71.3,67.3,0,34.102013,200,210,72.1,67.6,0,34.34778,200,99,72.2,67,0,55.870743,100,197,71.4,67.9,0,42.367256,200,201,71.4,67.3,0,36.159,200,0,71.8,79.7,0,0,0,190,71.7,67.8,0,36.312912,200,197,71.5,68.7,0,42.262634,200,202,73.8,67.6,0,32.349926,200,150,72.7,68,0,46.717304,150,209,70.2,67.9,0,31.508207,200,197,72.7,67,0,39.506687,200,96,72.6,67.3,0,52.638077,100,197,71.2,67.2,0,47.154827,200,206,71.4,68,0,36.625107,200,99,74.1,67.5,0,28.058321,100,204,71.2,68,0,37.108963,200,91,70.3,68,0,30.625996,100,105,73,68.3,0,41.20202,100,100,73.3,286.7,0,29.907742,100,204,71.1,67.9,0,38.715065,200,206,72.8,67.2,0,40.32945,200,98,72.7,67.4,0,29.216373,100,96,71.9,68.1,0,32.330997,100,196,71.6,67.9,0,31.951937,200,104,73.4,67.7,0,38.063633,100,203,71.3,67,0,52.37832,200,99,71.8,69.1,0,32.75269,100,113,72.1,67.5,0,34.666176,100,97,72.1,68.9,0,36.0743,100,205,70.9,67.7,0,35.72376,200,201,72.1,66.7,0,50.908894,200,192,71.9,68.6,0,33.302887,200,199,72.8,67.9,0,39.789925,200,98,72.4,67.9,0,45.331543,100,101,71.7,68.3,0,23.97151,100,98,72.4,68.1,0,31.970259,100,197,72.6,67.8,0,29.32381,200,197,71.5,67.7,0,39.955627,200,97,71.1,67.6,0,41.01062,100,205,72.5,67,0,44.350548,200,131.9,129.9,146.5,145,145.5,144,1.1,-1.5,30.27
20161122,2125,40.9,54.4,12.9262983,50.04980833,1,77.8,77,4.2,77.4,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.5,42.2,66.5,0,0,0,64,0,0,48.6,0,66.28571,0.8125,27.7,0,0,-0.1,1.5,0,0,0,72.9,63.2,65.6,54.9,57.9,0,63,20,0,62.8,0.99,66.28571,0.8125,17.6,0,0,22.2,53.9,10.2,4.2,0.6,57.9,57.9,18.8,75.3,0,100,0.9,0,80.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,43,78.3,0,0.02446483,0,85,55,0,66.8,72,1,2200,57,70.7,71,0,100,260,2,68.7,82.4,0,0.036918532,0,-27,69.2,69.1,0,0,0,1254,76.3,70,0,0.011627907,0,116,70,74.8,0,0,0,110,72.2,69,0,0,0,-1,69.4,76.7,0,0.03688222,0,-13,69,81.6,0,0.0353857,0,43,67.7,93.4,0,0.049176294,0,56,68.8,70.6,0,100,950,-3,0,67.9,0,0,0,-6,69.8,68.3,0,0.01227295,0,99,71.5,67.1,0,43.54327,100,195,72.3,67.4,0,43.02313,200,201,70.6,67.3,0,39.796043,200,191,71.1,67.8,0,28.553183,200,99,71.7,69.3,0,30.383345,100,202,71.2,68,0,35.030483,200,202,71.9,67.6,0,28.043404,200,104,72.5,68.6,0,35.057854,100,206,70.5,67.9,0,30.517954,200,97,71.5,67.7,0,39.172726,100,99,72.3,66.7,0,37.01612,100,97,71.1,68,0,38.728394,100,195,71.1,67,0,37.30495,200,102,73.2,67.6,0,27.443865,100,204,70.8,67.8,0,35.96736,200,208,71.6,68.2,0,35.887318,200,204,72.7,67.3,0,26.597986,200,101,73.1,68.2,0,34.307583,100,208,71,66.8,0,34.102013,200,213,72.1,67.1,0,33.939793,200,99,72.1,66.5,0,55.870743,100,197,71.2,67.3,0,42.367256,200,201,71.2,66.8,0,36.159,200,0,71.8,79.1,0,0,0,192,71.6,67.3,0,36.312912,200,197,71.3,68.2,0,42.262634,200,202,73.8,67.2,0,32.349926,200,151,72.7,67.6,0,46.717304,150,209,70.1,67.4,0,31.508207,200,198,72.7,66.6,0,39.506687,200,97,72.6,66.8,0,52.638077,100,200,71,66.7,0,47.154827,200,206,71.2,67.4,0,36.168377,200,99,74.1,67.1,0,28.058321,100,206,71,67.4,0,37.108963,200,91,70.2,67.5,0,30.625996,100,106,73,67.9,0,41.20202,100,102,73.3,286.8,0,29.907742,100,207,71,67.4,0,38.715065,200,208,72.8,66.7,0,40.32945,200,102,72.7,67,0,29.216373,100,97,71.8,67.6,0,32.330997,100,198,71.4,67.2,0,31.951937,200,105,73.3,67.2,0,38.063633,100,211,71.1,66.5,0,52.37832,200,98,71.7,68.4,0,32.75269,100,120,72,67,0,34.666176,100,98,72.1,68.4,0,36.0743,100,211,70.8,67.2,0,35.72376,200,200,72.1,66.3,0,50.908894,200,193,71.7,68.1,0,33.302887,200,200,72.8,67.5,0,39.789925,200,99,72.4,67.5,0,45.331543,100,102,71.6,67.7,0,23.97151,100,98,72.3,67.5,0,31.970259,100,197,72.5,67.3,0,29.32381,200,198,71.4,67,0,39.955627,200,97,70.9,67,0,41.01062,100,205,72.5,66.5,0,43.755867,200,132.6,130.6,144.2,143,145.3,143.8,1.1,-0.1,30.27
20161122,2130,40.9,54.3,12.9205544,50.04980833,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.6,42.1,65.9,0,0,0,64,0,0,47.8,0,66.28571,0.8125,28.5,0,0,-0.1,1.5,0,0,0,72.8,62.8,65.4,55.4,58.5,0,63,20,0,62.4,1,66.28571,0.8125,17.7,0,0,22.4,57.5,10.2,4.2,0.3,58.5,58.5,18.9,75.3,0,100,0.9,0,80.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,43,78.8,0,0.02446483,0,85,55,0,66.7,72.4,1,2200,56,70.5,71.5,0,100,260,2,68.5,81.3,0,0.036918532,0,-26,69.2,69.3,0,0,0,1255,76.4,70.3,0,0.011627907,0,115,69.9,73.7,0,0,0,110,72.2,69,0,0,0,-1,69.3,76.1,0,0.03688222,0,-13,68.9,80.6,0,0.0353857,0,43,67.4,90.9,0,0.049176294,0,60,68.6,70.2,0,100,950,-3,0,67.9,0,0,0,-6,69.7,68.2,0,0.01227295,0,100,71.3,66.8,0,43.54327,100,195,71.9,67,0,43.02313,200,198,70.4,66.9,0,39.796043,200,191,70.9,67.3,0,28.553183,200,98,71.5,68.6,0,30.383345,100,202,71,67.5,0,35.030483,200,202,71.8,67.3,0,28.043404,200,104,72.4,68.1,0,35.057854,100,205,70.3,67.5,0,30.517954,200,97,71.3,67.3,0,39.172726,100,99,72.2,66.3,0,37.01612,100,97,70.9,67.4,0,38.728394,100,193,70.8,66.6,0,37.30495,200,102,73.2,67.2,0,27.443865,100,205,70.5,67.3,0,35.96736,200,206,71.5,67.7,0,35.887318,200,204,72.6,67,0,26.597986,200,101,73,67.8,0,34.307583,100,198,70.8,66.4,0,34.102013,200,209,72.1,66.8,0,33.300255,200,99,72,66.1,0,55.870743,100,196,71,66.8,0,42.367256,200,200,71.1,66.4,0,36.159,200,0,71.7,78.5,0,0,0,194,71.5,66.8,0,36.312912,200,197,71.1,67.8,0,42.262634,200,201,73.8,66.8,0,32.349926,200,150,72.6,67.3,0,46.717304,150,208,70,66.9,0,31.508207,200,198,72.7,66.2,0,39.506687,200,95,72.5,66.3,0,52.638077,100,199,70.8,66.3,0,47.154827,200,206,71.1,66.9,0,36.168377,200,99,74.1,66.7,0,28.058321,100,205,70.8,66.9,0,37.108963,200,92,70.2,67.2,0,30.625996,100,105,73,67.6,0,41.20202,100,101,73.3,286.9,0,29.907742,100,205,70.8,66.9,0,38.715065,200,206,72.8,66.4,0,40.32945,200,100,72.8,66.6,0,29.216373,100,96,71.7,67.1,0,32.330997,100,199,71.3,66.7,0,31.951937,200,104,73.3,66.8,0,38.063633,100,202,70.9,66.2,0,52.37832,200,99,71.7,67.9,0,32.75269,100,117,71.9,66.6,0,34.666176,100,98,72,68.1,0,36.0743,100,209,70.6,66.7,0,35.72376,200,197,72.1,66,0,50.908894,200,191,71.6,67.7,0,33.302887,200,200,72.7,67.2,0,39.789925,200,99,72.4,67.1,0,45.331543,100,102,71.4,67.3,0,23.97151,100,98,72.2,67.1,0,31.970259,100,196,72.4,66.8,0,29.32381,200,198,71.3,66.5,0,39.955627,200,97,70.6,66.5,0,41.01062,100,203,72.5,66.1,0,43.755867,200,132.4,130.9,142.7,142,144.9,143.6,1.1,0.1,30.27
20161122,2135,41,53.9,12.93372793,50.04980833,1,77.8,77,4.2,77.4,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53,42,65.4,0,0,0,64,0,0,47.1,0,66.28571,0.8125,29.1,0,0,-0.1,1.5,0,0,0,72.8,63,65.1,55.3,58.5,0,63,20,0,62.3,0.98,66.28571,0.8125,17.7,0,0,22.7,58.2,10.2,4.5,0.8,58.5,58.5,19.1,75.3,0,100,1,0,80.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,43,79.1,0,0.02446483,0,85,55,0,66.7,72.6,1,2200,57,70.4,71.9,0,100,260,2,68.3,80.5,0,0.036918532,0,-27,69.1,69.5,0,0,0,1255,76.4,70.5,0,0.011627907,0,115,69.8,72.8,0,0,0,110,72.2,69.1,0,0,0,-1,69.2,75.5,0,0.03688222,0,-13,68.7,79.8,0,0.0353857,0,43,67.1,88.5,0,0.049176294,0,60,68.4,69.9,0,100,950,-4,0,67.8,0,0,0,-6,69.6,68.1,0,0.01227295,0,99,71.2,66.4,0,43.54327,100,194,71.6,66.6,0,43.02313,200,198,70.1,66.5,0,39.796043,200,189,70.6,66.9,0,28.553183,200,98,71.4,68.1,0,30.383345,100,201,70.9,67.1,0,35.030483,200,203,71.7,66.8,0,28.043404,200,103,72.3,67.8,0,35.057854,100,205,70.1,67.1,0,30.517954,200,96,71.2,66.9,0,39.172726,100,99,72.2,66,0,37.01612,100,96,70.7,67,0,38.728394,100,192,70.7,66.2,0,37.30495,200,101,73.1,66.9,0,27.443865,100,203,70.5,66.9,0,35.96736,200,207,71.4,67.4,0,35.887318,200,203,72.6,66.6,0,26.597986,200,100,73,67.5,0,34.307583,100,215,70.6,66.1,0,34.102013,200,204,72,66.4,0,33.300255,200,98,72,65.7,0,55.870743,100,196,70.9,66.4,0,42.367256,200,201,70.9,66,0,36.159,200,-1,71.7,77.9,0,0,0,192,71.4,66.4,0,36.312912,200,196,71,67.4,0,42.262634,200,202,73.8,66.5,0,32.349926,200,150,72.6,66.9,0,46.717304,150,208,69.9,66.6,0,31.508207,200,197,72.7,65.9,0,39.506687,200,96,72.4,66,0,52.638077,100,199,70.6,65.9,0,47.154827,200,206,71,66.5,0,36.168377,200,99,74,66.4,0,28.058321,100,205,70.7,66.5,0,37.108963,200,91,70.1,66.8,0,30.625996,100,105,73,67.3,0,41.20202,100,100,73.2,286.9,0,29.907742,100,205,70.7,66.5,0,38.715065,200,205,72.7,66,0,40.32945,200,99,72.7,66.3,0,29.216373,100,96,71.6,66.8,0,32.330997,100,196,71.1,66.3,0,31.951937,200,103,73.3,66.5,0,38.063633,100,196,70.7,65.8,0,52.37832,200,98,71.6,67.5,0,32.75269,100,114,71.8,66.3,0,34.666176,100,97,71.9,67.7,0,36.0743,100,208,70.5,66.4,0,35.72376,200,197,72,65.6,0,50.908894,200,191,71.5,67.3,0,33.302887,200,199,72.7,66.8,0,39.789925,200,99,72.4,66.8,0,45.331543,100,101,71.3,66.8,0,23.97151,100,98,72.1,66.6,0,31.970259,100,196,72.3,66.4,0,29.32381,200,197,71.2,66.1,0,39.955627,200,97,70.4,66.1,0,41.01062,100,204,72.4,65.8,0,43.755867,200,132.1,130.7,142.2,141,144.9,143.5,1,1.3,30.27
20161122,2140,41,53.9,12.93372793,50.04980833,1,77.8,77,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,52.5,41.9,64.7,0,0,0,64,0,0,46.5,0,66.28571,0.8125,29.7,0,0,-0.1,1.5,0,0,0,72.7,63.2,65,55.2,58.7,0,63,20,0,61.9,1.01,66.28571,0.8125,17.7,0,0,22.7,53.8,10.2,4.6,0.9,58.7,58.7,19.2,75.3,0,100,0.1,0,80.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,39,79.4,0,0.02446483,0,85,55,0,66.6,72.6,1,2200,56,70.4,72.2,0,100,260,2,68.2,79.6,0,0.036918532,0,-26,69.1,69.7,0,0,0,1255,76.5,70.8,0,0.011627907,0,115,69.7,71.9,0,0,0,110,72.2,69.1,0,0,0,-1,69.1,75.1,0,0.03688222,0,-14,68.6,78.9,0,0.0353857,0,42,66.9,86.4,0,0.049176294,0,58,68.3,69.7,0,100,950,-3,0,67.8,0,0,0,-6,69.5,68.1,0,0.01227295,0,100,71.1,66.1,0,43.54327,100,196,71.4,66.4,0,43.02313,200,200,69.9,66.3,0,39.796043,200,192,70.4,66.6,0,28.553183,200,98,71.3,67.7,0,30.383345,100,203,70.8,66.7,0,35.030483,200,203,71.7,66.6,0,28.043404,200,105,72.2,67.4,0,35.057854,100,207,69.9,66.8,0,30.517954,200,99,71,66.6,0,39.172726,100,99,72.2,65.8,0,37.01612,100,97,70.5,66.7,0,38.728394,100,195,70.5,66,0,37.30495,200,102,73.1,66.6,0,27.443865,100,203,70.2,66.6,0,35.96736,200,209,71.3,67.1,0,35.887318,200,204,72.5,66.3,0,26.597986,200,101,73,67.2,0,34.307583,100,213,70.4,65.8,0,34.102013,200,207,72,66.2,0,33.300255,200,100,71.9,65.5,0,55.870743,100,199,70.7,66.2,0,42.367256,200,201,70.8,65.8,0,36.159,200,0,71.6,77.3,0,0,0,190,71.3,66.2,0,36.312912,200,199,70.8,67.1,0,42.262634,200,203,73.7,66.2,0,32.349926,200,150,72.6,66.6,0,46.717304,150,209,69.8,66.3,0,31.508207,200,197,72.7,65.6,0,39.506687,200,97,72.4,65.8,0,52.638077,100,199,70.4,65.7,0,47.154827,200,208,70.8,66.2,0,36.168377,200,100,74,66.1,0,28.058321,100,204,70.5,66.2,0,37.108963,200,91,70,66.6,0,30.625996,100,106,73,67,0,41.20202,100,101,73.2,286.7,0,29.907742,100,208,70.5,66.2,0,38.715065,200,208,72.7,65.8,0,40.32945,200,101,72.7,66,0,29.216373,100,96,71.5,66.5,0,32.330997,100,200,71,66,0,31.951937,200,104,73.2,66.2,0,38.063633,100,214,70.5,65.6,0,52.37832,200,99,71.5,67.1,0,32.75269,100,131,71.8,66,0,34.666176,100,98,71.8,67.4,0,36.0743,100,209,70.3,66.1,0,35.72376,200,203,72,65.4,0,50.908894,200,192,71.3,66.9,0,33.302887,200,200,72.6,66.5,0,39.789925,200,99,72.4,66.5,0,45.331543,100,102,71.1,66.6,0,23.97151,100,99,72,66.3,0,31.970259,100,198,72.2,66.2,0,29.32381,200,199,71.1,65.8,0,39.955627,200,97,70.2,65.8,0,41.01062,100,205,72.3,65.6,0,43.755867,200,131.9,130.6,141.7,141,144.7,143.4,1,-0.1,30.27
20161122,2145,40.9,54,12.90332327,50.04980833,1,77.8,77,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,52.3,42.2,64,0,0,0,64,0,0,46.1,0,66.28571,0.8125,29.9,0,0,-0.1,1.5,0,0,0,72.7,62.7,64.8,55.2,58.6,0,63,20,0,62,0.99,66.28571,0.8125,17.7,0,0,22.7,55.8,10.2,4.2,1.1,58.6,58.6,19.4,75.3,0,100,1,0,80.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,43,79.6,0,0.02446483,0,85,55,0,66.6,72.7,1,2200,57,70.3,72.4,0,100,260,2,68.1,78.8,0,0.036918532,0,-26,69.1,69.9,0,0,0,1255,76.6,71,0,0.011627907,0,117,69.6,71.2,0,0,0,110,72.1,69.2,0,0,0,-1,68.9,74.6,0,0.03688222,0,-14,68.6,78.1,0,0.0353857,0,44,66.7,84.5,0,0.049176294,0,59,68.1,69.5,0,100,950,-4,0,67.7,0,0,0,-6,69.4,68,0,0.01227295,0,99,71,66,0,43.54327,100,195,71.1,66.2,0,43.02313,200,199,69.7,66.1,0,39.796043,200,190,70.3,66.3,0,28.553183,200,98,71.2,67.3,0,30.383345,100,201,70.6,66.5,0,35.030483,200,204,71.6,66.3,0,28.043404,200,104,72.2,67.2,0,35.057854,100,204,69.7,66.6,0,30.517954,200,97,70.9,66.4,0,39.172726,100,99,72.1,65.7,0,37.01612,100,96,70.4,66.5,0,38.728394,100,194,70.4,65.8,0,37.30495,200,102,73,66.4,0,27.443865,100,203,70,66.4,0,35.96736,200,206,71.2,66.8,0,35.887318,200,204,72.5,66.1,0,26.597986,200,101,73,67.1,0,34.307583,100,194,70.2,65.6,0,34.102013,200,205,71.9,66,0,33.300255,200,98,71.9,65.3,0,55.870743,100,196,70.6,66,0,42.367256,200,200,70.6,65.6,0,36.159,200,0,71.6,76.7,0,0,0,192,71.1,65.9,0,36.312912,200,197,70.7,66.8,0,42.262634,200,201,73.7,66,0,32.349926,200,150,72.5,66.4,0,46.717304,150,209,69.7,66.1,0,31.508207,200,195,72.6,65.5,0,39.506687,200,96,72.3,65.6,0,52.638077,100,199,70.3,65.6,0,47.154827,200,204,70.7,66,0,36.168377,200,99,74,65.9,0,28.058321,100,205,70.4,66,0,37.108963,200,92,70,66.3,0,30.625996,100,106,72.9,66.8,0,41.20202,100,100,73.2,286.6,0,29.907742,100,206,70.4,66,0,38.715065,200,207,72.6,65.7,0,40.32945,200,101,72.7,65.9,0,29.216373,100,96,71.4,66.3,0,32.330997,100,197,70.9,65.8,0,31.951937,200,104,73.2,66.1,0,38.063633,100,202,70.4,65.4,0,52.37832,200,99,71.4,66.8,0,32.75269,100,122,71.7,65.9,0,34.666176,100,96,71.7,67.2,0,36.0743,100,207,70.2,65.9,0,35.72376,200,197,72,65.3,0,50.908894,200,193,71.2,66.6,0,33.302887,200,199,72.6,66.3,0,39.789925,200,98,72.4,66.3,0,45.331543,100,102,71,66.3,0,23.97151,100,99,71.9,66,0,31.970259,100,195,72.1,65.9,0,29.32381,200,198,71,65.5,0,39.955627,200,97,70,65.6,0,41.01062,100,204,72.3,65.4,0,43.755867,200,131.9,130.4,140.2,143,144.4,143.1,1.1,-0.1,30.27
20161122,2150,41,53.6,12.91642975,50.04980833,1,77.8,77,4.2,77.4,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,52,42,63.4,0,0,0,64,0,0,45.7,0,66.28571,0.8125,30.2,0,0,-0.1,1.5,0,0,0,72.6,62.9,64.3,55.2,57.9,0,63,20,0,61.3,1.01,66.28571,0.8125,17.7,0,0,22.9,56.5,10.2,4.2,1.1,57.9,57.9,19.5,75.3,0,100,0.6,0,78.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,43,79.7,0,0.02446483,0,85,55,0,66.5,72.7,1,2200,56,70.2,72.5,0,100,260,2,68,78.1,0,0.036918532,0,-27,69.1,70.1,0,0,0,1255,76.6,71.2,0,0.011627907,0,117,69.4,70.5,0,0,0,110,72.1,69.2,0,0,0,-1,68.8,74.1,0,0.03688222,0,-14,68.5,77.2,0,0.0353857,0,43,66.4,82.8,0,0.049176294,0,60,68,69.3,0,100,950,-3,0,67.6,0,0,0,-6,69.2,68,0,0.01227295,0,99,70.8,65.7,0,43.54327,100,195,70.9,65.9,0,43.02313,200,198,69.5,65.8,0,39.796043,200,191,70.1,66.1,0,28.553183,200,98,71.2,67,0,30.383345,100,201,70.4,66.2,0,35.030483,200,203,71.5,66.1,0,28.043404,200,104,72.1,66.9,0,35.057854,100,203,69.5,66.3,0,30.517954,200,97,70.8,66.1,0,39.172726,100,99,72.1,65.4,0,37.01612,100,95,70.3,66.1,0,38.728394,100,194,70.3,65.5,0,37.30495,200,102,73,66.2,0,27.443865,100,204,69.9,66.1,0,35.96736,200,205,71,66.6,0,35.887318,200,204,72.5,65.9,0,26.597986,200,100,73,66.8,0,34.307583,100,210,70.1,65.3,0,34.102013,200,203,71.9,65.8,0,33.300255,200,98,71.8,65,0,55.870743,100,195,70.4,65.7,0,42.367256,200,200,70.5,65.4,0,36.159,200,-1,71.5,76.3,0,0,0,190,71,65.7,0,36.312912,200,197,70.6,66.6,0,42.262634,200,201,73.7,65.7,0,32.349926,200,149,72.5,66.2,0,46.717304,150,208,69.6,65.8,0,31.508207,200,197,72.6,65.2,0,39.506687,200,96,72.3,65.3,0,52.638077,100,198,70.1,65.3,0,47.154827,200,205,70.5,65.7,0,36.168377,200,98,73.9,65.7,0,28.058321,100,203,70.3,65.7,0,36.720554,200,91,69.9,66.1,0,30.625996,100,105,72.9,66.5,0,41.20202,100,99,73.2,286.8,0,29.907742,100,208,70.2,65.8,0,38.715065,200,206,72.6,65.4,0,40.32945,200,99,72.7,65.6,0,29.216373,100,96,71.3,66.1,0,32.330997,100,196,70.8,65.5,0,31.951937,200,104,73.2,65.8,0,38.063633,100,188,70.2,65.2,0,52.37832,200,99,71.3,66.5,0,32.75269,100,120,71.7,65.6,0,34.666176,100,97,71.6,67,0,36.0743,100,208,70.1,65.7,0,35.72376,200,200,71.9,65,0,50.908894,200,190,71.1,66.4,0,33.302887,200,199,72.5,66.1,0,39.789925,200,98,72.4,66.1,0,45.331543,100,100,70.9,66,0,23.97151,100,98,71.8,65.8,0,31.970259,100,197,72,65.7,0,29.32381,200,199,70.8,65.3,0,39.955627,200,97,69.8,65.3,0,41.01062,100,205,72.2,65.1,0,43.755867,200,132.2,130.5,140.2,145,144.1,142.9,3,-0.1,30.27
20161122,2155,41,53.6,12.91642975,50.04980833,1,77.8,77,4.2,77.4,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.9,41.7,62.7,0,0,0,64,0,0,45.3,0,66.28571,0.8125,30.4,0,0,-0.1,1.5,0,0,0,72.6,62.9,64.6,55.1,58,0,63,20,0,62.2,1.01,66.28571,0.8125,17.7,0,0,23,54.8,10.2,4.6,1.1,58,58,19.6,75.3,0,100,-0.2,0,78.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,45,79.8,0,0.02446483,0,85,55,0,66.5,72.7,1,2200,57,70.1,72.6,0,100,260,3,67.9,77.5,0,0.036918532,0,-26,69.1,70.2,0,0,0,1255,76.7,71.3,0,0.011627907,0,116,69.4,69.8,0,0,0,110,72.1,69.2,0,0,0,-1,68.7,73.7,0,0.03688222,0,-13,68.4,76.5,0,0.0353857,0,44,66.3,81.2,0,0.049176294,0,58,67.9,69.2,0,100,950,-3,0,67.6,0,0,0,-5,69.1,67.9,0,0.01227295,0,100,70.8,65.6,0,43.54327,100,195,70.7,65.7,0,43.02313,200,199,69.2,65.6,0,39.796043,200,191,69.9,65.9,0,28.553183,200,99,71.1,66.7,0,30.383345,100,200,70.3,66,0,35.030483,200,199,71.4,65.9,0,28.043404,200,104,72,66.7,0,35.057854,100,205,69.4,66.1,0,30.517954,200,97,70.7,66,0,39.172726,100,99,72,65.3,0,37.01612,100,95,70.1,65.9,0,38.728394,100,195,70.1,65.4,0,37.30495,200,103,72.9,66,0,27.443865,100,204,69.7,65.9,0,35.96736,200,207,70.9,66.3,0,35.887318,200,205,72.5,65.7,0,26.597986,200,101,73,66.6,0,34.307583,100,200,69.9,65.2,0,34.102013,200,205,71.8,65.6,0,33.300255,200,99,71.8,65,0,55.870743,100,198,70.3,65.5,0,42.367256,200,200,70.4,65.2,0,36.159,200,-1,71.4,75.8,0,0,0,190,70.9,65.5,0,36.312912,200,198,70.4,66.4,0,42.262634,200,200,73.6,65.6,0,32.349926,200,150,72.5,66,0,46.717304,150,208,69.6,65.6,0,31.508207,200,197,72.6,65.1,0,39.506687,200,96,72.3,65.1,0,52.638077,100,198,70,65.2,0,47.154827,200,206,70.4,65.5,0,36.168377,200,99,73.9,65.5,0,28.058321,100,204,70.2,65.5,0,36.720554,200,92,69.8,65.9,0,30.625996,100,105,72.9,66.3,0,41.20202,100,100,73.2,286.6,0,29.907742,100,207,70.1,65.6,0,38.715065,200,208,72.6,65.3,0,40.32945,200,102,72.7,65.5,0,29.216373,100,96,71.2,65.9,0,32.330997,100,197,70.6,65.4,0,31.951937,200,103,73.2,65.6,0,38.063633,100,186,70,65,0,52.37832,200,98,71.3,66.3,0,32.75269,100,120,71.6,65.4,0,34.666176,100,97,71.6,66.8,0,36.0743,100,208,69.9,65.5,0,35.72376,200,203,71.9,64.9,0,50.908894,200,191,71,66.2,0,33.302887,200,200,72.5,65.9,0,39.789925,200,98,72.4,65.8,0,45.331543,100,102,70.7,65.9,0,23.97151,100,99,71.8,65.6,0,31.970259,100,198,71.9,65.5,0,29.32381,200,198,70.7,65,0,39.955627,200,97,69.7,65.1,0,41.01062,100,206,72.2,65,0,43.755867,200,132.4,130.7,139.9,145,143.8,142.7,1.3,-1,30.27
20161122,2200,40.8,54,12.86719496,50.04980833,1,77.8,77,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.6,41.8,62,0,0,0,64,0,0,45.1,0,66.28571,0.8125,30.8,0,0,-0.1,1.5,0,0,0,72.5,62.7,64.4,55,57.4,0,63,20,0,62.2,1,66.28571,0.8125,17.7,0,0,23,54.5,10.2,4.6,0.9,57.4,57.4,19.8,75.3,0,100,0.9,0,78.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,42,79.9,0,0.02446483,0,85,55,0,66.5,72.6,1,2200,57,70.1,72.6,0,100,260,2,67.8,76.8,0,0.036918532,0,-27,69.1,70.4,0,0,0,1256,76.7,71.5,0,0.011627907,0,118,69.2,69.2,0,0,0,111,72.1,69.2,0,0,0,-1,68.7,73.3,0,0.03688222,0,-13,68.3,75.8,0,0.0353857,0,44,66.1,79.8,0,0.049176294,0,55,67.7,69.1,0,100,950,-3,0,67.5,0,0,0,-5,69.1,67.9,0,0.01227295,0,99,70.7,65.6,0,43.54327,100,195,70.5,65.7,0,43.02313,200,199,69.1,65.6,0,39.796043,200,190,69.8,65.8,0,28.553183,200,99,71,66.5,0,30.383345,100,201,70.1,65.9,0,35.030483,200,204,71.3,65.8,0,28.043404,200,104,71.9,66.5,0,35.057854,100,202,69.2,66.1,0,30.517954,200,96,70.6,65.9,0,39.172726,100,99,72,65.3,0,37.01612,100,96,70,65.8,0,38.728394,100,195,70,65.4,0,37.30495,200,102,72.9,65.9,0,27.443865,100,203,69.5,65.9,0,35.96736,200,206,70.8,66.2,0,35.887318,200,203,72.4,65.6,0,26.597986,200,101,72.9,66.5,0,34.307583,100,202,69.8,65.2,0,34.102013,200,204,71.8,65.6,0,33.300255,200,98,71.7,64.9,0,55.870743,100,198,70.2,65.5,0,42.367256,200,200,70.3,65.2,0,36.159,200,-1,71.4,75.4,0,0,0,192,70.8,65.5,0,36.312912,200,198,70.4,66.3,0,42.262634,200,200,73.6,65.5,0,32.349926,200,149,72.4,65.9,0,46.717304,150,207,69.5,65.6,0,31.508207,200,196,72.6,65,0,39.506687,200,95,72.3,65.2,0,52.638077,100,199,69.8,65.2,0,47.154827,200,206,70.3,65.4,0,36.168377,200,99,73.8,65.5,0,28.058321,100,207,70,65.4,0,36.720554,200,91,69.8,65.8,0,30.625996,100,105,72.9,66.2,0,41.20202,100,100,73.2,287,0,29.907742,100,205,70,65.5,0,38.715065,200,206,72.5,65.2,0,40.32945,200,97,72.6,65.4,0,29.216373,100,95,71.1,65.9,0,32.330997,100,199,70.5,65.4,0,31.951937,200,104,73.1,65.6,0,38.063633,100,186,69.9,65,0,52.37832,200,99,71.2,66.2,0,32.75269,100,122,71.6,65.4,0,34.666176,100,97,71.5,66.7,0,36.0743,100,205,69.8,65.5,0,35.72376,200,197,71.9,64.9,0,50.908894,200,192,70.9,66,0,33.302887,200,199,72.4,65.7,0,39.789925,200,99,72.4,65.7,0,45.331543,100,101,70.6,65.7,0,23.97151,100,99,71.7,65.5,0,31.970259,100,197,71.8,65.4,0,29.32381,200,199,70.6,65,0,39.955627,200,97,69.5,65.1,0,41.01062,100,205,72.1,65,0,43.755867,200,132.2,130.8,139.3,147,143.5,142.5,1.1,0,30.27
20161122,2205,40.7,54.1,12.8368075,48.4735975,1,77.8,77,4.2,77.4,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.5,41.6,61.4,0,0,0,64,0,0,44.8,0,66.28571,0.8125,30.9,0,0,-0.1,1.5,0,0,0,72.4,62.8,64.5,54.9,57.8,0,63,20,0,61.9,1,66.28571,0.8125,17.7,0,0,22.8,51.7,10.2,4.5,0.8,57.8,57.8,20,75.3,0,100,1.9,0,78.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,39,79.9,0,0.02446483,0,85,55,0,66.4,72.5,1,2200,56,70,72.6,0,100,260,2,67.7,76.2,0,0.036918532,0,-27,69.1,70.6,0,0,0,1256,76.8,71.7,0,0.011627907,0,115,69.2,68.7,0,0,0,110,72.1,69.3,0,0,0,-1,68.6,72.9,0,0.03688222,0,-13,68.3,75.2,0,0.0353857,0,43,65.9,78.4,0,0.049176294,0,58,67.6,68.9,0,100,950,-3,0,67.5,0,0,0,-6,69,67.8,0,0.01227295,0,100,70.6,65.5,0,43.54327,100,196,70.4,65.7,0,43.02313,200,198,68.9,65.6,0,39.796043,200,190,69.6,65.8,0,28.553183,200,99,70.9,66.4,0,30.383345,100,202,70,65.8,0,35.030483,200,204,71.2,65.8,0,28.043404,200,104,71.8,66.5,0,35.057854,100,206,69,66,0,30.517954,200,97,70.5,65.9,0,39.172726,100,99,72,65.3,0,37.01612,100,96,69.9,65.7,0,38.728394,100,196,69.8,65.4,0,37.30495,200,104,72.9,65.9,0,27.443865,100,203,69.4,65.9,0,35.96736,200,207,70.7,66.2,0,35.887318,200,207,72.4,65.6,0,26.597986,200,100,72.9,66.5,0,34.307583,100,207,69.6,65.2,0,34.102013,200,207,71.7,65.6,0,33.300255,200,99,71.7,65,0,55.870743,100,197,70,65.5,0,42.367256,200,200,70.2,65.2,0,36.159,200,0,71.3,75.1,0,0,0,192,70.7,65.4,0,36.312912,200,199,70.3,66.3,0,42.262634,200,202,73.6,65.5,0,32.349926,200,149,72.4,65.9,0,46.717304,150,208,69.4,65.5,0,31.508207,200,197,72.5,65.1,0,39.506687,200,97,72.2,65.2,0,52.638077,100,197,69.6,65.2,0,47.154827,200,207,70.2,65.5,0,36.168377,200,99,73.8,65.4,0,28.058321,100,206,69.9,65.4,0,36.720554,200,92,69.7,65.8,0,30.625996,100,106,72.9,66.2,0,41.20202,100,99,73.1,286.8,0,29.907742,100,208,69.9,65.5,0,38.715065,200,206,72.5,65.3,0,40.32945,200,101,72.6,65.4,0,29.216373,100,96,71,65.9,0,32.330997,100,198,70.4,65.4,0,31.951937,200,104,73.1,65.6,0,38.063633,100,198,69.8,65,0,52.37832,200,99,71.1,66.1,0,32.75269,100,117,71.5,65.4,0,34.666176,100,97,71.5,66.6,0,36.0743,100,207,69.7,65.5,0,35.72376,200,201,71.8,64.9,0,50.908894,200,191,70.8,65.9,0,33.302887,200,200,72.4,65.7,0,39.789925,200,98,72.4,65.6,0,45.331543,100,102,70.5,65.7,0,23.97151,100,99,71.6,65.4,0,31.970259,100,197,71.7,65.4,0,29.32381,200,198,70.5,65,0,39.955627,200,97,69.3,65.1,0,41.01062,100,204,72,65,0,43.755867,200,131.9,130.6,139,148,143.3,142.2,2.8,-0.2,30.27
20161122,2210,40.6,54.9,12.84615182,48.4735975,1,77.8,77,4.2,77.3,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.3,41.6,60.8,0,0,0,64,0,0,44.6,0,66.28571,0.8125,31.1,0,0,-0.1,1.5,0,0,0,72.4,62.7,64.4,55.3,56.8,0,63,20,0,61.7,1,66.28571,0.8125,17.8,0,0,23,55.3,10.2,4.2,1,56.8,56.8,20.1,75.3,0,100,0.9,0,78.5,0.05,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,39,79.9,0,0.02446483,0,85,55,0,66.4,72.5,1,2200,56,70,72.6,0,100,260,2,67.7,75.7,0,0.036918532,0,-26,69.1,70.7,0,0,0,1256,76.8,71.8,0,0.011627907,0,114,69.1,68.1,0,0,0,110,72,69.3,0,0,0,-1,68.5,72.6,0,0.03688222,0,-14,68.2,74.6,0,0.0353857,0,43,65.7,77.2,0,0.049176294,0,57,67.5,68.8,0,100,950,-3,0,67.4,0,0,0,-6,68.9,67.8,0,0.01227295,0,100,70.6,65.5,0,43.54327,100,195,70.2,65.6,0,43.02313,200,200,68.8,65.6,0,39.796043,200,191,69.4,65.7,0,28.553183,200,100,70.8,66.3,0,30.383345,100,200,69.8,65.8,0,35.030483,200,204,71.1,65.7,0,28.043404,200,105,71.8,66.4,0,35.057854,100,204,68.9,66,0,30.517954,200,96,70.4,65.8,0,39.172726,100,99,72,65.3,0,37.01612,100,95,69.7,65.6,0,38.728394,100,196,69.7,65.3,0,37.30495,200,102,72.8,65.9,0,27.443865,100,201,69.2,65.8,0,35.96736,200,206,70.6,66.1,0,35.887318,200,204,72.3,65.6,0,26.597986,200,100,72.9,66.4,0,34.307583,100,198,69.5,65.1,0,34.102013,200,205,71.7,65.5,0,33.300255,200,100,71.7,64.9,0,55.870743,100,198,69.9,65.5,0,42.367256,200,200,70.1,65.1,0,36.159,200,0,71.3,74.8,0,0,0,190,70.5,65.4,0,36.312912,200,198,70.2,66.2,0,42.262634,200,200,73.6,65.4,0,32.349926,200,150,72.3,65.9,0,46.717304,150,207,69.3,65.5,0,31.508207,200,198,72.5,65,0,39.506687,200,96,72.2,65.1,0,52.638077,100,198,69.5,65.1,0,47.154827,200,208,70.1,65.4,0,36.168377,200,99,73.8,65.4,0,28.058321,100,206,69.8,65.3,0,36.720554,200,91,69.7,65.7,0,30.625996,100,106,72.9,66.1,0,41.20202,100,101,73.1,286.9,0,29.907742,100,204,69.8,65.4,0,38.715065,200,207,72.5,65.2,0,40.32945,200,102,72.6,65.4,0,29.216373,100,96,70.9,65.8,0,32.330997,100,197,70.3,65.3,0,31.951937,200,104,73.1,65.5,0,38.063633,100,191,69.6,64.9,0,52.37832,200,100,71,66,0,32.75269,100,118,71.5,65.3,0,34.666176,100,97,71.4,66.6,0,36.0743,100,209,69.6,65.4,0,35.72376,200,200,71.8,64.9,0,50.908894,200,190,70.7,65.8,0,33.302887,200,200,72.3,65.6,0,39.789925,200,99,72.4,65.6,0,45.331543,100,101,70.4,65.6,0,23.97151,100,99,71.5,65.4,0,31.970259,100,198,71.7,65.3,0,29.32381,200,199,70.4,64.9,0,39.955627,200,97,69.2,65,0,41.01062,100,206,72,64.9,0,43.755867,200,132.1,130.4,137.9,151,143.1,142,-0.6,1.6,30.27
20161122,2215,40.6,54.5,12.82344591,48.4735975,1,77.8,77,4.2,77.3,79.6,-0.1,0.15,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.3,41.5,60.2,0,0,0,64,0,0,44.4,0,66.28571,0.8125,31.3,0,0,-0.1,1.5,0,0,0,72.4,62.7,64.4,55.1,56.5,0,63,20,0,62.2,1,66.28571,0.8125,17.8,0,0,23,55.7,10.2,4.6,0.6,56.5,56.5,20.3,75.3,0,100,1,0,78.5,0,69.655174,69.155174,0,-0.3,0,0,0,0,1,72,45,80,0,0.02446483,0,85,55,0,66.2,72.4,1,2200,56,69.9,72.6,0,100,260,2,67.6,75.3,0,0.036918532,0,-26,69.1,70.8,0,0,0,1256,76.9,71.9,0,0.011627907,0,115,68.9,67.6,0,0,0,110,72,69.3,0,0,0,-1,68.4,72.2,0,0.03688222,0,-13,68.1,74,0,0.0353857,0,42,65.6,76,0,0.049176294,0,57,67.4,68.7,0,100,950,-4,0,67.4,0,0,0,-6,68.8,67.7,0,0.01227295,0,100,70.5,65.4,0,43.54327,100,194,70.1,65.6,0,43.02313,200,199,68.7,65.5,0,39.796043,200,191,69.3,65.6,0,28.553183,200,99,70.8,66.2,0,30.383345,100,199,69.7,65.7,0,35.030483,200,202,71,65.6,0,28.043404,200,103,71.7,66.3,0,35.057854,100,204,68.7,65.9,0,30.517954,200,96,70.4,65.7,0,39.172726,100,99,71.9,65.2,0,37.01612,100,96,69.6,65.6,0,38.728394,100,196,69.6,65.2,0,37.30495,200,102,72.8,65.8,0,27.443865,100,203,69,65.7,0,35.96736,200,207,70.5,66,0,35.887318,200,202,72.3,65.5,0,26.597986,200,100,72.9,66.3,0,34.307583,100,217,69.4,65.1,0,34.102013,200,205,71.7,65.5,0,33.300255,200,99,71.6,64.8,0,55.870743,100,199,69.8,65.4,0,42.367256,200,200,70,65.1,0,36.159,200,-1,71.2,74.4,0,0,0,191,70.4,65.3,0,36.312912,200,197,70.1,66.1,0,42.262634,200,201,73.5,65.3,0,32.349926,200,150,72.3,65.8,0,46.717304,150,209,69.2,65.4,0,31.508207,200,198,72.5,64.9,0,39.506687,200,97,72.1,65,0,52.638077,100,199,69.3,65.1,0,47.154827,200,207,70,65.3,0,36.168377,200,98,73.7,65.3,0,28.058321,100,202,69.7,65.3,0,36.720554,200,92,69.6,65.6,0,30.625996,100,105,72.8,66.1,0,41.20202,100,100,73.1,286.5,0,29.907742,100,207,69.6,65.4,0,38.715065,200,207,72.5,65.1,0,40.32945,200,102,72.6,65.3,0,29.216373,100,96,70.8,65.8,0,32.330997,100,199,70.2,65.2,0,31.951937,200,103,73,65.5,0,38.063633,100,180,69.5,64.9,0,52.37832,200,99,70.9,65.9,0,32.75269,100,118,71.4,65.2,0,34.666176,100,97,71.4,66.5,0,36.0743,100,209,69.5,65.3,0,35.72376,200,196,71.7,64.8,0,50.908894,200,191,70.6,65.7,0,33.302887,200,199,72.2,65.6,0,39.789925,200,98,72.4,65.5,0,45.331543,100,101,70.3,65.5,0,23.97151,100,98,71.5,65.3,0,31.970259,100,196,71.6,65.2,0,29.32381,200,198,70.3,64.8,0,39.955627,200,97,69.1,65,0,41.01062,100,203,71.9,64.9,0,43.755867,200,132.4,130.6,137.5,152,142.9,141.8,1.1,1,30.27
20161122,2220,40.4,55.3,12.79631673,48.4735975,1,77.8,77,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.2,41.7,59.6,0,0,0,64,0,0,44.3,0,66.42857,0.8125,31.7,0,0,-0.1,1.5,0,0,0,72.3,62.5,64.6,55.5,56,0,63,20,0,62,1.03,66.42857,0.8125,17.8,0,0,23,58.4,10.2,4.6,1.3,56,56,20.4,75.3,0,100,1,0,78.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,41,80,0,0.02446483,0,85,55,0,66.2,72.5,1,2200,55,69.9,72.5,0,100,260,2,67.5,74.8,0,0.036918532,0,-26,69.1,70.9,0,0,0,1256,76.9,72,0,0.011627907,0,118,68.9,67.2,0,0,0,111,72,69.3,0,0,0,-1,68.3,71.9,0,0.03688222,0,-13,68.1,73.5,0,0.0353857,0,43,65.4,75,0,0.049176294,0,59,67.3,68.7,0,100,950,-4,0,67.4,0,0,0,-6,68.7,67.7,0,0.01227295,0,100,70.5,65.4,0,43.54327,100,196,70,65.6,0,43.02313,200,200,68.5,65.5,0,39.796043,200,191,69.1,65.6,0,28.553183,200,99,70.7,66.1,0,30.383345,100,201,69.6,65.6,0,35.030483,200,203,71,65.6,0,28.043404,200,105,71.7,66.2,0,35.057854,100,203,68.6,65.9,0,30.517954,200,97,70.3,65.7,0,39.172726,100,99,71.9,65.2,0,37.01612,100,98,69.5,65.6,0,38.728394,100,198,69.4,65.2,0,37.30495,200,103,72.7,65.8,0,27.443865,100,203,68.9,65.7,0,35.96736,200,206,70.5,66,0,35.887318,200,204,72.3,65.5,0,26.597986,200,101,72.9,66.3,0,34.307583,100,202,69.2,65.1,0,34.102013,200,208,71.6,65.5,0,33.300255,200,100,71.6,64.9,0,55.870743,100,197,69.7,65.4,0,42.367256,200,201,69.9,65.1,0,36.159,200,-1,71.1,74.2,0,0,0,192,70.4,65.3,0,36.312912,200,198,70,66.1,0,42.262634,200,202,73.5,65.3,0,32.349926,200,151,72.3,65.8,0,46.717304,150,208,69.1,65.4,0,31.508207,200,198,72.5,64.9,0,39.506687,200,97,72.1,65.1,0,52.638077,100,200,69.2,65.1,0,47.154827,200,207,69.9,65.3,0,36.168377,200,99,73.7,65.3,0,28.058321,100,204,69.6,65.2,0,36.720554,200,92,69.6,65.6,0,30.625996,100,106,72.8,66,0,41.20202,100,101,73,286.7,0,29.907742,100,204,69.6,65.4,0,38.715065,200,208,72.4,65.2,0,40.32945,200,101,72.6,65.3,0,29.216373,100,96,70.8,65.8,0,32.330997,100,199,70.1,65.2,0,31.951937,200,104,73,65.4,0,38.063633,100,193,69.4,64.9,0,52.37832,200,101,70.9,65.9,0,32.75269,100,123,71.4,65.2,0,34.666176,100,97,71.3,66.5,0,36.0743,100,210,69.4,65.3,0,35.72376,200,203,71.7,64.8,0,50.908894,200,193,70.5,65.7,0,33.302887,200,200,72.2,65.5,0,39.789925,200,99,72.4,65.5,0,45.331543,100,102,70.2,65.5,0,23.97151,100,99,71.4,65.3,0,31.970259,100,198,71.6,65.3,0,29.32381,200,199,70.2,64.8,0,39.955627,200,97,68.9,65,0,41.01062,100,204,71.8,64.9,0,43.755867,200,132.6,130.8,137.6,153,142.7,141.6,1.9,0,30.27
20161122,2225,40.3,55.3,12.76011003,48.4735975,1,77.8,77,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,51.1,41.2,59.1,0,0,0,64,0,0,44.2,0,66.42857,0.8125,31.9,0,0,-0.1,1.5,0,0,0,72.3,62.6,64.2,55.1,55.4,0,63,20,0,62,1,66.42857,0.8125,17.9,0,0,23,55.2,10.2,4.6,1.7,55.4,55.4,20.6,75.3,0,100,1.3,0,78.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,38,80.1,0,0.02446483,0,85,55,0,66.2,72.4,1,2200,56,69.8,72.5,0,100,260,2,67.4,74.4,0,0.036918532,0,-26,69,71,0,0,0,1256,77,72.1,0,0.011627907,0,117,68.8,66.7,0,0,0,110,72,69.3,0,0,0,-1,68.2,71.6,0,0.03688222,0,-13,68,73,0,0.0353857,0,43,65.3,74.1,0,0.049176294,0,57,67.3,68.6,0,100,950,-3,0,67.3,0,0,0,-6,68.7,67.6,0,0.01227295,0,100,70.4,65.4,0,43.54327,100,196,69.8,65.5,0,43.02313,200,200,68.4,65.5,0,39.796043,200,192,69,65.6,0,28.553183,200,99,70.6,66.1,0,30.383345,100,202,69.4,65.6,0,35.030483,200,206,70.9,65.5,0,28.043404,200,105,71.6,66.2,0,35.057854,100,203,68.4,65.8,0,30.517954,200,97,70.3,65.6,0,39.172726,100,99,71.9,65.2,0,37.01612,100,97,69.3,65.6,0,38.728394,100,194,69.3,65.2,0,37.30495,200,102,72.7,65.8,0,27.443865,100,205,68.7,65.7,0,35.96736,200,208,70.4,66,0,35.887318,200,204,72.3,65.4,0,26.597986,200,101,72.8,66.3,0,34.307583,100,214,69.1,65,0,34.102013,200,204,71.6,65.4,0,33.300255,200,100,71.6,64.8,0,55.870743,100,198,69.6,65.3,0,42.367256,200,201,69.8,65,0,36.159,200,0,71.1,73.9,0,0,0,191,70.3,65.3,0,36.312912,200,198,69.9,66.1,0,42.262634,200,202,73.5,65.3,0,32.349926,200,150,72.3,65.8,0,46.717304,150,208,69.1,65.4,0,31.508207,200,199,72.5,64.9,0,39.506687,200,97,72.1,65,0,52.638077,100,199,69,65,0,47.154827,200,206,69.8,65.3,0,36.168377,200,99,73.7,65.3,0,28.058321,100,203,69.4,65.2,0,36.720554,200,91,69.5,65.6,0,30.625996,100,106,72.8,66,0,41.20202,100,101,73,286.9,0,29.907742,100,208,69.4,65.3,0,38.715065,200,209,72.4,65.1,0,40.32945,200,100,72.6,65.3,0,29.216373,100,96,70.7,65.7,0,32.330997,100,200,70,65.2,0,31.951937,200,104,73,65.4,0,38.063633,100,193,69.2,64.8,0,52.37832,200,100,70.8,65.8,0,32.75269,100,122,71.4,65.2,0,34.666176,100,97,71.3,66.4,0,36.0743,100,209,69.3,65.3,0,35.72376,200,203,71.7,64.8,0,50.908894,200,193,70.4,65.7,0,33.302887,200,200,72.2,65.5,0,39.789925,200,99,72.3,65.5,0,45.331543,100,102,70.1,65.4,0,23.97151,100,99,71.3,65.2,0,31.970259,100,199,71.5,65.2,0,29.32381,200,199,70.1,64.8,0,39.955627,200,97,68.8,64.9,0,41.01062,100,204,71.7,64.8,0,43.755867,200,133.4,131.3,136.9,155,142.4,141.4,0.5,0.1,30.27
