20161122,2230,40.3,55.3,12.76011003,48.4735975,1,77.8,77,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.9,41.2,58.6,0,0,0,64,0,0,44,0,66.42857,0.8125,32.2,0,0,-0.1,1.5,0,0,0,72.3,62.5,64.2,55.4,54.7,0,63,20,0,62,1.01,66.42857,0.8125,17.9,0,0,23.1,56.3,10.1,4.5,0.8,54.7,54.7,20.6,75.3,0,100,0.9,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,41,80.2,0,0.02446483,0,85,55,0,66.2,72.5,1,2200,55,69.8,72.4,0,100,260,2,67.4,74.1,0,0.036918532,0,-26,69,71,0,0,0,1257,77,72.2,0,0.011627907,0,114,68.7,66.3,0,0,0,110,72,69.2,0,0,0,-1,68.1,71.3,0,0.03688222,0,-14,68,72.6,0,0.0353857,0,42,65.2,73.3,0,0.049176294,0,58,67.2,68.5,0,100,950,-4,0,67.3,0,0,0,-6,68.6,67.6,0,0.01227295,0,100,70.4,65.3,0,43.54327,100,195,69.7,65.4,0,43.02313,200,200,68.3,65.3,0,39.796043,200,193,68.8,65.5,0,28.553183,200,99,70.5,66,0,30.383345,100,200,69.3,65.5,0,35.030483,200,203,70.8,65.5,0,28.043404,200,105,71.6,66.1,0,35.057854,100,204,68.3,65.8,0,30.517954,200,97,70.2,65.6,0,39.172726,100,100,71.9,65.1,0,37.01612,100,97,69.2,65.5,0,38.728394,100,196,69.2,65.1,0,37.30495,200,102,72.7,65.7,0,27.443865,100,204,68.6,65.6,0,35.96736,200,207,70.4,65.9,0,35.887318,200,208,72.2,65.3,0,26.597986,200,101,72.8,66.2,0,34.307583,100,218,69,65,0,34.102013,200,208,71.6,65.4,0,33.300255,200,100,71.6,64.7,0,55.870743,100,198,69.5,65.2,0,42.367256,200,200,69.7,65,0,36.159,200,-1,71,73.7,0,0,0,193,70.2,65.2,0,36.312912,200,199,69.8,66,0,42.262634,200,203,73.5,65.2,0,32.349926,200,152,72.2,65.7,0,46.717304,150,211,69,65.3,0,31.508207,200,200,72.5,64.9,0,39.506687,200,97,72,64.9,0,52.638077,100,199,68.9,65,0,47.154827,200,207,69.7,65.2,0,36.168377,200,99,73.6,65.2,0,28.058321,100,204,69.3,65.1,0,36.720554,200,90,69.5,65.5,0,30.625996,100,106,72.8,66,0,41.20202,100,101,73,286.8,0,29.907742,100,209,69.3,65.3,0,38.715065,200,209,72.4,65,0,40.32945,200,100,72.6,65.2,0,29.216373,100,97,70.6,65.6,0,32.330997,100,199,69.9,65.1,0,31.951937,200,104,73,65.3,0,38.063633,100,196,69.1,64.7,0,52.37832,200,100,70.7,65.7,0,32.75269,100,126,71.3,65.1,0,34.666176,100,98,71.3,66.4,0,36.0743,100,210,69.2,65.2,0,35.72376,200,201,71.7,64.7,0,50.908894,200,193,70.4,65.6,0,33.302887,200,200,72.1,65.5,0,39.789925,200,99,72.3,65.4,0,45.331543,100,101,70,65.4,0,23.97151,100,99,71.2,65.2,0,31.970259,100,197,71.4,65.1,0,29.32381,200,200,70,64.7,0,39.955627,200,97,68.7,64.8,0,41.01062,100,203,71.7,64.7,0,43.755867,200,133.1,131.5,136.4,157,142.2,141.6,1.3,-0.1,30.27
20161122,2235,40.1,55.9,12.72122076,48.4735975,1,77.8,76.9,4.2,77.3,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.9,41.1,58.1,0,0,0,64,0,0,43.9,0,66.42857,0.8125,32.6,0,0,-0.1,1.5,0,0,0,72.2,62.6,64.4,55,54.1,0,63,20,0,62.2,0.99,66.42857,0.8125,17.9,0,0,23.1,53.3,10.2,4.6,1.3,54.1,54.1,20.7,75.3,0,100,0.6,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,42,80.2,0,0.02446483,0,85,55,0,66.2,72.2,1,2200,52,69.6,72.3,0,100,260,2,67.3,73.8,0,0.036918532,0,-27,69,71.1,0,0,0,1256,77.1,72.3,0,0.011627907,0,115,68.6,65.9,0,0,0,111,72,69.2,0,0,0,-1,68,71.1,0,0.03688222,0,-13,67.8,72.1,0,0.0353857,0,43,65.1,72.5,0,0.049176294,0,53,67.1,68.4,0,100,950,-3,0,67.3,0,0,0,-6,68.4,67.6,0,0.01227295,0,100,70.4,65.3,0,43.54327,100,196,69.6,65.5,0,43.02313,200,200,68.2,65.4,0,39.796043,200,192,68.7,65.5,0,28.553183,200,99,70.5,65.9,0,30.383345,100,201,69.2,65.5,0,35.030483,200,203,70.8,65.4,0,28.043404,200,104,71.5,66.1,0,35.057854,100,204,68.2,65.7,0,30.517954,200,97,70.1,65.6,0,39.172726,100,99,71.8,65.1,0,37.01612,100,97,69.1,65.5,0,38.728394,100,195,69.1,65.1,0,37.30495,200,102,72.6,65.7,0,27.443865,100,205,68.5,65.6,0,35.96736,200,207,70.3,65.9,0,35.887318,200,205,72.2,65.3,0,26.597986,200,101,72.8,66.2,0,34.307583,100,218,68.9,65,0,34.102013,200,210,71.5,65.4,0,33.300255,200,99,71.5,64.8,0,55.870743,100,197,69.4,65.2,0,42.367256,200,201,69.6,65,0,36.159,200,-1,71,73.5,0,0,0,193,70.1,65.2,0,36.312912,200,198,69.8,66,0,42.262634,200,202,73.5,65.2,0,32.349926,200,151,72.2,65.7,0,46.717304,150,209,68.9,65.3,0,31.508207,200,196,72.4,64.9,0,39.506687,200,97,72,64.9,0,52.638077,100,199,68.8,65,0,47.154827,200,203,69.6,65.2,0,36.168377,200,99,73.6,65.2,0,28.058321,100,207,69.2,65.1,0,36.720554,200,89,69.4,65.5,0,30.625996,100,106,72.8,65.9,0,41.20202,100,101,73,286.9,0,29.907742,100,208,69.3,65.2,0,38.715065,200,207,72.3,65,0,40.32945,200,100,72.6,65.2,0,29.216373,100,96,70.5,65.6,0,32.330997,100,198,69.9,65.1,0,31.951937,200,104,73,65.3,0,38.063633,100,191,69,64.8,0,52.37832,200,100,70.6,65.7,0,32.75269,100,127,71.3,65.1,0,34.666176,100,97,71.2,66.3,0,36.0743,100,207,69.1,65.2,0,35.72376,200,200,71.6,64.7,0,50.908894,200,192,70.3,65.6,0,33.302887,200,200,72.1,65.4,0,39.789925,200,99,72.3,65.4,0,45.331543,100,102,69.9,65.3,0,23.97151,100,100,71.2,65.1,0,31.970259,100,198,71.4,65.1,0,29.32381,200,198,69.9,64.7,0,39.955627,200,97,68.6,64.8,0,41.01062,100,203,71.6,64.8,0,43.755867,200,132.7,131.4,136,157,141.9,141.9,-0.7,1.5,30.27
20161122,2240,39.9,56.7,12.69302278,48.4735975,1,77.8,76.9,4.2,77.3,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.8,41,57.5,0,0,0,64,0,0,43.7,0,66.42857,0.8125,32.8,0,0,-0.1,1.5,0,0,0,72.2,62.5,64.4,55.1,53.4,0,63,20,0,62.1,1,66.42857,0.8125,17.9,0,0,23,54.5,10.2,4.2,0.4,53.4,53.4,20.9,75.3,0,100,0.9,0,76.5,0.05,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,40,80.2,0,0.02446483,0,85,55,0,66.2,71.9,1,2200,52,69.6,72.3,0,100,260,2,67.3,73.4,0,0.036918532,0,-27,69,71.1,0,0,0,1257,77.1,72.4,0,0.011627907,0,112,68.6,65.6,0,0,0,111,72,69.2,0,0,0,-1,67.9,70.9,0,0.03688222,0,-13,67.9,71.7,0,0.0353857,0,43,65,71.7,0,0.049176294,0,46,67.1,68.3,0,100,950,-4,0,67.3,0,0,0,-6,68.4,67.5,0,0.01227295,0,101,70.3,65.4,0,43.54327,100,197,69.5,65.5,0,43.02313,200,201,68,65.4,0,39.796043,200,193,68.6,65.5,0,28.553183,200,99,70.4,65.9,0,30.383345,100,203,69.1,65.5,0,35.030483,200,204,70.7,65.5,0,28.043404,200,104,71.5,66.1,0,35.057854,100,205,68,65.8,0,30.517954,200,96,70.1,65.6,0,39.172726,100,99,71.8,65.2,0,37.01612,100,96,69,65.6,0,38.728394,100,196,69,65.2,0,37.30495,200,102,72.6,65.7,0,27.443865,100,205,68.3,65.6,0,35.96736,200,209,70.2,65.9,0,35.887318,200,206,72.2,65.3,0,26.597986,200,101,72.8,66.2,0,34.307583,100,197,68.8,65,0,34.102013,200,204,71.5,65.4,0,33.300255,200,100,71.5,64.8,0,55.870743,100,201,69.3,65.3,0,42.367256,200,202,69.5,65,0,36.159,200,-1,71,73.3,0,0,0,192,70,65.2,0,36.312912,200,198,69.7,66,0,42.262634,200,203,73.5,65.2,0,32.349926,200,151,72.2,65.7,0,46.717304,150,211,68.9,65.3,0,31.508207,200,200,72.4,64.9,0,39.506687,200,98,72,65,0,52.638077,100,200,68.7,65.1,0,47.154827,200,205,69.5,65.2,0,36.168377,200,100,73.5,65.2,0,28.058321,100,210,69.1,65.1,0,36.720554,200,87,69.4,65.5,0,30.625996,100,107,72.7,65.9,0,41.20202,100,102,73,286.6,0,29.907742,100,208,69.2,65.3,0,38.715065,200,209,72.3,65.1,0,40.32945,200,100,72.6,65.3,0,29.216373,100,96,70.5,65.6,0,32.330997,100,199,69.8,65.1,0,31.951937,200,105,72.9,65.4,0,38.063633,100,197,68.9,64.9,0,52.37832,200,100,70.6,65.7,0,32.75269,100,132,71.2,65.2,0,34.666176,100,98,71.2,66.4,0,36.0743,100,210,69,65.3,0,35.72376,200,202,71.6,64.8,0,50.908894,200,193,70.2,65.6,0,33.302887,200,200,72,65.5,0,39.789925,200,99,72.3,65.3,0,45.331543,100,102,69.9,65.4,0,23.97151,100,100,71.1,65.1,0,31.970259,100,198,71.4,65.1,0,29.32381,200,200,69.8,64.7,0,39.955627,200,98,68.5,64.9,0,41.01062,100,204,71.5,64.8,0,43.755867,200,132.6,131.1,135,158,141.7,142.1,2.7,-0.1,30.27
20161122,2245,39.8,57.1,12.67872753,48.4735975,1,77.8,76.9,4.2,77.3,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.8,41.3,57.2,0,0,0,64,0,0,43.7,0,66.42857,0.8125,33.3,0,0,-0.1,1.5,0,0,0,72.1,62.1,64.4,55,52.2,0,63,20,0,61.6,1.01,66.42857,0.8125,17.9,0,0,23,52.6,10.2,4.6,0.9,52.2,52.2,21,75.3,0,100,1.3,0,76.5,0.05,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,44,80.2,0,0.02446483,0,85,55,0,66.1,72.1,1,2200,55,69.7,72.2,0,100,260,2,67.2,73.1,0,0.036918532,0,-26,69,71.1,0,0,0,1256,77.1,72.5,0,0.011627907,0,109,68.5,65.3,0,0,0,110,71.9,69.2,0,0,0,-1,67.8,70.6,0,0.03688222,0,-13,68,71.3,0,0.0353857,0,42,64.8,71,0,0.049176294,0,57,67.1,68.2,0,100,950,-4,0,67.4,0,0,0,-6,68.4,67.6,0,0.01227295,0,101,70.3,65.3,0,43.54327,100,196,69.4,65.5,0,43.02313,200,200,67.9,65.4,0,39.796043,200,194,68.5,65.5,0,28.553183,200,100,70.4,65.9,0,30.383345,100,202,69,65.5,0,35.030483,200,206,70.6,65.5,0,28.043404,200,106,71.4,66.1,0,35.057854,100,206,67.9,65.7,0,30.517954,200,97,70,65.5,0,39.172726,100,100,71.8,65.2,0,37.01612,100,98,68.9,65.6,0,38.728394,100,197,68.9,65.1,0,37.30495,200,103,72.5,65.7,0,27.443865,100,206,68.1,65.6,0,35.96736,200,207,70.1,65.8,0,35.887318,200,204,72.1,65.3,0,26.597986,200,102,72.8,66.2,0,34.307583,100,197,68.7,65,0,34.102013,200,204,71.4,65.4,0,33.300255,200,100,71.5,64.8,0,55.870743,100,197,69.2,65.2,0,42.367256,200,201,69.4,65,0,36.159,200,-1,70.9,73.1,0,0,0,193,69.9,65.2,0,36.312912,200,198,69.6,66,0,42.262634,200,202,73.5,65.2,0,32.349926,200,151,72.1,65.7,0,46.717304,150,209,68.8,65.3,0,31.508207,200,199,72.4,64.9,0,39.506687,200,98,72,65,0,52.638077,100,200,68.6,65,0,47.154827,200,204,69.4,65.2,0,36.168377,200,100,73.5,65.2,0,28.058321,100,205,69.1,65.1,0,36.720554,200,92,69.3,65.5,0,30.625996,100,105,72.7,65.9,0,41.20202,100,103,73,286.6,0,29.907742,100,207,69.1,65.3,0,38.715065,200,208,72.3,65.1,0,40.32945,200,101,72.5,65.2,0,29.216373,100,96,70.4,65.6,0,32.330997,100,199,69.7,65.1,0,31.951937,200,106,72.9,65.3,0,38.063633,100,198,68.8,64.8,0,52.37832,200,100,70.5,65.7,0,32.75269,100,127,71.2,65.1,0,34.666176,100,98,71.2,66.3,0,36.0743,100,209,68.9,65.2,0,35.72376,200,206,71.6,64.8,0,50.908894,200,192,70.1,65.5,0,33.302887,200,201,71.9,65.4,0,39.789925,200,99,72.3,65.4,0,45.331543,100,102,69.7,65.3,0,23.97151,100,100,71,65.1,0,31.970259,100,201,71.4,65.1,0,29.32381,200,200,69.7,64.7,0,39.955627,200,98,68.4,64.8,0,41.01062,100,204,71.4,64.8,0,43.755867,200,133,131.1,135,160,141.4,142.5,1.1,0,30.27
20161122,2250,39.8,57.1,12.67872753,48.4735975,1,77.8,76.9,4.2,77.3,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.7,40.9,56.9,0,0,0,64,0,0,43.6,0,66.42857,0.8125,32.9,0,0,-0.1,1.5,0,0,0,72.1,62.3,64,54.9,50.9,0,63,20,0,61.7,1.01,66.42857,0.8125,17.9,0,0,23.3,54.5,10.2,4.3,1.4,50.9,50.9,21,75.3,0,100,0.9,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,44,80.2,0,0.02446483,0,85,55,0,66.1,72.3,1,2200,55,69.7,72.1,0,100,260,2,67.2,72.8,0,0.036918532,0,-27,69,71.2,0,0,0,1256,77.2,72.6,0,0.011627907,0,116,68.4,64.9,0,0,0,110,71.9,69.2,0,0,0,-1,67.8,70.4,0,0.03688222,0,-14,67.9,71,0,0.0353857,0,43,64.7,70.4,0,0.049176294,0,60,67,68.1,0,100,950,-4,0,67.3,0,0,0,-6,68.4,67.6,0,0.01227295,0,100,70.2,65.2,0,43.54327,100,195,69.2,65.3,0,43.02313,200,199,67.9,65.2,0,39.796043,200,192,68.4,65.4,0,28.553183,200,99,70.3,65.8,0,30.383345,100,201,68.9,65.4,0,35.030483,200,204,70.6,65.3,0,28.043404,200,105,71.4,66,0,35.057854,100,204,67.8,65.6,0,30.517954,200,97,69.9,65.4,0,39.172726,100,99,71.8,65,0,37.01612,100,95,68.8,65.4,0,38.728394,100,195,68.8,65,0,37.30495,200,102,72.5,65.6,0,27.443865,100,204,68,65.5,0,35.96736,200,205,70.1,65.8,0,35.887318,200,203,72.1,65.3,0,26.597986,200,100,72.7,66.1,0,34.307583,100,200,68.6,64.9,0,34.102013,200,204,71.4,65.3,0,33.300255,200,99,71.5,64.6,0,55.870743,100,196,69.1,65.1,0,42.367256,200,203,69.3,64.8,0,36.159,200,0,70.9,73,0,0,0,193,69.9,65.1,0,36.312912,200,197,69.5,65.9,0,42.262634,200,202,73.4,65.1,0,32.349926,200,150,72.1,65.6,0,46.717304,150,209,68.7,65.2,0,31.508207,200,200,72.4,64.7,0,39.506687,200,97,71.9,64.8,0,52.638077,100,198,68.5,64.8,0,47.154827,200,208,69.3,65.1,0,36.168377,200,99,73.5,65.1,0,28.058321,100,204,68.9,65,0,36.720554,200,92,69.3,65.4,0,30.625996,100,105,72.7,65.8,0,40.626263,100,101,72.9,286.8,0,29.907742,100,209,69,65.2,0,38.715065,200,208,72.3,64.9,0,40.32945,200,100,72.5,65.1,0,29.216373,100,96,70.4,65.5,0,32.330997,100,199,69.6,65,0,31.951937,200,104,72.9,65.3,0,38.063633,100,187,68.7,64.6,0,52.37832,200,99,70.5,65.6,0,32.75269,100,120,71.2,65,0,34.666176,100,98,71.1,66.3,0,36.0743,100,204,68.8,65.2,0,35.72376,200,197,71.6,64.6,0,50.908894,200,191,70.1,65.5,0,33.302887,200,199,71.9,65.4,0,39.789925,200,98,72.3,65.3,0,45.331543,100,102,69.7,65.3,0,23.97151,100,99,71,65,0,31.970259,100,197,71.3,65,0,29.32381,200,199,69.6,64.6,0,39.955627,200,97,68.3,64.7,0,41.01062,100,203,71.4,64.6,0,43.755867,200,133.1,131.5,134.5,160,141.2,142.7,1,0,30.27
20161122,2255,39.8,57.3,12.68868943,48.4735975,1,77.8,76.9,4.2,77.3,79.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.5,40.9,56.6,0,0,0,64,0,0,43.4,0,66.42857,0.8125,33.1,0,0,-0.1,1.5,0,0,0,72.1,62.3,63.9,55.3,49.7,0,63,20,0,61.6,1,66.42857,0.8125,17.9,0,0,23.3,56.3,10.2,4.3,1.3,49.7,49.7,21.2,75.3,0,100,1.9,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,42,80.3,0,0.02446483,0,85,55,0,66.1,72.3,1,2200,54,69.7,72,0,100,260,2,67.1,72.6,0,0.036918532,0,-26,69,71.2,0,0,0,1257,77.2,72.6,0,0.011627907,0,114,68.3,64.6,0,0,0,111,71.9,69.1,0,0,0,-1,67.7,70.2,0,0.03688222,0,-13,67.8,70.6,0,0.0353857,0,42,64.6,69.8,0,0.049176294,0,59,66.9,68.1,0,100,950,-4,0,67.3,0,0,0,-6,68.3,67.6,0,0.01227295,0,100,70.2,65.1,0,43.54327,100,197,69.1,65.3,0,43.02313,200,201,67.7,65.2,0,39.796043,200,193,68.2,65.3,0,28.553183,200,99,70.3,65.8,0,30.383345,100,202,68.8,65.3,0,35.030483,200,206,70.5,65.3,0,28.043404,200,105,71.3,65.9,0,35.057854,100,205,67.6,65.5,0,30.517954,200,98,69.9,65.4,0,39.172726,100,99,71.8,64.9,0,37.01612,100,96,68.7,65.3,0,38.728394,100,195,68.7,64.9,0,37.30495,200,102,72.5,65.5,0,27.443865,100,203,67.9,65.4,0,35.96736,200,207,70,65.7,0,35.887318,200,205,72.1,65.2,0,26.597986,200,100,72.7,66,0,34.307583,100,210,68.5,64.8,0,34.102013,200,204,71.3,65.2,0,33.300255,200,99,71.4,64.5,0,55.870743,100,195,69,65,0,42.367256,200,200,69.2,64.8,0,36.159,200,0,70.8,72.8,0,0,0,192,69.8,65,0,36.312912,200,199,69.5,65.8,0,42.262634,200,202,73.4,65,0,32.349926,200,150,72.1,65.5,0,46.717304,150,208,68.7,65.1,0,31.508207,200,198,72.4,64.7,0,39.506687,200,97,71.9,64.7,0,52.638077,100,198,68.4,64.7,0,47.154827,200,206,69.2,65,0,36.168377,200,99,73.4,65,0,28.058321,100,205,68.9,64.9,0,36.720554,200,91,69.3,65.4,0,30.625996,100,104,72.7,65.8,0,40.626263,100,100,72.9,286.6,0,29.907742,100,209,68.9,65.1,0,38.715065,200,208,72.3,64.9,0,39.926044,200,100,72.5,65.1,0,29.216373,100,96,70.3,65.4,0,32.330997,100,200,69.5,64.9,0,31.951937,200,103,72.8,65.2,0,38.063633,100,199,68.6,64.6,0,52.37832,200,100,70.4,65.6,0,32.75269,100,126,71.1,65,0,34.666176,100,97,71.1,66.2,0,36.0743,100,209,68.7,65.1,0,35.72376,200,202,71.5,64.5,0,50.908894,200,193,70,65.4,0,33.302887,200,200,71.9,65.3,0,39.789925,200,99,72.3,65.2,0,45.331543,100,101,69.6,65.2,0,23.97151,100,99,70.9,65,0,31.970259,100,201,71.3,64.9,0,29.32381,200,199,69.5,64.5,0,39.955627,200,97,68.2,64.7,0,41.01062,100,205,71.3,64.6,0,43.755867,200,133,131.5,134.3,160,140.9,142.7,1.1,-0.9,30.28
20161122,2300,39.8,57.3,12.68868943,48.4735975,1,77.8,76.9,4.2,77.3,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.4,40.7,56,0,0,0,64,0,0,43.2,0,66.42857,0.8125,32.9,0,0,-0.1,1.5,0,0,0,72.1,62.4,64,55.2,48.7,0,63,20,0,61.5,1.02,66.42857,0.8125,17.9,0,0,23.3,55.9,10.2,4.5,1,48.7,48.7,21.3,75.3,0,100,0.8,0,76.5,0.05,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,42,80.2,0,0.02446483,0,85,55,0,66,72.2,1,2200,55,69.6,71.9,0,100,260,2,67.1,72.3,0,0.036918532,0,-26,69,71.2,0,0,0,1257,77.2,72.7,0,0.011627907,0,117,68.2,64.4,0,0,0,110,71.9,69.1,0,0,0,-1,67.6,70,0,0.03688222,0,-13,67.7,70.3,0,0.0353857,0,43,64.6,69.3,0,0.049176294,0,59,66.8,68,0,100,950,-4,0,67.2,0,0,0,-6,68.3,67.5,0,0.01227295,0,101,70.2,65.1,0,43.54327,100,196,69,65.2,0,43.02313,200,201,67.7,65.1,0,39.796043,200,193,68.1,65.2,0,28.553183,200,100,70.2,65.7,0,30.383345,100,200,68.7,65.2,0,35.030483,200,205,70.5,65.2,0,28.043404,200,105,71.2,65.8,0,34.646194,100,203,67.5,65.5,0,30.517954,200,97,69.8,65.3,0,39.172726,100,99,71.7,64.8,0,37.01612,100,97,68.6,65.2,0,38.728394,100,198,68.6,64.8,0,37.30495,200,103,72.4,65.5,0,27.443865,100,205,67.8,65.3,0,35.96736,200,210,69.9,65.6,0,35.887318,200,204,72.1,65.1,0,26.597986,200,102,72.7,65.9,0,34.307583,100,217,68.4,64.7,0,34.102013,200,205,71.3,65.1,0,33.300255,200,100,71.4,64.4,0,55.870743,100,196,68.9,65,0,42.367256,200,203,69.1,64.7,0,36.159,200,0,70.8,72.7,0,0,0,191,69.7,64.9,0,36.312912,200,199,69.4,65.7,0,42.262634,200,203,73.4,65,0,32.349926,200,152,72.1,65.4,0,46.717304,150,211,68.6,65.1,0,31.508207,200,198,72.3,64.6,0,39.506687,200,97,71.9,64.6,0,52.638077,100,199,68.3,64.7,0,47.154827,200,205,69.1,64.9,0,36.168377,200,99,73.4,65,0,28.058321,100,208,68.8,64.9,0,36.720554,200,91,69.2,65.3,0,30.625996,100,104,72.7,65.7,0,40.626263,100,103,72.9,286.6,0,29.907742,100,210,68.8,65,0,38.715065,200,207,72.2,64.8,0,39.926044,200,100,72.5,65,0,29.216373,100,97,70.2,65.4,0,32.330997,100,199,69.4,64.8,0,31.951937,200,104,72.8,65.1,0,38.063633,100,196,68.5,64.5,0,52.37832,200,100,70.4,65.5,0,32.75269,100,128,71.1,64.9,0,34.666176,100,98,71,66.1,0,36.0743,100,209,68.6,65,0,35.72376,200,201,71.5,64.4,0,50.908894,200,194,70,65.4,0,33.302887,200,200,71.8,65.3,0,39.789925,200,99,72.3,65.2,0,45.331543,100,102,69.5,65.1,0,23.97151,100,100,70.9,64.9,0,31.970259,100,198,71.2,64.8,0,29.32381,200,200,69.4,64.4,0,39.955627,200,98,68,64.6,0,41.01062,100,206,71.2,64.5,0,43.755867,200,132.6,131.3,133.7,161,140.8,143,1.3,-0.2,30.28
20161122,2305,39.8,57,12.6721906,42.01908083,1,77.8,76.9,4.2,77.3,79.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.3,40.4,55.7,0,0,0,64,0,0,43.1,0,66.42857,0.8125,33.3,0,0,-0.1,1.5,0,0,0,72,62.5,63.9,55.1,47.8,0,63,20,0,62.1,0.98,66.42857,0.8125,17.9,0,0,23.3,54.5,10.2,4.2,1.2,47.8,47.8,21.3,75.3,0,100,0.4,0,76.5,0.05,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,45,80.3,0,0.02446483,0,85,55,0,66,72.3,1,2200,55,69.6,71.8,0,100,260,2,67,72.2,0,0.036918532,0,-27,69,71.1,0,0,0,1256,77.3,72.7,0,0.011627907,0,114,68.2,64.1,0,0,0,111,71.9,69.1,0,0,0,-1,67.5,69.8,0,0.03688222,0,-13,67.6,69.9,0,0.0353857,0,42,64.5,68.8,0,0.049176294,0,62,66.7,68,0,100,950,-4,0,67.2,0,0,0,-6,68.2,67.5,0,0.01227295,0,100,70.1,65,0,43.54327,100,195,68.9,65.1,0,43.02313,200,199,67.5,65,0,39.796043,200,193,68,65.2,0,28.553183,200,99,70.2,65.6,0,30.383345,100,199,68.6,65.2,0,35.030483,200,203,70.4,65.1,0,28.043404,200,101,71.2,65.8,0,34.167778,100,203,67.4,65.4,0,30.517954,200,98,69.7,65.3,0,39.172726,100,99,71.7,64.8,0,37.01612,100,97,68.5,65.2,0,38.728394,100,193,68.5,64.8,0,37.30495,200,102,72.4,65.4,0,27.443865,100,203,67.7,65.2,0,35.96736,200,207,69.9,65.6,0,35.887318,200,205,72,65,0,26.597986,200,100,72.7,65.9,0,34.307583,100,197,68.3,64.7,0,34.102013,200,204,71.2,65.1,0,33.300255,200,99,71.4,64.4,0,55.870743,100,197,68.8,65,0,42.367256,200,201,69,64.6,0,36.159,200,-1,70.8,72.6,0,0,0,189,69.6,64.9,0,36.312912,200,198,69.4,65.6,0,42.262634,200,200,73.4,64.9,0,32.349926,200,150,72.1,65.4,0,46.717304,150,209,68.6,65,0,31.508207,200,196,72.3,64.6,0,39.506687,200,96,71.9,64.6,0,52.638077,100,198,68.2,64.6,0,47.154827,200,203,69.1,64.9,0,36.168377,200,99,73.3,64.9,0,28.058321,100,202,68.7,64.8,0,36.720554,200,90,69.2,65.2,0,30.625996,100,104,72.7,65.6,0,40.626263,100,100,72.9,287,0,29.907742,100,208,68.7,64.9,0,38.715065,200,207,72.2,64.7,0,39.926044,200,99,72.5,64.9,0,29.216373,100,96,70.2,65.3,0,32.330997,100,199,69.3,64.8,0,31.951937,200,103,72.8,65,0,38.063633,100,189,68.4,64.4,0,52.37832,200,100,70.4,65.4,0,32.75269,100,127,71,64.8,0,34.666176,100,97,70.9,66.1,0,36.0743,100,206,68.5,64.9,0,35.72376,200,198,71.5,64.4,0,50.908894,200,191,69.9,65.3,0,33.302887,200,199,71.8,65.2,0,39.789925,200,98,72.3,65.1,0,45.331543,100,101,69.4,65.1,0,23.97151,100,99,70.8,64.8,0,31.970259,100,201,71.2,64.8,0,29.32381,200,199,69.3,64.3,0,39.955627,200,97,68,64.5,0,41.01062,100,205,71.1,64.4,0,43.755867,200,132.7,131.1,133.1,163,140.6,143,0.6,0,30.28
20161122,2310,39.6,57.3,12.61596584,42.01908083,1,77.8,76.9,4.2,77.3,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.2,40.6,55.5,0,0,0,64,0,0,43,0,66.42857,0.8125,33.7,0,0,-0.1,1.5,0,0,0,72,62.5,64.2,55,46.5,0,63,20,0,61.9,0.97,66.42857,0.8125,17.9,0,0,23.3,53.7,10.2,4.3,0.9,46.5,46.5,21.5,75.3,0,100,0.9,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,42,80.3,0,0.02446483,0,85,55,0,66,72.2,1,2200,54,69.5,71.7,0,100,260,2,67,71.9,0,0.036918532,0,-27,69,71.1,0,0,0,1257,77.3,72.8,0,0.011627907,0,116,68.1,63.9,0,0,0,111,71.8,69.1,0,0,0,-1,67.4,69.7,0,0.03688222,0,-14,67.6,69.7,0,0.0353857,0,43,64.4,68.3,0,0.049176294,0,60,66.7,67.9,0,100,950,-4,0,67.1,0,0,0,-6,68.2,67.4,0,0.01227295,0,100,70.1,65,0,43.54327,100,195,68.9,65.2,0,43.02313,200,199,67.4,65.1,0,39.796043,200,192,68,65.2,0,28.553183,200,100,70.1,65.6,0,30.383345,100,199,68.5,65.2,0,35.030483,200,204,70.4,65.1,0,28.043404,200,101,71.1,65.8,0,34.167778,100,203,67.3,65.4,0,30.517954,200,97,69.7,65.3,0,39.172726,100,99,71.7,64.9,0,37.01612,100,96,68.4,65.2,0,38.728394,100,195,68.4,64.8,0,37.30495,200,102,72.4,65.4,0,27.443865,100,203,67.5,65.3,0,35.96736,200,206,69.8,65.6,0,35.887318,200,206,72,65,0,26.597986,200,101,72.6,65.9,0,34.307583,100,204,68.2,64.7,0,34.102013,200,204,71.2,65.1,0,33.300255,200,98,71.4,64.5,0,55.870743,100,197,68.7,65,0,42.367256,200,200,69,64.7,0,36.159,200,-1,70.7,72.5,0,0,0,192,69.5,64.9,0,36.312912,200,198,69.3,65.7,0,42.262634,200,203,73.3,64.9,0,32.349926,200,149,72,65.4,0,46.717304,150,209,68.5,65,0,31.508207,200,197,72.3,64.6,0,39.506687,200,97,71.9,64.7,0,52.638077,100,198,68.1,64.7,0,47.154827,200,206,69,64.9,0,36.168377,200,99,73.3,65,0,28.058321,100,206,68.6,64.8,0,36.720554,200,90,69.1,65.2,0,30.625996,100,104,72.6,65.6,0,40.626263,100,99,72.9,286.7,0,29.907742,100,207,68.7,65,0,38.715065,200,203,72.2,64.8,0,39.926044,200,100,72.5,65,0,29.216373,100,96,70.1,65.4,0,32.330997,100,197,69.3,64.8,0,31.951937,200,103,72.8,65.1,0,38.063633,100,190,68.4,64.5,0,52.37832,200,99,70.3,65.4,0,32.75269,100,121,71,64.8,0,34.666176,100,97,71,66.1,0,36.0743,100,209,68.5,65,0,35.72376,200,203,71.4,64.5,0,50.908894,200,191,69.8,65.3,0,33.302887,200,199,71.7,65.2,0,39.789925,200,98,72.3,65.1,0,45.331543,100,101,69.3,65.1,0,23.97151,100,99,70.7,64.8,0,31.970259,100,198,71.2,64.8,0,29.32381,200,199,69.2,64.4,0,39.955627,200,97,67.9,64.6,0,41.01062,100,205,71.1,64.5,0,43.755867,200,133.1,131.3,133.1,163,140.3,143.2,1.1,0,30.28
20161122,2315,39.5,58,12.61771327,42.01908083,1,77.8,76.9,4.2,77.2,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,50.1,40.5,54.9,0,0,0,64,0,0,43,0,66.42857,0.8125,33.7,0,0,-0.1,1.5,0,0,0,72,62.3,64.1,55.4,45.1,0,63,20,0,61.4,0.99,66.42857,0.8125,17.9,0,0,23.2,56.3,10.2,4.4,0.7,45.1,45.1,21.5,75.3,0,100,1,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,39,80.2,0,0.02446483,0,85,55,0,65.9,72.2,1,2200,55,69.5,71.6,0,100,260,2,67,71.7,0,0.036918532,0,-27,68.9,71.1,0,0,0,1257,77.3,72.8,0,0.011627907,0,116,68,63.6,0,0,0,111,71.8,69,0,0,0,-1,67.4,69.5,0,0.03688222,0,-13,67.5,69.3,0,0.0353857,0,42,64.3,67.9,0,0.049176294,0,61,66.6,67.9,0,100,950,-4,0,67,0,0,0,-6,68.1,67.4,0,0.01227295,0,100,70.1,65.1,0,43.54327,100,195,68.8,65.2,0,43.02313,200,199,67.4,65.1,0,39.796043,200,192,67.9,65.2,0,28.553183,200,100,70.1,65.6,0,30.383345,100,200,68.4,65.2,0,35.030483,200,205,70.4,65.2,0,28.043404,200,102,71.1,65.8,0,34.167778,100,203,67.2,65.4,0,30.517954,200,96,69.6,65.3,0,39.172726,100,99,71.7,64.9,0,37.01612,100,97,68.3,65.2,0,38.728394,100,195,68.3,64.9,0,37.30495,200,103,72.3,65.5,0,27.443865,100,203,67.4,65.3,0,35.96736,200,208,69.7,65.6,0,35.887318,200,204,72,65.1,0,26.597986,200,100,72.6,65.9,0,34.307583,100,195,68.1,64.7,0,34.102013,200,199,71.2,65.1,0,33.300255,200,99,71.4,64.5,0,55.870743,100,196,68.6,65.1,0,42.367256,200,200,68.9,64.7,0,36.159,200,0,70.7,72.4,0,0,0,193,69.4,65,0,36.312912,200,199,69.2,65.7,0,42.262634,200,202,73.3,64.9,0,32.349926,200,150,72,65.4,0,46.717304,150,204,68.4,65.1,0,31.508207,200,197,72.2,64.6,0,39.506687,200,96,71.8,64.7,0,52.638077,100,198,68,64.7,0,47.154827,200,208,68.9,65,0,35.637577,200,99,73.3,64.9,0,28.058321,100,206,68.6,64.8,0,36.720554,200,91,69.1,65.3,0,30.625996,100,104,72.6,65.6,0,40.626263,100,100,72.9,286.8,0,29.907742,100,207,68.6,65,0,38.715065,200,206,72.2,64.8,0,39.926044,200,101,72.5,65,0,29.216373,100,96,70.1,65.4,0,32.330997,100,199,69.2,64.8,0,31.951937,200,104,72.8,65.1,0,38.063633,100,197,68.3,64.5,0,52.37832,200,100,70.2,65.4,0,32.75269,100,121,71,64.9,0,34.666176,100,97,71,66.1,0,36.0743,100,209,68.4,65,0,35.72376,200,198,71.4,64.5,0,50.908894,200,191,69.8,65.3,0,33.302887,200,199,71.7,65.2,0,39.789925,200,98,72.2,65.1,0,45.331543,100,101,69.3,65.1,0,23.97151,100,99,70.7,64.8,0,31.970259,100,202,71.1,64.8,0,29.32381,200,199,69.1,64.4,0,39.955627,200,97,67.8,64.6,0,41.01062,100,205,71,64.5,0,43.755867,200,133,131.5,132.5,164,140.1,143.8,0.5,1.4,30.28
20161122,2320,39.4,57.9,12.5758955,42.01908083,1,77.8,76.9,4.2,77.2,79.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49.9,40.5,54.7,0,0,0,64,0,0,42.8,0,66.42857,0.8125,33.9,0,0,-0.1,1.5,0,0,0,71.9,62,64.2,55.2,44.1,0,63,20,0,61,0.99,66.42857,0.8125,17.9,0,0,23.1,56,10.2,4.3,1.3,44.1,44.1,21.7,75.3,0,100,0.9,0,76.5,0.05,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,42,80.2,0,0.02446483,0,85,55,0,65.9,72.3,1,2200,53,69.4,71.5,0,100,260,2,66.9,71.6,0,0.036918532,0,-27,68.9,71.1,0,0,0,1257,77.3,72.8,0,0.011627907,0,113,67.9,63.4,0,0,0,111,71.8,69,0,0,0,-1,67.3,69.4,0,0.03688222,0,-13,67.5,69,0,0.0353857,0,42,64.3,67.4,0,0.049176294,0,54,66.6,67.8,0,100,950,-4,0,67,0,0,0,-6,68,67.3,0,0.01227295,0,100,70,65.1,0,43.54327,100,196,68.7,65.2,0,43.02313,200,200,67.3,65.1,0,39.796043,200,193,67.8,65.2,0,28.553183,200,100,70,65.6,0,30.383345,100,201,68.3,65.2,0,35.030483,200,207,70.3,65.2,0,28.043404,200,103,71.1,65.8,0,34.167778,100,205,67.1,65.4,0,30.517954,200,98,69.5,65.3,0,39.172726,100,100,71.7,64.9,0,37.01612,100,97,68.3,65.2,0,38.728394,100,196,68.3,64.9,0,37.30495,200,103,72.3,65.4,0,27.443865,100,203,67.3,65.3,0,35.96736,200,207,69.6,65.6,0,35.887318,200,206,71.9,65.1,0,26.597986,200,101,72.6,65.9,0,34.307583,100,219,68,64.7,0,34.102013,200,206,71.1,65.2,0,33.300255,200,100,71.3,64.6,0,55.870743,100,200,68.6,65.1,0,42.367256,200,202,68.8,64.7,0,36.159,200,0,70.6,72.4,0,0,0,193,69.3,65,0,36.312912,200,198,69.2,65.7,0,42.262634,200,203,73.3,64.9,0,32.349926,200,151,72,65.5,0,46.717304,150,210,68.4,65.1,0,31.508207,200,200,72.2,64.6,0,39.506687,200,96,71.8,64.7,0,52.638077,100,198,68,64.8,0,47.154827,200,205,68.8,65,0,35.637577,200,99,73.2,64.9,0,28.058321,100,208,68.5,64.9,0,36.720554,200,91,69.1,65.3,0,30.625996,100,102,72.6,65.6,0,40.626263,100,102,72.8,286.8,0,29.907742,100,209,68.5,65,0,38.715065,200,208,72.1,64.8,0,39.926044,200,100,72.5,65,0,29.216373,100,96,70,65.4,0,32.330997,100,200,69.1,64.8,0,31.951937,200,104,72.7,65.1,0,38.063633,100,196,68.2,64.6,0,52.37832,200,101,70.2,65.4,0,32.75269,100,130,71,64.9,0,34.666176,100,98,70.9,66.1,0,36.0743,100,212,68.3,65,0,35.72376,200,207,71.4,64.5,0,50.908894,200,193,69.7,65.3,0,33.302887,200,200,71.6,65.2,0,39.789925,200,99,72.2,65.1,0,45.331543,100,102,69.2,65.1,0,23.97151,100,99,70.6,64.9,0,31.970259,100,198,71.1,64.8,0,29.32381,200,200,69,64.4,0,39.955627,200,97,67.7,64.6,0,41.01062,100,205,70.9,64.5,0,43.755867,200,132.9,131.4,132.2,164,139.8,143.9,1,0.1,30.28
20161122,2325,39.3,57.9,12.53955653,42.01908083,1,77.8,76.9,4.2,77.2,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49.8,40.2,54.4,0,0,0,64,0,0,42.7,0,66.42857,0.8125,33.7,0,0,-0.1,1.5,0,0,0,71.9,67,65.8,55.4,15,0,63,20,0,65.8,1,66.42857,0.8125,17.9,0,0,22.6,58.5,10.1,4.2,1.1,15,15,21.7,75.3,0,100,0.6,0,76.5,0.05,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,40,80.2,0,0.02446483,0,85,55,0,65.9,72.2,1,2200,40,69.4,71.4,0,100,260,2,66.9,71.4,0,0.036918532,0,-27,68.9,71.1,0,0,0,1255,77.4,72.9,0,0.011627907,0,112,67.8,63.2,0,0,0,111,71.7,69,0,0,0,-1,67.2,69.2,0,0.03688222,0,-14,67.4,68.7,0,0.0353857,0,41,64.2,67,0,0.049176294,0,42,66.5,67.7,0,100,950,-4,0,66.9,0,0,0,-6,68,67.3,0,0.01227295,0,100,70,65.6,0,43.54327,100,195,68.6,65.7,0,43.02313,200,199,67.2,65.7,0,39.796043,200,190,67.6,65.6,0,28.553183,200,99,70,65.7,0,30.383345,100,201,68.2,65.5,0,35.030483,200,203,70.3,65.5,0,28.043404,200,100,71,66,0,34.167778,100,202,67,65.8,0,30.517954,200,98,69.5,65.7,0,39.172726,100,99,71.6,65.6,0,37.01612,100,95,68.2,65.8,0,38.728394,100,193,68.2,65.5,0,37.30495,200,103,72.2,65.7,0,27.443865,100,204,67.2,65.7,0,35.96736,200,205,69.6,65.8,0,35.887318,200,201,71.9,65.4,0,26.597986,200,100,72.6,66.1,0,34.307583,100,196,67.9,65.3,0,34.102013,200,203,71.1,65.6,0,33.300255,200,98,71.3,65.3,0,55.870743,100,196,68.5,65.7,0,42.367256,200,200,68.8,65.2,0,36.159,200,0,70.6,72.3,0,0,0,190,69.3,65.4,0,36.312912,200,197,69.1,65.9,0,42.262634,200,200,73.3,65.3,0,32.349926,200,150,72,65.9,0,46.717304,150,208,68.3,65.4,0,31.508207,200,197,72.2,65.2,0,39.506687,200,96,71.8,65.3,0,52.638077,100,198,67.9,65.6,0,47.154827,200,201,68.8,65.4,0,35.637577,200,99,73.2,65.3,0,28.058321,100,204,68.4,65.1,0,36.720554,200,93,69.1,65.5,0,30.625996,100,106,72.6,65.9,0,40.626263,100,100,72.8,287,0,29.907742,100,206,68.4,65.3,0,38.715065,200,204,72.1,65.4,0,39.926044,200,100,72.5,65.3,0,29.216373,100,96,70,65.8,0,32.330997,100,200,69.1,65.3,0,31.951937,200,104,72.7,65.4,0,38.063633,100,184,68.1,65.3,0,52.37832,200,99,70.2,65.6,0,32.75269,100,127,70.9,65.3,0,34.666176,100,97,70.9,66.3,0,36.0743,100,210,68.2,65.4,0,35.72376,200,200,71.4,65.3,0,50.908894,200,192,69.6,65.4,0,33.302887,200,199,71.6,65.4,0,39.789925,200,98,72.2,65.3,0,45.331543,100,102,69.1,65.3,0,23.97151,100,99,70.6,65.1,0,31.970259,100,199,71.1,65.2,0,29.32381,200,199,68.9,64.8,0,39.955627,200,97,67.6,65,0,41.01062,100,205,70.9,65.1,0,43.755867,200,132.6,131.3,131.7,165,139.5,144.2,1.1,0,30.28
20161122,2330,39.2,58,12.50863168,42.01908083,1,77.8,76.8,4.2,77.2,79.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49.8,40.2,54.1,0,0,0,64,0,0,42.5,0,66.42857,0.8125,33.7,0,0,-0.1,1.5,0,0,0,71.9,67.8,67.7,55.2,15,0,63,20,0,66.9,0.97,66.42857,0.8125,17.9,0,0,21.3,53.8,10.1,4.5,1,15,15,21.8,75.3,0,100,0.4,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,39,80.2,0,0.02446483,0,85,55,0,65.8,72.1,1,2200,53,69.3,71.3,0,100,260,2,66.8,71.3,0,0.036918532,0,-26,68.9,71.1,0,0,0,1257,77.4,72.9,0,0.011627907,0,112,67.8,63,0,0,0,111,71.7,68.9,0,0,0,-1,67.1,69.1,0,0.03688222,0,-13,67.3,68.5,0,0.0353857,0,41,64.1,66.7,0,0.049176294,0,57,66.4,67.7,0,100,950,-4,0,66.9,0,0,0,-6,67.9,67.3,0,0.01227295,0,100,69.9,66.9,0,43.54327,100,194,68.5,67.1,0,43.02313,200,198,67.2,67.1,0,39.796043,200,193,67.6,66.7,0,28.553183,200,99,69.9,66.3,0,30.383345,100,198,68.1,66.4,0,35.030483,200,203,70.3,66.4,0,28.043404,200,102,71,66.7,0,34.167778,100,200,66.9,66.7,0,30.517954,200,96,69.5,66.7,0,39.172726,100,98,71.6,67.1,0,37.01612,100,95,68.1,67.2,0,38.728394,100,194,68.1,66.9,0,37.30495,200,103,72.2,66.7,0,27.443865,100,202,67.1,66.8,0,35.96736,200,205,69.6,66.6,0,35.887318,200,202,71.9,66.3,0,26.597986,200,99,72.6,66.8,0,34.307583,100,206,67.9,66.6,0,34.102013,200,206,71.1,66.8,0,33.300255,200,98,71.3,66.9,0,55.870743,100,197,68.4,67.2,0,42.367256,200,200,68.7,66.6,0,36.159,200,0,70.6,72.2,0,0,0,189,69.2,66.6,0,36.312912,200,197,69.1,66.8,0,42.262634,200,201,73.3,66.4,0,32.349926,200,149,71.9,66.9,0,46.717304,150,206,68.3,66.5,0,31.508207,200,198,72.2,66.5,0,39.506687,200,96,71.9,66.8,0,52.638077,100,197,67.8,67.2,0,47.154827,200,201,68.7,66.6,0,35.637577,200,98,73.2,66.3,0,28.058321,100,205,68.4,66.2,0,36.720554,200,89,69,66.4,0,30.625996,100,105,72.5,66.7,0,40.626263,100,99,72.8,286.8,0,29.907742,100,206,68.4,66.4,0,38.715065,200,205,72.1,66.6,0,39.926044,200,101,72.5,66.5,0,29.216373,100,96,69.9,67,0,32.330997,100,197,69,66.5,0,31.951937,200,104,72.7,66.4,0,38.063633,100,204,68.1,66.6,0,52.37832,200,99,70.1,66.3,0,32.75269,100,116,70.9,66.3,0,34.666176,100,97,70.9,67.1,0,36.0743,100,208,68.2,66.6,0,35.72376,200,199,71.4,66.8,0,50.908894,200,189,69.6,65.9,0,33.302887,200,199,71.6,66.1,0,39.789925,200,98,72.2,65.9,0,45.331543,100,102,69.1,66,0,23.97151,100,98,70.5,66,0,31.970259,100,201,71.1,66.1,0,29.32381,200,198,68.9,66,0,39.955627,200,97,67.5,66.3,0,41.01062,100,205,70.8,66.5,0,43.755867,200,132.7,131.1,131.4,165,139.2,144.4,1.1,-0.4,30.28
20161122,2335,39.1,58.4,12.49375607,42.01908083,1,77.8,76.8,4.2,77.2,79.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49.5,40.1,53.7,0,0,0,64,0,0,42.4,0,66.42857,0.8125,34.3,0,0,-0.1,1.5,0,0,0,71.9,67.6,68.7,55.6,15,0,63,20,0,67,0.99,66.42857,0.8125,18,0,0,20.5,56.7,10.1,4.4,0.6,15,15,21.8,75.3,0,100,0.6,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,38,80.2,0,0.02446483,0,85,55,0,65.8,72.1,1,2200,53,69.3,71.2,0,100,260,2,66.8,71.1,0,0.036918532,0,-26,68.9,71,0,0,0,1257,77.4,72.9,0,0.011627907,0,113,67.7,62.7,0,0,0,111,71.7,68.9,0,0,0,-1,67.1,69,0,0.03688222,0,-14,67.3,68.3,0,0.0353857,0,42,64,66.3,0,0.049176294,0,57,66.4,67.7,0,100,950,-4,0,66.9,0,0,0,-6,67.9,67.2,0,0.01227295,0,99,69.9,68.1,0,43.54327,100,195,68.5,68.2,0,43.02313,200,198,67.2,68.1,0,39.796043,200,191,67.5,67.8,0,28.553183,200,99,69.9,67,0,30.383345,100,199,68.1,67.4,0,35.030483,200,203,70.2,67.4,0,28.043404,200,102,71,67.5,0,34.167778,100,201,66.8,67.7,0,30.517954,200,97,69.4,67.6,0,39.172726,100,98,71.6,68.2,0,37.01612,100,96,68,68.4,0,38.728394,100,192,68.1,68,0,37.30495,200,104,72.2,67.6,0,27.443865,100,201,67.1,67.8,0,35.96736,200,204,69.5,67.4,0,35.887318,200,202,71.9,67.3,0,26.597986,200,100,72.5,67.7,0,34.307583,100,213,67.8,67.8,0,34.102013,200,204,71,67.9,0,33.300255,200,98,71.2,68.1,0,55.870743,100,197,68.4,68.4,0,42.367256,200,199,68.6,67.8,0,36.159,200,0,70.5,72.1,0,0,0,189,69.1,67.7,0,36.312912,200,197,69,67.7,0,42.262634,200,202,73.3,67.3,0,32.349926,200,149,71.9,68,0,46.717304,150,208,68.2,67.6,0,31.508207,200,197,72.2,67.7,0,39.506687,200,97,72,68,0,52.638077,100,198,67.8,68.4,0,47.154827,200,201,68.7,67.7,0,35.637577,200,99,73.1,67.3,0,28.058321,100,202,68.3,67.2,0,36.720554,200,91,69,67.2,0,30.625996,100,103,72.5,67.5,0,40.626263,100,100,72.8,286.7,0,29.907742,100,207,68.3,67.4,0,38.715065,200,206,72.2,67.7,0,39.926044,200,100,72.5,67.5,0,29.216373,100,96,69.9,68,0,32.330997,100,197,68.9,67.7,0,31.951937,200,104,72.7,67.4,0,38.063633,100,209,68.2,67.8,0,52.37832,200,99,70.1,67,0,32.75269,100,117,70.9,67.4,0,34.666176,100,96,70.9,68,0,36.0743,100,208,68.1,67.7,0,35.72376,200,198,71.4,68,0,50.908894,200,190,69.5,66.6,0,33.302887,200,199,71.6,67,0,39.789925,200,99,72.2,66.7,0,45.331543,100,102,69,66.8,0,23.97151,100,98,70.5,66.9,0,31.970259,100,200,71.1,67.2,0,29.32381,200,198,68.8,67.2,0,39.955627,200,97,67.5,67.4,0,41.01062,100,204,70.8,67.7,0,43.755867,200,133.1,131.1,131.1,165,139,144.4,0.6,-0.1,30.28
20161122,2340,38.9,59.2,12.46362896,42.01908083,1,77.8,76.8,4.2,77.2,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49.4,40.1,53.6,0,0,0,64,0,0,42.2,0,66.42857,0.8125,35.1,0,0,-0.1,1.5,0,0,0,71.9,67.2,69.1,55.2,21.5,0,63,20,0,66.3,1,66.42857,0.8125,18,0,0,20.2,53.4,10.1,4.1,1.1,21.5,21.5,21.9,75.3,0,100,0.4,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,42,80.2,0,0.02446483,0,85,55,0,65.8,71.9,1,2200,55,69.3,71.1,0,100,260,3,66.8,71,0,0.036918532,0,-27,68.9,71,0,0,0,1256,77.4,72.9,0,0.011627907,0,114,67.6,62.5,0,0,0,111,71.7,68.8,0,0,0,-1,67,68.9,0,0.03688222,0,-14,67.3,68.1,0,0.0353857,0,43,63.9,66,0,0.049176294,0,60,66.3,67.6,0,100,950,-5,0,66.8,0,0,0,-6,67.8,67.2,0,0.01227295,0,100,69.8,68.8,0,43.54327,100,195,68.5,68.9,0,43.02313,200,200,67.3,68.7,0,39.796043,200,192,67.5,68.6,0,28.553183,200,99,69.8,67.7,0,30.383345,100,199,68,68.1,0,35.030483,200,204,70.2,68.1,0,28.043404,200,103,70.9,68.2,0,34.167778,100,204,66.7,68.4,0,30.517954,200,97,69.5,68.3,0,39.172726,100,99,71.6,68.8,0,37.01612,100,96,67.9,69.1,0,38.728394,100,194,68,68.7,0,37.30495,200,102,72.1,68.3,0,26.956224,100,203,67,68.5,0,35.96736,200,207,69.5,68.1,0,35.887318,200,204,71.9,68,0,26.597986,200,101,72.6,68.3,0,34.307583,100,202,67.8,68.5,0,34.102013,200,201,71.1,68.6,0,33.300255,200,100,71.2,68.7,0,55.870743,100,199,68.3,69,0,42.367256,200,201,68.6,68.5,0,36.159,200,0,70.5,72.1,0,0,0,190,69.1,68.4,0,36.312912,200,198,69,68.4,0,42.262634,200,200,73.3,68.1,0,32.349926,200,150,72,68.7,0,46.717304,150,206,68.2,68.4,0,31.508207,200,199,72.2,68.4,0,39.506687,200,97,72,68.6,0,52.638077,100,199,67.8,68.9,0,47.154827,200,203,68.6,68.4,0,35.637577,200,99,73.1,68,0,28.058321,100,205,68.3,67.9,0,36.720554,200,92,69,67.9,0,30.625996,100,103,72.5,68.3,0,40.626263,100,102,72.8,286.7,0,29.907742,100,208,68.2,68.1,0,38.715065,200,207,72.2,68.4,0,39.926044,200,101,72.5,68.3,0,29.216373,100,97,69.8,68.7,0,32.330997,100,199,68.9,68.4,0,31.951937,200,104,72.7,68.2,0,38.063633,100,223,68.2,68.4,0,52.37832,200,99,70,67.7,0,32.75269,100,123,70.9,68.1,0,34.666176,100,97,71,68.6,0,36.0743,100,210,68.1,68.4,0,35.72376,200,199,71.4,68.6,0,50.908894,200,192,69.5,67.3,0,33.302887,200,199,71.6,67.8,0,39.789925,200,99,72.2,67.5,0,45.331543,100,102,68.9,67.6,0,23.97151,100,100,70.5,67.7,0,31.970259,100,199,71.1,67.9,0,29.32381,200,199,68.7,67.9,0,39.955627,200,98,67.5,68.1,0,41.01062,100,205,70.8,68.4,0,43.755867,200,132.9,131.5,130.7,165,138.7,144.8,1,0,30.28
20161122,2345,39,58.9,12.48408362,42.01908083,1,77.8,76.8,4.2,77.2,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49.3,39.6,53.2,0,0,0,64,0,0,42.2,0,66.42857,0.8125,34.6,0,0,0,1.5,0,0,0,71.9,66.9,68.8,55.5,28,0,63,20,0,66.3,1.01,66.42857,0.8125,18,0,0,20.3,58.5,10.1,4.2,1.4,28,28,22,75.3,0,100,-0.2,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,41,80.1,0,0.02446483,0,85,55,0,65.7,71.7,1,2200,54,69.2,71,0,100,260,2,66.7,70.9,0,0.036918532,0,-27,68.9,70.9,0,0,0,1256,77.4,73,0,0.011627907,0,115,67.6,62.3,0,0,0,111,71.7,68.8,0,0,0,-1,66.9,68.7,0,0.03688222,0,-14,67.2,67.9,0,0.0353857,0,44,63.8,65.7,0,0.049176294,0,60,66.3,67.5,0,100,950,-4,0,66.8,0,0,0,-6,67.8,67.1,0,0.01227295,0,99,69.8,69,0,43.54327,100,194,68.5,69.1,0,43.02313,200,199,67.2,68.9,0,39.796043,200,192,67.4,68.9,0,28.553183,200,99,69.8,68.2,0,30.383345,100,199,67.9,68.5,0,35.030483,200,201,70.2,68.5,0,28.043404,200,102,70.9,68.6,0,34.167778,100,203,66.6,68.7,0,30.517954,200,97,69.4,68.6,0,39.172726,100,99,71.6,69,0,37.01612,100,94,67.9,69.3,0,38.728394,100,194,68,68.9,0,37.30495,200,101,72.1,68.7,0,26.956224,100,204,66.9,68.9,0,35.96736,200,205,69.4,68.5,0,35.887318,200,205,71.9,68.3,0,26.597986,200,100,72.6,68.7,0,34.307583,100,211,67.8,68.7,0,34.102013,200,201,71.1,68.9,0,33.300255,200,98,71.3,68.8,0,55.870743,100,197,68.2,69.2,0,42.367256,200,200,68.5,68.7,0,36.159,200,0,70.4,72,0,0,0,190,69,68.7,0,36.312912,200,197,69,68.8,0,42.262634,200,202,73.3,68.4,0,32.349926,200,150,72,68.9,0,46.717304,150,208,68.1,68.8,0,31.508207,200,196,72.2,68.6,0,39.506687,200,97,72,68.8,0,52.638077,100,198,67.7,69,0,47.154827,200,197,68.6,68.7,0,35.637577,200,98,73,68.4,0,28.058321,100,203,68.3,68.3,0,36.720554,200,91,69.1,68.4,0,30.625996,100,104,72.5,68.7,0,40.626263,100,101,72.8,286.7,0,29.907742,100,209,68.2,68.5,0,38.715065,200,206,72.2,68.7,0,39.926044,200,101,72.5,68.7,0,29.216373,100,95,69.7,68.9,0,32.330997,100,197,68.9,68.7,0,31.951937,200,104,72.6,68.6,0,38.063633,100,213,68.3,68.6,0,52.37832,200,99,70,68.2,0,32.75269,100,119,70.9,68.4,0,34.666176,100,98,71,69,0,36.0743,100,211,68,68.7,0,35.72376,200,197,71.5,68.7,0,50.908894,200,192,69.5,67.8,0,33.302887,200,199,71.5,68.2,0,39.789925,200,99,72.2,67.9,0,45.331543,100,102,68.9,68,0,23.97151,100,99,70.6,68.1,0,31.970259,100,198,71.1,68.3,0,29.32381,200,197,68.7,68.2,0,39.955627,200,97,67.5,68.4,0,41.01062,100,203,70.8,68.6,0,43.755867,200,132.7,131.3,130.5,167,138.4,144.6,-0.7,0.1,30.28
20161122,2350,38.9,59.4,12.47424471,42.01908083,1,77.8,76.8,4.2,77.2,79.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49.2,39.6,52.9,0,0,0,64,0,0,42,0,66.42857,0.8125,34.8,0,0,0,1.5,0,0,0,71.9,65.6,68.6,55.2,32.8,0,63,20,0,65.1,1.01,66.42857,0.8125,18,0,0,20.5,55.5,10.2,4.3,0.9,32.8,32.8,22,75.3,0,100,0.5,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,37,80.2,0,0.02446483,0,85,55,0,65.7,71.7,1,2200,53,69.2,70.9,0,100,260,2,66.7,70.7,0,0.036918532,0,-27,68.9,70.8,0,0,0,1257,77.4,73,0,0.011627907,0,112,67.5,62.1,0,0,0,111,71.6,68.7,0,0,0,-1,66.9,68.6,0,0.03688222,0,-14,67.1,67.7,0,0.0353857,0,42,63.8,65.4,0,0.049176294,0,57,66.2,67.5,0,100,950,-4,0,66.7,0,0,0,-6,67.7,67.1,0,0.01227295,0,100,69.7,69,0,43.54327,100,196,68.5,69.1,0,43.02313,200,201,67.2,68.9,0,39.796043,200,193,67.4,68.9,0,28.553183,200,100,69.7,68.4,0,30.383345,100,202,67.9,68.7,0,35.030483,200,204,70.2,68.6,0,28.043404,200,104,70.9,68.8,0,34.167778,100,206,66.6,68.9,0,30.517954,200,97,69.4,68.8,0,39.172726,100,99,71.6,68.9,0,37.01612,100,97,67.8,69.3,0,38.728394,100,195,68,68.8,0,37.30495,200,101,72.1,68.8,0,26.956224,100,203,66.8,69,0,35.96736,200,207,69.4,68.7,0,35.887318,200,205,71.9,68.5,0,26.597986,200,102,72.6,68.9,0,34.307583,100,204,67.7,68.7,0,34.102013,200,205,71.1,68.9,0,33.300255,200,100,71.2,68.6,0,55.870743,100,198,68.2,69.1,0,42.367256,200,201,68.5,68.7,0,36.159,200,0,70.4,72,0,0,0,193,68.9,68.8,0,36.312912,200,199,69,69,0,42.262634,200,203,73.3,68.6,0,32.349926,200,151,72,69,0,46.717304,150,208,68.1,68.9,0,31.508207,200,199,72.2,68.6,0,39.506687,200,97,72,68.7,0,52.638077,100,199,67.7,68.9,0,47.154827,200,201,68.6,68.8,0,35.637577,200,99,73,68.5,0,28.058321,100,203,68.2,68.4,0,36.720554,200,91,69.1,68.6,0,30.625996,100,104,72.5,68.9,0,40.626263,100,102,72.8,287,0,29.907742,100,209,68.1,68.6,0,38.715065,200,208,72.3,68.6,0,39.926044,200,99,72.5,68.7,0,29.216373,100,96,69.7,68.9,0,32.330997,100,200,68.8,68.7,0,31.951937,200,103,72.7,68.7,0,38.063633,100,194,68.3,68.5,0,52.30088,200,100,70,68.4,0,32.75269,100,128,70.9,68.5,0,34.666176,100,98,71,69.2,0,36.0743,100,209,68,68.8,0,35.72376,200,198,71.6,68.6,0,50.908894,200,193,69.5,68.1,0,33.302887,200,200,71.5,68.5,0,39.789925,200,99,72.2,68.2,0,45.331543,100,102,68.8,68.3,0,23.97151,100,100,70.6,68.3,0,31.970259,100,202,71.2,68.4,0,29.32381,200,199,68.6,68.3,0,39.955627,200,97,67.5,68.4,0,41.01062,100,205,70.7,68.5,0,43.755867,200,132.6,131.1,130.1,166,138.1,144.6,1.1,0.1,30.28
20161122,2355,38.7,59.7,12.4161693,42.01908083,1,77.8,76.8,4.2,77.2,79.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,49,39.3,52.8,0,0,0,64,0,0,41.8,0,66.42857,0.8125,35.2,0,0,0,1.5,0,0,0,71.9,65.4,68.2,55.4,36.8,0,63,20,0,64.9,1,66.42857,0.8125,18,0,0,20.7,55.9,10.1,4.6,0.7,36.8,36.8,22,75.3,0,100,0.8,0,76.5,0,69.77586,69.27586,0,-0.3,0,0,0,0,1,72,39,80.2,0,0.02446483,0,85,55,0,65.7,71.7,1,2200,54,69.2,70.8,0,100,260,2,66.7,70.6,0,0.036918532,0,-27,68.9,70.8,0,0,0,1256,77.5,73,0,0.011627907,0,112,67.5,61.9,0,0,0,111,71.6,68.7,0,0,0,-1,66.8,68.5,0,0.03688222,0,-13,67.1,67.6,0,0.0353857,0,43,63.7,65.2,0,0.049176294,0,55,66.2,67.4,0,100,950,-4,0,66.6,0,0,0,-6,67.7,67,0,0.01227295,0,100,69.5,68.7,0,43.54327,100,194,68.5,68.9,0,43.02313,200,197,67.2,68.6,0,39.796043,200,190,67.3,68.8,0,28.553183,200,99,69.7,68.5,0,30.383345,100,198,67.8,68.6,0,35.030483,200,202,70.2,68.6,0,28.043404,200,101,70.9,68.9,0,34.167778,100,202,66.5,68.8,0,30.517954,200,96,69.4,68.7,0,39.172726,100,98,71.6,68.6,0,37.01612,100,94,67.8,69.1,0,38.728394,100,191,67.9,68.6,0,37.30495,200,100,72.1,68.8,0,26.956224,100,201,66.8,68.9,0,35.96736,200,203,69.4,68.8,0,35.887318,200,203,71.9,68.5,0,26.597986,200,99,72.6,68.9,0,34.307583,100,203,67.7,68.5,0,34.102013,200,202,71.1,68.7,0,33.300255,200,98,71.3,68.3,0,55.870743,100,197,68.1,68.8,0,42.367256,200,199,68.4,68.5,0,36.159,200,0,70.4,71.9,0,0,0,190,68.9,68.7,0,36.312912,200,198,69,69,0,42.262634,200,201,73.3,68.5,0,32.349926,200,147,72.1,68.9,0,46.717304,150,208,68,68.8,0,31.508207,200,197,72.2,68.4,0,39.506687,200,95,72,68.5,0,52.638077,100,196,67.6,68.6,0,47.154827,200,203,68.5,68.6,0,35.637577,200,98,73,68.4,0,28.058321,100,203,68.2,68.4,0,36.720554,200,89,69.1,68.6,0,30.625996,100,104,72.5,68.9,0,40.626263,100,98,72.8,286.7,0,29.907742,100,211,68.1,68.6,0,38.715065,200,204,72.3,68.5,0,39.926044,200,100,72.5,68.6,0,29.216373,100,95,69.7,68.7,0,32.330997,100,196,68.7,68.5,0,31.951937,200,103,72.7,68.6,0,38.063633,100,172,68.4,68.3,0,52.30088,200,99,69.9,68.5,0,32.75269,100,116,70.9,68.4,0,34.666176,100,97,71,69.1,0,36.0743,100,210,67.9,68.6,0,35.72376,200,200,71.6,68.3,0,50.908894,200,190,69.5,68.2,0,33.302887,200,199,71.5,68.5,0,39.789925,200,98,72.2,68.3,0,45.331543,100,101,68.8,68.3,0,23.97151,100,98,70.5,68.3,0,31.970259,100,198,71.2,68.3,0,29.32381,200,198,68.6,68.1,0,39.955627,200,97,67.4,68.2,0,41.01062,100,205,70.7,68.3,0,43.755867,200,132.8,131.2,129.5,168,137.7,143.9,1.1,-0.2,30.29
