Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20161205,0,46.9,60,15.61297544,43.35829167,1,78.8,78.2,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.9,47.7,63.3,0,0,0,64,0,0,50.4,0,65.71429,0.8125,35.7,0,0,-0.1,1.5,0,0,0,72.5,62.8,63.7,55.2,49.4,0,63,20,0,61.2,0.99,65.71429,0.8125,22,0,0,29.5,54.8,10.2,4,1.1,49.4,49.4,22,63.7,0,100,1,0,62.8,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,45,80.6,0,0.023818031,0,85,55,0,68,72.2,1,2200,51,70.5,74.3,0,99.96771,260,1,68,75,0,0.03689583,0,-27,69.8,72.4,0,0,0,1257,72.6,73.1,0,0.033512067,0,117,69.1,64.4,0,0,0,109,73,70.5,0,0,0,-1,68.1,71.9,0,0.024639646,0,-14,68.3,73.8,0,0.03448276,0,43,65.3,74.6,0,0.036850512,0,49,68.4,69.2,0,100,950,-5,0,68.7,0,0,0,-6,69.3,69,0,0,0,102,71.2,64.8,0,44.223602,100,199,69.8,65,0,44.255974,200,198,68.4,64.8,0,39.931194,200,192,74.3,64.9,0,28.694239,200,97,70.7,65.7,0,30.173687,100,195,69.4,65.1,0,35.17094,200,193,70.8,65,0,27.835518,200,96,71.5,65.7,0,35.434734,100,190,68.6,65.3,0,30.319983,200,98,70.1,65.1,0,39.66051,100,99,72.1,64.7,0,37.823956,100,97,69.5,65.1,0,39.319492,100,190,69.8,64.6,0,37.38453,200,103,72,65.2,0,28.871006,100,197,68.6,65.1,0,36.077644,200,196,70.1,65.4,0,36.19444,200,204,72.1,64.8,0,27.707043,200,100,72.4,65.7,0,34.411594,100,200,69.2,64.5,0,34.18108,200,203,71.3,64.9,0,36.291374,200,96,71.8,64.3,0,47.49785,100,200,69.6,64.6,0,47.280506,200,197,70,64.5,0,36.473164,200,-1,71.1,72.8,0,0.04929751,0,195,70.3,64.7,0,38.9418,200,198,70.1,65.5,0,43.20933,200,202,73.2,64.7,0,34.604504,200,151,73.7,65.2,0,48.52704,150,178,69,64.9,0,34.25498,200,194,72.4,64.4,0,41.264694,200,98,72.1,64.4,0,53.347515,100,191,69.3,64.5,0,47.168774,200,200,70,64.8,0,36.230095,200,99,73.1,64.7,0,28.13499,100,195,69.6,64.7,0,37.156013,200,86,70,65.1,0,31.520275,100,101,72.3,65.5,0,41.10101,100,89,73,287,0,29.534042,100,189,69.6,64.8,0,38.344276,200,192,71.7,64.6,0,40.062634,200,91,72.8,64.9,0,28.678364,100,97,71,65.2,0,32.49211,100,190,70.1,64.7,0,31.510544,200,99,72.7,64.9,0,38.295406,100,167,68.9,64.3,0,52.804768,200,91,70.5,65.3,0,32.583527,100,109,71.6,64.7,0,34.629494,100,95,71.2,66,0,36.39127,100,206,69.3,64.8,0,36.503235,200,197,71.4,64.2,0,52.936195,200,188,70.1,65.4,0,33.51179,200,199,71.7,65.2,0,40.532978,200,100,72.9,65.1,0,46.60141,100,99,70.1,65.1,0,23.320644,100,97,72.3,64.8,0,32.40917,100,202,73.7,64.7,0,36.721413,200,200,70.3,64.3,0,40.17956,200,98,69,64.4,0,41.352375,100,201,71.5,64.3,0,36.276047,200,129,127.8,133.9,152.5,139.4,138.3,0.9,0,30.11
20161205,5,47.1,59,15.62089951,40.172755,1,78.8,78.2,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.7,47.6,62.9,0,0,0,64,0,0,50.3,0,65.71429,0.8125,36.1,0,0,-0.1,1.5,0,0,0,72.5,62.9,63.8,55.1,49.5,0,63,20,0,61.3,1,65.71429,0.8125,22,0,0,29.5,52.9,10.2,3.9,1.1,49.5,49.5,22,63.7,0,100,2,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,44,80.7,0,0.023818031,0,85,55,0,68,72.3,1,2200,47,70.5,74.3,0,99.96771,260,2,67.9,74.7,0,0.03689583,0,-27,69.8,72.4,0,0,0,1259,72.6,73.1,0,0.033512067,0,116,69.1,64.2,0,0,0,109,73,70.5,0,0,0,-1,68,71.7,0,0.024639646,0,-14,68.3,73.4,0,0.03448276,0,43,65.2,73.8,0,0.036850512,0,37,68.3,69.1,0,100,950,-4,0,68.7,0,0,0,-7,69.3,68.9,0,0,0,103,71.2,64.8,0,44.223602,100,199,69.7,65,0,44.255974,200,199,68.3,64.8,0,39.931194,200,192,74.3,64.9,0,28.694239,200,97,70.6,65.7,0,30.173687,100,199,69.3,65.1,0,35.17094,200,193,70.8,65,0,27.835518,200,96,71.4,65.7,0,35.434734,100,190,68.5,65.3,0,30.319983,200,100,70,65.1,0,39.66051,100,99,72.1,64.7,0,37.823956,100,95,69.4,65.1,0,39.319492,100,188,69.7,64.6,0,37.38453,200,103,72,65.2,0,28.871006,100,198,68.5,65.1,0,36.077644,200,194,70.1,65.4,0,36.19444,200,208,72.1,64.8,0,27.707043,200,100,72.4,65.6,0,34.411594,100,193,69.1,64.5,0,34.18108,200,203,71.2,64.9,0,36.291374,200,96,71.7,64.3,0,47.49785,100,202,69.5,64.6,0,47.280506,200,196,69.9,64.5,0,36.473164,200,0,71,72.7,0,0.04929751,0,195,70.2,64.7,0,38.9418,200,196,70,65.5,0,43.20933,200,204,73.2,64.7,0,34.604504,200,151,73.7,65.2,0,48.52704,150,178,69,64.9,0,34.25498,200,194,72.3,64.4,0,41.264694,200,99,72.1,64.4,0,53.347515,100,191,69.2,64.5,0,47.168774,200,194,69.9,64.7,0,36.230095,200,99,73.1,64.7,0,28.13499,100,196,69.5,64.6,0,37.156013,200,88,69.9,65.1,0,31.520275,100,103,72.3,65.4,0,41.10101,100,91,73,287,0,29.534042,100,190,69.5,64.8,0,38.344276,200,192,71.7,64.6,0,40.062634,200,91,72.8,64.9,0,28.678364,100,97,70.9,65.1,0,32.49211,100,188,70,64.7,0,31.510544,200,100,72.7,64.9,0,38.295406,100,164,68.8,64.3,0,52.804768,200,91,70.5,65.2,0,32.583527,100,112,71.6,64.7,0,34.629494,100,97,71.1,66,0,36.39127,100,208,69.2,64.8,0,36.503235,200,196,71.3,64.3,0,52.936195,200,187,70,65.4,0,33.51179,200,199,71.7,65.1,0,40.532978,200,101,72.9,65.1,0,46.60141,100,98,70,65.1,0,23.320644,100,98,72.3,64.8,0,32.40917,100,200,73.5,64.7,0,36.721413,200,199,70.2,64.3,0,40.17956,200,98,68.9,64.4,0,41.352375,100,204,71.5,64.3,0,36.276047,200,129.2,127.7,133.8,154.5,139.2,138.5,0.9,-0.1,30.11
20161205,10,47.2,58,15.58757185,40.172755,1,78.8,78.2,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.7,47.7,62.6,0,0,0,64,0,0,50.4,0,65.71429,0.8125,36,0,0,-0.1,1.5,0,0,0,72.5,62.7,63.9,55.4,49,0,63,20,0,61.2,0.98,65.71429,0.8125,22,0,0,29.3,57.5,10.2,4.4,0.9,49,49,22.1,63.7,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,44,80.7,0,0.023818031,0,85,55,0,67.9,71.9,1,2200,45,70.4,74.2,0,99.96771,260,2,67.9,74.3,0,0.03689583,0,-27,69.8,72.3,0,0,0,1260,72.6,73.1,0,0.033512067,0,118,69,64,0,0,0,109,73,70.5,0,0,0,-1,68,71.5,0,0.024639646,0,-13,68.3,73,0,0.03448276,0,42,65.1,73.1,0,0.036850512,0,35,68.3,69.1,0,100,950,-4,0,68.7,0,0,0,-7,69.2,68.9,0,0,0,102,71.1,64.9,0,44.223602,100,198,69.6,65,0,44.255974,200,197,68.2,64.8,0,39.931194,200,192,74.2,64.9,0,28.694239,200,97,70.6,65.6,0,30.173687,100,195,69.2,65,0,35.17094,200,191,70.7,64.9,0,27.835518,200,96,71.4,65.7,0,35.434734,100,190,68.4,65.3,0,30.319983,200,99,70,65.1,0,39.66051,100,99,72,64.7,0,37.823956,100,96,69.3,65.1,0,39.319492,100,188,69.6,64.6,0,37.38453,200,103,72,65.2,0,28.871006,100,196,68.3,65.1,0,36.077644,200,194,70,65.4,0,36.19444,200,205,72,64.8,0,27.707043,200,99,72.3,65.6,0,34.411594,100,194,69,64.5,0,34.18108,200,200,71.2,64.9,0,36.291374,200,96,71.7,64.3,0,47.49785,100,200,69.4,64.6,0,47.280506,200,197,69.8,64.5,0,36.473164,200,0,71,72.6,0,0.04929751,0,193,70.1,64.7,0,38.9418,200,196,69.9,65.4,0,43.20933,200,202,73.2,64.7,0,34.604504,200,150,73.6,65.2,0,48.52704,150,179,68.9,64.9,0,34.25498,200,193,72.3,64.4,0,41.264694,200,98,72.1,64.4,0,53.347515,100,192,69.1,64.5,0,47.168774,200,195,69.8,64.8,0,36.230095,200,99,73.1,64.7,0,28.13499,100,196,69.4,64.6,0,37.156013,200,87,69.9,65.1,0,31.520275,100,101,72.2,65.4,0,41.10101,100,89,73,286.6,0,29.534042,100,190,69.4,64.8,0,38.344276,200,191,71.7,64.6,0,40.062634,200,90,72.7,64.9,0,28.678364,100,97,70.9,65.1,0,32.49211,100,188,70,64.7,0,31.510544,200,100,72.6,64.8,0,38.295406,100,161,68.7,64.3,0,52.804768,200,91,70.4,65.2,0,32.583527,100,110,71.5,64.6,0,34.629494,100,95,71.1,65.9,0,36.39127,100,208,69.1,64.7,0,36.503235,200,195,71.3,64.2,0,52.936195,200,187,70,65.3,0,33.51179,200,198,71.6,65.2,0,40.532978,200,100,72.9,65.1,0,46.60141,100,99,70,65.1,0,23.320644,100,97,72.3,64.8,0,32.40917,100,201,73.5,64.7,0,36.721413,200,200,70.1,64.3,0,40.17956,200,98,68.8,64.4,0,41.352375,100,202,71.4,64.3,0,36.276047,200,129.4,127.9,133.1,154.5,139,138.9,0.9,0,30.11
20161205,15,47,58.4,15.53636076,40.172755,1,78.8,78.2,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.7,47.7,62.2,0,0,0,64,0,0,50.2,0,65.71429,0.8125,35.8,0,0,-0.1,1.5,0,0,0,72.4,62.6,63.7,55.5,48.6,0,63,20,0,61,1.01,65.71429,0.8125,22,0,0,29.3,55.9,10.2,3.9,0.6,48.6,48.6,22.3,63.7,0,100,1,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,42,80.7,0,0.023818031,0,85,55,0,67.3,71.9,1,2200,47,70.4,74.2,0,99.96771,260,2,67.8,74.1,0,0.03689583,0,-27,69.8,72.3,0,0,0,1260,72.6,73.2,0,0.033512067,0,117,69,63.8,0,0,0,110,73,70.5,0,0,0,-1,67.9,71.3,0,0.024639646,0,-13,68.2,72.6,0,0.03448276,0,43,65,72.4,0,0.036850512,0,38,68.3,69,0,100,950,-5,0,68.6,0,0,0,-6,69.2,68.9,0,0,0,103,71.1,64.8,0,44.223602,100,199,69.5,65,0,44.255974,200,199,68.1,64.8,0,39.931194,200,192,74.2,64.9,0,28.694239,200,97,70.5,65.6,0,30.173687,100,198,69.1,65,0,35.17094,200,191,70.7,64.9,0,27.835518,200,97,71.3,65.6,0,35.434734,100,190,68.3,65.2,0,30.319983,200,100,69.9,65.1,0,39.66051,100,100,72,64.7,0,37.823956,100,95,69.2,65,0,39.319492,100,189,69.5,64.6,0,37.38453,200,104,71.9,65.1,0,28.871006,100,196,68.2,65,0,36.077644,200,195,70,65.3,0,36.19444,200,206,72,64.8,0,27.707043,200,100,72.3,65.6,0,34.411594,100,203,68.9,64.5,0,34.18108,200,209,71.2,64.9,0,36.291374,200,96,71.7,64.2,0,47.49785,100,203,69.3,64.6,0,47.280506,200,198,69.7,64.4,0,36.473164,200,0,71,72.5,0,0.04929751,0,197,70,64.7,0,38.9418,200,198,69.9,65.4,0,43.20933,200,203,73.2,64.7,0,34.604504,200,152,73.6,65.2,0,48.52704,150,180,68.9,64.9,0,34.25498,200,193,72.3,64.4,0,41.264694,200,98,72.1,64.4,0,53.347515,100,191,69,64.4,0,47.168774,200,195,69.7,64.7,0,36.230095,200,98,73,64.7,0,28.13499,100,197,69.3,64.6,0,37.156013,200,90,69.8,65.1,0,31.520275,100,102,72.2,65.4,0,41.10101,100,90,73,286.9,0,29.534042,100,190,69.3,64.8,0,38.344276,200,193,71.6,64.6,0,40.062634,200,90,72.7,64.9,0,28.678364,100,98,70.8,65.1,0,32.49211,100,189,69.9,64.7,0,31.510544,200,100,72.6,64.9,0,38.295406,100,171,68.6,64.3,0,52.804768,200,92,70.4,65.2,0,32.583527,100,114,71.5,64.6,0,34.629494,100,96,71,65.9,0,36.39127,100,208,69,64.7,0,36.503235,200,199,71.2,64.3,0,52.936195,200,186,69.9,65.3,0,33.51179,200,199,71.6,65.1,0,40.532978,200,100,72.8,65.1,0,46.60141,100,99,69.9,65,0,23.320644,100,97,72.2,64.8,0,32.40917,100,201,73.4,64.7,0,36.721413,200,200,70.1,64.2,0,40.17956,200,98,68.7,64.4,0,41.352375,100,203,71.3,64.3,0,36.276047,200,129.6,128.1,132.9,155.5,138.8,138.9,0.8,0,30.11
20161205,20,46.9,59.4,15.5691264,40.172755,1,78.8,78.2,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.7,47.5,61.8,0,0,0,64,0,0,50.1,0,65.71429,0.8125,35.4,0,0,-0.1,1.5,0,0,0,72.4,62.5,63.7,55.4,48,0,63,20,0,60.9,1,65.71429,0.8125,22.1,0,0,29.3,56,10.2,4,1.1,48,48,22.4,63.7,0,100,0.6,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,44,80.7,0,0.023818031,0,85,55,0,67.9,71.9,1,2200,49,70.4,74.2,0,99.96771,260,2,67.8,73.8,0,0.03689583,0,-26,69.8,72.3,0,0,0,1259,72.6,73.2,0,0.033512067,0,114,68.9,63.7,0,0,0,109,73.1,70.4,0,0,0,-2,67.9,71.1,0,0.024639646,0,-14,68.2,72.2,0,0.03448276,0,43,64.9,71.7,0,0.036850512,0,41,68.2,69,0,100,950,-5,0,68.6,0,0,0,-7,69.1,68.8,0,0,0,103,71,64.8,0,44.223602,100,199,69.4,64.9,0,44.255974,200,199,67.9,64.7,0,39.931194,200,192,74.1,64.8,0,28.694239,200,97,70.4,65.5,0,30.173687,100,197,69,65,0,35.17094,200,194,70.6,64.9,0,27.835518,200,96,71.3,65.6,0,35.434734,100,189,68.2,65.2,0,30.319983,200,101,69.9,65,0,39.66051,100,100,72,64.6,0,37.823956,100,96,69.1,65,0,39.319492,100,188,69.4,64.5,0,37.38453,200,104,71.9,65.1,0,28.871006,100,196,68.1,65,0,36.077644,200,194,69.9,65.3,0,36.19444,200,207,72,64.7,0,27.707043,200,100,72.3,65.6,0,34.411594,100,196,68.8,64.4,0,34.18108,200,208,71.1,64.8,0,36.291374,200,96,71.7,64.2,0,47.49785,100,201,69.2,64.5,0,47.280506,200,198,69.7,64.4,0,36.473164,200,0,70.9,72.4,0,0.04929751,0,197,69.9,64.6,0,38.9418,200,197,69.8,65.4,0,43.20933,200,203,73.2,64.6,0,34.604504,200,152,73.6,65.1,0,48.52704,150,179,68.8,64.8,0,34.25498,200,195,72.2,64.3,0,41.264694,200,99,72,64.4,0,53.347515,100,192,68.9,64.4,0,47.168774,200,196,69.6,64.7,0,36.230095,200,98,73,64.6,0,28.13499,100,198,69.2,64.6,0,37.156013,200,91,69.7,65,0,31.520275,100,101,72.2,65.4,0,41.10101,100,90,73,286.7,0,29.534042,100,191,69.3,64.7,0,38.344276,200,192,71.6,64.6,0,40.062634,200,91,72.7,64.8,0,28.678364,100,99,70.7,65.1,0,32.49211,100,189,69.8,64.6,0,31.510544,200,101,72.6,64.8,0,38.295406,100,168,68.5,64.2,0,52.804768,200,92,70.4,65.1,0,32.583527,100,113,71.5,64.6,0,34.629494,100,97,71,65.9,0,36.39127,100,209,68.9,64.7,0,36.503235,200,201,71.2,64.2,0,52.936195,200,186,69.9,65.3,0,33.51179,200,199,71.5,65.1,0,40.532978,200,101,72.8,65,0,46.60141,100,99,69.8,65,0,23.320644,100,97,72.2,64.8,0,32.40917,100,202,73.4,64.7,0,36.721413,200,199,70.1,64.2,0,40.17956,200,98,68.6,64.3,0,41.352375,100,203,71.3,64.3,0,36.276047,200,129.2,128,132.2,155.5,138.5,139.4,-0.7,0.3,30.11
20161205,25,46.9,60.1,15.62028416,40.172755,1,78.8,78.2,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.7,47.4,61.6,0,0,0,64,0,0,50.1,0,65.71429,0.8125,36.3,0,0,-0.1,1.5,0,0,0,72.4,68,64.5,55.3,15,0,63,20,0,66.5,1.02,65.71429,0.8125,22.1,0,0,29.6,56,10.1,3.9,1.1,15,15,22.4,63.7,0,100,0.8,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,46,80.7,0,0.023818031,0,85,55,0,67.8,71.9,1,2200,45,70.4,74.1,0,99.96771,260,2,67.8,73.6,0,0.03689583,0,-27,69.8,72.4,0,0,0,1260,72.6,73.2,0,0.033512067,0,116,68.8,63.6,0,0,0,109,73.1,70.4,0,0,0,-1,67.8,71,0,0.024639646,0,-14,68.1,71.9,0,0.03448276,0,42,64.8,71.1,0,0.036850512,0,30,68.1,68.9,0,100,950,-5,0,68.6,0,0,0,-6,69.1,68.8,0,0,0,102,71,64.9,0,44.223602,100,200,69.3,65,0,44.255974,200,198,67.9,64.8,0,39.931194,200,192,74.1,64.8,0,28.694239,200,97,70.4,65.5,0,30.173687,100,197,68.9,65,0,35.17094,200,192,70.6,64.9,0,27.835518,200,97,71.2,65.6,0,35.434734,100,190,68.1,65.2,0,30.319983,200,100,69.8,65.1,0,39.66051,100,100,72,64.8,0,37.823956,100,96,69,65.1,0,39.319492,100,188,69.3,64.6,0,37.38453,200,103,71.9,65.1,0,28.871006,100,196,68,65.1,0,36.077644,200,197,69.8,65.3,0,36.19444,200,205,71.9,64.7,0,27.707043,200,100,72.3,65.5,0,34.411594,100,211,68.7,64.5,0,34.18108,200,199,71.1,64.9,0,36.291374,200,96,71.6,64.4,0,47.49785,100,203,69.1,64.7,0,47.280506,200,197,69.6,64.5,0,36.473164,200,-1,70.9,72.3,0,0.04929751,0,196,69.8,64.6,0,38.9418,200,197,69.7,65.4,0,43.20933,200,204,73.1,64.7,0,34.604504,200,150,73.6,65.2,0,48.52704,150,178,68.8,64.8,0,34.25498,200,195,72.2,64.4,0,41.264694,200,98,72,64.5,0,53.347515,100,191,68.8,64.7,0,47.168774,200,200,69.6,64.7,0,36.230095,200,99,73,64.7,0,28.13499,100,198,69.1,64.6,0,37.156013,200,88,69.6,65,0,31.520275,100,103,72.2,65.4,0,41.10101,100,89,72.9,286.9,0,29.534042,100,189,69.2,64.8,0,38.344276,200,193,71.6,64.6,0,40.062634,200,91,72.7,64.8,0,28.678364,100,97,70.7,65.2,0,32.49211,100,189,69.7,64.7,0,31.510544,200,101,72.6,64.8,0,38.295406,100,173,68.4,64.4,0,52.804768,200,91,70.3,65.1,0,32.583527,100,111,71.4,64.6,0,34.629494,100,96,71,65.9,0,36.39127,100,208,68.9,64.8,0,36.503235,200,199,71.2,64.4,0,52.936195,200,188,69.8,65.3,0,33.51179,200,199,71.5,65.1,0,40.532978,200,100,72.8,65,0,46.60141,100,99,69.7,65,0,23.320644,100,98,72.2,64.8,0,32.40917,100,201,73.3,64.7,0,36.721413,200,199,69.9,64.3,0,40.17956,200,98,68.5,64.4,0,41.352375,100,202,71.2,64.3,0,36.276047,200,129,127.8,132.1,156.5,138.3,139.6,0.9,0,30.11
20161205,30,46.7,64,15.82185418,40.172755,1,78.8,78.2,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.6,47.4,61.4,0,0,0,64,0,0,50,0,65.71429,0.8125,38.2,0,0,-0.1,1.5,0,0,0,72.4,68.2,67.7,55.6,15,0,63,20,0,67.5,1,65.71429,0.8125,22.2,0,0,26.9,54.3,10.1,3.9,1.2,15,15,22.6,63.7,0,100,1.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,43,80.7,0,0.023818031,0,85,55,0,67.8,71.8,1,2200,49,70.4,74.1,0,99.96771,260,2,67.8,73.3,0,0.03689583,0,-28,69.8,72.3,0,0,0,1259,72.6,73.2,0,0.033512067,0,115,68.7,63.4,0,0,0,110,73.1,70.4,0,0,0,-1,67.7,70.9,0,0.024639646,0,-14,68.1,71.6,0,0.03448276,0,42,64.8,70.6,0,0.036850512,0,40,68.1,68.8,0,100,950,-4,0,68.5,0,0,0,-6,69.1,68.7,0,0,0,103,70.9,66.6,0,44.223602,100,200,69.2,66.8,0,44.255974,200,199,67.8,66.6,0,39.931194,200,193,74,66.1,0,28.694239,200,98,70.4,66,0,30.173687,100,197,68.8,66,0,35.17094,200,191,70.6,66,0,27.835518,200,97,71.2,66.4,0,35.434734,100,192,68,66.2,0,30.319983,200,100,69.8,66.3,0,39.66051,100,100,72,66.7,0,37.823956,100,96,68.9,66.8,0,39.319492,100,190,69.2,66.5,0,37.38453,200,105,71.8,66.2,0,28.871006,100,197,67.8,66.3,0,36.077644,200,195,69.8,66.1,0,36.19444,200,207,71.9,65.8,0,27.707043,200,100,72.3,66.4,0,34.411594,100,193,68.6,66.1,0,34.18108,200,200,71,66.4,0,36.291374,200,96,71.6,66.6,0,47.49785,100,201,69.1,66.6,0,47.280506,200,197,69.5,66.1,0,36.473164,200,0,70.8,72.2,0,0.04929751,0,197,69.8,66.2,0,38.9418,200,197,69.7,66.3,0,43.20933,200,200,73.1,65.9,0,34.604504,200,152,73.5,66.5,0,48.52704,150,177,68.7,66,0,34.25498,200,194,72.2,66.1,0,41.264694,200,98,72.1,66.4,0,53.347515,100,193,68.7,66.8,0,47.168774,200,190,69.5,66.1,0,36.230095,200,98,72.9,65.9,0,28.13499,100,197,69.1,65.7,0,37.156013,200,90,69.6,65.9,0,31.520275,100,100,72.2,66.2,0,41.10101,100,91,72.9,286.6,0,29.534042,100,192,69.1,65.9,0,38.344276,200,193,71.6,66.3,0,40.062634,200,90,72.7,65.9,0,28.678364,100,98,70.6,66.5,0,32.49211,100,189,69.7,66,0,31.510544,200,101,72.6,65.9,0,38.295406,100,173,68.4,66.4,0,52.804768,200,92,70.3,65.8,0,32.583527,100,111,71.4,65.9,0,34.629494,100,96,71,66.7,0,36.39127,100,209,68.8,66.1,0,36.503235,200,201,71.2,66.5,0,52.936195,200,188,69.7,65.7,0,33.51179,200,199,71.5,65.9,0,40.532978,200,101,72.8,65.6,0,46.60141,100,100,69.7,65.7,0,23.320644,100,97,72.1,65.7,0,32.40917,100,202,73.3,65.9,0,36.721413,200,200,69.8,65.6,0,40.17956,200,98,68.4,65.9,0,41.352375,100,202,71.2,66.2,0,36.276047,200,129.2,127.7,131.4,158.5,138.1,139.6,1,-0.3,30.11
20161205,35,46.3,68.6,15.98431755,40.172755,1,78.8,78.2,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.5,47.1,61,0,0,0,64,0,0,49.9,0,65.71429,0.8125,40.3,0,0,-0.1,1.5,0,0,0,72.3,68.2,69.4,55.6,15,0,63,20,0,67.6,0.99,65.71429,0.8125,22.2,0,0,25.8,57.3,10.1,4.4,0.9,15,15,22.6,63.7,0,100,-0.2,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,49,80.7,0,0.023818031,0,85,55,0,67.8,71.9,1,2200,44,70.4,74.1,0,99.96771,260,1,67.7,73.1,0,0.03689583,0,-27,69.8,72.3,0,0,0,1260,72.6,73.2,0,0.033512067,0,114,68.7,63.3,0,0,0,109,73.1,70.3,0,0,0,-1,67.7,70.7,0,0.024639646,0,-14,68.1,71.3,0,0.03448276,0,43,64.7,70.1,0,0.036850512,0,38,68.1,68.8,0,100,950,-5,0,68.5,0,0,0,-7,69,68.7,0,0,0,102,70.9,68.2,0,44.223602,100,199,69.2,68.4,0,44.255974,200,197,67.8,68.2,0,39.931194,200,194,74,67.7,0,28.694239,200,97,70.4,66.9,0,30.173687,100,196,68.7,67.3,0,35.17094,200,191,70.5,67.3,0,27.835518,200,96,71.2,67.5,0,35.434734,100,189,67.9,67.5,0,30.319983,200,100,69.7,67.6,0,39.66051,100,99,72,68.4,0,37.823956,100,94,68.8,68.4,0,39.319492,100,187,69.2,68.1,0,37.38453,200,103,71.8,67.5,0,28.871006,100,194,67.8,67.7,0,36.077644,200,195,69.7,67.2,0,36.19444,200,205,71.9,67.1,0,27.707043,200,100,72.3,67.4,0,34.411594,100,199,68.6,67.8,0,34.18108,200,204,71,67.9,0,36.291374,200,96,71.6,68.4,0,47.49785,100,200,69,68.4,0,47.280506,200,198,69.4,67.8,0,36.473164,200,0,70.8,72.1,0,0.04929751,0,193,69.7,67.7,0,38.9418,200,197,69.6,67.5,0,43.20933,200,202,73.1,67.2,0,34.604504,200,151,73.5,67.9,0,48.52704,150,176,68.7,67.4,0,34.25498,200,195,72.2,67.7,0,41.264694,200,98,72.1,68.2,0,53.347515,100,191,68.7,68.5,0,47.168774,200,193,69.4,67.6,0,36.230095,200,98,72.9,67.2,0,28.13499,100,199,69,67.1,0,37.156013,200,88,69.6,67,0,31.520275,100,100,72.2,67.4,0,41.10101,100,89,72.9,287,0,29.534042,100,193,69.1,67.2,0,38.344276,200,193,71.6,67.8,0,40.062634,200,90,72.7,67.4,0,28.678364,100,98,70.6,68,0,32.49211,100,188,69.6,67.6,0,31.510544,200,99,72.5,67.4,0,38.295406,100,174,68.4,67.9,0,52.804768,200,92,70.2,66.8,0,32.583527,100,111,71.4,67.3,0,34.629494,100,96,71,67.8,0,36.39127,100,208,68.7,67.6,0,36.503235,200,203,71.2,68.2,0,52.936195,200,187,69.7,66.6,0,33.51179,200,199,71.4,67,0,40.532978,200,100,72.8,66.7,0,46.60141,100,99,69.6,66.8,0,23.320644,100,97,72.1,67,0,32.40917,100,202,73.3,67.4,0,36.721413,200,199,69.8,67.2,0,40.17956,200,98,68.4,67.5,0,41.352375,100,203,71.2,67.8,0,36.276047,200,129.5,127.9,131.1,157.5,137.9,139.8,0.9,0,30.11
20161205,40,45.6,73,15.99296892,40.172755,1,78.8,78.2,4.2,77.9,80.2,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.7,46.8,60.9,0,0,0,64,0,0,49.8,0,65.71429,0.8125,41.7,0,0,-0.1,1.5,0,0,0,72.3,68.6,69.8,55.6,23.8,0,63,20,0,68,0.99,65.71429,0.8125,22.3,0,0,25.3,53.2,10.1,3.8,1,23.8,23.8,22.7,63.7,0,100,0.9,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,45,80.7,0,0.023818031,0,85,55,0,67.8,72.1,1,2200,47,70.4,74,0,99.96771,260,2,67.7,73,0,0.03689583,0,-27,69.8,72.4,0,0,0,1259,72.6,73.2,0,0.033512067,0,118,68.6,63.2,0,0,0,109,73.1,70.3,0,0,0,-1,67.6,70.6,0,0.024639646,0,-14,68.1,71,0,0.03448276,0,43,64.6,69.6,0,0.036850512,0,35,68,68.8,0,100,950,-5,0,68.5,0,0,0,-7,69,68.7,0,0,0,102,70.8,69.2,0,44.223602,100,199,69.2,69.3,0,44.255974,200,198,67.9,69.1,0,39.931194,200,191,74,68.6,0,28.694239,200,97,70.3,67.8,0,30.173687,100,197,68.7,68.3,0,35.17094,200,193,70.5,68.3,0,27.835518,200,97,71.1,68.3,0,35.434734,100,190,67.8,68.5,0,30.319983,200,101,69.8,68.5,0,39.66051,100,99,72,69.3,0,37.823956,100,94,68.8,69.3,0,39.319492,100,186,69.2,69.1,0,37.38453,200,104,71.8,68.4,0,28.871006,100,195,67.7,68.7,0,36.077644,200,194,69.7,68,0,36.19444,200,204,71.9,68.1,0,27.707043,200,99,72.2,68.3,0,34.411594,100,195,68.6,68.8,0,34.18108,200,203,71,68.9,0,36.291374,200,96,71.7,69.2,0,47.49785,100,201,69,69.3,0,47.280506,200,195,69.4,68.8,0,36.473164,200,0,70.8,72,0,0.04929751,0,195,69.6,68.7,0,38.9418,200,196,69.6,68.5,0,43.20933,200,203,73.1,68.3,0,34.604504,200,150,73.6,68.9,0,48.52704,150,177,68.7,68.5,0,34.25498,200,192,72.2,68.7,0,41.264694,200,98,72.2,69.1,0,53.347515,100,191,68.7,69.4,0,47.168774,200,192,69.4,68.7,0,36.230095,200,98,72.9,68.2,0,28.13499,100,196,68.9,68.1,0,37.156013,200,89,69.6,68,0,31.520275,100,100,72.2,68.3,0,41.10101,100,89,72.9,286.8,0,29.534042,100,192,69,68.2,0,38.344276,200,190,71.7,68.7,0,40.062634,200,91,72.7,68.5,0,28.678364,100,96,70.6,69,0,32.49211,100,187,69.6,68.6,0,31.510544,200,101,72.5,68.4,0,38.295406,100,167,68.4,68.8,0,52.804768,200,91,70.2,67.7,0,32.583527,100,113,71.4,68.3,0,34.629494,100,96,71,68.7,0,36.39127,100,209,68.7,68.7,0,36.503235,200,198,71.2,69,0,52.936195,200,188,69.6,67.5,0,33.51179,200,198,71.4,68,0,40.532978,200,100,72.8,67.7,0,46.60141,100,98,69.5,67.8,0,23.320644,100,97,72.1,68,0,32.40917,100,199,73.3,68.4,0,36.721413,200,199,69.7,68.3,0,40.17956,200,98,68.4,68.6,0,41.352375,100,202,71.1,68.9,0,36.276047,200,129.4,128.1,130.7,159.5,137.6,140.2,0.6,0,30.11
20161205,45,45.4,75.2,16.05822056,40.172755,1,78.8,78.2,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.2,46.3,60.5,0,0,0,64,0,0,49.2,0,65.71429,0.8125,43.8,0,0,-0.1,1.5,0,0,0,72.4,68,70.1,55.4,32.2,0,63,20,0,67.7,1,65.71429,0.8125,22.3,0,0,25.3,53.7,10.1,4,1.1,32.2,32.2,22.7,63.7,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,46,80.7,0,0.023818031,0,85,55,0,67.7,72.8,1,2200,52,70.3,74,0,99.96771,260,2,67.7,72.8,0,0.03689583,0,-26,69.8,72.5,0,0,0,1258,72.6,73.2,0,0.033512067,0,114,68.5,63,0,0,0,109,73.1,70.3,0,0,0,-1,67.5,70.5,0,0.024639646,0,-14,68,70.7,0,0.03448276,0,42,64.5,69.2,0,0.036850512,0,47,68,68.7,0,100,950,-5,0,68.4,0,0,0,-6,68.9,68.7,0,0,0,102,70.8,69.8,0,44.223602,100,199,69.2,69.9,0,44.255974,200,198,67.9,69.6,0,39.931194,200,191,74,69.4,0,28.694239,200,97,70.3,68.5,0,30.173687,100,194,68.7,69,0,35.17094,200,192,70.5,69,0,27.835518,200,97,71.1,69,0,35.434734,100,191,67.7,69.2,0,30.319983,200,101,69.8,69.2,0,39.66051,100,99,72,69.9,0,37.823956,100,95,68.7,69.9,0,39.319492,100,188,69.1,69.7,0,37.38453,200,103,71.7,69.1,0,28.871006,100,195,67.6,69.4,0,36.077644,200,194,69.7,68.8,0,36.19444,200,204,71.9,68.8,0,27.707043,200,99,72.2,69,0,34.411594,100,200,68.6,69.4,0,34.18108,200,208,71.1,69.6,0,36.291374,200,96,71.7,69.8,0,47.49785,100,201,68.9,69.9,0,47.280506,200,197,69.4,69.5,0,36.473164,200,0,70.7,72,0,0.04929751,0,196,69.5,69.4,0,38.9418,200,197,69.6,69.2,0,43.20933,200,202,73.1,69,0,34.604504,200,151,73.7,69.5,0,48.52704,150,178,68.6,69.3,0,34.25498,200,195,72.2,69.4,0,41.264694,200,98,72.2,69.7,0,53.347515,100,192,68.7,69.9,0,47.168774,200,196,69.4,69.4,0,36.230095,200,98,72.9,68.9,0,28.13499,100,196,68.9,68.8,0,37.156013,200,88,69.6,68.8,0,31.520275,100,100,72.2,69,0,41.10101,100,89,72.9,286.7,0,29.534042,100,195,69,68.9,0,38.344276,200,192,71.7,69.4,0,40.062634,200,90,72.8,69.2,0,28.678364,100,97,70.5,69.6,0,32.49211,100,188,69.5,69.4,0,31.510544,200,100,72.5,69.1,0,38.295406,100,175,68.5,69.4,0,52.804768,200,92,70.2,68.4,0,32.583527,100,112,71.3,69,0,34.629494,100,97,71.1,69.4,0,36.39127,100,206,68.6,69.4,0,36.503235,200,200,71.3,69.6,0,52.936195,200,187,69.5,68.2,0,33.51179,200,199,71.4,68.8,0,40.532978,200,100,72.8,68.4,0,46.60141,100,99,69.5,68.6,0,23.320644,100,97,72.1,68.7,0,32.40917,100,198,73.3,69,0,36.721413,200,200,69.6,69,0,40.17956,200,98,68.3,69.2,0,41.352375,100,202,71.1,69.4,0,36.276047,200,129.2,127.9,130.5,159.5,137.2,140.4,1.1,-1.4,30.11
20161205,50,44.9,78,16.0292065,40.172755,1,78.8,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.9,45.8,60.2,0,0,0,64,0,0,49.1,0,65.71429,0.8125,46.2,0,0,-0.1,1.5,0,0,0,72.3,66.8,69.9,55.5,39.1,0,63,20,0,66.4,1,65.71429,0.8125,22.5,0,0,25.8,56.7,10.1,4.3,0.8,39.1,39.1,22.7,63.7,0,100,0.8,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,47,80.7,0,0.023818031,0,85,55,0,67.7,72.3,1,2200,51,70.2,74,0,99.96771,260,2,67.6,72.6,0,0.03689583,0,-27,69.8,72.4,0,0,0,1258,72.6,73.2,0,0.033512067,0,116,68.5,62.9,0,0,0,109,73.1,70.3,0,0,0,-1,67.5,70.4,0,0.024639646,0,-14,68,70.4,0,0.03448276,0,43,64.5,68.8,0,0.036850512,0,43,67.9,68.7,0,100,950,-5,0,68.4,0,0,0,-7,68.9,68.7,0,0,0,102,70.7,70,0,44.223602,100,197,69.2,70.1,0,44.255974,200,198,67.9,69.8,0,39.931194,200,192,73.9,69.7,0,28.694239,200,97,70.2,69,0,30.173687,100,195,68.6,69.5,0,35.17094,200,193,70.5,69.4,0,27.835518,200,96,71.1,69.5,0,35.434734,100,191,67.7,69.6,0,30.319983,200,100,69.8,69.6,0,39.66051,100,99,72,70,0,37.823956,100,94,68.7,70.1,0,39.319492,100,187,69.1,69.8,0,37.38453,200,102,71.7,69.5,0,28.30424,100,195,67.6,69.8,0,36.077644,200,192,69.6,69.2,0,36.19444,200,205,71.9,69.2,0,27.707043,200,99,72.3,69.4,0,34.411594,100,212,68.5,69.6,0,34.18108,200,204,71.1,69.8,0,36.291374,200,96,71.7,69.8,0,47.49785,100,199,68.9,70,0,47.280506,200,195,69.3,69.7,0,36.473164,200,0,70.7,71.9,0,0.04929751,0,194,69.5,69.7,0,38.9418,200,196,69.6,69.6,0,43.20933,200,201,73.1,69.3,0,34.604504,200,150,73.7,69.8,0,48.52704,150,178,68.6,69.7,0,34.25498,200,195,72.2,69.6,0,41.264694,200,97,72.2,69.8,0,53.347515,100,191,68.7,70,0,47.168774,200,193,69.3,69.7,0,36.230095,200,98,72.9,69.3,0,28.13499,100,195,68.9,69.2,0,37.156013,200,88,69.6,69.2,0,31.520275,100,101,72.2,69.5,0,41.10101,100,89,72.9,287,0,29.534042,100,193,68.9,69.3,0,38.344276,200,191,71.7,69.6,0,40.062634,200,90,72.9,69.6,0,28.678364,100,96,70.5,69.8,0,32.49211,100,189,69.5,69.6,0,31.510544,200,100,72.5,69.5,0,38.295406,100,169,68.6,69.6,0,52.804768,200,91,70.1,68.9,0,32.583527,100,110,71.4,69.3,0,34.629494,100,97,71.1,69.8,0,36.39127,100,208,68.6,69.7,0,36.503235,200,198,71.4,69.7,0,52.936195,200,187,69.5,68.8,0,33.51179,200,199,71.4,69.2,0,40.532978,200,100,72.8,69,0,46.60141,100,99,69.4,69.1,0,23.320644,100,96,72.1,69.2,0,32.40917,100,200,73.3,69.4,0,36.721413,200,199,69.5,69.3,0,40.17956,200,98,68.3,69.5,0,41.352375,100,202,71.2,69.6,0,36.276047,200,129.1,127.8,130,160.5,137.1,140.4,1,-0.5,30.11
20161205,55,44.3,81.6,16.00659119,40.172755,1,78.8,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.4,45.7,59.9,0,0,0,64,0,0,48.8,0,65.71429,0.8125,47.7,0,0,-0.1,1.5,0,0,0,72.4,67.1,69.4,55.2,45.6,0,63,20,0,66.8,1.02,65.71429,0.8125,22.5,0,0,26.3,53.2,10.1,3.9,1,45.6,45.6,22.9,63.7,0,100,1,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,43,80.7,0,0.023818031,0,85,55,0,67.7,72.5,1,2200,49,70.3,74,0,99.96771,260,2,67.6,72.5,0,0.03689583,0,-27,69.8,72.4,0,0,0,1259,72.6,73.2,0,0.033512067,0,118,68.4,62.8,0,0,0,109,73,70.2,0,0,0,-1,67.4,70.3,0,0.024639646,0,-14,67.9,70.1,0,0.03448276,0,43,64.4,68.3,0,0.036850512,0,42,67.9,68.7,0,100,950,-4,0,68.3,0,0,0,-6,68.9,68.6,0,0,0,102,70.7,69.8,0,44.223602,100,199,69.2,69.9,0,44.255974,200,198,68,69.6,0,39.931194,200,191,73.9,69.7,0,28.694239,200,97,70.2,69.3,0,30.173687,100,197,68.6,69.5,0,35.17094,200,192,70.5,69.5,0,27.835518,200,96,71.1,69.6,0,35.434734,100,192,67.6,69.7,0,30.319983,200,101,69.8,69.6,0,39.66051,100,99,72,69.7,0,37.823956,100,95,68.6,69.8,0,39.319492,100,186,69.1,69.6,0,37.38453,200,102,71.7,69.5,0,28.30424,100,196,67.6,69.8,0,36.077644,200,195,69.6,69.4,0,36.19444,200,203,71.9,69.3,0,27.707043,200,100,72.3,69.5,0,34.411594,100,193,68.5,69.5,0,34.18108,200,206,71.1,69.7,0,36.291374,200,96,71.7,69.5,0,47.49785,100,200,68.8,69.8,0,47.280506,200,198,69.3,69.5,0,36.473164,200,0,70.7,71.9,0,0.04929751,0,193,69.4,69.6,0,38.9418,200,197,69.6,69.7,0,43.20933,200,202,73.2,69.4,0,34.604504,200,151,73.8,69.8,0,48.52704,150,180,68.6,69.7,0,34.25498,200,192,72.2,69.5,0,41.264694,200,98,72.3,69.5,0,53.347515,100,192,68.6,69.6,0,47.168774,200,197,69.3,69.6,0,36.230095,200,98,72.8,69.3,0,28.13499,100,196,68.9,69.2,0,37.156013,200,85,69.6,69.3,0,31.520275,100,101,72.2,69.6,0,41.10101,100,89,73,286.8,0,29.534042,100,194,68.8,69.4,0,38.344276,200,192,71.8,69.4,0,40.062634,200,91,72.8,69.6,0,28.678364,100,97,70.5,69.7,0,32.49211,100,188,69.5,69.5,0,31.510544,200,100,72.5,69.5,0,38.295406,100,168,68.7,69.4,0,52.804768,200,91,70.1,69.1,0,32.583527,100,110,71.5,69.3,0,34.629494,100,96,71.1,69.9,0,36.39127,100,207,68.6,69.6,0,36.503235,200,200,71.5,69.4,0,52.936195,200,187,69.5,69.1,0,33.51179,200,200,71.5,69.4,0,40.532978,200,100,72.8,69.2,0,46.60141,100,99,69.4,69.3,0,23.320644,100,97,72.1,69.3,0,32.40917,100,199,73.4,69.4,0,36.721413,200,199,69.6,69.2,0,40.17956,200,98,68.3,69.3,0,41.352375,100,202,71.2,69.4,0,36.276047,200,129.2,127.6,129.6,161.5,136.9,140.6,1.2,-1.5,30.09
