20161205,100,44.1,82.2,15.95645531,40.172755,1,78.8,78.1,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.2,45.3,59.6,0,0,0,64,0,0,48.6,0,65.71429,0.8125,48.1,0,0,-0.1,1.5,0,0,0,72.4,66,69,55.5,51.3,0,63,20,0,66.1,0.99,65.71429,0.8125,22.6,0,0,26.8,53.7,10.1,4.4,0.8,51.3,51.3,22.9,63.7,0,100,1.1,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,47,80.7,0,0.023818031,0,85,55,0,67.6,72.3,1,2200,51,70.3,73.9,0,99.96771,260,2,67.6,72.3,0,0.03689583,0,-26,69.8,72.4,0,0,0,1258,72.6,73.2,0,0.033512067,0,117,68.4,62.6,0,0,0,109,73,70.2,0,0,0,-1,67.4,70.1,0,0.024639646,0,-14,67.9,69.9,0,0.03448276,0,44,64.3,67.9,0,0.036850512,0,42,67.9,68.7,0,100,950,-5,0,68.3,0,0,0,-7,68.9,68.6,0,0,0,103,70.6,69.6,0,44.223602,100,198,69.2,69.7,0,44.255974,200,198,67.9,69.4,0,39.931194,200,192,73.9,69.5,0,28.694239,200,97,70.1,69.4,0,30.173687,100,197,68.5,69.5,0,35.17094,200,193,70.5,69.4,0,27.835518,200,96,71.1,69.6,0,35.434734,100,194,67.6,69.7,0,30.319983,200,102,69.8,69.5,0,39.66051,100,100,72,69.5,0,37.823956,100,95,68.6,69.6,0,39.319492,100,188,69.1,69.4,0,37.38453,200,103,71.7,69.5,0,28.30424,100,195,67.4,69.7,0,36.077644,200,195,69.6,69.4,0,36.19444,200,207,71.9,69.2,0,27.707043,200,101,72.3,69.5,0,34.411594,100,216,68.5,69.3,0,34.18108,200,208,71.1,69.5,0,36.291374,200,98,71.7,69.2,0,47.94049,100,200,68.8,69.5,0,47.280506,200,198,69.2,69.3,0,36.473164,200,0,70.6,71.9,0,0.04929751,0,196,69.4,69.5,0,38.9418,200,197,69.6,69.7,0,43.20933,200,205,73.2,69.3,0,34.604504,200,151,73.8,69.7,0,48.52704,150,181,68.6,69.6,0,34.25498,200,196,72.2,69.3,0,41.264694,200,98,72.3,69.3,0,53.347515,100,193,68.6,69.4,0,47.168774,200,200,69.3,69.4,0,36.230095,200,98,72.8,69.2,0,28.13499,100,196,68.8,69.2,0,37.156013,200,86,69.6,69.3,0,31.520275,100,101,72.2,69.6,0,41.10101,100,89,73,286.8,0,29.534042,100,194,68.8,69.3,0,38.344276,200,191,71.8,69.3,0,40.062634,200,91,72.8,69.5,0,28.678364,100,98,70.5,69.5,0,32.49211,100,187,69.4,69.4,0,31.510544,200,101,72.5,69.5,0,38.295406,100,167,68.7,69.2,0,52.804768,200,91,70.1,69.2,0,32.583527,100,112,71.5,69.2,0,34.629494,100,96,71.1,69.9,0,36.39127,100,209,68.5,69.5,0,36.503235,200,204,71.5,69.2,0,52.936195,200,187,69.5,69.2,0,33.51179,200,199,71.5,69.4,0,40.532978,200,100,72.8,69.2,0,46.60141,100,99,69.3,69.3,0,23.320644,100,97,72.2,69.2,0,32.40917,100,200,73.4,69.2,0,36.721413,200,200,69.5,69.1,0,40.17956,200,98,68.3,69.2,0,41.352375,100,202,71.2,69.2,0,36.276047,200,129.4,127.8,129.2,161.5,136.7,140.8,1,-0.1,30.09
20161205,105,44.1,81.7,15.92351652,38.08419167,1,78.8,78.1,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.1,45.4,59.4,0,0,0,64,0,0,48.3,0,65.57143,0.8125,48,0,0,-0.1,1.5,0,0,0,72.4,64.9,68.2,55.3,54.6,0,63,20,0,64.9,1,65.57143,0.8125,22.6,0,0,27.7,53.5,10.1,4.4,0.9,54.6,54.6,22.9,63.7,0,100,1,0,78.5,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,43,80.7,0,0.023818031,0,85,55,0,67.6,72.4,1,2200,51,70.2,73.9,0,99.96771,260,2,67.5,72.2,0,0.03689583,0,-26,69.8,72.3,0,0,0,1258,72.6,73.2,0,0.033512067,0,116,68.4,62.5,0,0,0,110,73,70.2,0,0,0,-1,67.3,70,0,0.024639646,0,-14,67.9,69.7,0,0.03448276,0,42,64.3,67.6,0,0.036850512,0,47,67.8,68.7,0,100,950,-4,0,68.2,0,0,0,-7,68.8,68.6,0,0,0,102,70.6,69.1,0,44.223602,100,199,69.2,69.2,0,44.255974,200,198,67.9,68.9,0,39.931194,200,192,73.9,69.1,0,28.694239,200,97,70.1,69.3,0,30.173687,100,196,68.4,69.2,0,35.17094,200,191,70.5,69.2,0,27.835518,200,96,71.1,69.5,0,35.434734,100,192,67.5,69.3,0,30.319983,200,101,69.8,69.2,0,39.66051,100,99,72,68.9,0,37.823956,100,95,68.5,69.1,0,39.319492,100,188,69.1,68.9,0,37.38453,200,104,71.7,69.2,0,28.30424,100,195,67.4,69.3,0,36.077644,200,195,69.6,69.3,0,36.19444,200,206,71.9,68.9,0,27.707043,200,99,72.4,69.4,0,34.411594,100,200,68.5,68.8,0,34.18108,200,205,71.1,69.1,0,36.291374,200,97,71.6,68.6,0,47.94049,100,202,68.7,69,0,47.280506,200,196,69.2,68.8,0,36.473164,200,0,70.6,71.9,0,0.04929751,0,196,69.3,69,0,38.9418,200,196,69.6,69.4,0,43.20933,200,204,73.2,69,0,34.604504,200,150,73.8,69.4,0,48.52704,150,179,68.5,69.2,0,34.25498,200,195,72.2,68.8,0,41.264694,200,98,72.3,68.7,0,53.347515,100,191,68.6,68.8,0,47.168774,200,195,69.3,69,0,36.230095,200,98,72.8,68.9,0,28.13499,100,194,68.8,68.9,0,37.156013,200,87,69.7,69.1,0,31.520275,100,99,72.2,69.4,0,41.10101,100,89,73,287,0,29.534042,100,195,68.8,69,0,38.344276,200,191,71.8,68.8,0,40.062634,200,91,72.8,69.2,0,28.678364,100,96,70.4,69.1,0,32.49211,100,187,69.4,69,0,31.510544,200,100,72.5,69.1,0,38.295406,100,165,68.7,68.6,0,52.804768,200,91,70.1,69.1,0,32.583527,100,103,71.5,68.9,0,34.629494,100,96,71.2,69.7,0,36.39127,100,206,68.5,69,0,36.503235,200,197,71.6,68.6,0,52.936195,200,187,69.5,69.2,0,33.51179,200,199,71.4,69.2,0,40.532978,200,100,72.9,69.1,0,46.60141,100,98,69.3,69.2,0,23.320644,100,96,72.2,69,0,32.40917,100,202,73.5,68.9,0,36.721413,200,198,69.5,68.6,0,40.17956,200,98,68.3,68.7,0,41.352375,100,203,71.2,68.7,0,36.276047,200,128.7,127.8,128.9,161.5,136.4,141.3,-0.2,0.7,30.09
20161205,110,44.2,81.1,15.92865957,38.08419167,1,78.8,78.1,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.9,45.3,59.2,0,0,0,64,0,0,48.2,0,65.57143,0.8125,48.2,0,0,-0.1,1.5,0,0,0,72.4,64.4,67.4,55.5,57.1,0,63,20,0,64.4,1,65.57143,0.8125,22.8,0,0,28.4,58.4,10.1,4.2,1.3,57.1,57.1,23,63.7,0,100,1,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,47,80.7,0,0.023818031,0,85,55,0,67.6,72.2,1,2200,48,70.2,73.8,0,99.96771,260,2,67.5,72.1,0,0.03689583,0,-27,69.8,72.3,0,0,0,1260,72.6,73.2,0,0.033512067,0,115,68.3,62.4,0,0,0,109,73,70.1,0,0,0,-1,67.3,70,0,0.024639646,0,-14,67.9,69.4,0,0.03448276,0,42,64.2,67.3,0,0.036850512,0,38,67.8,68.6,0,100,950,-4,0,68.2,0,0,0,-6,68.8,68.5,0,0,0,102,70.6,68.5,0,44.223602,100,199,69.1,68.6,0,44.255974,200,197,67.8,68.3,0,39.931194,200,193,73.9,68.6,0,28.694239,200,97,70,69,0,30.173687,100,193,68.4,68.8,0,35.17094,200,190,70.5,68.7,0,27.835518,200,96,71.1,69.1,0,35.434734,100,192,67.4,69,0,30.319983,200,100,69.8,68.8,0,39.66051,100,99,72,68.3,0,37.823956,100,95,68.5,68.6,0,39.319492,100,187,69,68.2,0,37.38453,200,102,71.7,68.8,0,28.30424,100,194,67.3,68.8,0,36.077644,200,194,69.6,69,0,36.19444,200,202,71.9,68.5,0,27.707043,200,100,72.4,69,0,34.411594,100,216,68.5,68.2,0,34.18108,200,207,71.1,68.5,0,36.291374,200,98,71.6,67.9,0,47.94049,100,198,68.7,68.4,0,47.280506,200,195,69.1,68.2,0,36.473164,200,-1,70.6,71.9,0,0.04929751,0,193,69.3,68.5,0,38.9418,200,197,69.5,69,0,43.20933,200,202,73.2,68.5,0,34.604504,200,150,73.9,68.9,0,48.52704,150,181,68.5,68.7,0,34.25498,200,209,72.1,68.2,0,41.396435,200,97,72.3,68.1,0,53.347515,100,190,68.5,68.1,0,47.168774,200,197,69.2,68.4,0,36.230095,200,98,72.8,68.4,0,28.13499,100,194,68.8,68.4,0,37.156013,200,90,69.6,68.7,0,31.520275,100,100,72.2,69,0,41.10101,100,87,73,287.1,0,29.534042,100,195,68.7,68.5,0,38.344276,200,192,71.8,68.3,0,40.062634,200,90,72.8,68.6,0,28.678364,100,96,70.4,68.5,0,32.49211,100,187,69.3,68.4,0,31.510544,200,99,72.5,68.7,0,38.295406,100,169,68.7,68,0,52.804768,200,92,70,68.8,0,32.583527,100,113,71.5,68.4,0,34.629494,100,94,71.2,69.3,0,36.39127,100,211,68.5,68.5,0,36.503235,200,201,71.6,67.9,0,52.936195,200,186,69.5,69,0,33.51179,200,199,71.4,68.9,0,40.532978,200,100,72.9,68.8,0,46.60141,100,98,69.3,68.8,0,23.320644,100,96,72.1,68.6,0,32.40917,100,201,73.5,68.4,0,36.721413,200,199,69.4,68.1,0,40.17956,200,98,68.2,68.1,0,41.352375,100,201,71.1,68,0,36.276047,200,128.2,127.2,128.4,162.5,136.2,141.2,0.9,0.1,30.09
20161205,115,44,81.8,15.88889991,38.08419167,1,78.8,78.1,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.8,45.4,58.9,0,0,0,64,0,0,48,0,65.57143,0.8125,48.7,0,0,-0.1,1.5,0,0,0,72.4,63.6,66.7,55.4,58.4,0,63,20,0,63.5,0.99,65.57143,0.8125,22.8,0,0,29.2,55.8,10.1,4.3,0.9,58.4,58.4,23,63.7,0,100,0.5,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,48,80.7,0,0.023818031,0,85,55,0,67.6,72.1,1,2200,51,70.2,73.8,0,99.96771,260,2,67.5,72,0,0.03689583,0,-27,69.8,72.3,0,0,0,1259,72.6,73.2,0,0.033512067,0,114,68.3,62.3,0,0,0,109,73,70.1,0,0,0,-1,67.1,69.9,0,0.024639646,0,-14,67.8,69.3,0,0.03448276,0,44,64.2,66.9,0,0.036850512,0,45,67.8,68.6,0,100,950,-5,0,68.2,0,0,0,-7,68.8,68.5,0,0,0,102,70.6,67.9,0,44.223602,100,199,69.1,68,0,44.255974,200,198,67.8,67.7,0,39.931194,200,191,73.8,68.1,0,28.694239,200,97,70,68.7,0,30.173687,100,196,68.3,68.3,0,35.17094,200,192,70.5,68.3,0,27.835518,200,96,71.1,68.7,0,35.434734,100,192,67.4,68.5,0,30.319983,200,99,69.8,68.3,0,39.66051,100,99,72,67.7,0,37.823956,100,94,68.4,68,0,39.319492,100,189,69,67.6,0,37.38453,200,101,71.6,68.3,0,28.30424,100,195,67.3,68.3,0,36.077644,200,195,69.6,68.6,0,36.19444,200,204,71.9,68,0,27.707043,200,99,72.4,68.6,0,34.411594,100,198,68.4,67.6,0,34.18108,200,208,71.1,67.9,0,36.291374,200,97,71.6,67.3,0,47.94049,100,199,68.7,67.8,0,47.280506,200,197,69.1,67.6,0,36.473164,200,0,70.5,71.9,0,0.04929751,0,194,69.2,67.9,0,38.9418,200,197,69.5,68.6,0,43.20933,200,203,73.2,68,0,34.604504,200,150,73.9,68.4,0,48.52704,150,179,68.5,68.2,0,34.25498,200,206,72.2,67.6,0,41.396435,200,97,72.3,67.4,0,53.347515,100,191,68.5,67.5,0,47.168774,200,199,69.2,67.9,0,36.230095,200,98,72.8,67.9,0,28.13499,100,197,68.7,67.9,0,37.156013,200,87,69.4,68.3,0,31.520275,100,99,72.2,68.6,0,41.10101,100,89,73.1,286.8,0,29.534042,100,192,68.7,68,0,38.344276,200,191,71.9,67.7,0,40.062634,200,92,72.8,68.1,0,28.678364,100,97,70.4,68,0,32.49211,100,189,69.3,67.9,0,31.510544,200,100,72.5,68.1,0,38.295406,100,168,68.7,67.5,0,52.804768,200,91,70,68.4,0,32.583527,100,113,71.5,67.8,0,34.629494,100,96,71.2,68.9,0,36.39127,100,207,68.4,67.9,0,36.503235,200,199,71.6,67.3,0,52.936195,200,185,69.4,68.6,0,33.51179,200,199,71.4,68.5,0,40.532978,200,100,72.9,68.4,0,46.60141,100,99,69.3,68.4,0,23.320644,100,97,72.1,68.1,0,32.40917,100,201,73.4,67.9,0,36.721413,200,199,69.4,67.5,0,40.17956,200,98,68.2,67.5,0,41.352375,100,202,71.1,67.5,0,36.276047,200,128.5,126.9,128.4,161.5,135.9,141.1,0.9,-0.1,30.07
20161205,120,43.8,82.4,15.83863138,38.08419167,1,78.8,78.1,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.9,45.2,58.6,0,0,0,64,0,0,48,0,65.57143,0.8125,48.4,0,0,-0.1,1.5,0,0,0,72.3,63.4,65.9,55.1,59.3,0,63,20,0,63,0.99,65.57143,0.8125,22.9,0,0,30.1,54.2,10.1,4,1,59.3,59.3,23.2,63.7,0,100,0.5,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,45,80.7,0,0.023818031,0,85,55,0,67.5,71.7,1,2200,47,70.2,73.7,0,99.96771,260,2,67.5,71.8,0,0.03689583,0,-27,69.8,72.2,0,0,0,1258,72.6,73.2,0,0.033512067,0,115,68.2,62.2,0,0,0,109,73,70.1,0,0,0,-1,67.2,69.8,0,0.024639646,0,-13,67.8,69.1,0,0.03448276,0,43,64.1,66.6,0,0.036850512,0,44,67.8,68.6,0,100,950,-5,0,68.2,0,0,0,-7,68.8,68.5,0,0,0,102,70.6,67.3,0,44.223602,100,199,69,67.4,0,44.255974,200,197,67.7,67.1,0,39.931194,200,192,73.8,67.5,0,28.694239,200,97,70,68.3,0,30.173687,100,194,68.3,67.8,0,35.17094,200,191,70.5,67.7,0,27.835518,200,96,71.1,68.3,0,35.434734,100,190,67.3,68,0,30.319983,200,98,69.7,67.7,0,39.66051,100,100,72,67,0,37.823956,100,94,68.4,67.4,0,39.319492,100,190,68.9,67,0,37.38453,200,102,71.6,67.8,0,28.30424,100,194,67.2,67.8,0,36.077644,200,196,69.5,68.1,0,36.19444,200,204,71.9,67.5,0,27.707043,200,100,72.4,68.2,0,34.411594,100,197,68.3,67,0,34.18108,200,205,71.1,67.4,0,36.291374,200,98,71.6,66.6,0,47.94049,100,199,68.6,67.2,0,47.280506,200,197,69.1,66.9,0,36.473164,200,0,70.5,71.8,0,0.04929751,0,196,69.2,67.3,0,38.9418,200,197,69.5,68.1,0,43.20933,200,202,73.2,67.4,0,34.604504,200,151,73.9,67.8,0,48.52704,150,180,68.4,67.6,0,34.25498,200,208,72.1,66.9,0,41.396435,200,98,72.3,66.8,0,53.347515,100,192,68.4,66.8,0,47.168774,200,195,69.1,67.3,0,36.230095,200,98,72.8,67.4,0,28.13499,100,196,68.6,67.3,0,37.156013,200,87,69.6,67.8,0,31.520275,100,101,72.2,68.2,0,41.10101,100,88,73.1,287.2,0,29.534042,100,192,68.6,67.4,0,38.344276,200,192,71.8,67.1,0,40.062634,200,90,72.8,67.5,0,28.678364,100,98,70.4,67.4,0,32.49211,100,187,69.3,67.3,0,31.510544,200,100,72.5,67.6,0,38.295406,100,170,68.6,66.8,0,52.804768,200,92,70,68,0,32.583527,100,120,71.4,67.3,0,34.629494,100,96,71.2,68.4,0,36.39127,100,207,68.4,67.4,0,36.503235,200,194,71.6,66.6,0,52.936195,200,186,69.4,68.2,0,33.51179,200,199,71.4,68,0,40.532978,200,100,72.9,68,0,46.60141,100,98,69.2,67.9,0,23.320644,100,97,72.1,67.6,0,32.40917,100,201,73.4,67.3,0,36.721413,200,199,69.4,66.9,0,40.17956,200,98,68.1,66.9,0,41.352375,100,203,71,66.8,0,36.276047,200,128.6,127.1,127.8,161.5,135.7,141.2,0.9,1.6,30.07
20161205,125,44,82.7,15.94800088,38.08419167,1,78.8,78.1,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.8,45.3,58.3,0,0,0,64,0,0,47.8,0,65.57143,0.8125,48.9,0,0,-0.1,1.5,0,0,0,72.3,63.2,65.5,55.1,60.3,0,63,20,0,62.7,1,65.57143,0.8125,22.9,0,0,30.7,54.6,10.1,4.3,0.3,60.3,60.3,23.2,63.7,0,100,-0.2,0,78.5,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,43,80.7,0,0.023818031,0,85,55,0,67.5,72.1,1,2200,31,70.2,73.7,0,99.96771,260,2,67.5,71.7,0,0.03689583,0,-28,69.8,72.2,0,0,0,1261,72.6,73.2,0,0.033512067,0,116,68.2,62.1,0,0,0,110,72.9,70,0,0,0,-1,67.1,69.7,0,0.024639646,0,-14,67.8,69,0,0.03448276,0,42,64.1,66.4,0,0.036850512,0,29,67.7,68.6,0,100,950,-5,0,68.1,0,0,0,-7,68.7,68.5,0,0,0,102,70.6,66.8,0,44.223602,100,200,68.9,66.9,0,44.255974,200,198,67.6,66.7,0,39.931194,200,191,73.8,67,0,28.694239,200,97,70,67.9,0,30.173687,100,196,68.2,67.3,0,35.17094,200,191,70.5,67.3,0,27.835518,200,96,71.1,67.8,0,35.434734,100,190,67.2,67.5,0,30.319983,200,99,69.7,67.3,0,39.66051,100,99,71.9,66.6,0,37.823956,100,96,68.3,67,0,39.319492,100,189,68.9,66.5,0,37.38453,200,102,71.6,67.3,0,28.30424,100,195,67.1,67.3,0,36.077644,200,195,69.5,67.6,0,36.19444,200,205,71.9,67,0,27.707043,200,99,72.4,67.8,0,34.411594,100,210,68.3,66.5,0,34.18108,200,201,71.1,66.8,0,36.291374,200,98,71.6,66.1,0,47.94049,100,199,68.6,66.7,0,47.280506,200,197,69,66.5,0,36.473164,200,0,70.5,71.8,0,0.04929751,0,194,69.1,66.8,0,38.9418,200,198,69.4,67.6,0,43.20933,200,201,73.2,66.9,0,34.604504,200,151,73.9,67.4,0,48.52704,150,178,68.4,67.1,0,34.25498,200,208,72.1,66.4,0,41.396435,200,97,72.2,66.4,0,53.347515,100,191,68.4,66.4,0,47.168774,200,199,69.1,66.8,0,36.230095,200,98,72.7,66.9,0,28.13499,100,194,68.6,66.8,0,37.156013,200,88,69.6,67.3,0,31.520275,100,101,72.2,67.7,0,41.10101,100,89,73.1,286.8,0,29.534042,100,191,68.6,67,0,38.344276,200,192,71.8,66.6,0,40.062634,200,89,72.8,67.1,0,28.678364,100,98,70.4,67,0,32.49211,100,188,69.2,66.8,0,31.510544,200,100,72.5,67.1,0,38.295406,100,170,68.6,66.3,0,52.804768,200,91,70,67.6,0,32.583527,100,110,71.4,66.8,0,34.629494,100,95,71.1,68,0,36.39127,100,207,68.3,66.8,0,36.503235,200,203,71.5,66.2,0,52.936195,200,187,69.4,67.8,0,33.51179,200,199,71.4,67.6,0,40.532978,200,100,72.9,67.6,0,46.60141,100,99,69.1,67.5,0,23.320644,100,97,72.1,67.1,0,32.40917,100,202,73.4,66.8,0,36.721413,200,198,69.3,66.4,0,40.17956,200,98,68.1,66.5,0,41.352375,100,201,71,66.3,0,36.276047,200,128.6,127.2,127.6,162.5,135.4,141.1,0.9,0,30.07
20161205,130,44.3,81.5,16.00355092,38.08419167,1,78.8,78.1,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.7,45.3,58.2,0,0,0,64,0,0,47.7,0,65.57143,0.8125,49.3,0,0,-0.1,1.5,0,0,0,72.3,63.1,65.2,55.1,60.5,0,63,20,0,62.4,1,65.57143,0.8125,23.1,0,0,31.1,52.8,10.1,4.3,0.7,60.5,60.5,23.2,63.7,0,100,0.6,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,46,80.6,0,0.023818031,0,85,55,0,67.5,71.9,1,2200,30,70.2,73.7,0,99.96771,260,2,67.4,71.7,0,0.03689583,0,-27,69.8,72.2,0,0,0,1261,72.6,73.2,0,0.033512067,0,116,68.1,62.1,0,0,0,109,72.9,70,0,0,0,-2,67,69.6,0,0.024639646,0,-14,67.7,68.9,0,0.03448276,0,44,64,66.1,0,0.036850512,0,28,67.7,68.5,0,100,950,-4,0,68.1,0,0,0,-6,68.7,68.4,0,0,0,102,70.5,66.5,0,44.223602,100,198,68.9,66.6,0,44.255974,200,198,67.6,66.3,0,39.931194,200,192,73.8,66.6,0,28.694239,200,97,69.9,67.5,0,30.173687,100,195,68.1,66.9,0,35.17094,200,191,70.5,66.8,0,27.835518,200,95,71.1,67.5,0,35.434734,100,191,67.2,67.1,0,30.319983,200,99,69.6,66.9,0,39.66051,100,99,71.9,66.2,0,37.823956,100,95,68.3,66.7,0,39.319492,100,186,68.8,66.2,0,37.38453,200,102,71.6,66.9,0,28.30424,100,195,67,66.9,0,36.077644,200,194,69.4,67.3,0,36.19444,200,206,71.9,66.7,0,27.707043,200,99,72.3,67.4,0,34.411594,100,214,68.2,66.1,0,34.18108,200,204,71,66.6,0,36.291374,200,97,71.6,65.8,0,47.94049,100,201,68.5,66.3,0,47.280506,200,197,69,66.1,0,36.473164,200,0,70.5,71.8,0,0.04929751,0,197,69.1,66.5,0,38.9418,200,197,69.4,67.2,0,43.20933,200,202,73.1,66.5,0,34.604504,200,150,73.9,67,0,48.52704,150,181,68.4,66.7,0,34.25498,200,206,72.1,66.1,0,41.396435,200,98,72.2,66,0,53.347515,100,191,68.3,66,0,47.168774,200,192,69.1,66.4,0,36.230095,200,97,72.7,66.5,0,28.13499,100,195,68.5,66.5,0,37.156013,200,87,69.5,67,0,31.520275,100,99,72.2,67.4,0,41.10101,100,89,73.1,286.6,0,29.534042,100,194,68.5,66.6,0,38.344276,200,190,71.7,66.3,0,40.062634,200,91,72.7,66.7,0,28.678364,100,97,70.3,66.6,0,32.49211,100,187,69.2,66.4,0,31.510544,200,100,72.5,66.7,0,38.295406,100,165,68.5,66,0,52.804768,200,91,69.9,67.2,0,32.583527,100,107,71.4,66.5,0,34.629494,100,96,71.1,67.6,0,36.39127,100,208,68.3,66.5,0,36.503235,200,196,71.5,65.9,0,52.936195,200,186,69.3,67.4,0,33.51179,200,199,71.4,67.2,0,40.532978,200,100,72.9,67.1,0,46.60141,100,98,69.1,67.1,0,23.320644,100,97,72.1,66.7,0,32.40917,100,199,73.3,66.4,0,36.721413,200,199,69.3,66,0,40.17956,200,98,68,66.1,0,41.352375,100,201,71,66,0,36.276047,200,128.7,127.3,127.2,162.5,135.1,141.2,0.9,0,30.07
20161205,135,44.2,82.4,16.01825862,38.08419167,1,78.8,78.1,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.5,45,58,0,0,0,64,0,0,47.6,0,65.57143,0.8125,49.2,0,0,-0.1,1.5,0,0,0,72.3,62.9,65.1,55.2,60.8,0,63,20,0,62.3,0.99,65.57143,0.8125,23.1,0,0,31.5,53.6,10.2,4.2,0.6,60.8,60.8,23.2,63.7,0,100,0.7,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,42,80.6,0,0.023818031,0,85,55,0,67.5,72.1,1,2200,40,70.1,73.6,0,99.96771,260,1,67.4,71.6,0,0.03689583,0,-27,69.8,72.2,0,0,0,1260,72.6,73.2,0,0.033512067,0,115,68.1,61.9,0,0,0,110,72.9,70,0,0,0,-1,67,69.6,0,0.024639646,0,-14,67.7,68.8,0,0.03448276,0,42,64,65.9,0,0.036850512,0,35,67.6,68.5,0,100,950,-4,0,68.1,0,0,0,-6,68.7,68.5,0,0,0,103,70.5,66.1,0,44.223602,100,200,68.8,66.3,0,44.255974,200,199,67.5,66.1,0,39.931194,200,193,73.7,66.3,0,28.694239,200,97,69.9,67.2,0,30.173687,100,198,68.1,66.5,0,35.17094,200,195,70.4,66.5,0,27.835518,200,96,71,67.1,0,35.434734,100,191,67.1,66.8,0,30.319983,200,99,69.6,66.6,0,39.66051,100,100,71.9,66,0,37.823956,100,95,68.2,66.4,0,39.319492,100,189,68.8,65.9,0,37.38453,200,103,71.6,66.6,0,28.30424,100,196,67,66.6,0,36.077644,200,197,69.4,66.9,0,36.19444,200,206,71.9,66.3,0,27.707043,200,100,72.3,67.2,0,34.411594,100,202,68.1,65.8,0,34.18108,200,205,71,66.3,0,36.291374,200,98,71.6,65.5,0,47.94049,100,203,68.5,66.1,0,47.280506,200,197,68.9,65.8,0,36.473164,200,0,70.4,71.8,0,0.04929751,0,197,69,66.1,0,38.9418,200,198,69.3,66.9,0,43.20933,200,205,73.1,66.3,0,34.604504,200,151,73.8,66.7,0,48.52704,150,179,68.4,66.4,0,34.25498,200,209,72.1,65.8,0,41.396435,200,99,72.1,65.7,0,53.347515,100,192,68.3,65.7,0,47.168774,200,192,69,66.1,0,36.230095,200,98,72.7,66.2,0,28.13499,100,197,68.5,66.2,0,37.156013,200,89,69.5,66.6,0,31.520275,100,101,72.1,67,0,41.10101,100,89,73,287,0,29.534042,100,199,68.5,66.3,0,38.344276,200,192,71.7,66,0,40.062634,200,90,72.7,66.3,0,28.678364,100,98,70.3,66.4,0,32.49211,100,189,69.2,66.1,0,31.510544,200,101,72.5,66.4,0,38.295406,100,166,68.4,65.7,0,52.804768,200,91,69.9,66.9,0,32.583527,100,111,71.4,66.1,0,34.629494,100,96,71.1,67.4,0,36.39127,100,210,68.2,66.1,0,36.503235,200,200,71.5,65.6,0,52.936195,200,189,69.3,67.1,0,33.51179,200,199,71.4,66.8,0,40.532978,200,101,72.9,66.8,0,46.60141,100,99,69,66.7,0,23.320644,100,98,72,66.4,0,32.40917,100,202,73.3,66.1,0,36.721413,200,199,69.2,65.7,0,40.17956,200,98,67.9,65.8,0,41.352375,100,203,70.9,65.7,0,36.276047,200,128.5,127.3,126.9,162.5,134.8,141.1,1.3,-0.1,30.07
20161205,140,44.1,83.6,16.05236519,38.08419167,1,78.7,78.1,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.5,45,57.9,0,0,0,64,0,0,47.5,0,65.57143,0.8125,49.8,0,0,-0.1,1.5,0,0,0,72.3,62.9,64.8,55.4,60.8,0,63,20,0,62.1,1.01,65.57143,0.8125,23.1,0,0,31.9,57.2,10.2,4.3,0.6,60.8,60.8,23.3,63.7,0,100,0.9,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,46,80.6,0,0.023818031,0,85,55.051235,0,67.5,72,1,2200,53,70.1,73.5,0,99.96771,260,2,67.4,71.5,0,0.03689583,0,-27,69.8,72.2,0,0,0,1257,72.6,73.3,0,0.033512067,0,115,68,61.8,0,0,0,110,72.8,69.9,0,0,0,-1,66.9,69.5,0,0.024639646,0,-14,67.6,68.7,0,0.03448276,0,43,63.9,65.6,0,0.036850512,0,49,67.6,68.5,0,100,950,-4,0,68.1,0,0,0,-6,68.7,68.4,0,0,0,102,70.5,65.9,0,44.223602,100,199,68.7,66,0,44.255974,200,198,67.4,65.8,0,39.931194,200,192,73.7,66.1,0,28.694239,200,97,69.9,66.9,0,30.173687,100,196,68,66.3,0,35.17094,200,192,70.4,66.3,0,27.835518,200,96,71,66.9,0,35.434734,100,190,67,66.5,0,30.319983,200,100,69.5,66.3,0,39.66051,100,99,71.9,65.7,0,37.823956,100,95,68.2,66.3,0,39.319492,100,187,68.7,65.6,0,37.38453,200,102,71.5,66.4,0,28.30424,100,196,66.9,66.3,0,36.077644,200,196,69.4,66.7,0,36.19444,200,204,71.9,66.1,0,27.707043,200,100,72.3,66.9,0,34.411594,100,209,68.1,65.6,0,34.18108,200,206,71,66,0,36.291374,200,97,71.5,65.3,0,47.94049,100,199,68.4,65.9,0,47.280506,200,197,68.9,65.5,0,36.473164,200,0,70.4,71.7,0,0.04929751,0,195,69,65.9,0,38.9418,200,197,69.3,66.7,0,43.20933,200,203,73.1,66,0,34.604504,200,150,73.8,66.4,0,48.52704,150,177,68.3,66.1,0,34.25498,200,207,72.1,65.5,0,41.396435,200,98,72.1,65.5,0,53.347515,100,192,68.2,65.5,0,47.168774,200,198,69,65.9,0,36.230095,200,98,72.7,65.9,0,28.13499,100,194,68.4,65.9,0,37.156013,200,87,69.4,66.4,0,31.520275,100,100,72.1,66.8,0,41.10101,100,89,73,286.8,0,29.534042,100,194,68.4,66,0,38.344276,200,192,71.7,65.8,0,40.062634,200,89,72.7,66.1,0,28.678364,100,98,70.2,66.1,0,32.49211,100,188,69.1,65.9,0,31.510544,200,100,72.4,66.1,0,38.295406,100,169,68.4,65.4,0,52.804768,200,91,69.8,66.6,0,32.583527,100,109,71.3,65.9,0,34.629494,100,96,71.1,67.1,0,36.39127,100,207,68.2,65.9,0,36.503235,200,194,71.4,65.3,0,52.936195,200,187,69.2,66.8,0,33.51179,200,198,71.3,66.5,0,40.532978,200,100,72.9,66.5,0,46.60141,100,99,69,66.5,0,23.320644,100,96,72,66.1,0,32.40917,100,200,73.3,65.9,0,36.721413,200,199,69.1,65.4,0,40.17956,200,98,67.9,65.5,0,41.352375,100,202,70.9,65.4,0,36.276047,200,128.2,127.1,126.6,162.5,134.5,140.6,0.9,0,30.07
20161205,145,44.2,85,16.19038852,38.08419167,1,78.7,78.1,4.2,77.8,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.3,44.9,57.6,0,0,0,64,0,0,47.4,0,65.57143,0.8125,51.1,0,0,-0.1,1.5,0,0,0,72.3,63.2,64.6,55.5,60.7,0,63,20,0,62.1,1,65.57143,0.8125,23.3,0,0,32.4,55.5,10.1,4,1.4,60.7,60.7,23.3,63.7,0,100,0.4,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,44,80.6,0,0.023818031,0,85,55.608105,0,67.4,72.5,1,2200,50,70.1,73.5,0,99.96771,260,2,67.4,71.4,0,0.03689583,0,-27,69.8,72.2,0,0,0,1258,72.6,73.3,0,0.033512067,0,116,68,61.8,0,0,0,110,72.8,69.9,0,0,0,-1,66.9,69.4,0,0.024639646,0,-14,67.6,68.6,0,0.03448276,0,43,63.9,65.4,0,0.036850512,0,45,67.6,68.5,0,100,950,-5,0,68.1,0,0,0,-7,68.6,68.4,0,0,0,103,70.4,65.7,0,44.223602,100,199,68.6,65.8,0,44.255974,200,199,67.3,65.6,0,39.931194,200,192,73.7,65.8,0,28.694239,200,97,69.8,66.7,0,30.173687,100,197,67.9,66,0,35.17094,200,194,70.4,66,0,27.835518,200,97,71,66.6,0,35.434734,100,192,67,66.3,0,30.319983,200,100,69.4,66.1,0,39.66051,100,100,71.8,65.6,0,37.823956,100,95,68.1,66.1,0,39.319492,100,189,68.7,65.5,0,37.38453,200,103,71.5,66.1,0,28.30424,100,196,66.8,66.1,0,36.077644,200,194,69.3,66.4,0,36.19444,200,207,71.9,65.8,0,27.707043,200,100,72.3,66.7,0,34.411594,100,192,68,65.4,0,34.18108,200,205,71,65.8,0,36.291374,200,97,71.5,65.1,0,47.94049,100,202,68.4,65.7,0,47.280506,200,197,68.8,65.3,0,36.473164,200,0,70.4,71.7,0,0.04929751,0,197,68.9,65.7,0,38.9418,200,196,69.2,66.4,0,43.20933,200,204,73.1,65.7,0,34.604504,200,150,73.8,66.2,0,48.52704,150,180,68.3,65.8,0,34.25498,200,208,72.1,65.3,0,41.396435,200,98,72.1,65.3,0,53.347515,100,192,68.1,65.4,0,47.168774,200,197,68.9,65.6,0,36.230095,200,98,72.7,65.7,0,28.13499,100,197,68.3,65.7,0,37.156013,200,87,69.4,66.1,0,31.520275,100,100,72.1,66.5,0,41.10101,100,89,73,287,0,29.534042,100,195,68.4,65.8,0,38.344276,200,193,71.7,65.5,0,40.062634,200,92,72.7,65.9,0,28.678364,100,98,70.2,66,0,32.49211,100,189,69.1,65.6,0,31.510544,200,101,72.4,65.9,0,38.295406,100,162,68.3,65.2,0,52.804768,200,92,69.8,66.4,0,32.583527,100,104,71.3,65.6,0,34.629494,100,96,71,66.8,0,36.39127,100,211,68.2,65.7,0,36.503235,200,202,71.4,65.2,0,52.936195,200,187,69.2,66.5,0,33.51179,200,199,71.3,66.3,0,40.532978,200,101,72.8,66.3,0,46.60141,100,98,69,66.2,0,23.320644,100,97,72,65.9,0,32.40917,100,200,73.2,65.7,0,36.721413,200,198,69.1,65.2,0,40.17956,200,98,67.8,65.3,0,41.352375,100,202,70.8,65.2,0,36.276047,200,128.5,126.9,126.3,162.5,134.3,140,0.9,0.1,30.07
20161205,150,44.2,86,16.25661562,38.08419167,1,78.7,78.1,4.2,77.8,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.1,44.7,57.3,0,0,0,64,0,0,47.3,0,65.57143,0.8125,51.9,0,0,-0.1,1.5,0,0,0,72.2,62.7,64.6,55.1,60.4,0,63,20,0,62.2,1.01,65.57143,0.8125,23.4,0,0,32.7,54.3,10.1,4.2,0.9,60.4,60.4,23.5,63.7,0,100,0.8,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,44,80.5,0,0.023818031,0,85,56.150936,0,67.4,72.5,1,2200,51,70.1,73.4,0,99.96771,260,2,67.3,71.3,0,0.03689583,0,-28,69.9,72.2,0,0,0,1258,72.7,73.2,0,0.033512067,0,115,68,61.7,0,0,0,110,72.8,69.9,0,0,0,-2,66.8,69.3,0,0.024639646,0,-14,67.6,68.5,0,0.03448276,0,43,63.8,65.2,0,0.036850512,0,41,67.5,68.5,0,100,950,-4,0,68.1,0,0,0,-6,68.6,68.4,0,0,0,103,70.4,65.6,0,44.223602,100,199,68.6,65.8,0,44.255974,200,199,67.3,65.5,0,39.931194,200,192,73.7,65.7,0,28.694239,200,97,69.8,66.5,0,30.173687,100,197,67.9,65.9,0,35.17094,200,193,70.4,65.9,0,27.835518,200,96,70.9,66.5,0,35.434734,100,191,66.9,66.1,0,30.319983,200,98,69.4,66,0,39.66051,100,100,71.8,65.5,0,37.823956,100,96,68.1,66,0,39.319492,100,191,68.6,65.4,0,37.38453,200,102,71.5,66,0,28.30424,100,194,66.7,66,0,36.077644,200,197,69.3,66.3,0,36.19444,200,204,71.8,65.7,0,27.707043,200,99,72.3,66.5,0,34.411594,100,215,68,65.3,0,34.18108,200,206,71,65.7,0,36.291374,200,98,71.5,65,0,47.94049,100,200,68.4,65.6,0,47.280506,200,197,68.8,65.3,0,36.473164,200,0,70.4,71.7,0,0.04929751,0,195,68.9,65.5,0,38.9418,200,197,69.2,66.3,0,43.20933,200,203,73.1,65.6,0,34.604504,200,151,73.8,66.1,0,48.52704,150,180,68.3,65.7,0,34.25498,200,211,72.1,65.3,0,41.396435,200,98,72,65.2,0,53.347515,100,192,68.1,65.3,0,47.168774,200,200,68.9,65.5,0,36.230095,200,98,72.6,65.6,0,28.13499,100,197,68.3,65.5,0,37.156013,200,87,69.3,66,0,31.520275,100,101,72.1,66.4,0,41.10101,100,89,73,286.8,0,29.534042,100,196,68.3,65.6,0,38.344276,200,192,71.6,65.5,0,40.062634,200,91,72.7,65.8,0,28.678364,100,98,70.2,65.9,0,32.49211,100,188,69.1,65.5,0,31.510544,200,101,72.4,65.8,0,38.295406,100,180,68.2,65.2,0,52.804768,200,92,69.8,66.2,0,32.583527,100,109,71.3,65.5,0,34.629494,100,95,71,66.8,0,36.39127,100,209,68.1,65.6,0,36.503235,200,203,71.4,65.1,0,52.936195,200,187,69.1,66.4,0,33.51179,200,199,71.2,66.1,0,40.532978,200,100,72.8,66.1,0,46.60141,100,99,68.9,66,0,23.320644,100,97,71.9,65.7,0,32.40917,100,202,73.2,65.6,0,36.721413,200,200,69.1,65.1,0,40.17956,200,98,67.7,65.2,0,41.352375,100,203,70.8,65.1,0,36.276047,200,128.9,127.2,125.9,162.5,133.9,139.7,1,0,30.07
20161205,155,44.2,85.6,16.22823854,38.08419167,1,78.7,78,4.2,77.8,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54,44.5,57.1,0,0,0,64,0,0,47.2,0,65.57143,0.8125,52.4,0,0,-0.1,1.5,0,0,0,72.2,62.9,64.7,55.2,60.7,0,63,20,0,62.3,1.03,65.57143,0.8125,23.5,0,0,32.7,54.3,10.2,4.3,1.2,60.7,60.7,23.5,63.7,0,100,0.9,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,43,80.5,0,0.023818031,0,85,56.685127,0,67.4,72.6,1,2200,56,70.1,73.3,0,99.96771,260,2,67.3,71.3,0,0.03689583,0,-28,69.9,72.1,0,0,0,1255,72.7,73.2,0,0.033512067,0,116,67.9,61.6,0,0,0,110,72.7,69.8,0,0,0,-1,66.8,69.3,0,0.024639646,0,-14,67.6,68.5,0,0.03448276,0,42,63.8,65,0,0.036850512,0,46,67.5,68.4,0,100,950,-4,0,68.1,0,0,0,-7,68.6,68.4,0,0,0,103,70.4,65.5,0,44.223602,100,200,68.5,65.7,0,44.255974,200,200,67.2,65.4,0,39.931194,200,193,73.6,65.6,0,28.694239,200,98,69.8,66.4,0,30.173687,100,196,67.8,65.8,0,35.17094,200,194,70.4,65.7,0,27.835518,200,97,70.9,66.3,0,35.434734,100,193,66.9,66,0,30.319983,200,100,69.3,65.9,0,39.66051,100,100,71.8,65.4,0,37.823956,100,97,68.1,65.9,0,39.319492,100,191,68.6,65.3,0,37.38453,200,103,71.5,65.9,0,28.30424,100,196,66.7,65.9,0,36.077644,200,198,69.2,66.1,0,36.19444,200,206,71.8,65.6,0,27.707043,200,101,72.3,66.4,0,34.411594,100,206,67.9,65.2,0,34.18108,200,207,70.9,65.6,0,36.291374,200,99,71.5,65,0,47.94049,100,202,68.3,65.5,0,47.280506,200,197,68.7,65.2,0,36.473164,200,-1,70.4,71.7,0,0.04929751,0,196,68.8,65.5,0,38.9418,200,198,69.2,66.2,0,43.20933,200,204,73.1,65.5,0,34.604504,200,152,73.8,66,0,48.52704,150,177,68.2,65.6,0,34.25498,200,211,72.1,65.1,0,41.396435,200,99,72,65.2,0,53.347515,100,193,68,65.2,0,47.168774,200,203,68.8,65.4,0,36.230095,200,99,72.6,65.5,0,28.13499,100,197,68.3,65.4,0,37.156013,200,87,69.3,65.9,0,31.520275,100,103,72.1,66.2,0,41.10101,100,91,73,287.2,0,29.534042,100,195,68.3,65.6,0,38.344276,200,194,71.6,65.4,0,40.062634,200,90,72.7,65.7,0,28.678364,100,98,70.1,65.8,0,32.49211,100,190,69,65.4,0,31.510544,200,101,72.4,65.7,0,38.295406,100,182,68.2,65.1,0,52.804768,200,93,69.7,66,0,32.583527,100,117,71.3,65.4,0,34.629494,100,97,71,66.6,0,36.39127,100,209,68.1,65.5,0,36.503235,200,209,71.3,65.1,0,52.936195,200,189,69.1,66.2,0,33.51179,200,201,71.2,66,0,40.532978,200,101,72.8,65.9,0,46.60141,100,99,68.9,65.9,0,23.320644,100,97,71.9,65.6,0,32.40917,100,201,73.1,65.5,0,36.721413,200,200,68.9,65,0,40.17956,200,98,67.7,65.1,0,41.352375,100,203,70.8,65,0,36.276047,200,128.7,127.4,125.6,162.5,133.6,139.2,-0.8,0,30.08
20161205,200,44.1,86,16.20877978,38.08419167,1,78.7,78,4.2,77.8,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.9,44.5,57,0,0,0,64,0,0,47,0,65.57143,0.8125,52.9,0,0,-0.1,1.5,0,0,0,72.2,62.5,64.6,55.3,59.9,0,63,20,0,61.9,1.01,65.57143,0.8125,23.6,0,0,32.8,55.1,10.1,4.4,0.9,59.9,59.9,23.6,63.7,0,100,1,0,78.5,0,69.05173,68.55173,0,-0.3,0,0,0,0,1,72,46,80.5,0,0.023818031,0,85,57.20528,0,67.3,72.6,1,2200,54,70.1,73.2,0,99.96771,260,2,67.3,71.2,0,0.03689583,0,-28,69.9,72.1,0,0,0,1257,72.7,73.2,0,0.033512067,0,116,67.8,61.5,0,0,0,110,72.7,69.8,0,0,0,-1,66.8,69.2,0,0.024639646,0,-14,67.5,68.4,0,0.03448276,0,43,63.7,64.8,0,0.036850512,0,50,67.5,68.4,0,100,950,-4,0,68,0,0,0,-6,68.6,68.3,0,0,0,103,70.4,65.5,0,44.223602,100,200,68.4,65.7,0,44.255974,200,198,67.1,65.4,0,39.931194,200,192,73.6,65.5,0,28.694239,200,98,69.8,66.2,0,30.173687,100,196,67.7,65.7,0,35.17094,200,193,70.3,65.6,0,27.835518,200,97,70.9,66.3,0,35.434734,100,193,66.8,66,0,30.319983,200,99,69.3,65.8,0,39.66051,100,100,71.8,65.3,0,37.823956,100,97,68,65.9,0,39.319492,100,191,68.5,65.3,0,37.38453,200,102,71.4,65.8,0,28.30424,100,196,66.6,65.8,0,36.077644,200,198,69.2,66.1,0,36.19444,200,205,71.8,65.5,0,27.707043,200,101,72.3,66.3,0,34.411594,100,196,67.9,65.2,0,34.18108,200,201,70.9,65.6,0,36.291374,200,98,71.5,65,0,47.94049,100,198,68.3,65.5,0,47.280506,200,199,68.7,65.1,0,36.473164,200,0,70.4,71.6,0,0.04929751,0,195,68.8,65.4,0,38.9418,200,198,69.1,66.1,0,43.20933,200,203,73.1,65.4,0,34.604504,200,152,73.7,65.9,0,48.52704,150,181,68.2,65.6,0,34.25498,200,210,72,65.1,0,41.396435,200,98,72,65.2,0,53.347515,100,193,68,65.2,0,47.168774,200,201,68.8,65.4,0,36.230095,200,98,72.6,65.4,0,28.13499,100,198,68.2,65.4,0,37.156013,200,88,69.2,65.8,0,31.520275,100,101,72.1,66.2,0,41.10101,100,89,73,287,0,29.534042,100,194,68.2,65.5,0,38.344276,200,194,71.7,65.3,0,40.062634,200,91,72.7,65.6,0,28.678364,100,98,70.1,65.8,0,32.49211,100,190,69,65.4,0,31.510544,200,100,72.4,65.6,0,38.295406,100,178,68.1,65,0,52.804768,200,91,69.7,65.9,0,32.583527,100,117,71.3,65.4,0,34.629494,100,96,71,66.5,0,36.39127,100,210,68,65.5,0,36.503235,200,201,71.3,65,0,52.936195,200,187,69,66.1,0,33.51179,200,200,71.2,65.9,0,40.532978,200,100,72.8,65.9,0,46.60141,100,99,68.8,65.8,0,23.320644,100,97,71.9,65.6,0,32.40917,100,201,73.1,65.4,0,36.721413,200,201,68.9,65,0,40.17956,200,98,67.6,65.1,0,41.352375,100,202,70.7,65,0,36.276047,200,128.6,127.2,125.4,162.5,133.3,138.8,1.2,-1.1,30.08
20161205,205,43.9,86.5,16.14984348,36.79844167,1,78.7,78,4.2,77.7,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.7,44.3,56.7,0,0,0,64,0,0,46.9,0,65.85714,0.8125,53.1,0,0,-0.1,1.5,0,0,0,72.1,62.7,64.4,55.5,59.7,0,63,20,0,62.2,0.99,65.85714,0.8125,23.6,0,0,32.8,57.7,10.1,4.4,0.8,59.7,59.7,23.6,63.7,0,100,0.4,0,78.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,50,80.5,0,0.023818031,0,85,58.62711,0,67.3,72.4,1,2200,48,69.9,73.1,0,99.96771,260,2,67.3,71.2,0,0.03689583,0,-27,69.9,72,0,0,0,1259,72.7,73.2,0,0.033512067,0,118,67.9,61.4,0,0,0,110,72.7,69.8,0,0,0,-1,66.7,69.1,0,0.024639646,0,-14,67.5,68.3,0,0.03448276,0,43,63.7,64.7,0,0.036850512,0,35,67.5,68.4,0,100,950,-5,0,68,0,0,0,-6,68.4,68.3,0,0,0,102,70.4,65.5,0,44.223602,100,199,68.3,65.6,0,44.255974,200,198,67.1,65.4,0,39.931194,200,193,73.6,65.5,0,28.694239,200,97,69.8,66.2,0,30.173687,100,196,67.7,65.6,0,35.17094,200,192,70.3,65.6,0,27.835518,200,97,70.8,66.2,0,35.434734,100,188,66.7,65.9,0,30.319983,200,100,69.2,65.7,0,39.66051,100,100,71.8,65.3,0,37.823956,100,96,68,65.8,0,39.319492,100,189,68.5,65.2,0,37.38453,200,102,71.4,65.8,0,28.30424,100,196,66.6,65.7,0,36.077644,200,196,69.1,66,0,36.19444,200,206,71.8,65.5,0,27.707043,200,100,72.3,66.3,0,34.411594,100,194,67.8,65.1,0,34.18108,200,201,70.8,65.5,0,36.291374,200,98,71.4,64.9,0,47.94049,100,202,68.2,65.4,0,47.280506,200,196,68.6,65.1,0,36.473164,200,0,70.4,71.6,0,0.04929751,0,194,68.7,65.4,0,38.9418,200,197,69.1,66,0,43.20933,200,201,73,65.4,0,34.604504,200,151,73.7,65.8,0,48.52704,150,178,68.2,65.5,0,34.25498,200,209,72,65.1,0,41.396435,200,98,71.9,65.1,0,53.347515,100,191,67.9,65.1,0,47.168774,200,199,68.8,65.3,0,36.230095,200,98,72.6,65.4,0,28.13499,100,197,68.1,65.3,0,37.156013,200,86,69.2,65.7,0,31.520275,100,100,72.1,66.1,0,41.10101,100,88,73,287,0,29.534042,100,195,68.2,65.4,0,38.344276,200,192,71.6,65.3,0,40.062634,200,91,72.7,65.6,0,28.678364,100,98,70.1,65.7,0,32.49211,100,189,68.9,65.3,0,31.510544,200,100,72.4,65.5,0,38.295406,100,175,68,65,0,52.804768,200,92,69.7,65.9,0,32.583527,100,119,71.2,65.3,0,34.629494,100,96,70.9,66.5,0,36.39127,100,206,68,65.4,0,36.503235,200,202,71.2,64.9,0,52.936195,200,185,69,66,0,33.51179,200,200,71.1,65.8,0,40.532978,200,100,72.8,65.8,0,46.60141,100,98,68.8,65.7,0,23.320644,100,97,71.8,65.5,0,32.40917,100,202,73.1,65.4,0,36.721413,200,200,68.9,64.9,0,40.17956,200,98,67.5,65,0,41.352375,100,201,70.7,64.9,0,36.276047,200,130.1,127.5,125.2,162.5,132.9,138.5,0.9,-0.1,30.08
20161205,210,43.6,87.3,16.064288,36.79844167,1,78.7,78,4.2,77.7,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.7,44.2,56.6,0,0,0,64,0,0,46.8,0,65.85714,0.8125,53.6,0,0,-0.1,1.5,0,0,0,72.1,62.9,64.4,55.5,59.4,0,63,20,0,62,1,65.85714,0.8125,23.7,0,0,33,55.2,10.1,4.3,0.9,59.4,59.4,23.6,63.7,0,100,0.5,0,78.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,46,80.5,0,0.023818031,0,85,59.07726,0,67.3,72.2,1,2200,51,69.9,73,0,99.96771,260,2,67.2,71.1,0,0.03689583,0,-27,69.9,72,0,0,0,1257,72.7,73.2,0,0.033512067,0,115,67.8,61.4,0,0,0,110,72.7,69.7,0,0,0,-1,66.7,69.1,0,0.024639646,0,-14,67.4,68.2,0,0.03448276,0,43,63.6,64.5,0,0.036850512,0,42,67.4,68.4,0,100,950,-5,0,68,0,0,0,-6,68.4,68.3,0,0,0,103,70.4,65.4,0,44.223602,100,200,68.3,65.5,0,44.255974,200,199,67,65.3,0,39.931194,200,193,73.5,65.4,0,28.694239,200,98,69.7,66.1,0,30.173687,100,197,67.6,65.5,0,35.17094,200,194,70.2,65.5,0,27.835518,200,97,70.8,66.1,0,35.434734,100,192,66.7,65.8,0,30.319983,200,101,69.2,65.6,0,39.66051,100,100,71.8,65.2,0,37.823956,100,95,67.9,65.7,0,39.319492,100,189,68.4,65.1,0,37.38453,200,104,71.4,65.7,0,28.30424,100,198,66.5,65.6,0,36.077644,200,197,69.1,65.9,0,36.19444,200,206,71.8,65.4,0,27.707043,200,101,72.2,66.2,0,34.411594,100,198,67.7,65,0,34.18108,200,204,70.8,65.5,0,36.291374,200,98,71.4,64.8,0,47.94049,100,201,68.2,65.3,0,47.280506,200,200,68.6,65,0,36.473164,200,0,70.4,71.6,0,0.04929751,0,197,68.7,65.3,0,38.9418,200,198,69,66,0,43.20933,200,203,73,65.3,0,34.604504,200,152,73.6,65.7,0,48.52704,150,180,68.1,65.4,0,34.25498,200,209,72,64.9,0,41.396435,200,98,71.9,65,0,53.347515,100,193,67.8,65.1,0,47.168774,200,193,68.7,65.3,0,36.230095,200,99,72.5,65.3,0,28.13499,100,197,68.1,65.2,0,37.156013,200,88,69.2,65.6,0,31.520275,100,101,72.1,66,0,41.10101,100,91,73,286.6,0,29.534042,100,196,68.1,65.3,0,38.344276,200,193,71.6,65.2,0,40.062634,200,92,72.6,65.5,0,28.678364,100,99,70,65.6,0,32.49211,100,191,68.9,65.3,0,31.510544,200,100,72.4,65.4,0,38.295406,100,173,68,64.9,0,52.804768,200,92,69.7,65.8,0,32.583527,100,119,71.2,65.2,0,34.629494,100,98,70.9,66.4,0,36.39127,100,207,67.9,65.3,0,36.503235,200,202,71.2,64.9,0,52.936195,200,188,69,65.9,0,33.51179,200,199,71.1,65.8,0,40.532978,200,100,72.8,65.7,0,46.60141,100,99,68.7,65.6,0,23.320644,100,97,71.8,65.4,0,32.40917,100,203,73,65.3,0,36.721413,200,200,68.8,64.9,0,40.17956,200,98,67.5,65,0,41.352375,100,203,70.7,64.9,0,36.276047,200,130.6,128.8,124.9,162.5,132.6,138.3,0.9,0,30.08
20161205,215,43.3,88.1,15.98007868,36.79844167,1,78.7,78,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.6,44.2,56.2,0,0,0,64,0,0,46.8,0,65.85714,0.8125,54,0,0,-0.1,1.5,0,0,0,72.1,62.9,64.4,55.2,59.1,0,63,20,0,61.8,1.01,65.85714,0.8125,23.7,0,0,33,53.9,10.1,3.9,1,59.1,59.1,23.7,63.7,0,100,1,0,78.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,46,80.6,0,0.023818031,0,85,59.51923,0,67.3,72,1,2200,47,69.9,73,0,99.96771,260,2,67.2,71,0,0.03689583,0,-28,69.9,71.9,0,0,0,1259,72.7,73.2,0,0.033512067,0,116,67.8,61.3,0,0,0,110,72.6,69.7,0,0,0,-1,66.6,69,0,0.024639646,0,-14,67.4,68.2,0,0.03448276,0,42,63.6,64.3,0,0.036850512,0,41,67.3,68.3,0,100,950,-4,0,67.9,0,0,0,-7,68.4,68.3,0,0,0,103,70.4,65.3,0,44.223602,100,201,68.2,65.4,0,44.255974,200,200,67,65.2,0,39.931194,200,193,73.5,65.4,0,28.694239,200,97,69.7,66,0,30.173687,100,199,67.6,65.5,0,35.17094,200,194,70.2,65.4,0,27.835518,200,97,70.8,66,0,35.434734,100,191,66.6,65.7,0,30.319983,200,102,69.2,65.6,0,39.66051,100,100,71.8,65.2,0,37.823956,100,97,67.9,65.7,0,39.319492,100,191,68.4,65.1,0,37.38453,200,104,71.3,65.6,0,28.30424,100,197,66.5,65.6,0,36.077644,200,197,69.1,65.8,0,36.19444,200,207,71.7,65.3,0,27.707043,200,100,72.2,66.1,0,34.411594,100,214,67.7,65,0,34.18108,200,207,70.8,65.4,0,36.291374,200,99,71.4,64.8,0,47.94049,100,202,68.1,65.3,0,47.280506,200,199,68.6,65,0,36.473164,200,0,70.3,71.5,0,0.04929751,0,197,68.6,65.2,0,38.9418,200,198,69,65.9,0,43.20933,200,204,73,65.2,0,34.604504,200,152,73.5,65.7,0,48.52704,150,179,68.1,65.4,0,34.25498,200,208,72,64.9,0,41.396435,200,99,71.9,65,0,53.347515,100,193,67.8,65,0,47.168774,200,200,68.7,65.2,0,36.230095,200,99,72.5,65.2,0,28.13499,100,200,68.1,65.1,0,37.156013,200,85,69.1,65.6,0,31.520275,100,102,72.1,65.9,0,41.10101,100,91,72.9,286.8,0,29.534042,100,196,68.1,65.3,0,38.344276,200,192,71.6,65.2,0,40.062634,200,92,72.6,65.4,0,28.678364,100,99,70,65.6,0,32.49211,100,191,68.9,65.2,0,31.510544,200,100,72.4,65.4,0,38.295406,100,178,67.9,64.9,0,52.804768,200,92,69.6,65.7,0,32.583527,100,111,71.2,65.2,0,34.629494,100,96,70.9,66.4,0,36.39127,100,207,67.9,65.3,0,36.503235,200,197,71.2,64.8,0,52.936195,200,187,68.9,65.9,0,33.51179,200,200,71,65.7,0,40.532978,200,100,72.8,65.6,0,46.60141,100,98,68.7,65.6,0,23.320644,100,99,71.7,65.4,0,32.40917,100,200,72.9,65.2,0,36.721413,200,200,68.8,64.8,0,40.17956,200,98,67.4,64.9,0,41.352375,100,203,70.6,64.8,0,36.276047,200,130.3,128.9,124.7,162.5,132.2,137.9,2.8,0,30.07
20161205,220,42.9,88.5,15.82252108,36.79844167,1,78.7,78,4.2,77.7,79.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54,43.9,56,0,0,0,64,0,0,46.8,0,65.85714,0.8125,52.7,0,0,-0.1,1.5,0,0,0,72.1,61.9,64.1,55.8,57.5,0,63,20,0,61,0.99,65.85714,0.8125,23.9,0,0,33.3,56.4,10.1,4.2,1,57.5,57.5,23.7,63.7,0,100,1.9,0,78.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,43,80.5,0,0.023818031,0,85,59.947155,0,67.3,71.4,1,2200,48,69.9,73,0,99.96771,260,2,67.2,71,0,0.03689583,0,-27,69.9,71.8,0,0,0,1258,72.7,73.2,0,0.033512067,0,116,67.8,61.3,0,0,0,110,72.6,69.6,0,0,0,-2,66.6,69,0,0.024639646,0,-14,67.4,68.1,0,0.03448276,0,43,63.5,64.2,0,0.036850512,0,38,67.3,68.3,0,100,950,-4,0,67.9,0,0,0,-7,68.4,68.2,0,0,0,102,70.3,65.2,0,44.223602,100,698,67.8,65.4,100,74.94217,700,426,66.5,64.8,100,53.532375,420,188,73.5,65.2,0,28.694239,200,97,69.7,65.9,0,30.173687,100,190,67.5,65.4,0,35.17094,200,188,70.2,65.3,0,27.835518,200,94,70.7,65.9,0,35.434734,100,188,66.6,65.6,0,30.319983,200,100,69.1,65.4,0,39.66051,100,99,71.7,65,0,37.823956,100,94,67.8,65.5,0,39.319492,100,189,68.3,64.9,0,37.38453,200,101,71.3,65.5,0,28.30424,100,196,66.4,65.5,0,36.077644,200,194,69,65.7,0,36.19444,200,203,71.7,65.2,0,27.707043,200,98,72.2,66,0,34.411594,100,192,67.6,64.9,0,34.18108,200,201,70.8,65.3,0,36.291374,200,97,71.4,64.6,0,47.94049,100,200,68.1,65.1,0,47.280506,200,196,68.5,64.8,0,36.473164,200,0,70.3,71.5,0,0.04929751,0,194,68.6,65.1,0,38.9418,200,196,69,65.8,0,43.20933,200,202,73,65.1,0,34.604504,200,150,73.5,65.6,0,48.52704,150,179,68.1,65.3,0,34.25498,200,208,71.9,64.8,0,41.396435,200,98,71.9,64.8,0,53.347515,100,191,67.7,64.8,0,47.168774,200,196,68.6,65.1,0,36.230095,200,98,72.5,65.1,0,28.13499,100,195,68,65.1,0,37.156013,200,87,69.1,65.5,0,31.520275,100,102,72,65.9,0,41.10101,100,89,72.9,286.8,0,29.534042,100,193,68,65.2,0,38.344276,200,192,71.6,65,0,40.062634,200,90,72.6,65.3,0,28.678364,100,98,70,65.5,0,32.49211,100,189,68.8,65.1,0,31.510544,200,100,72.4,65.3,0,38.295406,100,168,67.9,64.7,0,52.804768,200,92,69.6,65.6,0,32.583527,100,110,71.2,65.1,0,34.629494,100,96,70.9,66.3,0,36.39127,100,206,67.9,65.2,0,36.503235,200,198,71.1,64.7,0,52.936195,200,188,68.9,65.8,0,33.51179,200,199,71,65.6,0,40.532978,200,100,72.7,65.6,0,46.60141,100,98,68.6,65.5,0,23.320644,100,97,71.7,65.3,0,32.40917,100,200,72.8,65.1,0,36.721413,200,200,68.8,64.7,0,40.17956,200,98,67.4,64.8,0,41.352375,100,202,70.6,64.7,0,36.276047,200,129.6,128.5,124.5,162.5,131.8,137.7,0.9,-0.8,30.07
20161205,225,43,88.1,15.8429094,36.79844167,1,78.7,78,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.8,44.1,55.9,0,0,0,64,0,0,46.6,0,65.85714,0.8125,53.5,0,0,-0.1,1.5,0,0,0,72,62,63.6,55.9,55.7,0,63,20,0,61,1,65.85714,0.8125,23.9,0,0,34,55.5,10.1,4,1.1,55.7,55.7,23.8,63.7,0,100,0.5,0,78.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,45,80.5,0,0.023818031,0,85,60.36675,0,67.2,71.4,1,2200,42,69.9,72.9,0,99.96771,260,2,67.2,70.9,0,0.03689583,0,-27,69.9,71.8,0,0,0,1260,72.7,73.2,0,0.033512067,0,116,67.8,61.2,0,0,0,110,72.6,69.6,0,0,0,-1,66.5,68.9,0,0.024639646,0,-14,67.4,68.1,0,0.03448276,0,42,63.5,64,0,0.036850512,0,32,67.3,68.1,0,100,950,-4,0,67.9,0,0,0,-7,68.4,68.3,0,0,0,103,70.3,64.8,0,44.223602,100,697,67.5,65,100,74.94217,700,427,66.3,64.5,100,53.532375,420,189,73.5,64.9,0,28.694239,200,97,69.6,65.8,0,30.173687,100,193,67.4,65.1,0,35.17094,200,192,70.2,65,0,27.835518,200,95,70.7,65.7,0,35.434734,100,188,66.5,65.4,0,30.319983,200,99,69.1,65.2,0,39.66051,100,99,71.7,64.7,0,37.823956,100,95,67.8,65.2,0,39.319492,100,187,68.3,64.6,0,37.38453,200,103,71.3,65.3,0,28.30424,100,195,66.3,65.2,0,36.077644,200,194,69,65.5,0,36.19444,200,207,71.7,64.9,0,27.707043,200,99,72.2,65.8,0,34.411594,100,210,67.6,64.5,0,34.18108,200,211,70.7,65,0,36.291374,200,97,71.4,64.2,0,47.94049,100,201,68,64.8,0,47.280506,200,195,68.5,64.5,0,36.473164,200,0,70.3,71.5,0,0.04929751,0,195,68.5,64.8,0,38.9418,200,197,68.9,65.6,0,43.20933,200,203,72.9,64.9,0,34.604504,200,151,73.4,65.3,0,48.52704,150,179,68,65,0,34.25498,200,208,71.9,64.5,0,41.396435,200,98,71.9,64.5,0,53.347515,100,192,67.7,64.4,0,47.168774,200,202,68.6,64.8,0,36.230095,200,98,72.5,64.8,0,28.13499,100,196,68,64.8,0,37.156013,200,86,69.1,65.3,0,31.520275,100,101,72,65.6,0,41.10101,100,90,72.9,287,0,29.534042,100,193,68,64.9,0,38.344276,200,192,71.5,64.7,0,40.062634,200,90,72.6,65.1,0,28.678364,100,98,69.9,65.2,0,32.49211,100,189,68.8,64.8,0,31.510544,200,100,72.4,65.1,0,38.295406,100,169,67.8,64.3,0,52.804768,200,92,69.6,65.4,0,32.583527,100,113,71.1,64.8,0,34.629494,100,96,70.8,66,0,36.39127,100,209,67.8,64.9,0,36.503235,200,202,71.1,64.3,0,52.936195,200,187,68.8,65.6,0,33.51179,200,199,71,65.4,0,40.532978,200,101,72.7,65.4,0,46.60141,100,99,68.6,65.3,0,23.320644,100,98,71.6,65,0,32.40917,100,201,72.7,64.8,0,36.721413,200,199,68.8,64.4,0,40.17956,200,98,67.3,64.5,0,41.352375,100,204,70.5,64.3,0,36.276047,200,129.9,128.3,124.3,161.5,131.4,137.5,-0.7,0.2,30.07
20161205,230,43.1,87.6,15.85683092,36.79844167,1,78.7,78,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.8,44.1,55.7,0,0,0,64,0,0,46.5,0,65.85714,0.8125,53.7,0,0,-0.1,1.5,0,0,0,72,66.7,64.6,56.7,15,0,63,20,0,65.4,1,65.85714,0.8125,24,0,0,32.5,58.9,10,4.2,0.6,15,15,23.8,63.7,0,100,0.5,0,78.5,0.05,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,43,80.5,0,0.023818031,0,85,60.773785,0,67.2,71.3,1,2200,44,69.9,72.9,0,99.96771,260,2,67.1,70.9,0,0.03689583,0,-28,69.9,71.7,0,0,0,1259,72.7,73.2,0,0.033512067,0,115,67.7,61.1,0,0,0,110,72.5,69.5,0,0,0,-1,66.5,68.9,0,0.024639646,0,-14,67.4,68,0,0.03448276,0,44,63.4,63.9,0,0.036850512,0,32,67.3,68.1,0,100,950,-4,0,67.9,0,0,0,-6,68.4,68.2,0,0,0,102,70.4,64.9,0,44.223602,100,694,67.3,65.1,100,74.94217,700,422,66.1,64.9,100,53.532375,420,187,73.4,64.9,0,28.694239,200,97,69.6,65.6,0,30.173687,100,191,67.4,65,0,35.17094,200,204,70.1,65,0,28.321283,200,93,70.7,65.6,0,35.434734,100,186,66.5,65.3,0,30.319983,200,98,69.1,65.2,0,39.66051,100,97,71.7,64.9,0,37.823956,100,94,67.7,65.3,0,39.965397,100,195,68.2,64.7,0,37.796326,200,97,71.2,65.3,0,28.30424,100,923,66.3,65.4,100,63.9112,930,188,68.9,65.4,0,36.19444,200,210,71.7,64.9,0,27.707043,200,93,72.1,65.7,0,34.411594,100,198,67.5,64.6,0,34.18108,200,198,70.7,65,0,36.291374,200,96,71.4,64.5,0,47.94049,100,196,68,65,0,47.280506,200,193,68.4,64.6,0,36.473164,200,0,70.3,71.4,0,0.04929751,0,194,68.5,64.8,0,38.9418,200,195,68.9,65.5,0,43.20933,200,202,72.9,64.8,0,34.604504,200,147,73.3,65.3,0,48.52704,150,176,68,64.9,0,34.25498,200,205,71.9,64.5,0,41.396435,200,97,71.8,64.6,0,53.347515,100,190,67.6,64.8,0,47.168774,200,194,68.5,64.8,0,36.230095,200,97,72.5,64.9,0,28.13499,100,195,67.9,64.7,0,37.156013,200,87,69,65.2,0,31.520275,100,101,72,65.6,0,41.10101,100,89,72.9,286.6,0,29.534042,100,192,68,64.9,0,38.344276,200,191,71.4,64.8,0,40.062634,200,89,72.6,65,0,28.678364,100,97,69.9,65.2,0,32.49211,100,188,68.7,64.8,0,31.510544,200,100,72.3,65,0,38.295406,100,155,67.7,64.6,0,52.804768,200,91,69.5,65.3,0,32.583527,100,108,71.1,64.8,0,34.629494,100,95,70.8,66,0,36.39127,100,207,67.8,64.9,0,36.503235,200,195,71.1,64.6,0,52.936195,200,186,68.8,65.5,0,33.51179,200,199,71,65.3,0,40.532978,200,100,72.7,65.3,0,46.60141,100,99,68.6,65.2,0,23.320644,100,97,71.5,64.9,0,32.40917,100,201,72.6,64.8,0,36.721413,200,199,68.8,64.3,0,40.17956,200,98,67.3,64.5,0,41.352375,100,203,70.5,64.4,0,36.276047,200,130.2,128.5,124,160.5,131,137.2,0.9,0,30.07
