20161205,235,42.9,89,15.8540027,36.79844167,1,78.7,78,4.2,77.7,79.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.8,44.2,55.6,0,0,0,64,0,0,46.6,0,65.85714,0.8125,54,0,0,-0.1,1.5,0,0,0,71.9,66.6,67.1,57.3,15,0,63,21.9,0,65.1,1.01,65.85714,0.8125,24,0,0,29.9,57.6,10,4.2,0.8,15,15,23.8,63.7,0,100,0.9,0,76.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,43,80.4,0,0.023818031,0,85,61.168365,0,67.2,71.2,1,2200,38,69.9,72.9,0,99.96771,260,2,67.1,70.8,0,0.03689583,0,-28,69.9,71.7,0,0,0,1260,72.7,73.2,0,0.033512067,0,115,67.6,61.1,0,0,0,110,72.5,69.5,0,0,0,-1,66.5,68.8,0,0.024639646,0,-13,67.4,68,0,0.03448276,0,43,63.4,63.8,0,0.036850512,0,25,67.3,68,0,100,950,-4,0,67.9,0,0,0,-6,68.4,68.2,0,0,0,101,70.4,66.4,0,44.223602,100,703,67.4,66.7,100,76.010574,700,420,66.2,66.6,100,53.97469,420,205,73.4,66.1,0,29.263475,200,97,69.6,66,0,30.173687,100,191,67.3,65.9,0,35.17094,200,202,70.1,66,0,28.321283,200,93,70.6,66.3,0,35.434734,100,1015,66,66.7,100,53.98299,1020,97,69,66.3,0,39.66051,100,97,71.7,66.5,0,37.823956,100,95,67.7,66.7,0,39.965397,100,195,68.2,66.3,0,37.796326,200,97,71.2,66.2,0,28.30424,100,928,66.1,67.4,100,63.978134,930,189,68.8,66.1,0,36.19444,200,209,71.6,65.8,0,27.707043,200,95,72.1,66.4,0,34.411594,100,199,67.5,65.9,0,34.18108,200,197,70.7,66.2,0,36.291374,200,97,71.3,66.2,0,47.94049,100,199,67.9,66.5,0,47.280506,200,194,68.4,65.9,0,36.473164,200,0,70.2,71.4,0,0.04929751,0,194,68.4,66,0,38.9418,200,203,68.8,66.3,0,43.682587,200,201,72.9,65.8,0,34.604504,200,149,73.2,66.4,0,48.52704,150,177,68,65.9,0,34.25498,200,205,71.9,65.9,0,41.396435,200,98,71.9,66.1,0,53.347515,100,192,67.6,66.4,0,47.168774,200,196,68.5,65.9,0,36.230095,200,98,72.4,65.8,0,28.13499,100,196,67.9,65.6,0,37.156013,200,88,69,65.8,0,31.520275,100,101,72,66.2,0,41.10101,100,90,72.9,286.9,0,29.534042,100,193,67.9,65.7,0,38.344276,200,191,71.4,66,0,40.062634,200,91,72.6,65.9,0,28.678364,100,99,69.9,66.3,0,32.49211,100,189,68.7,65.9,0,31.510544,200,101,72.3,65.8,0,38.295406,100,221,67.6,66,0,53.43419,200,91,69.5,65.8,0,32.583527,100,117,71.1,65.8,0,34.629494,100,97,70.7,66.6,0,36.39127,100,210,67.7,65.9,0,36.503235,200,203,71.1,66.1,0,52.936195,200,206,68.8,65.8,0,33.92186,200,200,70.9,65.9,0,40.532978,200,100,72.7,65.7,0,46.60141,100,100,68.6,65.7,0,23.320644,100,98,71.4,65.7,0,32.40917,100,201,72.5,65.7,0,36.721413,200,200,68.7,65.4,0,40.17956,200,98,67.2,65.7,0,41.352375,100,202,70.5,65.8,0,36.276047,200,130.1,128.8,123.8,161.5,130.5,137.1,1.2,-1.5,30.07
20161205,240,43.1,88.5,15.91393918,36.79844167,1,78.7,78,4.2,77.6,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.9,44,55.4,0,0,0,64,0,0,46.5,0,65.85714,0.8125,53.6,0,0,-0.1,1.5,0,0,0,71.9,66.9,67.6,57.4,15,0,63,38.9,0,65.6,1.02,65.85714,0.8125,24.2,0,0,29.2,59.4,11.8,4,1.4,15,15,23.8,63.7,0,100,0.5,0,76.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,40,80.4,0,0.023818031,0,85,61.553127,0,67.2,71.1,1,2200,46,69.9,72.9,0,99.96771,260,2,67.2,70.8,0,0.03689583,0,-26,69.9,71.7,0,0,0,1259,72.7,73.2,0,0.033512067,0,116,67.6,61.1,0,0,0,110,72.5,69.5,0,0,0,-1,66.5,68.8,0,0.024639646,0,-14,67.3,68,0,0.03448276,0,42,63.4,63.6,0,0.036850512,0,34,67.3,67.9,0,100,950,-4,0,67.9,0,0,0,-6,68.3,68.2,0,0,0,101,70.4,67.3,0,44.223602,100,700,67.5,67.5,100,76.010574,700,420,66.3,67.4,100,53.97469,420,203,73.3,67,0,29.263475,200,97,69.6,66.6,0,30.173687,100,189,67.3,66.8,0,35.17094,200,199,70.1,66.8,0,28.321283,200,92,70.6,67,0,35.434734,100,1010,65.8,67.6,100,53.98299,1020,97,69,67.1,0,39.66051,100,97,71.7,67.4,0,37.823956,100,96,67.6,67.6,0,39.965397,100,195,68.2,67.2,0,37.796326,200,98,71.2,67,0,28.30424,100,926,66.1,68.3,100,63.978134,930,188,68.8,66.8,0,36.19444,200,208,71.6,66.7,0,27.707043,200,94,72.1,67.2,0,34.411594,100,197,67.5,66.9,0,34.18108,200,199,70.7,67.2,0,36.291374,200,96,71.3,67.2,0,47.94049,100,199,67.9,67.4,0,47.280506,200,194,68.4,66.9,0,36.473164,200,0,70.2,71.4,0,0.04929751,0,193,68.4,66.9,0,38.9418,200,204,68.8,67,0,43.682587,200,200,72.9,66.6,0,34.604504,200,148,73.1,67.2,0,48.52704,150,178,68,66.8,0,34.25498,200,202,71.9,66.8,0,41.396435,200,98,71.9,67.1,0,53.347515,100,191,67.5,67.3,0,47.168774,200,195,68.5,66.8,0,36.230095,200,97,72.4,66.6,0,28.13499,100,196,67.9,66.4,0,37.156013,200,86,69,66.5,0,31.520275,100,101,72,66.9,0,41.10101,100,89,72.9,286.6,0,29.534042,100,192,67.9,66.6,0,38.344276,200,190,71.4,66.9,0,40.062634,200,90,72.6,66.8,0,28.678364,100,98,69.8,67.2,0,32.49211,100,189,68.7,66.7,0,31.510544,200,101,72.3,66.7,0,38.295406,100,214,67.7,66.8,0,53.43419,200,92,69.5,66.4,0,32.583527,100,116,71,66.6,0,34.629494,100,95,70.8,67.3,0,36.39127,100,208,67.7,66.8,0,36.503235,200,199,71.1,67,0,52.936195,200,206,68.7,66.3,0,33.92186,200,199,70.9,66.6,0,40.532978,200,100,72.7,66.4,0,46.60141,100,99,68.5,66.4,0,23.320644,100,98,71.4,66.4,0,32.40917,100,202,72.5,66.6,0,36.721413,200,201,68.6,66.4,0,40.17956,200,98,67.2,66.6,0,41.352375,100,202,70.4,66.7,0,36.276047,200,129.9,128.6,123.6,162.5,130.1,136.9,0.5,0.1,30.07
20161205,245,43.3,88.6,16.01205837,36.79844167,1,78.7,78,4.2,77.6,79.8,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.8,43.9,55.3,0,0,0,64,0,0,46.4,0,65.85714,0.8125,54,0,0,-0.1,1.5,0,0,0,71.9,67,68.3,58.1,18.1,0,63,37.4,0,66.1,0.98,65.85714,0.8125,24.2,0,0,28.6,62.8,10.9,4.1,0.9,18.1,18.1,23.9,63.7,0,100,0.7,0,76.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,42,80.4,0,0.023818031,0,85,61.926743,0,67.2,71.2,1,2200,44,69.9,72.9,0,99.96771,260,1,67.2,70.7,0,0.03689583,0,-27,69.9,71.6,0,0,0,1260,72.7,73.2,0,0.033512067,0,116,67.5,61,0,0,0,110,72.5,69.4,0,0,0,-1,66.4,68.7,0,0.024639646,0,-13,67.3,67.9,0,0.03448276,0,42,63.3,63.5,0,0.036850512,0,33,67.3,67.9,0,100,950,-5,0,67.8,0,0,0,-7,68.3,68.1,0,0,0,98,70.5,68,0,44.223602,100,697,67.6,68.2,100,77.14506,700,423,66.4,68.1,100,54.748737,420,197,73.3,67.7,0,29.263475,200,95,69.6,67.2,0,30.173687,100,835,67.2,67.7,100,56.538464,840,199,70.1,67.5,0,28.321283,200,96,70.6,67.7,0,35.835,100,1014,65.8,68.3,100,54.777355,1020,94,69.1,67.8,0,39.66051,100,96,71.7,68.1,0,37.823956,100,93,67.6,68.3,0,39.965397,100,190,68.2,67.9,0,37.796326,200,96,71.2,67.7,0,28.30424,100,914,66.1,69.2,100,64.60286,930,185,68.8,67.4,0,36.19444,200,205,71.6,67.4,0,27.707043,200,100,72.1,67.7,0,34.828983,100,173,67.4,67.6,0,34.18108,200,200,70.7,67.9,0,36.291374,200,96,71.3,67.8,0,47.94049,100,195,67.9,68.1,0,47.280506,200,191,68.3,67.6,0,36.473164,200,0,70.1,71.3,0,0.04929751,0,190,68.4,67.6,0,38.9418,200,202,68.8,67.6,0,43.682587,200,200,72.9,67.3,0,34.604504,200,146,73,67.9,0,48.52704,150,175,67.9,67.5,0,34.25498,200,203,71.9,67.5,0,41.396435,200,97,72,67.8,0,53.347515,100,189,67.5,68,0,47.168774,200,188,68.4,67.5,0,36.230095,200,97,72.4,67.2,0,28.13499,100,196,67.8,67.1,0,37.156013,200,85,69,67.2,0,31.520275,100,101,72,67.5,0,41.10101,100,87,72.8,286.7,0,29.534042,100,193,67.9,67.3,0,38.344276,200,188,71.5,67.6,0,40.062634,200,91,72.6,67.5,0,28.678364,100,97,69.8,67.8,0,32.49211,100,189,68.6,67.4,0,31.510544,200,101,72.3,67.4,0,38.295406,100,208,67.7,67.5,0,53.43419,200,91,69.5,67,0,32.583527,100,102,71,67.3,0,34.629494,100,96,70.8,67.9,0,36.39127,100,204,67.6,67.5,0,36.503235,200,196,71.1,67.7,0,52.936195,200,204,68.7,66.8,0,33.92186,200,199,70.9,67.2,0,40.532978,200,100,72.7,66.9,0,46.60141,100,99,68.4,67,0,23.320644,100,97,71.3,67,0,32.40917,100,199,72.4,67.2,0,36.721413,200,199,68.6,67,0,40.17956,200,98,67.1,67.3,0,41.352375,100,203,70.4,67.4,0,36.276047,200,129.7,128.4,123.4,123.7,129.6,136.6,1.1,-0.1,30.07
20161205,250,43.3,89.1,16.04404108,36.79844167,1,78.7,77.9,4.2,77.6,79.8,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.5,44,55.2,0,0,0,64,0,0,46.3,0,65.85714,0.8125,54.7,0,0,-0.1,1.5,0,0,0,71.8,67.1,68.7,59.2,24.7,0,63,41.8,0,66.3,0.99,65.85714,0.8125,24.3,0,0,28.4,60.1,11.9,4.2,1,24.7,24.7,23.9,63.7,0,100,0.6,0,76.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,40,80.4,0,0.023818031,0,85,62.28921,0,67.1,71.3,1,2200,46,69.9,72.8,0,99.96771,260,2,67.2,70.7,0,0.03689583,0,-27,69.9,71.6,0,0,0,1260,72.7,73.2,0,0.033512067,0,116,67.5,61,0,0,0,110,72.5,69.4,0,0,0,-1,66.4,68.7,0,0.024639646,0,-14,67.3,67.9,0,0.03448276,0,42,63.3,63.4,0,0.036850512,0,33,67.2,67.9,0,100,950,-5,0,67.9,0,0,0,-6,68.3,68.1,0,0,0,97,70.6,68.5,0,44.223602,100,695,68,77.8,100,77.056946,700,420,66.8,78.4,100,54.748737,420,195,73.3,68.3,0,29.263475,200,95,69.6,67.7,0,30.173687,100,831,67.2,86.5,100,56.602562,840,196,70.1,68.1,0,28.321283,200,96,70.6,68.2,0,35.835,100,1014,66.1,79,100,55.19132,1020,94,69.1,68.3,0,39.66051,100,100,71.7,68.5,0,38.477703,100,98,67.6,68.8,0,40.39216,100,209,68.2,68.4,0,38.41959,200,94,71.2,68.2,0,28.71231,100,922,66.3,83.3,100,65.53994,930,203,68.8,68,0,36.80753,200,204,71.6,67.9,0,27.707043,200,98,72.1,68.2,0,34.828983,100,1020,67.4,80.5,100,60.280323,1020,203,70.7,68.3,0,36.69425,200,96,71.3,68.3,0,47.94049,100,197,67.8,68.5,0,47.280506,200,190,68.3,68.1,0,36.473164,200,0,70.1,71.3,0,0.04929751,0,190,68.3,68.1,0,38.9418,200,201,68.8,68.2,0,43.682587,200,200,72.9,67.8,0,34.604504,200,145,73,68.4,0,48.52704,150,176,67.9,68.1,0,34.25498,200,200,71.9,68,0,41.396435,200,97,72,68.3,0,53.347515,100,703,67.5,81.4,100,71.00605,700,193,68.4,68.1,0,36.230095,200,97,72.4,67.7,0,28.13499,100,192,67.8,67.6,0,37.156013,200,88,69,67.7,0,31.520275,100,99,72,68,0,41.10101,100,98,72.9,286.6,0,30.036201,100,192,67.8,67.8,0,38.344276,200,208,71.5,68.1,0,40.68896,200,91,72.6,68,0,28.678364,100,97,69.8,68.3,0,32.49211,100,195,68.6,68,0,31.964197,200,99,72.3,67.9,0,38.295406,100,201,67.8,68,0,53.43419,200,91,69.4,67.5,0,32.583527,100,108,71,67.8,0,34.629494,100,96,70.8,68.4,0,36.39127,100,661,67.6,68.2,100,50.915874,1020,188,71.1,68.1,0,52.936195,200,205,68.6,67.4,0,33.92186,200,199,70.9,67.7,0,40.532978,200,100,72.7,67.5,0,46.60141,100,99,68.4,67.5,0,23.320644,100,97,71.2,67.5,0,32.40917,100,202,72.3,67.7,0,36.721413,200,199,68.6,67.6,0,40.17956,200,98,67.1,67.8,0,41.352375,100,202,70.4,67.9,0,36.276047,200,130.2,128.4,124.1,126.7,141.5,119.6,53.2,-0.7,30.07
20161205,255,43,89.8,15.9522628,36.79844167,1,78.7,77.9,4.2,77.6,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.7,44.1,55.1,0,0,0,64,0,0,46.5,0,65.85714,0.8125,55.3,0,0,-0.1,1.5,0,0,0,71.7,65.9,68.6,66,30.1,0,63,53.9,0,65.2,0.9,65.85714,0.8125,24.4,0,0,28.5,71.6,15.3,4.2,0.9,30.1,30.1,23.9,63.7,0,100,0.9,0,76.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,46,80.3,0,0.023818031,0,85,62.64167,0,67.1,71.3,1,2200,33,69.9,72.8,0,99.96771,260,1,67.1,70.7,0,0.03689583,0,-27,69.9,71.6,0,0,0,1260,72.7,73.2,0,0.033512067,0,115,67.4,60.9,0,0,0,110,72.4,69.4,0,0,0,-1,66.3,68.7,0,0.024639646,0,-14,67.3,67.9,0,0.03448276,0,43,63.2,63.3,0,0.036850512,0,33,67.2,67.9,0,100,950,-4,0,67.8,0,0,0,-6,68.3,68.1,0,0,0,99,70.7,68.7,0,45.273857,100,705,68.9,80.7,100,82.74039,700,418,68.2,80.4,100,57.046318,420,194,73.3,68.6,0,29.681692,200,96,69.7,68.1,0,30.661825,100,836,67.5,89.8,100,61.43162,840,197,70,68.4,0,28.95391,200,96,70.6,68.6,0,36.3131,100,1022,66.6,80.8,100,57.59678,1020,92,69.1,68.6,0,40.05551,100,100,71.7,68.7,0,39.56339,100,729,67.5,78.7,100,81.16494,700,201,68.1,68.6,0,38.831387,200,97,71.2,68.5,0,29.358423,100,925,66.7,85.6,100,68.10576,930,186,68.8,68.4,0,36.80753,200,187,71.6,68.2,0,27.707043,200,98,72.1,68.5,0,35.408695,100,1021,67.7,87.1,100,64.68859,1020,207,70.7,68.7,0,37.325783,200,97,71.2,68.4,0,49.96926,100,766,67.8,79.1,100,78.407005,700,200,68.3,68.4,0,37.491787,200,0,70,71.3,0,0.04929751,0,200,68.3,68.4,0,40.285717,200,196,68.8,68.5,0,44.717148,200,190,72.9,68.2,0,35.170307,200,156,73,68.6,0,50.100887,150,171,67.9,68.4,100,34.7929,1020,193,71.8,68.3,0,42.40981,200,99,71.9,68.5,0,54.61263,100,693,67.8,87.4,100,74.50247,700,198,68.4,68.4,0,37.131218,200,97,72.4,68.1,0,28.798107,100,1099,67.7,75.2,100,73.307526,1000,82,69,68.1,0,32.132797,100,101,72,68.4,0,41.10101,100,89,72.9,286.8,0,30.690178,100,1045,67.8,71.9,100,66.20674,1020,197,71.5,68.3,0,41.102783,200,87,72.6,68.4,0,28.678364,100,95,69.7,68.5,0,33.05543,100,196,68.6,68.3,0,32.40559,200,101,72.2,68.2,0,38.74842,100,847,67.8,78.4,100,71.79771,840,92,69.4,67.9,0,33.134853,100,104,71.1,68.1,0,35.228664,100,98,70.8,68.7,0,36.858105,100,1020,67.6,77.5,100,67.18219,1020,186,71.2,68.3,0,54.205906,200,194,68.6,67.8,0,33.92186,200,201,70.9,68.1,0,41.171204,200,101,72.7,67.8,0,47.16234,100,101,68.4,67.9,0,24.303083,100,103,71.2,67.9,0,33.046394,100,200,72.3,68,0,36.721413,200,192,68.7,67.9,0,40.17956,200,99,67.1,68.1,0,41.96265,100,195,70.4,68.2,0,36.276047,200,130.3,128.7,137.9,126.7,140.1,127.5,52.9,0,30.06
20161205,300,43.1,90,16.01104151,36.79844167,1,78.7,77.9,4.2,77.6,79.8,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.9,44.1,54.8,0,0,0,64,0,0,46.5,0,65.85714,0.8125,55,0,0,-0.1,1.5,0,0,0,71.6,65.9,68.6,70.2,35.4,0,63,58,0,65.7,0.99,65.85714,0.8125,24.6,0,0,28.6,76.8,16.4,4.3,1.7,35.4,35.4,23.9,63.7,0,100,0.9,0,76.5,0,69.293106,68.793106,0,-0.3,0,0,0,0,1,72,44,80.3,0,0.023818031,0,85,62.981792,0,67.1,71,1,2200,43,69.9,72.7,0,99.96771,260,2,67.2,70.6,0,0.03689583,0,-27,69.9,71.5,0,0,0,1259,72.7,73.2,0,0.033512067,0,117,67.4,60.9,0,0,0,110,72.4,69.3,0,0,0,-1,66.3,68.6,0,0.024639646,0,-14,67.3,67.8,0,0.03448276,0,42,63.2,63.2,0,0.036850512,0,31,67.2,67.8,0,100,950,-5,0,67.8,0,0,0,-7,68.3,68.1,0,0,0,104,70.7,68.8,0,43.87352,100,701,69.6,82,100,79.303894,700,423,69.1,82,100,54.085266,420,205,73.3,68.7,0,29.681692,200,99,69.7,68.4,0,30.661825,100,840,67.9,92.7,100,57.852566,840,212,70,68.5,0,28.535923,200,102,70.6,68.8,0,36.3131,100,1020,67.2,82.3,100,55.38152,1020,99,69.1,68.6,0,40.05551,100,100,71.7,68.7,0,37.975716,100,683,67.7,85.3,100,79.36563,700,867,68.1,71.5,100,64.36282,840,100,71.1,68.6,0,29.358423,100,907,67.1,88.6,100,66.276215,930,194,68.8,68.5,0,36.80753,200,192,71.6,68.3,0,27.707043,200,103,72.1,68.7,0,34.97971,100,1001,68.1,87.3,100,61.975815,1020,210,70.7,68.6,0,35.866726,200,96,71.2,68.3,0,50.497974,100,696,68,84,100,79.934814,700,195,68.3,68.4,0,37.491787,200,0,70,71.3,0,0.04929751,0,197,68.3,68.5,0,40.285717,200,197,68.8,68.6,0,45.190403,200,191,72.9,68.3,0,35.577686,200,148,72.9,68.7,0,50.100887,150,1021,67.9,78.3,100,66.7348,1020,191,71.8,68.3,0,42.40981,200,103,71.8,68.4,0,54.61263,100,710,68.2,86.6,99.2,73.07312,700,212,68.4,68.4,0,36.8473,200,102,72.4,68.2,0,28.798107,100,994,68.3,83.3,97.3,68.36874,1000,92,69.1,68.3,0,32.573807,100,106,72,68.5,0,41.10101,100,104,72.9,287.2,0,30.690178,100,1017,67.9,84.3,100,64.092575,1020,209,71.5,68.3,0,41.102783,200,88,72.6,68.4,0,28.678364,100,101,69.7,68.6,0,33.05543,100,207,68.6,68.3,0,32.40559,200,105,72.2,68.3,0,38.74842,100,798,68.5,82.5,93.2,67.56847,805.0108,99,69.4,68.1,0,33.134853,100,145,71.1,68.2,0,34.788456,100,104,70.8,68.8,0,36.858105,100,1025,67.8,79.5,100,64.2865,1020,221,71.1,68.1,0,53.81441,200,206,68.6,68,0,33.92186,200,204,70.9,68.3,0,40.275444,200,103,72.7,68.1,0,44.9956,100,105,68.4,68.1,0,23.848705,100,106,71.1,68.1,0,32.632755,100,203,72.1,68.1,0,36.721413,200,201,68.7,68,0,40.17956,200,271,66.8,80.1,100,59.880386,270,203,70.4,68.2,0,36.276047,200,129.8,128.6,141.5,130.7,138.9,129.4,50.6,-0.8,30.06
20161205,305,43.2,89.9,16.05087354,37.94778167,1,78.7,77.9,4.2,77.6,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.2,44,54.8,0,0,0,64,0,0,46.5,0,66,0.8125,54.7,0,0,-0.1,1.5,0,0,0,71.6,65.4,68.6,76.7,39.7,0,63,65.7,0,65.2,1.03,66,0.8125,24.6,0,0,28.9,85.3,20.1,4,1.4,39.7,39.7,24,63.7,0,100,0.6,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,44,80.3,0,0.023818031,0,85,63.531403,0,67.1,70.9,1,2200,36,69.8,72.7,0,99.96771,260,2,67.1,70.6,0,0.03689583,0,-28,69.9,71.5,0,0,0,1260,72.7,73.2,0,0.033512067,0,116,67.4,60.9,0,0,0,110,72.4,69.3,0,0,0,-1,66.3,68.6,0,0.024639646,0,-14,67.3,67.7,0,0.03448276,0,43,63.2,63.2,0,0.036850512,0,26,67.1,67.8,0,100,950,-5,0,67.8,0,0,0,-6,68.2,68.1,0,0,0,106,70.8,68.8,0,43.229813,100,716,70.1,82.5,100,78.246506,700,436,69.8,82.4,99.4,54.085266,420,212,73.3,68.7,0,29.681692,200,99,69.8,68.6,0,30.661825,100,861,68.2,93.4,100,57.66026,840,215,70.1,68.7,0,28.535923,200,106,70.7,68.9,0,36.3131,100,1050,67.6,82.8,100,55.38152,1020,103,69.1,68.7,0,40.05551,100,102,71.7,68.7,0,37.975716,100,720,68.1,85.9,100,78.396774,700,857,68.3,88.4,100,61.235394,840,105,71.1,68.7,0,29.358423,100,955,67.4,88.9,100,66.90094,930,200,68.8,68.7,0,36.80753,200,201,71.7,68.4,0,27.707043,200,107,72.1,68.8,0,34.97971,100,1051,68.5,86.4,100,61.727135,1020,214,70.7,68.6,0,35.866726,200,102,71.2,68.3,0,55.87114,100,638,68.3,84.2,100,99.96952,700,844,68.3,89.6,100,76.648415,840,0,70,71.2,0,0.04929751,0,854,68.3,84.1,100,85.216934,840,202,68.7,68.8,0,48.029934,200,202,72.8,68.4,0,38.80276,200,155,72.9,68.8,0,53.773205,150,1021,68,82.1,100,100,1020,220,71.8,68.3,0,44.18322,200,104,71.7,68.4,0,54.61263,100,722,68.6,87.1,99.6,72.4464,700,386,68.4,68.4,100,46.068386,840,105,72.3,68.2,0,28.798107,100,1026,68.7,84.5,97.6,68.149,1000,93,69.1,68.5,0,32.573807,100,107,72,68.7,0,41.10101,100,109,72.9,286.7,0,30.690178,100,1051,68.3,85.7,100,64.49316,1020,214,71.6,68.3,0,40.68896,200,89,72.6,68.5,0,28.678364,100,100,69.7,68.7,0,33.05543,100,668,68.5,68.5,100,52.501225,840,108,72.3,68.4,0,38.358616,100,766,69.2,83.4,84.4,64.774734,737.80505,102,69.4,68.3,0,33.134853,100,156,71.1,68.3,0,34.17706,100,106,70.9,68.8,0,36.858105,100,1045,68.1,80.3,100,63.880665,1020,238,71.1,68.1,0,53.623955,200,209,68.6,68.2,0,33.92186,200,204,70.9,68.4,0,40.275444,200,103,72.7,68.3,0,44.9956,100,558,67.9,83.6,100,48.3974,540,108,71.1,68.2,0,32.632755,100,204,72,68.2,0,36.721413,200,204,68.6,68,0,40.17956,200,278,67.6,87.8,100,58.928352,270,207,70.4,68.3,0,36.276047,200,130.7,128.6,144.2,133.7,142.5,132.5,49.4,0.4,30.06
20161205,310,42.7,91.5,15.92075589,37.94778167,1,78.7,77.9,4.2,77.5,79.7,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.3,43.8,54.7,0,0,0,64,0,0,46.4,0,66,0.8125,54.7,0,0,-0.1,1.5,0,0,0,71.7,65.6,68.8,84.9,43.4,0,63,72.9,0,65.2,1.17,66,0.8125,24.7,0,0,28.8,91.8,19.8,4,1.4,43.4,43.4,24,63.7,0,100,0.8,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,41,80.3,0,0.023818031,0,85,63.833275,0,67,70.8,1,2200,45,69.8,72.7,0,99.96771,260,2,67.1,70.6,0,0.03689583,0,-27,69.9,71.4,0,0,0,1259,72.7,73.1,0,0.033512067,0,114,67.4,60.9,0,0,0,110,72.4,69.3,0,0,0,-1,66.3,68.5,0,0.024639646,0,-14,67.2,67.7,0,0.03448276,0,43,63.1,63,0,0.036850512,0,30,67.1,67.7,0,100,950,-4,0,67.8,0,0,0,-7,68.2,68.1,0,0,0,105,70.8,68.9,0,41.061546,100,721,70.5,83,100,74.06102,700,437,70.2,82.9,95.8,51.787685,420,214,73.2,68.8,0,27.834574,200,103,69.8,68.7,0,30.661825,100,861,68.4,95.1,100,55.630344,840,220,70.1,68.7,0,24.333485,200,111,70.7,69,0,34.389595,100,1058,67.9,83.3,100,52.58447,1020,111,69.1,68.7,0,38.528877,100,106,71.8,68.7,0,36.306328,100,723,68.5,85.7,100,73.79469,700,859,68.8,89.3,100,58.69783,840,111,71.1,68.7,0,27.31807,100,957,67.7,90,100,62.72869,930,404,68.8,68.8,100,44.547844,690,221,71.7,68.5,0,27.707043,200,112,72.1,68.9,0,32.753624,100,1057,68.8,90.4,100,57.25105,1020,218,70.8,68.6,0,33.155487,200,101,71.2,68.4,0,52.932495,100,698,68.6,84.3,100,99.96952,700,856,68.8,92.2,100,67.78751,840,0,70,71.2,0,0.04929751,0,843,68.6,85.5,100,80.82539,840,722,68.8,80.3,100,84.23949,690,209,72.9,68.5,0,36.697975,200,158,72.9,68.9,0,51.412426,150,923,68.2,83.2,100,100,1020,189,71.8,68.4,0,43.0381,200,109,71.7,68.4,0,51.01881,100,722,68.9,86.8,98.3,70.23639,700,857,68.5,83,100,60.893715,840,107,72.3,68.3,0,26.311428,100,972,69.2,85.2,90.7,64.01591,956.89453,99,69.2,68.5,0,32.573807,100,111,72,68.8,0,40.090908,100,116,72.9,287,0,29.183697,100,1057,68.5,85.3,100,61.321907,1020,209,71.6,68.3,0,38.675766,200,91,72.6,68.5,0,28.678364,100,105,69.7,68.7,0,33.05543,100,863,68.6,86,100,55.590977,840,105,72.2,68.5,0,37.16814,100,717,69.6,84.3,77.1,61.506184,701.02313,114,69.3,68.4,0,32.098354,100,144,71.1,68.3,0,32.74639,100,111,70.8,68.9,0,34.817066,100,1052,68.3,80.5,100,60.447514,1020,236,71.1,68.2,0,51.232674,200,1097,68,82.8,100,63.87971,1060,210,71,68.5,0,41.048035,200,104,72.7,68.3,0,45.41355,100,553,68.1,85.8,100,46.358837,540,108,71,68.3,0,31.99553,100,205,71.9,68.3,0,34.10775,200,875,68.6,96,100,62.665188,850,278,68.7,89.5,100,55.999023,270,210,70.3,68.4,0,32.385887,200,131,129.4,145.3,135.7,144.2,134.4,39.7,1.2,30.06
20161205,315,42.6,92.3,15.92438791,37.94778167,1,78.7,77.9,4.2,77.5,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.2,43.8,54.5,0,0,0,64,0,0,46.5,0,66,0.8125,55.3,0,0,-0.1,1.5,0,0,0,71.8,64.8,68.6,85.3,46.7,0,63,73.9,0,64.6,1.24,66,0.8125,24.8,0,0,29.3,92.5,20.1,4,1.2,46.7,46.7,24,63.7,0,100,1,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,44,80.3,0,0.023818031,0,85,64.12555,0,67,70.8,1,2200,41,69.8,72.8,0,99.96771,260,2,67.1,70.5,0,0.03689583,0,-27,69.9,71.4,0,0,0,1259,72.7,73.1,0,0.033512067,0,114,67.3,60.8,0,0,0,110,72.4,69.2,0,0,0,-1,66.2,68.5,0,0.024639646,0,-14,67.2,67.7,0,0.03448276,0,42,63,63,0,0.036850512,0,29,67.1,67.6,0,100,950,-4,0,67.8,0,0,0,-7,68.2,68,0,0,0,103,70.8,68.9,0,41.061546,100,703,70.8,82.7,100,72.2106,700,406,70.6,83.4,88.8,48.937218,395.16522,204,73.2,68.8,0,27.184015,200,104,69.8,68.8,0,30.661825,100,849,68.7,95.7,100,55.096157,840,203,70.1,68.8,0,23.136013,200,106,70.7,69.1,0,33.755836,100,1032,68.1,83.4,100,51.510406,1020,103,69.1,68.8,0,38.14455,100,102,71.8,68.7,0,36.306328,100,707,68.9,84.9,100,72.97578,700,847,69.2,88.5,96.7,58.497494,840,105,71.2,68.8,0,26.89866,100,938,68,90,100,62.092815,930,691,69,84.9,100,52.671337,690,218,71.8,68.5,0,27.26317,200,103,72.2,68.9,0,32.753624,100,1012,69,92.1,100,55.668587,1020,208,70.8,68.6,0,32.752613,200,96,71.2,68.4,0,51.887375,100,679,68.9,84.7,100,87.86709,700,812,69.3,92.6,94.7,65.66265,805.51654,0,70,71.2,0,0.04929751,0,825,68.8,85.6,100,76.51852,840,642,69.4,86.6,92.7,78.07616,659.70996,202,72.9,68.5,0,35.79269,200,150,72.9,68.9,0,50.403553,150,1156,68.3,82.8,100,99.39811,1020,220,71.8,68.4,0,43.0381,200,103,71.7,68.4,0,50.391846,100,704,69.2,86.7,96.7,68.57614,700,843,69.1,83.5,98.7,60.091347,840,103,72.3,68.3,0,24.701006,100,901,69.5,85.2,85.1,60.908234,906.4922,105,69.1,68.5,0,32.573807,100,107,72,68.8,0,38.939392,100,112,72.9,287,0,28.61147,100,1026,68.8,85.1,100,60.20919,1020,200,71.7,68.4,0,38.03825,200,94,72.7,68.5,0,28.678364,100,106,69.7,68.7,0,32.07526,100,853,69,86.3,100,55.125065,840,102,72.2,68.5,0,36.77834,100,659,70,84.6,69.5,59.717316,667.4658,108,69.3,68.5,0,31.48087,100,128,71.2,68.3,0,32.134995,100,105,70.8,69,0,34.817066,100,1038,68.5,80.9,100,59.350662,1020,204,71.1,68.1,0,50.629562,200,1065,68.6,83.5,100,62.84315,1060,210,71,68.5,0,39.78278,200,103,72.8,68.4,0,44.038715,100,540,68.7,85.9,100,45.30271,540,102,71,68.3,0,30.877584,100,200,71.8,68.4,0,33.536953,200,853,69,96.3,100,62.412994,850,258,69.5,90.6,90.7,53.960697,260.77524,201,70.3,68.5,0,31.867998,200,130.9,129.5,145.8,136.7,144.3,136.4,31.6,1.5,30.06
20161205,320,42.5,93.7,15.96494185,37.94778167,1,78.6,77.9,4.2,77.5,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.9,43.7,54.5,0,0,0,64,0,0,46.3,0,66,0.8125,55.5,0,0,-0.1,1.5,0,0,0,71.9,64.2,67.8,83.7,48.6,0,63,73.6,0,64,1.2,66,0.8125,24.8,0,0,30.2,90.9,20.2,4.2,0.7,48.6,48.6,24,63.7,0,100,0.9,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,41,80.2,0,0.023818031,0,85,64.40812,0,67,70.9,1,2200,34,69.8,72.8,0,99.96771,260,2,67,70.5,0,0.03689583,0,-28,69.9,71.4,0,0,0,1260,72.7,73.1,0,0.033512067,0,116,67.3,60.8,0,0,0,110,72.3,69.2,0,0,0,-1,66.2,68.4,0,0.024639646,0,-14,67.2,67.6,0,0.03448276,0,44,63,62.9,0,0.036850512,0,23,67.1,67.6,0,100,950,-5,0,67.8,0,0,0,-7,68.1,68,0,0,0,98,70.9,68.5,0,41.061546,100,683,71,82.5,100,72.9045,700,385,70.8,83.3,84.9,51.161076,395.16522,196,73.2,68.6,0,27.184015,200,102,69.9,68.7,0,30.661825,100,823,68.9,95.7,100,55.096157,840,193,70.1,68.6,0,23.136013,200,101,70.7,68.9,0,33.755836,100,999,68.4,84,100,52.79705,1020,690,69.3,82,99.1,73.67354,700,100,71.9,68.3,0,36.306328,100,686,69.2,84.7,100,73.62168,700,781,69.6,88.3,92.3,57.584866,802.58685,101,71.2,68.6,0,26.89866,100,911,68.2,90,100,62.092815,930,648,69.6,85.3,92.3,51.817387,660.20044,211,71.8,68.3,0,27.26317,200,98,72.2,68.8,0,32.753624,100,992,69.2,92.1,100,56.086807,1020,202,70.8,68.3,0,32.752613,200,97,71.2,67.9,0,51.887375,100,695,69.2,84.3,100,90.122955,700,798,69.6,92.8,90.7,66.02409,805.51654,0,70,71.2,0,0.04929751,0,847,69,85.2,100,79.31217,840,626,69.9,86.9,83.9,75.57781,631.2145,199,72.9,68.3,0,35.79269,200,152,72.9,68.6,0,50.403553,150,937,68.4,82.8,100,91.99269,1020,188,71.9,68,0,42.034863,200,101,71.7,68,0,50.391846,100,659,69.5,86.6,95.1,68.312256,674.3767,829,69.4,83.3,97.1,60.091347,840,100,72.3,68.1,0,24.701006,100,845,69.8,85.1,79.5,60.113007,864.8154,100,69.2,82.9,100,32.573807,100,105,72,68.7,0,38.939392,100,106,72.9,286.5,0,28.61147,100,993,69,84.9,100,60.698788,1020,194,71.7,68,0,38.03825,200,93,72.7,68.3,0,28.678364,100,96,69.6,68.4,0,31.444344,100,825,69.3,86.3,99.1,55.3948,840,99,72.2,68.3,0,36.77834,100,516,70.2,83.5,50.8,57.67447,533.1564,104,69.3,68.4,0,31.48087,100,107,71.2,68.1,0,32.134995,100,103,70.9,68.9,0,34.817066,100,1004,68.7,80.7,100,58.72546,1020,195,71.2,67.6,0,50.629562,200,1046,69.2,83.4,100,63.481033,1060,207,71,68.2,0,39.78278,200,101,72.8,68.2,0,44.038715,100,528,69.2,85.8,100,45.744812,540,100,71.2,68.1,0,30.877584,100,197,71.8,68.2,0,33.536953,200,796,69.5,96.4,95.1,61.595886,813.24005,236,70.1,90.8,79.1,53.0819,240.71906,199,70.3,68.1,0,31.867998,200,130.7,129.4,144.7,136.7,143.9,135.8,29,1.2,30.06
20161205,325,42.2,94.2,15.85611677,37.94778167,1,78.6,77.9,4.2,77.5,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54,43.5,54.3,0,0,0,64,0,0,46.2,0,66,0.8125,54.8,0,0,-0.1,1.5,0,0,0,72,63.9,67.3,84.2,50.5,0,63,74,0,63.5,1.18,66,0.8125,24.9,0,0,30.9,93.5,20.3,3.9,0.9,50.5,50.5,24.1,63.7,0,100,0.9,0,76.5,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,46,80.3,0,0.023818031,0,85,64.67911,0,67,70.8,1,2200,33,69.8,72.8,0,99.96771,260,2,67,70.5,0,0.03689583,0,-27,69.9,71.4,0,0,0,1260,72.7,73.1,0,0.033512067,0,114,67.3,60.7,0,0,0,110,72.3,69.2,0,0,0,-1,66.2,68.4,0,0.024639646,0,-14,67.1,67.6,0,0.03448276,0,43,63,62.8,0,0.036850512,0,31,67.1,67.5,0,100,950,-4,0,67.8,0,0,0,-7,68.2,68,0,0,0,99,71,68.1,0,41.468094,100,709,71.2,82.3,100,74.226234,700,389,71,82.8,80.8,51.161076,382.8565,193,73.2,68.2,0,27.184015,200,102,69.9,68.4,0,30.661825,100,853,69.1,94.8,100,57.692307,840,190,70.1,68.2,0,23.136013,200,100,70.7,68.7,0,33.755836,100,1036,68.6,83.4,100,53.714478,1020,482,70.7,83.9,60.9,61.65261,474.69955,99,71.9,67.8,0,36.306328,100,716,69.4,84.9,100,74.34833,700,782,69.9,88.4,88.4,56.41625,766.7337,100,71.2,68.3,0,26.89866,100,931,68.4,89.4,100,64.10085,930,650,70,85.5,84.4,51.664116,632.1305,208,71.8,67.9,0,27.26317,200,97,72.2,68.5,0,32.753624,100,1035,69.4,90.9,100,58.144005,1020,198,70.8,67.9,0,32.752613,200,96,71.3,67.4,0,54.002213,100,679,69.4,83.8,100,99.95944,700,742,70,92.9,82.8,63.756847,727.8124,0,70,71.3,0,0.04929751,0,837,69.2,84.5,100,81.56614,840,603,70.2,86.9,78,77.72397,600.3856,188,72.9,67.9,0,36.211384,200,152,72.8,68.2,0,53.19814,150,1095,68.5,82.2,100,99.27141,1020,213,71.9,67.6,0,42.034863,200,101,71.8,67.6,0,50.391846,100,684,69.7,86.4,94.4,68.38922,674.3767,835,69.7,83,95.2,59.16554,807.08594,101,72.3,67.8,0,24.701006,100,835,70.1,85,73.6,58.752747,819.611,100,69.6,74.6,97.2,32.573807,100,104,72,68.4,0,38.939392,100,103,73,286.5,0,28.61147,100,1023,69.2,84.9,100,61.945034,1020,193,71.7,67.6,0,38.452072,200,91,72.7,67.9,0,28.678364,100,97,69.6,68.1,0,31.444344,100,843,69.6,86,97.2,56.375675,840,99,72.2,68,0,36.77834,100,390,70.4,79.2,21.9,53.18021,340.38226,185,69.3,68.3,100,37.181606,690,95,71.2,67.7,0,32.58743,100,103,70.9,68.6,0,34.817066,100,1030,68.9,80.2,100,60.436546,1020,189,71.2,67.2,0,51.01048,200,1071,69.6,83.1,97.2,64.00501,1060,204,71,67.8,0,39.78278,200,100,72.8,67.8,0,44.038715,100,547,69.6,85.5,97.2,48.02898,540,100,71.2,67.7,0,30.877584,100,200,71.8,67.9,0,33.536953,200,795,69.9,96.7,87.2,60.31474,779.9728,216,70.4,90.6,67.8,50.848286,214.13661,197,70.4,67.6,0,31.867998,200,130.4,129.1,144.4,136.7,143.5,136.2,27.2,1.7,30.06
20161205,330,42.2,94.5,15.87451528,37.94778167,1,78.6,77.9,4.2,77.5,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.9,43.3,54.3,0,0,0,64,0,0,46.1,0,66,0.8125,55.2,0,0,-0.1,1.5,0,0,0,72.1,63.7,67.1,83.3,51.8,0,63,72.8,0,63.2,1.22,66,0.8125,24.9,0,0,31.5,91.1,19.9,4.3,0.3,51.8,51.8,24.1,63.7,0,100,1,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,41,80.2,0,0.023818031,0,85,64.93946,0,67,70.7,1,2200,45,69.8,72.8,0,99.96771,260,2,67,70.4,0,0.03689583,0,-27,69.8,71.4,0,0,0,1259,72.7,73.1,0,0.033512067,0,119,67.2,61.6,100,81.11957,1200,110,72.3,69.1,0,0,0,-1,66.1,68.4,0,0.024639646,0,-14,67.1,67.6,0,0.03448276,0,41,63,62.7,0,0.036850512,0,35,67,67.5,0,100,950,-5,0,67.7,0,0,0,-7,68.2,68,0,0,0,101,71,67.8,0,41.468094,100,690,71.4,81.6,100,72.08944,700,380,71.1,82.4,78.6,48.396606,382.8565,199,73.2,67.8,0,27.184015,200,103,70,68.1,0,30.661825,100,831,69.2,94.6,100,55.01068,840,197,70.2,67.8,0,23.136013,200,103,70.7,68.4,0,33.755836,100,1037,68.7,82.3,100,52.371895,1020,265,70.9,82.7,27.2,49.300735,260.43195,102,71.9,67.5,0,36.306328,100,689,69.6,83.7,100,72.35294,700,760,70.1,87.1,86.4,56.104618,766.7337,103,71.2,67.9,0,26.89866,100,943,68.6,88.6,100,62.494423,930,591,70.3,85,78.4,49.35406,603.7885,213,71.9,67.5,0,25.475996,200,101,72.2,68.2,0,32.753624,100,1013,69.5,91,100,55.645985,1020,207,70.8,67.5,0,32.752613,200,97,71.3,67.1,0,51.46932,100,679,69.6,84.1,100,84.051506,700,707,70.2,89.3,78.8,62.584885,727.8124,0,70,71.3,0,0.04929751,0,818,69.4,84.8,100,75.22751,840,561,70.4,85.4,74,72.67224,573.5083,206,72.9,67.5,0,35.79269,200,154,72.7,67.9,0,50.2724,150,1113,68.6,80.7,100,76.49202,1020,215,71.9,67.2,0,41.457237,200,102,71.8,67.2,0,50.391846,100,660,69.9,85.6,92.8,67.586586,674.3767,808,69.9,82.7,95.2,59.07913,807.08594,102,72.4,67.4,0,24.701006,100,757,70.3,83.9,69.6,57.005333,771.9859,104,69.8,87.9,97.2,32.573807,100,106,72,68.1,0,38.939392,100,109,73,286.7,0,28.61147,100,1019,69.3,83.9,100,60.275955,1020,198,71.7,67.2,0,38.452072,200,93,72.7,67.5,0,28.678364,100,93,69.6,67.8,0,32.00766,100,833,69.8,85.3,97.2,54.781754,840,99,72.3,67.7,0,36.77834,100,164,70.4,71.2,0,50.982773,200,680,69.1,81.3,100,61.92524,690,91,71.2,67.4,0,32.58743,100,102,70.9,68.3,0,34.817066,100,1019,69,79.7,100,59.405506,1020,193,71.2,66.8,0,51.01048,200,1004,69.9,82.5,95.2,61.259823,1016.38586,204,71,67.4,0,39.301308,200,103,72.8,67.4,0,44.038715,100,541,69.8,84.7,97.2,45.46236,540,102,71.3,67.4,0,30.877584,100,198,71.7,67.5,0,33.536953,200,719,70.1,93.8,83.2,58.97307,742.03705,167,70.4,88.8,40.5,46.832664,173.76006,197,70.4,67.2,0,31.867998,200,130.6,129.1,143.3,136.7,142.6,135.4,28.7,0.7,30.06
20161205,335,42.2,95.2,15.91744902,37.94778167,1,78.6,77.9,4.2,77.5,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.9,43.3,54.3,0,0,0,64,0,0,46,0,66,0.8125,55.6,0,0,-0.1,1.5,0,0,0,72.2,63.8,66.6,79.2,52.9,0,63,69.4,0,63.3,1.06,66,0.8125,25.1,0,0,32.1,88.2,18.9,4.4,1.2,52.9,52.9,24.2,63.7,0,100,0.4,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,43,80.3,0,0.023818031,0,85,65.18838,0,67,70.7,1,2200,31,69.8,72.8,0,99.96771,260,2,66.9,70.5,0,0.03689583,0,-28,69.8,71.3,0,0,0,1261,72.7,73.1,0,0.033512067,0,118,67.2,64.7,100,99.95081,1200,110,72.3,69.1,0,0,0,-1,66.1,68.4,0,0.024639646,0,-14,67.1,67.6,0,0.03448276,0,43,62.9,62.7,0,0.036850512,0,26,67,67.5,0,100,950,-4,0,67.8,0,0,0,-7,68.1,67.9,0,0,0,94,71,67.4,0,41.468094,100,679,71.5,81.5,100,74.07204,700,361,71.2,82.2,77.8,49.096943,371.81726,188,73.2,67.5,0,27.184015,200,101,70,67.8,0,30.661825,100,800,69.4,94.8,100,57.147438,840,185,70.2,67.4,0,23.136013,200,97,70.8,68.1,0,33.755836,100,998,68.9,82,100,52.371895,1020,99,70.8,79.6,0,38.06982,100,95,71.9,67.1,0,36.306328,100,678,69.8,83.9,100,74.925026,700,709,70.3,87.2,84.2,56.1714,733.3625,98,71.2,67.6,0,26.89866,100,893,68.6,88.8,100,62.89603,930,567,70.5,84.6,74.2,49.748196,576.34894,201,71.9,67.2,0,25.475996,200,92,72.2,67.9,0,32.753624,100,952,69.6,91,100,56.71979,1020,191,70.8,67.2,0,32.752613,200,94,71.4,66.6,0,51.46932,100,679,69.7,83.5,100,92.09166,700,668,70.4,89.1,74.6,64.052574,687.023,0,70,71.4,0,0.04929751,0,810,69.6,84.1,100,78.99471,840,531,70.6,85.1,69.8,71.61567,544.015,194,72.9,67.2,0,35.79269,200,137,72.7,67.5,0,50.2724,150,924,68.7,81.6,100,86.0495,1020,187,71.9,66.8,0,41.457237,200,96,71.8,66.8,0,50.391846,100,657,70.1,85.5,91,69.45574,674.3767,788,70.1,82.5,93.4,60.54808,807.08594,96,72.4,67.1,0,24.701006,100,694,70.5,83.7,65.4,56.356598,718.387,96,70,83.1,0,32.573807,100,100,72,67.7,0,38.939392,100,94,73,287,0,28.61147,100,960,69.4,84,100,61.455433,1020,185,71.7,66.9,0,38.452072,200,90,72.7,67.2,0,28.678364,100,90,69.6,67.4,0,32.41325,100,811,70,85.3,97,57.344288,840,93,72.3,67.3,0,36.77834,100,168,70.3,67,0,52.628094,200,670,69.7,81.6,100,64.538536,690,35,71.2,67,0,34.409393,100,95,70.9,68,0,34.817066,100,962,69.1,79.6,100,60.49139,1020,148,71.2,66.4,0,51.761715,200,994,70.1,82.5,93.4,63.1507,1016.38586,192,71.1,67,0,39.301308,200,96,72.8,67.1,0,44.038715,100,505,70,84.8,97,47.304432,540,94,71.3,67,0,30.877584,100,194,71.7,67.2,0,33.97757,200,724,70.3,95,79,60.476143,742.03705,133,70.2,86.2,28,44.18406,139.98366,188,70.4,66.7,0,32.759243,200,130.9,129.2,143.9,136.7,142.6,135.3,30,0.1,30.06
20161205,340,42.2,95.1,15.91131529,37.94778167,1,78.6,77.9,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.8,43.5,54,0,0,0,64,0,0,45.9,0,66,0.8125,56.2,0,0,-0.1,1.5,0,0,0,72.2,63.3,66.3,80.5,53.9,0,63,70.4,0,62.6,1.03,66,0.8125,25.1,0,0,32.7,89.4,19.3,3.8,0.7,53.9,53.9,24.3,63.7,0,100,0.4,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,46,80.3,0,0.023818031,0,85,65.4283,0,66.9,70.6,1,2200,37,69.7,72.8,0,99.96771,260,1,66.9,70.4,0,0.03689583,0,-26,69.7,71.3,0,0,0,1260,72.7,73.1,0,0.033512067,0,118,67.2,67.5,100,99.95081,1200,110,72.3,69.1,0,0,0,-2,66,68.3,0,0.024639646,0,-14,67.1,67.6,0,0.03448276,0,43,62.9,62.6,0,0.036850512,0,35,67,67.5,0,100,950,-5,0,67.8,0,0,0,-6,68.1,67.9,0,0,0,100,71,67.1,0,43.65895,100,706,71.6,81.7,100,76.19782,700,380,71.3,82,79.2,51.640247,371.81726,185,73.2,67.2,0,27.602232,200,100,70,67.6,0,30.820751,100,832,69.5,94,100,58.205128,840,184,70.2,67.1,0,25.169453,200,94,70.8,67.9,0,33.755836,100,995,69,82,100,53.356457,1020,98,70.5,69.7,0,39.446995,100,97,71.9,66.8,0,37.893997,100,710,70,84.6,100,77.07036,700,744,70.4,88,83.9,57.095158,733.3625,96,71.2,67.3,0,26.89866,100,913,68.8,88.7,100,64.97099,930,575,70.7,84.3,69.9,49.452595,551.7904,195,71.9,66.8,0,25.475996,200,95,72.2,67.7,0,34.330433,100,1005,69.7,89.5,100,58.93523,1020,189,70.8,66.9,0,33.155487,200,96,71.4,66.3,0,54.776836,100,671,69.8,83.3,100,100,700,721,70.5,91.6,72.3,65.87076,687.023,0,70,71.4,0,0.04929751,0,872,69.7,83.3,100,83.50265,840,527,70.8,85.5,65.5,69.43649,519.42065,202,72.9,66.9,0,37.97669,200,152,72.6,67.3,0,53.19814,150,896,68.7,82,100,100,1020,181,71.9,66.5,0,45.20673,200,98,71.8,66.5,0,53.04523,100,683,70.2,85.8,92.7,70.47829,674.3767,815,70.3,82.6,91.5,61.31342,807.08594,96,72.4,66.8,0,25.139135,100,735,70.6,83.9,63.1,56.346138,718.387,94,70.2,70.3,0,32.573807,100,100,72,67.5,0,38.939392,100,91,73,287,0,28.61147,100,1016,69.6,84.5,100,63.25804,1020,189,71.7,66.6,0,39.98434,200,88,72.7,66.9,0,28.678364,100,94,69.5,67.1,0,33.05543,100,851,70.2,85.5,96.7,58.925945,840,93,72.3,67,0,37.6949,100,252,70,66.4,0.7,52.871025,200,705,70.1,81.6,98.7,65.45374,690,107,71.2,66.7,0,34.409393,100,94,70.9,67.7,0,34.817066,100,1012,69.2,79.2,100,62.421844,1020,193,71.1,66.1,0,52.819805,200,1030,70.3,82.5,90.7,63.594944,1016.38586,196,71.1,66.7,0,40.756912,200,95,72.9,66.8,0,45.42455,100,543,70.2,84.8,96.7,49.146507,540,96,71.4,66.7,0,31.447735,100,198,71.7,66.9,0,33.97757,200,701,70.5,95.5,74.7,58.79149,697.3127,172,69.8,86.4,40.4,49.298183,168.3511,197,70.4,66.4,0,34.903046,200,131,129.5,143.9,136.7,142.9,135.3,29,0,30.06
20161205,345,42.1,94.6,15.83409212,37.94778167,1,78.6,77.9,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,53.9,43.5,53.9,0,0,0,64,0,0,45.9,0,66,0.8125,56.2,0,0,-0.1,1.5,0,0,0,72.2,63.5,66.1,83.9,54.9,0,63,75.2,0,62.6,1.08,66,0.8125,25.2,0,0,33,92.4,20.8,4.3,1.4,54.9,54.9,24.3,63.7,0,100,0.9,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,44,80.3,0,0.023818031,0,85,65.65678,0,66.9,70.6,1,2200,34,69.7,72.7,0,99.96771,260,2,66.9,70.4,0,0.03689583,0,-27,69.6,71.3,0,0,0,1259,72.7,73.1,0,0.033512067,0,119,67.2,69.5,100,99.95081,1200,110,72.2,69.1,0,0,0,-1,66,68.3,0,0.024639646,0,-14,67.1,67.6,0,0.03448276,0,43,62.8,62.5,0,0.036850512,0,32,67,67.5,0,100,950,-5,0,67.7,0,0,0,-7,68.1,67.9,0,0,0,101,71,66.8,0,43.65895,100,709,71.7,81,100,76.19782,700,380,71.3,81.5,83.3,50.657326,384.8308,186,73.2,66.9,0,27.602232,200,537,70,81.5,100,61.45987,540,841,69.4,93.3,100,58.205128,840,192,70.2,66.9,100,27.202892,950,96,70.8,67.6,0,33.755836,100,1015,69.1,81.5,100,53.356457,1020,101,70.4,67.9,0,39.446995,100,100,71.9,66.5,0,37.893997,100,714,70.2,84,100,75.72088,700,736,70.6,87.1,81.4,56.316082,733.3625,99,71.3,67.1,0,26.89866,100,936,69,87.9,100,64.97099,930,551,70.8,83.7,67.4,48.828552,551.7904,203,71.9,66.6,0,25.475996,200,99,72.3,67.4,0,34.330433,100,1035,69.8,88.8,100,58.93523,1020,195,70.8,66.6,0,33.155487,200,97,71.4,66.1,0,54.776836,100,686,70,83,100,100,700,637,70.7,88.7,67.8,62.584885,646.1195,0,70.1,71.5,0,0.04929751,0,828,69.9,83.7,100,79.34392,840,512,71,84.8,61,69.70064,519.42065,203,72.9,66.6,0,37.97669,200,154,72.6,67,0,53.19814,150,1106,68.8,80.6,100,87.63338,1020,216,71.9,66.2,0,45.20673,200,102,71.7,66.2,0,53.04523,100,684,70.4,85.3,92.2,69.04893,674.3767,813,70.4,82.1,92.2,59.782745,807.08594,99,72.4,66.5,0,25.139135,100,670,70.8,83.1,58.6,54.3476,668.5835,97,70.1,68.9,0,32.573807,100,101,72,67.2,0,38.939392,100,100,73,286.7,0,28.61147,100,1046,69.6,83.8,100,62.70168,1020,198,71.6,66.3,0,39.98434,200,89,72.7,66.6,0,28.678364,100,701,69.5,74.2,100,65.9644,700,795,70.4,85.1,96.2,54.818542,807.65717,96,72.4,66.7,0,37.6949,100,223,69.8,75,8.2,52.871025,238.42188,651,70.5,81.6,94.2,61.594444,657.99365,127,71.2,66.4,0,34.409393,100,96,70.9,67.4,0,34.817066,100,1032,69.2,78.8,100,62.026985,1020,199,71.1,65.8,0,52.819805,200,979,70.4,82.2,91.4,61.62433,971.5047,202,71.2,66.4,0,40.756912,200,99,72.9,66.4,0,45.42455,100,559,70.2,84,100,48.692127,540,97,71.4,66.4,0,31.447735,100,197,71.7,66.6,0,33.97757,200,699,70.6,93,72.2,58.065163,697.3127,179,69.8,88.1,47.9,49.310387,176.86816,202,70.3,66.1,0,34.903046,200,130.6,129.4,143.7,135.7,142.6,135.2,29,-0.1,30.06
20161205,350,42.1,95.6,15.89518627,37.94778167,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,57.5,51.4,52.2,29,0,0,64,39.5,0,48.4,0.5,66,1,46.6,0,0,20.8,9.2,0,100,5.5,72.1,61.9,65.8,87.8,55.3,0,63,79.4,0,60.3,1.08,66,1,25.4,0,0,33.5,97,22.5,4,0.7,55.3,55.3,24.3,63.7,0,100,2,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,46,80.6,0,0.023818031,0,85,65.874626,0,66.9,70,1,2200,405,69.7,69,0,74.749756,260,2,66.8,70.4,0,0.03689583,0,-17,69.6,71.4,0,0,0,946,72.7,73.1,0,0.033512067,0,1033,66.8,85.4,100,99.95081,1200,110,72.2,69.1,0,0,0,-1,66,68.3,0,0.024639646,0,-14,67,67.5,0,0.03448276,0,44,62.8,62.5,0,0.036850512,0,448,66.9,78.8,100,100,950,-4,0,67.7,0,0,0,-7,68.1,67.9,0,0,0,95,70.9,66.6,0,43.65895,100,686,71.8,80.6,100,77.51955,700,391,71.3,81.3,90.5,53.200638,395.84607,181,73.2,66.7,0,28.612917,200,535,70.1,81.3,100,63.5827,540,821,69.8,92.6,100,59.273506,840,950,70.4,85.5,99.5,60.494804,950,89,70.8,67.4,0,33.755836,100,977,69.2,81.5,100,53.356457,1020,96,70.1,67.3,0,39.446995,100,99,72,66.4,0,37.893997,100,704,70.3,83.9,100,75.72088,700,699,70.8,87,78.7,55.08069,701.04004,97,71.3,66.9,0,26.89866,100,931,69,87.8,100,64.97099,930,510,71,83.6,62.7,47.766586,518.7997,199,71.9,66.4,0,25.475996,200,98,72.3,67.3,0,34.330433,100,1018,69.9,88.7,100,58.93523,1020,194,70.8,66.4,0,33.155487,200,100,71.4,65.9,0,54.776836,100,690,70.1,82.7,100,98.83533,700,604,70.8,87.9,65.1,59.39759,613.74146,0,70.1,71.5,0,0.04929751,0,823,70,83.3,100,78.74074,840,476,71.1,84.3,58.3,67.07021,487.37125,205,72.9,66.4,0,37.97669,200,156,72.6,66.8,0,53.19814,150,1075,68.9,81,100,85.31797,1020,216,71.9,66,0,45.20673,200,101,71.7,66.1,0,53.04523,100,681,70.5,85.1,93.5,69.04893,674.3767,809,70.6,81.9,91.5,59.782745,807.08594,98,72.4,66.3,0,25.139135,100,663,70.9,82.7,55.9,53.8872,668.5835,101,70,71.8,100,32.573807,100,101,72,67,0,38.939392,100,99,73,286.9,0,28.61147,100,1047,69.7,83.6,100,62.70168,1020,197,71.7,66.1,0,39.98434,200,89,72.7,66.4,0,28.678364,100,695,69.6,81.1,100,65.14196,700,798,70.5,85.1,97.5,55.076015,807.65717,95,72.4,66.5,0,37.6949,100,266,69.9,76.1,11.8,53.4894,270.46875,646,70.7,81.5,92.7,62.233986,657.99365,124,71.2,66.2,0,34.409393,100,96,70.9,67.3,0,34.817066,100,1025,69.3,78.5,100,62.026985,1020,202,71.1,65.6,0,52.819805,200,963,70.6,82.1,89.9,61.60155,971.5047,198,71.3,66.2,0,40.756912,200,96,72.9,66.3,0,45.42455,100,543,70.4,84,99.5,47.636005,540,95,71.3,66.2,0,31.447735,100,196,71.6,66.5,0,33.97757,200,654,70.7,92.1,69.5,57.893677,664.67993,181,70,88.5,51.3,50.61638,185.67957,853,70.1,80.1,100,82.89774,880,130.4,129.1,143.5,135.7,142.4,134.6,30.8,-0.3,30.06
20161205,355,42.4,94.4,15.96552102,37.94778167,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,65.6,63.8,63.5,46,0,0,64,46,0,71.9,1,66,1,32.3,0,0,24.4,9.4,0,0,0,72.1,67.2,68.6,89.3,15,0,63,77,0,65.9,1.14,66,1,25.4,0,0,30.2,98,21.1,4.3,0.9,15,15,24.4,63.7,0,100,0.6,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,63,78.7,0,0.023818031,0,85,66.08185,0,66.9,64.2,1,2200,260,69.7,62.1,0,50.16683,260,2,66.8,70.4,0,0.03689583,0,-9,69.5,67.8,0,0,0,731,72.7,73,0,0.033512067,0,1192,66.6,84.5,100,75.35661,1200,110,72.2,69.2,0,0,0,-1,65.9,68.7,0,0.024639646,0,-14,67.1,67.6,0,0.03448276,0,43,62.7,62.5,0,0.036850512,0,652,67,85.3,100,100,950,-4,0,67.8,0,0,0,-7,68.1,67.9,0,0,0,98,70.9,67.5,0,43.65895,100,700,71.8,81.7,100,77.51955,700,404,71.4,82.3,95.5,53.655243,406.86237,186,73.2,67.2,0,28.612917,200,544,70.3,82.5,100,63.5827,540,834,69.9,93.3,100,59.273506,840,962,70.7,86.7,96.7,59.91866,950,91,70.8,67.7,0,33.755836,100,988,69.3,82.5,100,53.356457,1020,164,69.9,79,16.3,44.016228,168.43301,101,72,67.5,0,37.893997,100,714,70.4,85,100,75.224915,700,701,70.9,87.7,77.9,55.08069,701.04004,99,71.3,67.3,0,26.89866,100,947,69.1,88.6,100,64.97099,930,488,71.1,83.9,59.9,46.693672,493.23926,204,71.9,66.8,0,25.475996,200,101,72.3,67.5,0,34.330433,100,1043,69.6,89.6,100,58.93523,1020,194,70.8,67.1,0,33.155487,200,103,71.4,67.4,0,54.321896,100,705,70.2,83.6,100,96.860435,700,611,71,88.7,60.3,60.405262,613.74146,0,70.1,71.5,0,0.04929751,0,838,70.1,84.6,100,78.137566,840,486,71.2,84.4,55.5,66.04667,487.37125,211,72.9,66.9,0,37.97669,200,162,72.5,67.6,0,53.19814,150,1072,68.9,81.2,100,78.33974,1020,225,71.9,66.8,0,45.20673,200,103,71.7,67,0,53.04523,100,683,70.6,86.5,94.7,68.42221,674.3767,810,70.7,83,92.7,59.251945,807.08594,101,72.5,66.8,0,25.139135,100,619,71,83.3,53.1,51.83635,624.0326,102,70.1,86.2,100,32.573807,100,102,72,67.3,0,38.939392,100,104,73,287.1,0,28.61147,100,1064,69.7,84.5,100,62.289978,1020,204,71.7,66.9,0,39.98434,200,90,72.7,66.7,0,28.678364,100,713,69.8,82.5,100,64.73637,700,809,70.7,86.2,96.7,54.843063,807.65717,98,72.4,66.8,0,37.6949,100,302,70,77.5,17,53.003532,302.4921,627,70.9,82.3,89.9,59.929432,626.96124,141,71.1,66.8,0,34.409393,100,97,70.9,67.5,0,34.817066,100,1048,69.4,79.8,100,62.026985,1020,223,71.1,66.8,0,52.819805,200,977,70.7,82.6,91.1,61.60155,971.5047,202,71.3,66.7,0,40.756912,200,99,72.8,66.5,0,45.42455,100,555,70.4,84.5,100,47.636005,540,97,71.4,66.6,0,31.447735,100,197,71.5,66.8,0,33.97757,200,631,70.8,92.3,66.7,55.906384,631.8989,191,70.2,89.8,54.4,49.115097,185.67957,887,70.4,82.2,100,82.94592,880,130.6,129,142.2,133.7,142.1,133.6,36.2,-0.1,30.04
20161205,400,42.3,95.2,15.96813389,37.94778167,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,65.1,68.5,46,4.4,0,64,46,0,66.2,1,65,1,30.6,0,0,24.4,9.4,0,0,0,72.2,67.4,70.1,89.3,15,0,63,78.8,0,66,1.11,65,1,25.4,0,0,28.8,97,21.7,3.8,1.3,15,15,24.4,63.7,0,100,0.5,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,68,78.5,0,0.023818031,0,84.29553,66.27845,0,66.9,68.3,1,2200,260,69.9,67.3,0,50.16683,260,2,66.8,70.3,0,0.03689583,0,-8,69.5,67.4,0,0,0,734,72.7,72.7,0,0.033512067,0,1187,67.1,88.1,100,75.836205,1200,110,72.1,69.2,0,0,0,-1,65.9,68.7,0,0.024639646,0,-14,67.2,67.6,0,0.03448276,0,43,62.7,62.4,0,0.036850512,0,646,67.1,88.1,100,100,950,-4,0,67.9,0,0,0,-7,68.2,67.9,0,0,0,98,71.1,69.2,0,43.65895,100,706,72.1,82.7,100,77.51955,700,408,71.7,83.2,96.3,53.655243,406.86237,185,73.2,68.9,0,28.612917,200,546,70.4,83.3,100,63.5827,540,839,70,93.6,100,59.273506,840,862,71.1,87.7,89.3,55.29824,871.4846,92,70.8,69,0,33.755836,100,991,69.4,83.7,100,53.356457,1020,228,69.9,84,23.3,49.08722,229.59702,101,72,69.2,0,37.893997,100,716,70.5,85.8,100,75.224915,700,703,71.1,88.4,74.9,55.08069,701.04004,98,71.3,68.6,0,26.89866,100,949,69.3,89.2,100,64.97099,930,486,71.2,84.6,56.9,46.693672,493.23926,205,71.9,68.4,0,25.475996,200,101,72.3,68.7,0,34.330433,100,1052,70.1,90.6,100,58.93523,1020,199,70.8,68.7,0,33.155487,200,108,71.4,69.1,0,54.321896,100,711,70.3,84.8,100,89.87239,700,578,71.1,90.2,57.3,56.210297,580.8954,0,70.1,71.6,0,0.04929751,0,857,70.3,85.3,100,78.137566,840,464,71.3,85.1,52.5,63.559322,461.15442,214,72.9,68.3,0,37.97669,200,166,72.5,69.1,0,53.19814,150,997,69,82.4,100,76.66453,1020,224,71.9,68.6,0,45.20673,200,103,71.7,68.8,0,53.04523,100,684,70.7,87.4,96.5,68.42221,674.3767,813,70.9,84.2,91.7,59.251945,807.08594,101,72.5,68.1,0,25.139135,100,619,71.1,84,50.1,51.83635,624.0326,101,70.3,90.5,100,32.573807,100,103,72,68.4,0,38.939392,100,105,73,286.9,0,28.61147,100,1062,69.8,85.8,100,62.289978,1020,203,71.7,68.6,0,39.98434,200,90,72.7,68.1,0,28.678364,100,690,70,83.6,100,64.094185,700,810,70.9,87.1,95.7,54.843063,807.65717,97,72.4,68.1,0,37.6949,100,348,70.2,79.2,20,53.445232,337.1242,626,71.1,83.5,86.9,59.929432,626.96124,141,71.1,68.2,0,34.409393,100,98,70.9,68.6,0,34.817066,100,1058,69.4,81,100,62.026985,1020,224,71.1,68.7,0,52.819805,200,977,70.9,83.5,90.1,61.60155,971.5047,202,71.4,68.3,0,40.756912,200,99,72.7,67.9,0,45.42455,100,555,70.6,85.5,100,47.636005,540,95,71.5,68,0,31.447735,100,191,71.6,68.3,0,33.97757,200,629,70.9,93.1,67.7,55.906384,631.8989,191,70.4,91.5,57.4,49.115097,194.19205,889,70.8,83.3,97.7,82.452126,880,131.1,129.3,142.2,133.7,140.2,133.1,47.9,0.1,30.04
