20161205,405,42.4,95.3,16.0211981,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,65.7,67.6,46,13,0,64,46,0,66.8,1,65,1,30.2,0,0,24.4,9.4,0,0,0,72.3,67.4,70.2,87,15.1,0,63,77,0,66.2,1.08,65,1,25.4,0,0,28.6,94.5,21.1,4.4,1.2,15.1,15.1,24.5,63.7,0,100,1,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,62,78.3,0,0.023818031,0,82.9673,66.46442,0,66.9,69,1,2200,260,69.9,68,0,50.16683,260,2,66.7,70.2,0,0.03689583,0,-7,69.4,68.1,0,0,0,734,72.7,72.6,0,0.033512067,0,1185,67.6,88.8,100,75.88539,1200,110,72,69.1,0,0,0,-1,65.8,68.8,0,0.024639646,0,-14,67.3,67.5,0,0.03448276,0,43,62.7,62.4,0,0.036850512,0,646,67.3,89,100,100,950,-4,0,68.1,0,0,0,-6,68.3,67.9,0,0,0,95,71.2,70,0,43.65895,100,682,72.3,83.3,100,77.51955,700,394,71.9,83.7,97.4,54.42929,406.86237,180,73.2,69.7,0,28.612917,200,527,70.5,84.2,100,64.22976,540,821,70.1,94.7,100,59.273506,840,803,71.5,88.9,80.1,55.41121,833.4106,90,70.9,69.8,0,33.755836,100,962,69.6,84.4,100,53.781605,1020,257,70,83.5,28.2,51.414536,262.77536,97,72,69.9,0,37.893997,100,674,70.7,86.3,100,75.14418,700,648,71.3,89,71.7,54.479687,668.82776,94,71.4,69.4,0,26.89866,100,912,69.5,90.3,100,64.97099,930,448,71.3,85.1,53.7,46.332382,466.17978,197,71.9,69.2,0,25.475996,200,95,72.3,69.5,0,34.330433,100,966,70.2,90.6,100,60.076862,1020,837,70.8,69.7,100,57.197304,915,101,71.4,69.7,0,54.321896,100,681,70.5,85.6,100,89.74074,700,526,71.2,90.4,54.1,56.53888,547.522,0,70.1,71.6,0,0.04929751,0,824,70.4,86,100,78.137566,840,447,71.4,85.2,49.3,64.63791,461.15442,209,72.9,69.2,0,37.569313,200,158,72.5,69.8,0,53.19814,150,990,69.1,82.3,100,76.19505,1020,222,71.9,69.4,0,44.83178,200,101,71.8,69.5,0,53.04523,100,664,70.9,87.8,96.1,68.42221,674.3767,779,71.1,84.5,89.7,58.795208,772.93317,98,72.5,69,0,25.139135,100,564,71.2,84.3,46.9,50.49702,576.5973,97,70.4,91.4,0,32.573807,100,98,72,69.3,0,38.939392,100,96,73,286.9,0,28.61147,100,1013,70,85.7,100,61.655724,1020,197,71.7,69.4,0,39.98434,200,88,72.7,69,0,28.678364,100,667,70.3,83.9,100,65.36728,700,787,71.1,87.3,94.5,55.45611,807.65717,95,72.4,69,0,37.6949,100,326,70.3,79.7,24.8,54.39488,337.1242,608,71.2,84.1,85.7,60.811554,626.96124,117,71.1,69,0,34.409393,100,95,70.9,69.4,0,34.817066,100,1017,69.5,81.2,100,62.026985,1020,201,71.1,69.2,0,52.819805,200,953,71,84.2,90.9,62.09136,971.5047,198,71.5,69.2,0,40.756912,200,96,72.7,68.8,0,45.42455,100,542,70.8,85.9,100,47.636005,540,95,71.6,69,0,31.447735,100,195,71.6,69.2,0,33.97757,200,612,70.9,93,70.5,56.693233,631.8989,197,70.6,91.5,60.3,52.50824,203.95514,823,71.2,84.1,90.1,79.01963,840.9148,130.8,129.4,143.6,133.7,142.5,132.9,46.8,-0.4,30.04
20161205,410,42.4,95.6,16.03975916,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65.3,67.4,46,19.2,0,64,46,0,66.8,1,65,1,30,0,0,24.4,9.4,0,0,0,72.3,67.5,70.3,86.3,22.4,0,63,77.7,0,66.3,1.01,65,1,25.5,0,0,28.6,93.3,21.3,4,0.9,22.4,22.4,24.6,63.7,0,100,2,0,76.5,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,62,78.2,0,0.023818031,0,81.71904,66.63919,0,66.9,69,1,2200,260,70,68,0,50.16683,260,2,66.7,70.1,0,0.03689583,0,-7,69.4,68.4,0,0,0,732,72.7,72.4,0,0.033512067,0,1186,68,89,100,75.93458,1200,110,72,69.1,0,0,0,-1,65.9,68.9,0,0.024639646,0,-14,67.4,67.5,0,0.03448276,0,42,62.6,62.3,0,0.036850512,0,648,67.4,89.5,100,100,950,-4,0,68.3,0,0,0,-6,68.4,68.1,0,0,0,96,71.3,70.2,0,44.630154,100,685,72.5,83.8,100,80.42736,700,407,72.2,84.1,94.7,55.49822,406.86237,182,73.2,70.1,0,29.112452,200,532,70.7,84.6,100,65.42173,540,812,70.3,95,100,60.267097,840,767,71.8,89.6,72.8,51.897877,745.0608,87,70.9,70.2,0,35.356907,100,971,69.8,85.1,100,54.922802,1020,266,70.3,84.3,28.9,52.63158,262.77536,94,72,70,0,38.32594,100,678,70.9,87.8,100,77.946945,700,669,71.4,90.2,70.4,56.02671,668.82776,89,71.4,69.8,0,27.31807,100,894,69.7,91.1,100,66.00848,930,464,71.4,85.2,50.4,47.86512,466.17978,180,71.9,69.6,0,25.475996,200,92,72.3,69.9,0,34.747826,100,990,70.3,87.8,100,64.711205,1020,903,71,87.3,99.2,60.823174,915,95,71.5,69.8,0,54.321896,100,662,70.6,86,100,99.96964,700,538,71.4,90.8,48.8,55.04929,510.9046,0,70.2,71.7,0,0.04929751,0,818,70.5,86.4,100,82.21164,840,421,71.5,85.9,46,64.21968,428.51373,194,72.9,69.6,0,37.569313,200,144,72.5,70.2,0,53.19814,150,987,69.2,83.8,100,82.490395,1020,211,71.9,69.6,0,44.83178,200,97,71.8,69.7,0,53.04523,100,666,71.1,88.9,94.8,70.06047,674.3767,764,71.3,85.5,85.2,59.634613,772.93317,94,72.5,69.3,0,25.139135,100,568,71.3,84.5,43.6,51.229465,576.5973,95,70.5,74.9,0,32.573807,100,96,72.1,69.7,0,38.939392,100,87,73.1,286.9,0,28.61147,100,975,70.1,86.9,100,62.067432,1020,188,71.8,69.6,0,39.98434,200,85,72.7,69.4,0,28.678364,100,675,70.4,84.8,100,67.13609,700,804,71.3,88.3,90.8,57.221676,807.65717,92,72.4,69.4,0,37.6949,100,361,70.4,80.7,29.5,55.764133,369.13712,586,71.5,85,80.4,60.811554,591.9364,68,71.2,69.3,0,34.409393,100,91,70.9,69.8,0,35.359894,100,984,69.6,82.1,100,62.026985,1020,170,71.2,69.4,0,52.819805,200,957,71.2,85.3,88.8,63.01401,971.5047,190,71.6,69.6,0,40.756912,200,93,72.7,69.3,0,45.98548,100,519,71,87.1,99.2,47.636005,540,90,71.7,69.4,0,31.447735,100,191,71.7,69.6,0,34.54837,200,665,71.1,96.8,69.2,59.194992,664.44763,203,70.9,92.1,61,52.94764,203.95514,775,71.5,85,82.8,75.12947,762.0707,130.7,129.3,144.2,134.7,143,133.7,44.7,-0.3,30.04
20161205,415,42.3,96.5,16.04825316,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.3,64.6,67.2,46,21.8,0,64,46,0,66,1,65,1,30,0,0,24.3,9.4,0,0,0,72.4,66.7,70.1,86.1,29.1,0,63,76.3,0,65.6,1.02,65,1,25.4,0,0,29,93.1,20.9,4.2,1,29.1,29.1,24.6,63.7,0,100,-0.3,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,56,78.1,0,0.023818031,0,80.54236,66.80395,0,66.9,68.9,1,2200,262,70.2,67.9,0,50.16683,260,1,66.7,70,0,0.03689583,0,-8,69.4,68.4,0,0,0,732,72.7,72.3,0,0.033512067,0,1191,68.4,89.2,100,75.442696,1200,110,71.9,69.1,0,0,0,-1,65.9,68.9,0,0.024639646,0,-14,67.5,67.6,0,0.03448276,0,42,62.6,62.3,0,0.036850512,0,650,67.5,89.7,100,100,950,-4,0,68.4,0,0,0,-7,68.5,68.2,0,0,0,97,71.4,70.3,0,44.630154,100,692,72.8,83.9,100,80.42736,700,410,72.4,84.1,91.5,55.49822,406.86237,185,73.2,70.2,0,29.112452,200,536,70.9,84.7,100,65.0017,540,819,70.4,95.3,100,60.267097,840,754,71.9,89.8,69.3,51.897877,745.0608,89,71,70.4,0,35.356907,100,978,69.9,85,100,54.922802,1020,267,70.6,84.4,29.4,52.087116,262.77536,95,72,70.1,0,38.32594,100,684,71.1,88,99.7,77.946945,700,631,71.6,90.1,66.9,54.04563,628.4387,89,71.4,70,0,27.31807,100,903,69.8,91.1,100,66.00848,930,443,71.5,85.1,46.9,46.17911,440.39166,184,72,69.8,0,25.475996,200,94,72.4,70.1,0,34.747826,100,1004,70.5,87.6,100,64.711205,1020,864,71.5,87.9,90.9,57.64373,874.78345,96,71.5,69.7,0,55.21948,100,644,70.8,86.3,100,99.96964,700,533,71.5,90.6,45.3,55.312157,510.9046,0,70.2,71.7,0,0.04929751,0,853,70.6,86,100,88.44444,840,440,71.6,85.6,42.5,66.05767,428.51373,201,73,69.8,0,38.6896,200,459,72.5,82,66.9,74.162636,432.19705,852,69.2,85.1,100,94.33418,1020,169,71.9,69.7,0,44.83178,200,98,71.8,69.7,0,53.04523,100,674,71.2,88.9,95.3,70.06047,674.3767,735,71.5,85.8,79.7,57.721268,740.4513,95,72.6,69.5,0,25.139135,100,524,71.4,84.4,40.1,49.356495,528.5123,96,70.6,71.1,0,32.573807,100,95,72.1,69.9,0,38.939392,100,89,73.1,287.2,0,28.61147,100,981,70.2,87.1,100,62.067432,1020,189,71.8,69.6,0,39.98434,200,87,72.7,69.5,0,28.678364,100,712,70.7,84.8,100,67.13609,700,777,71.5,88.5,85.3,54.830803,775.14795,91,72.4,69.6,0,37.6949,100,400,70.6,81.2,32,56.691696,401.16202,558,71.7,85.5,76.9,58.44084,561.81775,80,71.2,69.5,0,34.409393,100,91,71,70,0,35.359894,100,987,69.8,82.2,100,62.026985,1020,172,71.3,69.4,0,52.819805,200,930,71.4,85.5,84.1,60.883926,923.2788,191,71.6,69.7,0,40.756912,200,94,72.7,69.5,0,45.98548,100,525,71.1,87.2,99.7,47.636005,540,92,71.8,69.6,0,31.447735,100,195,71.8,69.7,0,35.109154,200,673,71.3,96.7,67.7,59.194992,664.44763,204,71.3,91.9,56.3,52.94764,203.95514,723,71.8,85.5,75.3,71.696976,726.95044,130.5,129.1,145,134.7,143.7,134.5,38.5,0,30.04
20161205,420,42.4,95.9,16.05832124,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.4,64.5,66.7,46,24.6,0,64,46,0,65.6,1,65,1,29.8,0,0,24.3,9.4,0,0,0,72.5,66,69.6,87.4,34.3,0,63,77.7,0,65.1,1.05,65,1,25.5,0,0,29.6,96.5,22.4,3.8,1.1,34.3,34.3,24.6,63.7,0,100,0.8,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,62,78,0,0.023818031,0,79.44158,66.95807,0,66.9,68.7,1,2200,262,70.2,67.6,0,50.16683,260,2,66.7,70,0,0.03689583,0,-8,69.3,68.4,0,0,0,732,72.7,72.2,0,0.033512067,0,1183,68.8,89,100,75.93458,1200,110,71.9,69.1,0,0,0,-1,66,69,0,0.024639646,0,-14,67.5,67.5,0,0.03448276,0,43,62.6,62.3,0,0.036850512,0,648,67.6,89.8,100,100,950,-4,0,68.5,0,0,0,-6,68.6,68.3,0,0,0,99,71.5,69.9,0,44.630154,100,711,72.9,83.5,100,80.42736,700,423,72.5,83.8,90.1,54.269566,406.86237,190,73.2,69.9,0,29.112452,200,549,71,84.3,100,64.513565,540,839,70.6,94.9,100,60.267097,840,713,72,88.8,65.7,49.42386,703.3992,92,71,70.3,0,35.356907,100,1001,70.1,84.7,100,54.922802,1020,276,70.8,84.2,31.7,51.681435,262.77536,98,72.1,69.7,0,38.32594,100,705,71.3,87.6,98.1,77.946945,700,643,71.7,89.6,65.3,53.41124,628.4387,93,71.5,69.9,0,27.31807,100,923,70,90.8,100,66.00848,930,452,71.5,84.9,45.3,46.17911,440.39166,187,72.1,69.6,0,25.475996,200,97,72.4,70,0,34.747826,100,1083,70.6,86.9,100,64.48514,1020,838,71.8,88,83.3,56.870644,828.22736,96,71.5,69.3,0,55.21948,100,663,70.9,86.3,100,99.96964,700,487,71.6,89.7,41.7,53.351585,476.81378,0,70.2,71.8,0,0.04929751,0,879,70.8,85.4,100,84.888885,840,409,71.7,85.1,38.9,64.17565,398.56522,207,73,69.6,0,38.6896,200,252,73,81.6,23.5,60.562958,250.57776,1082,69.3,83.3,100,96.553566,1020,210,72,69.4,0,44.83178,200,100,71.9,69.4,0,53.04523,100,692,71.4,88.7,93.7,70.06047,674.3767,726,71.6,85.7,76.1,56.054806,707.1305,98,72.6,69.4,0,25.139135,100,491,71.5,83.7,36.5,47.30564,488.417,99,70.5,70.2,0,32.573807,100,97,72.1,69.9,0,38.939392,100,95,73.1,286.8,0,28.61147,100,1012,70.4,86.8,100,62.067432,1020,196,71.8,69.3,0,39.98434,200,87,72.7,69.4,0,28.678364,100,735,70.9,84.5,100,66.08833,700,723,71.7,88.6,79.7,51.336437,707.90265,94,72.5,69.5,0,37.6949,100,414,70.8,81.7,34.4,56.691696,401.16202,543,71.9,85.7,73.3,56.147312,531.1432,316,71.2,69.3,100,38.102226,450,94,71,70,0,35.359894,100,1015,69.9,81.8,100,62.026985,1020,197,71.3,68.9,0,52.819805,200,893,71.6,85.1,78.5,58.11596,875.67334,198,71.7,69.5,0,40.756912,200,97,72.7,69.4,0,45.98548,100,540,71.3,87,98.1,47.636005,540,93,71.9,69.4,0,31.447735,100,192,71.9,69.5,0,35.109154,200,674,71.4,96.2,68.1,58.014725,664.44763,198,71.5,91.7,53.1,50.042717,193.50842,698,72,85.5,69.7,68.132,691.06964,130.5,129,144.8,134.7,143.6,134.9,37.2,-0.4,30.04
20161205,425,42.7,96.1,16.21247784,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,63.8,66.3,46,24,0,64,46,0,64.4,1,65,1,29.8,0,0,24.3,9.3,0,0,0,72.6,65.8,69.3,86,38.9,0,63,78.7,0,65.1,1.09,65,1,25.6,0,0,29.9,93.9,21.8,3.8,1.3,38.9,38.9,24.6,63.7,0,100,-0.3,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,62,77.9,0,0.023818031,0,78.416695,67.10157,0,66.9,68.4,1,2200,260,70.3,67.3,0,50.16683,260,2,66.7,69.9,0,0.03689583,0,-7,69.3,68.2,0,0,0,731,72.7,72,0,0.033512067,0,1187,69.2,88.7,100,75.90998,1200,110,71.9,69.1,0,0,0,-1,66.1,69,0,0.024639646,0,-14,67.5,67.6,0,0.03448276,0,43,62.5,62.3,0,0.036850512,0,649,67.7,89.5,100,100,950,-4,0,68.6,0,0,0,-7,68.6,68.3,0,0,0,102,71.6,69.7,0,44.630154,100,699,73,83.2,100,77.96013,700,386,72.6,83.9,87,51.750828,394.57275,195,73.3,69.7,0,29.112452,200,536,71.2,84,100,62.77671,540,856,70.7,94,100,59.87179,840,697,72,87.3,63.9,48.712154,703.3992,95,71,70.1,0,35.356907,100,1021,70.3,84.1,100,54.922802,1020,294,71.1,83.4,31.9,52.994556,292.7791,101,72.1,69.5,0,38.32594,100,703,71.4,86.7,98.3,75.95156,700,582,71.9,89,61.5,50.940453,593.49243,97,71.5,69.7,0,27.31807,100,953,70.1,89.9,100,66.00848,930,408,71.6,84.6,42.3,44.16466,413.1931,197,72.2,69.4,0,25.475996,200,103,72.4,69.9,0,34.747826,100,973,70.7,88.1,100,60.61942,1020,701,72,87,77.5,51.07796,751.50336,108,71.6,69.1,0,52.89561,100,695,71,85.8,100,86.4616,700,475,71.6,87.7,39.9,51.325302,476.81378,0,70.2,71.8,0,0.04929751,0,847,71,86.1,100,76.75132,840,368,71.8,83.9,35.1,56.94475,372.6371,204,73,69.4,0,35.860588,200,141,73.3,73.5,0,50.837368,150,1023,69.3,82.3,100,74.50917,1020,233,72,69.1,0,44.83178,200,102,71.8,69.2,0,53.04523,100,679,71.5,88.2,93.9,68.55415,674.3767,661,71.8,85.4,70.3,55.067276,674.25586,100,72.7,69.3,0,25.139135,100,480,71.5,83.4,37.1,46.709217,488.417,99,70.4,82.9,0,32.573807,100,98,72.1,69.8,0,38.939392,100,100,73.2,286.7,0,28.61147,100,1035,70.5,86.1,100,62.067432,1020,200,71.9,69.1,0,39.98434,200,88,72.8,69.3,0,28.678364,100,681,71.1,84,100,64.39838,700,661,71.9,87.8,73.9,49.031387,671.5681,96,72.5,69.3,0,37.6949,100,416,70.9,81.8,38.6,55.94081,433.37988,529,72.1,85.7,69.5,56.07013,531.1432,454,71,87.6,100,40.44999,450,96,71,69.8,0,35.359894,100,1034,69.9,81.2,100,62.026985,1020,200,71.4,68.8,0,52.819805,200,863,71.7,84.1,74.7,57.785625,875.67334,202,71.8,69.3,0,40.756912,200,101,72.7,69.1,0,45.98548,100,553,71.4,86.2,98.3,47.181625,540,97,71.9,69.2,0,31.447735,100,196,71.9,69.3,0,35.109154,200,626,71.6,93,63.9,55.886208,630.4033,180,71.6,91.1,49.2,47.809105,184.43709,650,72.2,85.4,63.9,63.15789,656.93726,130.9,129.2,143.8,134.7,143,134.9,35.2,-0.3,30.04
20161205,430,42.7,95.9,16.19995478,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,63.8,65.7,46,24.2,0,64,46,0,64.4,1,65,1,29.9,0,0,24.3,9.3,0,0,0,72.6,65.6,69,83.6,43.3,0,63,77.2,0,65.3,0.99,65,1,25.6,0,0,30.4,92.2,21.5,4,1.4,43.3,43.3,24.6,63.7,0,100,0.4,0,76.5,0,69.413795,68.913795,0,-0.3,0,0,0,0,1,72,70,77.7,0,0.023818031,0,77.46772,67.234436,0,66.9,68.1,1,2200,262,70.3,66.8,0,50.16683,260,2,66.6,69.9,0,0.03689583,0,-7,69.2,68,0,0,0,731,72.7,71.9,0,0.033512067,0,1188,69.5,88.2,96.7,75.467285,1200,110,71.9,69.1,0,0,0,-1,66.2,69.1,0,0.024639646,0,-14,67.5,67.6,0,0.03448276,0,43,62.5,62.3,0,0.036850512,0,649,67.7,89.1,100,100,950,-4,0,68.7,0,0,0,-6,68.6,68.3,0,0,0,97,71.6,69.5,0,44.630154,100,673,73.1,83.3,100,79.2378,700,385,72.7,83.8,82.9,53.8764,382.93185,186,73.3,69.5,0,29.112452,200,531,71.3,84,100,65.03576,540,821,70.8,94.5,100,59.87179,840,651,72.1,87.3,59.9,48.429733,661.4017,89,71.1,70,0,35.356907,100,978,70.4,84.3,100,54.922802,1020,292,71.3,83.5,34,53.92335,292.7791,95,72.1,69.2,0,38.32594,100,679,71.6,87.1,96.3,77.45098,700,582,72,89,59.5,52.687813,593.49243,91,71.5,69.5,0,27.31807,100,905,70.2,90.3,100,66.00848,930,409,71.5,84.5,45.5,45.653603,413.1931,186,72.4,69.3,0,25.475996,200,94,72.4,69.7,0,34.747826,100,979,70.8,88.3,100,62.11145,1020,739,72.1,86.7,73.5,54.649387,751.50336,96,71.6,68.9,0,52.89561,100,687,71.2,85.8,100,94.53607,700,429,71.7,87.1,36.7,50.602413,437.86517,0,70.2,71.9,0,0.04929751,0,817,71,86.2,100,79.77778,840,369,71.7,84,35.1,60.950912,372.6371,193,73,69.2,0,35.860588,200,149,73.3,70.2,0,52.82486,150,982,69.4,82.5,100,77.9236,1020,219,72,68.9,0,44.83178,200,97,71.8,68.9,0,53.04523,100,650,71.7,88.5,91.9,68.96097,674.3767,629,71.9,85.7,66.3,54.820396,635.5289,95,72.7,69.1,0,25.139135,100,480,71.5,83.4,39.1,48.142723,488.417,93,70.5,75,0,32.573807,100,94,72.1,69.7,0,38.939392,100,88,73.2,286.8,0,28.61147,100,978,70.6,86.4,100,62.067432,1020,187,71.9,68.9,0,39.98434,200,87,72.8,69.1,0,28.678364,100,661,71.3,84.3,100,66.21226,700,669,72,87.9,69.9,52.341835,671.5681,91,72.5,69.2,0,37.6949,100,414,71.1,82.1,40.6,57.928444,433.37988,486,72.3,86.3,65.5,55.210052,497.31235,437,71.2,88.9,100,41.95402,450,91,71.1,69.8,0,35.359894,100,950,70,81.5,100,62.61928,1020,614,71.4,68.6,100,70.151306,1110,809,71.8,84.5,70.7,56.657936,820.9389,194,71.9,69.1,0,40.756912,200,96,72.8,69,0,45.98548,100,527,71.5,86.5,98.3,47.181625,540,91,72,69,0,31.447735,100,193,72,69.2,0,35.109154,200,619,71.6,93.8,65.1,57.187534,630.4033,181,71.5,91,52.5,50.604176,184.43709,595,72.4,85.6,53.6,59.484524,564.1331,130.8,129.5,144.3,134.7,143.1,134.9,34.7,0,30.04
20161205,435,42.9,97.2,16.37684061,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,63.8,65.4,46,23.8,0,64,46,0,64.3,1,65,1,29.9,0,0,24.3,9.3,0,0,0,72.7,65,68.9,88,47.2,0,63,78.1,0,64.8,1.02,65,1,25.6,0,0,30.8,97.2,21.5,4.3,0.8,47.2,47.2,24.6,63.7,0,100,0.5,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,63,77.7,0,0.023818031,0,76.75169,67.38769,0,66.9,67.8,1,2200,261,70.3,66.5,0,50.16683,260,2,66.6,69.8,0,0.03689583,0,-8,69.2,67.7,0,0,0,728,72.7,71.8,0,0.033512067,0,1142,69.8,89.2,92.2,72.0241,1137.2937,110,71.9,69.1,0,0,0,-1,66.3,69,0,0.024639646,0,-14,67.5,67.6,0,0.03448276,0,44,62.5,62.2,0,0.036850512,0,656,67.7,88.8,100,100,950,-4,0,68.6,0,0,0,-6,68.7,68.3,0,0,0,101,71.7,69.3,0,44.630154,100,714,73.2,83,100,79.38099,700,398,72.8,83.3,80,53.176064,382.93185,194,73.3,69.3,0,29.112452,200,559,71.4,83.5,100,64.468155,540,851,70.9,94.1,100,59.87179,840,669,72.2,86.9,56.2,45.018074,623.35547,93,71.1,69.8,0,35.356907,100,1010,70.5,84,100,54.922802,1020,304,71.5,83.4,34.7,53.464287,292.7791,100,72.2,69.1,0,38.32594,100,710,71.7,86.9,96.6,77.45098,700,612,72.1,88.3,57.8,51.641624,593.49243,94,71.6,69.4,0,27.31807,100,944,70.2,90,100,66.00848,930,445,71.5,84.3,48.6,46.496605,437.78152,194,72.4,69.1,0,25.475996,200,99,72.5,69.6,0,34.747826,100,1083,70.9,87.1,100,62.834858,1020,716,72.2,85.8,69.8,50.14155,704.4895,103,71.6,68.7,0,52.89561,100,721,71.3,85.2,100,99.53455,700,452,71.6,86.7,40.2,52.672504,437.86517,0,70.2,71.9,0,0.04929751,0,864,71.2,85.6,100,80.17989,840,383,71.7,83.8,36.6,60.33458,372.6371,202,73,69.1,0,35.860588,200,159,73.2,69.7,0,52.138824,150,1038,69.5,82.4,100,78.91592,1020,227,72,68.7,0,44.83178,200,101,71.8,68.7,0,53.04523,100,690,71.8,88.1,91.4,69.35679,674.3767,608,72.1,85.7,60.2,51.80842,602.65564,99,72.8,69,0,25.139135,100,540,71.5,84,41.4,49.513443,530.6145,99,70.5,70.4,0,32.573807,100,98,72.1,69.5,0,38.939392,100,99,73.2,286.9,0,28.61147,100,1018,70.6,86.1,100,62.067432,1020,197,71.9,68.7,0,39.98434,200,88,72.8,69,0,28.678364,100,734,71.4,84.2,100,66.57278,700,651,72.2,87.5,64.2,48.700344,631.24646,100,72.5,69,0,38.22166,100,483,71.2,82,44.9,57.862194,465.38974,519,72.4,85.6,63.8,55.56291,497.31235,455,71.2,88.9,100,41.95402,450,95,71.1,69.7,0,35.76159,100,1028,70.1,80.8,100,66.60085,1020,1030,71.6,81.8,98.6,99.96831,1110,783,71.9,84.2,67,53.889965,774.2052,203,72,69,0,40.756912,200,100,72.8,68.9,0,45.98548,100,553,71.6,86.2,98.6,47.181625,540,96,72.1,68.9,0,31.447735,100,193,72.1,69,0,35.109154,200,649,71.7,93.3,65.4,56.007267,630.4033,190,71.6,91,52.8,50.164776,184.43709,430,72.5,84.4,28.8,48.103096,395.0018,130.6,129.3,143.6,134.7,142.8,134.3,38.5,0.1,30.04
20161205,440,43.3,95.9,16.48544023,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,64,65.3,46,23.6,0,64,46,0,64.4,1,65,1,29.9,0,0,24.3,9.4,0,0,0,72.7,64.7,68.2,86,49.8,0,63,79.1,0,64.1,1.09,65,1,25.7,0,0,31.8,93.1,22,3.9,0.3,49.8,49.8,24.6,63.7,0,100,1,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,63,77.5,0,0.023818031,0,75.92465,67.49426,0,66.8,67.6,1,2200,261,70.3,66.3,0,50.16683,260,2,66.6,69.8,0,0.03689583,0,-8,69.2,67.4,0,0,0,729,72.7,71.7,0,0.033512067,0,1064,70,89.7,88,67.37579,1058.1505,110,71.9,69,0,0,0,-1,66.4,69,0,0.024639646,0,-14,67.6,67.6,0,0.03448276,0,42,62.4,62.2,0,0.036850512,0,653,67.8,88.6,100,100,950,-4,0,68.7,0,0,0,-7,68.7,68.3,0,0,0,103,71.7,69,0,44.212307,100,713,73.2,82.4,100,77.80592,700,378,72.8,83.1,81.5,50.30102,382.93185,199,73.3,69,0,29.112452,200,540,71.5,83.2,100,61.97071,540,853,71,93.5,100,58.333332,840,608,72.2,85.7,53.9,44.938995,623.35547,97,71.2,69.5,0,35.356907,100,1046,70.5,83.1,100,54.922802,1020,288,71.7,83.1,33.1,51.85225,292.7791,103,72.2,68.7,0,38.32594,100,696,71.8,85.6,96.3,75.21338,700,589,72.1,87.8,57.5,51.15192,593.49243,97,71.6,69.1,0,27.465427,100,961,70.3,89.1,100,65.03793,930,433,71.6,84.4,51.5,44.777756,437.78152,200,72.5,68.7,0,25.475996,200,106,72.5,69.4,0,34.747826,100,1023,71,87.4,100,61.252403,1020,638,72.4,84.8,63.5,49.3358,665.9911,279,71.6,68.6,100,76.994965,400,683,71.4,85.8,100,83.69928,700,423,71.6,86.3,41.9,48.696606,437.86517,0,70.3,71.9,0,0.04929751,0,828,71.3,85.6,100,75.322754,840,359,71.7,83.4,38.3,57.153862,372.6371,202,73.1,68.8,0,35.45321,200,138,73.1,69.4,0,50.343018,150,1004,69.5,80.9,100,71.76697,1020,225,72,68.4,0,42.805023,200,102,71.8,68.4,0,53.04523,100,693,71.9,87,90.3,68.55415,674.3767,555,72.2,85.3,56.3,49.932106,561.2793,100,72.8,68.7,0,25.139135,100,524,71.6,83.8,42.7,48.25782,530.6145,100,70.5,87.7,100,32.573807,100,99,72.1,69.3,0,38.939392,100,104,73.3,287,0,28.61147,100,1057,70.7,85.1,100,62.067432,1020,203,71.9,68.4,0,39.98434,200,89,72.8,68.7,0,28.678364,100,677,71.6,83.3,100,64.46597,700,586,72.3,85.7,59.9,46.419815,597.66724,102,72.5,68.8,0,38.22166,100,466,71.4,82,46.6,59.13207,501.82156,440,72.5,85.4,61.5,52.519573,461.63483,441,71.3,88.1,100,40.364395,450,329,71.1,69.6,100,51.058517,550,1022,70.1,81.4,100,66.60085,1020,949,72.3,82.5,84.7,88.04462,968.3723,755,72,83.2,62.7,53.34321,774.2052,208,72,68.7,0,40.756912,200,104,72.8,68.6,0,45.98548,100,545,71.6,85.3,100,46.125507,540,101,72.1,68.6,0,31.447735,100,197,72.1,68.8,0,35.109154,200,618,71.7,91.6,67.1,55.10945,630.4033,183,71.7,90.6,52.4,47.63823,184.43709,243,72.6,81.2,3.2,36.10743,221.23967,131.5,129.5,144.5,134.7,143.3,134.3,38.3,-0.1,30.04
20161205,445,43.5,96.2,16.60272478,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,63.8,65.4,46,22.6,0,64,46,0,64.4,1,65,1,29.9,0,0,24.2,9.3,0,0,0,72.7,63.7,66.9,87.4,15,0,63,77.5,0,60.7,1.06,65,1,25.8,0,0,33.4,94.4,21.4,4.4,0.9,15,15,24.7,63.7,0,100,1,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,66,77.4,0,0.023818031,0,75.17896,67.59035,0,66.8,67.5,1,2200,262,70.4,66.3,0,50.16683,260,2,66.6,69.7,0,0.03689583,0,-7,69.2,67.3,0,0,0,728,72.7,71.6,0,0.033512067,0,1063,70.1,90,85.7,67.37579,1058.1505,110,71.9,69,0,0,0,-1,66.5,69,0,0.024639646,0,-14,67.6,67.7,0,0.03448276,0,42,62.4,62.2,0,0.036850512,0,655,67.9,88.7,100,100,950,-4,0,68.7,0,0,0,-6,68.7,68.3,0,0,0,103,71.8,68.3,0,44.212307,100,710,73.3,82.1,100,77.80592,700,383,72.8,82.7,82.9,51.81226,382.93185,200,73.4,68.4,0,29.112452,200,541,71.6,82.9,100,63.36701,540,856,71,93.6,100,58.333332,840,596,72.3,85.1,49.3,43.052418,581.53516,97,71.2,69.1,0,35.356907,100,1039,70.6,82.8,100,54.922802,1020,288,71.9,82.9,30.6,52.24725,292.7791,102,72.2,68,0,38.32594,100,685,71.9,85.3,95.7,74.059975,667.0337,569,72.2,87.7,54.9,49.738453,556.32043,168,71.7,68.7,99.7,34.073906,538.6082,949,70.4,89,100,65.03793,930,468,71.7,84.5,54.1,46.75936,462.5278,203,72.5,68.3,0,25.475996,200,104,72.5,69,0,34.747826,100,1060,71,87,100,61.252403,1020,689,72.4,84,60.9,50.57709,665.9911,369,71.6,81.1,100,100,400,691,71.5,84.5,100,100,700,488,71.7,86.9,43.7,53.943043,473.2209,0,70.3,71.9,0,0.04929751,0,839,71.4,84.9,100,80.62434,840,378,71.7,83.7,39.7,61.765354,372.6371,193,73.1,68.3,0,37.25246,200,151,73,68.8,0,52.86521,150,1030,69.6,81.6,100,80.64447,1020,211,72.1,67.8,0,42.805023,200,103,71.8,67.7,0,53.04523,100,657,71.9,86.9,90.1,67.25674,648.17163,571,72.2,85.2,53.7,51.450436,561.2793,100,72.8,68.2,0,25.139135,100,539,71.7,83.5,42.9,49.23093,530.6145,100,70.6,76.4,100,32.573807,100,99,72.2,68.9,0,38.939392,100,103,73.3,286.6,0,28.61147,100,1034,70.7,85.1,100,62.067432,1020,201,71.9,67.8,0,39.98434,200,98,72.9,68.2,0,29.263157,100,697,71.7,83.1,99.7,66.94457,700,577,72.4,85.2,55.3,45.304073,561.0172,100,72.6,68.3,0,38.22166,100,524,71.6,81.7,48,59.750443,501.82156,476,72.6,84.6,58.9,54.09637,461.63483,445,71.4,88.3,100,41.868427,450,559,71.4,80.9,100,62.33851,550,1077,70.2,79.2,100,66.80926,1020,773,72.9,80.5,58.9,74.18438,752.20636,748,72,83,60.1,52.31803,728.7458,209,72.1,68.2,0,40.756912,200,103,72.8,68.2,0,45.98548,100,548,71.7,85.4,99.7,46.125507,540,100,72,68.2,0,31.447735,100,196,72.1,68.3,0,35.109154,200,629,71.8,91.6,66.5,56.07788,630.4033,183,71.8,90.5,51.9,48.089832,184.43709,206,72.5,71,0,33.03625,200,131.8,130.2,144.4,134.7,143.2,134.5,41.5,-0.1,30.03
20161205,450,43.4,96.4,16.56549782,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,64.4,65.4,46,23.5,0,64,46,0,64.6,1,65,1,30.1,0,0,24.1,9.4,0,0,0,72.8,67.9,70,91.3,15,0,63,79,0,66.5,1.17,65,1,25.9,0,0,29.9,100.1,21.7,3.9,1,15,15,24.7,63.7,0,100,1,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,68,77.4,0,0.023818031,0,74.51177,67.67632,0,66.8,67.5,1,2200,262,70.4,66.3,0,50.16683,260,2,66.5,69.7,0,0.03689583,0,-7,69.1,67.2,0,0,0,730,72.7,71.5,0,0.033512067,0,1060,70,90.1,87.2,67.37579,1058.1505,110,71.9,69,0,0,0,-1,66.6,69,0,0.024639646,0,-14,67.6,67.7,0,0.03448276,0,40,62.4,62.2,0,0.036850512,0,652,67.9,88.7,100,100,950,-4,0,68.7,0,0,0,-6,68.8,68.3,0,0,0,108,71.8,69.2,0,43.568604,100,738,73.3,83.1,100,77.1781,700,398,72.8,83.9,84.1,51.357662,382.93185,208,73.4,69,0,29.112452,200,563,71.7,83.9,100,62.458847,540,879,71.1,94.3,100,57.681625,840,590,72.3,85.3,46.6,42.98464,581.53516,190,71.2,69.4,100,42.30598,550,1089,70.7,83.8,100,54.2627,1020,300,72,83.6,29.9,52.24725,292.7791,105,72.2,69.2,0,38.32594,100,683,72,86.4,95,72.825836,667.0337,565,72.2,88.7,54.2,49.738453,556.32043,547,71.7,84.2,100,55.95103,540,970,70.4,90.5,100,65.03793,930,479,71.8,85,54.2,46.75936,462.5278,206,72.6,68.7,0,25.475996,200,108,72.5,69.2,0,34.747826,100,1068,71,87.9,100,60.099472,1020,654,72.4,85.2,58.2,46.94033,630.12836,386,71.7,83,100,100,400,726,71.5,85.1,100,98.67744,700,490,71.8,88.3,45.4,51.35816,473.2209,0,70.3,72,0,0.04929751,0,879,71.5,85.8,100,79.44974,840,386,71.8,83.8,39,59.002865,372.6371,200,73.1,68.7,0,37.25246,200,160,72.9,69.4,0,51.725178,150,1077,69.6,82.7,100,78.57448,1020,220,72.1,68.6,0,42.805023,200,393,71.7,81.8,98.6,72.29064,385.64435,666,72,87.8,87,66.366135,648.17163,532,72.3,86.1,49,47.278114,517.4061,104,72.9,68.6,0,25.139135,100,579,71.8,84,45.4,49.931988,570.615,104,70.8,89.4,100,32.573807,100,103,72.2,69.1,0,38.939392,100,113,73.3,286.5,0,28.61147,100,1075,70.8,85.6,100,62.067432,1020,210,71.9,68.6,0,39.98434,200,99,72.9,68.5,0,29.263157,100,752,71.8,84.2,99,64.770164,700,575,72.4,85.5,52.6,44.07798,561.0172,105,72.6,68.6,0,38.22166,100,536,71.7,83.5,51.3,57.343197,501.82156,360,72.7,85.6,42.8,45.8926,351.14935,484,71.6,88.5,100,41.868427,450,562,71.9,81.8,97,61.35056,550,1084,70.3,80.9,100,62.005043,1020,426,73.1,79.8,24.1,59.50326,417.73904,744,72,83,58.2,51.315643,728.7458,215,72.1,68.5,0,40.197067,200,108,72.8,68.3,0,45.56753,100,563,71.8,85.5,99,45.683407,540,105,72,68.4,0,31.447735,100,197,72,68.6,0,35.109154,200,659,71.9,92.1,65.8,55.351562,630.4033,191,71.9,91,51.2,47.650433,184.43709,206,72.4,69.3,0,32.361797,200,131.6,130.1,144.6,134.7,143.4,134.5,42.3,-1.1,30.04
20161205,455,43.4,96.7,16.58481096,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,63.4,65.3,46,20.4,0,64,46,0,63.9,1,65,1,30.2,0,0,24.2,9.3,0,0,0,72.8,67.8,71.1,91.1,15,0,63,81.4,0,66.8,1.27,65,1,25.9,0,0,28.9,100.7,22.5,4.4,0.8,15,15,24.7,63.7,0,100,-0.3,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,66,77.4,0,0.023818031,0,73.92491,67.75195,0,66.8,67.5,1,2200,260,70.4,66.3,0,50.16683,260,2,66.6,69.7,0,0.03689583,0,-8,69.1,67.1,0,0,0,728,72.7,71.4,0,0.033512067,0,1062,70.1,90.1,85.7,67.37579,1058.1505,110,71.9,69,0,0,0,-1,66.7,69,0,0.024639646,0,-14,67.6,67.7,0,0.03448276,0,42,62.3,62.2,0,0.036850512,0,656,67.9,88.7,100,100,950,-4,0,68.6,0,0,0,-7,68.8,68.3,0,0,0,318,71.9,70.9,97.4,65.43196,397.6041,719,73.4,83.8,100,76.142746,700,394,73,84.4,81.2,50.12901,382.93185,211,73.5,70.3,0,29.112452,200,550,71.8,84.6,100,61.403107,540,854,71.2,95.4,100,57.26496,840,528,72.4,85.7,41.8,39.8667,531.6033,549,71.4,85.5,100,62.152546,550,1068,70.7,84.6,100,53.848736,1020,305,72.1,83.7,27.5,51.85225,292.7791,107,72.2,70.5,0,36.97175,100,665,72.1,86.6,94.2,71.03806,667.0337,558,72.3,89.2,51.4,49.10406,556.32043,542,71.8,85.1,100,54.511444,540,973,70.5,91.1,100,63.587685,930,466,72,85.3,51.4,45.117146,462.5278,215,72.6,69.8,0,25.475996,200,114,72.5,70.1,0,34.31884,100,1013,71.1,90.5,100,57.92924,1020,612,72.4,85.7,55.4,45.86237,630.12836,402,71.8,83.1,100,95.12704,400,701,71.6,87.1,100,82.9682,700,478,71.8,88.8,47.4,50.010956,473.2209,0,70.3,72,0,0.04929751,0,849,71.6,87.1,100,74.82539,840,380,71.8,84.9,41,59.68523,400.41312,216,73.1,69.7,0,37.25246,200,154,72.9,70.4,0,49.465294,150,1056,69.6,82.6,100,71.44687,1020,232,72.1,69.9,0,42.805023,200,400,71.7,84.6,100,72.9064,400,621,72.1,88.2,84.6,63.84827,622.5778,513,72.2,87.3,48.2,46.82138,517.4061,107,72.9,69.5,0,24.701006,100,577,71.8,85,47.4,48.948418,570.615,108,70.9,91.9,100,32.573807,100,104,72.2,69.9,0,38.939392,100,112,73.3,287.1,0,28.179377,100,1063,70.8,86.2,100,60.543007,1020,216,71.9,69.8,0,39.57052,200,107,72.9,69.6,0,29.263157,100,724,71.9,84.8,98.2,63.001354,700,515,72.5,86.3,47.8,41.858753,519.6674,109,72.6,69.6,0,37.6949,100,527,71.9,84.6,50.9,56.52606,533.8917,205,72.7,87.2,19.5,37.52343,202.18953,480,71.8,89.2,100,39.911957,450,493,72.5,83.4,84.6,56.70394,492.33902,1067,70.3,82,100,59.953934,1020,145,73.2,73.8,0,51.87329,200,736,72,83.4,59.4,50.32464,728.7458,216,72.2,69.6,0,39.301308,200,105,72.8,69.3,0,43.554775,100,553,71.9,86.3,98.2,44.541325,540,109,72,69.4,0,31.447735,100,200,72,69.6,0,35.109154,200,636,72,92.7,65,54.25199,630.4033,191,72,91.3,50.4,47.19883,184.43709,203,72.3,70.3,0,31.916174,200,131.1,129.9,145.1,135.7,143.6,135,43.4,0,30.04
20161205,500,43.7,96.7,16.72954127,38.4543275,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,64.2,65.1,46,18.9,0,64,46,0,64.4,1,65,1,30.2,0,0,24.2,9.2,0,0,0,72.9,68,71.3,89.9,19.1,0,63,80.6,0,66.8,1.25,65,1,25.9,0,0,28.8,98,22.3,3.9,0.8,19.1,19.1,24.7,63.7,0,100,0.5,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,64,77.4,0,0.023818031,0,73.414444,67.81773,0,66.8,67.4,1,2200,264,70.4,66.1,0,50.16683,260,3,66.5,69.6,0,0.03689583,0,-7,69.1,67.1,0,0,0,724,72.7,71.3,0,0.033512067,0,992,70.3,90.6,80.8,64.43679,998.0176,110,71.9,69,0,0,0,-1,66.8,68.9,0,0.024639646,0,-14,67.6,67.7,0,0.03448276,0,42,62.3,62.2,0,0.036850512,0,655,68,88.7,100,100,950,-4,0,68.7,0,0,0,-6,68.8,68.4,0,0,0,398,71.8,84.3,100,71.01073,400,712,73.6,84.3,100,76.142746,700,384,73.2,84.7,77.4,49.010937,370.1499,208,73.5,70.9,0,29.112452,200,545,71.9,85.1,99.2,61.403107,540,852,71.3,96,100,57.26496,840,513,72.4,85.6,38.8,38.88387,490.76492,500,72.6,86.3,84.4,59.539692,500.74896,1062,70.9,85,100,53.848736,1020,256,72.2,84.7,22.5,50.22953,260.58102,105,72.3,70.9,0,36.97175,100,659,72.2,87,91.2,71.453285,667.0337,532,72.4,89,48.4,48.1803,523.7222,537,72,85.7,97.2,54.511444,540,966,70.7,91.7,100,63.587685,930,462,72.1,85.8,50.4,45.117146,462.5278,211,72.7,70.4,0,25.475996,200,112,72.5,70.7,0,34.31884,100,996,71.3,92.5,100,57.92924,1020,585,72.4,86.1,52.4,46.450348,590.58936,409,71.9,83.4,99.2,93.469986,400,719,71.7,87.7,100,83.29127,700,525,71.9,89.5,48,52.661556,508.68018,0,70.4,72,0,0.04929751,0,860,71.7,87.8,100,74.82539,840,407,71.9,85.9,42.4,60.49967,400.41312,218,73.2,70.3,0,36.84508,200,155,72.9,71,0,49.465294,150,921,69.7,83.2,100,73.10073,1020,210,72.1,70.4,0,42.805023,200,395,71.7,85.2,100,72.9064,400,619,72.2,88.5,79.6,63.925236,622.5778,510,72.1,87.8,48.8,47.722504,517.4061,105,73,70.1,0,24.701006,100,571,71.9,85.6,47.2,48.948418,570.615,107,71,92.7,100,32.573807,100,104,72.2,70.4,0,38.939392,100,110,73.3,286.8,0,28.179377,100,1056,70.9,86.6,100,60.543007,1020,213,71.9,70.4,0,39.57052,200,105,73,70.2,0,29.263157,100,707,72.1,85.1,95.2,62.359173,700,492,72.5,86.6,44.8,41.27023,485.97684,109,72.6,70.2,0,37.6949,100,530,72.1,85,47.9,57.00088,533.8917,109,72.6,85.2,0,32.109383,100,483,72,89.8,97.2,39.911957,450,446,72.9,84.2,73.6,54.152645,445.80188,1057,70.4,82.5,100,59.953934,1020,206,73.1,70.7,0,51.568092,200,733,72.1,84.1,57.6,50.32464,728.7458,214,72.2,70.2,0,39.301308,200,104,72.8,69.9,0,43.554775,100,550,72,86.9,97.2,44.541325,540,109,72,70.1,0,31.447735,100,201,72.1,70.2,0,35.109154,200,630,72.1,93.2,63.2,54.25199,630.4033,172,72.2,91.3,43.4,46.58855,175.7261,200,72.3,70.7,0,31.916174,200,131.4,129.7,145.5,135.7,143.9,135.3,43.5,0,30.04
20161205,505,43.9,95.9,16.77392977,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.5,63.7,65.1,46,15,0,64,46,0,64,1,65,1,30.3,0,0,24.1,9.2,0,0,0,72.9,67.6,71.1,87.8,27.2,0,63,80.7,0,66.7,1.26,65,1,26,0,0,29,95.7,22.3,4.2,0.8,27.2,27.2,24.9,63.7,0,100,0.5,0,76.5,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,66,77.3,0,0.023818031,0,72.98247,67.873566,0,66.8,67.3,1,2200,264,70.4,66.1,0,50.16683,260,3,66.5,69.5,0,0.03689583,0,-7,69.1,67,0,0,0,722,72.7,71.2,0,0.033512067,0,1000,70.3,90.6,79.8,64.43679,998.0176,110,72,68.9,0,0,0,-1,66.9,68.9,0,0.024639646,0,-14,67.6,67.7,0,0.03448276,0,43,62.3,62.1,0,0.036850512,0,660,68,88.7,100,100,950,-4,0,68.7,0,0,0,-6,68.8,68.4,0,0,0,402,71.9,84.5,100,71.01073,400,719,73.8,84.4,100,76.142746,700,378,73.2,84.8,74.2,49.010937,370.1499,211,73.5,71.1,0,29.112452,200,552,72,85.3,98.1,61.403107,540,865,71.4,96.1,100,57.26496,840,488,72.4,85.5,35.7,38.72571,490.76492,295,73.4,87,41.8,45.663776,288.12247,1074,71,85.1,100,53.848736,1020,228,72.2,85.7,19.3,47.784775,230.5558,107,72.3,71,0,36.97175,100,447,72.3,87.4,59.3,58.54671,455.33444,517,72.4,88.7,47.3,47.54591,523.7222,508,72.3,86.1,92.1,52.629787,511.93002,963,70.8,91.8,100,62.95181,930,440,72.2,85.8,48.5,44.044228,437.22986,214,72.8,70.7,0,25.475996,200,114,72.6,71,0,33.90145,100,1030,71.4,92,100,57.92924,1020,550,72.4,85.7,49.3,43.45601,551.22034,398,71.9,83.5,100,95.102486,400,689,71.9,87.8,100,85.56285,700,504,72,89.9,46.9,51.423878,508.68018,0,70.4,72.1,0,0.04929751,0,836,71.8,87.9,100,74.82539,840,398,72,85.7,41.3,60.906887,400.41312,212,73.2,70.6,0,36.279278,200,150,72.9,71.2,0,49.465294,150,1054,69.8,83.2,100,73.91165,1020,231,72.1,70.6,0,42.805023,200,396,71.9,85.3,100,72.9064,400,594,72.3,88.4,74.5,62.924683,594.583,506,72.1,87.9,49.7,47.722504,517.4061,106,73,70.4,0,24.701006,100,573,72,85.8,46.1,48.948418,570.615,107,71.1,93.1,100,32.573807,100,103,72.2,70.8,0,38.939392,100,109,73.3,286.6,0,28.179377,100,1055,71,86.7,100,60.543007,1020,213,72,70.6,0,39.57052,200,107,73,70.5,0,29.263157,100,669,72.3,85.2,90.5,60.872013,660.3165,449,72.6,86.1,39.7,39.749878,453.1609,111,72.6,70.5,0,37.6949,100,495,72.2,84.9,45.2,55.620583,496.51456,107,72.3,74.9,2.9,31.48087,100,436,72.2,90.2,94.1,38.640255,428.82034,265,73.2,85.2,37,44.891975,266.0058,1060,70.5,82.5,100,59.953934,1020,189,73,70.5,0,50.35782,200,713,72.2,84.3,56.5,48.445152,685.3427,214,72.3,70.5,0,39.301308,200,104,72.8,70.3,0,43.554775,100,549,72.1,87.1,96.1,44.541325,540,108,72,70.4,0,31.447735,100,199,72.1,70.5,0,35.109154,200,628,72.2,93.4,62.1,54.25199,630.4033,172,72,91.3,47.5,47.113388,175.7261,200,72.2,70.8,0,31.916174,200,131.7,130,145.9,135.7,144.8,135.8,37.2,0,30.04
20161205,510,44,95.4,16.78935454,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.4,64.7,65.5,46,17.8,0,64,46,0,65.5,1,65,1,30.5,0,0,24,9.3,0,0,0,73,66.6,70.6,85.9,33.7,0,63,73,0,65.9,1.3,65,1,26,0,0,29.6,93.7,19.8,4,0.3,33.7,33.7,24.9,63.7,0,100,0.6,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,65,77.3,0,0.023818031,0,72.627945,67.91908,0,66.8,67.3,1,2200,263,70.4,66.1,0,50.16683,260,3,66.5,69.5,0,0.03689583,0,-7,69,66.9,0,0,0,724,72.7,71.2,0,0.033512067,0,994,70.3,90.2,78.6,64.43679,998.0176,110,72,68.9,0,0,0,-1,66.9,68.9,0,0.024639646,0,-15,67.6,67.7,0,0.03448276,0,44,62.2,62.1,0,0.036850512,0,657,68,88.9,100,100,950,-4,0,68.7,0,0,0,-7,68.8,68.4,0,0,0,405,72.1,84.3,96.8,70.61547,400,726,73.9,84.2,100,76.142746,700,363,73.4,84.2,66.8,47.978867,357.20706,212,73.6,70.9,0,29.112452,200,558,72,85,98.8,61.403107,540,873,71.5,95.9,100,57.26496,840,457,72.4,84.8,32.4,37.019882,452.5105,165,73.4,87.1,9.3,37.135868,141.58304,1074,71.1,84.7,100,53.848736,1020,201,72.3,86.4,14,45.809757,199.73535,105,72.3,70.7,0,36.45809,100,238,72.2,86.9,24.1,46.920414,244.05814,475,72.5,88,44,46.010017,483.5987,488,72.4,86,87.6,51.144863,487.6609,969,70.9,91.7,100,62.95181,930,439,72.2,85.7,45.2,44.044228,437.22986,216,72.8,70.6,0,25.475996,200,112,72.6,70.9,0,33.4029,100,1055,71.5,92.3,100,57.92924,1020,509,72.5,85.2,44,42.08406,513.5004,398,72,83.1,98.8,95.102486,400,689,72,87.6,98.8,85.56285,700,504,72.1,89.5,45.6,51.423878,508.68018,0,70.4,72,0,0.04929751,0,837,71.9,87.7,100,74.82539,840,399,72.1,85.4,40,60.906887,400.41312,212,73.2,70.5,0,36.279278,200,150,72.9,71,0,49.465294,150,1054,69.8,83,100,72.23645,1020,229,72.1,70.3,0,42.805023,200,395,72,85.1,98.8,72.9064,400,570,72.3,88.1,71.2,61.847168,568.7639,506,72.1,87.8,50.4,47.722504,517.4061,106,73,70.3,0,24.701006,100,571,72.1,85.3,44.8,48.948418,570.615,108,71.2,93.3,100,32.573807,100,104,72.2,70.8,0,38.939392,100,108,73.4,287.1,0,28.179377,100,1054,71.1,86.5,100,60.543007,1020,213,72,70.3,0,39.57052,200,109,73,70.3,0,29.263157,100,632,72.4,84.9,85.2,59.28346,626.9961,450,72.5,85.9,38.4,39.749878,453.1609,111,72.7,70.4,0,37.3051,100,458,72.4,83.6,37.9,54.77032,462.89297,144,72.1,87.3,6,33.586945,134.60678,406,72.4,91,86.8,37.94326,406.25662,113,73.3,89.9,4.3,35.055912,118.789536,1060,70.6,82.3,100,59.953934,1020,203,72.9,70.1,0,51.841717,200,637,72.3,84.3,51.2,46.941566,639.31067,215,72.3,70.4,0,39.301308,200,105,72.8,70.2,0,43.554775,100,509,72.2,87.4,94.8,43.534325,516.3296,109,72.1,70.3,0,31.447735,100,198,72.1,70.4,0,35.109154,200,601,72.2,93.2,58.8,54.080498,594.3513,174,72,91.7,48.1,47.723667,175.7261,199,72.2,70.5,0,31.916174,200,131.5,130.2,145.8,136.7,144.6,136.2,33.9,0.1,30.04
20161205,515,44.1,96.3,16.8993608,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.4,64.1,65.9,46,17,0,64,46,0,65.2,1,65,1,30.5,0,0,24,9.3,0,0,0,73,66.4,70,85,39.4,0,63,73.4,0,65.9,1.27,65,1,26,0,0,30.4,94.3,20,3.8,1.1,39.4,39.4,24.9,63.7,0,100,1.7,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,62,77.3,0,0.023818031,0,72.35322,67.95448,0,66.7,67.6,1,2200,264,70.4,66.5,0,50.177593,260,1,66.5,69.5,0,0.03689583,0,-7,69,67,0,0,0,722,72.7,71.1,0,0.033512067,0,938,70.4,90.4,75.2,61.28874,936.5119,110,72,68.9,0,0,0,-1,67,68.9,0,0.024639646,0,-14,67.6,67.7,0,0.03448276,0,42,62.2,62.1,0,0.036850512,0,659,68,89,100,100,950,-3,0,68.7,0,0,0,-6,68.8,68.4,0,0,0,385,72.2,84.3,95.3,69.16996,384.9817,724,74,83.9,99.4,76.142746,700,345,73.3,83.9,65.3,46.9468,345.3744,211,73.6,70.5,0,29.112452,200,558,72.1,84.7,97.3,61.403107,540,875,71.6,95.5,100,57.26496,840,404,72.5,83.7,26.9,35.009037,412.10663,100,73.3,77.1,0,33.74472,100,1078,71.3,84.4,100,53.848736,1020,169,72.3,87.5,10.6,43.621223,167.27762,105,72.4,70.2,0,36.45809,100,240,72,86.4,28.6,47.7624,244.05814,483,72.5,86.9,42.5,47.445744,483.5987,462,72.6,86,80.1,49.8073,463.90555,965,71,91.4,100,62.95181,930,437,72.2,85.3,45.7,44.044228,437.22986,215,72.8,70.2,0,25.475996,200,111,72.7,70.7,0,33.4029,100,1036,71.6,92.1,100,57.92924,1020,514,72.5,84.6,40.5,42.08406,513.5004,397,72.1,82.8,97.3,96.194916,400,690,72.1,87.2,97.3,86.12822,700,500,72.2,89,44.1,52.53012,508.68018,0,70.4,72.1,0,0.04929751,0,827,72,87.5,99.3,74.82539,840,401,72.1,85.1,40.5,60.972923,400.41312,209,73.2,70.2,0,35.860588,200,148,73,70.7,0,49.465294,150,1076,69.9,82.7,100,72.83398,1020,227,72.2,70,0,42.805023,200,397,72.1,84.7,97.3,74.67533,400,541,72.4,87.6,65.7,60.78065,542.2469,515,72.1,87.3,50.9,48.796444,517.4061,105,73.1,70.1,0,24.701006,100,569,72.2,85,43.3,48.948418,570.615,105,71.4,93.3,100,32.573807,100,104,72.2,70.6,0,38.939392,100,106,73.4,286.8,0,28.179377,100,1049,71.2,86.3,100,60.543007,1020,212,72,69.9,0,39.57052,200,109,73,70,0,29.263157,100,598,72.6,84.6,77.7,58.67508,594.5292,448,72.5,85.1,34.9,39.749878,453.1609,110,72.7,70.2,0,37.3051,100,419,72.4,82.4,34.4,54.019432,428.53897,167,71.9,91.3,11,35.362225,164.23322,401,72.5,91,81.3,37.94326,386.9699,94,73.1,75.4,0,35.023342,100,1056,70.7,81.9,100,59.953934,1020,200,72.7,69.6,0,51.841717,200,587,72.4,83.7,45.7,45.232944,592.5215,214,72.4,70.1,0,39.301308,200,104,72.8,70,0,43.554775,100,517,72.3,87.3,93.3,44.848335,516.3296,108,72.1,70,0,31.447735,100,196,72.1,70.1,0,35.109154,200,595,72.1,92.9,61.3,54.080498,594.3513,172,72,91.6,48.7,47.723667,175.7261,198,72.1,70,0,31.916174,200,131.4,130,145.5,136.7,144.5,136.4,32.6,0.3,30.03
20161205,520,44.2,95.7,16.90814993,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.4,63.7,66.2,46,17.8,0,64,46,0,64.8,1,65,1,30.6,0,0,24,9.3,0,0,0,73,66.2,69.8,83.9,44.6,0,63,72.9,0,66.1,1.27,65,1,26,0,0,30.7,90.2,19.9,4.2,0.8,44.6,44.6,24.9,63.7,0,100,1.9,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,62,77.4,0,0.023818031,0,72.15699,67.97977,0,66.7,67.9,1,2200,264,70.4,66.8,0,49.704014,260,2,66.5,69.5,0,0.03689583,0,-7,69,67.2,0,0,0,720,72.7,71,0,0.033512067,0,937,70.4,90.4,73.6,61.28874,936.5119,110,72,68.9,0,0,0,-1,67,68.9,0,0.024639646,0,-14,67.6,67.7,0,0.03448276,0,42,62.2,62.1,0,0.036850512,0,661,68.1,89.1,100,100,950,-4,0,68.7,0,0,0,-6,68.9,68.4,0,0,0,385,72.3,84.1,93.7,69.16996,384.9817,724,74,83.7,99.7,76.142746,700,344,73.3,83.5,61.7,46.9468,345.3744,213,73.7,70.2,0,29.112452,200,555,72.2,84.4,95.7,61.403107,540,870,71.7,95.4,100,57.26496,840,406,72.5,82.9,23.3,34.579758,374.56848,99,73.1,72.3,0,33.74472,100,1075,71.4,84.1,100,53.848736,1020,169,72.2,87.9,11.4,43.621223,167.27762,104,72.4,70,0,36.45809,100,309,71.7,86.1,37,52.629757,322.01,482,72.5,86.1,40.9,47.445744,483.5987,437,72.7,85.8,74.5,48.48107,439.4795,965,71.1,91.1,100,62.95181,930,438,72.2,85.1,46.1,44.044228,437.22986,214,72.9,70,0,25.475996,200,111,72.7,70.5,0,33.4029,100,1031,71.7,90.5,100,57.352776,1020,450,72.6,84.3,34.9,42.574043,464.58502,393,72.2,82.7,95.7,96.83319,400,686,72.2,87.1,95.7,85.41141,700,499,72.2,88.3,44.5,53.077763,508.68018,0,70.4,72.1,0,0.04929751,0,823,72.1,87.2,97.7,74.82539,840,395,72.2,84.6,38.9,59.57517,400.41312,207,73.3,70,0,35.860588,200,147,73,70.4,0,49.465294,150,1066,69.9,82.6,100,73.91165,1020,228,72.2,69.7,0,42.805023,200,394,72.2,84.5,95.7,74.67533,400,511,72.4,87.3,62.1,59.48323,513.97675,515,72.2,86.9,49.3,48.796444,517.4061,104,73.1,69.8,0,24.701006,100,564,72.2,84.7,43.7,48.948418,570.615,104,71.5,93,100,32.573807,100,104,72.3,70.4,0,38.939392,100,106,73.4,286.7,0,28.179377,100,1045,71.3,86.1,100,60.543007,1020,212,72.1,69.6,0,39.57052,200,109,73,69.8,0,29.263157,100,557,72.7,84.5,72.1,57.345654,561.6787,416,72.5,84.5,31.3,38.56057,418.43933,109,72.7,69.9,0,37.3051,100,397,72.5,81.3,28.8,52.683304,393.19473,167,71.8,91.2,15.4,35.362225,164.23322,382,72.6,90.4,75.7,37.49083,367.44983,93,73,71.9,0,35.023342,100,1054,70.7,81.7,100,59.953934,1020,200,72.6,69.4,0,51.841717,200,586,72.4,83.7,42.1,46.223946,592.5215,213,72.4,69.9,0,39.301308,200,104,72.8,69.8,0,43.554775,100,499,72.4,87.2,89.3,42.539604,492.64197,108,72.1,69.8,0,31.447735,100,195,72.1,69.9,0,35.109154,200,593,72.2,92.7,59.7,54.080498,594.3513,172,72.1,91.4,47.1,47.723667,175.7261,198,72.1,69.8,0,31.916174,200,131.2,129.9,145.1,136.7,144,136.3,31.7,0,30.03
20161205,525,44.4,95.5,16.99202178,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.4,64.6,66.2,45.5,20.9,0,64,45.5,0,65.6,1,65,1,30.7,0,0,23.9,9.2,0,0,0,73.1,65.3,69.3,84.2,49,0,63,74.2,0,65.2,1.24,65,1,26.2,0,0,31.5,91.8,23,4.4,0.9,49,49,24.9,63.7,0,100,0.6,0,76.5,0,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,62,77.5,0,0.023818031,0,72.039246,67.99494,0,66.7,67.9,1,2200,262,70.4,66.8,0,49.704014,260,2,66.5,69.4,0,0.03689583,0,-8,69,67.4,0,0,0,729,72.7,71,0,0.033512067,0,867,70.4,91.9,71.9,58.853912,875.59174,110,72,68.9,0,0,0,-1,67,68.9,0,0.024639646,0,-14,67.7,67.7,0,0.03448276,0,42,62.1,62,0,0.036850512,0,655,68.1,89.2,100,100,950,-4,0,68.7,0,0,0,-6,68.9,68.5,0,0,0,366,72.4,83.9,87.9,67.00169,369.66742,723,74.1,83.2,97.9,75.66913,700,335,73.2,83,63.1,46.246468,334.04706,213,73.7,69.9,0,29.112452,200,507,72.3,85,93.1,58.383472,512.66174,861,71.8,95,100,56.720085,840,370,72.5,82.5,19.5,33.890648,374.56848,100,72.9,71.1,0,33.74472,100,1066,71.4,83.8,100,53.26695,1020,169,72.2,87.5,11.6,43.621223,167.27762,105,72.4,69.6,0,36.45809,100,381,71.6,85.8,45.9,55.663204,375.5564,481,72.5,85.3,39.1,46.143574,450.3397,409,72.7,85.5,70.7,46.916798,414.37598,967,71.1,90.7,100,62.95181,930,406,72.3,84.8,41.9,42.90563,409.11383,215,72.9,69.7,0,25.475996,200,112,72.7,70.3,0,33.4029,100,1048,71.7,91.8,100,57.352776,1020,433,72.6,84,31.1,38.839287,427.74048,397,72.2,82,95.9,93.55591,400,691,72.2,86.7,95.9,84.22009,700,472,72.3,87.8,41.9,50.010956,473.01602,-1,70.4,72.2,0,0.04929751,0,839,72.1,86.7,97.9,74.82539,840,398,72.2,84.2,39.1,59.421085,400.41312,207,73.3,69.6,0,35.373993,200,151,73,70.1,0,49.465294,150,1050,70,82.1,100,73.1434,1020,226,72.2,69.3,0,42.805023,200,396,72.2,84.1,95.9,74.67533,400,511,72.4,86.5,58.3,59.48323,513.97675,516,72.2,86.6,49.5,48.796444,517.4061,104,73.2,69.5,0,24.701006,100,517,72.3,84.4,41.1,48.059013,528.7263,105,71.6,92.7,100,32.573807,100,104,72.3,70.1,0,38.939392,100,106,73.4,286.8,0,28.179377,100,1044,71.3,85.8,100,60.543007,1020,212,72.1,69.3,0,39.57052,200,107,73,69.5,0,29.263157,100,528,72.7,83.9,68.3,56.962597,527.9127,634,71.4,84.5,56.1,46.836685,559.2369,109,72.7,69.7,0,37.3051,100,372,72.5,80.2,25,52.85998,359.96982,189,71.7,89.6,19.6,37.43522,195.72205,366,72.7,89.9,69.9,36.72047,347.39044,93,72.9,71,0,35.023342,100,1051,70.8,81.3,100,59.953934,1020,192,72.5,69,0,51.841717,200,539,72.3,83.2,40.3,44.34446,548.8873,214,72.4,69.6,0,39.301308,200,104,72.8,69.5,0,43.554775,100,486,72.4,87,85.5,42.68697,492.64197,109,72.1,69.5,0,31.447735,100,195,72.1,69.6,0,35.109154,200,596,72.2,92.3,59.9,54.080498,594.3513,177,72.2,90.6,45.3,48.163067,175.7261,198,72,69.4,0,31.916174,200,131.2,129.7,144.8,136.7,143.8,136,31.6,0.5,30.03
