20161205,530,44.7,94.5,17.07065155,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.4,64.5,66.3,45.5,22.2,0,64,45.5,0,64.9,1,65,1,30.8,0,0,23.8,9.3,0,0,0,73.1,64.7,68.6,81,52,0,63,71.4,0,64.2,1.19,65,1,26.2,0,0,32.5,86.2,19.7,3.9,1,52,52,25,63.7,0,100,1,0,74.5,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,1,72,64,77.5,0,0.023818031,0,72,68,0,66.7,68,1,2200,262,70.4,67,0,49.704014,260,2,66.5,69.4,0,0.03689583,0,-9,69,67.5,0,0,0,728,72.7,71,0,0.033512067,160,869,70.4,91.6,70,58.841618,875.59174,110,72.1,68.9,0,0,0,-1,67,68.9,0,0.024639646,0,-14,67.7,67.7,0,0.03448276,0,42,62.1,62,0,0.036850512,0,655,68.1,89.2,100,100,950,-4,0,68.7,0,0,0,-6,68.9,68.5,0,0,0,345,72.4,83.9,84,66.6629,354.36273,698,74.1,82.8,98,75.041306,700,326,73.2,82.6,63.2,46.246468,334.04706,207,73.7,69.4,0,29.112452,200,495,72.3,84.5,89.2,60.358727,512.66174,848,71.9,94.8,100,56.720085,840,334,72.5,82.2,15.6,32.18482,334.7553,97,72.8,70.5,0,33.74472,100,1036,71.5,83.3,100,53.26695,1020,169,72.2,87.1,11.7,43.621223,296.01886,102,72.4,69,0,36.45809,100,525,71.6,85.5,71.5,63.933105,529.1063,433,72.5,84.9,37.2,45.687256,584.2854,382,72.8,84.9,64.8,47.993652,392.03787,945,71.2,90.2,100,62.95181,930,398,72.3,84.1,38,42.90563,409.11383,209,72.9,69.2,0,25.475996,200,107,72.7,69.9,0,33.4029,100,1012,71.8,91.5,100,57.352776,1020,397,72.6,83.7,27.2,37.03179,380.17877,372,72.3,81.5,92.4,91.65337,381.77368,657,72.3,86.5,91.6,84.866234,672.4553,466,72.3,86.3,38,52.49726,473.01602,-1,70.4,72.2,0,0.04929751,0,815,72.2,86.4,96,74.677246,840,387,72.2,83.8,39.2,59.432095,400.41312,202,73.3,69.2,0,35.373993,285,137,72.9,69.7,0,50.04035,150,1005,70,81.3,100,71.969696,1020,225,72.2,68.8,0,42.805023,200,388,72.2,83.6,96,76.018814,400,469,72.3,86.1,56.4,59.439255,487.6948,496,72.3,85.9,44.4,47.389214,484.15643,102,73.2,69.1,0,24.701006,160,513,72.3,83.4,37.2,48.864708,528.7263,102,71.8,92.4,100,32.573807,100,102,72.3,69.8,0,38.939392,100,99,73.5,286.7,0,28.179377,195,1016,71.4,85.3,100,60.543007,1020,206,72.1,68.8,0,39.57052,200,107,73,69,0,29.263157,100,473,72.8,83.5,62.4,56.50067,488.6051,396,72.5,84.2,32.6,39.41883,413.79462,107,72.7,69.2,0,37.3051,100,323,72.5,79.5,21.1,52.749557,359.96982,216,71.7,88.5,21.7,40.092625,327.7881,313,72.9,90.2,62,35.497677,329.54883,96,72.8,70.4,0,35.63131,100,1025,70.8,80.8,100,59.953934,1020,186,72.5,68.4,0,51.841717,200,522,72.1,82.7,42.8,45.289894,548.8873,209,72.4,69.1,0,39.301308,200,102,72.8,69.1,0,43.554775,100,455,72.5,86.6,79.6,41.96242,467.50626,106,72.2,69,0,31.447735,100,194,72.1,69.1,0,35.109154,200,579,72.2,91.9,60,54.52436,594.3513,173,72.3,89.6,41.8,48.163067,236.72685,193,71.9,68.8,2,32.361797,880,131.7,130,144.9,136.7,143.8,135.8,33,-0.8,30.03
20161205,535,44.9,94.1,17.14083039,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,63.5,64.6,78.5,15,0,64,78.5,0,65,1.15,66,1.125,31.6,0,0,41.6,12.2,0,2.9,0,73,68,68.1,100,15,0,63,86.6,0,66.5,0.79,66,1.125,26.3,0,0,33,98.9,23.9,4.3,1.3,15,15,24.5,63.7,44.7,100,0.5,0,74.5,0.2,69.534485,69.034485,0,7.2,0,0,0,0,1,72,216,72.6,0,23.544123,200,72,68,2123.706,66.7,66.8,26,2200,269,69.8,66.3,4,47.15316,260,223,66.5,83.9,100,99.963066,250,1009,68.9,66.8,0,27.3576,1000,640,72.7,70.9,0,0.033512067,160,1008,70.4,86.4,68,59.54255,1005.5995,200,72,67.2,0,33.95813,200,243,66.9,83.1,100,99.975334,250,694,67.6,90.2,100,48.885056,690,241,62,103.7,100,100,650,617,67.7,90.3,100,100,950,1979,0,76.5,100,86.76344,1900,1803,68.6,78.5,100,100,1900,361,72.4,83.3,80,78.27216,365.77206,676,74.1,83,98,90.02093,700,352,73,81.9,67.2,54.552155,354.39975,354,73.8,68.1,0,39.42844,350,477,72.4,83.9,83.2,64.6952,476.1598,805,71.9,92.7,100,63.365383,840,406,72.5,79.7,11.6,39.60687,411.25818,199,72.3,69.1,0,45.307983,195,961,71.6,84.3,100,58.413517,1020,293,72.3,81,8.9,56.314724,296.01886,236,72.4,81.3,24.6,58.405323,239.34958,638,71.9,87.4,86.3,82.19147,645.0134,582,72.5,82.1,35.2,55.648304,584.2854,388,72.9,84,58.8,52.811153,386.4796,893,71.2,89,100,71.61981,930,452,72.3,82.6,36.4,49.375957,445.07892,404,72.9,68,0,34.8207,400,199,72.7,68.6,0,44.115944,195,1003,71.8,84.9,100,71.18797,1020,485,72.7,82.2,21.2,48.148952,481.159,256,72.4,85,86.4,100,374.79993,474,72.3,87,87.6,99.96977,647.2196,532,72.3,86.5,34,63.055862,532.2786,406,70.5,83.3,100,100,540,640,72.2,86.5,96,99.97887,840,408,72.3,85.1,35.6,72.452126,393.7587,287,73.3,68.3,0,52.90257,285,199,73,68.5,0,65.19371,195,451,70.1,89.9,100,99.96804,1020,452,72.3,88.1,71.6,99.989876,761.8799,381,72.2,84.2,96,82.63547,386.49988,499,72.3,87.2,52.4,64.639915,483.419,596,72.5,83.9,36.4,56.53623,584.63904,161,73.3,67.8,0,35.500298,160,572,72.3,81.5,33.2,54.515015,571.73816,85,71.8,76.7,0,33.014824,100,571,72.4,82.3,41.2,58.111115,543.059,196,73.5,286.7,0,38.736423,195,972,71.4,86.5,100,71.53667,1020,871,71.9,87.4,94,76.89297,875.49963,207,73.1,67.5,0,36.385963,200,507,72.9,83.8,56.4,63.56467,514.35925,518,72.5,79.9,28.6,48.357037,513.6865,162,72.7,68,0,43.183735,160,427,72.5,77.5,17.1,61.517227,433.49628,327,71.7,83.8,23.7,49.12339,327.7881,336,72.9,88.5,58,39.948643,331.1997,199,72.7,68.8,0,44.913692,195,975,70.9,80,100,69.277176,1020,578,72.4,67.1,0,71.66912,575,624,72.1,81.6,42.8,55.074608,629.1201,445,72.4,82,40,63.542717,450.19907,178,72.7,68,0,58.556973,175,463,72.5,86.4,75.6,51.19735,462.99985,457,72.2,84.8,80,66.718834,457,730,72.5,80.9,69.2,67.05388,727.1994,606,72.4,95.3,52,59.73973,605.7988,233,72.5,84.7,33.8,59.087025,232.91348,772,71.4,73.6,14.5,100,880,131.6,130.2,140.6,132.7,142.4,131.3,45.8,0,30.03
20161205,540,44.7,93.8,17.02322899,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,63.7,65,82.3,15,0,64,82.3,0,65.4,1.35,66.14286,1.3125,32.4,0,0,43.2,12.5,0,10,0,73,68,70.6,100,15,0,63,85.6,0,66.6,0.88,66.14286,1.3125,26.5,0,0,30.1,98.8,23.8,3.9,0.5,15,15,25.5,75.3,63.6,100,1,0,74.5,0.55,69.534485,69.034485,0,9.7,0,0,0,0,1,72,212,70.5,0,22.936764,200,72,68,2123.706,66.7,67,26,2200,270,70.1,66.4,0,45.829296,260,243,67.2,93.3,100,99.963066,250,1021,68.9,66.8,0,26.0104,1000,565,72.7,70.9,0,0.033512067,160,1002,70.5,85.4,64,56.43138,1005.5995,204,72,67.1,0,32.083736,200,266,68.1,84.9,100,91.48988,250,693,68.1,90.7,100,46.96552,690,263,62.2,106.5,100,100,650,676,68.6,88,100,100,950,1915,0,78.1,100,78.902695,1900,1943,68.9,78.5,100,97.75972,1900,356,72.4,84.2,76,73.68719,353.19983,707,74.1,84,98,90.02093,700,362,73,82.7,67.2,53.642952,354.39975,359,73.7,69.9,0,38.080856,350,482,72.4,84.5,79.2,63.96867,476.1598,832,71.9,92.6,100,63.365383,840,410,72.5,80,7.6,38.974243,411.25818,203,72.1,70.1,0,43.862576,195,1004,71.6,84.6,100,58.413517,1020,239,72.5,71.1,0.9,52.90915,248.93028,231,72.5,84.3,18.6,56.058838,226.74954,628,72.1,87.8,82.7,78.36217,621.3538,585,72.4,83,35.2,54.79132,584.2854,389,72.9,84.1,54.8,51.677628,386.4796,934,71.2,89,100,71.61981,930,432,72.4,83,30.4,47.613316,424.799,416,72.9,69.3,0,33.26714,400,201,72.7,69.7,0,42.12174,195,1012,71.8,83.9,100,71.18797,1020,450,72.7,83.8,17.2,43.782665,448.6789,269,72.4,85.5,82.4,100,362.1999,496,72.1,87.5,90.8,99.96977,647.2196,510,72.4,86,28,60.963856,504.83853,430,70.6,84.6,100,100,540,684,72.1,86.6,98,99.97887,840,398,72.3,84.2,31.6,70.988335,393.7587,288,73.4,69.2,0,50.28856,285,200,73,69.9,0,62.399113,195,474,70,90.9,100,99.96804,1020,470,72.4,89.9,65.6,99.989876,731.7191,391,72.2,85.3,96,80.09405,386.49988,485,72.3,87.3,48.4,63.452446,483.419,555,72.7,83.4,28.4,51.85779,539.2793,161,73.3,69.2,0,33.7241,160,542,72.3,81.6,29.2,52.223503,534.498,88,71.9,71.2,0,33.014824,100,518,72.7,81.7,31.2,56.555557,516.7991,197,73.5,287.1,0,37.13652,195,1026,71.4,86.3,100,71.53667,1020,862,72.4,88.8,84,73.000786,845.6002,215,73.1,69.2,0,35.953217,200,492,72.9,84.4,52.4,61.49166,490.6994,454,72.6,80.3,22.6,42.949974,460.7821,165,72.7,69.1,0,43.183735,160,415,72.5,78.8,13.1,59.13207,405.21616,333,71.9,83.6,21.7,47.53556,327.7881,313,72.9,88.3,54,37.857666,314.3996,201,72.6,69.7,0,43.42634,195,1023,70.9,81.4,100,69.277176,1020,580,72.2,69.4,0,70.395706,575,638,72.1,81.7,42.8,51.987694,629.1201,393,72.6,82.4,32,56.54462,395.59912,177,72.6,68.9,0,56.08227,175,448,72.5,86.7,71.6,46.71497,443.39978,418,72.8,85.6,64.8,57.764114,414.83997,308,73.3,76.5,0,43.89145,300,577,72.4,93.9,48,56.90507,577.199,231,72.5,84.6,29.8,55.791527,229.79349,839,71.6,76,14.5,100,880,131.4,130,142.7,132.7,141.7,133.2,55.7,-0.3,30.03
20161205,545,44.5,95.2,17.02056153,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.4,63.6,65.5,84,15,0,64,84,0,65.6,1.6,66.14286,1.5,32.8,0,0,43.9,12.7,0,13.2,0,73,68.1,71,100,15,0,63,82.4,0,66.9,0.99,66.14286,1.5,26.5,0,0,29.6,99.3,22.7,3.9,1.2,15,15,26.1,75.3,74.4,100,1.4,0,72.5,0.95,69.534485,69.034485,0,11.2,0,0,0,0,1,72,218,70.3,0,22.936764,200,72,68,2123.706,66.8,67.3,26.3,2200,267,70.4,66.7,0,44.010334,260,260,68.1,94.5,100,91.31987,250,1025,68.9,67.1,0,24.875917,1000,496,72.7,70.9,0,0.033512067,160,963,70.5,86.6,62,54.51304,974.39935,207,71.9,67.3,0,31.073513,200,252,69.4,86.6,100,73.889984,250,699,68.5,90.8,100,45.367817,690,286,62.5,106.5,100,100,650,729,69.4,87.5,100,100,950,1907,0,80.4,100,73.89593,1900,1902,69.1,79.7,100,80.68686,1900,347,72.4,84.8,72,70.23151,340.5998,728,74.2,84.1,96,85.3398,700,360,73.1,83.5,65.2,51.062786,354.39975,357,73.7,70.7,0,36.919144,350,456,72.4,85.7,75.2,59.87059,454.8797,885,72,92.7,100,62.970085,840,377,72.5,78.2,3.6,37.528244,376.81805,202,72,70.8,0,42.828552,195,1074,71.7,84.9,100,58.413517,1020,247,72.2,70.9,3.7,50.773994,248.93028,216,72.5,84.6,14.6,52.136356,215.04956,615,72.3,87.8,77.9,73.81776,621.3538,561,72.5,82.8,31.2,51.58598,562.79895,166,73,81.2,0,33.0764,160,975,71.3,89.6,100,68.74163,930,408,72.5,83.3,24.4,45.182835,404.51904,411,72.9,70.1,0,30.966007,400,198,72.7,70.4,0,40.96232,195,1065,71.9,85.3,100,66.711876,1020,421,72.7,84,13.2,40.14591,416.19876,269,72.4,85.8,78.4,100,362.1999,494,72,88,92.8,99.96977,647.2196,454,72.4,83.4,24,61.303394,479.35864,432,70.8,85.3,100,100,540,689,72.2,87.2,96,99.97887,840,361,72.3,84.2,27.6,70.041824,367.9986,277,73.5,70,0,51.11463,285,186,72.9,70.6,0,63.135593,195,667,69.9,89.7,100,99.96804,1020,694,72.5,87.4,59.6,99.989876,701.5592,390,72.3,85.7,92.4,77.071205,386.49988,462,72.3,87.3,44.4,60.824627,457.9389,539,72.7,82.5,24.4,50.61104,539.2793,163,73.4,69.9,0,33.21492,160,530,72.3,81.2,25.2,50.580727,534.498,96,71.9,70.7,0,33.014824,100,444,72.9,81.1,23.2,54.20202,456.19888,199,73.5,286.7,0,36.132195,195,1067,71.5,86.6,100,68.33203,1020,750,72.9,91.5,70,65.2276,748.9994,212,73,69.9,0,34.36257,200,252,73,74.6,0,44.209103,245,457,72.6,80.1,18.6,42.33693,460.7821,166,72.8,69.9,0,41.74041,160,415,72.5,79,9.1,57.100266,405.21616,325,72.1,83.5,18.5,45.804386,327.7881,156,73,75.6,0,35.497677,150,197,72.4,70.3,0,42.34068,195,1067,71,81.2,100,67.30284,1020,588,72.1,70,0,68.206696,575,641,72,81.9,44.8,50.347416,629.1201,373,72.7,82.4,26,53.140747,371.93924,178,72.6,69.6,0,54.02552,175,449,72.5,86.6,67.6,44.18519,443.39978,188,72.7,74.6,0,39.508102,185,299,73.2,70.9,0,43.611057,300,546,72.5,90.7,42,54.655502,546.39886,226,72.5,84.1,25.8,53.802025,226.43347,900,71.8,76.2,14.5,93.78531,880,131,129.7,142.7,132.7,141.8,132.7,63.1,1,30.03
20161205,550,44.8,93.6,17.05814404,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.5,64.1,65.8,86,15,0,64,86,0,66,1.65,66.14286,1.625,33,0,0,44.8,13,0,13.8,0,73,68,71,100,22.4,0,63,77.9,0,66.6,1.17,66.14286,1.625,26.5,0,0,29.6,100,21.2,3.9,1.1,22.4,22.4,26.4,75.3,77.7,100,-0.1,0,72.5,1.2,69.534485,69.034485,0,11.6,0,0,0,0,1,72,208,70.4,0,22.49613,200,72,68,2123.706,66.9,67.6,25.4,2200,279,70.7,67,0,44.47315,260,252,68.7,96.5,100,78.30583,250,1039,68.8,67.3,0,24.61593,1000,475,72.7,70.9,0,0.033512067,160,969,70.5,86.7,60,52.75455,974.39935,206,71.9,67.5,0,31.75511,200,243,70.3,87.9,94,71.07795,242.49992,706,68.8,91.1,100,45.310345,690,293,62.7,106.2,100,100,650,744,69.9,87.2,100,100,950,1906,0,82.1,100,71.95227,1900,1917,69.4,81.8,100,78.483505,1900,332,72.5,84.4,66,65.2061,327.0998,680,74.3,84.2,92.4,74.98623,672.6997,356,73.2,83.7,63.2,48.310604,354.39975,355,73.8,70.9,0,35.687733,350,434,72.4,86,71.2,55.352478,433.59964,884,72.1,94.5,98,58.675213,840,342,72.4,71.5,1.6,33.6986,342.37793,198,71.9,71.1,3,41.2386,195,1064,71.7,84.7,100,54.766167,1020,281,72,82.9,7.7,51.531975,279.87024,204,72.6,84.5,8.6,48.692505,202.44951,252,72.4,74.9,0,48.8812,245,563,72.5,82.6,29.2,49.69393,562.79895,162,73,72.6,0,31.523462,160,968,71.4,90.5,100,64.16778,930,417,72.4,83.6,22.4,43.54062,404.51904,407,73,70.4,0,29.354048,400,197,72.7,70.8,0,39.385506,195,1059,72,90.1,100,59.330845,1020,416,72.7,84.2,9.2,38.479965,416.19876,327,72.5,84.1,72.4,100,337.89984,575,72,87.1,92.8,99.96977,647.2196,453,72.3,83,22,53.647316,451.91855,522,70.9,84.1,100,100,540,814,72.3,85.8,94,99.97887,809.6997,343,72.3,83.6,23.6,59.432095,342.2385,293,73.6,70.4,0,46.27136,285,194,72.9,70.9,0,58.303062,195,650,69.9,89.7,100,99.96804,1020,609,72.6,87.1,53.6,100,671.3993,374,72.4,85.5,86.4,72.760864,372.99994,456,72.2,86.4,44,58.2188,457.9389,522,72.7,82.2,20.4,48.00642,515.7592,166,73.4,70.3,0,31.841326,160,490,72.3,81.2,21.2,47.127758,497.2578,105,71.7,85.4,100,33.014824,100,343,73,74.4,0,50.060608,335,197,73.6,286.7,0,35.24466,195,1069,71.6,87,100,62.94648,1020,343,73.1,74.2,0,45.464714,335,205,73,70.3,0,33.204678,200,247,72.9,70.8,0,43.262733,245,438,72.5,81.1,16.6,41.012753,433.342,167,72.8,70.2,0,41.15044,160,387,72.5,79.7,5.1,53.35689,376.93607,324,72.2,83.6,16.5,44.22759,327.7881,179,73,71.5,0,33.577892,150,198,72.4,70.6,0,41.721855,195,1061,71,81.8,100,62.356037,1020,590,72.1,70.1,0,65.34414,575,634,72.1,82,42.8,48.217335,629.1201,344,72.8,82.5,20,49.18822,344.6386,176,72.6,70,0,52.210735,175,420,72.5,86.7,63.6,40.66069,423.79968,312,72.7,84.5,37,46.182224,310.68674,306,72.9,70.6,0,41.53815,300,557,72.4,88.4,40,53.54585,546.39886,224,72.5,83.9,21.8,52.056633,223.07346,890,72,77.6,12.9,82.78639,880,131.5,129.8,143.9,132.7,142.6,134,66.8,-0.1,30.03
20161205,555,44.8,93.4,17.04877616,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.6,64.2,66.1,87.5,15,0,64,87.5,0,66.2,1.8,66.14286,1.75,33.1,0,0,45.5,13.2,0,12.9,0,73,66.9,70.7,100,29.7,0,63,82.2,0,65.3,1.23,66.14286,1.75,26.5,0,0,30.2,100.2,22.7,4.4,0.9,29.7,29.7,26.5,75.3,78.4,100,0.9,0,72.5,1.25,69.534485,69.034485,0,11.7,0,0,0,0,1,72,214,70.7,0,22.49613,200,72,68,2123.706,67,67.8,25.6,2200,278,70.9,67.3,0,43.256916,260,256,69.1,97.6,100,75.38783,250,1053,68.8,67.6,0,24.107777,1000,428,72.7,70.8,0,0.033512067,160,992,70.5,87.3,58,51.881454,974.39935,210,71.9,67.8,0,30.623173,200,143,71,90.3,0,49.69166,125,689,68.9,92.1,100,44.16092,690,309,63,106.3,100,100,650,783,70.2,87.3,96,100,950,1938,0,83.1,100,68.69234,1900,1924,69.6,82.8,100,74.96307,1900,314,72.5,84.5,62,62.868435,314.49976,645,74.4,84.2,86.4,71.836105,641.75977,356,73.2,83.7,63.2,47.856003,354.39975,362,73.8,70.9,0,35.687733,350,440,72.4,85.5,67.2,54.580544,433.59964,887,72.2,95,96,58.279915,840,341,72.4,71,0,32.196114,335,217,71.8,81.6,9,43.695797,214.11945,1070,71.8,84.8,100,54.19557,1020,283,72.2,80.5,3.7,50.923454,279.87024,192,72.7,83.5,2.6,46.649544,190.74954,406,72.1,82.4,36.3,56.989624,401.0561,537,72.5,82.4,27.2,48.302727,540.959,164,72.9,71.5,0,31.523462,160,962,71.5,91,100,63.531906,930,393,72.4,84.2,18.4,42.445805,384.23886,408,73,70.4,0,29.354048,400,201,72.7,70.8,0,39.385506,195,1070,72,91.5,100,58.324856,1020,354,72.8,77.7,3.2,36.367596,353.55786,312,72.5,83.5,68.4,100,337.89984,578,72.1,87,90.8,99.96977,647.2196,428,72.3,83,18,55.750275,451.91855,501,71.1,84.1,100,100,540,763,72.4,86.5,88.8,88.91707,783.4398,326,72.2,83.9,24,60.895885,342.2385,280,73.7,70.5,0,46.825848,285,182,72.9,70.9,0,58.787327,195,745,70,89,100,99.96804,1020,605,72.8,85.3,45.6,88.294754,611.07947,361,72.4,85.3,82.4,70.72324,360.39987,466,72.2,86.3,44,58.2188,457.9389,485,72.7,81.5,16.4,46.512775,492.23914,169,73.5,70.2,0,31.841326,160,459,72.3,81.5,17.2,45.893063,460.0177,105,71.9,91.6,100,33.014824,100,345,73,71.4,0,49.484848,335,201,73.6,286.9,0,35.24466,195,1066,71.6,86.8,100,62.31223,1020,338,73,70.9,0,44.983784,335,210,73,70.2,0,33.204678,200,251,72.8,70.4,0,43.262733,245,432,72.5,80.5,12.6,39.333008,433.342,163,72.8,70.3,0,40.623684,160,359,72.5,71.2,1.1,52.904152,348.65594,293,72.3,84,13.3,43.654205,296.55814,154,73,70.8,0,33.039864,150,201,72.3,70.6,0,41.721855,195,1066,71.1,81.6,100,61.961174,1020,587,72.1,69.9,0,64.8916,575,629,72.1,82.2,42.8,47.568058,629.1201,311,72.9,82.7,14,46.657707,313.69873,175,72.6,70.1,0,52.14474,175,406,72.5,86.7,59.6,39.469482,404.19962,291,72.7,85.3,33,44.482952,293.0063,311,72.5,70.4,0,41.53815,300,515,72.4,86.8,36,51.59891,515.59875,223,72.4,83.5,19.8,51.605026,223.07346,891,72.1,77.2,10.9,80.92319,880,131.8,130.1,145.1,133.7,143.4,134.6,68.4,-0.3,30.01
20161205,600,44.8,93.6,17.06238619,42.08425,1,78.6,77.8,4.2,77.4,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.7,64.4,66.3,87.3,15,0,64,87.3,0,66.4,1.85,66.14286,1.8125,33.3,0,0,45.4,13.2,0,10.9,0,73,65.5,69.1,100,34.4,0,63,82.3,0,63.2,1.27,66.14286,1.8125,26.5,0,0,32.2,100.2,22.9,3.9,1.1,34.4,34.4,26.1,75.3,78.6,100,1,0,72.5,1.25,69.534485,69.034485,0,11.7,0,0,0,0,1,72,212,70.8,0,22.49613,200,72,68,2611.5657,67.1,68,20.8,2200,269,71.1,67.5,0,43.256916,260,252,69.4,97.6,100,75.855705,250,1021,68.8,67.8,0,23.434177,1000,427,72.7,70.7,0,0.033512067,160,951,70.5,88.8,56,51.967537,943.1993,206,72,67.9,0,32.44888,200,128,70.7,71.1,0,47.915638,125,688,69.2,93.3,100,45,690,309,63.2,106.6,100,100,650,786,70.4,87.4,89.6,100,950,1910,0,83.8,100,70.14393,1900,1908,69.8,84,100,75.62777,1900,316,72.5,83.3,58,62.789387,314.49976,655,74.4,83.2,82.4,71.31843,641.75977,347,73.3,82.7,58.8,46.90994,342.39963,356,73.8,69.7,0,34.758366,350,410,72.4,84.6,63.2,52.88909,412.31952,886,72.2,94.8,96,57.67094,840,343,72.4,70,0,33.314507,335,234,71.9,83.5,11,43.06204,232.57938,1075,71.8,83.8,100,53.770416,1020,249,72.3,70.4,0,49.69574,245,176,72.7,70.8,0,45.120243,175,399,72,84.3,38.3,55.490196,401.0561,536,72.4,81.2,27.2,48.714523,540.959,166,72.9,70.3,0,31.523462,160,976,71.6,90.3,100,63.130302,930,369,72.4,84.2,14.4,41.15393,362.39877,403,73,69.6,0,29.12043,400,199,72.7,70.1,0,40.150726,195,1059,72.1,91.3,98,57.318867,1020,341,72.8,70.6,0,37.43467,335,330,72.6,81.6,62.4,93.62457,325.2998,628,72.3,86.1,86.8,99.96977,647.2196,444,72.3,81.9,14,51.555313,426.43823,552,71.2,83,100,95.503136,540,770,72.5,86.6,82.8,82.75753,757.1799,352,72.2,83.4,24,58.617653,342.2385,299,73.8,69.8,0,46.96164,285,205,73,70,0,59.2615,195,752,70,86.8,100,99.96804,1020,595,72.9,86.1,39.6,69.978775,573.959,362,72.4,84.2,78.4,70.72324,360.39987,460,72.2,85.5,44,57.592083,457.9389,492,72.6,80.3,14.4,46.512775,492.23914,164,73.6,69.3,0,31.24926,160,465,72.2,80.6,16.8,45.893063,460.0177,109,72.1,92.1,98,33.014824,100,345,73,70.2,0,48.333332,335,201,73.6,287,0,34.240334,195,1068,71.7,85.8,100,61.90052,1020,342,72.9,69.4,0,44.983784,335,212,73,69.1,0,33.204678,200,250,72.6,69.1,0,42.214962,245,404,72.5,80,8.6,38.057873,407.8618,165,72.8,69.5,0,40.623684,160,352,72.2,69.3,3.1,52.363075,335,301,72.2,83.6,14.9,43.654205,296.55814,173,73,69.8,0,33.039864,150,204,72.2,70,0,41.32016,195,1075,71.1,80.6,100,60.930134,1020,584,72.1,68.4,0,64.291725,575,645,72.2,81.4,40.8,47.1466,629.1201,317,72.9,82.2,10,46.657707,313.69873,179,72.6,69.5,0,52.14474,175,382,72.5,86,55.6,37.909863,384.59955,296,72.7,84.7,29,44.482952,293.0063,309,72.4,69.1,0,42.47947,300,481,72.4,85.3,32,50.06557,484.79865,217,72.4,82.4,15.8,50.6652,219.95343,885,72.1,75.5,10.9,78.87967,880,131.4,130.1,146.5,134.7,144.9,135.7,59.6,0,30.01
20161205,605,44.9,93.8,17.12461529,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,64.5,66.6,87.3,15,0,64,87.3,0,66.6,1.85,66.14286,1.8125,33.3,0,0,45.4,13.1,0,7.2,0,73,64.6,67.8,100,37.6,0,63,82,0,62,1.34,66.14286,1.8125,26.6,0,0,34,101,22.9,4,1.4,37.6,37.6,25.9,75.3,78.8,100,-0.1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,213,70.7,0,22.49613,200,72,68,2123.706,67.2,68.2,19.8,2200,270,71.2,67.7,0,43.256916,260,254,69.7,97.6,100,75.313965,250,1028,68.8,68,0,23.434177,1000,419,72.7,70.6,0,0.033512067,160,954,70.5,88.8,54,51.40187,943.1993,204,72,68.1,0,32.44888,200,184,70.4,90.5,48.4,57.683773,182.50003,690,69.3,93.7,100,45,690,309,63.3,107.1,100,100,650,785,70.7,87.6,79.6,100,950,1920,0,84.4,100,69.36893,1900,1920,70,84.2,100,75.03693,1900,306,72.5,82.6,54,61.00508,301.89972,627,74.4,82.2,78.4,68.14627,616.2797,351,73.2,81.6,59.2,45.84101,342.39963,355,73.8,68.5,0,34.258827,350,395,72.4,83.4,59.2,50.85708,391.0395,820,72.3,95.9,92.4,54.294872,809.6997,338,72.4,68.8,0,31.055128,335,235,72,83,11.4,42.661774,232.57938,1075,71.9,83,100,52.629227,1020,271,71.9,69.8,6.5,50.42169,270.77002,178,72.7,68.6,0,44.034557,175,438,71.9,83.7,41.9,56.551327,428.35565,552,72.4,79.9,25.2,48.302727,540.959,164,72.9,69.1,0,30.888689,160,969,71.5,89.9,100,62.081657,930,367,72.3,83.7,12.4,40.683163,362.39877,411,73,68.5,0,29.12043,400,205,72.8,69,0,39.72174,195,1072,72.1,91.2,98,56.459816,1020,343,72.7,68.7,0,35.46385,335,314,72.6,80.3,58.4,83.553604,313.59982,591,72.4,85.7,80.8,86.04604,616.2797,427,72.2,80.1,13.6,49.408543,426.43823,531,71.4,81.6,100,77.33137,540,744,72.5,86.5,78.8,75.879555,757.1799,346,72.1,82.5,26,55.94321,342.2385,288,73.9,68.6,0,43.928936,285,195,73,68.8,0,55.40759,195,1004,70.1,83.9,100,99.96804,1020,328,73,72.7,0,52.461338,335,353,72.4,83.1,74.4,69.33498,347.7998,461,72.2,84.6,44,56.965363,457.9389,464,72.5,79.4,12.4,45.11789,470.39886,169,73.6,68.2,0,31.24926,160,461,72.2,80,16.8,45.296642,460.0177,112,72.3,91.7,94,33.014824,100,345,73,68.9,0,47.89899,335,200,73.6,286.9,0,33.668106,195,1070,71.7,84.6,100,60.865696,1020,339,72.8,68,0,44.74891,335,208,73,67.8,0,32.783623,200,251,72.5,67.8,0,41.798107,245,371,72.4,76.4,6.6,38.425697,382.38153,167,72.8,68.4,0,40.623684,160,371,71.9,76.5,9.1,51.336132,360.776,298,72.2,83.2,14.9,42.143566,296.55814,163,73,68.6,0,32.51406,150,201,72.2,69,0,40.777332,195,1066,71.1,79.7,100,59.833275,1020,580,72,67.1,0,63.22879,575,623,72.2,80.9,40.8,46.497326,629.1201,256,73,70,0,42.76117,250,179,72.6,68.5,0,51.176857,175,388,72.4,85.2,53.6,37.467762,384.59955,295,72.6,83.9,27,43.845726,293.0063,316,72.3,67.8,0,41.908672,300,451,72.4,82.9,28,48.391003,453.99854,224,72.3,81.1,13.8,50.6652,219.95343,884,72,74.6,12.9,76.2832,880,131.2,129.9,147.3,135.7,145.8,136.7,50.4,0,30.01
20161205,610,44.8,94.5,17.12363804,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,64.7,66.7,86.8,15,0,64,86.8,0,66.7,1.8,66.14286,1.8125,33.4,0,0,45.1,13.1,0,3.1,0,72.9,64,66.7,100,39.4,0,63,79.9,0,61.3,1.33,66.14286,1.8125,26.8,0,0,35.6,101,22.3,4,1,39.4,39.4,25.8,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,213,71,0,22.49613,200,72,68,2123.706,67.3,68.3,25,2200,267,71.3,67.8,0,43.256916,260,251,70,98,100,76.32356,250,1013,68.8,68.1,0,23.434177,1000,431,72.7,70.6,0,0.033512067,160,930,70.5,88.4,52,50.196754,911.99915,203,72,68.3,0,32.44888,200,173,70.8,90.9,38.4,55.537743,176.00006,683,69.5,94,100,45,690,307,63.5,107.5,100,100,650,779,70.8,87.8,73.6,100,950,1909,0,84.6,96,70.08242,1900,1906,70.2,84.5,96,75.76317,1900,293,72.5,81.8,50,59.15302,289.29968,596,74.3,81.5,76.4,66.02049,590.7996,346,73.1,81,61.2,45.84101,342.39963,361,73.8,67.4,0,34.258827,350,392,72.3,82.3,57.2,50.868427,391.0395,787,72.3,95.2,88.4,52.9594,781.41956,335,72.3,67.7,0,31.055128,335,231,72.2,82.4,7.4,43.617966,232.57938,1066,71.9,82.4,100,52.20407,1020,301,71.7,80.1,14.5,51.681435,296.2505,177,72.6,67.3,0,44.034557,175,435,71.9,83.1,43.9,56.12457,428.35565,519,72.3,79.2,25.2,47.668335,519.1188,164,72.8,68,0,30.888689,160,965,71.6,89.2,100,61.60196,930,371,72.2,83.1,13.6,40.683163,362.39877,415,72.9,67.4,0,29.12043,400,204,72.7,68,0,38.805798,195,1069,72.1,91.1,98,55.80423,1020,323,72.7,67.5,0,35.95383,335,305,72.6,79.5,54.4,78.10818,300.99976,615,72.4,85.2,76.8,80.47653,616.2797,425,72.2,79.3,13.6,48.313255,426.43823,542,71.6,80.7,100,74.849495,540,743,72.5,86,74.8,72.27681,728.8998,351,72.1,81.8,26,55.31587,342.2385,299,73.9,67.5,0,43.03497,285,205,73,67.8,0,55.851494,195,976,70.1,82.6,100,100,1020,346,73,67.5,0,55.0187,335,335,72.3,82.2,72.4,67.196594,335.19977,465,72.2,83.8,44,56.965363,457.9389,467,72.5,78.4,8.4,45.11789,470.39886,164,73.6,67.1,0,30.81113,160,465,72.2,79.2,16.8,45.296642,460.0177,114,72.5,91.2,86.8,33.014824,100,349,72.9,67.8,0,47.89899,335,203,73.6,286.8,0,33.668106,195,1067,71.7,83.7,100,60.376102,1020,343,72.6,66.9,0,44.74891,335,210,72.9,66.6,0,32.783623,200,252,72.4,66.7,0,41.798107,245,389,72.3,67.5,4.6,39.11231,382.38153,167,72.7,67.3,0,40.623684,160,388,72,76.2,8.7,51.954506,389.05573,301,72.2,82.7,14.9,42.143566,296.55814,170,73,67.6,0,32.51406,150,202,72.1,68,0,40.777332,195,1063,71.1,79,100,59.427444,1020,586,71.9,68.2,4.9,63.22879,575,629,72.1,80.4,42.8,46.497326,629.1201,257,73,67.9,0,42.122944,250,181,72.6,67.4,0,51.176857,175,362,72.4,84.6,49.6,36.190594,366.39935,273,72.5,83.8,25,43.420906,273.96646,316,72.2,66.7,0,41.908672,300,457,72.3,81.7,26,48.391003,453.99854,222,72.1,80.2,16.2,50.677406,219.95343,886,71.9,74.2,14.9,76.114914,880,131.5,129.8,147.4,136.7,146.2,137.4,40.3,1.6,30.01
20161205,615,44.7,94.5,17.07491849,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,64.7,66.8,86.3,15,0,64,86.3,0,66.8,1.8,66.14286,1.8125,33.5,0,0,44.8,13,0,0,0,72.8,65,66.1,100,15,0,63,80.2,0,62.2,1.36,66.14286,1.8125,26.9,0,0,36.2,100.9,22.1,4.3,1,15,15,25.8,75.3,78.8,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,211,71.1,0,22.49613,200,72,68,2123.706,67.3,68.4,25.9,2200,267,71.4,67.9,0,43.256916,260,250,70.2,98.1,96,76.37282,250,1015,68.8,68.2,0,23.434177,1000,430,72.7,70.6,0,0.033512067,160,899,70.6,89.6,48,51.00836,911.99915,203,72,68.4,0,32.44888,200,121,70.9,74.1,0,48.889984,125,683,69.6,93.9,100,45,690,307,63.6,107.4,100,100,650,786,71,73.6,0,100,950,1823,0,84.8,94,67.26534,1815.9991,1827,70.3,85.6,93.2,71.81191,1815.9991,292,72.4,81.1,48,59.164314,289.29968,599,74.3,80.7,72.4,65.44774,590.7996,349,72.9,80.8,66,45.84101,342.39963,365,73.8,66.6,0,34.258827,350,374,72.3,81.7,53.2,49.30185,371.2792,793,72.3,94.4,84.4,52.9594,781.41956,341,72.2,66.9,0,32.444645,335,211,72.4,78.7,1,41.26084,214.11945,1075,71.9,81.7,100,52.20407,1020,300,72.1,79.9,9.7,50.613857,296.2505,179,72.7,66.5,0,44.034557,175,453,71.9,82.7,45.9,57.73933,452.01578,524,72.2,78.8,25.6,47.668335,519.1188,165,72.7,67.2,0,30.888689,160,970,71.6,88.7,100,61.60196,930,373,72.2,82.5,13.6,40.683163,362.39877,418,72.8,66.6,0,28.840088,400,205,72.7,67.2,0,38.805798,195,1077,72.1,90.8,98,55.80423,1020,345,72.6,66.6,0,37.325783,335,288,72.6,79,50.4,74.09447,288.39972,555,72.5,84.6,70.8,75.228714,567.13965,443,72.1,79.1,15.6,48.79518,426.43823,549,71.7,80.3,100,73.69456,540,700,72.5,85.9,70.8,70.53355,700.6196,347,72,81.3,28,54.292316,342.2385,291,73.8,66.6,0,42.310738,285,199,72.9,67.1,0,53.864002,195,1091,70.1,81.8,100,97.72173,1020,371,73,66.3,0,53.967453,335,338,72.3,81.7,68.4,67.196594,335.19977,455,72.2,83.6,44,56.40462,457.9389,447,72.4,70.6,6.4,44.155045,448.55865,166,73.6,66.3,0,30.81113,160,469,72.2,78.5,16.8,45.296642,460.0177,114,72.6,90.5,80.8,33.014824,100,337,72.8,67,0,47.323235,335,198,73.6,286.9,0,33.236015,195,1074,71.7,83.3,100,60.376102,1020,345,72.5,66.1,0,44.74891,335,211,72.9,66,0,32.783623,200,255,72.2,66,0,41.798107,245,392,72,75.5,10.6,38.670918,382.38153,168,72.7,66.5,0,40.623684,160,394,72,75.5,8.7,51.954506,389.05573,293,72.2,82.3,14.9,41.515053,296.55814,179,73,66.7,0,32.51406,150,204,71.9,67.2,2,40.777332,195,1064,71.1,78.5,100,59.427444,1020,613,71.8,72.4,10.9,64.470634,612.02075,636,72,79.7,44.8,46.497326,629.1201,255,72.9,66.8,0,41.708652,250,177,72.6,66.6,0,50.538933,175,367,72.3,83.7,47.6,36.190594,366.39935,251,72.5,83.4,21,41.654556,256.2863,318,72,65.9,0,41.468056,300,430,72.3,80.9,22,48.61293,425.39816,224,72,80.2,18.2,50.677406,219.95343,891,71.9,74.7,18.9,75.4057,880,131.8,130,146.6,136.7,145.7,137.6,36,-1.5,30.01
20161205,620,44.7,95.1,17.11559928,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.8,66.7,86.3,15,0,64,86.3,0,66.8,1.8,66.14286,1.8125,33.6,0,0,44.7,13,0,0,0,72.8,67.9,70.1,100,15,0,63,79.6,0,66.6,1.38,66.14286,1.8125,27.1,0,0,31.3,100.6,21.9,4,0.9,15,15,26.4,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,209,71,0,22.49613,200,72,68,2123.706,67.4,68.4,25.2,2200,267,71.5,67.9,0,43.256916,260,247,70.4,96.8,89.6,73.28245,242.49992,1026,68.8,68.2,0,23.434177,1000,426,72.7,70.6,0,0.033512067,160,887,70.6,89.5,46,50.196754,880.7992,202,72,68.4,0,32.44888,200,150,70.5,81.1,19.6,52.627033,147.50002,687,69.6,93.8,100,45,690,308,63.7,107.3,100,100,650,780,70.5,83.2,46.8,100,950,1843,0,85,90,66.9086,1815.9991,1766,70.4,86,87.2,68.54997,1743.1995,279,72.4,83.7,44,57.605873,276.69962,596,74.2,83,73.6,65.82223,590.7996,348,72.9,83.6,70,45.84101,353.59967,366,73.8,69,0,34.258827,350,348,72.2,83.7,51.2,47.73527,349.99915,747,72.3,95.1,80.4,51.976498,753.13947,342,72.1,68.7,0,32.444645,335,196,72.5,70.2,0,41.094063,195,1075,71.8,84,100,52.20407,1020,273,72.3,78.7,5.7,48.71357,270.77002,178,72.6,69.4,0,44.034557,175,451,72,85.2,45.9,57.73933,452.01578,523,72.2,81.3,25.6,47.668335,519.1188,165,72.7,68.7,0,30.888689,160,967,71.5,90.7,100,61.60196,930,373,72.2,83.6,13.6,40.683163,362.39877,416,72.7,68.3,0,28.840088,400,204,72.6,68.7,0,38.805798,195,1074,72,91.3,100,55.374706,1020,352,72.5,68.7,0,36.759583,335,290,72.5,81.8,48.4,75.07342,288.39972,569,72.5,86.6,66.8,76.39489,567.13965,437,72,81.7,17.6,48.79518,426.43823,545,71.8,82.8,100,75.13208,540,669,72.5,88,66.8,68.27258,672.33954,343,72,82.9,28,54.292316,342.2385,301,73.7,68.2,0,43.555504,285,204,72.8,68.9,0,54.66102,195,991,70.2,83.5,100,80.375114,1020,345,73,68.7,0,52.117657,335,319,72.2,84.1,68,66.11061,323.49963,453,72.1,86.2,46,56.40462,457.9389,446,72.1,69.4,10.8,44.155045,448.55865,166,73.6,68.3,0,30.81113,160,465,72.1,80.3,18.8,45.296642,460.0177,115,72.7,90.5,74.8,33.014824,100,339,72.7,68.4,0,48.70707,335,197,73.5,286.9,0,33.236015,195,1066,71.6,85.5,100,60.376102,1020,344,72.4,68.6,0,44.74891,335,210,72.8,68.2,0,32.783623,200,254,72.1,68.8,0,41.798107,245,415,71.9,80.3,15,40.019615,411.7814,168,72.7,68.1,0,40.623684,160,392,72,77.8,8.7,51.954506,389.05573,290,72.2,83.8,14.9,41.923035,296.55814,171,72.9,68.1,0,32.51406,150,202,71.8,77.9,4,40.777332,195,1060,71.1,81.3,100,59.427444,1020,648,71.9,75.9,12.9,65.922966,641.98083,684,71.9,81.1,50,49.174164,674.2982,254,72.8,68.1,0,41.708652,250,176,72.5,67.6,0,51.44083,175,347,72.2,85,45.6,35.416924,348.19913,252,72.4,85.3,19,42.291786,256.2863,313,72,68.5,0,40.897255,300,429,72.3,82.4,18,48.61293,425.39816,222,71.9,82.8,21.8,50.677406,223.07341,889,72,79,20.1,75.69419,880,131.5,130.1,145.9,136.7,144.9,137.3,32.5,0.1,30.01
20161205,625,44.8,96,17.22574904,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.7,66.7,84.8,15,0,64,84.8,0,66.7,1.85,66.14286,1.8125,33.7,0,0,44,12.7,0,0,0,72.8,68,71.1,100,15,0,63,79.9,0,66.8,1.36,66.14286,1.8125,27.1,0,0,30.2,100.3,22,3.9,1,15,15,26.8,75.3,78.8,100,0.9,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,212,71,0,22.49613,200,72,68,2123.706,67.4,68.4,25.3,2200,268,71.5,67.9,0,43.256916,260,227,70.5,95.3,83.6,68.3083,229.49997,1021,68.9,68.2,0,23.434177,1000,416,72.7,70.6,0,0.033512067,160,869,70.6,89.7,44,49.680275,880.7992,203,72.1,68.4,0,32.44888,200,149,70.4,90.9,19.6,52.010357,147.50002,685,69.7,93.4,100,45,690,309,63.9,106.7,100,100,650,786,70.6,85.3,40.8,100,950,1653,0,83.5,82,61.065323,1659.1996,1662,70.5,85.1,81.2,65.58346,1670.3997,261,72.5,84.3,38,55.90062,264.09958,575,74.3,84,69.2,63.553257,567.1393,350,73.1,84.6,67.6,45.84101,353.59967,365,73.8,70.4,0,34.258827,350,350,72.2,84.7,51.2,47.73527,349.99915,732,72.4,95.5,74.4,51.01496,724.8594,343,72.1,70.1,0,32.444645,335,197,72.5,70.7,0,41.094063,195,1079,71.9,84.8,100,52.20407,1020,272,72.2,71.1,4.5,49.279385,270.77002,179,72.6,70.6,0,44.034557,175,453,71.9,86,48.3,57.73933,452.01578,525,72.2,82.3,25.6,47.668335,519.1188,166,72.6,70,0,30.888689,160,973,71.6,91.3,100,61.60196,930,373,72.2,84.5,13.6,40.683163,362.39877,416,72.7,69.7,0,28.840088,400,204,72.6,69.9,0,38.805798,195,1049,72.1,94,98,54.877357,1020,343,72.5,70.1,0,36.759583,335,294,72.5,82.3,44.4,72.0142,276.69962,550,72.5,87.1,62.8,72.18256,538.01953,446,72,82.9,17.6,48.247536,426.43823,555,71.9,83.8,100,72.80993,540,699,72.5,88.2,62.8,68.47332,672.33954,351,72,83.7,28,53.885098,342.2385,299,73.7,69.6,0,42.265476,285,211,72.8,70.3,0,55.185635,195,930,70.2,83.9,100,77.66239,1020,330,73,70.1,0,52.55231,335,321,72.2,85,68,66.11061,323.49963,455,72.1,86.8,46,56.40462,457.9389,504,71.9,79.9,18,47.759537,495.5985,166,73.6,69.6,0,30.81113,160,468,72.1,81.4,18.8,45.296642,460.0177,113,72.9,90.3,66.8,33.014824,100,342,72.6,69.8,0,48.70707,335,197,73.5,286.9,0,33.236015,195,1048,71.7,86.3,100,59.741848,1020,344,72.4,70,0,44.74891,335,210,72.8,69.7,0,32.783623,200,254,71.9,70.1,2,41.798107,245,445,71.9,81.6,19,40.313877,439.22153,163,72.7,69.4,0,40.096924,160,394,72.1,78.9,6.7,51.954506,389.05573,291,72.2,84.7,14.9,41.923035,296.55814,171,72.9,69.3,0,32.51406,150,217,71.8,80.1,5.8,42.81837,216.30022,1059,71.1,82.2,100,59.427444,1020,647,72.2,76.9,7.7,65.922966,641.98083,718,72,82.5,52,50.586628,714.89844,254,72.7,69.5,0,41.708652,250,176,72.5,69,0,51.44083,175,347,72,86.3,49.6,35.416924,348.19913,238,72.5,86.7,13,40.715485,238.60611,313,72,69.9,1,40.897255,300,430,72.2,83.5,20,48.61293,425.39816,223,72.1,83.9,18.6,50.677406,223.07341,889,72.3,78.4,12.5,75.682175,880,131.3,129.9,145,136.7,144.1,136.8,32.6,0,30.01
20161205,630,45,96,17.32425095,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.7,66.7,84.8,15,0,64,84.8,0,66.7,1.8,66.14286,1.8125,33.9,0,0,43.9,12.8,0,0,0,72.8,67.9,71.1,100,18.6,0,63,80.5,0,66.7,1.41,66.14286,1.8125,27.1,0,0,30.2,100.4,22.2,4.3,1.4,18.6,18.6,26.9,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,209,71,0,22.49613,200,72,68,2123.706,67.4,68.4,26.4,2200,266,71.6,67.9,0,43.256916,260,222,70.6,94.6,77.6,65.27949,222.99998,1030,68.9,68.2,0,23.434177,1000,417,72.8,70.6,0,0.033512067,160,875,70.5,89,44,49.54501,880.7992,202,72,68.4,0,32.44888,200,148,70.4,90.8,17.6,52.010357,147.50002,685,69.9,93.4,100,45,690,307,64,106.5,100,100,650,782,70.8,84.3,32.8,100,950,1541,0,82,74,58.076023,1536.0001,1535,70.7,83.7,73.2,60.118168,1524.8002,263,72.4,84.1,36,55.90062,264.09958,549,74.5,84,61.2,62.440796,543.47943,355,73.3,84.4,62.8,45.84101,353.59967,356,73.8,70.9,0,33.759293,350,351,72.2,84.8,51.2,47.73527,349.99915,696,72.5,94.8,68.4,49.67949,698.5995,342,72,70.7,0,31.122911,335,200,72.3,71.1,0,41.094063,195,1076,71.9,84.9,100,51.77892,1020,264,72,83.6,8.5,49.290062,270.77002,180,72.6,70.9,0,43.61429,175,458,71.9,86.2,50.3,57.73933,452.01578,527,72.2,82.5,25.6,47.17863,519.1188,162,72.6,70.6,0,30.46928,160,968,71.7,91.5,100,61.12227,930,358,72.2,85.2,13.6,40.05912,362.39877,409,72.7,70.2,0,28.32613,400,199,72.6,70.5,0,38.295654,195,1056,72.2,94,96,54.877357,1020,350,72.5,70.6,0,36.759583,335,275,72.5,82.2,40.4,71.75722,276.69962,552,72.4,86.8,60.8,71.54921,538.01953,448,72,83.2,17.6,47.842278,426.43823,554,71.9,83.9,100,70.88094,540,640,72.5,88.1,58.8,65.47279,644.05945,361,72.1,83.9,26,53.11468,342.2385,298,73.7,70.3,0,43.170757,285,208,72.8,70.8,0,52.88539,195,938,70.3,83.6,100,75.71262,1020,331,72.9,70.6,0,51.652683,335,324,72.2,85,68,66.11061,323.49963,460,72.1,86.8,46,56.40462,457.9389,501,72,81.2,17.6,46.772003,495.5985,167,73.6,70.1,0,30.81113,160,460,72.1,82,18.8,44.90949,460.0177,116,73,89.7,0,33.014824,100,345,72.6,70.4,0,48.70707,335,200,73.5,286.8,0,33.236015,195,1059,71.8,86.4,100,59.741848,1020,347,72.4,70.4,0,44.74891,335,213,72.9,70.3,0,32.783623,200,249,71.8,70.7,4.8,42.136097,245,446,71.9,82,23,39.61501,439.22153,163,72.7,70.1,0,40.096924,160,402,72.1,79.2,6.7,51.954506,389.05573,292,72.2,85,14.9,41.923035,296.55814,177,72.8,69.9,0,32.51406,150,217,72,86.6,5.8,42.81837,216.30022,1062,71.2,82.4,100,58.802235,1020,578,72.4,71.6,0.5,63.134075,577.78107,721,72.1,83,50,50.586628,714.89844,255,72.7,70.2,0,41.708652,250,177,72.5,69.8,0,51.44083,175,373,71.9,86.7,54.8,38.04495,370.5992,217,72.5,87.7,9,40.22359,220.92615,311,72,70.3,1,40.897255,300,433,72.1,83.7,22,48.61293,425.39816,224,72.2,83.8,16.6,50.2258,219.95346,893,72.4,77.2,6.5,75.35761,880,131.2,129.8,144.7,135.7,143.6,136.3,35.2,-0.1,30.01
20161205,635,45,95.2,17.26718331,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.4,66.6,83.3,15,0,64,83.3,0,66.6,1.8,66.14286,1.8125,33.9,0,0,43.3,12.5,0,0,0,72.9,67.7,71.2,97.5,26.6,0,63,78.2,0,66.6,1.4,66.14286,1.8125,27.1,0,0,30.2,100.7,21.5,4.2,1.3,26.6,26.6,27.4,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,210,71,0,22.49613,200,72,68,2123.706,67.5,68.4,26.6,2200,267,71.6,67.9,0,43.256916,260,214,70.7,94.3,71.6,64.61463,216.50002,1023,68.8,68.2,0,23.434177,1000,415,72.8,70.6,0,0.033512067,160,846,70.5,89.2,42,48.868668,849.59906,203,72.1,68.4,0,32.44888,200,148,70.5,90.5,13.6,52.010357,147.50002,683,69.9,93.3,100,45,690,309,64.1,106.3,100,100,650,783,70.9,83.3,26.8,100,950,1459,0,80.2,68,56.489117,1463.1984,1437,70.8,81.6,67.2,58.185623,1451.9983,255,72.4,84.2,32,54.7939,252.39944,497,74.6,84,55.2,58.949226,496.15955,343,73.4,84,56.8,44.89495,342.39963,364,73.9,71.1,0,33.759293,350,356,72.2,84.8,51.2,47.73527,349.99915,670,72.5,94.4,64.4,48.56838,672.33954,340,72,70.9,0,30.637146,335,199,72.2,71.3,0,39.648655,195,1066,72,85,100,51.286644,1020,273,72.1,76.8,6.5,49.67439,270.77002,178,72.6,71,0,43.38081,175,484,72,86,49.1,58.419834,475.67584,529,72.2,82.4,25.6,46.54424,519.1188,164,72.6,70.8,0,30.46928,160,980,71.7,91.4,100,60.921467,930,364,72.1,85.4,15.6,40.05912,362.39877,410,72.8,70.5,0,28.32613,400,202,72.6,70.8,0,38.295654,195,987,72.3,93.9,94,52.39064,981.5996,341,72.5,70.8,0,35.31141,335,252,72.6,82.4,34.4,67.951546,252.3996,521,72.4,86.5,56.8,70.55393,514.3593,438,72,83.2,17.6,47.371304,426.43823,549,72,84,100,70.70893,540,611,72.5,87.8,54.8,63.877445,615.7793,349,72.1,83.9,26,53.11468,342.2385,291,73.7,70.6,0,41.39414,285,205,72.8,71.1,0,54.71146,195,1069,70.3,83,100,70.4991,1020,370,72.9,70.6,0,50.975437,335,328,72.2,84.9,68,66.11061,323.49963,466,72.1,86.7,46,56.40462,457.9389,504,72.1,81.4,15.6,46.154797,495.5985,169,73.6,70.4,0,30.81113,160,465,72.1,82.1,18.8,44.90949,460.0177,117,73,74.2,0,33.014824,100,345,72.6,70.7,0,48.70707,335,202,73.6,287,0,33.236015,195,1071,71.9,86.3,100,59.741848,1020,349,72.4,70.5,0,44.34627,335,203,72.9,70.4,0,32.63158,200,275,71.8,80.2,8.8,43.611988,270.6318,472,72,81.8,23.4,40.85336,466.66162,165,72.7,70.3,0,40.096924,160,346,72.2,79,4.7,50.09938,358.75616,295,72.2,85.1,14.9,41.923035,296.55814,182,72.7,70.2,0,32.51406,150,220,72.2,78.7,1.8,42.81837,216.30022,1067,71.2,82.3,100,58.802235,1020,585,72.5,70.3,0,63.123554,575,730,72.2,82.8,48,50.165165,714.89844,258,72.7,70.4,0,41.708652,250,179,72.5,70.1,0,51.44083,175,393,71.9,86.7,58.8,37.11163,390.19928,201,72.5,88.2,5,38.27837,201.88608,315,72.1,70.4,0,40.897255,300,438,72.1,83.6,22,48.229595,425.39816,220,72.3,83.7,13.8,49.981693,219.95346,900,72.4,76.2,2.5,73.61462,880,131.4,129.7,144.9,135.7,143.6,136.2,33.5,0,30.02
20161205,640,44.8,96,17.2235718,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.6,66.6,83.3,15,0,64,83.3,0,66.7,1.8,66.14286,1.8125,34,0,0,43.2,12.5,0,0,0,72.9,66.7,70.5,86.2,32.9,0,63,75.2,0,65.9,1.26,66.14286,1.8125,27.1,0,0,30.9,95,20.5,4.4,0.9,32.9,32.9,27.7,75.3,78.8,100,0.2,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,210,70.9,0,22.49613,200,72,68,2123.706,67.5,68.3,26.7,2200,267,71.7,67.8,0,43.256916,260,206,70.7,94,67.6,63.10022,209.49998,1027,68.8,68.1,0,23.434177,1000,414,72.8,70.6,0,0.033512067,160,849,70.5,89.4,40,48.868668,849.59906,203,72.1,68.3,0,32.44888,200,138,70.6,91.1,9.6,50.111,139.49998,684,70,93.2,100,45,690,308,64.2,106.3,100,100,650,788,70.9,82.4,22.8,100,950,1461,0,79.3,64,56.3907,1463.1984,1437,70.8,80.6,63.2,57.988674,1451.9983,233,72.4,84.2,28,54.421227,239.79941,480,74.6,83.8,51.2,60.645443,496.15955,317,73.4,83.7,52.8,46.823933,331.9997,344,73.9,70.8,0,34.189125,350,344,72.2,85.1,51.2,49.35861,349.99915,621,72.6,93.8,58.4,50.267094,637.99963,331,72,70.8,0,33.416176,335,197,72.2,71.2,0,41.160774,195,1000,72,85,100,51.286644,1020,258,72.2,71.2,4.5,50.571156,270.77002,174,72.6,70.6,0,45.40042,175,457,72,85.9,49.1,59.746254,475.67584,502,72.2,82.3,25.6,48.21369,519.1188,159,72.6,70.7,0,30.888689,160,914,71.8,91.8,100,60.48639,930,342,72.1,85.5,15.6,40.80359,362.39877,393,72.8,70.4,0,29.202196,400,189,72.7,70.7,0,39.350723,195,950,72.3,95.2,90,53.984406,981.5996,330,72.4,70.6,0,37.65244,335,248,72.6,81.9,30.4,70.47234,252.3996,481,72.4,86.2,52.8,70.64442,488.8792,406,72,83.1,17.6,46.75794,426.43823,527,72.1,84,98,71.77786,540,599,72.4,87,52.8,66.04332,615.7793,329,72.2,83.8,24,53.037636,342.2385,287,73.7,70.5,0,43.3405,285,196,72.9,70.9,0,54.9435,195,945,70.4,82.8,100,71.52697,1020,328,73,70.3,0,51.410084,335,312,72.3,84.5,62.8,69.51411,323.49963,440,72.1,86.7,46,57.64706,457.9389,474,72.1,81.4,15.6,46.858414,495.5985,158,73.6,70.2,0,33.13203,160,439,72.1,82,18.8,45.725647,460.0177,108,72.8,71.4,0,33.014824,100,335,72.6,70.6,0,49.78788,335,190,73.6,286.7,0,34.52061,195,987,71.9,86.2,100,59.34127,1020,333,72.4,70.3,0,44.74891,335,201,72.9,70.2,0,33.7193,200,290,71.9,80.4,10.8,45.50473,296.11188,446,72,81.9,23.4,42.32467,466.66162,159,72.7,70.3,0,40.623684,160,340,72.3,72.4,1.1,52.85998,358.75616,287,72.2,85.2,14.9,43.73139,296.55814,158,72.7,70.2,0,34.213745,150,187,72.3,83.7,0,41.67843,195,982,71.3,82.3,100,58.40737,1020,564,72.4,69.9,0,64.491684,575,639,72.3,83,44.4,49.219727,668.4982,250,72.7,70.4,0,43.48897,250,172,72.5,70.1,0,53.04663,175,368,72.1,87,55.6,39.211594,390.19928,192,72.5,72.7,1,38.904415,201.88608,302,72.1,70.2,0,40.897255,300,402,72.1,83.7,22,47.926964,425.39816,209,72.3,83.3,9.8,50.921516,216.83339,868,72.3,70.8,0.5,77.220825,880,131.7,130,145,135.7,143.8,136.2,32.7,-0.1,30.02
20161205,645,45,96.1,17.32891635,51.29305833,1,78.6,77.8,4.2,77.5,79.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.8,66.6,82.8,15,0,64,82.8,0,66.8,1.85,66.14286,1.8125,34,0,0,42.9,12.4,0,0,0,72.9,65.9,69.8,84.3,38,0,63,74.5,0,65.4,1.13,66.14286,1.8125,27.1,0,0,31.9,90.6,20.5,4.2,0.7,38,38,27.7,75.3,78.8,100,-0.1,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,211,71,0,22.49613,200,72,68,2123.706,67.5,68.3,26.8,2200,266,71.7,67.8,0,43.256916,260,201,70.8,93.9,61.6,61.672,201.99982,1044,68.8,68.2,0,23.434177,1000,409,72.8,70.6,0,0.033512067,160,851,70.5,88.6,38,48.85637,849.59906,203,72.1,68.3,0,32.44888,200,133,70.7,91.9,5.6,49.32166,133.00002,686,70.1,93.3,98,45,690,308,64.3,106.5,100,100,650,785,70.9,81.7,18.8,100,950,1311,0,78.9,58,51.396233,1311.9984,1292,70.9,78.8,57.2,52.683407,1300.7983,235,72.4,83.6,24,57.36872,239.79941,463,74.5,83.4,49.2,60.590374,470.67944,318,73.3,82.7,50.8,46.811646,319.19965,351,73.9,70.2,0,36.036243,350,343,72.1,84.5,53.2,50.41435,349.99915,606,72.6,93.7,54.4,47.681625,609.7195,363,71.9,76.5,5.2,36.251694,366.97754,192,72.1,70.7,0,42.46164,195,953,72,85.3,100,51.286644,1020,268,72,82.9,8.5,51.168995,270.77002,174,72.6,70,0,46.40439,175,464,72.1,85.5,47.1,61.31488,475.67584,512,72.2,81.7,25.6,48.83695,519.1188,160,72.6,70.3,0,32.28293,160,874,71.8,92,100,62.561356,930,351,72,85.2,17.6,42.32538,362.39877,403,72.8,69.9,0,32.110737,400,194,72.7,70.3,0,41.066666,195,926,72.4,95,84,54.696507,945.75946,341,72.4,70,0,39.08972,335,231,72.6,81.5,26.4,71.928535,239.79953,477,72.3,86.4,50.8,72.87624,488.8792,399,71.9,83.1,20.4,51.35816,426.43823,522,72.1,83.2,98,78.70746,540,569,72.4,87.1,48.8,67.596405,589.51904,326,72.2,83.9,24,58.584637,342.2385,284,73.7,70.1,0,45.70556,285,195,72.9,70.4,0,56.95117,195,983,70.4,84.1,100,83.34216,1020,345,73,69.7,0,54.786213,335,302,72.4,83.7,56.8,67.34214,308.19965,450,72.1,86.4,46,58.680595,457.9389,478,72.1,81,15.6,49.117393,495.5985,162,73.6,69.7,0,33.712257,160,445,72,81.6,20.8,47.337032,460.0177,103,72.5,70.6,1.2,33.014824,100,337,72.6,70.2,0,50.292927,335,196,73.6,286.8,0,35.524933,195,970,72,86.5,100,61.255146,1020,336,72.4,69.7,0,46.683815,335,208,72.9,69.6,0,34.725147,200,293,71.9,80.6,14.8,46.631367,296.11188,465,72,81.2,23.4,43.464935,466.66162,162,72.7,69.8,0,41.603455,160,306,72,69.9,5.5,53.72129,362.7958,290,72.2,84.3,14.9,44.205536,296.55814,173,72.7,69.8,0,34.82514,150,196,72.4,72.1,0,41.667572,195,975,71.3,82,100,59.88812,1020,567,72.3,69.2,0,65.53357,575,616,72.4,81.7,38.4,47.875614,624.9984,253,72.7,70,0,44.127197,250,174,72.6,69.8,0,54.9824,175,376,72.1,86.6,55.6,40.599285,390.19928,183,72.6,70.5,0,38.971493,185,303,72.1,69.6,0,42.76988,300,411,72,83.7,24,49.308987,425.39816,213,72.1,73.9,10.6,52.996464,216.83339,866,72,70.6,4.9,80.99531,880,131.4,130.1,145.5,135.7,144.1,136.5,33.7,0.2,30.02
20161205,650,45.1,94.9,17.29568622,51.29305833,1,78.6,77.8,4.2,77.6,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.6,66.7,81.8,15,0,64,81.8,0,66.7,1.8,66.14286,1.8125,34,0,0,42.3,12.3,0,0,0,72.9,65.9,69.3,84.4,42.6,0,63,74.6,0,65.3,1.07,66.14286,1.8125,27.1,0,0,32.6,91.4,20.3,4,1.4,42.6,42.6,27.9,75.3,78.8,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,208,70.9,0,22.49613,200,72,68,2123.706,67.5,68.3,26.9,2200,266,71.7,67.9,0,43.256916,260,201,70.8,93.5,57.6,61.585815,201.99982,1012,68.8,68.1,0,23.008745,1000,411,72.8,70.6,0,0.033512067,160,806,70.5,88.9,36,47.602066,818.3988,202,72.1,68.4,0,32.44888,200,132,70.8,78.4,1.6,49.32166,133.00002,683,70,93.2,100,45,690,307,64.4,106.6,100,100,650,786,70.8,81.1,16.8,100,950,1290,0,78.1,54,52.36806,1311.9984,1284,70.9,78,53.2,53.45889,1300.7983,228,72.4,83.5,20,55.84416,227.19936,469,74.5,83,45.2,61.504574,470.67944,310,73.2,82.4,48.8,47.425972,319.19965,351,73.9,69.6,0,36.53578,350,345,72.1,84.8,53.2,51.061417,349.99915,609,72.6,93.4,50.4,50.71581,609.7195,368,71.9,81.4,9.2,35.935383,366.97754,203,72.1,70.2,0,43.08428,195,967,72.1,85.1,98,52.76348,1020,271,72.1,83.1,6.5,51.77752,270.77002,176,72.6,69.5,0,46.836327,175,473,72.1,85.4,47.1,61.880047,475.67584,514,72.2,81.6,25.6,49.471344,519.1188,163,72.6,69.8,0,33.257763,160,894,71.8,91.5,100,64.00044,930,379,71.9,85,21.2,43.93475,382.67868,406,72.8,69.4,0,32.70646,400,203,72.7,69.9,0,41.56522,195,915,72.4,94.5,80,55.182545,912.4796,355,72.4,69.5,0,39.002613,335,226,72.6,81.2,22.4,74.326965,227.1995,466,72.2,86.6,50.4,76.13351,465.21893,455,71.9,83.2,24.4,55.673607,453.87836,536,72.2,83.3,96,89.077286,540,563,72.4,86.4,44.8,67.902794,561.23895,331,72.3,84,21.2,60.796833,342.2385,290,73.7,69.6,0,47.255856,285,200,72.9,70,0,59.120255,195,947,70.4,85.3,100,99.96825,1020,359,73,69.2,0,55.453346,335,298,72.4,83.2,52.8,67.27496,295.5996,460,72.1,86.3,46,59.703136,457.9389,498,72.1,80.5,15.6,49.574127,495.5985,163,73.6,69.2,0,34.150387,160,469,72,81.2,20.8,47.860207,460.0177,99,72.2,70.1,0,33.014824,100,341,72.6,69.7,0,50.79798,335,196,73.6,286.6,0,36.027096,195,977,72,86.9,100,62.35674,1020,339,72.4,69.2,0,47.164745,335,203,72.9,69.1,0,34.725147,200,316,72,80.7,16.8,48.974766,319.77216,467,72,80.2,23.4,43.906326,466.66162,163,72.7,69.4,0,42.130215,160,354,71.9,79,9.9,54.571556,362.7958,295,72.2,84.2,14.9,44.823025,296.55814,171,72.6,69.4,0,35.265347,150,196,72.5,70.4,0,42.93779,195,986,71.3,81.7,100,61.851482,1020,586,72.2,68.7,0,67.04904,575,579,72.4,80.9,34.4,47.16938,584.39825,260,72.7,69.5,0,45.090137,250,179,72.6,69.3,0,55.400352,175,386,72.2,86.2,53.6,41.213314,390.19928,188,72.4,69.7,0,39.932926,185,309,72.1,69,0,43.340675,300,417,72,83.6,24,49.88399,425.39816,221,71.9,82.4,17.8,54.38789,220.91338,887,72,74.2,4.9,85.87571,880,131.2,129.9,145.4,135.7,144.1,136.5,32.6,0,30.02
