20161205,655,45,95,17.25129675,51.29305833,1,78.6,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.7,66.5,78.8,15,0,64,78.8,0,66.8,1.85,66.14286,1.8125,34,0,0,40.3,11.9,0,0,0,72.9,65.5,69,84.3,46.7,0,63,73.1,0,65.3,1.07,66.14286,1.8125,27.3,0,0,32.8,91.8,19.8,3.8,1.1,46.7,46.7,27.8,75.3,78.8,100,0.4,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,207,70.8,0,22.49613,200,72,68,2123.706,67.5,68.2,28,2200,275,71.7,67.7,0,43.256916,260,198,70.8,93,53.6,58.495445,194.99979,1039,68.8,68,0,22.996927,1000,384,72.8,70.7,0,0.033512067,160,824,70.5,88.9,34,47.970978,818.3988,204,72.1,68.2,0,32.44888,200,127,70.8,69.6,0,49.111988,125,694,70,93.2,100,45,690,312,64.4,106.5,100,100,650,792,70.7,80,14.8,100,950,534,0,77.1,0,31.233852,500,506,71,70.9,0,31.597736,500,215,72.4,83.7,16,53.81141,214.5993,441,74.5,82.9,41.2,59.65415,447.0192,312,73.1,82.2,50.8,47.425972,319.19965,352,73.9,69.4,0,36.53578,350,346,72.1,84.6,53.2,51.061417,349.99915,574,72.6,91.8,46.4,47.200855,581.43933,403,71.9,81.3,13.2,35.675552,401.41766,203,72,70,0,43.08428,195,961,72.1,84.9,98,52.76348,1020,271,72.3,70.6,0.9,51.77752,270.77002,181,72.6,69.2,0,47.338314,175,473,72.1,85.2,47.1,61.880047,475.67584,516,72.2,81.4,25.6,49.471344,519.1188,163,72.6,69.5,0,33.257763,160,894,71.9,91.3,100,64.00044,930,382,72,84.2,21.6,43.93475,382.67868,408,72.8,69.2,0,32.70646,400,203,72.7,69.6,0,41.56522,195,887,72.4,94.7,76,54.12004,876.6395,355,72.4,69.2,0,39.002613,335,224,72.6,80.8,18.4,72.69946,227.1995,456,72.2,86.4,50.4,74.25354,465.21893,452,72,83.2,23.2,54.129242,453.87836,530,72.2,83,96,85.58791,540,552,72.4,85.5,40.8,68.21976,561.23895,308,72.4,83.6,15.2,59.079903,316.4784,291,73.7,69.3,0,45.739506,285,196,72.9,69.7,0,56.648506,195,934,70.5,85.1,100,99.96825,1020,368,73,69,0,56.55514,335,297,72.4,82.7,48.8,67.27496,295.5996,462,72.1,86.2,46,59.703136,457.9389,498,72.1,80.3,15.6,49.574127,495.5985,163,73.6,69,0,34.150387,160,466,72.1,80.9,18.8,47.860207,460.0177,100,71.9,70.3,10,33.014824,100,342,72.6,69.5,0,50.79798,335,196,73.6,286.7,0,36.027096,195,976,72.1,86.9,98,62.35674,1020,337,72.3,68.9,0,47.164745,335,212,72.9,68.9,0,35.1462,200,317,72,80.9,16.8,48.974766,319.77216,467,72,80.2,23.4,43.906326,466.66162,163,72.8,69.1,0,42.130215,160,400,72,79,11.1,55.311394,389.05573,295,72.2,84,14.9,44.823025,296.55814,166,72.6,69.1,0,35.265347,150,196,72.3,69.9,0,42.93779,195,981,71.4,81.5,100,61.851482,1020,587,72.1,68.5,0,67.04904,575,581,72.4,80.2,30.4,47.16938,584.39825,256,72.7,69.2,0,44.53029,250,179,72.6,69.1,0,55.400352,175,368,72.3,85.9,50.8,38.708096,370.5992,188,72.3,69.2,0,39.932926,185,313,72,68.8,1,43.340675,300,416,71.9,83.8,27.6,49.88399,425.39816,221,72,82.9,19,54.38789,220.91338,889,72.1,73.9,2.9,85.863686,880,131.4,129.8,145.2,135.7,143.8,136.4,32.6,-1.4,30.03
20161205,700,44.9,95.3,17.22277549,51.29305833,1,78.6,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.2,66.2,77.3,15,0,64,77.3,0,66.3,1.85,66.14286,1.8125,34,0,0,39.6,11.8,0,0,0,72.9,64.8,68.5,83.8,49.9,0,63,76.1,0,64.4,1.06,66.14286,1.8125,27.3,0,0,33.4,91.6,21,3.9,0.7,49.9,49.9,28.1,75.3,78.8,100,-0.2,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,205,70.8,0,22.49613,200,72,68,2123.706,67.5,68,28.2,2200,271,71.5,67.6,0,42.7941,260,188,70.8,92.2,49.6,57.288845,187.99976,1018,68.8,68,0,22.996927,1000,391,72.8,70.6,0,0.033512067,160,815,70.4,88.6,34,47.946384,818.3988,206,72.1,68.1,0,32.899223,200,129,70.5,68.7,3.6,49.72866,125,686,69.6,93.1,100,45,690,308,64.6,106.5,100,100,650,791,70.6,79.6,12.8,100,950,506,0,69.3,0,33.103703,500,505,70.9,68.4,0,31.597736,500,198,72.4,83.5,12,52.252968,201.99927,423,74.4,82.4,39.2,58.20024,421.53912,312,73.1,81.9,50.8,47.425972,319.19965,351,73.9,69,0,36.53578,350,346,72.1,84.4,53.2,51.061417,349.99915,550,72.6,90.3,42.4,46.378204,553.15924,405,72,81,12,35.675552,401.41766,203,71.9,69.6,3,43.08428,195,963,72.1,84.6,98,52.76348,1020,276,71.9,76.9,8.1,51.991035,272.5902,180,72.6,68.9,0,47.338314,175,446,72.2,85.1,45.1,59.79239,450.1963,515,72.2,81,25.6,49.471344,519.1188,164,72.5,69.2,0,33.257763,160,893,71.8,91,100,64.00044,930,382,72,83.8,21.6,43.93475,382.67868,407,72.8,68.8,0,32.70646,400,203,72.7,69.3,0,41.56522,195,842,72.4,93.2,72,53.11405,840.7994,349,72.3,68.9,0,38.58885,335,217,72.6,80.7,14.4,72.687225,214.59944,465,72.1,86.2,52.4,74.394295,465.21893,457,72,82.9,23.2,54.129242,453.87836,519,72.3,82.8,93.2,82.012535,517.19977,532,72.3,85.1,38.8,66.61384,532.95886,294,72.3,83.5,13.2,54.413383,292.55853,288,73.7,69,0,45.252914,285,198,72.9,69.3,0,56.648506,195,959,70.5,84.3,100,99.96825,1020,364,72.9,68.6,0,54.533512,335,283,72.4,82,44.8,66.18899,282.99957,459,72.1,85.8,46,59.703136,457.9389,495,72.1,80,15.6,49.574127,495.5985,164,73.6,68.7,0,34.150387,160,467,72.1,80.6,18.8,47.860207,460.0177,100,71.8,73.6,0,33.014824,100,340,72.6,69.1,0,50.79798,335,195,73.6,286.9,0,36.027096,195,976,72.1,86.4,98,62.35674,1020,338,72.3,68.6,0,47.164745,335,212,72.9,68.5,0,35.1462,200,315,72,80.6,16.8,48.974766,319.77216,467,72,79.9,23.4,43.906326,466.66162,163,72.8,68.8,0,42.130215,160,396,72.1,78.6,9.1,55.311394,389.05573,293,72.2,83.8,14.9,44.823025,296.55814,171,72.5,68.8,0,35.265347,150,196,72.2,69.5,0,42.93779,195,984,71.4,81.2,100,61.851482,1020,585,72,68.1,0,67.04904,575,537,72.3,80.1,28.4,45.825264,543.7981,256,72.7,68.9,0,44.53029,250,178,72.6,68.8,0,55.400352,175,368,72.2,85.7,52,38.708096,370.5992,188,72.2,68.8,0,39.932926,185,311,72,68.5,1,43.340675,300,462,71.9,83.8,31.6,50.51952,456.1983,220,72.1,82.4,17,54.38789,220.91338,885,72.1,73.4,2.9,85.85166,880,131.6,130,145.3,135.7,144.3,136.4,30.5,-0.4,30.03
20161205,705,45.1,96,17.36922945,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.1,64.5,66.3,77.8,15,0,64,77.8,0,66.5,1.85,66.14286,1.8125,34.1,0,0,39.6,11.7,0,0,0,72.8,64,67.6,83.6,52.1,0,63,74.3,0,63.3,1.05,66.14286,1.8125,27.4,0,0,34.7,91.2,20.2,4.3,1.2,52.1,52.1,27.9,75.3,78.8,100,1,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,205,70.7,0,22.49613,200,72,68,2123.706,67.5,68,28.3,2200,269,71.2,67.6,0,42.7941,260,187,70.7,91.8,47.6,57.313473,187.99976,1029,68.8,67.9,0,22.996927,1000,395,72.8,70.6,0,0.033512067,160,814,70.4,88.4,32,47.93409,818.3988,206,72.2,68,0,32.899223,200,132,70.3,90.3,5.6,50.17267,131.49988,686,69.3,93.2,100,45,690,308,64.7,106.5,100,100,650,786,70.4,79.4,12.8,100,950,507,0,68.1,0,33.103703,500,506,70.7,68.1,0,31.597736,500,199,72.4,83.2,8,52.252968,201.99927,424,74.4,81.5,35.2,58.20024,421.53912,312,73,81.6,52.8,47.425972,319.19965,353,73.9,68.4,0,36.53578,350,347,72.1,83.7,53.2,51.061417,349.99915,551,72.5,88.9,40.4,46.378204,553.15924,394,72,80.6,12,36.319477,401.41766,218,71.8,81.8,9,44.162773,214.11945,961,72.1,84,98,52.76348,1020,296,71.8,81.7,14.1,53.037254,298.06995,180,72.5,68.2,0,46.906372,175,447,72.1,84.5,47.1,59.79239,450.1963,518,72.1,80.6,27.6,49.471344,519.1188,164,72.5,68.6,0,33.257763,160,895,71.9,90.5,100,64.00044,930,382,72.1,83.4,19.6,43.93475,382.67868,408,72.8,68.3,0,32.70646,400,203,72.7,68.8,0,41.56522,195,826,72.4,93.8,68,52.514977,840.7994,352,72.3,68.3,0,38.58885,335,201,72.6,80.3,10.4,69.78708,201.9994,465,72.1,85.6,52.4,72.846085,465.21893,442,72,82.4,23.2,51.785324,453.87836,515,72.3,82.2,89.2,79.899254,517.19977,534,72.3,83.2,34.8,66.39197,532.95886,290,72.2,83.2,13.6,56.18534,292.55853,291,73.6,68.4,0,46.486362,285,198,72.9,68.8,0,57.889427,195,976,70.5,83.7,100,99.96825,1020,364,72.9,67.9,0,55.473564,335,269,72.4,81.2,40.8,65.024635,270.39954,461,72.1,85.3,46,59.703136,457.9389,499,72.1,79.4,15.6,49.574127,495.5985,163,73.5,68,0,34.150387,160,468,72.1,80.1,18.8,47.860207,460.0177,100,71.9,74.5,0,33.014824,100,340,72.5,68.6,0,50.79798,335,197,73.6,287.3,0,36.027096,195,972,72.1,86,98,62.35674,1020,338,72.3,67.9,0,47.164745,335,211,72.9,67.8,0,35.1462,200,317,72,80,16.8,48.974766,319.77216,466,72,79.2,23.4,43.906326,466.66162,164,72.8,68.2,0,42.130215,160,395,72.1,77.7,9.1,55.311394,389.05573,293,72.2,83.4,14.9,44.823025,296.55814,177,72.5,68.3,0,35.265347,150,196,72,68.9,0,42.93779,195,986,71.4,80.5,100,61.851482,1020,584,72,67.3,0,67.04904,575,536,72.1,79.7,31.6,45.825264,543.7981,257,72.7,68.4,0,44.53029,250,178,72.6,68.3,0,55.400352,175,367,72.2,85.3,52,38.708096,370.5992,187,72.2,68.1,0,39.932926,185,312,71.9,67.7,3,43.340675,300,488,71.9,84.2,35.6,52.305054,486.9984,220,72.1,81.5,17,54.38789,220.91338,884,72.1,72.6,2.9,85.82762,880,131.3,130.1,144.7,135.7,143.9,136.1,29.4,0.7,30.03
20161205,710,45.4,94.7,17.42731606,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.5,65.9,77.3,15,0,64,77.3,0,66.3,1.8,66.14286,1.8125,34.2,0,0,39.6,11.7,0,0.1,0,72.8,63.7,67.1,83.8,53.5,0,63,75.1,0,62.7,1.06,66.14286,1.8125,27.4,0,0,35.6,92.7,20.9,3.9,0.9,53.5,53.5,28.3,75.3,78.8,100,0.6,0,72.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,206,70.6,0,22.49613,200,72,68,2123.706,67.5,67.7,28.4,2200,268,71,67.3,0,42.7941,260,182,70.7,90.4,43.6,56.66092,181.49988,1024,68.8,67.6,0,22.996927,1000,401,72.8,70.6,0,0.033512067,160,781,70.4,88.7,30,46.581406,787.1985,206,72.2,67.8,0,32.899223,200,131,70.4,76,1.6,50.17267,131.49988,682,69.1,92.9,100,45,690,306,64.8,106.3,100,100,650,784,70.2,79.1,13.6,100,950,506,0,67.7,0,33.103703,500,505,70.5,67.8,0,31.597736,500,190,72.4,71.2,4,51.236588,189.39922,392,74.2,80.9,35.2,56.38286,396.05865,315,73,81.4,52.8,47.425972,319.19965,354,73.9,67.7,0,36.53578,350,375,72,82.9,55.2,52.775566,369.75934,525,72.5,87.3,36.4,45.48077,526.899,396,72.1,80,10,36.16132,401.41766,218,71.9,82.9,11,44.66311,233.99951,966,72.1,83.5,98,52.76348,1020,297,72.2,80.7,7.7,53.037254,298.06995,181,72.5,67.5,0,46.906372,175,451,72.1,83.9,47.1,59.79239,450.1963,518,72.1,80.6,27.6,49.471344,519.1188,164,72.5,68,0,33.257763,160,898,71.8,89.7,100,64.00044,930,384,72.1,82.8,19.6,43.93475,382.67868,412,72.8,67.6,0,32.70646,400,204,72.7,68.2,0,41.56522,195,801,72.3,92,66,50.457783,807.5189,360,72.2,67.6,0,38.58885,335,189,72.6,75.3,6.4,66.434166,189.39935,470,72.1,85,52.4,72.846085,465.21893,446,72,81.8,23.2,51.785324,453.87836,497,72.3,81.8,85.2,77.24536,495.91968,505,72.3,81.4,30.8,63.35975,506.69855,294,72.1,82.7,15.6,56.18534,292.55853,292,73.6,67.8,0,46.486362,285,202,72.9,68.1,0,57.889427,195,1013,70.5,83,100,99.96825,1020,360,72.9,67.2,0,53.967453,335,271,72.3,80.3,38.8,65.024635,270.39954,463,72.1,84.6,46,59.703136,457.9389,497,72.1,78.8,15.6,49.574127,495.5985,163,73.5,67.4,0,34.150387,160,462,72.1,79.6,18.8,47.32657,460.0177,100,71.9,72.7,22,33.014824,100,341,72.5,67.9,0,50.79798,335,197,73.6,287.1,0,36.027096,195,981,72.1,85.4,98,62.35674,1020,338,72.3,67.3,0,47.164745,335,213,72.9,67.1,0,35.1462,200,316,72.1,79.4,14.8,48.974766,319.77216,469,72,78.5,23.4,43.906326,466.66162,164,72.8,67.6,0,42.130215,160,400,72.1,77.1,9.1,55.311394,389.05573,294,72.2,83,14.9,44.823025,296.55814,174,72.4,67.6,0,35.265347,150,197,72,68.3,0,42.93779,195,986,71.4,79.9,100,61.851482,1020,584,71.9,70.3,4.9,67.04904,575,534,72,79.4,33.6,45.825264,543.7981,256,72.7,67.7,0,44.53029,250,177,72.6,67.6,0,55.400352,175,367,72.2,84.7,52,38.708096,370.5992,188,72.2,67.4,0,39.932926,185,334,72.1,79.7,2.2,43.280594,332.3997,519,71.9,85.2,39.6,53.57611,517.7985,220,72.1,80.9,17,54.38789,220.91338,885,72,72.1,4.9,85.82762,880,131.2,129.8,145.2,135.7,143.8,135.9,30.8,0,30.03
20161205,715,45.1,94.3,17.25437803,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.3,65.9,77.3,15,0,64,77.3,0,66.2,1.8,66.14286,1.8125,34.3,0,0,39.7,11.8,0,0.3,0,72.8,63.7,66.7,83.5,54.7,0,63,72.4,0,62.7,1.07,66.14286,1.8125,27.5,0,0,36.2,89.5,19.8,3.8,0.7,54.7,54.7,27.2,75.3,78.8,100,0.4,0,74.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,203,70.5,0,22.49613,200,72,68,2123.706,67.5,67.7,28.5,2200,268,70.8,67.3,0,42.7941,260,181,70.6,89.9,41.6,56.66092,181.49988,1023,68.8,67.7,0,22.996927,1000,399,72.7,70.5,0,0.033512067,160,783,70.4,88.5,28,46.556812,787.1985,205,72.2,67.8,0,32.899223,200,127,70.4,69.1,0,49.136658,125,684,69,92.9,100,45,690,306,64.8,106.3,100,100,650,784,70,79.4,17.6,100,950,505,0,67.6,0,33.103703,500,505,70.4,67.8,0,31.597736,500,178,72.4,68,0,49.90401,175,394,74.1,80.7,37.2,56.38286,396.05865,324,72.9,81.1,57.2,48.126305,329.59958,355,73.9,67.2,0,36.53578,350,374,72,82.6,55.2,52.775566,369.75934,524,72.4,86.6,34.4,45.48077,526.899,397,72.1,79.3,10,35.596474,401.41766,239,72,81.9,11.4,44.329556,233.99951,965,72.1,83.1,98,52.76348,1020,274,72.3,69.2,3.3,51.435894,270.77002,181,72.5,67,0,46.906372,175,448,72.2,83.6,45.1,59.79239,450.1963,553,72,80,29.6,50.539787,544.31885,164,72.4,67.5,0,33.257763,160,897,71.8,89.5,100,64.00044,930,383,72.2,82.3,17.6,43.93475,382.67868,411,72.7,67.1,0,32.70646,400,204,72.6,67.7,0,41.56522,195,806,72.2,92.4,65.6,51.531593,807.5189,352,72.1,67.1,0,37.957317,335,186,72.5,67.1,4.4,66.874695,189.39935,464,72.1,84.6,52.4,72.27305,465.21893,448,72,81.4,23.2,51.785324,453.87836,473,72.3,81.8,81.2,73.03108,474.6396,506,72.2,81.5,32.8,62.556786,506.69855,294,72.1,82.2,15.6,55.326878,292.55853,294,73.6,67.2,0,46.06767,285,202,72.9,67.6,0,57.314365,195,1003,70.5,82.5,100,99.96825,1020,367,72.8,66.7,0,53.967453,335,257,72.2,79.8,37.6,63.927452,258.69937,463,72.1,84.3,46,59.703136,457.9389,499,72.1,78.3,15.6,49.574127,495.5985,164,73.5,66.8,0,34.150387,160,464,72.1,79.2,18.8,47.32657,460.0177,101,71.9,78.5,26,33.014824,100,343,72.5,67.4,0,50.79798,335,197,73.6,286.7,0,36.027096,195,982,72.1,85,98,62.35674,1020,340,72.2,66.8,0,47.164745,335,211,72.8,66.5,0,35.1462,200,316,72.1,78.9,14.8,48.974766,319.77216,469,72,78.1,23.4,43.906326,466.66162,164,72.7,67,0,42.130215,160,398,72,76.6,11.1,55.311394,389.05573,293,72.3,82.4,11.3,44.823025,296.55814,175,72.4,67,0,35.265347,150,196,71.9,77,4.6,42.93779,195,978,71.4,79.5,100,61.851482,1020,606,71.9,73.4,8.9,68.06988,605.6009,603,71.9,78.5,37.2,48.54767,593.09796,255,72.6,67.1,0,44.53029,250,178,72.6,67,0,55.400352,175,365,72.2,84.3,52,38.708096,370.5992,187,72.3,66.8,0,39.932926,185,306,72.5,68.2,0,42.689766,300,521,71.9,86.1,43.6,53.57611,517.7985,220,72.1,80.4,17,54.38789,220.91338,884,71.9,72.4,9.3,85.82762,880,131.4,129.8,144.7,135.7,143.8,135.7,29.7,0,30.02
20161205,720,45.2,96.6,17.46237844,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,64.3,66.2,77.3,15,0,64,77.3,0,66.2,1.8,66.14286,1.8125,34.5,0,0,39.5,11.8,0,0,0,72.8,63.5,66.4,83.9,55.4,0,63,75.8,0,62.3,1.05,66.14286,1.8125,27.6,0,0,36.5,91.1,20.9,3.9,0.6,55.4,55.4,26.8,75.3,78.8,100,1.6,0,74.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,203,70.6,0,22.49613,200,72,68,2123.706,67.5,67.9,28.7,2200,269,70.7,67.5,0,42.7941,260,173,70.5,89.2,39.6,55.405075,174.9998,1018,68.8,67.8,0,22.996927,1000,401,72.7,70.5,0,0.033512067,160,770,70.4,88.3,26,45.486965,755.99835,204,72.1,68,0,32.899223,200,126,70.2,68.5,1.6,48.606316,125,681,68.8,92.9,100,45,690,307,64.9,106.2,100,100,650,786,69.8,81.1,24.8,100,950,504,0,67.7,0,33.103703,500,504,70.3,67.9,0,31.597736,500,178,72.4,67.3,0,49.90401,175,423,74,80.3,39.2,58.97125,423.35895,342,72.9,80.9,61.2,49.158375,340.79962,354,73.8,66.8,0,36.53578,350,373,72,82.2,55.2,52.775566,369.75934,491,72.3,85.7,32.4,45.97222,500.63873,397,72.1,79,10,35.68685,401.41766,238,72.2,81.6,7.4,44.329556,233.99951,964,72.1,82.9,98,52.76348,1020,297,71.9,80,12.9,52.73834,296.25012,181,72.5,66.6,0,46.906372,175,447,72.1,83.3,47.1,59.79239,450.1963,549,72,79.9,29.6,50.539787,544.31885,164,72.4,67.1,0,33.257763,160,895,71.8,89.2,100,64.00044,930,381,72.2,82,17.6,43.93475,382.67868,410,72.6,66.7,0,32.70646,400,204,72.6,67.3,0,41.56522,195,792,72.1,92,67.6,51.531593,807.5189,353,72.1,66.7,0,37.957317,335,177,72.4,66.5,2.4,65.039154,177.69923,469,72.1,84.3,52.4,72.27305,465.21893,450,72,81.1,23.2,51.785324,453.87836,452,72.3,81.7,77.2,69.885735,453.35953,508,72.2,81.2,32.8,62.556786,506.69855,296,72.1,81.9,15.6,55.326878,292.55853,295,73.5,66.8,0,46.06767,285,204,72.8,67.2,0,57.314365,195,1013,70.5,82.2,100,99.96825,1020,365,72.8,66.3,0,53.967453,335,257,72.2,79.6,37.6,63.927452,258.69937,462,72.1,84,46,59.703136,457.9389,496,72,78.1,17.6,49.574127,495.5985,163,73.5,66.5,0,34.150387,160,461,72,78.9,20.8,47.32657,460.0177,98,72,75.7,0,33.014824,100,344,72.5,67,0,50.79798,335,196,73.5,287.1,0,36.027096,195,976,72.1,84.8,98,62.35674,1020,339,72.2,66.4,0,47.164745,335,211,72.8,66.2,0,35.1462,200,317,72.1,78.7,14.8,48.974766,319.77216,467,72,77.8,23.4,43.906326,466.66162,163,72.7,66.6,0,42.130215,160,395,72,76.5,11.1,55.311394,389.05573,265,72.3,82,9.3,43.19109,272.63806,170,72.3,66.7,0,35.265347,150,239,71.8,83.2,10.6,44.294865,232.60483,983,71.3,79.3,100,61.851482,1020,636,72,73.1,9.3,69.52221,635.56104,637,71.8,79.3,43.2,50.381596,630.79785,254,72.6,66.7,0,44.53029,250,177,72.5,66.6,0,55.400352,175,363,72.1,84.1,54,39.16247,370.5992,187,72.2,66.4,0,39.932926,185,300,72.3,66.4,0,42.689766,300,548,72,87.3,45.6,54.76647,548.59863,220,72,80.5,19,54.38789,220.91338,885,71.9,72.7,13.3,86.861404,880,131.6,130,144.7,135.7,143.7,135.4,31.5,0,30.02
20161205,725,45.4,94.5,17.41558074,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,64.6,66.5,77.3,15,0,64,77.3,0,66.6,1.8,66.14286,1.8125,34.5,0,0,39.6,11.8,0,0,0,72.7,63.3,65.9,83.7,55.7,0,63,73.6,0,61.7,1.07,66.14286,1.8125,27.6,0,0,37.5,91.1,20.1,4,1.4,55.7,55.7,27.2,75.3,78.8,100,0.7,0,74.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,204,70.7,0,22.49613,200,72,68,2123.706,67.5,68.1,28.6,2200,267,70.6,67.6,0,42.7941,260,174,70.4,88.4,37.6,55.429695,174.9998,1015,68.7,67.9,0,22.996927,1000,400,72.7,70.5,0,0.033512067,160,754,70.4,89,24,46.114117,755.99835,205,72.1,68,0,32.899223,200,133,69.9,85,7.6,50.41934,131.99988,681,68.7,92.9,100,45,690,306,65,106.2,100,100,650,786,69.7,82.5,30.8,100,950,504,0,67.7,0,33.103703,500,505,70.2,68,0,31.597736,500,179,72.3,66.8,0,49.90401,175,426,73.9,80.1,42.8,58.97125,423.35895,354,72.8,80.9,67.2,49.7727,351.1996,355,73.8,66.5,0,36.53578,350,377,71.9,82.1,58,52.355545,369.75934,496,72.2,84.6,32,45.97222,500.63873,398,72.1,78.6,10,35.675552,401.41766,199,72.5,71.8,0,42.684013,195,974,72,82.5,100,52.76348,1020,298,72,80.4,14.1,52.73834,296.25012,181,72.4,66.2,0,46.906372,175,450,72.1,82.9,47.1,59.79239,450.1963,554,71.9,80,33.6,50.11686,544.31885,164,72.4,66.7,0,33.257763,160,897,71.7,88.8,100,64.00044,930,384,72.2,81.6,17.6,43.93475,382.67868,408,72.6,66.3,0,32.70646,400,205,72.5,66.9,0,41.56522,195,823,72.1,92.7,67.6,52.028934,807.5189,350,72.1,66.4,0,37.957317,335,175,72.3,66,0.4,65.846794,175,473,72.1,84,52.4,72.27305,465.21893,452,72,80.7,23.2,51.785324,453.87836,452,72.2,81.5,76.8,69.97174,453.35953,509,72.1,81.2,34.8,62.556786,506.69855,295,72.1,81.5,15.6,55.326878,292.55853,296,73.5,66.5,0,46.06767,285,204,72.8,66.8,0,57.314365,195,1020,70.5,81.7,100,99.96825,1020,366,72.7,66,0,53.967453,335,257,72.2,79.2,37.6,63.927452,258.69937,461,72.1,83.7,46,59.703136,457.9389,499,72,77.7,17.6,49.574127,495.5985,164,73.5,66.1,0,34.150387,160,463,72,78.5,20.8,47.32657,460.0177,100,72,77.1,0,33.014824,100,344,72.5,66.7,0,50.79798,335,197,73.5,286.6,0,36.027096,195,981,72,84.3,100,62.35674,1020,340,72.2,66,0,47.164745,335,213,72.7,65.8,0,35.1462,200,318,72.1,78.3,14.8,48.974766,319.77216,469,71.9,77.4,27,43.906326,466.66162,164,72.7,66.2,0,42.130215,160,402,71.9,76.3,15.5,55.311394,389.05573,268,72.3,81.7,7.3,43.19109,272.63806,176,72.3,66.3,0,35.265347,150,233,72,82.7,9,44.294865,232.60483,985,71.3,78.9,100,61.851482,1020,638,72.1,72.7,7.3,69.52221,635.56104,670,71.8,80,47.2,51.714317,671.39795,254,72.6,66.3,0,44.53029,250,177,72.5,66.2,0,55.400352,175,366,72.1,83.8,54,39.16247,370.5992,187,72.2,66,0,39.932926,185,306,72,65.9,0,42.689766,300,551,72,87.3,45.6,54.76647,548.59863,220,72,80.2,19,54.38789,220.91338,888,71.9,73.1,17.3,86.83736,880,131.6,130.1,144.7,135.7,143.6,135.3,29.8,0,30.02
20161205,730,45.7,94.2,17.54266059,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,64.6,66.7,77.8,15,0,64,77.8,0,66.7,1.85,66.14286,1.8125,34.7,0,0,39.8,11.9,0,0,0,72.7,63.1,65.5,83.9,55.9,0,63,73.8,0,61.7,1.06,66.14286,1.8125,27.8,0,0,37.8,89.7,20.2,4.2,0.6,55.9,55.9,27.3,75.3,78.8,100,0.9,0,74.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,206,70.9,0,22.49613,200,72,68,2123.706,67.5,68.3,28.9,2200,269,70.6,67.8,0,42.7941,260,169,70.4,88.1,33.6,54.333908,167.9997,1026,68.7,68,0,22.996927,1000,394,72.7,70.5,0,0.033512067,160,758,70.3,89.1,24,46.10182,755.99835,207,72.1,68.2,0,32.899223,200,133,70,91.1,7.2,50.41934,131.99988,684,68.6,93,100,45,690,308,65.1,106.3,100,100,650,787,69.4,83.9,40.8,100,950,506,0,67.9,0,33.103703,500,506,70.1,68.1,0,31.597736,500,178,72.2,66.4,0,49.90401,175,448,73.8,80.1,48.8,60.270954,447.01886,361,72.8,80.9,71.2,50.21501,362.39963,355,73.8,66.1,0,36.53578,350,396,71.9,82.1,62,53.456696,389.5193,494,72.1,84.9,34,45.97222,500.63873,396,72.1,78.4,10,36.08224,401.41766,199,72.5,67.7,0,42.684013,195,965,72,82.2,100,52.76348,1020,298,72.2,79.7,10.1,52.73834,296.25012,181,72.4,65.9,0,46.906372,175,448,72.1,82.7,47.1,59.79239,450.1963,575,71.9,80.2,35.6,51.285477,566.1588,164,72.4,66.3,0,33.257763,160,897,71.7,88.6,100,64.00044,930,384,72.2,81.3,17.6,43.93475,382.67868,407,72.5,66,0,32.70646,400,204,72.5,66.6,0,41.56522,195,815,72,92.8,69.6,52.028934,807.5189,347,72,66,0,37.957317,335,175,72.2,65.6,0,65.797844,175,462,72.1,83.7,52.4,71.559265,465.21893,485,71.9,80.6,26.8,55.54217,481.31842,453,72.2,81.2,76.8,71.20039,453.35953,503,72.2,80.9,32.8,63.993664,506.69855,294,72.1,81.2,15.6,54.47942,292.55853,296,73.5,66.1,0,45.196335,285,202,72.7,66.5,0,56.537533,195,1003,70.5,81.4,100,99.96825,1020,364,72.7,65.6,0,54.47286,335,258,72.1,78.9,39.6,63.927452,258.69937,463,72.1,83.4,46,59.703136,457.9389,498,72,77.4,17.6,49.574127,495.5985,164,73.5,65.7,0,34.150387,160,463,72,78.2,20.8,47.32657,460.0177,100,72,73.6,26.4,33.014824,100,342,72.4,66.3,0,50.79798,335,198,73.4,286.7,0,36.027096,195,976,72,84.1,100,62.35674,1020,339,72.2,65.7,0,47.164745,335,211,72.7,65.5,0,35.1462,200,317,72.1,78.1,14.8,48.974766,319.77216,503,71.9,77,31,42.802845,494.1017,164,72.7,65.9,0,42.130215,160,408,71.9,76.3,19.5,55.94081,417.33582,269,72.2,81.3,8.9,43.19109,272.63806,172,72.2,65.9,0,35.265347,150,207,72.2,82.8,5,42.644665,212.7253,978,71.3,78.6,100,61.851482,1020,603,72.2,72.8,5.3,67.63839,603.4615,706,71.7,80.3,53.2,53.286247,709.09894,252,72.9,65.9,0,44.53029,250,178,72.5,65.9,0,55.400352,175,363,72,83.5,56,40.304558,370.5992,187,72.2,65.7,0,39.932926,185,303,71.9,65.5,3,42.689766,300,550,72.1,87,43.6,54.76647,548.59863,220,71.9,80.3,23.4,54.38789,224.03342,883,71.9,73.9,21.3,86.83736,880,131.2,129.9,144.9,135.7,143.7,135.1,32.8,-0.1,30.02
20161205,735,45.6,93.1,17.41603363,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,64.4,66.4,77.3,15,0,64,77.3,0,66.5,1.8,66.14286,1.8125,34.8,0,0,39.5,11.8,0,0,0,72.7,63.1,65.6,84.3,55.9,0,63,72.4,0,61.7,1.05,66.14286,1.8125,27.9,0,0,37.9,90.2,19.7,4,1,55.9,55.9,27.5,75.3,78.8,100,0.4,0,74.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,202,70.8,0,22.49613,200,72,68,2611.5657,67.5,68.1,24.2,2200,269,70.6,67.7,0,42.7941,260,167,70.4,87.1,29.6,54.333908,167.9997,1030,68.7,68,0,22.996927,1000,401,72.7,70.5,0,0.033512067,160,721,70.4,90,20,45.253323,724.7982,206,72.1,68.2,0,32.899223,200,132,70.2,77.7,3.2,50.41934,131.99988,682,68.4,93,100,45,690,308,65.3,106.4,100,100,650,783,69.3,85,46.8,100,950,505,0,67.9,0,33.103703,500,504,70.1,68.1,0,31.597736,500,178,72.1,66.2,0,49.90401,175,495,73.7,80.1,54.8,63.233833,494.3394,373,72.7,81.2,77.2,51.087357,372.7999,355,73.8,66,0,36.53578,350,411,71.8,82.7,68,54.818935,409.27924,492,72,85.7,36,45.97222,500.63873,400,72.1,78.2,10,36.545414,401.41766,199,72.3,67.1,0,42.684013,195,966,72,82.1,100,52.76348,1020,269,72.3,69.4,4.9,51.542652,270.77002,181,72.3,65.8,0,46.906372,175,448,72.1,82.6,47.1,59.79239,450.1963,576,71.9,80.5,37.6,50.79577,566.1588,164,72.3,66.1,0,33.257763,160,897,71.7,88.6,100,64.00044,930,383,72.2,81.2,17.6,43.93475,382.67868,410,72.5,65.8,0,32.70646,400,204,72.4,66.4,0,41.56522,195,803,72,93.1,69.6,50.955128,807.5189,349,71.9,65.8,3.6,37.957317,335,181,72.1,65.5,1.2,66.67891,175,489,72,83.8,54.4,74.55514,492.5192,485,71.9,81,30.8,55.54217,481.31842,456,72.2,81.1,76.8,71.23725,453.35953,509,72.2,81,32.8,63.993664,506.69855,293,72.1,81.2,15.6,54.47942,292.55853,296,73.4,65.9,0,45.196335,285,202,72.6,66.4,0,56.537533,195,997,70.5,81.4,100,99.96825,1020,361,72.6,65.4,0,54.47286,335,258,72.1,78.8,39.6,63.927452,258.69937,464,72.1,83.4,46,59.703136,457.9389,502,71.9,77.6,22.8,49.574127,495.5985,165,73.4,65.6,0,34.150387,160,462,71.9,78.1,23.6,47.32657,460.0177,99,71.9,72,0,33.014824,100,344,72.4,66.1,0,50.79798,335,197,73.4,286.9,0,36.027096,195,973,72,84.2,100,62.35674,1020,340,72.1,65.5,0,47.164745,335,211,72.7,65.3,0,35.1462,200,316,72.1,78,14.8,48.974766,319.77216,531,71.8,78,37,44.813633,523.50165,163,72.6,65.7,0,42.130215,160,445,71.8,76.3,25.5,57.38737,447.63574,267,72.2,81.2,8.9,43.19109,272.63806,171,72.2,65.7,0,35.265347,150,208,72.3,75.3,1.4,43.665184,212.7253,993,71.3,78.4,100,62.608315,1020,603,72.2,72.7,5.3,67.63839,603.4615,707,71.8,80.8,55.2,53.286247,709.09894,256,72.8,65.7,0,45.090137,250,178,72.5,65.6,0,55.400352,175,370,72,83.5,56,40.758934,370.5992,187,72.1,65.5,0,39.932926,185,334,72,78.5,5,44.482277,332.3997,547,72.1,86.6,43.6,54.76647,548.59863,226,71.8,80.5,29.4,54.912727,227.6334,886,71.9,74.7,25.3,87.42637,880,131.4,129.7,145,135.7,143.7,135.1,32.8,0.1,30.02
20161205,740,45.7,92.9,17.45105285,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,64.6,66.6,76.8,15,0,64,76.8,0,66.6,1.8,66.14286,1.8125,34.9,0,0,39.5,11.8,0,0,0,72.6,63,65.5,85.1,55.9,0,63,75.9,0,61.8,1.05,66.14286,1.8125,27.9,0,0,38.1,94.4,21,4.4,1.4,55.9,55.9,27.6,75.3,78.8,100,0.4,0,74.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,203,70.8,0,22.948671,200,72,68,2123.706,67.4,68.1,29.2,2200,267,70.5,67.7,0,42.7941,260,161,70.3,87.1,27.6,53.127308,160.99966,1009,68.7,68,0,22.996927,1000,408,72.7,70.5,0,0.033512067,160,718,70.3,90.1,20,45.24102,724.7982,205,72.1,68.2,0,32.899223,200,122,70.3,69.5,0,49.333992,125,677,68.5,93,100,45,690,305,65.4,106.5,100,100,650,781,69.3,85.5,50.8,100,950,504,0,67.9,0,33.103703,500,503,70.1,68.1,0,31.597736,500,178,72,66.1,0,49.90401,175,495,73.7,80.2,58.8,63.233833,494.3394,372,72.8,81.4,79.2,51.087357,372.7999,353,73.8,65.9,0,36.53578,350,432,71.8,82.9,72,56.14712,430.5593,533,71.9,86,38.8,47.905983,526.8986,398,72.2,78.1,8,36.545414,401.41766,199,72,66.8,0,42.684013,195,966,72,82.2,100,52.76348,1020,295,72,79.6,10.9,52.620907,294.4303,181,72.3,65.8,0,46.906372,175,447,72.1,82.6,47.1,59.79239,450.1963,589,71.8,81.1,41.6,51.83083,591.35876,164,72.3,66.1,0,33.257763,160,895,71.7,88.5,100,64.00044,930,383,72.2,81,17.6,43.93475,382.67868,409,72.4,65.7,0,32.70646,400,204,72.4,66.3,0,41.56522,195,857,71.9,91,75.6,51.70114,843.3591,363,71.9,68.4,7.6,39.220383,365.15768,179,72.1,65.4,1.2,66.67891,175,484,72.1,83.7,52.4,75.44988,492.5192,512,71.9,82,34.8,57.338448,508.75854,452,72.2,81.1,76.8,71.23725,453.35953,500,72.2,81,32.8,63.993664,506.69855,291,72,81.2,17.6,54.47942,292.55853,290,73.4,65.8,0,45.196335,285,199,72.5,66.3,0,56.537533,195,1002,70.5,81.4,100,99.96825,1020,364,72.6,65.4,0,54.47286,335,257,72.1,78.9,39.6,63.927452,258.69937,462,72.1,83.4,46,59.703136,457.9389,525,71.9,78.2,26.8,50.512283,519.1186,164,73.4,65.5,0,34.150387,160,503,71.9,78.2,26.8,48.60312,497.2578,100,71.7,71.6,38.8,33.014824,100,344,72.4,66,0,50.79798,335,197,73.3,287,0,36.027096,195,980,71.9,84.1,100,62.35674,1020,339,72.2,65.5,0,47.164745,335,211,72.7,65.3,0,35.1462,200,317,72.1,78,14.8,48.974766,319.77216,545,71.8,79.2,41,46.591465,550.9418,163,72.6,65.6,0,42.130215,160,481,71.8,76.5,29.5,58.04991,475.91583,267,72.1,81.1,10.9,43.19109,272.63806,171,72.1,65.6,0,35.265347,150,196,72.4,67.7,0,42.959507,195,995,71.3,78.5,100,62.608315,1020,612,72.3,65.5,0.9,67.63839,603.4615,745,71.8,80.8,59.2,54.846794,746.7982,255,72.8,65.6,0,45.090137,250,176,72.5,65.5,0,55.400352,175,397,71.9,83.3,60.4,42.19575,392.9993,187,72,65.4,0,39.932926,185,312,72.5,70.5,0,42.31925,300,549,72.1,86.6,43.6,54.76647,548.59863,226,71.9,81.5,31.4,54.912727,227.6334,885,72,74.8,23.3,87.42637,880,131.6,130,144.9,135.7,143.7,135,32.5,1.5,30.02
20161205,745,45.6,93.8,17.4651674,53.00887083,1,78.6,77.8,4.2,77.6,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,64.8,66.6,77.3,15,0,64,77.3,0,66.8,1.85,66.14286,1.8125,35.2,0,0,39.4,11.8,0,0,0,72.6,63.3,65.8,85.2,56.6,0,63,76.9,0,61.8,1.07,66.14286,1.8125,28,0,0,37.9,93.4,21.2,4.3,0.7,56.6,56.6,27.6,75.3,78.8,100,1.2,0,74.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,204,70.8,0,23.841848,200,72,68,2123.706,67.4,68.2,28.3,2200,269,70.6,67.8,0,42.7941,260,161,70.2,87,26.4,53.114998,160.99966,1023,68.8,68,0,22.996927,1000,393,72.7,70.5,0,0.033512067,160,729,70.3,89.9,18,45.24102,724.7982,206,72.1,68.2,0,32.899223,200,128,70.1,68.8,2.8,49.666996,125,687,68.4,92.9,100,45,690,308,65.4,106.4,100,100,650,788,69.2,85.9,56.8,100,950,507,0,67.9,0,33.103703,500,506,70.1,68.1,0,31.597736,500,177,71.9,66.3,2,49.90401,175,516,73.7,80.4,62.8,64.90803,519.81946,380,72.8,81.6,83.2,51.775402,383.1997,352,73.8,66.1,0,36.53578,350,430,71.8,83.4,76,56.14712,430.5593,530,71.9,87.4,42.8,47.905983,526.8986,398,72.2,78.1,8,36.545414,401.41766,209,71.8,66.8,5.8,44.529686,215.5393,959,71.9,82.4,100,52.76348,1020,293,72.1,80,8.9,52.620907,294.4303,180,72.3,66,0,46.906372,175,444,72.1,82.8,47.1,59.79239,450.1963,587,71.9,82.1,41.6,51.83083,591.35876,164,72.3,66.2,0,33.257763,160,890,71.6,88.8,100,64.00044,930,382,72.2,81.1,17.6,43.93475,382.67868,409,72.4,65.8,0,32.70646,400,203,72.4,66.4,0,41.56522,195,889,71.9,92.8,79.6,54.764324,879.1992,404,71.9,80.4,11.6,41.016987,397.63782,177,72,65.6,3.2,66.67891,175,498,72.1,83.9,52.4,75.500145,492.5192,536,71.9,83.3,38.8,58.84994,536.19867,452,72.2,81.2,76.8,71.421555,453.35953,507,72.2,81.1,32.8,64.59588,506.69855,288,72,81.4,17.6,54.47942,292.55853,291,73.3,65.9,0,45.196335,285,197,72.5,66.4,0,56.537533,195,991,70.5,81.7,100,99.96825,1020,359,72.6,65.6,0,54.47286,335,256,72,79,41.6,63.927452,258.69937,461,72,83.7,48,59.703136,457.9389,542,71.9,79,30.8,51.2159,542.63873,163,73.4,65.6,0,34.150387,160,529,71.9,78.8,30.8,49.73318,534.498,100,71.6,69.9,44.8,33.014824,100,342,72.3,66.1,0,50.79798,335,196,73.3,286.8,0,36.027096,195,975,71.9,84.3,100,62.35674,1020,338,72.1,65.6,0,47.164745,335,210,72.7,65.4,0,35.1462,200,315,72.1,78.1,14.8,48.974766,319.77216,544,71.8,80.6,45,46.591465,550.9418,163,72.6,65.7,0,42.130215,160,496,71.8,77.5,33.5,58.67933,504.19595,265,72.1,81.2,10.9,43.819607,272.63806,168,72.1,65.7,0,35.265347,150,196,72.2,66.9,0,42.959507,195,998,71.3,78.5,100,62.608315,1020,584,72.1,70.3,4.1,66.88065,575.6408,745,71.9,81.3,61.2,54.846794,746.7982,255,72.8,65.7,0,45.090137,250,176,72.5,65.6,0,55.400352,175,398,72,83.6,60,42.19575,392.9993,187,71.9,65.5,2,39.932926,185,305,72.4,66,0,42.31925,300,547,72.1,86.8,43.6,54.76647,548.59863,233,71.9,81.8,35.4,55.608444,230.75343,885,72,75,23.3,87.41435,880,131.4,130.2,145,135.7,143.7,134.9,33.9,0.6,30.02
20161205,750,45.8,93.2,17.52141679,53.00887083,1,78.5,77.8,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,64.9,66.7,77.3,15,0,64,77.3,0,66.8,1.85,66.14286,1.8125,35.7,0,0,39.5,11.8,0,0,0,72.6,63.1,65.3,86.2,56.2,0,63,78.3,0,61.3,1.07,66.14286,1.8125,28.2,0,0,38.4,95.8,21.7,4.1,0.7,56.2,56.2,27.6,75.3,78.8,100,1,0,74.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,203,70.8,0,23.841848,200,72,68,2123.706,67.4,68.3,28.4,2200,270,70.5,67.8,0,42.7941,260,163,70.2,87.1,26.4,52.33933,160.99966,1033,69,68.2,0,22.996927,1000,389,72.7,70.5,0,0.033512067,160,726,70.3,89.5,16,45.228725,724.7982,206,72.1,68.3,0,32.899223,200,135,69.9,88.6,7.6,50.703007,133.49983,687,68.1,92.9,100,45,690,311,65.5,106.6,100,100,650,791,68.9,87.2,100,100,950,506,0,67.9,0,33.103703,500,506,69.9,68.2,3.3,31.597736,500,183,72,77.8,4,52.59176,186.6991,545,73.7,80.2,66.8,66.73643,545.29956,381,72.9,81.5,85.2,51.775402,383.1997,362,73.7,65.9,0,37.035316,350,473,71.7,82.9,82,58.973778,471.59988,559,71.9,88.7,46.8,48.942307,555.1787,396,72.2,77.8,8,36.6019,401.41766,236,71.7,80.4,11.8,43.97376,233.99979,962,71.9,82.1,100,52.76348,1020,294,72,76.1,10.9,52.620907,294.4303,180,72.3,65.7,0,46.906372,175,445,72.1,82.6,47.1,59.79239,450.1963,586,71.9,82,43.6,51.83083,591.35876,164,72.2,66.1,0,33.257763,160,893,71.6,88.6,100,64.00044,930,382,72.2,81,17.6,43.93475,382.67868,408,72.3,65.7,0,32.70646,400,203,72.3,66.2,0,41.56522,195,879,71.9,91.5,83.6,54.888664,915.03937,407,71.9,81.1,15.6,40.374565,397.63782,190,71.9,67,6,67.902596,186.6991,495,72.1,83.7,52.4,75.99276,492.5192,540,71.9,84.4,42.8,58.84994,536.19867,451,72.2,81,76.8,71.421555,453.35953,507,72.2,80.9,32.8,64.59588,506.69855,289,72,81.3,17.6,54.47942,292.55853,291,73.3,65.8,0,45.196335,285,197,72.5,66.2,0,56.537533,195,983,70.5,81.5,100,99.96825,1020,360,72.5,65.4,0,54.47286,335,256,72,78.7,41.6,63.927452,258.69937,462,72,83.3,48,59.703136,457.9389,556,71.9,79.7,34.8,51.99358,566.1588,164,73.4,65.4,0,34.150387,160,531,71.9,79.5,34.8,49.73318,534.498,100,71.5,73.9,50.8,33.014824,100,342,72.3,65.9,0,50.79798,335,197,73.3,287,0,36.027096,195,973,71.9,84.1,100,62.35674,1020,338,72.1,65.5,0,47.164745,335,211,72.6,65.2,0,35.1462,200,316,72.1,77.8,14.8,48.974766,319.77216,586,71.9,81.3,47,48.258953,578.38184,163,72.6,65.5,0,42.130215,160,498,71.8,78.3,37.5,58.67933,504.19595,276,72.1,80.9,10.9,43.819607,272.63806,167,72.1,65.6,0,35.265347,150,203,72,66.5,0.2,42.55781,195,992,71.2,78.2,100,62.608315,1020,604,72,72.4,6.1,68.048836,607.7411,793,71.9,81.4,65.2,56.418728,784.49866,255,72.8,65.6,0,45.090137,250,176,72.4,65.5,0,55.400352,175,396,72,83.5,60,42.19575,392.9993,186,72,65.4,0.6,39.932926,185,306,72,65.4,0,42.31925,300,548,72.1,86.6,43.6,54.76647,548.59863,234,72,81.6,34.2,55.608444,230.75343,888,72,74.4,23.3,87.41435,880,131.2,129.9,144.7,135.7,143.6,134.8,34,1.1,30.02
20161205,755,46.4,91.3,17.68326343,53.00887083,1,78.5,77.8,4.2,77.6,79.7,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.8,64.9,66.8,77.8,15,0,64,77.8,0,66.9,1.85,66.14286,1.8125,36.4,0,0,39.8,11.9,0,0,0,72.6,63.2,65.5,86.6,56.5,0,63,76.1,0,61.6,1.06,66.14286,1.8125,28.2,0,0,38.4,94.1,20.9,4.2,0.8,56.5,56.5,27.6,75.3,78.8,100,0.6,0,74.5,1.3,69.534485,69.034485,0,11.7,0,0,0,0,1,72,206,70.9,0,23.841848,200,72,68,2123.706,67.4,68.4,27.6,2200,268,70.4,67.9,0,42.7941,260,163,70.1,87.3,28.4,52.671753,160.99966,1032,69.3,68.2,0,23.434177,1000,393,72.7,70.6,0,0.033512067,160,697,70.3,90.9,14,43.67929,693.59784,208,72.1,68.4,0,32.899223,200,135,70.1,91.2,4.8,50.703007,133.49983,686,67.5,92.9,100,45,690,310,65.5,106.5,100,100,650,793,68.2,87.4,100,100,950,604,0,74,8,35.687046,584.00085,670,69.6,75.7,13.3,37.506153,663.3345,183,72.1,71.5,2,52.59176,186.6991,565,73.6,80.3,72.8,68.2454,568.9595,388,72.9,81.3,89.2,52.56174,393.59982,363,73.7,65.8,0,37.035316,350,472,71.7,82.9,86,58.973778,471.59988,595,71.8,90.2,52.8,50.192307,589.5187,397,72.2,77.6,8,36.500225,401.41766,236,71.8,80.7,13.8,43.97376,233.99979,968,71.9,81.9,100,53.188633,1020,293,72,79.7,10.9,52.620907,294.4303,181,72.2,65.7,0,46.906372,175,443,72.1,82.4,47.1,59.79239,450.1963,587,71.9,82.6,45.6,51.83083,591.35876,163,72.2,65.9,0,33.257763,160,891,71.6,88.4,100,64.00044,930,381,72.2,80.9,17.6,43.93475,382.67868,407,72.3,65.6,0,32.70646,400,202,72.3,66.1,0,41.56522,195,941,71.9,90.5,87.6,54.967785,915.03937,437,71.9,80.7,19.6,42.30183,430.11792,184,71.9,76.7,10,66.56877,186.6991,491,72.1,83.5,52.4,76.17372,492.5192,559,72,84.4,42.4,58.170868,563.63873,451,72.2,80.9,76.8,72.146454,453.35953,496,72.2,80.8,32.8,62.968834,506.69855,287,72,81.2,17.6,54.47942,292.55853,287,73.3,65.7,0,45.049225,285,196,72.4,66.1,0,56.40638,195,986,70.5,81.5,100,99.96825,1020,358,72.5,65.3,0,55.412918,335,256,72,78.6,41.6,63.927452,258.69937,461,72,83.3,48,59.703136,457.9389,565,72,80.3,36,51.99358,566.1588,163,73.4,65.3,0,34.150387,160,574,71.9,80.1,38.8,50.936485,571.73816,100,71.5,71.1,54.8,33.014824,100,342,72.3,65.8,0,50.79798,335,203,73.2,286.7,0,36.529255,195,975,71.9,84,100,62.35674,1020,339,72.1,65.4,0,47.164745,335,211,72.6,65.1,0,35.1462,200,316,72.1,77.7,14.8,48.974766,319.77216,584,71.9,81.8,51,48.258953,578.38184,163,72.6,65.4,0,42.130215,160,540,71.9,78,39.5,59.573765,532.4761,275,72.1,80.8,10.9,43.819607,272.63806,168,72,65.4,0,35.265347,150,202,71.9,69.4,3.8,42.55781,195,997,71.2,78.2,100,62.608315,1020,601,72.1,71.9,4.1,68.048836,607.7411,792,72,81.4,64.8,56.418728,784.49866,255,72.8,65.5,0,45.090137,250,177,72.4,65.3,0,55.400352,175,397,72,83.5,60.8,42.19575,392.9993,187,72,65.3,0.6,39.932926,185,339,71.8,76.8,6.6,44.37212,334.79947,547,72.2,85.8,41.6,54.76647,548.59863,234,72,81.6,34.2,55.608444,230.75343,885,72,74.4,23.3,87.41435,880,131.3,129.7,144.4,134.7,143.4,134.4,36.9,0,30.01
20161205,800,46.1,92.3,17.60741328,53.00887083,1,78.5,77.8,4.2,77.6,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68,64.7,66.5,77.8,15,0,64,77.8,0,66.6,1.8,66.14286,1.8125,37,0,0,40,11.9,0,0,0,72.6,67.9,67.4,88,15,0,63,78.7,0,66.5,1.07,66.14286,1.8125,28.2,0,0,36.1,97,21.7,4.2,1,15,15,27.7,75.3,78.8,100,0.4,0,74.5,1.3,69.534485,69.034485,0,11.8,0,0,0,0,1,72,202,70.9,0,23.841848,200,72,68,2123.706,67.6,68.2,28.7,2200,263,70.5,67.8,0,42.7941,260,160,70.2,87.1,26.4,53.127308,160.99966,1013,69.7,68.2,0,23.434177,1000,410,72.7,70.6,0,0.033512067,160,687,70.3,90.6,12,43.72848,693.59784,204,72.1,68.3,0,32.899223,200,123,70.3,73,0.4,49.457325,125.9998,678,67.7,92.8,100,45,690,306,65.6,106.5,100,100,650,782,68.4,87.5,100,100,950,639,0,77,12,37.21245,657.26843,662,69.8,79,13.3,37.506153,663.3345,185,72.1,67.4,2,53.23546,186.6991,597,73.6,81.1,76.8,70.139885,594.4396,405,72.9,81.9,93.2,53.679813,404.79987,360,73.7,66.4,0,37.035316,350,491,71.7,83.1,90,60.540356,492.87997,620,71.8,91.5,56.8,51.22863,617.79877,396,72.2,78.1,8,36.624493,401.41766,234,72,81,13,43.97376,233.99979,966,71.9,82.6,100,53.188633,1020,292,72.2,79.7,6.9,52.620907,294.4303,179,72.2,66.5,0,46.906372,175,445,72.1,83.1,47.1,60.86505,450.1963,616,72,83.4,45.2,52.988316,613.199,162,72.2,66.3,0,33.257763,160,887,71.6,89.1,100,64.00044,930,378,72.2,81.2,17.6,43.93475,382.67868,406,72.3,66,0,32.70646,400,201,72.2,66.5,0,41.56522,195,958,71.8,89.9,93.6,56.731094,950.87946,470,71.9,80.6,23.6,43.804443,462.59805,200,71.9,78.9,14,70.33774,199.29915,485,72.1,84,52.4,76.60601,492.5192,555,72,85.1,42.4,59.2552,563.63873,450,72.1,81.6,78.8,72.257034,453.35953,500,72.2,81.5,32.8,64.55362,506.69855,286,72,81.5,17.6,54.88664,292.55853,289,73.2,66,0,46.520313,285,198,72.4,66.6,0,58.424133,195,969,70.4,82.2,100,99.96825,1020,357,72.5,65.9,0,55.412918,335,272,72,79.2,42.4,67.655624,273.09943,459,72,84.3,48,59.703136,457.9389,563,72,81,36,51.99358,566.1588,163,73.3,65.8,0,34.150387,160,614,72,80.5,40,52.662968,608.9783,100,71.5,73.2,0,33.014824,100,342,72.2,66.2,0,50.79798,335,203,73.2,286.8,0,36.529255,195,968,71.9,84.5,100,62.35674,1020,339,72.1,66,0,47.164745,335,209,72.6,65.6,0,35.1462,200,315,72.1,78.5,14.8,48.974766,319.77216,604,71.9,83.3,55,49.19078,603.8622,163,72.6,65.7,0,42.130215,160,539,72,79.7,41.5,59.573765,532.4761,274,72.1,80.9,10.9,43.819607,272.63806,167,72,65.7,0,35.265347,150,221,71.8,82.3,9.8,44.891975,218.40479,1002,71.2,79.1,100,62.608315,1020,609,72.1,72.7,4.1,68.048836,607.7411,790,72.1,81.8,62.8,56.418728,784.49866,254,72.9,65.8,0,45.090137,250,176,72.5,65.6,0,55.400352,175,414,71.9,83.7,64.4,43.141346,412.59937,186,71.9,65.7,5,39.932926,185,319,72.3,79,0,41.75846,300,549,72.2,86.3,41.6,54.76647,548.59863,234,72,82.1,34.2,55.608444,230.75343,885,72,75.6,23.3,87.40233,880,131.6,129.8,144.5,134.7,143.4,134.1,38.9,0,30.01
20161205,805,46.2,92.3,17.65674785,53.93488083,1,78.5,77.9,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.2,65,66.7,77.3,15,0,64,77.3,0,67,1.8,66,1.8125,37.2,0,0,39.6,11.8,0,0,0,72.6,67.9,70.2,88.4,15,0,63,78.7,0,66.7,1.07,66,1.8125,28.2,0,0,32.3,95.9,21.6,4.2,0.9,15,15,28.5,75.3,79.9,100,1.9,0,74.5,1.25,69.413795,68.913795,0,11.9,0,0,0,0,1,72,205,70.8,0,23.841848,200,72,68,2123.706,67.8,68.3,27.8,2200,265,70.6,67.8,0,42.7941,260,161,70.1,87.1,28.4,54.1246,160.99966,1019,70,68.1,0,23.434177,1000,409,72.7,70.6,0,0.033512067,160,686,70.2,90.6,13.2,44.171177,693.59784,203,72.1,68.3,0,32.899223,200,127,70.3,69.2,0,49.740997,125,676,68.3,92.7,100,45,690,306,65.7,106.4,100,100,650,782,68.9,87.4,100,100,950,658,0,76.8,10,37.74142,657.26843,663,70,79.3,13.3,37.506153,663.3345,185,72,82.4,4,53.23546,186.6991,598,73.7,83.5,78.8,70.139885,594.4396,405,73.1,84,91.6,53.679813,404.79987,362,73.7,69.2,0,37.035316,350,518,71.7,84.6,94,62.106937,514.16003,622,71.9,94.1,58.8,51.22863,617.79877,401,72.2,80.1,8,37.25712,401.41766,234,72.2,82.7,9,43.97376,233.99979,967,71.9,84.8,100,53.188633,1020,293,72.1,77.4,8.9,52.695633,294.4303,179,72.3,69.4,0,46.906372,175,445,72,85.4,49.1,60.86505,450.1963,616,72,85.9,45.2,52.988316,613.199,163,72.2,68.5,0,33.257763,160,888,71.5,91.1,100,64.00044,930,380,72.2,82.9,17.6,43.93475,382.67868,406,72.4,68.3,0,32.70646,400,202,72.2,68.5,0,41.56522,195,974,71.9,91.6,95.6,59.070873,984.1594,452,72,83,23.2,43.172913,462.59805,214,71.9,81.3,18,72.63828,211.8992,488,72.1,86.2,52.4,76.193825,492.5192,558,72.1,86.9,40.4,59.95619,563.63873,446,72.1,84,78.8,71.310974,453.35953,496,72.1,83.7,34.8,64.55362,506.69855,324,71.9,83.1,20.4,59.69623,320.15842,286,73.3,68.1,0,46.520313,285,197,72.4,68.9,0,57.849075,195,970,70.4,84.6,100,99.96825,1020,360,72.4,68.7,0,55.84757,335,273,72,81.8,44,67.655624,273.09943,464,72,86.5,48,59.703136,457.9389,565,72.1,83.3,34,51.99358,566.1588,163,73.3,68.2,0,34.150387,160,615,72.1,82.4,38,52.589725,608.9783,100,71.5,76.8,62.8,33.014824,100,345,72.2,68.3,0,50.79798,335,204,73.1,286.7,0,36.529255,195,976,71.9,86.7,100,62.35674,1020,339,72.1,68.7,0,47.164745,335,209,72.7,68.4,0,35.1462,200,316,72.1,80.8,14.8,48.974766,319.77216,608,72,85.9,53.8,49.19078,603.8622,163,72.6,68,0,42.130215,160,544,72.2,81.1,37.5,59.573765,532.4761,276,72.1,82.2,10.9,43.819607,272.63806,168,72,67.9,0,35.265347,150,238,72,83.8,9.8,44.674847,238.28485,1010,71.2,81.5,100,62.608315,1020,613,72.2,69.3,2.1,68.048836,607.7411,791,72.1,83.5,62.8,56.418728,784.49866,256,72.9,67.9,0,45.090137,250,177,72.4,67.5,0,55.400352,175,417,72,85.9,66.4,43.141346,412.59937,203,71.9,72.6,9,41.330353,204.60582,306,72.5,69.9,0,43.130383,300,552,72.2,88.5,41.6,54.76647,548.59863,235,72.1,84.1,32.2,55.608444,230.75343,892,72.2,77.9,19.3,86.87342,880,130.8,129.8,144.3,134.7,143.2,134.3,34.7,-0.1,30.01
20161205,810,46,92.3,17.55816622,53.93488083,1,78.5,77.9,4.2,77.6,79.7,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.4,65,66.8,80.8,15,0,64,80.8,0,67,1.8,66,1.8125,37.3,0,0,41.7,12.2,0,0,0,72.7,67.8,70.7,88,15,0,63,76.7,0,66.6,1.07,66,1.8125,28.2,0,0,31.8,93.8,20.9,4.3,0.9,15,15,28.8,75.3,81.1,100,0.6,0,74.5,1.25,69.413795,68.913795,0,12.1,0,0,0,0,1,72,205,70.9,0,24.282482,200,72,68,2611.5657,67.9,68.4,23.1,2200,862,69,77.9,100,87.75159,850,162,70.1,87.4,28.4,54.654026,160.99966,1009,70.3,68.3,0,24.793192,1000,421,72.7,70.6,0,0.033512067,160,668,70.2,91.1,11.6,44.33104,662.3977,203,72.1,68.4,0,32.899223,200,130,70,68.9,4,50.185,125,677,67.5,92.9,100,45,690,305,65.7,106.5,100,100,650,779,68.4,87.6,100,100,950,653,0,77.1,14,37.74142,657.26843,823,69.5,78.3,26.5,40.891186,820.1351,178,72.1,75.2,2,50.321854,175,599,73.9,84.2,78.8,70.139885,594.4396,400,73.4,84.7,84,52.35287,393.59982,361,73.7,70.3,0,37.035316,350,518,71.8,85.3,96,62.106937,514.16003,646,71.9,95.1,62.8,52.05128,644.0591,401,72.2,81,8,37.25712,401.41766,216,72.4,79.1,1.8,44.04047,214.11945,971,71.9,85.4,100,53.188633,1020,292,72.1,82.9,8.9,52.695633,294.4303,179,72.3,70.3,0,46.906372,175,448,72,86,49.1,60.86505,450.1963,617,72.1,85.3,43.2,52.988316,613.199,163,72.2,69.8,0,33.257763,160,890,71.7,91.7,100,64.00044,930,380,72.2,83.8,17.6,43.93475,382.67868,408,72.4,69.4,0,32.70646,400,202,72.2,69.7,0,41.56522,195,966,72,92.4,95.2,58.799595,984.1594,454,72,83.7,23.2,43.172913,462.59805,213,72,82,16.8,71.6838,211.8992,496,72.1,86.9,52.4,76.82719,492.5192,533,72.2,87.3,38.4,58.795177,538.15924,452,72.1,84.6,78.8,72.994225,453.35953,503,72.1,84.5,34.8,64.93397,506.69855,324,72,83.6,20.8,59.068893,320.15842,293,73.2,69.4,0,47.0069,285,201,72.4,70,0,58.71671,195,979,70.5,85.3,100,99.96825,1020,360,72.4,69.8,0,55.84757,335,274,72,82.8,45.6,67.655624,273.09943,464,72,87,48,59.703136,457.9389,567,72.1,84.1,34,51.99358,566.1588,164,73.3,69.4,0,34.150387,160,614,72.1,82.9,38,52.589725,608.9783,99,71.7,77.5,0,33.014824,100,345,72.2,69.6,0,50.79798,335,204,73.2,287.3,0,36.529255,195,978,72,87.3,100,62.35674,1020,340,72.2,69.8,0,47.164745,335,210,72.7,69.6,0,35.1462,200,319,72.1,81.5,14.8,48.974766,319.77216,610,72.1,86.3,51.8,49.19078,603.8622,164,72.6,69.3,0,42.130215,160,501,72.4,80.5,30.3,58.27076,506.21616,277,72.1,83.2,10.9,43.819607,272.63806,170,71.9,69.1,2,35.265347,150,240,72.1,84.6,7.8,44.674847,238.28485,1008,71.3,82.2,100,62.608315,1020,602,72.1,70.7,4.1,67.82783,607.7411,793,72.2,84.2,60.8,56.3276,784.49866,256,72.9,69.3,0,45.090137,250,177,72.5,68.9,0,55.400352,175,418,72,86.8,66.4,43.141346,412.59937,203,72.1,87,6.6,41.330353,204.60582,305,72.4,70,0,42.75986,300,550,72.1,89.2,43.6,54.76647,548.59863,233,72.3,84.5,27.4,53.692173,226.91342,893,72.4,77.1,12.1,86.77726,880,130.3,129.2,144,134.7,143.1,134.3,35.6,-0.9,30.01
