20161205,815,46,93.4,17.63660935,53.93488083,1,78.5,77.9,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.6,64.8,66.9,79.3,15,0,64,79.3,0,66.9,1.8,66,1.8125,37.3,0,0,40.9,12,0,0,0,72.8,68,70.8,87.8,22,0,63,79.7,0,66.9,1.05,66,1.8125,28.2,0,0,31.6,97,22,3.9,1.4,22,22,29,75.3,82.5,100,0.3,0,74.5,1.25,69.413795,68.913795,0,12.3,0,0,0,0,1,72,205,71,0,24.282482,200,72,68,2123.706,68,68.5,27.9,2200,453,70,79.6,29.7,56.474007,454.30667,162,70.1,87.8,28.4,54.284657,160.99966,1021,70.5,68.4,0,24.793192,1000,413,72.7,70.7,0,0.033512067,160,655,70.2,91.4,11.6,43.34727,662.3977,204,72.1,68.6,0,32.899223,200,133,69.8,88.1,9.2,50.65368,132.49983,679,68.3,92.9,100,45,690,307,65.8,106.3,100,100,650,781,68.7,87.6,100,100,950,809,0,76.6,22,41.25969,808.46954,888,69.8,77.5,24.5,42.762188,892.9348,178,72.2,71.7,0,50.321854,175,593,74.1,84.4,75.6,70.139885,594.4396,382,73.6,85.1,76,50.62047,380.79993,360,73.7,70.6,0,37.035316,350,538,71.9,85.2,98,63.287544,533.9197,643,72,95.6,63.2,52.05128,644.0591,398,72.2,81.5,8,37.25712,401.41766,199,72.6,71.8,0,42.561707,195,967,72,85.7,100,53.188633,1020,269,72.3,77.5,4.1,51.77752,267.13,178,72.3,70.6,0,46.906372,175,443,72,86.3,49.1,60.86505,450.1963,613,72.2,84.9,41.2,52.988316,613.199,163,72.3,70.3,0,33.257763,160,887,72.1,92,98,64.00044,930,379,72.1,84.3,19.6,43.93475,382.67868,405,72.5,70,0,32.70646,400,201,72.3,70.2,0,41.56522,195,964,72.1,92.9,93.2,58.562225,984.1594,451,72.1,84,21.2,43.172913,462.59805,203,72,82.3,16.8,70.411156,211.8992,492,72.1,87.1,52.4,75.34935,492.5192,536,72.3,86.7,34.8,58.028477,538.15924,449,72.1,84.7,78.8,72.994225,453.35953,503,72.1,84.7,34.8,64.93397,506.69855,321,72.1,83.9,18.8,57.37398,320.15842,294,73.3,70,0,46.58821,285,199,72.5,70.5,0,58.343422,195,926,70.5,85.7,100,99.96825,1020,355,72.4,70.2,0,56.413628,335,271,72.2,83,41.6,67.655624,273.09943,461,72,87.1,48,59.703136,457.9389,564,72.2,84,32,51.99358,566.1588,163,73.3,69.9,0,34.150387,160,570,72.2,83.2,36,50.852776,574.39886,101,71.7,74.5,66.8,33.014824,100,342,72.2,70.1,0,50.79798,335,203,73.2,287.1,0,36.529255,195,976,72,87.4,100,62.35674,1020,338,72.2,70.1,0,47.164745,335,211,72.8,70,0,35.1462,200,316,72.1,81.7,14.8,48.974766,319.77216,605,72.3,86.1,47.8,49.19078,603.8622,164,72.6,69.9,0,42.130215,160,440,72.6,80.3,22.3,56.79108,447.63647,276,72.1,83.7,10.9,43.819607,272.63806,163,71.9,83.5,5.8,35.265347,165.10039,215,72.3,77.1,2.2,44.37086,215.5653,1003,71.3,82.4,100,62.608315,1020,614,72.2,72.3,2.1,68.417175,607.7411,738,72.4,84.3,52.8,53.878574,743.89856,255,73,70,0,45.090137,250,177,72.5,69.6,0,55.400352,175,416,72.1,87.1,64.4,43.141346,412.59937,203,72.3,72.8,1,41.330353,204.60582,306,72.2,70.3,0,43.130383,300,549,72.1,89.5,43.6,54.76647,548.59863,224,72.4,84.2,21.4,52.996464,223.79344,888,72.4,76.3,8.1,87.42637,880,130.6,129,144.1,134.7,142.9,134.5,35.5,0.1,30.01
20161205,820,46,92.9,17.60095114,53.93488083,1,78.5,77.9,4.2,77.6,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.6,65.2,66.8,78.3,15,0,64,78.3,0,67.1,1.8,66,1.8125,37.4,0,0,40.3,11.9,0,0,0,72.9,67,70.7,87.4,29.5,0,63,78.7,0,66,1.06,66,1.8125,28.1,0,0,31.9,95.7,22.3,4.4,0.8,29.5,29.5,29.1,75.3,83.3,100,0.8,0,74.5,1.3,69.413795,68.913795,0,12.5,0,0,0,0,1,72,207,71,0,24.282482,200,72,68,2123.706,68.1,68.5,27.2,2200,384,70.5,80.1,18.1,50.834145,383.5069,161,70.2,87.3,26.4,53.213493,160.99966,1030,70.7,68.4,0,24.793192,1000,405,72.7,70.7,0,0.033512067,160,658,70.2,91.6,11.6,43.334972,662.3977,205,72.1,68.5,0,32.899223,200,133,70,91.3,6.8,50.65368,132.49983,682,68.9,92.7,100,45,690,308,65.8,106.4,100,100,650,789,69.4,87.6,100,100,950,786,0,76.1,16,36.671177,724.4697,811,70.2,77.9,18.1,40.01723,808.93506,179,72.2,71.2,0,50.321854,175,572,74.3,84.4,70,68.311485,570.7793,360,73.7,84.5,70,48.974075,360,364,73.7,70.7,0,37.035316,350,541,72,85.3,99.2,63.276196,540,646,72.1,95.5,61.2,52.05128,644.0591,402,72.2,81.6,8,37.25712,401.41766,200,72.6,71.2,0,42.561707,195,971,72.1,85.6,98,53.188633,1020,249,72.3,71.2,0.1,50.144123,245,180,72.4,70.6,0,46.906372,175,447,72,86.3,49.1,60.86505,450.1963,589,72.3,84.6,38.8,51.452423,584.63885,163,72.3,70.5,0,33.257763,160,889,72.3,91.9,93.2,64.00044,894.2996,380,72.1,84.5,19.6,43.93475,382.67868,405,72.6,70.2,0,32.70646,400,202,72.4,70.5,0,41.56522,195,996,72.2,91.3,91.2,58.562225,984.1594,461,72.2,83.8,19.2,43.172913,462.59805,212,72.1,82.1,14.8,72.35683,211.8992,493,72.1,87.2,52.4,75.34935,492.5192,509,72.4,85.8,28.8,55.290253,512.6786,453,72.1,84.8,78.8,72.994225,453.35953,502,72.1,84.7,34.8,64.93397,506.69855,317,72.1,84.2,18.8,57.37398,320.15842,290,73.3,70.3,0,46.58821,285,200,72.5,70.7,0,58.343422,195,981,70.5,85.3,100,99.96825,1020,361,72.5,70.3,0,56.413628,335,274,72.2,82.7,41.6,67.655624,273.09943,464,72,87.1,48,59.703136,457.9389,540,72.3,83.7,28.4,49.561783,542.63873,164,73.4,70.1,0,34.150387,160,573,72.3,83.2,34,50.852776,574.39886,100,71.7,80.3,70.8,33.014824,100,345,72.3,70.4,0,50.79798,335,205,73.2,286.8,0,36.529255,195,978,72.1,87.4,98,62.35674,1020,339,72.2,70.2,0,47.164745,335,215,72.8,70.1,0,35.1462,200,317,72.2,81.2,12.8,48.974766,319.77216,571,72.4,84.7,41.8,46.383034,576.42206,164,72.6,70,0,42.130215,160,417,72.7,79.9,16.3,56.16166,421.37662,277,72.1,84,10.9,43.819607,272.63806,167,72,75.1,4.6,35.265347,165.10039,202,72.5,71.6,0,42.850937,195,1008,71.4,82.3,100,62.608315,1020,605,72.2,70,2.1,67.68049,607.7411,698,72.5,83.5,46.8,52.147167,706.1987,258,73.1,70.2,0,45.090137,250,178,72.6,69.9,0,55.400352,175,419,72.2,87,62.4,42.68697,412.59937,190,72.3,70.8,0,39.150364,185,306,72.2,70.3,0,43.130383,300,550,72.1,89.4,43.6,54.76647,548.59863,226,72.5,83.3,15.4,52.996464,220.67345,893,72.4,75.4,4.1,86.66907,880,131,129.3,144.1,134.7,142.9,134.7,34.4,0,30.01
20161205,825,45.9,93.4,17.58714385,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.8,65.3,66.9,78.3,15,0,64,78.3,0,67.1,1.8,66,1.8125,37.3,0,0,40.3,11.9,0,0,0,72.9,66.5,70.1,86.2,35.5,0,63,75.7,0,65.9,1.06,66,1.8125,28.1,0,0,32.7,92.7,20.7,4.2,0.7,35.5,35.5,29,75.3,83,100,-0.1,0,74.5,1.25,69.413795,68.913795,0,12.5,0,0,0,0,1,72,205,71.1,0,24.282482,200,72,68,2123.706,68.2,68.6,28.3,2200,316,70.9,76.5,6.1,47.29308,317.4266,161,70.2,87.3,26.4,53.213493,160.99966,1029,70.9,68.5,0,24.793192,1000,408,72.7,70.7,0,0.033512067,160,656,70.1,92.2,13.6,43.334972,662.3977,205,72.1,68.6,0,32.899223,200,134,70.2,76.1,2.8,50.65368,132.49983,679,69.1,92.9,100,45,690,306,65.9,106.5,100,100,650,781,69.9,87.7,100,100,950,713,0,76.7,11.2,36.671177,724.4697,654,70.5,78.8,8.9,36.12752,652.1345,179,72.2,70.6,0,50.321854,175,549,74.5,83.8,62,67.01179,547.11945,350,73.8,84,64,48.273746,349.59973,362,73.8,70.3,0,37.035316,350,540,72.2,85,95.2,63.276196,540,647,72.1,95.2,61.2,52.05128,644.0591,365,72.3,81.6,2.8,34.01491,366.97754,201,72.4,70.9,0,42.561707,195,970,72.2,85.3,96,53.188633,1020,269,71.9,75.4,8.1,50.76332,268.9502,180,72.4,70.1,0,46.906372,175,448,72,85.8,49.1,60.86505,450.1963,592,72.3,83.8,36.8,51.452423,584.63885,163,72.3,70.3,0,33.257763,160,864,72.6,92.2,83.2,61.613117,856.22,381,72,84.4,21.6,43.93475,382.67868,405,72.7,70,0,32.70646,400,203,72.4,70.3,0,41.56522,195,960,72.3,93.1,86,57.816208,950.87946,441,72.3,83.7,15.6,40.18946,430.11792,213,72.1,81.8,14.8,70.22761,211.8992,492,72.1,86.8,52.4,76.485374,492.5192,487,72.4,84.1,24.8,56.53888,487.19867,456,72.1,84.4,78.8,72.048164,453.35953,510,72.1,84.3,34.8,64.54305,506.69855,318,72.1,84.1,18.8,56.746643,320.15842,296,73.4,70.1,0,45.95451,285,204,72.6,70.5,0,57.56658,195,964,70.6,85,100,99.96825,1020,361,72.5,69.8,0,56.919033,335,273,72.2,82.7,41.6,67.655624,273.09943,463,72,86.6,48,59.703136,457.9389,540,72.3,82.7,24.4,49.561783,542.63873,164,73.4,69.8,0,34.150387,160,533,72.3,82.2,30,49.40881,539.818,101,71.8,76.3,72.8,33.014824,100,343,72.3,70.2,0,50.79798,335,204,73.3,286.9,0,36.529255,195,974,72.1,87.2,98,62.35674,1020,340,72.3,69.8,0,47.164745,335,211,72.8,69.7,0,35.1462,200,317,72.2,80.8,12.8,48.974766,319.77216,549,72.4,83,37.8,45.107895,550.94214,164,72.7,69.9,0,42.130215,160,407,72.8,79.4,10.3,54.45009,387.0359,243,72.5,84.8,1.7,41.107067,248.71817,177,72.1,70.8,2.6,35.265347,165.10039,200,72.4,70.8,0,42.850937,195,1010,71.4,81.9,100,62.608315,1020,605,72.2,69.4,2.1,67.68049,607.7411,635,72.6,82.4,40.8,49.276684,630.7988,259,73.1,70,0,45.090137,250,178,72.6,69.8,0,55.400352,175,420,72.3,86.5,58.8,42.244873,412.59937,190,72.3,70.2,0,39.150364,185,303,72.2,69.8,0,43.130383,300,551,72.1,89.1,43.6,54.76647,548.59863,219,72.5,82.7,11.4,52.47162,217.31343,894,72.3,73.1,2.1,86.66907,880,130.8,129.4,144.1,134.7,143.1,134.8,33.5,0,30.01
20161205,830,45.8,94,17.58022821,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,65.7,67.3,77.3,15,0,64,77.3,0,67.5,1.85,66,1.8125,37.3,0,0,39.4,11.8,0,0,0,72.9,66.2,69.5,85.5,40.5,0,63,76.1,0,65.7,1.07,66,1.8125,28.2,0,0,33.3,94.1,20.9,4,1.3,40.5,40.5,28.5,75.3,83.2,100,1.7,0,74.5,1.3,69.413795,68.913795,0,12.5,0,0,0,0,1,72,206,71.2,0,24.282482,200,72,68,2123.706,68.3,68.9,28.5,2200,263,71,68.8,0,43.579807,260,162,70.2,87.3,26.4,53.213493,160.99966,1049,71,68.6,0,24.793192,1000,395,72.7,70.7,0,0.033512067,160,660,70.2,92.5,11.6,43.334972,662.3977,207,72.1,68.7,0,32.899223,200,128,70.4,69.9,0,49.407993,125,685,69.3,93,100,45,690,310,66,106.6,100,100,650,792,70.1,87.8,98,100,950,537,0,73.9,1.2,32.205685,539.66956,575,70.7,70.9,0.9,33.764156,573.7351,177,72.2,70.2,0,49.915302,175,494,74.7,83.4,54,63.233833,494.33975,351,73.8,83.4,60,48.273746,349.59973,364,73.8,69.9,0,37.035316,350,488,72.5,85.6,86,58.76944,489.83994,650,72.2,94.6,59.2,52.05128,644.0591,340,72.4,71.2,0,34.478085,335,202,72.3,70.5,0,42.561707,195,970,72.2,85.1,96,53.188633,1020,296,71.8,82.8,14.1,52.716984,294.42993,181,72.5,69.7,0,46.906372,175,451,72.1,85.6,47.1,60.86505,450.1963,585,72.3,83,34.8,51.452423,584.63885,164,72.3,70,0,33.257763,160,794,72.7,92.4,77.2,58.534138,794.34015,382,72.1,84.2,19.6,43.93475,382.67868,403,72.7,69.7,0,32.70646,400,204,72.5,70,0,41.56522,195,894,72.3,94,82,55.74771,915.03937,410,72.4,83.8,9.6,38.022648,390.67804,207,72.1,81.6,14.8,70.17866,211.8992,494,72.1,86.6,52.4,76.485374,492.5192,452,72.4,83.4,20.8,52.85871,459.7586,453,72.1,84.2,78.8,71.421555,453.35953,509,72.1,84,34.8,64.54305,506.69855,319,72.2,83.7,16.8,56.746643,320.15842,294,73.4,69.8,0,45.95451,285,201,72.6,70.2,0,56.86037,195,990,70.6,84.7,100,99.96825,1020,372,72.4,69.4,0,56.919033,335,259,72.3,82,38,63.972237,260.4994,462,72,86.4,48,59.703136,457.9389,516,72.3,82,20.4,48.68535,519.1186,164,73.5,69.5,0,34.150387,160,536,72.3,81.2,26,49.79596,539.818,100,71.9,74.3,0,33.014824,100,342,72.3,69.9,0,50.79798,335,204,73.3,287,0,36.529255,195,982,72.2,86.9,96,62.35674,1020,339,72.3,69.4,0,47.164745,335,212,72.8,69.4,0,35.1462,200,319,72.2,80.6,12.8,48.974766,319.77216,527,72.5,81.3,31.8,43.746933,523.5021,164,72.7,69.6,0,42.130215,160,357,73,74.7,0,54.38383,335,233,72.7,73,0,40.03749,230,173,72.1,70,2.6,35.265347,165.10039,203,72.3,70.3,0,42.850937,195,1003,71.5,81.6,100,62.608315,1020,603,72.1,72.4,4.1,67.68049,607.7411,636,72.6,81.2,36.8,49.276684,630.7988,258,73.2,69.7,0,45.090137,250,178,72.7,69.5,0,55.400352,175,387,72.3,86.3,54.8,39.86246,392.9993,190,72.3,69.7,0,39.150364,185,305,72.1,69.4,0,43.130383,300,549,72.1,88.8,43.6,54.76647,548.59863,219,72.5,77.2,7.4,52.47162,217.31343,891,72,73.3,6.5,86.82534,880,130.7,129.3,144.4,134.7,143.1,135.2,32.5,-0.1,30.01
20161205,835,45.8,94.5,17.6156171,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,65.9,67.6,77.3,15,0,64,77.3,0,67.7,1.85,66,1.8125,37.3,0,0,39.6,11.8,0,0,0,72.9,65.6,69.3,84.2,45.2,0,63,75.1,0,65.4,1.06,66,1.8125,28.2,0,0,33.8,91.3,20.7,4.3,1.3,45.2,45.2,28.4,75.3,83.9,100,-0.2,0,74.5,1.3,69.413795,68.913795,0,12.6,0,0,0,0,1,72,204,71.5,0,24.282482,200,72,68,2123.706,68.3,69.2,28.6,2200,265,70.9,68.8,0,42.503498,260,163,70.2,87.5,26.4,53.213493,160.99966,1037,71.2,68.9,0,24.793192,1000,390,72.7,70.8,0,0.033512067,160,663,70.2,92.7,11.6,43.322678,662.3977,207,72.1,69,0,32.899223,200,128,70.1,69.6,2,49.69166,125,687,69.2,93.2,100,45,690,311,66.1,106.7,100,100,650,796,70.1,88,98,100,950,515,0,69.5,0,31.258457,500,510,70.7,69.4,0,31.905466,500,177,72.1,69.9,1.2,49.915302,175,463,74.8,83.1,48,61.339355,463.3991,326,73.9,83,54,46.799362,327.99976,365,73.8,69.6,0,37.035316,350,487,72.5,85.5,82,58.76944,489.83994,650,72.2,94.4,59.2,52.05128,644.0591,338,72.4,70,0,34.08269,335,201,72.2,70.2,0,42.561707,195,977,72.3,84.9,93.2,53.188633,981.5996,297,72.2,81.3,7.7,52.716984,294.42993,180,72.5,69.4,0,46.906372,175,451,72.1,85.3,47.1,60.86505,450.1963,555,72.3,82.7,32.8,50.294937,562.79877,164,72.3,69.7,0,33.257763,160,794,72.7,92.1,73.2,58.534138,794.34015,383,72.2,84,17.6,43.93475,382.67868,407,72.8,69.4,0,32.70646,400,204,72.5,69.8,0,41.56522,195,897,72.4,94.4,76,53.39663,881.7595,386,72.4,84.1,5.6,37.913765,390.67804,212,72.2,81.3,12.8,71.83064,211.8992,496,72.1,86.4,52.4,76.485374,492.5192,432,72.4,82.9,16.8,51.336254,432.31848,453,72.1,84.1,78.8,71.421555,453.35953,509,72.1,83.8,34.8,64.54305,506.69855,320,72.2,83.5,16.8,56.746643,320.15842,296,73.4,69.5,0,45.95451,285,200,72.6,69.9,0,56.86037,195,979,70.6,84.4,100,99.96825,1020,369,72.5,69.2,0,56.484383,335,257,72.3,81.7,34,63.972237,260.4994,461,72,86.3,48,59.703136,457.9389,489,72.3,81.2,16.4,47.722504,495.5985,164,73.5,69.2,0,34.150387,160,466,72.4,80.7,20,47.044052,467.99802,100,71.8,75.3,0,33.014824,100,341,72.3,69.7,0,50.79798,335,204,73.3,287.1,0,36.529255,195,975,72.2,86.9,96,62.35674,1020,339,72.3,69.2,0,47.164745,335,214,72.8,69.1,0,35.1462,200,317,72.2,80.4,12.8,48.974766,319.77216,490,72.5,80.6,27.8,42.71702,498.02213,164,72.7,69.4,0,42.130215,160,346,73.2,69.4,0,54.428005,335,234,72.7,70.8,0,40.03749,230,175,72.1,69.5,2.6,35.265347,165.10039,201,72.2,70,0,42.850937,195,1006,71.5,81.5,100,62.608315,1020,604,72.2,71.6,2.1,67.68049,607.7411,587,72.6,80.6,32.8,47.545277,590.1987,259,73.2,69.4,0,45.090137,250,178,72.7,69.3,0,55.400352,175,369,72.3,86.1,50.8,38.916862,373.39923,190,72.2,69.4,0,39.150364,185,306,72.1,69.1,0,43.130383,300,549,72.1,88.7,43.6,54.76647,548.59863,218,72,81.3,15.8,52.47162,217.31343,895,72.3,73.8,0.5,86.717155,880,130.6,129.2,144.3,134.7,143.2,135.5,27.9,0.1,30.01
20161205,840,45.9,94.5,17.66529928,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,65.7,67.6,76.8,15,0,64,76.8,0,67.6,1.85,66,1.8125,37.5,0,0,39.3,11.7,0,0,0,72.9,65.1,68.9,83.6,49.2,0,63,73.5,0,64.9,1.05,66,1.8125,28.2,0,0,34.4,90.4,20,4.1,1.8,49.2,49.2,28.2,75.3,83.4,100,1.7,0,74.5,1.3,69.413795,68.913795,0,12.5,0,0,0,0,1,72,203,71.7,0,24.282482,200,72,68,2123.706,68.3,69.2,28.7,2200,263,70.8,68.8,0,42.503498,260,161,70.2,87.6,26.4,53.213493,160.99966,1043,71.3,69.1,0,24.793192,1000,396,72.7,70.8,0,0.033512067,160,657,70.2,92.8,11.6,43.31038,662.3977,205,72.2,69.2,0,32.899223,200,135,69.9,75,6.4,50.35767,132.49983,681,68.9,93.3,100,45,690,309,66.5,106.9,100,100,650,792,69.9,88.1,100,100,950,514,0,69.1,0,31.258457,500,510,70.5,69.3,0,31.905466,500,178,72.2,69.5,0,49.915302,175,438,74.9,82.8,42,59.191544,439.7392,327,73.9,82.3,50,46.799362,327.99976,367,73.8,69.3,0,37.035316,350,471,72.5,85.3,78,57.350437,468.55988,653,72.3,94.1,57.2,52.05128,644.0591,341,72.5,69.6,0,33.66471,335,201,72,69.9,0,41.527687,195,985,72.3,84.5,89.2,53.188633,981.5996,240,72.4,70.5,0.5,50.1975,247.11014,182,72.5,69.1,0,46.906372,175,455,72.1,85.1,47.1,60.86505,450.1963,558,72.3,82.3,30.8,50.294937,562.79877,164,72.3,69.4,0,33.257763,160,758,72.7,91.9,69.2,57.228916,761.02,385,72.2,83.9,17.6,43.93475,382.67868,408,72.8,69.1,0,32.70646,400,205,72.5,69.5,0,41.56522,195,838,72.4,94.4,72,52.051544,845.9194,357,72.4,71.4,1.6,38.58885,358.19794,214,72.2,80.8,12.8,70.729324,211.8992,494,72.2,86.1,50.4,75.711266,492.5192,420,72.3,81.9,14.8,51.27054,432.31848,453,72.2,83.8,76.8,70.97924,453.35953,512,72.1,83.4,34.8,63.877445,506.69855,318,72.2,83.3,16.8,55.899185,320.15842,295,73.4,69.2,0,45.309494,285,201,72.6,69.6,0,56.35593,195,993,70.6,84.3,100,99.96825,1020,374,72.5,68.8,0,56.474274,335,250,72.3,81.4,30,63.334076,247.89934,462,72.1,86,46,59.703136,457.9389,465,72.3,80.3,12.4,46.772003,472.07843,164,73.6,68.9,0,34.150387,160,471,72.3,80.5,18,47.044052,467.99802,99,71.8,74.9,0,33.014824,100,344,72.3,69.4,0,50.79798,335,205,73.3,286.7,0,36.529255,195,975,72.3,86.7,94,62.35674,981.5996,339,72.2,68.8,0,47.164745,335,214,72.8,68.8,0,35.1462,200,297,72.3,79.7,7.6,46.789093,294.29205,464,72.5,80,23.8,42.77832,470.582,164,72.7,69.1,0,42.130215,160,355,73.2,69,0,54.428005,335,234,72.5,70,0,40.03749,230,174,72.1,69.2,2.6,35.265347,165.10039,203,72,69.7,0,42.850937,195,1010,71.5,81.1,100,62.608315,1020,609,72.2,68.5,2.1,67.68049,607.7411,537,72.6,80.3,28.8,46.884613,549.5986,261,73.3,69.1,0,45.090137,250,178,72.7,69,0,55.400352,175,352,72.3,85.4,46.8,37.971264,353.79913,190,72.2,69.1,0,39.150364,185,308,72,68.8,0,43.130383,300,552,72.1,88.5,43.6,54.76647,548.59863,219,72.1,82,13.8,52.47162,217.31343,893,72.4,68.7,0,85.67136,880,130.5,129.1,144,134.7,142.9,135.6,28.7,0,30.01
20161205,845,45.9,94.7,17.67951129,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,65.7,67.4,76.8,15,0,64,76.8,0,67.5,1.8,66,1.8125,37.4,0,0,39.3,11.7,0,0,0,72.9,64.5,68.1,82.6,51.9,0,63,72.8,0,64,1.07,66,1.8125,28.3,0,0,35.4,87.9,19.8,4.4,0.8,51.9,51.9,28.1,75.3,83.4,100,1,0,74.5,1.3,69.413795,68.913795,0,12.5,0,0,0,0,1,72,204,71.5,0,24.282482,200,72,68,2123.706,68.4,69,28.8,2200,264,70.6,68.7,0,42.503498,260,161,70.2,87.5,26.4,53.213493,160.99966,1037,71.4,69,0,24.355944,1000,400,72.7,70.9,0,0.033512067,160,658,70.2,92.6,11.6,43.470238,662.3977,205,72.2,69.1,0,32.899223,200,133,69.9,91.2,8.4,49.740997,132.49983,680,68.8,93.1,100,45,690,307,66.7,106.7,100,100,650,786,69.8,88,100,100,950,514,0,68.9,0,31.258457,500,510,70.4,69.1,0,31.905466,500,178,72.1,68.9,1.2,49.915302,175,435,74.8,82,40,59.191544,439.7392,315,73.9,81.5,46,46.09903,316.79968,367,73.8,68.7,0,37.035316,350,441,72.5,85.2,74,55.477352,447.2798,610,72.3,92.8,53.2,48.429485,615.77893,340,72.5,69,0,34.08269,335,201,71.9,69.4,2,41.527687,195,954,72.3,84.2,85.2,52.29358,945.75946,279,71.9,77.4,8.9,52.06576,276.23022,182,72.5,68.5,0,46.906372,175,455,72.1,84.5,47.1,60.86505,450.1963,553,72.3,81.2,28.8,49.237617,540.9587,165,72.3,68.9,0,33.257763,160,726,72.8,91.1,63.2,55.99063,730.0792,361,72.3,83.9,12.4,41.61375,360.8386,409,72.8,68.6,0,32.70646,400,206,72.5,69.1,0,41.56522,195,850,72.4,93,68,52.040237,845.9194,347,72.4,69.1,0,38.4473,335,216,72.2,80.2,12.8,70.27655,211.8992,462,72.4,85.4,44,71.941284,465.21893,399,72.3,81.5,10.8,50.175243,406.83817,455,72.2,83.2,76.8,70.97924,453.35953,519,72.1,82.8,34.8,63.877445,506.69855,293,72.2,83,13.6,53.49989,294.39832,293,73.4,68.7,0,44.822903,285,203,72.7,69.1,0,56.35593,195,1020,70.7,83.4,100,99.96825,1020,370,72.5,68.2,0,54.897404,335,234,72.3,80.9,26,62.169724,235.29929,463,72.1,85.4,46,59.703136,457.9389,463,72.3,79.5,8.4,46.772003,472.07843,164,73.6,68.4,0,34.150387,160,430,72.3,80.3,14,46.583656,433.41757,99,71.7,77.4,0,33.014824,100,340,72.3,68.9,0,50.79798,335,204,73.4,287.1,0,36.529255,195,976,72.3,86.1,90,62.35674,981.5996,341,72.2,68.3,0,47.164745,335,212,72.8,68.2,0,35.1462,200,274,72.3,78.6,3.6,45.07661,268.81195,466,72.4,79,21.8,43.39137,470.582,164,72.7,68.5,0,42.130215,160,350,73.2,68.3,0,54.428005,335,233,72.4,69.3,0,40.03749,230,177,72.1,68.7,2.6,35.265347,165.10039,202,71.9,69.2,3,42.449245,195,1007,71.5,80.6,100,62.608315,1020,605,72.1,68.4,4.1,67.68049,607.7411,548,72.5,79.6,26.8,47.374416,549.5986,260,73.2,68.7,0,45.090137,250,178,72.8,68.5,0,55.400352,175,330,72.4,84.8,40.8,36.86602,335.59924,190,72.2,68.4,0,39.150364,185,308,71.9,68.1,2,43.130383,300,549,72.2,87.7,41.6,54.76647,548.59863,218,72.2,81.4,11.8,52.47162,217.31343,890,72.4,67.9,0,86.09208,880,130.9,129.1,144.1,134.7,143,135.8,28.7,0.1,30.01
20161205,850,45.9,94.8,17.68661752,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,65.9,67.3,77.3,15,0,64,77.3,0,67.7,1.8,66,1.8125,37.5,0,0,39.6,11.8,0,0,0,72.9,64,67.3,82.1,53.8,0,63,71.6,0,63.2,1.07,66,1.8125,28.4,0,0,36.5,88.4,19.5,4,1.4,53.8,53.8,28.1,75.3,83.4,100,1.6,0,74.5,1.3,69.413795,68.913795,0,12.5,0,0,0,0,1,72,204,71.4,0,24.282482,200,72,68,2123.706,68.4,68.9,29,2200,264,70.7,68.6,0,42.503498,260,160,70.2,87.4,26.4,53.213493,160.99966,1033,71.6,68.8,0,24.355944,1000,403,72.7,70.9,0,0.033512067,160,660,70.2,92.5,11.6,43.34727,662.3977,203,72.2,69,0,32.899223,200,134,70.2,85.3,2.8,49.740997,132.49983,680,68.8,93,100,45,690,306,66.6,106.7,100,100,650,780,69.6,88,100,100,950,514,0,68.7,0,31.258457,500,510,70.4,68.9,0,31.905466,500,178,72,72.1,3.2,49.915302,175,421,74.7,81.3,38,57.891838,416.07892,311,73.9,80.4,42,45.81644,305.59967,365,73.9,68,0,37.035316,350,421,72.5,84.4,70,54.228626,425.9997,585,72.3,91.2,49.2,47.457268,587.49884,336,72.4,68.3,0,33.450066,335,224,71.8,76.7,7.4,43.262177,218.37932,913,72.4,84,79.2,51.029312,909.9193,304,71.9,81.3,12.9,53.079964,301.70996,182,72.5,67.8,0,46.486107,175,458,72.2,84,45.1,60.86505,450.1963,540,72.3,80.5,26.8,49.916527,540.9587,165,72.4,68.3,0,33.257763,160,697,72.9,90.4,57.2,54.908527,696.7591,362,72.2,83.5,13.6,41.61375,360.8386,408,72.7,68,0,32.70646,400,206,72.5,68.5,0,41.56522,195,804,72.3,93.5,66,50.876003,810.0792,334,72.4,68.2,0,38.38197,335,218,72.2,79.6,12.8,69.59129,211.8992,418,72.5,84.3,38,68.21152,417.8991,404,72.3,80.7,6.8,50.79956,406.83817,463,72.3,82.2,74,70.97924,453.35953,523,72.2,82.1,32.8,63.275223,506.69855,297,72.1,82.6,15.6,53.49989,294.39832,297,73.4,68.1,0,44.822903,285,202,72.6,68.5,0,55.922115,195,1035,70.7,82.9,100,99.96825,1020,368,72.6,67.5,0,54.321236,335,235,72.2,80.3,24.8,62.169724,235.29929,464,72.1,84.9,46,59.703136,457.9389,464,72.2,78.8,10.4,46.772003,472.07843,164,73.6,67.7,0,34.150387,160,430,72.2,79.7,13.6,46.583656,433.41757,99,71.7,72.2,0,33.014824,100,340,72.3,68.3,0,50.79798,335,205,73.4,286.8,0,36.529255,195,950,72.3,85.5,86,60.865696,945.75946,339,72.1,67.6,0,47.164745,335,216,72.8,67.5,0,35.1462,200,245,72.3,72.8,0,43.47679,245,447,72.4,78.4,17.8,41.086315,445.10178,164,72.7,67.9,0,42.130215,160,351,73.2,67.5,0,54.428005,335,234,72.3,68.6,0,40.03749,230,172,72.1,68,2.6,35.265347,165.10039,216,71.9,83.8,7,44.33829,214.1449,1005,71.5,79.9,100,62.608315,1020,604,72.1,73.2,4.1,67.68049,607.7411,549,72.4,78.8,24.8,47.374416,549.5986,260,73.2,68,0,45.090137,250,178,72.8,67.9,0,55.400352,175,317,72.5,83.9,34.8,36.166035,314.59927,190,72.1,67.8,0,39.150364,185,338,71.9,77.4,5.4,44.281994,332.3997,548,72.2,87.2,41.6,54.76647,548.59863,218,72.2,80.6,11.8,52.47162,217.31343,889,72.4,67.1,0,86.09208,880,130.8,129.4,143.8,134.7,142.8,135.6,27.4,1.5,30.01
20161205,855,46.3,94.2,17.84326978,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,65.8,67.3,76.8,15,0,64,76.8,0,67.5,1.8,66,1.8125,37.5,0,0,39.3,11.7,0,0,0,72.9,63.7,66.9,81.5,55.4,0,63,72.8,0,62.8,1.07,66,1.8125,28.5,0,0,37.4,87.8,22.4,4.3,1,55.4,55.4,28,75.3,83.4,100,0.8,0,74.5,1.3,69.413795,68.913795,0,12.5,0,0,0,0,1,72,202,71.5,0,24.282482,200,72,68,2123.706,68.4,69,29.1,2200,262,70.7,68.6,0,42.503498,260,160,70.2,87.4,26.4,53.213493,160.99966,1018,71.6,68.9,0,24.355944,1000,412,72.7,70.9,0,0.033512067,160,653,70.2,92.5,11.6,43.85145,662.3977,203,72.3,69,0,32.899223,200,126,70.4,70.9,0,48.791317,125,673,68.8,93,100,45,690,303,66.6,106.6,100,100,650,779,69.6,87.9,100,100,950,513,0,68.7,0,31.258457,500,508,70.4,69,0,31.905466,500,179,72,79,3.2,49.915302,175,421,74.6,80.6,36,57.891838,416.07892,311,73.8,79.6,40,45.81644,305.59967,369,73.9,67.5,0,37.035316,350,423,72.5,83.4,66,54.228626,425.9997,588,72.2,90,49.6,47.457268,587.49884,337,72.4,67.7,0,33.450066,335,220,71.8,82.4,11.4,42.85079,218.37932,868,72.4,83.8,75.2,49.28396,876.6395,305,72.2,79,7.7,53.079964,301.70996,181,72.5,67.2,0,46.054165,175,457,72.2,83.5,45.1,60.449825,450.1963,541,72.3,79.6,24.8,49.916527,540.9587,166,72.4,67.7,0,33.257763,160,662,72.9,89.6,53.2,53.67024,665.8192,362,72.2,83,13.6,41.61375,360.8386,410,72.6,67.4,0,32.70646,400,206,72.5,67.9,0,41.56522,195,813,72.3,90.7,62,49.327457,776.7988,355,72.4,67.5,0,38.38197,335,201,72.3,79.5,7.6,67.143906,199.29915,421,72.5,83.3,34,68.33216,417.8991,380,72.2,76.7,7.2,47.568455,379.39807,431,72.3,82.2,70,66.92468,432.07944,515,72.2,81.5,32.8,61.87005,506.69855,293,72.1,82.2,15.6,52.795513,294.39832,291,73.5,67.5,0,44.17789,285,200,72.6,67.9,0,55.35714,195,1058,70.7,81.9,100,95.58684,1020,365,72.6,66.9,0,53.320526,335,220,72.4,80.1,17.6,61.083748,222.69923,464,72.1,84.3,46,59.703136,457.9389,464,72.2,78.2,10.4,46.772003,472.07843,165,73.6,67.1,0,34.150387,160,433,72.1,79.4,15.6,46.583656,433.41757,99,71.6,77.9,0,33.014824,100,343,72.4,67.7,0,50.79798,335,205,73.5,287,0,36.529255,195,909,72.3,84.9,82,58.91844,909.9193,341,72.1,67,0,47.164745,335,212,72.7,66.8,0,35.1462,200,248,72.2,67.3,0.8,43.961246,245,409,72.4,77.7,13.8,40.06866,417.66165,164,72.7,67.3,0,42.130215,160,355,73.1,66.9,0,54.428005,335,234,72.2,67.9,0,40.03749,230,177,72.1,67.4,2.6,35.265347,165.10039,217,72.1,84.5,4.6,44.33829,214.1449,1002,71.5,79.4,100,62.608315,1020,609,72.2,66.6,2.1,67.68049,607.7411,508,72.2,78.8,24.8,44.76592,508.99796,261,73.2,67.4,0,45.090137,250,179,72.8,67.3,0,55.400352,175,317,72.5,83,30.8,36.166035,314.59927,191,72.1,67.1,0,39.150364,185,302,72.4,76,0,42.24915,300,551,72.2,86.7,41.6,54.76647,548.59863,218,72.1,80.2,13.8,52.47162,217.31343,892,72.3,66.5,0,85.647316,880,130.8,129.4,143.6,134.7,142.6,135.1,29.1,0,30.01
20161205,900,46.5,93.5,17.89253976,53.93488083,1,78.5,77.9,4.2,77.7,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,66.4,67.7,77.3,15,0,64,77.3,0,68,1.8,66,1.8125,37.6,0,0,39.5,11.8,0,0,0,72.9,63.7,66.2,81,56.3,0,63,71.1,0,62.3,1.08,66,1.8125,28.5,0,0,38.2,88.3,19.4,3.9,1.3,56.3,56.3,26.9,75.3,83.4,100,0.5,0,74.5,1.3,69.413795,68.913795,0,12.5,0,0,0,0,1,72,201,71.5,0,24.282482,200,72,68,2123.706,68.5,69.2,29.2,2200,264,70.7,68.7,0,42.503498,260,161,70.2,87.5,26.4,53.213493,160.99966,1037,71.7,69,0,24.355944,1000,404,72.7,71,0,0.033512067,160,655,70.2,92.4,11.6,43.384163,662.3977,204,72.3,69.1,0,32.899223,200,126,70.2,69.7,0,49.69166,125,679,68.8,93.1,100,45,690,308,66.6,106.6,100,100,650,783,69.3,87.9,100,100,950,514,0,68.8,0,31.258457,500,509,70.4,69.1,0,31.905466,500,176,72,78.6,3.2,50.81875,175,386,74.5,80.1,34,55.920254,390.59912,297,73.7,79.4,38,44.870377,295.19952,369,73.9,66.9,0,37.035316,350,405,72.4,83,64,53.04802,404.71964,587,72.1,90.4,51.6,47.457268,587.49884,337,72.4,67.2,0,33.450066,335,235,71.9,82,13.4,43.640205,238.2594,838,72.4,83.4,71.2,48.40009,840.7994,267,72.2,68.2,4.5,50.838047,270.77002,182,72.5,66.7,0,46.054165,175,458,72.2,83,45.1,60.449825,450.1963,543,72.2,79.1,26.8,49.916527,540.9587,166,72.5,67.2,0,33.257763,160,637,72.9,88.8,49.2,52.588127,632.49915,363,72.2,82.6,13.6,41.61375,360.8386,408,72.6,66.8,0,32.70646,400,207,72.5,67.4,0,41.56522,195,783,72.2,91.3,61.6,50.48039,776.7988,344,72.3,66.9,0,38.38197,335,185,72.3,67.6,3.6,63.913364,186.6991,389,72.6,82.5,28,64.84367,386.9591,381,72.1,78.1,9.2,47.08653,379.39807,413,72.3,81.6,66,64.67625,410.79935,511,72.2,81,32.8,61.26783,506.69855,288,72.1,81.7,15.6,52.223198,294.39832,289,73.4,67,0,43.53287,285,205,72.6,67.4,0,55.35714,195,1080,70.7,81.7,100,89.60736,1020,369,72.5,66.4,0,53.320526,335,211,72.5,79.9,11.6,60.288845,210.9993,464,72.1,83.8,46,59.703136,457.9389,465,72.1,77.7,12.4,46.772003,472.07843,165,73.6,66.6,0,34.150387,160,429,72.1,79,15.6,46.583656,433.41757,100,71.7,80.5,0,33.014824,100,342,72.4,67.2,0,50.79798,335,205,73.6,286.8,0,36.097164,195,906,72.3,84.3,78,58.91844,909.9193,339,72.1,66.5,0,47.164745,335,214,72.7,66.3,0,35.1462,200,248,72.1,66.5,2.8,43.961246,245,416,72.3,77.8,11.8,41.52771,417.66165,164,72.7,66.8,0,42.130215,160,352,73.1,66.4,0,54.428005,335,235,72.1,67.4,0,40.03749,230,174,72,82,4.6,35.265347,165.10039,217,72.2,78.4,2.6,44.33829,214.1449,1008,71.5,78.9,100,62.608315,1020,605,72.1,69.5,4.1,67.68049,607.7411,508,72.2,78.4,24.8,44.76592,508.99796,263,73.2,66.8,0,45.090137,250,179,72.7,66.8,0,55.400352,175,295,72.4,83.1,28.8,34.88886,296.3991,189,72.1,66.6,0,39.899384,185,301,72.5,67.1,0,42.24915,300,519,72.2,85.1,38.4,52.77918,517.7985,218,72.1,79.8,13.8,52.47162,217.31343,891,72.3,65.9,0,86.06803,880,130.4,129.2,143.9,134.7,142.8,135.2,27.8,0.2,30.01
20161205,905,46.7,92.8,17.94138294,55.59366333,1,78.5,77.9,4.2,77.7,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,65.9,67.7,76.8,15,0,64,76.8,0,67.7,1.8,65.85714,1.8125,37.7,0,0,39.4,11.8,0,0,0,72.8,63.7,66.2,79.3,57.5,0,63,72.9,0,62.1,1.03,65.85714,1.8125,28.6,0,0,38.5,85.8,20.3,3.9,0.6,57.5,57.5,27.3,75.3,83.4,100,0,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,204,71.6,0,24.282482,200,72,68,2123.706,68.5,69.2,29.3,2200,263,70.4,68.8,0,42.503498,260,153,70.3,87.6,23.6,51.686775,154.49959,1028,71.7,69.1,0,24.355944,1000,410,72.7,71,0,0.033512067,160,656,70.2,92.5,11.6,43.384163,662.3977,203,72.3,69.2,0,32.899223,200,125,70,69.6,3.6,49.69166,125,676,68.6,93,100,45,690,304,66.6,106.7,100,100,650,779,69,88.1,100,100,950,513,0,68.9,0,31.258457,500,509,70.3,69.2,0,31.905466,500,174,72.1,77.7,1.2,51.78995,175,382,74.4,80.1,32,56.40489,390.59912,291,73.6,79,36,44.870377,295.19952,364,73.9,66.6,0,37.035316,350,398,72.4,82.5,60,53.468044,404.71964,580,72,90.2,53.6,47.457268,587.49884,333,72.3,66.8,0,34.01491,335,231,72.1,81.8,10.2,44.27396,238.2594,826,72.3,83.4,69.2,48.40009,840.7994,296,71.9,80.5,12.1,53.122665,296.25012,179,72.4,66.4,0,46.054165,175,450,72.2,83,45.1,60.449825,450.1963,533,72.1,79.8,28.8,49.916527,540.9587,164,72.5,66.8,0,33.257763,160,629,72.9,87.9,45.2,52.588127,632.49915,357,72.2,82.4,13.6,41.61375,360.8386,405,72.6,66.6,0,32.70646,400,204,72.4,67.1,0,41.56522,195,778,72.1,91.4,63.6,50.48039,776.7988,347,72.2,66.6,0,38.38197,335,184,72.2,66.4,3.2,64.19481,186.6991,353,72.6,82.2,24,63.174828,361.479,378,72.1,80.5,9.2,47.08653,379.39807,409,72.3,81.4,62,64.59025,410.79935,511,72.2,80.8,32.8,61.26783,506.69855,288,72.1,81.5,15.6,52.65243,294.39832,287,73.4,66.6,0,43.53287,285,204,72.5,67.1,0,55.35714,195,1031,70.7,81.4,100,85.68103,1020,355,72.5,66.1,0,52.82523,335,198,72.5,78.1,7.6,59.426777,199.29932,455,72.2,83.8,44,59.703136,457.9389,458,72.1,77.5,12.4,47.228737,472.07843,162,73.7,66.3,0,34.150387,160,427,72.1,78.8,15.6,46.583656,433.41757,99,71.9,78.8,0,33.014824,100,338,72.4,66.8,0,50.79798,335,201,73.7,286.5,0,36.097164,195,856,72.3,83.9,74,58.23968,874.0792,337,72.1,66.2,0,47.164745,335,212,72.7,66,0,35.1462,200,243,72,71.3,4.8,44.445698,245,380,72.2,77.5,9.8,39.578224,392.18134,162,72.6,66.4,0,42.130215,160,324,73,66.1,0,54.82553,335,253,71.8,70.3,5.7,42.783108,256.07782,163,72.1,79.5,2.6,35.265347,165.10039,200,72.4,68.7,0,42.894367,195,989,71.5,78.8,100,62.608315,1020,593,72.1,72.4,4.1,68.206696,607.7411,504,72.4,77.9,19.2,44.76592,508.99796,258,73.1,66.5,0,45.090137,250,177,72.7,66.4,0,55.400352,175,274,72.4,82.9,24.8,33.869583,276.799,186,72.2,66.2,0,39.899384,185,300,72.2,66.2,0,43.250553,300,510,72.2,84.6,38.4,52.77918,517.7985,215,71.9,79.9,17.8,52.47162,220.6734,878,72.5,65.7,0,86.65704,880,130,128.9,143,134.7,141.9,135.3,25.9,0.4,30.01
20161205,910,46.7,93.7,18.00734508,55.59366333,1,78.5,77.9,4.2,77.7,79.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,66.1,67.8,77.3,15,0,64,77.3,0,67.9,1.8,65.85714,1.8125,37.8,0,0,39.6,11.8,0,0,0,72.8,63.4,65.8,78.7,58.2,0,63,71.2,0,61.9,0.99,65.85714,1.8125,28.8,0,0,39.1,85.4,19.5,4,1.4,58.2,58.2,27.5,75.3,83.4,100,0.9,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,204,71.7,0,24.282482,200,72,68,2123.706,68.6,69.3,29.5,2200,259,70.4,68.9,0,43.902702,260,154,70.3,87.8,19.6,51.69909,154.49959,1037,71.8,69.2,0,24.355944,1000,404,72.7,71.1,0,0.033512067,160,657,70.3,92.1,7.6,43.371864,662.3977,204,72.3,69.3,0,32.899223,200,130,69.8,87.9,8.8,50.27134,131.99983,679,68.6,92.9,100,45,690,306,66.7,106.3,100,100,650,783,69.1,87.9,100,100,950,514,0,69,0,31.258457,500,509,70.2,69.3,0,31.905466,500,179,72,76.6,3.2,52.69339,175,391,74.3,79.4,30,57.726624,390.59912,291,73.6,78.4,32,45.68129,283.99963,357,74,66.4,0,37.035316,350,387,72.3,82.1,58,53.99024,384.95944,580,72,90.7,53.6,49.74359,587.49884,339,72.3,66.5,0,33.6986,335,215,72.4,78.4,1.8,44.140537,216.95944,847,72.3,82.8,68.4,49.4294,848.4796,299,72.1,80.1,10.5,53.656452,296.25012,176,72.4,66.1,0,46.32267,175,443,72.2,82.8,45.1,60.86505,450.1963,537,72.1,79.5,28.8,50.3951,540.9587,163,72.6,66.6,0,33.257763,160,591,72.9,87,41.2,51.427937,594.419,352,72.2,82.3,13.6,41.61375,360.8386,411,72.5,66.2,0,33.13865,400,199,72.4,66.8,0,41.56522,195,773,72.1,92,63.6,51.373344,776.7988,343,72.1,66.3,0,39.340157,335,186,72.2,65.9,3.2,66.83798,186.6991,333,72.6,81.3,20,61.395393,335.99893,412,72,79.5,11.2,51.840084,404.87836,393,72.3,80.9,58,64.12336,389.5193,493,72.2,80.8,32.8,61.26783,506.69855,292,72.1,81.2,15.6,56.031258,294.39832,291,73.4,66.3,0,45.897926,285,198,72.5,66.7,0,57.304276,195,999,70.7,81.5,100,85.68103,1020,351,72.5,65.8,0,52.82523,335,192,72.4,67.9,5.6,59.281235,186.69928,453,72.2,83.6,44,60.098957,457.9389,465,72.1,77.2,12.4,48.99395,472.07843,164,73.7,66,0,34.57667,160,431,72.1,78.4,15.6,47.03359,433.41757,97,71.9,70.5,0,33.014824,100,342,72.4,66.5,0,51.161617,335,197,73.8,286.9,0,36.097164,195,850,72.2,83.5,72,57.77234,838.2391,344,72.1,65.9,0,47.80226,335,209,72.7,65.7,0,35.1462,200,278,71.9,75.8,9.2,46.6877,276.09198,392,72.2,77.5,9.8,41.343796,392.18134,161,72.6,66.1,0,42.130215,160,343,73,65.7,0,54.891785,335,261,71.8,79.2,7.7,43.400593,256.07782,171,72.1,68.2,2.6,35.70555,165.10039,197,72.2,67.4,0,42.894367,195,980,71.5,78.7,100,63.00318,1020,602,72.2,68.6,2.1,68.806564,607.7411,430,72.5,78.1,13.2,42.237156,430.69788,255,73,66.2,0,45.090137,250,177,72.7,66.1,0,55.884296,175,271,72.4,83.1,20.8,33.869583,276.799,191,72.2,65.9,0,40.04472,185,300,72,65.8,0,43.250553,300,515,72.2,84.4,38.4,53.93927,517.7985,219,71.9,80.1,21.8,54.863907,220.6734,886,72.5,65.4,0,89.590096,880,129.6,128.5,142.7,134.7,141.9,134.9,25.7,0.1,30.01
20161205,915,46.8,93.7,18.05761063,55.59366333,1,78.5,77.9,4.2,77.7,79.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,66.3,68,76.8,15,0,64,76.8,0,68.1,1.85,65.85714,1.8125,37.8,0,0,39.2,11.7,0,0,0,72.8,63.5,65.5,78.4,58.5,0,63,66.9,0,61.9,1.01,65.85714,1.8125,28.9,0,0,39.6,83.6,18.1,4.3,0.7,58.5,58.5,27.5,75.3,83.4,100,0.6,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,202,71.8,0,24.282482,200,72,68,2123.706,68.6,69.5,28.6,2200,267,70.6,69,0,43.364544,260,146,70.2,87.9,17.6,50.467865,147.49956,1035,71.9,69.3,0,24.355944,1000,397,72.7,71.1,0,0.033512067,160,656,70.3,92.4,6.4,43.371864,662.3977,206,72.4,69.4,0,32.899223,200,131,70,92,6.4,50.27134,131.99983,680,68.6,92.9,100,45,690,309,66.7,106.2,100,100,650,791,69.3,87.9,100,100,950,514,0,69.1,0,31.258457,500,510,70.3,69.4,0,31.905466,500,180,72,75.8,3.2,52.69339,175,395,74.2,78.8,29.6,57.726624,390.59912,291,73.5,78,30,45.054672,283.99963,361,74,66.1,0,37.035316,350,358,72.3,81.6,54,51.504143,365.1992,585,72,90.4,53.6,49.74359,587.49884,342,72.3,66.2,0,33.6986,335,200,72.5,68.3,0,41.627754,195,808,72.3,82.5,64.4,48.243454,812.639,260,72.3,74.1,5.7,52.5355,270.77002,177,72.4,65.8,0,46.32267,175,446,72.3,82.2,42.3,60.86505,450.1963,542,72,79.3,30.8,50.3951,540.9587,163,72.6,66.3,0,33.257763,160,593,72.8,85.8,39.2,51.427937,594.419,353,72.2,82,13.6,41.61375,360.8386,412,72.5,65.9,0,33.13865,400,201,72.4,66.5,0,41.56522,195,772,72,91.9,65.6,51.373344,776.7988,351,72.1,66,0,39.340157,335,190,72.1,75.4,5.2,66.83798,186.6991,312,72.7,79.9,14,59.465164,312.33905,410,72,78.9,11.2,49.014236,404.87836,370,72.3,80.9,54,61.518616,368.2392,502,72.2,80.4,32.8,61.26783,506.69855,297,72.1,80.8,15.6,56.031258,294.39832,295,73.4,66,0,45.897926,285,203,72.5,66.4,0,57.304276,195,1002,70.7,81,100,85.68103,1020,351,72.5,65.5,0,52.82523,335,189,72.4,66.2,1.6,58.866997,186.69928,457,72.1,83.4,46,60.098957,457.9389,468,72,76.8,14.4,48.99395,472.07843,166,73.7,65.7,0,34.57667,160,435,72,78.1,17.6,47.03359,433.41757,98,71.7,67.3,0,33.014824,100,346,72.4,66.2,0,51.161617,335,197,73.8,286.8,0,36.097164,195,853,72.2,83.5,72,57.36063,838.2391,345,72.1,65.6,0,47.80226,335,207,72.7,65.4,0,35.1462,200,302,71.8,76.6,15.2,48.388912,301.57208,395,72.1,77.5,11.8,41.343796,392.18134,161,72.7,65.8,0,42.130215,160,352,73,65.4,0,54.891785,335,261,71.9,80.5,7.7,42.849266,256.07782,177,72.1,66.6,2.6,35.70555,165.10039,197,72.1,66.9,0,42.894367,195,979,71.4,78.3,100,63.00318,1020,607,72.2,65.1,2.1,68.806564,607.7411,432,72.5,78.2,9.2,42.237156,430.69788,256,73,65.9,0,45.090137,250,179,72.7,65.8,0,55.884296,175,258,72.3,83,18.8,32.923985,257.19894,192,72.1,65.6,0,40.04472,185,299,71.9,74.6,4.6,42.519527,300,518,72.3,83.6,34.8,53.93927,517.7985,220,71.9,80.3,25.8,54.863907,224.03342,890,72.4,65.1,0,89.590096,880,129.9,128.3,142.7,134.7,141.8,134.8,26.7,-0.1,30.01
20161205,920,47.1,92.2,18.09729923,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,66.2,68,77.3,15,0,64,77.3,0,68,1.8,65.85714,1.8125,37.8,0,0,39.3,11.7,0,0,0,72.8,63.3,65.5,78.6,59.1,0,63,70.6,0,61.6,0.99,65.85714,1.8125,28.9,0,0,39.7,85.1,19.2,4,1.2,59.1,59.1,27.5,75.3,83.4,100,0.6,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,208,71.8,0,24.889841,200,72,68,2123.706,68.6,69.5,28.7,2200,265,70.6,69.1,0,43.364544,260,147,70.3,87.9,15.6,50.590984,147.49956,1032,71.9,69.3,0,24.355944,1000,401,72.7,71.1,0,0.033512067,160,667,70.3,90.1,5.2,42.732414,631.19763,203,72.5,69.4,0,32.899223,200,128,70.3,72.1,0,48.334976,125,685,68.7,92.9,100,45,690,308,66.9,106.2,100,100,650,782,69.5,87.9,100,100,950,514,0,69.1,0,31.258457,500,509,70.3,69.4,0,31.905466,500,180,72,75.3,3.2,52.27555,175,390,74.1,78.7,31.6,57.0988,390.59912,260,73.9,77.7,18,42.99054,259.9994,360,74,66,0,37.035316,350,363,72.2,81.4,54.4,52.559883,365.1992,583,72,90.2,53.6,49.74359,587.49884,337,72.2,66.1,0,32.647987,335,201,72.4,67.2,0,41.627754,195,769,72.3,82.4,60.4,47.14701,776.7988,294,71.9,77.8,12.1,54.09416,299.89014,178,72.3,65.7,0,46.32267,175,244,72.4,77.6,0,49.71165,245,542,72,79.5,30.8,50.3951,540.9587,164,72.7,66.2,0,33.257763,160,565,72.8,84.8,35.2,50.18965,563.47864,353,72.2,81.8,13.6,41.61375,360.8386,414,72.4,65.8,0,33.13865,400,202,72.4,66.4,0,41.56522,195,776,72,91.9,65.6,50.71776,776.7988,349,72.1,65.8,0,39.340157,335,189,72.2,66.2,3.2,65.785614,186.6991,309,72.6,78.6,12,59.465164,312.33905,407,72,79.1,11.2,49.014236,404.87836,368,72.3,80.3,50,61.45718,368.2392,501,72.2,80.3,32.8,61.26783,506.69855,297,72.1,80.6,15.6,56.031258,294.39832,295,73.4,65.8,0,45.897926,285,202,72.4,66.3,0,57.304276,195,1028,70.7,80.8,100,85.68103,1020,353,72.5,65.4,0,52.82523,335,173,72.3,65.7,0,59.97537,175,435,72.3,83,39.6,59.032433,432.4588,469,72,76.7,14.4,48.99395,472.07843,165,73.7,65.5,0,34.57667,160,431,72,78.1,17.6,47.03359,433.41757,97,71.7,66.6,0,33.014824,100,345,72.4,66.1,0,51.161617,335,198,73.8,286.7,0,36.097164,195,827,72.2,83.3,72,57.28274,838.2391,345,72.1,65.5,0,47.80226,335,201,72.7,65.3,0,35.1462,200,297,71.9,77.4,17.2,48.388912,301.57208,385,72.1,77.3,11.8,41.343796,392.18134,159,72.7,65.7,0,42.50948,160,335,72.9,65.3,0,56.25,335,253,72,80.9,6.9,42.849266,256.07782,156,72.1,66.1,2.6,35.70555,165.10039,566,71.2,70.9,100,66.20345,550,959,71.4,78.2,100,63.628387,1020,591,72,71.1,6.1,69.33277,607.7411,391,72.4,68.7,7.2,40.517143,390.09772,256,72.9,65.7,0,45.090137,250,178,72.6,65.6,0,55.884296,175,258,72.2,82.6,19.2,32.923985,257.19894,192,72,65.4,0,40.04472,185,336,72.2,78.4,1,43.961544,332.3997,479,72.2,82.4,32.8,51.538383,486.9984,225,71.9,80.5,29.8,55.474186,227.39343,886,72.4,65,0,89.57807,880,130.1,128.5,142.7,134.7,141.7,134.6,26,-1.4,30.01
20161205,925,47.2,92.3,18.15496631,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,66.4,68.1,76.8,15,0,64,76.8,0,68.1,1.8,65.85714,1.8125,37.9,0,0,39.4,11.8,0,0,0,72.8,63.3,65.4,78,59.3,0,63,67.9,0,61.5,1.01,65.85714,1.8125,29,0,0,39.8,84.6,18.4,4,1.4,59.3,59.3,27.5,75.3,83.4,100,1.1,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,207,71.9,0,24.889841,200,72,68,2123.706,68.6,69.5,28.8,2200,263,70.7,69.1,0,43.364544,260,145,70.2,87.8,16,51.108105,147.49956,1026,71.8,69.4,0,24.355944,1000,408,72.7,71.2,0,0.033512067,160,625,70.3,90.8,4.8,43.150517,631.19763,203,72.6,69.5,0,32.899223,200,126,70.3,70.2,0,49.69166,125,677,68.8,92.9,100,45,690,306,67.1,106.1,100,100,650,780,69.6,87.9,100,100,950,514,0,69.2,0,31.258457,500,509,70.4,69.4,0,31.905466,500,180,72,74.8,3.2,51.85771,175,393,74,78.8,33.6,57.0988,390.59912,262,73.4,77.9,24,42.99054,259.9994,361,74,65.9,0,37.035316,350,364,72.2,81.3,54.4,52.559883,365.1992,608,71.9,90.6,58,50.779915,615.77893,337,72.2,66,0,32.647987,335,196,72.1,66.8,0,42.02802,195,768,72.2,82.2,60,47.14701,776.7988,299,71.9,80.2,16.1,53.368206,299.89014,178,72.3,65.6,0,46.32267,175,249,72.3,67.4,0,49.296425,245,546,72,79.4,30.8,50.3951,540.9587,164,72.7,66,0,33.257763,160,528,72.7,84,33.2,48.884426,530.15845,355,72.2,81.6,13.6,41.61375,360.8386,415,72.3,65.6,0,33.13865,400,203,72.3,66.2,0,41.56522,195,831,71.9,90.8,70.8,51.44117,812.639,353,72,65.7,0,38.784843,335,189,72.2,65.5,3.2,64.64758,186.6991,289,72.6,78.2,8,58.71117,288.67874,402,72,79.2,12,48.477547,404.87836,345,72.3,80.5,46,58.262688,346.9591,508,72.2,80.1,32.8,61.26783,506.69855,299,72.1,80.4,15.6,55.469955,294.39832,293,73.3,65.7,0,44.019463,285,205,72.4,66.2,0,56.224777,195,1042,70.7,80.7,100,85.68103,1020,362,72.5,65.3,0,52.82523,335,180,72.3,65.6,0,58.8558,175,408,72.4,82.4,33.6,57.559097,408.79892,470,72,76.6,14.4,48.99395,472.07843,165,73.7,65.4,0,34.57667,160,435,72,78,17.6,47.03359,433.41757,98,71.8,66.3,0,33.014824,100,346,72.4,65.9,0,51.161617,335,198,73.8,286.9,0,36.097164,195,832,72.2,83.1,72,57.28274,838.2391,346,72,65.4,0,47.80226,335,206,72.7,65.2,0,35.1462,200,326,71.9,77.8,21.2,50.1014,327.0522,393,72.1,77.2,11.8,41.343796,392.18134,164,72.7,65.5,0,42.50948,160,346,72.9,65.2,0,54.65989,335,261,72.1,81.2,4.9,42.849266,256.07782,172,72.1,65.8,2.6,35.70555,165.10039,270,72,80.1,19.3,47.725548,276.1518,980,71.4,78,100,63.628387,1020,610,72.1,71.3,4.1,69.33277,607.7411,393,72.2,66.3,8,40.517143,390.09772,258,72.9,65.6,0,45.090137,250,178,72.6,65.5,0,55.884296,175,259,72.2,82.5,19.2,32.923985,257.19894,193,72,65.3,0,39.564003,185,304,72.5,67.1,0,42.12898,300,482,72.2,81.7,32.8,51.538383,486.9984,227,71.9,80.9,33.8,55.474186,227.39343,887,72.3,64.9,0,88.44813,880,130.3,128.7,142.5,134.7,141.6,134.4,25.8,1.6,30.01
20161205,930,47.2,91.7,18.11014007,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,66.2,68,77.3,15,0,64,77.3,0,68,1.8,65.85714,1.8125,37.8,0,0,39.6,11.8,0,0,0,72.7,63.3,65.3,78.1,59.5,0,63,70.3,0,61.4,1.01,65.85714,1.8125,29.1,0,0,39.8,84.1,19.1,4.2,0.8,59.5,59.5,27.3,75.3,83.4,100,0.4,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,207,71.8,0,24.889841,200,72,68,2611.5657,68.7,69.5,25.1,2200,264,70.6,69.1,0,43.364544,260,145,70.2,87.6,16,50.36937,147.49956,1024,71.8,69.4,0,24.355944,1000,405,72.4,71.2,0,0.033512067,160,629,70.3,73.4,2.8,43.150517,631.19763,205,72.7,69.5,0,32.899223,200,126,70.2,69.9,0,49.69166,125,678,68.9,92.9,100,45,690,307,67.1,106.1,100,100,650,782,69.6,88,100,100,950,514,0,69.1,0,31.258457,500,509,70.3,69.4,0,31.905466,500,180,72,74.6,3.2,51.85771,175,391,73.9,78.9,36.4,57.0988,390.59912,261,73.3,77.9,22,42.99054,259.9994,360,74,65.8,0,37.035316,350,364,72.2,81.3,54.4,52.559883,365.1992,651,71.9,91.6,62,52.254272,644.0591,339,72.1,65.9,0,32.647987,335,197,71.9,66.7,3,42.506115,195,774,72.2,82.1,60,47.14701,776.7988,300,72.2,79.9,10.9,53.368206,299.89014,178,72.3,65.6,0,46.32267,175,248,72.3,66.5,0,49.296425,245,546,72,79.4,30.8,50.3951,540.9587,164,72.7,66,0,33.257763,160,529,72.7,83.4,29.2,48.884426,530.15845,340,72.3,81.6,10,41.00066,338.9985,415,72.3,65.6,0,33.13865,400,203,72.3,66.2,0,41.56522,195,858,71.9,92.1,74.8,53.35142,848.4791,347,71.9,65.7,2.8,38.784843,335,189,72.1,77.1,5.2,64.64758,186.6991,262,72.6,77.1,4,55.22268,263.19864,404,72.1,78.9,10,48.477547,404.87836,346,72.2,80.3,46.4,58.360977,346.9591,510,72.2,80,32.8,61.26783,506.69855,301,72.1,80.3,15.6,55.469955,294.39832,295,73.3,65.6,0,44.019463,285,205,72.4,66.2,0,56.224777,195,1042,70.7,80.6,100,85.68103,1020,361,72.5,65.2,0,52.82523,335,180,72.2,65.4,0,58.8558,175,388,72.4,81.8,29.6,56.481583,383.31885,504,71.9,76.7,19.6,50.191338,495.5985,166,73.7,65.4,0,34.57667,160,436,72,77.9,17.6,47.03359,433.41757,97,71.8,66.2,0,33.014824,100,346,72.4,65.9,0,51.161617,335,198,73.8,286.9,0,36.097164,195,831,72.1,83.2,74,57.28274,838.2391,346,72,65.3,0,47.80226,335,205,72.7,65.1,0,35.1462,200,354,72,78.2,22.4,52.106804,352.5323,424,72,76.3,13.8,41.9691,417.66162,164,72.8,65.4,0,42.50948,160,348,72.8,65.1,0,55.068462,335,259,72.1,81.3,4.9,42.849266,256.07782,166,72,82.1,4.6,35.70555,165.10039,257,72.2,80.6,15.3,46.05363,256.27173,993,71.4,77.9,100,63.628387,1020,615,72.2,65.2,2.1,69.33277,607.7411,393,72,74.9,12,40.517143,390.09772,258,72.7,65.5,0,45.090137,250,178,72.5,65.4,0,55.884296,175,259,72.2,82.4,19.2,32.923985,257.19894,192,71.9,65.3,4.2,39.564003,185,301,72.2,65.4,0,42.12898,300,482,72.2,81.6,32.8,51.538383,486.9984,227,72,81.7,35,55.474186,230.75343,888,72.2,64.9,0,88.44813,880,129.9,128.7,142.6,134.7,141.6,134.5,25.9,0,30.01
