20161205,935,47.2,91.7,18.11014007,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,66,67.8,76.8,15,0,64,76.8,0,67.8,1.8,65.85714,1.8125,37.8,0,0,39.2,11.8,0,0,0,72.7,63,65.2,78.4,59.7,0,63,69.4,0,61.4,1,65.85714,1.8125,29.2,0,0,40,84.2,19,4,1.1,59.7,59.7,27.5,75.3,83.4,100,1.5,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,207,71.7,0,24.889841,200,72,68,2123.706,68.7,69.4,29.1,2200,264,70.7,69,0,43.364544,260,148,70.2,87.6,16,51.53903,147.49956,1030,71.8,69.3,0,24.355944,1000,408,72.5,71.2,0,0.033512067,160,628,70.2,69.9,4,43.150517,631.19763,203,72.7,69.4,0,32.899223,200,125,70.4,69.7,0,49.235325,125,677,68.8,92.7,100,45,690,306,67,106.1,100,100,650,782,69.7,87.9,100,100,950,513,0,69.1,0,31.258457,500,509,70.4,69.4,0,31.905466,500,180,72,74.3,3.2,51.85771,175,411,73.9,79.2,40.4,58.61879,414.25873,259,73.3,77.5,18,42.99054,259.9994,362,74,65.7,0,37.035316,350,364,72.2,81.2,54.4,52.559883,365.1992,648,71.9,91.8,66,52.254272,644.0591,336,72.1,65.8,0,32.647987,335,218,71.7,80.1,11,44.429623,233.99979,766,72.2,82.1,60,47.14701,776.7988,300,72.3,78.5,7.3,53.368206,299.89014,178,72.2,65.5,0,46.32267,175,249,72.1,66.2,4,49.296425,245,544,72.1,78.9,28.8,50.3951,540.9587,164,72.7,65.9,0,33.257763,160,491,72.6,83.4,27.2,47.579205,499.21906,340,72.2,82.1,10.4,41.00066,338.9985,415,72.2,65.5,0,33.13865,400,203,72.3,66.1,0,41.56522,195,848,71.9,92.6,78.8,54.459137,884.3192,367,71.9,72.4,6.8,40.26568,365.15768,190,72.2,73.8,3.2,64.64758,186.6991,244,72.6,71.5,0,55.30311,245,405,72.2,78.6,8,48.477547,404.87836,347,72.1,80.3,48.4,58.360977,346.9591,515,72.2,79.9,32.8,61.26783,506.69855,300,72.1,80.2,15.6,54.435394,294.39832,297,73.3,65.6,0,44.019463,285,205,72.3,66.1,0,55.72034,195,1057,70.7,80.5,100,85.68103,1020,367,72.6,65.1,0,52.82523,335,180,72,65.3,0,58.8558,175,389,72.4,80.8,25.6,56.481583,383.31885,507,71.9,77.3,23.6,50.808544,519.1186,166,73.8,65.3,0,34.57667,160,434,72,77.8,17.6,47.03359,433.41757,97,71.7,66,0,33.014824,100,345,72.4,65.8,0,51.161617,335,199,73.8,286.8,0,36.097164,195,835,72.1,83.2,74,57.28274,838.2391,347,72,65.2,0,47.80226,335,205,72.6,65,0,35.1462,200,352,72,78.3,22.4,51.543488,352.5323,424,72,76.2,13.8,41.9691,417.66162,164,72.8,65.4,0,42.50948,160,348,72.8,65,0,55.068462,335,259,72.1,81.2,4.9,42.849266,256.07782,170,72,84.1,4.6,35.70555,165.10039,236,72.4,81.2,8.9,44.696556,236.39139,989,71.4,77.8,100,63.628387,1020,610,72.1,69.5,4.1,69.33277,607.7411,441,71.9,77.5,16.4,43.740746,436.49734,256,72.6,65.5,0,45.090137,250,178,72.5,65.3,0,55.884296,175,259,72.2,82.3,19.2,32.923985,257.19894,201,71.8,75.8,10.2,41.12912,204.60582,302,71.8,65.5,4.2,42.12898,300,481,72.2,81.5,32.8,51.538383,486.9984,226,72.1,81.4,33,55.474186,230.75343,887,72.1,64.8,0,88.44813,880,129.7,128.4,142.4,134.7,141.5,134.2,26.8,0.3,30.01
20161205,940,47.4,92.3,18.25568734,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,66.2,67.9,77.3,15,0,64,77.3,0,67.9,1.8,65.85714,1.8125,37.8,0,0,39.6,11.9,0,0,0,72.7,63,65,78.6,59.3,0,63,70,0,61.3,1.01,65.85714,1.8125,29.2,0,0,40.5,86.1,19,4.2,0.7,59.3,59.3,27.5,75.3,83.4,100,0.7,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,209,71.8,0,24.889841,200,72,68,2123.706,68.6,69.4,29.2,2200,264,70.8,69,0,43.364544,260,148,70.2,87.4,16,51.366657,147.49956,1032,71.7,69.3,0,24.355944,1000,402,72.7,71.2,0,0.033512067,160,629,70,86.9,8,43.150517,631.19763,204,72.6,69.4,0,32.899223,200,129,70.4,69.6,0,49.67933,125,681,69,92.7,100,45,690,308,67,106.1,100,100,650,782,69.8,87.8,100,100,950,514,0,69.1,0,31.258457,500,509,70.4,69.4,0,31.905466,500,184,72,80.7,5.6,53.212875,186.6991,446,73.9,79,44.4,60.57936,439.73883,260,73.2,77.2,19.2,42.99054,259.9994,360,74,65.5,0,37.035316,350,362,72.2,81,54.4,52.559883,365.1992,674,71.9,92.2,70,53.2906,672.3392,339,72.1,65.6,0,32.647987,335,230,71.7,80.6,15,43.76251,233.99979,771,72.2,81.7,60,47.14701,776.7988,270,72.2,70.3,6.1,51.11562,274.41003,178,72.2,65.3,0,46.32267,175,268,72,69,6,50.80738,272.30035,545,72.1,78.4,28.8,50.3951,540.9587,164,72.8,65.7,0,33.257763,160,459,72.6,82.8,23.2,46.675594,465.89893,339,72.2,82,10.4,41.00066,338.9985,414,72.1,65.3,0,33.13865,400,202,72.2,65.9,0,41.56522,195,867,71.9,91.1,82.8,54.018314,884.3192,398,71.9,80.7,10.8,41.398083,397.63782,187,72.1,71.9,5.2,64.12139,186.6991,248,72.5,66.9,0,54.76023,245,381,72.3,67.2,2,47.108433,379.39807,348,72.1,80.2,48.4,58.360977,346.9591,511,72.2,79.6,32.8,61.26783,506.69855,300,72.1,80.1,15.6,54.435394,294.39832,297,73.3,65.4,0,44.019463,285,203,72.4,65.9,0,55.2159,195,1039,70.7,80.2,100,85.21536,1020,364,72.5,64.9,0,52.82523,335,179,71.9,65.1,2.8,58.8558,175,361,72.4,79.8,21.6,54.964268,357.83875,521,71.9,77.8,27.6,50.808544,519.1186,166,73.8,65.1,0,34.57667,160,433,72.2,77.3,13.6,47.03359,433.41757,98,71.7,65.8,0,33.014824,100,344,72.4,65.6,0,51.161617,335,198,73.9,286.9,0,36.097164,195,830,72.1,83.2,74,57.28274,838.2391,347,71.9,65.1,2,47.80226,335,209,72.6,64.9,0,35.1462,200,352,72,78.1,22.4,51.543488,352.5323,424,71.9,76.1,16.6,41.51545,417.66162,164,72.9,65.2,0,42.50948,160,346,72.8,64.8,0,55.068462,335,259,72.2,77.1,2.9,42.849266,256.07782,173,72.1,78.8,2.6,35.70555,165.10039,211,72.6,74.1,0.9,43.19835,213.67157,990,71.4,77.6,100,63.628387,1020,608,72,70.8,6.1,69.33277,607.7411,437,72,77.5,16,43.740746,436.49734,256,72.7,65.3,0,45.090137,250,177,72.5,65.2,0,55.884296,175,257,72.2,82.4,19.2,32.923985,257.19894,225,71.9,82.4,12.2,42.828396,222.28577,340,71.9,77.7,6.2,44.59243,334.79947,480,72.1,81.7,34.8,51.538383,486.9984,226,72.1,80.9,33,55.474186,230.75343,883,71.9,64.5,2.1,88.44813,880,129.9,128.4,142.5,134.7,141.6,134.1,26.7,0,30.01
20161205,945,47.5,91.4,18.23815921,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,65.7,67.8,77.3,15,0,64,77.3,0,67.7,1.8,65.85714,1.8125,37.7,0,0,39.5,11.8,0,0,0,72.7,63.5,65.2,78.4,59.6,0,63,72.2,0,61.4,1.01,65.85714,1.8125,29.2,0,0,40.1,83.1,20.3,4,1.4,59.6,59.6,27.5,75.3,83.2,100,1,0,74.5,1.3,69.293106,68.793106,0,12.4,0,0,0,0,1,72,208,71.7,0,24.889841,200,72,68,2123.706,68.6,69.4,29.3,2200,266,70.8,69,0,43.364544,260,139,70.3,87.7,12.4,49.54445,140.49954,1038,71.7,69.3,0,24.355944,1000,401,72.5,71.3,0,0.033512067,160,633,70,92.2,8,43.150517,631.19763,204,72.6,69.4,0,32.899223,200,126,70.4,69.5,0,48.704983,125,680,69.1,92.7,100,45,690,308,67,106,100,100,650,785,69.8,87.8,100,100,950,514,0,69.1,0,31.258457,500,509,70.4,69.3,0,31.905466,500,185,72,81.3,5.6,53.212875,186.6991,471,73.8,79.3,50.4,62.25355,467.03876,259,73.1,77.5,21.2,42.99054,259.9994,359,74.1,65.6,0,37.035316,350,361,72.3,80.7,50.8,52.559883,365.1992,706,71.8,93.1,76,54.326923,698.5991,338,72,65.6,0,32.647987,335,231,72,80.8,12.2,43.76251,233.99979,769,72.1,82,62,47.560974,776.7988,306,71.9,79.4,13.7,53.442936,299.89014,178,72.1,65.4,0,46.32267,175,268,72,74.4,6,50.80738,272.30035,545,72.1,78.4,28.8,50.3951,540.9587,163,72.8,65.8,0,33.257763,160,461,72.6,82.7,19.2,46.675594,465.89893,340,72.2,82,10.4,41.00066,338.9985,416,72.1,65.4,0,33.13865,400,203,72.2,65.9,0,41.56522,195,913,71.9,91.1,86.8,55.634678,920.15936,406,71.9,80.9,14.8,41.398083,397.63782,189,72.1,77.7,5.2,64.12139,186.6991,251,72.4,66.3,0,54.388256,245,354,72.3,65.6,0,47.5356,350,347,72,80.3,50.4,58.238113,346.9591,524,72.2,79.6,32.8,61.26783,506.69855,299,72.1,80.1,15.6,53.411842,294.39832,289,73.2,65.4,0,43.37445,285,204,72.6,65.9,0,55.2159,195,1047,70.7,80.1,100,83.70198,1020,370,72.5,65,0,52.82523,335,190,71.9,70,6.8,61.218094,189.39902,334,72.4,79.2,17.6,53.523914,332.35864,537,71.9,78.6,31.6,51.33934,542.63873,167,73.8,65.2,0,34.57667,160,385,72.4,77.2,8,44.354923,388.19772,97,71.6,65.7,0,33.014824,100,346,72.4,65.7,0,51.161617,335,199,73.9,286.7,0,36.097164,195,835,72.1,83.2,74,57.28274,838.2391,349,71.9,65.1,4.1,47.80226,335,207,72.6,64.9,0,35.1462,200,354,72.1,78.2,20.4,51.543488,352.5323,443,71.9,75.9,20.6,43.40363,443.14154,165,72.9,65.2,0,42.50948,160,354,72.7,64.9,0,55.068462,335,260,72.2,68.7,2.9,42.849266,256.07782,176,72.1,67.5,2.6,35.70555,165.10039,198,72.6,67.3,0,42.286396,195,992,71.4,77.7,100,63.628387,1020,615,72.1,70.9,4.1,69.33277,607.7411,440,72.1,77.4,14,43.740746,436.49734,257,73.1,65.3,0,45.090137,250,178,72.5,65.1,0,55.884296,175,259,72.2,82.3,19.2,32.923985,257.19894,226,72,82.6,11,42.828396,222.28577,300,72.4,74.2,0,43.35069,300,480,72.1,81.8,34.8,51.538383,486.9984,227,72,81,35,55.474186,230.75343,884,71.7,70,10.1,88.44813,880,130.1,128.6,142.5,134.7,141.5,134,27.7,-0.1,30.01
20161205,950,47.7,90.8,18.28629629,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.7,65.9,67.7,77.3,15,0,64,77.3,0,67.8,1.8,65.85714,1.8125,37.8,0,0,39.6,11.8,0,0,0,72.7,63.2,65.2,78.9,15,0,63,70,0,61,1,65.85714,1.8125,29.2,0,0,40.2,84.8,19.1,4.2,0.8,15,15,27.6,75.3,83.2,100,1,0,74.5,1.3,69.293106,68.793106,0,12.4,0,0,0,0,1,72,207,71.6,0,24.889841,200,72,68,2611.5657,68.6,69.3,24.6,2200,265,70.7,68.9,0,43.364544,260,140,70.2,87.7,14.4,49.913815,140.49954,1037,71.5,69.2,0,24.355944,1000,403,72.6,71.3,0,0.033512067,160,628,70,92.7,8,43.150517,631.19763,203,72.7,69.3,0,32.899223,200,126,70.4,69.4,0,48.98865,125,679,69.1,92.6,100,45,690,308,67.1,105.9,100,100,650,783,69.7,87.8,100,100,950,514,0,69,0,31.258457,500,509,70.4,69.2,0,31.905466,500,200,71.9,81.2,10.8,54.929417,199.29915,492,73.8,79.6,54.4,63.773544,492.51886,259,73.1,77.5,21.2,42.99054,259.9994,411,74.1,65.6,0,38.638477,408.79968,361,72.2,80.8,52,52.559883,365.1992,729,71.8,93.7,80,55.224358,726.87915,338,72,65.7,0,33.551743,335,229,72.2,80.6,8.2,43.76251,233.99979,776,72.1,81.9,62,47.560974,776.7988,297,72.1,79.5,10.5,52.620907,299.89014,178,72.1,65.4,0,46.32267,175,267,72,74.7,6,50.80738,272.30035,544,72.1,78.5,28.8,50.3951,540.9587,164,72.8,65.8,0,33.257763,160,436,72.5,82.6,17.2,45.73851,434.95853,337,72.2,82,10.4,41.00066,338.9985,414,72.1,65.4,0,33.13865,400,201,72.1,66,0,41.56522,195,957,71.9,90.3,90.8,58.042274,955.9995,430,71.9,80.5,18.8,42.465157,430.11792,188,72.1,77.7,5.2,64.12139,186.6991,250,72.3,66.2,0,54.388256,245,354,72.1,65.5,0,47.5356,350,346,72,80.6,50.4,58.238113,346.9591,518,72.2,79.6,32.8,61.26783,506.69855,298,72.1,80.2,15.6,53.411842,294.39832,289,73.2,65.4,0,43.37445,285,205,72.7,66,0,55.2159,195,1038,70.7,80.1,100,83.70198,1020,370,72.5,65.1,0,52.82523,335,191,72,76.7,8,61.218094,189.39902,307,72.4,77.5,13.6,52.4464,306.87854,569,72,79.2,33.6,52.536728,566.1588,166,73.8,65.2,0,34.57667,160,354,72.5,68.3,2,42.910954,353.6178,99,71.6,65.8,0,33.014824,100,344,72.4,65.7,0,51.161617,335,199,73.9,286.7,0,36.097164,195,833,72.1,83.2,74,57.28274,838.2391,368,71.9,68.1,8.1,48.741753,367.96677,207,72.6,65,0,35.1462,200,352,72.1,78.2,20.4,51.543488,352.5323,479,71.8,75.9,26.6,43.71015,472.54144,164,73,65.3,0,42.50948,160,354,72.6,64.9,0,55.068462,335,259,72.2,66.8,2.9,42.849266,256.07782,177,72.2,66.1,0.6,35.70555,165.10039,198,72.2,66.4,0.9,42.286396,195,983,71.4,77.7,100,63.628387,1020,609,72.2,67.3,2.1,69.33277,607.7411,440,72.1,77.5,14,43.740746,436.49734,256,73.2,65.3,0,45.090137,250,178,72.5,65.2,0,55.884296,175,260,72.2,82.4,19.2,32.923985,257.19894,226,72.1,82.8,9,42.828396,222.28577,305,72.3,65.8,0,42.779892,300,479,72.1,81.8,34.8,51.538383,486.9984,227,72.1,80.9,33,55.474186,230.75343,882,71.8,71,12.1,88.44813,880,130.3,128.8,142.6,134.7,141.5,134,28.7,0,30.04
20161205,955,48,89.3,18.32204142,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.7,65.8,67.6,76.8,15,0,64,76.8,0,67.6,1.8,65.85714,1.8125,37.8,0,0,39.2,11.8,0,0,0,72.8,68,69.3,79.5,15,0,63,69.6,0,66.9,0.98,65.85714,1.8125,29.3,0,0,34.9,85.8,21.4,4.2,0.8,15,15,27.9,75.3,83.2,100,1,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,208,71.5,0,24.889841,200,72,68,2123.706,68.6,69.2,28.5,2200,264,70.7,68.8,0,43.364544,260,139,70.2,87.6,14.4,49.913815,140.49954,1046,71.4,69.1,0,23.918695,1000,407,72.7,71.3,0,0.033512067,160,628,70.1,92.1,6,43.138218,631.19763,203,72.7,69.2,0,32.899223,200,126,70.4,69.3,0,48.98865,125,676,68.9,92.7,100,45,690,306,67.2,106.1,100,100,650,780,69.4,87.8,100,100,950,513,0,68.9,0,31.258457,500,509,70.4,69.2,0,31.905466,500,198,72,83.1,11.2,54.929417,199.29915,486,73.8,82.1,58.4,63.773544,492.51886,255,73.1,79.9,21.2,42.99054,259.9994,472,74.1,68.2,0,41.33364,467.5997,367,72.2,82.8,52,53.127487,365.1992,763,71.8,95.7,84,56.39957,755.1593,337,72,67.5,0,34.037506,335,210,72.4,74.9,0.2,42.517235,195.65953,779,72.1,83.8,62,48.209892,776.7988,280,72.3,77.5,5.7,51.969685,274.41003,176,72.1,68.3,0,46.32267,175,272,72,77.2,6,51.222603,272.30035,538,72.2,80.6,26.8,50.3951,540.9587,163,72.8,67.5,0,33.257763,160,395,72.6,84.7,11.2,44.43329,401.6384,336,72.1,83.2,12.4,41.00066,338.9985,413,72.1,67.2,0,33.13865,400,200,72.1,67.4,0,41.56522,195,952,71.9,91.6,94.8,58.290947,955.9995,454,72,82.3,20,44.6973,462.59805,186,72.1,80.5,5.2,64.12139,186.6991,247,72.1,68.4,0,54.388256,245,354,71.9,70.1,4.4,47.940853,350,343,72,82.8,50.4,58.938442,346.9591,513,72.2,81.9,32.8,61.26783,506.69855,296,72.1,81.5,15.6,53.411842,294.39832,286,73.2,67.1,0,43.37445,285,202,72.7,67.9,0,55.2159,195,1023,70.7,82.7,100,83.70198,1020,368,72.4,67.6,0,52.82523,335,200,72,80.4,9.6,62.15853,201.09915,302,72.4,79.4,9.6,52.4464,306.87854,563,72,81.7,33.6,52.536728,566.1588,165,73.8,67.2,0,34.57667,160,351,72.3,67.8,2,42.910954,353.6178,99,71.6,66.9,0,33.014824,100,346,72.4,67.4,0,51.161617,335,198,73.9,286.8,0,36.097164,195,830,72.1,85.2,74,57.28274,838.2391,366,72.2,77.7,2.9,48.741753,367.96677,205,72.5,67.2,0,35.1462,200,350,72.1,80.8,20.4,51.543488,352.5323,507,71.8,79.1,30.6,45.757725,499.98157,164,73,67,0,42.50948,160,345,72.5,67.5,0,55.068462,335,259,72.1,78.4,4.9,42.849266,256.07782,167,72.2,67.3,0.6,35.70555,165.10039,197,72,73.7,4.9,42.286396,195,989,71.4,80.5,100,63.628387,1020,606,72.1,69.2,4.1,69.33277,607.7411,438,72.2,78.5,12,43.740746,436.49734,256,73.3,66.7,0,45.090137,250,178,72.5,66.3,0,55.884296,175,257,72.2,83.7,19.2,32.923985,257.19894,226,72.1,84.5,9,42.828396,222.28577,304,71.9,67.7,2,43.280594,300,479,72.1,84,34.8,51.538383,486.9984,226,72.1,83.1,33,55.474186,230.75343,880,71.9,74.7,14.1,88.44813,880,129.9,128.6,142.8,134.7,141.8,134.1,30.1,0,30.04
20161205,1000,48,88.6,18.26818745,55.59366333,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.6,65.7,67.4,77.3,15,0,64,77.3,0,67.5,1.8,65.85714,1.8125,37.7,0,0,39.6,11.8,0,0,0,72.8,68.3,70.6,80,15,0,63,70.2,0,67.3,1,65.85714,1.8125,29.3,0,0,33.1,85.6,19,4.2,1.3,15,15,28.5,75.3,83.2,100,0.7,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,208,71.5,0,24.889841,200,72,68,2611.5657,68.6,69,24.8,2200,265,70.6,68.6,0,43.364544,260,140,70.2,87.5,14.4,49.913815,140.49954,1022,71.3,69,0,23.327818,1000,404,73.1,71.3,0,0.033512067,160,629,70.1,91.3,6,43.138218,631.19763,204,72.8,69.1,0,32.899223,200,126,70.4,69.1,0,48.98865,125,680,68.8,92.6,100,45,690,307,67.2,106.1,100,100,650,784,69.5,87.7,100,100,950,514,0,68.7,0,31.258457,500,509,70.3,69,0,31.905466,500,199,72.1,84.5,9.2,54.929417,199.29915,516,73.9,83.4,60.4,65.734116,517.99896,256,73.2,81.3,19.2,42.99054,259.9994,502,74.1,70,0,42.309483,496.9997,368,72.2,84.1,52,53.127487,365.1992,766,71.8,96.9,88,56.474358,755.1593,340,72,69.3,0,34.523273,335,199,72.5,70.5,0,43.06204,195,784,72.1,85.2,62,48.209892,776.7988,273,72.1,73.2,7.3,51.371838,274.41003,176,72.1,70,0,46.32267,175,272,72.1,78.6,4,51.222603,272.30035,540,72.3,81.9,24,50.3951,540.9587,163,72.8,69.2,0,33.257763,160,398,72.6,86.7,7.2,44.43329,401.6384,337,72.1,84.5,12.4,41.00066,338.9985,413,72.2,68.9,0,33.13865,400,202,72.1,69,0,41.56522,195,985,72,91.1,95.2,59.92992,991.83966,460,72,83.4,20,44.6973,462.59805,186,72.1,81.7,5.2,64.12139,186.6991,246,72,70.1,0,54.76023,245,405,71.8,81.3,10.4,50.952904,400.95795,345,72,84.2,50.4,58.22583,346.9591,512,72.1,83.4,34.8,61.26783,506.69855,294,72.1,82.8,15.6,53.411842,294.39832,288,73.2,68.9,0,44.358944,285,201,73,69.6,0,55.2159,195,1029,70.7,84.1,100,83.70198,1020,365,72.5,69.5,0,52.82523,335,201,72,82.2,9.6,62.15853,201.09915,281,72.4,79.9,5.6,51.37988,281.39844,569,72.1,83.2,31.6,52.536728,566.1588,166,73.9,68.9,0,34.57667,160,353,72.1,70.4,5.2,42.910954,353.6178,100,71.6,68.5,0,33.014824,100,348,72.4,69,0,51.161617,335,199,73.9,286.8,0,36.097164,195,834,72.1,86.5,74,57.28274,838.2391,337,72.4,70.3,0,46.85158,335,205,72.6,69.2,0,35.1462,200,332,72.2,82,18.4,50.214058,328.8727,507,71.8,81,34.6,44.850418,499.98157,165,73,68.8,0,42.50948,160,356,72.6,69.2,0,55.068462,335,260,72.2,76,2.9,42.849266,256.07782,176,72.2,68.8,0.6,35.70555,165.10039,198,72,85.8,4.9,42.286396,195,991,71.5,81.9,100,63.628387,1020,610,72.2,73.3,2.1,69.33277,607.7411,440,72.3,79.8,9.2,43.740746,436.49734,257,73.3,68.5,0,45.090137,250,179,72.5,68.1,0,55.884296,175,258,72.2,85.1,19.2,32.923985,257.19894,226,72.1,85.9,9,42.828396,222.28577,337,71.9,80.2,5.4,44.49229,332.3997,481,72,86.2,36.8,51.538383,486.9984,227,72.2,84.4,31,55.474186,230.75343,887,72.2,75.5,8.1,88.72461,880,129.6,128.4,142.7,134.7,141.9,134.2,27.7,-0.1,30.04
20161205,1005,48.1,88.5,18.3103817,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.6,65.7,67.5,77.3,15,0,64,77.3,0,67.6,1.85,65.85714,1.8125,37.6,0,0,39.3,11.8,0,0,0,72.9,68.4,71,79.2,20.3,0,63,71.7,0,67.5,1,65.85714,1.8125,29.3,0,0,32.7,84.6,19.8,4,1.4,20.3,20.3,28.7,75.3,83.4,100,0.4,0,74.5,1.3,69.293106,68.793106,0,12.5,0,0,0,0,1,72,208,71.4,0,24.889841,200,72,68,2123.706,68.6,69.1,28.9,2200,266,70.6,68.6,0,43.364544,260,141,70.2,87.6,14.4,49.913815,140.49954,1044,71.1,69,0,23.327818,1000,399,73.3,71.2,0,0.033512067,160,633,70.1,91.3,6,43.138218,631.19763,204,72.7,69.1,0,32.899223,200,127,70.4,69.2,0,49.605328,125,684,68.7,92.7,100,45,690,308,67.3,106.1,100,100,650,785,69.5,87.7,100,100,950,514,0,68.7,0,31.258457,500,510,70.3,69,0,31.905466,500,198,72.1,85,9.2,54.929417,199.29915,514,74.1,84,57.2,65.734116,517.99896,235,73.6,81.2,7.2,41.761887,235.99944,559,74.2,70.7,0,44.71422,555.7997,342,72.3,84.6,46.8,50.153248,343.9191,780,71.9,97.2,90,56.463676,783.4394,340,72,70.2,0,34.523273,335,199,72.4,70.8,0,43.06204,195,779,72.1,85.7,62,48.209892,776.7988,274,72,84.1,9.3,51.371838,274.41003,176,72.2,70.6,0,46.32267,175,273,72.1,79,4,51.222603,272.30035,514,72.3,82.6,22,48.681133,519.1186,163,72.9,70.1,0,33.257763,160,366,72.7,73.4,1.2,42.8938,361.1785,338,72.1,85.3,12.4,41.00066,338.9985,414,72.3,69.8,0,33.13865,400,202,72.2,69.9,0,41.56522,195,991,72.1,91.5,93.2,59.92992,991.83966,460,72.1,84,18,44.6973,462.59805,184,72.1,82.2,5.2,64.12139,186.6991,273,71.8,71.4,7.2,57.45451,268.65817,405,71.9,82.7,12.4,50.94195,400.95795,343,72,84.8,50.4,58.827866,346.9591,510,72.1,84,34.8,61.26783,506.69855,293,72.1,83.7,15.6,53.411842,294.39832,289,73.2,69.8,0,45.252914,285,200,73.3,70.4,0,55.2159,195,1021,70.8,84.6,100,83.70198,1020,362,72.5,70.2,0,52.82523,335,201,72.1,83,7.6,62.15853,201.09915,280,72.3,79.4,3.6,51.37988,281.39844,537,72.2,83.6,29.6,49.91976,544.3192,167,73.9,69.8,0,34.57667,160,353,72.2,74.7,3.2,42.910954,353.6178,99,71.6,69.7,0,33.014824,100,346,72.5,70,0,51.161617,335,200,73.9,286.7,0,36.097164,195,838,72.1,87.1,74,57.28274,838.2391,337,72.6,70.3,0,46.85158,335,205,72.6,70,0,35.1462,200,332,72.2,82.5,18.4,50.214058,328.8727,529,71.9,82.2,36.6,46.493378,525.46185,165,73.1,69.8,0,42.50948,160,354,72.8,69.9,0,55.068462,335,232,72.3,71.2,0,41.470943,230,179,72.2,69.7,0.6,35.70555,165.10039,198,72.2,77.5,0.9,42.286396,195,995,71.5,82.4,100,63.628387,1020,580,72.3,70.2,0,67.83835,575,355,72.4,73.8,3.2,39.104683,358.1974,258,73.5,69.5,0,45.090137,250,178,72.5,69.1,0,55.884296,175,260,72.3,85.9,17.2,32.923985,257.19894,199,72.3,85.4,5,40.04472,201.88582,335,72.2,82.5,1,43.92149,332.3997,483,72,86.9,36.8,51.538383,486.9984,228,72.4,84.1,23,55.474186,224.27344,888,72.4,74.1,0.9,88.72461,880,130,128.3,143,134.7,141.9,134.6,26.9,0,30.04
20161205,1010,48.2,88.2,18.33710118,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.6,65.7,67.5,77.3,15,0,64,77.3,0,67.6,1.8,65.85714,1.8125,37.5,0,0,39.5,11.8,0,0,0,73,67.8,70.9,79.4,28.9,0,63,70.9,0,67.1,1.03,65.85714,1.8125,29.2,0,0,32.8,85.6,19.7,4.3,1.5,28.9,28.9,28.7,75.3,84,100,0.5,0,74.5,1.25,69.293106,68.793106,0,12.6,0,0,0,0,1,72,207,71.4,0,24.889841,200,72,68,2123.706,68.6,69.1,29,2200,265,70.6,68.6,0,43.364544,260,141,70.4,87.5,8.8,49.913815,140.49954,1023,71,68.9,0,23.327818,1000,400,73.5,71.2,0,0.033512067,160,632,70.1,91.6,6,43.138218,631.19763,205,72.7,69.1,0,32.899223,200,127,70.3,69.1,0,49.605328,125,681,68.5,92.6,100,45,690,307,67.3,106.1,100,100,650,785,69.8,87.6,100,100,950,514,0,68.7,0,31.258457,500,509,70.3,69,0,31.905466,500,191,72.3,77.7,3.6,52.08357,186.6991,515,74.2,84.1,55.2,65.734116,517.99896,236,73.6,77.2,3.2,41.761887,235.99944,612,74.3,70.9,0,46.572956,614.59955,322,72.3,84.8,42.8,48.586674,322.63904,812,71.9,97.4,94,57.5,809.6997,340,72.1,70.6,0,34.523273,335,199,72.3,71.1,0,43.06204,195,786,72.2,86.1,60,48.209892,776.7988,273,72.2,81.5,5.3,51.371838,274.41003,178,72.2,70.8,0,46.32267,175,276,72.2,77.7,2,51.222603,272.30035,492,72.4,82.4,18,48.380634,497.27872,164,72.9,70.5,0,33.257763,160,340,72.6,71.4,0,42.07943,335,340,72.1,85.6,12.4,41.00066,338.9985,416,72.3,70.2,0,33.13865,400,203,72.2,70.4,0,41.56522,195,969,72.3,92,88.4,57.19453,950.87946,441,72.2,84.2,16,39.939026,427.79858,184,72.2,72.2,3.2,65.45521,186.6991,297,71.8,80.3,11.2,58.288933,292.3181,434,72,83.2,13.6,52.453453,426.43823,346,72,85,50.4,58.37327,346.9591,511,72.2,84.3,32.8,61.26783,506.69855,293,72.1,84.3,15.6,53.411842,294.39832,295,73.3,70.3,0,45.75082,285,199,73.6,70.9,0,55.2159,195,1024,70.8,84.8,100,83.70198,1020,359,72.5,70.5,0,52.82523,335,202,72.1,83.2,7.6,62.15853,201.09915,259,72.1,79.4,6.8,50.30236,257.73813,539,72.3,83.5,26,49.91976,544.3192,167,73.9,70.2,0,34.57667,160,344,72.3,70.9,0,43.01559,335,100,71.7,70.1,0,33.014824,100,349,72.7,70.4,0,51.161617,335,200,74,287,0,36.097164,195,838,72.2,86.8,72,57.28274,838.2391,338,72.7,70.5,0,46.85158,335,205,72.7,70.3,0,35.1462,200,334,72.3,81.9,14,50.214058,328.8727,531,72,82.6,35.4,46.493378,525.46185,165,73.1,70.2,0,42.50948,160,361,73,70.2,0,55.068462,335,232,72.2,70.8,0.1,41.470943,230,178,72.1,70.1,2.6,35.70555,165.10039,199,72.3,71.7,0,42.286396,195,999,71.6,82.5,100,63.628387,1020,585,72.3,70.2,0,67.76468,575,337,72.4,70.8,0,38.22759,335,260,73.6,70.1,0,45.090137,250,180,72.6,69.8,0,55.884296,175,239,72.4,86.4,11.2,31.646812,234.79886,188,72.4,72.5,0,38.949135,185,307,72.4,73.2,0,43.310635,300,527,71.9,88.5,42.8,54.141026,517.7985,227,72.5,83.4,17,55.474186,221.15344,893,72.4,70.5,0,88.72461,880,130.2,128.6,143.1,134.7,142,135.2,25.5,0,30.04
20161205,1015,48.2,88,18.32159776,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.6,65.9,67.7,77.3,15,0,64,77.3,0,67.7,1.8,65.85714,1.8125,37.7,0,0,39.6,11.8,0,0,0,73,67,70.3,78.8,35.8,0,63,67.6,0,66.4,0.98,65.85714,1.8125,29.1,0,0,33.3,87,18.3,3.9,1,35.8,35.8,28.4,75.3,86.7,100,0.9,0,74.5,1.25,69.293106,68.793106,0,13.2,0,0,0,0,1,72,208,71.4,0,24.889841,200,72,68,2611.5657,68.5,69.2,24.2,2200,265,70.6,68.7,0,43.364544,260,133,70.3,86.6,6.8,48.657967,133.99957,1028,70.8,69,0,23.327818,1000,400,73.6,71.2,0,0.033512067,160,629,70.1,91.6,6,43.138218,631.19763,205,72.8,69.1,0,32.899223,200,127,70.3,69.1,0,49.605328,125,679,68.3,92.8,100,45,690,307,67.5,106.2,100,100,650,787,69.5,87.7,100,100,950,514,0,68.8,0,31.258457,500,509,70.2,69.1,0,31.905466,500,176,72.3,71.8,0,50.378315,175,458,74.4,83.9,48,61.691814,463.3991,227,73.2,75.4,7.2,41.061558,224.7994,674,74.3,70.6,0,48.98931,673.40015,321,72.2,84.5,40.8,48.586674,322.63904,807,72,96.8,92.8,57.5,809.6997,339,72.1,70.6,0,34.523273,335,199,72.1,71,0,43.06204,195,781,72.2,85.8,60,48.209892,776.7988,248,72.3,71.3,0.1,50.816696,245,177,72.3,70.4,0,46.32267,175,275,72.2,75.2,2,51.222603,272.30035,489,72.4,82,16,48.369507,497.27872,163,73,70.5,0,33.257763,160,339,72.5,71,0,42.07943,335,337,72.1,85.7,12.4,41.00066,338.9985,414,72.4,70.2,0,33.13865,400,201,72.3,70.5,0,41.56522,195,951,72.3,93.8,84.4,57.669266,950.87946,431,72.2,84.6,16,39.786587,427.79858,175,72.4,70.5,0,65.039154,175,292,71.8,81.6,15.2,57.927013,292.3181,432,72.1,82.8,11.6,52.442497,426.43823,342,72.1,84.9,48.4,59.1596,346.9591,505,72.2,84.2,32.8,61.26783,506.69855,291,72.1,84.2,15.6,53.411842,294.39832,293,73.3,70.3,0,45.75082,285,197,73.9,70.8,0,55.2159,195,1005,70.8,84.6,100,83.70198,1020,358,72.6,70.2,0,52.82523,335,185,72.2,82,5.6,58.62069,187.59937,285,72,79.4,8.8,52.226494,285.03842,527,72.3,82.7,22,49.475376,522.47864,165,74,70.1,0,34.57667,160,338,72.3,70.3,0,43.01559,335,99,71.8,70.5,0,33.014824,100,341,72.7,70.4,0,51.161617,335,199,74,286.8,0,36.097164,195,832,72.3,86.6,69.2,57.28274,838.2391,336,72.8,70.3,0,46.85158,335,206,72.7,70.1,0,35.1462,200,305,72.3,81,10,48.208652,305.2121,528,72.1,82,33.4,46.493378,525.46185,165,73.2,70.1,0,42.50948,160,354,73,70,0,55.068462,335,232,72,75,4.1,41.470943,230,174,72.1,70.1,2.6,35.70555,165.10039,198,72.3,71,0,42.286396,195,992,71.7,82.2,100,63.628387,1020,579,72.3,69.8,0,67.76468,575,337,72.4,70.4,0,38.22759,335,259,73.8,70.2,0,45.090137,250,179,72.6,69.9,0,55.884296,175,217,72.6,75.9,3.2,30.209997,216.59889,187,72.4,70.8,0,38.949135,185,302,72.7,70.5,0,42.739834,300,523,72,89,41.6,53.75769,517.7985,225,72.6,82.6,11,53.802025,218.03345,890,72.4,70,0,88.72461,880,130,128.8,143.1,134.7,142.3,135.9,24,0,30.04
20161205,1020,48.2,88.9,18.3913687,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.7,65.9,67.7,76.8,15,0,64,76.8,0,67.7,1.8,65.85714,1.8125,38,0,0,39.3,11.8,0,0,0,73,66.5,69.8,78.3,41.7,0,63,68.1,0,66.2,0.99,65.85714,1.8125,29.2,0,0,34.1,85.5,18.4,4.4,0.9,41.7,41.7,28.2,75.3,87.5,100,1.5,0,74.5,1.25,69.293106,68.793106,0,13.3,0,0,0,0,1,72,207,71.5,0,24.889841,200,72,68,2123.706,68.6,69.2,29.2,2200,264,70.5,68.8,0,43.364544,260,132,70.2,73.4,7.2,48.78109,133.99957,1017,70.8,69.1,0,23.327818,1000,408,73.8,71.3,0,0.033512067,160,628,70.1,91.7,6,43.138218,631.19763,202,72.7,69.2,0,32.899223,200,125,70.3,69.2,0,49.605328,125,676,68.4,92.8,100,45,690,305,67.5,106.3,100,100,650,781,69.4,87.8,100,100,950,513,0,68.8,0,31.258457,500,509,70.2,69.1,0,31.905466,500,177,72.3,70.8,0,50.378315,175,439,74.6,83.5,40,60.392113,439.7392,232,73.2,81.6,7.2,42.91682,238.39938,732,74.4,70.1,0,51.638012,732.19995,321,72.2,84.2,40.8,48.586674,322.63904,807,72,96.6,92.8,57.5,809.6997,338,72.1,70.3,0,34.523273,335,199,72.1,70.7,0,43.06204,195,747,72.3,85.5,55.6,46.878494,740.95874,247,72,70.4,4.5,50.282906,245,177,72.3,70,0,46.32267,175,275,72.2,74.5,2,51.222603,272.30035,490,72.4,81.4,14,48.369507,497.27872,164,73.1,70.2,0,33.257763,160,339,72.4,70.5,0,42.07943,335,340,72.1,85.6,12.4,41.00066,338.9985,413,72.5,69.9,0,33.13865,400,202,72.4,70.2,0,41.56522,195,917,72.4,94.3,78.4,55.60077,907.3596,399,72.3,84.6,10,38.501743,397.63782,175,72.4,69.9,0,63.901127,175,345,71.7,82.7,21.2,63.084347,341.4588,391,72.2,82.4,9.6,48.630886,397.0387,343,72.1,84.5,48.4,59.147316,346.9591,502,72.2,83.9,32.8,61.26783,506.69855,289,72.1,84.1,15.6,53.411842,294.39832,291,73.3,70,0,45.75082,285,214,74.2,70.4,0,58.474575,215.11668,1011,70.9,84.2,100,83.70198,1020,359,72.6,69.7,0,52.82523,335,185,72.2,83.2,5.6,58.62069,187.59937,286,72,79.3,8.8,52.226494,285.03842,499,72.4,81.5,16,48.265644,500.63873,166,74,69.8,0,34.57667,160,341,72.3,69.9,0,43.01559,335,97,71.8,70.2,0,33.014824,100,348,72.7,70.2,0,51.161617,335,200,74.1,287.2,0,36.097164,195,797,72.3,85.8,65.2,56.348057,802.3989,338,72.8,69.8,0,46.85158,335,208,72.8,69.7,0,35.1462,200,271,72.4,80.1,4,45.493465,274.2722,528,72.2,81,31.4,46.493378,525.46185,164,73.3,69.9,0,42.50948,160,356,73,69.6,0,55.068462,335,231,72,84.7,4.1,41.470943,230,176,72.1,69.8,2.6,35.70555,165.10039,199,72.2,70.6,0,42.286396,195,1001,71.7,81.8,100,63.628387,1020,578,72.3,69.4,0,67.76468,575,337,72.3,70.1,0,38.22759,335,260,73.9,70,0,45.090137,250,180,72.7,69.8,0,55.884296,175,193,72.6,71,0,27.373203,190,188,72.3,70.2,0,38.949135,185,300,72.5,69.9,0,42.97016,300,525,72,88.8,41.6,53.75769,517.7985,220,72.6,76.4,7,53.106308,214.67345,895,72.4,69.5,0,88.72461,880,129.7,128.5,142.8,134.7,142,136,24.1,-1,30.04
20161205,1025,48.2,88.6,18.36811013,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.8,66.1,67.9,76.8,15,0,64,76.8,0,67.9,1.85,65.85714,1.8125,38.3,0,0,39.2,11.7,0,0,0,73,66.2,69.6,77.6,47.3,0,63,66.8,0,66,1.01,65.85714,1.8125,29.2,0,0,34.5,83.4,18.1,4.2,0.4,47.3,47.3,28.1,75.3,89.1,100,1,0,74.5,1.25,69.293106,68.793106,0,13.4,0,0,0,0,1,72,209,71.6,0,24.889841,200,72,68,2123.706,68.6,69.4,28.2,2200,266,70.6,68.9,0,43.364544,260,133,70,86.9,11.2,48.251663,133.99957,1021,71,69.2,0,23.327818,1000,399,74,71.3,0,0.033512067,160,631,70.1,91.7,6,43.138218,631.19763,203,72.7,69.3,0,32.899223,200,127,70.3,69.3,0,49.605328,125,681,68.6,92.7,100,45,690,309,67.5,106.1,100,100,650,789,69.4,87.8,100,100,950,514,0,69,0,31.258457,500,510,70.1,69.3,0,31.905466,500,175,72.2,70.2,0,50.378315,175,416,74.6,82.9,36,59.026325,416.07922,228,73.3,71.8,2,40.692963,220,786,74.4,69.8,0,54.51905,791,319,72.2,84.1,40.8,48.586674,322.63904,800,72.1,96.4,90.8,57.5,809.6997,336,72.2,70,0,34.523273,335,197,72,70.4,0,43.06204,195,741,72.3,85.2,51.6,46.878494,740.95874,304,71.8,83.2,11.7,52.951855,298.06995,177,72.3,69.7,0,46.32267,175,275,72.2,74.1,2,51.222603,272.30035,468,72.4,81.3,12,48.069004,475.43863,163,73.1,70,0,33.257763,160,339,72.3,70.2,0,42.07943,335,337,72.1,85.4,12.4,41.00066,338.9985,415,72.5,69.7,0,33.13865,400,202,72.4,70,0,41.56522,195,872,72.5,94.4,72.4,54.176556,868.95966,360,72.4,78,4,37.619774,367.47797,179,72.4,69.5,0,65.308365,175,341,71.7,83.4,25.2,63.396,341.4588,390,72.2,82.6,9.6,50.690033,397.0387,345,72.1,84.1,48.4,59.601913,346.9591,496,72.2,83.7,32.8,61.26783,506.69855,286,72.1,84,15.6,53.962143,294.39832,288,73.3,69.8,0,45.75082,285,255,74.3,70.1,0,60.37127,257.717,998,70.9,84.1,100,83.70198,1020,356,72.7,69.4,0,52.82523,335,184,72.3,76.2,2,58.62069,187.59937,284,72,79.1,8.8,52.226494,285.03842,469,72.4,80.9,12,47.315147,477.11865,165,74.1,69.5,0,34.57667,160,339,72.2,69.6,0,43.01559,335,96,71.8,69.9,0,33.014824,100,342,72.8,69.9,0,51.161617,335,239,74.1,287.2,0,38.467827,237.59988,793,72.3,85.2,61.2,56.425945,802.3989,336,72.8,69.5,0,46.85158,335,205,72.8,69.4,0,35.1462,200,248,72.4,77.3,0,43.938713,248.7921,485,72.3,80.7,27.8,43.39137,494.1017,164,73.4,69.6,0,42.50948,160,350,73.1,69.4,0,55.068462,335,231,72,86,4.1,41.470943,230,171,72.1,69.6,2.6,35.70555,165.10039,198,72.1,70.2,0,42.286396,195,992,71.8,81.6,100,63.628387,1020,575,72.3,69.1,0,67.76468,575,337,72.3,69.8,0,38.22759,335,260,73.9,69.7,0,45.090137,250,179,72.7,69.6,0,55.884296,175,192,72.6,70.1,0,27.373203,190,187,72.2,69.7,0,38.949135,185,304,72.3,69.5,0,43.24054,300,519,72,88.6,41.6,53.75769,517.7985,219,72.1,81.3,15.4,53.106308,218.03346,888,72.4,69.2,0,88.72461,880,129.9,128.3,142.7,134.7,141.7,136,22.7,0.1,30.04
20161205,1030,48.2,88.7,18.37586281,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,68.9,66.1,67.9,76.8,15,0,64,76.8,0,67.9,1.8,65.85714,1.8125,38.3,0,0,39.3,11.8,0,0,0,73,65.2,68.7,77.8,50.8,0,63,68.6,0,64.6,1.01,65.85714,1.8125,29.2,0,0,35.5,85.6,18.5,4,1.3,50.8,50.8,27.8,75.3,91.9,100,0.5,0,74.5,1.25,69.293106,68.793106,0,13.9,0,0,0,0,1,72,207,71.6,0,24.889841,200,72,68,2611.5657,68.8,69.4,24.6,2200,263,70.7,69,0,43.364544,260,132,70,88,11.2,48.953457,133.99957,1015,71.2,69.3,0,23.327818,1000,409,74.2,71.3,0,0.033512067,181.59988,626,70.1,91.8,6,43.138218,631.19763,203,72.7,69.4,0,32.899223,200,128,70.3,69.4,0,50.049335,125,676,68.6,92.9,100,45,690,305,67.5,106.2,100,100,650,780,69.3,87.9,100,100,950,513,0,69,0,31.258457,500,509,70.1,69.4,0,31.905466,500,177,72.2,69.6,0,50.79616,175,387,74.5,82.1,34,57.05474,390.59912,223,72.9,79.5,10,41.14756,230.39935,814,74.4,69.1,0,55.715614,820.39996,319,72.1,83.7,42.8,48.586674,322.63904,804,72.1,96.1,90.8,57.5,809.6997,339,72.2,69.5,0,35.020332,335,198,71.9,69.9,3,43.06204,195,700,72.3,84.4,47.6,45.782055,705.1185,299,72.1,82.7,8.9,52.951855,298.06995,178,72.3,69.1,0,46.32267,175,274,72.2,73.5,2,51.222603,272.30035,471,72.4,80.6,10,48.069004,475.43863,164,73.2,69.5,0,33.257763,160,339,72.2,69.6,0,42.07943,335,338,72.1,85,12.4,41.00066,338.9985,416,72.5,69.2,0,33.13865,400,201,72.4,69.6,0,41.56522,195,841,72.5,94,68.4,52.548885,833.1195,336,72.4,70.3,0,37.52178,335,177,72.3,68.8,0,65.308365,175,369,71.7,83.5,29.2,65.93948,366.9389,393,72.2,82,9.6,51.303394,397.0387,343,72.1,83.7,48.4,60.154808,346.9591,489,72.2,83.3,32.8,61.796093,506.69855,287,72.1,83.6,15.6,55.546993,294.39832,290,73.3,69.3,0,46.23741,285,302,74.5,69.6,0,64.578285,300.31686,983,70.9,83.8,100,86.80283,1020,348,72.7,68.9,0,52.82523,335,177,72.4,70.1,0,57.99373,175,282,71.9,79.7,13.2,52.226494,285.03842,466,72.3,80.2,10,48.216267,477.11865,210,74.1,68.9,0,37.58437,205.59988,337,72.2,69,0,43.01559,335,98,71.8,69.5,0,33.014824,100,341,72.8,69.5,0,51.161617,335,281,74.1,286.6,0,40.92024,280.1999,761,72.3,84.3,57.2,55.736065,766.55884,336,72.9,69,0,46.85158,335,208,72.8,68.8,0,35.1462,200,248,72.4,69.4,0,43.938713,245,458,72.3,79.5,23.8,42.471798,466.66162,164,73.6,69.2,0,42.50948,160,350,73.3,68.8,0,55.068462,335,232,72.1,73.7,2.1,41.470943,230,174,72.1,69.2,2.6,35.70555,165.10039,198,71.9,69.8,2.1,42.286396,195,997,71.8,81,100,63.628387,1020,582,72.3,68.4,0,67.76468,575,337,72.3,69.4,0,38.22759,335,259,74,69.4,0,45.090137,250,178,72.7,69.2,0,55.884296,175,191,72.6,69.5,0,27.373203,190,187,72.3,69.2,0,38.949135,185,306,72.2,68.9,0,43.24054,300,522,72,88,41.6,53.75769,517.7985,219,72.3,81.5,11.4,53.106308,218.03346,888,72.4,68.4,0,88.72461,880,130.1,128.5,142.7,134.7,141.8,136,22.7,0,30.04
20161205,1035,48.4,87.9,18.41370498,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,66.3,67.9,77.3,15,0,64,77.3,0,68,1.85,65.85714,1.8125,38.3,0,0,39.2,11.8,0,0,0,73,64.4,68,77.7,53.9,0,63,70.3,0,64,1.01,65.85714,1.8125,29.2,0,0,36.7,82.9,19.3,4.2,0.6,53.9,53.9,27.6,75.3,92.7,100,1,0,74.5,1.25,69.293106,68.793106,0,14,0,0,0,0,1,72,206,71.7,0,24.889841,200,72,68,2123.706,68.8,69.5,28.6,2200,265,70.8,69,0,43.364544,260,133,70,88.4,11.2,48.71953,133.99957,1023,71.4,69.3,0,23.327818,1000,401,74.3,71.3,0,0.033512067,224.80022,634,70.1,91.7,6,43.138218,631.19763,204,72.7,69.4,0,32.899223,200,130,70.3,69.4,0,50.049335,125,684,68.7,92.8,100,45,690,308,67.5,106.2,100,100,650,782,69.3,87.9,100,100,950,514,0,69.1,0,31.258457,500,509,70.2,69.3,0,31.905466,500,177,72.1,68.8,0,51.293056,175,389,74.5,81.6,30,57.05474,390.59912,238,73.2,79.1,5.6,42.302494,231.19943,840,74.4,68.3,0,56.84247,840,320,72.1,83.1,42.8,48.586674,322.63904,807,72.1,95.6,90.8,57.63889,809.6997,340,72.2,68.8,0,35.020332,335,218,71.8,81.9,9,44.44074,214.11945,666,72.3,83.3,43.6,44.674423,669.27844,263,72.4,70.1,0.5,50.76332,267.13,179,72.3,68.3,0,46.32267,175,247,72.3,71.7,0,49.53864,245,470,72.4,77.8,8,46.989426,453.59857,165,73.3,68.9,0,33.257763,160,342,72.2,69,0,42.07943,335,342,72.1,84.5,12.4,41.00066,338.9985,416,72.5,68.6,0,33.13865,400,203,72.4,69,0,41.56522,195,800,72.5,93,64.4,51.056854,797.2794,344,72.4,68.8,0,38.00087,335,177,72.3,68,0,66.20166,175,391,71.7,83.4,33.2,68.131096,392.419,391,72.2,81.4,9.6,51.303394,397.0387,344,72.1,83.2,48.4,60.08109,346.9591,495,72.2,82.7,32.8,63.697834,506.69855,292,72.2,83,13.6,56.57055,294.39832,289,73.3,68.7,0,46.23741,285,340,74.5,68.8,0,67.08031,342.9168,988,71,83.4,100,88.98296,1020,343,72.7,68.1,0,52.82523,335,178,72.3,68.6,0,57.99373,175,315,71.9,79.7,17.2,53.51292,308.69833,456,72.3,74.5,6,46.895443,455.27838,230,74.1,68.2,0,38.105385,228.39989,340,72.2,68.4,0,43.01559,335,97,71.8,69,0,33.014824,100,341,72.8,68.8,0,51.161617,335,322,74.2,286.7,0,43.139088,322.79977,722,72.3,83.4,53.2,53.54401,730.7186,343,72.9,68.2,0,47.47791,335,209,72.8,68,0,35.1462,200,248,72.3,68.2,0,43.938713,245,440,72.4,79,17.8,43.146152,441.18176,165,73.7,68.5,0,42.50948,160,358,73.4,68,0,55.068462,335,233,72.1,70.3,2.1,41.470943,230,172,72.1,68.6,2.6,35.70555,165.10039,210,71.9,83.5,6.1,44.17544,213.6713,1002,71.9,80.3,100,63.628387,1020,585,72.2,67.6,0,67.76468,575,337,72.3,68.9,0,38.22759,335,260,74.1,68.8,0,45.090137,250,179,72.8,68.6,0,55.884296,175,194,72.5,68.8,0,27.373203,190,187,72.2,68.4,0,38.949135,185,306,72.1,68,0,43.24054,300,524,72,87.4,41.6,53.75769,517.7985,220,72.3,76.4,7.4,53.106308,214.91338,891,72.3,67.6,0,88.72461,880,130.2,128.6,142.8,134.7,141.8,136,23,-1.1,30.04
20161205,1040,48.5,87.1,18.40103942,58.10786917,1,78.5,77.9,4.2,77.7,79.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,66.4,68.1,76.8,15,0,64,76.8,0,68.1,1.8,65.85714,1.8125,38.2,0,0,39.2,11.8,0,0,0,73,63.9,67.1,78.1,55.9,0,63,69.6,0,63,0.98,65.85714,1.8125,29.2,0,0,37.7,83.9,19.5,4.2,0.9,55.9,55.9,27.5,75.3,92.8,100,0.8,0,74.5,1.25,69.293106,68.793106,0,14,0,0,0,0,1,72,207,71.7,0,24.889841,200,72,68,2123.706,68.9,69.6,28.8,2200,264,70.8,69.1,0,43.364544,260,132,70.1,88.5,9.2,48.87959,133.99957,1015,71.6,69.4,0,23.327818,1000,408,74.5,71.3,0,0.033512067,268.00006,628,70.1,91.7,6,43.29808,631.19763,203,72.8,69.5,0,32.899223,200,128,70.1,69.5,0,50.049335,125,677,68.8,92.8,100,45,690,305,67.5,106.3,100,100,650,777,69.4,88,100,100,950,513,0,69.2,0,31.258457,500,509,70.3,69.5,0,31.905466,500,178,72,68,0.8,51.293056,175,370,74.5,80.7,26,55.611847,366.9389,237,73.3,69,1.2,41.774174,231.19943,843,74.4,67.5,0,56.84247,840,321,72.2,82.5,40.8,48.586674,322.63904,806,72.1,95.1,90.8,57.63889,809.6997,341,72.1,68.1,0,35.020332,335,242,71.9,82.9,11,45.18568,233.99951,635,72.3,82,39.6,43.57798,633.4383,264,71.9,78,9.7,51.371838,267.13,179,72.3,67.5,0,46.32267,175,248,72.2,68.3,1.6,49.53864,245,448,72.4,69.4,6,46.355038,453.59857,164,73.2,68.2,0,33.257763,160,343,72.2,68.2,0,42.07943,335,343,72.2,83.9,10.4,41.00066,338.9985,417,72.4,67.9,0,33.13865,400,204,72.4,68.4,0,41.56522,195,801,72.5,91.9,60.4,51.056854,797.2794,343,72.4,67.9,0,38.00087,335,178,72.2,67.1,0,66.80128,175,392,71.7,83.4,37.2,68.20147,392.419,394,72.2,80.7,9.6,51.85104,397.0387,347,72.1,82.3,48.4,61.100872,346.9591,494,72.3,81.4,30,64.28949,506.69855,287,72.2,82.5,13.6,56.57055,294.39832,289,73.3,67.9,0,46.724,285,391,74.6,68,0,73.1134,385.51672,993,71,82.7,100,92.83522,1020,342,72.7,67.3,0,52.82523,335,178,72.2,67.6,0,58.407974,175,340,71.9,80.3,21.2,54.579437,334.17844,427,72.2,68.6,4.8,45.68572,431.75827,272,74.1,67.3,0,42.03671,273.99988,340,72.1,67.5,0,43.01559,335,98,71.8,68.3,0,33.014824,100,343,72.8,68.1,0,51.161617,335,344,74.2,286.9,0,45.451363,344.0998,708,72.3,82.1,49.2,53.087795,694.87854,341,72.9,67.5,0,47.47791,335,208,72.7,67.3,0,35.1462,200,247,72.2,67.4,0,43.938713,245,439,72.4,77.7,13.8,43.146152,441.18176,164,73.8,67.8,0,42.50948,160,358,73.4,67.2,0,55.068462,335,233,72,78.3,4.1,41.470943,230,179,72.1,67.8,2.6,35.70555,165.10039,209,72,84.7,5.7,44.17544,213.6713,1003,72,79.6,100,63.628387,1020,589,72.2,66.7,0,67.76468,575,337,72.2,68.2,0,38.22759,335,277,74.1,68,0,46.17624,277.29987,179,72.7,67.9,0,55.884296,175,193,72.5,68.1,0,27.373203,190,187,72.2,67.6,0,38.949135,185,304,72,67.2,0,43.24054,300,524,72,86.8,41.6,53.75769,517.7985,220,71.8,79.4,18.2,53.106308,218.75339,891,72.2,66.7,0,88.72461,880,130,128.8,143,135.7,141.8,136.3,21.6,-0.1,30.04
20161205,1045,48.8,86.6,18.51137856,58.10786917,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,66.4,68.1,77.3,15,0,64,77.3,0,68.1,1.8,65.85714,1.8125,38.2,0,0,39.5,11.8,0,0,0,73,63.7,66.3,78.5,56.9,0,63,68.9,0,62.1,0.99,65.85714,1.8125,29.2,0,0,38.5,88.7,18.8,4.3,0.7,56.9,56.9,27.2,75.3,93,100,0.4,0,74.5,1.3,69.293106,68.793106,0,14,0,0,0,0,1,72,208,71.8,0,24.889841,200,72,68,2123.706,69,69.6,28.9,2200,265,70.7,69.2,0,43.364544,260,133,70.1,88.5,9.2,48.71953,133.99957,1037,71.7,69.5,0,23.327818,1000,400,74.6,71.4,0,0.033512067,311.19992,633,70.2,78.5,4,43.29808,631.19763,204,72.9,69.6,0,32.899223,200,129,70,69.6,0,50.049335,125,681,68.7,92.8,100,45,690,307,67.5,106.3,100,100,650,783,68.8,88,100,100,950,514,0,69.3,0,31.258457,500,509,70.3,69.5,0,31.905466,500,176,72,67.3,0.8,51.293056,175,366,74.4,80,24,55.611847,366.9389,223,73.3,67.6,0,40.828114,220,836,74.3,66.8,0,56.84247,840,319,72.3,81.7,38,48.586674,322.63904,794,72.2,94.9,88.8,56.74145,783.4402,338,72.1,67.4,0,35.020332,335,233,72,81.9,11.4,44.329556,233.99951,622,72.2,81.7,40.8,43.57798,633.4383,325,71.8,81,15.7,53.53902,316.27002,178,72.2,66.8,0,46.32267,175,247,72.2,67.4,1.6,49.53864,245,445,72.1,75.7,11.2,46.355038,453.59857,163,73.3,67.6,0,33.257763,160,339,72.1,67.5,0,42.07943,335,338,72.2,83.4,10.4,41.00066,338.9985,415,72.4,67.2,0,33.13865,400,202,72.4,67.7,0,41.56522,195,749,72.4,91.7,58.4,49.73437,761.4392,340,72.4,67.2,0,36.737804,335,176,72.2,66.4,0,66.91141,175,417,71.7,83.1,41.2,70.53383,417.8991,389,72.2,80.3,9.6,51.38007,397.0387,341,72.1,81.8,48.4,62.157513,346.9591,465,72.3,79.6,26,62.34548,478.41843,288,72.3,81.9,10.8,57.043804,294.39832,287,73.3,67.3,0,46.724,285,432,74.6,67.3,0,76.56377,428.1167,972,71,82.1,100,99.894165,1020,338,72.7,66.6,0,54.836758,335,175,72.1,66.8,0,59.785046,175,333,72,81.1,22.4,54.579437,334.17844,478,71.8,70.5,14.4,49.660538,480.4783,315,74.1,66.5,0,44.26288,319.59988,337,72.1,66.8,0,43.392277,335,96,71.8,67.7,0,33.014824,100,351,72.8,67.4,0,51.737373,335,385,74.2,286.8,0,48.254116,386.69977,678,72.2,81.5,48.8,53.354847,694.87854,338,72.9,66.8,0,47.47791,335,209,72.7,66.5,0,35.1462,200,247,72.1,66.6,0,43.938713,245,405,72.3,77.8,11.8,41.57675,413.74164,164,73.8,67.1,0,42.50948,160,342,73.4,66.5,0,55.068462,335,230,72,83.6,4.1,41.470943,230,169,72,83.7,4.6,35.70555,165.10039,209,72.2,72.1,1.7,44.17544,213.6713,985,72,79,100,63.628387,1020,576,72.2,65.9,0,67.76468,575,337,72.2,67.5,0,38.22759,335,334,74.1,67.3,0,49.725677,331.89987,178,72.7,67.2,0,55.884296,175,190,72.4,67.3,0,27.827581,190,185,72.1,66.9,0,39.843487,185,305,71.9,74.4,4.6,43.24054,300,517,72.1,85.7,39.6,53.75769,517.7985,217,71.9,80.2,20.2,53.106308,221.87338,881,72.1,66,0,88.72461,880,129.7,128.5,142.7,135.7,141.7,136,23.6,-0.1,30.04
20161205,1050,49,85.6,18.53160228,58.10786917,1,78.5,77.9,4.2,77.7,79.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,66.4,68.1,77.3,15,0,64,77.3,0,68.2,1.85,65.85714,1.8125,38.2,0,0,39.4,11.8,0,0,0,73,63.6,66.1,78.8,58.4,0,63,71.9,0,61.9,1.02,65.85714,1.8125,29.3,0,0,39.1,88.1,21,3.8,1.1,58.4,58.4,27.2,75.3,93.2,100,0.4,0,74.5,1.3,69.293106,68.793106,0,14,0,0,0,0,1,72,208,71.8,0,24.889841,200,72,68,2123.706,69,69.6,29,2200,265,70.7,69.2,0,43.364544,260,133,70.1,88.5,9.2,48.830338,133.99957,1037,71.8,69.5,0,23.327818,1000,402,74.8,71.4,0,0.033512067,376.00024,634,70.1,91.5,6,43.29808,631.19763,203,72.9,69.6,0,32.899223,200,130,69.9,69.5,2.4,50.049335,125,682,68.8,92.9,100,45,690,307,67.5,106.3,100,100,650,781,69,88,100,100,950,514,0,69.2,0,31.258457,500,509,70.3,69.5,0,31.905466,500,186,72,79.3,3.2,53.74365,186.6991,370,74.2,79.2,24.8,55.611847,366.9389,225,73,67,2.4,40.828114,220,841,74.3,66.4,0,56.84247,840,300,72.3,81.3,34,47.258484,301.35895,799,72.2,94.6,88.8,56.185894,783.4402,342,72.1,66.9,0,35.020332,335,235,72.2,81.4,7.4,44.329556,233.99951,634,72.2,81.2,40.8,43.57798,633.4383,281,72.2,80.6,9.3,53.079964,287.1506,179,72.2,66.4,0,46.32267,175,247,72.1,67,3.6,49.53864,245,448,72.1,78.6,11.2,46.355038,453.59857,164,73.3,67.1,0,33.257763,160,342,72.1,67,0,42.07943,335,340,72.2,83,10.4,41.00066,338.9985,417,72.3,66.7,0,33.13865,400,204,72.4,67.3,0,41.56522,195,741,72.4,90.7,54.4,50.23172,728.15894,343,72.2,66.7,0,37.15157,335,176,72.1,66,0,66.74009,175,451,71.8,83.1,43.2,71.6799,443.3792,387,72.2,80,9.6,51.774372,397.0387,345,72.1,81.3,48.4,62.19437,346.9591,447,72.3,78.7,22,60.243,450.1383,271,72.3,81.8,6.8,52.751488,268.6382,294,73.3,66.7,0,47.369015,285,451,74.6,66.8,0,79.146484,449.41672,980,71,81.9,100,99.894165,1020,350,72.7,66.1,0,56.201355,335,179,72,66.3,0,60.423195,175,336,72,80.8,22.4,54.579437,334.17844,507,71.7,77.1,20.4,50.524628,502.31888,345,74.1,66,0,46.42984,342.3999,338,72.1,66.3,0,43.392277,335,96,71.7,67.1,0,33.014824,100,350,72.8,66.8,0,51.737373,335,412,74.1,286.8,0,50.017517,407.99976,686,72.1,81.1,50.8,53.354847,694.87854,341,72.9,66.3,0,47.47791,335,208,72.7,66,0,35.1462,200,248,71.9,66.2,2,43.938713,245,400,72.3,77,7.8,38.81805,388.26132,165,73.7,66.6,0,42.50948,160,357,73.4,66,0,55.068462,335,232,72,84.1,4.1,41.470943,230,172,72.1,80.2,2.6,35.70555,165.10039,201,72.3,68.2,0,42.427532,195,993,72,78.6,100,63.628387,1020,585,72.1,65.5,0,67.76468,575,337,72.1,66.9,0,38.22759,335,359,74.1,66.6,0,51.259655,359.19986,178,72.7,66.6,0,55.884296,175,192,72.3,66.7,0,28.883705,190,187,72,66.3,0,39.843487,185,337,72.2,78.9,1.8,44.52233,332.3997,519,72.2,85.1,37.6,53.75769,517.7985,218,72,80.4,22.2,53.106308,221.87338,883,72,65.6,0,88.72461,880,130,128.3,142.3,135.7,141.3,135.4,22.9,0.1,30.04
20161205,1055,48.9,85.4,18.47040698,58.10786917,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,66.3,68.1,76.8,15,0,64,76.8,0,68,1.85,65.85714,1.8125,38.2,0,0,39.1,11.7,0,0,0,72.9,63.7,66,78.8,59.5,0,63,73.3,0,62,0.98,65.85714,1.8125,29.4,0,0,39.3,86,20.5,3.9,0.9,59.5,59.5,27.2,75.3,93.2,100,0.4,0,74.5,1.3,69.293106,68.793106,0,14,0,0,0,0,1,72,207,71.9,0,24.889841,200,72,68,2123.706,69.1,69.6,28.2,2200,265,70.7,69.2,0,43.364544,260,133,70.2,88.3,7.2,48.694904,133.99957,1035,71.9,69.5,0,23.327818,1000,402,74.9,71.4,0,8.433869,419.20007,634,70.1,93.2,6,43.212,631.19763,204,72.9,69.6,0,32.899223,200,130,69.9,69.6,4.4,50.049335,125,684,68.8,92.6,100,45,690,308,67.4,106,100,100,650,784,69.2,87.9,100,100,950,514,0,69.3,0,31.258457,500,509,70.3,69.5,0,31.905466,500,187,72,73.3,3.2,53.74365,186.6991,371,74.1,78.9,26.8,55.611847,366.9389,227,72.7,77.1,11.6,42.720238,243.1994,844,74.3,66.2,0,56.84247,840,277,72.2,81.7,33.6,47.16767,280.07886,799,72.2,94.3,88.8,55.51282,783.4402,342,72.1,66.6,0,35.020332,335,198,72.5,71.6,0,43.039806,195,632,72.1,81,42.8,43.57798,633.4383,259,72.3,69.3,4.1,51.307785,258.03018,179,72.2,66.2,0,46.32267,175,249,72.1,66.7,3.6,49.53864,245,483,72.1,78,11.2,48.11352,475.4386,164,73.3,66.8,0,33.257763,160,341,72,66.7,0,42.07943,335,339,72.2,82.7,10.4,41.00066,338.9985,419,72.2,66.4,0,33.13865,400,203,72.4,67,0,41.56522,195,717,72.3,89.5,52.4,49.090088,728.15894,344,72.1,66.4,0,36.74869,335,176,72.1,65.9,0,67.192856,175,433,71.8,83.3,47.2,73.02705,443.3792,388,72.2,79.9,9.6,51.774372,397.0387,344,72.2,81,46.4,62.19437,346.9591,449,72.3,77.9,18,62.17644,450.1383,246,72.3,69.7,2.8,50.462254,242.87811,293,73.3,66.4,0,46.803215,285,491,74.5,66.5,0,83.69653,492.01672,969,71,81.9,100,99.894165,1020,367,72.7,65.9,0,57.21217,335,177,71.9,66,4.4,60.423195,175,362,71.9,80.5,26,55.876858,359.6585,504,71.8,77.6,22.4,50.524628,502.31888,384,74.1,65.8,0,48.869152,387.99988,350,72.2,66,0,43.852673,335,94,71.6,66.7,0,33.014824,100,349,72.7,66.5,0,51.737373,335,434,74,286.9,0,51.383858,429.29987,689,72.1,80.8,50.8,53.977966,694.87854,340,72.9,66,0,47.47791,335,207,72.7,65.7,0,35.1462,200,276,71.8,71.3,7.2,46.43984,274.27182,381,72.2,67.2,6.6,40.166748,388.26132,165,73.7,66.2,0,42.50948,160,360,73.4,65.8,0,55.068462,335,233,72,84,4.1,41.470943,230,173,72.1,68.4,2.6,35.70555,165.10039,201,72.1,67.4,0.5,42.427532,195,992,72,78.4,100,63.628387,1020,582,72,65.4,0,67.76468,575,337,72,66.4,0,38.22759,335,388,74,66.2,0,53.118355,386.49988,178,72.6,66.3,0,55.884296,175,193,72.2,66.3,0,28.883705,190,187,71.9,66,2,39.843487,185,303,72.5,67.6,0,43.070297,300,522,72.2,84.5,37.6,53.75769,517.7985,219,72,80.3,22.2,53.106308,221.87338,882,71.9,67.8,4.5,88.72461,880,130.2,128.6,142.7,135.7,141.3,135.6,24.2,0,30.02
