20161205,1100,49,85.9,18.56014708,58.10786917,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.6,68.2,77.8,15,0,64,77.8,0,68.3,1.85,65.85714,1.8125,38,0,0,39.8,11.9,0,0,0,72.9,63.3,65.5,78.8,59.9,0,63,68.1,0,61.4,1,65.85714,1.8125,29.4,0,0,39.8,85.6,18.5,4.3,0.9,59.9,59.9,27.2,75.3,93.2,100,1,0,74.5,1.3,69.293106,68.793106,0,14,0,0,0,0,1,72,209,71.9,0,24.889841,200,72,68,2123.706,69.1,69.7,28.3,2200,264,70.8,69.2,0,43.364544,260,134,70.2,88,7.2,49.27358,133.99957,1018,71.9,69.5,0,24.85228,1000,521,74.7,69.9,0,33.63494,520,633,70.1,93.5,6,43.212,631.19763,205,72.9,69.6,0,32.899223,200,132,69.9,88.8,6.4,50.493343,131.49982,682,68.8,93,100,45,690,310,67.4,106.3,100,100,650,792,69.2,88,100,100,950,514,0,69.3,0,31.258457,500,510,70.3,69.5,0,31.905466,500,186,72.1,78.3,1.2,53.74365,186.6991,370,74,78.9,28.8,55.611847,366.9389,238,72.8,78.1,13.6,43.506577,243.1994,842,74.3,65.9,0,56.84247,840,275,72.3,81.4,30,47.16767,280.07886,761,72.3,94.6,83.6,54.401707,757.1795,341,72,66.3,0,35.020332,335,198,72.5,67.7,0,43.039806,195,665,72,81.3,44.8,45.032444,666.7186,283,71.9,79.6,12.1,52.706306,287.15027,178,72.1,65.9,0,46.32267,175,273,72,67.2,5.6,51.049595,270.48035,480,72.2,77.6,9.2,48.11352,475.4386,164,73.3,66.5,0,33.257763,160,340,72,66.4,0,42.07943,335,339,72.3,82.6,7.6,41.00066,338.9985,417,72.2,66.1,0,33.13865,400,204,72.3,66.7,0,41.56522,195,729,72.2,88.9,52.8,49.745674,728.15894,342,72.1,66.1,0,36.74869,335,180,72.1,65.6,0,67.633385,175,466,71.8,83.5,51.2,75.37951,467.03876,386,72.1,79.7,11.6,51.774372,397.0387,343,72.2,80.4,46.4,62.19437,346.9591,421,72.3,77.5,14,60.274696,421.85822,245,72.1,68.6,6,50.462254,242.87811,290,73.3,66.1,0,46.803215,285,514,74.5,66.3,0,89.82042,513.3168,953,71,81.7,100,99.894165,1020,357,72.7,65.6,0,57.21217,335,185,72,73.1,4,61.206894,186.6991,362,72,80.5,24.8,55.876858,359.6585,505,71.9,78,24.4,50.524628,502.31888,409,74,65.5,0,51.15453,410.79987,345,72.3,65.7,0,43.465523,335,96,71.5,66.4,0,33.014824,100,347,72.7,66.2,0,51.737373,335,431,73.9,286.9,0,51.383858,429.29987,685,72,80.8,52.8,53.977966,694.87854,338,73,65.8,0,47.47791,335,205,72.7,65.5,0,35.1462,200,274,71.8,76.2,11.2,46.43984,274.27182,381,72,75.7,10.6,40.69397,388.26132,164,73.7,66,0,42.50948,160,355,73.3,65.5,0,55.068462,335,231,72.1,83.9,2.1,41.470943,230,172,72.1,66.8,2.6,35.70555,165.10039,199,72,67,2.5,42.427532,195,992,72,78.1,100,63.628387,1020,579,71.9,65.2,3.3,67.76468,575,337,71.9,66.1,2.8,38.22759,335,385,74,65.9,0,53.118355,386.49988,178,72.6,66,0,55.884296,175,193,72,66,0,28.883705,190,201,71.8,66.2,6.2,41.162663,203.24568,304,72.1,65.8,0,43.000202,300,520,72.2,84.1,37.6,53.75769,517.7985,218,72,80.1,22.2,53.106308,221.87338,878,71.9,70.5,8.5,89.45787,880,130.2,128.8,142.8,134.7,141.8,135.7,23.3,-0.1,30.02
20161205,1105,49.1,85.4,18.57001714,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.7,68.4,78.3,15,0,64,78.3,0,68.5,1.8,65.57143,1.8125,38,0,0,40.2,12,0,0,0,72.8,63,65.4,81.7,60,0,63,71.9,0,61.1,1.06,65.57143,1.8125,29.6,0,0,40,89.9,19.9,4.3,0.9,60,60,27.1,75.3,93.2,100,0.4,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,208,72,0,24.889841,200,72,68,2123.706,69.2,69.9,29.4,2200,264,70.8,69.4,0,43.364544,260,134,70.2,88,7.2,49.27358,133.99957,1013,72,69.7,0,24.85228,1000,480,74.6,70,0,30.194368,476.79977,632,70.2,85.5,4,43.212,631.19763,203,72.9,69.7,0,32.899223,200,133,70.3,76.9,0,49.54366,125,681,68.9,92.5,100,45,690,308,67.4,106.1,100,100,650,785,69.3,88.1,100,100,950,514,0,69.4,0,31.258457,500,509,70.4,69.7,0,31.905466,500,191,72.1,77.8,1.2,53.74365,186.6991,406,73.9,78.9,33.2,57.57242,392.41864,264,72.6,77.9,21.6,44.243767,255.99945,858,74.2,65.7,0,55.76208,840,262,72.3,81.4,26,44.726982,258.79877,748,72.4,94.8,77.6,52.735043,730.9196,346,72,66,0,34.60235,335,202,72.3,67,0,42.48388,195,687,72,81.3,44.8,44.607292,666.7186,314,72,79.9,14.1,53.474964,310.81018,182,72.1,65.6,0,46.32267,175,279,72,75.6,6,50.472897,270.48035,494,72.1,77.5,11.2,47.25654,475.4386,166,73.4,66.2,0,33.257763,160,348,72,66.1,0,41.666664,335,324,72.3,69.4,3.6,40.157654,317.15842,421,72.1,65.8,0,33.13865,400,208,72.3,66.4,0,41.56522,195,771,72.1,88.3,54.8,48.434498,728.15894,361,72,65.8,0,36.737804,335,186,72.1,65.3,0,66.40969,175,476,71.9,83.6,53.2,73.87152,467.03876,406,72.1,79.5,11.6,51.91676,397.0387,350,72.2,80.2,46.4,61.936356,346.9591,398,72.3,77.3,10,57.073425,393.5781,273,71.9,79.7,11.6,54.127228,266.7984,298,73.2,65.8,0,46.30531,285,545,74.4,66.1,0,100,550,955,71,81.6,100,99.894165,1020,377,72.7,65.4,0,56.201355,335,190,72,73.9,4,61.206894,186.6991,373,72.1,80.3,22.8,55.250137,359.6585,541,72,78.3,25.6,51.166523,525.8386,419,74,65.2,0,50.029606,410.79987,354,72.3,65.4,0,43.005127,335,97,71.4,66.1,0,33.014824,100,354,72.6,65.9,0,51.363636,335,441,73.8,286.6,0,50.402897,429.29987,701,72,80.6,52.8,53.977966,694.87854,342,72.9,65.5,0,47.47791,335,211,72.6,65.2,0,35.1462,200,305,71.8,76.6,15.2,48.15232,299.7519,426,71.9,76.2,16.6,41.858753,415.70142,166,73.7,65.7,0,42.50948,160,380,73.3,65.2,0,55.068462,335,236,72.1,83.8,2.1,41.470943,230,185,72.1,66.1,2.6,35.70555,165.10039,217,71.9,81.6,7.7,44.577137,213.6713,1014,72.1,78,98,63.628387,1020,621,71.9,71.1,7.3,68.4277,605.6009,381,71.8,65.8,8.8,41.132248,372.6971,390,73.9,65.6,0,53.118355,386.49988,181,72.5,65.6,0,55.884296,175,207,71.8,65.7,6.4,30.08719,212.39848,230,71.8,78.1,10.2,42.850754,223.64615,312,71.8,72,5,43.060284,300,532,72.2,84,37.6,53.313828,517.7985,224,72,79.8,22.2,53.106308,221.87338,896,72,70.9,9.7,89.84253,880,128.8,128.3,141.1,134.7,139.7,134.9,18.2,0,30.02
20161205,1110,49.3,84.8,18.62145461,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.8,68.5,77.8,15,0,64,77.8,0,68.6,1.8,65.57143,1.8125,38,0,0,39.8,11.9,0,0,0,72.8,63.3,65.5,82.4,60.4,0,63,74.3,0,61.5,1.12,65.57143,1.8125,29.6,0,0,40,89.3,20.6,4.3,0.6,60.4,60.4,27,77.3,93.2,100,0.5,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,209,72.1,0,24.889841,200,72,68,2123.706,69.2,70,28.5,2200,262,70.8,69.5,0,43.902702,260,133,70.2,88.3,7.2,49.27358,133.99957,1011,72,69.8,0,24.85228,1000,530,74.6,70.1,0,32.908848,519.9999,628,70.2,71.9,4,43.212,631.19763,203,72.9,69.9,0,32.899223,200,125,70.4,70.9,0,49.704,125,676,69,92.3,100,45,690,306,67.4,105.4,100,100,650,782,69.4,87.8,100,100,950,512,0,69.5,0,31.258457,500,508,70.4,69.8,0,31.905466,500,192,72.1,77.3,1.2,50.90909,186.6991,399,73.9,78.9,37.2,55.688953,392.41864,266,72.7,77.7,23.6,42.400787,266.3994,837,74.2,65.7,0,54.611988,840,259,72.2,81.5,27.2,43.671246,258.79877,740,72.4,92.3,73.6,51.997864,730.9196,347,72,65.9,0,31.37144,335,199,72,66.7,0,40.816097,195,669,72.1,80.4,42.8,43.376595,666.7186,312,72.2,79.5,10.1,52.257927,310.81018,181,72,65.7,0,44.96848,175,274,72.1,76.1,4,48.74279,270.48035,475,72.1,77.4,11.2,46.143574,475.4386,169,73.4,66.1,0,31.942871,160,339,71.9,66.1,2,42.07943,335,309,72.3,66.8,0,38.690605,300,430,72.1,65.7,0,30.779114,400,206,72.2,66.3,0,39.64058,195,753,72.1,88.4,54.8,47.85803,728.15894,359,72,65.8,0,36.25871,335,182,72,65.3,0,63.521786,175,490,72,82.8,55.2,72.53443,490.69904,400,72.1,79.3,11.6,48.33516,397.0387,348,72.2,79.8,46.4,58.60671,346.9591,397,72.2,76.8,9.6,54.823036,393.5781,291,72,80.1,12,55.41493,290.7183,288,73.2,65.7,0,43.713932,285,542,74.3,65.9,0,86.61298,550,1089,71,80.3,100,91.353584,1020,372,72.6,65.3,0,53.47215,335,184,72,68.4,4.8,57.400356,186.6991,334,72.4,79,15.2,52.776253,330.53842,536,72,78,25.6,48.74707,525.8386,411,74,65.2,0,48.774426,410.79987,343,72.3,65.3,0,41.958775,335,100,71.5,82.9,100,33.014824,100,353,72.7,65.8,0,49.191917,335,409,73.7,286.9,0,47.109657,407.99976,705,72,80.1,52.8,51.897186,694.87854,344,72.7,65.5,0,45.464714,335,216,72.6,65.2,0,34.725147,200,326,71.9,77,17.2,48.98603,325.232,451,71.8,76.5,22.6,42.7538,443.14154,169,73.7,65.5,0,42.50948,160,382,73.3,65.2,0,53.621906,335,238,72.2,81.2,0.1,39.960304,230,170,72,69.8,4.6,33.59012,165.10039,232,71.9,82.1,11.7,44.902836,233.55138,1072,72.1,77.2,98,63.628387,1020,605,72,72.4,6.9,66.76489,605.6009,402,71.8,75.8,12.8,41.42841,410.39697,389,73.8,65.5,0,51.42761,386.49988,182,72.5,65.5,0,52.892654,175,213,72,70.9,6.4,30.08719,212.39848,228,71.8,82.4,14.2,41.17384,223.64615,335,72,78.2,5,43.5009,334.79947,489,72.3,82.2,32.4,50.711185,486.9984,230,71.9,79.6,26.6,52.66691,224.99342,892,72,71.7,9.7,82.83447,880,127.7,127.1,140,133.7,139.1,133.6,19.4,-0.1,30.02
20161205,1115,49.6,84,18.70606251,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.7,68.5,77.8,15,0,64,77.8,0,68.5,1.8,65.57143,1.8125,38,0,0,39.9,11.9,0,0,0,72.8,63.1,65.5,79.9,60.6,0,63,74.2,0,61.3,1.07,65.57143,1.8125,29.6,0,0,39.9,87.2,20.4,4.2,0.6,60.6,60.6,27.1,77.3,93.2,100,0.9,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,208,72.1,0,24.889841,200,72,68,2123.706,69.3,70,28.7,2200,261,70.8,69.5,0,43.902702,260,133,70.2,88,7.2,49.27358,133.99957,1016,72.1,69.8,0,25.277714,1000,527,74.5,70.1,0,33.344505,520,629,70.1,88.4,6,43.199707,631.19763,204,72.9,69.9,0,32.899223,200,126,70.4,70.3,0,49.704,125,675,69,92.1,100,45,690,306,67.4,104.9,100,100,650,779,69.4,87.5,100,100,950,513,0,69.6,0,31.258457,500,508,70.4,69.8,0,31.905466,500,185,72.1,76.9,1.2,50.50254,186.6991,430,73.8,79,43.2,59.753273,441.55865,257,72.8,77.6,25.6,42.8431,266.3994,821,74.2,65.7,0,55.72723,840,253,72.2,81.3,27.2,43.671246,258.79877,676,72.4,91.3,69.6,51.7094,702.6395,363,71.9,73.1,5.2,36.52282,366.97754,215,71.7,74.9,8.6,43.651325,215.5393,653,72.1,80.1,42.8,43.376595,666.7186,270,72.3,69.2,4.9,52.09779,281.69006,176,72,65.7,0,44.96848,175,265,72.2,71.8,2,48.74279,270.48035,463,72,77.3,13.2,46.55537,475.4386,164,73.4,66.2,0,31.444117,160,365,71.9,66.1,5.2,43.942436,365.93762,308,72,72,5.6,41.055397,321.8386,422,72,65.7,0,30.779114,400,201,72.2,66.3,0,39.64058,195,733,72,88.7,56.8,47.85803,728.15894,350,71.9,65.8,2.8,36.25871,335,174,72,65.4,0,63.277042,175,477,72,82.5,55.2,74.23344,490.69904,384,72.1,79.4,11.6,47.721798,397.0387,337,72.2,79.9,46.4,58.360977,346.9591,374,72.2,76.9,9.6,56.164818,393.5781,286,72.1,79.8,10,54.083206,290.7183,282,73.2,65.7,0,45.23028,285,531,74.2,65.9,0,87.48868,550,1007,71,80.2,100,84.262886,1020,356,72.6,65.3,0,52.966743,335,176,72,77.8,7.2,58.519928,186.6991,291,72.5,76.3,9.2,52.105553,306.87854,507,72,78,25.6,48.99395,525.8386,401,73.9,65.2,0,49.92303,410.79987,335,72.4,65.4,0,41.958775,335,100,71.9,87.7,0,33.014824,100,347,72.6,65.9,0,49.191917,335,357,73.6,286.9,0,45.322903,365.3999,720,71.9,80.4,57.2,53.599644,730.7186,337,72.6,65.5,0,45.464714,335,209,72.6,65.2,0,34.725147,200,317,71.9,77.4,21.2,49.188824,325.232,450,71.9,76.2,24.6,44.359978,468.62146,167,73.7,65.6,0,42.50948,160,342,73.3,65.2,0,53.621906,335,227,72.2,69.1,0.1,39.960304,230,146,72,81.5,4.6,33.87136,165.10039,226,72.1,81.6,7.7,45.510803,233.55138,1031,72.1,77.1,98,63.628387,1020,589,72.2,66.1,2.9,67.36476,605.6009,440,71.9,77.4,14.8,43.319286,450.99713,376,73.9,65.5,0,52.065838,386.49988,177,72.5,65.5,0,52.892654,175,187,72.5,66.4,0,28.638094,190,221,71.9,82.4,16.2,41.17384,223.64615,299,72.3,70,0,41.948727,300,474,72.2,80.5,32,51.225662,486.9984,223,71.8,80.2,32.6,52.66691,228.1134,867,72,71.8,9.7,82.59406,880,128.2,126.6,139.9,132.7,138.6,132.5,23,0,30.02
20161205,1120,49.8,83.2,18.74010144,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,66.5,68.4,77.8,15,0,64,77.8,0,68.4,1.8,65.57143,1.8125,38,0,0,39.7,11.8,0,0,0,72.8,63.1,65.3,81.8,60.9,0,63,73.6,0,61.1,1.04,65.57143,1.8125,29.6,0,0,40.3,89.3,21.6,4,1.2,60.9,60.9,27,77.3,93.2,100,0.4,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,205,72.2,0,24.889841,200,72,68,2123.706,69.3,69.9,27.8,2200,263,70.8,69.5,0,43.902702,260,134,70.2,87.7,7.2,49.27358,133.99957,1029,72.1,69.8,0,26.081306,1050.9998,528,74.5,70.1,0,32.908848,520,630,70.1,92.4,6,43.199707,631.19763,203,72.8,69.9,0,32.899223,200,130,70.6,70.2,0,48.93932,125,680,69,92,100,45,690,307,67.5,104.8,100,100,650,787,69.5,87.5,100,100,950,514,0,69.6,0,31.258457,500,509,70.4,69.8,0,31.905466,500,186,72.1,76.8,1.2,52.953136,186.6991,448,73.8,79.2,47.2,60.370087,441.55865,262,72.9,77.7,27.6,44.61236,266.3994,845,74.2,65.6,0,55.936337,840,258,72.2,81.2,27.2,45.635147,258.79877,693,72.3,92,67.6,50.58761,674.3594,370,72.1,75.5,2,35.042927,366.97754,243,71.7,79.8,12.6,43.695797,233.99979,672,72.1,80.2,42.8,44.786304,666.7186,319,71.9,78.9,13.7,53.368206,307.17017,180,72,65.5,0,46.754612,175,275,72.1,70.9,4,50.65744,270.48035,490,72,77.2,13.2,47.73511,475.4386,163,73.3,66,0,32.75901,160,406,71.8,81.4,11.2,45.87238,396.8775,346,71.9,81,11.6,42.347275,342.11853,415,72,65.6,0,30.779114,400,206,72.2,66.2,0,41.402897,195,726,72,89.1,56.8,48.85272,728.15894,371,71.9,73.1,6.8,40.004356,365.15768,184,72,65.2,0,67.75575,175,501,72.1,83.2,53.2,75.65095,490.69904,393,72.1,79.5,11.6,51.6977,397.0387,347,72.2,79.7,46.4,61.629192,346.9591,401,72.2,76.4,9.6,58.73217,393.5781,295,72.1,79.9,10,57.35197,290.7183,300,73.1,65.6,0,46.972954,285,547,74.1,65.9,0,100,550,950,71,80.6,100,100,1020,342,72.6,65.2,0,55.928432,335,203,71.9,78.2,11.6,62.13614,199.29915,284,72.6,74.8,3.2,51.434856,277.7587,532,72.1,77.8,23.6,50.91964,525.8386,417,73.9,65.1,0,50.396687,410.79987,358,72.5,65.2,0,43.392277,335,98,72.3,71.7,0,33.014824,100,344,72.6,65.8,0,50.21212,335,327,73.5,286.8,0,43.279224,322.8,793,71.9,81.3,61.2,55.68043,766.55884,353,72.7,65.4,0,47.88055,335,208,72.6,65.1,0,34.725147,200,361,72,77.5,21.6,51.092834,348.89227,473,72.1,75.7,21.4,43.734673,468.62146,166,73.8,65.5,0,42.50948,160,383,73.3,65.1,0,55.53224,335,233,72.2,67.1,0.1,41.470943,230,195,72,81.5,4.6,35.986794,165.10039,224,72.3,80.5,3.7,43.51319,215.0917,1012,72.1,77.4,98,63.628387,1020,616,72.2,64.8,2.9,69.017044,605.6009,465,72,76.8,15.2,43.877434,450.99713,391,74,65.4,0,53.185535,386.49988,184,72.5,65.3,0,56.22525,175,201,72.9,65.7,0,29.30124,190,243,72.1,81.9,13,43.733932,242.68597,314,72.1,65.6,0,42.199078,300,489,72.2,80.5,32,52.53707,486.9984,227,72,80.4,31.8,55.059196,228.1134,901,72,70.7,9.7,89.31362,880,128.8,127,140,131.7,138.7,131.7,25.4,-0.1,30.02
20161205,1125,50.1,81.8,18.77327323,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,66.4,68.3,77.8,15,0,64,77.8,0,68.2,1.8,65.57143,1.8125,37.9,0,0,39.9,11.8,0,0,0,72.8,63.4,65.5,82.5,61.5,0,63,70.7,0,61.5,1.13,65.57143,1.8125,29.6,0,0,39.9,90.5,19.2,4.2,0.6,61.5,61.5,27.1,77.3,93.2,100,-0.1,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,207,72.1,0,24.889841,200,72,68,2123.706,69.3,69.8,28.9,2200,260,70.9,69.4,0,43.902702,260,134,70.2,87.3,7.2,49.27358,133.99957,1163,72.1,69.7,0,27.771214,1152.9998,526,74.6,69.9,0,32.908848,520,626,70.1,92.7,6,43.199707,631.19763,202,72.8,69.8,0,32.899223,200,127,70.7,70,0,49.987667,125,672,69.1,92.1,100,45,690,304,67.5,104.9,100,100,650,777,69.6,87.5,100,100,950,513,0,69.5,0,31.258457,500,507,70.4,69.7,0,31.905466,500,177,72.2,68.8,0,49.463577,175,464,73.9,79.1,49.2,60.006607,465.21893,285,72.9,77.5,31.6,44.157757,276.79938,844,74.1,65.7,0,54.72816,840,267,72.2,80.9,27.2,44.2502,258.79877,645,72.4,90.2,61.6,48.93162,646.07935,339,72.2,66.7,0,34.116585,335,233,71.8,80.2,14.6,43.06204,233.99979,684,72.1,79.9,42.8,43.633923,666.7186,307,72,79.6,14.9,52.012383,307.17017,187,71.9,65.7,2,46.754612,175,275,72.1,70.7,4,48.811996,270.48035,478,72,76.9,13.2,46.288258,475.4386,167,73.4,66.1,0,32.75901,160,394,71.9,82.8,13.2,43.083443,396.8775,348,72.1,81.2,8.4,40.29998,342.11853,427,72,65.6,0,30.779114,400,212,72.3,66.2,0,40.057972,195,738,71.9,88,62,48.038883,761.4387,389,71.9,80.3,10.8,40.102352,397.63782,182,72,65.4,0,63.546257,175,493,72.1,82.5,53.2,72.49422,490.69904,417,72.1,78.7,11.6,49.16758,397.0387,325,72.3,79.9,42,56.62858,325.67902,401,72.3,76.4,6.8,54.886425,393.5781,269,72.2,80.3,8,50.770412,266.79874,292,73.1,65.6,0,43.89499,285,555,74.1,65.9,0,86.4577,550,1080,71,79.9,100,90.812126,1020,373,72.6,65.3,0,54.4021,335,200,72,78.1,12,58.542316,199.29915,247,72.7,66.5,0,49.059925,245,527,72.1,77.7,23.6,48.31502,525.8386,411,73.9,65.2,0,48.65601,410.79987,353,72.6,65.3,0,42.199436,335,102,72.4,84.1,88.8,33.014824,100,358,72.6,65.8,0,50.21212,335,287,73.5,286.8,0,39.69403,280.2,753,72,80.9,61.6,53.555138,766.55884,352,72.7,65.4,0,45.867355,335,218,72.7,65.2,0,34.725147,200,352,72,77.6,21.6,49.819736,348.89227,476,72.2,75.4,19.4,41.52771,468.62146,169,73.9,65.5,0,42.50948,160,385,73.3,65.2,0,53.610867,335,238,72,72.6,4.1,39.894146,230,183,72.1,71.3,2.6,33.785767,165.10039,201,72.5,68.3,0,41.721855,195,1065,72.1,76.9,98,63.628387,1020,612,72,68.6,6.9,66.89118,605.6009,457,72.2,76.7,11.2,42.16881,450.99713,389,74.1,65.4,0,51.494797,386.49988,183,72.4,65.3,0,53.101627,175,197,73.2,65.5,0,26.967949,190,222,72.2,82.3,11,40.84964,222.28629,311,72,65.3,1,41.75846,300,492,72.2,80.1,32,50.91294,486.9984,238,71.9,79.9,33.8,55.059196,228.1134,890,72.1,71.3,7.7,82.67821,880,128.7,127.3,140,131.7,138.9,131.7,26.5,-0.1,30.02
20161205,1130,50.5,80.8,18.8879156,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.9,68.5,78.3,15,0,64,78.3,0,68.6,1.85,65.57143,1.8125,38,0,0,40.2,12,0,0,0,72.8,62.7,65.5,80.3,61.7,0,63,71.6,0,60.9,1.09,65.57143,1.8125,29.6,0,0,39.9,89.7,19.5,3.9,0.8,61.7,61.7,27.1,77.3,93.2,100,-0.1,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,310,71.7,0,27.890915,307.99945,72,68,2123.706,69.3,69.9,28.1,2200,266,71,69.4,0,44.290173,260,135,70.2,87.3,7.2,49.27358,133.99957,1197,72.1,69.7,0,27.570312,1203.9998,510,74.6,70,0,33.545578,520,632,70.2,80,4,43.199707,631.19763,205,72.8,69.8,0,32.899223,200,129,70.7,69.9,0,49.531326,125,680,69.2,92,100,45,690,309,67.5,104.9,100,100,650,790,69.6,87.4,100,100,950,514,0,69.5,0,31.258457,500,509,70.4,69.7,0,31.905466,500,173,72.1,66.7,1.2,49.881424,175,451,73.9,79.5,53.2,60.85472,465.21893,275,73,77.9,31.2,44.157757,276.79938,823,74.2,65.8,0,55.62268,840,255,72.1,81.3,29.2,43.75071,258.79877,630,72.4,89.6,57.6,49.391026,646.07935,333,72.1,66.2,2,34.636242,335,227,72.1,80.4,10.2,43.695797,233.99979,670,72.1,80.1,42.8,43.633923,666.7186,300,72.2,79.3,10.9,52.204548,307.17017,182,71.9,65.7,3.4,45.902405,175,266,72.1,73.7,4,48.811996,270.48035,467,71.9,77.3,15.6,46.288258,475.4386,165,73.4,66.1,0,32.75901,160,388,72.1,83.2,9.2,43.083443,396.8775,338,72.2,70.2,6.4,40.29998,342.11853,422,72,65.7,0,30.779114,400,206,72.4,66.2,0,40.057972,195,774,71.9,89.7,66,50.050865,797.27893,383,71.9,80.7,14.8,40.733887,397.63782,176,72,65.4,0,63.02007,175,487,72.1,82.5,53.2,71.62964,490.69904,394,72.1,78.9,11.6,48.083244,397.0387,296,72.3,79.7,38,54.79789,304.39896,359,72.3,67.6,2.8,53.798206,365.298,263,72.3,80.4,6,50.363194,266.79874,283,73,65.7,0,43.815773,285,543,74,66,0,86.3472,550,1021,71,80,100,84.5179,1020,357,72.6,65.4,0,52.956635,335,194,72,78.2,12,58.542316,199.29915,239,72.7,65.8,0,49.46674,245,515,72.1,77.8,23.6,48.31502,525.8386,401,73.9,65.3,0,49.342804,410.79987,344,72.6,65.4,0,42.199436,335,100,72.6,87.8,0,33.014824,100,352,72.5,65.9,0,50.21212,335,256,73.5,286.7,0,39.670677,258.9,736,72,81,61.6,54.62335,766.55884,346,72.6,65.5,0,45.867355,335,212,72.6,65.3,0,34.725147,200,340,72.1,77.7,19.6,50.236595,348.89227,420,72.3,76.3,15,42.202057,435.3015,167,74,65.6,0,42.50948,160,344,73.3,65.2,0,53.610867,335,255,72,79.5,5.7,42.231777,257.918,164,72.1,66.8,2.6,33.785767,165.10039,197,72.6,67,0,41.721855,195,1022,72.1,77.1,98,63.22255,1020,589,72.1,71,4.9,66.89118,605.6009,395,72.4,74.6,4.8,40.06151,401.6972,404,74.1,65.5,0,53.98052,413.79987,179,72.4,65.4,0,53.101627,175,193,73.4,65.5,0,26.967949,190,217,72.2,82.5,11,40.84964,222.28629,298,72,65.3,1,43.060284,300,479,72.2,80.2,32,50.91294,486.9984,232,71.9,80.9,37.8,55.059196,231.23344,869,72.1,71.4,7.7,82.894585,880,128.5,127.3,140.3,131.7,139.1,131.8,25.6,1,30.02
20161205,1135,50.9,80.7,19.07868574,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.9,68.6,79.3,15,0,64,79.3,0,68.6,1.8,65.57143,1.8125,37.9,0,0,40.7,12,0,0,0,72.8,63.4,65.4,78.9,15,0,63,69.8,0,61.1,0.97,65.57143,1.8125,29.6,0,0,40.4,85.9,18.9,4.4,0.9,15,15,27.1,77.3,93.2,100,0.6,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,525,71.2,0,29.581993,523.99945,72,68,2123.706,69.3,70,28.2,2200,265,70.9,69.6,0,44.290173,260,135,70.2,87.3,7.2,49.359764,133.99957,1342,72.1,69.9,0,30.441975,1305.9998,521,74.7,70.1,0,32.350315,520,631,70.3,71.2,0.4,43.285786,631.19763,210,72.9,69.9,0,31.92551,200,127,71,70,0,49.531326,125,682,69.4,92.4,100,45,690,306,67.7,105.3,100,100,650,777,69.6,87.7,100,100,950,514,0,69.6,0,31.258457,500,509,70.4,69.9,0,31.905466,500,184,71.9,79.3,6.8,53.495197,186.6991,487,73.9,79.5,57.2,63.5863,490.69904,273,73,78,31.2,45.669003,276.79938,830,74.2,65.5,0,56.261616,840,281,72,81.4,31.2,47.406063,278.55902,621,72.5,89.7,51.6,50.97222,617.7992,335,72,69.2,4,34.252148,335,211,72.3,80.9,4.6,43.940403,214.11945,641,72.1,80.5,42.8,44.20452,666.7186,282,72.3,76,6.5,51.71346,281.69006,188,71.9,65.5,7.4,47.828625,188.04929,262,72.1,74.2,4,50.311417,270.48035,458,71.9,77.8,17.6,47.657207,475.4386,160,73.4,66,0,32.75901,160,375,72.4,79.3,2.4,43.183846,365.93762,309,72.3,66.7,0.4,39.675938,317.15842,410,72.1,65.6,0,30.779114,400,197,72.5,66.1,0,40.057972,195,782,71.9,91.3,70,51.542896,797.27893,429,71.9,80.2,18.8,42.247387,430.11792,181,72,65.2,0,66.72785,175,489,72.2,83,51.2,74.62552,490.69904,376,72.1,79.7,11.6,48.477547,397.0387,304,72.3,79.6,34,56.284557,304.39896,337,72.4,65.8,0,53.28051,335,228,72.4,68.3,0,48.745323,230,296,73.1,65.6,0,46.66742,285,543,74,65.8,0,93.0882,550,984,71,80.6,100,90.970535,1020,342,72.6,65.2,0,52.956635,335,197,72.1,78.3,10,62.05777,199.29915,251,72.7,65.5,0,50.81913,245,515,72.1,77.9,23.6,50.734478,525.8386,404,73.9,65.1,0,50.822975,410.79987,349,72.9,65.2,0,43.69572,335,96,72.9,72.3,0,33.014824,100,342,72.6,65.8,0,50.21212,335,214,73.5,286.8,0,36.727783,216.3,761,72,81.3,61.6,56.10326,766.55884,337,72.7,65.3,0,47.175934,335,203,72.6,65.1,0,34.725147,200,346,72.1,77.7,19.6,51.35196,348.89227,407,72.4,75.7,9,39.884747,407.8614,165,74,65.4,0,42.50948,160,337,73.4,65,0,55.04638,335,227,72.3,71.8,0,40.87551,230,181,72.1,66,2.6,35.730007,165.10039,200,72.5,66.5,0,43.600044,195,979,72.2,77.4,96,63.22255,1020,598,72.2,68.4,2.9,68.617134,605.6009,338,72.7,66.9,0,38.649048,335,436,74.1,65.3,0,55.928783,441.09985,176,72.4,65.3,0,55.60933,175,194,73.7,65.4,0,29.362642,190,218,72.3,82.7,8.2,42.381218,222.28629,306,72.1,65.1,0,43.130383,300,476,72.2,80.7,32,52.32523,486.9984,222,72.1,81.2,34.6,55.059196,231.23344,884,72.1,70.4,7.7,88.8929,880,128.2,127.1,140.9,131.7,139.8,132.3,25.4,0.2,30.02
20161205,1140,51.6,77.6,19.15732399,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.7,68.6,79.3,15,0,64,79.3,0,68.5,1.8,65.57143,1.8125,37.8,0,0,41,12.1,0,0,0,72.8,68.5,69.5,79.1,15,0,63,67.7,0,67.3,1,65.57143,1.8125,29.7,0,0,34.9,84.2,18.3,4,1.8,15,15,27.7,77.3,93.2,100,1,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,721,71.1,0,36.798855,739.99945,72,68,2123.706,69.3,70,28.3,2200,261,71,69.6,0,44.290173,260,133,70.2,87.4,7.2,49.72913,133.99957,1438,72.1,69.9,0,31.824627,1407.9998,529,74.7,70.1,0,31.936996,520,605,70.4,70.2,0,43.039845,600,203,73,70,0,31.92551,200,125,71.5,70.1,0,49.531326,125,668,70,92.6,100,45.49425,690,303,67.7,105.5,100,100,650,776,69.9,87.9,100,100,950,511,0,69.6,0,31.258457,500,507,70.4,69.9,0,31.905466,500,184,72,83.4,8,53.495197,186.6991,514,74,81.9,58.4,65.469765,516.1791,273,73.1,80.2,29.2,45.669003,276.79938,832,74.3,68.8,0,56.261616,840,281,71.9,82.9,34.8,47.406063,278.55902,566,72.6,89.7,45.6,47.232906,565.2793,340,72.1,71.8,2,34.73791,335,199,72.5,70.1,0,43.017567,195,648,72.2,82.1,40.8,44.61848,666.7186,279,72,75.4,10.1,51.71346,281.69006,201,71.9,78.6,11.4,49.90661,200.64934,260,72.2,73.7,2,50.311417,270.48035,487,72,80.2,16.8,48.1803,497.27853,160,73.4,67.7,0,32.75901,160,338,72.6,69.4,0,41.900936,335,309,72.2,67.7,0,39.675938,300,410,72.1,67.4,0,30.779114,400,197,72.7,67.6,0,40.057972,195,842,71.9,92.9,74,53.520966,833.119,425,72,82.5,17.6,42.247387,430.11792,178,72,68.6,0,66.72785,175,486,72.2,85.2,51.2,75.39962,490.69904,375,72.1,82.1,11.6,48.477547,397.0387,279,72.2,82.3,32.8,54.244995,283.1189,337,72.6,68.2,0,52.678288,335,233,72.4,68.4,0,51.133614,230,293,73.1,67.3,0,46.66742,285,545,74,68.3,0,92.57585,550,994,71.1,83.1,100,93.05101,1020,342,72.6,67.8,0,53.330635,335,197,72.1,80.7,10,62.05777,199.29915,252,72.7,68.6,0,50.81913,245,515,72.2,80.2,21.6,50.734478,525.8386,407,73.9,67.9,0,50.799294,410.79987,349,73.2,67.3,0,43.69572,335,96,73,68.5,0,33.014824,100,341,72.6,67.5,0,50.21212,335,198,73.5,287,0,36.54093,195,765,72.1,83.2,59.6,56.10326,766.55884,336,72.7,67.8,0,47.175934,335,203,72.7,67.4,0,34.725147,200,323,72.2,80.5,17.6,49.47048,325.2327,376,72.4,71.8,5,39.063267,382.38153,165,74,67.2,0,42.50948,160,364,73.5,67.7,0,55.44391,335,232,72.6,68.6,0,41.493,230,176,72.1,67.4,2.6,35.730007,165.10039,199,72.4,67.9,0,43.600044,195,992,72.2,80.3,96,63.22255,1020,600,72.2,68.3,2.9,68.617134,605.6009,337,72.9,67.1,0,38.649048,335,494,74.1,67.2,0,59.858917,495.6999,176,72.4,66.5,0,55.60933,175,195,74.1,66.8,0,29.362642,190,203,72.3,85.1,5,40.648407,204.60582,307,72.2,67.7,0,43.130383,300,475,72.2,83.2,32,52.32523,486.9984,227,72.3,82.7,29.8,55.584038,227.87343,887,72.2,73.4,5.7,90.443565,880,128.5,126.9,140.8,132.7,139.8,133.1,23.9,-0.2,30.02
20161205,1145,52.2,76.2,19.33000684,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.8,68.7,80.3,15,0,64,80.3,0,68.5,1.8,65.57143,1.8125,37.8,0,0,41.4,12.1,0,0,0,72.9,68.6,70.8,79.5,15,0,63,72.2,0,67.5,1,65.57143,1.8125,29.7,0,0,33.3,86.5,19.8,3.9,1.2,15,15,28.4,77.3,93.2,100,0.9,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,858,70.9,0,38.180305,847.99945,72,68,2123.706,69.3,70.1,27.3,2200,264,71.2,69.7,0,44.290173,260,134,70.2,87.6,7.2,49.71682,133.99957,1475,72.1,70,0,33.809975,1458.9998,522,74.8,70.2,0,32.975872,520,606,70.4,70,0,42.695526,600,204,73.2,70.1,0,31.92551,200,128,71.9,70.1,0,49.531326,125,682,70.2,92.6,96,45.49425,690,308,67.9,105.5,100,100,650,783,70.1,87.9,98,100,950,513,0,69.7,0,31.258457,500,509,70.5,70,0,31.905466,500,184,72,85,8,53.495197,186.6991,497,74.2,83.3,54.4,64.17006,492.51953,273,73.3,81.3,23.6,45.669003,276.79938,829,74.4,70.3,0,56.261616,840,302,71.9,83.9,38.8,48.325577,298.31894,539,72.8,88.9,37.6,46.410255,539.0194,337,72.2,69.9,0,34.73791,335,198,72.4,70.1,0,43.017567,195,646,72.2,83.6,40.8,44.61848,666.7186,312,71.9,83,15.3,53.86997,307.17017,200,72,84,11,49.90661,200.64934,246,72.3,72.7,0,48.45444,245,491,72,81.6,16.8,48.803562,497.27853,161,73.5,69.3,0,32.75901,160,336,72.8,70.1,0,42.313698,335,309,72.2,69.1,0,39.675938,300,409,72.2,69.1,0,30.779114,400,196,72.8,69.2,0,40.057972,195,853,72.1,94.2,70.8,52.97841,833.119,430,72.1,84,15.6,42.247387,430.11792,178,72,70.1,0,66.72785,175,487,72.2,86.5,51.2,75.39962,490.69904,377,72.1,83.7,11.6,48.477547,397.0387,280,72.2,83.7,32.8,54.158985,283.1189,335,72.8,69.9,0,53.5869,335,233,72.4,69.7,0,51.133614,230,292,73.1,69.1,0,46.66742,285,543,74.1,69.9,0,93.06811,550,984,71.1,84.3,100,93.05101,1020,343,72.7,69.6,0,53.330635,335,197,72.1,82.3,10,62.05777,199.29915,251,72.7,70.2,0,50.81913,245,516,72.3,81.7,19.6,50.734478,502.31854,404,73.9,69.5,0,50.799294,410.79987,348,73.5,69,0,43.69572,335,96,73,69.3,0,33.014824,100,339,72.7,69.2,0,50.21212,335,197,73.6,286.7,0,36.54093,195,762,72.2,84.6,57.6,56.10326,766.55884,336,72.8,69.5,0,47.175934,335,205,72.7,69.4,0,34.725147,200,320,72.2,81.9,17.6,49.47048,325.2327,376,72.3,70.2,3,40.117706,382.38153,164,74.1,69,0,42.50948,160,360,73.7,69.4,0,55.44391,335,231,72.7,69.3,0,41.493,230,168,72,80.2,4.6,35.730007,165.10039,200,72.5,69.4,0,43.600044,195,992,72.3,81.7,93.6,63.22255,981.5996,595,72.2,69.8,2.9,68.617134,605.6009,337,73.1,68.5,0,38.649048,335,548,74.1,69,0,63.84503,550.2998,176,72.2,68.3,0,56.016277,175,231,74.4,68.6,0,33.31696,232.00021,189,72.4,71.6,0,39.564003,185,304,72.4,69.5,0,43.130383,300,487,72.2,84.6,32,52.91032,486.9984,226,72.5,83.4,21.8,55.584038,224.75345,879,72.3,73.1,0.5,90.876305,880,128.8,127.2,140.7,132.7,139.7,133.5,22.7,0,30.02
20161205,1150,52.7,74.2,19.3976451,60.314375,1,78.5,77.9,4.2,77.7,79.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.1,68.9,80.8,15,0,64,80.8,0,68.8,1.85,65.57143,1.8125,37.5,0,0,41.8,12.3,0,0,0,72.9,68.6,71,79.4,21.1,0,63,68.4,0,67.7,1,65.57143,1.8125,29.6,0,0,33,84.6,18.4,4.3,1.8,21.1,21.1,28.5,77.3,93.2,100,0.5,0,74.5,1.3,69.05173,68.55173,0,14.1,0,0,0,0,1,72,1077,70.9,0,43.015366,1063.9995,72,68,2123.706,69.3,70.3,27.4,2200,264,71.1,69.8,0,44.290173,260,134,70.2,87.8,7.2,49.71682,133.99957,1560,72.1,70,0,35.239895,1560.9998,519,74.8,70.3,0,32.975872,520,617,70.4,69.9,0,43.138218,600,204,73.3,70.1,0,31.92551,200,128,72.2,70.2,0,49.531326,125,676,70.4,92.6,91.2,43.689655,668.3998,309,67.8,105.5,100,100,650,791,70.4,87.9,92,100,950,513,0,69.8,0,31.258457,500,509,70.6,70.1,0,31.905466,500,185,72,85.5,8,53.495197,186.6991,499,74.3,83.7,50.8,64.17006,492.51953,255,73.7,81.6,11.6,42.25335,243.19955,834,74.5,70.9,0,56.261616,840,317,71.9,84.4,42.8,49.426723,319.599,505,72.9,87.7,31.6,45.299145,512.7587,339,72.2,70.5,0,34.73791,335,199,72.2,70.8,0,43.017567,195,656,72.2,84.1,40.8,44.61848,666.7186,273,72.3,83.4,8.1,51.926975,281.69006,202,72.1,84.6,9,49.90661,200.64934,247,72.3,71.2,0,48.45444,245,492,72.2,81.6,12.8,47.56817,473.7589,163,73.5,70.2,0,33.257763,160,339,72.9,70.7,0,42.949574,335,309,72.3,70,0,39.675938,300,409,72.3,69.9,0,30.779114,400,197,73,70.1,0,40.057972,195,825,72.2,94.1,68.8,52.97841,833.119,426,72.2,84.6,13.6,42.247387,430.11792,180,72,70.6,0,66.72785,175,461,72.3,86.7,46,71.57938,465.21893,377,72.1,84.1,11.6,48.477547,397.0387,283,72.2,84.1,32.8,54.6013,283.1189,339,72.9,70.6,0,53.5869,335,234,72.4,70.5,0,51.133614,230,294,73.1,70,0,46.66742,285,546,74.2,70.7,0,92.495476,550,1013,71.2,84.7,100,93.05101,1020,344,72.8,70.3,0,53.330635,335,197,72.1,82.8,10,62.05777,199.29915,253,72.8,70.8,0,50.81913,245,507,72.3,81.4,15.6,49.29021,502.31854,406,73.9,70.1,0,50.799294,410.79987,348,73.7,69.9,0,43.69572,335,97,72.9,70,0,33.014824,100,339,72.8,70.1,0,50.21212,335,198,73.7,287,0,36.54093,195,762,72.2,85,57.6,56.10326,766.55884,343,72.9,70.3,0,47.65686,335,203,72.9,70.1,0,34.725147,200,306,72.3,81.4,12.4,47.915726,301.57208,353,72.2,70.6,1.8,39.333008,350,209,74.2,70,0,46.36536,205.59988,364,73.9,70.1,0,55.44391,335,231,72.9,70,0,41.493,230,174,72,86.4,4.6,35.730007,165.10039,201,72.5,70.3,0,43.600044,195,984,72.4,82.4,89.6,63.22255,981.5996,598,72.2,70.2,2.9,68.617134,605.6009,337,73.4,69.5,0,38.649048,335,576,74.1,69.9,0,65.83809,577.59985,176,72.2,69.4,0,56.016277,175,271,74.5,69.7,0,35.699375,274,189,72.4,70.6,0,39.564003,185,305,72.5,70.2,0,43.130383,300,486,72.2,85.1,32,52.91032,486.9984,225,72.6,82.9,15.8,55.584038,221.63345,886,72.3,70.5,0,90.876305,880,128.8,127.4,140.7,133.7,139.7,133.9,18.7,0.2,30.01
20161205,1155,52.8,73.8,19.41015006,60.314375,1,78.5,77.9,4.2,77.7,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.4,69.2,81.3,15,0,64,81.3,0,69,1.8,65.57143,1.8125,37.4,0,0,42.1,12.3,0,0,0,73,68,71,78.8,29.7,0,63,70.6,0,67.1,1,65.57143,1.8125,29.6,0,0,33,85.3,19.2,3.9,1.8,29.7,29.7,28.5,77.3,93.2,100,0.5,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1272,71,0,46.206978,1279.9994,72,68,2123.706,69.2,70.5,27.7,2200,262,71.2,69.9,0,44.290173,260,134,70.2,87.9,7.2,49.71682,133.99957,1583,72,70.3,0,36.067123,1611.9998,524,74.9,70.5,0,32.975872,520,613,70.4,70,0,43.138218,600,205,73.3,70.3,0,31.92551,200,127,72.5,70.3,0,49.531326,125,646,70.5,92.9,85.2,42.850574,649.6799,307,67.8,105.5,100,100,650,781,70.3,87.9,93.1,100,950,512,0,70,0,31.258457,500,508,70.8,70.3,0,31.905466,500,186,72.1,85.6,6,53.495197,186.6991,434,74.5,83.6,42.8,59.466904,439.7392,234,73.7,82.3,7.6,41.307285,232.79929,845,74.6,71,0,56.261616,840,342,71.9,84.6,46.8,50.98195,339.35895,342,73,77,0,41.602562,335,341,72.3,70.8,0,34.319927,335,201,72.1,71.1,0,42.617302,195,630,72.3,83.6,35.6,43.320652,628.31824,255,72.5,72.3,0.1,50.95548,252.5703,203,72.1,84.7,9,49.90661,200.64934,250,72.3,71.3,0,48.45444,245,474,72.2,81.7,12.8,47.56817,473.7589,164,73.6,70.6,0,33.257763,160,345,73,71,0,42.949574,335,309,72.4,70.5,0,39.675938,300,411,72.4,70.3,0,30.779114,400,199,73.2,70.5,0,40.057972,195,786,72.3,92.6,64.4,50.254322,797.27893,432,72.3,84.5,11.6,42.247387,430.11792,184,72,70.7,0,66.72785,175,435,72.3,86.4,42,70.915855,439.73883,382,72.1,84.2,11.6,48.477547,397.0387,290,72.3,84,29.2,53.3235,283.1189,344,73.1,70.9,0,53.5869,335,236,72.4,71,0,49.61479,230,299,73.2,70.4,0,46.66742,285,558,74.3,70.9,0,91.922844,550,1003,71.2,84.9,100,93.05101,1020,345,72.9,70.5,0,53.330635,335,185,72.3,76.7,4.4,58.609493,186.6991,253,72.8,70.9,0,50.81913,245,484,72.4,81.2,9.6,47.845943,478.79846,409,73.9,70.4,0,50.799294,410.79987,349,73.9,70.2,0,43.69572,335,96,72.9,70.5,0,33.014824,100,341,72.9,70.6,0,50.21212,335,199,73.8,287,0,36.54093,195,724,72.3,84.7,52.4,53.45499,730.7186,346,73.1,70.5,0,47.65686,335,205,72.9,70.4,0,34.725147,200,282,72.4,80.7,6.4,46.203243,277.9122,354,72.2,70.6,1.8,39.333008,350,256,74.2,70.4,0,48.80952,251.19977,365,74.1,70.3,0,55.44391,335,233,73,70.4,0,41.493,230,171,72.1,78.5,2.6,35.730007,165.10039,202,72.6,70.7,0,43.600044,195,952,72.4,82.7,87.6,61.68696,948.31976,585,72.3,70.3,0,67.97517,575,337,73.7,70.1,0,38.649048,335,627,74.2,70.3,0,69.8354,632.1997,176,72.2,70,0,56.016277,175,298,74.2,70.1,0,37.504604,295,188,72.4,70.7,0,39.564003,185,306,72.7,70.4,0,43.560986,300,485,72.2,85.2,32,52.91032,486.9984,225,72.7,82.6,9.8,55.584038,217.79349,884,72.3,70.5,0,90.876305,880,128.4,127.2,140.7,133.7,139.7,134.4,21.7,-0.1,30.01
20161205,1200,52.9,73.8,19.45948825,60.314375,1,78.5,77.9,4.2,77.7,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.2,69.2,81.8,15,0,64,81.8,0,69,1.8,65.57143,1.8125,37.3,0,0,42.4,12.4,0,0,0,73.1,67.3,70.5,78.7,37.3,0,63,65.1,0,66.9,1,65.57143,1.8125,29.6,0,0,33.5,86.5,17.5,4.2,0.7,37.3,37.3,28.4,77.3,93.2,100,0.9,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1399,71,0,49.493866,1387.9994,72,68,2123.706,69.2,70.5,27.8,2200,263,71.4,70.1,0,44.290173,260,134,70.2,79.4,7.2,49.71682,133.99957,1630,72,70.4,0,37.225243,1611.9998,525,75,70.6,0,32.975872,520,609,70.5,70.1,0,43.138218,600,204,73.4,70.4,0,31.92551,200,127,72.7,70.5,0,49.531326,125,623,70.7,74.2,77.2,42.448277,607.9201,309,67.8,79.2,100,100,650,778,70.5,73.1,85.1,100,950,512,0,70.1,0,31.258457,500,508,70.8,70.4,0,31.905466,500,187,72.2,73.7,2.4,53.495197,186.6991,433,74.5,74.2,38.8,59.45589,439.7392,233,73.6,73.2,5.6,41.307285,232.79929,843,74.7,70.8,0,56.261616,840,342,72,73.6,46.4,50.98195,339.35895,346,73,71.9,0,41.602562,335,338,72.3,70.8,0,33.676003,335,201,72,71.1,0,42.617302,195,596,72.3,74,31.6,42.22421,592.47815,249,72.2,71.1,2.1,50.560482,245,202,72.2,74.5,7,49.90661,200.64934,249,72.3,71.1,0,48.45444,245,474,72.3,74.3,9.2,47.56817,473.7589,164,73.6,70.7,0,33.257763,160,344,73,70.9,0,42.949574,335,309,72.5,70.7,0,39.675938,300,412,72.5,70.4,0,30.779114,400,198,73.3,70.6,0,40.057972,195,753,72.3,78.4,60.4,49.79089,763.999,393,72.3,76.2,7.6,38.43641,397.63782,182,72,70.4,0,66.72785,175,436,72.3,76,38,70.543884,439.73883,381,72.1,76,11.6,48.477547,397.0387,260,72.3,73.6,25.2,51.247086,261.8388,343,73.2,70.7,0,53.20655,335,234,72.5,71,0,49.61479,230,297,73.3,70.5,0,46.66742,285,551,74.5,70.8,0,92.495476,550,1038,71.3,73.5,100,93.05101,1020,347,72.9,70.4,0,53.330635,335,176,72.4,71.6,0,59.20287,175,253,72.9,70.7,0,50.81913,245,458,72.4,75,5.6,46.895443,456.95856,409,74,70.3,0,50.799294,410.79987,349,74.1,70.2,0,43.69572,335,97,73,70.6,0,33.014824,100,342,72.9,70.6,0,50.21212,335,199,73.9,286.9,0,36.54093,195,692,72.4,74.7,46.4,52.598198,694.87854,344,73.1,70.4,0,47.65686,335,205,73,70.3,0,34.725147,200,281,72.4,73.1,2.4,46.203243,277.9122,354,72.1,70.5,3.8,39.333008,350,273,74.2,70.3,0,50.052677,273.99976,407,74.3,70.2,0,56.746906,395.5997,232,73.1,70.5,0,41.493,230,171,72.1,71.8,2.6,35.730007,165.10039,201,72.7,70.8,0,43.600044,195,915,72.5,72.2,83.6,60.315895,915.0398,585,72.4,70.1,0,67.97517,575,336,73.8,70.2,0,38.649048,335,686,74.2,70.4,0,75.15396,686.7997,178,72.3,70.1,0,56.50022,175,319,74,70.1,0,38.781776,315.99988,187,72.3,70.5,0,39.564003,185,304,72.9,70.3,0,43.560986,300,484,72.2,75.2,32,52.91032,486.9984,225,72.5,73.4,9.8,55.144638,214.43347,882,72.3,70.3,0,91.99423,880,128.5,126.9,135.4,133.7,139.3,134.5,-0.1,0.7,30.01
20161205,1205,53.1,72.5,19.43719196,60.224625,1,78.5,77.9,4.2,77.7,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.2,69.1,82.3,15,0,64,82.3,0,68.9,1.85,65.57143,1.8125,37.1,0,0,42.6,12.4,0,0,0,73.1,67.2,70.1,78.9,44,0,63,70,0,66.9,0.98,65.57143,1.8125,29.6,0,0,33.9,84.8,18.9,4,1.9,44,44,28.4,77.3,93.2,100,0.6,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1621,70.9,0,54.38847,1603.9994,72,68,2123.706,69.2,70.5,27,2200,263,71.4,70.1,0,44.290173,260,135,70,72.5,11.2,49.71682,133.99957,1628,72,70.3,0,37.887024,1611.9998,521,75.1,70.6,0,32.975872,520,613,70.5,70.1,0,43.138218,600,206,73.5,70.4,0,31.92551,200,128,72.9,70.4,0,49.531326,125,584,70.8,73.2,71.2,40.287357,589.1996,314,67.7,73.8,100,100,650,789,70.5,72.2,81.1,100,950,512,0,70.1,0,31.258457,500,508,70.8,70.4,0,31.905466,500,178,72.2,71.3,0,50.423492,175,469,73.9,71.6,49.2,62.26457,468.85895,233,73.3,71,7.6,41.307285,232.79929,840,74.8,70.4,0,56.261616,840,342,72.1,71,44.4,50.98195,339.35895,344,72.9,71,0,41.602562,335,340,72.3,70.6,0,33.676003,335,200,72,70.9,0,42.617302,195,598,72.2,70.9,32,42.22421,592.47815,304,71.8,70.6,11.7,53.176044,298.06995,186,72.3,71,3.4,47.279945,186.24928,251,72.2,70.7,0,48.45444,245,474,72.2,70.8,10.4,47.56817,473.7589,164,73.6,70.5,0,33.257763,160,342,73.2,70.7,0,42.949574,335,309,72.6,70.6,0,39.675938,300,413,72.5,70.2,0,30.779114,400,198,73.5,70.5,0,40.057972,195,754,72.2,71.7,60,49.632645,763.999,355,72.3,71.1,3.6,36.955574,365.15768,184,72.1,70,0,66.72785,175,413,72.3,71.9,34,68.563385,414.25873,382,72.1,71,11.6,48.477547,397.0387,238,72.3,70.9,21.2,49.096943,240.55872,345,73.3,70.4,0,53.20655,335,237,72.6,70.9,0,49.416687,230,298,73.2,70.3,0,46.260044,285,559,74.5,70.5,0,90.0442,550,1034,71.2,71.5,100,93.05101,1020,348,72.9,70.1,0,53.330635,335,178,72.4,70.5,0,60.17689,175,254,72.9,70.3,0,50.81913,245,433,72.3,71,3.6,45.944942,435.1183,407,74,70,0,50.799294,410.79987,416,74.3,70,0,46.520874,414.7996,96,73.1,70.5,0,33.014824,100,341,73,70.4,0,50.21212,335,197,73.9,286.6,0,36.54093,195,658,72.3,70.8,44.4,51.518864,661.5987,344,73.1,70.1,0,47.65686,335,203,73,70,0,34.725147,200,248,72.4,70.3,0,44.197838,245,376,72,70.1,5.8,40.926926,378.4615,323,74.2,70,0,52.78129,319.59976,479,74.5,70,0,59.209366,486.5,236,73.3,70.4,0,41.90098,230,167,72.1,70.7,2.6,35.730007,165.10039,200,72.7,70.6,0,43.600044,195,918,72.4,70.8,83.6,60.315895,915.0398,584,72.4,69.7,0,67.58577,575,336,74,70.1,0,38.649048,335,699,74.3,70.1,0,76.687935,705,178,72.4,70,0,56.50022,175,318,73.9,69.9,0,38.781776,315.99988,186,72.3,70.2,0,39.564003,185,306,73,70,0,43.560986,300,482,72.2,71.3,32,52.91032,486.9984,224,71.8,70.8,23,55.144638,220.91342,884,72.2,69.9,0,92.42697,880,128.8,127.1,134.3,132.7,139,134.4,1.1,0.8,30.01
20161205,1210,53.3,72.3,19.51675692,60.224625,1,78.5,77.9,4.2,77.7,80,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.2,81.8,15,0,64,81.8,0,69,1.8,65.57143,1.8125,36.9,0,0,42.4,12.4,0,0,0,73,66.3,69.7,79.2,49.9,0,63,68.9,0,66.1,1.01,65.57143,1.8125,29.6,0,0,34.5,85.3,18.6,3.9,1.1,49.9,49.9,28.2,77.3,93.2,100,0.9,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1596,71,0,54.28129,1603.9994,72,68,2123.706,69.2,70.6,27.1,2200,261,71.4,70.1,0,44.290173,260,140,69.8,71.2,17.6,50.886482,141.49954,1643,72,70.4,0,37.296146,1611.9998,527,75.1,70.6,0,32.975872,520,609,70.6,70.1,0,43.138218,600,205,73.6,70.4,0,31.92551,200,127,73.1,70.4,0,49.531326,125,579,70.8,73,67.2,41.574715,589.1996,312,67.6,72.8,100,100,650,785,70.3,72.1,81.1,100,950,511,0,70.2,0,31.258457,500,508,70.8,70.4,0,31.905466,500,177,72.2,70.6,0,50.423492,175,518,73.5,71.2,61.2,65.60194,519.81915,240,72.9,70.5,14.8,43.494286,245.59933,838,74.9,70,0,56.261616,840,340,72,70.4,46.4,50.98195,339.35895,343,72.8,70.6,0,41.602562,335,339,72.3,70.3,0,33.676003,335,199,71.9,70.6,3.8,42.617302,195,595,72,70.4,36,42.22421,592.47815,324,71.5,70.2,21.7,54.702682,327.19043,176,72.3,70.4,0,46.100864,175,249,72.2,70.4,0,48.45444,245,473,72.1,70.2,12.4,47.56817,473.7589,164,73.5,70.3,0,33.257763,160,343,73.3,70.4,0,42.949574,335,309,72.7,70.4,0,39.675938,300,410,72.6,70,0,30.779114,400,198,73.7,70.3,0,40.057972,195,796,71.9,70.8,66.8,50.5256,802.3989,341,72.4,70.3,0,37.293118,335,184,72.1,69.7,0,64.90456,175,385,72.4,70.9,28,66.40193,386.95883,385,72.1,70.1,11.6,48.477547,397.0387,241,72.2,70.3,20,48.64234,240.55872,344,73.4,70.1,0,52.15003,335,235,72.9,70.7,0,48.59124,230,295,73.3,70,0,44.788956,285,553,74.3,70.3,0,89.140045,550,1039,71.1,71,100,93.05101,1020,352,73,69.7,0,53.330635,335,177,72.4,70,0,60.17689,175,249,73,70,0,50.81913,245,460,72,70.3,9.6,48.710037,460.31854,405,74.1,69.6,0,50.799294,410.79987,495,74.3,69.7,0,49.08444,494.6004,97,73.1,70.3,0,33.014824,100,340,73,70.2,0,50.21212,335,197,74,287.2,0,36.54093,195,658,72.2,70.2,44,51.518864,661.5987,343,73.2,69.8,0,47.65686,335,204,73,69.7,0,34.725147,200,247,72.4,69.8,0,44.197838,245,377,72,69.7,5.8,40.926926,378.4615,367,74.3,69.7,0,55.467762,365.20026,544,74.7,69.6,0,61.130745,547.0997,235,73.4,70.2,0,41.90098,230,161,72.1,70.2,2.6,35.730007,165.10039,199,72.7,70.4,0,43.600044,195,909,72.2,70.4,86,60.315895,915.0398,580,72.4,69.4,0,67.97517,575,422,74.3,69.9,0,43.82048,421.99957,697,74.3,69.8,0,77.16941,705,177,72.4,69.8,0,56.50022,175,314,73.9,69.7,0,38.781776,315.99988,185,72.3,69.9,0,39.564003,185,300,72.9,69.7,0,43.560986,300,480,72.1,70.6,34,52.91032,486.9984,222,71.3,70.2,37,55.144638,230.99342,883,72.3,69.5,0,92.871735,880,128.6,127.3,134,132.7,138.9,134.2,1.1,-0.1,30.01
20161205,1215,53.6,72,19.63620526,60.224625,1,78.5,77.9,4.2,77.7,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.3,81.8,15,0,64,81.8,0,69,1.85,65.57143,1.8125,36.9,0,0,42.4,12.4,0,0,0,73,65.5,68.9,81,54.1,0,63,70.8,0,64.8,0.96,65.57143,1.8125,29.7,0,0,35.3,89.6,19.3,4,1.4,54.1,54.1,27.8,77.3,93.2,100,0.4,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1608,71.1,0,54.28129,1603.9994,72,68,2123.706,69.1,70.6,27.2,2200,263,71.4,70.1,0,44.290173,260,156,69.6,71,25.6,52.684067,154.99963,1637,72,70.5,0,36.1853,1611.9998,525,75.2,70.8,0,32.975872,520,613,70.6,70.2,0,43.138218,600,206,73.6,70.5,0,31.92551,200,128,73.2,70.5,0,49.531326,125,569,70.8,72.4,63.2,39.70115,569.03955,314,67.5,71.9,100,100,650,791,70.2,72,80.7,100,950,512,0,70.2,0,31.258457,500,508,70.7,70.5,0,31.905466,500,177,72.2,69.8,0,50.423492,175,549,73.2,70.5,71.2,67.71671,548.9389,260,72.8,69.7,20.8,44.60007,258.39923,836,74.7,69.3,0,56.261616,840,340,72,69.8,46.4,50.98195,339.35895,340,72.8,70,0,41.602562,335,337,72.2,69.8,0,33.676003,335,213,71.8,70.1,9.8,43.918167,214.11945,630,71.8,69.7,42.4,43.96957,628.31824,379,71.2,69.4,31.7,57.45703,385.43063,175,72.3,69.6,0,46.100864,175,249,72.2,69.7,0,48.45444,245,473,72,69.5,14.4,47.56817,473.7589,164,73.6,69.8,0,33.257763,160,341,73.3,69.8,0,42.949574,335,309,72.8,70,0,39.675938,300,411,72.6,69.5,0,30.779114,400,197,73.9,69.9,0,40.057972,195,836,71.7,70,74.8,52.89929,835.67883,342,72.4,69.6,0,38.66507,335,184,72.1,68.9,0,64.45178,175,363,72.4,70,24,63.597065,361.47876,387,72.1,69.4,11.6,48.477547,397.0387,243,72.2,69.6,20,48.64234,240.55872,343,73.6,69.5,0,51.621765,335,235,73.1,70.3,0,48.59124,230,298,73.3,69.5,0,44.788956,285,557,74.2,69.6,0,89.009445,550,1046,71,70.1,100,93.05101,1020,356,73.1,69.1,0,53.330635,335,180,72.4,69.3,0,60.098522,175,248,73,69.3,0,50.81913,245,483,71.8,69.5,16.8,49.660538,483.83832,456,74.1,68.9,0,55.263474,456.39987,576,74.2,69.1,0,51.982838,574.4004,95,73.2,69.9,0,33.014824,100,339,73,69.7,0,50.21212,335,195,74.1,287,0,36.54093,195,655,72,69.5,48,51.518864,661.5987,342,73.2,69.2,0,47.65686,335,206,73,69.1,0,35.1462,200,251,72.3,69.1,0,44.68229,245,378,72,69,5.8,40.926926,378.4615,411,74.2,69,0,57.774967,410.80023,607,74.9,69,0,62.908566,607.7003,234,73.5,69.9,0,41.90098,230,162,72.1,69.6,2.6,35.730007,165.10039,199,72.8,70,0,43.600044,195,952,72,69.6,90,62.1257,955.99976,589,72.4,68.6,0,68.575035,575,504,74.3,69.3,0,47.12382,509.00043,696,74.4,69.2,0,78.13235,705,175,72.5,69.3,0,56.50022,175,291,73.9,69.1,0,36.202873,295.0002,185,72.3,69.3,0,40.3801,185,307,72.9,69,0,43.560986,300,481,71.9,69.9,38,52.91032,486.9984,269,71,70.3,100,60.1245,270,881,72.3,68.7,0,93.460754,880,128.5,127.2,133,133.7,138.7,134.1,1,0,30.01
20161205,1220,54.1,70.1,19.70005622,60.224625,1,78.5,77.9,4.2,77.7,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.3,80.3,15,0,64,80.3,0,69,1.8,65.57143,1.8125,36.8,0,0,41.7,12.2,0,0,0,72.9,64.9,68,83.9,57.8,0,63,73.8,0,63.5,0.97,65.57143,1.8125,29.7,0,0,36.4,89.9,20.2,4.3,0.7,57.8,57.8,27.5,77.3,93.2,100,0.4,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1584,71.1,0,54.40038,1603.9994,72,68,2611.5657,69.1,70.6,23.5,2200,264,71.3,70.2,0,44.752987,260,161,69.5,81.4,31.6,54.198475,161.49962,1561,72,70.5,0,37.201607,1611.9998,535,75.2,70.7,0,30.99866,520,613,70.8,70.2,0,43.580914,600,205,73.7,70.5,0,31.92551,200,126,73.4,70.5,0,49.987667,125,338,71,70.9,0,33.03448,330,305,67.5,95.5,100,100,650,777,70.2,84.9,80.7,100,950,508,0,70.2,0,31.258457,500,504,70.7,70.5,0,31.905466,500,178,72,75.7,3.2,52.94184,175,698,72.9,78.4,100,78.76418,700,425,71.6,79.9,100,55.682518,420,839,73.9,68.4,0,57.57435,840,340,71.9,80.2,49.2,51.481438,339.35895,342,72.7,69.1,0,41.987183,335,343,72.2,69,0,35.562584,335,247,71.7,76.8,15.8,46.998,251.03986,653,71.7,80.1,48.4,45.849182,661.59814,705,71,81,100,77.975876,700,178,72.3,68.6,0,46.357693,175,253,72.3,68.8,0,49.95386,245,502,71.8,75.6,20,48.313858,502.3184,162,73.6,69.1,0,33.257763,160,339,73.5,69.1,0,43.35118,335,309,72.9,69.4,0,39.675938,300,408,72.6,68.8,0,30.779114,400,199,74.1,69.2,0,41.402897,195,893,71.5,86.4,82.8,55.352097,909.9193,349,72.4,68.7,0,39.07883,335,181,72.1,68.1,0,64.45178,175,329,72.4,78.1,20,62.199657,335.99866,383,72,75.8,13.6,48.477547,397.0387,239,72.1,79.3,22,48.556335,240.55872,341,73.8,68.6,0,52.6149,335,234,73.3,69.6,0,48.59124,230,296,73.4,68.8,0,44.788956,285,549,74.1,68.8,0,89.210365,550,1037,70.9,79.8,100,92.586334,1020,353,73.1,68.2,0,53.330635,335,178,72.3,68.4,0,60.098522,175,250,73.1,68.4,0,50.808136,245,504,71.7,74.9,22.8,50.598694,505.6789,507,74.1,68,0,58.377735,501.99988,624,74.2,68.2,0,54.190647,614.29956,95,73.3,69.3,0,33.014824,100,343,73.1,68.9,0,51.22222,335,242,74.1,286.8,0,39.040054,237.59988,695,71.9,78.3,52.4,54.423058,699.99854,339,73.2,68.3,0,47.65686,335,211,73,68.2,0,35.56725,200,253,72.2,68.2,0,45.583595,245,411,71.9,73.5,11,42.61893,403.94138,440,74.2,68.1,0,59.92415,433.59976,844,75,68,0,70.27385,840,238,73.7,69.2,0,41.96714,230,177,72.1,68.8,2.6,36.17021,165.10039,201,72.9,69.2,0,44.001736,195,982,71.8,78.6,95.6,64.24262,989.2794,591,72.4,67.6,0,69.10124,575,596,74.4,68.5,0,50.723312,596.0001,697,74.3,68.4,0,79.27444,705,176,72.5,68.6,0,56.98416,175,288,73.9,68.3,0,37.09935,295.0002,188,72.2,68.5,0,40.93907,185,318,72.9,68.1,0,44.131786,300,520,71.8,82.2,44,54.5748,517.7985,271,71,84.9,100,60.197727,270,882,72.3,67.7,0,99.26674,880,128.3,127.1,137.4,129.7,136.4,132.9,6.8,0,30.01
