20161205,1225,54.9,67.4,19.82617538,60.224625,1,78.6,78,4.2,77.7,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.4,81.3,15,0,64,81.3,0,69.2,1.85,65.57143,1.8125,36.6,0,0,42.1,12.3,0,0,0,72.9,64.4,67.2,84.5,59.8,0,63,77.7,0,62.6,1,65.57143,1.8125,29.7,0,0,37.3,92.5,21.5,4,1.2,59.8,59.8,27.2,77.3,93.2,100,0.6,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1610,71.1,0,54.51947,1603.9994,72,68,2123.706,69.1,70.7,27.5,2200,266,71.4,70.2,0,44.752987,260,171,69.6,86.9,33.6,55.97144,167.99959,1710,72.1,70.5,0,38.123375,1662.9998,524,75.3,70.8,0,30.99866,520,617,71.1,70.2,0,43.580914,600,207,73.7,70.6,0,31.92551,200,128,73.7,70.6,0,49.987667,125,342,71.1,70.4,0,32.609196,330,309,67.5,102.8,100,100,650,784,70.4,86.6,73.5,100,950,512,0,70.3,0,31.258457,500,507,70.8,70.6,0,31.905466,500,186,71.9,81.2,7.6,53.574253,186.6991,676,73.4,80.8,90.6,74.997246,657.2291,344,72.6,81.1,59.4,48.200024,345.19955,778,73.5,67.6,0,53.589684,781.1997,360,71.9,81.7,53.2,52.0831,359.11914,348,72.7,68.3,0,40.982906,335,344,72.2,68.1,0,33.450066,335,248,71.7,81.2,19.8,45.33022,251.03986,712,71.7,82.6,52.4,45.580666,694.879,403,72.1,80.2,34.4,58.759476,401.73795,177,72.3,67.7,0,46.789635,175,252,72.2,68,0,48.45444,245,495,71.8,78.9,22,48.247078,502.3184,165,73.6,68.3,0,33.257763,160,346,73.6,68.2,0,42.39179,335,309,73.1,68.7,0,39.675938,300,414,72.6,68,0,30.779114,400,243,74.2,68.5,0,43.55942,237.59978,912,71.6,91,84.8,54.84345,909.9193,346,72.4,67.8,0,37.957317,335,183,72,67.1,0,63.76652,175,333,72.4,80.3,16,61.28481,335.99866,395,72.2,80,9.6,48.477547,397.0387,243,72.1,81.1,22,48.556335,240.55872,351,73.9,67.7,0,52.22398,335,235,73.5,68.9,0,47.963898,230,296,73.3,68,0,44.223152,285,560,74,68,0,86.88969,550,1051,71,81.2,100,87.179214,1020,363,73.2,67.3,0,53.330635,335,180,72.1,67.4,0,58.262424,175,255,73.1,67.5,0,50.808136,245,523,71.7,78.5,26.8,51.141834,527.5188,527,74.1,67,0,59.47898,524.79987,700,74.1,67.3,0,56.973946,694.0996,96,73.3,68.6,0,33.014824,100,345,73.1,68.1,0,51.22222,335,284,74.2,286.9,0,41.632607,280.19977,726,71.9,81.2,56.4,55.023922,735.8386,344,73.4,67.5,0,47.65686,335,212,73,67.2,0,35.56725,200,247,72.1,67.2,0,44.535828,245,406,71.9,77.3,15,40.203533,403.94138,482,74.2,67.1,0,61.62031,479.19977,842,74.9,67.1,0,69.23587,840,233,73.8,68.4,0,40.533684,230,191,72.1,67.9,2.6,36.17021,165.10039,200,72.9,68.4,0,42.579525,195,998,71.9,78.9,95.6,63.61742,989.2794,592,72.3,66.6,0,68.03831,575,639,74.3,67.5,0,52.021873,639.5001,697,74.2,67.5,0,78.71459,705,178,72.5,67.7,0,56.98416,175,292,73.9,67.4,0,37.09935,295.0002,190,72.1,67.5,0,40.536613,185,315,72.8,67.1,0,44.131786,300,552,71.9,85.8,46,55.391907,546.39844,253,71.9,87,67.3,56.52386,252.27786,892,72.2,66.8,0,96.285614,880,128.7,127,137.5,130.7,137.1,130,24.9,-1.1,30.01
20161205,1230,55,67,19.83494815,60.224625,1,78.6,78,4.2,77.7,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.4,81.3,15,0,64,81.3,0,69.1,1.8,65.57143,1.8125,36.5,0,0,42.1,12.3,0,0,0,72.9,63.5,66.8,84.4,61.5,0,63,78.4,0,61.8,0.99,65.57143,1.8125,29.6,0,0,37.6,91,21.8,4.4,0.6,61.5,61.5,27.2,77.3,93.2,100,0.3,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1806,71.1,0,60.080982,1819.9994,72,68,2123.706,69,70.7,27.6,2200,263,71.4,70.3,0,44.752987,260,168,69.8,87.7,33.6,56.156116,167.99959,1685,72,70.5,0,39.97873,1713.9998,532,75.4,70.8,0,30.99866,520,608,71.2,70.3,0,43.125923,600,206,73.7,70.6,0,31.92551,200,126,73.9,70.6,0,49.987667,125,337,71.2,70.4,0,32.609196,330,305,67.5,103.9,100,100,650,780,70.7,87,63.5,100,950,509,0,70.3,0,31.258457,500,505,70.9,70.6,0,31.905466,500,201,72,81,9.6,54.906834,199.29915,668,73.7,80.7,88.6,74.92015,657.2291,322,73.2,79.4,49,46.799362,321.9997,691,73.2,67.1,0,49.175186,692.9995,360,71.9,81.7,57.2,52.0831,359.11914,342,72.6,67.6,0,39.455128,335,344,72.2,67.5,0,33.03208,335,272,71.9,80.4,19.8,47.30932,269.4995,688,71.9,82.6,52.4,44.93175,694.879,378,72.4,78.9,25.2,57.990818,376.2575,178,72.3,67.1,0,46.789635,175,252,72.1,67.5,0,48.45444,245,495,71.9,78.2,22,48.247078,502.3184,164,73.7,67.7,0,33.257763,160,347,73.6,67.6,0,42.39179,335,310,73.3,68.1,0,39.675938,300,414,72.5,67.4,0,30.779114,400,281,74.3,67.8,0,45.171013,280.20023,911,71.8,90.5,84.8,54.84345,909.9193,345,72.2,67.2,0,37.957317,335,182,72,66.6,0,63.32599,175,307,72.5,78.6,10,59.38474,305.05865,398,72.2,79.2,9.6,48.477547,397.0387,244,72.1,80.4,22,47.942005,240.55872,347,74,67.1,0,51.167458,335,233,73.7,68.3,0,47.567688,230,293,73.3,67.3,0,43.80446,285,558,73.8,67.4,0,85.45309,550,1056,71,80.3,100,85.6479,1020,365,73.3,66.7,0,53.330635,335,179,72,66.8,0,58.262424,175,252,73.1,66.9,0,50.808136,245,525,71.8,78.4,28.8,51.141834,527.5188,541,74,66.5,0,60.8881,540,742,74.1,66.7,0,58.491158,733.9996,96,73.4,67.9,0,33.014824,100,346,73.1,67.4,0,51.22222,335,323,74.2,286.7,0,43.57118,322.79977,742,72,81.9,56,55.4245,735.8386,344,73.4,66.8,0,47.65686,335,211,73,66.6,0,35.56725,200,252,72,66.7,0,45.099144,245,406,72,77.1,13.8,40.203533,403.94138,505,74.2,66.5,0,63.074165,502.00024,844,74.9,66.5,0,69.23587,840,232,73.9,67.8,0,40.533684,230,187,72,78.8,4.6,36.17021,165.10039,199,72.9,67.8,0,42.579525,195,990,72,78.1,94.8,63.61742,989.2794,587,72.2,66.1,0,68.03831,575,670,73.8,66.8,0,50.677753,639.4996,699,73.9,66.8,0,78.6922,705,178,72.5,67.1,0,56.98416,175,291,73.8,66.7,0,37.09935,295.0002,189,72,66.8,0,40.536613,185,316,72.8,66.5,0,43.62107,300,553,72,85.7,46.4,55.391907,546.39844,246,72.5,85.4,54.5,55.913586,244.3578,892,72.1,66.3,0,95.167694,880,128.9,127.3,139,131.7,139.2,131.5,25.5,1.7,30.01
20161205,1235,55,67.5,19.88495298,60.224625,1,78.6,78,4.2,77.7,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.6,69.4,81.8,15,0,64,81.8,0,69.2,1.8,65.57143,1.8125,36.3,0,0,42.4,12.4,0,0,0,72.9,63.5,66.4,84.5,62.8,0,63,76.4,0,61.7,1,65.57143,1.8125,29.6,0,0,38.2,90.9,22.8,4.2,0.6,62.8,62.8,27.1,77.3,93.2,100,0.6,0,74.5,1.3,69.05173,68.55173,0,14.1,0,0,0,0,1,72,1915,71.1,0,62.97487,1927.9994,72,68,2123.706,69.1,70.7,27.7,2200,264,71.6,70.3,0,44.752987,260,169,70,88.1,33.6,56.156116,167.99959,1667,71.8,70.5,0,38.619713,1663.0005,528,75.4,70.8,0,30.99866,520,614,71.2,70.2,0,43.125923,600,205,73.6,70.6,0,31.92551,200,126,74,70.6,0,49.987667,125,340,71.3,70.4,0,32.609196,330,306,67.6,104.9,100,100,650,781,70.8,87,57.5,100,950,509,0,70.3,0,31.258457,500,506,71.3,70.6,0,31.905466,500,205,71.9,81.2,14,53.619427,199.29915,674,73.8,80.7,90.6,72.618126,657.2291,317,73.3,79.1,43,46.02531,310.7995,335,73,66.8,0,35.072025,350,388,72,81.5,56,52.934498,380.39923,349,72.5,67.2,0,38.985043,335,347,72.1,67.1,0,32.06055,335,246,72.2,80.1,14.6,44.651993,246.77997,751,72,82.2,53.6,46.09532,730.7186,352,72.4,79.4,21.2,55.25782,352.5976,180,72.3,66.8,0,46.205933,175,255,72,67.1,0,48.45444,245,503,71.9,78.8,24,48.247078,502.3184,166,73.6,67.3,0,33.257763,160,350,73.6,67.2,0,41.979027,335,313,73.4,67.6,0,39.675938,300,418,72.5,66.9,0,30.779114,400,305,74.2,67.4,0,47.234783,301.5002,928,71.9,91.2,86.8,54.266983,909.9193,356,72.2,66.8,0,37.554443,335,185,72,66.3,0,62.885464,175,284,72.6,77.7,4,55.7555,277.7587,412,72.2,78.9,9.6,48.477547,397.0387,243,72.1,80.7,22,47.43826,240.55872,351,74,66.8,0,50.71315,335,233,73.7,67.8,0,47.347565,230,294,73.4,66.9,0,43.31787,285,534,73.6,67,0,80.80169,528.6998,1078,71.1,80.1,100,82.2579,1020,364,73.4,66.3,0,52.32993,335,180,72,66.5,0.8,58.262424,175,254,73.1,66.6,0,50.808136,245,560,71.9,79,30.8,52.33922,551.0386,542,74,66.1,0,60.8881,540,790,73.9,66.3,0,59.47473,773.8998,95,73.3,67.4,0,33.014824,100,350,73.1,67,0,51.22222,335,348,74.2,286.9,0,45.568142,344.0998,741,72.1,80.9,54,55.0128,735.8386,344,73.3,66.5,0,47.65686,335,214,72.9,66.2,0,35.56725,200,252,71.9,66.7,4.4,45.099144,245,409,72.1,76.8,11.8,40.203533,403.94138,544,74.2,66.2,0,64.51749,540,851,74.9,66.1,0,69.23587,840,234,73.9,67.3,0,40.533684,230,193,72,83.3,4.6,36.17021,165.10039,201,72.9,67.4,0,42.579525,195,998,72,78.2,94.8,63.61742,989.2794,592,72.1,65.8,0,68.03831,575,727,74,66.3,0,55.63276,726.49976,698,73.8,66.4,0,78.66981,705,178,72.4,66.6,0,56.98416,175,291,73.7,66.3,0,37.09935,295.0002,190,71.9,66.4,2,40.536613,185,317,72.7,66.2,0,43.62107,300,557,72.1,86,44.4,55.391907,546.39844,241,72.8,84.2,44.5,55.303307,237.15778,897,72.1,65.9,0,95.167694,880,128.6,127.4,140,131.7,139.4,132,24.5,-0.9,30.01
20161205,1240,54.8,67,19.7377775,60.224625,1,78.6,78,4.2,77.7,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.5,81.8,15,0,64,81.8,0,69.2,1.8,65.57143,1.8125,36.2,0,0,42.4,12.4,0,0,0,72.9,63.3,66,84.3,63.8,0,63,76.2,0,61.5,0.98,65.57143,1.8125,29.6,0,0,38.2,93.1,21,3.9,1,63.8,63.8,26.9,77.3,93.2,100,0.9,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1922,71.1,0,62.96296,1927.9994,72,68,2123.706,69,70.8,27.9,2200,265,71.8,70.3,0,44.752987,260,169,70.1,88,31.6,56.05762,167.99959,1601,71.5,70.6,0,37.166153,1561,527,75.4,70.9,0,30.99866,520,611,71.2,70.3,0,43.125923,600,206,73.6,70.6,0,31.92551,200,127,73.9,70.6,0,49.987667,125,339,71.5,70.5,0,32.609196,330,307,67.6,105.3,100,100,650,785,70.9,86.8,51.5,100,950,510,0,70.4,0,31.258457,500,506,71.4,70.6,0,31.905466,500,208,71.9,81.2,18,55.098812,211.8992,655,73.9,80.7,92.6,72.618126,657.2291,299,73.3,78.7,39,44.956383,299.59946,360,73,66.6,0,36.954,350,380,72.1,81.1,54,51.572258,380.39923,346,72.4,66.8,0,38.985043,335,338,72.1,66.8,0,33.450066,335,230,72.5,81.3,4.6,44.56304,226.89964,734,72,82.2,53.6,45.681362,730.7186,322,72.4,79.6,17.2,53.49632,327.11752,179,72.3,66.4,0,46.205933,175,249,72,66.8,0,49.215687,245,499,72,78.8,22.4,48.247078,502.3184,165,73.7,66.9,0,33.257763,160,338,73.6,66.8,0,41.34315,335,308,73.5,67.3,0,39.205166,300,417,72.4,66.5,0,30.779114,400,347,74.2,66.9,0,49.692753,344.0998,937,71.9,90.9,90.8,55.713802,945.75946,346,72.2,66.5,0,36.922913,335,180,71.9,65.9,2.8,61.747433,175,247,72.6,74.8,0,53.312557,245,422,72.2,78.7,9.6,48.477547,397.0387,237,72.1,80.7,22,46.9468,240.55872,351,74,66.4,0,50.1215,335,235,73.7,67.5,0,47.347565,230,292,73.4,66.5,0,42.684166,285,480,73.5,66.7,0,75.668076,484.9167,1044,71.1,79.3,100,78.33984,1020,372,73.4,66,0,52.32993,335,181,71.9,66.1,5.2,60.591133,186.6991,253,73.1,66.2,0,50.808136,245,556,72,79.2,30.4,52.33922,551.0386,542,73.9,65.8,0,60.876255,540,732,73.7,65.9,0,57.884277,733.9996,96,73.3,67,0,33.014824,100,347,73.1,66.6,0,51.22222,335,393,74.1,286.7,0,48.440968,386.69977,740,72.1,80.9,54,55.0128,735.8386,344,73.3,66.2,0,47.65686,335,211,72.9,65.9,0,35.56725,200,293,71.8,76,10.4,48.163586,292.4719,408,72.1,76.7,11.8,40.203533,403.94138,539,74.1,65.8,0,64.51749,540,847,74.4,65.8,0,69.23587,840,233,73.9,66.9,0,40.533684,230,189,72,83.9,4.6,36.17021,165.10039,200,72.9,67.1,0,42.579525,195,992,72.1,78.1,92.8,63.606445,989.2794,592,72,65.5,0,68.03831,575,771,73.9,66,0,57.193302,769.99976,679,73.7,66,0,77.44933,677.6997,178,72.4,66.2,0,56.98416,175,255,73.6,66,0,33.771336,252.9999,204,71.8,66.5,7.8,42.10173,204.60582,316,72.6,65.9,0,43.62107,300,546,72.2,85.7,42.4,54.806816,546.39844,236,72.9,82.8,38.5,55.303307,234.03778,891,72,65.6,0,93.605,880,128.4,127.2,140.8,132.7,139.7,133,22.5,-0.1,30.01
20161205,1245,55.3,66,19.88019955,60.224625,1,78.6,78,4.2,77.7,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.6,69.6,80.3,15,0,64,80.3,0,69.3,1.8,65.57143,1.8125,36.2,0,0,41.6,12.2,0,0,0,72.9,63.2,66.1,83.9,64.4,0,63,77.6,0,61.8,0.99,65.57143,1.8125,29.6,0,0,38.5,89.3,21.6,4.4,1.3,64.4,64.4,26.9,77.3,93.2,100,0.4,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1705,71.2,0,56.72264,1712.0006,72,68,2123.706,69,70.9,28,2200,266,71.9,70.4,0,44.752987,260,166,70.2,87.8,29.6,55.62669,167.99959,1456,71.3,70.6,0,34.11723,1459.0002,528,75.5,70.9,0,30.99866,520,611,71.3,70.3,0,43.125923,600,206,73.6,70.7,0,31.92551,200,126,74.1,70.7,0,49.987667,125,338,71.7,70.5,0,32.609196,330,305,67.6,105.6,100,100,650,787,71,73,0,100,950,509,0,70.4,0,31.258457,500,506,71.3,70.7,0,31.905466,500,227,71.9,81,22,56.804066,224.49924,681,74,80.7,93.8,74.29232,680.8894,299,73.3,78.4,35,44.956383,299.59946,361,72.9,66.4,0,36.954,350,357,72.2,81.2,52,50.232716,357.59958,348,72.3,66.6,0,38.985043,335,339,72,66.6,0,33.450066,335,196,72.6,69.9,0,41.071827,195,725,72,81.6,53.6,45.681362,730.7186,324,72.4,79.4,13.2,53.49632,327.11752,179,72.3,66.2,0,46.205933,175,249,71.9,66.6,2.8,49.215687,245,499,72,78.8,22.4,48.247078,502.3184,165,73.7,66.6,0,33.257763,160,336,73.8,66.6,0,41.755913,335,308,73.8,66.9,0,39.205166,300,416,72.4,66.3,0,30.779114,400,372,74.2,66.6,0,50.713043,365.39978,940,72,90.8,89.6,55.713802,945.75946,347,72.1,66.3,0,36.922913,335,185,71.9,76,6.8,63.668625,186.6991,246,72.7,67.9,0,53.18186,245,419,72.2,78.4,9.6,48.083244,397.0387,241,72.1,80.5,22,46.320187,240.55872,365,74.1,66.2,0,52.8579,365.29984,236,73.8,67.2,0,46.951355,230,292,73.4,66.2,0,42.684166,285,443,73.5,66.5,0,71.91079,442.31677,1067,71.2,79.2,100,77.19928,1020,363,73.5,65.8,0,51.824524,335,199,71.9,76.4,9.2,62.169724,198.39906,253,73.1,66.1,0,50.808136,245,559,72.1,79.1,28.4,52.33922,551.0386,543,73.9,65.6,0,60.42629,540,653,73.7,65.7,0,54.94402,654.1996,95,73.3,66.7,0,33.014824,100,345,73.1,66.4,0,51.22222,335,413,74.1,286.8,0,49.62046,407.99988,745,72.1,80.9,54,55.0128,735.8386,346,73.3,66,0,47.65686,335,213,72.9,65.7,0,35.56725,200,296,71.8,76.7,14.4,48.163586,292.4719,407,72.2,76.6,9.8,40.203533,403.94138,542,74,65.7,0,64.51749,540,849,74.1,65.6,0,69.23587,840,234,73.9,66.6,0,40.533684,230,194,72.1,72.8,2.6,36.17021,165.10039,199,72.8,66.8,0,42.579525,195,995,72.1,78.2,92.8,63.606445,989.2794,590,71.9,65.4,2.5,68.03831,575,723,73.9,65.7,0,54.356987,726.5005,628,73.6,65.8,0,72.58986,623.09985,180,72.4,66,0,56.98416,175,274,74.2,65.7,0,36.522163,273.99988,225,71.8,80.9,11.8,43.48798,222.28577,319,72.5,65.6,0,43.62107,300,549,72.2,85.6,42.4,54.806816,546.39844,233,72.9,81.7,34.5,54.607594,230.67778,892,71.9,65.5,2,93.605,880,128.3,127,140.8,133.7,139.9,133.8,22.1,-0.5,30.01
20161205,1250,55.9,63.7,19.93513937,60.224625,1,78.6,78,4.2,77.7,80,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.7,69.6,79.3,15,0,64,79.3,0,69.3,1.8,65.57143,1.8125,36,0,0,41.2,12.1,0,0,0,72.9,63.4,66.2,84.1,65.1,0,63,76.2,0,61.8,0.99,65.57143,1.8125,29.6,0,0,38.2,92.1,21.5,4.3,1.3,65.1,65.1,26.9,77.3,93.2,100,1.3,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1488,71.2,0,52.375847,1496.0011,72,68,2123.706,69,70.8,28.1,2200,263,71.7,70.4,0,44.752987,260,161,70.3,88.1,26,54.87565,159.4996,1331,71.2,70.7,0,32.48641,1356.9995,530,75.6,70.9,0,30.99866,520,608,71.4,70.4,0,43.125923,600,205,73.5,70.7,0,31.92551,200,132,74.3,70.7,0,50.394672,132.50008,336,71.9,70.6,0,32.1954,330,304,67.7,105.7,100,100,650,780,70.7,71.2,0,100,950,509,0,70.4,0,31.258457,500,505,71.3,70.7,0,31.905466,500,235,71.8,80.8,28,57.673634,236.1992,679,74,80.9,93.8,74.29232,680.8894,276,73.7,78.1,23,43.555717,274.79956,360,72.7,66.5,0,36.954,350,357,72.2,81.2,52,50.232716,357.59958,346,72.3,66.6,0,38.985043,335,339,72,66.6,0,33.868053,335,197,72.5,67.7,0,41.071827,195,732,72,82.1,53.6,45.681362,730.7186,276,72.5,78.6,7.2,50.795345,277.97748,179,72.2,66.4,0,46.205933,175,248,71.9,66.7,4.8,49.215687,245,499,72,78.9,22.4,48.247078,502.3184,165,73.7,66.7,0,33.257763,160,336,73.9,66.6,0,41.755913,335,308,73.9,66.9,0,39.205166,300,418,72.3,66.3,0,30.779114,400,414,74,66.6,0,53.124638,407.99988,941,72,91.1,89.6,55.713802,945.75946,348,72,66.4,0,36.922913,335,200,71.9,78.4,10.8,66.005875,199.29915,246,72.6,67.2,0,53.7549,245,422,72.2,78.8,9.6,48.083244,397.0387,238,72.1,80.8,22,46.320187,240.55872,432,74.2,66.3,0,55.5626,425.8997,236,73.9,67.2,0,46.951355,230,290,73.4,66.3,0,42.684166,285,393,73.4,66.6,0,69.67049,399.7169,1037,71.2,79.3,100,76.81909,1020,359,73.7,65.9,0,51.824524,335,199,72,78.7,11.2,62.169724,198.39906,255,73.1,66.3,0,50.808136,245,557,72.2,78.9,26.4,52.33922,551.0386,543,73.9,65.8,0,60.343395,540,619,73.8,65.8,0,53.35356,614.29956,96,73.4,66.6,0,33.014824,100,345,73.1,66.4,0,51.22222,335,433,74,287.1,0,51.232044,429.29987,739,72.2,80.9,52,55.0128,735.8386,345,73.3,66.1,0,47.65686,335,212,72.9,65.8,0,35.56725,200,316,71.9,77.7,16.4,49.707077,317.95197,407,72.2,76.7,9.8,40.203533,403.94138,539,74,65.8,0,64.51749,540,842,74.4,65.7,0,69.23587,840,233,74,66.6,0,40.533684,230,189,72.1,67.5,2.6,36.17021,165.10039,200,72.8,66.8,0,42.579525,195,995,72.1,78.5,92.8,63.606445,989.2794,597,71.9,71.1,6.5,68.774994,605.6009,771,74.1,65.7,0,57.113564,769.99976,593,73.6,65.9,0,69.94737,595.79987,178,72.5,65.9,0,56.98416,175,338,74.8,65.7,0,40.562447,358.0002,223,71.9,82.9,13.8,43.48798,222.28577,314,72.4,65.8,0,43.62107,300,547,72.2,85.9,42.4,54.806816,546.39844,234,72.8,81.4,32.5,54.607594,230.67778,889,71.9,67.7,4.5,93.605,880,128.7,127.1,140.6,133.7,139.8,133.8,18.2,-0.4,30.01
20161205,1255,56.5,60.9,19.93395046,60.224625,1,78.6,78,4.2,77.7,80,-0.1,0.15,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.6,79.3,15,0,64,79.3,0,69.2,1.85,65.57143,1.8125,35.9,0,0,40.8,12.1,0,0,0,72.9,62.7,65.6,83.7,65.2,0,63,76.6,0,61.1,0.99,65.57143,1.8125,29.6,0,0,37.9,88.2,21.4,4,1.4,65.2,65.2,26.7,77.3,93.2,100,0.6,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1269,71.3,0,46.516613,1279.9989,72,68,2123.706,69,70.9,28.2,2200,269,71.6,70.4,0,44.752987,260,151,70.4,87.8,20,51.82221,150.99963,1274,71.1,70.7,0,28.44481,1254.9998,524,75.5,70.9,0,30.99866,520,614,71.4,70.4,0,43.125923,600,207,73.5,70.7,0,31.92551,200,135,74.4,70.7,0,49.950665,132.50008,339,72.1,70.6,0,32.1954,330,309,67.8,105.6,100,100,650,793,70.5,81.3,17.3,100,950,511,0,70.5,0,31.258457,500,507,71.2,70.7,0,31.905466,500,235,71.9,80.8,30,57.673634,236.1992,677,74,80.6,93.8,74.29232,680.8894,265,73.6,77.8,21,42.85539,264.39963,359,72.6,66.2,0,36.524166,350,356,72.2,81,52,50.232716,357.59958,341,72.3,66.5,0,40.918804,335,339,72,66.3,0,33.868053,335,196,72.2,67.3,0,41.071827,195,734,72.1,81.4,51.6,45.681362,730.7186,274,72.2,76.3,9.2,50.795345,277.97748,178,72.2,66,0,46.205933,175,269,71.8,72.1,8.8,50.5767,268.66016,497,72.1,78.2,20.4,48.247078,502.3184,165,73.7,66.5,0,33.257763,160,335,74.1,66.4,0,41.755913,335,308,74,66.7,0,39.205166,300,418,72.3,66.1,0,30.779114,400,412,73.9,66.4,0,52.811592,407.99988,947,72,90.8,89.6,55.702496,945.75946,339,71.9,66.1,2,36.922913,335,198,72,77.9,10.4,66.005875,199.29915,245,73,66.8,0,54.06655,245,416,72.2,78.5,9.6,48.083244,397.0387,237,72.1,80.6,22,47.02052,240.55872,486,74.3,66,0,58.214474,486.5003,234,73.9,67.1,0,46.951355,230,289,73.3,66.1,0,42.684166,285,363,73.4,66.3,0,66.646576,357.11688,1031,71.2,79.1,100,76.81909,1020,365,73.7,65.6,0,51.824524,335,198,72,78.7,11.2,62.169724,198.39906,253,73.1,65.9,0,50.808136,245,557,72.2,78.6,26.4,52.33922,551.0386,543,73.8,65.4,0,60.852577,540,619,73.7,65.6,0,53.35356,614.29956,95,73.3,66.5,0,33.014824,100,345,73.1,66.2,0,51.22222,335,430,73.9,287,0,51.232044,429.29987,736,72.2,80.7,52,55.0128,735.8386,345,73.3,65.8,0,47.65686,335,210,72.9,65.5,0,35.56725,200,314,71.9,78,20.4,49.707077,317.95197,405,72.3,75.5,7,40.203533,403.94138,538,74,65.4,0,64.51749,540,842,74.5,65.4,0,69.23587,840,232,74,66.4,0,40.533684,230,189,72.1,66.5,2.6,36.17021,165.10039,200,72.8,66.6,0,42.579525,195,975,72.1,78.6,92.8,64.00131,989.2794,609,72,72.5,7.7,68.774994,605.6009,818,74.1,65.5,0,58.69689,813.49976,542,73.5,65.7,0,66.47632,541.1998,178,72.5,65.8,0,56.98416,175,401,74.9,65.5,0,43.841335,400.00006,222,72,83,13.4,43.48798,222.28577,312,72.4,65.5,0,43.62107,300,518,72.3,84,36.4,53.606373,517.7985,233,72.7,80.8,30.5,54.607594,230.67778,886,71.8,70.1,10.5,93.605,880,128.7,127.4,140.4,133.7,139.7,134,18.7,0,29.99
20161205,1300,57.1,60.4,20.1665434,60.224625,1,78.6,78,4.2,77.7,80,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.8,69.6,78.8,15,0,64,78.8,0,69.4,1.8,65.57143,1.8125,35.6,0,0,40.7,12,0,0,0,72.9,62.9,65.5,83.7,64.8,0,63,76.4,0,61.5,1.02,65.57143,1.8125,29.4,0,0,38.2,88.9,21.2,4.2,0.6,64.8,64.8,26.7,77.3,93.2,100,1,0,74.5,1.3,69.05173,68.55173,0,14,0,0,0,0,1,72,1052,71.4,0,42.57473,1063.9989,72,68,2611.5657,69,70.9,24.4,2200,268,71.7,70.4,0,44.752987,260,150,70.4,88.1,16,51.859146,150.99963,1140,71.1,70.7,0,26.849445,1152.9998,522,75.6,71,0,30.99866,520,614,71.5,70.4,0,43.125923,600,206,73.6,70.8,0,31.92551,200,143,74.6,70.7,0,51.36902,141.00003,338,72.5,70.6,0,32.1954,330,307,68.2,105.5,100,100,650,785,70.6,81.2,11.3,100,950,510,0,70.5,0,31.258457,500,506,71.2,70.8,0,31.905466,500,251,71.9,80.5,34,59.085262,247.89934,681,73.9,80.6,99,74.29232,680.8894,254,73.6,77.7,17,42.155056,253.9995,360,72.7,66.1,0,36.524166,350,357,72.2,80.9,52,50.232716,357.59958,343,72.2,66.2,0,40.918804,335,341,71.9,66.2,2.8,33.868053,335,198,72,67.8,3.4,41.071827,195,728,72.2,81.4,49.6,44.797497,697.4392,311,72.1,79.8,11.2,53.592403,305.2774,179,72.1,65.9,0,46.205933,175,270,71.9,76.5,8.8,50.5767,268.66016,498,72.1,78,20.4,48.247078,502.3184,166,73.7,66.3,0,33.257763,160,409,74.1,66.2,0,45.995094,406.3998,316,74.1,66.5,0,41.31815,323.39987,415,72.2,65.9,0,30.779114,400,383,73.8,66.2,0,50.747826,386.70023,943,72.1,90.7,87.6,55.702496,945.75946,366,71.9,69.4,6,39.263935,365.15768,199,72,77.8,10.4,66.005875,199.29915,249,73.2,66.5,0,53.97607,245,417,72.2,78.3,9.6,48.083244,397.0387,239,72.1,80.4,22,46.47991,240.55872,550,74.4,65.8,0,62.79979,547.1001,236,73.9,66.9,0,46.951355,230,289,73.4,65.9,0,42.684166,285,321,73.3,66.2,0,63.37151,314.517,1028,71.2,79,100,76.81909,1020,364,73.8,65.5,0,51.824524,335,202,72.3,77.8,5.2,61.072548,186.6991,257,73.1,65.8,0,50.808136,245,533,72.3,78.1,20.4,49.672882,522.47864,517,73.7,65.3,0,58.129074,517.19977,571,73.8,65.4,0,51.585228,574.3996,96,73.3,66.3,0,33.014824,100,350,73,66,0,51.22222,335,410,73.8,286.5,0,48.80299,408.0002,693,72.3,80.3,50,52.397907,699.99854,348,73.4,65.6,0,47.65686,335,210,72.8,65.4,0,35.56725,200,317,72,78.1,18.4,49.707077,317.95197,371,72.3,66.6,3,38.793526,376.50128,542,74.1,65.3,0,64.51749,540,848,74.5,65.3,0,69.23587,840,263,74.1,66.3,0,43.246223,257.59985,192,72.1,66,2.6,36.17021,165.10039,200,72.7,66.5,0,42.579525,195,1000,72.1,78,92.8,63.595478,989.2794,606,72.2,70.2,3.7,68.774994,605.6009,857,74.1,65.3,0,60.109352,856.99976,515,73.7,65.5,0,63.9794,513.9,179,72.5,65.5,0,56.98416,175,381,74,65.3,0,41.053665,378.99976,224,72.1,82.8,11.4,43.48798,222.28577,318,72.4,65.3,0,43.62107,300,493,72.3,82.4,32.4,52.204174,486.9984,229,72.6,80.5,28.5,54.082752,227.55777,893,71.9,70.6,12.5,93.605,880,128.6,127.3,139.9,133.7,139.2,133.5,19.7,-1.3,29.99
20161205,1305,57.7,56.6,20.03530864,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.7,69.7,75.8,15,0,64,75.8,0,69.4,1.8,65.28571,1.8125,35.4,0,0,38.7,11.6,0,0,0,72.9,64,65.5,84.3,15,0,63,74.3,0,61.4,0.99,65.28571,1.8125,29.3,0,0,37.6,94.8,20.4,4.4,0.8,15,15,26.5,77.3,93.2,100,1.9,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,205,71.8,0,23.532213,200,72,68,2123.706,68.9,70.9,28.5,2200,267,71.7,70.5,0,44.365517,260,143,70.4,80.3,12,50.677174,143.9996,1023,71,70.7,0,25.265894,1000,518,75.7,71,0,30.99866,520,608,71.6,70.4,0,42.67093,600,206,73.6,70.8,0,31.92551,200,154,74.9,70.8,0,54.13172,155.00006,340,72.9,70.7,0,32.1954,330,311,68.4,81.5,100,100,650,786,70.7,72.9,5.3,100,950,510,0,70.6,0,31.258457,500,507,71.2,70.8,0,31.905466,500,260,71.9,70.7,38,60.406548,260.4994,698,73.8,71.1,100,75.65811,700,251,73.5,70.1,15,42.155056,253.9995,357,72.7,66,0,36.524166,350,354,72.1,69.5,54,50.232716,357.59958,337,72.2,66.2,0,40.918804,335,364,72,68.9,4,34.658833,366.97754,233,71.8,71.7,11.4,44.807648,232.57938,697,72.1,70.3,51.6,44.797497,697.4392,308,72.2,69.5,9.2,53.592403,305.2774,177,72.2,65.9,0,46.205933,175,266,72.1,70.1,5.2,50.5767,268.66016,497,72.1,70.3,20.4,48.725655,502.3184,164,73.8,66.2,0,33.257763,160,442,74.1,66,0,47.300312,442.09982,368,74.2,66.3,0,43.29976,370.19977,411,72.2,65.8,0,30.779114,400,363,73.7,66.1,0,50.88696,365.39978,943,72.1,73.1,87.6,55.702496,945.75946,355,71.9,71.2,10,39.263935,365.15768,199,72.1,68.6,8.4,65.99364,199.29915,246,73.2,66.5,0,53.97607,245,412,72.1,71.2,11.6,48.083244,397.0387,233,72.1,69.9,22,47.62256,240.55872,596,74.5,65.7,0,66.83572,607.7,232,73.9,66.8,0,46.951355,230,287,73.3,65.9,0,42.684166,285,287,73.3,66.2,0,61.472775,293.217,1012,71.2,69.1,100,76.81909,1020,356,73.9,65.4,0,51.824524,335,173,72.3,67.5,1.2,58.956562,175,251,73.1,65.7,0,50.412315,245,492,72.3,71.1,16.4,48.19158,498.95856,489,73.7,65.3,0,56.61338,494.39978,486,73.6,65.4,0,48.13226,494.5998,96,73.3,66.2,0,33.014824,100,349,73,66,0,51.22222,335,407,73.7,287,0,48.80299,408.0002,687,72.2,70.9,49.6,52.809612,699.99854,347,73.4,65.6,0,47.65686,335,210,72.8,65.3,0,35.56725,200,312,72.1,69.6,16.4,49.707077,317.95197,370,72.1,65.6,5.4,40.301617,376.50128,536,74,65.3,0,64.51749,540,833,74.4,65.2,0,69.23587,840,321,74.2,66.2,0,45.21998,312.79987,184,72.1,65.8,2.6,36.17021,165.10039,198,72.6,66.4,0,42.579525,195,983,72.2,67.6,90.8,63.28836,989.2794,598,72.2,65.2,3.7,68.774994,605.6009,948,74.2,65.2,0,63.93667,943.9996,454,73.6,65.5,0,59.5678,459.29987,178,72.5,65.5,0,56.98416,175,352,73.8,65.3,0,39.850178,358.0002,222,72.2,72.2,9.4,43.48798,222.28577,315,72.3,65.3,0,43.62107,300,490,72.2,71.4,31.2,52.204174,486.9984,228,72.4,71.8,28.5,54.082752,227.55777,890,71.9,65.7,16.5,92.91982,880,127.2,126.8,134.8,132.7,138.7,132.9,1.1,0,29.99
20161205,1310,57.3,56.6,19.84902011,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.3,69.5,76.8,15,0,64,76.8,0,69,1.8,65.28571,1.8125,35.1,0,0,39.4,11.8,0,0,0,72.9,69,70.2,84.7,15,0,63,73.9,0,67.9,0.99,65.28571,1.8125,29.3,0,0,32.8,91,20,3.8,1,15,15,26.7,77.3,93.2,100,1,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,202,72.4,0,23.532213,200,72,68,2123.706,69,70.8,29.6,2200,268,71.6,70.4,0,44.365517,260,143,70.1,72.8,15.6,50.652546,143.9996,1005,71,70.7,0,24.355944,1000,516,75.8,71,0,30.99866,520,609,71.6,70.4,0,42.67093,600,205,73.6,70.8,0,31.92551,200,248,74.9,70.7,0,70.57227,250,340,73.1,70.6,0,32.1954,330,311,68.2,75,100,100,650,785,70.6,71.2,3.3,100,950,511,0,70.5,0,31.258457,500,507,71.1,70.8,0,31.905466,500,272,71.8,69.9,44,61.73913,272.19934,697,72.8,70.3,100,75.65811,700,251,73.3,69.7,15,42.155056,253.9995,354,72.7,68.8,0,36.524166,350,354,72.1,69.2,54,50.232716,357.59958,338,72.2,68.2,0,40.918804,335,366,72,68.6,4,34.73791,366.97754,254,71.7,69,17.4,46.119637,251.03986,744,71.9,69.2,55.6,46.766617,735.8386,326,71.7,69.2,20.8,54.531868,330.75714,176,72.2,69.2,0,46.205933,175,263,72.1,69.6,5.2,50.5767,268.66016,517,71.9,69.5,25.2,48.53645,524.1586,164,73.8,68.2,0,33.257763,160,475,74,68.8,0,48.605534,477.7998,419,74.3,68.1,0,45.204727,417.00024,409,72.2,67.9,0,30.779114,400,341,73.8,68.4,0,48.97391,344.0998,996,71.8,69.3,96,58.573524,989.2794,403,71.9,69.2,14,41.26742,397.63782,197,72,69.7,10.4,65.99364,199.29915,247,72.9,69,0,54.9814,245,409,72,69.2,13.6,48.083244,397.0387,240,72.1,69.2,22,47.62256,240.55872,641,74.5,68.9,0,68.07184,638,231,74.1,68.3,0,46.951355,230,287,73.2,67.8,0,43.09155,285,253,73.3,68.6,0,59.55395,250.617,1008,71.1,70.9,100,76.81909,1020,353,73.9,68.4,0,51.824524,335,177,72.2,69,1.6,60.008957,175,254,73,69.2,0,50.412315,245,496,72.1,69.6,19.6,48.19158,498.95856,450,73.7,68.6,0,52.4926,448.79977,457,73.9,67.9,0,47.52537,454.6996,94,73.3,67.6,0,33.014824,100,351,73,68.1,0,51.22222,335,360,73.7,286.7,0,45.84842,365.39978,691,72,69.3,53.6,52.809612,699.99854,348,73.3,68.4,0,47.65686,335,210,72.9,68.1,0,35.56725,200,313,72,69.9,18.4,49.707077,317.95197,372,72,68.7,7.4,40.301617,376.50128,536,74,68.9,0,64.51749,540,834,74.5,68.7,0,69.23587,840,373,74.2,67.7,0,49.707798,367.9997,184,71.9,67.9,9,36.17021,165.10039,198,72.6,68.2,0,42.579525,195,996,72,69.9,94.8,63.97938,989.2794,597,72.1,69,5.7,68.774994,605.6009,954,73.9,67.5,0,63.93667,943.9996,409,73.6,67.9,0,56.175117,404.69986,180,72.6,67.1,0,56.98416,175,337,73.8,67.5,0,38.8309,336.9998,224,72.3,69,7.4,43.48798,222.28577,316,72.3,68.4,0,43.62107,300,494,72.2,69.9,31.2,52.204174,486.9984,236,71.6,70.2,45.3,56.45063,235.47778,892,71.7,69.6,24.5,92.91982,880,126.4,125.6,134.2,132.7,138.5,132.7,-0.3,1.6,29.99
20161205,1315,57.1,57.7,19.87501647,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.6,69.6,76.3,15,0,64,76.3,0,69.3,1.85,65.28571,1.8125,35,0,0,39.1,11.7,0,0,0,72.8,69,71.5,85.6,15,0,63,75.8,0,68,0.99,65.28571,1.8125,29.3,0,0,31.3,92.1,20.6,4.2,0.7,15,15,26.9,77.3,93.2,100,0.6,0,74.5,1.3,68.81035,68.31035,0,14.1,0,0,0,0,1,72,205,72.5,0,23.532213,200,72,68,2123.706,69,70.9,28.7,2200,269,71.4,70.4,0,44.365517,260,151,69.8,71.5,23.2,52.019207,150.49957,1021,71.1,70.6,0,24.344128,1000,507,75.8,70.9,0,30.99866,520,609,71.6,70.3,0,42.67093,600,205,73.5,70.7,0,31.92551,200,250,75,70.7,0,70.57227,250,342,73.2,70.6,0,32.1954,330,313,68,74,100,100,650,792,70.4,71,3.3,100,950,511,0,70.4,0,31.258457,500,507,71,70.7,0,31.905466,500,285,71.8,71.2,48,62.98137,283.89966,696,72.4,71.3,100,75.8013,700,249,72.8,71.1,24.2,44.219193,264.39932,353,72.8,70.6,0,36.524166,350,353,72,70.6,56,50.232716,357.59958,339,72.2,70.1,0,41.30342,335,362,72,70.2,4,34.85088,366.97754,273,71.5,70.5,25.4,46.164112,269.4998,762,71.7,70.8,63.6,47.303646,776.7993,386,71.3,70.8,32.8,58.41785,381.71735,178,72.2,70.9,0,47.139854,175,262,72.1,71.1,5.2,50.5767,268.66016,559,71.7,71,31.2,50.628822,549.3591,163,73.8,70.1,0,33.257763,160,523,74.1,70.6,0,49.252567,513.4998,464,74.4,70,0,46.89074,463.8001,406,72.2,69.8,0,30.779114,400,340,73.9,70.1,0,49.70435,344.0998,1011,71.5,70.7,100,59.66994,1020,433,71.9,70.7,18,42.552265,430.11792,198,72,71,10.4,66.75233,199.29915,249,72.8,70.9,0,54.539055,245,457,71.8,70.7,20.8,53.23111,451.91815,236,72,70.8,24,47.92972,240.55872,689,74.6,70.6,0,72.24512,698.6,285,74.1,70,0,54.79859,285.19986,285,73.3,69.7,0,45.196335,285,229,73.4,70.4,0,58.870804,229.3169,982,71,72.2,100,76.81909,1020,348,73.9,70.4,0,51.824524,335,176,72.2,70.7,1.6,60.008957,175,254,73.1,70.9,0,50.412315,245,529,71.9,71,26,50.956673,522.47864,448,73.8,70.3,0,52.4926,448.79977,535,74.2,69.9,0,50.10987,534.49976,97,73.3,69.4,0,33.014824,100,351,73,70,0,51.22222,335,319,73.6,286.8,0,42.893845,322.7999,744,71.9,70.9,58,54.868145,735.8386,346,73.4,70.2,0,47.65686,335,207,72.9,70.1,0,35.56725,200,340,71.9,71.3,22,51.723747,341.61224,370,71.9,70.5,10.2,40.301617,376.50128,533,74,70.5,0,64.89676,540,826,74.9,70.3,0,69.22482,840,420,74.3,69.8,0,52.45341,423.2003,180,71.9,69.8,13,36.17021,181.90045,198,72.7,70,0,42.579525,195,1015,71.8,71.5,100,63.968407,1020,601,72.1,70.5,5.7,68.774994,605.6009,951,74,69.5,0,63.765804,943.9996,348,73.4,69.8,0,51.763523,350.10016,181,72.8,69.2,0,56.98416,175,360,74.1,69.6,0,41.409798,357.99988,203,72.3,70.4,3.4,41.017326,204.60582,314,72.5,70.3,0,43.62107,300,496,72,71.5,35.2,52.204174,486.9984,243,71.2,73.7,57.3,57.13414,242.19772,894,71.8,71,26.5,92.91982,880,126.7,125.3,133.2,131.7,138.3,132.5,1.1,1.5,29.99
20161205,1320,57,58,19.86059437,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.7,76.8,15,0,64,76.8,0,69.2,1.85,65.28571,1.8125,34.8,0,0,39.3,11.8,0,0,0,72.8,68.9,71.8,87.7,22.9,0,63,78.7,0,67.9,0.98,65.28571,1.8125,29.3,0,0,31,95.2,21.6,4.4,0.8,22.9,22.9,27.2,77.3,93.2,100,1.6,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,207,72.6,0,23.532213,200,72,68,2123.706,69.4,70.9,28.9,2200,269,71.4,70.4,0,44.365517,260,160,69.6,71.3,31.2,52.25314,158.4997,1032,71,70.7,0,25.34862,1000,506,75.9,71,0,30.99866,520,614,71.6,70.4,0,42.67093,600,206,73.5,70.8,0,31.92551,200,251,75,70.7,0,70.57227,250,343,73,70.6,0,32.1954,330,315,67.8,73.5,100,100,650,793,70.2,71,4.9,100,950,512,0,70.5,0,31.258457,500,508,70.9,70.7,0,31.905466,500,282,71.9,71.7,50,62.98137,283.89966,695,72.2,71.7,100,76.36303,700,426,71.5,71.6,100,54.232704,420,362,72.7,71.4,0,37.37221,350,356,72,71.3,56,51.935516,357.59958,353,72.2,71.1,0,41.442307,335,364,72,71,4,35.42702,366.97754,289,71.4,71.2,31.4,48.821438,306.41965,820,71.5,71.5,71.6,48.500782,810.0792,434,71.1,71.3,40.8,61.06544,430.8577,177,72.2,71.4,0,47.139854,175,272,72.1,71.7,5.2,51.222603,268.66016,547,71.7,71.5,33.2,49.994434,549.3591,162,73.8,70.9,0,33.257763,160,518,74,71.4,0,49.252567,513.4998,514,74.5,71,0,48.576744,510.6001,404,72.3,70.7,0,30.779114,400,343,74,71,0,49.70435,344.0998,1040,71.4,71.3,100,59.96383,1020,468,71.9,71.3,22,44.61019,462.59805,198,72,71.4,10.4,67.682335,199.29915,250,72.7,71.6,0,55.91636,245,484,71.7,71.3,26.8,55.24644,477.3988,237,72,71.4,24,48.937218,240.55872,758,74.7,71.3,0,76.38669,759.1999,345,74.2,71.1,0,59.68523,340.39972,286,73.3,70.7,0,45.196335,285,194,73.5,71.2,0,56.258793,195,981,71,72.7,100,81.10677,1020,333,73.9,71,0,52.83534,335,180,72.1,71.2,3.6,60.07613,175,252,73.2,71.4,0,50.412315,245,546,71.7,71.5,34,51.771385,544.31854,447,73.9,70.9,0,52.4926,448.79977,618,74.4,70.6,0,53.426807,614.3004,98,73.5,70.5,0,33.014824,100,353,73.1,70.9,0,51.22222,335,302,73.7,286.9,0,42.765385,301.49988,775,71.8,71.6,64,55.70268,771.67883,345,73.5,70.9,0,47.65686,335,208,73,70.9,0,35.56725,200,341,71.9,71.9,26,51.723747,341.61224,408,72,71.1,9,41.871014,403.94138,539,74.1,71.1,0,65.244415,540,837,75.1,70.9,0,69.77695,840,480,74.4,70.7,0,55.62907,478.4001,202,71.9,70.7,17,36.622646,198.70052,198,72.8,71,0,42.579525,195,1007,71.7,72,100,64.65943,1020,612,72.1,71,5.7,69.75374,605.6009,984,74.1,70.4,0,65.16687,987.49976,297,73.5,70.7,0,48.21409,295.50015,182,72.9,70.2,0,56.98416,175,401,74.3,70.5,0,43.386955,400.0002,190,72.4,71,0,39.69816,185,316,72.7,70.9,0,43.62107,300,523,71.9,72.4,40.4,54.201553,517.7985,244,71.2,76.1,61.3,57.13414,245.31781,891,71.9,71.5,28.5,91.44128,880,127.3,125.6,132.5,132.7,138,132.4,1.1,-1.5,29.99
20161205,1325,56.5,58.1,19.6382584,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.8,69.7,76.8,15,0,64,76.8,0,69.3,1.8,65.28571,1.8125,34.7,0,0,39.3,11.8,0,0,0,72.9,68.3,71.6,88.9,32,0,63,78.7,0,67.4,0.98,65.28571,1.8125,29.3,0,0,31.2,98.2,21.6,4,0.9,32,32,27.6,77.3,93.2,100,0.9,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,205,72.7,0,23.532213,200,72,68,2123.706,69.3,70.9,29,2200,269,71.3,70.4,0,44.365517,260,173,69.4,71.3,39.2,56.21768,171.49965,1024,71,70.7,0,25.34862,1000,519,75.9,71,0,30.99866,520,609,71.5,70.4,0,42.67093,600,205,73.6,70.8,0,31.92551,200,248,74.9,70.7,0,70.57227,250,339,72.7,70.6,0,32.1954,330,311,67.7,73,100,100,650,784,70,71,8.9,100,950,511,0,70.5,0,31.258457,500,507,70.8,70.8,0,31.905466,500,298,71.9,71.7,54,64.31395,296.4995,695,72.1,71.9,100,76.186806,700,426,71.1,71.6,100,54.232704,420,363,72.8,71.6,0,37.37221,350,384,71.9,71.5,61.2,53.093426,380.39923,352,72.2,71.4,0,41.442307,335,366,72,71.3,4,36.070946,366.97754,303,71.4,71.6,35.4,47.7763,306.41965,816,71.8,71.8,69.6,48.500782,810.0792,432,71.1,71.4,44.8,60.606384,430.8577,177,72.3,71.5,0,47.139854,175,270,72.2,71.7,3.2,51.222603,268.66016,547,71.8,71.5,33.2,49.994434,549.3591,162,73.9,71.3,0,33.257763,160,516,74,71.6,0,49.252567,513.4998,562,74.5,71.3,0,50.12043,557.4,406,72.3,71.1,0,30.779114,400,387,74.3,71.3,0,52.324635,386.69977,1030,71.3,71.3,100,59.96383,1020,467,72,71.4,23.2,44.19643,462.59805,199,72,71.3,10.4,68.79589,199.29915,247,72.5,71.7,0,55.91636,245,475,71.7,71.3,30.8,54.622124,477.3988,260,71.9,71.5,27.6,51.41909,261.8388,820,74.6,71.4,0,81.4897,819.7997,363,74.2,71.5,0,61.941452,367.9997,293,73.4,71.1,0,46.169514,285,197,73.6,71.6,0,57.554752,195,982,70.9,72.6,100,85.01426,1020,340,73.9,71.2,0,54.705345,335,182,72.2,71.3,1.6,60.07613,175,250,73.2,71.5,0,50.412315,245,573,71.7,71.7,38,52.709545,566.1591,446,73.9,71,0,52.4926,448.79977,690,74.4,70.9,0,56.147324,694.1001,97,73.7,71.1,0,33.014824,100,350,73.1,71.2,0,51.22222,335,260,73.7,286.6,0,40.558216,258.89978,794,71.8,71.8,68,56.70413,804.9587,346,73.5,71.1,0,47.65686,335,209,73,71,0,35.56725,200,391,71.8,72.1,32,55.126183,390.75226,410,71.9,71.2,13.4,41.871014,403.94138,538,74.1,71.1,0,65.244415,540,831,74.8,71,0,69.77695,840,504,74.3,71.1,0,56.996365,506.00027,205,71.9,71.1,21,36.622646,198.70052,197,73,71.3,0,42.579525,195,1005,71.6,71.9,100,64.65943,1020,611,72.2,70.9,3.7,69.75374,605.6009,1038,74,70.7,0,67.19444,1030.9998,250,73.6,71.1,0,44.70944,250,182,73.1,70.7,0,56.98416,175,442,74.3,70.8,0,45.52376,442.0002,189,72.4,71.2,0,39.69816,185,318,73,71.1,0,43.62107,300,544,71.7,73.4,48.4,55.059017,546.39844,244,71.3,76.7,63.3,57.13414,245.31781,893,72,71.4,26.5,91.44128,880,127.3,126,132,133.7,137.8,132.3,0.6,-0.1,29.99
20161205,1330,55.6,59.8,19.39689852,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.6,69.6,76.8,15,0,64,76.8,0,69.3,1.8,65.28571,1.8125,34.6,0,0,39.3,11.8,0,0,0,72.9,67.6,71,90,39.8,0,63,82.6,0,67.1,1,65.28571,1.8125,29.2,0,0,31.6,95.5,22.8,4,1.4,39.8,39.8,27.5,77.3,93.2,100,0.4,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,204,72.7,0,23.532213,200,72,68,2123.706,69.1,70.9,29.1,2200,269,71.2,70.4,0,44.365517,260,180,69.3,78.1,45.2,57.96602,179.49959,1015,71,70.7,0,24.911367,1000,518,75.9,71,0,30.99866,520,608,71.4,70.4,0,42.67093,600,205,73.6,70.8,0,31.92551,200,249,74.7,70.7,0,70.57227,250,339,72.1,70.6,0,32.1954,330,308,67.6,84.5,100,100,650,786,69.8,74.9,16.9,100,950,511,0,70.5,0,31.258457,500,507,70.7,70.7,0,31.905466,500,311,71.8,77.8,60,65.55618,309.99948,691,71.9,76.5,100,76.44014,700,425,70.9,78.1,100,54.232704,420,363,72.8,71.2,0,37.37221,350,404,71.9,78.8,65.2,54.648655,401.67932,351,72.1,71.2,0,41.442307,335,366,72,73.3,4,36.070946,366.97754,327,71.4,75.8,39.4,50.21125,326.29974,813,72,79.2,68.8,48.500782,810.0792,697,70.9,79.3,100,76.86559,700,178,72.3,71.1,0,47.139854,175,271,72.2,74.2,3.2,51.222603,268.66016,548,71.8,75.1,35.2,49.994434,549.3591,162,73.9,71.2,0,33.257763,160,517,73.9,71.3,0,49.252567,513.4998,584,74.4,71.2,0,50.810158,580.80005,405,72.4,70.9,0,30.779114,400,460,74.5,71.1,0,56.150723,450.6,1005,71.2,81.6,100,60.52899,1020,450,72,74.3,23.2,44.19643,462.59805,199,72,75.3,10.4,69.56682,199.29915,253,72.5,71.4,0,56.921684,245,539,71.6,75.5,36.8,58.75137,530.31885,261,71.9,77.5,31.6,52.524883,261.8388,834,74.5,71,0,85.430534,840,418,74.1,71.3,0,67.202286,423.19986,292,73.4,71,0,46.58821,285,202,73.7,71.4,0,58.549328,195,954,70.9,79.1,100,92.522964,1020,333,74,70.8,0,55.706055,335,182,72.2,70.9,1.6,58.956562,175,254,73.3,71.1,0,50.412315,245,592,71.6,76.6,44,53.41316,587.999,449,74,70.6,0,52.4926,448.79977,746,74.3,70.6,0,57.622684,734.0001,98,73.8,71.1,0,33.014824,100,354,73.2,71.1,0,51.22222,335,216,73.7,286.9,0,36.646034,216.29979,834,71.8,77.9,72,57.783466,840.7988,347,73.6,70.8,0,47.65686,335,211,73,70.7,0,35.56725,200,393,71.8,77.1,36,55.126183,390.75226,432,71.9,73.2,17.4,43.06032,431.3815,543,74.1,70.7,0,65.244415,540,840,74.6,70.7,0,69.77695,840,541,74.1,70.9,0,58.39674,533.6003,208,71.9,75.2,25,36.622646,215.50058,198,73.1,71.2,0,42.579525,195,1017,71.5,78.4,100,64.791046,1020,587,72.3,70.5,0,68.00674,575,1045,73.8,70.6,0,66.77298,1030.9998,253,73.6,70.9,0,45.526817,250,182,73.2,70.6,0,56.98416,175,463,74.2,70.6,0,46.71497,463.0002,190,72.5,70.9,0,39.69816,185,317,73.1,70.7,0,43.62107,300,584,71.7,82.5,52.4,56.390594,574.99915,245,71.4,82.7,65.3,57.13414,248.43774,893,72.1,76.1,24.5,91.44128,880,127.1,125.9,141.7,127.7,134.5,130.6,5.3,0.1,29.99
20161205,1335,55.3,59,19.17717414,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.1,69.1,76.3,15,0,64,76.3,0,68.8,1.8,65.28571,1.8125,34.5,0,0,39.1,11.6,0,0,0,72.9,66.9,70.7,93.2,46.8,0,63,81.6,0,66.6,1.02,65.28571,1.8125,29.1,0,0,31.6,99.8,22.5,4.2,0.3,46.8,46.8,27.4,77.3,93.2,100,0.5,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,204,72.5,0,23.532213,200,72,68,2123.706,69,70.5,29.2,2200,268,71.1,70.2,0,44.365517,260,179,69.5,89.4,45.2,58.08914,179.49959,1013,71,70.4,0,24.911367,1000,516,76,70.7,0,31.411976,520,608,71.4,70.2,0,42.67093,600,205,73.6,70.6,0,31.92551,200,248,74.6,70.5,0,70.57227,250,338,71.9,70.3,0,32.1954,330,307,67.5,102.3,100,100,650,784,69.9,80.8,18.9,100,950,511,0,70.3,0,31.258457,500,507,70.7,70.5,0,31.905466,500,314,71.8,84.1,64,65.55618,309.99948,697,72.5,83.1,100,75.83434,700,430,71.8,83.4,100,53.077774,420,370,72.7,71,0,36.94238,350,408,72,84.8,66.4,54.364853,401.67932,354,72.1,71.1,0,40.833332,335,374,72.1,72,2,35.58518,366.97754,331,71.6,83.4,38.2,50.21125,326.29974,804,72.3,85.7,62.8,47.851868,810.0792,487,72.3,84.5,50.4,62.794918,474.42847,179,72.3,70.9,0,47.139854,175,273,72.1,79.4,5.2,51.222603,268.66016,549,72,82.4,32.4,49.994434,549.3591,163,73.9,71,0,33.257763,160,524,73.9,71.1,0,49.252567,513.4998,633,74.4,71,0,52.49617,627.6,408,72.4,70.7,0,30.779114,400,500,74.6,70.9,0,58.5971,493.19992,1026,71.4,88.5,100,60.52899,1020,459,72.1,82.5,21.2,44.19643,462.59805,205,72,81.1,10.4,70.20313,199.29915,253,72.4,71.3,0,55.976677,245,540,71.7,85.1,38.8,57.535595,530.31885,288,71.9,83.4,35.6,54.57673,283.1189,849,74.5,70.9,0,87.00476,840,469,74.2,71.2,0,72.02289,478.39972,297,73.5,70.9,0,47.0748,285,199,73.8,71.3,0,57.846092,195,931,70.9,84.2,100,99.95784,1020,364,74,70.6,0,56.77752,335,182,72.2,70.7,1.6,57.91536,175,257,73.3,70.9,0,50.412315,245,611,71.8,83.7,44,53.943954,611.5191,452,74,70.5,0,51.817642,448.79977,822,74.4,70.5,0,60.615253,813.8002,97,73.9,71,0,33.014824,100,358,73.3,70.9,0,51.22222,335,201,73.7,287.1,0,35.688427,195,845,71.9,85.3,74,57.783466,840.7988,348,73.7,70.6,0,47.65686,335,210,73.1,70.5,0,35.56725,200,414,71.9,82.8,38,56.455612,416.23236,433,72,79.5,17,43.06032,431.3815,546,74.2,70.5,0,65.244415,540,850,74.6,70.5,0,69.77695,840,600,74,70.7,0,60.778473,588.7998,258,71.9,85.3,29,36.329178,232.30064,199,73.2,71.1,0,42.579525,195,1033,71.6,81.4,100,64.791046,1020,580,72.4,70.3,0,67.94359,575,1047,73.8,70.4,0,66.67046,1030.9998,255,73.7,70.8,0,45.526817,250,184,73.3,70.5,0,56.98416,175,511,74.2,70.4,0,48.937737,504.9998,191,72.5,70.7,0,39.139183,185,321,73.1,70.5,0,43.62107,300,616,71.8,90.4,54.4,57.31867,605.7993,248,72.1,88.3,55.3,57.13414,245.07777,899,72.4,76.6,16.1,90.62387,880,126.8,125.6,135.7,127.7,132.4,126.8,21.9,0,29.99
20161205,1340,54.9,59.4,19.03393013,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.4,69.3,76.3,15,0,64,76.3,0,69.1,1.8,65.28571,1.8125,34.2,0,0,39.1,11.7,0,0,0,73,64.2,67.8,100,48.8,0,63,84.3,0,61.5,1,65.28571,1.8125,28.8,0,0,34.2,100.2,23.9,4.2,0.9,48.8,48.8,27.2,77.3,93.2,100,1,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,204,72.4,0,23.532213,200,72,68,2123.706,68.9,70.6,29.3,2200,267,71.2,70.1,0,44.365517,260,181,69.8,88.8,43.2,57.461212,179.49959,1008,71,70.4,0,24.911367,1000,524,76,70.7,0,31.411976,520,605,71.3,70.1,0,42.67093,600,204,73.7,70.5,0,31.92551,200,248,74.5,70.4,0,70.57227,250,337,71.9,70.3,0,32.1954,330,304,67.5,102.1,100,100,650,780,70.1,80.6,14.9,100,950,510,0,70.2,0,31.258457,500,506,70.8,70.4,0,31.905466,500,328,72,81.2,64,66.120834,322.59955,708,73,81.2,100,75.636086,700,426,72.7,81.1,100,52.463448,420,373,72.8,69.2,0,36.442844,350,410,72.1,82.5,64.4,53.524803,401.67932,353,72,69.6,0,39.839745,335,339,72.2,69.8,0,34.0601,335,310,72.2,81,27.4,47.74294,306.41992,741,72.6,83,52.8,45.80443,740.95917,414,72.9,80.5,34.4,58.556633,418.00842,180,72.3,68.6,0,47.139854,175,274,72,77.4,7.2,51.222603,268.66016,555,72.2,79.3,28.4,49.994434,549.3591,163,73.9,69.6,0,33.257763,160,524,73.9,69.1,0,49.252567,513.4998,650,74.3,69.4,0,53.12021,651.0001,409,72.5,69.2,0,30.779114,400,520,74.6,69.1,0,59.93043,514.49994,1008,71.7,86.5,100,59.37606,1020,458,72.1,81.2,21.2,43.782665,462.59805,204,72.1,78.9,8.4,69.052864,199.29915,256,72.4,69.5,0,55.715294,245,548,71.9,83.8,38.8,57.568455,530.31885,319,71.9,81.1,39.6,55.829956,304.39896,869,74.5,68.5,0,84.97623,840,527,74.1,69.8,0,72.19899,505.99985,302,73.5,69.5,0,44.788956,285,207,73.8,69.6,0,56.64055,195,859,71,82.3,100,99.95784,1020,328,74,68.7,0,56.423737,335,182,72.1,68.7,3.6,57.501118,175,256,73.4,68.5,0,50.412315,245,604,72.1,81.7,40.4,51.919514,589.6792,446,74,68.2,0,53.001774,448.79977,888,74.4,68.7,0,62.906773,893.60016,98,74,70,0,33.014824,100,357,73.4,69.5,0,50.777775,335,199,73.8,286.8,0,36.120518,195,845,72.2,83.2,68.8,57.783466,840.7988,350,73.7,68.7,0,47.65686,335,209,73.1,68.6,0,35.56725,200,416,72.1,80.4,35.6,56.455612,416.23236,435,72.1,77.4,15,43.06032,431.3815,544,74.2,68,0,65.17067,540,854,74.6,68,0,69.77695,840,594,73.9,69,0,60.778473,588.7998,235,72,84.8,30.2,35.644413,232.30064,200,73.3,69.8,0,42.579525,195,1025,71.7,78.9,100,64.57168,1020,583,72.4,67.6,0,67.94359,575,1043,73.8,68.9,0,67.217224,1030.9998,255,73.7,69.3,0,45.526817,250,184,73.4,69.3,0,56.98416,175,525,74.1,68.6,0,49.465797,525.9999,193,72.6,69.1,0,40.670765,185,322,73.2,68.4,0,43.62107,300,616,72,87.9,53.6,56.794106,605.7993,242,72.6,84.4,42.9,54.77847,237.87779,893,72.5,72.8,10.1,89.710304,880,127.1,125.7,137,128.7,136.3,128.4,24.7,0.5,29.99
20161205,1345,55.8,57.1,19.21220214,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.6,69.4,76.8,15,0,64,76.8,0,69.2,1.8,65.28571,1.8125,34,0,0,39.4,11.8,0,0,0,73.1,63.7,66.8,100,50.8,0,63,82.7,0,61.7,1.02,65.28571,1.8125,28.7,0,0,35.4,100.2,23.4,4.3,1,50.8,50.8,26.7,77.3,93.2,100,0.6,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,206,72.5,0,23.532213,200,72,68,2123.706,68.9,70.6,29.5,2200,268,71.3,70.2,0,44.365517,260,179,70,89.2,43.2,58.027576,179.49959,1013,71,70.4,0,24.911367,1000,520,76,70.7,0,31.411976,520,609,71.3,70.1,0,42.67093,600,205,73.9,70.5,0,31.92551,200,248,74.5,70.5,0,70.559944,250,338,72.7,70.3,0,32.1954,330,306,67.5,103.4,100,100,650,785,70.3,80.5,10.9,100,950,510,0,70.2,0,31.258457,500,506,70.8,70.5,0,31.905466,500,328,72.1,80.4,62,65.95145,322.59955,704,73.3,80.6,100,75.48188,700,422,72.8,80.6,100,52.463448,420,369,72.8,67.6,0,35.94331,350,400,72.2,81.7,62.4,52.73016,401.67932,353,72,68.1,0,39.294872,335,340,72.3,68.2,0,33.337097,335,263,72.6,80.5,15.4,45.163445,262.3999,667,72.8,81.6,44.8,43.600357,666.7186,391,72.9,79.3,30.4,57.16878,394.3485,181,72.3,67.2,0,47.139854,175,296,71.9,77.2,10.4,52.2722,292.32025,525,72.3,78.4,24.4,49.15971,527.5187,164,74,68.1,0,33.257763,160,524,73.9,67.6,0,48.694782,513.4998,675,74,67.9,0,54.039852,674.40027,410,72.5,67.8,0,30.779114,400,553,74.5,67.7,0,61.646378,550,997,71.8,87,100,58.946537,1020,469,72.2,79.7,19.2,43.782665,462.59805,198,72.1,78.3,8.4,70.093,199.29915,252,72.4,68,0,56.650246,245,522,72,83.3,38.4,58.368015,530.31885,305,72,80.7,40,57.353485,304.39896,840,74.5,67.2,0,87.83941,840,538,74,68.3,0,76.54633,533.59985,290,73.5,68,0,46.791897,285,202,73.8,68.1,0,59.07173,195,960,71,80.9,100,99.95784,1020,371,74,67.1,0,55.412918,335,188,72.1,72.3,3.6,60.73668,187.59918,257,73.4,67.1,0,50.412315,245,592,72.3,80.7,35.6,51.75904,589.6792,446,74,66.8,0,52.397873,448.79977,949,74.3,67.1,0,64.43445,933.5001,98,74.1,68.6,0,33.014824,100,358,73.4,68,0,50.777775,335,199,73.8,287.2,0,36.120518,195,810,72.4,81.3,62.4,55.83621,807.5189,351,73.6,67.1,0,47.65686,335,213,73.1,66.9,0,35.56725,200,416,72.2,79.8,33.6,56.455612,416.23236,404,72.3,76.2,10.2,39.67631,403.94138,547,74.1,66.6,0,64.78087,540,858,74.5,66.6,0,69.77695,840,596,73.9,67.4,0,60.21612,588.7998,235,72,84,30.2,35.644413,232.30064,201,73.3,68.3,0,42.579525,195,1031,71.8,77.7,100,64.57168,1020,588,72.3,66.2,0,67.94359,575,1031,73.8,67.2,0,66.3743,1030.9998,256,73.6,67.7,0,45.526817,250,184,73.4,67.7,0,56.98416,175,547,74,67,0,50.411396,540,192,72.6,67.4,0,40.257126,185,326,73,66.8,0,43.62107,300,612,72.1,87.4,51.6,56.41077,605.7993,235,72.8,81.5,34.9,54.082752,230.91776,897,72.5,71.1,6.1,89.10927,880,127.3,125.8,137.4,128.7,137.2,128.7,25.9,0,29.99
