20161205,1350,56.5,56.2,19.43775623,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.4,76.8,15,0,64,76.8,0,69.2,1.8,65.28571,1.8125,33.9,0,0,39.4,11.7,0,0,0,73.1,63.6,66.9,100,51.3,0,63,83.5,0,62.3,1.06,65.28571,1.8125,28.5,0,0,35.1,100.3,23.7,4,0.7,51.3,51.3,26.5,77.3,93.2,100,0.4,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,203,72.6,0,23.532213,200,72,68,2123.706,68.9,70.7,29.6,2200,269,71.3,70.3,0,44.365517,260,180,70.1,89.4,41.2,57.99064,179.49959,1013,71,70.6,0,24.911367,1000,517,76,70.8,0,31.411976,520,610,71.3,70.2,0,42.67093,600,205,73.9,70.6,0,31.92551,200,248,74.6,70.5,0,70.559944,250,339,73,70.4,0,32.1954,330,307,67.9,103.9,100,100,650,786,70.3,79.6,6.9,100,950,511,0,70.3,0,31.258457,500,507,70.8,70.6,0,31.905466,500,329,72.1,80.5,62,63.873516,322.59955,710,73.3,80.5,100,75.03029,700,426,72.9,80.5,100,51.76312,420,360,72.9,67.3,0,35.362453,350,381,72.3,81.3,58,51.004654,380.39923,354,72,67.6,0,38.91026,335,332,72.3,67.6,0,31.981474,335,242,72.7,81,9.4,44.807648,239.68008,651,72.9,80.1,38.8,42.22421,633.43884,393,72.8,79.2,28.4,57.01932,394.3485,183,72.3,67,0,45.703945,175,299,71.9,77.3,12.4,51.845444,292.32025,528,72.4,78,20.4,47.63495,505.67877,164,74,67.5,0,33.257763,160,523,73.9,67.3,0,48.293175,513.4998,687,73.9,67.4,0,54.039852,674.40027,415,72.5,67.2,0,30.779114,400,560,74.2,67.3,0,60.591305,550,1016,71.8,87.1,100,58.946537,1020,459,72.2,79.7,19.2,43.15113,462.59805,204,72.2,74.4,6.4,67.743515,199.29915,263,72.4,67.6,0,54.931133,245,557,72.1,82.9,36.4,56.26506,530.31885,313,72,80.8,40,55.707092,304.39896,854,74.4,66.9,0,84.51136,840,546,73.8,67.7,0,70.482056,533.59985,307,73.5,67.3,0,44.6079,285,206,73.8,67.6,0,58.45891,195,863,71.1,81.2,100,99.95784,1020,320,73.9,66.7,0,54.84686,335,193,72.2,71.3,1.6,60.73668,187.59918,260,73.4,66.9,0,50.808136,245,544,72.4,79.9,29.6,49.265522,544.3189,451,74,66.5,0,52.397873,448.79977,977,74.1,66.6,0,65.42848,973.40045,98,74,67.8,0,33.014824,100,363,73.3,67.3,0,50.777775,335,202,73.9,286.9,0,36.120518,195,737,72.5,81,56.4,53.443863,740.95917,356,73.5,66.8,0,47.65686,335,215,73.1,66.4,0,35.56725,200,390,72.3,79.9,30.8,53.571426,388.93243,409,72.3,72.8,6.2,39.67631,403.94138,542,74.1,66.4,0,64.338394,540,854,74.4,66.3,0,68.73895,840,537,73.7,66.9,0,56.511192,533.59973,250,72.1,83.9,28.2,35.644413,232.30064,204,73.2,67.6,0,42.579525,195,1026,71.9,77.9,100,63.45289,1020,600,72.2,66,0,67.48053,575,1003,73.8,66.5,0,63.378517,987.4996,253,73.6,67,0,44.071213,250,182,73.5,66.9,0,53.992523,175,503,73.5,66.4,0,46.0027,498,190,72.5,66.7,0,39.217438,185,325,72.7,66.4,0,43.12037,300,580,72.2,86.8,49.6,55.5634,572.7993,234,72.7,80.9,32.9,53.643353,230.91776,895,72.4,71.1,4.1,86.48876,880,127.4,126,138.4,129.7,137.1,129.4,25.7,-0.9,29.99
20161205,1355,56.8,54.6,19.40061167,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.3,76.8,15,0,64,76.8,0,69.1,1.85,65.28571,1.8125,33.7,0,0,39.1,11.8,0,0,0,73,62.8,67,98.9,52,0,63,83.8,0,61.9,1.15,65.28571,1.8125,28.5,0,0,34.5,100.5,23.7,4.1,0.7,52,52,26.4,77.3,93.2,100,0.6,0,74.5,1.3,68.81035,68.31035,0,14.1,0,0,0,0,1,72,205,72.6,0,23.532213,200,72,68,2123.706,68.9,70.6,28.7,2200,271,71.3,70.1,0,44.365517,260,181,70.2,88.6,39.2,57.535088,179.49959,1018,71,70.4,0,24.911367,1000,511,76,70.7,0,31.411976,520,613,71.4,70.1,0,42.67093,600,206,74,70.5,0,31.92551,200,251,74.6,70.4,0,70.559944,250,340,73.3,70.3,0,32.1954,330,309,68,104.3,100,100,650,790,70.4,77.4,0.9,100,950,512,0,70.2,0,31.258457,500,508,70.9,70.5,0,31.905466,500,323,72.1,80.9,62,62.360252,322.59955,705,73.4,80.4,100,73.124794,700,425,72.9,80.7,100,50.890774,420,366,72.9,67.3,0,34.94424,350,358,72.4,81.2,52,48.791008,360.63934,353,71.9,67.4,2.8,38.301285,335,341,72.3,67.5,0,31.405333,335,220,72.8,81.9,3.4,42.92862,221.2196,400,73,69.8,0,32.579994,380,367,72.8,79.5,24.4,54.734707,370.68823,178,72.3,67.1,0,44.699974,175,323,71.8,78.1,16.4,52.1684,315.98016,507,72.4,78.1,18.4,47.957706,505.67877,168,74.1,67.4,0,33.257763,160,516,73.9,67.3,0,47.177597,513.4998,682,73.8,67.3,0,52.529015,674.40027,426,72.4,67.1,0,30.779114,400,554,74.1,67.3,0,59.04927,550,1050,71.9,87.8,100,58.37007,1020,470,72.2,79.7,19.2,41.964287,462.59805,204,72.1,74.3,8.4,65.83456,199.29915,262,72.4,67.6,0,53.362823,245,541,72.2,82,34.4,54.151146,530.31885,312,72.1,80.5,38,54.023838,304.39896,861,74.4,66.9,0,79.36609,840,451,73.6,67.6,0,62.65683,450.79987,294,73.5,67.1,0,43.329185,285,207,73.8,67.5,0,55.314445,195,1089,71.1,80.6,100,89.26012,1020,360,73.8,66.7,0,52.82523,335,187,72,69.6,5.6,57.299595,187.59918,254,73.3,66.9,0,49.37878,245,520,72.5,79.2,23.6,47.858288,522.47894,455,74,66.5,0,51.43872,448.79977,1018,73.9,66.6,0,64.737885,1000,103,74,67.5,0,33.014824,100,365,73.3,67.2,0,49.191917,335,200,73.9,286.7,0,34.684105,195,694,72.6,80.5,50.4,51.83042,707.67926,365,73.5,66.8,0,46.1917,335,222,73,66.4,0,35.56725,200,393,72.3,79.4,26.8,52.940514,388.93243,376,72.3,67.2,2.2,39.136833,376.50128,540,74,66.4,0,63.063633,540,855,74.3,66.3,0,66.44214,840,475,73.6,66.8,0,52.122616,478.39987,230,72.1,84.2,28.2,34.58058,232.30064,198,73.2,67.5,0,41.569862,195,1033,71.9,78.1,100,62.1257,1020,601,72.1,66.1,0,65.81772,575,991,73.8,66.4,0,62.068577,987.4996,251,73.7,66.8,0,43.175457,250,182,73.5,66.7,0,53.035633,175,462,73.3,66.3,0,43.37468,456.0002,191,72.3,66.6,0,38.736725,185,320,72.6,66.4,0,42.04887,300,576,72.3,85.8,45.2,54.080498,572.7993,233,72.5,80.7,32.9,52.66691,230.91776,897,72.3,71.3,2.1,82.07718,880,126.9,125.8,138.7,131.7,137.7,130.8,23,-0.4,30.01
20161205,1400,57,53.9,19.41612078,62.2354275,1,78.6,78,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.4,76.3,15,0,64,76.3,0,69.1,1.8,65.28571,1.8125,33.6,0,0,39,11.7,0,0,0,73,63.1,66.7,88.2,51.7,0,63,81.2,0,62.2,1.17,65.28571,1.8125,28.2,0,0,34.6,95.3,23,3.9,0.4,51.7,51.7,26.5,77.3,93.2,100,0.4,0,74.5,1.3,68.81035,68.31035,0,14,0,0,0,0,1,72,202,72.6,0,23.532213,200,72,68,2123.706,68.9,70.7,28.9,2200,269,71.3,70.3,0,44.365517,260,169,70.4,88.2,32,54.912586,164.9997,1017,70.9,70.5,0,24.911367,1000,514,76,70.8,0,31.411976,520,609,71.4,70.2,0,42.67093,600,204,74,70.6,0,31.92551,200,249,74.7,70.5,0,70.559944,250,340,73.6,70.4,0,32.1954,330,307,67.9,104.5,100,100,650,788,70.3,71.2,0,100,950,511,0,70.3,0,31.258457,500,507,70.8,70.5,0,31.905466,500,306,72.1,81.1,62,60.55336,309.99982,695,73.4,80.1,100,72.13349,700,415,73,80.7,100,49.99386,420,349,72.9,67.1,0,34.793217,350,351,72.4,80.5,48,48.92723,360.63934,346,71.9,74,6.8,40.34188,361.2589,334,72.2,67.2,0,33.133755,335,195,72.8,69.3,0,40.34912,195,392,72.9,67.8,0,33.989708,380,336,72.8,79.3,20.4,52.50347,345.20813,176,72.3,66.8,0,44.27971,175,310,71.8,78.6,18.4,50.668972,315.98016,465,72.5,77.8,14.4,47.122982,483.8388,206,74.1,67.1,0,36.408978,205.59988,504,73.9,67,0,46.697903,513.4998,622,73.7,67.1,0,49.967155,627.59973,424,72.4,66.8,0,29.762878,400,540,74.1,67,0,59.55942,550,996,71.9,89,100,56.0529,1020,453,72.2,79.6,19.2,40.363674,462.59805,199,72.1,77.7,8.4,63.411648,199.29915,246,72.4,67.3,0,52.21675,245,484,72.3,81.4,31.6,52.39869,504.83853,301,72.1,80.1,38,51.18565,304.39896,838,74.3,66.7,0,75.837296,840,391,73.5,67.3,0,56.966763,395.6,284,73.4,66.8,0,42.05047,285,201,73.8,67.3,0,53.737194,195,1046,71.1,79,100,73.99873,1020,363,73.8,66.5,0,51.379765,335,185,72.1,70.4,3.6,56.885357,187.59918,242,73.3,66.7,0,49.147884,245,510,72.5,78.4,19.6,47.858288,522.47894,447,74,66.2,0,50.870335,448.79977,949,73.7,66.3,0,63.210213,960.0996,105,73.9,67.2,0,33.014824,100,356,73.3,67,0,48.61616,335,197,74,286.7,0,34.181946,195,651,72.7,79.6,44.4,49.73851,664.15936,347,73.5,66.6,0,45.15155,335,223,73,66.2,0,35.298244,200,324,72.4,78.9,20.8,49.042362,339.79245,377,72.2,66.4,3.4,37.62874,376.50128,537,74,66.2,0,62.38938,540,824,74.2,66.1,0,65.40415,840,445,73.6,66.7,0,50.303234,450.8,201,72.2,84.1,26.2,34.666176,232.30064,192,73.3,67.3,0,42.036694,195,993,71.9,78.1,100,60.11846,1020,572,72,65.9,0,65.28099,575,881,73.6,66.1,0,57.70589,900.49976,249,73.7,66.6,0,44.071213,250,180,73.5,66.4,0,52.4747,175,451,73.9,66.1,0,43.62029,456.0001,186,72.3,66.3,0,38.0995,185,310,72.5,66.1,0,41.60825,300,539,72.3,84.6,41.2,52.6783,544.1986,227,72.5,80.5,28.9,52.056633,227.79776,883,72.2,66.2,1.7,79.288376,880,126.9,125.5,138.6,131.7,137.3,131.3,21.9,-0.1,30.01
20161205,1405,57.1,52.9,19.35356201,62.40207917,1,78.6,78,4.2,77.8,80.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.7,69.6,76.8,15,0,64,76.8,0,69.3,1.8,65,1.8125,33.4,0,0,39.4,11.8,0,0,0,73,63.2,66.5,86.5,52.5,0,63,78.6,0,62.3,0.99,65,1.8125,28.2,0,0,34.5,95.2,22.3,4.3,0.7,52.5,52.5,26.4,77.3,93.2,100,0.6,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,205,72.7,0,23.532213,200,72,68,2123.706,68.8,70.8,29,2200,270,71.2,70.3,0,44.365517,260,165,70.4,87.5,28,54.567837,164.9997,1026,70.9,70.6,0,24.911367,1000,516,76,70.9,0,31.411976,520,610,71.4,70.3,0,42.67093,600,205,74,70.7,0,31.92551,200,249,74.8,70.6,0,70.559944,250,340,73.7,70.5,0,32.1954,330,307,67.9,104.4,100,100,650,788,70.2,71,0,100,950,511,0,70.3,0,31.258457,500,507,70.7,70.6,0,31.905466,500,310,72,81.5,64,64.73179,309.99982,692,73.5,80.7,100,75.38275,700,417,73.1,80.7,98,53.765823,420,353,72.9,67,0,36.77974,350,338,72.4,80.6,44,50.266773,339.35925,361,72.1,81.3,5.2,41.93376,361.2589,337,72.1,67.1,0,34.17307,335,201,72.6,68,0,42.417164,195,395,72.9,67.4,0,34.627434,380,343,72.7,79.4,18.4,55.311195,345.20813,176,72.3,66.7,0,47.069813,175,316,71.8,79.4,20.4,53.81776,315.98016,482,72.6,77.6,10.4,48.79243,483.8388,255,74.1,66.9,0,40.89776,251.19989,500,73.8,66.9,0,49.698795,513.4998,614,73.7,67,0,52.080143,604.19977,405,72.4,66.7,0,32.110737,400,541,74.1,66.9,0,61.98261,550,1013,71.9,86.9,100,59.534306,1020,451,72.2,80.3,19.2,43.826218,462.59805,194,72.1,78.4,8.4,68.881546,199.29915,247,72.3,67.3,0,56.177742,245,499,72.3,81,27.6,56.52793,504.83853,294,72.1,80.7,38,56.23541,304.39896,816,74.3,66.6,0,84.47966,840,367,73.5,67.3,0,59.399075,368,288,73.4,66.7,0,46.033722,285,197,73.8,67.2,0,58.167572,195,959,71.1,81.2,100,89.51307,1020,341,73.8,66.4,0,55.261295,335,180,72,71.3,5.6,60.49037,187.59918,259,73.3,66.6,0,51.280922,245,487,72.5,77.9,15.6,49.364273,498.95886,450,74,66.2,0,53.81883,448.79977,872,73.7,66.2,0,62.624252,880.2996,97,73.8,67.1,0,33.014824,100,341,73.3,66.9,0,50.505047,335,203,74,286.7,0,36.973022,195,658,72.7,79.7,40.4,52.965397,664.15936,345,73.5,66.5,0,47.567387,335,208,73,66.1,0,35.298244,200,337,72.4,78.5,16.8,51.216763,339.79245,368,72.1,71.4,5.4,40.362923,376.50128,532,73.9,66.1,0,64.38053,540,830,74.1,66,0,69.269,840,392,73.7,66.6,0,49.994488,395.59985,246,72.2,83.8,26.2,37.18513,232.30064,197,73.2,67.2,0,43.524048,195,996,71.9,78.2,100,64.57168,1020,586,71.9,65.8,2.5,68.238266,575,850,73.7,66,0,58.82219,856.9996,250,73.7,66.4,0,45.929905,250,176,73.5,66.3,0,55.950283,175,504,74.3,65.9,0,48.43424,497.9998,190,72.2,66.3,0,40.514256,185,305,72.4,66,0,43.410774,300,511,72.3,84,37.2,52.668213,513.3985,227,72.5,80.2,24.9,55.474186,227.79776,884,72,70.5,5.7,89.38574,880,125.6,125.2,136.6,131.7,134.2,131.5,9.2,0,30.01
20161205,1410,57.3,52.7,19.42156754,62.40207917,1,78.6,78,4.2,77.8,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.7,69.7,78.8,15,0,64,78.8,0,69.3,1.85,65,1.8125,33.3,0,0,40.3,12,0,0,0,73,63.3,66.6,86,52.8,0,63,77.8,0,62.6,1.01,65,1.8125,28.1,0,0,34.5,92.4,21.9,4.4,0.9,52.8,52.8,26.2,77.3,93.2,100,0.6,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,209,72.8,0,23.532213,200,72,68,2123.706,68.9,71,28.1,2200,266,71.1,70.5,0,42.68647,260,159,70.4,87.5,24,53.558235,157.99966,1036,70.9,70.7,0,23.729614,1000,508,76,71,0,33.60143,520,614,71.5,70.4,0,42.056076,600,208,74,70.8,0,33.42259,200,250,74.8,70.8,0,70.68327,250,698,75.9,70.6,0,44.91954,690,309,67.9,103.2,100,100,650,795,70.1,71.1,1.3,100,950,514,0,70.5,0,31.258457,500,509,70.7,70.8,0,31.905466,500,312,72,80.9,64,64.73179,309.99982,698,73.5,80.2,100,75.371735,700,421,73.1,80.2,98,53.765823,420,356,73,66.9,0,36.77974,350,318,72.5,79.9,38,47.51958,318.0792,352,72.4,69,0,38.504272,335,339,72.1,67,0,34.17307,335,203,72.3,67.7,1.4,42.417164,195,400,72.9,67.3,0,34.627434,380,319,72.8,79.7,12.4,52.87712,321.54855,177,72.3,66.7,0,47.069813,175,344,71.7,79.4,24.4,55.167244,339.64026,459,72.7,73.1,6.4,46.84474,461.99884,280,74.1,66.8,0,42.303333,273.99988,506,73.8,66.9,0,49.698795,513.4998,584,73.8,66.9,0,50.39413,580.79974,407,72.4,66.6,0,32.110737,400,544,74.1,66.8,0,61.773914,550,1013,72,86.4,100,59.534306,1020,451,72.2,80.3,19.2,43.826218,462.59805,197,72.1,78.2,8.4,68.881546,199.29915,256,72.3,67.2,0,56.680405,245,474,72.4,80.1,21.6,54.917854,477.39844,302,72.2,79.9,36,56.468857,304.39896,846,74.3,66.6,0,85.07131,840,309,73.7,67.2,0,54.732555,312.79987,299,73.4,66.7,0,46.58821,285,201,73.8,67.1,0,58.167572,195,1007,71.2,81.1,100,91.23103,1020,345,73.8,66.3,0,55.261295,335,183,72,73.4,5.6,60.49037,187.59918,261,73.3,66.6,0,51.280922,245,485,72.5,77.2,11.6,47.759537,475.43878,453,74,66.1,0,53.14387,448.79977,796,73.6,66.2,0,59.527046,800.49976,96,73.8,67,0,33.014824,100,340,73.3,66.8,0,50.505047,335,207,74.1,286.9,0,36.54093,195,629,72.8,79.3,34.4,50.39502,628.3192,347,73.5,66.4,0,47.567387,335,211,72.9,66.1,0,35.298244,200,316,72.4,77.5,12.8,49.031094,314.31235,369,72.1,72.2,5.4,40.362923,376.50128,535,73.9,66.1,0,64.38053,540,842,73.7,66,0,68.26413,809.6997,367,73.8,66.6,0,48.02073,367.9997,255,72.2,83.4,26.2,37.18513,232.30064,198,73.2,67.1,0,43.524048,195,1014,71.9,78,100,64.57168,1020,605,71.9,70.5,6.5,69.04862,605.6009,808,73.8,66,0,57.250256,813.4995,259,73.8,66.4,0,45.929905,250,177,73.4,66.2,0,55.950283,175,543,74.5,65.9,0,50.0307,540,190,72.2,66.2,0,40.514256,185,307,72.3,66.1,0,43.410774,300,477,72.4,82.2,31.2,51.266014,482.5984,229,72.4,79.6,22.9,55.474186,224.43774,889,72.1,70.4,3.7,89.38574,880,124.4,124.1,135.3,130.7,133.7,130.4,10.2,0,30.01
20161205,1415,57.2,51.5,19.24708698,62.40207917,1,78.6,78,4.2,77.8,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.7,79.3,15,0,64,79.3,0,69.2,1.85,65,1.8125,33.3,0,0,40.4,12,0,0,0,73,63.4,66.6,85.8,52.9,0,63,78.2,0,62.6,1,65,1.8125,28.1,0,0,34.2,95.5,22.1,3.9,1.2,52.9,52.9,26.4,77.3,93.2,100,1.8,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,206,72.8,0,23.532213,200,72,68,2123.706,68.8,71,28.3,2200,266,71.2,70.5,0,42.68647,260,152,70.4,87.1,20,51.883774,150.99963,1023,70.9,70.8,0,25.088633,1000,515,75.9,71.1,0,34.081768,520,615,71.5,70.5,0,42.056076,600,207,74,70.9,0,32.972248,200,252,74.9,70.8,0,70.68327,250,686,76.7,70.7,0,45.252876,690,308,67.9,102.6,100,100,650,788,70,71.2,3.3,100,950,515,0,70.6,0,31.258457,500,510,70.6,70.8,0,31.905466,500,311,72,80.7,64,64.73179,309.99982,694,73.5,80,100,75.371735,700,417,73.1,79.9,98,53.765823,420,353,73,66.8,0,36.77974,350,293,72.5,80,34,47.428764,298.3192,335,72.3,67.5,0,40.27778,335,339,72,67,0,34.17307,335,219,72,78.6,7.4,43.395596,214.1197,398,72.8,67.2,0,34.627434,380,293,72.8,80.3,8.4,52.24725,297.88794,176,72.3,66.7,0,47.069813,175,363,71.7,79.3,26.4,56.52826,363.30087,454,72.6,73.6,6.4,46.84474,461.99884,318,74.1,66.8,0,44.559055,319.59988,472,73.7,66.8,0,47.12182,477.79962,583,74,66.9,0,50.39413,580.79974,403,72.4,66.6,0,32.110737,400,539,73.9,66.8,0,62.0058,550,981,72,86.4,100,59.534306,1020,446,72.3,79.8,17.2,43.826218,462.59805,194,72.2,75.1,6.4,68.881546,199.29915,252,72.3,67.2,0,56.680405,245,444,72.4,79.1,17.6,53.99781,451.91855,298,72.2,79.7,36,56.468857,304.39896,835,74.2,66.5,0,85.07131,840,343,74,67.2,0,59.92736,340.40015,295,73.4,66.6,0,45.535816,285,197,73.8,67.1,0,58.167572,195,1014,71.2,80.5,100,91.23103,1020,347,73.8,66.3,0,55.261295,335,183,72,73.2,5.6,60.49037,187.59918,261,73.3,66.5,0,51.280922,245,451,72.5,75.4,7.6,46.61153,453.59882,452,73.9,66.1,0,53.81883,448.79977,731,73.6,66.1,0,57.256462,720.6998,97,73.8,67,0,33.014824,100,338,73.3,66.8,0,50.505047,335,240,74.1,286.8,0,38.432793,237.59988,586,72.8,79.3,30.4,50.050076,595.0384,347,73.6,66.4,0,47.567387,335,213,72.9,66,0,35.298244,200,291,72.4,76.5,8.8,47.160885,288.83224,369,72.1,72.2,5.4,40.362923,376.50128,537,73.9,66,0,64.38053,540,739,73.4,66,0,66.11087,749.9415,366,73.8,66.6,0,48.02073,367.9997,201,72.3,83,21,35.265347,215.50058,198,73.2,67.1,0,43.524048,195,1029,71.9,77.4,100,65.10914,1020,605,72,72.7,6.9,69.04862,605.6009,809,73.8,66,0,57.40973,813.4995,259,73.9,66.3,0,45.929905,250,176,73.4,66.2,0,55.950283,175,540,74.5,65.8,0,50.0307,540,190,72.2,66.1,0,40.514256,185,310,72.2,66,0,43.410774,300,475,72.3,80.2,29.2,51.266014,482.5984,228,72.2,78.8,22.9,55.474186,224.43774,884,72,70.3,5.7,89.38574,880,124.2,123.1,134.3,129.7,133.2,129.2,14.5,-0.1,30.01
20161205,1420,57.2,51.1,19.2038729,62.40207917,1,78.6,78,4.2,77.8,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.6,70,79.3,15,0,64,79.3,0,69.3,1.85,65,1.8125,33.1,0,0,40.4,12,0,0,0,73,62.7,66.2,84.8,52,0,63,80.3,0,62.1,1.02,65,1.8125,27.9,0,0,34.2,94.2,23.6,4.4,0.7,52,52,26.3,77.3,93.2,100,0.9,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,209,72.9,0,23.532213,200,72,68,2123.706,69.1,71.1,28.4,2200,265,71.2,70.6,0,42.68647,260,152,70.4,86.7,16,51.600594,150.99963,1025,70.9,70.9,0,25.088633,1000,515,75.9,71.2,0,34.081768,520,616,71.5,70.5,0,42.056076,600,208,74,70.9,0,32.972248,200,252,74.9,70.9,0,70.68327,250,687,77.5,70.8,0,45.252876,690,309,67.9,102.2,100,100,650,790,69.9,71.2,5.3,100,950,514,0,70.6,0,31.258457,500,509,70.7,70.9,0,31.905466,500,310,72,80.4,64,64.73179,309.99982,696,73.5,79.6,100,75.371735,700,419,73,79.5,100,53.765823,420,355,73.1,66.7,0,36.77974,350,280,72.5,79.8,30,45.385403,277.03912,340,72.3,67.1,0,40.87607,335,339,71.9,66.8,3.6,34.17307,335,218,72,80.2,7.4,43.395596,214.1197,398,72.8,67,0,34.135155,380,269,72.7,71.2,6.4,50.165474,272.40787,176,72.3,66.4,0,47.069813,175,362,71.7,79.2,28.4,56.52826,363.30087,435,72.6,70.9,4.4,46.065666,440.15875,367,74.1,66.5,0,47.75561,365.1999,401,73.7,66.6,0,44.51138,406.39963,585,74,66.7,0,50.39413,580.79974,404,72.4,66.4,0,32.110737,400,526,73.7,66.6,0,60.011597,528.6998,990,72,86,100,59.534306,1020,440,72.3,79.5,13.2,40.47256,430.11792,194,72.2,67.5,6.4,68.881546,199.29915,253,72.2,66.9,0,56.680405,245,420,72.4,78.4,13.6,50.503834,424.47845,298,72.2,79.3,36,56.468857,304.39896,829,74.2,66.3,0,85.07131,840,370,74.1,67.1,0,62.469734,367.99985,291,73.3,66.5,0,45.535816,285,197,73.7,66.9,0,58.167572,195,994,71.2,80,100,91.83179,1020,345,73.7,66.1,0,55.261295,335,182,72,72.1,5.6,60.49037,187.59918,262,73.3,66.3,0,51.280922,245,454,72.5,69.2,3.6,46.61153,453.59882,452,73.9,65.8,0,53.297813,448.79977,679,73.6,65.9,0,55.456734,680.7998,95,73.8,66.8,0,33.014824,100,336,73.3,66.6,0,50.505047,335,262,74.1,287,0,39.7641,258.8999,560,72.8,78.7,26.4,48.336487,559.19824,347,73.7,66.2,0,47.567387,335,210,72.9,65.8,0,35.298244,200,292,72.4,75.3,4.8,47.160885,288.83224,369,72.1,71.9,5.4,40.362923,376.50128,537,73.8,65.7,0,64.38053,540,684,73.2,65.7,0,64.3993,689.3417,367,73.8,66.5,0,48.02073,367.9997,205,72.3,82.7,17,35.265347,215.50058,198,73.3,66.9,0,43.524048,195,1020,71.9,77,100,65.10914,1020,598,72.2,70.8,2.9,69.04862,605.6009,810,73.8,65.8,0,57.40973,813.4995,258,74,66.2,0,45.929905,250,176,73.3,66,0,55.950283,175,538,74.6,65.7,0,50.0307,540,190,72.3,66,0,40.514256,185,309,72.2,65.7,0,43.410774,300,447,72.3,79.3,25.2,50.267326,451.79828,227,72.1,78.5,24.9,55.474186,224.43774,885,72,69.8,5.7,89.38574,880,124.9,123.3,134.1,128.7,132.8,128.1,17.2,-0.1,30.01
20161205,1425,56.6,51.1,18.94026833,62.40207917,1,78.6,78,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.6,69.6,78.8,15,0,64,78.8,0,69.2,1.8,65,1.8125,32.8,0,0,40.3,12,0,0,0,73,62.3,65.9,83.4,52,0,63,78.1,0,61.7,1.03,65,1.8125,27.7,0,0,33.9,87.9,22.1,4.2,0.8,52,52,26.2,77.3,93.2,100,0.6,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,206,72.8,0,23.532213,200,72,68,2123.706,69,70.9,28.5,2200,267,71.1,70.4,0,42.68647,260,143,70.4,86.5,12,50.098495,143.9996,1014,70.9,70.7,0,25.088633,1000,518,76,70.9,0,34.081768,520,612,71.5,70.4,0,42.056076,600,208,74,70.8,0,32.972248,200,250,75,70.7,0,70.68327,250,681,77.5,70.6,0,45.252876,690,309,68,102,100,100,650,790,70,78.2,7.3,100,950,514,0,70.5,0,31.258457,500,509,70.6,70.8,0,31.905466,500,311,72,80.1,64,64.73179,309.99982,697,73.4,79.4,100,75.371735,700,420,73,79.4,100,53.765823,420,356,73.1,66.5,0,36.77974,350,280,72.5,79.5,26,45.385403,277.03912,343,72.3,66.8,0,40.87607,335,367,71.9,77.2,7.6,34.81699,366.97754,219,72.1,80.5,5.4,43.395596,214.1197,402,72.5,66.8,0,34.135155,380,270,72.6,75.1,4.4,50.165474,272.40787,178,72.3,66.3,0,47.069813,175,366,71.7,79.4,30.4,56.52826,363.30087,439,72.6,66.8,2.4,46.065666,440.15875,394,74,66.4,0,47.868965,387.99988,338,73.8,66.5,0,42.07943,335,590,74,66.5,0,50.39413,580.79974,410,72.4,66.3,0,32.110737,400,490,73.6,66.5,0,57.21739,486.09988,1007,72.1,85.9,98,59.534306,1020,407,72.3,79.8,9.2,38.66507,397.63782,197,72.1,76.6,8.4,69.49339,199.29915,251,72,66.8,0,56.680405,245,389,72.4,77.8,9.6,49.55093,397.03833,302,72.3,79,34,56.997173,304.39896,824,74.1,66.1,0,85.59958,840,451,74.3,66.8,0,69.2494,450.8003,289,73.4,66.3,0,45.535816,285,200,73.7,66.7,0,58.539284,195,991,71.2,79.8,100,93.54974,1020,341,73.6,66,0,55.261295,335,183,72.1,71.8,3.6,60.49037,187.59918,265,73.3,66.1,0,51.280922,245,456,72.2,66.7,6.4,46.61153,453.59882,455,73.9,65.7,0,52.812313,448.79977,600,73.6,65.8,0,52.139793,600.9998,97,73.7,66.7,0,33.014824,100,347,73.3,66.4,0,51.08081,335,300,74.1,286.7,0,41.58589,301.49988,518,72.9,78.4,20.4,46.800934,520.7984,349,73.7,66.1,0,47.567387,335,216,72.9,65.7,0,35.298244,200,263,72.4,74.5,0.8,44.817486,263.35214,374,72.2,69.2,3.4,40.362923,376.50128,548,73.8,65.7,0,64.38053,540,327,73,65.6,0,55.399734,335,371,73.9,66.3,0,48.02073,367.9997,184,72.4,82.4,11,34.739544,183.10059,200,73.3,66.7,0,43.524048,195,1034,71.9,76.7,100,65.10914,1020,608,72.2,65.5,2.9,68.511894,605.6009,812,73.8,65.6,0,57.40973,813.4995,259,73.9,66,0,45.929905,250,177,73.3,65.9,0,55.950283,175,543,74.7,65.5,0,50.0307,540,191,72.2,65.8,0,40.514256,185,308,72.2,65.6,0,43.410774,300,422,72.3,78.5,21.2,49.278725,420.99817,229,72,78.5,26.9,55.474186,224.43774,888,72,69.6,5.7,89.974754,880,125.4,123.9,134,128.7,133.1,127.7,17,0.1,30.01
20161205,1430,56,52.7,18.84434641,62.40207917,1,78.6,78,4.2,77.9,80.2,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.7,69.8,78.8,15,0,64,78.8,0,69.4,1.8,65,1.8125,32.7,0,0,40.4,12,0,0,0,72.9,62.1,65.2,82.8,49.5,0,63,75.6,0,61.5,1.02,65,1.8125,27.6,0,0,34.9,89.3,21.2,4.4,0.4,49.5,49.5,26.3,77.3,93.2,100,0.4,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,207,72.8,0,23.532213,200,72,68,2123.706,68.9,71,28.6,2200,265,71.2,70.5,0,42.68647,260,138,70.4,86.7,8,49.704506,136.99957,1011,70.9,70.8,0,25.088633,1000,524,76,71.1,0,34.081768,520,609,71.5,70.5,0,42.056076,600,219,74.1,70.8,0,34.3111,217.99991,249,74.9,70.8,0,70.68327,250,678,77.3,70.7,0,45.252876,690,306,68.1,102.1,100,100,650,784,70.2,78.5,3.3,100,950,514,0,70.6,0,31.258457,500,508,70.7,70.8,0,31.905466,500,309,72,79.8,64,64.73179,309.99982,690,73.4,79.1,100,75.911446,700,415,72.9,79,100,53.765823,420,352,73,66,0,36.77974,350,252,72.5,80.1,22,43.659893,255.75906,338,72.3,66.3,0,40.87607,335,363,72,77.3,6.4,35.449615,366.97754,198,72.3,68.6,0,41.18301,195,398,72.2,66.4,0,34.135155,380,266,72.3,72.9,6.4,50.165474,272.40787,176,72.3,65.7,0,47.069813,175,387,71.7,79,32.4,57.87774,386.96094,437,72.6,65.9,0.4,46.065666,440.15875,390,73.9,65.9,0,47.868965,387.99988,336,73.8,66.1,0,42.481033,335,582,73.9,66.1,0,50.39413,580.79974,405,72.4,65.8,0,32.110737,400,438,73.5,66,0,54.991306,443.5,1007,72.1,85.6,98,59.534306,1020,352,72.3,79.6,5.2,37.52178,365.15768,197,72.1,76.6,8.4,69.93392,199.29915,252,72.1,66.3,0,56.680405,245,398,72.4,75.8,5.6,52.289158,397.03833,299,72.2,78.6,35.2,57.52549,304.39896,826,74.1,65.6,0,87.71263,840,506,74.5,66.4,0,73.60775,506,292,73.3,65.9,0,46.92769,285,201,73.7,66.3,0,59.101868,195,963,71.2,79.5,100,99.92622,1020,338,73.5,65.4,0,56.12049,335,181,72,67.6,5.6,60.49037,187.59918,262,73.3,65.5,0,51.280922,245,453,72,65.8,10.4,46.61153,453.59882,454,73.9,65.2,0,53.203075,448.79977,516,73.6,65.3,0,48.95888,521.1998,96,73.7,66.3,0,33.014824,100,341,73.3,66,0,51.08081,335,300,74,286.7,0,42.520145,301.49988,511,72.8,77.8,18.4,47.357292,520.7984,346,73.7,65.6,0,47.567387,335,212,72.9,65.2,0,35.298244,200,250,72.4,66.2,0,44.61469,245,369,72.2,65.5,3.4,40.362923,376.50128,540,73.8,65.1,0,64.38053,540,360,73,65.1,0,55.465992,335,369,73.9,65.9,0,48.02073,367.9997,180,72.4,82.2,7,34.739544,183.10059,199,73.3,66.4,0,43.524048,195,1027,71.9,76.2,100,65.10914,1020,600,72.1,66.8,4.9,68.511894,605.6009,723,73.7,65.2,0,53.684933,726.4995,258,73.9,65.6,0,45.929905,250,179,73.2,65.5,0,56.357235,175,540,74.7,65,0,50.0307,540,190,72.2,65.3,0,40.514256,185,304,72.1,65.1,0,43.410774,300,415,72.3,77.6,17.2,49.278725,420.99817,226,71.9,78.2,29.7,55.474186,227.79771,882,71.9,69.8,11.7,90.41952,880,125.1,124.1,134.4,128.7,133.3,127.8,18.2,-0.1,30.01
20161205,1435,55.5,54.1,18.76739303,62.40207917,1,78.6,78.1,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.7,78.8,15,0,64,78.8,0,69.1,1.8,65,1.8125,32.5,0,0,40.4,12,0,0,0,72.9,63.1,65.6,82.5,48.8,0,63,71.1,0,62.1,1.01,65,1.8125,27.5,0,0,34.5,92.9,19.7,3.9,1.1,48.8,48.8,26.1,77.3,93.4,100,0.8,0,74.5,1.3,68.44827,67.94827,0,14.1,0,0,0,0,1,72,208,72.8,0,23.532213,200,72,68,2611.5657,68.9,70.9,23.9,2200,265,71.2,70.5,0,42.68647,260,137,70.3,85.5,6,49.66757,136.99957,1014,70.8,70.8,0,25.088633,1000,523,76,71.1,0,34.081768,520,608,71.5,70.5,0,42.056076,600,219,74,70.9,0,34.225903,217.99991,249,75,70.8,0,70.68327,250,679,77.8,70.7,0,45.252876,690,306,68.1,102.4,100,100,650,784,70.3,74.2,0,100,950,514,0,70.6,0,31.258457,500,509,70.7,70.9,0,31.905466,500,308,72,79.9,64,64.73179,309.99982,693,73.3,79.1,100,75.415794,700,417,72.9,79.1,100,53.765823,420,352,73,66,0,36.77974,350,234,72.5,80.7,18,42.479282,234.47897,340,72.2,66.2,0,40.87607,335,362,72,77.3,6.4,35.449615,366.97754,197,72.3,67.1,0,41.18301,195,396,72,66.3,0,34.135155,380,268,72.2,78.7,6.8,51.24373,272.40787,176,72.3,65.7,0,47.069813,175,387,71.8,79.1,32.4,57.87774,386.96094,437,72.5,65.8,0.4,46.065666,440.15875,360,73.8,65.9,0,46.565403,365.20026,340,73.8,66,0,42.96073,335,584,73.8,66,0,50.39413,580.79974,405,72.4,65.7,0,32.110737,400,424,73.6,66,0,53.72754,422.1999,1008,72,85.6,100,59.534306,1020,353,72.2,68,3.2,38.15331,365.15768,195,72.1,76.9,8.4,69.93392,199.29915,247,72.1,66.2,0,56.680405,245,369,72.4,67.2,1.6,48.192772,369.59824,300,72.2,78.6,35.2,58.0661,304.39896,824,74,65.6,0,89.3608,840,560,74.6,66.2,0,78.505394,561.1997,293,73.3,65.7,0,47.414284,285,197,73.8,66.2,0,59.101868,195,941,71.2,79.7,100,99.92622,1020,340,73.4,65.3,0,56.12049,335,180,72,70.8,5.6,60.49037,187.59918,262,73.3,65.6,0,51.280922,245,480,71.8,73.8,17.6,49.216145,475.43845,451,73.9,65.2,0,53.712254,448.79977,473,73.7,65.2,0,47.975304,481.2998,97,73.7,66.2,0,33.014824,100,340,73.3,65.9,0,51.08081,335,299,74,287,0,42.520145,301.49988,479,72.8,77.8,14.4,45.86625,487.51797,345,73.7,65.5,0,47.567387,335,216,72.9,65.1,0,35.298244,200,253,72.3,65.5,0,44.61469,245,350,72.3,65.3,0,38.634132,350,513,73.7,65.1,0,62.926674,517.19977,348,72.9,65.1,0,54.913868,335,335,73.7,65.8,0,47.094498,340.39972,185,72.4,72,3,34.739544,166.30054,199,73.2,66.2,0,43.524048,195,1027,71.9,76.3,100,65.10914,1020,607,72,70,6.9,69.11176,605.6009,719,73.8,65,0,53.684933,726.4995,258,73.9,65.4,0,45.929905,250,179,73.2,65.3,0,56.357235,175,540,74.7,64.9,0,50.0307,540,189,72.1,65.2,0,40.514256,185,307,71.9,65,2.2,43.410774,300,385,72.2,77.8,18.4,48.07828,390.19803,226,71.9,78.9,33.7,55.474186,227.79771,884,71.9,70.6,15.7,90.41952,880,125.1,124,134.7,128.7,133.6,128.1,18.2,0,30.01
20161205,1440,55.3,55,18.7698649,62.40207917,1,78.6,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.8,69.8,78.8,15,0,64,78.8,0,69.4,1.8,65,1.8125,32.4,0,0,40.4,12,0,0,0,72.9,62.1,65.6,81.6,47.9,0,63,76.1,0,61.8,0.99,65,1.8125,27.4,0,0,34.3,88,21.6,4.2,0.7,47.9,47.9,26.4,77.3,93.4,100,0.9,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,206,72.8,0,23.532213,200,72,68,2123.706,68.9,71,28.9,2200,265,71.2,70.5,0,42.68647,260,130,70.2,74.1,5.6,47.63605,130.4995,1009,70.8,70.8,0,25.088633,1000,525,76,71.1,0,34.081768,520,609,71.6,70.4,0,42.056076,600,218,74,70.9,0,34.225903,217.99991,249,75.1,70.8,0,70.68327,250,679,76.9,70.7,0,45.252876,690,305,68.2,102.6,100,100,650,784,70.3,71.3,0,100,950,514,0,70.6,0,31.258457,500,509,70.7,70.8,0,31.905466,500,308,72,80.1,64,64.73179,309.99982,690,73.3,79.3,100,75.779274,700,415,72.9,79.2,100,53.765823,420,352,73.3,66.1,0,36.77974,350,211,72.5,80.5,14,40.912704,213.1989,339,72.2,66.2,0,40.87607,335,366,72,77.4,6.4,35.528694,366.97754,196,72,66.9,1,41.18301,195,401,71.8,67.7,5.8,35.19803,412.0008,270,72.3,69.4,2.4,51.24373,272.40787,176,72.3,65.9,0,47.069813,175,387,71.8,79.5,34.4,57.87774,386.96094,424,72.5,65.9,0,46.57763,420,360,73.8,66,0,47.052822,365.20026,341,73.8,66.1,0,42.96073,335,582,73.7,66.1,0,50.39413,580.79974,408,72.3,65.8,0,32.110737,400,376,73.6,66.1,0,50.898552,379.59988,1009,72,85.8,100,59.534306,1020,343,72.2,66.4,0.8,38.850174,335,194,72.1,77,8.4,70.37445,199.29915,249,72.1,66.4,0,57.042324,245,348,72.2,66.1,2.4,49.145676,350,277,72.3,79,31.6,55.977394,283.1189,829,74,65.7,0,90.34337,840,581,74.3,66.3,0,79.2648,588.7997,290,73.2,65.8,0,46.441097,285,199,73.8,66.3,0,58.529236,195,911,71.2,80.3,100,99.92622,1020,369,73.4,65.5,0,56.181137,335,181,72,70.6,5.6,60.49037,187.59918,263,73.2,65.7,0,51.280922,245,499,71.9,75.6,19.6,49.907417,497.27838,453,73.9,65.3,0,53.274124,448.79977,395,73.7,65.4,0,45.641937,401.4996,97,73.7,66.2,0,33.014824,100,341,73.2,66,0,51.08081,335,300,74,286.8,0,42.520145,301.49988,452,72.9,78.3,8.4,44.93157,449.1181,347,73.7,65.7,0,47.567387,335,213,72.9,65.2,0,35.298244,200,253,72.2,65.5,0,44.61469,245,353,72.4,65.3,0,39.247177,350,493,73.7,65.3,0,61.683525,494.39978,348,72.8,65.2,0,54.913868,335,311,73.7,65.9,0,44.977398,312.7997,154,72.4,66.9,0,35.43654,150,199,73.2,66.3,0,43.524048,195,1025,71.9,76.5,100,65.10914,1020,607,72.1,70.6,4.9,69.11176,605.6009,716,73.9,65.1,0,53.684933,726.4995,257,74,65.5,0,45.929905,250,178,73.1,65.3,0,56.357235,175,539,74.7,65,0,50.0307,540,189,72.1,65.2,0,40.514256,185,327,72,74.2,4.2,43.550972,332.3997,382,72.2,78,18.4,48.07828,390.19803,226,71.9,79.9,37.7,55.474186,231.15773,885,71.9,71.5,19.7,91.369156,880,125,123.9,134.7,128.7,133.9,128.3,17.3,0,30.01
20161205,1445,55.5,53.2,18.67605215,62.40207917,1,78.6,78.1,4.2,77.9,80.2,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.6,69.8,78.8,15,0,64,78.8,0,69.3,1.8,65,1.8125,32.2,0,0,40.3,12,0,0,0,72.9,62.8,65.5,80.9,46.7,0,63,72.1,0,62.2,1,65,1.8125,27.4,0,0,34.5,86.6,20,3.9,1,46.7,46.7,26.3,77.3,93.4,100,0.7,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,205,72.8,0,23.532213,200,72,68,2123.706,68.9,71,28,2200,266,71.1,70.6,0,42.68647,260,136,70,85.3,9.6,49.015022,136.99957,1017,70.8,70.9,0,25.088633,1000,519,76,71.1,0,34.081768,520,609,71.6,70.5,0,42.056076,600,234,74.1,70.9,0,34.21373,235.99991,250,75,70.9,0,70.68327,250,680,76.4,70.8,0,45.252876,690,306,68.3,102.6,100,100,650,786,69.9,71.2,3.7,100,950,514,0,70.6,0,31.258457,500,509,70.6,70.9,0,31.905466,500,307,72,80,64,64.73179,309.99982,688,73.3,79.3,100,75.911446,700,411,72.9,79.2,100,53.765823,420,350,73.5,66,0,36.77974,350,202,72.6,80.7,8,39.584515,190.39893,336,72.1,66.1,0,40.87607,335,365,72.1,77.3,4.4,35.528694,366.97754,218,71.7,76.9,10.2,42.728485,218.37932,441,71.7,76.6,11.8,36.94339,445.28165,269,71.9,77.7,10.4,51.24373,272.40787,175,72.3,65.8,0,47.069813,175,413,71.8,79.7,36.4,59.3887,410.62054,423,72.5,65.8,0,46.57763,420,360,73.8,65.9,0,47.052822,365.20026,338,73.8,66,0,42.96073,335,583,73.8,66,0,50.39413,580.79974,405,72.3,65.7,0,32.110737,400,354,73.7,66,0,49.68116,358.29987,1002,72.1,85.8,98,59.534306,1020,340,72.2,66.1,0.8,38.43641,335,193,72.1,76.9,8.4,70.37445,199.29915,249,72.1,66.3,0,57.042324,245,353,72.1,72.3,4.4,49.419495,350,280,72.3,78.9,29.2,56.247692,283.1189,830,73.9,65.6,0,89.27628,840,573,74.1,66.2,0,80.53049,588.7997,287,73.2,65.7,0,45.796085,285,196,73.8,66.2,0,57.554752,195,931,71.2,80.2,100,99.92622,1020,365,73.3,65.4,0,56.615788,335,181,71.9,74.6,9.2,60.49037,187.59918,264,73.2,65.6,0,51.280922,245,498,72,76,20,49.907417,497.27838,453,73.9,65.2,0,53.274124,448.79977,334,73.7,65.3,0,43.319035,335,98,73.7,66,0,33.014824,100,342,73.2,65.9,0,51.08081,335,300,74,287,0,42.520145,301.49988,417,72.9,67.5,4.4,42.47246,413.27798,346,73.7,65.6,0,47.567387,335,211,72.9,65.2,0,35.298244,200,249,72,65.4,0,44.051373,245,354,72.4,65.2,0,39.247177,350,440,73.7,65.2,0,59.21829,448.79977,354,72.6,65.1,0,54.913868,335,282,73.8,65.9,0,44.18348,285.1997,164,72.4,66,0,34.372707,150,199,73.1,66.2,0,43.524048,195,1027,71.8,76.5,100,65.10914,1020,606,72.2,65.9,2.9,69.11176,605.6009,719,73.8,65.1,0,53.684933,726.4995,256,74,65.4,0,45.929905,250,178,73.1,65.2,0,56.357235,175,537,73.8,65,0,50.0307,540,189,72.2,65.2,0,40.514256,185,309,72.4,69.4,0,42.629684,300,382,72.1,78.1,20.4,48.07828,390.19803,225,72,80.3,37.3,55.474186,231.15773,883,72,71.3,17.7,91.369156,880,124.8,123.8,134.3,128.7,133.8,128.1,17.5,-0.1,30.01
20161205,1450,55.1,54.2,18.60123027,62.40207917,1,78.6,78.1,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.8,70,79.3,15,0,64,79.3,0,69.5,1.8,65,1.8125,32.1,0,0,40.7,12,0,0,0,72.9,62.2,65.5,81.3,45.2,0,63,72.9,0,61.5,1,65,1.8125,27.4,0,0,33.9,87.9,20.2,4.2,0.5,45.2,45.2,26.3,77.3,93.4,100,0.5,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,210,72.9,0,23.532213,200,72,68,2123.706,68.9,71.1,29.1,2200,266,71,70.6,0,42.68647,260,137,70,81,9.6,49.150455,136.99957,1013,70.8,70.9,0,25.088633,1000,518,76,71.2,0,34.081768,520,612,71.6,70.5,0,42.056076,600,256,74.1,70.9,0,36.222004,253.99991,250,75,70.9,0,70.68327,250,679,77.5,70.8,0,45.252876,690,311,68.4,84,100,100,650,784,69.9,72.5,7.7,100,950,514,0,70.7,0,31.258457,500,509,70.6,70.9,0,31.905466,500,305,72,71,64,64.7205,309.99982,696,73.3,72.2,100,76.19782,700,422,72.9,70.3,100,54.380142,420,365,73.8,66.1,0,37.36059,350,193,72.6,71.9,4,39.584515,190.39893,340,72,66.2,0,41.271366,335,364,72.1,71.6,4.4,35.5174,366.97754,238,71.7,73.1,14.2,44.084946,236.8398,488,71.7,71.4,15.8,39.561424,481.12177,304,71.9,70.8,14.4,52.50347,301.52762,179,72.3,65.9,0,47.571796,175,413,71.8,71.8,38.4,59.3887,410.62054,428,72.3,65.9,0,46.010017,420,360,73.8,66,0,47.13217,365.20026,337,73.8,66.1,0,42.96073,335,561,73.7,66.1,0,49.693455,557.3998,405,72.3,65.8,0,32.542927,400,353,73.9,66.1,0,50.62029,358.29987,992,72.1,72.1,98,59.534306,1020,340,72.1,66.1,2.8,38.850174,335,194,72.1,66.8,8.4,70.900635,199.29915,252,72,66.4,0,57.615364,245,374,72,71.7,6.4,50.503834,381.35825,267,72.3,70.9,25.2,54.515297,261.8388,816,73.8,65.7,0,90.34337,840,571,73.8,66.3,0,81.71913,588.7997,289,73.2,65.8,0,47.75376,285,195,73.8,66.3,0,59.49367,195,952,71.2,70.7,100,99.92622,1020,371,73.3,65.5,0,58.121902,335,200,71.9,72.3,13.2,62.180923,199.29915,261,73.2,65.7,0,51.280922,245,496,72.1,71.6,18,49.907417,497.27838,451,73.9,65.3,0,53.712254,448.79977,370,74.2,65.4,0,44.511875,374.89978,96,73.7,66.2,0,33.014824,100,341,73.2,66,0,51.08081,335,298,74,287.1,0,42.520145,301.49988,415,72.8,66.2,2.4,42.47246,413.27798,345,73.7,65.7,0,47.567387,335,216,72.9,65.3,0,35.298244,200,248,71.9,65.5,2.8,44.051373,245,354,72.4,65.3,0,39.247177,350,399,73.7,65.3,0,56.215763,403.19977,353,72.5,65.2,0,54.913868,335,280,73.9,66,0,44.18348,285.1997,163,72.4,65.9,0,34.372707,150,199,73.1,66.3,0,43.524048,195,1019,71.8,68.1,100,65.10914,1020,605,72.1,65.1,4.9,69.11176,605.6009,716,73.9,65.2,0,53.684933,726.4995,279,74,65.5,0,47.396706,277.29987,178,73.1,65.3,0,56.357235,175,470,73.4,65,0,45.38868,477.0001,189,72.3,65.2,0,40.514256,185,309,72.5,65.6,0,42.629684,300,382,72.1,72.5,20.4,48.07828,390.19803,225,72.1,73.3,35.3,55.474186,231.15773,885,71.9,66.2,23.7,91.369156,880,124.8,123.7,129.7,127.7,133,127.6,3,1.5,30.01
20161205,1455,54.9,54.1,18.50354434,62.40207917,1,78.6,78.1,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.8,69.9,79.3,15,0,64,79.3,0,69.4,1.85,65,1.8125,31.9,0,0,40.5,12,0,0,0,72.8,62.5,65.5,81.4,44.2,0,63,76.8,0,61.8,0.98,65,1.8125,27.3,0,0,34.5,87.3,21.7,4.3,0.7,44.2,44.2,26.2,77.3,93.4,100,1.4,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,208,72.9,0,23.532213,200,72,68,2123.706,68.9,71.1,28.1,2200,269,71,70.6,0,42.68647,260,136,69.9,73,13.2,48.90421,136.99957,1020,70.8,70.9,0,25.088633,1000,510,76.1,71.2,0,34.081768,520,615,71.6,70.6,0,42.056076,600,292,74,70.9,0,37.5,289.9999,251,74.9,70.9,0,70.68327,250,682,77.1,70.8,0,45.252876,690,314,68.2,74.4,100,100,650,793,69.8,71.3,13.7,100,950,515,0,70.7,0,31.258457,500,510,70.5,70.9,0,31.905466,500,323,71.9,66.3,66.8,66.49351,323.49963,699,72.3,67.3,100,76.186806,700,422,71.5,66.4,100,54.380142,420,364,74,65.9,0,37.36059,350,165,72.6,67.5,0,36.58758,160,337,71.9,66.1,3.6,41.271366,335,366,72.2,66.6,2.4,35.58518,366.97754,238,71.8,67.2,16.2,44.084946,236.8398,522,71.6,66.6,21.8,39.43835,514.4017,329,71.6,66.3,24.4,54.798763,356.12817,179,72.2,65.7,0,47.571796,175,436,71.7,66.5,42.4,60.668976,434.28113,427,72.3,65.7,0,46.010017,420,361,73.8,65.9,0,47.13217,365.20026,341,73.8,66,0,43.451584,335,533,73.8,66,0,48.77381,533.99976,405,72.3,65.7,0,32.542927,400,354,73.9,66,0,50.191307,358.29987,990,71.7,65.7,100,59.534306,1020,344,72.1,66,2.8,38.850174,335,208,72.1,65.6,8.4,71.059715,199.29915,258,72,66.3,0,56.610035,245,396,72,66.3,6.4,49.507122,381.35825,262,72.2,66.3,24,52.684605,261.8388,869,73.9,65.6,0,91.31537,840,577,73.9,66.2,0,76.634384,561.1997,301,73.2,65.7,0,45.63766,285,209,73.8,66.2,0,57.373917,195,819,71.1,66.9,100,99.92622,1020,337,73.3,65.4,0,58.9811,335,210,71.9,66.4,17.2,63.266903,211.8992,257,73.2,65.6,0,51.280922,245,495,71.9,66.4,22.8,49.907417,497.27838,449,73.9,65.2,0,53.712254,448.79977,542,74.6,65.3,0,50.36099,534.4996,98,73.7,66.1,0,33.014824,100,338,73.2,65.9,0,51.08081,335,304,74,286.7,0,43.092373,301.49988,380,72.7,65.8,0.4,41.7937,380,345,73.6,65.6,0,47.567387,335,215,72.9,65.2,0,35.298244,200,274,71.8,65.5,8.8,46.473637,274.27182,352,72.4,65.2,0,39.247177,350,383,73.7,65.2,0,56.247364,380.39978,348,72.4,65.1,0,54.913868,335,285,73.9,65.9,0,44.811996,285.1997,163,72.4,65.7,0,34.372707,150,199,73.1,66.2,0,43.524048,195,1029,71.6,65.9,100,65.10914,1020,605,72,64.9,6.9,69.11176,605.6009,716,73.8,65,0,53.684933,726.4995,279,74.1,65.4,0,47.396706,277.29987,178,73.1,65.3,0,56.357235,175,439,73.3,65,0,43.583447,435.00018,189,72.2,65.2,0,40.514256,185,305,72.4,65.2,0,43.4308,300,436,72,66.3,22.4,50.569958,423.19836,240,71.3,67.4,54.5,56.975468,242.67772,882,71.6,65.2,33.7,91.369156,880,125.1,123.7,129.2,127.7,132.8,127.4,1.1,0.5,30.01
20161205,1500,54.5,54.9,18.40718674,62.40207917,1,78.6,78.1,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.5,69.8,79.3,15,0,64,79.3,0,69.3,1.8,65,1.8125,31.9,0,0,40.6,12,0,0,0,72.8,64.3,65.6,83.3,44.8,0,63,77.3,0,61.8,1,65,1.8125,27.3,0,0,34.2,90.8,21.8,3.8,1.5,44.8,44.8,26.4,77.3,93.4,100,1,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,205,72.8,0,23.532213,200,72,68,2123.706,68.9,71.1,28.4,2200,266,70.9,70.6,0,42.68647,260,150,69.6,73.2,23.2,50.935726,150.49966,1019,70.8,70.9,0,25.088633,1000,518,76.1,71.1,0,34.081768,520,611,71.5,70.6,0,42.056076,600,309,74,71,0,39.666504,307.9999,250,74.9,70.9,0,70.68327,250,679,76.9,70.7,0,45.252876,690,308,68.1,78.1,100,100,650,783,69.7,73.1,19.7,100,950,514,0,70.6,0,31.258457,500,509,70.5,70.9,0,31.905466,500,335,71.7,70.9,74.8,68.19876,335.1996,694,71.5,69.4,100,77.11202,700,412,70.7,70.8,100,54.380142,420,357,74.1,66.1,0,37.36059,350,164,72.6,67,0,36.58758,160,363,71.8,67,9.6,42.382477,361.2589,370,72.1,66.3,4.4,34.70402,366.97754,278,71.4,68.2,28.2,46.73115,282.2797,537,71.4,67.9,29.8,41.37391,547.6815,687,70.9,72,100,76.67343,700,178,72.2,65.9,0,48.07378,175,693,71.3,72.5,100,77.67013,700,429,72.2,65.9,0,47.312187,420,359,73.8,66,0,47.698936,365.20026,399,74.2,66.1,0,46.619812,406.40036,530,73.8,66.1,0,49.649662,533.99976,402,72.3,65.8,0,33.126972,400,359,73.9,66.1,0,51.826088,358.29987,982,71.2,72.1,100,60.189896,1020,341,72,66.3,4.8,39.3946,335,193,72,68,10.4,70.460106,199.29915,245,72,66.4,0,57.544987,245,399,71.8,66.8,13.6,54.107338,406.83817,253,72.2,69.3,24,54.52758,261.8388,818,74.2,65.8,0,93.29108,840,546,73.6,66.2,0,76.54633,533.59973,284,73.2,65.8,0,47.719814,285,196,73.7,66.3,0,58.45891,195,922,70.9,70.9,100,99.92622,1020,373,73.2,65.5,0,57.1313,335,208,71.9,67.1,21.2,63.266903,211.8992,253,73.2,65.8,0,51.280922,245,543,71.8,67.7,28.8,52.055298,540.95856,446,73.8,65.4,0,53.783302,448.79977,537,74.3,65.4,0,50.36099,534.4996,96,73.6,66.1,0,33.014824,100,348,73.2,66,0,51.585857,335,301,74,287.1,0,43.092373,301.49988,386,72.7,65.9,0,42.35006,380,341,73.5,65.7,0,47.567387,335,212,72.8,65.3,0,35.298244,200,299,71.7,67.7,14.8,48.479046,301.57245,354,72.5,65.4,0,39.688572,350,331,73.7,65.4,0,52.59166,334.79974,348,72.5,65.3,0,55.465992,335,285,73.9,65.9,0,44.811996,285.1997,158,72.2,65.7,0,34.372707,150,198,73.1,66.3,0,43.524048,195,1014,71.3,70.5,100,65.10914,1020,629,71.9,65.5,12.1,70.711426,635.56104,732,73.8,65.2,0,55.32521,726.4995,277,74,65.5,0,47.396706,277.29987,178,73.1,65.3,0,56.357235,175,392,73.2,65.1,0,41.11507,392.9998,188,71.9,65.2,2,40.514256,185,312,72.2,65.3,0,42.99019,300,431,71.9,67.1,26,49.98487,423.19836,270,70.7,75.5,100,60.08788,270,883,71.3,70,43.7,92.83568,880,125.3,124,131.6,126.7,132.2,127.4,20,-0.1,30.01
20161205,1505,54.3,55.9,18.4167801,61.0647125,1,78.6,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.6,79.8,15,0,64,79.8,0,69.1,1.85,65,1.8125,31.8,0,0,41,12.1,0,0,0,72.7,64.1,66.3,84.1,47.1,0,63,75.7,0,61.7,1,65,1.8125,27.3,0,0,33.3,90.2,21.1,4.2,0.6,47.1,47.1,26.4,77.3,93.4,100,0.2,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,209,72.7,0,23.532213,200,72,68,2611.5657,68.8,70.9,23.7,2200,268,71,70.5,0,42.68647,260,158,69.6,85,27.2,52.721004,156.99965,1021,70.8,70.8,0,25.088633,1000,512,76.1,71,0,34.081768,520,613,71.5,70.5,0,42.056076,600,311,74,70.8,0,39.04576,307.9999,251,74.8,70.7,0,70.68327,250,683,76.6,70.6,0,45.252876,690,310,68.1,100.4,100,100,650,788,69.9,80.7,19.7,100,950,515,0,70.5,0,31.258457,500,510,70.5,70.8,0,31.905466,500,350,71.7,79.5,78.8,69.67815,346.89987,701,71.8,78.5,100,77.244194,700,424,71,78.7,100,54.822456,420,416,74.1,66.4,0,39.532993,412.06677,164,72.5,66.9,0,36.58758,160,395,71.8,78.8,13.6,43.568375,387.5188,369,72.1,76.8,4.4,34.70402,366.97754,307,71.4,77.9,32.2,48.10985,304.9995,597,71.3,77.2,35.8,42.682926,588.64124,501,71.5,80,56.4,64.428314,507.14294,180,72.2,66.3,0,48.07378,175,707,71.2,81.8,100,77.65859,700,432,72.2,66.2,0,47.312187,420,346,73.7,66.3,0,45.63591,342.39978,398,73.8,66.4,0,44.22133,370.70038,536,73.8,66.4,0,49.649662,533.99976,417,72.3,66.1,0,33.559166,400,363,74,66.4,0,51.826088,358.29987,1003,71.2,84.2,100,60.189896,1020,349,72.1,77.7,2.8,39.3946,335,198,72,76.9,10.4,70.460106,199.29915,256,72,66.7,0,57.615364,245,437,71.8,77.2,17.6,54.359257,432.31805,262,72.2,78.7,24,54.982185,261.8388,843,73.9,66.1,0,94.421555,840,475,73.5,66.5,0,70.64715,478.40002,296,73.2,66.1,0,47.516125,285,201,73.8,66.5,0,57.89632,195,928,70.8,80.1,100,99.92622,1020,369,73.2,65.9,0,55.685837,335,226,72,76.1,23.2,64.588,224.49924,255,73.1,66.2,0,51.280922,245,560,71.7,77.5,34.8,52.33922,562.7991,449,73.8,65.7,0,53.84251,448.79977,579,74.1,65.7,0,51.95145,574.3996,96,73.6,66.4,0,33.014824,100,351,73,66.3,0,51.585857,335,304,74,286.7,0,43.092373,301.49988,390,72.7,66,0,42.750637,380,345,73.5,66,0,47.567387,335,215,72.8,65.7,0,35.298244,200,325,71.6,76.4,20.8,50.180264,325.23236,359,72.5,65.8,0,39.688572,350,295,73.7,65.8,0,51.306362,289.19977,369,72.3,65.7,0,54.90283,335,287,73.9,66.2,0,44.811996,285.1997,173,72.2,65.9,0,34.372707,150,200,73.1,66.6,0,43.524048,195,1021,71.2,76.7,100,65.10914,1020,670,71.9,71.4,16.1,72.31109,663.3809,640,73.7,65.5,0,50.142384,639.4996,337,74.1,65.9,0,50.632626,331.89987,180,73,65.6,0,56.357235,175,374,73.4,65.5,0,39.850178,372.0001,191,72.1,65.7,0,40.514256,185,318,72.2,65.7,0,42.809933,300,488,71.7,78.8,34,52.76909,482.59882,273,71.2,84.6,100,60.08788,270,892,71.6,74.9,41.7,92.83568,880,124.6,123.9,131.9,124.7,128.8,124.9,20.9,0,30.01
20161205,1510,54.2,56,18.38244296,61.0647125,1,78.6,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.9,69.8,79.8,15,0,64,79.8,0,69.5,1.8,65,1.8125,31.7,0,0,40.9,12.1,0,0,0,72.8,63.9,66.1,84.2,48.2,0,63,77.6,0,61.4,1,65,1.8125,27.1,0,0,33.5,91.2,21.8,4,1.8,48.2,48.2,26.4,77.3,93.4,100,0.7,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,205,72.7,0,23.532213,200,72,68,2123.706,68.8,71,28.7,2200,266,71.1,70.5,0,42.68647,260,158,69.7,85.8,29.2,52.63482,156.99965,1018,70.8,70.7,0,25.088633,1000,515,76.1,71,0,34.081768,520,614,71.5,70.4,0,42.056076,600,310,73.9,70.8,0,39.569134,307.9999,251,74.8,70.7,0,70.68327,250,683,76.9,70.6,0,45.252876,690,310,68,100.5,100,100,650,788,70.1,80.7,16.5,100,950,515,0,70.5,0,31.258457,500,509,70.5,70.8,0,31.905466,500,357,71.7,79.4,82.8,70.773575,359.49994,700,72.4,78.7,100,77.244194,700,426,71.8,78.5,100,54.822456,420,477,74.2,66.4,0,41.70539,470.8666,164,72.5,66.9,0,36.58758,160,411,71.9,79.6,15.6,44.24145,415.79892,368,72.1,77.2,4.4,34.70402,366.97754,306,71.8,77.5,28.2,48.10985,304.9995,626,71.4,77.2,37.8,43.77937,624.4813,472,72.1,79.3,46.8,62.73086,478.02283,181,72.2,66.2,0,48.07378,175,704,71.4,81.7,100,77.57785,700,433,72.2,66.2,0,46.900387,420,292,73.7,66.4,0,43.18749,296.79977,337,73.6,66.5,0,42.313698,335,540,73.8,66.4,0,49.649662,533.99976,422,72.3,66.1,0,33.559166,400,365,74.1,66.4,0,51.234783,358.29987,1003,71.4,84.5,100,60.189896,1020,343,72.2,71.8,0.8,38.839287,335,200,72,76.5,10.4,70.460106,199.29915,258,72,66.7,0,57.615364,245,441,71.9,77.9,19.6,53.26396,432.31805,268,72.2,78.3,24,54.982185,261.8388,819,73.7,66.1,0,86.804016,809.6997,418,73.5,66.6,0,64.9901,423.2,299,73.1,66.1,0,47.029533,285,204,73.8,66.6,0,57.89632,195,943,70.9,79.8,100,99.92622,1020,366,73.2,65.9,0,55.109673,335,225,71.9,76.5,26.8,64.588,224.49924,255,73.1,66.1,0,51.280922,245,557,71.9,78,34.8,52.33922,562.7991,448,73.9,65.7,0,53.84251,448.79977,653,74.1,65.7,0,55.1219,654.1998,96,73.5,66.5,0,33.014824,100,352,73,66.3,0,51.585857,335,303,74,287.1,0,43.092373,301.49988,389,72.7,66.1,0,42.35006,380,344,73.4,66,0,47.567387,335,214,72.8,65.7,0,35.298244,200,351,71.7,76.4,22.8,51.735012,350.71246,358,72.5,65.8,0,39.688572,350,295,73.8,65.8,0,50.927097,289.19977,360,72.2,65.7,0,54.90283,335,286,73.9,66.3,0,44.811996,285.1997,171,72.1,66.1,0,34.372707,150,200,73.1,66.6,0,43.524048,195,1018,71.3,76.5,100,65.10914,1020,668,72,71.6,17.3,72.30057,663.3809,645,73.7,65.7,0,50.142384,639.4996,385,74.2,65.9,0,54.025303,386.49973,180,73,65.8,0,56.357235,175,348,73.5,65.7,0,38.64669,351,191,72.1,65.8,0,40.514256,185,310,72.3,65.8,0,42.419388,300,488,71.8,80.1,36,52.76909,482.59882,259,71.9,84.5,77.2,56.93885,257.0494,895,72,74.2,36.9,92.83568,880,123.9,123.2,133.2,124.7,131,125.1,18.9,0.2,30.01
