20161205,1515,54.2,56,18.38244296,61.0647125,1,78.6,78.1,4.2,77.9,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,68,70.1,79.3,15,0,64,79.3,0,69.6,1.8,65,1.8125,31.5,0,0,40.6,12.1,0,0,0,72.8,63.3,66.2,84.2,49.8,0,63,77,0,61.4,1.02,65,1.8125,27.1,0,0,33.2,91.8,21.6,4.3,0.8,49.8,49.8,26.3,77.3,93.4,100,0.9,0,74.5,1.3,68.32758,67.82758,0,14.1,0,0,0,0,1,72,207,72.8,0,23.532213,200,72,68,2123.706,68.9,71.2,27.8,2200,266,71.2,70.7,0,42.68647,260,162,69.8,86,31.2,53.57055,163.49973,1013,70.8,70.9,0,25.088633,1000,517,76.1,71.2,0,34.081768,520,613,71.4,70.6,0,42.056076,600,288,73.9,71,0,37.12269,290.00018,250,74.6,71,0,70.68327,250,683,75.6,70.9,0,45.252876,690,307,68.1,101.3,100,100,650,789,70.3,80.2,10.9,100,950,514,0,70.7,0,31.258457,500,509,70.6,71,0,31.905466,500,357,71.9,79.7,82.8,70.773575,359.49994,699,72.6,79,100,77.244194,700,426,72.1,78.9,100,54.822456,420,532,74.2,66.3,0,43.633827,529.6666,164,72.6,66.8,0,36.58758,160,412,72,80.1,15.2,44.24145,415.79892,369,72.2,68.1,2.4,34.70402,366.97754,283,72.1,78,23.8,47.43162,286.53986,620,71.6,78,37.8,43.701054,624.4813,451,72.3,79.1,42,61.108147,448.90338,181,72.2,66.2,0,48.07378,175,704,71.6,82.1,100,77.57785,700,436,72.2,66.2,0,46.343906,420,269,73.7,66.4,0,42.065292,273.99976,338,73.5,66.5,0,42.793396,335,540,73.9,66.5,0,49.649662,533.99976,421,72.3,66.2,0,33.559166,400,404,74.2,66.4,0,54.202896,400.8999,1014,71.6,83.9,100,60.189896,1020,357,72.3,67,0,38.839287,335,202,72,76.5,10.4,70.460106,199.29915,272,71.9,66.7,5.2,58.90218,268.65817,458,72,78,20,55.77218,457.79834,273,72.2,78.4,24,54.072983,261.8388,785,73.6,66.1,0,82.39831,779.39984,399,73.7,66.7,0,62.5908,395.59973,298,73.1,66.2,0,45.830032,285,203,73.9,66.6,0,57.39401,195,963,70.9,79.4,100,99.92622,1020,368,73.2,65.9,0,55.109673,335,239,71.9,76.3,30,65.60681,237.09929,256,73.1,66.1,0,51.280922,245,560,72.1,78.2,31.6,52.33922,562.7991,450,73.9,65.7,0,53.84251,448.79977,653,74,65.7,0,55.1219,654.1998,95,73.5,66.5,0,33.014824,100,351,73,66.3,0,51.585857,335,304,74,286.8,0,43.092373,301.49988,386,72.6,66.1,0,42.35006,380,345,73.4,66,0,47.567387,335,216,72.8,65.8,0,35.298244,200,351,71.7,77.2,26.8,51.735012,350.71246,359,72.5,65.8,0,39.688572,350,262,73.7,65.9,0,48.830597,266.39978,365,72.1,65.7,0,54.90283,335,288,73.8,66.3,0,44.811996,285.1997,149,72.1,66.1,0,35.265347,150,200,73.1,66.7,0,43.524048,195,1029,71.4,76.3,100,65.10914,1020,678,72.1,71.5,15.3,72.16376,663.3809,549,73.7,65.7,0,46.679577,552.4996,417,74.2,66,0,55.424923,413.79974,181,73,65.9,0,56.357235,175,328,73.6,65.7,0,37.455482,329.99988,191,72.2,65.8,0,40.514256,185,308,72.3,65.8,0,42.419388,300,514,71.8,80.8,40,53.75769,511.1983,254,72.2,84.4,72,56.32857,253.20947,896,72.2,74.1,32.9,92.83568,880,123.8,122.7,133.1,124.7,131.8,125.1,21.9,-0.1,30.01
20161205,1520,54.4,55.1,18.38289638,61.0647125,1,78.6,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,68.1,70.2,79.3,15,0,64,79.3,0,69.7,1.85,65,1.8125,31.5,0,0,40.5,12.1,0,0,0,72.8,63.5,65.5,83.8,50,0,63,76.3,0,61.1,0.99,65,1.8125,27,0,0,33.5,89.3,21.3,4,1.4,50,50,26.3,77.3,93.4,100,0.6,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,210,72.9,0,23.532213,200,72,68,2123.706,68.9,71.3,27.9,2200,268,71.3,70.9,0,42.68647,260,164,69.9,86.6,33.2,53.127308,163.49973,1018,70.8,71.1,0,25.088633,1000,511,76.1,71.4,0,34.081768,520,614,71.4,70.7,0,42.056076,600,288,73.9,71.1,0,36.97663,290.00018,251,74.5,71.1,0,70.68327,250,685,74.4,71,0,45.252876,690,310,68.1,101.6,100,100,650,794,70.3,79.1,6.9,100,950,515,0,70.8,0,31.258457,500,510,70.6,71.1,0,31.905466,500,358,72,79.5,84,70.773575,359.49994,694,72.7,78.9,100,77.244194,700,422,72.2,78.7,100,54.822456,420,585,74.3,66,0,46.050186,588.4672,164,72.6,66.6,0,36.58758,160,409,72,80.2,15.2,44.24145,415.79892,367,72.2,66.5,2.4,34.70402,366.97754,267,72.3,78,18.2,46.108517,265.23962,620,71.7,78.3,39.8,43.701054,624.4813,418,72.3,78.6,38,59.538807,425.2428,181,72.2,65.9,0,48.07378,175,700,71.7,82,100,77.57785,700,428,72.2,65.9,0,46.343906,420,252,73.8,66.1,0,39.854908,251.19977,338,73.4,66.2,0,43.27309,335,536,73.8,66.2,0,49.649662,533.99976,420,72.3,65.9,0,33.559166,400,445,74.1,66.2,0,56.765217,443.4998,993,71.7,84.8,100,60.189896,1020,347,72.4,66.2,0,38.839287,335,204,72,76.3,10.4,70.460106,199.29915,271,71.9,73.7,9.2,58.89213,268.65817,462,72.1,77.6,18,55.77218,457.79834,270,72.2,78.3,24,53.544662,261.8388,718,73.5,65.7,0,76.78817,718.8,394,73.8,66.4,0,62.524765,395.59973,292,73.2,66,0,45.41134,285,205,73.9,66.4,0,57.39401,195,967,71,79.4,100,99.92622,1020,371,73.2,65.6,0,55.109673,335,251,71.9,76.3,34,66.69279,249.69934,253,73.1,65.8,0,51.280922,245,553,72.3,77.6,26.8,51.018394,535.9187,446,73.9,65.4,0,53.84251,448.79977,650,74,65.5,0,55.1219,654.1998,95,73.5,66.4,0,33.014824,100,350,73,66.1,0,51.585857,335,302,74,286.8,0,43.092373,301.49988,386,72.5,65.8,0,42.35006,380,343,73.3,65.7,0,47.567387,335,214,72.8,65.4,0,35.298244,200,373,71.8,77.2,28.8,53.210907,374.3727,358,72.5,65.4,0,39.688572,350,261,73.9,65.6,0,48.830597,266.39978,354,72.5,65.4,0,54.90283,335,286,73.8,66.2,0,44.811996,285.1997,179,72,65.9,0,35.42431,150,200,73.1,66.5,0,43.524048,195,1021,71.4,76.3,100,65.10914,1020,658,72.2,71.1,13.3,71.75332,663.3809,503,73.8,65.6,0,45.267113,508.99957,468,74.2,65.7,0,58.8176,468.39972,180,73,65.7,0,56.357235,175,285,73.8,65.5,0,35.14675,287.9998,190,72.2,65.6,0,40.514256,185,308,72.3,65.5,0,42.419388,300,546,71.8,82.2,44,55.15989,541.9984,252,72.5,84,62,56.32857,249.84943,886,72.2,73.7,32.9,92.83568,880,124.3,122.9,133.3,125.7,132.2,125.4,22.2,0,30.01
20161205,1525,54.8,53.6,18.41036197,61.0647125,1,78.6,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,68,70.2,79.3,15,0,64,79.3,0,69.7,1.85,65,1.8125,31.3,0,0,40.6,12.1,0,0,0,72.8,63.3,65.6,84.1,50.6,0,63,74.8,0,61.3,0.98,65,1.8125,26.9,0,0,33.6,94.6,20.8,4.3,0.7,50.6,50.6,26.3,77.3,93.4,100,0.9,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,209,73,0,23.532213,200,72,68,2123.706,68.9,71.4,27.9,2200,269,71.2,70.9,0,42.68647,260,163,70,86.9,32.8,53.127308,163.49973,1012,70.9,71.2,0,25.088633,1000,510,76.1,71.4,0,34.081768,520,615,71.5,70.8,0,42.056076,600,288,74,71.2,0,36.988804,290.00018,251,74.4,71.2,0,70.68327,250,682,73.5,71,0,43.689655,668.3998,309,68.2,101.9,100,100,650,795,70.4,77.6,0.9,100,950,515,0,70.9,0,31.258457,500,510,70.5,71.2,0,31.905466,500,358,72,79.5,84,70.773575,359.49994,693,72.8,78.9,100,77.244194,700,420,72.3,78.7,100,54.822456,420,617,74.3,65.8,0,47.16543,617.8672,164,72.6,66.4,0,36.58758,160,407,72.1,80.1,13.2,44.24145,415.79892,368,72.1,66.6,4.4,34.70402,366.97754,248,72.4,78.6,12.2,46.086277,246.77972,659,71.7,78.8,43.8,44.875813,660.32245,390,72.3,77.9,34,58.7061,399.7627,181,72.2,65.8,0,48.07378,175,698,71.8,82,100,77.57785,700,429,72.1,65.8,0,46.343906,420,252,73.8,66,0,39.854908,251.19977,338,73.4,66.1,0,43.27309,335,493,73.6,66.1,0,47.63521,487.1999,420,72.3,65.8,0,33.559166,400,470,74,66,0,57.623188,464.7999,995,71.7,84.8,100,60.189896,1020,344,72.4,65.9,0,38.839287,335,205,72,76.2,10.4,70.460106,199.29915,295,71.9,75.4,13.2,60.4906,294.13828,460,72.1,77.4,18,53.636368,457.79834,241,72.3,78.8,18.8,50.52218,240.55872,657,73.5,65.6,0,72.519806,658.19995,453,74.2,66.3,0,69.93176,450.79974,292,73.1,65.9,0,45.41134,285,198,73.9,66.2,0,56.891705,195,985,70.9,79.3,100,99.92622,1020,362,73.2,65.4,0,54.675026,335,250,71.9,76.7,38,66.69279,249.69934,254,73.1,65.6,0,51.280922,245,508,72.4,76.7,20.8,48.944576,510.71878,446,73.9,65.3,0,53.84251,448.79977,650,74,65.3,0,55.1219,654.1998,96,73.5,66.2,0,33.014824,100,351,73,66,0,51.585857,335,302,74,286.8,0,43.092373,301.49988,388,72.5,65.7,0,42.35006,380,344,73.3,65.6,0,47.567387,335,215,72.8,65.3,0,35.298244,200,373,71.9,77.5,30.8,53.210907,374.3727,359,72.7,65.3,0,39.688572,350,262,73.9,65.5,0,48.830597,266.39978,357,72.8,65.3,0,54.90283,335,286,73.8,66.1,0,44.811996,285.1997,180,72,65.8,0,35.42431,150,199,73.1,66.4,0,43.524048,195,1020,71.4,76.2,100,65.10914,1020,635,72.3,71.3,8.1,70.30099,635.56104,467,73.7,65.5,0,43.923,465.49957,497,74,65.6,0,60.676296,495.6997,180,73,65.6,0,56.357235,175,285,73.9,65.4,0,35.14675,287.9998,191,72.1,65.4,0,40.514256,185,308,72.3,65.3,0,42.419388,300,545,71.9,82.9,46,55.15989,541.9984,241,72.7,83.4,54,55.108017,242.88947,890,72.3,73.3,27.7,92.83568,880,124.6,123.3,133.8,125.7,132.7,125.9,22.1,-0.9,30.01
20161205,1530,54.6,53.9,18.35287697,61.0647125,1,78.6,78.1,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,68,70.1,77.3,15,0,64,77.3,0,69.6,1.85,65,1.8125,31.3,0,0,39.4,11.9,0,0,0,72.8,63.6,65.6,84.1,51.3,0,63,77.5,0,61.3,1,65,1.8125,26.8,0,0,33.6,92.2,22,3.8,1.4,51.3,51.3,26.2,77.3,93.4,100,1,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,203,73,0,23.532213,200,72,68,2123.706,68.9,71.3,28.2,2200,265,71.2,70.9,0,42.68647,260,162,70.1,86.8,30.8,53.829105,163.49973,998,71.1,71.1,0,25.28953,1000,525,76,71.4,0,34.081768,520,610,71.4,70.8,0,42.056076,600,291,73.9,71.2,0,37.913826,290.00018,249,74.5,71.1,0,69.523926,250,330,73,71,0,30.367815,330,311,68.3,102,100,100,650,800,70.3,71.7,0,100,950,513,0,70.9,0,31.258457,500,509,70.4,71.2,0,31.905466,500,357,72,79.6,84,70.773575,359.49994,689,72.8,78.9,100,77.706795,700,419,72.3,78.8,100,54.822456,420,673,74.3,65.8,0,49.186802,676.66724,163,72.7,66.3,0,36.58758,160,407,72.1,80.1,13.2,44.24145,415.79892,366,72.1,76.9,4.4,34.70402,366.97754,223,72.5,79.4,6.2,43.88481,228.31976,662,71.8,78.8,45.8,44.875813,660.32245,401,72.3,77.6,30,59.30394,399.7627,181,72.2,65.7,0,48.07378,175,700,71.9,82.1,100,77.57785,700,430,72.1,65.7,0,46.343906,420,224,73.7,66,0,37.98458,228.39978,338,73.3,66,0,43.27309,335,442,73.5,66.1,0,45.642654,440.40002,420,72.2,65.7,0,33.559166,400,470,73.9,66,0,57.611595,464.7999,998,71.7,85,100,60.189896,1020,347,72.4,65.9,0,38.839287,335,205,72.1,76.5,8.4,68.95497,199.29915,295,72,76.2,12.8,59.585804,294.13828,435,72.2,77.6,16,51.215775,428.3988,220,72.3,79.1,14.8,47.62256,219.27863,591,73.5,65.6,0,68.631805,597.6,453,73.8,66.2,0,67.52146,450.79974,293,73.1,65.7,0,44.924747,285,206,74,66.2,0,56.891705,195,1016,71,79.2,100,99.92622,1020,367,73.2,65.4,0,54.098858,335,261,71.9,77.1,42,67.55486,262.29938,253,73.1,65.6,0,51.280922,245,506,72.4,76,16.8,48.944576,510.71878,447,73.9,65.3,0,53.84251,448.79977,649,73.9,65.3,0,55.1219,654.1998,95,73.7,66.1,0,33.014824,100,349,72.9,65.9,0,51.585857,335,302,74,286.9,0,43.092373,301.49988,384,72.5,65.6,0,42.35006,380,343,73.2,65.6,0,47.567387,335,213,72.8,65.3,0,35.298244,200,398,71.9,77.6,34.8,54.923393,399.85248,357,72.7,65.3,0,39.234917,350,261,74,65.4,0,48.830597,266.39978,358,73.1,65.3,0,54.90283,335,286,73.8,66,0,44.811996,285.1997,178,72,65.7,0,35.42431,150,200,73,66.4,0,43.524048,195,1024,71.4,76.3,100,65.10914,1020,604,72.3,71,4.1,68.84866,605.6009,465,73.7,65.4,0,43.923,465.49957,554,74,65.5,0,64.59523,550.2998,179,73,65.5,0,56.357235,175,282,73.8,65.3,0,35.14675,287.9998,188,72,65.4,0.6,40.514256,185,308,72.3,65.3,0,42.419388,300,572,72,84.3,48,56.148495,570.59875,239,72.7,83,50,55.108017,242.88947,885,72.3,72.8,23.7,92.83568,880,124.4,123.3,133.7,126.7,132.7,126,19.8,0,30.01
20161205,1535,54.2,54.8,18.26637901,61.0647125,1,78.6,78.1,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,68,70.1,76.8,15,0,64,76.8,0,69.7,1.8,65,1.8125,31.2,0,0,39.3,11.9,0,0,0,72.8,63.4,65.6,83.6,52.1,0,63,73.7,0,61.2,1.01,65,1.8125,26.8,0,0,33.3,89.4,20.4,4,0.7,52.1,52.1,26.1,77.3,93.4,100,0.6,0,74.5,1.3,68.32758,67.82758,0,14.1,0,0,0,0,1,72,204,73,0,23.972849,200,72,68,2123.706,68.9,71.3,29.3,2200,261,71.1,70.8,0,43.68744,260,162,70.1,86.7,30.8,54.530907,163.49973,1026,71.3,71.1,0,26.093122,1000,536,76.1,71.3,0,32.64075,520,602,71.4,70.8,0,42.511066,600,287,73.9,71.1,0,37.999023,290.00018,247,74.4,71,0,71.00395,250,336,72.6,70.9,0,32.42529,330,304,68.3,102.1,100,100,650,782,70.1,71.4,2.1,100,950,511,0,70.9,0,31.258457,500,506,70.4,71.1,0,31.905466,500,357,72.1,79.7,82,70.773575,359.49994,693,72.9,79,100,77.23318,700,420,72.4,78.8,100,54.822456,420,730,74.4,65.9,0,51.672863,735.46704,164,72.7,66.3,0,36.58758,160,409,72.1,80.2,13.2,44.24145,415.79892,367,72.2,71.3,2.4,34.70402,366.97754,209,72.6,69.4,0.2,42.350456,207.01979,697,71.8,79.2,49.8,45.770866,693.60187,399,72.2,77.6,31.2,59.30394,399.7627,182,72.2,65.8,0,48.07378,175,706,71.9,82.3,100,77.57785,700,433,72.1,65.8,0,46.343906,420,208,73.7,66,0,36.64702,205.59976,342,73.1,66.1,0,43.27309,335,402,73.4,66.1,0,43.956646,393.60013,419,72.2,65.7,0,33.559166,400,470,73.8,66,0,57.51884,464.7999,994,71.8,85,100,60.189896,1020,341,72.4,65.9,0,38.839287,335,207,72.1,76.6,8.4,67.902596,199.29915,293,72.1,76.4,10.8,58.741333,294.13828,432,72.2,77.5,16,50.525738,428.3988,218,72.3,79,10.8,46.38162,219.27863,536,73.4,65.7,0,63.053352,537.0001,402,73.7,66.3,0,60.65375,395.59973,296,73.1,65.8,0,44.438156,285,202,73.9,66.2,0,55.887077,195,1052,70.9,79,100,99.536255,1020,362,73.2,65.4,0,53.532803,335,276,71.9,77.5,46,68.64084,274.89944,255,73.1,65.7,0,51.280922,245,467,72.5,75.7,10.8,47.29046,465.35873,448,73.9,65.3,0,53.84251,448.79977,652,73.9,65.3,0,55.1219,654.1998,97,73.8,66.2,0,33.014824,100,353,72.9,66,0,51.585857,335,304,74,286.8,0,43.092373,301.49988,385,72.5,65.6,0,42.35006,380,344,73.1,65.6,0,47.567387,335,213,72.7,65.3,0,35.298244,200,401,72,77.9,34.4,54.923393,399.85248,356,72.7,65.4,0,39.234917,350,295,74.1,65.5,0,51.306362,289.1999,356,73.2,65.3,0,54.90283,335,287,73.8,66.1,0,44.811996,285.1997,178,71.9,77.5,5.8,35.42431,165.10039,200,73.1,66.4,0,43.524048,195,1036,71.4,76.4,100,65.10914,1020,582,72.3,65.3,0.1,67.63839,575.6408,424,73.7,65.4,0,42.191593,421.99957,558,74,65.5,0,64.10257,550.2998,180,72.9,65.5,0,56.357235,175,284,73.9,65.3,0,35.14675,287.9998,191,72.1,65.4,0,40.514256,185,310,72.4,65.4,0,42.419388,300,574,72,84.6,48,56.148495,570.59875,240,72.8,82.1,44,55.108017,236.40936,892,72.3,72.2,19.7,92.83568,880,124.1,123.2,133.7,126.7,132.7,126.3,18.9,0,30.01
20161205,1540,53.9,55.2,18.1741859,61.0647125,1,78.6,78.1,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.9,70.1,76.8,15,0,64,76.8,0,69.6,1.8,65,1.8125,31.2,0,0,39.3,11.8,0,0,0,72.8,68.6,66.6,83,15,0,63,72,0,66.6,1.01,65,1.8125,26.7,0,0,34.1,91,19.4,3.8,1,15,15,26.4,77.3,93.4,100,1.3,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,203,73,0,23.972849,200,72,68,2123.706,68.9,71.3,28.4,2200,264,71.1,70.8,0,43.68744,260,163,70.2,86.4,28.8,54.530907,163.49973,1030,71.4,71.1,0,25.655874,1000,532,76.1,71.4,0,32.64075,520,607,71.3,70.8,0,42.511066,600,290,73.9,71.1,0,37.999023,290.00018,251,74.4,71.1,0,71.00395,250,340,72.3,71,0,32.42529,330,308,68.4,102,100,100,650,792,70,71.4,4.1,100,950,512,0,70.9,0,31.258457,500,508,70.4,71.1,0,31.905466,500,357,72.2,79.9,80,70.773575,359.49994,696,72.9,79.2,100,77.22216,700,421,72.4,79.2,100,54.822456,420,787,74.5,66.2,0,54.24024,794.2669,164,72.7,66.3,0,36.58758,160,409,72.1,80.2,13.2,44.24145,415.79892,339,72.3,66.7,0,34.952553,335,197,72.4,67.2,0.2,42.817436,195,691,71.9,80.2,51.8,45.13314,693.60187,402,72.2,77.8,31.2,59.30394,399.7627,183,72.1,66.1,0,47.64184,175,704,72,82.4,100,77.41638,700,427,72,66,0.8,45.93211,420,165,73.8,66.2,0,32.339607,160,342,72.9,66.2,0,42.871487,335,376,73.6,66.2,0,42.66477,370.20013,425,72.2,65.8,0,33.559166,400,417,73.7,66.2,0,54.04058,422.19977,1007,71.8,85.2,100,60.189896,1020,350,72.4,66,0,38.839287,335,206,72,76.9,10.4,66.32403,199.29915,296,72.2,76.5,8.8,57.89685,294.13828,430,72.3,77.2,11.6,49.288063,428.3988,179,72.4,76.7,4.8,40.422657,178.23865,470,73.3,65.9,0,59.175907,476.4003,340,73.6,66.4,0,55.172794,340.39987,299,73.2,65.8,0,43.79314,285,202,73.9,66.4,0,54.88246,195,1066,70.9,79.1,100,84.25379,1020,363,73.2,65.6,0,52.521984,335,287,71.9,78,50,69.43574,287.49948,257,73,66.1,0,51.280922,245,466,72.5,74.9,6.8,47.29046,465.35873,450,73.9,65.6,0,53.84251,448.79977,650,73.8,65.5,0,55.1219,654.1998,96,73.9,66.2,0,33.014824,100,352,72.9,66,0,51.585857,335,305,73.9,286.9,0,43.092373,301.49988,391,72.5,65.7,0,42.35006,380,345,73.2,65.8,0,47.567387,335,214,72.7,65.5,0,35.298244,200,405,72,78.2,34.4,54.923393,399.85248,358,72.6,65.5,0,39.234917,350,309,74.1,65.7,0,52.022755,311.99988,367,73.3,65.6,0,54.90283,335,253,73.7,66,0,42.33102,257.59973,183,71.9,81.6,9.8,35.42431,165.10039,200,73.1,66.4,0,43.524048,195,1037,71.4,76.7,100,65.10914,1020,582,72.1,65.5,2.5,67.63839,575,337,73.7,65.5,0,38.284542,335,551,74,65.6,0,63.64349,550.2998,181,72.9,65.6,0,56.357235,175,289,73.9,65.4,0,35.14675,287.9998,192,72,65.5,0.6,40.514256,185,311,72.5,65.6,0,42.419388,300,579,72.1,84.6,46,56.148495,570.59875,237,72.7,81.6,42,54.58318,236.40936,889,72.2,72.1,18.5,91.272995,880,124.1,122.9,133.5,126.7,132.5,126.5,18.5,0,30.01
20161205,1545,53.5,55.3,18.01001122,61.0647125,1,78.6,78.1,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,68,70,77.3,15,0,64,77.3,0,69.6,1.8,65,1.8125,31.2,0,0,39.7,11.9,0,0,0,72.8,69,70.6,82.4,15,0,63,72.9,0,67.8,1,65,1.8125,26.7,0,0,29.2,87,20,3.9,1,15,15,26.7,77.3,93.4,100,-0.2,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,201,72.9,0,23.972849,200,72,68,2611.5657,68.9,71.2,24.7,2200,262,71,70.8,0,43.68744,260,163,70.2,86.3,28.8,54.530907,163.49973,1024,71.5,71,0,25.655874,1000,535,76.1,71.3,0,32.64075,520,604,71.2,70.7,0,42.511066,600,288,73.8,71.1,0,37.999023,290.00018,249,74.4,71,0,71.00395,250,338,72,70.9,0,32.42529,330,306,68.4,102,100,100,650,785,70,71.4,4.1,100,950,512,0,70.8,0,31.258457,500,507,70.3,71.1,0,31.905466,500,357,72.1,83,82,70.76228,359.49994,696,73,81.9,100,77.99317,700,416,72.5,82,100,54.822456,420,837,74.5,69.9,0,56.7263,840,163,72.7,68.3,0,36.58758,160,406,72.1,82.4,13.2,44.24145,415.79892,337,72.2,68.9,0,34.037506,335,204,72.1,69.1,3.8,42.595066,195,727,72,83.1,53.8,46.587605,726.8822,369,72.4,80.6,24,57.54244,374.2826,182,72.1,69.7,0,47.64184,175,704,72.1,85.2,98,77.48559,700,426,72,69.4,0.8,45.93211,420,165,73.7,68.7,0,32.339607,160,343,72.9,69.1,0,42.871487,335,348,73.7,68.4,0,41.602802,346.79987,423,72.2,68.4,0,33.559166,400,380,73.7,68.9,0,51.536232,379.5998,992,71.9,87.7,100,60.189896,1020,347,72.4,69,0,38.839287,335,206,72,80,10.4,65.797844,199.29915,296,72.2,79.3,8.8,57.957172,294.13828,411,72.3,80.2,7.6,49.96714,402.91815,181,72.4,69.9,0.8,39.968056,178.23865,447,73.3,69.2,0,56.333862,446.1003,281,73.4,68.6,0,50.638344,285.2,298,73.2,68.2,0,43.385765,285,198,74,69,0,54.31987,195,1059,70.9,81.6,100,81.60835,1020,369,73.2,69,0,52.521984,335,286,72,81.3,52,69.43574,287.49948,256,73,69.7,0,51.280922,245,445,72.4,71.1,4.8,46.512775,441.83865,450,73.9,69.1,0,53.84251,448.79977,612,73.7,68.6,0,53.008263,614.29956,96,73.9,68,0,33.014824,100,352,72.9,68.6,0,51.585857,335,304,73.9,287.1,0,43.092373,301.49988,392,72.5,68.2,0,41.7937,380,344,73.1,68.8,0,47.567387,335,213,72.8,68.6,0,35.298244,200,401,72.1,81.3,32.4,54.923393,399.85248,356,72.5,69,0,39.234917,350,361,74.1,69,0,54.466923,357.59988,358,73.4,68.9,0,54.90283,335,233,73.8,67.9,0,40.51163,230,175,72,84,8.6,35.42431,181.90045,200,73.1,68.6,0,43.524048,195,1030,71.4,80,100,65.10914,1020,580,72,72.8,4.5,67.95412,575,337,73.8,67.3,0,38.284542,335,549,74,68.3,0,63.64349,550.2998,181,72.9,67.5,0,56.357235,175,287,73.7,67.9,0,35.14675,287.9998,191,72,68.2,0.6,40.514256,185,306,72.5,68.9,0,42.419388,300,576,72.1,87.3,46,56.148495,570.59875,235,72.7,83.7,38,54.58318,233.28943,892,72.3,75.3,13.3,91.272995,880,124.4,123,133.6,126.7,132.6,126.7,17.7,-0.1,30.01
20161205,1550,53,57.2,17.96998162,61.0647125,1,78.6,78.1,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.9,70,76.8,15,0,64,76.8,0,69.6,1.8,65,1.8125,31.2,0,0,39.2,11.8,0,0,0,72.9,69,71.5,81.9,15,0,63,74.2,0,68,1.01,65,1.8125,26.8,0,0,28.4,85.3,20.5,4.4,1.4,15,15,27,77.3,93.4,100,0.9,0,74.5,1.3,68.32758,67.82758,0,14.1,0,0,0,0,1,72,204,72.9,0,23.972849,200,72,68,2123.706,68.9,71.2,28.7,2200,261,71,70.8,0,43.68744,260,156,70.3,86.2,25.2,52.659447,156.49959,1023,71.5,71,0,25.655874,1000,536,76.1,71.3,0,32.64075,520,603,71.1,70.7,0,42.511066,600,288,73.8,71.1,0,37.999023,290.00018,248,74.2,71,0,71.00395,250,338,71.8,70.9,0,32.42529,330,305,68.5,102,100,100,650,783,69.9,77.9,8.5,100,950,511,0,70.8,0,31.258457,500,507,70.3,71,0,31.905466,500,357,72.2,84,80,70.76228,359.49994,701,73.4,83,100,77.99317,700,416,73,83,100,54.822456,420,839,74.7,71.1,0,56.7263,840,163,72.7,69.9,0,36.58758,160,424,72.1,83.6,13.2,44.850426,415.79892,339,72.2,70.4,0,34.60235,335,215,71.9,82.1,8.6,44.22949,215.53958,731,72.1,83.5,51.8,46.587605,726.8822,325,72.6,81.7,16,54.16889,326.96277,182,72.2,71,0,47.64184,175,707,72.2,86.1,96,77.48559,700,426,72,70.9,0.8,45.93211,420,165,73.8,70.2,0,32.339607,160,344,72.8,70.6,0,42.871487,335,348,73.8,70,0,41.602802,346.79987,423,72.2,70,0,33.559166,400,382,74,70.3,0,51.536232,379.5998,1008,72,88.7,100,60.189896,1020,347,72.4,70.6,0,38.839287,335,208,72.1,81.2,8.4,64.51298,199.29915,273,72.3,80.3,3.6,54.207302,268.65817,372,72.4,73.2,1.6,45.39978,369.59824,163,72.3,70.8,0,35.581768,160,387,73.2,70.6,0,51.737984,385.4997,232,73.3,70,0,47.897865,230,295,73.3,69.8,0,42.412582,285,204,74.1,70.4,0,53.74724,195,1065,71,81.8,100,75.21079,1020,366,73.2,70.5,0,51.581924,335,287,72,82.5,52,69.43574,287.49948,259,73.1,71,0,51.280922,245,449,72.2,71.1,6.4,46.512775,441.83865,452,73.9,70.4,0,53.84251,448.79977,570,73.8,70.1,0,51.585228,574.3996,95,73.9,69.6,0,33.014824,100,349,72.9,70.2,0,51.585857,335,306,74,286.5,0,43.092373,301.49988,393,72.5,69.8,0,41.7937,380,345,73.2,70.3,0,47.567387,335,213,72.9,70.3,0,35.298244,200,400,72.2,82.2,30.4,54.923393,399.85248,357,72.5,70.5,0,39.234917,350,404,74.1,70.4,0,56.45807,403.1999,357,73.5,70.3,0,54.90283,335,234,73.8,69.4,0,40.51163,230,172,72.1,85.3,6.6,35.42431,181.90045,200,73.2,70.1,0,43.524048,195,1030,71.5,81.1,100,65.10914,1020,582,72.1,71.2,2.5,67.56473,575,337,73.8,69,0,38.284542,335,579,74.1,69.9,0,65.33423,577.59985,181,73,69.2,0,56.357235,175,271,73.8,69.6,0,33.955544,266.9998,191,72.2,69.9,0,40.514256,185,308,72.7,70.4,0,42.419388,300,578,72.1,88.2,46,56.148495,570.59875,228,72.8,83.5,32,53.887463,230.16934,893,72.7,74.4,1.3,91.272995,880,124.6,123.2,133,126.7,132.5,126.9,1,0,30.01
20161205,1555,52.7,57.5,17.86151375,61.0647125,1,78.6,78.1,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.8,70,77.3,15,0,64,77.3,0,69.6,1.8,65,1.8125,31.2,0,0,39.6,11.8,0,0,0,73,68.9,71.7,82.3,25.1,0,63,71.4,0,68,1.01,65,1.8125,26.8,0,0,28.4,89.3,19.3,4.4,0.8,25.1,25.1,27.1,77.3,93.4,100,0.7,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,203,72.9,0,24.42539,200,72,68,2123.706,68.9,71.2,29.6,2200,262,71,70.7,0,43.68744,260,155,70.2,76.1,24,52.74563,156.49959,1028,71.4,71,0,25.655874,1000,534,76.2,71.3,0,32.64075,520,606,71,70.7,0,42.511066,600,287,73.8,71,0,37.913826,290.00018,248,74.1,71,0,71.00395,250,338,71.6,70.9,0,32.42529,330,311,68.6,76.5,100,100,650,783,69.8,71.9,14.5,100,950,512,0,70.8,0,31.258457,500,507,70.3,71.1,0,31.905466,500,356,72.2,72.7,80,70.750984,359.49994,700,73.4,74,100,77.99317,700,416,73,72.7,100,54.822456,420,836,75,71.5,0,56.7263,840,163,72.7,70.8,0,36.58758,160,426,72.1,74.2,13.2,44.850426,415.79892,339,72.3,71.1,0,34.60235,335,215,72,73.9,7.4,44.22949,215.53958,730,72.2,72.9,49.8,46.587605,726.8822,297,72.7,72.7,10,52.770363,301.483,182,72.2,71.4,0,47.64184,175,676,72.3,75.1,94,75.5594,672.6997,424,72.1,71.3,0,45.93211,420,165,73.9,70.9,0,32.339607,160,341,72.7,71.3,0,42.871487,335,346,73.9,70.8,0,41.602802,346.79987,421,72.3,70.7,0,33.559166,400,404,74.1,70.9,0,53.785507,400.8999,1011,72.1,72.4,98,60.189896,1020,347,72.5,71.2,0,38.839287,335,204,72.1,72.4,8.4,63.61968,199.29915,246,72.4,73.7,0,53.82527,245,352,72.4,71.5,0,43.70208,350,161,72.3,71.3,0,36.208378,160,340,73.2,71.1,0,50.25885,335,234,73.3,70.8,0,47.490646,230,288,73.3,70.6,0,41.767567,285,249,74.2,71.1,0,54.54089,236.41658,1052,71,73,100,73.471756,1020,360,73.2,71,0,51.005764,335,286,72.1,73.6,50,69.43574,287.49948,255,73.2,71.4,0,51.280922,245,446,72.1,71.3,8.4,46.512775,441.83865,450,73.9,70.9,0,53.84251,448.79977,569,73.9,70.7,0,51.585228,574.3996,96,74,70.6,0,33.014824,100,349,73,70.9,0,51.585857,335,321,74.1,286.6,0,43.37265,322.7999,388,72.5,70.6,0,41.7937,380,345,73.3,70.9,0,47.567387,335,211,73,70.9,0,35.298244,200,398,72.2,73.2,30.4,54.923393,399.85248,354,72.5,71,0,39.234917,350,453,74.2,70.9,0,59.80826,448.79977,350,73.7,70.8,0,54.90283,335,233,73.9,70.3,0,40.51163,230,177,72.1,75.1,6.6,35.42431,181.90045,199,73.3,70.9,0,43.524048,195,1031,71.6,72.2,100,65.10914,1020,587,72.2,70.9,0.5,68.406654,575,336,73.7,70,0,38.284542,335,627,74.3,70.7,0,69.39873,632.2003,180,73.1,70.2,0,56.357235,175,269,73.9,70.4,0,33.955544,266.9998,190,72.3,70.7,0,40.514256,185,310,72.9,70.9,0,42.419388,300,550,72.2,74.6,44,54.746292,541.99927,228,72.7,74.2,30,53.887463,227.04936,891,72.7,71.2,0,91.272995,880,124.3,123.2,128.4,126.7,132,126.7,1.9,0,30.04
20161205,1600,52.5,57.9,17.81084457,61.0647125,1,78.6,78.1,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.7,69.7,77.3,15,0,64,77.3,0,69.4,1.8,65,1.8125,31.1,0,0,39.5,11.8,0,0,0,73,68.1,71.2,82.9,33.8,0,63,71.3,0,67.1,1,65,1.8125,26.8,0,0,28.5,90.7,19.2,4,1.4,33.8,33.8,27.1,77.3,93.4,100,0.5,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,205,72.8,0,24.42539,200,72,68,2123.706,68.9,71,28.9,2200,263,70.9,70.6,0,43.68744,260,156,70,72.2,28,52.74563,156.49959,1036,71.4,70.9,0,25.655874,1000,529,76.2,71.1,0,32.64075,520,607,70.9,70.6,0,42.511066,600,287,73.8,71,0,37.986855,290.00018,249,73.9,70.9,0,71.00395,250,337,71.4,70.8,0,32.42529,330,311,68.7,73.8,100,100,650,784,69.7,71.3,20.5,100,950,512,0,70.7,0,31.258457,500,507,70.2,71,0,31.905466,500,357,72.2,71.6,80,70.750984,359.49994,702,72.7,72.2,100,77.99317,700,417,71.9,71.5,100,54.822456,420,838,75,71.3,0,56.7263,840,163,72.7,71.1,0,36.58758,160,424,72.1,71.8,13.2,44.850426,415.79892,340,72.3,71.2,0,34.60235,335,216,72.2,71.8,3.4,44.22949,215.53958,737,72.1,71.6,51.8,46.587605,726.8822,299,72.3,71.5,14,52.770363,301.483,182,72.2,71.2,0,47.64184,175,677,72.2,73.2,96,75.5594,672.6997,426,72.1,71.2,0,45.93211,420,165,73.9,71.1,0,32.339607,160,341,72.6,71.3,0,42.871487,335,345,74,71.1,0,41.602802,346.79987,422,72.4,70.8,0,33.559166,400,471,74.3,71,0,56.78841,464.8002,1011,71.9,71.1,100,60.189896,1020,349,72.5,71.1,0,38.839287,335,203,72,71.2,10.4,63.61968,199.29915,248,72.4,71.9,0,53.7549,245,350,72.3,71.2,0,44.512596,350,161,72.3,71.3,0,36.208378,160,335,73.1,71.2,0,50.03698,335,233,73.3,71.2,0,47.490646,230,287,73.4,70.8,0,42.186264,285,289,74.3,71.3,0,58.137436,279.01703,1042,70.9,72.2,100,72.94477,1020,358,73.3,70.9,0,51.005764,335,287,72.2,71.5,48,69.43574,287.49948,256,73.2,71.2,0,51.280922,245,467,72,71.2,10.4,48.981606,463.67856,449,74,70.7,0,53.84251,448.79977,617,74.1,70.7,0,53.28032,614.3,95,74,71,0,33.014824,100,348,73,71.1,0,51.585857,335,371,74.2,287,0,47.29651,365.39978,388,72.5,70.7,0,41.7937,380,345,73.4,70.8,0,47.567387,335,213,73,70.8,0,35.298244,200,399,72.2,72.1,30.4,54.923393,399.85248,355,72.5,70.9,0,39.234917,350,498,74.3,70.8,0,62.49473,494.40024,349,73.8,70.7,0,54.90283,335,234,73.9,70.7,0,40.51163,230,175,72.1,71.9,6.6,35.42431,181.90045,199,73.4,71.1,0,43.524048,195,1030,71.4,71.6,100,65.10914,1020,586,72.3,70.6,0,68.017265,575,336,73.6,70.5,0,38.284542,335,681,74.4,70.8,0,73.86631,686.8001,180,73.1,70.5,0,56.357235,175,251,73.7,70.6,0,32.764336,245.99979,190,72.5,70.8,0,40.514256,185,310,73.1,70.8,0,42.419388,300,551,72.1,73.5,46,54.746292,541.99927,235,72,71.9,41.6,56.243134,233.76938,892,72.5,70.8,0,91.272995,880,124.1,123.1,127.8,125.7,131.8,126.6,0.8,1.7,30.04
20161205,1605,52.4,57.9,17.76733295,59.77859167,1,78.6,78.1,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.6,69.7,77.3,15,0,64,77.3,0,69.4,1.85,65,1.8125,31,0,0,39.6,11.9,0,0,0,73,67.5,70.6,83.1,41.4,0,63,77,0,66.9,1,65,1.8125,26.9,0,0,29.1,88.8,22,4.3,0.8,41.4,41.4,27.6,77.3,93.4,100,0.5,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,206,72.7,0,24.866024,200,72,68,2123.706,68.9,70.9,29.1,2200,265,70.8,70.5,0,43.68744,260,169,69.7,71.5,37.2,55.872936,171.49976,1043,71.4,70.8,0,25.655874,1000,530,76.2,71.1,0,32.64075,520,615,70.8,70.5,0,42.953762,600,291,73.9,70.9,0,37.986855,290.00018,242,73.7,70.8,0,68.94425,242.49992,341,71.2,70.7,0,32.42529,330,316,68.7,73,100,100,650,793,69.6,71.1,26.5,100,950,513,0,70.6,0,31.258457,500,508,70.2,70.9,0,31.905466,500,358,72.2,71,80,70.750984,359.49994,701,72.3,71.3,100,77.99317,700,421,71.6,71,100,54.822456,420,838,75.1,70.9,0,56.7263,840,163,72.7,70.9,0,36.58758,160,427,71.9,71.3,18,44.850426,415.79892,339,72.3,71,0,34.60235,335,216,72.2,71.4,3.4,44.22949,215.53958,721,72.1,71.1,51.8,46.509285,726.8822,329,71.9,70.9,22.8,55.492687,326.96277,181,72.3,70.8,0,47.64184,175,704,71.9,72.1,100,77.139565,700,421,72.2,70.8,0,45.93211,420,165,74,70.9,0,32.339607,160,342,72.5,71.1,0,42.871487,335,345,74,71,0,41.602802,346.79987,421,72.5,70.6,0,33.559166,400,514,74.5,70.8,0,60.38261,507.4,1037,71.7,70.6,100,60.189896,1020,345,72.5,70.8,0,38.839287,335,203,72,70.6,10.4,63.61968,199.29915,248,72.3,71.3,0,53.7549,245,349,72.2,70.7,0,46.48412,350,161,72.3,71,0,36.208378,160,342,73.1,70.8,0,50.639194,335,231,73.2,71.1,0,47.490646,230,286,73.4,70.7,0,43.31787,285,318,74.4,71,0,61.543102,321.61688,1026,70.9,71.7,100,72.94477,1020,357,73.3,70.5,0,51.005764,335,284,72.2,70.8,48,69.43574,287.49948,252,73,70.8,0,51.280922,245,463,71.9,70.7,14.8,48.981606,463.67856,446,74,70.3,0,53.84251,448.79977,702,74.1,70.3,0,57.22507,694.09985,94,73.8,70.9,0,33.014824,100,348,73.1,70.9,0,51.585857,335,412,74.3,286.8,0,49.56207,408.0002,388,72.5,70.5,0,41.7937,380,344,73.6,70.5,0,47.567387,335,212,73.1,70.4,0,35.298244,200,395,72.1,71.5,32.4,54.923393,399.85248,353,72.6,70.5,0,39.234917,350,546,74.4,70.4,0,64.886215,540,342,74,70.4,0,54.90283,335,232,74,70.7,0,40.51163,230,167,72.1,71.2,6.6,35.42431,181.90045,199,73.5,70.9,0,43.524048,195,1036,71.3,71.1,100,65.10914,1020,585,72.3,70.2,0,68.017265,575,336,73.5,70.4,0,38.284542,335,698,74.4,70.6,0,75.557045,705,180,73.2,70.4,0,56.357235,175,220,73.7,70.4,0,31.155596,224.99979,190,72.6,70.5,0,40.514256,185,307,73.2,70.4,0,42.419388,300,551,72,73.1,48,54.746292,541.99927,240,71.5,72.4,55.6,56.780178,241.2094,888,72.4,70.3,0,91.272995,880,124.2,122.9,126.8,125.7,131.6,126.4,1,0,30.04
20161205,1610,52.2,58.1,17.69843935,59.77859167,1,78.6,78.1,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.6,69.7,77.3,15,0,64,77.3,0,69.3,1.85,65,1.8125,31,0,0,39.4,11.9,0,0,0,73,66.9,70.2,83.8,47.9,0,63,76.3,0,66.4,1.01,65,1.8125,26.9,0,0,29.3,89.6,21,3.9,0.8,47.9,47.9,27.6,77.3,93.4,100,0.9,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,207,72.6,0,24.866024,200,72,68,2123.706,68.8,70.9,28.2,2200,264,70.8,70.5,0,43.68744,260,178,69.6,71.4,43.2,57.42428,177.99973,1036,71.4,70.8,0,25.655874,1000,527,76,71,0,32.64075,520,614,70.8,70.4,0,42.953762,600,288,73.9,70.8,0,37.986855,290.00018,242,73.5,70.7,0,68.94425,242.49992,339,71,70.6,0,32.42529,330,313,68.6,72.4,100,100,650,784,69.5,71,32.5,100,950,512,0,70.5,0,31.258457,500,507,70.1,70.8,0,31.905466,500,357,72.1,70.6,82,70.750984,359.49994,699,71.9,70.8,100,77.99317,700,419,71.7,70.5,100,54.822456,420,836,75,70.5,0,56.7263,840,163,72.7,70.7,0,36.58758,160,453,71.8,70.9,24,45.811966,448.11905,339,72.2,70.7,0,34.60235,335,216,72.1,71.1,5.4,44.22949,215.53958,716,72.2,70.7,49.8,46.509285,726.8822,383,71.6,70.5,32.8,58.727448,377.92297,181,72.3,70.4,0,47.64184,175,699,71.8,71.5,100,77.139565,700,422,72.3,70.4,0,45.93211,420,164,74,70.6,0,32.339607,160,340,72.4,70.7,0,42.871487,335,343,74,70.7,0,41.602802,346.79987,421,72.6,70.4,0,33.559166,400,552,74.5,70.5,0,63.246376,550,1005,71.5,70.3,100,60.189896,1020,342,72.6,70.4,0,38.839287,335,201,72,70.2,10.4,63.61968,199.29915,248,72.3,70.9,0,54.18719,245,354,72.1,70.3,0,46.48412,350,160,72.2,70.7,0,36.208378,160,343,73,70.5,0,50.480717,335,231,73.1,70.9,0,47.897865,230,290,73.4,70.4,0,43.725246,285,345,74.4,70.7,0,63.994373,342.91687,1016,70.8,71.2,100,72.94477,1020,356,73.4,70.2,0,51.005764,335,283,72.1,70.3,50,69.43574,287.49948,250,72.8,70.4,0,51.280922,245,500,71.8,70.4,20.8,50.25306,507.3584,472,74.1,70,0,55.938423,471.59988,737,74.1,70.1,0,58.449303,733.99976,95,73.7,70.7,0,33.014824,100,345,73.1,70.6,0,51.585857,335,454,74.3,287.1,0,52.937054,450.60022,391,72.5,70.3,0,41.7937,380,342,73.6,70.2,0,47.567387,335,211,73.1,70.1,0,35.298244,200,400,72,71.1,34.4,54.99099,399.85248,355,72.7,70.1,0,39.234917,350,545,74.4,70.1,0,64.886215,540,353,74,70.1,0,55.454945,335,232,74,70.5,0,40.51163,230,169,72.1,70.8,6.6,35.42431,181.90045,199,73.6,70.8,0,43.524048,195,1036,71.1,70.7,100,65.10914,1020,588,72.3,69.9,0,68.017265,575,336,73.4,70.3,0,38.284542,335,706,74.2,70.3,0,75.557045,705,180,73.2,70.2,0,56.357235,175,198,73.6,70.2,0,27.717056,190,191,72.6,70.2,0,40.514256,185,306,73.1,70.1,0,42.419388,300,580,71.9,72.9,51.6,56.31998,574.9988,247,71.3,74.3,63.6,57.463688,248.16934,890,72.2,70,0,91.272995,880,124.4,123.1,126.3,126.7,131.5,126.3,1.3,-0.8,30.04
20161205,1615,52.1,59,17.73546647,59.77859167,1,78.6,78.1,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.5,69.6,76.8,15,0,64,76.8,0,69.3,1.8,65,1.8125,31,0,0,39.2,11.8,0,0,0,72.9,65.7,69.3,84.4,53,0,63,76.5,0,65,1,65,1.8125,26.9,0,0,29.9,88.7,21.1,4.4,1.4,53,53,27.6,77.3,93.4,100,0.4,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,203,72.6,0,24.866024,200,72,68,2123.706,68.8,70.9,28.3,2200,262,70.7,70.4,0,43.68744,260,183,69.5,71.6,49.2,58.261513,184.4997,1029,71.3,70.7,0,25.655874,1000,534,75.8,71,0,32.64075,520,607,70.6,70.4,0,42.953762,600,287,73.9,70.8,0,37.986855,290.00018,234,73.3,70.7,0,67.90824,235.00003,336,70.9,70.6,0,32.42529,330,311,68.5,72.1,100,100,650,782,69.4,71,38.5,100,950,511,0,70.5,0,31.258457,500,507,70.1,70.7,0,31.905466,500,372,71.9,69.8,87.6,72.46753,372.0998,700,71.7,70.2,100,77.99317,700,420,71.5,69.9,100,54.822456,420,838,74.9,69.8,0,56.7263,840,163,72.6,70.3,0,36.58758,160,479,71.7,70.3,30,46.634613,474.37973,340,72.2,70.2,0,34.60235,335,216,72,70.6,7.4,44.22949,215.53958,682,72.3,70.1,44.6,45.032444,685.92206,433,71.3,69.8,42.8,61.385715,430.70264,182,72.3,69.7,0,47.64184,175,704,71.6,70.5,100,77.139565,700,425,72.3,69.8,0,45.93211,420,165,74,70.1,0,32.339607,160,343,72.3,70.2,0,42.871487,335,345,74,70.3,0,41.602802,346.79987,420,72.6,69.8,0,33.559166,400,554,74.5,69.9,0,63.246376,550,1003,71.3,69.6,100,60.189896,1020,342,72.5,69.9,0,38.839287,335,201,71.9,69.5,14,63.61968,199.29915,254,72.3,70.2,0,54.18719,245,358,72,69.7,0,46.955093,350,161,72.2,70.1,0,36.650692,160,343,72.9,69.9,0,50.480717,335,232,73,70.6,0,48.37112,230,291,73.5,70,0,43.725246,285,393,74.5,70.1,0,67.73157,385.51678,1018,70.6,70.4,100,72.94477,1020,350,73.4,69.5,0,51.005764,335,286,72,69.6,52,69.83878,287.49948,254,72.6,69.7,0,51.676743,245,535,71.7,69.7,26.8,51.660286,529.199,519,74.1,69.3,0,60.15394,517.1999,824,74,69.4,0,61.368633,813.7998,93,73.6,70.3,0,33.014824,100,345,73.2,70,0,51.585857,335,472,74.3,286.9,0,54.385143,471.9002,382,72.5,69.8,0,41.7937,380,340,73.6,69.6,0,47.567387,335,213,73,69.5,0,35.298244,200,404,71.9,70.3,37.2,54.99099,399.85248,354,72.7,69.5,0,39.234917,350,547,74.4,69.4,0,64.433205,540,352,74,69.4,0,55.454945,335,233,74,70.2,0,40.51163,230,172,72.1,70.2,6.6,35.42431,181.90045,199,73.7,70.3,0,43.524048,195,1032,70.9,70,100,65.10914,1020,588,72.3,69.1,0,68.017265,575,336,73.3,69.9,0,38.284542,335,705,74.1,69.7,0,75.557045,705,181,73.2,69.8,0,56.357235,175,197,73.8,69.8,0,27.717056,190,191,72.5,69.7,0,40.514256,185,306,73.2,69.4,0,42.419388,300,615,71.8,72.9,57.6,57.379196,603.59863,252,71.2,74.7,69.6,57.915295,251.28943,893,71.9,69.1,2.9,91.272995,880,124.6,123.4,125.9,128.7,131.2,126.2,-0.7,0.1,30.04
20161205,1620,52,59.6,17.74525853,59.77859167,1,78.6,78.1,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.1,67.4,69.6,76.8,15,0,64,76.8,0,69.2,1.8,65,1.8125,31,0,0,39.5,11.8,0,0,0,72.9,64.6,68.1,85.2,56.3,0,63,75.6,0,63.4,0.98,65,1.8125,26.8,0,0,31,91.8,20.7,4.2,0.8,56.3,56.3,27.5,77.3,93.4,100,0.5,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,207,72.6,0,24.866024,200,72,68,2123.706,68.8,70.9,29.4,2200,262,70.7,70.4,0,43.68744,260,191,69.3,72.7,57.2,60.132973,190.99968,1027,71.3,70.7,0,25.655874,1000,536,75.8,71,0,32.64075,520,607,70.6,70.3,0,42.953762,600,288,73.8,70.8,0,37.986855,290.00018,228,73.1,70.7,0,66.42822,227.49997,338,70.8,70.5,0,32.42529,330,311,68.3,71.8,100,100,650,784,69.4,71.1,42.5,100,950,511,0,70.5,0,31.258457,500,507,70,70.7,0,31.905466,500,381,71.8,68.6,93.6,73.630714,383.79974,692,71.4,69.3,100,78.54389,700,415,71.4,68.7,100,54.822456,420,829,74.8,68.6,0,56.7263,840,163,72.6,69.5,0,36.58758,160,526,71.5,69.3,38,48.4188,526.89954,338,72.2,69.3,0,35.009037,335,236,71.9,69.7,11.8,44.429623,233.99951,642,72.3,69.1,40.6,44.08145,650.0819,625,71,68.7,100,74.44219,700,180,72.3,68.6,0,47.64184,175,698,71.5,69.1,100,77.139565,700,421,72.2,68.7,0,46.343906,420,185,74,69.2,0,36.37497,182.79988,341,72.2,69.2,0,42.871487,335,341,73.7,69.5,0,41.602802,346.79987,421,72.6,68.9,0,33.559166,400,551,74.6,69,0,63.22319,550,994,71.1,68.4,100,60.189896,1020,346,72.5,68.8,0,38.839287,335,210,71.9,68.2,18,65.846794,211.8992,250,72.3,69.2,0,54.18719,245,379,71.8,68.6,8,48.389923,375.47803,161,72.2,69.1,0,37.105293,160,343,72.9,68.9,0,51.39989,335,233,72.9,69.8,0,48.99846,230,293,73.4,69.1,0,44.29105,285,428,74.5,69.1,0,70.6751,428.11676,985,70.5,69.2,100,72.94477,1020,347,73.4,68.4,0,51.005764,335,298,71.8,68.4,59.2,71.159874,300.09955,250,72.4,68.4,0,51.676743,245,554,71.6,68.6,32.8,52.524384,551.0389,540,74.1,68,0,61.95382,540,815,73.9,68.4,0,61.829025,813.7998,93,73.5,69.5,0,33.014824,100,339,73.2,69.1,0,51.585857,335,514,74.3,286.7,0,57.64335,514.50024,382,72.4,68.8,0,42.683876,380,338,73.6,68.6,0,47.567387,335,212,73,68.4,0,35.298244,200,424,71.8,69.3,43.2,56.545742,425.33258,352,72.6,68.3,0,39.234917,350,542,74.4,68.2,0,64.81248,540,345,74,68.3,0,55.454945,335,233,73.9,69.4,0,40.51163,230,170,72.1,69.2,6.6,35.42431,181.90045,198,73.7,69.5,0,43.524048,195,1024,70.8,68.7,100,65.10914,1020,580,72.2,67.8,0,68.017265,575,336,73.3,69.1,0,38.284542,335,703,74.3,68.7,0,75.557045,705,180,73.2,69,0,56.357235,175,194,73.7,68.9,0,27.717056,190,189,72.6,68.7,0,40.514256,185,308,73.2,68.3,0,42.419388,300,641,71.7,72.1,63.6,58.498943,632.1994,251,71.1,74.1,75.6,57.915295,254.40942,890,71.7,67.8,10.9,91.272995,880,124.3,123.3,125.4,129.7,131.1,126.1,1.1,1.3,30.04
20161205,1625,51.9,58.9,17.63941675,59.77859167,1,78.6,78.1,4.2,77.9,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,67.5,69.6,76.3,15,0,64,76.3,0,69.3,1.8,65,1.8125,30.9,0,0,39.1,11.7,0,0,0,72.8,64.4,67.2,86.5,58.7,0,63,79.2,0,62.6,1.02,65,1.8125,26.8,0,0,31.9,92.2,22.2,4.2,0.6,58.7,58.7,27.2,77.3,93.4,100,0.9,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,205,72.5,0,24.866024,200,72,68,2123.706,68.8,70.8,28.6,2200,261,70.6,70.3,0,44.07491,260,204,69.2,84.8,63.2,62.743168,203.99982,1016,71.3,70.6,0,25.655874,1000,540,76,70.9,0,32.64075,520,607,70.5,70.3,0,42.953762,600,287,73.8,70.7,0,37.986855,290.00018,124,73,70.7,0,49.889,125,336,70.6,70.5,0,32.42529,330,308,68.2,92.6,100,100,650,782,69.3,82,48.5,100,950,510,0,70.4,0,31.258457,500,506,70,70.7,0,31.905466,500,399,71.7,77.7,99.6,75.39243,395.50006,695,71.1,76.4,100,78.114334,700,428,71.2,77.7,100,55.363064,420,840,74.7,67.6,0,56.796,840,163,72.5,68.6,0,36.58758,160,562,71.3,80.3,46,49.540596,553.1594,341,72.1,68.3,0,35.1559,335,253,71.7,75.6,19.8,45.530354,252.45944,612,72.3,76.5,36.6,43.164017,614.2418,709,70.6,78,100,78.59506,700,181,72.3,67.6,0,47.64184,175,701,71.3,79.9,100,77.139565,700,436,72.2,67.6,0,46.822483,420,206,74,68.2,0,37.701202,205.59988,341,72.1,68.2,0,42.871487,335,309,73.6,68.6,0,40.135757,300,422,72.6,68,0,33.559166,400,557,74.4,68.1,0,62.608696,550,997,70.9,82,100,60.189896,1020,343,72.4,67.8,0,38.839287,335,229,71.8,74.9,24,69.49339,227.19917,250,72.3,68.1,0,54.18719,245,402,71.7,73.4,14,49.748085,400.95795,162,72.1,68.1,0,37.547607,160,338,72.8,67.9,0,51.39989,335,233,72.8,69,0,49.394672,230,290,73.4,68.1,0,44.29105,285,474,74.4,68.1,0,74.88447,470.7168,986,70.4,76.3,100,73.93549,1020,346,73.3,67.4,0,51.005764,335,328,71.6,75.7,67.2,73.64532,324.39972,251,72.1,67.5,0,51.676743,245,576,71.5,75.5,38.8,53.47488,572.8788,544,74.1,67.1,0,61.195976,540,776,73.8,67.3,0,60.10254,773.9004,93,73.3,68.5,0,33.014824,100,342,73.2,68.1,0,51.585857,335,553,74.2,286.7,0,59.675346,550,395,72.4,67.9,0,43.307,380,341,73.6,67.6,0,47.567387,335,212,73,67.3,0,35.298244,200,454,71.7,77.1,49.2,58.776474,454.453,356,72.6,67.3,0,39.234917,350,547,74.4,67.3,0,64.433205,540,357,73.9,67.3,0,55.454945,335,233,73.9,68.6,0,40.51163,230,174,72.1,77.2,6.6,35.42431,181.90045,199,73.6,68.6,0,43.524048,195,1036,70.6,76,100,65.10914,1020,591,72.2,66.8,0,68.017265,575,336,73.1,68.1,0,38.284542,335,705,74.2,67.7,0,75.557045,705,181,73.2,68,0,56.357235,175,196,73.5,67.9,0,27.717056,190,191,72.5,67.6,0,40.514256,185,310,73,67.3,0,42.419388,300,677,71.6,86.4,69.6,59.174824,665.19934,273,71,82.5,100,59.917004,270,890,71.5,71.8,18.9,91.272995,880,124.1,123.1,129.5,121.7,132.3,124.4,4,-0.1,30.04
20161205,1630,52,58.6,17.65623708,59.77859167,1,78.6,78.2,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69,67.4,69.5,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.9,0,0,39.1,11.8,0,0,0,72.8,68,66.8,86.7,15,0,63,78,0,66,1,65,1.8125,26.7,0,0,33.6,93.8,21.4,3.8,0.7,15,15,26.9,77.3,93.4,100,0.6,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,202,72.5,0,24.866024,200,72,68,2123.706,68.8,70.8,29.7,2200,260,70.7,70.3,0,44.688408,260,202,69.6,89.7,59.2,63.531147,203.99982,1015,71.1,70.6,0,25.655874,1000,539,76.2,70.9,0,32.00402,520,605,70.5,70.3,0,42.953762,600,287,73.9,70.7,0,37.986855,290.00018,127,73.1,70.6,0,49.75333,125,336,70.5,70.4,0,32.42529,330,305,68.1,98.6,100,100,650,782,69.4,83.6,50.5,100,950,509,0,70.4,0,31.258457,500,506,70,70.6,0,31.905466,500,399,71.7,78.9,100,75.38114,400,696,71.7,78.6,100,78.0923,700,426,71.7,78.8,100,55.363064,420,841,74.6,66.8,0,56.796,840,163,72.5,67.8,0,36.58758,160,590,71.3,86,50,50.042736,579.4194,342,72,67.5,0,34.67013,335,274,71.7,78.4,23.8,46.76451,275.1798,580,72.5,78.4,28.6,41.910942,580.962,578,71.8,80.2,71.2,70.37472,574.44116,181,72.3,66.8,0,47.64184,175,701,71.4,82.1,100,77.139565,700,436,72.1,66.8,0,46.822483,420,206,74.1,67.3,0,37.701202,205.59988,339,71.9,67.3,2.8,42.871487,335,309,73.5,67.8,0,40.135757,300,421,72.6,67.1,0,33.559166,400,559,74.2,67.2,0,62.53913,550,1006,71,84.6,100,60.189896,1020,341,72.4,67,0,38.839287,335,228,71.9,76.5,26,69.579056,227.19917,247,72.2,67.3,0,54.689854,245,431,71.7,76.9,18,50.711937,426.4386,161,72.1,67.2,0,37.547607,160,340,72.7,66.9,0,51.991547,335,235,72.7,68.2,0,49.878933,230,291,73.4,67.3,0,44.698425,285,493,74.4,67.3,0,77.807915,492.01688,990,70.5,77.5,100,76.03288,1020,342,73.3,66.5,0,51.005764,335,330,71.7,78.6,69.2,73.64532,324.39972,251,71.9,66.7,2,51.676743,245,597,71.6,78.9,40.8,54.16615,596.3989,543,74,66.3,0,61.018353,540,726,73.7,66.4,0,58.020298,733.9996,92,73.2,67.7,0,33.014824,100,340,73.2,67.2,0,51.585857,335,552,74.1,286.7,0,59.675346,550,393,72.3,67,0,43.307,380,340,73.5,66.8,0,47.567387,335,211,73,66.4,0,35.298244,200,494,71.7,78.7,53.2,59.474987,479.9331,355,72.5,66.4,0,39.234917,350,544,74.3,66.4,0,64.87569,540,350,73.9,66.5,0,55.454945,335,233,73.8,67.7,0,40.51163,230,172,72,81.7,8.6,35.42431,181.90045,199,73.6,67.8,0,43.524048,195,1030,70.7,76.6,100,65.10914,1020,587,72,66,0,68.017265,575,336,72.8,67.3,0,38.284542,335,706,74.1,66.8,0,75.557045,705,181,73.2,67.1,0,56.357235,175,196,73.3,67,0,27.717056,190,191,72.4,66.7,0,40.514256,185,305,72.9,66.4,0,42.419388,300,699,71.8,89.4,69.6,60.607285,695.9994,262,71.6,84.5,84.6,57.2684,262.20938,890,71.5,72.3,22.9,91.272995,880,124,122.9,129.3,123.7,130.1,122.1,29.3,0,30.04
20161205,1635,51.8,58.9,17.59595777,59.77859167,1,78.6,78.2,4.2,77.9,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.1,67.4,69.4,76.3,15,0,64,76.3,0,69.1,1.85,65,1.8125,30.9,0,0,39.1,11.7,0,0,0,72.8,68.8,70.8,87.1,15,0,63,78.9,0,67.8,1,65,1.8125,26.7,0,0,29.1,94,21.9,4.3,0.8,15,15,27.1,77.3,93.4,100,0.7,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,201,72.4,0,24.866024,200,72,68,2123.706,68.8,70.7,28.7,2200,270,70.8,70.2,0,44.688408,260,199,69.9,89.7,57.2,61.856686,197.49985,1034,70.9,70.5,0,25.655874,1000,524,76.4,70.8,0,32.00402,520,611,70.4,70.2,0,42.953762,600,292,73.9,70.6,0,37.986855,290.00018,129,73.1,70.6,0,49.75333,125,341,70.4,70.4,0,32.42529,330,311,68.1,100,100,100,650,791,69.5,84.3,52.5,100,950,511,0,70.3,0,31.258457,500,507,70,70.6,0,31.905466,500,400,71.8,81.7,100,75.38114,400,696,72.1,81.2,100,78.070274,700,425,72,81.4,100,55.363064,420,842,74.6,70.1,0,56.796,840,163,72.5,69,0,36.58758,160,588,71.4,88.4,52,50.042736,579.4194,344,72,69.3,0,34.026207,335,275,72,79.8,21,46.76451,275.1798,544,72.6,79.6,22.6,40.422913,547.682,510,72.5,82.7,56.4,65.98698,514.38074,181,72.3,69.9,0,47.64184,175,703,71.6,84.4,100,77.139565,700,434,72.1,69.7,0,46.822483,420,255,74.1,69.5,0,41.14713,251.19989,365,71.8,72.6,8.8,44.812584,365.93762,309,73.3,69.1,0,40.135757,300,422,72.6,69,0,33.559166,400,557,74.1,69.5,0,62.52754,550,1006,71.2,86.6,100,60.189896,1020,344,72.3,69.2,0,38.839287,335,240,71.9,79.4,30,71.75722,238.89929,251,72.2,69.7,0,55.19252,245,449,71.7,79.8,22,52.519165,453.87872,162,72.1,69.3,0,38.07593,160,343,72.6,69.5,0,52.371895,335,238,72.6,69.3,0,49.94497,230,290,73.4,68.9,0,44.698425,285,516,74.2,69.7,0,80.55054,513.3169,993,70.5,80.2,100,76.94983,1020,339,73.3,69.2,0,51.005764,335,330,71.9,81.4,69.2,73.23108,324.39972,279,71.7,75.9,10,52.743267,270.47803,598,71.7,81.5,42.8,54.16615,596.3989,548,74,69.5,0,60.532864,540,652,73.6,68.9,0,55.153294,654.1998,91,73,68.8,0,33.014824,100,343,73.1,69.1,0,51.585857,335,552,74,286.8,0,59.371716,550,393,72.2,68.7,0,43.307,380,343,73.5,69.1,0,47.567387,335,211,73,68.9,0,35.298244,200,482,71.9,81.3,53.2,59.474987,479.9331,357,72.4,69.2,0,39.234917,350,545,74.2,69.5,0,64.87569,540,356,73.9,69.3,0,55.454945,335,233,73.7,68.7,0,40.51163,230,174,72,83.3,8.6,35.42431,181.90045,200,73.6,69.2,0,43.524048,195,1027,70.8,79.1,100,65.10914,1020,587,71.9,69.5,2,68.017265,575,336,72.6,68.2,0,38.284542,335,708,73.8,68.8,0,75.557045,705,182,73.1,68.2,0,56.357235,175,197,73.1,68.4,0,27.717056,190,192,72.3,68.6,0,40.514256,185,312,72.9,69.1,0,42.419388,300,701,72,91.3,69.6,60.607285,695.9994,258,72.1,86.4,77,57.18296,258.6094,892,71.7,75.8,22.9,91.272995,880,124.3,123,132.3,124.7,131.8,124.3,27.8,-1.3,30.04
