20161205,1640,51.4,59.8,17.50109341,59.77859167,1,78.6,78.2,4.2,78,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.1,67.4,69.4,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.9,0,0,39.2,11.7,0,0,0,72.8,68.9,71.5,86.8,15,0,63,77.6,0,67.8,1,65,1.8125,26.7,0,0,28.4,93.9,21.3,4,1.4,15,15,27.4,77.3,93.4,100,1.8,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,205,72.4,0,24.866024,200,72,68,2123.706,68.8,70.7,29,2200,267,70.8,70.2,0,44.688408,260,190,70.2,90,52,59.332676,189.99986,1015,70.7,70.5,0,25.655874,1000,536,76.4,70.8,0,32.00402,520,607,70.4,70.2,0,42.953762,600,287,73.8,70.6,0,37.986855,290.00018,127,73.1,70.6,0,49.75333,125,337,70.4,70.4,0,32.42529,330,307,68.2,101.4,100,100,650,782,69.5,85.1,56.5,100,950,511,0,70.3,0,31.258457,500,506,70.1,70.6,0,31.905466,500,398,71.9,83,100,75.38114,400,693,72.6,82.7,100,77.99317,700,424,72.6,82.7,100,55.363064,420,838,74.8,71.2,0,56.796,840,163,72.6,70.3,0,36.58758,160,598,71.4,90.7,56,50.854702,605.6797,338,72,70.6,0,34.026207,335,257,72.3,81.5,15,46.97576,255.3,516,72.7,80.3,16.6,40.299843,506.72235,460,73,83.5,0,62.17572,245,179,72.3,71.1,0,47.64184,175,692,71.8,85.8,100,77.56632,700,430,72.1,71,0,46.822483,420,292,74.1,70.8,0,43.629562,296.79987,443,71.7,84,14.8,48.025436,434.9581,308,73.2,70.3,0,40.135757,300,414,72.6,70.3,0,33.559166,400,552,74.1,70.7,0,63.25797,550,992,71.4,88.5,100,60.189896,1020,343,72.3,70.6,0,38.839287,335,252,71.9,80.8,34,73.91092,251.49936,245,72.2,71,0,55.56449,245,455,71.8,81.5,24,52.738224,453.87872,161,72,70.6,0,38.07593,160,339,72.5,70.8,0,52.371895,335,234,72.4,70.4,0,49.94497,230,290,73.4,70.2,0,45.185017,285,555,74.2,70.8,0,84.07675,550,983,70.6,81.9,100,78.14081,1020,335,73.3,70.6,0,52.390583,335,330,72,83,70.4,73.79086,336.09967,295,71.7,79.4,14,53.523914,294.1386,594,72,83.2,40.8,54.16615,596.3989,543,74,70.6,0,61.314384,540,614,73.7,70.3,0,53.56283,614.2998,93,72.9,70.1,0,33.014824,100,343,73.1,70.5,0,51.585857,335,549,74,286.5,0,59.5936,550,393,72.2,70.1,0,43.307,380,340,73.6,70.4,0,47.567387,335,210,73,70.4,0,35.298244,200,482,72,82.7,53.6,59.474987,479.9331,353,72.3,70.6,0,39.234917,350,545,74.2,70.6,0,64.80194,540,350,73.9,70.5,0,55.454945,335,233,73.8,69.9,0,40.51163,230,172,72.1,85.1,6.6,35.42431,181.90045,198,73.6,70.4,0,43.524048,195,1026,70.9,80.5,100,65.10914,1020,584,72,70.6,1.3,68.017265,575,336,72.4,69.5,0,38.284542,335,655,73.8,70.2,0,71.70529,650.3997,181,73.1,69.6,0,56.357235,175,196,72.9,69.8,0,27.717056,190,191,72.3,70.1,0,40.514256,185,309,73,70.4,0,42.419388,300,699,72.1,93.1,67.6,60.607285,695.9994,248,72.6,87.7,63.8,55.803734,248.28943,890,72,76.8,19.3,91.272995,880,124.5,123.2,133.4,124.7,131.9,124.9,27.2,-0.3,30.04
20161205,1645,51.2,60.7,17.49204177,59.77859167,1,78.6,78.2,4.2,78,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,76.3,15,0,64,76.3,0,69,1.8,65,1.8125,30.7,0,0,39.1,11.7,0,0,0,72.9,68.9,71.8,85.9,24.2,0,63,76.6,0,67.9,0.99,65,1.8125,26.7,0,0,28.2,90.3,21,4.3,1,24.2,24.2,27.5,77.3,93.4,100,0.7,0,74.5,1.3,68.32758,67.82758,0,14.1,0,0,0,0,1,72,203,72.4,0,24.866024,200,72,68,2123.706,68.8,70.6,28.9,2200,267,70.9,70.2,0,44.688408,260,188,70.3,89.6,47.6,59.83748,189.99986,1019,70.6,70.5,0,25.655874,1000,535,76.5,70.8,0,32.00402,520,607,70.3,70.1,0,42.953762,600,287,73.8,70.5,0,37.986855,290.00018,128,73.1,70.5,0,49.75333,125,336,70.4,70.4,0,32.42529,330,308,68.3,101.8,100,100,650,785,69.5,85.5,60.5,100,950,510,0,70.3,0,31.258457,500,506,70.1,70.5,0,31.905466,500,402,72,83.3,100,75.38114,400,696,72.9,83.2,100,77.99317,700,426,73,83.2,100,54.908466,420,848,75,71.5,0,56.796,840,163,72.7,70.9,0,36.58758,160,604,71.5,91.6,58,50.854702,605.6797,341,72.1,71.2,0,34.026207,335,231,72.5,82.8,7,44.79653,235.41968,459,72.9,80.7,8.6,38.140522,435.04166,248,72.9,72.5,0,50.464397,245,180,72.3,71.4,0,47.64184,175,697,72.1,86.2,98,77.139565,700,433,72.1,71.3,0,46.822483,420,320,74.1,71.3,0,45.035137,319.59988,442,71.7,84.9,18.8,47.467648,434.9581,309,73.1,71,0,40.135757,300,420,72.7,70.9,0,33.559166,400,555,74.3,71.2,0,62.84058,550,997,71.6,89,100,60.189896,1020,340,72.3,71.2,0,38.839287,335,254,71.9,81.3,38,73.69065,251.49936,252,72.2,71.5,0,55.56449,245,454,71.9,82.5,26,52.738224,453.87872,161,72,71.2,0,38.07593,160,340,72.4,71.2,0,52.371895,335,233,72.3,71.1,0,49.94497,230,293,73.4,70.9,0,45.185017,285,552,74.3,71.3,0,84.759895,550,1003,70.6,82.6,100,78.66779,1020,339,73.3,71,0,52.390583,335,332,72.1,83.5,68.4,73.79086,336.09967,323,71.7,80.6,18,54.513466,319.6187,597,72.1,83.6,38.8,54.16615,596.3989,545,74,71,0,60.935467,540,569,73.8,70.8,0,51.930523,574.3996,93,72.9,70.8,0,33.014824,100,343,73.1,71.1,0,51.585857,335,549,74.1,286.4,0,59.5936,550,397,72.2,70.7,0,42.90642,380,341,73.7,70.9,0,47.567387,335,212,73,70.9,0,35.298244,200,484,72.1,83.2,51.6,59.463722,479.9331,354,72.2,71,0,39.234917,350,544,74.2,71,0,64.80194,540,352,73.9,70.9,0,55.454945,335,233,73.8,70.5,0,40.51163,230,174,72.1,86,6.6,35.42431,181.90045,199,73.7,71,0,43.524048,195,1031,71,81.3,100,65.10914,1020,590,72,70.9,1.3,68.017265,575,337,72.4,70.3,0,38.284542,335,659,73.8,70.8,0,71.04468,650.3997,181,73.2,70.3,0,56.357235,175,197,72.8,70.5,0,27.717056,190,191,72.4,70.7,0,40.514256,185,311,73.1,70.9,0,42.419388,300,650,72.3,93.1,62.8,58.206398,660.7997,243,72.9,87.6,53.8,55.559624,244.92937,891,72.2,76.5,15.3,90.828224,880,124.3,123.3,134.1,126.7,132.6,126.4,22.8,-0.1,30.04
20161205,1650,51,60.4,17.37919263,59.77859167,1,78.6,78.2,4.2,78,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,76.8,15,0,64,76.8,0,69.1,1.85,65,1.8125,30.6,0,0,39.1,11.7,0,0,0,73,68,71.3,85.8,32.8,0,63,73.8,0,67.2,1,65,1.8125,26.7,0,0,28.4,94.9,20,4.3,0.9,32.8,32.8,27.6,77.3,93.4,100,0.9,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,206,72.4,0,24.866024,200,72,68,2123.706,68.8,70.6,29.2,2200,268,70.9,70.2,0,44.688408,260,178,70.4,88.5,41.6,56.525486,176.99973,1024,70.4,70.5,0,25.655874,1000,532,76.6,70.8,0,32.00402,520,611,70.2,70.1,0,42.953762,600,288,73.8,70.5,0,37.986855,290.00018,128,73.1,70.5,0,49.75333,125,339,70.3,70.4,0,32.42529,330,308,68.3,102,100,100,650,785,69.5,85.8,64.5,100,950,512,0,70.2,0,31.258457,500,507,70.2,70.5,0,31.905466,500,399,72.1,83.4,98,75.38114,400,692,73.1,83.2,100,78.46679,700,422,73.2,83.2,96,54.908466,420,842,75.1,71.4,0,56.796,840,163,72.7,71.2,0,36.58758,160,631,71.6,92.3,60,51.90171,631.93994,336,72.2,71.3,0,33.461365,335,211,72.6,77.7,1,42.406048,198.49976,433,72.9,80.6,4.6,35.735065,435.04166,345,72.5,79.8,21.2,55.65282,339.64713,179,72.3,71.3,0,47.64184,175,670,72.3,86.3,94,75.790085,672.6997,430,72.1,71.3,0,46.822483,420,363,74.1,71.3,0,48.084335,365.1999,440,71.9,85.1,18.8,47.467648,434.9581,308,73,71.3,0,40.135757,300,418,72.7,71,0,33.559166,400,553,74.4,71.2,0,63.25797,550,993,71.8,89,100,60.189896,1020,339,72.3,71.2,0,38.839287,335,261,72,81.1,38.4,76.22369,264.0994,249,72.2,71.6,0,55.56449,245,474,72,83,27.2,54.24973,481.31842,161,72,71.3,0,38.07593,160,344,72.4,71.3,0,52.51981,335,231,72.3,71.3,0,49.94497,230,288,73.5,71,0,45.185017,285,546,74.4,71.3,0,85.39281,550,988,70.7,82.7,100,79.268555,1020,338,73.3,71,0,53.39129,335,328,72.2,83.5,66.4,72.592926,324.3999,346,71.7,81.8,22,55.57999,345.09882,570,72.3,83.4,33.2,51.80842,574.5593,543,74,70.9,0,61.740673,540,567,73.9,70.8,0,51.930523,574.3996,93,72.8,71.1,0,33.014824,100,341,73.2,71.2,0,51.585857,335,546,74.1,286.6,0,59.5936,550,393,72.2,70.8,0,42.90642,380,338,73.7,70.9,0,47.567387,335,207,73.1,70.9,0,35.298244,200,479,72.3,83,46.8,59.463722,479.9331,352,72.1,70.9,0,39.234917,350,542,74.3,70.9,0,64.80194,540,343,74,70.9,0,55.454945,335,231,73.9,70.9,0,40.51163,230,167,72.2,85.5,4.6,35.42431,163.90073,198,73.7,71.2,0,43.524048,195,1016,71.1,81.2,100,65.10914,1020,580,72.1,70.7,0,68.017265,575,336,72.3,70.6,0,38.284542,335,656,73.7,70.9,0,71.59332,650.3997,181,73.2,70.6,0,56.357235,175,196,72.7,70.7,0,27.717056,190,191,72.5,70.9,0,40.514256,185,309,73.1,70.9,0,42.419388,300,618,72.4,91.7,56.8,57.066475,625.5992,211,72.8,73.8,0,53.936283,210,888,72.3,75.7,9.3,90.67196,880,124,123.1,134,126.7,133.1,127.1,20.3,1.6,30.04
20161205,1655,50.8,61.1,17.35208699,59.77859167,1,78.6,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.4,69.4,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.5,0,0,39.1,11.8,0,0,0,73.1,67.4,70.8,85,40.3,0,63,73.9,0,66.8,1.02,65,1.8125,26.7,0,0,28.9,90.4,20.1,3.9,0.5,40.3,40.3,27.5,77.3,93.4,100,0.9,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,206,72.4,0,24.866024,200,72,68,2123.706,68.8,70.6,29.2,2200,269,70.9,70.2,0,44.688408,260,176,70.4,87.6,37.6,57.559715,176.99973,1033,70.4,70.5,0,25.655874,1000,528,76.7,70.7,0,32.00402,520,610,70.2,70.1,0,42.953762,600,289,73.7,70.5,0,37.986855,290.00018,128,73,70.5,0,49.75333,125,339,70.3,70.3,0,32.42529,330,309,68.4,102,100,100,650,788,69.5,85.8,68.5,100,950,511,0,70.3,0,31.258457,500,506,70.2,70.5,0,31.905466,500,405,72.2,83,96,74.737434,400,707,73.4,82.9,100,78.05926,700,403,73.3,83,94,52.38973,407.99988,846,75.2,71,0,56.7263,840,164,72.7,71.1,0,36.58758,160,656,71.6,92.6,64,52.649574,658.2002,341,72.1,71.1,0,33.461365,335,199,72.7,72.2,0,42.583946,195,398,72.9,72.7,0.6,34.258224,399.2015,341,72.5,81.9,17.2,54.659973,339.64713,184,72.4,70.9,0,47.64184,175,253,72.4,80.6,0,49.838524,245,428,72.1,70.9,0,45.77629,420,412,74.1,71,0,50.306053,410.79987,465,71.9,84.9,22.8,48.48282,465.898,309,72.9,71.2,0,40.135757,300,422,72.8,70.8,0,33.559166,400,549,74.5,71,0,62.759422,550,1020,71.9,88.7,100,60.189896,1020,358,72.3,70.9,0,39.3946,335,268,72,80.7,38.4,74.92658,264.0994,254,72.2,71.2,0,55.56449,245,490,72.1,82.8,25.2,52.146767,481.31842,161,72,71,0,38.07593,160,349,72.3,70.9,0,52.51981,335,235,72.2,71.3,0,49.94497,230,292,73.5,70.8,0,45.185017,285,554,74.4,71.1,0,84.106895,550,1002,70.7,82.4,100,79.268555,1020,342,73.3,70.6,0,53.39129,335,326,72.2,83.2,65.6,70.745636,324.3999,353,71.7,82.4,26,55.57999,345.09882,556,72.4,82.1,27.2,50.857918,552.71875,536,74.1,70.5,0,60.42629,540,576,74,70.5,0,51.930523,574.3996,95,72.8,71,0,33.014824,100,345,73.3,71,0,51.585857,335,554,74.1,286.8,0,59.5936,550,397,72.2,70.6,0,42.90642,380,343,73.8,70.6,0,47.567387,335,213,73.1,70.6,0,35.298244,200,430,72.4,82.4,40.8,56.52321,430.7928,357,72,70.6,0,39.234917,350,547,74.3,70.6,0,64.338394,540,365,74.1,70.5,0,55.454945,335,234,73.9,70.8,0,40.51163,230,180,72.2,73,4.6,35.42431,163.90073,201,73.7,71.1,0,43.524048,195,1038,71.2,80.9,100,65.10914,1020,593,72.2,70.3,0,68.017265,575,337,72.2,70.5,0,38.284542,335,631,73.8,70.7,0,68.79409,623.09973,184,73.3,70.5,0,56.357235,175,193,72.6,70.6,0,27.729338,190,193,72.7,70.6,0,40.514256,185,317,73.1,70.5,0,41.8586,300,596,72.4,90.1,52.8,55.86603,594.7991,235,72.2,83.3,38.5,55.9502,233.10475,892,72.3,74.8,5.3,89.10927,880,124.1,122.9,133.9,127.7,132.9,127.4,18.6,0,30.04
20161205,1700,50.7,61.1,17.30862298,59.77859167,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.4,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.5,0,0,39.2,11.8,0,0,0,73.1,67,70.4,84.6,47.1,0,63,75.9,0,66.8,0.98,65,1.8125,26.7,0,0,29.1,94.3,20.9,3.9,1.1,47.1,47.1,27.5,77.3,93.4,100,0.5,0,74.5,1.3,68.32758,67.82758,0,14,0,0,0,0,1,72,205,72.4,0,24.866024,200,72,68,2123.706,68.8,70.6,29.5,2200,268,70.9,70.2,0,44.688408,260,169,70.4,86.9,33.6,55.602066,169.9997,1018,70.4,70.5,0,25.655874,1000,533,76.9,70.7,0,32.00402,520,610,70.1,70.1,0,42.953762,600,266,73.7,70.5,0,35.284813,253.99982,128,73,70.5,0,49.75333,125,337,70.2,70.4,0,32.42529,330,307,68.4,102,100,100,650,784,69.5,86.1,72.5,100,950,510,0,70.3,0,31.258457,500,506,70.2,70.5,0,31.905466,500,402,72.2,82.7,96,75.302086,400,699,73.5,82.6,100,78.05926,700,401,73.4,82.9,92,53.37265,407.99988,838,75.2,70.6,0,56.7263,840,163,72.7,70.8,0,36.58758,160,652,71.7,92.5,66,52.649574,658.2002,338,72.2,70.8,0,33.461365,335,197,72.6,71.4,0,42.583946,195,383,72.8,71.3,0,34.750504,380,290,72.8,82.3,7.2,51.85225,290.50714,182,72.4,70.6,0,47.64184,175,248,72.3,72,0,49.838524,245,422,72.1,70.6,0,45.77629,420,431,74.1,70.6,0,51.484924,433.59988,462,72,84.8,23.2,48.48282,465.898,309,72.8,70.9,0,40.135757,300,420,72.8,70.5,0,33.559166,400,548,74.6,70.6,0,62.759422,550,1012,72,88.3,100,60.189896,1020,351,72.3,70.6,0,39.3946,335,265,72,80.5,38.4,75.624084,264.0994,251,72.2,70.9,0,55.56449,245,478,72.1,82.1,25.2,52.771084,481.31842,160,72,70.7,0,38.07593,160,346,72.3,70.6,0,52.51981,335,233,72.1,71.1,0,49.94497,230,290,73.5,70.6,0,45.185017,285,548,74.4,70.8,0,84.88045,550,993,70.8,82.2,100,79.858765,1020,347,73.3,70.3,0,53.967453,335,311,72.3,82.8,60.4,69.88357,312.6996,375,71.7,82.8,30,56.657505,370.57892,526,72.4,81.2,23.2,49.907417,530.87885,535,74.1,70.1,0,60.5447,540,572,73.9,70.2,0,51.930523,574.3996,92,72.7,70.8,0,33.014824,100,343,73.3,70.7,0,51.585857,335,548,74,286.7,0,59.5936,550,391,72.2,70.4,0,42.90642,380,342,73.8,70.3,0,47.567387,335,212,73.2,70.3,0,35.298244,200,407,72.5,82.1,34.8,55.193783,407.13284,354,72,70.3,0,39.234917,350,543,74.3,70.3,0,64.791405,540,402,74.1,70.2,0,56.93463,398.6864,233,73.9,70.6,0,40.51163,230,169,72.2,71.2,4.6,35.42431,163.90073,199,73.7,70.9,0,43.524048,195,1035,71.3,80.7,100,65.10914,1020,589,72.2,70,0,68.017265,575,337,72.1,70.4,0,38.284542,335,591,73.7,70.4,0,66.1404,595.7997,183,73.3,70.3,0,56.357235,175,192,72.5,70.4,0,28.171434,190,192,72.7,70.3,0,40.514256,185,306,73.1,70.3,0,43.290607,300,561,72.5,88.6,46.8,54.877438,566.1991,233,72.4,83.2,31.3,55.9502,229.74469,888,72.3,73.9,1.3,89.10927,880,124.5,123.1,133.8,127.7,132.7,127.7,16.9,-0.5,30.04
20161205,1705,50.5,61.8,17.28078934,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.5,0,0,39.2,11.8,0,0,0,73.1,65.9,69.6,84.8,52.1,0,63,74.6,0,65.4,1.01,65,1.8125,26.6,0,0,29.7,91.1,20.3,4.2,0.8,52.1,52.1,27.4,77.3,93.4,100,-0.1,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,204,72.4,0,24.866024,200,72,68,2123.706,68.8,70.6,29.6,2200,268,70.9,70.2,0,44.688408,260,164,70.4,86.4,29.6,54.333908,162.99968,1017,70.3,70.4,0,25.655874,1000,533,77,70.7,0,32.00402,520,609,70,70.1,0,42.953762,600,239,73.8,70.5,0,34.980526,235.99982,128,72.9,70.5,0,49.75333,125,338,70.1,70.3,0,32.42529,330,309,68.5,101.9,100,100,650,787,69.4,86.1,78.5,100,950,510,0,70.3,0,31.258457,500,506,70.1,70.5,0,31.905466,500,403,72.2,82.1,96,75.302086,400,702,73.6,82.1,100,78.05926,700,404,73.4,82.3,91.9,53.37265,407.99988,843,75.4,69.9,0,56.7263,840,163,72.7,70.4,0,36.58758,160,682,71.7,92.6,70,53.760685,684.4606,339,72.2,70.3,0,33.461365,335,197,72.5,70.8,0,42.583946,195,391,72.7,70.7,0,34.750504,380,269,72.7,71.2,5.2,50.52845,266.84653,182,72.4,69.9,0,47.64184,175,438,72.1,82.6,42.8,60.080738,430.79187,423,72.1,69.9,0,46.74457,420,485,74,69.9,0,54.772163,479.1999,459,72,84.6,24.8,48.48282,465.898,309,72.7,70.5,0,40.135757,300,419,72.8,70,0,33.559166,400,553,74.6,70.1,0,62.828987,550,1005,72.1,87.9,98,60.189896,1020,349,72.3,70,0,39.3946,335,266,72.1,79.6,36.4,75.624084,264.0994,250,72.2,70.4,0,55.56449,245,480,72.1,81.5,25.2,52.771084,481.31842,161,72,70.1,0,38.07593,160,346,72.2,70,0,52.51981,335,233,72,70.7,0,49.94497,230,289,73.6,70.1,0,45.185017,285,550,74.4,70.2,0,84.88045,550,999,70.8,81.5,100,79.858765,1020,346,73.4,69.7,0,53.967453,335,303,72.4,81.8,54.4,69.02149,300.99963,398,71.7,82.8,34,57.724022,396.05902,506,72.4,80.2,19.2,48.956917,507.35876,537,74.1,69.4,0,60.367085,540,571,73.7,69.6,0,51.930523,574.3996,94,72.7,70.4,0,33.014824,100,345,73.3,70.2,0,51.585857,335,554,73.9,286.8,0,59.5936,550,398,72.2,69.9,0,42.90642,380,342,73.9,69.8,0,47.567387,335,212,73.2,69.7,0,35.298244,200,405,72.5,81.2,30.8,55.193783,407.13284,371,71.9,69.6,5.4,40.43649,376.50128,543,74.3,69.5,0,64.791405,540,415,74.1,69.5,0,57.630302,428.9864,233,73.9,70.3,0,40.51163,230,177,72.2,70.3,4.6,35.42431,163.90073,200,73.7,70.4,0,43.524048,195,1020,71.3,80.1,100,64.560715,1020,590,72.2,69.2,0,68.017265,575,337,72,70,0,38.284542,335,546,73.7,69.9,0,62.523796,541.1997,184,73.3,69.9,0,56.357235,175,193,72.4,69.9,0,28.625813,190,194,72.7,69.8,0,40.514256,185,308,73.1,69.6,0,43.290607,300,531,72.5,86.8,42.8,53.54585,535.399,230,72.5,81.9,25.3,53.863056,226.6247,896,72.1,69.4,2.9,88.58036,880,125,123.5,134.5,127.7,133.4,127.7,19.3,-0.1,30.04
20161205,1710,50.4,62.2,17.27082967,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,75.8,15,0,64,75.8,0,69.1,1.8,65,1.8125,30.4,0,0,38.9,11.7,0,0,0,73.1,65.1,68.4,84.6,55.9,0,63,74.3,0,63.9,1,65,1.8125,26.5,0,0,30.7,93.1,20.3,3.8,1.3,55.9,55.9,27.2,77.3,93.4,100,0.4,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,203,72.4,0,24.866024,200,72,68,2123.706,68.8,70.6,29.7,2200,266,70.9,70.2,0,44.688408,260,162,70.4,85.8,25.6,54.83871,162.99968,1019,70.2,70.4,0,25.655874,1000,538,76.9,70.7,0,32.00402,520,604,70,70.1,0,42.953762,600,233,73.8,70.5,0,34.5667,235.99982,127,72.9,70.5,0,49.75333,125,336,70.1,70.3,0,32.42529,330,305,68.5,102.3,100,100,650,778,69.5,86.4,80.5,100,950,509,0,70.3,0,31.258457,500,505,70.1,70.5,0,31.905466,500,386,72.3,81.5,94,72.27555,386.49988,700,73.6,81.4,100,78.05926,700,402,73.4,81.6,87.9,53.37265,397.36682,842,75.4,68.8,0,56.7263,840,164,72.7,69.6,0,36.58758,160,681,71.8,92.5,72,53.760685,684.4606,339,72.2,69.5,0,33.461365,335,198,72.4,70,0,42.583946,195,389,72.6,69.8,0,34.750504,380,267,72.5,81.4,5.2,50.52845,266.84653,182,72.4,68.9,0,47.64184,175,429,72.1,82.4,42.8,60.080738,430.79187,423,72.1,68.9,0,46.74457,420,483,73.9,68.9,0,54.772163,479.1999,457,72,83.9,24.8,48.48282,465.898,309,72.6,69.7,0,40.135757,300,419,72.8,69.1,0,33.559166,400,552,74.6,69.2,0,62.828987,550,1004,72.1,87.3,98,60.189896,1020,350,72.3,69,0,39.3946,335,266,72.1,78.7,36.4,75.624084,264.0994,252,72.1,69.4,0,55.56449,245,480,72.2,80.6,23.2,52.771084,481.31842,161,71.9,69.2,2.8,38.07593,160,347,72.1,69,0,52.51981,335,233,72,70,0,49.94497,230,292,73.6,69.3,0,45.185017,285,551,74.3,69.2,0,84.88045,550,992,70.8,80.7,100,79.858765,1020,344,73.4,68.7,0,53.967453,335,291,72.4,80.5,50.4,67.7004,288.3996,403,71.7,82.8,38,57.724022,396.05902,483,72.4,78.6,15.2,47.994076,483.83868,540,74.1,68.4,0,59.775013,540,444,73.5,68.6,0,46.667366,454.7,95,72.6,69.6,0,33.014824,100,346,73.3,69.3,0,51.585857,335,555,73.9,287,0,59.5936,550,392,72.2,69,0,42.90642,380,343,73.8,68.9,0,47.567387,335,212,73.1,68.7,0,35.298244,200,381,72.5,80.2,26.8,53.4813,381.65274,410,71.8,69.7,11.4,41.14762,401.9812,542,74.3,68.5,0,64.791405,540,471,74,68.5,0,59.07686,459.2864,233,73.8,69.6,0,40.51163,230,172,72.2,69.3,4.6,35.42431,163.90073,199,73.7,69.7,0,43.524048,195,999,71.3,79.7,100,64.560715,1020,585,72.2,68.1,0,67.49106,575,337,71.9,69.3,2,38.284542,335,488,73.6,69.1,0,58.67204,486.59985,184,73.3,69.2,0,55.950283,175,193,72.3,69.1,0,28.625813,190,195,72.7,68.9,0,40.514256,185,311,73.1,68.6,0,43.290607,300,530,72.5,84.8,38.8,53.54585,535.399,225,72.5,80.6,21.3,53.33822,223.26468,893,71.9,72.5,8.5,88.42409,880,125.4,123.9,134.6,127.7,133.6,128,19.3,0.8,30.04
20161205,1715,50.3,61.9,17.20222148,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,75.8,15,0,64,75.8,0,69.1,1.85,65,1.8125,30.4,0,0,38.9,11.7,0,0,0,73,64.5,67.5,84,58.8,0,63,78.3,0,63,1.02,65,1.8125,26.5,0,0,31.5,91.6,21.8,4.2,0.6,58.8,58.8,27,77.3,93.4,100,0.9,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,208,72.4,0,25.473383,200,72,68,2123.706,68.8,70.6,28.9,2200,267,70.9,70.1,0,44.688408,260,157,70.4,86.1,21.6,53.17656,155.99965,1024,70.2,70.4,0,25.655874,1000,527,76.9,70.7,0,32.00402,520,608,69.9,70.1,3.2,42.953762,600,236,73.8,70.5,0,34.5667,235.99982,128,72.8,70.5,0,49.75333,125,339,70,70.3,0,32.42529,330,310,68.6,102.3,100,100,650,790,69.5,86.4,84.5,100,950,511,0,70.2,0,31.258457,500,507,70.1,70.5,0,31.905466,500,386,72.3,80.8,90.8,72.27555,386.49988,699,73.6,80.7,100,78.05926,700,402,73.3,80.9,85.9,53.37265,397.36682,839,75.3,67.9,0,56.7263,840,163,72.7,68.8,0,36.58758,160,719,71.8,92.4,76,55.01068,710.72003,340,72.2,68.6,0,33.461365,335,197,72.2,69.1,0,42.583946,195,387,72.6,68.8,0,34.32535,380,266,72.4,69.4,3.2,50.52845,266.84653,181,72.4,67.9,0,47.64184,175,428,72.1,81.8,42.8,60.080738,430.79187,423,72,67.9,0,46.74457,420,481,73.9,68,0,54.772163,479.1999,503,71.9,83.1,27.6,50.011158,499.21814,309,72.5,68.9,0,40.135757,300,421,72.9,68.2,0,33.559166,400,553,74.5,68.4,0,62.828987,550,1002,72.2,86.6,96,60.189896,1020,350,72.2,68.1,0,39.3946,335,263,72.1,77.9,36.4,75.734215,264.0994,248,72.1,68.5,0,55.56449,245,473,72.1,79.8,25.2,53.318726,481.31842,181,71.9,77.9,6.8,41.503872,179.75848,342,72,68.1,0,52.51981,335,253,71.9,69.1,5.2,52.454323,253.91817,287,73.6,68.4,0,45.185017,285,539,74.1,68.4,0,86.52803,550,993,70.9,80,100,79.858765,1020,344,73.4,67.7,0,53.967453,335,292,72.4,79.5,46.4,67.7004,288.3996,420,71.7,82.5,42,58.713577,421.53912,484,72.3,77.7,13.2,47.994076,483.83868,540,74.1,67.4,0,59.775013,540,370,73.2,67.8,0,44.072407,374.9004,95,72.5,68.7,0,33.014824,100,347,73.3,68.4,0,51.585857,335,534,73.7,287,0,57.468178,528.6998,395,72.2,68.1,0,42.90642,380,343,73.8,67.9,0,47.567387,335,212,73.1,67.6,0,35.298244,200,355,72.6,79.1,20.8,51.937813,357.9928,407,71.8,76.4,15.4,40.240314,401.9812,543,74.2,67.5,0,64.791405,540,416,73.7,67.5,0,57.376324,428.98688,234,73.6,68.7,0,40.51163,230,173,72.2,68.4,4.6,35.42431,163.90073,199,73.7,68.8,0,43.524048,195,1018,71.4,78.4,100,64.560715,1020,584,72.1,67.1,0,68.017265,575,372,71.8,68.4,6.8,40.961384,372.697,458,73.7,68.2,0,56.67898,459.29987,184,73.3,68.3,0,54.9714,175,193,72.2,68.2,0,28.625813,190,195,72.5,67.9,0,40.514256,185,311,73,67.6,0,43.290607,300,509,72.5,83.1,34.8,52.41602,504.59888,226,72.3,79.6,21.3,53.33822,223.26468,894,71.9,72.5,12.5,88.42409,880,125.2,124.2,134.4,127.7,133.6,128.1,20.3,-0.4,30.04
20161205,1720,50.1,62.6,17.17351875,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.4,69.3,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.4,0,0,38.9,11.7,0,0,0,73,63.8,66.7,83.5,60.7,0,63,75.4,0,62.2,0.99,65,1.8125,26.5,0,0,32.2,91.5,20.9,4.3,0.7,60.7,60.7,26.4,77.3,93.4,100,0.4,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,210,72.4,0,25.473383,200,72,68,2123.706,68.8,70.6,29,2200,268,70.9,70.1,0,44.688408,260,149,70.4,86.4,17.6,51.649837,148.99962,1016,70.2,70.4,0,25.655874,1000,533,76.7,70.7,0,32.00402,520,630,69.8,70.4,7.2,44.638462,640.7974,234,73.9,70.5,0,34.5667,235.99982,128,72.7,70.5,0,49.75333,125,338,70,70.3,0,32.42529,330,308,68.6,102.3,100,100,650,783,69.5,86.5,88.5,100,950,510,0,70.2,0,31.258457,500,506,70.1,70.5,0,31.905466,500,374,72.3,80.5,86.8,71.101074,373.8998,698,73.5,80.1,100,78.05926,700,388,73.2,80.5,85.5,51.640247,386.9667,838,75.2,67.2,0,56.7263,840,163,72.7,68,0,36.58758,160,742,71.8,92.4,80,55.90812,739.0001,340,72.1,67.8,0,33.461365,335,197,72,68.4,0,42.583946,195,384,72.5,68.1,0,34.10159,380,266,72,78.4,9.6,50.52845,266.84653,181,72.4,67.2,0,47.64184,175,426,72.1,81.2,42.8,60.080738,430.79187,445,71.8,67.3,5.6,47.668335,441.83817,451,73.8,67.3,0,51.71163,456.40024,501,71.9,82.9,31.6,50.011158,499.21814,309,72.4,68.2,0,40.135757,300,418,72.8,67.5,0,33.559166,400,551,74.4,67.6,0,62.828987,550,1000,72.2,86.3,96,60.189896,1020,347,72.1,67.4,0,39.3946,335,261,72.1,77.4,36.4,76.346054,264.0994,246,72,67.8,0,55.56449,245,487,72.1,79.3,25.2,54.70975,481.31842,202,71.9,81.2,10.8,43.137978,201.03856,337,71.9,68.6,4.4,52.51981,335,277,71.8,77.9,11.2,54.64451,277.83807,290,73.6,67.6,0,45.671608,285,548,73.9,67.6,0,86.739,550,987,70.9,79.6,100,80.459526,1020,342,73.4,67,0,53.967453,335,276,72.3,78.9,44.4,66.31213,275.79953,450,71.7,82.4,46,60.010994,447.0192,483,72.2,76.8,12.8,47.994076,483.83868,539,74.1,66.7,0,59.775013,540,339,73,67.1,0,43.475986,335,95,72.3,68,0,33.014824,100,348,73.3,67.7,0,51.585857,335,509,73.6,286.9,0,55.973373,507.3999,394,72.2,67.4,0,42.90642,380,342,73.6,67.2,0,47.567387,335,211,73.1,66.9,0,35.298244,200,333,72.6,78.1,16.8,50.22533,332.5127,427,71.8,76.2,19.4,42.790585,429.4213,544,74.1,66.8,0,64.791405,540,355,73.3,66.8,0,55.245144,335,233,73.5,68,0,40.51163,230,175,72.2,67.6,4.6,35.42431,163.90073,199,73.7,68.1,0,43.524048,195,1013,71.4,77.8,100,64.560715,1020,583,72,66.3,1.3,68.017265,575,415,71.6,74.6,14.8,42.533318,410.39795,405,73.6,67.5,0,53.510242,404.69986,183,73.3,67.6,0,54.9714,175,193,72,67.5,0,28.625813,190,195,72.5,67.2,0,40.514256,185,308,72.8,66.9,0,43.290607,300,468,72.5,81.4,30.8,50.862503,473.79877,226,72.1,78.9,22.9,53.33822,223.26468,893,71.8,72.8,18.5,88.42409,880,124.9,124,134.1,127.7,133.4,127.8,21.3,-0.2,30.04
20161205,1725,49.9,63.3,17.14420359,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,76.3,15,0,64,76.3,0,69,1.8,65,1.8125,30.4,0,0,39.1,11.8,0,0,0,72.9,63.6,66.4,83.8,61.9,0,63,72.6,0,61.9,0.99,65,1.8125,26.5,0,0,32.7,92.2,19.8,4.2,0.3,61.9,61.9,26.4,77.3,93.4,100,0.9,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,208,72.4,0,25.473383,200,72,68,2123.706,68.8,70.6,30.1,2200,267,71,70.2,0,44.688408,260,140,70.4,86.2,13.6,52.04383,141.9996,1023,70.1,70.4,0,25.655874,1000,534,76.5,70.7,0,32.00402,520,641,69.8,81.9,9.2,43.765373,640.7974,235,73.8,70.5,0,34.5667,235.99982,127,72.6,70.5,0,49.75333,125,338,69.9,70.3,2.9,32.42529,330,307,68.6,102.2,100,100,650,784,69.5,86.5,92.5,100,950,511,0,70.2,0,31.258457,500,506,70.1,70.5,0,31.905466,500,366,72.4,80.1,80.8,70.005646,362.1999,698,73.5,79.6,100,78.05926,700,388,73.2,80.1,85.5,51.640247,386.9667,839,75.2,66.7,0,56.7263,840,164,72.7,67.4,0,36.58758,160,749,71.9,92.3,82,55.90812,739.0001,339,72.1,67.2,0,33.461365,335,197,71.9,68.1,4.2,42.583946,195,391,72.6,67.5,0,35.086147,380,267,72.1,79.2,7.6,50.52845,266.84653,182,72.4,66.6,0,47.64184,175,427,72,80.8,44.8,60.080738,430.79187,472,71.5,73.7,13.6,48.60323,463.67856,428,73.7,66.7,0,50.40807,433.59976,540,71.9,83,35.6,51.316376,532.53827,309,72.3,67.5,0,40.135757,300,419,72.8,66.8,0,33.559166,400,552,74.2,67,0,62.828987,550,1001,72.2,85.7,96,60.189896,1020,350,72,66.8,0,39.3946,335,260,72.1,76.9,36.4,76.4929,264.0994,251,71.9,67.2,3.6,56.127476,245,477,72.1,78.8,25.2,54.70975,481.31842,199,72,80.5,9.6,43.137978,201.03856,396,71.8,76.5,10.4,55.499207,387.51788,275,71.9,79.6,13.2,54.64451,277.83807,286,73.5,67,0,45.671608,285,525,73.6,67,0,85.091415,528.6998,983,70.9,79.5,100,82.63069,1020,343,73.4,66.4,0,54.46275,335,277,72.3,77.9,40.4,66.31213,275.79953,453,71.8,82.1,48,60.010994,447.0192,486,72.1,76.2,14.8,47.994076,483.83868,542,74,66.1,0,59.775013,540,342,72.8,66.4,0,43.475986,335,96,72.2,67.4,0,33.014824,100,349,73.3,67.1,0,51.585857,335,467,73.4,286.7,0,52.59839,464.8,394,72.1,66.7,0,42.90642,380,344,73.5,66.6,0,47.567387,335,214,73,66.3,0,35.298244,200,334,72.5,76.9,14.8,50.22533,332.5127,463,71.8,75.6,23.4,42.385975,456.8614,544,74,66.2,0,64.791405,540,346,73.1,66.2,0,55.488075,335,235,73.3,67.4,0,40.51163,230,173,72.1,76.5,6.6,35.42431,163.90073,199,73.6,67.5,0,43.524048,195,1017,71.3,77.2,100,64.560715,1020,581,71.9,66.6,4.1,68.017265,575,488,71.5,77.1,20.8,45.210163,485.7977,352,73.6,66.8,0,50.26313,350.09985,183,73.3,66.9,0,54.9714,175,194,71.9,66.8,4.4,28.625813,190,194,72.4,66.5,0,40.111794,185,308,72.6,66.2,0,43.290607,300,470,72.4,79.7,28.8,50.862503,473.79877,225,72,79,24.9,53.33822,223.26468,893,71.9,73,20.5,88.42409,880,124.8,123.7,134.1,127.7,133.2,127.2,20.8,0.1,30.04
20161205,1730,49.8,63.4,17.1088278,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,75.8,15,0,64,75.8,0,69.1,1.8,65,1.8125,30.3,0,0,38.9,11.7,0,0,0,72.9,63.5,65.9,83.4,62.7,0,63,77.2,0,62,0.99,65,1.8125,26.4,0,0,33,90.5,21.4,4.2,1,62.7,62.7,26.2,77.3,93.4,100,0.6,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,208,72.4,0,25.473383,200,72,68,2123.706,68.8,70.6,29.2,2200,266,70.9,70.2,0,44.688408,260,141,70.3,86.3,11.6,50.898796,141.9996,1012,70.1,70.4,0,25.655874,1000,538,76.3,70.7,0,32.00402,520,638,70,88,6.8,43.765373,640.7974,234,73.9,70.5,0,34.5667,235.99982,127,72.6,70.5,0,49.75333,125,337,69.9,76.6,6.9,32.83908,349.20007,306,68.8,102.2,100,100,650,779,69.5,86.5,96.5,100,950,510,0,70.3,0,31.258457,500,505,70.1,70.5,0,31.905466,500,348,72.4,80,76.8,68.2891,349.59985,695,73.4,79.3,100,78.05926,700,386,73.1,79.8,87.5,51.640247,386.9667,836,75.1,66.3,0,56.7263,840,163,72.7,66.9,0,36.58758,160,767,71.9,91.7,86,56.73077,765.26044,339,72,66.8,0,33.461365,335,235,71.7,78.9,12.2,44.196133,235.4198,391,72.7,67,0,35.086147,380,266,72.2,69.4,5.6,50.52845,266.84653,180,72.3,66.3,0,47.64184,175,427,72,80.6,44.8,60.080738,430.79187,475,71.5,76.4,15.6,49.682804,485.5185,385,73.6,66.4,0,48.050327,387.99988,568,71.8,84.1,41.6,52.476574,563.47815,309,72.1,67.1,0,40.135757,300,418,72.8,66.4,0,33.559166,400,553,74.2,66.7,0,62.828987,550,1004,72.2,85.4,96,60.189896,1020,349,71.9,66.4,3.6,39.3946,335,260,72.1,76.6,36.4,76.40724,264.0994,298,71.7,74.5,11.6,59.012764,294.1386,479,72,78.6,27.2,54.70975,481.31842,201,72,80.2,9.6,43.137978,201.03856,383,71.8,76.8,14.4,55.90069,387.51788,275,72,79.6,12.8,54.64451,277.83807,288,73.5,66.5,0,45.671608,285,466,73.3,66.7,0,76.35121,456.517,993,70.8,79.4,100,84.14839,1020,344,73.3,66,0,54.46275,335,263,72.3,77.5,37.2,65.22616,264.0994,469,71.8,82,52,60.703682,470.67877,484,72,76,16.8,47.994076,483.83868,542,74,65.8,0,59.775013,540,342,72.5,66.1,0,43.475986,335,95,72,66.9,0,33.014824,100,349,73.3,66.7,0,51.585857,335,415,73.3,286.9,0,49.737244,422.2002,394,72.1,66.3,0,42.90642,380,344,73.4,66.2,0,47.567387,335,212,72.9,65.9,0,35.298244,200,312,72.5,76.1,10.8,48.52411,308.85248,499,71.8,75.7,27.4,44.50711,484.3015,544,73.9,65.9,0,64.791405,540,344,72.8,65.9,0,55.488075,335,232,73.1,66.8,0,40.51163,230,167,72.1,82.1,6.6,35.42431,163.90073,198,73.6,67.1,0,43.524048,195,1009,71.3,77,100,64.560715,1020,607,71.8,70.6,10.1,69.42749,605.6009,488,71.5,76.5,24.8,45.210163,485.7977,290,73.4,66.5,0,46.568134,295.50015,183,73.3,66.4,0,54.9714,175,232,71.7,68.6,12.4,32.923985,230.59895,194,72.3,66.1,0,40.111794,185,308,72.6,65.9,0,43.290607,300,438,72.4,79.2,24.8,49.74276,445.1985,225,71.9,79.4,30.9,53.33822,226.62465,890,71.9,73.4,24.5,87.979324,880,125,123.7,134.1,126.7,133.1,126.8,22.6,-0.1,30.04
20161205,1735,49.7,63.6,17.08162084,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.2,0,0,39.3,11.8,0,0,0,72.8,63.1,65.7,83.5,63.2,0,63,73.7,0,61.6,0.99,65,1.8125,26.4,0,0,33,90.7,20.2,4.3,0.7,63.2,63.2,26.2,77.3,93.4,100,1.2,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,208,72.4,0,25.473383,200,72,68,2611.5657,68.8,70.6,25.4,2200,266,71,70.2,0,44.688408,260,134,70.3,86.5,7.6,49.901505,135.49951,1013,70.1,70.5,0,25.655874,1000,537,76.1,70.7,0,32.00402,520,639,70,88.8,6.8,43.765373,640.7974,234,74,70.5,0,34.5667,235.99982,127,72.5,70.5,0,49.75333,125,367,69.8,84,12.9,34.45977,367.91998,305,68.8,102.2,100,100,650,779,69.5,86.6,100,100,950,510,0,70.2,0,31.258457,500,505,70.1,70.5,0,31.905466,500,347,72.4,79.6,72.8,68.2891,349.59985,693,73.3,79.2,100,78.12534,700,396,73,79.6,89.5,53.814964,398.96683,834,75,66.2,0,56.7263,840,163,72.6,66.7,0,36.58758,160,762,71.9,91.5,90,56.73077,765.26044,339,71.9,66.5,3.6,33.461365,335,233,71.8,79.2,14.2,44.196133,235.4198,379,72.4,66.8,0,35.656746,380,298,71.9,78.4,11.6,53.325504,297.7865,180,72.3,66.2,0,47.64184,175,426,72,80.6,44.8,60.080738,430.79187,479,71.5,76.6,17.6,48.11352,485.5185,341,73.6,66.3,0,45.307186,342.3999,597,71.8,84.8,45.6,53.558678,596.7983,309,72,66.8,0,40.135757,300,418,72.7,66.2,0,33.559166,400,549,74.1,66.5,0,62.828987,550,1001,72.1,85.2,98,60.189896,1020,366,71.8,73.8,9.6,40.570557,365.15768,266,72.1,76.3,36.4,77.912384,264.0994,321,71.6,76.7,17.6,61.505978,317.79852,489,72,78.6,27.2,55.257393,481.31842,200,72,80.1,9.6,43.99803,201.03856,422,71.8,76.5,18.4,56.90439,415.798,282,72.1,79.3,10.8,55.26084,277.83807,293,73.5,66.3,0,46.1582,285,409,73.2,66.5,0,73.01588,413.91656,1000,70.8,79.4,100,85.2656,1020,343,73.3,65.8,0,54.46275,335,264,72.2,77.2,38.4,65.22616,264.0994,470,71.9,82.1,54,60.703682,470.67877,485,71.9,75.9,19.6,47.994076,483.83868,541,73.9,65.7,0,59.775013,540,341,72.3,65.9,0,43.475986,335,95,72.2,66.6,0,33.014824,100,352,73.2,66.5,0,51.585857,335,376,73.2,286.5,0,46.852737,379.60022,393,71.9,66.1,2.8,42.90642,380,343,73.4,66,0,47.567387,335,212,72.9,65.7,0,35.298244,200,287,72.5,75.6,6.8,46.6539,283.37238,480,71.8,75.9,31.4,42.802845,484.3015,545,73.9,65.7,0,64.791405,540,340,72.5,65.7,0,54.858654,335,233,73,66.6,0,40.51163,230,168,72.1,82.5,6.6,35.42431,163.90073,198,73.6,66.8,0,43.524048,195,1020,71.3,76.9,100,64.560715,1020,632,71.9,71.6,12.1,70.31151,633.4208,523,71.4,76,30.8,46.770702,526.3978,253,73.3,66.2,0,43.701714,250,183,73.3,66.1,0,54.9714,175,253,71.6,80.3,18.4,34.041508,248.79889,194,72.2,65.9,0,40.111794,185,309,72.4,65.7,0,43.290607,300,409,72.4,78.5,20.8,48.744072,414.39838,226,71.8,80,36.9,54.229218,229.98466,891,71.9,74,28.5,87.979324,880,125.3,123.9,134,126.7,133.2,126.1,23.6,-0.1,30.04
20161205,1740,49.7,63.8,17.09795157,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,76.3,15,0,64,76.3,0,69.1,1.8,65,1.8125,30.2,0,0,39.1,11.7,0,0,0,72.8,63.5,65.9,83.9,63.9,0,63,76.2,0,61.6,1.01,65,1.8125,26.3,0,0,33,91.2,21.1,4,1.1,63.9,63.9,26.1,77.3,93.4,100,1,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,209,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,29.5,2200,267,71,70.2,0,44.688408,260,134,70.2,79.5,6.4,49.901505,135.49951,1017,70,70.5,0,25.655874,1000,534,76,70.7,0,32.00402,520,639,70.1,76,4.8,43.765373,640.7974,234,74,70.5,0,34.5667,235.99982,127,72.5,70.5,0,49.75333,125,385,69.8,84.4,16.9,35.10345,388.08008,305,68.8,102.1,100,100,650,780,69.6,86.6,100,100,950,510,0,70.3,0,31.258457,500,506,70.2,70.5,0,31.905466,500,338,72.4,79.4,68.8,67.340485,336.99976,696,73.3,79,100,78.81925,700,394,73,79.4,89.5,53.814964,398.96683,840,75,66.1,0,56.796,840,163,72.6,66.5,0,36.58758,160,793,71.9,90.9,94,57.84188,793.5405,369,71.9,76.7,7.6,36.624493,366.97754,232,72,79.3,13.4,44.607517,235.4198,393,72.1,66.6,0,35.242783,380,300,72.1,78.4,10,53.325504,297.7865,181,72.3,66.1,0,47.64184,175,427,72,80.5,44.8,60.080738,430.79187,482,71.5,76.8,19.6,48.52532,485.5185,294,73.6,66.2,0,42.337337,296.79987,632,71.7,85.2,51.6,54.875057,627.7391,309,71.8,67.6,8,40.135757,320.27844,419,72.7,66.1,0,33.559166,400,551,74.1,66.3,0,62.828987,550,997,72.1,85.2,98,60.189896,1020,394,72,79.4,9.6,40.17857,395.31757,267,72.1,76.2,36.4,77.373955,264.0994,353,71.5,78.1,23.6,62.43088,345.09848,490,71.9,78.9,30.8,54.22782,481.31842,204,72,80,9.6,44.157757,201.03856,455,71.8,76.5,22.4,57.770737,444.07812,281,72.1,79.2,10.8,55.26084,277.83807,293,73.4,66.2,0,46.1582,285,262,73,66.4,0,59.985935,195,1003,70.8,79.4,100,85.72934,1020,347,73.2,65.7,0,54.96816,335,263,72.2,77.1,38.4,65.22616,264.0994,501,71.9,82.3,58,62.0011,494.33905,508,71.9,76.2,23.6,50.35181,505.67856,542,73.9,65.6,0,59.775013,540,344,72.1,65.7,0,43.475986,335,96,72.3,66.4,0,33.014824,100,350,73.2,66.3,0,51.585857,335,339,73.2,286.8,0,44.727318,336.9998,420,71.8,66.8,8.8,44.16379,413.27744,343,73.3,65.9,0,47.567387,335,212,72.9,65.6,0,35.298244,200,263,72.5,74.8,2.8,44.952682,257.89227,517,71.9,75.9,33.4,46.0152,509.7818,545,73.8,65.6,0,64.791405,540,352,72.3,65.6,0,55.267227,335,234,72.9,66.4,0,40.51163,230,172,72.1,82.6,6.6,35.42431,163.90073,199,73.6,66.7,0,43.524048,195,1011,71.2,76.8,100,64.560715,1020,638,72,71.7,13.3,70.37466,633.4208,574,71.4,75.7,34.8,48.00091,564.0977,252,73.3,66,0,44.116,250,183,73.3,66,0,54.9714,175,267,71.6,80.8,22.4,34.974827,268.39896,193,72.3,65.7,0,40.111794,185,310,72.3,65.6,0,43.290607,300,412,72.3,78.2,18.8,48.744072,414.39838,230,71.9,80.5,38.9,55.535213,233.58466,889,71.9,74.6,32.5,87.979324,880,125,124,134.4,126.7,133.2,125.8,24.9,-0.1,30.04
20161205,1745,49.9,63.4,17.15243094,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.4,69.3,75.8,15,0,64,75.8,0,69.1,1.8,65,1.8125,30.2,0,0,38.8,11.7,0,0,0,72.8,63.3,65.7,83.7,64.5,0,63,76.4,0,61.5,1,65,1.8125,26.2,0,0,33,91.3,21.3,3.8,1,64.5,64.5,26.1,77.3,93.4,100,0.9,0,74.5,1.3,68.44827,67.94827,0,14.1,0,0,0,0,1,72,208,72.4,0,25.473383,200,72,68,2123.706,68.8,70.6,28.6,2200,267,71,70.2,0,44.688408,260,134,70.2,86,6.4,49.642944,135.49951,1029,70,70.5,0,25.655874,1000,529,75.8,70.7,0,32.00402,520,640,70.2,73.1,2.8,43.753075,640.7974,235,74,70.5,0,34.5667,235.99982,127,72.4,70.5,0,49.75333,125,387,69.8,84.6,20.9,35.10345,388.08008,307,68.9,102.3,100,100,650,784,69.6,86.6,100,100,950,511,0,70.3,0,31.258457,500,506,70.2,70.5,0,31.905466,500,322,72.4,79.3,64.8,65.87239,324.39972,696,73.2,79,100,78.896355,700,412,72.9,79.4,94.7,54.93304,409.3668,835,75,66.1,0,56.796,840,163,72.6,66.4,0,36.58758,160,816,71.9,90.1,98,58.95299,821.8207,367,72,77.2,7.2,36.545414,366.97754,230,72.2,79.2,9.4,44.607517,235.4198,389,72,66.5,0,35.242783,380,298,72.2,78.6,8,53.325504,297.7865,179,72.3,66,0,47.64184,175,443,71.9,80.5,46.8,62.08766,458.09143,510,71.5,76.7,21.6,49.9054,507.35858,272,73.6,66.2,0,42.473362,273.99988,653,71.7,85.6,55.6,56.180275,661.0592,340,71.8,78.4,12,42.883728,340.55838,416,72.6,66,0,33.559166,400,546,74,66.2,0,62.828987,550,980,72.1,85.2,98,60.189896,1020,389,72.1,79.7,7.6,39.69948,395.31757,258,72.1,76.3,36.4,75.575134,264.0994,380,71.5,78.8,27.6,63.67749,370.57858,511,71.9,79.6,34.8,56.188393,508.75854,201,72,79.8,9.6,42.929108,201.03856,437,71.8,77.5,26.4,58.510303,444.07812,275,72.2,79.1,8.8,51.760952,277.83807,289,73.3,66.1,0,43.815773,285,196,72.9,66.5,0,56.30902,195,1029,70.8,79.1,100,85.72934,1020,354,73.1,65.7,0,54.96816,335,262,72.1,77.1,40.4,65.22616,264.0994,518,71.9,82.5,62,62.924683,519.81915,530,71.9,76.8,27.6,51.302307,529.19867,540,73.8,65.5,0,59.692127,540,341,71.9,65.7,2,43.475986,335,95,72.3,66.3,0,33.014824,100,350,73.2,66.2,0,51.585857,335,288,73.1,286.9,0,42.461754,294.3999,442,71.7,71.2,14.8,45.24313,446.5573,343,73.3,65.9,0,47.567387,335,211,72.8,65.6,0,35.298244,200,259,72.4,74.4,0.8,44.952682,257.89227,515,71.9,76.7,37.4,45.99068,509.7818,515,73.7,65.5,0,63.053097,517.19977,342,72.1,65.5,0,55.267227,335,232,72.7,66.2,0,40.51163,230,170,72.1,82.6,6.6,35.42431,163.90073,198,73.5,66.6,0,43.524048,195,1005,71.2,76.7,100,64.560715,1020,633,72,71.7,13.3,70.37466,633.4208,598,71.4,75.9,38.8,49.345028,604.6979,249,73.3,66,0,44.675846,250,182,73.3,65.8,0,54.9714,175,266,71.6,80.7,26.4,34.974827,268.39896,192,72.3,65.6,0,40.111794,185,312,72.2,65.5,0,43.290607,300,378,72.3,78.1,14.8,47.755474,385.79803,229,72,81.3,40.9,55.535213,233.58466,884,72,74.6,30.5,87.979324,880,124.9,123.8,134.2,126.7,133.4,125.7,23.3,1.1,30.04
20161205,1750,50,63.3,17.18784168,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.3,69.3,76.8,15,0,64,76.8,0,69,1.8,65,1.8125,30.1,0,0,39.4,11.8,0,0,0,72.8,63.3,65.8,84.2,64.9,0,63,73.6,0,61.7,0.99,65,1.8125,26.2,0,0,33,92.7,20.1,4.4,0.9,64.9,64.9,25.9,77.3,93.4,100,0.8,0,74.5,1.3,68.44827,67.94827,0,14.1,0,0,0,0,1,72,209,72.4,0,25.473383,200,72,68,2611.5657,68.8,70.6,24.8,2200,268,71,70.1,0,44.688408,260,134,70.1,86.3,8.4,49.199703,135.49951,1021,70,70.4,0,25.655874,1000,530,75.7,70.7,0,32.00402,520,644,70.1,85.5,4.8,43.740776,640.7974,234,73.9,70.5,0,34.5667,235.99982,128,72.4,70.5,0,49.75333,125,411,69.9,84.5,22.9,35.988506,408.24014,307,68.9,102.2,100,100,650,783,69.6,86.6,100,100,950,511,0,70.2,0,31.258457,500,507,70.2,70.5,0,31.905466,500,313,72.4,79.1,60.8,64.92377,311.79968,698,73.3,79,100,78.896355,700,413,72.9,79.2,98.7,54.93304,409.3668,835,75,66.1,0,56.796,840,163,72.5,66.3,0,36.58758,160,843,71.9,89.3,100,59.914528,840,368,72.1,77.4,5.2,36.545414,366.97754,217,72.3,79.6,5,43.30665,215.53944,396,72.1,66.5,0,35.242783,380,271,72.3,69.3,3.6,50.89143,272.3064,180,72.2,66,0,47.64184,175,464,71.9,80.4,48.8,62.745102,458.09143,511,71.4,76.8,25.6,49.9054,507.35858,224,73.6,66.2,0,38.01859,228.39989,657,71.7,85.9,59.6,56.180275,661.0592,341,71.9,79.8,14,42.883728,340.55838,417,72.6,66,0,33.559166,400,548,73.9,66.2,0,62.828987,550,992,72,85.3,100,60.189896,1020,392,72.1,79.8,7.6,39.69948,395.31757,262,72.1,76.3,36.4,76.43172,264.0994,365,71.5,79.4,31.6,64.40133,370.57858,542,71.9,80.8,38.8,57.91895,536.19867,200,72.1,79.9,7.6,42.929108,201.03856,477,71.8,78.1,30.4,60.010563,472.35822,274,72.2,79.2,8.8,51.760952,277.83807,287,73.3,66,0,43.815773,285,201,72.9,66.5,0,57.67531,195,1012,70.8,79.3,100,85.72934,1020,355,73.1,65.6,0,54.96816,335,262,72.1,77.2,40.4,65.22616,264.0994,518,72,82.7,61.6,62.924683,519.81915,554,71.9,77.6,31.6,52.25281,552.71875,540,73.8,65.5,0,59.692127,540,376,71.7,66.7,10,44.919952,372.2371,96,72,66.2,0,33.014824,100,349,73.1,66.2,0,51.585857,335,250,73.1,286.7,0,40.009342,251.7999,520,71.6,74.1,20.8,48.492268,513.11804,343,73.3,65.8,0,47.567387,335,212,72.8,65.5,0,35.298244,200,251,72.4,66.6,0,44.671024,245,542,72,77.8,39.4,46.0152,537.2219,467,73.7,65.6,0,60.292877,471.59976,352,71.8,65.5,4,55.267227,335,233,72.6,66.2,0,40.51163,230,177,72.2,77.6,4.6,35.42431,163.90073,199,73.5,66.5,0,43.524048,195,1010,71.2,76.8,100,64.560715,1020,630,72.1,71.8,11.3,70.30099,633.4208,652,71.4,76.7,42.8,51.22451,645.29803,252,73.3,65.9,0,44.675846,250,182,73.3,65.8,0,54.9714,175,282,71.6,80.4,30.4,36.17831,287.99902,192,72.3,65.6,0,40.111794,185,305,72.2,65.5,0,43.290607,300,379,72.2,78,14.4,47.755474,385.79803,230,72.1,81.2,38.9,55.535213,233.58466,884,72,74.7,30.5,87.979324,880,124.8,123.7,134.4,126.7,133.5,125.6,25.9,-1.3,30.04
20161205,1755,50.3,62.8,17.27389891,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.2,67.2,69.3,76.8,15,0,64,76.8,0,69,1.8,65,1.8125,30,0,0,39.5,11.8,0,0,0,72.8,62.7,65.7,84.1,64.8,0,63,76.2,0,61.3,0.98,65,1.8125,26.2,0,0,33,90.1,21.1,4,1.4,64.8,64.8,25.9,77.3,93.4,100,0.6,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,211,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,29.8,2200,268,71.1,70.1,0,44.688408,260,134,70.2,86.4,6.4,49.72913,135.49951,1027,70,70.4,0,25.655874,1000,530,75.6,70.7,0,32.00402,520,641,70.1,87,4.8,43.740776,640.7974,235,74,70.5,0,34.5667,235.99982,128,72.4,70.5,0,49.75333,125,432,69.8,85.1,28.9,36.367817,428.40024,306,68.9,102.4,100,100,650,782,69.6,86.7,100,100,950,510,0,70.2,0,31.258457,500,507,70.3,70.5,0,31.905466,500,312,72.4,78.9,56.8,64.92377,311.79968,692,73.2,79,100,78.88534,700,418,72.8,79.1,100,55.38764,420,833,74.9,66,0,56.796,840,163,72.5,66.3,0,36.58758,160,840,71.9,89.3,100,59.914528,840,366,72.1,77.5,5.2,36.545414,366.97754,199,72.4,70.7,0,42.884144,195,389,72.3,66.4,0,35.242783,380,299,71.9,77.9,13.2,53.400238,297.7865,179,72.2,65.9,0,47.64184,175,460,71.9,80.6,50.8,62.745102,458.09143,533,71.4,76.7,27.6,50.5064,529.1985,180,73.6,66.2,0,35.037407,182.79988,702,71.7,85.9,63.6,57.87595,694.37933,361,72,79.5,13.6,43.726738,360.8386,415,72.6,65.9,0,33.559166,400,546,73.8,66.1,0,62.81739,550,983,72,85.2,100,60.189896,1020,394,72.2,79.6,5.6,39.69948,395.31757,260,72.1,76.2,36.4,77.6187,264.0994,392,71.5,79.6,35.6,67.10566,396.05865,537,71.9,82.1,42.8,57.91895,536.19867,199,72,79.9,9.6,43.99803,201.03856,509,71.8,78.9,34.4,62.155308,500.6383,271,72.2,79.3,8.8,52.718468,277.83807,291,73.3,66,0,45.69424,285,198,72.8,66.5,0,57.67531,195,990,70.8,79.3,100,85.72934,1020,347,73.1,65.6,0,54.96816,335,261,72,77.2,42.4,65.22616,264.0994,516,72,82.7,61.6,62.924683,519.81915,555,71.9,78.3,35.6,52.25281,552.71875,539,73.8,65.4,0,59.775013,540,409,71.7,74.8,14,46.363922,406.818,97,71.8,66.2,0,33.014824,100,351,73.1,66.1,0,51.585857,335,197,73,287.1,0,36.587643,195,556,71.5,77.2,26.8,49.71626,546.39795,342,73.3,65.7,0,47.567387,335,212,72.8,65.5,0,35.298244,200,248,72.2,65.8,0,44.671024,245,541,72,77.9,39.4,46.0152,537.2219,422,73.6,65.5,0,57.669617,425.99988,361,71.7,73.8,9.9,55.74205,362.79587,232,72.4,66.1,0,40.51163,230,175,72.2,67.7,4.6,35.42431,163.90073,199,73.5,66.5,0,43.524048,195,1011,71.2,76.7,100,64.560715,1020,629,72.1,71.7,11.3,70.30099,633.4208,646,71.4,77.3,46.8,51.22451,645.29803,254,73.3,65.8,0,45.078938,250,181,73.3,65.7,0,54.9714,175,310,71.6,79.9,34.4,37.86074,307.59912,191,72.3,65.6,0,40.111794,185,308,72.1,65.4,0,43.290607,300,379,72.2,77.9,14.4,47.755474,385.79803,230,72.1,81,38.9,55.535213,233.58466,883,72.1,74.4,28.5,87.979324,880,125.1,123.8,134.4,126.7,133.5,125.7,25.9,-0.1,30.06
20161205,1800,50.5,62.3,17.31937731,58.4008025,1,78.7,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.3,76.8,15,0,64,76.8,0,69,1.8,65,1.8125,30,0,0,39.2,11.7,0,0,0,72.8,63.8,65.6,84.7,15,0,63,76,0,61.5,0.99,65,1.8125,26.2,0,0,33.2,94.3,20.9,4.2,1.7,15,15,25.9,77.3,93.4,100,0.4,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,208,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,29,2200,269,71.1,70.2,0,44.688408,260,135,70.2,86.4,6.4,49.187393,135.49951,1032,70,70.5,0,25.655874,1000,521,75.5,70.7,0,32.00402,520,641,70.2,81.1,2.8,43.716183,640.7974,234,74,70.5,0,34.5667,235.99982,128,72.4,70.5,0,49.75333,125,433,69.8,86,32.9,36.367817,448.5603,308,68.9,102.3,100,100,650,784,69.7,86.6,100,100,950,512,0,70.2,0,31.258457,500,507,70.3,70.5,0,31.905466,500,299,72.4,78.8,52.8,63.749294,299.19965,694,73.2,78.9,100,78.96244,700,418,72.8,79.1,100,55.38764,420,827,74.7,65.9,0,57.21422,840,162,72.5,66.2,0,36.58758,160,838,71.9,89.2,100,59.914528,840,365,72,77.3,7.2,36.545414,366.97754,198,72.3,67.3,0,42.884144,195,385,72.3,66.3,0,35.242783,380,297,72,78.4,14.4,53.400238,297.7865,178,72.2,65.8,0,47.64184,175,477,71.9,80.5,52.8,63.8639,481.75153,530,71.4,76.9,29.6,50.5064,529.1985,160,73.5,66.2,0,33.019726,160,736,71.7,86.2,67.6,59.18117,730.0792,359,72.1,79.3,11.6,43.726738,360.8386,414,72.6,65.8,0,33.559166,400,522,73.7,66,0,61.878258,528.6998,980,72,85.2,100,60.189896,1020,386,72.2,79,5.6,39.69948,395.31757,258,72,76.1,38.4,77.9491,264.0994,419,71.5,79.9,39.6,69.59887,421.53876,560,71.9,82.5,46.8,59.857613,563.63873,200,72,79.9,9.6,44.96867,201.03856,525,71.8,80.1,38.4,64.63814,528.91846,272,72.2,79.3,8.8,54.930664,277.83807,290,73.3,65.9,0,46.18083,285,199,72.8,66.3,0,57.74563,195,970,70.8,79.4,100,86.92032,1020,343,73.1,65.5,0,54.96816,335,258,72,77.3,42.4,65.640396,264.0994,652,70.7,82.8,100,72.083565,700,569,71.9,78.8,39.6,53.042835,576.23883,534,73.8,65.3,0,60.876255,540,447,71.8,75.6,16,47.41028,444.05814,94,71.6,66.1,0,33.014824,100,347,73.1,66,0,51.585857,335,201,73,286.7,0,36.657715,195,549,71.5,77.7,30.8,49.71626,546.39795,338,73.3,65.6,0,47.567387,335,211,72.8,65.4,0,35.298244,200,247,72.1,65.6,0,44.671024,245,539,72.1,77.5,37.4,46.0152,537.2219,378,73.6,65.4,0,56.173622,380.3999,397,71.8,74.2,11.9,56.735867,389.05655,232,72.3,66,0,40.51163,230,169,72.2,66.4,4.6,35.42431,163.90073,198,73.5,66.3,0,43.524048,195,999,71.2,76.6,100,64.560715,1020,633,72.2,71.6,9.3,70.511475,633.4208,676,71.4,77.9,50.8,52.568634,685.8982,252,73.3,65.7,0,45.078938,250,180,73.2,65.6,0,54.9714,175,308,71.6,80,38.4,37.86074,307.59912,190,72.2,65.4,0,40.111794,185,302,72.1,65.3,0,43.290607,300,378,72.1,78,16.4,47.755474,385.79803,233,72.1,80.9,38.9,56.14549,233.58466,878,72,74.3,30.5,89.28957,880,125.2,124,134.5,126.7,133.3,125.5,28.3,0,30.06
