20161205,1805,50.3,62.1,17.21547335,58.48399167,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.2,69.2,76.3,15,0,64,76.3,0,69,1.8,65,1.8125,30,0,0,39.1,11.7,0,0,0,72.8,68.7,70.2,85.4,15,0,63,77.6,0,67.6,0.99,65,1.8125,26.2,0,0,29.1,93.2,23.8,4.4,0.9,15,15,26.2,77.3,93.4,100,1.2,0,74.5,1.3,68.44827,67.94827,0,14.1,0,0,0,0,1,72,211,72.4,0,25.473383,200,72,68,2611.5657,68.8,70.6,24.2,2200,268,71.1,70.1,0,44.688408,260,134,70.2,86.4,6.4,49.187393,135.49951,1030,70,70.4,0,25.655874,1000,527,75.5,70.7,0,32.00402,520,641,70.2,74.4,2.8,43.703888,640.7974,235,73.9,70.5,0,34.5667,235.99982,128,72.4,70.5,0,49.75333,125,436,69.8,87.1,36.9,36.78161,448.5603,308,69,102.3,100,100,650,785,69.7,86.6,100,100,950,511,0,70.2,0,31.258457,500,507,70.4,70.5,0,31.905466,500,284,72.3,81.7,50.8,62.190853,286.59958,692,73.3,81.5,100,79.01752,700,416,72.8,81.8,100,55.38764,420,831,74.7,69.4,0,56.796,840,162,72.4,67.7,0,36.58758,160,838,72,91.2,100,59.914528,840,366,72.1,79.4,5.2,36.545414,366.97754,198,72.1,68.6,0,42.884144,195,395,72.4,68.3,0,35.242783,380,297,72.2,80.7,10.4,53.400238,297.7865,179,72.2,69.1,0,47.64184,175,478,71.9,83.3,54.8,63.8639,481.75153,547,71.4,79.9,31.6,51.207565,551.0386,163,73.6,68.2,0,33.50714,160,768,71.7,88.6,71.6,60.263275,763.3994,336,72.2,81.3,9.6,41.416683,337.43896,413,72.6,67.9,0,33.559166,400,490,73.6,68.6,0,59.7913,486.09988,991,72,87.1,100,60.608112,1020,389,72.2,81.2,5.6,39.69948,395.31757,261,72,79.4,38.4,78.10818,264.0994,410,71.5,82.7,43.6,70.99628,421.53876,593,72,85.1,47.2,61.807228,591.07886,199,72,81.9,9.6,44.96867,201.03856,530,71.9,83.5,40.4,64.70153,528.91846,271,72.2,80.6,8.8,54.930664,277.83807,294,73.3,67.6,0,46.66742,285,197,72.7,68.5,0,57.74563,195,987,70.8,82.2,100,90.21922,1020,339,73.1,68.3,0,54.96816,335,264,72,80,42.4,67.87953,264.0994,572,72.1,85.5,67.6,64.50797,552.5796,570,72,81.8,38.4,53.042835,576.23883,512,73.7,68.5,0,58.247482,517.19977,448,71.9,78.2,18,47.41028,444.05814,95,71.6,67.5,0,33.014824,100,351,73.1,68,0,51.585857,335,196,73,286.9,0,35.653393,195,580,71.6,80,32.8,50.79559,582.2381,340,73.2,68.2,0,47.567387,335,212,72.8,68,0,35.298244,200,249,71.9,68.7,3.6,44.265434,245,537,72.1,80.1,37.4,46.0152,537.2219,354,73.6,68.3,0,53.908558,357.59988,401,71.8,77.2,15.9,56.735867,415.3161,233,72.2,67.3,0,40.51163,230,177,72.2,67.9,4.6,35.42431,163.90073,198,73.5,68,0,43.524048,195,1008,71.2,79.7,100,64.560715,1020,634,72.2,74.9,9.3,70.511475,633.4208,729,71.5,79.9,52.8,54.5962,726.4983,251,73.3,67.5,0,45.078938,250,180,73.2,67.1,0,54.9714,175,327,71.6,81.6,42.4,38.806335,327.1992,191,72.3,67.6,0,40.111794,185,305,72.1,68.2,0,43.290607,300,378,72,80.5,18.4,47.755474,385.79803,234,72.1,83.2,38.9,56.14549,233.58466,885,72.2,77.5,26.5,89.44585,880,125.1,124.1,134.7,126.7,133.7,125.6,26.1,-0.1,30.06
20161205,1810,49.9,63.7,17.17362701,58.48399167,1,78.7,78.2,4.2,78,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.4,76.8,15,0,64,76.8,0,69.1,1.85,65,1.8125,30,0,0,39.4,11.8,0,0,0,72.8,68.7,71.3,85,15,0,63,77.7,0,67.8,1,65,1.8125,26.2,0,0,28.1,91.7,23.6,4.4,0.9,15,15,27,77.3,93.4,100,0.4,0,74.5,1.3,68.44827,67.94827,0,14.1,0,0,0,0,1,72,211,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,29.2,2200,270,71.1,70.2,0,44.688408,260,136,70.2,86.4,6.4,49.27358,135.49951,1039,70,70.4,0,25.655874,1000,517,75.4,70.7,0,32.00402,520,644,70.2,81.8,2.8,43.617805,640.7974,236,73.9,70.5,0,34.5667,235.99982,129,72.4,70.5,0,49.75333,125,477,69.8,87.7,40.9,38.16092,468.7204,309,69,102.4,100,100,650,790,69.8,86.6,100,100,950,512,0,70.3,0,31.258457,500,507,70.4,70.5,0,31.905466,500,286,72.4,82.6,44.8,62.190853,286.59958,698,73.5,82.8,100,79.01752,700,420,73,83,100,55.38764,420,831,74.9,70.9,0,56.796,840,162,72.3,69.5,0,36.58758,160,838,72,92.3,100,59.914528,840,365,72.1,81,5.2,36.545414,366.97754,199,71.9,74.3,5,42.884144,195,388,72.4,70.1,0,35.242783,380,298,72.3,80.4,6.8,53.400238,297.7865,180,72.3,70.7,0,47.64184,175,482,72,84.7,54,63.8639,481.75153,548,71.5,81.4,31.6,51.207565,551.0386,163,73.6,70,0,33.50714,160,776,71.7,89.9,75.6,59.861668,763.3994,338,72.3,78.9,5.2,41.416683,337.43896,415,72.7,69.8,0,33.559166,400,438,73.6,70.2,0,55.81449,443.49988,998,72.1,88.4,98,60.608112,1020,347,72.3,74.8,1.2,37.674217,355.87766,262,72.1,80.6,36.4,78.69555,264.0994,447,71.5,84.3,47.6,71.750275,447.01886,590,72.1,86.3,45.2,61.807228,591.07886,202,72,83.4,9.6,45.42327,201.03856,554,71.9,85.2,44.4,66.59271,555.1787,272,72.2,82,8.8,55.40392,277.83807,292,73.3,69.5,0,46.66742,285,204,72.7,70.2,0,58.740204,195,984,70.8,83.6,100,94.192665,1020,341,73.1,70.1,0,55.463455,335,266,72.1,81.5,40.4,67.87953,264.0994,555,72.2,86.7,65.6,64.50797,552.5796,573,72.2,83.2,34.4,53.042835,576.23883,497,73.7,70.1,0,56.743633,494.39978,449,72,80,18.4,47.41028,444.05814,94,71.5,69.1,0,33.014824,100,351,73.1,69.8,0,51.585857,335,198,73,286.6,0,35.653393,195,588,71.7,81.6,34.8,50.79559,582.2381,340,73.3,70,0,47.567387,335,214,72.8,69.9,0,35.298244,200,272,71.8,78.4,9.6,46.146915,268.81195,541,72.2,81.1,35.4,46.0152,537.2219,308,73.6,70,0,51.991154,311.99988,407,72,78.7,15.1,56.735867,415.3161,234,72.1,69,0,40.51163,230,181,72.1,71.6,6.6,35.42431,163.90073,199,73.5,69.7,0,43.524048,195,1014,71.2,80.9,100,64.560715,1020,605,72.4,76.2,2.9,68.92233,605.6009,727,71.6,81.7,54.8,54.5962,726.4983,252,73.3,69.3,0,45.078938,250,181,73.3,68.9,0,54.9714,175,355,71.6,83.2,46.4,39.71509,346.79926,190,72.4,69.5,0,40.111794,185,306,72.2,70,0,43.290607,300,375,72,82.1,18.4,47.755474,385.79803,235,72.3,83.7,33.3,55.693882,230.46466,888,72.4,77.7,19.3,89.44585,880,124.9,123.9,134.6,126.7,133.6,126.1,24.4,0.1,30.06
20161205,1815,49.7,63.7,17.08632548,58.48399167,1,78.7,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.3,77.3,15,0,64,77.3,0,69.1,1.8,65,1.8125,30,0,0,39.7,11.9,0,0,0,72.9,68.8,71.6,84.8,22.1,0,63,76.9,0,67.8,1.01,65,1.8125,26.2,0,0,27.9,91.2,21.2,4.1,1.2,22.1,22.1,27.1,77.3,93.4,100,0.8,0,74.5,1.3,68.44827,67.94827,0,14.1,0,0,0,0,1,72,210,72.5,0,25.473383,200,72,68,2611.5657,68.8,70.6,24.5,2200,269,71.1,70.2,0,44.688408,260,135,70.2,86.5,6.4,49.27358,135.49951,1030,70,70.5,0,25.655874,1000,525,75.3,70.7,0,32.00402,520,642,70.1,85.5,4.8,43.617805,640.7974,235,73.9,70.5,0,34.5667,235.99982,128,72.4,70.5,0,49.75333,125,491,69.7,89.3,46.9,38.81609,487.44086,307,69,102.5,100,100,650,783,69.8,86.7,100,100,950,512,0,70.2,0,31.258457,500,507,70.4,70.5,0,31.905466,500,271,72.4,83,40.8,61.09543,273.99954,693,73.7,83.3,100,79.01752,700,413,73.3,83.5,93.1,55.092766,407.99988,829,75.1,71.4,0,56.796,840,162,72.3,70.6,0,36.58758,160,837,72,92.8,100,59.914528,840,364,72.1,81.7,5.2,35.83371,366.97754,217,71.9,82.9,9,44.574158,215.53944,394,72.5,71,0,35.242783,380,248,72.3,71.9,2.8,49.717094,248.6465,179,72.3,71.3,0,47.64184,175,479,72,85.1,54,63.8639,481.75153,549,71.7,81.8,29.6,51.207565,551.0386,163,73.6,70.9,0,33.50714,160,794,71.9,90.4,75.6,61.12227,794.3397,313,72.3,71.8,1.2,40.65032,317.15842,415,72.8,70.6,0,33.559166,400,425,73.6,70.9,0,56.023186,422.1999,994,72.2,88.7,96,60.608112,1020,343,72.3,71.7,0,39.122387,335,261,72.1,81,36.4,78.75673,264.0994,476,71.5,85.2,51.6,75.06786,472.49896,559,72.2,86.8,43.2,58.039433,561.6793,199,72,84,9.6,45.42327,201.03856,556,72,85.8,44.8,66.582146,555.1787,277,72.2,82.7,8.8,56.020252,277.83807,290,73.3,70.4,0,46.66742,285,200,72.8,71,0,58.740204,195,972,70.8,84,100,97.21754,1020,341,73.2,70.8,0,55.463455,335,264,72.1,82,40.4,67.87953,264.0994,524,72.3,86.9,62,62.990654,527.0991,549,72.3,83.1,30.8,50.64807,552.71875,469,73.8,70.7,0,55.571342,471.59976,448,72.1,80.3,16.4,47.41028,444.05814,96,71.5,70.2,0,33.014824,100,350,73.1,70.7,0,51.585857,335,196,73.1,286.8,0,35.653393,195,625,71.9,82.2,34.8,52.030712,615.51794,340,73.4,70.7,0,47.567387,335,213,72.9,70.7,0,35.298244,200,292,71.8,79.9,13.6,47.634068,292.4719,510,72.3,80.8,30.2,43.869545,509.7818,260,73.6,70.7,0,48.767384,266.3999,404,72.2,79,11.1,56.735867,415.3161,234,72.1,70,0,40.51163,230,174,72.1,84.8,6.6,35.42431,163.90073,200,73.6,70.6,0,43.524048,195,1024,71.3,81.4,100,64.560715,1020,576,72.5,70.9,0,67.50158,575,723,71.7,82.7,56.8,54.5962,726.4983,255,73.3,70.4,0,45.2245,250,180,73.3,70,0,54.9714,175,350,71.8,84.3,46.4,39.71509,346.79926,190,72.5,70.5,0,40.111794,185,303,72.4,70.7,0,43.290607,300,425,71.9,82.6,22.8,50.03531,416.59814,230,72.5,83.1,25.3,54.033928,227.34468,882,72.5,76.8,13.3,89.89061,880,124.7,123.7,134.5,126.7,133.7,126.4,25.3,0,30.06
20161205,1820,49.6,64.2,17.08342019,58.48399167,1,78.7,78.2,4.2,78,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.3,77.8,15,0,64,77.8,0,69.1,1.85,65,1.8125,29.9,0,0,39.9,11.9,0,0,0,73,68,71.5,84.3,30.9,0,63,75.7,0,67.3,1.01,65,1.8125,26.2,0,0,27.9,92.3,20.7,4.2,0.8,30.9,30.9,27.2,77.3,93.4,100,1.8,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,213,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,29.5,2200,272,71.1,70.2,0,44.688408,260,227,69.6,88.1,26.2,67.003204,162.74956,1031,70,70.5,0,25.655874,1000,523,75.1,70.8,0,32.00402,520,645,70.1,87.1,4.8,43.617805,640.7974,236,73.9,70.5,0,34.5667,235.99982,129,72.3,70.5,0,49.75333,125,493,69.8,89.7,48.9,38.81609,506.16052,309,69,102.4,100,100,650,788,69,86.7,100,100,950,512,0,70.3,0,31.258457,500,507,70.4,70.5,0,31.905466,500,260,72.5,82.8,34.8,59.920948,260.49957,693,73.9,83.3,100,79.0065,700,394,73.6,83.8,83.1,52.574028,394.9669,831,75.2,71.3,0,56.784386,840,162,72.3,70.9,0,36.58758,160,835,72.1,92.9,98,59.914528,840,366,72.2,77.4,3.2,35.90149,366.97754,239,72,82.8,11,44.841007,235.41953,393,72.4,71.3,0,35.242783,380,261,72,74.3,7.2,52.37536,277.76657,179,72.4,71.3,0,47.64184,175,482,72.1,85.1,52,63.8639,481.75153,548,71.7,82,31.6,51.207565,551.0386,163,73.6,71.2,0,33.50714,160,797,71.9,90.4,79.6,61.12227,794.3397,309,72.2,71.4,0,40.026276,300,415,72.9,70.9,0,33.559166,400,376,73.7,71.1,0,51.66377,379.5998,990,72.3,89.2,93.2,60.031647,981.5996,350,72.4,71.3,0,39.122387,335,262,72.1,80.9,36.4,78.74449,264.0994,481,71.6,85.5,53.6,74.09269,472.49896,530,72.3,86.1,38,56.38554,536.19867,200,72,84.1,9.6,45.42327,201.03856,559,72.1,85.6,42.8,66.582146,555.1787,279,72.2,83.1,8.8,56.020252,277.83807,289,73.3,70.9,0,46.66742,285,200,72.9,71.3,0,58.740204,195,993,70.8,83.8,100,98.86172,1020,340,73.3,70.9,0,55.463455,335,266,72.2,81.9,38.4,67.87953,264.0994,522,72.3,86.6,58,62.990654,527.0991,532,72.4,82.4,24.8,49.858044,530.87885,470,73.9,70.8,0,55.145054,471.59976,448,72.2,80.4,14.4,47.41028,444.05814,96,71.5,70.7,0,33.014824,100,351,73.1,71,0,51.585857,335,197,73.1,286.7,0,35.653393,195,622,71.9,82.3,38.8,52.030712,615.51794,341,73.4,70.8,0,47.567387,335,212,72.9,70.8,0,35.298244,200,312,71.9,80.4,15.6,49.17756,316.13214,484,72.4,80.2,24.2,44.310936,484.30194,238,73.7,70.8,0,47.46102,243.59988,350,72.4,79.2,3.9,54.69302,354.71628,234,72,70.5,0,40.51163,230,179,72.2,84.2,4.6,35.42431,163.90073,199,73.7,71,0,43.524048,195,1022,71.4,81.4,100,64.560715,1020,580,72.4,70.7,0,67.95412,575,722,71.9,83.1,56.8,54.5962,726.4983,256,73.3,70.8,0,45.2245,250,180,73.4,70.5,0,54.9714,175,349,71.9,84.6,48.4,39.71509,346.79926,189,72.6,70.8,0,40.111794,185,305,72.6,70.8,0,43.290607,300,441,71.9,83,26.8,51.023907,447.39825,225,72.6,82.6,19.3,53.509094,224.22469,885,72.6,75.5,7.3,89.89061,880,125,123.6,134.9,126.7,133.9,126.8,23.6,0,30.06
20161205,1825,49.5,63.6,16.9911917,58.48399167,1,78.7,78.2,4.2,78,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.3,77.3,15,0,64,77.3,0,69.1,1.8,65,1.8125,29.8,0,0,39.5,11.8,0,0,0,73.1,67.3,70.9,83.9,38.4,0,63,71.8,0,66.9,1.02,65,1.8125,26.2,0,0,28.4,90.3,19.4,4.3,0.7,38.4,38.4,27.2,77.3,93.4,100,0.9,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,213,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,28.6,2200,271,71.1,70.2,0,44.688408,260,147,70.2,86.7,15,51.231224,148.7496,1032,70,70.5,0,25.655874,1000,517,75,70.7,0,32.00402,520,644,70.2,75.2,2.8,43.69159,640.7974,234,73.9,70.5,0,34.5667,235.99982,129,72.3,70.5,0,49.75333,125,509,69.8,90.3,52.9,39.45977,506.16052,309,69.1,102.4,100,100,650,784,70,86.7,100,100,950,512,0,70.3,0,31.258457,500,508,70.4,70.5,0,31.905466,500,249,72.6,82.7,28.8,58.599663,247.8995,695,74,83.1,100,78.99548,700,376,73.7,83.5,77.1,51.25937,374.16696,831,75.4,71,0,56.784386,840,162,72.3,70.9,0,36.58758,160,835,72.2,92.8,96,59.914528,840,364,72.2,71.7,3.2,35.90149,366.97754,238,72.1,82.7,9,44.841007,235.41953,390,72.2,71.2,0,35.242783,380,279,72,82.2,7.2,52.37536,277.76657,180,72.4,70.9,0,47.64184,175,482,72.1,84.8,52,63.8639,481.75153,549,71.8,81.6,31.6,51.207565,551.0386,164,73.7,71,0,33.50714,160,798,72,90.4,80,61.12227,794.3397,309,72.1,71.2,1.2,40.026276,300,414,73,70.8,0,33.559166,400,375,73.8,71,0,52.243477,379.5998,962,72.4,90.1,87.2,58.68656,948.31976,345,72.4,71,0,39.122387,335,251,72.2,80.8,34.4,75.64856,252.3996,500,71.6,85.7,57.6,77.17905,496.15924,507,72.4,84.7,32,55.323112,510.71878,200,72.1,83.9,7.6,45.42327,201.03856,559,72,85.9,44.8,66.582146,555.1787,279,72.1,83,10.8,56.020252,277.83807,291,73.4,70.8,0,46.66742,285,202,73,71.2,0,58.740204,195,983,70.9,83.6,100,100,1020,342,73.4,70.6,0,55.463455,335,264,72.3,81.4,36.4,67.87953,264.0994,500,72.4,86.1,52,61.924137,501.61908,509,72.4,81.3,20.8,48.907543,507.35876,470,73.9,70.5,0,55.145054,471.59976,448,72.2,80.1,14.4,47.41028,444.05814,95,71.5,70.8,0,33.014824,100,351,73.2,70.9,0,51.585857,335,197,73.2,286.8,0,35.653393,195,624,72,82.4,39.2,52.030712,615.51794,340,73.5,70.6,0,47.567387,335,214,72.9,70.5,0,35.298244,200,314,72,80.4,16,49.17756,316.13214,451,72.5,79.7,18.2,42.128494,456.86182,196,73.7,70.7,0,44.774548,197.99977,328,72.4,71,0,55.421818,335,234,72,70.6,0,40.51163,230,184,72.2,72.6,4.6,35.42431,163.90073,200,73.7,70.9,0,43.524048,195,1024,71.4,81.1,100,64.560715,1020,580,72.4,70.3,0,67.56473,575,724,72.1,83,53.6,54.5962,726.4983,255,73.3,70.7,0,45.2245,250,179,73.5,70.5,0,54.9714,175,348,72,84.6,47.2,39.71509,346.79926,190,72.7,70.6,0,40.111794,185,303,72.8,70.5,0,43.290607,300,442,71.9,83.3,30.8,51.023907,447.39825,223,72.6,81.8,15.3,53.509094,221.10469,882,72.5,74.5,5.3,89.89061,880,125.2,123.8,134.7,126.7,133.6,127,23.8,0,30.06
20161205,1830,49.4,64.5,17.0204098,58.48399167,1,78.7,78.2,4.2,78,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.4,77.3,15,0,64,77.3,0,69.2,1.85,65,1.8125,29.8,0,0,39.6,11.9,0,0,0,73.1,66.9,70.4,82.9,45.2,0,63,74.2,0,66.9,1,65,1.8125,26.1,0,0,28.8,88.9,20.3,3.9,1.1,45.2,45.2,27.1,77.3,93.4,100,1.3,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,212,72.5,0,25.473383,200,72,68,2123.706,68.9,70.7,28.8,2200,271,71.2,70.2,0,44.688408,260,149,70.2,86.3,15,51.243538,148.7496,1043,70,70.5,0,25.655874,1000,510,75,70.8,0,32.00402,520,640,70.2,71.1,2.8,42.904575,640.7974,237,73.9,70.6,0,34.5667,235.99982,129,72.3,70.6,0,49.222992,125,522,69.8,90.9,56.9,39.873566,526.3206,310,69.1,102.4,100,100,650,792,70.1,86.7,98,100,950,513,0,70.3,0,31.258457,500,509,70.4,70.6,0,31.905466,500,238,72.7,82.8,22.8,57.267082,236.19952,692,74.1,82.8,98,79.447075,700,369,73.8,83,71.1,50.731052,363.7667,834,75.5,70.6,0,56.923794,840,162,72.3,70.7,0,36.58758,160,810,72.3,92.9,94,57.22222,809.6997,365,72.2,70.9,3.2,35.90149,366.97754,217,72.3,83.2,3.4,44.596397,212.69943,391,72.1,70.9,0,35.242783,380,280,72.2,72.6,3.2,52.37536,277.76657,179,72.5,70.6,0,47.64184,175,481,72.2,84.4,50,63.8639,481.75153,547,71.8,81.4,33.6,51.207565,551.0386,163,73.7,70.8,0,33.50714,160,796,72,90.2,80,61.12227,794.3397,309,72,71,3.2,40.026276,300,414,73,70.5,0,33.559166,400,373,73.9,70.7,0,52.324635,379.5998,919,72.5,91.2,81.2,56.844128,915.0398,342,72.4,70.6,0,39.122387,335,251,72.2,80.5,34.4,75.64856,252.3996,500,71.7,85.7,59.6,76.68644,496.15924,508,72.4,83.3,28,55.323112,510.71878,201,72.1,83.7,7.6,45.42327,201.03856,558,72,85.6,44.8,66.582146,555.1787,279,72.1,82.9,10.8,56.020252,277.83807,292,73.4,70.6,0,46.66742,285,202,73,70.9,0,58.740204,195,983,70.9,83.3,100,100,1020,340,73.5,70.3,0,55.463455,335,249,72.3,80.9,32.4,64.35289,251.49936,479,72.3,85.6,50,61.022537,477.9592,503,72.3,80.9,18.8,48.907543,507.35876,470,73.9,70.2,0,55.145054,471.59976,409,72.3,80,10.8,45.547764,406.81747,95,71.5,70.6,0,33.014824,100,349,73.2,70.7,0,51.585857,335,196,73.2,286.7,0,35.653393,195,617,72,82.2,39.2,52.030712,615.51794,340,73.4,70.3,0,47.567387,335,213,72.9,70.3,0,35.298244,200,312,72,80.1,16,49.17756,316.13214,436,72.5,79.1,14.2,41.172142,431.38187,172,73.8,70.4,0,43.32069,175.19977,341,72.2,70.4,0,55.20097,335,234,72,70.5,0,40.51163,230,176,72.2,71,4.6,34.984104,163.90073,200,73.7,70.7,0,43.524048,195,1008,71.5,80.9,100,64.560715,1020,588,72.4,70,0,67.95412,575,720,72.2,82.6,51.6,54.5962,726.4983,254,73.4,70.5,0,45.2245,250,178,73.5,70.3,0,54.9714,175,348,72.1,84.4,45.2,39.71509,346.79926,188,72.7,70.3,0,40.111794,185,303,72.9,70.2,0,43.290607,300,480,71.9,83.7,34.8,52.557247,478.19836,223,72.5,81.2,13.3,53.509094,217.74469,884,72.5,73.5,1.3,90.84024,880,125.1,124.1,134.9,126.7,133.9,127.2,24.2,-0.1,30.06
20161205,1835,49.2,64.8,16.95729663,58.48399167,1,78.7,78.2,4.2,78,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.5,77.3,15,0,64,77.3,0,69.2,1.8,65,1.8125,29.8,0,0,39.7,11.9,0,0,0,73.1,66.2,69.7,82.6,51,0,63,74.7,0,65.9,0.99,65,1.8125,26.1,0,0,29.3,87.9,20.5,4.3,0.7,51,51,27,77.3,93.4,100,1,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,213,72.6,0,25.473383,200,72,68,2123.706,68.9,70.7,28.9,2200,270,71.2,70.3,0,44.688408,260,147,70.2,86.3,15,51.686775,148.7496,1028,70,70.6,0,25.655874,1000,523,74.9,70.8,0,32.00402,520,636,70.1,85.8,4.8,42.904575,640.7974,234,73.9,70.6,0,34.5667,235.99982,127,72.3,70.6,0,49.222992,125,547,69.9,91,57.7,40.988506,546.4807,307,69.1,102.5,100,100,650,784,70.1,86.8,98,100,950,512,0,70.3,0,31.258457,500,508,70.4,70.6,0,31.905466,500,224,72.6,82.7,20.8,55.78769,224.49959,698,74.2,82.5,96,78.95142,700,370,73.7,82.2,69.1,50.731052,363.7667,838,75.5,70.1,0,56.923794,840,162,72.4,70.3,0,36.58758,160,784,72.4,93.7,88,55.790596,783.4408,369,72.2,70.4,3.2,35.90149,366.97754,198,72.5,72.2,0,41.983543,195,391,71.9,70.6,2.2,35.242783,380,280,72,75.7,7.2,52.37536,277.76657,180,72.5,70,0,47.64184,175,483,72.2,84,50,63.8639,481.75153,550,71.9,81.3,33.6,51.207565,551.0386,163,73.7,70.4,0,33.50714,160,799,72.2,89.7,76,61.12227,794.3397,309,72,81.4,6.4,40.026276,320.27844,417,73.1,70.1,0,33.559166,400,375,74,70.3,0,51.744926,379.5998,873,72.5,91.2,77.2,54.764324,879.1997,346,72.4,70.2,0,38.567074,335,252,72.3,79.9,30.8,75.6608,252.3996,524,71.8,85.6,61.6,77.97326,519.81946,455,72.5,82.1,22,52.606792,457.79874,183,72.2,84.1,5.6,42.155056,181.27892,560,72,85.2,44.8,66.582146,555.1787,281,72.1,82.6,10.8,56.020252,277.83807,292,73.5,70.2,0,46.66742,285,204,73,70.5,0,58.740204,195,998,70.9,83,100,100,1020,350,73.6,69.8,0,55.827354,335,240,72.3,80.4,28.4,63.49082,238.89929,450,72.3,85,46,59.659153,454.2989,478,72.3,79.9,14.8,47.957043,485.5185,496,74,69.7,0,57.65542,494.4,413,72.2,79.9,9.6,45.547764,406.81747,95,71.5,70.3,0,33.014824,100,349,73.2,70.3,0,51.585857,335,197,73.3,287,0,35.653393,195,623,72,81.7,39.2,52.030712,615.51794,340,73.4,69.8,0,47.567387,335,215,72.9,69.8,0,35.298244,200,312,72.1,79.7,14,49.17756,316.13214,402,72.5,79.3,10.2,41.52771,403.94177,173,73.8,70.1,0,43.32069,175.19977,347,72.1,69.9,1.9,55.20097,335,235,71.9,70.2,2.5,40.51163,230,185,72.2,70.4,4.6,34.984104,163.90073,200,73.7,70.4,0,43.524048,195,1024,71.5,80.4,100,64.560715,1020,594,72.3,69.4,0,68.02779,575,685,72.3,81.9,46.4,52.033264,688.79846,255,73.4,70.1,0,45.2245,250,179,73.5,70,0,54.9714,175,348,72.2,83.8,43.2,39.71509,346.79926,189,72.7,69.9,0,40.111794,185,312,72.9,69.7,0,43.72121,300,515,71.9,84.4,38.8,53.888832,508.99847,223,72.5,80.7,9.3,53.509094,217.74469,888,72.3,69.6,1.3,90.84024,880,125,123.9,134.3,126.7,133.6,127.2,22.7,0,30.06
20161205,1840,49.1,65.5,16.96957762,58.48399167,1,78.7,78.2,4.2,78,80.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.3,69.4,77.3,15,0,64,77.3,0,69.2,1.8,65,1.8125,29.8,0,0,39.7,11.9,0,0,0,73.1,65.4,68.6,82.5,55.4,0,63,73.5,0,64.4,0.99,65,1.8125,26.1,0,0,30.2,89.2,20.1,4.2,1,55.4,55.4,26.8,77.3,93.4,100,0.4,0,74.5,1.3,68.44827,67.94827,0,14.1,0,0,0,0,1,72,212,72.6,0,25.473383,200,72,68,2123.706,68.9,70.7,29,2200,268,71.2,70.3,0,44.688408,260,147,70.2,86.2,15,51.243538,148.7496,1029,70,70.6,0,25.655874,1000,524,74.8,70.9,0,32.00402,520,637,70.1,87.8,4.8,42.84309,640.7974,234,73.9,70.6,0,34.5667,235.99982,128,72.2,70.6,0,49.222992,125,545,69.9,90.9,61.7,40.988506,546.4807,306,69.1,102.4,100,100,650,782,70.1,86.7,98,100,950,512,0,70.3,0,31.258457,500,507,70.4,70.6,0,31.905466,500,213,72.6,81.9,16.8,54.69226,212.79944,696,74.2,81.7,96,78.95142,700,352,73.7,81.5,65.1,49.52697,350.96664,835,75.5,69.1,0,56.923794,840,163,72.4,69.7,0,36.58758,160,753,72.5,93.3,82,54.754276,749.10077,368,72.2,69.6,3.2,35.90149,366.97754,198,72.6,70.5,0,41.983543,195,421,71.8,78.7,8.2,36.451107,412.0008,279,72,81.2,7.2,52.37536,277.76657,179,72.5,69.1,0,47.64184,175,481,72.2,83.2,50,63.8639,481.75153,547,71.9,80.7,35.6,51.207565,551.0386,163,73.8,69.6,0,33.50714,160,795,72.2,89,76,61.12227,794.3397,308,72,72.2,6.4,40.026276,320.27844,415,73.1,69.4,0,33.559166,400,421,74.1,69.5,0,54.562317,422.1999,870,72.5,90.6,73.2,54.764324,879.1997,342,72.4,69.4,0,38.567074,335,241,72.3,79.1,26.8,75.52619,240.69931,529,71.9,85,63.6,77.13883,519.81946,455,72.5,80.9,18,52.606792,457.79874,181,72.2,83.5,5.6,42.155056,181.27892,561,72,84.4,44.8,66.51875,555.1787,280,72.1,82,10.8,56.020252,277.83807,292,73.5,69.6,0,46.66742,285,203,73,69.8,0,58.740204,195,1006,70.9,82,100,100,1020,348,73.6,68.9,0,55.827354,335,240,72.3,79.6,24.4,63.49082,238.89929,449,72.3,83.9,42,60.054977,454.2989,478,72.2,79,16.8,47.957043,485.5185,496,74,68.7,0,57.65542,494.4,409,72.2,79.2,9.6,45.547764,406.81747,96,71.5,69.8,0,33.014824,100,348,73.2,69.6,0,51.585857,335,196,73.3,286.9,0,35.653393,195,621,72.1,81,37.2,52.030712,615.51794,340,73.4,69,0,47.567387,335,215,72.9,68.9,0,35.298244,200,313,72.1,78.9,14,49.17756,316.13214,400,72.5,74.8,6.2,41.52771,403.94177,172,73.9,69.3,0,43.32069,175.19977,373,71.9,75.6,7.5,55.819344,364.81607,234,71.9,69.7,4.5,40.51163,230,155,72.2,69.6,4.6,34.287113,163.90073,199,73.7,69.8,0,43.524048,195,1015,71.5,79.6,100,64.560715,1020,588,72.2,68.4,0,68.02779,575,649,72.4,80.4,40.4,50.689144,651.09863,255,73.4,69.4,0,45.2245,250,178,73.6,69.3,0,54.9714,175,347,72.3,83,40.4,39.71509,346.79926,189,72.7,69.1,0,40.111794,185,314,72.8,68.8,0,43.72121,300,514,71.9,85.1,42.8,53.888832,508.99847,215,72.4,79,7.3,52.813374,214.62465,884,72,72.4,7.3,90.84024,880,124.8,123.8,134.3,126.7,133.4,127.1,23.6,1.7,30.06
20161205,1845,49.1,65.7,16.98553373,58.48399167,1,78.7,78.2,4.2,78,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.4,77.3,15,0,64,77.3,0,69.1,1.8,65,1.8125,29.8,0,0,39.7,11.9,0,0,0,73.1,64.8,67.8,82.5,58.5,0,63,74.3,0,63.1,1.01,65,1.8125,26.1,0,0,31.2,89.4,20.4,4,0.6,58.5,58.5,26.6,77.3,93.4,100,1,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,210,72.6,0,25.473383,200,72,68,2123.706,68.8,70.7,29.1,2200,269,71.2,70.3,0,44.688408,260,147,70.2,86.2,15,51.243538,148.7496,1030,70,70.5,0,25.655874,1000,525,74.8,70.8,0,32.00402,520,634,70.2,76.4,2.8,42.84309,640.7974,234,73.9,70.6,0,34.5667,235.99982,128,72.2,70.6,0,49.222992,125,547,69.9,91.2,65.7,41.1954,566.64087,307,69.1,102.3,100,100,650,783,70.1,86.7,98,100,950,512,0,70.3,0,31.258457,500,507,70.4,70.6,0,31.905466,500,198,72.7,81.3,10.8,53.35968,201.0995,698,74.1,80.9,98,78.95142,700,352,73.5,80.7,65.1,49.52697,350.96664,837,75.5,68.1,0,56.923794,840,163,72.4,68.9,0,36.58758,160,751,72.5,92.9,78,54.754276,749.10077,368,72.2,68.7,3.2,35.90149,366.97754,198,72.5,69.4,0,41.983543,195,449,71.7,79.2,14.2,37.704185,450.40167,279,72.2,72.4,3.2,52.37536,277.76657,179,72.5,68.1,0,47.64184,175,459,72.3,82.3,46.8,61.626297,458.09143,573,71.9,79.9,37.6,52.14246,572.8788,162,73.8,68.8,0,33.50714,160,794,72.2,88.3,76,61.12227,794.3397,308,72,69.6,6.4,40.026276,320.27844,416,73.1,68.5,0,33.559166,400,447,74.1,68.6,0,56.892754,443.49988,849,72.5,89.7,69.2,53.87137,843.35956,341,72.3,68.4,0,38.567074,335,226,72.3,78.4,22.8,72.22222,228.09926,551,72,84.3,65.6,79.86327,545.2992,428,72.4,80,16,51.062428,432.31848,182,72.2,82.7,5.6,42.155056,181.27892,562,72,83.7,44.8,66.11727,555.1787,282,72.1,81.3,10.8,56.020252,277.83807,293,73.5,68.7,0,46.66742,285,204,73,69,0,58.740204,195,983,70.9,81.2,100,100,1020,349,73.7,68,0,55.827354,335,223,72.3,78.9,20.4,62.180923,226.29926,427,72.3,82.8,38,58.834522,428.8188,478,72.1,78.1,18.8,47.957043,485.5185,496,74,67.8,0,57.65542,494.4,410,72.2,78.4,9.6,45.547764,406.81747,95,71.4,69,0,33.014824,100,349,73.2,68.7,0,51.585857,335,197,73.3,286.9,0,35.653393,195,624,72.1,80.1,37.2,52.030712,615.51794,341,73.4,68.1,0,47.567387,335,212,72.9,67.9,0,35.298244,200,312,72.1,78.1,14,49.17756,316.13214,371,72.5,68.5,2.2,38.437958,376.50165,172,73.9,68.4,0,43.32069,175.19977,394,71.9,76.4,11.5,56.448765,393.0962,256,71.8,74.7,8.5,43.10288,254.23798,159,72.2,68.7,4.6,34.287113,163.90073,200,73.7,69,0,43.524048,195,1022,71.5,78.5,100,64.560715,1020,588,72.1,67.3,0,68.02779,575,608,72.4,78.7,36.4,48.95774,610.49854,256,73.3,68.6,0,45.2245,250,179,73.6,68.5,0,54.9714,175,329,72.3,82,36.4,37.418644,328.59906,189,72.6,68.2,0,40.111794,185,312,72.8,67.8,0,43.72121,300,539,72,85.1,43.2,54.877438,539.7986,215,71.9,78.1,16.5,52.813374,218.22464,887,72,71.6,7.3,91.44128,880,124.9,123.6,134.5,126.7,133.6,126.6,25.4,-0.1,30.06
20161205,1850,49.1,65.7,16.98553373,58.48399167,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.2,69.3,77.8,15,0,64,77.8,0,69,1.8,65,1.8125,29.8,0,0,40,11.9,0,0,0,73.1,64.1,67.1,82.6,60.4,0,63,73.9,0,62.4,1,65,1.8125,26.1,0,0,31.9,88.7,20.4,4,0.9,60.4,60.4,26.5,77.3,93.4,100,0.9,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,214,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,29.3,2200,271,71.2,70.2,0,44.688408,260,148,70.2,86,15,51.243538,148.7496,1031,70,70.5,0,25.655874,1000,520,74.7,70.7,0,32.00402,520,638,70.1,86.5,4.8,42.84309,640.7974,235,73.9,70.5,0,34.5667,235.99982,128,72.1,70.5,0,49.222992,125,580,69.8,91,71.7,42.436783,585.36084,307,69.1,102.3,100,100,650,783,70.1,86.6,98,100,950,512,0,70.3,0,31.258457,500,508,70.4,70.5,0,31.905466,500,199,72.6,81,8.8,53.35968,201.0995,697,74,80.4,100,78.95142,700,352,73.4,80.1,63.1,49.52697,350.96664,836,75.4,67.4,0,56.923794,840,162,72.3,68.2,0,36.58758,160,714,72.5,92.8,74,53.493587,720.8207,366,72.1,71.1,5.2,35.90149,366.97754,198,72.3,68.6,0,41.983543,195,487,71.8,78.5,16.2,39.214592,486.2418,271,72,70.7,5.6,52.289955,270.48654,179,72.5,67.4,0,47.64184,175,456,72.3,81.6,44.8,61.626297,458.09143,571,71.9,79.9,39.6,52.14246,572.8788,162,73.8,68,0,33.50714,160,790,72.2,87.8,76,61.12227,794.3397,341,71.9,79.7,11.6,43.069847,342.11853,414,73.1,67.7,0,33.559166,400,491,74,67.8,0,59.652172,486.09988,813,72.4,89.1,67.2,52.91059,807.5194,348,72.2,67.6,0,38.567074,335,225,72.3,77.7,18.8,73.47038,228.09926,545,72.1,83.8,63.6,80.47653,545.2992,426,72.4,79.1,12,52.31106,432.31848,181,72.3,70.9,1.2,42.155056,181.27892,560,72.1,82.5,42.8,66.49763,555.1787,280,72.1,80.7,10.8,56.020252,277.83807,293,73.5,67.9,0,46.66742,285,202,73,68.2,0,58.740204,195,1001,70.9,80.6,100,100,1020,351,73.7,67.1,0,55.827354,335,216,72.3,78.3,16.4,61.542767,213.6992,425,72.2,82,39.2,58.834522,428.8188,507,72,77.4,20.8,50.524628,507.35873,495,74,67,0,57.65542,494.4,407,72.2,77.7,9.6,45.547764,406.81747,95,71.4,68.3,0,33.014824,100,350,73.1,68,0,51.585857,335,195,73.3,287,0,36.073807,195,622,72.1,79.4,37.2,52.030712,615.51794,339,73.3,67.3,0,47.567387,335,214,72.9,67.1,0,35.298244,200,317,72.1,77.3,14,49.67328,316.13214,371,72.3,67.2,2.2,38.437958,376.50165,172,73.9,67.6,0,43.32069,175.19977,394,72,75.7,10.3,56.448765,393.0962,287,71.9,79.5,8.5,42.893375,278.1579,161,72.2,67.9,4.6,34.287113,163.90073,199,73.7,68.2,0,43.524048,195,1008,71.5,77.9,100,64.560715,1020,586,72,66.5,0,68.02779,575,610,72.3,77.5,34.4,48.95774,610.49854,256,73.3,67.8,0,45.2245,250,179,73.6,67.7,0,54.9714,175,313,72.3,81.3,32.4,36.473045,308.999,190,72.4,67.4,0,40.111794,185,314,72.6,67,0,43.72121,300,538,72,84.6,43.2,54.877438,539.7986,215,71.8,79.3,22.5,53.26498,221.58461,886,71.9,71.2,10.9,91.44128,880,125.1,123.8,134.2,126.7,133.4,126.4,23.1,1.6,30.06
20161205,1855,49.1,65.9,16.99799467,58.48399167,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.4,77.8,15,0,64,77.8,0,69.1,1.85,65,1.8125,29.8,0,0,39.9,11.9,0,0,0,73,63.9,66.4,82.8,61.6,0,63,74.7,0,62.1,1,65,1.8125,26.1,0,0,32.7,89.7,20.6,4,1.3,61.6,61.6,26.4,77.3,93.4,100,0.5,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,210,72.5,0,25.473383,200,72,68,2123.706,68.8,70.6,28.4,2200,273,71.3,70.2,0,44.688408,260,150,70.2,86,15,51.243538,148.7496,1047,70,70.4,0,25.655874,1000,507,74.6,70.7,0,32.00402,520,645,70.2,78.2,2.8,42.84309,640.7974,237,73.9,70.5,0,34.5667,235.99982,129,72,70.5,0,49.222992,125,591,69.8,91.2,75.7,42.436783,585.36084,311,69.1,102.2,100,100,650,795,70.2,86.6,96,100,950,513,0,70.3,0,31.258457,500,509,70.4,70.5,0,31.905466,500,190,72.6,69.7,4.8,52.264256,188.49945,698,73.9,79.8,100,78.95142,700,353,73.2,79.4,63.1,49.52697,350.96664,837,75.4,66.7,0,56.923794,840,162,72.2,67.5,0,36.58758,160,719,72.4,92,72,53.493587,720.8207,368,72.2,74.6,3.2,35.90149,366.97754,199,72.1,67.9,0,41.983543,195,532,71.5,78.4,26.2,40.881626,524.6417,297,71.8,79.2,13.6,53.688477,295.9663,179,72.5,66.7,0,47.64184,175,456,72.2,80.9,45.2,61.626297,458.09143,582,71.9,79.7,41.6,53.299946,594.7189,163,73.7,67.4,0,33.50714,160,794,72.2,87.2,76,61.12227,794.3397,345,72,80.5,10.4,43.069847,342.11853,414,73,67,0,33.559166,400,491,73.9,67.2,0,59.47826,486.09988,809,72.4,88.6,63.2,52.68453,807.5194,347,72.1,67,0,38.567074,335,217,72.3,77.2,14.8,70.190895,215.4992,543,72.1,83.3,63.6,77.48065,545.2992,401,72.3,78.3,10,49.76999,404.8784,162,72.3,67.8,0,38.174225,160,555,72.1,81.9,42.8,64.51136,555.1787,285,72.1,80.2,10.8,55.469955,277.83807,298,73.4,67.2,0,45.841347,285,207,72.9,67.5,0,57.735588,195,1010,70.9,80,100,100,1020,358,73.8,66.5,0,55.827354,335,217,72.2,77.7,16,61.542767,213.6992,427,72.2,81.5,39.2,58.834522,428.8188,512,72,76.6,20.8,50.524628,507.35873,496,73.9,66.3,0,57.643574,494.4,408,72.2,77.1,9.6,45.547764,406.81747,95,71.3,67.6,0,33.014824,100,352,73,67.3,0,51.585857,335,197,73.3,286.7,0,36.073807,195,622,72,79,39.2,51.619003,615.51794,340,73.3,66.6,0,47.567387,335,215,72.8,66.4,0,35.298244,200,319,72.1,76.7,14,49.67328,316.13214,372,72.1,69.7,5.4,38.437958,376.50165,172,73.9,66.9,0,43.32069,175.19977,398,72.1,75,8.3,56.448765,393.0962,273,72,79.8,8.1,43.37854,278.1579,158,72.1,77.3,6.6,34.287113,163.90073,199,73.7,67.6,0,43.524048,195,1021,71.5,77.3,100,64.560715,1020,592,71.9,66,3.3,68.02779,575,568,72.2,76.8,34,47.374416,572.79803,253,73.3,67.1,0,44.59747,250,180,73.5,67,0,54.9714,175,288,72.3,80.7,28.4,35.023945,289.39893,190,72.4,66.6,0,40.111794,185,314,72.5,66.4,0,43.72121,300,542,72.1,83.7,41.2,54.877438,539.7986,219,71.8,79.3,26.5,54.851704,224.94463,891,71.8,71.6,16.9,91.44128,880,125.3,124.1,134.4,126.7,133.4,126.2,25.2,-0.1,30.08
20161205,1900,49,66.2,16.9780078,58.48399167,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.5,78.3,15,0,64,78.3,0,69.2,1.85,65,1.8125,29.8,0,0,40,12,0,0,0,72.9,63.2,66,82.5,62.7,0,63,74,0,61.7,1,65,1.8125,26.1,0,0,33,89.2,20.5,4.2,1,62.7,62.7,26.4,77.3,93.4,100,0.6,0,74.5,1.3,68.44827,67.94827,0,14,0,0,0,0,1,72,213,72.5,0,25.473383,200,72,68,2123.706,68.8,70.7,28.5,2200,273,71.3,70.3,0,44.150253,260,149,70.2,86.1,15,51.243538,148.7496,1037,70.1,70.5,0,25.064997,1000,505,74.5,70.8,0,32.00402,520,644,70.1,79.1,4.8,42.84309,640.7974,235,74,70.6,0,34.5667,235.99982,128,71.9,70.6,0,50.037003,125,609,69.8,91.3,79.7,42.252876,605.5209,309,69.1,102.4,100,100,650,786,70.2,86.7,96,100,950,513,0,70.4,0,31.258457,500,509,70.5,70.6,0,31.905466,500,178,72.6,67.3,0.8,50.94297,176.7993,700,73.8,79.5,100,78.95142,700,354,73.1,79.1,65.1,49.52697,350.96664,839,75.3,66.3,0,56.923794,840,163,72.2,67,0,36.58758,160,688,72.4,91.5,68,52.596153,694.5604,370,72.2,67.4,3.2,35.90149,366.97754,199,72,67.4,0,41.983543,195,591,71.3,78.1,34.2,43.231148,598.8812,299,72.1,79,10,53.688477,295.9663,179,72.5,66.3,0,47.64184,175,456,72.2,80.6,45.2,61.626297,458.09143,604,71.9,79.5,43.6,53.28882,594.7189,163,73.7,66.9,0,33.50714,160,791,72.1,86.9,78,61.12227,794.3397,344,72.1,80.4,8.4,43.069847,342.11853,414,73,66.5,0,33.559166,400,465,73.7,66.7,0,57.402897,464.79977,779,72.3,88.1,61.2,51.599415,774.23914,344,72,66.5,0,38.567074,335,203,72.3,77.1,10.8,68.17181,202.89917,547,72.1,83,63.6,77.48065,545.2992,385,72.3,77.2,6,48.477547,379.39807,162,72.2,67,0,38.174225,160,556,72.1,81.6,42.8,64.51136,555.1787,287,72.1,79.8,10.8,55.469955,277.83807,299,73.4,66.7,0,45.841347,285,207,72.8,67.1,0,57.233273,195,1013,70.9,79.6,100,100,1020,358,73.9,66,0,55.827354,335,217,72.2,77.3,16,61.542767,213.6992,427,72.2,81.2,39.2,58.834522,428.8188,509,71.9,76.2,22.8,50.524628,507.35873,497,73.9,65.9,0,57.643574,494.4,410,72.2,76.6,9.6,45.547764,406.81747,95,71.2,67.1,0,33.014824,100,348,72.9,66.8,0,51.585857,335,198,73.3,287,0,36.073807,195,621,72,78.6,39.2,51.619003,615.51794,341,73.2,66.2,0,47.567387,335,213,72.8,66,0,35.298244,200,318,72.1,76.3,14,49.67328,316.13214,370,72,75.2,7.4,38.437958,376.50165,172,73.8,66.4,0,43.32069,175.19977,397,72,74.7,10.3,56.448765,393.0962,273,72.1,79.6,6.1,43.852684,278.1579,156,72.1,82.6,6.6,34.287113,163.90073,200,73.5,67.1,0,43.524048,195,1020,71.5,76.9,100,64.560715,1020,613,71.8,70.9,9.3,69.04862,607.7407,570,72.1,76.5,36,47.374416,572.79803,252,73.2,66.6,0,44.59747,250,180,73.5,66.5,0,54.9714,175,289,72.2,80.7,28,35.023945,289.39893,190,72.3,66.2,0,40.111794,185,314,72.4,65.9,0,43.72121,300,541,72.1,83.3,41.2,54.877438,539.7986,226,71.7,79.7,32.5,55.46198,228.0647,894,71.8,72.2,20.9,91.44128,880,125,124,134.4,126.7,133.6,126.1,24.9,-0.8,30.08
20161205,1905,49,66.6,17.00978233,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,67.4,69.4,77.8,15,0,64,77.8,0,69.2,1.8,65,1.8125,29.8,0,0,39.8,11.9,0,0,0,72.9,63.4,65.9,82.7,63.1,0,63,73.9,0,61.7,0.99,65,1.8125,26.1,0,0,33.3,89.2,20.3,4,1.4,63.1,63.1,26.7,77.3,93.4,100,1,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,212,72.6,0,25.473383,200,72,68,2123.706,68.9,70.7,28.7,2200,270,71.3,70.3,0,44.150253,260,148,70.1,86.3,17,51.243538,148.7496,1029,70.2,70.6,0,25.064997,1000,520,74.5,70.9,0,32.00402,520,638,70.1,87.2,4.8,42.84309,640.7974,274,74,70.6,0,37.95034,271.9999,128,71.7,70.6,0,50.037003,125,625,69.8,91.3,83.7,43.78161,625.68097,306,69.2,102.4,100,100,650,778,70.2,86.7,96,100,950,512,0,70.4,0,31.258457,500,508,70.5,70.6,0,31.905466,500,179,72.5,66.7,0,50.94297,175,699,73.7,79.2,100,78.95142,700,354,73,79.1,67.1,49.52697,350.96664,839,75.2,66.1,0,56.923794,840,163,72.1,66.6,0,36.58758,160,667,72.4,90.8,64,51.773506,666.2803,368,72.2,66.6,3.2,35.90149,366.97754,198,71.9,73.1,5,41.983543,195,627,71.2,78.7,40.2,43.477287,632.1621,300,72.2,78.9,8,53.688477,295.9663,180,72.4,66,0,47.64184,175,458,72.2,80.3,45.2,61.626297,458.09143,592,71.9,80.2,45.6,52.64329,594.7189,163,73.7,66.5,0,33.50714,160,795,72.1,86.7,78,61.12227,794.3397,347,72.2,78.6,6.4,43.069847,342.11853,414,73,66.2,0,33.559166,400,421,73.6,66.4,0,54.446377,422.1999,780,72.2,87.6,60.8,51.599415,774.23914,344,71.9,66.3,4.4,38.567074,335,204,72.2,76.8,12,68.17181,202.89917,549,72.2,82.7,61.6,79.028854,545.2992,381,72.1,67.9,8.4,48.00657,379.39807,161,72.2,66.5,0,38.174225,160,551,72.1,81.3,42.8,64.58532,555.1787,286,72,79.4,12.8,54.358353,277.83807,296,73.3,66.3,0,44.709743,285,208,72.8,66.7,0,56.73096,195,1035,70.9,79.3,100,100,1020,361,73.9,65.7,0,55.827354,335,217,72.2,77,16,61.542767,213.6992,427,72.1,81.1,41.2,58.834522,428.8188,530,71.9,76.8,26.8,51.388718,529.19867,496,73.8,65.6,0,57.643574,494.4,412,72.1,76.4,11.6,45.547764,406.81747,95,71.1,66.6,0,33.014824,100,349,72.8,66.4,0,51.585857,335,197,73.3,286.8,0,36.073807,195,654,71.9,78.4,43.6,52.95427,648.79834,341,73.1,65.9,0,47.567387,335,216,72.8,65.6,0,35.298244,200,320,72.1,76.1,14,49.67328,316.13214,371,72,76,7.4,38.437958,376.50165,172,73.8,66,0,43.32069,175.19977,398,72,74.5,10.3,56.448765,393.0962,242,72.2,79,4.1,41.184254,248.71849,161,72.1,83,6.6,34.287113,163.90073,200,73.4,66.8,0,43.524048,195,1012,71.4,76.8,100,64.560715,1020,638,71.8,71.5,13.3,70.490425,637.7008,614,72,76.3,38,50.19934,610.4984,251,73.2,66.2,0,44.59747,250,179,73.5,66.1,0,54.9714,175,287,72.1,80.5,30,35.023945,289.39893,189,72.2,65.8,0,40.111794,185,315,72.3,65.6,0,43.72121,300,541,72.2,82.5,39.2,54.877438,539.7986,226,71.7,80.1,36.5,55.46198,231.42471,889,71.8,72.8,24.9,91.44128,880,125.6,124,135.4,126.7,134.3,126,27,-0.1,30.08
20161205,1910,49,66.5,17.00183842,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.4,69.4,78.3,15,0,64,78.3,0,69.2,1.85,65,1.8125,29.8,0,0,40.2,12,0,0,0,72.9,63.3,65.8,82.7,63.6,0,63,72.2,0,61.4,0.99,65,1.8125,26.1,0,0,33.4,88.5,19.8,3.9,0.9,63.6,63.6,26.7,77.3,93.4,100,0.8,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,213,72.6,0,25.473383,200,72,68,2123.706,68.9,70.8,28.8,2200,275,71.3,70.3,0,44.150253,260,150,70.1,86.3,17,51.243538,148.7496,1046,70.2,70.6,0,25.064997,1000,499,74.4,70.9,0,32.00402,520,641,70.1,87.9,4.8,42.75701,640.7974,277,74,70.7,0,37.04966,271.9999,130,71.6,70.6,0,50.037003,125,626,69.8,91.5,87.7,43.563217,645.84106,311,69.2,102.8,100,100,650,796,70.2,86.9,94.5,100,950,514,0,70.4,0,31.258457,500,509,70.6,70.6,0,31.905466,500,179,72.4,66.5,0,50.94297,175,702,73.7,79.3,100,78.95142,700,358,72.9,79.4,72.3,50.95221,361.3666,840,75.1,66,0,56.923794,840,163,72.1,66.4,0,36.58758,160,666,72.3,90.8,62,51.773506,666.2803,368,72.1,77.2,5.2,35.90149,366.97754,221,71.8,79.4,11,43.606846,219.79933,662,71.2,80,44.2,45.077198,665.442,271,72.3,75,5.2,51.403862,272.3064,180,72.4,66,0,47.64184,175,460,72.1,80.4,47.2,61.626297,458.09143,624,71.9,80.7,47.6,53.945465,616.55896,163,73.6,66.4,0,33.50714,160,798,72.1,86.9,78,61.12227,794.3397,348,72.1,68.3,8.4,43.069847,342.11853,417,72.9,66,0,33.559166,400,376,73.6,66.3,0,51.67536,379.59988,780,72.1,88,62.8,51.599415,774.23914,360,71.9,73,8.4,39.89547,365.15768,205,72.2,76.8,12,68.17181,202.89917,547,72.2,82.7,61.6,79.028854,545.2992,381,72,77.4,10.4,48.00657,379.39807,161,72.2,66.3,0,38.174225,160,553,72.1,81.4,42.8,64.58532,555.1787,285,72.1,79.4,10.8,54.358353,277.83807,296,73.3,66.1,0,44.709743,285,208,72.7,66.6,0,56.73096,195,1033,70.9,79.3,100,100,1020,362,73.8,65.6,0,55.827354,335,218,72.1,76.9,18,61.542767,213.6992,429,72.1,81.2,41.2,58.834522,428.8188,532,71.9,77.5,30.8,51.388718,529.19867,472,73.7,65.5,0,54.659565,471.59976,412,72.1,76.5,11.6,45.547764,406.81747,95,71,66.5,0,33.014824,100,350,72.8,66.2,0,51.585857,335,198,73.3,287,0,36.073807,195,700,71.8,78.8,49.6,54.41193,692.31824,341,73,65.8,0,47.567387,335,215,72.8,65.5,0,35.298244,200,319,72.1,76.1,14,49.67328,316.13214,373,72,76.1,7.4,38.437958,376.50165,172,73.8,65.9,0,43.32069,175.19977,401,71.9,74.5,13.1,56.448765,393.0962,244,72.2,78.7,4.1,41.592236,248.71849,161,72.1,83.1,6.6,34.287113,163.90073,200,73.4,66.6,0,43.524048,195,1011,71.4,76.7,100,64.560715,1020,642,71.9,71.5,15.3,70.490425,637.7008,616,71.9,76.4,41.6,50.19934,610.4984,253,73.2,66,0,45.00056,250,180,73.4,65.9,0,54.9714,175,287,72,80.5,32,35.023945,289.39893,191,72.2,65.7,0,40.111794,185,314,72.2,65.5,0,43.72121,300,544,72.2,82.3,39.2,54.877438,539.7986,226,71.8,80.7,38.5,55.46198,231.42471,891,71.9,73.2,26.9,91.44128,880,126.2,124.5,135.5,126.7,134.5,126.1,28.7,0.5,30.08
20161205,1915,49,66.9,17.03361518,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.4,69.5,78.3,15,0,64,78.3,0,69.2,1.85,65,1.8125,29.8,0,0,40.3,12,0,0,0,72.8,63.1,65.8,82.8,63.9,0,63,74.7,0,61.6,0.99,65,1.8125,26.1,0,0,33.6,89.9,20.5,4.2,0.8,63.9,63.9,26.7,77.3,93.4,100,0.5,0,74.5,1.3,68.56896,68.06896,0,14.1,0,0,0,0,1,72,212,72.6,0,25.473383,200,72,68,2611.5657,68.9,70.8,24,2200,273,71.4,70.3,0,44.150253,260,150,70.1,86.5,17,51.243538,148.7496,1043,70.3,70.6,0,25.064997,1000,509,74.4,70.9,0,32.00402,520,641,70.1,88,4.8,42.916874,640.7974,270,74,70.7,0,36.96446,271.9999,129,71.6,70.6,0,50.037003,125,654,69.9,91.3,89.7,44.574715,645.84106,309,69.2,102.9,100,100,650,786,70.2,86.9,94.5,100,950,513,0,70.4,0,31.258457,500,509,70.6,70.6,0,31.905466,500,178,72.3,66.3,0,50.94297,175,694,73.6,79.3,100,78.95142,700,365,72.8,79.7,78.3,51.898266,371.76657,834,75,65.9,0,56.923794,840,162,72,66.2,0,36.58758,160,638,72.3,90.1,58,50.726498,640.01996,365,72.2,74.4,3.2,35.90149,366.97754,244,71.9,78.8,13,45.886147,239.6794,709,71.1,80.5,50.2,46.632355,701.2821,279,71.9,77.5,11.6,53.976727,297.7865,179,72.4,65.9,0,47.64184,175,457,72.1,80.4,47.2,61.626297,458.09143,622,72,81.1,47.2,53.945465,616.55896,163,73.6,66.3,0,33.50714,160,794,72.1,86.9,78,61.12227,794.3397,345,72.1,79.4,8.4,43.069847,342.11853,414,72.8,65.9,0,33.559166,400,333,73.5,66.2,0,49.04348,336.99988,776,72.1,88.1,62.8,51.45247,774.23914,411,72,79.3,9.6,41.180313,397.63782,201,72.2,76.8,12,68.17181,202.89917,542,72.2,82.8,61.6,79.08917,545.2992,406,71.9,78.1,16.4,51.91676,410.75818,161,72.1,66.1,0,39.07114,160,545,72.2,81.4,40.8,65.26149,555.1787,282,72.1,79.4,10.8,54.358353,277.83807,293,73.3,66,0,44.709743,285,204,72.6,66.4,0,56.73096,195,1022,70.8,79.4,100,100,1020,359,73.8,65.5,0,55.827354,335,216,72.1,76.9,18,61.542767,213.6992,426,72.1,81.1,41.2,58.834522,428.8188,548,71.9,78,34.8,52.166397,552.71875,419,73.6,65.4,0,51.675545,425.99976,409,72.1,76.5,11.6,45.547764,406.81747,96,71,66.2,0,33.014824,100,351,72.7,66.1,0,51.585857,335,196,73.2,287.1,0,36.073807,195,695,71.8,79.2,53.6,54.41193,692.31824,340,72.9,65.6,0,47.567387,335,213,72.8,65.4,0,35.298244,200,321,72.1,76.1,14,49.67328,316.13214,370,72,76.2,7.4,38.437958,376.50165,164,73.8,65.8,0,41.698273,160,412,71.9,74.8,17.1,57.29903,421.37628,242,72.2,78.7,4.1,41.592236,248.71849,156,72.1,83.2,6.6,34.287113,163.90073,199,73.3,66.5,0,43.524048,195,998,71.4,76.8,100,64.560715,1020,658,72,71.4,14.9,71.79541,665.5211,646,71.9,77.3,45.6,51.543457,648.19836,251,73.2,65.8,0,45.00056,250,179,73.4,65.8,0,54.9714,175,283,72,80.6,32,35.023945,289.39893,189,72.1,65.5,0,40.111794,185,311,72.1,65.4,0,43.72121,300,541,72.2,82.5,39.2,54.877438,539.7986,225,71.9,81.2,40.5,55.46198,231.42471,883,71.9,73.9,30.9,91.44128,880,125.9,124.7,135.5,126.7,134.6,126.1,28.7,0,30.08
20161205,1920,48.9,67.7,17.05288113,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.4,69.4,78.3,15,0,64,78.3,0,69.2,1.8,65,1.8125,29.8,0,0,40.2,12,0,0,0,72.8,63.1,65.5,83.3,63.8,0,63,75.6,0,61,1.01,65,1.8125,26.1,0,0,33.7,90.3,21,3.9,0.7,63.8,63.8,26.7,77.3,93.2,100,0.5,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,213,72.6,0,25.473383,200,72,68,2123.706,68.9,70.8,29,2200,272,71.4,70.3,0,44.150253,260,148,70.2,86.6,15,51.243538,148.7496,1031,70.4,70.6,0,25.064997,1000,515,74.3,70.9,0,32.00402,520,634,70.2,81.4,2.8,42.744713,640.7974,272,74,70.7,0,36.96446,271.9999,128,71.5,70.6,0,50.037003,125,663,69.9,91.3,93.7,45.068966,664.5613,306,69.2,102.9,100,100,650,782,70.2,87,94.5,100,950,513,0,70.4,0,31.258457,500,508,70.6,70.7,0,31.905466,500,179,72.2,66.2,0,50.94297,175,697,73.6,79.2,100,78.95142,700,382,72.8,79.7,82.3,53.12692,382.9666,836,75,65.8,0,56.923794,840,162,72,66.1,0,36.58758,160,613,72.3,89.4,54.8,49.69017,611.73987,367,72.2,66.7,3.2,35.90149,366.97754,244,72.1,78.8,9.8,45.886147,239.6794,708,71.2,80.3,52.2,45.983444,701.2821,301,71.9,78.7,15.6,53.976727,297.7865,179,72.4,65.8,0,47.64184,175,459,72.1,80.5,47.2,61.626297,458.09143,622,72,81,47.2,53.945465,616.55896,163,73.5,66.2,0,33.50714,160,796,72.1,86.9,78,61.12227,794.3397,347,72.1,80,8.4,43.069847,342.11853,418,72.8,65.8,0,33.559166,400,299,73.5,66.2,0,48.13913,294.4,772,72,87.9,64.8,52.028934,774.23914,400,72.1,79.6,7.6,40.99521,397.63782,201,72.1,76.9,14,68.184044,202.89917,538,72.2,82.8,61.6,79.72253,545.2992,443,71.8,78.1,22.4,53.866375,438.19827,161,72.1,66,0,39.07114,160,554,72.2,81.5,40.8,65.462234,555.1787,282,72,79.4,12.8,54.358353,277.83807,291,73.2,65.9,0,44.709743,285,203,72.6,66.3,0,56.73096,195,1011,70.8,79.5,100,100,1020,359,73.8,65.5,0,55.827354,335,217,72,76.8,20,61.542767,213.6992,427,72.1,81,41.2,58.834522,428.8188,579,71.9,78.8,38.8,53.36378,576.23883,384,73.6,65.4,0,49.35465,380.3999,410,72.1,76.4,11.6,45.547764,406.81747,94,70.9,66.1,0,33.014824,100,351,72.6,66,0,51.585857,335,197,73.2,286.7,0,36.073807,195,752,71.8,79.8,57.6,55.78057,761.4392,340,72.8,65.6,0,47.567387,335,213,72.8,65.4,0,35.298244,200,319,72.1,76.1,14,49.67328,316.13214,372,72,76.2,7.4,38.437958,376.50165,164,73.7,65.7,0,41.698273,160,414,71.9,74.9,21.1,57.29903,421.37628,243,72.2,78.5,4.1,41.592236,248.71849,158,72.2,72.7,4.6,34.287113,163.90073,200,73.3,66.4,0,43.524048,195,1020,71.3,76.7,100,65.32851,1020,660,72,71.4,14.9,71.79541,665.5211,695,71.8,78.2,51.6,53.571022,691.69824,255,73.2,65.7,0,45.48203,250,179,73.3,65.6,0,54.9714,175,304,71.9,80.3,37.2,37.836178,308.999,189,72.1,65.5,0,40.111794,185,314,72.1,65.3,0,43.72121,300,540,72.2,82.5,39.2,54.877438,539.7986,230,72,81.4,39.3,55.986816,234.78468,883,72,73.9,29.7,91.87402,880,125.6,124.6,135.7,126.7,134.7,126.3,27,0.4,30.08
