20161205,1925,49,67.7,17.09717762,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.5,67.3,69.4,78.8,15,0,64,78.8,0,69.1,1.85,65,1.8125,29.8,0,0,40.5,12.1,0,0,0,72.8,62.9,65.5,83.4,64,0,63,74.8,0,61,1,65,1.8125,26.1,0,0,33.8,90.6,20.8,4.2,1,64,64,26.7,77.3,93.2,100,0.4,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,212,72.6,0,25.473383,200,72,68,2611.5657,68.9,70.7,24.3,2200,274,71.4,70.3,0,44.150253,260,148,70.2,86.6,15,51.21891,148.7496,1035,70.4,70.6,0,25.064997,1000,507,74.2,70.8,0,32.00402,520,644,70.2,71.9,2.8,42.916874,640.7974,272,74,70.6,0,36.96446,271.9999,129,71.4,70.6,0,50.037003,125,667,69.9,91.2,97.7,45.068966,664.5613,309,69.2,103,100,100,650,786,70.3,87,89.3,100,950,514,0,70.4,0,31.258457,500,509,70.6,70.6,0,31.905466,500,178,72.2,66.1,0,50.94297,175,699,73.5,79.2,100,78.95142,700,383,72.9,79.7,84.3,53.12692,382.9666,838,75,65.7,0,56.923794,840,162,71.9,66,4.4,36.58758,160,614,72.2,88.6,53.6,49.69017,611.73987,367,72.1,68.3,5.2,35.90149,366.97754,213,72.4,78.7,1.4,42.99533,215.53944,742,71.2,80.7,56.2,46.934437,734.5625,302,72.1,78.4,11.6,53.976727,297.7865,180,72.4,65.7,0,47.64184,175,461,72.1,80.4,47.2,61.626297,458.09143,625,72,80.9,47.2,53.923206,616.55896,164,73.5,66.1,0,33.50714,160,799,72.1,86.8,78,61.12227,794.3397,348,72.1,80,8.4,43.069847,342.11853,419,72.8,65.7,0,33.559166,400,272,73.5,66.2,0,46.45797,273.1,789,72,87.1,64.8,51.44117,774.23914,376,72.2,79.4,5.6,37.80488,367.47836,202,72.1,76.8,14,68.184044,202.89917,542,72.2,82.8,61.6,79.09923,545.2992,471,71.8,78.5,26.4,54.41402,463.6782,162,72.1,65.9,0,39.07114,160,553,72.2,81.5,40.8,65.53619,555.1787,281,72,79.3,12.8,54.358353,277.83807,291,73.2,65.8,0,44.709743,285,203,72.5,66.2,0,56.73096,195,1018,70.8,79.4,100,100,1020,354,73.7,65.4,0,55.827354,335,218,72.1,76.6,18,61.542767,213.6992,429,72,81.2,43.2,58.834522,428.8188,582,72,79.4,40,53.36378,576.23883,315,73.4,65.3,0,43.066902,312.00024,412,72.1,76.3,11.6,45.547764,406.81747,97,70.8,66.1,0,33.014824,100,351,72.6,65.9,0,51.585857,335,198,73.2,286.9,0,36.073807,195,772,71.8,80.3,61.6,55.99199,761.4392,341,72.7,65.5,0,47.567387,335,215,72.8,65.2,0,35.298244,200,319,72.1,76,14,49.67328,316.13214,371,72,76,7.4,38.437958,376.50165,164,73.7,65.6,0,41.698273,160,446,71.9,74.8,25.1,58.370144,449.6564,243,72.2,78.4,4.1,41.592236,248.71849,156,72.2,67.1,4.6,34.287113,163.90073,199,73.3,66.3,0,43.524048,195,1028,71.3,76.5,100,65.32851,1020,663,72.1,71.2,12.9,71.79541,665.5211,727,71.8,78.8,55.6,55.063217,732.29834,254,73.1,65.6,0,45.48203,250,178,73.3,65.5,0,54.9714,175,329,71.9,80.1,41.2,39.18703,328.59906,189,72.1,65.4,0,40.111794,185,311,72.1,65.2,0,43.72121,300,539,72.2,82.4,39.2,54.877438,539.7986,230,72.1,81.2,37.3,55.986816,234.78468,882,72,73.8,29.7,91.87402,880,125.4,124.4,135.9,126.7,134.9,126.5,30.7,-0.1,30.08
20161205,1930,48.9,67.2,17.01330545,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.5,67.1,69.2,78.3,15,0,64,78.3,0,69,1.8,65,1.8125,29.9,0,0,40.4,12,0,0,0,72.8,68.5,68.3,84,15,0,63,76.4,0,67.3,0.99,65,1.8125,26.1,0,0,31.2,90.4,21.2,4,1.4,15,15,26.9,77.3,93.2,100,0.6,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,212,72.6,0,25.473383,200,72,68,2611.5657,68.9,70.6,24.4,2200,272,71.5,70.2,0,44.150253,260,147,70.2,86.7,15,51.21891,148.7496,1025,70.4,70.5,0,24.627748,1000,515,74.2,70.8,0,32.00402,520,636,70.2,75.5,2.8,42.818497,640.7974,270,74,70.6,0,36.96446,271.9999,127,71.4,70.5,0,50.037003,125,681,69.9,91.1,100,45.793106,690,306,69.3,103,100,100,650,781,70.4,86.9,83.3,100,950,513,0,70.3,0,31.258457,500,509,70.7,70.6,0,31.905466,500,178,72.2,67.3,0,50.94297,175,695,73.5,80.5,100,78.95142,700,390,72.8,81.3,90.3,53.82725,394.16666,834,74.9,67.7,0,56.923794,840,175,71.9,79.9,8.4,39.970486,179.75848,610,72.2,89.6,53.6,49.69017,611.73987,363,72.1,78.1,5.2,35.90149,366.97754,196,72.5,68.7,0,43.20658,195,724,71.5,81.6,54.2,46.934437,734.5625,298,72.2,79.5,9.6,53.976727,297.7865,180,72.4,67.4,0,47.64184,175,460,72,81.9,49.2,61.626297,458.09143,622,72,82.4,47.2,53.433502,616.55896,163,73.4,66.9,0,33.50714,160,798,72,88,80,61.12227,794.3397,348,72.2,76.7,6.4,43.069847,342.11853,417,72.8,66.6,0,33.559166,400,226,73.6,67,0,43.408695,230.4999,839,71.9,89,69.2,52.311516,807.5189,372,72.2,80.5,5.6,37.80488,367.47836,199,72.1,78.8,14,69.66471,202.89917,540,72.3,83.8,59.6,77.611336,516.1791,496,71.7,80.9,32.4,56.38554,493.07886,161,72,66.9,0.8,39.07114,160,547,72.2,82.8,40.8,65.97993,555.1787,277,72,80,12.8,54.358353,277.83807,290,73.2,66.5,0,44.709743,285,200,72.5,67.2,0,56.73096,195,997,70.8,80.9,100,100,1020,354,73.6,66.6,0,55.827354,335,217,72,78,20,61.542767,213.6992,429,72,82.9,43.2,58.834522,428.8188,582,72.1,80.7,38,53.36378,576.23883,294,73.5,66.7,0,43.01954,289.2,413,72,77.5,13.6,45.547764,406.81747,95,70.8,66.5,0,33.014824,100,352,72.5,66.7,0,51.585857,335,197,73.1,286.4,0,36.073807,195,787,71.8,81.8,65.6,56.84878,794.7186,340,72.7,66.7,0,47.567387,335,215,72.7,66.4,0,35.298244,200,319,72.1,77.7,14,49.67328,316.13214,371,72,77.5,7.4,38.437958,376.50165,164,73.6,66.4,0,41.698273,160,474,71.8,76.8,31.1,59.07686,475.91632,243,72.2,78.8,4.1,41.592236,248.71849,154,72.2,67,4.6,34.287113,163.90073,199,73.3,66.9,0,43.524048,195,1011,71.3,78.4,100,65.32851,1020,656,72.1,73.3,12.9,71.73226,665.5211,732,71.9,79.7,57.6,55.063217,732.29834,253,73.1,66.3,0,45.48203,250,178,73.3,66,0,54.9714,175,348,71.9,81.2,45.2,40.21859,348.19913,189,72.1,66.2,0,40.111794,185,311,72,66.6,0,43.72121,300,538,72.2,83.8,39.2,54.877438,539.7986,230,72.1,82,37.3,55.986816,234.78468,883,72.1,75.8,27.7,92.30677,880,125.8,124.4,135.6,126.7,134.8,126.5,27.8,0,30.08
20161205,1935,48.7,67.8,16.97234979,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.2,69.2,78.3,15,0,64,78.3,0,69,1.85,65,1.8125,29.9,0,0,40.2,12,0,0,0,72.8,68.6,70.9,83.7,15,0,63,72.7,0,67.6,1,65,1.8125,26.2,0,0,28.5,90.6,19.6,4.4,1.1,15,15,27.4,77.3,93.2,100,0.5,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,214,72.5,0,25.473383,200,72,68,2123.706,68.9,70.6,28.4,2200,274,71.5,70.1,0,44.150253,260,150,70.1,86.6,17,51.21891,148.7496,1042,70.4,70.4,0,24.627748,1000,500,74.1,70.7,0,32.00402,520,646,70.1,82.5,4.8,42.818497,640.7974,273,73.9,70.5,0,36.96446,271.9999,130,71.3,70.5,0,50.037003,125,692,69.9,90.8,100,45.793106,690,310,69.3,102.8,100,100,650,790,70.3,86.7,81.3,100,950,514,0,70.3,0,31.258457,500,510,70.7,70.5,0,31.905466,500,176,72.2,70,0,50.94297,175,692,73.7,82.5,100,79.42505,700,389,73,83.2,89.5,53.82725,394.16666,828,75,70.2,0,56.923794,840,198,71.9,83.3,12.4,41.991146,201.03856,606,72.2,91.2,53.6,49.69017,611.73987,360,72.1,80.4,5.2,36.534115,366.97754,195,72.4,69.7,0,43.20658,195,722,71.6,83.7,56.2,46.92325,734.5625,297,72.3,79.6,6.8,53.976727,297.7865,179,72.4,70,0,47.64184,175,460,72,84,49.2,61.626297,458.09143,622,72.1,83.9,45.2,53.433502,616.55896,163,73.4,69.1,0,33.50714,160,797,72.1,89.7,78,61.12227,794.3397,347,72.1,72.5,8.4,43.069847,342.11853,417,72.9,68.9,0,33.559166,400,190,73.7,69.1,0,41.657974,195,845,71.9,91,73.2,53.464447,843.3591,333,72.3,72.6,0.4,38.38197,337.31757,198,72.1,80.9,14,69.66471,202.89917,509,72.3,85.4,55.6,77.018196,516.1791,520,71.8,83.7,34.4,57.645123,518.5584,160,72,69.3,0.8,39.07114,160,544,72.2,84.6,40.8,66.138405,555.1787,278,72.1,81.5,10.8,54.358353,277.83807,288,73.2,68.7,0,44.709743,285,200,72.5,69.5,0,56.73096,195,1009,70.8,83.1,100,100,1020,354,73.5,69.4,0,55.827354,335,216,72,80.3,20,61.542767,213.6992,427,72,84.8,43.2,58.834522,428.8188,583,72.2,82.8,36,53.36378,576.23883,266,73.5,69.1,0,41.68147,266.4,413,72,79.6,13.6,45.547764,406.81747,98,70.7,68.3,0,33.014824,100,352,72.5,68.9,0,51.585857,335,198,73.2,286.7,0,36.073807,195,784,71.8,84.5,69.6,56.84878,794.7186,339,72.6,69.2,0,47.567387,335,214,72.8,69.1,0,35.298244,200,317,72.1,79.8,14,49.67328,316.13214,368,72,79.9,7.4,38.879353,376.50165,164,73.6,68.7,0,41.698273,160,507,72,79.1,31.1,59.927116,502.1766,242,72.2,73.6,3.7,41.592236,248.71849,152,72.2,68.8,4.6,34.287113,163.90073,199,73.3,68.9,0,43.524048,195,1026,71.3,80.5,100,65.32851,1020,632,72.2,75.9,10.9,70.1326,633.42163,772,72,81.7,58.8,56.783234,769.9988,252,73.1,68.5,0,45.48203,250,177,73.3,68.1,0,54.9714,175,343,71.9,83.5,49.2,40.21859,348.19913,187,72.1,68.7,0,40.111794,185,313,72.1,69.3,0,43.72121,300,536,72.2,85.8,39.2,54.877438,539.7986,229,72.2,84,35.3,55.986816,231.18474,886,72.3,77.2,22.1,92.83568,880,125.7,124.6,135.7,126.7,134.7,126.9,27.9,-0.1,30.08
20161205,1940,48.6,67.7,16.92040433,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.5,67.3,69.2,78.3,15,0,64,78.3,0,69,1.8,65,1.8125,29.8,0,0,40.2,12,0,0,0,72.9,68.7,71.3,83.5,17.5,0,63,74.4,0,67.6,1,65,1.8125,26.2,0,0,28.3,89.2,20.2,4,1.2,17.5,17.5,27.7,77.3,93.2,100,0.5,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,215,72.5,0,25.473383,200,72,68,2611.5657,68.9,70.5,28.4,2200,275,71.5,70.1,0,44.150253,260,147,70.2,86.6,15,51.21891,148.7496,1025,70.4,70.4,0,24.627748,1000,512,74.1,70.7,0,32.00402,520,637,70,88.5,6.8,42.818497,640.7974,272,73.9,70.5,0,36.96446,271.9999,128,71.2,70.5,0,50.037003,125,681,69.9,91,100,45.793106,690,307,69.3,102.9,100,100,650,780,70.3,86.7,77.3,100,950,513,0,70.2,0,31.258457,500,508,70.7,70.4,0,31.905466,500,177,72.3,70.9,0,50.94297,175,693,73.9,83.2,100,78.9294,700,390,73.3,83.7,81.9,53.82725,383.7667,831,75.1,70.9,0,56.91217,840,220,71.9,84.6,16.4,43.716656,222.31863,583,72.3,91,48.4,48.64316,583.4597,364,72.1,81.4,5.2,35.8789,366.97754,197,72.2,70.7,0,43.20658,195,731,71.7,84.5,58.2,46.92325,734.5625,270,72.3,71.6,2.8,51.46792,272.3064,180,72.4,70.8,0,47.64184,175,460,72,84.6,49.2,61.626297,458.09143,615,72.2,84.1,43.2,53.35559,616.55896,164,73.3,70.3,0,33.50714,160,801,72.2,90.3,76,61.12227,794.3397,350,72,82.7,10.4,43.069847,342.11853,420,73,70,0,33.559166,400,199,73.9,70.2,0,41.657974,195,837,72,92.1,71.2,54.04092,843.3591,339,72.3,71,0,38.523518,335,202,72.1,81.3,14,69.82379,202.89917,487,72.3,85.8,51.6,75.178444,490.69904,522,71.9,84.7,36.4,56.93319,518.5584,184,71.9,72.8,5.2,41.14756,179.75848,557,72.2,85.2,40.8,66.138405,555.1787,278,72,82.5,12.8,54.358353,277.83807,290,73.2,69.9,0,44.709743,285,199,72.5,70.5,0,56.73096,195,1013,70.8,83.7,100,100,1020,351,73.5,70.4,0,55.827354,335,218,72.1,81.1,18,61.542767,213.6992,431,72,85.3,43.2,58.834522,428.8188,579,72.3,82.8,31.6,51.438095,552.71875,219,73.5,70,0,38.2238,220.8,412,72,80.5,13.6,45.547764,406.81747,97,70.8,69.5,0,33.014824,100,353,72.5,70.1,0,51.585857,335,198,73.2,287,0,36.073807,195,842,71.9,84.9,71.6,58.439972,830.5588,341,72.7,70.2,0,47.567387,335,214,72.8,70.2,0,35.298244,200,318,72.1,80.4,14,49.67328,316.13214,372,72,80.6,7.4,38.879353,376.50165,163,73.6,69.9,0,41.698273,160,510,72.1,79.3,29.1,59.441257,502.1766,243,72.2,71,3.7,41.592236,248.71849,161,72.2,69.8,4.6,34.727318,163.90073,199,73.4,70.1,0,43.524048,195,1033,71.4,81.1,100,65.32851,1020,598,72.4,75.9,3.7,68.532936,599.18115,774,72.1,82.8,56.8,56.783234,769.9988,251,73.2,69.8,0,45.48203,250,177,73.3,69.4,0,54.9714,175,373,72,84.2,48.8,41.041386,367.7992,188,72.3,69.9,0,40.111794,185,313,72.3,70.3,0,43.72121,300,537,72.2,86.4,39.2,54.877438,539.7986,230,72.4,83.6,28.1,55.986816,227.34468,888,72.5,76.3,14.1,92.83568,880,125.6,124.5,136,127.7,135,127.3,27,-0.1,30.08
20161205,1945,48.6,67.5,16.90475495,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.1,69.1,78.3,15,0,64,78.3,0,68.9,1.85,65,1.8125,29.9,0,0,40.2,11.9,0,0,0,72.9,68.3,71.4,83.6,26.7,0,63,72.9,0,67.5,1,65,1.8125,26.2,0,0,28.1,92.1,19.8,4.4,0.7,26.7,26.7,27.8,77.3,93.2,100,0.5,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,214,72.5,0,25.473383,200,72,68,2123.706,68.9,70.5,28.7,2200,275,71.4,70,0,44.150253,260,149,70.2,86.5,15,51.2066,148.7496,1041,70.4,70.4,0,24.627748,1000,499,74,70.6,0,32.64075,520,642,70.1,89.7,4.8,42.818497,640.7974,273,73.9,70.4,0,36.87926,271.9999,129,71.1,70.4,0,50.037003,125,691,69.9,91,100,45.793106,690,310,69.3,102.9,100,100,650,794,70.3,86.6,73.3,100,950,514,0,70.2,0,31.258457,500,509,70.7,70.4,0,31.905466,500,177,72.3,71.3,0,50.94297,175,695,74.1,83.5,98,78.98447,700,380,73.5,83.7,73.9,51.480526,372.5668,831,75.1,71.2,0,56.91217,840,220,71.9,85.2,20.4,43.716656,222.31863,586,72.3,90.5,44.4,48.64316,583.4597,366,72.2,73.3,3.2,35.94668,366.97754,197,72.1,71.2,0,43.20658,195,734,71.8,85,60.2,46.92325,734.5625,270,72,82.2,8,51.46792,272.3064,181,72.5,71.1,0,47.64184,175,462,72.1,84.8,47.2,61.626297,458.09143,592,72.3,84,40.8,52.1202,593.0389,164,73.3,70.8,0,33.50714,160,805,72.3,90.6,74,61.12227,794.3397,349,72.1,83.8,8.4,43.069847,342.11853,419,73,70.5,0,33.559166,400,200,74,70.7,0,41.657974,195,840,72.1,91.7,69.2,53.724426,843.3591,343,72.4,71.1,0,38.937283,335,202,72.1,81.5,14,69.82379,202.89917,495,72.2,86,52.8,75.37951,490.69904,519,72,85.6,36,56.93319,518.5584,183,71.9,84.2,9.2,42.216488,179.75848,556,72.2,85.6,40.8,66.138405,555.1787,279,72.1,83,10.8,54.358353,277.83807,288,73.3,70.5,0,44.709743,285,200,72.6,71,0,56.73096,195,1004,70.8,83.8,100,100,1020,352,73.5,70.7,0,55.827354,335,219,72.2,81.4,16,61.542767,213.6992,432,72,85.5,43.2,58.834522,428.8188,533,72.4,82.4,25.6,49.63585,530.87885,173,73.5,70.4,0,34.82534,175.2,416,72,80.9,13.6,45.547764,406.81747,98,70.8,70.2,0,33.014824,100,353,72.6,70.7,0,51.585857,335,200,73.3,287.2,0,36.073807,195,840,72,85.2,71.2,57.794594,830.5588,341,72.7,70.6,0,47.567387,335,217,72.9,70.6,0,35.298244,200,319,72.1,80.6,14,49.67328,316.13214,372,72,80.9,7.4,38.879353,376.50165,164,73.6,70.4,0,41.698273,160,467,72.3,79.4,23.5,58.370144,471.87708,244,72.1,81.1,5.7,41.592236,248.71849,159,72.2,70.3,4.6,34.727318,163.90073,199,73.5,70.6,0,43.524048,195,1041,71.4,81.3,100,65.32851,1020,581,72.5,70.7,0,67.53315,575,728,72.3,83,52,54.334206,732.29944,254,73.2,70.5,0,45.48203,250,178,73.4,70.1,0,54.9714,175,376,72.1,84.5,46.8,41.041386,367.7992,188,72.5,70.5,0,40.111794,185,312,72.5,70.6,0,43.72121,300,539,72.2,86.6,39.2,54.877438,539.7986,230,72.5,82.9,22.1,55.986816,223.74469,890,72.6,75.4,8.1,92.83568,880,125.4,124.4,135.8,127.7,135.1,127.5,26.3,0.1,30.08
20161205,1950,48.6,67.4,16.89693053,58.12780833,1,78.7,78.3,4.2,78.1,80.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67,69,78.3,15,0,64,78.3,0,68.9,1.8,65,1.8125,29.9,0,0,40,12,0,0,0,73,67.4,70.8,82.5,34.1,0,63,72.9,0,66.8,1.01,65,1.8125,26.2,0,0,28.6,87.8,19.9,3.9,0.8,34.1,34.1,27.8,77.3,93.2,100,0.4,0,74.5,1.3,68.56896,68.06896,0,14.1,0,0,0,0,1,72,217,72.4,0,25.473383,200,72,68,2123.706,68.9,70.4,27.8,2200,275,71.5,70,0,44.150253,260,148,70.2,86.6,15,51.2066,148.7496,1030,70.4,70.3,0,24.627748,1000,511,74,70.5,0,32.64075,520,640,70.1,84.6,4.8,42.818497,640.7974,271,73.9,70.3,0,36.87926,271.9999,128,71,70.3,0,50.037003,125,685,70,90.9,100,45.793106,690,308,69.3,102.9,100,100,650,783,70.3,86.4,69.3,100,950,514,0,70.1,0,31.258457,500,509,70.7,70.3,0,31.905466,500,178,72.4,71.1,0,50.94297,175,697,74.2,83.4,96,78.98447,700,353,73.6,83.1,67.9,49.502396,351.76688,837,75.3,70.9,0,56.91217,840,249,72,84.2,21.6,45.58974,243.59872,527,72.4,88.6,38.4,46.495728,528.9198,367,72.2,71.3,3.2,35.935383,366.97754,198,72.1,71.2,0,43.20658,195,774,71.9,84.9,62.2,48.254642,770.40216,270,72.1,83.4,6,51.46792,272.3064,180,72.5,70.8,0,47.64184,175,464,72.1,84.6,47.2,61.626297,458.09143,594,72.3,83.3,38.8,52.1202,593.0389,164,73.3,70.8,0,33.50714,160,760,72.4,90.4,68,58.199467,761.01917,350,72.1,83.9,8.4,43.069847,342.11853,420,73.1,70.6,0,33.559166,400,244,74.1,70.8,0,43.350723,237.59988,814,72.2,92.1,67.2,52.83147,810.0797,339,72.4,70.9,0,38.523518,335,201,72.1,81.2,14,69.82379,202.89917,495,72.2,85.8,52.8,75.39962,490.69904,519,72.1,85,34,56.93319,518.5584,201,71.9,84.1,13.2,45.20211,201.03856,556,72.2,85.5,40.8,66.138405,555.1787,278,72.1,83.2,10.8,54.358353,277.83807,286,73.3,70.6,0,44.709743,285,198,72.7,71,0,56.73096,195,1004,70.9,83.7,100,100,1020,353,73.5,70.5,0,55.827354,335,212,72.2,81.4,16,60.982983,213.6992,432,72,85.3,43.2,58.834522,428.8188,530,72.4,81.5,21.6,49.63585,530.87885,163,73.5,70.4,0,34.138542,160,412,72,80.9,13.6,45.547764,406.81747,98,70.8,70.5,0,33.014824,100,356,72.6,70.7,0,51.585857,335,199,73.4,287.1,0,36.073807,195,838,72.1,85,69.2,57.794594,830.5588,341,72.7,70.5,0,47.567387,335,216,72.9,70.4,0,35.298244,200,320,72.2,80.2,12,49.67328,316.13214,371,72,80.7,7.4,38.879353,376.50165,164,73.5,70.5,0,41.698273,160,448,72.4,78.9,17.5,57.96157,445.6164,244,72.1,83.3,5.7,41.592236,248.71849,159,72.1,79.1,6.6,34.727318,163.90073,200,73.6,70.7,0,43.524048,195,1043,71.5,81,100,65.32851,1020,580,72.5,70.2,0,67.92255,575,695,72.4,82.4,46,52.762276,694.5985,256,73.3,70.5,0,45.48203,250,179,73.5,70.3,0,54.9714,175,345,72.2,84.7,44.8,38.41336,346.79953,189,72.7,70.5,0,40.111794,185,309,72.9,70.5,0,43.72121,300,506,72.3,85.8,34.8,52.6783,504.59848,231,72.5,82.1,18.1,55.70609,223.74469,894,72.5,74.4,6.1,92.83568,880,125.8,124.4,136,127.7,135,127.7,24.9,-0.1,30.08
20161205,1955,48.4,67.9,16.84445508,58.12780833,1,78.7,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.1,69.1,78.8,15,0,64,78.8,0,68.9,1.8,65,1.8125,29.8,0,0,40.6,12.1,0,0,0,73,66.8,70.4,82.2,40.8,0,63,74.5,0,66.5,1.01,65,1.8125,26.2,0,0,29,88.2,20.5,4.3,1.1,40.8,40.8,27.8,77.3,93.2,100,1,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,214,72.5,0,25.473383,200,72,68,2123.706,68.9,70.5,28.9,2200,274,71.5,70,0,44.150253,260,148,70.2,86.6,15,51.2066,148.7496,1022,70.4,70.3,0,24.036871,1000,508,73.9,70.6,0,33.12109,520,641,70.1,72.2,4.8,42.8062,640.7974,272,73.9,70.4,0,36.87926,271.9999,129,71,70.4,0,50.037003,125,687,69.9,90.9,100,45.793106,690,309,69.3,102.8,100,100,650,788,70.4,86.3,63.3,100,950,514,0,70.1,0,31.258457,500,509,70.7,70.4,0,31.905466,500,178,72.4,70.7,0,50.94297,175,673,74.3,83.2,93.4,77.16709,672.6997,352,73.7,82.7,61.9,49.502396,351.76688,837,75.4,70.5,0,56.91217,840,248,72,84,21.6,45.58974,243.59872,526,72.4,87.3,34.4,46.495728,528.9198,340,72.3,70.8,0,35.03163,335,198,72.1,70.9,0,43.20658,195,806,71.9,84.7,66.2,49.20564,803.6825,249,72.3,72.4,0.4,50.218857,246.8263,180,72.5,70.4,0,47.64184,175,462,72.1,84.3,47.2,61.626297,458.09143,568,72.4,82.4,34.8,51.040627,571.199,164,73.3,70.6,0,33.50714,160,722,72.5,89.9,62,56.961178,730.0793,350,72.1,83.9,8.4,43.069847,342.11853,418,73.1,70.3,0,33.559166,400,284,74.2,70.5,0,46.168118,280.19977,807,72.2,90.1,67.2,51.67853,810.0797,350,72.4,70.5,0,38.523518,335,200,72.2,81,12,70.17866,202.89917,493,72.2,85.6,52.8,75.93244,490.69904,518,72.2,84.3,32,56.93319,518.5584,226,71.9,83.4,17.2,48.015724,222.31863,554,72.2,85.3,40.8,66.34971,555.1787,276,72.1,83,10.8,54.358353,277.83807,288,73.4,70.4,0,45.128437,285,198,72.7,70.8,0,56.73096,195,989,70.9,83.4,100,100,1020,350,73.4,70.2,0,55.827354,335,211,72.2,81.2,16,60.982983,213.6992,429,72,85,43.2,58.834522,428.8188,504,72.4,80.8,17.6,48.68535,507.35876,162,73.6,70.1,0,34.138542,160,413,72,80.6,13.6,45.547764,406.81747,97,70.9,70.4,0,33.014824,100,355,72.6,70.5,0,51.585857,335,199,73.4,286.4,0,36.073807,195,835,72.2,84.6,67.2,57.794594,830.5588,341,72.7,70.1,0,47.567387,335,216,72.9,70.1,0,35.298244,200,319,72.2,79.7,12,49.67328,316.13214,370,72,80.4,7.4,38.879353,376.50165,164,73.5,70.3,0,41.698273,160,401,72.5,78.6,11.5,55.929768,393.0966,243,72.1,83.7,5.7,41.592236,248.71849,157,72.1,85.6,6.6,34.727318,163.90073,199,73.6,70.6,0,43.524048,195,1037,71.6,80.6,100,65.32851,1020,585,72.4,69.8,0,67.92255,575,652,72.5,81.2,40,50.689144,656.8987,255,73.3,70.3,0,45.48203,250,179,73.5,70.1,0,54.9714,175,345,72.3,84.5,42.8,38.41336,346.79953,189,72.8,70.2,0,40.111794,185,312,73,70.1,0,43.72121,300,505,72.2,85.3,36.8,52.6783,504.59848,228,72.5,81.2,14.1,54.033928,220.38467,893,72.5,73.6,2.1,92.83568,880,126.1,124.6,135.9,127.7,134.9,127.7,24.3,-0.1,30.1
20161205,2000,48.2,68.1,16.77205972,58.12780833,1,78.7,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.1,69.1,78.8,15,0,64,78.8,0,69,1.8,65,1.8125,30,0,0,40.6,12,0,0,0,73,66.5,69.8,82.2,46.7,0,63,76.6,0,66.2,1,65,1.8125,26.2,0,0,29.3,90.7,21.3,4.2,1.2,46.7,46.7,27.7,77.3,93.2,100,1,0,74.5,1.3,68.56896,68.06896,0,14,0,0,0,0,1,72,215,72.5,0,25.473383,200,72,68,2611.5657,68.9,70.5,24.2,2200,275,71.5,70.1,0,44.150253,260,148,70.2,86.7,15,51.2066,148.7496,1024,70.4,70.3,0,24.036871,1000,508,73.9,70.6,0,33.12109,520,640,70.1,70.6,4.8,42.8062,640.7974,271,73.9,70.4,0,36.952286,271.9999,128,70.9,70.4,0,50.037003,125,688,69.9,90.8,100,45.793106,690,309,69.3,102.9,100,100,650,787,70.4,86.1,59.3,100,950,514,0,70.1,0,31.258457,500,509,70.7,70.4,0,31.905466,500,177,72.4,70.3,0,50.94297,175,675,74.3,82.8,89.4,77.16709,672.6997,342,73.6,82.4,59.9,48.802063,340.56683,839,75.4,70.1,0,56.91217,840,247,72.1,83.7,19.6,45.181065,243.59872,493,72.3,86.4,32.4,45.30983,500.63968,339,72.3,70.4,0,35.40443,335,198,72.1,70.6,0,43.20658,195,817,72,84.1,66.6,48.780487,803.6825,252,72.1,70.5,2,50.218857,245,180,72.6,70,0,47.64184,175,463,72.1,84,47.2,61.626297,458.09143,569,72.4,81.7,32.8,51.040627,571.199,164,73.3,70.3,0,33.50714,160,699,72.5,89.4,58,56.024097,699.13934,350,72.1,83.7,8.4,43.069847,342.11853,419,73.1,70,0,33.559166,400,306,74.2,70.2,0,47.733334,301.4998,769,72.3,91.1,61.2,51.328133,776.7988,341,72.4,70.1,0,38.523518,335,201,72.2,80.6,12,69.82379,202.89917,493,72.2,85.3,52.8,75.86207,490.69904,520,72.2,83.8,32,56.93319,518.5584,223,71.9,83.3,21.2,47.59799,222.31863,554,72.3,84.8,38.8,66.33915,555.1787,277,72.1,82.9,10.8,54.358353,277.83807,288,73.4,70.1,0,45.773453,285,198,72.8,70.5,0,56.73096,195,991,70.9,83.1,100,100,1020,348,73.4,69.8,0,55.827354,335,212,72.2,80.9,16,60.982983,213.6992,431,72,84.7,43.2,58.834522,428.8188,483,72.4,79.9,13.6,47.89532,483.83868,163,73.6,69.8,0,34.138542,160,394,72,80.5,13.6,45.547764,406.81747,97,70.9,70.2,0,33.014824,100,355,72.7,70.3,0,51.585857,335,199,73.5,286.8,0,36.073807,195,837,72.2,84.1,67.2,57.794594,830.5588,341,72.7,69.8,0,47.567387,335,216,72.9,69.7,0,35.298244,200,319,72.2,79.4,12,49.67328,316.13214,372,72.1,74.5,5.4,38.879353,376.50165,164,73.5,70,0,41.698273,160,400,72.5,78.2,7.5,55.929768,393.0966,243,72.1,83.7,5.7,41.592236,248.71849,162,72.2,75.9,4.6,34.727318,163.90073,200,73.7,70.4,0,43.524048,195,1036,71.6,80.4,100,65.32851,1020,583,72.4,69.4,0,67.92255,575,616,72.5,80.2,36,49.196945,619.1987,257,73.3,70.1,0,45.48203,250,179,73.5,69.9,0,54.9714,175,326,72.3,84,38.8,37.222153,328.59906,189,72.8,69.9,0,40.111794,185,313,73,69.7,0,43.72121,300,505,72.2,85,36.8,52.6783,504.59848,222,72.5,80.9,10.1,53.423656,217.02466,892,72.3,69.8,2.1,91.345116,880,125.7,124.6,135.7,127.7,134.8,127.8,24,-0.1,30.1
20161205,2005,47.9,68.9,16.70159873,57.90566667,1,78.7,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.1,69.2,78.3,15,0,64,78.3,0,69,1.8,65.42857,1.8125,29.8,0,0,40.3,12,0,0,0,73,65.4,68.9,81.2,51.1,0,63,73.1,0,65,1,65.42857,1.8125,26.2,0,0,29.9,87.6,20,4.1,1.2,51.1,51.1,27.6,77.3,93.2,100,0.4,0,74.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,214,72.5,0,25.473383,200,72,68,2123.706,68.9,70.5,29.2,2200,273,71.5,70.1,0,44.150253,260,147,70.2,86.7,15,51.2066,148.7496,1013,70.4,70.4,0,24.036871,1000,516,73.8,70.6,0,33.12109,520,636,70,78.1,6.8,42.8062,640.7974,271,74.1,70.4,0,36.952286,271.9999,127,70.8,70.4,0,50.037003,125,682,69.9,91.7,100,45.793106,690,305,69.3,103.1,100,100,650,780,70.4,86.1,55.3,100,950,513,0,70.2,0,31.258457,500,509,70.7,70.4,0,31.905466,500,179,72.4,69.8,0,50.94297,175,625,74.3,82.4,85.4,73.301025,624.46936,344,73.5,81.5,57.9,48.802063,340.56683,843,75.4,69.4,0,56.91217,840,248,72.1,83.1,19.6,45.181065,243.59872,495,72.3,85.3,28.4,45.30983,500.63968,340,72.3,69.9,0,34.726616,335,199,72,70.3,0,43.20658,195,807,72,83.9,66.6,48.556725,803.6825,273,71.8,80.7,10.4,52.47144,272.3064,181,72.6,69.4,0,47.64184,175,456,72.2,83.6,45.2,61.545555,458.09143,562,72.4,80.7,30.8,49.949917,549.3589,164,73.3,69.8,0,33.50714,160,664,72.5,88.7,54,54.718876,665.8192,351,72.1,83.3,8.4,43.069847,342.11853,419,73.2,69.5,0,33.559166,400,349,74.2,69.8,0,50.353622,344.0998,774,72.3,89.1,57.2,51.01164,776.7988,346,72.3,69.6,0,37.891987,335,203,72.2,80,12,69.82379,202.89917,491,72.2,84.9,52.8,74.24349,490.69904,490,72.3,82.8,27.6,54.07448,493.0785,248,71.9,82.4,25.2,49.834133,243.59872,522,72.3,82.7,34.8,63.676704,526.8986,279,72.2,82.5,8.8,54.358353,277.83807,288,73.4,69.7,0,45.773453,285,200,72.8,70,0,56.73096,195,999,70.9,82.7,100,100,1020,352,73.4,69.2,0,55.827354,335,212,72.2,80.4,16,60.982983,213.6992,430,72,84.1,43.2,58.834522,428.8188,485,72.3,79.1,11.6,47.89532,483.83868,162,73.6,69.4,0,34.138542,160,399,72,80.2,13.6,45.547764,406.81747,96,70.9,69.9,0,33.014824,100,356,72.7,69.8,0,51.585857,335,200,73.5,286.9,0,36.073807,195,844,72.2,83.6,67.2,57.794594,830.5588,341,72.7,69.3,0,47.567387,335,215,72.9,69.2,0,35.298244,200,319,72.2,78.9,12,49.67328,316.13214,372,72.1,69.8,5.4,38.879353,376.50165,164,73.5,69.6,0,41.698273,160,361,72.6,70.1,1.5,54.78136,364.81647,244,72.1,83.5,5.7,41.592236,248.71849,163,72.2,70.7,4.6,34.727318,163.90073,200,73.7,70,0,43.524048,195,1038,71.6,79.8,100,65.32851,1020,580,72.3,68.8,0,67.92255,575,574,72.5,79.4,32,47.625015,578.59863,258,73.3,69.6,0,45.48203,250,179,73.5,69.5,0,54.9714,175,326,72.3,83.2,34.8,37.222153,328.59906,190,72.7,69.4,0,40.111794,185,311,72.9,69.2,0,43.72121,300,506,72.2,84.5,36.8,52.6783,504.59848,222,72.4,80.5,8.1,53.423656,217.02466,889,72,72.8,7.3,91.345116,880,128.4,125.1,138,128.7,137.6,128.4,32.3,0,30.1
20161205,2010,47.8,68.9,16.65771062,57.90566667,1,78.7,78.3,4.2,78.1,80.6,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.1,69.1,78.3,15,0,64,78.3,0,69,1.8,65.42857,1.8125,29.8,0,0,40.2,12,0,0,0,73,64.8,68,80.8,54.3,0,63,69.9,0,64,1.01,65.42857,1.8125,26.1,0,0,31,86.8,19,3.9,1.4,54.3,54.3,27.5,77.3,93.2,100,1,0,74.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,213,72.5,0,25.473383,200,72,68,2123.706,68.9,70.5,28.3,2200,274,71.5,70.1,0,44.150253,260,147,70.2,86.6,15,51.2066,148.7496,1018,70.5,70.3,0,24.036871,1000,521,73.8,70.6,0,33.60143,520,638,69.9,88.7,9.6,42.8062,640.7974,287,74.1,70.4,0,38.46154,289.9999,128,70.8,70.4,0,50.037003,125,681,69.9,92,100,45.793106,690,306,69.4,104.2,100,100,650,782,70.4,86.3,51.3,100,950,513,0,70.2,0,31.258457,500,508,70.6,70.4,0,31.905466,500,178,72.3,68.9,0,52.332012,175,626,74.3,82.1,81.4,73.301025,624.46936,330,73.4,81.1,55.9,47.856003,329.36664,845,75.3,68.4,0,56.91217,840,249,72.1,83,19.6,45.181065,243.59872,471,72.2,85,28.8,44.48718,474.37933,340,72.2,69,0,34.726616,335,199,72,69.5,0,42.71737,195,801,72,83.8,66.6,48.556725,803.6825,297,71.9,81.2,12.4,53.72051,295.9663,181,72.6,68.4,0,47.64184,175,456,72.2,83.3,45.2,61.545555,458.09143,542,72.4,80.4,28.8,49.949917,549.3589,164,73.3,69,0,33.50714,160,639,72.5,88.2,50,53.636772,632.4991,350,72.2,71.8,6.4,43.069847,342.11853,418,73.1,68.7,0,33.559166,400,393,74.2,68.9,0,52.54493,386.69977,757,72.2,89.5,56,51.03425,740.95874,344,72.2,68.7,0,37.891987,335,203,72.2,79.4,12,69.82379,202.89917,464,72.3,84.5,48.4,72.10214,465.21893,459,72.3,81.4,23.6,52.56298,465.6384,271,71.9,81.8,29.2,52.230007,264.8788,504,72.3,81.2,30.8,61.93344,498.61853,281,72.2,82.1,8.8,54.358353,277.83807,289,73.4,68.9,0,45.773453,285,201,72.8,69.2,0,56.73096,195,1014,70.9,81.9,100,100,1020,356,73.3,68.2,0,55.827354,335,212,72.2,79.7,15.2,60.982983,213.6992,432,72,83.9,43.2,58.834522,428.8188,459,72.3,78.3,7.6,46.94482,461.9984,163,73.6,68.5,0,34.138542,160,405,72,79.5,13.6,46.070942,406.81747,97,70.9,69.2,0,33.014824,100,352,72.7,69,0,51.585857,335,200,73.5,286.8,0,36.073807,195,839,72.2,83,67.2,57.794594,830.5588,342,72.6,68.4,0,47.567387,335,215,72.9,68.2,0,35.298244,200,321,72.2,78.3,12,49.67328,316.13214,373,71.9,75.6,10.2,38.879353,376.50165,164,73.5,68.8,0,41.698273,160,357,72.3,68.4,3.5,55.245144,338.55652,244,72.2,74,3.7,41.592236,248.71849,158,72.2,69.2,4.6,34.727318,163.90073,201,73.7,69.2,0,43.524048,195,1039,71.6,79.1,100,65.32851,1020,584,72.2,67.7,0,67.92255,575,536,72.5,78.5,28,46.280895,537.9984,260,73.3,68.8,0,45.48203,250,180,73.5,68.8,0,54.9714,175,309,72.3,82.7,30.8,36.11691,308.999,190,72.7,68.5,0,40.111794,185,316,72.9,68.2,0,43.72121,300,506,72.2,83.9,36.8,52.6783,504.59848,218,72.1,79.1,11.7,52.984257,217.02466,890,72,72.1,7.3,91.345116,880,128.7,126.6,139,129.7,138.3,129.4,32.4,0,30.1
20161205,2015,47.7,68.6,16.5912255,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.1,69.1,78.8,15,0,64,78.8,0,69,1.8,65.42857,1.8125,29.8,0,0,40.5,12,0,0,0,73,64.3,67.1,80.7,56.9,0,63,74.5,0,63.2,1,65.42857,1.8125,26.1,0,0,31.5,86,22.8,4.3,0.4,56.9,56.9,27.3,77.3,93.4,100,0.8,0,74.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,215,72.5,0,25.473383,200,72,68,2123.706,68.9,70.5,28.5,2200,276,71.5,70.1,0,44.150253,260,149,70.2,87,15,51.2066,148.7496,1030,70.5,70.3,0,24.036871,1000,495,73.8,70.6,0,32.015194,498.39978,640,70,91,8.8,42.8062,640.7974,330,74.1,70.4,0,40.40896,325.9999,129,70.7,70.4,0,50.037003,125,686,69.9,92.2,100,45.793106,690,308,69.4,104.7,100,100,650,785,70.4,86.2,47.3,100,950,514,0,70.2,0,31.258457,500,509,70.7,70.4,0,31.905466,500,178,72.3,68,0,52.332012,175,597,74.3,81.6,77.4,71.472626,600.8091,329,73.3,80.6,53.9,47.856003,329.36664,844,75.3,67.7,0,56.91217,840,249,72.1,82.7,19.6,45.181065,243.59872,472,72.1,84.8,30.8,44.48718,474.37933,340,72.1,68.3,0,34.08269,335,199,71.9,69.9,4.2,42.71737,195,805,72.1,83.4,64.6,48.556725,803.6825,297,72.2,72,6.4,53.72051,295.9663,181,72.6,67.7,0,47.64184,175,456,72.2,82.9,45.2,61.545555,458.09143,549,72.3,79.7,28.8,50.651085,549.3589,164,73.2,68.3,0,33.50714,160,637,72.5,87.4,46,53.636772,632.4991,352,72.2,68.9,6.4,43.069847,342.11853,418,73.1,67.9,0,33.559166,400,411,74.2,68.1,0,54.875362,407.99976,737,72.2,89.7,56,49.881317,740.95874,343,72.2,67.9,0,37.891987,335,206,72.2,78.9,12,69.211945,202.89917,465,72.2,83.7,47.2,72.041824,465.21893,463,72.2,80.6,22.4,52.56298,465.6384,284,71.9,81.5,33.2,53.421795,286.15887,470,72.3,79.6,26.8,59.767563,470.33838,252,72.3,76.8,4.4,50.275146,253.91817,291,73.4,68.1,0,45.773453,285,204,72.8,68.5,0,56.73096,195,1019,70.9,81.6,100,100,1020,358,73.3,67.4,0,55.827354,335,212,72.2,79.5,15.2,60.982983,213.6992,433,72,83.6,43.2,58.834522,428.8188,440,72.2,70.7,6.4,46.241207,438.4783,163,73.6,67.7,0,34.138542,160,402,72,79.2,13.6,46.070942,406.81747,98,70.8,68.5,0,33.014824,100,355,72.6,68.3,0,51.585857,335,200,73.6,286.8,0,36.073807,195,795,72.3,82.7,63.6,56.003117,797.27893,342,72.6,67.6,0,47.567387,335,214,72.9,67.4,0,35.298244,200,321,72.2,77.8,12,49.67328,316.13214,411,71.9,77.4,14.2,40.657185,403.94138,164,73.4,67.9,0,41.698273,160,372,72.1,76.3,6.7,55.731003,368.85648,242,72.2,72.4,3.7,41.592236,248.71849,162,72.2,68.3,4.6,34.727318,163.90073,200,73.7,68.5,0,43.524048,195,1041,71.6,78.7,100,65.32851,1020,589,72.1,66.8,0,67.84888,575,534,72.4,78.2,26,46.280895,537.9984,259,73.2,68,0,45.48203,250,180,73.5,68,0,54.9714,175,308,72.2,82.5,32.8,36.11691,308.999,190,72.6,67.6,0,40.111794,185,316,72.7,67.3,0,43.72121,300,505,72.2,83.8,36.8,52.6783,504.59848,217,72,79.6,13.7,52.984257,217.02466,891,71.9,72.3,13.3,91.345116,880,128.2,126.9,139.8,130.7,138.7,130.3,26.7,0.2,30.1
20161205,2020,47.7,68.2,16.56100803,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67.1,69.2,79.3,15,0,64,79.3,0,69,1.85,65.42857,1.8125,29.8,0,0,40.5,12.1,0,0,0,72.9,63.8,66.5,81,58.5,0,63,71.4,0,62.3,1,65.42857,1.8125,26.1,0,0,32.1,86.8,19.7,4.2,1.3,58.5,58.5,27.1,77.3,93.4,100,1,0,74.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,218,72.5,0,25.473383,200,72,68,2123.706,68.9,70.6,28.6,2200,277,71.4,70.1,0,44.150253,260,148,70.2,87.4,15,51.2066,148.7496,1028,70.5,70.4,0,24.036871,1000,491,73.8,70.7,0,32.495533,498.39978,644,70,91.5,8.8,42.8062,640.7974,343,74,70.4,0,41.05404,343.9999,128,70.6,70.4,0,50.037003,125,688,69.9,92.2,100,45.793106,690,310,69.4,104.9,100,100,650,788,70.4,86,43.3,100,950,515,0,70.2,0,31.258457,500,510,70.7,70.4,0,31.905466,500,178,72.2,67.3,0,52.332012,175,599,74.2,81.1,76.2,71.472626,600.8091,330,73.2,80,52.7,47.856003,329.36664,847,75.2,67,0,56.91217,840,249,72.1,82.2,19.6,45.181065,243.59872,472,72.1,84.7,30.8,44.48718,474.37933,337,72,67.6,0,34.579758,335,215,71.8,81.4,10.2,44.25172,215.53944,796,72.1,82.9,64.6,48.556725,803.6825,291,72,79,9.6,53.35753,288.6866,182,72.5,67,0,47.64184,175,456,72.2,82.5,45.2,61.545555,458.09143,548,72.3,78.9,26.8,50.651085,549.3589,164,73.2,67.6,0,33.50714,160,596,72.5,86.8,42,51.952255,599.17896,351,72.1,80.2,8.4,43.069847,342.11853,419,73.1,67.2,0,33.559166,400,452,74.1,67.4,0,55.69855,450.5998,743,72.1,88.7,58,49.37267,740.95874,355,72.1,67.2,0,37.891987,335,206,72.2,78.4,12,69.211945,202.89917,464,72.2,83.3,47.2,72.03177,465.21893,465,72.2,80.2,22.4,52.56298,465.6384,292,72,81.1,35.2,53.82725,286.15887,469,72.2,78.8,26.4,59.77813,470.33838,252,72.2,69.4,3.2,50.275146,253.91817,293,73.4,67.4,0,45.773453,285,205,72.7,67.8,0,56.73096,195,1008,70.9,81.2,100,100,1020,358,73.3,66.7,0,55.827354,335,212,72.2,79,15.2,60.982983,213.6992,433,72,83.1,43.2,58.834522,428.8188,467,71.9,70.1,13.2,48.84582,463.67856,162,73.6,67,0,34.138542,160,403,72,78.7,13.6,46.070942,406.81747,97,70.8,67.9,0,33.014824,100,356,72.6,67.6,0,51.585857,335,199,73.6,287,0,36.073807,195,795,72.2,82.2,64,56.003117,797.27893,341,72.5,66.8,0,47.567387,335,215,72.9,66.6,0,35.298244,200,316,72.2,77.3,12,49.67328,316.13214,437,72,76.5,15.4,43.04806,431.3815,164,73.4,67.2,0,41.698273,160,373,72.1,76,6.7,55.731003,368.85648,243,72.1,74.2,5.7,41.592236,248.71849,162,72.2,67.5,4.6,34.727318,163.90073,200,73.6,67.9,0,43.524048,195,1037,71.6,78.2,100,65.32851,1020,582,71.9,66.1,2,67.84888,575,533,72.3,77.6,24,46.280895,537.9984,259,73.2,67.3,0,45.48203,250,180,73.4,67.3,0,54.9714,175,310,72.2,82.1,32.8,36.11691,308.999,191,72.5,66.9,0,40.111794,185,313,72.7,66.6,0,43.72121,300,508,72.3,82.9,33.2,52.6783,504.59848,218,71.9,79.6,18.9,52.984257,220.38463,894,71.8,72.5,19.3,91.345116,880,127.6,126.5,139.7,130.7,138.8,130.9,24.6,1,30.1
20161205,2025,47.9,67.9,16.62547006,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.5,67.1,69.2,78.8,15,0,64,78.8,0,69,1.8,65.42857,1.8125,29.6,0,0,40.5,12,0,0,0,72.9,63.7,66.1,80.9,59.6,0,63,72.4,0,62.2,0.99,65.42857,1.8125,26.1,0,0,32.5,85.2,19.8,4.2,1,59.6,59.6,27,77.3,93.4,100,0.1,0,74.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,212,72.5,0,25.473383,200,72,68,2611.5657,69,70.5,23.8,2200,276,71.5,70.1,0,44.150253,260,149,70.2,87.6,15,51.2066,148.7496,1022,70.5,70.4,0,24.036871,1000,475,73.7,70.7,0,29.35657,476.79977,637,70.1,91.6,6.8,42.8062,640.7974,344,74,70.5,0,41.05404,343.9999,129,70.6,70.4,0,50.037003,125,686,70,92.2,100,45.793106,690,308,69.4,104.9,100,100,650,787,70.5,85.4,37.3,100,950,514,0,70.2,0,31.258457,500,509,70.8,70.5,0,31.905466,500,178,72.2,66.8,0,52.332012,175,600,74.2,80.6,76.2,71.472626,600.8091,331,73.1,79.6,54.7,47.856003,329.36664,845,75.2,66.4,0,56.91217,840,249,72.2,81.7,17.6,44.681576,243.59872,496,72,84.5,32.8,47.39316,500.63965,337,71.9,70.5,4.4,34.579758,335,234,71.9,81,12.2,44.34067,235.41953,800,72.1,82.5,64.6,48.556725,803.6825,292,72,80.3,11.2,53.35753,288.6866,181,72.5,66.4,0,47.64184,175,458,72.2,82.1,45.2,61.545555,458.09143,550,72.2,79,28.8,50.651085,549.3589,164,73.2,67,0,33.50714,160,596,72.4,85.8,40,51.952255,599.17896,351,72.1,81.6,8.4,43.069847,342.11853,419,73,66.6,0,33.559166,400,478,74.1,66.8,0,57.344925,471.89987,731,72.1,89.6,58,50.367355,740.95874,340,72,66.7,0,37.891987,335,206,72.1,78.1,14,69.211945,202.89917,465,72.2,82.9,47.2,72.041824,465.21893,467,72.2,79.7,22.4,52.56298,465.6384,288,72,80.9,35.2,53.581524,286.15887,469,72.2,78.3,26.4,59.77813,470.33838,252,72,72,7.2,50.275146,253.91817,294,73.4,66.8,0,45.773453,285,206,72.7,67.2,0,56.73096,195,1013,70.9,80.9,100,100,1020,356,73.2,66.1,0,55.827354,335,213,72.2,78.6,15.2,60.982983,213.6992,432,72,82.8,43.2,58.834522,428.8188,502,71.7,76.5,21.2,50.16665,509.03888,163,73.6,66.5,0,34.138542,160,404,72,78.3,13.6,46.070942,406.81747,97,70.7,67.3,0,33.014824,100,355,72.5,67,0,51.585857,335,200,73.6,287.1,0,36.073807,195,790,72.2,82,64,56.003117,797.27893,342,72.5,66.3,0,47.567387,335,216,72.9,66.1,0,35.298244,200,319,72.2,76.9,12,49.67328,316.13214,438,72,76,15.4,43.04806,431.3815,164,73.3,66.6,0,41.698273,160,373,72.1,75.6,6.7,55.731003,368.85648,243,72.1,79.3,5.7,41.592236,248.71849,159,72.1,78.9,6.6,34.727318,163.90073,200,73.6,67.3,0,43.524048,195,1026,71.6,78,100,65.32851,1020,604,71.8,69.6,7.7,69.22753,612.02075,490,72.2,77.6,22.8,44.560883,497.39777,259,73.2,66.7,0,45.078938,250,181,73.3,66.6,0,54.9714,175,309,72.2,81.7,32.8,36.11691,308.999,191,72.5,66.3,0,40.111794,185,315,72.5,66,0,43.72121,300,470,72.3,81.5,29.2,51.144962,473.79834,218,71.8,79.9,24.9,52.984257,223.74464,898,71.9,73.2,21.3,91.128746,880,127.7,126.2,139.2,130.7,138.6,130.8,25.1,0,30.1
20161205,2030,47.9,67.3,16.57980105,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.5,67.1,69.1,78.8,15,0,64,78.8,0,69,1.8,65.42857,1.8125,29.6,0,0,40.5,12,0,0,0,72.8,63.5,65.8,81.1,60.3,0,63,74.1,0,61.7,1,65.42857,1.8125,26.1,0,0,32.8,87.4,20.3,4.4,0.8,60.3,60.3,26.4,77.3,93.4,100,1,0,74.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,216,72.5,0,25.473383,200,72,68,2123.706,69,70.5,28.8,2200,277,71.5,70.1,0,44.150253,260,149,70.2,87.7,15,51.2066,148.7496,1028,70.5,70.4,0,24.036871,1000,477,73.8,70.7,0,29.836908,476.79977,637,70.1,91.6,6.8,42.8062,640.7974,342,74.1,70.4,0,41.05404,343.9999,128,70.5,70.5,0,50.037003,125,685,70.1,92,98,45.793106,690,309,69.5,104.6,100,100,650,787,70.6,84.5,31.3,100,950,514,0,70.2,0,31.258457,500,509,70.8,70.4,0,31.905466,500,177,72.1,66.4,0,52.332012,175,596,74.1,80.3,78.2,71.472626,600.8091,329,72.9,79.7,58.7,47.856003,329.36664,841,75.1,66.1,0,56.91217,840,248,72.2,81.3,17.6,44.681576,243.59872,494,71.9,84.5,35.6,47.39316,500.63965,366,71.9,78.3,8.4,34.545864,366.97754,232,72,80.5,12.6,44.34067,235.41953,801,72.1,82.2,64.6,48.556725,803.6825,290,72.2,74.4,7.2,53.35753,288.6866,181,72.5,66.1,0,47.64184,175,454,72.2,81.8,45.2,61.545555,458.09143,547,72.1,79,30.8,50.651085,549.3589,164,73.1,66.6,0,33.50714,160,570,72.3,85,38,51.015175,568.23865,350,72.2,68.6,6.4,43.069847,342.11853,419,73,66.2,0,33.559166,400,493,74,66.5,0,59.571014,493.1999,725,72,89.7,60,50.367355,740.95874,345,71.9,66.3,3.6,38.30575,335,203,72.1,77.8,14,69.73813,202.89917,462,72.2,82.6,47.2,73.28843,465.21893,461,72.1,79.5,24.4,52.56298,465.6384,284,72,80.6,35.2,53.741245,286.15887,460,72.2,78,26.4,60.454304,470.33838,284,71.9,80,12.4,55.524982,279.67825,290,73.4,66.4,0,45.773453,285,202,72.6,66.8,0,56.73096,195,1010,70.9,80.6,100,100,1020,358,73.2,65.8,0,55.827354,335,211,72.1,78.2,17.2,60.982983,213.6992,430,72,82.5,43.2,58.834522,428.8188,501,71.8,77.2,23.2,50.16665,509.03888,162,73.6,66,0,34.138542,160,404,72,78,13.6,46.070942,406.81747,95,70.7,66.8,0,33.014824,100,354,72.5,66.5,0,51.585857,335,198,73.6,286.7,0,36.073807,195,788,72.2,81.6,64,56.003117,797.27893,342,72.4,65.9,0,47.567387,335,215,72.8,65.7,0,35.298244,200,317,72.2,76.5,12,49.67328,316.13214,435,72,75.7,15.4,43.04806,431.3815,164,73.3,66.2,0,41.698273,160,367,72.1,75.2,6.7,55.731003,368.85648,242,72.1,80,5.7,41.592236,248.71849,149,72.1,83.9,6.6,35.17975,163.90073,199,73.5,66.9,0,43.524048,195,1024,71.6,77.6,100,65.32851,1020,608,71.8,72.1,11.7,69.29067,612.02075,487,72.1,77.2,24.8,44.560883,497.39777,258,73.1,66.3,0,45.078938,250,180,73.3,66.2,0,54.9714,175,307,72.2,81.3,32.8,36.11691,308.999,191,72.4,65.9,0,40.111794,185,315,72.3,65.6,0,43.72121,300,470,72.2,80.3,28.8,51.144962,473.79834,218,71.9,80.2,26.9,53.435863,226.86462,887,71.9,73.9,25.3,90.74408,880,128,126.4,138.9,130.7,137.9,130.4,27.2,0,30.1
20161205,2035,47.8,67.2,16.52880009,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67,69.1,78.8,15,0,64,78.8,0,68.9,1.8,65.42857,1.8125,29.5,0,0,40.3,12,0,0,0,72.8,63.1,65.5,81.8,60.2,0,63,71.9,0,61.6,1.02,65.42857,1.8125,25.9,0,0,33,88.8,19.6,4.2,0.6,60.2,60.2,26.4,77.3,93.4,100,0.5,0,74.5,1.3,68.93104,68.43104,0,14.1,0,0,0,0,1,72,215,72.5,0,25.473383,200,72,68,2123.706,69,70.5,23.9,2200,276,71.5,70,0,44.150253,260,140,70.3,87.6,11.4,49.679882,141.24953,1033,70.5,70.4,0,24.036871,1000,480,73.8,70.6,0,30.953976,476.79977,641,70.2,77.1,4.8,42.8062,640.7974,367,74,70.4,0,42.344208,361.99994,128,70.5,70.4,0,50.037003,125,685,69.9,92,100,45.793106,690,308,69.5,104.5,100,100,650,786,70.8,83.6,23.3,100,950,514,0,70.1,0,31.258457,500,509,70.8,70.4,0,31.905466,500,178,72.1,66.1,0,52.332012,175,597,74,80,80.2,71.53872,600.8091,339,72.9,79.6,62.7,49.711266,340.56653,845,75,65.8,0,56.91217,840,249,72.1,80.8,19.6,44.681576,243.59872,533,71.9,85.3,39.6,48.64316,526.89954,407,71.9,77.9,12.4,37.09896,401.41766,234,72.2,80.1,8.6,44.34067,235.41953,808,72,81.7,66.6,48.556725,803.6825,293,72.1,77.7,9.2,53.35753,288.6866,182,72.4,65.7,0,47.64184,175,459,72.1,81.4,47.2,61.545555,458.09143,551,72.1,78.6,30.8,50.651085,549.3589,165,73.1,66.2,0,33.50714,160,574,72.2,84.3,38.4,51.015175,568.23865,352,72,79.2,10.4,43.069847,342.11853,420,72.9,65.9,0,33.559166,400,467,73.8,66.1,0,57.46087,471.9002,757,72,88.5,60,50.367355,740.95874,369,71.8,76.5,9.6,40.004356,365.15768,205,72.1,77.4,14,69.73813,202.89917,462,72.2,82.2,47.2,72.03177,465.21893,462,72.1,79.1,24.4,52.573933,465.6384,286,72,80.1,35.2,53.728962,286.15887,469,72.2,77.5,26.4,60.5177,470.33838,285,72,80,11.2,55.524982,279.67825,292,73.3,66,0,45.773453,285,204,72.6,66.4,0,56.73096,195,1023,70.8,80.2,100,100,1020,358,73.1,65.4,0,55.827354,335,213,72.1,77.8,17.2,60.982983,213.6992,433,72,82,43.2,58.834522,428.8188,537,71.8,77.5,27.2,51.36403,530.8785,163,73.6,65.7,0,33.46359,160,407,72,77.6,13.6,46.070942,406.81747,98,70.6,66.4,0,33.014824,100,357,72.4,66.2,0,51.585857,335,200,73.6,286.9,0,36.073807,195,794,72.1,81.3,66,55.99199,797.27893,343,72.4,65.6,0,47.567387,335,216,72.8,65.4,0,35.298244,200,318,72.2,76,12,49.67328,316.13214,519,71.8,79.9,34.3,43.881805,523.98505,164,73.3,65.9,0,41.698273,160,376,72.1,74.8,6.7,55.388695,368.85648,249,72.1,79.5,5.7,42.694893,248.71849,179,72.1,83.8,6.6,35.77892,163.90073,204,73.5,66.5,0,43.914883,195,1031,71.5,77.2,100,65.32851,1020,639,71.9,71.8,13.7,70.669334,641.98083,493,72,76.9,26.8,44.560883,497.39777,260,73,65.9,0,45.078938,250,181,73.2,65.8,0,54.9714,175,311,72.1,81,34.8,36.11691,308.999,191,72.5,65.5,0,40.111794,185,318,72.1,65.3,0,43.72121,300,473,72.2,79.7,28.8,51.144962,473.79834,220,71.9,80.3,30.9,53.435863,226.86462,897,71.9,74,29.3,90.29932,880,128.2,126.6,139.1,130.7,138.1,129.9,28.9,0,30.1
20161205,2040,47.6,67.7,16.47983655,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,67,68.9,78.3,15,0,64,78.3,0,68.9,1.8,65.42857,1.8125,29.5,0,0,40.2,12,0,0,0,72.8,63.2,65.3,82,60.3,0,63,71.6,0,61.5,1.01,65.42857,1.8125,25.9,0,0,33.1,88.5,19.6,4.4,0.8,60.3,60.3,26.4,77.3,93.4,100,0.5,0,74.5,1.3,68.93104,68.43104,0,14.1,0,0,0,0,1,72,216,72.5,0,25.473383,200,72,68,2123.706,69,70.4,28.1,2200,274,71.4,70,0,44.150253,260,134,70.3,87.7,7.4,48.645653,134.2495,1033,70.5,70.3,0,24.036871,1000,452,73.8,70.5,0,27.07775,455.19977,638,70.2,71.2,4.8,42.8062,640.7974,361,74,70.3,0,42.246838,361.99994,127,70.4,70.3,0,50.037003,125,681,70.1,91.9,98,45.793106,690,306,69.4,104.5,100,100,650,782,70.8,82.5,19.3,100,950,513,0,70.1,0,31.258457,500,509,70.8,70.3,0,31.905466,500,177,72,65.9,0,52.332012,175,624,73.9,79.9,84.6,73.576385,626.2892,351,72.8,79.8,68.7,50.657326,350.9665,841,74.9,65.6,0,56.91217,840,249,72.1,80.8,19.6,44.681576,243.59872,564,71.8,87.1,45.6,49.67949,557.19946,403,72,78.1,12,37.516945,401.41766,216,72.4,73.4,0.6,42.417164,197.07953,808,72,80.9,66.6,48.556725,803.6825,293,72.1,79.2,9.2,53.35753,288.6866,181,72.4,65.6,0,47.64184,175,458,72.1,81.3,47.2,61.545555,458.09143,550,72.1,78.5,30.8,50.651085,549.3589,165,73.1,66.1,0,33.50714,160,574,72.1,84.8,40.4,51.015175,568.23865,350,72.1,80.6,8.4,43.069847,342.11853,419,72.8,65.6,0,33.559166,400,446,73.6,66,0,55.466663,450.5998,774,71.9,87.6,62.8,50.79688,776.7988,402,72,80.2,8.8,40.810104,395.31757,205,72.1,77.3,14,69.73813,202.89917,465,72.2,82.1,47.2,73.12757,465.21893,463,72,79.1,26.4,52.573933,465.6384,285,72,80,35.2,53.728962,286.15887,469,72.1,78.5,28.4,60.5177,470.33838,284,72.1,79.7,9.2,55.524982,279.67825,291,73.3,65.8,0,45.773453,285,204,72.5,66.2,0,56.73096,195,1020,70.8,80,100,100,1020,358,73.1,65.3,0,55.827354,335,212,72,77.6,19.2,60.982983,213.6992,434,72,81.9,43.2,58.834522,428.8188,538,71.8,77.9,31.2,51.36403,530.8785,162,73.5,65.5,0,33.46359,160,451,71.9,76.8,18.8,47.127758,444.05762,95,70.5,66.2,0,33.014824,100,356,72.4,66,0,51.585857,335,200,73.6,286.9,0,36.073807,195,790,72.1,81.6,66,55.99199,797.27893,343,72.4,65.4,0,47.567387,335,214,72.7,65.2,0,35.298244,200,318,72.2,76,12,49.67328,316.13214,518,72,76.6,31.9,43.881805,523.98505,164,73.3,65.6,0,41.698273,160,381,72,74.7,8.7,55.388695,368.85648,248,72.2,73,3.7,42.694893,248.71849,174,72.1,83.7,6.6,35.77892,163.90073,204,73.5,66.3,0,43.914883,195,1028,71.5,77.1,100,65.32851,1020,639,72,71.8,13.3,70.669334,641.98083,491,72,76.7,26.8,44.560883,497.39777,260,73,65.7,0,45.078938,250,182,73.2,65.6,0,54.9714,175,309,72.1,80.7,34.8,36.11691,308.999,192,72.5,65.3,0,40.111794,185,315,72,65.2,0,43.72121,300,471,72.2,79.5,28.8,51.144962,473.79834,222,71.9,80.7,34.9,54.93714,229.98466,895,71.9,74.4,33.3,90.74408,880,127.7,126.6,138.9,130.7,137.8,129.5,28,0,30.1
