20161205,2045,47.6,67.8,16.48736073,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.4,66.9,68.9,78.3,15,0,64,78.3,0,68.8,1.8,65.42857,1.8125,29.6,0,0,40.2,12,0,0,0,72.7,63.3,65.4,82.2,60.6,0,63,75.5,0,61.1,1.01,65.42857,1.8125,25.8,0,0,33,88.1,20.9,4,1.3,60.6,60.6,26.3,77.3,93.4,100,1.8,0,74.5,1.3,68.93104,68.43104,0,14.1,0,0,0,0,1,72,217,72.4,0,25.473383,200,72,68,2123.706,69,70.4,28.2,2200,274,71.4,70,0,44.150253,260,134,70.2,75.3,7.8,48.645653,134.2495,1030,70.5,70.3,0,24.036871,1000,459,73.8,70.6,0,27.524576,455.19977,636,70.1,87.3,6.8,42.8062,640.7974,359,74.1,70.3,0,42.380722,361.99994,127,70.4,70.3,0,50.037003,125,682,70.2,91.8,96,45.793106,690,305,69.3,104.4,100,100,650,785,70.5,82.1,21.3,100,950,513,0,70.1,0,31.258457,500,509,70.7,70.3,0,31.905466,500,176,71.9,65.8,2.8,52.332012,175,657,73.8,79.9,90.6,75.76826,657.2291,359,72.8,79.8,72.7,51.34537,362.16653,841,74.8,65.6,0,56.91217,840,247,72.1,80.6,19.6,44.681576,243.59872,587,71.8,88.3,49.6,50.65171,585.47955,404,72,77.9,12,37.505646,401.41766,199,72.5,67.4,0,43.262177,195,801,72,81.2,66.6,48.623856,803.6825,290,72.2,72.6,7.2,53.35753,288.6866,182,72.4,65.5,0,47.64184,175,457,72.1,81.2,47.2,61.545555,458.09143,550,72,79,32.8,50.651085,549.3589,164,73,66,0,33.50714,160,572,72.1,84.7,40.4,51.015175,568.23865,352,72.1,80.8,8.4,43.069847,342.11853,418,72.8,65.5,0,33.559166,400,398,73.4,65.9,0,52.788406,386.70013,785,71.9,89.1,66.8,51.305527,776.7988,401,72.1,80.5,6.8,40.810104,395.31757,204,72,77.3,16,69.73813,202.89917,463,72.2,82,47.2,73.12757,465.21893,462,72,79.3,26.4,52.573933,465.6384,285,72,79.9,35.2,53.728962,286.15887,468,72.1,78.4,28.4,60.5177,470.33838,284,72.1,79.6,9.2,54.897644,279.67825,290,73.2,65.6,0,45.773453,285,203,72.5,66.1,0,56.73096,195,1027,70.8,79.9,100,100,1020,357,73,65.2,0,55.827354,335,213,72,77.5,19.2,60.982983,213.6992,433,72,81.8,43.2,58.834522,428.8188,550,71.8,78.6,35.2,51.894825,554.39856,162,73.5,65.3,0,33.46359,160,450,72,76.8,17.6,47.127758,444.05762,98,70.5,66,0,33.014824,100,355,72.3,65.8,0,51.585857,335,199,73.5,287.2,0,36.073807,195,794,72.1,81.5,66,55.99199,797.27893,343,72.3,65.3,0,47.567387,335,215,72.7,65.1,0,35.298244,200,318,72.1,75.9,14,49.67328,316.13214,519,72,76.4,31.9,43.881805,523.98505,164,73.2,65.5,0,41.698273,160,378,72,74.6,8.7,55.388695,368.85648,249,72.1,74.7,5.7,42.694893,248.71849,177,72.1,83.6,6.6,35.77892,163.90073,205,73.4,66.2,0,43.914883,195,1029,71.5,76.9,100,65.32851,1020,637,72.1,71.7,11.3,70.669334,641.98083,586,71.8,75.9,34,49.10582,581.4978,258,72.9,65.6,0,45.078938,250,181,73.1,65.4,0,54.9714,175,308,72.1,80.6,34.8,36.11691,308.999,191,72.3,65.2,0,40.111794,185,314,71.8,67.2,4.2,43.72121,300,471,72.2,79.5,28.8,51.144962,473.79834,222,72,81.3,35.3,54.93714,229.98466,891,72,74.7,33.7,90.74408,880,127.7,126.3,138.9,130.7,138,129.6,28.9,-0.1,30.1
20161205,2050,47.5,67.4,16.41401475,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.9,68.9,78.8,15,0,64,78.8,0,68.8,1.8,65.42857,1.8125,29.6,0,0,40.5,12,0,0,0,72.7,63,65.4,82.5,60.6,0,63,75.5,0,61.3,0.96,65.42857,1.8125,25.7,0,0,32.9,92.6,20.9,4.2,0.7,60.6,60.6,26.1,77.3,93.4,100,0.5,0,74.5,1.3,68.93104,68.43104,0,14.1,0,0,0,0,1,72,216,72.4,0,25.473383,200,72,68,2123.706,69,70.4,28.4,2200,276,71.4,69.9,0,44.150253,260,134,70,86.4,11.8,48.645653,134.2495,1036,70.5,70.2,0,24.036871,1000,453,73.9,70.5,0,28.2395,455.19977,639,70,90.6,8.8,42.8062,640.7974,405,74,70.3,0,44.24294,397.99988,128,70.4,70.3,0,50.037003,125,684,70.1,91.9,98,45.793106,690,308,69.3,104.4,100,100,650,786,70.5,81.9,17.3,100,950,515,0,70,0,31.258457,500,509,70.7,70.3,0,31.905466,500,186,72,77.6,4,53.924335,186.6991,652,73.8,79.9,94.6,75.76826,657.2291,371,72.8,80,76.7,52.291435,373.36658,835,74.8,65.5,0,56.91217,840,247,72.1,80.5,19.6,44.681576,243.59872,586,71.8,89.2,53.6,50.65171,585.47955,401,72,77.8,12,37.505646,401.41766,198,72.3,66.7,0,43.262177,195,798,71.9,81.6,71,48.623856,803.6825,289,72,78.9,11.2,53.35753,288.6866,181,72.3,65.5,0,47.64184,175,456,72.1,81.2,47.2,61.545555,458.09143,550,72,79,32.8,50.651085,549.3589,164,73,65.9,0,33.50714,160,574,72,85.3,42.4,51.015175,568.23865,351,72.1,80.6,8.4,43.069847,342.11853,418,72.7,65.5,0,33.559166,400,346,73.3,65.8,0,50.70145,344.10022,825,71.8,90.3,72.8,54.18786,845.9188,361,72.2,78.3,4.8,37.56533,362.83835,203,72,77.3,16,69.73813,202.89917,465,72.1,82,49.2,73.1879,465.21893,456,71.9,79.4,28.4,52.771084,465.6384,308,71.9,79.7,40.4,56.259983,307.43896,462,72.1,78.4,28.4,61.25726,470.33838,281,72.1,79.6,9.2,54.897644,279.67825,287,73.2,65.6,0,45.773453,285,202,72.4,66,0,56.73096,195,1005,70.8,80,100,100,1020,353,73,65.2,0,55.827354,335,211,72,77.4,19.2,60.982983,213.6992,454,71.9,81.9,47.6,60.120945,454.2989,577,71.9,79.3,37.2,53.252686,576.23883,162,73.5,65.2,0,33.46359,160,447,72,76.8,17.6,47.127758,444.05762,97,70.4,65.8,0,33.014824,100,355,72.3,65.7,0,51.585857,335,198,73.5,286.9,0,36.073807,195,781,72.1,81.5,66,56.403698,797.27893,341,72.2,65.3,0,47.567387,335,213,72.8,65,0,35.298244,200,316,72.1,75.9,14,49.67328,316.13214,517,72,76.5,32.7,43.881805,523.98505,163,73.2,65.4,0,41.698273,160,372,71.9,74.7,11.5,55.388695,368.85648,248,72.1,79.8,5.7,42.694893,248.71849,174,72.2,69.5,4.6,35.77892,163.90073,203,73.4,66,0,43.914883,195,1022,71.4,76.9,100,65.32851,1020,635,72.1,71.7,11.3,70.669334,641.98083,619,71.7,76.4,40,50.449936,619.1987,255,72.8,65.5,0,45.078938,250,179,73.1,65.3,0,54.9714,175,304,72,80.7,36.8,36.11691,308.999,189,72.2,65.2,0,40.111794,185,335,72,77.1,4.2,44.902863,334.79947,469,72.2,79.4,28.8,51.144962,473.79834,219,72.1,81,33.3,54.93714,229.98466,883,72,74.7,33.7,90.74408,880,127.9,126.4,138.8,130.7,138.1,129.2,29.5,0.5,30.1
20161205,2055,47.4,67.4,16.36915907,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.9,68.9,78.8,15,0,64,78.8,0,68.8,1.8,65.42857,1.8125,29.5,0,0,40.6,12.1,0,0,0,72.7,62.8,65.2,82.6,60.5,0,63,73.8,0,61.1,1,65.42857,1.8125,25.7,0,0,32.8,89.8,20.3,4.4,0.8,60.5,60.5,26.1,77.3,93.4,100,0.9,0,74.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,213,72.4,0,25.473383,200,72,68,2123.706,69,70.3,28.5,2200,276,71.4,69.9,0,43.752018,260,134,70,87.3,11.8,48.645653,134.2495,1031,70.5,70.2,0,24.036871,1000,460,73.8,70.5,0,28.943253,455.19977,640,70.1,91.1,6.8,42.8062,640.7974,389,74.1,70.2,0,45.75219,397.99988,128,70.4,70.3,0,50.037003,125,683,70.1,91.8,98,45.793106,690,306,69.3,104.3,100,100,650,785,70.6,80.5,11.3,100,950,514,0,70,0,31.258457,500,509,70.7,70.3,0,31.905466,500,185,72.1,69.3,2,53.924335,186.6991,695,73.7,79.7,100,79.160706,700,379,72.7,80.2,82.7,52.991764,383.76685,833,74.7,65.5,0,56.91217,840,247,72.1,80.4,19.6,44.681576,243.59872,617,71.8,90.4,57.6,51.688034,613.75964,401,72,77.8,12,37.505646,401.41766,198,72,66.4,0,43.262177,195,846,71.9,81.3,75,50.31327,839.5227,287,72.1,79,9.2,53.35753,288.6866,181,72.3,65.4,0,47.64184,175,457,72.1,81.2,47.2,61.545555,458.09143,566,71.9,79.7,36.8,51.58598,571.19885,165,73,65.8,0,33.50714,160,596,72,85.6,43.2,53.44712,599.1785,352,72.2,69.8,6.4,43.069847,342.11853,419,72.8,65.4,0,33.559166,400,321,73.4,65.8,0,47.976814,322.80023,854,71.8,89.2,76.8,53.249687,845.9188,369,72.2,67.7,4.8,37.56533,362.83835,201,72,77.3,16,69.73813,202.89917,463,72.1,82,49.2,73.12757,465.21893,492,71.9,80.2,32.4,54.359257,493.0785,331,71.9,79.8,44.4,59.42991,328.71906,465,72.1,78.4,28.4,61.33122,470.33838,278,72.1,79.7,9.2,54.897644,279.67825,286,73.2,65.5,0,46.18083,285,199,72.4,66,0,56.73096,195,1002,70.8,80.1,100,100,1020,350,72.9,65.1,0,55.827354,335,223,71.9,77.2,23.6,64.3305,226.29926,456,72,82.2,47.2,60.120945,454.2989,584,71.9,79.7,41.2,53.252686,576.23883,161,73.5,65.2,0,33.46359,160,448,72,76.8,17.6,47.127758,444.05762,96,70.4,65.8,0,33.014824,100,355,72.3,65.7,0,51.585857,335,199,73.5,286.8,0,36.073807,195,788,72,81.8,68,56.403698,797.27893,341,72.2,65.2,0,47.567387,335,214,72.8,65,0,35.298244,200,319,72.1,75.9,14,49.67328,316.13214,516,72,76.4,32.7,43.881805,523.98505,164,73.1,65.3,0,41.698273,160,397,71.9,74.8,15.5,56.570232,397.1362,249,72.1,80.8,5.7,42.694893,248.71849,178,72.2,66.4,4.6,35.77892,163.90073,204,73.4,66,0,43.914883,195,1026,71.4,76.9,100,65.32851,1020,637,72.1,71.6,11.3,70.669334,641.98083,622,71.7,77.1,44,50.449936,619.1987,256,72.8,65.4,0,45.078938,250,180,73,65.3,0,54.9714,175,308,71.9,80.8,38.8,36.11691,308.999,190,72.2,65.1,0,40.111794,185,309,72.4,67.4,0,42.97016,300,472,72.2,79.4,28.8,51.144962,473.79834,220,72,80.7,35.3,54.93714,229.98466,889,72,74.6,33.7,90.74408,880,128,126.5,139.2,130.7,138,129.3,30,0.1,30.11
20161205,2100,48.1,64.8,16.47349695,57.90566667,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,69.3,66.8,68.9,78.8,15,0,64,78.8,0,68.7,1.8,65.42857,1.8125,29.3,0,0,40.2,12,0,0,0,72.7,68.1,67.2,83.8,15,0,63,73.9,0,66.6,0.99,65.42857,1.8125,25.6,0,0,31.7,91.4,20,4.2,0.7,15,15,26.1,77.3,93.4,100,1,0,78.5,1.3,68.93104,68.43104,0,14,0,0,0,0,1,72,215,72.4,0,25.473383,0,85,55,2123.706,69,70.3,27.6,2200,277,71.4,69.8,0,43.752018,260,135,70.1,87.4,9.8,48.645653,134.2495,1024,70.5,70.1,0,23.59962,1000,452,73.8,70.4,0,28.943253,455.19977,643,70.1,91.2,6.8,42.70782,640.7974,417,74,70.2,0,45.374878,415.9999,128,70.4,70.3,0,50.037003,0,685,70,92,100,45.793106,690,308,69.2,104.5,100,100,650,787,70.5,80.1,9.3,100,950,514,0,69.9,0,31.258457,500,509,70.7,70.2,0,31.905466,500,184,72,71.3,4,53.924335,186.6991,690,73.7,80.3,100,79.85461,700,377,72.7,81.3,86.7,52.991764,383.76685,829,74.6,66.6,0,56.900555,200,244,72,81.2,21.6,44.681576,243.59872,641,71.8,91.6,61.6,52.94872,642.0398,398,72.1,77.9,10,37.731586,401.41766,217,71.8,71.3,7,43.495663,216.95932,875,71.9,82,79,51.40971,875.3628,286,72.2,73.3,7.2,53.35753,288.6866,181,72.3,66.3,0,47.64184,175,456,72,82,49.2,61.545555,458.09143,565,71.9,80.8,38.8,51.58598,571.19885,164,72.9,66.2,0,33.50714,160,595,71.9,87,48.4,53.44712,599.1785,350,72,78.9,10.4,43.069847,342.11853,418,72.7,65.8,0,33.559166,400,276,73.3,66.2,0,46.666668,280.20023,876,71.8,90.8,80.8,54.899967,881.75903,356,72.2,67.2,4.8,37.56533,362.83835,199,72,78.4,16,71.19432,100,465,72.1,82.6,49.2,74.022316,465.21893,523,71.9,81.7,36.4,58.53231,520.5186,328,71.9,80.6,48.4,59.417618,328.71906,474,72,79.6,30.4,62.23983,470.33838,276,72.1,80,9.2,54.897644,279.67825,290,73.1,65.8,0,46.74663,285,196,72.3,66.4,0,56.73096,195,983,70.8,80.9,100,100,1020,348,72.9,65.7,0,55.827354,335,222,71.9,77.8,27.6,64.3305,100,456,72,83.2,47.2,60.120945,454.2989,582,72,80.6,39.2,53.252686,200,161,73.5,65.7,0,33.46359,160,451,72,77.3,17.6,47.127758,444.05762,96,70.4,65.9,0,33.014824,100,353,72.2,66,0,51.585857,335,198,73.5,286.9,0,36.073807,195,789,72,82.4,68,56.403698,797.27893,340,72.1,65.8,0,47.567387,335,212,72.7,65.5,0,35.298244,200,316,72.1,76.8,14,49.67328,316.13214,514,72,77.3,32.7,44.789112,523.98505,163,73.1,65.6,0,41.698273,160,413,71.9,75.7,0,57.343197,200,248,72.1,81,5.7,42.694893,248.71849,173,72.2,66.2,4.6,35.77892,163.90073,204,73.3,66.3,0,43.914883,195,1023,71.4,78,100,65.32851,1020,643,72.1,72.8,11.3,70.879814,641.98083,660,71.7,78.2,48,52.021873,659.79895,255,72.8,65.6,0,45.078938,250,180,73,65.4,0,54.9714,175,324,71.9,81.3,42.8,38.671253,328.59906,190,72.2,65.5,0,40.111794,185,307,72.2,66,0,42.97016,300,470,72.2,80,28.8,51.144962,473.79834,221,72,81.5,35.3,54.93714,229.98466,886,72,76,33.7,90.74408,880,128.1,126.6,139.4,130.7,138.4,129.6,32.2,-0.2,30.11
20161205,2105,47.9,65.3,16.42596557,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,67.9,51,69.7,0,0,0,64,0,0,64.8,0,65,0.8125,27,0,0,-0.1,1.5,0,0,0,72.7,68.7,70.2,55.9,15,0,63,24.8,0,68.3,1.02,65,0.8125,25.7,0,0,28.4,51.6,10.1,3.9,1.2,15,15,23.3,77.3,0,100,0.5,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,59,74.3,0,0,0,85,55,0,69,70.9,1,2200,55,71.8,70,0,93.897316,260,3,69.9,85.6,0,0,0,-26,70.4,70.2,0,0,0,1256,74.3,70.7,0,0.022313958,0,118,70.5,83.1,0,0,0,111,74.5,70.4,0,0,0,-1,70.3,70.4,0,0,0,-13,70.1,88.8,0,0,0,43,69.2,98.8,0,0.024606299,0,62,70.6,74.2,0,100,950,-3,0,70,0,0.012283503,0,-5,70.8,70.2,0,0,0,100,72.4,71,0,43.850933,100,198,73.8,72.2,0,44.024673,200,200,72.7,71.6,0,39.796043,200,190,74.9,68.4,0,28.461897,200,98,72.1,75.5,0,30.094221,100,201,71.8,74.3,0,35.160255,200,199,72,70.6,0,27.914597,200,102,72,71.1,0,35.212364,100,203,71.7,73.8,0,30.689192,200,95,72.1,69.9,0,39.222805,100,98,72.3,69,0,37.427036,100,98,71.9,72.8,0,39.181084,100,193,71.9,71.9,0,37.39566,200,96,72.9,67.9,0,28.15688,100,199,71.9,73.5,0,36.133423,200,206,71.9,70.8,0,36.413403,200,190,72.8,67.6,0,26.71417,200,102,73.2,67.8,0,34.34203,100,191,71.8,71.8,0,34.2602,200,184,72.1,68.7,0,34.66899,200,96,71.9,71.1,0,47.35683,100,206,72,71.7,0,47.461544,200,204,71.8,72.1,0,36.527927,200,0,71.9,78.5,0,0,0,202,72,70.3,0,37.654514,200,196,72,70.5,0,42.97821,200,201,73.1,67.8,0,34.400814,200,153,72.3,68.5,0,48.51316,150,210,70.7,71.1,0,34.36973,200,191,72.8,68.3,0,40.897606,200,93,72.2,71.7,0,52.58621,100,200,71.8,70.6,0,47.39967,200,210,71.9,73.9,0,36.119,200,101,73.5,67.6,0,28.170513,100,199,71.8,72.1,0,37.051376,200,92,70.3,67.5,0,31.018007,100,93,72.3,67.7,0,40.656567,100,105,73.5,286.9,0,29.942778,100,196,71.9,73.7,0,38.344276,200,197,72.2,68.2,0,40.152107,200,88,72.8,67.5,0,28.187136,100,98,72.1,71.7,0,32.31185,100,205,72,73,0,32.22168,200,94,73.1,67.5,0,37.75811,100,166,71.8,69.2,0,52.352028,200,104,72.1,72.7,0,33.300255,100,112,72.1,68,0,34.34825,100,98,73.4,68,0,36.163284,100,211,71.3,73,0,35.95481,200,209,72.2,69.3,0,53.020416,200,207,72.1,71.2,0,32.79417,200,195,72.9,67.2,0,40.017914,200,98,73.1,66.8,0,46.007477,100,92,72.2,71.9,0,23.21012,100,100,72.5,67.3,0,32.509785,100,204,72.4,68.1,0,36.290806,200,194,72,72.9,0,39.947544,200,99,72.1,73.2,0,41.30355,100,199,72.4,69.7,0,36.062027,200,126.6,126.3,139.1,135.7,138.3,132.7,14.8,0,30.11
20161205,2110,47.8,65.9,16.42859566,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,64.2,49.1,69.9,0,0,0,64,0,0,59.3,0,65,0.8125,30.5,0,0,-0.1,1.5,0,0,0,72.8,68.6,70.6,55.4,16.4,0,63,20,0,68,1.01,65,0.8125,25.7,0,0,28.1,53.6,10.1,4.2,0.3,16.4,16.4,23.2,77.3,0,100,0.4,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,57,76.2,0,0,0,85,55,0,68.9,71.7,1,2200,54,71.9,70.6,0,100,260,2,69.7,84.2,0,0,0,-25,70.4,70.3,0,0,0,1256,74.5,71,0,0.022313958,0,117,70.6,79.8,0,0,0,111,74.8,70.7,0,0,0,-1,70.2,70.6,0,0,0,-13,70,85.5,0,0,0,43,69,97.1,0,0.024606299,0,55,70.5,72.8,0,100,950,-3,0,69.8,0,0.012283503,0,-6,70.7,70.1,0,0,0,99,72.4,70.7,0,43.850933,100,205,73.4,70.9,0,44.09076,200,196,72,70.6,0,39.796043,200,204,75,69.6,0,29.042751,200,97,72,72.4,0,30.094221,100,196,71.6,71.1,0,35.160255,200,194,72,69.7,0,27.914597,200,100,72.1,70,0,35.212364,100,207,71.3,70.6,0,30.689192,200,101,72,70,0,39.68186,100,100,72.3,70,0,37.847305,100,96,71.7,71.5,0,39.181084,100,209,71.7,70.8,0,37.874233,200,93,72.9,69,0,28.15688,100,199,71.8,70.9,0,36.133423,200,201,71.8,69.6,0,36.413403,200,193,72.8,68.7,0,27.228128,200,100,73.2,68.9,0,34.34203,100,213,71.6,70.2,0,34.2602,200,192,72.1,69.8,0,35.30052,200,96,72,70.7,0,47.79736,100,204,71.8,71,0,46.95888,200,201,71.5,70.6,0,36.527927,200,0,71.8,79.1,0,0,0,200,71.9,70.1,0,37.654514,200,202,71.8,70,0,43.451466,200,198,73.2,69,0,34.400814,200,149,72.3,69.6,0,48.51316,150,208,70.6,70.4,0,34.36973,200,194,72.8,69.5,0,41.46366,200,99,72.4,70.7,0,53.22436,100,197,71.6,70.5,0,47.39967,200,205,71.6,71.5,0,36.119,200,99,73.5,68.8,0,28.170513,100,194,71.6,70.4,0,37.051376,200,91,70.3,68.7,0,31.018007,100,100,72.3,68.8,0,41.090908,100,101,73.5,287.1,0,29.942778,100,194,71.8,70.6,0,38.344276,200,195,72.3,69.4,0,40.152107,200,86,72.9,68.8,0,28.187136,100,95,72,70.6,0,32.31185,100,203,71.8,71.3,0,32.22168,200,99,73.1,68.9,0,38.13738,100,183,71.6,69.7,0,52.98145,200,103,71.9,70.7,0,32.748924,100,75,72.1,69.1,0,34.34825,100,96,73.5,69.2,0,36.163284,100,208,71.1,70.4,0,35.95481,200,195,72.3,69.8,0,53.020416,200,203,72,69.4,0,32.79417,200,202,72.9,68.4,0,40.644943,200,101,73.2,68,0,46.49142,100,98,72.1,69.7,0,23.73818,100,100,72.6,68.5,0,32.509785,100,198,72.5,69.3,0,36.290806,200,191,71.8,70.6,0,39.947544,200,98,71.8,71,0,41.30355,100,196,72.5,69.9,0,36.062027,200,125.5,125,139.4,137.7,138.5,136.9,3.9,0,30.11
20161205,2115,47.7,65.8,16.37810987,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,61.9,48.8,70,0,0,0,64,0,0,56.6,0,65.14286,0.8125,33.1,0,0,-0.1,1.5,0,0,0,72.9,68.5,70.7,55.4,25.7,0,63,20,0,67.9,1,65.14286,0.8125,25.7,0,0,28.1,52.8,10.1,4.2,0.6,25.7,25.7,23.2,77.3,0,100,0.6,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,50,77.6,0,0,0,85,55,0,68.8,72.2,1,2200,55,71.7,71.3,0,100,260,2,69.4,83,0,0,0,-25,70.4,70.5,0,0,0,1256,74.6,71.2,0,0.022313958,0,117,70.6,77.8,0,0,0,110,75,71,0,0,0,-1,70.1,70.6,0,0,0,-12,69.8,83.7,0,0,0,43,68.8,94.7,0,0.024606299,0,58,70.2,71.9,0,100,950,-3,0,69.6,0,0.012283503,0,-6,70.6,70,0,0,0,99,72.2,70.8,0,43.850933,100,203,72.9,70.9,0,44.09076,200,196,71.5,70.7,0,39.796043,200,204,75,70.2,0,29.042751,200,97,72,71.6,0,30.094221,100,196,71.3,70.7,0,35.160255,200,194,71.9,70,0,27.914597,200,100,72.1,70.2,0,35.212364,100,207,71,70.5,0,30.689192,200,100,71.8,70.3,0,39.68186,100,100,72.3,70.4,0,37.847305,100,94,71.4,71.6,0,39.181084,100,208,71.5,70.8,0,37.874233,200,99,72.9,69.7,0,28.576288,100,198,71.7,70.7,0,36.133423,200,202,71.7,69.8,0,36.413403,200,191,72.8,69.4,0,27.228128,200,99,73.2,69.6,0,34.34203,100,207,71.4,70.4,0,33.683735,200,188,72.1,70.3,0,35.30052,200,96,72,70.7,0,47.79736,100,202,71.7,71.1,0,46.95888,200,202,71.4,70.6,0,36.527927,200,0,71.8,78.6,0,0,0,197,71.8,70.4,0,37.654514,200,202,71.6,70.3,0,43.451466,200,197,73.2,69.6,0,32.658142,200,148,72.4,70.2,0,48.51316,150,204,70.5,70.5,0,34.36973,200,209,72.8,70,0,42.029716,200,97,72.5,70.7,0,53.22436,100,196,71.4,70.7,0,47.39967,200,202,71.4,71,0,36.119,200,99,73.5,69.5,0,28.170513,100,193,71.4,70.2,0,37.051376,200,91,70.3,69.4,0,31.018007,100,100,72.4,69.6,0,41.090908,100,101,73.5,286.8,0,29.942778,100,193,71.6,70.3,0,38.344276,200,195,72.3,70,0,40.152107,200,85,72.9,69.6,0,28.187136,100,95,71.9,70.7,0,32.31185,100,202,71.7,71,0,32.22168,200,99,73.1,69.6,0,38.13738,100,186,71.4,70.1,0,52.98145,200,103,71.9,70.4,0,32.748924,100,86,72,69.7,0,34.34825,100,97,73.7,69.9,0,36.163284,100,205,71,70.4,0,35.95481,200,199,72.3,70.2,0,53.020416,200,202,71.9,69.5,0,32.79417,200,202,72.9,69.2,0,40.644943,200,101,73.3,68.9,0,46.49142,100,99,71.9,69.7,0,23.73818,100,98,72.7,69.3,0,32.509785,100,201,72.5,69.8,0,36.290806,200,191,71.7,70.4,0,39.947544,200,98,71.6,70.7,0,41.30355,100,197,72.5,70.2,0,36.062027,200,125.9,124.6,138.7,137.7,138,137.3,1,0,30.11
20161205,2120,47.5,66,16.30746415,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,60.3,48.2,69.7,0,0,0,64,0,0,54.9,0,65.14286,0.8125,34.8,0,0,-0.1,1.5,0,0,0,72.9,68,70.4,55.5,34,0,63,20,0,67.6,0.99,65.14286,0.8125,25.8,0,0,28.2,56.3,10.1,4.3,0.9,34,34,23.2,77.3,0,100,1.8,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,50,78.4,0,0,0,85,55,0,68.7,72.3,1,2200,56,71.5,71.9,0,100,260,2,69.3,82.1,0,0,0,-25,70.4,70.6,0,0,0,1255,74.7,71.5,0,0.022313958,0,117,70.5,76.4,0,0,0,110,75.2,71.2,0,0,0,-1,70,70.7,0,0,0,-12,69.6,82.5,0,0,0,43,68.5,92.2,0,0.024606299,0,58,70,71.4,0,100,950,-3,0,69.5,0,0.012283503,0,-5,70.4,69.8,0,0,0,100,72.1,70.9,0,43.850933,100,205,72.7,71,0,44.09076,200,194,71.2,70.8,0,39.796043,200,205,75,70.5,0,29.042751,200,96,71.9,71.3,0,30.094221,100,199,71.1,70.7,0,35.160255,200,196,71.9,70.3,0,27.914597,200,99,72.1,70.5,0,35.212364,100,207,70.8,70.6,0,30.689192,200,101,71.7,70.5,0,39.68186,100,100,72.4,70.5,0,37.847305,100,95,71.3,71.6,0,39.181084,100,211,71.4,70.8,0,37.874233,200,99,72.9,70.1,0,28.576288,100,198,71.5,70.8,0,36.133423,200,202,71.6,70.2,0,36.413403,200,191,72.8,69.8,0,27.228128,200,100,73.2,70,0,34.34203,100,201,71.2,70.5,0,33.254208,200,193,72.1,70.5,0,35.30052,200,96,72,70.6,0,47.79736,100,202,71.5,71,0,46.95888,200,202,71.2,70.6,0,36.527927,200,0,71.7,77.8,0,0,0,198,71.7,70.5,0,37.654514,200,203,71.5,70.6,0,43.451466,200,197,73.2,70,0,32.658142,200,149,72.4,70.5,0,48.51316,150,207,70.4,70.7,0,34.36973,200,211,72.8,70.2,0,41.46366,200,98,72.5,70.7,0,53.22436,100,198,71.2,70.7,0,47.39967,200,200,71.2,70.9,0,36.119,200,100,73.5,69.8,0,28.170513,100,195,71.3,70.3,0,37.051376,200,90,70.4,69.8,0,31.018007,100,100,72.4,70,0,41.090908,100,102,73.6,286.9,0,29.942778,100,196,71.5,70.3,0,38.344276,200,195,72.4,70.2,0,40.152107,200,85,72.9,70.1,0,28.187136,100,95,71.8,70.7,0,32.31185,100,203,71.6,70.9,0,32.22168,200,98,73.1,70,0,38.13738,100,176,71.4,70.3,0,52.98145,200,103,71.8,70.4,0,32.748924,100,83,72,70,0,34.34825,100,96,73.8,70.4,0,36.163284,100,201,70.8,70.5,0,35.95481,200,196,72.3,70.3,0,53.020416,200,202,71.7,69.8,0,32.79417,200,202,72.8,69.7,0,40.644943,200,101,73.3,69.4,0,46.49142,100,99,71.9,70,0,23.73818,100,99,72.7,69.7,0,32.509785,100,200,72.5,70.1,0,36.290806,200,191,71.6,70.4,0,39.947544,200,98,71.3,70.6,0,41.30355,100,204,72.4,70.3,0,36.49477,200,126.7,124.9,138.4,137.7,137.6,137.1,-0.7,0.6,30.11
20161205,2125,47.4,66.6,16.30945864,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,59.1,47.9,69.4,0,0,0,64,0,0,53.6,0,65.14286,0.8125,36.4,0,0,-0.1,1.5,0,0,0,72.9,67.4,70.2,55.7,41.4,0,63,20,0,67.1,1,65.14286,0.8125,25.8,0,0,28.4,57.1,10.1,4.2,0.5,41.4,41.4,23.2,77.3,0,100,0.7,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,46,79,0,0,0,85,55,0,68.6,72.3,1,2200,56,71.4,72.4,0,100,260,2,69.1,81.2,0,0,0,-25,70.4,70.8,0,0,0,1256,74.7,71.7,0,0.022313958,0,118,70.4,75.4,0,0,0,111,75.3,71.4,0,0,0,-1,70,70.7,0,0,0,-12,69.5,81.4,0,0,0,43,68.3,89.8,0,0.024606299,0,58,69.8,71.1,0,100,950,-3,0,69.4,0,0.012283503,0,-6,70.4,69.6,0,0,0,99,72,70.8,0,43.850933,100,202,72.5,70.9,0,44.09076,200,195,71,70.7,0,39.796043,200,201,75,70.6,0,29.042751,200,97,71.8,71.1,0,30.094221,100,194,71,70.7,0,35.160255,200,192,71.9,70.4,0,27.914597,200,99,72.1,70.7,0,35.212364,100,207,70.6,70.7,0,30.689192,200,100,71.6,70.5,0,39.68186,100,99,72.3,70.5,0,37.847305,100,93,71.1,71.4,0,39.181084,100,207,71.3,70.6,0,37.874233,200,100,72.9,70.2,0,28.576288,100,198,71.3,70.8,0,36.133423,200,201,71.5,70.3,0,36.413403,200,189,72.8,70,0,27.228128,200,98,73.3,70.2,0,34.34203,100,194,71.1,70.4,0,33.254208,200,193,72.1,70.5,0,35.30052,200,96,71.9,70.4,0,47.79736,100,200,71.4,70.9,0,46.95888,200,200,71.1,70.5,0,36.527927,200,0,71.7,77.2,0,0,0,196,71.6,70.5,0,37.654514,200,201,71.4,70.7,0,43.451466,200,196,73.3,70.1,0,32.658142,200,148,72.5,70.6,0,48.51316,150,206,70.3,70.6,0,34.36973,200,204,72.8,70.2,0,40.887497,200,98,72.6,70.5,0,53.22436,100,195,71.1,70.5,0,47.39967,200,202,71.1,70.7,0,36.119,200,98,73.5,70,0,28.170513,100,193,71.2,70.3,0,37.051376,200,91,70.4,70,0,31.018007,100,101,72.4,70.3,0,41.090908,100,99,73.6,286.9,0,29.942778,100,195,71.5,70.3,0,38.344276,200,193,72.4,70.2,0,40.152107,200,90,72.9,70.2,0,28.608189,100,96,71.7,70.6,0,32.31185,100,203,71.6,70.7,0,32.22168,200,97,73.1,70.2,0,38.13738,100,174,71.2,70.2,0,52.98145,200,102,71.7,70.5,0,32.748924,100,81,72,70.1,0,34.34825,100,96,73.9,70.6,0,36.163284,100,203,70.7,70.5,0,35.95481,200,190,72.3,70.2,0,53.020416,200,201,71.6,70,0,32.79417,200,201,72.9,70,0,40.644943,200,100,73.3,69.7,0,46.49142,100,98,71.8,70.1,0,23.73818,100,98,72.8,70,0,32.509785,100,201,72.6,70.2,0,36.290806,200,190,71.5,70.3,0,39.947544,200,98,71.1,70.4,0,41.30355,100,205,72.4,70.2,0,36.49477,200,126.7,125.3,137.2,135.7,137.1,136.6,1.1,1.5,30.11
20161205,2130,47.2,67,16.25337754,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,58.2,47.7,68.9,0,0,0,64,0,0,52.7,0,65.14286,0.8125,37.3,0,0,-0.1,1.5,0,0,0,72.9,67,69.9,55.3,48.2,0,63,20,0,66.6,1.01,65.14286,0.8125,25.8,0,0,28.6,54,10.1,4,0.7,48.2,48.2,23.2,77.3,0,100,1.5,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,46,79.4,0,0,0,85,55,0,68.5,72.4,1,2200,57,71.3,72.9,0,100,260,2,69,80.4,0,0,0,-25,70.4,70.9,0,0,0,1257,74.7,71.9,0,0.022313958,0,118,70.4,74.4,0,0,0,110,75.4,71.6,0,0,0,-1,69.9,70.8,0,0,0,-12,69.4,80.5,0,0,0,43,68.1,87.6,0,0.024606299,0,62,69.6,70.8,0,100,950,-3,0,69.3,0,0.012283503,0,-6,70.2,69.5,0,0,0,99,71.8,70.5,0,43.850933,100,204,72.3,70.7,0,44.09076,200,196,70.8,70.4,0,39.796043,200,204,75,70.4,0,29.042751,200,97,71.7,71,0,30.094221,100,197,70.9,70.6,0,35.160255,200,195,71.8,70.4,0,27.914597,200,99,72.1,70.7,0,35.212364,100,206,70.4,70.6,0,30.689192,200,102,71.5,70.5,0,39.68186,100,100,72.3,70.3,0,37.847305,100,94,71,71,0,39.181084,100,208,71.1,70.4,0,37.874233,200,99,72.9,70.2,0,28.576288,100,197,71.2,70.6,0,36.133423,200,202,71.4,70.4,0,36.413403,200,192,72.9,70,0,27.228128,200,99,73.3,70.3,0,34.34203,100,209,71,70.2,0,32.59862,200,190,72.1,70.4,0,35.30052,200,96,71.9,70.1,0,47.79736,100,201,71.3,70.6,0,46.95888,200,202,71,70.2,0,36.527927,200,0,71.6,76.6,0,0,0,198,71.5,70.4,0,37.654514,200,202,71.3,70.6,0,43.451466,200,197,73.3,70.1,0,32.658142,200,149,72.5,70.5,0,48.51316,150,204,70.2,70.5,0,34.36973,200,205,72.8,70,0,40.887497,200,99,72.6,70.2,0,53.22436,100,196,71,70.3,0,47.39967,200,202,71,70.5,0,36.119,200,98,73.5,70,0,28.170513,100,194,71,70.1,0,37.051376,200,91,70.4,70.1,0,31.018007,100,102,72.4,70.3,0,41.090908,100,100,73.7,286.8,0,29.942778,100,192,71.4,70.2,0,38.344276,200,194,72.4,70,0,40.152107,200,89,72.9,70.1,0,28.608189,100,96,71.7,70.4,0,32.31185,100,203,71.5,70.4,0,32.22168,200,97,73.1,70.2,0,38.13738,100,181,71.2,70,0,52.98145,200,102,71.7,70.4,0,32.748924,100,80,72,70.1,0,34.34825,100,95,73.9,70.6,0,36.163284,100,204,70.6,70.4,0,35.95481,200,193,72.4,70,0,53.020416,200,202,71.5,70.1,0,32.79417,200,201,72.8,70.1,0,40.644943,200,100,73.3,69.9,0,46.49142,100,98,71.7,70.1,0,23.73818,100,98,72.8,69.9,0,32.509785,100,201,72.6,70,0,36.290806,200,192,71.3,70.1,0,39.947544,200,98,70.9,70.1,0,41.30355,100,203,72.4,70,0,36.49477,200,126.5,125.3,136.1,134.7,136.9,136.5,1.1,-0.1,30.11
20161205,2135,47.2,66.4,16.20894976,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,57.8,47.4,68.6,0,0,0,64,0,0,51.9,0,65.14286,0.8125,37.7,0,0,-0.1,1.5,0,0,0,72.9,66.3,69.4,55.7,54,0,63,20,0,66,1,65.14286,0.8125,25.8,0,0,29,57.5,10.1,4,1.1,54,54,23.3,77.3,0,100,1,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,45,79.7,0,0,0,85,55,0,68.4,72.4,1,2200,57,71.2,73.2,0,100,260,2,68.8,79.6,0,0,0,-25,70.4,71.1,0,0,0,1256,74.7,72.1,0,0.022313958,0,118,70.3,73.6,0,0,0,110,75.5,71.8,0,0,0,-1,69.8,70.8,0,0,0,-13,69.2,79.7,0,0,0,43,67.9,85.7,0,0.024606299,0,62,69.4,70.6,0,100,950,-4,0,69.2,0,0.012283503,0,-6,70,69.4,0,0,0,99,71.7,70.2,0,43.850933,100,202,72.1,70.4,0,44.09076,200,196,70.6,70.1,0,39.796043,200,203,75,70.2,0,29.042751,200,97,71.6,70.8,0,30.094221,100,196,70.7,70.4,0,35.160255,200,193,71.7,70.2,0,27.914597,200,99,72.1,70.5,0,35.212364,100,207,70.3,70.4,0,30.689192,200,100,71.4,70.2,0,39.68186,100,100,72.3,69.9,0,37.847305,100,94,70.8,70.6,0,39.181084,100,207,71,70,0,37.874233,200,100,72.8,70.1,0,28.576288,100,196,71.1,70.4,0,36.133423,200,202,71.3,70.3,0,36.413403,200,192,72.9,69.9,0,27.228128,200,98,73.3,70.2,0,34.34203,100,192,70.8,69.9,0,32.59862,200,188,72,70.1,0,35.30052,200,96,71.9,69.7,0,47.79736,100,199,71.2,70.1,0,46.95888,200,201,70.9,69.9,0,36.527927,200,0,71.6,76.1,0,0,0,196,71.5,70.1,0,37.654514,200,202,71.2,70.5,0,43.451466,200,196,73.3,69.9,0,32.658142,200,148,72.5,70.3,0,48.51316,150,203,70.1,70.2,0,34.36973,200,204,72.8,69.7,0,40.887497,200,97,72.7,69.8,0,53.22436,100,196,70.8,69.9,0,47.39967,200,203,70.9,70.1,0,36.119,200,99,73.5,69.7,0,28.170513,100,193,70.9,69.9,0,37.051376,200,90,70.4,70,0,31.018007,100,100,72.4,70.2,0,41.090908,100,100,73.7,286.8,0,29.942778,100,194,71.3,70,0,38.344276,200,194,72.4,69.7,0,40.152107,200,90,72.9,69.9,0,28.608189,100,95,71.6,70.1,0,32.31185,100,202,71.4,70.1,0,32.22168,200,97,73.1,70,0,38.13738,100,179,71.1,69.7,0,52.98145,200,103,71.6,70.2,0,32.748924,100,78,72,69.8,0,34.34825,100,96,74,70.5,0,36.163284,100,202,70.5,70.1,0,35.95481,200,193,72.4,69.6,0,53.020416,200,201,71.4,70,0,32.79417,200,202,72.8,70,0,40.644943,200,100,73.4,69.8,0,46.49142,100,98,71.6,70,0,23.73818,100,99,72.8,69.8,0,32.509785,100,200,72.6,69.8,0,36.290806,200,203,71.2,69.7,0,40.391407,200,98,70.7,69.8,0,41.30355,100,204,72.3,69.7,0,36.49477,200,126.1,125,135.1,134.7,136.9,136.5,0.9,0,30.11
20161205,2140,47,66.8,16.15301058,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,57.2,47.3,68,0,0,0,64,0,0,51.3,0,65.14286,0.8125,38.5,0,0,-0.1,1.5,0,0,0,72.9,64.8,68.4,55.4,57.4,0,63,20,0,64.8,0.99,65.14286,0.8125,25.8,0,0,29.5,53.5,10.1,4.2,0.8,57.4,57.4,23.4,77.3,0,100,1.9,0,82.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,41,79.9,0,0,0,85,55,0,68.4,72.4,1,2200,57,71.1,73.5,0,100,260,2,68.7,79,0,0,0,-25,70.4,71.2,0,0,0,1256,74.7,72.2,0,0.022313958,0,117,70.2,72.8,0,0,0,110,75.6,71.9,0,0,0,-1,69.7,70.8,0,0,0,-12,69.2,78.9,0,0,0,42,67.7,84,0,0.024606299,0,60,69.3,70.4,0,100,950,-3,0,69.1,0,0.012283503,0,-6,70,69.3,0,0,0,99,71.7,69.7,0,43.850933,100,203,71.9,69.8,0,44.09076,200,196,70.4,69.5,0,39.796043,200,202,75,69.7,0,29.042751,200,97,71.5,70.5,0,30.094221,100,197,70.6,70,0,35.160255,200,195,71.7,69.8,0,27.914597,200,100,72,70.3,0,35.212364,100,208,70.1,70,0,30.689192,200,100,71.3,69.8,0,39.68186,100,100,72.3,69.3,0,37.847305,100,93,70.7,70,0,39.181084,100,205,70.9,69.4,0,37.874233,200,100,72.8,69.8,0,28.576288,100,196,70.9,70,0,36.133423,200,203,71.3,70,0,36.413403,200,190,72.9,69.5,0,27.228128,200,98,73.3,70,0,34.34203,100,203,70.7,69.3,0,32.59862,200,189,72,69.6,0,35.30052,200,96,71.9,69.1,0,47.79736,100,201,71.1,69.5,0,46.95888,200,201,70.8,69.3,0,36.527927,200,0,71.6,75.7,0,0,0,195,71.4,69.6,0,37.654514,200,201,71.1,70.1,0,43.451466,200,198,73.3,69.5,0,32.658142,200,147,72.6,69.9,0,48.51316,150,204,70.1,69.8,0,34.36973,200,205,72.8,69.2,0,40.887497,200,97,72.7,69.2,0,53.22436,100,195,70.7,69.2,0,47.39967,200,205,70.9,69.6,0,36.119,200,99,73.5,69.4,0,28.170513,100,193,70.8,69.5,0,37.051376,200,89,70.4,69.7,0,31.018007,100,99,72.4,70,0,41.090908,100,99,73.7,286.9,0,29.942778,100,193,71.3,69.6,0,38.344276,200,193,72.4,69.3,0,40.152107,200,91,72.9,69.6,0,28.608189,100,96,71.6,69.6,0,32.31185,100,201,71.4,69.6,0,32.22168,200,97,73.1,69.6,0,38.13738,100,182,71,69.1,0,52.98145,200,102,71.6,70,0,32.748924,100,68,71.9,69.4,0,34.34825,100,96,74.1,70.2,0,36.163284,100,204,70.4,69.6,0,35.95481,200,197,72.4,69,0,53.020416,200,201,71.3,69.9,0,32.79417,200,201,72.8,69.8,0,40.644943,200,100,73.4,69.6,0,46.49142,100,98,71.5,69.7,0,23.73818,100,98,72.8,69.5,0,32.509785,100,201,72.6,69.4,0,36.290806,200,204,71.2,69.2,0,40.391407,200,98,70.6,69.3,0,41.30355,100,204,72.3,69.1,0,36.49477,200,126.4,124.9,134.7,134.7,136.7,136.3,-0.5,1.4,30.11
20161205,2145,46.8,67.4,16.11145957,53.725245,1,78.8,78.3,4.2,78.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,57,47.3,67.5,0,0,0,64,0,0,50.8,0,65.14286,0.8125,39.3,0,0,-0.1,1.5,0,0,0,72.9,64.2,67.5,55.3,60.2,0,63,20,0,63.4,1.01,65.14286,0.8125,25.8,0,0,30.2,53.5,10.1,4,1.3,60.2,60.2,23.5,77.3,0,100,0.8,0,80.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,44,80,0,0,0,85,55,0,68.3,72.4,1,2200,57,71.1,73.7,0,100,260,2,68.6,78.4,0,0,0,-25,70.4,71.4,0,0,0,1256,74.7,72.4,0,0.022313958,0,116,70.2,72.1,0,0,0,110,75.6,72,0,0,0,-1,69.6,70.7,0,0,0,-13,69.1,78.2,0,0,0,42,67.5,82.4,0,0.024606299,0,58,69.2,70.3,0,100,950,-3,0,69,0,0.012283503,0,-6,69.9,69.2,0,0,0,99,71.6,69,0,43.850933,100,205,71.7,69.1,0,44.09076,200,196,70.3,68.8,0,39.796043,200,201,75,69.1,0,29.042751,200,97,71.4,70.1,0,30.094221,100,197,70.5,69.4,0,35.160255,200,194,71.6,69.3,0,27.914597,200,99,72,69.8,0,35.212364,100,207,70,69.4,0,30.689192,200,101,71.2,69.2,0,39.68186,100,100,72.2,68.5,0,37.847305,100,95,70.6,69.2,0,39.181084,100,209,70.8,68.7,0,37.874233,200,100,72.8,69.2,0,28.576288,100,199,70.9,69.4,0,36.133423,200,204,71.2,69.6,0,36.413403,200,193,72.9,69,0,27.228128,200,99,73.3,69.6,0,34.34203,100,191,70.6,68.7,0,32.59862,200,189,71.9,69,0,35.30052,200,96,71.9,68.2,0,47.79736,100,203,71,68.7,0,46.95888,200,202,70.7,68.6,0,36.527927,200,0,71.5,75.4,0,0,0,197,71.3,69,0,37.654514,200,202,71,69.6,0,43.451466,200,197,73.4,69,0,32.658142,200,148,72.6,69.3,0,48.51316,150,202,70,69.2,0,34.36973,200,207,72.8,68.5,0,40.887497,200,98,72.7,68.5,0,53.22436,100,196,70.6,68.4,0,47.39967,200,200,70.8,68.9,0,36.119,200,99,73.5,68.8,0,28.170513,100,193,70.8,68.9,0,37.051376,200,93,70.4,69.2,0,31.018007,100,100,72.5,69.5,0,41.090908,100,100,73.6,287.1,0,29.942778,100,194,71.2,69,0,38.344276,200,211,72.4,68.6,0,39.816578,200,89,72.9,69,0,28.608189,100,96,71.5,68.9,0,32.31185,100,204,71.3,68.9,0,32.22168,200,97,73.1,69.1,0,38.13738,100,177,70.9,68.4,0,52.98145,200,103,71.5,69.5,0,32.748924,100,84,71.9,68.8,0,34.34825,100,96,74.1,69.8,0,36.163284,100,202,70.3,69,0,35.95481,200,196,72.4,68.2,0,53.020416,200,202,71.2,69.5,0,32.79417,200,202,72.8,69.3,0,40.644943,200,101,73.4,69.3,0,46.49142,100,98,71.4,69.3,0,23.73818,100,99,72.8,69,0,32.509785,100,201,72.6,68.8,0,36.290806,200,203,71.1,68.5,0,40.391407,200,98,70.4,68.5,0,41.30355,100,202,72.2,68.4,0,36.218296,200,126.8,125.2,134.4,135.7,136.5,136,1.1,0,30.11
20161205,2150,46.8,67.5,16.11875171,53.725245,1,78.8,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.7,47.2,67,0,0,0,64,0,0,50.6,0,65.14286,0.8125,39.3,0,0,-0.1,1.5,0,0,0,72.9,63.7,66.7,55.6,62,0,63,20,0,63,1.03,65.14286,0.8125,25.8,0,0,31.1,56.7,10.2,3.9,1.1,62,62,23.7,77.3,0,100,0.5,0,80.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,39,80.1,0,0,0,85,55,0,68.3,72.4,1,2200,57,71,73.8,0,100,260,1,68.5,77.8,0,0,0,-25,70.4,71.5,0,0,0,1256,74.7,72.5,0,0.022313958,0,117,70.1,71.4,0,0,0,110,75.8,72.1,0,0,0,-1,69.6,70.7,0,0,0,-13,69.1,77.5,0,0,0,43,67.3,81,0,0.024606299,0,61,69.1,70.2,0,100,950,-3,0,68.9,0,0.012283503,0,-7,69.8,69.1,0,0,0,100,71.6,68.2,0,43.850933,100,205,71.5,68.3,0,44.09076,200,196,70.1,68.1,0,39.796043,200,202,75,68.3,0,29.042751,200,97,71.4,69.5,0,30.094221,100,198,70.4,68.8,0,35.160255,200,196,71.6,68.7,0,27.914597,200,100,72,69.2,0,35.212364,100,206,69.8,68.8,0,30.689192,200,101,71.1,68.6,0,39.68186,100,100,72.3,67.8,0,37.847305,100,95,70.4,68.4,0,39.181084,100,210,70.7,67.9,0,37.874233,200,100,72.8,68.7,0,28.576288,100,197,70.8,68.7,0,36.133423,200,202,71.1,69,0,36.413403,200,192,72.9,68.5,0,27.228128,200,99,73.3,69.1,0,34.34203,100,191,70.5,67.8,0,32.59862,200,191,71.9,68.3,0,35.30052,200,96,71.9,67.4,0,47.79736,100,200,70.8,67.9,0,46.95888,200,201,70.6,67.8,0,36.527927,200,0,71.5,75.1,0,0,0,197,71.2,68.2,0,37.654514,200,202,70.9,69,0,43.451466,200,198,73.4,68.3,0,32.658142,200,149,72.6,68.7,0,48.51316,150,205,69.9,68.4,0,34.36973,200,205,72.8,67.7,0,40.887497,200,97,72.6,67.7,0,53.22436,100,197,70.4,67.6,0,47.39967,200,205,70.7,68.2,0,36.119,200,99,73.5,68.1,0,28.170513,100,193,70.7,68.3,0,37.051376,200,92,70.4,68.6,0,31.018007,100,100,72.5,68.9,0,41.090908,100,100,73.6,286.8,0,29.942778,100,193,71.2,68.3,0,38.344276,200,210,72.4,67.8,0,39.816578,200,91,72.9,68.3,0,28.608189,100,95,71.4,68.2,0,32.31185,100,204,71.3,68.1,0,32.22168,200,98,73.1,68.4,0,38.13738,100,186,70.8,67.6,0,52.98145,200,104,71.5,69,0,32.748924,100,86,71.9,68.2,0,34.34825,100,96,74.2,69.2,0,36.163284,100,202,70.2,68.2,0,35.95481,200,194,72.3,67.5,0,53.020416,200,201,71.1,69,0,32.79417,200,201,72.8,68.7,0,40.644943,200,100,73.4,68.7,0,46.49142,100,98,71.3,68.7,0,23.73818,100,99,72.8,68.3,0,32.509785,100,199,72.6,68.1,0,36.290806,200,205,71,67.8,0,40.391407,200,98,70.3,67.8,0,41.30355,100,204,72.2,67.6,0,36.218296,200,126.6,125.3,133.6,137.7,136.3,135.9,1,0.1,30.11
20161205,2155,46.9,67.1,16.13228722,53.725245,1,78.8,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.4,47.1,66.4,0,0,0,64,0,0,50.2,0,65.14286,0.8125,39.8,0,0,-0.1,1.5,0,0,0,72.8,63.8,66,55.4,63.4,0,63,20,0,62.5,1.01,65.14286,0.8125,25.8,0,0,31.9,56.8,10.2,4.3,1.3,63.4,63.4,23.7,77.3,0,100,0.9,0,80.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,41,80.2,0,0,0,85,55,0,68.2,72.3,1,2200,58,70.9,73.9,0,100,260,2,68.4,77.2,0,0,0,-26,70.4,71.6,0,0,0,1256,74.7,72.6,0,0.022313958,0,116,70,70.8,0,0,0,110,75.9,72.2,0,0,0,-1,69.5,70.7,0,0,0,-12,69,76.8,0,0,0,42,67.2,79.7,0,0.024606299,0,60,69,70.1,0,100,950,-3,0,68.9,0,0.012283503,0,-6,69.7,69.1,0,0,0,100,71.5,67.5,0,43.850933,100,205,71.3,67.6,0,44.09076,200,196,69.9,67.4,0,39.796043,200,203,75,67.7,0,29.042751,200,96,71.3,69,0,30.094221,100,198,70.3,68.1,0,35.160255,200,196,71.5,68,0,27.914597,200,101,72,68.7,0,35.212364,100,206,69.7,68.2,0,30.689192,200,98,71,68,0,39.68186,100,100,72.3,67.1,0,37.847305,100,95,70.4,67.7,0,39.181084,100,209,70.6,67.2,0,37.874233,200,100,72.8,68.1,0,28.576288,100,197,70.6,68.1,0,36.133423,200,203,71,68.5,0,36.413403,200,193,72.9,67.9,0,27.228128,200,99,73.3,68.6,0,34.34203,100,194,70.4,67.2,0,32.59862,200,191,71.9,67.6,0,35.30052,200,96,71.8,66.7,0,47.79736,100,200,70.7,67.2,0,46.95888,200,201,70.6,67.1,0,36.527927,200,0,71.4,74.9,0,0,0,198,71.1,67.6,0,37.654514,200,202,70.8,68.4,0,43.451466,200,198,73.4,67.7,0,32.658142,200,149,72.6,68,0,48.51316,150,206,69.9,67.7,0,34.36973,200,206,72.8,67,0,40.887497,200,98,72.5,67,0,53.22436,100,197,70.4,66.8,0,47.39967,200,206,70.6,67.5,0,36.119,200,99,73.4,67.5,0,28.170513,100,193,70.6,67.6,0,37.051376,200,92,70.3,68,0,31.018007,100,101,72.4,68.4,0,41.090908,100,100,73.6,287,0,29.942778,100,194,71.1,67.7,0,38.344276,200,208,72.4,67.2,0,39.17906,200,90,72.9,67.7,0,28.608189,100,95,71.3,67.6,0,32.31185,100,203,71.2,67.4,0,32.22168,200,98,73.1,67.8,0,38.13738,100,180,70.6,66.9,0,52.98145,200,103,71.4,68.4,0,32.748924,100,82,71.8,67.5,0,34.34825,100,95,74.2,68.7,0,36.163284,100,200,70.1,67.6,0,35.95481,200,199,72.3,66.8,0,53.020416,200,201,71,68.5,0,32.79417,200,201,72.8,68.2,0,40.644943,200,100,73.4,68.2,0,46.49142,100,98,71.2,68.2,0,23.73818,100,99,72.7,67.7,0,32.509785,100,199,72.6,67.4,0,36.290806,200,204,70.9,67.1,0,40.391407,200,98,70.2,67.1,0,41.30355,100,203,72.1,66.8,0,36.218296,200,126.3,125.1,133.4,138.7,136.1,135.7,1.2,0,30.11
20161205,2200,47,66.2,16.10892693,53.725245,1,78.8,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.3,47,65.7,0,0,0,64,0,0,49.9,0,65.14286,0.8125,39.9,0,0,-0.1,1.5,0,0,0,72.8,63.3,65.3,55.6,63.9,0,63,20,0,62.6,0.99,65.14286,0.8125,25.7,0,0,32.5,57.8,10.1,4.2,0.8,63.9,63.9,23.8,77.3,0,100,1,0,80.5,0,68.68965,68.18965,0,-0.3,0,0,0,0,1,72,42,80.2,0,0,0,85,55,0,68.2,72.3,1,2200,57,70.8,73.9,0,100,260,2,68.3,76.6,0,0,0,-26,70.4,71.7,0,0,0,1256,74.7,72.7,0,0.022313958,0,117,69.9,70.2,0,0,0,110,76,72.4,0,0,0,-1,69.4,70.7,0,0,0,-13,68.9,76.1,0,0,0,42,67,78.5,0,0.024606299,0,57,68.9,70,0,100,950,-3,0,68.8,0,0.012283503,0,-6,69.6,69,0,0,0,99,71.5,66.9,0,43.850933,100,204,71.1,67,0,44.09076,200,196,69.8,66.8,0,39.796043,200,202,74.9,67.1,0,29.042751,200,97,71.2,68.4,0,30.094221,100,197,70.1,67.6,0,35.160255,200,195,71.5,67.4,0,27.914597,200,99,71.9,68.2,0,35.212364,100,207,69.6,67.7,0,30.689192,200,100,70.9,67.4,0,39.68186,100,100,72.3,66.6,0,37.847305,100,94,70.3,67,0,39.181084,100,208,70.5,66.6,0,37.874233,200,98,72.7,67.5,0,28.576288,100,197,70.5,67.5,0,36.133423,200,202,71,68,0,36.413403,200,192,72.8,67.3,0,27.228128,200,99,73.3,68.1,0,34.34203,100,191,70.2,66.6,0,32.59862,200,193,71.8,67.1,0,35.30052,200,96,71.8,66.1,0,47.79736,100,202,70.6,66.6,0,46.95888,200,199,70.4,66.5,0,36.527927,200,0,71.4,74.6,0,0,0,198,71,66.9,0,37.654514,200,202,70.7,67.9,0,43.451466,200,197,73.3,67.1,0,32.658142,200,148,72.6,67.5,0,48.51316,150,205,69.8,67.1,0,34.36973,200,205,72.8,66.5,0,40.887497,200,98,72.5,66.4,0,53.22436,100,196,70.2,66.3,0,47.39967,200,203,70.5,66.8,0,36.119,200,99,73.4,67,0,28.170513,100,193,70.5,67,0,37.051376,200,89,70.3,67.5,0,31.018007,100,100,72.5,67.9,0,41.090908,100,99,73.6,286.8,0,29.942778,100,192,71,67.1,0,38.344276,200,205,72.3,66.6,0,39.17906,200,89,72.9,67.1,0,28.608189,100,95,71.3,67.1,0,32.31185,100,205,71.2,66.8,0,32.22168,200,98,73.1,67.2,0,38.13738,100,174,70.4,66.3,0,52.98145,200,103,71.4,67.9,0,32.748924,100,82,71.8,67,0,34.34825,100,96,74.2,68.2,0,36.163284,100,201,70,66.9,0,35.95481,200,192,72.2,66.2,0,53.020416,200,201,70.9,68,0,32.79417,200,201,72.7,67.6,0,40.644943,200,100,73.4,67.7,0,46.49142,100,98,71.2,67.6,0,23.73818,100,98,72.7,67.2,0,32.509785,100,200,72.6,66.8,0,36.290806,200,204,70.8,66.5,0,40.391407,200,98,70,66.5,0,41.30355,100,203,72,66.3,0,36.218296,200,126.3,125,132.3,139.7,135.8,135.5,2.8,-0.2,30.11
20161205,2205,46.8,66.6,16.05312815,51.67138333,1,78.8,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56.1,46.9,65.1,0,0,0,64,0,0,49.6,0,65.71429,0.8125,40.2,0,0,-0.1,1.5,0,0,0,72.8,63.5,65.2,55.6,64.2,0,63,20,0,62.3,1,65.71429,0.8125,25.8,0,0,32.8,57.6,10.1,4.1,0.7,64.2,64.2,24,77.3,0,100,0.5,0,80.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,44,80.3,0,0,0,85,55,0,68.2,72.2,1,2200,57,70.8,73.9,0,100,260,1,68.3,76.2,0,0,0,-25,70.4,71.9,0,0,0,1257,74.7,72.9,0,0.022313958,0,117,69.9,69.7,0,0,0,110,76,72.4,0,0,0,-1,69.3,70.7,0,0,0,-13,68.5,75.6,0,0,0,43,66.8,77.3,0,0.024606299,0,61,68.8,70,0,100,950,-3,0,68.8,0,0.012283503,0,-6,69.6,68.9,0,0,0,100,71.4,66.5,0,43.850933,100,205,70.9,66.6,0,44.09076,200,196,69.6,66.4,0,39.796043,200,204,74.9,66.7,0,29.042751,200,97,71.2,68,0,30.094221,100,197,70,67.1,0,35.160255,200,196,71.4,67,0,27.914597,200,99,71.9,67.7,0,35.212364,100,208,69.5,67.2,0,30.689192,200,101,70.8,67,0,39.68186,100,100,72.2,66.2,0,37.847305,100,96,70.2,66.5,0,39.181084,100,211,70.4,66.2,0,37.874233,200,99,72.7,67.1,0,28.576288,100,198,70.5,67.1,0,36.133423,200,203,70.8,67.5,0,36.413403,200,193,72.8,66.8,0,27.228128,200,101,73.2,67.7,0,34.34203,100,210,70.1,66.2,0,32.59862,200,196,71.7,66.6,0,35.30052,200,96,71.8,65.8,0,47.79736,100,202,70.5,66.3,0,46.95888,200,202,70.4,66.1,0,36.527927,200,0,71.3,74.3,0,0,0,198,70.9,66.5,0,37.654514,200,204,70.6,67.4,0,43.451466,200,198,73.3,66.6,0,32.658142,200,149,72.5,67.1,0,48.51316,150,205,69.8,66.7,0,34.36973,200,206,72.8,66,0,40.887497,200,99,72.4,66,0,53.22436,100,198,70.1,66,0,47.39967,200,201,70.4,66.5,0,36.119,200,99,73.4,66.6,0,28.170513,100,196,70.4,66.6,0,37.051376,200,91,70.2,67,0,31.018007,100,101,72.5,67.4,0,41.090908,100,101,73.6,287.1,0,29.942778,100,193,71,66.7,0,38.344276,200,206,72.3,66.2,0,39.17906,200,90,72.9,66.7,0,28.608189,100,95,71.2,66.7,0,32.31185,100,205,71.1,66.4,0,32.22168,200,99,73,66.8,0,38.13738,100,179,70.4,65.9,0,52.98145,200,105,71.3,67.5,0,32.748924,100,87,71.8,66.5,0,34.34825,100,95,74.2,67.8,0,36.163284,100,201,69.9,66.5,0,35.95481,200,201,72.1,65.8,0,53.020416,200,201,70.8,67.6,0,32.79417,200,202,72.7,67.2,0,40.644943,200,100,73.4,67.2,0,46.49142,100,98,71.1,67.1,0,23.73818,100,99,72.6,66.7,0,32.509785,100,202,72.5,66.4,0,36.290806,200,205,70.7,66,0,40.391407,200,98,69.8,66.1,0,41.30355,100,204,72,65.9,0,36.218296,200,130,126.3,131.8,141.7,135.7,135.3,2.3,-0.5,30.11
20161205,2210,46.7,67.6,16.08326404,51.67138333,1,78.8,78.3,4.2,78.1,80.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,56,46.8,64.5,0,0,0,64,0,0,49.4,0,65.71429,0.8125,40.2,0,0,-0.1,1.5,0,0,0,72.7,63.2,65,55.2,64.2,0,63,20,0,61.7,1,65.71429,0.8125,25.9,0,0,32.9,53.7,10.2,4.2,0.9,64.2,64.2,24.1,77.3,0,100,2,0,80.5,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,42,80.3,0,0,0,85,55,0,68.1,72.2,1,2200,57,70.8,73.9,0,100,260,2,68.2,75.8,0,0,0,-27,70.4,71.9,0,0,0,1256,74.7,72.9,0,0.022313958,0,118,69.8,69.2,0,0,0,110,76.1,72.5,0,0,0,-1,69.2,70.7,0,0,0,-13,68.8,75,0,0,0,43,66.7,76.3,0,0.024606299,0,61,68.7,69.9,0,100,950,-4,0,68.7,0,0.012283503,0,-6,69.5,68.9,0,0,0,99,71.4,66.2,0,43.850933,100,203,70.8,66.4,0,44.09076,200,197,69.4,66.2,0,39.796043,200,201,74.9,66.3,0,29.042751,200,97,71.1,67.6,0,30.094221,100,195,69.9,66.7,0,35.160255,200,195,71.3,66.6,0,27.914597,200,99,71.8,67.4,0,35.212364,100,207,69.3,66.8,0,30.689192,200,99,70.7,66.7,0,39.68186,100,100,72.2,65.9,0,37.847305,100,93,70,66.3,0,39.181084,100,208,70.4,65.9,0,37.874233,200,99,72.7,66.8,0,28.576288,100,197,70.3,66.7,0,36.133423,200,203,70.8,67.2,0,36.413403,200,192,72.8,66.5,0,27.228128,200,98,73.2,67.4,0,34.34203,100,192,70,65.9,0,32.59862,200,195,71.7,66.4,0,35.30052,200,96,71.7,65.5,0,47.79736,100,199,70.4,66,0,46.95888,200,201,70.4,65.8,0,36.527927,200,0,71.3,74,0,0,0,196,70.8,66.2,0,37.654514,200,201,70.5,67.1,0,43.451466,200,198,73.3,66.3,0,32.658142,200,148,72.5,66.7,0,48.51316,150,203,69.7,66.4,0,34.36973,200,201,72.7,65.7,0,40.887497,200,97,72.4,65.7,0,53.22436,100,195,70,65.7,0,47.39967,200,202,70.3,66.2,0,36.119,200,98,73.4,66.2,0,28.170513,100,194,70.4,66.2,0,37.051376,200,91,70.2,66.7,0,31.018007,100,101,72.5,67.1,0,41.090908,100,98,73.5,287.1,0,29.942778,100,193,70.8,66.3,0,38.344276,200,206,72.2,66,0,39.17906,200,90,72.9,66.3,0,28.608189,100,96,71.2,66.5,0,32.31185,100,204,71,66.1,0,32.22168,200,97,73,66.4,0,38.13738,100,182,70.2,65.7,0,52.98145,200,102,71.3,67.1,0,32.748924,100,84,71.7,66.2,0,34.34825,100,96,74.2,67.5,0,36.163284,100,201,69.8,66.2,0,35.95481,200,193,72.1,65.6,0,53.020416,200,201,70.7,67.2,0,32.79417,200,200,72.7,66.8,0,40.644943,200,100,73.3,66.8,0,46.49142,100,98,71,66.7,0,23.73818,100,99,72.5,66.3,0,32.509785,100,201,72.5,66.1,0,36.290806,200,205,70.7,65.7,0,40.391407,200,98,69.7,65.8,0,41.30355,100,203,71.9,65.6,0,36.218296,200,130.4,128.3,131.8,142.7,135.4,135,1.1,0,30.11
20161205,2215,46.8,67,16.08229261,51.67138333,1,78.8,78.3,4.2,78.1,80.5,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.8,46.8,64,0,0,0,64,0,0,49.2,0,65.71429,0.8125,40.6,0,0,-0.1,1.5,0,0,0,72.7,63.1,64.8,55.5,64.8,0,63,20,0,62,1.01,65.71429,0.8125,25.8,0,0,33.2,55.3,10.2,4.4,1.3,64.8,64.8,24.3,77.3,0,100,0.9,0,80.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,43,80.4,0,0,0,85,55,0,68.1,72.2,1,2200,56,70.7,73.9,0,100,260,2,68.1,75.4,0,0,0,-26,70.4,72,0,0,0,1257,74.7,73,0,0.022313958,0,116,69.7,68.8,0,0,0,110,76.2,72.5,0,0,0,-1,69.2,70.6,0,0,0,-13,68.8,74.6,0,0,0,43,66.5,75.4,0,0.024606299,0,55,68.6,69.8,0,100,950,-4,0,68.7,0,0.012283503,0,-6,69.5,68.8,0,0,0,100,71.3,66,0,43.850933,100,204,70.6,66.1,0,44.09076,200,197,69.3,65.9,0,39.796043,200,204,74.8,66.1,0,29.042751,200,97,71,67.2,0,30.094221,100,199,69.8,66.4,0,35.160255,200,195,71.3,66.3,0,27.914597,200,100,71.7,67.1,0,35.212364,100,207,69.2,66.5,0,30.689192,200,102,70.6,66.4,0,39.68186,100,100,72.2,65.7,0,37.847305,100,95,69.9,66,0,39.181084,100,209,70.2,65.6,0,37.874233,200,98,72.6,66.5,0,28.576288,100,198,70.3,66.4,0,36.133423,200,204,70.7,66.8,0,36.413403,200,192,72.7,66.2,0,27.228128,200,100,73.1,67.1,0,34.34203,100,185,69.9,65.6,0,33.18639,200,190,71.6,66.1,0,35.30052,200,96,71.7,65.3,0,47.79736,100,203,70.3,65.7,0,46.95888,200,199,70.2,65.5,0,36.527927,200,0,71.3,73.7,0,0,0,196,70.7,65.9,0,37.654514,200,203,70.4,66.8,0,43.451466,200,197,73.3,66,0,32.658142,200,149,72.5,66.5,0,48.51316,150,204,69.6,66,0,34.36973,200,207,72.7,65.5,0,40.887497,200,98,72.4,65.5,0,53.22436,100,196,69.8,65.4,0,47.39967,200,204,70.2,65.8,0,36.119,200,99,73.3,65.9,0,28.170513,100,194,70.3,65.9,0,37.051376,200,91,70.1,66.4,0,31.018007,100,102,72.5,66.8,0,41.090908,100,100,73.5,286.9,0,29.942778,100,197,70.7,66,0,38.344276,200,207,72.1,65.7,0,39.17906,200,91,73,66,0,28.608189,100,96,71.1,66.2,0,32.31185,100,204,70.9,65.8,0,32.22168,200,97,73,66.2,0,38.13738,100,184,70.1,65.4,0,52.98145,200,103,71.2,66.7,0,32.748924,100,95,71.7,65.9,0,34.34825,100,96,74.2,67.2,0,36.163284,100,202,69.7,65.9,0,35.95481,200,192,72,65.3,0,53.020416,200,202,70.6,66.8,0,32.79417,200,202,72.6,66.5,0,40.644943,200,101,73.3,66.5,0,46.49142,100,98,70.9,66.4,0,23.73818,100,99,72.5,66.1,0,32.509785,100,201,72.4,65.8,0,36.290806,200,205,70.6,65.4,0,40.391407,200,98,69.6,65.5,0,41.30355,100,203,71.8,65.4,0,36.218296,200,129.7,128.4,131.2,144.7,135.3,134.9,1.2,0,30.11
