20161205,2220,46.6,67.7,16.04778459,51.67138333,1,78.8,78.3,4.2,78.1,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.9,46.8,63.4,0,0,0,64,0,0,49.2,0,65.71429,0.8125,40.5,0,0,-0.1,1.5,0,0,0,72.6,62.8,64.6,55.5,64.4,0,63,20,0,61.7,1.02,65.71429,0.8125,25.9,0,0,33.3,56.1,10.2,4.2,0.6,64.4,64.4,24.3,77.3,0,100,-0.2,0,80.5,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,41,80.4,0,0,0,85,55,0,68.1,72.2,1,2200,56,70.7,73.8,0,100,260,2,68.1,75,0,0,0,-26,70.4,72.1,0,0,0,1256,74.7,73.1,0,0.022313958,0,119,69.6,68.4,0,0,0,110,76.2,72.6,0,0,0,-1,69.1,70.6,0,0,0,-13,68.8,74.1,0,0,0,43,66.4,74.6,0,0.024606299,0,58,68.6,69.8,0,100,950,-4,0,68.7,0,0.012283503,0,-6,69.4,68.8,0,0,0,100,71.3,65.8,0,43.850933,100,205,70.4,65.9,0,44.09076,200,197,69.1,65.7,0,39.796043,200,202,74.8,65.8,0,29.042751,200,97,71,66.9,0,30.094221,100,197,69.6,66.1,0,35.160255,200,193,71.2,66.1,0,27.914597,200,100,71.7,66.8,0,35.212364,100,206,69.1,66.3,0,30.689192,200,104,70.5,66.1,0,39.68186,100,101,72.1,65.5,0,37.847305,100,96,69.8,65.9,0,39.181084,100,211,70.1,65.5,0,37.874233,200,100,72.6,66.3,0,28.576288,100,197,70.1,66.2,0,36.133423,200,205,70.6,66.6,0,36.413403,200,192,72.7,66,0,27.228128,200,99,73.1,66.9,0,34.34203,100,193,69.8,65.4,0,33.18639,200,192,71.6,65.9,0,35.30052,200,96,71.7,65.1,0,47.79736,100,202,70.2,65.5,0,46.95888,200,202,70.2,65.3,0,36.527927,200,-1,71.2,73.5,0,0,0,197,70.6,65.7,0,37.654514,200,203,70.4,66.6,0,43.451466,200,198,73.3,65.8,0,32.658142,200,150,72.4,66.2,0,48.51316,150,205,69.6,65.8,0,34.36973,200,204,72.7,65.3,0,40.887497,200,98,72.3,65.3,0,53.22436,100,197,69.7,65.3,0,47.39967,200,202,70.1,65.7,0,36.119,200,99,73.3,65.7,0,28.170513,100,196,70.2,65.7,0,37.051376,200,89,70,66.2,0,31.018007,100,100,72.5,66.5,0,41.090908,100,100,73.5,286.7,0,29.942778,100,194,70.5,65.9,0,38.344276,200,207,72.1,65.5,0,39.17906,200,91,72.9,65.8,0,28.608189,100,96,71,66,0,32.31185,100,205,70.9,65.6,0,32.22168,200,97,73,65.9,0,38.13738,100,187,70,65.2,0,52.98145,200,103,71.2,66.5,0,32.748924,100,88,71.6,65.7,0,34.34825,100,96,74.2,67,0,36.163284,100,199,69.6,65.7,0,35.95481,200,196,71.9,65.1,0,53.020416,200,202,70.6,66.5,0,32.79417,200,201,72.5,66.2,0,40.644943,200,100,73.3,66.3,0,46.49142,100,98,70.8,66.2,0,23.73818,100,99,72.5,65.8,0,32.509785,100,201,72.4,65.6,0,36.290806,200,206,70.5,65.2,0,40.391407,200,98,69.4,65.3,0,41.30355,100,203,71.7,65.2,0,36.218296,200,129.1,128,130.5,147.7,135.1,134.7,2.6,-0.8,30.11
20161205,2225,46.7,67.4,16.06873597,51.67138333,1,78.8,78.3,4.2,78.1,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.7,46.5,62.9,0,0,0,64,0,0,49,0,65.71429,0.8125,40.7,0,0,-0.1,1.5,0,0,0,72.6,62.5,64.2,55.4,63.9,0,63,20,0,61.3,1.01,65.71429,0.8125,25.9,0,0,33.3,54.7,10.2,4.2,1,63.9,63.9,24.5,77.3,0,100,0.6,0,78.5,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,41,80.5,0,0,0,85,55,0,68,72.1,1,2200,56,70.7,73.8,0,100,260,2,68,74.7,0,0,0,-26,70.4,72.2,0,0,0,1257,74.7,73.2,0,0.022313958,0,116,69.6,68,0,0,0,110,76.2,72.7,0,0,0,-1,69,70.6,0,0,0,-13,68.7,73.7,0,0,0,44,66.3,73.8,0,0.024606299,0,58,68.5,69.7,0,100,950,-3,0,68.6,0,0.012283503,0,-6,69.3,68.7,0,0,0,100,71.2,65.6,0,43.850933,100,205,70.3,65.7,0,44.09076,200,197,69,65.5,0,39.796043,200,204,74.8,65.7,0,29.042751,200,97,71,66.7,0,30.094221,100,197,69.5,66,0,35.160255,200,197,71.1,65.9,0,27.914597,200,100,71.6,66.6,0,35.212364,100,208,69,66.1,0,30.689192,200,101,70.4,65.9,0,39.68186,100,100,72.1,65.3,0,37.847305,100,96,69.7,65.7,0,39.181084,100,211,70,65.3,0,37.874233,200,100,72.6,66.1,0,28.576288,100,199,70.1,66,0,36.133423,200,205,70.5,66.4,0,36.413403,200,194,72.6,65.8,0,27.228128,200,99,73,66.6,0,34.34203,100,192,69.6,65.2,0,33.18639,200,192,71.6,65.7,0,35.30052,200,96,71.7,64.9,0,47.79736,100,204,70.1,65.3,0,46.95888,200,202,70.1,65.2,0,36.527927,200,0,71.2,73.3,0,0,0,198,70.6,65.5,0,37.654514,200,203,70.3,66.4,0,43.451466,200,200,73.2,65.6,0,32.658142,200,149,72.4,66,0,48.51316,150,206,69.5,65.6,0,34.36973,200,206,72.6,65.1,0,40.887497,200,99,72.3,65.1,0,53.22436,100,198,69.6,65.1,0,47.39967,200,205,70,65.5,0,36.119,200,99,73.3,65.5,0,28.170513,100,197,70.1,65.5,0,37.051376,200,91,70,66,0,31.018007,100,100,72.5,66.3,0,41.090908,100,101,73.4,287,0,29.942778,100,195,70.4,65.6,0,38.344276,200,207,72,65.3,0,39.17906,200,91,72.9,65.6,0,28.608189,100,96,71,65.8,0,32.31185,100,206,70.8,65.4,0,32.22168,200,97,73,65.7,0,38.13738,100,190,69.8,65,0,52.98145,200,103,71.1,66.3,0,32.748924,100,93,71.6,65.5,0,34.34825,100,96,74.1,66.8,0,36.163284,100,203,69.6,65.6,0,35.95481,200,199,71.9,65,0,53.020416,200,203,70.5,66.4,0,32.79417,200,201,72.5,66,0,40.644943,200,101,73.3,66,0,46.49142,100,98,70.7,66,0,23.73818,100,100,72.6,65.6,0,32.509785,100,201,72.4,65.4,0,36.290806,200,206,70.4,65.1,0,40.391407,200,98,69.3,65.1,0,41.30355,100,202,71.7,65,0,36.218296,200,129,127.6,130.6,147.7,134.8,134.5,1.1,1.3,30.11
20161205,2230,46.7,67.1,16.04694505,51.67138333,1,78.8,78.3,4.2,78.1,80.4,-0.2,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.4,46.4,62.4,0,0,0,64,0,0,48.8,0,65.71429,0.8125,41,0,0,-0.1,1.5,0,0,0,72.6,62.8,64.2,55.4,63.4,0,63,20,0,61.6,1,65.71429,0.8125,25.9,0,0,33.8,55.3,10.1,4.3,0.9,63.4,63.4,24.6,77.3,0,100,0.9,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,43,80.5,0,0,0,85,55,0,68,72,1,2200,56,70.6,73.8,0,100,260,2,67.9,74.4,0,0,0,-25,70.4,72.2,0,0,0,1257,74.7,73.2,0,0.022313958,0,115,69.5,67.6,0,0,0,110,76.2,72.7,0,0,0,-1,69,70.6,0,0,0,-13,68.7,73.3,0,0,0,43,66.1,73.1,0,0.024606299,0,59,68.4,69.6,0,100,950,-4,0,68.6,0,0.012283503,0,-6,69.3,68.7,0,0,0,100,71.2,65.4,0,43.850933,100,206,70.2,65.5,0,44.09076,200,197,68.8,65.3,0,39.796043,200,203,74.7,65.5,0,29.042751,200,97,70.9,66.5,0,30.094221,100,197,69.4,65.8,0,35.160255,200,198,71,65.7,0,27.914597,200,100,71.6,66.4,0,35.212364,100,204,68.8,65.9,0,30.689192,200,101,70.4,65.7,0,39.68186,100,100,72.2,65.1,0,37.847305,100,95,69.6,65.5,0,39.181084,100,210,69.9,65.1,0,37.874233,200,100,72.5,65.9,0,28.576288,100,198,70,65.8,0,36.133423,200,204,70.4,66.2,0,36.413403,200,195,72.6,65.5,0,27.228128,200,100,73,66.4,0,34.34203,100,188,69.5,65,0,33.18639,200,192,71.5,65.5,0,35.30052,200,96,71.7,64.8,0,47.79736,100,203,70,65.1,0,46.95888,200,203,70,65,0,36.527927,200,0,71.1,73.1,0,0,0,197,70.5,65.3,0,37.654514,200,203,70.2,66.2,0,43.451466,200,200,73.2,65.4,0,32.658142,200,149,72.3,65.8,0,48.51316,150,204,69.4,65.5,0,34.36973,200,204,72.6,64.9,0,40.887497,200,98,72.3,64.9,0,53.22436,100,197,69.4,64.9,0,47.39967,200,205,70,65.3,0,36.119,200,99,73.3,65.3,0,28.170513,100,196,70,65.3,0,37.051376,200,91,69.9,65.7,0,31.018007,100,100,72.5,66.1,0,41.090908,100,100,73.4,286.8,0,29.942778,100,195,70.3,65.4,0,38.344276,200,208,72,65.2,0,39.17906,200,91,72.9,65.5,0,28.608189,100,96,70.9,65.6,0,32.31185,100,204,70.8,65.2,0,32.22168,200,97,73,65.6,0,38.13738,100,186,69.7,64.9,0,52.98145,200,103,71,66.1,0,32.748924,100,96,71.5,65.3,0,34.34825,100,96,74.2,66.6,0,36.163284,100,201,69.5,65.4,0,35.95481,200,199,71.8,64.8,0,53.020416,200,202,70.4,66.1,0,32.79417,200,201,72.4,65.8,0,40.644943,200,100,73.2,65.8,0,46.49142,100,98,70.6,65.8,0,23.73818,100,100,72.5,65.4,0,32.509785,100,202,72.3,65.2,0,36.290806,200,205,70.4,64.8,0,40.391407,200,98,69.2,64.9,0,41.30355,100,204,71.6,64.8,0,36.218296,200,129.2,127.6,130.2,148.7,134.6,134.9,2.9,0,30.11
20161205,2235,46.6,67.4,16.02607652,51.67138333,1,78.8,78.3,4.2,78.1,80.4,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.3,46.3,62,0,0,0,64,0,0,48.7,0,65.71429,0.8125,41.3,0,0,-0.1,1.5,0,0,0,72.6,63,64.3,55.4,63.3,0,63,20,0,61.8,1,65.71429,0.8125,25.9,0,0,33.8,56,10.2,3.9,1.1,63.3,63.3,24.7,77.3,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,42,80.5,0,0,0,85,55,0,68,72,1,2200,59,70.6,73.7,0,100,260,2,67.9,74.1,0,0,0,-26,70.4,72.2,0,0,0,1258,74.7,73.3,0,0.022313958,0,117,69.4,67.3,0,0,0,110,76.2,72.7,0,0,0,-1,68.9,70.6,0,0,0,-13,68.6,72.9,0,0,0,43,66,72.5,0,0.024606299,0,59,68.4,69.6,0,100,950,-4,0,68.6,0,0.012283503,0,-6,69.2,68.6,0,0,0,101,71.2,65.3,0,43.850933,100,205,70.1,65.5,0,44.09076,200,196,68.8,65.3,0,39.796043,200,203,74.7,65.4,0,29.042751,200,97,70.9,66.3,0,30.094221,100,198,69.3,65.6,0,35.160255,200,198,71,65.5,0,27.914597,200,100,71.5,66.2,0,35.212364,100,209,68.7,65.8,0,30.689192,200,101,70.3,65.6,0,39.68186,100,100,72.3,65.1,0,37.847305,100,96,69.5,65.5,0,39.181084,100,210,69.9,65.1,0,37.874233,200,99,72.5,65.8,0,28.576288,100,199,69.9,65.7,0,36.133423,200,205,70.4,66,0,36.413403,200,192,72.5,65.5,0,27.228128,200,99,73,66.3,0,34.34203,100,195,69.4,65,0,33.18639,200,189,71.5,65.4,0,35.30052,200,96,71.7,64.8,0,47.79736,100,202,69.9,65,0,46.95888,200,203,69.9,64.9,0,36.527927,200,0,71.1,73,0,0,0,201,70.4,65.2,0,37.654514,200,204,70.2,66,0,43.451466,200,201,73.2,65.3,0,32.658142,200,149,72.3,65.8,0,48.51316,150,206,69.4,65.3,0,34.36973,200,206,72.6,64.9,0,40.887497,200,98,72.3,64.9,0,53.22436,100,197,69.3,64.9,0,47.39967,200,203,69.9,65.2,0,36.119,200,100,73.3,65.2,0,28.170513,100,197,69.9,65.2,0,37.051376,200,92,69.8,65.6,0,31.018007,100,102,72.5,66,0,41.090908,100,102,73.4,286.7,0,29.942778,100,196,70.2,65.4,0,38.344276,200,208,72,65.1,0,39.17906,200,91,72.9,65.4,0,28.608189,100,96,70.8,65.5,0,32.31185,100,207,70.7,65.1,0,32.22168,200,98,72.9,65.4,0,38.13738,100,187,69.6,64.8,0,52.98145,200,104,71,65.9,0,32.748924,100,99,71.5,65.2,0,34.34825,100,95,74.2,66.5,0,36.163284,100,203,69.4,65.3,0,35.95481,200,200,71.7,64.8,0,53.020416,200,203,70.4,65.9,0,32.79417,200,202,72.4,65.7,0,40.644943,200,101,73.2,65.7,0,46.49142,100,99,70.6,65.6,0,23.73818,100,100,72.5,65.3,0,32.509785,100,202,72.3,65.1,0,36.290806,200,206,70.3,64.7,0,40.391407,200,98,69.1,64.9,0,41.30355,100,206,71.6,64.8,0,36.218296,200,129.3,127.8,130,149.7,134.5,135.3,2.9,-0.2,30.11
20161205,2240,46.5,67.6,15.99789694,51.67138333,1,78.8,78.3,4.2,78.1,80.4,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.3,46.3,61.5,0,0,0,64,0,0,48.6,0,65.71429,0.8125,41.3,0,0,-0.1,1.5,0,0,0,72.5,62.8,64.3,55.5,63.1,0,63,20,0,61.7,1,65.71429,0.8125,25.9,0,0,33.6,55.8,10.2,4.3,0.8,63.1,63.1,24.8,77.3,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,40,80.5,0,0,0,85,55,0,67.9,72,1,2200,56,70.4,73.6,0,100,260,2,67.8,73.8,0,0,0,-26,70.4,72.2,0,0,0,1257,74.7,73.4,0,0.022313958,0,117,69.4,66.9,0,0,0,110,76.2,72.7,0,0,0,-1,68.8,70.6,0,0,0,-13,68.5,72.5,0,0,0,42,65.9,71.8,0,0.024606299,0,60,68.2,69.5,0,100,950,-4,0,68.5,0,0.012283503,0,-7,69.1,68.6,0,0,0,100,71.1,65.3,0,43.850933,100,205,70,65.5,0,44.09076,200,196,68.7,65.3,0,39.796043,200,202,74.7,65.4,0,29.042751,200,98,70.8,66.2,0,30.094221,100,198,69.2,65.6,0,35.160255,200,196,70.9,65.5,0,27.914597,200,101,71.5,66.2,0,35.212364,100,206,68.6,65.7,0,30.689192,200,100,70.3,65.6,0,39.68186,100,100,72.3,65.1,0,37.847305,100,94,69.4,65.5,0,39.181084,100,209,69.8,65.1,0,37.874233,200,100,72.5,65.7,0,28.576288,100,197,69.8,65.6,0,36.133423,200,204,70.3,66,0,36.413403,200,191,72.5,65.4,0,27.228128,200,99,72.9,66.3,0,34.34203,100,202,69.3,65,0,33.18639,200,196,71.4,65.4,0,35.30052,200,96,71.7,64.8,0,47.79736,100,202,69.8,65,0,46.95888,200,202,69.8,64.9,0,36.527927,200,0,71.1,72.9,0,0,0,198,70.4,65.2,0,37.654514,200,202,70.1,66,0,43.451466,200,198,73.2,65.2,0,32.658142,200,149,72.3,65.7,0,48.51316,150,208,69.3,65.3,0,34.36973,200,204,72.5,64.9,0,40.887497,200,98,72.2,64.9,0,53.22436,100,197,69,64.9,0,47.39967,200,203,69.8,65.2,0,36.119,200,99,73.2,65.2,0,28.170513,100,194,69.9,65.2,0,37.051376,200,89,69.8,65.6,0,31.018007,100,100,72.5,65.9,0,41.090908,100,100,73.3,286.6,0,29.942778,100,190,70.1,65.3,0,38.344276,200,206,71.9,65.1,0,39.17906,200,92,72.9,65.4,0,28.608189,100,95,70.8,65.5,0,32.31185,100,205,70.6,65.1,0,32.22168,200,98,72.9,65.4,0,38.13738,100,185,69.4,64.8,0,52.98145,200,104,71,65.8,0,32.748924,100,87,71.4,65.2,0,34.34825,100,95,74.2,66.4,0,36.163284,100,201,69.3,65.3,0,35.95481,200,196,71.7,64.8,0,53.020416,200,202,70.3,65.8,0,32.79417,200,201,72.4,65.6,0,40.644943,200,101,73.2,65.6,0,46.49142,100,98,70.5,65.5,0,23.73818,100,100,72.4,65.3,0,32.509785,100,198,72.2,65.1,0,36.290806,200,205,70.2,64.7,0,40.391407,200,98,68.9,64.8,0,41.30355,100,202,71.5,64.7,0,36.218296,200,129.5,127.9,129.6,151.7,134.3,135.5,1,0,30.11
20161205,2245,46.3,68.2,15.95570297,51.67138333,1,78.8,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.1,46.4,61.1,0,0,0,64,0,0,48.5,0,65.71429,0.8125,41.6,0,0,-0.1,1.5,0,0,0,72.5,62.8,64.4,55.3,62.6,0,63,20,0,61.3,0.98,65.71429,0.8125,25.9,0,0,33.4,54,10.2,4.3,0.6,62.6,62.6,24.9,77.3,0,100,1,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,42,80.5,0,0,0,85,55,0,67.9,72,1,2200,55,70.4,73.6,0,100,260,2,67.8,73.6,0,0,0,-26,70.4,72.2,0,0,0,1257,74.7,73.4,0,0.022313958,0,115,69.3,66.7,0,0,0,110,76.2,72.7,0,0,0,-1,68.8,70.5,0,0,0,-13,68.5,72.1,0,0,0,42,65.8,71.3,0,0.024606299,0,53,68.2,69.5,0,100,950,-4,0,68.4,0,0.012283503,0,-6,69.1,68.6,0,0,0,100,71.1,65.3,0,43.850933,100,205,69.9,65.4,0,44.09076,200,198,68.5,65.3,0,39.796043,200,204,74.6,65.4,0,29.042751,200,97,70.8,66.2,0,30.094221,100,199,69.1,65.5,0,35.160255,200,198,70.9,65.4,0,27.914597,200,101,71.4,66.1,0,35.212364,100,206,68.5,65.7,0,30.689192,200,101,70.2,65.5,0,39.68186,100,101,72.2,65.1,0,37.847305,100,95,69.3,65.5,0,39.181084,100,212,69.7,65.1,0,37.874233,200,99,72.4,65.7,0,28.576288,100,198,69.8,65.6,0,36.133423,200,204,70.3,65.9,0,36.413403,200,195,72.5,65.4,0,27.228128,200,99,72.9,66.2,0,34.34203,100,199,69.2,65,0,33.18639,200,196,71.4,65.4,0,35.30052,200,96,71.6,64.7,0,47.79736,100,202,69.7,65,0,46.95888,200,202,69.8,64.9,0,36.527927,200,0,71,72.7,0,0,0,197,70.3,65.2,0,37.654514,200,203,70,66,0,43.451466,200,199,73.2,65.2,0,32.658142,200,149,72.3,65.7,0,48.51316,150,206,69.3,65.3,0,34.36973,200,207,72.5,64.8,0,40.887497,200,98,72.2,64.9,0,53.22436,100,197,69.1,64.9,0,47.39967,200,203,69.7,65.2,0,36.119,200,99,73.2,65.2,0,28.170513,100,196,69.8,65.1,0,37.051376,200,89,69.7,65.5,0,31.018007,100,100,72.4,65.9,0,41.090908,100,100,73.3,286.9,0,29.942778,100,195,69.9,65.3,0,38.344276,200,207,71.9,65.1,0,39.17906,200,90,72.9,65.3,0,28.608189,100,96,70.7,65.5,0,32.31185,100,206,70.6,65.1,0,32.22168,200,98,72.9,65.4,0,38.13738,100,191,69.3,64.8,0,52.98145,200,104,70.9,65.8,0,32.748924,100,89,71.4,65.2,0,34.34825,100,96,74.1,66.4,0,36.163284,100,199,69.2,65.3,0,35.95481,200,199,71.6,64.8,0,53.020416,200,203,70.2,65.8,0,32.79417,200,201,72.4,65.6,0,40.644943,200,100,73.2,65.5,0,46.49142,100,99,70.4,65.5,0,23.73818,100,99,72.3,65.2,0,32.509785,100,200,72.2,65.1,0,36.290806,200,206,70.2,64.7,0,40.391407,200,98,68.8,64.8,0,41.30355,100,203,71.5,64.7,0,36.218296,200,129.5,128.1,129,153.7,134,136.1,1.1,-0.1,30.11
20161205,2250,46.3,67.8,15.92709082,51.67138333,1,78.8,78.2,4.2,78,80.4,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.2,46.5,60.7,0,0,0,64,0,0,48.4,0,65.71429,0.8125,41.5,0,0,-0.1,1.5,0,0,0,72.4,62.8,64,55.6,62,0,63,20,0,61.2,0.98,65.71429,0.8125,25.9,0,0,33.7,57.6,10.2,4.4,0.9,62,62,25,77.3,0,100,0.9,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,41,80.5,0,0,0,85,55,0,67.8,71.9,1,2200,54,70.4,73.5,0,100,260,2,67.8,73.4,0,0,0,-25,70.4,72.2,0,0,0,1258,74.6,73.4,0,0.022313958,0,115,69.3,66.4,0,0,0,110,76.1,72.7,0,0,0,-1,68.7,70.5,0,0,0,-13,68.4,71.8,0,0,0,43,65.7,70.8,0,0.024606299,0,56,68,69.4,0,100,950,-4,0,68.4,0,0.012283503,0,-6,69.1,68.5,0,0,0,100,71,65.2,0,43.850933,100,204,69.8,65.4,0,44.09076,200,196,68.5,65.2,0,39.796043,200,203,74.6,65.3,0,29.042751,200,97,70.8,66.1,0,30.094221,100,198,69,65.4,0,35.160255,200,197,70.8,65.4,0,27.914597,200,100,71.4,66.1,0,35.212364,100,207,68.4,65.6,0,30.689192,200,100,70.1,65.4,0,39.68186,100,100,72.1,65,0,37.847305,100,93,69.1,65.4,0,39.181084,100,209,69.6,65,0,37.874233,200,100,72.4,65.6,0,28.576288,100,196,69.7,65.5,0,36.133423,200,203,70.2,65.8,0,36.413403,200,193,72.4,65.3,0,27.228128,200,98,72.9,66.1,0,34.34203,100,207,69.1,64.9,0,33.18639,200,195,71.4,65.3,0,35.30052,200,96,71.6,64.7,0,47.79736,100,202,69.7,64.9,0,46.95888,200,202,69.7,64.9,0,36.527927,200,0,71,72.6,0,0,0,196,70.2,65.1,0,37.654514,200,202,70,65.9,0,43.451466,200,199,73.2,65.1,0,32.658142,200,148,72.2,65.6,0,48.51316,150,204,69.2,65.2,0,34.36973,200,206,72.5,64.8,0,40.887497,200,98,72.2,64.8,0,53.22436,100,195,69,64.8,0,47.39967,200,199,69.6,65.1,0,36.119,200,99,73.2,65.1,0,28.170513,100,195,69.7,65.1,0,37.051376,200,89,69.7,65.5,0,31.018007,100,100,72.4,65.8,0,41.090908,100,100,73.3,286.9,0,29.942778,100,194,69.8,65.2,0,38.344276,200,206,71.9,65,0,39.17906,200,91,72.8,65.3,0,28.608189,100,95,70.7,65.5,0,32.31185,100,204,70.5,65,0,32.22168,200,97,72.8,65.3,0,38.13738,100,183,69.2,64.7,0,52.98145,200,103,70.8,65.7,0,32.748924,100,86,71.4,65.1,0,34.34825,100,96,74.2,66.3,0,36.163284,100,203,69.1,65.2,0,35.95481,200,196,71.6,64.7,0,53.020416,200,201,70.2,65.7,0,32.79417,200,201,72.3,65.5,0,40.644943,200,99,73.2,65.5,0,46.49142,100,98,70.4,65.4,0,23.73818,100,99,72.3,65.2,0,32.509785,100,202,72.2,65,0,36.290806,200,205,70.1,64.6,0,40.391407,200,98,68.7,64.8,0,41.30355,100,204,71.4,64.7,0,36.218296,200,129.1,127.9,128.8,152.7,133.8,136,1,0.1,30.11
20161205,2255,46,68.5,15.84761961,51.67138333,1,78.8,78.2,4.2,78,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55.2,46.2,60.4,0,0,0,64,0,0,48.4,0,65.71429,0.8125,41.5,0,0,-0.1,1.5,0,0,0,72.4,62.5,64.2,55.3,61.6,0,63,20,0,61.6,1.02,65.71429,0.8125,25.9,0,0,33.6,54.9,10.1,4.3,0.7,61.6,61.6,25.2,77.3,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,44,80.5,0,0,0,85,55,0,67.9,71.9,1,2200,55,70.4,73.4,0,100,260,2,67.7,73.2,0,0,0,-26,70.4,72.2,0,0,0,1257,74.6,73.5,0,0.022313958,0,117,69.2,66.1,0,0,0,110,76,72.7,0,0,0,-1,68.6,70.5,0,0,0,-13,68.4,71.5,0,0,0,43,65.6,70.3,0,0.024606299,0,57,68,69.4,0,100,950,-4,0,68.4,0,0.012283503,0,-6,69,68.5,0,0,0,101,71,65.2,0,43.850933,100,205,69.6,65.3,0,43.69424,200,196,68.3,65.1,0,39.796043,200,204,74.6,65.2,0,29.042751,200,98,70.7,66,0,30.094221,100,197,68.9,65.4,0,35.160255,200,197,70.8,65.4,0,27.914597,200,101,71.3,66,0,35.212364,100,207,68.3,65.6,0,30.689192,200,102,70,65.4,0,39.68186,100,101,72.1,65,0,37.847305,100,96,69.1,65.3,0,39.181084,100,213,69.5,64.9,0,37.874233,200,100,72.4,65.6,0,28.576288,100,199,69.6,65.5,0,36.133423,200,204,70.1,65.8,0,36.413403,200,194,72.4,65.2,0,27.228128,200,100,72.8,66.1,0,34.34203,100,194,69.1,64.8,0,33.18639,200,191,71.4,65.3,0,35.30052,200,96,71.6,64.6,0,47.79736,100,202,69.6,64.9,0,46.95888,200,203,69.6,64.8,0,36.527927,200,0,71,72.5,0,0,0,200,70.1,65,0,37.654514,200,204,69.9,65.8,0,43.451466,200,198,73.2,65.1,0,32.658142,200,149,72.2,65.6,0,48.51316,150,206,69.2,65.2,0,34.36973,200,206,72.5,64.7,0,40.887497,200,98,72.1,64.8,0,53.22436,100,198,68.9,64.8,0,47.39967,200,206,69.6,65,0,36.119,200,100,73.1,65,0,28.170513,100,195,69.7,65,0,37.051376,200,92,69.6,65.4,0,31.018007,100,103,72.4,65.8,0,41.090908,100,102,73.2,286.7,0,29.942778,100,193,69.7,65.2,0,38.344276,200,209,71.8,64.9,0,39.17906,200,90,72.8,65.2,0,28.608189,100,96,70.6,65.4,0,32.31185,100,208,70.4,65,0,32.22168,200,98,72.8,65.3,0,38.13738,100,190,69.1,64.7,0,52.98145,200,105,70.8,65.6,0,32.748924,100,97,71.3,65,0,34.34825,100,96,74.1,66.2,0,36.163284,100,203,69.1,65.1,0,35.95481,200,197,71.6,64.6,0,53.020416,200,203,70.1,65.6,0,32.79417,200,202,72.3,65.4,0,40.644943,200,101,73.2,65.4,0,46.49142,100,99,70.4,65.4,0,23.73818,100,99,72.2,65.1,0,32.509785,100,198,72.1,65,0,35.72001,200,206,70,64.6,0,40.391407,200,98,68.6,64.7,0,41.30355,100,203,71.3,64.6,0,35.701405,200,129.2,127.7,128.4,154.7,133.6,136.6,1.1,-0.8,30.12
20161205,2300,46,68.6,15.85468827,51.67138333,1,78.8,78.2,4.2,78,80.3,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,55,46,60,0,0,0,64,0,0,48.2,0,65.71429,0.8125,41.7,0,0,-0.1,1.5,0,0,0,72.4,62.6,64,55,61.2,0,63,20,0,61.3,0.98,65.71429,0.8125,25.9,0,0,33.8,53.8,10.1,4.4,0.9,61.2,61.2,25.3,77.3,0,100,0.9,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,46,80.5,0,0,0,85,55,0,67.8,71.9,1,2200,54,70.4,73.3,0,100,260,2,67.7,73,0,0,0,-26,70.4,72.2,0,0,0,1258,74.6,73.5,0,0.022313958,0,116,69.2,65.9,0,0,0,110,76,72.6,0,0,0,-1,68.6,70.4,0,0,0,-13,68.4,71.2,0,0,0,43,65.5,69.9,0,0.024606299,0,52,68,69.4,0,100,950,-4,0,68.3,0,0.012283503,0,-6,69,68.5,0,0,0,99,71,65.1,0,43.850933,100,203,69.5,65.3,0,43.69424,200,196,68.3,65.1,0,39.796043,200,202,74.5,65.2,0,29.042751,200,97,70.7,65.9,0,30.094221,100,196,68.8,65.3,0,35.160255,200,194,70.7,65.2,0,27.914597,200,101,71.3,65.9,0,35.212364,100,207,68.2,65.5,0,30.689192,200,101,70,65.3,0,39.68186,100,100,72,64.9,0,37.847305,100,94,69,65.3,0,39.181084,100,211,69.4,64.9,0,37.874233,200,98,72.3,65.5,0,28.576288,100,197,69.6,65.4,0,36.133423,200,203,70.1,65.7,0,36.413403,200,193,72.3,65.2,0,27.228128,200,99,72.8,66,0,34.34203,100,185,69,64.8,0,33.18639,200,195,71.3,65.2,0,35.30052,200,96,71.5,64.6,0,47.79736,100,201,69.5,64.9,0,46.95888,200,200,69.5,64.8,0,36.527927,200,0,70.9,72.4,0,0,0,197,70.1,65,0,37.654514,200,201,69.9,65.8,0,43.451466,200,199,73.1,65,0,32.658142,200,148,72.1,65.5,0,48.51316,150,201,69.1,65.1,0,34.36973,200,206,72.4,64.7,0,40.887497,200,98,72.1,64.7,0,53.22436,100,195,68.8,64.7,0,47.39967,200,200,69.5,65,0,35.662262,200,98,73.1,65,0,28.170513,100,195,69.6,64.9,0,37.051376,200,90,69.6,65.3,0,31.018007,100,100,72.4,65.7,0,41.090908,100,99,73.2,286.8,0,29.942778,100,194,69.7,65.1,0,38.344276,200,206,71.8,64.9,0,39.17906,200,89,72.8,65.2,0,28.608189,100,96,70.6,65.4,0,32.31185,100,204,70.4,65,0,32.22168,200,98,72.8,65.2,0,38.13738,100,182,69,64.6,0,52.98145,200,103,70.8,65.6,0,32.748924,100,95,71.2,65,0,34.34825,100,95,74.1,66.2,0,36.163284,100,202,69,65.1,0,35.95481,200,198,71.5,64.6,0,53.020416,200,202,70,65.6,0,32.79417,200,201,72.2,65.4,0,40.644943,200,99,73.2,65.4,0,46.49142,100,98,70.3,65.3,0,23.73818,100,98,72.2,65.1,0,32.509785,100,203,72.1,64.9,0,35.72001,200,205,69.9,64.5,0,40.391407,200,98,68.5,64.7,0,41.30355,100,202,71.3,64.5,0,35.701405,200,129.3,127.7,128,154.7,133.4,137.4,1.1,0,30.12
20161205,2305,45.9,68.8,15.82623269,45.5452625,1,78.8,78.2,4.2,78,80.3,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.9,45.9,59.7,0,0,0,64,0,0,48.1,0,65.71429,0.8125,41.7,0,0,-0.1,1.5,0,0,0,72.4,62.7,64,55.2,60.7,0,63,20,0,60.9,0.99,65.71429,0.8125,25.9,0,0,33.6,55.7,10.2,4,1.3,60.7,60.7,25.3,77.3,0,100,0.9,0,78.5,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,46,80.5,0,0,0,85,55,0,67.8,71.9,1,2200,55,70.4,73.2,0,100,260,2,67.6,72.8,0,0,0,-26,70.4,72.1,0,0,0,1257,74.6,73.5,0,0.022313958,0,115,69.1,65.6,0,0,0,110,75.8,72.6,0,0,0,-1,68.5,70.4,0,0,0,-12,68.2,70.9,0,0,0,42,65.4,69.5,0,0.024606299,0,55,67.9,69.2,0,100,950,-4,0,68.3,0,0.012283503,0,-6,68.9,68.4,0,0,0,99,71,65.1,0,43.850933,100,203,69.4,65.2,0,43.69424,200,197,68.2,65,0,39.796043,200,202,74.5,65.1,0,29.042751,200,98,70.6,65.9,0,30.094221,100,196,68.7,65.3,0,35.160255,200,193,70.7,65.2,0,27.914597,200,100,71.2,65.9,0,35.212364,100,207,68.1,65.5,0,30.689192,200,101,69.9,65.3,0,39.68186,100,100,72,64.9,0,37.847305,100,93,68.9,65.2,0,39.181084,100,209,69.3,64.8,0,37.874233,200,97,72.3,65.4,0,28.576288,100,196,69.5,65.4,0,36.133423,200,203,70,65.6,0,36.413403,200,192,72.3,65.1,0,27.228128,200,99,72.8,66,0,34.34203,100,187,68.9,64.8,0,33.18639,200,194,71.3,65.2,0,35.30052,200,96,71.5,64.5,0,47.79736,100,202,69.4,64.9,0,46.95888,200,200,69.5,64.7,0,36.527927,200,0,70.9,72.3,0,0,0,197,70,64.9,0,37.654514,200,202,69.8,65.7,0,43.451466,200,198,73.1,65,0,32.658142,200,148,72.1,65.4,0,48.51316,150,204,69,65.1,0,34.36973,200,205,72.4,64.6,0,40.887497,200,97,72.1,64.7,0,53.22436,100,196,68.7,64.7,0,47.39967,200,194,69.4,65,0,35.662262,200,99,73.1,65,0,28.170513,100,196,69.5,64.9,0,37.051376,200,90,69.6,65.3,0,31.018007,100,100,72.4,65.7,0,41.090908,100,99,73.2,287,0,29.942778,100,191,69.6,65,0,38.344276,200,207,71.8,64.9,0,39.17906,200,90,72.8,65.1,0,28.608189,100,95,70.5,65.4,0,32.31185,100,204,70.4,64.9,0,32.22168,200,96,72.8,65.2,0,38.13738,100,180,68.9,64.6,0,52.98145,200,103,70.7,65.5,0,32.748924,100,93,71.2,64.9,0,34.34825,100,96,74.1,66.2,0,36.163284,100,203,68.9,65,0,35.95481,200,197,71.5,64.5,0,53.020416,200,202,70,65.5,0,32.79417,200,200,72.1,65.3,0,40.644943,200,100,73.3,65.3,0,46.49142,100,99,70.2,65.3,0,23.73818,100,98,72.2,65,0,32.509785,100,202,72.1,64.9,0,35.72001,200,205,69.9,64.5,0,40.391407,200,98,68.4,64.6,0,41.30355,100,201,71.2,64.5,0,35.701405,200,129.4,127.9,127.7,156.7,133.2,137.3,2.6,-0.3,30.12
20161205,2310,45.9,68.7,15.81919115,45.5452625,1,78.8,78.2,4.2,78,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.8,46,59.3,0,0,0,64,0,0,48,0,65.71429,0.8125,42,0,0,-0.1,1.5,0,0,0,72.3,67.8,65.9,55.5,15,0,63,20,0,66.7,1,65.71429,0.8125,25.9,0,0,32.7,57.9,10.1,3.9,0.9,15,15,25.5,77.3,0,100,0.6,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,43,80.5,0,0,0,85,55,0,67.8,71.8,1,2200,57,70.4,73.2,0,100,260,2,67.6,72.6,0,0,0,-26,70.4,72.2,0,0,0,1257,74.6,73.6,0,0.022313958,0,118,69.1,65.4,0,0,0,111,75.8,72.5,0,0,0,-1,68.4,70.3,0,0,0,-13,68.3,70.6,0,0,0,43,65.4,69.1,0,0.024606299,0,59,67.9,69.2,0,100,950,-4,0,68.2,0,0.012283503,0,-6,68.9,68.4,0,0,0,100,70.9,65.6,0,43.850933,100,203,69.4,65.8,0,43.69424,200,195,68.1,65.7,0,39.796043,200,203,74.4,65.5,0,29.042751,200,97,70.6,66,0,30.094221,100,196,68.7,65.5,0,35.160255,200,197,70.6,65.5,0,27.914597,200,99,71.2,66.1,0,35.212364,100,204,68,65.8,0,30.689192,200,101,69.9,65.7,0,39.68186,100,100,72,65.6,0,37.847305,100,93,68.9,65.8,0,39.181084,100,210,69.2,65.5,0,37.874233,200,100,72.3,65.7,0,28.576288,100,198,69.4,65.7,0,36.133423,200,203,70,65.9,0,36.413403,200,194,72.3,65.4,0,27.228128,200,98,72.7,66.1,0,34.34203,100,187,68.8,65.3,0,33.18639,200,190,71.3,65.7,0,35.30052,200,96,71.5,65.3,0,47.79736,100,201,69.3,65.6,0,46.95888,200,201,69.4,65.2,0,36.527927,200,0,70.9,72.2,0,0,0,196,69.9,65.4,0,37.654514,200,203,69.7,66,0,43.451466,200,198,73.1,65.3,0,32.658142,200,148,72.1,65.9,0,48.51316,150,203,69,65.4,0,34.36973,200,205,72.4,65.2,0,40.887497,200,98,72.1,65.3,0,53.22436,100,196,68.6,65.6,0,47.39967,200,206,69.4,65.3,0,35.662262,200,99,73,65.3,0,28.170513,100,194,69.5,65.2,0,37.051376,200,89,69.5,65.5,0,31.018007,100,100,72.4,65.9,0,41.090908,100,101,73.2,286.7,0,29.942778,100,194,69.5,65.3,0,38.344276,200,206,71.7,65.4,0,39.17906,200,90,72.8,65.4,0,28.608189,100,94,70.5,65.8,0,32.31185,100,205,70.3,65.3,0,32.22168,200,97,72.8,65.5,0,38.13738,100,180,68.9,65.3,0,52.98145,200,103,70.7,65.6,0,32.748924,100,93,71.2,65.3,0,34.34825,100,95,74.1,66.4,0,36.163284,100,201,68.8,65.4,0,35.95481,200,195,71.4,65.4,0,53.020416,200,201,69.9,65.6,0,32.79417,200,201,72.1,65.5,0,40.644943,200,100,73.3,65.4,0,46.49142,100,99,70.2,65.4,0,23.73818,100,98,72.1,65.2,0,32.509785,100,202,72,65.2,0,35.72001,200,205,69.8,64.8,0,40.391407,200,98,68.3,65.1,0,41.30355,100,202,71.2,65.1,0,35.701405,200,129.5,128,127.2,157.7,133,137.6,1.1,0,30.12
20161205,2315,45.8,68.6,15.76967496,45.5452625,1,78.8,78.2,4.2,78,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.9,45.8,59.1,0,0,0,64,0,0,47.9,0,65.71429,0.8125,41.6,0,0,-0.1,1.5,0,0,0,72.3,68,68.4,55.7,15,0,63,20,0,67.2,1,65.71429,0.8125,25.9,0,0,29.9,56.8,10.1,4,1,15,15,25.5,77.3,0,100,0.6,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,49,80.5,0,0,0,85,55,0,67.7,71.8,1,2200,55,70.4,73.1,0,100,260,2,67.6,72.5,0,0,0,-26,70.4,72.1,0,0,0,1258,74.6,73.6,0,0.022313958,0,115,69,65.2,0,0,0,111,75.7,72.5,0,0,0,-1,68.4,70.2,0,0,0,-13,68.3,70.4,0,0,0,42,65.4,68.8,0,0.024606299,0,57,67.9,69.2,0,100,950,-4,0,68.2,0,0.012283503,0,-6,68.9,68.3,0,0,0,99,70.9,67.3,0,43.850933,100,203,69.3,67.5,0,43.69424,200,196,68,67.4,0,39.796043,200,205,74.4,67,0,29.042751,200,97,70.6,66.6,0,30.094221,100,197,68.6,66.7,0,35.160255,200,198,70.6,66.7,0,27.914597,200,101,71.1,67,0,35.212364,100,207,68,66.9,0,30.689192,200,101,69.8,67,0,39.68186,100,100,71.9,67.5,0,37.847305,100,94,68.8,67.5,0,39.181084,100,210,69.2,67.3,0,37.874233,200,101,72.2,66.9,0,28.576288,100,199,69.3,67,0,36.133423,200,202,69.9,66.8,0,36.413403,200,194,72.3,66.6,0,27.228128,200,100,72.7,67,0,34.34203,100,210,68.7,66.9,0,33.18639,200,194,71.3,67.2,0,35.30052,200,96,71.5,67.4,0,47.79736,100,201,69.3,67.5,0,46.95888,200,202,69.3,66.9,0,36.527927,200,-1,70.9,72.2,0,0,0,198,69.9,66.9,0,37.654514,200,203,69.7,67,0,43.451466,200,197,73.1,66.6,0,32.658142,200,149,72.1,67.3,0,48.51316,150,207,68.9,66.7,0,34.36973,200,205,72.4,66.9,0,40.887497,200,98,72.1,67.2,0,53.22436,100,197,68.6,67.6,0,47.39967,200,202,69.3,66.8,0,35.662262,200,99,73,66.6,0,28.170513,100,196,69.4,66.4,0,37.051376,200,90,69.5,66.5,0,31.018007,100,101,72.3,66.9,0,41.090908,100,101,73.1,286.8,0,29.942778,100,194,69.4,66.5,0,38.344276,200,207,71.8,67,0,39.17906,200,90,72.8,66.6,0,28.608189,100,95,70.4,67.3,0,32.31185,100,205,70.3,66.8,0,32.22168,200,98,72.8,66.7,0,38.13738,100,185,68.8,67.1,0,52.98145,200,103,70.6,66.5,0,32.748924,100,92,71.2,66.6,0,34.34825,100,96,74.1,67.3,0,36.163284,100,204,68.8,66.8,0,35.95481,200,194,71.4,67.3,0,53.020416,200,203,69.9,66.2,0,32.79417,200,201,72.1,66.5,0,40.644943,200,100,73.3,66.2,0,46.49142,100,100,70.1,66.3,0,23.73818,100,99,72.1,66.3,0,32.509785,100,201,72,66.5,0,35.72001,200,206,69.7,66.3,0,40.391407,200,98,68.3,66.6,0,41.30355,100,202,71.2,66.9,0,35.701405,200,129.3,128,127,156.7,132.6,138.1,2,-0.7,30.12
20161205,2320,45.9,68.1,15.77694494,45.5452625,1,78.8,78.2,4.2,78,80.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.7,45.7,58.8,0,0,0,64,0,0,47.8,0,65.71429,0.8125,41.8,0,0,-0.1,1.5,0,0,0,72.3,68.2,69.4,55.5,17.5,0,63,20,0,67.5,0.99,65.71429,0.8125,25.9,0,0,29,55.6,10.1,4.2,0.7,17.5,17.5,25.6,77.3,0,100,0.6,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,44,80.5,0,0,0,85,55,0,67.8,71.8,1,2200,54,70.4,73,0,100,260,2,67.6,72.3,0,0,0,-26,70.4,72.1,0,0,0,1258,74.6,73.6,0,0.022313958,0,116,69,65,0,0,0,110,75.5,72.4,0,0,0,-1,68.3,70.2,0,0,0,-13,68.3,70.2,0,0,0,42,65.3,68.4,0,0.024606299,0,55,67.9,69.1,0,100,950,-4,0,68.1,0,0.012283503,0,-6,68.8,68.3,0,0,0,99,70.8,68.6,0,43.850933,100,203,69.3,68.7,0,43.69424,200,196,68.1,68.5,0,39.796043,200,202,74.4,68.2,0,29.042751,200,96,70.6,67.4,0,30.094221,100,195,68.5,67.8,0,35.160255,200,196,70.6,67.8,0,27.914597,200,100,71.1,67.9,0,35.212364,100,207,67.9,68,0,30.689192,200,102,69.8,68,0,39.68186,100,100,71.9,68.7,0,37.847305,100,94,68.7,68.7,0,39.181084,100,209,69.1,68.5,0,37.874233,200,99,72.2,67.9,0,28.576288,100,196,69.2,68.2,0,36.133423,200,200,69.9,67.7,0,36.413403,200,194,72.3,67.6,0,27.228128,200,97,72.7,67.9,0,34.34203,100,189,68.7,68.2,0,33.18639,200,191,71.3,68.4,0,35.30052,200,96,71.5,68.7,0,47.79736,100,198,69.2,68.7,0,46.45622,200,200,69.3,68.3,0,36.527927,200,0,70.8,72.1,0,0,0,196,69.8,68.1,0,37.654514,200,202,69.6,68.1,0,43.451466,200,197,73,67.7,0,32.658142,200,148,72.1,68.3,0,48.51316,150,203,68.9,68,0,34.36973,200,205,72.4,68.1,0,40.887497,200,97,72.1,68.5,0,53.22436,100,197,68.6,68.8,0,47.39967,200,203,69.3,68.1,0,35.662262,200,98,73,67.7,0,28.170513,100,194,69.4,67.5,0,37.051376,200,89,69.5,67.6,0,31.018007,100,99,72.3,67.9,0,41.090908,100,100,73.1,287,0,29.942778,100,191,69.3,67.6,0,38.344276,200,207,71.8,68.2,0,39.17906,200,91,72.8,67.9,0,28.608189,100,94,70.4,68.4,0,32.31185,100,204,70.3,68.1,0,32.22168,200,98,72.7,67.8,0,38.13738,100,176,68.8,68.3,0,52.98145,200,103,70.6,67.4,0,32.748924,100,93,71.1,67.8,0,34.34825,100,95,74.1,68.3,0,36.163284,100,201,68.7,68,0,35.95481,200,192,71.5,68.4,0,53.020416,200,200,69.8,67,0,32.79417,200,201,72,67.5,0,40.644943,200,100,73.3,67.2,0,46.49142,100,100,70,67.3,0,23.73818,100,99,72.1,67.4,0,32.509785,100,201,72,67.7,0,35.72001,200,205,69.7,67.7,0,40.391407,200,98,68.2,67.9,0,41.30355,100,199,71.1,68.2,0,35.701405,200,129,127.8,126.7,158.7,132.4,138.5,1,0,30.12
20161205,2325,45.7,68.7,15.73425059,45.5452625,1,78.8,78.2,4.2,78,80.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.7,45.6,58.6,0,0,0,64,0,0,47.7,0,65.71429,0.8125,41.8,0,0,-0.1,1.5,0,0,0,72.3,67.8,69.7,55.7,25.6,0,63,20,0,67.3,0.98,65.71429,0.8125,25.9,0,0,28.5,55.1,10.1,4,1.4,25.6,25.6,25.6,77.3,0,100,0.5,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,46,80.5,0,0,0,85,55,0,67.7,71.7,1,2200,54,70.3,72.9,0,100,260,2,67.5,72.2,0,0,0,-25,70.4,72.1,0,0,0,1258,74.6,73.7,0,0.022313958,0,115,68.9,64.8,0,0,0,110,75.4,72.3,0,0,0,-1,68.3,70.1,0,0,0,-13,68.2,69.9,0,0,0,42,65.3,68.1,0,0.024606299,0,54,67.9,69.1,0,100,950,-4,0,68.1,0,0.012283503,0,-6,68.8,68.3,0,0,0,99,70.8,69.3,0,43.850933,100,203,69.3,69.5,0,43.69424,200,197,68.2,69.2,0,39.796043,200,203,74.3,69,0,29.042751,200,97,70.6,68.2,0,30.094221,100,198,68.5,68.6,0,35.160255,200,198,70.6,68.6,0,27.914597,200,100,71.1,68.6,0,35.212364,100,208,67.8,68.8,0,30.689192,200,102,69.8,68.8,0,39.68186,100,100,71.9,69.4,0,37.847305,100,95,68.7,69.4,0,39.181084,100,209,69.1,69.2,0,37.874233,200,100,72.2,68.7,0,28.576288,100,197,69.3,69,0,36.133423,200,200,69.9,68.5,0,36.413403,200,192,72.2,68.4,0,27.228128,200,99,72.7,68.7,0,34.34203,100,202,68.7,69,0,33.18639,200,196,71.3,69.1,0,35.30052,200,96,71.5,69.3,0,47.79736,100,199,69.1,69.4,0,46.45622,200,201,69.2,69.1,0,36.527927,200,-1,70.8,72.1,0,0,0,198,69.7,68.9,0,37.654514,200,203,69.6,68.8,0,43.451466,200,198,73,68.6,0,32.658142,200,149,72.1,69.1,0,48.51316,150,204,68.9,68.9,0,34.36973,200,205,72.4,68.9,0,40.887497,200,98,72.2,69.2,0,53.22436,100,196,68.5,69.5,0,47.39967,200,200,69.3,68.9,0,35.662262,200,99,72.9,68.5,0,28.170513,100,195,69.3,68.4,0,37.051376,200,91,69.5,68.3,0,31.018007,100,100,72.3,68.6,0,41.090908,100,100,73.1,287.4,0,29.942778,100,196,69.3,68.5,0,38.344276,200,207,71.8,68.9,0,39.17906,200,89,72.8,68.7,0,28.608189,100,95,70.4,69.1,0,32.31185,100,205,70.2,68.9,0,32.22168,200,98,72.8,68.7,0,38.13738,100,188,68.9,69,0,52.98145,200,102,70.6,68.1,0,32.748924,100,91,71.1,68.6,0,34.34825,100,96,74.1,69,0,36.163284,100,200,68.7,68.9,0,35.95481,200,195,71.5,69.2,0,53.020416,200,203,69.8,67.8,0,32.79417,200,201,72,68.3,0,40.644943,200,100,73.3,68,0,46.49142,100,99,70,68.1,0,23.73818,100,99,72.1,68.3,0,32.509785,100,202,72,68.5,0,35.72001,200,206,69.6,68.5,0,40.391407,200,98,68.2,68.7,0,41.30355,100,202,71.1,69,0,35.701405,200,129.3,127.6,126.3,159.7,132.3,138.8,2.6,0,30.12
20161205,2330,45.7,68.3,15.70630398,45.5452625,1,78.8,78.2,4.2,78,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.5,45.6,58.3,0,0,0,64,0,0,47.6,0,65.71429,0.8125,41.9,0,0,-0.1,1.5,0,0,0,72.3,67.4,69.7,55.7,33,0,63,20,0,67,1.01,65.71429,0.8125,25.9,0,0,28.6,55.2,10.1,4.4,0.8,33,33,25.6,77.3,0,100,-0.2,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,44,80.5,0,0,0,85,55,0,67.7,71.8,1,2200,56,70.3,72.8,0,100,260,2,67.5,72.1,0,0,0,-26,70.4,72,0,0,0,1258,74.6,73.7,0,0.022313958,0,113,68.9,64.6,0,0,0,110,75.3,72.2,0,0,0,-1,68.2,70.1,0,0,0,-13,68,69.7,0,0,0,43,65.2,67.8,0,0.024606299,0,60,67.8,69.1,0,100,950,-4,0,68.1,0,0.012283503,0,-6,68.7,68.3,0,0,0,100,70.8,69.7,0,43.850933,100,204,69.4,69.8,0,43.69424,200,196,68.2,69.5,0,39.796043,200,202,74.3,69.4,0,29.042751,200,98,70.6,68.7,0,30.094221,100,196,68.5,69.1,0,35.160255,200,196,70.6,69.1,0,27.914597,200,100,71.1,69.2,0,35.212364,100,208,67.7,69.3,0,30.689192,200,101,69.8,69.2,0,39.68186,100,100,71.9,69.7,0,37.847305,100,95,68.6,69.7,0,39.181084,100,208,69.1,69.5,0,37.874233,200,100,72.2,69.2,0,28.576288,100,196,69.2,69.4,0,36.133423,200,204,69.8,69,0,36.413403,200,193,72.2,68.9,0,27.228128,200,99,72.7,69.1,0,34.34203,100,209,68.6,69.3,0,33.18639,200,195,71.4,69.5,0,35.30052,200,96,71.5,69.5,0,47.79736,100,198,69.1,69.7,0,46.45622,200,200,69.2,69.4,0,36.527927,200,0,70.8,72,0,0,0,198,69.7,69.4,0,37.654514,200,203,69.6,69.3,0,43.451466,200,199,73,69,0,32.658142,200,149,72.1,69.5,0,48.51316,150,205,68.8,69.4,0,34.36973,200,206,72.4,69.3,0,40.887497,200,99,72.2,69.5,0,53.22436,100,196,68.5,69.6,0,47.39967,200,197,69.2,69.3,0,35.662262,200,99,72.9,68.9,0,28.170513,100,195,69.3,68.9,0,37.051376,200,91,69.6,68.9,0,31.018007,100,100,72.3,69.1,0,41.090908,100,100,73.1,286.9,0,29.942778,100,195,69.2,69,0,38.344276,200,207,71.9,69.3,0,39.17906,200,91,72.8,69.2,0,28.608189,100,96,70.4,69.5,0,32.31185,100,204,70.2,69.3,0,32.22168,200,98,72.7,69.2,0,38.13738,100,190,69,69.3,0,52.98145,200,103,70.6,68.7,0,32.748924,100,97,71.1,69,0,34.34825,100,97,74.2,69.5,0,36.163284,100,205,68.6,69.4,0,35.95481,200,199,71.6,69.4,0,53.020416,200,203,69.8,68.4,0,32.79417,200,201,71.9,68.9,0,40.644943,200,101,73.3,68.6,0,46.49142,100,99,70,68.7,0,23.73818,100,99,72.1,68.8,0,32.509785,100,200,72,68.9,0,35.72001,200,205,69.6,68.9,0,40.391407,200,98,68.2,69.1,0,41.30355,100,203,71.1,69.2,0,35.701405,200,129.5,127.9,126.1,160.7,132,138.6,1.1,1.2,30.12
20161205,2335,45.4,69.2,15.64184617,45.5452625,1,78.8,78.2,4.2,78,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.4,45.4,58,0,0,0,64,0,0,47.5,0,65.71429,0.8125,42.4,0,0,-0.1,1.5,0,0,0,72.3,67,69.6,55.6,40.1,0,63,20,0,66.8,1,65.71429,0.8125,25.9,0,0,28.5,54.5,10.1,4.2,0.6,40.1,40.1,25.8,77.3,0,100,0.6,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,42,80.5,0,0,0,85,55,0,67.7,71.7,1,2200,53,70.3,72.7,0,100,260,2,67.5,72,0,0,0,-27,70.4,72,0,0,0,1257,74.5,73.7,0,0.022313958,0,118,68.8,64.4,0,0,0,110,75.2,72.1,0,0,0,-1,68.2,70,0,0,0,-13,68,69.4,0,0,0,43,65.1,67.6,0,0.024606299,0,52,67.7,69,0,100,950,-4,0,68,0,0.012283503,0,-6,68.7,68.2,0,0,0,99,70.8,69.8,0,43.850933,100,203,69.4,69.9,0,43.69424,200,197,68.2,69.6,0,39.796043,200,203,74.3,69.6,0,29.042751,200,97,70.6,69.1,0,30.094221,100,196,68.4,69.4,0,35.160255,200,197,70.6,69.3,0,27.914597,200,100,71.1,69.5,0,35.212364,100,208,67.7,69.6,0,30.689192,200,100,69.9,69.5,0,39.68186,100,100,71.9,69.7,0,37.847305,100,93,68.6,69.8,0,39.181084,100,209,69.1,69.6,0,37.874233,200,99,72.1,69.4,0,28.576288,100,198,69.1,69.7,0,36.133423,200,204,69.8,69.3,0,36.413403,200,191,72.2,69.2,0,27.228128,200,98,72.7,69.4,0,34.34203,100,192,68.6,69.5,0,33.18639,200,191,71.4,69.7,0,35.30052,200,96,71.5,69.5,0,47.79736,100,200,69.1,69.7,0,46.45622,200,199,69.2,69.5,0,36.527927,200,0,70.7,72,0,0,0,196,69.6,69.5,0,37.654514,200,202,69.6,69.6,0,43.451466,200,196,73.1,69.3,0,32.658142,200,147,72.2,69.7,0,48.51316,150,203,68.8,69.6,0,34.36973,200,205,72.4,69.4,0,40.887497,200,98,72.2,69.6,0,53.22436,100,195,68.5,69.7,0,47.39967,200,204,69.2,69.5,0,35.662262,200,99,72.9,69.2,0,28.170513,100,194,69.2,69.1,0,37.051376,200,91,69.6,69.2,0,31.018007,100,99,72.3,69.4,0,41.090908,100,100,73.1,286.8,0,29.942778,100,197,69.2,69.3,0,38.344276,200,206,71.9,69.4,0,39.17906,200,92,72.8,69.5,0,28.608189,100,96,70.3,69.6,0,32.31185,100,204,70.2,69.4,0,32.22168,200,97,72.7,69.4,0,38.13738,100,188,69.1,69.4,0,52.98145,200,103,70.5,69,0,32.748924,100,96,71.2,69.2,0,34.34825,100,97,74.3,69.8,0,36.163284,100,197,68.6,69.5,0,35.95481,200,192,71.6,69.4,0,53.020416,200,200,69.8,68.8,0,32.79417,200,200,71.9,69.2,0,40.644943,200,100,73.4,68.9,0,46.49142,100,99,69.9,69,0,23.73818,100,99,72.1,69.1,0,32.509785,100,201,72,69.2,0,35.72001,200,205,69.5,69.1,0,40.391407,200,98,68.2,69.2,0,41.30355,100,202,71.1,69.4,0,35.701405,200,129.3,128,125.8,161.7,131.8,139.3,-0.1,0.6,30.12
20161205,2340,45.3,69.5,15.62016591,45.5452625,1,78.8,78.2,4.2,78,80.2,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.3,45.3,57.8,0,0,0,64,0,0,47.3,0,65.71429,0.8125,42.1,0,0,-0.1,1.5,0,0,0,72.3,66.2,69.4,55.4,45.9,0,63,20,0,66,0.98,65.71429,0.8125,25.9,0,0,28.6,55.7,10.1,4.3,0.7,45.9,45.9,25.8,77.3,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,45,80.5,0,0,0,85,55,0,67.6,71.7,1,2200,53,70.3,72.7,0,100,260,2,67.5,71.8,0,0,0,-26,70.4,72,0,0,0,1257,74.5,73.7,0,0.022313958,0,116,68.7,64.2,0,0,0,110,75.1,71.9,0,0,0,-1,68.1,70,0,0,0,-13,68,69.3,0,0,0,43,65.1,67.3,0,0.024606299,0,57,67.7,69,0,100,950,-4,0,68,0,0.012283503,0,-6,68.7,68.2,0,0,0,98,70.7,69.8,0,43.850933,100,202,69.4,69.9,0,43.69424,200,196,68.2,69.6,0,39.796043,200,202,74.3,69.6,0,29.042751,200,97,70.5,69.4,0,30.094221,100,195,68.3,69.5,0,35.160255,200,192,70.6,69.5,0,27.914597,200,100,71.1,69.6,0,35.212364,100,207,67.6,69.7,0,30.689192,200,99,69.9,69.6,0,39.68186,100,100,71.9,69.6,0,37.847305,100,92,68.5,69.8,0,39.181084,100,207,69.1,69.6,0,37.874233,200,100,72.1,69.5,0,28.576288,100,195,69.1,69.7,0,36.133423,200,202,69.8,69.5,0,36.413403,200,189,72.2,69.3,0,27.228128,200,97,72.7,69.6,0,34.34203,100,186,68.6,69.4,0,33.18639,200,188,71.4,69.6,0,35.30052,200,96,71.5,69.4,0,47.79736,100,198,69,69.7,0,46.45622,200,199,69.1,69.4,0,36.527927,200,0,70.7,71.9,0,0,0,197,69.6,69.6,0,37.654514,200,201,69.6,69.7,0,43.451466,200,197,73.1,69.3,0,32.658142,200,146,72.2,69.8,0,48.51316,150,200,68.8,69.6,0,34.36973,200,204,72.4,69.4,0,40.887497,200,97,72.3,69.5,0,53.22436,100,194,68.5,69.6,0,47.39967,200,202,69.2,69.5,0,35.662262,200,98,72.9,69.2,0,28.170513,100,194,69.2,69.2,0,37.051376,200,91,69.6,69.3,0,31.018007,100,98,72.3,69.6,0,41.090908,100,98,73.1,287.1,0,29.942778,100,192,69.1,69.3,0,38.344276,200,204,71.9,69.4,0,39.17906,200,91,72.8,69.5,0,28.608189,100,95,70.3,69.6,0,32.31185,100,204,70.2,69.5,0,32.22168,200,97,72.7,69.5,0,38.13738,100,178,69.1,69.3,0,52.98145,200,101,70.5,69.2,0,32.748924,100,87,71.2,69.3,0,34.34825,100,95,74.3,69.9,0,36.163284,100,203,68.6,69.5,0,35.95481,200,189,71.7,69.4,0,53.020416,200,199,69.8,69.1,0,32.79417,200,200,71.9,69.4,0,40.644943,200,100,73.4,69.1,0,46.49142,100,98,69.9,69.2,0,23.73818,100,98,72.1,69.2,0,32.509785,100,202,72,69.2,0,35.72001,200,203,69.5,69.1,0,40.391407,200,98,68.2,69.2,0,41.30355,100,200,71.1,69.3,0,35.701405,200,129.2,127.8,125.4,159.7,131.5,139.4,1.1,-0.1,30.12
20161205,2345,45.1,69.2,15.51507533,45.5452625,1,78.8,78.2,4.2,78,80.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.2,45.2,57.6,0,0,0,64,0,0,47.2,0,65.71429,0.8125,42.4,0,0,-0.1,1.5,0,0,0,72.3,65.9,68.9,55.9,51.6,0,63,20,0,65.5,0.99,65.71429,0.8125,25.9,0,0,28.8,57.9,10.1,4.4,0.8,51.6,51.6,25.8,77.3,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,43,80.5,0,0,0,85,55,0,67.6,71.7,1,2200,54,70.3,72.6,0,100,260,2,67.5,71.7,0,0,0,-25,70.4,71.9,0,0,0,1258,74.5,73.7,0,0.022313958,0,114,68.7,64.1,0,0,0,110,75.2,71.9,0,0,0,-1,68.1,69.9,0,0,0,-13,68.1,69.1,0,0,0,43,65,67.1,0,0.024606299,0,56,67.7,69,0,100,950,-4,0,68,0,0.012283503,0,-6,68.7,68.2,0,0,0,99,70.7,69.6,0,43.850933,100,202,69.3,69.7,0,43.69424,200,195,68.2,69.4,0,39.796043,200,202,74.3,69.5,0,29.042751,200,97,70.5,69.4,0,30.094221,100,195,68.3,69.5,0,35.160255,200,194,70.6,69.4,0,27.914597,200,99,71.1,69.6,0,35.212364,100,206,67.5,69.6,0,30.689192,200,99,69.9,69.5,0,39.68186,100,100,71.9,69.4,0,37.847305,100,92,68.5,69.6,0,39.181084,100,207,69.1,69.3,0,37.874233,200,99,72.1,69.5,0,28.576288,100,196,69,69.6,0,36.133423,200,203,69.8,69.5,0,36.413403,200,190,72.2,69.2,0,27.228128,200,97,72.8,69.6,0,34.34203,100,206,68.5,69.3,0,33.18639,200,191,71.4,69.5,0,35.30052,200,96,71.5,69.1,0,47.79736,100,198,69,69.5,0,46.45622,200,199,69.1,69.2,0,36.527927,200,0,70.7,71.9,0,0,0,196,69.6,69.4,0,37.654514,200,201,69.6,69.7,0,43.451466,200,197,73.1,69.3,0,32.658142,200,148,72.2,69.7,0,48.51316,150,205,68.7,69.5,0,34.36973,200,204,72.3,69.2,0,40.887497,200,97,72.2,69.2,0,53.22436,100,194,68.5,69.3,0,47.39967,200,197,69.2,69.3,0,35.662262,200,98,72.9,69.2,0,28.170513,100,193,69.2,69.1,0,37.051376,200,91,69.6,69.3,0,31.018007,100,100,72.3,69.6,0,41.090908,100,98,73.2,286.8,0,29.942778,100,196,69,69.3,0,38.344276,200,205,72,69.2,0,39.17906,200,91,72.8,69.4,0,28.608189,100,95,70.3,69.4,0,32.31185,100,204,70.2,69.3,0,32.22168,200,98,72.7,69.4,0,38.13738,100,183,69.1,69.1,0,52.98145,200,103,70.5,69.3,0,32.748924,100,87,71.2,69.2,0,34.34825,100,95,74.3,69.9,0,36.163284,100,202,68.5,69.4,0,35.95481,200,187,71.7,69.1,0,53.020416,200,201,69.7,69.2,0,32.79417,200,200,71.9,69.4,0,40.644943,200,100,73.5,69.2,0,46.49142,100,99,69.8,69.2,0,23.73818,100,98,72.1,69.2,0,32.509785,100,200,72,69.1,0,35.72001,200,204,69.5,68.9,0,40.391407,200,98,68.2,69,0,41.30355,100,201,71.1,69.1,0,35.701405,200,129,127.7,125.2,161.7,131.3,139.6,0.6,1.5,30.12
20161205,2350,44.9,70.1,15.49184055,45.5452625,1,78.8,78.1,4.2,77.9,80.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54.2,45.2,57.4,0,0,0,64,0,0,47.1,0,65.71429,0.8125,42.5,0,0,-0.1,1.5,0,0,0,72.3,64.6,68.2,55.4,54.5,0,63,20,0,64.7,1.01,65.71429,0.8125,25.9,0,0,29.3,52.7,10.1,3.9,1.1,54.5,54.5,25.8,77.3,0,100,0.4,0,78.5,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,43,80.5,0,0,0,85,55,0,67.6,71.6,1,2200,53,70.3,72.5,0,100,260,2,67.5,71.6,0,0,0,-25,70.4,71.9,0,0,0,1258,74.5,73.8,0,0.022313958,0,118,68.7,63.9,0,0,0,110,75.1,71.8,0,0,0,-1,68,69.9,0,0,0,-13,68.1,69,0,0,0,42,65,66.8,0,0.024606299,0,52,67.8,68.9,0,100,950,-4,0,68,0,0.012283503,0,-6,68.7,68.2,0,0,0,100,70.7,69.1,0,43.850933,100,202,69.3,69.2,0,43.69424,200,198,68.1,69,0,39.796043,200,203,74.3,69.2,0,29.042751,200,98,70.5,69.4,0,30.094221,100,196,68.2,69.2,0,35.160255,200,194,70.6,69.2,0,27.914597,200,100,71.1,69.5,0,35.212364,100,208,67.5,69.4,0,30.689192,200,101,69.8,69.2,0,39.68186,100,101,71.9,68.9,0,37.847305,100,93,68.4,69.3,0,39.181084,100,210,69,68.9,0,37.874233,200,100,72.1,69.2,0,28.576288,100,198,69,69.4,0,36.133423,200,205,69.8,69.3,0,36.413403,200,196,72.2,69,0,27.228128,200,98,72.8,69.4,0,34.34203,100,193,68.5,68.9,0,33.18639,200,194,71.4,69.1,0,35.30052,200,96,71.5,68.6,0,47.79736,100,200,69,69,0,46.45622,200,201,69.1,68.8,0,36.527927,200,0,70.7,71.9,0,0,0,198,69.5,69.1,0,37.654514,200,203,69.6,69.5,0,43.451466,200,199,73.2,69,0,32.658142,200,149,72.3,69.4,0,48.51316,150,206,68.7,69.2,0,34.36973,200,206,72.4,68.8,0,40.887497,200,98,72.3,68.8,0,53.22436,100,196,68.4,68.8,0,47.39967,200,199,69.1,69,0,35.662262,200,99,72.9,68.9,0,28.170513,100,194,69.1,68.9,0,37.051376,200,92,69.7,69.1,0,31.018007,100,100,72.3,69.4,0,41.090908,100,100,73.2,286.7,0,29.942778,100,196,69,69,0,38.344276,200,206,72,68.9,0,39.17906,200,89,72.8,69.1,0,28.608189,100,97,70.2,69.1,0,32.31185,100,205,70.1,69,0,32.22168,200,98,72.7,69.2,0,38.13738,100,192,69.1,68.7,0,52.98145,200,103,70.5,69.1,0,32.748924,100,99,71.2,68.9,0,34.34825,100,97,74.3,69.7,0,36.163284,100,203,68.5,69.1,0,35.95481,200,198,71.7,68.6,0,53.020416,200,203,69.7,69.1,0,32.79417,200,202,71.9,69.2,0,40.644943,200,101,73.5,69.1,0,46.49142,100,99,69.8,69.1,0,23.73818,100,99,72.1,69,0,32.509785,100,202,72.1,68.8,0,35.72001,200,206,69.4,68.6,0,40.391407,200,98,68.1,68.7,0,41.30355,100,201,71,68.7,0,35.701405,200,129.6,127.8,124.9,159.7,131.1,139.5,1.1,0,30.12
20161205,2355,44.8,70.1,15.44959692,45.5452625,1,78.8,78.1,4.2,77.9,80.2,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,54,44.9,57.1,0,0,0,64,0,0,47,0,65.71429,0.8125,42.5,0,0,-0.1,1.5,0,0,0,72.3,64.3,67.4,55.7,56.4,0,63,20,0,64.1,1,65.71429,0.8125,25.8,0,0,30.2,56.3,10.1,4,0.9,56.4,56.4,25.9,77.3,0,100,0.4,0,78.5,0,69.17242,68.67242,0,-0.3,0,0,0,0,1,72,42,80.5,0,0,0,85,55,0,67.6,71.6,1,2200,54,70.3,72.4,0,100,260,2,67.5,71.5,0,0,0,-26,70.4,71.9,0,0,0,1258,74.5,73.7,0,0.022313958,0,111,68.1,63.7,0,0,0,110,75.1,71.7,0,0,0,-1,67.9,69.8,0,0,0,-13,68.1,68.9,0,0,0,42,64.9,66.6,0,0.024606299,0,55,67.7,68.8,0,100,950,-4,0,68,0,0.012283503,0,-6,68.6,68.2,0,0,0,99,70.6,68.5,0,43.850933,100,203,69.3,68.6,0,43.69424,200,197,68.1,68.4,0,39.796043,200,202,74.3,68.6,0,29.042751,200,96,70.4,69.1,0,30.094221,100,195,68.2,68.8,0,35.160255,200,194,70.6,68.8,0,27.914597,200,100,71.2,69.1,0,35.212364,100,209,67.4,68.9,0,30.689192,200,100,69.8,68.8,0,39.68186,100,100,71.9,68.3,0,37.847305,100,93,68.4,68.7,0,39.181084,100,210,69,68.3,0,37.874233,200,100,72.1,68.8,0,28.576288,100,196,69,68.9,0,36.133423,200,204,69.8,69,0,36.413403,200,194,72.2,68.6,0,27.228128,200,99,72.8,69.1,0,34.34203,100,194,68.5,68.3,0,33.18639,200,189,71.4,68.6,0,35.30052,200,96,71.5,67.9,0,47.79736,100,199,68.9,68.4,0,46.45622,200,200,69,68.2,0,36.527927,200,0,70.6,71.9,0,0,0,197,69.5,68.5,0,37.654514,200,202,69.6,69.1,0,43.451466,200,200,73.2,68.6,0,32.658142,200,148,72.3,68.9,0,48.51316,150,206,68.7,68.7,0,34.36973,200,207,72.4,68.2,0,40.887497,200,97,72.3,68.1,0,53.22436,100,196,68.4,68.1,0,47.39967,200,205,69.1,68.4,0,35.662262,200,98,72.8,68.4,0,28.170513,100,196,69.1,68.4,0,37.051376,200,91,69.7,68.7,0,31.018007,100,99,72.3,69.1,0,41.090908,100,99,73.2,287.3,0,29.942778,100,198,68.9,68.5,0,38.344276,200,206,72,68.3,0,39.17906,200,90,72.8,68.7,0,28.608189,100,95,70.2,68.5,0,32.31185,100,204,70.1,68.4,0,32.22168,200,97,72.7,68.7,0,38.13738,100,191,69.1,68,0,52.98145,200,102,70.5,68.8,0,32.748924,100,89,71.2,68.4,0,34.34825,100,96,74.3,69.3,0,36.163284,100,203,68.4,68.5,0,35.95481,200,195,71.7,68,0,53.020416,200,201,69.7,68.9,0,32.79417,200,200,71.9,68.9,0,40.644943,200,100,73.5,68.8,0,46.49142,100,99,69.8,68.7,0,23.73818,100,98,72,68.6,0,32.509785,100,199,72,68.3,0,35.72001,200,204,69.4,68,0,40.391407,200,98,68.1,68.1,0,41.30355,100,202,71,68,0,35.701405,200,129.4,128,124.7,159.7,130.8,139.8,1,-1.3,30.12
