Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170101,0,49.1,44.3,15.29656869,37.62208583,1,75.9,75.2,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.7,47.7,58.5,0,0,0,64,0,0,49.3,0,65.28571,0.8125,29,0,0,-0.1,1.5,0,0,0,71.8,63.7,64.3,56.2,70.4,0,63,20,0,61.7,0.98,65.28571,0.8125,18.2,0,0,23.5,55.9,10.1,4.3,0.5,70.4,70.4,24.3,64.3,0,100,0.3,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.4,0,0.024160426,0,85,55,0,65,71.2,1,2200,74,69,71.5,0,99.96565,260,3,66.7,73,0,0,0,-26,66.6,72,0,0,0,1247,69.8,71,0,0,0,118,68.3,66.6,0,0,0,110,70.9,68.4,0,0,0,-1,66.8,70,0,0.024645718,0,-13,66.9,70.2,0,0.036040366,0,43,60.6,70.4,0,0.024573043,0,76,66,66.4,0,100,950,-2,0,68.5,0,0,0,-6,68,69.1,0,0,0,100,70.2,65.4,0,46.952938,100,199,69.5,65.6,0,38.747555,200,196,69.1,65.5,0,40.4718,200,200,73.2,65.6,0,29.077602,200,98,69.4,66.6,0,30.305777,100,194,68.9,65.8,0,35.010685,200,197,70.4,65.7,0,28.479439,200,98,71.4,66.4,0,35.77615,100,193,67.2,66,0,30.487806,200,92,70,65.8,0,40.031612,100,98,71.6,65.3,0,41.209766,100,93,68.6,65.6,0,41.524662,100,191,69.4,65.2,0,37.70729,200,102,72.1,65.9,0,29.20374,100,198,67.7,65.8,0,36.7963,200,193,69.7,66.1,0,36.336765,200,195,71.8,65.5,0,27.789398,200,97,72.1,66.4,0,34.643394,100,183,68.9,65.1,0,36.57814,200,197,71.3,65.5,0,36.26136,200,96,71.2,64.8,0,49.517376,100,196,69.3,65.2,0,40.494717,200,199,69.5,65.1,0,38.67121,200,1,70.2,72.9,0,0,0,198,69.3,65.4,0,35.173195,200,194,69.3,66.2,0,47.39902,200,190,72.6,65.5,0,34.86393,200,147,71.8,65.9,0,39.64049,150,187,67.4,65.5,0,30.970406,200,202,71.9,65,0,34.423428,200,96,71.5,65,0,54.308327,100,197,68.7,65,0,48.216442,200,196,69.3,65.4,0,36.489323,200,100,72.8,65.3,0,28.38366,100,200,68.8,65.3,0,37.65381,200,91,67.9,65.7,0,31.863285,100,100,71.8,66.1,0,41.262627,100,91,72.3,286.8,0,29.884386,100,193,68.9,65.5,0,38.591423,200,204,71.8,65.2,0,40.588303,200,102,71.9,65.5,0,29.238674,100,95,70.4,65.6,0,32.654896,100,187,69.6,65.3,0,31.98872,200,94,72.1,65.5,0,38.053097,100,187,68.7,64.9,0,54.61834,200,101,69.7,65.9,0,33.5206,100,85,71.3,65.3,0,34.507214,100,95,71,66.5,0,36.4347,100,198,68.6,65.5,0,38.24816,200,193,71.5,64.9,0,48.82912,200,191,69.7,65.8,0,34.415512,200,200,71.3,65.7,0,42.40444,200,99,71.7,65.6,0,48.71167,100,98,69.3,65.6,0,24.00835,100,97,71.1,65.4,0,33.051884,100,204,71.4,65.2,0,23.45709,200,203,69.5,64.9,0,40.482197,200,98,68.4,65,0,41.877213,100,195,71.6,64.9,0,44.147865,200,127.4,125.7,131.6,156.3,136.7,137.9,-0.2,0,29.94
20170101,5,49,44.1,15.24337245,37.62208583,1,75.9,75.2,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.6,47.7,58.1,0,0,0,64,0,0,49.2,0,65.28571,0.8125,29.2,0,0,-0.1,1.5,0,0,0,71.8,62.5,64.6,55.8,70.7,0,63,20,0,61,1,65.28571,0.8125,18.2,0,0,23.2,54.5,10.2,4.8,0.8,70.7,70.7,24.4,64.3,0,100,0.3,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,31,79.3,0,0.024160426,0,85,55,0,65,71.1,1,2200,55,68.9,71.3,0,99.96565,260,2,66.6,72.7,0,0,0,-27,66.6,71.9,0,0,0,1254,69.8,71,0,0,0,119,68.2,66.1,0,0,0,111,70.9,68.4,0,0,0,-2,66.7,69.7,0,0.024645718,0,-13,66.8,69.8,0,0.036040366,0,43,60.5,69.7,0,0.024573043,0,55,65.9,66.4,0,100,950,-2,0,68.2,0,0,0,-6,67.9,68.9,0,0,0,101,70.2,65.5,0,46.952938,100,201,69.4,65.7,0,38.747555,200,197,69,65.6,0,40.4718,200,204,73.1,65.6,0,29.077602,200,98,69.3,66.5,0,30.305777,100,194,68.8,65.8,0,35.010685,200,201,70.4,65.7,0,28.479439,200,99,71.4,66.3,0,35.77615,100,195,67.1,66,0,30.487806,200,93,70,65.8,0,40.031612,100,99,71.6,65.4,0,41.209766,100,94,68.5,65.7,0,41.524662,100,193,69.3,65.3,0,37.70729,200,103,72.1,65.9,0,29.20374,100,199,67.6,65.8,0,36.7963,200,196,69.6,66.1,0,36.336765,200,196,71.7,65.5,0,27.789398,200,98,72.1,66.4,0,34.643394,100,187,68.8,65.2,0,36.57814,200,200,71.2,65.6,0,36.26136,200,96,71.1,65,0,49.517376,100,198,69.2,65.4,0,40.494717,200,201,69.4,65.2,0,38.67121,200,1,70.2,72.8,0,0,0,201,69.2,65.4,0,35.173195,200,194,69.2,66.1,0,47.39902,200,192,72.6,65.4,0,34.86393,200,149,71.7,65.9,0,39.64049,150,190,67.4,65.6,0,30.970406,200,206,71.9,65.1,0,34.423428,200,97,71.4,65.1,0,54.308327,100,200,68.6,65.1,0,48.216442,200,197,69.1,65.4,0,36.489323,200,101,72.8,65.4,0,28.38366,100,201,68.7,65.3,0,37.65381,200,93,67.9,65.6,0,31.863285,100,101,71.8,66.1,0,41.262627,100,94,72.3,286.8,0,29.884386,100,194,68.8,65.5,0,38.591423,200,205,71.8,65.3,0,40.588303,200,102,71.9,65.5,0,29.238674,100,95,70.3,65.6,0,32.654896,100,190,69.5,65.3,0,31.98872,200,95,72.1,65.5,0,38.053097,100,202,68.5,65,0,54.61834,200,101,69.6,65.8,0,33.5206,100,105,71.2,65.3,0,34.507214,100,95,70.9,66.4,0,36.4347,100,203,68.6,65.5,0,38.24816,200,196,71.5,65,0,48.82912,200,194,69.5,65.7,0,34.415512,200,201,71.2,65.6,0,42.40444,200,101,71.7,65.6,0,48.71167,100,98,69.2,65.5,0,24.00835,100,98,71,65.3,0,33.051884,100,205,71.3,65.2,0,23.45709,200,204,69.3,64.9,0,40.482197,200,99,68.3,65,0,41.877213,100,195,71.5,65,0,44.147865,200,127.2,125.8,131.3,157.3,136.4,138.1,1.8,0,29.94
20170101,10,49,44.1,15.24337245,37.62208583,1,75.9,75.2,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.6,47.7,57.7,0,0,0,64,0,0,49.1,0,65.28571,0.8125,29.3,0,0,-0.1,1.5,0,0,0,71.7,62.4,64.7,56.1,71.2,0,63,20,0,61.2,1.03,65.28571,0.8125,18.2,0,0,23.1,55.3,10.2,4.7,1,71.2,71.2,24.6,64.3,0,100,0.7,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.4,0,0.024160426,0,85,55,0,64.9,71.1,1,2200,45,68.9,71.2,0,99.96565,260,3,66.5,72.4,0,0,0,-27,66.6,71.7,0,0,0,1260,69.8,71,0,0,0,118,68.1,65.7,0,0,0,110,70.9,68.4,0,0,0,-1,66.5,69.5,0,0.024645718,0,-13,66.8,69.4,0,0.036040366,0,44,60.4,69,0,0.024573043,0,43,65.9,66.5,0,100,950,-2,0,68,0,0,0,-6,67.8,68.7,0,0,0,102,70.1,65.6,0,46.952938,100,203,69.2,65.7,0,38.747555,200,198,68.9,65.6,0,40.4718,200,204,73.1,65.6,0,29.077602,200,99,69.2,66.4,0,30.305777,100,196,68.6,65.7,0,35.010685,200,201,70.3,65.7,0,28.479439,200,100,71.3,66.2,0,35.77615,100,196,67,65.9,0,30.487806,200,94,69.9,65.8,0,40.031612,100,99,71.6,65.5,0,41.209766,100,96,68.4,65.8,0,41.524662,100,196,69.1,65.4,0,37.70729,200,104,72,65.9,0,29.20374,100,200,67.3,65.8,0,36.7963,200,197,69.5,66,0,36.336765,200,199,71.7,65.5,0,27.789398,200,100,72.1,66.3,0,34.643394,100,191,68.7,65.2,0,36.57814,200,201,71.2,65.6,0,36.26136,200,96,71.1,65.1,0,49.517376,100,200,69.1,65.4,0,40.494717,200,203,69.3,65.2,0,38.67121,200,1,70.1,72.6,0,0,0,202,69.1,65.4,0,35.173195,200,194,69.1,66.1,0,47.39902,200,192,72.5,65.4,0,34.86393,200,151,71.7,65.9,0,39.64049,150,195,67.3,65.6,0,30.970406,200,205,71.9,65.1,0,34.423428,200,98,71.4,65.2,0,54.308327,100,200,68.5,65.2,0,48.216442,200,200,69.1,65.4,0,36.489323,200,101,72.7,65.4,0,28.38366,100,205,68.6,65.3,0,37.65381,200,91,67.8,65.6,0,31.863285,100,100,71.8,66,0,41.262627,100,96,72.2,286.8,0,29.884386,100,196,68.7,65.5,0,38.591423,200,207,71.8,65.3,0,40.588303,200,104,71.8,65.5,0,29.238674,100,96,70.2,65.6,0,32.654896,100,192,69.4,65.3,0,31.98872,200,95,72.1,65.5,0,38.053097,100,213,68.4,65,0,54.61834,200,103,69.5,65.8,0,33.5206,100,107,71.1,65.3,0,34.507214,100,96,70.9,66.4,0,36.4347,100,202,68.5,65.5,0,38.24816,200,203,71.4,65.1,0,48.82912,200,195,69.5,65.6,0,34.415512,200,202,71.1,65.6,0,42.40444,200,102,71.7,65.5,0,48.71167,100,99,69.1,65.5,0,24.00835,100,99,70.9,65.3,0,33.051884,100,203,71.3,65.2,0,23.006695,200,205,69.2,64.9,0,40.482197,200,99,68.2,65.1,0,41.877213,100,198,71.4,65,0,44.147865,200,127,125.6,131,158.3,136.2,138.5,-0.3,0.2,29.94
20170101,15,48.8,44.7,15.21627356,37.62208583,1,75.9,75.2,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.5,47.6,57.4,0,0,0,64,0,0,49.1,0,65.28571,0.8125,29.3,0,0,-0.1,1.5,0,0,0,71.7,61.6,64.6,56.1,71.3,0,63,20,0,60.6,1,65.28571,0.8125,18.2,0,0,23,57.9,10.2,4.4,1.4,71.3,71.3,24.6,64.3,0,100,1.6,0,63.7,0.05,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,31,79.4,0,0.024160426,0,85,55,0,64.9,71,1,2200,55,68.8,71,0,99.96565,260,3,66.5,72.1,0,0,0,-27,66.6,71.5,0,0,0,1257,69.8,71,0,0,0,119,67.9,65.3,0,0,0,110,70.9,68.3,0,0,0,-2,66.4,69.3,0,0.024645718,0,-12,66.7,69,0,0.036040366,0,42,60.3,68.5,0,0.024573043,0,59,65.8,66.4,0,100,950,-2,0,67.8,0,0,0,-6,67.8,68.5,0,0,0,101,70.1,65.5,0,46.952938,100,200,69.1,65.6,0,38.747555,200,196,68.8,65.5,0,40.4718,200,203,73,65.6,0,29.077602,200,98,69.1,66.4,0,30.305777,100,194,68.5,65.7,0,35.010685,200,200,70.2,65.6,0,28.479439,200,99,71.2,66.2,0,35.77615,100,194,66.8,65.9,0,30.487806,200,93,69.8,65.8,0,40.031612,100,98,71.5,65.4,0,41.209766,100,95,68.3,65.7,0,41.524662,100,194,69,65.3,0,37.70729,200,104,72,65.8,0,29.20374,100,199,67.2,65.7,0,36.7963,200,193,69.4,66,0,36.336765,200,198,71.7,65.5,0,27.789398,200,99,72,66.2,0,34.643394,100,182,68.6,65.2,0,36.57814,200,198,71.1,65.6,0,36.26136,200,96,71.1,65,0,49.517376,100,200,69,65.3,0,40.494717,200,201,69.2,65.2,0,38.67121,200,0,70.1,72.5,0,0,0,200,69,65.4,0,35.173195,200,194,68.9,66.1,0,47.39902,200,192,72.5,65.4,0,34.86393,200,148,71.7,65.9,0,39.64049,150,190,67.3,65.5,0,30.970406,200,203,71.8,65.1,0,34.423428,200,96,71.3,65.1,0,54.308327,100,198,68.4,65.2,0,48.216442,200,199,69,65.4,0,36.489323,200,101,72.7,65.4,0,28.38366,100,201,68.5,65.3,0,37.65381,200,92,67.8,65.6,0,31.863285,100,101,71.8,66,0,41.262627,100,93,72.2,287,0,29.884386,100,193,68.6,65.5,0,38.591423,200,205,71.7,65.3,0,40.588303,200,103,71.8,65.5,0,29.238674,100,95,70.1,65.6,0,32.654896,100,188,69.3,65.3,0,31.98872,200,95,72,65.5,0,38.053097,100,198,68.3,65,0,54.61834,200,102,69.4,65.7,0,33.5206,100,94,71.1,65.2,0,34.507214,100,95,70.8,66.3,0,36.4347,100,200,68.4,65.5,0,38.24816,200,193,71.4,65,0,48.82912,200,192,69.4,65.6,0,34.415512,200,201,71.1,65.5,0,42.40444,200,101,71.6,65.5,0,48.71167,100,98,69,65.4,0,24.00835,100,99,70.8,65.3,0,33.051884,100,201,71.2,65.2,0,23.006695,200,204,69,64.9,0,40.482197,200,99,68.1,65,0,41.877213,100,195,71.4,65,0,44.147865,200,126.9,125.5,130.2,158.3,136,139.1,-0.1,1.6,29.94
20170101,20,49,45,15.31483693,37.62208583,1,75.9,75.1,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.6,57.1,0,0,0,64,0,0,49,0,65.28571,0.8125,29.6,0,0,-0.1,1.5,0,0,0,71.6,68.4,66.7,55.9,15,0,63,20,0,67.6,1,65.28571,0.8125,18.2,0,0,22.4,56.3,10.1,4.3,1.3,15,15,24.7,64.3,0,100,0.8,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,32,79.3,0,0.024160426,0,85,55,0,64.8,70.9,1,2200,53,68.8,70.9,0,99.96565,260,3,66.4,71.8,0,0,0,-26,66.6,71.4,0,0,0,1258,69.8,71,0,0,0,117,67.9,65,0,0,0,111,70.8,68.3,0,0,0,-2,66.3,69.1,0,0.024645718,0,-13,66.7,68.7,0,0.036040366,0,43,60.2,67.9,0,0.024573043,0,55,65.7,66.4,0,100,950,-2,0,67.5,0,0,0,-6,67.7,68.3,0,0,0,101,70,66.2,0,46.952938,100,200,69,66.4,0,38.747555,200,196,68.7,66.3,0,40.4718,200,200,72.9,66.1,0,29.077602,200,99,69,66.4,0,30.305777,100,194,68.4,66,0,35.010685,200,197,70.2,66,0,28.479439,200,98,71.2,66.4,0,35.77615,100,191,66.7,66.2,0,30.487806,200,100,69.7,66.2,0,40.621708,100,98,71.5,66.2,0,41.209766,100,95,68.2,66.4,0,41.524662,100,193,68.9,66.1,0,37.70729,200,103,72,66.1,0,29.20374,100,199,67.2,66.2,0,36.7963,200,192,69.3,66.2,0,36.336765,200,196,71.6,65.8,0,27.789398,200,98,72,66.4,0,34.643394,100,198,68.4,65.8,0,36.57814,200,197,71.1,66.1,0,36.26136,200,96,71,66,0,49.517376,100,198,68.9,66.1,0,40.494717,200,199,69.1,65.8,0,38.67121,200,1,70,72.4,0,0,0,199,68.9,65.9,0,35.173195,200,194,68.9,66.3,0,47.39902,200,190,72.5,65.8,0,34.86393,200,147,71.6,66.3,0,39.64049,150,187,67.2,65.9,0,30.970406,200,203,71.8,65.7,0,34.423428,200,97,71.3,65.9,0,54.308327,100,198,68.3,66.3,0,48.216442,200,198,68.9,65.8,0,36.489323,200,100,72.7,65.7,0,28.38366,100,200,68.4,65.6,0,37.65381,200,90,67.7,65.8,0,31.863285,100,101,71.8,66.2,0,41.262627,100,92,72.2,286.7,0,29.884386,100,192,68.5,65.8,0,38.591423,200,205,71.7,66,0,40.588303,200,103,71.8,65.8,0,29.238674,100,95,70.1,66.1,0,32.654896,100,190,69.2,65.7,0,31.98872,200,94,72,65.8,0,38.053097,100,194,68.1,65.9,0,54.61834,200,101,69.3,65.9,0,33.5206,100,88,71,65.7,0,34.507214,100,94,70.8,66.6,0,36.4347,100,200,68.3,65.9,0,38.24816,200,193,71.3,66,0,48.82912,200,191,69.3,65.7,0,34.415512,200,200,71,65.7,0,42.40444,200,100,71.6,65.6,0,48.71167,100,97,68.9,65.6,0,24.00835,100,98,70.8,65.5,0,33.051884,100,201,71.2,65.6,0,23.006695,200,203,68.9,65.3,0,40.482197,200,98,68,65.6,0,41.877213,100,195,71.3,65.6,0,44.147865,200,127.1,125.5,129.7,161.3,135.8,139.6,1.3,-0.2,29.94
20170101,25,48.8,44.8,15.22415399,37.62208583,1,75.9,75.1,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.6,57,0,0,0,64,0,0,49,0,65.28571,0.8125,29.7,0,0,-0.1,1.5,0,0,0,71.6,68.9,69.2,56.6,15,0,63,20,0,68.3,0.98,65.28571,0.8125,18.2,0,0,20.4,57.7,10,4.4,1.1,15,15,24.7,64.3,0,100,1.5,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,28,79.3,0,0.024160426,0,85,55,0,64.8,70.8,1,2200,58,68.8,70.8,0,99.96565,260,3,66.3,71.5,0,0,0,-26,66.5,71.3,0,0,0,1257,69.8,71,0,0,0,116,67.8,64.7,0,0,0,110,70.8,68.2,0,0,0,-2,66.2,68.9,0,0.024645718,0,-13,66.6,68.3,0,0.036040366,0,43,60.1,67.4,0,0.024573043,0,62,65.7,66.3,0,100,950,-3,0,67.4,0,0,0,-6,67.7,68.2,0,0,0,100,70,68.1,0,46.952938,100,199,68.9,68.3,0,38.747555,200,196,68.6,68.2,0,40.4718,200,201,72.9,67.7,0,29.077602,200,99,68.9,67.1,0,30.305777,100,193,68.3,67.3,0,35.010685,200,198,70.1,67.3,0,28.479439,200,99,71.1,67.4,0,35.77615,100,195,66.6,67.5,0,30.487806,200,101,69.6,67.6,0,40.621708,100,98,71.5,68.3,0,41.209766,100,93,68.1,68.3,0,41.524662,100,191,68.9,68.1,0,37.70729,200,103,72,67.4,0,29.20374,100,200,67,67.7,0,36.7963,200,192,69.2,67.2,0,36.336765,200,193,71.6,67.2,0,27.789398,200,97,72,67.5,0,34.643394,100,187,68.4,67.7,0,36.57814,200,202,71.1,67.8,0,36.26136,200,96,71,68.3,0,49.517376,100,200,68.8,68.2,0,40.494717,200,201,69,67.7,0,38.67121,200,1,70,72.3,0,0,0,201,68.7,67.7,0,35.173195,200,194,68.8,67.5,0,47.39902,200,189,72.5,67.3,0,34.86393,200,148,71.6,67.9,0,39.64049,150,186,67.2,67.4,0,30.970406,200,204,71.8,67.7,0,34.423428,200,97,71.3,68.1,0,54.308327,100,198,68.2,68.5,0,48.216442,200,203,68.8,67.5,0,36.489323,200,100,72.6,67.2,0,28.38366,100,199,68.3,67,0,37.65381,200,91,67.7,67,0,31.863285,100,101,71.8,67.4,0,41.262627,100,92,72.2,286.8,0,29.884386,100,192,68.4,67.2,0,38.591423,200,204,71.7,67.7,0,40.588303,200,100,71.8,67.3,0,29.238674,100,95,70,67.8,0,32.654896,100,189,69.1,67.4,0,31.98872,200,95,72,67.2,0,38.053097,100,197,68.1,67.9,0,54.61834,200,101,69.3,66.8,0,33.5206,100,88,71,67.2,0,34.507214,100,95,70.8,67.7,0,36.4347,100,202,68.2,67.5,0,38.24816,200,191,71.3,68.1,0,48.82912,200,192,69.2,66.4,0,34.415512,200,200,71,66.8,0,42.40444,200,100,71.6,66.5,0,48.71167,100,98,68.8,66.6,0,24.00835,100,98,70.7,66.8,0,33.051884,100,202,71.1,67.1,0,23.006695,200,202,68.8,67.1,0,40.482197,200,98,67.9,67.4,0,41.877213,100,197,71.2,67.7,0,44.147865,200,127.3,125.7,129.8,162.3,135.6,140.3,1.3,0,29.94
20170101,30,48.8,44.8,15.22415399,37.62208583,1,75.9,75.1,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.7,56.8,0,0,0,64,0,0,49,0,65.28571,0.8125,29.7,0,0,0,1.5,0,0,0,71.6,68,70.3,56.4,19.7,0,63,20,0,67.8,1.03,65.28571,0.8125,18.3,0,0,19.6,56.9,10.1,4.6,1.3,19.7,19.7,24.7,64.3,0,100,0.9,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,29,79.3,0,0.024160426,0,85,55,0,64.8,70.7,1,2200,29,68.7,70.7,0,99.96565,260,2,66.3,71.3,0,0,0,-26,66.5,71.1,0,0,0,1261,69.8,71,0,0,0,118,67.8,64.3,0,0,0,111,70.8,68.2,0,0,0,-2,66.1,68.7,0,0.024645718,0,-13,66.6,67.9,0,0.036040366,0,44,60,67,0,0.024573043,0,27,65.6,66.2,0,100,950,-3,0,67.2,0,0,0,-6,67.6,68,0,0,0,101,69.9,69.4,0,46.952938,100,201,68.9,69.5,0,38.747555,200,199,68.7,69.3,0,40.4718,200,205,72.8,69,0,29.077602,200,98,68.9,68,0,30.305777,100,195,68.2,68.5,0,35.010685,200,201,70,68.5,0,28.479439,200,100,71,68.4,0,35.77615,100,195,66.5,68.7,0,30.487806,200,102,69.6,68.7,0,40.621708,100,99,71.5,69.6,0,41.209766,100,94,68,69.6,0,41.524662,100,194,68.8,69.3,0,37.70729,200,104,71.9,68.6,0,29.20374,100,201,66.9,68.9,0,36.7963,200,192,69.2,68.2,0,36.336765,200,199,71.6,68.3,0,27.789398,200,100,72,68.5,0,34.643394,100,210,68.3,69,0,36.57814,200,203,71.1,69.1,0,36.26136,200,96,71,69.5,0,49.517376,100,200,68.7,69.4,0,40.494717,200,203,69,69.1,0,38.67121,200,0,69.9,72.2,0,0,0,203,68.6,69,0,35.173195,200,194,68.7,68.6,0,47.39902,200,191,72.4,68.4,0,34.86393,200,150,71.6,69,0,39.64049,150,188,67.1,68.7,0,30.970406,200,203,71.8,69,0,34.423428,200,98,71.4,69.3,0,54.308327,100,200,68.2,69.6,0,48.216442,200,199,68.8,68.8,0,36.489323,200,101,72.6,68.4,0,28.38366,100,200,68.2,68.2,0,37.65381,200,92,67.7,68.1,0,31.863285,100,100,71.7,68.4,0,41.262627,100,95,72.1,287,0,29.884386,100,195,68.3,68.3,0,38.591423,200,207,71.7,69,0,40.588303,200,103,71.8,68.6,0,29.238674,100,96,70,69,0,32.654896,100,191,69.1,68.7,0,31.98872,200,96,72,68.4,0,38.053097,100,213,68.1,69.1,0,54.61834,200,101,69.2,67.8,0,33.5206,100,99,70.9,68.4,0,34.507214,100,96,70.7,68.7,0,36.4347,100,201,68.2,68.8,0,38.24816,200,201,71.3,69.3,0,48.82912,200,193,69.2,67.3,0,34.415512,200,202,70.9,67.9,0,42.40444,200,101,71.6,67.6,0,48.71167,100,99,68.8,67.7,0,24.00835,100,99,70.6,67.9,0,33.051884,100,203,71.1,68.3,0,23.006695,200,204,68.7,68.4,0,40.482197,200,99,67.9,68.7,0,41.877213,100,199,71.1,69,0,44.147865,200,127.2,125.8,129.1,164.3,135.4,140.7,1.3,-0.3,29.94
20170101,35,48.8,44.7,15.21627356,37.62208583,1,75.9,75.1,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.5,47.6,56.6,0,0,0,64,0,0,49,0,65.28571,0.8125,29.6,0,0,0,1.5,0,0,0,71.6,68.7,70.5,55.9,28.7,0,63,20,0,68.2,0.99,65.28571,0.8125,18.3,0,0,19.6,54.2,10,4.3,0.4,28.7,28.7,24.9,64.3,0,100,0.8,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,30,79.3,0,0.024160426,0,85,55,0,64.7,70.7,1,2200,51,68.7,70.7,0,99.96565,260,3,66.2,71.1,0,0,0,-27,66.5,71,0,0,0,1257,69.8,71,0,0,0,117,67.6,64.1,0,0,0,110,70.7,68.1,0,0,0,-2,66,68.5,0,0.024645718,0,-13,66.6,67.7,0,0.036040366,0,43,59.9,66.5,0,0.024573043,0,47,65.6,66.2,0,100,950,-2,0,67,0,0,0,-6,67.5,67.9,0,0,0,100,69.9,70,0,46.952938,100,199,68.9,70.1,0,38.747555,200,196,68.7,69.9,0,40.4718,200,201,72.8,69.8,0,29.077602,200,99,68.8,68.7,0,30.305777,100,193,68.1,69.2,0,35.010685,200,198,70,69.2,0,28.479439,200,99,71,69.1,0,35.77615,100,194,66.4,69.4,0,30.487806,200,102,69.6,69.4,0,40.621708,100,98,71.5,70.1,0,41.209766,100,94,67.9,70.1,0,41.524662,100,192,68.7,69.9,0,37.70729,200,102,71.9,69.3,0,29.20374,100,199,66.8,69.6,0,36.7963,200,193,69.1,69,0,36.336765,200,196,71.6,69,0,27.789398,200,97,72,69.2,0,34.643394,100,191,68.3,69.6,0,36.57814,200,202,71.1,69.7,0,36.26136,200,96,71,70,0,49.517376,100,199,68.6,70,0,40.494717,200,202,68.9,69.7,0,38.67121,200,1,69.9,72.1,0,0,0,200,68.6,69.6,0,35.173195,200,194,68.7,69.3,0,47.39902,200,191,72.4,69.2,0,34.86393,200,148,71.6,69.7,0,39.64049,150,188,67.1,69.5,0,30.970406,200,203,71.7,69.6,0,34.423428,200,97,71.4,69.9,0,54.308327,100,198,68.1,70.1,0,48.216442,200,197,68.7,69.6,0,36.489323,200,100,72.6,69.1,0,28.38366,100,198,68.1,68.9,0,37.65381,200,91,67.7,68.8,0,31.863285,100,100,71.7,69.1,0,41.262627,100,94,72.1,286.7,0,29.884386,100,192,68.3,69.1,0,38.591423,200,204,71.7,69.6,0,40.588303,200,99,71.9,69.4,0,29.238674,100,103,69.9,69.6,0,33.295853,100,189,69,69.4,0,31.98872,200,95,72,69.2,0,38.053097,100,197,68.2,69.6,0,54.61834,200,101,69.1,68.5,0,33.5206,100,94,70.9,69.1,0,34.507214,100,95,70.7,69.4,0,36.4347,100,202,68.1,69.6,0,38.24816,200,188,71.4,69.8,0,48.82912,200,191,69.1,68,0,34.415512,200,200,70.8,68.7,0,42.40444,200,101,71.6,68.3,0,48.71167,100,98,68.7,68.5,0,24.00835,100,98,70.6,68.7,0,33.051884,100,203,71.1,69.1,0,23.006695,200,203,68.7,69.1,0,40.482197,200,98,67.8,69.4,0,41.877213,100,194,71.1,69.6,0,44.147865,200,127.1,125.7,128.9,165.3,135.1,141.3,1.4,-0.6,29.94
20170101,40,48.8,44.8,15.22415399,37.62208583,1,75.9,75.1,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.7,56.5,0,0,0,64,0,0,49,0,65.28571,0.8125,29.8,0,0,0,1.5,0,0,0,71.6,68.5,70.4,56.5,37.7,0,63,20,0,68.2,1.01,65.28571,0.8125,18.3,0,0,19.6,60.5,10,4.3,1.2,37.7,37.7,24.9,64.3,0,100,-0.3,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,30,79.3,0,0.024160426,0,85,55,0,64.7,70.7,1,2200,52,68.7,70.6,0,99.96565,260,3,66.2,70.9,0,0,0,-26,66.5,70.9,0,0,0,1257,69.8,71.1,0,0,0,117,67.6,63.8,0,0,0,111,70.7,68.1,0,0,0,-2,65.9,68.4,0,0.024645718,0,-12,66.5,67.4,0,0.036040366,0,44,59.9,66.1,0,0.024573043,0,60,65.5,66.1,0,100,950,-3,0,66.9,0,0,0,-6,67.5,67.7,0,0,0,101,69.8,70.3,0,46.952938,100,200,69,70.4,0,38.747555,200,196,68.7,70.2,0,40.4718,200,201,72.8,70.1,0,29.077602,200,97,68.7,69.2,0,30.305777,100,193,68,69.7,0,35.010685,200,197,70,69.7,0,28.479439,200,99,70.9,69.6,0,35.77615,100,193,66.3,69.9,0,30.487806,200,102,69.6,69.8,0,40.621708,100,98,71.5,70.3,0,41.209766,100,94,67.8,70.4,0,41.524662,100,192,68.7,70.2,0,37.70729,200,102,71.9,69.7,0,29.20374,100,199,66.8,70,0,36.7963,200,194,69.1,69.4,0,36.336765,200,196,71.6,69.4,0,27.789398,200,98,72,69.6,0,34.643394,100,205,68.2,70,0,36.57814,200,198,71.1,70.1,0,36.26136,200,96,71,70.2,0,49.517376,100,198,68.1,70.2,0,40.494717,200,202,68.9,70,0,38.67121,200,1,69.8,72,0,0,0,200,68.5,70,0,35.173195,200,194,68.7,69.8,0,47.39902,200,191,72.5,69.6,0,34.86393,200,148,71.6,70.1,0,39.64049,150,190,67,70,0,30.970406,200,202,71.7,69.9,0,34.423428,200,96,71.5,70.1,0,54.308327,100,198,68.1,70.3,0,48.216442,200,202,68.7,70,0,36.489323,200,100,72.5,69.5,0,28.38366,100,201,68.1,69.4,0,37.65381,200,90,67.8,69.3,0,31.863285,100,101,71.7,69.6,0,41.262627,100,93,72.1,286.9,0,29.884386,100,194,68.2,69.6,0,38.591423,200,204,71.7,69.9,0,40.588303,200,102,71.9,69.9,0,29.238674,100,104,69.9,69.9,0,33.295853,100,189,68.9,69.8,0,31.98872,200,95,72,69.7,0,38.053097,100,199,68.3,69.9,0,54.61834,200,101,69.1,69.1,0,33.5206,100,95,71,69.6,0,34.507214,100,96,70.7,69.9,0,36.4347,100,202,68.1,70,0,38.24816,200,194,71.4,70,0,48.82912,200,193,69.1,68.6,0,34.415512,200,200,70.8,69.2,0,42.40444,200,101,71.6,68.9,0,48.71167,100,98,68.6,69.1,0,24.00835,100,99,70.6,69.2,0,33.051884,100,203,71.1,69.5,0,23.006695,200,203,68.6,69.5,0,40.482197,200,98,67.8,69.7,0,41.877213,100,196,71,69.9,0,44.147865,200,127,125.5,128.4,165.3,134.8,142.1,1.9,0,29.94
20170101,45,48.7,45.5,15.2417791,37.62208583,1,75.9,75.1,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.6,56.2,0,0,0,64,0,0,48.9,0,65.28571,0.8125,29.7,0,0,0,1.5,0,0,0,71.6,68,70.8,56.4,47,0,63,20,0,68,0.99,65.28571,0.8125,18.3,0,0,19.3,56.7,10.1,4.8,0.9,47,47,24.9,64.3,0,100,0.8,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.3,0,0.024160426,0,85,55,0,64.7,70.6,1,2200,52,68.6,70.5,0,99.96565,260,3,66.1,70.7,0,0,0,-26,66.5,70.8,0,0,0,1258,69.8,71.1,0,0,0,116,67.5,63.5,0,0,0,111,70.7,68,0,0,0,-2,65.8,68.2,0,0.024645718,0,-13,66.5,67.2,0,0.036040366,0,44,59.8,65.8,0,0.024573043,0,56,65.4,66.1,0,100,950,-3,0,66.8,0,0,0,-6,67.4,67.6,0,0,0,101,69.8,70.6,0,46.952938,100,200,69,70.8,0,38.747555,200,197,68.7,70.5,0,40.4718,200,203,72.7,70.5,0,29.077602,200,98,68.7,69.7,0,30.305777,100,192,67.9,70.1,0,35.010685,200,201,70,70.1,0,28.479439,200,99,70.9,70,0,35.77615,100,194,66.2,70.3,0,30.487806,200,100,69.6,70.3,0,40.621708,100,98,71.4,70.6,0,41.209766,100,93,67.8,70.7,0,41.524662,100,191,68.7,70.5,0,37.70729,200,105,71.9,70.1,0,29.20374,100,199,66.6,70.4,0,36.7963,200,194,69,69.9,0,36.336765,200,198,71.6,69.8,0,27.789398,200,99,72,70,0,34.643394,100,209,68.2,70.3,0,36.57814,200,200,71.2,70.4,0,36.26136,200,96,71,70.5,0,49.517376,100,200,68.5,70.6,0,40.494717,200,202,68.8,70.4,0,38.67121,200,1,69.8,71.9,0,0,0,199,68.4,70.4,0,35.173195,200,194,68.7,70.2,0,47.39902,200,190,72.5,70,0,34.86393,200,148,71.6,70.5,0,39.64049,150,186,67,70.3,0,30.970406,200,202,71.7,70.3,0,34.423428,200,97,71.5,70.4,0,54.308327,100,198,68.1,70.7,0,48.216442,200,201,68.7,70.3,0,36.489323,200,101,72.5,69.9,0,28.38366,100,200,68.1,69.8,0,37.65381,200,91,67.8,69.7,0,31.863285,100,100,71.7,70,0,41.262627,100,93,72.2,287,0,29.884386,100,195,68.1,70,0,38.591423,200,205,71.7,70.2,0,40.588303,200,102,71.9,70.2,0,29.238674,100,103,69.8,70.2,0,33.295853,100,190,68.9,70.2,0,31.98872,200,95,72,70,0,38.053097,100,197,68.3,70.3,0,54.61834,200,101,69,69.5,0,33.5206,100,102,71,70,0,34.507214,100,96,70.7,70.2,0,36.4347,100,200,68,70.3,0,38.24816,200,193,71.5,70.4,0,48.82912,200,192,69,69.1,0,34.415512,200,200,70.8,69.7,0,42.40444,200,101,71.6,69.4,0,48.71167,100,97,68.5,69.5,0,24.00835,100,98,70.5,69.7,0,33.051884,100,201,71.1,69.9,0,23.006695,200,203,68.6,69.9,0,40.482197,200,98,67.8,70,0,41.877213,100,196,71,70.3,0,44.147865,200,126.8,125.4,128.1,166.3,134.6,142.5,0.1,0.6,29.94
20170101,50,48.7,46,15.28104,37.62208583,1,75.9,75.1,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.7,56.1,0,0,0,64,0,0,49,0,65.28571,0.8125,29.9,0,0,0,1.5,0,0,0,71.6,66.8,70.1,56.4,53.2,0,63,20,0,66.4,1,65.28571,0.8125,18.3,0,0,19.7,57.3,10.1,4.8,0.9,53.2,53.2,24.9,64.3,0,100,0.8,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.3,0,0.024160426,0,85,55,0,64.6,70.6,1,2200,67,68.6,70.4,0,99.96565,260,3,66.1,70.6,0,0,0,-26,66.4,70.7,0,0,0,1249,69.8,71.1,0,0,0,119,67.4,63.3,0,0,0,111,70.6,68,0,0,0,-2,65.7,68.1,0,0.024645718,0,-13,66.4,67,0,0.036040366,0,43,59.7,65.4,0,0.024573043,0,72,65.4,66.1,0,100,950,-2,0,66.7,0,0,0,-6,67.4,67.6,0,0,0,101,69.7,70.5,0,46.952938,100,199,68.9,70.6,0,38.747555,200,196,68.7,70.4,0,40.4718,200,202,72.7,70.5,0,29.077602,200,98,68.6,70,0,30.305777,100,194,67.8,70.3,0,35.010685,200,201,69.9,70.2,0,28.479439,200,100,70.9,70.2,0,35.77615,100,194,66.1,70.4,0,30.487806,200,103,69.6,70.3,0,40.621708,100,98,71.4,70.4,0,41.209766,100,94,67.7,70.6,0,41.524662,100,190,68.6,70.4,0,37.70729,200,102,71.8,70.2,0,29.20374,100,199,66.5,70.5,0,36.7963,200,194,69,70,0,36.336765,200,195,71.6,69.9,0,27.789398,200,98,72,70.2,0,34.643394,100,190,68.2,70.3,0,36.57814,200,202,71.2,70.4,0,36.26136,200,96,71,70.2,0,49.517376,100,200,68.5,70.4,0,40.494717,200,202,68.8,70.3,0,38.67121,200,1,69.8,71.9,0,0,0,201,68.4,70.4,0,35.173195,200,194,68.7,70.3,0,47.39902,200,189,72.5,70.1,0,34.86393,200,148,71.7,70.5,0,39.64049,150,188,67,70.4,0,30.970406,200,202,71.7,70.2,0,34.423428,200,97,71.5,70.3,0,54.308327,100,199,68,70.4,0,48.216442,200,197,68.6,70.3,0,36.489323,200,101,72.5,70,0,28.38366,100,200,68,69.9,0,37.65381,200,90,67.9,69.9,0,31.863285,100,100,71.8,70.2,0,41.262627,100,93,72.2,286.7,0,29.884386,100,197,68.1,70,0,38.591423,200,207,71.7,70.2,0,40.588303,200,103,71.9,70.3,0,29.238674,100,104,69.8,70.2,0,33.295853,100,190,68.8,70.2,0,31.98872,200,95,72,70.1,0,38.053097,100,201,68.4,70,0,54.61834,200,101,69,69.7,0,33.5206,100,98,71,70,0,34.507214,100,96,70.7,70.4,0,36.4347,100,202,68,70.4,0,38.24816,200,193,71.5,70.2,0,48.82912,200,193,69,69.4,0,34.415512,200,201,70.8,69.9,0,42.40444,200,101,71.6,69.6,0,48.71167,100,98,68.5,69.7,0,24.00835,100,98,70.5,69.8,0,33.051884,100,201,71.1,69.9,0,23.006695,200,203,68.5,69.9,0,40.482197,200,98,67.8,70,0,41.877213,100,197,71,70.1,0,44.147865,200,127.5,125.7,127.5,167.3,134.2,142.7,1.4,0.1,29.94
20170101,55,49,44.3,15.25925214,37.62208583,1,75.9,75.1,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.6,55.8,0,0,0,64,0,0,48.9,0,65.28571,0.8125,29.9,0,0,0,1.5,0,0,0,71.6,66.6,69.3,56.4,59.9,0,63,20,0,65.8,1,65.28571,0.8125,18.3,0,0,20.2,56.7,10.1,4.5,0.7,59.9,59.9,25,64.3,0,100,0.9,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,29,79.2,0,0.024160426,0,85,55,0,64.6,70.5,1,2200,48,68.6,70.3,0,99.96565,260,3,66,70.4,0,0,0,-26,66.4,70.6,0,0,0,1259,69.8,71.1,0,0,0,118,67.3,63.1,0,0,0,111,70.6,67.9,0,0,0,-2,65.6,68,0,0.024645718,0,-13,66.4,66.9,0,0.036040366,0,43,59.7,65.1,0,0.024573043,0,43,65.3,66.1,0,100,950,-2,0,66.6,0,0,0,-6,67.3,67.4,0,0,0,101,69.7,70.1,0,46.952938,100,199,68.9,70.2,0,38.747555,200,197,68.7,69.9,0,40.4718,200,202,72.6,70.1,0,29.077602,200,98,68.6,70,0,30.305777,100,194,67.8,70,0,35.010685,200,201,69.9,70,0,28.479439,200,99,70.8,70.1,0,35.77615,100,196,66,70.1,0,30.487806,200,103,69.5,70,0,40.621708,100,98,71.4,69.9,0,41.209766,100,93,67.6,70.1,0,41.524662,100,190,68.6,69.9,0,37.70729,200,102,71.8,70,0,29.20374,100,198,66.4,70.2,0,36.7963,200,193,68.9,70,0,36.336765,200,195,71.6,69.7,0,27.789398,200,98,72,70.1,0,34.643394,100,187,68.1,69.8,0,36.57814,200,202,71.2,70,0,36.26136,200,96,71,69.6,0,49.517376,100,197,68.5,69.9,0,40.494717,200,202,68.7,69.8,0,38.67121,200,0,69.7,71.9,0,0,0,198,68.3,70,0,35.173195,200,194,68.7,70.2,0,47.39902,200,198,72.5,69.8,0,35.278305,200,148,71.7,70.2,0,39.64049,150,189,67,70.1,0,30.970406,200,200,71.7,69.8,0,34.423428,200,97,71.5,69.7,0,54.308327,100,197,68,69.8,0,48.216442,200,194,68.5,69.9,0,36.489323,200,100,72.5,69.7,0,28.38366,100,200,67.9,69.6,0,37.65381,200,91,67.9,69.8,0,31.863285,100,100,71.8,70.1,0,41.262627,100,92,72.2,286.5,0,29.884386,100,196,68,69.8,0,38.591423,200,205,71.7,69.7,0,40.588303,200,102,71.9,70,0,29.238674,100,103,69.7,69.8,0,33.295853,100,190,68.8,69.8,0,31.98872,200,94,71.9,69.9,0,38.053097,100,195,68.4,69.6,0,54.61834,200,100,68.9,69.7,0,33.5206,100,96,71,69.7,0,34.507214,100,95,70.8,70.2,0,36.4347,100,198,67.9,70,0,38.24816,200,192,71.6,69.6,0,48.82912,200,191,68.9,69.5,0,34.415512,200,201,70.8,69.8,0,42.40444,200,100,71.6,69.6,0,48.71167,100,98,68.4,69.6,0,24.00835,100,98,70.5,69.6,0,33.051884,100,202,71.1,69.6,0,22.483263,200,201,68.4,69.5,0,40.482197,200,98,67.7,69.5,0,41.877213,100,196,70.9,69.7,0,44.147865,200,127.3,125.8,127.4,169.3,134.1,143.2,1.3,1,29.94
