20170101,100,48.9,44.9,15.26944243,37.62208583,1,75.9,75.1,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.6,55.6,0,0,0,64,0,0,48.9,0,65.28571,0.8125,30.1,0,0,0,1.5,0,0,0,71.6,64.8,68,56.2,63.2,0,63,20,0,63.6,0.99,65.28571,0.8125,18.3,0,0,21,58.7,10.1,4.8,1.4,63.2,63.2,25.1,64.3,0,100,0.6,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,32,79.2,0,0.024160426,0,85,55,0,64.6,70.4,1,2200,55,68.5,70.2,0,99.96565,260,3,66,70.3,0,0,0,-27,66.4,70.5,0,0,0,1258,69.8,71.1,0,0,0,116,67.3,62.8,0,0,0,111,70.6,67.9,0,0,0,-2,65.5,67.8,0,0.024645718,0,-13,66.4,66.8,0,0.036040366,0,42,59.6,64.8,0,0.024573043,0,53,65.3,66.1,0,100,950,-2,0,66.5,0,0,0,-6,67.3,67.4,0,0,0,100,69.6,69.4,0,46.952938,100,201,68.9,69.4,0,38.747555,200,197,68.7,69.2,0,40.4718,200,200,72.6,69.5,0,29.077602,200,98,68.5,69.8,0,30.305777,100,194,67.7,69.6,0,35.010685,200,200,69.8,69.5,0,28.479439,200,99,70.8,69.7,0,35.77615,100,193,65.9,69.7,0,30.487806,200,102,69.5,69.5,0,40.621708,100,98,71.4,69.1,0,41.209766,100,93,67.5,69.3,0,41.524662,100,193,68.6,69.1,0,37.70729,200,103,71.8,69.5,0,29.20374,100,199,66.3,69.6,0,36.7963,200,193,68.9,69.6,0,36.336765,200,197,71.6,69.3,0,27.789398,200,98,72,69.7,0,34.643394,100,206,68.1,69.1,0,36.57814,200,196,71.2,69.3,0,36.26136,200,96,71,68.7,0,49.517376,100,198,68.4,69.1,0,40.494717,200,201,68.7,69,0,38.67121,200,1,69.7,71.8,0,0,0,198,68.2,69.3,0,35.173195,200,194,68.6,69.8,0,47.39902,200,200,72.5,69.3,0,35.278305,200,149,71.7,69.7,0,39.64049,150,186,66.9,69.6,0,30.970406,200,204,71.7,69,0,34.423428,200,97,71.5,68.9,0,54.308327,100,199,67.9,68.9,0,48.216442,200,195,68.5,69.3,0,36.489323,200,100,72.5,69.2,0,28.38366,100,199,67.9,69.1,0,37.65381,200,90,67.9,69.4,0,31.863285,100,102,71.8,69.7,0,41.262627,100,93,72.2,286.8,0,29.884386,100,194,67.9,69.3,0,38.591423,200,203,71.7,69,0,40.588303,200,103,71.9,69.4,0,29.238674,100,105,69.7,69.1,0,33.295853,100,189,68.7,69.2,0,31.98872,200,95,71.9,69.4,0,38.053097,100,200,68.4,68.7,0,54.61834,200,100,68.9,69.4,0,33.5206,100,98,71,69.1,0,34.507214,100,96,70.8,69.9,0,36.4347,100,203,67.8,69.4,0,38.24816,200,200,71.6,68.8,0,48.82912,200,194,68.9,69.3,0,34.415512,200,200,70.8,69.4,0,42.40444,200,101,71.6,69.3,0,48.71167,100,98,68.4,69.3,0,24.00835,100,98,70.5,69.2,0,33.051884,100,200,71.1,69,0,22.483263,200,203,68.3,68.8,0,40.482197,200,98,67.7,68.9,0,41.877213,100,196,70.9,68.8,0,44.147865,200,127,125.7,126.9,168.3,133.9,143.5,-0.3,0.2,29.94
20170101,105,48.8,45.1,15.24779636,35.9734475,1,75.9,75,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.6,55.5,0,0,0,64,0,0,48.9,0,65.28571,0.8125,30.2,0,0,0,1.5,0,0,0,71.6,64.3,66.9,56.1,65.5,0,63,20,0,62.7,1,65.28571,0.8125,18.3,0,0,21.8,54,10.2,4.4,1.4,65.5,65.5,25.2,64.3,0,100,0.8,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,34,79.2,0,0.024160426,0,85,55,0,64.5,70.4,1,2200,47,68.5,70.1,0,99.96565,260,4,65.9,70.1,0,0,0,-27,66.4,70.4,0,0,0,1258,69.8,71.1,0,0,0,115,67.2,62.6,0,0,0,111,70.5,67.8,0,0,0,-2,65.4,67.7,0,0.024645718,0,-13,66.3,66.7,0,0.036040366,0,44,59.6,64.6,0,0.024573043,0,40,65.2,66.1,0,100,950,-2,0,66.4,0,0,0,-6,67.2,67.3,0,0,0,101,69.6,68.4,0,46.952938,100,200,68.8,68.5,0,38.747555,200,197,68.6,68.3,0,40.4718,200,203,72.6,68.6,0,29.077602,200,98,68.5,69.4,0,30.305777,100,193,67.6,68.9,0,35.010685,200,198,69.8,68.8,0,28.479439,200,99,70.8,69.1,0,35.77615,100,194,65.8,69,0,30.487806,200,102,69.5,68.8,0,40.621708,100,98,71.4,68.1,0,41.209766,100,94,67.4,68.4,0,41.524662,100,191,68.5,68.1,0,37.70729,200,103,71.8,68.8,0,29.20374,100,199,66.2,68.9,0,36.7963,200,192,68.9,69.1,0,36.336765,200,196,71.5,68.6,0,27.789398,200,99,72.1,69.2,0,34.643394,100,198,68,68.1,0,36.57814,200,201,71.2,68.4,0,36.26136,200,96,71,67.7,0,49.517376,100,197,68.4,68.1,0,40.494717,200,201,68.6,68.1,0,38.67121,200,1,69.7,71.8,0,0,0,200,68.2,68.5,0,35.173195,200,194,68.6,69.1,0,47.39902,200,200,72.5,68.5,0,35.278305,200,148,71.7,68.9,0,39.64049,150,188,66.9,68.7,0,30.970406,200,202,71.7,68.1,0,34.423428,200,97,71.5,67.9,0,54.308327,100,200,67.9,67.8,0,48.216442,200,195,68.5,68.4,0,36.489323,200,101,72.5,68.4,0,28.38366,100,199,67.8,68.4,0,37.65381,200,90,68,68.8,0,31.863285,100,101,71.8,69.1,0,41.262627,100,92,72.2,286.6,0,29.884386,100,198,67.9,68.6,0,38.591423,200,205,71.7,68.2,0,40.588303,200,103,71.9,68.6,0,29.238674,100,105,69.6,68.3,0,33.295853,100,191,68.7,68.3,0,31.98872,200,95,71.9,68.7,0,38.053097,100,199,68.4,67.8,0,54.61834,200,101,68.9,68.9,0,33.5206,100,98,71,68.3,0,34.507214,100,95,70.7,69.2,0,36.4347,100,200,67.8,68.5,0,38.24816,200,192,71.6,67.7,0,48.82912,200,192,68.8,68.9,0,34.415512,200,202,70.8,68.8,0,42.40444,200,100,71.6,68.7,0,48.71167,100,97,68.3,68.7,0,24.00835,100,98,70.5,68.5,0,33.051884,100,204,71.1,68.2,0,22.483263,200,203,68.2,68,0,40.482197,200,98,67.6,67.9,0,41.877213,100,195,70.8,67.9,0,44.147865,200,126.9,125.4,126.6,168.3,133.6,144.2,0.9,0.1,29.94
20170101,110,48.9,45.3,15.30108741,35.9734475,1,75.9,75,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.6,55.5,0,0,0,64,0,0,48.9,0,65.28571,0.8125,30.5,0,0,0,1.5,0,0,0,71.6,63.1,65.7,55.9,65.6,0,63,20,0,61.7,1.01,65.28571,0.8125,18.3,0,0,22.7,58.2,10.2,4.4,1.8,65.6,65.6,25.2,64.3,0,100,0.9,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,29,79.2,0,0.024160426,0,85,55,0,64.5,70.4,1,2200,45,68.5,70.1,0,99.96565,260,3,65.9,70,0,0,0,-27,66.4,70.3,0,0,0,1259,69.8,71.1,0,0,0,116,67.2,62.4,0,0,0,110,70.5,67.8,0,0,0,-2,65.3,67.6,0,0.024645718,0,-13,66.3,66.5,0,0.036040366,0,42,59.5,64.3,0,0.024573043,0,40,65.2,66,0,100,950,-2,0,66.3,0,0,0,-6,67.2,67.2,0,0,0,101,69.6,67.4,0,46.952938,100,200,68.6,67.4,0,38.747555,200,198,68.5,67.3,0,40.4718,200,202,72.5,67.7,0,29.077602,200,98,68.5,68.8,0,30.305777,100,194,67.5,68,0,35.010685,200,201,69.8,68,0,28.479439,200,99,70.7,68.4,0,35.77615,100,196,65.8,68.2,0,30.487806,200,103,69.4,67.9,0,40.621708,100,98,71.4,67,0,41.209766,100,95,67.4,67.3,0,41.524662,100,192,68.4,67.1,0,37.70729,200,102,71.8,68,0,29.20374,100,199,66.2,68,0,36.7963,200,193,68.8,68.4,0,36.336765,200,197,71.5,67.8,0,27.789398,200,99,72.1,68.5,0,34.643394,100,212,67.9,67.1,0,36.57814,200,205,71.2,67.5,0,36.26136,200,96,71,66.5,0,49.517376,100,199,68.3,67,0,40.494717,200,203,68.6,67,0,38.67121,200,0,69.6,71.8,0,0,0,200,68.1,67.5,0,35.173195,200,194,68.5,68.3,0,47.39902,200,200,72.5,67.7,0,35.278305,200,150,71.7,68,0,39.64049,150,188,66.9,67.8,0,30.970406,200,204,71.7,67,0,34.423428,200,97,71.5,66.8,0,54.308327,100,200,67.8,66.7,0,48.216442,200,199,68.4,67.4,0,36.489323,200,101,72.4,67.6,0,28.38366,100,202,67.8,67.5,0,37.65381,200,90,67.9,68,0,31.863285,100,101,71.7,68.4,0,41.262627,100,94,72.2,286.9,0,29.884386,100,197,67.8,67.8,0,38.591423,200,205,71.7,67.2,0,40.588303,200,101,71.9,67.6,0,29.238674,100,104,69.6,67.3,0,33.295853,100,189,68.6,67.3,0,31.98872,200,94,71.9,67.8,0,38.053097,100,204,68.3,66.7,0,54.61834,200,102,68.8,68.2,0,33.5206,100,103,70.9,67.4,0,34.507214,100,96,70.7,68.5,0,36.4347,100,200,67.8,67.5,0,38.24816,200,193,71.6,66.6,0,48.82912,200,193,68.8,68.3,0,34.415512,200,201,70.8,68.1,0,42.40444,200,101,71.6,68.1,0,48.71167,100,99,68.3,68,0,24.00835,100,99,70.5,67.6,0,33.051884,100,202,71.1,67.3,0,22.483263,200,203,68.2,66.9,0,40.482197,200,99,67.5,66.9,0,41.877213,100,196,70.8,66.8,0,44.147865,200,127.2,125.5,126.3,170.3,133.4,144.4,2.1,-1.5,29.94
20170101,115,49.1,45.1,15.36033792,35.9734475,1,75.9,75,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.7,55.6,0,0,0,64,0,0,49,0,65.28571,0.8125,30.5,0,0,0,1.5,0,0,0,71.6,62.9,65,55.7,65.7,0,63,20,0,61.4,0.99,65.28571,0.8125,18.3,0,0,23.2,54.5,10.2,4.2,1.2,65.7,65.7,25.3,64.3,0,100,0.3,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,31,79.3,0,0.024160426,0,85,55,0,64.5,70.4,1,2200,48,68.5,70.2,0,99.96565,260,3,65.8,69.8,0,0,0,-27,66.3,70.2,0,0,0,1260,69.8,71.1,0,0,0,116,67.1,62.2,0,0,0,111,70.5,67.8,0,0,0,-2,65.3,67.5,0,0.024645718,0,-13,66.3,66.5,0,0.036040366,0,42,59.4,64,0,0.024573043,0,45,65.2,65.9,0,100,950,-2,0,66.3,0,0,0,-6,67.1,67.1,0,0,0,102,69.5,66.6,0,46.952938,100,202,68.5,66.6,0,38.747555,200,197,68.4,66.5,0,40.4718,200,203,72.5,66.8,0,29.077602,200,98,68.4,68.1,0,30.305777,100,195,67.4,67.3,0,35.010685,200,200,69.7,67.2,0,28.479439,200,100,70.7,67.8,0,35.77615,100,195,65.7,67.4,0,30.487806,200,105,69.4,67.2,0,40.621708,100,99,71.4,66.2,0,41.209766,100,96,67.3,66.6,0,41.524662,100,195,68.4,66.2,0,37.70729,200,104,71.7,67.3,0,29.20374,100,201,66.1,67.2,0,36.7963,200,195,68.8,67.7,0,36.336765,200,200,71.5,67,0,27.789398,200,100,72,67.8,0,34.643394,100,196,67.9,66.3,0,36.57814,200,203,71.1,66.7,0,36.26136,200,96,71,65.7,0,49.517376,100,199,68.2,66.3,0,40.494717,200,204,68.5,66.2,0,38.67121,200,0,69.6,71.7,0,0,0,200,68,66.7,0,35.173195,200,194,68.5,67.6,0,47.39902,200,202,72.5,66.9,0,35.278305,200,150,71.7,67.3,0,39.64049,150,190,66.8,66.9,0,30.970406,200,203,71.7,66.2,0,34.423428,200,98,71.4,66,0,54.308327,100,201,67.8,66,0,48.216442,200,202,68.4,66.6,0,36.489323,200,101,72.4,66.8,0,28.38366,100,201,67.7,66.7,0,37.65381,200,91,67.9,67.2,0,31.863285,100,101,71.7,67.7,0,41.262627,100,95,72.2,287,0,29.884386,100,197,67.8,66.9,0,38.591423,200,207,71.6,66.4,0,40.588303,200,103,71.9,66.8,0,29.238674,100,104,69.6,66.5,0,33.295853,100,189,68.6,66.5,0,31.98872,200,95,71.9,67,0,38.053097,100,206,68.1,66,0,54.61834,200,102,68.8,67.5,0,33.5206,100,103,70.9,66.6,0,34.507214,100,95,70.7,67.8,0,36.4347,100,201,67.7,66.7,0,38.24816,200,200,71.5,65.9,0,48.82912,200,194,68.8,67.6,0,34.415512,200,202,70.7,67.4,0,42.40444,200,101,71.6,67.4,0,48.71167,100,98,68.3,67.2,0,24.00835,100,99,70.4,66.8,0,33.051884,100,203,71,66.5,0,22.483263,200,204,68.1,66.1,0,40.482197,200,99,67.4,66.1,0,41.877213,100,197,70.7,66,0,44.147865,200,127.4,125.7,126,170.3,133.1,145,1.3,-0.1,29.94
20170101,120,49.1,45.3,15.3762821,35.9734475,1,75.9,75,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.6,55.5,0,0,0,64,0,0,49,0,65.28571,0.8125,30.5,0,0,0,1.5,0,0,0,71.6,63.6,64.9,55.6,66.4,0,63,20,0,61.9,0.99,65.28571,0.8125,18.3,0,0,23.5,53.3,10.2,4.4,1.3,66.4,66.4,25.3,64.3,0,100,0.4,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,64.4,70.4,1,2200,52,68.5,70.2,0,99.96565,260,3,65.8,69.7,0,0,0,-26,66.3,70.1,0,0,0,1255,69.8,71.1,0,0,0,116,67.1,62,0,0,0,111,70.4,67.7,0,0,0,-1,65.2,67.4,0,0.024645718,0,-13,66.3,66.4,0,0.036040366,0,43,59.4,63.9,0,0.024573043,0,51,65.1,65.8,0,100,950,-2,0,66.2,0,0,0,-6,67.1,67.1,0,0,0,102,69.5,66.1,0,46.952938,100,201,68.4,66.2,0,38.747555,200,199,68.2,66,0,40.4718,200,204,72.5,66.3,0,29.077602,200,99,68.4,67.6,0,30.305777,100,196,67.3,66.7,0,35.010685,200,202,69.7,66.6,0,28.479439,200,99,70.6,67.3,0,35.77615,100,197,65.6,66.8,0,30.487806,200,104,69.3,66.7,0,40.621708,100,99,71.3,65.8,0,41.209766,100,96,67.3,66.2,0,41.524662,100,194,68.3,65.9,0,37.70729,200,104,71.7,66.8,0,29.20374,100,201,66,66.6,0,36.7963,200,195,68.7,67.2,0,36.336765,200,198,71.5,66.5,0,27.789398,200,100,72,67.3,0,34.643394,100,194,67.7,65.8,0,36.57814,200,202,71,66.2,0,36.26136,200,96,70.9,65.4,0,49.517376,100,198,68.1,65.9,0,40.494717,200,204,68.5,65.7,0,38.67121,200,1,69.6,71.7,0,0,0,201,68,66.2,0,35.173195,200,194,68.4,67.1,0,47.39902,200,201,72.5,66.4,0,35.278305,200,149,71.7,66.7,0,39.64049,150,193,66.8,66.4,0,30.970406,200,204,71.7,65.8,0,34.423428,200,98,71.3,65.6,0,54.308327,100,200,67.7,65.6,0,48.216442,200,197,68.3,66.1,0,36.489323,200,101,72.4,66.2,0,28.38366,100,202,67.6,66.2,0,37.65381,200,91,67.8,66.7,0,31.863285,100,102,71.7,67.2,0,41.262627,100,95,72.2,286.8,0,29.884386,100,195,67.7,66.4,0,38.591423,200,206,71.6,66,0,40.588303,200,103,71.8,66.2,0,29.238674,100,105,69.5,66.1,0,33.295853,100,190,68.5,66,0,31.98872,200,95,71.9,66.4,0,38.053097,100,210,68,65.5,0,54.61834,200,102,68.7,66.9,0,33.5206,100,100,70.8,66.1,0,34.507214,100,96,70.6,67.3,0,36.4347,100,201,67.7,66.2,0,38.24816,200,198,71.4,65.5,0,48.82912,200,194,68.7,67.1,0,34.415512,200,202,70.7,66.8,0,42.40444,200,101,71.6,66.8,0,48.71167,100,98,68.2,66.7,0,24.00835,100,99,70.4,66.3,0,33.051884,100,202,70.9,66,0,22.483263,200,204,68,65.6,0,40.482197,200,99,67.3,65.6,0,41.877213,100,197,70.6,65.5,0,44.147865,200,127.2,125.9,125.7,169.3,132.9,144.8,1.3,-1.3,29.94
20170101,125,49.6,44.5,15.500078,35.9734475,1,75.9,75,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.7,55.4,0,0,0,64,0,0,48.9,0,65.28571,0.8125,30.9,0,0,0,1.5,0,0,0,71.5,62.8,64.7,55.9,66,0,63,20,0,61.3,1.01,65.28571,0.8125,18.3,0,0,23.6,58.3,10.2,4.4,1,66,66,25.3,64.3,0,100,0.5,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,64.4,70.4,1,2200,53,68.4,70.2,0,99.96565,260,3,65.8,69.6,0,0,0,-27,66.3,70.1,0,0,0,1259,69.8,71.1,0,0,0,115,67,61.8,0,0,0,110,70.4,67.7,0,0,0,-2,65.1,67.3,0,0.024645718,0,-13,66.2,66.3,0,0.036040366,0,42,59.3,63.6,0,0.024573043,0,50,65.1,65.8,0,100,950,-3,0,66.2,0,0,0,-6,67,67,0,0,0,101,69.5,65.8,0,46.952938,100,201,68.2,65.9,0,38.747555,200,196,68.1,65.8,0,40.4718,200,201,72.4,66,0,29.077602,200,98,68.4,67.2,0,30.305777,100,195,67.3,66.3,0,35.010685,200,200,69.7,66.3,0,28.479439,200,99,70.6,66.8,0,35.77615,100,197,65.5,66.5,0,30.487806,200,104,69.2,66.3,0,40.621708,100,98,71.3,65.6,0,41.209766,100,94,67.2,65.9,0,41.524662,100,194,68.2,65.6,0,37.70729,200,102,71.7,66.4,0,29.20374,100,200,65.9,66.3,0,36.7963,200,194,68.7,66.8,0,36.336765,200,198,71.5,66.1,0,27.789398,200,99,72,67,0,34.643394,100,210,67.7,65.5,0,36.57814,200,201,71,65.9,0,36.26136,200,96,70.9,65.1,0,49.517376,100,197,68.1,65.7,0,40.494717,200,202,68.4,65.4,0,38.67121,200,1,69.6,71.7,0,0,0,199,67.9,65.8,0,35.173195,200,194,68.3,66.7,0,47.39902,200,201,72.5,66,0,35.278305,200,148,71.6,66.4,0,39.64049,150,188,66.8,66,0,30.970406,200,204,71.7,65.4,0,34.423428,200,97,71.2,65.3,0,54.308327,100,199,67.6,65.4,0,48.216442,200,197,68.3,65.8,0,36.489323,200,101,72.3,65.9,0,28.38366,100,201,67.5,65.8,0,37.65381,200,90,67.8,66.3,0,31.863285,100,101,71.7,66.8,0,41.262627,100,93,72.2,286.6,0,29.884386,100,194,67.7,66,0,38.591423,200,205,71.6,65.6,0,40.588303,200,102,71.8,65.9,0,29.238674,100,104,69.5,65.8,0,33.295853,100,190,68.5,65.6,0,31.98872,200,95,71.9,66.1,0,38.053097,100,200,67.9,65.3,0,54.61834,200,102,68.7,66.5,0,33.5206,100,96,70.8,65.7,0,34.507214,100,95,70.6,67,0,36.4347,100,199,67.6,65.9,0,38.24816,200,191,71.4,65.2,0,48.82912,200,193,68.6,66.6,0,34.415512,200,201,70.6,66.4,0,42.40444,200,100,71.5,66.3,0,48.71167,100,97,68.1,66.2,0,24.00835,100,98,70.3,65.9,0,33.051884,100,203,70.8,65.6,0,22.483263,200,203,67.9,65.3,0,40.482197,200,98,67.2,65.3,0,41.877213,100,194,70.6,65.2,0,44.147865,200,127.1,125.7,125.3,169.3,132.6,144.8,1.2,0.1,29.94
20170101,130,49.1,45.8,15.41614585,35.9734475,1,75.9,75,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.6,55.2,0,0,0,64,0,0,48.9,0,65.28571,0.8125,30.7,0,0,0,1.5,0,0,0,71.5,63.6,64.9,55.9,67.9,0,63,20,0,62,1,65.28571,0.8125,18.3,0,0,23.3,55.6,10.1,4.3,0.7,67.9,67.9,25.3,64.3,0,100,0.3,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,64.4,70.5,1,2200,50,68.4,70.2,0,99.96565,260,3,65.7,69.5,0,0,0,-27,66.3,70,0,0,0,1260,69.8,71.1,0,0,0,116,66.9,61.7,0,0,0,111,70.4,67.7,0,0,0,-1,65,67.3,0,0.024645718,0,-13,66.2,66.2,0,0.036040366,0,43,59.3,63.5,0,0.024573043,0,46,65.1,65.8,0,100,950,-2,0,66.1,0,0,0,-6,67,66.9,0,0,0,101,69.5,65.8,0,46.952938,100,200,68.2,65.9,0,38.747555,200,197,68,65.8,0,40.4718,200,201,72.4,65.9,0,29.077602,200,99,68.3,66.9,0,30.305777,100,193,67.2,66.1,0,35.010685,200,200,69.6,66.1,0,28.479439,200,98,70.5,66.6,0,35.77615,100,193,65.5,66.3,0,30.487806,200,104,69.1,66.2,0,40.621708,100,98,71.2,65.6,0,41.209766,100,94,67.1,66,0,41.524662,100,193,68.2,65.6,0,37.70729,200,103,71.6,66.2,0,29.20374,100,198,65.9,66.2,0,36.7963,200,194,68.6,66.6,0,36.336765,200,199,71.4,66,0,27.789398,200,99,72,66.8,0,34.643394,100,207,67.6,65.5,0,36.57814,200,201,70.9,65.8,0,36.26136,200,96,70.9,65.2,0,49.517376,100,199,68,65.7,0,40.494717,200,203,68.3,65.4,0,38.67121,200,1,69.5,71.6,0,0,0,198,67.9,65.8,0,35.173195,200,194,68.3,66.5,0,47.39902,200,201,72.4,65.9,0,35.278305,200,149,71.6,66.3,0,39.64049,150,190,66.8,65.8,0,30.970406,200,203,71.7,65.4,0,34.423428,200,97,71.2,65.4,0,54.308327,100,198,67.6,65.5,0,48.216442,200,199,68.2,65.6,0,36.489323,200,100,72.3,65.7,0,28.38366,100,201,67.5,65.6,0,37.65381,200,90,67.7,66.1,0,31.863285,100,100,71.7,66.5,0,41.262627,100,92,72.2,286.9,0,29.884386,100,196,67.6,65.8,0,38.591423,200,206,71.5,65.6,0,40.588303,200,101,71.8,65.8,0,29.238674,100,103,69.4,65.8,0,33.295853,100,191,68.4,65.6,0,31.98872,200,94,71.9,65.8,0,38.053097,100,198,67.7,65.3,0,54.61834,200,101,68.6,66.3,0,33.5206,100,96,70.8,65.6,0,34.507214,100,95,70.5,66.7,0,36.4347,100,202,67.6,65.7,0,38.24816,200,189,71.3,65.3,0,48.82912,200,191,68.6,66.3,0,34.415512,200,201,70.6,66.1,0,42.40444,200,100,71.5,66.1,0,48.71167,100,97,68.1,66,0,24.00835,100,98,70.2,65.7,0,33.051884,100,203,70.8,65.5,0,22.483263,200,203,67.9,65.1,0,40.482197,200,99,67.1,65.3,0,41.877213,100,196,70.5,65.2,0,44.147865,200,126.9,125.5,125.1,170.3,132.3,144.7,3.3,-0.1,29.94
20170101,135,49,45.6,15.3624883,35.9734475,1,75.9,75,0.15,75.5,77.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.5,47.6,55.2,0,0,0,64,0,0,48.9,0,65.28571,0.8125,30.8,0,0,0,1.5,0,0,0,71.4,62.8,64.7,56,67.4,0,63,20,0,61.3,0.99,65.28571,0.8125,18.4,0,0,23.5,57.6,10.2,4.2,0.9,67.4,67.4,25.5,64.3,0,100,0.3,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.2,0,0.024160426,0,85,55,0,64.3,70.3,1,2200,44,68.4,70.2,0,99.96565,260,3,65.7,69.5,0,0,0,-27,66.3,69.9,0,0,0,1259,69.8,71.2,0,0,0,116,66.9,61.6,0,0,0,111,70.4,67.6,0,0,0,-1,65,67.2,0,0.024645718,0,-13,66.2,66.2,0,0.036040366,0,42,59.2,63.3,0,0.024573043,0,36,65,65.7,0,100,950,-3,0,66.1,0,0,0,-6,66.9,66.9,0,0,0,102,69.5,65.7,0,46.952938,100,201,68.1,65.8,0,38.747555,200,198,67.9,65.7,0,40.4718,200,203,72.4,65.9,0,29.077602,200,98,68.3,66.7,0,30.305777,100,195,67.1,66,0,35.010685,200,200,69.6,66,0,28.479439,200,100,70.5,66.5,0,35.77615,100,196,65.4,66.2,0,30.487806,200,104,69,66,0,40.621708,100,98,71.2,65.6,0,41.209766,100,96,67.1,65.9,0,41.524662,100,192,68.1,65.5,0,37.70729,200,103,71.6,66.1,0,29.20374,100,200,65.8,66.1,0,36.7963,200,195,68.6,66.4,0,36.336765,200,199,71.4,65.8,0,27.789398,200,99,71.9,66.6,0,34.643394,100,209,67.5,65.4,0,36.57814,200,205,70.9,65.8,0,36.26136,200,96,70.8,65.2,0,49.517376,100,198,68,65.7,0,40.494717,200,202,68.3,65.4,0,38.67121,200,1,69.5,71.6,0,0,0,200,67.8,65.7,0,35.173195,200,194,68.2,66.4,0,47.39902,200,201,72.4,65.7,0,35.278305,200,149,71.5,66.1,0,39.64049,150,192,66.7,65.8,0,30.970406,200,205,71.6,65.4,0,34.423428,200,98,71.2,65.3,0,54.308327,100,199,67.5,65.3,0,48.216442,200,199,68.1,65.6,0,36.489323,200,101,72.3,65.6,0,28.38366,100,201,67.4,65.6,0,37.65381,200,90,67.7,66,0,31.863285,100,102,71.7,66.4,0,41.262627,100,95,72.2,287.2,0,29.884386,100,198,67.5,65.7,0,38.591423,200,206,71.5,65.6,0,40.588303,200,103,71.8,65.7,0,29.238674,100,104,69.4,65.7,0,33.295853,100,192,68.4,65.5,0,31.98872,200,95,71.9,65.8,0,38.053097,100,204,67.6,65.2,0,54.61834,200,101,68.6,66.1,0,33.5206,100,99,70.7,65.5,0,34.507214,100,95,70.5,66.6,0,36.4347,100,200,67.5,65.7,0,38.24816,200,190,71.3,65.2,0,48.82912,200,192,68.5,66.1,0,34.415512,200,201,70.6,66,0,42.40444,200,101,71.5,65.9,0,48.71167,100,98,68,65.9,0,24.00835,100,99,70.2,65.6,0,33.051884,100,203,70.7,65.4,0,22.483263,200,203,67.8,65.1,0,40.482197,200,98,67,65.2,0,41.877213,100,197,70.4,65.2,0,44.147865,200,127.1,125.4,124.8,170.3,132,144.6,3,-0.1,29.94
20170101,140,49,46,15.39425961,35.9734475,1,75.9,75,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.5,47.6,55.2,0,0,0,64,0,0,48.9,0,65.28571,0.8125,30.8,0,0,0,1.5,0,0,0,71.4,63,64.6,56.1,68.1,0,63,20,0,61.5,1.01,65.28571,0.8125,18.4,0,0,23.6,59.8,10.2,4.7,0.4,68.1,68.1,25.5,64.3,0,100,0.3,0,63.7,0.05,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,34,79.3,0,0.024160426,0,85,55,0,64.3,70.4,1,2200,49,68.4,70.3,0,99.96565,260,3,65.6,69.4,0,0,0,-27,66.3,69.9,0,0,0,1256,69.8,71.2,0,0,0,116,66.9,61.4,0,0,0,111,70.4,67.6,0,0,0,-1,64.9,67.1,0,0.024645718,0,-13,66.1,66.1,0,0.036040366,0,43,59.2,63.1,0,0.024573043,0,44,65,65.7,0,100,950,-2,0,66.1,0,0,0,-6,66.9,66.8,0,0,0,101,69.5,65.5,0,46.952938,100,201,68,65.6,0,38.747555,200,197,67.9,65.5,0,40.4718,200,202,72.3,65.6,0,29.077602,200,98,68.3,66.5,0,30.305777,100,193,67,65.8,0,35.010685,200,201,69.5,65.8,0,28.479439,200,99,70.4,66.3,0,35.77615,100,197,65.3,66,0,30.487806,200,103,69,65.8,0,40.621708,100,98,71.2,65.4,0,41.209766,100,94,67,65.8,0,41.524662,100,195,68,65.3,0,37.70729,200,103,71.6,65.9,0,29.20374,100,199,65.7,65.8,0,36.7963,200,196,68.5,66.2,0,36.336765,200,199,71.4,65.6,0,27.789398,200,99,71.9,66.5,0,34.643394,100,187,67.4,65.2,0,36.57814,200,201,70.8,65.6,0,36.26136,200,96,70.8,65,0,49.517376,100,198,67.9,65.5,0,40.494717,200,202,68.2,65.2,0,38.67121,200,1,69.5,71.5,0,0,0,198,67.7,65.5,0,35.173195,200,194,68.1,66.2,0,47.39902,200,201,72.4,65.5,0,35.278305,200,149,71.5,66,0,39.64049,150,190,66.7,65.6,0,30.970406,200,203,71.6,65.2,0,34.423428,200,97,71.2,65.1,0,54.308327,100,199,67.4,65.2,0,48.216442,200,199,68.1,65.4,0,36.489323,200,100,72.3,65.5,0,28.38366,100,201,67.3,65.4,0,37.65381,200,91,67.6,65.8,0,31.863285,100,101,71.6,66.2,0,41.262627,100,94,72.1,286.8,0,29.884386,100,194,67.5,65.6,0,38.591423,200,204,71.5,65.3,0,40.588303,200,103,71.8,65.5,0,29.238674,100,104,69.3,65.6,0,33.295853,100,188,68.3,65.3,0,31.98872,200,95,71.8,65.6,0,38.053097,100,203,67.5,65,0,54.61834,200,102,68.5,65.9,0,33.5206,100,100,70.7,65.3,0,34.507214,100,96,70.4,66.5,0,36.4347,100,202,67.5,65.5,0,38.24816,200,197,71.2,65,0,48.82912,200,193,68.5,65.9,0,34.415512,200,200,70.5,65.8,0,42.40444,200,101,71.5,65.7,0,48.71167,100,98,68,65.6,0,24.00835,100,99,70.1,65.4,0,33.051884,100,200,70.7,65.2,0,22.483263,200,203,67.7,64.9,0,40.482197,200,98,66.9,65,0,41.877213,100,197,70.4,65,0,44.147865,200,127.3,125.6,124.3,171.3,131.7,144.3,1.3,-0.1,29.94
20170101,145,48.8,46.2,15.33449922,35.9734475,1,75.9,75,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.6,55.1,0,0,0,64,0,0,48.9,0,65.28571,0.8125,31.1,0,0,0,1.5,0,0,0,71.4,63.2,64.5,56,68.2,0,63,20,0,61.5,0.98,65.28571,0.8125,18.4,0,0,23.6,57.2,10.2,4.6,0.6,68.2,68.2,25.5,64.3,0,100,1.5,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,36,79.2,0,0.024160426,0,85,55,0,64.3,70.3,1,2200,54,68.4,70.2,0,99.96565,260,3,65.6,69.3,0,0,0,-26,66.3,69.9,0,0,0,1258,69.8,71.2,0,0,0,114,66.8,61.3,0,0,0,111,70.4,67.5,0,0,0,-2,64.9,67.1,0,0.024645718,0,-13,66.1,66.1,0,0.036040366,0,43,59.1,62.9,0,0.024573043,0,56,65,65.7,0,100,950,-2,0,66,0,0,0,-6,66.9,66.8,0,0,0,101,69.4,65.5,0,46.952938,100,200,67.9,65.7,0,38.747555,200,196,67.8,65.5,0,40.4718,200,203,72.3,65.6,0,29.077602,200,98,68.3,66.4,0,30.305777,100,193,66.9,65.7,0,35.010685,200,198,69.5,65.7,0,28.479439,200,99,70.4,66.2,0,35.77615,100,194,65.3,65.9,0,30.487806,200,102,68.9,65.8,0,40.621708,100,99,71.2,65.4,0,41.209766,100,94,66.9,65.9,0,41.524662,100,189,68,65.3,0,37.70729,200,102,71.6,65.9,0,29.20374,100,199,65.6,65.8,0,36.7963,200,192,68.5,66.1,0,36.336765,200,197,71.3,65.6,0,27.789398,200,98,71.9,66.4,0,34.643394,100,189,67.4,65.2,0,36.57814,200,206,70.8,65.6,0,36.26136,200,96,70.8,65,0,49.517376,100,199,67.9,65.5,0,40.494717,200,203,68.2,65.2,0,38.67121,200,1,69.4,71.5,0,0,0,199,67.7,65.5,0,35.173195,200,194,68.1,66.1,0,47.39902,200,199,72.4,65.5,0,35.278305,200,147,71.4,65.9,0,39.64049,150,185,66.7,65.6,0,30.970406,200,202,71.6,65.1,0,34.423428,200,97,71.2,65.1,0,54.308327,100,198,67.4,65.2,0,48.216442,200,196,68,65.4,0,36.489323,200,101,72.2,65.4,0,28.38366,100,200,67.3,65.3,0,37.65381,200,91,67.6,65.7,0,31.863285,100,101,71.6,66.1,0,41.262627,100,93,72.1,287,0,29.884386,100,194,67.4,65.5,0,38.591423,200,204,71.4,65.4,0,40.588303,200,101,71.7,65.5,0,29.238674,100,103,69.2,65.6,0,33.295853,100,189,68.3,65.3,0,31.98872,200,94,71.8,65.5,0,38.053097,100,193,67.5,65,0,54.61834,200,101,68.5,65.8,0,33.5206,100,88,70.6,65.3,0,34.507214,100,95,70.4,66.4,0,36.4347,100,201,67.4,65.5,0,38.24816,200,190,71.2,65.1,0,48.82912,200,191,68.4,65.7,0,34.415512,200,201,70.5,65.7,0,42.40444,200,100,71.4,65.6,0,48.71167,100,98,67.9,65.5,0,24.00835,100,98,70.1,65.3,0,33.051884,100,201,70.6,65.2,0,22.483263,200,202,67.7,64.9,0,40.482197,200,98,66.8,65,0,41.877213,100,195,70.3,65,0,44.147865,200,127.5,125.8,124.2,170.4,131.4,143.9,1.3,0.1,29.94
20170101,150,48.9,45.6,15.32482308,35.9734475,1,75.9,75,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,47.5,54.8,0,0,0,64,0,0,48.8,0,65.28571,0.8125,30.8,0,0,0,1.5,0,0,0,71.3,67.4,64.7,56.1,15,0,63,20,0,64.9,1.01,65.28571,0.8125,18.5,0,0,23.9,56.5,10,4.6,0.9,15,15,25.6,64.3,0,100,1.2,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.2,0,0.024160426,0,85,55,0,64.3,70.2,1,2200,57,68.3,70.2,0,99.96565,260,3,65.6,69.3,0,0,0,-27,66.3,69.9,0,0,0,1258,69.8,71.1,0,0,0,116,66.7,61.2,0,0,0,111,70.3,67.5,0,0,0,-2,64.8,67,0,0.024645718,0,-13,66.1,66,0,0.036040366,0,43,59.1,62.8,0,0.024573043,0,62,65,65.7,0,100,950,-2,0,66,0,0,0,-6,66.9,66.8,0,0,0,101,69.4,65.5,0,46.952938,100,201,67.8,65.6,0,38.747555,200,197,67.7,65.5,0,40.4718,200,203,72.2,65.6,0,29.077602,200,99,68.2,66.3,0,30.305777,100,194,66.8,65.6,0,35.010685,200,200,69.4,65.6,0,28.479439,200,99,70.4,66.1,0,35.77615,100,197,65.2,65.9,0,30.487806,200,102,68.8,65.7,0,40.621708,100,98,71.1,65.3,0,41.209766,100,94,66.9,65.8,0,41.524662,100,194,67.9,65.3,0,37.70729,200,102,71.5,65.8,0,29.20374,100,200,65.5,65.8,0,36.7963,200,195,68.4,66,0,36.336765,200,200,71.3,65.5,0,27.789398,200,100,71.9,66.3,0,34.643394,100,188,67.3,65.2,0,36.57814,200,203,70.8,65.5,0,36.26136,200,96,70.8,64.9,0,49.517376,100,199,67.8,65.5,0,40.494717,200,203,68.1,65.1,0,38.67121,200,1,69.4,71.4,0,0,0,200,67.6,65.4,0,35.173195,200,194,68,66.1,0,47.39902,200,201,72.4,65.4,0,35.278305,200,150,71.4,65.9,0,39.64049,150,189,66.7,65.5,0,30.970406,200,204,71.6,65.1,0,34.423428,200,97,71.1,65.1,0,54.308327,100,200,67.3,65.2,0,48.216442,200,196,68,65.3,0,36.489323,200,100,72.2,65.3,0,28.38366,100,201,67.3,65.2,0,37.65381,200,91,67.5,65.6,0,31.863285,100,101,71.6,66,0,41.262627,100,94,72.1,286.8,0,29.884386,100,193,67.4,65.5,0,38.591423,200,206,71.4,65.3,0,40.588303,200,102,71.7,65.5,0,29.238674,100,103,69.2,65.5,0,33.295853,100,190,68.2,65.2,0,31.98872,200,95,71.8,65.5,0,38.053097,100,199,67.4,65,0,54.61834,200,103,68.4,65.7,0,33.5206,100,95,70.6,65.2,0,34.507214,100,95,70.4,66.3,0,36.4347,100,200,67.4,65.4,0,38.24816,200,192,71.1,65,0,48.82912,200,192,68.3,65.6,0,34.415512,200,201,70.4,65.6,0,42.40444,200,101,71.4,65.5,0,48.71167,100,97,67.9,65.5,0,24.00835,100,99,70,65.3,0,33.051884,100,202,70.6,65.1,0,22.483263,200,204,67.6,64.9,0,40.482197,200,99,66.8,64.9,0,41.877213,100,197,70.3,64.9,0,44.147865,200,127.1,125.8,124,170.4,131.1,143.3,1.4,-0.1,29.94
20170101,155,48.7,46.2,15.29553426,35.9734475,1,75.9,74.9,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.4,54.8,0,0,0,64,0,0,48.8,0,65.28571,0.8125,30.8,0,0,0,1.5,0,0,0,71.3,69.2,68,56.3,15,0,63,20,0,68.7,1,65.28571,0.8125,18.5,0,0,21.6,57.2,10.1,4.3,1.3,15,15,25.6,64.3,0,100,0.4,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.2,0,0.024160426,0,85,55,0,64.2,70.3,1,2200,56,68.3,70.1,0,99.96565,260,3,65.5,69.2,0,0,0,-27,66.3,69.8,0,0,0,1256,69.8,71.1,0,0,0,117,66.7,61.1,0,0,0,111,70.3,67.5,0,0,0,-2,64.7,66.9,0,0.024645718,0,-13,66,65.9,0,0.036040366,0,42,59,62.7,0,0.024573043,0,60,65,65.8,0,100,950,-2,0,65.9,0,0,0,-6,66.8,66.7,0,0,0,101,69.4,67,0,46.952938,100,201,67.8,67.1,0,38.747555,200,197,67.7,67.1,0,40.4718,200,203,72.2,66.7,0,29.077602,200,98,68.2,66.6,0,30.305777,100,194,66.8,66.4,0,35.010685,200,199,69.4,66.5,0,28.479439,200,99,70.3,66.7,0,35.77615,100,197,65.1,66.7,0,30.487806,200,103,68.8,66.7,0,40.621708,100,98,71.1,67.1,0,41.209766,100,95,66.8,67.4,0,41.524662,100,192,67.9,66.9,0,37.70729,200,103,71.5,66.7,0,29.20374,100,199,65.5,66.8,0,36.7963,200,195,68.4,66.6,0,36.336765,200,197,71.3,66.4,0,27.789398,200,99,71.8,66.9,0,34.643394,100,188,67.2,66.6,0,36.57814,200,204,70.7,66.8,0,36.26136,200,96,70.8,67,0,49.517376,100,198,67.8,67.2,0,40.494717,200,201,68.1,66.6,0,38.67121,200,1,69.4,71.4,0,0,0,198,67.5,66.6,0,35.173195,200,194,67.9,66.8,0,47.39902,200,200,72.3,66.4,0,35.278305,200,149,71.4,66.9,0,39.64049,150,187,66.6,66.5,0,30.970406,200,201,71.5,66.6,0,34.423428,200,97,71.1,66.8,0,54.308327,100,198,67.2,67.3,0,48.216442,200,196,67.9,66.5,0,36.489323,200,100,72.2,66.3,0,28.38366,100,201,67.2,66.1,0,37.65381,200,92,67.5,66.3,0,31.863285,100,102,71.6,66.7,0,41.262627,100,94,72.1,287.2,0,29.884386,100,193,67.3,66.3,0,38.591423,200,205,71.4,66.7,0,40.588303,200,102,71.7,66.4,0,29.238674,100,105,69.2,66.8,0,33.295853,100,190,68.2,66.4,0,31.98872,200,96,71.8,66.3,0,38.053097,100,206,67.3,66.8,0,54.61834,200,102,68.4,66.2,0,33.5206,100,99,70.6,66.3,0,34.507214,100,95,70.4,67,0,36.4347,100,201,67.3,66.5,0,38.24816,200,198,71.1,66.9,0,48.82912,200,192,68.3,65.9,0,34.415512,200,201,70.4,66.2,0,42.40444,200,101,71.4,66,0,48.71167,100,99,67.8,66,0,24.00835,100,99,70,66,0,33.051884,100,201,70.5,66.1,0,22.483263,200,203,67.5,66,0,40.482197,200,98,66.7,66.3,0,41.877213,100,196,70.2,66.5,0,44.147865,200,126.8,125.5,123.7,171.4,130.7,143,1.3,0,29.95
20170101,200,48.5,47.2,15.29808964,35.9734475,1,75.9,74.9,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,47.5,54.6,0,0,0,64,0,0,48.7,0,65.28571,0.8125,31.2,0,0,0,1.5,0,0,0,71.3,67.6,69.7,55.8,15,0,63,20,0,67.1,0.99,65.28571,0.8125,18.6,0,0,20.1,53.6,10.1,4.3,1.3,15,15,25.6,64.3,0,100,0.9,0,63.7,0.05,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.2,0,0.024160426,0,85,55,0,64.2,70.2,1,2200,42,68.3,70,0,99.96565,260,3,65.5,69.1,0,0,0,-27,66.2,69.8,0,0,0,1260,69.8,71.1,0,0,0,116,66.6,60.9,0,0,0,111,70.3,67.4,0,0,0,-2,64.7,66.9,0,0.024645718,0,-13,66,65.9,0,0.036040366,0,43,59,62.5,0,0.024573043,0,39,64.9,65.8,0,100,950,-2,0,65.9,0,0,0,-6,66.8,66.6,0,0,0,101,69.4,68.7,0,46.952938,100,201,67.8,68.8,0,38.747555,200,197,67.7,68.7,0,40.4718,200,203,72.2,68.3,0,29.077602,200,99,68.1,67.4,0,30.305777,100,195,66.7,67.8,0,35.010685,200,200,69.3,67.9,0,28.479439,200,100,70.3,67.8,0,35.77615,100,196,65,68.1,0,30.487806,200,102,68.8,68.1,0,40.621708,100,98,71.1,68.9,0,41.209766,100,95,66.7,69.1,0,41.524662,100,193,67.8,68.7,0,37.70729,200,103,71.5,68,0,29.20374,100,198,65.4,68.3,0,36.7963,200,193,68.4,67.7,0,36.336765,200,198,71.3,67.7,0,27.789398,200,100,71.8,68,0,34.643394,100,187,67.2,68.3,0,36.57814,200,205,70.7,68.4,0,36.26136,200,96,70.8,68.9,0,49.517376,100,199,67.7,69,0,40.494717,200,203,68,68.4,0,38.67121,200,1,69.4,71.4,0,0,0,199,67.5,68.3,0,35.173195,200,194,67.9,68,0,47.39902,200,200,72.3,67.8,0,35.278305,200,148,71.4,68.4,0,39.64049,150,192,66.6,68,0,30.970406,200,202,71.5,68.3,0,34.423428,200,98,71.2,68.7,0,54.308327,100,200,67.2,69.1,0,48.216442,200,202,67.9,68.1,0,36.489323,200,100,72.2,67.8,0,28.38366,100,202,67.1,67.5,0,37.65381,200,92,67.5,67.5,0,31.863285,100,102,71.6,67.9,0,41.262627,100,95,72,286.7,0,29.884386,100,198,67.3,67.7,0,38.591423,200,206,71.4,68.3,0,40.588303,200,103,71.7,68,0,29.238674,100,103,69.1,68.4,0,33.295853,100,190,68.2,68,0,31.98872,200,97,71.8,67.7,0,38.053097,100,207,67.3,68.5,0,54.61834,200,102,68.3,67.2,0,33.5206,100,99,70.5,67.8,0,34.507214,100,96,70.4,68.1,0,36.4347,100,202,67.3,68.1,0,38.24816,200,191,71.1,68.7,0,48.82912,200,194,68.2,66.8,0,34.415512,200,201,70.4,67.4,0,42.40444,200,101,71.4,67,0,48.71167,100,98,67.8,67.1,0,24.00835,100,99,70,67.3,0,33.051884,100,201,70.5,67.7,0,22.483263,200,204,67.5,67.7,0,40.482197,200,99,66.7,68,0,41.877213,100,197,70.2,68.4,0,44.147865,200,127.5,125.6,123.5,168.4,130.4,142.4,2,-1,29.95
20170101,205,48.7,46.8,15.34263963,35.12951167,1,75.9,74.9,0.15,75.5,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,47.5,54.8,0,0,0,64,0,0,48.7,0,65.28571,0.8125,31.3,0,0,0,1.5,0,0,0,71.3,67.9,70.1,56.2,22.2,0,63,20,0,67.4,0.99,65.28571,0.8125,18.6,0,0,20.1,57.5,10.1,4.2,1.2,22.2,22.2,25.6,64.3,0,100,0.8,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,64.2,70.1,1,2200,44,68.2,70,0,99.96565,260,3,65.5,69.1,0,0,0,-27,66.2,69.7,0,0,0,1259,69.8,71.1,0,0,0,115,66.6,60.8,0,0,0,111,70.2,67.4,0,0,0,-2,64.6,66.8,0,0.024645718,0,-13,66,65.8,0,0.036040366,0,42,58.9,62.3,0,0.024573043,0,32,64.9,65.7,0,100,950,-3,0,65.9,0,0,0,-6,66.7,66.6,0,0,0,101,69.3,69.4,0,46.952938,100,201,67.8,69.6,0,38.747555,200,197,67.8,69.4,0,40.4718,200,203,72.2,69.1,0,29.077602,200,98,68.1,68.2,0,30.305777,100,193,66.6,68.6,0,35.010685,200,200,69.3,68.7,0,28.479439,200,99,70.2,68.6,0,35.77615,100,195,65,68.8,0,30.487806,200,103,68.8,68.9,0,40.621708,100,98,71.1,69.6,0,41.209766,100,94,66.7,69.8,0,41.524662,100,192,67.8,69.4,0,37.70729,200,104,71.4,68.7,0,29.20374,100,198,65.3,69.1,0,36.7963,200,194,68.3,68.4,0,36.336765,200,197,71.2,68.5,0,27.789398,200,99,71.8,68.7,0,34.643394,100,205,67.1,69.1,0,36.57814,200,197,70.7,69.2,0,36.26136,200,96,70.8,69.5,0,49.517376,100,199,67.7,69.7,0,40.494717,200,202,68,69.2,0,38.67121,200,1,69.3,71.3,0,0,0,200,67.4,69.1,0,35.173195,200,194,67.9,68.8,0,47.39902,200,201,72.3,68.7,0,35.278305,200,148,71.4,69.2,0,39.64049,150,187,66.6,68.9,0,30.970406,200,202,71.5,69.1,0,34.423428,200,98,71.2,69.3,0,54.308327,100,199,67.2,69.6,0,48.216442,200,198,67.9,69,0,36.489323,200,101,72.1,68.5,0,28.38366,100,200,67.1,68.4,0,37.65381,200,92,67.5,68.3,0,31.863285,100,100,71.6,68.7,0,41.262627,100,95,72,286.8,0,29.884386,100,196,67.2,68.6,0,38.591423,200,204,71.4,69.1,0,40.588303,200,101,71.7,68.9,0,29.238674,100,103,69.1,69.2,0,33.295853,100,191,68.1,68.9,0,31.98872,200,96,71.7,68.7,0,38.053097,100,204,67.4,69.1,0,54.61834,200,102,68.3,68,0,33.5206,100,97,70.5,68.6,0,34.507214,100,96,70.4,68.9,0,36.4347,100,204,67.2,69,0,38.24816,200,194,71.1,69.3,0,48.82912,200,194,68.2,67.6,0,34.415512,200,201,70.4,68.2,0,42.40444,200,101,71.4,67.8,0,48.71167,100,98,67.7,68,0,24.00835,100,99,69.9,68.2,0,33.051884,100,202,70.5,68.5,0,22.483263,200,203,67.5,68.6,0,40.482197,200,99,66.6,68.8,0,41.877213,100,198,70.2,69.1,0,44.147865,200,127.2,125.7,123.3,169.4,130,142,3.3,0,29.95
20170101,210,48.7,46.4,15.31123532,35.12951167,1,75.9,74.9,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,47.4,54.7,0,0,0,64,0,0,48.7,0,65.28571,0.8125,31.1,0,0,0,1.5,0,0,0,71.3,67.6,69.9,56,30.3,0,63,20,0,67.3,0.99,65.28571,0.8125,18.6,0,0,20.1,56.5,10.1,4.3,1.3,30.3,30.3,25.6,64.3,0,100,0.2,0,63.7,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,33,79.2,0,0.024160426,0,85,55,0,64.2,70.3,1,2200,51,68.2,70,0,99.96565,260,3,65.4,69,0,0,0,-27,66.2,69.7,0,0,0,1258,69.8,71.2,0,0,0,115,66.6,60.7,0,0,0,111,70.2,67.4,0,0,0,-2,64.5,66.8,0,0.024645718,0,-13,65.9,65.8,0,0.036040366,0,43,58.9,62.2,0,0.024573043,0,49,64.9,65.6,0,100,950,-2,0,65.9,0,0,0,-6,66.7,66.6,0,0,0,102,69.3,69.8,0,46.952938,100,200,67.9,69.9,0,38.747555,200,196,67.8,69.7,0,40.4718,200,203,72.1,69.6,0,29.077602,200,98,68.1,68.7,0,30.305777,100,192,66.6,69.1,0,35.010685,200,199,69.3,69.1,0,28.479439,200,99,70.2,69.1,0,35.77615,100,196,64.9,69.3,0,30.487806,200,102,68.8,69.3,0,40.621708,100,98,71.1,69.8,0,41.209766,100,93,66.7,70.1,0,41.524662,100,192,67.8,69.7,0,37.70729,200,103,71.4,69.2,0,29.20374,100,199,65.3,69.5,0,36.7963,200,193,68.3,68.9,0,36.336765,200,197,71.2,69,0,27.789398,200,99,71.8,69.2,0,34.643394,100,192,67.1,69.5,0,36.57814,200,203,70.7,69.6,0,36.26136,200,96,70.8,69.7,0,49.517376,100,198,67.6,70,0,40.494717,200,201,68,69.5,0,38.67121,200,0,69.3,71.3,0,0,0,198,67.4,69.5,0,35.173195,200,194,67.9,69.3,0,47.39902,200,201,72.3,69.1,0,35.278305,200,149,71.4,69.6,0,39.64049,150,189,66.5,69.4,0,30.970406,200,203,71.5,69.4,0,34.423428,200,97,71.2,69.6,0,54.308327,100,200,67.2,69.8,0,48.216442,200,197,67.9,69.4,0,36.489323,200,101,72.1,69,0,28.38366,100,201,67.1,68.9,0,37.65381,200,91,67.5,68.9,0,31.863285,100,101,71.6,69.2,0,41.262627,100,94,72,286.7,0,29.884386,100,198,67.2,69,0,38.591423,200,206,71.4,69.4,0,40.588303,200,104,71.7,69.4,0,29.238674,100,104,69.1,69.5,0,33.295853,100,190,67.6,69.3,0,31.98872,200,96,71.7,69.2,0,38.053097,100,206,67.5,69.4,0,54.61834,200,102,68.3,68.6,0,33.5206,100,101,70.6,69,0,34.507214,100,96,70.4,69.4,0,36.4347,100,202,67.2,69.5,0,38.24816,200,201,71.2,69.6,0,48.82912,200,193,68.2,68.2,0,34.415512,200,200,70.4,68.8,0,42.40444,200,101,71.4,68.5,0,48.71167,100,98,67.6,68.5,0,24.00835,100,99,70,68.7,0,33.051884,100,203,70.5,69,0,22.483263,200,204,67.4,69,0,40.482197,200,99,66.7,69.2,0,41.877213,100,195,70.2,69.4,0,44.147865,200,127.1,125.6,123,168.4,129.7,141.5,1.4,0,29.95
20170101,215,48.6,46.6,15.28911473,35.12951167,1,75.9,74.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,47.4,54.7,0,0,0,64,0,0,48.7,0,65.42857,0.8125,31.3,0,0,0,1.5,0,0,0,71.3,67.6,69.5,55.9,37,0,63,20,0,67.1,1.01,65.42857,0.8125,18.6,0,0,20.3,53.8,10.1,4.4,1.4,37,37,25.7,64.3,0,100,1.5,0,63.7,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,64.1,70.1,1,2200,50,68.2,70,0,99.96565,260,3,65.4,69,0,0,0,-27,66.2,69.6,0,0,0,1258,69.8,71.2,0,0,0,116,66.6,60.7,0,0,0,111,70.2,67.3,0,0,0,-2,64.5,66.7,0,0.024645718,0,-13,65.9,65.7,0,0.036040366,0,43,58.8,62.1,0,0.024573043,0,49,64.8,65.6,0,100,950,-2,0,65.8,0,0,0,-6,66.7,66.5,0,0,0,101,69.2,69.8,0,46.952938,100,200,67.9,69.9,0,38.747555,200,198,67.9,69.7,0,40.4718,200,203,72.1,69.7,0,29.077602,200,97,68,69,0,30.305777,100,194,66.5,69.4,0,35.010685,200,200,69.3,69.4,0,28.479439,200,100,70.2,69.3,0,35.77615,100,194,64.8,69.6,0,30.487806,200,102,68.8,69.5,0,40.621708,100,99,71.1,69.8,0,41.209766,100,93,66.6,70.1,0,41.524662,100,193,67.8,69.7,0,37.70729,200,103,71.4,69.4,0,29.20374,100,200,65.2,69.7,0,36.7963,200,193,68.3,69.2,0,36.336765,200,197,71.2,69.2,0,27.789398,200,100,71.8,69.5,0,34.643394,100,187,67.1,69.5,0,36.57814,200,200,70.7,69.6,0,36.26136,200,96,70.8,69.6,0,49.517376,100,198,67.6,69.9,0,40.494717,200,203,67.9,69.5,0,38.67121,200,1,69.3,71.3,0,0,0,200,67.3,69.6,0,35.173195,200,194,67.9,69.5,0,47.39902,200,202,72.3,69.3,0,35.278305,200,149,71.4,69.8,0,39.64049,150,189,66.5,69.6,0,30.970406,200,202,71.5,69.5,0,34.423428,200,98,71.2,69.6,0,54.308327,100,199,67.1,69.7,0,48.216442,200,201,67.9,69.5,0,36.489323,200,101,72.1,69.2,0,28.38366,100,202,67.1,69.1,0,37.65381,200,92,67.6,69.1,0,31.863285,100,100,71.6,69.4,0,41.262627,100,95,72,286.9,0,29.884386,100,193,67.1,69.3,0,38.591423,200,207,71.4,69.4,0,40.588303,200,102,71.7,69.5,0,29.238674,100,103,69,69.5,0,33.295853,100,191,68,69.4,0,31.98872,200,95,71.7,69.4,0,38.053097,100,208,67.6,69.4,0,54.61834,200,102,68.2,68.9,0,33.5206,100,108,70.6,69.2,0,34.507214,100,97,70.3,69.6,0,36.4347,100,200,67.2,69.6,0,38.24816,200,200,71.2,69.5,0,48.82912,200,193,68.1,68.6,0,34.415512,200,202,70.4,69.1,0,42.40444,200,101,71.4,68.8,0,48.71167,100,98,67.6,68.9,0,24.00835,100,99,70,69,0,33.051884,100,202,70.6,69.1,0,22.483263,200,203,67.4,69.1,0,40.482197,200,99,66.7,69.2,0,41.877213,100,197,70.2,69.4,0,44.147865,200,127.3,125.6,122.8,169.4,129.3,141.1,1.3,1.6,29.95
20170101,220,48.7,46.4,15.31123532,35.12951167,1,75.9,74.9,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.1,47.4,54.7,0,0,0,64,0,0,48.7,0,65.42857,0.8125,31.4,0,0,0,1.5,0,0,0,71.3,67,69.3,55.8,43.5,0,63,20,0,66.6,1,65.42857,0.8125,18.6,0,0,20.6,55.1,10.1,4.4,1.8,43.5,43.5,25.7,64.3,0,100,1.8,0,63.7,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,34,79.2,0,0.024160426,0,85,55,0,64.1,70,1,2200,41,68.2,70.1,0,99.96565,260,4,65.3,68.9,0,0,0,-27,66.2,69.6,0,0,0,1260,69.8,71.2,0,0,0,116,66.5,60.6,0,0,0,111,70.2,67.3,0,0,0,-1,64.4,66.7,0,0.024645718,0,-13,65.9,65.7,0,0.036040366,0,43,58.8,62,0,0.024573043,0,38,64.8,65.5,0,100,950,-2,0,65.8,0,0,0,-6,66.7,66.5,0,0,0,101,69.2,69.7,0,46.952938,100,201,67.9,69.8,0,38.747555,200,197,67.9,69.5,0,40.4718,200,204,72.1,69.7,0,29.077602,200,98,68,69.3,0,30.305777,100,193,66.4,69.4,0,35.010685,200,200,69.2,69.4,0,28.479439,200,99,70.2,69.5,0,35.77615,100,197,64.8,69.6,0,30.487806,200,101,68.8,69.5,0,40.621708,100,98,71.1,69.6,0,41.209766,100,93,66.6,69.9,0,41.524662,100,192,67.8,69.5,0,37.70729,200,102,71.4,69.5,0,29.20374,100,199,65.1,69.7,0,36.7963,200,192,68.3,69.4,0,36.336765,200,199,71.2,69.2,0,27.789398,200,99,71.8,69.5,0,34.643394,100,210,67.1,69.4,0,36.57814,200,201,70.7,69.6,0,36.26136,200,96,70.8,69.3,0,49.517376,100,198,67.5,69.7,0,40.494717,200,202,67.9,69.4,0,38.67121,200,1,69.2,71.3,0,0,0,198,67.3,69.5,0,35.173195,200,194,67.9,69.6,0,47.39902,200,201,72.3,69.3,0,35.278305,200,149,71.4,69.7,0,39.64049,150,191,66.5,69.6,0,30.970406,200,205,71.5,69.4,0,34.423428,200,97,71.3,69.4,0,54.308327,100,199,67.1,69.5,0,48.216442,200,200,67.8,69.5,0,36.489323,200,101,72.1,69.2,0,28.38366,100,201,67,69.1,0,37.65381,200,91,67.6,69.2,0,31.863285,100,100,71.6,69.5,0,41.262627,100,95,72.1,286.6,0,29.884386,100,196,67.1,69.3,0,38.591423,200,207,71.4,69.3,0,40.588303,200,102,71.7,69.5,0,29.238674,100,104,69,69.3,0,33.295853,100,190,68,69.3,0,31.98872,200,95,71.7,69.4,0,38.053097,100,209,67.6,69.3,0,54.61834,200,103,68.2,69,0,33.5206,100,104,70.6,69.2,0,34.507214,100,96,70.4,69.7,0,36.4347,100,204,67.1,69.5,0,38.24816,200,192,71.2,69.3,0,48.82912,200,193,68.1,68.8,0,34.415512,200,201,70.4,69.2,0,42.40444,200,101,71.4,68.9,0,48.71167,100,98,67.6,69,0,24.00835,100,98,70,69,0,33.051884,100,201,70.6,69.1,0,22.483263,200,203,67.3,69,0,40.482197,200,99,66.7,69.2,0,41.877213,100,197,70.1,69.3,0,44.147865,200,128.1,126,122.6,168.4,128.9,141,1.3,-0.2,29.95
20170101,225,48.5,47.1,15.29029743,35.12951167,1,75.9,74.9,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,47.4,54.8,0,0,0,64,0,0,48.7,0,65.42857,0.8125,31.3,0,0,0,1.5,0,0,0,71.3,66,68.9,56,49.4,0,63,20,0,66,0.99,65.42857,0.8125,18.6,0,0,20.7,57.7,10.1,4.6,0.5,49.4,49.4,25.8,64.3,0,100,0.8,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,64.1,70.1,1,2200,46,68.2,70.2,0,99.96565,260,3,65.3,68.9,0,0,0,-27,66.2,69.5,0,0,0,1259,69.8,71.2,0,0,0,116,66.5,60.5,0,0,0,111,70.2,67.2,0,0,0,-1,64.4,66.7,0,0.024645718,0,-13,65.9,65.7,0,0.036040366,0,44,58.8,61.9,0,0.024573043,0,42,64.8,65.5,0,100,950,-2,0,65.8,0,0,0,-6,66.7,66.5,0,0,0,101,69.2,69.5,0,46.952938,100,201,67.9,69.6,0,38.747555,200,197,67.9,69.4,0,40.4718,200,202,72.1,69.5,0,29.077602,200,98,68,69.3,0,30.305777,100,195,66.4,69.4,0,35.010685,200,197,69.2,69.4,0,28.479439,200,99,70.1,69.4,0,35.77615,100,195,64.7,69.5,0,30.487806,200,102,68.8,69.4,0,40.621708,100,98,71.1,69.4,0,41.209766,100,95,66.5,69.8,0,41.524662,100,191,67.7,69.4,0,37.70729,200,102,71.4,69.4,0,29.20374,100,199,65.1,69.6,0,36.7963,200,192,68.2,69.4,0,36.336765,200,196,71.2,69.2,0,27.789398,200,98,71.9,69.5,0,34.643394,100,202,67.1,69.2,0,36.57814,200,206,70.7,69.4,0,36.26136,200,96,70.8,69.1,0,49.517376,100,200,67.5,69.5,0,40.494717,200,202,67.9,69.2,0,38.67121,200,1,69.2,71.3,0,0,0,199,67.3,69.4,0,35.173195,200,194,67.9,69.6,0,47.39902,200,199,72.3,69.2,0,35.278305,200,148,71.5,69.7,0,39.64049,150,190,66.5,69.5,0,30.970406,200,205,71.5,69.2,0,34.423428,200,97,71.3,69.2,0,54.308327,100,199,67.1,69.3,0,48.216442,200,198,67.8,69.3,0,36.489323,200,100,72.1,69.1,0,28.38366,100,200,66.9,69,0,37.65381,200,92,67.6,69.2,0,31.863285,100,101,71.6,69.5,0,41.262627,100,93,72.1,287.2,0,29.884386,100,197,67.1,69.2,0,38.591423,200,205,71.4,69.2,0,40.588303,200,101,71.8,69.4,0,29.238674,100,104,69,69.2,0,33.295853,100,189,67.9,69.2,0,31.98872,200,95,71.7,69.3,0,38.053097,100,198,67.7,69,0,54.61834,200,101,68.2,69,0,33.5206,100,96,70.6,69.1,0,34.507214,100,96,70.4,69.6,0,36.4347,100,200,67.1,69.4,0,38.24816,200,196,71.3,69.1,0,48.82912,200,192,68.1,68.9,0,34.415512,200,201,70.4,69.2,0,42.40444,200,101,71.4,69,0,48.71167,100,97,67.6,69,0,24.00835,100,99,70,69,0,33.051884,100,203,70.6,69,0,22.483263,200,203,67.3,68.9,0,40.482197,200,99,66.7,68.9,0,41.877213,100,196,70.1,69.1,0,44.147865,200,128.1,126.6,122.4,166.4,128.4,140.4,1.4,0.1,29.95
20170101,230,48.5,46.8,15.26692189,35.12951167,1,75.9,74.9,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,47.3,54.5,0,0,0,64,0,0,48.6,0,65.42857,0.8125,31.1,0,0,0,1.5,0,0,0,71.3,65.8,68.4,56.2,54.1,0,63,20,0,65.6,1,65.42857,0.8125,18.6,0,0,21,57.5,10.1,4.4,1.4,54.1,54.1,25.8,64.3,0,100,0.2,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,34,79.2,0,0.024160426,0,85,55,0,64,70.2,1,2200,47,68.2,70.2,0,99.96565,260,2,65.3,68.8,0,0,0,-27,66.2,69.5,0,0,0,1259,69.8,71.2,0,0,0,115,66.4,60.4,0,0,0,111,70.1,67.2,0,0,0,-1,64.3,66.7,0,0.024645718,0,-13,65.8,65.6,0,0.036040366,0,41,58.7,61.8,0,0.024573043,0,48,64.8,65.4,0,100,950,-2,0,65.8,0,0,0,-6,66.6,66.5,0,0,0,102,69.2,69.1,0,46.952938,100,202,67.9,69.2,0,38.747555,200,198,67.8,69,0,40.4718,200,204,72.1,69.2,0,29.077602,200,98,68,69.3,0,30.305777,100,195,66.3,69.2,0,35.010685,200,201,69.2,69.1,0,28.479439,200,99,70.1,69.3,0,35.77615,100,195,64.7,69.3,0,30.487806,200,103,68.7,69.2,0,40.621708,100,99,71.1,69,0,41.209766,100,94,66.5,69.4,0,41.524662,100,193,67.7,69,0,37.70729,200,103,71.4,69.2,0,29.20374,100,199,65.1,69.3,0,36.7963,200,193,68.2,69.3,0,36.336765,200,199,71.2,69,0,27.789398,200,100,71.9,69.4,0,34.643394,100,194,67.1,68.9,0,36.57814,200,203,70.7,69.1,0,36.26136,200,96,70.8,68.7,0,49.517376,100,197,67.5,69.1,0,40.494717,200,204,67.9,68.9,0,38.67121,200,1,69.2,71.3,0,0,0,200,67.2,69.1,0,35.173195,200,194,67.9,69.4,0,47.39902,200,202,72.3,69,0,35.278305,200,150,71.5,69.4,0,39.64049,150,189,66.4,69.2,0,30.970406,200,205,71.5,68.9,0,34.423428,200,97,71.3,68.8,0,54.308327,100,200,67.1,68.9,0,48.216442,200,205,67.8,69,0,36.230095,200,101,72.1,68.9,0,28.38366,100,202,66.9,68.8,0,37.65381,200,91,67.7,69,0,31.863285,100,98,71.6,69.3,0,41.262627,100,95,72.1,286.8,0,29.884386,100,197,67,69,0,38.591423,200,206,71.4,68.9,0,40.588303,200,102,71.8,69.1,0,29.238674,100,104,68.9,68.9,0,33.295853,100,191,67.9,68.9,0,31.98872,200,94,71.7,69.1,0,38.053097,100,209,67.7,68.7,0,54.61834,200,102,68.2,68.9,0,33.5206,100,106,70.6,68.8,0,34.507214,100,96,70.4,69.5,0,36.4347,100,202,67.1,69.1,0,38.24816,200,197,71.3,68.7,0,48.82912,200,194,67.9,68.9,0,34.415512,200,201,70.4,69.1,0,42.40444,200,101,71.4,68.9,0,48.71167,100,97,67.5,68.9,0,24.00835,100,100,70,68.8,0,33.051884,100,203,70.6,68.7,0,22.483263,200,204,67.2,68.6,0,40.482197,200,99,66.7,68.6,0,41.877213,100,199,70.1,68.7,0,44.147865,200,127.8,126.5,122.1,168.3,128,140.4,1.3,0,29.95
