20170101,235,48.2,47.8,15.23073025,35.12951167,1,75.9,74.9,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,47.2,54.6,0,0,0,64,0,0,48.6,0,65.42857,0.8125,31.7,0,0,0,1.5,0,0,0,71.3,64.3,67.6,55.7,56.2,0,63,20,0,64.1,1,65.42857,0.8125,18.6,0,0,21.6,56.3,10.1,4.8,1.4,56.2,56.2,25.8,64.3,0,100,0.8,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,32,79.2,0,0.024160426,0,85,55,0,64,70,1,2200,43,68.2,70.2,0,99.96565,260,3,65.2,68.8,0,0,0,-27,66.1,69.5,0,0,0,1260,69.8,71.2,0,0,0,116,66.4,60.3,0,0,0,111,70.1,67.2,0,0,0,-1,64.3,66.6,0,0.024645718,0,-13,65.8,65.6,0,0.036040366,0,43,58.7,61.7,0,0.024573043,0,39,64.7,65.5,0,100,950,-2,0,65.7,0,0,0,-6,66.6,66.4,0,0,0,102,69.1,68.6,0,46.952938,100,201,67.8,68.7,0,38.747555,200,198,67.8,68.5,0,40.4718,200,203,72,68.8,0,29.077602,200,98,68,69.1,0,30.305777,100,194,66.3,68.9,0,35.010685,200,202,69.2,68.8,0,28.479439,200,100,70.1,69,0,35.77615,100,195,64.6,69,0,30.487806,200,102,68.7,68.8,0,40.621708,100,98,71.1,68.4,0,41.209766,100,94,66.5,68.9,0,41.524662,100,194,67.7,68.4,0,37.70729,200,104,71.4,68.9,0,29.20374,100,201,65,69,0,36.7963,200,193,68.2,69,0,36.336765,200,198,71.2,68.7,0,27.789398,200,99,71.9,69.1,0,34.643394,100,195,67.1,68.4,0,36.57814,200,200,70.7,68.7,0,36.26136,200,96,70.8,68.1,0,49.517376,100,199,67.5,68.5,0,40.494717,200,203,67.8,68.4,0,38.67121,200,0,69.2,71.2,0,0,0,202,67.2,68.7,0,35.173195,200,194,67.9,69.1,0,47.39902,200,202,72.3,68.6,0,35.278305,200,150,71.5,69,0,39.64049,150,190,66.4,68.8,0,30.970406,200,206,71.4,68.4,0,34.423428,200,97,71.3,68.3,0,54.308327,100,199,67,68.3,0,48.216442,200,204,67.7,68.5,0,35.242565,200,101,72.1,68.5,0,28.38366,100,200,66.9,68.4,0,37.65381,200,92,67.7,68.7,0,31.863285,100,100,71.6,69.1,0,41.262627,100,94,72.1,286.7,0,29.884386,100,199,67,68.6,0,38.591423,200,204,71.4,68.4,0,40.588303,200,102,71.8,68.7,0,29.238674,100,103,68.9,68.4,0,33.295853,100,191,67.9,68.4,0,31.98872,200,96,71.7,68.7,0,38.053097,100,214,67.7,68.1,0,54.61834,200,102,68.2,68.7,0,33.5206,100,100,70.6,68.4,0,34.507214,100,97,70.4,69.2,0,36.4347,100,204,67,68.7,0,38.24816,200,202,71.3,68.1,0,48.82912,200,194,67.9,68.7,0,34.415512,200,200,70.4,68.8,0,42.40444,200,101,71.4,68.6,0,48.71167,100,98,67.5,68.6,0,24.00835,100,99,70,68.5,0,33.051884,100,203,70.6,68.3,0,22.483263,200,203,67.2,68.1,0,40.482197,200,99,66.7,68.2,0,41.877213,100,198,70.1,68.2,0,44.147865,200,127.5,126.2,122,168.3,127.5,140.3,1.2,-0.1,29.95
20170101,240,48.1,47.6,15.17743716,35.12951167,1,75.9,74.9,0.15,75.4,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.1,47.1,54.6,0,0,0,64,0,0,48.5,0,65.42857,0.8125,31.3,0,0,0,1.5,0,0,0,71.3,65.4,67.2,55.8,60.4,0,63,20,0,64,1,65.42857,0.8125,18.6,0,0,21.9,52.7,10.1,4.4,1.4,60.4,60.4,25.8,64.3,0,100,1.6,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,33,79.2,0,0.024160426,0,85,55,0,64,70.3,1,2200,59,68.1,70.1,0,99.96565,260,3,65.2,68.7,0,0,0,-26,66.1,69.5,0,0,0,1255,69.8,71.2,0,0,0,113,66.3,60.2,0,0,0,111,70.1,67.2,0,0,0,-2,64.2,66.6,0,0.024645718,0,-13,65.8,65.6,0,0.036040366,0,43,58.6,61.6,0,0.024573043,0,64,64.7,65.5,0,100,950,-2,0,65.7,0,0,0,-6,66.6,66.4,0,0,0,102,69.1,68.2,0,46.952938,100,201,67.8,68.3,0,38.747555,200,197,67.8,68.1,0,40.4718,200,203,72,68.3,0,29.077602,200,98,67.9,68.8,0,30.305777,100,192,66.2,68.4,0,35.010685,200,199,69.1,68.4,0,28.479439,200,100,70,68.7,0,35.77615,100,193,64.6,68.6,0,30.487806,200,102,68.7,68.4,0,40.621708,100,99,71.1,67.9,0,41.209766,100,93,66.4,68.4,0,41.524662,100,192,67.6,67.9,0,37.70729,200,104,71.3,68.5,0,29.20374,100,199,64.9,68.5,0,36.7963,200,194,68.1,68.7,0,36.336765,200,195,71.2,68.2,0,27.789398,200,99,71.9,68.8,0,34.643394,100,200,67,67.9,0,36.57814,200,201,70.7,68.2,0,36.26136,200,96,70.7,67.6,0,49.517376,100,202,67.4,68,0,40.494717,200,200,67.8,67.8,0,38.67121,200,1,69.2,71.2,0,0,0,199,67.2,68.2,0,35.173195,200,194,67.9,68.7,0,47.39902,200,200,72.3,68.2,0,35.278305,200,149,71.5,68.6,0,39.64049,150,189,66.4,68.4,0,30.970406,200,205,71.4,67.8,0,34.423428,200,98,71.2,67.8,0,54.308327,100,199,67,67.8,0,48.216442,200,205,67.7,68.1,0,35.242565,200,101,72,68.1,0,28.38366,100,202,66.9,68,0,37.65381,200,89,67.7,68.3,0,31.863285,100,100,71.6,68.7,0,41.262627,100,93,72.1,286.8,0,29.884386,100,197,67,68.2,0,38.591423,200,206,71.4,67.9,0,40.588303,200,101,71.8,68.2,0,29.238674,100,104,68.9,67.9,0,33.295853,100,190,67.8,68,0,31.98872,200,95,71.7,68.2,0,38.053097,100,201,67.6,67.7,0,54.61834,200,102,68.1,68.4,0,33.5206,100,95,70.6,68,0,34.507214,100,96,70.4,68.8,0,36.4347,100,204,67,68.2,0,38.24816,200,192,71.3,67.7,0,48.82912,200,193,67.8,68.4,0,34.415512,200,201,70.3,68.4,0,42.40444,200,101,71.4,68.3,0,48.71167,100,98,67.4,68.3,0,24.00835,100,99,69.9,68,0,33.051884,100,201,70.6,67.9,0,22.483263,200,203,67.1,67.6,0,40.482197,200,99,66.6,67.7,0,41.877213,100,199,70,67.7,0,44.147865,200,127.7,126.1,121.8,170.3,127,140.1,1.3,-0.1,29.95
20170101,245,47.8,48.7,15.14752766,35.12951167,1,75.9,74.9,0.15,75.4,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.9,47.1,54.5,0,0,0,64,0,0,48.5,0,65.42857,0.8125,31.7,0,0,0,1.5,0,0,0,71.3,63.5,66.4,55.9,61.8,0,63,20,0,62.5,0.99,65.42857,0.8125,18.6,0,0,22.4,57.2,10.1,4.2,1,61.8,61.8,25.8,64.3,0,100,0.9,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,37,79.2,0,0.024160426,0,85,55,0,64,70.2,1,2200,54,68.1,70.1,0,99.96565,260,3,65.2,68.7,0,0,0,-28,66.1,69.5,0,0,0,1257,69.8,71.2,0,0,0,115,66.3,60.2,0,0,0,111,70.1,67.1,0,0,0,-1,64.2,66.5,0,0.024645718,0,-13,65.7,65.6,0,0.036040366,0,42,58.6,61.5,0,0.024573043,0,57,64.7,65.5,0,100,950,-2,0,65.7,0,0,0,-6,66.5,66.4,0,0,0,101,69.1,67.7,0,46.952938,100,201,67.7,67.8,0,38.747555,200,196,67.7,67.5,0,40.4718,200,203,72,67.8,0,29.077602,200,98,67.9,68.5,0,30.305777,100,194,66.2,68,0,35.010685,200,198,69.1,68,0,28.479439,200,99,70,68.3,0,35.77615,100,194,64.6,68.1,0,30.487806,200,102,68.7,68,0,40.621708,100,97,71.1,67.5,0,41.209766,100,94,66.4,67.9,0,41.524662,100,192,67.6,67.5,0,37.70729,200,103,71.3,68.1,0,29.20374,100,200,64.9,68.1,0,36.7963,200,193,68.1,68.3,0,36.336765,200,197,71.2,67.8,0,27.789398,200,99,71.9,68.4,0,34.643394,100,202,67,67.4,0,36.57814,200,196,70.7,67.7,0,36.26136,200,96,70.7,67,0,49.517376,100,199,67.4,67.5,0,40.494717,200,200,67.8,67.4,0,38.67121,200,1,69.1,71.2,0,0,0,199,67.1,67.7,0,35.173195,200,194,67.8,68.3,0,47.39902,200,201,72.3,67.8,0,35.278305,200,149,71.5,68.1,0,39.64049,150,186,66.4,67.9,0,30.970406,200,204,71.4,67.4,0,34.423428,200,97,71.2,67.2,0,54.308327,100,197,67,67.2,0,48.216442,200,202,67.7,67.6,0,35.242565,200,101,72,67.6,0,28.38366,100,200,66.9,67.6,0,37.65381,200,89,67.6,68,0,31.863285,100,100,71.5,68.3,0,41.262627,100,93,72.1,286.8,0,29.884386,100,195,66.9,67.8,0,38.591423,200,205,71.3,67.5,0,40.588303,200,101,71.8,67.8,0,29.238674,100,104,68.8,67.5,0,33.295853,100,189,67.8,67.5,0,31.98872,200,94,71.7,67.8,0,38.053097,100,197,67.6,67.1,0,54.61834,200,102,68.1,68,0,33.5206,100,96,70.5,67.5,0,34.507214,100,95,70.4,68.5,0,36.4347,100,200,67,67.7,0,38.24816,200,190,71.2,67.1,0,48.82912,200,192,67.8,68.1,0,34.415512,200,200,70.3,68.1,0,42.40444,200,101,71.4,67.9,0,48.71167,100,97,67.4,67.9,0,24.00835,100,98,69.9,67.6,0,33.051884,100,201,70.6,67.4,0,22.483263,200,201,67.1,67.2,0,40.482197,200,98,66.5,67.2,0,41.877213,100,196,70,67.2,0,44.147865,200,128.1,126.3,121.6,167.3,126.6,139.8,0.3,0.7,29.95
20170101,250,47.5,49.1,15.06362557,35.12951167,1,75.9,74.9,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55,47,54.4,0,0,0,64,0,0,48.4,0,65.42857,0.8125,31.7,0,0,0,1.5,0,0,0,71.3,63.6,65.9,56.2,63.7,0,63,20,0,62.2,0.98,65.42857,0.8125,18.6,0,0,22.9,59.9,10.2,4.6,1,63.7,63.7,25.8,64.3,0,100,0.7,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,37,79.1,0,0.024160426,0,85,55,0,63.9,70.3,1,2200,47,68.1,70.1,0,99.96565,260,3,65.2,68.7,0,0,0,-27,66.1,69.5,0,0,0,1258,69.8,71.2,0,0,0,115,66.3,60.1,0,0,0,111,70,67.1,0,0,0,-1,64.1,66.5,0,0.024645718,0,-13,65.7,65.5,0,0.036040366,0,43,58.5,61.4,0,0.024573043,0,48,64.7,65.5,0,100,950,-2,0,65.7,0,0,0,-6,66.5,66.3,0,0,0,101,69.1,67.1,0,46.952938,100,200,67.6,67.1,0,38.747555,200,197,67.6,67,0,40.4718,200,203,72,67.3,0,29.077602,200,98,67.9,68.1,0,30.305777,100,195,66.1,67.5,0,35.010685,200,199,69.1,67.5,0,28.479439,200,100,70,67.9,0,35.77615,100,194,64.5,67.7,0,30.487806,200,103,68.6,67.5,0,40.621708,100,98,71,66.8,0,41.209766,100,94,66.3,67.3,0,41.524662,100,192,67.5,66.8,0,37.70729,200,104,71.3,67.6,0,29.20374,100,199,64.8,67.5,0,36.7963,200,193,68.1,67.8,0,36.336765,200,195,71.2,67.3,0,27.789398,200,98,71.9,68,0,34.643394,100,184,66.9,66.8,0,36.57814,200,202,70.7,67.1,0,36.26136,200,96,70.7,66.4,0,49.517376,100,199,67.3,66.9,0,40.494717,200,202,67.7,66.7,0,38.67121,200,1,69.1,71.2,0,0,0,200,67.1,67.1,0,35.173195,200,194,67.8,67.8,0,47.39902,200,200,72.3,67.2,0,35.278305,200,148,71.5,67.6,0,39.64049,150,186,66.3,67.3,0,30.970406,200,206,71.4,66.8,0,34.423428,200,98,71.2,66.6,0,54.308327,100,199,67,66.6,0,48.216442,200,205,67.6,67,0,35.242565,200,101,72,67.1,0,28.38366,100,202,66.9,67,0,37.65381,200,92,67.6,67.5,0,31.863285,100,100,71.5,67.9,0,41.262627,100,93,72.1,286.8,0,29.884386,100,193,66.9,67.2,0,38.591423,200,206,71.3,66.9,0,40.588303,200,102,71.7,67.2,0,29.238674,100,103,68.8,67,0,33.295853,100,190,67.8,66.9,0,31.98872,200,95,71.7,67.3,0,38.053097,100,196,67.5,66.5,0,54.61834,200,101,68.1,67.6,0,33.5206,100,95,70.5,67,0,34.507214,100,95,70.4,68,0,36.4347,100,201,66.9,67.1,0,38.24816,200,194,71.2,66.5,0,48.82912,200,192,67.7,67.6,0,34.415512,200,201,70.3,67.6,0,42.40444,200,101,71.4,67.5,0,48.71167,100,97,67.4,67.4,0,24.00835,100,99,69.8,67.1,0,33.051884,100,199,70.6,66.9,0,22.483263,200,204,67,66.6,0,40.482197,200,99,66.4,66.6,0,41.877213,100,196,69.9,66.5,0,44.147865,200,127.9,126.5,121.4,168.3,126,139.6,0.8,1.5,29.95
20170101,255,47.5,49.1,15.06116741,35.12951167,1,75.9,74.8,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.8,46.9,54.3,0,0,0,64,0,0,48.3,0,65.42857,0.8125,31.9,0,0,0,1.5,0,0,0,71.3,63.1,65.2,56.3,64.2,0,63,20,0,62,0.99,65.42857,0.8125,18.6,0,0,23.3,58.7,10.2,4.4,1.3,64.2,64.2,25.8,64.3,0,100,0.4,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,35,79.2,0,0.024160426,0,85,55,0,63.9,70.3,1,2200,46,68.1,70,0,99.96565,260,3,65.1,68.7,0,0,0,-27,66.1,69.4,0,0,0,1257,69.8,71.2,0,0,0,114,66.2,60,0,0,0,111,70,67.1,0,0,0,-1,64.1,66.5,0,0.024645718,0,-13,65.7,65.5,0,0.036040366,0,42,58.5,61.4,0,0.024573043,0,37,64.6,65.5,0,100,950,-2,0,65.7,0,0,0,-6,66.5,66.3,0,0,0,102,69.1,66.5,0,46.952938,100,202,67.5,66.6,0,38.747555,200,198,67.5,66.5,0,40.4718,200,205,72,66.7,0,29.077602,200,99,67.9,67.7,0,30.305777,100,195,66.1,67,0,35.010685,200,203,69.1,67,0,28.479439,200,100,70,67.4,0,35.77615,100,196,64.4,67.2,0,30.487806,200,102,68.6,67,0,40.621708,100,99,71,66.3,0,41.209766,100,95,66.3,66.7,0,41.524662,100,195,67.5,66.3,0,37.70729,200,103,71.2,67.1,0,29.20374,100,201,64.8,67,0,36.7963,200,194,68,67.4,0,36.336765,200,198,71.2,66.8,0,27.789398,200,99,71.8,67.6,0,34.643394,100,205,66.9,66.3,0,36.57814,200,204,70.6,66.6,0,36.26136,200,96,70.7,65.9,0,49.517376,100,202,67.3,66.4,0,40.494717,200,204,67.7,66.2,0,38.67121,200,1,69.1,71.2,0,0,0,200,67,66.6,0,35.173195,200,194,67.7,67.4,0,47.39902,200,201,72.3,66.7,0,35.278305,200,149,71.4,67.1,0,39.64049,150,189,66.3,66.8,0,30.970406,200,204,71.4,66.2,0,34.423428,200,98,71.1,66.1,0,54.308327,100,200,66.9,66.1,0,48.216442,200,207,67.6,66.5,0,35.242565,200,100,72,66.6,0,28.38366,100,202,66.8,66.5,0,37.65381,200,89,67.6,67,0,31.863285,100,101,71.5,67.4,0,41.262627,100,96,72.1,286.6,0,29.884386,100,196,66.8,66.7,0,38.591423,200,207,71.3,66.4,0,40.588303,200,104,71.7,66.7,0,29.238674,100,104,68.8,66.5,0,33.295853,100,191,67.8,66.4,0,31.98872,200,95,71.7,66.8,0,38.053097,100,214,67.5,66,0,54.61834,200,102,68,67.1,0,33.5206,100,98,70.5,66.5,0,34.507214,100,96,70.3,67.6,0,36.4347,100,203,66.9,66.6,0,38.24816,200,197,71.2,66,0,48.82912,200,193,67.7,67.2,0,34.415512,200,201,70.2,67.1,0,42.40444,200,101,71.3,67,0,48.71167,100,98,67.4,66.9,0,24.00835,100,98,69.8,66.6,0,33.051884,100,205,70.5,66.3,0,22.483263,200,203,67,66,0,40.482197,200,99,66.4,66.1,0,41.877213,100,197,69.9,66,0,44.147865,200,127.8,126.3,121.2,167.3,125.5,139.4,1.3,-1,29.97
20170101,300,47.4,49.2,15.03065509,35.12951167,1,75.9,74.8,0.15,75.3,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.8,46.8,54.2,0,0,0,64,0,0,48.2,0,65.42857,0.8125,32,0,0,0,1.5,0,0,0,71.2,62.6,64.9,55.7,64.1,0,63,20,0,61.6,0.99,65.42857,0.8125,18.6,0,0,23.6,55.1,10.2,4.6,1,64.1,64.1,25.8,64.3,0,100,0.6,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,63.9,70.1,1,2200,44,68.1,70.1,0,99.96565,260,4,65.1,68.6,0,0,0,-27,66.1,69.4,0,0,0,1260,69.8,71.2,0,0,0,115,66.2,60,0,0,0,112,70,67.1,0,0,0,-1,64,66.5,0,0.024645718,0,-13,65.7,65.5,0,0.036040366,0,42,58.5,61.3,0,0.024573043,0,37,64.6,65.5,0,100,950,-2,0,65.6,0,0,0,-6,66.4,66.3,0,0,0,101,69.1,66.1,0,46.952938,100,201,67.4,66.2,0,38.747555,200,197,67.5,66,0,40.4718,200,203,71.9,66.3,0,29.077602,200,98,67.9,67.3,0,30.305777,100,195,66,66.5,0,35.010685,200,201,69.1,66.5,0,28.479439,200,100,69.9,67,0,35.77615,100,196,64.4,66.7,0,30.487806,200,103,68.5,66.5,0,40.621708,100,98,71,65.9,0,41.209766,100,96,66.3,66.3,0,41.524662,100,194,67.4,65.9,0,37.70729,200,103,71.2,66.7,0,29.20374,100,198,64.7,66.6,0,36.7963,200,194,68,67,0,36.336765,200,199,71.1,66.4,0,27.789398,200,99,71.8,67.2,0,34.643394,100,185,66.8,65.8,0,36.57814,200,197,70.6,66.2,0,36.26136,200,96,70.7,65.5,0,49.517376,100,200,67.3,65.9,0,40.494717,200,202,67.6,65.7,0,38.67121,200,1,69.1,71.2,0,0,0,200,67,66.1,0,35.173195,200,194,67.7,66.9,0,47.39902,200,200,72.3,66.3,0,35.278305,200,149,71.4,66.6,0,39.64049,150,186,66.3,66.3,0,30.970406,200,204,71.4,65.8,0,34.423428,200,97,71.1,65.6,0,54.308327,100,199,66.9,65.6,0,48.216442,200,202,67.6,66.1,0,35.242565,200,100,72,66.2,0,28.38366,100,201,66.8,66.1,0,37.65381,200,91,67.5,66.5,0,31.863285,100,101,71.5,67,0,41.262627,100,94,72.1,287.1,0,29.884386,100,195,66.8,66.3,0,38.591423,200,206,71.3,65.9,0,40.588303,200,103,71.7,66.2,0,29.238674,100,104,68.7,66.1,0,33.295853,100,191,67.7,66,0,31.98872,200,95,71.7,66.3,0,38.053097,100,202,67.4,65.5,0,54.61834,200,101,68,66.7,0,33.5206,100,97,70.5,66,0,34.507214,100,96,70.3,67.2,0,36.4347,100,202,66.9,66.1,0,38.24816,200,198,71.2,65.5,0,48.82912,200,193,67.7,66.8,0,34.415512,200,201,70.2,66.6,0,42.40444,200,101,71.3,66.6,0,48.71167,100,98,67.3,66.5,0,24.00835,100,99,69.8,66.2,0,33.051884,100,202,70.5,65.9,0,22.483263,200,203,66.9,65.6,0,40.482197,200,99,66.3,65.6,0,41.877213,100,196,69.8,65.5,0,44.147865,200,127.6,126.2,121,167.3,125,139.1,3.2,0,29.97
20170101,305,47.4,49.2,15.03065509,35.058575,1,75.9,74.8,0.15,75.3,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.7,46.6,54.2,0,0,0,64,0,0,48.2,0,65.42857,0.8125,32,0,0,0,1.5,0,0,0,71.2,63.4,64.5,56,63.8,0,63,20,0,61.8,1,65.42857,0.8125,18.7,0,0,24.1,58.1,10.2,4.3,1.2,63.8,63.8,25.8,64.3,0,100,0.3,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,34,79.2,0,0.024160426,0,85,55,0,63.8,70.2,1,2200,37,68.1,70,0,99.96565,260,3,65.1,68.6,0,0,0,-28,66.1,69.4,0,0,0,1260,69.8,71.1,0,0,0,114,66.2,59.9,0,0,0,111,70,67,0,0,0,-2,64,66.5,0,0.024645718,0,-13,65.7,65.5,0,0.036040366,0,43,58.4,61.2,0,0.024573043,0,33,64.6,65.5,0,100,950,-2,0,65.6,0,0,0,-6,66.4,66.3,0,0,0,101,69.1,65.6,0,46.952938,100,202,67.3,65.7,0,38.747555,200,199,67.4,65.6,0,40.4718,200,204,71.9,65.8,0,29.077602,200,98,67.8,66.9,0,30.305777,100,194,65.9,66.1,0,35.010685,200,201,69,66.1,0,28.479439,200,99,69.9,66.6,0,35.77615,100,197,64.3,66.3,0,30.487806,200,102,68.5,66.1,0,40.621708,100,98,71,65.4,0,41.209766,100,96,66.2,65.8,0,41.524662,100,195,67.4,65.4,0,37.70729,200,104,71.2,66.2,0,29.20374,100,200,64.7,66.1,0,36.7963,200,196,68,66.6,0,36.336765,200,197,71.1,66,0,27.789398,200,99,71.8,66.8,0,34.643394,100,192,66.7,65.4,0,36.57814,200,197,70.5,65.8,0,36.26136,200,96,70.7,65,0,49.517376,100,199,67.2,65.4,0,40.494717,200,204,67.6,65.3,0,38.67121,200,0,69.1,71.1,0,0,0,201,66.9,65.7,0,35.173195,200,194,67.6,66.5,0,47.39902,200,202,72.2,65.8,0,35.278305,200,150,71.4,66.2,0,39.64049,150,193,66.3,65.9,0,30.970406,200,205,71.4,65.3,0,34.423428,200,97,71,65.2,0,54.308327,100,199,66.8,65.2,0,48.216442,200,207,67.5,65.6,0,35.242565,200,101,71.9,65.7,0,28.38366,100,201,66.7,65.6,0,37.65381,200,90,67.5,66.1,0,31.863285,100,101,71.5,66.6,0,41.262627,100,96,72.1,286.9,0,29.884386,100,196,66.7,65.8,0,38.591423,200,205,71.2,65.5,0,40.588303,200,101,71.7,65.8,0,29.238674,100,104,68.7,65.6,0,33.295853,100,190,67.7,65.5,0,31.98872,200,95,71.7,65.9,0,38.053097,100,214,67.3,65.1,0,54.61834,200,103,68,66.3,0,33.5206,100,103,70.4,65.6,0,34.507214,100,96,70.2,66.8,0,36.4347,100,201,66.8,65.7,0,38.24816,200,200,71.1,65.1,0,48.82912,200,194,67.7,66.4,0,34.415512,200,201,70.2,66.2,0,42.40444,200,102,71.3,66.2,0,48.71167,100,99,67.3,66.1,0,24.00835,100,99,69.7,65.7,0,33.051884,100,201,70.4,65.5,0,22.483263,200,204,66.9,65.1,0,40.482197,200,99,66.2,65.2,0,41.877213,100,197,69.8,65.1,0,44.147865,200,127.9,126.1,120.8,168.3,124.5,139,3.3,0,29.97
20170101,310,47.2,49.8,14.99924914,35.058575,1,75.9,74.8,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.5,46.6,54.2,0,0,0,64,0,0,48,0,65.42857,0.8125,32.3,0,0,0,1.5,0,0,0,71.2,62.8,64.5,55.9,63.6,0,63,20,0,61.4,0.99,65.42857,0.8125,18.7,0,0,23.9,55.3,10.2,4.2,1.3,63.6,63.6,25.8,64.3,0,100,0.5,0,72.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,33,79.2,0,0.024160426,0,85,55,0,63.8,70.2,1,2200,47,68,70,0,99.96565,260,3,65.1,68.5,0,0,0,-27,66.1,69.4,0,0,0,1259,69.8,71.2,0,0,0,115,66.2,59.9,0,0,0,111,70,67,0,0,0,-2,63.9,66.4,0,0.024645718,0,-13,65.6,65.5,0,0.036040366,0,41,58.4,61.1,0,0.024573043,0,39,64.6,65.4,0,100,950,-2,0,65.6,0,0,0,-6,66.4,66.3,0,0,0,102,69.1,65.5,0,46.952938,100,200,67.3,65.6,0,38.747555,200,198,67.3,65.5,0,40.4718,200,204,71.9,65.6,0,29.077602,200,98,67.8,66.6,0,30.305777,100,195,65.9,65.8,0,35.010685,200,202,69,65.8,0,28.479439,200,100,69.9,66.4,0,35.77615,100,195,64.3,66.1,0,30.487806,200,103,68.4,65.9,0,40.621708,100,99,70.9,65.3,0,41.209766,100,94,66.2,65.7,0,41.524662,100,194,67.3,65.3,0,37.70729,200,103,71.2,66,0,29.20374,100,198,64.7,65.9,0,36.7963,200,195,68,66.3,0,36.336765,200,197,71.1,65.7,0,27.789398,200,100,71.8,66.5,0,34.643394,100,204,66.6,65.2,0,36.57814,200,198,70.5,65.6,0,36.26136,200,96,70.6,64.9,0,49.517376,100,200,67.2,65.4,0,40.494717,200,202,67.5,65.1,0,38.67121,200,1,69.1,71.1,0,0,0,199,66.9,65.5,0,35.173195,200,194,67.5,66.3,0,47.39902,200,201,72.2,65.6,0,35.278305,200,148,71.3,66,0,39.64049,150,187,66.3,65.6,0,30.970406,200,203,71.4,65.2,0,34.423428,200,98,71,65.1,0,54.308327,100,200,66.8,65.1,0,48.216442,200,209,67.5,65.4,0,35.242565,200,101,71.9,65.5,0,28.38366,100,201,66.7,65.4,0,37.65381,200,90,67.5,65.8,0,31.863285,100,103,71.5,66.3,0,41.262627,100,95,72.1,286.9,0,29.884386,100,195,66.7,65.6,0,38.591423,200,206,71.2,65.3,0,40.588303,200,103,71.7,65.6,0,29.238674,100,104,68.7,65.5,0,33.295853,100,192,67.6,65.3,0,31.98872,200,94,71.6,65.6,0,38.053097,100,201,67.1,65,0,54.61834,200,102,67.9,66,0,33.5206,100,101,70.4,65.4,0,34.507214,100,96,70.2,66.5,0,36.4347,100,203,66.8,65.5,0,38.24816,200,196,71,65,0,48.82912,200,192,67.6,66.1,0,34.415512,200,201,70.1,65.9,0,42.40444,200,100,71.3,65.9,0,48.71167,100,98,67.2,65.8,0,24.00835,100,99,69.7,65.5,0,33.051884,100,199,70.4,65.3,0,22.483263,200,204,66.9,64.9,0,40.482197,200,99,66.2,65,0,41.877213,100,197,69.7,64.9,0,44.147865,200,127.9,126.5,120.6,167.3,124,138.8,1.3,-0.1,29.97
20170101,315,47.1,50.2,14.99074732,35.058575,1,75.9,74.8,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.4,46.6,54.2,0,0,0,64,0,0,48,0,65.57143,0.8125,32.5,0,0,0,1.5,0,0,0,71.2,62.5,64.5,55.9,63.3,0,63,20,0,61.3,0.99,65.57143,0.8125,18.7,0,0,24.1,57.4,10.2,4.7,1,63.3,63.3,25.8,64.3,0,100,0.8,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,32,79.2,0,0.024160426,0,85,55,0,63.8,70.3,1,2200,54,68,70.1,0,99.96565,260,3,65,68.6,0,0,0,-27,66.1,69.4,0,0,0,1258,69.8,71.2,0,0,0,114,66.1,59.8,0,0,0,111,70,67,0,0,0,-2,63.9,66.4,0,0.024645718,0,-13,65.6,65.5,0,0.036040366,0,42,58.4,61.1,0,0.024573043,0,58,64.6,65.4,0,100,950,-3,0,65.6,0,0,0,-6,66.4,66.2,0,0,0,102,69.1,65.3,0,46.952938,100,202,67.2,65.5,0,38.747555,200,198,67.2,65.3,0,40.4718,200,205,71.8,65.5,0,29.077602,200,99,67.8,66.4,0,30.305777,100,194,65.8,65.6,0,35.010685,200,203,69,65.6,0,28.479439,200,100,69.8,66.1,0,35.77615,100,193,64.2,65.8,0,30.487806,200,102,68.4,65.7,0,40.621708,100,99,70.9,65.2,0,41.209766,100,94,66.1,65.5,0,41.524662,100,192,67.3,65.1,0,37.70729,200,103,71.1,65.8,0,29.20374,100,199,64.6,65.7,0,36.7963,200,194,67.9,66.1,0,36.336765,200,198,71.1,65.5,0,27.789398,200,100,71.7,66.4,0,34.643394,100,187,66.6,65.1,0,36.57814,200,197,70.5,65.4,0,36.26136,200,96,70.6,64.8,0,49.517376,100,201,67.2,65.2,0,40.494717,200,202,67.5,65,0,38.67121,200,0,69.1,71.1,0,0,0,201,66.9,65.3,0,35.173195,200,194,67.5,66,0,47.39902,200,200,72.2,65.4,0,35.278305,200,149,71.3,65.9,0,39.64049,150,189,66.2,65.4,0,30.970406,200,203,71.4,65,0,34.423428,200,98,71,65,0,54.308327,100,198,66.7,65,0,48.216442,200,206,67.5,65.2,0,35.242565,200,101,71.9,65.3,0,28.38366,100,200,66.6,65.2,0,37.65381,200,92,67.4,65.7,0,31.863285,100,100,71.4,66.1,0,41.262627,100,95,72,286.8,0,29.884386,100,194,66.7,65.4,0,38.591423,200,203,71.2,65.2,0,40.588303,200,102,71.7,65.4,0,29.238674,100,104,68.6,65.3,0,33.295853,100,191,67.6,65.1,0,31.98872,200,95,71.6,65.5,0,38.053097,100,202,67,64.8,0,54.61834,200,102,67.9,65.7,0,33.5206,100,99,70.4,65.2,0,34.507214,100,96,70.2,66.3,0,36.4347,100,202,66.8,65.4,0,38.24816,200,194,71,64.9,0,48.82912,200,193,67.6,65.8,0,34.415512,200,201,70.1,65.7,0,42.40444,200,101,71.2,65.6,0,48.71167,100,97,67.2,65.5,0,24.00835,100,99,69.6,65.3,0,33.051884,100,200,70.4,65.1,0,22.483263,200,203,66.8,64.8,0,40.482197,200,99,66.1,64.8,0,41.877213,100,196,69.7,64.8,0,44.147865,200,128.2,126.3,120.4,168.3,123.5,138.9,1.3,0,29.97
20170101,320,47,50,14.93793201,35.058575,1,75.9,74.8,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.3,46.5,54,0,0,0,64,0,0,47.9,0,65.57143,0.8125,32.8,0,0,0,1.5,0,0,0,71.1,67.3,64.7,55.9,15,0,63,20,0,66,1.01,65.57143,0.8125,18.8,0,0,24.2,56.7,10.1,4.4,1.1,15,15,25.8,64.3,0,100,0.9,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,31,79.2,0,0.024160426,0,85,55,0,63.8,70,1,2200,48,68,70,0,99.96565,260,3,65,68.5,0,0,0,-27,66.1,69.3,0,0,0,1260,69.8,71.2,0,0,0,115,66.1,59.8,0,0,0,111,69.9,67,0,0,0,-1,63.8,66.4,0,0.024645718,0,-13,65.6,65.4,0,0.036040366,0,43,58.3,61,0,0.024573043,0,45,64.5,65.4,0,100,950,-2,0,65.6,0,0,0,-6,66.3,66.2,0,0,0,102,69,65.2,0,46.952938,100,201,67.1,65.4,0,38.747555,200,198,67.1,65.3,0,40.4718,200,203,71.8,65.4,0,29.077602,200,98,67.8,66.1,0,30.305777,100,193,65.8,65.5,0,35.010685,200,203,68.9,65.4,0,28.479439,200,99,69.8,66,0,35.77615,100,196,64.2,65.7,0,30.487806,200,104,68.3,65.5,0,40.621708,100,99,70.9,65.2,0,41.209766,100,94,66.1,65.5,0,41.524662,100,194,67.3,65.1,0,37.70729,200,103,71.1,65.7,0,29.20374,100,199,64.5,65.6,0,36.7963,200,193,67.9,65.9,0,36.336765,200,198,71,65.4,0,27.789398,200,99,71.7,66.1,0,34.643394,100,191,66.5,65,0,36.57814,200,201,70.4,65.4,0,36.26136,200,96,70.6,64.8,0,49.517376,100,200,67.1,65.2,0,40.494717,200,203,67.5,64.9,0,38.67121,200,0,69,71,0,0,0,200,66.8,65.2,0,35.173195,200,194,67.4,65.9,0,47.39902,200,200,72.2,65.2,0,35.278305,200,150,71.2,65.7,0,39.64049,150,186,66.2,65.3,0,30.970406,200,203,71.3,64.9,0,34.423428,200,97,71,64.9,0,54.308327,100,200,66.7,65,0,48.216442,200,200,67.4,65.1,0,34.625355,200,101,71.9,65.2,0,28.38366,100,202,66.6,65.1,0,37.65381,200,90,67.3,65.5,0,31.863285,100,101,71.4,65.9,0,41.262627,100,95,72,286.9,0,29.884386,100,195,66.6,65.3,0,38.591423,200,205,71.2,65.1,0,40.588303,200,103,71.7,65.3,0,29.238674,100,104,68.6,65.2,0,33.295853,100,191,67.6,65.1,0,31.98872,200,105,71.6,65.3,0,38.126842,100,203,66.9,64.9,0,54.61834,200,102,67.9,65.6,0,33.5206,100,107,70.4,65.1,0,34.507214,100,96,70.2,66.2,0,36.4347,100,200,66.7,65.2,0,38.24816,200,199,71,64.8,0,48.82912,200,193,67.5,65.6,0,34.415512,200,202,70.1,65.5,0,42.40444,200,102,71.2,65.4,0,48.71167,100,98,67.2,65.4,0,24.00835,100,100,69.6,65.1,0,33.051884,100,201,70.3,65,0,22.483263,200,204,66.8,64.6,0,40.482197,200,99,66,64.7,0,41.877213,100,197,69.7,64.7,0,44.147865,200,128.9,126.9,120.3,166.3,123,138.8,1.3,0,29.97
20170101,325,47,50,14.93793201,35.058575,1,75.9,74.8,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.4,46.4,54,0,0,0,64,0,0,47.8,0,65.57143,0.8125,32.7,0,0,0,1.5,0,0,0,71.1,67.6,67.6,56.3,15,0,63,20,0,66.9,0.99,65.57143,0.8125,18.8,0,0,21.9,56.5,10.1,4.3,1.2,15,15,25.8,64.3,0,100,0.6,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,35,79.2,0,0.024160426,0,85,55,0,63.8,70,1,2200,44,68,70,0,99.96565,260,3,65,68.5,0,0,0,-28,66.1,69.3,0,0,0,1260,69.8,71.2,0,0,0,115,66,59.7,0,0,0,111,69.9,66.9,0,0,0,-1,63.8,66.3,0,0.024645718,0,-13,65.6,65.4,0,0.036040366,0,42,58.3,60.9,0,0.024573043,0,37,64.5,65.4,0,100,950,-2,0,65.6,0,0,0,-6,66.3,66.2,0,0,0,102,69,66.8,0,46.952938,100,202,67,66.9,0,38.747555,200,198,67,66.9,0,40.4718,200,205,71.8,66.5,0,29.077602,200,99,67.8,66.5,0,30.305777,100,194,65.7,66.3,0,35.010685,200,204,68.9,66.4,0,28.479439,200,101,69.7,66.6,0,35.77615,100,195,64.1,66.6,0,30.487806,200,104,68.3,66.6,0,40.621708,100,99,70.9,66.9,0,41.209766,100,96,66,67,0,41.524662,100,194,67.2,66.7,0,37.70729,200,103,71.1,66.5,0,29.20374,100,198,64.5,66.6,0,36.7963,200,195,67.8,66.5,0,36.336765,200,200,71,66.3,0,27.789398,200,99,71.7,66.8,0,34.643394,100,198,66.4,66.4,0,36.57814,200,202,70.4,66.6,0,36.26136,200,96,70.6,66.8,0,49.517376,100,200,67.1,66.9,0,40.494717,200,205,67.4,66.4,0,38.67121,200,1,69,71,0,0,0,199,66.8,66.5,0,35.173195,200,194,67.4,66.6,0,47.39902,200,201,72.1,66.3,0,35.278305,200,150,71.2,66.8,0,39.64049,150,187,66.2,66.3,0,30.970406,200,203,71.3,66.3,0,34.423428,200,98,71,66.6,0,54.308327,100,200,66.6,67,0,48.216442,200,196,67.4,66.3,0,34.625355,200,101,71.8,66.2,0,28.38366,100,203,66.5,66,0,37.65381,200,90,67.3,66.2,0,31.863285,100,100,71.4,66.6,0,41.262627,100,95,72,287,0,29.884386,100,196,66.6,66.2,0,38.591423,200,207,71.1,66.5,0,40.588303,200,102,71.6,66.2,0,29.238674,100,104,68.6,66.5,0,33.295853,100,192,67.5,66.2,0,31.98872,200,105,71.6,66.2,0,38.126842,100,208,66.9,66.6,0,54.61834,200,102,67.8,66.1,0,33.5206,100,100,70.3,66.1,0,34.507214,100,96,70.1,66.8,0,36.4347,100,201,66.7,66.4,0,38.24816,200,196,70.9,66.7,0,48.82912,200,194,67.5,65.9,0,34.415512,200,202,70,66.1,0,42.40444,200,101,71.2,65.9,0,48.71167,100,98,67.1,65.9,0,24.00835,100,100,69.5,65.9,0,33.051884,100,204,70.3,66,0,22.483263,200,204,66.7,65.8,0,40.482197,200,99,66,66.1,0,41.877213,100,199,69.6,66.3,0,44.147865,200,128.7,127.3,120.1,167.3,122.5,138.8,1.3,-0.5,29.97
20170101,330,46.9,50.6,14.9438998,35.058575,1,75.9,74.8,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.4,46.4,54,0,0,0,64,0,0,47.7,0,65.57143,0.8125,32.8,0,0,0,1.5,0,0,0,71,67.3,68.7,55.9,15,0,63,20,0,66.6,1.01,65.57143,0.8125,18.8,0,0,21,55.6,10.1,4.2,1.4,15,15,25.8,64.3,0,100,0.4,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,35,79.2,0,0.024160426,0,85,55,0,63.7,70,1,2200,49,68,70.1,0,99.96565,260,3,65,68.5,0,0,0,-27,66,69.3,0,0,0,1257,69.8,71.2,0,0,0,114,66,59.7,0,0,0,111,69.8,66.9,0,0,0,-2,63.7,66.3,0,0.024645718,0,-13,65.5,65.4,0,0.036040366,0,43,58.3,60.9,0,0.024573043,0,47,64.5,65.4,0,100,950,-2,0,65.6,0,0,0,-6,66.3,66.2,0,0,0,102,69,68.1,0,46.952938,100,201,67,68.1,0,38.747555,200,198,67.1,68.1,0,40.4718,200,204,71.7,67.7,0,29.077602,200,99,67.7,67.1,0,30.305777,100,194,65.7,67.3,0,35.010685,200,201,68.9,67.4,0,28.479439,200,101,69.7,67.4,0,35.77615,100,194,64.1,67.5,0,30.487806,200,103,68.2,67.6,0,40.621708,100,99,70.9,68.2,0,41.209766,100,95,66,68.2,0,41.524662,100,194,67.2,68,0,37.70729,200,104,71.1,67.5,0,29.20374,100,199,64.4,67.8,0,36.7963,200,193,67.8,67.3,0,36.336765,200,198,71,67.2,0,27.789398,200,99,71.7,67.6,0,34.643394,100,189,66.4,67.7,0,36.57814,200,198,70.4,67.8,0,36.26136,200,96,70.6,68.1,0,49.517376,100,200,67,68.2,0,40.494717,200,202,67.4,67.7,0,38.67121,200,1,69,71,0,0,0,200,66.7,67.7,0,35.173195,200,194,67.3,67.5,0,47.39902,200,203,72.1,67.3,0,35.278305,200,150,71.2,67.9,0,39.64049,150,192,66.2,67.5,0,30.970406,200,205,71.3,67.6,0,34.423428,200,97,71,67.9,0,54.308327,100,200,66.6,68.3,0,48.216442,200,199,67.3,67.5,0,34.625355,200,101,71.8,67.3,0,28.38366,100,204,66.5,67.1,0,37.65381,200,90,67.3,67.1,0,31.863285,100,102,71.4,67.5,0,41.262627,100,95,72,287.1,0,29.884386,100,197,66.5,67.2,0,38.591423,200,206,71.1,67.7,0,40.588303,200,103,71.6,67.5,0,29.238674,100,103,68.5,67.7,0,33.295853,100,190,67.5,67.5,0,31.98872,200,106,71.6,67.3,0,38.126842,100,215,66.9,67.8,0,54.61834,200,102,67.8,66.9,0,33.5206,100,100,70.3,67.2,0,34.507214,100,97,70.1,67.7,0,36.4347,100,203,66.7,67.6,0,38.24816,200,201,70.9,67.9,0,48.82912,200,194,67.5,66.5,0,34.415512,200,201,70,67,0,42.40444,200,101,71.2,66.7,0,48.71167,100,97,67.1,66.8,0,24.00835,100,99,69.5,66.9,0,33.051884,100,203,70.3,67.1,0,22.483263,200,205,66.7,67.1,0,40.482197,200,99,65.9,67.4,0,41.877213,100,197,69.6,67.6,0,44.147865,200,128.5,127.1,119.9,166.3,122,139.1,1.3,-0.8,29.97
20170101,335,47.1,50.1,14.98336305,35.058575,1,75.9,74.8,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.3,46.3,54,0,0,0,64,0,0,47.7,0,65.57143,0.8125,33,0,0,0,1.5,0,0,0,71,67.2,69.2,55.9,19.9,0,63,20,0,66.8,0.99,65.57143,0.8125,18.9,0,0,20.7,54.6,10.1,4.6,0.9,19.9,19.9,25.8,64.3,0,100,0.3,0,72.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,35,79.2,0,0.024160426,0,85,55,0,63.7,70.1,1,2200,45,67.9,70,0,99.96565,260,3,64.9,68.4,0,0,0,-27,66,69.3,0,0,0,1260,69.8,71.2,0,0,0,115,66,59.6,0,0,0,111,69.8,66.9,0,0,0,-2,63.7,66.3,0,0.024645718,0,-13,65.5,65.4,0,0.036040366,0,44,58.2,60.8,0,0.024573043,0,42,64.5,65.4,0,100,950,-2,0,65.5,0,0,0,-6,66.3,66.2,0,0,0,102,69,68.8,0,46.952938,100,201,67.1,68.9,0,38.747555,200,197,67.1,68.7,0,40.4718,200,203,71.7,68.5,0,29.077602,200,98,67.7,67.7,0,30.305777,100,193,65.6,68.1,0,35.010685,200,201,68.8,68.1,0,28.479439,200,100,69.7,68.1,0,35.77615,100,196,64,68.3,0,30.487806,200,103,68.2,68.3,0,40.621708,100,99,70.9,68.9,0,41.209766,100,94,66,69,0,41.524662,100,191,67.2,68.7,0,37.70729,200,104,71.1,68.2,0,29.20374,100,198,64.4,68.5,0,36.7963,200,193,67.8,67.9,0,36.336765,200,198,71,67.9,0,27.789398,200,99,71.7,68.2,0,34.643394,100,190,66.4,68.4,0,36.57814,200,204,70.4,68.6,0,36.26136,200,96,70.6,68.7,0,49.517376,100,201,67,68.9,0,40.494717,200,202,67.3,68.5,0,38.67121,200,1,69,71,0,0,0,199,66.7,68.5,0,35.173195,200,194,67.3,68.2,0,47.39902,200,200,72.1,68.1,0,35.278305,200,149,71.2,68.6,0,39.64049,150,186,66.1,68.3,0,30.970406,200,201,71.2,68.4,0,34.423428,200,97,71.1,68.7,0,54.308327,100,199,66.6,68.9,0,48.216442,200,194,67.3,68.4,0,34.625355,200,101,71.8,68,0,28.38366,100,202,66.5,67.8,0,37.65381,200,91,67.3,67.8,0,31.863285,100,100,71.4,68.2,0,41.262627,100,94,72,286.9,0,29.884386,100,195,66.5,68,0,38.591423,200,207,71.1,68.4,0,40.588303,200,103,71.6,68.3,0,29.238674,100,103,68.5,68.4,0,33.295853,100,192,67.5,68.2,0,31.98872,200,105,71.6,68.1,0,38.126842,100,204,67,68.5,0,54.61834,200,102,67.7,67.5,0,33.5206,100,98,70.3,68,0,34.507214,100,96,70.1,68.4,0,36.4347,100,199,66.6,68.4,0,38.24816,200,199,70.9,68.6,0,48.82912,200,192,67.5,67.2,0,34.415512,200,202,70,67.7,0,42.40444,200,101,71.2,67.4,0,48.71167,100,99,67.1,67.5,0,24.00835,100,100,69.5,67.6,0,33.051884,100,201,70.3,67.9,0,22.483263,200,204,66.7,67.9,0,40.482197,200,99,65.9,68.1,0,41.877213,100,198,69.5,68.3,0,44.147865,200,128.4,126.9,119.8,166.3,121.4,138.9,1.4,0,29.97
20170101,340,47.1,50.1,14.98336305,35.058575,1,75.9,74.8,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.2,46.2,53.9,0,0,0,64,0,0,47.6,0,65.57143,0.8125,32.8,0,0,0,1.5,0,0,0,71,67.5,69.4,56,27.6,0,63,20,0,67.3,1.01,65.57143,0.8125,19,0,0,20.6,56.5,10.1,4.6,0.6,27.6,27.6,25.8,64.3,0,100,0.9,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,34,79.2,0,0.024160426,0,85,55,0,63.7,70.3,1,2200,41,67.9,70,0,99.96565,260,3,64.9,68.4,0,0,0,-27,66,69.3,0,0,0,1262,69.8,71.2,0,0,0,114,66,59.6,0,0,0,111,69.8,66.9,0,0,0,-2,63.6,66.3,0,0.024645718,0,-13,65.5,65.4,0,0.036040366,0,43,58.2,60.7,0,0.024573043,0,37,64.4,65.4,0,100,950,-2,0,65.5,0,0,0,-6,66.2,66.1,0,0,0,101,69,69.2,0,46.952938,100,201,67.1,69.3,0,38.747555,200,198,67.2,69.1,0,40.4718,200,204,71.7,69,0,29.077602,200,99,67.7,68.2,0,30.305777,100,195,65.5,68.6,0,35.010685,200,201,68.8,68.6,0,28.479439,200,99,69.6,68.6,0,35.77615,100,196,64,68.8,0,30.487806,200,102,68.3,68.8,0,40.621708,100,98,70.9,69.2,0,41.209766,100,95,65.9,69.3,0,41.524662,100,193,67.1,69.1,0,37.70729,200,104,71,68.7,0,29.20374,100,200,64.4,69,0,36.7963,200,196,67.7,68.5,0,36.336765,200,198,71,68.4,0,27.789398,200,99,71.7,68.7,0,34.643394,100,192,66.4,68.9,0,36.57814,200,200,70.4,69,0,36.26136,200,96,70.6,69.1,0,49.517376,100,201,66.9,69.2,0,40.494717,200,205,67.3,68.9,0,38.67121,200,1,68.9,70.9,0,0,0,198,66.7,68.9,0,35.173195,200,194,67.3,68.7,0,47.39902,200,202,72.1,68.6,0,35.278305,200,149,71.2,69,0,39.64049,150,188,66.1,68.9,0,30.970406,200,202,71.2,68.8,0,34.423428,200,97,71.1,69,0,54.308327,100,199,66.6,69.3,0,48.216442,200,201,67.3,68.8,0,34.625355,200,100,71.8,68.5,0,28.38366,100,202,66.5,68.3,0,37.65381,200,92,67.3,68.3,0,31.863285,100,100,71.4,68.7,0,41.262627,100,95,72,286.7,0,29.884386,100,197,66.4,68.5,0,38.591423,200,206,71.1,68.8,0,40.588303,200,104,71.6,68.8,0,29.238674,100,103,68.5,68.8,0,33.295853,100,190,67.5,68.7,0,31.98872,200,105,71.6,68.6,0,38.126842,100,209,67,68.8,0,54.61834,200,102,67.7,68.1,0,33.5206,100,104,70.3,68.5,0,34.507214,100,96,70.1,68.9,0,36.4347,100,205,66.6,68.9,0,38.24816,200,201,71,69,0,48.82912,200,193,67.4,67.7,0,34.415512,200,201,70,68.3,0,42.40444,200,101,71.2,67.9,0,48.71167,100,99,67,68,0,24.00835,100,99,69.5,68.2,0,33.051884,100,201,70.3,68.4,0,22.483263,200,204,66.7,68.4,0,40.482197,200,99,66,68.6,0,41.877213,100,198,69.5,68.8,0,44.147865,200,128.4,126.7,119.6,166.3,120.9,139.4,-0.4,0.2,29.97
20170101,345,47,50.4,14.96735582,35.058575,1,75.8,74.8,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.2,46.3,53.8,0,0,0,64,0,0,47.6,0,65.57143,0.8125,33,0,0,0,1.5,0,0,0,71,66.8,69.1,55.7,33.7,0,63,20,0,66.5,0.99,65.57143,0.8125,19,0,0,20.7,54.5,10.1,4.3,1,33.7,33.7,25.8,64.3,0,100,0.6,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,35,79.2,0,0.024160426,0,85,55,0,63.7,70,1,2200,44,67.9,70,0,99.96565,260,3,64.9,68.4,0,0,0,-27,66,69.3,0,0,0,1259,69.8,71.2,0,0,0,118,66,59.5,0,0,0,111,69.8,66.9,0,0,0,-1,63.6,66.3,0,0.024645718,0,-13,65.5,65.3,0,0.036040366,0,42,58.2,60.7,0,0.024573043,0,35,64.4,65.4,0,100,950,-2,0,65.5,0,0,0,-6,66.2,66.1,0,0,0,102,68.9,69.3,0,46.952938,100,201,67.2,69.4,0,38.747555,200,196,67.2,69.2,0,40.4718,200,204,71.7,69.2,0,29.077602,200,98,67.6,68.6,0,30.305777,100,193,65.5,68.9,0,35.010685,200,199,68.8,68.9,0,28.479439,200,100,69.6,68.9,0,35.77615,100,195,63.9,69,0,30.487806,200,104,68.3,69,0,40.621708,100,99,70.9,69.3,0,41.209766,100,93,65.9,69.4,0,41.524662,100,194,67.1,69.2,0,37.70729,200,103,71,69,0,29.20374,100,199,64.3,69.2,0,36.7963,200,194,67.7,68.8,0,36.336765,200,196,71,68.7,0,27.789398,200,98,71.7,69,0,34.643394,100,204,66.4,69,0,36.57814,200,200,70.4,69.2,0,36.26136,200,96,70.6,69.1,0,49.517376,100,200,66.9,69.3,0,40.494717,200,203,67.3,69.1,0,38.67121,200,1,68.9,70.9,0,0,0,198,66.6,69.1,0,35.173195,200,194,67.4,69.1,0,47.39902,200,199,72.1,68.9,0,35.278305,200,148,71.2,69.3,0,39.64049,150,189,66.1,69.1,0,30.970406,200,205,71.2,69,0,34.423428,200,97,71.1,69.1,0,54.308327,100,197,66.5,69.2,0,48.216442,200,196,67.3,69,0,34.625355,200,101,71.8,68.7,0,28.38366,100,201,66.4,68.6,0,37.65381,200,92,67.3,68.7,0,31.863285,100,99,71.4,69,0,41.262627,100,94,72,287.2,0,29.884386,100,198,66.4,68.8,0,38.591423,200,206,71.1,69,0,40.588303,200,103,71.6,69.1,0,29.238674,100,103,68.5,69,0,33.295853,100,191,67.4,68.9,0,31.98872,200,105,71.6,68.9,0,38.126842,100,204,67.1,68.9,0,54.61834,200,101,67.7,68.4,0,33.5206,100,98,70.3,68.7,0,34.507214,100,95,70.1,69.2,0,36.4347,100,198,66.5,69.1,0,38.24816,200,195,71,69,0,48.82912,200,192,67.3,68.2,0,34.415512,200,201,70,68.6,0,42.40444,200,101,71.2,68.3,0,48.71167,100,98,67,68.4,0,24.00835,100,99,69.5,68.5,0,33.051884,100,203,70.3,68.6,0,22.483263,200,203,66.6,68.6,0,40.482197,200,99,66,68.7,0,41.877213,100,197,69.5,68.9,0,44.147865,200,128.7,126.9,119.5,168.3,120.4,139.1,1.8,-0.1,29.97
20170101,350,47.1,50.2,14.99074732,35.058575,1,75.8,74.8,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.3,46.3,53.8,0,0,0,64,0,0,47.6,0,65.57143,0.8125,33,0,0,0,1.5,0,0,0,71,67.1,68.9,55.8,40,0,63,20,0,66.8,1,65.57143,0.8125,19,0,0,21,53.9,10.1,4.6,0.8,40,40,25.8,64.3,0,100,0.4,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,32,79.2,0,0.024160426,0,85,55,0,63.6,69.9,1,2200,46,67.9,70,0,99.96565,260,3,64.9,68.4,0,0,0,-27,66,69.2,0,0,0,1261,69.8,71.2,0,0,0,118,65.9,59.5,0,0,0,112,69.8,66.8,0,0,0,-2,63.5,66.3,0,0.024645718,0,-13,65.4,65.3,0,0.036040366,0,43,58.1,60.6,0,0.024573043,0,42,64.4,65.3,0,100,950,-2,0,65.5,0,0,0,-6,66.2,66.1,0,0,0,101,68.9,69.2,0,46.952938,100,200,67.2,69.3,0,38.747555,200,197,67.3,69.1,0,40.4718,200,204,71.7,69.2,0,29.077602,200,99,67.6,68.8,0,30.305777,100,192,65.5,69,0,35.010685,200,200,68.8,69,0,28.479439,200,101,69.6,69,0,35.77615,100,195,63.9,69.1,0,30.487806,200,104,68.2,69,0,40.621708,100,98,70.9,69.2,0,41.209766,100,94,65.9,69.3,0,41.524662,100,192,67.1,69.1,0,37.70729,200,103,71,69,0,29.20374,100,199,64.2,69.2,0,36.7963,200,192,67.7,68.9,0,36.336765,200,195,71,68.8,0,27.789398,200,98,71.7,69.1,0,34.643394,100,193,66.4,69,0,36.57814,200,197,70.4,69.1,0,36.26136,200,96,70.6,68.9,0,49.517376,100,200,66.9,69.2,0,40.494717,200,203,67.3,69,0,38.67121,200,1,68.9,70.9,0,0,0,200,66.6,69.1,0,35.173195,200,194,67.4,69.1,0,47.39902,200,199,72.1,68.9,0,35.278305,200,148,71.2,69.3,0,39.64049,150,187,66.1,69.2,0,30.970406,200,202,71.2,68.9,0,34.423428,200,97,71.1,69,0,54.308327,100,198,66.5,69.1,0,48.216442,200,202,67.2,69,0,34.625355,200,101,71.8,68.8,0,28.38366,100,202,66.4,68.7,0,37.65381,200,92,67.4,68.8,0,31.863285,100,101,71.4,69.1,0,41.262627,100,93,72,286.9,0,29.884386,100,196,66.4,68.9,0,38.591423,200,205,71.1,68.9,0,40.588303,200,103,71.6,69,0,29.238674,100,104,68.4,68.9,0,33.295853,100,192,67.4,68.9,0,31.98872,200,104,71.5,68.9,0,38.126842,100,201,67.2,68.8,0,54.61834,200,102,67.7,68.6,0,33.5206,100,97,70.3,68.7,0,34.507214,100,95,70.1,69.2,0,36.4347,100,203,66.5,69.1,0,38.24816,200,197,71,68.9,0,48.82912,200,191,67.3,68.4,0,34.415512,200,202,70,68.8,0,42.40444,200,101,71.2,68.5,0,48.71167,100,97,66.9,68.6,0,24.00835,100,98,69.5,68.6,0,33.051884,100,201,70.3,68.6,0,22.483263,200,203,66.6,68.6,0,40.482197,200,98,66,68.7,0,41.877213,100,197,69.6,68.8,0,44.147865,200,128.9,127.2,119.3,167.3,119.9,139.4,1.3,0,29.97
20170101,355,47.1,50.2,14.98827521,35.058575,1,75.8,74.8,0.15,75.2,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.2,46.2,53.8,0,0,0,64,0,0,47.6,0,65.57143,0.8125,32.9,0,0,0,1.5,0,0,0,71,66.8,69,56.2,45.8,0,63,20,0,66.6,0.98,65.57143,0.8125,19,0,0,21,57.9,10.1,4.8,0.9,45.8,45.8,25.8,64.3,0,100,0.4,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.2,0,0.024160426,0,85,55,0,63.6,69.7,1,2200,47,67.9,70,0,99.96565,260,3,64.8,68.4,0,0,0,-27,66,69.2,0,0,0,1260,69.8,71.2,0,0,0,115,65.9,59.5,0,0,0,111,69.8,66.9,0,0,0,-2,63.5,66.2,0,0.024645718,0,-13,65.4,65.3,0,0.036040366,0,43,58.1,60.6,0,0.024573043,0,39,64.4,65.3,0,100,950,-2,0,65.5,0,0,0,-6,66.2,66.1,0,0,0,101,68.9,69.2,0,46.952938,100,199,67.2,69.2,0,38.747555,200,196,67.3,69.1,0,40.4718,200,203,71.7,69.1,0,29.077602,200,99,67.6,68.9,0,30.305777,100,192,65.4,69,0,35.010685,200,200,68.7,69,0,28.479439,200,99,69.6,69.1,0,35.77615,100,194,63.9,69.1,0,30.487806,200,104,68.2,69.1,0,40.621708,100,98,70.9,69.1,0,41.209766,100,94,65.8,69.3,0,41.524662,100,190,67.1,69,0,37.70729,200,104,71,69.1,0,29.20374,100,198,64.2,69.2,0,36.7963,200,193,67.7,69,0,36.336765,200,196,71,68.8,0,27.789398,200,98,71.7,69.1,0,34.643394,100,203,66.4,68.9,0,36.57814,200,204,70.4,69.1,0,36.26136,200,96,70.6,68.8,0,49.517376,100,199,66.9,69.1,0,40.494717,200,202,67.2,68.9,0,38.67121,200,1,68.9,70.9,0,0,0,200,66.6,69.1,0,35.173195,200,194,67.4,69.2,0,47.39902,200,198,72.1,68.9,0,35.278305,200,147,71.3,69.3,0,39.64049,150,190,66,69.1,0,30.970406,200,202,71.2,68.9,0,34.423428,200,97,71.1,68.9,0,54.308327,100,198,66.5,69,0,48.216442,200,193,67.2,69,0,34.625355,200,100,71.7,68.8,0,28.38366,100,200,66.3,68.7,0,37.65381,200,91,67.4,68.8,0,31.863285,100,100,71.4,69.1,0,41.262627,100,93,72,287,0,29.884386,100,194,66.4,68.8,0,38.591423,200,205,71.1,68.9,0,40.588303,200,100,71.6,69,0,29.238674,100,103,68.4,68.8,0,33.295853,100,190,67.4,68.8,0,31.98872,200,105,71.5,68.9,0,38.126842,100,195,67.2,68.8,0,54.61834,200,101,67.6,68.6,0,33.5206,100,94,70.4,68.7,0,34.507214,100,95,70.1,69.3,0,36.4347,100,203,66.5,69,0,38.24816,200,195,71,68.8,0,48.82912,200,192,67.2,68.5,0,34.415512,200,201,70,68.8,0,42.40444,200,100,71.2,68.6,0,48.71167,100,97,66.9,68.6,0,24.00835,100,98,69.4,68.6,0,33.051884,100,200,70.4,68.6,0,22.483263,200,201,66.5,68.5,0,40.482197,200,98,66,68.6,0,41.877213,100,198,69.6,68.7,0,44.147865,200,128.6,127.1,119.2,168.3,119.4,139.7,1.8,-0.1,29.99
20170101,400,47.1,49.7,14.95138034,35.058575,1,75.8,74.7,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.2,46.2,53.7,0,0,0,64,0,0,47.6,0,65.57143,0.8125,32.9,0,0,0,1.5,0,0,0,71,65.6,68.6,55.8,50.6,0,63,20,0,65.7,1,65.57143,0.8125,19,0,0,21.2,55.1,10.1,4.7,0.8,50.6,50.6,25.8,64.3,0,100,0.4,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,37,79.2,0,0.024160426,0,85,55,0,63.6,69.7,1,2200,40,67.9,70,0,99.96565,260,3,64.8,68.3,0,0,0,-26,66,69.2,0,0,0,1261,69.8,71.2,0,0,0,117,65.9,59.5,0,0,0,111,69.8,66.8,0,0,0,-1,63.5,66.2,0,0.024645718,0,-13,65.3,65.3,0,0.036040366,0,43,58.1,60.5,0,0.024573043,0,37,64.3,65.3,0,100,950,-2,0,65.5,0,0,0,-6,66.2,66.1,0,0,0,102,68.9,69,0,46.952938,100,201,67.2,69.1,0,38.747555,200,198,67.3,68.9,0,40.4718,200,204,71.7,69,0,29.077602,200,99,67.6,69,0,30.305777,100,193,65.4,69,0,35.010685,200,199,68.7,68.9,0,28.479439,200,101,69.6,69.1,0,35.77615,100,193,63.8,69.1,0,30.487806,200,105,68.2,69,0,40.621708,100,98,70.9,68.9,0,41.209766,100,97,65.8,69.1,0,41.524662,100,194,67.1,68.9,0,37.70729,200,104,71,69,0,29.20374,100,201,64.2,69.2,0,36.7963,200,192,67.6,69,0,36.336765,200,198,70.9,68.8,0,27.789398,200,99,71.7,69.2,0,34.643394,100,212,66.3,68.8,0,36.57814,200,199,70.4,69,0,36.26136,200,96,70.6,68.6,0,49.517376,100,200,66.9,68.9,0,40.494717,200,203,67.2,68.7,0,38.67121,200,1,68.9,70.9,0,0,0,199,66.5,69,0,35.173195,200,194,67.4,69.1,0,47.39902,200,202,72.1,68.8,0,35.278305,200,149,71.3,69.2,0,39.64049,150,186,66,69,0,30.970406,200,202,71.2,68.8,0,34.423428,200,98,71.1,68.7,0,54.308327,100,200,66.5,68.8,0,48.216442,200,200,67.2,68.8,0,34.625355,200,101,71.7,68.7,0,28.38366,100,201,66.3,68.6,0,37.65381,200,91,67.4,68.8,0,31.863285,100,102,71.4,69.1,0,41.262627,100,96,72,286.8,0,29.884386,100,197,66.3,68.8,0,38.591423,200,206,71.1,68.7,0,40.588303,200,102,71.7,68.9,0,29.238674,100,103,68.4,68.7,0,33.295853,100,190,67.3,68.7,0,31.98872,200,105,71.5,68.9,0,38.126842,100,213,67.3,68.6,0,54.61834,200,103,67.6,68.7,0,33.5206,100,101,70.4,68.7,0,34.507214,100,96,70.2,69.2,0,36.4347,100,201,66.5,68.9,0,38.24816,200,199,71.1,68.6,0,48.82912,200,194,67.2,68.6,0,34.415512,200,201,70,68.8,0,42.40444,200,101,71.2,68.6,0,48.71167,100,97,66.9,68.6,0,24.00835,100,99,69.4,68.6,0,33.051884,100,202,70.4,68.5,0,22.483263,200,203,66.5,68.4,0,40.482197,200,99,66,68.5,0,41.877213,100,197,69.5,68.6,0,44.147865,200,128.4,127,119,167.3,119,139.5,1.1,1.1,29.99
20170101,405,47.1,49.9,14.96613781,29.74504833,1,75.8,74.7,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.1,46.2,53.7,0,0,0,64,0,0,47.6,0,65.57143,0.8125,32.7,0,0,0,1.5,0,0,0,71,64.4,67.9,56,53.8,0,63,20,0,64.5,1,65.57143,0.8125,19,0,0,21.5,56.3,10.1,4.3,1.2,53.8,53.8,25.8,64.3,0,100,0.8,0,72.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,34,79.2,0,0.024160426,0,85,55,0,63.6,70,1,2200,50,67.9,70.1,0,99.96565,260,3,64.8,68.3,0,0,0,-27,66,69.2,0,0,0,1258,69.8,71.2,0,0,0,117,65.9,59.4,0,0,0,111,69.7,66.8,0,0,0,-2,63.4,66.2,0,0.024645718,0,-13,65.3,65.3,0,0.036040366,0,43,58,60.5,0,0.024573043,0,44,64.3,65.2,0,100,950,-1,0,65.5,0,0,0,-6,66.1,66.1,0,0,0,101,68.9,68.7,0,46.952938,100,200,67.2,68.8,0,38.747555,200,197,67.3,68.5,0,40.4718,200,204,71.7,68.7,0,29.077602,200,98,67.6,68.9,0,30.305777,100,193,65.4,68.7,0,35.010685,200,202,68.7,68.7,0,28.479439,200,100,69.5,68.9,0,35.77615,100,196,63.8,68.9,0,30.487806,200,103,68.2,68.8,0,40.621708,100,98,70.9,68.5,0,41.209766,100,94,65.8,68.7,0,41.524662,100,192,67.1,68.5,0,37.70729,200,103,71,68.8,0,29.20374,100,199,64.1,68.9,0,36.7963,200,194,67.6,68.8,0,36.336765,200,197,70.9,68.6,0,27.789398,200,98,71.7,69,0,34.643394,100,192,66.3,68.4,0,36.57814,200,194,70.4,68.7,0,36.26136,200,96,70.6,68.2,0,49.517376,100,198,66.8,68.5,0,40.494717,200,203,67.2,68.4,0,38.67121,200,1,68.8,70.9,0,0,0,199,66.5,68.6,0,35.173195,200,194,67.3,68.9,0,47.39902,200,201,72.1,68.6,0,35.278305,200,148,71.3,69,0,39.64049,150,190,66,68.8,0,30.970406,200,203,71.2,68.4,0,34.423428,200,98,71.1,68.3,0,54.308327,100,199,66.5,68.4,0,48.216442,200,191,67.1,68.5,0,34.625355,200,100,71.7,68.4,0,28.38366,100,201,66.3,68.4,0,37.65381,200,91,67.4,68.6,0,31.863285,100,101,71.4,68.9,0,41.262627,100,94,72,286.8,0,29.884386,100,197,66.3,68.6,0,38.591423,200,203,71.1,68.4,0,40.588303,200,103,71.7,68.6,0,29.238674,100,103,68.4,68.4,0,33.295853,100,189,67.3,68.4,0,31.98872,200,105,71.5,68.6,0,38.126842,100,203,67.3,68.2,0,54.61834,200,102,67.6,68.5,0,33.5206,100,97,70.4,68.4,0,34.507214,100,96,70.2,69.1,0,36.4347,100,201,66.4,68.6,0,38.24816,200,198,71.1,68.2,0,48.82912,200,193,67.1,68.5,0,34.415512,200,201,70,68.6,0,42.40444,200,101,71.2,68.5,0,48.71167,100,99,66.9,68.5,0,24.00835,100,98,69.4,68.4,0,33.051884,100,204,70.4,68.3,0,22.483263,200,202,66.5,68.1,0,40.482197,200,98,66,68.1,0,41.877213,100,199,69.5,68.2,0,44.147865,200,128.4,126.8,118.8,167.3,118.5,139.8,1.3,0,29.99
