20170101,410,47.2,49.3,14.95975347,29.74504833,1,75.8,74.7,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.2,46.2,53.5,0,0,0,64,0,0,47.6,0,65.57143,0.8125,32.5,0,0,0,1.5,0,0,0,71,64.3,67,55.8,55.7,0,63,20,0,64,1,65.57143,0.8125,19,0,0,22.1,55.2,10.1,4.3,1.1,55.7,55.7,25.8,64.3,0,100,0.3,0,72.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,34,79.2,0,0.024160426,0,85,55.051235,0,63.5,69.8,1,2200,48,67.8,70.1,0,99.96565,260,2,64.8,68.3,0,0,0,-26,65.9,69.2,0,0,0,1258,69.8,71.2,0,0,0,116,65.8,59.4,0,0,0,111,69.7,66.8,0,0,0,-1,63.4,66.2,0,0.024645718,0,-13,65.3,65.3,0,0.036040366,0,42,58,60.4,0,0.024573043,0,48,64.3,65.2,0,100,950,-2,0,65.5,0,0,0,-5,66.1,66,0,0,0,101,68.8,68.1,0,46.952938,100,200,67.1,68.1,0,38.747555,200,198,67.2,68,0,40.4718,200,203,71.7,68.2,0,29.077602,200,98,67.5,68.7,0,30.305777,100,193,65.3,68.3,0,35.010685,200,199,68.7,68.3,0,28.479439,200,100,69.5,68.6,0,35.77615,100,195,63.8,68.5,0,30.487806,200,103,68.2,68.3,0,40.621708,100,99,70.9,67.9,0,41.209766,100,94,65.8,68.1,0,41.524662,100,192,67,67.9,0,37.70729,200,102,71,68.4,0,29.20374,100,199,64.1,68.4,0,36.7963,200,195,67.6,68.5,0,36.336765,200,194,70.9,68.1,0,27.789398,200,99,71.7,68.7,0,34.643394,100,192,66.3,67.8,0,36.57814,200,204,70.4,68.1,0,36.26136,200,96,70.6,67.5,0,49.517376,100,198,66.8,67.9,0,40.494717,200,204,67.2,67.8,0,38.67121,200,1,68.8,70.9,0,0,0,200,66.5,68.1,0,35.173195,200,194,67.3,68.6,0,47.39902,200,200,72.1,68.1,0,35.278305,200,148,71.3,68.5,0,39.64049,150,189,66,68.3,0,30.970406,200,202,71.2,67.8,0,34.423428,200,98,71.1,67.7,0,54.308327,100,199,66.5,67.7,0,48.216442,200,195,67.1,68,0,34.625355,200,101,71.7,68,0,28.38366,100,201,66.3,67.9,0,37.65381,200,91,67.4,68.3,0,31.863285,100,101,71.4,68.6,0,41.262627,100,95,72,286.8,0,29.884386,100,194,66.3,68.1,0,38.591423,200,206,71.1,67.8,0,40.588303,200,102,71.7,68.2,0,29.238674,100,105,68.3,67.8,0,33.295853,100,191,67.3,67.9,0,31.98872,200,104,71.5,68.1,0,38.126842,100,202,67.3,67.6,0,54.61834,200,102,67.6,68.2,0,33.5206,100,95,70.4,67.9,0,34.507214,100,96,70.2,68.7,0,36.4347,100,204,66.4,68.1,0,38.24816,200,194,71.1,67.6,0,48.82912,200,193,67.1,68.3,0,34.415512,200,201,70,68.3,0,42.40444,200,101,71.2,68.2,0,48.71167,100,98,66.9,68.2,0,24.00835,100,99,69.4,68,0,33.051884,100,202,70.4,67.8,0,22.483263,200,203,66.5,67.6,0,40.482197,200,98,66,67.6,0,41.877213,100,197,69.5,67.6,0,44.147865,200,128.6,126.9,118.7,166.3,118,139.9,2.2,0,29.99
20170101,415,47.3,49.3,14.99768703,29.74504833,1,75.8,74.7,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54,46.2,53.4,0,0,0,64,0,0,47.5,0,65.85714,0.8125,32.5,0,0,0,1.5,0,0,0,71,63.9,66.7,55.8,58.1,0,63,20,0,63.2,1,65.85714,0.8125,19,0,0,22.2,54.4,10.1,4.3,0.9,58.1,58.1,25.8,64.3,0,100,0.3,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,35,79.1,0,0.024160426,0,85,56.709038,0,63.5,70,1,2200,54,67.8,70,0,99.96565,260,3,64.8,68.3,0,0,0,-27,65.9,69.2,0,0,0,1256,69.8,71.2,0,0,0,116,65.8,59.4,0,0,0,111,69.7,66.8,0,0,0,-1,63.3,66.2,0,0.024645718,0,-13,65.3,65.2,0,0.036040366,0,43,58,60.4,0,0.024573043,0,57,64.3,65.3,0,100,950,-2,0,65.5,0,0,0,-6,66.1,66,0,0,0,102,68.8,67.7,0,46.952938,100,201,67.1,67.8,0,38.747555,200,199,67.2,67.6,0,40.4718,200,204,71.6,67.8,0,29.077602,200,98,67.5,68.3,0,30.305777,100,195,65.3,67.9,0,35.010685,200,201,68.7,67.9,0,28.479439,200,101,69.5,68.3,0,35.77615,100,197,63.7,68.1,0,30.487806,200,104,68.2,68,0,40.621708,100,99,70.8,67.5,0,41.209766,100,95,65.7,67.8,0,41.524662,100,194,67,67.5,0,37.70729,200,104,70.9,68,0,29.20374,100,199,64.1,68.1,0,36.7963,200,195,67.6,68.2,0,36.336765,200,199,70.9,67.8,0,27.789398,200,99,71.7,68.4,0,34.643394,100,205,66.3,67.4,0,36.57814,200,201,70.4,67.7,0,36.26136,200,96,70.6,67.2,0,49.517376,100,201,66.8,67.5,0,40.494717,200,203,67.1,67.4,0,38.67121,200,0,68.8,70.8,0,0,0,200,66.5,67.7,0,35.173195,200,194,67.3,68.2,0,47.39902,200,201,72.1,67.7,0,35.278305,200,149,71.3,68.1,0,39.64049,150,189,66,67.9,0,30.970406,200,205,71.2,67.4,0,34.423428,200,98,71.1,67.3,0,54.308327,100,199,66.4,67.3,0,48.216442,200,196,67.1,67.6,0,34.625355,200,101,71.7,67.6,0,28.38366,100,202,66.3,67.5,0,37.65381,200,91,67.4,67.9,0,31.863285,100,101,71.4,68.3,0,41.262627,100,94,72,286.7,0,29.884386,100,197,66.3,67.7,0,38.591423,200,207,71.1,67.5,0,40.588303,200,102,71.7,67.8,0,29.238674,100,104,68.3,67.5,0,33.295853,100,191,67.3,67.5,0,31.98872,200,105,71.5,67.7,0,38.126842,100,211,67.2,67.3,0,54.61834,200,103,67.6,67.9,0,33.5206,100,109,70.3,67.5,0,34.507214,100,98,70.1,68.4,0,36.4347,100,203,66.4,67.7,0,38.24816,200,201,71,67.3,0,48.82912,200,194,67,68,0,34.415512,200,201,70,68,0,42.40444,200,102,71.2,67.9,0,48.71167,100,98,66.8,67.8,0,24.00835,100,99,69.4,67.6,0,33.051884,100,204,70.3,67.4,0,22.483263,200,204,66.4,67.2,0,40.482197,200,99,66,67.2,0,41.877213,100,197,69.5,67.2,0,44.147865,200,130.4,127.2,118.6,166.3,117.6,139.9,1.4,0,29.99
20170101,420,47.4,48.4,14.96850217,29.74504833,1,75.8,74.7,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54,46.1,53.5,0,0,0,64,0,0,47.5,0,65.85714,0.8125,32.4,0,0,0,1.5,0,0,0,71.1,64.2,66.5,55.9,60.4,0,63,20,0,63.1,0.98,65.85714,0.8125,19,0,0,22.6,56.3,10.1,4.4,1.4,60.4,60.4,25.8,64.3,0,100,0.3,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,35,79.1,0,0.024160426,0,85,57.20528,0,63.5,70.3,1,2200,47,67.8,70,0,99.96565,260,3,64.7,68.3,0,0,0,-27,65.9,69.2,0,0,0,1260,69.8,71.2,0,0,0,117,65.8,59.3,0,0,0,111,69.7,66.8,0,0,0,-1,63.3,66.2,0,0.024645718,0,-13,65.2,65.2,0,0.036040366,0,42,57.9,60.3,0,0.024573043,0,45,64.3,65.2,0,100,950,-2,0,65.4,0,0,0,-6,66.1,66,0,0,0,101,68.8,67.3,0,46.952938,100,199,67,67.4,0,38.747555,200,196,67.1,67.2,0,40.4718,200,202,71.6,67.4,0,29.077602,200,98,67.5,68,0,30.305777,100,193,65.2,67.6,0,35.010685,200,198,68.7,67.6,0,28.479439,200,98,69.5,67.9,0,35.77615,100,623,63.7,67.7,100,43.85769,1020,102,68.1,67.6,0,40.621708,100,98,70.8,67.1,0,41.209766,100,93,65.7,67.4,0,41.524662,100,192,67,67.1,0,37.70729,200,103,70.9,67.7,0,29.20374,100,197,64,67.7,0,36.7963,200,191,67.6,67.9,0,36.336765,200,197,70.9,67.4,0,27.789398,200,97,71.7,68,0,34.643394,100,185,66.2,67,0,36.57814,200,198,70.4,67.4,0,36.26136,200,96,70.6,66.7,0,49.517376,100,198,66.8,67.1,0,40.494717,200,201,67.1,67,0,38.67121,200,0,68.8,70.8,0,0,0,196,66.5,67.3,0,35.173195,200,194,67.3,67.9,0,47.39902,200,199,72.1,67.3,0,35.278305,200,148,71.3,67.7,0,39.64049,150,185,66,67.5,0,30.970406,200,200,71.2,67,0,34.423428,200,96,71.1,66.9,0,54.308327,100,198,66.4,66.9,0,48.216442,200,193,67.1,67.3,0,34.625355,200,101,71.7,67.3,0,28.38366,100,199,66.3,67.2,0,37.65381,200,91,67.4,67.5,0,31.863285,100,100,71.3,67.9,0,41.262627,100,93,72,286.5,0,29.884386,100,194,66.2,67.4,0,38.591423,200,204,71.1,67.1,0,40.588303,200,102,71.6,67.4,0,29.238674,100,104,68.3,67.1,0,33.295853,100,189,67.3,67.1,0,31.98872,200,105,71.5,67.4,0,38.126842,100,191,67.2,66.8,0,54.61834,200,102,67.5,67.6,0,33.5206,100,95,70.3,67.1,0,34.507214,100,95,70.1,68,0,36.4347,100,201,66.4,67.3,0,38.24816,200,193,71,66.8,0,48.82912,200,192,66.9,67.7,0,34.415512,200,200,69.9,67.6,0,42.40444,200,100,71.2,67.5,0,48.71167,100,97,66.8,67.5,0,24.00835,100,98,69.4,67.2,0,33.051884,100,202,70.3,67,0,22.483263,200,202,66.4,66.8,0,40.482197,200,98,65.9,66.8,0,41.877213,100,196,69.4,66.8,0,44.147865,200,130.7,128.6,118.4,167.3,117.1,140.2,1.3,-0.1,29.99
20170101,425,47.3,48.4,14.93077898,29.74504833,1,75.8,74.7,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.9,46.1,53.4,0,0,0,64,0,0,47.4,0,65.85714,0.8125,32.2,0,0,0,1.5,0,0,0,71,63,65.4,57,60.2,0,63,20,0,61.6,0.97,65.85714,0.8125,19,0,0,23,60,10.1,4.4,1.1,60.2,60.2,25.8,64.3,0,100,0.7,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,33,79.1,0,0.024160426,0,85,57.688774,0,63.5,70.3,1,2200,52,67.8,69.9,0,99.96565,260,2,64.7,68.2,0,0,0,-27,65.9,69.2,0,0,0,1259,69.8,71.2,0,0,0,118,65.7,59.3,0,0,0,111,69.7,66.8,0,0,0,-2,63.2,66.2,0,0.024645718,0,-13,65.2,65.2,0,0.036040366,0,43,57.9,60.3,0,0.024573043,0,55,64.2,65.3,0,100,950,-2,0,65.4,0,0,0,-6,66.1,66,0,0,0,100,68.9,66.7,0,46.952938,100,197,67,66.8,0,38.747555,200,195,67.1,66.6,0,40.4718,200,199,71.6,66.9,0,29.077602,200,98,67.5,67.7,0,30.305777,100,189,65.2,67.1,0,35.010685,200,197,68.6,67.1,0,28.479439,200,99,69.4,67.5,0,35.77615,100,1010,63.5,66.4,100,54.00537,1020,101,68.1,67,0,40.621708,100,97,70.8,66.5,0,41.209766,100,90,65.7,66.8,0,42.006725,100,183,66.9,66.5,0,37.70729,200,99,70.9,67.2,0,29.20374,100,937,64,66.9,100,66.0791,930,186,67.5,67.5,0,36.336765,200,202,70.9,67,0,27.789398,200,93,71.7,67.7,0,34.643394,100,183,66.2,66.5,0,36.57814,200,194,70.4,66.8,0,36.26136,200,96,70.5,66.1,0,49.517376,100,194,66.7,66.5,0,40.494717,200,201,67.1,66.4,0,38.67121,200,1,68.8,70.8,0,0,0,196,66.4,66.8,0,35.173195,200,194,67.3,67.5,0,47.39902,200,199,72.1,66.9,0,35.278305,200,147,71.3,67.3,0,39.64049,150,188,66,67,0,30.970406,200,199,71.2,66.4,0,34.423428,200,96,71,66.3,0,54.308327,100,198,66.4,66.2,0,48.216442,200,198,67.1,66.7,0,34.625355,200,100,71.7,66.8,0,28.38366,100,200,66.3,66.7,0,37.65381,200,91,67.4,67.1,0,31.863285,100,101,71.3,67.5,0,41.262627,100,93,72,286.8,0,29.884386,100,195,66.2,66.9,0,38.591423,200,204,71.1,66.6,0,40.588303,200,102,71.6,66.9,0,29.238674,100,103,68.3,66.6,0,33.295853,100,191,67.2,66.6,0,31.98872,200,104,71.5,66.9,0,38.126842,100,198,67.1,66.2,0,54.61834,200,101,67.5,67.2,0,33.5206,100,93,70.3,66.6,0,34.507214,100,96,70.1,67.7,0,36.4347,100,200,66.3,66.8,0,38.24816,200,198,71,66.2,0,48.82912,200,193,66.9,67.3,0,34.415512,200,200,69.9,67.2,0,42.40444,200,100,71.1,67.1,0,48.71167,100,97,66.8,67.1,0,24.00835,100,99,69.3,66.8,0,33.051884,100,202,70.3,66.5,0,22.483263,200,203,66.4,66.2,0,40.482197,200,98,65.9,66.3,0,41.877213,100,195,69.4,66.2,0,44.147865,200,130.2,128.8,118.3,168.3,116.7,140.1,1.3,0,29.99
20170101,430,47.5,47.8,14.96132977,29.74504833,1,75.8,74.7,0.15,75.2,77,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.9,46.2,53.3,0,0,0,64,0,0,47.5,0,65.85714,0.8125,32.3,0,0,0,1.5,0,0,0,70.9,66.6,66.1,57.7,15,0,63,20,0,65.5,0.99,65.85714,0.8125,19,0,0,23.1,61.2,10,4.6,0.3,15,15,25.8,64.3,0,100,0.8,0,72.6,0.05,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,35,79.1,0,0.024160426,0,85,58.164314,0,63.5,69.8,1,2200,45,67.8,69.9,0,99.96565,260,3,64.7,68.3,0,0,0,-27,65.9,69.1,0,0,0,1260,69.8,71.2,0,0,0,116,65.7,59.3,0,0,0,112,69.7,66.8,0,0,0,-2,63.2,66.2,0,0.024645718,0,-12,65.2,65.2,0,0.036040366,0,43,57.9,60.2,0,0.024573043,0,39,64.2,65.3,0,100,950,-2,0,65.4,0,0,0,-6,66,66,0,0,0,100,69,66.3,0,46.952938,100,693,66.6,66.3,100,73.83806,700,192,67,66.3,0,41.08613,200,196,71.6,66.4,0,29.077602,200,98,67.5,67.3,0,30.305777,100,190,65.2,66.6,0,35.470085,200,194,68.6,66.6,0,28.479439,200,95,69.4,67.1,0,35.77615,100,1011,63.4,66.3,100,54.65428,1020,99,68.1,66.5,0,40.621708,100,96,70.8,66.2,0,41.209766,100,91,65.7,66.4,0,42.006725,100,207,66.9,66.1,0,38.33055,200,98,70.9,66.7,0,29.20374,100,936,64,66.8,100,66.068085,930,184,67.5,67,0,36.336765,200,200,70.9,66.4,0,27.789398,200,93,71.7,67.2,0,34.643394,100,192,66.2,66.1,0,36.57814,200,192,70.3,66.4,0,36.26136,200,96,70.5,65.8,0,49.517376,100,196,66.7,66.1,0,40.494717,200,200,67.1,66,0,38.67121,200,1,68.8,70.8,0,0,0,197,66.4,66.4,0,35.173195,200,194,67.2,67,0,47.39902,200,200,72.1,66.4,0,35.278305,200,146,71.2,66.8,0,39.64049,150,189,65.9,66.5,0,30.970406,200,198,71.2,66,0,34.423428,200,97,71,65.9,0,54.308327,100,197,66.4,66.1,0,48.216442,200,193,67.1,66.3,0,34.625355,200,100,71.7,66.4,0,28.38366,100,201,66.3,66.2,0,37.65381,200,91,67.3,66.7,0,31.863285,100,101,71.3,67.1,0,41.262627,100,92,72,286.7,0,29.884386,100,194,66.2,66.5,0,38.591423,200,205,71.1,66.2,0,40.588303,200,103,71.6,66.4,0,29.238674,100,104,68.2,66.1,0,33.295853,100,190,67.2,66.1,0,31.98872,200,104,71.5,66.4,0,38.126842,100,197,67,66,0,54.61834,200,102,67.5,66.8,0,33.5206,100,93,70.3,66.2,0,34.507214,100,95,70.1,67.2,0,36.4347,100,200,66.3,66.4,0,38.24816,200,188,70.9,65.9,0,48.82912,200,190,66.9,66.8,0,34.415512,200,201,69.9,66.8,0,42.40444,200,101,71.1,66.7,0,48.71167,100,98,66.8,66.6,0,24.00835,100,99,69.3,66.3,0,33.051884,100,200,70.2,66,0,22.483263,200,203,66.3,65.7,0,40.482197,200,99,65.8,65.8,0,41.877213,100,195,69.4,65.7,0,44.147865,200,129.8,128.4,118.2,167.3,116.3,140.3,1.3,-0.1,29.99
20170101,435,47.3,47.7,14.87874854,29.74504833,1,75.8,74.7,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.1,46.2,53.2,0,0,0,64,0,0,47.5,0,65.85714,0.8125,31.6,0,0,0,1.5,0,0,0,70.9,66.7,67.6,57.6,15,0,63,31.8,0,65.8,1,65.85714,0.8125,19,0,0,21.8,57,10,4.7,0.9,15,15,25.7,64.3,0,100,0.4,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,33,79.1,0,0.024160426,0,85,58.62711,0,63.4,69.8,1,2200,46,67.8,69.9,0,99.96565,260,2,64.7,68.2,0,0,0,-27,65.9,69.1,0,0,0,1259,69.8,71.1,0,0,0,115,65.6,59.2,0,0,0,111,69.7,66.7,0,0,0,-2,63.2,66.1,0,0.024645718,0,-13,65.2,65.2,0,0.036040366,0,44,57.9,60.2,0,0.024573043,0,41,64.2,65.2,0,100,950,-2,0,65.4,0,0,0,-6,66,66,0,0,0,101,69.1,67.3,0,46.952938,100,696,66.5,67.5,100,73.83806,700,203,66.9,67.3,0,41.08613,200,200,71.6,67.2,0,29.077602,200,97,67.5,67.4,0,30.305777,100,192,65.1,67.1,0,35.470085,200,194,68.6,67.2,0,28.479439,200,96,69.4,67.4,0,35.77615,100,1008,63.5,67.5,100,54.65428,1020,99,68.1,67.2,0,40.621708,100,97,70.8,67.3,0,41.209766,100,91,65.6,67.4,0,42.006725,100,208,66.9,67.2,0,38.33055,200,98,70.9,67.3,0,29.20374,100,939,64,67.9,100,66.04605,930,202,67.5,67.3,0,36.730896,200,202,70.9,66.9,0,27.789398,200,93,71.6,67.5,0,34.643394,100,180,66.1,66.9,0,36.57814,200,194,70.3,67.2,0,36.26136,200,96,70.5,67.1,0,49.517376,100,196,66.7,67.2,0,40.494717,200,201,67,66.9,0,38.67121,200,0,68.7,70.8,0,0,0,199,66.4,67.1,0,35.173195,200,194,67.2,67.4,0,47.39902,200,200,72.1,67,0,35.278305,200,146,71.2,67.5,0,39.64049,150,186,65.9,67.1,0,30.970406,200,201,71.2,66.9,0,34.423428,200,98,70.9,67,0,54.308327,100,198,66.4,67.3,0,48.216442,200,197,67,66.9,0,34.625355,200,101,71.6,66.9,0,28.38366,100,200,66.2,66.7,0,37.65381,200,91,67.3,67,0,31.863285,100,102,71.3,67.4,0,41.262627,100,94,72,286.8,0,29.884386,100,194,66.2,66.9,0,38.591423,200,206,71,67.1,0,40.588303,200,103,71.6,66.9,0,29.238674,100,103,68.2,66.9,0,33.295853,100,191,67.2,66.8,0,31.98872,200,105,71.5,66.9,0,38.126842,100,200,67,66.9,0,54.61834,200,101,67.5,67,0,33.5206,100,99,70.2,66.8,0,34.507214,100,95,70,67.6,0,36.4347,100,199,66.3,67,0,38.24816,200,196,70.9,67,0,48.82912,200,193,66.8,66.9,0,34.415512,200,201,69.8,67,0,42.40444,200,101,71.1,66.8,0,48.71167,100,98,66.7,66.8,0,24.00835,100,99,69.3,66.6,0,33.051884,100,203,70.2,66.6,0,22.483263,200,204,66.3,66.4,0,40.482197,200,99,65.7,66.6,0,41.877213,100,198,69.3,66.7,0,44.147865,200,129.7,128.1,118,167.3,115.9,140.3,1.3,0.1,29.99
20170101,440,47.2,47.7,14.84127189,29.74504833,1,75.8,74.7,0.15,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54,46.2,53.1,0,0,0,64,0,0,47.5,0,65.85714,0.8125,31.6,0,0,0,1.5,0,0,0,70.9,67,68.5,58.1,15,0,63,35.1,0,66.1,1,65.85714,0.8125,19,0,0,21.2,61.8,10.3,4.4,0.7,15,15,25.6,64.3,0,100,-0.3,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,33,79.1,0,0.024160426,0,85,59.07726,0,63.4,70,1,2200,46,67.7,69.9,0,99.96565,260,3,64.7,68.2,0,0,0,-27,65.9,69.1,0,0,0,1260,69.8,71.1,0,0,0,114,65.6,59.2,0,0,0,111,69.6,66.7,0,0,0,-1,63.2,66.1,0,0.024645718,0,-13,65.2,65.2,0,0.036040366,0,43,57.9,60.2,0,0.024573043,0,42,64.2,65.2,0,100,950,-2,0,65.4,0,0,0,-6,66,66,0,0,0,98,69.2,68,0,46.952938,100,681,66.6,68.2,100,76.17417,700,196,66.8,68,0,41.08613,200,192,71.6,67.9,0,29.077602,200,97,67.6,67.6,0,30.305777,100,827,65.1,67.8,100,63.354702,840,192,68.5,67.7,0,28.479439,200,93,69.3,67.9,0,35.77615,100,1004,63.6,68.2,100,55.213696,1020,97,68,67.9,0,40.621708,100,99,70.8,68.1,0,41.687016,100,88,65.6,68.2,0,42.64574,100,205,66.9,68,0,38.33055,200,96,70.8,67.8,0,29.20374,100,933,64.1,68.8,100,66.035034,930,199,67.5,67.7,0,36.730896,200,200,70.9,67.5,0,27.789398,200,101,71.6,67.9,0,35.05953,100,172,66.1,67.7,0,36.57814,200,190,70.3,67.9,0,36.26136,200,95,70.5,67.9,0,49.517376,100,194,66.7,68,0,40.494717,200,198,67,67.7,0,38.67121,200,0,68.7,70.8,0,0,0,195,66.3,67.8,0,35.173195,200,194,67.2,67.9,0,47.39902,200,196,72,67.6,0,35.278305,200,145,71.2,68.1,0,39.64049,150,201,65.9,67.7,0,31.543932,200,196,71.2,67.6,0,34.423428,200,96,70.9,67.8,0,54.308327,100,197,66.3,68,0,48.216442,200,192,67,67.6,0,34.625355,200,100,71.6,67.5,0,28.38366,100,201,66.2,67.3,0,37.65381,200,89,67.3,67.5,0,31.863285,100,100,71.2,67.9,0,41.262627,100,92,72,286.8,0,29.884386,100,192,66.1,67.5,0,38.591423,200,203,71,67.7,0,40.588303,200,102,71.6,67.6,0,29.238674,100,104,68.2,67.6,0,33.295853,100,190,67.2,67.5,0,31.98872,200,104,71.5,67.5,0,38.126842,100,196,66.9,67.6,0,54.61834,200,102,67.5,67.3,0,33.5206,100,96,70.2,67.4,0,34.507214,100,95,70,68,0,36.4347,100,199,66.3,67.7,0,38.24816,200,196,70.9,67.7,0,48.82912,200,192,66.8,67.2,0,34.415512,200,200,69.8,67.4,0,42.40444,200,101,71.1,67.2,0,48.71167,100,99,66.7,67.2,0,24.00835,100,100,69.2,67.2,0,33.051884,100,201,70.2,67.3,0,22.483263,200,203,66.3,67.1,0,40.482197,200,98,65.7,67.3,0,41.877213,100,196,69.3,67.5,0,44.147865,200,130,128.2,117.9,166.3,115.5,140.1,1.2,-0.1,29.99
20170101,445,47.1,48.2,14.84071988,29.74504833,1,75.8,74.7,0.15,75.1,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54,46.2,53.2,0,0,0,64,0,0,47.5,0,65.85714,0.8125,31.6,0,0,0,1.5,0,0,0,70.8,67.2,68.6,58.1,18.4,0,63,40,0,66.6,0.99,65.85714,0.8125,19.1,0,0,21,59.3,11.7,4.4,1,18.4,18.4,25.6,64.3,0,100,0.8,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,32,79,0,0.024160426,0,85,59.51923,0,63.4,69.8,1,2200,46,67.7,69.8,0,99.96565,260,3,64.7,68.2,0,0,0,-27,65.9,69.1,0,0,0,1260,69.8,71.1,0,0,0,116,65.5,59.2,0,0,0,112,69.6,66.7,0,0,0,-2,63.1,66.1,0,0.024645718,0,-13,65.2,65.2,0,0.036040366,0,43,57.8,60.1,0,0.024573043,0,44,64.2,65.1,0,100,950,-2,0,65.4,0,0,0,-6,66,66,0,0,0,98,69.1,68.5,0,46.952938,100,703,66.7,68.7,100,76.17417,700,197,66.9,68.5,0,41.08613,200,193,71.6,68.4,0,29.077602,200,97,67.6,68,0,30.305777,100,846,65.1,68.4,100,56.153847,840,193,68.5,68.2,0,28.479439,200,95,69.3,68.3,0,35.77615,100,1031,63.6,68.6,100,55.627655,1020,98,68,68.3,0,40.621708,100,100,70.8,68.5,0,41.687016,100,106,65.6,68.6,0,42.64574,100,206,66.9,68.4,0,38.33055,200,97,70.8,68.3,0,29.20374,100,934,64.2,69.3,100,66.035034,930,199,67.5,68.1,0,36.730896,200,202,70.9,68,0,27.789398,200,101,71.6,68.4,0,35.05953,100,189,66.1,68.1,0,36.57814,200,191,70.3,68.4,0,36.26136,200,96,70.4,68.3,0,49.517376,100,195,66.6,68.4,0,40.494717,200,199,67,68.2,0,38.67121,200,1,68.7,70.8,0,0,0,198,66.3,68.2,0,35.173195,200,194,67.1,68.3,0,47.39902,200,199,72.1,68,0,35.278305,200,146,71.2,68.5,0,39.64049,150,209,65.9,68.2,0,31.543932,200,199,71.1,68.1,0,34.423428,200,97,71,68.2,0,54.308327,100,198,66.3,68.4,0,48.216442,200,203,67,68.1,0,34.625355,200,100,71.6,67.9,0,28.38366,100,198,66.2,67.8,0,37.65381,200,91,67.3,67.9,0,31.863285,100,102,71.2,68.2,0,41.262627,100,94,72,286.9,0,29.884386,100,195,66.1,67.9,0,38.591423,200,205,71,68.2,0,40.588303,200,103,71.5,68.1,0,29.238674,100,105,68.2,68,0,33.295853,100,189,67.2,68,0,31.98872,200,105,71.5,68,0,38.126842,100,204,67,68.1,0,54.61834,200,102,67.5,67.7,0,33.5206,100,106,70.2,67.8,0,34.507214,100,96,70.1,68.4,0,36.4347,100,199,66.2,68.1,0,38.24816,200,197,70.9,68.2,0,48.82912,200,192,66.8,67.5,0,34.415512,200,201,69.8,67.8,0,42.40444,200,101,71.1,67.5,0,48.71167,100,98,66.7,67.6,0,24.00835,100,99,69.2,67.6,0,33.051884,100,205,70.1,67.7,0,22.483263,200,204,66.3,67.6,0,40.482197,200,99,65.7,67.8,0,41.877213,100,198,69.3,67.9,0,44.147865,200,130.3,128.5,117.8,169.3,115.2,140.2,1.3,0,29.99
20170101,450,47.2,47.1,14.796852,29.74504833,1,75.8,74.7,0.15,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54,46.3,53.1,0,0,0,64,0,0,47.5,0,65.85714,0.8125,31.4,0,0,0,1.5,0,0,0,70.8,67.1,68.9,59.1,25.1,0,63,43,0,66.4,1,65.85714,0.8125,19.1,0,0,20.9,64.1,12.4,4.8,0.9,25.1,25.1,25.6,64.3,0,100,0.3,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,33,79,0,0.024160426,0,85,59.947155,0,63.4,69.8,1,2200,53,67.7,69.9,0,99.96565,260,3,64.6,68.2,0,0,0,-28,65.9,69.1,0,0,0,1256,69.8,71.1,0,0,0,116,65.5,59.1,0,0,0,111,69.6,66.6,0,0,0,-2,63.1,66,0,0.024645718,0,-13,65.2,65.2,0,0.036040366,0,43,57.8,60.1,0,0.024573043,0,52,64.2,65.1,0,100,950,-2,0,65.4,0,0,0,-6,66,65.9,0,0,0,97,69.2,68.8,0,46.952938,100,693,66.8,74,100,76.60225,700,423,66.7,74.2,100,55.461357,420,190,71.6,68.7,0,29.077602,200,97,67.6,68.3,0,30.305777,100,836,65.2,80.6,100,56.153847,840,190,68.5,68.6,0,28.479439,200,103,69.2,68.6,0,36.32023,100,1017,63.8,74.8,100,55.627655,1020,97,68,68.7,0,40.621708,100,98,70.8,68.9,0,41.687016,100,705,65.5,76.8,100,79.94395,700,199,66.9,68.7,0,38.33055,200,95,70.8,68.6,0,29.20374,100,927,64.3,79.8,100,66.18927,930,195,67.5,68.4,0,36.730896,200,196,70.9,68.3,0,27.789398,200,97,71.6,68.7,0,35.05953,100,198,66,68.5,0,37.203686,200,187,70.3,68.6,0,36.672436,200,95,70.4,68.6,0,49.517376,100,193,66.6,68.7,0,40.494717,200,198,67,68.5,0,38.67121,200,1,68.6,70.7,0,0,0,193,66.3,68.6,0,35.173195,200,194,67.1,68.6,0,47.39902,200,199,72,68.3,0,35.278305,200,156,71.2,68.8,0,40.23179,150,206,65.9,68.6,0,31.543932,200,197,71.1,68.4,0,34.423428,200,96,71,68.6,0,54.308327,100,198,66.3,68.7,0,48.216442,200,185,67,68.5,0,35.08209,200,100,71.6,68.3,0,28.38366,100,199,66.1,68.1,0,37.65381,200,91,67.3,68.2,0,31.863285,100,99,71.2,68.6,0,41.262627,100,93,72,286.7,0,29.884386,100,194,66.1,68.3,0,38.591423,200,204,71,68.5,0,40.588303,200,104,71.6,68.4,0,29.238674,100,104,68.2,68.4,0,33.295853,100,189,67.1,68.3,0,31.98872,200,106,71.5,68.3,0,38.126842,100,206,67,68.4,0,54.61834,200,102,67.5,68,0,33.5206,100,100,70.2,68.2,0,34.507214,100,97,70.1,68.7,0,36.4347,100,199,66.2,68.5,0,38.24816,200,194,70.9,68.5,0,48.82912,200,193,66.8,67.8,0,34.415512,200,201,69.8,68.1,0,42.40444,200,101,71.1,67.9,0,48.71167,100,97,66.7,67.9,0,24.00835,100,98,69.2,67.9,0,33.051884,100,203,70.1,68.1,0,22.483263,200,204,66.3,68,0,40.482197,200,99,65.7,68.1,0,41.877213,100,196,69.3,68.3,0,44.147865,200,129.9,128.6,147.8,111.9,120.2,112,-0.3,0.5,29.99
20170101,455,47.1,47.6,14.79178975,29.74504833,1,75.8,74.6,0.15,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54,46.2,53,0,0,0,64,0,0,47.5,0,65.85714,0.8125,31.3,0,0,0,1.5,0,0,0,70.8,66,68.6,62.6,30.6,0,63,47.2,0,65.6,0.95,65.85714,0.8125,19.1,0,0,20.9,68.3,13.3,4.3,1.1,30.6,30.6,25.6,64.3,0,100,1.1,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,35,79,0,0.024160426,0,85,60.36537,0,63.4,69.8,1,2200,52,67.7,69.8,0,99.96565,260,3,64.6,68.1,0,0,0,-28,65.9,69.1,0,0,0,1258,69.8,71,0,0,0,117,65.4,59.1,0,0,0,111,69.6,66.6,0,0,0,-2,63.1,66,0,0.024645718,0,-13,65.1,65.1,0,0.036040366,0,43,57.8,60,0,0.024573043,0,54,64.1,65.1,0,100,950,-2,0,65.4,0,0,0,-6,65.9,65.9,0,0,0,95,69.2,68.9,0,47.354153,100,692,67.5,81.2,100,80.161446,700,416,67.2,82.4,100,56.886597,420,199,71.6,68.8,0,29.739777,200,96,67.7,68.5,0,30.305777,100,833,65.4,90.8,100,61.303417,840,190,68.5,68.7,0,28.886127,200,96,69.1,68.8,0,36.32023,100,1001,64.1,83.6,100,56.343697,1020,91,68,68.7,0,40.621708,100,97,70.8,68.8,0,42.308544,100,688,65.8,85.3,100,81.76009,700,185,66.8,68.7,0,38.33055,200,97,70.8,68.7,0,29.688028,100,919,64.7,88.3,100,67.65451,930,201,67.5,68.6,0,37.35494,200,183,70.9,68.5,0,27.789398,200,102,71.6,68.8,0,35.637497,100,1004,66,71.4,100,63.707195,1020,201,70.3,68.7,0,37.289055,200,95,70.4,68.5,0,51.158302,100,191,66.6,68.8,0,41.65602,200,191,66.9,68.6,0,39.267464,200,1,68.6,70.7,0,0,0,186,66.3,68.7,0,35.809196,200,193,67.1,68.8,0,48.419014,200,199,72,68.5,0,36.387054,200,151,71.2,68.9,0,41.402554,150,1010,65.9,73.9,100,63.821976,1020,190,71.1,68.5,0,35.54011,200,96,70.9,68.6,0,54.709618,100,190,66.3,68.7,0,48.6884,200,183,66.9,68.6,0,35.61289,200,96,71.6,68.4,0,28.38366,100,698,66.1,68.9,100,58.540146,1000,87,67.3,68.4,0,31.863285,100,100,71.2,68.7,0,41.262627,100,90,72,286.9,0,30.304798,100,929,66.1,68.9,100,63.08598,1020,192,71,68.6,0,40.588303,200,99,71.6,68.6,0,29.238674,100,101,68.1,68.4,0,33.295853,100,183,67.1,68.5,0,31.98872,200,102,71.5,68.5,0,38.126842,100,156,67,68.4,0,55.02471,200,98,67.5,68.2,0,33.5206,100,54,70.2,68.3,0,34.507214,100,93,70,68.8,0,36.4347,100,194,66.2,68.6,0,38.24816,200,196,70.9,68.4,0,49.246464,200,189,66.7,68,0,34.415512,200,198,69.8,68.4,0,42.40444,200,100,71.1,68.1,0,48.71167,100,96,66.7,68.2,0,24.00835,100,98,69.2,68.1,0,33.051884,100,199,70.1,68.2,0,22.483263,200,200,66.2,68.1,0,40.482197,200,98,65.7,68.2,0,41.877213,100,192,69.2,68.4,0,44.147865,200,129.8,128.2,138.4,120.9,127.4,116.5,61.5,0.1,30.03
20170101,500,47.1,47.6,14.79178975,29.74504833,1,75.8,74.6,0.15,75.1,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.2,46.2,52.9,0,0,0,64,0,0,47.5,0,65.85714,0.8125,31.1,0,0,0,1.5,0,0,0,70.6,65.8,68.5,70.8,35.2,0,63,58,0,65.5,0.97,65.85714,0.8125,19.2,0,0,21,78,15.9,4.9,0.7,35.2,35.2,25.6,64.3,0,100,0.8,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,34,79,0,0.024160426,0,85,60.773785,0,63.3,69.5,1,2200,42,67.7,69.8,0,99.96565,260,3,64.6,68.1,0,0,0,-27,65.9,69,0,0,0,1260,69.8,71,0,0,0,116,65.4,59,0,0,0,111,69.6,66.6,0,0,0,-2,63,66,0,0.024645718,0,-13,65.1,65.1,0,0.036040366,0,44,57.7,60,0,0.024573043,0,40,64.1,65.1,0,100,950,-2,0,65.4,0,0,0,-6,65.9,65.9,0,0,0,103,69.2,68.7,0,47.961395,100,709,68.3,80.6,100,79.63552,700,430,67.9,80.7,97.6,55.363064,420,203,71.5,68.7,0,29.739777,200,99,67.8,68.6,0,30.804077,100,856,65.8,89.8,100,60.897434,840,215,68.5,68.6,0,29.530048,200,98,69.1,68.8,0,36.32023,100,1034,64.6,81.5,100,56.41083,1020,101,68,68.6,0,41.01159,100,105,70.8,68.6,0,42.308544,100,705,66.2,84.3,100,81.0426,700,215,66.8,68.5,0,38.88703,200,99,70.8,68.7,0,29.688028,100,939,65.1,86.4,100,66.78418,930,211,67.5,68.6,0,37.35494,200,205,70.9,68.4,0,28.21943,200,107,71.6,68.8,0,35.637497,100,1034,66.3,83.3,100,62.489025,1020,205,70.3,68.6,0,37.289055,200,97,70.4,68.3,0,53.667957,100,198,66.6,68.7,0,42.89862,200,210,66.9,68.4,0,40.481262,200,0,68.6,70.7,0,0,0,841,66.2,83,100,73.03805,840,194,67.1,68.7,0,49.948997,200,195,72,68.4,0,36.86863,200,157,71.2,68.8,0,42.821663,150,1064,66,78.3,100,69.15577,1020,198,71.1,68.3,0,36.59982,200,101,70.7,68.4,0,55.344997,100,709,66.3,83.7,100,74.29481,700,198,66.9,68.5,0,36.933712,200,104,71.6,68.3,0,29.046774,100,1008,66.5,81.9,99.5,70.16684,1000,91,67.4,68.4,0,32.46356,100,104,71.2,68.7,0,41.262627,100,106,72,286.7,0,30.958775,100,1031,66.1,82,100,65.24106,1020,205,71,68.4,0,41.06923,200,100,71.6,68.5,0,29.238674,100,104,68.1,68.4,0,33.295853,100,206,67.1,68.3,0,32.51594,200,104,71.5,68.4,0,38.126842,100,225,67.1,68.2,0,54.464577,200,100,67.4,68.2,0,33.5206,100,139,70.3,68.3,0,35.20421,100,104,70,68.8,0,36.90153,100,1029,66.2,77.3,100,66.45684,1020,219,70.9,68.2,0,49.31602,200,212,66.7,68.1,0,34.91151,200,207,69.8,68.4,0,42.622234,200,104,71.1,68.2,0,49.10562,100,104,66.7,68.2,0,24.536411,100,97,69.1,68.1,0,33.051884,100,203,70.1,68.1,0,22.483263,200,841,66.3,90.9,100,64.66257,850,100,65.7,68.1,0,42.414257,100,203,69.2,68.2,0,44.60333,200,129.9,128.2,136.5,125.9,135.5,121.6,94.1,-0.1,30.03
20170101,505,47.4,47.1,14.86682801,31.94836417,1,75.8,74.6,0.15,75.1,76.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.4,46.4,52.9,0,0,0,64,0,0,47.6,0,65.85714,0.8125,31,0,0,0,1.5,0,0,0,70.6,65.4,68.5,73.3,39.7,0,63,60.6,0,65.4,0.97,65.85714,0.8125,19.2,0,0,21,81.5,16.6,4.8,0.9,39.7,39.7,25.6,64.3,0,100,0.3,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,32,79,0,0.024160426,0,85,61.169662,0,63.3,69.2,1,2200,42,67.6,69.8,0,99.96565,260,3,64.6,68.1,0,0,0,-27,65.8,69,0,0,0,1260,69.8,71,0,0,0,115,65.4,59,0,0,0,111,69.5,66.6,0,0,0,-1,63,66,0,0.024645718,0,-13,65.1,65.1,0,0.036040366,0,42,57.7,60,0,0.024573043,0,37,64.1,65,0,100,950,-2,0,65.4,0,0,0,-6,65.9,65.9,0,0,0,102,69.2,68.7,0,47.961395,100,696,68.7,81.2,100,79.134056,700,409,68.4,81.3,93.3,53.71667,408.94867,205,71.5,68.7,0,29.739777,200,98,67.9,68.6,0,30.804077,100,844,66.1,90.9,100,59.22009,840,215,68.5,68.6,0,29.112064,200,98,69,68.8,0,36.32023,100,1008,65.1,81.9,100,55.761917,1020,98,68,68.6,0,41.01159,100,103,70.8,68.6,0,41.908993,100,686,66.6,84.9,100,80.44843,700,211,66.8,68.5,0,38.88703,200,100,70.8,68.6,0,29.688028,100,923,65.4,87.1,100,66.7952,930,209,67.5,68.6,0,37.35494,200,207,70.9,68.4,0,28.21943,200,104,71.6,68.8,0,35.2098,100,989,66.7,86.1,100,63.136524,1020,201,70.3,68.5,0,37.289055,200,95,70.4,68.2,0,54.777992,100,692,66.5,80.6,100,93.11346,700,184,66.9,68.3,0,40.396084,200,0,68.5,70.7,0,0,0,830,66.5,83.7,100,77.29699,840,193,67,68.7,0,50.5304,200,188,72,68.4,0,37.507,200,145,71.2,68.8,0,43.838696,150,990,66.2,79.8,100,75.41868,1020,188,71.1,68.3,0,37.158157,200,101,70.6,68.3,0,55.344997,100,700,66.6,85.8,100,74.06432,700,197,66.9,68.4,0,36.933712,200,104,71.6,68.2,0,29.046774,100,941,67.3,83.3,88.7,67.81022,909.5692,91,67.5,68.4,0,32.46356,100,105,71.2,68.7,0,41.262627,100,104,72,287,0,30.958775,100,1010,66.5,84.4,100,64.68562,1020,203,71,68.3,0,41.06923,200,99,71.6,68.4,0,29.238674,100,103,68.1,68.4,0,33.295853,100,202,67,68.3,0,32.51594,200,103,71.4,68.4,0,38.126842,100,157,67.1,68.2,0,53.83855,200,99,67.4,68.2,0,33.5206,100,129,70.3,68.2,0,35.20421,100,102,70,68.8,0,36.90153,100,1015,66.3,79.3,100,65.69935,1020,209,70.9,68.1,0,48.38859,200,989,66.5,71.7,100,68.94375,1060,190,69.8,68.4,0,43.787434,200,94,71.1,68.2,0,49.244038,100,534,66.1,80.8,100,51.639442,540,98,69.2,68.1,0,33.607376,100,206,70.1,68.1,0,21.253803,200,841,66.7,94.6,100,67.4367,850,264,65.5,85,100,60.93006,270,205,69.2,68.2,0,44.60333,200,130.2,128.3,141.5,130,139.2,127.5,94.5,1.3,30.03
20170101,510,47.4,47.2,14.87427805,31.94836417,1,75.8,74.6,0.15,75.1,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.4,46.4,53,0,0,0,64,0,0,47.6,0,65.85714,0.8125,30.9,0,0,0,1.5,0,0,0,70.7,65.2,68.3,78.6,43.7,0,63,70.8,0,65,0.94,65.85714,0.8125,19.1,0,0,21,84.6,19.3,4.5,1.4,43.7,43.7,25.7,64.3,0,100,0.8,0,72.6,0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,33,79,0,0.024160426,0,85,61.55439,0,63.3,69.3,1,9000,36,67.6,69.9,0,99.96565,260,2,64.6,68.1,0,0,0,-27,65.8,69,0,0,0,1260,69.8,71,0,0,0,115,65.4,59,0,0,0,111,69.5,66.6,0,0,0,-2,63,65.9,0,0.024645718,0,-13,65.1,65.1,0,0.036040366,0,43,57.7,59.9,0,0.024573043,0,31,64.1,64.9,0,100,950,-2,0,65.3,0,0,0,-6,65.9,65.8,0,0,0,102,69.3,68.6,0,47.961395,100,699,69.2,82.1,100,79.29305,700,397,68.7,82.5,88.9,53.176064,397.42438,204,71.5,68.6,0,29.739777,200,98,67.9,68.6,0,30.804077,100,844,66.4,92.6,100,59.22009,840,213,68.5,68.5,0,29.112064,200,98,69,68.8,0,36.32023,100,1012,65.4,82.8,100,56.175877,1020,101,68,68.6,0,41.01159,100,100,70.8,68.5,0,41.908993,100,706,66.9,85.9,100,82.376686,700,846,66.9,87.1,100,63.205345,840,99,70.8,68.5,0,29.688028,100,928,65.8,88.6,100,68.66806,930,204,67.5,68.6,0,37.35494,200,202,71,68.3,0,28.21943,200,100,71.6,68.7,0,35.2098,100,1016,67.1,85.7,99.4,65.02415,1020,200,70.3,68.4,0,37.289055,200,97,70.4,68.2,0,58.120174,100,620,66.8,83.3,100,99.95361,700,863,66.9,85.4,100,76.2138,840,0,68.5,70.7,0,0,0,857,66.9,83.8,100,88.654175,840,195,67.1,68.7,0,53.008972,200,206,72,68.4,0,39.73569,200,156,71.2,68.7,0,46.629612,150,828,66.3,82.5,100,98.47442,1020,199,71.1,68.2,0,41.305836,200,99,70.7,68.2,0,55.344997,100,701,67.1,85.9,99.4,75.69971,700,832,66.8,80.1,100,64.67103,840,101,71.6,68.2,0,29.046774,100,869,67.7,84.9,82.6,65.0782,868.2904,90,67.5,68.4,0,32.46356,100,102,71.2,68.7,0,41.262627,100,99,72,286.8,0,30.958775,100,1023,66.8,85.1,100,66.16308,1020,200,71,68.2,0,41.06923,200,96,71.6,68.4,0,29.238674,100,98,68.1,68.4,0,33.295853,100,840,67,70.5,100,60.164295,840,102,71.4,68.4,0,38.126842,100,190,67.1,68.1,0,55.486,200,96,67.4,68.2,0,33.5206,100,117,70.3,68.1,0,35.20421,100,102,70,68.7,0,36.90153,100,1021,66.6,79.7,100,66.552864,1020,199,70.8,68,0,48.38859,200,1064,66.5,82.3,100,70.20629,1060,196,69.8,68.3,0,43.787434,200,97,71,68.1,0,49.637993,100,541,66.2,84.5,100,52.36399,540,98,69.3,68.1,0,33.607376,100,199,70.1,68.1,0,20.365187,200,843,67.2,95.8,97.4,67.4367,850,268,66.6,88.3,100,60.93006,270,207,69.2,68.2,0,44.60333,200,130.2,128.6,143.4,133,141.9,131.2,92.2,-0.1,30.03
20170101,515,47.5,46.6,14.86681505,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.6,46.5,52.9,0,0,0,64,0,0,47.7,0,65.71429,0.8125,30.7,0,0,0,1.5,0,0,0,70.8,64.7,68.1,84,46.3,0,63,74.8,0,64.7,1.14,65.71429,0.8125,19,0,0,21.2,91.5,20.6,4.8,1.4,46.3,46.3,25.8,64.3,0,100,1,0,72.6,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,32,79,0,0.024160426,0,85,61.634098,0,63.3,69.2,1,9000,36,67.6,69.9,0,99.96565,260,3,64.5,68.1,0,0,0,-27,65.8,69,0,0,0,1261,69.8,70.9,0,0,0,117,65.4,59,0,0,0,111,69.5,66.5,0,0,0,-1,62.9,65.9,0,0.024645718,0,-13,65.1,65.1,0,0.036040366,0,43,57.7,59.9,0,0.024573043,0,33,64.1,64.9,0,100,950,-2,0,65.4,0,0,0,-6,65.9,65.8,0,0,0,105,69.4,68.5,0,44.77337,100,708,69.5,82.3,100,73.287674,700,385,69,82.8,80,49.55154,384.26978,212,71.5,68.5,0,27.730019,200,102,68,68.5,0,30.804077,100,841,66.7,94.4,100,54.903847,840,213,68.5,68.5,0,26.129686,200,106,69,68.7,0,34.25494,100,1048,65.7,82.8,100,53.457146,1020,111,68,68.4,0,39.567966,100,104,70.9,68.3,0,40.244175,100,706,67.3,85.3,96.7,76.18835,700,794,67.5,88.4,92.6,57.60712,798.11523,104,70.8,68.4,0,27.660772,100,941,66.1,89.2,100,63.611324,930,200,67.5,68.6,0,34.596016,200,218,71,68.2,0,25,200,105,71.6,68.7,0,33.05976,100,977,67.4,90.7,94.6,57.2432,965.523,218,70.3,68.3,0,36.25054,200,105,70.4,68,0,55.61052,100,664,67.2,83.6,98.6,99.95361,700,847,67.4,91,94.6,68.1644,805.4384,1,68.5,70.6,0,0,0,848,67.1,84.2,100,81.306076,840,701,67.3,83.9,96.6,85.91392,690,215,72,68.3,0,37.159817,200,156,71.3,68.6,0,43.164616,150,868,66.5,83.1,100,99.9657,1020,210,71.1,68.1,0,40.42844,200,109,70.7,68,0,52.625126,100,671,67.5,86.3,92.6,69.27889,666.68396,852,67.3,82.8,96.6,62.12813,840,106,71.6,68.1,0,25.968027,100,784,68.1,84.9,71.8,58.216892,786.8518,99,67.5,68.3,0,32.46356,100,110,71.2,68.6,0,40.18182,100,107,72,286.7,0,28.950134,100,1034,67.1,84.9,100,62.219505,1020,210,71.1,68,0,38.7205,200,104,71.6,68.2,0,29.238674,100,107,68,68.3,0,33.295853,100,851,67.2,85.5,98.6,55.93428,840,104,71.4,68.2,0,37.136536,100,844,67.4,82.4,94.6,66.47996,804.1788,108,67.3,68.2,0,32.088566,100,152,70.3,68,0,33.16214,100,109,70,68.6,0,35.403324,100,1033,66.8,80.1,100,62.41332,1020,212,70.8,67.8,0,46.800373,200,1073,67.1,82.7,100,65.00958,1060,207,69.7,68.1,0,41.82729,200,106,71,68,0,47.157158,100,540,66.9,84.9,100,47.341274,540,107,69.3,68,0,32.007553,100,202,70.1,68,0,19.841753,200,822,67.6,96.3,90.6,62.544132,817.01697,260,67.6,89.1,90.6,55.596237,258.73975,208,69.2,68.1,0,41.213856,200,129.8,128.5,145.3,136,143.8,133.6,71.3,0.2,30.03
20170101,520,47.6,47,14.93412284,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.7,46.6,52.9,0,0,0,64,0,0,47.7,0,65.71429,0.8125,30.5,0,0,0,1.5,0,0,0,70.9,63.6,66.9,86.2,47.4,0,63,78.3,0,61,1.24,65.71429,0.8125,19,0,0,21.8,96,22,4.3,1.1,47.4,47.4,25.8,64.3,0,100,-0.2,0,72.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,33,79,0,0.024160426,0,85,62.01403,0,63.3,69.1,1,9000,31,67.6,70,0,99.96565,260,3,64.5,68.1,0,0,0,-27,65.8,68.9,0,0,0,1260,69.8,70.9,0,0,0,118,65.4,59,0,0,0,111,69.5,66.5,0,0,0,-2,62.9,65.9,0,0.024645718,0,-13,65,65.1,0,0.036040366,0,42,57.6,59.8,0,0.024573043,0,33,64.1,64.8,0,100,950,-2,0,65.4,0,0,0,-6,65.9,65.8,0,0,0,105,69.4,68,0,43.623943,100,708,69.9,81.8,100,70.19325,700,380,69.3,82.3,75.5,47.905148,372.56284,210,71.5,68.1,0,27.230484,200,105,68.1,68.3,0,30.38505,100,844,66.9,95.3,100,53.83547,840,214,68.5,68,0,25.011297,200,105,69,68.5,0,33.62203,100,1035,66,82.5,100,51.655853,1020,102,68,68,0,38.514225,100,102,70.9,67.7,0,39.134293,100,705,67.6,84,96.4,73.52018,700,770,67.9,87.2,88.4,55.436836,762.4109,106,70.8,68.1,0,27.01881,100,934,66.3,89.5,100,61.80456,930,218,67.5,68.2,0,34.596016,200,216,71.1,67.9,0,23.97722,200,103,71.6,68.4,0,32.412437,100,979,67.7,92.8,92.8,55.49824,965.523,214,70.3,67.8,0,33.632626,200,105,70.4,67.2,0,53.462837,100,698,67.5,83.5,98.4,84.2264,700,769,67.9,91.2,87.2,61.47785,765.6517,1,68.5,70.6,0,0,0,855,67.4,84.5,100,75.11642,840,624,68,86,86,74.8164,630.022,206,72,67.8,0,36.05107,200,158,71.3,68.1,0,41.390728,150,1044,66.6,81.5,100,100,1020,201,71.1,67.5,0,34.298088,200,106,70.7,67.4,0,51.51042,100,638,67.8,85.5,88.4,66.052025,636.3742,803,67.8,82.8,91.6,57.980495,803.79297,103,71.6,67.7,0,24.27472,100,786,68.3,84,69.7,57.122005,786.8518,105,67.5,67.9,0,32.46356,100,106,71.2,68.3,0,38.656567,100,105,72,286.7,0,28.296158,100,1031,67.4,84,100,60.39769,1020,206,71.1,67.5,0,38.08299,200,107,71.6,67.8,0,28.970108,100,95,68,67.8,0,32.17137,100,831,67.6,85.4,96.4,54.119663,840,99,71.4,67.9,0,36.683525,100,753,68.2,82.8,81.2,63.305878,730.94165,689,67.1,76.7,100,61.742676,690,134,70.3,67.6,0,32.63634,100,103,70,68.3,0,34.3828,100,1020,67.1,79.7,100,60.834312,1020,215,70.8,67,0,46.22073,200,1066,67.7,82.7,94.4,63.07068,1011.94116,208,69.7,67.7,0,41.206577,200,104,71,67.7,0,45.538757,100,541,67.4,84.7,100,45.572887,540,103,69.5,67.6,0,31.052107,100,199,70.1,67.7,0,19.160072,200,776,67.9,94.9,86.4,60.112984,777.20337,237,68.3,89.8,78.4,52.447212,239.1012,207,69.2,67.4,0,40.620697,200,129.1,128,148.2,137,146.4,136.4,43.9,-0.1,30.03
20170101,525,47.6,46.5,14.89658845,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.6,46.4,53,0,0,0,64,0,0,47.7,0,65.71429,0.8125,30.4,0,0,0,1.5,0,0,0,71,63.6,65.9,86.3,15,0,63,78.1,0,61.1,1.26,65.71429,0.8125,18.9,0,0,22.6,93.5,21.5,4.8,0.9,15,15,25.8,64.3,0,100,0.8,0,72.6,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,36,79,0,0.024160426,0,85,62.383472,0,63.2,69.5,1,9000,45,67.6,70.1,0,99.96565,260,2,64.5,68.1,0,0,0,-27,65.8,68.9,0,0,0,1258,69.8,70.9,0,0,0,117,65.3,59,0,0,0,111,69.5,66.5,0,0,0,-2,62.9,65.9,0,0.024645718,0,-13,65,65.1,0,0.036040366,0,42,57.6,59.8,0,0.024573043,0,42,64.1,64.8,0,100,950,-2,0,65.4,0,0,0,-6,65.9,65.8,0,0,0,106,69.4,66.8,0,43.623943,100,711,70.1,81.1,100,69.65509,700,372,69.5,81.8,72.9,46.87308,359.74304,211,71.5,67.1,0,27.230484,200,105,68.2,67.7,0,30.38505,100,853,67.1,95.1,100,53.83547,840,218,68.5,67.1,0,24.807953,200,106,69,67.7,0,33.62203,100,1048,66.2,81.9,100,51.655853,1020,103,68,67,0,38.514225,100,100,70.9,66.5,0,39.134293,100,706,67.8,83.3,98.1,74.08072,700,758,68.2,86.9,86.1,55.436836,762.4109,102,70.8,67.3,0,26.613358,100,921,66.5,89.2,100,61.80456,930,684,67.4,82.6,100,51.904972,690,207,71.1,66.9,0,23.97722,200,102,71.6,67.6,0,32.412437,100,972,67.9,92.8,94.5,55.421425,965.523,213,70.3,66.7,0,33.632626,200,106,70.4,65.9,0,52.425194,100,725,67.8,83.3,98.1,82.75342,700,738,68.3,89.7,80.9,61.190372,732.71655,1,68.5,70.5,0,0,0,854,67.6,84.2,100,73.58319,840,617,68.4,85.4,79.7,72.72542,603.77783,213,72,66.8,0,36.05107,200,159,71.3,67.1,0,40.964993,150,986,66.7,80.6,100,78.72704,1020,190,71.1,66.3,0,32.531906,200,109,70.7,66.2,0,51.51042,100,638,68.1,85,84.1,65.98617,636.3742,781,68.1,82.5,87.3,56.69671,771.4251,104,71.6,66.7,0,24.27472,100,740,68.6,83.5,65.3,54.90094,737.6937,107,67.5,81.9,100,32.46356,100,106,71.2,67.4,0,38.656567,100,108,72,286.7,0,28.296158,100,1022,67.6,83.4,100,59.90891,1020,209,71.1,66.3,0,38.08299,200,107,71.6,66.8,0,28.970108,100,97,68,66.8,0,32.17137,100,805,67.9,85.1,96.1,52.685143,806.7344,100,71.4,66.9,0,36.683525,100,699,68.6,82.4,74.9,62.33937,695.4547,696,67.5,81.3,100,62.018066,690,147,70.3,66.5,0,32.63634,100,105,70,67.5,0,34.3828,100,1031,67.2,79,100,60.834312,1020,218,70.8,65.7,0,46.22073,200,1014,68,82,91.7,60.737236,1011.94116,204,69.7,66.6,0,40.585865,200,106,71,66.7,0,45.538757,100,542,67.9,84.2,96.1,45.327274,540,105,69.6,66.7,0,31.052107,100,199,70.2,66.7,0,19.160072,200,741,68.2,93.8,82.1,58.841927,742.01904,190,68.7,89.5,49.4,46.844868,183.6895,209,69.2,66.2,0,40.620697,200,128.9,127.4,145.9,138,145.7,137,27.4,0,30.03
20170101,530,47.5,46.9,14.88924931,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.5,46.4,53,0,0,0,64,0,0,47.7,0,65.71429,0.8125,30.5,0,0,0,1.5,0,0,0,71,67.3,69.3,83.3,15,0,63,72.7,0,66.3,1.15,65.71429,0.8125,18.8,0,0,20.6,91,19.8,4.5,0.7,15,15,25.8,64.3,0,100,0.3,0,72.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,37,79,0,0.024160426,0,85,62.739986,0,63.2,69.5,1,9000,46,67.6,70.1,0,99.96565,260,4,64.5,68.1,0,0,0,-27,65.8,68.9,0,0,0,1259,69.8,70.9,0,0,0,118,65.3,59.3,100,65.37185,1200,111,69.5,66.5,0,0,0,-2,62.8,65.9,0,0.024645718,0,-13,65,65.1,0,0.036040366,0,43,57.6,59.8,0,0.024573043,0,42,64,64.8,0,100,950,-2,0,65.4,0,0,0,-6,65.9,65.8,0,0,0,100,69.4,68.2,0,43.623943,100,691,70.2,82.9,100,71.03718,700,353,69.6,83.3,72,49.084656,359.74304,198,71.4,68,0,27.230484,200,102,68.3,67.7,0,30.38505,100,823,67.3,95.7,100,56.5812,840,198,68.6,67.9,0,24.593311,200,98,69.1,68.2,0,33.62203,100,986,66.4,83.7,100,52.148132,1020,97,68,67.9,0,38.514225,100,93,70.9,68.2,0,40.577137,100,696,68,85.7,99.5,76.31166,700,727,68.5,88.8,83.5,55.67056,729.14233,95,70.8,67.9,0,26.613358,100,919,66.8,90,100,64.701996,930,681,68.1,85.2,97.5,53.766148,690,189,71.1,67.7,0,23.97722,200,91,71.6,68.1,0,32.412437,100,962,68,93.5,97.9,57.23222,965.523,194,70.3,67.8,0,33.632626,200,95,70.4,68.2,0,52.85956,100,692,68,84.7,99.5,92.98307,700,702,68.5,91.2,78.3,63.26661,698.1086,1,68.6,70.6,0,0,0,830,67.9,85.5,100,77.45599,840,576,68.7,86.2,75.1,75.765,574.50806,195,72,67.7,0,36.05107,200,141,71.2,68.2,0,41.99385,150,944,66.8,83.8,100,90.03079,1020,192,71.1,67.6,0,36.201004,200,103,70.7,67.8,0,51.51042,100,600,68.3,87.2,81.5,65.95324,609.1257,726,68.4,84.5,82.7,56.51154,733.7226,98,71.6,67.5,0,24.27472,100,689,68.8,84.6,62.8,54.650677,696.64,100,67.8,90.5,100,32.46356,100,102,71.2,67.9,0,38.656567,100,93,72,286.8,0,28.296158,100,1014,67.7,85.8,100,61.975117,1020,195,71.1,67.7,0,38.08299,200,101,71.7,67.4,0,28.970108,100,93,68,67.9,0,33.070953,100,794,68.2,87.2,95.5,55.860718,806.7344,96,71.4,67.4,0,36.683525,100,655,68.9,83.8,70.3,63.17408,657.968,684,68,82.6,99.5,64.25424,690,96,70.3,67.5,0,32.63634,100,98,70,67.9,0,34.3828,100,1025,67.4,81.2,100,62.498665,1020,171,70.8,67.7,0,46.638073,200,959,68.3,83,87.1,60.759777,963.63116,193,69.7,67.4,0,40.585865,200,100,71,67.1,0,45.538757,100,530,68.1,85.4,97.6,47.869335,540,99,69.7,67.3,0,31.052107,100,195,70.2,67.4,0,19.160072,200,740,68.4,96.4,79.5,60.143246,742.01904,146,68.6,87.7,30.2,44.769924,147.1322,198,69.2,67.8,0,40.620697,200,129.3,127.4,143.7,138,143.3,137.3,21.2,0,30.03
20170101,535,47.5,46.6,14.86681505,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.7,46.5,53.1,0,0,0,64,0,0,47.7,0,65.71429,0.8125,30.5,0,0,0,1.5,0,0,0,71.1,67.3,70,80.4,15,0,63,71.3,0,66.6,0.99,65.71429,0.8125,18.8,0,0,20.1,86.3,19.4,4.8,0.9,15,15,25.8,64.3,0,100,0.7,0,72.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,35,79,0,0.024160426,0,85,63.08481,0,63.2,69.2,1,9000,44,67.6,70.1,0,99.96565,260,3,64.4,68.1,0,0,0,-28,65.8,68.9,0,0,0,1261,69.8,70.9,0,0,0,120,65.3,62.5,100,100,1200,111,69.5,66.5,0,0,0,-1,62.8,65.9,0,0.024645718,0,-13,65,65.1,0,0.036040366,0,43,57.6,59.8,0,0.024573043,0,40,64,64.8,0,100,950,-3,0,65.4,0,0,0,-6,65.8,65.8,0,0,0,93,69.5,69.4,0,44.708305,100,694,70.5,83.7,100,75.03669,700,358,69.7,83.5,71,51.099648,359.74304,183,71.4,69.1,0,28.078533,200,100,68.3,68.4,0,30.38505,100,820,67.5,95.2,100,58.931625,840,177,68.6,68.9,0,26.073202,200,89,69.1,69,0,34.032867,100,993,66.5,84.1,100,54.2627,1020,88,68,68.9,0,38.90411,100,96,70.9,69.4,0,41.764706,100,690,68.3,86.9,98.8,79.41704,700,722,68.8,89.9,80.8,57.863106,729.14233,93,70.8,68.8,0,28.561773,100,910,67,90.1,100,66.905365,930,666,68.5,86,94.8,54.379242,665.16205,174,71.1,68.6,0,25.290564,200,94,71.6,68.9,0,34.90926,100,1016,68.2,89.8,100,62.236614,1020,180,70.3,68.9,0,34.043705,200,95,70.4,69.2,0,57.14286,100,616,68.2,85.4,100,100,700,701,68.8,94,73.6,70.09157,698.1086,0,68.6,70.6,0,0,0,817,68.1,85.2,100,86.96195,840,552,69,87.7,70.4,80.303955,549.918,189,72,68.6,0,39.063725,200,143,71.1,69.2,0,46.156578,150,910,66.9,83.8,100,100,1020,216,71.1,68.8,0,39.619415,200,97,70.7,68.9,0,51.51042,100,613,68.5,88.1,79.6,68.77401,609.1257,714,68.7,85.3,78,56.647324,696.15686,91,71.6,68.4,0,24.712847,100,689,69,85.4,60,56.27737,696.64,94,67.9,76.4,0,32.46356,100,97,71.2,68.8,0,38.656567,100,89,72,287,0,29.73257,100,1006,67.9,87,100,63.930237,1020,186,71.1,68.8,0,39.76065,200,95,71.7,68.5,0,28.970108,100,95,68,69,0,33.700665,100,796,68.5,87.8,91.6,57.39333,806.7344,96,71.4,68.4,0,38.126842,100,565,69.2,84,55.7,62.866558,554.8456,685,68.5,83.4,94.8,65.521034,658.76245,20,70.3,68.5,0,34.666176,100,92,70,68.8,0,34.3828,100,1010,67.6,81.8,100,64.89918,1020,198,70.8,68.8,0,49.200092,200,915,68.7,84.1,80.4,60.703415,917.25024,192,69.8,68.5,0,42.295544,200,94,71,68.1,0,45.538757,100,518,68.5,86,94.8,47.083385,516.61755,93,69.8,68.3,0,31.46317,100,193,70.3,68.4,0,20.219112,200,701,68.6,97.3,76.8,59.77,708.4925,159,68.3,87.8,39.1,49.591114,166.24847,188,69.2,69,0,41.012608,200,129.7,127.8,142,136,141.1,135.8,19.2,0,30.03
20170101,540,47.5,46.8,14.88177105,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,61.6,61.5,57.2,46,0,0,64,46,0,85.6,1.05,65.71429,1,24.6,0,0,24.4,9.4,0,61.6,0,71.2,67.2,70.2,86.2,16.4,0,63,76.6,0,66.5,1.11,65.71429,1,18.8,0,0,20,95.3,21.1,4.6,1,16.4,16.4,25.8,64.3,0,100,0.3,0,72.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,46,77.7,0,0.024160426,0,85,63.417942,0,63.2,63.6,1,9000,256,67.4,60.7,0,46.936905,260,4,64.4,68.1,0,0,0,-14,65.8,67.7,0,0,0,736,69.8,70.9,0,0,0,1189,64.6,77.9,100,70.243065,1200,111,69.5,66.7,0,0,0,-1,62.9,66.1,0,0.024645718,0,-13,64.9,65,0,0.036040366,0,42,57.5,59.8,0,0.024573043,0,658,64,83.3,100,100,950,-2,0,65.5,0,0,0,-6,65.8,65.8,0,0,0,98,69.5,69.9,0,44.708305,100,715,70.8,83.4,100,74.253914,700,365,69.9,83.1,70.2,48.78978,359.74304,195,71.4,69.8,0,28.078533,200,539,68.3,83.2,100,61.653454,540,864,67.7,94.1,100,58.450855,840,197,68.6,69.5,0,26.073202,200,96,69.1,69.6,0,34.032867,100,1057,66.8,83.7,100,54.2627,1020,94,68,69.5,0,38.90411,100,104,71,69.8,0,41.764706,100,712,68.5,86.4,99.9,76.74888,700,690,69.1,89.2,77.9,54.579853,696.33124,101,70.8,69.4,0,28.561773,100,956,67.2,89.4,100,65.06555,930,649,68.9,86.1,88.7,52.091087,640.3139,193,71.1,69.3,0,25.88331,200,107,71.7,69.5,0,34.90926,100,1022,68.4,90.7,100,59.174717,1020,196,70.3,69.5,0,34.043705,200,102,70.5,69.7,0,57.14286,100,664,68.4,85.1,100,100,700,659,69,91.4,70.7,64.55494,657.1954,0,68.7,70.7,0,0,0,843,68.3,85.3,100,80.159004,840,536,69.3,86.9,65.5,71.37903,519.9911,209,72,69.3,0,39.063725,200,158,71.2,69.8,0,43.44844,150,1108,67,83.1,100,94.268456,1020,222,71.1,69.4,0,36.01869,200,103,70.7,69.5,0,51.51042,100,618,68.7,87.3,80.7,66.45813,609.1257,710,69,85.1,73.1,55.326504,696.15686,99,71.6,69,0,24.712847,100,658,69.2,84.9,57.1,53.32638,653.3684,101,68.1,73.7,100,32.46356,100,101,71.2,69.4,0,38.656567,100,108,72,287,0,29.73257,100,1029,68.1,86.1,100,61.68629,1020,203,71.2,69.4,0,39.76065,200,99,71.7,69.1,0,28.970108,100,690,67.9,83,100,64.736305,700,782,68.8,87.6,86.7,53.960274,773.67334,102,71.4,69.1,0,38.126842,100,402,69.4,80.6,28.2,55.288303,377.10928,671,68.8,83.5,92.7,61.544395,658.76245,148,70.3,69.1,0,34.666176,100,98,70,69.4,0,34.3828,100,1043,67.7,81.5,100,63.224155,1020,234,70.8,69.3,0,47.681427,200,866,68.9,83.4,77.5,56.633972,865.934,207,69.9,69.1,0,42.295544,200,102,71,68.8,0,45.538757,100,519,68.7,85.7,95.9,45.15535,516.61755,101,69.8,68.9,0,31.46317,100,195,70.3,69.1,0,20.219112,200,706,68.7,94.8,76.7,57.93403,708.4925,173,68.3,89.2,47.4,48.822166,174.7526,200,69.3,69.6,0,41.012608,200,129.4,127.9,140.6,134,140.4,134,25.6,0,30.03
