20170101,545,47.4,46.7,14.83702945,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.4,62.5,69.4,46,0,0,64,46,0,64.5,1,65.71429,1,22.7,0,0,24.4,9.4,0,8.2,0,71.2,67.2,70.3,90.4,23.2,0,63,77.2,0,66.1,1.24,65.71429,1,18.8,0,0,19.9,100.6,21.2,4.3,0.7,23.2,23.2,25.8,64.3,0,100,0.3,0,72.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,46,77.2,0,0.024160426,0,85,63.73939,0,63.2,69.1,1,9000,261,67.5,68.4,0,47.16592,260,3,64.4,68,0,0,0,-14,65.8,67.3,0,0,0,742,69.7,70.8,0,0,0,1190,65.1,88.1,100,74.18365,1200,111,69.4,66.8,0,0,0,-1,62.9,66.4,0,0.024645718,0,-13,64.9,65,0,0.036040366,0,42,57.5,59.7,0,0.024573043,0,640,64.1,88,100,100,950,-3,0,65.6,0,0,0,-6,65.8,66,0,0,0,97,69.5,70.2,0,44.708305,100,696,71,83,100,73.899216,700,359,70,82.8,72.8,49.94471,359.74304,191,71.4,70.1,0,28.078533,200,543,68.5,83.6,100,62.944508,540,821,67.9,94.3,100,58.16239,840,956,68.6,84.8,100,59.365116,950,95,69.1,70,0,34.032867,100,986,67,84.8,100,53.25576,1020,703,68.3,82.3,100,75.91148,700,105,71,70.1,0,40.17758,100,691,68.8,85.4,98.8,74.46188,700,691,69.3,88.2,76.8,53.934334,696.33124,103,70.8,69.8,0,28.561773,100,944,67.4,89.6,100,63.335903,930,610,69.2,86.1,83.6,50,615.6123,202,71.2,69.6,0,25.88331,200,111,71.7,69.9,0,34.065426,100,1016,68.6,91.8,100,58.21993,1020,204,70.4,69.8,0,34.043705,200,105,70.5,69.8,0,53.655888,100,722,68.6,85,100,85.80376,700,641,69.3,89.4,65.6,57.34668,616.67566,1,68.7,70.7,0,0,0,850,68.6,85.5,100,75.36627,840,521,69.5,85.9,62.4,70.563034,519.9911,198,72.1,69.7,0,35.737484,200,156,71.2,70.2,0,41.355247,150,1043,67.1,82.1,100,72.37921,1020,214,71.2,69.7,0,33.044666,200,107,70.7,69.8,0,51.51042,100,614,68.9,86.6,81.6,64.8008,609.1257,657,69.2,85,70,53.36378,663.3908,103,71.6,69.4,0,24.712847,100,649,69.4,84.3,54,52.450474,653.3684,106,68.2,89.5,100,32.46356,100,105,71.3,69.8,0,38.656567,100,108,72,287,0,28.307837,100,1016,68.3,85.4,100,59.942234,1020,214,71.2,69.7,0,39.20143,200,105,71.7,69.5,0,28.970108,100,700,68.1,83.3,100,63.285732,700,729,69.1,87.1,81.6,49.840607,734.00305,107,71.4,69.5,0,38.126842,100,251,69.5,77.7,2.4,52.13619,242.94653,620,69.2,84,87.6,58.404934,622.3964,179,70.3,69.4,0,34.213745,100,104,70.1,69.8,0,34.3828,100,1028,67.9,81.5,100,60.86632,1020,220,70.8,69.5,0,46.522144,200,866,69.1,83.1,74.4,55.6758,865.934,212,70,69.5,0,41.751064,200,103,71,69.2,0,44.99574,100,512,68.9,85.5,96.8,44.136066,516.61755,106,69.9,69.4,0,31.46317,100,197,70.4,69.4,0,20.219112,200,718,68.9,92.2,76,57.863415,708.4925,181,68.5,90,52.3,48.37056,183.30153,206,69.3,69.8,0,41.012608,200,129.1,127.7,138.2,132,137.8,131.8,37.9,1.6,30.03
20170101,550,47,47.8,14.76912524,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,63.3,65.3,46,0,0,64,46,0,64.4,1,65.71429,1,22.2,0,0,24.3,9.4,0,21.6,0,71.3,66.4,69.6,86.8,29,0,63,77.4,0,64.8,1.13,65.71429,1,18.8,0,0,20.3,94.3,21.5,4.4,1.4,29,29,25.8,64.3,0,100,0.7,0,72.6,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,49,76.7,0,0.024160426,0,85,64.04914,0,63.1,67.9,1,9000,260,67.5,66.9,0,47.16592,260,3,64.4,68,0,0,0,-13,65.8,67.7,0,0,0,744,69.7,70.7,0,0,0,1188,65.6,85.8,100,74.17137,1200,111,69.4,66.8,0,0,0,-1,63,66.6,0,0.024645718,0,-13,65,65,0,0.036040366,0,43,57.5,59.8,0,0.024573043,0,640,64.3,87.1,100,100,950,-3,0,65.9,0,0,0,-6,65.9,66.2,0,0,0,95,69.5,70,0,45.727608,100,687,71.2,82.4,100,75.92955,700,356,70.2,82,73.3,50.92763,359.74304,186,71.4,70,0,28.659386,200,541,68.8,82.9,100,64.45074,540,823,68.1,93.2,100,59.69017,840,941,69.1,87.2,97.6,60.415726,950,90,69.2,70,0,34.032867,100,980,67.1,84,100,54.25151,1020,577,70,83.1,78,68.271866,565.70966,100,71,69.8,0,40.17758,100,686,69,85.1,99.6,76.5583,700,702,69.6,87.5,73.6,55.74847,696.33124,98,70.9,69.9,0,28.561773,100,900,67.7,89.3,100,63.73251,930,586,69.4,85.6,80.4,49.89052,590.11755,192,71.2,69.6,0,25.88331,200,104,71.7,69.9,0,34.065426,100,1016,68.8,89.9,100,59.96488,1020,192,70.4,69.7,0,34.043705,200,97,70.6,69.4,0,53.655888,100,685,68.9,84.6,100,90.55904,700,611,69.5,88.9,62.4,60.870953,616.67566,0,68.7,70.8,0,0,0,818,68.8,85.1,100,75.78648,840,512,69.7,85.2,59.2,71.38923,489.73016,187,72.1,69.7,0,35.737484,200,146,71.2,70,0,41.355247,150,1001,67.2,81.5,100,71.889244,1020,208,71.2,69.5,0,33.044666,200,103,70.7,69.4,0,51.51042,100,602,69.1,86,82.4,65.832504,609.1257,613,69.4,84.4,66.8,52.351562,625.6084,99,71.6,69.4,0,24.712847,100,603,69.6,83.9,50.8,51.584984,611.3224,101,68.3,90.3,100,32.46356,100,101,71.3,69.8,0,38.656567,100,96,72.1,286.7,0,28.307837,100,1004,68.5,85,100,61.519665,1020,203,71.2,69.4,0,39.20143,200,101,71.7,69.4,0,28.970108,100,709,68.5,82.7,100,65.27606,700,712,69.3,86.4,78.4,49.938698,701.359,103,71.5,69.5,0,38.126842,100,208,69.5,69.7,0,53.607906,200,613,69.5,83.4,84.4,60.729237,622.3964,151,70.3,69.3,0,33.773537,100,99,70.1,69.8,0,34.3828,100,1006,68,80.9,100,61.85853,1020,199,70.8,69.1,0,46.522144,200,813,69.3,83,71.2,55.010708,822.0177,205,70,69.5,0,41.751064,200,99,71,69.2,0,44.99574,100,510,69.2,85,95.6,46.383396,516.61755,101,70,69.4,0,31.46317,100,198,70.4,69.4,0,20.219112,200,699,69.1,91.8,76.8,57.984467,708.4925,191,68.9,89.3,53,50.445503,191.82683,200,69.3,69.5,0,41.012608,200,128.9,127.5,141.1,132,139.8,131.2,38.5,-1.1,30.03
20170101,555,46.9,48.5,14.78058309,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,64,65.6,46,0,0,64,46,0,64.9,1,65.71429,1,22.2,0,0,24.4,9.4,0,27.1,0,71.4,65.3,68.3,83.3,33.3,0,63,74.4,0,63.5,1.02,65.71429,1,18.7,0,0,21.1,89.2,20.6,4.5,1.2,33.3,33.3,25.8,64.3,0,100,0.3,0,72.6,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,48,76.4,0,0.024160426,0,85,64.34721,0,63.1,67.4,1,9000,260,67.5,66.2,0,47.16592,260,3,64.4,68,0,0,0,-13,65.8,67.3,0,0,0,743,69.7,70.6,0,0,0,1193,66.1,86.2,100,74.465996,1200,111,69.3,66.8,0,0,0,-1,63,66.8,0,0.024645718,0,-13,65.1,65,0,0.036040366,0,43,57.5,59.8,0,0.024573043,0,639,64.5,87.4,100,100,950,-3,0,66,0,0,0,-6,66,66.3,0,0,0,93,69.7,69.1,0,46.736065,100,688,71.3,81.6,100,80.90753,700,357,70.3,81.2,76.4,52.610886,359.74304,197,71.5,84.5,100,29.658457,200,536,69,82.3,100,66.74972,540,815,68.3,92.3,100,61.42094,840,918,69.6,87.7,91.3,61.793945,911.17596,89,69.2,69.5,0,35.77615,100,987,67.2,83.4,100,55.884987,1020,344,70.4,83.2,41.3,56.975765,345.02087,93,71,68.8,0,40.17758,100,682,69.2,85.6,100,79.41704,700,661,69.8,88.1,72.1,55.22538,659.1719,95,70.9,69.3,0,29.046064,100,898,67.8,88.9,100,66.486725,930,582,69.7,85.6,74.9,51.68601,590.11755,178,71.2,69.1,0,25.88331,200,91,71.7,69.5,0,34.065426,100,1019,68.9,87.6,100,62.752415,1020,178,70.4,68.9,0,34.043705,200,90,70.6,68.4,0,54.09025,100,639,69,84.1,100,99.96525,700,590,69.6,89,61.7,62.851364,602.9127,1,68.7,70.8,0,0,0,814,69,84.4,100,82.48723,840,480,69.8,85.8,57.7,72.837616,489.73016,189,72.1,69,0,38.425358,200,143,71.2,69.3,0,45.423367,150,998,67.3,82.3,100,86.93026,1020,193,71.2,68.6,0,34.753876,200,98,70.7,68.5,0,51.51042,100,606,69.3,86.5,82.9,68.02766,609.1257,618,69.5,84.4,65.3,54.63523,625.6084,93,71.7,68.9,0,24.712847,100,604,69.7,83.7,49.3,52.450474,611.3224,96,68.4,75.8,0,32.46356,100,95,71.3,69.4,0,38.656567,100,81,72.1,286.9,0,28.307837,100,997,68.6,85,100,63.17485,1020,187,71.2,68.6,0,39.20143,200,97,71.7,68.8,0,28.970108,100,708,68.7,82.8,100,66.88406,700,690,69.5,86.6,74.9,53.33497,701.359,98,71.5,68.9,0,38.126842,100,212,69.3,68.4,0,54.673256,200,593,69.7,83.4,82.9,60.674156,592.1045,104,70.3,68.6,0,33.773537,100,92,70.1,69.3,0,34.3828,100,999,68.2,80.1,100,64.04566,1020,177,70.9,68.1,0,48.690006,200,817,69.5,83,67.7,56.915794,822.0177,192,70.1,68.8,0,41.751064,200,92,71,68.7,0,45.538757,100,508,69.3,85,98.1,47.97986,516.61755,95,70.1,68.8,0,31.46317,100,192,70.4,68.8,0,20.657333,200,705,69.3,94.4,77.3,59.981842,708.4925,191,69.2,89.2,54.8,51.58062,191.82683,190,69.4,68.6,0,41.012608,200,129.3,127.6,141.3,132,140.1,131.2,35.3,0.2,30.05
20170101,600,46.9,48.6,14.78788842,31.94836417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,63.8,65.8,46,0,0,64,46,0,64.9,1,65.71429,1,22.1,0,0,24.4,9.4,0,32,0,71.4,65,67.5,83.4,36.8,0,63,76.1,0,62.8,0.99,65.71429,1,18.7,0,0,21.6,90.8,21.2,4.3,0.8,36.8,36.8,23,64.3,30,100,0.7,0,70.6,0.15,69.17242,68.67242,0,5.7,0,0,0,0,0,72,49,76.2,0,0.024160426,0,85,64.63359,0,63.1,67.5,1,9000,261,67.6,66.3,0,47.16592,260,3,64.3,68,0,0,0,-13,65.8,67.1,0,0,0,743,69.7,70.5,0,0,0,1187,66.5,86.4,100,74.22048,1200,111,69.3,66.9,0,0,0,-1,63,66.9,0,0.024645718,0,-14,65.1,65,0,0.036040366,0,43,57.4,59.8,0,0.024573043,0,639,64.7,87.6,100,100,950,-3,0,66.1,0,0,0,-6,66.1,66.4,0,0,0,93,69.8,68.2,0,46.736065,100,686,71.3,80.8,100,80.90753,700,379,70.3,80.9,84.6,54.330997,381.7621,196,71.5,97.4,100,29.658457,200,536,69.2,81.5,100,66.74972,540,817,68.4,91.7,100,61.42094,840,851,70,87.1,83.7,56.05513,825.27386,89,69.3,68.9,0,35.77615,100,990,67.4,82.2,100,55.884987,1020,225,70.2,81.9,16.6,49.87355,218.99425,92,71,67.9,0,40.17758,100,679,69.4,85.1,100,79.41704,700,654,69.9,87.4,72.5,55.22538,659.1719,96,70.9,68.6,0,29.046064,100,897,67.8,88.4,100,66.486725,930,571,69.8,84.6,73.3,50.722576,564.7141,177,71.2,68.3,0,25.88331,200,91,71.7,68.9,0,34.065426,100,1011,69.1,86.8,100,62.752415,1020,178,70.4,68.1,0,34.043705,200,91,70.6,67.5,0,55.562256,100,637,69.1,83.8,100,99.96525,700,569,69.8,88.3,58.1,57.27215,569.8809,1,68.8,70.9,0,0,0,816,69.2,83.7,100,83.13458,840,487,69.9,85.2,56.1,74.1228,489.73016,198,72.1,68.3,0,39.063725,200,143,71.3,68.5,0,45.423367,150,1001,67.4,81.7,100,86.93026,1020,185,71.2,67.8,0,34.753876,200,97,70.7,67.6,0,51.51042,100,601,69.5,86,83.3,68.02766,609.1257,614,69.7,83.8,62.5,54.63523,625.6084,92,71.7,68.2,0,24.712847,100,613,69.8,82.8,47.7,53.034412,611.3224,95,68.5,69.9,0,32.46356,100,96,71.3,68.8,0,38.656567,100,80,72.1,286.8,0,28.72825,100,988,68.7,84.5,100,63.17485,1020,186,71.2,67.7,0,39.20143,200,96,71.7,68.1,0,28.970108,100,692,69,82.2,100,66.95154,700,672,69.7,86,71.3,50.282,667.2533,97,71.5,68.2,0,38.126842,100,222,69.1,73.4,9.4,54.585392,234.08261,589,69.9,82.8,81.3,60.674156,592.1045,96,70.3,67.9,0,33.773537,100,92,70.1,68.8,0,34.3828,100,1003,68.3,79.6,100,64.57911,1020,192,70.9,67.1,0,49.1885,200,811,69.6,82.6,69.3,57.32161,822.0177,190,70.2,68,0,41.751064,200,91,71.1,68,0,45.943356,100,535,69.4,84.2,100,49.453518,540,94,70.2,68,0,31.46317,100,195,70.5,68.1,0,21.10773,200,696,69.5,94.3,77.7,59.981842,708.4925,188,69.5,89,54.8,51.58062,191.82683,359,69.4,69.3,100,54.930622,880,129.6,127.8,141.8,132,140.7,132.3,37.1,0,30.05
20170101,605,46.8,48.7,14.75764564,35.81864417,1,75.8,74.6,0.15,75,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,63.8,66.1,46,0,0,64,46,0,66.3,1,65.71429,1,22.1,0,0,24.3,9.4,0,33.8,0,71.4,64.1,66.7,85.9,38.5,0,63,76.5,0,61.6,0.99,65.71429,1,18.7,0,0,22.2,94.1,21.2,4.3,1.1,38.5,38.5,19.8,64.3,48.4,100,0.8,0,66.6,0.25,69.17242,68.67242,0,7.6,0,0,0,0,0,72,50,76.1,0,0.024160426,0,85,64.90739,0,63.1,67.5,1,9000,260,67.7,66.3,0,47.16592,260,3,64.3,68,0,0,0,-12,65.8,67.1,0,0,0,744,69.7,70.4,0,0,0,1190,66.9,86.5,100,74.355515,1200,111,69.2,66.9,0,0,0,-1,63.1,67,0,0.024645718,0,-13,65.1,65.1,0,0.036040366,0,44,57.4,59.8,0,0.024573043,0,640,64.8,87.6,100,100,950,-3,0,66.3,0,0,0,-6,66.2,66.5,0,0,0,96,69.9,67.4,0,47.278248,100,696,71.3,80.1,100,81.95939,700,399,70.4,80.3,90.5,55.719376,392.768,196,71.5,98.5,100,29.658457,200,545,69.4,80.8,100,66.82899,540,828,68.5,90.9,100,61.95513,840,827,70.3,86.6,77.9,52.236782,781.8899,94,69.4,68.2,0,36.175884,100,998,67.6,81.6,100,55.884987,1020,205,69.9,83.5,16.9,49.30453,202.84142,92,71,67.1,0,40.17758,100,699,69.5,84.5,100,80.45964,700,654,70.1,87,70.7,55.22538,659.1719,94,71,67.9,0,29.046064,100,912,67.9,87.6,100,67.03757,930,543,70,84,69.5,49.4307,537.9957,180,71.2,67.5,0,26.324966,200,92,71.7,68.3,0,34.065426,100,1021,69.1,85.9,100,63.377964,1020,179,70.4,67.3,0,34.930767,200,91,70.6,66.6,0,55.99662,100,633,69.2,83.3,100,99.96525,700,571,69.9,87.7,56.3,59.582623,569.8809,1,68.8,71,0,0,0,826,69.3,83,100,84.190796,840,468,70,84.5,54.3,70.39984,463.474,198,72.1,67.5,0,39.063725,200,147,71.3,67.7,0,45.8491,150,1005,67.4,81.1,100,88.22926,1020,190,71.2,66.9,0,34.753876,200,97,70.6,66.8,0,51.51042,100,645,69.6,85.6,87.9,69.93744,638.1155,591,69.8,83.6,63.1,51.981236,593.14856,94,71.7,67.5,0,25.660154,100,565,69.9,82.2,46.7,50.95933,567.1094,95,68.5,68.3,0,32.46356,100,94,71.3,68.2,0,38.656567,100,82,72.1,286.9,0,29.23041,100,1030,68.8,84.2,100,64.207954,1020,187,71.3,66.9,0,39.615257,200,95,71.7,67.3,0,28.970108,100,703,69.2,81.7,100,67.51378,700,673,69.9,85.3,69.1,50.282,667.2533,96,71.5,67.5,0,38.126842,100,299,69.1,75.9,17.6,55.584843,300.2452,591,70,82.3,81.5,60.81736,592.1045,94,70.3,67.1,0,33.773537,100,92,70.1,68.1,0,34.784496,100,1017,68.4,78.6,100,65.10188,1020,198,70.9,66.2,0,49.1885,200,822,69.7,82,71.5,58.640514,822.0177,195,70.2,67.2,0,42.84003,200,96,71,67.3,0,48.647785,100,547,69.5,83.7,100,51.00086,540,93,70.2,67.3,0,32.896347,100,198,70.4,67.2,0,22.325016,200,711,69.7,94.8,77.9,61.273075,708.4925,195,69.7,88.4,55,52.71573,191.82683,892,69.3,78.8,100,98.997574,880,129.3,127.9,141.5,132,140.7,132,36,1,30.05
20170101,610,46.7,48.7,14.72014357,35.81864417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,63.6,66.9,46,0,0,64,46,0,66.2,1,65.71429,1,22.1,0,0,24.3,9.4,0,27.4,0,71.4,63.8,66.1,90.4,39.7,0,63,81.2,0,61.5,1.11,65.71429,1,18.7,0,0,22.7,100.7,22.8,4.7,1.4,39.7,39.7,21.8,68.8,65.1,100,0.5,0,66.6,0.65,69.17242,68.67242,0,9.8,0,0,0,0,0,72,53,76.1,0,0.024160426,0,85,65.17128,0,63.1,68,1,9000,260,67.7,67.1,0,47.16592,260,3,64.3,68,0,0,0,-13,65.8,67.2,0,0,0,742,69.7,70.3,0,0,0,1185,67.2,87,100,74.50282,1200,111,69.2,66.9,0,0,0,-1,63.2,67.1,0,0.024645718,0,-13,65.2,65.1,0,0.036040366,0,43,57.4,59.8,0,0.024573043,0,640,64.9,88,100,100,950,-2,0,66.3,0,0,0,-6,66.2,66.6,0,0,0,100,69.9,66.7,0,47.278248,100,707,71.3,79.2,100,79.91683,700,405,70.4,79.4,98.3,55.019043,416.10413,204,71.6,98,100,29.658457,200,539,69.6,80.1,100,64.21291,540,847,68.6,89.7,100,61.95513,840,773,70.4,85.5,75.9,51.491188,781.8899,552,69.5,82,100,64.978905,550,1046,67.7,80.5,100,55.884987,1020,275,69.6,80.1,29.4,52.813488,267.13702,99,71,66.4,0,40.17758,100,717,69.6,83.6,100,78.28475,700,673,70.2,85.8,70.7,54.39065,659.1719,101,71,67.3,0,29.046064,100,963,68,86.4,100,67.03757,930,545,70.1,83.2,68.3,48.587696,537.9957,194,71.2,66.8,0,26.324966,200,100,71.7,67.7,0,34.065426,100,1038,69.2,86.7,100,60.90869,1020,196,70.3,66.6,0,34.930767,200,96,70.6,65.9,0,55.99662,100,678,69.4,82.4,100,99.96525,700,559,70,86.9,55.9,55.4408,569.8809,0,68.8,71,0,0,0,857,69.5,82.1,100,80.36343,840,460,70.1,83.3,52.3,67.35006,463.474,212,72.1,66.8,0,39.063725,200,158,71.2,67.1,0,43.140965,150,1069,67.5,80,100,81.0392,1020,205,71.2,66.2,0,34.753876,200,103,70.6,66.1,0,51.51042,100,672,69.7,84.7,93.9,69.202065,666.5284,595,69.9,82.9,65.1,51.27762,593.14856,100,71.7,66.7,0,25.660154,100,575,69.9,81.6,49.9,50.364964,567.1094,100,68.4,78.1,0,32.46356,100,99,71.3,67.5,0,38.656567,100,96,72.1,286.6,0,29.23041,100,1030,68.8,83,100,61.975117,1020,199,71.3,66.2,0,39.615257,200,101,71.7,66.6,0,28.970108,100,717,69.3,80.7,100,65.19735,700,673,70,84,71.1,49.423737,667.2533,102,71.5,66.7,0,38.126842,100,340,69.2,75.7,23.6,54.772102,332.2868,594,70.1,81.7,81.5,59.043842,592.1045,148,70.3,66.4,0,33.773537,100,98,70.1,67.5,0,34.784496,100,1051,68.4,77.8,100,63.56556,1020,227,70.8,65.5,0,47.750984,200,865,69.7,81.4,78.7,58.099426,865.0553,207,70.3,66.5,0,42.84003,200,102,71,66.5,0,48.647785,100,548,69.5,82.9,100,47.525482,540,99,70.2,66.5,0,32.896347,100,202,70.4,66.4,0,22.325016,200,712,69.9,93.4,78.7,59.205086,708.4925,192,69.9,88,55.8,49.42024,191.82683,890,69.8,79.4,100,86.13485,880,129.1,127.7,140.9,132,140.2,131.4,38.3,0,30.05
20170101,615,46.5,49.2,14.68124787,35.81864417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,63.4,66.3,46,0,0,64,46,0,65.8,1,65.85714,1,22.1,0,0,24.5,9.4,0,28.4,0,71.4,67,67.1,91.2,15,0,63,81.9,0,65.4,1.1,65.85714,1,18.7,0,0,22.6,98.8,22.5,4.8,1.4,15,15,22.6,66.8,73.7,100,1,0,72.6,1,69.293106,68.793106,0,11.1,0,0,0,0,0,72,51,76.1,0,0.024160426,0,85,65.54108,0,63.1,67.9,1,9000,566,67.8,67.2,100,75.197525,850,3,64.3,68,0,0,0,-14,65.8,67.3,0,0,0,753,69.7,70.2,0,0,0,1175,67.5,86.8,100,74.98159,1200,111,69.2,66.9,0,0,0,-1,63.3,67.2,0,0.024645718,0,-13,65.2,65.1,0,0.036040366,0,42,57.4,59.8,0,0.024573043,0,631,65,88,100,100,950,-2,0,66.4,0,0,0,-6,66.3,66.6,0,0,0,402,69.9,76.8,100,78.60551,400,688,71.2,79.2,100,79.91683,700,419,70.3,79.2,100,56.32142,420,201,71.7,97.8,100,29.658457,200,533,69.7,80.3,100,65.83239,540,837,68.6,89.9,100,61.95513,840,772,70.6,85.4,73.6,53.558517,781.8899,544,69.9,83.2,100,64.978905,550,1015,67.8,81,100,55.884987,1020,304,69.7,79.4,37,55.08957,301.8031,98,71.1,66.4,0,40.17758,100,709,69.7,83.8,100,78.28475,700,650,70.4,85.7,70.4,53.956593,659.1719,99,71,66.9,0,29.046064,100,958,68.1,86.5,100,67.03757,930,544,70.2,83.1,72,48.587696,537.9957,194,71.2,66.5,0,26.324966,200,100,71.7,67.4,0,34.065426,100,1017,69.2,87.3,100,60.338013,1020,187,70.3,66.4,0,34.930767,200,96,70.6,66.1,0,55.99662,100,679,69.5,82.2,100,99.96525,700,562,70.2,87.4,57.6,55.898636,569.8809,1,68.8,71,0,0,0,861,69.6,82.4,100,80.36343,840,460,70.2,83.3,56,67.35006,463.474,213,72.1,66.5,0,38.649345,200,158,71.2,66.9,0,43.140965,150,1038,67.5,79.9,100,79.05652,1020,205,71.2,66,0,34.753876,200,103,70.6,66,0,51.51042,100,700,69.8,84.9,100,70.628914,700,630,70,82.9,68.8,53.919266,625.22095,99,71.8,66.4,0,25.660154,100,605,70,81.7,55.2,51.803963,607.1095,98,68.5,77,0,32.46356,100,99,71.3,67.1,0,38.656567,100,95,72.1,286.8,0,29.23041,100,1028,68.9,83.1,100,61.975117,1020,199,71.2,66,0,39.615257,200,100,71.7,66.3,0,28.970108,100,708,69.4,80.9,100,65.19735,700,671,70.1,84.2,75.6,49.423737,667.2533,102,71.6,66.4,0,38.126842,100,398,69.3,76.3,31.3,56.78199,398.32715,593,70.2,81.5,84.8,59.043842,592.1045,145,70.3,66.1,0,33.773537,100,98,70.1,67.1,0,34.784496,100,1045,68.4,78.1,100,63.56556,1020,219,70.8,65.6,0,47.32205,200,915,69.8,81,86.4,60.027058,912.17645,206,70.3,66.2,0,42.84003,200,101,71,66.1,0,48.647785,100,545,69.6,82.7,100,47.525482,540,100,70.3,66.2,0,32.896347,100,204,70.4,66.2,0,22.325016,200,726,70,93.6,84,61.333603,744.00934,198,70,88.1,61,51.995605,201.00873,885,70.1,79.9,100,86.820724,880,129,127.5,141,131,140.1,130.7,43.4,0.1,30.05
20170101,620,46.4,49.5,14.6652458,35.81864417,1,75.8,74.6,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,63.4,66.2,50,0,0,64,50,0,65.6,1.1,65.85714,1.125,22.1,0,0,26.1,9.6,0,29.6,0,71.4,67.1,69.8,94.2,15,0,63,77.5,0,66.1,1.08,65.85714,1.125,18.7,0,0,20.3,100.1,21.1,4.7,0.9,15,15,31.7,66.8,76.7,100,1.4,0,68.6,1.2,69.293106,68.793106,0,11.5,0,0,0,0,0,72,52,76.1,0,0.024160426,0,85,65.76894,0,63.1,67.8,1,9000,694,67.8,78.8,100,99.96574,850,3,64.3,68,0,0,0,-11,65.8,67.3,0,0,0,698,69.7,70.2,0,0,0,1195,67.9,86.6,100,69.24871,1200,111,69.2,67,0,0,0,-1,63.4,67.3,0,0.024645718,0,-13,65.2,65.1,0,0.036040366,0,43,57.3,59.8,0,0.024573043,0,685,65,87.1,100,100,950,-3,0,66.6,0,0,0,-6,66.3,66.7,0,0,0,398,70,81.2,100,78.60551,400,680,71.3,81.3,100,79.91683,700,417,70.4,81.4,100,56.32142,420,196,71.8,99.1,100,29.658457,200,532,69.8,82.3,100,66.25141,540,830,68.7,91.6,100,61.95513,840,734,70.7,86.9,71.1,50.54225,734.05164,541,70.3,84.9,99.9,65.61182,550,998,67.9,83.2,100,55.884987,1020,336,70,81.6,38.5,57.112747,334.7946,97,71.1,68.8,0,40.17758,100,702,69.8,85.8,100,78.28475,700,650,70.4,87.7,73.5,54.501945,659.1719,99,71,68.2,0,29.046064,100,948,68.1,88.3,100,67.03757,930,565,70.3,84.6,75.1,50.273705,564.78455,187,71.2,67.9,0,26.324966,200,98,71.7,68.3,0,34.065426,100,1010,69.3,89.3,100,60.338013,1020,185,70.3,68.2,0,34.930767,200,96,70.6,68.7,0,55.99662,100,674,69.6,84.1,100,99.96525,700,562,70.3,89.4,59.9,59.092842,569.8809,0,68.9,71.1,0,0,0,845,69.7,84.2,100,80.36343,840,492,70.2,85.1,61.9,73.01102,487.98206,210,72.1,67.9,0,38.649345,200,155,71.2,68.6,0,43.140965,150,1013,67.5,82.1,100,79.05652,1020,200,71.2,68,0,34.753876,200,101,70.6,68.3,0,51.51042,100,697,69.9,86.9,100,70.70574,700,658,70.1,84.3,74.3,55.363537,657.2666,99,71.8,67.8,0,25.660154,100,689,70,83.6,62.7,55.307613,687.9718,101,68.6,74.4,100,32.46356,100,99,71.3,68.1,0,38.656567,100,91,72.1,286.6,0,29.23041,100,1017,69,85.1,100,61.975117,1020,197,71.2,68,0,39.615257,200,98,71.7,67.6,0,28.970108,100,680,69.6,83.1,100,65.19735,700,693,70.2,86.6,80.3,52.464443,703.38745,100,71.6,67.6,0,38.126842,100,414,69.4,79.2,36.8,58.62713,433.3794,584,70.3,83.2,86.3,59.043842,592.1045,444,70.1,79.9,100,41.428223,450,96,70,68.1,0,34.784496,100,1032,68.5,80.4,100,63.56556,1020,213,70.7,68.2,0,47.32205,200,985,69.8,82.8,93.9,64.37831,998.3136,202,70.4,67.8,0,42.84003,200,100,70.9,67.4,0,48.647785,100,536,69.6,84.4,100,47.525482,540,97,70.4,67.6,0,32.896347,100,203,70.4,67.9,0,21.87462,200,739,70.2,96,87.5,61.333603,744.00934,210,70.2,90.2,64.5,53.435863,210.38123,878,70.3,82.2,99.9,86.81017,880,130.5,128.1,140.6,131,139.6,130.3,52.2,0.1,30.05
20170101,625,46.2,49.9,14.61866181,35.81864417,1,75.8,74.6,0.15,75,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,64.4,66.9,52.5,0,0,64,52.5,0,66.5,1.25,65.85714,1.25,22,0,0,27,9.7,0,26.7,0,71.4,67.2,70.2,100,15,0,63,82.1,0,66.1,0.91,65.85714,1.25,18.7,0,0,20,98.9,22.6,4.5,0.7,15,15,33.1,66.8,77.7,100,0.5,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,52,76,0,0.024160426,0,85,65.986435,0,63.1,67.9,1,9000,728,67.8,78.8,100,99.96574,850,3,64.3,68,0,0,0,-8,65.8,67.3,0,0,0,657,69.7,70.1,0,0,0,1212,68.2,86.3,100,67.68967,1200,111,69.2,67.1,0,0,0,-1,63.5,67.4,0,0.024645718,0,-13,65.3,65.2,0,0.036040366,0,43,57.3,59.9,0,0.024573043,0,725,65.1,86.4,100,100,950,-3,0,66.7,0,0,0,-6,66.4,66.8,0,0,0,387,70.2,81.8,100,85.32856,400,648,71.5,82.3,100,88.12377,700,415,70.5,81.9,100,59.97051,420,187,71.9,100.1,100,30.239311,200,525,69.9,83,100,71.41563,540,806,68.8,91.6,100,65.60897,840,723,70.7,88.4,70.4,56.281067,734.05164,537,70.6,86.3,97.2,71.50788,550,965,68.1,84.4,100,58.424706,1020,325,70.2,83,41.8,59.28346,334.7946,90,71.1,69.7,0,40.987793,100,664,69.9,87.1,100,83.58744,700,645,70.5,89.5,74.8,57.6739,659.1719,93,71.1,69.2,0,29.688028,100,885,68.3,89.4,100,69.63754,930,587,70.4,85.9,80.4,54.116486,591.90845,184,71.2,68.9,0,28.509995,200,84,71.7,69.2,0,35.05953,100,995,69.4,86.6,100,69.962685,1020,887,70.4,86,100,66.67027,915,89,70.6,69.5,0,57.63755,100,580,69.7,85.2,100,99.96525,700,594,70.4,90.4,63.6,67.24872,602.53204,1,68.9,71.1,0,0,0,783,69.8,85.2,100,87.55253,840,501,70.4,86.8,65.2,79.93676,516.0736,190,72.1,69,0,39.76929,200,137,71.2,69.6,0,47.398296,150,930,67.6,83.5,100,88.65086,1020,177,71.2,69.1,0,34.753876,200,89,70.6,69.3,0,51.922863,100,686,70.1,87.6,100,74.15212,700,687,70.3,85.1,77.6,58.893967,689.2865,91,71.8,68.8,0,27.199528,100,716,70.2,84.9,66,59.15537,728.03467,89,68.7,70.7,0,32.46356,100,92,71.3,69,0,38.656567,100,78,72.1,286.9,0,30.176342,100,970,69.1,86.2,100,64.18574,1020,183,71.2,69.1,0,40.25277,200,92,71.7,68.7,0,28.970108,100,664,69.7,84.1,100,68.9756,700,691,70.4,87.8,83.6,55.149586,703.38745,92,71.6,68.7,0,38.126842,100,415,69.6,80.6,40.1,61.14223,433.3794,601,70.4,83.9,88.8,64.760956,623.4351,442,70.1,87.2,100,43.09122,450,89,70.1,69,0,35.881012,100,974,68.5,81.3,100,66.21146,1020,172,70.7,69.1,0,49.501507,200,971,70,84,97.2,73.44155,998.3136,627,70.4,80.4,100,88.46782,705,90,70.9,68.5,0,50.798553,100,522,69.7,85.6,100,56.12182,540,93,70.3,68.6,0,33.92956,100,848,70.4,76.4,100,71.64942,900,759,70.4,97.8,90.8,66.87179,776.53253,207,70.4,91,67.9,56.401806,210.38123,788,70.6,82.3,97.2,99.9789,880,130.4,128.8,140.9,131,140.1,130.2,57.8,-0.2,30.05
20170101,630,46,50.2,14.56476796,35.81864417,1,75.8,74.6,0.15,75,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,65,67.3,55,0,0,64,55,0,66.5,1.4,65.85714,1.375,22,0,0,27.6,9.9,0,22.2,0,71.5,67.2,70.2,100,17.6,0,63,84.8,0,66,0.8,65.85714,1.375,18.7,0,0,20.1,99,23.6,4.3,1.2,17.6,17.6,34.3,66.8,77.8,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,52,76,0,0.024160426,0,83.88226,66.19344,0,63.2,68.3,1,9000,765,67.9,78.8,100,99.96574,850,2,64.3,68,0,0,0,-7,65.8,67.5,0,0,0,609,69.7,70.1,0,0,0,1167,68.7,86.5,94.7,63.147556,1133.8679,111,69.2,67.2,0,0,0,-1,63.6,67.5,0,0.024645718,0,-13,65.4,65.4,0,0.036040366,0,44,57.2,59.9,0,0.024573043,0,764,65.3,86.2,100,100,950,-2,0,66.8,0,0,0,-6,66.5,66.9,0,0,0,393,70.4,81.9,100,89.37324,400,636,71.7,84.4,100,99.96324,700,411,70.7,82,100,61.64148,420,184,72,100.3,100,30.669144,200,533,70.1,83.3,100,74.07701,540,812,69,90.6,100,68.11966,840,718,70.6,89.5,75.6,58.879353,734.05164,527,70.9,86.8,94.4,71.274704,526.4734,961,68.2,84.8,100,60.89729,1020,361,70.4,83.7,45,62.855637,367.7653,91,71.1,70,0,42.497227,100,674,70.1,88,100,88.31838,700,648,70.7,91.3,74.8,59.276573,659.1719,95,71.1,69.7,0,30.172316,100,893,68.4,88.7,100,72.17142,930,610,70.5,86.6,85.6,56.57981,620.16455,179,71.2,69.4,0,28.509995,200,89,71.8,69.7,0,35.97272,100,1007,69.5,83.6,100,79.521515,1020,909,70.8,85.6,96.4,71.14886,915,91,70.6,69.6,0,59.7973,100,524,69.7,86.3,100,99.96525,700,629,70.5,93.8,68.8,72.06133,634.54236,0,68.9,71.1,0,0,0,750,69.9,85.7,100,99.97729,840,536,70.5,89,70.4,87.72949,540.5874,190,72.2,69.4,0,40.956436,200,143,71.2,70,0,49.089405,150,873,67.7,84,100,99.95454,1020,181,71.2,69.4,0,38.969917,200,91,70.6,69.6,0,54.943703,100,685,70.2,87.6,100,75.98508,700,718,70.4,85.4,82.8,61.066532,726.1091,92,71.9,69.2,0,28.300772,100,723,70.4,86.1,69.2,59.937435,728.03467,88,68.7,69.9,0,32.904568,100,90,71.4,69.5,0,39.67677,100,89,72.1,286.6,0,30.900387,100,980,69.2,87.1,100,66.16308,1020,187,71.3,69.4,0,40.81199,200,91,71.7,69.2,0,29.238674,100,679,69.9,84.9,100,71.77556,700,734,70.5,88.4,88.8,58.545856,767.4743,94,71.6,69.2,0,38.579857,100,450,69.8,81.2,43.3,64.00878,465.41006,619,70.6,84,90,66.53448,623.4351,440,70.2,87.9,100,43.98386,450,95,70.1,69.5,0,36.890675,100,986,68.7,81.3,100,68.32391,1020,198,70.8,69.3,0,50.92743,200,1037,70.2,86.3,100,82.38079,1060,601,70.7,86.9,98.4,99.96738,705,94,70.9,69,0,51.88458,100,532,69.8,86.5,100,59.351593,540,94,70.3,69.2,0,34.562828,100,832,71.3,82.7,85.6,70.05478,827.76337,803,70.5,96.5,96,71.17926,809.0349,217,70.5,91.8,73,58.977173,219.1326,737,70.8,83,96.4,99.9789,880,129.9,128.6,140.9,131,139.8,130.5,65,-0.2,30.05
20170101,635,45.8,50.3,14.49672556,35.81864417,1,75.8,74.6,0.15,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,65.6,67.8,57.5,0,0,64,57.5,0,66.6,1.5,65.85714,1.5,22,0,0,28.7,10,0,16.5,0,71.6,66.9,70.1,100,24.2,0,63,80.8,0,65.4,0.79,65.85714,1.5,18.7,0,0,20.1,99,22.3,4.4,0.9,24.2,24.2,35.4,66.8,78,100,1.8,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,49,76.1,0,0.024160426,0,82.59869,66.388596,0,63.2,68.6,1,9000,797,68,78.9,100,99.96574,850,3,64.3,68.1,0,0,0,-5,65.8,67.8,0,0,0,568,69.7,70,0,0,0,1146,68.8,86.5,95.7,61.158855,1133.8679,111,69.2,67.2,0,0,0,-1,63.8,67.6,0,0.024645718,0,-13,65.5,65.5,0,0.036040366,0,43,57.2,60,0,0.024573043,0,798,65.4,86,100,100,950,-2,0,67.1,0,0,0,-6,66.6,67,0,0,0,396,70.7,81.9,100,90.76122,400,626,71.9,84.5,100,99.96324,700,415,70.9,81.9,100,61.88721,420,194,72.1,99.7,100,31.168682,200,539,70.2,83.3,100,75.20951,540,821,69.2,90.2,100,69.25214,840,765,70.7,90,79.7,62.21193,773.238,497,71.2,87.4,88.1,69.92005,499.772,972,68.4,85.1,100,61.46789,1020,366,70.7,83.4,46,63.45627,367.7653,91,71.1,70,0,42.497227,100,675,70.2,87.8,100,89.43946,700,654,70.8,91.6,75.7,59.89983,659.1719,93,71.1,69.9,0,30.172316,100,904,68.6,88.4,100,73.26209,930,617,70.6,86.9,90.5,57.203854,620.16455,187,71.3,69.6,0,28.940027,200,87,71.8,69.9,0,35.97272,100,980,69.7,82.3,100,83.8784,1020,885,71.2,85.9,89.7,66.399826,840.9877,89,70.6,69.6,0,60.231663,100,511,69.7,86.5,100,99.96525,700,667,70.7,93.9,71.7,75.18101,668.5486,0,68.9,71.1,0,0,0,741,69.9,85.8,100,99.97729,840,539,70.6,89.3,75.3,92.288864,567.8144,186,72.2,69.6,0,40.956436,200,143,71.3,70.1,0,49.515137,150,858,67.7,84.2,100,99.95454,1020,199,71.2,69.5,0,40.40565,200,89,70.6,69.6,0,54.943703,100,690,70.4,87.3,100,76.51191,700,751,70.6,85.3,85.7,62.770027,758.2111,94,71.9,69.4,0,28.727058,100,767,70.5,86.3,74.2,62.075077,771.0464,86,68.6,69.8,0,32.904568,100,89,71.4,69.8,0,39.67677,100,88,72.2,286.8,0,30.900387,100,990,69.3,86.8,100,66.78516,1020,184,71.3,69.5,0,40.81199,200,89,71.7,69.4,0,29.238674,100,687,70.1,84.8,100,72.33779,700,760,70.7,88.5,91.7,59.183426,767.4743,93,71.6,69.4,0,38.579857,100,498,70,81.7,46.3,65.62328,498.13974,614,70.7,84.2,92.9,66.99713,623.4351,435,70.3,88.2,100,43.98386,450,94,70.1,69.8,0,36.890675,100,992,68.8,81.1,100,69.31612,1020,189,70.8,69.2,0,50.92743,200,1064,70.4,86.1,100,82.448425,1060,609,71,87.1,95.3,99.96738,677.6078,95,70.9,69.3,0,51.88458,100,540,70,86.6,100,59.351593,540,95,70.6,69.4,0,34.562828,100,542,72.3,80.7,47.2,46.57334,541.2945,841,70.7,95.9,98.9,72.3797,845.6235,220,70.8,91.8,72.4,58.977173,219.1326,749,71.1,82.8,93.3,99.9789,845.9387,129.8,128.2,140.7,131,139.7,130.4,72.9,0.1,30.05
20170101,640,45.6,50.8,14.45656141,35.81864417,1,75.8,74.6,0.15,75.1,77,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,66,68.2,59.5,0,0,64,59.5,0,66.8,1.65,65.85714,1.625,22,0,0,29.3,10.2,0,10.6,0,71.7,65.8,68.8,100,29.4,0,63,85.7,0,63.8,0.75,65.85714,1.625,18.7,0,0,20.9,98.8,23.9,4.7,0.3,29.4,29.4,35.8,66.8,78,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,53,76.1,0,0.024160426,0,81.392365,66.57201,0,63.2,68.9,1,9000,829,68.2,78.8,100,99.96574,850,3,64.3,68.1,0,0,0,-3,65.8,68.1,0,0,0,537,69.8,70,0,0,0,1142,68.8,87.1,98.8,59.14559,1133.8679,111,69.2,67.3,0,0,0,-1,63.9,67.8,0,0.024645718,0,-13,65.6,65.6,0,0.036040366,0,42,57.2,60,0,0.024573043,0,828,65.7,85.8,100,100,950,-3,0,67.3,0,0,0,-6,66.7,67,0,0,0,397,71,81.2,98.2,93.48298,400,614,72,84,100,99.96324,700,418,71,81.1,100,62.93156,420,189,72.2,99.5,100,31.168682,200,534,70.4,82.8,100,76.11551,540,823,69.3,89.4,100,70.25641,840,765,70.9,90,80.2,62.35879,773.238,472,71.5,87.4,81,67.53275,476.3151,975,68.5,84.5,100,62.53077,1020,368,71,82.6,43.6,64.0569,367.7653,91,71.1,69.3,0,42.974472,100,674,70.4,86.9,100,91.44619,700,649,71,91.3,74.6,60.311634,659.1719,99,71.2,69.7,0,30.814281,100,895,68.7,87.9,100,73.669716,930,635,70.8,86.6,93.4,58.9665,644.6648,181,71.5,69.3,0,28.940027,200,85,71.8,69.8,0,35.97272,100,1027,69.8,81,100,86.61106,1020,807,71.4,86.9,84.6,60.35266,803.1532,91,70.6,68.8,0,60.822876,100,496,69.6,86.3,100,99.96525,700,665,70.8,92.4,76.6,76.07538,668.5486,1,68.9,71.2,0,0,0,720,70,85.6,100,99.97729,840,556,70.8,87.6,78.2,99.9388,567.8144,187,72.2,69.4,0,41.359615,200,144,71.3,69.7,0,50.106438,150,839,67.8,83.7,100,99.95454,1020,191,71.3,69,0,40.40565,200,91,70.6,69,0,55.423027,100,699,70.5,86.3,100,77.785095,700,752,70.7,84.6,90.6,63.473648,758.2111,92,72,69.1,0,28.727058,100,807,70.6,86,79,64.33785,811.10925,87,68.6,69.5,0,32.904568,100,91,71.4,69.6,0,40.61616,100,83,72.2,286.8,0,30.900387,100,984,69.4,85.8,100,67.67385,1020,189,71.3,68.9,0,41.21463,200,88,71.7,69.1,0,29.238674,100,674,70.3,84.2,100,73.9458,700,797,70.8,88.5,96.6,62.420303,799.952,96,71.6,69.2,0,39.180363,100,491,70.1,81.7,51.1,67.27073,498.13974,651,70.9,83.8,93.4,70.345894,652.97235,440,70.4,87.7,100,45.03546,450,89,70.1,69.6,0,36.890675,100,973,68.9,82.2,100,82.69498,1020,828,70.9,82.4,100,99.96529,1110,1056,70.6,85.8,100,82.36952,1060,609,71.3,86.7,89.8,99.96738,650.9325,94,70.9,69,0,51.88458,100,538,70.1,86.1,100,59.351593,540,95,70.8,69.1,0,34.562828,100,280,72.6,81.4,11.2,29.726112,275.32446,854,70.8,94.9,100,72.58146,850,219,71.1,90.8,69.2,58.977173,219.1326,743,71.4,81.9,89.4,99.9789,807.1525,129.9,128.2,140.9,131,140,130.3,79.4,-1.5,30.05
20170101,645,45.6,50.8,14.45656141,35.81864417,1,75.8,74.6,0.15,75.1,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,66.4,68.6,62.5,0,0,64,62.5,0,67,1.75,65.85714,1.75,22,0,0,30.4,10.4,0,2.6,0,71.8,64.9,67.8,100,33.1,0,63,85.6,0,62.6,0.76,65.85714,1.75,18.7,0,0,21.6,99,24.1,4.7,0.6,33.1,33.1,36.5,66.8,78,100,1.5,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,52,76.2,0,0.024160426,0,80.25158,66.74545,0,63.2,69.2,1,9000,863,68.3,78.7,100,98.51514,850,3,64.3,68.2,0,0,0,-1,65.8,68.4,0,0,0,495,69.8,70,0,0,0,1194,69.1,86.3,95.8,60.8274,1193.92,111,69.2,67.4,0,0,0,-1,64,67.9,0,0.024645718,0,-13,65.8,65.7,0,0.036040366,0,42,57.2,60.1,0,0.024573043,0,852,65.9,85.6,100,100,950,-3,0,67.5,0,0,0,-6,66.7,67.2,0,0,0,396,71.1,80.3,98.8,93.48298,400,609,72,83.3,100,99.96324,700,418,71,80.2,100,62.93156,420,188,72.3,99,100,31.168682,200,534,70.5,81.9,100,76.11551,540,821,69.4,88.5,100,70.25641,840,770,71.1,89.2,79.6,63.059193,773.238,452,71.7,86.6,75.6,66.1559,452.6523,973,68.6,83.5,100,62.53077,1020,365,71.2,81.5,42.2,64.0569,367.7653,91,71.1,68.4,0,42.974472,100,670,70.4,86.2,100,91.44619,700,647,71.1,90.6,75.2,60.311634,659.1719,100,71.2,68.9,0,30.814281,100,901,68.8,87,100,74.297676,930,667,70.9,86.1,98,60.729145,669.1912,181,71.6,68.6,0,28.940027,200,85,71.9,69.3,0,35.97272,100,1015,69.8,80.2,100,95.379715,1020,786,71.6,85.9,79.2,60.298573,763.55255,90,70.6,67.7,0,60.822876,100,490,69.5,85.7,100,99.96525,700,693,71,90.7,79.2,78.16226,700.577,1,68.9,71.2,0,0,0,711,70,84.9,100,99.97729,840,550,70.9,87,82.8,99.9388,594.88586,193,72.2,68.7,0,41.84119,200,140,71.4,68.9,0,50.106438,150,828,67.9,82.9,100,99.95454,1020,189,71.3,68.1,0,40.40565,200,91,70.7,68,0,55.423027,100,694,70.6,85.3,100,77.785095,700,787,70.8,83.6,95.2,65.164795,793.5835,91,72,68.4,0,28.727058,100,848,70.7,85.5,83.6,66.57977,854.2053,89,68.5,68.8,0,33.357834,100,92,71.4,69.1,0,40.61616,100,82,72.2,286.8,0,30.900387,100,982,69.5,85,100,67.67385,1020,189,71.3,68,0,41.21463,200,87,71.7,68.5,0,29.238674,100,672,70.4,83.5,100,74.361855,700,824,71,87.6,99.2,64.11231,832.0033,98,71.7,68.5,0,39.180363,100,523,70.3,81.2,53.7,68.66557,530.1448,647,71,83,96,70.345894,652.97235,435,70.5,87.1,100,45.03546,450,95,70.2,69,0,37.28151,100,1020,68.9,78.7,100,84.03926,1020,804,71.4,82.2,92.8,99.96529,1055.8201,1062,70.8,85,100,82.29061,1060,611,71.6,85.8,82.4,99.96738,625.48474,95,71,68.3,0,51.88458,100,543,70.2,85.3,100,59.351593,540,95,71,68.4,0,34.562828,100,202,72.2,76.8,0,20.706026,200,857,71,94.2,100,72.51084,850,218,71.4,89.8,64.3,57.085316,210.31136,748,71.6,80.9,84,99.9789,772.6942,130.3,128.5,140.8,131,139.8,130.2,86.8,-1.1,30.05
20170101,650,45.3,51.8,14.41284037,35.81864417,1,75.8,74.6,0.15,75.1,77.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,66.4,68.7,63,0,0,64,63,0,67,1.8,65.85714,1.8125,22,0,0,30.5,10.4,0,0,0,71.8,64.3,67,100,35.4,0,63,84.8,0,61.7,0.71,65.85714,1.8125,18.7,0,0,22.2,99.1,23.8,4.5,1.6,35.4,35.4,36.4,66.8,78,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,54,76.2,0,0.024160426,0,79.19146,66.906624,0,63.2,69.4,1,9000,851,68.4,78.6,100,90.14278,850,3,64.3,68.3,0,0,0,3,65.8,68.7,0,0,0,483,69.8,70.1,0,0,0,1122,69.4,88.8,91,57.279648,1127.1816,111,69.3,67.6,0,0,0,-1,64.1,68.1,0,0.024645718,0,-13,65.9,65.9,0,0.036040366,0,42,57.1,60.2,0,0.024573043,0,863,66.1,85.6,100,100,950,-2,0,67.7,0,0,0,-6,66.8,67.2,0,0,0,395,71.2,79.6,99.3,93.47213,400,608,72,82.6,100,99.96324,700,416,71,79.6,100,62.93156,420,186,72.4,98.4,100,31.168682,200,532,70.6,81.2,100,76.11551,540,820,69.5,87.9,100,70.25641,840,767,71.4,88.7,76.1,63.059193,773.238,430,71.9,85.8,70.1,63.7686,429.60324,970,68.7,82.9,100,62.53077,1020,366,71.4,80.5,40.7,64.0569,367.7653,91,71.2,67.5,0,42.974472,100,669,70.5,85.4,100,92.34305,700,655,71.2,89.9,75.7,60.93489,659.1719,98,71.2,68.2,0,30.814281,100,893,68.9,86.4,100,74.297676,930,687,71,85.8,100,61.78016,690,178,71.6,67.8,0,28.940027,200,84,71.9,68.6,0,35.97272,100,1008,69.9,79.4,100,96.02722,1020,748,71.7,85.4,75.7,60.157944,763.55255,93,70.6,66.8,0,60.822876,100,509,69.6,85.1,100,99.96525,700,710,71.1,90.1,82.9,74.87223,700.577,1,69,71.2,0,0,0,725,70,84,100,99.97729,840,562,71,86.5,87.3,99.9388,619.4214,198,72.2,68,0,41.84119,200,150,71.4,68,0,50.53217,150,731,67.9,82.9,100,99.95454,1020,180,71.3,67.3,0,41.921146,200,95,70.6,67.1,0,56.058414,100,691,70.7,84.4,100,78.399734,700,832,70.8,82.4,100,67.97926,840,98,72,67.7,0,29.319122,100,890,70.8,85.1,88.1,68.790405,894.2438,86,68.5,68.1,0,33.357834,100,92,71.4,68.5,0,40.61616,100,80,72.2,286.8,0,30.900387,100,991,69.5,84.2,100,68.29593,1020,187,71.3,67.1,0,41.21463,200,92,71.7,67.7,0,29.740774,100,669,70.5,82.8,100,74.99157,700,827,71.1,87,100,64.7131,840,96,71.7,67.7,0,39.180363,100,555,70.4,81,58.2,70.68643,562.7311,677,71,82.4,100,74.2234,690,444,70.6,86.5,100,45.561264,450,94,70.2,68.3,0,37.28151,100,971,69,80.3,100,88.71226,1020,812,72,81.8,80.1,99.96529,948.115,1059,70.8,84.4,100,82.29061,1060,607,71.8,85,76.9,98.97793,599.3982,95,71,67.5,0,51.88458,100,539,70.2,84.7,100,59.351593,540,95,71,67.6,0,34.562828,100,202,71.9,70.1,0,20.706026,200,853,71.1,93.7,100,72.51084,850,211,71.5,88.9,60.7,56.230927,210.31136,745,71.8,80.1,78.5,99.09254,733.21533,130.1,128.6,140.8,131,139.9,130.1,93.9,0.1,30.05
20170101,655,45.3,51.7,14.40242577,35.81864417,1,75.8,74.7,0.15,75.1,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,66.2,68.8,62.5,0,0,64,62.5,0,66.9,1.8,65.85714,1.8125,22,0,0,30.4,10.4,0,0,0,71.8,64.1,66.4,100,37.2,0,63,83.9,0,61.5,0.74,65.85714,1.8125,18.7,0,0,22.7,99.2,23.6,4.8,0.9,37.2,37.2,36.2,66.8,78,100,0.6,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,52,76.3,0,0.024160426,0,78.197845,67.05769,0,63.2,69.5,1,9000,846,68.5,78.6,100,90.06282,850,2,64.3,68.5,0,0,0,2,65.8,68.9,0,0,0,490,69.8,70.2,0,0,0,1116,69.5,88.9,89.7,57.279648,1127.1816,111,69.3,67.7,0,0,0,-1,64.2,68.3,0,0.024645718,0,-13,66,65.9,0,0.036040366,0,42,57.1,60.4,0,0.024573043,0,862,66.3,85.7,100,100,950,-2,0,67.8,0,0,0,-6,66.9,67.3,0,0,0,395,71.2,79.1,100,93.439606,400,608,71.9,82.2,100,99.96324,700,415,70.9,79.1,100,62.93156,420,187,72.4,98.1,100,31.168682,200,533,70.6,80.7,100,76.11551,540,820,69.5,87.5,100,70.25641,840,769,71.5,88.1,75.6,63.059193,773.238,410,72.1,85.1,64.4,62.236286,406.95724,967,68.8,82.6,100,62.53077,1020,365,71.5,80,41,64.0569,367.7653,91,71.2,66.8,0,42.974472,100,672,70.6,84.7,100,92.82511,700,687,71.3,89,76.8,62.39288,691.2045,98,71.2,67.5,0,30.814281,100,900,68.9,85.9,100,74.69428,930,687,71.1,85.3,100,61.78016,690,179,71.7,67.1,0,28.940027,200,84,71.9,68,0,35.97272,100,1065,69.9,78.9,100,96.47717,1020,731,71.9,84.5,70,58.675896,723.905,90,70.6,66.1,0,61.257236,100,482,69.7,84.7,100,99.96525,700,717,71.3,88.3,84.4,79.37607,735.7922,0,69,71.3,0,0,0,698,70.1,83.7,100,99.97729,840,545,71.1,86.3,91.6,99.9388,645.24286,188,72.2,67.3,0,41.84119,200,140,71.4,67.4,0,50.53217,150,799,67.9,82.4,100,99.95454,1020,224,71.3,66.5,0,43.20875,200,95,70.6,66.4,0,56.058414,100,696,70.7,83.7,100,78.5534,700,837,70.9,81.8,100,67.97926,840,97,72.1,66.9,0,29.319122,100,925,70.9,85.1,92.4,70.85506,934.2457,89,68.4,67.4,0,33.8846,100,90,71.4,67.8,0,40.61616,100,80,72.2,286.9,0,30.900387,100,978,69.6,83.8,100,68.29593,1020,186,71.3,66.4,0,41.21463,200,92,71.8,66.9,0,29.740774,100,686,70.6,82.4,100,75.5538,700,828,71.2,86.7,100,64.700836,840,97,71.7,67,0,39.180363,100,603,70.5,81.1,62.5,72.300934,595.34595,688,71.1,81.8,100,73.518394,690,445,70.7,85.9,100,45.561264,450,94,70.2,67.7,0,37.28151,100,1057,69,78.5,100,90.131226,1020,680,72.4,77.7,53.5,82.27263,683.4125,1060,70.9,84,100,82.29061,1060,577,72,84.1,71.2,85.1582,572.80396,95,71,66.8,0,51.88458,100,540,70.2,84.1,100,59.351593,540,96,71,66.9,0,34.562828,100,199,71.7,67.9,0,20.706026,200,850,71.2,93.4,100,72.51084,850,205,71.6,88.3,57.8,55.291103,201.43599,749,71.9,79.5,74.8,97.62583,733.21533,129.8,128.4,140.7,131,139.8,130.1,96.7,-0.2,30.08
20170101,700,45.2,52.2,14.39900701,35.81864417,1,75.8,74.7,0.15,75.1,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,66.4,68.7,63,0,0,64,63,0,66.9,1.8,65.85714,1.8125,22,0,0,30.5,10.4,0,0,0,71.8,64,66.1,100,39.1,0,63,83.8,0,61.1,0.68,65.85714,1.8125,18.7,0,0,22.9,99.2,23.5,4.7,0.9,39.1,39.1,36,66.8,78,100,0.6,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,57,76.3,0,0.024160426,0,77.28394,67.19664,0,63.2,69.4,1,9000,855,68.7,78.6,100,89.68589,850,3,64.2,68.6,0,0,0,2,65.8,69,0,0,0,481,69.8,70.2,0,0,0,1058,69.7,90.6,86.1,54.922665,1055.5402,111,69.4,67.8,0,0,0,-1,64.2,68.5,0,0.024645718,0,-13,66.1,66,0,0.036040366,0,43,57.1,60.5,0,0.024573043,0,867,66.6,85.7,100,100,950,-2,0,67.9,0,0,0,-6,67,67.4,0,0,0,388,71.2,78.7,100,100,400,586,71.9,82.1,100,99.96324,700,417,70.8,78.8,100,64.68854,420,189,72.5,97.6,100,31.668217,200,535,70.7,80.5,100,78.30125,540,819,69.6,86.9,100,71.709404,840,732,71.7,88,70.5,61.138725,729.503,372,72.2,85,60.5,60.548527,377.9916,971,68.8,82.6,100,63.940475,1020,366,71.5,79.8,43.1,65.247635,367.7653,91,71.2,66.4,0,43.607105,100,670,70.6,83.4,100,100,700,683,71.4,89.3,78.1,63.094044,691.2045,94,71.3,67.1,0,30.814281,100,897,68.9,85.3,100,76.34681,930,685,71.1,85.3,100,63.104885,690,185,71.7,66.6,0,29.521152,200,87,71.9,67.6,0,36.55069,100,947,69.9,79,100,97.59657,1020,665,72,84.4,66.1,57.096493,677.9452,90,70.6,65.8,0,64.52703,100,425,69.7,85.2,100,99.96525,700,726,71.4,86.8,86.1,92.60008,735.7922,0,69,71.3,0,0,0,612,70.1,84.6,100,99.97729,840,484,71.1,86.8,97.7,99.9388,671.86285,186,72.2,66.8,0,43.52111,200,141,71.4,66.9,0,53.323086,150,608,67.9,84.8,100,99.95454,1020,631,71.3,83,100,100,915,94,70.6,66,0,56.939022,100,697,70.8,82.9,100,82.40588,700,830,70.9,81.7,100,69.929634,840,96,72.1,66.5,0,29.757252,100,967,70.9,85.4,98.5,75.29718,975.1019,87,68.4,66.8,0,34.48487,100,89,71.4,67.3,0,41.060604,100,84,72.2,287,0,31.893026,100,988,69.6,81.9,100,77.61608,1020,916,71.2,81.8,100,84.33061,910,92,71.8,66.5,0,29.740774,100,682,70.6,82.3,100,77.656586,700,834,71.2,86.5,100,65.96371,840,93,71.7,66.5,0,39.180363,100,589,70.6,81.3,66.6,73.72872,595.34595,688,71.2,81.9,100,75.291916,690,438,70.8,85.6,100,46.087063,450,90,70.2,67.3,0,37.28151,100,1053,69,77.3,100,86.855865,1020,392,72.5,75.5,21.5,62.196247,392.41882,1057,70.9,83.4,100,84.319695,1060,541,72.1,83.9,67.3,82.787865,542.9502,92,71,66.3,0,51.88458,100,533,70.3,84,100,59.793686,540,92,71.1,66.4,0,34.562828,100,198,71.7,67.1,0,20.706026,200,842,71.3,93.1,100,73.358215,850,199,71.6,88.2,58.4,55.291103,201.43599,704,72,79.7,70.9,89.849106,696.7831,129.9,128.1,140,130,139.5,128.7,96.3,5.5,30.08
20170101,705,45.2,52.4,14.41268453,37.84791333,1,75.8,74.7,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,66.6,68.9,63,0,0,64,63,0,67,1.8,65.85714,1.8125,22,0,0,30.4,10.4,0,0,0,71.8,67.4,67.9,100,15,0,63,84.9,0,65.9,0.67,65.85714,1.8125,18.7,0,0,22,98.5,23.5,4.6,0.6,15,15,37.2,66.8,78,100,0.3,0,66.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,57,76.4,0,0.024160426,0,76.43751,67.32533,0,63.2,69.5,1,9000,854,68.7,78.6,100,90.17704,850,3,64.2,68.7,0,0,0,0,65.8,69,0,0,0,482,69.8,70.3,0,0,0,1055,69.6,90.5,89.5,54.922665,1055.5402,113,69.4,67.9,100,18.062042,500,-1,64.3,68.6,0,0.024645718,0,-13,66.1,66.1,0,0.036040366,0,42,57.1,60.6,0,0.024573043,0,865,66.7,85.6,100,100,950,-3,0,68,0,0,0,-7,67.1,67.5,0,0,0,388,71.2,79.6,100,100,400,584,71.8,82.6,100,99.96324,700,416,70.8,79.6,100,64.68854,420,191,72.6,97.3,100,31.668217,200,535,70.7,81.2,100,78.30125,540,818,69.6,87.4,100,71.709404,840,731,71.7,88,70.1,61.138725,729.503,368,72.3,84.9,56.5,59.393738,353.9403,962,68.9,83.1,100,64.51108,1020,366,71.6,80.6,43.1,65.247635,367.7653,91,71.2,66.8,0,43.607105,100,669,70.6,83.7,100,100,700,683,71.5,89.5,79.3,63.094044,691.2045,94,71.3,67.1,0,30.814281,100,896,69,85.7,100,76.34681,930,686,71.2,85.4,100,63.104885,690,187,71.7,66.7,0,29.521152,200,86,71.9,67.4,0,36.55069,100,953,69.9,79.7,100,100,1020,663,72,84.7,64.1,57.507576,677.9452,89,70.6,66.6,0,65.39575,100,398,69.6,86.2,100,99.96525,700,739,71.5,85.4,88.5,100,767.8218,0,69,71.3,0,0,0,577,70,85.6,100,99.97729,840,453,71.2,86.9,100,99.9388,690,186,72.2,66.7,0,44.40587,200,340,71.4,84.3,100,100,550,586,67.9,85.6,100,99.95454,1020,601,71.3,85.1,100,100,915,95,70.6,66.4,0,56.939022,100,694,70.8,83.7,100,82.40588,700,829,71,82.4,100,70.337,840,96,72.1,66.5,0,29.757252,100,997,71,85.3,100,76.65276,1000,90,68.3,66.7,0,34.48487,100,99,71.5,67.2,0,41.636364,100,84,72.2,287.2,0,31.893026,100,990,69.6,81.9,100,78.238174,1020,916,71.4,83.1,100,84.408905,910,92,71.9,66.4,0,29.740774,100,689,70.7,83,100,77.656586,700,835,71.3,87,100,65.96371,840,94,71.8,66.5,0,39.180363,100,618,70.8,82,68.6,74.57441,627.3706,691,71.3,82.1,100,75.291916,690,440,71,85.7,100,46.087063,450,90,70.2,67.2,0,37.28151,100,1054,69,78.4,100,83.121735,1020,209,72.5,69.4,0,52.75399,200,1055,70.9,83.5,100,84.319695,1060,541,72.2,83.8,63.3,82.787865,542.9502,92,71,66.2,0,51.88458,100,533,70.3,84.2,100,59.793686,540,93,71.2,66.4,0,34.562828,100,200,71.6,67,0,20.706026,200,842,71.4,93.4,100,73.358215,850,200,71.5,88.7,62.3,55.291103,201.43599,704,72,80.9,68.9,89.8069,696.7831,130.1,128.3,140,130,139.2,129.3,94.7,12.5,30.08
20170101,710,45.1,52.7,14.39537334,37.84791333,1,75.8,74.7,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,66.3,68.7,64.5,0,0,64,64.5,0,66.9,1.85,65.85714,1.8125,22,0,0,31.3,10.5,0,0,0,71.8,67.4,69.8,100,15,0,63,83,0,66.2,0.65,65.85714,1.8125,18.7,0,0,20.5,98.3,22.9,4.6,0.7,15,15,37.2,66.8,78,100,0.3,0,66.6,1.3,69.293106,68.793106,0,11.6,0,0,0,0,0,72,56,76.4,0,0.024160426,0,75.669815,67.44205,0,63.2,69.5,1,9000,864,68.8,78.3,100,88.566536,850,3,64.2,68.9,0,0,0,3,65.8,69.1,0,0,0,459,69.8,70.3,0,0,0,1066,69.7,90.5,89.5,54.83673,1055.5402,500,69.6,86.2,98.3,47.897953,500,-1,64.3,68.8,0,0.024645718,0,-13,66.2,66.2,0,0.036040366,0,43,57.1,60.7,0,0.024573043,0,871,66.8,85.5,100,100,950,-3,0,68.1,0,0,0,-6,67.2,67.5,0,0,0,371,71.3,81.8,100,100,400,555,72,84.5,100,99.96324,700,414,70.9,81.4,100,65.990906,420,192,72.7,98.2,100,32.16775,200,533,70.8,83.1,100,80.89468,540,818,69.7,88.2,100,73.910255,840,721,71.7,89.8,71.1,62.64121,729.503,348,72.3,86.4,54.3,60.903843,353.9403,972,68.9,85,100,66.55852,1020,363,71.6,82.4,44.9,66.30137,367.7653,92,71.2,68.9,0,44.495003,100,639,70.7,85.6,100,100,700,681,71.6,91.5,79.9,64.76349,691.2045,96,71.3,68.4,0,31.377407,100,898,69,86.6,100,78.39594,930,686,71.2,87.1,100,64.81278,690,179,71.7,68.1,0,29.521152,200,87,71.9,68.5,0,36.978386,100,875,70,82,100,100,1020,663,71.9,86.1,63.9,62.89485,677.9452,91,70.6,68.9,0,66.51786,100,381,69.6,88,100,99.96525,700,712,71.6,87.2,91.5,100,767.8218,0,69,71.3,0,0,0,560,69.9,87.4,100,99.97729,840,437,71.2,88.4,100,99.9388,690,194,72.4,68,0,45.525818,200,324,71.9,87.2,93.5,100,523.8208,557,67.8,87.6,100,99.95454,1020,568,71.5,87.2,100,100,915,94,70.6,68.5,0,58.62223,100,694,70.9,83.5,100,89.43036,700,834,71.1,84.4,100,74.36119,840,92,72.2,68,0,30.337477,100,988,71.1,85.3,100,85.25547,1000,83,68.3,68,0,35.37915,100,830,71.7,85.3,97.5,74.43435,840,86,72.2,286.9,0,33.329437,100,985,69.6,82.4,100,88.79138,1020,898,71.8,83.1,95.5,93.42355,910,89,71.9,67.7,0,29.740774,100,679,70.8,84.5,100,80.23164,700,835,71.4,88.6,100,67.83963,840,95,71.8,67.8,0,39.55963,100,645,70.9,83.9,72.4,78.75893,660.19305,684,71.4,84.1,100,77.20864,690,441,71.1,87.1,100,47.138664,450,95,70.2,68.4,0,37.900337,100,1009,69.1,80.4,100,83.121735,1020,198,72.4,68.6,0,53.830135,200,1054,71,84.4,100,88.828766,1060,508,72.2,85.5,61.1,81.95064,515.7837,94,71.1,67.6,0,52.747017,100,533,70.3,85.8,100,61.549793,540,94,71.2,67.8,0,34.973892,100,194,71.5,68.5,3,20.986002,200,840,71.5,94.5,100,74.94199,850,207,71.6,90.6,63.7,59.001587,210.44858,657,72.1,83.9,64.7,85.2907,661.0823,130.3,128.5,139.9,130,138.7,129.4,94.7,21.2,30.08
