20170101,715,45,52.8,14.36437881,37.84791333,1,75.8,74.7,0.15,75.2,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,66.4,68.9,64,0,0,64,64,0,67,1.8,66,1.8125,22,0,0,31.1,10.5,0,0,0,71.9,67.5,70.2,100,15,0,63,83.5,0,66.1,0.63,66,1.8125,18.7,0,0,20.3,98,23.1,4.5,1.4,15,15,37.9,66.8,78,100,0.8,0,66.6,1.3,69.413795,68.913795,0,11.6,0,0,0,0,0,72,53,76.5,0,0.024160426,0,75.07388,67.56961,0,63.2,69.5,1,9000,859,68.9,78.4,100,89.149055,850,3,64.2,69,0,0,0,2,65.8,69.1,0,0,0,473,69.8,70.4,0,0,0,1057,69.8,90.8,89.7,54.83673,1055.5402,423,70.5,88.7,80.1,44.400528,419.301,-1,64.3,68.9,0,0.024645718,0,-13,66.2,66.2,0,0.036040366,0,44,57.1,60.8,0,0.024573043,0,862,66.9,85.6,100,100,950,-3,0,68.2,0,0,0,-6,67.2,67.6,0,0,0,372,71.5,82.3,100,100,400,556,72.2,85.1,100,99.96324,700,415,71.1,81.9,100,65.990906,420,192,72.8,98.5,100,32.16775,200,534,70.8,83.6,100,80.89468,540,819,69.8,88.8,100,73.910255,840,720,71.7,90.4,73,62.64121,729.503,335,72.4,85.9,50.2,58.449924,330.81186,982,69.1,85.5,100,66.55852,1020,366,71.8,83.1,42.8,66.30137,367.7653,92,71.2,69.7,0,44.495003,100,639,70.8,86.1,100,100,700,683,71.7,91.7,79.8,64.76349,691.2045,95,71.3,69.3,0,31.377407,100,897,69.2,87.1,100,78.39594,930,685,71.4,87.8,100,64.81278,690,175,71.8,69,0,29.521152,200,87,71.9,69.4,0,36.978386,100,975,70.1,82.5,100,100,1020,646,71.9,86.7,62.6,55.733448,641.2466,92,70.6,69.5,0,67.10907,100,384,69.5,88.7,100,99.96525,700,709,71.7,87.7,93.8,100,802.15216,0,69,71.3,0,0,0,557,69.8,88,100,99.97729,840,438,71.3,89.2,100,99.9388,690,193,72.5,69,0,45.525818,200,326,72.3,87.6,84.2,100,502.25974,560,67.8,88.1,100,99.95454,1020,575,71.6,87.7,100,100,915,95,70.8,69.3,0,58.62223,100,699,71,83.8,100,89.43036,700,837,71.2,84.8,100,74.36119,840,97,72.2,68.9,0,30.775606,100,996,71.2,85.6,100,84.79666,1000,87,68.3,68.9,0,35.37915,100,792,72.1,86.6,90.6,70.73737,796.4803,88,72.3,286.7,0,33.329437,100,995,69.7,82.6,100,88.79138,1020,833,72.2,85.2,86.2,84.45364,829.7829,87,71.9,68.7,0,29.740774,100,680,70.9,84.7,100,80.23164,700,835,71.5,88.9,100,67.83963,840,96,71.8,68.7,0,39.55963,100,647,71.1,84.5,74.3,78.75893,660.19305,683,71.5,84.7,100,77.197624,690,443,71.3,87.7,100,47.138664,450,95,70.2,69.2,0,37.900337,100,1011,69.2,80.7,100,83.121735,1020,201,72.2,69.2,0,53.830135,200,1054,71.2,84.8,100,88.60331,1060,487,72.3,85.9,57,78.39513,489.81836,94,71.1,68.6,0,52.747017,100,534,70.4,86.5,100,61.549793,540,94,71.2,68.8,0,34.973892,100,272,71.4,84.9,10.9,30.395618,274.5152,838,71.7,94.8,99.4,74.93191,850,206,71.7,91.1,64.5,59.001587,210.44858,622,72.4,84.9,56.6,80.932785,584.86633,130,128.5,140.2,130,139.2,129.5,94.9,28.7,30.08
20170101,720,45.1,52.8,14.40218621,37.84791333,1,75.8,74.7,0.15,75.2,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,66.6,68.9,64,0,0,64,64,0,67,1.8,66,1.8125,22,0,0,30.9,10.5,0,0,0,72.1,67.5,70.3,100,19.8,0,63,84,0,66.1,0.63,66,1.8125,18.7,0,0,20.3,98.3,23.2,4.5,0.9,19.8,19.8,38.4,66.8,78,100,1.4,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,53,76.5,0,0.024160426,0,74.43077,67.65966,0,63.2,69.6,1,9000,858,68.9,78.5,100,89.29755,850,3,64.2,69.1,0,0,0,3,65.8,69.2,0,0,0,472,69.8,70.4,0,0,0,1059,69.9,90.9,89.3,54.83673,1055.5402,310,70.8,91.1,60.5,38.57947,311.18298,-1,64.4,69,0,0.024645718,0,-13,66.2,66.3,0,0.036040366,0,43,57.1,60.9,0,0.024573043,0,866,67,85.6,100,100,950,-3,0,68.3,0,0,0,-5,67.3,67.6,0,0,0,372,71.6,82.5,100,100,400,557,72.3,85.3,100,99.96324,700,416,71.3,82.1,100,65.990906,420,193,72.8,98.9,100,32.16775,200,535,70.9,83.9,100,80.89468,540,819,69.9,89.1,100,73.910255,840,759,71.7,90.7,76.8,66.21103,767.0125,336,72.4,85.7,47.6,58.449924,330.81186,989,69.2,85.9,100,66.55852,1020,342,72,83.2,39.4,63.182293,335.57764,92,71.2,70,0,44.495003,100,643,70.9,86.3,100,100,700,686,71.8,92.1,79.6,64.76349,691.2045,97,71.4,69.8,0,31.377407,100,902,69.3,87.4,100,78.39594,930,692,71.5,88.2,100,64.81278,690,176,71.9,69.5,0,29.521152,200,88,71.9,69.8,0,36.978386,100,965,70.2,82.7,100,100,1020,650,71.9,87.3,64,55.733448,641.2466,93,70.6,69.8,0,67.10907,100,384,69.5,89,100,99.96525,700,713,71.8,88,94.8,100,802.15216,1,69,71.3,0,0,0,560,69.8,88.3,100,99.97729,840,442,71.4,89.7,100,99.9388,690,192,72.6,69.5,0,45.525818,200,329,72.8,87.1,66.1,100,421.2317,567,67.7,88.3,100,99.95454,1020,577,71.8,88,98.8,100,915,97,71,69.7,0,58.62223,100,708,71.1,84,100,89.35353,700,844,71.4,85,100,74.36119,840,99,72.2,69.4,0,30.775606,100,1013,71.4,85.9,100,84.264854,1000,89,68.3,69.4,0,35.37915,100,710,72.4,87.2,82,66.51515,709.63904,92,72.3,286.8,0,33.329437,100,1046,69.8,82.6,100,88.79138,1020,760,72.6,88.2,75.6,77.15021,758.43134,88,71.9,69.2,0,29.740774,100,686,71.1,84.9,100,80.23164,700,839,71.6,89.2,100,67.83963,840,96,71.8,69.3,0,39.55963,100,657,71.3,84.8,75.7,78.75893,660.19305,687,71.6,85.1,100,77.197624,690,453,71.4,88,100,47.138664,450,95,70.3,69.8,0,37.900337,100,1016,69.3,81.1,100,83.121735,1020,202,72,69.4,0,53.830135,200,1065,71.3,85.2,100,88.60331,1060,464,72.4,85.8,52.4,73.56747,463.48624,96,71.1,69.2,0,52.747017,100,543,70.5,86.7,100,61.549793,540,95,71.2,69.4,0,34.973892,100,274,71.5,84.7,14.3,30.395618,274.5152,846,71.8,95,98.8,74.93191,850,208,71.9,91.1,61.9,59.001587,210.44858,587,72.5,85.6,52,76.14224,584.86633,130.6,128.7,141.1,131,139.9,130.1,94.7,35.8,30.08
20170101,725,45,53.1,14.38473894,37.84791333,1,75.8,74.7,0.15,75.2,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,66.6,69,62.5,0,0,64,62.5,0,67.1,1.8,66,1.8125,22.1,0,0,30.3,10.3,0,0,0,72.2,66.7,69.8,100,26.6,0,63,86.1,0,64.6,0.63,66,1.8125,18.7,0,0,20.6,98.3,24.1,4.3,1.2,26.6,26.6,37.8,66.8,78,100,1,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,56,76.5,0,0.024160426,0,73.859505,67.73964,0,63.2,69.7,1,9000,853,69,78.8,100,90.14278,850,3,64.2,69.2,0,0,0,1,65.8,69.2,0,0,0,481,69.8,70.5,0,0,0,1053,70,91.3,88.3,54.83673,1055.5402,135,70.9,97.3,28,22.984789,138.66295,-1,64.5,69.2,0,0.024645718,0,-13,66.3,66.4,0,0.036040366,0,43,57.1,61,0,0.024573043,0,866,67.1,86,100,100,950,-2,0,68.3,0,0,0,-6,67.3,67.7,0,0,0,374,71.8,82.3,100,100,400,559,72.4,85.2,100,99.96324,700,420,71.4,82,100,65.990906,420,195,72.9,99.3,100,32.16775,200,537,71,83.9,100,80.89468,540,821,70,89.1,100,73.910255,840,805,71.8,89.4,80,69.159515,805.8051,306,72.5,85.3,42.8,55.76283,305.60284,1002,69.3,85.7,100,66.55852,1020,337,72.1,82.8,35.4,62.581665,335.57764,92,71.3,69.9,0,44.495003,100,648,71,86.2,100,100,700,693,71.9,92.1,78.8,64.76349,691.2045,97,71.4,69.9,0,31.377407,100,908,69.4,87.3,100,78.39594,930,695,71.6,88.2,100,64.81278,690,179,71.9,69.7,0,29.521152,200,88,71.9,70,0,36.978386,100,946,70.3,82.4,100,100,1020,645,71.9,87.1,65.2,56.92341,641.2466,94,70.6,69.5,0,67.10907,100,396,69.5,89,100,99.96525,700,729,71.9,87.9,94,100,802.15216,0,69,71.4,0,0,0,571,69.7,88.3,100,99.97729,840,454,71.5,90,100,99.9388,690,198,72.7,69.7,0,45.525818,200,270,73.1,82.5,29.6,73.442665,267.58807,560,67.7,88.4,100,99.95454,1020,585,71.9,88,98,100,915,99,71.1,69.6,0,58.62223,100,709,71.3,84,100,87.88278,700,853,71.5,84.8,100,73.74398,840,101,72.3,69.5,0,30.775606,100,1020,71.5,86.2,100,82.28363,1000,88,68.3,69.6,0,35.37915,100,665,72.7,87.4,73.2,64.181816,668.9843,97,72.3,286.8,0,33.329437,100,1076,69.9,82.7,100,83.44812,1020,561,73,91.1,43.6,62.97953,509.60294,88,71.9,69.4,0,29.740774,100,687,71.2,84.8,100,80.23164,700,846,71.8,89,100,67.83963,840,96,71.9,69.5,0,39.55963,100,669,71.6,84.8,74.9,78.75893,660.19305,692,71.7,85.2,100,77.197624,690,452,71.5,88.2,100,47.138664,450,97,70.3,69.9,0,37.900337,100,1025,69.4,80.9,100,83.121735,1020,209,72,69.2,0,53.40199,200,1075,71.5,85.4,100,87.87059,1060,468,72.5,85.3,47.6,72.9477,463.48624,96,71.2,69.4,0,52.747017,100,546,70.6,86.8,100,61.549793,540,95,71.2,69.5,0,34.973892,100,319,71.5,81.9,19.5,33.670116,313.21118,853,72,95,96,74.93191,850,210,72,91,61.1,59.001587,210.44858,513,72.7,85.7,45.2,70.5181,511.77576,131.1,129.1,141.9,131,140.8,130.8,94.7,38.8,30.08
20170101,730,44.8,53.7,14.34951712,37.84791333,1,75.8,74.7,0.15,75.2,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,66.9,69.1,62.5,0,0,64,62.5,0,67.2,1.8,66,1.8125,22.1,0,0,30.2,10.4,0,0,0,72.2,65.6,68.5,100,31.2,0,63,82.6,0,63.2,0.67,66,1.8125,18.7,0,0,21.5,98.7,23,4.4,1.2,31.2,31.2,37.8,66.8,78,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,55,76.6,0,0.024160426,0,73.36617,67.808716,0,63.2,69.7,1,9000,853,69,79.1,100,90.14278,850,3,64.2,69.3,0,0,0,2,65.7,69.3,0,0,0,482,69.8,72.6,92.7,0,470.0814,1054,70.1,91.6,86.7,54.99632,1055.5402,111,70.8,101.6,0,0,0,-1,64.5,69.3,0,0.024645718,0,-13,66.3,66.4,0,0.036040366,0,43,57,61.1,0,0.024573043,0,866,67.1,86.1,100,100,950,-3,0,68.4,0,0,0,-6,67.3,67.7,0,0,0,381,71.9,81.4,99.1,100,400,572,72.5,84.5,100,99.96324,700,428,71.5,81.1,100,65.37658,420,197,72.9,98.9,100,32.16775,200,549,71.1,83.1,100,80.89468,540,839,70.1,88.3,100,73.910255,840,777,72.1,89,75.9,64.56168,767.59656,278,72.6,83.7,37.9,53.075726,276.377,1030,69.4,84.7,100,66.55852,1020,308,72.2,81.7,30.5,59.894627,304.9035,92,71.3,69,0,44.495003,100,658,71.1,85.4,100,100,700,701,72.1,91.1,75.9,64.76349,691.2045,99,71.4,69.4,0,31.377407,100,922,69.5,86.6,100,78.39594,930,704,71.7,87.7,100,64.25443,690,179,72,69.1,0,29.521152,200,89,72,69.7,0,36.978386,100,908,70.4,81.5,100,100,1020,646,72,86.4,64.3,56.512333,641.2466,96,70.7,68.4,0,67.10907,100,416,69.5,88.3,100,99.96525,700,756,72,86.9,93.1,100,802.15216,0,69,71.4,0,0,0,597,69.8,87.4,100,99.97729,840,474,71.6,89.8,100,99.9388,690,208,72.8,69.3,0,45.525818,200,148,73.2,74.6,0,52.135445,150,590,67.7,87.7,100,99.95454,1020,610,72.1,87,95.1,100,878.50916,403,71.1,78.1,100,94.87237,400,712,71.4,83.4,100,86.082756,700,855,71.6,84,100,72.50957,840,104,72.3,68.8,0,30.775606,100,1013,71.6,86.1,100,81.397285,1000,94,68.3,69.1,0,35.37915,100,483,72.8,86.5,52.7,57.20202,488.5649,102,72.4,286.6,0,33.329437,100,1072,70,82.9,100,78.504776,1020,343,72.9,87.8,16.2,50.609554,342.49207,89,72,68.9,0,29.740774,100,708,71.3,84,100,80.23164,700,852,71.9,88.3,99.1,67.31241,840,97,71.9,69,0,39.55963,100,687,71.7,84,78,78.9017,692.19904,699,71.9,84.7,99.1,76.635826,690,460,71.6,87.7,100,47.138664,450,98,70.4,69.5,0,37.900337,100,1044,69.4,79.8,100,83.121735,1020,211,71.9,68,0,52.97385,200,1083,71.7,85.7,100,85.55969,1060,441,72.6,84,42.7,69.60966,436.60236,98,71.2,68.9,0,52.747017,100,557,70.8,86.1,100,59.5972,540,98,71.3,69,0,34.973892,100,355,71.7,80.4,20.6,36.71333,349.70258,829,72.1,95.1,95.1,71.935844,815.7683,205,72.1,90.3,57.7,56.182106,200.68294,475,72.8,84.8,40.3,65.72755,473.0616,130.9,129.4,142.7,132,141.6,131.1,94.7,41,30.08
20170101,735,44.7,54.2,14.34516287,37.84791333,1,75.8,74.7,0.15,75.3,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,67,69.2,63,0,0,64,63,0,67.3,1.85,66,1.8125,22.2,0,0,30.5,10.4,0,0,0,72.2,64.8,67.2,100,34.4,0,63,84.6,0,62.1,0.68,66,1.8125,18.7,0,0,22.4,99.1,23.8,4.5,1.8,34.4,34.4,37.6,66.8,78,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,55,76.7,0,0.024160426,0,72.94873,67.867165,0,63.2,69.8,1,9000,855,69.1,79.3,100,89.46887,850,3,64.2,69.5,0,0,0,1,65.7,69.4,0,0,0,492,69.8,96.4,97.7,19.763187,496.67847,1057,70.2,91.7,84.9,54.99632,1055.5402,111,70.7,97.8,0,0,0,-1,64.6,69.4,0,0.024645718,0,-13,66.3,66.5,0,0.036040366,0,42,57,61.2,0,0.024573043,0,869,67.2,86.4,100,100,950,-2,0,68.4,0,0,0,-7,67.4,67.8,0,0,0,384,71.9,80.5,100,100,400,578,72.5,83.8,100,99.96324,700,427,71.4,80.3,100,63.779335,420,202,73,98.4,100,32.16775,200,552,71.2,82.1,100,79.014725,540,850,70.2,87.6,100,73.910255,840,726,72.3,89.7,69.6,57.34297,725.3579,281,72.6,82.4,34.8,53.075726,276.377,1037,69.4,83.8,100,66.55852,1020,275,72.1,81.3,29.4,57.513172,271.2611,92,71.3,67.9,0,44.495003,100,637,71.1,84.5,100,100,700,684,72.1,90.6,76.8,64.83028,691.2045,543,71.5,81.1,100,70.45838,540,904,69.6,86,100,79.431526,930,679,71.8,87.3,100,64.18874,690,179,72,68.3,0,29.521152,200,87,72,69,0,36.978386,100,907,70.4,80.8,100,100,1020,623,72.1,86,63.2,56.43661,641.2466,96,70.7,67.2,0,67.10907,100,410,69.5,87.5,100,99.96525,700,754,72.1,86.2,92,100,802.15216,0,69.1,71.4,0,0,0,598,69.8,86.7,100,99.97729,840,472,71.7,89.4,100,99.9388,690,209,72.8,68.5,0,45.525818,200,149,73.1,69.2,0,53.31524,150,578,67.7,87,100,99.95454,1020,610,72.2,86.3,94,100,878.50916,406,71.1,80.5,100,90.17947,400,711,71.4,83.1,100,84.45834,700,852,71.7,83.1,100,71.47266,840,107,72.4,67.9,0,30.775606,100,1013,71.7,85.9,100,79.32221,1000,95,68.3,68.3,0,35.37915,100,279,72.8,83.5,23.6,46.161617,273.7564,110,72.4,286.9,0,33.329437,100,1075,70,82.5,100,74.90557,1020,196,72.9,74.3,0,42.26597,200,91,72,68.1,0,29.740774,100,717,71.4,83.1,100,80.23164,700,855,71.9,87.5,100,67.054924,840,98,71.9,68.1,0,39.55963,100,698,71.9,83.3,77.3,78.9017,692.19904,704,72,84,98,76.3384,690,464,71.7,87,100,47.138664,450,99,70.4,68.7,0,37.900337,100,1043,69.5,78.9,100,83.121735,1020,206,71.8,66.9,3.2,51.967136,200,1044,71.8,85.3,100,86.20223,1060,408,72.7,82.6,37.6,68.19615,408.53635,358,71.2,82.2,100,100,500,528,70.9,85.8,100,60.825245,540,96,71.4,68.1,0,34.973892,100,270,72.3,82.4,8.6,27.961046,264.16254,821,72.2,94.9,94,72.14768,815.7683,193,72.2,89.5,53.4,54.546566,191.85628,470,72.8,84.2,37.2,67.152054,473.0616,130.7,129.2,143.2,132,142.2,132,95,42.4,30.08
20170101,740,44.5,54.7,14.30253408,37.84791333,1,75.8,74.7,0.15,75.3,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,66.9,69.2,63,0,0,64,63,0,67.3,1.8,66,1.8125,22.2,0,0,30.5,10.5,0,0,0,72.2,64.1,66.6,100,36.8,0,63,83.9,0,61.4,0.65,66,1.8125,18.7,0,0,22.8,99.1,23.6,4.8,0.9,36.8,36.8,37.4,66.8,78,100,0.9,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,56,76.7,0,0.024160426,0,72.6082,67.91484,0,63.2,69.9,1,9000,852,69.1,79.4,100,90.17704,850,3,64.2,69.6,0,0,0,1,65.7,69.4,0,0,0,526,69.5,88,100,24.833153,520,989,70.3,93.5,81.7,52.79892,989.3447,111,70.7,93.7,0,0,0,-1,64.6,69.6,0,0.024645718,0,-13,66.4,66.6,0,0.036040366,0,43,57,61.3,0,0.024573043,0,864,67.2,86.6,100,100,950,-3,0,68.5,0,0,0,-6,67.4,67.8,0,0,0,384,71.9,79.9,100,100,400,578,72.5,83.4,100,99.96324,700,422,71.4,79.8,100,63.32473,420,200,73.1,98.1,100,32.16775,200,547,71.2,81.7,100,78.02945,540,852,70.2,87.1,100,73.910255,840,729,72.3,89.1,66.3,57.34297,725.3579,256,72.6,81.4,31.5,51.243614,253.48004,1025,69.5,83.4,100,66.55852,1020,275,72.1,80.9,30.1,57.513172,271.2611,92,71.3,67.1,0,44.495003,100,637,71.2,84,100,100,700,684,72.2,90,73.9,64.83028,691.2045,541,71.6,81,100,70.37955,540,904,69.6,85.5,100,79.431526,930,681,71.9,87,100,64.18874,690,177,72.1,67.5,0,29.521152,200,86,72,68.3,0,36.978386,100,946,70.4,80.3,100,100,1020,633,72.2,85.5,61.9,56.43661,641.2466,96,70.7,66.4,0,67.10907,100,404,69.5,87.1,100,99.96525,700,752,72.2,85.7,87.5,100,767.6189,0,69.1,71.5,0,0,0,595,69.8,86.3,100,99.97729,840,471,71.8,89,100,99.9388,690,208,72.9,67.7,0,45.525818,200,149,72.9,68.1,0,53.31524,150,597,67.7,86.6,100,99.95454,1020,610,72.3,85.8,88.7,100,838.9051,405,71.1,80.4,100,89.39918,400,703,71.5,83.2,100,83.05345,700,846,71.8,82.5,100,70.31231,840,108,72.4,67.2,0,30.337477,100,1007,71.8,85.8,100,78.216896,1000,95,68.3,67.5,0,35.37915,100,100,72.7,83.7,0,37.949493,100,112,72.4,286.7,0,33.329437,100,1064,70.1,82,100,74.4168,1020,200,72.8,67.8,0,42.26597,200,88,72,67.3,0,29.740774,100,662,71.5,82.3,100,81.35612,700,831,72,87.2,98.7,66.27023,840,96,71.9,67.3,0,39.55963,100,657,72,82.9,77.6,82.14168,692.19904,672,72.1,83.6,96.7,76.97731,690,436,71.9,86.7,100,46.686234,450,545,70.4,73.1,100,77.36402,550,1014,69.5,78.4,100,83.121735,1020,242,71.7,73.2,9.9,55.07984,245.51334,1053,71.8,84.8,100,86.20223,1060,380,72.7,81.7,34.3,64.86898,382.54858,359,71.5,88,100,100,500,532,70.9,85.3,100,60.825245,540,97,71.5,67.3,0,34.973892,100,269,72,83.8,13.8,27.522823,264.16254,804,72.3,94.8,89.5,69.55513,781.39215,194,72.2,88.5,50.2,54.546566,191.85628,436,72.9,83.7,31.9,64.42967,438.94818,130.4,129,143.9,133,142.8,132.6,94.7,40.6,30.08
20170101,745,44.4,54.9,14.2777825,37.84791333,1,75.8,74.7,0.15,75.3,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,66.9,69.2,63,0,0,64,63,0,67.3,1.85,66,1.8125,22.2,0,0,30.4,10.4,0,0,0,72.2,64.2,66.1,100,38.7,0,63,87.1,0,61.3,0.66,66,1.8125,18.7,0,0,23.3,99.1,24.6,4.7,0.7,38.7,38.7,36.2,66.8,78,100,1.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,57,76.8,0,0.024160426,0,72.34154,67.95218,0,63.2,69.9,1,9000,855,69.1,79.6,100,89.525986,850,3,64.2,69.7,0,0,0,3,65.7,69.5,0,0,0,519,69.4,87.6,100,25.68353,520,995,70.3,93.8,80.4,52.79892,989.3447,110,70.6,89.3,0,0,0,-1,64.6,69.6,0,0.024645718,0,-13,66.4,66.6,0,0.036040366,0,42,57,61.4,0,0.024573043,0,871,67.3,86.8,100,100,950,-2,0,68.6,0,0,0,-6,67.5,67.9,0,0,0,387,71.8,79.6,100,100,400,582,72.4,83.2,100,99.96324,700,423,71.4,79.5,100,63.32473,420,202,73.2,98.1,100,32.16775,200,551,71.2,81.3,100,78.02945,540,859,70.3,86.7,100,73.910255,840,689,72.3,88.7,62.9,54.59783,686.27496,235,72.6,80.4,28.1,49.400402,229.38411,1032,69.5,83.1,100,66.55852,1020,276,72,80.6,32.7,57.513172,271.2611,92,71.4,66.5,0,44.495003,100,638,71.2,83.8,100,100,700,686,72.3,89.7,72.1,64.83028,691.2045,542,71.8,80.7,100,70.37955,540,903,69.6,85.2,100,79.431526,930,679,71.9,86.8,100,64.18874,690,178,72.1,66.8,0,29.521152,200,86,72,67.8,0,36.978386,100,938,70.4,80,100,100,1020,641,72.2,85.2,61.7,56.43661,641.2466,96,70.7,65.8,0,67.10907,100,408,69.5,86.9,100,99.96525,700,750,72.2,85.5,87.3,100,767.6189,0,69.1,71.5,0,0,0,598,69.8,86,100,99.97729,840,474,71.8,88.8,100,99.9388,690,209,73,67,0,45.525818,200,149,72.7,67.4,0,53.31524,150,582,67.8,86.3,100,99.95454,1020,606,72.4,85.5,83.3,100,800.3322,404,71.1,80.1,100,89.80047,400,704,71.5,82.9,100,83.05345,700,848,71.8,82.3,100,70.31231,840,109,72.4,66.5,0,30.337477,100,1001,71.9,85.5,100,78.1439,1000,96,68.2,66.8,0,35.37915,100,98,72.6,73.4,0,37.949493,100,112,72.4,287,0,33.329437,100,1061,70.1,81.7,100,74.4168,1020,199,72.8,66.5,0,42.26597,200,88,72,66.7,0,29.740774,100,681,71.6,81,100,82.401886,700,826,72.1,87.3,97.3,66.87102,840,95,71.9,66.7,0,39.55963,100,678,72.2,82.4,74.2,83.16309,692.19904,682,72.1,83.5,97.3,77.97973,690,432,72,86.8,99.3,47.138664,450,558,70.7,80.9,100,74.117905,550,1000,69.5,78.1,100,83.121735,1020,303,71.7,76.4,14.5,57.46355,297.56534,1056,71.8,84.4,100,86.20223,1060,353,72.8,80.6,28.9,61.628796,355.7655,361,71.9,88.6,100,100,500,534,70.9,84.9,100,60.825245,540,96,71.6,66.6,0,34.973892,100,303,72,81.2,14.4,33.08582,299.17456,756,72.4,95.6,84.1,68.15293,746.17804,193,72.2,88.2,50.7,54.546566,191.85628,404,72.9,83.1,28.5,62.477577,402.6048,130.6,128.8,144.4,133,143.1,133,94.7,42.5,30.08
20170101,750,44.5,54.9,14.31585082,37.84791333,1,75.9,74.7,0.15,75.3,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,66.9,69.2,63,0,0,64,63,0,67.2,1.8,66,1.8125,22.2,0,0,30.5,10.4,0,0,0,72.2,65.2,65.9,100,15,0,63,86.4,0,62.2,0.63,66,1.8125,18.7,0,0,23.5,98.8,23.9,4.8,0.8,15,15,36.2,66.8,78,100,0.7,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,56,76.9,0,0.024160426,0,72.151794,67.978745,0,63.2,70,1,9000,851,69.2,79.6,100,90.131355,850,3,64.2,69.8,0,0,0,1,65.7,69.5,0,0,0,525,69.4,87.8,100,24.811626,520,993,70.3,93.7,78.8,52.79892,989.3447,111,70.6,85.4,0,0,0,-1,64.6,69.7,0,0.024645718,0,-13,66.4,66.7,0,0.036040366,0,42,57,61.5,0,0.024573043,0,864,67.3,86.9,100,100,950,-2,0,68.6,0,0,0,-6,67.5,67.9,0,0,0,389,71.7,79.4,100,100,400,586,72.4,83.1,100,99.96324,700,427,71.3,79.4,100,63.32473,420,203,73.2,98,100,32.16775,200,550,71.2,81.2,100,77.39524,540,866,70.3,86.6,100,73.910255,840,644,72.3,88.1,59.3,51.796204,644.09296,237,72.6,80,24.5,48.77859,229.38411,1050,69.5,82.9,100,66.55852,1020,278,72,80.7,33.1,57.513172,271.2611,92,71.4,66.2,0,44.495003,100,641,71.2,83.7,100,100,700,664,72.3,89.9,70.5,63.049526,658.9148,545,72,80.6,99.7,70.37955,540,915,69.7,85.1,100,79.431526,930,683,72,86.5,99.7,64.18874,690,180,72.1,66.4,0,29.521152,200,87,72,67.4,0,36.978386,100,881,70.4,79.8,100,100,1020,635,72.3,84.6,57.7,56.43661,641.2466,96,70.7,65.5,0,67.10907,100,412,69.5,86.8,100,99.96525,700,748,72.3,85.3,82.5,91.737656,732.0852,0,69.1,71.5,0,0,0,602,69.8,85.9,100,99.97729,840,474,71.9,88.6,100,99.9388,690,209,73,66.6,0,45.525818,200,150,72.6,66.9,0,53.98773,150,584,67.8,86.3,100,99.95454,1020,607,72.5,85.3,77.7,100,760.5733,406,71.1,80.1,100,89.24311,400,704,71.5,82.9,100,83.05345,700,849,71.9,82.2,100,70.31231,840,109,72.4,66.1,0,30.337477,100,1014,72,85.4,99.7,77.75808,1000,93,68.1,66.5,0,35.37915,100,98,72.5,69.7,0,37.949493,100,113,72.4,287,0,33.329437,100,1059,70.1,81.6,100,74.4168,1020,200,72.7,66,0,42.26597,200,88,72,66.3,0,29.740774,100,687,71.6,80.9,100,82.401886,700,830,72.1,87.2,97.7,67.0304,840,95,71.9,66.3,0,39.55963,100,690,72.3,82.2,72.6,83.16309,692.19904,686,72.1,83.4,97.7,77.97973,690,432,72,86.6,99.7,47.138664,450,560,71.1,81.2,100,73.96591,550,1003,69.5,77.9,100,83.121735,1020,344,71.8,75.6,16.9,60.391117,347.21906,1068,71.8,84.3,100,86.20223,1060,328,72.8,79.9,25.3,58.442966,327.34598,363,72.2,88.6,95.7,100,500,541,70.9,84.7,100,60.825245,540,98,71.6,66.2,0,34.973892,100,301,72,79.7,14.8,33.08582,299.17456,758,72.4,96,80.5,68.15293,746.17804,195,72.2,88.1,51.1,54.546566,191.85628,402,72.8,82.4,26.9,62.477577,402.6048,131,129.1,144.9,134,143.6,133.4,94.7,37.8,30.08
20170101,755,44.8,54.1,14.37161946,37.84791333,1,75.9,74.7,0.15,75.3,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,66.9,69.2,62.5,0,0,64,62.5,0,67.2,1.8,66,1.8125,22.2,0,0,30.2,10.4,0,0,0,72.2,67.7,69.9,100,15,0,63,84.5,0,66.4,0.61,66,1.8125,18.7,0,0,20.9,98.2,23.4,4.8,0.8,15,15,37.5,66.8,78,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,54,76.9,0,0.024160426,0,72.03795,67.99469,0,63.2,69.9,1,9000,851,69.2,79.7,100,90.119934,850,2,64.2,69.9,0,0,0,2,65.7,69.5,0,0,0,528,69.4,87.9,100,22.34661,520,901,70.4,96.2,75.1,51.15394,909.6533,111,70.6,82.5,0,0,0,-1,64.6,69.8,0,0.024645718,0,-13,66.5,66.7,0,0.036040366,0,44,57,61.5,0,0.024573043,0,856,67.4,87.1,100,100,950,-3,0,68.7,0,0,0,-6,67.5,68,0,0,0,389,71.7,82.3,100,100,400,586,72.4,85.3,100,99.96324,700,428,71.4,82,100,63.32473,420,202,73.3,99.5,100,32.16775,200,552,71.3,83.6,100,77.39524,540,868,70.4,88.9,100,73.51495,840,643,72.2,89.7,60.7,51.796204,644.09296,211,72.6,82.3,20.7,47.24628,206.77887,1052,69.6,85.3,100,66.55852,1020,277,72,82.9,33.3,57.513172,271.2611,92,71.4,68.5,0,44.495003,100,645,71.3,86.2,100,100,700,632,72.4,92,66.7,61.502502,626.863,547,72.1,83.2,97.9,69.81642,540,915,69.7,87.4,100,79.431526,930,687,72,88.2,99.9,64.18874,690,181,72.1,67.7,0,29.521152,200,87,72,68.2,0,36.978386,100,918,70.5,82.5,100,100,1020,600,72.3,86.1,53.9,55.246647,598.1437,96,70.6,68.5,0,67.10907,100,410,69.5,88.5,100,99.96525,700,718,72.4,89,76.7,81.87819,690.7997,0,69.1,71.5,0,0,0,599,69.9,87.9,100,99.97729,840,474,71.9,89.5,100,99.9388,690,210,73,67.6,0,45.525818,200,151,72.4,68.5,0,53.98773,150,611,67.8,88.3,100,99.95454,1020,617,72.6,87.3,71.9,100,719.66876,406,71.1,82.8,100,89.254265,400,707,71.6,85.8,100,83.05345,700,849,71.9,84.7,100,70.31231,840,108,72.5,67.6,0,30.337477,100,1013,72,87.1,99.9,77.67466,1000,96,68.1,67.5,0,35.37915,100,99,72.5,69.2,0,37.949493,100,113,72.4,286.9,0,33.329437,100,1068,70.2,84.2,100,74.4168,1020,199,72.5,68,0,42.26597,200,88,72.1,67.3,0,29.740774,100,693,71.7,83.9,100,82.401886,700,830,72.2,89.9,95.9,67.0304,840,96,71.9,67.4,0,39.55963,100,662,72.4,84.7,66.8,80.812744,659.6134,688,72.2,85.1,95.9,77.97973,690,433,72.1,88.3,97.9,47.138664,450,559,71.6,83,100,73.96591,550,1011,69.6,80.7,100,83.121735,1020,346,72,78.8,17.1,60.391117,347.21906,1076,71.9,85.6,100,86.04441,1060,324,72.8,81.6,21.5,58.442966,327.34598,366,72.4,90,90.3,100,475.05673,543,70.9,86.4,100,60.825245,540,99,71.6,67.4,0,34.973892,100,303,72.1,82,13,31.953743,299.17456,711,72.5,99.2,74.7,65.32836,705.4912,196,72.2,90.1,51.4,54.546566,191.85628,365,72.8,84.6,23.1,58.28849,367.36182,130.8,129.4,145.5,135,144.2,134,94.7,33.3,30.12
20170101,800,44.9,53.9,14.39614898,37.84791333,1,75.9,74.7,0.15,75.3,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,66.7,69.2,62.5,0,0,64,62.5,0,67.1,1.85,66,1.8125,22.2,0,0,30.2,10.4,0,0,0,72.2,67.7,70.5,100,15,0,63,84,0,66.6,0.65,66,1.8125,18.7,0,0,20.4,98.5,23.2,4.4,1,15,15,37.2,66.8,78,100,0.9,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,55,76.9,0,0.024160426,200,72,68,0,63.1,69.9,90,9000,855,69.2,79.7,100,89.628784,850,3,64.2,70,0,0,125,1,65.7,69.5,0,0,1000,514,69.5,89.6,100,24.628633,520,911,70.3,96.5,75.2,51.15394,1054.8267,110,70.6,80.2,0,0,0,-1,64.6,69.8,0,0.024645718,0,-13,66.5,66.8,0,0.036040366,0,43,56.9,61.6,0,0.024573043,650,869,67.3,87.1,100,100,950,-2,0,68.7,0,0,0,-6,67.6,68,0,0,0,395,71.8,83.1,100,100,400,596,72.6,86.4,100,99.96324,700,427,71.6,83,100,62.255806,420,205,73.4,100.5,100,32.16775,200,552,71.3,84.5,100,76.97622,540,875,70.5,89.8,100,73.51495,840,653,72.1,90.9,62.8,51.796204,644.09296,184,72.6,84.4,16.8,44.781258,182.73169,1056,69.7,86.2,100,66.55852,1020,273,72.1,84.1,31.4,56.92308,271.2611,92,71.4,69.8,0,44.495003,175,652,71.4,87.1,100,100,700,637,72.4,92.9,64.8,61.502502,626.863,509,72.3,84.7,94,65.17626,513.58435,929,69.8,88.3,100,79.431526,930,699,72.1,89.2,98,64.18874,690,184,72.2,69,0,29.521152,200,88,72,69.3,0,36.978386,100,974,70.5,83.3,100,100,1020,568,72.3,86.7,50,51.60104,557.48206,98,70.7,69.6,0,67.10907,100,426,69.5,89.5,100,99.96525,700,686,72.4,91.2,72.8,79.95103,690.7997,0,69.1,71.6,0,0,0,614,69.9,88.7,100,99.97729,840,485,72,90.5,100,99.9388,690,214,73.1,68.8,0,45.525818,200,153,72.3,69.8,0,51.710712,150,606,67.8,89.5,100,99.95454,1020,627,72.7,87.8,66,100,683.2407,406,71.2,83.8,100,88.31791,400,711,71.7,86.5,100,82.658325,700,848,72.1,85.6,98,70.15183,840,110,72.5,68.8,0,30.337477,100,1019,72.2,88.3,96,77.59124,1000,96,68.1,68.7,0,35.37915,100,100,72.4,69.8,0,37.949493,100,115,72.4,286.6,0,33.329437,100,1075,70.3,85.2,100,73.79471,1020,202,72.5,69.3,0,42.26597,200,88,72.1,68.6,0,29.740774,100,721,71.8,84.7,100,82.401886,700,806,72.3,91,93.2,62.788128,801.5577,97,72,68.7,0,39.55963,100,605,72.5,85.5,60.9,76.19989,589.7998,664,72.3,86.2,93.6,72.27363,654.5438,450,72.2,89.4,96,47.138664,450,555,72.1,83.7,98,71.7186,550,1017,69.8,81.6,100,83.121735,1020,355,72.1,79.9,15.2,59.96297,347.21906,1078,72,87,100,83.12479,1060,302,72.9,82.9,15.6,55.974777,300.75494,375,72.7,91,80.4,100,445.3817,558,71,87.3,100,60.37087,540,112,71.7,68.7,100,36.518166,525,299,72.1,83.3,13.1,31.43031,299.17456,670,72.6,100.4,68.8,63.048523,662.6728,194,72.2,91.3,51.5,54.02173,191.85628,326,72.8,84.9,19.2,55.12293,330.5507,130.6,129.1,146.1,135,144.8,134.6,94.5,29,30.12
20170101,805,45,53.9,14.43417978,47.19536333,1,75.9,74.7,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,63.2,66.5,100,15,0,64,100,0,65.1,1.15,66,1.8125,23,0,0,51.2,13.8,0,5,0,72.3,67.8,70.7,100,18.2,0,63,85.1,0,66.6,0.42,66,1.8125,18.7,0,0,20.4,97.5,23.5,4.4,1.2,18.2,18.2,37.5,66.8,78,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,786,89.7,100,39.937183,800,72,68,8450.861,63,67.7,97.7,9000,697,68.6,79.6,100,100,850,214,64.3,90,100,99.96312,250,1825,65.8,94.2,100,59.283817,1850,684,69.9,91.3,100,0.043020006,520,1044,70.1,87.9,78.4,62.214584,1054.8267,201,70.5,69.5,0,34.481934,200,242,64.3,84.4,100,99.95066,250,685,66.6,91.3,100,53.159542,690,238,56.9,104,100,100,650,604,66.9,90.4,100,100,950,1883,0,77.9,100,84.799324,1900,1746,67.4,79.2,100,99.95086,1900,311,72.1,85.6,98,100,400,448,72.9,86.9,100,99.96324,700,411,71.8,84.7,100,74.99693,420,352,73.6,95.6,100,47.026024,350,500,71.4,87,100,99.966125,540,803,70.6,88.3,100,85.90812,840,690,72.1,90.7,62.8,70.49254,699.15625,258,72.6,82.3,12.8,56.606705,240.43906,962,69.9,88.1,100,79.61513,1020,373,72.3,82.1,27.4,72.77134,374.873,252,71.4,86.7,100,100,400,429,71.4,89.4,100,100,700,668,72.5,89,60.8,81.16862,678.71954,451,72.4,85.4,88,100,497.43988,703,69.9,88.4,100,99.96697,930,657,72.3,88.5,94,95.938255,666.59973,843,72.2,87.9,93.6,99.97677,1275.1604,459,72,87.6,88.8,100,510.23987,610,70.7,87.3,100,100,1020,606,72.3,83.5,46,82.128944,624.9855,149,70.7,89.6,100,100,400,298,69.6,92.2,100,99.96525,700,546,72.5,91,66.8,99.9681,692.99963,253,69.2,86.4,100,100,540,400,69.9,93,100,99.97729,840,343,72,93.8,100,99.9388,690,292,73.3,69.6,0,66.25602,285,202,72.3,70.4,0,77.77254,195,442,67.9,93.1,100,99.95454,1020,432,72.9,90.9,58,100,696.9192,335,71.4,85.3,100,99.91083,400,632,71.8,85.5,100,99.95619,700,826,72.2,87.2,96,81.24923,840,286,72.6,80.9,27.2,51.924217,263.35938,910,72.2,87.3,96,99.97917,1000,83,68.2,69.4,0,36.95945,100,338,72.4,70.1,0,57.22222,335,268,72.4,286.9,18,52.14294,273.09937,975,70.5,85.4,100,89.53566,1020,338,72.3,69.8,0,55.340565,335,382,72.2,100.8,84.8,100,460.39996,511,71.9,85,100,100,700,796,72.4,88.9,87.2,78.05297,785.1199,540,72,84.8,100,89.62284,540,413,72.7,85.6,52.9,99.97808,616.3203,626,72.4,88.6,89.6,99.95604,662.3562,427,72.3,90.6,94,53.48496,431.99982,517,72.6,89.2,85.6,85.90815,508.81998,801,70,85.6,100,100,1020,562,72.3,76.2,10.4,99.965355,630.6632,880,72.2,88.8,96,99.955,1060,316,72.9,83.3,11.6,66.6413,317.33875,273,73,94.1,0,89.13806,175,524,71.3,89.8,100,71.46015,540,471,72.3,85.8,94,99.96673,504.5998,302,72.7,81.3,0,35.289104,300,663,72.7,97.9,62.8,70.79592,654.1999,240,72.5,90.2,41.5,65.970955,235.35858,590,72.8,78.9,15.2,100,880,130.4,129,140.8,131,142.5,130.9,94.7,34.4,30.12
20170101,810,45.2,53.5,14.48306075,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,63.7,66.4,100,15,0,64,100,0,65.5,1.15,66,1.8125,23.3,0,0,50.6,13.9,0,9.1,0,72.5,67.4,70.2,100,25.7,0,63,85.5,0,65.5,0.42,66,1.8125,18.7,0,0,20.6,97.5,23.7,4.7,0.7,25.7,25.7,35.1,66.8,78,100,0,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,787,89.7,100,39.937183,800,72,68,8450.861,63.3,67.7,100,9000,699,69,79,100,100,850,214,65.2,94.4,100,99.96312,250,1829,67.4,93.3,100,59.319992,1850,684,70.1,86.8,98,0.043020006,520,1046,70.1,87.3,78.4,61.784924,1054.8267,204,70.5,68.1,0,32.878677,200,243,65.7,85.7,100,99.95066,250,682,67.1,91.3,100,53.159542,690,237,57.2,107.5,100,100,650,606,67.6,89,100,100,950,1877,0,77.8,100,84.955536,1900,1741,67.7,79.7,100,99.95086,1900,313,72.3,84.7,94,100,386.49988,455,73,86.1,100,99.96324,700,418,72.1,83.8,100,74.99693,420,357,73.8,94.1,100,46.607807,350,507,71.6,86.1,100,99.966125,540,812,70.7,87,100,85.90812,840,697,72.1,89.4,62.8,70.49254,699.15625,239,72.6,81.9,8.8,54.64135,240.43906,985,70,86.4,100,79.61513,1020,351,72.5,81.4,19.4,69.54689,349.72537,255,71.5,86.7,100,100,400,436,71.3,88.4,100,100,700,677,72.7,86.9,54.8,80.089035,650.1598,455,72.5,84.4,82,100,477.6799,716,70,87.3,100,99.96697,930,668,72.4,87.3,88.8,93.693886,646.3198,850,72.6,87.3,81.6,99.97677,1162.96,467,72.9,87,68.4,92.39118,444.91962,641,70.7,86.3,100,100,1020,569,72.7,83,34,64.9827,553.07904,173,70.8,88.6,100,100,400,338,67.7,91.2,100,99.96525,700,612,72.6,88.2,60.8,99.9681,665.5596,289,69.3,88.1,100,100,540,447,69.9,90.8,100,99.97729,840,384,71.9,92.8,100,99.9388,690,288,73.3,69.9,0,60.488297,285,197,72.3,70.5,0,71.08305,195,308,68,97.5,100,99.95454,1020,302,72.9,94,54,100,666.75934,340,71.5,84.5,100,99.91083,400,642,72,84.3,100,99.95619,700,829,72.3,86.4,92.4,79.15073,814.79974,264,72.7,80.9,21.2,48.66785,240.55946,928,72.3,86.4,91.6,99.97917,960.0996,88,68.3,69.8,0,37.48622,100,344,72.4,70.2,0,57.22222,335,230,72.6,286.8,10,46.96952,230.49944,990,70.7,84.5,100,89.93557,1020,342,72.2,69.8,0,54.937927,335,390,72.3,100.3,81.2,100,443.59967,533,72,84.1,100,100,700,768,72.6,88.9,79.2,71.333984,759.6399,549,72.2,84.1,96,86.33586,540,430,72.8,83.8,46.9,99.97808,590.0604,640,72.6,87.8,83.6,99.95604,632.95996,443,72.3,89.8,90.8,53.48496,431.99982,402,73,88.7,0,66.80057,195,815,70.2,85,100,100,1020,582,72.5,75.5,2.4,99.965355,602.8434,924,72.4,88.2,88.8,99.955,978.79974,290,72.9,82.9,7.6,61.45482,291.85864,179,73.1,74.4,0,67.052826,175,554,71.5,88.2,100,71.46015,540,464,73,85.8,78.8,83.7763,462.43976,311,73,71.2,0,35.67864,300,630,72.8,96.2,56.8,67.74942,621.19916,228,72.9,86.6,29.5,63.163673,228.15855,603,72.8,77.2,11.2,100,880,130.8,129.1,141.6,130,141.3,130,95.8,37.1,30.12
20170101,815,45.2,57.4,14.74958406,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.2,63.7,66.9,100,15,0,64,100,0,65.7,1.2,66.14286,1.8125,23.4,0,0,50.4,13.6,0,11.9,0,72.5,65.6,68.6,100,30.9,0,63,87.2,0,63.3,0.49,66.14286,1.8125,18.7,0,0,21.9,97.7,24.5,4.7,0.7,30.9,30.9,36,66.8,78,100,0.2,0,68.6,1.3,69.534485,69.034485,0,11.7,0,0,0,0,0,72,711,89.4,82.4,37.4245,699.1996,72,68,8593.372,63.5,67.8,100,9000,705,69.4,78.9,100,100,850,215,66,95.2,100,99.96312,250,1762,68.9,93.9,81.2,52.44755,1690.1997,675,70.2,85,96,0.043020006,520,1054,70,87,80.4,61.797203,1054.8267,202,70.5,68,0,34.26657,200,245,67.2,85.6,100,99.95066,250,686,67.6,90.9,100,53.159542,690,239,57.6,107.7,100,100,650,611,67.8,88.8,100,100,950,1886,0,77.9,100,84.17448,1900,1755,68.1,79.7,100,99.95086,1900,327,72.4,83.3,92,100,386.49988,479,73.1,84.9,100,99.96324,700,433,72.1,82.4,100,71.43384,420,361,74,92.5,100,45.782993,350,534,71.6,84.6,100,99.966125,540,850,70.8,85.4,100,85.90812,840,708,72.2,88.5,60.8,67.41979,699.15625,219,72.7,77,2.8,52.06529,219.13914,1051,70.1,84.9,100,79.61513,1020,324,72.6,80.4,13.4,65.89041,320.60553,279,71.7,85,100,100,400,485,71.2,86.9,100,100,700,662,72.7,87.3,52.8,73.40011,650.1598,463,72.6,82.2,76,77.25433,457.91995,811,70.1,85.1,100,99.96697,930,635,72.5,88.6,82.8,73.58222,626.0399,937,72.9,84.9,71.6,99.97677,1103.1191,199,73.4,72.8,0,50.236694,195,729,70.9,84.2,100,100,1020,333,73,79.3,0,46.01904,335,185,70.8,87.3,100,100,400,355,69.5,90.2,100,99.96525,700,635,72.6,86.2,56.8,99.9681,640.0796,305,69.4,86.9,100,100,540,477,69.9,89.4,100,99.97729,840,401,72.1,92,98,99.9388,690,292,73.4,69.3,0,59.368347,285,201,72.3,69.7,0,66.81217,195,322,68.1,97.2,100,99.95454,1020,302,73,78.2,0,100,335,359,71.5,82.9,100,99.91083,400,682,72.1,82.7,98,99.95619,700,801,72.4,85.2,86.4,74.7562,792.95984,243,72.8,80.2,15.2,45.837776,217.75894,931,72.4,85.7,85.6,87.05748,920.19977,92,68.3,69.3,0,37.48622,100,350,72.4,69.3,0,55.262627,335,216,72.8,286.7,2,44.470398,212.03952,1049,70.9,82.7,100,89.93557,1020,335,72.1,68.9,0,52.768147,335,423,72.4,98,75.2,100,427.99976,614,72.2,83.2,96,100,700,733,72.7,88.5,73.2,64.78666,708.68005,527,72.3,83.6,93.2,78.19216,517.19977,572,72.8,81,42.9,99.97808,563.7998,623,72.6,86.4,81.6,78.85714,609.04004,416,72.4,88.8,84.8,49.156273,416.3999,200,73,72.4,0,49.23461,195,857,70.4,83.2,100,100,1020,575,72.5,68.3,0,91.41309,575,1001,72.5,86.6,82.8,88.55889,941.0998,248,73,74.8,0,55.115803,250,175,73,70.6,0,63.428635,175,569,71.6,87.4,100,65.67604,540,187,72.9,72.6,0,44.529346,185,307,72.7,69.2,0,34.20572,300,601,72.9,95.4,50.8,63.875717,590.39905,232,72.9,83.3,25.5,62.236053,228.15855,649,72.9,74.2,5.2,100,880,130.9,129.3,141,130,139.9,129.7,94.7,48.7,30.12
20170101,820,45.3,56.7,14.74065245,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,63.7,66.6,100,15,0,64,100,0,65.7,1.35,66.14286,1.8125,23.5,0,0,50.4,13.9,0,15.5,0,72.5,64.8,67.3,100,34.1,0,63,84.7,0,62.2,0.5,66.14286,1.8125,18.7,0,0,22.8,98.4,23.7,4.9,0.8,34.1,34.1,34,66.8,78,100,0.8,0,68.6,1.3,69.534485,69.034485,0,11.7,0,0,0,0,0,72,205,84.1,0,23.870499,200,72,68,8871.79,63.7,67.8,100,9000,757,69.7,78.6,100,100,850,233,66.7,95.1,100,99.96312,250,1022,69.4,71.6,0,29.069206,1000,604,70.2,85.4,96,0.043020006,520,1067,70,87.7,80.4,58.151237,1054.8267,201,70.5,68,0,32.29241,200,252,68.3,85.6,100,83.15036,250,691,68,90.9,100,49.387314,690,257,57.9,106.7,100,100,650,652,69,88,100,100,950,1912,0,79.7,100,79.05552,1900,1897,68.4,79,100,99.95086,1900,337,72.4,81.7,88.8,100,374.79993,497,73.1,83.7,100,99.96324,700,429,72.1,80.8,100,67.71102,420,358,74.1,91.3,98,44.203068,350,556,71.7,83.2,100,99.966125,540,882,70.9,84,100,85.90812,840,710,72.2,88.4,60.8,65.63488,699.15625,198,72.7,69.9,0,49.54475,195,1065,70.3,83.6,100,76.1356,1020,295,72.5,79.4,11.4,62.339306,295.12543,316,71.9,83.1,100,100,400,543,71.2,85.6,100,100,700,658,72.7,86.8,50.8,68.20256,650.1598,438,72.7,82.5,70,65.80841,435.12003,955,70.2,82.6,100,99.96697,930,613,72.6,88.5,76.8,64.64857,605.75995,402,73.1,70.9,0,39.774708,400,199,73.4,69.1,0,47.627293,195,827,71.1,82,100,100,1020,341,73.1,69.5,0,41.962357,335,194,70.8,85.8,100,100,400,367,69.5,88.7,100,99.96525,700,627,72.7,84.5,50.8,84.00851,612.6395,319,69.6,85.6,100,100,540,501,69.9,88,100,99.97729,840,415,72.2,90.8,96,99.9388,690,293,73.3,68.3,0,58.248405,285,203,72.3,68.6,0,64.62954,195,328,68.2,95.8,100,99.95454,1020,318,73,69,0,100,335,375,71.5,81.2,100,99.91083,400,711,72.1,81.3,98,99.95619,700,775,72.5,83.9,80.4,70.94186,769.43976,218,72.9,79.7,9.2,42.33274,194.95903,897,72.4,86.2,81.6,79.67514,882.9596,96,68.3,68.4,0,37.48622,100,349,72.4,68.2,0,53.545456,335,196,72.9,286.7,0,41.62093,195,1077,71.1,81,100,87.380585,1020,339,72.1,67.6,0,52.130634,335,420,72.5,98.1,69.2,70.66216,412.39978,646,72.2,82.2,96,100,700,696,72.8,87.8,67.2,60.716038,683.1994,508,72.6,83.3,83.2,74.747154,476.16,554,72.8,79,38.9,82.317474,535.51965,624,72.7,85.1,77.6,76.39561,609.04004,398,72.5,87.5,78.8,47.322083,395.9999,200,72.8,69.2,0,46.031918,195,881,70.7,81.5,100,100,1020,590,72.3,66.7,0,86.16874,575,955,72.5,86.1,78.8,80.920235,941.0998,253,73,68.8,0,53.876263,250,176,72.9,68.9,0,63.301094,175,568,71.6,85.8,100,64.177826,540,296,72.4,79.3,34.7,54.26357,294.70673,308,72.2,67.8,0,33.925743,300,572,72.9,93.3,46.8,61.87834,561.7992,229,72.8,81.5,23.5,62.236053,224.79854,666,72.6,72.4,7.2,100,880,131.6,129.6,142.3,131,141,131,94.7,55.1,30.12
20170101,825,45.3,55.3,14.64459425,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,63.6,66.5,100,15,0,64,100,0,65.6,1.35,66.14286,1.8125,23.6,0,0,50.9,13.7,0,19.2,0,72.4,64.5,66.8,100,36.7,0,63,86.9,0,61.8,0.52,66.14286,1.8125,18.8,0,0,23.2,98.7,24.5,4.8,0.9,36.7,36.7,35.2,66.8,78,100,1,0,68.6,1.3,69.534485,69.034485,0,11.7,0,0,0,0,0,72,207,73.4,0,23.870499,200,72,68,8871.79,63.8,67.8,100,9000,757,69.9,78.7,100,100,850,233,67.3,95.5,100,99.96312,250,1011,68.8,68,0,27.574148,1000,603,70.3,85.9,91.6,0.043020006,498.39978,1066,70.1,87.6,78.4,58.59317,1054.8267,201,70.5,67.9,0,32.5676,200,252,69.2,85.9,100,83.15036,250,685,68.1,91.4,100,49.387314,690,257,58.1,107.3,100,100,650,653,69.4,88.3,100,100,950,1915,0,80,100,78.99544,1900,1893,68.6,79.1,100,99.95086,1900,343,72.2,81.2,89.6,100,374.79993,505,73,83.2,100,99.96324,700,432,72,80.3,100,67.1827,420,358,74.1,91.1,98,43.773235,350,561,71.7,82.6,100,93.31602,540,892,70.9,83.7,100,82.44658,840,687,72.4,88.1,53.6,57.591503,664.6389,199,72.7,68.4,0,48.02354,195,1081,70.4,83.3,100,75.64332,1020,298,72.4,78.1,9.4,61.812435,295.12543,323,72,82.6,100,100,400,556,71.4,85.1,100,100,700,637,72.7,86.6,48.8,65.9655,628.3197,420,72.8,82.2,64,63.694626,415.35953,975,70.1,82,100,99.55966,930,591,72.6,87.5,72.8,62.031967,583.91986,407,73.1,67.8,0,37.556614,400,197,73.1,68,0,47.477196,195,885,71.3,81.7,100,100,1020,344,73,67.5,0,41.94072,335,197,70.9,85.6,100,100,400,374,69.5,88.3,100,99.96525,700,604,72.6,84.8,48.8,79.0218,587.1596,323,69.7,85.3,100,100,540,506,69.9,87.6,100,99.97729,840,420,72.3,90.3,92.4,99.9388,662.3997,293,73.3,67.4,0,57.73323,285,205,72.2,67.7,0,66.057106,195,365,68.3,93.9,100,99.95454,1020,327,73,67.3,0,91.45193,335,383,71.4,80.7,100,99.91083,400,715,72.1,80.9,98,94.1402,700,756,72.5,83.6,76.4,69.571655,747.59985,195,72.9,80.2,5.2,39.159264,194.95903,893,72.4,86.7,77.6,78.57143,882.9596,97,68.3,67.6,0,37.48622,100,349,72.3,67.4,0,52.464645,335,200,72.9,286.9,0,41.62093,195,1071,71.1,80.7,100,85.458786,1020,338,72,66.7,0,53.02539,335,404,72.6,99.1,63.2,64.21506,396.7998,692,72.2,82,96,100,700,689,72.8,87.3,63.2,60.495342,683.1994,455,72.7,83.8,77.2,69.711334,456.40012,548,72.7,78.3,36.9,79.71936,535.51965,594,72.7,84.5,75.6,73.12088,585.1201,395,72.6,86.7,72.8,46.796284,379.19983,215,72.4,79.6,7.6,49.744873,216.30019,903,70.9,80.6,100,100,1020,566,72,66,3.6,84.63577,575,908,72.5,85.5,74.8,75.76781,900.4997,255,72.9,67.5,0,53.376102,250,181,72.7,67.7,0,62.897224,175,569,71.6,85.2,100,63.1217,540,296,72.2,81.7,35.5,53.632336,294.70673,304,71.9,66.8,2,33.23189,300,572,72.9,91,42.8,61.43448,561.7992,227,72.7,80.7,21.5,61.12535,224.79854,677,72.4,71.8,7.2,100,880,131.6,130.1,143.1,131,141.9,131.4,96.7,58.4,30.12
20170101,830,46.4,52.2,14.85011568,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,63.5,66.6,100,15,0,64,100,0,65.4,1.35,66.14286,1.8125,23.6,0,0,50.8,13.5,0,23.5,0,72.4,64.1,66.1,100,38.7,0,63,85.8,0,61,0.55,66.14286,1.8125,18.8,0,0,23.5,98.9,24.2,4.5,0.7,38.7,38.7,35.1,68.8,78,100,1.3,0,68.6,1.3,69.534485,69.034485,0,11.6,0,0,0,0,0,72,257,87.4,8.4,27.26504,259.9999,72,68,9007.8955,63.9,67.7,99.9,9000,751,70,78.9,100,100,850,230,67.8,95.9,100,99.96312,250,1152,68.2,79,19.6,31.6735,1152.7164,614,70.3,86.5,87.6,0.043020006,478.23972,1062,70.1,87.9,78.4,58.59317,1054.8267,203,70.6,67.9,0,33.668343,200,251,69.9,86.1,100,83.76711,250,678,68.3,91.8,100,49.387314,690,255,58.3,108,100,100,650,646,69.6,88.6,100,100,950,1903,0,80.2,100,79.15165,1900,1878,68.7,79.4,100,99.95086,1900,358,72,80.6,93.6,100,374.79993,527,72.9,83.2,100,99.96324,700,431,71.9,79.8,100,65.05714,420,357,74.2,90.7,96,42.692844,350,559,71.7,82,100,85.54816,540,887,70.9,84.3,100,73.48291,840,644,72.5,87.6,47.6,54.032986,632.65906,201,72.6,67.6,0,48.35665,195,1080,70.4,83,100,72.43231,1020,264,72.3,69.8,7.4,58.798737,269.64505,336,72,82,100,100,400,584,71.5,84.6,100,100,700,640,72.7,85.3,46.8,64.373955,628.3197,397,72.9,81.8,58,59.961773,394.07944,978,70.2,82.5,100,90.136505,930,588,72.6,86.5,68.8,60.378803,583.91986,412,73,66.8,0,37.835327,400,201,72.9,67.4,0,46.553516,195,927,71.3,81,100,100,1020,337,72.8,66.7,0,40.8373,335,205,70.9,85,100,100,400,384,69.6,87.8,100,99.96525,700,592,72.6,85,44.8,74.97076,587.1596,335,69.7,84.6,100,100,540,526,69.9,86.9,100,99.97729,840,438,72.4,89.6,86.4,99.9388,638.47986,290,73.2,66.8,0,56.613285,285,203,72.1,67.1,0,63.367153,195,382,68.4,94.1,100,99.95454,1020,350,72.9,66.5,0,98.07016,335,403,71.3,80,100,99.91083,400,713,72.1,81.5,98,88.258484,700,734,72.5,83.3,72.4,66.18936,724.0797,164,73,70.1,0,36.033157,160,818,72.5,87.3,71.6,71.12662,811.1395,102,68.3,72.5,100,37.48622,100,341,72.2,66.7,0,50.949497,335,197,72.8,286.7,0,40.53486,195,1070,71.2,81,100,81.226395,1020,341,71.9,66.1,2,51.012188,335,380,72.7,99.6,57.2,56.35983,376.39987,677,72.3,80.6,91.6,85.91628,672.6997,654,72.8,86.6,59.2,57.589508,655.7593,437,72.8,83.6,71.2,67.0354,436.63962,519,72.6,77.4,34.9,75.86056,509.26013,593,72.7,83.5,73.6,71.13187,585.1201,377,72.6,86.1,68.8,45.20665,363.59988,222,72.2,81.7,7.6,49.278034,216.30019,959,71,80.1,100,100,1020,639,71.8,69.8,10.8,88.47395,632.80304,868,72.5,83.9,70.8,69.681625,859.89954,252,72.9,66.8,0,51.603783,250,180,72.5,66.8,0,60.952282,175,565,71.6,84.5,100,60.112984,540,319,72.3,81.3,33.5,54.097454,312.3867,337,71.8,76.5,7.1,35.252586,332.90045,308,72.9,77,0,48.875217,300,223,72.5,80,21.5,59.2579,224.79854,708,72.2,71.4,8.8,100,880,131.5,130,144.1,132,142.8,132.1,94.7,59.7,30.12
20170101,835,45.9,54.2,14.79971416,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,63.5,66.3,100,15,0,64,100,0,65.4,1.35,66.14286,1.8125,23.6,0,0,51.2,13.8,0,30,0,72.3,67.4,67.1,100,15,0,63,84.2,0,65.6,0.55,66.14286,1.8125,18.8,0,0,23.5,98.1,23.2,4.6,0.7,15,15,36.7,68.8,78,100,0.8,0,66.6,1.3,69.534485,69.034485,0,11.6,0,0,0,0,0,72,255,100.3,11.2,27.26504,259.9999,72,68,8871.79,64,67.6,100,9000,750,70.2,78.9,96,100,850,230,68.2,96.1,100,99.96312,250,1204,67.9,81,26,32.541595,1200.317,614,70.3,85.9,83.6,0.043020006,478.23972,1059,70.2,87.6,76.4,58.59317,1054.8267,203,70.6,67.8,0,33.668343,200,243,70.4,86.7,91.6,80.75737,242.49992,678,68.4,92,100,49.387314,690,256,58.5,108.3,100,100,650,649,69.8,88.7,100,100,950,1898,0,80.2,100,79.15165,1900,1877,68.9,79.4,100,99.95086,1900,358,71.8,80.8,100,100,400,530,72.8,83.4,100,99.96324,700,425,71.9,80.2,100,64.52881,420,358,74.3,91,94,42.692844,350,555,71.6,82.2,100,84.49814,540,880,70.9,85.1,100,73.023506,840,636,72.4,86.5,45.6,54.45097,632.65906,197,72.4,67.3,0,47.324005,195,1054,70.4,83.8,100,71.43656,1020,329,71.8,78.1,18.2,63.73024,324.24487,338,72,82.4,100,100,400,589,71.6,84.8,100,100,700,634,72.6,85.1,46.8,63.739567,628.3197,371,72.9,82.5,54,57.398247,374.31955,971,70.2,83.3,100,88.62836,930,567,72.6,85.8,64.8,58.692795,562.0798,410,72.8,66.5,0,35.861107,400,197,72.7,67.1,0,46.057037,195,904,71.2,80.9,100,100,1020,340,72.6,66.4,0,42.135437,335,185,70.9,85.9,100,100,400,353,69.6,88.1,100,99.96525,700,530,72.6,85.8,40.8,81.733116,561.67926,307,69.8,85.3,100,100,540,484,69.9,87.6,100,99.97729,840,401,72.4,89.7,82.4,99.9388,612.7197,269,73.1,66.4,0,59.413147,285,184,72,66.8,0,66.81217,195,536,68.4,91.2,100,99.95454,1020,441,72.9,66.2,0,71.42695,335,404,71.3,80.3,100,99.9668,400,708,72.1,82.5,98,87.64513,700,723,72.5,83.7,68.4,66.18936,724.0797,161,73,66.8,0,35.08585,160,813,72.5,87,67.6,70.97043,811.1395,102,68.5,89.8,100,37.48622,100,340,72.1,66.5,0,50.949497,335,198,72.8,287,0,40.53486,195,1057,71.2,81.9,100,80.25994,1020,374,71.8,66.5,6.4,54.557655,367.27487,360,72.7,99.2,53.2,52.84534,359.5998,642,72.3,81.7,87.6,81.618225,647.2196,628,72.8,86.2,55.2,55.615498,628.3192,410,72.9,83.8,65.2,64.20143,410.79968,526,72.5,77.3,32.9,75.235695,509.26013,563,72.7,83.2,71.6,68.53846,561.2001,363,72.7,86,62.8,43.580338,346.7998,221,72.3,78.2,4,48.25752,216.30019,949,71.1,80.4,100,100,1020,667,71.7,71.2,16.8,92.93453,660.6238,851,72.5,83.4,66.8,67.54416,819.2993,255,72.8,66.4,0,51.603783,250,177,72.3,66.4,0,60.346478,175,563,71.5,84.5,100,59.670883,540,268,72.5,81.7,25.5,49.94463,271.58655,299,72.3,78.2,0,32.53804,300,453,72.6,76.5,25,54.443657,446.29974,222,72.4,79.8,19.5,59.2579,221.43852,711,72,72.5,12.8,100,880,131.3,129.8,144.7,132,143.1,132.4,94.8,62.7,30.12
