20170101,840,45.3,55.7,14.67203667,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,63.6,66.5,100,15,0,64,100,0,65.5,1.35,66.14286,1.8125,23.6,0,0,51.2,13.7,0,35.1,0,72.2,67.5,69.9,100,15,0,63,82.9,0,66.3,0.6,66.14286,1.8125,19,0,0,21.1,98.1,22.8,4.8,0.7,15,15,39.5,66.8,78,100,1.3,0,68.6,1.3,69.534485,69.034485,0,11.6,0,0,0,0,0,72,251,102.6,11.2,27.26504,259.9999,72,68,8871.79,64,67.6,100,9000,753,70.3,79,93.2,100,814.5997,231,68.5,96.4,100,99.96312,250,1189,67.9,82.4,28,32.433083,1200.317,613,70.4,85.8,77.6,0.043020006,439.35974,1062,70.2,87.6,76.4,58.59317,1054.8267,202,70.6,67.7,0,33.668343,200,227,70.9,88.5,79.6,74.8119,227.49991,679,68.5,92.2,100,49.819798,690,255,58.6,108.7,100,100,650,650,69.9,88.9,100,100,950,1907,0,80.4,100,79.15165,1900,1874,69.1,79.5,100,99.95086,1900,364,71.7,83.2,100,100,400,539,72.9,85.6,100,99.96324,700,431,72,82.5,100,64.52881,420,353,74.3,93.1,90,42.541824,350,557,71.6,84.3,100,83.36909,540,886,71,87.5,100,72.42522,840,604,72.4,87.6,41.6,51.863987,600.6787,200,72.3,68.9,0,47.324005,195,1066,70.5,86.1,100,71.43656,1020,330,72,80.8,18.2,62.708115,324.24487,343,72,84.8,100,100,400,601,71.7,87,100,100,700,633,72.6,86.9,44.8,63.10518,628.3197,356,72.9,84.5,50,54.902184,353.03946,977,70.3,85.6,100,87.04315,930,539,72.7,86.6,58.8,56.776875,535.5598,405,72.7,68.4,0,37.17338,400,200,72.5,68.8,0,46.057037,195,916,71.2,83.1,100,100,1020,341,72.4,68.6,0,42.611423,335,213,70.9,87.7,100,100,400,400,69.6,89.5,100,99.96525,700,540,72.6,87,36.8,69.590645,534.2392,345,69.9,86.6,100,100,540,543,69.9,89,100,99.97729,840,451,72.4,90.3,78.4,99.9388,612.7197,296,73,68.1,0,56.44529,285,203,72,68.9,0,62.163757,195,391,68.4,94.6,100,99.95454,1020,328,72.9,68.5,0,83.25576,335,405,71.2,82.8,100,94.51752,400,717,72.2,85.1,96,86.69222,700,704,72.6,86.2,62.4,64.20195,700.55963,164,73,68.6,0,35.08585,160,785,72.5,87.6,63.6,67.825905,773.8994,103,68.8,92.6,100,37.48622,100,343,72.1,68.5,0,50.949497,335,201,72.7,286.9,0,40.53486,195,1050,71.2,84.2,100,80.25994,1020,403,71.8,80.8,10.4,55.385303,397.17566,360,72.7,100.1,49.2,51.681602,359.5998,617,72.4,85.2,81.6,78.19549,623.5597,621,72.8,87.6,51.2,53.727318,600.8791,413,72.9,85.8,61.2,64.20143,410.79968,507,72.5,79.2,28.9,71.968864,480.97964,569,72.8,84.9,67.6,68.31868,561.2001,346,72.7,87.8,58.8,42.443142,331.1999,197,72.3,70.4,0,44.20801,195,963,71,82.7,100,100,1020,667,71.8,74.3,18.8,91.7704,660.6238,821,72.5,84.5,62.8,66.27292,819.2993,255,72.7,68.2,0,51.20148,250,180,72.1,67.8,0,60.346478,175,566,71.5,86.1,100,59.228783,540,270,72.4,83.7,23.5,49.94463,271.58655,300,72.4,69.8,0,32.477177,300,448,72.5,84.2,23,53.929184,446.29974,225,72.3,81.9,17.5,58.8185,221.43852,716,72,75.6,12.8,100,880,131.2,129.6,145.4,133,144,133,96.3,61.8,30.12
20170101,845,45.1,56.7,14.662861,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,63.6,66.5,100,15,0,64,100,0,66,1.4,66.14286,1.8125,23.6,0,0,50.4,13.6,0,37.7,0,72.3,67.7,70.4,100,15,0,63,83.5,0,66.5,0.63,66.14286,1.8125,19,0,0,20.9,98.4,23,4.3,1.2,15,15,37.6,66.8,78,100,0.4,0,68.6,1.3,69.534485,69.034485,0,11.5,0,0,0,0,0,72,250,103.3,14,27.26504,259.9999,72,68,8871.79,64.1,67.8,100,9000,751,70.4,79.2,87.2,100,783.9198,231,68.8,96.7,100,99.96312,250,1267,67.9,83,30,32.625996,1244.5168,612,70.4,85.8,73.6,0.043020006,439.35974,1066,70.3,88,74.4,58.5809,1054.8267,206,70.6,67.8,0,33.237614,200,127,70.7,74.5,0,52.152462,125,684,68.7,92.4,100,49.819798,690,258,58.8,109,100,100,650,659,70,89.1,100,100,950,1907,0,80.7,100,79.15165,1900,1884,69.3,79.7,100,99.95086,1900,378,71.8,83.7,100,100,400,568,73.1,86.4,100,99.96324,700,430,72.2,83.1,100,62.84556,420,362,74.4,93.6,84,41.693775,350,556,71.6,84.8,100,79.95936,540,887,71.1,88.9,100,69.90385,840,612,72.3,87.3,39.6,50.892456,600.6787,201,72.3,70,0,46.357983,195,1067,70.6,86.6,100,69.2213,1020,322,72.2,81.7,14.2,61.822968,324.24487,356,72,85,100,100,400,628,71.7,87.6,100,100,700,617,72.7,87.5,40.8,60.990543,606.4794,360,72.9,84.8,46,53.474255,353.03946,972,70.4,86.7,100,84.02686,930,525,72.7,86.4,54.8,54.926647,513.7198,415,72.6,69.4,0,36.732086,400,202,72.5,69.8,0,45.56056,195,991,71.3,83.7,100,100,1020,348,72.3,69.7,0,40.480312,335,201,71,88.6,100,100,400,374,69.6,90.5,100,99.96525,700,514,72.6,87.2,32.8,74.14141,534.2392,331,69.9,87.7,100,100,540,523,69.9,90.1,100,99.97729,840,429,72.5,91,72.4,99.9388,563.0397,284,73,69.2,0,58.427597,285,187,72,69.9,0,64.03964,195,560,68.4,92.4,100,99.95454,1020,378,72.8,69.5,0,60.00681,335,405,71.3,83.8,100,90.09616,400,682,72.3,86.9,93.2,81.27053,672.6997,655,72.7,86.9,56.4,60.90606,656.87976,168,73,69.5,0,35.00296,160,749,72.6,87.7,57.6,64.68138,736.6593,106,69,93.6,100,37.48622,100,346,72.1,69.5,0,50.515152,335,198,72.7,286.7,0,40.383045,195,1067,71.3,85,100,77.704956,1020,398,71.9,85.1,12.4,53.226707,397.17566,346,72.8,99,43.2,47.224487,342.79974,590,72.5,86.6,75.6,72.21411,592.61975,580,72.9,86.9,45.2,50.52722,575.39923,164,73,80.3,0,44.363674,160,491,72.5,79.3,24.9,68.526634,480.97964,542,72.8,85.5,65.6,63.846153,537.2794,339,72.7,88.6,54.8,40.24211,314.39984,197,72.2,70,0,44.14287,195,1028,71.1,83,100,100,1020,663,72,75.5,18,83.64454,660.6238,784,72.6,85.3,56.8,62.38047,778.6992,254,72.6,69.3,0,50.03806,250,181,72,68.9,0,59.336807,175,564,71.7,86.9,100,57.190228,540,274,72.2,84.5,23.5,49.246956,271.58655,302,72.2,69.8,0,32.58673,300,414,72.4,84.5,21,51.941895,417.69946,215,72.4,82.3,11.5,57.305016,218.3185,746,72.2,75.6,8.8,100,880,131.4,129.6,146.4,133,145,133.6,96.5,55.9,30.12
20170101,850,45.3,55.4,14.65145465,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,63.8,67.4,100,15,0,64,100,0,66.9,1.35,66.14286,1.8125,23.6,0,0,50.3,14,0,31.6,0,72.3,67.7,70.6,100,19.3,0,63,81.4,0,66.5,0.75,66.14286,1.8125,19,0,0,20.7,98.8,22.4,4.4,0.7,19.3,19.3,38.3,66.8,78,100,0.3,0,68.6,1.3,69.534485,69.034485,0,11.6,0,0,0,0,0,72,284,101.9,18,28.46098,293.60004,72,68,8871.79,64.2,68.4,100,9000,747,70.5,79.9,81.2,100,743.7998,231,69.1,97.3,100,99.96312,250,1247,68,82.7,28.4,34.13311,1244.5168,618,70.4,85.8,69.6,0.043020006,419.19965,1060,70.3,88,72.4,58.5809,1054.8267,202,70.7,68.3,0,33.237614,200,204,70.2,90.8,65.7,67.87961,205.16658,675,68.9,93.1,100,49.819798,690,256,58.9,109.8,100,100,650,647,70.2,89.7,96,100,950,1897,0,81.2,100,79.15165,1900,1866,69.4,80.4,100,99.95086,1900,397,71.9,83.8,100,100,400,597,73.3,86.7,100,99.96324,700,432,72.4,83.5,100,61.24831,420,358,74.5,93.6,78,40.683086,350,560,71.7,85,100,76.73027,540,886,71.2,90.1,100,67.38248,840,577,72.3,87.1,35.6,48.158607,568.6983,200,72.3,70.5,0,45.880524,195,1082,70.6,86.7,100,67.15149,1020,303,72.3,82.3,9.8,58.94626,300.58496,387,72.1,85,98,100,400,670,71.9,87.8,100,100,700,597,72.7,86.4,38.8,57.751812,584.6395,161,73,84,0,34.50641,160,972,70.5,87.7,100,79.90973,930,504,72.8,86.2,48.8,52.35384,493.43927,415,72.6,69.9,0,34.6069,400,205,72.4,70.3,0,43.909477,195,1021,71.5,83.8,100,100,1020,358,72.3,70.1,0,40.069233,335,233,71,88.1,100,100,400,429,69.6,90.3,100,99.96525,700,512,72.6,86.9,28.8,65.80542,506.79907,369,70,87.3,100,100,540,580,69.9,89.6,100,99.97729,840,486,72.6,90.8,66.4,99.9388,535.4397,298,73,69.8,0,54.451786,285,204,72,70.3,0,59.745163,195,441,68.4,94.3,100,99.95454,1020,350,72.8,69.9,0,72.59621,335,407,71.5,84.4,100,87.17807,400,662,72.4,88.1,87.2,77.918945,649.03986,640,72.8,87.2,50.4,59.091473,635.0392,165,73.1,69.9,0,33.984608,160,710,72.6,87.6,53.6,62.161602,702.07935,115,69.2,93.9,100,37.48622,100,345,72.2,70,0,49.939392,335,206,72.7,286.6,0,38.794815,195,1073,71.3,85.6,100,75.13886,1020,397,71.9,86.1,16.4,52.66749,429.37534,330,72.8,97.4,39.2,44.408237,327.19934,588,72.6,86.8,69.6,68.19661,568.95984,582,72.9,86.3,41.2,49.30113,575.39923,168,73,71.9,0,43.310158,160,475,72.6,79.2,18.9,65.029594,452.69952,310,73,85.4,0,45.164837,230,334,72.7,89.1,50.8,39.801907,314.39984,202,72,78.8,3.6,42.905224,195,1082,71.1,83,100,98.829285,1020,674,72.3,75.9,12,80.38266,660.6238,712,72.7,85.5,50.8,56.935535,703.29944,256,72.6,69.8,0,49.4944,250,179,71.9,69.5,4.1,58.33776,175,569,71.8,87.2,100,56.134106,540,277,72.1,85.1,25.5,47.918053,271.58655,310,72,70.1,0,32.306755,300,428,72.4,84.6,17,51.356804,417.69946,217,72.5,79.8,5.5,56.780178,214.95848,773,72.3,75.7,6.8,100,880,131.5,129.7,147,134,145.6,134.5,94.7,52.3,30.12
20170101,855,45.5,55.3,14.71677191,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,64,67.2,100,15,0,64,100,0,66.7,1.35,66.14286,1.8125,23.6,0,0,50.3,14,0,26.6,0,72.4,67,70.1,100,26.4,0,63,82.2,0,65.1,0.79,66.14286,1.8125,19,0,0,21,99.4,22.8,4.6,0.6,26.4,26.4,38.3,66.8,78,100,0.9,0,68.6,1.3,69.534485,69.034485,0,11.5,0,0,0,0,0,72,323,100.8,17.2,29.572361,327.20016,72,68,8871.79,64.3,68.3,100,9000,721,70.6,79.1,75.2,85.30645,713.1199,232,69.3,97.6,100,99.96312,250,1246,68.1,82.3,26.4,34.108994,1244.5168,613,70.4,85.9,65.6,0.043020006,399.03955,1022,70.4,88.7,68.4,56.886818,1024.7991,203,70.7,68.4,0,33.237614,200,198,70.8,90.3,52.1,64.89453,190.16656,678,69,93.3,100,49.819798,690,257,59.1,110.2,100,100,650,653,70.4,90,91.2,100,950,1901,0,81.4,100,79.15165,1900,1879,69.6,80.5,100,99.95086,1900,403,71.9,83.7,100,87.60966,400,639,73.4,86.5,100,99.96324,700,423,72.5,83.6,100,58.680428,420,355,74.6,93.2,72,39.532993,350,556,71.8,84.8,100,73.73829,540,883,71.3,91.5,100,64.861115,840,537,72.3,85.1,31.6,43.888386,534.2582,198,72.2,70.6,0,45.736176,195,1076,70.8,86.2,100,64.00761,1020,277,72.3,71.5,5.8,56.43836,276.92508,402,72.1,84.7,98,87.39756,400,717,72,87.3,100,100,700,594,72.7,85,36.8,56.71675,584.6395,163,73,72.7,0,34.101643,160,967,70.7,88.7,100,76.95949,930,494,72.8,85.4,44.8,50.700676,493.43927,411,72.6,69.9,0,33.58495,400,200,72.4,70.4,0,43.413002,195,1103,71.6,82.9,100,96.31498,1020,352,72.3,70.1,0,39.452618,335,230,71.1,87.4,100,100,400,430,69.7,89.9,100,99.96525,700,463,72.6,85.7,24.8,62.913345,479.35895,376,70.1,86.8,100,100,540,579,70,89,100,99.97729,840,492,72.6,90,62.4,99.9388,535.4397,281,72.9,69.9,0,53.18625,285,185,72,70.3,0,58.187824,195,582,68.4,92.6,100,99.95454,1020,417,72.7,69.9,0,63.412422,335,405,71.6,85.1,100,84.92318,400,626,72.5,88.9,81.2,73.86637,625.3799,621,72.9,86.6,44.4,56.647324,613.19934,163,73.1,69.9,0,33.30965,160,656,72.7,86.8,47.6,58.798416,656.85944,118,69.5,93.7,100,36.150925,100,347,72.2,70,0,49.363636,335,203,72.7,287.1,0,38.362724,195,1061,71.4,85.7,100,72.50611,1020,435,72,86.2,16,53.53987,429.37534,309,72.8,96,35.2,41.65018,310.3993,543,72.8,85.9,61.6,64.089325,545.2999,353,72.9,73.3,0,39.161354,350,166,73,70.7,0,42.709652,160,420,72.6,79.1,14.9,61.75181,426.43958,236,73,74.6,0,42.23077,230,316,72.8,89.2,44.8,38.212276,297.59976,199,72,86.7,3.6,41.960697,195,1065,71.2,81.4,100,78.150276,1020,639,72.5,75.9,4,72.15307,596.4235,668,72.8,84.3,44.8,53.560577,665.5985,256,72.5,69.9,0,49.20083,250,195,71.9,69.6,8.1,61.33489,193.52492,568,71.9,87,100,54.02186,540,273,72.1,85.3,25.5,47.90698,271.58655,312,71.9,77.4,4.3,31.612904,300,396,72.2,84.5,17,49.944515,389.09918,216,71.9,77.6,15.9,56.37739,219.03847,810,72.3,74.4,2.8,100,880,131.8,130,147.4,135,146.1,135.2,94.7,45.8,30.16
20170101,900,45.6,54.9,14.72772762,47.19536333,1,75.9,74.8,0.15,75.4,77.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,64.2,67.1,100,15,0,64,100,0,66.6,1.4,66.14286,1.8125,23.6,0,0,50.7,13.5,0,23.5,0,72.4,65.7,68.7,100,31.5,0,63,85,0,63.4,0.84,66.14286,1.8125,19,0,0,21.9,99.5,23.8,4.6,0.8,31.5,31.5,37.8,66.8,78,100,1.1,0,68.6,1.3,69.534485,69.034485,0,11.5,0,0,0,0,0,72,324,100.1,17.2,29.572361,327.20016,72,68,8871.79,64.4,68.3,100,9000,679,70.7,79.3,69.2,78.23723,677.72,234,69.6,97.5,100,99.96312,250,1247,68.2,82.2,24.4,32.13166,1244.5168,605,70.4,85.8,61.6,0.043020006,399.03955,1031,70.4,87.6,66.4,56.886818,1024.7991,207,70.7,68.3,0,33.237614,200,126,70.8,75.5,0,52.016777,125,687,69.1,93.2,100,49.819798,690,260,59.2,110,100,100,650,662,70.4,89.8,87.2,100,950,1919,0,81.4,100,78.526794,1900,1898,69.7,80.5,100,99.95086,1900,404,71.9,82.7,100,85.42185,400,659,73.4,85.6,100,99.96324,700,428,72.6,82.8,100,58.0661,420,367,74.7,92,66,39.10316,350,556,71.8,83.9,100,72.19149,540,885,71.4,91.1,100,63.856842,840,539,72.3,82.9,27.6,43.244465,534.2582,203,72.2,69.9,0,45.180992,195,1074,70.8,85.2,100,63.01186,1020,274,72,77.7,11,55.16333,276.92508,407,72.2,84.2,96,84.17497,400,730,72.1,86.9,98,94.01345,700,588,72.7,83.3,34.8,55.603783,584.6395,162,73,70.4,0,33.61817,160,969,70.8,88.3,100,75.297226,930,475,72.8,84.4,40.8,49.31027,471.59918,413,72.6,69.2,0,33.155266,400,201,72.4,69.7,0,42.916523,195,1094,71.7,82.1,100,79.907875,1020,352,72.2,69.2,0,38.90091,335,254,71.1,86.2,100,100,400,458,69.8,88.9,100,99.96525,700,480,72.5,83.9,22.8,60.350876,479.35895,405,70.2,85.7,100,100,540,630,70.1,87.8,100,99.97729,840,516,72.7,89.2,56.4,90.044876,509.67963,293,72.9,69.3,0,52.29029,285,200,72,69.5,0,56.89004,195,510,68.4,92,100,99.95454,1020,358,72.7,69,0,68.134865,335,406,71.6,84.6,100,83.5194,400,605,72.6,88.5,75.2,72.12486,601.72,594,72.9,85.3,40.4,54.585857,589.67926,163,73.1,69,0,32.883366,160,662,72.7,85.1,43.6,58.26739,656.85944,116,69.8,93.4,100,35.538406,100,342,72.3,69.3,0,48.79798,335,202,72.7,286.9,0,37.790497,195,1067,71.5,84.9,100,71.06199,1020,434,72,85.4,16,52.90236,429.37534,298,72.9,93.1,29.2,41.394157,294.79935,514,72.8,84.7,57.6,63.18034,521.6393,362,72.8,69.3,0,39.161354,350,164,72.9,69.6,0,42.182888,160,414,72.6,78.1,10.9,60.206097,398.1595,233,72.8,71.1,0,41.68132,230,283,72.8,88.7,40.8,37.72316,281.99936,197,72.1,86.8,1.6,41.493866,195,1066,71.2,80.6,100,74.41465,1020,603,72.5,68.3,0,68.78746,596.4235,635,72.9,82.4,38.8,51.558105,627.8987,253,72.5,69.2,0,47.711212,250,217,71.8,83.7,14.1,63.577427,213.02487,567,72,86.5,100,53.12538,540,267,72.1,84.8,25.5,46.69989,271.58655,299,72.3,78.9,0,30.736458,300,390,72.1,83.7,19,49.359425,389.09918,221,71.9,82,19.9,55.937992,219.03847,829,72.1,72,5.2,100,880,131.5,130,147.7,135,146.4,135.5,94.9,37.6,30.16
20170101,905,46,54.2,14.83325165,48.28460833,1,75.9,74.8,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,64,66.9,100,15,0,64,100,0,66.3,1.4,66.14286,1.8125,23.6,0,0,51.1,13.9,0,22.2,0,72.4,64.8,67.7,100,35,0,63,81.2,0,62.2,0.92,66.14286,1.8125,19,0,0,22.7,99.6,22.7,4.5,1.1,35,35,37,66.8,78,100,0.4,0,68.6,1.3,69.534485,69.034485,0,11.5,0,0,0,0,0,72,325,100.2,12.4,27.518726,279.19998,72,68,8871.79,64.4,68.2,100,9000,645,70.8,80.8,63.2,73.76232,642.3192,235,69.7,97.3,100,99.96312,250,1173,68.3,82.8,21.2,31.962866,1190.1166,599,70.4,86,57.6,0.043020006,378.87952,998,70.4,87.9,64.4,55.52418,993.59924,205,70.8,68.3,0,33.237614,200,186,70,90.1,50.1,63.192303,187.6111,687,69.3,93.2,100,49.819798,690,260,59.4,110.1,100,100,650,663,70.5,89.8,81.2,100,950,1921,0,81.3,100,78.57486,1900,1906,69.9,80.4,100,100,1900,408,71.9,81.8,100,83.15823,400,688,73.4,84.4,100,99.96324,700,429,72.6,81.9,100,57.169186,420,360,74.7,91.1,62,38.522305,350,558,71.8,83,100,70.655975,540,883,71.5,90.7,100,62.47863,840,503,72.2,81.6,28.8,40.589695,499.81805,203,72.2,69,0,44.148346,195,1078,70.9,84.1,100,61.51264,1020,273,72,80.8,11,55.100105,276.92508,404,72.2,83.9,96,80.42082,400,730,72.2,87.5,96,89.20404,700,575,72.6,81.6,34.8,53.400112,562.79944,162,72.9,69.1,0,33.123455,160,974,70.8,87.9,100,73.80009,930,456,72.8,83.3,36.8,47.832275,449.7591,416,72.6,68.3,0,32.563,400,202,72.4,68.8,0,42.4085,195,1077,71.7,82.1,100,74.59969,1020,348,72.1,68.1,0,38.825184,335,266,71.2,84.9,100,100,400,494,69.8,87.7,100,99.96525,700,460,72.5,81.7,18.8,58.19245,453.87872,429,70.2,84.4,100,100,540,664,70.2,86.5,100,99.97729,840,484,72.7,89.6,52.4,81.60955,485.75977,294,72.9,68.4,0,51.32714,285,201,72,68.6,0,55.43889,195,543,68.4,90.4,100,99.95454,1020,362,72.7,68,0,61.403107,335,406,71.6,84.3,100,81.30872,400,580,72.7,88,69.2,68.77328,576.23987,432,72.8,71.2,0,48.401432,420,162,73.1,68,0,32.729427,160,627,72.7,83,39.6,55.539356,619.61926,117,70,92.5,100,35.09739,100,342,72.3,68.4,0,48.353535,335,198,72.7,287,0,36.86792,195,1061,71.5,85.1,100,68.906906,1020,430,72.1,84.2,14,52.264847,429.37534,276,72.9,90.9,25.2,38.996857,277.9993,494,72.9,83.4,51.6,60.958366,490.6994,395,72.5,75.7,9,42.263367,395.89673,166,72.8,68.5,0,42.182888,160,369,72.6,76.9,6.9,57.520283,369.87936,239,72.5,69.4,1.6,41.68132,230,271,72.8,87.8,36.8,36.65933,265.19928,197,72.2,73,0,42.286396,195,1065,71.2,79.7,100,71.75394,1020,583,72.3,67,0,67.727066,575,629,72.8,81.1,36.8,50.995613,627.8987,254,72.5,68.3,0,47.167553,250,213,72,86.4,12.5,60.04889,213.02487,565,72.1,85.7,98,51.983295,540,276,72.2,84.1,23.5,46.500553,271.58655,299,72.5,68.6,0,30.687767,300,387,72,82.9,21,48.784428,389.09918,216,72.1,81.6,15.9,54.680824,219.03847,856,71.9,72.3,9.2,100,880,131.3,129.8,147.7,135,146.5,135.9,94.5,32.5,30.16
20170101,910,45.9,54.4,14.80868983,48.28460833,1,75.9,74.8,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,64.2,67.2,100,15,0,64,100,0,66.3,1.4,66.14286,1.8125,23.6,0,0,50.8,13.9,0,20.4,0,72.4,64.6,66.9,100,37.8,0,63,82.1,0,61.8,0.93,66.14286,1.8125,19,0,0,23.3,100.2,23,4.4,0.9,37.8,37.8,36.3,66.8,78,100,0.3,0,68.6,1.3,69.534485,69.034485,0,11.6,0,0,0,0,0,72,276,102.8,8.4,26.491907,279.19998,72,68,9007.8955,64.5,68.3,99.9,9000,643,70.9,80.9,57.2,72.414185,609.27905,236,69.9,97.3,100,99.96312,250,1205,68.3,82.7,19.2,31.794067,1190.1166,598,70.4,86.2,53.6,0.043020006,358.71942,1000,70.4,87.2,62.4,55.52418,993.59924,206,70.8,68.3,0,33.237614,200,182,70.3,90.4,44.5,61.29271,180.61102,688,69.4,93.3,100,49.819798,690,261,59.5,110.1,100,100,650,663,70.6,89.6,75.2,100,950,1919,0,81.4,100,78.56284,1900,1911,69.9,80.4,100,99.536476,1900,401,72,81.3,100,82.48673,400,697,73.3,83.8,100,99.96324,700,424,72.6,81.4,100,56.62858,420,363,74.8,89.7,56,38.522305,350,555,71.9,82.4,100,70.17049,540,879,71.5,90.3,100,61.869656,840,506,72.2,80.9,28.8,40.589695,499.81805,196,72.2,68.2,0,43.582054,195,1080,70.9,83.3,100,61.020363,1020,276,72.1,80.2,9,55.100105,276.92508,403,72.2,83.4,96,80.609085,400,725,72.2,87,96,88.307175,700,560,72.5,80.8,34.8,53.400112,562.79944,163,72.9,68.1,0,33.123455,160,974,70.8,87.3,100,73.39278,930,428,72.8,82.4,32.8,46.551346,427.919,417,72.5,67.4,0,32.563,400,197,72.4,68,0,41.912018,195,1071,71.7,81.6,100,74.04036,1020,355,72,67.2,0,38.825184,335,257,71.2,84.3,100,100,400,458,69.9,86.9,100,99.96525,700,431,72.4,80.6,16.8,58.77725,453.87872,414,70.3,83.8,100,100,540,650,70.4,85.8,100,99.97729,840,439,72.7,88.3,48.4,80.72215,459.99963,277,72.9,67.5,0,51.30474,285,186,72,67.7,0,55.792828,195,684,68.4,88.7,100,99.95454,1020,438,72.6,67.1,0,57.781815,335,401,71.6,83.7,100,81.2424,400,552,72.7,87.2,65.2,67.10844,552.57996,503,72.5,75.5,19.9,51.69732,501.7599,162,73.1,67.1,0,32.729427,160,580,72.7,81.5,35.6,53.39442,582.37915,113,70.3,92,100,34.644127,100,345,72.3,67.6,0,48.353535,335,200,72.7,286.9,0,36.86792,195,1062,71.5,84.4,100,68.906906,1020,435,72.1,83.5,14,52.197742,429.37534,274,72.8,88.7,23.2,38.752472,277.9993,463,72.9,82.4,47.6,59.701492,465.2193,396,72.4,77.8,7,42.263367,395.89673,162,72.8,67.5,0,41.65613,160,369,72.5,76.7,4.9,57.520283,369.87936,255,72.2,71.9,6,44.164837,257.7538,245,72.8,87,32.8,36.65933,248.39923,199,72.2,68.8,0,42.286396,195,1055,71.2,79.2,100,71.3708,1020,593,72,67.4,5.2,67.3006,602.8433,612,72.6,79.9,36.8,49.285637,587.299,255,72.4,67.4,0,47.167553,250,214,72.2,86.5,8.5,60.04889,213.02487,565,72.1,85.1,98,51.983295,540,269,72.2,83.7,23.5,46.43411,271.58655,305,72.1,67.1,0,31.60073,300,436,71.9,82.3,23.8,50.82215,426.49908,216,72.2,80.8,13.9,54.241425,219.03847,855,71.9,73,13.2,100,880,131.1,129.7,147.8,135,146.6,135.9,94.7,23.6,30.16
20170101,915,46.2,53.9,14.88929221,48.28460833,1,75.9,74.8,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,64.2,67.1,100,15,0,64,100,0,66.4,1.4,65.85714,1.8125,23.6,0,0,51.1,13.7,0,18.3,0,72.3,64.2,66.4,100,39.7,0,63,82.9,0,61.4,0.91,65.85714,1.8125,19.1,0,0,23.6,100.1,23.3,4.5,1.4,39.7,39.7,35.9,68.8,78,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,253,104.5,4.4,25.63421,245.59985,72,68,8871.79,64.5,68.3,100,9000,576,70.9,82.7,53.2,66.36456,578.59924,238,70.1,97.2,98,99.96312,250,1147,68.3,82.3,17.2,30.094042,1145.9165,589,70.4,86.3,49.6,0.043020006,338.55933,981,70.4,86.9,60.4,54.235207,962.3992,206,70.8,68.4,0,33.237614,200,175,70.4,90.2,40.5,59.67682,174.1111,692,69.5,93.1,100,49.819798,690,261,59.6,109.9,100,100,650,668,70.7,89.3,69.2,100,950,1929,0,81.3,98,78.2384,1900,1929,70.1,80.3,98,98.76799,1900,406,71.9,80.8,100,82.48673,400,700,73.3,83.3,100,99.96324,700,427,72.5,81,100,56.62858,420,366,74.8,88.6,52,38.522305,350,552,71.9,81.9,100,69.685,540,883,71.5,89.8,100,61.869656,840,497,72.1,80.4,30.8,39.957073,499.81805,198,72.1,67.6,0,43.582054,195,1076,70.9,82.8,100,61.020363,1020,279,72.2,71.4,7,55.100105,276.92508,406,72.2,82.9,96,79.8671,400,722,72.2,86.7,96,87.1861,700,567,72.3,80.4,36.8,53.400112,562.79944,164,72.8,67.4,0,33.123455,160,970,70.8,87,100,72.765305,930,432,72.8,81.9,28.8,46.551346,427.919,412,72.5,66.7,0,32.133316,400,198,72.3,67.4,0,41.912018,195,1077,71.7,81.2,100,73.623604,1020,362,71.9,66.6,3.4,38.825184,335,273,71.2,83.7,100,100,400,502,70,86.3,100,99.96525,700,430,72.3,80.3,14.8,55.3429,428.39847,442,70.4,83.1,100,100,540,688,70.7,85.1,100,99.97729,840,446,72.7,86.7,44.4,74.612404,434.23956,298,72.8,66.9,0,51.741516,285,204,71.9,67.1,2,54.93157,195,546,68.4,88.9,100,99.95454,1020,345,72.6,66.4,0,65.20604,335,405,71.5,83.2,100,81.2424,400,533,72.7,86.6,61.2,65.59693,527.09985,510,72.3,78.1,19.9,51.69732,501.7599,165,73.1,66.5,0,32.729427,160,546,72.7,80.1,31.6,51.676388,545.13904,115,70.4,91.6,100,34.644127,100,347,72.3,66.9,0,48.353535,335,201,72.7,286.7,0,36.86792,195,1073,71.5,84,100,68.906906,1020,435,72.1,83.1,14,52.197742,429.37534,260,72.8,88.1,19.2,37.728386,262.3991,459,72.9,81.6,43.6,59.701492,465.2193,399,72.3,71.2,5,42.263367,395.89673,163,72.7,66.8,0,41.65613,160,377,72.4,70.7,2.9,57.520283,369.87936,259,72,79.8,10,44.164837,257.7538,252,72.8,86.3,28.8,36.65933,248.39923,199,72,68.2,3.6,42.286396,195,1067,71.2,78.6,100,71.3708,1020,603,71.9,72.1,9.6,68.0498,602.8433,588,72.6,78.5,32.8,48.64439,587.299,258,72.4,66.7,0,47.167553,250,193,72.3,86.5,5.7,60.070145,196.12492,565,72.1,84.6,98,51.541203,540,272,72.1,83.2,25.5,46.43411,271.58655,305,71.8,69.5,5.5,31.819841,332.90045,431,71.9,82.2,27.8,50.30768,426.49908,218,72.2,80.2,13.9,54.241425,219.03847,860,71.8,73.6,19.2,100,880,131.5,129.7,147.6,135,146.4,135.9,94.9,12.2,30.16
20170101,920,46.5,53.7,14.99105001,48.28460833,1,75.9,74.8,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,64.2,67.1,100,15,0,64,100,0,66.3,1.45,65.85714,1.8125,23.6,0,0,51,13.5,0,15,0,72.3,67.6,67.2,100,15,0,63,85.3,0,65.8,0.96,65.85714,1.8125,19.1,0,0,23.7,99.8,23.7,4.6,1.2,15,15,36.1,68.8,78,100,0.3,0,66.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,221,82.9,0.4,24.679874,211.99973,72,68,9007.8955,64.6,68.3,99.9,9000,582,70.9,81.9,49.2,66.36456,578.59924,241,70.2,97.1,96,99.96312,250,1149,68.3,82.5,15.2,30.094042,1145.9165,579,70.4,86.5,45.6,0.043020006,338.55933,964,70.5,87.2,56.4,54.235207,962.3992,203,70.8,68.4,0,32.196697,200,176,70.4,90.1,38.5,59.67682,174.1111,697,69.5,92.9,100,49.819798,690,265,59.7,109.7,100,100,650,676,70.8,88.8,63.2,100,950,1913,0,81.2,96,76.80846,1900,1931,70.2,80.3,96,94.82801,1900,406,71.9,81.2,100,81.176216,400,717,73.2,83.2,100,99.96324,700,427,72.5,81.2,100,56.01425,420,365,74.9,87.2,46,38.10409,350,555,71.9,82,100,69.041435,540,880,71.6,90,100,61.474358,840,504,72.1,80.9,30.8,39.957073,499.81805,202,72.1,67.3,0,43.582054,195,1087,70.9,82.9,100,60.024612,1020,302,71.9,79,14.6,55.563755,304.22498,399,72.2,83.6,96,77.14286,400,678,72.3,86.7,93.6,82.39911,672.6997,569,72.2,80.2,36.8,52.999443,562.79944,160,72.7,67.1,0,33.382053,160,973,70.9,87.1,100,71.88463,930,408,72.7,81.7,26.8,45.259468,407.63937,407,72.4,66.5,0,31.552666,400,196,72.3,67.1,0,41.415543,195,1074,71.6,81.4,100,71.9456,1020,368,71.8,73.8,9.4,39.820423,368.6387,280,71.3,83.7,100,100,400,515,70.1,86.1,100,99.96525,700,427,72.2,79.8,14.4,54.44976,428.39847,452,70.4,82.9,100,100,540,708,71,84.8,100,99.97729,840,434,72.6,85.4,42.4,73.91881,434.23956,296,72.7,66.6,0,49.82641,285,213,71.9,67.7,5.4,57.538933,214.22174,573,68.5,87.8,100,99.95454,1020,339,72.5,66.2,0,63.605404,335,405,71.5,83.2,100,79.982315,400,533,72.6,86.5,59.2,65.52026,527.09985,509,72.3,78.1,15.9,49.722256,501.7599,168,73.1,66.3,0,32.729427,160,541,72.7,79.2,27.6,51.541023,545.13904,117,70.6,91.1,100,34.644127,100,337,72.3,66.6,0,47.787876,335,199,72.7,286.6,0,36.36576,195,1068,71.5,84.5,100,68.01822,1020,431,72.1,82.9,14,51.41483,429.37534,244,72.8,86.9,15.2,37.646923,245.59903,252,73,71.2,0,45.124004,245,373,72,67.9,10.2,39.63953,399.8164,164,72.6,66.5,0,41.65613,160,385,72.1,75,7.3,56.972157,369.87936,265,72.1,81.4,8,43.75824,257.7538,240,72.8,86,24.8,35.693325,231.59917,220,71.9,83.1,8.8,44.511997,214.8798,1061,71.2,78.7,100,69.699875,1020,632,71.9,73.2,13.6,69.663445,630.6632,539,72.7,78,26.8,47.20441,549.5986,257,72.4,66.4,0,46.776123,250,199,72.3,71.4,1.7,59.049843,196.12492,566,72.2,84.4,96,51.086826,540,274,72.1,83.1,25.5,45.880398,271.58655,340,72,79.7,5.5,31.68594,332.90045,464,71.9,82.4,31.8,51.28619,457.2992,216,72.2,80.1,13.9,54.241425,219.03847,876,71.9,74.8,21.2,100,880,130,129.1,147.3,135,146.1,135.9,96.7,0.1,30.16
20170101,925,46.8,53.3,15.07841342,48.28460833,1,75.9,74.8,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,64.4,67.3,100,15,0,64,100,0,66.5,1.55,65.85714,1.8125,23.7,0,0,51,13.5,0,10.6,0,72.3,67.9,70.4,100,15,0,63,82.5,0,66.7,1,65.85714,1.8125,19.1,0,0,21.2,99.9,22.8,4.8,0.8,15,15,38.6,66.8,78,100,0.7,0,66.6,1.3,69.293106,68.793106,0,11.6,0,0,0,0,0,72,210,74,0,24.220825,200,72,68,9142.055,64.6,68.5,94.3,9000,265,71,69.4,0,43.344284,260,246,70.4,99.1,89.6,86.1077,242.49992,1153,68.2,82.5,15.6,29.141548,1145.9165,545,70.4,86.9,41.6,0.043020006,318.39926,940,70.6,86.6,52.4,52.2465,931.1992,202,70.8,68.4,0,32.12491,200,174,70.5,90.1,34.5,58.11027,174.1111,692,69.6,93.2,100,48.25805,690,275,59.8,108.9,100,100,650,700,70.7,88.2,61.2,100,950,1916,0,82.4,94,74.02067,1815.9991,1887,70.3,81.2,94,82.42255,1815.9991,403,71.9,83.7,100,80.27727,400,732,73.2,85.1,100,96.667076,700,429,72.6,83.5,100,55.571938,420,360,74.9,88.2,42,37.592934,350,555,71.9,84.1,100,68.13819,540,881,71.6,92.1,100,60.876064,840,500,72.1,82.8,30.8,39.31315,499.81805,200,72,69.2,0,43.182323,195,1072,70.9,85,100,59.454018,1020,330,71.9,81.9,18.6,57.945206,329.70508,389,72.3,86.4,92.4,74.54042,386.49988,681,72.3,88.6,91.6,81.692825,672.6997,564,72.2,82.6,36.8,52.36505,562.79944,164,72.6,69,0,33.382053,160,970,71,89.3,100,70.860855,930,417,72.7,83.2,22.8,45.259468,407.63937,407,72.3,68.6,0,31.552666,400,200,72.2,68.9,0,41.415543,195,1057,71.6,85.8,100,68.98443,1020,400,71.8,84.2,13.4,41.83254,398.79858,285,71.3,86,100,100,400,517,70.2,87.7,100,99.96525,700,436,72.1,82.2,16.4,54.44976,428.39847,461,70.4,84.8,100,100,540,723,71.3,86.7,100,99.97729,840,413,72.7,85.3,36.4,71.481026,410.31927,299,72.7,68.4,0,49.82641,285,217,71.9,75.4,9.4,56.94903,214.22174,587,68.5,89.7,100,99.95454,1020,353,72.4,68.6,0,62.606422,335,407,71.4,85.5,100,79.28595,400,509,72.6,88.3,55.2,63.231106,503.43958,488,72.3,80.3,11.9,48.524876,479.91934,162,73.1,68.4,0,31.699232,160,512,72.8,80.5,21.6,49.718864,507.89886,115,70.8,92,100,34.031605,100,346,72.2,68.6,0,48.29293,335,204,72.6,286.4,0,36.36576,195,1074,71.5,86.9,100,67.385025,1020,433,72.2,84.5,12,50.777317,429.37534,239,72.8,88.1,11.2,37.297802,245.59903,253,72.8,69.5,0,44.72001,245,412,71.9,79.8,15.4,42.7538,425.2963,166,72.5,68.3,0,41.65613,160,383,72.1,78.3,7.3,56.413067,369.87936,265,72.3,82.1,3.2,42.65934,257.7538,241,72.8,87.3,20.8,35.76669,214.7991,237,71.9,84.4,12.8,45.565086,234.75989,1069,71.2,81.2,100,69.24223,1020,677,72,75.9,14,69.37529,660.62335,514,72.8,79.3,20.8,44.71819,511.89874,256,72.3,68.2,0,45.688812,250,177,72.2,69.2,1.3,54.71357,175,192,73.6,85.1,0,27.348644,190,271,72.2,85.3,23.5,44.61794,271.58655,299,72.6,72.2,0,31.357273,300,493,71.9,85.7,35.8,51.73005,488.0993,211,72.4,78,5.9,53.228367,215.67845,901,72.1,77.6,19.6,92.13435,880,129.5,128.1,147.1,135,145.7,135.9,88.4,0.1,30.16
20170101,930,46.9,53.3,15.11720128,48.28460833,1,75.9,74.9,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,64.5,67.5,100,15,0,64,100,0,66.6,1.6,65.85714,1.8125,23.8,0,0,50.4,13.9,0,5.4,0,72.3,68,70.9,100,15,0,63,78.8,0,66.8,1.07,65.85714,1.8125,19.1,0,0,20.7,99.9,21.6,4.3,1.1,15,15,37.8,66.8,78,100,0.5,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,213,72.1,0,24.220825,200,72,68,9142.055,64.6,68.5,87.8,9000,261,71,68.4,0,40.749973,260,240,70.4,100.3,85.6,77.26826,235.99994,1159,68.2,82.7,15.6,29.057152,1145.9165,520,70.4,87.2,37.6,0.043020006,298.2392,898,70.8,87,46.4,50.208694,899.9995,204,70.9,68.5,0,32.12491,200,166,70.5,90.3,32.5,56.82743,167.61107,705,69.7,93.2,100,48.25805,690,283,60,108.7,100,100,650,720,70.7,87.6,57.2,100,950,1829,0,85,90.8,68.42105,1815.9991,1746,70.4,85.2,88.8,73.103195,1743.1995,404,71.9,84.4,100,77.94866,400,725,73.4,84.6,100,85.29592,700,423,72.7,84.2,100,53.80268,420,357,75,87.3,0,36.593864,350,557,71.9,84.9,100,66.297844,540,890,71.7,93.4,100,59.87179,840,506,72,83.6,32.8,39.335743,536.71844,201,72,70.4,0,42.54941,195,1076,71,85.6,100,57.809353,1020,326,72.2,82.2,12.6,55.205482,302.4055,363,72.3,87,88.4,70.33222,373.8998,246,72.4,82.1,0,52.544846,245,570,72.3,83,33.6,51.252087,562.79944,163,72.6,70.1,0,31.920395,160,971,71.2,90.6,100,68.17481,930,392,72.8,84.3,16.8,43.266914,381.11884,419,72.4,69.8,0,30.530718,400,206,72.2,70,0,41.26544,195,1073,71.7,86.7,100,66.176796,1020,439,71.9,85,15.4,43.43358,431.27872,305,71.3,86.1,100,100,400,550,70.3,88.1,100,99.96525,700,441,72.1,83,16.4,53.779907,428.39847,490,70.5,85.1,100,100,540,771,71.5,87,100,99.97729,840,394,72.7,85,32.4,67.35006,386.39935,297,72.7,69.6,0,48.717663,285,238,72,82.2,11.4,55.76923,234.1018,629,68.5,89.8,100,99.95454,1020,348,72.4,69.8,0,56.612556,335,404,71.4,86,100,77.3295,400,483,72.6,88.2,51.2,61.12815,477.95947,481,72.2,81,13.1,47.45093,479.91934,170,73.1,69.6,0,31.699232,160,489,72.8,81.2,17.6,47.646816,473.318,117,71,92.5,100,33.59059,100,342,72.2,69.8,0,47.282825,335,199,72.6,287,0,35.36144,195,1073,71.6,88.1,100,65.37436,1020,424,72.2,85.2,12,49.502293,429.37534,226,72.8,88.1,7.2,35.65693,228.79897,251,72.7,70.3,0,43.743687,245,436,71.9,80.7,19.4,41.846493,425.2963,165,72.5,69.6,0,41.276867,160,330,72.4,71.5,0,54.933132,335,236,72.4,72.4,0,41.10989,230,224,72.8,88.1,16.8,34.788456,214.7991,235,72.1,85.1,9.6,43.458908,234.75989,1063,71.2,82.2,100,66.570885,1020,629,72.3,77.3,8,66.59751,628.52386,480,72.9,80.8,14.8,42.861965,474.19775,257,72.2,69.3,0,45.612698,250,175,72.1,69.6,3.3,55.202465,175,190,73.1,71.6,0,27.103033,190,272,72.3,86.2,21.5,44.473976,271.58655,306,72.3,70.4,0,30.614727,300,524,71.9,87.9,39.8,52.32523,521.09924,219,72,77.7,12.3,53.472477,215.67845,885,72.3,78.1,15.6,85.09003,880,129.8,128,147.3,136,146,136.2,71.5,-0.1,30.16
20170101,935,47.1,53.2,15.18758683,48.28460833,1,75.9,74.9,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,64.6,67.6,100,15,0,64,100,0,66.7,1.65,65.85714,1.8125,23.9,0,0,50.9,13.7,0,0,0,72.4,68,71.1,100,20.4,0,63,80.2,0,66.7,1.11,65.85714,1.8125,19.1,0,0,20.6,100.3,22.2,4.3,0.7,20.4,20.4,36.9,66.8,78,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,214,71.6,1.2,24.220825,200,72,68,8871.79,64.7,68.6,84.6,9000,264,71,68.3,0,40.749973,260,229,70.4,98,81.6,72.38751,228.99992,1129,68.1,83.1,17.6,28.77984,1145.9165,506,70.4,87.4,33.6,0.043020006,298.2392,858,70.9,87.6,42.4,48.68647,859.199,207,70.9,68.6,0,32.12491,200,161,70.6,90.6,28.5,55.47058,161.11108,693,69.7,93.6,100,47.381065,690,287,60.1,108.6,100,100,650,731,70.7,87.4,53.2,100,950,1747,0,85.8,84.8,65.40495,1737.5989,1755,70.4,86.2,84.8,72.55428,1743.1995,400,71.9,84.8,100,76.64897,400,721,73.6,84.3,100,82.7227,700,424,72.9,84.6,100,53.348076,420,350,75,72.9,0,36.361523,350,548,71.9,85.4,100,64.84137,540,878,71.9,94.6,100,59.87179,840,534,72,84,32.8,43.244465,536.71844,199,72,70.9,0,42.149677,195,1066,71.1,85.8,100,56.73529,1020,299,72.3,83.2,8.2,54.2255,302.4055,369,72.3,87.6,84.4,70.95238,373.8998,472,72.2,76.2,47.2,64.495514,459.76044,562,72.3,83.1,31.6,50.695602,562.79944,165,72.6,70.6,0,31.920395,160,962,71.4,91.2,100,67.14002,930,356,72.8,85.3,12.8,41.580906,359.27875,409,72.4,70.3,0,30.530718,400,197,72.2,70.5,0,40.19166,195,1035,71.8,89.9,100,63.062077,1020,430,71.9,84.9,19.4,41.48637,431.27872,313,71.4,85.8,100,100,400,570,70.4,88,100,99.96525,700,435,72.1,83.3,16.4,52.397663,428.39847,507,70.6,85,100,100,540,796,71.8,86.8,100,99.97729,840,359,72.8,84.6,26.4,63.91269,362.47876,291,72.7,70.3,0,47.11614,285,218,72.3,82.9,5.4,51.934875,214.22174,675,68.6,89.4,100,99.95454,1020,338,72.4,70.3,0,54.228626,335,404,71.5,86.1,100,77.27423,400,481,72.6,87.8,47.2,60.646225,477.95947,472,72.2,81.4,13.1,46.92013,479.91934,168,73.1,70.1,0,31.272942,160,430,72.9,82,11.6,45.92878,433.41815,114,71.3,92.9,100,32.978073,100,349,72.3,70.3,0,47.282825,335,195,72.6,286.8,0,34.85928,195,1063,71.6,88.5,100,64.2635,1020,397,72.3,85.9,9.2,49.535847,392.5752,212,72.8,78.7,3.2,35.121613,211.9989,247,72.5,70.5,0,44.001797,245,456,71.9,81.4,23.4,43.133892,452.7364,161,72.5,70.1,0,40.676357,160,344,72.2,70.4,0,54.45078,335,231,72.4,70.9,0,39.67033,230,206,72.8,88.5,12.8,35.228664,197.99904,237,72.2,85.8,7.6,43.458908,234.75989,1054,71.3,82.6,100,64.899956,1020,600,72.5,71.7,0,64.130936,598.56335,335,73.2,72.1,0,38.733265,335,256,72.1,70,0,44.525387,250,192,72,70,5.3,57.95515,192.22504,194,72.7,70.6,0,27.557411,190,269,72.2,86.6,22.7,44.54042,271.58655,303,72.1,70.5,0,28.667072,300,520,71.9,89.2,43.8,51.87128,521.09924,218,72.2,81.2,8.3,52.09325,215.67845,883,72.4,77.5,9.6,84.93208,880,130.1,128.3,147.7,136,146.5,136.9,50.6,0.4,30.16
20170101,940,47.5,52.3,15.27644234,48.28460833,1,75.9,74.9,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,64.6,67.7,100,15,0,64,100,0,66.7,1.75,65.85714,1.8125,24,0,0,50.5,13.7,0,0,0,72.5,67.2,70.6,100,28.2,0,63,80.6,0,65.5,1.13,65.85714,1.8125,19.1,0,0,21,100.7,22.4,4.4,1.7,28.2,28.2,36.8,66.8,78,100,0.9,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,204,71.6,1.2,23.979223,200,72,68,9142.055,64.7,68.7,78.4,9000,262,71,68.3,0,39.77569,260,228,70.4,95.9,77.6,69.14187,221.9999,1158,68.1,83.6,17.6,28.285507,1145.9165,473,70.4,87.7,29.6,0.043020006,278.0791,606,71.1,77.8,0,40.928062,600,207,70.9,68.6,0,31.095955,200,162,70.7,90.6,24.5,54.150738,161.11108,690,69.8,93.9,100,46.34791,690,299,60.2,108.1,100,100,650,760,70.6,86.9,51.2,100,950,1665,0,83.8,80.8,60.91084,1664.7992,1679,70.5,85.8,78.8,67.22372,1664.7992,404,71.9,84.5,100,76.64897,400,726,73.8,84.1,100,82.269325,700,429,73,84.4,100,53.348076,420,352,74.9,71.4,0,36.861057,350,554,72,85.2,100,64.84137,540,883,72,94.3,100,59.87179,840,538,72,83.9,32.8,43.244465,536.71844,200,72,71,0,42.149677,195,1081,71.1,85.5,100,56.73529,1020,252,72.3,71.8,4.2,50.81138,255.085,363,72.4,87.4,78.4,68.61572,361.29974,464,72,86.1,51.2,63.40807,459.76044,537,72.4,82.6,27.6,49.382305,535.9189,166,72.6,70.7,0,31.920395,160,970,71.6,91.1,100,67.14002,930,340,72.8,86,8.8,40.880226,337.43866,413,72.5,70.4,0,30.530718,400,199,72.2,70.7,0,40.19166,195,1038,71.9,89.8,100,63.062077,1020,434,72,85,18.2,41.48637,431.27872,319,71.5,85.5,100,100,400,584,70.6,87.8,100,99.96525,700,441,72.1,83.3,16.4,52.397663,428.39847,520,70.6,84.7,100,100,540,807,72.1,86.5,98,99.97729,840,332,72.9,84.6,20.4,61.474907,336.71866,297,72.8,70.4,0,47.11614,285,197,72.5,72.1,0,52.32421,195,675,68.7,89.3,100,99.95454,1020,344,72.4,70.3,0,55.693043,335,401,71.5,85.9,100,76.57787,400,461,72.5,87.4,45.2,59.86856,452.47937,480,72.2,81.4,13.1,46.92013,479.91934,169,73.1,70.1,0,31.272942,160,341,73,73,0,43.002914,335,113,71.5,93.1,100,32.978073,100,351,72.3,70.4,0,47.282825,335,198,72.6,286.8,0,34.85928,195,1061,71.7,88.2,100,63.852478,1020,395,72.3,85.9,5.2,48.00358,392.5752,204,72.8,72.7,0,33.585476,200,251,72.4,70.2,0,44.001797,245,487,71.9,81.3,27.4,44.07798,480.1765,162,72.5,70.2,0,40.676357,160,344,72.1,70.1,1.7,54.856388,335,233,72.4,70.6,0,39.67033,230,180,72.8,88.9,8.8,33.846905,181.19897,191,72.3,78,2.4,41.25502,196.41989,1067,71.5,82.4,100,64.899956,1020,583,72.5,70,0,62.482708,575,337,73.1,70.6,0,39.21701,335,256,72.1,70.1,0,44.525387,250,192,71.9,70.1,8.1,57.95515,192.22504,240,72.3,86.3,14.7,32.62925,234.45018,269,72.1,86.6,24.7,44.54042,271.58655,306,72,70.3,0,28.667072,300,523,72,89.9,42.6,51.87128,521.09924,213,72.1,71.7,7.1,51.397533,212.31845,888,72.4,76.2,5.6,84.384544,880,130.4,128.6,146.9,137,146.1,137.6,34,0.1,30.16
20170101,945,47.8,51.6,15.34038474,48.28460833,1,75.9,74.9,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,64.6,67.6,100,15,0,64,100,0,66.7,1.8,65.85714,1.8125,24,0,0,50.2,13.4,0,0,0,72.5,66,69.1,100,33.1,0,63,78.8,0,63.6,1.14,65.85714,1.8125,19.2,0,0,21.9,100.9,22,4.8,1.3,33.1,33.1,36.6,66.8,78,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,204,71.5,1.2,23.979223,200,72,68,9007.8955,64.8,68.7,79.1,9000,265,71,68.3,0,39.77569,260,224,70.4,94.9,73.6,67.46988,221.9999,1151,68.1,83.7,17.6,28.490475,1145.9165,453,70.4,87.9,25.6,0.043020006,257.91904,611,71.1,70,0,40.47385,600,208,70.9,68.7,0,31.095955,200,154,70.8,90.8,20.5,52.6952,154.61111,695,69.9,93.3,100,46.34791,690,303,60.2,107.4,100,100,650,767,70.6,86.3,47.2,100,950,1587,0,82.4,72.8,58.099014,1586.3989,1533,70.6,83.4,72.8,61.478413,1519.1995,403,72,83.2,100,76.58399,400,720,73.9,83,100,81.6444,700,431,73.1,83.2,98,53.348076,420,355,74.9,70,0,36.861057,350,556,72.1,84,98,64.84137,540,880,72.1,93.4,98,59.476494,840,539,72.1,82.9,30.8,43.244465,536.71844,201,72,70.3,0,42.149677,195,1064,71.2,84.4,100,56.310135,1020,288,71.9,76.6,10.6,53.582718,284.20508,348,72.4,86.4,74.4,67.04319,349.59985,489,71.9,85.2,54.8,65.35875,487.06003,533,72.3,81.4,27.6,49.382305,535.9189,166,72.6,69.9,0,31.920395,160,972,71.7,89.9,100,67.14002,930,340,72.8,82.4,4.8,40.880226,337.43866,411,72.6,69.5,0,30.530718,400,199,72.3,70,0,40.19166,195,1049,72,88.8,100,63.062077,1020,437,72.1,84.1,16.2,41.48637,431.27872,322,71.6,84.1,100,100,400,597,70.8,86.7,100,99.96525,700,435,72.1,82.3,16.4,52.397663,428.39847,526,70.8,83.4,100,100,540,817,72.4,85.3,92,100,809.6997,313,72.9,84,16.4,60.13872,312.79877,294,72.8,69.7,0,47.51932,285,196,72.6,70.3,0,50.17697,195,685,68.8,87.8,100,99.95454,1020,325,72.4,69.2,0,56.533092,335,403,71.5,84.8,100,76.57787,400,460,72.5,85.8,41.2,59.386635,452.47937,480,72.2,80.4,13.1,46.92013,479.91934,161,73.2,69.3,0,30.680878,160,342,72.9,69.9,0,43.002914,335,115,71.7,92.6,100,32.978073,100,354,72.3,69.7,0,47.282825,335,199,72.6,286.8,0,34.85928,195,1068,71.8,87.1,100,63.852478,1020,366,72.4,72,0,47.086456,335,203,72.7,70.2,0,33.87641,200,251,72.3,69,0,44.001797,245,488,72,80.2,26.2,44.07798,480.1765,162,72.5,69.5,0,40.676357,160,373,71.9,73.6,6.5,55.481255,363.81882,234,72.3,69.8,0,39.67033,230,180,72.8,83.9,4.8,33.846905,164.39891,199,72.5,70.9,0,42.014984,195,1063,71.7,81.3,100,64.50617,1020,582,72.3,68.5,0,62.736286,575,337,73,69.9,0,39.21701,335,257,72.1,69.6,0,44.525387,250,210,71.9,85.4,12.1,59.708794,209.12497,239,72.2,86.5,15.1,32.62925,234.45018,270,72.1,85.7,24.7,44.54042,271.58655,308,71.9,71.9,3.5,28.667072,300,522,72,88.8,42.6,51.87128,521.09924,215,71.9,81.4,14.3,53.484684,218.79845,887,72.3,74.1,3.6,84.37401,880,130.1,128.7,144.7,137,144.2,137.3,28.8,1.7,30.16
20170101,950,48.3,51.1,15.49649913,48.28460833,1,75.9,74.9,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,64.8,67.8,96.4,15,0,64,96.4,0,66.8,1.8,65.85714,1.8125,24,0,0,49.6,13.5,0,0,0,72.4,65,68,100,37,0,63,80.9,0,62.7,1.16,65.85714,1.8125,19.3,0,0,22.8,100.9,22.6,4.7,1.2,37,37,36,68.8,78,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,202,71.4,1.2,23.979223,200,72,68,9007.8955,64.8,68.8,80.5,9000,264,71,68.4,0,39.77569,260,215,70.4,94.1,69.6,65.37989,214.99988,1158,68.1,83.3,17.6,27.176273,1145.9165,453,70.4,87.9,21.6,0.043020006,237.75894,610,71,69,0,40.47385,600,209,70.9,68.8,0,31.095955,200,146,70.9,90.8,16.5,51.498707,147.11101,692,69.9,92.8,100,46.34791,690,303,60.3,106.5,100,100,650,768,70.5,85.8,45.2,100,950,1423,0,80,66.8,53.556835,1435.1998,1448,70.7,81.5,66.8,58.81922,1446.3999,405,72,81.9,100,76.58399,400,724,73.9,81.7,100,81.6444,700,422,73.1,82.1,98,52.90576,420,356,74.8,68.8,0,36.861057,350,557,72.1,82.7,98,64.84137,540,880,72.2,92.2,96,59.476494,840,541,72.1,81.6,30.8,43.244465,536.71844,202,72,69.3,0,42.149677,195,1064,71.2,83.3,100,56.310135,1020,302,71.9,80.7,14.6,54.288727,307.865,337,72.4,85.5,70.4,65.526024,336.99976,492,72,84.1,53.6,65.35875,487.06003,538,72.3,80.1,25.6,49.382305,535.9189,163,72.5,68.9,0,31.515629,160,966,71.9,88.7,100,66.74373,930,314,72.8,70.7,0.8,39.81826,315.59857,415,72.5,68.6,0,30.530718,400,201,72.3,69.1,0,40.19166,195,1055,72,87.4,100,63.062077,1020,434,72.1,83,16.2,41.48637,431.27872,325,71.6,82.8,100,100,400,595,70.9,85.5,100,99.96525,700,439,72,81.3,18.4,52.397663,428.39847,531,70.8,82.2,100,100,540,793,72.6,84.5,84.8,87.81285,781.42,286,72.9,82.8,12.4,57.486744,287.03867,297,72.8,68.7,0,47.51932,285,200,72.5,69.1,0,51.628124,195,715,68.9,86.7,100,99.95454,1020,348,72.4,68.1,0,58.145077,335,404,71.4,83.5,100,76.57787,400,423,72.4,84.5,39.2,57.57941,428.81915,482,72.1,79.1,15.1,46.92013,479.91934,162,73.2,68.3,0,30.680878,160,345,72.7,68.6,0,43.002914,335,115,72,91.6,100,32.978073,100,344,72.3,68.8,0,46.838387,335,200,72.7,286.7,0,34.85928,195,1058,71.8,85.9,100,63.374805,1020,341,72.4,68.5,0,45.91209,335,205,72.7,68.6,0,34.644478,200,253,72.1,67.9,0,44.001797,245,488,72,79.1,26.2,43.170673,480.1765,162,72.5,68.5,0,40.676357,160,376,72,77.5,7.7,55.481255,363.81882,235,72.3,69,0,39.67033,230,167,72.8,70.8,0.8,34.65395,164.39891,201,72.3,69.3,0,42.014984,195,1062,71.8,80.1,100,64.50617,1020,583,72.2,67.4,0,62.736286,575,337,72.9,69,0,39.21701,335,258,72,68.7,0,44.525387,250,213,72.1,86.7,8.9,59.081734,209.12497,240,72.1,85.5,17.1,32.62925,234.45018,270,72.1,84.6,24.7,44.54042,271.58655,332,72.1,81.1,2.7,31.235546,330.50067,525,72.1,87.3,40.6,51.87128,521.09924,216,72.3,78.4,5.5,53.484684,214.95853,888,72.1,73,6,84.36349,880,129.8,128.5,143.1,135,142.5,135.9,27.8,0.1,30.16
20170101,955,48.6,50.6,15.569314,48.28460833,1,75.9,74.9,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,64.8,67.8,96.4,15,0,64,96.4,0,66.9,1.8,65.85714,1.8125,24,0,0,49.7,13.4,0,0,0,72.4,64.9,67.4,100,40.2,0,63,80.3,0,62.2,1.18,65.85714,1.8125,19.3,0,0,23.3,101.2,22.5,4.3,1.1,40.2,40.2,35.5,68.8,78,100,0.2,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,202,71.3,3.2,25.054363,200,72,68,9007.8955,64.9,68.8,80.4,9000,264,71,68.4,0,39.77569,260,209,70.3,93.5,67.6,63.720184,207.99985,1144,68,83.5,19.6,27.176273,1145.9165,451,70.4,87.9,17.6,0.043020006,237.75894,609,70.8,68.7,0,40.47385,600,209,71,68.8,0,31.095955,200,126,71.1,72.4,0,48.661648,125,692,69.9,92.3,100,46.34791,690,304,60.4,105.7,100,100,650,769,70.4,85.3,43.2,100,950,1425,0,79.3,62.8,53.70103,1435.1998,1450,70.7,80.6,62.8,58.81922,1446.3999,401,72,81.1,100,75.20849,400,725,73.8,80.9,100,80.13724,700,428,73,81.1,100,52.90576,420,363,74.7,67.9,0,36.861057,350,552,72.1,81.8,98,63.859093,540,809,72.3,93.7,92.4,56.42094,809.6997,547,72.1,80.5,30.8,42.82648,536.71844,198,72,68.6,0,41.661114,195,1078,71.2,82.2,100,56.310135,1020,308,72,79.9,15,54.43625,307.865,323,72.5,85,64.4,63.69878,323.4998,495,72,83.2,53.6,64.7982,487.06003,545,72.1,78.8,29.2,49.382305,535.9189,165,72.5,68.1,0,31.515629,160,962,71.9,87.7,100,66.11625,930,308,72.8,68.8,0,39.19422,300,407,72.5,67.8,0,30.101034,400,203,72.2,68.3,0,40.19166,195,1072,71.9,86.3,100,63.062077,1020,438,72.2,81.8,14.2,41.07529,431.27872,337,71.6,81.7,100,100,400,622,71,84.5,100,99.96525,700,445,72,80.3,18.4,51.345028,428.39847,554,70.9,80.8,100,90.435104,540,748,72.8,84.5,76.8,77.170235,722.83954,237,72.9,71.7,0,52.366383,230,294,72.8,67.9,0,46.892147,285,204,72.5,68.3,0,51.038223,195,770,69,84.9,100,99.95454,1020,314,72.4,67.3,0,51.617664,335,407,71.4,82.5,100,76.10257,400,405,72.4,83.2,35.2,56.429356,405.15894,488,72.1,78.2,15.1,46.92013,479.91934,164,73.2,67.5,0,30.680878,160,335,72.5,67.6,0,42.867558,335,117,72.3,90.4,94,32.978073,100,345,72.3,68,0,46.838387,335,203,72.7,286.4,0,34.85928,195,1069,71.8,84.8,100,63.374805,1020,342,72.4,67.4,0,45.49827,335,204,72.6,67.5,0,34.644478,200,254,71.9,67.2,2.6,44.001797,245,489,72,78.2,26.2,42.64345,480.1765,163,72.5,67.7,0,40.676357,160,375,72.2,69.1,3.7,54.37404,363.81882,237,72.2,68.1,0,39.67033,230,169,72.8,68.5,0,34.20152,150,200,72.1,68.4,0,40.99446,195,1057,72,79.3,100,63.910175,1020,586,72,66.6,0,62.30982,575,337,72.9,68.1,0,39.21701,335,260,72,67.8,0,44.525387,250,212,72.2,86.1,6.9,58.242107,209.12497,242,72.1,84.4,17.1,32.174873,234.45018,252,72.3,83.8,19.1,42.425247,252.5462,303,72.6,68.9,0,28.399271,300,529,72.2,85.3,38.6,51.87128,521.09924,217,71.9,73,12.7,53.484684,214.95853,896,71.9,73.1,10.8,83.721176,880,129.9,128.2,142.2,134,141.5,134.5,32.4,-0.1,30.2
20170101,1000,49.1,49.9,15.70892122,48.28460833,1,75.9,74.9,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.9,67.8,95.9,15,0,64,95.9,0,66.9,1.8,65.85714,1.8125,24,0,0,49.9,13.5,0,0,0,72.3,64.4,66.8,100,42.4,0,63,79.3,0,61.7,1.21,65.85714,1.8125,19.3,0,0,23.8,101.5,22.3,4.5,0.6,42.4,42.4,34.8,68.8,78,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,205,71.3,3.2,25.054363,200,72,68,9007.8955,64.9,68.8,81.2,9000,264,71,68.4,0,39.77569,260,208,70.3,93.2,63.6,63.720184,207.99985,1147,68,83.2,19.6,27.176273,1145.9165,448,70.4,87.6,13.6,0.043020006,217.59888,612,70.6,68.6,0,40.47385,600,210,71,68.8,0,31.095955,200,126,71.1,69.7,0,49.118046,125,694,70,92.1,100,46.34791,690,304,60.4,105.4,100,100,650,770,70.4,84.7,39.2,100,950,1359,0,78.7,58.8,51.718338,1356.7996,1365,70.7,79.4,58.8,55.391556,1367.9995,402,72,80.4,100,75.1435,400,726,73.6,80.2,100,79.230484,700,422,72.8,80.6,100,52.291435,420,367,74.6,67.3,0,36.861057,350,553,72.1,81.2,98,63.226826,540,819,72.3,93,88.4,56.42094,781.41956,546,72.1,79.8,30.8,41.290104,536.71844,200,72,68,0,41.661114,195,1082,71.2,81.5,100,55.73954,1020,312,72.2,78.9,11,54.43625,307.865,306,72.5,84.3,60.4,62.624584,310.89975,496,72,82.6,53.6,63.822872,487.06003,541,72,78.8,31.2,48.981636,535.9189,166,72.5,67.5,0,31.515629,160,976,72,87.1,100,66.11625,930,309,72.7,68,0,39.19422,300,412,72.5,67.2,0,30.101034,400,207,72.2,67.7,0,40.19166,195,1069,71.9,86,100,61.60342,1020,434,72.2,81.1,14.2,39.420162,431.27872,353,71.7,80.7,100,100,400,658,71.1,83.6,100,99.96525,700,432,72,79.7,18.4,49.675705,428.39847,546,71,80,100,80.303215,540,333,73,76,0,48.444195,335,231,72.6,68.8,0,51.54019,230,303,72.7,67.3,0,45.391422,285,205,72.3,67.7,0,48.312885,195,995,69,82.5,100,99.95454,1020,342,72.3,66.6,0,46.06652,335,407,71.3,81.7,100,75.549904,400,411,72.3,82.3,33.2,56.429356,405.15894,477,72,77.6,17.1,46.747314,479.91934,167,73.2,66.9,0,30.680878,160,342,72.4,66.9,0,42.867558,335,114,72.4,89.7,88.8,32.53706,100,352,72.2,67.4,0,46.838387,335,198,72.6,286.8,0,34.357117,195,1069,71.9,84,100,62.741615,1020,342,72.3,66.8,0,46.471313,335,207,72.6,66.8,0,34.06261,200,272,71.8,74.7,8.6,45.10156,267.75,489,72,77.5,26.2,41.57675,480.1765,164,72.4,67.1,0,40.676357,160,368,72,75.6,7.7,53.902657,363.81882,230,72.2,67.5,0,39.054947,230,161,72.7,67.5,0,33.064316,150,196,71.9,67.8,2.8,40.386494,195,1057,72,78.5,100,63.51639,1020,609,71.8,68.2,6.8,63.739048,607.1229,338,72.8,67.5,0,39.21701,335,264,71.9,67.3,2,43.981735,250,191,72.3,74.3,2.5,57.455627,190.92491,245,72.1,83.5,17.1,31.204716,234.45018,255,72.3,82.9,15.1,42.425247,252.5462,296,72.2,66.9,0,28.326231,300,518,72.3,84.1,35.8,51.296276,521.09924,221,71.9,79.2,16.7,53.484684,218.79845,899,71.8,73.8,16.8,81.97325,880,130.1,128.4,142.2,134,141.1,133.7,31.7,0,30.2
