20170101,1005,49.6,49.3,15.85574482,49.333175,1,75.9,74.9,0.15,75.6,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.7,67.7,94.9,15,0,64,94.9,0,66.8,1.8,65.85714,1.8125,24.1,0,0,50,13.5,0,0,0,72.2,64.5,66.6,100,44.7,0,63,82.8,0,61.7,1.19,65.85714,1.8125,19.4,0,0,24.1,101.1,23.3,4.7,0.7,44.7,44.7,34.5,68.8,78,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,204,71.3,3.2,25.054363,200,72,68,9007.8955,64.9,68.8,81.4,9000,263,71,68.4,0,39.77569,260,201,70.2,92.9,62.4,61.765427,201.49976,1142,68,83.1,19.6,27.176273,1145.9165,445,70.4,87.6,9.6,0.043020006,197.4388,611,70.5,68.6,0,40.47385,600,209,71,68.8,0,31.095955,200,127,70.9,69.3,0,49.562107,125,694,70,92.2,100,46.34791,690,304,60.5,105.3,100,100,650,769,70.3,84.3,37.2,100,950,1263,0,78.2,54.8,49.267002,1278.3992,1285,70.7,78.3,54.8,53.1959,1289.5992,399,72,80.2,100,74.52615,400,723,73.5,80,100,78.164444,700,427,72.7,80.2,100,52.291435,420,372,74.5,66.8,0,36.442844,350,555,72.1,80.9,98,63.226826,540,780,72.3,93.7,84.4,54.732906,781.41956,538,72.1,79.4,30.8,40.72526,536.71844,202,72,67.5,0,41.661114,195,1071,71.2,81.2,100,55.314384,1020,306,72.2,78.6,11,53.38251,307.865,307,72.4,84.2,58.4,62.32558,310.89975,490,72,82.3,53.6,63.67713,487.06003,550,71.9,78.8,34.4,50.016697,559.4388,167,72.5,67.1,0,31.515629,160,967,72,86.9,100,65.70894,930,309,72.6,67.5,0,39.19422,300,413,72.4,66.7,0,30.101034,400,201,72.2,67.3,0,39.776005,195,1037,71.8,87.1,100,60.96732,1020,432,72.1,80.7,16.2,39.420162,431.27872,357,71.6,80.3,100,100,400,663,71.2,83,100,99.96525,700,433,71.9,79.3,20.4,49.675705,428.39847,535,71,79.9,100,79.09528,540,337,72.9,67.3,0,49.413757,335,233,72.5,68,0,52.060383,230,290,72.7,66.8,0,44.75305,285,202,72.2,67.2,0,47.80557,195,1047,69.1,81.1,100,99.95454,1020,346,72.3,66.2,0,44.942673,335,406,71.3,81.3,100,75.88151,400,400,72.2,81.4,32.8,55.80504,405.15894,475,72,77.3,17.1,46.747314,479.91934,167,73.1,66.4,0,30.680878,160,342,72.3,66.5,0,42.867558,335,113,72.6,89,80.8,32.53706,100,351,72.1,66.9,0,46.838387,335,199,72.6,286.6,0,34.357117,195,1067,71.9,83.4,100,62.741615,1020,343,72.2,66.3,0,45.91209,335,206,72.5,66.3,0,34.574654,200,291,71.8,76.5,12.6,46.33599,291.4099,477,71.9,77.7,31.4,41.049534,480.1765,164,72.4,66.6,0,40.676357,160,360,72.1,75.7,5.7,53.902657,363.81882,234,72.2,67,0,40.56044,230,160,72.7,66.9,0,33.064316,150,218,71.8,82.3,8.8,43.29606,213.4598,1047,72.1,78.3,98,62.909744,1020,639,71.7,72.5,12.8,65.16828,634.94366,339,72.8,66.9,0,39.21701,335,274,71.8,66.8,8,45.732304,273.6586,193,72.2,68.2,2.1,57.48751,190.92491,234,72.2,83.2,15.1,30.148592,234.45018,250,72.1,82.5,19.1,42.425247,252.5462,301,71.9,66.4,2.7,29.665247,300,493,72.3,82.2,31.8,50.993645,492.49933,221,72.1,78.9,14.3,53.484684,218.79845,881,71.8,74.7,20.8,82.352325,880,130.1,128.7,142.1,133,141.1,132.9,36.2,-0.2,30.2
20170101,1010,50.3,48,16.02224693,49.333175,1,75.9,74.9,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.9,67.8,94.9,15,0,64,94.9,0,66.8,1.8,65.85714,1.8125,24.1,0,0,49.9,13.5,0,0,0,72.2,64.2,66.3,100,46.7,0,63,80.8,0,61.2,1.2,65.85714,1.8125,19.4,0,0,24.2,101.6,22.7,4.4,1.2,46.7,46.7,34.8,68.8,78,100,0.7,0,68.6,1.3,69.293106,68.793106,0,11.5,0,0,0,0,0,72,203,71.2,3.2,25.054363,200,72,68,9007.8955,65,68.7,82.5,9000,263,71.1,68.4,0,39.77569,260,202,70.2,92.9,62.4,61.765427,201.49976,1159,68,83.1,19.6,27.176273,1145.9165,443,70.4,87.3,5.6,0.043020006,197.4388,612,70.4,68.5,0,40.47385,600,209,71.1,68.7,0,31.095955,200,127,70.7,69.1,0,49.562107,125,694,70,92.1,100,46.34791,690,305,60.6,105.2,100,100,650,770,70.3,83.9,33.2,100,950,1265,0,77.4,50.8,48.822395,1278.3992,1215,70.8,77.6,48.8,50.939255,1216.7974,400,72,80.2,100,74.52615,400,720,73.4,79.9,100,78.164444,700,425,72.7,80.2,100,52.291435,420,370,74.4,66.8,0,36.442844,350,555,72,80.8,100,63.226826,540,752,72.4,94.1,78.4,53.47222,747.0797,538,72.1,79.4,30.8,40.72526,536.71844,202,72,67.4,0,41.661114,195,1073,71.2,81.2,100,55.314384,1020,306,72.1,78.6,13,53.38251,307.865,299,72.4,84,54.4,61.06312,299.19965,490,71.9,82.3,56.8,63.67713,487.06003,588,71.8,79.5,38.4,51.43016,581.2787,166,72.4,66.9,0,31.515629,160,966,72,86.9,100,65.70894,930,309,72.4,67.2,0,39.19422,300,415,72.4,66.5,0,30.101034,400,201,72.1,67.1,0,39.776005,195,1044,71.8,86.6,100,60.96732,1020,432,72.1,80.6,16.2,39.420162,431.27872,354,71.6,80.2,100,100,400,661,71.3,82.8,100,99.96525,700,453,71.9,79.6,24.4,55.05582,453.87836,534,71,79.8,100,79.71157,540,338,72.8,66.8,0,49.898537,335,232,72.4,67.6,0,52.060383,230,287,72.7,66.6,0,44.75305,285,200,72.2,67.1,0,47.80557,195,1027,69.1,81.1,100,99.95454,1020,344,72.2,66.1,0,44.942673,335,404,71.2,81.3,100,75.88151,400,401,72.1,81.5,34.8,55.80504,405.15894,510,71.9,77.2,20.7,49.142082,503.43945,167,73.1,66.3,0,30.680878,160,342,72.2,66.2,0,42.867558,335,113,72.7,88.1,74.8,32.53706,100,352,72.1,66.7,0,46.838387,335,198,72.6,287.2,0,34.357117,195,1059,71.9,83.5,100,62.741615,1020,342,72.1,66.2,0,45.91209,335,202,72.4,66.2,0,34.574654,200,318,71.8,76.9,16.6,48.33352,316.89,511,71.9,77.9,35.4,44.372242,507.61664,164,72.3,66.4,0,40.676357,160,356,72.1,73.3,5.7,53.902657,363.81882,233,72.1,66.7,0,40.56044,230,164,72.6,66.6,0,33.064316,150,241,71.8,82,12.8,43.77375,236.18016,1037,72.1,78.2,98,62.909744,1020,626,71.8,72.9,14.8,64.67266,634.94366,338,72.7,66.6,0,39.21701,335,295,71.7,77,14,46.841362,297.3185,193,72,67.1,6.1,57.476883,190.92491,233,72.2,83.1,15.1,30.148592,234.45018,250,72.1,82.3,19.1,43.045406,252.5462,341,71.8,78.3,8.7,31.272062,337.70044,453,72.3,80.9,27.8,49.308987,461.69922,221,72.2,78.5,12.3,53.484684,218.79845,884,71.8,75.5,24.8,82.952515,880,130,128.6,142.3,133,141.2,132.7,35.4,0,30.2
20170101,1015,50.6,48,16.13926942,49.333175,1,75.9,74.9,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65,67.9,93.9,15,0,64,93.9,0,66.9,1.8,65.42857,1.8125,24.1,0,0,48.6,13.5,0,0,0,72.2,64,66.3,100,48.7,0,63,82.5,0,61,1.18,65.42857,1.8125,19.4,0,0,24.4,101.4,23.3,4.5,1.3,48.7,48.7,33.3,68.8,78,100,0.5,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,206,71.2,3.2,25.50133,200,72,68,9142.055,65,68.8,81.4,9000,264,71.1,68.4,0,39.77569,260,201,70.2,93,62.4,61.85149,201.49976,1146,68,83.1,19.6,27.176273,1145.9165,444,70.4,87.4,1.6,0.043020006,177.27872,610,70.4,68.4,0,40.47385,600,210,71.1,68.8,0,31.095955,200,127,70.5,69,0,49.562107,125,692,70,92.2,100,46.34791,690,303,60.6,105.3,100,100,650,768,70.2,83.7,33.6,100,950,1192,0,76.8,44.8,47.092045,1127.197,1126,70.8,78,44.8,49.219322,1138.3971,400,72,80.1,100,74.52615,400,720,73.3,79.8,100,78.164444,700,426,72.6,80.1,100,52.291435,420,373,74.3,66.6,0,36.442844,350,555,72,80.7,100,63.226826,540,714,72.4,93.8,74.4,52.147438,718.79956,538,72.1,79.3,30.8,40.72526,536.71844,202,71.9,67.2,4.4,41.661114,195,1072,71.3,81.1,100,55.314384,1020,306,72.1,78.5,13,53.38251,307.865,298,72.4,83.7,50.4,61.06312,299.19965,514,71.9,82.2,58.8,65.85201,510.7201,586,71.8,79.8,40.4,51.43016,581.2787,166,72.4,66.7,0,31.515629,160,964,72.1,86.8,98,65.70894,930,309,72.4,66.9,0,39.19422,300,413,72.3,66.3,0,30.101034,400,200,72.1,66.9,0,39.776005,195,1046,71.9,86.3,100,60.96732,1020,436,72.1,80.4,16.2,39.420162,431.27872,361,71.5,80.2,100,100,400,661,71.3,82.8,100,99.96525,700,503,71.9,80,28.4,55.693783,481.31842,544,71,79.8,100,80.03204,540,347,72.9,66.5,0,49.66178,335,234,72.2,67.3,0,53.019176,230,296,72.6,66.4,0,45.16743,285,202,72.1,66.9,0,47.80557,195,982,69.2,81.1,100,99.95454,1020,326,72.1,66,0,45.83948,335,404,71.1,81.2,100,75.88151,400,398,72,81.4,36.8,55.80504,405.15894,513,71.9,77.9,24.7,49.142082,503.43945,166,73.1,66.1,0,30.680878,160,341,72.1,66.1,0,42.867558,335,115,72.9,87.1,66.8,32.53706,100,350,72,66.5,0,46.838387,335,197,72.5,287.2,0,34.357117,195,1060,71.9,83.3,100,62.741615,1020,341,72.1,66.1,0,45.91209,335,204,72.3,66,0,34.574654,200,317,71.8,77.9,20.6,48.33352,316.89,540,71.8,78.9,41.4,45.475723,535.0567,164,72.3,66.2,0,40.676357,160,356,72.1,75.3,5.7,53.902657,363.81882,232,72.1,66.5,0,40.56044,230,152,72.6,66.3,0,33.516754,150,239,71.9,82,14.8,43.77375,236.18016,1034,72.2,78.1,96,62.909744,1020,671,71.9,72.6,16.8,66.17104,664.9034,337,72.7,66.3,0,39.21701,335,326,71.8,78.2,16,48.51582,320.97913,206,71.9,77.1,10.5,59.528114,209.12497,232,72.2,82.9,15.1,30.148592,234.45018,250,72.2,82.2,17.1,43.045406,252.5462,304,72.4,72.5,0,29.385271,300,453,72.2,79.8,26.6,49.308987,461.69922,220,72.2,78.3,12.3,53.484684,218.79845,885,71.9,75.8,26.8,82.952515,880,129.8,128.4,142.2,133,141.2,132.2,27.8,0,30.2
20170101,1020,51,47.3,16.23650861,49.333175,1,75.9,74.9,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,65,67.9,93.4,15,0,64,93.4,0,67,1.8,65.42857,1.8125,24.1,0,0,48.5,13.5,0,0,0,72.1,64.8,66.2,100,15,0,63,81.6,0,61.8,1.19,65.42857,1.8125,19.4,0,0,24.5,101.1,22.5,4.7,0.7,15,15,33.1,68.8,78,100,1,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,206,71.2,3.2,25.50133,200,72,68,9007.8955,65,68.9,83.5,9000,264,71,68.4,0,39.77569,260,200,70.2,92.8,62.4,61.85149,201.49976,1137,68,83.1,19.6,27.176273,1145.9165,446,70.4,86.8,0,0.043020006,160,608,70.4,68.5,0,40.47385,600,208,71.1,68.8,0,31.095955,200,127,70.4,69,0,49.562107,125,691,69.9,91.5,100,46.34791,690,302,60.7,104.7,100,100,650,767,70.2,83.4,33.6,100,950,1109,0,76.2,40.8,45.938477,1127.197,1124,70.8,77.5,40.8,49.316906,1138.3971,401,71.9,79.8,100,74.52615,400,722,73.3,79.6,100,78.164444,700,427,72.6,79.9,100,52.291435,420,373,74.2,66.5,0,36.442844,350,557,71.9,80.4,100,63.226826,540,684,72.5,92.6,68.4,51.25,688.49963,540,72,79,32.8,40.72526,536.71844,215,71.9,67.3,8.4,42.63824,213.45859,1075,71.4,80.8,100,55.314384,1020,308,72.1,78.4,13,53.38251,307.865,285,72.4,83.2,46.4,59.689922,286.59958,514,71.9,82.1,60.8,65.85201,510.7201,586,71.7,80.3,44.4,51.43016,606.47925,166,72.4,66.6,0,31.515629,160,965,72.1,86.3,98,65.70894,930,309,72.3,66.8,0,39.19422,300,415,72.3,66.2,0,30.101034,400,200,72,66.8,0,39.776005,195,1032,71.9,86.9,100,60.96732,1020,434,72.1,80.4,16.2,39.420162,431.27872,352,71.4,80,100,100,400,649,71.4,82.6,100,99.96525,700,494,71.8,81,34.4,57.235516,506.79834,533,71,79.5,100,79.24319,540,339,72.9,66.3,0,50.14656,335,233,72.1,67.1,0,53.080376,230,290,72.6,66.3,0,46.130585,285,197,72,66.7,0,49.020763,195,1025,69.3,81.3,100,99.95454,1020,356,72.1,65.8,0,48.893177,335,403,71.1,81.1,100,75.88151,400,398,72,81.5,36.8,55.80504,405.15894,532,71.9,78.4,28.7,49.8457,526.95953,167,73.1,66,0,30.680878,160,343,72.1,65.9,0,42.867558,335,113,73,86.2,0,32.53706,100,352,71.9,66.4,2,46.838387,335,198,72.5,287.2,0,34.357117,195,1065,72,83.3,100,62.741615,1020,341,72,65.9,0,45.91209,335,204,72.3,65.8,0,34.574654,200,342,71.8,78.2,24.6,49.220066,342.37012,565,71.8,79.7,45.4,46.419815,560.5366,164,72.3,66.1,0,40.676357,160,355,72.2,71,3.7,54.297302,363.81882,232,72.1,66.3,0,40.56044,230,158,72.4,66.1,0,33.956955,150,239,72.1,81.9,11.6,43.77375,236.18016,985,72.3,78.4,93.6,61.00468,981.5996,669,72,72.3,15.6,66.57446,664.9034,338,72.7,66.2,0,39.21701,335,325,72.1,78,12.4,48.58106,320.97913,210,71.9,83.4,14.5,57.359974,209.12497,233,72.2,82.7,15.1,30.148592,234.45018,235,72.3,82.4,11.9,41.36213,233.50613,303,72.2,66.4,0,29.373096,300,454,72.2,79.3,26.6,49.75285,461.69922,220,72.2,78,12.3,53.484684,218.79845,888,72,76,27.2,82.94198,880,127.8,127.4,139.8,132,139.4,131.5,27.8,0,30.2
20170101,1025,51.4,46.9,16.35864578,49.333175,1,75.9,74.9,0.15,75.7,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,65,67.9,92.9,15,0,64,92.9,0,67,1.8,65.42857,1.8125,24.3,0,0,48.4,13.6,0,0,0,72.1,68.2,70.5,100,15,0,63,78.7,0,67.2,1.15,65.42857,1.8125,19.5,0,0,21.5,100.5,21.6,4.8,0.8,15,15,36.1,68.8,78,100,0.4,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,207,71.3,1.2,25.50133,200,72,68,8871.79,65.1,68.9,83.4,9000,265,71,68.5,0,39.77569,260,201,70.2,92.2,62.4,61.85149,201.49976,1159,68.1,82.5,17.6,27.61032,1145.9165,441,70.4,85.5,0,0.043020006,160,610,70.4,68.5,0,40.47385,600,209,71.1,68.9,0,31.095955,200,127,70.4,69,0,49.562107,125,694,69.9,91.2,100,46.34791,690,304,60.8,103.9,100,100,650,769,70.1,83.2,35.6,100,950,1046,0,75.8,36.8,43.427063,1048.7968,1053,70.8,77.4,36.8,47.133446,1059.9968,394,71.8,82.7,100,74.52615,400,715,73.3,82,100,78.164444,700,421,72.6,82.5,100,52.291435,420,369,74.2,69.3,0,36.442844,350,550,71.9,82.7,100,63.226826,540,680,72.5,93.6,64.4,51.25,660.2195,533,72,81.1,32.8,40.72526,536.71844,235,71.9,80.8,12.4,45.29203,233.33865,1059,71.4,83.1,100,55.314384,1020,304,72.1,81,13,53.38251,307.865,272,72.4,85.1,42.4,59.058697,273.99954,509,71.9,84.6,62.8,65.85201,510.7201,608,71.8,83.1,44.4,52.431835,606.47925,165,72.3,68.6,0,31.515629,160,959,72.2,88.4,96,65.70894,930,309,72.2,68.4,0,39.19422,300,413,72.3,68.3,0,30.101034,400,197,72,68.6,0,39.776005,195,1021,71.9,89,100,60.96732,1020,428,72.1,82.7,16.2,39.420162,431.27872,344,71.4,83.1,100,100,400,639,71.4,84.6,100,99.96525,700,530,71.8,84.3,38.4,60.191387,534.23846,531,70.9,81.9,100,82.16442,540,339,72.9,69,0,50.96956,335,230,72,68.6,0,54.03917,230,290,72.6,68.1,0,47.015343,285,199,72,68.9,0,51.050026,195,1019,69.4,83.5,100,99.95454,1020,346,72.1,68.7,0,47.417416,335,400,71,83.6,100,75.88151,400,432,71.9,84.3,40.4,58.170868,428.8188,548,71.9,81.6,32.7,50.623383,552.1594,165,73,68.2,0,30.680878,160,339,72,68.1,0,42.867558,335,113,73,71.9,0,32.53706,100,349,71.9,69,4.9,46.838387,335,195,72.5,286.7,0,34.357117,195,1054,72,85.4,100,62.741615,1020,338,71.9,68.7,3.6,45.91209,335,205,72.2,68.4,0,34.574654,200,363,71.9,81.3,26.6,51.217598,366.0304,558,71.9,83,47.4,46.419815,560.5366,163,72.3,68,0,40.676357,160,342,72.1,75.1,5.7,54.297302,363.81882,230,72.2,67.8,0,40.56044,230,162,72.3,67.9,0,34.568356,150,237,72.2,83,9.6,43.77375,236.18016,976,72.3,81.2,91.6,61.00468,981.5996,661,72.1,75.9,13.6,66.51683,664.9034,337,72.7,67.3,0,39.21701,335,297,72.2,79.6,10.4,47.21105,297.3192,230,72,84.2,14.1,61.101074,227.32504,231,72.2,83.7,15.1,30.148592,234.45018,233,72.2,83.8,12.3,41.36213,233.50613,305,71.9,68.8,2.7,29.823494,300,455,72.2,81.4,26.6,50.33794,461.69922,219,72.3,80.3,9.5,53.484684,215.67845,884,72.1,78.9,25.2,83.39475,880,126.8,125.9,139,131,138.1,130.9,30.6,-1.3,30.2
20170101,1030,51.7,46.8,16.46755026,49.333175,1,75.9,74.9,0.15,75.7,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,65,67.8,91.9,15,0,64,91.9,0,66.9,1.8,65.42857,1.8125,24.3,0,0,48.1,13.7,0,0,0,72.2,68.3,71.3,100,15,0,63,78,0,67.2,1.15,65.42857,1.8125,19.6,0,0,20.9,100.3,21.4,4.5,1.2,15,15,37.3,68.8,78,100,0.4,0,66.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,207,71.2,1.2,25.50133,200,72,68,8733.646,65.1,68.8,82.9,9000,265,70.9,68.4,0,39.77569,260,201,70.1,92.2,64.4,61.85149,201.49976,1141,68.1,82.3,17.6,27.164215,1145.9165,443,70.4,84,0,0.043020006,160,610,70.4,68.5,0,40.47385,600,203,71.2,68.8,0,30.66523,200,126,70.3,68.9,0,49.562107,125,688,69.9,90.9,100,46.34791,690,305,60.9,103.6,100,100,650,769,70,83,37.6,100,950,955,0,75.6,32.8,41.64864,970.3965,972,70.8,76.7,32.8,45.63308,981.5965,397,71.8,83.5,100,74.52615,400,716,73.5,83,100,78.164444,700,423,72.7,83.2,100,52.291435,420,370,74.1,70.8,0,36.442844,350,552,71.9,83.7,100,63.226826,540,632,72.6,93.4,58.4,49.391026,633.9596,535,72,82.1,32.8,40.72526,536.71844,236,72,82.6,13.6,45.29203,233.33865,1057,71.6,84,100,55.314384,1020,304,72.2,81.9,11,53.38251,307.865,260,72.4,85.1,38.4,57.530457,261.39948,534,71.9,85.2,64.8,67.3991,534.38025,609,72,84.1,42.4,52.431835,606.47925,166,72.3,70.1,0,31.515629,160,896,72.4,90.2,90.4,63.298107,894.2996,309,72.2,69.9,0,39.19422,300,413,72.3,69.8,0,30.101034,400,199,72,70,0,39.776005,195,1029,72,89.6,100,60.96732,1020,430,72.1,83.5,16.2,39.420162,431.27872,344,71.4,83.6,100,100,400,640,71.5,85.4,100,99.96525,700,533,71.9,86.1,40.4,59.43647,534.23846,534,70.9,82.7,100,82.16442,540,338,72.9,70.5,0,50.96956,335,232,72,69.9,0,54.406364,230,290,72.6,69.7,0,47.015343,285,199,72,70.3,0,50.6135,195,1008,69.5,84.3,100,99.95454,1020,344,72.1,70.2,0,48.246113,335,398,71.1,84.3,100,75.88151,400,431,71.9,85.4,44.4,58.170868,428.8188,582,71.9,82.9,36.7,51.820763,573.9997,165,73,69.7,0,30.680878,160,339,72,69.6,0,42.867558,335,113,72.8,70.3,0,32.53706,100,363,71.9,78.5,8.9,50.80808,364.01947,196,72.4,286.8,0,35.127876,195,1051,72.1,86.1,98,62.741615,1020,367,71.9,73.6,7.6,47.902916,364.9751,207,72.2,70,0,33.992786,200,365,71.9,82.5,30.6,51.217598,366.0304,588,71.9,84.1,51.4,47.621384,586.0169,163,72.3,69.6,0,40.676357,160,362,72.2,73.1,3.7,54.922165,363.81882,236,72.2,69.2,0,40.956043,230,158,72.2,69.4,0,34.568356,150,216,72.3,84.6,5.2,42.123547,216.2998,959,72.4,82.2,87.6,60.834396,948.31976,640,72.3,76.8,9.6,64.86861,637.08386,337,72.8,68.7,0,39.21701,335,297,72.3,80.6,7.6,47.21105,297.3192,202,72.2,85.2,10.1,57.583164,207.82535,231,72.3,84.3,10.7,30.148592,234.45018,234,72.1,84.6,14.3,41.36213,233.50613,325,71.9,81.4,6.7,30.115643,330.50067,456,72.2,82.3,26.6,50.33794,461.69922,217,72.4,73.6,3.5,51.727085,212.55847,884,72.4,78.3,16.8,83.39475,880,127.5,125.6,138.7,130,137.8,130,30.6,0,30.2
20170101,1035,51.8,47,16.52434908,49.333175,1,75.9,75,0.15,75.7,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,65.2,68.1,91.4,15,0,64,91.4,0,67,1.85,65.42857,1.8125,24.4,0,0,47.8,13.6,0,0,0,72.3,68.4,71.4,100,20.3,0,63,82.7,0,67.4,1.18,65.42857,1.8125,19.6,0,0,20.9,100.2,23,4.5,1.5,20.3,20.3,37.1,68.8,78,100,0.8,0,66.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,204,71.2,1.2,25.50133,200,72,68,8871.79,65.1,68.9,84.8,9000,266,70.8,68.5,0,39.77569,260,200,70.1,92.1,64.4,62.30637,201.49976,1156,68.1,82,17.6,27.164215,1145.9165,435,70.4,82.6,0,0.043020006,160,611,70.4,68.5,0,40.47385,600,203,71.2,68.9,0,30.66523,200,126,70.4,68.9,0,49.562107,125,693,69.9,90.9,100,46.34791,690,305,61,103.3,100,100,650,774,70,83.1,37.6,100,950,961,0,75.4,28.8,41.204037,970.3965,884,70.8,76.7,28.8,43.876556,903.19617,403,71.8,83.6,100,74.52615,400,726,73.7,83.2,100,78.164444,700,429,72.9,83.4,100,52.291435,420,373,74.1,71.3,0,36.013012,350,560,71.9,83.9,100,62.80908,540,608,72.7,92.3,52.4,48.205128,607.6997,538,72,82.5,32.8,40.72526,536.71844,237,72.1,83.2,11.6,44.026203,233.33865,1077,71.7,84.3,100,55.314384,1020,283,72.3,81.2,6.6,52.908325,282.3849,262,72.4,85.1,34.4,57.530457,261.39948,539,71.9,85.5,66.8,67.3991,534.38025,616,72.1,84,40.4,52.431835,606.47925,166,72.4,70.8,0,31.515629,160,873,72.5,90.8,84.4,61.99912,863.3598,309,72.2,70.7,0,39.19422,300,414,72.4,70.6,0,30.101034,400,201,72,70.7,0,39.776005,195,1047,72.2,89.7,96,60.96732,1020,430,72.2,83.7,14.2,39.420162,431.27872,357,71.4,83.7,100,100,400,658,71.6,85.6,100,99.96525,700,573,72,86.6,41.6,59.691654,559.71875,552,71,83,100,81.00579,540,348,72.9,71,0,50.96956,335,236,72,70.7,0,54.406364,230,299,72.7,70.5,0,46.61216,285,205,72,71,0,49.94101,195,916,69.6,84.8,100,99.95454,1020,326,72.1,70.8,0,50.278126,335,400,71.2,84.5,100,75.88151,400,461,71.9,85.7,48.4,59.309967,454.2989,584,72,83.2,35.5,51.820763,573.9997,166,73,70.4,0,30.680878,160,341,72.1,70.3,0,42.867558,335,113,72.5,76.7,5.6,32.53706,100,393,72,80.6,10.9,51.121212,392.29956,198,72.4,287,0,35.127876,195,1054,72.2,86.4,96,62.741615,1020,369,72,78.9,5.6,47.902916,364.9751,206,72.2,70.6,0,33.573837,200,396,72,82.5,30.2,53.21513,391.51047,592,72,84.5,49.4,47.621384,586.0169,164,72.3,70.3,0,40.676357,160,355,72.3,70.8,0,54.62618,335,238,72.2,70,0,40.956043,230,166,72.2,70.1,0,34.568356,150,200,72.4,73.2,0,41.80871,195,932,72.5,82.3,83.6,58.343975,915.0398,610,72.5,75.1,1.6,63.116646,607.1234,338,73,69.7,0,39.21701,335,271,72.3,75.4,3.6,45.590954,273.6586,207,72.3,86.3,6.5,57.976406,207.82535,217,72.4,76.4,4.7,28.871424,212.04988,235,72.3,84.9,10.3,41.36213,233.50613,306,72.5,74.3,0,28.423616,300,459,72.2,82.5,26.6,50.33794,461.69922,214,71.9,75.2,12.7,51.116806,215.91849,892,72.5,77.2,10.8,82.605034,880,128,126.1,138.7,130,137.7,129.7,31.4,0.3,30.2
20170101,1040,52.1,47.3,16.66927444,49.333175,1,75.9,75,0.15,75.7,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,65.2,68.1,91.4,15,0,64,91.4,0,67.1,1.8,65.42857,1.8125,24.4,0,0,47.9,13.6,0,0,0,72.3,67.6,71.1,100,28.5,0,63,81.2,0,66.2,1.2,65.42857,1.8125,19.6,0,0,21.2,100.6,22.6,4.6,1.4,28.5,28.5,37.1,68.8,78,100,0.8,0,66.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,207,71.3,1.2,25.50133,200,72,68,8871.79,65.2,69,85.8,9000,265,70.8,68.5,0,39.77569,260,201,70.1,92.3,64.4,61.85149,201.49976,1141,68.1,82.3,17.6,27.164215,1145.9165,442,70.4,81.5,0,0.043020006,160,608,70.4,68.6,0,40.47385,600,203,71.2,69,0,30.66523,200,126,70.4,69,0,49.562107,125,690,69.8,91.1,100,46.34791,690,303,61.1,103.6,100,100,650,767,69.9,83.8,42.8,100,950,884,0,75.5,24.8,40.975727,891.99615,903,70.8,76.8,24.8,43.876556,903.19617,400,71.9,83.3,100,73.77884,400,722,73.8,83.1,100,76.55924,700,428,73,83.2,100,51.836838,420,364,74.1,71.3,0,35.432156,350,556,72,83.9,100,62.32359,540,588,72.8,90.8,46.4,47.168804,581.439,539,72,82.5,32.8,40.318573,536.71844,233,72.2,83.5,9.6,44.736843,233.33865,1052,71.9,84.2,100,54.74379,1020,495,71,73.8,100,64.87882,700,249,72.4,84.4,30.4,55.714287,248.79944,535,72,85.4,65.2,65.88565,534.38025,578,72.2,83.6,38.4,50.08347,581.27936,165,72.4,71,0,31.032158,160,806,72.7,91.1,76.4,58.66358,794.34015,308,72.3,71,0,38.78914,300,406,72.4,70.7,0,29.590057,400,205,72.1,71,0,39.776005,195,992,72.3,91.3,94,57.99518,981.5996,437,72.3,83.4,12.2,39.420162,431.27872,355,71.4,83.2,100,100,400,660,71.8,85.4,100,99.96525,700,557,72.1,86.6,39.6,57.69272,559.71875,535,71,82.9,100,79.267845,540,346,73,71.1,0,50.55242,335,238,72,71,0,54.406364,230,287,72.7,70.8,0,46.309776,285,197,72,71.1,0,49.23313,195,1039,69.7,84.2,100,99.95454,1020,348,72.1,70.7,0,46.622772,335,401,71.3,84.1,100,75.32884,400,457,72,85.6,48,58.42278,454.2989,583,72.1,83,33.5,50.388844,573.9997,169,73,70.5,0,30.680878,160,347,72.1,70.5,0,42.867558,335,115,72.5,73.6,1.6,32.53706,100,394,72.1,80.6,8.9,50.545456,392.29956,202,72.5,286.5,0,35.127876,195,976,72.3,85.8,94,59.84226,981.5996,367,72.2,71.8,1.6,46.13578,364.9751,208,72.3,70.7,0,33.573837,200,398,72.1,82.2,28.2,52.586693,391.51047,595,72.1,84,47.4,46.542423,586.0169,165,72.3,70.6,0,40.676357,160,326,72.2,70.6,0,53.990353,335,240,72.3,70.4,0,40.54945,230,183,72.1,70.4,0,34.11592,150,201,72.4,71.4,0,40.799046,195,896,72.7,81.8,77.6,56.55598,876.64014,582,72.5,70.5,0,60.903645,575,343,73.2,70.1,0,38.800766,335,258,72.3,71.1,0,44.0361,250,192,72.4,78.2,0.5,54.501007,190.92491,196,73.5,71.4,0,28.29424,190,217,72.3,85.7,6.3,41.096344,214.46606,306,72.6,71.1,0,29.360926,300,469,72.2,82.3,26.6,50.33794,461.69922,217,72,81.2,13.1,51.116806,219.03847,891,72.4,76,8.8,81.48889,880,128.5,126.6,139,130,137.9,129.5,33.2,-1.1,30.2
20170101,1045,52.4,48.2,16.86904961,49.333175,1,75.9,75,0.15,75.7,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,65.3,68.1,90.9,15,0,64,90.9,0,67.1,1.8,65.42857,1.8125,24.6,0,0,47.6,13.6,0,0,0,72.4,66.7,69.7,100,34.7,0,63,80.8,0,64.6,1.27,65.42857,1.8125,19.6,0,0,22.4,101.3,22.6,4.4,1.4,34.7,34.7,36.3,68.8,78,100,0.7,0,66.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,204,71.3,1.2,25.50133,200,72,68,9007.8955,65.2,69,85.3,9000,265,70.9,68.6,0,39.77569,260,201,70.1,92.3,64.4,61.765427,201.49976,1140,68.1,82.3,17.6,27.164215,1145.9165,438,70.4,80.5,0,0.043020006,160,608,70.4,68.6,0,40.47385,600,202,71.2,69,0,30.66523,200,127,70.4,69,0,49.562107,125,692,69.8,91.1,100,46.34791,690,304,61.2,103.6,100,100,650,771,69.9,84.3,46.8,100,950,802,0,75.8,20.8,39.377552,813.5958,816,70.8,77.6,20.8,40.607464,824.7959,407,72,82.4,100,72.63078,400,728,73.9,82.4,100,74.5987,700,420,73.1,82.4,98,50.76791,420,366,74.1,70.3,0,35.013943,350,560,72,83.1,100,61.273567,540,562,72.9,88.2,40.4,45.694443,555.17914,538,72,81.8,32.8,39.67465,536.71844,217,72.3,83.1,5.2,41.305794,213.45859,1079,72,83.3,100,54.318638,1020,335,72.3,81,19.5,55.057953,337.42737,235,72.5,83.3,24.4,54.252495,233.49945,535,72,84.5,65.2,64.46188,534.38025,583,72.2,82.6,38.4,49.671673,581.27936,164,72.4,70.4,0,30.548685,160,775,72.8,90.1,70.4,57.2325,763.3994,309,72.4,70.6,0,38.78914,300,412,72.5,70.1,0,29.590057,400,204,72.2,70.4,0,39.27953,195,957,72.4,92.2,88.8,55.54946,948.31976,403,72.3,83.1,8.2,38.89009,401.1188,366,71.4,82,100,100,400,679,71.9,84.6,100,99.96525,700,561,72.1,85.6,39.6,55.98086,559.71875,543,71,82,100,77.40663,540,351,73,70.2,0,48.861332,335,243,72,70.6,0,54.02897,230,296,72.7,70.2,0,45.335423,285,203,72.1,70.5,0,47.475224,195,1067,69.8,83.1,100,98.46556,1020,347,72.1,69.8,0,45.15836,335,400,71.4,83.2,100,74.444565,400,455,72,84.8,48,57.79847,454.2989,554,72.2,82.4,31.5,48.31502,552.1601,167,73,69.9,0,30.242746,160,350,72.1,69.8,0,41.888798,335,115,72.4,70.8,0,32.08379,100,387,72.2,80.3,6.9,49.969696,392.29956,207,72.5,287.1,0,35.127876,195,983,72.4,84.9,89.6,59.84226,981.5996,366,72.2,70,1.6,46.996983,364.9751,202,72.3,69.8,0,33.992786,200,392,72.1,81.4,28.2,51.385925,391.51047,595,72.2,82.8,45.4,44.77685,586.0169,167,72.3,70,0,40.676357,160,354,72.1,69.7,0.1,52.894104,335,242,72.4,70,0,39.252747,230,185,72.1,69.8,0,32.452923,150,201,72.2,70.6,0,40.321358,195,872,72.7,81,75.6,56.002552,876.64014,575,72.5,69.3,0,60.86906,575,345,73.4,69.9,0,37.754528,335,253,72.2,70.3,0,44.405785,250,177,72.4,71.6,0,53.757042,175,199,73.2,70.4,0,27.839863,190,193,72.3,74.7,2.3,38.52713,195.426,308,72.3,69.9,0,27.242847,300,475,72.2,81.3,26.6,49.228287,461.69922,217,72.3,75.9,5.5,50.6652,215.43852,896,72.4,74.6,4.8,80.30957,880,127.9,126.7,139.2,130,138.1,129.8,33.2,0,30.2
20170101,1050,52.7,48.1,16.98048865,49.333175,1,76,75,0.15,75.7,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,65.4,68.2,90.4,15,0,64,90.4,0,67.2,1.8,65.42857,1.8125,24.8,0,0,47.5,13.7,0,0,0,72.4,65.9,68.6,100,39.3,0,63,80.2,0,63.6,1.37,65.42857,1.8125,19.7,0,0,23.5,101.5,22.5,4.7,1.4,39.3,39.3,35.7,68.8,78,100,1.5,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,204,71.4,1.2,25.50133,200,72,68,9007.8955,65.3,69.1,85.8,9000,261,70.9,68.6,0,39.288548,260,202,70.1,92.4,64.4,61.765427,201.49976,1153,68.1,82.4,17.6,27.164215,1145.9165,429,70.4,79.5,0,0.043020006,160,612,70.4,68.6,0,40.47385,600,204,71.2,69,0,30.66523,200,127,70.4,69,0,49.562107,125,693,69.9,91.3,100,46.34791,690,304,61.3,103.8,100,100,650,770,69.9,84.8,50.8,100,950,707,0,76,16.8,37.75535,735.19556,750,70.8,78.2,16.8,40.034153,746.3956,403,72,81.4,100,71.1903,400,725,73.9,81.5,100,72.45436,700,427,73,81.5,100,50.313305,420,364,74.1,69.2,0,34.433086,350,554,72,82.5,100,60.14452,540,528,72.9,86.3,36.4,44.04915,526.89905,547,72,80.8,32.8,39.267963,536.71844,196,72.4,74.6,0,40.517433,195,1085,72,82.4,100,53.16626,1020,315,72.4,80.5,13.5,52.297157,313.76746,218,72.5,82.3,20.4,52.358807,220.8994,547,72.1,83.6,63.2,63.67713,534.38025,587,72.2,81.7,38.4,49.1931,581.27936,166,72.4,69.5,0,30.548685,160,730,72.9,89.5,64.4,54.8657,732.45953,309,72.4,69.8,0,38.31837,300,411,72.5,69.2,0,29.079086,400,204,72.2,69.6,0,38.78305,195,960,72.4,92.4,84.8,54.343056,948.31976,370,72.4,75.6,2.2,37.808308,368.6387,384,71.5,80.7,100,100,400,718,71.9,83.5,100,99.96525,700,537,72.2,84.1,37.6,52.67411,534.2392,548,71,81,100,74.6826,540,355,73.1,69.1,0,47.09132,335,244,72,69.9,0,51.27499,230,292,72.7,69.2,0,43.50991,285,199,72.1,69.5,0,45.976875,195,1103,69.9,81.9,100,80.836555,1020,350,72.1,68.6,0,44.102623,335,403,71.4,82.2,100,73.261856,400,461,72,83.7,48,57.32749,454.2989,554,72.2,81.4,31.5,47.870632,552.1601,165,73.1,68.9,0,29.81646,160,345,72.2,68.8,0,41.441067,335,112,72.2,69.7,0,31.557026,100,357,72.3,75,3.3,49.585857,359.97946,203,72.5,286.9,0,33.703144,195,962,72.4,83.8,85.6,58.52033,948.31976,360,72.1,68.7,3.6,45.062073,364.9751,203,72.2,68.7,0,32.840683,200,359,72.2,80.7,26.2,49.30984,364.21088,557,72.3,81.7,41.8,42.64345,558.5768,164,72.3,69.1,0,40.1496,160,343,72,68.6,2.1,51.86363,335,241,72.4,69.3,0,39.043957,230,180,72,69,0,33.956955,150,203,72,69.7,0.8,41.18988,195,854,72.8,80,71.6,54.4487,843.3594,578,72.3,68.1,0,59.704937,575,340,73.6,69.3,0,37.338284,335,252,72.2,69.5,0,42.91617,250,179,72.3,69.9,0,51.248806,175,198,72.9,69.4,0,25.899544,190,190,72.2,69.9,0.3,38.482838,185,309,72.1,68.7,0,28.131468,300,462,72.2,80.4,26.6,48.330475,461.69922,217,72,69.9,9.1,50.14036,215.43848,898,72.2,73.3,5.6,78.845955,880,127.5,126.3,139.6,130,138.4,130.1,32.3,-0.1,30.2
20170101,1055,52.8,47.8,16.99343372,49.333175,1,76,75,0.15,75.7,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,65.3,68.1,90.4,15,0,64,90.4,0,67.2,1.8,65.42857,1.8125,24.8,0,0,47.4,13.7,0,0,0,72.4,65,67.6,100,42.7,0,63,80.5,0,62.3,1.48,65.42857,1.8125,19.8,0,0,24.4,102,22.7,4.5,1.3,42.7,42.7,35,68.8,78,100,0.8,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,201,71.4,1.2,25.50133,200,72,68,9007.8955,65.3,69.1,86.8,9000,261,71,68.7,0,39.288548,260,201,70.2,92.4,62.4,61.765427,201.49976,1151,68.1,82.5,17.6,27.164215,1145.9165,432,70.4,78.7,0,0.043020006,160,609,70.5,68.7,0,40.47385,600,202,71.2,69.1,0,30.66523,200,126,70.5,69.1,0,49.562107,125,692,70,91.3,100,46.34791,690,304,61.4,104,100,100,650,770,69.9,85.2,54.8,100,950,723,0,76.3,12.8,38.29608,735.19556,747,70.8,78.3,12.8,40.034153,746.3956,402,72,80.6,100,69.66317,400,723,73.8,80.4,100,69.954666,700,430,72.9,80.9,100,49.24438,420,372,74.1,68.2,0,34.00325,350,554,72,81.8,100,58.52998,540,508,72.9,84.2,32.4,42.104702,498.61893,544,72,80,32.8,38.059196,536.71844,201,72.5,69.7,0,39.729073,195,1071,72,81.5,100,51.17476,1020,275,72.4,79.7,9.5,51.3804,288.28738,225,72.5,81.5,16.4,50.498337,220.8994,536,72.1,82.9,63.2,62.096413,534.38025,587,72.2,81.1,38.4,48.080135,581.27936,166,72.4,68.6,0,29.907803,160,345,73,72.4,0,42.107002,335,309,72.4,69,0,37.69433,300,414,72.5,68.2,0,28.56811,400,206,72.2,68.7,0,38.136475,195,924,72.4,91,80.8,51.31608,912.4796,345,72.3,69,0.2,35.969276,338.47885,401,71.5,79,100,87.21533,400,705,71.9,83.6,100,76.659325,700,533,72.2,82.4,37.6,49.94152,534.2392,546,71.1,80.7,100,68.3964,540,353,73.1,68.1,0,44.21646,335,240,72,69,0,49.092205,230,291,72.8,68.3,0,41.359615,285,204,72.1,68.6,0,43.900425,195,1072,69.9,79.5,100,68.151855,1020,353,72.1,67.6,0,42.11602,335,405,71.5,81.2,100,71.92439,400,459,72,82.9,48,56.297916,454.2989,562,72.2,80.6,31.5,47.870632,552.1601,165,73.1,67.9,0,29.307281,160,343,72.2,67.9,0,40.847565,335,111,72.1,68.8,1.6,30.944506,100,340,72.3,69.4,0,49.0101,335,207,72.5,286.6,0,33.282726,195,922,72.5,82.8,79.6,56.087536,909.9198,361,72,67.8,5.6,44.42456,364.9751,204,72.2,67.7,0,33.608753,200,361,72.2,80.1,26.2,48.67018,364.21088,564,72.3,80.1,37.8,42.64345,558.5768,164,72.3,68.2,0,39.770332,160,345,72,67.7,2.1,51.23876,335,233,72.5,68.5,0,37.945057,230,181,72,68.1,0,32.196136,150,221,71.8,82,8,42.080124,217.71968,860,72.8,79.1,69.6,53.50149,843.3594,581,72.2,67.1,0,58.033657,575,338,73.8,68.5,0,36.854538,335,255,72,68.5,1.6,43.318474,250,179,72.2,68.7,0,51.578278,175,195,72.8,68.5,0,25.28552,190,188,72.2,68.4,0.3,37.774086,185,307,72,67.7,0,28.934875,300,463,72.2,79.6,26.6,47.745384,461.69922,220,71.7,78.7,19.1,49.615524,219.51852,893,72,73.1,9.6,76.22407,880,127.7,126.1,139.6,130,138.7,130.5,30.2,-0.1,30.2
20170101,1100,53.1,47.2,17.05896847,49.333175,1,76,75,0.15,75.8,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,65.3,68.1,89.9,15,0,64,89.9,0,67.1,1.85,65.42857,1.8125,24.9,0,0,47.1,13.7,0,0,0,72.3,65,67.4,100,46.1,0,63,81.1,0,62.3,1.49,65.42857,1.8125,19.9,0,0,24.6,102.2,22.9,4.5,1.4,46.1,46.1,34.2,68.8,78,100,0.9,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,204,71.4,1.2,25.50133,200,72,68,9007.8955,65.3,69.1,86.2,9000,264,71.1,68.7,0,39.288548,260,201,70.2,92.3,62.4,61.765427,201.49976,1164,68.1,82.5,17.6,27.164215,1145.9165,427,70.4,78.1,0,0.043020006,160,610,70.5,68.7,0,40.47385,600,202,71.2,69,0,30.66523,200,127,70.6,69,0,49.562107,125,694,70.1,91.2,98,46.34791,690,305,61.5,104,100,100,650,773,70,85.3,54.4,100,950,643,0,77.1,8.8,35.50829,656.7953,665,70.8,79.3,8.8,37.899487,667.9953,406,72,80.4,100,69.208275,400,724,73.6,80.1,100,69.341995,700,426,72.9,80.7,100,48.78978,420,363,74,67.8,0,33.503716,350,554,72,81.6,100,58.123516,540,495,72.9,82.7,28.4,42.104702,498.61893,537,72.1,79.7,30.8,37.641212,536.71844,197,72.4,68.8,0,39.329334,195,1076,72,81.2,100,51.17476,1020,295,72.4,70.8,5.5,50.779766,288.28738,212,72.4,81.6,14.4,49.114063,208.29935,537,72.1,82.6,63.2,62.017937,534.38025,572,72.1,80.8,40.4,47.445744,581.27936,163,72.4,68.1,0,29.49179,160,348,73,68.7,0,41.545574,335,309,72.4,68.4,0,37.69433,300,418,72.4,67.8,0,28.56811,400,197,72.1,68.3,0,37.559174,195,875,72.4,90.4,76.8,49.780655,876.6395,348,72.3,68,0,35.14712,335,399,71.5,78.9,100,87.10688,400,696,71.9,83.4,100,74.60906,700,525,72.2,82.1,37.6,49.516216,534.2392,535,71.1,80.8,100,66.744736,540,351,73.1,67.7,0,43.65276,335,238,72,68.4,0,48.52101,230,289,72.7,67.7,0,40.945236,285,196,72,68.2,0,43.15715,195,1069,70,78.9,100,65.15118,1020,347,72.1,67.2,0,41.094337,335,401,71.4,81.1,100,71.92439,400,451,72.1,82.8,46,55.673607,454.2989,554,72.2,80.4,31.5,47.413902,552.1601,167,73.1,67.5,0,29.307281,160,345,72.2,67.4,0,40.847565,335,113,71.9,68.3,5.6,30.944506,100,338,72.3,68.3,0,47.9899,335,199,72.5,286.7,0,32.7105,195,886,72.5,82.4,75.6,54.310154,874.0797,365,72,76.9,5.6,44.42456,364.9751,205,72.2,67.2,0,33.608753,200,366,72.3,79.2,21.8,48.67018,364.21088,537,72.3,79.4,33.8,41.110836,531.1367,164,72.4,67.6,0,39.770332,160,360,72,74.8,6.1,51.23876,363.81882,233,72.6,67.9,0,37.945057,230,186,71.9,67.6,3.2,32.196136,150,233,71.9,83.4,10,43.317772,237.59976,849,72.8,78.6,67.6,52.894848,843.3594,584,72,66.8,0,58.033657,575,341,73.9,67.8,0,36.854538,335,268,71.9,67.9,5.2,44.133957,273.6586,177,72,67.9,0,52.37539,175,196,72.7,67.8,0,25.28552,190,189,72.1,67.7,2.3,37.774086,185,337,71.8,77.9,7.9,29.141813,337.70044,465,72.1,79.7,28.6,47.745384,461.69922,222,72,78.8,16.3,49.615524,219.51852,896,71.9,73.7,14,75.99242,880,128.2,126.4,139.4,130,138.4,130.5,30,0.5,30.2
20170101,1105,53.5,46.2,17.12649806,50.65831667,1,76,75,0.15,75.8,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.5,68.2,88.9,15,0,64,88.9,0,67.3,1.8,65.42857,1.8125,24.9,0,0,46.6,13.6,0,0,0,72.3,64.3,67,100,48.7,0,63,81.2,0,61.7,1.51,65.42857,1.8125,20,0,0,25,102.4,23,4.6,1.1,48.7,48.7,33.3,68.8,78,100,0.5,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,208,71.3,1.2,25.960377,200,72,68,9142.055,65.4,69.1,86,9000,263,71.1,68.6,0,39.288548,260,201,70.2,92.2,62.4,61.765427,201.49976,1136,68.1,82.4,17.6,27.164215,1145.9165,431,70.4,77.3,0,0.043020006,160,610,70.5,68.6,0,40.47385,600,201,71.3,69,0,30.66523,200,127,70.7,69,0,49.562107,125,689,70.2,91.2,96,46.34791,690,302,61.6,104,100,100,650,769,69.9,85.5,59.6,100,950,573,0,77,4.8,34.65513,578.39496,587,70.8,70.8,4.8,35.777016,589.595,399,72,80.1,100,68.309326,400,721,73.5,79.6,100,68.88862,700,419,72.8,80.3,100,48.26146,420,367,74,67.4,0,33.503716,350,551,72,81.3,100,57.626736,540,465,72.9,81.7,24.4,42.991455,470.3388,543,72.1,79.3,30.8,37.641212,536.71844,199,72.4,68.3,0,39.329334,195,1068,72,80.9,100,50.749607,1020,319,71.9,78.4,14.7,51.83351,311.94727,211,72.4,81,10.4,49.23588,208.29935,543,72.1,82.1,63.2,61.60314,534.38025,579,72.1,80.7,40.4,47.445744,581.27936,165,72.4,67.7,0,29.49179,160,347,72.8,67.9,0,40.521797,335,307,72.4,68,0,37.070286,300,407,72.3,67.4,0,28.057137,400,199,72.1,67.9,0,37.559174,195,884,72.3,89.6,74.8,49.780655,876.6395,341,72.3,67.5,0,35.5582,335,402,71.5,78.4,100,86.70924,400,699,71.9,82.9,100,73.63605,700,534,72.2,81.6,37.6,49.122807,534.2392,535,71.2,80.5,100,66.04215,540,350,73.2,67.3,0,43.246902,335,242,71.9,68.1,3.6,48.52101,230,289,72.7,67.4,0,42.32277,285,197,72,67.8,0,42.73242,195,1049,70,78.4,100,63.764496,1020,349,72,66.8,0,41.01487,335,405,71.4,80.6,100,71.92439,400,453,72.1,82.4,46,55.673607,454.2989,558,72.2,80.1,31.5,47.413902,552.1601,168,73,67.1,0,29.307281,160,351,72.2,67,0,40.847565,335,114,72,75.6,7.6,30.944506,100,342,72.3,67.7,0,47.9899,335,202,72.5,286.8,0,32.7105,195,838,72.5,81.8,71.6,52.999336,838.23956,369,72.2,79.5,1.6,44.42456,364.9751,207,72.1,66.8,0,33.608753,200,335,72.3,78.5,17.8,46.481876,340.5503,499,72.3,78.8,29.8,39.59049,503.6966,166,72.3,67.2,0,39.770332,160,379,72.2,69.6,2.1,51.23876,363.81882,234,72.7,67.5,0,37.945057,230,167,71.9,80.8,7.2,33.17437,166.7988,243,71.9,82.5,14,43.39377,237.59976,800,72.8,78.6,65.6,51.426136,810.0792,607,71.8,68.6,6.8,59.6012,607.1229,345,74,67.3,0,36.854538,335,292,71.8,75.3,11.2,45.351746,297.3185,178,71.9,67.4,2.5,52.37539,175,199,72.7,67.3,0,25.28552,190,191,72,67.2,4.3,37.774086,185,334,72.3,78.6,0,28.594034,300,470,72.1,79.3,28.6,47.745384,461.69922,225,72.1,78.2,14.3,49.615524,219.51852,892,71.8,74.6,20,75.845,880,128,126.6,139.4,130,138.4,130.3,28.9,0,30.2
20170101,1110,53.9,45,17.17314801,50.65831667,1,76,75,0.15,75.8,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.4,68.2,88.9,15,0,64,88.9,0,67.2,1.85,65.42857,1.8125,25,0,0,46.5,13.6,0,0,0,72.2,64.3,66.9,88.1,50.8,0,63,78,0,61.6,1.45,65.42857,1.8125,20,0,0,25,98.1,22,4.6,0.7,50.8,50.8,33.4,68.8,78,100,0.6,0,68.6,1.3,68.93104,68.43104,0,11.5,0,0,0,0,0,72,209,71.3,1.2,25.960377,200,72,68,8871.79,65.4,69.1,85.7,9000,265,71,68.7,0,39.288548,260,202,70.2,92.2,62.4,61.765427,201.49976,1150,68.1,82.6,17.6,27.164215,1145.9165,422,70.4,76.4,0,0.043020006,160,614,70.5,68.6,0,40.47385,600,204,71.3,69.1,0,30.66523,200,127,70.7,69,0,49.562107,125,696,70.2,91.1,96,46.34791,690,306,61.7,103.9,100,100,650,775,69.8,85.8,65.6,100,950,577,0,69.9,0.8,34.65513,578.39496,593,70.7,76,2.8,35.777016,589.595,390,72,80.1,100,70.453804,400,689,73.4,79.4,100,67.29568,700,404,72.7,80.4,100,50.227303,420,348,73.9,67.2,3,34.76998,350,534,72,81.4,100,57.141243,540,438,72.9,81.3,20.4,40.66239,442.05872,520,72.1,79.5,30.8,39.109806,536.71844,195,72.3,67.9,0,41.250275,195,1016,72,80.9,100,50.25733,1020,304,72,79.6,16.7,51.16965,311.94727,195,72.4,81.1,6.4,49.125137,196.59924,529,72.1,82.1,63.2,62.421524,534.38025,565,72.1,81.4,40.4,48.480804,581.27936,161,72.3,67.4,0,29.49179,160,334,72.6,67.5,0,40.323647,335,305,72.4,67.7,0,37.070286,300,399,72.1,67.1,0,29.450703,400,194,72.1,67.6,0,37.986378,195,839,72.3,88.7,70.8,50.0329,843.3591,334,72.2,67.2,0,37.39723,335,394,71.5,78.3,100,87.38402,400,677,71.9,82.8,100,75.14189,700,512,72.2,81.5,37.6,52.610313,534.2392,532,71.2,80.3,100,67.0159,540,333,73.2,67,0,44.002254,335,249,71.9,73.3,7.6,52.68258,253.91858,290,72.7,67,0,42.725952,285,199,71.9,68.6,4.6,45.70552,195,983,70.1,78.6,100,63.423504,1020,324,72,66.6,0,42.45658,335,394,71.4,80.6,100,73.880844,400,443,72,82.3,48,56.626503,454.2989,541,72.2,80,31.5,48.4755,552.1601,161,73,66.8,0,31.545294,160,339,72.1,66.7,0,41.826324,335,110,72.1,77.3,5.6,30.944506,100,331,72.3,67.4,0,48.737373,335,195,72.5,286.8,0,32.909027,195,834,72.5,81.4,67.6,54.654522,838.23956,361,72.2,67.6,1.6,46.023933,364.9751,201,72.1,66.6,0,32.8756,200,309,72.3,78.1,13.8,45.830994,315.0702,489,72.2,78.2,30.2,42.74154,503.6966,162,72.3,66.9,0,40.676357,160,325,72.1,67.6,4.1,52.631004,363.81882,229,72.7,67.2,0,38.35165,230,173,71.9,84.4,11.2,33.626804,183.59888,232,72.1,82.5,10,42.297253,237.59976,790,72.7,78.4,65.6,52.884205,810.0792,592,71.8,72.9,10.8,59.97003,607.1229,335,74.1,67,0,37.60828,335,328,71.8,78.1,15.2,46.819614,320.97913,192,71.8,67,8.5,53.69327,193.52492,191,72.7,66.9,0,25.28552,190,205,71.9,66.8,6.3,39.645626,206.30603,305,72.4,67.6,0,29.129642,300,444,72.1,79.5,28.6,49.28881,461.69922,212,72.2,78.2,12.3,50.59197,219.51852,876,71.8,75.3,24,77.17174,880,127.7,126.4,139.2,130,138.2,130.2,29,-0.1,30.2
20170101,1115,54.4,43.7,17.24719129,50.65831667,1,76,75,0.15,75.8,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.5,68.3,88.4,15,0,64,88.4,0,67.3,1.8,65,1.8125,25.1,0,0,46.2,13.6,0,0,0,72.2,63,66.4,87.5,51.1,0,63,76.1,0,61.6,1.29,65,1.8125,20,0,0,25.2,98,21.4,4.6,0.6,51.1,51.1,33.3,70.8,78,100,0.9,0,70.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,207,71.3,1.2,25.960377,200,72,68,9007.8955,65.4,69.2,87.6,9000,266,70.9,68.7,0,39.288548,260,202,70.2,92.1,62.4,61.765427,201.49976,1155,68.1,82.5,17.6,27.164215,1145.9165,424,70.4,75.6,0,0.043020006,160,612,70.5,68.7,0,40.47385,600,204,71.3,69.1,0,30.66523,200,127,70.8,69.1,0,49.562107,125,694,70.2,91.2,96,46.34791,690,304,61.8,103.9,100,100,650,771,69.8,86,69.6,100,950,506,0,69,0,29.800528,500,508,70.7,70,0,32.032204,500,395,71.9,79.9,100,73.053185,400,677,73.4,79.7,100,69.32974,700,408,72.7,80.2,100,51.627964,420,352,73.9,66.9,7,35.269516,350,521,71.9,81.4,100,59.659027,540,428,72.9,81.2,16.4,43.16239,442.05872,529,72.1,79.2,30.8,40.79304,536.71844,198,72.3,67.6,0,41.650013,195,968,72,81.4,100,50.25733,1020,307,72.1,79.1,14.7,52.813488,311.94727,181,72.3,75.8,4.4,48.18383,184.8991,527,72,82.1,65.2,63.35202,534.38025,592,72.1,81.3,40.4,49.81636,581.27936,162,72.3,67.1,0,31.852934,160,339,72.5,67.2,0,42.91061,335,301,72.4,67.4,0,38.975258,300,411,72.1,66.7,0,31.901056,400,200,72,67.3,0,39.97229,195,817,72.3,88.7,66.8,50.054836,807.5189,344,72.1,66.8,0,38.349197,335,393,71.5,78.7,100,100,400,698,72,82.7,100,88.99571,700,529,72.2,82.4,37.6,56.78894,534.2392,539,71.1,79.3,100,74.251205,540,345,73.2,66.6,0,48.444195,335,288,72,79.6,8.8,55.864952,279.67868,301,72.6,66.7,0,44.79785,285,220,71.9,77.9,8.6,49.29212,214.22174,935,70.1,79.4,100,77.449425,1020,326,72,66.3,0,48.484505,335,394,71.4,80.5,100,75.20725,400,460,72,82.1,48,58.01752,454.2989,552,72.2,79.6,31.5,49.623505,552.1601,164,73,66.5,0,33.072823,160,347,72.1,66.3,0,42.732193,335,103,72.3,69.4,0,30.944506,100,341,72.2,67,0,49.747475,335,198,72.4,286.9,0,34.637394,195,798,72.4,81.1,65.6,53.554768,802.3994,372,72.1,66.7,3.6,47.142376,364.9751,203,72.1,66.2,0,32.945423,200,288,72.3,76.7,9.8,44.5629,289.5901,498,72.2,77.3,30.2,43.354588,503.6966,161,72.2,66.6,0,41.066162,160,367,72,74.8,6.1,53.727253,363.81882,237,72.7,66.9,0,40.32967,230,179,71.9,84.3,15.2,34.31157,183.59888,243,72.2,81.8,8,44.62056,237.59976,806,72.7,77.9,63.6,53.767563,810.0792,640,71.9,72.7,12.8,63.231903,637.08307,421,74,66.5,0,41.973225,421.9998,314,71.9,77.9,17.2,47.99391,320.97913,212,71.8,80.8,12.5,58.199596,210.42487,199,72.6,66.5,0,28.29424,190,229,71.8,71.5,12.3,40.46512,226.70598,308,71.9,66.3,2,29.567865,300,456,72,79.1,30.6,49.74276,461.69922,215,72.2,77.6,12.3,52.26413,219.51852,883,71.8,75.6,28,80.09898,880,127.6,126.2,139.1,130,138.2,130.1,20.3,-0.1,30.2
20170101,1120,54.6,43.3,17.2875397,50.65831667,1,76,75,0.15,75.8,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.6,68.4,88.4,15,0,64,88.4,0,67.4,1.8,65,1.8125,25.1,0,0,46.3,13.6,0,0,0,72.2,68.3,68.2,87.8,15,0,63,72.4,0,67.1,1.32,65,1.8125,20,0,0,24.1,98.7,19.6,4.8,0.7,15,15,33.8,70.8,78,100,0.8,0,68.6,1.3,68.56896,68.06896,0,11.6,0,0,0,0,0,72,205,71.3,1.2,25.960377,200,72,68,9142.055,65.5,69.2,86.5,9000,265,70.8,68.8,0,39.288548,260,202,70.2,92,62.4,61.765427,201.49976,1147,68.1,82.5,17.6,27.164215,1145.9165,424,70.4,75,0,0.043020006,160,611,70.5,68.7,0,40.47385,600,203,71.3,69.1,0,30.66523,200,127,70.9,69.1,0,49.562107,125,692,70,90.4,100,46.34791,690,306,61.9,103.1,100,100,650,771,69.6,85.8,77.6,100,950,505,0,68.9,0,29.800528,500,508,70.6,69.4,0,32.032204,500,397,71.9,80.8,100,73.053185,400,676,73.3,80.2,100,69.32974,700,407,72.6,80.9,100,51.627964,420,352,73.9,77.8,11,35.269516,350,522,71.9,81.6,100,59.659027,540,421,72.8,81.4,14.4,40.811966,415.79837,532,72.1,79.5,30.8,40.79304,536.71844,198,72.2,67.7,0,41.650013,195,967,72,81.9,100,50.25733,1020,307,72.2,79.7,12.7,52.813488,311.94727,184,72.3,68.6,0.4,48.327797,184.8991,527,72,82.9,65.2,63.35202,534.38025,591,72.1,81.8,40.4,49.81636,581.27936,162,72.3,67.3,0,31.852934,160,337,72.3,67.4,0,42.91061,335,301,72.3,67.4,0,38.975258,300,409,72,66.8,0,31.901056,400,199,72,67.3,0,39.97229,195,798,72.2,88.9,67.2,49.978065,807.5189,341,71.9,67.1,2,38.349197,335,384,71.5,80.2,100,100,400,678,72,83.1,100,88.451294,700,527,72.2,82.7,37.6,57.320576,534.2392,536,71.2,80.1,100,74.65796,540,343,73.2,67.2,0,48.940247,335,275,72.2,79.8,4.8,55.96695,252.0791,286,72.6,66.8,0,44.33867,285,209,72.1,79.7,6.2,47.475224,214.22174,1094,70.1,81.3,100,83.59854,1020,356,72,66.8,0,46.350323,335,396,71.3,81.3,100,75.20725,400,460,72,83.1,48,58.01752,454.2989,554,72.2,80.1,31.5,49.623505,552.1601,165,73,66.7,0,33.072823,160,349,72,66.6,0,42.732193,335,104,72.1,67.6,3.2,30.944506,100,340,72.1,67.1,0,49.747475,335,199,72.4,286.6,0,34.637394,195,793,72.4,81.5,61.6,53.554768,802.3994,372,72,75.8,5.6,47.142376,364.9751,206,72,66.5,0,33.213078,200,288,72.3,77.2,5.8,44.5629,289.5901,498,72.1,78,32.2,43.354588,503.6966,162,72.2,66.6,0,41.066162,160,372,72.1,71.6,4.1,53.727253,363.81882,237,72.7,66.8,0,40.32967,230,194,71.9,84.6,19.2,34.507214,200.39894,212,72.3,76.9,2.8,42.481815,216.2998,814,72.6,78.6,63.6,53.767563,810.0792,647,72,73.9,14,62.667126,637.08307,376,73.8,66.3,0,38.868263,378.50043,320,72,77.8,16,47.99391,320.97913,213,71.9,82.7,14.5,58.305878,210.42487,200,72.4,66.4,0,28.29424,190,250,71.8,81,16.3,41.107418,244.38644,338,71.7,77.8,9.9,30.626902,332.90045,456,72,79.4,30.6,49.74276,461.69922,215,72.1,78.1,14.3,52.26413,219.51852,891,71.8,77.5,32,80.61493,880,125.8,125.3,136.2,130,135.8,128.9,20.6,1.6,30.2
20170101,1125,54.5,43.6,17.27709774,50.65831667,1,76,75,0.15,75.8,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.8,68.5,88.4,15,0,64,88.4,0,67.4,1.8,65,1.8125,25.1,0,0,46.3,13.6,0,0,0,72.2,68.6,71,87.4,15,0,63,73.7,0,67.7,1.34,65,1.8125,20.1,0,0,21.7,95.4,20,4.7,1.1,15,15,35.7,68.8,78,100,0.3,0,68.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,206,71.3,1.2,25.960377,200,72,68,8871.79,65.5,69.2,87.7,9000,267,70.8,68.8,0,39.288548,260,202,70.2,91.2,62.4,61.765427,201.49976,1148,68.1,81.9,17.6,27.164215,1145.9165,425,70.4,74.3,0,0.043020006,160,611,70.5,68.8,0,40.47385,600,203,71.3,69.2,0,30.66523,200,127,71,69.1,0,49.562107,125,692,70,90.1,100,46.34791,690,305,62,102.3,100,100,650,773,69.5,85.6,83.6,100,950,505,0,68.9,0,29.800528,500,508,70.5,69.2,0,32.032204,500,398,71.9,82.6,100,73.053185,400,681,73.4,82.2,100,69.32974,700,410,72.7,82.6,100,51.627964,420,353,73.9,81.5,15,35.269516,350,524,71.8,83.3,100,59.659027,540,399,72.8,82.6,10.4,39.33761,387.51828,534,72.1,81.1,30.8,40.79304,536.71844,199,72.2,69.7,0,41.650013,195,969,72,83.5,100,50.25733,1020,308,72.2,81.5,12.7,52.813488,311.94727,177,72.2,70.7,1.6,48.05094,175,529,72,84.5,65.2,63.35202,534.38025,593,72.1,83.6,40.4,49.81636,581.27936,162,72.3,69.3,0,31.852934,160,338,72.2,69.7,0,42.91061,335,301,72.3,69,0,38.975258,300,410,72,69.1,0,31.901056,400,200,72,69.2,0,39.97229,195,800,72.2,89.9,67.2,49.561306,807.5189,363,71.9,71,5.8,38.85764,368.6387,401,71.5,82,100,100,400,722,72,84.6,100,86.540016,700,550,72.3,83.8,34,56.863373,534.2392,547,71.2,81.8,100,72.66116,540,357,73.2,69.9,0,48.940247,335,256,72.3,70.9,0.4,52.804977,252.0791,297,72.6,69.1,0,43.37552,285,197,72.4,70.9,0,44.6555,195,947,70.2,83.2,100,83.65537,1020,320,72,69.6,0,47.939606,335,397,71.3,83.2,100,75.20725,400,461,72,84.7,48,58.01752,454.2989,553,72.2,82,31.5,49.623505,552.1601,165,73,69,0,33.072823,160,350,72.1,68.9,0,42.732193,335,105,72,76.1,5.2,30.944506,100,342,72.1,69.2,0,49.747475,335,200,72.4,286.6,0,34.637394,195,766,72.4,83,57.6,52.699398,769.11914,374,72.1,83.7,3.6,47.142376,364.9751,205,72,69.3,0,33.213078,200,264,72.2,79.5,6.2,42.868362,264.11,502,72.1,80.3,32.2,43.354588,503.6966,162,72.2,68.9,0,41.066162,160,378,72.2,70.8,2.1,53.727253,363.81882,238,72.7,68.5,0,40.32967,230,225,71.9,85.5,23.2,33.52898,217.199,199,72.4,70.5,0,41.94984,195,769,72.6,80.9,61.6,52.37335,776.7995,646,72.1,76.5,12,62.759335,637.08307,379,73.9,67.9,0,38.868263,378.50043,322,72.1,79.2,14,47.99391,320.97913,230,72,83.8,14.1,59.304924,227.32504,200,72.4,68.4,0,28.29424,190,242,71.9,83.3,18.3,42.070873,244.38644,320,72.2,80.7,2.3,29.287888,325.7011,457,71.9,82.2,34.2,49.74276,461.69922,216,72.2,80.3,12.3,52.26413,219.51852,897,72.1,79.4,28.4,80.15163,880,124.7,124.2,135.4,129,134.8,128.2,22,0.1,30.2
