20170101,1130,54.5,43.5,17.26741165,50.65831667,1,76,75,0.15,75.9,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.6,68.4,88.4,15,0,64,88.4,0,67.4,1.8,65,1.8125,25.1,0,0,46.2,13.5,0,0,0,72.3,68.6,71.7,86.7,15.6,0,63,77,0,67.7,1.31,65,1.8125,20.1,0,0,21.3,94.2,21.3,4.8,1.8,15.6,15.6,36.4,68.8,78,100,0.9,0,68.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,207,71.3,1.2,25.960377,200,72,68,9142.055,65.5,69.2,86.7,9000,265,70.6,68.8,0,39.288548,260,201,70.2,90.9,62.4,61.765427,201.49976,1162,68.1,81.8,17.6,27.164215,1145.9165,423,70.4,73.8,0,0.043020006,160,610,70.5,68.8,0,40.47385,600,203,71.3,69.2,0,30.66523,200,127,71,69.2,0,49.562107,125,694,69.9,89.9,100,46.34791,690,305,62.1,102,100,100,650,772,69.4,85.6,89.6,100,950,505,0,68.8,0,29.800528,500,508,70.4,69.2,0,32.032204,500,396,71.9,83,100,73.053185,400,676,73.6,82.8,100,69.32974,700,408,72.8,83.1,100,51.627964,420,351,74,82.6,13.8,35.269516,350,522,71.8,84,100,59.659027,540,381,72.8,83.8,6.4,39.33761,387.51828,530,72.1,81.9,30.8,40.79304,536.71844,198,72.1,70.8,0,41.650013,195,965,72,84.1,100,50.25733,1020,281,72.3,81.3,7.5,51.601685,286.46716,176,72.2,71.4,1.6,48.05094,175,525,72,85,65.2,63.35202,534.38025,590,72.2,83.3,38.4,49.81636,581.27936,162,72.3,70.5,0,31.852934,160,338,72.1,70.8,0,42.91061,335,301,72.2,70.2,0,38.975258,300,412,72,70.2,0,31.901056,400,199,72,70.4,0,39.97229,195,789,72.2,90.5,67.2,49.978065,807.5189,367,71.9,80.8,9.8,39.73388,368.6387,393,71.6,82.3,100,100,400,688,72.1,85.4,98,83.910576,700,501,72.3,83.3,30,53.16321,508.75854,529,71.2,82.5,100,73.56095,540,350,73.2,70.9,0,48.52311,335,228,72.2,70.9,0,51.815586,230,287,72.6,70.3,0,44.59626,285,192,72.4,71.1,0,47.416233,195,1073,70.2,83.1,100,78.93839,1020,345,72,70.8,0,45.94165,335,394,71.3,83.7,100,75.20725,400,460,72,85.1,48,58.01752,454.2989,551,72.3,82.2,27.9,49.623505,552.1601,165,73,70.2,0,33.072823,160,348,72,70.1,0,42.732193,335,103,72.1,74.7,3.2,30.944506,100,342,72.1,70.4,0,49.747475,335,199,72.4,286.6,0,34.637394,195,720,72.4,83.4,53.6,51.62186,733.27893,371,72.1,84.5,3.6,46.728554,364.9751,204,72.1,70.5,0,33.213078,200,261,72.2,80.1,6.2,42.868362,264.11,497,72.1,80.9,32.2,43.354588,503.6966,162,72.2,70.1,0,41.066162,160,369,72.2,70.6,2.1,53.727253,363.81882,237,72.7,69.7,0,40.32967,230,213,72,86.1,23.6,33.52898,217.199,199,72.2,70.8,0,41.94984,195,786,72.6,81.4,59.6,53.61856,776.7995,609,72.3,77.2,6.4,61.007374,609.2632,375,73.9,69.3,0,38.868263,378.50043,319,72.2,80.2,12,47.99391,320.97913,225,72.2,84.6,10.1,56.60538,207.82535,199,72.3,69.8,0,28.29424,190,241,72.1,84,15.1,42.070873,244.38644,304,72.5,71.9,0,29.020086,300,496,71.9,83.7,38.2,50.30768,492.49933,214,72.3,80.1,7.9,52.26413,216.15846,890,72.4,79.1,20.8,80.53069,880,125.3,123.7,135.2,128,134.3,127.2,24.8,-0.1,30.2
20170101,1135,54.3,43.8,17.21726439,50.65831667,1,76,75.1,0.15,75.9,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,65.6,68.4,87.9,15,0,64,87.9,0,67.4,1.8,65,1.8125,25.1,0,0,46,13.5,0,0,0,72.3,68.4,71.6,86.7,24.9,0,63,73.2,0,67.6,1.31,65,1.8125,20.1,0,0,21.2,94.7,19.9,4.6,0.6,24.9,24.9,36.3,68.8,78,100,0.3,0,66.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,207,71.4,1.2,25.960377,200,72,68,8871.79,65.6,69.3,86.9,9000,264,70.5,68.8,0,39.288548,260,201,70.2,90.9,62.4,61.765427,201.49976,1154,68.1,81.8,17.6,27.164215,1145.9165,427,70.4,73.4,0,0.043020006,160,610,70.5,68.8,0,40.47385,600,202,71.3,69.2,0,30.66523,200,126,70.9,69.2,0,49.562107,125,689,69.7,89.9,100,46.34791,690,303,62.2,102,100,100,650,770,69.2,85.7,97.6,100,950,503,0,68.9,0,29.800528,500,508,70.4,69.2,0,32.032204,500,397,71.9,83.2,100,73.053185,400,679,73.8,83,100,69.32974,700,409,72.9,83.3,100,51.627964,420,353,74.1,82.8,11.8,35.269516,350,524,71.9,84.2,100,59.659027,540,361,72.7,78.5,4.4,38.514957,361.25876,530,72.1,82.2,30.8,40.79304,536.71844,199,72.1,71.4,0,41.650013,195,974,72,84.3,100,50.25733,1020,257,72.3,72.1,3.5,49.72603,262.80728,176,72.1,71.6,3.6,48.05094,175,526,72.1,85.1,63.2,63.35202,534.38025,592,72.3,82.8,35.2,49.81636,581.27936,162,72.3,71,0,31.852934,160,339,71.9,71.3,2,42.91061,335,301,72.2,70.8,0,38.975258,300,411,72,70.8,0,31.901056,400,199,72,70.9,0,39.97229,195,820,72.3,89.8,62.8,49.978065,807.5189,369,72,84.4,8.6,38.771095,368.6387,394,71.6,82.4,100,98.96206,400,688,72.2,85.5,96,83.41248,700,470,72.4,82.4,24,53.779907,481.31842,529,71.2,82.7,100,72.80907,540,352,73.1,71.3,0,48.105976,335,232,72,71.3,4,51.815586,230,289,72.7,70.9,0,44.59626,285,195,72.4,71.4,0,46.083057,195,1068,70.3,83.1,100,79.82496,1020,356,72,71.1,0,46.67953,335,396,71.4,83.8,100,75.20725,400,461,72,85.2,48,58.01752,454.2989,520,72.3,82,23.9,46.96951,530.3195,165,73,70.7,0,33.072823,160,349,72,70.6,0,42.732193,335,103,72.1,71.4,3.2,30.944506,100,339,72.2,71,0,49.747475,335,199,72.4,286.6,0,34.637394,195,701,72.4,83,49.6,51.16641,697.43884,371,72.2,76.2,1.6,46.728554,364.9751,203,72.1,71,0,33.213078,200,263,72.2,80.3,6.2,42.868362,264.11,498,72.2,81,30.2,43.354588,503.6966,162,72.2,70.7,0,41.066162,160,374,72,75.2,6.1,53.727253,363.81882,238,72.7,70.4,0,40.32967,230,224,72,86.4,23.6,33.52898,217.199,198,72,71.2,0.8,41.94984,195,764,72.5,81.3,59.6,51.873135,776.7995,581,72.5,71.2,0,60.108345,575,376,73.7,70.1,0,38.868263,378.50043,320,72.2,80.7,12,47.99391,320.97913,209,72.3,85.5,7.3,57.678818,207.82535,199,72.3,70.4,0,28.29424,190,241,72.2,84.2,13.1,42.070873,244.38644,304,72.3,71.2,0,29.178333,300,518,71.9,85.1,42.2,51.709877,523.29944,215,72.3,72.8,3.9,52.26413,212.79845,891,72.5,77.8,14.8,80.53069,880,126,124.2,135.4,128,134.2,126.9,25.9,0,30.2
20170101,1140,53.9,44.2,17.09735641,50.65831667,1,76,75.1,0.15,75.9,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.7,68.4,88.4,15,0,64,88.4,0,67.4,1.8,65,1.8125,25.2,0,0,46.3,13.5,0,0,0,72.4,67.6,71.3,86.4,32.8,0,63,72.8,0,66.9,1.32,65,1.8125,20.1,0,0,21.6,96.9,19.9,4.7,1,32.8,32.8,36.1,68.8,78,100,0.7,0,66.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,207,71.3,1.2,25.960377,200,72,68,9007.8955,65.6,69.3,87.2,9000,266,70.4,68.8,0,39.288548,260,202,70.2,90.9,62.4,61.765427,201.49976,1153,68.1,81.8,17.6,27.164215,1145.9165,424,70.4,73,0,0.043020006,160,611,70.4,68.8,0,40.47385,600,203,71.3,69.2,0,30.66523,200,127,70.8,69.2,0,49.562107,125,694,69.5,90,100,46.34791,690,305,62.3,102.1,100,100,650,773,69.1,85.8,100,100,950,505,0,68.8,0,29.800528,500,508,70.4,69.2,0,32.032204,500,398,71.9,82.9,100,73.053185,400,677,73.9,82.7,100,69.32974,700,409,73,83.1,100,51.627964,420,351,74.2,82.5,9.8,35.269516,350,523,71.9,84.1,100,59.659027,540,362,72.6,72.3,2.4,38.514957,361.25876,529,72.1,82.1,30.8,40.79304,536.71844,199,72.1,71.5,0,41.650013,195,967,72.1,84.1,98,50.25733,1020,257,72,81.6,8.7,50.252895,262.80728,177,72.1,71.3,3.6,48.05094,175,526,72.1,84.9,63.2,63.35202,534.38025,558,72.3,82.1,33.2,47.8798,559.4388,162,72.3,71.1,0,31.852934,160,370,71.8,71.4,5.6,44.05548,368.31973,301,72.2,71,0,38.975258,300,409,72.1,70.8,0,31.901056,400,199,72.1,71,0,39.97229,195,758,72.3,89.9,58.8,49.484535,771.67883,355,72,84.5,8.6,39.39853,368.6387,394,71.6,82,100,100,400,663,72.3,85.7,94,81.43172,672.6997,447,72.4,81.8,20,50.33493,455.83856,527,71.3,82.5,100,72.895355,540,347,73.1,71.2,0,46.97858,335,255,71.9,77.8,7.6,53.090572,257.5986,289,72.7,71,0,44.19308,285,196,72.3,71.4,0,47.534214,195,1071,70.3,82.6,100,77.76768,1020,349,72,70.9,0,45.249176,335,395,71.4,83.5,100,75.20725,400,460,72.1,84.9,46,58.01752,454.2989,510,72.3,81.3,19.9,46.63622,506.79944,165,73,70.7,0,33.072823,160,350,71.9,70.6,2,42.732193,335,103,72,72.2,5.2,30.944506,100,342,72.3,71.1,0,49.747475,335,198,72.4,287,0,34.637394,195,705,72.4,82.5,45.6,51.16641,697.43884,333,72.3,71.4,0,44.379826,335,202,72.1,70.8,0,33.213078,200,261,72.2,80.1,6.2,42.868362,264.11,499,72.2,80.8,30.2,43.354588,503.6966,162,72.3,70.8,0,41.066162,160,370,72.2,74.8,2.1,53.727253,363.81882,237,72.6,70.6,0,40.32967,230,216,72,86.4,23.6,33.52898,217.199,219,71.9,81.7,5.2,43.44805,213.4598,761,72.5,80.9,57.6,52.320133,776.7995,584,72.5,70.7,0,60.292763,575,335,73.8,70.4,0,37.84453,335,292,72.3,81.1,6.8,45.612698,295.4987,189,72.4,80.8,1.3,53.799553,190.92491,198,72.2,70.6,0,28.29424,190,242,72.2,84.1,13.1,42.070873,244.38644,305,72.1,70.9,0,29.178333,300,565,71.9,86.1,46.2,53.313828,554.09955,215,71.8,79.3,16.3,52.26413,219.27844,890,72.5,76.5,10.8,80.509636,880,126,124.6,135.6,128,134.5,127.1,25.7,1.7,30.2
20170101,1145,53.7,44.8,17.07489796,50.65831667,1,76,75.1,0.15,75.9,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.7,68.4,87.9,15,0,64,87.9,0,67.5,1.8,65,1.8125,25.2,0,0,46,13.5,0,0,0,72.4,67.2,70.6,85.9,39.7,0,63,74.5,0,66.6,1.31,65,1.8125,20.1,0,0,21.9,95.4,20.4,4.5,0.8,39.7,39.7,36,68.8,78,100,0.8,0,66.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,205,71.3,1.2,25.960377,200,72,68,9142.055,65.6,69.3,85.5,9000,266,70.4,68.8,0,39.288548,260,201,70.2,91,62.4,61.765427,201.49976,1153,68.1,81.8,17.6,27.164215,1145.9165,428,70.4,72.7,0,0.043020006,160,609,70.4,68.8,0,40.47385,600,201,71.3,69.2,0,30.66523,200,126,70.6,69.2,0,49.562107,125,691,69.4,89.9,100,46.34791,690,304,62.4,102.2,100,100,650,768,69,85.8,100,100,950,504,0,68.9,0,29.800528,500,508,70.3,69.2,0,32.032204,500,397,71.9,82.6,100,73.053185,400,676,73.9,82.5,100,69.32974,700,408,73.1,82.8,98,51.627964,420,352,74.3,82.2,7.8,35.269516,350,521,71.9,83.9,100,59.659027,540,361,72.5,71.3,0.4,38.514957,361.25876,530,72.1,81.9,30.8,40.79304,536.71844,198,72.1,71.2,0,41.650013,195,966,72.1,83.9,98,50.25733,1020,295,72,82,10.3,51.296104,293.7472,177,72.1,70.9,3.6,48.05094,175,525,72.1,84.6,63.2,63.755608,534.38025,550,72.3,81.7,31.2,48.291595,559.4388,162,72.4,70.9,0,31.852934,160,400,71.6,84.3,13.6,45.266403,399.2605,306,72.1,70.9,0,39.5993,300,409,72.1,70.6,0,31.901056,400,198,72.1,70.9,0,39.97229,195,726,72.3,89.1,54.8,47.982014,735.8386,366,72.1,84.3,6.6,39.39853,368.6387,396,71.7,81.6,100,100,400,646,72.4,85.5,88,80.227036,649.03986,422,72.4,81.2,16,48.059544,428.39847,534,71.3,82.2,100,72.35301,540,350,73,70.8,0,46.97858,335,254,72,82.5,8,52.509182,257.5986,291,72.8,70.7,0,43.633106,285,198,72.3,71.1,0,47.09769,195,1057,70.4,82,100,75.22164,1020,350,72,70.5,0,44.76104,335,395,71.4,83.3,100,75.20725,400,460,72.1,84.6,46,58.01752,454.2989,509,72.3,80.2,15.9,46.63622,506.79944,165,73,70.5,0,33.072823,160,346,71.9,70.4,4.8,42.732193,335,104,72,79.3,5.2,30.944506,100,342,72.3,70.8,0,49.747475,335,198,72.5,287.1,0,34.637394,195,656,72.4,82,41.6,50.188847,661.5987,339,72.3,70.6,0,45.341686,335,201,72.1,70.4,0,33.213078,200,262,72.1,79.7,8.2,42.868362,264.11,499,72.2,80.5,30.2,43.354588,503.6966,162,72.3,70.5,0,41.066162,160,368,72.2,70.6,2.1,53.727253,363.81882,238,72.6,70.5,0,40.32967,230,213,72.1,86.2,21.6,33.52898,217.199,218,71.9,84.6,9.2,42.829224,213.4598,744,72.5,80.8,55.6,51.851852,743.51917,577,72.4,70.2,0,59.635777,575,336,73.6,70.3,0,37.84453,335,271,72.3,74.7,2.8,45.02555,270.0186,177,72.4,72.3,0,53.905834,175,199,72.2,70.4,0,28.29424,190,242,72.2,83.8,13.1,42.070873,244.38644,302,71.9,70.5,2,29.068777,300,551,71.9,86.8,50.2,52.204174,554.09955,215,72,80.7,14.7,52.26413,219.27844,890,72.4,75.6,8.8,80.109505,880,125.7,124.5,135.4,128,134.5,126.9,27.4,0,30.2
20170101,1150,53.5,45.2,17.03314009,50.65831667,1,76,75.1,0.15,75.9,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.5,68.4,88.4,15,0,64,88.4,0,67.4,1.85,65,1.8125,25.2,0,0,46.3,13.5,0,0,0,72.4,66.2,70.3,85.3,45.8,0,63,73.9,0,65.6,1.3,65,1.8125,20.1,0,0,22.1,92.5,20.2,4.3,0.6,45.8,45.8,36.1,68.8,78,100,-0.1,0,66.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,204,71.3,1.2,25.960377,200,72,68,9007.8955,65.7,69.2,86,9000,266,70.3,68.8,0,39.288548,260,202,70.2,90.9,62.4,61.765427,201.49976,1164,68.2,81.7,15.6,27.164215,1145.9165,421,70.4,72.5,0,0.043020006,160,610,70.3,68.8,0,40.47385,600,202,71.3,69.2,0,30.66523,200,127,70.5,69.2,0,49.562107,125,693,69.4,90.1,100,46.34791,690,305,62.4,102.2,100,100,650,773,69,85.9,100,100,950,506,0,68.8,0,29.800528,500,508,70.2,69.2,0,32.032204,500,401,71.9,82.3,100,73.053185,400,681,73.9,82.2,100,69.32974,700,411,73.1,82.5,98,51.627964,420,352,74.3,76.1,3.8,35.269516,350,525,72,83.6,100,59.659027,540,341,72.3,70.9,0.4,39.79701,335,532,72.1,81.7,30.8,40.79304,536.71844,200,72.1,70.9,0,41.650013,195,968,72.1,83.6,98,50.25733,1020,297,72.2,74.5,6.3,51.296104,293.7472,186,72,70.5,5.6,49.87818,187.59918,528,72.1,84.3,63.2,63.340805,534.38025,553,72.3,81.2,29.2,48.291595,559.4388,162,72.4,70.6,0,31.852934,160,441,71.7,84.8,15.6,46.345222,430.2004,306,72.1,70.7,0,39.5993,300,411,72.2,70.3,0,31.901056,400,199,72.2,70.6,0,39.97229,195,729,72.3,87.9,50.8,48.782627,735.8386,364,72.2,83.8,4.6,39.39853,368.6387,401,71.7,81.2,100,99.18198,400,648,72.4,85.2,84,80.09962,649.03986,425,72.4,81,12,48.059544,428.39847,538,71.4,81.9,100,71.65044,540,351,72.9,70.5,0,46.561443,335,257,72.2,75.8,4,52.509182,257.5986,293,72.8,70.4,0,43.218727,285,201,72.3,70.8,0,46.436996,195,1060,70.4,81.8,100,75.23301,1020,344,72,70.1,0,44.681576,335,396,71.5,83,100,75.20725,400,464,72.1,84.3,46,58.01752,454.2989,478,72.3,79.8,11.9,46.957165,483.27936,166,73.1,70.2,0,33.072823,160,418,71.8,73.1,10.8,44.648064,406.818,103,72.1,73.6,3.2,30.944506,100,343,72.2,70.6,0,49.747475,335,200,72.5,286.5,0,34.637394,195,621,72.3,81.6,39.6,49.755608,625.75854,341,72.3,70.2,0,45.341686,335,204,72.1,70.1,0,33.213078,200,263,72.1,79.4,8.2,42.868362,264.11,501,72.2,80.1,30.2,43.354588,503.6966,162,72.3,70.3,0,41.066162,160,377,72,71.6,6.1,53.727253,363.81882,238,72.5,70.3,0,40.32967,230,226,72.1,86.1,21.6,33.52898,217.199,234,72,84.1,9.6,44.099445,233.33987,749,72.4,80.2,55.6,51.77735,743.51917,584,72.3,69.9,0,60.48871,575,336,73.6,70.1,0,37.84453,335,250,72.3,70.8,0,44.318798,250,177,72.3,70.8,0,54.3097,175,200,72.1,70.1,0,28.29424,190,244,72.1,83.6,15.1,42.070873,244.38644,336,71.9,79.6,5.9,30.030432,330.50067,585,72,87.1,50.6,53.878742,584.89966,216,72.1,80.3,12.7,52.26413,219.27844,895,72.3,74.8,6.8,80.109505,880,125.5,124.3,135.9,128,135,127.4,26.1,0,30.2
20170101,1155,53.1,46,16.94718166,50.65831667,1,76,75.1,0.15,75.9,77.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.5,68.3,87.9,15,0,64,87.9,0,67.4,1.8,65,1.8125,25.2,0,0,46,13.5,0,0,0,72.4,64.1,67.9,85.7,15,0,63,75.3,0,61.3,1.29,65,1.8125,20.1,0,0,23.6,93.5,20.7,4.4,1.3,15,15,34.6,68.8,78,100,0,0,68.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,206,71.3,0,25.960377,200,72,68,8871.79,65.7,69.2,88.5,9000,264,70.3,68.8,0,39.288548,260,201,70.2,91,62.4,61.765427,201.49976,1154,68.2,81.9,15.6,27.164215,1145.9165,429,70.4,72.3,0,0.043020006,160,605,70.2,68.8,0,40.47385,600,202,71.3,69.1,0,30.66523,200,126,70.5,69.1,0,49.562107,125,689,69.4,90.1,100,46.34791,690,303,62.5,102.4,100,100,650,769,68.9,85.9,100,100,950,505,0,68.8,0,29.800528,500,508,70.2,69.1,0,32.032204,500,404,71.9,80.7,100,73.518906,400,688,73.9,81,100,69.942406,700,417,73.1,81.1,98,52.07028,420,367,74.3,70.1,0,35.78067,350,524,72,82.5,100,59.659027,540,339,72.1,69.8,4.4,39.79701,335,530,72.1,80.7,30.8,40.79304,536.71844,199,72.1,70.1,0,41.650013,195,973,72.1,82.4,98,50.25733,1020,264,72,76.1,9.5,50.68493,288.28735,189,72,68.9,5.6,48.75969,187.59918,527,72.2,83,61.2,63.41928,534.38025,534,72.3,79.8,27.2,47.24541,537.5987,162,72.4,69.7,0,31.852934,160,436,71.8,84.2,17.6,46.345222,430.2004,307,72.1,70,0,39.5993,300,409,72.2,69.4,0,31.901056,400,199,72.2,69.8,0,39.97229,195,717,72.2,85.9,49.6,46.97302,699.99854,376,72.2,70.9,4.6,39.39853,368.6387,400,71.7,79.4,100,98.10314,400,622,72.4,84.3,80,73.890884,623.5597,398,72.3,80.1,10,50.14354,400.95837,541,71.4,80.5,100,71.65044,540,352,72.8,69.2,0,46.561443,335,258,72.2,70.7,4,52.509182,257.5986,293,72.8,69.5,0,43.218727,285,202,72.3,69.8,0,46.436996,195,1052,70.4,80.2,100,73.675835,1020,354,72,68.8,0,44.125328,335,396,71.4,81.6,100,75.20725,400,461,72.1,82.9,46,58.01752,454.2989,478,72.2,78.4,12.3,46.957165,483.27936,165,73.1,69.1,0,33.072823,160,409,71.9,78.5,12.8,44.648064,406.818,106,72.1,70.5,3.2,30.944506,100,341,72.2,69.7,0,49.747475,335,199,72.5,286.8,0,34.637394,195,621,72.3,80.3,35.6,49.755608,625.75854,340,72.2,68.9,0,45.341686,335,206,72.1,69,0,33.213078,200,261,72.1,78.2,8.2,42.868362,264.11,498,72.2,78.8,30.2,43.354588,503.6966,162,72.3,69.4,0,41.066162,160,369,72.1,73.9,4.1,53.727253,363.81882,239,72.5,69.7,0,40.32967,230,219,72.1,85.5,21.6,33.52898,217.199,233,72.1,83.4,7.6,44.099445,233.33987,741,72.4,78.9,53.6,51.18135,743.51917,581,72.2,68,0,60.48871,575,337,73.5,69.6,0,38.328274,335,254,72.2,69.8,0,43.949116,250,177,72.2,69.9,0,54.777344,175,200,72.1,69.4,0,28.29424,190,223,72.3,83.3,10.3,40.09967,222.6261,306,72.5,71.3,0,28.460133,300,582,72,86.2,50.6,53.878742,584.89966,215,72.2,79.1,10.7,52.26413,219.27844,892,72.2,72.6,5.6,80.109505,880,125.6,124.2,135.9,128,135.1,127.5,25.1,1.8,30.21
20170101,1200,53,45.7,16.88002892,50.65831667,1,76,75.1,0.15,75.9,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.5,68.2,88.4,15,0,64,88.4,0,67.3,1.8,65,1.8125,25.3,0,0,46.3,13.5,0,0,0,72.3,68.5,70.7,86.5,15,0,63,74.4,0,67.3,1.31,65,1.8125,20.2,0,0,22.1,95.1,20.3,4.4,0.6,15,15,36.1,68.8,78,100,0.8,0,68.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,206,71.3,0,25.960377,200,72,68,8871.79,65.7,69.2,89.3,9000,266,70.3,68.7,0,39.288548,260,202,70.2,91,62.4,61.765427,201.49976,1154,68.2,81.8,15.6,27.164215,1145.9165,422,70.4,72.1,0,0.043020006,160,611,70.2,68.7,0,40.47385,600,202,71.3,69.1,0,31.095955,200,127,70.4,69.1,0,49.562107,125,692,69.3,90.1,100,46.34791,690,305,62.6,102.3,100,100,650,775,68.9,85.9,100,100,950,505,0,68.8,0,29.800528,500,508,70.1,69.1,0,32.032204,500,407,71.9,82.4,100,73.518906,400,689,73.8,82.1,100,69.942406,700,419,73,82.4,100,52.07028,420,367,74.3,70.4,0,35.78067,350,523,72,83.4,100,59.659027,540,361,71.9,81.5,10,41.04701,367.3182,533,72.1,81.4,30.8,40.79304,536.71844,199,72.1,70.2,0,41.650013,195,970,72.1,83.5,98,50.25733,1020,292,71.9,81.7,13.9,51.011593,288.28735,190,72,70.3,5.6,48.75969,187.59918,531,72.2,84.2,61.2,63.41928,534.38025,537,72.2,80.7,27.6,47.24541,537.5987,162,72.4,70,0,31.852934,160,439,71.9,85.1,19.6,46.345222,430.2004,307,72,70.1,0,39.5993,300,409,72.2,69.7,0,31.901056,400,199,72.1,70,0,39.97229,195,697,72.2,87.4,49.6,46.97302,699.99854,371,72.2,70.2,4.6,39.39853,368.6387,407,71.7,81.4,100,97.676346,400,603,72.4,85.1,76,72.02595,598.07965,403,72.3,80,6,50.14354,400.95837,547,71.4,81.8,100,71.65044,540,355,72.8,70.1,0,46.561443,335,258,72,75.6,8,51.927788,257.5986,298,72.8,69.7,0,43.218727,285,205,72.3,70.2,0,46.436996,195,1004,70.5,81.4,100,72.60741,1020,341,72,69.7,0,43.069588,335,397,71.5,83,100,75.20725,400,465,72.1,84.5,46,57.458923,454.2989,479,72.2,79.1,12.3,46.957165,483.27936,166,73.1,69.6,0,33.072823,160,412,72.1,79.6,9.6,44.648064,406.818,105,72,75.9,5.2,30.944506,100,343,72.2,69.9,0,49.747475,335,200,72.5,286.9,0,34.637394,195,621,72.2,80.8,36,49.755608,625.75854,341,72.2,69.7,0,45.341686,335,206,72.1,69.5,0,34.213894,200,363,71.7,82.3,24.7,49.040512,357.15802,512,72.2,79.9,30.2,43.79598,503.6966,162,72.3,69.6,0,41.066162,160,378,72.1,70.6,4.1,53.727253,363.81882,238,72.5,69.6,0,40.32967,230,230,72.2,85.7,19.6,33.52898,217.199,210,72.2,84.8,5.6,42.09098,214.88022,751,72.3,80.2,53.6,52.767136,743.51917,589,72.1,69.7,0,60.06224,575,337,73.4,69.3,0,38.328274,335,256,72.1,69.7,0.4,43.546806,250,178,72.2,69.6,0,54.777344,175,200,72,69.3,0,28.29424,190,209,72.4,82,4.3,39.966778,204.94618,304,72.3,69.9,0,28.74011,300,584,72.1,87.1,48.6,53.878742,584.89966,216,72.2,80,10.7,52.26413,219.27844,892,72.1,74.9,7.6,79.509315,880,125.8,124.4,135.8,128,134.8,127.5,25.1,-0.1,30.21
20170101,1205,52.8,46.1,16.83740533,49.45996667,1,76,75.1,0.15,75.9,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,65.5,68.3,88.4,15,0,64,88.4,0,67.3,1.8,65,1.8125,25.4,0,0,46.3,13.6,0,0,0,72.3,68.4,71.5,86.1,15,0,63,75.4,0,67.5,1.31,65,1.8125,20.2,0,0,21.5,92.2,20.8,4.7,0.7,15,15,36.8,68.8,78,100,0.8,0,68.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,204,71.2,0,25.960377,200,72,68,9007.8955,65.7,69.2,86.3,9000,261,70.2,68.7,0,39.56044,260,202,70.2,91,62.4,61.765427,201.49976,1161,68.2,81.7,15.6,27.164215,1145.9165,422,70.4,71.9,0,0.043020006,160,610,70.2,68.7,0,40.47385,600,203,71.3,69.1,0,31.095955,200,127,70.4,69.1,0,49.562107,125,694,69.4,90,100,46.34791,690,305,62.6,102.2,100,100,650,772,68.8,85.8,100,100,950,505,0,68.8,0,29.800528,500,508,70.1,69.1,0,32.032204,500,403,71.9,83,100,73.518906,400,687,73.9,82.8,100,69.942406,700,417,73,83,100,52.07028,420,367,74.3,71.2,0,35.78067,350,522,72,84,100,59.659027,540,391,71.9,83.5,14,42.307693,393.5781,531,72.1,82,30.8,40.79304,536.71844,198,72.1,71,0,41.650013,195,968,72,84.1,100,50.25733,1020,290,72.1,82.2,9.9,51.011593,288.28735,189,72,71.1,5.6,48.75969,187.59918,529,72.2,84.8,61.2,63.41928,534.38025,532,72.2,81.7,27.6,47.24541,537.5987,162,72.4,70.7,0,31.852934,160,463,71.9,85.1,23.6,47.181858,461.1403,306,72,70.7,0,39.5993,300,410,72.2,70.5,0,31.901056,400,199,72.1,70.7,0,39.97229,195,677,72.1,88.3,51.6,46.819477,699.99854,366,72.2,70.9,4.6,38.836002,368.6387,405,71.7,81.8,100,95.16301,400,576,72.5,85.4,70,69.30383,570.77966,376,72.2,72,4.8,46.103138,375.47803,542,71.4,82.5,100,71.03415,540,356,72.7,70.9,0,46.561443,335,260,72,82.4,8,51.927788,257.5986,293,72.8,70.5,0,42.580357,285,203,72.2,71,0,45.410572,195,1051,70.5,81.9,100,71.550354,1020,351,72,70.7,0,43.069588,335,398,71.5,83.6,100,75.20725,400,458,72.1,85.1,46,57.458923,454.2989,481,72.1,79.9,14.3,46.957165,483.27936,166,73.1,70.4,0,33.072823,160,386,72.3,80,5.6,42.336525,372.2381,105,72,79.9,5.2,30.944506,100,343,72.2,70.6,0,49.747475,335,200,72.5,286.9,0,34.637394,195,620,72.1,81.7,38,49.755608,625.75854,340,72.2,70.6,0,45.341686,335,207,72.1,70.5,0,33.79495,200,340,72.1,80.8,17.5,48.09786,333.49777,513,72.2,80.5,30.2,43.79598,503.6966,162,72.3,70.3,0,41.066162,160,373,72.1,77.5,4.1,53.727253,363.81882,239,72.5,70.2,0,40.32967,230,225,72.2,86.2,19.6,33.52898,217.199,193,72.3,74.1,0.4,40.744762,196.41974,707,72.3,80.5,51.6,50.085144,710.2386,582,72,70.6,0,60.06224,575,337,73.3,69.9,0,38.328274,335,254,71.9,70.3,4.4,43.546806,250,178,72.1,70.1,0,54.373474,175,200,71.9,70,2,28.29424,190,210,72.2,71.7,4.3,39.966778,204.94618,305,72.1,70.6,0,28.74011,300,584,72.1,87.6,48.6,53.878742,584.89966,215,72.2,80.7,10.7,52.26413,219.27844,887,72.2,75.6,5.6,79.509315,880,126,124.5,135.6,128,134.7,127.4,25,1.3,30.21
20170101,1210,52.8,46,16.82831406,49.45996667,1,76,75.1,0.15,76,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,65.5,68.3,87.9,15,0,64,87.9,0,67.3,1.8,65,1.8125,25.4,0,0,45.9,13.5,0,0,0,72.3,68.4,71.5,85.7,20.7,0,63,76.7,0,67.4,1.3,65,1.8125,20.2,0,0,21.5,91.7,21.2,4.8,0.8,20.7,20.7,37,68.8,78,100,1.8,0,66.6,1.3,68.56896,68.06896,0,11.5,0,0,0,0,0,72,205,71.3,0,25.960377,200,72,68,9007.8955,65.7,69.2,87.6,9000,261,70.3,68.7,0,40.53472,260,201,70.2,91,62.4,61.765427,201.49976,1140,68.2,81.7,15.6,27.164215,1145.9165,429,70.4,71.8,0,0.043020006,160,609,70.1,68.7,0,40.47385,600,202,71.3,69.1,0,31.095955,200,126,70.5,69.1,0,49.562107,125,689,69.5,89.9,100,46.34791,690,303,62.7,102.2,100,100,650,769,68.8,85.8,100,100,950,504,0,68.8,0,29.800528,500,507,70.1,69.1,0,32.032204,500,403,71.9,83.1,100,73.518906,400,686,74,82.9,100,69.942406,700,416,73.1,83.2,98,52.07028,420,365,74.2,71.5,0,35.78067,350,521,72,84.3,100,59.659027,540,428,71.9,84.1,18,43.557693,421.85822,530,72.1,82.3,30.8,40.79304,536.71844,198,72,71.3,0,41.650013,195,966,72.1,84.3,98,50.25733,1020,253,72.3,74.9,4.3,50.82192,264.62708,189,72,71.3,5.6,48.75969,187.59918,529,72.2,84.9,61.2,63.41928,534.38025,531,72.3,81.8,25.2,47.24541,537.5987,162,72.4,71,0,31.852934,160,463,71.9,85.7,26,47.181858,461.1403,307,72,71,0,39.5993,300,409,72.2,70.8,0,31.901056,400,199,72.2,71,0,39.97229,195,688,72.1,88.7,51.6,47.30204,699.99854,370,72.2,71.1,4.6,38.836002,368.6387,405,71.7,81.8,100,93.11203,400,544,72.5,85.3,66,67.06822,545.29956,378,72.1,74.1,6.8,46.103138,375.47803,545,71.4,82.7,100,70.57809,540,353,72.7,71.2,0,45.44532,335,259,72.2,73.2,4,51.142387,257.5986,289,72.8,70.9,0,42.177177,285,199,72.2,71.3,0,44.384144,195,1041,70.5,82,100,69.99318,1020,343,72,70.9,0,42.025204,335,397,71.5,83.7,100,75.20725,400,459,72.1,85.1,46,57.458923,454.2989,481,72.1,80.1,14.3,46.957165,483.27936,166,73.1,70.7,0,33.072823,160,339,72.4,72.1,0,42.326115,335,103,72.2,73.2,1.2,30.944506,100,340,72.2,71,0,49.747475,335,200,72.5,287.3,0,34.637394,195,625,72.1,81.9,38,49.755608,625.75854,341,72.2,70.9,0,45.341686,335,205,72.1,70.8,0,33.79495,200,339,72.2,80.6,15.5,48.09786,333.49777,509,72.2,80.7,30.2,43.342323,503.6966,162,72.4,70.7,0,41.066162,160,376,72.2,71.4,2.1,53.727253,363.81882,238,72.4,70.6,0,40.32967,230,219,72.2,86.4,19.6,33.52898,217.199,201,72.4,71.7,0,41.67843,195,686,72.2,81.1,53.2,51.489998,710.2386,583,72,70.8,0,60.06224,575,337,73.4,70.2,0,38.328274,335,273,71.9,72.3,8.4,45.09079,273.6586,178,72,70.4,0,54.373474,175,205,71.9,70.4,5.9,28.74862,207.84985,209,72.1,71.1,6.3,39.966778,204.94618,303,72,70.9,0,28.74011,300,583,72.1,87.8,48.6,53.878742,584.89966,216,72.3,79.3,7.1,52.26413,215.19846,887,72.2,75.7,5.6,79.509315,880,125.7,124.6,135.8,128,134.8,127.8,25.1,0,30.21
20170101,1215,53.2,44.8,16.87617962,49.45996667,1,76,75.1,0.15,76,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,65.7,68.4,88.4,15,0,64,88.4,0,67.4,1.8,65,1.8125,25.4,0,0,46.2,13.6,0,0,0,72.3,67.8,71.3,85.7,29,0,63,73.5,0,67.1,1.33,65,1.8125,20.2,0,0,21.6,92.5,20.1,4.6,0.3,29,29,36.9,68.8,78,100,0,0,66.6,1.3,68.44827,67.94827,0,11.5,0,0,0,0,0,72,208,71.3,0,25.960377,200,72,68,9007.8955,65.7,69.2,86.5,9000,263,70.3,68.8,0,40.53472,260,202,70.2,91,62.4,61.765427,201.49976,1137,68.2,81.7,15.6,27.164215,1145.9165,421,70.4,71.7,0,0.043020006,160,612,70.1,68.7,0,40.47385,600,202,71.3,69.1,0,31.095955,200,127,70.7,69.1,0,49.562107,125,694,69.6,90,100,46.34791,690,305,62.8,102.4,100,100,650,772,68.9,85.9,100,100,950,505,0,68.8,0,29.800528,500,508,70.1,69.1,0,32.032204,500,401,71.9,83,100,73.518906,400,682,74,82.9,100,69.942406,700,413,73.2,83.1,96,52.07028,420,364,74.2,71.4,0,35.78067,350,520,72,84.3,100,59.659027,540,424,72,84.1,16.8,43.557693,421.85822,529,72.1,82.3,30.8,40.79304,536.71844,198,72,71.4,0,41.650013,195,963,72.1,84.2,98,50.25733,1020,265,72.1,71.6,5.9,50.82192,264.62708,188,72,71.2,5.6,48.75969,187.59918,527,72.2,84.9,61.2,63.41928,534.38025,528,72.3,81.4,23.2,47.24541,537.5987,161,72.4,71.1,0,31.852934,160,462,72.1,85.5,22,47.181858,461.1403,306,72.1,71.1,0,39.5993,300,409,72.2,70.9,0,31.901056,400,199,72.2,71.1,0,39.97229,195,689,72.1,88.6,51.6,47.30204,699.99854,366,72.2,71.1,4.6,38.836002,368.6387,398,71.7,81.5,100,91.28631,400,544,72.5,84.9,62,66.91764,545.29956,371,72,81,8.8,45.720364,375.47803,534,71.5,82.8,100,69.51806,540,354,72.8,71.2,0,45.44532,335,233,72.3,71.7,0,51.835983,230,289,72.9,71,0,42.177177,285,201,72.3,71.4,0,44.384144,195,1067,70.5,81.8,100,70.64105,1020,349,72,70.9,0,42.44523,335,397,71.6,83.6,100,75.20725,400,456,72.1,85,46,57.458923,454.2989,481,72.1,80.1,14.3,46.957165,483.27936,166,73.1,70.7,0,33.072823,160,339,72.4,71.1,0,42.326115,335,104,72.2,71.5,1.2,30.944506,100,339,72.2,71.1,0,49.747475,335,200,72.6,286.9,0,34.637394,195,622,72,81.8,40,49.755608,625.75854,340,72.2,70.8,0,45.341686,335,206,72.1,70.8,0,33.79495,200,338,72.2,80.4,15.5,48.09786,333.49777,510,72.2,80.5,30.2,43.342323,503.6966,161,72.4,70.8,0,41.066162,160,368,72.2,70.8,2.1,53.727253,363.81882,237,72.5,70.7,0,40.32967,230,219,72.2,86.4,19.6,33.52898,217.199,201,72.3,71.3,0,41.67843,195,714,72.2,81.2,53.2,51.62835,710.2386,584,72,70.6,0,60.06224,575,336,73.7,70.4,0,38.328274,335,300,71.8,80.3,14.4,46.80874,304.59854,177,72,70.5,0,54.373474,175,205,71.9,72.1,9.9,28.74862,207.84985,207,72.1,70.9,6.3,39.966778,204.94618,330,71.9,79.3,5.1,30.74863,330.50067,549,72.2,87.5,46.6,52.99102,556.3002,215,71.9,77.3,14.3,52.26413,218.55847,884,72.3,75.5,3.6,79.509315,880,125.5,124.4,135.6,128,134.7,127.9,20.6,0,30.21
20170101,1220,53.6,44,16.95902088,49.45996667,1,76,75.1,0.15,76,77.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,65.6,68.3,87.9,15,0,64,87.9,0,67.4,1.8,65,1.8125,25.4,0,0,46,13.5,0,0,0,72.3,67.2,70.8,85.6,36.2,0,63,71.8,0,66.9,1.31,65,1.8125,20.2,0,0,21.9,93.8,19.6,4.9,0.9,36.2,36.2,36.9,68.8,78,100,0.3,0,66.6,1.3,68.44827,67.94827,0,11.5,0,0,0,0,0,72,207,71.3,0,25.960377,200,72,68,9007.8955,65.7,69.2,87.5,9000,264,70.3,68.8,0,40.53472,260,202,70.2,90.9,62.4,61.765427,201.49976,1163,68.2,81.8,15.6,27.164215,1145.9165,420,70.4,71.5,0,0.043020006,160,611,70.2,68.8,0,40.47385,600,203,71.4,69.2,0,31.095955,200,127,71,69.2,0,49.562107,125,692,69.8,89.7,100,46.34791,690,307,62.8,102,100,100,650,774,69,85.7,100,100,950,505,0,68.8,0,29.800528,500,508,70.1,69.2,0,32.032204,500,400,71.9,82.6,100,73.518906,400,683,74.1,82.6,98,69.942406,700,413,73.2,82.8,96,52.07028,420,364,74.2,71.1,0,35.78067,350,519,72,83.9,100,59.659027,540,424,72.1,83.7,14.8,43.557693,421.85822,529,72.1,82,30.8,40.79304,536.71844,197,72,71.2,0,41.650013,195,969,72.1,83.9,98,50.25733,1020,263,72,82.6,7.9,50.82192,264.62708,188,71.9,71.3,10,48.75969,187.59918,528,72.2,84.5,61.2,63.41928,534.38025,514,72.3,81.1,21.2,46.688927,515.7586,161,72.4,70.9,0,31.852934,160,461,72.2,85.1,20,47.181858,461.1403,306,72.1,71,0,39.5993,300,408,72.2,70.7,0,31.901056,400,198,72.2,71,0,39.97229,195,709,72.1,88.2,51.6,47.30204,699.99854,372,72.1,73.1,6.6,38.836002,368.6387,401,71.8,81.2,100,91.28631,400,515,72.4,84.4,60,64.96004,519.81946,371,72,81.4,8.8,45.720364,375.47803,537,71.5,82.5,100,69.51806,540,352,72.8,70.9,0,45.44532,335,231,72.2,71.3,0,50.306,230,290,72.9,70.8,0,42.177177,285,200,72.3,71.1,0,44.384144,195,1045,70.5,81.5,100,69.572624,1020,352,72.1,70.6,0,42.44523,335,396,71.6,83.4,100,75.20725,400,455,72.1,84.8,46,57.458923,454.2989,479,72.1,79.8,14.3,46.957165,483.27936,165,73.2,70.5,0,33.072823,160,338,72.4,70.7,0,42.419823,335,104,72.1,71,3.2,30.944506,100,340,72.2,70.9,0,49.747475,335,199,72.6,287,0,34.637394,195,619,72,81.7,40,49.755608,625.75854,340,72.2,70.6,0,45.341686,335,208,72.2,70.5,0,33.79495,200,337,72.2,80.2,15.5,48.09786,333.49777,510,72.2,80.3,30.2,43.342323,503.6966,162,72.4,70.6,0,41.066162,160,367,72.2,70.5,2.1,53.727253,363.81882,237,72.6,70.6,0,40.32967,230,181,72.3,86.5,15.2,33.969185,200.39894,202,72.1,71.1,0,41.67843,195,726,72.1,80.8,55.2,51.021713,710.2386,579,72,70.3,0,60.06224,575,336,73.9,70.3,0,38.328274,335,300,71.9,80.9,16.4,47.026207,304.59854,176,72,70.4,0,54.373474,175,220,71.9,83.7,13.9,30.873144,227.44994,206,72.1,70.7,6.3,39.966778,204.94618,303,72.3,73.9,0,29.21485,300,549,72.1,87.2,48.6,52.99102,556.3002,215,72,80.7,15.5,52.26413,218.55847,884,72.2,74.8,4.8,79.509315,880,124.9,124,134.7,128,133.7,127.3,23.6,-0.2,30.21
20170101,1225,54,43.8,17.09746135,49.45996667,1,76,75.1,0.15,76,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,65.8,68.5,87.9,15,0,64,87.9,0,67.5,1.8,65,1.8125,25.4,0,0,46.1,13.5,0,0,0,72.4,66.9,70.4,85.5,42.6,0,63,74.1,0,66.6,1.3,65,1.8125,20.2,0,0,22.1,92.1,20.4,4.3,1.1,42.6,42.6,36.1,68.8,78,100,0.8,0,66.6,1.3,68.44827,67.94827,0,11.5,0,0,0,0,0,72,204,71.3,0,25.960377,200,72,68,9142.055,65.8,69.3,88.3,9000,262,70.3,68.9,0,40.53472,260,201,70.2,90.6,62.4,61.765427,201.49976,1156,68.2,81.6,15.6,27.164215,1145.9165,429,70.4,71.4,0,0.043020006,160,607,70.3,68.8,0,40.47385,600,202,71.3,69.2,0,31.095955,200,126,71.2,69.2,0,49.562107,125,688,70,89.6,100,46.34791,690,302,62.9,101.6,100,100,650,770,69,85.6,100,100,950,502,0,68.8,0,29.800528,500,508,70.1,69.2,0,32.032204,500,401,72,82.2,100,73.518906,400,687,74.1,82.2,98,69.942406,700,412,73.2,82.4,96,51.45595,407.99988,364,74.2,70.8,0,35.78067,350,521,72.1,83.5,98,59.659027,540,426,72.2,83.1,12.8,43.557693,421.85822,529,72.2,81.2,28.8,40.79304,536.71844,198,72,71,0,41.650013,195,967,72.1,83.6,98,50.25733,1020,290,72.1,81.4,7.5,51.001053,290.10718,197,71.9,82.8,14,49.579178,199.29915,527,72.3,84,58.8,63.41928,534.38025,516,72.3,80.3,19.2,46.688927,515.7586,162,72.4,70.7,0,31.852934,160,424,72.4,84.8,12.8,44.19859,427.82016,306,72.2,70.9,0,39.5993,300,410,72.2,70.4,0,31.901056,400,199,72.2,70.8,0,39.97229,195,687,72.1,88,51.6,47.30204,699.99854,367,72.1,76.7,6.6,38.836002,368.6387,401,71.8,80.7,100,91.28631,400,518,72.4,83.8,56,64.53145,519.81946,373,71.9,81,10.8,47.612972,402.91815,536,71.5,82,100,69.51806,540,356,72.9,70.6,0,45.44532,335,233,72.2,71,0,50.306,230,291,72.9,70.5,0,42.177177,285,202,72.3,70.9,0,44.384144,195,1037,70.5,81,100,69.00432,1020,348,72.1,70.3,0,42.44523,335,398,71.6,82.9,100,75.20725,400,459,72.1,84.3,46,57.458923,454.2989,482,72.1,79.5,14.3,46.957165,483.27936,165,73.2,70.3,0,33.072823,160,341,72.4,70.4,0,42.419823,335,104,72.1,70.8,3.2,30.944506,100,342,72.2,70.7,0,49.747475,335,199,72.6,286.9,0,34.637394,195,622,72,81.5,40,49.755608,625.75854,341,72.2,70.3,0,45.341686,335,204,72.2,70.2,0,33.376003,200,311,72.3,79.7,12.6,46.145214,306.19748,510,72.2,80,30.2,43.342323,503.6966,162,72.4,70.4,0,41.066162,160,371,72.2,70.9,2.1,53.727253,363.81882,238,72.7,70.5,0,40.32967,230,185,72.3,86.1,11.2,34.409393,183.59888,202,72,70.8,0,41.67843,195,717,72.1,80.6,55.2,50.48957,710.2386,581,72,70,0,60.06224,575,337,74.1,70.2,0,40.184498,378.4998,333,72.1,80.1,13.2,48.070023,328.2588,176,71.9,70.2,2.5,54.373474,175,253,71.9,83.3,17.9,32.56785,247.05002,206,72,70.4,8.3,39.966778,204.94618,302,72.4,70.6,0,27.985394,300,550,72.1,86.8,48.6,52.99102,556.3002,214,72.1,80.3,13.5,52.26413,218.55847,885,72.2,74.4,4.8,80.0358,880,124.4,123.5,134.2,127,133.3,127,23.1,0.4,30.21
20170101,1230,54.5,43.3,17.24665209,49.45996667,1,76,75.1,0.15,76,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,65.8,68.6,88.4,15,0,64,88.4,0,67.5,1.8,65,1.8125,25.4,0,0,46.3,13.6,0,0,0,72.3,65.7,69.8,86.1,48.3,0,63,70.6,0,65.4,1.29,65,1.8125,20.2,0,0,22.4,97.5,19.3,4.9,0.9,48.3,48.3,35.6,68.8,78,100,0.3,0,66.6,1.3,68.44827,67.94827,0,11.5,0,0,0,0,0,72,204,71.3,0,25.960377,200,72,68,9142.055,65.8,69.4,87.2,9000,264,70.4,68.9,0,40.53472,260,202,70.2,90.5,62.4,61.765427,201.49976,1156,68.2,81.6,15.6,27.164215,1145.9165,421,70.4,71.4,0,0.043020006,160,611,70.4,68.9,0,40.47385,600,203,71.3,69.3,0,31.095955,200,127,71.4,69.3,0,49.562107,125,694,70.2,89.6,96,46.34791,690,304,62.9,101.5,100,100,650,773,69.1,85.6,100,100,950,506,0,68.9,0,29.800528,500,508,70.1,69.3,0,32.032204,500,402,72,81.7,100,73.518906,400,683,74.1,81.8,98,69.942406,700,410,73.2,82,96,51.45595,407.99988,364,74.2,70.4,0,35.78067,350,518,72.1,83.2,98,59.659027,540,427,72.2,82.7,12.8,43.557693,421.85822,528,72.2,80.7,28.8,40.79304,536.71844,197,72,70.7,0,41.650013,195,965,72.1,83.1,98,50.25733,1020,289,72.1,71,7.5,51.001053,290.10718,213,71.9,82.6,18,51.15172,211.8992,507,72.3,83.6,56.8,62.174885,510.7201,514,72.2,79.7,20.4,46.688927,515.7586,161,72.4,70.4,0,31.852934,160,390,72.5,85,6.8,43.13078,396.8803,307,72.3,70.6,0,39.5993,300,409,72.2,70.1,0,31.901056,400,198,72.2,70.5,0,39.97229,195,688,72.1,87.5,51.6,47.30204,699.99854,365,72.1,77,6.6,38.836002,368.6387,400,71.8,80.2,100,91.21517,400,493,72.4,83.3,52,63.407856,496.15924,404,72,80.6,12.8,49.867092,402.91815,539,71.5,81.6,100,69.51806,540,358,73,70.2,0,45.44532,335,232,72.1,70.7,0,50.306,230,292,72.9,70.2,0,42.177177,285,195,72.3,70.6,0,45.76451,195,1025,70.5,80.6,100,69.00432,1020,348,72.1,69.9,0,42.44523,335,395,71.6,82.5,100,75.20725,400,455,72.1,83.9,46,57.458923,454.2989,481,72.1,79.1,14.3,46.957165,483.27936,165,73.2,70,0,33.072823,160,339,72.4,70,0,42.419823,335,103,72.1,70.5,3.2,30.944506,100,340,72.1,70.4,0,49.747475,335,198,72.6,286.9,0,34.637394,195,664,71.9,81.2,45.2,51.055317,659.0383,340,72.1,69.9,0,45.341686,335,204,72.2,69.9,0,33.376003,200,310,72.3,78.6,8.6,46.145214,306.19748,508,72.2,79.4,30.2,43.342323,503.6966,162,72.4,70.1,0,41.066162,160,366,72.2,70,2.1,53.727253,363.81882,237,72.8,70.2,0,40.32967,230,186,72.3,85.7,7.2,34.409393,183.59888,210,71.9,82.7,6,42.742374,213.4598,740,72,80.3,57.2,52.458496,746.079,588,72,69.6,0,60.06224,575,448,74.2,69.9,0,43.85195,465.49957,299,72.2,80.1,11.2,46.917473,300.95923,196,71.9,70,6.5,55.255604,193.52492,267,71.9,82.9,21.9,33.513447,266.6501,223,71.9,73.7,11.1,40.53156,222.6261,301,72.1,70,0,29.324406,300,562,72.2,86.4,46.6,53.57611,556.3002,214,72.2,79.8,11.5,52.26413,218.55847,881,72.1,74.3,6.8,80.41487,880,124.9,123.4,134.2,127,133.3,126.7,24.6,-0.1,30.21
20170101,1235,55.2,42.1,17.4049534,49.45996667,1,76,75.1,0.15,76,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,65.9,68.6,87.9,15,0,64,87.9,0,67.7,1.85,65,1.8125,25.4,0,0,46,13.6,0,0,0,72.3,63.2,67.8,86.3,49.8,0,63,77.3,0,61.1,1.32,65,1.8125,20.2,0,0,23.9,97,21.8,4.8,0.7,49.8,49.8,34.3,68.8,78,100,0.3,0,68.6,1.3,68.44827,67.94827,0,11.5,0,0,0,0,0,72,207,71.4,0,25.960377,200,72,68,9142.055,65.8,69.5,85.6,9000,263,70.4,69,0,40.53472,260,202,70.2,90.5,62.4,61.765427,201.49976,1148,68.2,81.5,15.6,27.164215,1145.9165,421,70.4,71.3,0,0.043020006,160,613,70.4,68.9,0,40.47385,600,203,71.3,69.3,0,31.095955,200,127,71.7,69.3,0,49.562107,125,665,70.4,89.9,91.2,44.93032,668.3998,305,63,101.6,100,100,650,775,69.1,85.6,100,100,950,507,0,69,0,29.800528,500,508,70.1,69.3,0,32.032204,500,401,72,80.2,100,73.518906,400,686,74,80.5,100,69.942406,700,411,73.1,80.7,98,51.45595,407.99988,364,74.2,69.1,0,35.78067,350,521,72.1,82,98,59.659027,540,395,72.3,81.8,7.6,39.925213,389.5381,529,72.2,79.6,28.8,40.79304,536.71844,197,72,69.8,0,41.650013,195,961,72.1,81.9,98,50.25733,1020,288,72,79.9,9.5,51.001053,290.10718,213,72,81.4,18.4,51.15172,211.8992,506,72.3,82.2,54.8,62.174885,510.7201,513,72.2,78.4,20.4,46.688927,515.7586,162,72.4,69.5,0,31.852934,160,370,72.5,71.5,2.8,42.206078,365.9404,306,72.3,69.8,0,39.5993,300,411,72.2,69.2,0,31.901056,400,199,72.2,69.6,0,39.97229,195,684,72,86.6,53.6,47.30204,699.99854,364,72.1,75.8,6.6,38.836002,368.6387,397,71.8,78.4,100,90.53942,400,473,72.3,81.9,50,61.299664,472.49896,406,72,79.5,12.8,49.409885,402.91815,538,71.5,80.3,100,69.51806,540,348,73.1,68.9,0,44.949265,335,231,72.1,70,0,50.469196,230,292,72.9,69.3,0,42.177177,285,197,72.3,69.5,0,45.76451,195,1040,70.6,79.1,100,69.00432,1020,351,72.1,68.5,0,42.44523,335,395,71.5,81.2,100,75.20725,400,455,72.2,82.3,44,57.458923,454.2989,478,72.1,77.9,14.3,46.957165,483.27936,165,73.2,68.9,0,33.072823,160,340,72.4,68.9,0,42.419823,335,102,72.1,74.3,3.2,30.944506,100,338,72.1,69.4,0,49.747475,335,198,72.6,286.7,0,34.637394,195,704,71.9,80.3,49.2,51.87736,694.87854,338,72.1,68.6,0,45.341686,335,205,72.2,68.6,0,33.376003,200,285,72.3,77,4.6,44.33846,280.71738,507,72.2,78.1,30.2,43.342323,503.6966,161,72.4,69.1,0,41.066162,160,365,72.1,69.3,4.1,53.727253,363.81882,236,73,69.5,0,40.32967,230,171,72.3,74.4,3.2,32.81976,166.7988,210,71.9,83.8,10,42.742374,213.4598,753,72,78.6,57.2,52.064713,746.079,579,71.9,67.8,2.4,60.47718,575,512,74.1,69.1,0,44.98819,508.9998,299,72.2,79.4,11.2,46.917473,300.95923,192,71.9,77.2,10.5,55.11744,193.52492,264,72,82,22.3,33.513447,266.6501,222,71.9,82,15.1,40.53156,222.6261,303,71.9,68.5,2.7,28.26537,300,559,72.2,85,46.6,53.57611,556.3002,213,72.1,78.5,13.5,52.26413,218.55847,888,72,72.6,8.8,81.00453,880,125.1,123.7,134.2,127,133.3,126.3,23.9,0.1,30.21
20170101,1240,55.4,41,17.37374447,49.45996667,1,76,75.1,0.15,76.1,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,65.9,68.7,87.4,15,0,64,87.4,0,67.7,1.85,65,1.8125,25.4,0,0,45.7,13.5,0,0,0,72.3,68.4,69.6,86.8,15,0,63,71.7,0,67.5,1.31,65,1.8125,20.2,0,0,23.2,96.7,19.5,4.8,0.9,15,15,34.9,68.8,78,100,0.8,0,68.6,1.3,68.44827,67.94827,0,11.6,0,0,0,0,0,72,205,71.5,0,25.960377,200,72,68,8871.79,65.9,69.6,87.5,9000,263,70.5,69.1,0,40.53472,260,201,70.2,90.6,62.4,61.765427,201.49976,1156,68.2,81.6,15.6,27.164215,1145.9165,426,70.4,71.2,0,0.043020006,160,610,70.4,69,0,40.47385,600,202,71.3,69.4,0,31.095955,200,126,71.9,69.4,0,49.562107,125,645,70.6,89.9,83.2,44.65401,629.52,305,63,101.6,100,100,650,772,69.2,85.7,100,100,950,503,0,69.1,0,29.800528,500,508,70.2,69.4,0,32.032204,500,402,72,81,100,73.518906,400,685,73.8,80.7,100,69.942406,700,415,73,81.2,100,51.984276,420,365,74.1,68.8,0,35.78067,350,521,72,82.1,100,59.659027,540,360,72.3,78.1,3.6,38.450855,361.258,530,72.2,79.5,28.8,40.79304,536.71844,198,72,69.2,0,41.650013,195,970,72,82.1,100,50.25733,1020,288,72.1,80.2,7.5,51.001053,290.10718,213,72,82,18.4,51.15172,211.8992,507,72.2,82.5,56.8,62.174885,510.7201,515,72,78.8,24.4,46.688927,515.7586,162,72.4,68.9,0,31.852934,160,337,72.4,69.4,0.8,41.24835,335,306,72.4,69.2,0,39.5993,300,411,72.2,68.6,0,31.901056,400,199,72.2,69,0,39.97229,195,743,71.9,86.9,56.4,48.96907,735.8386,363,72.1,75.5,6.6,38.836002,368.6387,394,71.8,79.7,100,90.302315,400,467,72.3,81.9,46,61.948334,472.49896,406,71.9,79.3,15.6,48.803825,402.91815,538,71.5,80.6,100,69.51806,540,348,73.2,68.8,0,44.949265,335,231,72.1,69.3,0,50.469196,230,292,72.9,68.6,0,42.177177,285,196,72.2,69.1,0,45.76451,195,1046,70.5,79.6,100,69.50443,1020,343,72.1,68.3,0,42.036552,335,396,71.5,81.5,100,75.20725,400,455,72.2,83,44,57.458923,454.2989,477,72,77.8,16.3,46.957165,483.27936,165,73.2,68.5,0,33.072823,160,339,72.5,68.4,0,42.419823,335,103,72.1,69.8,3.2,30.944506,100,339,72.1,68.8,0,49.747475,335,198,72.6,287,0,34.637394,195,741,71.8,80.6,55.2,52.766056,728.15845,340,72,68.4,0,45.341686,335,206,72.1,68.2,0,33.376003,200,285,72.2,76.8,5.9,44.33846,280.71738,509,72.2,78.3,30.2,43.342323,503.6966,161,72.4,68.5,0,41.066162,160,364,72.1,69.9,4.1,53.727253,363.81882,237,73,68.7,0,40.32967,230,174,72.3,69.6,0,33.101,150,233,72,82.5,9.6,42.894367,233.33987,720,71.9,79,59.2,52.916134,746.079,607,71.8,71.9,8.4,61.92946,604.98315,509,74,68.2,0,44.98819,508.9998,298,72.1,78.8,13.2,46.917473,300.95923,210,71.9,82.8,14.5,57.08364,211.72498,265,72.1,81.4,20.3,33.513447,266.6501,242,71.9,81.5,19.1,42.735325,241.66617,339,71.9,78.3,6.7,31.43031,337.70044,558,72.2,85.1,46.6,53.57611,556.3002,213,72,78.6,15.5,52.26413,218.55847,886,71.9,74.6,13.2,81.00453,880,125.4,123.9,134.2,126,133.3,125.9,25.5,-0.1,30.21
20170101,1245,55.8,40.6,17.48983227,49.45996667,1,76,75.1,0.15,76.1,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,66,68.8,87.4,15,0,64,87.4,0,67.7,1.85,65,1.8125,25.2,0,0,45.8,13.4,0,0,0,72.3,68.7,71.2,84.9,15,0,63,74.8,0,67.9,1.18,65,1.8125,20.3,0,0,21.6,92.2,20.7,4.3,1.1,15,15,36.1,68.8,78,100,0.3,0,66.6,1.3,68.44827,67.94827,0,11.6,0,0,0,0,0,72,207,71.5,0,25.960377,200,72,68,8871.79,65.9,69.6,88,9000,263,70.6,69.1,0,40.53472,260,201,70.2,90.6,62.4,61.765427,201.49976,1158,68.2,81.6,15.6,27.164215,1145.9165,425,70.4,71.2,0,0.043020006,160,609,70.4,69,0,40.47385,600,203,71.3,69.5,0,31.095955,200,130,72.1,69.4,0,49.192055,125,609,70.8,90,75.2,42.80394,610.8001,307,63.1,101.6,100,100,650,775,69.3,85.7,100,100,950,504,0,69.1,0,29.800528,500,508,70.2,69.4,0,32.032204,500,398,71.9,82.5,100,75.0352,400,677,73.8,82.5,100,72.06225,700,417,73,82.5,100,53.09006,420,358,74.1,70.6,0,36.280205,350,522,72,83.3,100,61.352604,540,353,72.3,71.6,0,40.37393,335,527,72.2,80.9,28.8,41.91143,536.71844,216,71.9,70.6,6,43.371086,213.45859,968,72,83.6,100,52.148132,1020,293,72.2,72.7,5.5,52.93994,290.10718,213,72,83.5,18.4,52.358807,211.8992,505,72.2,84.2,56.8,63.90135,510.7201,508,72,80.7,24.4,48.280468,515.7586,161,72.4,70.2,0,32.41511,160,343,72.3,70.7,0,43.703213,335,300,72.4,70.1,0,39.5993,300,413,72.2,69.9,0,32.76042,400,205,72.2,70.2,0,40.97679,195,734,71.9,89.2,60.4,48.661987,735.8386,368,72.1,81.7,6.6,39.863697,368.6387,384,71.8,81.8,100,99.8933,400,474,72.2,83.6,47.2,66.83656,472.49896,431,71.9,81,19.6,52.91866,430.35825,535,71.5,81.8,100,74.8675,540,341,73.3,70.4,0,48.703495,335,232,72.1,70.3,0,53.45777,230,289,72.9,69.9,0,44.999443,285,200,72.2,70.5,0,48.655025,195,995,70.5,81.8,100,74.198685,1020,342,72.1,70.2,0,47.485527,335,397,71.5,83.3,100,76.75472,400,446,72.1,84.6,46,58.477547,454.2989,481,72,79.3,16.3,48.19158,483.27936,163,73.2,69.9,0,33.510952,160,341,72.6,69.8,0,43.01333,335,99,72.1,70,0,30.944506,100,337,72,70.1,0,49.808083,335,202,72.6,286.9,0,35.641716,195,726,71.8,82.8,59.2,53.721397,728.15845,346,72,70.1,0,45.666035,335,207,72.1,70,0,33.64366,200,270,72.2,78.8,5.9,44.33846,280.71738,507,72.2,79.8,30.2,44.396763,503.6966,164,72.4,69.8,0,41.65613,160,348,72.4,70.2,0,54.19864,335,237,73.1,69.6,0,40.956043,230,160,72.3,70.1,0,34.43385,150,233,72.1,83.3,7.6,44.739986,233.33987,750,71.9,80.7,61.2,53.51213,746.079,632,71.9,76.1,10.4,63.923466,632.80304,560,74,69.3,0,47.508156,552.49976,300,72.1,79.9,13.2,48.29836,300.95923,214,72.1,84.4,11.3,59.379314,211.72498,263,72.2,82.5,18.3,34.115192,266.6501,239,72.1,83,15.9,43.355484,241.66617,304,72.4,76,0,30.334753,300,552,72.2,86.8,46.6,54.090588,556.3002,220,72,80.5,18.7,53.924084,221.91849,886,72,76.6,15.2,84.9742,880,125,123.9,134.2,126,133.3,125.7,26.2,-1.5,30.21
20170101,1250,56.2,39.6,17.54368754,49.45996667,1,76,75.1,0.15,76.1,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,65.9,68.6,85.4,15,0,64,85.4,0,67.6,1.8,65,1.8125,25.2,0,0,44.7,13.1,0,0,0,72.3,68.7,71.6,85.2,17.7,0,63,72.7,0,67.8,1.19,65,1.8125,20.3,0,0,21.3,94.1,19.7,4.3,1.1,17.7,17.7,37.4,68.8,77.8,100,0.3,0,66.6,1.3,68.44827,67.94827,0,11.6,0,0,0,0,0,72,206,71.5,0,26.407347,200,72,68,9007.8955,65.9,69.4,91.5,9000,268,70.7,69,0,41.656284,260,200,70.2,90.7,62.4,62.466194,201.49976,1128,68.2,81.7,15.6,27.61032,1145.9165,450,70.4,71.2,0,0.043020006,160,609,70.5,69,0,41.37,600,205,71.3,69.4,0,31.095955,200,127,72.3,69.3,0,48.747997,125,339,71.2,74.9,0,34.166267,330,304,63.2,101.6,100,100,650,770,69.3,85.7,100,100,950,504,0,69,0,32.15573,500,504,70.2,69.3,0,32.032204,500,397,71.9,83,100,75.0352,400,679,74,83,100,72.06225,700,416,73.1,82.9,98,53.09006,420,357,74.1,71.3,0,36.280205,350,521,72,83.8,100,61.352604,540,340,72.2,71.5,0,38.40812,335,527,72.2,81.5,28.8,41.91143,536.71844,216,71.9,81.5,10,43.570953,213.45859,968,72,84.1,100,52.148132,1020,292,72,81.7,9.5,52.93994,290.10718,212,72,83.9,18.4,52.358807,211.8992,508,72.2,84.6,56.8,63.890137,510.7201,507,72.1,81.4,22.4,48.280468,515.7586,161,72.4,70.9,0,32.41511,160,342,72.3,71.3,0,43.703213,335,305,72.5,70.8,0,39.99343,300,413,72.2,70.6,0,32.76042,400,204,72.2,70.9,0,40.97679,195,771,71.9,90.8,64.4,50.932224,771.67883,359,72.1,82.8,6.6,39.863697,368.6387,393,71.8,82.2,100,99.8933,400,473,72.1,84.2,49.2,66.74389,472.49896,467,71.9,81.4,23.6,53.110046,457.79834,534,71.5,82.3,100,74.8675,540,346,73.3,71.1,0,48.703495,335,234,72.1,71,0,53.45777,230,290,72.9,70.7,0,44.999443,285,200,72.1,71.2,0,48.655025,195,976,70.6,82.5,100,76.35826,1020,334,72.1,70.9,0,48.870476,335,395,71.5,83.7,100,76.75472,400,444,72.1,85.1,46,58.477547,454.2989,480,72,80,16.3,48.19158,483.27936,163,73.2,70.6,0,33.510952,160,339,72.6,70.5,0,43.01333,335,99,72.1,70.6,0,30.944506,100,338,72.1,70.8,0,49.808083,335,202,72.6,286.6,0,35.641716,195,771,71.8,83.9,63.2,54.79893,763.99854,344,72,70.8,0,45.666035,335,206,72.1,70.8,0,33.64366,200,272,72.2,79.3,5.9,44.33846,280.71738,505,72.2,80.4,30.2,44.396763,503.6966,163,72.4,70.5,0,41.65613,160,337,72.3,70.8,0,54.121906,335,237,73.2,70.3,0,40.956043,230,156,72.3,70.6,0,34.43385,150,214,72.3,83.8,2.8,42.329823,214.88022,783,71.8,81.3,65.2,54.469986,779.3588,630,72.2,76.7,6,63.923466,632.80304,560,74,70.1,0,47.508156,552.49976,299,72.1,80.6,13.2,48.29836,300.95923,213,72.2,85.1,9.3,59.379314,211.72498,263,72.2,83.1,18.3,34.115192,266.6501,239,72.2,83.6,13.9,43.355484,241.66617,305,72.5,71.3,0,30.164333,300,548,72.2,87.3,46.6,54.090588,556.3002,220,72.1,80.9,16.7,53.924084,221.91849,887,72.2,76.5,11.2,84.9742,880,124.6,123.6,134.7,126,133.6,125.7,27.1,1.3,30.21
