20170101,1255,56.5,39.1,17.61000016,49.45996667,1,76,75.2,0.15,76.1,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,66,68.6,85.4,15,0,64,85.4,0,67.6,1.8,65,1.8125,25.2,0,0,44.7,13.2,0,0,0,72.3,68.3,71.5,84.8,26.9,0,63,74.5,0,67.4,1.18,65,1.8125,20.2,0,0,21.4,89.9,20.6,4.5,0.9,26.9,26.9,37.7,68.8,77.8,100,-0.2,0,66.6,1.3,68.44827,67.94827,0,11.5,0,0,0,0,0,72,205,71.4,0,26.407347,200,72,68,8871.79,65.9,69.4,97.5,9000,266,70.6,69,0,41.656284,260,200,70.2,90.9,62.4,62.453896,201.49976,1138,68.2,81.9,15.6,27.61032,1145.9165,449,70.4,71.2,0,0.043020006,160,609,70.6,69,0,41.37,600,205,71.3,69.4,0,31.095955,200,126,72.5,69.3,0,48.747997,125,337,71.4,69.9,0,34.166267,330,303,63.3,101.9,100,100,650,771,69.4,85.8,100,100,950,504,0,69,0,32.15573,500,505,70.3,69.3,0,32.032204,500,398,71.9,83.1,100,75.0352,400,679,74.1,83.2,98,72.06225,700,418,73.2,83,96,53.09006,420,356,74.1,71.5,0,36.280205,350,522,72,84.1,100,61.352604,540,340,72.2,71.6,0,38.40812,335,528,72.2,81.7,28.8,41.91143,536.71844,231,71.9,83,14,44.3149,233.33865,967,72,84.3,100,52.148132,1020,292,72.1,82.2,7.5,52.93994,290.10718,212,72,84,18.4,52.358807,211.8992,508,72.2,84.8,56.8,63.890137,510.7201,507,72.1,81.3,22.4,48.280468,515.7586,161,72.4,71.2,0,32.41511,160,345,72.3,71.5,0,43.703213,335,305,72.5,71.1,0,39.99343,300,411,72.2,70.9,0,32.76042,400,203,72.2,71.1,0,40.97679,195,817,71.9,91.4,68.4,52.061855,807.5189,358,72.1,82.9,6.6,39.863697,368.6387,378,71.8,82.4,100,99.8933,400,469,72.1,84.4,49.2,67.8559,472.49896,457,72,81.9,22.4,53.56725,457.79834,537,71.5,82.4,100,75.84124,540,335,73.4,71.3,0,49.188274,335,235,72.2,71.3,0,52.876377,230,294,72.9,71,0,45.559414,285,203,72.2,71.4,0,49.23313,195,1012,70.6,82.8,100,78.188225,1020,346,72.1,71.1,0,46.759,335,397,71.5,83.8,100,76.75472,400,445,72.1,85.1,46,58.477547,454.2989,479,72,80.1,16.3,48.19158,483.27936,163,73.2,70.8,0,33.510952,160,341,72.6,70.8,0,43.01333,335,98,72.1,70.9,0,30.944506,100,336,72.1,71.1,0,49.808083,335,203,72.6,287,0,35.641716,195,804,71.8,84.3,67.2,55.64319,799.8387,344,72.1,71,0,45.263393,335,208,72.1,70.9,0,33.64366,200,272,72.2,79.4,5.9,44.33846,280.71738,505,72.2,80.4,30.2,44.396763,503.6966,164,72.4,70.8,0,41.65613,160,342,72.4,70.9,0,54.121906,335,237,73.3,70.7,0,40.956043,230,159,72.3,70.8,0,34.43385,150,200,72.4,72.8,0,42.24297,195,795,71.8,81.5,67.2,53.863346,779.3588,595,72.4,71.5,0,60.7077,575,600,74.1,70.5,0,48.64439,595.99976,299,72.1,80.9,13.2,48.29836,300.95923,213,72.3,85.4,6.5,59.379314,211.72498,245,72.3,83.8,13.9,31.29068,247.05002,220,72.3,84.3,8.7,42.15947,222.6261,306,72.2,71.1,0,30.164333,300,549,72.2,87.4,46.6,54.090588,556.3002,220,72.1,80.9,16.7,53.924084,221.91849,888,72.3,75.7,6.8,84.9742,880,125.2,123.6,134.7,126,133.7,126.2,28,0.1,30.2
20170101,1300,56.5,39.2,17.62042048,49.45996667,1,76,75.2,0.15,76.1,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,65.9,68.5,85.4,15,0,64,85.4,0,67.5,1.8,65,1.8125,25.2,0,0,44.7,13.2,0,0,0,72.4,67.7,71,84.9,34.6,0,63,72.4,0,67.1,1.19,65,1.8125,20.3,0,0,21.7,91.8,19.7,4.7,0.7,34.6,34.6,37,68.8,77.8,100,0.4,0,66.6,1.3,68.44827,67.94827,0,11.6,0,0,0,0,0,72,205,71.4,0,26.407347,200,72,68,8733.646,66,69.4,100,9000,268,70.6,69,0,41.656284,260,200,70.2,90.8,62.4,61.83919,201.49976,1130,68.2,81.9,15.6,27.61032,1145.9165,448,70.4,71.1,0,0.043020006,160,609,70.6,69,0,41.37,600,205,71.3,69.4,0,31.095955,200,127,72.6,69.3,0,48.747997,125,337,71.4,69.5,0,34.166267,330,304,63.3,101.9,100,100,650,772,69.3,85.8,100,100,950,505,0,69,0,32.15573,500,505,70.3,69.3,0,32.032204,500,399,71.9,82.7,100,75.0352,400,682,74.1,82.9,98,72.06225,700,414,73.3,82.8,94,52.56174,407.99988,359,74.1,71.2,0,36.280205,350,522,72.1,83.8,98,61.352604,540,342,72.1,71.3,1.2,38.40812,335,527,72.2,81.5,28.8,41.91143,536.71844,231,72,83.1,12,44.3149,233.33865,975,72,83.9,100,52.148132,1020,260,72.2,72.2,3.9,50.421494,260.98706,213,72,83.7,18.4,52.358807,211.8992,510,72.2,84.4,56.8,63.890137,510.7201,508,72.1,81.1,22.4,48.280468,515.7586,161,72.4,71,0,32.41511,160,343,72.2,71.3,0,43.703213,335,305,72.6,71.1,0,39.99343,300,413,72.2,70.8,0,32.76042,400,204,72.2,71,0,40.97679,195,808,72,91.7,68.8,51.6451,807.5189,355,72.1,82.7,6.6,39.863697,368.6387,378,71.8,82,100,99.8933,400,471,72.1,84.2,49.2,66.87131,472.49896,456,72,81.5,22.4,52.96119,457.79834,535,71.5,82.1,100,75.224945,540,344,73.4,71.1,0,49.188274,335,232,72.2,71.2,0,52.23378,230,293,73,70.9,0,45.14503,285,203,72.2,71.2,0,48.560642,195,1034,70.6,82.7,100,80.34781,1020,349,72.1,70.8,0,47.73527,335,396,71.6,83.5,100,76.75472,400,445,72.1,84.9,46,58.477547,454.2989,481,72,79.9,16.3,48.19158,483.27936,163,73.2,70.7,0,33.510952,160,342,72.7,70.6,0,43.01333,335,98,72.2,70.9,0,30.944506,100,341,72.1,71,0,50.242424,335,202,72.6,286.8,0,35.641716,195,805,71.9,84.6,69.2,55.64319,799.8387,342,72.1,70.7,0,45.263393,335,204,72.1,70.7,0,33.64366,200,274,72.1,79.1,7.9,44.33846,280.71738,506,72.2,80.2,30.2,44.396763,503.6966,164,72.4,70.7,0,41.65613,160,349,72.5,70.6,0,54.516556,335,237,73.4,70.7,0,40.956043,230,156,72.2,70.7,0,34.43385,150,201,72.4,71.5,0,42.24297,195,814,71.8,81.2,69.2,55.278843,812.6387,579,72.4,70.5,0,61.883354,575,647,74,70.4,0,50.26437,639.49976,300,72.1,80.9,13.2,48.29836,300.95923,189,72.4,77.8,0.5,53.746414,176.625,226,72.4,84.1,7.9,30.259117,227.44994,228,72.2,84,9.9,42.15947,222.6261,307,72.1,70.8,0,30.164333,300,551,72.2,87.3,46.6,54.090588,556.3002,221,72.2,80.6,14.7,53.924084,218.79854,888,72.3,74.8,2.8,84.9742,880,125.1,123.9,134.6,127,133.6,126.6,25,-0.1,30.2
20170101,1305,56.7,38.8,17.65641267,50.93934167,1,76,75.2,0.15,76.1,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,66,68.7,85.4,15,0,64,85.4,0,67.7,1.8,65,1.8125,25.2,0,0,44.7,13.2,0,0,0,72.4,67.1,70.7,85.2,41.8,0,63,74.1,0,66.9,1.2,65,1.8125,20.2,0,0,22,94.1,20.3,4.8,1.3,41.8,41.8,36.4,68.8,77.8,100,1.7,0,66.6,1.3,68.44827,67.94827,0,11.6,0,0,0,0,0,72,209,71.5,0,26.407347,200,72,68,8871.79,66,69.5,100,9000,267,70.6,69,0,41.656284,260,200,70.2,90.8,62.4,62.466194,201.49976,1127,68.2,81.9,15.6,27.61032,1145.9165,450,70.4,71.1,0,0.043020006,160,608,70.7,69,0,41.37,600,204,71.3,69.4,0,31.095955,200,126,72.8,69.3,0,48.747997,125,338,71.6,69.4,0,34.166267,330,305,63.4,101.9,100,100,650,772,69.3,85.8,100,100,950,505,0,69,0,32.15573,500,505,70.3,69.3,0,32.032204,500,400,72,82.5,100,75.0352,400,681,74.2,82.7,96,72.06225,700,414,73.3,82.6,90.2,52.38973,407.99988,359,74.1,70.9,0,36.280205,350,523,72.1,83.6,98,61.352604,540,342,72,71.1,3.2,38.40812,335,529,72.2,81.3,28.8,41.91143,536.71844,231,72.1,82.9,10,44.3149,233.33865,974,72.1,83.8,98,52.148132,1020,261,72,80.4,7.9,50.421494,260.98706,213,72,83.5,18.4,52.358807,211.8992,510,72.2,84.2,56.8,63.890137,510.7201,509,72.1,80.8,22.4,48.280468,515.7586,162,72.4,70.8,0,32.41511,160,344,72.2,71.1,0,43.703213,335,306,72.7,71,0,39.99343,300,415,72.3,70.6,0,32.76042,400,204,72.3,70.9,0,40.97679,195,805,72,91.2,68.8,51.008995,807.5189,359,72.2,72.8,4.6,39.863697,368.6387,378,71.8,81.7,100,99.8933,400,469,72.1,84,49.2,66.859726,472.49896,456,72,81.3,22.4,52.96119,457.79834,535,71.6,81.9,100,75.224945,540,341,73.5,70.8,0,49.188274,335,232,72.3,71.1,0,52.23378,230,292,73,70.7,0,45.14503,285,203,72.2,71,0,48.560642,195,1028,70.6,82.4,100,80.34781,1020,354,72.1,70.5,0,47.315247,335,395,71.6,83.3,100,76.75472,400,446,72.1,84.6,46,58.477547,454.2989,484,72,79.7,16.3,48.19158,483.27936,163,73.2,70.4,0,33.510952,160,342,72.7,70.4,0,43.01333,335,99,72.2,70.8,0,30.944506,100,339,72.1,70.8,0,50.242424,335,202,72.7,287,0,35.641716,195,845,71.9,84.4,73.2,56.720726,833.119,341,72.1,70.4,0,45.263393,335,206,72.2,70.4,0,33.64366,200,271,72.1,78.8,7.9,44.33846,280.71738,509,72.2,79.9,30.2,44.396763,503.6966,163,72.4,70.5,0,41.65613,160,348,72.6,70.4,0,54.11094,335,238,73.5,70.6,0,40.956043,230,160,72.2,70.5,0,34.43385,150,201,72.2,71.1,0,42.24297,195,818,71.8,81.1,71.2,54.73606,812.6387,582,72.3,70.2,0,61.883354,575,679,74.1,70.3,0,51.411854,682.99976,299,72.2,80.8,11.2,48.29836,300.95923,176,72.4,71.9,0,55.34063,175,213,72.4,72.7,3.9,28.539852,209.25003,227,72.1,83.9,11.9,41.74972,222.6261,307,72,70.4,0,30.164333,300,550,72.2,87.1,46.6,54.090588,556.3002,221,72.2,80.4,14.7,53.924084,218.79854,889,72.1,70.7,4.4,84.9742,880,125,123.8,134.6,127,133.9,126.8,23.8,0,30.2
20170101,1310,57,37.9,17.67777567,50.93934167,1,76,75.2,0.15,76.1,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,66.1,68.7,84.9,15,0,64,84.9,0,67.7,1.8,65,1.8125,25.1,0,0,44.4,13.1,0,0,0,72.4,66.6,70.2,85.4,48,0,63,72.7,0,66.3,1.18,65,1.8125,20.2,0,0,22.1,94.8,19.8,4.4,0.9,48,48,36.6,68.8,77.8,100,0.8,0,68.6,1.3,68.44827,67.94827,0,11.6,0,0,0,0,0,72,206,71.5,0,26.407347,200,72,68,8871.79,66,69.6,100,9000,266,70.5,69.1,0,41.656284,260,199,70.3,90.5,57.2,62.79813,201.49976,1110,68.2,82,15.6,27.61032,1145.9165,456,70.4,71.1,0,0.043020006,160,607,70.7,69,0,41.37,600,204,71.4,69.4,0,31.095955,200,126,73,69.4,0,49.081043,125,336,71.8,69.3,0,34.166267,330,303,63.5,101.9,100,100,650,768,69.3,85.8,100,100,950,504,0,69.1,0,32.15573,500,504,70.3,69.4,0,32.032204,500,398,72,82.2,100,75.0352,400,678,74.2,82.4,96,72.06225,700,398,73.3,82.6,86.2,50.657326,397.19977,358,74.1,70.7,0,36.280205,350,522,72.1,83.4,98,61.352604,540,339,72,70.8,3.2,38.40812,335,526,72.2,81.1,28.8,41.91143,536.71844,230,72.2,82.8,8,44.3149,233.33865,969,72.1,83.5,98,52.148132,1020,287,72,81.8,8.7,52.71865,290.10718,212,72,83.3,18.4,52.358807,211.8992,509,72.2,83.9,56.4,63.890137,510.7201,507,72.1,80.6,22.4,48.280468,515.7586,164,72.4,70.6,0,32.819878,160,344,72.3,70.8,0,43.703213,335,305,72.7,70.8,0,39.99343,300,413,72.3,70.4,0,32.76042,400,202,72.3,70.7,0,40.97679,195,806,72.1,89.9,66.8,50.449657,807.5189,366,72.2,70.8,4.6,39.863697,368.6387,378,71.8,81.5,100,99.8933,400,466,72.1,83.7,49.2,67.35781,472.49896,453,72,81.1,22.4,52.96119,457.79834,532,71.6,81.7,100,75.224945,540,343,73.6,70.5,0,49.188274,335,232,72.3,70.9,0,52.23378,230,291,73,70.5,0,45.14503,285,202,72.2,70.8,0,48.560642,195,1034,70.6,82.2,100,80.34781,1020,347,72.1,70.2,0,47.315247,335,394,71.6,83.1,100,76.75472,400,443,72.2,84.4,44,58.477547,454.2989,478,72,79.4,16.3,48.19158,483.27936,162,73.2,70.2,0,33.510952,160,336,72.8,70.2,0,43.01333,335,97,72.2,70.6,0,30.944506,100,339,72.1,70.6,0,50.242424,335,201,72.7,286.8,0,35.641716,195,877,71.9,84.2,77.2,57.720505,868.9592,342,72.1,70.1,0,45.263393,335,206,72.2,70.1,0,33.64366,200,271,72.1,78.6,7.9,44.33846,280.71738,503,72.2,79.6,30.2,44.396763,503.6966,163,72.4,70.3,0,41.65613,160,338,72.6,70.1,0,54.11094,335,236,73.6,70.4,0,40.956043,230,154,72.2,70.3,0,34.43385,150,200,72,70.8,0,42.24297,195,854,71.8,80.7,73.2,56.651764,845.9188,575,72.2,69.9,0,62.29829,575,726,73.9,70,0,53.414333,726.49976,297,72.2,80.6,11.2,48.29836,300.95923,177,72.3,70.7,0,55.882668,175,191,72.6,70.7,0,27.839863,190,225,72.1,83.7,11.9,41.74972,222.6261,303,71.9,70.1,2.7,30.164333,300,549,72.2,87,46.6,54.090588,556.3002,219,72.2,80.2,14.7,53.924084,218.79854,885,72,74.4,6.4,84.9742,880,124.9,123.7,134.4,127,133.5,126.6,25.6,0,30.2
20170101,1315,57.5,36.7,17.74209287,50.93934167,1,76.1,75.2,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,66.1,68.9,85.4,15,0,64,85.4,0,67.8,1.8,65,1.8125,25.1,0,0,44.6,13.2,0,0,0,72.4,63.9,68.7,85.5,51.5,0,63,76.3,0,62.3,1.19,65,1.8125,20.2,0,0,22.6,94.7,21.6,4.7,1.1,51.5,51.5,34.9,68.8,77.8,100,0.9,0,68.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,207,71.5,0,26.407347,200,72,68,8871.79,66,69.7,99.9,9000,268,70.5,69.2,0,41.656284,260,200,70.2,90.2,58.4,62.40472,201.49976,1133,68.2,82,15.6,27.61032,1145.9165,448,70.4,71,0,0.043020006,160,608,70.8,69.1,0,41.37,600,204,71.4,69.5,0,31.095955,200,126,73.1,69.4,0,49.081043,125,339,72.2,69.4,0,34.166267,330,305,63.5,101.8,100,100,650,773,69.2,85.8,100,100,950,506,0,69.1,0,32.15573,500,505,70.3,69.5,0,32.032204,500,399,72,81.2,100,75.0352,400,681,74.2,81.6,96,72.06225,700,385,73.3,81.8,82.2,49.711266,385.99973,359,74.1,69.8,0,36.280205,350,523,72.1,82.6,98,61.352604,540,354,71.9,74.5,6.8,41.121796,361.258,530,72.2,80.4,28.8,41.91143,536.71844,213,72.3,82.3,3.6,41.894295,213.45859,972,72.1,82.7,98,52.148132,1020,275,72.2,72.4,4.7,50.37935,266.4476,213,72,82.4,18.4,52.358807,211.8992,510,72.2,83,56.4,63.890137,510.7201,509,72.1,79.7,22.4,48.280468,515.7586,164,72.4,70,0,32.819878,160,344,72.3,70.1,0,43.703213,335,306,72.8,70.3,0,39.99343,300,413,72.3,69.7,0,32.76042,400,203,72.3,70.1,0,40.97679,195,801,72.1,90.1,66.8,51.634132,807.5189,360,72.2,69.9,4.6,39.863697,368.6387,378,71.8,80.4,100,99.8933,400,471,72,83,51.2,66.92923,472.49896,455,72,80.4,22.4,52.96119,457.79834,534,71.6,80.8,100,75.224945,540,345,73.7,69.7,0,49.188274,335,233,72.4,70.4,0,52.23378,230,292,73,69.9,0,45.14503,285,202,72.2,70.1,0,48.560642,195,1035,70.6,81.3,100,80.34781,1020,348,72.1,69.4,0,47.315247,335,395,71.6,82.1,100,76.75472,400,445,72.2,83.4,44,58.477547,454.2989,480,71.9,79,19.9,48.19158,483.27936,162,73.2,69.5,0,33.510952,160,342,72.8,69.4,0,43.01333,335,97,72.2,70.1,0,30.944506,100,342,72.1,70,0,50.242424,335,202,72.7,286.5,0,35.641716,195,872,71.9,83.7,81.2,57.720505,868.9592,341,72.1,69.4,0,45.263393,335,205,72.2,69.4,0,33.64366,200,273,72.1,77.7,7.9,44.33846,280.71738,505,72.2,78.8,30.2,44.396763,503.6966,164,72.4,69.7,0,41.65613,160,346,72.5,69.2,0,54.516556,335,237,73.7,69.9,0,40.956043,230,162,72.1,69.7,0,34.43385,150,200,71.9,76.5,4.4,42.24297,195,858,71.8,79.9,75.2,56.641125,845.9188,580,72.1,68.7,0,61.871834,575,728,74,69.4,0,53.414333,726.49976,297,72.2,80.1,11.2,48.29836,300.95923,177,72.2,70,0,55.882668,175,197,72.7,69.9,0,28.895983,190,225,72.1,83.2,11.9,41.74972,222.6261,332,72,79,4.7,31.308582,330.50067,548,72.2,86.2,46.6,54.090588,556.3002,220,72.2,79.4,14.7,53.924084,218.79854,886,72,73.1,6.4,84.9742,880,124.8,123.6,134.3,127,133.4,126.4,21.9,0,30.2
20170101,1320,57.8,35.8,17.75932552,50.93934167,1,76.1,75.2,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,66.2,68.9,84.9,15,0,64,84.9,0,67.8,1.85,65,1.8125,25,0,0,44.4,13.1,0,0,0,72.4,63.6,66.7,85.8,51.9,0,63,74.7,0,62.6,1.19,65,1.8125,20.2,0,0,24.4,95.1,21.1,4.7,0.7,51.9,51.9,33.3,68.8,77.8,100,0.7,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,208,71.6,0,26.407347,200,72,68,8871.79,66.1,69.7,99.5,9000,268,70.5,69.2,0,41.656284,260,199,70.2,90.1,58.4,62.601425,201.49976,1129,68.2,81.7,15.6,28.285507,1145.9165,449,70.4,71,0,0.043020006,160,610,70.8,69.2,0,41.37,600,205,71.4,69.5,0,31.095955,200,126,73.3,69.5,0,49.081043,125,338,72.5,69.4,0,34.166267,330,304,63.6,101.5,100,100,650,772,69.2,85.7,100,100,950,506,0,69.2,0,32.15573,500,506,70.3,69.5,0,32.032204,500,400,72,79.4,100,75.0352,400,683,74,79.8,100,72.06225,700,384,73.2,80,81,49.711266,385.99973,361,74.1,67.8,0,36.280205,350,524,72.1,80.9,98,61.352604,540,364,71.9,80.8,10.8,42.596153,389.5381,529,72.2,78.7,28.8,41.91143,536.71844,196,72.3,71,0,39.906727,195,976,72,80.9,100,52.148132,1020,261,72,79.2,8.7,50.769234,266.4476,213,72,80.5,18.4,52.358807,211.8992,509,72.2,81.3,56.4,63.890137,510.7201,509,72,77.8,24.4,48.280468,515.7586,164,72.4,68.4,0,32.819878,160,345,72.3,68.3,0,43.703213,335,306,72.9,68.9,0,39.99343,300,413,72.2,68.1,0,32.76042,400,204,72.3,68.6,0,40.97679,195,797,72,88.9,68.8,51.634132,807.5189,359,72.2,67.8,4.6,39.863697,368.6387,379,71.8,78.4,100,99.8933,400,469,72,81.2,51.2,66.90606,472.49896,455,72,78.4,22.4,52.96119,457.79834,536,71.6,79,100,75.224945,540,344,73.8,67.6,0,49.188274,335,233,72.4,69,0,52.23378,230,293,73,68.2,0,45.14503,285,203,72.2,68.4,0,48.560642,195,1029,70.6,79.4,100,80.34781,1020,347,72.1,67.2,0,47.315247,335,394,71.6,80.3,100,76.75472,400,443,72.2,81.7,44,58.477547,454.2989,514,71.9,77.2,23.9,48.93223,506.79944,162,73.2,67.7,0,33.510952,160,339,72.8,67.6,0,43.01333,335,98,72.2,68.8,0,30.944506,100,340,72.1,68.4,0,50.242424,335,202,72.7,286.8,0,35.641716,195,905,71.9,82,83.6,58.798046,904.7993,341,72,67.3,0,45.263393,335,206,72.1,67.3,0,33.64366,200,272,72.1,75.7,7.9,44.33846,280.71738,503,72.2,76.7,30.2,44.396763,503.6966,163,72.4,67.9,0,41.65613,160,342,72.4,67.2,0,54.516556,335,236,73.8,68.5,0,40.956043,230,156,72.1,68.1,0,34.43385,150,239,71.9,82.2,8.4,44.17544,231.91974,853,71.8,78.2,77.2,56.55598,845.9188,582,72,66.4,0,61.871834,575,730,74,67.7,0,53.414333,726.49976,300,72.2,78.5,11.2,48.29836,300.95923,177,72.1,68.3,0,55.95706,175,197,72.7,68.2,0,28.895983,190,225,72.3,81.5,7.1,41.74972,222.6261,304,72.4,68.7,0,28.594034,300,549,72.2,84.6,46.6,54.090588,556.3002,220,72,77.7,18.7,53.924084,218.79854,887,71.8,72.1,12.8,84.9742,880,124.3,123.4,133.3,126,132.1,125.7,23.3,-0.1,30.2
20170101,1325,57.9,35.1,17.72085005,50.93934167,1,76.1,75.2,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,66.1,68.7,85.4,15,0,64,85.4,0,67.7,1.8,65,1.8125,24.9,0,0,44.7,13.2,0,0,0,72.3,63.5,66.5,86.2,52.7,0,63,79.3,0,62.5,1.18,65,1.8125,20.1,0,0,24.2,96.2,22.6,4.4,1.6,52.7,52.7,33.1,70.8,77.8,100,0.4,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,206,71.6,0,26.407347,200,72,68,8871.79,66.1,69.6,100,9000,268,70.5,69.1,0,41.656284,260,200,70.2,89.8,58.4,62.40472,201.49976,1150,68.2,81.6,15.6,28.285507,1145.9165,450,70.4,71,0,0.043020006,160,609,70.8,69.2,0,41.37,600,204,71.4,69.5,0,31.095955,200,126,73.4,69.5,0,49.081043,125,338,72.8,69.4,0,34.166267,330,304,63.7,101.2,100,100,650,773,69.2,85.5,100,100,950,505,0,69.1,0,32.15573,500,505,70.3,69.5,0,32.032204,500,403,72.1,78.9,98,75.0352,400,687,73.7,79.2,100,72.06225,700,386,73.1,79.4,83,49.711266,385.99973,362,74.1,67.1,0,36.280205,350,526,72.1,80.2,98,61.352604,540,384,72,80.4,10.4,42.596153,389.5381,508,72.3,77.9,26,38.7709,499.81805,195,72.3,68.4,0,41.772152,195,974,71.9,80.3,100,52.148132,1020,298,72,78.3,10.3,52.23393,293.7472,214,72,80,18.4,52.358807,211.8992,512,72.2,80.7,56.4,63.890137,510.7201,513,71.9,77.4,27.2,48.280468,515.7586,164,72.4,67.6,0,32.819878,160,346,72.2,67.5,0,43.703213,335,306,72.9,68,0,39.99343,300,414,72.2,67.2,0,32.76042,400,205,72.2,67.8,0,40.97679,195,832,71.9,87.8,71.6,51.06383,807.5189,373,72.1,70.4,6.6,39.863697,368.6387,381,71.8,78.1,100,99.8933,400,468,72,80.6,51.2,66.90606,472.49896,458,72,77.8,22.4,52.96119,457.79834,539,71.6,78.4,100,75.224945,540,345,73.9,66.9,0,49.188274,335,234,72.4,68.1,0,52.23378,230,295,73,67.3,0,45.14503,285,205,72.1,67.6,0,48.560642,195,1035,70.6,78.9,100,80.34781,1020,348,72.1,66.5,0,46.259506,335,396,71.5,79.7,100,76.75472,400,446,72.2,81.1,44,58.477547,454.2989,532,71.9,77.2,27.9,49.79632,530.3195,163,73.2,66.9,0,33.510952,160,341,72.8,66.8,0,43.01333,335,98,72.2,67.8,0,30.944506,100,343,72,67.5,0,50.242424,335,202,72.7,286.8,0,35.641716,195,939,71.9,81.5,87.6,59.642303,940.63947,342,71.9,66.6,3.6,45.263393,335,206,72.1,66.4,0,33.64366,200,274,72.1,75.1,7.9,44.33846,280.71738,508,72.1,76.1,32.2,44.396763,503.6966,164,72.4,67,0,41.65613,160,353,72.3,66.4,0,54.516556,335,237,73.9,67.5,0,40.956043,230,162,72,67.1,0,34.43385,150,236,71.9,80.8,12.4,43.70861,231.91974,873,71.7,77.6,81.2,57.364834,879.199,607,71.8,66.6,6,63.07054,607.1229,735,74,66.6,0,53.414333,726.49976,302,72.2,77.5,11.2,48.29836,300.95923,177,72,67.1,0,55.128067,175,196,72.6,67,0,28.441605,190,201,72.2,72.1,5.9,40.963455,203.58601,304,72.1,66.6,0,29.88436,300,554,72.2,83.8,46.6,54.090588,556.3002,221,71.7,77.9,28.7,53.924084,225.51848,889,71.6,72.8,20.8,84.9742,880,123.8,122.9,133.3,126,132.3,125.2,24.2,-0.2,30.2
20170101,1330,57.6,35.4,17.6396156,50.93934167,1,76.1,75.2,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,66,68.7,84.9,15,0,64,84.9,0,67.7,1.8,65,1.8125,24.8,0,0,44.5,13.1,0,0,0,72.2,63.4,66.5,86.5,53,0,63,77.3,0,62.7,1.19,65,1.8125,20.1,0,0,24.2,94,21.9,4.7,0.7,53,53,33.2,70.8,77.8,100,0.4,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,208,71.5,0,26.407347,200,72,68,8733.646,66.1,69.6,100,9000,267,70.5,69.1,0,41.656284,260,200,70.2,89.8,58.4,62.650604,201.49976,1135,68.2,81.6,15.6,28.285507,1145.9165,454,70.4,71,0,0.043020006,160,605,70.9,69.1,0,41.37,600,202,71.4,69.5,0,31.095955,200,125,73.6,69.4,0,49.081043,125,337,73,69.3,0,34.166267,330,303,63.7,101.2,100,100,650,768,69.2,85.5,100,100,950,504,0,69.1,0,32.15573,500,504,70.3,69.5,0,32.032204,500,399,72,78.8,100,75.0352,400,683,73.5,79.1,100,72.06225,700,385,72.9,79.4,87,49.711266,385.99973,361,74,66.9,0,36.280205,350,525,72,80.1,100,61.352604,540,382,72,80.3,10.4,42.596153,389.5381,502,72.3,77.2,22,38.7709,499.81805,196,72.3,67.8,0,41.772152,195,976,71.9,80.3,100,52.148132,1020,298,72,78.1,10.3,52.23393,293.7472,212,72,79.9,18.4,52.358807,211.8992,509,72.2,80.7,56.4,63.890137,510.7201,546,71.8,77.4,31.2,49.371174,537.5987,164,72.4,67.2,0,32.819878,160,344,72.1,67.2,0,43.703213,335,305,72.8,67.5,0,39.99343,300,415,72,66.8,0,32.76042,400,205,72.1,67.4,0,40.97679,195,879,71.8,88.6,77.6,53.904366,876.6389,355,72,78.2,8.6,39.863697,368.6387,379,71.8,78,100,99.8933,400,472,72,80.5,51.2,66.90606,472.49896,455,71.9,77.8,26.8,52.35513,457.79834,534,71.5,78.2,100,75.224945,540,344,74,66.7,0,49.188274,335,230,72.4,67.7,0,52.02978,230,293,72.9,66.9,0,44.10348,285,201,72.1,67.3,0,47.227467,195,1038,70.6,78.8,100,81.22301,1020,346,72.1,66.3,0,47.088207,335,394,71.4,79.6,100,77.23002,400,444,72.1,81.1,46,58.477547,454.2989,559,71.9,77.6,31.9,50.907295,553.8396,162,73.2,66.5,0,33.510952,160,340,72.8,66.5,0,43.01333,335,98,72.1,67.3,0,30.944506,100,342,71.8,67.1,4,50.242424,335,201,72.6,286.8,0,35.641716,195,932,71.9,81.3,91.6,59.642303,940.63947,369,71.8,70,9.6,46.31473,364.9751,206,72,66.2,0,33.64366,200,273,72.1,75,7.9,44.33846,280.71738,505,72.1,75.9,32.2,44.396763,503.6966,163,72.3,66.6,0,41.65613,160,342,72.2,66.2,0,54.516556,335,237,73.9,67.1,0,40.956043,230,159,71.9,66.7,4,34.43385,150,236,72,80.6,12,43.70861,231.91974,889,71.7,77.6,83.2,59.206043,912.4798,635,71.7,71.4,12,64.718765,634.94366,730,73.9,66.2,0,53.414333,726.49976,299,72.2,77.1,11.2,48.29836,300.95923,177,71.9,66.6,3.3,55.128067,175,195,72.5,66.5,0,28.441605,190,200,72,71.5,9.9,40.963455,203.58601,342,71.8,68.6,5.5,31.442484,332.90045,550,72.2,83.6,46.6,54.090588,556.3002,228,71.6,78.6,34.7,54.607594,228.63855,885,71.6,73.9,24.8,84.9742,880,124.1,122.8,133,125,132,124.8,25.7,-1.4,30.2
20170101,1335,57.8,35.7,17.74840479,50.93934167,1,76.1,75.2,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,66.2,68.9,85.4,15,0,64,85.4,0,67.8,1.8,65,1.8125,24.8,0,0,44.7,13.1,0,0,0,72.2,62.9,66.4,87,52.5,0,63,77.3,0,62.2,1.21,65,1.8125,20.1,0,0,24.3,95.1,21.9,4.7,0.8,52.5,52.5,32.3,70.8,77.8,100,0.8,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,208,71.5,0,26.407347,200,72,68,9007.8955,66.1,69.7,100,9000,267,70.5,69.2,0,41.656284,260,201,70.2,89.7,58.4,61.826897,201.49976,1143,68.2,81.4,15.6,28.285507,1145.9165,449,70.4,71,0,0.043020006,160,608,70.9,69.2,0,41.37,600,203,71.4,69.5,0,31.095955,200,127,73.7,69.5,0,49.081043,125,339,73.4,69.3,0,34.166267,330,304,63.8,101.1,100,100,650,770,69.2,85.5,100,100,950,505,0,69.1,0,32.15573,500,505,70.3,69.5,0,32.032204,500,403,72,78.5,100,75.0352,400,687,73.4,78.9,100,72.06225,700,396,72.8,79.2,93,51.81226,397.19977,364,74,66.8,0,36.280205,350,529,71.9,79.8,100,61.352604,540,385,72.1,80,8.4,42.596153,389.5381,471,72.3,76.9,18,36.906914,465.37793,197,72.2,67.5,0,41.772152,195,977,71.8,80,100,52.148132,1020,288,72.1,78.2,8.3,52.096947,293.7472,214,72,79.7,18.4,52.281284,211.8992,511,72.1,80.4,58.4,63.890137,510.7201,550,71.8,77.4,33.2,49.43795,559.4386,164,72.3,67,0,32.819878,160,346,72.1,66.9,0,43.703213,335,306,72.9,67.3,0,39.99343,300,416,72,66.6,0,32.76042,400,204,72.1,67.2,0,40.97679,195,880,71.8,89.3,81.6,53.904366,876.6389,364,72,78.9,8.6,39.863697,368.6387,378,71.8,77.8,100,99.8933,400,466,72,80.3,51.2,67.31148,472.49896,489,71.9,78.1,30.8,54.18394,485.23846,532,71.5,78.1,100,75.224945,540,343,74,66.6,0,49.188274,335,232,72.3,67.4,0,52.97838,230,292,72.8,66.6,0,44.10348,285,199,71.9,67.1,2,47.227467,195,1038,70.5,78.7,100,81.22301,1020,346,72,66.2,0,47.088207,335,397,71.3,79.4,100,77.23002,400,444,72.1,80.7,46,58.477547,454.2989,559,71.9,78.1,35.9,51.12949,579.03955,163,73.1,66.4,0,33.510952,160,339,72.7,66.2,0,43.01333,335,98,72.1,67,0,30.944506,100,369,71.9,71.5,5.7,50.686867,364.01947,202,72.6,286.8,0,35.641716,195,970,71.8,81.2,97.6,61.030884,979.03937,396,71.8,78.9,13.6,47.287773,394.87497,207,72,66,0,33.64366,200,273,72,75.2,9.9,44.33846,280.71738,507,72,76.3,34.2,44.396763,503.6966,164,72.3,66.4,0,41.65613,160,352,72.1,66,0,54.516556,335,238,73.9,66.7,0,40.956043,230,155,71.9,80.2,8,34.43385,166.7988,227,72.2,80.4,8,43.089783,231.91974,923,71.6,77.3,87.2,59.269897,912.4798,641,71.7,71.9,16,64.51129,634.94366,680,73.8,66,0,50.388123,683.0005,302,72.1,76.8,13.2,48.29836,300.95923,194,71.8,66.7,9.3,56.339676,193.52492,197,72.4,66.2,0,28.441605,190,201,72,78.4,9.9,40.963455,203.58601,366,71.8,75.7,9.5,33.0493,364.10126,551,72.2,83.4,46.6,54.090588,556.3002,229,71.6,79.4,38.7,54.607594,231.75854,889,71.6,74.4,28.8,84.9742,880,124.3,123,133,125,131.9,124.4,26.5,0,30.2
20170101,1340,58,34.6,17.70386698,50.93934167,1,76.1,75.2,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,66.1,68.8,84.9,15,0,64,84.9,0,67.8,1.8,65,1.8125,24.8,0,0,44.4,13.1,0,0,0,72.2,63.1,66.6,87.3,53.1,0,63,77.6,0,62.5,1.18,65,1.8125,20,0,0,23.9,93.9,22.1,4.8,1.4,53.1,53.1,32.8,70.8,77.8,100,0.8,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,203,71.6,0,26.407347,200,72,68,9007.8955,66.1,69.7,99.6,9000,265,70.5,69.2,0,41.656284,260,199,70.2,89.7,58.4,62.835014,201.49976,1133,68.2,81.6,15.6,28.285507,1145.9165,454,70.4,71,0,0.043020006,160,605,71,69.2,0,41.37,600,204,71.4,69.6,0,31.095955,200,125,73.8,69.5,0,49.081043,125,335,73.5,69.4,0,34.166267,330,302,63.8,101.1,100,100,650,769,69.2,85.5,100,100,950,504,0,69.2,0,32.15573,500,505,70.3,69.5,0,32.032204,500,404,71.9,78.7,100,75.0352,400,689,73.3,79,100,72.06225,700,421,72.7,79,99,53.458656,418,362,74,66.8,0,36.280205,350,530,71.9,79.9,100,61.352604,540,385,72.1,80,8.4,42.596153,389.5381,474,72.2,76.9,19.2,36.906914,465.37793,197,72,67.5,0,41.772152,195,978,71.7,80.1,100,52.148132,1020,289,72.1,78.3,8.3,52.096947,293.7472,213,72,79.8,18.4,52.281284,211.8992,511,72.1,80.5,58.4,63.890137,510.7201,565,71.7,78,37.2,49.849747,559.4386,164,72.3,66.9,0,32.819878,160,346,72,66.9,0,43.703213,335,306,72.9,67.1,0,39.99343,300,415,71.9,66.6,2,32.76042,400,204,72,67.1,0,40.97679,195,896,71.7,88.3,87.6,54.617237,912.4791,399,71.9,79.3,11.4,39.658157,401.1188,380,71.7,78,100,99.8933,400,470,72,80.4,51.2,67.69373,472.49896,519,71.8,79.4,36.8,56.48059,514.6384,533,71.5,78.1,100,75.224945,540,345,74,66.6,0,49.188274,335,234,72.3,67.3,0,53.559772,230,293,72.8,66.6,0,44.10348,285,200,71.9,67.8,4.6,47.227467,195,1039,70.5,78.8,100,81.22301,1020,344,72,66.3,0,47.088207,335,396,71.3,79.4,100,77.23002,400,446,72.1,80.9,46,58.477547,454.2989,580,71.9,78.9,39.9,51.610912,579.03955,162,73.1,66.3,0,33.510952,160,338,72.7,66.2,0,43.01333,335,99,72,66.9,0,30.944506,100,370,72,76.3,6.9,50.686867,364.01947,202,72.5,286.9,0,35.641716,195,1009,71.7,81.3,100,62.097313,1020,397,71.9,80.3,15.6,48.395035,424.77533,207,72,66.1,0,33.64366,200,273,72,75.3,9.9,44.33846,280.71738,507,72,76.4,34.2,44.396763,503.6966,164,72.3,66.3,0,41.65613,160,355,72,66,0,54.516556,335,238,73.9,66.6,0,40.956043,230,201,71.8,81.9,14,34.678406,182.39874,213,72.3,80.4,4.4,42.177834,213.4598,952,71.6,77.4,89.2,60.142612,945.75977,662,71.8,71.9,18,65.479485,664.90375,683,73.8,65.9,0,50.388123,683.0005,302,72.1,76.8,13.2,48.29836,300.95923,212,71.8,80.2,13.3,58.784145,210.42487,198,72.4,66.2,0,28.441605,190,201,72.1,78.8,7.9,40.963455,203.58601,328,72.2,76.7,2.3,31.442484,325.7011,554,72.2,83.5,46.6,54.090588,556.3002,230,71.7,80.1,40.7,54.607594,231.75854,893,71.6,75.1,32.8,84.9742,880,124.5,123.2,132.9,125,131.9,124,27.3,0.1,30.2
20170101,1345,57.9,34.7,17.67701819,50.93934167,1,76.1,75.2,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,66.2,68.8,85.4,15,0,64,85.4,0,67.8,1.8,65,1.8125,24.6,0,0,44.7,13.2,0,0,0,72.1,63.1,66.5,88,52.8,0,63,77,0,62.3,1.21,65,1.8125,19.9,0,0,23.7,97.7,21.8,4.6,0.9,52.8,52.8,31.9,70.8,77.8,100,0,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,205,71.6,0,26.407347,200,72,68,8871.79,66.1,69.7,99.5,9000,267,70.5,69.2,0,41.656284,260,200,70.2,89.7,58.4,62.49078,201.49976,1140,68.3,81.4,13.2,28.285507,1145.9165,450,70.4,71,0,0.043020006,160,609,71,69.2,0,41.37,600,203,71.4,69.6,0,31.095955,200,126,73.9,69.6,0,49.081043,125,338,73.4,69.4,0,34.166267,330,304,63.9,101,100,100,650,771,69.2,85.5,100,100,950,504,0,69.2,0,32.15573,500,504,70.3,69.5,0,32.032204,500,404,71.9,78.6,100,75.0352,400,689,73.3,78.9,100,72.06225,700,421,72.7,78.8,100,53.458656,420,363,74,66.8,0,36.280205,350,530,71.8,79.9,100,61.352604,540,384,72.1,79.9,8.4,42.596153,389.5381,474,72.2,76.8,19.2,36.906914,465.37793,197,72,67.4,0,41.772152,195,981,71.7,80.1,100,52.148132,1020,292,72.1,78.1,8.3,52.68704,293.7472,213,72,79.7,18.4,52.281284,211.8992,511,72,80.6,60.4,63.890137,510.7201,588,71.7,78.3,39.2,50.628822,581.2792,164,72.3,66.9,0,32.819878,160,345,72,66.9,0,43.703213,335,306,72.9,67.1,0,39.99343,300,416,71.9,66.5,2,32.76042,400,204,72,67,0,40.97679,195,951,71.7,88.6,91.6,56.273304,945.75995,406,72,79.5,13.4,40.54522,401.1188,377,71.8,77.9,100,99.8933,400,470,72,80.4,51.2,67.682144,472.49896,541,71.8,80.5,40.8,58.373207,542.0785,537,71.4,78,100,76.37126,540,342,74,66.6,0,49.188274,335,232,72.3,67.3,0,53.559772,230,291,72.7,66.6,0,44.10348,285,217,71.9,76,8.6,49.799435,214.22174,1012,70.5,78.7,100,81.22301,1020,342,72,66.2,0,47.088207,335,396,71.3,79.3,100,77.23002,400,445,72.1,80.7,46,58.477547,454.2989,601,71.9,79.2,43.9,52.388596,600.8798,163,73.1,66.3,0,33.510952,160,341,72.7,66.2,0,43.01333,335,98,72,66.8,0,30.944506,100,367,72.1,72.3,4.9,50.686867,364.01947,202,72.5,286.9,0,35.641716,195,1025,71.7,81.3,100,62.16396,1020,431,72.1,79.5,11.6,48.64109,424.77533,206,72,66,0,34.493195,200,274,72,75.2,9.9,44.33846,280.71738,531,71.9,77,39.4,45.1692,531.1367,164,72.2,66.2,0,41.65613,160,356,71.9,66,4.9,54.516556,335,238,73.9,66.5,0,40.956043,230,185,71.8,82.3,18,33.700172,199.1988,197,72.4,68.8,0,42.34068,195,952,71.5,77.4,93.2,60.142612,945.75977,663,71.9,71.9,20,65.44491,664.90375,636,73.7,65.9,0,48.52064,639.4996,304,72.1,76.8,13.2,48.29836,300.95923,226,71.9,81.4,15.3,59.198643,228.62492,198,72.5,66.1,0,28.441605,190,202,72.2,78.9,5.9,40.963455,203.58601,301,72.4,68,0,28.642727,300,555,72.2,83.6,46.6,54.090588,556.3002,231,71.8,81,42.7,54.607594,234.87857,896,71.7,75.3,34.8,84.9742,880,124.4,123.3,133.3,125,132.2,124,28.8,-0.1,30.2
20170101,1350,58,34.6,17.70386698,50.93934167,1,76.1,75.2,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,66.3,69,85.4,15,0,64,85.4,0,67.9,1.85,65,1.8125,24.6,0,0,44.7,13.2,0,0,0,72.1,63.4,66.4,88,52.5,0,63,77,0,62.6,1.17,65,1.8125,19.8,0,0,24,95.4,21.7,4.4,0.9,52.5,52.5,31.7,70.8,77.8,100,0.7,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,209,71.7,0,26.407347,200,72,68,9007.8955,66.1,69.8,98.6,9000,267,70.4,69.3,0,41.08984,260,200,70.2,89.9,58.4,62.380135,201.49976,1091,68.3,81.6,11.2,26.814566,1101.7163,447,70.4,71,0,0.043020006,160,610,71,69.2,0,41.37,600,205,71.4,69.7,0,31.095955,200,127,74,69.6,0,49.081043,125,338,73.4,69.4,0,34.166267,330,305,63.9,101.2,100,100,650,773,69.2,85.7,100,100,950,505,0,69.3,0,32.15573,500,505,70.3,69.6,0,32.032204,500,402,71.9,78.6,100,75.0352,400,685,73.2,78.9,100,72.06225,700,420,72.6,78.8,100,53.458656,420,363,74,66.6,0,36.280205,350,527,71.7,79.8,100,61.352604,540,383,72.1,79.9,8.4,42.596153,389.5381,470,72.2,76.8,19.2,36.906914,465.37793,198,71.9,68.9,5.2,42.427273,213.45859,975,71.6,80,100,52.148132,1020,291,72,78.1,10.3,52.68704,293.7472,222,71.9,79.5,24.4,52.890366,224.49924,508,72,80.6,60.4,63.890137,510.7201,587,71.7,78.8,41.2,50.628822,581.2792,164,72.3,66.7,0,32.819878,160,343,71.9,66.7,2,43.703213,335,305,72.9,66.9,0,39.99343,300,412,71.9,66.5,4.4,32.76042,400,202,71.9,66.9,2,40.97679,195,976,71.7,88,95.6,57.348103,981.6001,442,72,78.9,15,41.951538,433.59894,373,71.7,77.9,100,99.8933,400,475,71.9,80.5,54,68.56249,472.49896,569,71.8,81.7,44.8,59.90431,569.51855,536,71.4,77.9,100,76.37126,540,340,74.1,66.4,0,49.188274,335,233,72.3,67.1,0,53.998367,230,290,72.7,66.4,0,44.517864,285,234,72,77.3,9.8,50.861256,234.1018,993,70.5,78.7,100,81.22301,1020,338,71.9,66.1,2,47.655807,335,395,71.4,79.2,100,77.23002,400,444,72,80.6,48,58.477547,454.2989,602,71.9,79.7,47.9,52.388596,600.8798,161,73.1,66.1,0,33.510952,160,341,72.6,66,0,43.01333,335,98,71.9,66.7,0,30.944506,100,364,72.1,67.5,4.9,50.11111,364.01947,201,72.4,286.9,0,35.641716,195,1026,71.6,81.2,100,62.16396,1020,386,72.2,79.8,9.6,48.137794,390.27585,205,72,65.9,0,34.493195,200,301,71.9,75.3,14.3,47.166424,306.19748,567,71.9,77.7,43.4,46.61599,558.5768,163,72.2,66.1,0,41.65613,160,375,71.8,73.4,10.9,55.14142,390.07874,237,73.9,66.4,0,40.956043,230,184,71.9,82.5,20,34.152603,199.1988,196,72.2,67.4,1.2,42.34068,195,978,71.5,77.1,95.2,61.24947,979.0396,690,71.9,71.7,24,67.46196,694.86346,598,73.8,65.8,0,48.498146,595.9995,304,72.1,76.8,13.2,48.29836,300.95923,226,72,81.5,15.7,58.58221,228.62492,198,72.5,66,0,28.441605,190,202,72.1,78.8,7.9,40.963455,203.58601,307,72,66.1,2.3,29.786974,300,552,72.2,83.6,46.6,54.090588,556.3002,230,71.9,81.1,44.7,54.607594,234.87857,893,71.7,75.7,38.8,84.9742,880,124.2,123.1,133.4,125,132.3,124.2,28.8,0.3,30.2
20170101,1355,58.1,35,17.78459253,50.93934167,1,76.1,75.2,0.15,76.3,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,66.2,68.9,84.9,15,0,64,84.9,0,67.9,1.8,65,1.8125,24.6,0,0,44.4,13.1,0,0,0,72.1,63.9,67,88.8,53.5,0,63,79.4,0,63,1.19,65,1.8125,19.8,0,0,23.9,97.3,22.6,4.6,1.2,53.5,53.5,32.2,70.8,77.8,100,0.5,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,204,71.6,0,26.407347,200,72,68,8733.646,66.2,69.7,100,9000,267,70.5,69.2,0,41.08984,260,199,70.2,89.8,58.4,62.73666,201.49976,1097,68.2,81.2,12,28.152884,1101.7163,455,70.4,71,0,0.043020006,160,605,71,69.2,0,41.37,600,203,71.5,69.6,0,31.095955,200,126,74.1,69.6,0,49.525105,125,336,73.8,69.4,0,34.166267,330,303,64,101.3,100,100,650,767,69.2,85.7,100,100,950,504,0,69.3,0,32.15573,500,505,70.2,69.6,0,32.032204,500,402,71.8,78.9,100,75.0352,400,684,73.2,79.2,100,72.06225,700,420,72.6,79.1,100,53.458656,420,360,74,66.9,0,36.280205,350,526,71.7,80.1,100,61.352604,540,383,72.1,80.1,8.4,42.596153,389.5381,471,72.2,77,19.2,36.906914,465.37793,210,71.9,79.3,9.2,41.63891,213.45859,973,71.6,80.3,100,52.148132,1020,291,72,78.3,10.3,52.68704,293.7472,239,71.9,79.7,28.4,54.90587,237.09929,505,71.9,81,62.8,63.890137,510.7201,581,71.7,79.7,43.2,50.628822,581.2792,163,72.3,66.9,0,32.819878,160,340,71.9,66.9,2.8,43.703213,335,305,72.9,67.1,0,39.99343,300,525,71.9,75.8,8.4,33.910114,497.24036,202,71.9,67,2.3,40.97679,195,1023,71.7,87.6,99.6,59.552532,1017.44025,438,71.9,79,18.6,41.83254,433.59894,369,71.7,78.2,100,99.8933,400,513,71.9,81,58,69.338585,497.97906,564,71.9,82.9,46.8,58.660286,569.51855,536,71.4,78.2,100,76.82731,540,378,74.1,66.7,0,50.473507,365.29984,239,72.2,67.3,0,53.855568,230,301,72.7,66.6,0,45.481018,285,222,72.3,74.3,3,49.622463,215.64215,887,70.4,79.5,100,83.894066,1020,310,71.9,66.4,3,48.938583,335,395,71.3,79.5,100,77.23002,400,444,72,80.9,48,58.477547,454.2989,627,72,79.9,47.5,53.59832,624.3999,163,73,66.3,0,33.510952,160,340,72.6,66.3,0,43.01333,335,97,71.9,66.8,0,30.944506,100,365,72.2,67.1,2.9,50.11111,364.01947,201,72.4,286.7,0,35.641716,195,1018,71.6,81.5,100,62.16396,1020,390,72.2,80.4,9.6,48.137794,390.27585,206,71.9,66.1,3.6,34.493195,200,301,71.9,76.2,18.3,47.166424,306.19748,566,71.9,78.7,47.4,46.61599,558.5768,163,72.2,66.3,0,41.65613,160,394,72,74.2,10.1,55.6128,390.07874,237,73.9,66.5,0,40.956043,230,227,71.9,82.4,24,34.641724,214.79898,211,71.8,78.9,10,43.502335,213.45993,1004,71.4,77.3,99.2,62.48404,1012.31946,720,71.9,72.2,28,68.833565,724.8236,596,73.9,65.9,0,48.498146,595.9995,304,72.1,77,13.2,48.29836,300.95923,226,72,81.8,15.7,58.677864,228.62492,198,72.5,66.1,0,28.441605,190,226,71.9,80,12.7,41.306755,225.3461,326,71.8,76.7,9.5,29.86001,330.50067,555,72.2,83.9,46.6,54.090588,556.3002,230,72,81.8,44.3,54.607594,234.87857,891,71.8,76.2,40.8,84.9742,880,124.1,123,133.2,125,132.3,124,30.4,-0.3,30.21
20170101,1400,58.1,35.3,17.81770054,50.93934167,1,76.1,75.2,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,66.4,69.1,85.4,15,0,64,85.4,0,68,1.8,65,1.8125,24.5,0,0,44.8,13.1,0,0,0,72.1,63.7,67,90.3,54.1,0,63,82,0,62.7,1.19,65,1.8125,19.8,0,0,23.8,100.6,23.4,4.2,0.7,54.1,54.1,31.6,70.8,77.8,100,0.4,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,207,71.7,0,26.407347,200,72,68,9007.8955,66.2,69.9,99.9,9000,268,70.4,69.3,0,41.08984,260,201,70.2,89.9,58.4,61.83919,201.49976,1112,68.2,81.3,12,27.537981,1101.7163,447,70.4,71,0,0.043020006,160,609,71,69.3,0,41.37,600,203,71.5,69.7,0,31.095955,200,134,74.2,69.6,0,50.647587,131.49994,338,74,69.5,0,34.166267,330,306,64,101.2,100,100,650,770,69.2,85.7,100,100,950,505,0,69.3,0,32.15573,500,506,70.2,69.7,0,32.032204,500,403,71.8,78.9,100,75.0352,400,687,73.2,79.2,100,72.06225,700,422,72.5,79.1,100,53.458656,420,364,74,67.1,0,36.280205,350,529,71.7,80.1,100,61.352604,540,385,72.1,80.2,8.4,42.596153,389.5381,471,72.1,77.3,21.2,36.906914,465.37793,230,71.9,79.5,13.2,44.148346,233.33865,981,71.6,80.2,100,52.148132,1020,293,72,78.4,10.3,52.68704,293.7472,240,71.9,79.9,32.4,54.606865,237.09929,530,71.9,81,64.8,65.59417,534.38025,606,71.7,80.1,45.2,51.329994,603.11926,163,72.3,67,0,32.819878,160,370,71.8,71.8,8.8,44.771023,373.07974,305,72.9,67.1,0,39.99343,300,493,72,76.7,8.8,34.943676,497.24036,218,71.8,76.9,8.3,40.630413,215.82689,1026,71.6,86.9,100,59.541565,1020,439,72,79.2,18.2,41.83254,433.59894,361,71.7,78.4,100,99.8933,400,517,71.9,81.5,62,73.462296,523.45917,591,71.9,83.2,50.8,60.09569,594.9989,535,71.4,78.3,100,78.42968,540,413,74.1,66.8,0,55.907555,425.89984,233,72.3,67.4,0,53.335373,230,290,72.7,66.7,0,45.884197,285,195,72.3,67.7,0,49.433697,195,1011,70.4,80.1,100,87.92908,1020,358,71.9,68,7,47.530933,366.1273,397,71.3,79.5,100,77.23002,400,447,72,80.9,48,58.477547,454.2989,631,72,80,47.5,53.59832,624.3999,162,73,66.5,0,33.510952,160,341,72.6,66.4,0,43.01333,335,99,71.8,67,0,30.944506,100,366,72.1,75.3,4.9,50.11111,364.01947,201,72.4,286.6,0,35.641716,195,1028,71.6,81.6,100,62.16396,1020,390,72.2,80.4,9.6,48.137794,390.27585,214,71.9,66.4,7.6,34.097523,215.5988,326,71.9,76.7,22.3,48.894627,331.67758,592,71.9,79.4,51.4,47.645905,586.0169,163,72.2,66.4,0,41.65613,160,349,72.3,73.2,3.3,53.84784,355.73877,237,73.9,66.6,0,40.956043,230,227,71.9,82.6,28,34.641724,231.59906,237,71.8,80.4,14,43.654327,233.33974,1023,71.4,77.2,100,62.537247,1020,721,72,72.5,28.4,68.60304,724.8236,601,73.9,66.1,0,48.498146,595.9995,303,72.1,77.1,13.2,47.896053,300.95923,228,72.1,81.9,13.7,58.677864,228.62492,199,72.5,66.3,0,28.441605,190,228,72,80.6,13.1,41.306755,225.3461,328,72.2,77.1,3.1,29.786974,330.5011,555,72.2,83.9,46.6,54.090588,556.3002,232,72.1,81.6,42.3,54.607594,234.87857,894,71.9,76.6,42.8,84.437195,880,124.2,122.8,133.2,124,132.2,123.6,31.1,-0.3,30.21
20170101,1405,58.2,33.1,17.61226568,52.508725,1,76.1,75.2,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,66.4,69,85.4,15,0,64,85.4,0,68,1.85,65,1.8125,24.5,0,0,44.6,13.2,0,0,0,72.2,63.3,66.9,90.2,54.3,0,63,83.8,0,62.5,1.19,65,1.8125,19.8,0,0,23.3,99.8,23.9,4.4,1.2,54.3,54.3,31.7,70.8,77.8,100,0.1,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,206,71.7,0,26.407347,200,72,68,8871.79,66.2,69.9,100,9000,269,70.4,69.3,0,41.08984,260,200,70.2,89.8,58.4,61.85149,201.49976,1107,68.2,81.2,12,27.537981,1101.7163,444,70.4,71,0,0.043020006,160,610,71.1,69.3,0,41.37,600,205,71.5,69.7,0,31.095955,200,133,74.3,69.6,0,50.647587,131.49994,373,74.6,69.5,0,36.01634,394.79993,307,64.1,101.2,100,100,650,776,69.2,85.6,100,100,950,506,0,69.3,0,32.15573,500,506,70.2,69.7,0,32.032204,500,404,71.8,78.8,100,75.0352,400,689,73.1,79.1,100,72.06225,700,423,72.5,79,100,53.458656,420,364,74,67,0,36.280205,350,529,71.7,80,100,61.352604,540,385,72.1,80.2,8.4,42.596153,389.5381,472,72.1,77.3,21.2,36.906914,465.37793,231,72,79.6,12.8,44.148346,233.33865,980,71.5,80.2,100,52.148132,1020,293,72.1,78.3,8.3,52.68704,293.7472,248,71.9,80.1,36.4,55.481728,249.69934,529,71.9,81,66.8,65.59417,534.38025,605,71.8,80.3,45.2,51.329994,603.11926,163,72.2,67,0,32.819878,160,406,71.9,81.5,10.8,46.136063,406.39987,305,72.9,67.1,0,39.99343,300,488,72.2,76.5,4.8,34.46754,444.8816,217,72,79.8,8.3,40.630413,215.82689,1012,71.6,86.7,100,59.453827,1020,438,72,79.1,18.2,41.83254,433.59894,354,71.7,78.4,100,99.8933,400,516,72,81.7,64,75.26932,523.45917,591,72,83.6,51.2,61.903244,594.9989,527,71.4,78.3,100,79.94577,540,462,74,66.7,0,57.85795,456.19983,234,72.3,67.4,0,54.804165,230,288,72.6,66.7,0,46.29858,285,199,72.2,67.4,0,50.342144,195,1018,70.4,79.9,100,94.51012,1020,357,71.9,76,11,48.711544,398.60742,398,71.3,79.4,100,77.23002,400,445,71.9,80.9,50,58.477547,454.2989,630,72.1,79.9,45.5,53.59832,624.3999,163,73,66.4,0,33.510952,160,340,72.5,66.4,0,43.01333,335,99,71.8,67.1,0,30.944506,100,365,72.2,68.7,2.9,50.11111,364.01947,202,72.3,286.5,0,35.641716,195,1022,71.6,81.4,100,62.0862,1020,391,72.3,80.1,6,48.137794,390.27585,230,72,75.6,8.8,35.21471,232.39886,357,71.9,77,26.3,50.544273,357.15768,592,72,79.8,51,47.645905,586.0169,164,72.2,66.4,0,41.65613,160,342,72.3,66.6,0,54.63714,335,237,73.9,66.6,0,40.956043,230,228,71.9,82.7,32,34.641724,231.59906,255,71.9,79.8,16,46.064487,253.21982,1012,71.4,77.1,100,62.537247,1020,726,72,72.4,28.4,68.70677,724.8236,602,73.9,66.1,0,48.498146,595.9995,305,72.1,77.1,13.2,47.896053,300.95923,228,72.1,81.8,13.7,58.677864,228.62492,199,72.5,66.3,0,28.441605,190,227,72.2,80.6,9.1,41.306755,225.3461,304,72.4,69.4,0,29.567865,300,559,72.2,83.8,46.6,54.090588,556.3002,232,72.2,81.1,40.3,54.607594,234.87857,893,72,76.7,44.8,84.437195,880,124.3,123,133.2,124,132.1,123.3,30.8,0.1,30.21
20170101,1410,57.8,33.1,17.46339345,52.508725,1,76.1,75.3,0.15,76.3,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,66.5,69.3,87.9,15,0,64,87.9,0,68.1,1.8,65,1.8125,24.4,0,0,46,13.5,0,0,0,72.2,63.3,66.6,90.5,54.2,0,63,82.1,0,62.4,1.2,65,1.8125,19.6,0,0,23.2,99.9,23.3,4.3,1.5,54.2,54.2,30.7,70.8,77.8,100,0.9,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,209,71.9,0,26.407347,200,72,68,9007.8955,66.2,70.1,95.5,9000,265,70.4,69.6,0,39.06197,260,201,70.2,89.9,58.4,61.77772,201.49976,1088,68.2,81.5,12,26.56137,1101.7163,428,70.4,71,0,0.043020006,160,612,71.1,69.5,0,40.928062,600,203,71.5,69.9,0,31.969372,200,137,74.3,69.8,0,50.326878,138.0001,694,75.8,69.7,0,46.86449,690,303,64.1,101.4,100,100,650,770,69.2,85.9,100,100,950,509,0,69.5,0,32.15573,500,508,70.2,69.9,0,32.032204,500,406,71.9,78.7,100,75.0352,400,691,73.1,79.1,100,72.06225,700,424,72.5,78.9,100,53.458656,420,365,74,66.9,0,36.280205,350,531,71.7,79.9,100,61.352604,540,385,72.1,80,8.4,42.596153,389.5381,473,72.1,77.2,21.2,36.906914,465.37793,231,72.1,79.5,10.8,44.148346,233.33865,977,71.5,80.2,100,52.148132,1020,293,72,78.1,10.3,52.68704,293.7472,264,72,80.1,36.8,57.497234,262.29938,564,71.9,80.9,68.8,67.455154,558.0403,608,71.8,80.3,47.2,51.329994,603.11926,164,72.2,67,0,32.819878,160,406,72,81.5,11.2,46.136063,406.39987,305,72.8,67.1,0,39.99343,300,438,72.2,70.6,4.8,32.168156,444.8816,218,72.1,80.1,6.3,40.630413,215.82689,1034,71.6,86.7,100,59.44286,1020,438,72.1,79,16.2,41.83254,433.59894,354,71.7,78.4,100,99.8933,400,518,72,81.8,64,73.78664,523.45917,590,72.1,83.5,49.2,61.042,594.9989,538,71.4,78.2,100,79.68692,540,456,74,66.6,0,58.24126,456.19983,234,72.3,67.3,0,54.804165,230,289,72.7,66.7,0,44.865047,285,196,72.1,67.2,0,48.99717,195,1005,70.4,79.9,100,98.52239,1020,398,71.9,76.5,15,49.562946,398.60742,397,71.3,79.3,100,77.23002,400,486,71.9,80.9,54,60.131435,479.779,633,72.1,79.8,45.5,53.59832,624.3999,163,73,66.4,0,33.510952,160,345,72.5,66.3,0,43.01333,335,99,71.8,67.2,0,30.944506,100,367,72.2,67.2,2.9,50.11111,364.01947,204,72.3,286.9,0,35.641716,195,1033,71.5,81.3,100,62.075096,1020,355,72.3,70.3,2,46.728554,360.37506,231,72,80.6,8.8,34.749214,232.39886,374,71.9,77.6,30.3,51.632816,382.63776,594,72,79.7,51,47.645905,586.0169,163,72.2,66.4,0,41.65613,160,350,72.1,66.2,1.7,54.63714,335,237,73.9,66.6,0,40.956043,230,266,71.9,82.7,36,34.837368,248.39911,258,72.1,79.4,12.8,46.064487,253.21982,1023,71.4,76.9,100,62.537247,1020,719,72,72.3,28.4,68.51083,724.8236,603,73.9,66,0,48.498146,595.9995,305,72.1,77,13.2,47.896053,300.95923,229,72.2,81.7,11.7,58.677864,228.62492,199,72.5,66.2,0,28.441605,190,229,72.1,80.4,11.1,41.306755,225.3461,304,72.1,66.5,0.3,29.762629,300,561,72.2,83.7,46.6,54.090588,556.3002,232,72.2,80.8,40.3,54.607594,234.87857,894,72,76.7,44.8,83.91071,880,124.5,123.1,133.4,124,132.3,123.5,30.4,0,30.21
20170101,1415,57.6,33.7,17.45418674,52.508725,1,76.1,75.3,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,66.4,69.2,88.4,15,0,64,88.4,0,68.1,1.8,65,1.8125,24.3,0,0,46.3,13.6,0,0,0,72.2,63.3,67,100,54.8,0,63,80.9,0,62.4,1.23,65,1.8125,19.5,0,0,22.9,101.3,23,4.5,1.1,54.8,54.8,30.6,70.8,78.5,100,0.8,0,70.6,1.3,68.32758,67.82758,0,11.8,0,0,0,0,0,72,211,71.8,0,26.407347,200,72,68,9274.349,66.3,70,89,9000,264,70.5,69.6,0,39.06197,260,202,70.2,89.9,58.4,61.77772,201.49976,1109,68.2,81.6,12,27.236557,1101.7163,419,70.4,71,0,0.043020006,160,615,71.1,69.5,0,40.928062,600,203,71.5,69.9,0,31.969372,200,138,74.4,69.9,0,50.326878,138.0001,694,74.9,69.7,0,46.86449,690,303,64.1,101.4,100,100,650,771,69.2,85.9,100,100,950,510,0,69.6,0,32.15573,500,508,70.2,69.9,0,32.032204,500,405,71.8,78.9,100,72.64161,400,706,73.1,79.1,100,72.06225,700,426,72.4,79.1,100,51.775402,420,373,74,67.1,0,36.280205,350,542,71.7,80,100,61.352604,540,393,72.1,80,8.4,42.596153,389.5381,465,72,77.4,23.2,36.421146,465.37793,236,72.2,79.5,8.8,44.148346,233.33865,1000,71.5,80.2,100,52.148132,1020,299,72,78.2,10.3,52.68704,293.7472,263,72,80.2,36.8,56.611294,262.29938,567,71.9,81,70.8,66.15471,558.0403,610,71.9,80.8,47.2,50.51753,603.11926,165,72.2,67.1,0,32.819878,160,414,72.1,81.5,9.2,46.136063,406.39987,307,72.8,67.2,0,39.99343,300,448,72.3,67.9,0.4,32.168156,444.8816,202,72.4,69.6,0,38.933147,195,1016,71.6,87.4,100,58.00614,1020,438,72.1,79.1,16.2,41.194286,433.59894,365,71.7,78.4,100,99.8933,400,519,72,81.8,64,70.87919,523.45917,582,72.1,83.6,49.2,57.841576,594.9989,533,71.4,78.4,100,77.727104,540,451,74,66.8,0,55.27621,456.19983,239,72.3,67.4,0,53.78417,230,293,72.7,66.8,0,46.096985,285,197,72,67.3,1.8,48.87919,195,1048,70.4,79.8,100,98.43324,1020,412,72,76.7,13.8,49.81269,398.60742,408,71.3,79.4,100,76.8321,400,507,72,81.3,56,60.394306,505.2591,591,72.2,80.3,43.5,50.98136,602.5603,167,73,66.5,0,33.510952,160,345,72.5,66.4,0,42.565598,335,102,71.8,72.4,33.2,30.944506,100,365,72.1,67.1,4.9,48.959595,364.01947,208,72.3,286.6,0,35.641716,195,1029,71.5,81.2,100,61.430794,1020,343,72.2,67,0.8,45.3305,335,227,72.1,81.1,6.8,34.37682,232.39886,382,71.9,78,34.3,51.632816,382.63776,610,72.1,79.7,49.8,47.87886,613.45703,165,72.2,66.5,0,41.65613,160,351,72,66.6,3.7,54.01228,335,242,73.9,66.6,0,40.956043,230,257,71.9,83.1,40,34.397163,265.1992,229,72.3,80.7,8,43.95831,233.34029,1024,71.3,77.2,100,61.717754,1020,725,72.1,72.5,26.4,67.657906,724.8236,604,73.8,66.2,0,47.44066,595.9995,302,72.1,77.1,13.2,47.28716,300.95923,232,72.2,81.6,11.7,58.00829,228.62492,194,72.5,66.4,0,26.2434,190,224,72,80.7,13.1,40.675526,225.3461,333,71.8,75.4,7.9,30.066952,330.50067,567,72.2,83.6,46.6,53.051548,556.3002,238,72.1,80.9,42.3,54.607594,234.87857,890,72,77.1,44.8,82.247025,880,124.5,123.3,133.7,124,132.6,123.8,29.6,0,30.21
