20170101,1420,57.4,33.1,17.31520272,52.508725,1,76.1,75.3,0.15,76.4,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,66.4,69.2,86.9,15,0,64,86.9,0,68.1,1.85,65,1.8125,24.2,0,0,45.4,13.4,0,0,0,72.2,64,67.2,100,56.2,0,63,81,0,63,1.23,65,1.8125,19.4,0,0,22.5,101.4,23,4.7,0.7,56.2,56.2,30.5,70.8,77.8,100,0.3,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,211,71.9,0,26.407347,200,72,68,8871.79,66.3,70,90.3,9000,264,70.5,69.6,0,39.06197,260,201,70.2,90,58.4,61.86378,201.49976,1094,68.3,81.5,8,27.236557,1101.7163,427,70.4,71,0,0.043020006,160,611,71.1,69.5,0,40.928062,600,204,71.5,69.9,0,31.969372,200,145,74.3,69.9,0,52.386826,144.50008,584,74.4,69.7,0,43.46468,601.8,304,64.2,101.5,100,100,650,774,69.2,85.9,100,100,950,508,0,69.6,0,32.15573,500,508,70.2,69.9,0,32.032204,500,407,71.8,79.2,100,72.64161,400,709,73,79.3,100,72.06225,700,419,72.4,79.4,100,51.60339,420,374,74,67.3,0,36.280205,350,545,71.7,80.1,100,61.352604,540,393,72.1,80.2,8.4,42.596153,389.5381,468,72,77.8,23.2,36.421146,465.37793,237,72.2,79.7,8.8,43.648678,233.33865,1005,71.4,80.3,100,52.148132,1020,300,72,78.4,10.3,52.23393,293.7472,263,72,80.4,36.8,56.611294,262.29938,550,71.9,81.4,72.8,65.213005,558.0403,633,72,81.1,46.8,51.75292,624.959,166,72.2,67.3,0,32.819878,160,416,72.2,82,7.2,45.728756,406.39987,307,72.8,67.3,0,39.99343,300,405,72.2,67.1,0.8,30.797815,400,197,72.4,67.8,0,38.933147,195,1048,71.6,86.5,100,56.426846,1020,441,72.1,79.3,16.2,40.664215,433.59894,366,71.7,78.7,100,99.8933,400,523,72,82,64,70.87919,523.45917,586,72.2,83.5,47.2,58.38384,594.9989,536,71.5,78.6,100,77.727104,540,454,74,67,0,55.27621,456.19983,240,72.3,67.5,0,53.78417,230,293,72.8,66.9,0,45.682606,285,198,71.9,68.9,4.6,48.87919,195,1059,70.3,80,100,96.73025,1020,413,72.1,76.7,11.8,49.324554,398.60742,407,71.2,79.7,100,76.356804,400,507,72,81.6,56,60.394306,505.2591,591,72.3,80.5,41.5,50.98136,602.5603,168,73,66.7,0,33.510952,160,346,72.5,66.6,0,42.565598,335,100,72,78,31.6,30.944506,100,364,72.1,75.7,4.9,48.959595,364.01947,209,72.3,286.7,0,35.641716,195,1036,71.5,81.4,100,60.9309,1020,342,72.1,66.9,2.8,44.77128,335,227,72.1,81.8,6.8,35.459095,232.39886,399,71.9,78.5,38.3,52.72136,408.11786,611,72.1,79.8,49.8,47.87886,613.45703,165,72.2,66.6,0,41.65613,160,354,71.9,74.2,8.9,54.01228,363.81882,242,73.9,66.8,0,40.956043,230,258,71.9,83.7,44,34.837368,281.99927,214,72.3,77.8,4,42.058407,214.8798,1019,71.3,77.5,100,61.643253,1020,720,72.1,72.8,26.4,67.657906,724.8236,540,73.8,66.3,0,45.47193,552.4996,304,72,77.3,15.2,47.28716,300.95923,231,72.2,81.7,11.7,58.1252,228.62492,194,72.5,66.5,0,26.2434,190,225,72,80.9,13.1,40.675526,225.3461,326,72.1,76.5,5.1,29.032257,330.5011,566,72.2,83.8,46.6,53.051548,556.3002,238,72.1,81.1,42.3,54.607594,234.87857,892,72,77.3,44.8,82.247025,880,124.2,123.2,133.5,124,132.5,123.7,29.6,0,30.21
20170101,1425,57.3,33.7,17.34252039,52.508725,1,76.1,75.3,0.15,76.4,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,66.6,69.3,88.4,15,0,64,88.4,0,68.1,1.8,65,1.8125,24,0,0,46.2,13.6,0,0,0,72.2,63.5,67.1,100,56.6,0,63,84.9,0,62.5,1.26,65,1.8125,19.3,0,0,22.6,101.6,24.3,4.3,1.1,56.6,56.6,30.1,72.8,77.8,100,-0.3,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,212,71.8,0,26.407347,200,72,68,9007.8955,66.3,70,88.2,9000,265,70.5,69.5,0,39.06197,260,202,70.2,89.9,58.4,61.77772,201.49976,1068,68.2,81.6,8.8,25.367737,1057.5161,420,70.4,71,0,0.043020006,160,616,71.2,69.5,0,40.928062,600,202,71.5,69.9,0,31.969372,200,145,74.4,69.8,0,52.386826,144.50008,700,76.6,69.6,0,48.27006,690,305,64.2,101.4,100,100,650,770,69.2,85.9,100,100,950,509,0,69.5,0,32.15573,500,508,70.2,69.8,0,32.032204,500,404,71.9,79.1,100,71.55854,400,719,73,79.2,100,72.06225,700,426,72.4,79.3,100,51.60339,420,370,74.1,67.3,0,34.8513,350,551,71.7,80,100,61.352604,540,397,72.2,80.3,6.4,42.596153,389.5381,455,72,77.8,23.2,36.19521,465.37793,214,72.3,79.9,3.6,42.715965,213.45859,1017,71.4,80.2,100,52.148132,1020,301,72,78.4,10.3,51.633297,293.7472,265,72,80.3,36.8,55.91362,262.29938,586,71.9,81.2,74.8,66.90583,581.7004,636,72,81.1,46.8,51.196438,624.959,167,72.2,67.4,0,32.819878,160,368,72.3,71.5,2.8,42.470276,365.93994,308,72.8,67.5,0,39.99343,300,404,72.2,67.1,0.8,29.764256,400,197,72.4,67.7,0,39.937653,195,1009,71.7,87.8,100,57.381004,1020,435,72.1,79.5,16.2,39.88533,433.59894,372,71.7,78.5,100,99.8933,400,526,72,81.9,64,69.98726,523.45917,561,72.3,83.1,44.4,54.343433,567.5588,540,71.5,78.5,100,77.02453,540,450,74,67.1,0,54.825253,456.19983,241,72.3,67.6,0,53.202774,230,290,72.8,67,0,43.857094,285,216,71.9,78.1,8.6,48.39547,214.22174,1084,70.3,79.9,100,91.7802,1020,411,72.1,76.8,11.8,47.871494,398.60742,406,71.2,79.7,100,74.289825,400,509,72,81.5,56,59.912376,505.2591,573,72.3,80.1,37.5,49.746944,580.7197,170,73,66.7,0,33.510952,160,349,72.4,66.7,0,42.565598,335,101,72.3,78.2,24.8,30.944506,100,367,72.1,76.4,4.9,48.959595,364.01947,212,72.2,286.9,0,35.641716,195,1018,71.5,81.3,100,60.5421,1020,338,72,75.9,4.8,44.357456,335,218,72.2,78.9,4.8,33.213078,214.39914,401,72,78.6,37.1,52.72136,408.11786,616,72.1,79.8,49.8,47.87886,613.45703,166,72.2,66.8,0,41.65613,160,365,72.1,74.7,6.5,54.01228,363.81882,243,73.9,66.9,0,40.54945,230,283,71.9,84.3,48,35.9012,281.99927,198,72.4,68.9,0,40.809902,195,1026,71.3,77.4,100,61.643253,1020,732,72.1,72.7,26.4,67.64638,724.8236,552,73.8,66.4,0,45.47193,552.4996,301,72.1,77.4,13.2,46.884853,300.95923,204,72.3,82.4,7.3,55.500053,206.52496,197,72.4,66.6,0,26.2434,190,228,72.2,80.9,9.1,40.675526,225.3461,301,72.4,71.9,0,29.665247,300,553,72.1,84,48.6,52.53707,556.3002,241,72.1,81,42.3,54.168194,234.87857,891,72.1,77.1,42.8,81.12035,880,123.9,122.9,133.5,124,132.5,123.8,29.6,0,30.21
20170101,1430,56.9,35.2,17.35257987,52.508725,1,76.1,75.3,0.15,76.4,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,66.6,69.3,88.4,15,0,64,88.4,0,68.1,1.8,65,1.8125,24,0,0,46.2,13.6,0,0,0,72.2,63.4,67.1,100,57.3,0,63,81.5,0,62.5,1.27,65,1.8125,19.3,0,0,22.7,101.5,23.2,4.3,0.7,57.3,57.3,31.3,72.8,77.8,100,1.7,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,210,71.8,0,26.407347,200,72,68,9007.8955,66.3,70,86.7,9000,266,70.5,69.5,0,39.06197,260,194,70.2,90,56,59.847553,194.49973,1038,68.2,81.8,8.8,26.452858,1057.5161,417,70.4,71,0,0.043020006,160,614,71.2,69.5,0,40.928062,600,202,71.6,69.9,0,31.969372,200,151,74.4,69.8,0,53.33662,151.00009,702,77,69.6,0,48.246037,690,305,64.2,101.4,100,100,650,772,69.2,85.8,100,100,950,509,0,69.5,0,32.15573,500,508,70.2,69.8,0,32.032204,500,406,71.9,79.1,100,71.55854,400,721,73,79.2,100,72.06225,700,424,72.4,79.3,100,51.11193,420,372,74.1,67.3,0,34.8513,350,552,71.7,80.1,100,61.352604,540,397,72.2,80.3,6.4,42.596153,389.5381,460,72,77.9,23.2,36.19521,465.37793,214,72.3,70,0,41.16145,195,1027,71.4,80.2,100,52.148132,1020,292,72,78.6,10.3,51.10643,293.7472,265,72,80.2,36.8,55.758583,262.29938,586,71.9,81.2,76.8,66.827354,581.7004,633,72.1,80.4,44.8,50.78464,624.959,167,72.2,67.4,0,32.819878,160,336,72.2,68,1.6,41.996918,335,309,72.8,67.5,0,39.99343,300,407,72.1,67.1,2.8,29.764256,400,198,72.2,67.7,0,39.937653,195,1015,71.7,88.1,100,57.381004,1020,436,72.1,79.4,16.2,39.88533,433.59894,377,71.7,78.4,100,99.8933,400,532,72,81.8,64,69.98726,523.45917,573,72.3,82.4,40.4,54.343433,567.5588,550,71.5,78.4,100,77.02453,540,459,74,67.1,0,54.825253,456.19983,244,72.3,67.6,0,53.202774,230,294,72.8,67.1,0,43.857094,285,215,72.1,78.6,6.2,47.640396,214.22174,1056,70.3,80,100,85.47911,1020,407,72.2,76.7,9.8,47.871494,398.60742,400,71.2,79.7,100,73.659775,400,503,72,81.5,56,59.83571,505.2591,576,72.3,79.4,33.5,49.746944,580.7197,171,73,66.8,0,33.510952,160,349,72.4,66.7,0,41.96168,335,105,72.5,77.9,16.8,30.944506,100,369,72.1,76.3,4.9,48.959595,364.01947,212,72.2,287,0,35.641716,195,1024,71.5,81.2,100,60.5421,1020,339,72.1,73.6,2.8,44.357456,335,217,72.2,69.4,4.8,33.608753,214.39914,402,72,78.4,37.1,52.72136,408.11786,585,72.2,79.7,47.8,44.298676,584.0575,167,72.2,66.8,0,41.65613,160,377,72.3,70.3,1.7,54.01228,363.81882,244,73.9,66.9,0,40.54945,230,289,71.9,84.6,52,35.9012,298.79932,199,72.1,67.8,1.6,40.809902,195,1030,71.3,77.4,100,61.547462,1020,726,72.2,72.6,24.4,66.816505,724.8236,557,73.8,66.5,0,45.47193,552.4996,304,72.1,77.4,13.2,46.884853,300.95923,187,72.3,77.4,3.3,55.4044,188.32489,197,72.4,66.7,0,26.2434,190,229,72.2,80.8,9.1,40.675526,225.3461,306,72.2,67.1,0,29.21485,300,556,72.1,83.9,48.6,52.53707,556.3002,240,72.2,81,40.3,52.66691,234.87857,894,72.1,77.1,42.8,81.109825,880,124.4,122.8,133.4,124,132.6,124,29.1,-1.5,30.21
20170101,1435,56.9,34.5,17.27867418,52.508725,1,76.1,75.3,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.4,88.4,15,0,64,88.4,0,68.3,1.8,65,1.8125,24,0,0,46.3,13.6,0,0,0,72.2,61.9,66.2,100,55.6,0,63,84.7,0,61.4,1.28,65,1.8125,19.3,0,0,22.9,101.8,24.3,4.6,1,55.6,55.6,30.4,72.8,77.8,100,0.4,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,211,71.9,0,26.407347,200,72,68,8871.79,66.4,70.2,88.7,9000,265,70.5,69.7,0,39.06197,260,194,70.2,90.3,55.2,59.847553,194.49973,1045,68.2,81.9,8.8,25.994694,1057.5161,420,70.4,71,0,0.043020006,160,615,71.2,69.6,0,40.928062,600,200,71.6,70,0,31.969372,200,151,74.4,70,0,53.33662,151.00009,696,77,69.8,0,47.63335,690,304,64.3,101.5,100,100,650,773,69.2,85.9,100,100,950,510,0,69.6,0,32.15573,500,508,70.2,70,0,32.032204,500,406,71.9,78.4,100,71.16863,400,722,73,78.6,100,71.60887,700,425,72.4,78.7,100,50.497604,420,364,74.1,66.8,0,34.421467,350,556,71.7,79.5,100,61.352604,540,401,72.1,79.6,8.4,42.596153,389.5381,501,71.9,77.7,28.4,39.46001,499.81805,196,72.3,67.9,0,41.13924,195,1038,71.4,79.6,100,52.148132,1020,294,72,78.1,10.3,51.10643,293.7472,266,72,79.6,36.8,55.61462,262.29938,587,71.9,80.7,78.8,66.74888,581.7004,635,72.1,80,44.8,50.78464,624.959,168,72.2,67,0,32.819878,160,339,72.1,67.2,3.6,41.996918,335,309,72.8,67.1,0,39.99343,300,402,72.1,66.6,2.8,29.25328,400,199,72.1,67.3,0,39.36035,195,1017,71.7,87.5,100,57.381004,1020,439,72.1,78.9,16.2,39.88533,433.59894,387,71.7,77.6,100,99.8933,400,527,72,81.3,64,68.330826,523.45917,538,72.3,80.5,36.4,53.131313,540.11865,544,71.6,77.9,100,74.46075,540,465,73.9,66.4,0,54.261555,456.19983,242,72.2,67.3,0,51.907383,230,294,72.8,66.7,0,45.15623,285,214,72.3,68.2,1.4,47.487022,214.22174,1055,70.3,78.8,100,80.43824,1020,412,72.2,76,9.8,47.95096,398.60742,403,71.3,79.1,100,73.659775,400,507,72,80.9,56,59.83571,505.2591,525,72.4,78.1,27.5,47.216393,535.35974,172,73,66.2,0,33.510952,160,344,72.4,66.2,0,41.58684,335,104,72.7,77.1,8.8,30.944506,100,363,72.2,74.6,2.9,48.515152,364.01947,214,72.2,287,0,35.20962,195,1027,71.5,80.6,100,60.53099,1020,342,72.1,66.8,2.8,44.357456,335,216,72.2,67.1,4.8,33.608753,214.39914,409,72,77.9,37.1,52.72136,408.11786,587,72.2,79.1,47.8,44.298676,584.0575,167,72.2,66.4,0,41.65613,160,345,72.2,66.2,0.5,53.190086,335,246,73.9,66.6,0,40.54945,230,298,72,84.5,52.4,35.9012,298.79932,201,71.9,77.9,5.6,42.09098,214.8798,1031,71.3,76.7,100,61.653893,1020,726,72.2,71.8,24.4,66.816505,724.8236,557,73.7,66.1,0,45.47193,552.4996,305,72.1,76.9,13.2,46.884853,300.95923,184,72.3,68.3,0,52.85365,175,198,72.4,66.3,0,26.2434,190,222,72.1,80.6,11.1,40.753044,225.3461,304,71.9,71.1,4.3,29.21485,300,561,72.2,83.2,46.6,52.53707,556.3002,236,72.1,80.6,42.3,52.129864,234.87857,888,72.1,76.4,42.8,80.13056,880,124.5,123.2,133.5,124,132.5,124.2,26.6,0.1,30.21
20170101,1440,56.7,32.5,16.99464395,52.508725,1,76.1,75.3,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.5,87.9,15,0,64,87.9,0,68.3,1.8,65,1.8125,23.9,0,0,46,13.5,0,0,0,72.2,62.8,66.2,100,54.4,0,63,83.7,0,61.9,1.28,65,1.8125,19.1,0,0,22.6,101.9,24,4.4,1.3,54.4,54.4,30.2,72.8,77.8,100,0.8,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,211,72,0,26.407347,200,72,68,9007.8955,66.4,70.3,88.5,9000,265,70.5,69.8,0,39.06197,260,193,70.2,90.3,55.2,60.130318,194.49973,1051,68.2,82.1,8.8,25.98264,1057.5161,423,70.4,71.1,0,0.043020006,160,613,71.2,69.7,0,40.928062,600,202,71.6,70.1,0,31.969372,200,150,74.3,70,0,53.33662,151.00009,693,76.6,69.9,0,47.63335,690,303,64.3,101.6,100,100,650,769,69.2,86,100,100,950,509,0,69.7,0,32.15573,500,508,70.2,70.1,0,32.032204,500,406,71.9,78.4,100,71.16863,400,719,72.9,78.5,100,71.60887,700,425,72.4,78.7,100,50.497604,420,363,74.1,66.5,0,34.421467,350,556,71.7,79.4,100,61.352604,540,400,72.1,79.4,8.4,42.596153,389.5381,538,71.9,78.2,32.4,41.165836,534.2582,196,72.2,67.4,0,41.13924,195,1036,71.3,79.5,100,52.148132,1020,293,72,77.9,10.3,51.10643,293.7472,266,72,79.6,36.8,55.758583,262.29938,605,71.8,80.5,82.8,67.914795,605.3605,635,72.1,79.8,44.8,50.78464,624.959,168,72.2,66.8,0,32.819878,160,363,71.9,76.2,8.4,43.912373,368.32016,309,72.7,66.9,0,39.99343,300,403,72,66.4,4.8,29.531994,400,198,72.1,67,0,39.36035,195,1020,71.6,87.5,100,57.381004,1020,438,72,78.7,18.2,39.88533,433.59894,395,71.7,77.5,100,99.8933,400,517,72,81,64,66.51222,523.45917,512,72.4,78.8,30.4,51.96172,514.6388,534,71.6,78.1,100,73.09257,540,446,73.9,66.2,0,52.9876,456.19983,238,72.1,67,0,50.3774,230,285,72.8,66.4,0,44.697056,285,197,72.2,67.1,0,47.888153,195,1043,70.3,78.4,100,79.030426,1020,413,72.2,76,9.8,48.41639,398.60742,403,71.3,79.1,100,73.659775,400,507,72,80.9,56,59.83571,505.2591,526,72.3,77.2,25.5,47.66078,535.35974,171,73,66.1,0,33.2386,160,346,72.3,66,0,41.58684,335,104,72.8,75.1,2.8,30.944506,100,362,72.2,67.8,2.9,48.515152,364.01947,214,72.2,286.7,0,35.20962,195,1026,71.4,80.5,100,60.586536,1020,341,72,75.3,4.8,44.357456,335,215,72.2,66.3,4.8,34.69103,214.39914,407,72,77.8,37.1,52.72136,408.11786,570,72.3,78.2,42.6,42.85189,558.5768,168,72.2,66,0,41.65613,160,339,72,71.9,4.5,53.190086,335,246,73.9,66.4,0,40.54945,230,295,72,84.1,52.4,35.9012,298.79932,238,71.8,80.5,11.6,43.187492,233.33974,1039,71.3,76.6,100,60.866325,1020,729,72.2,71.8,24.4,66.816505,724.8236,509,73.8,65.9,0,43.469456,508.99957,296,72.1,76.8,13.2,46.667393,300.95923,178,72.2,66.7,0,54.57541,175,198,72.4,66,0,26.2434,190,222,72,80.4,13.1,40.753044,225.3461,333,71.9,76.6,8.3,30.894705,330.50067,564,72.1,83.1,48.6,52.53707,556.3002,236,72.1,80.5,42.3,52.129864,234.87857,889,72,76.4,44.8,80.13056,880,124.3,123.3,133.3,124,132.4,124.2,28.4,-0.4,30.21
20170101,1445,56.3,31,16.69445919,52.508725,1,76.1,75.3,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.5,88.4,15,0,64,88.4,0,68.3,1.8,65,1.8125,23.7,0,0,46.3,13.6,0,0,0,72.2,62.5,66.3,100,53.8,0,63,79.8,0,61.7,1.29,65,1.8125,19,0,0,21.9,101.7,22.7,4.3,1.2,53.8,53.8,30,72.8,77.8,100,0.8,0,70.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,212,72.1,0,26.407347,200,72,68,9142.055,66.4,70.3,85.9,9000,266,70.5,69.8,0,39.06197,260,194,70.2,90.2,55.2,59.847553,194.49973,1050,68.2,81.9,8.8,25.98264,1057.5161,417,70.4,71.1,0,0.043020006,160,615,71.3,69.7,0,40.928062,600,203,71.6,70.1,0,31.969372,200,151,74.3,70,0,53.33662,151.00009,698,77.2,69.8,0,47.63335,690,306,64.4,101.4,100,100,650,774,68.5,85.9,100,100,950,510,0,69.8,0,32.15573,500,508,70.2,70.1,0,32.032204,500,408,71.9,78.4,100,71.16863,400,722,72.8,78.5,100,71.60887,700,425,72.4,78.7,100,50.497604,420,366,74.2,66.6,0,34.421467,350,557,71.7,79.4,100,61.352604,540,400,72,79.5,10.4,42.200855,389.5381,541,72,77.8,31.2,41.165836,534.2582,196,72.1,67.3,0,41.13924,195,1038,71.3,79.4,100,52.148132,1020,294,72,78,10.3,51.10643,293.7472,266,72,79.7,36.8,55.61462,262.29938,634,71.8,80.4,84.8,69.23767,629.0204,590,72.2,80,42.8,49.24875,599.7594,168,72.3,66.8,0,32.819878,160,397,71.9,81.4,12.4,45.20035,399.26007,309,72.7,66.9,0,39.99343,300,402,72.1,72.4,2.8,30.553944,400,199,72,67,0,39.36035,195,1018,71.6,87.5,100,57.381004,1020,437,72.1,78.8,16.2,39.88533,433.59894,398,71.7,77.4,100,99.8933,400,525,72,80.9,64,66.51222,523.45917,477,72.3,78.2,28.4,51.49389,489.15848,544,71.6,78,100,73.09257,540,428,73.8,66.3,0,51.27396,425.9003,242,72.1,67,0,50.3774,230,297,72.8,66.4,0,44.697056,285,199,72.1,67,1.4,46.20104,195,1081,70.3,77.9,100,75.20436,1020,360,72.3,74.7,4.6,44.238846,366.1273,405,71.3,79.2,100,73.659775,400,509,72,81,56,59.83571,505.2591,508,72.3,77.1,21.5,46.512775,513.5195,172,73,66.1,0,33.2386,160,346,72.2,66,0,41.58684,335,104,72.7,68.2,0.8,30.944506,100,365,72.1,66.9,4.9,48.515152,364.01947,213,72.1,287.1,0,34.78921,195,1035,71.4,80.6,100,60.097755,1020,342,72.1,77.4,2.8,44.357456,335,215,72.1,66.2,6.8,34.69103,214.39914,409,72.1,77.9,35.1,52.72136,408.11786,555,72.3,77.9,38.6,42.85189,558.5768,168,72.2,66.1,0,41.65613,160,372,72,74.3,5.3,53.814953,367.85883,246,73.8,66.3,0,40.54945,230,295,72,84.1,52.4,35.9012,298.79932,231,71.9,80.7,13.6,42.72066,233.33974,1016,71.2,76.8,100,60.759895,1020,723,72.1,71.9,26.4,66.65514,724.8236,457,73.9,65.9,0,41.75948,465.49957,299,72.1,76.8,13.2,46.667393,300.95923,177,72,66.4,3.7,53.416943,175,199,72.4,66,0,26.2434,190,224,72.2,80.4,9.1,40.753044,225.3461,333,72.3,76.6,1.1,30.176506,330.50067,564,72.1,83.1,48.6,52.53707,556.3002,237,72,80.5,44.3,52.129864,234.87857,893,72.1,76.4,42.8,80.13056,880,124.1,123.1,133,124,132.1,123.8,28.2,-1.5,30.21
20170101,1450,55.8,31.6,16.57716145,52.508725,1,76.1,75.3,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.5,88.4,15,0,64,88.4,0,68.3,1.8,65,1.8125,23.6,0,0,46.3,13.6,0,0,0,72.2,62.5,66.3,100,53,0,63,80.3,0,61.8,1.34,65,1.8125,18.8,0,0,21.9,101.7,22.9,4.6,1.3,53,53,30.3,72.8,77.8,100,0.3,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,209,72,0,26.407347,200,72,68,8733.646,66.5,70.3,87.5,9000,266,70.4,69.8,0,39.06197,260,195,70.2,90.1,55.2,59.847553,194.49973,1050,68.2,82,8.8,25.970581,1057.5161,417,70.4,71.1,0,0.043020006,160,616,71.3,69.7,0,40.928062,600,201,71.6,70.1,0,31.969372,200,158,74.2,70,0,54.53312,157.50018,697,76.9,69.9,0,47.63335,690,304,64.4,101.4,100,100,650,774,69.2,86,100,100,950,510,0,69.7,0,32.15573,500,508,70.2,70.1,0,32.032204,500,404,71.9,78.3,100,70.551285,400,724,72.8,78.4,100,71.60887,700,420,72.3,78.6,100,50.33788,420,367,74.2,66.5,0,34.421467,350,559,71.7,79.2,100,61.352604,540,398,72,79.3,10.4,41.59188,389.5381,541,72,77.6,31.2,41.165836,534.2582,197,72,67.2,0.8,41.13924,195,1041,71.3,79.3,100,52.148132,1020,295,72,77.8,10.3,51.10643,293.7472,266,72,79.5,36.8,55.72536,262.29938,637,71.8,80.3,86.8,69.23767,629.0204,592,72.2,79.8,42.8,49.24875,599.7594,169,72.3,66.7,0,32.819878,160,398,72,81.5,12,45.20035,399.26007,309,72.6,66.8,0,39.99343,300,403,72.1,67,2.8,30.553944,400,200,72,66.8,0,39.36035,195,1037,71.6,86.5,100,56.032024,1020,441,72.1,78.7,16.2,39.236263,433.59894,403,71.7,77.2,100,99.8933,400,528,72,80.7,64,66.51222,523.45917,488,72.3,77.4,24.4,52.23817,489.15848,547,71.6,77.8,100,72.47627,540,422,73.8,66.3,0,51.352875,425.9003,238,72,67,0,49.796,230,298,72.8,66.3,0,43.577106,285,197,72,66.8,3.4,45.799904,195,1049,70.3,77.6,100,73.50136,1020,371,72.3,67.3,0.6,46.225452,366.1273,407,71.3,79,100,73.659775,400,513,72,80.8,56,59.83571,505.2591,509,72.3,76.2,17.5,46.512775,513.5195,172,73,66,0,33.2386,160,351,72.2,65.9,0,41.58684,335,103,72.5,67,0.8,30.944506,100,364,72.1,74.9,4.9,48.515152,364.01947,208,72.1,286.5,0,34.205303,195,1037,71.4,80.4,100,60.00889,1020,336,72.1,67.1,2.8,45.17392,335,217,72.1,67.5,6.8,34.69103,214.39914,414,72.1,77.7,35.1,52.72136,408.11786,528,72.3,77.1,34.6,41.9078,531.1367,168,72.2,66,0,41.65613,160,376,72,66.9,5.3,53.814953,367.85883,245,73.8,66.2,0,39.516483,230,303,72,83.9,52.4,35.9012,298.79932,231,72,80.6,13.2,42.72066,233.33974,1017,71.2,76.6,100,60.759895,1020,722,72.1,71.8,26.4,66.65514,724.8236,460,73.9,65.8,0,41.75948,465.49957,300,72.2,76.6,11.2,46.667393,300.95923,193,71.9,66.1,6.5,56.403446,193.52492,193,72.3,65.9,0,25.8013,190,225,72.2,80.3,9.1,40.753044,225.3461,306,72.3,66.9,0,29.604382,300,554,72.1,83.1,48.6,52.083122,556.3002,238,72,80.8,44.3,52.129864,234.87857,891,72,76.3,44.8,79.59356,880,123.9,122.9,133.3,124,132.3,123.9,27.8,0.9,30.21
20170101,1455,55.3,32.1,16.4454749,52.508725,1,76.1,75.3,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.4,88.4,15,0,64,88.4,0,68.4,1.8,65,1.8125,23.4,0,0,46.2,13.6,0,0,0,72.1,62.7,66.7,100,52.8,0,63,82.6,0,62,1.31,65,1.8125,18.7,0,0,21.6,101.6,23.7,4.3,1.4,52.8,52.8,30.8,72.8,77.8,100,-0.3,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,211,72,0,26.407347,200,72,68,9007.8955,66.5,70.3,88.5,9000,266,70.4,69.8,0,39.06197,260,194,70.2,90.2,55.2,59.835262,194.49973,1081,68.2,81.7,8.8,26.71811,1057.5161,420,70.4,71.1,0,0.043020006,160,614,71.3,69.8,0,40.928062,600,201,71.6,70.1,0,31.969372,200,159,74.1,70,0,54.53312,157.50018,696,75.1,69.9,0,47.63335,690,304,64.4,101.5,100,100,650,770,69.2,86,100,100,950,509,0,69.8,0,32.15573,500,508,70.2,70.1,0,32.032204,500,406,71.8,78.6,100,70.551285,400,727,72.7,78.6,100,71.60887,700,419,72.2,79,100,50.33788,420,368,74.2,66.8,0,34.421467,350,560,71.8,79.4,100,61.352604,540,398,72,79.6,10.4,41.59188,389.5381,542,72.1,77.7,29.2,41.165836,534.2582,212,71.9,75.9,6.8,41.005997,213.45859,1044,71.2,79.5,100,52.148132,1020,295,72,78,10.3,51.10643,293.7472,267,72,79.8,36.8,55.570324,262.29938,636,71.8,80.6,88.8,69.14798,629.0204,594,72.2,80.1,42.8,49.24875,599.7594,168,72.2,66.8,0,32.41511,160,397,72,81.6,12,45.20035,399.26007,309,72.6,66.9,0,39.99343,300,406,72.1,66.6,2.8,30.553944,400,201,71.9,69.1,4.7,39.36035,195,1012,71.6,87.8,100,56.437813,1020,437,72.1,78.9,16.2,39.236263,433.59894,411,71.7,77.2,100,93.07647,400,524,72,80.7,64,64.69362,523.45917,462,72.3,77.3,20.4,50.366825,461.71838,545,71.7,78.2,100,70.4425,540,390,73.7,66.5,0,47.48591,395.5997,239,71.9,67.1,2,49.214607,230,293,72.8,66.4,0,42.199577,285,211,71.9,70.4,6.2,45.622936,214.22174,1031,70.3,77.8,100,71.79836,1020,340,72.2,66.5,0.2,44.13668,335,403,71.3,79.3,100,73.261856,400,515,72,81.1,56,59.36473,505.2591,489,72.2,76.1,15.5,45.80916,489.9994,174,73,66.2,0,33.2386,160,350,72.1,66.1,0,41.58684,335,105,72.3,66.8,0.8,30.944506,100,367,72.1,75.5,4.9,48.515152,364.01947,210,72.1,286.9,0,34.205303,195,1014,71.4,80.5,100,59.775604,1020,338,72,76.3,4.8,45.17392,335,219,72.1,70.1,6.8,34.27208,214.39914,417,72.1,78,35.1,52.72136,408.11786,494,72.3,76.8,30.6,40.71849,503.6966,168,72.2,66.2,0,41.12937,160,385,72,74.4,5.3,53.814953,367.85883,246,73.7,66.3,0,39.516483,230,305,72,84.1,52.4,35.9012,298.79932,232,72.2,80.6,9.2,42.72066,233.33974,1021,71.2,76.9,100,60.759895,1020,728,72.1,72.1,26.4,66.80498,724.8236,462,73.8,65.9,0,41.75948,465.49957,302,72.2,76.7,11.2,46.667393,300.95923,217,71.8,74.2,12.5,57.689445,213.02487,194,72.3,66,0,25.8013,190,226,72.1,80.3,11.1,40.753044,225.3461,308,72,66.2,2.3,28.715763,300,555,72.1,83.2,48.6,52.083122,556.3002,239,72,80.9,44.3,52.129864,234.87857,892,72,76.6,44.8,79.59356,880,124.4,123,133.3,124,132.3,123.8,28.7,-1.1,30.24
20170101,1500,55.3,33.3,16.56468802,52.508725,1,76.1,75.3,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.4,87.9,15,0,64,87.9,0,68.3,1.85,65,1.8125,23.4,0,0,46,13.6,0,0,0,72.1,62.8,66.5,100,51.6,0,63,82.5,0,62,1.35,65,1.8125,18.6,0,0,21.9,101.7,23.6,4.4,1.1,51.6,51.6,30.7,72.8,77.8,100,0.8,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,211,72,0,26.407347,200,72,68,9007.8955,66.5,70.3,87.7,9000,265,70.4,69.8,0,39.06197,260,194,70.2,90.2,55.2,59.835262,194.49973,1067,68.2,81.8,8.8,25.34362,1057.5161,417,70.4,71.1,0,0.043020006,160,615,71.3,69.8,0,40.928062,600,201,71.6,70.1,0,31.969372,200,159,74,70,0,54.53312,157.50018,696,75.8,69.9,0,47.63335,690,305,64.5,101.4,100,100,650,773,69.1,85.9,100,100,950,510,0,69.8,0,32.15573,500,508,70.2,70.1,0,32.032204,500,404,71.8,78.5,100,70.551285,400,725,72.7,78.4,100,71.60887,700,420,72.3,78.8,100,50.33788,420,366,74.2,66.7,0,34.421467,350,558,71.8,79.3,100,61.352604,540,397,71.9,79.7,14.8,41.59188,389.5381,540,72.1,77.6,29.2,41.165836,534.2582,212,71.9,79.7,10.8,41.661114,233.33865,1047,71.2,79.4,100,52.148132,1020,295,71.9,78.1,14.7,51.10643,293.7472,266,72,79.7,36.8,55.72536,262.29938,653,71.8,80.5,90.8,70.08968,652.6805,593,72.2,80.1,42.8,49.24875,599.7594,168,72.3,66.8,0,32.41511,160,397,72.1,81.5,10,45.20035,399.26007,309,72.5,66.8,0,39.99343,300,403,72.1,66.4,2.8,30.553944,400,216,71.9,79.4,8.7,39.7991,214.40701,1005,71.6,87.7,100,56.437813,1020,436,72.1,78.8,16.2,39.236263,433.59894,404,71.7,76.9,100,92.05691,400,528,72,80.5,64,64.69362,523.45917,426,72.3,77.2,16.4,47.76183,434.27826,544,71.7,78.2,100,70.4425,540,337,73.6,66.4,0,46.26832,335,250,71.9,67,6,53.161972,253.91858,294,72.8,66.4,0,42.199577,285,214,71.9,77.9,10.2,47.050495,214.22174,1040,70.3,77.2,100,68.53996,1020,342,72.2,66.2,0.2,41.798164,335,402,71.3,79.2,100,73.261856,400,513,72,81,56,59.759037,505.2591,488,72.2,75.8,15.5,45.80916,489.9994,173,73,66.1,0,33.2386,160,350,72,66,0,41.58684,335,103,72.1,67,4,30.944506,100,365,72.1,75.5,4.9,48.515152,364.01947,210,72.1,286.8,0,34.205303,195,1012,71.4,80.5,100,59.775604,1020,338,72,77.9,4.8,45.17392,335,215,72.1,71.5,6.8,34.27208,214.39914,414,72.1,77.9,35.1,52.72136,408.11786,497,72.3,76,26.6,42.59441,503.6966,168,72.2,66.1,0,41.12937,160,384,72.1,74.4,3.3,53.814953,367.85883,246,73.6,66.3,0,39.516483,230,303,72.1,83.9,50.4,35.9012,298.79932,234,72.3,80.6,6.4,42.72066,233.33974,1024,71.2,76.7,100,60.749256,1020,729,72.1,71.9,26.4,66.79346,724.8236,460,73.8,65.8,0,41.75948,465.49957,300,72.1,76.6,13.2,46.667393,300.95923,214,71.8,80.5,16.5,57.476883,213.02487,193,72.2,66,0,25.8013,190,225,72,80.2,13.1,40.753044,225.3461,365,71.8,76,10.3,32.45283,361.70056,553,72.1,83.1,48.6,52.083122,556.3002,238,72,80.8,44.3,52.129864,234.87857,890,72,76.5,44.8,79.59356,880,124.5,123.3,133.1,124,132,123.5,30.8,-0.2,30.24
20170101,1505,55.1,32.8,16.44312574,52.24593583,1,76.2,75.3,0.15,76.5,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.4,88.4,15,0,64,88.4,0,68.2,1.8,65,1.8125,23.3,0,0,46.3,13.6,0,0,0,72.2,62.9,66.6,100,51.3,0,63,81.8,0,62.1,1.34,65,1.8125,18.5,0,0,21.8,101.7,23.5,4.6,0.2,51.3,51.3,30.4,72.8,78,100,0.8,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,211,72,0,26.407347,200,72,68,9142.055,66.5,70.2,86.4,9000,265,70.4,69.7,0,39.06197,260,194,70.2,89.7,54.4,59.835262,194.49973,1061,68.2,81.8,8.8,25.34362,1057.5161,418,70.4,71.1,0,0.043020006,160,614,71.3,69.7,0,40.928062,600,201,71.6,70,0,31.969372,200,159,74,70,0,54.53312,157.50018,695,77.2,69.8,0,47.63335,690,306,64.5,101.3,100,100,650,772,69.1,85.9,100,100,950,510,0,69.7,0,32.15573,500,509,70.1,70,0,32.032204,500,404,71.9,78.5,100,70.551285,400,724,72.7,78.5,100,71.60887,700,418,72.2,78.9,100,50.33788,420,367,74.3,66.8,0,34.421467,350,559,71.8,79.4,100,61.352604,540,422,71.9,79.9,18.8,43.23718,417.8182,539,72.1,77.7,29.2,41.165836,534.2582,237,72,79.1,11.2,43.4155,233.33865,1044,71.2,79.6,100,52.148132,1020,324,71.9,77.7,18.7,53.445732,319.2273,267,72,79.7,36.8,55.570324,262.29938,654,71.8,80.5,92.8,70.08968,652.6805,594,72.3,79.2,39.2,49.24875,599.7594,168,72.3,66.8,0,32.41511,160,399,72,81.5,12,45.20035,399.26007,309,72.5,66.9,0,39.99343,300,407,72,69.2,4.8,30.553944,400,216,72.1,79.9,5.5,39.7991,214.40701,993,71.6,86.3,100,55.878483,1020,438,72.1,78.8,16.2,39.236263,433.59894,405,71.7,76.9,100,92.05691,400,528,72,80.5,64,64.69362,523.45917,431,72.3,77.2,12.4,49.441788,434.27826,546,71.7,78.2,100,70.4425,540,339,73.6,66.6,0,46.674183,335,251,71.9,75.1,10,53.161972,253.91858,296,72.7,66.5,0,42.199577,285,233,72.1,77.3,7.8,47.345444,234.1018,1042,70.3,77.2,100,68.53996,1020,337,72.1,66.3,2.2,43.19446,335,403,71.3,79.2,100,73.261856,400,514,72,81,56,59.748085,505.2591,489,72.2,75.9,15.5,45.80916,489.9994,174,73,66.2,0,33.2386,160,349,72,66.1,0,41.58684,335,105,72,73.5,6,30.944506,100,368,72.2,75.5,2.9,48.515152,364.01947,210,72,286.7,0,34.205303,195,1017,71.3,80.5,100,59.775604,1020,338,72.1,67.9,2.8,45.17392,335,216,72.1,73.2,6.8,34.27208,214.39914,415,72.1,77.9,35.1,52.72136,408.11786,478,72.3,76,22.6,40.093185,476.2565,168,72.3,66.2,0,41.12937,160,346,72.2,67.2,1.3,52.521378,341.5993,247,73.6,66.4,0,39.516483,230,306,72.1,83.8,50.4,35.9012,298.79932,194,72.4,72.3,0.4,40.62534,196.41989,1029,71.2,76.8,100,60.749256,1020,736,72.1,72,26.4,66.11342,724.8236,416,73.9,65.9,0,40.06075,421.99957,303,72.2,76.7,11.2,46.667393,300.95923,234,71.9,80.8,18.5,57.53002,231.22493,194,72.2,66.1,0,25.8013,190,226,72.1,80.3,11.1,40.753044,225.3461,325,72.2,76,3.9,28.800974,323.30133,554,72.1,83.2,48.6,52.083122,556.3002,239,72.1,80.8,42.3,52.129864,234.87857,894,72,76.5,44.8,79.59356,880,124.3,123.2,133.2,124,132.2,123.4,28.7,1.7,30.24
20170101,1510,54.9,34.1,16.49866705,52.24593583,1,76.2,75.3,0.15,76.5,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,66.7,69.5,88.4,15,0,64,88.4,0,68.3,1.8,65,1.8125,23.2,0,0,46.3,13.6,0,0,0,72.1,62.1,66.6,100,50.7,0,63,84.7,0,61.5,1.34,65,1.8125,18.4,0,0,21.5,101.7,24.4,4.8,1.4,50.7,50.7,30.7,72.8,78,100,0.4,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,211,72,0,26.407347,200,72,68,9007.8955,66.5,70.3,86.6,9000,265,70.4,69.7,0,39.06197,260,195,70.2,89.7,54.4,59.835262,194.49973,1057,68.2,81.8,8.8,25.34362,1057.5161,418,70.4,71.1,0,0.043020006,160,614,71.3,69.7,0,40.928062,600,201,71.7,70.1,0,31.969372,200,159,73.9,70,0,54.53312,157.50018,697,77.5,69.8,0,47.63335,690,303,64.6,101.4,100,100,650,771,69.1,85.9,100,100,950,509,0,69.7,0,32.15573,500,508,70.1,70,0,32.032204,500,404,71.9,78.5,100,70.551285,400,726,72.7,78.5,100,71.60887,700,418,72.2,78.9,100,50.33788,420,367,74.3,66.8,0,34.421467,350,560,71.8,79.4,100,61.352604,540,452,71.9,80,22.8,44.273506,446.0983,541,72.1,77.7,29.2,41.165836,534.2582,237,72.1,79.2,9.2,43.1157,233.33865,1042,71.2,79.6,100,52.148132,1020,324,71.9,77.8,21.1,53.445732,319.2273,267,72,79.8,36.8,55.570324,262.29938,678,71.8,80.6,94.8,71.5583,676.3406,574,72.3,79,37.2,48.62549,577.9188,169,72.3,66.9,0,32.41511,160,398,72.1,81.5,10,45.20035,399.26007,309,72.4,66.9,0,39.99343,300,407,72.1,68.1,2.8,30.553944,400,217,72.3,69.6,0.7,39.7991,214.40701,997,71.6,87.7,100,55.878483,1020,436,72.1,78.8,16.2,39.236263,433.59894,404,71.7,76.9,100,91.8198,400,530,72,80.5,64,64.69362,523.45917,409,72.3,76.8,8.4,46.656033,406.83817,547,71.7,78.3,100,70.4425,540,340,73.8,66.5,0,46.110485,335,281,72,78.2,9.6,53.58017,279.67868,295,72.7,66.5,0,42.199577,285,208,72.4,69,0.2,44.254364,195.76183,1049,70.3,77.2,100,68.53996,1020,340,72.1,66.3,2.2,43.603134,335,404,71.3,79.2,100,73.261856,400,500,72,81,56,59.266155,505.2591,491,72.2,75.8,15.5,45.80916,489.9994,174,73,66.2,0,33.2386,160,349,72.5,66.2,0,41.58684,335,107,72.2,73.5,2,30.944506,100,367,72.2,75.4,2.9,48.515152,364.01947,210,72,286.9,0,34.205303,195,1018,71.4,80.5,100,59.775604,1020,339,72,71.8,4.8,45.17392,335,216,72.2,75.3,4.8,33.8415,214.39914,416,72.1,77.9,35.1,52.16025,408.11786,440,72.2,76,21.4,38.81805,448.8164,168,72.3,66.2,0,41.12937,160,348,72,73.1,5.3,52.521378,341.5993,241,73.5,66.4,0,39.043957,230,314,72.1,83.8,50.4,35.9012,298.79932,201,72.3,67.7,0,41.635002,195,1030,71.1,76.8,100,60.664112,1020,716,72.1,72.1,26.4,65.663895,724.8236,415,73.9,66,0,40.06075,421.99957,303,72.2,76.7,11.2,46.667393,300.95923,233,72,81,16.5,58.018917,231.22493,193,72.2,66.1,0,25.8013,190,226,72.2,80.2,9.1,40.753044,225.3461,303,72.4,71.7,0,28.95922,300,557,72.1,83.1,48.6,52.083122,556.3002,240,72.1,80.7,42.3,52.129864,234.87857,895,72,76.5,44.8,79.59356,880,124,123,133.4,124,132.3,123.5,29,1.6,30.24
20170101,1515,55,32.9,16.41706662,52.24593583,1,76.2,75.4,0.15,76.5,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.7,69.5,87.9,15,0,64,87.9,0,68.4,1.8,65,1.8125,23.1,0,0,46,13.5,0,0,0,72.1,62.6,66.1,100,48.8,0,63,84.1,0,62.3,1.33,65,1.8125,18.4,0,0,22,102,24.2,4.7,1,48.8,48.8,30.2,72.8,78,100,0.8,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,211,72,0,26.407347,200,72,68,9007.8955,66.5,70.3,86.5,9000,265,70.4,69.8,0,39.06197,260,194,70.2,89.7,54.4,59.847553,194.49973,1067,68.2,81.9,8.8,25.34362,1057.5161,419,70.4,71.1,0,0.043020006,160,617,71.2,69.8,0,40.928062,600,205,71.7,70.1,0,32.48385,200,159,73.9,70,0,54.53312,157.50018,697,77.7,69.9,0,47.63335,690,304,64.6,101.5,100,100,650,773,69.1,86,100,100,950,510,0,69.8,0,32.15573,500,508,70.1,70.1,0,32.032204,500,405,71.9,78.3,100,70.551285,400,719,72.7,78.3,100,71.16775,700,421,72.2,78.6,100,50.33788,420,365,74.4,66.4,0,34.421467,350,560,71.9,79.2,100,61.352604,540,451,71.9,79.9,26.8,44.273506,446.0983,541,72.1,77.4,29.2,41.165836,534.2582,238,72.2,79,7.2,42.560516,233.33865,1043,71.2,79.4,100,52.148132,1020,348,71.9,77.2,25.1,53.98314,344.7074,267,72,79.5,36.8,55.42636,262.29938,679,71.8,80.4,96.8,71.5583,676.3406,576,72.3,78.1,35.2,48.62549,577.9188,169,72.3,66.6,0,32.41511,160,339,72.8,68.6,0,40.9181,335,309,72.4,66.7,0,39.99343,300,409,72.1,66.4,2.8,30.553944,400,197,72.4,67.2,0,38.44822,195,1025,71.5,85.9,100,55.878483,1020,440,72.1,78.5,16.2,38.825184,433.59894,404,71.7,76.6,100,90.812096,400,532,72,80.1,64,64.69362,523.45917,398,72.2,76.6,8.8,46.51781,406.83817,547,71.7,78,100,70.282265,540,372,74.1,66.1,0,48.072155,365.29968,252,72.3,72.2,3.6,52.75398,255.75911,286,72.6,66.2,0,41.572403,285,197,72.3,67,0,44.620102,195,1045,70.2,76.8,100,67.89282,1020,344,72,65.9,4.2,43.671246,335,405,71.3,78.9,100,73.261856,400,502,72,80.9,56,59.266155,505.2591,490,72.2,75.6,15.5,45.80916,489.9994,173,73,65.9,0,32.20841,160,350,72.2,65.8,0,41.58684,335,105,72.2,67.6,2,30.944506,100,368,72.3,75.1,0.9,48.515152,364.01947,210,72,286.9,0,34.205303,195,1014,71.3,80.2,100,59.775604,1020,373,72,78.4,6.4,46.784477,374.1751,220,72.2,76.3,4.8,33.8415,214.39914,417,72.1,77.7,35.1,52.16025,408.11786,441,72.2,75.6,21.4,38.81805,448.8164,168,72.3,65.9,0,41.12937,160,351,72.4,67.1,0,52.521378,335,241,73.5,66.2,0,39.043957,230,309,72.1,83.7,50.4,35.9012,298.79932,202,72.1,66.9,2.8,41.635002,195,1032,71.1,76.5,100,60.63218,1020,715,72.1,71.8,26.4,65.79069,724.8236,416,73.9,65.8,0,40.06075,421.99957,304,72.2,76.4,11.2,46.667393,300.95923,234,72.1,80.8,14.5,58.018917,231.22493,195,72.1,65.8,0,25.8013,190,227,72.2,79.9,9.1,40.753044,225.3461,303,72.2,66.1,0,29.227024,300,558,72.1,82.8,48.6,52.083122,556.3002,240,72,80.5,44.3,52.129864,234.87857,889,72,76.3,44.8,79.06708,880,124.1,122.9,133.8,124,132.7,123.8,27,-0.2,30.24
20170101,1520,54.6,34.4,16.41900255,52.24593583,1,76.2,75.4,0.15,76.5,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.7,69.4,88.4,15,0,64,88.4,0,68.2,1.8,65,1.8125,23.1,0,0,46.2,13.6,0,0,0,72.1,63.1,66.8,100,49.3,0,63,84.6,0,62.5,1.33,65,1.8125,18.4,0,0,21.5,101.7,24.3,4.7,0.8,49.3,49.3,30.2,72.8,78,100,0.8,0,72.6,1.3,68.206894,67.706894,0,11.8,0,0,0,0,0,72,211,72.1,0,26.407347,200,72,68,9142.055,66.6,70.3,85.8,9000,265,70.4,69.8,0,39.06197,260,194,70.2,89.9,54.4,59.72461,194.49973,1071,68.2,81.9,8.8,25.34362,1057.5161,417,70.4,71.1,0,0.043020006,160,614,71.2,69.8,0,40.928062,600,204,71.7,70.2,0,32.48385,200,159,73.9,70.1,0,54.53312,157.50018,697,77.6,69.9,0,47.63335,690,303,64.7,101.5,100,100,650,769,69.1,86,100,100,950,510,0,69.8,0,32.15573,500,508,70.1,70.1,0,32.032204,500,405,71.9,78.8,100,70.551285,400,720,72.7,78.7,100,71.16775,700,420,72.2,79.1,100,50.33788,420,367,74.4,66.9,0,34.421467,350,561,71.9,79.5,100,61.352604,540,477,71.9,80.9,30.8,45.096153,474.37842,541,72.1,77.8,29.2,41.165836,534.2582,237,72.2,79.3,7.2,42.70486,233.33865,1043,71.1,80,100,52.148132,1020,376,71.9,77.3,29.1,55.33193,370.1875,261,72,80.3,36.8,55.38206,262.29938,681,71.8,80.9,98.8,71.5583,676.3406,577,72.3,78.1,33.2,48.62549,577.9188,169,72.3,66.9,0,32.41511,160,337,72.3,67.4,0,40.9181,335,309,72.4,66.9,0,39.99343,300,408,72.1,66.6,2.8,30.553944,400,198,72.3,67.3,0,38.44822,195,1033,71.5,86,100,55.878483,1020,437,72.1,79.1,16.2,38.760277,433.59894,405,71.6,77.2,100,90.37344,400,527,72,80.6,64,64.11445,523.45917,401,72.2,77.2,8.8,46.51781,406.83817,540,71.7,78.7,100,69.37015,540,368,73.8,66.6,0,46.94476,365.29968,230,72.3,67.9,0,49.826603,230,289,72.6,66.5,0,41.572403,285,196,72.2,67.2,0,44.11279,195,1045,70.2,77.3,100,67.48411,1020,346,72,66.4,4.2,43.671246,335,406,71.3,79.4,100,73.261856,400,503,72,81.3,56,59.266155,505.2591,491,72.2,76,15.5,45.80916,489.9994,173,73,66.3,0,32.20841,160,336,72,66.2,0,41.96168,335,106,72,67,6,30.944506,100,342,72.3,68.3,0,49.020203,335,211,72,286.7,0,34.205303,195,1017,71.3,80.6,100,59.775604,1020,375,72.1,73.9,4.4,46.784477,374.1751,218,72.2,76.9,4.8,33.8415,214.39914,414,72.1,78.2,35.1,52.16025,408.11786,440,72.2,76.1,21.4,38.81805,448.8164,168,72.4,66.2,0,41.12937,160,346,72.1,66.3,0,52.11576,335,240,73.5,66.4,0,39.043957,230,307,72.1,84,50.4,35.9012,298.79932,215,71.8,80.6,11.2,42.98122,219.13982,1017,71.1,77.1,100,59.92976,1020,718,72.1,72.4,26.4,65.479485,724.8236,417,73.9,66,0,40.06075,421.99957,304,72.2,76.6,11.2,46.667393,300.95923,234,72.1,81.1,14.5,57.615047,231.22493,192,72.1,66.1,0,25.8013,190,227,72,80.3,13.1,40.753044,225.3461,337,71.9,73.2,5.1,30.213026,330.50067,557,72.1,83.3,48.6,52.083122,556.3002,240,72,81,44.3,52.129864,234.87857,889,72,76.9,44.8,79.06708,880,123.7,122.8,132.9,124,131.8,123.9,23.2,1.1,30.24
20170101,1525,54.3,35.1,16.37736571,52.24593583,1,76.2,75.4,0.15,76.6,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.7,69.4,88.4,15,0,64,88.4,0,68.3,1.8,65,1.8125,23,0,0,46.2,13.5,0,0,0,72.1,63,66.9,100,49.2,0,63,81.6,0,62.3,1.34,65,1.8125,18.4,0,0,21.6,101.7,23.3,4.7,0.7,49.2,49.2,30.9,72.8,78,100,0.7,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,209,72,0,26.407347,200,72,68,9007.8955,66.6,70.2,87.6,9000,265,70.4,69.7,0,39.06197,260,194,70.2,89.5,54.4,59.72461,194.49973,1053,68.2,81.7,8.8,25.34362,1057.5161,419,70.4,71.1,0,0.043020006,160,616,71.2,69.7,0,40.928062,600,204,71.7,70.1,0,32.48385,200,149,73.8,70,0,52.05378,149.5002,698,76.8,69.8,0,47.63335,690,305,64.7,101.2,100,100,650,773,69.1,85.8,100,100,950,509,0,69.7,0,32.15573,500,508,70,70,0,32.032204,500,405,71.9,78.6,100,70.551285,400,719,72.7,78.6,100,71.16775,700,420,72.2,79,100,50.33788,420,366,74.5,66.9,0,34.421467,350,560,71.9,79.4,100,61.352604,540,509,71.8,81.9,36.8,45.99359,508.71835,538,72.1,77.8,29.2,40.10393,534.2582,211,72.3,73,1.2,42.2163,213.45859,1031,71.1,79.8,100,52.148132,1020,404,71.9,77.5,33.1,57.175976,395.6676,260,72,80.1,36.8,55.38206,262.29938,697,71.8,80.7,100,72.5,700,551,72.4,77.6,29.2,47.757374,556.07874,168,72.4,67,0,32.41511,160,368,71.9,67.8,6.8,43.989433,370.69995,309,72.3,67,0,39.99343,300,407,72,72.3,4.8,30.553944,400,197,72.2,67.3,0,38.44822,195,1007,71.5,87.6,100,55.878483,1020,434,72.1,79.2,16.2,38.760277,433.59894,404,71.6,77,100,89.70954,400,524,72,80.4,64,63.69744,523.45917,406,72.2,77.1,8.8,46.51781,406.83817,546,71.7,78.5,100,69.37015,540,337,73.7,66.7,0,45.98647,335,232,72.2,67.5,0,49.826603,230,291,72.5,66.6,0,41.572403,285,195,72,67.2,2.6,44.466732,195,1052,70.2,77.1,100,66.49637,1020,346,72,66.4,4.2,41.979794,335,405,71.3,79.3,100,73.261856,400,502,72,81.2,56,59.266155,505.2591,491,72.2,76,15.5,45.80916,489.9994,172,73,66.3,0,32.20841,160,337,71.9,66.2,2.4,41.96168,335,105,72,74.8,6,30.944506,100,342,72.3,67.2,0,49.020203,335,211,72,286.7,0,34.205303,195,1021,71.3,80.6,100,59.775604,1020,372,72.1,67.1,4.4,46.784477,374.1751,218,72.2,77,4.8,33.8415,214.39914,412,72.2,78,33.1,52.16025,408.11786,440,72.2,76.1,21.4,38.81805,448.8164,168,72.4,66.3,0,41.12937,160,368,71.8,73.1,8.5,53.365494,369.87863,241,73.4,66.5,0,39.043957,230,308,72.1,83.8,50.4,35.9012,298.79932,231,71.8,80.7,15.2,43.089783,237.59976,1017,71.1,77.1,100,59.982975,1020,717,72.1,72.4,26.4,66.03273,724.8236,417,73.8,66.1,0,40.06075,421.99957,303,72.2,76.6,11.2,46.667393,300.95923,233,72.2,81.1,12.5,58.082687,231.22493,193,72,66.2,0,25.8013,190,226,72,80.3,13.1,40.753044,225.3461,358,72,76.1,7.1,30.797321,361.70056,556,72.1,83.1,48.6,52.083122,556.3002,239,72.1,80.7,42.3,52.129864,234.87857,887,72,76.7,44.8,79.06708,880,123.3,122.4,132.2,124,131.4,123.8,25,0,30.24
20170101,1530,54.1,35.4,16.33313837,52.24593583,1,76.2,75.4,0.15,76.6,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.7,69.5,87.9,15,0,64,87.9,0,68.3,1.8,65,1.8125,23,0,0,46.1,13.5,0,0,0,72.1,62.7,66.5,100,47.9,0,63,83.1,0,62.2,1.34,65,1.8125,18.4,0,0,21.6,101.7,23.7,4.6,0.8,47.9,47.9,30.5,72.8,78,100,0.4,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,211,72.1,0,26.407347,200,72,68,8871.79,66.6,70.3,87.9,9000,264,70.4,69.8,0,39.06197,260,194,70.2,89.4,54.4,59.72461,194.49973,1049,68.3,77.9,4.8,25.34362,1057.5161,422,70.5,71.1,0,0.043020006,160,612,71.2,69.7,0,40.928062,600,204,71.7,70.1,0,32.48385,200,148,73.8,70,0,52.05378,149.5002,694,74.4,69.9,0,47.63335,690,303,64.7,100.8,100,100,650,770,69.1,85.7,100,100,950,509,0,69.8,0,32.15573,500,508,70,70.1,0,32.032204,500,404,71.9,78.4,100,70.551285,400,718,72.7,78.4,100,71.16775,700,418,72.2,78.7,100,50.33788,420,367,74.5,66.8,0,34.421467,350,559,72,79.2,100,61.352604,540,544,71.8,83,40.8,46.02564,536.9985,537,72,77.6,31.2,40.10393,534.2582,195,72.3,68.1,0,40.828335,195,1036,71.1,79.6,100,52.148132,1020,414,71.8,77.5,39.1,59.093784,422.96753,260,72,79.9,36.8,55.935772,262.29938,697,71.8,80.5,100,72.5,700,532,72.4,77,27.2,47.134113,534.2389,168,72.5,66.9,0,32.41511,160,396,71.7,81,14.8,45.057243,401.63983,309,72.3,67,0,39.99343,300,406,72.1,67.7,2.8,30.553944,400,196,72.1,67.2,0,38.44822,195,1040,71.5,85.6,100,55.878483,1020,436,72.1,78.9,16.2,38.760277,433.59894,403,71.6,76.7,100,89.70954,400,525,72,80.1,64,63.69744,523.45917,401,72.2,76.8,8.8,46.51781,406.83817,544,71.7,78.3,100,69.37015,540,341,73.5,66.6,0,46.617813,335,231,72.1,67.3,1.2,49.826603,230,288,72.5,66.6,0,41.572403,285,214,71.9,69.2,5.4,45.976875,214.22174,1037,70.2,76.9,100,66.49637,1020,344,71.9,66.2,7,44.70428,370.7673,404,71.3,79.1,100,73.261856,400,500,72,80.9,56,59.266155,505.2591,489,72.2,75.8,15.5,45.80916,489.9994,172,73,66.2,0,32.20841,160,382,71.8,66.4,8.4,43.69013,374.89786,107,72.2,74.3,2,30.944506,100,342,72.2,66.9,0,49.454544,335,210,72,286.8,0,34.205303,195,1016,71.3,80.4,100,59.775604,1020,373,72,76.8,6.4,46.784477,374.1751,216,72.2,76.7,4.8,33.8415,214.39914,414,72.2,77.8,33.1,52.16025,408.11786,439,72.2,75.8,21.4,39.713093,448.8164,168,72.4,66.3,0,41.12937,160,396,71.8,74.1,12.5,53.97939,396.1393,240,73.4,66.4,0,39.043957,230,302,72.2,83.5,48.4,35.9012,298.79932,256,72,79.8,15.2,45.250244,257.47983,1023,71.1,76.8,100,59.982975,1020,718,72.1,72.1,26.4,65.58321,724.8236,415,73.8,66.1,0,40.06075,421.99957,303,72.2,76.5,11.2,46.667393,300.95923,233,72.2,80.8,12.5,58.00829,231.22493,195,72,66.2,0,25.8013,190,226,72.2,80.1,9.1,40.753044,225.3461,331,72.3,74.7,0.3,30.334753,330.5011,556,72.1,82.9,48.6,52.083122,556.3002,240,72,80.6,44.3,52.129864,234.87857,888,72.1,76.4,42.8,79.06708,880,123.3,122.1,131.9,124,130.9,123.1,28,0.1,30.24
20170101,1535,53.9,34.8,16.20372171,52.24593583,1,76.2,75.4,0.15,76.6,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.7,69.4,87.4,15,0,64,87.4,0,68.3,1.8,65,1.8125,23,0,0,45.7,13.5,0,0,0,72.1,61.6,66.6,100,47.8,0,63,82.8,0,61.7,1.32,65,1.8125,18.3,0,0,21.5,101.8,23.8,4.6,1.1,47.8,47.8,30.4,72.8,78,100,0.3,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,210,72,0,26.407347,200,72,68,9007.8955,66.6,70.2,86.7,9000,264,70.4,69.7,0,39.06197,260,193,70.2,89.2,54.4,59.72461,194.49973,1053,68.2,70.8,5.6,25.34362,1057.5161,422,70.5,71.2,0,0.043020006,160,615,71.2,69.8,0,40.928062,600,206,71.7,70.1,0,32.48385,200,148,73.8,70,0,52.05378,149.5002,651,73.3,69.8,0,44.93032,627.0001,306,64.8,100.7,100,100,650,775,69.1,85.6,100,100,950,509,0,69.7,0,32.15573,500,508,70,70.1,0,32.032204,500,402,71.9,78.4,100,70.551285,400,715,72.6,78.4,100,71.16775,700,416,72.1,78.7,100,50.33788,420,363,74.6,66.9,0,34.421467,350,557,72,79.2,100,61.352604,540,545,71.8,84,44.8,46.02564,536.9985,532,72,77.7,31.2,40.10393,534.2582,197,72.2,67.7,0,41.22807,195,1030,71.2,79.8,100,52.148132,1020,430,71.8,78,43.1,58.619602,422.96753,259,72,79.9,36.8,56.09081,262.29938,702,71.8,80.5,100,72.56727,700,532,72.4,76.9,25.2,47.134113,534.2389,168,72.6,67,0,32.41511,160,443,71.7,80.9,18.8,46.576397,432.58063,309,72.2,67.1,0,39.99343,300,407,72.1,66.8,2.8,30.553944,400,198,72,67.2,0,39.868374,195,1007,71.5,85.6,100,55.878483,1020,435,72.1,78.9,16.2,38.760277,433.59894,401,71.6,76.7,100,89.70954,400,521,72,80.2,64,63.69744,523.45917,401,72.2,76.9,8.8,46.51781,406.83817,540,71.7,78.3,100,69.37015,540,340,73.5,66.7,0,46.200676,335,231,72,67.4,3.2,49.826603,230,286,72.5,66.6,0,41.572403,285,213,71.9,77.9,9.4,45.976875,214.22174,1013,70.2,77.1,100,66.49637,1020,371,71.9,74.7,11,45.32864,370.7673,403,71.2,79.1,100,73.261856,400,500,72,80.9,56,59.266155,505.2591,488,72.2,75.8,15.5,45.80916,489.9994,172,73,66.3,0,32.20841,160,421,71.8,74.9,12.4,45.11662,412.138,105,72.2,68.1,2,30.944506,100,342,72.1,66.9,0,49.454544,335,210,71.9,286.7,3.2,34.205303,195,1014,71.3,80.4,100,59.775604,1020,371,72,78.5,6.4,46.784477,374.1751,217,72.3,72.2,1.2,33.8415,214.39914,413,72.2,77.8,33.1,52.16025,408.11786,440,72.2,75.9,21.4,40.326138,448.8164,168,72.4,66.3,0,41.12937,160,393,72,74.4,12.5,53.97939,396.1393,240,73.3,66.5,0,39.043957,230,306,72.2,83.4,48.4,35.9012,298.79932,225,72.2,79.6,11.2,42.81837,234.76028,1021,71.1,76.8,100,59.982975,1020,726,72.2,72.1,24.4,66.4592,724.8236,417,73.8,66.1,0,40.06075,421.99957,303,72.3,76.4,6.8,46.667393,300.95923,232,72.2,80.8,12.5,58.00829,231.22493,195,71.9,66.2,2,25.8013,190,226,72.2,80,9.1,40.753044,225.3461,302,72.2,66.8,0,28.776628,300,553,72.1,82.9,48.6,52.083122,556.3002,239,72,80.6,44.3,52.129864,234.87857,887,72,76.4,44.8,79.06708,880,123.6,122.3,132,124,131,122.8,29.1,-0.1,30.24
20170101,1540,54,35.4,16.29671838,52.24593583,1,76.2,75.4,0.15,76.6,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.5,69.3,84.9,15,0,64,84.9,0,68.2,1.85,65,1.8125,23,0,0,44.5,13.1,0,0,0,72.2,63.6,66.8,97.9,47.6,0,63,81.1,0,63,1.3,65,1.8125,18.2,0,0,21.8,101.8,23.1,4.3,1.1,47.6,47.6,30.5,72.8,78,100,0.5,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,8871.79,66.7,70.1,92.7,9000,262,70.4,69.7,0,40.387447,260,193,70.2,89.3,54.4,60.29014,194.49973,1040,68.1,71,7.6,25.789728,1057.5161,442,70.5,71.2,0,0.043020006,160,607,71.2,69.7,0,40.928062,600,207,71.8,70.1,0,32.48385,200,148,73.7,70,0,52.00444,149.5002,339,72.8,69.8,0,34.250362,330,304,64.8,100.7,100,100,650,774,69.1,85.6,100,100,950,506,0,69.7,0,32.15573,500,505,70,70,0,32.032204,500,397,71.9,78.5,100,70.551285,400,708,72.6,78.4,100,71.16775,700,413,72.1,78.8,100,50.497604,420,361,74.7,66.8,0,34.421467,350,551,72.1,79.3,98,61.352604,540,565,71.8,85,48.8,47.67094,565.27856,531,72,77.6,31.2,40.10393,534.2582,200,72.1,67.4,0.4,40.595158,195,1015,71.1,79.9,100,52.148132,1020,453,71.9,78.3,45.1,60.49526,448.4476,259,72.1,80,34.8,56.09081,262.29938,697,71.8,80.6,100,72.63453,700,525,72.4,76.7,23.2,47.134113,534.2389,168,72.7,67,0,32.41511,160,466,71.7,80.6,22.8,47.413033,465.90076,309,72.2,67,0,39.99343,300,402,72.1,66.6,2.8,30.553944,400,197,72,67.1,0,39.868374,195,983,71.5,87.6,100,55.878483,1020,426,72.1,78.8,16.2,39.160538,433.59894,393,71.6,77.1,100,91.83166,400,550,71.9,80.5,68.4,70.47377,548.9393,403,72.2,76.9,8.8,49.994682,406.83817,528,71.8,78.4,100,70.88623,540,339,73.4,66.6,0,47.023674,335,253,71.9,75.9,8.4,52.845776,253.91858,292,72.6,66.5,0,43.98029,285,231,72.1,77.4,7,49.94101,234.1018,974,70.2,77.3,100,66.91644,1020,403,72,76,12.2,49.17698,403.24744,399,71.2,79.2,100,73.261856,400,506,72,81,56,59.33187,505.2591,483,72.2,75.7,15.5,45.80916,489.9994,171,73,66.3,0,32.20841,160,414,72,75.9,12.4,44.523113,412.138,104,72,67.4,6,30.944506,100,338,72.1,66.8,0,49.454544,335,210,71.9,287,7.2,35.29137,214.879,1012,71.3,80.4,100,59.986668,1020,369,72.1,68.1,4.4,46.784477,374.1751,202,72.3,67.7,0,33.771675,200,414,72.2,77.9,33.1,52.16025,408.11786,445,72.2,75.8,21.4,41.221188,448.8164,168,72.4,66.2,0,41.12937,160,385,72,74.3,12.5,53.97939,396.1393,239,73.3,66.4,0,39.043957,230,302,72.2,83.4,48.4,35.9012,298.79932,238,72.3,80.1,6.8,44.327435,234.76028,1010,71.1,76.9,100,60.100044,1020,722,72.1,72.2,26.4,66.44767,724.8236,370,73.8,66,0,38.50827,378.49957,276,72.2,74.3,6.4,44.59063,277.2986,231,72.2,80.6,12.5,58.00829,231.22493,208,71.9,66.1,5.9,28.74862,207.84985,226,72.1,79.9,11.1,40.753044,225.3461,322,71.9,71.7,5.1,29.360926,330.50067,551,72.1,82.8,48.6,52.083122,556.3002,238,72,80.6,44.3,52.129864,234.87857,881,72,76.6,44.8,79.06708,880,123.9,122.5,132,123,131,122.5,28.7,0.1,30.24
