20170101,1545,53.9,35.8,16.2980896,52.24593583,1,76.2,75.4,0.15,76.6,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.5,69.1,84.9,15,0,64,84.9,0,68.1,1.8,65,1.8125,23,0,0,44.4,13.1,0,0,0,72.2,63.2,67.2,89.6,48.4,0,63,80.1,0,62.7,1.17,65,1.8125,18.3,0,0,21.5,99.8,22.8,4.7,0.8,48.4,48.4,30.7,72.8,78,100,0.8,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,209,71.9,0,26.407347,200,72,68,8871.79,66.7,70,95.9,9000,261,70.3,69.5,0,40.874588,260,196,70.2,89.2,54.4,60.867958,194.49973,1053,68,81,9.6,27.06776,1057.5161,452,70.5,71.2,0,0.043020006,160,606,71.1,69.5,0,41.37,600,205,71.7,69.9,0,32.48385,200,142,73.6,69.8,0,51.31368,143.00003,335,72.3,69.6,0,34.250362,330,302,64.9,100.7,100,100,650,770,69.1,85.5,100,100,950,504,0,69.5,0,32.15573,500,504,70,69.9,0,32.032204,500,391,71.9,79,100,74.56948,400,682,72.6,79.1,100,72.50337,700,420,72.1,79.1,100,53.6921,420,359,74.7,67.3,0,36.280205,350,519,72.1,80,98,61.352604,540,580,71.8,86.4,52.8,49.989315,593.5587,532,72,78.1,31.2,42.024403,534.2582,198,72,67.8,2.4,42.371754,195,962,71.1,80.7,100,52.148132,1020,440,72,79.4,46.3,61.159115,448.4476,258,72.1,80.5,34.8,57.563675,262.29938,688,71.8,81.3,100,75.06726,700,518,72.4,77.1,21.2,48.79243,512.3988,163,72.7,67.3,0,32.41511,160,508,71.7,80.9,26.8,49.559666,501.60068,304,72.1,67.3,0,39.99343,300,409,72.1,66.9,2.8,32.586227,400,198,71.9,67.4,2.3,40.43413,195,974,71.5,87.1,100,57.95131,1020,430,72.1,79.4,16.2,41.194286,433.59894,371,71.6,78.3,100,100,400,549,72,81.8,68.8,74.64381,548.9393,400,72.2,77.5,8.8,52.248806,406.83817,532,71.8,78.4,100,76.593124,540,342,73.3,67,0,49.447575,335,276,72,78.6,8.8,56.966545,279.67868,286,72.6,66.9,0,45.43622,285,189,72.4,69.2,0,47.003304,195,958,70.2,78.4,100,77.84968,1020,406,72,76.9,12.2,51.629013,403.24744,391,71.2,79.8,100,76.87631,400,502,72,81.5,56,60.832424,505.2591,485,72.2,76.1,15.5,48.364403,489.9994,162,73,66.6,0,32.20841,160,412,72.1,76.4,10.4,45.71012,412.138,99,72,73.4,0,30.944506,100,344,72,67.1,0,49.9596,335,231,72,286.6,9.2,36.66939,234.75906,1010,71.3,81.2,100,61.508553,1020,369,72,75.6,6.4,47.83581,374.1751,201,72.2,67.3,0,34.120796,200,401,72.2,78.4,33.1,53.136574,408.11786,447,72.2,76.1,21.4,42.361454,448.8164,164,72.4,66.6,0,41.12937,160,383,72.1,74.6,10.5,55.15238,396.1393,231,73.2,66.7,0,40.472527,230,290,72.2,83.8,48.4,36.427002,298.79932,200,72.4,73.3,0.8,41.15731,197.8399,1012,71.1,77.2,100,62.217964,1020,716,72.1,72.5,26.4,68.60304,724.8236,372,73.8,66.3,0,40.75824,378.49957,280,72.2,74.4,6.4,46.689137,277.2986,208,72.3,81.4,8.9,58.75226,209.12497,226,71.8,76.9,11.9,31.695934,226.0498,223,72.1,80.3,11.1,41.937984,225.3461,363,72,76,7.1,32.57456,361.70056,547,72.1,83.4,48.6,53.566025,556.3002,231,72.1,81.2,42.3,54.412304,234.87857,881,72.1,76.7,42.8,83.03675,880,123.7,122.6,131.8,123,130.9,122.4,28.4,0.3,30.24
20170101,1550,53.7,36.2,16.26264588,52.24593583,1,76.2,75.4,0.15,76.6,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.4,69.1,84.9,15,0,64,84.9,0,68.1,1.85,65,1.8125,23,0,0,44.5,13.1,0,0,0,72.2,63.7,67.3,89.4,49.4,0,63,80.1,0,63.3,1.2,65,1.8125,18.3,0,0,21.5,96.6,22.8,4.4,1.4,49.4,49.4,31.1,72.8,78,100,0.9,0,72.6,1.3,68.206894,67.706894,0,11.8,0,0,0,0,0,72,208,71.8,0,26.407347,200,72,68,8871.79,66.7,70,99.7,9000,264,70.3,69.5,0,40.874588,260,196,70.2,89.1,54.4,61.236786,194.49973,1061,68,81.5,9.6,27.06776,1057.5161,443,70.5,71.1,0,0.043020006,160,610,71,69.5,0,41.37,600,208,71.7,69.9,0,32.48385,200,137,73.6,69.8,0,50.27754,136.50006,339,72.1,69.6,0,34.250362,330,306,65,100.6,100,100,650,774,69,85.5,100,100,950,505,0,69.5,0,32.15573,500,505,70,69.8,0,32.032204,500,391,71.9,79,100,74.56948,400,680,72.7,79.2,100,72.50337,700,417,72.2,79.1,100,53.6921,420,357,74.8,67.3,0,36.280205,350,530,72.1,80,98,61.98487,540,610,71.8,87,56.8,50.66239,621.83875,529,72,78.1,31.2,42.024403,534.2582,213,71.9,76.1,8.4,43.337776,213.45859,978,71.1,80.6,100,52.718727,1020,441,72.2,79,42.3,61.22234,448.4476,259,72.1,80.6,34.8,57.48616,262.29938,688,71.8,81.4,100,75.123314,700,515,72.4,76.8,19.2,48.79243,512.3988,162,72.8,67.4,0,32.41511,160,505,71.6,81.6,32.8,49.559666,501.60068,304,72.1,67.4,0,39.99343,300,409,72.1,67,2.8,32.586227,400,215,71.9,76.9,6.3,40.641956,214.40701,995,71.5,87.4,100,58.57644,1020,432,72.1,79.4,16.2,41.745995,433.59894,372,71.6,78.4,100,100,400,551,72,82.1,68.8,74.71331,548.9393,382,72.3,73.7,5.2,48.32536,379.39807,537,71.8,78.4,100,77.13546,540,345,73.2,67.1,0,49.03044,335,253,72.2,75,4.8,52.427578,252.0791,288,72.7,67,0,45.43622,285,197,72.3,67.7,0,48.100517,195,993,70.2,79,100,80.27929,1020,409,72.1,76.8,10.2,48.688843,403.24744,390,71.2,79.8,100,76.87631,400,502,72,81.6,56,60.832424,505.2591,486,72.2,76.1,15.5,48.364403,489.9994,161,73.1,66.7,0,32.20841,160,417,72.2,76.3,8.4,45.71012,412.138,99,72,69.4,0,30.944506,100,338,72,67.2,0,49.525253,335,233,72.1,286.7,7.2,36.66939,234.75906,1017,71.3,81.4,100,62.130634,1020,371,72,79.7,6.4,47.83581,374.1751,204,72.2,67,0,34.120796,200,399,72.2,78.4,33.1,53.136574,408.11786,447,72.2,76.1,21.4,42.361454,448.8164,163,72.4,66.7,0,41.12937,160,379,72.1,74.7,10.5,55.15238,396.1393,231,73.2,66.8,0,40.472527,230,288,72.2,83.9,48.4,36.427002,298.79932,198,72.3,68.3,0,41.15731,195,1013,71.1,77.3,100,62.217964,1020,718,72.2,72.5,24.4,68.60304,724.8236,337,73.8,66.5,0,37.889526,335,278,72.1,74.5,8.4,46.221592,277.2986,205,72.3,81.6,4.9,55.765755,190.92491,229,71.9,80.1,13.9,31.695934,226.0498,225,72.2,80.4,9.1,41.937984,225.3461,332,72.3,76.9,1.1,30.858187,330.5011,549,72.1,83.5,48.6,53.566025,556.3002,231,72.1,81.2,42.3,54.412304,234.87857,883,72.1,76.8,42.8,83.03675,880,123.3,122.3,132.2,123,131.2,122.4,28.4,0.3,30.24
20170101,1555,53.3,37,16.18720632,52.24593583,1,76.2,75.4,0.15,76.7,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.4,69.1,84.9,15,0,64,84.9,0,68.1,1.85,65,1.8125,23,0,0,44.4,13.1,0,0,0,72.2,63.1,67.2,89.8,50.1,0,63,82.9,0,62.7,1.19,65,1.8125,18.3,0,0,21.6,98.4,23.7,4.7,0.9,50.1,50.1,31.1,72.8,78,100,-0.3,0,72.6,1.3,68.206894,67.706894,0,11.8,0,0,0,0,0,72,207,71.8,0,26.407347,200,72,68,8871.79,66.7,70,100,9000,263,70.3,69.5,0,40.874588,260,196,70.2,89.2,54.4,61.01549,194.49973,1065,68,81.5,9.6,27.06776,1057.5161,443,70.5,71.1,0,0.043020006,160,608,70.8,69.4,0,41.37,600,209,71.7,69.9,0,32.48385,200,127,73.4,69.8,0,48.822006,128.50012,338,71.8,69.6,0,34.250362,330,306,65,100.8,100,100,650,775,69,85.5,100,100,950,505,0,69.5,0,32.15573,500,505,70,69.8,0,32.032204,500,396,71.9,79,100,75.0352,400,681,72.7,79.2,100,72.50337,700,421,72.2,79.1,100,53.6921,420,360,74.8,67.4,0,36.280205,350,532,72.1,80.1,98,61.98487,540,621,71.8,87.6,60.8,50.66239,621.83875,533,72,78.2,31.2,42.024403,534.2582,228,71.9,79.3,12.4,43.382187,233.33865,985,71.1,80.7,100,52.718727,1020,425,72.3,78.7,39.5,59.23077,424.7877,259,72.1,80.6,34.8,57.33112,262.29938,688,71.8,81.5,100,75.123314,700,519,72.4,76.7,17.2,48.79243,512.3988,162,72.8,67.5,0,32.41511,160,568,71.5,82.9,38.8,51.47512,565.8607,305,72.1,67.5,0,39.99343,300,410,72.1,67.1,2.8,32.586227,400,217,72,80,6.7,40.641956,214.40701,991,71.5,87.3,100,58.57644,1020,431,72.1,79.4,16.2,41.745995,433.59894,376,71.6,78.5,100,100,400,555,72,82.2,68.8,73.85613,548.9393,388,72.2,67.8,5.6,47.72993,379.39807,548,71.8,78.4,100,77.13546,540,347,73.1,67.1,0,48.54566,335,222,72.2,68.6,1.6,50.67319,230,291,72.7,67,0,45.43622,285,197,72.2,67.7,0,46.83813,195,1013,70.2,79.1,100,80.27929,1020,394,72.1,76.9,10.2,50.618683,403.24744,394,71.2,79.9,100,76.87631,400,506,72,81.6,56,60.832424,505.2591,492,72.2,76.2,15.5,48.364403,489.9994,163,73.1,66.8,0,32.20841,160,377,72.3,74.8,5.6,43.263226,377.55814,99,72,69.5,0,30.944506,100,342,72,67.2,0,49.525253,335,213,72.3,287,2.4,36.213943,213.4594,1022,71.3,81.4,100,62.130634,1020,373,72.1,70.4,4.4,47.83581,374.1751,206,72.2,66.9,0,34.120796,200,403,72.2,78.4,33.1,53.136574,408.11786,451,72.2,76.1,21.4,42.361454,448.8164,164,72.4,66.8,0,41.12937,160,388,72.1,74.7,10.5,55.15238,396.1393,232,73.1,66.9,0,40.472527,230,292,72.2,84,48.4,36.427002,298.79932,198,72,68.2,4,41.15731,195,1017,71,77.3,100,62.217964,1020,730,72.2,72.5,24.4,68.60304,724.8236,337,73.7,66.6,0,37.889526,335,281,72.1,74.9,8.4,46.221592,277.2986,192,72.3,69.4,0.9,57.42374,190.92491,248,72,80,15.1,32.715218,244.25,227,72.2,80.4,9.1,41.937984,225.3461,303,72.4,67.7,0,29.433962,300,551,72.1,83.6,48.6,53.566025,556.3002,233,72.2,80.7,40.3,54.412304,234.87857,890,72.1,76.8,42.8,83.03675,880,123.4,122.1,132.4,123,131.3,122.6,29.9,0,30.27
20170101,1600,53.1,37.9,16.19636894,52.24593583,1,76.2,75.4,0.15,76.7,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.5,69.2,84.9,15,0,64,84.9,0,68.1,1.8,65,1.8125,23,0,0,44.4,13.1,0,0,0,72.2,63.4,66.9,89.6,50.5,0,63,80.1,0,62.7,1.19,65,1.8125,18.3,0,0,21.8,99.2,22.9,4.4,1.4,50.5,50.5,31.9,72.8,78,100,0.8,0,72.6,1.3,68.206894,67.706894,0,11.8,0,0,0,0,0,72,206,71.8,0,26.407347,200,72,68,9007.8955,66.7,70,99.9,9000,262,70.2,69.5,0,40.874588,260,195,70.2,89.3,54.4,61.28596,194.49973,1057,68.1,81.8,7.6,27.06776,1057.5161,450,70.5,71.1,0,0.043020006,160,606,70.8,69.5,0,41.37,600,206,71.7,69.9,0,32.48385,200,127,73.3,69.8,0,49.636116,125,337,71.6,69.6,0,34.250362,330,305,65.1,100.9,100,100,650,770,69,85.6,100,100,950,505,0,69.5,0,32.15573,500,505,69.9,70.1,3.6,32.032204,500,392,71.9,78.9,100,75.0352,400,676,72.7,79.1,100,72.50337,700,419,72.1,79,100,53.6921,420,358,74.8,67.1,0,36.280205,350,527,72.2,79.9,96,61.98487,540,656,71.8,88.1,64.8,52.061962,650.1189,531,72,78.1,31.2,42.024403,534.2582,232,72,79.3,12,44.49256,233.33865,982,71.1,79.6,100,52.718727,1020,428,72.2,78.1,39.1,59.23077,424.7877,259,72.1,80.5,34.8,57.475082,262.29938,704,71.8,81.3,100,75.48206,700,486,72.4,76.5,15.2,47.011684,490.55872,161,72.9,67.4,0,32.41511,160,568,71.5,84,42.8,51.47512,565.8607,304,72,67.4,0,39.99343,300,408,72.1,66.9,2.8,32.586227,400,215,72.2,74.6,2.7,40.641956,214.40701,1001,71.5,87.3,100,58.57644,1020,433,72.1,79.3,16.2,41.745995,433.59894,374,71.6,78.2,100,100,400,549,72,82,68.8,74.57431,548.9393,381,72,74.3,9.6,47.72993,379.39807,543,71.8,78.2,100,77.13546,540,343,73,66.9,0,47.49718,335,232,72.1,67.8,3.6,53.314972,230,290,72.7,66.9,0,45.43622,285,197,72.1,67.5,0,47.27466,195,1012,70.2,78.9,100,80.27929,1020,406,72.2,76.6,8.2,50.618683,403.24744,394,71.3,79.7,100,76.87631,400,505,72,81.5,56,60.832424,505.2591,491,72.2,76,15.5,48.364403,489.9994,162,73.1,66.6,0,32.20841,160,377,72.2,67.8,4.4,43.263226,377.55814,99,71.9,70.5,0,30.944506,100,341,72,67.1,0,49.525253,335,198,72.4,286.9,0,35.303047,195,1018,71.3,81.3,100,62.130634,1020,368,72,70.4,6.4,47.83581,374.1751,202,72.2,66.6,0,34.120796,200,399,72.2,78.3,33.1,53.136574,408.11786,446,72.2,76,21.4,42.361454,448.8164,164,72.4,66.6,0,41.12937,160,400,72.1,74.5,10.5,55.55799,396.1393,231,73,66.8,0,40.472527,230,292,72.3,83.6,44,36.427002,281.99927,218,71.9,80.6,8.4,44.012596,216.2998,1014,71,77.1,100,62.29246,1020,727,72.2,72.3,24.4,68.672195,724.8236,337,73.6,66.5,0,37.889526,335,281,72.1,74.8,8.4,46.221592,277.2986,178,72.2,67.4,0,54.4585,175,248,72.1,79.9,13.1,32.715218,244.25,226,72.2,80.3,9.1,41.937984,225.3461,310,72,66.6,0.7,28.119293,300,549,72.1,83.5,48.6,53.566025,556.3002,233,72.1,80.7,42.3,54.412304,234.87857,888,72.1,76.6,42.8,83.03675,880,123.8,122.3,132.4,123,131.3,123,29.1,-1.4,30.27
20170101,1605,53.1,37.8,16.18721329,51.05819167,1,76.2,75.4,0.15,76.7,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.5,69.1,85.4,15,0,64,85.4,0,68.1,1.8,65,1.8125,23.1,0,0,44.7,13.2,0,0,0,72.2,63,66.9,89.8,50.4,0,63,83.4,0,62.3,1.2,65,1.8125,18.3,0,0,21.9,98.9,23.9,4.5,1.4,50.4,50.4,32,72.8,78,100,1.7,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,205,71.8,0,26.407347,200,72,68,9007.8955,66.7,70,99.9,9000,265,70.2,69.5,0,41.361732,260,195,70.2,89.4,54.4,61.199905,194.49973,1049,68.1,81.7,7.6,27.06776,1057.5161,449,70.5,71.1,0,0.043020006,160,609,70.6,69.5,0,41.37,600,207,71.7,69.8,0,32.48385,200,127,73.1,69.8,0,49.636116,125,338,71.4,69.6,0,34.250362,330,305,65.1,100.9,100,100,650,771,68.9,85.6,100,100,950,505,0,69.5,2,32.15573,500,567,69.9,71.7,7.6,34.203465,572.79443,392,71.9,78.8,100,75.0352,400,676,72.7,79.1,100,72.50337,700,418,72.2,78.9,100,53.6921,420,357,74.8,67.1,0,36.280205,350,526,72.2,79.9,96,61.98487,540,677,71.8,88.4,68.8,52.884613,678.39905,529,72,78,31.2,42.024403,534.2582,231,72.1,79.3,10,44.49256,233.33865,974,71.1,80.4,100,52.718727,1020,423,72.2,78.1,39.1,59.23077,424.7877,259,72.1,80.4,34.8,57.61905,262.29938,703,71.8,81.3,100,75.48206,700,486,72.4,76.4,13.2,47.011684,490.55872,162,72.9,67.3,0,32.41511,160,604,71.5,84.4,46.8,52.7631,599.1808,304,72,67.3,0,39.99343,300,408,72.1,66.9,2.8,32.586227,400,198,72.4,68.1,0,40.249393,195,1023,71.5,86.3,100,58.57644,1020,439,72.1,79.2,16.2,41.745995,433.59894,374,71.6,78.2,100,100,400,547,72,82.1,68.8,74.64381,548.9393,380,72,77.8,9.6,47.72993,379.39807,543,71.9,78.1,100,77.13546,540,342,72.9,66.9,0,47.49718,335,256,72,73.8,5.6,56.028152,255.75876,288,72.7,66.8,0,45.43622,285,197,72,67.4,1.8,48.725815,195,985,70.2,78.8,100,80.27929,1020,402,72.2,76.3,8.2,50.618683,403.24744,394,71.2,79.7,100,76.87631,400,503,72,81.4,56,60.832424,505.2591,489,72.2,76,15.5,48.364403,489.9994,162,73.1,66.6,0,32.20841,160,375,72,73,8.4,43.263226,377.55814,99,71.8,69.5,0,30.944506,100,343,71.9,67,2,49.525253,335,198,72.4,287,0,35.303047,195,1018,71.3,81.3,100,62.130634,1020,372,72,78.6,6.4,47.83581,374.1751,204,72.2,66.5,0,34.120796,200,398,72.2,78.3,33.1,53.136574,408.11786,447,72.2,75.9,21.4,42.361454,448.8164,163,72.4,66.6,0,41.12937,160,398,72.1,74.4,10.5,55.55799,396.1393,237,72.9,66.8,0,40.87912,230,288,72.3,83.2,40,36.427002,281.99927,236,71.9,80.3,11.2,43.57833,234.75975,1014,71,77.1,100,62.29246,1020,726,72.2,72.2,24.4,68.55694,724.8236,337,73.5,66.5,0,37.889526,335,279,72.1,74.8,8.4,46.221592,277.2986,176,72.1,66.9,1.7,54.4585,175,248,72.1,79.8,13.1,32.715218,244.25,226,72,80.3,13.1,41.937984,225.3461,340,71.8,75.8,7.9,31.795496,337.70044,549,72.1,83.5,48.6,53.566025,556.3002,232,72.1,80.7,42.3,54.412304,234.87857,886,72.1,76.5,42.8,83.03675,880,123.8,122.6,132.2,123,131.3,123,28.7,0,30.27
20170101,1610,52.8,37.8,16.07686177,51.05819167,1,76.2,75.4,0.15,76.7,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.5,69.2,85.9,15,0,64,85.9,0,68.2,1.8,65,1.8125,23.1,0,0,45,13.2,0,0,0,72.2,63.3,66.9,90,51.2,0,63,80.6,0,62.7,1.18,65,1.8125,18.3,0,0,21.8,99.5,23,4.4,1.5,51.2,51.2,32,72.8,78,100,0.4,0,72.6,1.3,68.206894,67.706894,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,8871.79,66.7,70,100,9000,262,70.2,69.5,0,41.361732,260,195,70.2,89.2,54.4,61.396606,194.49973,1043,68.2,78.4,5.6,27.06776,1057.5161,458,70.5,71.1,0,0.043020006,160,605,70.5,69.5,0,41.37,600,206,71.7,69.8,0,32.48385,200,126,72.9,69.8,0,49.636116,125,335,71.2,69.6,0,34.250362,330,302,65.2,100.8,100,100,650,767,68.9,85.6,100,100,950,590,0,73.7,5.2,34.270607,572.79443,667,69.8,77.6,13.6,37.740913,667.99426,392,72,78.8,100,75.0352,400,676,72.7,79.1,100,72.50337,700,419,72.1,78.9,100,53.6921,420,358,74.8,67.1,0,36.280205,350,527,72.2,79.9,96,61.98487,540,678,71.8,88.7,72.8,52.884613,678.39905,531,72,78,31.2,42.024403,534.2582,231,72.2,79.3,8,44.49256,233.33865,980,71.1,79.5,100,52.718727,1020,427,72.2,78.1,39.1,59.23077,424.7877,259,72.1,80.4,34.8,57.61905,262.29938,703,71.9,81.3,100,75.48206,700,470,72.3,76.3,13.2,46.377296,468.71863,162,73,67.3,0,32.41511,160,637,71.4,84.8,52.8,54.062088,639.64075,304,71.9,67.3,3.6,39.99343,300,410,72.1,66.8,2.8,32.586227,400,199,72.4,67.6,0,40.249393,195,1015,71.5,85.8,100,58.57644,1020,440,72.1,79.2,16.2,41.745995,433.59894,371,71.6,78.2,100,100,400,546,72,82,68.8,74.56272,548.9393,377,72,78,9.6,47.72993,379.39807,534,71.9,78.2,100,77.13546,540,338,72.7,66.9,0,47.49718,335,282,71.9,78.4,11.6,56.079147,279.67868,287,72.7,66.8,0,45.43622,285,217,71.9,71.7,5.4,48.8084,214.22174,996,70.1,78.9,100,80.76748,1020,405,72.2,76.3,8.2,50.777615,403.24744,393,71.2,79.7,100,76.87631,400,503,72,81.4,56,60.832424,505.2591,490,72.2,76,15.5,48.364403,489.9994,162,73.1,66.6,0,32.20841,160,377,72,74.4,8.4,43.263226,377.55814,100,71.8,73.1,0,30.944506,100,342,72,70.2,2.9,49.525253,335,198,72.3,286.8,0,35.303047,195,1021,71.3,81.3,100,62.130634,1020,370,72.1,75.5,4.4,47.83581,374.1751,202,72.2,66.4,0,34.120796,200,400,72.2,78.3,33.1,53.136574,408.11786,448,72.2,75.9,21.4,42.361454,448.8164,164,72.4,66.6,0,41.12937,160,400,72.1,74.4,10.5,55.55799,396.1393,237,72.8,66.8,0,40.87912,230,273,72.3,82.9,36,34.910736,265.1992,237,72,80.3,10.8,43.57833,234.75975,1020,71,77.1,100,62.29246,1020,728,72.2,72.3,24.4,68.55694,724.8236,337,73.4,66.5,0,37.889526,335,280,72.1,74.7,8.4,46.221592,277.2986,178,72,66.7,3.7,54.4585,175,247,72.2,79.7,11.1,32.715218,244.25,227,72.1,80.2,11.1,41.937984,225.3461,341,72.2,76.5,2.3,31.856361,337.70044,549,72.1,83.5,48.6,53.566025,556.3002,232,72.1,80.7,42.3,54.412304,234.87857,886,72.2,76.5,40.8,83.03675,880,123.5,122.5,131.8,123,131,122.6,28.7,0,30.27
20170101,1615,52.5,39.1,16.0832807,51.05819167,1,76.2,75.4,0.15,76.7,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.3,69.1,85.9,15,0,64,85.9,0,68,1.8,65,1.8125,23.1,0,0,45,13.2,0,0,0,72.2,63.5,66.9,90.1,51.7,0,63,80.5,0,62.6,1.19,65,1.8125,18.3,0,0,21.9,100.7,23,4.3,1.1,51.7,51.7,31.9,72.8,78,100,0.7,0,72.6,1.3,68.32758,67.82758,0,11.8,0,0,0,0,0,72,208,71.9,0,26.407347,200,72,68,8733.646,66.7,70,100,9000,262,70.3,69.5,0,41.361732,260,194,70.2,89.2,54.4,61.322845,194.49973,1059,68.2,75.2,5.6,27.06776,1057.5161,454,70.5,71.1,0,0.043020006,160,605,70.4,69.5,0,41.37,600,206,71.7,69.9,0,32.48385,200,126,72.7,69.9,0,49.636116,125,336,71.1,69.6,0,34.250362,330,303,65.2,100.6,100,100,650,771,68.9,85.5,100,100,950,584,0,77.3,9.2,33.441483,572.79443,670,69.9,78.9,15.6,37.740913,667.99426,390,72,78.8,100,75.0352,400,681,72.7,79,100,73.030266,700,414,72.1,78.9,100,53.6921,420,355,74.7,67.1,0,36.280205,350,525,72.1,79.8,98,61.98487,540,715,71.8,89,76.8,54.1453,706.6791,529,72,77.9,31.2,42.024403,534.2582,230,72.2,79.2,8,44.49256,233.33865,976,71.1,80.3,100,52.718727,1020,423,72.2,78.1,39.1,59.23077,424.7877,245,72.2,80.5,32.8,55.68106,248.79959,701,71.9,81.3,100,75.48206,700,465,72.3,76.3,11.2,46.377296,468.71863,161,73,67.3,0,32.41511,160,676,71.4,85.6,56.8,55.427124,672.96094,309,71.8,67.8,9.6,40.7598,320.27844,405,72.1,66.9,2.8,32.586227,400,197,72.3,67.5,0,40.249393,195,1001,71.5,85.5,100,58.57644,1020,437,72.1,79.1,16.2,41.745995,433.59894,371,71.6,78.2,100,100,400,544,72,82,68.8,75.11873,548.9393,378,72.1,78,7.6,47.72993,379.39807,536,71.9,78.2,100,77.13546,540,339,72.6,66.9,0,47.49718,335,281,72.1,78.8,8.4,56.089355,279.67868,294,72.7,66.8,0,46.06339,285,215,71.9,78,9.4,49.3983,214.22174,1002,70.1,79,100,81.25568,1020,371,72.3,74.5,3.8,46.27086,370.7673,392,71.2,79.6,100,76.87631,400,502,72,81.4,56,60.832424,505.2591,488,72.2,76,15.5,48.364403,489.9994,162,73.1,66.6,0,32.20841,160,374,72,74.6,8.4,43.263226,377.55814,99,71.9,74,0,30.944506,100,343,72,67.6,2.9,49.525253,335,197,72.3,286.8,0,35.303047,195,1016,71.3,81.3,100,62.130634,1020,367,72.1,67.4,4.4,47.83581,374.1751,204,72.2,66.4,0,34.120796,200,400,72.2,78.3,33.1,53.136574,408.11786,445,72.2,75.9,21.4,42.361454,448.8164,163,72.4,66.6,0,41.12937,160,397,72.1,74.4,10.5,55.55799,396.1393,236,72.7,66.8,0,40.87912,230,241,72.3,82.7,32,34.384937,248.39911,235,72.2,80.4,6.8,43.57833,234.75975,1014,71,77.1,100,62.29246,1020,721,72.2,72.3,24.4,68.55694,724.8236,337,73.3,66.5,0,37.889526,335,279,72.1,74.7,8.4,46.221592,277.2986,194,71.9,66.6,7.3,57.593792,193.52492,246,72.2,79.6,11.1,32.715218,244.25,226,72.2,80.2,9.1,41.937984,225.3461,304,72.4,68.9,0,29.202679,300,548,72.1,83.4,48.6,53.566025,556.3002,231,72,81.1,44.3,54.412304,234.87857,886,72.1,76.4,42.8,83.03675,880,123.3,122.3,131.9,123,130.8,122.5,32.6,0,30.27
20170101,1620,52.6,39.6,16.16527914,51.05819167,1,76.2,75.4,0.15,76.7,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,66.5,69.2,86.9,15,0,64,86.9,0,68.1,1.8,65,1.8125,23.1,0,0,45.4,13.4,0,0,0,72.2,62.7,66.8,90.2,52.1,0,63,81.8,0,62.1,1.18,65,1.8125,18.3,0,0,22,101.8,23.4,4.7,0.7,52.1,52.1,32,72.8,77.8,100,1,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,208,71.8,0,26.407347,200,72,68,9007.8955,66.7,70,98.6,9000,266,70.4,69.4,0,41.848873,260,195,70.2,89.2,54.4,61.396606,194.49973,1057,68.1,79.7,7.6,27.06776,1057.5161,455,70.5,71.1,0,0.043020006,160,606,70.4,69.4,0,41.37,600,206,71.7,69.8,0,32.48385,200,127,72.5,69.7,0,49.019367,125,337,71.1,69.5,0,34.250362,330,304,65.2,100.8,100,100,650,770,68.9,85.6,100,100,950,664,0,76.7,13.2,35.11175,651.1947,748,69.9,78.3,19.6,39.595024,740.79504,391,72,78.8,100,75.0352,400,681,72.7,79.1,100,73.030266,700,416,72.1,78.9,100,53.6921,420,357,74.6,67.1,0,36.280205,350,524,72.1,79.9,98,61.98487,540,741,71.8,89.5,80.8,54.967945,734.9592,530,72,78.4,32.8,42.024403,534.2582,211,72.3,79.3,3.6,41.98312,213.45859,979,71.1,79.8,100,52.718727,1020,426,72.2,78,39.1,59.23077,424.7877,245,72.2,80.4,32.8,55.68106,248.79959,700,71.9,81.3,100,75.48206,700,468,72.2,76.2,11.6,46.377296,468.71863,161,73.1,67.3,0,32.41511,160,676,71.4,85.9,60.8,55.427124,672.96094,341,71.8,78.1,13.6,41.898403,340.55838,407,72.1,66.9,2.8,32.586227,400,197,72.1,67.5,0,40.249393,195,984,71.4,87,100,58.57644,1020,432,72.1,79.1,16.2,41.745995,433.59894,373,71.6,78.1,100,100,400,545,72,82,68.8,74.66698,548.9393,379,72.1,77.9,7.6,47.72993,379.39807,540,71.9,78.1,100,77.13546,540,342,72.4,66.9,0,47.49718,335,281,72.2,77.5,6.4,55.507957,279.67868,297,72.8,66.8,0,46.06339,285,215,72.2,78.2,4.2,48.489853,214.22174,1028,70.1,78.9,100,81.25568,1020,341,72.3,67.4,0,44.03451,335,393,71.2,79.6,100,76.87631,400,503,72,81.3,56,60.832424,505.2591,490,72.2,75.9,15.5,48.364403,489.9994,162,73.1,66.6,0,32.20841,160,375,72,74.6,8.4,43.263226,377.55814,100,71.9,75.3,0,30.944506,100,364,71.9,75.5,8.1,50.90909,364.01947,197,72.3,286.7,0,35.303047,195,1013,71.3,81.2,100,62.130634,1020,369,72,77.9,6.4,47.83581,374.1751,204,72.1,66.5,0,34.120796,200,403,72.2,78.2,33.1,53.136574,408.11786,447,72.2,75.9,21.4,42.361454,448.8164,164,72.4,66.6,0,41.12937,160,398,72,74.4,12.5,55.55799,396.1393,237,72.6,66.8,0,40.87912,230,246,72.3,82.5,28,34.384937,248.39911,210,72.3,76.2,3.2,43.339485,212.0398,1017,71,76.9,100,62.29246,1020,730,72.2,72.3,24.4,68.54541,724.8236,337,73.2,66.5,0,37.889526,335,279,72.1,74.7,8.4,46.221592,277.2986,208,71.9,77.8,11.3,59.623764,211.72498,247,72.2,79.6,11.1,32.715218,244.25,227,72.2,80.2,9.1,41.937984,225.3461,306,72.1,66.7,0,29.640902,300,551,72.1,83.3,48.6,53.566025,556.3002,232,72.1,81,42.3,54.412304,234.87857,886,72.1,76.3,42.8,83.03675,880,124.4,122.6,133.1,123,132,122.6,33.9,0.1,30.27
20170101,1625,52.4,39.6,16.09087864,51.05819167,1,76.2,75.4,0.15,76.7,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.6,69.2,87.4,15,0,64,87.4,0,68.2,1.85,65,1.8125,23.1,0,0,45.8,13.5,0,0,0,72.2,62.4,66.5,90,51.9,0,63,82.5,0,61.9,1.18,65,1.8125,18.3,0,0,22.3,99.1,23.6,4.4,1.1,51.9,51.9,31.9,72.8,77.8,100,0.8,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,209,71.9,0,26.407347,200,72,68,9007.8955,66.7,70.1,99.4,9000,266,70.4,69.6,0,41.848873,260,195,70.2,89.5,54.4,61.4089,194.49973,1064,68.1,80.3,7.6,27.06776,1057.5161,451,70.5,71.1,0,0.043020006,160,608,70.4,69.5,0,41.37,600,208,71.7,69.9,0,32.48385,200,128,72.3,69.9,0,49.919823,125,338,71.1,69.7,0,34.250362,330,304,65.2,101.2,100,100,650,772,69,85.8,100,100,950,735,0,76.6,15.2,36.457584,729.595,750,70,78.7,20,39.570625,740.79504,391,71.9,78.7,100,75.0352,400,681,72.7,79,100,73.030266,700,415,72,78.9,100,53.6921,420,356,74.6,66.9,0,36.280205,350,525,72.1,79.8,98,61.98487,540,745,71.8,90.1,84.8,55.779915,763.2393,529,72,78.6,32.8,42.024403,534.2582,197,72.3,69.7,0,40.29536,195,975,71.1,80.4,100,52.718727,1020,422,72.2,78,39.1,59.23077,424.7877,245,72.2,80.4,32.8,55.825024,248.79959,696,71.9,81.4,100,75.48206,700,464,72.2,76.2,11.6,46.377296,468.71863,161,73.2,67.1,0,32.41511,160,713,71.3,85.8,66.8,56.7151,706.281,368,72,79.8,13.6,42.89468,360.8386,407,72.1,66.7,2.8,32.586227,400,197,72.1,67.4,0,40.249393,195,977,71.4,86.8,100,58.57644,1020,430,72.1,79,16.2,41.745995,433.59894,373,71.6,78.1,100,100,400,547,72,82,68.8,73.05688,548.9393,379,72.1,77.8,7.6,47.1983,379.39807,538,71.9,78.1,100,76.593124,540,339,72.3,66.7,0,47.001125,335,277,72.2,76.7,6.4,54.549164,279.67868,296,72.7,66.7,0,44.876244,285,192,72.3,67.8,0,48.714016,195,1051,70.1,78.9,100,82.51589,1020,342,72.2,66.6,1,44.545353,335,392,71.2,79.5,100,76.87631,400,503,71.9,81.5,60.4,60.832424,505.2591,486,72.2,75.8,15.5,48.364403,489.9994,161,73.1,66.4,0,32.20841,160,373,72,74.6,8.4,43.263226,377.55814,101,72,74.9,26,30.944506,100,360,72,77.1,6.9,50.90909,364.01947,197,72.2,286.9,0,35.303047,195,1018,71.3,81.2,100,62.130634,1020,370,72,79.8,6.4,47.83581,374.1751,204,72.1,66.2,0,34.120796,200,401,72.2,78.2,33.1,53.136574,408.11786,447,72.2,75.6,21.4,42.361454,448.8164,163,72.4,66.4,0,41.12937,160,398,72,74.3,12.5,55.55799,396.1393,237,72.5,66.6,0,40.87912,230,242,72.3,82.4,24,34.384937,231.59906,199,72.3,68.3,0,42.34068,195,1013,71,76.9,100,62.29246,1020,726,72.2,71.9,24.4,68.54541,724.8236,337,73,66.4,0,37.889526,335,279,72.1,74.6,8.4,46.221592,277.2986,212,71.9,81,15.3,58.22085,211.72498,223,72.3,79.1,7.5,29.669655,221.84991,226,72,80.1,13.1,41.937984,225.3461,332,71.8,75.6,7.9,30.091297,330.50067,549,72.1,83.4,48.6,53.566025,556.3002,232,72.1,80.9,42.3,54.412304,234.87857,885,72.1,76.2,42.8,83.03675,880,124.6,123.3,133.4,123,132.4,123.1,31.3,0.3,30.27
20170101,1630,52.2,39.5,16.00779796,51.05819167,1,76.2,75.5,0.15,76.7,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.5,69.2,86.9,15,0,64,86.9,0,68.2,1.8,65,1.8125,23.1,0,0,45.4,13.4,0,0,0,72.2,62.9,66.5,90,51.7,0,63,82.7,0,62.1,1.19,65,1.8125,18.4,0,0,22.4,97.3,23.7,4.4,1.4,51.7,51.7,31,72.8,77.8,100,0.8,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,208,71.8,0,26.407347,200,72,68,8871.79,66.7,70,100,9000,265,70.4,69.6,0,41.848873,260,194,70.2,89.6,54.4,61.4089,194.49973,1044,68.1,80.4,7.6,27.06776,1057.5161,459,70.5,71.1,0,0.043020006,160,605,70.3,69.5,0,41.37,600,206,71.7,69.9,0,32.48385,200,127,72.1,69.9,0,49.919823,125,336,71.1,69.7,0,34.250362,330,302,65.2,101.4,100,100,650,765,69,85.9,100,100,950,730,0,76.5,15.2,36.457584,729.595,742,70,78.9,20,39.570625,740.79504,391,72,78.7,100,75.0352,400,683,72.7,78.9,100,73.030266,700,415,72.1,78.9,100,53.6921,420,356,74.5,66.8,0,36.280205,350,525,72.1,79.8,98,61.98487,540,766,71.8,90.3,88.8,55.779915,763.2393,529,72,78.5,32.8,42.024403,534.2582,200,72.3,67.9,0,42.116367,195,975,71,80.4,100,52.718727,1020,422,72.2,78,39.1,59.23077,424.7877,245,72.2,80.4,32.8,55.669987,248.79959,698,71.8,81.4,100,75.48206,700,465,72.1,76.1,13.6,46.377296,468.71863,161,73.2,66.9,0,32.819878,160,734,71.3,85.9,70.8,57.41964,737.2209,367,72.1,79.5,11.6,42.89468,360.8386,407,72.1,66.5,2.8,32.586227,400,197,72,67.1,0,40.249393,195,994,71.4,87.3,100,58.57644,1020,433,72.1,79,16.2,41.745995,433.59894,372,71.6,78.1,100,100,400,547,72,82,68.8,72.836784,548.9393,378,72.1,78,7.6,47.1983,379.39807,537,71.9,78.1,100,76.593124,540,336,72.1,66.5,0,47.418262,335,277,72.2,76.5,6.4,54.549164,279.67868,298,72.7,66.5,0,44.876244,285,198,72.2,67.2,0,48.548843,195,1038,70.1,78.8,100,82.51589,1020,341,72.2,66.3,1,44.545353,335,393,71.3,79.6,100,76.87631,400,537,71.9,81.7,64.4,62.343918,530.73914,486,72.2,75.8,15.5,48.364403,489.9994,161,73.1,66.2,0,32.20841,160,375,72,74.8,8.4,43.263226,377.55814,98,72.1,77.2,0,30.944506,100,361,72.1,70.3,4.9,50.90909,364.01947,197,72.2,286.5,0,35.303047,195,1018,71.2,81.2,100,62.130634,1020,369,72.1,67.9,4.4,47.83581,374.1751,207,72.1,66,0,34.120796,200,401,72.2,78.1,33.1,53.136574,408.11786,447,72.2,75.6,21.4,42.361454,448.8164,164,72.4,66.2,0,41.12937,160,414,71.9,74.5,17.7,56.24863,424.41904,237,72.3,66.5,0,40.87912,230,198,72.3,82.5,20,33.859135,214.79898,199,72.1,67.2,1.6,42.34068,195,1019,71,76.8,100,62.29246,1020,730,72.2,71.9,24.4,68.57999,724.8236,337,72.9,66.2,0,37.889526,335,279,72,75.2,10.4,46.221592,277.2986,213,72,81.4,14.1,58.22085,211.72498,224,72.2,68.5,7.9,29.669655,221.84991,226,72.1,80.2,11.1,41.937984,225.3461,328,72.1,76.8,4.3,30.091297,330.50067,548,72.1,83.5,48.6,53.566025,556.3002,232,72.1,81,42.3,54.412304,234.87857,887,72.1,76.3,42.8,83.03675,880,124.4,123.4,133.6,124,132.6,123.5,31.8,0.1,30.27
20170101,1635,52.1,39.9,16.00607282,51.05819167,1,76.2,75.5,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.6,69.3,87.4,15,0,64,87.4,0,68.2,1.85,65,1.8125,23.1,0,0,45.8,13.5,0,0,0,72.2,62.7,66.6,90.3,51.5,0,63,82,0,62,1.17,65,1.8125,18.4,0,0,22.4,99.5,23.5,4.6,0.6,51.5,51.5,31.2,72.8,77.8,100,0.6,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,206,71.9,0,26.407347,200,72,68,9007.8955,66.7,70.1,98.6,9000,267,70.4,69.6,0,41.848873,260,195,70.2,89.7,54.4,61.322845,194.49973,1059,68.1,80.4,7.6,27.06776,1057.5161,451,70.5,71.1,0,0.043020006,160,608,70.2,69.6,0,41.37,600,208,71.7,70,0,32.48385,200,128,71.9,69.9,0,49.919823,125,336,71.1,69.7,0,34.250362,330,305,65.3,101.6,100,100,650,773,69.1,86,100,100,950,736,0,76.6,13.2,36.457584,729.595,748,70.1,78.8,18,39.55843,740.79504,397,72,78.7,100,75.64172,400,677,72.7,79,100,73.030266,700,421,72,78.8,100,54.1467,420,353,74.5,66.7,0,36.280205,350,521,72.1,79.8,98,61.98487,540,791,71.8,90.4,92.8,56.81624,791.5194,525,72,78.6,32.8,42.024403,534.2582,198,72.2,67.5,0,42.116367,195,970,71,80.4,100,52.718727,1020,420,72.2,78,39.1,59.23077,424.7877,244,72.2,80.4,32.8,55.825024,248.79959,693,71.8,81.4,100,75.48206,700,463,72,76.3,15.6,46.377296,468.71863,162,73.2,66.9,0,32.819878,160,776,71.2,86.1,76.8,58.927788,770.541,330,72.3,80.6,6.8,40.05912,337.43896,406,72.1,66.5,2.8,32.586227,400,195,72,67.1,0,40.249393,195,977,71.4,87.4,100,58.57644,1020,430,72.1,79,16.2,41.745995,433.59894,371,71.6,78.1,100,100,400,544,72,82,68.8,73.06846,548.9393,378,72.1,77.9,7.6,47.1983,379.39807,536,71.9,78.1,100,76.593124,540,336,72,66.5,0,47.8354,335,276,72.2,76.4,6.4,54.549164,279.67868,296,72.7,66.5,0,44.876244,285,194,72.1,67,0.6,48.230297,195,1039,70.1,78.9,100,82.51589,1020,341,72.1,66.3,3,44.13668,335,391,71.3,79.6,100,76.87631,400,554,71.9,81.9,68.4,63.25301,556.21924,484,72.1,75.8,17.5,48.364403,489.9994,161,73.1,66.2,0,32.20841,160,374,71.9,76.1,11.2,43.263226,377.55814,100,72.1,76.8,24,30.944506,100,363,72.1,67.3,4.9,50.90909,364.01947,197,72.2,287,0,35.303047,195,1009,71.2,81.2,100,62.130634,1020,368,72,76.3,6.4,47.83581,374.1751,202,72.1,65.9,0,34.120796,200,397,72.2,78.2,33.1,53.136574,408.11786,446,72.1,76,23.4,42.361454,448.8164,163,72.4,66.2,0,41.12937,160,443,71.8,74.6,23.7,57.311993,450.67896,236,72.2,66.4,0,40.87912,230,189,72.3,82.6,16,34.29934,197.99893,219,71.9,80.3,8,43.99088,214.8798,1011,71,76.9,100,62.29246,1020,728,72.2,72,24.4,68.64915,724.8236,337,72.7,66.1,0,37.889526,335,279,72,75.5,10.4,46.221592,277.2986,213,72.1,81.6,12.1,58.23148,211.72498,223,72.2,66.6,7.9,29.669655,221.84991,225,72.2,80.2,9.1,41.937984,225.3461,305,72.3,69,0,29.056602,300,549,72.1,83.5,48.6,53.566025,556.3002,232,72,81.1,44.3,54.412304,234.87857,883,72.1,76.3,42.8,83.03675,880,124.2,123.1,133.5,124,132.5,123.8,29,0.1,30.27
20170101,1640,51.9,39.8,15.92315289,51.05819167,1,76.2,75.5,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.6,69.2,86.9,15,0,64,86.9,0,68.2,1.8,65,1.8125,23.1,0,0,45.3,13.4,0,0,0,72.1,62.8,66.6,91.1,51.5,0,63,79.6,0,61.9,1.18,65,1.8125,18.4,0,0,22.3,100.6,22.8,4.3,0.6,51.5,51.5,31.3,72.8,77.8,100,0.3,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,206,71.9,0,26.407347,200,72,68,8871.79,66.7,70.1,100,9000,265,70.4,69.6,0,41.848873,260,194,70.2,89.7,54.4,61.322845,194.49973,1048,68.1,80.3,7.6,27.06776,1057.5161,459,70.5,71.1,0,0.043020006,160,604,70.1,69.6,0,41.37,600,207,71.7,70,0,32.48385,200,127,71.8,69.9,0,49.919823,125,335,71,69.7,0,34.250362,330,302,65.3,101.5,100,100,650,768,69.1,86,100,100,950,730,0,76.5,13.2,36.457584,729.595,738,70.1,78.6,18,39.55843,740.79504,397,71.9,78.7,100,75.64172,400,676,72.7,78.9,100,73.030266,700,423,72,78.8,100,54.1467,420,354,74.4,66.8,0,36.280205,350,522,72.1,79.9,98,61.98487,540,824,71.8,90,96.8,57.927353,819.79956,527,72,78.5,32.8,42.024403,534.2582,198,72.1,67.4,0,42.116367,195,977,71,80.4,100,52.718727,1020,423,72.2,78,39.1,59.23077,424.7877,248,72.2,80.4,32.8,56.079735,248.79959,697,71.8,81.4,100,75.470856,700,465,72,76.6,15.6,46.377296,468.71863,162,73.2,66.9,0,32.819878,160,808,71.2,86.1,80.8,59.929543,801.4818,315,72.3,69,2.8,39.435078,317.15842,408,72.1,66.5,2.8,32.586227,400,196,71.9,67.1,2,40.249393,195,983,71.4,87.5,100,58.57644,1020,432,72.1,79.1,16.2,41.745995,433.59894,372,71.6,78.2,100,100,400,540,72,82,68.8,73.33488,548.9393,378,72.1,77.9,7.6,47.1983,379.39807,537,71.9,78.1,100,76.593124,540,364,71.8,68.2,7.9,50.935738,360.75534,277,72.2,76.3,6.4,54.549164,279.67868,297,72.6,66.5,0,44.876244,285,196,72,67,2.6,48.737614,195,1043,70.1,79,100,82.51589,1020,339,72.1,66.3,3,44.13668,335,391,71.3,79.7,100,76.87631,400,556,71.9,82.1,72.4,63.25301,556.21924,485,72.1,75.9,17.5,48.364403,489.9994,162,73.1,66.2,0,32.20841,160,424,71.9,76.2,15.2,45.595585,414.79828,101,72.2,75.5,22,30.944506,100,361,72,71.2,6.9,50.90909,364.01947,197,72.2,287.1,0,35.303047,195,1010,71.2,81.4,100,62.130634,1020,381,72,79.2,6.4,47.343697,374.1751,202,72.1,66,0,34.120796,200,399,72.2,78.3,33.1,53.136574,408.11786,448,72.1,76.1,23.4,42.361454,448.8164,163,72.4,66.2,0,41.12937,160,449,71.8,75,27.7,57.311993,450.67896,237,72.1,66.4,0,40.87912,230,201,72.3,82.5,12,34.29934,197.99893,237,71.9,80.2,12,43.882313,233.33974,1021,70.9,77,100,62.29246,1020,723,72.2,72,24.4,68.56846,724.8236,337,72.5,66.1,0,37.889526,335,280,72,75.5,10.4,46.221592,277.2986,214,72.2,81.6,10.1,58.23148,211.72498,224,72,77.8,11.9,29.669655,221.84991,226,72.2,80.3,9.1,41.937984,225.3461,302,72.1,66.4,0,29.42179,300,550,72.1,83.5,48.6,53.566025,556.3002,232,72.1,81.1,42.3,54.412304,234.87857,889,72.1,76.3,42.8,83.03675,880,124,122.9,133.5,124,132.5,123.9,30.8,0.1,30.27
20170101,1645,51.7,39.9,15.85791949,51.05819167,1,76.2,75.5,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.5,69.2,87.4,15,0,64,87.4,0,68.2,1.85,65,1.8125,23.1,0,0,45.7,13.4,0,0,0,72.1,62.9,66.6,91.4,51.2,0,63,83.1,0,62.2,1.17,65,1.8125,18.4,0,0,22.2,101.1,23.8,4.3,1.1,51.2,51.2,31.2,72.8,77.8,100,-0.2,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,208,71.9,0,26.407347,200,72,68,9007.8955,66.7,70.1,98.6,9000,266,70.4,69.6,0,41.848873,260,195,70.2,89.7,54.4,61.322845,194.49973,1067,68.1,80.4,7.6,27.06776,1057.5161,449,70.5,71.1,0,0.043020006,160,610,70,69.5,0,41.37,600,208,71.7,70,0,32.48385,200,128,71.7,69.9,0,49.919823,125,338,71,69.7,0,34.250362,330,305,65.3,101.5,100,100,650,774,69.2,86,100,100,950,735,0,76.5,13.2,36.457584,729.595,748,70.1,78.6,18,39.326664,740.79504,396,71.9,78.7,100,75.64172,400,672,72.7,78.9,100,73.64294,700,420,72,78.8,100,54.1467,420,353,74.3,66.7,0,36.280205,350,519,72,79.9,100,61.98487,540,824,71.8,89.7,100,58.076923,840,527,72,78.5,32.8,42.024403,534.2582,198,72,67.3,0.8,42.116367,195,971,71,80.4,100,52.718727,1020,420,72.2,78,39.1,59.30453,424.7877,246,72.2,80.4,32.8,56.434105,248.79959,689,71.8,81.5,100,76.10987,700,495,71.9,76.2,19.2,48.391766,493.91852,160,73.2,66.8,0,32.819878,160,829,71.2,86.2,84.8,60.99736,834.80194,312,72.2,67.3,2.4,39.435078,317.15842,407,72.1,66.5,2.8,32.586227,400,215,71.9,73.3,5.5,40.803604,214.40701,985,71.4,87.2,100,58.982235,1020,431,72.1,79,16.2,41.745995,433.59894,369,71.5,78.2,100,100,400,546,72,82.1,68.8,75.2114,548.9393,375,72.1,78,7.6,47.1983,379.39807,531,71.8,78.1,100,77.04918,540,385,71.7,76.1,13.9,52.64938,387.01526,274,72.1,78.4,8.4,55.660957,279.67868,292,72.6,66.4,0,44.876244,285,215,71.9,73.6,6.2,49.610664,214.22174,1026,70,79,100,82.51589,1020,335,72.1,66.2,3,44.13668,335,389,71.2,79.7,100,76.87631,400,584,71.9,82.3,76.4,64.76451,581.69934,488,72,76,19.5,48.364403,489.9994,161,73.1,66.2,0,32.20841,160,448,71.9,76.2,19.2,46.82424,452.03842,100,72.2,76.4,0,30.944506,100,360,72.1,71.6,4.9,50.90909,364.01947,196,72.2,286.6,0,35.303047,195,1008,71.2,81.4,100,62.130634,1020,379,72.1,70.9,4.4,47.343697,374.1751,201,72.1,66,0,34.120796,200,398,72.2,78.2,33.1,53.136574,408.11786,476,72,75.3,25.4,43.55076,474.2967,163,72.4,66.2,0,41.12937,160,502,71.7,75.2,33.7,58.780968,505.21973,236,71.9,66.4,2,40.87912,230,194,72.3,82.4,8,33.859135,181.19885,235,72,80.2,13.2,43.882313,233.33974,1009,70.9,76.9,100,62.29246,1020,723,72.2,71.9,24.4,68.55694,724.8236,337,72.4,66.1,0,37.889526,335,278,72,75.4,10.4,46.221592,277.2986,212,72.2,81.5,10.1,58.23148,211.72498,245,71.9,79.7,17.1,32.678375,241.44998,225,72,80.2,13.1,41.937984,225.3461,333,71.8,75.3,7.9,31.016434,330.50067,548,72.1,83.4,48.6,53.566025,556.3002,232,72,81.1,44.3,54.412304,234.87857,883,72.1,76.3,42.8,83.03675,880,124.2,122.8,133.1,124,132.3,123.6,31.1,-0.1,30.27
20170101,1650,51.7,39.2,15.79709034,51.05819167,1,76.2,75.5,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.5,69.2,86.9,15,0,64,86.9,0,68.1,1.85,65,1.8125,23.1,0,0,45.4,13.4,0,0,0,72.2,63.1,66.4,93.8,50.8,0,63,83.8,0,62.2,1.16,65,1.8125,18.4,0,0,22.2,100.9,24,4.4,0.9,50.8,50.8,31,72.8,77.8,100,0.4,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,206,71.9,0,26.407347,200,72,68,8871.79,66.8,70,100,9000,266,70.4,69.6,0,41.848873,260,195,70.2,89.5,54.4,61.322845,194.49973,1064,68.1,80.3,7.6,27.06776,1057.5161,450,70.5,71.1,0,0.043020006,160,608,70,69.5,0,41.37,600,207,71.7,69.9,0,32.48385,200,128,71.6,69.9,0,49.919823,125,338,70.9,69.6,0,34.250362,330,305,65.4,101.3,100,100,650,772,69.2,85.8,100,100,950,738,0,76.5,13.2,36.457584,729.595,749,70.1,78.5,18,39.53403,740.79504,390,71.9,78.6,100,75.64172,400,674,72.6,78.9,100,73.64294,700,414,72,78.7,100,54.1467,420,363,74.2,66.7,0,36.84944,350,521,72,79.7,100,62.40262,540,832,71.8,89.3,100,58.675213,840,529,72,78.4,32.8,42.431087,534.2582,196,72,67.3,0.8,42.116367,195,967,71,80.4,100,52.718727,1020,424,72.2,77.9,39.1,60.642784,424.7877,245,72.2,80.2,32.8,56.69989,248.79959,700,71.8,81.4,100,76.25561,700,519,71.8,76.2,23.2,49.31553,515.7584,163,73.2,66.8,0,33.30335,160,855,71.1,85.9,90.8,62.28534,865.7419,309,71.9,71.5,8.4,39.435078,317.15842,401,72.1,66.4,2.8,32.586227,400,213,72,79.5,7.5,40.803604,214.40701,979,71.4,87,100,58.982235,1020,429,72.1,79,16.2,41.745995,433.59894,362,71.5,78.2,100,100,400,543,72,82,68.8,76.103325,548.9393,370,72,78,9.6,48.803825,379.39807,532,71.8,78,100,78.63922,540,410,71.7,76.2,17.9,54.757607,413.27594,276,72.1,78.7,8.4,57.027744,279.67868,292,72.5,66.4,0,44.876244,285,211,71.9,78,10.2,50.129776,214.22174,988,70,79,100,82.51589,1020,337,72,73.4,5,46.99739,335,391,71.2,79.6,100,77.428986,400,600,71.9,82.3,80.4,65.90362,607.17944,479,72,76,19.5,48.364403,489.9994,161,73.1,66.1,0,33.510952,160,485,71.9,76.3,23.2,47.344856,489.27856,99,72.2,73.8,0,30.944506,100,368,72.1,67.4,4.9,51.484848,364.01947,200,72.1,287,0,35.735138,195,1017,71.2,81.3,100,62.197292,1020,376,72,72.8,6.4,47.343697,374.1751,204,72.1,65.9,0,33.87641,200,395,72.2,78.2,33.1,53.136574,408.11786,473,72,75.2,25.4,43.55076,474.2967,162,72.4,66.1,0,41.12937,160,498,71.7,76.2,37.7,58.780968,505.21973,257,71.8,66.3,5.6,42.31868,254.0731,149,72.3,78,4,34.384937,164.3988,235,72.2,80.1,9.2,43.882313,233.33974,1011,70.9,76.8,100,62.19668,1020,723,72.2,71.9,24.4,68.56846,724.8236,337,72.2,66.1,0,37.889526,335,276,72,75.4,10.4,46.221592,277.2986,211,72.2,81.6,10.1,58.29525,211.72498,260,71.9,79.7,21.1,33.61169,261.05005,223,72,80.3,13.1,41.937984,225.3461,337,72.1,75.7,5.1,29.89653,330.5011,543,72.1,83.5,48.6,53.566025,556.3002,229,72,81.1,44.3,54.412304,234.87857,881,72.1,76.2,42.8,83.41582,880,124.4,123,133,124,132,123.4,31.8,0,30.27
20170101,1655,51.5,39.5,15.74623023,51.05819167,1,76.3,75.5,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.5,69.2,86.9,15,0,64,86.9,0,68.2,1.8,65,1.8125,23,0,0,45.4,13.4,0,0,0,72.1,62.7,66.4,99.4,50.6,0,63,85.1,0,61.9,1.12,65,1.8125,18.4,0,0,22.1,101.1,24.5,4.6,1.3,50.6,50.6,31,72.8,77.8,100,0.8,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,208,71.9,0,26.407347,200,72,68,8871.79,66.8,70.1,99.9,9000,264,70.5,69.6,0,41.848873,260,194,70.2,89.5,54.4,61.322845,194.49973,1046,68.2,76.2,5.6,27.06776,1057.5161,458,70.5,71.1,0,0.043020006,160,604,69.9,69.5,2,41.37,600,207,71.7,70,0,32.48385,200,127,71.4,69.9,0,49.919823,125,336,70.9,69.7,0,34.250362,330,303,65.4,101.3,100,100,650,767,69.2,85.8,100,100,950,731,0,76.5,13.2,36.457584,729.595,745,70.1,78.5,18,39.53403,740.79504,392,71.9,78.5,100,76.64897,400,675,72.6,78.8,100,75.076584,700,415,71.9,78.6,100,54.67502,420,354,74.1,66.7,0,36.84944,350,518,72,79.6,100,62.88811,540,826,71.8,89.1,100,58.931625,840,534,72,78.4,32.8,43.07501,534.2582,211,71.9,67.6,5.2,44.348213,213.45859,955,70.9,80.4,100,53.143883,1020,424,72.2,77.7,39.1,60.70601,424.7877,250,72.2,80.2,32.8,57.918053,248.79959,685,71.8,81.6,100,77.118835,700,506,71.8,76.4,25.2,49.31553,515.7584,160,73.2,66.8,0,33.505733,160,892,71.1,85.8,94.8,64.718185,899.06195,336,71.9,79.4,12.4,42.270638,338.9985,408,72.1,66.4,2.8,33.004295,400,210,72.1,80,5.5,42.604782,214.40701,986,71.4,86.5,100,59.618336,1020,436,72.1,78.9,16.2,43.000866,433.59894,348,71.5,78.4,100,100,400,542,72,82,68.8,78.48952,548.9393,375,72,78,9.6,51.982986,379.39807,534,71.8,78,100,82.00419,540,450,71.6,76.5,23.9,58.500565,447.61584,280,72.1,78.7,8.4,59.12893,279.67868,289,72.6,66.4,0,46.72416,285,214,72.2,77.4,5.8,49.551674,215.64215,972,70,79.6,100,87.3297,1020,340,72,74.9,5,49.165627,335,390,71.2,79.6,100,78.45695,400,595,71.9,82.4,84.4,66.59364,607.17944,505,71.9,76,23.9,49.75929,513.5195,162,73,66.1,0,34.02013,160,478,71.9,76.3,27.2,48.38609,489.27856,96,72.1,68.7,0,30.944506,100,365,72,73.6,6.9,52.060604,364.01947,541,71.1,286.9,100,58.939625,550,996,71.2,81.5,100,62.94157,1020,366,72,78.8,6.4,47.343697,374.1751,206,72.1,65.9,0,34.877224,200,395,72.2,78.1,33.1,53.61912,408.11786,464,71.9,75.5,29,43.55076,474.2967,161,72.3,66.1,0,41.12937,160,513,71.7,76.6,41.7,59.899147,533.4999,250,71.7,70.6,9.6,42.31868,254.0731,155,72.3,68,0,34.5439,150,209,72.3,80.1,4.8,42.384106,214.8798,1011,70.8,76.7,100,63.67603,1020,718,72.2,71.8,24.4,69.43292,724.8236,336,72,66.1,0,37.889526,335,270,72,75.4,10.4,46.613026,277.2986,208,72.3,81.6,6.5,59.049843,211.72498,257,71.9,79.7,25.1,33.61169,261.05005,220,72.1,80.3,11.1,42.414173,225.3461,295,72.4,71.2,0,30.139988,300,549,72.1,83.4,48.6,54.080498,556.3002,231,72,81,44.3,54.863907,234.87857,880,72.1,76.1,42.8,84.98473,880,124.7,123.3,133,124,132.1,123.2,33,-1.6,30.3
20170101,1700,51.3,39.9,15.70707572,51.05819167,1,76.3,75.5,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.5,69.2,86.9,15,0,64,86.9,0,68.2,1.8,65,1.8125,23,0,0,45.5,13.4,0,0,0,72.1,62.9,66.3,100,49.8,0,63,85.1,0,62.1,1.09,65,1.8125,18.4,0,0,22.2,100.9,24.5,4.6,0.7,49.8,49.8,30.8,72.8,77.8,100,0.4,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,206,71.9,0,26.407347,200,72,68,8871.79,66.8,70.1,100,9000,265,70.5,69.6,0,41.848873,260,194,70.2,89.5,54.4,61.396606,194.49973,1052,68.1,78.9,7.6,27.06776,1057.5161,458,70.5,71.1,0,0.043020006,160,606,69.8,69.4,4.2,41.37,600,207,71.7,70,0,32.48385,200,127,71.3,69.9,0,49.919823,125,334,70.8,69.7,0,34.250362,330,303,65.4,101.3,100,100,650,766,69.2,85.8,100,100,950,732,0,76.5,13.2,36.457584,729.595,743,70.1,78.5,18,39.53403,740.79504,395,71.9,78.4,100,77.73205,400,676,72.6,78.7,100,76.58375,700,417,71.9,78.6,100,55.289345,420,359,74.1,66.6,0,37.279274,350,518,72,79.6,100,63.531666,540,841,71.8,88.6,100,60.235043,840,525,72,78.4,32.8,43.07501,534.2582,215,71.9,76,9.2,44.348213,213.45859,972,70.9,80.3,100,54.128437,1020,420,72.1,77.7,41.1,60.69547,424.7877,249,72.2,80.4,32.8,57.918053,248.79959,694,71.8,82,100,78.36323,700,540,71.7,76.5,29.2,50.662212,537.599,163,73.2,66.7,0,33.798065,160,926,71.1,84.8,100,66.14927,930,331,72,80.1,12.8,42.270638,338.9985,407,72.1,66.4,2.8,33.004295,400,196,72.3,68.5,0,41.577183,195,978,71.4,85.4,100,61.066025,1020,434,72.1,78.9,16.2,43.401127,433.59894,331,71.5,78.8,100,100,400,569,71.9,81.7,73.2,86.26202,574.4193,400,71.9,77.4,12.4,54.694313,406.83817,531,71.8,78.2,100,87.16874,540,478,71.6,77.5,27.9,61.612175,475.89597,275,72.1,78.8,8.4,59.70012,279.67868,288,72.6,66.4,0,47.68731,285,193,72.4,68.1,0,52.04106,195,950,70,79.8,100,99.966034,1020,344,72.1,74.8,3,50.970596,335,395,71.2,79.7,100,79.00961,400,639,71.9,82.5,88.4,68.92661,632.65955,529,71.9,76.7,27.9,50.64807,537.03955,163,73,66,0,34.02013,160,527,71.9,76.3,31.2,49.82299,526.5187,94,71.8,67.1,0,30.944506,100,366,72.1,72.8,4.9,51.545452,364.01947,223,72.1,286.7,6.7,36.91463,226.00237,1019,71.1,81.7,100,63.519215,1020,366,72.1,79.7,4.4,48.46214,374.1751,208,72,65.8,0,34.37682,200,399,72.2,78.1,33.1,54.24756,408.11786,501,71.9,75.5,33,44.93624,499.77658,164,72.3,66,0,42.045933,160,520,71.8,77,43.7,60.315723,533.4999,290,71.7,76.7,11.6,43.91209,285.35358,157,72.3,66.7,0,34.5439,150,197,72.4,73.3,0,42.698948,195,1009,70.8,76.7,100,64.410385,1020,720,72.2,71.7,24.4,70.47026,724.8236,335,71.9,66,2.6,38.857014,335,306,71.9,76.3,14.8,48.58106,306.41873,192,72.3,73.4,2.5,58.284622,193.52492,279,71.9,79.2,29.1,35.306396,280.65015,223,72.2,80.1,9.1,42.414173,225.3461,302,72.1,66.4,0.3,29.190504,300,543,72,83.6,50.6,54.080498,556.3002,234,72,80.9,44.3,55.38875,234.87857,888,72.1,75.9,42.8,86.49047,880,124.3,123.3,133,124,132,122.9,33.7,0,30.3
