20170101,1705,51,40.6,15.65615885,50.9562,1,76.3,75.5,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.5,69.2,87.4,15,0,64,87.4,0,68.2,1.8,65,1.8125,23,0,0,45.7,13.4,0,0,0,72.1,62.7,66.4,100,49.3,0,63,84.7,0,62,1.05,65,1.8125,18.4,0,0,22.3,100.9,24.3,4.7,1,49.3,49.3,31,72.8,77.8,100,0.3,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,9007.8955,66.9,70.1,99.9,9000,266,70.5,69.6,0,41.848873,260,195,70.2,89.5,54.4,61.396606,194.49973,1053,68.1,80.4,7.6,27.06776,1057.5161,450,70.6,71.1,0,0.043020006,160,624,69.7,74.2,8.2,42.597595,630.0005,206,71.7,70,0,32.48385,200,128,71.1,69.9,0,49.919823,125,337,70.7,69.7,0,34.250362,330,305,65.5,101.3,100,100,650,772,69.2,85.8,100,100,950,733,0,76.5,13.2,36.457584,729.595,747,70.1,78.5,18,39.521835,740.79504,390,71.8,78.4,100,78.27358,400,675,72.6,78.7,100,77.80909,700,413,71.9,78.5,100,55.73166,420,351,74,66.5,0,37.279274,350,521,71.9,79.5,100,64.42362,540,831,71.8,88.7,100,60.22436,840,526,72,78.4,32.8,43.481697,534.2582,236,71.9,78.2,13.2,45.980457,233.33865,966,70.9,80.3,100,54.777355,1020,422,72.1,77.6,41.1,61.50685,424.7877,247,72.2,80.4,32.8,57.99557,248.79959,688,71.8,82.2,100,78.99103,700,528,71.7,76.8,31.2,50.662212,537.599,162,73.2,66.7,0,33.798065,160,915,71,84.8,100,66.611626,930,336,72,80,12.8,42.741405,338.9985,402,72.1,66.4,2.8,33.004295,400,198,72.4,67.2,0,41.45018,195,1003,71.4,84.5,100,61.548584,1020,437,72.1,78.9,16.2,43.401127,433.59894,320,71.5,79,100,100,400,566,71.9,81.5,77.2,89.26213,574.4193,396,71.9,77.6,16.4,54.43913,406.83817,529,71.8,78.2,100,92.13608,540,468,71.6,78.6,31.9,62.863583,475.89597,271,72.1,78.9,8.4,59.557323,279.67868,288,72.6,66.3,0,47.76571,285,197,72.3,67,0,52.465786,195,930,70,80,100,99.966034,1020,348,72.1,74.6,3,51.606308,335,392,71.2,79.8,100,79.40754,400,657,71.9,82.5,92.4,70.06572,658.13965,556,71.8,77.5,33.9,51.96889,558.8795,167,73,65.9,0,34.612198,160,562,71.9,76.9,35.2,51.405663,563.75885,94,71.5,66.7,0,30.944506,100,362,72.1,67.3,4.9,51.545452,364.01947,219,72.2,286.9,4.7,37.346725,226.00237,1001,71.1,81.8,100,63.908024,1020,371,72.1,67.4,4.4,48.86478,374.1751,204,72,65.7,0,34.37682,200,395,72.2,78,33.1,54.662777,408.11786,523,71.8,76.6,39,46.125553,525.2565,162,72.3,66,0,42.045933,160,549,71.8,77.1,47.7,61.86143,559.7594,286,71.8,78,11.6,43.91209,285.35358,170,72.3,66.3,0,34.984104,150,199,72.3,67.6,0,43.317772,195,1028,70.8,76.5,100,65.90038,1020,725,72.2,71.6,24.4,71.38082,724.8236,382,71.7,65.9,10.6,41.838226,379.94775,328,71.9,76.2,18.8,50.396866,331.8988,177,72.2,67.5,1.3,55.92518,175,297,71.8,78.9,35.1,36.743214,300.2502,225,72,80,13.1,42.890366,225.3461,332,71.8,74.4,7.9,31.442484,330.50067,543,72,83.7,50.6,54.453747,556.3002,236,71.9,81.5,49.5,55.999023,238.23854,884,72.1,75.6,42.8,88.43845,880,124,123,133.4,124,132.3,123.2,32.1,-0.2,30.3
20170101,1710,50.8,40.8,15.59930423,50.9562,1,76.3,75.5,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.6,69.2,87.4,15,0,64,87.4,0,68.1,1.8,65,1.8125,23,0,0,45.8,13.5,0,0,0,72.1,62.8,66.1,100,48.7,0,63,85.5,0,61.9,1.01,65,1.8125,18.4,0,0,22.2,100.6,24.6,4.5,1.1,48.7,48.7,31,72.8,77.8,100,0.8,0,72.6,1.3,68.32758,67.82758,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,8871.79,66.8,70.1,99.9,9000,266,70.5,69.6,0,41.848873,260,195,70.2,89.6,54.4,61.396606,194.49973,1050,68.1,80.5,7.6,27.06776,1057.5161,451,70.6,71.2,0,0.043020006,160,623,69.8,85.5,8.2,42.597595,630.0005,207,71.7,70,0,32.48385,200,128,71,69.9,0,49.919823,125,337,70.6,69.7,0,34.250362,330,304,65.5,101.4,100,100,650,772,69.2,85.9,100,100,950,734,0,76.5,13.2,36.457584,729.595,749,70.1,78.6,18,39.521835,740.79504,393,71.8,78.4,100,79.27001,400,675,72.6,78.6,100,79.14471,700,413,71.9,78.5,100,56.186264,420,361,73.9,66.5,2,37.86013,350,518,71.9,79.5,100,64.90911,540,824,71.8,88.6,100,60.811966,840,530,72,78.4,32.8,44.114323,534.2582,232,72,78.4,12,45.980457,233.33865,973,70.9,80,100,55.19132,1020,422,72.1,77.6,41.1,62.10748,424.7877,244,72.2,80.6,32.8,58.69324,248.79959,689,71.8,82.3,100,79.921524,700,555,71.6,77.2,35.2,51.964386,561.1189,165,73.2,66.6,0,34.281536,160,914,71,84.7,100,67.44826,930,330,72.1,80.1,10.8,42.741405,338.9985,409,72,66.3,4.8,34.014633,400,201,72.2,67.1,0,42.015934,195,1000,71.4,84.2,100,62.733055,1020,430,72.1,79,16.2,43.401127,433.59894,307,71.5,79.4,100,100,400,557,71.9,81.2,81.2,99.95383,599.8994,456,71.8,77.7,22.4,59.27698,459.75818,510,71.8,78.6,100,99.92604,540,499,71.6,79.7,35.9,65.61443,504.1761,274,72.1,78.9,8.4,61.15871,279.67868,291,72.6,66.3,0,49.064846,285,196,72.1,66.8,0.6,53.610195,195,886,69.9,80.4,100,99.966034,1020,345,72.1,74.3,3,49.5743,335,392,71.2,79.8,100,80.03758,400,686,71.9,82.7,96.4,71.96057,683.61975,560,71.8,78.4,37.9,52.5861,558.8795,165,73,65.9,0,34.612198,160,555,71.9,78.4,39.2,51.405663,563.75885,93,71.3,66.6,0,30.944506,100,357,72,71.4,6.9,51.545452,364.01947,200,72.3,286.8,0,35.781853,195,1008,71.1,82,100,64.2635,1020,365,72,76.9,6.4,48.86478,374.1751,201,72,65.7,0,34.37682,200,399,72.2,78.1,33.1,55.302437,408.11786,559,71.8,77.7,43,47.81756,552.6966,165,72.2,66,0,42.635902,160,585,71.9,77.5,49.7,63.396187,586.01965,280,71.9,78.5,11.6,43.91209,285.35358,151,72.2,66.1,0,34.984104,150,195,72,67,2.8,43.317772,195,1007,70.8,76.5,100,65.96424,1020,722,72.1,71.6,26.4,72.17612,724.8236,459,71.4,73.7,20.6,45.089436,458.24835,328,71.9,76.4,22.8,50.897034,331.8988,178,72.1,66.6,3.3,57.402485,175,319,71.8,78.7,39.1,38.35196,318.45013,228,72,79.9,13.1,43.521595,225.3461,360,72,75.4,7.1,33.572735,361.70056,549,72,83.8,50.6,55.03884,556.3002,235,72,82,47.5,56.438423,238.23854,879,72.1,75.2,42.8,90.91292,880,124.1,122.8,133.3,124,132.4,123.2,33.7,1,30.3
20170101,1715,50.6,40.7,15.51737759,50.9562,1,76.3,75.5,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.4,69.1,86.9,15,0,64,86.9,0,68.1,1.8,65,1.8125,23,0,0,45.4,13.4,0,0,0,72.1,62.9,66.3,100,48.6,0,63,85,0,62,0.99,65,1.8125,18.4,0,0,22.2,100.4,24.4,4.7,0.8,48.6,48.6,30.9,72.8,77.8,100,0.4,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,205,71.9,0,26.407347,200,72,68,8733.646,66.9,70,100,9000,266,70.5,69.5,0,41.848873,260,193,70.2,89.6,54.4,61.34743,194.49973,1051,68.1,80.4,7.6,27.06776,1057.5161,459,70.6,71.1,0,0.043020006,160,619,69.9,88.1,8.2,42.597595,630.0005,207,71.7,69.9,0,32.48385,200,127,70.8,69.9,0,49.919823,125,334,70.6,69.7,0,34.250362,330,302,65.5,101.4,100,100,650,766,69.2,85.9,100,100,950,729,0,76.5,13.2,36.457584,729.595,740,70.1,78.5,18,39.521835,740.79504,393,71.9,78.4,100,80.27727,400,673,72.6,78.6,100,81.19103,700,420,71.9,78.5,100,57.242905,420,352,73.9,66.5,5.4,37.86013,350,522,71.9,79.4,100,66.03816,540,835,71.8,88,100,61.62393,840,531,72,78.5,32.8,44.52101,534.2582,232,72.1,78.3,10,46.058186,233.33865,961,70.9,80,100,55.75073,1020,415,72.1,77.7,41.1,62.90832,424.7877,249,72.2,80.5,32.8,59.612404,248.79959,689,71.8,82.4,100,81.07623,700,562,71.6,77.5,37.2,52.598774,561.1189,162,73.2,66.6,0,34.281536,160,923,71,84.5,100,68.37296,930,342,72.1,79.8,10.8,43.365448,338.9985,404,72,67.2,4.8,34.014633,400,196,72.1,67,0,42.015934,195,1013,71.3,83.2,100,64.18074,1020,439,72.1,79,16.2,44.244915,433.59894,313,71.5,79.4,100,100,400,577,71.9,81.4,85.2,99.95383,625.3795,477,71.8,78.2,26.4,57.8841,459.75818,517,71.8,78.8,100,99.92604,540,550,71.6,80.1,39.9,65.6708,532.4562,283,72,79,10.4,60.567116,279.67868,303,72.7,66.2,0,48.370476,285,208,72,66.7,2.6,53.220856,195,706,69.9,81.3,100,99.966034,1020,291,72.1,74.4,3,53.104782,335,395,71.2,79.8,100,81.065544,400,701,71.9,82.5,100,73.417305,700,577,71.8,79.1,41.9,53.647697,582.39954,161,73,65.9,0,34.612198,160,601,71.9,78.9,43.2,53.467304,600.999,89,71.2,66.5,0,30.944506,100,361,72.1,75.1,4.9,52.12121,364.01947,195,72.3,286.8,0,36.634357,195,1012,71.1,82.3,100,64.95223,1020,368,72,79.4,6.4,49.356895,374.1751,206,72,65.7,0,34.481556,200,402,72.2,78.1,33.1,55.852318,408.11786,568,71.8,78.9,47,49.252083,580.1367,164,72.2,65.9,0,42.635902,160,580,71.9,78,53.7,63.867577,586.01965,279,72,78.8,10.8,44.868134,285.35358,166,72.1,66,0,35.42431,150,217,71.7,78.4,11.2,45.141678,234.76015,1005,70.8,76.5,100,67.29459,1020,718,72.1,71.6,26.4,73.201935,724.8236,497,71.3,74.9,26.6,46.799416,495.9482,387,71.8,76,28.8,54.822224,381.03882,190,72,66.2,5.3,59.443085,192.22504,337,71.7,79.2,45.1,39.801056,338.05023,222,72.1,80,11.1,43.521595,225.3461,330,72.3,74.4,0.3,32.038956,330.5011,542,72,84.1,50.6,55.03884,556.3002,236,72.1,81.7,45.5,56.89003,238.23854,880,72.1,74.8,42.8,94.36664,880,124.5,123,133.1,124,132,123,42.7,0,30.3
20170101,1720,50.4,41.1,15.47708436,50.9562,1,76.3,75.5,0.15,76.9,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.6,69.2,87.4,15,0,64,87.4,0,68.1,1.8,65,1.8125,23,0,0,45.8,13.4,0,0,0,72.1,62.7,66.3,100,48.1,0,63,82.4,0,61.9,0.95,65,1.8125,18.4,0,0,22.2,100.4,23.6,4.8,0.7,48.1,48.1,30.8,72.8,77.8,100,0.8,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.9,0,26.407347,200,72,68,9142.055,66.8,70,99.9,9000,266,70.5,69.5,0,41.848873,260,195,70.2,89.6,54.4,61.34743,194.49973,1056,68.1,80.3,7.6,27.06776,1057.5161,451,70.6,71.1,0,0.043020006,160,632,69.9,88.4,10.2,44.033882,661.2008,207,71.7,69.9,0,32.48385,200,128,70.7,69.9,0,49.919823,125,337,70.6,69.6,0,34.250362,330,304,65.6,101.4,100,100,650,772,69.2,85.9,100,100,950,735,0,76.4,13.2,36.457584,729.595,746,70.1,78.5,18,39.521835,740.79504,390,71.9,78.3,100,80.8188,400,675,72.6,78.5,100,82.77172,700,420,71.8,78.4,100,57.783516,420,353,73.8,70.5,11.4,38.278343,350,518,71.9,79.4,100,66.45591,540,827,71.8,88,100,62.222225,840,532,72,78.5,32.8,45.00678,534.2582,230,72.2,78.1,8,46.13591,233.33865,965,70.9,80.5,100,56.175877,1020,423,72.1,77.4,41.1,62.97155,424.7877,248,72.2,80.3,32.8,59.689922,248.79959,686,71.8,82.5,100,82.085205,700,580,71.6,78,39.2,53.678352,582.959,166,73.1,66.6,0,34.76501,160,916,71,84.5,100,68.83531,930,335,72.1,79.9,10.8,43.365448,338.9985,411,72.1,67.6,2.8,34.444313,400,201,72,66.8,0,42.85879,195,985,71.3,83.1,100,64.6633,1020,434,72.1,78.9,16.2,44.244915,433.59894,305,71.5,79.4,100,100,400,568,71.9,81.4,89.2,99.95383,650.8596,500,71.7,78.5,32.4,57.384373,493.07886,505,71.7,78.7,100,99.92604,540,535,71.6,81.2,43.9,67.08005,532.4562,284,72,78.7,10.4,62.168503,279.67868,294,72.7,66.2,0,47.821705,285,217,71.9,71.8,6.2,55.037754,214.22174,658,69.9,82.1,100,99.966034,1020,334,72.1,74.8,3,59.178116,335,392,71.2,79.8,100,81.474525,400,688,71.9,82.4,100,73.953995,700,607,71.9,79.4,43.9,55.128998,604.2398,164,73,65.8,0,35.038483,160,633,72,79.2,44.4,55.18534,638.23914,89,71.1,66.4,0,30.944506,100,361,72.1,67.6,4.9,52.555553,364.01947,197,72.2,286.6,0,37.218266,195,1005,71,82.3,100,65.48545,1020,378,72.1,71.2,4.4,49.983223,374.1751,204,72,65.6,0,34.91214,200,393,72.2,78.1,33.1,55.852318,408.11786,575,71.8,79.9,51,49.252083,580.1367,163,72.2,65.9,0,42.635902,160,583,72,78,52.5,64.49243,586.01965,281,72,78.7,10.8,45.263737,285.35358,157,72,65.9,0,35.42431,150,237,71.7,79.4,15.2,46.0862,234.76015,1014,70.8,76.2,100,68.30566,1020,723,72.1,71.4,26.4,74.1586,724.8236,557,71.2,74.8,32.6,50.208122,571.34906,413,71.7,76.1,34.8,57.051212,408.33945,210,71.9,78,11.3,61.84504,209.12497,359,71.6,79.3,51.1,41.495766,356.2507,223,72.2,79.9,9.1,44.075306,225.3461,302,72.2,66.5,0,30.87036,300,548,72,84.1,50.6,55.61384,556.3002,232,72.1,81.5,45.5,56.89003,238.23854,875,72.1,74.7,42.8,98.79962,880,126.2,124.2,134.4,124,133,123.1,45.6,0,30.3
20170101,1725,50.4,41.5,15.51015701,50.9562,1,76.3,75.5,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.4,69.2,86.9,15,0,64,86.9,0,68.2,1.8,65,1.8125,23,0,0,45.5,13.4,0,0,0,72.1,62.6,66,100,47,0,63,86.1,0,62,0.93,65,1.8125,18.4,0,0,22.4,100.2,24.7,4.7,0.8,47,47,30.6,72.8,77.8,100,0.8,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,9007.8955,66.9,70,99.9,9000,265,70.4,69.6,0,41.848873,260,194,70.2,89.9,54.4,61.34743,194.49973,1047,68.1,80.4,7.6,27.06776,1057.5161,457,70.6,71.1,0,0.043020006,160,651,70,87.7,9.8,44.033882,661.2008,206,71.7,69.9,0,32.48385,200,127,70.6,69.8,0,49.919823,125,333,70.4,69.7,0,34.250362,330,301,65.6,102,100,100,650,766,69.2,86.1,100,100,950,728,0,76.5,13.2,36.457584,729.595,743,70.1,78.6,18,39.509636,740.79504,392,71.9,78.4,100,81.82606,400,674,72.5,78.6,100,84.278885,700,421,71.8,78.5,100,58.311832,420,360,73.8,76.8,15.4,38.69656,350,524,71.9,79.4,100,67.57367,540,827,71.7,87.9,100,62.895298,840,523,72,78.6,32.8,45.00678,534.2582,234,72.2,78.1,8,46.679993,233.33865,971,70.8,80,100,56.746475,1020,420,72.1,77.6,41.1,62.97155,424.7877,247,72.2,80.5,32.8,59.756367,248.79959,694,71.8,82.8,100,83.172646,700,573,71.5,78.8,43.2,53.678352,582.959,164,73.1,66.4,0,34.76501,160,922,70.9,84.6,100,69.12154,930,331,72.1,80.1,10.8,43.365448,338.9985,405,72.1,66.3,2.8,34.444313,400,199,72,66.7,0,42.85879,195,984,71.3,82.2,100,65.7052,1020,429,72.1,79,16.2,44.244915,433.59894,293,71.5,79.8,100,100,400,538,71.9,81.8,93.2,99.95383,650.8596,525,71.7,79.8,36.4,61.084526,520.519,482,71.7,79.1,100,99.92604,540,563,71.6,81.6,47.9,70.90192,560.7363,284,71.9,79.1,14.8,62.7397,279.67868,297,72.6,66.1,0,49.120842,285,217,71.9,77.7,10.2,55.993397,214.22174,639,69.9,82.8,100,99.966034,1020,335,72.2,67.6,1,59.723007,335,392,71.2,79.9,100,81.94982,400,691,71.9,82.4,100,74.09639,700,602,71.9,79.9,47.9,55.128998,604.2398,162,73,65.7,0,35.038483,160,637,72,79.4,44.4,55.320698,638.23914,89,71,66.3,0,30.944506,100,361,72.1,66.5,4.9,52.555553,364.01947,201,72.2,287.3,0,37.63868,195,1010,71.1,82,100,66.26305,1020,374,72,73.7,6.4,49.983223,374.1751,205,71.9,65.5,4.4,35.494007,200,393,72.2,78.1,33.1,56.267536,408.11786,607,71.8,80.9,55,50.858265,607.5768,162,72.2,65.7,0,42.635902,160,581,72,78.2,52.5,64.887085,586.01965,278,72.1,78.7,8.8,45.263737,285.35358,171,71.9,65.8,2.4,36.316948,150,234,71.9,79.7,14,46.0862,234.76015,1004,70.7,76.3,100,68.752655,1020,723,72.1,71.4,26.4,74.953896,724.8236,572,71.2,75.1,36.6,50.208122,571.34906,409,71.8,76.5,36.8,57.594864,408.33945,213,71.9,81.2,15.3,61.260498,209.12497,374,71.6,79.8,55.1,42.68697,374.45062,221,72,80,13.1,44.075306,225.3461,325,71.8,72.4,7.9,33.56056,330.50067,552,72,84.4,50.6,56.12832,556.3002,234,72,81.6,47.5,57.414864,238.23854,867,72.1,74.8,42.8,99.97894,880,126.1,124.9,134.8,124,133.7,123.4,47.9,0,30.3
20170101,1730,50.2,41.7,15.45287629,50.9562,1,76.3,75.5,0.15,76.9,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.4,69.1,87.4,15,0,64,87.4,0,68.2,1.8,65,1.8125,23,0,0,45.7,13.4,0,0,0,72.1,62.7,66.2,100,46.2,0,63,87.3,0,61.8,0.88,65,1.8125,18.3,0,0,22.4,99.9,25.2,4.4,1.4,46.2,46.2,30.9,72.8,77.8,100,0.5,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,9007.8955,66.9,70,100,9000,266,70.4,69.6,0,41.848873,260,195,70.2,90,54.4,61.433487,194.49973,1057,68.2,75.5,5.6,27.06776,1057.5161,452,70.6,71.2,0,0.043020006,160,654,70,88,9.8,44.033882,661.2008,207,71.7,69.9,0,32.48385,200,128,70.5,69.9,0,49.919823,125,336,70.4,69.7,0,34.250362,330,304,65.7,102.2,100,100,650,769,69.2,86.3,100,100,950,732,0,76.6,13.2,36.457584,729.595,747,70.1,78.7,18,39.509636,740.79504,392,71.9,78.5,100,82.83331,400,676,72.5,78.9,100,86.39873,700,421,71.8,78.5,100,58.92616,420,351,73.8,77.9,19.4,38.69656,350,519,71.8,79.7,100,67.99142,540,829,71.7,87.7,100,63.632477,840,527,72,78.7,32.8,45.6507,534.2582,211,72.3,78.9,4.4,44.403732,213.45859,967,70.8,80.9,100,57.663906,1020,424,72.1,77.5,41.1,64.38356,424.7877,250,72.2,80.6,32.8,60.531563,248.79959,685,71.8,83.2,100,84.03587,700,595,71.5,79.9,45.2,55.013912,604.79895,162,73,66.4,0,34.76501,160,926,70.9,84.5,100,70.57464,930,334,72,80.1,12.8,43.75958,338.9985,413,72.1,66.1,2.8,35.024967,400,201,71.9,66.7,2.3,43.424545,195,980,71.3,81.7,100,67.37223,1020,434,72.1,79.2,16.2,44.7209,433.59894,285,71.5,80.1,100,100,400,530,71.9,82.2,97.2,99.95383,676.3397,544,71.7,81.7,40.4,66.08187,547.9591,469,71.7,79.4,100,99.92604,540,567,71.7,82,49.9,75.422775,586.9966,309,71.9,79.1,18.8,64.35129,305.43878,293,72.6,66.1,0,50.48718,285,227,72.2,77.3,5.8,56.158566,215.64215,589,69.9,83.8,100,99.966034,1020,336,72.1,66.2,3,62.106937,335,391,71.2,80,100,82.579865,400,693,71.9,82.5,100,74.92881,700,620,71.9,80.5,51.9,56.412785,627.7599,165,73,65.7,0,35.476612,160,632,72,79.7,44.4,55.247814,638.23914,87,70.9,66.3,0,30.944506,100,354,72,75.4,6.9,52.555553,364.01947,197,72.2,286.9,0,37.63868,195,1014,71.1,82.1,100,66.89625,1020,368,72,79.2,8,49.983223,374.1751,217,71.9,65.8,8.4,36.00605,215.5988,393,72.2,78.3,33.1,56.750084,408.11786,634,71.8,81.9,59,52.57479,635.0169,164,72.1,65.7,0,43.025703,160,574,72.1,78.2,50.5,65.51195,586.01965,284,72.1,78.7,8.8,45.89011,285.35358,154,71.9,75.6,6.4,36.316948,166.7988,254,72,79.2,15.2,48.02953,253.21994,1018,70.7,76.3,100,70.59387,1020,723,72.1,71.3,26.4,75.8414,724.8236,607,71.2,75.9,40.6,52.064346,611.9492,430,71.8,77.2,40.8,59.73687,431.99902,226,72,81,15.7,64.49145,227.32504,400,71.5,80.4,61.1,44.651848,398.2506,222,72,80.2,13.9,44.473976,225.3461,359,72,75.5,7.9,34.996956,361.70056,544,72,84.9,50.6,56.12832,556.3002,235,72,81.9,47.5,57.9397,238.23854,848,72.1,75,42.8,99.97894,880,125.8,124.7,135.4,124,134.3,123.9,47.9,-0.1,30.3
20170101,1735,50.1,42.3,15.46508754,50.9562,1,76.3,75.5,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.4,69.1,86.9,15,0,64,86.9,0,68.1,1.85,65,1.8125,23,0,0,45.6,13.4,0,0,0,72.1,62.1,65.7,100,45.1,0,63,86.6,0,61.3,0.88,65,1.8125,18.3,0,0,22.6,100,24.9,4.2,1.5,45.1,45.1,30.9,72.8,77.8,100,0.5,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,209,71.9,0,26.407347,200,72,68,9007.8955,66.9,70,98.2,9000,267,70.4,69.5,0,41.848873,260,194,70.3,90.2,51.6,61.433487,194.49973,1057,68.1,80.2,7.6,27.06776,1057.5161,450,70.6,71.1,0,0.043020006,160,655,70.1,88.2,7.8,44.033882,661.2008,207,71.7,69.9,0,32.48385,200,128,70.4,69.8,0,49.919823,125,337,70.4,69.6,0,34.250362,330,304,65.7,102.4,100,100,650,774,69.2,86.4,100,100,950,733,0,76.6,13.2,36.457584,729.595,747,70.1,78.6,18,39.668213,740.79504,395,71.9,78.4,100,83.840576,400,676,72.5,79,100,88.445045,700,413,71.8,78.5,100,58.92616,420,357,73.9,78.2,21.4,39.1961,350,520,71.8,79.5,100,68.476906,540,830,71.7,87.5,100,63.846153,840,533,72,78.8,32.8,46.21554,534.2582,213,72.3,70.3,0.4,45.66955,213.45859,973,70.8,81,100,58.156185,1020,425,72.1,77.5,41.1,64.45732,424.7877,246,72.2,80.5,32.8,60.531563,248.79959,694,71.8,83.3,100,85.33632,700,603,71.6,80.6,45.2,55.637177,604.79895,166,72.9,66.3,0,35.40589,160,921,70.9,84.5,100,70.57464,930,329,72,80.2,12.8,43.75958,338.9985,409,72,66.1,4.8,35.024967,400,216,71.9,75.6,6.3,43.78247,214.40701,973,71.3,81.4,100,67.78899,1020,428,72.1,79.3,16.2,44.7209,433.59894,271,71.5,80.3,100,100,400,497,71.9,82.5,100,99.95383,700,535,71.7,84.1,44.4,63.05157,547.9591,448,71.7,79.7,100,99.92604,540,578,71.7,82.1,53.9,77.00112,586.9966,323,71.8,79.2,24.8,68.28845,336.71872,281,72.6,66,0,51.047153,285,188,72.4,67.9,0,56.72487,195,699,69.9,84.2,100,99.966034,1020,403,72.1,65.8,3,62.41344,335,390,71.2,79.9,100,82.97778,400,688,71.9,82.4,100,75.60789,700,650,71.9,80.7,55.9,58.215034,651.27997,163,73,65.6,0,35.476612,160,632,72,79.8,44.4,55.903793,638.23914,87,70.8,66.2,0,32.451305,100,366,72.1,68.5,4.9,53.131313,364.01947,201,72.1,286.9,0,37.790497,195,1013,71.1,82,100,67.44057,1020,370,72.1,79.6,6,50.397045,374.1751,227,72,77.1,10.4,37.460724,232.39886,399,72.1,78.2,35.1,57.389744,408.11786,627,71.8,82.5,63,52.57479,635.0169,162,72.1,65.6,0,43.025703,160,580,72.1,78.2,50.5,66.060074,586.01965,279,72.1,78.7,8.8,45.89011,285.35358,173,71.9,81.4,10.4,36.842747,182.39874,252,72.1,79,13.2,48.02953,253.21994,1005,70.7,76.3,100,71.03022,1020,719,72.1,71.1,26.4,76.717384,724.8236,643,71.2,76.7,44.6,53.76308,652.5494,429,71.8,78,44.8,60.25878,431.99902,226,72.1,81,13.7,64.49145,227.32504,421,71.5,80.7,65.1,46.346554,417.85065,225,72.1,80,11.9,44.950165,225.3461,323,72.2,76.2,3.9,32.939743,323.30133,549,72,85.1,50.6,56.642796,556.3002,232,72.1,81.9,45.5,57.9397,238.23854,838,72.1,74.9,42.8,99.97894,880,125.5,124.4,135.8,124,134.7,124.3,48.9,-0.1,30.3
20170101,1740,50,42.6,15.4525377,50.9562,1,76.3,75.5,0.15,76.9,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.3,69.1,87.4,15,0,64,87.4,0,68.1,1.8,65,1.8125,23,0,0,45.8,13.4,0,0,0,72.1,62.7,65.6,100,43.5,0,63,83.4,0,61.4,0.86,65,1.8125,18.3,0,0,22.8,99.9,23.7,4.5,1.2,43.5,43.5,31.1,72.8,77.8,100,1,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,9007.8955,66.9,69.9,99.9,9000,266,70.4,69.4,0,41.848873,260,188,70.3,89.7,47.6,59.68773,187.49971,1053,68.1,80.8,7.6,27.06776,1057.5161,452,70.6,71.2,0,0.043020006,160,659,70.1,87.8,7.8,44.488094,661.2008,208,71.6,69.9,0,32.48385,200,128,70.4,69.8,0,49.919823,125,336,70.3,69.6,0,34.250362,330,304,65.7,102.7,100,100,650,770,69.2,86.4,100,100,950,737,0,76.6,13.2,36.457584,729.595,750,70.1,78.7,18,39.656013,740.79504,392,71.9,78.3,100,83.840576,400,674,72.5,79.1,100,89.33954,700,417,71.8,78.4,100,59.368473,420,355,73.9,78.3,25.4,39.1961,350,524,71.8,79.4,100,69.10918,540,828,71.7,87.3,100,63.814102,840,529,72,78.7,32.8,46.21554,534.2582,196,72.3,67.2,0,44.714634,195,966,70.8,80.8,100,58.156185,1020,424,72.1,77.4,41.1,64.45732,424.7877,245,72.2,80.5,32.8,61.15172,248.79959,691,71.8,83.4,100,85.68386,700,599,71.6,81.1,47.2,55.637177,604.79895,166,72.9,66.1,0,35.40589,160,918,70.9,84.5,100,70.640686,930,345,72,80,12.8,44.38362,338.9985,407,72.1,66.5,2.8,35.024967,400,215,72,79.5,7.5,43.78247,214.40701,992,71.3,81.7,100,68.89669,1020,434,72.1,79.3,16.2,44.7209,433.59894,272,71.5,80.4,100,100,400,502,71.8,82.6,100,99.95383,700,580,71.7,85.7,48.4,64.79532,575.3992,447,71.7,79.8,100,99.92604,540,615,71.7,81.5,57.9,81.16122,615.27673,343,71.8,79.5,28.8,70.77723,362.47882,289,72.5,65.7,0,50.18479,285,195,72.3,66.4,0,55.733837,195,564,69.8,84.4,100,99.966034,1020,334,72,72.6,5,64.62709,335,394,71.2,79.8,100,83.60783,400,694,71.9,82.2,100,75.68456,700,646,72,80.7,55.5,58.215034,651.27997,162,73,65.4,0,35.476612,160,631,72,79.7,44.4,55.903793,638.23914,87,70.7,66,0,32.451305,100,362,72.1,66.3,4.9,53.131313,364.01947,200,72.1,286.6,0,37.790497,195,1010,71,81.9,100,67.50722,1020,370,72.2,79.7,4,50.397045,374.1751,233,72,80.3,10.4,37.612007,232.39886,396,72.1,78.1,35.1,57.389744,408.11786,663,71.9,82.5,65,54.2668,662.45703,163,72.1,65.4,0,43.025703,160,569,72.1,78.1,50.5,66.060074,586.01965,278,72.1,78.7,8.8,45.89011,285.35358,173,71.9,82.1,14.4,36.842747,182.39874,235,72.2,79.5,11.2,45.68451,234.76028,1005,70.7,76.3,100,71.296295,1020,725,72,71,28.4,77.36284,724.8236,689,71.1,77.8,50.6,55.9568,690.24927,455,71.9,78.1,46.8,62.857456,457.47913,225,72.1,81.2,13.7,64.863434,227.32504,415,71.5,81.1,69.1,46.346554,417.85065,224,72.1,80.1,11.9,44.950165,225.3461,303,72.3,67.2,0,31.649422,300,548,72,85.2,50.6,56.642796,556.3002,236,72.1,81.7,45.5,58.464546,238.23854,829,72.1,74.9,42.8,99.97894,880,125.4,124.2,136.1,125,135,124.6,47,0.9,30.3
20170101,1745,49.8,42.6,15.37850881,50.9562,1,76.3,75.5,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.3,69,87.4,15,0,64,87.4,0,68.1,1.8,65,1.8125,23,0,0,45.8,13.5,0,0,0,72.1,63,65.8,100,43.1,0,63,84,0,61.6,0.87,65,1.8125,18.3,0,0,22.7,100.1,23.9,4.3,1.2,43.1,43.1,31.1,72.8,77.8,100,0.9,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,207,71.9,0,26.407347,200,72,68,8871.79,66.9,69.9,100,9000,266,70.4,69.4,0,41.848873,260,187,70.2,89.1,48,59.60167,187.49971,1049,68.1,80.9,7.6,27.06776,1057.5161,452,70.6,71.2,0,0.043020006,160,660,70.1,87.8,7.8,44.488094,661.2008,206,71.6,69.8,0,32.48385,200,127,70.2,69.8,0,49.919823,125,336,70.2,69.6,0,34.250362,330,303,65.8,102.8,100,100,650,770,69.2,86.5,100,100,950,735,0,76.6,13.2,36.457584,729.595,750,70.1,78.9,18,39.643814,740.79504,390,71.8,78.6,100,83.840576,400,673,72.5,79.4,100,89.86643,700,417,71.8,78.6,100,59.368473,420,354,73.9,79.1,29.4,39.1961,350,522,71.8,79.7,100,69.10918,540,827,71.7,87.6,100,64.32693,840,528,72.1,78.4,30.8,46.21554,534.2582,196,72.2,66.9,0,44.714634,195,958,70.8,81,100,58.156185,1020,420,72.1,77.6,41.1,64.45732,424.7877,244,72.2,80.7,32.8,61.306755,248.79959,688,71.8,83.6,100,85.672646,700,622,71.6,81.7,49.2,56.72788,626.63916,165,72.8,66.1,0,35.40589,160,915,70.9,84.6,100,71.02598,930,342,72,79.9,12.8,44.38362,338.9985,410,72,66,4.8,35.024967,400,215,72.2,78.5,3.5,43.78247,214.40701,976,71.3,81.1,100,68.89669,1020,436,72.1,79.3,16.2,45.348335,433.59894,271,71.5,80.6,100,100,400,500,71.8,82.8,100,99.95383,700,602,71.8,86.9,50.4,71.24934,602.8393,443,71.7,80,100,99.92604,540,610,71.8,82.1,59.9,81.16122,615.27673,363,71.8,79.9,32.8,71.766624,362.47882,290,72.5,65.8,0,50.18479,285,197,72.1,66.4,0.6,56.66588,195,533,69.8,85,100,99.966034,1020,334,72,76.5,5,65.603355,335,393,71.2,80,100,83.60783,400,691,72,82.5,100,76.15553,700,645,72,81,55.5,58.215034,651.27997,162,72.9,65.4,0,35.476612,160,631,72,79.9,44.4,55.955853,638.23914,87,70.6,66,0,32.451305,100,363,72.1,74.6,4.9,53.131313,364.01947,199,72.1,286.9,0,37.790497,195,1006,71,82.2,100,67.50722,1020,368,72.1,67.4,6,50.397045,374.1751,229,72.1,80.5,8.4,37.612007,232.39886,397,72.1,78.4,35.1,57.389744,408.11786,674,71.9,83,69,55.210888,687.93726,162,72.1,65.5,0,43.025703,160,589,72.2,78.1,48.5,66.6082,586.01965,277,72.1,78.9,8.8,46.087914,285.35358,217,71.9,82,18.4,37.53974,197.99893,214,72.3,80.3,5.2,44.33829,216.2998,1011,70.7,76.4,100,72.0413,1020,720,72,71.2,28.4,77.54726,724.8236,681,71.2,78.4,52.6,55.9568,690.24927,482,71.9,78.9,50.8,65.2278,481.1394,224,72.1,81.4,13.7,65.21416,227.32504,440,71.4,81.3,75.1,48.21319,441.65063,222,72.1,80.3,11.9,44.950165,225.3461,301,71.9,65.6,4.3,30.432135,300,545,72.1,85.7,48.6,56.642796,556.3002,235,72,82.2,47.5,58.464546,238.23854,825,72.1,75.1,42.8,99.97894,880,125.9,124.3,136.4,125,135.3,124.9,44.5,0.7,30.3
20170101,1750,49.7,43.3,15.3979402,50.9562,1,76.3,75.6,0.15,76.9,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.3,69,87.4,15,0,64,87.4,0,68.1,1.8,65,1.8125,23,0,0,45.8,13.5,0,0,0,72.2,63.7,66.1,100,44.1,0,63,83.3,0,61.2,0.84,65,1.8125,18.3,0,0,22.5,99.9,23.6,4.8,0.9,44.1,44.1,31.1,72.8,77.8,100,1.4,0,72.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.9,0,26.407347,200,72,68,9142.055,66.9,70,99.9,9000,267,70.4,69.5,0,41.848873,260,187,70.2,89.2,48,59.68773,187.49971,1050,68.1,80.9,7.6,27.06776,1057.5161,451,70.6,71.1,0,0.043020006,160,662,70.2,87.8,5.8,44.488094,661.2008,207,71.6,69.9,0,32.48385,200,128,70.2,69.8,0,49.919823,125,339,70.2,69.6,0,34.250362,330,304,65.8,103,100,100,650,771,69.2,86.5,100,100,950,733,0,76.6,13.2,36.457584,729.595,748,70.1,78.9,18,39.53403,740.79504,391,71.8,78.7,100,84.847824,400,676,72.5,80.1,100,94.10612,700,418,71.8,78.8,100,59.9828,420,360,73.9,79.8,33.4,39.70725,350,517,71.8,79.9,100,69.52693,540,827,71.7,87.5,100,65.05342,840,528,72.1,78.6,30.8,46.62223,534.2582,198,72.1,66.9,0,45.192097,195,970,70.8,81.3,100,59.297382,1020,429,72.1,77.8,41.1,65.1844,424.7877,248,72.2,81,32.8,61.52824,248.79959,688,71.8,84,100,86.76009,700,621,71.7,82.2,49.2,56.71675,626.63916,164,72.8,66.3,0,35.40589,160,921,70.8,84.5,100,71.95068,930,338,72,80.2,12.8,44.38362,338.9985,413,72,66.2,4.8,35.45465,400,197,72.3,67.8,0,42.616325,195,982,71.3,81.6,100,69.86181,1020,433,72.1,79.6,16.2,45.348335,433.59894,263,71.5,81.1,100,100,400,483,71.8,83.2,100,99.95383,700,601,71.8,87.6,54.4,72.87613,602.8393,427,71.7,80.5,100,99.92604,540,635,71.8,82,63.9,87.92559,641.53625,388,71.8,80.7,36.8,74.8878,388.23892,289,72.5,65.9,0,52.043903,285,198,72,66.5,2.6,58.25861,195,515,69.8,85.9,100,99.966034,1020,341,72.1,71.5,3,68.20297,335,391,71.4,80.3,100,84.00575,400,694,72,82.5,100,76.59365,700,646,72,81.2,55.5,58.758175,651.27997,166,72.9,65.6,0,35.98579,160,628,72,80.2,44.4,56.476467,638.23914,86,70.5,66.1,0,32.451305,100,357,72.2,75.3,2.9,53.131313,364.01947,196,72.1,286.7,0,37.790497,195,1007,71,82.1,100,68.20707,1020,373,72,75.9,8,50.877975,374.1751,232,72.1,80.5,8.4,38.042595,232.39886,398,72.1,78.6,35.1,57.950848,408.11786,681,71.9,83.4,73,55.210888,687.93726,161,72.1,65.6,0,43.025703,160,569,72.2,78.3,48.5,66.6082,586.01965,281,72,78.9,10.8,46.285717,285.35358,234,71.9,82.4,22.4,37.52751,214.79898,195,72.3,69,1.2,43.860603,195,1030,70.7,76.5,100,73.946365,1020,721,72,71.5,28.4,78.45782,724.8236,719,71.2,78.9,56.6,58.285522,727.94965,474,72,79.7,51.2,66.206375,481.1394,228,72.2,81.4,11.7,65.47986,227.32504,458,71.4,81.7,79.1,49.76053,461.2507,226,72,80.4,13.9,45.581394,225.3461,367,71.8,75.9,10.3,35.27693,361.70056,546,72,86.6,50.6,57.157265,556.3002,237,72.1,82.4,45.5,59.074818,238.23854,810,72.2,75.5,40.8,99.97894,880,125.9,124.6,136.5,125,135.5,125.2,42.7,-0.1,30.3
20170101,1755,49.9,42.5,15.40511132,50.9562,1,76.3,75.6,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.3,68.9,87.4,15,0,64,87.4,0,68.1,1.8,65,1.8125,23,0,0,45.8,13.5,0,0,0,72.2,63.6,66,100,45.3,0,63,85.5,0,60.9,0.85,65,1.8125,18.3,0,0,22.5,100.1,24.3,4.4,1.1,45.3,45.3,31.1,72.8,77.8,100,1.7,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.8,0,26.407347,200,72,68,9007.8955,66.9,69.9,99.9,9000,266,70.4,69.4,0,41.848873,260,187,70.2,89.2,48,59.68773,187.49971,1047,68.2,75.3,5.6,27.06776,1057.5161,451,70.6,71.1,0,0.043020006,160,663,70.2,86.4,5.8,44.488094,661.2008,207,71.6,69.8,0,32.48385,200,128,70.1,69.7,0,49.919823,125,338,70.2,69.6,0,34.250362,330,304,65.9,103,100,100,650,770,69.2,86.5,100,100,950,732,0,76.7,13.2,36.457584,729.595,746,70.1,78.8,18,39.53403,740.79504,393,71.8,78.7,100,85.77927,400,673,72.5,80.5,100,96.06666,700,422,71.8,78.8,100,60.4374,420,355,73.9,80.8,37.4,39.70725,350,524,71.8,79.9,100,70.49791,540,836,71.7,87,100,65.86539,840,531,72.1,78.6,30.8,47.107998,534.2582,196,72,66.9,1.6,45.192097,195,968,70.8,81.2,100,59.297382,1020,424,72.1,77.7,41.1,65.1844,424.7877,246,72.2,81,32.8,61.52824,248.79959,692,71.8,84,100,87.54484,700,618,71.7,82.7,51.2,56.71675,626.63916,163,72.8,66.3,0,35.40589,160,925,70.9,84.4,100,72.170845,930,335,72,80.4,12.8,44.38362,338.9985,411,72,66.8,4.8,35.45465,400,197,72.3,66.9,0,42.616325,195,985,71.3,80.4,100,70.89274,1020,432,72.1,79.8,16.2,45.348335,433.59894,257,71.5,81.2,100,100,400,470,71.7,83.5,100,99.95383,700,602,71.9,88,56.4,73.75864,602.8393,417,71.7,80.7,100,99.92604,540,648,71.8,81.7,67.9,99.96618,669.8163,417,71.8,81.9,40.8,79.47776,413.99902,293,72.5,66,0,53.16385,285,214,71.9,71.9,7,60.54743,214.22174,490,69.7,86.3,100,99.966034,1020,338,72.1,66.7,3,68.45271,335,391,71.4,80.3,100,84.00575,400,692,72,82.5,100,76.582695,700,646,72.1,81.3,53.5,58.758175,651.27997,166,72.9,65.6,0,35.98579,160,631,72,80.3,44.4,56.476467,638.23914,85,70.4,66.2,0,32.451305,100,357,72.2,75.3,2.9,53.131313,364.01947,201,72,286.9,0,38.642998,195,1008,71,82.2,100,68.19595,1020,371,72,78.6,8,50.877975,374.1751,232,72.2,80.3,6.4,38.042595,232.39886,397,72.1,78.6,35.1,57.950848,408.11786,714,72,83.6,74.2,56.645416,715.37744,166,72.1,65.7,0,43.615677,160,575,72.3,78,45.7,67.01381,586.01965,279,72,79.1,10.8,46.285717,285.35358,220,71.9,82.4,26.4,37.52751,214.79898,196,72.1,67,2.8,44.479427,195,1006,70.7,76.7,100,73.33972,1020,715,72,71.5,28.4,78.388664,724.8236,717,71.3,79.6,58.6,58.27427,727.94965,479,72.1,79.9,49.2,65.401764,481.1394,226,72.2,81.6,11.7,65.47986,227.32504,477,71.4,82.2,83.1,51.369274,480.85077,225,72.1,80.7,11.9,45.581394,225.3461,321,72.2,75.9,3.9,31.73463,323.30133,546,72,87,50.6,57.157265,556.3002,237,72.1,82.5,45.5,59.074818,238.23854,808,72.2,75.6,40.8,99.97894,880,125.7,124.6,136.2,125,135.3,125.4,39.1,0,30.32
20170101,1800,49.7,42.5,15.33124863,50.9562,1,76.3,75.6,0.15,76.9,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.2,68.9,87.4,15,0,64,87.4,0,68,1.8,65,1.8125,23,0,0,45.8,13.5,0,0,0,72.2,68.4,70,100,15,0,63,83.2,0,67.2,0.8,65,1.8125,18.3,0,0,20.3,99.1,23,4.8,1.3,15,15,33.6,70.8,77.8,100,0.9,0,68.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.8,0,26.407347,200,72,68,8871.79,66.9,69.8,100,9000,267,70.4,69.4,0,41.848873,260,187,70.2,89,48,59.68773,187.49971,1056,68.1,80.1,7.6,27.06776,1057.5161,451,70.6,71.1,0,0.043020006,160,662,70.1,86.4,7.8,44.488094,661.2008,208,71.6,69.8,0,32.48385,200,127,70,69.7,0,49.919823,125,337,70.2,69.5,0,34.250362,330,304,65.9,102.8,100,100,650,770,69.2,86.4,100,100,950,738,0,76.6,13.2,36.457584,729.595,749,70.2,78.8,16,39.53403,740.79504,393,71.8,81.4,100,86.39662,400,670,72.6,83,100,99.975494,700,415,71.8,81.3,100,60.4374,420,351,74,83.7,37.8,39.70725,350,518,71.8,82.1,100,70.49791,540,835,71.7,89,100,65.86539,840,525,72.1,80.4,30.8,47.107998,534.2582,199,71.9,68.4,4.4,44.70353,195,966,70.9,83.6,100,59.71134,1020,421,72.2,80.3,39.1,65.11064,424.7877,245,72.2,83.5,32.8,62.14839,248.79959,696,71.9,86.1,100,88.69955,700,620,71.7,85,53.2,57.27323,626.63916,162,72.7,68,0,35.40589,160,916,70.9,86.4,100,72.567154,930,361,71.9,81.3,16.4,45.445587,360.8386,407,72.1,68.7,2.8,35.45465,400,198,72.2,68.3,0,43.95566,195,975,71.3,82.8,100,70.89274,1020,428,72.1,81.8,16.2,45.348335,433.59894,252,71.5,84.1,100,100,400,466,71.7,85.3,100,99.95383,700,631,72,89,57.6,76.82084,630.27905,409,71.7,83,100,99.92604,540,633,71.9,84.1,69.9,99.96618,669.8163,414,71.9,83.5,42.8,79.549164,413.99902,291,72.5,67.4,0,53.567028,285,238,71.9,79.3,11,64.311,234.1018,467,69.6,88.2,100,99.966034,1020,334,72,76.7,5,70.16687,335,392,71.4,82.7,100,84.492096,400,691,72,85.2,100,77.04272,700,644,72.1,83.5,53.5,58.758175,651.27997,164,72.9,67.7,0,35.98579,160,628,72.1,81.6,42.4,56.53894,638.23914,88,70.4,67.3,0,32.89232,100,368,72.2,76.8,2.9,53.69697,364.01947,199,72,287,0,38.642998,195,1015,71.1,84.2,100,68.81804,1020,367,72.1,81.4,6,50.877975,374.1751,230,72.2,81.9,6.4,38.042595,232.39886,395,72.1,81.2,35.1,58.354843,408.11786,708,72,85.9,74.2,56.645416,715.37744,166,72.1,67.4,0,43.615677,160,566,72.3,79.7,42.5,67.01381,557.73956,286,72,80,10.8,46.91209,285.35358,220,72,83.9,26,37.979946,231.59906,222,71.9,80.8,8.4,46.661602,219.13982,999,70.7,79.5,100,73.33972,1020,712,72,74.7,28.4,79.04564,724.8236,757,71.4,80.9,60.6,60.209244,765.6489,475,72.1,81.6,49.2,66.141136,481.1394,225,72.2,83,11.7,66.0219,227.32504,479,71.5,84,85.1,51.369274,480.85077,223,72.1,82.5,11.9,45.581394,225.3461,304,72.4,73.9,0,31.880707,300,542,72,89.3,50.6,57.157265,556.3002,235,72.2,84.5,43.5,59.074818,238.23854,802,72.3,78.5,36.4,99.97894,880,125.4,124.3,135.8,125,135,125.2,38.4,0,30.32
20170101,1805,49.4,43.3,15.28443916,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.1,68.8,86.9,15,0,64,86.9,0,67.9,1.8,65,1.8125,23,0,0,45.5,13.4,0,0,0,72.3,68.6,71.3,100,15,0,63,83.6,0,67.5,0.82,65,1.8125,18.3,0,0,19.5,99.1,23.1,4.3,0.5,15,15,34.8,68.8,77.8,100,0.7,0,68.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.8,0,26.407347,200,72,68,8871.79,66.9,69.8,100,9000,265,70.4,69.3,0,41.848873,260,186,70.2,89,48,59.68773,187.49971,1050,68.1,80.8,7.6,27.06776,1057.5161,456,70.6,71.1,0,0.043020006,160,657,70.1,87.6,7.8,44.488094,661.2008,207,71.6,69.7,0,32.48385,200,127,69.9,69.7,2,49.919823,125,336,70.2,69.5,0,34.250362,330,301,65.9,102.6,100,100,650,769,69.2,86.3,100,100,950,731,0,76.5,11.2,36.457584,656.7963,741,70.2,78.8,16,39.53403,740.79504,392,71.8,82.6,100,86.39662,400,669,72.8,84.3,100,99.975494,700,413,72,82.5,100,60.4374,420,360,74,85,37.8,40.206783,350,524,71.9,83.3,100,70.983406,540,833,71.8,90,100,65.86539,840,524,72,82.1,32.8,47.107998,534.2582,212,71.9,72.7,8.4,46.691097,213.45859,968,70.9,84.7,100,59.71134,1020,393,72.5,80.9,29.1,63.614334,397.4878,245,72.2,84.7,32.8,62.14839,248.79959,696,71.9,87.1,100,88.69955,700,619,71.9,86.7,51.2,57.27323,626.63916,162,72.7,69.8,0,35.40589,160,919,71,87.6,100,72.126816,930,361,72,82.5,18.4,45.445587,360.8386,409,72.1,69.8,2.8,35.45465,400,198,72.1,69.9,0,43.95566,195,990,71.4,84.1,100,71.857864,1020,427,72.1,83.3,16.2,45.348335,433.59894,251,71.5,85.1,100,100,400,461,71.7,86.6,100,99.95383,700,627,72.1,89.9,55.6,76.82084,630.27905,405,71.7,84.3,100,99.92604,540,634,71.9,85.5,73.9,99.96618,696.0766,413,72,85.4,42.4,79.53896,413.99902,290,72.6,69.4,0,53.567028,285,235,72.1,80.7,8.6,64.97169,234.1018,460,69.6,89.7,100,99.966034,1020,349,72.1,79.7,3,71.63129,335,392,71.4,84,100,84.492096,400,690,72.1,86.3,98,77.04272,700,651,72.2,84.7,51.5,59.005062,651.27997,165,72.9,69.5,0,35.98579,160,630,72.1,83,42.4,56.528534,638.23914,85,70.3,68.9,0,32.89232,100,338,72.3,72,0,50.14141,335,198,72,286.6,0,38.642998,195,1011,71.1,85.4,100,68.81804,1020,369,72.2,72.7,4,50.877975,374.1751,232,72.2,83.5,6.4,38.042595,232.39886,399,72.2,82.4,33.1,58.354843,408.11786,719,72.1,86.9,72.2,56.890633,715.37744,166,72.1,69.3,0,43.615677,160,526,72.4,80.2,36.5,65.468094,527.4397,287,72,81.3,10.8,46.91209,285.35358,223,72,85.1,26,37.979946,231.59906,240,71.9,82.4,12.4,46.596462,237.59976,1004,70.7,80.8,100,73.33972,1020,713,72.2,76.1,24.4,79.04564,724.8236,757,71.6,82.8,60.6,60.209244,765.6489,474,72.2,83,47.2,66.141136,481.1394,205,72.3,85,7.3,63.981293,206.52496,496,71.6,85.3,87.1,52.57276,499.05096,224,72.2,84.1,9.9,45.581394,225.3461,306,72.4,70.7,0,30.44431,300,543,72,90.5,50.6,57.157265,556.3002,235,72.4,85.2,37.9,59.074818,234.87852,806,72.6,78.8,26.4,99.97894,880,125.6,124.2,135.9,125,134.8,125.4,38.2,0,30.32
20170101,1810,49.2,43.5,15.22632081,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.2,68.9,86.4,15,0,64,86.4,0,67.9,1.8,65,1.8125,23.1,0,0,45.2,13.4,0,0,0,72.4,68.5,71.5,100,19.2,0,63,82.4,0,67.5,0.82,65,1.8125,18.3,0,0,19.3,99.7,22.7,4.8,1.4,19.2,19.2,35.2,68.8,77.8,100,0.4,0,68.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,209,71.8,0,26.407347,200,72,68,8871.79,66.9,69.8,100,9000,266,70.4,69.3,0,41.848873,260,187,70.2,88.9,48,59.68773,187.49971,1042,68.1,80.6,7.6,27.06776,1057.5161,450,70.6,71.1,0,0.043020006,160,659,70.1,87.6,7.8,44.488094,661.2008,207,71.6,69.7,0,32.48385,200,127,69.9,69.6,2.1,49.919823,125,335,69.9,69.4,2,34.250362,330,304,66,102.6,100,100,650,773,69.2,86.3,100,100,950,642,0,77.3,11.2,36.22927,656.7963,742,70.2,78.6,16,39.460842,740.79504,394,71.9,82.9,100,86.39662,400,671,73.1,84.8,100,99.975494,700,416,72.3,82.9,100,60.4374,420,362,74.1,85.1,35.8,40.206783,350,525,72,83.8,100,70.983406,540,833,71.8,90.5,100,65.86539,840,527,72,83,32.8,47.107998,534.2582,233,71.9,81.2,12.4,47.101933,233.33865,975,71,84.5,100,59.71134,1020,348,72.7,81.2,21.1,59.863014,344.70807,238,72.3,84.6,26.8,60.7309,237.09929,699,72.1,87.5,98,88.69955,700,620,72,87.1,50.4,57.27323,626.63916,162,72.8,70.7,0,35.40589,160,916,71,88.1,100,72.57816,930,380,72,83,20.8,46.288593,382.67868,410,72.2,70.5,0.8,35.45465,400,198,72.1,70.8,0,43.95566,195,992,71.5,83.9,100,71.857864,1020,434,72.2,83.6,14.2,45.748596,433.59894,255,71.6,85.4,100,100,400,464,71.6,87.1,100,99.95383,700,639,72.2,89.8,53.6,76.27857,630.27905,411,71.7,84.8,100,99.92604,540,644,71.9,86.1,77.9,99.96618,724.3567,419,72.1,85.7,40.4,79.01877,413.99902,297,72.6,70.4,0,53.567028,285,212,72.4,73.7,1,61.031143,211.38173,472,69.5,90.2,100,99.966034,1020,349,72.1,80,3,69.23601,335,395,71.5,84.4,100,84.492096,400,674,72.3,86.7,94,75.213585,672.6997,627,72.3,85.1,47.1,56.227623,627.7599,165,72.9,70.3,0,35.98579,160,608,72.2,83.5,40.4,55.299873,603.6598,87,70.3,69.9,0,32.89232,100,343,72.3,71.1,0,50.515152,335,201,72.1,286.5,0,38.642998,195,1021,71.2,85.7,100,68.81804,1020,369,72.2,71,4,50.877975,374.1751,212,72.3,77.8,2.8,36.576283,213.19879,399,72.2,82.9,33.1,58.354843,408.11786,721,72.2,87.1,70.2,56.890633,715.37744,166,72.1,70.2,0,43.615677,160,510,72.5,79.8,30.5,64.623985,499.15955,289,72,82,10.8,46.91209,285.35358,223,72,85.8,26,37.979946,231.59906,241,72,83.1,13.6,46.596462,237.59976,1043,70.8,81.3,100,73.33972,1020,689,72.4,76.4,17.2,74.65421,667.04364,765,71.7,83.7,62.6,60.209244,765.6489,455,72.4,83.4,40.8,64.22747,455.6593,185,72.4,77.3,1.3,61.313637,187.02504,501,71.7,85.8,89.1,52.57276,499.05096,224,72.2,84.7,9.9,45.581394,225.3461,306,72.1,70.9,0,30.931223,300,544,72,90.7,50.6,57.157265,556.3002,236,72.5,83.9,31.9,59.074818,231.75854,813,72.8,77.8,18.4,99.97894,880,125.9,124.4,135.9,126,135,125.6,37.3,0,30.32
20170101,1815,48.9,44.2,15.17025795,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.1,68.8,86.9,15,0,64,86.9,0,67.9,1.85,65.14286,1.8125,23,0,0,45.5,13.4,0,0,0,72.5,67.8,70.9,100,27.8,0,63,83.1,0,66.1,0.83,65.14286,1.8125,18.3,0,0,19.6,99.4,23.2,4.3,1.2,27.8,27.8,35.2,68.8,77.8,100,0.3,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.7,0,26.407347,200,72,68,9007.8955,66.9,69.7,99.3,9000,269,70.4,69.3,0,41.848873,260,188,70.2,88.9,48,59.68773,187.49971,1063,68.1,80.8,7.6,27.06776,1057.5161,446,70.6,71.1,0,0.043020006,160,664,70.2,87.6,5.8,44.488094,661.2008,208,71.6,69.7,0,32.48385,200,133,69.8,79.1,6.1,50.622917,131.61096,348,69.8,70.5,7.9,34.923115,352.6801,305,66,102.6,100,100,650,772,69.2,86.3,100,100,950,652,0,77.2,11.2,36.22927,656.7963,750,70.2,78.6,16,39.070503,740.79504,398,72,82.7,100,86.39662,400,675,73.2,84.7,100,99.975494,700,420,72.5,82.7,100,60.4374,420,365,74.1,84.9,35.8,40.206783,350,529,72.1,83.7,98,70.983406,540,840,71.9,90.2,100,65.86539,840,531,72,83,32.8,47.107998,534.2582,235,72,81.7,11.2,47.101933,233.33865,989,71.1,83.6,100,59.71134,1020,318,72.8,81.4,15.1,57.692307,321.0475,239,72.3,84.2,22.8,60.17719,237.09929,704,72.2,87.3,96,88.69955,700,624,72.1,86.5,48.4,57.27323,626.63916,162,72.9,71,0,35.40589,160,923,71.2,87.9,100,72.170845,930,382,72,83.2,20.8,46.288593,382.67868,408,72.3,70.7,0,35.45465,400,200,72.2,71,0,43.95566,195,993,71.6,83.7,100,71.857864,1020,438,72.2,83.5,14.2,45.748596,433.59894,258,71.6,85.1,100,100,400,473,71.6,87.1,100,99.95383,700,612,72.4,90.4,47.2,67.97449,602.8389,417,71.7,84.6,100,99.92604,540,653,72,85.9,76.7,99.96618,724.3567,419,72.2,85.6,38.4,77.93758,413.99902,297,72.7,70.7,0,53.567028,285,199,72.5,71.5,0,57.597923,195,492,69.5,90,100,99.966034,1020,338,72.2,79.1,1,65.5466,335,398,71.6,84.3,100,84.492096,400,650,72.4,86.8,88.8,73.91019,649.03986,606,72.4,84.6,41.1,55.030243,599.2,167,73,70.5,0,35.98579,160,611,72.2,83.4,40.4,55.299873,603.6598,90,70.3,70.4,0,32.89232,100,342,72.3,71,0,50.515152,335,202,72.1,286.4,0,38.642998,195,1029,71.3,85.5,100,68.81804,1020,373,72.1,71.5,6,50.877975,374.1751,193,72.3,72.5,0,35.84313,200,391,72.3,82.4,30.3,56.525642,382.63776,684,72.3,87,65,52.721924,684.0173,167,72.2,70.5,0,43.615677,160,479,72.5,79.1,26.5,63.374256,472.8996,291,72,82.3,10.8,46.91209,285.35358,233,72.1,85.9,24,37.979946,231.59906,239,72.2,83.3,9.6,46.042778,237.59976,1033,70.9,81.2,100,72.80758,1020,632,72.6,76.2,9.2,72.2568,632.80383,772,72,83.8,60.6,60.209244,765.6489,428,72.4,82.8,36.8,61.781013,431.9994,177,72.4,72.1,0,57.646935,175,507,71.9,85.9,89.1,52.57276,499.05096,227,72.2,84.7,9.9,45.581394,225.3461,306,72,70.8,0,30.931223,300,586,72,92,52.2,58.065163,589.2997,235,72.5,83.1,27.9,57.036495,228.63855,814,72.8,76.4,14.4,99.97894,880,125.8,124.6,135.9,126,135.1,126,40.9,-0.1,30.32
20170101,1820,48.7,44.3,15.10399282,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.2,68.7,86.9,15,0,64,86.9,0,67.9,1.85,65.14286,1.8125,23,0,0,45.4,13.4,0,0,0,72.5,66.4,69.3,100,33.6,0,63,83.3,0,64.3,0.86,65.14286,1.8125,18.3,0,0,20.4,99.5,23.4,4.4,1.4,33.6,33.6,34.7,68.8,77.8,100,0.5,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.7,0,26.407347,200,72,68,9007.8955,66.9,69.7,99.9,9000,267,70.4,69.2,0,41.848873,260,188,70.1,89.1,50,59.68773,187.49971,1056,68.2,75.4,5.6,27.06776,1057.5161,447,70.6,71.1,0,0.043020006,160,663,70.2,87.7,5.8,44.488094,661.2008,208,71.6,69.6,0,32.48385,200,133,69.8,88.7,8.1,50.622917,131.61096,345,69.9,83.3,9.9,34.923115,352.6801,305,66.1,102.7,100,100,650,771,69.2,86.3,100,100,950,650,0,77.3,11.2,36.22927,656.7963,748,70.2,78.6,16,39.29007,740.79504,404,72.1,81.4,98,86.39662,400,684,73.3,83.7,100,99.975494,700,428,72.5,81.5,100,60.4374,420,370,74.2,83.5,33.8,40.206783,350,537,72.1,82.7,98,70.983406,540,851,72,89.3,100,65.86539,840,536,72.1,82.1,30.8,47.107998,534.2582,231,72.1,81.1,9.2,47.03531,233.33865,1006,71.2,83.5,100,59.71134,1020,291,72.8,80.2,11.1,55.6059,295.56738,208,72.4,83.2,16.8,57.408638,212.7993,678,72.3,86.4,93.6,84.77579,672.6997,633,72.2,84.9,46.4,57.27323,626.63916,164,72.9,70.2,0,35.40589,160,942,71.3,86.9,100,72.170845,930,388,72,82.5,20.8,46.288593,382.67868,414,72.3,69.9,0,35.45465,400,199,72.2,70.4,0,42.46623,195,1047,71.7,84.2,100,71.857864,1020,398,72.3,82.8,10.6,42.17871,401.1188,265,71.7,83.8,100,100,400,483,71.6,86.2,100,99.95383,700,576,72.4,88.9,43.2,64.54014,577.359,431,71.7,83.4,100,99.92604,540,676,72.1,84.8,74.7,99.96618,724.3567,388,72.3,84,34,71.470825,390.0791,295,72.7,70.1,0,51.069546,285,200,72.5,70.4,0,55.450684,195,516,69.4,88.7,100,99.966034,1020,347,72.2,71.1,1,62.697243,335,407,71.6,83.1,100,84.492096,400,629,72.5,86.1,82.8,72.322014,625.3799,578,72.4,83.1,37.1,53.28972,575.67993,170,73,69.6,0,35.98579,160,615,72.3,82.4,38.4,54.76885,603.6598,90,70.3,70.1,0,32.89232,100,338,72.3,70.2,0,50.525253,335,207,72.2,286.6,0,38.642998,195,1028,71.4,84.6,100,68.09598,1020,379,72.2,78.1,4,50.877975,374.1751,202,72.4,70.4,0,35.959503,200,393,72.3,80.7,26.3,56.525642,382.63776,666,72.4,85.6,59,51.532616,658.5374,168,72.2,69.8,0,43.615677,160,484,72.5,77.7,22.5,62.891914,472.8996,296,72,81.9,10.8,45.813187,285.35358,246,72.1,85.2,24,37.979946,231.59906,216,72.3,83.3,6,44.40343,219.13982,1036,71,79.8,100,71.7433,1020,603,72.7,71.3,3.2,69.502075,604.98395,781,72.1,83,58.6,59.47801,765.6489,403,72.4,81.5,32.8,59.69338,406.51932,177,72.4,70.5,0,58.539696,175,507,72,85.2,91.1,50.657005,499.05096,231,72.2,83.8,9.9,45.17165,225.3461,307,72,69.6,0,32.185028,300,594,72.1,90.8,50.2,58.065163,589.2997,228,72.5,81.6,23.9,55.90138,225.27853,827,72.6,74.6,14.4,99.97894,880,126.6,124.9,136.5,126,135.3,126.1,38.9,-0.2,30.32
