20170101,1825,48.6,44.3,15.0670215,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.2,68.8,86.9,15,0,64,86.9,0,67.9,1.8,65.14286,1.8125,23.1,0,0,45.6,13.4,0,0,0,72.6,65.4,68,100,38,0,63,84.5,0,63,0.89,65.14286,1.8125,18.3,0,0,21.3,100.1,23.9,4.7,0.7,38,38,34.2,68.8,77.8,100,1.4,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,205,71.7,0,26.407347,200,72,68,8871.79,66.9,69.8,100,9000,266,70.5,69.3,0,41.848873,260,187,70.2,90,48,59.68773,187.49971,1046,68.1,79.2,7.6,27.06776,1057.5161,450,70.6,71.1,0,0.043020006,160,660,70.2,87.8,5.8,44.488094,661.2008,206,71.6,69.7,0,32.48385,200,131,69.9,89.4,8.1,50.622917,131.61096,369,70,83.7,11.1,36.088417,371.40033,302,66.1,102.9,100,100,650,769,69.2,86.4,100,100,950,649,0,77.3,11.2,36.22927,656.7963,739,70.2,78.6,16,39.55843,740.79504,411,72.2,80.4,96,85.84425,400,696,73.3,82.7,100,99.975494,700,430,72.5,80.6,100,59.528194,420,375,74.2,82.5,33.8,40.206783,350,543,72.2,81.6,96,70.983406,540,857,72,88.5,100,65.24573,840,543,72.1,80.8,30.8,47.107998,534.2582,234,72.2,80.4,7.2,47.03531,233.33865,1023,71.2,82.5,100,59.71134,1020,295,72.8,78.5,7.1,55.6059,295.56738,215,72.4,82.3,12.8,56.888153,212.7993,683,72.3,85.6,91.6,84.0583,672.6997,612,72.3,83,42.8,55.336674,604.79895,165,73,69.2,0,35.40589,160,946,71.3,86.1,100,71.46632,930,392,72.1,81.6,18.8,46.288593,382.67868,417,72.4,68.8,0,35.45465,400,195,72.2,69.4,0,42.46623,195,1021,71.8,82.9,100,70.10309,1020,401,72.3,82.2,6.6,42.17871,401.1188,270,71.7,82.7,100,100,400,497,71.6,85.2,100,99.95383,700,552,72.5,86.4,37.2,62.923973,549.91895,439,71.8,82.4,100,99.92604,540,688,72.1,83.7,74.7,99.96618,724.3567,391,72.3,82.4,30,71.32803,390.0791,293,72.8,69,0,50.50958,285,201,72.4,69.3,0,55.450684,195,551,69.4,87.4,100,99.966034,1020,338,72.2,68.9,1,60.426838,335,412,71.6,82.1,100,84.08312,400,634,72.5,85.2,78.8,72.30011,625.3799,585,72.4,81.4,33.1,53.28972,575.67993,172,73,68.5,0,35.98579,160,569,72.3,80.6,34.4,53.21741,569.07886,93,70.3,69.3,0,32.89232,100,342,72.3,69.1,0,50.525253,335,209,72.2,286.9,0,38.210907,195,1030,71.5,83.9,100,67.46278,1020,383,72.2,69.4,4,50.464153,374.1751,207,72.3,68.7,0,35.540558,200,364,72.3,79.4,22.3,53.439568,357.15768,624,72.5,84.2,53,49.472782,625.2174,169,72.2,68.7,0,43.615677,160,442,72.5,76.5,18.5,61.126945,444.6195,287,72,81.3,10.8,44.78022,285.35358,219,72.2,84.5,22,36.145756,215.99933,199,72.4,73.5,0,42.905224,195,1039,71,78.5,100,70.22137,1020,578,72.6,67.6,1.2,67.577225,575,770,72.2,81.9,56.6,58.679264,765.6489,376,72.4,80.1,28.8,57.52963,381.0392,176,72.3,69.1,0,56.77543,175,504,72.1,84.4,89.1,49.9693,499.05096,231,72.1,82.9,11.9,44.462902,225.3461,310,71.9,74.7,4.3,31.905052,300,599,72.2,89.6,48.2,57.5406,589.2997,231,72.3,80.3,23.9,55.90138,225.27853,843,72.5,73.2,12.4,99.97894,880,126.6,125.2,137,126,135.8,126.4,38.9,0,30.32
20170101,1830,48.5,44.9,15.07624382,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66,68.7,87.4,15,0,64,87.4,0,67.9,1.8,65.14286,1.8125,23,0,0,45.7,13.5,0,0,0,72.5,64.8,67.3,100,41.1,0,63,82.8,0,62.5,0.92,65.14286,1.8125,18.3,0,0,21.9,100.2,23.4,4.7,0.8,41.1,41.1,33.6,70.8,77.8,100,0.8,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.7,0,26.407347,200,72,68,9007.8955,66.9,69.7,99.9,9000,267,70.5,69.3,0,41.848873,260,188,70.2,90.2,48,59.577084,187.49971,1053,68.1,81.1,7.6,27.06776,1057.5161,447,70.6,71.1,0,0.043020006,160,665,70.2,88,5.8,44.488094,661.2008,207,71.6,69.7,0,32.48385,200,132,70,89.7,6.9,50.622917,131.61096,372,70,83.9,11.1,36.088417,371.40033,305,66.1,103.2,100,100,650,773,69.2,86.6,100,100,950,651,0,77.3,11.2,36.22927,656.7963,744,70.2,78.7,16,39.55843,740.79504,409,72.2,79.7,96,83.34236,400,707,73.2,82,100,99.975494,700,422,72.4,80,100,57.390343,420,374,74.3,81.5,30.2,38.847584,350,552,72.2,80.8,96,70.983406,540,844,72,88.4,100,62.80983,840,545,72.1,79.9,30.8,46.283325,534.2582,215,72.3,74.1,1.2,46.08039,213.45859,1038,71.2,81.5,100,59.71134,1020,269,72.5,75.6,9.1,54.78398,270.08728,200,72.4,81.6,8.8,55.24917,200.19925,676,72.3,84.6,89.6,82.82511,672.6997,607,72.2,81.7,42.8,54.702282,604.79895,167,73,68.3,0,35.40589,160,938,71.3,85.8,100,70.76178,930,394,72.1,80.9,18.8,45.336105,382.67868,423,72.4,67.9,0,35.013355,400,200,72.2,68.5,0,42.46623,195,1076,71.8,82.6,100,69.62053,1020,363,72.3,71.2,2.6,39.18217,368.6387,276,71.7,81.9,100,100,400,506,71.7,84.4,100,99.95383,700,529,72.5,83.8,33.2,60.350876,524.43896,450,71.8,81.5,100,99.92604,540,705,72.2,82.8,72.7,99.96618,724.3567,365,72.3,81.3,26,68.26805,364.319,296,72.7,68.1,0,50.106396,285,202,72.3,68.3,0,54.51864,195,563,69.4,86.6,100,99.966034,1020,346,72.2,67.7,1,60.347374,335,409,71.5,81.5,100,80.97712,400,606,72.5,84.7,74.8,70.350494,599.8998,550,72.4,80,29.1,51.75904,552.1598,174,73,67.5,0,35.98579,160,577,72.3,78.8,30.4,53.21741,569.07886,92,70.3,68.4,0,32.89232,100,344,72.3,68.2,0,50.525253,335,206,72.2,286.8,0,37.20659,195,1030,71.4,83.5,100,66.89625,1020,381,72.1,72.2,6,49.010178,374.1751,207,72.3,67.5,0,34.609566,200,338,72.3,78.3,18.3,51.64403,331.67758,600,72.5,82.8,49,48.025993,597.77734,170,72.2,67.7,0,43.615677,160,427,72.4,75.6,16.5,60.21706,416.3394,291,72,80.7,10.8,44.78022,285.35358,217,72.2,84.2,22,37.038395,215.99933,197,72.4,69.1,0,42.50353,195,1036,71,77.8,100,69.23159,1020,584,72.4,66.6,1.2,67.01244,575,781,72.2,81.1,56.6,58.116776,765.6489,377,72.4,78.9,24.8,57.442646,381.0392,178,72.2,68.1,0,56.77543,175,494,72.1,83.9,89.1,49.19563,499.05096,231,72.1,82.3,11.9,44.064228,225.3461,334,72.1,78.4,3.5,32.562386,330.50067,589,72.2,88.2,48.2,57.328762,589.2997,228,72.1,79.8,27.1,55.46198,225.27853,844,72.3,72.3,12.4,99.97894,880,126.3,125.1,137.3,127,136.3,126.8,37.8,-0.2,30.32
20170101,1835,48.3,45.5,15.04797197,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.2,68.8,86.9,15,0,64,86.9,0,67.9,1.8,65.14286,1.8125,23,0,0,45.5,13.4,0,0,0,72.4,64.2,66.6,100,43.3,0,63,85.5,0,61.7,0.98,65.14286,1.8125,18.3,0,0,22.5,100.6,24.3,4.3,1.2,43.3,43.3,33.4,70.8,77.8,100,0.4,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.7,0,26.407347,200,72,68,8871.79,66.9,69.7,100,9000,266,70.6,69.2,0,41.848873,260,187,70.2,90.4,48,59.65085,187.49971,1062,68.1,81.3,7.6,27.06776,1057.5161,453,70.6,71.1,0,0.043020006,160,658,70.2,88.1,5.8,44.488094,661.2008,208,71.6,69.6,0,32.48385,200,131,70.1,74.8,4.9,50.622917,131.61096,369,70,84.1,11.1,36.088417,371.40033,302,66.2,103.4,100,100,650,767,69.2,86.6,100,100,950,649,0,77.4,11.2,36.22927,656.7963,740,70.2,78.8,16,39.55843,740.79504,411,72.2,79.2,96,79.63825,400,730,73.1,80.6,100,88.94743,700,429,72.4,79.4,100,55.793095,420,369,74.3,80.2,26.2,37.685875,350,562,72.2,80.1,96,67.980125,540,856,72.1,88.5,98,59.850426,840,545,72.2,78.8,28.8,43.605965,534.2582,196,72.4,68.7,0,42.67155,195,1079,71.2,80.7,100,58.715595,1020,274,72.4,76.6,7.1,53.266598,270.08728,188,72.4,79.9,4.8,51.915836,187.59921,254,72.3,70.2,0,52.92601,245,607,72.2,80.5,42.8,53.11074,604.79895,171,73,67.5,0,35.40589,160,938,71.2,85.8,100,67.95465,930,393,72.2,80.3,16.8,43.912853,382.67868,425,72.3,67.1,0,32.017185,400,199,72.2,67.8,0,40.96525,195,1071,71.8,82.6,100,65.61746,1020,339,72.3,67.6,0,38.100388,335,295,71.7,81,100,100,400,541,71.7,83.6,100,99.95383,700,523,72.4,81,31.2,58.734715,524.43896,480,71.8,80.4,100,99.92604,540,741,72.2,81.8,72.7,90.40973,724.3567,367,72.2,80.4,28,66.43207,364.319,295,72.7,67.3,0,48.426476,285,205,72.3,67.5,0,52.996696,195,587,69.4,85.4,100,99.966034,1020,344,72.2,66.8,1,57.463955,335,407,71.4,81,100,78.92119,400,583,72.5,84,70.8,67.217964,574.4197,534,72.4,78.6,25.1,50.104927,528.6397,175,73,66.8,0,33.582,160,537,72.2,77.7,28.4,50.7601,531.83875,98,70.2,67.7,0,32.89232,100,342,72.2,67.5,0,48.92929,335,204,72.2,287.1,0,36.213943,195,1041,71.4,83.3,100,64.81893,1020,372,72.1,76.5,6,47.891735,374.1751,205,72.3,66.7,0,35.38927,200,338,72.3,76.9,14.3,50.667717,331.67758,589,72.5,81.1,45,45.610596,570.3372,172,72.2,66.9,0,43.615677,160,434,72.4,74.9,12.5,59.109844,416.3394,288,72.1,80.1,8.8,43.91209,285.35358,231,72.2,83.6,22,35.534363,215.99933,198,72.1,68,0,43.306915,195,1044,71,77.4,100,66.954025,1020,577,72.1,65.9,4.8,64.545876,575,780,72.2,80.3,56.6,56.834293,765.6489,360,72.5,78.1,18.8,54.02849,355.5591,178,72.1,67.2,0,56.03146,175,507,72.1,83.2,89.1,48.065823,499.05096,228,72.3,81.9,7.1,43.100773,225.3461,303,72.5,68.3,0,31.150335,300,551,72.3,86.1,44.6,54.60507,554.09955,229,71.9,79.9,31.9,54.485535,228.6385,884,72.1,71.8,15.6,99.97894,880,126.3,124.9,137.3,127,136.4,127.3,35.8,-0.1,30.32
20170101,1840,48.2,46.1,15.05646016,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.1,68.8,86.9,15,0,64,86.9,0,67.8,1.8,65.14286,1.8125,23,0,0,45.6,13.4,0,0,0,72.4,63.8,66.1,100,44.7,0,63,82.3,0,61.1,1.01,65.14286,1.8125,18.4,0,0,22.9,100.7,23.2,4.5,0.7,44.7,44.7,33.3,70.8,77.8,100,0.8,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,208,71.7,0,26.407347,200,72,68,9007.8955,66.9,69.7,99.8,9000,266,70.6,69.2,0,41.848873,260,187,70.2,90.4,48,59.65085,187.49971,1049,68.1,81.4,7.6,27.06776,1057.5161,452,70.6,71.1,0,0.043020006,160,659,70.2,88,5.8,44.488094,661.2008,207,71.6,69.6,0,32.48385,200,126,70.4,70.6,0,49.784134,125,369,70.1,83.9,9.1,36.088417,371.40033,303,66.2,103.5,100,100,650,769,69.3,86.7,100,100,950,649,0,77.4,11.2,36.22927,656.7963,741,70.2,78.9,16,39.55843,740.79504,386,72.2,79.2,96,77.04971,386.49988,721,73,79.4,100,87.44026,700,417,72.3,79.2,100,55.092766,420,370,74.3,79.2,22.2,37.685875,350,558,72.2,79.7,96,67.49464,540,837,72.1,88.9,98,59.102566,840,539,72.2,78.1,28.8,43.199276,534.2582,197,72.4,67.7,0,42.67155,195,1068,71.2,80.3,100,58.715595,1020,299,72,74.8,12.7,55.6059,293.74753,186,72.4,67.6,0.8,51.99336,187.59921,496,72,80.6,58,66.692825,490.85266,602,72.1,80.2,44.8,53.11074,604.79895,171,73,66.9,0,35.40589,160,932,71.2,85.6,100,67.95465,930,377,72.2,80.2,16.8,43.277863,382.67868,414,72.3,66.6,0,31.506214,400,197,72.1,67.2,0,40.96525,195,1058,71.7,82.5,100,65.61746,1020,344,72.3,66.7,0,39.063175,335,297,71.7,80.5,100,100,400,543,71.8,83,100,99.95383,700,501,72.4,79.5,27.2,57.19298,498.95874,483,71.9,79.9,100,99.92604,540,728,72.2,81.9,72.7,88.07969,724.3567,368,72.2,79.9,28,66.43207,364.319,295,72.7,66.7,0,48.426476,285,202,72.2,67,0,52.489384,195,606,69.5,84.7,100,99.966034,1020,338,72.1,66.2,3,56.97582,335,409,71.4,80.6,100,78.92119,400,545,72.5,83.4,66.8,64.852135,548.9396,535,72.3,77.7,23.1,50.104927,528.6397,173,73,66.2,0,33.072823,160,538,72.2,77.6,28.4,50.7601,531.83875,95,70.1,67.1,0,32.89232,100,340,72.1,66.8,0,48.92929,335,205,72.2,287.2,0,36.213943,195,1026,71.4,83.2,100,64.81893,1020,373,72.1,77.7,6,47.891735,374.1751,204,72.2,66.1,0,34.039333,200,311,72.3,75.9,10.2,48.71507,306.19748,568,72.5,79.5,41,45.610596,570.3372,172,72.2,66.3,0,43.088917,160,417,72.2,74.5,14.1,58.561718,416.3394,290,72.1,79.8,8.8,43.91209,285.35358,193,72.3,83.6,20,35.36317,215.99933,199,72,67.3,0.8,43.306915,195,1025,71,77.3,100,66.41124,1020,612,71.9,67.3,8.8,66.86261,611.4034,763,72.2,79.8,56.6,56.60929,765.6489,332,72.5,78,14.8,51.9191,331.89917,179,72,66.5,0,55.62759,175,505,72.1,82.8,89.1,47.906178,499.05096,203,72.3,71.8,3.1,42.458473,206.30603,303,72.1,66.3,0,31.150335,300,519,72.3,84.1,40.6,53.071724,523.29944,230,71.8,80.5,37.9,54.485535,231.7585,892,71.9,72.2,20.4,99.97894,880,126.4,125,137.2,127,136.3,127.5,34.1,0.3,30.32
20170101,1845,48.1,46.8,15.07222823,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66,68.6,87.4,15,0,64,87.4,0,67.8,1.8,65.14286,1.8125,23,0,0,45.8,13.4,0,0,0,72.3,68.3,69.4,100,15,0,63,82,0,67.1,1.03,65.14286,1.8125,18.5,0,0,21.2,100,22.8,4.7,0.9,15,15,35.1,70.8,77.8,100,0.3,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.7,0,26.407347,200,72,68,9007.8955,66.9,69.7,99.5,9000,269,70.6,69.2,0,41.848873,260,188,70.2,90.3,48,59.65085,187.49971,1049,68.2,75.7,5.6,27.06776,1057.5161,444,70.6,71.1,0,0.043020006,160,665,70.2,88,5.8,44.488094,661.2008,207,71.6,69.6,0,32.48385,200,127,70.3,70,0,49.784134,125,373,70,84.1,11.1,36.088417,371.40033,304,66.3,103.3,100,100,650,771,69.3,86.6,100,100,950,652,0,77.4,11.2,36.22927,656.7963,745,70.2,78.8,16,39.55843,740.79504,386,72.2,81.3,96,77.04971,386.49988,718,72.9,80.9,100,86.374214,700,418,72.3,81.1,100,55.092766,420,372,74.3,80.2,18.2,37.685875,350,561,72.2,81.2,96,67.49464,540,842,72,90.2,100,59.102566,840,496,72.3,78.9,23.6,40.62359,499.81805,198,72.3,68.3,0,42.67155,195,1054,71.1,82.1,100,58.290447,1020,318,72,79.1,15.9,56.670177,319.2273,175,72.4,68.8,0,50.57586,175,516,71.9,83,60.8,68.5426,518.1522,598,72.1,82.2,44.8,53.11074,604.79895,171,73,67.8,0,35.40589,160,933,71.2,86.9,100,67.95465,930,376,72.2,80.9,16.8,43.277863,382.67868,418,72.2,67.5,0,31.506214,400,198,72.1,67.9,0,40.96525,195,1052,71.7,84.2,100,65.61746,1020,341,72.2,67.8,0,39.063175,335,297,71.7,82.7,100,100,400,542,71.9,84,100,99.95383,700,471,72.3,80.4,25.2,55.300373,471.51862,483,71.9,81.5,100,99.92604,540,727,72.2,83.4,72.7,88.01216,724.3567,367,72.1,80.7,30,66.30967,364.319,289,72.6,67.3,0,48.012096,285,203,72.1,68.1,0,52.489384,195,610,69.5,85.6,100,99.966034,1020,345,72.1,67.4,3,56.74878,335,408,71.3,82.3,100,78.92119,400,544,72.4,85.3,64.8,64.852135,548.9396,522,72.2,79,24.3,49.648193,528.6397,172,73,67.3,0,33.072823,160,544,72.2,78.6,28.4,50.7601,531.83875,96,70,67.3,0,32.89232,100,342,72.2,67.6,0,48.92929,335,205,72.2,286.8,0,36.213943,195,1026,71.4,84.7,100,64.81893,1020,374,72.2,71.6,4,47.891735,374.1751,202,72.2,67.3,0,34.039333,200,313,72.2,77.5,11.5,48.71507,306.19748,540,72.4,80.4,39,44.421284,542.8971,171,72.2,67.2,0,43.088917,160,416,72.1,76.3,16.1,58.561718,416.3394,290,72.1,80.1,8.8,43.91209,285.35358,201,72.3,84.2,16,35.36317,200.39894,214,71.8,78.7,7.2,44.577137,213.4598,1023,70.9,79.2,100,66.41124,1020,644,71.9,74,12.8,68.70677,639.22327,770,72.2,80.4,56.6,56.60929,765.6489,303,72.5,79,10.8,50.005436,306.41907,176,71.9,66.9,2.5,55.096184,175,502,72.1,83.6,89.1,47.820213,499.05096,204,72,68.1,9.1,42.458473,206.30603,302,71.9,70.3,3.5,30.699938,300,521,72.2,84.5,41,53.071724,523.29944,231,71.8,83,41.9,54.485535,235.1185,895,71.9,75.8,24.4,99.441925,880,126.6,125.1,137,127,136.1,127.4,34.1,-0.2,30.32
20170101,1850,47.9,46.9,15.00492436,50.88973333,1,76.3,75.6,0.15,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,86.9,15,0,64,86.9,0,67.7,1.8,65.14286,1.8125,23,0,0,45.5,13.4,0,0,0,72.3,68.3,71,100,15,0,63,82.2,0,67.2,0.99,65.14286,1.8125,18.5,0,0,19.8,100,22.8,4.7,0.9,15,15,36.5,68.8,77.8,100,0.4,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,206,71.6,0,26.407347,200,72,68,9007.8955,67,69.6,99.8,9000,266,70.6,69.1,0,41.848873,260,187,70.3,89.9,45.2,59.65085,187.49971,1059,68.1,75.8,7.6,27.06776,1057.5161,451,70.6,71,0,0.043020006,160,657,70.2,87.8,5.8,44.488094,661.2008,206,71.6,69.6,0,32.48385,200,126,70.1,69.8,1.3,49.784134,125,369,70,84,11.1,36.088417,371.40033,303,66.3,103.2,100,100,650,769,69.3,86.6,100,100,950,648,0,77.3,11.2,36.22927,656.7963,739,70.2,78.8,16,39.55843,740.79504,386,72.1,82.8,98,77.04971,386.49988,717,73.1,82.5,100,86.374214,700,419,72.4,82.6,100,55.092766,420,372,74.3,81.6,14.2,37.685875,350,561,72.2,82.9,96,67.49464,540,842,72,91.6,100,59.102566,840,491,72.2,80.6,24,40.62359,499.81805,198,72.2,70.2,0,42.67155,195,1054,71.1,83.7,100,58.290447,1020,317,72.2,80.8,11.9,56.670177,319.2273,175,72.3,70.7,0,50.57586,175,515,71.9,84.7,62.8,68.5426,518.1522,597,72.2,84.2,42.8,53.11074,604.79895,171,73,69.8,0,35.40589,160,931,71.2,88.3,100,67.95465,930,378,72.2,82.3,16.8,43.277863,382.67868,412,72.2,69.4,0,31.506214,400,197,72,69.7,0,40.96525,195,1058,71.7,85.7,100,65.61746,1020,338,72.1,69.9,0,39.063175,335,299,71.7,84.1,100,100,400,541,71.9,85.6,100,99.95383,700,473,72.3,81.9,21.2,55.300373,471.51862,486,71.9,83,100,99.92604,540,697,72.3,85.2,67.5,83.6335,692.0366,367,72.1,82.1,30,66.381065,364.319,292,72.6,69.3,0,48.012096,285,205,72,70,0,52.489384,195,616,69.6,86.9,100,99.966034,1020,334,72.1,69.6,3,56.601204,335,408,71.3,83.9,100,78.92119,400,525,72.5,86.4,58.8,63.93209,525.2794,525,72.1,80.9,26.3,49.648193,528.6397,172,73,69.4,0,33.072823,160,538,72.1,80.3,30.4,50.7601,531.83875,98,70,68.9,0,32.89232,100,339,72.2,69.5,0,48.92929,335,205,72.2,286.9,0,36.213943,195,1028,71.4,86.2,100,64.81893,1020,375,72.1,75.3,6,47.891735,374.1751,204,72.2,69.6,0,34.306995,200,313,72.2,79.2,11.5,48.71507,306.19748,535,72.4,81.5,35,44.421284,542.8971,171,72.2,69.2,0,43.088917,160,416,72,78.2,18.1,58.561718,416.3394,289,72.1,81.4,8.8,43.91209,285.35358,197,72.3,85.4,12,35.36317,200.39894,232,71.8,83.2,11.2,44.37086,231.91974,1018,70.9,80.9,100,66.41124,1020,641,72,76,14,68.68372,639.22327,766,72.2,82,56.6,56.60929,765.6489,277,72.6,78.2,4.8,48.722412,275.4791,196,71.9,68.8,6.5,58.22085,193.52492,499,72.1,85.1,89.1,47.820213,499.05096,228,71.9,80.1,12.7,42.923588,225.3461,343,72.1,80.5,2.7,32.90323,337.70044,519,72.2,86,41,53.071724,523.29944,229,72.1,84.5,37.5,54.485535,235.1185,890,72.2,76.7,19.2,99.441925,880,126.7,125.2,136.8,127,136,127.4,33.4,0,30.32
20170101,1855,47.7,46.7,14.91185295,50.88973333,1,76.4,75.7,0.15,77,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,86.9,15,0,64,86.9,0,67.7,1.85,65.14286,1.8125,23,0,0,45.5,13.4,0,0,0,72.4,68.3,71.5,100,16.7,0,63,82,0,67.2,1.02,65.14286,1.8125,18.6,0,0,19.7,99.8,22.7,4.7,0.9,16.7,16.7,36.8,68.8,77.8,100,1.7,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.6,0,26.407347,200,72,68,9274.349,67,69.5,98.3,9000,268,70.6,69.1,0,41.848873,260,180,70.2,89.1,44.8,57.671505,180.49968,1060,68.1,81,7.6,27.06776,1057.5161,444,70.6,71.1,0,0.043020006,160,663,70.2,87.8,5.8,44.488094,661.2008,208,71.6,69.5,0,32.48385,200,127,70,69.6,3.3,49.784134,125,373,70,83.9,11.1,36.088417,371.40033,305,66.3,103.1,100,100,650,773,69.3,86.5,100,100,950,651,0,77.3,11.2,36.22927,656.7963,745,70.2,78.7,16,39.55843,740.79504,390,72.1,83.2,98,77.04971,386.49988,725,73.3,83,100,85.92084,700,424,72.6,82.9,100,55.092766,420,376,74.3,81.8,10.2,37.685875,350,515,72.3,84,94,64.10748,517.19977,844,72.1,91.9,98,59.102566,840,498,72.2,81.2,24,40.62359,499.81805,200,72.2,71.1,0,42.67155,195,1068,71.2,84,100,58.290447,1020,287,72.4,80.2,5.5,54.678608,290.10718,177,72.3,71.2,0,50.57586,175,520,72,85.3,61.2,68.5426,518.1522,599,72.3,84.2,40.8,53.11074,604.79895,171,73.1,70.6,0,35.40589,160,940,71.3,88.7,100,67.95465,930,379,72.1,83,18.8,43.277863,382.67868,416,72.2,70.4,0,31.506214,400,199,72.1,70.6,0,40.96525,195,1070,71.8,86.5,100,65.21167,1020,350,72.1,70.8,0,38.43574,335,304,71.7,84.3,100,100,400,561,72,86,100,99.95383,700,450,72.3,82.3,17.2,55.693783,446.0383,496,71.9,83.4,100,99.92604,540,667,72.3,86,63.5,78.703285,663.7565,362,72.1,82.9,30,66.126076,364.319,295,72.6,70.3,0,48.426476,285,203,72,70.9,0,53.35064,195,668,69.6,87.1,100,99.966034,1020,337,72.1,70.5,3,56.623905,335,411,71.4,84.3,100,78.92119,400,499,72.5,86.5,54.8,62.42059,501.61942,527,72.1,81.4,26.3,49.648193,528.6397,173,73.1,70.2,0,33.072823,160,545,72.2,80.9,28.4,50.7601,531.83875,97,70,69.9,0,32.89232,100,346,72.2,70.4,0,48.92929,335,207,72.2,286.7,0,36.213943,195,1019,71.5,86.6,100,64.18574,1020,377,72.2,76.6,4,47.891735,374.1751,204,72.2,70.4,0,34.306995,200,315,72.2,79.7,11.5,48.71507,306.19748,519,72.4,80.9,31,43.63659,517.4169,172,72.2,70.1,0,43.088917,160,420,72.1,78.7,16.1,58.561718,416.3394,291,72,82.2,10.8,43.91209,285.35358,201,72.3,85.9,8,34.922962,183.59888,234,71.9,83.8,13.2,44.37086,231.91974,1031,71,81.3,100,66.41124,1020,638,72.3,76.5,8,67.335175,639.22327,726,72.3,82.8,52.2,54.741817,725.0493,274,72.6,71,0.8,48.026527,275.4791,192,71.9,78.8,10.5,56.94548,193.52492,496,72.2,85.8,87.1,47.120224,499.05096,222,72.1,84.5,10.3,42.702103,225.3461,303,72.5,72.1,0,29.750458,300,523,72.1,86.9,43,53.071724,523.29944,233,72.3,84,31.9,54.485535,231.2786,895,72.4,75.8,12,95.07213,880,126.3,125.1,136.8,127,135.8,127.3,32.9,0.1,30.35
20170101,1900,47.6,46.3,14.84493507,50.88973333,1,76.4,75.7,0.15,77.1,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.6,86.9,15,0,64,86.9,0,67.7,1.8,65.14286,1.8125,23,0,0,45.6,13.4,0,0,0,72.5,67.9,71.3,100,25.3,0,63,78.2,0,66.6,1.05,65.14286,1.8125,18.6,0,0,19.7,100.3,21.6,4.8,0.9,25.3,25.3,37.1,68.8,77.8,100,0.8,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.6,0,26.407347,200,72,68,9142.055,66.9,69.5,96.1,9000,268,70.7,69.1,0,41.848873,260,180,70.2,89.2,44.8,57.622326,180.49968,1057,68.1,81.2,7.6,27.06776,1057.5161,446,70.6,71,0,0.043020006,160,663,70.2,87.8,5.8,44.488094,661.2008,207,71.6,69.5,0,32.48385,200,133,69.9,85.8,6.5,50.733936,131.61101,371,69.9,84.1,15.5,36.088417,371.40033,304,66.4,103,100,100,650,769,69.4,86.4,100,100,950,652,0,77.2,11.2,36.22927,656.7963,655,70.3,78.9,10.8,37.460358,662.3948,390,72.2,83.2,96,76.90891,386.49988,723,73.5,82.9,100,84.78128,700,429,72.7,82.9,100,55.092766,420,370,74.4,77.2,4.2,37.26766,350,521,72.3,84,91.6,64.10748,517.19977,852,72.2,92,96,59.102566,840,501,72.2,81.4,24,40.62359,499.81805,202,72.2,71.4,0,43.704197,195,1069,71.3,83.9,100,57.708656,1020,266,72.3,71.7,3.5,52.413063,266.4473,177,72.3,71.2,0,49.94463,175,524,72.1,85.1,59.2,68.5426,518.1522,587,72.3,83.5,38.8,52.253757,582.95886,172,73.2,71,0,35.40589,160,949,71.4,88.7,100,66.77675,930,383,72.1,83.3,18.8,43.277863,382.67868,418,72.3,70.7,0,31.506214,400,201,72.1,70.9,0,40.96525,195,1051,71.9,86.7,100,64.57556,1020,341,72.1,70.9,0,37.39723,335,313,71.8,84.2,100,100,400,585,72,86.1,100,99.95383,700,424,72.3,82.1,13.2,52.376396,418.5982,513,72,83.4,100,99.92604,540,667,72.3,85.6,59.5,75.1013,635.47644,380,72.1,83.1,30,65.72828,364.319,305,72.7,70.7,0,47.631313,285,212,72.1,71.1,0,51.569134,195,670,69.6,86.3,100,99.966034,1020,290,72.1,70.7,3,54.39891,335,411,71.5,84.3,100,78.512215,400,473,72.5,86.1,50.8,61.06243,476.13934,532,72.2,81.4,24.3,49.648193,528.6397,174,73.1,70.5,0,33.072823,160,532,72.2,81,28.4,50.166595,531.83875,97,70,70.7,0,32.89232,100,348,72.2,70.7,0,48.92929,335,209,72.3,286.8,0,36.213943,195,1026,71.5,86.4,100,64.18574,1020,381,72.2,71.2,4,47.891735,374.1751,206,72.2,70.6,0,34.306995,200,317,72.1,79.6,13.5,48.71507,306.19748,485,72.4,80.5,27,44.237373,489.97678,172,72.2,70.4,0,43.088917,160,419,72.2,78.6,14.1,58.013596,416.3394,294,72,82.5,10.8,43.91209,285.35358,155,72.4,79,2,34.87405,166.7988,236,72.1,84,10.8,44.37086,231.91974,1048,71.1,81.3,100,65.346954,1020,569,72.5,71.7,0,64.20009,575.02344,685,72.4,82.3,46.2,52.2331,681.5495,252,72.5,70.8,0,46.4608,250,210,72,85.3,11.7,58.66723,211.72498,487,72.3,85.8,81.9,45.929016,479.4509,224,72.2,84.9,8.3,42.702103,225.3461,307,72.4,70.9,0,30.967743,300,528,72,87.2,45,53.071724,523.29944,229,72.4,83,25.9,53.960697,227.43854,893,72.5,74.9,6,91.30251,880,126.3,124.9,136.8,127,135.8,127.5,33.4,-0.8,30.35
20170101,1905,47.4,46.5,14.78561225,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.4,86.9,15,0,64,86.9,0,67.7,1.8,65.14286,1.8125,23,0,0,45.5,13.4,0,0,0,72.5,66.5,69.8,100,31.4,0,63,82.8,0,64.5,1.07,65.14286,1.8125,18.6,0,0,20.4,100.5,23.3,4.4,0.7,31.4,31.4,36.3,68.8,77.8,100,1.7,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,206,71.5,0,26.407347,200,72,68,8871.79,67,69.5,99.6,9000,268,70.7,69,0,41.848873,260,180,70.2,89.2,44.8,57.58544,180.49968,1054,68.1,81.2,7.6,27.06776,1057.5161,447,70.7,71,0,0.043020006,160,658,70.2,87.9,5.8,44.488094,661.2008,207,71.6,69.4,0,32.48385,200,133,69.9,88.9,8.5,50.733936,131.61101,371,70,83.9,14.3,36.088417,371.40033,304,66.4,103.1,100,100,650,768,69.4,86.4,100,100,950,651,0,77.2,9.2,36.22927,656.7963,655,70.3,77.5,6.8,37.411564,662.3948,388,72.2,82,96,76.23741,386.49988,723,73.6,81.9,100,83.87453,700,428,72.8,82,100,54.63816,420,364,74.4,71.1,0.2,36.768124,350,495,72.4,83.6,85.6,62.32359,494.39987,852,72.2,91.5,96,59.03846,840,501,72.2,80.5,24,40.205605,499.81805,203,72.2,70.9,0,42.67155,195,1068,71.4,83,100,57.294697,1020,270,72,77.1,8.7,52.413063,266.4473,176,72.3,70.1,0,49.94463,175,529,72.1,84.2,59.2,67.83632,518.1522,591,72.3,82.1,36.8,52.253757,582.95886,172,73.3,70.4,0,35.40589,160,943,71.4,88.1,100,66.77675,930,387,72.1,82.8,18.8,43.277863,382.67868,421,72.4,70.1,0,31.506214,400,196,72.2,70.5,0,40.46877,195,1075,72,85.8,100,64.57556,1020,343,72.1,70.1,0,37.39723,335,303,71.8,83,100,100,400,547,72.1,85.3,98,99.95383,700,407,72.2,81.3,11.2,55.587452,418.5982,498,72,82.5,100,99.92604,540,614,72.4,85.4,53.5,75.55155,609.21655,359,72.2,82.6,28,64.70828,364.319,284,72.7,70.2,0,49.423225,285,190,72.2,70.5,0,53.445023,195,864,69.7,85.3,100,99.966034,1020,376,72.1,69.9,3,49.903507,335,411,71.6,83.3,100,78.03692,400,480,72.4,84.8,48.8,61.06243,476.13934,529,72.2,80.5,24.3,49.191456,528.6397,171,73.1,69.8,0,32.56365,160,541,72.2,80.3,28.4,50.166595,531.83875,100,70,72.6,100,32.89232,100,337,72.2,70.2,0,49.43434,335,204,72.3,286.9,0,35.630035,195,1033,71.6,85.6,100,64.18574,1020,385,72.2,69.9,4,47.891735,374.1751,203,72.2,69.7,0,34.807404,200,314,72.1,78.7,13.5,48.153965,306.19748,491,72.4,79,23,43.0358,462.53668,172,72.3,69.9,0,43.088917,160,403,72.3,77.7,8.9,56.533653,388.0589,286,72,82.5,10.8,43.285717,285.35358,166,72.4,71.4,0,34.42162,150,232,72.2,83.6,8.8,43.969166,231.91974,1042,71.1,80.3,100,65.346954,1020,586,72.5,69.2,0,63.88889,575,625,72.5,80.8,40.2,49.623127,632.2496,254,72.5,70.2,0,46.31945,250,214,72.2,85.7,7.7,58.66723,211.72498,470,72.4,84.9,75.9,44.123787,461.251,229,72.2,84.2,8.3,42.702103,225.3461,308,72.2,69.9,0,30.517345,300,520,72,86.5,45,53.071724,523.29944,226,72.4,81.6,21.9,53.435863,224.31854,893,72.4,73.4,4,89.12288,880,126.7,125,137.1,127,136,127.7,33.3,0,30.35
20170101,1910,47.3,46.8,14.77061597,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.9,68.5,86.4,15,0,64,86.4,0,67.7,1.8,65.14286,1.8125,23,0,0,45.2,13.3,0,0,0,72.5,65.4,68.6,100,36,0,63,82.4,0,63.1,1.1,65.14286,1.8125,18.6,0,0,21.2,100.6,23.2,4.3,1.2,36,36,35.7,68.8,77.8,100,0.8,0,68.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.5,0,26.407347,200,72,68,8871.79,67,69.5,100,9000,270,70.6,69,0,41.848873,260,180,70.2,89.2,44.8,57.58544,180.49968,1068,68.2,77.6,5.6,27.06776,1057.5161,443,70.7,71,0,0.043020006,160,664,70.2,87.9,5.8,44.488094,661.2008,206,71.6,69.4,0,32.48385,200,133,70,89.2,8.1,50.733936,131.61101,389,69.8,84.2,21.5,36.85728,391.56042,304,66.4,103.2,100,100,650,770,69.4,86.4,100,100,950,576,0,77.5,5.2,34.667145,583.99445,593,70.2,76.4,6.4,36.35033,583.99445,390,72.3,81.1,94,75.414276,386.49988,726,73.6,80.9,100,81.301315,700,418,72.7,81.1,100,53.495514,420,375,74.4,69.4,0,36.768124,350,476,72.4,83,81.6,60.121937,473.11978,818,72.3,92.2,91.6,56.55983,809.6997,499,72.2,79.6,24,39.719837,499.81805,202,72.2,69.9,0,42.19409,195,1070,71.4,82.1,100,56.724102,1020,295,72,80,9.5,53.456272,293.7472,178,72.3,68.9,0,49.39092,175,519,72.1,83.4,59.2,67.04036,518.1522,588,72.3,80.5,34.8,51.764053,582.95886,173,73.4,69.4,0,34.989883,160,947,71.5,87.3,100,66.14927,930,393,72.1,81.9,18.8,43.277863,382.67868,425,72.4,69.1,0,31.506214,400,200,72.2,69.6,0,40.46877,195,1057,72,85.5,100,63.029175,1020,350,72.1,69,0,36.99697,335,328,71.8,81.7,100,100,400,606,72.2,84.2,96,99.95383,700,433,72.2,79.9,11.2,51.653374,418.5982,541,72,81.2,100,99.92604,540,618,72.4,84.1,49.5,72.00586,609.21655,377,72.2,81.7,28,64.126884,364.319,298,72.8,69.2,0,47.362526,285,205,72.2,69.5,0,51.2034,195,720,69.7,84.8,100,99.966034,1020,333,72.1,68.8,3,55.886024,335,410,71.6,82.3,100,77.406876,400,453,72.4,83.7,44.8,59.47426,452.4791,534,72.1,79.5,26.3,49.191456,528.6397,175,73.1,68.8,0,32.56365,160,531,72.2,79.4,28.4,49.718864,531.83875,102,70.1,84.2,100,32.89232,100,342,72.2,69.3,0,49.43434,335,207,72.4,287.1,0,35.630035,195,1020,71.6,84.5,100,63.141525,1020,382,72.1,76.3,6,47.47791,374.1751,206,72.2,68.6,0,34.807404,200,319,72.1,77.6,13.5,48.153965,306.19748,462,72.4,77.9,19,41.233448,462.53668,174,72.3,68.9,0,43.088917,160,365,72.3,76.7,4.9,54.98794,359.7788,291,72,81.8,10.8,43.285717,285.35358,163,72.4,69.6,0,34.910736,150,209,72.3,82.9,4.4,42.329823,213.4598,1039,71.1,79.3,100,64.28268,1020,577,72.3,67.9,0,63.231903,575,640,72.5,79.1,36.2,49.623127,632.2496,255,72.4,69.2,0,45.384365,250,195,72.3,80.3,3.3,56.222767,193.52492,439,72.5,83.9,69.9,42.355396,440.251,223,72.2,83.4,8.3,41.81617,225.3461,307,72,68.7,0,29.21485,300,529,72,85.5,45,53.071724,523.29944,230,72.3,80,19.9,53.435863,224.31854,895,72.2,72.3,4.8,87.006424,880,126.6,125.2,136.7,127,135.8,127.4,32.3,0,30.35
20170101,1915,47.1,46.6,14.68196683,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.5,86.9,15,0,64,86.9,0,67.7,1.8,65.42857,1.8125,23,0,0,45.5,13.4,0,0,0,72.4,64.9,67.7,100,39.4,0,63,81.5,0,62.5,1.12,65.42857,1.8125,18.6,0,0,21.9,101.1,23,4.6,1.3,39.4,39.4,34.8,68.8,77.8,100,1.7,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,208,71.5,0,26.407347,200,72,68,8871.79,67,69.5,98.9,9000,271,70.6,69,0,41.848873,260,181,70.2,89,44.8,57.671505,180.49968,1073,68.2,74.7,5.6,27.06776,1057.5161,438,70.7,71,0,0.043020006,160,664,70.2,87.8,5.8,44.488094,661.2008,207,71.6,69.4,0,32.48385,200,133,70.1,89.2,6.1,50.733936,131.61101,416,69.7,84.5,27.5,37.986546,429.00082,303,66.5,102.9,100,100,650,774,69.4,86.3,100,100,950,575,0,70.8,3.2,34.667145,583.99445,586,70.2,78.6,6.4,34.764576,583.99445,387,72.3,80.2,94,73.973785,386.49988,725,73.5,80,100,79.86766,700,429,72.7,80.2,100,53.495514,420,366,74.3,68.3,0,36.187267,350,481,72.4,81.8,77.6,59.47838,473.11978,778,72.3,92.1,87.6,55.17094,781.41956,497,72.2,78.6,24,39.08721,499.81805,197,72.2,69,0,42.44948,195,1074,71.4,81.2,100,56.14231,1020,295,72,70.9,9.5,52.992622,293.7472,178,72.3,67.9,0,49.800663,175,528,72.1,82.4,59.2,66.41256,518.1522,571,72.2,79.5,35.2,50.428493,561.1188,173,73.5,68.4,0,34.989883,160,947,71.4,86.6,100,65.587845,930,390,72.2,81.2,16.8,42.872784,382.67868,421,72.3,68.2,0,30.913946,400,197,72.2,68.7,0,40.815147,195,1059,72,85.7,100,62.129856,1020,348,72,68,0,38.219387,335,337,71.8,80.6,100,100,400,628,72.2,83.1,96,99.95383,700,429,72.2,78.9,11.2,51.047314,418.5982,558,72.1,79.9,98,92.53051,540,589,72.4,83.1,45.5,68.31383,580.9364,375,72.2,80.8,28,63.106895,364.319,297,72.8,68.3,0,46.24258,285,203,72.1,68.6,0,49.787636,195,744,69.7,83.6,100,99.966034,1020,335,72.1,67.7,3,54.001587,335,412,71.5,81.3,100,77.00895,400,451,72.4,82.4,40.8,58.926617,452.4791,531,72.1,78.6,26.3,48.734726,528.6397,169,73.1,67.8,0,32.04263,160,542,72.2,78.5,28.4,49.718864,531.83875,105,70.4,88.4,100,32.89232,100,345,72.1,68.4,0,49.43434,335,204,72.4,287,0,35.20962,195,1023,71.6,83.6,100,62.50833,1020,387,72.2,74.6,4,47.47791,374.1751,201,72.2,67.6,0,33.30618,200,317,72.1,76.6,13.5,47.749973,306.19748,436,72.3,77.4,17,39.872486,435.09656,172,72.3,67.9,0,42.109142,160,351,72.2,73.5,4.5,54.36308,359.7788,288,72,81,10.8,42.89011,285.35358,175,72.4,68.4,0,34.910736,150,198,72.5,71.2,0,42.47096,195,1040,71.1,78.4,100,63.67603,1020,594,72.1,66.9,0,62.80544,575,594,72.4,78.1,34.2,47.766903,591.6494,255,72.4,68.3,0,44.98206,250,178,72.3,70.3,0,55.755127,175,447,72.4,82.7,67.9,42.355396,440.251,228,72.1,82.5,10.3,41.81617,225.3461,309,71.9,69.8,3.5,29.21485,300,520,72,84.6,45,52.486633,523.29944,227,72,79.6,25.9,52.82558,224.31854,892,72.1,72,6.8,86.02717,880,126.4,125.2,137.1,127,135.8,127.5,39.5,-0.1,30.35
20170101,1920,46.9,47.6,14.6804787,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.5,86.9,15,0,64,86.9,0,67.7,1.8,65.42857,1.8125,23,0,0,45.5,13.4,0,0,0,72.4,64,66.7,100,41.4,0,63,79.8,0,61.3,1.14,65.42857,1.8125,18.6,0,0,22.4,101,22.4,4.4,0.7,41.4,41.4,33,68.8,77.8,100,0.5,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,207,71.5,0,26.407347,200,72,68,9007.8955,67,69.5,99.9,9000,270,70.7,69,0,41.848873,260,181,70.2,89,44.8,57.671505,180.49968,1068,68.1,80.7,7.6,27.06776,1057.5161,438,70.7,71,0,0.043020006,160,663,70.1,87.8,7.8,44.488094,661.2008,207,71.6,69.4,0,32.48385,200,133,70.2,83.4,4.1,50.733936,131.61101,434,69.7,85.4,31.5,38.45507,429.00082,304,66.5,103.4,100,100,650,772,69.3,86.6,100,100,950,576,0,69.4,3.2,34.667145,583.99445,585,70.3,74.5,3.6,34.764576,583.99445,391,72.2,79.6,96,73.973785,386.49988,721,73.3,79.4,100,78.80162,700,425,72.6,79.6,100,53.040916,420,372,74.2,67.4,0,36.187267,350,451,72.4,81.6,73.6,57.129955,451.8397,786,72.3,92.2,83.6,55.17094,781.41956,500,72.2,78,24,39.08721,499.81805,199,72.2,68.1,0,42.44948,195,1071,71.3,80.5,100,55.717163,1020,297,71.9,78.1,14.7,52.992622,293.7472,177,72.2,67,0,48.837208,175,521,72.1,81.8,59.2,66.25561,518.1522,557,72.1,78.9,37.2,49.7941,561.1188,175,73.5,67.6,0,33.944233,160,940,71.4,86.4,100,65.44474,930,392,72.2,80.4,16.8,42.872784,382.67868,421,72.3,67.3,0,30.913946,400,198,72.2,67.9,0,40.815147,195,1062,71.9,85.5,100,61.493748,1020,347,72,67.1,0,38.219387,335,344,71.8,79.6,100,100,400,637,72.3,82.3,94,99.95383,672.6997,431,72.1,78,13.2,51.057945,418.5982,551,72.1,79.2,98,85.13497,540,550,72.3,82.2,43.5,64.43044,552.6563,373,72.1,80.1,30,62.5969,364.319,297,72.7,67.4,0,47.216934,285,199,72.1,67.7,0,48.725815,195,780,69.7,82.4,100,99.966034,1020,325,72,69.3,5,53.479397,335,408,71.6,80.6,100,76.378914,400,424,72.3,81.7,38.8,57.634174,426.999,535,72,77.8,28.3,48.734726,528.6397,172,73.1,66.9,0,32.04263,160,532,72.2,77.8,28.4,49.125366,531.83875,104,70.7,88.4,100,32.89232,100,352,72.2,67.5,0,49.43434,335,206,72.4,287.1,0,35.20962,195,1034,71.6,82.6,100,62.50833,1020,373,72.1,67.5,6,46.8404,374.1751,206,72.2,66.6,0,34.14407,200,311,72.1,75.8,13.5,47.26742,306.19748,438,72.2,76.1,16.6,39.872486,435.09656,172,72.2,67.1,0,42.109142,160,364,72,75.1,8.5,54.36308,359.7788,289,72,80.2,10.8,42.89011,285.35358,177,72.3,67.4,0,33.859135,150,199,72.4,68.4,0,42.47096,195,1038,71.1,77.6,100,63.207745,1020,580,71.9,66,2,62.30982,575,603,72.3,76.8,32.2,47.766903,591.6494,254,72.3,67.4,0,45.851906,250,177,72.3,68,0,54.543526,175,419,72.4,82.1,63.9,41.237873,422.05084,223,72.2,81.9,8.3,42.29236,225.3461,334,71.9,77.9,7.5,31.637249,330.50067,523,72,83.9,45,52.486633,523.29944,228,71.8,79.5,32.3,52.82558,227.6785,895,71.9,72,12.4,86.01664,880,128.2,125.8,138.5,128,137.3,127.8,39.5,-0.2,30.35
20170101,1925,46.9,48,14.70940353,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.6,68.3,86.4,15,0,64,86.4,0,67.5,1.8,65.42857,1.8125,23,0,0,45.3,13.3,0,0,0,72.3,65,66,100,15,0,63,82.4,0,62.2,1.14,65.42857,1.8125,18.6,0,0,23.1,100.9,22.9,4.6,0.8,15,15,33,68.8,77.8,100,0.7,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,206,71.5,0,26.407347,200,72,68,8871.79,67,69.4,100,9000,271,70.5,68.9,0,41.848873,260,181,70.1,89.9,46.8,57.671505,180.49968,1070,68.1,81.4,7.6,27.06776,1057.5161,439,70.7,71,0,0.043020006,160,664,70.1,88,7.8,44.488094,661.2008,207,71.6,69.3,0,32.48385,200,133,70.3,70.8,1.7,50.733936,131.61101,460,69.4,87.7,41.5,40.136955,476.5206,304,66.5,103.9,100,100,650,771,69.3,86.7,100,100,950,579,0,69.1,1.2,34.667145,583.99445,505,70.3,70,0,31.849232,500,389,72.3,79.3,94,73.89797,386.49988,729,73.2,79.1,100,78.34824,700,428,72.5,79.3,100,53.040916,420,374,74.2,66.6,0,36.187267,350,426,72.3,81.5,71.6,55.42509,430.55963,748,72.3,92.9,79.6,53.69658,753.13947,505,72.2,77.5,24,39.08721,499.81805,200,72.2,67.4,0,42.44948,195,1077,71.3,80.2,100,55.717163,1020,326,72,77.4,15.9,55.08957,319.2273,178,72.2,66.3,0,48.837208,175,523,72.1,81.6,59.2,66.25561,518.1522,581,72,78.8,39.2,51.508068,584.63904,173,73.6,66.8,0,33.944233,160,944,71.4,86.1,100,65.44474,930,393,72.2,80,16.8,42.872784,382.67868,423,72.2,66.5,0,30.913946,400,200,72.1,67.2,0,40.815147,195,1063,71.9,85.4,100,61.493748,1020,374,71.8,66.5,7,40.12332,370.95847,344,71.8,79.5,100,100,400,636,72.3,82,90,99.95383,672.6997,430,72,77.8,15.2,51.057945,418.5982,552,72.1,78.9,98,87.2427,540,573,72.2,81.1,41.5,65.2634,552.6563,374,72.1,79.9,30,62.5969,364.319,300,72.7,66.6,0,46.164185,285,209,72,66.9,0,50.271355,195,790,69.7,81.9,100,99.966034,1020,320,72,75.5,5,49.994324,335,408,71.4,80.3,100,76.378914,400,426,72.2,81,38.4,57.634174,426.999,538,71.9,77.7,30.3,48.734726,528.6397,171,73.1,66.2,0,32.04263,160,526,72.1,77.8,30.4,49.125366,531.83875,107,70.9,88.4,100,32.89232,100,353,72.1,66.8,0,48.92929,335,207,72.3,286.8,0,35.20962,195,1034,71.5,82.4,100,62.50833,1020,373,72.1,76.3,6,46.8404,374.1751,206,72.1,65.9,0,34.14407,200,312,72,75.9,15.5,47.26742,306.19748,441,72.1,75.8,18.6,39.872486,435.09656,172,72.2,66.3,0,42.109142,160,392,71.9,74.8,13.7,55.689545,388.0589,290,72,79.7,10.8,42.89011,285.35358,181,72.3,66.6,0,33.859135,150,199,72.2,67.4,0,42.47096,195,1033,71.1,77.3,100,63.207745,1020,611,71.7,66.7,9.6,63.727524,607.1229,578,72.1,76.6,36.2,47.609406,591.6494,256,72.2,66.6,0,45.851906,250,178,72.1,66.9,0,54.012115,175,409,72.4,81.7,59.9,40.046665,402.45078,225,72.2,81.6,8.3,42.29236,225.3461,306,72.4,70.3,0,28.91053,300,527,72.1,83.8,43,52.486633,523.29944,230,71.7,80.6,38.3,52.82558,231.51857,893,71.8,72.9,18.4,84.42666,880,128.3,126.8,139.1,128,137.8,128.3,40.8,-0.1,30.35
20170101,1930,46.8,47.3,14.62176321,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.8,68.4,86.4,15,0,64,86.4,0,67.7,1.8,65.42857,1.8125,23,0,0,45.2,13.3,0,0,0,72.3,68,70.3,100,15,0,63,79.5,0,66.8,1.13,65.42857,1.8125,18.6,0,0,20.4,100.3,22.2,4.5,0.9,15,15,35.4,68.8,77.8,100,0.4,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,209,71.4,0,26.407347,200,72,68,9007.8955,67,69.4,97.9,9000,274,70.4,68.9,0,41.429703,260,181,70.2,89.5,44.8,57.671505,180.49968,1062,68.1,81.5,7.6,27.06776,1057.5161,432,70.7,70.9,0,0.043020006,160,666,70.1,88,7.8,44.488094,661.2008,207,71.6,69.3,0,32.48385,200,127,70.4,69.9,0,49.858147,125,500,69.3,89.8,47.5,40.977894,495.24054,305,66.6,104.1,100,100,650,772,69.2,86.8,100,100,950,506,0,69,0,30.064886,500,505,70.1,69.5,2,31.849232,500,386,72.2,82.5,96,73.89797,386.49988,716,73.2,81.8,100,78.18895,700,425,72.4,82.2,100,53.040916,420,371,74.1,69.3,0,36.187267,350,424,72.3,83.5,67.6,55.831547,430.55963,745,72.2,94.8,81.6,53.69658,753.13947,497,72.2,79.8,24,39.08721,499.81805,199,72.2,69.1,0,42.44948,195,1064,71.3,83,100,55.717163,1020,324,72.1,80.1,13.9,55.08957,319.2273,177,72.1,69.4,0,48.837208,175,519,72.1,84.3,59.2,66.25561,518.1522,579,72,82.2,39.2,51.508068,584.63904,173,73.6,68.8,0,33.944233,160,936,71.3,88.6,100,65.44474,930,392,72.2,81.5,16.8,42.872784,382.67868,420,72.2,68.5,0,30.913946,400,198,72.1,68.8,0,40.815147,195,1052,71.9,88,100,61.493748,1020,365,71.8,80.3,11,39.495888,370.95847,326,71.8,82.9,100,100,400,592,72.3,84.2,89.2,99.95383,672.6997,405,72,80.4,15.2,51.057945,418.5982,522,72.1,81.7,98,87.07014,540,542,72.2,83.6,41.5,67.03062,552.6563,356,72,81.7,32,62.5969,364.319,284,72.7,68.3,0,47.138535,285,192,72,69,0,50.542706,195,926,69.7,84.4,100,99.966034,1020,385,72.1,78.9,3,52.752865,335,406,71.4,83.2,100,76.378914,400,424,72.1,84,40.4,57.634174,426.999,548,71.9,81.1,34.3,50.7962,550.4796,170,73.1,68.3,0,32.04263,160,529,72.1,80.1,30.4,49.125366,531.83875,104,71,89.6,100,32.89232,100,350,72.1,68.5,0,48.92929,335,205,72.3,286.9,0,35.20962,195,1021,71.5,85,100,62.50833,1020,372,72.1,81.2,6,46.8404,374.1751,206,72.1,68.3,0,34.14407,200,309,72,79,15.5,47.26742,306.19748,435,72,79.1,20.6,39.872486,435.09656,172,72.2,68.2,0,42.109142,160,410,71.8,77.8,19.7,56.533653,418.35883,289,72,80.8,10.8,42.89011,285.35358,171,72.2,68.1,0,33.859135,150,198,71.9,68.7,2,42.47096,195,1023,71,80.4,100,63.207745,1020,634,71.7,75.1,13.6,65.3988,634.94366,582,72,78.5,38.2,48.1044,591.6494,255,72.1,68.1,0,45.851906,250,177,72,67.9,0,54.41598,175,407,72.3,83.2,57.9,40.046665,402.45078,224,72.2,83.6,8.3,42.29236,225.3461,304,72.2,69.1,0,29.713938,300,527,72,86.2,45,52.486633,523.29944,229,71.9,83.7,38.3,52.82558,231.51857,882,71.9,77.4,20.4,84.42666,880,127.9,126.6,139.6,129,138.4,128.9,39.4,-0.1,30.35
20170101,1935,46.7,46.8,14.54891145,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.6,68.3,86.4,15,0,64,86.4,0,67.5,1.8,65.42857,1.8125,23,0,0,45.2,13.3,0,0,0,72.3,68.2,71.1,100,15,0,63,81.6,0,67.2,1.11,65.42857,1.8125,18.6,0,0,19.7,100.5,22.7,4.7,1.4,15,15,35.8,68.8,77.8,100,0.8,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,208,71.4,0,26.407347,200,72,68,8871.79,67,69.4,99.1,9000,274,70.2,68.9,0,41.429703,260,180,70.2,89.6,44.8,57.671505,180.49968,1076,68.2,76.5,5.6,27.06776,1057.5161,434,70.7,70.9,0,0.043020006,160,667,70.2,88.1,5.8,44.488094,661.2008,207,71.6,69.3,0,32.48385,200,127,70.2,69.7,0.5,49.858147,125,511,69.2,91.1,53.5,41.41038,513.961,304,66.6,104.5,100,100,650,772,69.1,87,100,100,950,506,0,69,0,30.064886,500,505,70,77.6,4,31.849232,500,384,72.2,83.6,96,73.89797,386.49988,711,73.5,83,100,78.18895,700,422,72.5,83.2,100,53.040916,420,369,74,70.6,0,36.187267,350,408,72.2,84.6,68,54.51056,410.79935,739,72.3,95.8,77.2,53.760685,724.8594,498,72.2,81,24,39.08721,499.81805,198,72.1,70.4,0,42.44948,195,1059,71.3,84,100,55.717163,1020,323,72.2,81.2,11.9,55.08957,319.2273,175,72.1,70.7,0,48.837208,175,517,72.1,85.3,59.2,66.25561,518.1522,576,72.1,83.9,37.2,51.508068,584.63904,173,73.6,70.1,0,33.944233,160,933,71.4,89.7,100,65.44474,930,389,72.2,82.7,16.8,42.872784,382.67868,421,72.2,69.8,0,30.913946,400,197,72,70.1,0,40.815147,195,1039,71.9,89.3,100,61.493748,1020,404,71.8,83.4,15,41.172653,403.4386,338,71.8,83.7,100,100,400,622,72.3,85.3,85.2,99.95383,647.2196,442,71.9,82,20.4,55.906433,446.0383,542,72.1,82.7,98,87.809685,540,561,72.1,85.1,43.5,67.03062,552.6563,368,72.1,83,30,62.5969,364.319,293,72.8,69.7,0,46.421772,285,202,71.9,70.6,4.6,49.823032,195,761,69.7,85.9,100,99.966034,1020,339,72.1,80.4,3,55.761154,335,403,71.4,84.2,100,76.378914,400,420,72.1,85,40.4,57.634174,426.999,576,72,82.8,34.7,51.99358,573.9997,169,73.1,69.7,0,32.04263,160,523,72.1,81.3,30.4,49.125366,531.83875,101,71.1,90.7,100,32.89232,100,348,72.1,69.8,0,48.92929,335,203,72.3,286.9,0,35.20962,195,1022,71.5,86.2,100,62.50833,1020,370,72.2,72.7,4,46.8404,374.1751,204,72.1,69.8,0,34.14407,200,307,72,80.1,15.5,47.26742,306.19748,455,71.9,80.2,24.2,42.962234,460.57645,171,72.2,69.6,0,42.109142,160,456,71.9,78.7,21.7,58.22188,446.63895,288,72,82,10.8,42.89011,285.35358,162,72.1,69.3,0,33.859135,150,214,71.7,82.5,10,43.817173,214.87967,1019,71,81.8,100,63.60153,1020,639,71.9,76.5,13.6,65.46796,634.94366,637,71.9,79.8,43.4,50.33187,632.249,253,72.1,69.4,0,45.851906,250,176,72,69.2,0,54.41598,175,377,72.3,84.6,53.9,39.66597,384.25052,221,72.1,84.9,10.3,42.29236,225.3461,303,72,70.2,0,30.164333,300,522,72,87.5,45,52.486633,523.29944,227,72.1,84.6,35.1,52.82558,231.51857,885,72.2,77.2,14.4,85.932396,880,127.5,126.3,139.7,130,138.7,129.5,38.7,-0.4,30.35
20170101,1940,46.5,47.6,14.53231844,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.7,68.4,86.4,15,0,64,86.4,0,67.6,1.8,65.42857,1.8125,23,0,0,45.2,13.3,0,0,0,72.4,68.1,71.3,100,19.5,0,63,78.8,0,67.1,1.13,65.42857,1.8125,18.6,0,0,19.7,100.2,21.8,4.6,0.9,19.5,19.5,36.1,68.8,77.8,100,0.7,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,207,71.4,0,26.407347,200,72,68,8871.79,67,69.3,98.8,9000,273,70.3,68.9,0,40.795288,260,180,70.1,90.3,46.8,57.671505,180.49968,1067,68.1,74.6,7.6,27.06776,1057.5161,433,70.7,70.9,0,0.043020006,160,667,70.1,88.2,7.8,44.488094,661.2008,206,71.6,69.3,0,32.48385,200,127,70,70.6,4.5,49.858147,125,533,69.2,91.5,57.5,42.323402,534.1211,303,66.7,104.5,100,100,650,771,69.1,87,100,100,950,506,0,68.9,0,30.064886,500,504,70,78.1,4,31.849232,500,386,72.2,83.8,96,73.89797,386.49988,717,73.7,83.3,100,78.18895,700,425,72.8,83.5,100,53.040916,420,372,74,71.2,0,36.187267,350,410,72.2,85,68,54.51056,410.79935,694,72.4,95.5,71.2,52.115387,698.5995,499,72.2,81.5,24,39.08721,499.81805,199,72.1,71.1,0,42.44948,195,1065,71.4,84.4,100,55.717163,1020,258,72.4,77.7,4.7,51.62276,266.4473,176,72.2,71.1,0,48.837208,175,517,72.1,85.7,59.2,66.25561,518.1522,577,72.2,83,35.2,51.508068,584.63904,173,73.6,70.8,0,33.944233,160,934,71.5,90,100,65.44474,930,390,72.2,83.4,16.8,42.872784,382.67868,420,72.3,70.5,0,30.913946,400,198,72.1,70.7,0,40.815147,195,1034,72,89.6,100,61.493748,1020,428,71.9,84,17,42.816963,433.59894,323,71.9,84.1,100,100,400,591,72.4,85.7,79.2,99.977005,621.7395,432,71.9,82.7,24.4,55.332268,446.0383,522,72.1,83.1,98,90.656975,540,539,72.2,85.5,41.5,67.59342,552.6563,351,72.1,83.6,30,63.61689,364.319,281,72.8,70.4,0,46.45537,285,209,72,80.1,6.6,51.462955,214.22174,905,69.7,86.3,100,99.966034,1020,390,72.2,72.7,1,53.83131,335,403,71.5,84.6,100,76.378914,400,421,72,85.6,42.4,57.634174,426.999,576,72.1,83.2,32.7,51.99358,573.9997,169,73.1,70.3,0,32.04263,160,520,72.1,81.9,30.4,49.125366,531.83875,102,71.2,91.4,100,32.89232,100,347,72.1,70.5,0,48.92929,335,204,72.3,286.7,0,35.20962,195,1022,71.6,86.4,100,62.50833,1020,369,72.2,70.9,4,46.8404,374.1751,204,72.1,70.4,0,34.574654,200,307,72,80.5,15.5,47.26742,306.19748,474,71.9,80.9,28.2,44.48259,488.01654,171,72.2,70.2,0,42.109142,160,456,72,79.3,22.1,58.22188,446.63895,287,72,82.7,10.8,42.89011,285.35358,168,72.1,70.1,0,33.859135,150,231,71.8,84.5,12,43.6109,233.34015,1021,71.1,81.9,100,63.60153,1020,632,72.2,76.8,8.4,65.46796,634.94366,636,72,81.3,43.8,50.33187,632.249,253,72.1,70.2,0,45.851906,250,177,71.9,70,4.1,54.41598,175,360,72.3,84.8,49.9,37.946705,364.65045,222,72.1,85.5,10.3,42.29236,225.3461,309,72,70.6,0,29.178333,300,523,72,88,45,52.486633,523.29944,227,72.3,84.1,28.7,52.82558,228.15851,888,72.4,76.2,7.2,85.932396,880,127.7,126.1,139.8,130,138.7,130,34.3,0,30.35
