20170101,1945,46.3,48.6,14.52916632,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.4,68.2,87.9,15,0,64,87.9,0,67.4,1.8,65.42857,1.8125,23,0,0,46.1,13.5,0,0,0,72.4,67.4,70.8,100,27.4,0,63,82.6,0,65.7,1.12,65.42857,1.8125,18.6,0,0,19.9,100.5,23.1,4.3,0.9,27.4,27.4,36.3,68.8,77.8,100,0.6,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,209,71.4,0,26.407347,200,72,68,9142.055,67,69.2,95.9,9000,275,70.1,68.8,0,40.387447,260,181,70.2,90.3,44.8,57.671505,180.49968,1071,68.1,81.2,7.6,27.06776,1057.5161,427,70.7,70.9,0,0.043020006,160,669,70.2,88.2,5.8,44.488094,661.2008,204,71.6,69.3,0,32.48385,200,135,69.9,86,7.3,51.054646,133.11102,704,69,91.2,100,48.354156,690,301,66.7,104.6,100,100,650,764,69,87,100,100,950,507,0,68.9,4,30.064886,500,591,69.8,78.4,10.4,35.996582,583.99445,386,72.2,83.6,95.2,73.89797,386.49988,716,73.8,83.2,100,78.18895,700,425,72.9,83.4,100,53.040916,420,370,74,71.1,0,36.187267,350,410,72.3,84.7,62.8,54.51056,410.79935,679,72.5,94.9,65.2,51.292736,672.33954,499,72.2,81.6,24,39.08721,499.81805,199,72.1,71.2,0,42.44948,195,1066,71.5,84.2,100,55.717163,1020,272,72.2,71.4,4.7,52.107483,266.4473,176,72.2,70.9,0,48.837208,175,517,72.1,85.5,59.2,66.25561,518.1522,576,72.2,82.6,35.2,51.508068,584.63904,173,73.7,70.9,0,33.944233,160,933,71.6,89.9,100,65.44474,930,389,72.2,83.6,16.8,42.872784,382.67868,420,72.3,70.6,0,30.913946,400,197,72.1,70.8,0,40.815147,195,1034,72.1,89.4,98,61.493748,1020,434,72,83.7,16.6,42.816963,433.59894,333,71.9,83.7,100,100,400,592,72.4,85.7,75.2,91.93975,598.07965,473,72,82.8,24.8,55.885166,473.4784,544,72.1,82.9,98,90.78023,540,558,72.1,86,43.5,67.59342,552.6563,364,72.2,83.3,28,63.61689,364.319,299,72.9,70.6,0,47.41852,285,218,72.2,77.4,2.6,52.359604,214.22174,757,69.8,86.5,100,99.966034,1020,352,72.2,70.9,1,55.057327,335,403,71.5,84.3,100,76.378914,400,420,71.9,85.4,44.4,57.634174,426.999,574,72.1,83.1,32.7,51.99358,573.9997,169,73.1,70.3,0,32.04263,160,522,72.1,81.9,30.4,49.125366,531.83875,103,71.3,91.6,100,32.89232,100,348,72.1,70.6,0,48.92929,335,204,72.4,286.9,0,35.20962,195,1021,71.7,86.3,100,62.50833,1020,369,72.2,70.6,4,46.8404,374.1751,202,72.1,70.4,0,34.574654,200,307,72,80.3,15.5,47.26742,306.19748,498,71.9,80.6,32.2,44.20059,488.01654,171,72.2,70.3,0,42.109142,160,448,72.1,79.1,20.1,58.22188,446.63895,286,71.9,83,13.6,42.89011,285.35358,169,72.1,70.2,0,33.859135,150,227,71.9,84.7,14,43.806316,233.34015,1027,71.2,81.7,100,63.60153,1020,600,72.4,71.4,1.2,63.381744,604.98315,636,72.1,81.3,41.8,50.33187,632.249,252,72.1,70.4,0,45.851906,250,196,71.9,70.2,8.1,57.53002,193.52492,357,72.2,84.9,49.5,38.3888,364.65045,227,72.1,85.3,10.3,42.923588,225.3461,326,71.9,79.6,5.1,32.12416,330.50067,552,72,89.1,48.2,54.30243,558.4996,227,72.4,83,22.7,52.82558,225.03851,884,72.4,75.1,3.2,85.932396,880,128,126.3,139.3,130,138.6,130.2,33.8,-1.4,30.35
20170101,1950,46.1,47.9,14.40590035,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,65.7,68.3,89.4,15,0,64,89.4,0,67.5,1.8,65.42857,1.8125,23,0,0,46.8,13.6,0,0,0,72.5,65.9,69.3,100,32.7,0,63,82.3,0,63.9,1.13,65.42857,1.8125,18.6,0,0,20.7,100.6,23.2,4.8,1.3,32.7,32.7,35.7,68.8,77.8,100,-0.2,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,211,71.4,0,26.407347,200,72,68,9142.055,66.9,69.3,90.8,9000,270,70.1,68.8,0,39.821007,260,181,70.2,90.3,44.8,57.51168,180.49968,1065,68.1,81.6,7.6,25.657103,1057.5161,418,70.7,70.9,0,0.043020006,160,670,70.1,88.3,7.8,44.033882,661.2008,204,71.5,69.2,0,32.48385,200,135,69.9,89.5,9.3,50.06784,133.11102,699,69.1,91,100,47.22489,690,305,66.7,104.1,100,100,650,772,68.9,86.7,100,100,950,588,0,76.9,8,34.462868,578.3939,657,69.9,79.5,12.4,36.533302,656.7942,388,72.2,82.3,93.6,73.89797,386.49988,723,73.9,82.1,100,78.18895,700,429,72.9,82.2,100,53.040916,420,373,74,70,0,36.187267,350,387,72.3,83.4,58.8,52.95247,389.5193,669,72.5,93.5,61.2,50.256413,644.05945,500,72.2,80.6,24,39.08721,499.81805,201,72.2,70.5,0,42.44948,195,1077,71.5,83.1,100,55.717163,1020,273,72,78.6,8.7,52.107483,266.4473,176,72.2,69.6,0,48.837208,175,520,72.1,84.4,59.2,66.25561,518.1522,564,72.3,81.2,31.6,50.47301,559.4388,173,73.7,70,0,33.944233,160,934,71.6,88.7,100,65.44474,930,391,72.2,82.8,16.8,42.872784,382.67868,423,72.4,69.8,0,30.913946,400,198,72.2,70.2,0,40.815147,195,1038,72.2,88.3,96,61.493748,1020,436,72.1,82.6,14.6,42.816963,433.59894,341,71.9,82.4,100,100,400,584,72.5,85,69.2,83.92549,572.59955,485,72,81.7,24.8,54.747475,473.4784,553,72.2,81.8,96,87.43991,540,569,72.1,84.9,43.5,67.59342,552.6563,371,72.2,82.7,28,63.61689,364.319,294,72.9,69.9,0,46.780155,285,198,72.4,70.6,0,51.12081,195,764,69.8,85,100,99.966034,1020,325,72.2,69.6,1,50.63004,335,404,71.6,83.2,100,76.378914,400,447,71.9,84.6,48.4,59.14567,450.65887,543,72.2,82,30.7,49.129738,548.8001,170,73.1,69.4,0,32.04263,160,525,72.2,80.6,28.4,49.125366,531.83875,103,71.4,91.1,100,32.89232,100,347,72.1,70,0,48.92929,335,205,72.4,287,0,35.20962,195,1031,71.7,85.4,100,62.50833,1020,371,72.1,76.6,6,46.8404,374.1751,205,72.1,69.3,0,34.574654,200,309,72,79.2,15.5,47.26742,306.19748,496,72,79.7,31,43.66111,488.01654,171,72.2,69.5,0,42.109142,160,459,72.2,77.9,18.1,58.22188,446.63895,288,71.9,82.8,15.6,42.89011,285.35358,172,72,69.5,0,33.859135,150,232,72.1,84.1,10,44.15373,233.34015,1031,71.2,80.4,100,63.60153,1020,580,72.4,68.7,0,62.736286,575,640,72.2,80.3,39.8,50.33187,632.249,253,72.1,69.7,0,45.851906,250,211,71.9,83.9,12.1,57.84887,211.72498,359,72.2,84.1,49.5,38.3888,364.65045,228,72.2,84.5,8.3,42.923588,225.3461,302,72.4,74.1,0,29.397444,300,552,72,88.2,48.2,54.30243,558.4996,227,72.4,81.3,18.7,52.82558,221.67851,890,72.3,72,1.2,86.31146,880,127.9,126.6,138.9,130,138,130,34.4,-0.1,30.35
20170101,1955,45.9,49.6,14.45057295,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.6,68.3,88.9,15,0,64,88.9,0,67.5,1.85,65.42857,1.8125,23,0,0,46.6,13.6,0,0,0,72.5,65,68.1,100,36.1,0,63,83,0,62.7,1.14,65.42857,1.8125,18.6,0,0,21.7,101.1,23.5,4.3,1,36.1,36.1,35.2,68.8,77.8,100,0.6,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,210,71.4,0,26.407347,200,72,68,9142.055,67,69.3,87.2,9000,268,70.3,68.9,0,39.821007,260,179,70.2,90.1,44.8,57.51168,180.49968,1058,68.1,81.6,7.6,25.657103,1057.5161,418,70.7,70.9,0,0.043020006,160,668,70.1,88.2,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,135,70,89.7,8.1,50.06784,133.11102,646,69.4,91.2,88.6,45.074482,646.0199,306,66.7,104.1,100,100,650,775,69.1,86.8,100,100,950,668,0,77.1,6,36.938236,583.9955,658,70.1,79.6,10,36.533302,656.7942,391,72.2,81.2,93.6,73.908806,386.49988,724,73.9,81,100,77.73557,700,422,72.9,81.3,100,52.598602,420,367,73.9,68.7,3.8,35.757435,350,365,72.3,82,54.8,51.552444,368.2392,618,72.6,91.5,55.2,48.61111,617.7995,504,72.2,79.5,24,39.08721,499.81805,202,72.2,69.5,0,42.44948,195,1081,71.6,81.9,100,55.717163,1020,272,72,78.2,8.7,51.580612,266.4473,177,72.2,68.4,0,48.837208,175,521,72.2,83.2,57.2,66.25561,518.1522,568,72.2,79.9,33.6,50.47301,559.4388,173,73.8,69,0,33.944233,160,943,71.6,87.8,100,65.44474,930,393,72.2,81.9,16.8,42.872784,382.67868,422,72.4,68.7,0,30.913946,400,199,72.2,69.2,0,40.815147,195,1034,72.2,87.3,96,61.493748,1020,436,72.1,81.5,14.6,42.816963,433.59894,344,71.9,81.2,100,100,400,554,72.5,84.5,65.2,81.039444,548.9396,488,72,80.5,24.8,53.939396,473.4784,550,72.2,80.7,96,88.14249,540,573,72,84.2,45.5,67.17695,552.6563,374,72.2,81.7,28,63.61689,364.319,300,72.9,68.9,0,45.66021,285,203,72.4,69.2,0,50.790466,195,781,69.8,83.9,100,99.966034,1020,325,72.2,68.4,1,51.85606,335,405,71.6,82.1,100,76.378914,400,478,72,83.7,50.4,60.10953,476.13898,543,72.1,80.9,32.7,49.129738,548.8001,171,73.2,68.3,0,32.04263,160,528,72.2,79.4,28.4,49.125366,531.83875,103,71.5,90.4,100,32.89232,100,349,72.1,69,0,48.92929,335,205,72.4,286.8,0,35.20962,195,1025,71.8,84.3,100,62.50833,1020,371,72.2,71.9,4,46.8404,374.1751,206,72.1,68.1,0,34.574654,200,309,72,78,15.5,47.26742,306.19748,497,72,78.6,31,43.66111,488.01654,171,72.2,68.5,0,42.109142,160,458,72.1,76.7,20.1,58.22188,446.63895,313,71.9,82.2,17.6,43.967033,309.2735,167,72,68.5,0,33.859135,150,232,72.2,83.2,8,44.15373,233.34015,1032,71.2,79.3,100,63.60153,1020,581,72.3,67.4,0,62.574917,575,638,72.2,79.3,39.8,50.33187,632.249,252,72,68.7,0,45.851906,250,211,72.1,85,8.9,57.84887,211.72498,361,72.2,83.1,49.5,38.3888,364.65045,207,72.3,77.2,3.9,40.49834,206.30603,305,72.4,68.6,0,28.70359,300,554,72,87.1,48.2,54.30243,558.4996,228,72.2,79.6,19.5,52.82558,221.67851,889,72,72.8,8,86.31146,880,127.8,126.4,139,130,138,129.6,34.3,0.1,30.35
20170101,2000,45.7,50.6,14.44527981,50.43614167,1,76.4,75.7,0.15,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.7,68.3,88.9,15,0,64,88.9,0,67.5,1.85,65.42857,1.8125,22.9,0,0,46.6,13.6,0,0,0,72.4,64.5,67.1,100,38.9,0,63,82.5,0,62.2,1.13,65.42857,1.8125,18.6,0,0,22.4,101,23.3,4.6,0.7,38.9,38.9,34.7,68.8,77.8,100,0.3,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,211,71.4,0,26.407347,200,72,68,9142.055,67,69.3,84.3,9000,269,70.4,68.9,0,39.821007,260,180,70.2,90.2,44.8,57.59774,180.49968,1069,68.2,76,5.6,25.657103,1057.5161,420,70.7,70.9,0,0.043020006,160,667,70.1,88.3,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,135,70.1,89.9,6.1,50.06784,133.11102,647,69.7,91.4,86.6,45.074482,646.0199,305,66.7,104,100,100,650,774,69.2,86.8,100,100,950,577,0,78.3,6,34.52295,583.9955,658,70.2,79.6,8,36.533302,656.7942,392,72.2,80.4,92,73.3781,386.49988,723,73.7,80.3,100,77.282196,700,423,72.8,80.5,100,52.598602,420,367,73.9,68.2,7.8,35.757435,350,366,72.2,81.3,56,51.552444,368.2392,619,72.5,89.9,53.2,48.61111,617.7995,508,72.2,78.7,24,39.08721,499.81805,203,72.2,68.6,0,42.44948,195,1063,71.5,81.3,100,55.146564,1020,266,72.1,77.6,6.7,51.116966,266.4473,178,72.2,67.4,0,48.837208,175,523,72.2,82.4,57.2,66.25561,518.1522,572,72.1,79.3,35.6,49.994434,559.4388,173,73.8,68,0,33.944233,160,941,71.6,87.1,100,65.44474,930,393,72.2,81.1,16.8,42.872784,382.67868,423,72.4,67.8,0,30.913946,400,199,72.2,68.4,0,40.815147,195,1024,72.1,86.4,98,60.934414,1020,436,72.1,80.6,14.6,42.816963,433.59894,330,71.9,80.4,100,100,400,526,72.4,83.7,63.2,79.30321,548.9396,463,72,79.7,24.8,53.545986,473.4784,526,72.2,79.9,96,85.08566,540,548,72,83.4,45.5,66.53534,552.6563,359,72.2,80.8,28,63.61689,364.319,285,72.9,67.9,0,47.642513,285,191,72.3,68.2,0,49.29212,195,922,69.8,83.2,100,99.966034,1020,388,72.2,67.3,1,53.04802,335,406,71.5,81.3,100,76.378914,400,476,72,83,50.4,60.251915,476.13898,545,72.1,80.1,32.7,49.129738,548.8001,171,73.1,67.4,0,32.04263,160,524,72.1,78.6,30.4,49.125366,531.83875,103,71.7,89.8,100,32.89232,100,349,72.1,68,0,48.92929,335,206,72.4,286.9,0,35.20962,195,1026,71.7,83.5,100,62.50833,1020,371,72.1,67.7,6,46.8404,374.1751,204,72.1,67.1,0,34.574654,200,309,71.9,77.2,17.5,47.26742,306.19748,509,71.9,77.9,34.6,44.678764,515.45667,172,72.2,67.5,0,42.109142,160,462,72.1,75.9,20.1,58.22188,446.63895,313,72,81.2,16.4,43.967033,309.2735,174,71.9,67.6,3.2,33.859135,150,216,72.3,78,3.6,42.65552,213.4598,1034,71.2,78.4,100,63.60153,1020,585,72,66.5,0.4,62.6095,575,642,72.1,78.5,41.8,50.33187,632.249,253,72,67.8,0,45.851906,250,213,72.2,84.8,6.9,57.84887,211.72498,361,72.2,82.3,49.5,38.3888,364.65045,185,72.2,68.6,2.7,39.88926,187.26596,299,72.1,67.3,0,30.699938,300,555,72.1,86.2,46.2,54.30243,558.4996,223,72,79.6,23.5,52.373974,221.67851,895,71.9,72.6,11.6,86.31146,880,127.8,126.2,139,130,138,129.4,33.6,0.3,30.35
20170101,2005,45.7,50.3,14.42455757,49.793025,1,76.4,75.7,0.15,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,87.9,15,0,64,87.9,0,67.5,1.8,65.42857,1.8125,22.9,0,0,46.1,13.5,0,0,0,72.4,63.8,66.5,100,40.6,0,63,82.4,0,61.3,1.14,65.42857,1.8125,18.6,0,0,22.7,101,23.3,4.3,1.1,40.6,40.6,34.3,68.8,77.8,100,0.5,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,210,71.4,0,26.407347,200,72,68,8871.79,67,69.3,89.6,9000,268,70.5,68.9,0,39.821007,260,180,70.2,90.2,44.8,57.59774,180.49968,1056,68.2,74.5,5.6,25.657103,1057.5161,430,70.7,70.9,0,0.043020006,160,662,70.1,88.3,7.8,44.033882,661.2008,204,71.6,69.3,0,32.48385,200,134,70.2,81.5,4.1,50.06784,133.11102,639,69.7,91.5,90.6,45.074482,646.0199,302,66.7,104.1,100,100,650,765,69.4,86.9,100,100,950,572,0,78.4,2,34.52295,583.9955,578,70.3,73.6,4.4,35.81361,583.99445,377,72.2,80.1,89.6,72.13257,373.8998,720,73.5,79.8,100,76.669525,700,427,72.7,79.9,100,52.598602,420,370,73.9,77.7,11.8,35.757435,350,369,72.2,80.6,56,51.552444,368.2392,591,72.5,88.7,49.2,47.350426,591.53925,502,72.2,78.1,24,38.669228,499.81805,204,72.2,67.8,0,42.44948,195,1075,71.5,80.7,100,55.146564,1020,268,72.1,77,6.7,51.116966,266.4473,179,72.2,66.7,0,48.837208,175,526,72.2,81.8,57.2,66.25561,518.1522,568,72,79.4,37.6,49.994434,559.4388,174,73.8,67.3,0,33.944233,160,944,71.5,86.5,100,65.356674,930,361,72.2,81.2,14.4,41.361946,357.71857,425,72.4,67,0,30.913946,400,201,72.1,67.6,0,40.815147,195,1041,72.1,86.4,98,60.51766,1020,438,72.1,79.9,14.6,42.816963,433.59894,340,71.9,79.7,100,100,400,505,72.4,83.2,59.2,76.31367,525.2794,462,71.9,79.4,28.4,52.482723,473.4784,521,72.2,79.3,96,84.65426,540,546,72.1,82.3,43.5,65.072044,552.6563,363,72.1,80.2,30,62.6683,364.319,283,72.8,67.1,0,47.340126,285,192,72.2,67.5,0,48.796604,195,940,69.8,82.5,100,99.966034,1020,384,72.1,66.5,3,50.448406,335,407,71.4,80.7,100,76.378914,400,477,72,82.5,50.4,60.251915,476.13898,547,72.1,79.5,32.7,49.129738,548.8001,172,73.1,66.7,0,32.04263,160,530,72.1,78.5,30.4,49.125366,531.83875,103,71.8,89.2,100,32.89232,100,349,72,67.3,0,48.92929,335,207,72.4,287.1,0,35.20962,195,1028,71.7,83.1,100,62.50833,1020,374,72.1,75.3,6,46.8404,374.1751,205,72,66.3,0,34.574654,200,326,71.9,77.5,21.5,49.175175,331.67758,512,71.9,78.3,38.6,44.678764,515.45667,172,72.2,66.8,0,42.109142,160,459,72,75.4,22.1,57.81627,446.63895,313,72.1,80.6,14.4,43.967033,309.2735,175,71.9,80,7.2,33.859135,166.7988,198,72.4,68.8,0,42.60124,195,1038,71.2,77.8,100,63.60153,1020,618,71.8,66.4,6.8,63.16275,611.40295,638,72,78.1,43.8,49.75813,632.249,255,71.9,67,2,45.851906,250,190,72.3,74.2,2.5,57.508766,190.92491,364,72.1,81.8,51.5,38.3888,364.65045,209,72,67.1,6.7,40.45404,207.66617,307,71.9,66.5,2.7,30.273891,300,558,72.1,85.6,46.2,54.30243,558.4996,224,71.8,79.8,31.5,52.373974,228.39848,891,71.8,72.9,17.6,85.46909,880,127.9,126.3,139,130,138,129.2,35.4,-1.4,30.35
20170101,2010,45.6,51,14.43542399,49.793025,1,76.4,75.7,0.15,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.2,88.4,15,0,64,88.4,0,67.5,1.85,65.42857,1.8125,23,0,0,46.4,13.6,0,0,0,72.3,63.8,66.2,100,41.7,0,63,80,0,61.3,1.12,65.42857,1.8125,18.6,0,0,23.2,101.1,22.5,4.8,0.7,41.7,41.7,34.9,68.8,77.8,100,0.5,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,210,71.3,0,26.407347,200,72,68,9007.8955,67,69.3,88,9000,271,70.6,68.8,0,39.821007,260,181,70.2,90.1,44.8,57.59774,180.49968,1068,68.1,81.2,7.6,25.657103,1057.5161,417,70.7,70.9,0,0.043020006,160,669,70.1,88.2,7.8,44.033882,661.2008,205,71.6,69.2,0,32.48385,200,135,70.3,70.6,1.7,50.06784,133.11102,667,69.6,91.3,96.6,46.67227,664.74036,305,66.7,104,100,100,650,773,69.4,86.7,100,100,950,508,0,70.3,0,29.992788,500,584,70.2,77.5,4.8,35.81361,583.99445,376,72.2,79.8,89.6,72.13257,373.8998,720,73.4,79.4,100,76.669525,700,427,72.6,79.5,100,52.598602,420,368,73.9,78.4,15.8,35.757435,350,369,72.1,80.2,58,51.552444,368.2392,589,72.5,87.1,45.2,47.15812,563.25916,501,72.2,77.7,24,38.669228,499.81805,204,72.2,67.3,0,42.44948,195,1069,71.4,80.3,100,55.146564,1020,267,72.1,76.7,6.7,51.116966,266.4473,179,72.1,66.2,0,48.837208,175,523,72.1,81.4,59.2,66.25561,518.1522,566,72,79.9,37.6,49.994434,559.4388,173,73.8,66.8,0,33.944233,160,941,71.5,86.2,100,65.356674,930,359,72.2,80.8,14.4,41.361946,357.71857,424,72.3,66.4,0,30.913946,400,200,72.1,67.1,0,40.815147,195,1033,72,86.5,100,60.51766,1020,435,72.1,79.5,14.6,42.806145,433.59894,336,71.9,79.5,100,100,400,488,72.4,82.5,55.2,76.44015,499.79926,486,71.9,79.6,32.4,58.67092,500.91852,534,72.2,79,96,86.93455,540,553,72,82.4,45.5,65.072044,552.6563,362,72.1,80,30,62.158306,364.319,285,72.8,66.5,0,47.384926,285,199,72.1,66.9,0,51.53374,195,907,69.8,81.4,100,99.966034,1020,356,72.1,66,3,49.369965,335,407,71.4,80.3,100,76.378914,400,476,72,82.2,50.4,60.251915,476.13898,546,72,79.1,34.7,49.129738,548.8001,171,73.1,66.1,0,32.04263,160,530,72.1,78,30.4,49.125366,531.83875,103,71.9,88.7,100,32.89232,100,348,72,66.6,0,48.92929,335,206,72.4,287.1,0,35.20962,195,1030,71.6,82.7,100,62.50833,1020,373,72.1,77.1,6,46.8404,374.1751,205,72,65.7,0,34.574654,200,353,71.9,77.7,25.5,50.981934,357.15768,555,71.8,78.7,44.6,47.06964,568.37665,171,72.2,66.1,0,42.109142,160,457,71.9,75.4,27.3,58.210922,472.89923,310,72.1,80.1,14.4,43.967033,309.2735,170,71.9,83.4,11.2,33.859135,183.59888,197,72.2,67.4,0,42.60124,195,1028,71.1,77.4,100,63.60153,1020,640,71.7,71.3,12.8,65.99815,639.2237,663,71.9,78.1,48.2,51.31061,672.8491,273,71.9,66.4,6,46.65652,273.6586,176,72.2,67.8,0.5,56.37156,175,361,72.1,81.5,51.5,38.3888,364.65045,207,71.9,78.8,11.1,40.45404,207.66617,335,71.8,77.4,8.7,30.894705,332.90045,556,72.2,84.6,44.2,54.30243,558.4996,222,71.8,80.3,35.5,52.82558,228.39848,891,71.8,73.7,21.6,85.46909,880,128.1,126.5,139.2,129,138.2,129,36,0,30.35
20170101,2015,45.6,50.9,14.42854259,49.793025,1,76.4,75.7,0.15,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.4,68.2,88.4,15,0,64,88.4,0,67.5,1.8,65.85714,1.8125,23,0,0,46.3,13.6,0,0,0,72.3,68.1,69.3,100,15,0,63,78.7,0,66.7,1.12,65.85714,1.8125,18.6,0,0,21.4,100.2,21.8,4.3,1.2,15,15,36.3,68.8,77.8,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,208,71.4,0,26.407347,200,72,68,9007.8955,67,69.2,87.1,9000,271,70.6,68.8,0,39.821007,260,181,70.2,90.1,44.8,57.59774,180.49968,1064,68.1,81.7,7.6,25.657103,1057.5161,417,70.7,70.9,0,0.043020006,160,669,70.1,88,7.8,44.033882,661.2008,206,71.6,69.2,0,32.48385,200,127,70.3,69.8,0,49.525105,125,691,69.5,91.1,100,47.585297,690,306,66.7,104.1,100,100,650,772,69.3,86.7,100,100,950,508,0,69.2,0,29.992788,500,581,70.3,78.5,2.8,35.81361,583.99445,376,72.1,81.9,91.6,72.13257,373.8998,717,73.3,81,100,76.21615,700,414,72.5,81.5,100,52.057995,420,370,73.9,80.4,19.8,35.757435,350,369,72.1,81.5,58,51.552444,368.2392,559,72.4,87.6,43.2,46.239315,563.25916,458,72.2,78.8,20,38.420696,465.37793,204,72.1,68,0,42.03864,195,1070,71.4,81.9,100,55.146564,1020,267,72,78.3,8.7,51.116966,266.4473,178,72.1,68.2,0,48.837208,175,523,72.1,83.1,59.2,66.25561,518.1522,575,71.9,81.5,40.8,51.252087,586.31885,173,73.8,67.7,0,33.944233,160,941,71.4,87.6,100,65.356674,930,359,72.2,81.5,14.4,41.361946,357.71857,425,72.3,67.4,0,30.913946,400,200,72,67.8,0,40.815147,195,1015,71.9,88.2,100,60.51766,1020,433,72.1,80.8,14.6,42.806145,433.59894,346,71.8,81.7,100,100,400,497,72.3,83.6,53.2,72.54226,499.79926,531,71.8,82.4,38.4,57.34184,526.39844,542,72.2,80.5,96,84.32146,540,566,72,84,45.5,65.072044,552.6563,371,72,80.8,32,62.158306,364.319,292,72.7,67.2,0,45.895397,285,202,72,68,0,49.126945,195,786,69.8,83.6,100,99.966034,1020,341,72.1,67.4,3,55.057327,335,405,71.4,82.2,100,76.378914,400,475,72,84.1,50.4,60.251915,476.13898,542,72,80.6,34.7,49.129738,548.8001,171,73.1,67.2,0,32.04263,160,526,72.1,79.1,30.4,49.125366,531.83875,104,72,89.1,100,32.89232,100,348,72,67.4,0,48.92929,335,205,72.4,286.7,0,35.20962,195,1023,71.6,84.2,100,62.50833,1020,370,72.1,80.1,6,46.8404,374.1751,204,72,67,0,34.574654,200,354,71.9,80.2,29.5,50.981934,357.15768,566,71.8,81.4,48.6,47.06964,568.37665,171,72.2,67,0,42.109142,160,500,71.8,77.8,33.3,59.230434,499.15915,309,72.1,80.5,14.4,43.967033,309.2735,165,71.9,84.6,15.2,33.859135,183.59888,196,71.9,68.2,4.4,42.60124,195,1023,71.1,79.4,100,63.60153,1020,644,71.8,74.3,14.8,66.055786,639.2237,708,71.8,79.4,54.2,53.166836,710.549,270,71.9,68.5,10,46.65652,273.6586,176,72.1,67.4,2.5,56.37156,175,357,72,82.5,53.5,38.3888,364.65045,228,72,82.3,12.3,41.94906,225.3461,317,72.3,79.3,0.3,29.202679,301.70056,555,72.2,86,44.2,54.30243,558.4996,228,71.8,82.9,39.5,54.74185,231.7585,883,71.8,77.2,25.6,85.46909,880,127.8,126.5,138.7,129,137.8,128.3,49.6,0,30.35
20170101,2020,45.6,51,14.43542399,49.793025,1,76.4,75.7,0.15,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.5,68.2,87.9,15,0,64,87.9,0,67.5,1.8,65.85714,1.8125,23,0,0,46.1,13.5,0,0,0,72.3,67.9,70.9,100,15,0,63,79.5,0,67,1.11,65.85714,1.8125,18.6,0,0,20.1,100.2,22,4.8,1.3,15,15,37.5,68.8,77.8,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,210,71.3,0,26.407347,200,72,68,9142.055,67,69.2,86.9,9000,268,70.6,68.8,0,39.413162,260,181,70.2,90,44.8,57.51168,180.49968,1070,68.2,81.2,5.6,25.657103,1057.5161,417,70.7,70.9,0,0.043020006,160,668,70.1,88,7.8,44.033882,661.2008,205,71.6,69.2,0,32.48385,200,127,70.2,69.5,0.5,49.525105,125,689,69.5,91.2,100,47.585297,690,302,66.8,104,100,100,650,772,69.4,86.8,100,100,950,508,0,69,0,29.992788,500,506,70.3,70.2,0,31.824837,500,373,72.1,83.4,91.6,72.13257,373.8998,710,73.5,82.7,100,76.21615,700,410,72.6,83,100,52.057995,420,363,74,82.5,20.2,35.757435,350,392,72,83.5,60,54.205715,387.99942,555,72.3,88.5,41.2,46.239315,563.25916,458,72.2,80.5,20,39.064617,465.37793,202,72.1,69.8,0,42.03864,195,1063,71.4,83.5,100,55.146564,1020,264,72,80.1,8.7,51.116966,266.4473,176,72.1,70.2,0,48.837208,175,519,72.1,84.7,59.2,66.25561,518.1522,589,72,83.7,39.6,51.886475,586.31885,173,73.8,69.7,0,33.944233,160,933,71.5,89.2,100,65.356674,930,356,72.1,82.9,16.4,41.361946,357.71857,421,72.3,69.3,0,30.913946,400,198,72,69.5,0,40.815147,195,1006,71.9,89.6,100,60.51766,1020,432,72.2,82.6,12.6,42.806145,433.59894,344,71.8,83.1,100,100,400,480,72.3,85,49.2,73.77257,476.13898,562,71.9,85,40.4,59.77672,553.8385,543,72.1,82.2,98,86.05941,540,559,72,85.6,45.5,65.072044,552.6563,366,72,82.4,32,62.158306,364.319,292,72.7,69.1,0,46.791355,285,200,72,69.8,0,50.14158,195,787,69.8,85.1,100,99.966034,1020,332,72.1,69.6,3,52.911793,335,402,71.4,83.8,100,76.378914,400,470,72,85.5,50.4,60.251915,476.13898,541,72,82.4,34.7,49.129738,548.8001,170,73.1,69.1,0,32.04263,160,524,72.1,80.8,30.4,49.125366,531.83875,103,72.1,90.1,98,32.89232,100,348,72,69.3,0,48.92929,335,204,72.3,286.7,0,35.20962,195,1021,71.6,85.7,100,62.50833,1020,369,72.2,71.1,4,46.8404,374.1751,209,72,69.3,0,35.07506,200,374,71.9,82.1,33.5,52.710133,382.63776,593,71.9,83.9,50.6,48.332516,595.8168,171,72.1,69,0,42.109142,160,486,71.9,79.8,35.3,59.230434,499.15915,307,72.1,81.8,14.4,43.967033,309.2735,200,71.9,85.7,19.2,35.681095,200.39894,240,71.8,83.3,10.4,44.902836,231.91974,1010,71,81.1,100,63.60153,1020,669,71.9,75.8,16.8,68.01521,667.04315,757,71.8,81.5,58.2,55.23681,751.1492,325,71.9,80.1,14,50.74481,322.7986,177,72,68.8,4.5,56.7648,175,381,71.9,84.1,57.9,41.151913,384.25052,225,72.1,84.3,10.3,41.94906,225.3461,302,72.5,70.7,0,29.93305,300,564,72.2,87.4,44.2,54.504185,558.4996,225,72.1,84.8,35.9,54.74185,231.7585,883,72.2,77.9,19.2,86.90113,880,130.1,127.8,140.1,129,138.8,128.4,58.1,0,30.35
20170101,2025,45.5,51.1,14.40483769,49.793025,1,76.4,75.8,0.15,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.6,68.2,87.9,15,0,64,87.9,0,67.5,1.8,65.85714,1.8125,23,0,0,46,13.5,0,0,0,72.4,68.3,71.2,100,16.1,0,63,82,0,67.1,1.1,65.85714,1.8125,18.7,0,0,20,100.4,22.7,4.3,0.5,16.1,16.1,38,68.8,77.6,100,0.8,0,66.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,210,71.4,0,26.407347,200,72,68,9142.055,67,69.2,87.6,9000,268,70.5,68.8,0,39.413162,260,180,70.2,90.3,44.8,57.51168,180.49968,1068,68.2,74.8,5.6,25.657103,1057.5161,416,70.7,70.9,0,0.043020006,160,668,70.1,88.1,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,126,70,72.6,4.5,49.525105,125,690,69.2,91.6,100,47.585297,690,304,66.8,104.7,100,100,650,770,69.3,87.1,100,100,950,509,0,68.9,0,29.992788,500,506,70.2,69.4,0,31.824837,500,372,72.1,84.1,91.6,72.13257,373.8998,709,73.7,83.5,100,76.21615,700,409,72.7,83.8,100,52.35287,420,364,74,83.4,20.2,35.757435,350,391,72,84.4,60,54.205715,387.99942,528,72.3,88.3,37.2,45.416668,534.97864,459,72.2,81.4,20,39.471306,465.37793,202,72.1,70.7,0,42.03864,195,1054,71.5,84.3,100,55.146564,1020,264,72.1,81,6.7,51.116966,266.4473,176,72.1,70.9,0,48.837208,175,518,72.1,85.5,59.2,66.25561,518.1522,588,72.1,83.3,37.6,51.886475,586.31885,173,73.8,70.5,0,33.944233,160,930,71.5,90,100,65.356674,930,355,72.1,83.8,16.4,41.361946,357.71857,420,72.3,70.2,0,30.913946,400,197,72,70.4,0,40.815147,195,1021,72,89.8,100,60.51766,1020,437,72.2,83.3,12.6,42.806145,433.59894,329,71.8,83.8,100,100,400,461,72.2,85.6,48.8,72.15131,476.13898,537,71.9,86.3,44.4,61.063267,553.8385,527,72.1,83,98,88.019226,540,546,71.9,86.4,47.5,65.072044,552.6563,356,72,83.3,32,62.158306,364.319,284,72.7,70.1,0,46.376972,285,194,72,70.7,0,50.566303,195,876,69.8,85.8,100,99.966034,1020,375,72.1,70.4,3,53.082073,335,401,71.4,84.5,100,76.378914,400,469,72,86.3,50.4,60.251915,476.13898,540,72,83.1,34.7,49.58647,548.8001,169,73.1,70,0,32.04263,160,520,72.1,81.6,30.4,49.125366,531.83875,101,72.2,91.1,96,32.89232,100,345,72,70.2,0,48.92929,335,202,72.4,286.8,0,35.20962,195,1021,71.7,86.3,100,62.50833,1020,366,72.2,70.5,4,46.8404,374.1751,206,72,70.1,0,34.656116,200,405,71.9,82.8,37.5,54.584225,408.11786,592,71.9,85.1,54.6,48.332516,595.8168,171,72.2,69.9,0,42.109142,160,511,72,81,34.9,59.855293,499.15915,306,72.1,82.7,14.4,43.967033,309.2735,203,72,86.6,18,35.681095,200.39894,235,71.9,84.2,12.4,44.284008,231.91974,1007,71.1,81.8,100,63.60153,1020,626,72.2,76.6,10.8,65.79069,632.80383,749,72,83,57.4,55.23681,751.1492,324,72,81.2,14.4,50.65782,322.7986,203,71.9,69.8,7.3,58.62472,196.12492,407,71.9,85.1,61.9,42.67469,403.8506,222,72.2,85.2,10.3,41.94906,225.3461,302,72.2,70.6,0,29.59221,300,556,72.2,88.3,44.2,54.504185,558.4996,231,72.3,84.2,31.1,55.352127,228.6385,883,72.4,76.8,12,87.2802,880,130.5,128.9,141.2,130,139.9,129.4,62.4,0,30.35
20170101,2030,45.4,51.2,14.37424456,49.793025,1,76.4,75.8,0.15,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.5,68.1,87.9,15,0,64,87.9,0,67.4,1.8,65.85714,1.8125,23,0,0,46,13.5,0,0,0,72.5,67.9,71.1,100,24.4,0,63,81.6,0,66.5,1.11,65.85714,1.8125,18.7,0,0,20,100.4,22.7,4.5,1.4,24.4,24.4,38.3,68.8,77.6,100,0.7,0,66.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,210,71.3,0,26.407347,200,72,68,9007.8955,67,69.2,88.7,9000,269,70.4,68.8,0,39.413162,260,180,70.2,90.6,44.8,57.51168,180.49968,1071,68.1,79,7.6,25.657103,1057.5161,418,70.7,70.8,0,0.043020006,160,666,70.1,88.5,7.8,44.033882,661.2008,206,71.6,69.2,0,32.48385,200,132,69.9,89.2,8.1,50.4749,133.11102,691,69.1,91.9,100,47.585297,690,304,66.8,105.3,100,100,650,771,69.2,87.3,100,100,950,509,0,68.9,0,29.992788,500,505,70.1,69.3,2,31.824837,500,375,72.2,84.4,89.6,72.13257,373.8998,710,73.9,83.9,100,76.21615,700,411,72.9,84.1,100,52.35287,420,365,74.1,83.8,18.2,35.757435,350,393,72.1,84.7,58,54.205715,387.99942,502,72.3,87.9,33.2,44.594017,506.69855,462,72.2,81.9,20,39.471306,465.37793,203,72.1,71.1,0,42.03864,195,1058,71.5,84.7,100,55.146564,1020,266,72.2,72.9,4.7,51.116966,266.4473,177,72.1,71,0,48.837208,175,520,72.1,85.8,59.2,66.25561,518.1522,590,72.2,83.1,35.6,51.886475,586.31885,173,73.8,70.9,0,33.944233,160,935,71.6,90.6,100,65.356674,930,356,72.1,84.5,16.4,41.361946,357.71857,422,72.4,70.6,0,30.913946,400,198,72.1,70.8,0,40.815147,195,1041,72.1,90.2,98,60.51766,1020,386,72.3,84,9.8,39.322807,396.4788,331,71.9,84,100,100,400,467,72.2,85.9,48.8,71.46142,476.13898,556,72.1,86.8,40.4,62.0521,553.8385,531,72.2,83.3,96,88.35203,540,564,71.9,87.5,51.5,68.482666,578.91614,360,72.1,83.9,30,62.158306,364.319,288,72.8,70.6,0,47.340126,285,199,72,71,0,50.991035,195,821,69.8,86.4,100,99.966034,1020,356,72.1,73.1,3,53.275063,335,402,71.5,84.8,100,76.378914,400,471,71.9,86.9,55.6,60.251915,476.13898,540,72,83.5,34.7,49.58647,548.8001,168,73.1,70.4,0,32.04263,160,525,72.1,82.1,30.4,49.125366,531.83875,102,72.2,91.9,96,32.89232,100,347,72,70.6,0,48.92929,335,204,72.4,286.8,0,35.20962,195,1013,71.7,86.8,100,62.50833,1020,368,72.1,79.5,6,46.8404,374.1751,205,72.1,70.4,0,34.656116,200,404,72,83.1,35.5,54.584225,408.11786,622,72,85.9,53.4,49.60765,621.297,171,72.2,70.3,0,42.109142,160,513,72.2,80.3,30.9,59.855293,499.15915,306,72.1,83.4,14.4,43.967033,309.2735,198,72,87.3,18,35.681095,200.39894,235,72.1,84.8,9.2,44.284008,231.91974,1012,71.2,82.1,100,63.60153,1020,605,72.4,74.9,3.6,64.545876,602.8434,751,72.1,83.5,55.4,55.23681,751.1492,294,72.2,82.1,10.4,48.2005,297.3192,196,71.9,83.4,11.3,56.860455,196.12492,408,72,85.9,63.1,42.67469,403.8506,223,72.1,85.8,10.3,41.94906,225.3461,304,72.1,70.7,0,30.371273,300,559,72.2,88.7,44.2,54.504185,558.4996,231,72.4,83.7,25.1,54.290245,225.51852,887,72.5,75.8,6,87.2802,880,130.2,128.8,142.1,131,140.8,130.4,63.2,-0.3,30.35
20170101,2035,45.4,50.5,14.32644784,49.793025,1,76.4,75.8,0.15,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.5,68.2,87.9,15,0,64,87.9,0,67.5,1.8,65.85714,1.8125,23.1,0,0,46.1,13.5,0,0,0,72.5,66.4,69.9,100,30.8,0,63,79.2,0,64.5,1.11,65.85714,1.8125,18.7,0,0,20.7,100.9,22.2,4.8,0.9,30.8,30.8,37.4,68.8,77.6,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,209,71.3,0,26.407347,200,72,68,9142.055,67,69.2,86,9000,268,70.4,68.8,0,39.413162,260,180,70.2,91.1,44.8,57.51168,180.49968,1064,68.1,82.3,7.6,25.657103,1057.5161,417,70.7,70.8,0,0.043020006,160,671,70.1,88.9,7.8,44.033882,661.2008,205,71.6,69.2,0,32.48385,200,132,69.9,90.7,10.1,50.4749,133.11102,690,69,92.3,100,47.585297,690,305,66.9,105.8,100,100,650,774,69.2,87.6,100,100,950,509,0,68.9,0,29.992788,500,505,70,77,4,31.824837,500,376,72.2,83.7,89.6,72.13257,373.8998,716,74.1,83.3,98,76.21615,700,415,73,83.5,100,52.35287,420,368,74.1,83.2,18.2,35.757435,350,394,72.1,84.2,58,54.205715,387.99942,506,72.3,86.6,29.2,44.594017,506.69855,464,72.2,81.5,20,39.471306,465.37793,204,72.1,70.8,0,42.03864,195,1067,71.6,84.1,100,55.146564,1020,267,72,81.7,8.7,51.116966,266.4473,178,72.2,70.1,0,48.837208,175,521,72.1,85.2,59.2,66.25561,518.1522,592,72.2,82.3,35.6,51.886475,586.31885,173,73.8,70.4,0,33.944233,160,938,71.7,90.1,100,65.356674,930,357,72,84.4,18.4,41.361946,357.71857,422,72.5,70.1,0,30.913946,400,198,72.1,70.4,0,40.815147,195,1027,72.2,90.4,96,60.51766,1020,393,72.3,84.2,5.8,39.950237,396.4788,343,71.9,83.2,100,100,400,495,72.1,85.5,50.8,72.72623,476.13898,568,72.1,86.3,40.4,61.65869,553.8385,556,72.2,82.6,96,87.68643,540,584,72,86.6,50.3,66.81675,578.91614,367,72.2,83.7,28,63.178295,364.319,297,72.9,70.2,0,45.839397,285,207,72.1,70.5,0,49.421898,195,781,69.9,85.8,100,99.966034,1020,311,72.1,70.3,3,53.309113,335,403,71.6,84.2,100,76.378914,400,507,72,86.2,56.8,61.763416,501.61908,540,72.1,83,32.7,49.58647,548.8001,170,73.1,69.8,0,32.04263,160,525,72.1,81.8,30.4,49.125366,531.83875,102,72.2,92.1,96,32.89232,100,348,72.1,70.2,0,48.92929,335,204,72.4,286.7,0,35.20962,195,1021,71.8,86.4,100,62.50833,1020,370,72.2,71,4,46.8404,374.1751,206,72.1,69.7,0,34.656116,200,406,72.1,82.5,33.5,54.584225,408.11786,627,72.1,85,51.4,49.60765,621.297,171,72.2,69.9,0,42.109142,160,472,72.3,79.3,26.5,58.309578,472.89923,307,72.1,83.5,14.4,43.967033,309.2735,207,72.1,87.1,16,35.681095,200.39894,236,72.2,84.7,7.2,44.284008,231.91974,1022,71.2,81.3,100,63.60153,1020,573,72.5,69.2,0,62.966805,575,708,72.3,83,49.8,52.278095,707.6493,298,72.3,82.1,6.8,48.885506,297.3192,217,72.1,86.6,8.1,59.336807,214.325,411,72.1,85.7,61.1,42.281715,403.8506,224,72.1,85.6,10.3,41.94906,225.3461,309,72,69.8,0,30.371273,300,565,72.2,88.3,44.2,54.504185,558.4996,230,72.4,82.5,21.1,53.240574,225.51852,889,72.4,73.7,4,87.2802,880,129.6,128.4,142.9,131,141.6,131.2,63.2,0,30.35
20170101,2040,45.5,50.6,14.37056451,49.793025,1,76.5,75.8,0.15,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.5,68.2,87.9,15,0,64,87.9,0,67.5,1.8,65.85714,1.8125,23.1,0,0,46.1,13.5,0,0,0,72.6,65.6,68.6,100,35.3,0,63,82.6,0,63.3,1.13,65.85714,1.8125,18.7,0,0,21.5,101,23.3,4.7,0.9,35.3,35.3,35.6,68.8,77.8,100,0.1,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,210,71.4,0,26.407347,200,72,68,9142.055,67,69.2,86.8,9000,269,70.4,68.8,0,39.413162,260,180,70.3,90.5,41.2,57.51168,180.49968,1070,68.1,82.7,7.6,25.657103,1057.5161,416,70.7,70.8,0,0.043020006,160,671,70.1,89.3,7.8,44.033882,661.2008,206,71.6,69.2,0,32.48385,200,132,70,91.2,9.3,50.4749,133.11102,689,69.1,92.4,100,47.585297,690,303,66.9,106.2,100,100,650,774,69.1,87.8,100,100,950,508,0,68.9,0,29.992788,500,505,70,78.2,4,31.824837,500,380,72.2,82.7,89.6,71.52605,373.8998,725,74.1,82.4,98,76.21615,700,423,73.1,82.6,98,52.35287,420,374,74.2,82.3,16.2,35.757435,350,389,72.2,83.3,56,52.173424,387.99942,476,72.3,85.3,25.2,43.40812,478.41843,474,72.2,80.7,20,39.471306,465.37793,206,72.1,69.8,0,42.03864,195,1063,71.7,83.3,100,54.721416,1020,269,72.1,82.1,6.7,51.116966,266.4473,180,72.2,68.8,0,48.837208,175,528,72.2,84.3,57.2,65.68385,518.1522,596,72.2,81.3,35.6,51.474678,586.31885,174,73.8,69.4,0,33.944233,160,951,71.7,89.2,100,64.80625,930,362,72,83.9,18.4,41.361946,357.71857,425,72.5,69.1,0,30.913946,400,201,72.2,69.6,0,40.815147,195,1064,72.2,88.3,96,60.51766,1020,371,72.3,71.2,1.8,37.819126,363.99866,348,72,82.3,100,100,400,487,72.1,84.7,50.8,72.231804,476.13898,572,72.2,84.8,38.4,59.138756,553.8385,555,72.2,81.8,96,85.566376,540,594,72,86,50.3,67.94237,578.91614,371,72.2,82.8,28,63.178295,364.319,299,72.9,69.3,0,46.25378,285,210,72.1,69.5,0,49.870224,195,794,69.9,84.6,100,99.966034,1020,304,72.1,68.8,3,49.528893,335,408,71.6,83.3,100,76.378914,400,512,72.1,85.4,54.8,61.193867,501.61908,546,72.1,82.1,32.7,49.58647,548.8001,171,73.2,68.8,0,32.04263,160,528,72.2,80.4,28.4,49.125366,531.83875,103,72.3,91.8,94,32.89232,100,351,72.1,69.3,0,48.92929,335,207,72.5,286.9,0,35.20962,195,1035,71.8,85.5,100,62.50833,1020,373,72.2,68.8,4,46.8404,374.1751,204,72.1,68.5,0,33.725124,200,409,72.1,81.5,33.5,54.584225,408.11786,592,72.2,83.7,49.4,45.69642,591.8975,172,72.2,68.9,0,42.109142,160,484,72.3,78,22.5,58.309578,472.89923,311,72.1,83,14.4,43.967033,309.2735,223,72.1,86.6,16,34.17706,200.39894,192,72.4,75.5,0,41.797848,195,1034,71.3,80.3,100,63.60153,1020,583,72.3,67.9,0,62.736286,575,671,72.4,81.3,43.8,50.42187,669.94946,278,72.3,72.4,2.8,47.026207,273.6586,195,72.3,84,3.3,55.882668,194.82529,403,72.2,84.9,59.1,40.525608,403.8506,228,72.1,84.9,10.3,41.94906,225.3461,308,72,68.6,0,29.482655,300,533,72.3,86.9,39.8,52.41602,527.69946,225,72.4,81.4,17.1,52.630295,222.15851,889,72.3,72.4,2,85.22691,880,129.9,128.2,143.9,132,142.4,132.1,58.6,0.1,30.35
20170101,2045,45.6,50.6,14.40789923,49.793025,1,76.5,75.8,0.15,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.2,87.9,15,0,64,87.9,0,67.5,1.8,65.85714,1.8125,23.1,0,0,46.1,13.5,0,0,0,72.6,64.8,67.3,100,38.2,0,63,80.6,0,62.3,1.15,65.85714,1.8125,18.7,0,0,22.2,101.2,22.7,4.3,1.3,38.2,38.2,35.4,68.8,77.8,100,0.6,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,208,71.4,0,26.407347,200,72,68,8871.79,67,69.2,86.2,9000,268,70.5,68.8,0,39.413162,260,173,70.2,89.5,40,55.48316,173.49965,1065,68.2,76.8,5.6,25.657103,1057.5161,415,70.7,70.8,0,0.043020006,160,669,70.1,89.6,7.8,44.033882,661.2008,206,71.6,69.2,0,32.48385,200,132,70.1,91.8,7.3,50.4749,133.11102,691,69.1,93,100,47.585297,690,304,66.9,106.8,100,100,650,772,69.2,88.1,100,100,950,509,0,68.9,0,29.992788,500,505,70.1,71.4,2,31.824837,500,376,72.2,82,89.6,70.7679,373.8998,726,74,81.7,100,75.23588,700,428,73,81.8,100,52.35287,420,360,74.2,81.7,16.2,35.176582,350,393,72.2,82.4,56,52.173424,387.99942,454,72.2,84.2,24.8,42.371796,450.1383,479,72.2,79.9,20,38.488476,465.37793,202,72.2,68.9,0,41.150345,195,1083,71.7,82.5,100,54.721416,1020,266,72.2,72.7,4.7,50.66386,266.4473,179,72.2,67.7,0,48.438538,175,523,72.2,83.6,57.2,65.69507,518.1522,592,72.2,80.7,35.6,50.84029,586.31885,173,73.8,68.4,0,33.449516,160,943,71.7,89,100,64.718185,930,366,72,83.3,18.4,41.361946,357.71857,420,72.5,68.1,0,30.484264,400,204,72.2,68.6,0,40.815147,195,1061,72.2,89,96,60.51766,1020,337,72.3,68.4,0,36.823887,335,358,72,81.2,100,100,400,488,72.1,84,50.8,68.28792,476.13898,572,72.2,84,38.4,57.469433,553.8385,520,72.3,81.1,91.6,77.49291,517.19977,590,72,85.3,50.3,65.83746,578.91614,384,72.2,81.8,28,62.2195,364.319,297,72.9,68.3,0,45.055435,285,202,72.1,68.5,0,47.817368,195,833,69.9,83.9,100,99.966034,1020,315,72.1,67.6,3,51.299805,335,412,71.6,82.5,100,76.378914,400,506,72.1,84.7,54.8,61.193867,501.61908,553,72.1,81.3,32.7,49.58647,548.8001,172,73.2,67.7,0,32.04263,160,531,72.2,79.6,28.4,49.125366,531.83875,104,72.4,91.4,90.2,32.89232,100,357,72.1,68.3,0,48.42424,335,208,72.5,286.9,0,35.20962,195,1031,71.8,84.8,100,62.097313,1020,378,72.1,76.5,6,46.8404,374.1751,199,72.1,67.4,0,34.9936,200,416,72.2,80.4,31.5,54.584225,408.11786,596,72.2,82.8,49.4,45.69642,591.8975,172,72.2,67.8,0,42.109142,160,447,72.3,77,18.5,57.16948,444.61914,315,72.1,82.4,14.4,43.967033,309.2735,213,72.2,86.2,14,34.17706,200.39894,201,72.4,69.5,0,41.78699,195,1045,71.3,79.4,100,63.60153,1020,585,72.2,66.7,0,62.148457,575,630,72.5,79.7,37.8,48.554394,632.2496,254,72.4,68.6,0,45.721428,250,177,72.3,70.7,0,54.93676,175,398,72.2,84.3,59.1,39.457203,403.8506,226,72.1,84.3,10.3,41.395348,225.3461,336,71.9,77.2,5.1,31.284237,330.50067,523,72.2,85.4,40.2,51.83093,527.69946,221,72.3,80.3,15.1,52.02002,218.7985,895,72.1,72.5,6,84.70043,880,130,128.3,145,133,143.4,133.1,50.1,0,30.35
20170101,2050,45.7,49.6,14.37621061,49.793025,1,76.5,75.8,0.15,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.1,87.9,15,0,64,87.9,0,67.5,1.8,65.85714,1.8125,23.1,0,0,46.1,13.5,0,0,0,72.5,64.4,66.7,100,40.6,0,63,82.3,0,61.7,1.16,65.85714,1.8125,18.7,0,0,22.5,101.4,23.3,4.3,0.3,40.6,40.6,35.2,68.8,77.8,100,0.7,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,210,71.4,0,26.407347,200,72,68,8871.79,67,69.2,88.9,9000,269,70.5,68.7,0,39.413162,260,173,70.2,90.1,40,55.48316,173.49965,1067,68.2,74.9,5.6,25.657103,1057.5161,415,70.7,70.8,0,0.043020006,160,670,70.1,89.9,7.8,44.033882,661.2008,206,71.6,69.2,0,32.48385,200,132,70.2,88.7,5.3,50.4749,133.11102,688,69.1,93.1,100,47.585297,690,303,67,107.2,100,100,650,774,69.2,88.3,100,100,950,510,0,68.8,0,29.992788,500,506,70.1,69.5,2,31.824837,500,378,72.2,81.7,89.6,70.7679,373.8998,718,73.9,81.4,100,74.696724,700,433,72.9,81.4,100,52.07028,420,363,74.3,81.1,12.6,35.176582,350,394,72.2,82,56,52.173424,387.99942,455,72.1,83.8,26.8,42.371796,450.1383,475,72.2,79.4,20,38.081787,465.37793,203,72.1,68.1,0,41.150345,195,1067,71.6,82.2,100,54.139626,1020,267,71.9,79.3,10.7,50.66386,293.7472,179,72.2,67,0,48.438538,175,526,72.2,83.3,57.2,65.28027,518.1522,597,72.1,80.5,37.6,50.84029,586.31885,173,73.7,67.6,0,33.449516,160,946,71.7,88.6,100,64.310875,930,369,72.1,82.8,16.4,41.361946,357.71857,418,72.4,67.3,0,30.484264,400,205,72.1,67.9,0,40.39949,195,1068,72.2,88.7,96,60.51766,1020,342,72.3,67.4,0,36.99697,335,363,72,80.8,100,100,400,492,72.1,83.6,50.8,68.43739,476.13898,535,72.3,83.2,34,57.309944,528.35864,492,72.3,81.1,87.6,73.78282,495.91968,591,72.1,84.7,48.3,65.27465,578.91614,380,72.2,81.4,28,61.648308,364.319,299,72.8,67.4,0,44.909843,285,206,72.1,67.7,0,47.935345,195,855,69.9,83.3,100,99.966034,1020,326,72.1,66.8,3,51.095467,335,408,71.5,82.1,100,75.98099,400,510,72.1,84.4,54.8,61.193867,501.61908,554,72.1,80.8,32.7,49.58647,548.8001,173,73.2,66.9,0,32.04263,160,537,72.2,79.1,28.4,49.125366,531.83875,105,72.5,91,84.2,32.89232,100,354,72,67.5,0,48.42424,335,200,72.5,286.9,0,34.637394,195,1035,71.8,84.4,100,62.097313,1020,380,72.2,80.8,4,46.8404,374.1751,204,72.1,66.6,0,33.48074,200,418,72.2,80.1,31.5,54.584225,408.11786,600,72.3,81.9,45,45.69642,591.8975,172,72.2,67.1,0,42.109142,160,453,72.2,76.4,18.9,57.16948,444.61914,317,72.2,81.9,12.4,43.967033,309.2735,204,72.2,85.9,14,34.17706,200.39894,202,72.2,68.2,0,41.78699,195,1040,71.2,79.1,100,63.058746,1020,583,71.9,66.1,3.2,62.148457,575,589,72.4,78.8,35.8,47.013165,594.5492,254,72.3,67.5,0,45.64532,250,177,72.3,68.1,0,54.469128,175,401,72.2,84,59.1,39.457203,403.8506,227,72.2,83.9,8.3,41.395348,225.3461,289,72.3,79.5,0,27.851492,300,529,72.2,85,40.2,51.83093,527.69946,223,72.1,80.1,19.1,52.02002,218.7985,898,71.9,73,11.6,84.31084,880,130.2,128.5,144.9,134,143.8,133.9,40.1,-0.4,30.35
20170101,2055,45.8,49.9,14.42847846,49.793025,1,76.5,75.8,0.15,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.4,68.1,87.4,15,0,64,87.4,0,67.5,1.8,65.85714,1.8125,23.1,0,0,45.8,13.5,0,0,0,72.5,63.7,66.2,100,42.3,0,63,81.1,0,61.1,1.19,65.85714,1.8125,18.7,0,0,22.9,101.5,22.9,4.8,0.9,42.3,42.3,34.7,68.8,77.8,100,0.8,0,68.6,1.35,69.293106,68.793106,0,11.7,0,0,0,0,0,72,211,71.4,0,26.407347,200,72,68,8871.79,67,69.2,88.9,9000,267,70.4,68.8,0,39.413162,260,172,70.2,90.2,40,55.925743,173.49965,1057,68.1,78.3,7.6,25.657103,1057.5161,420,70.7,70.8,0,0.043020006,160,668,70.1,90,7.8,44.033882,661.2008,204,71.6,69.2,0,32.48385,200,131,70.2,86.2,5.3,50.4749,133.11102,685,69,92.9,100,47.585297,690,302,67,107.2,100,100,650,771,69.1,88.3,100,100,950,508,0,68.8,0,29.992788,500,505,70,78,4,31.824837,500,375,72.2,81.3,89.6,70.551285,373.8998,719,73.8,80.9,100,74.08405,700,423,72.8,81.1,100,51.52967,420,365,74.3,80.3,8.6,35.176582,350,388,72.2,81.6,56,52.10568,387.99942,458,72.1,83.5,26.8,42.371796,450.1383,476,72.2,78.9,20,37.437866,465.37793,205,72.1,67.6,0,41.150345,195,1071,71.6,81.8,100,54.139626,1020,300,71.9,80.2,14.7,52.297157,293.7472,177,72.1,66.5,0,48.36102,175,518,72.2,82.9,57.2,64.260086,518.1522,600,72.1,80.7,37.6,50.84029,586.31885,174,73.7,67,0,33.449516,160,931,71.7,88.4,100,63.54029,930,360,72.1,82.5,16.4,40.96781,357.71857,422,72.4,66.7,0,30.484264,400,206,72.1,67.4,0,40.39949,195,1057,72.2,88.9,96,59.95833,1020,349,72.2,66.7,0,36.445263,335,351,72,80.5,100,100,400,468,72.1,83.3,50.8,67.782,476.13898,520,72.2,82.2,34.4,58.373207,528.35864,486,72.3,80.7,83.6,75.21262,495.91968,571,72.1,84.5,48.3,64.86943,578.91614,361,72.1,81.2,30,61.066914,364.319,282,72.8,66.8,0,45.24583,285,192,72,67.2,0,48.478054,195,1012,69.9,82.2,100,99.966034,1020,352,72,66.3,5,47.73527,335,411,71.5,81.7,100,75.98099,400,497,72.2,83.8,52.8,60.63527,501.61908,557,72.1,80.5,32.7,49.58647,548.8001,175,73.1,66.4,0,32.04263,160,539,72.1,78.7,30.4,49.125366,531.83875,105,72.6,90.5,78.2,32.89232,100,353,72.1,66.9,0,48.42424,335,202,72.4,286.8,0,34.637394,195,1028,71.8,84,100,61.61964,1020,383,72.2,67.7,4,46.8404,374.1751,206,72.1,66,0,33.48074,200,419,72.2,79.7,31.5,54.023117,408.11786,571,72.3,80.6,41,44.249634,566.4169,172,72.2,66.5,0,42.109142,160,438,72.1,76.1,20.9,56.54462,444.61914,303,72.2,81.6,12.4,43.34066,309.2735,188,72.2,85.7,14,33.736855,200.39894,200,72,67.5,0,41.396156,195,1047,71.2,78.6,100,63.058746,1020,605,71.8,71,9.2,63.33564,604.98315,589,72.3,78.5,33.8,47.013165,594.5492,254,72.2,66.8,0,45.166904,250,177,72.2,67.1,0,54.256565,175,405,72.2,83.5,59.1,39.457203,403.8506,211,72.3,75.9,3.9,40.49834,206.30603,302,72.5,67.3,0,29.616556,300,532,72.2,84.7,40.2,51.83093,527.69946,224,71.9,80.2,23.9,52.02002,222.6385,892,71.8,73.9,17.6,83.71065,880,130.4,128.7,144.2,134,143.3,134.2,34.5,-0.7,30.4
20170101,2100,45.8,49.6,14.40771334,49.793025,1,76.5,75.8,0.15,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.1,87.9,15,0,64,87.9,0,67.5,1.8,65.85714,1.8125,23.1,0,0,46.1,13.5,0,0,0,72.4,68.2,70.1,100,15,0,63,80.1,0,67,1.17,65.85714,1.8125,18.7,0,0,20.8,100.9,22.2,4.4,1.4,15,15,35.7,68.8,77.8,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,209,71.3,0,26.407347,200,72,68,9007.8955,67,69.2,88.8,9000,269,70.5,68.8,0,39.413162,260,173,70.2,90.2,40,55.569214,173.49965,1077,68.1,83.1,7.6,25.657103,1057.5161,415,70.7,70.8,0,0.043020006,160,667,70.1,89.9,7.8,44.033882,661.2008,205,71.6,69.2,0,32.48385,200,132,70.3,72.6,2.1,50.4749,133.11102,691,69.1,92.7,100,47.585297,690,304,67,106.9,100,100,650,772,69.2,88.1,100,100,950,509,0,68.9,0,29.992788,500,506,70,79.4,4,31.824837,500,375,72.2,83.8,89.6,70.551285,373.8998,716,73.7,82.9,100,74.08405,700,423,72.8,83.2,100,51.52967,420,364,74.3,78.2,4.6,35.176582,350,387,72.1,83.3,58,52.10568,387.99942,474,72,85.3,28.8,45.37393,480.43863,463,72.2,80.5,20,36.87302,465.37793,204,72.1,68.6,0,41.150345,195,1070,71.6,83.7,100,54.139626,1020,293,72.1,82.1,10.7,51.907272,293.7472,176,72.1,69,0,48.36102,175,515,72.2,85,57.2,64.260086,518.1522,588,72.1,83.5,37.6,50.43962,586.31885,174,73.6,68.5,0,33.449516,160,933,71.7,90.1,100,63.54029,930,360,72.1,83.5,16.4,40.96781,357.71857,423,72.3,68.1,0,30.484264,400,203,72,68.5,0,39.903015,195,1061,72.1,90.8,98,59.95833,1020,347,72.1,68.5,0,38.360016,335,365,71.9,83.2,100,100,400,492,72.1,85,50.8,67.782,476.13898,536,72.2,83.8,34.4,56.94843,528.35864,494,72.3,82.9,79.6,72.14347,474.6396,585,72.1,86.3,48.3,64.80189,578.91614,375,72.1,82.3,30,61.066914,364.319,303,72.7,67.9,0,45.7946,285,207,71.9,68.7,3,49.4101,195,891,69.9,84.1,100,99.966034,1020,319,72,77.3,5,47.96231,335,410,71.5,84,100,75.98099,400,496,72.2,86.2,52.8,60.63527,501.61908,557,72.1,82.3,32.7,49.58647,548.8001,175,73.1,68,0,32.04263,160,539,72.1,80.7,30.4,49.125366,531.83875,105,72.7,90,72.2,32.89232,100,354,72,68.2,0,48.42424,335,202,72.4,286.6,0,34.637394,195,1024,71.8,85.8,100,61.61964,1020,381,72.1,77.7,6,46.8404,374.1751,208,72,67.9,0,33.48074,200,419,72.2,82,31.5,54.023117,408.11786,536,72.3,82,37,42.974495,538.97675,172,72.2,67.8,0,42.109142,160,436,72.1,78.3,20.9,56.54462,444.61914,305,72.2,82.3,12.4,43.34066,309.2735,190,72.2,86.7,14,33.736855,200.39894,211,71.9,80.8,5.2,43.502335,213.4598,1040,71.2,81.1,100,63.058746,1020,636,71.8,75.8,13.2,64.84555,639.2237,587,72.1,78.9,36.2,47.013165,594.5492,255,72.2,67.8,0,45.166904,250,177,72,67.6,0,54.139656,175,405,72.2,84.4,59.1,39.457203,403.8506,188,72.2,69.1,1.9,39.50166,185,305,72.1,68.5,0,30.066952,300,530,72.2,86.4,40.2,51.83093,527.69946,224,71.9,82.7,27.9,52.02002,225.7585,892,71.9,77.8,19.6,83.71065,880,129.9,128.5,143.2,134,142.5,133.9,32.4,-0.8,30.4
