20170101,2105,45.7,49.7,14.37747145,50.4750875,1,76.5,75.8,0.15,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.7,68.3,87.4,15,0,64,87.4,0,67.6,1.8,65.85714,1.8125,23.1,0,0,45.9,13.5,0,0,0,72.4,68.1,71.2,100,15,0,63,79.6,0,67,1.2,65.85714,1.8125,18.7,0,0,20,100.8,22.1,4.7,0.6,15,15,36.4,68.8,77.8,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,211,71.4,0,26.407347,200,72,68,8871.79,67,69.3,88.7,9000,268,70.6,68.9,0,39.413162,260,172,70.2,90.1,40,55.569214,173.49965,1062,68.1,83.2,7.6,25.657103,1057.5161,419,70.7,70.8,0,0.043020006,160,665,70.1,89.7,7.8,44.033882,661.2008,206,71.6,69.2,0,32.48385,200,127,70.4,70.1,0,49.636116,125,687,69.1,92.5,100,47.585297,690,303,67,106.4,100,100,650,771,69.2,87.9,100,100,950,508,0,68.9,0,29.992788,500,506,70.1,70.5,2,31.824837,500,376,72.1,84.6,91.6,70.551285,373.8998,718,73.9,84,100,74.08405,700,424,72.9,84.2,100,51.52967,420,367,74.3,71.7,0.6,35.176582,350,389,72.1,84.5,58,52.10568,387.99942,476,71.9,86.4,31.6,45.37393,480.43863,463,72.2,81.7,20,36.87302,465.37793,205,72,70.2,0,41.150345,195,1067,71.6,84.7,100,54.139626,1020,256,72.3,75.4,5.1,51.317173,268.2671,177,72.1,70.6,0,48.36102,175,518,72.2,86,57.2,64.260086,518.1522,589,72.2,84.5,35.6,50.43962,586.31885,174,73.6,70.1,0,33.449516,160,936,71.7,90.8,100,63.54029,930,363,72.1,84.5,16.4,40.96781,357.71857,424,72.3,69.8,0,30.484264,400,204,72,70,0,39.903015,195,1034,72.2,92.5,96,58.905464,1020,345,72,70.2,0,37.79749,335,354,72,84,100,100,400,468,72,86,52.8,67.28757,476.13898,518,72.3,84.8,32.4,56.94843,528.35864,470,72.2,84.1,81.6,73.03094,474.6396,567,72.1,87.2,48.3,64.80189,578.91614,362,72.1,83.3,30,61.066914,364.319,286,72.8,69.6,0,45.492218,285,208,71.9,77.5,7,51.887684,214.22174,993,69.9,85.3,100,99.966034,1020,357,72.1,80.5,3,48.200703,335,403,71.6,85,100,75.350945,400,501,72.1,87,54.8,60.63527,501.61908,561,72.1,83.5,32.7,49.58647,548.8001,176,73.1,69.6,0,32.04263,160,526,72.2,82,28.4,48.531864,531.83875,105,72.7,90.2,68.2,32.89232,100,340,72,69.8,0,47.919193,335,203,72.4,286.8,0,34.637394,195,1028,71.8,86.9,100,61.61964,1020,383,72.1,84.6,6,46.8404,374.1751,208,72.1,69.8,0,33.48074,200,386,72.3,83.1,26.3,51.99192,378.99777,522,72.3,82.1,33,41.94458,511.53662,172,72.2,69.5,0,42.109142,160,441,72.1,79.7,20.9,56.54462,444.61914,306,72.2,83.3,12.4,43.34066,309.2735,191,72.3,87.6,9.6,33.736855,183.59888,237,71.9,85.6,9.2,44.53371,231.91974,1041,71.2,82.3,100,63.058746,1020,640,72,77.1,12.4,64.83402,639.2237,590,72.1,80.3,36.2,47.013165,594.5492,256,72.1,69.4,0,45.166904,250,178,72,69.1,0,54.150284,175,407,72.2,85.5,59.1,39.457203,403.8506,188,72,70,5.9,39.700996,204.94615,306,72,70.1,0,30.066952,300,532,72.2,87.3,40.2,51.83093,527.69946,225,72.1,83.8,23.9,52.02002,225.7585,894,72.3,77.6,11.6,83.71065,880,129.8,128.2,142.7,134,141.9,133.3,32.4,-0.1,30.4
20170101,2110,45.6,49.4,14.31974906,50.4750875,1,76.5,75.8,0.15,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.7,68.3,87.9,15,0,64,87.9,0,67.6,1.8,65.85714,1.8125,23.1,0,0,46.2,13.5,0,0,0,72.5,68.2,71.4,100,17.9,0,63,79.1,0,67.1,1.21,65.85714,1.8125,18.7,0,0,19.8,100.9,22,4.6,0.6,17.9,17.9,36.7,68.8,77.8,100,1.7,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,212,71.5,0,26.407347,200,72,68,9142.055,67,69.3,87.1,9000,269,70.5,68.9,0,39.413162,260,173,70.2,89.8,40,55.569214,173.49965,1074,68.2,77.4,5.6,25.657103,1057.5161,416,70.7,70.8,0,0.043020006,160,668,70.1,89.5,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,128,70.3,69.7,0,49.636116,125,691,69.1,92.4,100,47.585297,690,305,67.1,106.1,100,100,650,774,69.2,87.8,100,100,950,509,0,68.9,0,29.992788,500,507,70.1,69.5,2,31.824837,500,376,72.2,84.8,89.6,70.551285,373.8998,721,74.1,84.2,98,74.08405,700,426,73.1,84.4,98,51.52967,420,367,74.3,71.4,0,35.176582,350,389,72.2,84.8,56,52.10568,387.99942,508,71.9,87.7,35.6,46.62393,506.69855,462,72.2,82.2,20,36.87302,465.37793,206,72,70.9,0,41.150345,195,1075,71.7,84.9,100,54.139626,1020,273,72.2,71.5,3.9,51.728134,268.2671,177,72.1,71,0,48.36102,175,520,72.2,86.1,57.2,64.260086,518.1522,591,72.2,83.5,35.6,50.43962,586.31885,172,73.6,70.8,0,32.966045,160,940,71.8,91.1,100,63.54029,930,362,72,85,18.4,40.96781,357.71857,424,72.4,70.4,0,30.484264,400,204,72.1,70.7,0,39.903015,195,993,72.3,93.4,94,57.457775,981.5996,350,72,70.8,0,37.79749,335,355,72,84,100,100,400,472,72,86.1,52.8,67.28757,476.13898,480,72.3,84.5,28.4,54.821903,500.91852,463,72.2,84.4,81.6,71.625786,474.6396,574,72.1,87.3,48.3,64.80189,578.91614,363,72.2,83.7,28,61.066914,364.319,283,72.9,70.4,0,44.77545,285,204,72.1,82.2,5.4,51.215195,214.22174,1044,69.9,85.3,100,99.966034,1020,358,72.2,79.9,1,48.586674,335,404,71.6,85.2,100,75.350945,400,501,72.1,87.1,54.8,60.63527,501.61908,560,72.2,83.7,30.7,49.58647,548.8001,168,73.1,70.3,0,31.450563,160,525,72.2,82,28.4,48.531864,531.83875,107,72.8,89.6,62.2,32.89232,100,343,72.1,70.5,0,47.919193,335,203,72.4,286.8,0,34.637394,195,1038,71.9,87,100,61.61964,1020,385,72.2,75.2,4,46.8404,374.1751,207,72.1,70.4,0,33.48074,200,357,72.3,83,22.3,50.03928,353.51767,509,72.3,81.8,29,41.94458,511.53662,172,72.2,70.2,0,42.109142,160,450,72.2,79.7,18.9,56.54462,444.61914,307,72.1,83.8,14.4,43.34066,309.2735,150,72.3,88.1,5.6,32.880898,166.7988,235,72,85.3,10.4,43.51319,231.91974,1044,71.3,82.4,100,62.526608,1020,613,72.3,77.4,5.6,63.197327,609.2632,591,72.1,80.8,36.2,47.013165,594.5492,255,72.1,70.2,0,44.55801,250,180,71.9,69.9,5.7,56.350304,193.52492,408,72.2,85.8,59.1,39.457203,403.8506,208,72,70.6,5.9,41.184937,204.94615,335,71.9,80.7,5.1,30.967743,330.50067,532,72.1,87.6,42.2,51.83093,527.69946,225,72.3,83.4,19.1,52.02002,221.91849,887,72.4,76.3,5.6,82.657684,880,130.2,128.4,142.4,134,141.5,133.1,33.5,-0.1,30.4
20170101,2115,45.6,48.3,14.24421168,50.4750875,1,76.5,75.8,0.15,77.3,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,87.9,15,0,64,87.9,0,67.5,1.8,66.28571,1.8125,23.1,0,0,46.1,13.5,0,0,0,72.6,67.6,71.1,100,26.2,0,63,79.2,0,66.2,1.22,66.28571,1.8125,18.7,0,0,19.7,101.2,22.1,4.7,1.3,26.2,26.2,36.3,68.8,77.8,100,0,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,210,71.4,0,26.407347,200,72,68,9007.8955,67,69.3,88.5,9000,270,70.5,68.9,0,39.413162,260,173,70.1,90.1,42,55.569214,173.49965,1070,68.2,74.6,5.6,25.657103,1057.5161,416,70.8,70.9,0,0.043020006,160,673,70.1,89.4,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,128,70.1,69.6,1.7,49.636116,125,690,69,92.3,100,47.585297,690,304,67.1,106.1,100,100,650,773,69.2,87.8,100,100,950,508,0,69,0,29.992788,500,506,70,71.4,4,31.824837,500,380,72.2,84.7,89.6,70.16138,373.8998,677,74.3,84.2,94,71.04521,672.6997,415,73.3,84.2,94,49.834133,407.99988,373,74.2,71.4,0,35.176582,350,394,72.2,84.8,56,52.10568,387.99942,522,71.9,89,39.6,47.446583,534.97864,470,72.2,82.2,20,36.87302,465.37793,201,72,71.2,0,40.528534,195,1082,71.8,84.9,100,54.139626,1020,297,71.9,82.7,12.3,51.981033,293.7472,180,72.1,71,0,48.36102,175,525,72.2,86,57.2,64.260086,518.1522,561,72.3,83.4,32.4,49.12632,561.1188,173,73.6,71,0,32.966045,160,937,71.9,91.1,100,63.54029,930,367,72,85,18.4,40.96781,357.71857,427,72.4,70.7,0,29.903612,400,206,72.1,70.9,0,39.903015,195,994,72.3,93.8,90.8,57.457775,981.5996,347,72.1,70.9,0,37.321507,335,373,72.1,83.7,98,100,400,490,72,86.1,52.8,66.63217,476.13898,461,72.3,83.4,24.4,50.792133,473.4784,478,72.2,84.2,81.6,70.46715,474.6396,593,72.1,87.1,48.3,64.30662,578.91614,371,72.2,83.8,28,60.55692,364.319,300,72.9,70.8,0,44.77545,285,220,72.3,73.4,1.4,48.93818,214.22174,1000,69.9,85.4,100,99.966034,1020,322,72.2,71.8,1,48.484505,335,409,71.7,85,100,75.350945,400,508,72.2,86.8,52.8,60.63527,501.61908,550,72.2,83.6,30.7,48.673004,548.8001,169,73.2,70.5,0,31.450563,160,528,72.2,82,28.4,48.531864,531.83875,108,72.9,88.8,56.2,32.89232,100,346,72.1,70.8,0,47.919193,335,206,72.5,287,0,34.637394,195,1023,71.9,86.8,100,60.908688,1020,338,72.3,71.2,0.4,46.16933,341.975,200,72.1,70.5,0,33.911324,200,335,72.3,82.1,18.3,48.153965,328.03757,476,72.3,81.5,25,42.189796,484.09653,172,72.2,70.5,0,42.109142,160,421,72.3,79.5,12.9,55.700504,416.33902,311,72.1,84,14.4,43.34066,309.2735,147,72.4,73.4,0,33.30888,150,237,72.2,85.6,6.4,43.51319,231.91974,1043,71.3,82.4,100,62.132824,1020,583,72.5,70.6,0,61.883354,575,596,72.1,81,36.2,47.013165,594.5492,254,72.1,70.5,0,44.1557,250,192,71.9,75,9.7,54.734825,193.52492,381,72.3,85.9,53.1,38.020386,384.25052,209,72,70.8,5.9,40.78627,204.94615,328,72.1,82.8,2.7,31.13816,330.50067,536,72.1,87.5,42.2,51.83093,527.69946,227,72.3,82.7,15.1,52.02002,221.91849,893,72.4,75.1,1.6,82.657684,880,130.1,128.6,142.6,134,141.6,133,44.9,0,30.4
20170101,2120,45.6,47.8,14.2098821,50.4750875,1,76.5,75.8,0.15,77.3,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.3,87.9,15,0,64,87.9,0,67.5,1.8,66.28571,1.8125,23.1,0,0,46.1,13.5,0,0,0,72.6,66.4,69.7,100,32,0,63,80.8,0,64.2,1.29,66.28571,1.8125,18.7,0,0,20.6,101.3,22.6,4.4,0.8,32,32,35.5,68.8,77.8,100,0.7,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,212,71.5,0,26.407347,200,72,68,9274.349,67.1,69.3,86.9,9000,269,70.4,68.9,0,39.413162,260,173,70.2,90,40,55.569214,173.49965,1067,68.1,75.1,7.6,25.657103,1057.5161,415,70.8,70.8,0,0.043020006,160,669,70.1,89.3,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,128,70,69.5,3.7,49.636116,125,691,69,92.8,100,47.585297,690,306,67.1,106.5,100,100,650,776,69.1,88,100,100,950,509,0,68.9,0,29.992788,500,505,70,79.6,4,31.824837,500,375,72.2,83.7,89.6,69.17578,373.8998,685,74.3,83.4,94,70.24875,672.6997,411,73.4,83.7,89.8,51.320805,407.99988,367,74.2,70.4,0,34.758366,350,386,72.2,84.1,56,50.976627,387.99942,548,72,88.6,39.2,46.59188,534.97864,465,72.3,81.4,17.2,36.466335,465.37793,202,72.1,70.7,0,40.528534,195,1073,71.8,84.1,100,53.2222,1020,296,72,82.9,13.5,51.527924,293.7472,177,72.2,69.9,0,47.33112,175,497,72.3,85.2,54.4,62.410313,494.49216,570,72.3,81.9,30.4,49.12632,561.1188,175,73.6,70.3,0,32.966045,160,935,72,90.5,100,62.989872,930,355,72,84.8,18.4,40.34377,357.71857,417,72.5,70.1,0,29.903612,400,204,72.2,70.5,0,39.406536,195,959,72.4,94.2,84.8,55.341084,948.31976,336,72.1,70.1,0,35.590656,335,388,72.1,82.4,98,100,400,496,72,85.3,52.8,65.562836,476.13898,495,72.3,81.9,20.4,51.738434,473.4784,465,72.3,83.8,76.4,66.20239,453.35953,608,72.1,86.3,48.3,63.03467,578.91614,346,72.3,83.2,22.8,57.813137,338.5589,304,73,70.2,0,43.50991,285,206,72.5,70.8,0,45.12742,195,977,70,83.8,100,92.62991,1020,320,72.2,70.1,1,45.22647,335,411,71.7,83.9,100,74.94197,400,511,72.2,85.8,52.8,59.605694,501.61908,545,72.2,83,30.7,48.673004,548.8001,171,73.2,69.8,0,31.450563,160,536,72.3,80.9,25.6,48.531864,531.83875,110,72.9,87.7,52.2,32.89232,100,349,72.1,70.2,0,47.919193,335,204,72.5,286.4,0,34.21698,195,1044,72,85.8,100,60.275494,1020,341,72.3,69.9,0,45.263393,335,210,72.1,69.6,0,33.410915,200,311,72.4,80.5,12.3,46.425766,304.3777,455,72.3,80.3,21,39.79892,456.65643,171,72.3,69.9,0,41.582386,160,399,72.4,78.5,6.9,54.001312,388.0589,316,72.1,83.5,14.4,43.34066,309.2735,167,72.4,70.7,0,33.76131,150,208,72.3,78.3,2.8,42.264683,210.61978,1047,71.4,81.3,100,61.52618,1020,583,72.4,69.1,0,60.85754,575,588,72.1,80.4,36.2,46.371918,594.5492,247,72.1,70,0,44.55801,250,215,72,86.1,10.1,56.350304,211.72498,360,72.3,85.3,49.1,36.829178,364.65045,228,71.9,82.2,11.1,41.24031,222.6261,332,72.2,81.5,0.7,31.13816,330.50067,532,72.1,86.7,42.2,51.83093,527.69946,223,72.4,81.6,9.1,50.714024,215.43848,897,72.2,69.5,2.4,81.52048,880,132.2,130,144.7,134,143,133.4,47.3,-0.1,30.4
20170101,2125,45.5,47.7,14.16647435,50.4750875,1,76.5,75.8,0.15,77.3,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,87.9,15,0,64,87.9,0,67.5,1.85,66.28571,1.8125,23,0,0,46.1,13.5,0,0,0,72.6,65.3,68.3,100,36.4,0,63,79.3,0,62.8,1.33,66.28571,1.8125,18.7,0,0,21.3,101.7,22.3,4.5,1.3,36.4,36.4,34.7,68.8,77.8,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,211,71.4,0,26.407347,200,72,68,9007.8955,67.1,69.3,87.4,9000,268,70.5,68.8,0,39.413162,260,173,70.1,90,42,55.569214,173.49965,1075,68.1,82.9,7.6,25.657103,1057.5161,415,70.8,70.8,0,0.043020006,160,666,70.1,89.7,7.8,44.033882,661.2008,205,71.6,69.3,0,32.48385,200,131,69.9,89.9,6.9,50.339214,132.11102,690,69.1,93.1,100,47.585297,690,304,67.1,107.2,100,100,650,773,69.2,88.3,100,100,950,509,0,68.9,0,29.992788,500,506,70.1,72.4,2,31.824837,500,378,72.2,82.9,89.6,69.1108,373.8998,685,74.3,82.4,90,69.10918,672.6997,402,73.3,83.2,87.8,49.41639,397.99988,375,74.1,69.2,0,34.758366,350,394,72.2,83.4,56,50.976627,387.99942,544,72,88.1,39.2,44.978634,534.97864,427,72.3,81.1,13.2,36.44374,430.93777,206,72.1,69.8,0,40.528534,195,1069,71.8,83.5,100,52.718727,1020,291,72.3,75.4,5.9,50.92729,293.7472,180,72.2,68.7,0,47.33112,175,505,72.3,84.3,52.4,61.065025,494.49216,541,72.3,80.7,28.4,47.63495,539.2787,172,73.5,69.3,0,32.336407,160,934,71.9,90.2,100,62.362396,930,361,72,84.3,18.4,40.34377,357.71857,424,72.5,69.1,0,29.903612,400,200,72.2,69.5,0,38.89851,195,924,72.4,94.4,80.8,53.323097,912.4796,346,72.1,68.9,0,36.629166,335,392,72.2,81.3,96,100,400,486,72,84.4,52.8,64.41302,476.13898,447,72.3,80.5,16.4,48.84636,446.0383,451,72.3,83.3,72.4,65.78331,453.35953,586,72.1,85.6,48.3,61.84151,578.91614,344,72.3,82.5,18.8,58.93513,338.5589,295,73,69.1,0,44.887444,285,196,72.5,69.7,0,47.156677,195,1072,70,82.4,100,77.78784,1020,349,72.2,68.7,1,43.637188,335,410,71.7,83.1,100,74.32298,400,507,72.2,85.1,52.8,59.529026,501.61908,552,72.3,81.8,27.1,48.673004,548.8001,176,73.2,68.7,0,31.450563,160,500,72.3,80,21.6,47.698875,494.59857,112,73,74.9,0,32.89232,100,343,72.1,69.3,0,47.474747,335,207,72.5,286.7,0,34.21698,195,1037,72,84.8,100,60.275494,1020,339,72.2,68.6,0,44.22324,335,208,72.1,68.4,0,32.99197,200,316,72.3,78.8,10.2,46.425766,304.3777,463,72.2,79.2,19.8,39.79892,456.65643,172,72.3,68.8,0,41.582386,160,373,72.4,72.7,2.9,52.861214,361.79904,313,72.2,82.9,12.4,42.945053,309.2735,178,72.4,69.4,0,32.342873,150,199,72.4,70.6,0,41.94984,195,1048,71.4,80.3,100,60.99404,1020,582,72.3,67.8,0,60.200554,575,594,72.1,80.1,36.2,46.371918,594.5492,255,72.1,69,0,44.55801,250,196,72.2,86.9,6.1,56.94548,194.82529,370,72.3,84.1,45.1,36.829178,364.65045,226,72.1,84.7,8.7,40.620155,222.6261,304,72.6,69.5,0,28.983566,300,534,72.1,85.9,42.2,51.760315,527.69946,219,72,77.5,14.7,50.714024,218.7985,895,71.9,73.9,8.4,80.467514,880,132.6,131,145.9,134,144.2,134.3,48.1,0,30.4
20170101,2130,45.5,46.8,14.10493002,50.4750875,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.2,87.4,15,0,64,87.4,0,67.6,1.8,66.28571,1.8125,23,0,0,45.9,13.5,0,0,0,72.6,64.6,67.3,100,39.4,0,63,79.3,0,61.9,1.39,66.28571,1.8125,18.6,0,0,21.9,102.4,22.3,4.8,1.4,39.4,39.4,33.9,68.8,77.8,100,0.5,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,211,71.4,0,26.407347,200,72,68,9007.8955,67.1,69.3,89.3,9000,268,70.5,68.8,0,39.413162,260,173,70.1,91.2,42,55.569214,173.49965,1062,68.1,83.7,7.6,25.657103,1057.5161,419,70.8,70.8,0,0.043020006,160,664,70.1,90.3,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,130,69.9,92.1,8.9,50.339214,132.11102,687,69.1,93.4,100,47.585297,690,303,67.2,107.7,100,100,650,773,69.2,88.6,100,100,950,508,0,68.9,0,29.992788,500,506,70.1,69.6,2,31.824837,500,378,72.2,82.2,89.6,67.65948,373.8998,659,74.2,81.4,88.8,65.84978,647.2196,394,73.3,82.5,83.8,48.21231,387.59973,374,74.1,68.1,0,34.24721,350,365,72.3,82.7,51.6,48.774982,365.1992,546,72,87.3,39.2,43.824787,534.97864,392,72.3,80.4,9.2,33.020786,396.49765,206,72.1,68.8,0,40.1177,195,1070,71.8,82.7,100,51.655853,1020,264,72.1,69,6.7,50.105373,262.80728,182,72.2,67.6,0,46.932446,175,498,72.2,83.4,52.4,61.065025,494.49216,541,72.2,80,30,47.156372,539.2787,173,73.5,68.2,0,32.336407,160,940,71.9,89.7,100,61.59181,930,358,72,83.8,18.4,39.78542,357.71857,419,72.5,68,0,29.462317,400,198,72.2,68.6,0,38.40203,195,867,72.4,93,76.8,50.800617,876.6395,338,72.1,67.9,0,35.45002,335,413,72.2,79.9,96,91.652855,400,490,72,83.3,52.8,62.44682,476.13898,429,72.3,80.1,12.4,46.35832,418.5982,443,72.3,82.6,68.4,60.75435,432.07944,599,72.1,84.4,48.3,60.153084,578.91614,345,72.2,81.7,20.8,57.099144,338.5589,297,73,68.1,0,41.941986,285,199,72.4,68.6,0,44.443134,195,1002,70,80.4,100,69.80641,1020,342,72.2,67.5,1,42.025204,335,408,71.7,82.4,100,73.283966,400,485,72.3,84.3,48.4,57.940853,476.13898,528,72.2,80.4,25.9,46.84607,526.95953,174,73.2,67.7,0,31.024275,160,504,72.2,79.1,21.2,46.720116,494.59857,116,72.8,69.6,0,32.89232,100,351,72.1,68.3,0,47.474747,335,204,72.5,286.9,0,33.63307,195,1026,72,83.8,100,59.16463,1020,342,72.2,67.5,0,45.45353,335,207,72.1,67.3,0,33.49238,200,290,72.3,78,6.2,44.06913,280.71738,465,72.2,78.5,19.8,39.34527,456.65643,173,72.3,67.8,0,41.582386,160,379,72.1,70.3,6.5,52.236355,361.79904,308,72.2,82.4,12.4,42.31868,309.2735,172,72.3,68.2,0,33.149914,150,204,72.3,69,0,40.538486,195,1058,71.4,79.5,100,59.887188,1020,586,72.1,66.7,0,59.35915,575,599,72.1,79.4,36.2,45.955677,594.5492,259,72.1,68,0,43.61205,250,181,72.3,73.6,0.9,51.74832,177.92485,351,72.2,83.6,44.7,35.552006,345.05038,226,72.2,84.7,6.7,40.21041,222.6261,305,72.4,67.6,0,28.971395,300,533,72.1,85.4,42.2,51.18531,527.69946,226,71.8,80.7,22.7,50.714024,222.15846,897,71.9,73.8,11.6,79.01443,880,132.3,130.9,147.4,135,145.6,135.3,42.4,0,30.4
20170101,2135,45.5,45.9,14.04339689,50.4750875,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.4,87.4,15,0,64,87.4,0,67.7,1.85,66.28571,1.8125,23,0,0,45.8,13.5,0,0,0,72.5,64.5,66.8,100,42.1,0,63,79.5,0,61.9,1.41,66.28571,1.8125,18.5,0,0,21.9,102.4,22.4,4.4,1.8,42.1,42.1,33.5,68.8,77.8,100,0.6,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,213,71.5,0,26.407347,200,72,68,8871.79,67.1,69.4,88.1,9000,270,70.5,68.9,0,39.413162,260,173,70.2,90.6,40,55.569214,173.49965,1067,68.2,76,5.6,25.657103,1057.5161,413,70.8,70.8,0,0.043020006,160,672,70.1,90.6,7.8,44.033882,661.2008,205,71.6,69.3,0,32.48385,200,140,69.9,92.3,10.9,51.622055,138.61104,688,69,93.9,100,47.585297,690,304,67.2,108.3,100,100,650,772,69.2,89,100,100,950,509,0,69,0,29.992788,500,505,70,77.8,4,31.824837,500,375,72.2,82.1,89.6,67.5945,373.8998,654,74.1,81.1,90.8,65.12682,647.2196,388,73.2,82.4,83.4,48.13859,387.59973,363,74,67.4,1,33.747677,350,342,72.3,82.6,47.6,48.59433,343.9191,532,72,86.9,39.2,43.44017,534.97864,395,72.3,80,5.2,33.020786,396.49765,198,72.1,68.1,0,39.484787,195,1075,71.8,82.5,100,51.655853,1020,314,71.8,81,15.9,52.455215,317.4071,178,72.1,67,0,46.456257,175,501,72.2,83.1,52.4,61.065025,494.49216,545,72.1,80.4,32,47.156372,539.2787,174,73.4,67.5,0,32.336407,160,947,71.9,89.5,100,61.1845,930,361,72.1,83.5,16.4,39.78542,357.71857,423,72.4,67.3,0,29.462317,400,201,72.2,67.8,0,38.40203,195,876,72.3,91.8,74.8,50.16451,876.6395,355,71.9,67.2,3.4,37.029423,335,403,72.2,79.5,96,89.41511,400,485,72,82.9,52.8,60.883064,476.13898,422,72.2,79.4,12.8,46.751728,418.5982,415,72.3,82.6,64.4,58.954765,410.79935,592,72.2,83.7,46.3,58.881134,578.91614,337,72.2,81.3,20.8,55.222355,338.5589,291,72.9,67.4,0,41.527607,285,199,72.3,67.8,0,43.865032,195,1055,70,79.6,100,67.542175,1020,350,72.2,66.8,1,42.78579,335,407,71.6,82.1,100,72.874985,400,475,72.2,84,48.8,57.721794,476.13898,533,72.2,80,25.9,46.84607,526.95953,175,73.2,66.9,0,31.024275,160,498,72.2,79,21.2,46.272385,494.59857,117,72.4,75.7,11.9,32.89232,100,353,72,67.5,0,47.474747,335,207,72.5,286.8,0,33.63307,195,1034,72,83.7,100,59.16463,1020,343,72,66.8,0.8,45.45353,335,208,72.1,66.6,0,33.49238,200,261,72.2,76.8,4.3,42.26237,255.23729,456,72.1,78.3,21.8,38.903873,456.65643,172,72.2,67.1,0,41.19258,160,392,71.9,76.3,12.9,53.299713,388.0589,311,72.2,82,12.4,42.31868,309.2735,169,72.3,67.4,0,33.149914,150,202,72.1,68.1,0,40.538486,195,1040,71.4,79.4,100,59.472115,1020,583,71.9,66.1,2.4,59.62425,575,602,72,79.4,38.2,45.955677,594.5492,254,72,67.3,0,43.133633,250,177,72.3,68.5,0,51.74832,175,338,72.2,83.5,44.7,35.306396,345.05038,219,72.1,84.8,8.7,40.542637,222.6261,304,72.1,66.8,0,28.533169,300,534,72.2,85,40.2,51.18531,527.69946,227,71.9,81,24.7,50.714024,225.51848,891,71.9,74.3,15.6,78.41424,880,132,130.6,147.4,136,146.3,136.2,38,1.7,30.4
20170101,2140,45.5,46.2,14.06390669,50.4750875,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.7,68.3,87.9,15,0,64,87.9,0,67.6,1.8,66.28571,1.8125,22.8,0,0,46.1,13.5,0,0,0,72.4,64.2,66.4,100,44.1,0,63,79.9,0,61.4,1.44,66.28571,1.8125,18.4,0,0,22.1,102.4,22.6,4.6,0.7,44.1,44.1,32.9,68.8,77.8,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,210,71.5,0,26.407347,200,72,68,9007.8955,67.1,69.3,87.9,9000,269,70.5,68.9,0,39.413162,260,173,70.2,90.8,40,55.569214,173.49965,1081,68.2,75.1,5.6,25.657103,1057.5161,416,70.8,70.8,0,0.043020006,160,667,70.2,90.8,5.8,44.033882,661.2008,205,71.6,69.3,0,32.48385,200,139,70,92.1,9.3,51.622055,138.61104,690,69.1,93.8,100,47.585297,690,303,67.2,108.4,100,100,650,773,69.2,89,100,100,950,509,0,69,0,29.992788,500,505,70.1,80.1,2,31.824837,500,375,72.2,81.8,89.6,67.5945,373.8998,655,74,80.8,92.8,65.10232,647.2196,389,73.2,82.2,83.4,48.13859,387.59973,363,73.9,67,4.6,33.747677,350,343,72.2,82.2,48,48.59433,343.9191,535,71.9,87.4,43.6,43.44017,534.97864,358,72.2,69.6,3.2,31.619972,362.05753,198,72,67.6,0,39.484787,195,1079,71.8,82.2,100,51.655853,1020,317,72.1,80.5,12.3,52.455215,317.4071,178,72.1,66.6,0,46.456257,175,500,72.2,82.8,52.4,60.98655,494.49216,556,72,80.4,34,48.347248,562.79895,172,73.3,67.1,0,31.920395,160,930,71.9,89.2,100,61.118446,930,360,72,83.2,18.4,39.78542,357.71857,424,72.4,66.8,0,29.462317,400,200,72.1,67.4,0,38.40203,195,828,72.3,91.3,70.8,49.769688,843.3591,374,71.9,75.7,7.4,38.100388,375.5985,400,72.2,79.3,96,88.752075,400,482,72.1,82.7,50.8,60.883064,476.13898,421,72.1,79.3,14.8,46.751728,418.5982,415,72.2,82.1,64.8,58.905457,410.79935,590,72.3,83.1,43.5,58.881134,578.91614,336,72.1,81,22.8,55.222355,338.5589,291,72.9,66.8,0,41.527607,285,200,72.2,67.4,0,43.865032,195,1062,70,79.4,100,67.542175,1020,350,72.1,66.4,3,42.78579,335,407,71.6,81.9,100,72.874985,400,476,72.2,83.8,48.8,57.721794,476.13898,532,72.2,79.7,25.9,46.84607,526.95953,175,73.2,66.5,0,31.024275,160,497,72.2,78.7,21.2,46.272385,494.59857,117,72.3,78.2,9.9,32.89232,100,338,72,67,0,46.89899,335,206,72.5,286.9,0,33.63307,195,1035,71.9,83.5,100,59.16463,1020,343,72,66.3,0.8,45.039703,335,201,72,66.2,0,32.840683,200,261,72.2,77.1,4.3,42.26237,255.23729,455,72.1,78.2,21.8,38.903873,456.65643,172,72.2,66.6,0,41.19258,160,408,71.9,76.5,16.9,53.771103,416.33902,278,72.2,83,10.8,41.934067,277.99338,176,72.3,66.8,0,33.149914,150,201,71.9,75.5,4.4,40.538486,195,1036,71.3,79.2,100,59.472115,1020,631,71.7,70.6,10.4,61.595207,630.66364,628,71.9,79.2,42.6,47.924404,632.249,254,72,66.7,0,43.133633,250,176,72.2,67.3,0,53.20438,175,339,72.1,83.4,46.7,35.306396,345.05038,219,72,84.7,10.7,40.542637,222.6261,312,71.8,69.1,5.5,30.225197,332.90045,530,72.2,84.9,40.2,50.801975,527.69946,227,71.9,81.1,28.7,50.714024,225.51848,891,71.9,75.5,19.6,78.41424,880,131.6,130.3,147,136,145.9,136.6,34.8,0,30.4
20170101,2145,45.5,48.6,14.2280299,50.4750875,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.7,68.3,87.9,15,0,64,87.9,0,67.6,1.8,66.28571,1.8125,22.8,0,0,46.1,13.5,0,0,0,72.4,64.9,66.2,100,15,0,63,80.1,0,61.7,1.41,66.28571,1.8125,18.4,0,0,22.7,102,22.2,4.8,0.7,15,15,33.1,68.8,77.8,100,1.5,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,210,71.5,0,26.407347,200,72,68,9007.8955,67.1,69.3,86.7,9000,269,70.6,68.9,0,39.413162,260,173,70.2,90.6,40,55.569214,173.49965,1071,68.2,75,5.6,25.657103,1057.5161,415,70.8,70.9,0,0.043020006,160,669,70.1,90.7,7.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,139,70.1,92.3,7.3,51.622055,138.61104,690,69.1,93.6,100,47.585297,690,304,67.2,108.1,100,100,650,773,69.2,88.9,100,100,950,509,0,68.9,0,29.992788,500,506,70.1,70.3,2,31.824837,500,375,72.2,81.4,89.6,67.5945,373.8998,681,73.9,80.4,96.4,67.11188,676.3397,389,73.1,81.8,85.4,48.13859,387.59973,364,73.9,71.2,8.6,33.747677,350,343,72.2,81.7,48,48.59433,343.9191,568,71.9,88.5,47.6,46.944447,563.2587,358,72.2,67.1,3.2,31.619972,362.05753,199,72,67.3,0,39.484787,195,1078,71.7,81.6,100,51.655853,1020,286,72.3,77.6,6.7,50.88514,291.9277,179,72.1,66.3,0,46.456257,175,501,72.2,82.5,52.4,60.98655,494.49216,556,72,80.5,34,48.347248,562.79895,172,73.3,66.7,0,31.920395,160,930,71.9,88.9,100,61.118446,930,362,72,82.8,18.4,39.78542,357.71857,425,72.3,66.4,0,29.462317,400,201,72.1,67,0,38.40203,195,871,72.2,90.8,72,48.903267,843.3591,378,71.9,82.1,11.4,38.03548,375.5985,403,72.1,78.9,98,88.325836,400,490,72.1,82.2,50.8,60.883064,476.13898,424,72.1,79.1,14.8,46.1563,418.5982,410,72.2,81.9,64.8,57.919388,410.79935,549,72.2,82.5,42.3,55.88699,550.63605,340,72.1,80.6,22.8,55.222355,338.5589,296,72.9,66.4,0,41.527607,285,203,72.2,66.9,0,43.865032,195,1049,70,79,100,66.41005,1020,346,72.1,66,3,41.241913,335,407,71.5,81.6,100,72.874985,400,478,72.2,83.4,48.8,57.721794,476.13898,534,72.1,79.4,27.9,46.84607,526.95953,176,73.2,66.1,0,31.024275,160,498,72.2,78.4,21.2,46.272385,494.59857,117,72.3,78.3,5.9,32.610558,100,337,71.9,68.9,4.9,46.89899,335,208,72.5,286.8,0,33.63307,195,1012,71.9,83.1,100,58.75361,1020,371,71.9,70.4,6.8,46.583157,364.9751,206,72,65.8,0,33.422554,200,262,72.2,76.8,4.3,42.26237,255.23729,453,72,78.2,23.8,38.903873,456.65643,172,72.2,66.2,0,41.19258,160,408,71.9,76.4,20.9,53.771103,416.33902,279,72.2,82.9,10.8,41.934067,277.99338,178,72.2,66.4,0,33.149914,150,221,71.8,84,10.4,42.68809,217.71968,1038,71.3,78.9,100,59.472115,1020,632,71.7,72.9,14.4,61.549103,630.66364,650,71.9,79.9,46.6,49.623127,672.8491,254,71.9,66.3,2.8,43.133633,250,176,72.1,66.6,0,53.20438,175,338,72,83.1,48.7,35.306396,345.05038,218,72.1,84.3,8.7,40.542637,222.6261,334,71.9,79.4,7.5,30.614727,332.90045,530,72.2,84.6,40.2,50.801975,527.69946,228,71.9,81.5,32.7,50.714024,228.6385,891,71.9,75.7,23.6,78.41424,880,132.3,130.5,146.1,136,145.3,135.7,34.9,-0.1,30.4
20170101,2150,45.6,48.7,14.27167787,50.4750875,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.5,68.2,87.9,15,0,64,87.9,0,67.5,1.8,66.28571,1.8125,22.8,0,0,46.2,13.5,0,0,0,72.4,68.1,70.4,100,15,0,63,78.5,0,66.9,1.37,66.28571,1.8125,18.4,0,0,20.1,101.5,21.7,4.4,1.1,15,15,35.7,68.8,77.8,100,0.8,0,68.6,1.35,69.655174,69.155174,0,11.8,0,0,0,0,0,72,216,71.5,0,26.407347,200,72,68,9007.8955,67.1,69.3,87.6,9000,269,70.6,68.9,0,39.413162,260,173,70.2,90.6,40,55.569214,173.49965,1063,68.1,83.2,7.6,25.657103,1057.5161,415,70.8,70.9,0,0.043020006,160,670,70.2,90.5,5.8,44.033882,661.2008,204,71.6,69.3,0,32.48385,200,131,70.2,87.4,5.3,49.47576,131.61116,690,69.1,93.2,100,47.585297,690,305,67.3,107.8,100,100,650,773,69.2,88.6,100,100,950,509,0,69,0,29.992788,500,506,70.1,69.5,2,31.824837,500,370,72.1,84.4,91.6,67.5945,373.8998,678,73.9,83,100,68.32496,700,384,73.1,84.3,85.4,48.13859,387.59973,356,73.9,82,12.6,33.747677,350,338,72.2,83.8,48,48.59433,343.9191,595,71.9,91.2,51.6,48.055557,591.5389,353,72.1,72.9,5.2,31.619972,362.05753,196,71.9,68.8,2.8,39.484787,195,1065,71.7,84.1,100,51.655853,1020,300,72,77.5,10.3,51.549,291.92737,176,72.1,69.4,0,46.456257,175,494,72.2,85.1,52.4,60.98655,494.49216,559,72,83.2,34,48.747913,562.79895,172,73.2,68.7,0,31.920395,160,919,71.8,91,100,61.118446,930,356,72,84.1,18.4,39.78542,357.71857,423,72.3,68.3,0,29.462317,400,198,72,68.7,0,38.40203,195,830,72.1,93.5,74,50.723846,843.3591,406,71.9,83.8,15.4,40.155777,405.75882,403,72.1,82.3,98,88.325836,400,489,72,84.6,52.8,60.883064,476.13898,423,72,81.8,16.8,46.1563,418.5982,412,72.2,84.3,64.8,57.907063,410.79935,537,72.1,85.3,44.3,56.033318,550.63605,338,72.1,82.2,22.8,55.222355,338.5589,291,72.8,68.3,0,41.527607,285,198,72.1,69,0,43.865032,195,966,70,82,100,66.90819,1020,344,72.1,68.8,3,41.650585,335,403,71.5,84.4,100,72.874985,400,470,72.2,86.3,48.8,57.721794,476.13898,527,72.1,81.9,27.9,46.84607,526.95953,174,73.2,68.3,0,31.024275,160,492,72.2,80.5,21.2,46.272385,494.59857,116,72.3,71.8,1.9,32.610558,100,362,71.9,80,8.9,49.969696,364.01947,205,72.4,286.9,0,33.63307,195,999,71.9,85.6,100,59.153522,1020,365,72,83,8.8,46.773293,397.1752,203,72,68.3,0,33.422554,200,257,72.1,79.6,6.3,42.26237,255.23729,447,71.9,81.2,26.6,38.903873,456.65643,171,72.2,68.2,0,41.19258,160,456,71.9,79,24.9,55.38259,444.61914,276,72.1,84,12.8,41.934067,277.99338,170,72.1,68,0,33.149914,150,237,71.9,85.1,12.4,44.03431,236.17989,1022,71.3,81.9,100,59.472115,1020,654,71.9,76.3,14.4,63.16275,658.48315,717,71.8,81,52.6,51.175613,710.549,274,71.9,68,6.8,44.90595,273.6586,176,72,67.8,1.3,54.21405,175,347,72,84.7,48.7,37.43092,345.05038,220,72.2,85.9,6.7,41.173862,222.6261,301,72.5,73.2,0,27.888008,300,525,72.1,86.9,42.2,50.801975,527.69946,224,72,84.1,30.7,50.714024,228.6385,882,72.1,79.2,21.2,78.80383,880,132.2,130.8,145.6,136,144.5,134.9,38.2,0,30.4
20170101,2155,45.5,50.7,14.37170314,50.4750875,1,76.5,75.9,0.15,77.3,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,87.9,15,0,64,87.9,0,67.6,1.8,66.28571,1.8125,22.8,0,0,46.1,13.5,0,0,0,72.4,68.1,71.2,94.2,15,0,63,78.9,0,67,1.34,66.28571,1.8125,18.5,0,0,19.8,101.3,21.9,4.6,0.6,15,15,36.9,68.8,77.8,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.8,0,0,0,0,0,72,210,71.5,0,26.407347,200,72,68,9142.055,67.1,69.3,87.1,9000,270,70.5,68.9,0,39.413162,260,173,70.2,90.3,40,55.556923,173.49965,1071,68.1,83.7,7.6,25.657103,1057.5161,415,70.8,70.9,0,0.043020006,160,670,70.2,90.3,5.8,44.033882,661.2008,205,71.6,69.3,0,32.48385,200,131,70.3,72,1.7,49.47576,131.61116,690,69,93.3,100,47.585297,690,305,67.3,107.6,100,100,650,775,69.2,88.5,100,100,950,509,0,69,0,29.992788,500,505,70,76.5,4,31.824837,500,367,72.1,85.1,91.6,68.89418,373.8998,695,74.1,84.1,97.2,69.21946,700,382,73.2,85.2,83.4,49.121513,387.59973,351,73.9,84,16.6,33.747677,350,340,72.1,84.6,50,48.59433,343.9191,586,71.9,93,55.6,48.055557,591.5389,353,72.1,80.9,5.2,33.495255,362.05753,217,71.9,70.4,6.8,41.94981,213.45859,1042,71.8,85.3,100,51.655853,1020,323,71.9,83.5,15.5,52.781876,315.58728,175,72.1,70.7,0,47.740864,175,487,72.2,86,52.4,61.065025,494.49216,568,72.1,84.1,32,49.382305,562.79895,172,73.2,70.1,0,31.920395,160,914,71.9,92,100,61.73492,930,352,72,85.3,18.4,39.78542,357.71857,416,72.3,69.9,0,29.462317,400,195,72,70.1,0,39.24489,195,853,72.2,94.3,72,51.19544,843.3591,444,72,84.1,15.8,42.092167,438.23895,391,72.1,83.1,98,90.01894,400,475,72,85.6,52.8,60.883064,476.13898,411,72,83.1,16.8,46.1563,418.5982,412,72.2,85.1,64.8,59.497105,410.79935,543,72.1,86.5,44.3,58.340836,550.63605,329,72.1,83.3,22.8,55.222355,338.5589,287,72.8,69.8,0,41.527607,285,195,72.1,70.4,0,44.87966,195,1018,70,82.9,100,66.90819,1020,340,72.1,70.3,3,41.650585,335,396,71.6,85.3,100,72.874985,400,476,72.1,86.9,50.8,58.33516,476.13898,522,72.1,83,27.9,46.84607,526.95953,171,73.2,69.8,0,31.024275,160,485,72.2,81.6,21.2,46.272385,494.59857,114,72,75.6,7.1,32.610558,100,357,72,82,8.5,50.474747,364.01947,202,72.4,286.8,0,33.63307,195,1008,72,86.6,100,60.108864,1020,398,72.1,85.5,6.8,46.46013,397.1752,200,72,69.9,0,33.608753,200,252,72.1,80.6,6.3,42.26237,255.23729,484,71.9,82.3,30.6,42.55763,484.09653,171,72.2,69.7,0,41.19258,160,472,72,80.2,25.3,56.007458,472.89923,278,72.1,85,12.8,42.32967,277.99338,153,72,69.4,0,33.149914,150,235,72.1,85.7,8.4,44.03431,236.17989,1009,71.3,82.8,100,59.472115,1020,632,72.2,77.3,10,61.618256,628.52386,707,71.9,82.3,54.6,51.175613,710.549,301,71.9,75.7,10.8,46.917473,299.1387,195,71.9,69.3,6.5,55.128067,193.52492,361,71.9,85.9,53.9,36.411644,367.45047,223,72.2,86.9,6.7,41.572536,222.6261,311,72.5,70.6,0,27.875837,300,518,72.1,87.9,42.2,51.175224,527.69946,222,72.2,84.5,26.7,52.66691,228.6385,886,72.4,78.3,12.8,79.90945,880,132.1,130.6,145.8,136,144.5,134.9,38.2,1.6,30.4
20170101,2200,45.2,51.6,14.32083982,50.4750875,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.2,87.9,15,0,64,87.9,0,67.5,1.8,66.28571,1.8125,22.8,0,0,46.1,13.5,0,0,0,72.5,67.8,71.2,89,19.2,0,63,78.7,0,66.8,1.19,66.28571,1.8125,18.5,0,0,19.9,96.6,21.8,4.6,1,19.2,19.2,37.5,68.8,77.6,100,0.6,0,66.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,211,71.5,0,26.407347,200,72,68,8871.79,67.1,69.2,87.6,9000,268,70.5,68.8,0,39.413162,260,173,70.2,90.2,40,55.569214,173.49965,1064,68.2,76.5,5.6,25.657103,1057.5161,416,70.8,70.8,0,0.043020006,160,671,70.2,90.1,5.8,44.033882,661.2008,206,71.6,69.3,0,32.48385,200,127,70.4,70.1,0,49.71013,125,690,69,93.3,100,47.585297,690,305,67.3,107.6,100,100,650,772,69.2,88.5,100,100,950,509,0,68.9,0,29.992788,500,506,70,79.7,4,31.824837,500,369,72.1,85.2,91.6,71.85097,373.8998,665,74.3,84.6,91.6,70.29776,669.0597,381,73.3,85.1,78.2,50.33788,376.3997,356,74,84.4,15.4,36.024628,350,342,72.1,84.8,50,50.287907,343.9191,588,72,94.2,53.6,49.26282,591.5389,355,72,81.5,7.2,35.11071,362.05753,215,71.9,82.8,10.8,43.08239,233.33865,972,71.8,86.1,100,51.655853,1020,288,72.3,83.6,8.3,51.643837,291.9277,176,72.1,70.9,0,49.246956,175,494,72.1,86.4,54.4,63.497757,494.49216,555,72.2,84.1,30,50.005566,562.79895,167,73.2,70.6,0,31.920395,160,930,72,91.8,100,64.40995,930,347,72,85.9,18.4,41.985985,357.71857,407,72.4,70.4,0,32.226223,400,198,72.1,70.6,0,40.803604,195,843,72.2,95.4,72,53.50954,843.3591,442,72.1,84.4,13.8,42.860233,438.23895,373,72.1,84.1,98,100,400,464,72,86.6,52.8,68.10394,476.13898,420,72,83.4,16.8,52.876125,418.5982,409,72.1,85.2,66.8,63.613953,410.79935,547,72,87.8,46.3,62.23548,550.63605,328,72.1,84.1,22.8,60.85271,338.5589,289,72.9,70.4,0,45.313026,285,199,72.1,70.9,0,49.209534,195,994,70.1,84.3,100,77.753876,1020,339,72.1,70.6,3,48.121243,335,391,71.7,85.8,100,76.97579,400,482,72.1,87.2,50.8,59.726177,476.13898,518,72.1,83.2,27.9,49.401306,526.95953,162,73.2,70.2,0,32.32682,160,501,72.2,81.7,21.2,48.42774,494.59857,106,72.1,81,5.1,32.610558,100,369,72.2,81.1,4.5,50.969696,364.01947,199,72.5,286.9,0,35.4899,195,1029,72,87.6,100,62.463898,1020,363,72.2,79.7,4.8,47.60094,362.67572,204,72,70.3,0,34.44664,200,260,72,80.7,8.3,45.146446,282.53757,522,71.9,82,34.6,44.433548,511.53662,168,72.2,70.1,0,41.19258,160,479,72.1,80,23.3,58.024555,472.89923,282,72.1,84.7,12.8,43.42857,277.99338,171,72,70,0,34.641724,150,215,72.2,86.4,6.4,43.654327,217.72021,1003,71.4,83.1,100,61.579395,1020,600,72.4,76,3.6,62.597973,598.56335,715,72.1,83.6,51.4,53.07684,710.549,296,71.9,82.6,14.8,47.928673,299.1387,194,71.9,80.7,10.5,57.60442,193.52492,391,71.9,86.4,57.9,40.525608,387.05054,226,72.2,87.1,6.7,42.67996,222.6261,308,72.2,70.6,0,30.346928,300,523,72,88.9,44.2,52.85988,527.69946,220,72.3,84.4,22.3,53.728794,224.7985,888,72.5,76.6,6.8,84.7215,880,132,130.5,145.7,136,144.5,134.9,40,-0.5,30.4
20170101,2205,44.7,51.4,14.12106458,48.52086667,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.1,87.4,15,0,64,87.4,0,67.4,1.8,66.28571,1.8125,22.9,0,0,45.9,13.5,0,0,0,72.6,67.3,70.7,89.4,27,0,63,78.5,0,65.8,1.19,66.28571,1.8125,18.5,0,0,20,101,22,4.8,0.9,27,27,36.9,68.8,77.6,100,0.4,0,70.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,210,71.4,0,26.407347,200,72,68,9007.8955,67.1,69.2,87.5,9000,268,70.6,68.8,0,39.413162,260,172,70.1,91.1,42,55.556923,173.49965,1070,68.2,74.9,5.6,25.657103,1057.5161,421,70.8,70.9,0,0.043020006,160,667,70.2,90.1,5.8,44.033882,661.2008,205,71.6,69.2,0,32.48385,200,126,70.3,69.6,0,49.71013,125,687,69.1,93.3,100,47.585297,690,303,67.3,107.7,100,100,650,771,69.2,88.5,100,100,950,508,0,68.9,0,29.992788,500,505,70.1,70.8,2,31.824837,500,371,72.2,85.1,89.6,71.85097,373.8998,648,74.4,84.4,85.6,69.096924,645.39984,374,73.4,84.6,72.2,48.15088,365.99976,358,74.1,84.1,13.4,36.024628,350,344,72.1,84.8,50,50.287907,343.9191,592,72.1,93.5,51.6,49.26282,591.5389,357,72,81.5,7.2,35.11071,362.05753,228,72,84.5,11.2,43.071285,233.33865,976,71.9,86,100,51.655853,1020,266,72.5,72.6,0.3,51.454163,266.4473,177,72.1,70.7,0,49.246956,175,497,72.1,86.1,54.4,63.497757,494.49216,559,72.2,83,30,50.005566,562.79895,168,73.2,70.7,0,31.920395,160,936,72.1,91.7,98,64.40995,930,348,72,86,18.4,41.985985,357.71857,411,72.5,70.4,0,32.226223,400,199,72.1,70.7,0,40.803604,195,872,72.3,94.2,68.4,52.456676,843.3591,411,72.2,84.3,11.8,37.180874,403.43948,378,72.1,83.9,98,100,400,465,72,86.6,52.8,68.10394,476.13898,423,72,83,16.8,52.876125,418.5982,412,72.1,85,66.8,63.68791,410.79935,552,72,87.8,46.3,62.23548,550.63605,340,72.1,84.1,22.8,61.42391,338.5589,295,72.9,70.5,0,45.7946,285,200,72.1,70.9,0,49.209534,195,986,70.1,84.6,100,80.34643,1020,341,72.1,70.4,3,48.609375,335,393,71.8,85.5,100,76.97579,400,486,72.1,87,50.8,59.726177,476.13898,519,72.1,83.1,27.9,49.401306,526.95953,163,73.2,70.2,0,32.32682,160,504,72.2,81.5,21.2,48.42774,494.59857,107,72.2,77,3.1,32.610558,100,369,72.3,72.2,1.7,50.969696,364.01947,201,72.5,286.6,0,35.4899,195,1039,72.1,87.4,98,62.463898,1020,328,72.4,71.2,0,44.77128,335,204,72,70.2,0,34.44664,200,275,72,80.4,8.3,45.146446,282.53757,517,72,82.2,33.4,43.979893,511.53662,168,72.2,70.2,0,41.19258,160,454,72.2,79.9,21.3,56.76387,442.5997,282,72.1,84.6,12.8,43.42857,277.99338,172,72,70.1,0,34.641724,150,200,72.4,73.4,0,41.244164,195,1005,71.4,82.7,100,61.579395,1020,579,72.5,70.1,0,62.21761,575,673,72.3,83.2,45.8,50.196873,672.8491,298,72.1,83.1,11.6,47.917797,299.1387,214,72,87.5,11.7,58.07206,211.72498,392,72.1,86.4,54.7,40.525608,387.05054,227,72.2,86.9,6.7,42.67996,222.6261,306,72.1,70.4,0,30.346928,300,524,72,89,44.2,52.85988,527.69946,220,72.4,83.4,16.3,53.728794,221.67851,892,72.5,75.5,2.8,84.7215,880,131.8,130.3,146.3,136,144.8,135.6,42.1,-0.2,30.4
20170101,2210,44.7,51.1,14.10116133,48.52086667,1,76.5,75.9,0.15,77.3,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.2,87.9,15,0,64,87.9,0,67.5,1.8,66.28571,1.8125,22.9,0,0,46.1,13.5,0,0,0,72.6,65.8,69.3,88.7,32.4,0,63,79.1,0,63.9,1.2,66.28571,1.8125,18.5,0,0,20.9,96.9,22.2,4.4,0.9,32.4,32.4,35.5,68.8,77.6,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.7,0,0,0,0,0,72,213,71.4,0,26.407347,200,72,68,8871.79,67.1,69.2,89.1,9000,270,70.6,68.8,0,39.413162,260,173,70.2,90.4,40,55.569214,173.49965,1068,68.1,75.1,7.6,25.657103,1057.5161,416,70.8,70.9,0,0.043020006,160,669,70.1,90.1,7.8,44.033882,661.2008,205,71.6,69.2,0,32.48385,200,127,70.1,69.5,1.3,49.71013,125,691,69,93.6,100,47.585297,690,305,67.3,107.9,100,100,650,773,69.2,88.7,100,100,950,509,0,68.9,0,29.992788,500,506,70.1,69.5,2,31.824837,500,373,72.2,84.2,89.6,71.85097,373.8998,622,74.4,83.6,81.6,67.234406,619.91974,355,73.5,83.6,66.2,47.450546,355.59976,359,74.2,83.4,11.4,36.024628,350,344,72.1,84.2,50,50.287907,343.9191,593,72.2,92.5,49.6,49.26282,591.5389,356,72.1,80.9,5.2,35.11071,362.05753,234,72.1,84.3,9.2,44.24828,233.33865,979,71.9,85.1,100,51.655853,1020,251,72.2,70.2,3.1,49.67334,245,178,72.1,69.6,0,49.246956,175,499,72.2,85.3,52.4,63.497757,494.49216,562,72.2,82,30,50.005566,562.79895,168,73.1,70,0,31.920395,160,938,72.1,91.1,98,64.40995,930,348,72,85.6,18.4,41.985985,357.71857,408,72.6,69.8,0,32.226223,400,199,72.2,70.2,0,40.803604,195,813,72.3,92.8,64.4,51.173504,807.5189,407,72.2,84.3,11.8,39.755516,403.43948,371,72.2,82.9,96,100,400,506,71.9,86,56.4,71.553406,501.61908,417,72,82.2,16.8,52.876125,418.5982,407,72.1,84.3,66.8,63.601624,410.79935,544,72,87,46.3,62.23548,550.63605,336,72.2,83.6,20.8,61.42391,338.5589,293,72.9,69.9,0,45.380222,285,202,72.1,70.2,0,49.787636,195,998,70.1,83.9,100,81.78422,1020,345,72.1,69.4,3,48.67749,335,394,71.8,84.6,100,76.97579,400,473,72.1,86.2,50.8,59.24425,476.13898,521,72.1,82.2,27.9,49.401306,526.95953,163,73.2,69.4,0,32.32682,160,505,72.2,80.8,21.2,48.42774,494.59857,105,72.1,71.4,5.1,32.610558,100,342,72.3,70.4,0,49.43434,335,201,72.5,286.8,0,35.4899,195,1037,72.1,86.6,98,62.463898,1020,337,72.4,69.6,0,46.292362,335,204,72.1,69.3,0,34.44664,200,274,72,79.4,8.3,45.146446,282.53757,521,72,81.3,33.4,43.979893,511.53662,168,72.3,69.5,0,41.19258,160,417,72.3,78.9,16.1,55.919754,416.33902,282,72.1,84.3,12.8,43.42857,277.99338,179,72,69.5,0,34.641724,150,197,72.4,70.8,0,42.036694,195,1007,71.5,81.7,100,61.579395,1020,584,72.4,68.7,0,61.74504,575,631,72.5,81.5,37.8,48.486893,635.14935,300,72.2,82.5,9.6,47.917797,299.1387,215,72.2,87.8,7.7,57.328094,211.72498,393,72.2,85.7,52.7,39.457203,387.05054,228,72.2,86.3,6.7,42.67996,222.6261,310,72,69.3,0,30.346928,300,527,72,88.1,44.2,52.85988,527.69946,221,72.4,81.9,12.3,53.728794,218.3185,895,72.3,72.4,2.8,84.7215,880,132.3,130.5,146.8,136,145.6,136.1,37.7,-1,30.4
20170101,2215,44.5,51.6,14.06005101,48.52086667,1,76.5,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.4,68,87.9,15,0,64,87.9,0,67.4,1.8,67,1.8125,22.9,0,0,46.2,13.5,0,0,0,72.6,65.1,67.9,88,35.9,0,63,79.8,0,62.6,1.2,67,1.8125,18.5,0,0,21.9,93.6,22.4,4.4,0.9,35.9,35.9,35.8,68.8,77.6,100,0.9,0,68.6,1.3,70.25862,69.75862,0,11.7,0,0,0,0,0,72,214,71.4,0,26.407347,200,72,68,9142.055,67.1,69.2,88.3,9000,269,70.5,68.8,0,39.413162,260,173,70.2,90.4,40,55.569214,173.49965,1061,68.1,83.4,7.6,25.657103,1057.5161,415,70.8,70.8,0,0.043020006,160,669,70.2,90.2,5.8,44.033882,661.2008,207,71.6,69.2,0,32.48385,200,127,70,69.4,3.3,49.71013,125,690,69,93.4,100,47.585297,690,304,67.4,108,100,100,650,773,69.2,88.7,100,100,950,509,0,68.8,0,29.992788,500,506,70,78.8,4,31.824837,500,373,72.3,83.2,86,71.85097,373.8998,622,74.4,82.5,77.6,67.234406,619.91974,355,73.4,82.4,64.2,47.450546,355.59976,359,74.2,82.4,11.4,36.024628,350,345,72.1,83.2,50,50.287907,343.9191,593,72.2,91.6,49.6,49.26282,591.5389,358,72.1,79.9,5.2,35.11071,362.05753,233,72.2,83.6,7.2,44.24828,233.33865,978,71.9,84.3,100,51.655853,1020,292,71.8,81.4,13.5,52.613277,293.7472,178,72.2,68.2,0,49.246956,175,499,72.2,84.3,52.4,63.497757,494.49216,561,72.2,81,30,50.005566,562.79895,168,73.1,68.9,0,31.920395,160,937,72.1,90.2,98,64.40995,930,348,72,84.9,18.4,41.985985,357.71857,413,72.6,68.6,0,32.226223,400,199,72.2,69.1,0,40.803604,195,771,72.3,92.4,60.4,50.71288,771.67883,404,72.3,83.3,7.4,39.755516,403.43948,377,72.2,81.8,96,100,400,511,72,85.3,56.8,69.38025,501.61908,425,72,81.1,16.8,52.876125,418.5982,421,72.1,83.1,66.8,63.33046,410.79935,563,72,86.1,46.3,62.156685,550.63605,343,72.2,82.9,20.8,61.42391,338.5589,301,73,68.8,0,44.820248,285,207,72.1,69,0,48.85559,195,905,70.1,83.3,100,84.47866,1020,317,72.1,68.1,3,48.314224,335,394,71.8,83.7,100,76.97579,400,474,72.1,85.2,50.8,59.24425,476.13898,521,72.1,81.2,27.9,49.401306,526.95953,164,73.2,68.3,0,32.32682,160,505,72.2,79.9,21.2,48.42774,494.59857,104,72,79.2,7.1,32.610558,100,341,72.3,69.1,0,49.43434,335,201,72.5,286.8,0,35.4899,195,1033,72.2,85.6,96,62.463898,1020,337,72.3,68.2,0,46.292362,335,207,72.1,68,0,34.44664,200,275,72,78.4,8.3,45.146446,282.53757,517,72.1,79.8,31.4,43.452675,511.53662,168,72.3,68.4,0,41.19258,160,416,72.3,77.6,12.1,55.919754,416.33902,282,72.1,83.8,12.8,43.42857,277.99338,176,71.9,68.5,2,34.641724,150,202,72.2,69.4,0,42.11269,195,1010,71.5,80.7,100,61.579395,1020,578,72.3,67.3,0,61.8142,575,597,72.5,80.3,33.8,48.13815,597.44946,301,72.3,81.7,6,47.917797,299.1387,188,72.4,77.8,0.5,53.863323,176.625,390,72.2,84.8,52.7,38.855457,387.05054,227,72.2,85.5,6.7,42.67996,222.6261,306,72,68,0,30.346928,300,526,72,87.3,44.2,52.85988,527.69946,221,72.4,80.9,8.3,53.728794,214.95848,895,72,73.2,8,84.7215,880,132.4,130.8,146.5,136,145.4,136.2,47.4,-0.1,30.4
20170101,2220,44.6,49.8,13.97822696,48.52086667,1,76.5,75.9,0.15,77.4,79.1,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.4,68.1,87.9,15,0,64,87.9,0,67.4,1.8,67,1.8125,22.9,0,0,46.1,13.5,0,0,0,72.6,64.3,67,87.9,38.7,0,63,75.4,0,61.8,1.17,67,1.8125,18.5,0,0,22.4,97.2,21.1,4.6,0.6,38.7,38.7,35.1,68.8,77.6,100,0.3,0,68.6,1.3,70.25862,69.75862,0,11.7,0,0,0,0,0,72,212,71.4,0,26.407347,200,72,68,9007.8955,67.1,69.2,87.7,9000,270,70.6,68.7,0,39.413162,260,173,70.2,90.4,40,55.569214,173.49965,1069,68.1,83.6,7.6,25.657103,1057.5161,416,70.8,70.8,0,0.043020006,160,667,70.1,90.3,7.8,44.033882,661.2008,206,71.6,69.2,0,32.48385,200,134,69.9,89,6.5,50.733936,131.61101,689,69,93.8,100,47.585297,690,303,67.4,108.1,100,100,650,772,69.2,88.8,100,100,950,509,0,68.8,0,29.992788,500,506,70.1,76.7,2,31.824837,500,365,72.3,82.5,82,69.80396,361.29974,592,74.4,81.7,73.6,65.37189,594.43964,343,73.3,81.6,62.2,46.922226,345.19965,357,74.3,81.4,8.6,36.024628,350,343,72.1,82.4,50,50.287907,343.9191,589,72.2,90.9,49.6,49.26282,591.5389,357,72.1,79,5.2,35.11071,362.05753,211,72.3,79.1,2,41.594494,213.45859,974,71.9,83.6,100,51.655853,1020,320,72,80.7,13.5,53.89884,317.4071,178,72.2,67.2,0,49.246956,175,497,72.2,83.5,52.4,63.497757,494.49216,559,72.1,80.3,32,50.005566,562.79895,168,73.1,68,0,31.920395,160,936,72.1,89.5,98,64.40995,930,349,72,84.2,18.4,41.985985,357.71857,409,72.6,67.7,0,32.226223,400,200,72.2,68.2,0,40.803604,195,737,72.2,90.9,61.6,50.998028,771.67883,369,72.3,73.4,3.4,36.74816,373.27872,370,72.2,81,96,100,400,492,72,84.6,56.8,70.76003,501.61908,413,71.9,80.5,18.8,52.333866,418.5982,409,72.1,82.4,66.8,64.64932,410.79935,542,72,85.5,46.3,62.190456,550.63605,333,72.2,82.1,20.8,61.42391,338.5589,292,72.9,67.8,0,45.716206,285,197,72.1,68.1,0,47.43983,195,1049,70.1,82.7,100,86.41458,1020,346,72.1,67.1,3,47.303894,335,391,71.8,82.8,100,76.97579,400,470,72.1,84.4,50.8,59.24425,476.13898,517,72.1,80.4,27.9,49.401306,526.95953,162,73.2,67.3,0,32.32682,160,502,72.2,79.1,21.2,48.42774,494.59857,105,72.1,79.8,5.1,32.610558,100,337,72.3,68.1,0,49.43434,335,200,72.5,286.8,0,35.4899,195,1030,72.1,85,98,62.463898,1020,343,72.2,67.2,0,45.87854,335,203,72,66.9,0,34.44664,200,275,72,77.5,8.3,45.146446,282.53757,514,72,79,33.4,43.452675,511.53662,168,72.3,67.5,0,41.19258,160,387,72.3,76.6,8.1,54.59329,388.0589,282,72.1,83.2,12.8,43.42857,277.99338,173,71.9,75.6,5.6,34.18929,166.7988,200,72,68.4,0,42.11269,195,1006,71.5,79.9,100,61.579395,1020,581,72.1,66.3,0,62.229137,575,593,72.4,78.9,31.8,48.13815,597.44946,257,72.4,69.7,0,45.036427,250,177,72.4,69.5,0,55.44691,175,362,72.3,84.2,49.1,37.57829,367.45047,227,72.2,84.8,6.7,42.27021,222.6261,335,71.9,77.4,5.1,30.505175,330.50067,524,72,86.5,44.2,52.85988,527.69946,220,71.8,79.1,20.3,52.21531,222.15846,889,71.9,73.4,11.6,84.321365,880,136.1,133.1,148.4,136,146.8,136.5,64.4,0.1,30.4
