20170101,2225,44.5,48.1,13.82970973,48.52086667,1,76.5,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.4,68.1,87.9,15,0,64,87.9,0,67.4,1.8,67,1.8125,22.9,0,0,46.1,13.6,0,0,0,72.6,64.3,66.3,87.9,40.6,0,63,78.8,0,61.5,1.2,67,1.8125,18.5,0,0,22.4,96.8,22.2,4.4,1.4,40.6,40.6,36.2,68.8,77.6,100,0.4,0,68.6,1.3,70.25862,69.75862,0,11.7,0,0,0,0,0,72,213,71.4,0,26.407347,200,72,68,9142.055,67.1,69.1,86.1,9000,268,70.6,68.7,0,39.413162,260,172,70.2,90.7,40,55.569214,173.49965,1068,68.2,75.5,5.6,25.657103,1057.5161,416,70.8,70.8,0,0.043020006,160,670,70.1,90.8,7.8,44.033882,661.2008,206,71.7,69.2,0,32.48385,200,139,69.8,92.2,10.5,51.523376,138.111,692,69,94.2,100,47.585297,690,304,67.4,108.9,100,100,650,771,69.3,89.2,100,100,950,508,0,68.8,0,29.992788,500,505,70.1,69.8,2,31.824837,500,365,72.3,82.1,78,69.8148,361.29974,597,74.2,81.3,74.4,65.37189,594.43964,345,73.1,81.4,65.4,46.922226,345.19965,360,74.3,76.8,4.6,36.024628,350,345,72.1,82.2,50,50.287907,343.9191,593,72.2,90.6,49.6,49.26282,591.5389,358,72.1,78.6,5.2,35.11071,362.05753,196,72.4,69.1,0,41.650013,195,980,71.9,83.2,100,51.655853,1020,284,72.3,77.8,6.7,51.296104,288.2877,179,72.1,66.5,0,49.246956,175,500,72.2,83.3,52.4,63.497757,494.49216,562,72,80.6,34,50.005566,562.79895,168,73,67.2,0,31.920395,160,938,72.1,89.4,98,64.40995,930,350,72,83.8,18.4,41.985985,357.71857,412,72.6,66.8,0,32.226223,400,199,72.1,67.5,0,40.803604,195,770,72.1,90.8,63.6,50.998028,771.67883,338,72.3,67.6,0,36.85634,335,367,72.2,80.8,96,100,400,496,72,84.4,56.8,69.89767,501.61908,435,71.9,80.2,22.8,52.939926,446.0383,405,72.1,82.2,66.8,64.67398,410.79935,546,72,85.2,46.3,62.595676,550.63605,331,72.1,81.7,22.8,61.42391,338.5589,289,72.9,67,0,45.301826,285,199,72,67.4,0,48.87919,195,1024,70.2,82.4,100,88.69014,1020,350,72.1,66.3,3,48.995346,335,393,71.7,82.5,100,76.97579,400,475,72.1,84.2,50.8,59.24425,476.13898,520,72.1,79.9,27.9,49.401306,526.95953,163,73.2,66.5,0,32.32682,160,508,72.2,78.5,21.2,48.42774,494.59857,107,72.1,79.4,5.1,32.610558,100,341,72.2,67.2,0,49.43434,335,201,72.5,286.7,0,35.4899,195,1032,72.1,84.7,98,62.463898,1020,341,72.1,66.3,0,45.241024,335,207,72,66.1,0,34.44664,200,274,71.9,77.5,11,45.146446,282.53757,519,72,78.6,33.4,43.452675,511.53662,168,72.3,66.7,0,41.19258,160,391,72.2,76.2,8.5,54.59329,388.0589,281,72.1,82.7,12.8,43.42857,277.99338,168,71.9,85.6,9.6,34.18929,166.7988,201,71.9,68.3,3.6,42.11269,195,1009,71.4,79.4,100,61.579395,1020,592,71.8,65.6,5.2,62.148457,602.8429,557,72.3,78.6,29.8,46.023174,559.749,254,72.4,67.3,0,45.036427,250,178,72.3,67.6,0,55.04304,175,365,72.2,83.7,50.3,37.57829,367.45047,201,72.3,76.7,3.9,40.91916,200.86601,299,72.3,79.9,0,27.401096,300,527,72,86.3,44.2,52.85988,527.69946,221,71.7,80.9,26.3,52.21531,225.27853,895,71.8,74.2,17.6,84.321365,880,136.4,134.8,149.7,137,148.1,136.9,74.4,-0.2,30.4
20170101,2230,44.6,48.8,13.91216566,48.52086667,1,76.5,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.4,68.1,87.9,15,0,64,87.9,0,67.4,1.8,67,1.8125,22.8,0,0,46.2,13.6,0,0,0,72.5,67.9,69.2,87.9,15,0,63,74.3,0,66.8,1.18,67,1.8125,18.4,0,0,21.2,94.4,20.3,4.5,0.8,15,15,37.3,68.8,77.6,100,0.4,0,72.6,1.3,70.25862,69.75862,0,11.7,0,0,0,0,0,72,212,71.4,0,26.407347,200,85,55,9142.055,67.1,69.1,86.1,9000,269,70.5,68.7,0,39.413162,260,173,70.2,90.9,40,55.569214,173.49965,1082,68.2,74.6,5.6,25.657103,1057.5161,416,70.8,70.8,0,0.043020006,0,668,70.2,91.1,0,44.033882,0,205,71.7,69.1,0,32.48385,200,139,69.9,92.5,10.5,51.523376,138.111,689,69,94.4,100,47.585297,690,303,67.4,109.4,100,100,650,773,69.3,89.4,100,100,950,509,0,68.7,0,29.992788,0,506,70.1,69.3,2,31.824837,500,350,72.3,84.3,0,67.41037,100,597,74.1,82.9,76.4,65.37189,594.43964,346,73,83.1,67.4,46.922226,345.19965,359,74.3,69.3,0.6,36.024628,350,345,72.1,83.5,50,50.287907,343.9191,594,72.2,91.8,49.6,49.26282,591.5389,358,72.1,79.5,5.2,35.11071,362.05753,196,72.4,68.6,0,41.650013,195,979,71.9,84.6,100,51.655853,200,262,72.1,79.7,8.3,51.116966,264.62708,178,72.1,68.2,0,49.246956,175,500,72.2,85,52.4,63.497757,494.49216,561,72,82.8,34,50.005566,562.79895,167,73,67.8,0,31.920395,160,938,72,90.9,100,64.40995,930,349,72,84.5,18.4,41.985985,357.71857,411,72.5,67.5,0,32.226223,400,200,72.1,67.9,0,40.803604,195,774,72,93,65.6,50.998028,771.67883,339,72.3,68,0,37.267418,335,365,72.1,83.2,98,100,400,492,72.1,85.8,54.8,70.57606,501.61908,470,71.9,81.9,26.8,53.471558,473.4784,402,72.1,83.8,66.8,64.51374,410.79935,545,72,86.7,46.3,62.111664,550.63605,330,72.1,82.5,22.8,61.42391,338.5589,286,72.9,67.4,0,45.301826,285,196,72,68.1,0,48.560642,195,1055,70.1,83.8,100,93.626175,1020,352,72,73.6,5,47.383358,335,393,71.7,84.3,100,76.97579,400,472,72.1,86.3,50.8,59.24425,476.13898,518,72,81.4,29.9,49.401306,200,163,73.2,67.4,0,32.32682,160,504,72.2,79.6,21.2,48.42774,494.59857,106,72.1,71,5.1,32.610558,100,339,72.1,67.7,0,49.43434,335,201,72.5,286.6,0,35.4899,195,1030,72.1,86,98,62.463898,200,342,72,67.5,0,45.241024,335,204,72,67.1,0,34.44664,200,300,71.9,79.5,15.1,46.941982,306.19748,518,72,80.3,0,43.452675,200,168,72.2,67.2,0,41.19258,160,389,72.1,77.8,10.5,54.59329,388.0589,282,72.1,83.1,0,43.42857,100,170,71.9,87.2,13.6,34.18929,183.59888,215,71.8,85,9.6,43.632614,213.4598,997,71.4,81.4,0,61.579395,200,639,71.7,73.7,11.2,64.41908,630.66364,557,72.1,79,33,46.023174,559.749,253,72.3,67.4,0,44.427532,250,177,72.2,67.3,0,54.437237,175,366,72.2,84.6,50.3,37.57829,367.45047,191,72.4,68.5,0,39.590256,185,306,72.6,68.7,0,29.774803,300,531,72.1,87.8,42.2,52.85988,527.69946,222,71.9,82.9,0,52.21531,100,891,71.8,77.6,21.6,83.794876,200,135.8,134.6,150.9,140,149.2,138,75.9,0.1,30.4
20170101,2235,44.5,47.7,13.80339501,48.52086667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,66.6,49,68.4,0,0,0,64,0,0,62.4,0,65,0.8125,21,0,0,-0.1,1.5,0,0,0,72.4,68.4,71,60,15,0,63,30.6,0,68,1.24,65,0.8125,18.6,0,0,19.6,55.3,10.1,4.8,0.8,15,15,24.1,68.8,0,100,0.7,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,50,73.4,0,0,0,85,55,0,67.3,69.5,1,2200,45,71,68.7,0,100,260,3,69.9,89.7,0,0.04918234,0,-26,68,73.6,0,0.03613587,0,1257,70.8,71,0,0.043020006,0,120,70.5,83.8,0,0,0,110,71.8,69.3,0,0,0,-1,70.2,87.8,0,0.036968578,0,-12,69.2,90.2,0,0.047932893,0,44,67.4,102.9,0,0.036877688,0,40,69.4,82.7,0,100,950,-1,0,69,0,0,0,-6,70.2,69.7,0,0,0,97,72.5,75.4,0,45.597313,100,200,74.2,73.2,0,37.593433,200,203,73,72.7,0,39.42745,200,196,74.2,70.5,0,28.136618,200,96,72.1,78.1,0,27.514961,100,191,72.1,75.2,0,34.43376,200,191,72,72.1,0,26.965656,200,94,72.3,69.9,0,34.477016,100,195,71.6,76.9,0,29.850079,200,95,72,72.4,0,39.378296,100,101,72.1,70.2,0,39.52381,100,96,72,74.2,0,40.6278,100,197,71.9,73.1,0,37.11742,200,101,73,69.2,0,28.513605,100,198,71.9,78,0,36.25055,200,201,71.9,73.2,0,35.8441,200,194,72.5,69,0,27.56939,200,94,72.1,69.3,0,33.725895,100,213,71.9,73,0,35.35863,200,199,72.2,69.7,0,35.038944,200,99,72.2,73.3,0,49.219303,100,197,72,73,0,39.185925,200,190,71.8,73.6,0,37.01223,200,3,72.1,81,0,0,0,198,72,72.2,0,32.86808,200,193,72,72.2,0,45.34884,200,206,72.9,69.2,0,34.684734,200,150,72,69.8,0,38.33176,150,200,70.1,72.8,0,31.155893,200,196,72,71.2,0,32.818707,200,95,72,75.5,0,53.40997,100,198,71.9,71.9,0,46.75794,200,195,71.9,75.3,0,35.254906,200,101,73.2,68.9,0,27.625814,100,188,71.9,73.8,0,36.90129,200,92,71.8,70.3,0,29.59696,100,98,72.1,69.2,0,40.727272,100,100,72.5,286.9,0,29.020203,100,191,72,77.5,0,37.902687,200,195,72.1,69.5,0,39.145508,200,100,72,68.9,0,28.697777,100,99,71.9,73.1,0,32.30838,100,197,71.8,74.9,0,31.486023,200,101,72.2,68.8,0,37.726505,100,362,72,70.3,0,54.11094,200,97,72,74.7,0,32.56044,100,82,72,72.8,0,32.660797,100,93,71.9,74.8,0,35.446747,100,196,71.3,75.2,0,35.706684,200,200,71.8,70.3,0,47.54495,200,196,72.3,72.4,0,34.087074,200,203,72.2,68.7,0,40.937263,200,101,72.2,68.5,0,47.592728,100,97,72.2,74.2,0,23.038193,100,104,72.6,69.7,0,32.469547,100,196,72.6,69.8,0,22.434572,200,193,72,76.2,0,39.56421,200,96,72,74.4,0,40.24167,100,197,72.3,71.1,0,41.28672,200,135.2,133.9,160.2,148,155.9,142.4,34,0,30.4
20170101,2240,44.5,46.1,13.69815665,48.52086667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,62.8,47.2,68.4,0,0,0,64,0,0,57.5,0,65,0.8125,22.6,0,0,-0.1,1.5,0,0,0,72.4,68.2,70.8,57.2,18.3,0,63,20,0,67.8,1.06,65,0.8125,18.6,0,0,19.8,56.8,10.2,4.8,0.9,18.3,18.3,23.7,68.8,0,100,1,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,46,75.3,0,0,0,85,55,0,67.4,70.3,1,2200,48,70.9,69.3,0,100,260,3,69.4,87.3,0,0.04918234,0,-26,67.8,73.6,0,0.03613587,0,1257,70.8,71.2,0,0.043020006,0,119,70.4,80.4,0,0,0,110,71.9,69.4,0,0,0,-1,70.1,85.7,0,0.036968578,0,-12,69.1,86.5,0,0.047932893,0,43,67,100.7,0,0.036877688,0,45,69.3,76.3,0,100,950,-1,0,68.8,0,0,0,-5,70.2,69.8,0,0,0,98,72.4,72.2,0,46.42045,100,197,73.6,71.6,0,38.27962,200,197,72.5,71.3,0,39.95577,200,200,74.2,70.9,0,28.798792,200,95,72,74.1,0,27.921417,100,193,71.8,72.1,0,35.042736,200,200,72,70.7,0,28.016266,200,105,72.3,70.5,0,35.731735,100,195,71.1,72,0,30.26404,200,97,71.9,71.2,0,39.968388,100,99,72.1,70.6,0,40.95238,100,96,71.7,72.4,0,41.255604,100,204,71.7,71.4,0,37.740677,200,100,72.9,69.9,0,28.929615,100,199,71.4,72.4,0,36.65786,200,200,71.7,71,0,35.909786,200,203,72.4,69.7,0,28.080362,200,104,72.2,69.9,0,34.63803,100,201,71.7,70.9,0,36.400528,200,191,72.2,70.4,0,36.14236,200,97,72.1,71.4,0,50.319374,100,196,71.8,71.7,0,40.899162,200,195,71.5,71.3,0,38.27751,200,2,72,81.7,0,0,0,199,71.8,71,0,34.96173,200,192,71.7,71,0,46.35863,200,203,72.9,69.9,0,35.099117,200,148,72,70.4,0,38.048607,150,200,70,71.3,0,31.642702,200,203,72.1,70.7,0,33.11386,200,96,72.1,71.8,0,54.028957,100,202,71.6,71.1,0,47.842278,200,191,71.6,72.3,0,35.958523,200,102,73.2,69.6,0,27.341621,100,196,71.5,71.4,0,37.48438,200,85,71.6,70.1,0,29.59696,100,107,72.1,69.9,0,41.30303,100,96,72.4,286.9,0,28.506365,100,194,71.7,72,0,38.31371,200,200,72.2,70.1,0,40.10737,200,95,72.1,69.7,0,28.697777,100,93,71.7,71.3,0,32.30838,100,196,71.5,72.2,0,31.927416,200,96,72.2,69.6,0,37.726505,100,190,71.7,70.3,0,53.179127,200,100,71.9,71.9,0,33.175823,100,94,72,70.8,0,34.042553,100,94,71.9,71.7,0,36.06557,100,188,71.1,71.4,0,37.899105,200,212,71.9,70.3,0,48.351772,200,200,72.1,70.4,0,34.49207,200,202,72.2,69.5,0,42.100685,200,99,72.2,69.3,0,48.124138,100,95,72,70.8,0,23.566254,100,96,72.5,70.2,0,32.469547,100,196,72.5,70.3,0,22.884966,200,196,71.7,72,0,40.00807,200,98,71.7,71.8,0,41.376785,100,205,72.4,70.6,0,43.497948,200,135.5,133.7,158.4,153,157.7,151.7,9.3,0.6,30.4
20170101,2245,44.6,45.6,13.70085629,48.52086667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,60.3,46.9,68.1,0,0,0,64,0,0,54.9,0,67,0.8125,24.3,0,0,-0.1,1.5,0,0,0,72.4,67.9,70.4,55.6,26.7,0,63,20,0,67.6,1,67,0.8125,18.6,0,0,19.9,55.4,10.2,4.6,0.6,26.7,26.7,23.5,68.8,0,100,0.7,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,48,76.7,0,0,0,85,55,0,67.3,71.1,1,2200,48,70.8,70.1,0,100,260,3,69,85.7,0,0.04918234,0,-26,67.6,73.6,0,0.03613587,0,1257,70.7,71.3,0,0.043020006,0,120,70.4,78.3,0,0,0,110,71.9,69.5,0,0,0,-1,69.7,84,0,0.036968578,0,-12,68.9,84.6,0,0.047932893,0,43,66.7,97.8,0,0.036877688,0,50,69.1,73.2,0,100,950,-1,0,68.7,0,0,0,-6,70,69.7,0,0,0,99,72.1,71.5,0,46.897,100,197,73.1,71.2,0,38.732998,200,202,72,71.1,0,40.6561,200,193,74.2,70.9,0,28.798792,200,94,71.8,72.8,0,29.535961,100,204,71.5,71.4,0,35.641026,200,209,71.9,70.6,0,28.23091,200,100,72.3,70.8,0,35.731735,100,192,70.8,71.2,0,30.26404,200,101,71.7,70.9,0,40.432034,100,100,72.1,70.6,0,41.506092,100,104,71.4,72.1,0,41.89462,100,195,71.5,71.1,0,37.740677,200,97,72.9,70.2,0,28.929615,100,194,71.1,71.4,0,36.65786,200,192,71.6,70.7,0,35.909786,200,195,72.4,70,0,28.080362,200,98,72.2,70.3,0,34.63803,100,198,71.4,70.7,0,36.806316,200,200,72.1,70.6,0,36.618347,200,102,72.1,70.9,0,51.253845,100,198,71.5,71.5,0,41.048637,200,197,71.3,70.9,0,38.670918,200,2,71.9,81.1,0,0,0,191,71.7,70.9,0,35.37821,200,193,71.6,70.9,0,46.940025,200,197,72.9,70.2,0,35.099117,200,153,72,70.7,0,39.81831,150,194,69.8,71,0,31.642702,200,197,72.1,70.6,0,33.522533,200,99,72.2,71.1,0,54.659004,100,195,71.3,70.9,0,47.842278,200,196,71.3,71.4,0,36.402912,200,99,73.2,69.9,0,27.341621,100,189,71.3,70.8,0,37.48438,200,85,71.4,70.3,0,31.018007,100,102,72.1,70.2,0,41.30303,100,101,72.4,286.7,0,30.024525,100,191,71.4,71,0,38.31371,200,193,72.2,70.3,0,40.10737,200,92,72.1,70.1,0,28.965437,100,96,71.6,71,0,32.7236,100,187,71.3,71.4,0,31.927416,200,99,72.2,70,0,38.105774,100,201,71.5,70.3,0,54.39597,200,96,71.7,71.1,0,33.175823,100,113,72,70.5,0,34.641724,100,102,71.9,71.2,0,36.608402,100,200,70.8,70.9,0,38.356747,200,184,72,70.3,0,48.766712,200,191,71.9,70.2,0,34.49207,200,195,72.1,69.9,0,42.100685,200,102,72.2,69.7,0,48.666172,100,93,71.7,70.5,0,23.566254,100,96,72.5,70.3,0,33.023254,100,199,72.5,70.4,0,23.323189,200,190,71.6,71.1,0,40.00807,200,97,71.4,71.1,0,41.376785,100,199,72.4,70.5,0,43.497948,200,135.9,133.9,155.3,153,155.1,152.8,3.5,0,30.4
20170101,2250,44.6,45.7,13.70745771,48.52086667,1,76.6,75.9,0.15,77.4,79.2,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,58.8,46.9,67.5,0,0,0,64,0,0,53.4,0,67,0.8125,25.5,0,0,-0.1,1.5,0,0,0,72.4,67.3,70.1,55.3,34,0,63,20,0,67.1,1.01,67,0.8125,18.6,0,0,20.1,53.3,10.2,4.5,0.7,34,34,23.4,68.8,0,100,0.3,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,43,77.6,0,0,0,85,55,0,67.2,71.7,1,2200,48,70.6,70.7,0,100,260,3,68.7,84.3,0,0.04918234,0,-26,67.4,73.5,0,0.03613587,0,1258,70.7,71.4,0,0.043020006,0,120,70.2,76.8,0,0,0,110,71.9,69.6,0,0,0,-1,69.4,82.5,0,0.036968578,0,-12,68.8,83.2,0,0.047932893,0,44,66.4,95,0,0.036877688,0,49,68.9,71.8,0,100,950,-1,0,68.6,0,0,0,-6,69.9,69.6,0,0,0,99,71.9,71.1,0,46.897,100,196,72.7,71,0,38.732998,200,202,71.6,70.8,0,40.6561,200,192,74.1,70.9,0,28.798792,200,95,71.6,72.2,0,29.953709,100,201,71.3,71.1,0,35.641026,200,204,71.9,70.6,0,27.1803,200,100,72.3,70.8,0,35.731735,100,191,70.5,71,0,30.26404,200,99,71.6,70.8,0,40.432034,100,100,72.1,70.4,0,41.506092,100,104,71.1,71.8,0,41.89462,100,193,71.3,70.8,0,37.740677,200,98,72.9,70.3,0,28.929615,100,193,70.9,71.1,0,36.65786,200,193,71.5,70.6,0,35.909786,200,194,72.4,70.1,0,28.080362,200,98,72.2,70.4,0,34.63803,100,208,71.2,70.5,0,36.806316,200,201,72.1,70.5,0,36.618347,200,101,72,70.5,0,51.253845,100,198,71.4,71.2,0,38.96746,200,197,71.1,70.6,0,38.670918,200,2,71.8,80.1,0,0,0,206,71.5,70.7,0,35.862225,200,193,71.4,70.9,0,46.940025,200,196,72.9,70.2,0,35.099117,200,153,72,70.7,0,39.81831,150,193,69.7,70.8,0,31.642702,200,196,72.1,70.4,0,33.522533,200,98,72.2,70.7,0,54.659004,100,193,71.2,70.7,0,47.842278,200,196,71.1,71,0,36.402912,200,99,73.2,70,0,27.341621,100,189,71.1,70.6,0,37.48438,200,89,71.3,70.3,0,31.618277,100,104,72.1,70.4,0,41.30303,100,100,72.4,286.9,0,30.024525,100,207,71.2,70.6,0,38.93579,200,191,72.2,70.2,0,40.10737,200,92,72,70.2,0,28.965437,100,97,71.5,70.8,0,32.7236,100,188,71.2,71,0,31.927416,200,99,72.2,70.1,0,38.105774,100,195,71.3,70.1,0,54.39597,200,95,71.6,70.8,0,33.175823,100,112,72,70.3,0,34.641724,100,101,71.9,71,0,36.608402,100,200,70.7,70.6,0,38.356747,200,183,72,70.1,0,48.766712,200,191,71.7,70.2,0,34.49207,200,194,72.1,70.1,0,42.100685,200,100,72.2,69.9,0,48.666172,100,93,71.5,70.4,0,23.566254,100,96,72.4,70.3,0,33.023254,100,199,72.5,70.3,0,23.323189,200,189,71.5,70.6,0,40.00807,200,97,71.1,70.6,0,41.376785,100,196,72.4,70.3,0,43.497948,200,135.9,134.3,155,154,153.2,153.7,1.1,-0.2,30.4
20170101,2255,44.7,46.4,13.78747483,48.52086667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,57.7,46.5,66.8,0,0,0,64,0,0,52.3,0,67,0.8125,26.1,0,0,-0.1,1.5,0,0,0,72.4,67.2,69.8,55.4,40.6,0,63,20,0,66.9,1,67,0.8125,18.6,0,0,20.5,53.8,10.2,4.8,0.7,40.6,40.6,23.3,70.8,0,100,0.4,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,41,78.3,0,0,0,85,55,0,67.1,72,1,2200,50,70.5,71.3,0,100,260,2,68.4,83.1,0,0.04918234,0,-26,67.3,73.5,0,0.03613587,0,1257,70.7,71.4,0,0.043020006,0,120,70.1,75.6,0,0,0,110,71.9,69.7,0,0,0,-2,69.2,81.3,0,0.036968578,0,-12,68.7,82.1,0,0.047932893,0,43,66.1,92.3,0,0.036877688,0,43,68.7,71,0,100,950,-1,0,68.4,0,0,0,-6,69.8,69.5,0,0,0,100,71.7,70.7,0,46.897,100,197,72.4,70.7,0,38.732998,200,202,71.4,70.4,0,40.6561,200,193,74.1,70.6,0,28.798792,200,95,71.4,71.7,0,29.953709,100,202,71.2,70.8,0,35.641026,200,204,71.8,70.5,0,27.1803,200,100,72.3,70.8,0,35.731735,100,192,70.3,70.7,0,30.26404,200,101,71.5,70.6,0,40.432034,100,101,72,70.1,0,41.506092,100,104,70.9,71.4,0,41.89462,100,196,71.2,70.4,0,37.740677,200,98,72.9,70.2,0,28.929615,100,194,70.7,70.8,0,36.65786,200,194,71.4,70.5,0,35.909786,200,197,72.4,70,0,28.080362,200,98,72.3,70.4,0,34.63803,100,199,71,70.1,0,36.806316,200,201,72.1,70.3,0,36.618347,200,102,72,70.1,0,51.253845,100,201,71.2,70.8,0,38.96746,200,199,71,70.2,0,38.670918,200,2,71.7,79.2,0,0,0,206,71.4,70.4,0,35.862225,200,193,71.3,70.7,0,46.940025,200,197,73,70.1,0,35.099117,200,154,72,70.5,0,39.81831,150,192,69.6,70.5,0,31.642702,200,198,72.1,70.1,0,33.522533,200,99,72.2,70.2,0,54.659004,100,195,71,70.3,0,47.842278,200,197,71,70.6,0,36.402912,200,99,73.2,69.9,0,27.341621,100,189,70.9,70.2,0,37.48438,200,89,71.2,70.2,0,31.618277,100,102,72.1,70.3,0,41.30303,100,101,72.5,286.8,0,30.024525,100,209,71,70.3,0,38.93579,200,193,72.2,70,0,40.10737,200,92,72,70,0,28.965437,100,96,71.4,70.5,0,32.7236,100,190,71,70.5,0,31.927416,200,98,72.3,70,0,38.105774,100,200,71.2,69.9,0,54.39597,200,96,71.5,70.5,0,33.175823,100,110,72,70.1,0,34.641724,100,101,71.8,70.9,0,36.608402,100,200,70.6,70.3,0,38.356747,200,214,72,69.8,0,48.847397,200,191,71.5,70.1,0,34.49207,200,196,72.1,70.1,0,42.100685,200,101,72.1,69.9,0,48.666172,100,93,71.4,70.2,0,23.566254,100,96,72.4,70.2,0,33.023254,100,200,72.5,70.1,0,23.323189,200,190,71.3,70.2,0,40.00807,200,97,70.9,70.2,0,41.376785,100,198,72.4,70,0,43.497948,200,135.7,134.2,153.7,152,152.9,153.3,1.2,-0.1,30.42
20170101,2300,44.7,45.6,13.73448936,48.52086667,1,76.6,75.9,0.15,77.4,79.2,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,57.1,46.6,66,0,0,0,64,0,0,51.4,0,67,0.8125,27.3,0,0,-0.1,1.5,0,0,0,72.3,66.7,69.4,55.6,47.1,0,63,20,0,66.8,1.02,67,0.8125,18.7,0,0,20.6,55.1,10.2,4.8,0.7,47.1,47.1,23.3,70.8,0,100,0.5,0,78.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,37,78.7,0,0,0,85,55,0,67,72.1,1,2200,50,70.4,71.7,0,100,260,3,68.2,82,0,0.04918234,0,-26,67.2,73.4,0,0.03613587,0,1257,70.7,71.6,0,0.043020006,0,119,70,74.6,0,0,0,110,71.9,69.8,0,0,0,-2,69.1,80.3,0,0.036968578,0,-12,68.6,81.1,0,0.047932893,0,43,65.8,89.7,0,0.036877688,0,45,68.5,70.6,0,100,950,-2,0,68.4,0,0,0,-6,69.6,69.4,0,0,0,100,71.6,70.4,0,46.897,100,198,72.1,70.4,0,38.732998,200,204,71.1,70.2,0,40.6561,200,193,74.1,70.3,0,28.798792,200,95,71.3,71.3,0,29.953709,100,204,71,70.5,0,35.641026,200,206,71.7,70.3,0,27.1803,200,101,72.2,70.6,0,35.731735,100,191,70.1,70.5,0,30.26404,200,103,71.4,70.3,0,40.432034,100,101,72,69.9,0,41.506092,100,105,70.7,70.9,0,41.89462,100,196,71,70.1,0,37.740677,200,99,72.9,70.1,0,28.929615,100,193,70.5,70.5,0,36.65786,200,194,71.3,70.4,0,35.909786,200,206,72.4,69.9,0,25.130648,200,98,72.3,70.3,0,34.63803,100,219,70.9,69.9,0,36.806316,200,201,72.1,70.1,0,36.618347,200,102,71.9,69.8,0,51.253845,100,200,71.1,70.5,0,38.96746,200,200,70.9,69.9,0,38.670918,200,2,71.6,78.3,0,0,0,206,71.3,70.2,0,35.862225,200,193,71.1,70.5,0,46.940025,200,197,73,69.9,0,35.099117,200,154,72.1,70.3,0,39.81831,150,192,69.5,70.3,0,31.642702,200,198,72.1,69.9,0,33.94256,200,99,72.1,69.9,0,54.659004,100,195,70.8,70,0,47.842278,200,199,70.8,70.2,0,36.402912,200,99,73.2,69.8,0,27.341621,100,190,70.8,70,0,37.48438,200,88,71,70.1,0,31.618277,100,105,72.1,70.3,0,41.30303,100,101,72.5,286.9,0,30.024525,100,209,70.9,70,0,38.93579,200,193,72.2,69.8,0,40.10737,200,104,72,69.9,0,29.465845,100,96,71.3,70.2,0,32.7236,100,191,70.9,70.2,0,31.927416,200,99,72.2,69.9,0,38.105774,100,203,71,69.7,0,54.39597,200,96,71.4,70.3,0,33.175823,100,117,71.9,69.9,0,34.641724,100,102,71.8,70.6,0,36.608402,100,203,70.4,70.1,0,38.356747,200,220,72.1,69.6,0,48.847397,200,193,71.4,70,0,34.49207,200,202,72,70,0,42.49212,200,101,72.1,69.8,0,48.666172,100,93,71.2,70,0,23.566254,100,96,72.3,70,0,33.023254,100,200,72.4,69.9,0,23.323189,200,190,71.2,69.9,0,40.00807,200,97,70.7,69.9,0,41.376785,100,198,72.4,69.8,0,43.497948,200,135.5,134,152.1,151,152.7,153.2,1.2,-0.2,30.42
20170101,2305,44.7,45.7,13.74111209,45.42374667,1,76.6,75.9,0.15,77.4,79.2,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,56.6,46.2,65.2,0,0,0,64,0,0,50.8,0,67,0.8125,27.2,0,0,-0.1,1.5,0,0,0,72.3,65.7,69,55.5,52.2,0,63,20,0,65.9,1,67,0.8125,18.7,0,0,20.7,55.3,10.2,4.7,0.5,52.2,52.2,23.3,70.8,0,100,0.4,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,38,79,0,0,0,85,55,0,66.9,72.1,1,2200,50,70.3,72,0,100,260,2,68,81,0,0.04918234,0,-27,67.1,73.3,0,0.03613587,0,1258,70.7,71.6,0,0.043020006,0,121,69.9,73.8,0,0,0,110,71.9,69.8,0,0,0,-2,69,79.3,0,0.036968578,0,-12,68.5,80.2,0,0.047932893,0,43,65.5,87.5,0,0.036877688,0,49,68.3,70.2,0,100,950,-2,0,68.3,0,0,0,-6,69.5,69.3,0,0,0,99,71.4,70,0,46.897,100,197,71.8,70.1,0,38.732998,200,202,70.9,69.8,0,40.6561,200,191,74.1,70,0,28.798792,200,95,71.1,71,0,29.953709,100,204,70.8,70.2,0,35.641026,200,206,71.7,70,0,27.1803,200,99,72.2,70.4,0,35.731735,100,189,69.9,70.2,0,30.26404,200,101,71.3,70.1,0,40.432034,100,101,72,69.6,0,41.506092,100,105,70.5,70.5,0,41.89462,100,196,70.9,69.7,0,37.740677,200,97,72.9,70,0,28.929615,100,194,70.3,70.2,0,36.65786,200,194,71.2,70.2,0,35.909786,200,204,72.3,69.7,0,25.130648,200,99,72.3,70.2,0,34.63803,100,205,70.7,69.6,0,36.806316,200,197,72,69.8,0,36.618347,200,101,71.9,69.4,0,51.253845,100,200,70.9,70.1,0,38.96746,200,198,70.8,69.6,0,38.670918,200,2,71.6,77.6,0,0,0,205,71.2,69.9,0,35.862225,200,193,71,70.3,0,46.940025,200,197,73,69.8,0,35.099117,200,153,72.1,70.1,0,39.81831,150,193,69.4,70,0,31.642702,200,197,72.1,69.6,0,33.94256,200,98,72.1,69.5,0,54.659004,100,194,70.6,69.6,0,47.842278,200,195,70.7,69.9,0,36.402912,200,99,73.2,69.5,0,27.341621,100,188,70.7,69.7,0,37.48438,200,87,70.9,69.8,0,31.618277,100,102,72.1,70.1,0,41.30303,100,99,72.5,286.6,0,30.024525,100,209,70.7,69.7,0,38.93579,200,193,72.2,69.5,0,40.10737,200,100,72,69.6,0,29.465845,100,97,71.2,69.9,0,32.7236,100,189,70.8,69.7,0,31.927416,200,99,72.2,69.6,0,38.105774,100,192,70.9,69.3,0,54.39597,200,95,71.3,70.1,0,33.175823,100,114,71.9,69.6,0,34.641724,100,101,71.7,70.4,0,36.608402,100,199,70.3,69.8,0,38.356747,200,212,72.1,69.2,0,48.847397,200,191,71.2,69.9,0,34.49207,200,201,72,69.8,0,42.49212,200,101,72.1,69.7,0,48.666172,100,100,71.1,69.9,0,24.094315,100,95,72.2,69.7,0,33.023254,100,200,72.4,69.6,0,23.323189,200,189,71.1,69.5,0,40.00807,200,97,70.4,69.6,0,41.376785,100,198,72.3,69.5,0,43.497948,200,135.6,133.8,151,150,152.6,153,1.2,-0.1,30.42
20170101,2310,44.7,46.3,13.7808512,45.42374667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,56.2,46.4,64.2,0,0,0,64,0,0,50.3,0,67,0.8125,27.8,0,0,-0.1,1.5,0,0,0,72.3,65,68.1,55.3,55.2,0,63,20,0,65,1,67,0.8125,18.7,0,0,21.3,54.3,10.2,4.4,1.1,55.2,55.2,23.3,70.8,0,100,0.3,0,78.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,36,79.2,0,0,0,85,55,0,66.9,71.9,1,2200,50,70.2,72.3,0,100,260,3,67.8,80.1,0,0.04918234,0,-26,67.1,73.2,0,0.03613587,0,1258,70.7,71.6,0,0.043020006,0,119,69.8,73,0,0,0,110,71.9,69.8,0,0,0,-2,68.9,78.4,0,0.036968578,0,-12,68.4,79.4,0,0.047932893,0,43,65.3,85.6,0,0.036877688,0,49,68.2,70,0,100,950,-2,0,68.2,0,0,0,-6,69.4,69.2,0,0,0,99,71.3,69.4,0,46.897,100,197,71.6,69.4,0,38.732998,200,201,70.7,69.2,0,40.6561,200,190,74,69.5,0,28.798792,200,95,71,70.5,0,29.953709,100,201,70.7,69.7,0,35.641026,200,205,71.6,69.6,0,27.1803,200,100,72.2,70,0,35.731735,100,191,69.7,69.8,0,30.26404,200,101,71.2,69.6,0,40.432034,100,100,71.9,68.9,0,41.506092,100,103,70.4,69.8,0,41.89462,100,195,70.8,69.1,0,37.740677,200,98,72.8,69.5,0,28.929615,100,193,70.1,69.7,0,36.65786,200,195,71.1,69.8,0,35.909786,200,205,72.3,69.3,0,25.130648,200,98,72.4,69.8,0,34.63803,100,203,70.5,69,0,36.806316,200,194,72,69.3,0,36.618347,200,102,71.8,68.6,0,51.253845,100,198,70.8,69.3,0,38.96746,200,198,70.6,69,0,38.670918,200,1,71.5,76.9,0,0,0,204,71.1,69.3,0,35.862225,200,193,70.9,69.9,0,46.940025,200,196,73,69.3,0,35.099117,200,153,72.1,69.6,0,39.81831,150,191,69.4,69.5,0,31.642702,200,198,72.1,69,0,33.94256,200,99,72.1,68.8,0,54.659004,100,194,70.5,68.9,0,47.842278,200,198,70.6,69.3,0,36.402912,200,99,73.2,69.1,0,27.341621,100,189,70.5,69.2,0,37.48438,200,89,70.8,69.5,0,31.618277,100,103,72.1,69.8,0,41.30303,100,100,72.5,286.7,0,30.024525,100,206,70.6,69.2,0,38.93579,200,192,72.2,68.9,0,40.10737,200,104,72,69.1,0,29.465845,100,96,71.2,69.3,0,32.7236,100,187,70.7,69.2,0,31.927416,200,98,72.2,69.2,0,38.105774,100,190,70.7,68.6,0,54.39597,200,94,71.2,69.7,0,33.175823,100,108,71.9,69.1,0,34.641724,100,101,71.7,70,0,36.608402,100,201,70.2,69.2,0,38.356747,200,213,72.1,68.6,0,48.847397,200,192,71.1,69.6,0,34.49207,200,201,72,69.5,0,42.49212,200,100,72.1,69.4,0,48.666172,100,99,70.9,69.5,0,24.094315,100,96,72.1,69.3,0,33.023254,100,200,72.3,69.1,0,23.323189,200,189,71,69,0,40.00807,200,97,70.3,69,0,41.376785,100,198,72.3,68.8,0,43.497948,200,135.9,134,150,151,152.4,152.7,1.1,1.8,30.42
20170101,2315,44.7,46.7,13.80734653,45.42374667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,55.9,46.2,63.4,0,0,0,64,0,0,49.8,0,66.85714,0.8125,28.2,0,0,-0.1,1.5,0,0,0,72.3,64.2,67.2,55.4,57.4,0,63,20,0,64.1,0.98,66.85714,0.8125,18.7,0,0,21.7,57.2,10.2,4.4,1.3,57.4,57.4,23.3,70.8,0,100,0.3,0,78.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,40,79.3,0,0,0,85,55,0,66.8,71.8,1,2200,49,70.1,72.5,0,100,260,3,67.7,79.2,0,0.04918234,0,-26,67,73.1,0,0.03613587,0,1258,70.7,71.7,0,0.043020006,0,118,69.7,72.2,0,0,0,110,71.9,69.8,0,0,0,-2,68.7,77.6,0,0.036968578,0,-12,68.3,78.6,0,0.047932893,0,42,65,83.8,0,0.036877688,0,45,68,69.7,0,100,950,-2,0,68.1,0,0,0,-6,69.3,69.1,0,0,0,99,71.2,68.7,0,46.897,100,197,71.3,68.8,0,38.732998,200,202,70.6,68.5,0,40.6561,200,191,74,68.9,0,28.798792,200,95,70.9,70,0,29.953709,100,204,70.6,69.2,0,35.641026,200,205,71.6,69,0,27.1803,200,99,72.1,69.6,0,35.731735,100,192,69.5,69.2,0,30.26404,200,101,71.1,69.1,0,40.432034,100,100,71.9,68.3,0,41.506092,100,103,70.3,69,0,41.89462,100,194,70.6,68.4,0,37.740677,200,97,72.8,69,0,28.929615,100,191,70,69.1,0,36.65786,200,194,71,69.4,0,35.909786,200,204,72.3,68.8,0,25.130648,200,97,72.4,69.4,0,34.63803,100,209,70.4,68.3,0,36.806316,200,203,71.9,68.6,0,36.618347,200,101,71.8,67.9,0,51.253845,100,199,70.6,68.6,0,38.96746,200,196,70.5,68.3,0,38.670918,200,1,71.4,76.4,0,0,0,206,70.9,68.7,0,35.862225,200,193,70.8,69.4,0,46.940025,200,197,73,68.7,0,35.099117,200,152,72.1,69.1,0,39.81831,150,189,69.3,68.9,0,31.642702,200,197,72.1,68.3,0,33.94256,200,98,72.1,68.1,0,54.659004,100,193,70.4,68.2,0,47.842278,200,195,70.5,68.6,0,36.402912,200,99,73.1,68.6,0,27.341621,100,189,70.4,68.6,0,37.48438,200,90,70.7,69,0,31.618277,100,103,72.1,69.3,0,41.30303,100,99,72.5,286.8,0,30.024525,100,211,70.5,68.7,0,38.93579,200,190,72.2,68.4,0,40.10737,200,102,72,68.6,0,29.465845,100,96,71.1,68.7,0,32.7236,100,188,70.6,68.5,0,31.927416,200,98,72.2,68.7,0,38.105774,100,191,70.6,68,0,54.39597,200,95,71.1,69.2,0,33.175823,100,107,71.8,68.5,0,34.641724,100,100,71.6,69.5,0,36.608402,100,201,70.1,68.6,0,38.356747,200,209,72,67.9,0,48.42093,200,191,71,69.2,0,34.49207,200,201,71.9,69,0,42.49212,200,100,72.1,69,0,48.666172,100,100,70.8,69,0,24.094315,100,96,72,68.8,0,33.023254,100,198,72.3,68.5,0,23.323189,200,189,70.9,68.3,0,40.00807,200,97,70.1,68.3,0,41.376785,100,196,72.3,68.1,0,43.497948,200,136,134.2,149.3,153,152,152.4,1.1,-0.1,30.42
20170101,2320,44.7,46.8,13.81397069,45.42374667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.05,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,55.8,46.2,62.7,0,0,0,64,0,0,49.4,0,66.85714,0.8125,28.4,0,0,-0.1,1.5,0,0,0,72.2,64,66.6,55.1,58.9,0,63,20,0,63.7,1,66.85714,0.8125,18.8,0,0,22.1,54.5,10.2,4.3,1.1,58.9,58.9,23.4,70.8,0,100,0.3,0,78.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,37,79.5,0,0,0,85,55,0,66.7,71.7,1,2200,49,70,72.6,0,100,260,3,67.5,78.5,0,0.04918234,0,-26,67,73,0,0.03613587,0,1259,70.7,71.7,0,0.043020006,0,119,69.6,71.4,0,0,0,110,71.9,69.8,0,0,0,-2,68.6,76.8,0,0.036968578,0,-12,68.2,77.8,0,0.047932893,0,43,64.8,82.2,0,0.036877688,0,44,67.9,69.5,0,100,950,-2,0,68,0,0,0,-6,69.1,69,0,0,0,99,71.1,68,0,46.897,100,198,71.1,68.1,0,38.732998,200,204,70.4,67.9,0,40.6561,200,193,73.9,68.3,0,28.798792,200,95,70.8,69.5,0,29.953709,100,203,70.4,68.6,0,35.641026,200,205,71.5,68.5,0,27.1803,200,99,72.1,69.1,0,35.731735,100,190,69.3,68.7,0,30.26404,200,100,71,68.5,0,40.432034,100,101,71.9,67.6,0,41.506092,100,104,70.1,68.2,0,41.89462,100,196,70.5,67.7,0,37.740677,200,98,72.8,68.5,0,28.929615,100,193,69.8,68.5,0,36.65786,200,194,70.9,68.9,0,35.909786,200,204,72.2,68.2,0,25.130648,200,98,72.4,68.9,0,34.63803,100,219,70.3,67.7,0,36.806316,200,198,71.9,68,0,36.618347,200,101,71.7,67.3,0,51.253845,100,200,70.5,67.9,0,38.96746,200,198,70.4,67.6,0,38.670918,200,1,71.3,76,0,0,0,207,70.8,68,0,35.862225,200,193,70.6,68.9,0,46.940025,200,197,72.9,68.1,0,35.099117,200,153,72,68.5,0,39.81831,150,192,69.2,68.2,0,31.642702,200,200,72.1,67.6,0,33.94256,200,98,72,67.5,0,54.659004,100,193,70.2,67.5,0,47.842278,200,197,70.4,68,0,36.402912,200,99,73.1,67.9,0,27.341621,100,190,70.4,68,0,37.48438,200,91,70.6,68.5,0,31.618277,100,101,72.1,68.8,0,41.30303,100,98,72.5,286.8,0,30.024525,100,209,70.3,68.1,0,38.93579,200,192,72.2,67.7,0,40.10737,200,103,72,67.9,0,29.465845,100,97,71,68.1,0,32.7236,100,189,70.5,67.9,0,31.927416,200,98,72.2,68.1,0,38.105774,100,189,70.4,67.4,0,54.39597,200,95,71,68.7,0,33.175823,100,112,71.7,67.9,0,34.641724,100,100,71.6,69,0,36.608402,100,196,70,68,0,38.356747,200,211,72,67.3,0,48.42093,200,190,70.9,68.8,0,34.49207,200,201,71.9,68.5,0,42.49212,200,101,72,68.5,0,48.666172,100,100,70.7,68.5,0,24.094315,100,96,72,68.2,0,33.023254,100,201,72.2,67.9,0,23.323189,200,190,70.8,67.7,0,40.00807,200,97,70,67.6,0,41.376785,100,196,72.2,67.5,0,43.887543,200,134.9,133.8,148.7,154,151.7,152.2,-0.2,1.7,30.42
20170101,2325,44.7,46.3,13.7808512,45.42374667,1,76.6,75.9,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,55.7,45.9,61.9,0,0,0,64,0,0,49,0,66.85714,0.8125,28.4,0,0,-0.1,1.5,0,0,0,72.2,63.9,66.2,55.4,60,0,63,20,0,63.4,1,66.85714,0.8125,18.7,0,0,22.4,55.1,10.2,4.3,1.1,60,60,23.5,70.8,0,100,0.8,0,78.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,36,79.6,0,0,0,85,55,0,66.7,71.6,1,2200,50,70,72.7,0,100,260,3,67.4,77.8,0,0.04918234,0,-27,66.9,72.8,0,0.03613587,0,1259,70.7,71.7,0,0.043020006,0,118,69.5,70.8,0,0,0,110,71.8,69.8,0,0,0,-2,68.4,76.1,0,0.036968578,0,-12,68.2,77.1,0,0.047932893,0,44,64.6,80.7,0,0.036877688,0,41,67.8,69.4,0,100,950,-2,0,68,0,0,0,-6,69,68.9,0,0,0,100,71,67.5,0,46.897,100,198,70.8,67.6,0,38.732998,200,203,70.2,67.4,0,40.6561,200,193,73.9,67.7,0,28.798792,200,95,70.7,69,0,29.953709,100,204,70.3,68.1,0,35.641026,200,206,71.4,67.9,0,27.1803,200,100,72,68.6,0,35.731735,100,192,69.2,68.1,0,30.26404,200,100,70.8,67.9,0,40.432034,100,101,71.9,67.1,0,41.506092,100,103,70,67.6,0,41.89462,100,198,70.4,67.2,0,37.740677,200,99,72.7,68,0,28.929615,100,194,69.7,68,0,36.65786,200,194,70.8,68.4,0,35.909786,200,207,72.2,67.7,0,25.130648,200,98,72.3,68.5,0,34.63803,100,213,70.1,67.1,0,36.38956,200,199,71.8,67.5,0,36.618347,200,102,71.7,66.7,0,51.253845,100,199,70.4,67.4,0,38.96746,200,198,70.4,67.1,0,38.670918,200,0,71.3,75.6,0,0,0,205,70.7,67.5,0,35.862225,200,193,70.5,68.4,0,46.940025,200,196,72.9,67.6,0,35.099117,200,154,72,68,0,39.81831,150,193,69.2,67.7,0,31.642702,200,199,72.1,67.1,0,33.94256,200,98,71.9,66.9,0,54.659004,100,195,70,67,0,47.842278,200,197,70.3,67.4,0,36.402912,200,99,73.1,67.5,0,27.341621,100,191,70.3,67.5,0,37.48438,200,92,70.5,68,0,31.618277,100,104,72.1,68.3,0,41.30303,100,101,72.5,287,0,30.024525,100,209,70.2,67.6,0,38.93579,200,194,72.1,67.2,0,40.10737,200,103,72,67.5,0,29.465845,100,96,70.9,67.6,0,32.7236,100,191,70.4,67.3,0,31.927416,200,98,72.2,67.6,0,38.105774,100,201,70.3,66.8,0,54.39597,200,95,70.9,68.3,0,33.175823,100,115,71.7,67.4,0,34.641724,100,101,71.5,68.5,0,36.608402,100,200,69.9,67.5,0,38.356747,200,216,71.9,66.7,0,48.42093,200,192,70.8,68.3,0,34.49207,200,202,71.8,68,0,42.49212,200,101,72,68,0,48.666172,100,100,70.6,67.9,0,24.094315,100,97,71.9,67.7,0,33.023254,100,201,72.1,67.4,0,23.323189,200,191,70.6,67.1,0,40.00807,200,97,69.8,67.1,0,41.376785,100,198,72.2,67,0,43.887543,200,134.5,133.1,147.8,155,151.4,151.9,3.1,-0.2,30.42
20170101,2330,44.7,45.7,13.74111209,45.42374667,1,76.6,75.9,0.15,77.4,79.1,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,55.4,45.7,61.2,0,0,0,64,0,0,48.7,0,66.85714,0.8125,28.3,0,0,-0.1,1.5,0,0,0,72.1,63.4,65.6,55.4,60.9,0,63,20,0,62.9,1,66.85714,0.8125,18.7,0,0,22.6,54.5,10.2,4.5,1.5,60.9,60.9,23.5,70.8,0,100,0.8,0,78.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,35,79.6,0,0,0,85,55,0,66.6,71.5,1,2200,50,69.9,72.8,0,100,260,2,67.3,77.1,0,0.04918234,0,-26,66.9,72.7,0,0.03613587,0,1259,70.7,71.8,0,0.043020006,0,118,69.4,70.2,0,0,0,110,71.8,69.8,0,0,0,-2,68.3,75.5,0,0.036968578,0,-12,68.1,76.3,0,0.047932893,0,43,64.4,79.4,0,0.036877688,0,45,67.7,69.2,0,100,950,-2,0,67.9,0,0,0,-6,68.9,68.8,0,0,0,100,71,67,0,46.897,100,199,70.6,67.1,0,38.732998,200,203,70,67,0,40.6561,200,195,73.8,67.3,0,28.798792,200,96,70.6,68.5,0,29.953709,100,204,70.1,67.6,0,35.641026,200,208,71.3,67.5,0,27.1803,200,101,72,68.2,0,35.731735,100,191,69,67.7,0,30.26404,200,101,70.7,67.5,0,40.432034,100,101,71.8,66.6,0,41.506092,100,105,69.8,67.1,0,41.89462,100,196,70.4,66.7,0,37.740677,200,98,72.7,67.6,0,28.929615,100,193,69.5,67.5,0,36.65786,200,195,70.7,68,0,35.909786,200,207,72.2,67.3,0,25.130648,200,99,72.3,68.1,0,34.63803,100,209,70,66.7,0,36.38956,200,201,71.7,67,0,36.618347,200,103,71.6,66.3,0,51.253845,100,202,70.3,66.9,0,38.96746,200,199,70.3,66.6,0,38.670918,200,1,71.2,75.2,0,0,0,207,70.6,67.1,0,35.862225,200,194,70.4,67.9,0,46.940025,200,198,72.9,67.2,0,35.099117,200,154,72,67.5,0,39.81831,150,189,69.1,67.2,0,31.642702,200,201,72.1,66.7,0,33.94256,200,99,71.9,66.5,0,54.659004,100,195,69.9,66.5,0,47.842278,200,196,70.2,67,0,36.402912,200,99,73.1,67,0,27.341621,100,189,70.1,67.1,0,37.48438,200,88,70.4,67.5,0,31.618277,100,103,72.1,67.9,0,41.30303,100,101,72.5,286.7,0,30.024525,100,209,70.1,67.1,0,38.93579,200,194,72.1,66.8,0,40.10737,200,104,72,67,0,29.465845,100,97,70.8,67.2,0,32.7236,100,191,70.3,66.8,0,31.927416,200,99,72.2,67.1,0,38.105774,100,201,70.1,66.4,0,54.39597,200,96,70.8,67.8,0,33.175823,100,112,71.7,66.9,0,34.641724,100,102,71.4,68.1,0,36.608402,100,201,69.8,67,0,38.356747,200,217,71.9,66.3,0,48.42093,200,193,70.7,67.9,0,34.49207,200,203,71.8,67.6,0,42.49212,200,101,72,67.6,0,48.666172,100,100,70.5,67.5,0,24.094315,100,98,71.8,67.2,0,33.023254,100,203,72,66.9,0,23.323189,200,190,70.5,66.6,0,40.00807,200,97,69.6,66.6,0,41.376785,100,198,72.1,66.5,0,43.887543,200,134.8,133,146.9,156,151.1,151.6,1,-0.1,30.42
20170101,2335,44.7,45.9,13.75435794,45.42374667,1,76.6,75.9,0.15,77.4,79.1,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,55.2,45.9,60.6,0,0,0,64,0,0,48.5,0,66.85714,0.8125,28.6,0,0,-0.1,1.5,0,0,0,72.1,63.2,65.4,55.3,61.6,0,63,20,0,62.4,0.99,66.85714,0.8125,18.7,0,0,22.8,55.6,10.2,4.3,1.2,61.6,61.6,23.6,70.8,0,100,0.7,0,78.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,38,79.7,0,0,0,85,55,0,66.6,71.4,1,2200,49,69.9,72.8,0,100,260,2,67.2,76.5,0,0.04918234,0,-27,66.9,72.6,0,0.03613587,0,1260,70.7,71.8,0,0.043020006,0,118,69.2,69.6,0,0,0,110,71.8,69.8,0,0,0,-2,68.2,75,0,0.036968578,0,-12,68,75.7,0,0.047932893,0,43,64.2,78.2,0,0.036877688,0,42,67.6,69.1,0,100,950,-2,0,67.9,0,0,0,-6,68.8,68.7,0,0,0,100,70.9,66.7,0,46.897,100,197,70.4,66.8,0,38.732998,200,203,69.9,66.6,0,40.6561,200,195,73.8,66.8,0,28.798792,200,95,70.5,68.1,0,29.953709,100,203,70,67.2,0,35.641026,200,207,71.2,67.1,0,27.1803,200,99,71.9,67.8,0,35.731735,100,192,68.8,67.3,0,30.26404,200,101,70.6,67.1,0,40.432034,100,101,71.8,66.3,0,41.506092,100,105,69.7,66.7,0,41.89462,100,198,70.2,66.4,0,37.740677,200,98,72.7,67.2,0,28.929615,100,193,69.4,67.1,0,36.65786,200,195,70.6,67.6,0,35.909786,200,207,72.1,66.8,0,25.130648,200,98,72.3,67.7,0,34.63803,100,208,69.8,66.3,0,36.38956,200,200,71.7,66.7,0,36.618347,200,102,71.6,65.9,0,51.253845,100,200,70.2,66.5,0,38.96746,200,198,70.2,66.2,0,38.670918,200,1,71.1,74.9,0,0,0,206,70.5,66.6,0,35.862225,200,193,70.3,67.5,0,46.940025,200,196,72.9,66.8,0,35.099117,200,154,72,67.1,0,39.81831,150,191,69,66.8,0,31.642702,200,199,72.1,66.3,0,33.94256,200,99,71.8,66.1,0,54.659004,100,194,69.8,66.2,0,47.842278,200,191,70.1,66.6,0,36.402912,200,99,73,66.6,0,27.341621,100,191,70,66.6,0,37.48438,200,89,70.4,67.1,0,31.618277,100,101,72.1,67.5,0,41.30303,100,99,72.5,286.8,0,30.024525,100,205,70,66.7,0,38.93579,200,192,72,66.4,0,40.10737,200,101,72,66.6,0,29.465845,100,97,70.8,66.8,0,32.7236,100,192,70.2,66.5,0,31.927416,200,99,72.2,66.7,0,38.105774,100,195,70,66,0,54.39597,200,96,70.7,67.4,0,33.175823,100,112,71.6,66.5,0,34.641724,100,101,71.3,67.7,0,36.608402,100,198,69.7,66.6,0,38.356747,200,211,71.8,65.9,0,48.42093,200,192,70.6,67.5,0,34.49207,200,202,71.7,67.2,0,42.49212,200,101,71.9,67.2,0,48.666172,100,99,70.4,67.1,0,24.094315,100,97,71.7,66.8,0,33.023254,100,203,71.9,66.5,0,23.323189,200,190,70.4,66.2,0,40.00807,200,97,69.5,66.3,0,41.376785,100,196,72.1,66.1,0,43.887543,200,135.2,133.3,146.2,158,150.9,151.2,3.1,-0.1,30.42
20170101,2340,44.7,45.9,13.75435794,45.42374667,1,76.6,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,55.1,46,60.1,0,0,0,64,0,0,48.2,0,66.85714,0.8125,28.7,0,0,-0.1,1.5,0,0,0,72,62.7,65,55.1,61.4,0,63,20,0,62.4,1,66.85714,0.8125,18.7,0,0,23,53.3,10.2,4.7,0.6,61.4,61.4,23.6,70.8,0,100,0.7,0,78.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,37,79.7,0,0,0,85,55,0,66.5,71.3,1,2200,48,69.8,72.8,0,100,260,2,67.1,75.9,0,0.04918234,0,-26,66.8,72.5,0,0.03613587,0,1260,70.7,71.8,0,0.043020006,0,121,69.1,69.1,0,0,0,110,71.8,69.8,0,0,0,-2,68.1,74.5,0,0.036968578,0,-13,68,75.2,0,0.047932893,0,43,64.1,77.1,0,0.036877688,0,43,67.5,68.9,0,100,950,-2,0,67.8,0,0,0,-5,68.8,68.6,0,0,0,100,70.8,66.3,0,46.897,100,198,70.2,66.4,0,38.732998,200,202,69.7,66.3,0,40.6561,200,194,73.7,66.5,0,28.798792,200,96,70.4,67.7,0,29.953709,100,202,69.9,66.8,0,35.641026,200,207,71.1,66.7,0,27.1803,200,100,71.9,67.4,0,35.731735,100,190,68.7,67,0,30.26404,200,101,70.5,66.7,0,40.432034,100,100,71.8,66,0,41.506092,100,104,69.5,66.4,0,41.89462,100,196,70.1,66,0,37.740677,200,98,72.6,66.8,0,28.929615,100,193,69.2,66.8,0,36.65786,200,193,70.5,67.2,0,35.909786,200,208,72.1,66.5,0,25.130648,200,98,72.3,67.4,0,34.63803,100,212,69.7,65.9,0,36.38956,200,201,71.6,66.3,0,36.618347,200,103,71.5,65.6,0,51.253845,100,198,70,66.1,0,38.96746,200,197,70,65.9,0,38.670918,200,1,71,74.5,0,0,0,204,70.4,66.3,0,35.445744,200,193,70.1,67.2,0,46.940025,200,197,72.9,66.4,0,35.099117,200,154,71.9,66.8,0,39.81831,150,191,69,66.4,0,31.642702,200,197,72.1,65.9,0,33.94256,200,97,71.7,65.8,0,54.659004,100,195,69.6,65.9,0,47.842278,200,198,70,66.2,0,36.402912,200,99,73,66.3,0,27.341621,100,190,69.9,66.3,0,37.48438,200,91,70.2,66.8,0,31.618277,100,105,72.1,67.2,0,41.30303,100,100,72.5,287,0,30.024525,100,208,69.9,66.3,0,38.93579,200,192,72,66.1,0,40.10737,200,102,72,66.2,0,29.465845,100,97,70.7,66.5,0,32.7236,100,191,70.1,66.1,0,31.927416,200,99,72.1,66.4,0,38.105774,100,196,69.8,65.7,0,54.39597,200,95,70.7,67,0,33.175823,100,110,71.5,66.2,0,34.641724,100,101,71.3,67.3,0,36.608402,100,201,69.6,66.3,0,38.356747,200,209,71.7,65.6,0,48.42093,200,192,70.5,67.1,0,34.49207,200,201,71.7,66.8,0,42.49212,200,100,71.9,66.8,0,48.666172,100,100,70.3,66.7,0,24.094315,100,96,71.6,66.4,0,33.023254,100,202,71.8,66.2,0,23.323189,200,190,70.3,65.8,0,40.00807,200,97,69.3,65.9,0,41.376785,100,198,72,65.8,0,43.887543,200,135.2,133.6,145.7,159,150.5,150.9,1.1,0,30.42
20170101,2345,44.7,46.4,13.78747483,45.42374667,1,76.6,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,55.1,45.8,59.6,0,0,0,64,0,0,48.2,0,66.85714,0.8125,28.8,0,0,-0.1,1.5,0,0,0,72,62.6,64.9,55.5,61,0,63,20,0,62.2,1,66.85714,0.8125,18.7,0,0,23.2,56.4,10.2,4.8,0.9,61,61,23.7,72.8,0,100,0.4,0,76.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,35,79.7,0,0,0,85,55,0,66.5,71.2,1,2200,48,69.7,72.8,0,100,260,2,67,75.5,0,0.04918234,0,-27,66.8,72.4,0,0.03613587,0,1260,70.7,71.9,0,0.043020006,0,121,69.1,68.6,0,0,0,110,71.8,69.8,0,0,0,-2,68,74,0,0.036968578,0,-12,67.9,74.6,0,0.047932893,0,42,63.9,76,0,0.036877688,0,47,67.4,68.8,0,100,950,-3,0,67.8,0,0,0,-5,68.7,68.5,0,0,0,100,70.8,66,0,46.897,100,199,70,66.1,0,38.732998,200,203,69.5,66,0,40.6561,200,195,73.7,66.2,0,28.798792,200,96,70.4,67.4,0,29.953709,100,205,69.7,66.5,0,35.641026,200,208,71,66.4,0,27.1803,200,101,71.8,67.1,0,35.731735,100,192,68.5,66.7,0,30.26404,200,101,70.4,66.4,0,40.432034,100,102,71.7,65.7,0,41.506092,100,105,69.4,66.1,0,41.89462,100,199,70,65.7,0,37.740677,200,99,72.6,66.5,0,28.929615,100,195,69.1,66.5,0,36.65786,200,196,70.4,66.8,0,35.909786,200,207,72.1,66.2,0,25.130648,200,98,72.3,67.1,0,34.63803,100,203,69.5,65.6,0,36.38956,200,199,71.6,66.1,0,36.618347,200,102,71.5,65.3,0,51.253845,100,200,69.9,65.8,0,38.96746,200,198,70,65.6,0,38.670918,200,1,71,74.2,0,0,0,207,70.3,66,0,35.445744,200,194,70,66.8,0,46.940025,200,199,72.8,66.1,0,35.099117,200,154,71.9,66.5,0,39.81831,150,195,68.9,66.1,0,31.642702,200,200,72,65.6,0,33.94256,200,100,71.7,65.5,0,54.659004,100,195,69.4,65.6,0,47.842278,200,199,69.9,65.9,0,36.402912,200,100,73,66,0,27.341621,100,194,69.8,66,0,37.48438,200,90,70.1,66.4,0,31.618277,100,102,72.1,66.8,0,41.30303,100,101,72.5,286.6,0,30.024525,100,208,69.8,66,0,38.93579,200,194,71.9,65.8,0,40.10737,200,104,72,66,0,29.465845,100,97,70.6,66.2,0,32.7236,100,193,70,65.8,0,31.927416,200,99,72.1,66.1,0,38.105774,100,208,69.6,65.4,0,54.39597,200,96,70.6,66.7,0,33.175823,100,120,71.5,65.8,0,34.641724,100,100,71.2,67.1,0,36.608402,100,201,69.5,66,0,38.356747,200,217,71.7,65.3,0,48.42093,200,192,70.4,66.8,0,34.49207,200,202,71.6,66.5,0,42.49212,200,101,71.9,66.5,0,48.666172,100,100,70.2,66.4,0,24.094315,100,97,71.5,66.1,0,33.023254,100,200,71.7,65.9,0,23.323189,200,192,70,65.5,0,40.00807,200,97,69.2,65.6,0,41.376785,100,196,71.9,65.5,0,43.887543,200,135.1,133.5,145.1,161,150.3,150.7,1.1,0.1,30.42
20170101,2350,44.6,46.2,13.73846135,45.42374667,1,76.6,75.9,0.15,77.3,79.1,-0.2,0.05,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,54.9,45.7,59.1,0,0,0,64,0,0,48,0,66.85714,0.8125,28.7,0,0,-0.1,1.5,0,0,0,71.9,62.7,64.6,55.2,60.9,0,63,20,0,62.2,0.99,66.85714,0.8125,18.7,0,0,23.2,56.3,10.2,4.5,0.8,60.9,60.9,23.9,72.8,0,100,0.3,0,76.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,42,79.8,0,0,0,85,55,0,66.4,71.1,1,2200,49,69.7,72.8,0,100,260,2,66.9,75,0,0.04918234,0,-26,66.8,72.3,0,0.03613587,0,1260,70.7,71.9,0,0.043020006,0,120,69,68.1,0,0,0,109,71.7,69.8,0,0,0,-2,67.9,73.5,0,0.036968578,0,-13,67.9,74.1,0,0.047932893,0,43,63.7,75.1,0,0.036877688,0,43,67.3,68.7,0,100,950,-2,0,67.7,0,0,0,-6,68.6,68.4,0,0,0,100,70.7,65.8,0,46.897,100,198,69.9,66,0,38.732998,200,202,69.3,65.8,0,40.6561,200,193,73.6,66,0,28.798792,200,96,70.3,67.1,0,29.953709,100,201,69.6,66.3,0,35.641026,200,204,71,66.1,0,26.694532,200,100,71.8,66.9,0,35.731735,100,191,68.4,66.4,0,30.26404,200,101,70.4,66.2,0,40.432034,100,101,71.7,65.5,0,41.506092,100,104,69.2,66,0,41.89462,100,197,69.9,65.6,0,37.740677,200,97,72.5,66.3,0,28.929615,100,194,68.9,66.2,0,36.65786,200,194,70.4,66.6,0,35.909786,200,204,72,66,0,25.130648,200,98,72.3,66.8,0,34.63803,100,215,69.4,65.4,0,36.38956,200,198,71.5,65.9,0,36.618347,200,101,71.4,65.2,0,51.253845,100,199,69.8,65.6,0,38.96746,200,195,69.9,65.4,0,38.670918,200,0,70.9,73.9,0,0,0,204,70.2,65.8,0,35.445744,200,193,69.9,66.6,0,46.940025,200,196,72.8,65.9,0,35.099117,200,153,71.8,66.3,0,39.81831,150,191,68.8,65.9,0,31.642702,200,196,72,65.4,0,33.94256,200,99,71.6,65.4,0,54.659004,100,192,69.3,65.4,0,47.842278,200,200,69.8,65.7,0,36.402912,200,99,72.9,65.8,0,27.341621,100,189,69.7,65.8,0,37.48438,200,91,70,66.2,0,31.618277,100,101,72.1,66.6,0,41.30303,100,98,72.5,286.8,0,30.024525,100,209,69.7,65.8,0,38.93579,200,192,71.9,65.6,0,40.10737,200,105,72,65.8,0,29.465845,100,96,70.5,66,0,32.7236,100,192,69.9,65.6,0,31.927416,200,98,72.1,65.9,0,38.105774,100,189,69.5,65.2,0,54.39597,200,95,70.5,66.4,0,33.175823,100,110,71.4,65.7,0,34.641724,100,101,71.1,66.9,0,36.608402,100,198,69.4,65.8,0,38.356747,200,210,71.6,65.2,0,48.42093,200,190,70.3,66.5,0,34.49207,200,201,71.5,66.2,0,42.49212,200,100,71.8,66.2,0,48.666172,100,99,70.1,66.2,0,24.094315,100,97,71.4,65.9,0,33.023254,100,202,71.7,65.7,0,23.323189,200,191,70.1,65.3,0,40.00807,200,96,69,65.4,0,41.376785,100,197,71.9,65.4,0,43.887543,200,134.6,133.3,143.8,163,150,150.4,1.1,0,30.42
20170101,2355,44.4,47.5,13.75216676,45.42374667,1,76.6,75.9,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,54.8,45.6,58.7,0,0,0,64,0,0,47.9,0,66.85714,0.8125,28.9,0,0,-0.1,1.5,0,0,0,71.9,63.1,64.6,55.1,60.6,0,63,20,0,62.2,0.99,66.85714,0.8125,18.8,0,0,23.3,54.3,10.2,4.7,1,60.6,60.6,23.9,72.8,0,100,0.1,0,76.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,35,79.8,0,0,0,85,55,0,66.4,71.1,1,2200,50,69.6,72.8,0,100,260,3,66.8,74.6,0,0.04918234,0,-27,66.8,72.2,0,0.03613587,0,1260,70.7,71.9,0,0.043020006,0,121,68.9,67.7,0,0,0,110,71.7,69.7,0,0,0,-2,67.8,73.2,0,0.036968578,0,-13,67.8,73.6,0,0.047932893,0,43,63.6,74.2,0,0.036877688,0,39,67.2,68.6,0,100,950,-3,0,67.7,0,0,0,-6,68.6,68.4,0,0,0,100,70.7,65.7,0,46.897,100,198,69.7,65.8,0,38.732998,200,204,69.2,65.7,0,40.6561,200,193,73.5,65.9,0,28.798792,200,95,70.2,66.9,0,29.953709,100,203,69.4,66.1,0,35.641026,200,202,70.9,66,0,26.694532,200,99,71.7,66.7,0,35.731735,100,189,68.3,66.2,0,30.26404,200,101,70.3,66,0,40.432034,100,101,71.7,65.4,0,41.506092,100,105,69.1,65.9,0,41.89462,100,196,69.8,65.4,0,37.740677,200,98,72.5,66.2,0,28.929615,100,192,68.8,66.1,0,36.65786,200,194,70.3,66.5,0,35.909786,200,207,72,65.8,0,25.130648,200,98,72.2,66.7,0,34.63803,100,189,69.3,65.3,0,36.38956,200,201,71.4,65.7,0,36.618347,200,102,71.4,65.1,0,51.253845,100,201,69.7,65.5,0,38.96746,200,198,69.8,65.3,0,38.670918,200,1,70.9,73.6,0,0,0,205,70.1,65.6,0,35.445744,200,193,69.8,66.4,0,46.940025,200,197,72.8,65.7,0,35.099117,200,154,71.8,66.1,0,39.81831,150,190,68.7,65.8,0,31.642702,200,199,72,65.3,0,33.94256,200,99,71.6,65.2,0,54.659004,100,193,69.1,65.3,0,47.842278,200,199,69.7,65.6,0,36.402912,200,99,72.9,65.6,0,27.341621,100,190,69.5,65.6,0,37.48438,200,88,69.9,66,0,31.618277,100,104,72,66.4,0,41.30303,100,99,72.4,286.9,0,30.024525,100,206,69.5,65.6,0,38.93579,200,194,71.9,65.5,0,40.10737,200,104,72,65.6,0,29.465845,100,96,70.4,65.9,0,32.7236,100,192,69.8,65.5,0,31.927416,200,98,72.1,65.7,0,38.105774,100,195,69.3,65.1,0,54.39597,200,95,70.4,66.2,0,33.175823,100,120,71.4,65.5,0,34.641724,100,101,71.1,66.6,0,36.608402,100,202,69.3,65.6,0,38.356747,200,211,71.6,65.1,0,48.42093,200,190,70.2,66.2,0,34.49207,200,201,71.5,66.1,0,42.49212,200,101,71.8,66,0,48.666172,100,99,70,66,0,24.094315,100,97,71.4,65.7,0,33.023254,100,202,71.6,65.5,0,23.323189,200,190,70,65.2,0,40.00807,200,97,68.9,65.3,0,41.376785,100,197,71.8,65.2,0,43.887543,200,134.9,133.1,143.5,163,149.7,150.6,1,-0.2,30.42
