Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170115,0,37.9,88.6,13.5983157,37.4464875,1,76.7,76,0.15,76.7,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.2,36.9,51.3,0,0,0,64,0,0,40.5,0,67,0.8125,52.9,0,0,0,1.5,0,0,0,71.9,66,68.3,55.7,31.7,0,63,20,0,65.7,1,67,0.8125,21.3,0,0,24.8,55.8,10.1,4.8,1.3,31.7,31.7,22.9,68.3,0,100,1,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,38,79.2,0,0,0,85,59.581245,0,66.1,70.4,1,2200,53,68.9,70.7,0,100,260,2,66.4,74.1,0,0,0,-27,67.2,72.2,0,0,0,1257,70.6,71.5,0,0.021012817,0,119,67.5,65.3,0,0,0,111,71.3,68.7,0,0,0,-1,66.3,69.3,0,0.036968578,0,-12,66.7,71.8,0,0,0,43,60.2,72.7,0,0.024612356,0,53,65.9,67.1,0,100,950,-2,0,69.4,0,0,0,-6,67.8,70.1,0,0,0,101,69.4,68.8,0,49.773663,100,198,69.4,68.9,0,42.963387,200,199,68.4,68.8,0,40.668385,200,200,68.4,68.9,0,29.019516,200,95,70.1,68.7,0,29.041615,100,204,68.9,68.7,0,35.68075,200,200,70.6,68.6,0,29.187986,200,99,71.4,68.9,0,36.128605,100,194,67.2,68.8,0,30.431864,200,104,70.3,68.6,0,41.068447,100,99,71.6,68.7,0,45.962795,100,103,69.1,69.1,0,44.986652,100,195,69.2,68.6,0,36.950474,200,101,72.8,68.7,0,29.069897,100,196,68.4,68.8,0,37.510868,200,194,70.2,68.7,0,36.29297,200,194,72,68.4,0,28.910551,200,95,72.6,68.8,0,34.476387,100,192,68.7,68.5,0,39.57242,200,203,71.5,68.7,0,35.389225,200,96,71.5,68.5,0,55.142094,100,203,69.8,68.7,0,46.114704,200,195,69.6,68.5,0,28.276625,200,1,70.8,73.4,0,0,0,195,70.1,68.6,0,38.767883,200,200,69.2,68.9,0,38.7048,200,193,73.4,68.4,0,35.743504,200,154,71.9,68.9,0,40.504875,150,198,69,68.7,0,35.47985,200,197,72.2,68.4,0,39.42857,200,99,72.2,68.5,0,55.60504,100,202,69.2,68.6,0,49.641903,200,197,70,68.7,0,36.06962,200,95,73.5,68.4,0,28.170513,100,196,69.1,68.3,0,38.92563,200,89,68.7,68.4,0,30.466742,100,103,72.2,68.8,0,41.29293,100,105,72.5,286.7,0,29.370546,100,206,69.1,68.4,0,39.546654,200,193,72.1,68.5,0,40.44494,200,100,72.3,68.5,0,29.889044,100,98,70.5,68.6,0,33.77748,100,200,69.7,68.4,0,32.25846,200,93,72.7,68.4,0,37.95828,100,208,68.9,68.3,0,55.928005,200,104,70,68.3,0,33.26748,100,103,71.4,68.3,0,34.53167,100,99,72.3,69,0,36.217567,100,210,69.4,68.6,0,41.206844,200,207,71.7,68.3,0,52.190804,200,196,69.9,68.1,0,35.596413,200,202,71.4,68.3,0,44.193172,200,101,71.7,68.1,0,49.58643,100,92,69.7,68.2,0,23.689058,100,100,71,68.2,0,33.982185,100,202,71.3,68.2,0,23.600677,200,199,69.7,68.1,0,40.169476,200,99,68.5,68.2,0,42.072502,100,202,71.2,68.3,0,41.130123,200,135.6,134.1,141.8,170.7,148.5,151.1,2,0,30.32
20170115,5,37.9,89.2,13.62901159,34.15825167,1,76.7,76,0.15,76.7,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37,50.8,0,0,0,64,0,0,40.4,0,67,0.8125,53.2,0,0,0,1.5,0,0,0,71.9,65.4,68.1,55.7,35.7,0,63,20,0,65.1,1,67,0.8125,21.3,0,0,25,55.8,10.1,4.9,0.7,35.7,35.7,23,68.3,0,100,0.8,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,31,79.2,0,0,0,85,59.92723,0,66.1,70.3,1,2200,53,68.9,70.5,0,100,260,3,66.3,73.7,0,0,0,-27,67.2,72,0,0,0,1257,70.6,71.6,0,0.021012817,0,120,67.3,64.8,0,0,0,111,71.3,68.7,0,0,0,-1,66.2,69.1,0,0.036968578,0,-13,66.6,71.3,0,0,0,42,60.1,71.8,0,0.024612356,0,52,65.8,67,0,100,950,-2,0,69.1,0,0,0,-5,67.7,69.9,0,0,0,101,69.3,68.7,0,49.773663,100,198,69.3,68.8,0,42.963387,200,200,68.4,68.7,0,40.668385,200,200,68.3,69.3,100,29.019516,200,95,70.1,68.8,0,29.041615,100,204,68.8,68.7,0,35.68075,200,198,70.6,68.6,0,29.187986,200,100,71.4,69,0,36.128605,100,193,67.1,68.8,0,30.431864,200,104,70.2,68.6,0,41.068447,100,99,71.6,68.5,0,45.962795,100,105,69,68.9,0,44.986652,100,197,69.1,68.5,0,36.950474,200,102,72.8,68.7,0,29.069897,100,196,68.2,68.8,0,37.510868,200,194,70.1,68.7,0,36.29297,200,194,72,68.4,0,28.910551,200,96,72.6,68.9,0,34.476387,100,219,68.7,68.4,0,39.57242,200,204,71.5,68.6,0,35.389225,200,96,71.4,68.2,0,55.142094,100,204,69.7,68.6,0,46.114704,200,196,69.5,68.4,0,28.276625,200,0,70.8,73.3,0,0,0,197,70.1,68.6,0,38.767883,200,200,69.2,68.9,0,38.7048,200,193,73.4,68.5,0,35.743504,200,154,71.9,68.9,0,40.504875,150,199,68.9,68.7,0,35.47985,200,195,72.2,68.3,0,39.42857,200,100,72.2,68.4,0,55.60504,100,203,69.1,68.5,0,49.641903,200,198,69.9,68.6,0,36.06962,200,96,73.5,68.4,0,28.170513,100,195,69,68.3,0,38.92563,200,89,68.7,68.5,0,30.466742,100,103,72.2,68.8,0,41.29293,100,106,72.5,287,0,29.370546,100,207,69,68.5,0,39.546654,200,194,72.1,68.4,0,40.44494,200,101,72.4,68.4,0,29.889044,100,99,70.5,68.5,0,33.77748,100,199,69.6,68.4,0,32.25846,200,94,72.7,68.4,0,37.95828,100,205,68.9,68.2,0,55.928005,200,105,69.9,68.4,0,33.26748,100,105,71.4,68.3,0,34.53167,100,100,72.3,69,0,36.217567,100,210,69.3,68.6,0,41.206844,200,210,71.7,68.2,0,52.190804,200,197,69.8,68.2,0,35.596413,200,201,71.3,68.4,0,44.193172,200,101,71.8,68.2,0,49.58643,100,92,69.7,68.3,0,23.689058,100,100,71,68.1,0,33.982185,100,200,71.3,68.2,0,23.600677,200,197,69.6,68.1,0,40.169476,200,99,68.5,68.1,0,42.072502,100,203,71.1,68.2,0,41.130123,200,135.5,133.8,141.6,170.7,148.3,151,2,0.8,30.32
20170115,10,37.8,89.6,13.60730934,34.15825167,1,76.7,76,0.15,76.7,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37,50.3,0,0,0,64,0,0,40.3,0,67,0.8125,53.5,0,0,0,1.5,0,0,0,71.9,65.1,67.8,55.6,39.4,0,63,20,0,64.9,1,67,0.8125,21.3,0,0,25.3,55.6,10.1,4.6,0.4,39.4,39.4,23.1,68.3,0,100,0.9,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,34,79.2,0,0,0,85,60.267075,0,66,70.3,1,2200,53,68.8,70.4,0,100,260,3,66.2,73.4,0,0,0,-27,67.2,71.8,0,0,0,1258,70.6,71.6,0,0.021012817,0,117,67.3,64.3,0,0,0,111,71.1,68.6,0,0,0,-1,66,69,0,0.036968578,0,-13,66.5,70.9,0,0,0,43,59.9,70.9,0,0.024612356,0,55,65.7,66.9,0,100,950,-2,0,68.9,0,0,0,-6,67.6,69.6,0,0,0,101,69.3,68.5,0,49.773663,100,198,69.2,68.6,0,42.963387,200,200,68.3,68.5,0,40.668385,200,201,68.2,70.2,100,29.019516,200,95,70,68.8,0,29.041615,100,204,68.7,68.6,0,35.68075,200,198,70.6,68.5,0,29.187986,200,100,71.3,68.9,0,36.128605,100,194,67,68.7,0,30.431864,200,103,70.2,68.5,0,41.068447,100,99,71.6,68.3,0,45.962795,100,104,68.9,68.7,0,44.986652,100,196,69,68.3,0,36.950474,200,101,72.8,68.6,0,29.069897,100,194,68,68.7,0,37.510868,200,195,70.1,68.7,0,36.29297,200,195,72,68.4,0,28.910551,200,95,72.6,68.9,0,34.476387,100,222,68.6,68.2,0,39.57242,200,204,71.5,68.4,0,35.389225,200,96,71.4,68,0,55.142094,100,205,69.6,68.4,0,46.114704,200,195,69.4,68.2,0,28.276625,200,0,70.7,73.2,0,0,0,197,70,68.4,0,38.767883,200,200,69.1,68.9,0,38.7048,200,194,73.4,68.4,0,35.743504,200,154,71.9,68.7,0,40.504875,150,195,68.9,68.6,0,35.47985,200,198,72.2,68.1,0,39.42857,200,100,72.2,68.1,0,55.60504,100,202,69,68.2,0,49.641903,200,199,69.8,68.4,0,36.06962,200,96,73.5,68.3,0,28.170513,100,195,68.9,68.2,0,38.92563,200,88,68.7,68.4,0,30.466742,100,104,72.2,68.8,0,41.29293,100,105,72.5,287.1,0,29.370546,100,206,68.9,68.3,0,39.546654,200,195,72.1,68.2,0,40.44494,200,103,72.4,68.3,0,29.889044,100,97,70.4,68.3,0,33.77748,100,199,69.6,68.2,0,32.25846,200,94,72.7,68.3,0,37.95828,100,203,68.9,68,0,55.928005,200,104,69.8,68.4,0,33.26748,100,104,71.3,68.2,0,34.53167,100,99,72.3,68.9,0,36.217567,100,210,69.2,68.4,0,41.206844,200,213,71.7,67.9,0,52.190804,200,198,69.7,68.2,0,35.596413,200,202,71.3,68.3,0,44.193172,200,101,71.7,68.2,0,49.58643,100,92,69.6,68.3,0,23.689058,100,100,70.9,68.1,0,33.982185,100,200,71.3,68,0,23.600677,200,198,69.5,67.9,0,40.169476,200,99,68.4,67.9,0,42.072502,100,201,71.1,68,0,41.130123,200,135.7,133.9,140.9,173.8,148,152,2,0.6,30.32
20170115,15,37.8,89.4,13.59711754,34.15825167,1,76.7,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37.1,50,0,0,0,64,0,0,40.1,0,67,0.8125,53.7,0,0,0,1.5,0,0,0,71.9,64.9,67.6,55.8,43.2,0,63,20,0,64.7,1.01,67,0.8125,21.4,0,0,25.5,56.1,10.1,4.9,0.9,43.2,43.2,23,68.3,0,100,1.1,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,34,79.2,0,0,0,85,60.59961,0,66,70.1,1,2200,53,68.8,70.3,0,100,260,3,66.2,73,0,0,0,-27,67.2,71.6,0,0,0,1257,70.6,71.6,0,0.021012817,0,119,67.2,63.9,0,0,0,111,71.2,68.6,0,0,0,-1,65.9,68.8,0,0.036968578,0,-13,66.4,70.4,0,0,0,43,59.8,70.2,0,0.024612356,0,51,65.6,66.8,0,100,950,-3,0,68.6,0,0,0,-6,67.5,69.4,0,0,0,101,69.3,68.3,0,49.773663,100,198,69.2,68.4,0,42.963387,200,199,68.2,68.3,0,40.668385,200,201,68.1,70.5,100,29.019516,200,95,70,68.8,0,29.041615,100,206,68.6,68.5,0,35.68075,200,196,70.5,68.4,0,29.187986,200,99,71.3,68.8,0,36.128605,100,190,66.8,68.6,0,30.431864,200,103,70.2,68.4,0,41.068447,100,99,71.5,68.1,0,45.962795,100,104,68.8,68.5,0,44.986652,100,195,68.9,68.1,0,36.950474,200,100,72.8,68.5,0,29.069897,100,194,68,68.5,0,37.510868,200,193,70,68.6,0,36.29297,200,195,72,68.2,0,28.910551,200,95,72.6,68.8,0,34.476387,100,203,68.5,68,0,39.57242,200,205,71.5,68.3,0,35.389225,200,96,71.4,67.8,0,55.142094,100,203,69.5,68.1,0,46.114704,200,195,69.3,68,0,28.276625,200,1,70.7,73.1,0,0,0,195,69.9,68.3,0,38.767883,200,199,69.1,68.7,0,38.7048,200,191,73.4,68.2,0,35.743504,200,153,71.9,68.6,0,40.504875,150,197,68.8,68.4,0,35.47985,200,196,72.2,67.9,0,39.42857,200,99,72.2,67.9,0,55.60504,100,201,68.9,68,0,49.641903,200,194,69.7,68.2,0,36.06962,200,95,73.5,68.1,0,28.170513,100,194,68.8,68,0,38.92563,200,86,68.7,68.3,0,30.466742,100,101,72.2,68.7,0,41.29293,100,104,72.6,286.9,0,29.370546,100,205,68.8,68.2,0,39.546654,200,194,72.1,68,0,40.44494,200,102,72.4,68.1,0,29.889044,100,98,70.4,68.1,0,33.77748,100,200,69.5,68,0,32.25846,200,93,72.7,68.2,0,37.95828,100,203,68.8,67.8,0,55.928005,200,105,69.7,68.3,0,33.26748,100,106,71.3,68,0,34.53167,100,100,72.3,68.8,0,36.217567,100,211,69.2,68.2,0,41.206844,200,210,71.7,67.8,0,52.190804,200,196,69.6,68.2,0,35.596413,200,201,71.3,68.2,0,44.193172,200,101,71.7,68.1,0,49.58643,100,93,69.5,68.2,0,23.689058,100,100,70.9,68,0,33.982185,100,200,71.3,67.9,0,23.600677,200,196,69.4,67.7,0,40.169476,200,99,68.3,67.8,0,42.072502,100,203,71,67.8,0,41.130123,200,135.8,134,140.3,176.8,147.5,152.5,2,-0.1,30.32
20170115,20,37.8,89.2,13.58692606,34.15825167,1,76.7,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37.3,49.5,0,0,0,64,0,0,40.1,0,67,0.8125,53.7,0,0,0,1.5,0,0,0,71.9,65.1,67.5,55.5,47,0,63,20,0,64.9,1,67,0.8125,21.4,0,0,25.5,56.3,10.1,4.7,0.6,47,47,23.1,68.3,0,100,0,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,34,79.2,0,0,0,85,60.92484,0,65.9,70.1,1,2200,52,68.7,70.1,0,100,260,3,66.1,72.7,0,0,0,-27,67.1,71.5,0,0,0,1258,70.6,71.6,0,0.021012817,0,117,67.1,63.6,0,0,0,111,71.1,68.5,0,0,0,-1,65.8,68.7,0,0.036968578,0,-12,66.4,70,0,0,0,44,59.7,69.5,0,0.024612356,0,55,65.5,66.7,0,100,950,-2,0,68.4,0,0,0,-7,67.5,69.2,0,0,0,100,69.2,68.1,0,49.773663,100,665,69,68.3,100,74.7254,700,197,68.1,68.2,0,40.668385,200,197,68,71.9,100,29.019516,200,94,69.9,68.6,0,29.041615,100,200,68.5,68.3,0,35.68075,200,193,70.5,68.3,0,29.187986,200,98,71.3,68.7,0,36.128605,100,189,66.7,68.4,0,30.431864,200,102,70.1,68.2,0,41.068447,100,98,71.5,67.9,0,45.962795,100,102,68.7,68.4,0,44.986652,100,192,68.8,67.9,0,36.950474,200,99,72.7,68.4,0,29.069897,100,192,67.9,68.4,0,37.510868,200,193,70,68.5,0,36.29297,200,192,72,68.1,0,28.910551,200,93,72.6,68.7,0,34.476387,100,207,68.4,67.9,0,39.57242,200,205,71.4,68.1,0,35.389225,200,95,71.4,67.7,0,55.142094,100,199,69.4,67.9,0,46.114704,200,194,69.2,67.9,0,28.276625,200,1,70.6,73,0,0,0,192,69.8,68.1,0,38.767883,200,198,69,68.6,0,38.7048,200,190,73.4,68.1,0,35.743504,200,151,71.9,68.5,0,40.504875,150,193,68.8,68.3,0,35.47985,200,195,72.2,67.8,0,39.42857,200,98,72.2,67.8,0,55.60504,100,200,68.8,67.9,0,49.641903,200,197,69.7,68.1,0,36.06962,200,95,73.5,68,0,28.170513,100,194,68.7,67.9,0,38.92563,200,90,68.7,68.2,0,30.466742,100,101,72.2,68.5,0,41.29293,100,103,72.6,287,0,29.370546,100,204,68.7,68,0,39.546654,200,191,72.1,67.9,0,40.44494,200,99,72.4,68,0,29.889044,100,98,70.4,68,0,33.77748,100,197,69.4,67.9,0,32.25846,200,93,72.7,68.1,0,37.95828,100,190,68.8,67.6,0,55.928005,200,103,69.7,68.2,0,33.26748,100,103,71.3,67.8,0,34.53167,100,99,72.2,68.7,0,36.217567,100,208,69.1,68,0,41.206844,200,204,71.7,67.6,0,52.190804,200,195,69.6,68.1,0,35.596413,200,200,71.3,68.1,0,44.193172,200,101,71.7,68,0,49.58643,100,92,69.4,68,0,23.689058,100,99,70.8,67.8,0,33.982185,100,199,71.2,67.8,0,23.600677,200,196,69.3,67.5,0,40.169476,200,99,68.2,67.6,0,42.072502,100,201,70.9,67.7,0,41.130123,200,136,134.2,139.7,177.8,147.3,153.4,2,0,30.32
20170115,25,37.6,89.3,13.50800335,34.15825167,1,76.7,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37.1,49.1,0,0,0,64,0,0,40,0,67,0.8125,53.6,0,0,0,1.5,0,0,0,71.9,63.1,66.6,56.5,47.7,0,63,20,0,62.9,1,67,0.8125,21.3,0,0,26.3,58.2,10.1,4.8,1.4,47.7,47.7,23.5,68.3,0,100,0.9,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,32,79.2,0,0,0,85,61.24276,0,65.9,70,1,2200,50,68.7,70,0,100,260,2,66,72.4,0,0,0,-27,67.1,71.3,0,0,0,1259,70.6,71.6,0,0.021012817,0,119,66.9,63.2,0,0,0,111,71.1,68.4,0,0,0,-1,65.7,68.5,0,0.036968578,0,-12,66.3,69.6,0,0,0,44,59.6,68.9,0,0.024612356,0,48,65.4,66.6,0,100,950,-3,0,68.2,0,0,0,-6,67.3,69,0,0,0,99,69.2,67.6,0,49.773663,100,700,68.8,69.1,100,77.07094,700,425,67.7,67.3,100,55.215626,420,194,67.9,73.2,100,29.019516,200,95,69.9,68.5,0,29.041615,100,195,68.4,68,0,35.68075,200,200,70.4,68,0,29.58843,200,95,71.3,68.4,0,36.128605,100,1013,66.4,67.7,100,54.475273,1020,100,70.1,67.8,0,41.068447,100,102,71.5,67.5,0,45.58463,100,99,68.6,67.9,0,44.986652,100,192,68.8,67.5,0,36.950474,200,98,72.7,68.1,0,29.069897,100,188,67.7,68.1,0,37.510868,200,200,69.9,68.3,0,34.716446,200,192,72,67.8,0,28.910551,200,100,72.6,68.5,0,34.892044,100,207,68.4,67.4,0,39.57242,200,201,71.4,67.7,0,35.389225,200,95,71.4,67.1,0,55.142094,100,200,69.3,67.4,0,46.114704,200,199,69.2,67.5,0,28.71883,200,0,70.6,72.9,0,0,0,193,69.7,67.8,0,38.767883,200,197,69,68.4,0,39.134987,200,191,73.4,67.8,0,35.743504,200,151,71.9,68.1,0,40.504875,150,197,68.7,67.9,0,36.591194,200,197,72.2,67.4,0,39.802597,200,98,72.1,67.3,0,55.60504,100,200,68.7,67.3,0,49.641903,200,198,69.6,67.8,0,36.06962,200,95,73.4,67.7,0,28.170513,100,193,68.6,67.6,0,38.92563,200,87,68.7,68,0,30.466742,100,101,72.2,68.3,0,41.29293,100,104,72.6,287.2,0,29.370546,100,203,68.7,67.7,0,39.546654,200,193,72.1,67.5,0,40.44494,200,100,72.4,67.7,0,29.889044,100,98,70.3,67.6,0,33.77748,100,199,69.3,67.5,0,32.25846,200,93,72.7,67.8,0,37.95828,100,189,68.7,67.1,0,55.928005,200,103,69.6,68,0,33.26748,100,105,71.2,67.5,0,34.53167,100,98,72.2,68.5,0,36.217567,100,208,69,67.7,0,41.206844,200,206,71.7,67,0,52.190804,200,195,69.5,67.9,0,35.596413,200,201,71.2,67.9,0,44.193172,200,101,71.7,67.8,0,49.58643,100,92,69.4,67.8,0,23.689058,100,100,70.8,67.6,0,33.982185,100,199,71.2,67.4,0,23.600677,200,197,69.2,67.2,0,40.169476,200,99,68.2,67.2,0,42.072502,100,202,70.8,67.2,0,41.130123,200,135.7,134.2,139.6,178.8,147,153.8,2.6,-1.1,30.32
20170115,30,37.5,90.1,13.50636937,34.15825167,1,76.7,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.3,37.3,48.9,0,0,0,64,0,0,40,0,67,0.8125,53.4,0,0,0,1.5,0,0,0,71.9,62.2,65,56.5,46.8,0,63,20,0,62,1.01,67,0.8125,21.3,0,0,27.5,58.6,10.1,4.4,1.2,46.8,46.8,23,68.3,0,100,-0.2,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,32,79.2,0,0,0,85,61.55439,0,65.9,70.1,1,2200,50,68.6,70,0,100,260,3,66,72.2,0,0,0,-27,67.1,71.2,0,0,0,1259,70.6,71.6,0,0.021012817,0,118,66.8,62.8,0,0,0,112,71,68.4,0,0,0,-1,65.6,68.4,0,0.036968578,0,-13,66.3,69.2,0,0,0,44,59.5,68.3,0,0.024612356,0,50,65.3,66.5,0,100,950,-2,0,67.9,0,0,0,-6,67.3,68.9,0,0,0,99,69.4,66.5,0,49.773663,100,706,68.5,67.5,100,77.07094,700,423,67.5,66.2,100,54.589016,420,193,67.9,72.7,100,29.019516,200,94,69.8,68,0,29.041615,100,199,68.3,67.3,0,35.68075,200,200,70.4,67.1,0,29.58843,200,96,71.2,67.9,0,36.128605,100,1019,66,66.9,100,54.475273,1020,101,70,66.8,0,41.068447,100,100,71.5,66.3,0,45.07359,100,102,68.6,66.9,0,44.986652,100,193,68.7,66.5,0,36.950474,200,100,72.7,67.4,0,29.069897,100,192,67.6,67.3,0,37.510868,200,204,69.8,67.7,0,34.716446,200,191,72,67.1,0,28.910551,200,101,72.6,67.9,0,34.892044,100,194,68.3,66.4,0,39.57242,200,197,71.4,66.8,0,35.389225,200,96,71.4,65.9,0,55.142094,100,201,69.2,66.3,0,46.114704,200,200,69.1,66.4,0,28.71883,200,0,70.5,72.8,0,0,0,194,69.6,66.8,0,38.767883,200,198,68.9,67.7,0,39.134987,200,192,73.4,67,0,35.743504,200,152,71.9,67.4,0,40.504875,150,199,68.7,67.1,0,36.591194,200,196,72.1,66.4,0,39.802597,200,99,72.1,66.2,0,55.60504,100,202,68.7,66.1,0,49.641903,200,196,69.5,66.9,0,36.06962,200,96,73.4,66.9,0,28.170513,100,195,68.6,66.9,0,38.92563,200,88,68.7,67.4,0,30.466742,100,102,72.2,67.7,0,41.29293,100,105,72.6,286.8,0,29.370546,100,206,68.6,66.9,0,39.546654,200,194,72.1,66.6,0,40.44494,200,100,72.3,66.8,0,29.889044,100,99,70.2,66.8,0,33.77748,100,200,69.3,66.6,0,32.25846,200,94,72.7,67,0,37.95828,100,212,68.7,66,0,55.928005,200,105,69.6,67.4,0,33.26748,100,110,71.2,66.7,0,34.53167,100,100,72.2,67.8,0,36.217567,100,211,68.9,66.8,0,41.206844,200,211,71.7,65.9,0,52.190804,200,197,69.5,67.5,0,35.596413,200,202,71.2,67.3,0,44.193172,200,101,71.7,67.3,0,49.58643,100,92,69.3,67.3,0,23.689058,100,101,70.8,66.9,0,33.982185,100,200,71.2,66.6,0,23.600677,200,197,69.1,66.3,0,40.169476,200,99,68.1,66.2,0,42.072502,100,203,70.8,66.1,0,41.130123,200,135.4,133.9,138.8,180.8,146.6,155.2,2,-1.3,30.32
20170115,35,37.7,90.4,13.60581292,34.15825167,1,76.7,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.3,37.5,48.6,0,0,0,64,0,0,40,0,67,0.8125,53.8,0,0,0,1.5,0,0,0,71.8,62.8,64.5,56.6,45.9,0,63,29.3,0,62.4,0.99,67,0.8125,21.4,0,0,28.1,58.4,10.1,4.5,1.4,45.9,45.9,22.9,68.3,0,100,1.1,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,35,79.1,0,0,0,85,61.85767,0,65.8,70.1,1,2200,51,68.6,69.9,0,100,260,3,65.9,71.9,0,0,0,-27,67.1,71.1,0,0,0,1258,70.6,71.6,0,0.021012817,0,120,66.6,62.5,0,0,0,112,71,68.4,0,0,0,-1,65.5,68.2,0,0.036968578,0,-13,66.2,68.9,0,0,0,44,59.4,67.7,0,0.024612356,0,52,65.2,66.5,0,100,950,-2,0,67.8,0,0,0,-6,67.2,68.7,0,0,0,100,69.6,65.8,0,49.773663,100,704,68.2,66.5,100,77.07094,700,423,67.3,65.6,100,54.589016,420,194,67.8,71.6,100,29.019516,200,95,69.8,67.5,0,29.041615,100,198,68.2,66.6,0,35.68075,200,202,70.4,66.5,0,29.58843,200,96,71.2,67.3,0,36.128605,100,1016,65.9,66.3,100,54.475273,1020,100,69.9,66.1,0,41.068447,100,100,71.5,65.7,0,45.07359,100,101,68.5,66.2,0,44.986652,100,193,68.6,65.7,0,36.950474,200,98,72.7,66.8,0,29.069897,100,191,67.6,66.6,0,37.510868,200,202,69.8,67.2,0,34.716446,200,195,72,66.5,0,28.910551,200,102,72.6,67.3,0,34.892044,100,191,68.2,65.7,0,39.57242,200,195,71.4,66.1,0,35.389225,200,95,71.3,65.2,0,55.142094,100,200,69.2,65.7,0,46.114704,200,201,69,65.7,0,28.71883,200,0,70.5,72.7,0,0,0,193,69.6,66.2,0,38.767883,200,199,68.8,67.1,0,39.134987,200,191,73.3,66.4,0,35.743504,200,152,71.9,66.7,0,40.504875,150,199,68.6,66.4,0,36.591194,200,196,72.1,65.7,0,39.802597,200,99,72,65.5,0,55.60504,100,201,68.6,65.5,0,49.641903,200,200,69.5,66.1,0,36.06962,200,95,73.4,66.3,0,28.170513,100,193,68.5,66.2,0,38.92563,200,88,68.7,66.7,0,30.466742,100,104,72.2,67.1,0,41.29293,100,105,72.6,286.6,0,29.370546,100,208,68.5,66.3,0,39.546654,200,194,72.1,65.9,0,40.44494,200,102,72.3,66.2,0,29.889044,100,98,70.2,66.1,0,33.77748,100,201,69.2,65.9,0,32.25846,200,93,72.7,66.4,0,37.95828,100,199,68.5,65.4,0,55.928005,200,105,69.5,66.9,0,33.26748,100,105,71.2,66,0,34.53167,100,99,72.2,67.2,0,36.217567,100,211,68.8,66.1,0,41.206844,200,214,71.7,65.2,0,52.190804,200,197,69.4,67,0,35.596413,200,202,71.2,66.7,0,44.193172,200,101,71.7,66.7,0,49.58643,100,92,69.3,66.7,0,23.689058,100,101,70.7,66.2,0,33.982185,100,199,71.1,66,0,23.600677,200,198,69,65.5,0,40.169476,200,99,68,65.5,0,42.072502,100,202,70.7,65.4,0,41.130123,200,135.6,133.7,138.5,182.8,146.1,155.3,1.9,0.1,30.32
20170115,40,37.9,89.8,13.65971027,34.15825167,1,76.7,75.9,0.15,76.5,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.3,37.4,48.5,0,0,0,64,0,0,40,0,67,0.8125,53.7,0,0,0,1.5,0,0,0,71.8,62.4,64.6,56.7,45.1,0,63,32.9,0,62.2,1,67,0.8125,21.4,0,0,28.1,59,10.1,4.8,0.9,45.1,45.1,22.7,68.3,0,100,1,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,32,79.1,0,0,0,85,62.153645,0,65.8,70,1,2200,49,68.6,69.8,0,100,260,2,65.9,71.7,0,0,0,-27,67.1,70.9,0,0,0,1259,70.6,71.6,0,0.021012817,0,119,66.6,62.2,0,0,0,112,71,68.3,0,0,0,-1,65.4,68.1,0,0.036968578,0,-13,66.1,68.6,0,0,0,43,59.3,67.2,0,0.024612356,0,52,65.1,66.3,0,100,950,-2,0,67.6,0,0,0,-6,67.1,68.5,0,0,0,100,69.7,65.5,0,49.773663,100,699,68,66.6,100,77.00229,700,422,67.2,67.1,100,54.589016,420,195,67.8,70.9,100,29.019516,200,95,69.8,67.1,0,29.041615,100,199,68.1,66.2,0,35.68075,200,201,70.4,66.1,0,29.58843,200,95,71.2,66.8,0,36.128605,100,1018,65.8,67.1,100,54.475273,1020,100,69.8,65.7,0,41.068447,100,100,71.5,65.4,0,45.07359,100,97,68.4,65.8,0,44.986652,100,190,68.5,65.5,0,36.950474,200,98,72.6,66.4,0,29.069897,100,586,67.4,67.3,100,53.989132,930,200,69.7,66.8,0,34.716446,200,189,72,66.1,0,28.910551,200,101,72.6,67,0,34.892044,100,206,68,65.4,0,39.57242,200,198,71.3,65.8,0,35.389225,200,95,71.3,65,0,55.142094,100,200,69.1,65.5,0,46.114704,200,201,69,65.4,0,28.71883,200,0,70.4,72.7,0,0,0,195,69.5,65.8,0,38.767883,200,198,68.8,66.7,0,39.134987,200,193,73.3,66,0,35.743504,200,152,71.9,66.3,0,40.504875,150,197,68.5,66,0,36.591194,200,195,72.1,65.3,0,39.802597,200,99,72,65.2,0,55.60504,100,201,68.5,65.2,0,49.641903,200,200,69.4,65.8,0,36.06962,200,95,73.4,65.9,0,28.170513,100,194,68.4,65.8,0,38.92563,200,86,68.6,66.3,0,30.466742,100,102,72.2,66.8,0,41.29293,100,105,72.6,287.1,0,29.370546,100,206,68.4,65.9,0,39.546654,200,194,72,65.6,0,40.44494,200,101,72.3,65.7,0,29.889044,100,98,70.1,65.8,0,33.77748,100,199,69.1,65.5,0,32.25846,200,93,72.6,65.9,0,37.95828,100,200,68.4,65.1,0,55.928005,200,104,69.4,66.5,0,33.26748,100,106,71.1,65.6,0,34.53167,100,99,72.2,66.8,0,36.217567,100,207,68.8,65.7,0,41.206844,200,216,71.6,65,0,52.190804,200,196,69.4,66.6,0,35.596413,200,202,71.2,66.2,0,44.193172,200,102,71.7,66.3,0,49.58643,100,92,69.2,66.2,0,23.689058,100,101,70.6,65.8,0,33.982185,100,202,71.1,65.5,0,23.600677,200,198,68.9,65.2,0,40.169476,200,99,67.9,65.2,0,42.072502,100,203,70.6,65.1,0,41.130123,200,135.9,134,160.6,138.1,145.1,152.8,47.7,-0.2,30.32
20170115,45,37.9,89.6,13.64947707,34.15825167,1,76.7,75.9,0.15,76.5,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.3,37.3,48.2,0,0,0,64,0,0,40,0,67,0.8125,53.7,0,0,0,1.5,0,0,0,71.7,62.5,64.6,57.7,44,0,63,37.3,0,61.9,0.99,67,0.8125,21.4,0,0,28.2,61,11.1,4.9,1.8,44,44,22.4,68.3,0,100,0.4,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,33,79.1,0,0,0,85,62.44136,0,65.8,69.9,1,2200,49,68.5,69.8,0,100,260,2,65.8,71.4,0,0,0,-26,67.1,70.8,0,0,0,1259,70.6,71.6,0,0.021012817,0,120,66.5,61.9,0,0,0,111,70.9,68.2,0,0,0,-1,65.3,68,0,0.036968578,0,-13,66.1,68.3,0,0,0,44,59.1,66.7,0,0.024612356,0,48,65.1,66.3,0,100,950,-2,0,67.4,0,0,0,-5,67,68.4,0,0,0,99,69.8,65.3,0,49.773663,100,696,68.6,80.4,100,76.99085,700,419,67.6,80.6,100,54.589016,420,191,67.7,99.5,100,29.019516,200,95,69.7,66.7,0,29.041615,100,196,68,65.8,0,35.68075,200,200,70.3,65.7,0,29.58843,200,95,71.1,66.6,0,36.128605,100,1017,66.1,81.1,100,54.464085,1020,100,69.7,65.4,0,41.068447,100,99,71.4,65.1,0,45.07359,100,104,68.3,65.8,0,45.5953,100,202,68.4,65.2,0,38.06344,200,98,72.6,66,0,29.473803,100,926,67.5,90,100,65.347824,930,198,69.5,66.4,0,34.716446,200,198,71.9,65.6,0,28.910551,200,97,72.5,66.6,0,34.892044,100,185,67.9,65.1,0,39.57242,200,196,71.2,65.5,0,35.389225,200,95,71.2,64.8,0,55.142094,100,199,69,65.4,0,46.114704,200,200,68.9,65.1,0,28.71883,200,0,70.4,72.6,0,0,0,195,69.4,65.5,0,38.767883,200,196,68.7,66.4,0,39.134987,200,191,73.3,65.6,0,35.743504,200,151,71.9,66,0,40.504875,150,198,68.5,65.6,0,36.591194,200,194,72.1,65.1,0,39.802597,200,98,71.9,65,0,55.60504,100,202,68.4,65.1,0,49.641903,200,196,69.3,65.5,0,36.06962,200,95,73.3,65.6,0,28.170513,100,193,68.3,65.4,0,38.92563,200,88,68.6,66,0,30.466742,100,104,72.2,66.4,0,41.29293,100,104,72.5,286.8,0,29.370546,100,206,68.3,65.5,0,39.546654,200,194,72,65.3,0,40.44494,200,103,72.3,65.4,0,29.889044,100,98,70.1,65.6,0,33.77748,100,199,69.1,65.2,0,32.25846,200,94,72.6,65.6,0,37.95828,100,197,68.3,64.8,0,55.928005,200,104,69.4,66.1,0,33.26748,100,103,71.1,65.3,0,34.53167,100,99,72.1,66.5,0,36.217567,100,209,68.7,65.4,0,41.206844,200,207,71.5,64.7,0,52.190804,200,194,69.3,66.2,0,35.596413,200,199,71.1,65.9,0,44.193172,200,100,71.7,65.9,0,49.58643,100,99,69.1,65.8,0,24.303083,100,100,70.5,65.5,0,33.982185,100,203,71,65.2,0,23.600677,200,730,68.6,90.8,81.4,60.546757,731.8415,99,67.7,64.9,0,42.072502,100,200,70.5,64.8,0,41.130123,200,135.9,134.3,145.7,140.1,142.7,141.8,64.3,0,30.32
20170115,50,38.2,89.6,13.77637155,34.15825167,1,76.7,75.9,0.15,76.5,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.4,37.1,48.1,0,0,0,64,0,0,39.8,0,67,0.8125,53.3,0,0,0,1.5,0,11.4,0,71.7,62.2,64.4,58.6,42.7,0,63,42.2,0,61.2,0.95,67,0.8125,21.5,0,0,28.1,63.1,12.1,4.4,1.1,42.7,42.7,22.3,68.3,0,100,0.8,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,33,79,0,0,0,85,62.723663,0,65.7,69.9,1,2200,50,68.5,69.8,0,100,260,2,65.8,71.2,0,0,0,-27,67,70.7,0,0,0,1259,70.6,71.6,0,0.021012817,0,118,66.4,61.7,0,0,0,111,70.9,68.2,0,0,0,-1,65.2,67.8,0,0.036968578,0,-13,66,67.9,0,0,0,43,59,66.2,0,0.024612356,0,49,65,66.2,0,100,950,-2,0,67.3,0,0,0,-6,67,68.2,0,0,0,98,70,65.2,0,50.360085,100,684,69.6,80.1,100,81.79633,700,411,69.1,79.6,100,56.604004,420,197,67.8,100.3,100,29.670074,200,93,69.8,66.5,0,29.041615,100,894,67.9,78.8,100,61.299618,840,203,70.2,65.6,0,30.211348,200,99,71.1,66.4,0,36.75837,100,1010,66.7,80.4,100,56.55628,1020,94,69.7,65.3,0,41.068447,100,97,71.4,65.1,0,46.443172,100,93,68.2,66.1,0,45.5953,100,186,68.4,65.1,0,38.06344,200,102,72.6,65.8,0,30.11332,100,929,67.9,87.5,100,67.978264,930,187,69.4,66.1,0,35.121525,200,188,72,65.4,0,28.910551,200,104,72.5,66.4,0,35.538624,100,1021,67.8,71.9,100,64.787254,1020,188,71.2,65.4,0,37.434414,200,95,71.2,64.7,0,55.678284,100,194,68.9,65.6,0,46.114704,200,192,68.8,65,0,28.71883,200,0,70.4,72.5,0,0,0,200,69.3,65.3,0,39.37647,200,199,68.6,66.2,0,40.79758,200,199,73.3,65.5,0,36.36263,200,143,71.8,65.9,0,41.33104,150,215,68.4,65.5,0,37.17283,200,194,72.1,64.9,0,40.384415,200,96,71.8,64.9,0,55.60504,100,196,68.3,65.1,0,49.641903,200,191,69.3,65.4,0,36.06962,200,100,73.3,65.4,0,28.679693,100,188,68.3,65.3,0,38.92563,200,84,68.5,65.8,0,30.466742,100,101,72.1,66.2,0,41.29293,100,99,72.5,286.8,0,29.370546,100,202,68.3,65.4,0,39.546654,200,208,71.9,65.2,0,41.067852,200,101,72.3,65.3,0,29.889044,100,97,70,65.6,0,33.77748,100,196,69,65.1,0,32.25846,200,92,72.6,65.4,0,37.95828,100,207,68.1,64.7,0,56.531578,200,101,69.3,65.9,0,33.26748,100,76,71,65.2,0,34.53167,100,97,72,66.4,0,36.217567,100,206,68.6,65.2,0,41.206844,200,198,71.5,64.6,0,52.190804,200,190,69.2,65.9,0,35.596413,200,197,71.1,65.6,0,44.193172,200,98,71.6,65.6,0,49.58643,100,99,69,65.6,0,24.303083,100,98,70.5,65.2,0,33.982185,100,197,70.9,65,0,23.600677,200,649,69,99,62.3,57.792793,605.1624,98,67.6,64.7,0,42.072502,100,198,70.5,64.7,0,41.130123,200,135.6,134.2,155.6,142.1,144.8,144.3,36.5,-0.1,30.32
20170115,55,38.3,89,13.78760543,34.15825167,1,76.7,75.9,0.15,76.5,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.5,37.1,47.8,0,0,0,64,0,0,39.6,0,67,0.8125,53.1,0,0,0,1.5,0,22.9,0,71.7,62.8,65.1,60.8,42.5,0,63,43.5,0,62.5,1,67,0.8125,21.5,0,0,27.7,65.2,12.2,4.4,0.8,42.5,42.5,22.2,68.3,0,100,0.3,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,34,79,0,0,0,85,62.99771,0,65.5,69.8,1,2200,48,68.4,69.7,0,100,260,3,65.7,71,0,0,0,-27,67,70.6,0,0,0,1259,70.6,71.6,0,0.021012817,0,118,66.3,61.4,0,0,0,112,70.8,68.1,0,0,0,-1,65.1,67.7,0,0.036968578,0,-13,66,67.6,0,0,0,42,58.9,65.8,0,0.024612356,0,44,65,66.1,0,100,950,-2,0,67.1,0,0,0,-6,66.9,68.1,0,0,0,100,70.2,65.4,0,50.360085,100,705,70.1,81,100,81.7048,700,412,69.8,81.1,90.9,54.61359,407.5589,202,67.8,102.5,100,29.670074,200,95,69.8,66.3,0,29.923016,100,846,68,93.9,100,58.930855,840,208,70.2,65.5,0,30.211348,200,101,71.1,66.3,0,36.75837,100,1033,67.1,82.1,100,55.896175,1020,98,69.6,65.4,0,41.068447,100,104,71.4,65.3,0,46.504498,100,95,68.1,66.3,0,45.5953,100,194,68.3,65.2,0,38.06344,200,105,72.5,65.7,0,30.11332,100,947,68.3,89.2,97.5,67.358696,930,193,69.4,66,0,35.121525,200,195,71.9,65.4,0,28.910551,200,108,72.5,66.3,0,35.122963,100,1028,67.9,87.8,100,63.43534,1020,209,71.2,65.4,0,37.49866,200,96,71.1,64.9,0,55.678284,100,208,68.8,65.7,0,45.711864,200,203,68.7,65.1,0,29.17332,200,0,70.4,72.4,0,0,0,208,69.2,65.4,0,39.37647,200,205,68.6,66.1,0,40.53017,200,204,73.3,65.5,0,36.36263,200,156,71.8,65.9,0,41.904762,150,204,68.4,65.5,0,35.085167,200,206,72,65.1,0,39.927273,200,99,71.7,65.1,0,55.60504,100,200,68.2,65.3,0,49.641903,200,198,69.2,65.4,0,36.35354,200,103,73.3,65.4,0,28.679693,100,195,68.2,65.3,0,38.92563,200,88,68.5,65.7,0,30.466742,100,103,72.1,66.1,0,41.29293,100,105,72.5,286.6,0,29.370546,100,207,68.2,65.4,0,39.546654,200,212,71.9,65.3,0,39.143494,200,99,72.3,65.3,0,29.889044,100,101,70,65.7,0,34.25494,100,198,68.9,65.1,0,32.25846,200,100,72.6,65.4,0,38.411293,100,840,68,76.1,100,70.96357,840,103,69.2,65.8,0,33.26748,100,111,71,65.2,0,34.53167,100,98,72,66.3,0,36.217567,100,207,68.5,65.2,0,41.206844,200,206,71.4,64.8,0,52.190804,200,199,69.1,65.7,0,35.596413,200,203,71.1,65.5,0,44.193172,200,102,71.6,65.5,0,49.58643,100,100,68.9,65.4,0,24.303083,100,101,70.6,65.1,0,33.982185,100,202,70.9,65,0,23.600677,200,427,69.2,88.3,30.2,49.248463,396.10254,99,67.5,64.8,0,42.072502,100,202,70.4,64.9,0,41.130123,200,135.4,133.8,159.2,144.1,147.5,145.1,14.8,0,30.32
