20170115,100,38.5,88.6,13.85144736,34.15825167,1,76.6,75.9,0.15,76.5,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.6,36.9,47.7,0,0,0,64,0,0,39.5,0,67,0.8125,52.4,0,0,0,1.5,0,28.6,0,71.7,62.7,64.9,67.1,41.3,0,63,53.2,0,62.5,0.97,67,0.8125,21.6,0,0,27.8,72.7,14.5,4.5,1.8,41.3,41.3,22.2,68.3,0,100,1.9,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,33,79,0,0,0,85,63.264454,0,65.6,69.7,1,2200,47,68.3,69.7,0,100,260,4,65.7,70.8,0,0,0,-27,67,70.5,0,0,0,1258,70.6,71.5,0,0.021012817,0,117,66.2,61.2,0,0,0,112,70.8,68.1,0,0,0,-1,65.1,67.6,0,0.036968578,0,-13,65.9,67.4,0,0,0,42,58.9,65.4,0,0.024612356,0,47,64.9,66.1,0,100,950,-3,0,67,0,0,0,-6,66.8,68,0,0,0,104,70.3,65.5,0,50.936214,100,718,70.5,81.3,100,82.84897,700,388,70.2,81.8,82.8,52.512592,382.60223,198,67.8,103.5,100,29.670074,200,95,69.8,66.3,0,29.923016,100,851,68.3,93.4,100,61.619717,840,204,70.2,65.5,0,29.810902,200,98,71.1,66.3,0,36.75837,100,1033,67.4,82.7,100,57.037373,1020,99,69.6,65.4,0,41.590153,100,97,71.4,65.3,0,46.94399,100,711,68,82.6,100,82.861725,700,845,68.2,87.5,100,63.427937,840,98,72.5,65.8,0,30.11332,100,903,68.6,89.5,95.6,67.271736,891.4059,193,69.4,66,0,36.91701,200,208,72,65.4,0,29.415136,200,97,72.5,66.3,0,35.122963,100,1027,68.3,86.3,100,66.38022,1020,193,71.2,65.4,0,37.49866,200,96,71.1,64.9,0,56.739944,100,197,68.7,65.8,0,47.302025,200,203,68.7,65.2,0,30.389387,200,0,70.3,72.4,0,0,0,184,69.2,65.4,0,39.37647,200,193,68.5,66.1,0,40.79758,200,193,73.2,65.4,0,36.76064,200,139,71.8,65.9,0,42.880093,150,1124,68.3,70.5,100,67.6049,1020,190,72,65.1,0,41.028572,200,99,71.6,65.1,0,56.224205,100,712,68.2,86.9,100,75.104225,700,208,69.1,65.4,0,37.044807,200,96,73.3,65.4,0,28.679693,100,1001,68.3,82.5,100,70.92278,1000,87,68.5,65.7,0,32.41455,100,106,72.1,66.1,0,41.29293,100,108,72.5,287,0,30.958775,100,1024,68.1,83,100,65.9221,1020,195,71.9,65.2,0,40.81201,200,99,72.3,65.3,0,29.889044,100,101,69.9,65.8,0,34.25494,100,210,68.9,65.1,0,32.41785,200,99,72.6,65.4,0,38.411293,100,866,68.6,82.3,95.6,72.39707,840,100,69.2,65.8,0,33.26748,100,135,71,65.1,0,35.143066,100,98,72,66.2,0,36.608402,100,205,68.4,65.2,0,41.206844,200,210,71.4,64.7,0,52.73041,200,196,69.1,65.6,0,35.596413,200,206,71,65.5,0,43.802177,200,101,71.6,65.5,0,49.58643,100,100,68.9,65.4,0,24.303083,100,101,70.6,65.2,0,33.982185,100,203,70.8,65.1,0,23.600677,200,263,69.1,84.8,3.9,42.852818,225.40341,99,67.4,64.9,0,42.072502,100,208,70.4,64.9,0,38.86763,200,135.6,133.8,151.4,144.1,152.4,142.4,15,-1.2,30.32
20170115,105,38.5,86.8,13.75712996,33.06671917,1,76.6,75.9,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.5,36.9,47.6,0,0,0,64,0,0,39.4,0,67,0.8125,52.9,0,0,0,1.5,0,34.3,0,71.6,63.2,65.9,70.1,41.6,0,63,57.6,0,62.8,1,67,0.8125,21.6,0,0,27.1,76.3,16.4,4.4,1.1,41.6,41.6,23.4,68.3,0,100,0.4,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,29,79.1,0,0,0,85,63.523884,0,65.6,69.6,1,2200,48,68.3,69.7,0,100,260,3,65.6,70.7,0,0,0,-27,67,70.4,0,0,0,1258,70.6,71.5,0,0.021012817,0,123,66.1,61,100,12.0058565,1200,112,70.8,68,0,0,0,-1,65,67.5,0,0.036968578,0,-13,65.8,67.1,0,0,0,44,58.8,65.1,0,0.024612356,0,49,64.8,66,0,100,950,-2,0,66.8,0,0,0,-6,66.7,67.9,0,0,0,103,70.4,65.9,0,49.382717,100,709,70.7,81.3,100,80.92677,700,372,70.5,81.7,76.5,51.03821,368.4741,203,67.8,102.7,100,29.670074,200,94,69.9,66.4,0,29.923016,100,850,68.5,93.4,100,58.333332,840,210,70.1,65.9,0,29.810902,200,102,71,66.5,0,36.75837,100,1042,67.7,82.2,100,56.041622,1020,101,69.5,65.8,0,41.590153,100,100,71.5,65.8,0,46.94399,100,701,68.2,85.6,100,82.42392,700,853,68.7,89.1,97.5,62.86032,840,101,72.5,66,0,30.11332,100,903,68.8,89.3,95.5,66.79348,891.4059,198,69.4,66.2,0,36.91701,200,213,72,65.6,0,29.415136,200,101,72.5,66.5,0,35.122963,100,1028,68.7,87.6,97.5,64.902534,1020,203,71.1,65.7,0,37.49866,200,95,71,65.4,0,57.126003,100,195,68.7,66.3,0,47.302025,200,194,68.6,65.5,0,29.861197,200,0,70.2,72.3,0,0,0,196,69.1,65.7,0,40.582962,200,695,68.4,78,100,76.29346,690,196,73.2,65.7,0,37.37977,200,149,71.7,66.2,0,43.534134,150,1004,68.3,78.9,100,68.18654,1020,200,72,65.4,0,41.537663,200,102,71.5,65.5,0,56.224205,100,711,68.6,87.8,99.5,74.47354,700,208,69.1,65.6,0,37.044807,200,99,73.2,65.6,0,28.679693,100,946,68.9,84.7,93.5,68.26737,957.1131,91,68.5,65.8,0,32.41455,100,107,72.1,66.2,0,40.91919,100,114,72.5,287.2,0,30.538363,100,1019,68.4,86.2,100,65.06382,1020,200,71.9,65.5,0,40.81201,200,98,72.3,65.5,0,29.889044,100,103,69.9,66.1,0,34.25494,100,209,68.8,65.4,0,30.823935,200,100,72.6,65.6,0,38.411293,100,730,69.4,83,80.3,67.9349,727.33716,103,69.1,65.8,0,33.26748,100,141,71,65.4,0,34.16483,100,100,72,66.4,0,36.608402,100,1016,68.3,78.4,100,67.27751,1020,187,71.3,65.2,0,52.73041,200,202,69,65.7,0,35.596413,200,205,71,65.6,0,43.273804,200,103,71.5,65.5,0,49.58643,100,102,68.8,65.6,0,24.303083,100,103,70.6,65.4,0,33.982185,100,202,70.8,65.4,0,23.600677,200,200,68.9,71.1,2.2,38.787453,200,99,67.3,65.3,0,42.072502,100,203,70.3,65.4,0,38.462402,200,135.9,134.1,150.4,143.1,150.8,142.6,26.9,-0.1,30.32
20170115,110,38.4,87.1,13.73081125,33.06671917,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.5,36.8,47.6,0,0,0,64,0,0,39.6,0,67,0.8125,52.6,0,0,0,1.5,0,22.9,0,71.6,63.3,66.1,72.3,42.1,0,63,61.1,0,63,0.98,67,0.8125,21.6,0,0,26.9,78.7,17.6,4.7,0.6,42.1,42.1,23.5,68.3,0,100,0.5,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,33,79.1,0,0,0,85,63.77601,0,65.6,69.3,1,9000,43,68.3,69.6,0,100,260,3,65.6,70.5,0,0,0,-28,67,70.3,0,0,0,1259,70.5,71.5,0,0.021012817,0,121,66.1,64.6,100,100,1200,111,70.7,67.9,0,0,0,-1,64.9,67.4,0,0.036968578,0,-13,65.8,66.8,0,0,0,43,58.7,64.7,0,0.024612356,0,36,64.8,65.9,0,100,950,-2,0,66.6,0,0,0,-7,66.7,67.7,0,0,0,101,70.5,66.3,0,48.868313,100,707,71,81.6,100,80.92677,700,373,70.7,81.7,72.2,51.03821,368.4741,202,67.8,103,100,29.670074,200,94,69.9,66.6,0,29.923016,100,851,68.8,94.1,99.4,58.333332,840,209,70.1,66.2,0,29.254728,200,103,71,66.8,0,36.75837,100,1043,67.9,82.4,100,56.041622,1020,101,69.5,66.1,0,41.590153,100,101,71.5,66.1,0,46.94399,100,710,68.6,86.1,100,82.306465,700,809,69.2,90.4,90.6,60.790207,805.8975,101,72.5,66.3,0,30.11332,100,897,68.9,90.1,97.4,66.5,891.4059,201,69.3,66.4,0,36.91701,200,212,71.9,65.9,0,29.415136,200,101,72.5,66.7,0,35.122963,100,986,69,88.9,95.4,62.95326,977.0556,207,71,66,0,37.49866,200,96,70.9,65.7,0,61.597855,100,651,68.6,82,100,99.96827,700,840,68.5,90.6,100,72.57094,840,0,70.2,72.2,0,0,0,195,69,66,0,42.921204,200,682,68.9,86.4,97.4,89.80351,690,195,73.2,66,0,39.734657,200,143,71.7,66.4,0,46.76994,150,1017,68.4,82.2,100,86.38346,1020,192,72,65.7,0,43.293507,200,101,71.4,65.8,0,56.224205,100,671,69,87.8,95.4,72.13255,674.3873,210,69,65.9,0,37.044807,200,99,73.2,65.8,0,28.679693,100,907,69.3,85,86.2,66.456406,906.2527,92,68.5,66,0,32.41455,100,107,72.1,66.4,0,40.91919,100,113,72.5,286.9,0,30.538363,100,1027,68.7,86.6,100,65.12984,1020,198,71.9,65.8,0,40.81201,200,100,72.3,65.8,0,29.889044,100,105,69.8,66.3,0,34.25494,100,211,68.8,65.7,0,30.823935,200,101,72.6,65.8,0,38.411293,100,587,69.9,82.8,59.1,63.979305,587.4339,104,69.1,66.1,0,33.26748,100,125,71,65.6,0,33.553436,100,100,72,66.6,0,36.608402,100,1028,68.5,80.1,100,67.27751,1020,187,71.3,65.4,0,52.73041,200,197,69,65.8,0,35.596413,200,193,71,65.9,0,43.347775,200,101,71.5,65.7,0,49.58643,100,539,68.4,76.1,100,49.662285,540,101,70.6,65.6,0,33.982185,100,204,70.8,65.7,0,23.600677,200,237,68.8,69.3,7.3,41.72299,238.09372,100,67.2,65.6,0,42.072502,100,203,70.2,65.7,0,38.462402,200,135.8,134.3,151.8,143.1,149.6,141.9,27.6,-1.4,30.32
20170115,115,38.2,87.3,13.65728422,33.06671917,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.5,36.7,47.5,0,0,0,64,0,0,39.5,0,67,0.8125,52.4,0,0,0,1.5,0,28.6,0,71.7,63.1,66.2,74.9,42.2,0,63,64.6,0,62.7,0.98,67,0.8125,21.6,0,0,26.7,81.4,17.5,4.4,1.2,42.2,42.2,23.6,68.3,0,100,-0.1,0,66,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,33,79.1,0,0,0,85,64.02083,0,65.5,69.2,1,9000,45,68.2,69.5,0,100,260,3,65.5,70.4,0,0,0,-27,67,70.2,0,0,0,1259,70.5,71.5,0,0.021012817,0,121,65.9,70.3,100,100,1200,112,70.7,67.9,0,0,0,-1,64.8,67.3,0,0.036968578,0,-13,65.8,66.6,0,0,0,44,58.6,64.4,0,0.024612356,0,39,64.7,65.9,0,100,950,-3,0,66.5,0,0,0,-6,66.6,67.7,0,0,0,103,70.5,66.5,0,48.868313,100,695,71.3,81.9,99.5,79.210526,700,352,70.8,81.7,69.7,49.465538,357.44043,204,67.8,102.9,100,29.670074,200,94,70,66.9,0,29.923016,100,843,69,94.4,99.1,57.799828,840,202,70.1,66.4,0,28.20912,200,104,71,67.1,0,36.75837,100,1017,68,82.7,100,55.124187,1020,100,69.4,66.4,0,41.590153,100,101,71.5,66.3,0,46.94399,100,694,68.9,86.3,100,81.388145,700,764,69.5,90.6,86.3,59.332222,769.8795,103,72.5,66.5,0,30.11332,100,895,69.1,90.1,97.1,66.5,891.4059,202,69.3,66.6,0,36.91701,200,215,72,66.2,0,28.990826,200,102,72.4,66.8,0,35.122963,100,976,69.2,91.3,95.1,62.26158,977.0556,208,71.1,66.3,0,37.49866,200,96,70.9,65.9,0,61.597855,100,652,68.9,83.8,100,99.96827,700,844,69.1,92,97.1,69.72116,840,0,70.2,72.1,0,0,0,196,69,66.2,0,42.921204,200,636,69.5,87.7,86.7,78.49087,634.52374,199,73.2,66.1,0,39.734657,200,146,71.7,66.6,0,46.76994,150,1030,68.6,82.3,100,86.019936,1020,206,71.9,65.9,0,43.885715,200,102,71.5,66,0,56.224205,100,670,69.3,88.4,90.7,72.057724,674.3873,208,69,66.1,0,36.600418,200,100,73.2,66,0,28.679693,100,850,69.6,85.4,79.9,63.811172,855.4682,90,68.5,66.2,0,32.41455,100,108,72.1,66.6,0,40.91919,100,105,72.4,286.6,0,29.60411,100,1019,69,86.5,99.1,64.34859,1020,201,71.9,66,0,40.81201,200,97,72.3,66,0,29.889044,100,98,69.8,66.5,0,34.25494,100,844,68.7,86.2,100,59.53899,840,100,72.5,66,0,38.411293,100,380,70.1,78.8,27.2,57.975857,370.4793,102,69,66.3,0,33.26748,100,120,71,65.9,0,33.553436,100,99,72,66.8,0,36.608402,100,1005,68.8,80.1,100,66.80166,1020,181,71.2,65.6,0,52.73041,200,1011,68.8,71.8,100,67.20567,1060,191,71,66,0,44.932896,200,96,71.5,65.9,0,49.58643,100,530,68.2,85.1,100,50.104385,540,98,70.5,65.9,0,33.982185,100,210,70.8,65.9,0,21.85607,200,305,68.7,84.5,17,45.758095,303.1806,99,67.2,65.8,0,42.072502,100,202,70.2,65.9,0,38.462402,200,135.6,134.1,151.6,143.1,150.5,141.5,27.2,0,30.32
20170115,120,38.2,87.8,13.6831692,33.06671917,1,76.6,75.8,0.15,76.4,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,58.7,57.4,57,46,0,0,64,46,0,95.3,1,67,1,34.2,0,0,24.4,9.4,0,16.9,0,71.8,62.8,66.3,81.3,42.2,0,63,70.2,0,62.6,1.02,67,1,21.6,0,0,26.7,88.5,19.2,4.3,1.1,42.2,42.2,23.4,68.3,0,100,0,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,46,77.9,0,0,0,85,64.25833,0,65.5,61.5,1,9000,250,67.8,58.1,0,50.481285,260,4,65.5,70.3,0,0,0,-11,67,67.9,0,0,0,738,70.5,71.5,0,0.021012817,0,1198,65.2,78.1,100,70.77283,1200,112,70.7,67.9,0,0,0,-1,64.9,67.5,0,0.036968578,0,-13,65.6,66.5,0,0,0,43,58.5,64.1,0,0.024612356,0,646,64.6,84.6,100,100,950,-2,0,66.8,0,0,0,-6,66.5,67.6,0,0,0,105,70.6,66.6,0,48.353912,100,720,71.4,81.9,100,78.24943,700,365,70.9,81.5,67.1,49.92014,357.44043,213,67.9,103,100,29.670074,200,95,70,67,0,29.923016,100,865,69.2,94.4,98.8,56.978233,840,210,70.1,66.6,0,28.20912,200,107,71,67.2,0,36.349575,100,1068,68.2,82.6,100,54.441708,1020,106,69.4,66.5,0,41.590153,100,104,71.5,66.4,0,46.94399,100,711,69.2,86.2,98.8,80.70476,700,740,69.8,90.1,82,57.941013,733.3505,106,72.5,66.7,0,29.709414,100,955,69.1,89.2,100,67.58696,930,212,69.3,66.7,0,36.91701,200,226,72,66.3,0,28.555044,200,110,72.4,67,0,34.464844,100,1018,69.4,90.9,94.8,61.423183,977.0556,212,71.1,66.4,0,37.49866,200,103,70.9,66.1,0,63.27078,100,615,69.2,84.5,98.8,99.96827,700,831,69.5,92.1,92,71.67424,804.40533,0,70.1,72,0,0,0,861,68.9,83.2,100,90.35875,840,631,69.9,88.7,78.4,83.38565,606.97253,204,73.2,66.3,0,40.353786,200,156,71.7,66.7,0,48.479633,150,805,68.7,84.2,100,99.98961,1020,195,71.9,66,0,46.62857,200,103,71.5,66.1,0,56.224205,100,641,69.6,87.1,84.4,69.27846,620.44055,863,68.9,81.8,100,63.485992,840,103,73.1,66.1,0,28.679693,100,814,69.9,85.7,73.6,62.356293,806.07806,92,68.5,66.3,0,32.41455,100,109,72.1,66.7,0,40.91919,100,107,72.4,287,0,29.60411,100,1048,69.2,86.6,98.8,64.326584,1020,204,71.9,66.1,0,40.81201,200,98,72.3,66.1,0,29.889044,100,104,69.7,66.6,0,34.88785,100,848,69.1,87.1,100,59.600292,840,100,72.5,66.1,0,38.411293,100,240,70.2,70.1,0,55.270535,200,700,68.7,80,100,64.581276,690,130,71,66,0,33.553436,100,100,72,67,0,36.608402,100,1053,69,80,100,67.0244,1020,189,71.2,65.7,0,52.73041,200,1102,68.5,82.4,100,67.71514,1060,203,71,66.1,0,44.932896,200,101,71.4,66,0,50.1937,100,567,68.7,85.3,100,50.374557,540,105,70.5,66,0,34.04817,100,205,70.8,66.1,0,20.281076,200,359,68.6,84.4,26.6,47.63442,373.07663,100,67.1,65.9,0,42.072502,100,206,70.1,66,0,38.462402,200,135.3,133.9,150.2,142.1,149.8,140.7,32.7,0,30.32
20170115,125,38.2,87.6,13.67281497,33.06671917,1,76.6,75.8,0.15,76.4,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64,60.1,69.4,46,0,0,64,46,0,62.7,1,67,1,28.3,0,0,24.4,9.4,0,19.7,0,71.8,63.4,66.6,84.2,42.5,0,63,71.3,0,63.3,1.15,67,1,21.6,0,0,26.6,92.2,20,4.4,1.1,42.5,42.5,23.3,68.3,0,100,0.7,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,46,77.6,0,0,0,85,64.48853,0,65.5,69.7,1,9000,262,67.7,69.4,0,50.545456,260,4,65.4,70.2,0,0,0,-10,67,67.8,0,0,0,740,70.5,71.3,0,0.021012817,0,1188,65.7,92.2,100,70.809746,1200,112,70.6,67.9,0,0,0,-1,64.9,67.7,0,0.036968578,0,-13,65.5,66.5,0,0,0,43,58.4,63.9,0,0.024612356,0,640,64.6,91.3,100,100,950,-2,0,66.7,0,0,0,-6,66.5,67.6,0,0,0,106,70.6,66.9,0,46.74897,100,705,71.6,82,99.9,75.034325,700,348,71,81.4,64.5,47.204815,346.21585,219,67.9,102.5,100,27.509293,200,98,70,67.2,0,29.923016,100,856,69.3,95.7,100,55.121635,840,209,70.1,66.8,0,26.952168,200,108,71,67.3,0,33.918907,100,1041,68.4,82.7,100,52.819424,1020,109,69.4,66.7,0,39.962437,100,102,71.5,66.6,0,44.766964,100,719,69.5,85.5,96.3,77.13828,700,746,70,88.5,79.5,55.804115,733.3505,107,72.5,66.9,0,27.386963,100,945,69.3,89.6,100,65.79348,930,701,69.2,80.2,100,54.14933,690,212,72,66.5,0,25.688072,200,97,72.5,67.2,0,32.82531,100,986,69.5,93.2,96.3,59.05471,977.0556,213,71.1,66.6,0,35.52843,200,102,70.9,66.3,0,59.710457,100,682,69.4,83.9,98.3,99.96827,700,787,69.9,93.7,83.5,60.103184,763.3147,0,70.1,72,0,0,0,842,69.1,84.4,100,79.72454,840,585,70.1,86.7,73.9,74.433205,576.9154,206,73.2,66.5,0,37.523495,200,160,71.7,66.9,0,44.199654,150,966,68.8,82.7,100,100,1020,197,71.9,66.2,0,41.37143,200,109,71.4,66.3,0,53.465134,100,631,69.8,86.5,79.9,67.77124,620.44055,853,69.5,82.8,96.3,61.980003,840,109,73.1,66.3,0,28.04026,100,761,70.2,84.8,67.1,58.15444,754.3221,101,68.4,68.1,100,32.41455,100,110,72.1,66.9,0,39.767677,100,111,72.4,286.8,0,28.950134,100,1047,69.3,85.5,100,61.971832,1020,217,71.9,66.3,0,38.887653,200,104,72.3,66.3,0,29.889044,100,98,69.7,66.8,0,33.222298,100,852,69.4,86.2,98.3,54.683666,840,106,72.5,66.3,0,38.411293,100,239,69.9,66.5,0,53.352016,200,697,69.2,82,100,63.121502,690,139,70.9,66.2,0,33.113228,100,108,72,67.1,0,36.608402,100,1048,69.2,80.1,100,63.976913,1020,239,71.2,65.9,0,51.640404,200,1088,69,82.6,100,64.95736,1060,210,71,66.3,0,43.41118,200,105,71.4,66.2,0,47.450527,100,543,69.1,85.2,100,47.10795,540,102,70.4,66.2,0,31.69471,100,196,70.8,66.4,0,19.760117,200,419,68.6,84.1,34.2,48.643196,405.61005,280,67.1,88.1,100,58.537777,270,207,70.1,66.3,0,37.41558,200,135.6,133.7,149.4,141.1,148.6,141.1,41.7,-0.1,30.32
20170115,130,38.2,87.9,13.68834643,33.06671917,1,76.6,75.8,0.15,76.4,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,60.9,63.9,46,0,0,64,46,0,64.4,1,67,1,27.2,0,0,24.3,9.4,0,51.7,0,71.8,63.4,67.1,83,43.4,0,63,72.2,0,63.1,1.21,67,1,21.6,0,0,26.2,90.8,20.6,4.4,1.7,43.4,43.4,23.3,68.3,0,100,1,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,45,76.8,0,0,0,85,64.711426,0,65.5,67.2,1,9000,263,67.9,66.1,0,50.545456,260,4,65.3,70,0,0,0,-10,67,67.9,0,0,0,739,70.5,71.3,0,0.021012817,0,1192,66.4,88.5,100,70.809746,1200,112,70.6,67.9,0,0,0,-1,64.8,67.8,0,0.036968578,0,-13,65.5,66.4,0,0,0,43,58.3,63.6,0,0.024612356,0,643,64.8,89.7,100,100,950,-2,0,66.9,0,0,0,-6,66.6,67.7,0,0,0,100,70.6,67.2,0,46.17284,100,685,71.7,81.8,100,72.79176,700,341,71,81.4,63.7,46.148174,346.21585,201,67.9,102.5,100,27.346655,200,98,70.1,67.4,0,29.923016,100,829,69.5,95.7,99.7,53.90525,840,199,70.1,67.1,0,25.4505,200,102,71,67.6,0,33.918907,100,983,68.5,83.7,100,52.17051,1020,687,69.2,80.7,100,74.77045,700,99,71.5,67,0,44.255928,100,659,69.7,84.6,95.7,74.671646,669.1742,685,70.3,87.8,74.9,54.368393,696.4867,98,72.5,67.2,0,26.66891,100,927,69.5,89.8,99.7,63.391304,930,682,69.7,84.6,95.7,52.572803,690,210,72,66.8,0,25.263763,200,105,72.5,67.4,0,32.82531,100,969,69.6,94.3,97.7,57.241665,977.0556,206,71.1,66.9,0,34.371986,200,103,70.9,66.7,0,58.434315,100,688,69.7,84.1,95.7,85.105255,700,715,70.1,90.8,78.9,52.63481,719.84045,0,70.1,72,0,0,0,832,69.4,84.9,100,75.43241,840,559,70.4,85.6,67.3,67.75956,551.245,216,73.2,66.7,0,37.125484,200,161,71.7,67.2,0,43.063683,150,950,68.8,82,100,82.31088,1020,193,71.9,66.5,0,38.670128,200,104,71.4,66.7,0,52.422333,100,593,70,86,75.3,65.024055,589.73193,761,70,83.3,86.5,57.03,767.6632,106,73.1,66.6,0,26.121965,100,660,70.4,84,53.3,54.267986,662.0337,105,68.6,87.8,100,32.41455,100,107,72.1,67.1,0,38.757576,100,112,72.4,286.8,0,28.529722,100,1027,69.5,84.8,99.7,61.124557,1020,202,71.9,66.6,0,38.26474,200,107,72.3,66.5,0,29.472954,100,103,69.6,67.1,0,33.222298,100,838,69.6,86,97.7,53.34723,840,105,72.6,66.6,0,37.052258,100,188,69.6,66.6,0,52.522095,200,656,69.8,82.4,93.7,59.609264,659.3557,82,70.9,66.5,0,31.976032,100,105,72,67.3,0,34.502228,100,1013,69.3,80.3,100,62.620228,1020,214,71.2,66.3,0,50.010796,200,1050,69.5,82.6,99.7,63.84982,1060,203,71,66.6,0,42.8194,200,99,71.3,66.4,0,45.79625,100,539,69.5,84.9,99.7,45.70797,540,99,70.4,66.5,0,31.221819,100,205,70.7,66.7,0,19.760117,200,438,68.6,86.2,41.6,49.319077,441.39355,269,68.4,89.5,100,55.596237,270,203,70,66.6,0,36.627644,200,135.8,134,150.8,141.1,149.5,140,46.6,1.7,30.32
20170115,135,38.2,87.5,13.66763798,33.06671917,1,76.6,75.8,0.15,76.4,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,61.3,67.7,46,0,0,64,46,0,66.2,1,67,1,26.8,0,0,24.3,9.4,0,43.1,0,71.8,63.4,66.9,79.5,44.1,0,63,70.6,0,63.1,1.09,67,1,21.6,0,0,26.3,86.5,19.4,4.8,0.8,44.1,44.1,23.2,68.3,0,100,1,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,50,76.5,0,0,0,85,64.92701,0,65.4,68.1,1,9000,263,68,67.3,0,50.545456,260,4,65.3,69.9,0,0,0,-10,67,67.5,0,0,0,742,70.5,71.1,0,0.021012817,0,1186,67.5,90.5,96.7,71.03126,1200,112,70.5,67.9,0,0,0,-1,64.8,67.8,0,0.036968578,0,-13,65.6,66.3,0,0,0,43,58.3,63.4,0,0.024612356,0,643,65,90.5,100,100,950,-2,0,66.9,0,0,0,-6,66.7,67.7,0,0,0,94,70.7,67.3,0,47.006172,100,680,71.9,82.4,99.9,75.1373,700,336,71,81.6,63.6,49.760414,346.21585,189,67.9,103.8,100,27.346655,200,97,70.1,67.5,0,29.923016,100,820,69.6,96.2,100,57.565086,840,185,70,67.2,0,26.329254,200,95,71,67.8,0,33.918907,100,977,68.6,84.2,100,54.217945,1020,519,70.8,83.9,69.4,66.83013,537.2417,93,71.6,67.1,0,44.255928,100,671,69.9,85.6,95,77.191666,669.1742,676,70.4,88.6,74.2,54.880356,696.4867,92,72.5,67.4,0,27.802086,100,904,69.5,90.2,100,66.03261,930,629,70.2,86,86.6,51.48894,635.536,199,72,66.9,0,25.263763,200,95,72.5,67.6,0,32.82531,100,947,69.7,94,99,59.568226,977.0556,198,71.1,67,0,34.371986,200,92,71,66.7,0,59.431637,100,661,69.9,84.6,95,90.585,674.35376,655,70.3,91.6,74.2,58.285225,675.7904,0,70.1,72,0,0,0,822,69.6,85.1,100,79.9701,840,525,70.5,86.3,64.6,70.677826,526.54517,192,73.2,66.9,0,37.125484,200,135,71.7,67.4,0,43.98164,150,1099,68.9,82.5,100,86.84975,1020,208,71.9,66.7,0,40.685715,200,101,71.4,66.8,0,52.422333,100,552,70.1,86.8,72.6,64.831635,562.50085,740,70.2,84,81.8,56.054806,727.2634,101,73.1,66.7,0,26.121965,100,405,70.5,82.4,27.5,46.30176,418.36652,100,68.9,91.8,100,32.41455,100,99,72.1,67.3,0,38.757576,100,100,72.4,286.6,0,28.529722,100,1016,69.6,85.4,100,62.356956,1020,192,71.9,66.7,0,38.26474,200,101,72.3,66.7,0,29.472954,100,98,69.6,67.2,0,33.222298,100,824,69.9,86.6,95,53.212357,805.375,101,72.6,66.8,0,37.052258,100,206,69.4,75.4,7.6,54.666954,236.19327,610,70.2,83.4,87.4,60.377567,623.7391,41,70.9,66.7,0,34.16483,100,99,72,67.5,0,34.502228,100,1018,69.5,80.3,100,64.402145,1020,172,71.2,66.4,0,50.010796,200,1027,69.9,83.3,95,64.990585,1016.3596,192,71,66.8,0,42.8194,200,93,71.3,66.6,0,46.256935,100,533,69.7,85.6,99,48.43424,540,94,70.5,66.7,0,31.628725,100,199,70.7,66.8,0,19.760117,200,553,68.6,90,60.2,54.090588,591.4522,267,69.2,90.1,100,58.318077,270,196,70,66.8,0,36.627644,200,136.1,134.2,151.8,141.1,150.3,140.6,47.9,-0.1,30.32
20170115,140,38.1,88,13.65149248,33.06671917,1,76.6,75.8,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,61.4,68.1,46,0,0,64,46,0,66.4,1,67,1,26.6,0,0,24.3,9.4,0,40,0,71.9,63.1,66.8,80.2,45,0,63,69.4,0,63,1,67,1,21.6,0,0,26.4,87.1,18.7,4.7,0.9,45,45,23.2,68.3,0,100,0.6,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,50,76.6,0,0,0,85,65.135284,0,65.4,68.8,1,9000,264,68.1,68.1,0,50.545456,260,3,65.2,69.7,0,0,0,-10,67,67.9,0,0,0,738,70.5,71.1,0,0.021012817,0,1026,68.3,92.6,83.1,61.026337,996.46106,111,70.5,67.9,0,0,0,-1,64.8,67.9,0,0.036968578,0,-13,65.7,66.2,0,0,0,44,58.2,63.1,0,0.024612356,0,649,65.1,91.3,100,100,950,-2,0,67,0,0,0,-5,66.7,67.8,0,0,0,98,70.7,67.2,0,48.960907,100,702,72,82.6,100,77.6659,700,349,71.1,81.7,63.8,50.37474,346.21585,185,67.9,104.7,100,28.775558,200,95,70.2,67.6,0,29.923016,100,842,69.7,96.1,100,59.30431,840,196,70.1,67.2,0,28.932148,200,94,71,67.8,0,35.830296,100,1005,68.7,83.8,100,54.93399,1020,288,71.1,83.3,32.6,53.464108,292.4965,92,71.6,67,0,45.34955,100,667,70.1,86.7,94.2,78.47304,669.1742,691,70.6,89.6,71.4,56.438507,656.6743,98,72.5,67.4,0,29.406485,100,919,69.6,90.1,100,67.65217,930,613,70.5,86.7,79.8,51.291878,603.94604,183,72,66.9,0,25.263763,200,93,72.5,67.6,0,34.82277,100,1043,69.9,91.9,98.2,63.04758,1018.10065,186,71.1,67,0,34.778885,200,95,71.1,66.6,0,61.91957,100,613,70,85,96.2,99.96833,674.35376,661,70.5,94.1,69.4,62.424763,642.40344,0,70.1,72,0,0,0,821,69.8,84.6,100,86.74995,840,531,70.6,87.1,61.8,74.44483,526.54517,189,73.2,66.9,0,39.325596,200,154,71.7,67.4,0,47.72232,150,981,68.9,83.1,100,100,1020,218,71.9,66.6,0,44.38442,200,95,71.5,66.7,0,52.422333,100,566,70.2,87.7,69.8,65.82576,562.50085,695,70.4,84.7,77,55.807922,694.8225,97,73.1,66.8,0,26.121965,100,354,70.3,82.4,16.9,44.724796,358.1914,95,69.1,73.8,0,32.41455,100,94,72.1,67.4,0,38.757576,100,88,72.4,286.8,0,28.529722,100,1017,69.7,86.3,100,63.996475,1020,185,71.9,66.7,0,39.77753,200,98,72.3,66.7,0,29.472954,100,97,69.5,67.2,0,34.332664,100,812,70.1,87.4,94.2,57.515938,805.375,97,72.6,66.8,0,37.052258,100,286,69.5,77.2,12.8,56.71481,273.1753,626,70.4,83.7,84.6,62.7154,623.7391,121,70.9,66.6,0,34.69063,100,95,72,67.6,0,34.502228,100,1022,69.6,80.5,100,66.31568,1020,188,71.2,66.3,0,52.428234,200,1009,70.1,83.8,92.6,65.89877,1016.3596,194,71,66.8,0,44.404522,200,96,71.4,66.6,0,49.136215,100,543,69.9,85.9,98.2,50.27631,540,97,70.5,66.7,0,33.82822,100,195,70.8,66.8,0,20.038769,200,730,68.8,97.3,82.3,60.35509,714.29663,274,70,90.4,96.2,60.06347,270,200,70,66.7,0,39.374153,200,135.7,134.2,152.7,142.1,151.2,141.3,44.7,0,30.32
20170115,145,38,87,13.55817043,33.06671917,1,76.6,75.8,0.15,76.3,78,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,61.8,68.5,45.5,0,0,64,45.5,0,66.9,1,67,1,26.4,0,0,24,9.3,0,35.7,0,72,63,66.8,84.8,45.2,0,63,72.5,0,62.9,1.1,67,1,21.6,0,0,26.6,92.6,21.2,4.9,1.4,45.2,45.2,22.9,68.3,0,100,1,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,49,76.6,0,0,0,85,65.33626,0,65.4,69,1,9000,262,68.2,68.3,0,50.545456,260,3,65.2,69.6,0,0,0,-10,67,68.3,0,0,0,743,70.5,70.9,0,0.021012817,0,990,68.4,92.7,82.6,60.952496,996.46106,111,70.4,67.9,0,0,0,-1,64.8,67.9,0,0.036968578,0,-13,65.7,66.2,0,0,0,44,58.1,62.9,0,0.024612356,0,643,65.2,91.8,100,100,950,-2,0,67.2,0,0,0,-6,66.8,67.9,0,0,0,104,70.7,67.1,0,48.960907,100,707,72.1,82.5,100,75.62929,700,355,71.3,81.6,62.7,48.396606,346.21585,197,67.9,104.5,100,28.775558,200,96,70.2,67.6,0,29.923016,100,858,69.8,95.9,100,57.309006,840,209,70.1,67.1,0,28.932148,200,102,71,67.7,0,35.830296,100,1058,68.8,83.1,100,53.93824,1020,106,71.1,78.6,1.7,39.962437,107.14615,96,71.6,66.9,0,45.34955,100,668,70.3,86,92.1,76.540306,669.1742,660,70.7,88.9,70.5,53.823036,656.6743,101,72.5,67.3,0,29.406485,100,948,69.7,90,100,65.61957,930,575,70.7,86.2,74.9,49.375957,578.3459,198,72,66.9,0,25.263763,200,102,72.5,67.6,0,34.82277,100,1025,70,92.2,99.3,61.087822,1020,197,71.1,66.9,0,34.778885,200,102,71.1,66.5,0,61.91957,100,666,70.2,84.9,95.3,99.95787,674.35376,636,70.7,91,64.5,53.752613,642.40344,0,70.1,72.1,0,0,0,844,70,84.9,99.3,81.02712,840,489,70.8,86.3,56.9,65.77142,493.7718,202,73.2,66.8,0,39.325596,200,157,71.7,67.3,0,44.67011,150,1083,69,82.5,100,88.79257,1020,213,71.9,66.5,0,39.927273,200,101,71.4,66.6,0,52.422333,100,529,70.3,87.1,66.9,63.121326,534.9946,695,70.6,84.7,72.1,54.27725,660.4774,101,73.1,66.8,0,26.121965,100,366,70.1,82.3,22.4,44.724796,358.1914,99,69.3,71.1,0,32.41455,100,100,72.1,67.4,0,38.757576,100,102,72.4,287.1,0,28.529722,100,1038,69.8,85.9,100,62.489,1020,200,71.9,66.6,0,39.77753,200,98,72.3,66.7,0,29.472954,100,697,69.5,82.4,100,65.64513,700,765,70.3,87.4,90.1,52.36636,772.9623,100,72.6,66.8,0,37.052258,100,283,69.8,77.4,13.9,55.270535,273.1753,583,70.5,84.3,83.7,59.686096,591.14124,141,70.9,66.6,0,34.69063,100,99,72,67.6,0,34.502228,100,1027,69.7,80.3,100,65.30323,1020,215,71.2,66.2,0,52.428234,200,944,70.4,84.1,85.7,62.930553,960.8057,197,71.1,66.7,0,44.404522,200,97,71.3,66.6,0,49.136215,100,531,70.1,85.8,97.3,47.623726,540,98,70.5,66.6,0,33.82822,100,197,70.8,66.8,0,20.038769,200,831,69.3,99.3,98.3,64.874405,831.4478,247,70.4,91.3,88.1,57.414864,250.78865,875,69.6,81.2,100,90.015755,880,135.5,134,153.2,142.1,151.7,141.9,41.1,-0.1,30.32
20170115,150,37.7,87.4,13.45356399,33.06671917,1,76.6,75.8,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,61.8,68,45.5,0,0,64,45.5,0,67.4,1,67,1,26.3,0,0,24,9.3,0,35.9,0,72,64.4,66.3,83.4,15,0,63,71.8,0,61.7,1.09,67,1,21.6,0,0,26.9,91,19.9,4.8,0.9,15,15,22.7,68.3,0,100,0.8,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,51,76.6,0,0,0,85,65.529915,0,65.3,68.9,1,9000,262,68.3,68.1,0,50.545456,260,3,65.1,69.5,0,0,0,-10,66.9,68.4,0,0,0,744,70.5,70.8,0,0.021012817,0,986,68.4,92.4,84,60.952496,996.46106,111,70.4,68,0,0,0,-1,64.8,68,0,0.036968578,0,-13,65.8,66.1,0,0,0,43,58.1,62.6,0,0.024612356,0,640,65.3,92,100,100,950,-2,0,67.3,0,0,0,-6,66.8,67.9,0,0,0,105,70.8,67,0,48.446503,100,685,72.2,82.4,100,74.610985,700,350,71.4,81.4,63.5,47.782284,346.21585,200,67.9,104.2,100,28.775558,200,96,70.2,67.6,0,29.923016,100,844,70,96,100,55.772514,840,319,70.1,67.1,100,35.472748,950,104,71,67.6,0,35.830296,100,1049,68.9,82.9,100,53.278137,1020,99,70.8,69.3,0,39.58681,100,95,71.6,66.7,0,45.34955,100,664,70.4,85.3,91,76.390816,669.1742,653,70.9,88.4,67.4,53.745132,656.6743,103,72.5,67.2,0,29.406485,100,945,69.9,90,100,65.065216,930,538,70.9,85.8,69.8,48.71907,553.73254,202,72,66.8,0,25.263763,200,104,72.5,67.5,0,34.82277,100,1025,70.1,92.8,100,60.008385,1020,202,71.1,66.7,0,34.778885,200,108,71.2,66.2,0,59.635387,100,687,70.3,85.2,96.2,86.27699,674.35376,617,70.8,90.4,61.4,50.006138,609.67444,0,70.1,72.1,0,0,0,858,70.2,85,98.2,78.31518,840,465,70.9,85.8,53.8,60.632484,468.1067,216,73.2,66.7,0,39.325596,200,159,71.7,67.2,0,43.534134,150,918,69,81.9,100,79.91744,1020,191,72,66.4,0,38.961037,200,102,71.4,66.4,0,52.422333,100,539,70.4,86.5,63.8,63.121326,534.9946,636,70.8,84.8,67,53.57363,628.3207,102,73.2,66.7,0,26.121965,100,452,70,82.5,30.5,48.29586,442.5918,101,69.3,88,100,32.41455,100,100,72.1,67.4,0,38.757576,100,104,72.4,286.9,0,28.529722,100,1018,69.9,85.5,100,61.38864,1020,204,72,66.4,0,39.77753,200,99,72.3,66.6,0,29.472954,100,673,69.7,83,100,66.02265,700,764,70.5,87.4,85,52.36636,772.9623,101,72.6,66.7,0,37.052258,100,256,69.9,77.6,18.8,56.251347,305.19882,586,70.8,84.1,78.6,59.27999,591.14124,137,70.9,66.4,0,34.36048,100,98,72,67.5,0,34.502228,100,999,69.8,80.2,100,64.29077,1020,224,71.2,65.9,0,52.428234,200,897,70.6,83.7,80.6,60.715473,912.7977,201,71.1,66.6,0,44.404522,200,98,71.3,66.5,0,49.136215,100,530,70.3,85.7,96.2,47.623726,540,101,70.6,66.5,0,33.82822,100,197,70.7,66.7,0,20.038769,200,832,69.7,99.6,100,65.06608,850,241,70.8,91.4,79,54.558773,241.96661,871,70,81.1,100,86.85277,880,135.5,133.8,152.6,142.1,151.6,141.7,37.2,-0.1,30.32
20170115,155,37.4,88.4,13.3791163,33.06671917,1,76.6,75.8,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.7,67.7,45.5,0,0,64,45.5,0,66.9,1,67,1,26.2,0,0,24,9.3,0,38.6,0,72.1,66.3,68.6,84.2,15,0,63,72.7,0,65,0.99,67,1,21.6,0,0,25,91.4,19.6,4.9,0.9,15,15,22.4,68.3,0,100,0.4,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,51,76.6,0,0,0,85,65.71626,0,65.3,69,1,9000,262,68.4,68.2,0,50.545456,260,3,65.1,69.5,0,0,0,-10,66.9,68.5,0,0,0,743,70.5,70.8,0,0.021012817,0,990,68.6,92.1,81.2,60.952496,996.46106,111,70.4,68,0,0,0,-1,64.8,68.1,0,0.036968578,0,-13,65.8,66.1,0,0,0,42,58,62.5,0,0.024612356,0,642,65.4,91.8,100,100,950,-3,0,67.4,0,0,0,-5,66.9,67.9,0,0,0,93,70.7,67.9,0,48.960907,100,695,72.4,83.1,100,80.789474,700,340,71.4,82.7,66.2,50.95221,346.21585,194,67.9,104.7,100,29.437733,200,94,70.2,67.8,0,30.558964,100,819,70.1,95.7,100,60.840805,840,948,70.2,88.3,100,62.202446,950,99,71,68.2,0,36.46006,100,975,69,84.6,100,54.34102,1020,95,70.4,68.8,0,41.07888,100,92,71.7,67.9,0,45.34955,100,666,70.5,87.8,90.7,78.92152,669.1742,627,71,90.1,66.3,53.433502,620.5846,96,72.5,67.8,0,29.406485,100,911,69.9,91.2,100,67.17391,930,531,71.1,86.4,64.7,48.456318,528.92346,185,72.1,67.4,0,25.263763,200,94,72.5,68,0,34.82277,100,1018,70.2,91.7,100,63.3515,1020,181,71.2,67.5,0,34.778885,200,95,71.2,67.7,0,59.635387,100,643,70.4,86.1,96.3,99.95792,674.35376,567,71,91.5,56.3,55.165215,577.40845,1,70.2,72.2,0,0,0,819,70.4,86.1,97.1,83.52552,840,461,71,86.6,50.7,68.48041,468.1067,194,73.2,67.4,0,39.325596,200,139,71.7,68,0,46.16179,150,986,69.1,84.1,100,85.00516,1020,199,72,67.3,0,38.961037,200,96,71.3,67.5,0,52.422333,100,536,70.4,88.5,65.9,65.15232,534.9946,628,70.9,86.3,63.9,54.795708,628.3207,97,73.2,67.3,0,26.121965,100,478,70,83.8,37.4,48.93682,486.63794,96,69.4,74.3,0,32.41455,100,96,72.1,67.8,0,38.757576,100,88,72.4,286.6,0,28.529722,100,999,70,87.5,100,63.501324,1020,188,71.9,67.3,0,39.77753,200,95,72.3,67.1,0,29.472954,100,704,69.9,84.9,100,67.6771,700,748,70.7,89,79.9,55.026974,739.39355,96,72.6,67.2,0,37.052258,100,328,70.1,79.1,21.7,57.88963,340.06827,547,71,85.4,75.5,58.18242,552.6399,101,70.9,67.1,0,34.36048,100,93,71.9,67.9,0,34.502228,100,1006,69.9,81.8,100,66.23468,1020,176,71.2,67.2,0,52.428234,200,863,70.7,84.9,77.5,60.416435,866.9418,196,71.2,67.2,0,44.858925,200,98,71.3,66.9,0,50.057583,100,515,70.4,87,97.1,49.293873,516.151,103,70.7,67.1,0,34.455074,100,193,70.7,67.3,0,20.038769,200,854,70,100.5,100,66.518715,850,224,71.1,92.6,71.9,54.351276,222.50925,874,70.4,82,97.1,94.13552,880,135.9,133.9,152.2,142.1,150.9,141.5,37.2,0,30.32
20170115,200,37.3,88.6,13.34750007,33.06671917,1,76.6,75.8,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.8,68.1,45.5,0,0,64,45.5,0,67.1,1,67,1,26.1,0,0,24,9.3,0,37.6,0,72.1,66.2,69,83.5,15,0,63,72.9,0,64.8,1,67,1,21.6,0,0,24.6,90.8,19.5,4.6,1.6,15,15,23,68.3,30,100,0.4,0,76.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,48,76.7,0,0,0,85,65.89531,0,65.3,69.1,1,9000,263,68.4,68.3,0,50.545456,260,3,65.1,69.4,0,0,0,-10,66.9,68.6,0,0,0,742,70.5,70.7,0,0.021012817,0,932,68.8,92.7,78.3,58.848145,933.9809,111,70.4,68,0,0,0,-1,64.7,68.2,0,0.036968578,0,-13,65.8,66.2,0,0,0,44,57.9,62.3,0,0.024612356,0,644,65.5,91.7,100,100,950,-3,0,67.4,0,0,0,-6,66.9,68,0,0,0,94,70.8,68.8,0,48.960907,100,698,72.5,83.6,100,80.789474,700,342,71.4,83.4,71.2,50.95221,346.21585,194,67.9,104.9,100,29.437733,200,94,70.3,68.4,0,30.558964,100,824,70.2,96.2,100,60.840805,840,943,70.7,89.2,93.8,59.766407,902.5059,98,71,68.8,0,36.46006,100,974,69.1,85,100,54.34102,1020,95,70.3,69,0,41.07888,100,92,71.7,68.6,0,45.34955,100,637,70.7,87.9,88.2,76.58302,635.3739,616,71.2,90.4,63,53.433502,620.5846,97,72.6,68.4,0,29.406485,100,918,70,91.7,100,67.17391,930,494,71.2,86.9,61.4,48.116924,503.7427,188,72.1,68.1,0,25.263763,200,94,72.5,68.6,0,34.82277,100,1032,70.3,91.9,100,63.3515,1020,186,71.2,68.3,0,34.778885,200,95,71.2,68.4,0,59.635387,100,651,70.6,86.6,95,99.95792,674.35376,548,71.1,92,53,48.519836,545.1355,0,70.2,72.2,0,0,0,827,70.5,86.5,97.8,83.52552,840,444,71.1,86.4,47.4,62.67876,439.15195,195,73.2,68.1,0,39.325596,200,142,71.7,68.7,0,46.16179,150,1013,69.1,84.5,100,86.31579,1020,199,72,68.1,0,38.961037,200,95,71.5,68.2,0,52.422333,100,539,70.5,88.8,66.6,65.15232,534.9946,594,71.1,87,58.6,51.96889,593.7735,97,73.3,67.9,0,26.121965,100,484,70.2,85.2,40.1,48.93682,486.63794,97,69.4,69.6,0,32.41455,100,97,72.1,68.4,0,38.757576,100,89,72.4,286.8,0,28.529722,100,997,70.1,87.9,100,63.501324,1020,189,72,68.1,0,39.77753,200,93,72.3,67.8,0,29.472954,100,707,70.1,85.2,100,67.6771,700,696,70.9,89.6,74.6,52.01079,706.48004,97,72.6,67.9,0,37.052258,100,339,70.2,79.8,26.4,57.88963,340.06827,550,71.2,85.8,72.2,58.18242,552.6399,104,70.9,67.8,0,34.36048,100,93,71.9,68.5,0,34.502228,100,1002,70,82.2,100,66.23468,1020,182,71.2,67.9,0,52.428234,200,818,70.9,85.2,72.2,58.588993,821.93726,198,71.2,67.9,0,44.858925,200,100,71.4,67.7,0,50.057583,100,520,70.6,87.3,95.8,49.293873,516.151,104,70.8,67.8,0,34.455074,100,194,70.7,68,0,20.038769,200,859,70.3,100.8,100,66.4481,850,191,71.4,92.7,49.6,50.2136,184.18326,846,70.8,83.7,89.4,86.560104,838.4951,136,134.3,151.9,142.1,150.9,141.2,37.2,1.7,30.32
20170115,205,37.1,88.6,13.264402,33.44943,1,76.6,75.8,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.9,68.4,45.5,0,0,64,45.5,0,67.3,1,67,1,26,0,0,23.9,9.4,0,36.1,0,72.1,66.3,69,82.9,15,0,63,72,0,64.9,1.02,67,1,21.6,0,0,24.6,89.8,19.3,4.5,1.4,15,15,20.1,68.3,30,100,0.5,0,74.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,49,76.8,0,0,0,85,66.06705,0,65.2,69.3,1,9000,262,68.4,68.5,0,50.545456,260,4,65,69.4,0,0,0,-10,66.9,68.7,0,0,0,742,70.5,70.7,0,0.021012817,0,933,69.1,92.4,73.3,58.848145,933.9809,111,70.4,68.1,0,0,0,-1,64.7,68.2,0,0.036968578,0,-13,65.8,66.1,0,0,0,45,57.9,62.1,0,0.024612356,0,646,65.6,91.8,100,100,950,-2,0,67.5,0,0,0,-6,66.9,68,0,0,0,94,70.9,69,0,48.960907,100,699,72.7,83.6,99.5,80.789474,700,342,71.6,83.6,70.5,50.95221,346.21585,194,67.9,104.9,100,29.437733,200,94,70.3,68.8,0,30.558964,100,829,70.3,96,100,60.840805,840,848,71.1,89.9,85.2,53.22581,858.10754,99,71,69.2,0,36.46006,100,976,69.2,85,100,54.34102,1020,96,70.2,69.2,0,41.07888,100,92,71.7,68.8,0,45.34955,100,637,70.9,87.8,84.8,76.58302,635.3739,618,71.3,90,61.6,53.433502,620.5846,96,72.6,68.8,0,29.406485,100,914,70.1,91.7,100,67.17391,930,506,71.3,86.5,58,48.740967,503.7427,185,72.1,68.5,0,25.263763,200,93,72.5,69,0,34.82277,100,1025,70.4,91.9,100,63.3515,1020,184,71.2,68.6,0,34.778885,200,95,71.2,68.6,0,59.635387,100,647,70.7,86.7,95.6,99.95792,674.35376,538,71.2,91.7,49.6,48.532124,545.1355,0,70.2,72.2,0,0,0,832,70.7,86.5,96.4,83.52552,840,436,71.2,86,44,61.8649,439.15195,196,73.2,68.5,0,39.325596,200,142,71.7,69,0,46.16179,150,1049,69.2,84.6,100,87.11043,1020,200,72,68.4,0,38.961037,200,95,71.4,68.5,0,52.422333,100,539,70.6,88.9,67.2,65.15232,534.9946,560,71.2,87.5,55.2,50.512283,561.4575,97,73.3,68.3,0,26.121965,100,532,70.4,85.2,42.8,51.23614,530.13196,96,69.4,69,0,32.41455,100,98,72.2,68.8,0,38.757576,100,88,72.5,286.7,0,28.529722,100,999,70.2,87.9,100,63.501324,1020,188,72,68.4,0,39.77753,200,96,72.3,68.2,0,29.472954,100,713,70.4,85.3,100,67.277374,700,634,71.1,89.5,69.2,48.589996,640.1449,97,72.6,68.3,0,37.052258,100,388,70.4,80.3,29,58.471657,374.94354,508,71.4,86.2,68.8,55.85556,513.7185,105,70.9,68.2,0,34.36048,100,94,71.9,68.8,0,34.502228,100,1011,70.1,82.3,100,66.23468,1020,187,71.2,68.1,0,52.428234,200,773,71.1,85.4,66.8,56.75047,776.7189,200,71.3,68.3,0,44.858925,200,101,71.5,68.1,0,50.057583,100,525,70.8,87.4,94.4,48.765812,516.151,105,71,68.2,0,34.455074,100,194,70.8,68.4,0,21.17761,200,863,70.4,101,100,65.86301,850,152,71.1,89.8,29.4,46.23459,146.26607,758,71.1,85.4,82,76.67717,760.3107,135.7,134.2,152,142.1,150.6,140.9,39,-0.1,30.32
20170115,210,36.9,89.4,13.22086617,33.44943,1,76.6,75.8,0.15,76.3,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.6,68.1,45,0,0,64,45,0,66.8,1,67,1,26,0,0,23.7,9.3,0,37.1,0,72.1,66.1,69.1,81.8,18,0,63,71.8,0,64.8,1,67,1,21.6,0,0,24.6,88.5,19.3,4.9,1.2,18,18,19.2,68.3,30,100,0.9,0,70.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,51,76.8,0,0,0,85,66.231476,0,65.2,69.3,1,9000,261,68.5,68.5,0,50.545456,260,3,65,69.3,0,0,0,-10,66.9,68.8,0,0,0,746,70.5,70.7,0,0.021012817,0,858,69.2,93.7,72.1,55.451637,862.81616,111,70.4,68.2,0,0,0,-1,64.6,68.3,0,0.036968578,0,-13,65.8,66.1,0,0,0,43,57.8,61.9,0,0.024612356,0,641,65.7,91.9,100,100,950,-3,0,67.6,0,0,0,-6,66.9,68,0,0,0,94,71.1,69.1,0,48.960907,100,704,72.8,83.7,99.8,80.789474,700,356,71.8,83.5,70.4,51.898266,357.22388,196,67.9,104.9,100,29.437733,200,95,70.3,69.1,0,30.558964,100,831,70.5,96.2,100,60.840805,840,789,71.5,90.1,75.7,49.922134,767.77106,100,71,69.4,0,36.46006,100,981,69.3,85.1,100,54.34102,1020,94,70.1,69.2,0,41.07888,100,92,71.7,68.9,0,45.34955,100,385,71,87,49.2,62.306458,392.97217,581,71.5,90.1,58.1,51.4079,582.60876,98,72.6,69,0,29.406485,100,929,70.3,91.5,100,67.17391,930,472,71.4,86.5,54.5,46.157215,475.79642,188,72.1,68.7,0,25.263763,200,96,72.5,69.2,0,34.82277,100,1038,70.5,91.8,100,62.8799,1020,188,71.2,68.8,0,34.778885,200,96,71.3,68.6,0,59.635387,100,658,70.9,86.7,93.3,99.95792,674.35376,495,71.3,91.2,46.1,46.787865,501.99878,0,70.2,72.3,0,0,0,837,70.8,86.5,96.9,83.52552,840,414,71.3,85.6,40.5,59.95814,413.99542,198,73.2,68.7,0,39.325596,200,146,71.7,69.2,0,46.16179,150,1043,69.3,84.5,100,87.68834,1020,200,72,68.5,0,38.961037,200,96,71.5,68.6,0,52.422333,100,540,70.7,89,67.8,65.15232,534.9946,556,71.3,87.4,51.7,50.512283,561.4575,97,73.3,68.5,0,26.121965,100,572,70.5,85.7,47.3,52.538406,572.01587,96,69.3,69,0,32.41455,100,98,72.2,69,0,38.757576,100,88,72.5,286.7,0,28.529722,100,999,70.3,87.8,100,63.501324,1020,188,72,68.5,0,39.77753,200,96,72.3,68.4,0,29.472954,100,701,70.6,85.3,100,66.64446,700,608,71.3,89.1,63.7,47.400684,606.8026,97,72.6,68.4,0,37.052258,100,411,70.5,81.3,33.6,59.51714,408.47705,447,71.6,86.4,60.2,52.529907,452.604,114,70.9,68.3,0,34.36048,100,94,72,69,0,34.502228,100,1011,70.2,82.2,100,66.23468,1020,178,71.3,68.1,0,52.428234,200,734,71.3,85.2,61.3,55.37712,733.4241,201,71.4,68.5,0,44.858925,200,101,71.5,68.3,0,50.057583,100,519,70.9,87.5,94.1,47.464077,516.151,104,71,68.4,0,34.04817,100,197,71,68.5,0,22.146837,200,845,70.5,101.2,100,65.620895,850,154,70.7,89.3,37.5,48.80996,156.06934,722,71.4,86,74.5,74.69608,724.4569,135.4,133.9,151.9,142.1,150.7,140.8,38.9,0,30.32
20170115,215,36.8,89.3,13.17448334,33.44943,1,76.6,75.8,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.4,67.6,46,0,0,64,46,0,66.9,1,67,1,26,0,0,24.6,9.4,0,39.4,0,72.2,66.2,69,80.3,23.4,0,63,69.8,0,64.9,1,67,1,21.6,0,0,24.7,87,19.1,4.9,0.9,23.4,23.4,19.2,68.3,30,100,1.3,0,68.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,51,76.9,0,0,0,85,66.388596,0,65.2,69.1,1,9000,651,68.5,79.9,100,99.96795,850,3,65,69.3,0,0,0,-10,66.9,68.8,0,0,0,747,70.5,70.7,0,0.021012817,0,863,69.2,94.4,72.9,56.68225,862.81616,111,70.4,68.2,0,0,0,-1,64.5,68.4,0,0.036968578,0,-13,65.8,66.1,0,0,0,44,57.7,61.7,0,0.024612356,0,642,65.7,91.8,100,100,950,-3,0,67.6,0,0,0,-6,66.9,68,0,0,0,94,71.2,69.2,0,48.960907,100,702,72.9,83.7,99.9,80.789474,700,356,72,83.5,68.7,51.898266,357.22388,194,67.9,105,100,29.437733,200,95,70.3,69.2,0,30.558964,100,834,70.6,96.1,100,60.840805,840,720,71.7,90.2,70.1,47.508343,727.32,100,71.1,69.5,0,36.46006,100,972,69.4,85.1,100,54.34102,1020,94,70.1,69.2,0,41.07888,100,92,71.7,68.9,0,45.34955,100,276,70.8,86.6,33.9,56.97811,303.22568,582,71.6,90,56.5,51.4079,582.60876,97,72.6,69.1,0,29.406485,100,928,70.4,91.5,100,67.17391,930,444,71.5,86.3,50.9,45.09525,450.27954,193,72.2,68.8,0,25.263763,200,96,72.6,69.2,0,34.82277,100,1042,70.6,91.9,100,62.8799,1020,190,71.2,68.8,0,34.778885,200,96,71.3,68.6,0,59.635387,100,661,71,86.7,92.1,99.95792,674.35376,498,71.4,90.4,42.5,46.836998,501.99878,1,70.2,72.3,0,0,0,807,71,87.2,95.3,80.162285,805.0215,405,71.3,85.3,38.9,61.00453,413.99542,200,73.2,68.8,0,39.325596,200,147,71.8,69.2,0,46.16179,150,1048,69.3,84.6,100,88.46233,1020,201,72,68.6,0,39.345455,200,95,71.5,68.6,0,52.422333,100,537,70.8,89.2,68.9,65.15232,534.9946,522,71.4,87.7,48.1,49.22849,528.7046,97,73.3,68.6,0,26.121965,100,566,70.7,86.1,49.7,52.538406,572.01587,94,69.2,69,0,32.41455,100,97,72.2,69.1,0,38.757576,100,87,72.5,286.7,0,28.529722,100,994,70.4,87.9,100,63.501324,1020,186,72.1,68.5,0,39.77753,200,96,72.4,68.4,0,29.472954,100,707,70.8,85.3,99.3,66.64446,700,604,71.4,88.5,60.1,47.400684,606.8026,97,72.7,68.6,0,37.052258,100,429,70.6,82,38,60.347057,440.65997,270,71.8,87.4,30.7,43.595654,278.765,105,70.9,68.4,0,34.36048,100,94,72,69.1,0,34.502228,100,1011,70.3,82.3,100,66.23468,1020,188,71.3,68.1,0,52.428234,200,732,71.4,84.8,57.7,55.37712,733.4241,201,71.4,68.5,0,44.858925,200,101,71.6,68.4,0,50.057583,100,482,71.1,87.8,89.3,46.383396,491.43423,105,71.1,68.4,0,34.04817,100,195,71,68.6,0,22.146837,200,843,70.6,101.3,100,65.620895,850,177,70.5,91.2,47.9,51.01916,176.8311,687,71.6,86.3,68.9,70.98154,689.31915,135.6,133.8,151.6,141.1,150.7,140.3,37.4,0.2,30.32
20170115,220,36.7,89.6,13.14770135,33.44943,1,76.6,75.8,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.1,68.3,48.8,0,0,64,48.8,0,67.3,1.1,67,1.125,25.8,0,0,25.4,9.5,0,35.1,0,72.2,65.5,68.6,79.2,27.8,0,63,66.4,0,64.3,1,67,1.125,21.6,0,0,25,85.6,18.9,4.9,0.9,27.8,27.8,19.3,68.3,30,100,0.4,0,66.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,52,76.9,0,0,0,85,66.537926,0,65.1,69.2,1,9000,689,68.5,82.5,100,99.96795,850,3,64.9,69.4,0,0,0,-8,66.9,68.8,0,0,0,707,70.4,70.7,0,0.021012817,0,869,69.4,94.7,69.5,54.257935,862.81616,111,70.4,68.3,0,0,0,-1,64.5,68.5,0,0.036968578,0,-13,65.8,66.1,0,0,0,43,57.6,61.6,0,0.024612356,0,682,65.7,91.1,100,100,950,-3,0,67.6,0,0,0,-6,67,68.1,0,0,0,95,71.3,68.9,0,48.960907,100,705,73,83.4,100,80.789474,700,357,72.1,83.1,68.9,51.898266,357.22388,196,67.9,104.7,100,29.437733,200,94,70.3,69.3,0,30.558964,100,837,70.7,95.9,100,60.840805,840,577,71.7,87.6,48.3,42.324806,586.26685,99,71.1,69.4,0,36.46006,100,975,69.5,84.8,100,54.34102,1020,97,70,69,0,41.07888,100,92,71.7,68.7,0,45.34955,100,340,70.6,86.1,41.4,59.754406,334.53522,544,71.7,89.9,54.8,50.105732,550.50793,97,72.6,69,0,29.406485,100,924,70.5,91.3,100,67.17391,930,441,71.5,86,49.2,45.09525,450.27954,188,72.2,68.7,0,25.263763,200,95,72.6,69.2,0,34.82277,100,1026,70.7,91.8,100,62.8799,1020,186,71.3,68.6,0,34.778885,200,96,71.4,68.3,0,59.635387,100,661,71.1,86.5,91.6,99.95792,674.35376,465,71.4,89.9,40.8,44.036358,468.97827,0,70.2,72.4,0,0,0,808,71.1,86.8,95.6,80.162285,805.0215,386,71.3,85,37.2,57.446808,388.86743,200,73.3,68.7,0,39.325596,200,147,71.8,69.1,0,46.16179,150,1048,69.4,84.1,100,85.52116,1020,202,72.1,68.4,0,39.345455,200,94,71.6,68.4,0,52.422333,100,533,70.9,89,70,65.15232,534.9946,522,71.4,87.4,46.4,49.22849,528.7046,96,73.3,68.5,0,26.121965,100,624,70.8,85.9,53.2,53.952587,614.06665,95,69.2,68.9,0,32.41455,100,98,72.2,69.1,0,38.757576,100,85,72.5,286.8,0,28.529722,100,1003,70.5,87.8,100,63.97447,1020,187,72.1,68.3,0,39.77753,200,97,72.4,68.4,0,29.472954,100,700,71,85,97.6,66.24473,700,561,71.6,87.6,54.4,45.53703,566.0309,97,72.7,68.5,0,37.052258,100,434,70.8,82.2,40.3,60.347057,440.65997,173,71.6,89.4,9.1,35.989464,169.89969,110,70.9,68.3,0,34.36048,100,93,72,69.1,0,34.502228,100,1007,70.4,82,100,66.23468,1020,186,71.4,67.8,0,52.428234,200,669,71.6,84.4,52,52.54181,675.829,201,71.5,68.4,0,44.858925,200,101,71.6,68.3,0,50.057583,100,483,71.2,87.7,85.6,46.76409,491.43423,104,71.2,68.3,0,34.04817,100,195,71.1,68.5,0,22.146837,200,840,70.8,101,100,65.620895,850,184,70.7,91.8,50.2,51.800316,185.48456,643,71.7,86.2,65.2,68.71905,651.9879,135.9,134,151.7,141.1,150.4,140.6,41.1,1.6,30.32
20170115,225,36.7,89.6,13.14770135,33.44943,1,76.6,75.8,0.15,76.3,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.6,67.9,51.5,0,0,64,51.5,0,67,1.25,67,1.25,25.8,0,0,26.4,9.7,0,36,0,72.2,64.7,68,78.7,31.1,0,63,68.6,0,63.7,1,67,1.25,21.6,0,0,25.5,85.5,19.1,4.9,0.9,31.1,31.1,19.6,68.3,30,100,0.4,0,74.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,54,76.9,0,0,0,85,66.680916,0,65.1,69.2,1,9000,729,68.6,81.8,100,99.96795,850,3,64.9,69.3,0,0,0,-6,66.9,68.8,0,0,0,660,70.5,70.7,0,0.021012817,0,880,69.4,94.5,69.9,52.855034,862.81616,111,70.4,68.3,0,0,0,-1,64.5,68.6,0,0.036968578,0,-12,65.8,66.2,0,0,0,44,57.6,61.4,0,0.024612356,0,727,65.7,90.3,100,100,950,-3,0,67.7,0,0,0,-6,67.1,68.2,0,0,0,96,71.4,68.5,0,48.960907,100,716,73.1,83.2,99.9,80.366135,700,360,72.2,82.8,68.9,51.898266,357.22388,199,67.9,104.4,100,29.437733,200,95,70.4,69.2,0,30.558964,100,849,70.8,95.7,100,60.840805,840,376,71.7,83.6,21.3,33.225807,358.24127,101,71.1,69.2,0,36.46006,100,988,69.6,84.5,100,54.34102,1020,96,70,68.6,0,41.07888,100,92,71.8,68.3,0,45.34955,100,443,70.5,86.1,56.2,65.36038,435.809,543,71.7,89.8,55,50.105732,550.50793,97,72.7,68.7,0,29.406485,100,924,70.6,91,100,67.17391,930,443,71.5,85.5,47.4,45.09525,450.27954,189,72.2,68.4,0,25.263763,200,96,72.6,69,0,34.82277,100,1025,70.8,91.4,100,62.8799,1020,187,71.3,68.3,0,34.778885,200,96,71.4,67.8,0,59.635387,100,656,71.2,86.4,89.4,90.76276,649.34656,466,71.4,88.4,39,44.036358,468.97827,0,70.3,72.4,0,0,0,810,71.3,86.6,93,80.07687,805.0215,389,71.3,84.3,35.4,57.446808,388.86743,201,73.3,68.4,0,39.325596,200,148,71.8,68.8,0,46.16179,150,1056,69.4,83.6,100,84.355,1020,205,72.1,68,0,39.345455,200,95,71.6,68,0,52.422333,100,535,71,88.8,71,65.15232,534.9946,491,71.4,87.3,44.6,48.031105,494.46234,95,73.4,68.3,0,26.121965,100,614,71,85.9,53.8,54.329025,614.06665,94,69.1,68.6,0,32.41455,100,98,72.2,68.9,0,38.757576,100,86,72.6,286.4,0,28.529722,100,1007,70.6,87.5,100,63.97447,1020,185,72.1,68,0,39.77753,200,96,72.4,68,0,29.472954,100,699,71.2,84.7,95.8,66.24473,700,519,71.7,86.3,50.6,43.93085,525.7962,97,72.7,68.2,0,37.052258,100,478,71,82.3,41.6,61.424873,474.3749,150,71.3,77.5,10.1,36.72484,158.75085,435,70.8,87.6,100,41.73392,450,94,72,68.9,0,34.502228,100,1013,70.4,81.5,100,66.23468,1020,186,71.4,67.4,0,52.428234,200,614,71.7,83.6,48.2,50.348877,620.6837,203,71.6,68.1,0,44.858925,200,102,71.6,68,0,50.057583,100,464,71.3,87.5,81.8,44.774654,463.86688,106,71.3,68,0,33.421314,100,196,71.1,68.1,0,22.146837,200,847,71,100.7,99.8,65.620895,850,186,70.9,91.6,52.3,51.800316,185.48456,606,71.9,86,59.4,65.48852,610.8031,135.8,134.3,151.7,141.1,150.5,140.4,41,0.1,30.32
