20170115,230,36.7,89.6,13.14770135,33.44943,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.1,68.3,53.8,0,0,64,53.8,0,67.1,1.35,67,1.375,25.8,0,0,27.2,9.8,0,35.3,0,72.3,64.3,67.6,78.6,33.5,0,63,68.2,0,63.5,1,67,1.375,21.6,0,0,25.8,85,18.6,4.8,1.4,33.5,33.5,20.7,68.3,30,100,1.1,0,86.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,54,76.8,0,0,0,85,66.81611,0,65.1,69.2,1,9000,758,68.7,81.5,100,99.96795,850,3,64.9,69.4,0,0,0,-4,66.9,68.8,0,0,0,623,70.4,70.7,0,0.021012817,0,871,69.5,94.8,68.3,51.378292,862.81616,111,70.5,68.4,0,0,0,-1,64.5,68.7,0,0.036968578,0,-13,65.9,66.3,0,0,0,44,57.5,61.3,0,0.024612356,0,756,65.9,89.7,100,100,950,-2,0,67.8,0,0,0,-6,67.2,68.2,0,0,0,96,71.4,68.2,0,48.960907,100,713,73.1,83,100,79.370705,700,363,72.2,82.5,70.9,51.898266,357.22388,199,67.9,104.2,100,29.437733,200,95,70.4,69,0,30.558964,100,859,70.9,95.3,100,60.840805,840,240,71.7,80,4.2,26.418242,236.32687,102,71.2,68.9,0,36.46006,100,992,69.7,84.2,100,54.34102,1020,96,70,68.3,0,41.07888,100,92,71.8,67.9,0,45.34955,100,593,70.5,86.2,81.6,74.38334,587.52057,540,71.8,89.2,53.1,50.105732,550.50793,96,72.7,68.5,0,29.406485,100,922,70.6,90.8,100,67.17391,930,422,71.5,85.3,45.5,44.471207,423.9556,188,72.2,68.1,0,25.263763,200,95,72.6,68.8,0,34.82277,100,1026,70.9,91.3,100,62.8799,1020,186,71.3,68,0,34.778885,200,96,71.5,67.5,0,59.635387,100,656,71.4,86.3,85.9,86.84903,649.34656,437,71.5,87.3,35.1,42.00958,433.25275,0,70.3,72.4,0,0,0,767,71.4,87.3,89.1,76.33995,770.54926,393,71.3,83.8,35.9,57.446808,388.86743,202,73.3,68.1,0,39.325596,200,152,71.8,68.4,0,46.16179,150,1055,69.4,83.2,100,83.83901,1020,208,72.1,67.6,0,39.345455,200,94,71.6,67.6,0,52.422333,100,559,71.1,88.5,72.7,66.40299,560.39844,487,71.4,86.9,42.7,48.031105,494.46234,95,73.4,68,0,26.121965,100,613,71.1,85.8,55.4,54.329025,614.06665,94,69.1,68.3,0,32.41455,100,98,72.2,68.6,0,38.757576,100,85,72.6,286.7,0,28.950134,100,1004,70.7,87.1,100,63.97447,1020,186,72.1,67.6,0,39.77753,200,95,72.4,67.8,0,29.472954,100,696,71.3,84.5,95.9,66.24473,700,518,71.7,85.7,48.7,44.91172,525.7962,96,72.7,68,0,37.052258,100,473,71.1,82.2,42.5,61.424873,474.3749,183,71.1,89,15.4,38.382175,189.67603,451,70.8,89.2,100,42.345314,450,94,72.1,68.7,0,34.502228,100,1005,70.5,81.4,100,66.23468,1020,179,71.4,67.1,0,52.428234,200,613,71.7,82.9,46.3,50.348877,620.6837,203,71.6,67.7,0,44.858925,200,102,71.6,67.7,0,50.057583,100,440,71.4,87,77.9,43.337837,441.2484,105,71.3,67.7,0,33.421314,100,197,71.2,67.8,0,22.752605,200,847,71.2,100.5,97.9,65.620895,850,186,71.2,91.7,50,51.800316,185.48456,605,72,85.6,55.5,65.567314,610.8031,135.6,134.1,151.8,141.1,150.5,140.5,43.4,0,30.32
20170115,235,36.6,89.2,13.08687885,33.44943,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.1,68.7,56.5,0,0,64,56.5,0,67.4,1.5,67,1.5,25.7,0,0,28,9.9,0,32.6,0,72.2,64.3,67.7,78.6,35.7,0,63,68.4,0,63.7,1,67,1.5,21.6,0,0,25.8,85.3,19,4.6,1.4,35.7,35.7,19.8,68.3,30,100,1,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,53,76.7,0,0,0,85,66.94359,0,65.1,69.5,1,9000,797,68.8,81.3,100,99.96795,850,3,64.8,69.4,0,0,0,0,66.9,68.9,0,0,0,574,70.4,70.7,0,0.021012817,0,790,69.6,100.1,66.5,46.788086,794.4292,111,70.5,68.4,0,0,0,-1,64.3,68.8,0,0.036968578,0,-13,66,66.5,0,0,0,44,57.5,61.2,0,0.024612356,0,797,66,89.3,100,100,950,-2,0,67.9,0,0,0,-6,67.2,68.2,0,0,0,96,71.4,68,0,48.960907,100,712,73.1,82.9,100,79.370705,700,362,72.2,82.6,74.3,51.898266,357.22388,199,68,104.2,100,29.437733,200,95,70.4,68.8,0,30.558964,100,858,70.9,95.3,100,60.840805,840,238,71.6,77,4.2,26.418242,236.32687,101,71.2,68.7,0,36.46006,100,988,69.8,84.2,100,54.34102,1020,96,70,68,0,41.07888,100,92,71.8,67.8,0,45.34955,100,698,70.9,87.3,98.9,80.587296,700,546,71.9,88.7,51,51.140793,550.50793,96,72.7,68.3,0,29.406485,100,924,70.7,90.9,100,67.17391,930,419,71.5,85,43.4,44.471207,423.9556,188,72.2,67.8,0,25.263763,200,94,72.6,68.6,0,34.82277,100,1024,70.9,91.2,100,62.8799,1020,186,71.3,67.7,0,34.778885,200,96,71.5,67.4,0,59.635387,100,652,71.4,86.6,86.2,87.66965,649.34656,438,71.4,86.7,37.4,42.00958,433.25275,0,70.4,72.4,0,0,0,773,71.5,87.2,85.8,76.5535,770.54926,394,71.3,83.9,37.8,57.446808,388.86743,205,73.3,67.9,0,39.325596,200,152,71.8,68.2,0,46.16179,150,1042,69.5,83.1,100,83.25077,1020,207,72.1,67.4,0,39.345455,200,93,71.6,67.4,0,52.824245,100,558,71.3,88.5,71.4,66.40299,560.39844,487,71.4,86.6,43,48.31502,494.46234,96,73.4,67.7,0,26.121965,100,665,71.2,85.3,56.2,55.967037,654.08655,92,69.1,68,0,32.41455,100,98,72.2,68.4,0,38.757576,100,86,72.6,286.7,0,28.950134,100,1013,70.7,87.1,100,63.97447,1020,184,72.1,67.4,0,39.77753,200,95,72.4,67.6,0,29.472954,100,669,71.4,84.6,95.8,66.20031,668.4501,485,71.8,85.1,44.6,42.88867,493.77448,95,72.7,67.7,0,37.052258,100,471,71.3,81.6,40.5,61.424873,474.3749,226,71,89.6,20.9,41.69685,219.20966,457,70.9,89.5,100,42.345314,450,93,72.1,68.5,0,34.502228,100,1000,70.5,81.3,100,66.23468,1020,177,71.4,66.9,0,52.428234,200,618,71.7,82.3,44.2,50.348877,620.6837,205,71.7,67.5,0,44.858925,200,103,71.6,67.5,0,50.057583,100,444,71.4,86.8,77.4,43.337837,441.2484,107,71.4,67.5,0,33.421314,100,199,71.2,67.5,0,22.752605,200,856,71.3,100.3,97.8,65.620895,850,187,71.3,91.1,50,51.800316,185.48456,469,72.2,85.5,34.3,55.740654,432.86182,135.4,133.9,151.9,141.1,150.6,140.5,43.4,0.1,30.32
20170115,240,36.5,89.9,13.07946545,33.44943,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.9,68.7,58.3,0,0,64,58.3,0,67.5,1.6,67,1.625,25.7,0,0,28.7,10.1,0,29.1,0,72.3,64.2,67.5,82.1,37.4,0,63,69.4,0,63.5,0.98,67,1.625,21.6,0,0,25.9,88.9,20.6,4.8,0.7,37.4,37.4,19.6,68.3,30,100,0.6,0,74.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,56,76.7,0,0,0,84.162056,67.06419,0,65.1,69.6,1,9000,822,68.9,81.2,100,99.96795,850,3,64.8,69.4,0,0,0,2,66.9,69.1,0,0,0,550,70.4,70.7,0,0.021012817,0,792,69.7,101.3,64.6,46.62811,794.4292,111,70.5,68.5,0,0,0,-1,64.3,68.8,0,0.036968578,0,-13,66.1,66.6,0,0,0,44,57.4,61.1,0,0.024612356,0,820,66,89,100,100,950,-3,0,68.2,0,0,0,-6,67.3,68.3,0,0,0,95,71.4,67.9,0,49.403294,100,696,73.2,82.7,100,80.85812,700,373,72.3,82.5,77.3,53.458656,368.23074,193,68,104.4,100,29.437733,200,94,70.4,68.7,0,30.558964,100,827,71,95.5,100,60.840805,840,228,71.5,74.4,6.4,28.086763,236.32687,556,71.1,86.1,100,66.0148,550,989,69.8,84,100,54.844486,1020,94,70,67.9,0,41.07888,100,92,71.8,67.6,0,45.860588,100,708,71.2,87.5,100,81.986115,700,551,71.9,88.3,50.9,51.697273,550.50793,94,72.7,68.1,0,29.406485,100,921,70.7,90.6,100,67.71739,930,431,71.5,84.6,43.7,46.266697,423.9556,185,72.2,67.7,0,25.263763,200,91,72.7,68.4,0,34.82277,100,1005,71,91.2,100,63.278137,1020,181,71.3,67.6,0,35.389225,200,96,71.5,67.2,0,59.635387,100,627,71.5,87.4,84.5,85.96528,621.4052,434,71.4,86.9,39.3,42.00958,433.25275,0,70.4,72.5,0,0,0,732,71.6,87.6,82.5,73.766815,730.81476,392,71.3,84.3,39.7,57.446808,388.86743,203,73.3,67.7,0,39.325596,200,152,71.8,68.1,0,46.16179,150,1032,69.5,83.1,100,82.807014,1020,208,72.1,67.3,0,39.345455,200,94,71.6,67.3,0,54.996742,100,564,71.4,88.5,71.3,66.61678,560.39844,494,71.5,86.5,42.9,49.993828,494.46234,94,73.4,67.6,0,26.121965,100,658,71.4,85.4,54.8,56.53678,654.08655,91,69,67.9,0,32.41455,100,96,72.2,68.3,0,38.757576,100,85,72.6,287,0,29.382225,100,1019,70.8,87.3,100,64.59067,1020,188,72.1,67.3,0,40.1891,200,95,72.4,67.4,0,29.472954,100,678,71.6,84.6,92.1,65.867195,668.4501,490,71.8,84.4,42.5,45.255028,493.77448,95,72.7,67.6,0,37.052258,100,482,71.4,81.1,40.3,62.03923,474.3749,244,70.9,87.7,26.8,43.211502,248.71848,445,71.1,89.6,100,42.345314,450,93,72.1,68.4,0,34.502228,100,1023,70.6,81.1,100,67.37876,1020,175,71.4,66.8,0,52.428234,200,571,71.7,82.4,42.1,51.33459,575.9966,200,71.7,67.4,0,45.46127,200,96,71.7,67.4,0,50.057583,100,442,71.5,87,77.3,46.4448,441.2484,527,71.1,80.8,100,65.28098,525,908,71.4,81.4,97.7,66.73128,900,854,71.5,99.2,95.7,68.02179,850,187,71.2,91.5,54.6,52.849995,185.48456,331,71.9,83.6,22.9,49.90995,331.6261,135.6,133.8,151.7,141.1,150.2,140.3,45.2,0.1,30.32
20170115,245,36.6,90,13.12571976,33.44943,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.5,68.9,61,0,0,64,61,0,67.5,1.75,67,1.75,25.7,0,0,29.6,10.3,0,25.3,0,72.3,64,67.3,83.4,38.7,0,63,74.5,0,63.2,1.02,67,1.75,21.6,0,0,26.1,90.8,20.1,4.5,0.6,38.7,38.7,19.7,68.3,30,100,0.5,0,70.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,57,76.7,0,0,0,82.68959,67.17749,0,65,69.7,1,9000,862,69,80.7,100,98.536476,850,3,64.8,69.5,0,0,0,9,66.9,69.2,0,0,0,504,70.4,70.8,0,0.021012817,0,795,69.7,101.9,64.5,45.225204,794.4292,111,70.5,68.5,0,0,0,-1,64.3,68.9,0,0.036968578,0,-13,66.2,66.6,0,0,0,44,57.3,60.9,0,0.024612356,0,851,66.1,88.5,100,100,950,-2,0,68.3,0,0,0,-6,67.4,68.3,0,0,0,96,71.4,67.7,0,49.403294,100,706,73.2,82.4,100,80.85812,700,376,72.4,82.6,79.3,53.004055,368.23074,194,67.9,104,100,29.437733,200,94,70.4,68.5,0,30.558964,100,838,71,94.9,100,60.840805,840,266,71.4,83.1,10.1,32.75862,273.8645,471,72.3,86.3,79.8,59.30836,470.65475,995,69.9,83.7,100,54.844486,1020,94,69.9,67.7,0,41.07888,100,95,71.8,67.4,0,46.371628,100,713,71.3,87.3,100,82.552055,700,507,72,88.1,48.6,49.549248,512.78253,99,72.7,67.9,0,29.888926,100,922,70.8,90.3,100,68.108696,930,427,71.6,84.4,43.4,46.266697,423.9556,182,72.2,67.5,0,25.699541,200,101,72.7,68.3,0,35.388523,100,1048,71,87.8,100,67.61685,1020,929,71.3,85.9,100,58.48592,915,97,71.5,67,0,59.635387,100,623,71.6,87.2,83.4,83.56654,621.4052,430,71.4,87.2,41,44.515415,433.25275,0,70.4,72.5,0,0,0,735,71.6,87.6,81.8,73.84155,730.81476,404,71.3,85,44.6,62.341587,413.3695,204,73.3,67.5,0,39.325596,200,153,71.8,67.9,0,46.16179,150,1051,69.5,82.7,100,82.21878,1020,210,72.1,67.1,0,39.345455,200,97,71.6,67.1,0,54.996742,100,570,71.5,88.2,71,66.007484,560.39844,499,71.5,86.1,44.6,49.993828,494.46234,96,73.5,67.4,0,26.121965,100,663,71.5,85.1,54.6,56.46556,654.08655,95,69,67.7,0,32.41455,100,99,72.3,68.1,0,38.757576,100,88,72.6,286.8,0,29.382225,100,1029,70.8,86.9,100,64.59067,1020,189,72.1,67.1,0,40.1891,200,95,72.4,67.2,0,29.472954,100,650,71.7,84.3,88.6,63.491005,633.43976,468,71.8,83.7,40.2,42.251102,461.37912,96,72.7,67.4,0,37.052258,100,492,71.5,80.6,40,61.564995,474.3749,287,70.8,86.8,32.5,44.58347,278.2381,455,71.3,89.3,100,42.345314,450,93,72.1,68.3,0,34.502228,100,1036,70.6,80.8,100,67.37876,1020,181,71.4,66.6,0,52.428234,200,589,71.6,81.8,43.4,50.924797,575.9966,205,71.7,67.3,0,45.46127,200,98,71.7,67.2,0,50.057583,100,454,71.5,86.6,79,45.21675,441.2484,478,71.9,84.6,87.8,60.59606,475.75433,744,72.4,81.2,77,54.785557,737.8081,828,71.6,99.9,95.4,65.25774,815.6284,211,71.1,91.8,62.3,54.97376,207.05458,384,71.5,84.4,30.3,54.907696,405.21405,135.8,134,151.4,141.1,150.1,139.7,49.6,0,30.32
20170115,250,36.7,89.4,13.13795192,33.44943,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.5,68.8,61.4,0,0,64,61.4,0,67.1,1.8,67,1.8125,25.5,0,0,29.8,10.3,0,23.6,0,72.3,63.8,67.4,84.5,40.3,0,63,75.1,0,63.2,1,67,1.8125,21.6,0,0,26.1,91.7,21.8,4.4,1.2,40.3,40.3,19.8,68.3,30,100,1.5,0,68.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,53,76.6,0,0,0,81.30769,67.28382,0,65,69.6,1,9000,848,69,80.2,100,90.407005,850,3,64.7,69.6,0,0,0,11,66.9,69.2,0,0,0,497,70.4,70.8,0,0.021012817,0,785,69.7,101.8,64.4,45.225204,794.4292,111,70.5,68.5,0,0,0,-1,64.3,69,0,0.036968578,0,-12,66.2,66.7,0,0,0,44,57.3,60.9,0,0.024612356,0,858,66.2,88.3,100,100,950,-3,0,68.4,0,0,0,-6,67.5,68.4,0,0,0,98,71.4,67.7,0,49.403294,100,721,73.2,82.4,100,80.85812,700,381,72.4,83,84.9,53.004055,379.2389,201,67.9,103.8,100,29.437733,200,94,70.4,68.4,0,30.558964,100,854,71,94.9,100,60.840805,840,270,71.4,84.5,14.2,32.75862,273.8645,255,72.9,85.3,36.1,46.226936,261.78857,1017,69.9,83.7,100,54.844486,1020,97,69.9,67.6,0,41.07888,100,96,71.8,67.5,0,46.371628,100,706,71.5,87.3,99,81.56967,700,513,72,88.1,48.2,49.549248,512.78253,102,72.8,67.9,0,29.888926,100,932,70.8,90,100,68.108696,930,431,71.6,84.3,45,46.266697,423.9556,182,72.1,67.5,0,25.699541,200,103,72.7,68.2,0,35.388523,100,1052,71,87.5,100,66.95662,1020,876,71.7,87.2,95,55.423492,877.6331,97,71.5,67.1,0,59.635387,100,622,71.6,87.2,85,83.577065,621.4052,500,71.4,88.5,45.8,50.829136,498.23047,0,70.4,72.5,0,0,0,737,71.7,87.5,80.6,73.91629,730.81476,410,71.4,85.5,48.2,62.39972,413.3695,204,73.3,67.5,0,39.325596,200,153,71.8,67.9,0,46.16179,150,1040,69.5,82.7,100,82.21878,1020,210,72.1,67.1,0,39.345455,200,98,71.6,67.1,0,54.996742,100,565,71.6,88.1,70.6,66.40299,560.39844,505,71.6,86,44.2,49.993828,494.46234,95,73.5,67.4,0,26.121965,100,659,71.6,85,54.2,55.885643,654.08655,93,68.9,67.6,0,32.41455,100,99,72.3,68.1,0,38.757576,100,89,72.6,287,0,29.382225,100,1030,70.9,86.8,100,64.59067,1020,190,72.1,67.1,0,40.1891,200,94,72.5,67.2,0,29.472954,100,632,71.8,84.3,84.2,65.2787,633.43976,469,71.8,83,37.8,42.251102,461.37912,96,72.7,67.4,0,37.052258,100,485,71.6,80.5,39.7,61.564995,474.3749,316,70.8,86.8,36.1,46.504227,307.76254,449,71.4,89.3,100,42.345314,450,93,72.1,68.2,0,34.502228,100,1007,70.7,80.4,100,70.43636,1020,985,71.4,80.9,100,99.967674,1110,579,71.5,81.7,47,49.185955,575.9966,210,71.8,67.2,0,45.46127,200,101,71.7,67.2,0,50.057583,100,451,71.5,86.6,80.6,44.16063,441.2484,428,72.5,85.8,67.9,55.57022,388.41153,437,72.9,79.6,35.8,38.102737,449.24957,833,71.7,100.2,95,64.17835,815.6284,201,71.6,91.5,56.4,51.58062,198.49918,403,71.6,84.3,29.9,53.16299,405.21405,136,134.2,151.5,140.1,150.3,139.7,51.7,-0.2,30.32
20170115,255,36.6,89.2,13.0883076,33.44943,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.8,68.8,61.4,0,0,64,61.4,0,67.1,1.8,67,1.8125,25.5,0,0,29.8,10.3,0,22.9,0,72.3,63.8,67.2,83.8,41.5,0,63,72.7,0,63.3,1.01,67,1.8125,21.6,0,0,26.1,91.2,19.7,4.7,0.6,41.5,41.5,19.9,68.3,30,100,0.5,0,66.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,60,76.6,0,0,0,80.029625,67.382164,0,65,69.6,1,9000,848,69.1,80.3,100,90.407005,850,3,64.7,69.6,0,0,0,10,66.9,69.2,0,0,0,498,70.4,70.8,0,0.021012817,0,782,69.8,102,62.5,45.10214,794.4292,111,70.6,68.6,0,0,0,-1,64.2,69.1,0,0.036968578,0,-13,66.3,66.8,0,0,0,44,57.2,60.8,0,0.024612356,0,856,66.4,88.3,100,100,950,-2,0,68.5,0,0,0,-6,67.5,68.4,0,0,0,323,71.4,68.1,100,72.3251,400,708,73.2,82.3,100,79.8627,700,384,72.5,83,88.3,53.618385,391.08133,198,68,103.8,100,29.437733,200,94,70.4,68.4,0,30.558964,100,854,71.1,94.7,100,60.840805,840,317,71.4,83.1,19.7,35.41713,313.65286,111,72.9,87.1,4.3,35.973923,118.766846,995,70,83.6,100,54.844486,1020,259,69.8,67.8,100,53.38063,700,96,71.8,67.5,0,46.371628,100,695,71.6,87.1,98.6,81.11052,700,504,72,88,47.8,49.14858,512.78253,102,72.8,67.8,0,29.888926,100,937,70.9,90,100,68.108696,930,431,71.7,84.1,44.6,45.795925,423.9556,184,72.2,67.4,0,25.699541,200,103,72.7,68.2,0,35.388523,100,1017,71,87.9,100,65.41605,1020,822,72.1,87.6,85.4,54.888107,832.63165,97,71.5,67,0,59.635387,100,620,71.7,87.1,84.6,83.50342,621.4052,500,71.5,89.2,49.4,50.816853,498.23047,0,70.4,72.5,0,0,0,728,71.7,87.5,82.2,73.74547,730.81476,441,71.5,85.4,50.2,65.12033,441.59766,203,73.3,67.4,0,39.325596,200,152,71.8,67.9,0,46.16179,150,1042,69.6,82.5,100,81.18679,1020,210,72.1,67.1,0,39.345455,200,97,71.5,67.1,0,54.996742,100,567,71.7,88,70.2,66.531265,560.39844,496,71.7,85.9,43.8,49.092705,494.46234,96,73.5,67.3,0,26.121965,100,651,71.6,85,55.7,55.75338,654.08655,95,68.9,67.6,0,32.41455,100,99,72.3,68,0,38.757576,100,90,72.7,287,0,29.382225,100,1040,70.9,86.6,100,64.59067,1020,191,72.1,67.1,0,40.1891,200,97,72.5,67.2,0,29.472954,100,583,71.9,84.2,79.8,64.146126,601.5526,421,71.8,83.2,35.4,40.522316,427.8089,96,72.7,67.3,0,37.052258,100,468,71.7,80.5,39.2,60.950638,474.3749,311,70.9,86.5,37.6,45.483482,307.76254,451,71.4,89.2,100,42.345314,450,94,72.2,68.2,0,34.502228,100,1026,70.7,80.6,100,70.43636,1020,1008,72,82,89.8,99.967674,1056.3076,624,71.4,82.1,52.2,51.533943,621.2176,209,71.8,67.2,0,44.46793,200,104,71.7,67.1,0,50.057583,100,458,71.5,86.7,83.8,45.9413,463.25998,235,73,86,27.7,42.13131,217.51819,205,73.1,85,0.5,20.83838,202.0228,816,71.8,100,93,64.03712,815.6284,189,71.9,91,49.5,49.957283,189.08119,370,71.9,83.6,23,49.369656,361.53653,135.8,134.3,151.4,140.1,150.1,139.4,54,-0.2,30.31
20170115,300,36.6,89.5,13.10287728,33.44943,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,65.6,68.7,61.4,0,0,64,61.4,0,66.8,1.8,67,1.8125,25.5,0,0,29.8,10.3,0,23.3,0,72.3,63.7,67.2,84.4,42.5,0,63,74.9,0,63.2,1,67,1.8125,21.5,0,0,26.1,91.9,20.3,4.4,0.5,42.5,42.5,20.6,68.3,30,100,0.4,0,84.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,57,76.6,0,0,0,78.8421,67.47353,0,65,69.6,1,9000,846,69.1,80.2,100,90.407005,850,3,64.7,69.8,0,0,0,12,66.9,69.3,0,0,0,495,70.5,70.8,0,0.021012817,0,786,69.8,101.4,62.1,45.10214,794.4292,111,70.6,68.6,0,0,0,-1,64.2,69.2,0,0.036968578,0,-13,66.3,66.8,0,0,0,44,57.1,60.8,0,0.024612356,0,858,66.5,88.3,100,100,950,-3,0,68.6,0,0,0,-6,67.6,68.5,0,0,0,397,71.3,81.6,100,76.64609,400,693,73.2,82.2,100,79.8627,700,407,72.6,82.4,91.6,55.707092,403.22714,193,67.9,103.9,100,29.437733,200,94,70.4,68.3,0,30.558964,100,836,71.2,95,100,60.840805,840,357,71.4,82.2,25.1,38.031147,354.8659,100,72.9,73,0,34.703346,100,988,70,85.2,100,56.55628,1020,699,70.6,81.8,100,80.22746,700,95,71.8,67.3,0,46.371628,100,700,71.7,87.2,97.9,82.17832,700,519,72,87.7,47.1,50.740124,512.78253,98,72.8,67.8,0,29.888926,100,927,70.9,90.1,100,68.108696,930,428,71.7,84.1,45.9,45.795925,423.9556,180,72.4,67.4,0,25.699541,200,101,72.7,68.1,0,35.388523,100,1052,71.1,87.2,100,67.15573,1020,803,72.3,87.4,78.7,53.54963,793.28595,96,71.5,66.9,0,59.635387,100,622,71.8,87,83.9,85.04997,621.4052,501,71.7,89.8,47.5,50.816853,498.23047,0,70.4,72.5,0,0,0,731,71.8,87.5,81.5,73.948326,730.81476,443,71.6,85.7,50.3,65.27148,441.59766,200,73.3,67.3,0,39.325596,200,151,71.9,67.8,0,46.16179,150,1019,69.6,82.5,100,81.18679,1020,209,72.1,67,0,39.345455,200,98,71.5,67,0,54.996742,100,567,71.7,87.9,71.5,66.531265,560.39844,499,71.8,85.9,43.1,49.092705,494.46234,96,73.5,67.3,0,26.121965,100,660,71.7,84.9,55.1,55.94669,654.08655,98,68.9,67.5,0,32.41455,100,99,72.3,67.9,0,38.757576,100,90,72.7,286.7,0,29.382225,100,1036,70.9,86.6,100,64.59067,1020,192,72.1,67,0,40.1891,200,98,72.5,67.1,0,29.472954,100,580,72,84.2,75.1,62.469463,571.4616,425,71.7,83.1,37.9,40.97597,427.8089,95,72.7,67.3,0,37.052258,100,482,71.8,80.5,38.6,61.564995,474.3749,314,71,87,39,45.483482,307.76254,461,71.5,89.2,100,42.345314,450,94,72.2,68.1,0,34.502228,100,1050,70.7,80.2,100,71.24633,1020,890,72.7,82.5,67.5,84.41068,831.57794,677,71.4,82.9,57.5,53.206337,666.5294,211,71.8,67.1,0,44.46793,200,104,71.6,67.1,0,50.057583,100,463,71.6,86.8,84.7,45.9413,463.25998,111,73,87.7,0,32.662487,100,203,73.2,72.7,0,20.83838,200,826,71.9,99.9,90,64.03712,815.6284,182,72,90.1,44.9,49.017452,179.11255,308,72.1,82.3,16.4,47.422333,315.4386,135.5,134.1,151.5,140.1,149.9,139.5,56.9,-0.1,30.31
20170115,305,36.6,89.2,13.0883076,31.93425833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,65.7,68.5,61.9,0,0,64,61.9,0,66.7,1.85,67,1.8125,25.5,0,0,30,10.4,0,25.7,0,72.4,63.5,67.2,83.9,43.7,0,63,75.6,0,63,0.98,67,1.8125,21.5,0,0,26.1,91.3,20.5,4.4,1.1,43.7,43.7,20.3,68.3,30,100,0.5,0,82.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,57,76.5,0,0,0,77.74608,67.55787,0,65,69.4,1,9000,853,69.1,80,100,90.407005,850,3,64.7,69.9,0,0,0,12,66.9,69.2,0,0,0,489,70.5,70.8,0,0.021012817,0,788,69.8,101.2,63.5,45.10214,794.4292,111,70.6,68.6,0,0,0,-1,64.2,69.3,0,0.036968578,0,-13,66.4,66.8,0,0,0,45,57.1,60.7,0,0.024612356,0,862,66.6,88.1,100,100,950,-3,0,68.6,0,0,0,-6,67.6,68.4,0,0,0,395,71.3,82,100,77.65432,400,684,73.2,82.4,100,79.8627,700,403,72.6,82.4,96.8,55.707092,403.22714,191,67.9,104,100,29.437733,200,93,70.4,68.3,0,30.558964,100,829,71.2,95.2,100,60.840805,840,400,71.4,82.5,30.3,39.86652,395.2744,99,72.7,69.7,0,34.703346,100,983,70,82.7,100,56.970238,1020,693,72,82.8,93.2,79.413605,659.32947,94,71.8,67.4,0,46.371628,100,691,71.8,87.4,97.2,82.17832,700,514,72,87.4,46.4,50.740124,512.78253,99,72.8,67.8,0,29.888926,100,919,71,90.3,100,68.108696,930,422,71.7,84.3,47.2,45.795925,423.9556,178,72.4,67.4,0,25.699541,200,100,72.7,68.1,0,35.388523,100,1007,71.1,86.9,100,66.621254,1020,752,72.4,86.9,74,54.877396,750.30524,96,71.5,67,0,59.635387,100,622,71.8,87.1,85.2,85.186745,621.4052,499,71.7,90.1,48.8,50.804565,498.23047,0,70.4,72.5,0,0,0,724,71.8,87.6,82.8,74.43946,730.81476,437,71.7,86,51.2,65.27148,441.59766,200,73.3,67.4,0,39.325596,200,148,71.9,67.8,0,46.16179,150,1013,69.6,82.7,100,81.775024,1020,205,72.1,67,0,39.345455,200,96,71.5,67.1,0,54.996742,100,563,71.8,88.1,70.8,66.531265,560.39844,495,71.8,86,44.4,49.092705,494.46234,95,73.6,67.3,0,26.121965,100,656,71.8,85,54.4,55.94669,654.08655,93,68.8,67.5,0,32.41455,100,97,72.3,67.9,0,38.757576,100,87,72.7,287.1,0,29.382225,100,1023,71,86.8,100,64.59067,1020,189,72.1,67,0,40.1891,200,94,72.5,67.2,0,29.472954,100,526,72.1,84.2,70.4,61.0926,532.1695,458,71.6,83.5,42,44.188328,461.17822,96,72.7,67.3,0,37.052258,100,475,71.8,80.5,39.9,61.564995,474.3749,343,71,86.8,42.3,48.282295,337.2696,455,71.6,89.1,100,42.345314,450,94,72.2,68.1,0,34.502228,100,1045,70.8,80.2,100,68.715195,1020,473,73.1,79.1,28.4,62.486534,457.87604,717,71.5,83.7,60.8,55.775833,713.544,200,71.8,67.1,0,44.46793,200,484,71.2,85.3,100,100,500,460,71.7,86.9,85.6,46.71497,463.25998,96,73,72.3,0,33.09139,100,207,73.1,69,0,20.83838,200,745,72.1,99.5,83.3,61.515182,745.07635,178,71.9,90,45.7,49.017452,179.11255,309,72.2,81.5,11.7,48.1765,279.38904,135.4,133.8,151.6,140.1,150.4,139.7,55.1,0.1,30.31
20170115,310,36.6,89.7,13.11259075,31.93425833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,65.8,68.6,61.4,0,0,64,61.4,0,66.8,1.8,67,1.8125,25.5,0,0,29.7,10.3,0,27.3,0,72.4,63.6,67.1,83.1,44.6,0,63,74.3,0,63,1.01,67,1.8125,21.5,0,0,26.3,90.2,20.5,4.5,1.3,44.6,44.6,19.8,68.3,30,100,1.6,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,57,76.5,0,0,0,76.75199,67.63436,0,65,69.4,1,9000,846,69.2,80,100,90.33223,850,3,64.7,70,0,0,0,13,66.9,69.2,0,0,0,497,70.5,70.9,0,0.021012817,0,782,69.8,101.6,64.9,45.10214,794.4292,111,70.6,68.6,0,0,0,-1,64.2,69.3,0,0.036968578,0,-13,66.4,66.8,0,0,0,44,57,60.7,0,0.024612356,0,858,66.6,88.2,100,100,950,-3,0,68.7,0,0,0,-6,67.6,68.5,0,0,0,395,71.4,81.9,100,77.664604,400,681,73.2,82.3,100,79.8627,700,415,72.6,82,100,56.40742,420,189,67.9,103.9,100,29.437733,200,94,70.4,68.3,0,30.558964,100,826,71.3,95.2,100,60.840805,840,437,71.4,83.3,35.5,41.401558,434.7777,98,72.5,69,0,34.703346,100,999,70,82.2,100,56.970238,1020,588,72.6,83.9,82.4,71.848915,593.36487,94,71.9,67.2,0,46.371628,100,692,71.9,87.3,96.4,82.17832,700,516,72,87,45.6,50.740124,512.78253,99,72.8,67.7,0,29.888926,100,920,71,90.2,100,68.108696,930,423,71.7,84.4,50,45.795925,423.9556,180,72.5,67.3,0,25.699541,200,100,72.7,68.1,0,35.388523,100,1061,71.2,87.2,100,66.621254,1020,723,72.5,86.1,69.2,53.281933,711.4673,96,71.5,66.8,0,59.635387,100,621,71.9,86.9,84.4,85.197266,621.4052,499,71.8,90,48,50.804565,498.23047,0,70.4,72.5,0,0,0,726,71.9,87.6,82,73.84155,730.81476,440,71.8,85.9,51.2,65.27148,441.59766,199,73.3,67.3,0,39.325596,200,149,71.9,67.7,0,46.16179,150,1005,69.6,82.6,100,81.775024,1020,207,72.1,66.9,0,39.345455,200,97,71.5,66.9,0,54.996742,100,562,71.9,88,70,66.531265,560.39844,495,71.8,85.9,45.6,49.092705,494.46234,95,73.6,67.2,0,26.121965,100,656,71.9,84.9,53.5,55.94669,654.08655,95,68.8,67.4,0,32.41455,100,99,72.3,67.8,0,38.757576,100,88,72.7,286.9,0,29.382225,100,1032,71,86.7,100,64.59067,1020,191,72.1,66.9,0,40.1891,200,96,72.5,67,0,29.472954,100,500,72.2,83.9,65.6,61.103706,496.72638,501,71.7,83.9,45.2,45.70868,494.2627,96,72.7,67.2,0,37.052258,100,480,71.9,80.3,39,61.564995,474.3749,343,71.1,86.8,43.5,48.282295,337.2696,457,71.8,89.1,98.4,42.345314,450,93,72.2,68.1,0,34.502228,100,1044,70.8,80.6,100,67.561,1020,180,73.2,75.5,0,50.344753,200,759,71.5,84.1,66,57.44822,758.3201,200,71.8,67,0,44.46793,200,488,72,86.6,94.4,98.61024,477.2119,461,71.8,86.9,84.8,46.71497,463.25998,97,72.9,69.2,0,33.09139,100,205,72.9,68,0,20.83838,200,707,72.3,98.7,76.5,59.699387,701.5894,179,71.9,89.9,46.9,49.017452,179.11255,275,72.2,81,8.9,45.62134,279.38904,135.8,133.9,152.1,140.1,150.8,140.1,58.1,-0.1,30.31
20170115,315,36.6,89.6,13.10773398,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,65.9,68.7,61.9,0,0,64,61.9,0,66.8,1.85,67,1.8125,25.5,0,0,30,10.3,0,29.6,0,72.4,63.4,67.1,82.2,45.1,0,63,71.9,0,63.2,1,67,1.8125,21.5,0,0,26.4,89.4,20.9,4.7,0.6,45.1,45.1,20,68.3,30,100,0.7,0,72.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,57,76.6,0,0,0,75.84654,67.704025,0,65,69.5,1,9000,856,69.3,80.2,100,89.787415,850,3,64.6,70.2,0,0,0,13,66.9,69.2,0,0,0,488,70.5,70.9,0,0.021012817,0,787,69.8,103,66.1,45.10214,794.4292,110,70.6,68.7,0,0,0,-1,64.5,69.3,0,0.036968578,0,-13,66.4,66.8,0,0,0,44,57,60.7,0,0.024612356,0,864,66.7,88.3,100,100,950,-3,0,68.7,0,0,0,-7,67.7,68.5,0,0,0,398,71.5,81.9,100,78.46708,400,682,73.2,82.3,100,80.28604,700,425,72.7,81.9,100,56.567146,420,190,67.9,104.2,100,29.437733,200,94,70.4,68.2,0,30.960617,100,829,71.3,95.3,100,60.840805,840,482,71.5,84.3,38.6,42.669632,473.4765,98,72.4,68.6,0,34.703346,100,1017,70.1,83.1,100,56.970238,1020,437,72.9,85.2,58.2,64.32596,448.2525,95,71.9,67.1,0,46.371628,100,671,72,87.5,95.5,80.0961,668.66785,477,72,87,46.3,48.491932,480.34195,101,72.8,67.6,0,29.888926,100,922,71.1,90.2,100,68.108696,930,456,71.8,84.6,51.5,47.328663,449.57523,180,72.6,67.2,0,25.699541,200,102,72.7,68,0,35.388523,100,998,71.2,87.4,100,66.621254,1020,656,72.6,85.7,64.3,51.600815,672.02484,96,71.5,66.7,0,59.635387,100,617,71.9,87,85.5,85.1657,621.4052,501,71.8,90,49.1,50.804565,498.23047,0,70.4,72.5,0,0,0,727,71.9,87.6,83.1,73.937645,730.81476,437,71.8,86,52.3,65.27148,441.59766,200,73.4,67.2,0,39.325596,200,149,71.9,67.6,0,46.16179,150,1030,69.7,82.6,100,81.775024,1020,207,72.1,66.7,0,39.345455,200,96,71.5,66.8,0,54.996742,100,563,71.9,88.1,71.1,66.531265,560.39844,496,71.9,85.9,44.7,49.092705,494.46234,96,73.6,67.1,0,26.121965,100,653,71.9,84.9,54.6,55.94669,654.08655,95,68.8,67.3,0,32.41455,100,99,72.3,67.8,0,38.757576,100,88,72.7,286.6,0,29.382225,100,1025,71,86.8,100,64.59067,1020,189,72.1,66.8,0,40.1891,200,97,72.6,66.9,0,29.472954,100,490,72.2,83.8,62.7,60.248722,496.72638,501,71.8,84.6,48.3,45.255028,494.2627,96,72.7,67.1,0,37.052258,100,479,71.9,80.3,40.1,61.564995,474.3749,343,71.2,87.1,44.5,48.282295,337.2696,456,72,89.1,95.5,42.345314,450,94,72.2,68,0,34.502228,100,1044,70.8,80.6,100,67.561,1020,193,73.1,66.9,0,51.529842,200,766,71.6,84.3,69.1,57.370693,758.3201,201,71.8,66.9,0,44.46793,200,433,72.7,87.5,78.3,81.128525,430.6484,465,71.8,86.9,85.9,46.71497,463.25998,97,72.9,68.2,0,33.09139,100,203,72.8,67.6,0,20.83838,200,667,72.4,97.8,71.5,58.297188,668.8788,179,71.9,90.2,48,49.017452,179.11255,245,72.2,80.3,5.9,43.302567,244.24135,136,134.2,152.5,141.1,151.1,140.4,54.3,0,30.31
20170115,320,36.6,89.7,13.11259075,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,65.9,68.9,61.9,0,0,64,61.9,0,67,1.8,67,1.8125,25.5,0,0,29.9,10.3,0,29.4,0,72.4,63.3,66.9,82.2,45.8,0,63,71.7,0,63.1,1,67,1.8125,21.5,0,0,26.4,89.4,19.3,4.7,0.7,45.8,45.8,20,68.3,30,100,1,0,68.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,55,76.6,0,0,0,75.039246,67.76614,0,65,69.6,1,9000,855,69.4,80.4,100,89.92629,850,3,64.6,70.3,0,0,0,16,66.9,69.3,0,0,0,489,70.5,70.9,0,0.021012817,0,786,69.8,104.4,67.5,45.10214,794.4292,111,70.6,68.6,0,0,0,-1,64.6,69.4,0,0.036968578,0,-13,66.5,66.9,0,0,0,44,56.9,60.6,0,0.024612356,0,866,66.7,88.5,100,100,950,-3,0,68.8,0,0,0,-6,67.7,68.5,0,0,0,394,71.7,82,100,78.98148,400,677,73.3,82.4,100,80.28604,700,419,72.7,82,100,56.567146,420,188,67.9,104.3,100,29.437733,200,94,70.5,68.2,0,30.960617,100,820,71.4,95.5,100,60.840805,840,516,71.5,85.1,43.5,44.505005,511.2698,98,72.3,68.4,0,34.703346,100,1027,70.1,83.9,100,56.970238,1020,258,72.8,83.3,27.5,53.558014,264.2102,93,71.9,67.1,0,46.371628,100,665,72.1,87.6,94.4,80.0961,668.66785,472,72,87.3,47.2,48.491932,480.34195,98,72.8,67.5,0,29.888926,100,915,71,90.4,100,68.108696,930,452,71.9,84.9,50.4,47.328663,449.57523,180,72.6,67.2,0,25.699541,200,99,72.7,67.9,0,35.388523,100,1001,71.2,87.2,100,66.621254,1020,669,72.6,85.5,61.2,52.1362,672.02484,96,71.5,66.7,0,59.635387,100,613,72,87,84.4,86.08101,621.4052,494,71.9,90.1,48,50.804565,498.23047,0,70.4,72.5,0,0,0,719,72,87.7,82,74.83451,730.81476,437,71.9,86.4,51.2,65.48076,441.59766,196,73.4,67.1,0,39.325596,200,145,71.9,67.6,0,46.16179,150,998,69.7,82.7,100,81.775024,1020,204,72.1,66.7,0,39.345455,200,95,71.5,66.8,0,54.996742,100,557,72,88.3,70,66.531265,560.39844,489,71.9,86,45.6,49.092705,494.46234,94,73.6,67,0,26.121965,100,647,72,85,53.6,55.94669,654.08655,94,68.8,67.2,0,32.41455,100,96,72.3,67.7,0,38.757576,100,85,72.7,286.9,0,29.382225,100,1018,71,86.9,100,64.59067,1020,187,72.1,66.8,0,40.1891,200,95,72.6,66.9,0,29.472954,100,460,72.3,83.8,57.6,60.137684,464.4995,495,71.8,85,50.8,45.255028,494.2627,96,72.7,67,0,37.052258,100,464,72,80.4,39,61.564995,474.3749,368,71.3,86.5,45.5,49.950607,368.93542,437,72.1,89.5,92.8,40.951332,428.8684,92,72.2,68,0,34.502228,100,1037,70.9,80.7,100,67.561,1020,191,72.9,66.5,0,52.542557,200,802,71.7,84.4,72,60.40536,802.1407,727,71.8,82.4,100,84.2439,705,278,73.1,90,44.6,66.65622,277.5726,489,71.8,87,88.4,50.39912,488.41367,96,72.8,67.7,0,34.114155,100,201,72.6,67.4,0,20.232615,200,664,72.5,97.9,66.5,59.46736,632.1819,174,71.9,90.7,48.9,49.90846,179.11255,244,72.2,80,2.9,43.302567,244.24135,135.8,134.2,152.9,141.1,151.7,140.8,50.8,0,30.31
20170115,325,36.8,90,13.21019872,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.7,69,61.9,0,0,64,61.9,0,67.4,1.8,67,1.8125,25.5,0,0,29.9,10.3,0,26.3,0,72.4,63.1,66.7,82.1,46,0,63,70.6,0,62.7,1,67,1.8125,21.5,0,0,26.6,89.2,20.3,4.8,1.7,46,46,20,68.3,30,100,1.9,0,66.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,60,76.6,0,0,0,74.32914,67.820786,0,65,69.7,1,9000,851,69.4,80.5,100,90.38564,850,3,64.6,70.4,0,0,0,12,66.9,69.4,0,0,0,491,70.5,70.9,0,0.021012817,0,859,69.8,101.6,70.5,50.55378,854.9229,111,70.6,68.6,0,0,0,-1,64.7,69.4,0,0.036968578,0,-13,66.5,67,0,0,0,44,56.8,60.6,0,0.024612356,0,861,66.7,88.6,100,100,950,-3,0,68.8,0,0,0,-6,67.7,68.5,0,0,0,397,71.8,81.8,100,78.395065,400,683,73.3,82.2,100,80.28604,700,426,72.7,81.8,100,56.567146,420,192,67.9,104.3,100,29.437733,200,95,70.5,68.1,0,30.960617,100,826,71.4,95.3,100,60.840805,840,543,71.6,85.7,46.4,45.550613,548.78064,98,72.3,68.2,0,34.703346,100,1063,70.1,83.2,100,56.970238,1020,101,72.5,78.8,0.7,40.317196,100,95,71.9,66.9,0,46.371628,100,670,72.2,87.3,92.2,80.0961,668.66785,477,72,87.7,48.1,48.491932,480.34195,100,72.8,67.4,0,29.888926,100,921,71,90.2,100,68.108696,930,457,72,84.7,49.3,47.328663,449.57523,180,72.6,67,0,25.699541,200,100,72.7,67.9,0,35.388523,100,1051,71.3,87.6,100,66.23349,1020,643,72.6,85.1,58.1,48.4206,633.10223,92,71.5,66.5,0,59.635387,100,610,72,86.3,85.3,95.37086,621.4052,502,71.9,90.1,48.9,52.266304,498.23047,0,70.4,72.5,0,0,0,717,72,87,82.9,78.389915,730.81476,438,71.9,86.7,52.1,67.96884,441.59766,182,73.4,67,0,39.325596,200,518,71.9,80.4,96.9,99.965576,540.693,844,69.7,83.9,100,91.228065,1020,183,72.1,66.6,0,42.36883,200,96,71.5,66.6,0,54.996742,100,559,72,88.1,70.9,66.531265,560.39844,491,72,85.8,44.5,49.092705,494.46234,95,73.6,66.9,0,26.121965,100,651,72.1,84.9,52.4,55.94669,654.08655,94,68.7,67.2,0,32.41455,100,99,72.3,67.6,0,38.757576,100,86,72.7,286.8,0,29.382225,100,1022,71,86.8,100,64.59067,1020,188,72,66.6,0,40.1891,200,97,72.6,66.8,0,29.472954,100,434,72.4,83.5,52.5,57.67266,433.90414,530,71.9,85,51.3,46.947033,530.50305,97,72.7,66.9,0,37.052258,100,472,72,80.2,39.9,61.564995,474.3749,372,71.6,86.3,42.3,49.950607,368.93542,406,72.3,89.9,85.7,40.00978,411.16364,92,72.3,67.9,0,34.502228,100,1043,70.9,80.5,100,67.561,1020,193,72.7,66.2,0,52.542557,200,849,71.8,84.2,74.9,61.147415,845.14105,710,72.1,84.9,95.3,82.542534,705,132,73.3,90.5,9.1,54.03344,135.7409,489,71.8,86.8,93.3,47.734253,488.41367,99,72.7,67.3,0,34.114155,100,199,72.5,67.3,0,20.232615,200,629,72.5,95.9,63.3,56.794106,632.1819,178,71.9,90.9,49.8,49.90846,179.11255,210,72.3,75.7,0,37.74201,200,135.6,134,152.9,141.1,151.6,141,45.2,0.7,30.31
20170115,330,37,88.9,13.2391951,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.7,68.8,61.9,0,0,64,61.9,0,67.2,1.8,67,1.8125,25.5,0,0,30,10.3,0,24,0,72.5,63.2,66.6,83.9,46.3,0,63,73.1,0,62.8,1.04,67,1.8125,21.5,0,0,26.7,91.5,19.8,4.8,0.7,46.3,46.3,20.3,68.3,30,100,0.4,0,74.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,60,76.6,0,0,0,73.70958,67.868454,0,64.9,69.7,1,9000,852,69.5,80.5,100,90.52452,850,3,64.6,70.5,0,0,0,14,66.8,69.4,0,0,0,491,70.5,70.9,0,0.021012817,0,859,69.8,101.2,73.3,50.55378,854.9229,111,70.6,68.6,0,0,0,-1,64.7,69.5,0,0.036968578,0,-13,66.5,67,0,0,0,43,56.8,60.6,0,0.024612356,0,862,66.7,88.7,100,100,950,-3,0,68.9,0,0,0,-6,67.8,68.6,0,0,0,406,71.9,81.7,100,77.952675,400,698,73.3,82,100,80.28604,700,427,72.7,81.7,100,56.32142,420,192,67.9,104.3,100,29.437733,200,94,70.5,68,0,30.960617,100,838,71.5,95.1,100,60.840805,840,554,71.6,86,51.1,45.550613,548.78064,100,72.2,68,0,34.703346,100,1073,70.2,82.9,100,56.970238,1020,104,72.1,69.6,5.4,43.67696,132.54027,95,71.9,66.8,0,46.371628,100,676,72.2,87.2,90.9,80.0961,668.66785,484,72,88.7,48.8,48.491932,480.34195,103,72.9,67.3,0,29.888926,100,929,71.2,90,100,68.108696,930,459,72,84.5,50,47.328663,449.57523,186,72.7,66.9,0,25.699541,200,105,72.7,67.7,0,35.388523,100,1055,71.3,88,100,65.625656,1020,597,72.6,85.1,54.8,47.831673,596.72754,95,71.5,66.4,0,61.69437,100,631,72,85.4,86,99.17069,621.4052,502,72,90.1,47.6,49.735905,498.23047,1,70.4,72.5,0,0,0,738,72.2,86.6,78.8,77.95217,730.81476,444,72,86.4,50.8,65.74817,441.59766,192,73.4,66.9,0,39.723606,200,521,72.4,84.1,86,85.633965,493.64594,921,69.7,83.9,100,99.95872,1020,200,72.1,66.5,0,45.132465,200,98,71.5,66.5,0,54.996742,100,567,72.1,87.9,69.6,66.531265,560.39844,501,72,85.8,45.2,49.092705,494.46234,96,73.7,66.8,0,26.121965,100,663,72.1,84.7,53.1,55.94669,654.08655,93,68.7,67,0,32.41455,100,99,72.3,67.5,0,38.757576,100,91,72.7,286.8,0,29.382225,100,1043,71.1,86.7,100,64.59067,1020,190,72,66.5,0,40.1891,200,96,72.6,66.7,0,29.472954,100,403,72.4,83.6,49.2,55.50744,402.60272,536,72,84.9,50,46.947033,530.50305,97,72.7,66.8,0,37.052258,100,503,72.1,80.4,38.6,61.101532,474.3749,379,71.7,85.9,43.1,49.753044,368.93542,407,72.4,89.9,80.4,39.569576,392.8793,95,72.3,67.8,0,34.502228,100,1062,70.9,80.3,100,67.115524,1020,206,72.5,66.1,0,52.542557,200,861,71.9,83.7,76.8,60.09525,845.14105,656,72.6,85.1,83.6,74.63806,644.97205,103,73.3,73.6,0,47.648903,100,529,71.8,86.3,98,49.25703,510.42004,102,72.7,67.1,0,34.114155,100,203,72.4,67.1,0,20.232615,200,597,72.5,94.1,60.1,55.38182,598.95874,183,72,90.9,48.5,49.90846,179.11255,203,72.3,68,0,37.74201,200,135.5,133.9,152.8,141.1,151.5,141.1,42.7,0,30.31
20170115,335,37.1,88.4,13.25593986,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.8,68.8,61.9,0,0,64,61.9,0,67.1,1.8,67,1.8125,25.4,0,0,30,10.3,0,23.6,0,72.4,61,66.2,84,46.8,0,63,75.2,0,58.5,1.08,67,1.8125,21.5,0,0,26.5,92,21.7,4.8,1,46.8,46.8,21.2,68.3,30,100,0.5,0,84.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,61,76.6,0,0,0,73.18721,67.90865,0,64.9,69.6,1,9000,852,69.5,80.4,100,90.52452,850,3,64.6,70.6,0,0,0,15,66.8,69.4,0,0,0,491,70.5,70.9,0,0.021012817,0,856,69.8,101.9,76,50.55378,854.9229,111,70.6,68.6,0,0,0,-1,64.8,69.5,0,0.036968578,0,-13,66.5,67,0,0,0,44,56.8,60.5,0,0.024612356,0,860,66.8,88.6,100,100,950,-3,0,69,0,0,0,-6,67.8,68.6,0,0,0,395,71.9,81.5,100,75.72017,400,715,73.3,81.6,100,80.28604,700,415,72.7,81.7,100,53.016342,420,202,67.9,103.7,100,29.437733,200,96,70.5,67.9,0,30.960617,100,857,71.5,94.5,100,60.44601,840,591,71.7,85.6,53.7,46.66296,589.88806,104,72.1,68,0,34.703346,100,1069,70.2,82.7,100,55.549343,1020,163,71.8,86,14.5,45.440315,163.1279,394,71.9,83.5,100,75.03066,400,526,72.3,85.6,73.3,69.524826,539.2571,521,72,87.4,49.4,49.12632,512.3434,105,72.9,67.3,0,29.888926,100,962,71.2,89.4,100,67.70652,930,456,72.1,84.1,48.6,45.31421,449.57523,191,72.7,66.9,0,25.699541,200,108,72.7,67.7,0,35.388523,100,1072,71.4,87.8,100,64.40998,1020,593,72.6,84.2,51.4,46.375416,596.72754,99,71.5,66.4,0,61.69437,100,620,72.1,86,84.6,83.73702,621.4052,486,72,89.6,48.2,45.129593,498.23047,0,70.4,72.5,0,0,0,696,72.3,87.3,73.4,73.36109,694.98645,437,72,86,51.4,61.63237,441.59766,202,73.4,66.8,0,39.723606,200,418,73,82.1,65.1,68.100975,418.0722,1074,69.7,82.2,100,87.33746,1020,210,72.1,66.4,0,39.636364,200,394,71.4,81.3,100,76.50445,400,554,72.1,87,70.2,64.885086,560.39844,484,72,85.5,45.8,47.401558,494.46234,100,73.7,66.8,0,26.121965,100,606,72.2,84.4,50.9,53.27093,613.1599,98,68.7,67.1,0,32.41455,100,100,72.3,67.4,0,38.757576,100,97,72.7,286.7,0,29.382225,100,1029,71.1,86.1,100,63.16021,1020,200,72,66.5,0,40.1891,200,101,72.6,66.6,0,29.472954,100,405,72.4,83.1,45.8,54.39707,402.60272,528,72,84.5,50.6,43.538498,530.50305,101,72.7,66.7,0,37.052258,100,490,72.1,80.3,39.2,59.872818,474.3749,372,71.9,86,41.7,47.52497,368.93542,375,72.5,89.7,75,38.346786,374.20416,98,72.3,67.7,0,34.502228,100,1025,71,80.1,100,65.32348,1020,192,72.3,66,0,50.377075,200,875,71.9,83.5,81.4,60.68225,891.902,586,72.8,84.7,76.2,68.5195,591.48486,99,73.1,69,0,46.59352,100,531,71.8,85.8,100,48.286873,540,104,72.6,66.9,0,33.56428,100,202,72.3,67,0,20.232615,200,592,72.5,92.5,56.7,54.736202,598.95874,181,72.1,90.4,47.1,48.407177,179.11255,201,72.2,66.8,0,37.336784,200,135.7,133.8,152.3,141.1,151.4,140.5,43,-1.6,30.31
20170115,340,37.1,88.2,13.24603005,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.4,68.5,61.9,0,0,64,61.9,0,66.7,1.8,67,1.8125,25.4,0,0,30,10.4,0,25,0,72.4,66.7,68.5,81.5,15,0,63,74.3,0,65.3,0.99,67,1.8125,21.5,0,0,25.3,88.3,20.2,4.7,1.3,15,15,20.1,68.3,30,100,0.6,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,57,76.6,0,0,0,72.76108,67.94144,0,64.9,69.5,1,9000,849,69.5,80.2,100,90.37496,850,3,64.5,70.7,0,0,0,11,66.8,69.4,0,0,0,494,70.5,71,0,0.021012817,0,890,69.9,101.4,76.6,54.184105,918.4855,111,70.6,68.6,0,0,0,-1,64.8,69.6,0,0.036968578,0,-13,66.6,67.1,0,0,0,43,56.7,60.5,0,0.024612356,0,858,66.8,88.4,100,100,950,-3,0,69,0,0,0,-6,67.8,68.6,0,0,0,393,72,82.8,99.1,80.41152,400,674,73.2,82.7,100,80.28604,700,413,72.7,82.7,100,56.542576,420,189,67.9,104.1,100,29.437733,200,94,70.6,67.9,0,30.960617,100,812,71.6,95.6,100,60.44601,840,622,71.8,86.9,56.2,48.765297,629.7091,97,72,68.1,0,34.703346,100,993,70.2,84.2,100,55.549343,1020,239,71.6,85,23,52.305923,237.29779,393,71.9,85.4,100,77.299675,400,357,72.2,86,45.8,60.437798,361.7185,498,72,88.7,49.9,50.17251,512.3434,99,72.9,67.5,0,29.888926,100,916,71.2,90.7,100,67.70652,930,434,72.1,84.8,49.1,45.71929,449.57523,178,72.7,67.1,0,25.699541,200,100,72.7,67.8,0,35.388523,100,985,71.4,89.6,100,64.40998,1020,557,72.6,85,47.9,47.93875,557.5138,96,71.5,67.3,0,61.69437,100,613,72.1,87.2,85.1,88.10947,621.4052,489,72,90.6,48.7,51.197643,498.23047,0,70.4,72.5,0,0,0,662,72.2,88.4,72.7,72.40017,660.3639,433,72,86.4,51.9,64.58551,441.59766,197,73.4,67,0,39.723606,200,262,73.3,81,28.3,57.487087,270.76385,1038,69.7,83.8,100,86.89371,1020,205,72.1,66.9,0,39.636364,200,393,71.4,84.3,100,81.18618,400,552,72.2,88.6,68.7,66.157135,560.39844,481,72.1,86.1,44.3,49.623505,494.46234,94,73.7,67,0,26.121965,100,605,72.2,85.1,49.8,53.98311,613.1599,93,68.7,67.2,0,32.41455,100,95,72.3,67.6,0,38.757576,100,85,72.7,286.8,0,29.382225,100,987,71.1,87.3,100,63.56734,1020,187,72,66.9,0,40.1891,200,95,72.6,66.7,0,29.472954,100,361,72.4,84.6,42.3,52.864754,370.3146,523,72.1,85.5,49.1,46.64051,530.50305,96,72.8,66.9,0,37.052258,100,437,72.1,81.3,39.7,61.4141,474.3749,359,71.9,86.3,44.2,49.983536,368.93542,367,72.6,89.9,69.5,38.346786,355.14392,94,72.3,67.8,0,34.502228,100,982,71,81.5,100,65.32348,1020,190,72.2,66.8,0,52.607197,200,898,71.9,84.4,85.9,63.805515,938.5571,556,72.9,85.3,70.7,68.92106,563.69696,96,72.7,68,0,49.184956,100,535,71.8,86.4,100,50.595604,540,99,72.6,67,0,33.56428,100,199,72.3,67.1,0,20.232615,200,552,72.4,93.4,55.2,55.19015,563.8877,172,72.1,91.5,47.6,49.46906,179.11255,195,72.1,67.3,0,38.237278,200,136,134.1,152.1,141.1,150.9,140.8,43.4,0,30.31
20170115,345,37,88.3,13.20958413,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.6,68.6,62.4,0,0,64,62.4,0,66.7,1.85,67,1.8125,25.4,0,0,30.1,10.4,0,26.6,0,72.4,66.6,69.2,81.4,15,0,63,70.2,0,65.2,1,67,1.8125,21.6,0,0,24.6,88.1,19,4.4,1.1,15,15,19.7,68.3,30,100,1,0,72.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,57,76.6,0,0,0,72.428345,67.96704,0,64.9,69.4,1,9000,858,69.6,80.1,100,89.61649,850,3,64.5,70.8,0,0,0,13,66.8,69.3,0,0,0,485,70.5,71,0,0.021012817,0,928,69.9,98.3,79,53.384197,918.4855,111,70.6,68.7,0,0,0,-1,64.9,69.6,0,0.036968578,0,-13,66.6,67.1,0,0,0,44,56.6,60.5,0,0.024612356,0,867,66.8,88.3,100,100,950,-3,0,69,0,0,0,-6,67.8,68.6,0,0,0,396,72.1,83.4,97.5,80.47325,400,676,73.3,83.6,100,80.77803,700,419,72.9,83.3,100,56.997173,420,187,67.9,105,100,29.437733,200,94,70.6,68.4,0,30.960617,100,814,71.6,96.4,100,60.44601,840,621,71.9,88,58.6,48.832035,629.7091,97,72,69,0,34.703346,100,992,70.2,85.1,100,55.549343,1020,238,71.6,85.2,27.3,52.305923,237.29779,399,72,86,99.5,77.248566,400,402,72,86.6,50.2,64.24987,400.51486,508,72.1,89.4,48.3,50.573177,512.3434,99,72.9,68.4,0,29.888926,100,914,71.2,91.4,100,67.70652,930,435,72.1,85.6,49.5,45.71929,449.57523,178,72.8,68,0,25.699541,200,99,72.7,68.6,0,35.388523,100,1005,71.5,90.3,100,64.40998,1020,531,72.7,85.4,42.3,44.448013,518.35925,96,71.5,68.4,0,61.69437,100,629,72.2,88,83.5,87.511795,621.4052,507,72.1,91.4,47.1,51.271343,498.23047,0,70.4,72.5,0,0,0,663,72.1,89.4,75.1,71.26842,660.3639,444,72.1,86.9,50.3,64.58551,441.59766,203,73.4,68,0,39.723606,200,151,73.4,75.1,0,45.28973,150,1040,69.7,84.4,100,86.89371,1020,212,72.1,68.1,0,39.636364,200,398,71.5,85.3,100,80.71909,400,556,72.2,89.3,69.1,66.23196,560.39844,496,72.1,86.8,44.7,50.067894,494.46234,94,73.7,67.9,0,26.121965,100,609,72.2,85.8,50.2,54.471462,613.1599,93,68.7,67.9,0,32.41455,100,95,72.3,68.3,0,38.757576,100,85,72.7,286.7,0,29.382225,100,985,71.1,88.1,100,63.56734,1020,188,72,68,0,40.1891,200,96,72.6,67.7,0,29.472954,100,334,72.4,85.5,38.7,51.14368,336.3329,525,72.1,86.2,49.5,46.64051,530.50305,96,72.8,67.8,0,37.052258,100,449,72.2,82.1,38.1,60.4764,441.45593,372,72,86.7,43.4,49.983536,368.93542,349,72.7,90.6,63.9,37.64979,335.68097,94,72.3,68.6,0,34.502228,100,994,71,82.3,100,65.89046,1020,191,72.1,67.9,0,52.607197,200,945,72,85.5,84.3,63.79444,938.5571,413,73.1,85.4,43,58.21621,416.73578,99,72.6,68.4,0,49.780567,100,543,71.9,87,100,51.123665,540,100,72.5,67.9,0,33.56428,100,199,72.2,68.1,0,20.232615,200,573,72.3,93.8,53.6,55.76516,563.8877,175,72,92.4,50,50.518734,179.11255,195,72,68.4,0,38.237278,200,135.8,134.3,152.3,141.1,151,140.7,44.5,-0.1,30.31
20170115,350,37.1,87.9,13.23116588,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.6,68.6,62.4,0,0,64,62.4,0,66.7,1.85,67,1.8125,25.4,0,0,30.2,10.4,0,29,0,72.4,66.5,69.3,80.8,15,0,63,68.8,0,65.1,1.01,67,1.8125,21.6,0,0,24.6,87.4,18.4,4.5,1.4,15,15,19.5,68.3,30,100,0.9,0,68.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,59,76.6,0,0,0,72.19059,67.98534,0,64.8,69.5,1,9000,857,69.5,80.2,100,89.61649,850,3,64.5,70.8,0,0,0,18,66.8,69.3,0,0,0,486,70.5,71,0,0.021012817,0,927,70,98.2,77.7,53.384197,918.4855,111,70.7,68.7,0,0,0,-1,64.9,69.6,0,0.036968578,0,-13,66.6,67.1,0,0,0,43,56.6,60.5,0,0.024612356,0,865,66.8,88.3,100,100,950,-3,0,69,0,0,0,-6,67.8,68.6,0,0,0,395,72.2,83.7,95.8,80.47325,400,675,73.5,83.9,100,80.77803,700,417,73,83.6,99.8,56.997173,420,188,67.9,105.4,100,29.437733,200,94,70.6,68.9,0,30.960617,100,812,71.7,96.7,100,60.44601,840,652,71.9,88.7,62.9,51.112347,671.55554,97,72,69.4,0,34.703346,100,987,70.3,85.6,100,55.549343,1020,272,71.9,84.3,25.6,54.37187,268.96808,399,72,86.3,99.8,77.248566,400,436,71.8,86.9,56.1,65.54191,430.98813,506,72.1,89.6,48.6,50.573177,512.3434,99,72.9,68.9,0,29.888926,100,914,71.3,91.8,100,67.70652,930,436,72.1,86,49.8,46.19006,449.57523,178,72.8,68.6,0,25.699541,200,100,72.7,69,0,35.388523,100,980,71.5,90.7,100,64.40998,1020,470,72.7,85.4,38.6,43.35582,481.1524,97,71.6,68.7,0,61.69437,100,629,72.2,88.2,83.8,87.4384,621.4052,508,72.1,91.5,47.4,51.271343,498.23047,0,70.4,72.6,0,0,0,666,72.1,90,75.4,71.19368,660.3639,445,72.2,86.8,48.6,64.58551,441.59766,203,73.4,68.6,0,39.723606,200,150,73.4,69.9,0,45.28973,150,1059,69.8,84.6,100,85.789474,1020,214,72.1,68.5,0,39.636364,200,398,71.6,85.6,100,80.71909,400,555,72.3,89.5,67.4,66.23196,560.39844,494,72.1,87.1,45,50.067894,494.46234,93,73.7,68.4,0,26.121965,100,611,72.3,86,46.9,54.471462,613.1599,93,68.7,68.5,0,32.41455,100,95,72.3,68.8,0,38.757576,100,85,72.7,286.6,0,29.382225,100,989,71.2,88.3,100,63.56734,1020,187,72.1,68.5,0,40.1891,200,95,72.6,68.2,0,29.472954,100,335,72.4,85.5,35,51.14368,336.3329,525,72.2,86.3,47.8,46.64051,530.50305,97,72.8,68.3,0,37.052258,100,447,72.3,81.3,34,60.4764,441.45593,372,72.1,86.8,41.6,49.983536,368.93542,314,72.7,91.2,60.2,36.79384,315.83563,94,72.3,69,0,34.502228,100,1002,71.1,82.6,100,65.89046,1020,194,72.1,68.3,0,52.607197,200,895,72.2,85.7,80.6,60.67117,892.1729,266,73.1,84.1,14.1,49.26556,271.11597,102,72.7,68.7,0,49.780567,100,550,72,87.3,99.8,48.913177,540,101,72.5,68.4,0,33.56428,100,200,72.2,68.6,0,20.232615,200,525,72.2,93.6,52.6,52.708565,528.9044,177,72.1,92.6,48.3,50.518734,179.11255,202,71.9,72.9,5,40.859974,234.17505,135.7,134.1,152.4,141.1,151.1,140.9,41.6,-0.9,30.31
