20170115,355,37.2,87.7,13.26403975,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.7,68.8,62.4,0,0,64,62.4,0,67,1.85,67,1.8125,25.4,0,0,30.2,10.4,0,29.7,0,72.4,66.6,69.3,80.3,17.1,0,63,68.7,0,65.1,1,67,1.8125,21.6,0,0,24.6,86.8,18.8,4.5,1,17.1,17.1,19.5,68.3,30,100,1,0,66.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,56,76.6,0,0,0,72.047485,67.996346,0,64.8,69.5,1,9000,856,69.6,80.3,100,89.75537,850,3,64.5,70.9,0,0,0,11,66.8,69.3,0,0,0,486,70.5,71,0,0.021012817,0,929,70.1,97.9,75.9,53.384197,918.4855,111,70.7,68.7,0,0,0,-1,64.9,69.6,0,0.036968578,0,-13,66.6,67.1,0,0,0,43,56.5,60.4,0,0.024612356,0,866,66.8,88.5,100,100,950,-3,0,69,0,0,0,-6,67.9,68.6,0,0,0,384,72.3,84,93.1,78.261314,381.602,671,73.6,84,100,80.77803,700,414,73.2,83.7,95.9,56.997173,420,187,67.9,105.5,100,29.437733,200,93,70.6,69.2,0,30.960617,100,807,71.7,96.9,100,60.44601,840,667,72,89.7,61.9,51.112347,671.55554,96,71.9,69.7,0,34.703346,100,981,70.3,85.7,100,55.549343,1020,271,72.1,84.2,23.4,54.37187,268.96808,395,72.1,86.4,97.9,77.248566,400,458,71.7,87.1,60.2,67.453285,461.2748,504,72.1,90,48.7,50.573177,512.3434,98,72.9,69.1,0,29.888926,100,905,71.3,91.9,100,67.70652,930,433,72.1,86.2,49.9,46.660828,449.57523,176,72.8,68.8,0,25.699541,200,99,72.7,69.3,0,35.388523,100,974,71.6,90.9,100,64.40998,1020,475,72.7,85.3,34.7,45.069065,481.1524,96,71.6,68.8,0,61.69437,100,623,72.3,88.3,79.5,87.4384,621.4052,505,72.2,91.5,45.5,51.271343,498.23047,0,70.4,72.6,0,0,0,663,72.1,90.1,75.5,71.26842,660.3639,443,72.3,86.5,44.3,64.58551,441.59766,202,73.4,68.8,0,39.723606,200,150,73.2,69.7,0,45.28973,150,1027,69.8,84.7,100,85.789474,1020,212,72.2,68.6,0,39.636364,200,396,71.7,85.7,100,80.71909,400,528,72.3,89.4,63.5,64.970604,533.015,490,72.1,87.3,45.1,50.067894,494.46234,94,73.7,68.6,0,26.121965,100,565,72.3,85.7,43.1,52.660496,569.103,90,68.7,68.7,0,32.41455,100,96,72.3,69.1,0,38.757576,100,84,72.8,287,0,29.382225,100,983,71.3,88.5,100,63.56734,1020,185,72.1,68.6,0,40.1891,200,95,72.6,68.5,0,29.472954,100,305,72.4,85.8,31.1,48.97846,305.1754,521,72.2,86.2,47.9,46.64051,530.50305,96,72.8,68.5,0,37.052258,100,410,72.4,80.5,28.2,59.20457,407.6458,327,72.2,87.7,39.8,46.36154,334.51477,312,72.8,90.9,54.3,36.79384,298.2712,93,72.3,69.3,0,34.502228,100,997,71.1,82.6,100,65.89046,1020,185,72.1,68.3,0,52.607197,200,887,72.3,85.8,76.3,60.67117,892.1729,198,73.1,71.8,0,43.58026,200,102,72.6,68.8,0,49.780567,100,538,72.1,87.6,97.9,48.471077,540,100,72.4,68.6,0,33.56428,100,197,72.2,68.7,0,20.232615,200,521,72.1,94,54.8,52.708565,528.9044,174,72.1,92.7,48.5,50.518734,179.11255,278,71.6,82.6,15.2,46.972084,272.9426,135.5,134,152.3,141.1,151.1,140.9,40.9,0,30.3
20170115,400,37.2,87.4,13.2491116,31.93425833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.7,68.9,62.4,1,0,64,62.4,0,67.5,1.85,67,1.8125,25.4,0,0,30.2,10.4,0,26.4,0,72.5,66.3,69,80.2,22.8,0,63,68.5,0,64.9,1,67,1.8125,21.5,0,0,24.6,86.9,19.3,4.7,0.6,22.8,22.8,19.8,68.3,30,100,0.8,0,74.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,55,76.6,0,0,0,72,68,0,64.8,69.6,1,9000,854,69.6,80.4,100,90.42837,850,3,64.4,71,0,0,0,13,66.8,69.4,0,0,0,487,70.5,71,0,0.021012817,0,929,70.2,97.8,74,53.384197,918.4855,111,70.7,68.7,0,0,0,-1,64.9,69.6,0,0.036968578,0,-12,66.6,67.1,0,0,0,44,56.5,60.4,0,0.024612356,650,863,66.8,88.5,100,100,950,-2,0,69,0,0,0,-5,67.9,68.6,0,0,0,367,72.5,84.3,85.2,75.02058,366.3651,680,73.7,83.8,100,81.27002,700,412,73.3,83.7,93.2,56.00197,407.97272,185,67.9,105.5,100,29.437733,350,95,70.6,69.4,0,31.440365,100,813,71.8,96.8,100,60.840805,840,671,72.1,89.5,59.9,51.112347,671.55554,96,71.9,69.8,0,34.703346,100,995,70.4,85.4,100,55.549343,1020,223,72.2,85.7,21.5,51.492073,228.40784,398,72.2,86.4,96,77.248566,400,460,71.8,87.2,60.3,67.453285,461.2748,508,72.2,88.8,46.8,50.573177,512.3434,99,72.9,69.2,0,29.888926,100,912,71.4,91.8,100,67.70652,930,452,72.2,86,48,47.28487,449.57523,179,72.9,68.9,34,25.699541,717.8981,100,72.8,69.4,0,35.388523,100,984,71.7,90.7,100,64.40998,1020,446,72.8,85.1,28.8,41.589035,405.91803,98,71.6,68.7,0,61.69437,100,593,72.3,88.9,75.6,80.03565,593.78125,509,72.2,91.3,45.6,49.219997,498.23047,0,70.4,72.6,0,0,160,669,72.1,90,75.6,70.659836,660.3639,412,72.3,85.9,40.4,59.69073,413.44885,204,73.4,68.8,0,39.723606,200,154,73.1,69.5,0,44.87665,150,1050,69.8,84.5,100,85.789474,1020,216,72.2,68.6,0,39.636364,200,398,71.8,85.6,100,80.71909,400,503,72.3,89,59.6,63.719933,505.93576,496,72.1,87.2,45.2,50.067894,494.46234,94,73.8,68.7,0,26.121965,100,548,72.3,85.2,40.7,50.56465,525.8751,92,68.7,68.8,0,32.41455,100,94,72.3,69.2,0,38.757576,100,85,72.8,286.7,0,29.382225,100,987,71.3,88.4,100,63.56734,1020,187,72.1,68.6,0,40.1891,200,96,72.6,68.5,0,29.472954,100,272,72.4,86,27.2,46.668888,272.71228,524,72.2,86,48,46.64051,530.50305,97,72.8,68.6,0,37.052258,100,372,72.4,80.3,24.2,57.684845,375.14032,330,72,88.3,43.9,46.36154,334.51477,295,72.9,90.7,48.4,36.341404,279.1876,94,72.4,69.4,0,34.502228,100,1000,71.2,82.5,100,65.89046,1020,195,72,68.2,0,52.607197,200,787,72.5,85.5,68.4,56.717247,830.8984,199,73,69.5,0,43.58026,200,103,72.5,68.8,0,49.780567,100,546,72.2,87.5,96,48.471077,540,102,72.4,68.7,0,33.56428,100,197,72.2,68.7,0,20.232615,200,580,72,93.8,56.9,55.46252,569.60876,175,72.2,92.4,46.5,50.518734,179.11255,306,71.6,84,19.3,49.05448,308.90845,135.5,133.8,152.2,141.1,151,141,39.4,-0.1,30.3
20170115,405,37.2,87.7,13.26403975,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,61.4,65.6,100,15,0,64,100,0,65.2,1.2,67.14286,1.8125,26.3,0,0,50.7,13.7,0,44,0,72.6,65.2,68.2,100,27.2,0,63,83.9,0,62.8,0.77,67.14286,1.8125,21.4,0,0,25.2,99.6,23.1,4.8,1.4,27.2,27.2,21.1,68.3,30,100,-0.1,0,84.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,789,91,100,40.608208,800,72,68,8450.861,64.6,67,94.7,9000,710,68.9,79.9,100,99.96801,850,216,64.6,92,100,99.97541,250,1832,66.9,96.4,100,58.285576,1850,675,70.5,71,0,0.021012817,160,1043,70.3,88.8,72,61.42013,1059.2427,202,70.5,67.7,0,33.68344,200,246,64.8,84.8,100,93.431915,250,682,66.7,92.5,100,53.459423,690,240,56.4,106.8,100,100,650,611,66.6,91.5,100,100,950,1882,0,78.3,100,85.67051,1900,1769,67.6,79.5,100,100,1900,368,72.5,83.5,81.2,88.63169,363.09995,590,73.8,85.8,100,99.96571,700,402,73.3,83.1,89.2,63.459885,407.97272,353,68,95,100,41.62407,350,543,70.6,84.2,100,75.700096,540,809,71.8,92.7,100,69.88903,840,684,72.3,91.3,55.1,58.086765,678.87714,258,71.5,79.9,18.9,52.34781,259.2021,972,70.4,86.5,100,62.89998,1020,312,72.4,81.5,15.9,59.964527,317.1316,376,72.3,84.1,94,99.97955,386.49988,514,71.8,88.7,62.3,80.61933,518.96674,624,72.2,88.9,46.8,61.07958,624.97534,163,72.9,68.8,0,37.361156,160,891,71.5,89.3,100,78.315216,930,475,72.3,85.6,44.4,51.83928,476.27905,725,72.9,84.1,30,50.573395,717.8981,199,72.8,69,0,45.79148,195,940,71.8,84.3,100,84.3429,1020,504,72.8,84.5,24.8,52.8215,502.03842,211,71.6,87.2,100,100,400,384,72.3,89.8,71.6,100,578.0594,537,72.3,89.4,40.4,63.456577,551.8787,362,70.4,85.5,100,100,540,541,72.1,89.2,75.6,99.96802,698.25586,399,72.4,87.5,34.4,77.32822,399.27893,299,73.5,68.6,0,54.770588,285,185,73,69,0,61.480206,195,511,69.8,92.8,100,100,1020,451,72.2,90.6,77.6,100,785.07996,404,71.8,84.2,100,90.3867,400,524,72.2,89.9,60,70.561195,523.40155,587,72.4,86.1,37.6,56.992966,589.6789,163,73.8,68.2,0,35.53582,160,602,72.3,84.7,36.7,58.398617,605.88367,87,68.7,68.6,0,33.994854,100,513,72.3,80.3,31,59.454548,507.70883,201,72.8,286.6,0,39.740746,195,991,71.4,86.3,100,75.946304,1020,798,72.1,90.1,81.2,74.81647,801.8998,207,72.6,67.9,0,36.60425,200,350,72.4,83.1,23.2,55.951588,350.55872,579,72.3,86.3,42.8,52.672882,575.3988,165,72.8,68.2,0,44.08976,160,445,72.4,78.3,20.2,66.53374,445.17627,410,72.2,85.5,39.9,54.725056,412.84204,311,72.9,89.2,44.4,40.070923,287.9995,339,72.5,81.8,38,51.30822,329.8993,987,71.2,81.3,100,77.82728,1020,578,72,67.3,0,74.3482,575,840,72.5,86.1,64.4,65.69941,830.8984,253,73,68.7,0,51.579838,250,178,72.4,68.4,0,62.413795,175,525,72.3,87.9,93.2,53.567482,518.99976,188,72,68.2,0,43.099087,185,305,71.8,69.4,4.7,32.675068,300,615,72.1,97.5,54.9,61.182285,612.7459,233,72.6,87.5,36.1,58.684242,233.8292,764,71.6,77.7,23.3,99.96631,880,135.8,134,145.3,135.1,148.3,134.9,56.8,0,30.3
20170115,410,37.4,86.7,13.29676395,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,61.9,66.5,100,15,0,64,100,0,66.5,1.2,67.14286,1.8125,26.5,0,0,50.9,13.6,0,49,0,72.7,64.5,67.2,100,30,0,63,84.9,0,61.8,0.8,67.14286,1.8125,21.3,0,0,26,100.1,23.4,4.7,0.6,30,30,20.6,68.3,30,100,1.1,0,78.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,777,91.1,94,39.64338,763.99963,72,68,8593.372,64.8,68,100,9000,709,69.3,79.9,100,99.96801,850,216,65.6,96.1,100,99.97541,250,1798,68.5,95.4,90,56.578465,1798.9995,674,70.6,71,0,0.021012817,160,1039,70.3,87.5,70,61.3463,1027.1991,202,70.4,67.9,0,34.123108,200,246,66.4,86.9,100,95.50216,250,691,67.3,92.8,100,53.691273,690,240,56.7,109.8,100,100,650,610,67.3,90.3,100,100,950,1885,0,78.8,100,85.65825,1900,1771,67.9,80.5,100,100,1900,355,72.5,81.6,77.2,81.93415,350.49988,618,73.8,84.3,100,99.96571,700,405,73.3,81.3,85.2,60.2531,396.79984,354,68.3,92.3,100,40.381042,350,543,70.8,82.5,100,74.40589,540,839,71.9,90,100,69.88903,840,660,72.4,87.9,49.1,53.637375,646.8973,260,71.5,80.2,22.9,51.021988,259.2021,1016,70.4,84.1,100,62.89998,1020,291,72.6,80.4,7.9,57.752502,293.47165,378,72.4,82.9,88,84.07604,374.79993,529,72,86.6,59.9,78.654564,518.96674,633,72.2,86.6,46.8,58.99833,624.97534,166,72.9,68,0,35.48749,160,961,71.6,86.4,100,78.315216,930,465,72.5,83.2,36.4,50,455.99915,405,73.1,71.2,0,35.573395,400,200,72.7,68.3,0,43.82866,195,1025,71.8,81.5,100,86.61706,1020,477,72.9,83.3,18.8,46.53603,469.5583,236,71.7,85.9,100,100,400,434,72,88.3,77.6,100,578.0594,559,72.4,87.6,34.4,64.42698,526.3988,361,70.5,85.2,100,100,540,595,71.9,87.1,79.6,99.96802,726.8795,396,72.4,85.7,30.4,72.200905,373.51883,309,73.5,67.9,0,57.40188,285,218,72.9,68.2,0,64.25703,195,456,69.8,89.8,100,100,1020,538,72.3,88,74,100,785.07996,406,71.8,82.9,100,85.59635,400,532,72.3,87.2,56.4,69.812935,523.40155,568,72.5,83.2,31.6,54.585857,566.1591,164,73.8,67.3,0,34.943752,160,576,72.3,82.1,32.7,56.30278,568.64557,88,68.7,68.1,0,33.994854,100,451,72.5,79.4,23,53.141415,451.149,198,72.8,287,0,38.234264,195,1041,71.4,83.8,100,75.946304,1020,760,72.6,89.4,68.8,69.48832,730.59973,209,72.6,66.9,0,36.188164,200,356,72.4,80.6,19.2,55.685097,350.55872,544,72.4,83,36.8,47.229034,542.0789,167,72.8,67.4,0,43.63675,160,420,72.3,76.8,18.2,64.53977,416.89618,389,72.4,83.7,34.3,52.47503,389.5,295,72.9,87.1,40.4,37.992172,271.19946,305,72.8,81.7,28,49.14776,307.17947,1024,71.3,79.9,100,77.82728,1020,587,71.9,66.3,3.3,73.195435,575,797,72.6,84.5,58.4,62.266033,787.3994,251,73,67.8,0,50.59706,250,179,72.4,67.7,0,58.75653,175,503,72.4,86.5,87.2,51.43068,500.79987,189,71.8,67.4,4,42.07632,185,337,72,80.4,4.7,34.746788,332.77655,615,72.2,95.5,52.9,59.48754,612.7459,232,72.8,83.8,28.1,57.37825,227.34915,786,71.8,75.9,23.3,99.96631,880,136.9,134.7,146.2,135.1,145.9,134.5,87.3,0.1,30.3
20170115,415,37.7,87.1,13.44125978,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,62.2,67.2,100,15,0,64,100,0,67.2,1.4,67.14286,1.8125,26.6,0,0,51.4,13.8,0,49,0,72.8,66.1,66.8,100,15,0,63,81.4,0,63.2,0.83,67.14286,1.8125,21.3,0,0,26.7,100.1,23.1,4.5,1.3,15,15,20.6,68.3,30,100,0.5,0,74.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,206,90.3,0,24.413776,200,72,68,8871.79,65,68.7,100,9000,768,69.8,79.9,100,99.96801,850,234,66.5,96.9,100,99.97541,250,1007,69.7,77,0,29.05743,1000,595,70.6,71,0,0.021012817,160,1042,70.3,87.6,68,56.386906,1027.1991,205,70.4,68.5,0,32.9873,200,251,67.9,87.2,100,81.466415,250,700,67.8,92.5,100,49.774254,690,259,57.1,109,100,100,650,655,68.4,89.6,100,100,950,1920,0,81.1,100,79.95833,1900,1917,68.3,80.3,100,99.054054,1900,352,72.5,80.8,73.2,80.16461,350.49988,645,73.6,83.3,100,99.96571,700,400,73.1,80.7,88.4,57.672935,396.79984,358,68.5,91.2,100,39.532993,350,538,71,81.7,100,71.82863,540,868,71.9,88.7,100,69.88903,840,619,72.5,85.6,43.1,48.609566,614.91736,277,71.8,79,20.9,50.966747,279.08218,1054,70.5,82.9,100,62.89998,1020,272,72.4,75,7.9,55.822205,269.81168,364,72.5,83.4,82,79.83443,363.09995,526,72.1,85.2,57.9,77.23438,518.96674,605,72.2,84.3,45.6,56.572063,603.1189,166,72.9,67.3,0,34.365536,160,965,71.6,86,100,76.19565,930,445,72.5,81.9,32.4,48.37968,435.71918,414,73.1,67.5,0,34.197247,400,199,72.7,67.5,0,43.18208,195,1108,71.8,81.3,100,78.79899,1020,447,72.9,81.7,14.8,44.04112,439.39844,226,71.8,84.6,100,100,400,413,71.9,87,81.2,100,607.17944,506,72.4,85.2,30.4,64.672646,498.95874,370,70.6,84.1,100,100,540,581,72.1,85.8,76.4,99.96802,726.8795,359,72.3,83.2,28.4,72.5497,373.51883,286,73.7,67,0,54.173576,285,188,72.8,67.4,0,62.134254,195,609,69.7,88.9,100,100,1020,634,72.4,86.6,68,100,754.9192,403,71.8,82.4,100,83.49989,400,504,72.3,86.1,52.4,67.11919,497.97906,546,72.6,80.4,25.6,53.05518,544.31915,160,73.9,66.5,0,35.72528,160,529,72.3,79.8,28.7,53.321804,531.40546,95,68.7,67.3,0,33.994854,100,424,72.8,78.4,13,51.88889,418.82925,200,72.8,287.1,0,38.584606,195,1068,71.4,82.7,100,73.81162,1020,691,72.9,90,58.8,65.973305,693.7992,209,72.5,66,0,36.454,200,328,72.4,78.6,15.2,52.87586,325.0786,515,72.4,80,32.8,45.512505,514.6388,168,72.7,66.6,0,43.03624,160,426,72.3,75.6,14.2,63.59129,416.89618,391,72.5,81.7,30.3,52.398197,389.5,262,72.9,86.1,36.4,37.38078,271.19946,289,73,80.9,0,48.19238,195,1063,71.3,78.5,100,77.321045,1020,629,71.7,69.8,11.3,74.36974,631.2517,743,72.6,82.9,54.4,58.87695,746.7993,259,72.9,66.9,0,49.994717,250,178,72.3,66.8,0,57.55486,175,476,72.4,85.4,83.2,49.293873,481.1998,194,71.8,66.6,5.7,43.08809,204.39726,305,72.3,69.7,0,31.814877,300,584,72.3,92.9,48.5,57.338844,579.7959,225,72.5,81.7,30.1,56.536068,227.34915,818,71.8,75.4,27.3,99.96631,880,136.6,135.2,145.3,135.1,144,135,95.1,12.9,30.3
20170115,420,37.8,85.4,13.39621705,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,62,67.1,100,15,0,64,100,0,67.1,1.4,67.14286,1.8125,26.4,0,0,51.3,13.5,0,49.2,0,72.7,67.1,69.6,100,15,0,63,83.5,0,65.4,0.91,67.14286,1.8125,21.3,0,0,24.3,99.9,22.9,4.5,1.7,15,15,19.8,68.3,30,100,0.6,0,70.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,207,75.2,0,24.413776,200,72,68,8871.79,65.2,68.8,100,9000,770,70.1,80,98,99.96801,850,235,67.2,97,100,99.97541,250,1005,69.5,69.3,0,28.00878,1000,591,70.6,70.9,0,0.021012817,160,979,70.4,88.1,64,53.408813,988.79926,204,70.4,68.7,0,32.9873,200,252,69.1,87.5,100,80.887245,250,701,68.2,92.6,100,49.774254,690,261,57.4,109,100,100,650,661,69.3,89.6,100,100,950,1926,0,81.3,100,79.94607,1900,1927,68.7,80.3,100,98.73464,1900,342,72.4,82.8,71.2,76.820984,337.89984,683,73.5,84.5,100,99.96571,700,411,72.9,82.5,94.8,56.702297,407.99988,357,68.7,92.4,100,38.452602,350,538,71.1,83.3,100,69.36294,540,881,71.9,90.3,100,64.97012,840,578,72.6,84.8,37.1,45.550613,573.09735,260,72.1,80.5,16.5,49.0664,260.62225,1079,70.4,84.1,100,61.49027,1020,276,72.2,73.8,7.9,54.632725,269.81168,352,72.5,85.7,78,75.28618,350.49988,527,72.1,86.1,57.9,74.73572,518.96674,611,72.2,85.1,45.6,55.4591,603.1189,165,72.9,68.5,0,33.96163,160,969,71.6,87.9,100,73.608696,930,422,72.5,82.5,28.4,46.441864,413.8791,407,73.1,68.4,0,33.1078,400,203,72.6,68.6,0,42.339222,195,1076,71.8,82.5,100,74.83756,1020,417,72.9,83.5,10.8,40.818073,406.91833,262,71.8,85.9,100,100,400,478,71.8,87.9,87.2,100,632.65955,521,72.3,84.7,28.4,56.332146,498.95874,427,70.7,85,100,100,540,666,72.1,86.6,76.4,99.96802,726.8795,386,72.2,83.2,28.8,67.77119,373.51883,308,73.8,68,0,53.134327,285,213,72.7,68.7,0,59.139412,195,504,69.6,89.8,100,100,1020,531,72.5,87.6,62,100,694.59937,405,71.8,84.3,100,81.25136,400,480,72.3,87,48.4,63.84821,472.49896,524,72.5,81,23.6,50.783855,520.7991,166,73.9,68,0,33.32149,160,528,72.3,80,24.7,52.59945,531.40546,98,68.7,68,0,33.994854,100,397,72.9,79.5,7,50.060608,392.56857,205,72.8,287,0,37.07813,195,1071,71.4,85.3,100,68.95907,1020,346,73,73,0,47.830925,335,203,72.5,67.7,0,34.963017,200,299,72.4,79.9,11.2,49.7002,299.5985,510,72.3,80.1,30.8,44.286415,514.6388,168,72.7,67.7,0,42.50948,160,418,72.1,77.5,18.2,61.284763,416.89618,369,72.5,82.5,28.3,49.40182,365.58002,268,72.9,86.7,32.4,36.683784,254.39938,201,73,71,0,43.556614,195,1064,71.3,80.2,100,74.141945,1020,643,71.8,74.8,13.3,72.73217,631.2517,709,72.5,82.7,52.4,55.93089,706.19916,258,72.9,68,0,48.93797,250,176,72.2,67.7,0,56.499474,175,479,72.3,86.1,81.2,47.97986,481.1998,223,71.7,79.6,11.7,44.85868,222.07773,307,72.2,68.6,0,30.966803,300,579,72.2,92,48.9,56.299805,579.7959,226,72.2,83.4,32.1,55.242283,227.34915,853,71.9,77.9,29.3,99.96631,880,136.1,134.7,145.7,135.1,144.3,134.8,95,31.4,30.3
20170115,425,37.7,86,13.38541758,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,62,67.1,100,15,0,64,100,0,67.2,1.4,67.14286,1.8125,26.4,0,0,50.8,13.9,0,48.9,0,72.7,67,70,100,15,0,63,79.8,0,65.4,0.93,67.14286,1.8125,21.3,0,0,23.9,99.9,22.8,4.5,1.3,15,15,19.8,68.3,30,100,1.7,0,68.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,72.5,0,24.413776,200,72,68,8871.79,65.4,68.8,100,9000,768,70.4,80.1,90.4,99.96801,814.5997,235,67.8,97.2,100,99.97541,250,1026,68.9,68.8,0,28.77698,1000,592,70.7,70.9,0,0.021012817,160,982,70.3,88.1,64,53.408813,988.79926,203,70.5,68.7,0,32.9873,200,252,69.9,87.6,100,80.887245,250,700,68.5,92.8,100,49.774254,690,260,57.7,109.3,100,100,650,660,69.8,89.7,100,100,950,1928,0,81.5,100,79.94607,1900,1922,68.9,80.3,100,98.6855,1900,340,72.3,82.9,69.2,76.10082,337.89984,698,73.5,85,100,99.96571,700,410,73.1,83,92.4,56.616295,407.99988,351,68.8,93.1,100,38.3829,350,536,71.2,84,100,69.20674,540,883,71.9,91.2,100,64.36193,840,546,72.6,83.8,33.1,42.825363,538.6572,236,72.4,82,8.9,46.86775,239.32202,1072,70.5,84.8,100,60.84135,1020,296,72,80.4,11.9,57.136894,298.9315,354,72.5,86.4,74,75.22486,350.49988,529,72.2,86.3,55.9,73.74266,518.96674,605,72.2,85.8,45.6,54.82471,603.1189,166,72.9,69.3,0,33.96163,160,961,71.6,88.8,100,72.58695,930,411,72.4,83.1,26.4,45.81782,413.8791,412,73,69.1,0,33.1078,400,200,72.6,69.3,0,41.842743,195,1061,71.9,84.6,100,71.62021,1020,398,72.9,84.3,6.8,38.997753,374.4382,245,71.9,86.5,100,100,400,445,71.8,88.5,91.2,100,656.31946,473,72.3,84.4,24.4,57.06916,473.4784,403,70.8,85.6,100,100,540,627,72.2,87.1,74.4,99.96802,726.8795,361,72.1,84.1,30.8,66.95733,373.51883,289,73.9,68.9,0,52.592594,285,199,72.7,69.6,0,61.216293,195,641,69.6,89.6,100,100,1020,663,72.6,86.3,56,100,664.43945,403,71.8,85,100,80.64306,400,473,72.2,87.1,48.8,63.63442,472.49896,517,72.5,81.2,19.6,50.697445,520.7991,160,73.9,68.8,0,33.167557,160,538,72.2,80.7,26.7,52.59945,531.40546,100,68.8,73.6,100,33.994854,100,366,72.9,71.9,3,48.878788,366.30872,200,72.8,286.7,0,36.575966,195,1064,71.4,86.3,100,68.33187,1020,342,72.9,69.7,0,47.352615,335,206,72.5,68.7,0,34.963017,200,302,72.4,79.6,7.2,49.7002,299.5985,483,72.3,80.2,26.8,43.084846,489.15848,166,72.7,68.7,0,42.130215,160,415,72.1,78.3,18.2,60.670406,416.89618,365,72.4,83,28.3,49.368893,365.58002,239,72.9,87.1,28.4,36.524822,237.59933,198,73,69.7,0,42.134403,195,1060,71.3,81.2,100,72.613144,1020,641,72,75.7,12.5,70.986855,631.2517,702,72.5,83.1,48.4,55.70938,706.19916,253,72.8,68.8,0,48.335625,250,175,72.2,68.5,0,57.36677,175,460,72.3,86.6,77.2,46.260593,462.99957,225,71.8,85.4,13.7,44.85868,222.07773,311,71.9,70.6,3.5,30.518538,300,583,72.2,91.6,48.9,56.299805,579.7959,228,72.2,84,32.1,55.242283,227.34915,860,72.2,77.9,23.3,99.96631,880,136.2,134.5,146.5,135.1,145,134.8,95.1,48.4,30.3
20170115,430,37.4,86.3,13.27670172,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,61.9,67,100,15,0,64,100,0,67.1,1.4,67.14286,1.8125,26.4,0,0,50.5,13.6,0,49.3,0,72.7,66.9,70,100,15,0,63,80.4,0,65.2,0.98,67.14286,1.8125,21.3,0,0,23.9,100.2,23.1,4.5,1.8,15,15,19.6,68.3,30,100,1,0,66.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,207,71.8,0,24.413776,200,72,68,9007.8955,65.5,68.8,99.8,9000,768,70.6,80.1,82.4,95.926636,746.16003,235,68.3,97.5,100,99.97541,250,1011,68.5,68.7,0,28.77698,1000,590,70.7,70.8,0,0.021012817,160,982,70.3,87.3,62,53.408813,988.79926,203,70.5,68.7,0,32.9873,200,236,70.6,88.8,87.2,74.9846,234.00003,699,68.7,93.1,100,49.774254,690,261,58,109.7,100,100,650,659,69.9,89.9,100,100,950,1926,0,81.6,100,79.94607,1900,1931,69.2,80.4,100,98.51351,1900,331,72.3,82.9,65.2,73.83745,326.1997,719,73.6,85.1,100,99.96571,700,402,73.3,83.3,87.6,55.019043,396.79984,360,68.9,93.4,100,38.3829,350,548,71.3,84.1,100,68.34765,540,888,72,91.8,100,60.904823,840,541,72.6,82.9,29.1,42.747498,538.6572,224,72.4,83.3,4.9,46.92299,220.86212,1066,70.5,85,100,59.76729,1020,304,72.1,81.7,9.9,57.136894,298.9315,340,72.6,87.2,68,72.485695,337.89984,524,72.2,86.1,55.9,72.92045,518.96674,612,72.3,86.3,43.2,54.82471,603.1189,164,72.9,69.6,0,33.467968,160,975,71.7,89.2,100,72.184784,930,398,72.4,83.7,22.4,44.898182,393.5989,409,73,69.4,0,32.60321,400,195,72.6,69.7,0,41.611824,195,1079,71.9,87.3,100,68.87445,1020,372,72.9,75.9,2.8,38.601562,374.4382,272,71.9,86.2,100,100,400,490,71.8,88.6,95.2,100,656.31946,472,72.2,83.3,24,51.12394,473.4784,446,70.9,85.4,100,100,540,687,72.2,86.9,74.4,99.96802,726.8795,390,72,84.7,32.8,66.10859,373.51883,306,73.9,69.3,0,51.708126,285,205,72.7,69.9,0,56.05278,195,526,69.6,90.4,100,100,1020,561,72.7,88,50,99.162704,634.2796,407,71.9,85.2,100,80.24115,400,471,72.1,87.2,50.8,62.629612,472.49896,495,72.5,80.7,15.6,49.043327,498.95886,164,73.9,69.1,0,33.75962,160,538,72.2,81,26.7,52.223015,531.40546,101,69,90.1,100,33.994854,100,345,72.8,71.3,1,47.81818,335,197,72.8,286.4,0,35.992058,195,1067,71.5,86.7,100,67.451584,1020,339,72.8,69.5,0,48.09789,335,208,72.5,69,0,34.963017,200,276,72.4,79.4,3.2,47.201866,274.1184,493,72.2,79.8,27.2,43.084846,489.15848,167,72.7,69,0,42.130215,160,432,72.2,78.4,16.2,60.670406,416.89618,368,72.4,83.2,26.3,49.30304,365.58002,251,72.9,87.3,24.4,36.524822,237.59933,201,72.9,69.7,0,42.134403,195,1062,71.3,81.1,100,71.529816,1020,637,72.3,75.6,6.5,71.45012,631.2517,673,72.5,82.7,44.4,53.328163,668.4988,258,72.8,69.2,0,48.335625,250,180,72.1,69,0,57.42947,175,446,72.4,86.6,71.2,44.811493,441.99963,241,71.9,85.5,15.7,44.64973,239.7574,333,72.1,81.8,2.7,33.1718,332.77655,580,72.1,91.5,50.9,56.098057,579.7959,227,72.2,84.2,32.1,55.242283,227.34915,875,72.3,76.9,18.9,99.96631,880,136.6,134.6,148,135.1,146.4,135.3,95.1,60.5,30.3
20170115,435,37.3,86,13.2205251,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,61.9,67.1,100,15,0,64,100,0,67.1,1.45,67.14286,1.8125,26.3,0,0,51.2,13.9,0,49.9,0,72.7,66.7,70,100,21.4,0,63,81.3,0,64.9,1.01,67.14286,1.8125,21.3,0,0,23.9,100.3,22.4,4.5,1.3,21.4,21.4,21.1,68.3,30,100,0.9,0,84.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,209,71.5,0,24.413776,200,72,68,9142.055,65.6,68.7,98.5,9000,739,70.7,79.4,76.4,82.08573,710.76013,237,68.7,98,100,99.97541,250,1025,68.2,68.6,0,27.7771,1000,580,70.7,70.8,0,0.021012817,160,992,70.3,87.4,60,53.408813,988.79926,199,70.6,68.7,0,33.24377,200,126,71,88.9,0,51.423286,125,699,68.8,93.7,100,49.249542,690,266,58.2,110.4,100,100,650,675,70.1,90.1,98,100,950,1939,0,81.8,100,79.3822,1900,1939,69.3,80.5,100,94.68059,1900,315,72.4,83,59.2,71.50206,313.59967,731,73.7,85.1,100,92.38944,700,397,73.3,83.8,83.6,54.404716,396.79984,360,68.9,93.8,100,37.453533,350,545,71.4,84.6,100,67.466255,540,874,72,93,100,59.31498,840,513,72.5,82.5,27.1,40.433815,504.2171,196,72.5,73.7,0,44.094574,195,1067,70.6,85.2,100,58.771538,1020,270,72.3,75.1,5.1,54.68489,271.6312,332,72.6,87.6,64,70.35977,326.1999,528,72.3,86.3,53.9,71.297386,490.16357,609,72.2,85.2,44,53.77852,603.1189,163,73,69.8,0,32.985527,160,969,71.7,89.9,100,70.54348,930,377,72.4,84,18.4,43.431137,371.75882,408,73,69.5,0,32.373856,400,201,72.6,69.8,0,42.189125,195,1067,71.9,86.9,100,68.11989,1020,343,72.9,70.5,0,39.233322,335,262,72,86.5,100,100,400,466,71.8,88.7,99.2,100,681.79956,450,72.2,83,24,57.06916,473.4784,430,71,85.7,100,100,540,673,72.3,87,71.6,99.96807,700.61926,365,72,85,32.8,65.02732,373.51883,289,74,69.5,0,51.077946,285,187,72.6,70,0,57.67068,195,672,69.6,90.4,100,100,1020,672,72.8,85.6,44,83.84567,604.1188,406,71.9,85.4,100,79.62199,400,477,72,87.6,52.8,62.629612,472.49896,487,72.4,80.5,13.6,47.821255,477.11865,167,73.9,69.2,0,33.75962,160,527,72.1,81.6,28.7,51.643097,531.40546,104,69.2,92.5,100,33.994854,100,342,72.8,70.1,0,48.69697,335,201,72.8,286.8,0,35.992058,195,1068,71.5,87.2,100,66.82438,1020,344,72.6,69.4,0,48.09789,335,213,72.5,69,0,34.963017,200,245,72.3,78.7,1.2,45.847214,250.45811,484,72.2,80,27.2,42.471798,489.15848,164,72.7,69.2,0,41.52971,160,426,72.2,78.7,16.2,60.05605,416.89618,337,72.4,83.4,24.3,47.305454,341.65982,221,72.9,87.9,20.4,35.375397,220.79926,196,72.8,69.7,0,41.591576,195,1070,71.4,81.2,100,70.01114,1020,609,72.4,69.4,0.5,69.230774,601.2912,633,72.5,82,40.4,51.345665,627.8986,258,72.8,69.3,0,47.944626,250,178,72.1,69.1,0,55.84117,175,445,72.3,86.6,69.2,44.19747,441.99963,212,72.2,86,9.7,42.86814,217.99783,301,72.4,70.9,0,29.973347,300,589,72.1,91.7,50.9,56.098057,579.7959,232,72.3,83.9,26.1,54.790676,227.34915,892,72.3,75.9,14.9,98.6749,880,136.6,134.9,150.4,137.1,148.5,136.8,95.1,66.9,30.3
20170115,440,37.2,86.5,13.2043311,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,62,67.1,100,15,0,64,100,0,67.2,1.45,67.14286,1.8125,26.3,0,0,50.6,13.9,0,48.8,0,72.7,65.7,69,100,26.5,0,63,83.4,0,63.4,1.05,67.14286,1.8125,21.3,0,0,24.6,101,23,4.8,0.9,26.5,26.5,20.1,68.3,30,100,0.2,0,82.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,209,71.5,0,24.413776,200,72,68,9007.8955,65.7,68.9,99,9000,675,70.8,81.6,70.4,76.64748,680.07935,241,69.1,98.5,100,99.97541,250,1014,68,68.7,0,28.496525,1000,573,70.7,70.8,0,0.021012817,160,944,70.4,88.2,56,52.658134,957.5988,202,70.6,68.8,0,33.84221,200,205,70.3,90.1,64.3,66.3586,205.83325,697,69,94.5,100,49.249542,690,265,58.4,111.4,100,100,650,677,70.4,90.8,91.2,100,950,1917,0,82.3,100,78.35253,1900,1932,69.5,81.3,100,91.76904,1900,303,72.4,82.5,55.2,69.37243,300.99963,728,73.8,83.8,100,88.19563,700,387,73.4,83.5,77.6,52.758324,383.1999,370,69,93.9,100,36.954,350,535,71.5,84.5,100,66.027,540,882,72.1,93.6,98,59.31498,840,501,72.5,81.9,23.1,39.721912,504.2171,194,72.5,70.6,0,43.939896,195,1078,70.6,84.9,100,58.346386,1020,276,72.1,71.6,5.9,54.68489,271.6312,316,72.6,87.5,60,67.82502,313.59982,487,72.3,85.9,51.9,68.62787,490.16357,613,72.3,84.2,40,53.633835,603.1189,165,73,69.4,0,32.985527,160,971,71.8,90.3,100,69.67391,930,383,72.3,84.4,16.4,43.431137,371.75882,414,73,69.1,0,32.373856,400,206,72.6,69.5,0,41.773468,195,1067,72,88.4,100,66.04485,1020,342,72.9,69.4,0,39.169075,335,288,72,85.6,100,100,400,519,71.8,88.3,100,100,700,492,72.2,82.4,24,50.964252,473.4784,471,71.1,85,100,100,540,673,72.4,86.8,65.6,85.25812,674.3594,405,71.9,85.4,37.2,67.2945,397.43872,306,74.1,69.2,0,50.679935,285,205,72.6,69.5,0,54.503727,195,530,69.6,91.2,100,100,1020,531,72.9,85.3,38,98.77408,573.959,407,71.9,85.2,100,79.01369,400,472,72,87.4,52.8,62.08445,472.49896,477,72.3,80.1,11.6,48.821133,477.11865,170,73.9,68.8,0,33.32149,160,536,72.1,81.5,28.7,51.643097,531.40546,105,69.4,93.2,100,33.994854,100,346,72.8,69.5,0,48.69697,335,205,72.9,287,0,35.992058,195,1054,71.6,87.3,100,65.790054,1020,348,72.5,68.8,0,47.686317,335,207,72.5,68.5,0,34.54693,200,249,72.3,69.5,0,45.736176,245,491,72.1,80,29.2,42.471798,489.15848,165,72.8,68.8,0,41.52971,160,424,72.2,78.3,16.2,59.592587,416.89618,341,72.4,83.8,22.3,46.679836,341.65982,196,72.9,88.3,16.4,35.65664,203.9992,200,72.7,69.4,0,41.591576,195,1063,71.4,81,100,69.06956,1020,584,72.4,68.1,0,67.065285,575,625,72.5,81.2,36.4,50.714367,627.8986,254,72.8,69,0,47.34228,250,177,72.1,68.9,0,55.308254,175,421,72.3,86.8,65.2,42.39224,423.79944,209,72.3,83.9,4.5,41.38348,200.31738,305,72.2,69,0,31.221226,300,583,72,91.5,52.9,55.12963,579.7959,228,72.3,83.2,22.1,54.558773,224.22911,897,72.3,74.4,10.9,91.544075,880,136.5,134.9,152.6,138.1,150.8,138.7,95.1,67.8,30.3
20170115,445,37.1,86.9,13.18304415,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,62,67.1,100,15,0,64,100,0,67.3,1.55,67.14286,1.8125,26.3,0,0,50.9,13.6,0,47.8,0,72.8,64.6,67.6,100,29.5,0,63,83.1,0,61.9,1.06,67.14286,1.8125,21.3,0,0,25.6,101,23.4,4.7,0.5,29.5,29.5,20.1,68.3,30,100,0.8,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,71.9,4,24.413776,200,72,68,9142.055,65.7,68.9,95.7,9000,263,71,81.8,0,44.028576,260,251,69.5,99.1,100,99.97541,250,1045,67.8,69.1,4,28.045359,1000,542,70.7,70.7,0,0.021012817,160,967,70.3,88.9,56,52.11666,957.5988,205,70.7,68.9,0,33.84221,200,201,70.7,92.7,54.3,63.881702,198.83331,704,69.2,95.2,100,48.114704,690,274,58.6,112.3,100,100,650,699,70.5,91.1,85.2,100,950,1931,0,82.8,100,75.00613,1900,1944,69.7,81.7,100,85.60197,1900,300,72.4,81.2,51.2,68.014404,300.99963,730,73.8,82.7,100,85.144554,700,373,73.4,82.7,73.6,51.11193,369.59988,369,69.1,93.6,100,36.954,350,540,71.5,83.9,100,65.40221,540,880,72.1,93.7,98,58.386684,840,476,72.5,81,19.1,37.931034,472.2368,201,72.4,69.3,0,43.939896,195,1076,70.7,84.3,100,57.350636,1020,296,71.9,81,12.3,54.37187,297.1113,306,72.6,86.8,56,65.56623,300.99976,500,72.2,85.1,53.5,68.09396,490.16357,579,72.3,83.1,38,51.574844,581.2789,163,73,68.5,0,32.761135,160,978,71.8,89.9,100,68.184784,930,358,72.3,84.6,12.4,41.953144,351.47855,415,73,68.1,0,31.949541,400,203,72.6,68.7,0,40.768963,195,1068,72,88.1,100,65.49989,1020,345,72.9,68.2,0,38.548027,335,307,72.1,84.4,98,100,400,552,71.8,87.3,100,100,700,485,72.1,82.2,26,48.38472,473.4784,502,71.2,83.7,100,100,540,649,72.5,86.6,59.6,78.65886,646.07935,406,72,84.6,35.2,63.364727,397.43872,322,74.1,68.3,0,50.679935,312.89984,203,72.6,68.5,0,52.88583,195,644,69.6,88.8,100,100,1020,349,73,71.2,0,61.41489,335,406,71.8,84.5,100,78.00348,400,474,72,86.7,52.8,62.00962,472.49896,448,72.2,79.2,10.4,47.784225,455.27838,165,73.9,67.8,0,32.22025,160,532,72.1,81,28.7,51.06318,531.40546,109,69.6,93.4,100,33.994854,100,350,72.7,68.5,0,47.757576,335,203,72.9,287.1,0,35.571648,195,1069,71.6,86.9,100,65.38292,1020,342,72.5,67.6,0,46.24027,335,212,72.5,67.4,0,34.54693,200,246,72.2,67.5,0,45.11437,245,489,72.1,79.4,29.2,42.030407,489.15848,167,72.7,67.9,0,41.52971,160,428,72.2,77.6,16.2,58.97823,416.89618,340,72.3,83.5,22.3,46.712765,341.65982,216,72.9,88,12.4,35.216434,187.19913,197,72.7,68.5,0,41.18988,195,1069,71.4,80.3,100,68.046974,1020,583,72.2,66.7,0,66.54816,575,594,72.4,80.4,34.4,49.041973,590.19824,253,72.8,68.1,0,46.813908,250,176,72.1,68.1,0,54.78579,175,405,72.3,86.1,61.2,40.95542,404.19934,203,72.2,70.5,3.3,41.08655,200.31738,308,72,67.6,0,30.530653,300,580,72,91.3,52.9,54.544537,579.7959,216,72.2,82.1,20.1,53.106308,220.8691,895,72.1,74.2,14.9,87.557556,880,136.3,134.8,154.6,140.1,152.8,140.4,95.1,63.3,30.3
20170115,450,36.9,87.5,13.1303467,33.04640833,1,76.6,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,62.1,67.1,100,15,0,64,100,0,67.3,1.6,67.14286,1.8125,26.3,0,0,50.8,13.4,0,47.7,0,72.7,66.2,67,100,15,0,63,82.9,0,63.6,1.09,67.14286,1.8125,21.2,0,0,26.5,100.9,22.7,4.5,1.3,15,15,20.1,68.3,30,100,0.1,0,72.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,212,72.8,4.2,24.413776,200,72,68,9007.8955,65.8,68.7,89.3,9000,263,71,69.1,0,46.39582,260,254,69.8,100.6,100,92.13179,250,1025,67.8,79.7,5.2,28.155104,1044.2002,524,70.7,70.7,0,0.021012817,160,930,70.3,89.5,54,50.578392,926.39874,204,70.7,68.7,0,32.34001,200,127,70.8,78.4,0,50.486755,125,700,69.3,95.9,100,48.114704,690,282,58.7,112.6,100,100,650,716,70.6,90.9,79.2,100,950,1914,0,84.8,100,73.63324,1900,1918,69.9,83.8,100,83.07126,1900,291,72.4,80.7,47.2,66.80041,288.3996,722,73.8,82.1,100,83.65901,700,368,73.3,82.1,71.6,50.4116,369.59988,357,69.2,93.8,100,36.291824,350,546,71.6,83.4,100,64.766266,540,882,72.2,94.1,96,58.386684,840,432,72.5,80.3,15.1,37.619576,437.79666,202,72.2,68.3,0,42.58093,195,1070,70.7,83.9,100,56.78004,1020,299,72.1,80.8,10.7,54.37187,297.1113,304,72.6,86.5,52,65.872856,300.99976,496,72.2,84.9,53.5,68.09396,490.16357,586,72.2,82.4,40,51.574844,581.2789,163,73,67.6,0,32.761135,160,967,71.8,90.1,100,68.03261,930,361,72.2,84.2,13.6,41.953144,351.47855,417,72.9,67.2,0,31.949541,400,205,72.6,67.8,0,40.768963,195,1051,72.1,89.3,98,63.969814,1020,349,72.8,67.1,0,37.45583,335,311,72.1,83.9,98,100,400,565,71.9,86.7,100,100,700,483,72.1,81.8,26,47.782825,473.4784,509,71.3,83.2,100,100,540,654,72.4,86.4,57.6,78.052155,646.07935,406,72.1,83.7,33.2,62.93454,397.43872,336,74,67.2,0,52.857937,340.79987,202,72.6,67.6,0,52.39243,195,648,69.6,88.3,100,100,1020,339,73.1,67.5,0,59.62311,335,403,71.8,84.1,100,77.52553,400,479,72,86.5,52.8,62.00962,472.49896,453,72.1,78.8,12.4,47.784225,455.27838,166,73.9,66.8,0,32.22025,160,532,72.1,80.4,28.7,51.06318,531.40546,110,69.7,93.2,100,33.994854,100,344,72.6,67.5,0,47.181816,335,196,72.9,286.9,0,35.069485,195,1062,71.6,86.7,100,64.909775,1020,344,72.4,66.6,0,46.24027,335,214,72.5,66.3,0,34.54693,200,248,72,66.5,1.6,45.11437,245,494,72,79,31.2,42.030407,489.15848,167,72.8,66.9,0,41.52971,160,418,72.1,77.1,18.2,58.503986,416.89618,343,72.3,83,20.3,46.712765,341.65982,206,72.9,87.8,8.4,34.519444,187.19913,198,72.6,67.6,0,41.18988,195,1062,71.4,79.9,100,67.48,1020,585,72,65.7,2.1,66.07412,575,595,72.2,79.5,34.4,49.041973,590.19824,253,72.8,67.2,0,46.813908,250,177,72,67.2,0,54.78579,175,407,72.2,85.8,61.6,40.95542,404.19934,204,72,68.1,7.3,40.690643,200.31738,338,71.9,79.1,5.9,31.196997,332.77655,582,72,90.9,52.9,54.544537,579.7959,218,72.1,82,22.1,54.241425,220.8691,895,71.9,74.6,19.7,87.557556,880,136.1,134.5,156.1,141.1,154.5,142,95.1,55.5,30.3
20170115,455,36.8,86.5,13.03886651,33.04640833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,62,66.8,100,15,0,64,100,0,67.1,1.6,67.14286,1.8125,26.3,0,0,50.9,13.9,0,48,0,72.7,66.9,69.5,100,15,0,63,82.3,0,65.6,1.07,67.14286,1.8125,21.3,0,0,24.2,100.4,22.5,4.7,1,15,15,19.4,68.3,30,100,0.9,0,68.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,88.2,8.2,24.865658,230.00023,72,68,9007.8955,65.8,68.7,84.6,9000,261,71,68.5,0,46.39582,260,254,70,101.6,100,92.08261,250,1032,67.8,85.4,7.2,27.569809,1044.2002,525,70.6,70.7,0,0.021012817,160,927,70.3,89.9,52,50.578392,926.39874,204,70.8,68.7,0,32.34001,200,179,70.1,93.2,48.2,59.199013,180.22212,697,69.4,96.2,100,48.114704,690,280,58.8,113.3,100,100,650,713,70.7,91,73.2,100,950,1912,0,85.1,100,73.63324,1900,1922,70,83.9,100,83.07126,1900,274,72.4,82.9,43.2,65.236626,275.79953,720,73.8,83.9,100,83.65901,700,367,73.2,84.1,72.8,50.4116,369.59988,356,69.2,95.5,100,36.291824,350,544,71.6,85.3,100,65.39105,540,870,72.2,96.2,96,58.386684,840,431,72.4,81.7,13.1,37.619576,437.79666,202,71.9,69.2,2,42.58093,195,1073,70.7,85.8,100,56.78004,1020,273,72.3,75.4,5.9,53.766693,271.6312,290,72.6,88.7,48,64.3193,288.39972,495,72.2,86.8,53.5,68.09396,490.16357,584,72.2,84.8,40,51.574844,581.2789,163,73,68.6,0,32.761135,160,964,71.8,91.9,100,68.03261,930,362,72.1,85.4,15.6,41.953144,351.47855,420,72.8,68.4,0,31.949541,400,206,72.6,68.7,0,40.768963,195,1039,72,91.6,100,63.969814,1020,343,72.7,68.6,0,37.45583,335,313,72.1,86.3,98,100,400,567,72.1,88.3,98,100,700,485,72,83.9,28,47.782825,473.4784,513,71.4,85,100,100,540,625,72.4,88.4,53.6,75.41245,617.7992,406,72.1,84.7,33.2,62.93454,397.43872,326,73.8,68.2,0,49.89497,312.90027,203,72.5,68.9,0,52.39243,195,649,69.7,89.9,100,100,1020,343,73.1,68.6,0,60.82793,335,401,71.7,86.3,100,77.52553,400,503,71.9,88.9,56.4,63.27098,497.97906,487,72,80.5,14.4,48.080482,480.47864,166,73.9,68.1,0,32.22025,160,535,72,82,30.7,51.06318,531.40546,109,69.9,94.2,100,33.994854,100,341,72.5,68.5,0,47.181816,335,196,72.8,286.8,0,35.069485,195,1061,71.6,88.9,100,64.909775,1020,343,72.3,68.2,0,46.24027,335,204,72.5,67.9,0,34.04993,200,274,71.9,69.8,5.2,46.391293,268.65817,489,72,81.2,31.2,42.030407,489.15848,166,72.7,67.9,0,41.52971,160,416,72.1,79.2,18.2,58.503986,416.89618,342,72.2,83.8,21.5,46.712765,341.65982,176,72.9,83.5,4.4,34.079235,170.39908,198,72.5,68.4,0,41.18988,195,1054,71.5,82.4,100,67.48,1020,597,71.8,73.9,9.3,67.3454,605.5712,594,72,80.5,38.4,49.041973,590.19824,253,72.8,68,0,46.813908,250,176,72,67.8,0,54.78579,175,405,72.1,87.2,63.6,40.95542,404.19934,217,71.9,82.5,11.7,42.505222,219.35745,309,72.4,74.4,0,30.530653,300,617,71.9,94.5,58.9,56.491478,610.59607,224,72,84.1,24.1,55.095818,224.46913,891,72,78.1,20.1,87.950584,880,136.5,134.5,156.3,142.1,155,142.9,95.1,46.9,30.31
20170115,500,36.6,87.7,13.01546863,33.04640833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,62.1,67,100,15,0,64,100,0,67.2,1.6,67.14286,1.8125,26.3,0,0,50.4,13.6,0,48,0,72.7,67,70,100,15,0,63,79.5,0,65.3,1.08,67.14286,1.8125,21.3,0,0,23.8,100.5,21.7,4.4,1.1,15,15,19.2,68.3,30,100,1.4,0,66.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,251,108.1,12.2,27.845627,263.60034,72,68,8871.79,65.9,68.7,82.5,9000,262,71,68.4,0,46.39582,260,251,70.3,101.9,94,86.427345,242.49992,1030,67.8,85.7,9.2,27.935617,1044.2002,526,70.6,70.7,0,0.021012817,160,926,70.3,89.1,50,50.578392,926.39874,202,70.8,68.7,0,32.34001,200,186,70.1,93.6,48.2,60.480587,187.7222,696,69.5,96.2,100,48.114704,690,280,58.9,113.3,100,100,650,712,70.9,90.8,65.2,100,950,1909,0,85.1,100,73.63324,1900,1916,70.2,83.8,96,83.2801,1900,263,72.4,83,39.2,64.176956,263.1995,722,74,84.6,100,83.65901,700,362,73.3,84.6,69.2,49.969284,358.3997,357,69.3,96.1,100,36.291824,350,545,71.7,85.8,100,64.9894,540,847,72.3,96.8,94,56.46607,809.6997,403,72.4,82.3,9.1,35.4505,405.81635,221,71.8,72.2,7.3,44.028286,218.0218,1061,70.7,86.4,100,56.354885,1020,273,72,75,9.5,53.766693,271.6312,273,72.6,88.7,44,62.775963,275.79968,496,72.2,87.4,53.5,68.09396,490.16357,582,72.2,85.2,40,51.574844,581.2789,163,73,69.4,0,32.761135,160,964,71.9,92.4,100,68.03261,930,362,72.1,86,15.6,41.953144,351.47855,415,72.8,69.2,0,31.949541,400,205,72.6,69.5,0,40.768963,195,1047,72.1,92.2,98,63.969814,1020,349,72.6,69.4,0,37.45583,335,316,72.2,86.6,96,100,400,578,72.1,88.9,98,100,700,482,72,85,28,47.32834,473.4784,519,71.5,85.5,100,100,540,623,72.3,88.8,51.6,74.84833,617.7992,377,72.2,85.4,31.2,59.818626,373.51913,320,73.7,69.1,0,49.89497,312.90027,201,72.5,69.6,0,51.89902,195,672,69.8,90.7,100,100,1020,344,73,69.3,0,60.81763,335,402,71.8,86.9,100,77.52553,400,504,72,89.8,57.6,63.27098,497.97906,485,72,81.1,14.4,48.080482,480.47864,166,73.9,68.9,0,32.22025,160,536,72,83.3,30.7,51.06318,531.40546,109,70,95,100,33.994854,100,344,72.5,69.3,0,47.181816,335,196,72.8,287,0,35.069485,195,1062,71.7,89.7,100,64.909775,1020,344,72.3,69.1,0,46.24027,335,202,72.5,68.8,0,34.46602,200,296,71.7,80.9,13.2,47.879192,292.3181,491,72,82,31.2,42.030407,489.15848,167,72.7,68.8,0,41.52971,160,417,72.2,79.8,16.2,58.503986,416.89618,342,72.2,84.6,21.5,46.712765,341.65982,148,72.9,71.4,0.4,35.32649,153.59901,198,72.5,69.2,0,41.18988,195,1053,71.5,83,100,67.48,1020,610,72,76.7,8.5,67.49623,605.5712,595,72,81.7,38.4,49.041973,590.19824,254,72.7,68.8,0,46.813908,250,176,71.9,68.6,3.5,54.78579,175,405,72.1,88,63.6,40.95542,404.19934,218,72.1,88.4,8.5,42.505222,219.35745,306,72.4,69.7,0,30.627575,300,620,72,95.7,57.7,56.491478,610.59607,224,72.1,85,22.1,55.095818,224.46913,893,72.3,77.3,13.3,87.79337,880,136.8,134.9,156.3,142.1,155.1,143.4,95.2,38.5,30.31
20170115,505,36.5,87.4,12.95998801,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.3,67.2,100,15,0,64,100,0,67.4,1.65,67.14286,1.8125,26.3,0,0,50.3,13.8,0,46.5,0,72.7,66.9,70.1,100,15,0,63,80.3,0,65.4,1.07,67.14286,1.8125,21.2,0,0,23.7,100.3,22,4.5,1.2,15,15,19.4,68.3,30,100,0.4,0,72.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,263,108.3,14.2,28.297508,263.60034,72,68,8871.79,65.9,68.8,84.9,9000,265,71.1,68.5,0,46.39582,260,236,70.4,103.7,88,76.44456,235.99995,1055,67.9,86.1,9.2,27.618584,1044.2002,509,70.6,70.6,0,0.021012817,160,895,70.3,90.4,48,49.384693,895.1986,204,70.8,68.7,0,32.34001,200,181,70.3,93.4,43,58.58287,180.22212,695,69.6,96.3,100,47.663208,690,285,59,113.2,100,100,650,722,70.9,90.4,61.2,100,950,1817,0,86.9,93.2,69.0733,1815.9991,1829,70.3,86.4,93.2,76.130226,1815.9991,263,72.4,83,35.2,64.176956,263.1995,728,74.2,84.7,96,83.15621,700,351,73.4,84.4,63.2,49.010937,347.99973,362,69.3,96.1,100,36.291824,350,548,71.7,86,100,64.64353,540,810,72.3,99.4,94,55.751175,809.6997,363,72.4,82.5,5.1,34.649612,371.37622,222,71.8,84.7,11.3,44.028286,218.0218,1059,70.8,86.5,100,56.354885,1020,301,71.9,83.5,13.9,54.44491,297.1113,274,72.6,87.7,40,62.775963,275.79968,497,72.2,87.5,53.5,68.019226,490.16357,584,72.2,85.4,40,51.574844,581.2789,164,73,69.7,0,32.761135,160,963,72,92.6,100,68.03261,930,353,72,86.6,17.6,41.55901,351.47855,410,72.9,69.4,0,31.52523,400,206,72.6,69.8,0,40.768963,195,1048,72.2,92.3,96,63.969814,1020,336,72.6,69.6,0,37.45583,335,323,72.2,86.5,96,100,400,590,72.2,89,96,100,700,481,72,85.3,28,47.340622,473.4784,536,71.5,85.5,100,100,540,599,72.3,88.6,47.6,73.59234,591.5389,380,72.2,85.7,31.2,60.71387,373.51913,293,73.7,69.4,0,48.00442,285,200,72.5,69.9,0,52.16294,195,703,69.8,90,100,100,1020,329,73,69.5,0,59.067036,335,403,71.8,87,100,77.52553,400,505,72,89.9,57.6,63.27098,497.97906,485,72,81.3,14.4,48.080482,480.47864,166,73.9,69.2,0,32.22025,160,536,72,83.6,30.7,51.06318,531.40546,109,70.2,95.3,100,33.994854,100,341,72.5,69.5,0,47.181816,335,197,72.8,286.6,0,35.069485,195,1064,71.7,89.8,100,64.909775,1020,344,72.3,69.3,0,46.24027,335,203,72.5,69.1,0,34.46602,200,317,71.8,81.7,15.2,49.866756,315.9787,520,71.9,82.6,34.8,45.54929,516.5986,167,72.8,69.1,0,41.52971,160,417,72.2,79.9,16.2,58.503986,416.89618,343,72.1,85,23.5,46.712765,341.65982,156,72.9,70,0,33.736855,150,198,72.5,69.5,0,41.18988,195,1054,71.5,83.1,100,67.48,1020,613,72.3,75.5,1.7,67.49623,605.5712,597,72,81.9,38.4,49.041973,590.19824,253,72.7,69.2,0,46.813908,250,193,71.9,69,7.5,59.55068,191.42505,406,72.1,88.2,63.6,40.95542,404.19934,217,72.2,89.5,6.5,42.505222,219.35745,311,72.1,69.5,0,29.767385,300,621,72,95.8,57.7,56.491478,610.59607,225,72.2,84.5,20.1,55.095818,224.46913,893,72.3,76,9.3,87.73723,880,136.6,135,156.1,142.1,155,143.5,95.1,31.9,30.31
20170115,510,36.5,87.3,12.95515244,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.3,67,100,15,0,64,100,0,67.1,1.65,67.14286,1.8125,26.3,0,0,51.2,13.5,0,46.1,0,72.8,66.7,70,100,21.2,0,63,79.1,0,65.1,1.1,67.14286,1.8125,21.1,0,0,23.8,100.4,22.6,4.5,1.8,21.2,21.2,20.4,68.3,30,100,1.6,0,84.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,288,106,18.2,29.103565,294.80072,72,68,9007.8955,66,68.7,82.7,9000,266,71.1,68.4,0,46.001278,260,237,70.4,103,84,76.27243,235.99995,1050,68.1,81.1,5.2,27.618584,1044.2002,504,70.6,70.6,0,0.021012817,160,897,70.2,90,49.2,49.384693,895.1986,206,70.9,68.7,0,32.34001,200,181,70.3,93,41,58.58287,180.22212,694,69.7,96.1,100,47.663208,690,285,59.2,113,100,100,650,729,70.7,71.2,0,100,950,1830,0,87,89.2,69.0733,1815.9991,1755,70.4,88,87.2,72.39558,1743.1995,250,72.5,83,29.2,62.61317,249.69952,678,74.3,84.8,94,78.19678,672.6997,354,73.4,83.8,59.2,49.010937,347.99973,364,69.4,95.9,100,36.291824,350,548,71.8,85.9,100,64.59891,540,816,72.4,99.4,91.2,55.751175,809.6997,369,72.4,71.8,1.1,35.28365,371.37622,238,71.9,85,13.3,44.845875,237.90189,1069,70.8,86.3,100,56.354885,1020,294,72.2,83.7,8.7,53.850166,297.1113,250,72.7,87.4,34,60.169666,251.4997,491,72.2,87.5,53.5,67.346504,490.16357,588,72.2,85.1,40,51.574844,581.2789,165,73,69.8,0,32.761135,160,966,72.1,92.5,98,68.03261,930,382,72,86.2,19.2,44.088024,376.43866,412,72.9,69.5,0,31.52523,400,208,72.6,69.8,0,40.768963,195,991,72.3,95.2,94,61.444138,981.5996,344,72.6,69.6,0,37.45583,335,327,72.2,86.3,96,100,400,594,72.3,88.9,94,100,672.6997,489,72,85.3,28,47.340622,473.4784,542,71.6,85.3,100,100,540,567,72.2,88.8,46.4,70.36722,563.2587,378,72.3,85.5,27.6,60.28369,373.51913,294,73.7,69.5,0,48.479824,285,199,72.5,70,0,52.65634,195,708,69.9,90,100,100,1020,340,73,69.4,0,59.180313,335,405,71.8,86.9,100,77.52553,400,505,72,89.7,57.6,62.78995,497.97906,478,72,81.4,14.4,47.167015,480.47864,168,73.9,69.2,0,32.22025,160,540,72,83.5,30.7,51.06318,531.40546,110,70.4,95.3,100,33.994854,100,347,72.5,69.6,0,47.181816,335,198,72.8,286.7,0,35.069485,195,1047,71.8,89.7,100,64.28257,1020,347,72.3,69.2,0,46.24027,335,204,72.5,69,0,34.46602,200,319,71.8,82.4,19.2,49.866756,315.9787,523,72,83.3,35.2,45.54929,516.5986,167,72.8,69.2,0,41.52971,160,421,72.3,79.5,11.8,58.503986,416.89618,344,72.1,85.1,23.5,46.712765,341.65982,159,72.9,69.6,0,33.736855,150,199,72.5,69.6,0,41.18988,195,1059,71.6,82.9,100,67.48,1020,578,72.4,68.9,0,66.12799,575,596,72.1,81.9,36.4,49.041973,590.19824,253,72.7,69.3,0,46.813908,250,214,72,87.4,9.5,60.14629,209.62512,407,72.2,88.2,61.6,40.95542,404.19934,218,72.2,89.6,6.5,42.505222,219.35745,306,71.9,69.3,2.7,31.100073,300,639,71.9,96.7,63.7,57.500256,641.3961,225,72.3,84,14.9,54.656418,220.8691,895,72.3,75.2,5.3,87.64739,880,136.1,134.6,156,143.1,154.8,143.6,95.1,24.5,30.31
20170115,515,36.4,86.9,12.89505448,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.3,67.1,100,15,0,64,100,0,67.2,1.7,67.14286,1.8125,26.3,0,0,50.4,13.8,0,46.7,0,72.8,65.6,68.9,100,26.4,0,63,81.6,0,63.1,1.13,67.14286,1.8125,21.1,0,0,24.4,100.9,23.2,4.8,0.9,26.4,26.4,19.5,68.3,30,100,0.6,0,78.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,290,104.5,12.6,26.941866,292.40137,72,68,9142.055,66,68.7,81.1,9000,268,71.1,68.3,0,44.945618,260,233,70.4,100.3,80,72.17851,228.99994,1068,68.3,70.9,0.8,26.825996,1044.2002,486,70.6,70.6,0,0.021012817,160,911,70.2,89.3,48.4,48.68324,895.1986,207,70.9,68.7,0,32.34001,200,175,70.4,92.9,37,56.68515,173.22215,695,69.6,96.2,100,47.504578,690,290,59.3,112.8,100,100,650,736,70.2,88.9,56.3,100,950,1671,0,87,83.2,63.201767,1664.7992,1687,70.4,88.3,83.2,68.34152,1664.7992,239,72.5,83,25.2,61.049385,237.09946,682,74.3,84.6,94,77.52257,672.6997,341,73.3,83.1,57.2,47.905148,336.79968,358,69.5,95.6,100,35.873608,350,543,71.9,85.5,100,64.152626,540,783,72.5,100,85.2,54.28937,783.4398,341,72.3,69.9,0,32.669632,335,242,72.1,84.6,10.9,44.845875,237.90189,1071,70.9,85.7,100,55.78429,1020,271,72.4,70.4,1.5,52.65025,271.6312,252,72.7,86.4,30,60.169666,251.4997,495,72.2,86.9,53.5,67.346504,490.16357,591,72.2,84.6,40,51.574844,581.2789,166,73,69.4,0,32.761135,160,976,72,92,100,68.03261,930,385,72,85.7,19.2,44.088024,376.43866,417,72.9,69.1,0,31.52523,400,202,72.6,69.6,0,40.272488,195,990,72.3,95.3,91.4,61.370785,981.5996,346,72.6,69.2,0,37.45583,335,333,72.3,85.4,92.4,100,386.49988,616,72.3,88.2,90,100,672.6997,489,72,84.6,28,46.443928,473.4784,552,71.7,84.4,100,93.62515,540,571,72.2,88.4,46.4,69.334755,563.2587,351,72.3,85.1,23.6,56.20277,349.5985,298,73.8,69.2,0,47.29685,285,200,72.5,69.6,0,50.94664,195,718,69.9,89.2,100,100,1020,335,73,69,0,60.786736,335,402,71.9,86.3,100,77.05844,400,505,72,89,57.6,62.715126,497.97906,482,71.9,81.2,18.8,47.167015,480.47864,168,73.9,68.8,0,32.22025,160,528,72,83.2,30.7,50.920742,531.40546,110,70.4,95.1,100,33.994854,100,349,72.5,69.3,0,47.181816,335,200,72.8,286.9,0,35.069485,195,1051,71.8,89,100,64.28257,1020,349,72.3,68.7,0,46.24027,335,206,72.5,68.6,0,34.46602,200,342,71.8,82.4,23.2,50.921608,339.63828,527,72,82.6,35.2,45.218243,516.5986,168,72.8,68.8,0,41.52971,160,400,72.3,79,7.8,57.05971,390.63583,344,72.1,84.9,23.5,46.49325,341.65982,165,72.9,69,0,33.736855,150,201,72.4,69.3,0,41.18988,195,1052,71.6,82.3,100,66.90291,1020,583,72.3,68.1,0,65.74014,575,587,72,81.8,38.4,48.632187,590.19824,256,72.7,69,0,46.813908,250,189,72.2,89.1,5.5,56.478577,192.72543,410,72.1,87.7,63.6,40.95542,404.19934,209,72.3,89,3.7,40.965576,200.31738,333,72,82.6,3.9,31.7543,330.37677,643,72,96.6,62.5,57.500256,641.3961,218,72.3,83.1,10.9,52.569263,217.50908,888,72.2,74.3,5.7,86.412125,880,136.3,134.5,155.9,143.1,154.8,143.8,94.8,17.6,30.31
