20170115,520,36.3,87,12.85915458,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.2,67.1,100,15,0,64,100,0,67.1,1.75,67.14286,1.8125,26.3,0,0,50.1,13.5,0,46.7,0,72.8,64.5,67.6,100,29.3,0,63,82.5,0,61.9,1.14,67.14286,1.8125,21.1,0,0,25.3,100.9,22.8,4.5,1,29.3,29.3,19.5,68.3,30,100,0.5,0,74.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,269,107.7,8.6,26.245726,261.20056,72,68,8871.79,66.1,68.7,80.2,9000,264,71.1,68.3,0,43.74067,260,224,70.5,98.1,74,68.62552,220.49994,1010,68.2,68.8,1.2,26.53335,1000,470,70.6,70.6,0,0.021012817,160,900,70.2,90.2,48.4,49.212406,895.1986,202,70.9,68.7,0,33.158283,200,172,70.4,92.7,35,56.524956,173.22215,697,69.7,96.2,100,47.504578,690,294,59.4,112.3,100,100,650,749,70.4,88.8,49.9,100,950,1681,0,85.3,79.2,62.735962,1664.7992,1597,70.5,86.9,77.2,64.82801,1591.9994,229,72.5,81.8,21.2,59.711933,224.49942,681,74.4,83.5,92,76.551254,672.6997,338,73.2,81.9,56.8,47.450546,336.79968,366,69.5,94.7,100,35.873608,350,550,71.9,84.5,100,63.13734,540,759,72.5,100,81.2,53.0303,757.1799,338,72.2,68.7,0,33.49277,335,216,72.3,84.6,6.1,43.022873,219.44194,1071,70.9,84.7,100,55.359142,1020,275,71.9,80,10.7,52.65025,271.6312,241,72.7,85,26,58.616108,238.89964,493,72.2,85.8,53.5,66.599045,490.16357,582,72.2,83.8,40,50.684475,581.2789,168,73,68.5,0,32.761135,160,977,72.1,91,98,67.16305,930,388,72,85,19.2,43.68294,376.43866,417,72.8,68.2,0,31.52523,400,206,72.6,68.7,0,40.272488,195,961,72.3,96.4,87.4,59.05471,949.5994,352,72.5,68.1,0,36.909733,335,339,72.3,84.1,88.4,100,373.8998,630,72.4,87,84,100,641.75977,490,72,83.5,28,45.559513,473.4784,552,71.8,83.3,100,86.74476,540,569,72.2,87.5,46.4,67.98297,563.2587,352,72.2,84.4,25.6,55.702824,349.5985,297,73.7,68.3,0,46.744057,285,206,72.5,68.6,0,50.2926,195,727,69.9,88.2,100,100,1020,340,73,67.8,0,58.58305,335,406,71.9,85.2,100,77.05844,400,508,72,87.8,57.6,62.24479,497.97906,510,71.9,80.4,22.8,49.574127,502.31854,171,73.9,67.8,0,32.22025,160,534,72,82.2,30.7,50.920742,531.40546,112,70.6,94.4,100,33.994854,100,350,72.4,68.4,0,47.181816,335,203,72.9,286.8,0,35.069485,195,1069,71.9,87.9,100,64.28257,1020,341,72.2,67.6,0,45.606228,335,207,72.4,67.4,0,34.46602,200,344,71.9,82,25.2,50.921608,339.63828,530,72,81.6,35.2,43.71015,516.5986,169,72.8,67.9,0,41.52971,160,367,72.3,75.4,3.8,55.787884,362.35574,346,72.1,84.2,23.5,46.08715,341.65982,181,72.8,68.1,0,33.736855,150,203,72.4,68.5,0,40.571056,195,1073,71.6,81.2,100,66.5283,1020,582,72.1,66.7,0,65.66473,575,598,72,81,38.4,48.632187,590.19824,252,72.7,68.1,0,46.285534,250,177,72.4,73.4,0,56.46813,175,407,72.2,87,61.6,40.42736,404.19934,190,72.4,70.6,0,40.415703,185,302,72.5,69.8,0,29.07681,300,652,72.1,95.1,60.5,57.621307,641.3961,222,72.2,82.1,12.9,52.569263,217.50908,887,72,73.7,9.7,85.08703,880,136.4,134.6,155.6,143.1,154.5,143.6,95.8,12.3,30.31
20170115,525,36.1,87.1,12.78266089,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.1,67,100,15,0,64,100,0,67.1,1.75,67.14286,1.8125,26.2,0,0,50.2,13.5,0,46.9,0,72.8,63.9,66.8,100,31.2,0,63,80.8,0,61,1.13,67.14286,1.8125,21.1,0,0,26.1,101.4,22.5,4.8,0.7,31.2,31.2,19.8,68.3,30,100,1,0,70.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,270,107.2,9.4,26.245726,261.20056,72,68,9007.8955,66.1,68.7,79.1,9000,267,71.2,68.3,0,43.207508,260,216,70.5,97.5,70,66.01918,213.49991,1010,68.1,68.7,3.2,25.204245,1000,456,70.6,70.6,0,0.021012817,160,909,70.2,90,48.4,48.769382,895.1986,205,71,68.7,0,33.158283,200,166,70.5,92.8,31,54.787434,166.72212,703,69.8,95.9,100,47.504578,690,299,59.4,112,100,100,650,757,70.6,87.9,41.9,100,950,1605,0,83.5,73.2,59.806324,1586.3989,1518,70.6,85.6,71.2,60.589684,1496.7994,224,72.4,81,19.2,59.12551,224.49942,683,74.3,82.7,92.4,76.539825,672.6997,340,73,81.1,60.8,47.450546,336.79968,369,69.6,93.8,100,35.873608,350,539,72,83.7,100,62.992306,540,725,72.5,99.1,77.2,51.781906,728.8998,341,72.1,67.7,1.5,33.49277,335,196,72.5,71.6,0,43.067066,195,1072,70.9,83.9,100,55.359142,1020,326,71.9,81.2,14.7,55.957848,320.7712,226,72.7,84,22,57.06255,226.29959,497,72.3,84.8,50.3,66.599045,490.16357,585,72.1,83.1,42,50.684475,581.2789,167,73,67.6,0,32.34601,160,973,72.1,90.3,98,66.54348,930,389,72,84,19.2,43.68294,376.43866,409,72.8,67.3,0,30.940365,400,208,72.6,67.8,0,40.272488,195,930,72.3,95.8,83.4,57.30455,913.7593,350,72.4,67.1,0,36.909733,335,336,72.3,83.1,84.4,100,373.8998,625,72.5,86,78,90.18706,610.8198,481,72,82.8,28,48.925194,473.4784,550,71.8,82.4,100,85.69667,540,575,72.1,87,48.4,68.270355,563.2587,351,72.1,83.7,27.6,56.795723,349.5985,302,73.7,67.4,0,48.72305,285,202,72.4,67.6,0,50.843376,195,787,69.9,86.4,100,100,1020,354,72.9,66.7,0,58.10936,335,401,71.9,84.3,100,76.43928,400,493,72.1,87,55.6,61.6248,497.97906,511,72,80,20.8,49.117393,502.31854,171,73.9,66.8,0,32.22025,160,539,72,81.3,30.7,50.920742,531.40546,114,70.8,93.7,100,33.994854,100,336,72.4,67.5,0,46.60606,335,204,72.9,286.8,0,35.069485,195,1067,71.8,86.9,100,63.875443,1020,340,72.1,66.6,0,45.606228,335,206,72.4,66.4,0,34.46602,200,366,71.9,81.5,29.2,52.29847,363.29855,526,72,80.7,35.2,43.182934,516.5986,164,72.7,66.9,0,41.00295,160,371,72,75.2,8.2,55.787884,362.35574,343,72.1,83.5,23.5,46.504227,341.65982,146,72.8,67.1,0,34.5439,150,202,72.4,67.6,0,42.612095,195,1051,71.6,80.3,100,65.96133,1020,587,71.9,65.6,2.5,65.66473,575,638,71.9,80.3,42,51.0577,627.8981,252,72.6,67.2,0,46.285534,250,177,72.4,68.6,0,56.46813,175,408,72.2,86.1,61.6,40.42736,404.19934,188,72.4,67.7,0,40.415703,185,300,72.4,66.9,0,31.015265,300,642,72.2,93.7,58.5,56.451122,641.3961,217,72,81.3,16.9,52.044426,217.50908,890,71.9,73.7,12.5,84.91858,880,136.6,134.8,155.5,143.1,154.3,143.5,97,5.5,30.31
20170115,530,36.1,87.8,12.81596665,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.2,67.1,100,15,0,64,100,0,67.2,1.8,67.14286,1.8125,26.1,0,0,50.3,13.6,0,46.3,0,72.7,66.7,67.5,100,15,0,63,81.8,0,64.7,1.16,67.14286,1.8125,21.1,0,0,26,100.9,22.3,4.9,0.7,15,15,20,68.3,30,100,1,0,68.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,270,107,9.4,26.245726,261.20056,72,68,9007.8955,66.1,68.7,77.8,9000,264,71.2,68.3,0,43.207508,260,217,70.5,97.1,66,65.79788,213.49991,1069,68,70.5,5.2,25.911474,1044.2008,448,70.6,70.5,0,0.021012817,160,900,70.2,90.6,48.4,48.597095,895.1986,205,71,68.7,0,33.158283,200,168,70.5,92.4,29,54.787434,166.72212,694,69.8,95.9,100,46.61379,690,300,59.5,111.6,100,100,650,763,70.6,87.1,37.9,100,950,1522,0,81.8,69.2,57.697964,1513.5991,1518,70.6,83.8,67.2,60.72481,1496.7994,211,72.4,81.2,15.2,57.849796,212.7993,679,74.2,82.5,92.8,76.12844,672.6997,343,72.8,81.9,68,47.450546,347.19965,355,69.6,94,100,35.29275,350,538,72,83.8,100,63.059242,540,729,72.5,98.1,73.2,51.781906,728.8998,340,72,68.5,3.5,33.49277,335,199,72.5,68.5,0,43.067066,195,1057,70.8,83.9,100,54.788544,1020,298,72.2,81.2,9.5,53.32847,297.11163,227,72.7,83.7,18,57.06255,226.29959,461,72.3,84.9,48.3,64.474106,466.50348,590,72.1,84.4,42,50.684475,581.2789,168,73,67.1,0,32.34601,160,974,72,90.5,100,66.54348,930,385,72,83.7,19.2,42.183052,376.43866,410,72.7,66.8,0,30.940365,400,201,72.6,67.3,0,39.776005,195,888,72.2,96.1,82.2,57.231186,913.7593,357,72.3,66.7,0,36.909733,335,344,72.3,83.1,80.4,100,361.29974,560,72.5,86.1,74,85.53663,585.3397,490,71.9,82.4,30,46.787865,473.4784,550,71.9,82.4,100,84.67324,540,567,72.1,86.9,48.4,67.88718,563.2587,347,72.1,83.3,27.6,55.795837,349.5985,306,73.6,66.8,0,48.159203,285,197,72.4,67.3,0,50.281124,195,794,69.9,86.7,100,100,1020,377,72.9,66.4,0,58.243225,335,402,71.9,84.3,100,76.43928,400,494,72.1,87.1,55.6,61.6248,497.97906,510,71.9,79.9,23.6,48.673004,502.31854,167,73.9,66.5,0,31.79396,160,542,72,81.1,30.7,50.920742,531.40546,114,71.1,93.1,100,33.994854,100,338,72.4,67,0,46.60606,335,196,72.8,287.1,0,34.56732,195,1063,71.8,86.9,100,63.875443,1020,342,72.1,66.3,0,45.606228,335,209,72.4,66,0,34.46602,200,393,71.9,81.9,33.2,53.83078,388.77863,517,72,80.8,35.2,42.56989,516.5986,165,72.7,66.5,0,41.00295,160,377,71.8,77.6,15.4,56.326794,390.63583,345,72.2,82.9,21.5,46.49325,341.65982,155,72.7,66.6,0,34.5439,150,203,72.3,67.1,0,42.612095,195,1052,71.6,80.5,100,65.96133,1020,605,71.8,72,8.5,66.48351,607.71106,663,71.8,81,48,51.97696,665.59796,252,72.5,66.6,0,46.285534,250,177,72.3,67.2,0,55.329155,175,409,72.1,85.8,63.6,40.42736,404.19934,189,72.1,66.8,0,40.415703,185,308,71.9,66.4,2,29.961231,300,647,72.2,93.5,58.5,56.451122,641.3961,217,71.9,81.8,20.5,52.044426,221.34909,889,71.8,75.6,18.5,84.90736,880,136.7,134.9,155.1,143.1,154.1,143.1,94.8,1.4,30.31
20170115,535,36.1,87.4,12.79693438,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.1,67.1,96.9,15,0,64,96.9,0,67.2,1.8,67.14286,1.8125,26.1,0,0,50.1,13.5,0,45.9,0,72.6,66.7,69.4,100,15,0,63,80.5,0,65.1,1.14,67.14286,1.8125,21.1,0,0,23.9,100.6,22.3,4.5,1.4,15,15,19.2,68.3,30,100,1.4,0,66.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,270,106.7,11.4,26.245726,261.20056,72,68,8733.646,66.1,68.7,76.6,9000,262,71.1,68.4,0,43.207508,260,206,70.5,96.9,62,63.806248,206.49988,1039,68,84.8,5.2,26.057798,1044.2008,443,70.6,70.5,0,0.021012817,160,889,70.1,92.4,50.4,48.597095,895.1986,206,71,68.7,0,33.158283,200,159,70.5,92.8,27,53.505856,160.22214,695,69.7,95.7,100,46.61379,690,302,59.5,111.2,100,100,650,764,70.6,86.5,33.9,100,950,1420,0,80.9,63.2,55.368965,1435.1987,1429,70.6,81.9,63.2,57.727272,1418.3992,210,72.3,82.8,13.2,57.849796,212.7993,679,74.2,84.1,92.8,76.11701,672.6997,356,72.9,83.7,70,50.4116,357.5996,352,69.6,95.2,100,35.29275,350,537,72,85.2,100,63.13734,540,690,72.5,98.5,69.2,52.62484,700.6196,368,71.9,79,8.7,36.96329,368.91592,198,72.4,69.3,0,43.067066,195,1058,70.8,85.3,100,54.788544,1020,277,72.3,72.8,5.1,53.17195,271.6312,213,72.7,85.5,14,57.49182,213.69955,460,72.2,86.4,49.5,64.54885,466.50348,586,72.1,86.1,42,50.684475,581.2789,168,73,68.5,0,32.34601,160,966,72,91.7,100,66.54348,930,384,72,84.7,19.2,42.183052,376.43866,410,72.7,68.2,0,30.940365,400,200,72.5,68.6,0,39.776005,195,916,72.2,97.9,82.2,57.75519,913.7593,350,72.2,68.4,0,36.909733,335,341,72.2,84.7,80.8,100,361.29974,584,72.5,87.8,70,88.243286,585.3397,507,71.9,84.8,34,49.391968,500.91852,544,71.9,83.9,100,86.58446,540,570,72.1,88.5,48.4,67.88718,563.2587,353,72,84.5,29.6,56.888737,349.5985,304,73.6,68.1,0,48.159203,285,204,72.4,68.7,0,52.26621,195,773,70,87.7,100,100,1020,325,72.8,68.2,0,58.54186,335,401,71.8,85.9,100,76.43928,400,492,72.1,88.7,55.6,61.6248,497.97906,532,71.9,82,27.6,49.240833,525.8386,166,73.9,68,0,31.79396,160,542,71.9,82.7,33.5,50.920742,531.40546,114,71.3,93.8,100,33.994854,100,339,72.3,68.3,0,46.60606,335,196,72.8,286.9,0,34.835922,195,1061,71.8,88.4,100,63.875443,1020,342,72.1,68.2,0,45.606228,335,206,72.3,67.8,0,34.46602,200,389,72,84,34.4,53.83078,388.77863,514,72,82.6,35.2,42.56989,516.5986,165,72.7,67.8,0,41.00295,160,410,71.8,79.3,19.4,57.69562,416.89575,344,72.1,83.7,23.5,46.49325,341.65982,177,72.6,67.8,0,34.984104,150,202,72.3,68.2,0,42.612095,195,1043,71.6,82.2,100,65.96133,1020,634,71.9,75.9,10.5,68.11032,637.67114,706,71.8,82.9,52,53.80441,706.1981,251,72.4,67.8,0,47.204903,250,176,72.2,67.9,0,55.329155,175,405,72,87.1,65.6,40.42736,404.19934,187,72,68.1,0,40.415703,185,334,71.9,82,5.9,31.136417,332.77655,643,72.2,94.9,58.5,56.451122,641.3961,216,71.9,84.2,24.5,53.875263,224.7091,886,72,77.8,16.9,85.22179,880,136.4,134.9,154.4,142.1,153.3,142.5,96.8,-0.2,30.31
20170115,540,36.1,86.5,12.75411571,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.2,67.1,96.4,15,0,64,96.4,0,67.3,1.8,67.14286,1.8125,26.1,0,0,50.4,13.6,0,44.2,0,72.7,66.8,69.8,100,15,0,63,80.1,0,65.3,1.12,67.14286,1.8125,21.1,0,0,23.6,100.9,21.9,4.7,0.7,15,15,19.6,68.3,30,100,1.8,0,84.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,266,106.5,11.4,26.245726,261.20056,72,68,9007.8955,66.2,68.8,77.7,9000,264,71.1,68.4,0,43.207508,260,200,70.5,96.5,58,61.77772,199.49985,1048,68.1,84.9,3.2,25.960249,1044.2008,437,70.6,70.5,0,0.021012817,160,893,70.1,92.6,50.4,48.597095,895.1986,206,71,68.7,0,33.158283,200,160,70.5,92.5,25,53.505856,160.22214,696,69.6,95.6,100,46.61379,690,302,59.6,111,100,100,650,766,70.5,86.1,31.9,100,950,1352,0,80.1,59.2,52.63545,1362.3989,1341,70.6,80.7,59.2,54.16462,1339.9988,198,72.3,83.6,9.2,56.851852,201.09915,658,74.3,84.5,88.4,73.500175,647.2196,356,73.1,84.2,68.4,50.4116,357.5996,354,69.7,95.4,100,35.29275,350,537,72,85.6,100,63.13734,540,678,72.5,98.5,65.2,50.757576,672.33954,401,71.9,82,12.7,38.642937,403.35608,199,72.2,69.9,0,43.067066,195,1055,70.8,85.7,100,54.788544,1020,289,71.9,80.4,11.5,54.382305,297.1113,198,72.7,86.1,10,55.028618,201.0995,462,72.1,86.8,51.5,64.54885,466.50348,583,72.1,86.6,42,50.684475,581.2789,168,73,69.2,0,32.34601,160,966,72,92.1,100,66.54348,930,385,72,85.2,19.2,42.183052,376.43866,407,72.7,69,0,30.940365,400,200,72.5,69.3,0,39.776005,195,898,72.2,98.1,82.2,56.822468,913.7593,356,72.2,69.2,0,36.909733,335,330,72.2,84.9,80.8,100,361.29974,541,72.5,88.6,66,85.76653,559.8596,527,71.9,86.6,38,53.936863,528.35864,533,71.9,84.3,100,85.72133,540,559,72.1,88.8,48.4,67.88718,563.2587,349,72,85,29.6,56.888737,349.5985,295,73.5,68.9,0,48.159203,285,196,72.4,69.5,0,50.85485,195,853,69.9,88.5,100,100,1020,357,72.8,69,0,59.551025,335,401,71.8,86.3,100,76.43928,400,492,72,89,57.6,61.6248,497.97906,529,72,82.9,25.6,49.240833,525.8386,166,73.9,68.7,0,31.79396,160,566,71.9,83.7,36.7,51.81605,568.64557,113,71.5,94.1,100,33.994854,100,339,72.3,69,0,46.979797,335,197,72.8,286.7,0,35.33808,195,1058,71.8,88.7,100,63.875443,1020,341,72.1,68.9,0,45.606228,335,206,72.3,68.7,0,34.46602,200,389,72,84.3,34.4,53.83078,388.77863,513,72,83.1,35.2,42.56989,516.5986,164,72.7,68.6,0,41.00295,160,454,71.9,79.7,21.4,59.1399,443.15604,344,72.1,84.2,23.5,46.49325,341.65982,174,72.5,68.5,0,34.984104,150,202,72.2,68.9,0,42.612095,195,1043,71.6,82.7,100,65.96133,1020,619,72.2,76.4,5.3,66.33269,603.4318,709,71.9,83.9,54,53.80441,706.1981,252,72.4,68.6,0,47.204903,250,177,72.1,68.6,0,55.329155,175,406,72,87.6,65.6,40.42736,404.19934,188,72,68.9,0,40.415703,185,302,72.4,73.1,0,30.14296,300,607,72.2,94.4,56.9,55.119537,610.59607,223,72,84.8,24.9,54.570972,224.7091,887,72.2,77.2,12.9,85.053345,880,136.1,134.6,153.9,142.1,152.9,142.1,96.1,0.3,30.31
20170115,545,36.2,86.6,12.79939161,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.3,66.9,95.4,15,0,64,95.4,0,67,1.85,67.14286,1.8125,26,0,0,50.4,13.5,0,45.9,0,72.7,66.7,69.8,100,15.4,0,63,78.1,0,65.3,1.15,67.14286,1.8125,21.1,0,0,23.6,100.8,22,4.9,0.7,15.4,15.4,19.2,68.3,30,100,1,0,82.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,230,107.4,4.6,25.20762,227.60045,72,68,9007.8955,66.2,68.5,78,9000,264,71.1,68.1,0,43.207508,260,199,70.4,96,56,61.691666,199.49985,992,68.3,70.2,0,24.777466,1000,435,70.6,70.5,0,0.021012817,160,890,70.1,92.3,50.4,48.597095,895.1986,206,71,68.6,0,33.158283,200,152,70.6,92.7,21,52.48306,153.22215,695,69.6,95.3,100,46.61379,690,303,59.7,110.6,100,100,650,765,70.4,85.4,29.9,100,950,1283,0,79.2,55.2,50.539352,1283.9985,1342,70.6,79.7,55.2,54.16462,1339.9988,188,72.3,80,5.2,55.781895,188.49911,626,74.4,84.7,82.4,72.24317,623.5597,357,73.2,84.2,66.4,50.4116,357.5996,354,69.7,95.5,100,35.29275,350,539,72,85.7,100,63.13734,540,640,72.6,97.3,59.2,49.285107,646.0796,439,71.9,82.7,16.7,40.333702,437.7962,199,72.1,70.2,0,43.067066,195,1059,70.8,85.8,100,54.788544,1020,301,71.9,83.6,15.5,54.382305,297.1113,189,72.7,86.2,6,53.822563,188.49945,463,72.1,86.8,51.5,64.54885,466.50348,585,72.2,86.1,40,50.684475,581.2789,168,73,69.6,0,32.34601,160,965,72,92.2,100,66.54348,930,386,72,85.4,19.2,42.183052,376.43866,409,72.7,69.3,0,30.940365,400,201,72.5,69.7,0,39.776005,195,912,72.2,98.1,82.2,56.822468,913.7593,351,72.2,69.5,0,36.909733,335,345,72.3,84.6,75.6,100,348.6997,535,72.5,88.6,62,79.423134,534.3795,534,72,87,36,50.52205,528.35864,551,72,84.3,100,84.94451,540,575,72.1,88.8,48.4,67.88718,563.2587,358,72,85.2,29.6,57.388676,349.5985,307,73.5,69.3,0,48.159203,285,203,72.4,69.8,0,50.694202,195,768,70,88.3,100,100,1020,329,72.8,69.3,0,56.56472,335,401,71.8,86.3,100,76.43928,400,492,72,89,57.6,61.6248,497.97906,533,72,82.9,25.6,49.240833,525.8386,166,73.9,69.1,0,31.79396,160,565,72,83.4,34.7,51.81605,568.64557,113,71.6,94.3,100,33.994854,100,339,72.3,69.4,0,46.979797,335,197,72.8,286.8,0,35.33808,195,1065,71.9,88.7,100,63.875443,1020,342,72.1,69.2,0,45.606228,335,207,72.3,69,0,34.46602,200,388,72,84.5,34.4,53.83078,388.77863,514,72,83.1,35.2,42.56989,516.5986,164,72.7,69,0,41.00295,160,457,72,79.9,21.8,59.1399,443.15604,343,72.1,84.5,23.5,46.49325,341.65982,173,72.5,68.9,0,34.984104,150,202,72.2,69.3,0,42.612095,195,1053,71.6,82.7,100,65.96133,1020,580,72.4,69.4,0,65.38461,575,745,72,84.4,54.4,55.111305,743.89856,251,72.3,69.1,0,47.204903,250,177,72,69,0,55.329155,175,404,72,87.7,65.6,40.42736,404.19934,188,72,69.2,0.1,40.415703,185,304,72.4,69.7,0,30.579113,300,605,72.1,94.3,58.9,55.119537,610.59607,224,72.1,84.6,22.9,54.570972,224.7091,890,72.3,76.3,7.7,84.73891,880,136.3,134.5,153.9,142.1,152.7,142,93.3,0.2,30.31
20170115,550,36.2,85.3,12.7373002,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.1,67,95.4,15,0,64,95.4,0,67.3,1.85,67.14286,1.8125,26,0,0,50.4,13.6,0,44.7,0,72.7,66.5,69.8,100,21.5,0,63,81.2,0,64.8,1.14,67.14286,1.8125,21.1,0,0,23.6,100.9,23,4.8,1.4,21.5,21.5,18.7,68.3,30,100,1.3,0,76.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,233,86.5,0.6,25.20762,227.60045,72,68,8871.79,66.2,68.7,81.2,9000,264,71,68.2,0,43.207508,260,193,70.4,95.5,52,59.66314,192.99979,1022,68.2,68.7,0,25.643215,1000,430,70.6,70.5,0,0.021012817,160,893,70.1,92.4,50.4,48.597095,895.1986,205,71.1,68.6,0,33.158283,200,153,70.6,92.6,19,52.48306,153.22215,697,69.6,95.4,100,46.61379,690,303,59.8,110.6,100,100,650,769,70.3,84.9,27.9,100,950,1291,0,78.7,51.2,50.539352,1283.9985,1255,70.6,78.8,51.2,51.52334,1261.5985,188,72.3,71.2,1.2,55.781895,188.49911,604,74.5,84.5,76.4,70.35767,599.8998,353,73.3,83.9,62.8,48.64234,347.19965,356,69.7,95.5,100,35.29275,350,540,72,85.6,100,63.13734,540,614,72.6,96.5,55.2,48.250107,617.7995,444,71.9,82.7,20.7,40.333702,437.7962,200,72,70.3,0,43.067066,195,1062,70.8,85.8,100,54.788544,1020,302,72.3,83.2,8.3,54.382305,297.1113,190,72.7,72.3,2,53.822563,188.49945,464,72.1,86.8,51.5,64.54885,466.50348,584,72.2,85.6,40,50.684475,581.2789,168,73,69.7,0,32.34601,160,967,72.1,92.2,98,66.54348,930,386,72,85.4,19.2,42.183052,376.43866,411,72.7,69.4,0,30.940365,400,201,72.6,69.8,0,39.776005,195,894,72.3,98,77.8,55.334312,877.9192,357,72.2,69.5,0,36.909733,335,344,72.3,84.1,71.6,95.746735,336.09967,539,72.5,88.4,58,76.63287,508.89944,546,72.1,86.8,34,50.706303,528.35864,556,72,84.3,100,85.89396,540,575,72.1,88.9,48.4,67.88718,563.2587,359,72,85.2,29.6,57.388676,349.5985,306,73.6,69.4,0,48.159203,285,205,72.4,69.9,0,51.531837,195,778,70,88,100,100,1020,322,72.8,69.2,0,55.040676,335,402,71.9,86.2,100,76.43928,400,493,72,88.9,57.6,61.6248,497.97906,535,72.1,82.8,23.6,49.240833,525.8386,166,73.9,69.1,0,31.79396,160,564,72,83.4,34.7,51.81605,568.64557,113,71.7,94.3,100,33.994854,100,338,72.3,69.5,0,46.979797,335,197,72.8,286.8,0,35.33808,195,1060,71.9,88.6,100,63.875443,1020,342,72.1,69.2,0,45.606228,335,207,72.4,69,0,34.46602,200,388,72.1,84.5,32.4,53.83078,388.77863,515,72,83.1,35.2,42.56989,516.5986,165,72.7,69.1,0,41.00295,160,453,72.1,79.6,19.8,58.74111,443.15604,345,72,84.7,25.5,46.49325,341.65982,174,72.4,69,0,34.984104,150,202,72.2,69.4,0,42.612095,195,1049,71.7,82.7,100,65.96133,1020,588,72.3,68.8,0,65.37384,575,748,72.1,84.5,52.4,55.111305,743.89856,252,72.3,69.2,0,47.204903,250,177,72,69.1,0,55.329155,175,407,72,87.7,65.6,40.42736,404.19934,188,72,69.2,0.1,40.415703,185,306,72.2,69.3,0,30.579113,300,606,72,94.8,60.9,55.119537,610.59607,224,72.2,84.2,20.9,54.570972,224.7091,891,72.2,75.5,8.1,84.73891,880,136.7,134.7,154.1,142.1,152.7,142.2,91.4,0.1,30.31
20170115,555,36.1,85.3,12.69302079,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.1,66.9,94.9,15,0,64,94.9,0,67,1.85,67.14286,1.8125,25.8,0,0,50,13.6,0,45,0,72.7,65.4,68.9,100,26.5,0,63,80.9,0,63.2,1.17,67.14286,1.8125,21.1,0,0,24.1,101.3,22.4,4.9,0.7,26.5,26.5,18.6,68.3,30,100,0.2,0,72.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,202,75.1,1.4,24.242794,200,72,68,9007.8955,66.3,68.6,80.5,9000,264,71,68.2,0,43.207508,260,186,70.4,94.7,48,58.064915,185.99977,1012,68.1,68.6,0.4,26.082186,1000,430,70.6,70.4,0,0.021012817,160,896,70.1,92.4,50.4,48.597095,895.1986,206,71.1,68.6,0,33.158283,200,148,70.6,93,17,51.694393,146.72212,697,69.5,95.5,100,46.61379,690,303,59.9,110.8,100,100,650,769,70.3,84.4,23.9,100,950,1203,0,78,49.2,47.928413,1205.5984,1170,70.5,79.5,49.2,49.742016,1183.1982,177,72.3,69.9,0,55.18519,175,581,74.5,84,72.4,68.312195,574.4197,352,73.3,83,58.8,48.18774,347.19965,357,69.8,95.2,100,35.29275,350,543,72,85.3,100,63.13734,540,616,72.6,95.4,51.2,48.250107,617.7995,473,71.9,82.6,24.7,40.589542,472.23633,200,71.9,70,2.1,42.51464,195,1071,70.9,85.2,100,54.788544,1020,264,72.4,71,2.3,52.26419,266.1714,176,72.7,69.7,0,52.279236,175,467,72.1,86.3,51.5,64.54885,466.50348,588,72.2,85,40,50.684475,581.2789,169,73,69.3,0,32.34601,160,971,72.2,91.8,96,66.54348,930,388,72,85.2,19.2,42.183052,376.43866,411,72.7,69.1,0,30.940365,400,203,72.6,69.5,0,39.776005,195,875,72.3,97.8,73.8,56.319427,877.9192,355,72.2,69.1,0,36.909733,335,345,72.3,83,67.6,95.75219,336.09967,527,72.4,88,56,77.53161,508.89944,542,72.1,86.1,34,53.027885,528.35864,556,72.1,83.9,98,85.38841,540,606,72,88.4,50.4,69.47312,589.51904,361,72,85.1,29.6,55.87722,349.5985,301,73.6,69.2,0,46.65561,285,210,72.4,69.5,0,52.139984,195,790,70,87.1,100,100,1020,303,72.8,68.8,0,53.351868,335,404,71.9,85.7,100,76.43928,400,497,72,88.3,57.6,61.6248,497.97906,524,72.1,82.4,23.6,48.166893,525.8386,167,73.9,68.7,0,31.79396,160,565,72,83.1,34.7,51.81605,568.64557,114,71.8,94.1,100,33.994854,100,342,72.3,69.2,0,46.979797,335,198,72.8,286.8,0,35.33808,195,1070,71.9,88.1,100,63.875443,1020,344,72.1,68.7,0,45.606228,335,207,72.3,68.5,0,34.46602,200,391,72.2,83.8,30.4,53.83078,388.77863,517,72,82.5,35.2,42.56989,516.5986,165,72.8,68.8,0,41.00295,160,458,72.1,79.1,19.8,58.74111,443.15604,346,72,84.9,25.5,46.08715,341.65982,179,72.3,68.7,0,34.984104,150,203,72.2,69.2,0,42.612095,195,1060,71.7,82,100,65.96133,1020,585,72.2,68.1,0,65.1476,575,689,72.2,84,50.4,52.19847,700.3992,254,72.3,68.9,0,47.204903,250,178,72,68.9,0,55.329155,175,410,72,87.3,65.6,40.42736,404.19934,206,71.9,69,6.1,41.680412,203.03738,306,72,68.7,0,30.130846,300,609,72,94.4,60.9,55.119537,610.59607,226,72.2,83.7,20.9,54.570972,224.7091,893,72.1,74.9,10.1,84.42448,880,136.6,135,154.4,142.1,153.1,142.4,86.6,-0.1,30.34
20170115,600,36,86.1,12.69069044,35.97927833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.1,66.8,93.9,15,0,64,93.9,0,67.1,1.85,67.14286,1.8125,25.8,0,0,48.9,13.5,0,46.3,0,72.7,64.6,67.6,100,29.4,0,63,81.9,0,61.9,1.16,67.14286,1.8125,21,0,0,25,101.2,23.1,4.5,1.5,29.4,29.4,19,68.3,30,100,1,0,68.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,203,72.7,1.4,24.242794,200,72,68,8871.79,66.2,68.4,81.6,9000,263,70.9,68,0,43.207508,260,185,70.3,94,46,58.052616,185.99977,1020,68,68.4,2.4,26.082186,1000,432,70.6,70.4,0,0.021012817,160,892,70.1,92.4,50.4,48.597095,895.1986,206,71.1,68.5,0,33.158283,200,147,70.6,93.1,15,51.694393,146.72212,694,69.5,95.5,100,46.61379,690,301,60,110.9,100,100,650,767,70.1,84.1,27.9,100,950,1116,0,77.6,45.2,46.763912,1132.7976,1170,70.5,79,45.2,49.864864,1183.1982,177,72.3,68.5,0,55.18519,175,575,74.5,83,68.4,68.312195,574.4197,334,73.1,82.2,60.4,47.15567,335.9996,359,69.8,94.5,100,35.29275,350,542,72,84.4,100,62.981148,540,582,72.6,93.4,47.2,47.46052,589.5194,518,71.9,82.1,28.7,42.50278,506.67645,214,71.9,79.4,6.1,42.547787,213.76193,1056,70.8,84.3,100,54.363396,1020,272,72,76.1,7.9,52.33723,266.1714,177,72.7,68.2,0,52.279236,175,468,72.1,85.4,51.5,64.54885,466.50348,591,72.2,84.4,40,50.684475,581.2789,169,73,68.5,0,32.34601,160,974,72.1,91,98,66.54348,930,373,72,85,19.2,41.55901,376.43866,413,72.7,68.2,0,30.940365,400,203,72.6,68.7,0,39.776005,195,851,72.2,95.8,74.2,54.139595,842.079,346,72.2,68,0,36.363636,335,329,72.3,81.1,63.6,89.728226,323.49963,495,72.4,87,52,73.76946,485.2392,544,72.1,85.2,34,49.219997,528.35864,549,72.1,82.9,98,83.16893,540,599,72.1,87,48.4,69.05801,589.51904,361,72,84.3,29.6,55.458664,349.5985,308,73.6,68.3,0,46.65561,285,204,72.4,68.5,0,51.451523,195,815,70,86.5,100,100,1020,332,72.8,67.7,0,56.84276,335,402,71.9,84.8,100,76.91723,400,510,72,87.4,57.6,62.08445,497.97906,528,72.1,81.5,23.6,49.932106,525.8386,166,73.9,67.8,0,31.79396,160,648,71.8,84.7,45.1,54.430763,643.16235,114,72,93.8,100,33.994854,100,339,72.3,68.4,0,46.979797,335,202,72.8,286.6,0,35.840244,195,1045,71.9,87.2,100,63.24824,1020,342,72.1,67.6,0,45.606228,335,209,72.3,67.4,0,34.46602,200,391,72.2,82.8,30.4,53.83078,388.77863,517,72,81.4,35.2,42.56989,516.5986,165,72.7,67.9,0,41.00295,160,446,72.1,78.1,19.8,58.27765,443.15604,346,72,84.5,25.5,46.02129,341.65982,180,72.3,67.9,0,34.5439,150,203,72.2,68.4,0,42.058407,195,1062,71.7,80.9,100,65.96133,1020,584,72.1,66.7,0,65.1476,575,687,72.3,82.6,45.2,50.747593,662.69824,253,72.3,68,0,47.204903,250,177,72,68.1,0,55.19331,175,408,72,86.7,65.6,40.42736,404.19934,221,71.8,83.7,12.1,43.022106,220.71733,337,71.8,78.6,7.1,31.839108,332.77655,607,72,93.6,60.9,55.119537,610.59607,225,72.1,82.7,22.9,54.570972,224.7091,891,72.1,74.2,10.1,84.71645,880,136.3,134.8,154.4,142.1,153.4,142.4,81.7,0,30.34
20170115,605,36,85.7,12.67175863,43.85480833,1,76.6,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62,66.8,93.9,15,0,64,93.9,0,67.1,1.85,67.14286,1.8125,25.8,0,0,48.9,13.5,0,44.6,0,72.7,63.9,66.6,100,31.1,0,63,80.3,0,60.9,1.16,67.14286,1.8125,21,0,0,25.8,101.3,22.8,4.8,0.7,31.1,31.1,19.4,68.3,30,100,0.9,0,66.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,214,72.5,6.2,26.819736,232.40047,72,68,9142.055,66.2,68.6,81.4,9000,265,70.8,68.2,0,43.207508,260,181,70.2,93.6,44.8,58.22474,179.49968,1054,67.9,82.7,6,26.813803,1044.2004,427,70.6,70.4,0,0.021012817,160,893,70.1,92.6,50.4,48.597095,895.1986,206,71.1,68.6,0,33.158283,200,148,70.6,93.1,13,51.694393,146.72212,696,69.4,95.4,100,46.61379,690,303,60.1,110.9,100,100,650,768,70.1,84.2,27.9,100,950,1125,0,77.3,43.2,47.854866,1132.7976,1081,70.4,79.1,43.2,47.76413,1104.7971,179,72.2,67.4,0,55.18519,175,553,74.4,82,66.4,66.57525,548.9396,337,72.9,81.4,64.4,47.856003,348.79965,362,69.8,93.7,100,35.29275,350,547,72,83.5,100,62.27825,540,558,72.5,91.1,45.2,45.95604,561.23926,514,72,81.1,27.5,41.868744,506.67645,215,71.9,84,10.1,42.547787,213.76193,1063,70.8,83.7,100,54.363396,1020,317,71.8,81.2,15.1,54.977047,313.49118,179,72.6,67,0,52.279236,175,473,72.1,84.5,51.5,64.54885,466.50348,580,72.1,84.6,42,50.050087,581.2789,166,73,67.5,0,31.942108,160,970,72.1,90.3,98,65.67391,930,376,72,84.3,19.2,41.55901,376.43866,416,72.7,67.2,0,30.940365,400,205,72.6,67.8,0,39.776005,195,844,72.2,95.2,74.2,54.674072,842.079,347,72.1,67,0,36.363636,335,311,72.3,80.2,59.6,86.71089,310.8996,485,72.3,85.8,50,72.43181,485.2392,536,72.1,84.2,34,46.935265,528.35864,546,72.2,81.8,96,80.48089,540,594,72.1,86,48.4,67.993614,589.51904,358,72,83.5,29.6,54.958725,349.5985,304,73.5,67.3,0,46.102818,285,199,72.4,67.6,0,49.236946,195,846,70,85.7,100,100,1020,348,72.7,66.6,0,56.56472,335,406,71.9,83.8,100,76.91723,400,498,72.1,86.5,55.6,61.475147,497.97906,535,72.1,80.5,23.6,49.932106,525.8386,169,73.9,66.8,0,31.79396,160,603,72.1,82.4,39.9,52.609623,600.60223,114,72.1,93.1,98,33.994854,100,342,72.3,67.4,0,46.979797,335,204,72.8,286.9,0,35.840244,195,1059,71.9,86.4,100,63.24824,1020,346,72,66.5,0,45.606228,335,210,72.3,66.3,0,34.46602,200,392,72.2,82,30.4,53.819675,388.77863,522,72,80.6,35.2,42.56989,516.5986,166,72.7,66.9,0,41.00295,160,454,72,77.2,21.8,58.27765,443.15604,346,72,83.8,25.5,45.999344,341.65982,184,72.2,66.9,0,34.5439,150,203,72.2,67.5,0,42.058407,195,1060,71.7,80,100,65.96133,1020,594,71.9,65.6,3.3,65.1476,575,665,72.3,81.1,41.2,50.747593,662.69824,257,72.3,67.1,0,47.204903,250,179,71.9,67.1,2.7,55.19331,175,401,72,86.1,65.6,39.813335,404.19934,224,72,85.9,10.5,43.022106,220.71733,298,72.3,74.9,0,29.246426,300,613,72,92.7,60.9,55.119537,610.59607,228,72.1,82,22.9,54.570972,224.7091,896,71.9,74,14.9,84.18866,880,136.1,134.5,154.3,142.1,153.2,142.1,76.6,-0.1,30.34
20170115,610,35.9,85.5,12.62212018,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62,67.1,93.4,15,0,64,93.4,0,67.4,1.8,67.14286,1.8125,25.8,0,0,48.6,13.5,0,45,0,72.6,66.6,69.2,100,15,0,63,81.5,0,65,1.18,67.14286,1.8125,21,0,0,24,100.9,22.3,4.5,1.3,15,15,19,68.3,30,100,1,0,68.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,228,104.2,10.2,27.430386,232.40047,72,68,9007.8955,66.3,68.6,81.6,9000,264,70.7,68.1,0,43.207508,260,180,70.2,93.8,44.8,58.138676,179.49968,1057,67.9,84.7,8,26.752836,1044.2004,436,70.6,70.4,0,0.021012817,160,888,70.1,92.4,50.4,48.597095,895.1986,206,71.1,68.5,0,33.158283,200,139,70.6,93.6,11,50.499077,140.2221,692,69.4,95.4,100,46.61379,690,301,60.2,110.8,100,100,650,765,70,84.4,29.9,100,950,1048,0,77.2,39.2,44.37362,1059.997,1104,70.4,78.5,39.2,48.955772,1104.7971,178,72.1,68.7,0,55.18519,175,551,74.3,83.3,64.4,66.57525,548.9396,345,72.9,83.3,68.4,49.34267,348.79965,362,69.9,94.5,100,35.29275,350,547,72,84.7,100,62.423294,540,557,72.4,91.2,43.2,45.95604,561.23926,516,72,82,27.5,41.868744,506.67645,229,72,84.2,10.5,43.840458,233.642,1057,70.8,85,100,54.363396,1020,318,72.1,82,11.5,54.977047,313.49118,178,72.5,68.7,0,52.279236,175,470,72.1,85.9,51.5,64.474106,466.50348,576,72.1,86.2,42,50.050087,581.2789,167,73,68.2,0,31.942108,160,968,72.1,91.5,98,65.67391,930,375,72,84.7,19.2,41.55901,376.43866,415,72.6,67.9,0,30.940365,400,205,72.5,68.4,0,39.776005,195,853,72.1,97.9,76.2,55.281914,842.079,342,72,68,0,36.363636,335,310,72.3,81.7,55.6,86.775085,310.8996,474,72.3,86.8,46,70.10137,461.57892,539,72.1,85.6,34,47.389755,528.35864,552,72.2,83.3,96,81.30703,540,596,72.1,87.4,48.4,67.993614,589.51904,361,72,84.1,29.6,54.958725,349.5985,301,73.5,67.9,0,46.102818,285,207,72.3,68.5,0,50.740105,195,854,70,86.1,100,100,1020,312,72.7,67.9,0,53.547523,335,406,71.9,85.4,100,76.91723,400,496,72.1,88.2,55.6,61.475147,497.97906,532,72.1,81.8,23.6,49.932106,525.8386,168,73.9,67.7,0,31.79396,160,604,72.2,82.9,37.9,52.609623,600.60223,114,72.2,93.3,96,33.994854,100,342,72.2,68.1,0,46.979797,335,204,72.8,286.6,0,35.840244,195,1058,71.9,87.6,100,63.24824,1020,345,72,67.8,0,45.606228,335,210,72.3,67.5,0,34.46602,200,360,72.3,83.2,25.2,51.16589,363.29855,522,72,82,35.2,42.56989,516.5986,165,72.7,67.5,0,41.00295,160,456,72,78.7,21.8,58.27765,443.15604,346,72,84.1,25.5,45.999344,341.65982,184,72.1,67.6,0,34.5439,150,203,72.1,68.1,0,42.058407,195,1051,71.7,81.8,100,65.384224,1020,608,71.8,74.6,9.3,66.235725,607.71106,668,72.1,81,45.2,50.747593,662.69824,256,72.4,67.6,0,47.204903,250,195,71.9,67.4,6.7,58.401257,191.42505,424,72,86.8,67.2,42.785217,426.59943,199,72.3,84.6,3.7,40.39371,200.31738,302,72.3,68.5,0,29.47662,300,613,72,93.9,60.9,55.119537,610.59607,228,72,83.6,24.9,54.570972,224.7091,886,71.9,77.2,18.9,84.0539,880,136.4,134.5,153.8,142.1,152.8,141.7,74.4,0.1,30.34
20170115,615,35.7,85.8,12.55597533,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62,66.9,93.4,15,0,64,93.4,0,67.1,1.8,67.28571,1.8125,25.7,0,0,48.7,13.5,0,47.3,0,72.6,66.5,69.7,100,15,0,63,77.9,0,65,1.17,67.28571,1.8125,21,0,0,23.5,100.5,21.2,4.8,0.3,15,15,19.9,68.3,30,100,1,0,86.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,264,106.6,11.4,28.395212,266.0006,72,68,9142.055,66.3,68.4,80.2,9000,264,70.6,68,0,43.207508,260,181,70.1,93.7,46.8,57.90509,179.49968,1035,68,85,7.2,25.874891,1044.2004,430,70.5,70.3,0,0.021012817,160,889,70.1,92.2,50.4,48.597095,895.1986,206,71.2,68.4,0,33.158283,200,140,70.6,93.2,9,50.499077,140.2221,695,69.2,95.2,100,46.61379,690,302,60.2,110.6,100,100,650,766,69.9,84.8,32.7,100,950,1052,0,76.6,35.2,44.37362,1059.997,1023,70.4,78.4,35.2,45.184277,1026.3967,178,72.1,69.6,0,55.18519,175,530,74.4,83.8,58.4,64.8383,523.45917,358,73,84.1,69.6,50.28873,359.9997,362,69.9,95.2,100,35.29275,350,547,72.1,85.3,98,62.423294,540,521,72.4,90.8,39.2,45.305164,532.95886,515,72,82.7,27.5,41.868744,506.67645,230,72.2,84.9,6.5,43.840458,233.642,1061,70.8,85.4,100,54.363396,1020,292,72.3,73.5,5.1,52.691986,288.01178,178,72.5,69.5,0,52.279236,175,472,72.1,86.5,51.5,64.474106,466.50348,576,72.1,86.9,42,50.050087,581.2789,167,73,69.1,0,31.942108,160,967,72.1,92,98,65.67391,930,375,72,85.3,19.2,41.55901,376.43866,415,72.6,68.8,0,30.940365,400,204,72.5,69.2,0,39.776005,195,848,72.1,98.7,76.2,55.281914,842.079,339,72,69,0,36.363636,335,290,72.3,82.3,51.6,85.10593,298.29953,451,72.2,87,46.4,72.65127,461.57892,523,72.1,86.3,34,47.93023,528.35864,531,72.2,83.9,96,81.27004,540,581,72,88.5,50.4,67.993614,589.51904,368,71.9,84.9,34.8,58.01651,375.35864,296,73.5,68.8,0,46.102818,285,196,72.3,69.4,0,51.08434,195,935,70,87.1,100,100,1020,363,72.7,68.9,0,56.69859,335,405,71.9,85.9,100,76.91723,400,496,72.1,88.7,55.6,61.475147,497.97906,533,72.1,82.5,23.6,49.932106,525.8386,168,73.9,68.7,0,31.79396,160,603,72.2,83.5,37.9,52.609623,600.60223,115,72.3,93.8,92.4,33.994854,100,343,72.2,69,0,46.979797,335,203,72.8,287.1,0,35.840244,195,1055,71.9,88.3,100,63.24824,1020,344,72,68.8,0,45.606228,335,210,72.3,68.5,0,34.46602,200,360,72.3,83.3,21.2,51.243614,363.29855,519,71.9,83.1,38.8,42.56989,516.5986,165,72.7,68.5,0,41.00295,160,457,72,79.4,21.8,58.27765,443.15604,345,72,84.7,25.5,46.613983,341.65982,185,72.1,68.4,0,34.5439,150,203,72.1,68.9,0,42.058407,195,1042,71.7,82.5,100,65.384224,1020,633,72,76.3,9.3,67.72247,637.67114,664,72.1,82,45.2,50.747593,662.69824,255,72.3,68.5,0,47.204903,250,217,71.9,84.2,10.7,59.728317,213.52502,423,71.9,87.4,69.2,42.785217,426.59943,199,72.2,70.5,2.5,40.39371,200.31738,302,72,69,0,30.27623,300,613,72,94.5,60.9,55.119537,610.59607,227,72.1,84.3,22.9,54.570972,224.7091,886,72.2,77.4,12.9,83.952835,880,137.2,134.9,153.7,142.1,152.5,141.7,76.4,1.7,30.34
20170115,620,35.6,85.8,12.51591957,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.1,67,92.9,15,0,64,92.9,0,67.1,1.8,67.28571,1.8125,25.7,0,0,48.6,13.6,0,46.6,0,72.6,66.8,69.7,100,15,0,63,80.9,0,65,1.17,67.28571,1.8125,20.9,0,0,23.5,100.8,22.7,4.4,1.3,15,15,18.6,68.3,30,100,0.6,0,78.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,263,106.9,11.4,28.395212,266.0006,72,68,9007.8955,66.3,68.6,81.6,9000,264,70.5,68.2,0,43.207508,260,181,70.1,94.2,46.8,58.21244,179.49968,1058,68.2,73.1,3.2,26.728449,1044.2004,431,70.5,70.3,0,0.021012817,160,890,70.1,92.4,50.4,48.597095,895.1986,205,71.2,68.6,0,33.158283,200,134,70.6,93.7,7,49.722736,133.72208,696,69.1,95.2,100,46.61379,690,302,60.3,110.6,100,100,650,766,69.7,86,40.7,100,950,969,0,76.7,31.2,42.179455,981.59656,1024,70.3,78.3,33.2,45.184277,1026.3967,180,72.1,69.7,0,54.814816,175,501,74.4,83.8,54.4,62.53,499.79926,358,73.2,84,65.6,50.28873,359.9997,364,69.9,95.1,100,35.29275,350,551,72,85.4,100,61.977016,540,525,72.3,90.5,37.2,46.45753,532.95886,515,72.1,82.7,25.5,41.31257,506.67645,188,72.4,75.9,0,40.91261,195,1067,70.8,85.6,100,54.363396,1020,261,72,76.2,8.7,52.08681,284.37143,179,72.4,69.5,0,52.279236,175,472,72,86.6,53.5,64.474106,466.50348,576,72.1,86.8,42,50.050087,581.2789,167,73,69.4,0,31.942108,160,971,72.1,92,98,65.67391,930,376,72,85.5,19.2,41.55901,376.43866,415,72.6,69.1,0,30.940365,400,205,72.5,69.5,0,39.776005,195,857,72.1,98.5,76.2,55.281914,842.079,348,72,69.2,0,36.77053,335,294,72.3,82.2,47.6,84.54954,285.69946,468,72.1,87.2,48.4,72.65127,461.57892,537,72.2,86.4,32,47.64771,528.35864,545,72.2,84.1,96,83.045616,540,582,72,88.7,50.4,67.993614,589.51904,373,72,85.2,33.6,58.446693,375.35864,292,73.5,69.2,0,46.102818,285,196,72.3,69.6,0,51.187603,195,936,70,86.6,100,100,1020,339,72.6,69.1,0,52.45598,335,408,71.9,85.9,100,76.91723,400,498,72,88.6,57.6,61.475147,497.97906,533,72.1,82.5,23.6,49.932106,525.8386,167,73.8,68.9,0,31.79396,160,606,72.2,83.7,37.9,52.609623,600.60223,116,72.4,94,86.4,33.994854,100,344,72.2,69.3,0,46.979797,335,204,72.8,286.6,0,35.840244,195,1057,71.9,88.4,100,63.24824,1020,345,72,69,0,45.606228,335,209,72.3,68.8,0,34.46602,200,343,72.3,82.5,17.2,50.033314,337.81845,542,72,84,40,45.647377,544.0387,165,72.7,68.8,0,41.00295,160,459,72.1,79.5,19.8,58.27765,443.15604,347,72,85,25.5,45.97739,341.65982,193,72,68.7,0,34.323795,150,204,72.1,69.2,0,42.058407,195,1049,71.7,82.5,100,65.384224,1020,599,72.2,76.6,5.3,65.79401,603.4318,665,72,82.3,47.2,50.747593,662.69824,255,72.4,68.9,0,47.204903,250,215,72.1,88.8,9.9,59.519333,213.52502,423,71.9,87.9,72.4,42.785217,426.59943,199,72.1,69.5,4.5,40.39371,200.31738,306,71.9,77.5,4.3,30.712381,300,656,71.9,95,65.3,57.248055,645.7962,228,72.2,84.2,20.9,54.570972,224.7091,887,72.2,76.6,12.1,83.51488,880,137.8,135.6,153.9,142.1,152.6,141.7,78.2,-0.2,30.34
20170115,625,35.4,87.1,12.49603463,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.1,67.1,91.9,15,0,64,91.9,0,67.5,1.8,67.28571,1.8125,25.7,0,0,48.1,13.6,0,45.5,0,72.7,66.7,69.7,100,18.5,0,63,78.3,0,65.1,1.2,67.28571,1.8125,20.9,0,0,23.5,101,22.5,4.4,0.9,18.5,18.5,18.2,68.3,30,100,1.7,0,74.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,246,107.2,4.6,25.891548,232.40047,72,68,8871.79,66.3,68.7,83.9,9000,264,70.5,68.2,0,43.207508,260,181,70.1,94.2,46.8,58.21244,179.49968,1020,68.3,68.9,0,25.009146,1000,432,70.5,70.3,0,0.021012817,160,885,70.1,92.3,50.4,48.597095,895.1986,205,71.2,68.6,0,33.158283,200,133,70.6,92.1,5,49.722736,133.72208,692,69,95.3,100,46.61379,690,301,60.4,110.8,100,100,650,765,69.6,86.9,46.7,100,950,906,0,76.8,29.2,42.841385,903.1963,940,70.3,78.5,31.6,43.599506,953.5958,180,72,69.8,0,54.37243,175,479,74.4,83.5,50.4,60.484516,474.31915,353,73.3,83.9,62,48.18774,347.19965,364,70,95.2,100,35.29275,350,538,72.1,85.6,98,61.831974,540,515,72.3,89.3,33.2,44.590267,506.69855,519,72.1,82.5,25.5,40.901,506.67645,195,72.6,71,0,41.74124,195,1071,70.8,85.6,100,54.363396,1020,285,71.9,83.9,13.1,52.201588,284.37143,174,72.4,69.6,0,52.28945,175,473,72,86.7,53.5,64.474106,466.50348,578,72.2,85.8,40,50.050087,581.2789,167,73,69.6,0,31.942108,160,976,72.1,92.2,98,65.67391,930,380,71.9,85.8,25.2,43.945698,398.27875,415,72.6,69.3,0,30.940365,400,206,72.5,69.6,0,39.776005,195,837,72.1,98.7,76.2,54.066235,842.079,351,72,69.4,0,36.77053,335,262,72.3,82.1,43.6,82.12069,273.09943,465,72.1,87.1,48.4,71.38677,461.57892,533,72.2,85.8,32,46.579044,528.35864,549,72.2,84.1,96,80.12331,540,585,72.1,88.2,48.4,67.47206,589.51904,377,72,85.2,33.6,58.01651,375.35864,305,73.5,69.3,0,46.102818,285,199,72.3,69.8,0,49.477913,195,956,70,87.1,100,100,1020,351,72.6,69.2,0,56.47204,335,409,71.9,86,100,76.91723,400,501,72.1,88.7,55.6,61.475147,497.97906,537,72.1,82.5,23.6,49.932106,525.8386,168,73.8,69.1,0,31.79396,160,605,72.2,83.8,37.9,52.609623,600.60223,115,72.5,93.9,80.4,33.994854,100,345,72.2,69.4,0,46.979797,335,205,72.8,287,0,35.840244,195,1061,72,88.3,100,63.24824,1020,346,72,69.1,0,45.606228,335,210,72.3,68.9,0,34.46602,200,311,72.3,82.2,13.2,48.223408,312.33835,545,72,84.1,40,45.647377,544.0387,166,72.7,69,0,41.00295,160,439,72.1,79.7,19.8,57.663292,443.15604,347,72,85,25.5,45.757874,341.65982,181,72,68.9,0,33.48007,150,206,72.1,69.4,0,42.058407,195,1060,71.7,82.5,100,65.384224,1020,580,72.4,68.9,0,64.468864,575,667,72.1,82.9,45.2,50.747593,662.69824,256,72.4,69,0,47.204903,250,192,72.4,89.7,3.1,56.17555,194.02507,452,72.1,87.6,70,44.22203,446.19952,200,72,70,6.5,40.39371,200.31738,301,72.2,77.9,0,30.457958,300,656,72.1,95.2,62.1,57.237972,645.7962,229,72.2,83.9,20.9,54.570972,224.7091,888,72.2,76.5,11.3,83.346436,880,137.4,135.7,154.1,142.1,152.8,141.8,80.2,0.3,30.34
20170115,630,35.4,86.3,12.45907751,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62,66.8,92.4,15,0,64,92.4,0,67.1,1.85,67.28571,1.8125,25.5,0,0,48.3,13.6,0,46.4,0,72.7,66.1,69.4,100,24,0,63,79.8,0,64.3,1.2,67.28571,1.8125,20.8,0,0,23.5,101,21.8,4.7,1.2,24,24,18.1,68.3,30,100,0.6,0,70.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,233,85.9,0.6,25.268686,232.40047,72,68,9007.8955,66.3,68.5,83.1,9000,265,70.4,68.2,0,43.207508,260,181,70.1,94.2,46.8,57.499386,179.49968,1010,68.2,68.5,0.8,24.887209,1000,425,70.5,70.3,0,0.021012817,160,893,70.1,92.5,50.4,48.597095,895.1986,207,71.2,68.6,0,33.158283,200,135,70.6,72.7,3,49.722736,133.72208,696,69,95.4,100,46.61379,690,303,60.5,110.9,100,100,650,769,69.5,87.8,52.7,100,950,908,0,76.6,25.2,42.841385,903.1963,949,70.2,78,29.6,43.034397,953.5958,175,72,69.7,0,53.78601,175,476,74.4,83.5,46.4,60.484516,474.31915,334,73.3,83.3,58,46.787075,335.9996,367,70,95.2,100,35.29275,350,538,72.1,85.7,98,61.820816,540,518,72.2,88.7,34.4,44.056763,506.69855,516,72.1,82.5,25.5,40.901,506.67645,197,72.6,70.5,0,42.21633,195,1077,70.8,85.5,100,54.363396,1020,282,72.2,83.3,8.7,51.919865,284.37177,178,72.4,69.4,0,53.239983,175,475,72,86.6,53.5,63.940205,466.50348,580,72.2,85.5,40,50.050087,581.2789,167,73,69.5,0,31.942108,160,964,72.2,92.2,96,65.054344,930,398,71.9,85.4,29.2,43.945698,398.27875,418,72.6,69.2,0,30.940365,400,207,72.5,69.6,0,39.776005,195,873,72.1,96.5,76.2,54.055756,842.079,354,72,69.3,0,36.77053,335,278,72.3,81.8,39.6,82.24909,273.09943,453,72.1,87.2,48.4,69.68336,461.57892,512,72.2,85.7,32,46.345657,528.35864,517,72.3,84.4,92.4,78.545006,517.19977,589,72,88.8,50.4,67.47206,589.51904,377,72,85.2,33.6,57.516567,375.35864,293,73.5,69.3,0,45.704807,285,199,72.4,69.7,0,49.925415,195,985,70,86,100,100,1020,337,72.6,69.1,0,52.54866,335,411,72,85.8,100,76.51532,400,502,72.1,88.5,55.6,61.475147,497.97906,538,72.1,82.4,23.6,49.648193,525.8386,170,73.9,69,0,31.79396,160,560,72.3,83.2,32.7,50.930916,563.3616,115,72.6,93.2,74.4,33.994854,100,347,72.2,69.4,0,46.979797,335,206,72.8,287.1,0,35.840244,195,1063,72,88.2,100,63.24824,1020,348,72,69,0,45.606228,335,214,72.3,68.8,0,34.46602,200,283,72.3,81,9.2,45.56962,286.85825,549,72,83.9,40,45.647377,544.0387,166,72.7,69,0,41.00295,160,441,72.1,79.7,19.8,57.663292,443.15604,344,71.9,85.5,28.7,46.57008,341.65982,184,71.9,68.9,2,33.48007,150,205,72.1,69.4,0,42.058407,195,1055,71.7,82.6,100,65.384224,1020,585,72.3,68.5,0,64.328804,575,671,72.1,82.9,45.2,50.747593,662.69824,258,72.3,69,0,47.204903,250,176,72.5,72.9,0,55.19331,175,433,72.2,87.7,68,41.336117,427.99982,200,72.1,75.8,4.5,40.39371,200.31738,300,72.4,69.7,0,29.75527,300,659,72.1,95.2,62.1,56.784023,645.7962,230,72.2,83.8,20.9,54.570972,224.7091,888,72.2,75.9,9.7,83.41381,880,136.8,135.4,154.8,142.1,153.3,142.4,80.1,0,30.34
20170115,635,35.2,86.1,12.3700184,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.9,67,91.4,15,0,64,91.4,0,67.5,1.8,67.28571,1.8125,25.5,0,0,48.1,13.7,0,46.3,0,72.7,65.1,68.1,100,27.7,0,63,82.5,0,62.4,1.21,67.28571,1.8125,20.8,0,0,24.4,101.2,22.7,4.5,1.1,27.7,27.7,18.6,68.3,30,100,0.4,0,68.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,205,74.8,1.4,24.767954,200,72,68,9007.8955,66.3,68.6,83.6,9000,265,70.4,68.1,0,43.207508,260,180,70.1,94.3,46.8,58.114086,179.49968,1016,68.1,68.4,2.8,25.69199,1000,432,70.5,70.3,0,0.021012817,160,888,70.1,92.6,50.4,48.597095,895.1986,206,71.2,68.5,0,33.158283,200,126,70.5,69.4,3,48.52742,127.22205,693,69.1,95.5,100,46.61379,690,300,60.6,111.2,100,100,650,765,69.4,88.4,58.7,100,950,824,0,76.8,23.2,41.652367,830.3954,939,70.2,78.2,29.6,43.611794,953.5958,177,72,68.8,0,54.75309,175,451,74.4,82.6,42.4,58.450462,448.83905,340,73.2,82.5,58.4,46.787075,335.9996,359,70,94.8,100,34.86292,350,545,72.1,84.9,98,61.19603,540,509,72.1,88.1,36.4,44.056763,506.69855,514,72.1,81.8,25.5,40.42269,506.67645,200,72.5,69.7,0,42.21633,195,1072,70.8,84.7,100,53.792793,1020,259,72.4,70,1.5,51.460766,258.89136,180,72.4,68.4,0,53.239983,175,467,72,85.9,53.5,63.34223,466.50348,586,72.2,84.6,40,50.050087,581.2789,168,73,68.9,0,31.942108,160,970,72.1,91.7,98,65.054344,930,431,72,84.3,30.4,43.507774,420.11884,410,72.6,68.6,0,30.516056,400,201,72.6,69,0,39.27953,195,855,72.1,97.7,76.2,54.055756,842.079,354,72,68.5,0,36.77053,335,260,72.3,80.8,35.6,79.34945,260.4994,454,72,86.5,50.4,68.63831,461.57892,520,72.2,84.9,32,45.89117,528.35864,501,72.3,83.7,88.4,73.56351,495.91968,581,72,88.1,50.4,66.546036,589.51904,371,72,84.6,33.6,55.35403,375.35864,294,73.5,68.7,0,45.22941,285,197,72.4,69,0,51.10729,195,1063,70,85,100,100,1020,358,72.6,68.1,0,50.231697,335,409,72,85,100,76.04823,400,508,72.1,87.5,55.6,61.475147,497.97906,539,72.1,81.4,23.6,48.66066,525.8386,163,73.9,68.2,0,31.201897,160,532,72.3,81.6,28.7,49.384476,526.12146,116,72.7,91.8,68.4,33.994854,100,348,72.2,68.8,0,46.979797,335,209,72.8,286.8,0,35.41983,195,1061,72,87.3,100,62.84111,1020,343,72,68,0,45.205784,335,213,72.3,67.9,0,34.46602,200,286,72.2,79.7,8,46.20253,286.85825,552,72.1,82.3,38,45.635117,544.0387,167,72.7,68.3,0,41.00295,160,451,72.2,78.6,17.8,57.663292,443.15604,360,71.9,85.3,30.7,46.72374,365.5797,184,71.9,77.9,6,33.48007,165.5988,205,72.2,68.8,0,41.18988,195,1060,71.7,81.7,100,64.867874,1020,595,72.2,67.3,0,63.70394,575,665,72.1,82.4,45.2,50.681137,662.69824,260,72.4,68.4,0,47.204903,250,178,72.5,69.6,0,55.19331,175,428,72.2,87.2,68,40.89402,427.99982,202,72.1,71.2,4.5,40.39371,200.31738,303,72.2,68.2,0,29.07681,300,656,72.2,93.9,60.1,56.19893,645.7962,231,72.2,82.9,20.9,54.119373,224.7091,885,72.2,74.8,9.7,82.51544,880,137.1,135.2,155.3,142.1,153.9,142.9,78.7,-0.1,30.34
