20170115,640,35.1,86.5,12.34844782,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62,66.9,91.9,15,0,64,91.9,0,67.1,1.8,67.28571,1.8125,25.5,0,0,48.2,13.6,0,46.6,0,72.7,64.1,67.1,100,30,0,63,80,0,61.4,1.23,67.28571,1.8125,20.8,0,0,25.2,101.5,22.6,4.7,1,30,30,19,68.3,30,100,0.5,0,66.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,205,72.6,1.4,25.232046,200,72,68,9007.8955,66.3,68.5,83.5,9000,265,70.4,68.1,0,43.207508,260,181,70.1,94.6,46.8,57.65921,179.49968,1028,68,81.5,4.8,26.289478,1000,423,70.5,70.3,0,0.021012817,160,892,70,93,52.4,48.597095,895.1986,207,71.2,68.5,0,33.158283,200,127,70.2,82.6,7,50.745537,133.72209,697,69,95.6,100,46.61379,690,303,60.7,111.4,100,100,650,771,69.2,89.2,66.7,100,950,833,0,76.9,23.2,41.652367,830.3954,946,70.1,78.3,31.6,43.046684,953.5958,185,71.9,75.3,6,56.409466,186.6991,453,74.2,81.4,43.2,58.450462,448.83905,343,73.1,81.5,60.4,46.787075,335.9996,362,70,94.2,100,34.86292,350,547,72.1,84.1,98,61.03983,540,511,72,87.3,38.4,44.056763,506.69855,511,72.1,81.1,25.5,39.788654,506.67645,201,72.3,68.7,0,42.21633,195,1078,70.8,83.9,100,53.792793,1020,285,71.9,79.4,10.7,51.78422,289.83127,181,72.4,67.3,0,52.728947,175,472,72,85.1,53.5,63.34223,466.50348,592,72.1,84.6,42,50.050087,581.2789,169,73,68,0,31.942108,160,967,72.2,91.1,96,64.652176,930,420,72.1,83.8,28.4,42.883728,420.11884,409,72.6,67.7,0,30.516056,400,203,72.6,68.2,0,39.27953,195,839,72.1,97.3,76.2,53.447914,842.079,356,71.9,67.4,2.8,36.77053,335,244,72.3,80.1,31.6,78.68607,247.89934,455,72,85.8,50.4,68.05309,461.57892,520,72.2,84.2,32,45.448963,528.35864,499,72.3,83.2,84.4,74.10604,495.91968,587,72,87.2,50.4,66.546036,589.51904,371,72,84.3,33.6,54.935474,375.35864,298,73.5,67.7,0,45.22941,285,199,72.4,68,0,49.46644,195,1043,70,84,100,93.17435,1020,351,72.6,67.1,0,51.19967,335,404,72,84.2,100,75.42907,400,499,72.1,86.8,55.6,60.929985,497.97906,517,72.1,80.9,23.6,47.426243,525.8386,165,73.9,67.3,0,31.201897,160,523,72.2,80.9,28.3,49.384476,526.12146,117,72.8,90.3,62.4,32.65956,100,351,72.2,67.9,0,46.979797,335,206,72.8,286.8,0,34.56732,195,1073,72,86.4,100,62.84111,1020,345,72,67,0,45.205784,335,215,72.3,66.8,0,34.46602,200,289,72.2,78.7,8,46.20253,286.85825,554,72.1,81.5,38,45.18146,544.0387,168,72.7,67.4,0,41.00295,160,446,72.1,77.8,19.8,57.264496,443.15604,361,72,84.8,29.1,46.64691,365.5797,164,71.9,87.8,10,33.039864,165.5988,206,72.1,67.9,0,41.18988,195,1053,71.7,80.7,100,64.36165,1020,586,72,66.1,0.5,64.5766,575,670,72.1,81.5,45.2,50.681137,662.69824,261,72.4,67.5,0,46.824474,250,175,72.4,68.1,0,53.667713,175,432,72.1,86.5,70,40.89402,427.99982,204,72,75.1,6.5,40.39371,200.31738,304,71.9,67,2.7,28.628544,300,646,72.2,93.1,60.1,55.755066,645.7962,231,72.2,82.1,20.9,52.618088,224.7091,891,72,74.6,13.7,81.86412,880,137.3,135.4,155.4,142.1,154.2,143,72.6,0,30.34
20170115,645,35.2,85.7,12.35169142,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62,67,91.4,15,0,64,91.4,0,67.5,1.8,67.28571,1.8125,25.5,0,0,48.1,13.7,0,46.2,0,72.6,66.6,68.9,100,15,0,63,79.9,0,65,1.24,67.28571,1.8125,20.7,0,0,24.1,100.9,22.8,4.6,1.2,15,15,19.9,68.3,30,100,0.9,0,84.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,202,72.3,3.4,25.232046,200,72,68,9007.8955,66.4,68.6,83.6,9000,264,70.4,68.1,0,43.207508,260,180,70.1,94.6,46.8,58.114086,179.49968,1019,68,81.3,4.8,26.289478,1000,433,70.5,70.3,0,0.021012817,160,889,70,93.3,52.4,48.597095,895.1986,206,71.2,68.5,0,33.158283,200,134,70.1,93.7,9,50.745537,133.72209,692,68.9,95.5,100,46.61379,690,300,60.8,111.7,100,100,650,763,69,90.2,100,100,950,823,0,76.9,25.2,41.652367,830.3954,939,70.1,78.4,31.6,43.660934,953.5958,185,71.9,82.3,10,56.409466,186.6991,454,74.1,82,45.2,58.450462,448.83905,343,72.9,82.9,66,47.856003,348.79965,363,70,94.6,100,34.86292,350,546,72.1,84.8,98,61.26297,540,513,72,88.4,38.4,44.056763,506.69855,510,72.2,81.3,23.5,39.788654,506.67645,201,72.1,68.7,0,42.21633,195,1057,70.8,84.9,100,53.367645,1020,319,71.9,82.4,14.7,54.13189,313.49118,180,72.3,68.3,0,52.350777,175,470,72,85.9,53.5,63.34223,466.50348,590,72.1,85.9,42,50.050087,581.2789,168,73,68.1,0,31.942108,160,964,72.1,91.9,98,64.652176,930,419,72.1,83.9,28.4,42.883728,420.11884,411,72.6,67.9,0,30.516056,400,203,72.5,68.3,0,39.27953,195,871,72,97.9,78.2,55.292393,880.4794,362,71.8,68.3,8.8,38.3767,365.15768,240,72.3,81.2,27.6,77.2416,247.89934,462,72,86.4,50.4,68.05309,461.57892,526,72.2,84.8,32,45.448963,528.35864,459,72.3,84.6,82,70.92478,474.6396,586,72,87.9,50.4,65.949974,589.51904,373,72,84.4,33.6,54.935474,375.35864,290,73.5,67.8,0,44.599228,285,195,72.3,68.4,0,48.0895,195,1073,70,85.3,100,91.02591,1020,355,72.6,67.7,0,51.055504,335,403,71.9,85.2,100,75.42907,400,499,72.1,88,55.6,60.929985,497.97906,518,72.1,81.6,23.6,47.426243,525.8386,163,73.9,67.6,0,31.201897,160,519,72.2,81.7,28.3,49.384476,526.12146,116,72.9,89.4,56.4,32.65956,100,351,72.2,68,0,46.979797,335,206,72.8,286.8,0,34.56732,195,1052,71.9,87.4,100,62.367958,1020,345,71.9,67.6,3.1,45.205784,335,213,72.3,67.3,0,34.46602,200,288,72.2,79.6,8,46.20253,286.85825,552,72.1,82.4,38,45.18146,544.0387,167,72.7,67.5,0,41.00295,160,448,72.1,78.6,19.8,57.264496,443.15604,361,72.1,84.3,27.1,46.58106,365.5797,166,72,89.1,10.4,33.932503,182.39886,205,72.1,68,0,41.18988,195,1056,71.7,81.7,100,64.36165,1020,604,71.8,72.3,7.7,65.223015,607.71106,666,72.1,81.6,45.2,50.681137,662.69824,260,72.4,67.5,0,46.824474,250,176,72.2,67.7,0,55.20376,175,431,72.1,86.8,70,40.89402,427.99982,202,72,80,6.5,40.39371,200.31738,338,71.9,81.9,6.7,30.397383,332.77655,646,72.2,94.1,60.1,55.755066,645.7962,230,72,83.3,24.9,52.618088,224.7091,889,72,77.1,15.3,81.84166,880,137.4,135.6,155.2,142.1,154,142.9,68.5,0,30.34
20170115,650,35,86,12.28588245,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.9,66.8,91.9,15,0,64,91.9,0,67.1,1.8,67.28571,1.8125,25.4,0,0,48.1,13.6,0,46.9,0,72.6,66.4,69.7,100,15,0,63,81,0,64.9,1.21,67.28571,1.8125,20.7,0,0,23.3,101,22.2,4.7,0.9,15,15,18.6,68.3,30,100,0.5,0,80.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,205,73.9,3.4,25.85491,200,72,68,9007.8955,66.4,68.5,83.8,9000,265,70.4,68.1,0,43.207508,260,181,70.1,94.6,46.8,58.114086,179.49968,1029,68,80.8,4.8,26.289478,1000,425,70.5,70.3,0,0.021012817,160,891,70,93.6,52.4,48.597095,895.1986,206,71.2,68.6,0,33.158283,200,135,70.2,94.2,7,50.745537,133.72209,695,69,95.5,100,46.61379,690,303,60.9,111.6,100,100,650,768,68.8,90.2,100,100,950,831,0,77.2,25.2,41.652367,830.3954,942,70.1,78.3,31.6,43.452087,953.5958,202,71.9,83.3,14,58.54938,199.29915,450,74.1,82.9,45.2,58.450462,448.83905,354,72.9,84.1,70,49.330383,359.9997,360,70.1,95.3,100,34.86292,350,543,72.1,85.5,98,61.820816,540,537,71.9,90.7,43.6,47.16176,539.0187,508,72.2,82.1,23.5,39.788654,506.67645,200,71.9,69.5,2,42.21633,195,1054,70.8,85.7,100,53.367645,1020,319,72.2,82.7,10.3,54.13189,313.49118,179,72.3,69.3,0,52.350777,175,467,72,86.7,53.5,63.34223,466.50348,587,72.1,86.9,42,50.050087,581.2789,168,73,69,0,31.942108,160,961,72.2,92.5,96,64.652176,930,417,72.1,84.6,28.4,42.883728,420.11884,410,72.6,68.8,0,30.516056,400,201,72.5,69.1,0,39.27953,195,892,72,98.5,78.2,55.889748,880.4794,379,71.9,84.6,10.8,40.271976,397.63782,233,72.3,82.2,23.6,76.22513,235.29929,481,71.9,87.4,54.8,72.39001,487.05902,522,72.2,85.6,32,45.448963,528.35864,473,72.2,85.4,83.2,70.332924,474.6396,580,72,88.8,50.4,65.949974,589.51904,373,72,85.1,33.6,54.935474,375.35864,289,73.5,68.7,0,44.599228,285,201,72.3,69.3,0,50.487667,195,1071,70,86.1,100,89.072784,1020,348,72.6,68.8,0,50.85985,335,402,71.9,86,100,75.42907,400,496,72.1,88.7,55.6,60.929985,497.97906,514,72,82.9,26.4,47.426243,525.8386,164,73.9,68.6,0,31.201897,160,524,72.1,82.8,30.3,49.750736,526.12146,116,72.9,89,52.4,32.65956,100,351,72.2,68.9,0,46.979797,335,205,72.8,286.9,0,34.56732,195,1050,72,88.1,100,62.367958,1020,373,71.9,68.9,7.1,47.43048,366.4339,213,72.3,68.4,0,34.46602,200,286,72.1,80.6,10,46.20253,286.85825,551,72.1,83.4,38,45.18146,544.0387,167,72.7,68.4,0,41.00295,160,440,72,79.6,21.8,57.264496,443.15604,360,72.1,84.9,27.1,46.811546,365.5797,174,72,90,10.4,34.5439,182.39886,205,72.1,68.8,0,41.18988,195,1048,71.7,82.6,100,64.36165,1020,605,71.9,76.5,9.7,65.223015,607.71106,666,72,82.5,47.2,50.681137,662.69824,261,72.4,68.4,0,46.824474,250,176,72.1,68.4,0,55.20376,175,430,72.1,87.7,70,40.89402,427.99982,191,72.3,72.5,0,38.20521,185,305,72.4,71.9,0,29.682577,300,646,72.2,94.7,60.1,55.755066,645.7962,230,72.1,84.3,22.9,52.618088,224.7091,887,72.1,77.5,13.3,81.97642,880,137.1,135.5,155,142.1,153.8,142.7,66.5,-0.1,30.34
20170115,655,35.1,86.8,12.35952913,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62,67,91.4,15,0,64,91.4,0,67.5,1.8,67.28571,1.8125,25.4,0,0,48,13.6,0,46,0,72.7,66.6,69.8,100,15,0,63,80.2,0,65.1,1.25,67.28571,1.8125,20.7,0,0,23.2,101,22.4,4.8,1.5,15,15,18.2,68.3,30,100,0.6,0,74.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,204,74.1,1.4,25.85491,200,72,68,9007.8955,66.4,68.6,83.5,9000,265,70.4,68.1,0,43.207508,260,180,70.1,94.5,46.8,58.114086,179.49968,1024,68.1,80.3,2.8,26.289478,1000,431,70.5,70.2,0,0.021012817,160,885,70.1,93.3,50.4,48.597095,895.1986,205,71.2,68.5,0,33.158283,200,134,70.2,94.6,7,50.745537,133.72209,691,68.9,95.4,100,46.61379,690,300,60.9,111.4,100,100,650,764,68.8,90.1,100,100,950,824,0,77.2,25.2,41.652367,830.3954,944,70.1,78.5,31.6,42.96069,953.5958,215,71.9,83.4,18,59.3107,211.8992,451,74.1,83.1,45.2,58.450462,448.83905,354,73.1,84.3,66.8,49.330383,359.9997,359,70.1,95.4,100,34.86292,350,543,72.1,85.8,98,61.820816,540,566,71.9,93.1,47.6,48.42083,567.29877,510,72.2,82.4,23.5,39.788654,506.67645,219,71.8,76.9,7.3,42.857143,213.76193,1068,70.8,85.8,100,53.367645,1020,253,72.4,72.8,3.1,51.13731,258.89136,180,72.3,69.5,0,52.350777,175,468,72,86.9,53.5,63.34223,466.50348,586,72.2,86.7,40,50.050087,581.2789,168,73,69.4,0,31.942108,160,963,72.2,92.7,96,64.652176,930,417,72.2,85,26.4,42.883728,420.11884,410,72.6,69.1,0,30.516056,400,202,72.5,69.5,0,39.27953,195,890,72,98.2,78.2,54.537834,880.4794,395,72,85.6,10.4,40.743122,397.63782,224,72.3,82.6,19.6,74.759254,222.69923,511,71.9,88,58.8,75.24297,512.53906,513,72.2,86,32,48.04078,528.35864,468,72.2,85.8,83.2,70.08631,474.6396,584,72,89,50.4,65.949974,589.51904,372,72,85.4,33.6,54.935474,375.35864,290,73.5,69.2,0,44.599228,285,197,72.3,69.7,0,50.06311,195,1040,70,86.1,100,87.59252,1020,352,72.5,69.1,0,49.83009,335,402,71.9,86.2,100,75.42907,400,498,72.1,88.8,55.6,60.929985,497.97906,517,72,83.4,26.4,47.426243,525.8386,164,73.9,68.9,0,31.201897,160,522,72.1,83.2,30.3,49.750736,526.12146,115,72.9,88.3,48.4,32.65956,100,349,72.2,69.3,0,46.979797,335,204,72.8,286.8,0,34.56732,195,1050,72,88.3,100,62.367958,1020,396,72,81.8,9.1,48.74305,398.63403,214,72.3,68.8,0,34.46602,200,287,72.1,80.7,10,46.20253,286.85825,552,72.1,83.6,38,45.18146,544.0387,168,72.7,68.8,0,41.00295,160,443,72.1,79.9,19.8,57.264496,443.15604,361,72.2,85,25.1,46.73472,365.5797,171,72,90.2,10.4,34.5439,182.39886,205,72.1,69.2,0,41.18988,195,1047,71.7,82.9,100,64.36165,1020,598,72.2,76.6,5.3,65.07218,603.4318,670,72.1,82.8,45.2,50.681137,662.69824,261,72.4,68.9,0,46.824474,250,176,72.1,68.8,0,55.20376,175,430,72.1,88,70,40.89402,427.99982,188,72.3,69.7,0,39.205982,185,302,72.4,69.5,0,29.888538,300,645,72.2,94.9,60.1,55.755066,645.7962,231,72.1,84.4,22.9,52.618088,224.7091,889,72.2,77.2,11.3,81.86412,880,136.9,135.3,154.8,142.1,153.6,142.7,65.4,-0.1,30.36
20170115,700,35.1,85.7,12.30936552,43.85480833,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62,67,91.9,15,0,64,91.9,0,67.3,1.8,67.28571,1.8125,25.4,0,0,48.2,13.6,0,45.8,0,72.7,66.6,69.8,100,17.5,0,63,79.6,0,64.9,1.22,67.28571,1.8125,20.7,0,0,23,101,21.7,4.8,0.9,17.5,17.5,17.9,68.3,30,100,0.9,0,70.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,205,71.8,1.4,25.85491,200,72,68,9007.8955,66.4,68.6,83.5,9000,265,70.4,68.2,0,43.207508,260,181,70.1,94.5,46.8,57.89279,179.49968,1030,68.1,79.9,2.8,26.289478,1000,424,70.5,70.3,0,0.021012817,160,894,70,93.5,52.4,48.597095,895.1986,207,71.2,68.6,0,33.158283,200,135,70.3,80.7,3.8,50.745537,133.72209,696,69,95.5,100,46.61379,690,303,61,111.4,100,100,650,767,68.7,90.1,100,100,950,830,0,77.3,25.2,41.652367,830.3954,944,70,78.7,33.6,43.009827,953.5958,216,71.9,83.7,22,60.30864,224.49924,471,74.1,83.5,46,58.90755,454.29922,354,73.3,84.1,62.8,49.330383,349.59988,359,70.1,95.6,100,34.86292,350,541,72.1,85.9,98,61.820816,540,600,71.9,94.7,51.6,49.669228,595.57886,506,72.2,82.5,23.5,39.788654,506.67645,232,71.8,85.2,11.3,44.635952,232.22186,1057,70.8,85.9,100,53.367645,1020,252,72.1,70.2,5.9,51.13731,258.89136,179,72.3,69.6,0,52.350777,175,467,72,86.9,53.5,63.34223,466.50348,587,72.2,85.8,40,50.050087,581.2789,169,73,69.7,0,31.942108,160,961,72.2,92.7,96,64.652176,930,419,72.2,85,26.4,42.883728,420.11884,409,72.6,69.3,0,30.516056,400,201,72.5,69.7,0,39.27953,195,869,72,98.7,78.2,54.92559,880.4794,393,72.1,85.8,8.4,40.743122,397.63782,208,72.3,82.6,15.6,72.7905,210.09918,498,72,88.3,59.2,73.69631,512.53906,514,72.2,85.9,32,49.465668,528.35864,473,72.2,85.8,83.2,70.23428,474.6396,581,72,89,50.4,65.949974,589.51904,374,72,85.5,33.6,54.935474,375.35864,291,73.5,69.4,0,44.599228,285,200,72.3,69.8,0,50.06311,195,1012,70,86.3,100,88.93914,1020,352,72.5,69.2,0,51.302647,335,400,72,86.1,100,75.42907,400,497,72.1,88.9,55.6,60.929985,497.97906,514,72,83.5,26.4,47.426243,525.8386,163,73.9,69.1,0,31.201897,160,520,72.1,83.3,30.3,49.750736,526.12146,116,73,87.5,0,32.65956,100,352,72.2,69.5,0,46.979797,335,204,72.8,286.6,0,34.56732,195,1052,72,88.3,100,62.367958,1020,393,72.1,86.5,7.1,48.74305,398.63403,217,72.3,69,0,34.46602,200,287,72.1,80.8,10,46.20253,286.85825,552,72.1,83.6,38,45.18146,544.0387,167,72.7,69,0,41.00295,160,439,72.1,80,19.8,57.264496,443.15604,360,72.2,85,25.1,46.73472,365.5797,170,72.1,90.3,8.4,34.5439,182.39886,205,72.1,69.4,0,41.18988,195,1052,71.7,82.8,100,64.36165,1020,576,72.4,69.2,0,64.22107,575,668,72.1,83,45.2,50.681137,662.69824,261,72.3,69.1,0,46.824474,250,176,72,69,0,55.20376,175,430,72.1,88.1,70,40.89402,427.99982,189,72.1,69.4,0,39.205982,185,301,72.2,69.3,0,30.155077,300,645,72.2,94.9,60.1,55.755066,645.7962,230,72.2,84.1,20.9,52.618088,224.7091,888,72.2,76.6,10.5,81.99888,880,137.2,135.2,154.8,142.1,153.6,142.6,63.4,-0.1,30.36
20170115,705,35.1,85,12.27744711,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.8,66.8,91.4,15,0,64,91.4,0,67.1,1.8,67.28571,1.8125,25.3,0,0,47.9,13.6,0,47.1,0,72.7,66.2,69.7,99.4,23.2,0,63,78.7,0,64.4,1.22,67.28571,1.8125,20.7,0,0,23.1,101.3,21.7,4.7,0.6,23.2,23.2,17.7,68.3,30,100,1,0,68.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,205,71.3,1.4,25.85491,200,72,68,9007.8955,66.4,68.4,82.9,9000,264,70.4,68,0,43.207508,260,180,70.1,94.4,46.8,58.114086,179.49968,1010,68.1,79.2,2.8,25.850504,1000,430,70.5,70.2,0,0.021012817,160,888,70.1,92.7,50.4,48.597095,895.1986,206,71.2,68.5,0,33.158283,200,127,70.3,69.9,1.8,48.44116,127.22192,693,68.9,95.3,100,46.61379,690,301,61.1,111.4,100,100,650,766,68.7,90.1,100,100,950,828,0,77.1,27.2,41.652367,830.3954,940,70,78.5,33.6,43.587223,953.5958,224,71.9,83.5,26,60.30864,224.49924,454,74.1,83.7,46,58.759,454.29922,343,73.3,83.6,58.8,47.15567,339.19962,361,70.1,95.5,100,34.86292,350,543,72.1,85.8,98,61.820816,540,599,71.9,95.5,55.6,49.669228,595.57886,506,72.2,82.5,23.5,39.788654,506.67645,233,72,85.3,11.3,44.635952,232.22186,1052,70.9,85.9,100,53.367645,1020,292,71.9,83.5,12.3,52.295494,289.83127,180,72.3,69.6,0,52.350777,175,470,72,86.9,53.5,63.34223,466.50348,589,72.2,85.7,40,50.050087,581.2789,169,73,69.6,0,31.942108,160,881,72.3,93.8,94,62.369568,894.2996,420,72.1,85,28.4,42.883728,420.11884,408,72.7,69.4,0,30.516056,400,202,72.6,69.8,0,39.27953,195,875,72.1,99.1,76.2,55.39719,880.4794,395,72.2,86.2,6.4,40.743122,397.63782,203,72.3,82.4,11.6,73.91397,210.09918,508,72,88.3,59.2,74.31288,512.53906,517,72.2,85.8,32,50.52205,528.35864,468,72.2,85.8,83.2,70.59186,474.6396,580,72,89,50.4,65.949974,589.51904,372,72,85.5,33.6,54.935474,375.35864,291,73.5,69.4,0,44.599228,285,197,72.3,69.8,0,49.994263,195,1052,70,86.2,100,90.2755,1020,356,72.5,69.2,0,52.775204,335,401,72,86.1,100,75.42907,400,497,72.1,88.8,55.6,60.929985,497.97906,516,72.1,83.4,24.4,47.426243,525.8386,164,73.9,69.1,0,31.201897,160,521,72.1,83.3,30.3,49.750736,526.12146,116,72.9,73.4,0,32.65956,100,350,72.3,69.5,0,46.979797,335,204,72.8,286.6,0,34.56732,195,1049,72,88.3,100,62.367958,1020,358,72.2,82.6,5.1,45.973305,364.13455,214,72.3,68.9,0,34.46602,200,287,72.1,80.7,10,46.20253,286.85825,552,72.2,83.3,36,45.18146,544.0387,167,72.7,69.1,0,41.00295,160,436,72.2,79.7,17.8,57.264496,443.15604,361,72.2,84.9,25.1,46.58106,365.5797,168,72.1,90.4,8.4,34.5439,182.39886,205,72.1,69.5,0,41.18988,195,1052,71.8,82.8,100,64.36165,1020,582,72.3,68.7,0,64.0056,575,668,72.1,83,45.2,50.681137,662.69824,261,72.3,69.1,0,46.824474,250,176,72,69.1,0,55.20376,175,430,72.1,88.1,70,40.89402,427.99982,188,72,69.3,0.9,39.205982,185,303,72,69.2,0,30.155077,300,644,72.2,94.7,60.1,55.755066,645.7962,225,72.2,84,20.1,52.09325,221.34909,887,72.2,76.5,10.5,81.98765,880,137.5,135.5,154.8,142.1,153.6,142.7,61.6,0,30.36
20170115,710,35,85.2,12.2469764,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,67.1,91.9,15,0,64,91.9,0,67.4,1.85,67.28571,1.8125,25.2,0,0,48.2,13.6,0,45.6,0,72.8,64.9,68.5,92.3,27.4,0,63,80,0,62.5,1.25,67.28571,1.8125,20.5,0,0,23.9,101.3,22.2,4.8,0.9,27.4,27.4,18,68.3,30,100,0.5,0,66.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,205,71.3,1.4,25.85491,200,72,68,8871.79,66.4,68.7,83.9,9000,266,70.4,68.2,0,43.207508,260,181,70.1,94.6,46.8,57.65921,179.49968,1022,68.1,78.9,2.8,25.850504,1000,424,70.5,70.2,0,0.021012817,160,892,70.1,92.5,50.4,48.597095,895.1986,206,71.2,68.6,0,33.158283,200,136,70,86.5,7.8,51.06593,134.722,697,69,95.5,100,46.61379,690,302,61.1,111.4,100,100,650,767,68.7,90.1,100,100,950,831,0,77.4,27.2,41.652367,830.3954,945,70,78.7,33.6,43.034397,953.5958,241,71.9,82.4,30,61.87243,237.09929,455,74.1,83,46,58.759,454.29922,343,73.2,82.6,59.2,47.15567,339.19962,360,70.1,95,100,34.86292,350,543,72.1,85.1,98,61.820816,540,630,72,95.7,55.2,50.704224,623.859,508,72.2,81.8,23.5,39.788654,506.67645,233,72.2,85,7.3,44.635952,232.22186,1057,70.9,85.1,100,53.367645,1020,293,72.1,83.2,10.7,52.295494,289.83127,180,72.3,68.6,0,52.350777,175,471,72,86.1,53.5,63.34223,466.50348,590,72.2,84.9,40,50.050087,581.2789,169,73,69.1,0,31.942108,160,885,72.2,93.4,96,61.891304,894.2996,421,72.1,84.6,28.4,42.883728,420.11884,407,72.7,68.8,0,30.516056,400,203,72.6,69.3,0,39.27953,195,892,72.1,96.4,76.2,54.391117,880.4794,360,72.3,80.5,2.8,36.93115,360.51767,196,72.3,80.1,7.6,70.82175,197.49915,509,72,87.7,59.2,73.4664,512.53906,494,72.3,84.5,27.6,45.203293,496.9985,470,72.2,85,83.2,70.18496,474.6396,583,72,88.3,50.4,65.949974,589.51904,373,72,85.1,33.6,54.935474,375.35864,289,73.5,68.9,0,44.599228,285,199,72.4,69.2,0,49.56971,195,1059,70,85.1,100,85.999176,1020,354,72.5,68.4,0,51.23056,335,401,72,85.3,100,75.42907,400,498,72.1,87.8,55.6,60.929985,497.97906,515,72,82.7,26.4,47.426243,525.8386,164,73.9,68.5,0,31.201897,160,522,72.1,82.6,30.3,49.750736,526.12146,116,72.6,71,13.4,32.65956,100,350,72.4,69,0,46.979797,335,205,72.9,286.8,0,34.56732,195,1058,72,87.5,100,62.367958,1020,358,72.3,73.9,1.5,45.973305,364.13455,215,72.3,68.2,0,34.46602,200,289,72,80.4,12,46.20253,286.85825,554,72.2,82,36,45.18146,544.0387,167,72.7,68.5,0,41.00295,160,441,72.2,78.9,17.8,57.264496,443.15604,362,72.2,84.6,25.1,46.09812,365.5797,172,72.2,89.9,6.4,34.5439,182.39886,205,72.1,69,0,41.18988,195,1052,71.8,81.8,100,64.36165,1020,579,72.2,67.6,0,64.0056,575,669,72.1,82.5,45.2,50.681137,662.69824,261,72.3,68.6,0,46.824474,250,176,72,68.6,0,55.20376,175,432,72.2,87.3,68,40.89402,427.99982,206,71.9,68.7,6.1,40.61366,203.03738,339,71.9,79.4,5.1,30.942574,332.77655,603,72.2,93.7,58.5,54.85726,614.9961,225,72.2,83.2,19.3,52.09325,221.34909,890,72.2,75.3,10.5,81.85289,880,137.2,135.6,154.8,142.1,153.6,142.7,61.2,-0.2,30.36
20170115,715,35,85.3,12.2515176,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,67,91.9,15,0,64,91.9,0,67.4,1.8,67.42857,1.8125,25.1,0,0,48.2,13.6,0,47.3,0,72.8,64.1,67.1,87.4,30.1,0,63,79.6,0,61.4,1.05,67.42857,1.8125,20.5,0,0,24.9,96.1,22,4.7,0.8,30.1,30.1,21.4,68.3,30,100,1,0,74.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,206,71.2,1.4,25.85491,200,72,68,9142.055,66.5,68.5,82.1,9000,265,70.4,68.1,0,43.207508,260,181,70.1,94.4,46.8,57.89279,179.49968,1028,68.1,78.4,2.8,25.850504,1000,424,70.5,70.2,0,0.021012817,160,895,70,93.3,52.4,48.597095,895.1986,206,71.2,68.5,0,33.158283,200,137,70,93.6,7.8,51.06593,134.722,696,68.9,95.4,100,46.61379,690,302,61.2,111.4,100,100,650,767,68.7,90.1,100,100,950,831,0,77.3,27.2,41.652367,830.3954,945,70,78.6,33.6,42.985256,953.5958,245,71.9,81.5,34,64.25926,249.69934,447,74.1,82.3,46,60.93018,454.29922,334,73,81.9,63.2,49.98157,339.19962,357,70.1,94.3,100,37.13987,350,536,72.1,84.3,98,64.13031,540,619,72,96,55.2,51.909946,623.859,502,72.2,81.2,23.5,43.125694,506.67645,210,72.4,82.1,0.9,44.315544,213.76193,967,70.9,85,100,53.367645,1020,260,72.4,70.6,2.3,51.79466,258.89136,180,72.3,67.3,0,54.701553,175,465,72,85.5,53.5,66.21463,466.50348,572,72.1,85,42,51.719536,581.2789,161,73,68.1,0,31.942108,160,886,72.1,92.3,98,65.23913,894.2996,408,72.1,84.1,28.4,45.149986,420.11884,410,72.7,67.7,0,34.323395,400,200,72.6,68.3,0,41.6811,195,857,72.1,97.6,76.2,57.35695,880.4794,339,72.3,69.1,0,37.884144,335,188,72.3,68,3.6,74.41686,184.8991,499,72,87.5,59.2,81.0116,512.53906,478,72.2,83.8,28.8,53.43324,496.9985,461,72.2,83.7,83.2,77.47226,474.6396,565,72,87.6,50.4,71.10165,589.51904,360,72,84.8,33.6,61.957912,375.35864,283,73.5,67.9,0,48.479824,285,193,72.4,68.1,0,53.287434,195,925,70,85.8,100,100,1020,365,72.5,67.2,0,56.286686,335,388,72.1,84.8,98,79.38301,400,483,72.1,87.6,55.6,63.06788,497.97906,521,72,81.6,26.4,50.623383,525.8386,161,73.9,67.4,0,34.18591,160,523,72.1,81.7,30.3,51.348053,526.12146,106,72.3,80.1,15.4,32.65956,100,340,72.3,68,0,50.454544,335,201,72.9,286.9,0,36.424152,195,966,72,87.4,100,62.367958,1020,336,72.4,67.7,0,47.374863,335,201,72.3,66.9,0,34.893665,200,284,72,79.4,12,47.6127,286.85825,531,72.2,81.3,36,46.2359,544.0387,160,72.7,67.5,0,41.52971,160,428,72.2,77.8,17.8,59.883595,443.15604,360,72.2,83.8,25.1,48.918888,365.5797,178,72.2,88.5,6.4,35.66887,182.39886,195,72.1,68.1,0,42.60124,195,976,71.8,81.4,100,64.93875,1020,573,72,66.2,0,66.87136,575,654,72.1,82.1,45.2,52.74117,662.69824,255,72.4,67.6,0,48.18768,250,177,71.9,67.7,2,57.628006,175,423,72.1,87,70,44.123787,427.99982,198,71.9,75.2,10.1,42.04333,203.03738,305,72.3,73.7,0,30.264114,300,617,72.1,94.3,60.5,56.794106,614.9961,215,72.1,82.5,21.3,54.656418,221.34909,881,72.1,73.8,12.5,89.556435,880,137.5,135.4,154.7,142.1,153.5,142.7,63.5,-1.2,30.36
20170115,720,35,85.8,12.27422453,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62,67.2,91.9,15,0,64,91.9,0,67.6,1.85,67.42857,1.8125,25.1,0,0,48.2,13.6,0,45.8,0,72.8,66.5,68.2,87.9,15,0,63,76,0,64.7,1.08,67.42857,1.8125,20.5,0,0,24.4,96.3,20.5,4.9,1.3,15,15,19.1,68.3,30,100,0.6,0,72.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,203,71.3,1.4,25.85491,200,72,68,9142.055,66.5,68.7,81.5,9000,266,70.4,68.3,0,43.207508,260,181,70.1,94.6,46.8,57.89279,179.49968,1021,68.1,78.1,2.8,25.850504,1000,423,70.5,70.2,0,0.021012817,160,897,70.1,93.1,50.4,48.597095,895.1986,206,71.2,68.7,0,33.158283,200,137,70,93.9,7.8,51.06593,134.722,696,69,95.6,100,46.61379,690,304,61.2,111.5,100,100,650,771,68.6,90.2,100,100,950,831,0,77.4,27.2,41.652367,830.3954,941,70,78.8,33.6,43.488945,953.5958,252,72,81.3,34.4,64.21811,249.69934,448,74,82.4,48,60.918755,454.29922,352,72.9,82.3,66,51.013638,350.39966,361,70.1,94.2,100,37.13987,350,537,72.1,84.4,98,64.052216,540,622,72.1,95.5,53.2,51.909946,623.859,507,72.2,81.1,23.5,43.125694,506.67645,200,72.6,70,0,42.105846,195,974,70.8,85.2,100,53.367645,1020,292,71.9,79.5,10.7,53.651917,284.37143,181,72.3,67.5,0,54.701553,175,469,72,85.6,53.5,66.21463,466.50348,576,72.1,85.7,42,51.719536,581.2789,161,73,67.7,0,31.942108,160,891,72.2,92.4,96,65.23913,894.2996,411,72.1,83.8,28.4,45.149986,420.11884,413,72.7,67.4,0,34.323395,400,201,72.6,67.9,0,41.6811,195,869,72.1,95.9,76.2,57.35695,880.4794,341,72.3,67.8,0,38.76218,335,192,72.2,67.5,2.4,73.25059,184.8991,526,72,87.4,59.2,79.22458,512.53906,507,72.2,83.7,28.8,51.25906,496.9985,483,72.2,83.8,83.2,77.50925,474.6396,599,72,87.4,50.4,71.63384,589.51904,386,72,84.3,33.6,62.62063,375.35864,305,73.5,67.4,0,48.966278,285,209,72.3,67.9,0,52.151466,195,786,70,86.1,100,100,1020,313,72.5,67,0,56.61621,335,391,72,85.2,100,79.38301,400,497,72.1,87.9,55.6,63.06788,497.97906,525,72.1,81.5,24.4,50.623383,525.8386,163,73.9,67.1,0,34.18591,160,532,72.1,81.5,30.3,51.348053,526.12146,108,72.3,80.8,11.4,32.65956,100,343,72.3,67.6,0,50.454544,335,201,72.9,286.6,0,36.424152,195,972,72,87.8,100,62.764084,1020,338,72.3,67.2,0,47.374863,335,204,72.3,66.6,0,35.309757,200,291,72,79.4,12,47.768154,286.85825,542,72.1,81.6,38,46.689556,544.0387,161,72.7,67,0,41.52971,160,441,72,78,21.8,59.883595,443.15604,364,72.2,83.5,25.1,48.359127,365.5797,185,72.2,88.1,6.4,35.66887,182.39886,200,72.1,67.6,0,43.00293,195,976,71.8,81.7,100,64.93875,1020,579,71.9,67.6,4.1,66.720535,575,654,72.1,81.7,45.2,52.74117,662.69824,254,72.4,67.1,0,48.18768,250,193,71.9,67.1,5.9,59.926857,191.42505,426,72.1,86.8,70,44.123787,427.99982,219,72.1,86.3,7.7,43.407017,222.07745,307,72.3,67.6,0,30.627575,300,625,72.2,96.2,58.5,56.25946,621.59674,216,72,82.9,23.3,54.656418,221.34909,889,71.9,74.6,17.3,89.545204,880,138.1,136,154.9,142.1,153.6,142.7,64.8,1.4,30.36
20170115,725,35.1,84.4,12.25009089,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,67,91.4,15,0,64,91.4,0,67.6,1.8,67.42857,1.8125,25.1,0,0,48,13.6,0,47,0,72.7,66.6,69.3,88,15,0,63,75.9,0,64.9,1.05,67.42857,1.8125,20.5,0,0,23.3,96.2,20.6,4.4,1,15,15,18.6,68.3,30,100,0.4,0,74.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,206,71.2,1.4,25.85491,200,72,68,8871.79,66.5,68.6,84.7,9000,264,70.4,68.2,0,43.207508,260,180,70.2,93.7,44.8,58.114086,179.49968,1013,68.1,77.6,2.8,25.850504,1000,433,70.4,70.2,0,0.021012817,160,888,70,93.8,52.4,48.597095,895.1986,204,71.3,68.5,0,33.158283,200,135,70.1,93.9,5.8,51.06593,134.722,691,69,95.4,100,46.61379,690,300,61.3,111.4,100,100,650,763,68.6,90.1,100,100,950,824,0,77.3,27.2,41.652367,830.3954,940,70,78.7,33.6,43.62408,953.5958,250,72,82.8,34.4,64.21811,249.69934,450,74,83.4,48,60.918755,454.29922,350,72.9,83.7,70,51.013638,350.39966,357,70.1,95.1,100,37.13987,350,538,72.1,85.3,98,64.052216,540,622,72.1,95.7,53.2,51.909946,623.859,506,72.2,82,23.5,43.125694,506.67645,199,72.5,69.6,0,42.105846,195,968,70.8,86.3,100,53.367645,1020,310,71.9,83,14.7,55.50918,309.85117,181,72.2,68.8,0,54.701553,175,466,72,86.6,53.5,66.21463,466.50348,573,72.1,86.6,42,51.719536,581.2789,161,73,68.6,0,31.942108,160,890,72.2,93.3,96,65.23913,894.2996,409,72.1,84.5,28.4,45.149986,420.11884,411,72.6,68.3,0,34.323395,400,201,72.5,68.8,0,41.6811,195,862,72,98.3,78.2,57.35695,880.4794,337,72.3,68.7,0,38.76218,335,180,72.1,68.7,4.4,72.24481,184.8991,499,72.1,88.5,57.2,80.865295,512.53906,486,72.1,85.1,30.8,53.015602,496.9985,465,72.2,85,83.2,77.053024,474.6396,574,72,88.6,50.4,71.63384,589.51904,369,72,85.1,33.6,62.62063,375.35864,294,73.5,68.3,0,48.966278,285,196,72.3,68.9,0,53.826736,195,931,70,86.8,100,100,1020,360,72.5,68.3,0,53.063538,335,388,72,86.2,100,79.38301,400,495,72.1,88.9,55.6,63.06788,497.97906,522,72.1,82.6,24.4,50.623383,525.8386,162,73.8,68.1,0,34.18591,160,531,72,82.9,32.3,51.348053,526.12146,106,72.3,81.3,7.4,32.65956,100,340,72.3,68.5,0,50.454544,335,201,72.8,286.8,0,36.424152,195,971,72,88.5,100,62.764084,1020,337,72.2,68.3,0,47.374863,335,206,72.3,67.9,0,35.309757,200,290,72,80.5,12,47.768154,286.85825,542,72.1,82.7,38,46.689556,544.0387,161,72.7,68,0,41.52971,160,435,72,79.1,21.8,59.883595,443.15604,362,72.2,84,25.1,48.34815,365.5797,183,72.2,88.8,6.4,35.66887,182.39886,200,72.1,68.4,0,43.00293,195,978,71.7,82.7,100,64.93875,1020,608,71.8,75.6,10.1,67.84098,607.71106,652,72,82.7,47.2,52.74117,662.69824,254,72.4,68,0,48.18768,250,213,71.8,81.2,11.9,60.647858,210.925,425,72,87.7,72,44.123787,427.99982,218,72.1,87.7,7.7,43.407017,222.07745,305,71.9,68.4,2.7,30.009693,300,616,72.2,95.7,58.5,56.25946,621.59674,215,72,84.3,23.3,54.656418,221.34909,884,72,76.8,17.7,89.927,880,138.2,136.4,154.8,142.1,153.6,142.6,69.9,-0.8,30.36
20170115,730,35.1,84.6,12.25920938,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,66.9,91.4,15,0,64,91.4,0,67.3,1.8,67.42857,1.8125,24.9,0,0,48.1,13.6,0,46.9,0,72.7,66.4,69.4,88.1,15,0,63,75.6,0,64.6,1.05,67.42857,1.8125,20.5,0,0,23.2,96.3,21.5,4.7,0.9,15,15,18.3,68.3,30,100,0.8,0,74.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,202,71.3,1.4,25.85491,200,72,68,9007.8955,66.5,68.6,83.1,9000,265,70.4,68.2,0,43.207508,260,180,70.2,93.7,44.8,58.114086,179.49968,1017,68.1,77.4,2.8,25.850504,1000,431,70.4,70.2,0,0.021012817,160,889,70,93.8,52.4,48.597095,895.1986,205,71.3,68.6,0,33.158283,200,136,70.2,92.8,3.8,51.06593,134.722,692,69,95.3,100,46.61379,690,300,61.3,111.4,100,100,650,766,68.6,90.1,100,100,950,827,0,77.4,27.2,41.652367,830.3954,939,70,78.6,33.6,43.660934,953.5958,251,72,83.1,34.4,64.21811,249.69934,454,74,83.7,48,61.570107,454.29922,360,73.1,83.9,67.6,51.713966,361.5997,358,70.2,95.3,100,37.13987,350,536,72.1,85.5,98,64.13031,540,622,72.1,96.2,53.2,51.909946,623.859,503,72.2,82.4,23.5,43.125694,506.67645,199,72.4,69.8,0,42.105846,195,970,70.8,86.5,100,53.367645,1020,296,72.3,82.7,7.5,52.93197,278.91122,180,72.2,69.1,0,54.701553,175,466,72,86.9,53.5,66.21463,466.50348,573,72.1,86.7,42,51.719536,581.2789,161,73,69.1,0,31.942108,160,888,72.1,93.4,98,65.23913,894.2996,410,72.1,84.8,28.4,45.149986,420.11884,412,72.6,68.7,0,34.323395,400,201,72.5,69.2,0,41.6811,195,861,72.1,98.5,76.2,57.35695,880.4794,339,72.2,69,0,39.383232,335,188,72.1,68.9,4.4,72.24481,184.8991,515,72.1,88.6,57.2,80.34277,512.53906,497,72.1,85.3,30.8,51.860954,496.9985,478,72.2,84.9,83.2,77.58323,474.6396,590,72,89,52,71.63384,589.51904,380,72,85.3,33.6,62.62063,375.35864,302,73.5,68.8,0,48.966278,285,206,72.3,69.2,0,52.78256,195,833,70,87.6,100,100,1020,338,72.5,68.7,0,55.19514,335,389,72,86.4,100,79.38301,400,497,72.1,89.1,55.6,63.06788,497.97906,522,72.1,82.9,24.4,50.623383,525.8386,162,73.8,68.5,0,34.18591,160,532,72,83.3,32.3,51.348053,526.12146,108,72.3,73.4,3.4,32.65956,100,342,72.2,68.9,0,50.454544,335,201,72.8,287.4,0,36.424152,195,978,72,89,100,63.171215,1020,337,72.2,68.7,0,47.374863,335,206,72.3,68.4,0,35.309757,200,316,71.9,80.8,15.6,49.96669,312.33835,542,72.1,82.9,38,46.689556,544.0387,161,72.7,68.4,0,41.52971,160,434,72.1,79.4,19.8,59.883595,443.15604,362,72.2,84.4,25.1,48.3262,365.5797,182,72.3,73.9,1.2,35.05747,163.19879,200,72.1,68.8,0,43.00293,195,973,71.7,83,100,64.93875,1020,602,72.1,76.3,6.5,67.84098,607.71106,663,72.1,83,45.2,53.21741,662.69824,252,72.3,68.5,0,48.18768,250,211,72,88.7,11.9,60.647858,210.925,422,72,88.1,72,44.123787,427.99982,226,72.1,88,7.7,44.033875,222.07745,334,72,82.5,4.7,32.263145,330.37677,615,72.1,96,60.5,56.25946,621.59674,214,72.1,84.3,21.3,54.656418,221.34909,883,72.1,76.6,15.7,89.927,880,137.8,136.3,154.8,142.1,153.6,142.6,71.7,0,30.36
20170115,735,35,84.4,12.21064898,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,67.1,91.9,15,0,64,91.9,0,67.6,1.8,67.42857,1.8125,24.9,0,0,48.3,13.6,0,46.5,0,72.7,66.6,69.6,88.2,15.5,0,63,74.8,0,65.1,1.06,67.42857,1.8125,20.5,0,0,23.2,96.4,21.4,4.7,0.6,15.5,15.5,18.2,68.3,30,100,1,0,76.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,202,71.2,1.4,25.85491,200,72,68,9007.8955,66.5,68.6,83.6,9000,266,70.4,68.1,0,43.207508,260,181,70.1,94.4,46.8,57.89279,179.49968,1018,68.1,77,2.8,25.850504,1000,424,70.4,70.2,0,0.021012817,160,891,70,93.8,52.4,48.597095,895.1986,206,71.2,68.5,0,33.158283,200,137,70.2,70.8,3.8,51.06593,134.722,696,69.1,95.4,100,46.61379,690,304,61.3,111.4,100,100,650,769,68.7,90.1,100,100,950,832,0,77.3,27.2,41.652367,830.3954,943,70,78.7,33.6,43.452087,953.5958,252,72,83.3,34.4,64.21811,249.69934,456,74,83.7,48,61.570107,454.29922,358,73.2,83.9,65.6,50.01843,351.1999,359,70.2,95.4,100,37.13987,350,539,72.1,85.7,98,64.13031,540,622,72.1,96.4,53.2,51.909946,623.859,508,72.2,82.5,23.5,43.125694,506.67645,200,72.2,69.9,0,42.105846,195,974,70.9,86.4,100,53.367645,1020,253,72.4,70.8,1.5,52.19115,255.25136,181,72.2,69.2,0,54.701553,175,469,72,87,53.5,66.21463,466.50348,576,72.2,86,40,51.719536,581.2789,162,73,69.2,0,31.942108,160,891,72.2,93.6,96,65.23913,894.2996,411,72.1,85,28.4,45.149986,420.11884,412,72.6,69,0,34.323395,400,200,72.5,69.3,0,41.6811,195,870,72.1,98.6,76.2,57.35695,880.4794,343,72.2,69.1,0,39.383232,335,178,72,69.8,6.4,71.64562,184.8991,504,72.1,88.7,57.2,80.928,512.53906,484,72.1,85.5,30.8,50.423782,496.9985,464,72.2,85.3,83.2,78.03946,474.6396,581,72,89.2,52,71.63384,589.51904,370,72,85.5,33.6,62.62063,375.35864,293,73.5,69,0,48.966278,285,195,72.3,69.4,0,53.29891,195,934,70.1,87.3,100,100,1020,361,72.4,68.8,0,54.361034,335,391,72,86.5,100,79.38301,400,498,72.1,89.1,55.6,63.06788,497.97906,524,72.1,83,24.4,50.623383,525.8386,162,73.8,68.7,0,34.18591,160,530,72,83.4,32.3,51.348053,526.12146,107,72,73.3,7,32.65956,100,343,72.2,69.1,0,50.454544,335,202,72.8,287,0,36.424152,195,983,72.1,89,98,63.171215,1020,339,72.1,68.8,0,47.374863,335,203,72.3,68.5,0,35.309757,200,316,71.9,82.1,19.6,49.96669,312.33835,542,72.1,83,38,46.689556,544.0387,161,72.7,68.7,0,41.52971,160,441,72.1,79.6,19.8,59.883595,443.15604,364,72.2,84.6,25.1,48.3262,365.5797,153,72.3,70,0,34.849594,150,201,72.1,69,0,43.00293,195,994,71.8,83.1,100,65.50572,1020,607,72.3,71.4,0.9,66.49429,579.8911,670,72.1,83.3,45.2,53.21741,662.69824,255,72.3,68.7,0,48.18768,250,202,72.3,89.5,5.9,56.269592,194.02507,427,72,88.2,72,44.123787,427.99982,190,72.4,75.4,0,40.646652,185,303,72.5,71.4,0,31.00315,300,620,72.1,96.3,60.5,56.25946,621.59674,216,72.1,84.4,21.3,54.656418,221.34909,890,72.2,76.2,13.7,89.33183,880,137.5,136,155.1,142.1,153.8,142.7,72.6,-0.1,30.36
20170115,740,35,84.3,12.20610833,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.8,66.7,91.4,15,0,64,91.4,0,67.3,1.8,67.42857,1.8125,24.9,0,0,48,13.6,0,47.3,0,72.7,66.4,69.6,88.1,21.4,0,63,76.7,0,64.9,1.06,67.42857,1.8125,20.5,0,0,23,96.2,20.8,4.8,1.4,21.4,21.4,17.9,68.3,30,100,0.4,0,78.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,204,71.1,1.4,25.85491,200,72,68,9007.8955,66.5,68.5,83.8,9000,264,70.4,68.1,0,43.207508,260,180,70.2,94.6,44.8,58.114086,179.49968,1017,68.1,76.7,2.8,25.850504,1000,430,70.4,70.2,0,0.021012817,160,887,70,93.6,52.4,48.597095,895.1986,205,71.3,68.5,0,33.158283,200,136,70,86.3,7.8,51.06593,134.722,691,69,95.5,100,46.61379,690,300,61.4,111.6,100,100,650,766,68.6,90.2,100,100,950,826,0,77.3,27.2,41.652367,830.3954,945,70,78.7,33.6,43.058968,953.5958,251,72,83.4,34.4,64.21811,249.69934,454,74,83.8,48,61.570107,454.29922,353,73.2,83.8,64,49.576115,351.1999,357,70.2,95.6,100,37.13987,350,536,72.1,85.8,98,64.13031,540,620,72.1,96.4,53.2,51.909946,623.859,504,72.2,82.5,23.5,43.125694,506.67645,200,72.1,69.9,0,42.105846,195,969,70.9,86.7,100,53.367645,1020,278,71.9,80,9.9,52.858932,280.7314,180,72.2,69.3,0,54.701553,175,467,72,87.1,53.5,66.21463,466.50348,575,72.2,85.7,40,51.719536,581.2789,161,73,69.3,0,31.942108,160,889,72.2,93.7,96,65.23913,894.2996,410,72.1,85.2,28.4,45.149986,420.11884,412,72.6,69.1,0,34.323395,400,200,72.5,69.5,0,41.6811,195,862,72.1,98.5,76.2,57.35695,880.4794,337,72.2,69.2,0,38.216084,335,178,72,75.7,6.4,72.030815,184.8991,499,72.1,89,57.2,79.60079,512.53906,483,72.1,85.8,30.8,49.89559,496.9985,467,72.2,85.4,83.2,78.11344,474.6396,576,72,89.5,52,71.63384,589.51904,368,72,85.7,33.6,62.190445,375.35864,292,73.5,69.1,0,48.966278,285,195,72.3,69.5,0,53.482502,195,921,70.1,87.1,100,100,1020,354,72.4,68.9,0,52.950264,335,388,72,86.6,100,79.38301,400,496,72.1,89.4,55.6,63.06788,497.97906,521,72.1,83.1,24.4,50.623383,525.8386,161,73.8,68.8,0,34.18591,160,529,72.1,83.4,30.3,51.348053,526.12146,107,71.9,80.9,11.4,32.65956,100,341,72.2,69.3,0,50.454544,335,201,72.8,286.8,0,36.424152,195,978,72.1,89.1,98,63.171215,1020,337,72.1,68.9,0,47.374863,335,204,72.3,68.7,0,35.309757,200,338,71.9,82.8,23.6,51.354652,337.81845,540,72.1,83.1,38,46.689556,544.0387,161,72.7,68.8,0,41.52971,160,431,72.2,79.6,17.8,59.883595,443.15604,341,72.3,84.9,22.3,47.67863,336.1396,158,72.3,69.3,0,34.849594,150,200,72.1,69.2,0,43.00293,195,994,71.8,83.1,100,65.50572,1020,575,72.4,68.5,0,66.95755,575,666,72.1,83.2,45.2,53.21741,662.69824,254,72.3,68.8,0,48.18768,250,175,72.5,74.8,0,56.374084,175,424,72.1,88.3,70,44.123787,427.99982,187,72.4,70.1,0,39.887825,185,309,72.5,69.2,0,31.112188,300,617,72,96.4,62.5,56.25946,621.59674,215,72.2,84.3,19.3,54.656418,221.34909,888,72.2,76.2,13.7,89.511505,880,137.7,135.8,155.5,142.1,154.2,143.1,72.7,-1.6,30.36
20170115,745,35,83.5,12.16978532,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62,66.8,91.9,15,0,64,91.9,0,67.3,1.85,67.42857,1.8125,24.8,0,0,48.2,13.6,0,47.5,0,72.7,65.6,68.7,88.4,26,0,63,79.2,0,63.5,1.06,67.42857,1.8125,20.4,0,0,23.5,96.7,21.8,4.8,0.9,26,26,17.8,68.3,30,100,1,0,78.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,204,71.3,3.4,25.85491,200,72,68,9007.8955,66.5,68.5,83.3,9000,266,70.4,68.1,0,43.207508,260,181,70.2,94.6,44.8,57.65921,179.49968,1022,68,76.4,4.8,25.850504,1000,422,70.4,70.2,0,0.021012817,160,893,70,93.4,52.4,48.597095,895.1986,206,71.3,68.5,0,33.158283,200,137,70,93.8,7.8,51.06593,134.722,698,69,95.7,100,46.61379,690,303,61.5,111.8,100,100,650,769,68.7,90.2,100,100,950,831,0,77.3,27.2,41.652367,830.3954,945,70,78.7,33.6,43.022114,953.5958,251,72,83.1,34.4,64.21811,249.69934,455,74.1,83.5,46,61.570107,454.29922,343,73.3,83.2,58.8,48.630054,340.79962,360,70.2,95.3,100,37.13987,350,537,72.1,85.5,98,64.13031,540,622,72.1,96.3,53.2,51.909946,623.859,504,72.2,82.4,23.5,43.125694,506.67645,200,72,69.7,0,42.105846,195,970,70.9,86.4,100,53.367645,1020,309,71.9,83.2,13.9,54.935307,304.39133,180,72.2,68.8,0,54.701553,175,502,71.9,86.6,56.3,68.33956,497.4436,572,72.2,85.3,40,51.719536,581.2789,161,73,69.1,0,31.942108,160,888,72.2,93.5,96,65.23913,894.2996,410,72.1,85,28.4,45.149986,420.11884,411,72.6,68.8,0,34.323395,400,200,72.6,69.3,0,41.6811,195,865,72.1,98.5,76.2,57.35695,880.4794,343,72.2,68.9,0,39.233322,335,178,72,76.4,6.4,72.030815,184.8991,499,72.1,88.7,57.2,80.85484,512.53906,481,72.1,85.4,30.8,50.804565,496.9985,463,72.2,85.1,83.2,77.86683,474.6396,581,72,89.3,52.8,71.63384,589.51904,370,72.1,85.6,31.6,62.190445,375.35864,294,73.5,68.9,0,48.966278,285,194,72.3,69.3,0,53.70052,195,933,70.1,86.8,100,100,1020,356,72.5,68.6,0,54.33014,335,390,72,86.3,100,79.38301,400,494,72.1,88.9,55.6,63.06788,497.97906,522,72.1,82.9,24.4,50.623383,525.8386,162,73.9,68.6,0,34.18591,160,529,72.1,82.5,30.3,51.348053,526.12146,106,72,82,11,32.65956,100,340,72.3,69,0,50.454544,335,200,72.9,286.8,0,36.424152,195,975,72.1,88.9,98,63.171215,1020,338,72.1,68.5,0,47.374863,335,201,72.3,68.3,0,35.309757,200,366,72,82.6,24,53.009106,363.29855,540,72.1,82.7,38,46.689556,544.0387,161,72.7,68.6,0,41.52971,160,437,72.2,79.1,17.8,59.883595,443.15604,338,72.1,84.9,25.9,46.559105,336.1396,154,72.3,68.9,0,34.849594,150,200,72.1,69,0,43.00293,195,994,71.9,82.7,100,65.50572,1020,580,72.2,67.9,0,66.408104,575,667,72.1,83.2,45.2,53.21741,662.69824,255,72.3,68.7,0,48.18768,250,175,72.5,70.1,0,56.374084,175,425,72.1,88.2,70,44.123787,427.99982,187,72.3,69.1,0,39.887825,185,308,72.2,68.6,0,30.66392,300,619,72.1,96.1,60.5,56.25946,621.59674,216,72.3,83.8,16.5,54.656418,221.34909,889,72.1,75.7,15.7,89.556435,880,138.1,136,155.6,142.1,154.3,143.3,74.6,-0.2,30.36
20170115,750,35,83.8,12.18340599,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62,67,91.4,15,0,64,91.4,0,67.6,1.8,67.42857,1.8125,24.8,0,0,48,13.6,0,47,0,72.7,64.2,67.4,88.5,29.1,0,63,78.6,0,61.8,1.07,67.42857,1.8125,20.4,0,0,24.3,97.4,21.7,4.8,1,29.1,29.1,18,68.3,30,100,0.5,0,80.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,204,72.8,3.4,25.85491,200,72,68,9007.8955,66.5,68.6,83.5,9000,265,70.4,68.1,0,43.207508,260,180,70.2,94.7,44.8,58.114086,179.49968,1019,68,76.4,4.8,25.850504,1000,430,70.4,70.2,0,0.021012817,160,886,70,92.9,52.4,48.597095,895.1986,206,71.2,68.5,0,33.158283,200,136,70,94.1,7.8,51.06593,134.722,692,69,95.7,100,46.61379,690,300,61.5,111.9,100,100,650,763,68.6,90.3,100,100,950,823,0,77.3,27.2,41.652367,830.3954,940,70,78.9,33.6,43.599506,953.5958,253,72,82,34.4,64.21811,249.69934,459,74,82.6,48,61.570107,454.29922,347,73.2,81.9,58.4,48.630054,340.79962,362,70.2,94.6,100,37.13987,350,541,72.1,84.6,98,64.13031,540,626,72.1,95.6,53.2,51.909946,623.859,484,72.3,81.5,20.7,39.04338,467.31628,201,71.9,71.9,4.5,41.918022,195,978,70.9,85.4,100,53.367645,1020,286,72.3,82,6.7,52.535473,275.2712,182,72.2,67.6,0,54.701553,175,505,72,85.6,54.3,67.86973,497.4436,577,72.2,84.5,40,51.719536,581.2789,162,73,68.3,0,31.942108,160,893,72.2,92.5,96,65.23913,894.2996,413,72.1,84.4,28.4,45.149986,420.11884,414,72.6,68,0,34.323395,400,201,72.6,68.5,0,41.6811,195,872,72.1,98,76.2,57.35695,880.4794,348,72.1,67.9,0,39.233322,335,191,72,75.9,6.4,72.030815,184.8991,533,72.1,87.7,57.2,79.6635,512.53906,512,72.1,84.6,30.8,50.804565,496.9985,488,72.2,83.8,83.2,77.151665,474.6396,606,72,88.1,52.8,71.63384,589.51904,389,72.1,84.9,31.6,62.190445,375.35864,308,73.5,68.1,0,48.966278,285,208,72.3,68.4,0,52.65634,195,787,70.1,86.3,100,100,1020,309,72.4,67.4,0,55.246628,335,392,72,85.3,100,79.38301,400,501,72.1,87.8,55.6,63.06788,497.97906,524,72.1,81.9,24.4,50.623383,525.8386,163,73.9,67.6,0,34.18591,160,535,72.1,81.6,30.3,51.348053,526.12146,108,72.1,81.5,9,32.65956,100,343,72.3,68.2,0,50.454544,335,202,72.9,287,0,36.424152,195,985,72.2,87.8,96,63.171215,1020,339,72.1,67.5,0,47.374863,335,206,72.3,67.2,0,35.309757,200,368,72,81.5,24,53.009106,363.29855,543,72.2,81.6,36,46.689556,544.0387,161,72.7,67.7,0,41.52971,160,445,72.2,78.1,17.8,59.883595,443.15604,339,72.1,84.8,25.9,46.49325,336.1396,167,72.3,67.9,0,35.289803,150,202,72.1,68.3,0,43.00293,195,994,72,81.6,100,65.50572,1020,585,72.1,66.5,0,66.806725,575,672,72.1,82.5,45.2,53.21741,662.69824,256,72.3,67.8,0,48.18768,250,178,72.4,68.6,0,56.83386,175,428,72.2,87.3,68,44.123787,427.99982,188,72.1,67.9,0,39.887825,185,307,71.9,67.4,2,30.66392,300,624,72.1,95.3,60.5,56.25946,621.59674,217,72.3,82.3,12.5,54.656418,217.98909,895,72.1,74.5,15.7,89.096016,880,138.1,136.4,155.8,143.1,154.5,143.4,71.6,0.1,30.36
20170115,755,35,83.3,12.15697191,50.82953333,1,76.6,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,66.9,91.9,15,0,64,91.9,0,67.3,1.8,67.42857,1.8125,24.8,0,0,48.2,13.6,0,47.1,0,72.7,63.9,66.4,87.9,30.6,0,63,79,0,61.2,1.06,67.42857,1.8125,20.2,0,0,25,96.4,22.3,4.8,1.2,30.6,30.6,18.1,68.3,30,100,0.9,0,80.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,205,72.9,1.4,25.85491,200,72,68,9142.055,66.5,68.5,81.3,9000,266,70.4,68.1,0,43.207508,260,181,70.2,94.7,44.8,57.65921,179.49968,1028,68.1,76.3,2.8,25.850504,1000,422,70.4,70.2,0,0.021012817,160,894,70,93.8,52.4,48.597095,895.1986,207,71.3,68.5,0,33.158283,200,136,70.1,94.3,5.8,51.06593,134.722,696,69.1,95.6,100,46.61379,690,303,61.5,111.9,100,100,650,769,68.7,90.4,100,100,950,833,0,77.4,27.2,41.652367,830.3954,944,70,78.8,33.6,43.034397,953.5958,252,72,81.2,34.4,64.21811,249.69934,457,73.9,81.7,50.8,61.570107,454.29922,345,73,81.2,62.4,48.630054,340.79962,361,70.2,94,100,37.13987,350,540,72.1,83.8,98,64.13031,540,624,72.1,95,53.2,51.909946,623.859,459,72.3,80.7,16.7,39.45495,467.31628,212,71.9,84,8.5,44.304497,213.76193,979,70.9,84.5,100,53.367645,1020,247,72.2,68,4.7,50.928627,251.61134,181,72.2,66.6,0,54.701553,175,503,72.1,84.9,52.3,68.26482,497.4436,573,72.1,84.7,42,51.719536,581.2789,162,73,67.4,0,31.942108,160,890,72.2,92.1,96,65.23913,894.2996,411,72.1,83.7,28.4,45.149986,420.11884,414,72.5,67,0,34.323395,400,201,72.5,67.7,0,41.6811,195,869,72.1,97.1,76.2,57.35695,880.4794,343,72.1,66.9,0,39.233322,335,178,72,75.3,6.4,72.030815,184.8991,501,72.1,86.9,57.2,79.90386,512.53906,487,72.1,83.7,30.8,49.89559,496.9985,466,72.2,83.3,83.2,77.10235,474.6396,587,72,87.4,52.8,71.63384,589.51904,372,72.1,84.2,31.6,62.190445,375.35864,292,73.4,67.2,0,48.966278,285,193,72.3,67.5,0,53.356285,195,919,70.1,85.6,100,100,1020,358,72.4,66.4,0,54.72145,335,390,72,84.5,100,79.38301,400,497,72.1,87.2,55.6,63.06788,497.97906,525,72.1,81,24.4,50.623383,525.8386,163,73.9,66.7,0,34.18591,160,532,72,81.4,32.3,51.348053,526.12146,108,72.1,80.8,9,32.65956,100,341,72.3,67.3,0,50.454544,335,201,72.9,286.6,0,36.424152,195,977,72.2,87.2,96,63.171215,1020,338,72,66.5,0,47.374863,335,205,72.3,66.2,0,35.309757,200,364,72,80.8,24,52.93138,363.29855,542,72.1,80.8,38,46.689556,544.0387,161,72.7,66.8,0,41.52971,160,441,72.1,77.3,19.8,59.883595,443.15604,338,72,84.6,27.9,46.49325,336.1396,168,72.2,67,0,35.289803,150,201,72,67.4,0,43.00293,195,993,72,80.8,100,65.50572,1020,582,71.9,65.5,3.3,66.806725,575,667,72.1,81.9,45.2,53.21741,662.69824,255,72.3,66.9,0,48.18768,250,177,72.3,67.3,0,56.83386,175,427,72.1,86.6,70,44.123787,427.99982,187,72,66.8,0,39.887825,185,331,71.9,79.7,5.9,32.662952,332.77655,619,72.1,94.7,60.5,56.25946,621.59674,215,72.2,81.2,12.1,54.656418,217.98909,885,71.9,74.6,20.5,90.05053,880,137.8,136.2,155.7,143.1,154.5,143.4,70.8,0,30.39
