20170115,800,35,83.2,12.15243646,50.82953333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62,66.8,91.4,15,0,64,91.4,0,67.4,1.8,67.42857,1.8125,24.7,0,0,47.9,13.6,0,47.4,0,72.7,66.7,68,88.6,15,0,63,76.8,0,64.9,1.06,67.42857,1.8125,20.2,0,0,24.2,97.3,20.9,4.5,1.4,15,15,17.7,68.3,30,100,0.6,0,80.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,205,71.3,1.4,25.85491,200,72,68,9007.8955,66.6,68.5,83.7,9000,264,70.4,68.1,0,43.207508,260,180,70.2,94.7,44.8,58.114086,179.49968,1019,68,76.2,4.8,25.850504,1000,431,70.4,70.2,0,0.021012817,160,888,70.1,92.6,50.4,48.597095,895.1986,205,71.3,68.5,0,33.158283,200,136,70.2,72.4,3.8,51.06593,134.722,695,69.1,95.6,100,46.61379,690,300,61.6,111.9,100,100,650,764,68.7,90.3,100,100,950,826,0,77.3,27.2,41.652367,830.3954,938,70,78.8,33.6,43.710075,953.5958,252,72,81.8,34.4,64.21811,249.69934,495,73.8,82.2,56.8,64.7126,503.4389,345,72.9,82.5,67.6,49.698982,351.99966,359,70.2,94.3,100,37.13987,350,537,72.1,84.3,98,64.13031,540,625,72.1,95,53.2,51.909946,623.859,435,72.2,81.1,17.1,37.741936,432.8762,232,71.9,83.8,12.5,45.564026,233.642,971,70.9,85.3,100,53.367645,1020,302,71.8,81.6,14.3,54.89357,306.21115,180,72.1,67.3,0,54.701553,175,503,72.1,85.5,52.3,68.26482,497.4436,574,72.1,85.5,42,51.719536,581.2789,162,73,67.4,0,31.942108,160,889,72.1,92.5,98,65.23913,894.2996,409,72.2,83.6,26.4,45.149986,420.11884,410,72.5,67,0,34.323395,400,200,72.5,67.6,0,41.6811,195,870,72.1,97.6,76.2,57.35695,880.4794,343,71.9,67.1,2.8,39.233322,335,178,72,76.4,6.4,72.030815,184.8991,499,72.1,87.3,57.2,78.11684,512.53906,486,72.1,83.8,30.8,51.246773,496.9985,467,72.2,83.8,83.2,76.42417,474.6396,580,72,87.8,52.8,71.63384,589.51904,371,72,84.1,33.6,62.190445,375.35864,294,73.4,67,0,48.966278,285,193,72.2,67.5,0,51.669537,195,915,70.1,86.3,100,100,1020,376,72.4,66.7,0,57.13109,335,390,71.9,85.2,100,79.38301,400,495,72.1,88.1,55.6,63.06788,497.97906,524,72.1,81.4,24.4,50.623383,525.8386,163,73.8,66.8,0,34.18591,160,534,72,81.9,32.3,51.348053,526.12146,105,72.1,80.7,9,32.65956,100,341,72.3,67.2,0,50.454544,335,201,72.8,287,0,36.424152,195,972,72.2,87.6,96,63.171215,1020,337,71.9,66.7,2,47.374863,335,203,72.3,66.3,0,35.309757,200,366,72,81.5,24,52.93138,363.29855,540,72.1,81.5,38,46.689556,544.0387,161,72.7,66.6,0,41.52971,160,438,72,78,21.8,59.883595,443.15604,337,72,84.6,27.9,46.49325,336.1396,157,72.2,66.8,0,35.289803,150,201,72,67.2,0,43.00293,195,996,71.9,81.5,100,65.50572,1020,606,71.8,74,9.3,67.85176,603.431,670,72,81.6,47.2,53.21741,662.69824,256,72.2,66.7,0,48.18768,250,177,72.1,66.9,0,56.83386,175,426,72.1,86.7,70,44.123787,427.99982,187,71.9,66.7,2.9,39.887825,185,296,72.3,73.2,0,30.615458,300,621,72.1,95.3,60.5,56.25946,621.59674,216,72,81.8,16.1,54.656418,217.98909,889,71.9,77.3,24.5,89.522736,880,137.5,135.9,155.5,143.1,154.4,142.9,70.7,-0.5,30.39
20170115,805,35,82.5,12.12069005,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,67,91.9,15,0,64,91.9,0,67.6,1.85,67.42857,1.8125,24.6,0,0,48.2,13.6,0,47.5,0,72.6,66.6,69.3,88.6,15,0,63,79.4,0,64.9,1.05,67.42857,1.8125,20.2,0,0,23,97.3,21.9,4.4,0.9,15,15,16.8,68.3,30,100,0.5,0,82.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,208,71.4,3.4,25.85491,200,72,68,9142.055,66.5,68.5,81.6,9000,266,70.4,68.1,0,43.207508,260,181,70.2,94.7,44.8,58.114086,179.49968,1027,68,76.1,4.8,25.850504,1000,421,70.4,70.2,0,0.021012817,160,894,70.1,93.2,50.4,48.597095,895.1986,208,71.3,68.5,0,33.158283,200,137,70.1,70.9,5.8,51.06593,134.722,697,69.2,95.5,100,46.61379,690,304,61.6,111.7,100,100,650,769,68.7,90.2,100,100,950,832,0,77.3,25.2,41.652367,830.3954,943,70.1,78.6,31.6,43.488945,953.5958,252,72.1,82.5,32.4,64.21811,249.69934,500,73.8,83.6,60.8,64.7126,503.4389,363,72.9,83.9,71.6,51.799976,365.59964,359,70.3,95.2,100,37.13987,350,537,72.1,85.3,98,64.13031,540,624,72.1,96,53.2,51.909946,623.859,434,72.2,82.1,17.1,37.741936,432.8762,233,72.1,84.6,8.5,45.564026,233.642,971,70.9,86.3,100,53.367645,1020,310,72,83.1,14.3,54.89357,306.21115,181,72.1,68.8,0,54.701553,175,503,72.1,86.5,52.3,68.26482,497.4436,574,72.1,86.6,42,51.719536,581.2789,161,73,68.5,0,31.942108,160,890,72.1,93.4,98,65.23913,894.2996,409,72.2,84.5,26.4,45.149986,420.11884,412,72.4,68.2,0,34.323395,400,200,72.5,68.6,0,41.6811,195,871,72.1,97.1,76.2,57.35695,880.4794,361,71.9,69.1,6.8,40.464718,365.15768,178,72,78,6.4,72.030815,184.8991,505,72.1,88.5,57.2,80.17557,512.53906,483,72.1,85.1,30.8,51.246773,496.9985,464,72.2,85,83.2,77.94082,474.6396,578,72,89,52.8,71.63384,589.51904,370,72.1,85,31.6,62.190445,375.35864,294,73.4,68.2,0,48.966278,285,195,72.2,68.7,0,52.90878,195,921,70.1,87,100,100,1020,358,72.4,68.2,0,53.248894,335,390,72,86.3,100,79.38301,400,497,72.2,88.9,53.6,63.06788,497.97906,524,72.1,82.7,24.4,50.623383,525.8386,163,73.8,68,0,34.18591,160,532,72,83,32.3,51.348053,526.12146,108,72.1,81.4,9,32.65956,100,341,72.3,68.3,0,50.454544,335,201,72.8,286.8,0,36.424152,195,973,72.2,88.9,96,63.171215,1020,371,71.9,69.3,5.5,48.9099,366.4339,203,72.2,67.8,0,35.309757,200,366,72.1,82.7,22,52.93138,363.29855,540,72.1,82.7,38,46.689556,544.0387,161,72.7,67.8,0,41.52971,160,442,72,79.1,21.8,59.883595,443.15604,339,72,85.3,27.9,46.49325,336.1396,163,72.1,67.8,0,35.289803,150,201,72,68.3,0,43.00293,195,991,72,82.8,100,65.50572,1020,635,71.9,75.9,11.3,69.187675,633.3911,668,72,82.6,47.2,53.21741,662.69824,255,72.3,67.8,0,48.18768,250,177,72,67.8,0,56.83386,175,426,72.1,87.6,70,44.123787,427.99982,207,71.9,68.4,6.9,41.900364,203.03738,304,72.3,68.8,0,29.997578,300,619,72.1,95.9,60.5,56.25946,621.59674,217,72,83.3,16.1,54.656418,217.98909,889,72.1,78,21.3,89.48905,880,137.8,135.9,155.3,143.1,154.1,142.9,70.7,0,30.39
20170115,810,35,82.2,12.10708537,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.9,66.8,91.9,15,0,64,91.9,0,67.4,1.85,67.42857,1.8125,24.6,0,0,48.2,13.5,0,47,0,72.6,66.7,69.5,88.7,15,0,63,79.2,0,64.9,1.06,67.42857,1.8125,20.2,0,0,22.7,97.4,21.8,4.4,1.1,15,15,16.2,76.8,30,100,0.8,0,82.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,206,72.9,3.4,25.85491,200,72,68,9142.055,66.5,68.5,81.3,9000,266,70.4,68.1,0,43.207508,260,181,70.2,94.6,44.8,57.89279,179.49968,1021,68,76.1,4.8,25.850504,1000,420,70.4,70.1,0,0.021012817,160,893,70,93.6,52.4,48.597095,895.1986,207,71.3,68.5,0,33.158283,200,137,70,93.4,7.8,51.06593,134.722,696,69.2,95.5,100,46.61379,690,304,61.6,111.7,100,100,650,769,68.7,90.2,100,100,950,832,0,77.2,25.2,41.652367,830.3954,945,70.1,78.8,31.6,42.91155,953.5958,252,72.1,82.6,32.4,64.21811,249.69934,522,73.9,83.9,62.8,66.44955,527.0991,364,73.1,84.1,69.2,51.799976,365.59964,361,70.3,95.4,100,37.13987,350,540,72.1,85.6,98,64.13031,540,626,72.1,96.2,53.2,51.909946,623.859,432,72.2,82.5,17.1,37.741936,432.8762,215,72.3,84.4,3.7,43.067066,210.92192,975,70.9,86.4,100,53.367645,1020,281,72.3,83.8,7.5,52.827625,282.55124,181,72.1,69.2,0,54.701553,175,504,72.1,86.7,52.3,68.26482,497.4436,576,72.2,86.8,40,51.719536,581.2789,162,73,69.1,0,31.942108,160,893,72.1,93.6,98,65.23913,894.2996,411,72.2,84.8,26.4,45.149986,420.11884,410,72.5,68.8,0,34.323395,400,201,72.5,69.1,0,41.6811,195,867,72.1,98.7,76.2,57.35695,880.4794,365,71.9,82.3,10.8,40.871613,397.63782,190,72,78.2,6.4,72.030815,184.8991,522,72.1,88.6,57.2,79.7471,512.53906,514,72.1,85.5,30.8,51.860954,496.9985,484,72.2,85,83.2,76.33785,474.6396,604,72,89.1,52.8,71.63384,589.51904,388,72.1,85.3,31.6,62.190445,375.35864,308,73.4,68.7,0,48.966278,285,206,72.2,69.2,0,51.256454,195,793,70.2,87.7,100,100,1020,318,72.4,68.7,0,57.275253,335,391,72,86.5,100,79.38301,400,499,72.2,89,53.6,63.06788,497.97906,527,72.1,83,24.4,50.623383,525.8386,163,73.8,68.5,0,34.18591,160,532,72,83.2,32.3,51.348053,526.12146,107,72.1,81.9,9,32.65956,100,343,72.4,68.9,0,50.454544,335,202,72.8,286.7,0,36.424152,195,979,72.2,89,96,63.171215,1020,373,72,77.7,5.9,48.9099,366.4339,204,72.2,68.4,0,35.309757,200,366,72.1,82.9,22,52.93138,363.29855,543,72.1,83,38,46.689556,544.0387,161,72.7,68.4,0,41.52971,160,449,72.1,79.5,19.8,59.883595,443.15604,338,72,85.7,27.9,46.49325,336.1396,165,72,68.4,0,35.289803,150,201,71.8,68.8,4.4,43.00293,195,997,72,82.9,100,65.50572,1020,605,72.2,76.4,5.3,67.41004,603.4318,673,72.1,82.8,45.2,53.21741,662.69824,256,72.2,68.4,0,48.18768,250,178,71.9,68.4,2,56.83386,175,428,72.1,88,70,44.123787,427.99982,204,71.9,79.9,10.9,41.900364,222.07745,304,72.1,68.8,0,30.43373,300,622,72.1,96,60.5,56.25946,621.59674,217,72.1,83.4,14.1,54.656418,217.98909,892,72.3,77.3,16.5,89.23077,880,138,136.1,155.1,143.1,153.9,142.8,72.7,1.6,30.39
20170115,815,35,81.5,12.07534323,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.9,66.9,91.9,15,0,64,91.9,0,67.4,1.8,67.42857,1.8125,24.5,0,0,48.2,13.5,0,47.4,0,72.7,66.5,69.6,88.8,16.1,0,63,77.9,0,64.8,1.07,67.42857,1.8125,20.2,0,0,22.6,97.6,21.1,4.4,0.7,16.1,16.1,15.9,76.8,30,100,0.9,0,82.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,205,73.3,3.4,25.85491,200,72,68,9142.055,66.5,68.5,82.3,9000,266,70.4,68.1,0,43.207508,260,181,70.3,93.3,41.2,58.114086,179.49968,1022,68,76.1,4.8,25.850504,1000,422,70.4,70.1,0,0.021012817,160,898,70.1,92.8,50.4,48.597095,895.1986,207,71.3,68.5,0,33.158283,200,137,70,93.9,7.8,51.06593,134.722,695,69.2,95.4,100,46.61379,690,303,61.7,111.5,100,100,650,769,68.7,90.1,100,100,950,832,0,77.1,27.2,41.652367,830.3954,946,70,78.6,33.6,43.046684,953.5958,252,72.1,82.9,32.4,64.21811,249.69934,523,74,84.2,62.4,66.44955,527.0991,360,73.3,84.1,64.4,50.645042,354.3999,360,70.3,95.6,100,37.13987,350,540,72.1,85.8,98,64.13031,540,626,72.1,96.4,53.2,51.909946,623.859,434,72.2,82.8,17.1,37.741936,432.8762,196,72.5,72.4,0,41.663906,195,979,70.9,86.5,100,53.367645,1020,254,72.4,70.7,1.5,52.212017,258.89136,182,72.1,69.4,0,54.701553,175,468,72.2,86.9,50.3,65.31767,473.78403,575,72.2,85.9,40,51.719536,581.2789,161,73,69.4,0,31.942108,160,893,72.2,93.7,96,65.23913,894.2996,412,72.2,85.1,26.4,45.149986,420.11884,413,72.5,69.1,0,34.323395,400,201,72.5,69.4,0,41.6811,195,857,72.2,97.3,74.2,57.35695,880.4794,396,72,85.8,10.4,41.332047,397.63782,191,72,78.6,6.4,72.030815,184.8991,536,72.1,88.9,57.2,79.7471,512.53906,513,72.1,85.7,30.8,51.860954,496.9985,488,72.2,85.3,83.2,77.32429,474.6396,606,72,89.3,52.8,71.63384,589.51904,389,72.1,85.6,31.6,62.190445,375.35864,307,73.4,69.1,0,48.966278,285,209,72.2,69.6,0,52.438324,195,780,70.2,87.5,100,100,1020,308,72.4,69,0,53.56812,335,392,72,86.7,100,79.38301,400,497,72.2,89.2,53.6,63.06788,497.97906,526,72.1,82.9,24.4,50.623383,525.8386,163,73.8,68.9,0,34.18591,160,531,72.1,82.9,30.3,51.348053,526.12146,105,72.2,82.2,7,32.65956,100,343,72.4,69.2,0,50.454544,335,202,72.8,287.1,0,36.424152,195,974,72.3,89.3,94,63.171215,981.5996,372,72.1,71.3,3.9,48.9099,366.4339,204,72.2,68.7,0,35.309757,200,366,72.1,83.1,22,52.93138,363.29855,542,72.1,83.2,38,46.689556,544.0387,162,72.7,68.8,0,41.52971,160,445,72.1,79.8,19.8,59.883595,443.15604,338,72,85.9,27.9,46.49325,336.1396,169,72,68.7,0,35.289803,150,214,72,75.8,3.6,43.980022,213.45901,995,72.2,83.2,96,65.50572,1020,580,72.4,68.9,0,66.55893,575,665,72.1,83.3,45.2,53.21741,662.69824,255,72.2,68.8,0,48.18768,250,194,71.9,68.7,5.9,60.0209,191.42505,426,72.1,88.3,70,44.123787,427.99982,223,72,87.7,12.1,43.714947,222.07745,337,71.8,77,6.3,32.771988,332.77655,622,72.2,96.1,58.5,56.25946,621.59674,216,72.2,83.4,12.1,54.656418,217.98909,889,72.3,76.3,12.5,89.57889,880,138.2,136.3,154.9,143.1,153.7,142.5,76.1,-0.6,30.39
20170115,820,34.9,81.2,12.02295869,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62,66.8,91.9,15,0,64,91.9,0,67.4,1.85,67.42857,1.8125,24.4,0,0,48.2,13.6,0,47.8,0,72.7,66.6,69.5,88.5,21.9,0,63,79.2,0,64.9,1.06,67.42857,1.8125,20.2,0,0,22.6,97.1,21.8,4.4,1,21.9,21.9,15.4,76.8,30,100,0.6,0,82.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,207,73.7,3.4,26.30679,200,72,68,8871.79,66.5,68.5,83.1,9000,266,70.4,68.1,0,43.207508,260,181,70.2,93.2,43.2,57.880505,179.49968,1026,68,76,4.8,25.850504,1000,422,70.4,70.1,0,0.021012817,160,892,70,93,52.4,48.597095,895.1986,207,71.3,68.5,0,33.158283,200,137,70.1,93.9,5.8,51.06593,134.722,696,69.1,95.4,100,46.61379,690,303,61.7,111.4,100,100,650,769,68.7,90,100,100,950,835,0,77.2,27.2,41.652367,830.3954,944,70,78.7,33.6,43.009827,953.5958,252,72.1,82.8,32.4,64.21811,249.69934,522,74.1,84.1,60.4,66.44955,527.0991,347,73.3,83.7,60.4,48.826637,343.99963,361,70.3,95.5,100,37.13987,350,539,72.1,85.7,98,64.13031,540,627,72.1,96.2,53.2,51.909946,623.859,433,72.2,82.8,17.1,37.741936,432.8762,196,72.6,70.5,0,41.663906,195,976,71,86.5,100,53.367645,1020,254,72,80.8,7.9,52.212017,258.89136,181,72.1,69.3,0,54.701553,175,468,72.1,87.1,52.3,65.31767,473.78403,576,72.2,85.8,40,51.719536,581.2789,162,73,69.4,0,31.942108,160,892,72.3,93.7,94,65.23913,894.2996,412,72.2,85.1,26.4,45.149986,420.11884,412,72.5,69.1,0,34.323395,400,201,72.5,69.5,0,41.6811,195,825,72.3,96.5,70.6,56.04695,842.079,397,72.1,85.9,8.4,41.332047,397.63782,189,72,78.5,6.4,72.030815,184.8991,518,72.2,88.7,55.2,79.90386,512.53906,508,72.1,85.5,30.8,50.350082,496.9985,480,72.2,85.2,83.2,77.065346,474.6396,603,72,89.2,52.8,71.63384,589.51904,386,72.1,85.5,31.6,62.190445,375.35864,305,73.4,69.2,0,48.966278,285,206,72.3,69.6,0,51.784283,195,814,70.4,87.8,100,100,1020,329,72.4,69,0,56.822163,335,392,72,86.6,100,79.38301,400,466,72.3,88.7,47.6,61.517906,472.49896,524,72.1,82.8,24.4,50.623383,525.8386,164,73.9,68.9,0,34.18591,160,534,72.1,82.8,30.3,51.348053,526.12146,107,72.2,82.3,7,32.65956,100,342,72.5,69.3,0,50.454544,335,202,72.8,286.8,0,36.424152,195,979,72.4,89.3,91.2,63.171215,981.5996,371,72.1,69.3,3.9,48.9099,366.4339,203,72.3,68.7,0,35.309757,200,334,72.2,83.4,20,50.8994,335.99896,543,72.2,83,36,46.689556,544.0387,161,72.7,68.9,0,41.52971,160,441,72.2,79.5,17.8,59.883595,443.15604,368,72,85.6,28.7,49.116455,367.4197,164,71.9,78.3,5.2,35.289803,165.5988,214,72.1,70.4,1.6,43.980022,213.45901,985,72.4,83.3,91.6,64.78688,981.5996,574,72.3,68.5,0,66.321915,575,669,72.2,83,43.2,53.21741,662.69824,255,72.3,68.9,0,48.18768,250,193,71.9,82.4,9.9,60.0209,191.42505,427,72.2,88.3,68,44.123787,427.99982,222,72.2,88.1,8.1,43.714947,222.07745,304,72.3,78.1,0,30.700266,300,622,72.3,95.2,53.3,56.25946,592.996,216,72.3,82.8,8.5,54.656418,217.98909,887,72.2,76,13.7,89.80348,880,137.9,136.3,155,143.1,153.8,142.7,76.7,0.1,30.39
20170115,825,35,80.5,12.03000252,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.9,66.9,91.4,15,0,64,91.4,0,67.7,1.8,67.42857,1.8125,24.3,0,0,47.9,13.6,0,47.7,0,72.7,65.3,68.7,87.9,26.6,0,63,77.6,0,63.2,1.07,67.42857,1.8125,20.1,0,0,23,96.7,21.6,4.7,0.7,26.6,26.6,15.4,76.8,30,100,0.4,0,82.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,206,73.8,3.4,26.30679,200,72,68,9007.8955,66.5,68.5,82.5,9000,264,70.4,68,0,43.207508,260,180,70.2,93.2,43.2,58.114086,179.49968,1011,68,76,4.8,25.850504,1000,428,70.4,70.1,0,0.021012817,160,888,70.1,92.6,50.4,48.597095,895.1986,206,71.3,68.5,0,33.158283,200,136,70.2,71.7,3.8,51.06593,134.722,693,69.1,95.4,100,46.61379,690,301,61.8,111.5,100,100,650,763,68.7,90.1,100,100,950,829,0,77.2,27.2,41.652367,830.3954,945,70,78.7,33.6,43.058968,953.5958,252,72.1,82.4,32.4,64.21811,249.69934,525,74.1,83.7,60.4,66.44955,527.0991,339,73.3,82.9,56.4,48.052586,332.7996,362,70.4,95.2,100,37.13987,350,541,72.1,85.4,98,64.13031,540,627,72.1,96,53.2,51.909946,623.859,434,72.2,82.5,17.1,37.741936,432.8762,197,72.5,70,0,41.663906,195,974,71.3,86.2,100,53.367645,1020,286,71.9,83.6,13.1,53.14065,289.83127,182,72.2,68.8,0,54.701553,175,469,72.1,86.7,52.3,65.31767,473.78403,576,72.2,85.2,40,51.719536,581.2789,162,73,69.2,0,31.942108,160,893,72.3,93.2,94,65.23913,894.2996,413,72.2,84.9,26.4,45.149986,420.11884,416,72.6,68.9,0,34.323395,400,201,72.5,69.3,0,41.6811,195,805,72.4,96.7,64.6,55.784954,808.7992,396,72.2,86,6.4,41.332047,397.63782,189,72,78.1,6.4,72.030815,184.8991,510,72.2,88.4,55.2,79.48584,512.53906,510,72.1,85.1,30.8,50.350082,496.9985,480,72.2,84.8,83.2,77.17632,474.6396,607,72,88.9,52.8,71.63384,589.51904,386,72.2,84.7,29.6,62.190445,375.35864,303,73.4,69,0,48.966278,285,202,72.3,69.3,0,52.082615,195,822,70.5,87.1,100,100,1020,321,72.4,68.6,0,54.71115,335,393,72,86.1,100,79.38301,400,440,72.3,87.9,43.6,59.935863,447.01886,526,72.2,82.3,22.4,50.623383,525.8386,164,73.9,68.6,0,34.18591,160,532,72.1,82.5,30.3,51.348053,526.12146,108,72.2,82,7,32.65956,100,342,72.5,69,0,50.454544,335,203,72.8,286.9,0,36.424152,195,940,72.6,88.7,83.2,59.727116,912.48,373,72.1,68.6,3.9,48.9099,366.4339,205,72.3,68.3,0,35.309757,200,337,72.2,82.9,20,50.8994,335.99896,544,72.2,82.5,36,46.689556,544.0387,161,72.7,68.6,0,41.52971,160,447,72.2,79,17.8,59.883595,443.15604,370,72.1,84.9,26.7,49.116455,367.4197,163,71.9,88.1,9.2,35.289803,165.5988,196,72.1,69.5,1.6,41.35273,195,920,72.7,82.9,83.6,62.134254,915.04034,593,72.2,67.8,0,66.321915,575,670,72.2,82.8,43.2,53.21741,662.69824,256,72.3,68.7,0,48.18768,250,211,72.1,88.9,8.3,60.45977,209.62512,427,72.2,88,68,44.123787,427.99982,188,72.5,73.4,0,40.668644,185,303,72.5,69.3,0,30.373154,300,560,72.4,93.2,47.3,53.999798,564.3961,217,72,77.2,12.1,54.656418,217.2691,895,72.2,75.3,13.7,89.14093,880,137.7,136.1,155,143.1,153.8,142.6,79.6,0,30.39
20170115,830,35.2,78.9,12.03434336,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.9,67,91.9,15,0,64,91.9,0,67.5,1.85,67.42857,1.8125,24.2,0,0,48.2,13.6,0,46.6,0,72.8,64.5,67.3,87.2,29.2,0,63,76.1,0,62,1.08,67.42857,1.8125,20.1,0,0,23.9,95.8,21.5,4.9,0.9,29.2,29.2,15.5,76.8,30,100,0.6,0,84.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,206,74.1,3.4,26.30679,200,72,68,9007.8955,66.6,68.6,82.8,9000,266,70.4,68.2,0,43.207508,260,181,70.2,93.3,43.2,57.880505,179.49968,1026,68,76.1,4.8,25.850504,1000,421,70.4,70.1,0,0.021012817,160,892,70.1,92.9,50.4,48.597095,895.1986,206,71.3,68.6,0,33.158283,200,137,70.1,70.2,5.8,51.06593,134.722,696,69.2,95.5,100,46.61379,690,303,61.8,111.6,100,100,650,767,68.7,90.2,100,100,950,829,0,77.4,27.2,41.652367,830.3954,941,70,78.7,33.6,43.476658,953.5958,252,72.1,81.2,32.4,64.21811,249.69934,523,74.1,82.7,60.4,66.44955,527.0991,338,73.1,81.7,58.8,48.052586,332.7996,362,70.4,94.4,100,37.13987,350,540,72.1,84.4,98,64.13031,540,590,72.2,95,51.2,47.897995,593.55945,434,72.2,81.6,17.1,37.741936,432.8762,197,72.3,69.1,0,41.663906,195,979,71.5,85.3,100,53.367645,1020,287,72.2,80.9,7.9,53.14065,289.83127,182,72.2,67.5,0,54.701553,175,470,72.1,85.7,52.3,65.31767,473.78403,577,72.2,84.3,40,51.719536,581.2789,162,73,68.3,0,31.942108,160,894,72.3,92.5,92.4,65.23913,894.2996,414,72.2,84.1,26.4,45.149986,420.11884,414,72.6,67.9,0,34.323395,400,202,72.5,68.5,0,41.6811,195,768,72.5,94.2,58.6,53.772797,765.2792,363,72.3,76.4,2,37.669987,360.51767,180,72,77,6.4,72.030815,184.8991,500,72.2,87.4,55.2,79.548546,512.53906,485,72.1,84.1,30.8,49.89559,496.9985,465,72.2,83.8,83.2,76.966705,474.6396,582,72,87.9,52.8,71.63384,589.51904,373,72.2,83.9,29.6,62.190445,375.35864,296,73.5,68.1,0,48.966278,285,195,72.3,68.3,0,52.105564,195,938,70.7,86,100,100,1020,364,72.4,67.4,0,55.123055,335,393,72,85,100,79.38301,400,440,72.2,86.6,44.8,60.320683,447.01886,527,72.2,81.2,22.4,50.623383,525.8386,163,73.9,67.6,0,34.18591,160,535,72.1,81.5,30.3,51.348053,526.12146,108,72.2,81.4,7,32.65956,100,344,72.5,68.1,0,50.454544,335,202,72.8,286.9,0,36.424152,195,877,72.7,87.2,77.2,58.868835,879.2002,373,72,67.8,5.9,48.498333,366.4339,208,72.3,67.1,0,35.309757,200,337,72.2,81.9,20,50.8994,335.99896,541,72.2,81.4,36,46.689556,544.0387,161,72.7,67.7,0,41.52971,160,446,72.2,77.9,17.8,59.883595,443.15604,343,72.2,84.6,24.7,46.899353,343.50012,187,71.9,88.6,13.2,35.742233,182.39886,196,72.1,68.5,1.6,41.35273,195,892,72.9,81.6,77.6,60.939556,881.75977,590,72,66.4,0.5,66.321915,575,674,72.2,82.2,43.2,53.21741,662.69824,256,72.3,67.8,0,48.18768,250,186,72.3,82.1,3.5,56.62487,188.82504,410,72.3,86.7,62.8,41.286995,409.79938,189,72.4,68.6,0,40.668644,185,304,72.2,67.5,0,29.936998,300,560,72.4,90.7,43.3,53.999798,564.3961,217,72.1,81.5,10.1,54.656418,217.2691,894,72,74.6,17.7,89.11848,880,137.5,135.9,155.3,143.1,154,142.8,79,-0.1,30.39
20170115,835,35.3,80,12.12333421,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.9,66.9,91.9,15,0,64,91.9,0,67.4,1.85,67.42857,1.8125,24.2,0,0,48.2,13.5,0,47,0,72.8,63.8,66.4,84.8,31.3,0,63,75.1,0,61.3,1.07,67.42857,1.8125,20,0,0,24.4,92.7,21.2,4.7,1.2,31.3,31.3,15.4,78.8,30,100,1.4,0,84.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,206,74.1,3.4,26.30679,200,72,68,9142.055,66.6,68.5,81.9,9000,266,70.4,68.1,0,43.207508,260,181,70.2,93.3,43.2,57.83132,179.49968,1026,68,76,4.8,25.850504,1000,421,70.4,70.1,0,0.021012817,160,894,70,92.7,52.4,48.597095,895.1986,207,71.2,68.5,0,33.158283,200,137,70,93.3,7.8,51.06593,134.722,697,69.2,95.5,100,46.61379,690,303,61.8,111.7,100,100,650,769,68.7,90.3,100,100,950,831,0,77.4,27.2,41.652367,830.3954,947,70,78.8,33.6,42.997543,953.5958,251,72.1,80.6,32.4,64.07407,249.69934,527,74.1,82,60.4,66.44955,527.0991,325,72.9,81.5,62.8,49.256664,345.59964,360,70.4,93.9,100,37.13987,350,537,72.1,83.8,98,64.052216,540,590,72.1,94.6,53.2,47.897995,593.55945,432,72.2,80.9,17.1,37.741936,432.8762,196,72.2,68.2,0,42.072697,195,971,71.7,84.6,100,53.367645,1020,260,72.3,68.1,2.7,52.681553,264.35117,181,72.1,66.6,0,54.26206,175,467,72.1,85.1,52.3,65.45648,473.78403,576,72.2,83.7,40,51.719536,581.2789,161,73,67.4,0,31.942108,160,892,72.2,91.9,92,65.23913,894.2996,411,72.2,83.5,26.4,45.149986,420.11884,413,72.6,67,0,34.323395,400,201,72.5,67.6,0,41.6811,195,718,72.7,93.4,50.6,52.661915,726.8793,343,72.3,68.1,0,39.265446,335,185,72,76.6,6.4,72.04152,184.8991,521,72.2,86.9,55.2,80.53088,512.53906,505,72.1,83.5,30.8,52.573395,496.9985,485,72.2,83.2,83.2,78.03946,474.6396,589,72.1,86.9,50.8,71.16551,589.51904,382,72.2,83.4,29.6,62.190445,375.35864,305,73.4,67.2,0,48.966278,285,202,72.3,67.4,0,53.126793,195,808,70.8,85.4,100,100,1020,327,72.4,66.5,0,53.78437,335,389,72,84.4,100,79.38301,400,446,72.2,85.9,44.8,60.929985,447.01886,523,72.2,80.5,22.4,50.623383,525.8386,162,73.9,66.6,0,34.18591,160,528,72.1,80.9,30.3,50.971615,526.12146,106,72.2,80.7,7,32.65956,100,342,72.5,67.3,0,50.454544,335,201,72.8,286.8,0,36.424152,195,841,72.9,86.1,69.2,57.8015,845.9193,371,72,75.1,5.9,48.0089,366.4339,204,72.3,66.1,0,35.309757,200,333,72.2,81.2,20,50.821674,335.99896,544,72.2,80.6,36,46.689556,544.0387,161,72.7,66.8,0,41.52971,160,437,72.1,77.3,19.8,59.269238,443.15604,342,72.2,83.9,24.7,47.08594,343.50012,186,71.9,88.3,17.2,34.678406,199.19893,196,72,82.1,3.6,41.754425,195,394,73,69.1,0,44.30495,380,581,71.9,70.5,4.9,65.266106,575,667,72.2,81.3,43.2,52.807617,662.69824,255,72.3,66.9,0,48.18768,250,178,72.4,69.5,0,57.99373,175,405,72.2,86,60.8,41.286995,409.79938,187,72.2,67.1,0,40.668644,185,304,71.9,66.4,2,30.736614,300,528,72.4,88.7,39.3,53.999798,533.596,216,72,74.8,12.1,54.656418,217.2691,884,71.9,74.7,20.5,89.051094,880,137.9,136,155.6,143.1,154.3,143.2,78.4,0.1,30.39
20170115,840,35.6,78.6,12.17478576,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62,67,91.4,15,0,64,91.4,0,67.5,1.8,67.42857,1.8125,24.1,0,0,47.9,13.6,0,46,0,72.7,66.7,67.9,85.2,15,0,63,75.5,0,64.8,1.06,67.42857,1.8125,19.9,0,0,23.8,93.1,20.5,4.4,1.1,15,15,15.1,78.8,30,100,-0.2,0,84.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,205,74.2,3.4,26.30679,200,72,68,8871.79,66.6,68.6,84.6,9000,265,70.4,68.2,0,43.207508,260,180,70.2,93.5,43.2,58.114086,179.49968,1006,68,76.1,4.8,25.850504,1000,430,70.4,70.1,0,0.021012817,160,889,70.1,92.9,50.4,48.597095,895.1986,206,71.3,68.6,0,33.158283,200,136,70,94.1,7.8,51.06593,134.722,693,69.2,95.7,100,46.61379,690,301,61.8,112,100,100,650,765,68.7,90.4,100,100,950,827,0,77.4,27.2,41.652367,830.3954,943,70.1,78.9,31.6,43.476658,953.5958,249,72.1,81.2,32.4,64.07407,249.69934,520,74,82.5,62.4,66.44955,527.0991,355,72.8,82.5,68.8,51.394524,355.9996,357,70.4,94.3,100,37.13987,350,534,72.1,84.3,98,64.53197,540,584,72.1,95.1,53.2,47.897995,593.55945,426,72.2,81.2,17.1,37.741936,432.8762,196,72,67.9,0,43.022873,195,968,71.8,85.2,100,53.367645,1020,293,71.8,81.7,14.3,53.714527,293.47128,180,72.1,67.2,0,54.26206,175,466,72.1,85.7,52.3,65.85158,473.78403,571,72.1,85.3,42,51.719536,581.2789,161,73,67.3,0,32.34601,160,889,72.2,92.5,91.2,65.23913,894.2996,410,72.2,83.6,26.4,45.149986,420.11884,414,72.6,66.9,0,34.323395,400,200,72.5,67.5,0,41.6811,195,696,72.7,90.9,46.6,51.6244,691.0387,344,72.3,67.3,0,38.85855,335,180,72,77.5,6.4,73.56088,184.8991,502,72.2,87.2,55.2,80.07106,512.53906,486,72.1,83.8,30.8,53.015602,496.9985,465,72.2,83.7,83.2,77.96548,474.6396,579,72.1,87.5,50.8,71.16551,589.51904,369,72.1,83.7,31.6,62.190445,375.35864,292,73.4,66.9,0,48.966278,285,194,72.2,67.5,0,52.65634,195,901,70.9,86.1,100,100,1020,358,72.3,66.6,0,55.83359,335,389,72,85.1,100,79.38301,400,445,72.2,86.7,44.8,60.929985,447.01886,520,72.2,81,22.4,50.623383,525.8386,161,73.9,66.7,0,34.18591,160,526,72.1,81.1,30.3,50.971615,526.12146,106,72.2,80.5,7,32.65956,100,339,72.5,67.1,0,50.454544,335,200,72.8,286.6,0,36.424152,195,806,72.9,85.8,65.2,56.800175,812.6395,368,72.1,69.1,3.9,48.0089,366.4339,211,72.3,66.2,0,35.80675,200,336,72.2,81.9,20,50.966026,335.99896,542,72.1,81.2,38,46.689556,544.0387,161,72.7,66.6,0,41.52971,160,433,72.1,77.9,19.8,59.269238,443.15604,340,72.2,83.8,24.7,47.481068,343.50012,185,71.9,88.6,21.2,34.678406,199.19893,198,72.2,83,0,42.698948,195,385,73,66.9,0,45.307278,380,612,71.9,75,8.9,66.73131,605.5712,664,72.1,81.4,45.2,52.807617,662.69824,254,72.2,66.6,0,48.18768,250,177,72.4,67.5,0,57.99373,175,402,72.2,86,60.8,41.741375,409.79938,186,72,66.8,1.7,40.668644,185,331,71.9,80.3,5.9,32.238914,332.77655,504,72.5,87.2,33.3,52.073036,502.7959,215,72.1,81.5,11.7,54.656418,217.2691,884,71.9,76.8,24.5,89.533966,880,138.2,136.3,155.9,143.1,154.6,143.3,77.6,0,30.39
20170115,845,35.6,76.8,12.09119762,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,61.9,66.9,91.4,15,0,64,91.4,0,67.4,1.8,67.42857,1.8125,24,0,0,48.1,13.6,0,45.8,0,72.7,66.6,69.3,85.1,15,0,63,72.3,0,65.1,1.06,67.42857,1.8125,19.9,0,0,22.6,92.6,19.4,4.5,0.9,15,15,14.4,78.8,30,100,0.6,0,84.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,206,74.2,3.4,26.30679,200,72,68,9007.8955,66.6,68.5,83.2,9000,265,70.4,68.1,0,43.207508,260,180,70.2,93.5,43.2,58.114086,179.49968,1023,68,76.1,4.8,25.850504,1000,428,70.4,70.1,0,0.021012817,160,888,70.1,92.9,50.4,48.597095,895.1986,205,71.2,68.5,0,33.158283,200,136,70.1,94.3,5.8,51.06593,134.722,692,69.1,95.8,100,46.61379,690,301,61.9,112.1,100,100,650,768,68.8,90.4,100,100,950,825,0,77.5,27.2,41.652367,830.3954,938,70,78.7,33.6,43.69779,953.5958,248,72.1,82.6,32.4,64.07407,249.69934,522,74,83.9,62.4,66.43812,527.0991,355,73,83.9,68,51.394524,355.9996,357,70.4,95.5,100,37.13987,350,536,72.1,85.5,98,64.119156,540,585,72.1,96.4,53.2,48.4315,593.55945,424,72.2,82.4,17.1,37.741936,432.8762,222,71.8,69.1,5.7,44.326595,215.1818,964,71.8,86.5,100,53.367645,1020,322,72,83,14.3,55.71786,317.1312,180,72.1,68.8,0,54.26206,175,472,72.1,87,52.3,66.46022,473.78403,572,72.1,86.9,42,51.719536,581.2789,161,73,68.5,0,32.34601,160,887,72.2,93.6,91.2,65.23913,894.2996,425,72.2,84.3,26.4,45.697395,420.11884,411,72.5,68.2,0,34.323395,400,200,72.5,68.6,0,41.6811,195,673,72.5,92.6,46.6,52.085518,691.0387,344,72.2,68.6,0,39.265446,335,189,72,79.1,6.4,73.56088,184.8991,527,72.2,88.4,55.2,80.58313,512.53906,512,72.1,85.1,30.8,53.26127,496.9985,487,72.2,84.8,83.2,77.50925,474.6396,597,72.1,88.5,50.8,71.16551,589.51904,384,72.1,84.6,31.6,62.190445,375.35864,304,73.4,68.2,0,48.966278,285,206,72.2,68.7,0,52.082615,195,758,71,88.1,100,100,1020,324,72.3,68.2,0,58.356506,335,389,72,86.4,100,79.38301,400,446,72.2,88,44.8,60.929985,447.01886,523,72.2,82.4,22.4,50.623383,525.8386,162,73.9,68,0,34.18591,160,525,72.1,82.4,30.3,50.971615,526.12146,105,72.2,81.4,7,32.65956,100,341,72.5,68.3,0,50.454544,335,202,72.8,286.9,0,36.424152,195,769,72.9,86.7,61.2,55.732834,776.7993,370,72.1,68.5,3.9,48.0089,366.4339,213,72.3,67.9,0,35.80675,200,334,72.2,83.3,20,50.966026,335.99896,541,72.1,82.8,38,46.689556,544.0387,161,72.7,67.8,0,41.52971,160,430,72.1,79.3,19.8,59.269238,443.15604,342,72.2,84.6,24.7,47.074966,343.50012,234,72,89.2,21.6,35.864513,215.999,199,72.4,70.5,0,42.698948,195,392,72.8,68.1,0,45.813507,380,611,72.1,76.3,5.7,66.70976,605.5712,666,72.1,82.5,45.2,52.807617,662.69824,256,72.3,67.8,0,48.18768,250,177,72.2,68.1,0,57.84744,175,405,72.1,87.2,62.8,41.741375,409.79938,189,72,68,1.7,41.07555,185,299,72.4,73.7,0,30.397383,300,475,72.4,86.8,31.3,50.88268,474.19592,215,72.3,74.2,5.3,54.656418,214.14906,892,72.1,78.2,21.3,89.522736,880,137.9,136.3,156.1,143.1,154.8,143.6,75.4,0,30.39
20170115,850,35.4,77.4,12.04232762,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62,66.8,91.4,15,0,64,91.4,0,67.3,1.8,67.42857,1.8125,24,0,0,47.9,13.6,0,46.6,0,72.7,66.8,69.6,85,15,0,63,73.4,0,65.3,1.08,67.42857,1.8125,19.9,0,0,22.4,92.6,19.9,4.7,1.1,15,15,14,78.8,30,100,0.4,0,84.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,207,74.2,3.4,26.30679,200,72,68,9007.8955,66.6,68.4,83.7,9000,265,70.4,68.1,0,43.207508,260,180,70.2,93.6,43.2,58.114086,179.49968,1022,68,76,4.8,25.850504,1000,428,70.4,70.1,0,0.021012817,160,892,70.1,92.7,50.4,48.597095,895.1986,205,71.3,68.5,0,33.158283,200,136,70.2,71.3,3.8,51.06593,134.722,691,69.1,95.8,100,46.61379,690,301,61.9,112.2,100,100,650,763,68.8,90.4,100,100,950,827,0,77.5,27.2,41.652367,830.3954,942,70.1,78.9,31.6,43.488945,953.5958,250,72.1,82.9,32.4,64.07407,249.69934,522,74.1,84.3,60.4,66.50668,527.0991,356,73.2,84.2,64,51.394524,355.9996,358,70.4,95.9,100,37.13987,350,535,72.1,85.9,98,64.119156,540,583,72.1,96.7,53.2,48.4315,593.55945,429,72.2,82.8,17.1,37.741936,432.8762,211,71.8,85.1,9.7,43.950947,215.1818,967,71.7,86.9,100,53.367645,1020,258,72.4,80.6,4.7,51.763355,266.1714,180,72.1,69.2,0,54.26206,175,472,72.1,87.3,52.3,66.46022,473.78403,575,72.2,86.1,40,51.719536,581.2789,162,73,69.1,0,32.34601,160,860,72.3,94.5,88.4,63.119568,860.9795,397,72.3,85.2,20.4,43.34355,395.15872,415,72.5,68.8,0,34.323395,400,201,72.5,69.2,0,41.6811,195,704,72.4,92.4,44.6,51.540558,691.0387,356,72.2,69.1,0,39.265446,335,190,72,79.5,6.4,73.56088,184.8991,524,72.2,88.9,55.2,80.05016,512.53906,511,72.1,85.5,30.8,52.73308,496.9985,485,72.2,85.2,83.2,78.03946,474.6396,596,72.1,89,50.8,71.16551,589.51904,384,72.2,84.9,29.6,62.190445,375.35864,304,73.4,68.8,0,48.966278,285,206,72.2,69.3,0,51.772804,195,780,71,88.2,100,100,1020,314,72.3,68.7,0,56.2146,335,390,72,86.7,100,79.38301,400,446,72.1,88.3,46.8,60.929985,447.01886,522,72.2,82.8,22.4,50.623383,525.8386,163,73.9,68.6,0,34.18591,160,525,72.1,82.9,30.3,50.971615,526.12146,108,72.2,81.9,7,32.65956,100,344,72.5,68.9,0,50.454544,335,200,72.8,286.8,0,36.424152,195,773,72.9,86.6,57.2,55.732834,776.7993,369,72,76.2,5.9,48.0089,366.4339,214,72.3,68.4,0,35.80675,200,335,72.2,83.6,20,50.966026,335.99896,540,72.2,83.1,36,46.689556,544.0387,161,72.7,68.5,0,41.52971,160,436,72.2,79.7,17.8,59.269238,443.15604,341,72.2,85.1,24.7,47.063988,343.50012,226,72,89.6,21.6,35.864513,215.999,198,72.4,69.6,0,42.698948,195,391,72.6,68.6,0,45.37815,380,581,72.3,68.9,0.1,64.75975,575.61115,667,72.2,83,43.2,52.807617,662.69824,256,72.2,68.5,0,48.18768,250,178,72.1,68.6,0,57.523514,175,406,72.1,87.7,62.8,41.741375,409.79938,188,72,68.6,1.7,41.07555,185,302,72.4,69.3,0,30.070269,300,477,72.3,86.6,29.3,50.88268,474.19592,216,71.9,81,14.1,54.656418,217.50908,892,72.3,77,14.9,89.63504,880,137.6,136,156.6,143.1,155.3,144.1,70.7,1.7,30.39
20170115,855,35.4,77.2,12.0296089,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62,67,91.4,15,0,64,91.4,0,67.6,1.85,67.42857,1.8125,23.9,0,0,47.9,13.6,0,45.4,0,72.7,66.7,69.6,84.5,16.9,0,63,72,0,65.1,1.06,67.42857,1.8125,19.9,0,0,22.1,92.1,19.6,4.8,0.7,16.9,16.9,13.6,78.8,30,100,0.4,0,84.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,207,74.3,3.4,26.30679,200,72,68,9007.8955,66.6,68.7,82.6,9000,266,70.4,68.1,0,43.207508,260,180,70.2,93.7,43.2,57.880505,179.49968,1020,68,76,4.8,25.850504,1000,423,70.4,70.1,0,0.021012817,160,891,70.1,93,50.4,48.597095,895.1986,205,71.3,68.5,0,33.158283,200,128,70.1,69.4,5.4,48.662968,127.22192,696,69.2,96.1,100,46.61379,690,303,61.9,112.5,100,100,650,770,68.8,90.6,100,100,950,830,0,77.5,23.2,41.652367,830.3954,946,70.2,78.4,29.6,42.91155,953.5958,248,72.1,83.2,32.4,64.07407,249.69934,520,74.1,84.6,60.4,66.495255,527.0991,355,73.2,84.3,64,51.394524,355.9996,354,70.4,96.2,100,37.13987,350,535,72.1,86.2,98,64.19725,540,582,72.1,97.1,53.2,48.826294,593.55945,427,72.2,83.2,17.1,37.741936,432.8762,232,71.9,85.5,11.7,45.586124,235.06187,967,71.6,87.1,100,53.367645,1020,263,72.3,70.3,2.7,52.973705,266.1714,181,72.1,69.4,0,54.26206,175,472,72.1,87.6,52.3,66.46022,473.78403,575,72.2,86.2,40,51.719536,581.2789,162,73,69.4,0,32.34601,160,859,72.3,94.9,84.4,63.119568,860.9795,376,72.2,86.1,20.8,42.270638,373.31863,416,72.5,69.1,0,34.323395,400,200,72.5,69.4,0,41.6811,195,636,72.3,93,42.6,50.953682,655.1986,345,72.2,69.3,0,38.71935,335,180,72.1,79.8,4.4,73.56088,184.8991,501,72.2,89.1,55.2,79.91431,512.53906,496,72.2,85.8,28.8,50.50976,496.9985,473,72.2,85.6,83.2,77.336624,474.6396,577,72.1,89.4,50.8,71.16551,589.51904,372,72.2,85.2,29.6,62.190445,375.35864,300,73.4,69.1,0,48.966278,285,198,72.2,69.6,0,53.02352,195,857,71,88.5,100,100,1020,377,72.3,69,0,55.63794,335,389,72,87,100,79.38301,400,444,72.1,88.7,46.8,60.929985,447.01886,522,72.2,83.1,22.4,50.623383,525.8386,162,73.9,68.9,0,34.18591,160,526,72.1,83.2,30.3,50.971615,526.12146,108,72.2,82.4,7,32.65956,100,342,72.6,69.2,0,50.454544,335,201,72.8,287.3,0,36.424152,195,732,72.9,86.5,53.2,54.65449,740.9592,369,72.1,70.2,3.9,48.0089,366.4339,213,72.3,68.7,0,35.80675,200,334,72.3,83.6,17.2,50.966026,335.99896,540,72.2,83.4,36,46.689556,544.0387,161,72.7,68.8,0,41.52971,160,427,72.2,79.8,17.8,59.269238,443.15604,341,72.2,85.5,24.7,47.063988,343.50012,229,72.1,89.9,19.6,35.864513,215.999,199,72.4,69.6,0,42.698948,195,394,72.3,68.9,0,45.37815,380,580,72.2,68.6,0,65.212234,575,665,72.2,83.3,43.2,52.807617,662.69824,255,72.2,68.8,0,48.18768,250,177,72,68.8,0,57.910137,175,404,72.2,88.1,60.8,41.741375,409.79938,196,71.9,68.9,5.3,42.890133,203.03738,303,72.2,69.1,0,30.070269,300,474,72.2,86.2,30.5,50.88268,474.19592,215,72.3,83.5,6.9,54.656418,214.14906,890,72.2,76.2,13.7,90.09545,880,137.7,135.9,157.1,144.1,155.7,144.7,64.4,0.1,30.42
20170115,900,35.6,76,12.05057428,51.51338667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.1,67,91.4,15,0,64,91.4,0,67.4,1.8,67.42857,1.8125,23.8,0,0,48,13.6,0,46.6,0,72.8,66.6,69.5,84.3,22.8,0,63,73.2,0,64.8,1.06,67.42857,1.8125,19.8,0,0,22.2,92.1,20.1,4.4,0.9,22.8,22.8,13.6,78.8,30,100,0.7,0,84.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,209,74.2,3.4,26.30679,200,72,68,9142.055,66.6,68.5,81.8,9000,265,70.4,68.1,0,43.207508,260,180,70.2,93.9,43.2,58.114086,179.49968,1014,68,76.1,4.8,25.850504,1000,428,70.4,70.1,0,0.021012817,160,887,70.1,93,50.4,48.597095,895.1986,204,71.2,68.5,0,33.158283,200,135,70,93.8,7.4,50.979668,134.22198,693,69.2,96.2,100,46.61379,690,302,61.9,112.7,100,100,650,765,68.7,90.7,100,100,950,824,0,77.3,23.2,41.652367,830.3954,942,70.2,78.4,29.6,43.488945,953.5958,249,72.1,83.2,32.4,64.07407,249.69934,520,74.2,84.3,58.4,66.39241,527.0991,348,73.3,83.7,58,49.612976,343.99963,355,70.4,96.2,100,37.13987,350,535,72.1,86.2,98,64.19725,540,582,72.1,97.3,53.2,48.826294,593.55945,427,72.2,83.2,17.1,37.741936,432.8762,231,72.1,85.7,9.3,45.586124,235.06187,959,71.6,87.1,100,53.367645,1020,292,71.9,83,10.7,53.651917,289.83127,181,72.1,69.3,0,54.26206,175,473,72.1,87.6,52.3,66.46022,473.78403,575,72.2,86.5,40,51.719536,581.2789,162,73,69.4,0,32.34601,160,828,72.3,95.4,80.4,61.847824,827.65936,375,72.1,86.5,22.8,42.270638,373.31863,413,72.5,69.1,0,34.323395,400,201,72.5,69.5,0,41.6811,195,666,72.3,91.9,38.6,50.953682,655.1986,354,72.2,69.3,0,38.71935,335,192,72.1,79.7,4.4,73.56088,184.8991,495,72.3,88.9,49.2,74.31288,487.05902,513,72.2,85.9,28.8,51.33276,496.9985,483,72.3,85.4,80.4,76.49815,474.6396,603,72.1,89.3,50.8,71.16551,589.51904,350,72.3,85.2,25.2,55.35403,349.5985,307,73.4,69.2,0,48.966278,285,207,72.2,69.5,0,50.91222,195,797,71,88.1,100,100,1020,312,72.3,68.9,0,55.15395,335,389,72.1,87,98,79.38301,400,445,72.1,88.6,46.8,60.929985,447.01886,522,72.2,83.1,22.4,50.623383,525.8386,162,73.9,68.9,0,34.18591,160,518,72.1,83.2,30.3,50.971615,526.12146,106,72.3,82.5,5,32.65956,100,343,72.6,69.2,0,50.454544,335,200,72.8,286.8,0,36.424152,195,733,72.8,86.1,51.2,53.49912,707.67883,370,72.1,69.1,3.9,48.0089,366.4339,215,72.3,68.6,0,35.80675,200,313,72.3,82.6,13.2,48.91184,312.33835,541,72.2,83.3,36,46.689556,544.0387,161,72.7,68.8,0,41.52971,160,415,72.3,79.7,14.2,58.730328,414.87592,341,72.2,85.7,24.7,47.063988,343.50012,236,72.1,90,19.6,35.864513,215.999,199,72.3,69.5,0,42.698948,195,391,72.1,68.8,0,45.37815,380,581,72.1,68.5,0.1,65.24456,575,614,72.4,82.2,35.2,50.049843,622.098,255,72.3,68.8,0,48.18768,250,178,72,68.8,0,57.910137,175,405,72.2,88.1,60.8,41.741375,409.79938,209,71.8,75.3,11.3,43.26405,220.71733,302,72,68.9,0,30.676037,300,473,72.1,86.3,32.5,50.88268,474.19592,215,72,78.4,10.5,54.656418,214.14906,893,72.2,76,12.9,89.511505,880,138.1,136.1,157.3,144.1,155.9,145.2,57.9,-0.1,30.42
20170115,905,35.5,76.5,12.0355576,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.1,66.9,91.9,15,0,64,91.9,0,67.5,1.85,67.42857,1.8125,23.7,0,0,48.2,13.5,0,46.9,0,72.7,65.6,68.9,83.7,27.9,0,63,72.8,0,64.2,1.06,67.42857,1.8125,19.8,0,0,22.4,91.3,20.4,4.4,1.2,27.9,27.9,13.4,78.8,30,100,0.9,0,84.6,0,70.5,70,0,-0.3,0,0,0,0,0,72,208,74.2,3.4,26.30679,200,72,68,9007.8955,66.7,68.5,83.3,9000,263,70.4,68.1,0,42.82363,260,181,70.2,94,43.2,58.052616,179.49968,1032,68,76,4.8,25.850504,1000,421,70.3,70.1,0,0.021012817,160,894,70.1,93.2,50.4,48.597095,895.1986,205,71.3,68.5,0,33.158283,200,136,70,94.8,7.4,50.979668,134.22198,696,69.2,96,100,46.61379,690,303,62,112.7,100,100,650,771,68.7,90.7,100,100,950,829,0,77.2,25.2,41.652367,830.3954,945,70.2,78.6,29.6,43.009827,953.5958,250,72.1,83,32.4,64.07407,249.69934,523,74.2,84.2,58.4,66.472404,527.0991,339,73.2,83.2,56,48.421185,332.7996,358,70.5,96.2,100,37.13987,350,536,72.1,86.1,98,64.19725,540,587,72.2,97.2,51.2,49.434486,593.55945,429,72.2,83,17.1,37.741936,432.8762,208,72.3,85.8,4.5,44.34869,213.76193,967,71.6,86.9,100,53.367645,1020,292,72,83.9,11.9,53.651917,289.83127,181,72.1,69,0,54.26206,175,475,72.1,87.4,52.3,66.46022,473.78403,577,72.3,85.5,36.8,51.719536,581.2789,162,73,69.3,0,32.34601,160,794,72.4,95.6,74.4,60.347824,791.9595,395,72,86.3,24.8,44.580685,396.71887,414,72.6,69,0,34.323395,400,201,72.5,69.4,0,41.6811,195,631,72.2,91.3,38.2,50.12576,621.91815,354,72.1,69.1,0,38.71935,335,184,72.1,79.6,4.4,73.56088,184.8991,478,72.2,88.8,51.2,75.69234,487.05902,488,72.2,85.8,28.8,50.350082,496.9985,449,72.3,85.5,76.4,74.4143,453.35953,586,72.1,89.4,50.8,71.16551,589.51904,345,72.2,85.3,24.8,58.702477,349.5985,295,73.4,69.1,0,48.966278,285,195,72.2,69.4,0,52.16294,195,939,71,87.4,100,100,1020,358,72.4,68.7,0,53.01205,335,390,72.1,86.8,98,79.38301,400,445,72.1,88.5,46.8,60.929985,447.01886,522,72.2,83,22.4,50.623383,525.8386,163,73.9,68.7,0,34.18591,160,529,72.2,82.7,28.3,50.971615,526.12146,107,72.2,72.8,3,32.65956,100,341,72.6,69.2,0,50.454544,335,201,72.8,286.8,0,36.424152,195,699,72.8,85.6,47.2,54.59947,707.67883,368,72.1,68.8,3.9,48.0089,366.4339,213,72.3,68.5,0,35.80675,200,280,72.3,81.5,9.2,47.113037,286.85825,541,72.2,83.1,36,46.689556,544.0387,162,72.7,68.7,0,41.52971,160,389,72.3,79.3,10.2,57.275276,386.59583,342,72.2,85.7,24.7,47.063988,343.50012,228,72.2,90,17.6,35.864513,215.999,200,72.3,69.3,0,42.698948,195,400,71.8,68.6,4,45.37815,380,586,72,68.2,2.1,65.24456,575,574,72.5,81.1,29.2,47.591095,546.6983,256,72.3,68.8,0,48.18768,250,178,72,68.8,0,57.910137,175,398,72.3,87.8,55.6,40.795776,390.19928,225,71.9,87.8,13.3,42.934124,220.71733,341,71.8,79.9,7.1,31.536224,332.77655,473,72.1,86.6,32.5,50.88268,474.19592,216,72.2,83.5,8.1,54.656418,217.50908,891,72.1,75.7,14.9,89.63504,880,138,136.4,157.3,144.1,156.1,145.4,50.7,1.8,30.42
20170115,910,35.8,75.2,12.08955095,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62,67,91.4,15,0,64,91.4,0,67.4,1.8,67.42857,1.8125,23.6,0,0,47.9,13.6,0,47.1,0,72.8,65.2,68.6,83.1,31.7,0,63,71.1,0,64.1,1.09,67.42857,1.8125,19.8,0,0,22.7,90.5,20.2,4.8,0.9,31.7,31.7,13.3,80.8,30,100,0.8,0,86.6,0.05,70.5,70,0,-0.3,0,0,0,0,0,72,206,74.2,3.4,26.30679,200,72,68,9007.8955,66.7,68.5,83.1,9000,261,70.4,68.1,0,42.82363,260,180,70.2,94,43.2,58.114086,179.49968,1017,68,76.1,4.8,25.850504,1000,428,70.3,70.1,0,0.021012817,160,891,70.1,93.2,50.4,48.597095,895.1986,206,71.3,68.5,0,33.158283,200,135,70.1,91.4,5.4,50.979668,134.22198,691,69.2,96.1,100,46.61379,690,301,62,112.8,100,100,650,766,68.8,90.7,100,100,950,826,0,77.4,25.2,41.652367,830.3954,942,70.1,78.5,31.6,43.599506,953.5958,250,72.2,82.6,30.4,64.07407,249.69934,505,74.3,83.7,53.2,65.123985,501.61908,340,73.2,82.8,56,48.421185,332.7996,358,70.5,95.9,100,37.13987,350,537,72.1,85.7,98,64.19725,540,586,72.2,96.9,51.2,49.434486,593.55945,428,72.2,82.8,17.1,37.741936,432.8762,197,72.5,72.9,0,43.288033,195,971,71.6,86.6,100,53.367645,1020,260,72.4,74.3,2.3,52.765022,264.35117,182,72.1,68.5,0,54.26206,175,474,72.1,87.1,52.3,66.46022,473.78403,576,72.3,84.5,34.8,51.719536,581.2789,163,73,68.9,0,32.34601,160,758,72.4,95.1,70.4,58.989132,758.6394,396,72.1,85.9,22.8,44.580685,396.71887,414,72.6,68.6,0,34.323395,400,201,72.5,69,0,41.6811,195,610,72.1,91.4,40.2,50.12576,621.91815,351,72.1,68.6,0,38.71935,335,180,72.1,78.9,4.4,71.64562,184.8991,483,72.2,88.3,51.2,74.12478,487.05902,484,72.2,85.4,28.8,49.3674,496.9985,434,72.3,85.1,72.4,74.04439,453.35953,588,72.1,88.6,50.8,71.16551,589.51904,344,72.2,84.8,24.8,56.609695,349.5985,297,73.4,68.7,0,48.966278,285,191,72.3,69,0,50.866325,195,933,71,87.7,100,100,1020,384,72.4,68.3,0,56.719185,335,390,72.1,86.5,98,79.38301,400,446,72.1,88.1,46.8,60.929985,447.01886,498,72.2,82.1,19.2,48.10517,502.31854,163,73.9,68.3,0,34.18591,160,529,72.2,82.2,28.3,50.971615,526.12146,107,72,77.7,7,32.65956,100,342,72.6,68.8,0,50.454544,335,201,72.8,286.9,0,36.424152,195,667,72.7,85,45.2,52.277725,674.3994,370,72,73.7,5.9,48.0089,366.4339,214,72.3,68,0,35.80675,200,285,72.3,80.5,5.2,47.113037,286.85825,525,72.3,82,31.6,43.68563,516.5986,162,72.7,68.3,0,41.52971,160,358,72.5,76.7,2.2,56.445354,360.33597,344,72.2,85.5,24.7,47.063988,343.50012,239,72.2,89.7,17.6,35.864513,215.999,199,72.3,68.9,0,42.698948,195,418,71.6,73.6,9.8,46.927204,422.24103,578,72,67.7,2.1,65.24456,575,508,72.7,81.3,21.2,46.284195,508.9984,259,72.3,68.4,0,48.18768,250,178,71.9,68.4,2.7,56.77116,175,364,72.4,87.3,49.6,38.990547,369.1994,220,72.1,88.4,10.9,42.30727,220.71733,304,72.4,74.6,0,30.566996,300,477,72,86.9,34.5,50.88268,474.19592,216,71.9,80.2,14.9,54.656418,217.50908,895,72.1,75.5,14.9,89.47782,880,137.8,136.3,157.2,145.1,156.1,145.5,43.1,1.6,30.42
20170115,915,36.2,74.2,12.19480697,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.1,67,91.4,15,0,64,91.4,0,67.4,1.85,67.14286,1.8125,23.6,0,0,48,13.6,0,44.9,0,72.8,64.6,68.3,82.5,35.4,0,63,71.9,0,63.8,1.08,67.14286,1.8125,19.8,0,0,22.7,89.8,19.3,4.7,1,35.4,35.4,13.3,80.8,30,100,0.6,0,86.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,203,74.2,3.4,26.30679,200,72,68,9142.055,66.7,68.5,82.3,9000,263,70.4,68.1,0,42.82363,260,181,70.2,93.9,43.2,58.114086,179.49968,1023,68,76.1,4.8,25.850504,1000,421,70.3,70.1,0,0.021012817,160,893,70.1,93.2,50.4,48.597095,895.1986,206,71.2,68.5,0,33.158283,200,136,70.2,71.1,3.4,50.979668,134.22198,694,69.1,95.7,100,46.61379,690,303,62,112.7,100,100,650,770,68.8,90.6,100,100,950,833,0,77.4,25.2,41.652367,830.3954,943,70.1,78.7,31.6,43.476658,953.5958,250,72.2,82.4,30.4,64.07407,249.69934,476,74.2,83.5,51.2,62.6557,476.13898,338,73.1,82.7,58,48.421185,332.7996,358,70.5,95.6,100,37.13987,350,539,72.1,85.5,98,64.19725,540,586,72.2,96.7,51.2,49.434486,593.55945,429,72.2,82.6,17.1,37.741936,432.8762,197,72.7,69.9,0,43.288033,195,970,71.7,86.4,100,53.367645,1020,253,72.2,69.1,3.1,51.35643,245,182,72.1,68.3,0,54.26206,175,475,72.1,86.9,52.3,66.46022,473.78403,578,72.2,84,36.4,51.719536,581.2789,163,73,68.6,0,32.34601,160,758,72.4,94.5,66.4,58.989132,758.6394,396,72.1,85.5,22.8,44.580685,396.71887,414,72.6,68.3,0,34.323395,400,202,72.5,68.8,0,41.6811,195,631,72.1,91.9,40.2,49.297844,621.91815,355,72.1,68.3,0,38.312454,335,180,72.1,78.9,4.4,71.64562,184.8991,479,72.2,88.5,51.2,74.89811,487.05902,480,72.2,85.3,28,49.64992,496.9985,427,72.3,84.8,68.4,72.60172,432.07944,586,72.2,88.6,48.8,71.16551,589.51904,341,72.3,84.8,20.4,56.400417,323.83844,297,73.4,68.4,0,48.966278,285,195,72.3,68.8,0,53.11532,195,932,71,86.8,100,100,1020,355,72.4,68,0,52.270622,335,391,72.1,86.3,98,79.38301,400,447,72.1,87.9,46.8,60.929985,447.01886,496,72.2,81.7,19.2,48.10517,502.31854,162,73.9,68,0,34.18591,160,500,72.4,81.5,21.9,48.98769,486.22162,106,72,81.5,9.4,32.65956,100,341,72.6,68.5,0,50.454544,335,202,72.8,286.8,0,36.424152,195,666,72.6,84.8,43.2,52.277725,674.3994,370,72.1,69.1,3.9,48.0089,366.4339,213,72.3,67.8,0,35.80675,200,261,72.3,80,1.2,45.29203,261.37814,483,72.3,81.1,27.6,42.238842,489.15848,162,72.7,68.1,0,41.52971,160,339,72.3,68.3,2.2,56.83337,335,344,72.3,85,21.5,47.063988,343.50012,175,72.3,90.1,11.6,34.678406,196.79892,199,72.2,68.7,0,42.698948,195,431,71.6,80.7,11.8,49.164726,455.5209,606,71.9,74.7,8.1,66.58048,605.5712,469,72.8,81.6,15.2,44.910843,471.29858,260,72.3,68.2,0,48.18768,250,195,71.9,68.1,6.7,58.986412,191.42505,349,72.4,86.7,45.6,38.204594,349.5993,198,72.4,83.2,2.5,41.82338,198.95753,305,72.4,68.6,0,29.500849,300,507,71.9,88,39.7,53.132248,504.99564,215,72.3,82.2,6.9,54.656418,214.14906,893,72.1,76,14.9,88.81527,880,136.5,135.7,155.4,145.1,154.4,145.4,34.2,-0.6,30.42
