20170115,920,36.5,72.2,12.21317995,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,61.9,66.7,91.4,15,0,64,91.4,0,67.2,1.8,67.14286,1.8125,23.4,0,0,48,13.6,0,44.6,0,72.8,64.3,67.8,82.1,37.9,0,63,72.7,0,63.4,1.05,67.14286,1.8125,19.7,0,0,22.9,88.9,20.3,4.4,1.1,37.9,37.9,13.1,80.8,30,100,0.8,0,86.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,205,74.2,3.4,26.30679,200,72,68,9007.8955,66.7,68.3,83.6,9000,262,70.4,67.9,0,42.82363,260,180,70.2,93.5,43.2,58.114086,179.49968,1023,68,75.8,4.8,25.850504,1000,426,70.3,70.1,0,0.021012817,160,894,70.1,92.6,50.4,48.597095,895.1986,205,71.2,68.4,0,33.158283,200,125,70.1,69.4,4.6,49.4886,126.72192,695,69.2,95.1,100,46.61379,690,302,62.1,111.5,100,100,650,767,68.8,90,100,100,950,827,0,77.2,25.2,41.652367,830.3954,943,70.2,78.2,29.6,43.439804,953.5958,250,72.2,81.9,30.4,64.07407,249.69934,476,74.2,82.8,51.2,62.6557,476.13898,339,73.1,82,58,48.421185,332.7996,359,70.5,94.8,100,37.13987,350,536,72.1,84.8,98,64.19725,540,585,72.2,95.8,51.2,49.434486,593.55945,429,72.2,81.9,17.1,37.741936,432.8762,196,72.5,69.3,0,43.288033,195,967,71.6,85.8,100,53.367645,1020,303,71.7,82.2,15.5,55.14399,298.93115,181,72.1,67.9,0,54.26206,175,474,72.1,86.2,52.3,66.46022,473.78403,576,72.2,83.4,36.4,51.719536,581.2789,163,73,68.3,0,32.34601,160,717,72.4,93.6,62.4,57.641304,725.3193,395,72.1,85,22.8,44.580685,396.71887,412,72.5,68,0,34.323395,400,201,72.5,68.5,0,41.6811,195,610,72.1,92.2,40.2,49.297844,621.91815,351,72,68,0,38.312454,335,184,72.1,78.5,4.4,71.64562,184.8991,481,72.2,87.9,51.2,75.033966,487.05902,475,72.3,84.2,22,51.185356,469.5584,409,72.3,84.4,64.4,68.01479,410.79935,591,72.2,87.5,48.8,70.55881,589.51904,317,72.2,84.7,21.6,55.481922,323.83844,300,73.4,68.1,0,48.966278,285,198,72.2,68.5,0,51.508892,195,948,71.1,85.9,100,100,1020,349,72.3,67.6,0,51.41592,335,390,72.1,85.7,98,79.38301,400,446,72.1,87.2,46.8,60.929985,447.01886,498,72.2,81.2,19.2,48.561905,502.31854,162,73.9,67.8,0,34.18591,160,454,72.5,81.4,15.9,48.133076,451.64166,106,72,81.8,9.4,32.65956,100,343,72.6,68.2,0,50.454544,335,200,72.8,286.8,0,36.424152,195,632,72.6,84.2,39.2,51.27641,641.119,372,72,68.1,5.9,48.0089,366.4339,213,72.3,67.5,0,35.80675,200,262,72.2,79,2.4,45.29203,261.37814,486,72.2,80.5,28,42.238842,489.15848,162,72.7,67.8,0,41.52971,160,355,72,77.5,7.4,57.23216,362.3561,317,72.5,84.7,15.5,45.13226,317.73972,179,72.4,89.8,5.6,34.678406,179.99886,199,72.2,68.4,0,42.698948,195,464,71.7,81.6,11.8,48.71925,455.5209,605,72.1,74.5,4.1,66.58048,605.5712,429,72.9,81.9,9.2,43.382435,433.5976,260,72.3,67.9,0,48.18768,250,214,71.9,84.8,10.7,61.09718,209.62512,328,72.5,85.9,39.6,37.09935,331.39935,183,72.3,69.6,0.5,41.43847,185,303,72.1,67.8,0,29.500849,300,536,71.9,89.1,43.7,54.3327,535.7958,216,72,73.1,10.5,54.656418,214.14906,891,72.1,75.4,14.9,89.21954,880,135.8,134.5,153.6,143.1,152.8,144,31.7,-0.1,30.42
20170115,925,36.7,71.6,12.25993625,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.2,66.7,91.9,15,0,64,91.9,0,67.3,1.85,67.14286,1.8125,23.4,0,0,48.2,13.5,0,43.8,0,72.7,64.3,67.7,82,39.9,0,63,73.8,0,63.4,1.06,67.14286,1.8125,19.6,0,0,23,89.3,20.1,4.6,1.1,39.9,39.9,12.8,80.8,30,100,0.9,0,86.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,209,74.2,3.4,26.30679,200,72,68,9007.8955,66.7,68.3,83.8,9000,263,70.4,67.9,0,42.82363,260,181,70.2,93,43.2,58.114086,179.49968,1024,68,75.6,4.8,25.850504,1000,420,70.3,70.1,0,0.021012817,160,895,70.1,92,50.4,48.597095,895.1986,207,71.2,68.3,0,33.158283,200,134,69.9,92.4,9,50.68392,133.22198,697,69.3,94.6,100,46.61379,690,304,62.1,110.7,100,100,650,770,68.8,89.6,100,100,950,831,0,76.9,23.2,41.652367,830.3954,946,70.2,77.9,29.6,43.034397,953.5958,249,72.1,81.4,32.4,64.07407,249.69934,474,74.1,82.4,53.2,62.6557,476.13898,336,73,81.7,60,48.421185,332.7996,356,70.6,94.3,100,37.13987,350,535,72.1,84.3,98,64.19725,540,584,72.3,94.1,47.6,49.434486,593.55945,428,72.2,81.5,17.1,37.741936,432.8762,196,72.3,68.9,0,43.288033,195,961,71.6,85.3,100,53.367645,1020,317,72,81.9,13.5,55.613525,322.59174,181,72.1,67.7,0,54.26206,175,474,72.2,85.7,50.3,66.46022,473.78403,577,72.2,82.9,36.4,51.719536,581.2789,163,73,68.1,0,32.34601,160,680,72.5,92.7,56.4,56.358696,689.61926,395,72.1,84.6,22.8,44.580685,396.71887,412,72.5,67.8,0,34.323395,400,202,72.5,68.3,0,41.6811,195,604,72,92,42.2,49.297844,621.91815,341,71.9,67.8,4.4,38.312454,335,180,72.1,78.2,4.4,71.04643,184.8991,484,72.2,87.4,51.2,74.22928,487.05902,467,72.2,83.5,23.2,49.34283,469.5584,391,72.3,83.8,60.4,65.26511,389.5193,561,72.3,86.7,43.6,68.73869,563.2587,320,72.1,84.2,23.6,54.81921,323.83844,302,73.4,67.8,0,48.966278,285,198,72.2,68.3,0,50.510616,195,955,71.1,85.6,100,100,1020,356,72.3,67.4,0,52.373592,335,390,72.1,85.2,98,79.38301,400,445,72.1,86.6,46.8,60.929985,447.01886,496,72.2,80.7,19.2,48.561905,502.31854,163,73.9,67.5,0,34.18591,160,405,72.6,81.2,9.9,47.034286,417.06174,107,72.1,81.5,7.4,32.65956,100,343,72.6,68,0,50.454544,335,201,72.8,286.6,0,36.424152,195,636,72.5,83.6,37.2,51.27641,641.119,371,72.1,76.7,3.9,48.0089,366.4339,214,72.3,67.2,0,35.80675,200,261,72.2,78.6,2.4,45.29203,261.37814,485,72.2,80,28,42.238842,489.15848,162,72.7,67.6,0,41.52971,160,355,72.2,78.3,3.4,57.23216,362.3561,282,72.6,84.5,11.5,43.87005,286.45987,178,72.4,71.3,1.6,34.678406,164.39894,199,72.1,68.2,0,42.698948,195,455,71.7,81.5,13.8,48.0814,455.5209,607,72.2,67.4,2.1,66.58048,605.5712,397,72.9,71.5,5.2,42.08661,395.8978,261,72.2,67.6,0,48.18768,250,212,72.1,87.9,9.1,60.92999,209.62512,329,72.5,84.8,35.6,37.09935,331.39935,187,72.1,68.2,2.9,39.78885,185,304,71.9,69.1,3.5,29.500849,300,538,71.9,90.3,47.7,54.3327,535.7958,215,72.1,81.7,10.1,54.656418,217.50908,889,72,75.2,16.9,89.20831,880,136.1,134.3,152.7,142.1,151.6,142.7,35.8,0,30.42
20170115,930,36.7,70.7,12.21632528,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.2,66.7,91.4,15,0,64,91.4,0,67.1,1.85,67.14286,1.8125,23.2,0,0,48,13.6,0,43.2,0,72.7,64.1,67.8,81.7,42,0,63,68.7,0,63.4,1.06,67.14286,1.8125,19.6,0,0,23,88.7,19.4,4.4,1.5,42,42,12.8,80.8,30,100,0.6,0,86.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,209,74.1,3.4,26.30679,200,72,68,9142.055,66.6,68.3,82.5,9000,262,70.4,67.9,0,42.82363,260,181,70.2,92.6,43.2,58.114086,179.49968,1015,68,75.4,4.8,25.850504,1000,422,70.3,70.1,0,0.021012817,160,890,70.2,91.3,48.4,48.597095,895.1986,205,71.2,68.3,0,33.158283,200,134,70,93.3,8.2,50.68392,133.22198,696,69.3,94.5,100,46.61379,690,302,62.1,110.3,100,100,650,771,68.8,89.4,100,100,950,829,0,76.6,23.2,41.652367,830.3954,944,70.2,77.8,29.6,42.997543,953.5958,249,72.2,81.1,30.4,64.07407,249.69934,475,74.1,82.1,53.2,62.6557,476.13898,338,73,81.5,60,48.421185,332.7996,356,70.6,93.8,100,37.13987,350,537,72.1,84,98,64.19725,540,564,72.3,92,43.6,47.10841,567.29877,429,72.2,81.2,17.1,37.741936,432.8762,196,72.2,68.7,0,43.288033,195,965,71.6,85.1,100,53.367645,1020,297,72.3,77.8,6.7,53.891903,297.11163,181,72,67.6,0,54.26206,175,474,72.2,85.4,50.3,66.46022,473.78403,578,72.1,83,38.4,51.719536,581.2789,163,73,68,0,32.34601,160,653,72.6,91.8,50.4,55.445652,656.2992,394,72.1,84.1,22.8,44.580685,396.71887,411,72.5,67.7,0,34.323395,400,202,72.5,68.2,0,41.6811,195,647,71.9,91.5,45.8,50.9956,662.8783,357,71.8,78.5,10.4,40.06853,395.31757,183,72.1,77.9,4.4,71.04643,184.8991,482,72.2,86.9,51.2,72.61992,487.05902,460,72.2,83.1,23.2,47.04582,469.5584,387,72.3,83.7,56.4,66.16523,389.5193,539,72.4,84.9,37.6,66.79085,536.9989,319,72.1,83.8,23.6,53.42402,323.83844,303,73.4,67.7,0,48.557213,285,197,72.2,68.1,0,52.61044,195,977,71,84.7,100,100,1020,349,72.3,67.3,0,51.076096,335,392,72.1,84.9,98,79.38301,400,447,72.2,86.3,44.8,60.929985,447.01886,498,72.2,80.4,19.2,48.561905,502.31854,163,73.9,67.4,0,34.18591,160,384,72.7,71.3,3.9,45.599754,382.4819,105,72.3,80.4,3.4,32.65956,100,342,72.6,67.9,0,50.454544,335,202,72.8,286.7,0,36.424152,195,606,72.4,83.1,35.2,50.429134,607.8387,371,72.1,68.4,3.9,48.0089,366.4339,214,72.3,67.1,0,35.80675,200,261,72.2,78.3,2.4,45.29203,261.37814,483,72.2,79.7,28,42.238842,489.15848,162,72.7,67.5,0,41.52971,160,361,72.1,74.5,5.4,57.23216,362.3561,283,72.7,84.1,7.5,43.946877,286.45987,164,72.4,68.6,0,34.70286,150,198,72.1,68,0,42.698948,195,457,71.7,81.2,15.8,48.0814,455.5209,603,72.1,67.4,4.1,66.58048,605.5712,347,72.8,68.5,3.2,40.24809,355.29764,262,72.1,67.5,0,48.18768,250,189,72.3,80.7,4.3,59.04911,191.42505,312,72.5,84.6,31.6,36.15375,311.79926,188,72,67.9,4.9,39.78885,185,329,72.1,81.8,1.9,30.881998,332.77655,575,72,91,48.9,55.603756,566.5959,215,72,74.9,11.3,54.656418,216.78911,891,71.9,75.9,22.1,89.19708,880,136.5,134.5,152.5,142.1,151.3,142,36.2,0,30.42
20170115,935,37,69.9,12.2903352,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62,66.6,91.4,15,0,64,91.4,0,67.1,1.8,67.14286,1.8125,23.3,0,0,48,13.6,0,43.8,0,72.6,64.1,67.5,81.2,43.5,0,63,69.9,0,63.3,1.07,67.14286,1.8125,19.6,0,0,23,88.4,19.6,4.6,1.4,43.5,43.5,12.8,80.8,30,100,1.3,0,86.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,74,3.4,26.30679,200,72,68,9007.8955,66.6,68.2,83.8,9000,262,70.4,67.7,0,42.82363,260,180,70.1,92.9,45.2,58.114086,179.49968,1015,68,75.4,4.8,25.850504,1000,425,70.3,70.1,0,0.021012817,160,893,70.2,90.9,48.4,48.597095,895.1986,206,71.3,68.2,0,33.158283,200,133,70.1,93.6,6.2,50.68392,133.22198,695,69.2,94.4,100,46.61379,690,302,62.1,110.2,100,100,650,767,68.8,89.3,100,100,950,829,0,76.5,23.2,41.652367,830.3954,943,70.2,77.6,29.6,43.488945,953.5958,249,72.1,81,32.4,64.07407,249.69934,473,74,82.2,55.2,62.6557,476.13898,337,72.9,82.2,66,48.421185,343.99963,356,70.6,93.7,100,37.13987,350,539,72.1,84,98,64.19725,540,533,72.3,90.4,39.6,46.07341,539.0187,428,72.2,81.2,17.1,37.741936,432.8762,195,72,68.5,0,43.288033,195,970,71.6,84.9,100,53.367645,1020,271,72.2,68.6,4.7,53.422375,271.6312,181,72,67.6,0,54.26206,175,475,72.2,85.4,50.3,66.46022,473.78403,577,72.1,84,38.4,51.719536,581.2789,162,73,67.9,0,32.34601,160,624,72.6,90.9,46.4,54.173912,625.35925,395,72.2,84,20.8,44.580685,396.71887,411,72.4,67.6,0,34.323395,400,203,72.5,68.1,0,41.6811,195,712,71.8,92.5,51.8,53.112556,706.39825,391,71.9,84.2,12.4,40.75383,395.31757,183,72.1,77.7,4.4,71.04643,184.8991,485,72.2,86.9,51.2,72.61992,487.05902,464,72.2,83.1,23.2,48.728657,469.5584,393,72.2,83.4,57.6,66.239204,389.5193,504,72.5,82.9,31.6,63.92762,508.71875,321,72.3,83.6,18,53.42402,323.83844,306,73.4,67.6,0,48.557213,285,198,72.2,68.1,0,52.61044,195,981,71,84.5,100,100,1020,348,72.3,67.3,0,51.96169,335,390,72,84.7,100,79.38301,400,448,72.2,86.1,44.8,60.929985,447.01886,496,72.2,80.2,19.2,48.561905,502.31854,163,73.9,67.3,0,34.18591,160,332,72.7,68.2,0,43.910877,335,107,72.3,70.5,0,32.65956,100,341,72.6,67.8,0,50.454544,335,202,72.8,287,0,36.424152,195,606,72.3,82.7,33.2,50.429134,607.8387,371,72,68.4,5.9,48.0089,366.4339,216,72.3,67.1,0,35.80675,200,261,72.1,78.2,4.4,45.29203,261.37814,483,72.1,79.7,30,42.238842,489.15848,161,72.7,67.4,0,41.52971,160,363,72.2,78.2,3.4,57.23216,362.3561,261,72.7,84.5,5.5,42.563934,262.54,165,72.4,67.9,0,34.70286,150,199,72.1,67.9,0,42.698948,195,497,71.7,80.4,17.8,49.39759,488.80127,601,72.1,74,4.1,66.58048,605.5712,351,72.7,67.9,1.2,40.24809,355.29764,265,72,67.4,0,48.18768,250,177,72.4,69.8,0,56.269592,175,197,73.3,83.5,0,27.49601,190,185,72,68.4,4.9,40.73463,185,300,72.4,68.8,0,30.518538,300,574,72.1,90.8,46.9,55.22042,566.5959,216,72.2,79.1,7.3,54.656418,216.78911,891,72,76.5,21.7,87.827065,880,136.9,134.9,152.5,141.1,151.3,141.4,38.9,1.5,30.42
20170115,940,37.1,70.4,12.35264126,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.2,66.5,91.4,15,0,64,91.4,0,67.1,1.85,67.14286,1.8125,23.2,0,0,48,13.6,0,44.3,0,72.6,63.8,67.2,80.9,44.9,0,63,71.4,0,62.9,1.06,67.14286,1.8125,19.5,0,0,23.2,88.1,20.2,4.8,0.9,44.9,44.9,12.8,80.8,30,100,0.5,0,86.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,74,3.4,26.30679,200,72,68,9142.055,66.6,68.2,83.8,9000,263,70.4,67.7,0,42.82363,260,181,70.1,93,45.2,57.880505,179.49968,1021,68,75.4,4.8,25.850504,1000,419,70.3,70,0,0.021012817,160,855,70.4,90.4,43.2,47.39109,861.59875,206,71.2,68.2,0,33.158283,200,135,70.3,72.4,1.8,50.68392,133.22198,697,69.1,94.5,100,46.61379,690,304,62.1,110.2,100,100,650,769,68.8,89.3,100,100,950,832,0,76.4,23.2,41.652367,830.3954,947,70.2,78,29.6,43.022114,953.5958,249,72.1,80.7,32.4,64.07407,249.69934,499,73.9,81.9,59.6,65.03256,505.2591,354,72.9,82.2,70,51.34537,357.5996,355,70.6,93.6,100,37.13987,350,536,72.1,83.8,98,64.19725,540,530,72.3,88.8,35.6,46.07341,539.0187,425,72.2,81,17.1,37.741936,432.8762,196,71.9,68.3,2.9,43.288033,195,960,71.5,84.8,100,53.367645,1020,301,71.8,81.5,15.1,54.23623,297.1113,181,72,67.3,0,54.26206,175,474,72.2,85.1,50.3,66.46022,473.78403,577,72.1,83.9,38.4,51.719536,581.2789,163,73,67.7,0,32.34601,160,598,72.6,89.4,42.4,53.1087,594.41943,370,72.4,84.4,13.6,41.843662,353.03876,412,72.4,67.3,0,34.323395,400,202,72.4,67.9,0,41.6811,195,691,71.8,93.2,55.8,52.672398,706.39825,398,72,84.4,12.8,40.75383,395.31757,185,72.1,77.5,4.4,71.04643,184.8991,483,72.2,86.7,51.2,72.61992,487.05902,467,72.2,82.8,23.2,48.728657,469.5584,390,72.2,83.2,57.6,65.289764,389.5193,481,72.5,81.4,27.6,63.565723,482.4588,298,72.4,83.3,12,51.50564,296.23853,307,73.4,67.4,0,48.557213,285,200,72.2,67.8,0,52.61044,195,988,71,84.3,100,100,1020,352,72.3,67,0,51.96169,335,390,72,84.5,100,79.38301,400,445,72.2,85.9,44.8,60.929985,447.01886,496,72.2,79.9,19.2,48.561905,502.31854,162,73.9,67.1,0,34.18591,160,342,72.5,67.5,0,44.86723,335,107,72,70,4.6,32.65956,100,341,72.6,67.6,0,50.454544,335,202,72.8,287,0,36.424152,195,603,72.2,82.3,33.6,50.429134,607.8387,371,72.1,78.6,3.9,48.0089,366.4339,215,72.2,66.9,0,35.80675,200,260,72.1,78,4.4,45.29203,261.37814,484,72.1,79.6,30,42.238842,489.15848,162,72.7,67.2,0,41.52971,160,361,72.2,67.5,3.4,57.23216,362.3561,236,72.8,73.4,1.5,41.85051,238.61938,159,72.4,67.5,0,34.262657,150,199,72.1,67.8,0,42.698948,195,494,71.8,80.3,17.8,49.39759,488.80127,603,72.2,72.2,2.1,66.58048,605.5712,350,72.5,67.5,1.2,40.24809,355.29764,262,72,67.3,0,47.80725,250,177,72.4,68.1,0,56.269592,175,197,73.2,69.6,0,27.49601,190,187,72,76.1,4.9,40.73463,185,303,72.2,67.3,0,30.966803,300,561,72.2,90.1,44.9,54.050236,566.5959,216,72,76.7,10.5,54.656418,216.3091,890,72.1,76,19.7,87.75969,880,136.5,134.9,152.9,141.1,151.6,141.5,39.4,0,30.42
20170115,945,37.2,69.1,12.32621531,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.2,66.9,90.9,15,0,64,90.9,0,67.4,1.8,67.14286,1.8125,23.1,0,0,47.8,13.7,0,43.9,0,72.6,63.6,67.2,81.1,46.4,0,63,68.4,0,63.2,1.05,67.14286,1.8125,19.5,0,0,23.2,88.3,18.4,4.4,1.7,46.4,46.4,12.4,80.8,30,100,0.4,0,86.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,209,74,3.4,26.30679,200,72,68,8871.79,66.6,68.4,85.5,9000,262,70.4,67.8,0,42.82363,260,179,70.1,93.2,45.2,58.114086,179.49968,1006,68,75.4,4.8,25.850504,1000,431,70.3,70,0,0.021012817,160,850,70.5,90.4,39.2,47.39109,861.59875,205,71.2,68.2,0,33.158283,200,126,70.4,69.3,0,48.69994,125,692,69.1,94.6,100,46.61379,690,301,62.1,110.4,100,100,650,763,68.8,89.5,100,100,950,825,0,76.6,25.2,41.652367,830.3954,937,70.1,77.9,31.6,43.673218,953.5958,248,72.1,80.7,32.4,64.07407,249.69934,526,73.9,82.1,63.6,67.2266,530.73914,355,73,82.5,71.2,51.34537,357.5996,357,70.6,93.6,100,37.13987,350,536,72.1,83.8,98,64.19725,540,503,72.3,87.7,31.6,45.251812,510.73856,426,72.2,81,17.1,38.14238,432.8762,220,71.8,82.4,8.9,44.978455,218.0218,960,71.5,84.9,100,53.367645,1020,326,72.1,81.2,12.3,56.47955,320.7712,181,72,67.2,0,54.26206,175,475,72.2,85.2,50.3,66.46022,473.78403,578,72.1,84,38.4,51.719536,581.2789,163,73,67.6,0,32.34601,160,556,72.7,88.5,36.4,51.619564,561.09924,355,72.4,84.7,9.6,41.340046,353.03876,413,72.4,67.2,0,34.323395,400,202,72.4,67.7,0,41.6811,195,763,71.7,94.2,61.8,53.217358,775.5193,397,72,84.4,12.8,40.75383,395.31757,187,72,77.7,6.4,71.04643,184.8991,494,72.2,86.7,51.2,72.61992,487.05902,469,72.2,82.7,23.2,48.728657,469.5584,395,72.2,83.2,57.6,64.21701,389.5193,451,72.6,80.5,21.6,60.521553,456.19888,272,72.5,79.7,6,48.924545,272.31857,310,73.4,67.3,0,48.557213,285,203,72.2,67.7,0,52.61044,195,1007,71,84.1,100,100,1020,353,72.3,66.8,0,50.870144,335,392,72,84.5,100,79.38301,400,445,72.2,85.9,44.8,60.929985,447.01886,497,72.2,79.9,19.2,48.561905,502.31854,163,73.9,67,0,34.18591,160,339,72.4,67.1,0,44.86723,335,107,72,78.7,7.8,32.65956,100,340,72.6,67.5,0,50.454544,335,202,72.7,286.8,0,36.424152,195,606,72.1,82.1,35.6,50.429134,607.8387,371,72.1,68.1,3.9,48.0089,366.4339,212,72.2,66.7,0,35.80675,200,260,72.1,78,4.4,45.29203,261.37814,484,72.1,79.6,30,42.238842,489.15848,161,72.7,67,0,41.52971,160,357,72,77.3,7.4,57.23216,362.3561,233,72.9,69.1,0,40.81879,230,163,72.3,67.2,0,34.262657,150,197,72,67.6,0,42.698948,195,502,71.9,80.1,17.8,49.39759,488.80127,608,72.1,66.6,4.1,66.58048,605.5712,337,72.4,67.3,0,39.61679,335,263,71.9,67.2,2,47.80725,250,176,72.2,67.5,0,56.269592,175,197,72.8,67.9,0,27.49601,190,187,72,78.9,4.9,40.73463,185,339,71.8,68.5,5.5,32.263145,332.77655,561,72.2,90.1,44.9,54.050236,566.5959,216,72.2,78.2,7.3,54.656418,216.3091,888,72,76.1,21.7,87.74846,880,136.3,134.7,153.2,141.1,151.9,141.6,42.2,-0.1,30.42
20170115,950,37.7,67.6,12.4391998,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.3,66.7,91.4,15,0,64,91.4,0,67.2,1.8,67.14286,1.8125,23.1,0,0,48,13.6,0,43,0,72.6,63.4,66.9,81,47,0,63,71.3,0,62.7,1.04,67.14286,1.8125,19.5,0,0,23.2,88.1,19.6,4.5,1.3,47,47,12.4,80.8,30,100,0.6,0,86.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,207,74,3.4,26.30679,200,72,68,9274.349,66.7,68.3,81.3,9000,263,70.4,67.9,0,42.82363,260,181,70.1,93.4,45.2,58.114086,179.49968,1029,68,75.5,4.8,25.850504,1000,423,70.3,70,0,0.021012817,160,827,70.6,90.7,35.2,46.19739,820.79895,205,71.2,68.3,0,33.158283,200,127,70.2,68.9,0.6,48.69994,125,695,69.2,94.7,100,46.61379,690,304,62.1,110.6,100,100,650,769,68.8,89.6,100,100,950,827,0,76.8,25.2,41.652367,830.3954,943,70.1,78.2,31.6,43.464375,953.5958,249,72.1,80.6,32.4,64.07407,249.69934,529,73.9,82.2,67.6,67.2266,530.73914,355,73,82.5,71.2,51.34537,357.5996,356,70.7,93.6,100,37.13987,350,538,72.1,83.7,98,64.19725,540,506,72.2,86.9,32,45.251812,510.73856,427,72.2,80.9,17.1,38.14238,432.8762,238,71.8,83.2,12.9,44.72434,237.90189,965,71.4,84.6,100,53.781605,1020,286,72.3,78.6,6.7,54.21536,291.6518,182,72,67,0,54.26206,175,476,72.2,85.1,50.3,66.46022,473.78403,580,72.1,83.8,38.4,51.719536,581.2789,164,73,67.4,0,32.34601,160,525,72.7,87.2,32.4,50.336956,527.7792,329,72.4,79.7,5.6,40.43136,331.19867,413,72.4,67,0,34.323395,400,203,72.4,67.6,0,41.6811,195,775,71.7,95.8,65.8,54.946552,775.5193,392,72.1,84.5,10.8,40.75383,395.31757,189,72,77.8,6.4,71.04643,184.8991,494,72.2,86.6,51.2,72.17055,487.05902,474,72.1,82.5,25.2,48.728657,469.5584,396,72.1,83.4,59.6,63.341553,389.5193,424,72.7,80,15.6,58.126663,425.899,252,72.5,69.3,2,47.006165,246.55849,313,73.3,67.1,0,48.557213,285,205,72.1,67.5,0,51.772804,195,1013,70.9,83.8,100,100,1020,352,72.3,66.7,0,50.870144,335,391,72,84.4,100,79.38301,400,446,72.2,85.8,44.8,60.929985,447.01886,498,72.1,79.7,21.2,48.561905,502.31854,163,73.9,66.8,0,34.18591,160,343,72.4,66.8,0,44.86723,335,108,72.1,80.1,5.8,32.65956,100,342,72.6,67.3,0,50.454544,335,202,72.7,286.6,0,36.424152,195,610,72.1,81.8,35.6,50.429134,607.8387,371,72,68.8,5.9,48.0089,366.4339,216,72.2,66.5,0,35.80675,200,261,72.1,77.8,4.4,45.29203,261.37814,483,72,79.6,32,42.238842,489.15848,162,72.6,66.8,0,41.52971,160,364,72.2,69,3.4,57.23216,362.3561,231,72.8,68,0,40.346832,230,167,72.1,67,0,34.262657,150,199,72,67.4,0,42.698948,195,498,72,79.9,17,49.39759,488.80127,603,72,73.7,6.1,66.58048,605.5712,337,72.4,67.1,0,39.61679,335,264,71.9,67,2,47.80725,250,177,72.1,67.2,0,56.269592,175,198,72.6,67.3,0,26.881985,190,187,72.1,79,2.9,40.73463,185,337,72,81.2,5.5,32.68718,332.77655,538,72.3,88.9,39.7,53.051548,535.7958,216,72,77.6,10.5,54.656418,216.3091,890,72,76,21.7,87.74846,880,136.1,134.5,153.3,141.1,151.9,141.6,41.1,-1.2,30.42
20170115,955,38.1,64.4,12.42476709,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.2,66.9,90.9,15,0,64,90.9,0,67.2,1.8,67.14286,1.8125,23,0,0,47.8,13.6,0,42.9,0,72.6,63.2,66.5,80.4,46.8,0,63,70.6,0,62.2,1.08,67.14286,1.8125,19.4,0,0,23.3,87.3,19.5,4.5,1.4,46.8,46.8,12.4,80.8,30,100,0.4,0,88.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,205,73.9,3.4,26.30679,200,72,68,9142.055,66.6,68.3,82.1,9000,262,70.4,67.8,0,42.82363,260,180,70.1,93.4,45.2,58.114086,179.49968,1011,68,75.4,4.8,25.850504,1000,428,70.3,70,0,0.021012817,160,778,70.8,90.5,29.2,44.831406,789.5991,206,71.2,68.3,0,33.158283,200,127,69.9,77.6,6.6,50.36352,133.22194,692,69.3,94.8,100,46.61379,690,301,62.2,110.6,100,100,650,768,68.8,89.5,100,100,950,825,0,76.8,25.2,41.652367,830.3954,947,70.1,78.1,31.6,44.004913,953.5958,250,72.1,80.4,32.4,64.07407,249.69934,569,73.8,82,73.6,70.06056,579.87915,355,73,82.2,71.2,51.34537,357.5996,358,70.7,93.3,100,37.13987,350,537,72.1,83.4,98,64.19725,540,507,72.2,86.6,32,45.251812,510.73856,431,72.2,80.7,17.1,38.14238,432.8762,239,72,83.1,12.1,44.72434,237.90189,969,71.4,84.2,100,53.781605,1020,258,72.1,69.4,7.5,52.525043,262.53137,182,71.9,66.6,3.6,54.26206,175,477,72.2,84.9,50.3,66.46022,473.78403,584,72.1,83.5,38.4,51.719536,581.2789,164,73,67.1,0,32.34601,160,490,72.8,86,26.4,50.152176,496.83835,309,72.5,68.9,0,39.577404,300,414,72.4,66.7,0,34.323395,400,203,72.4,67.3,0,41.6811,195,831,71.7,94.5,69.8,54.013836,811.3594,408,72.2,84.2,8.8,40.75383,395.31757,192,72,77.7,6.4,71.04643,184.8991,491,72.2,86.3,51.2,71.574875,487.05902,479,72.1,82.4,25.2,48.27417,469.5584,396,72.1,83.2,59.6,63.341553,389.5193,403,72.7,79.5,11.6,56.00852,397.6189,248,72.3,68.1,2,46.34345,246.55849,314,73.3,66.8,0,48.557213,285,207,72.1,67.2,0,50.41882,195,1033,70.9,83.6,100,100,1020,350,72.3,66.3,0,50.427353,335,393,71.9,84.1,100,79.38301,400,447,72.2,85.6,44.8,60.929985,447.01886,502,72.1,79.4,21.2,48.561905,502.31854,164,73.9,66.5,0,34.18591,160,344,72.3,66.5,0,44.86723,335,107,72.3,71.4,1.8,32.65956,100,344,72.6,67,0,50.454544,335,202,72.7,286.9,0,36.424152,195,608,72.1,81.7,35.6,50.429134,607.8387,373,72.1,80.2,3.9,48.0089,366.4339,217,72.2,66.2,0,35.80675,200,264,72,77.7,6.4,45.29203,261.37814,489,72,79.4,32,42.238842,489.15848,162,72.6,66.5,0,41.52971,160,359,72,76.2,7.4,57.23216,362.3561,234,72.7,67.3,0,40.346832,230,168,72.1,66.7,0,34.262657,150,199,71.9,67.2,2.4,42.698948,195,497,72.1,79.8,15,48.962234,488.80127,607,72.1,73.1,4.1,66.58048,605.5712,337,72.3,66.8,0,39.61679,335,264,71.9,66.7,3.2,47.80725,250,178,72,66.8,0,56.269592,175,197,72.4,66.9,0,29.28896,190,190,72.3,69.7,0,40.73463,185,305,72.5,70.5,0,30.130846,300,497,72.3,87.1,35.7,51.50812,504.99564,218,72.2,77.2,7.3,54.656418,216.3091,895,72,75.7,21.7,87.332954,880,136.4,134.5,153.7,141.1,152.3,141.9,39.1,-0.9,30.43
20170115,1000,38.1,65.8,12.49644474,51.61330833,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.4,66.8,91.4,15,0,64,91.4,0,67.3,1.85,67.14286,1.8125,22.9,0,0,47.9,13.6,0,42.6,0,72.6,63.2,66.3,80.7,46.6,0,63,71.8,0,62.7,1.08,67.14286,1.8125,19.3,0,0,23.6,87.7,20.2,4.9,0.8,46.6,46.6,11.8,82.8,30,100,0.9,0,88.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,73.9,3.4,26.30679,200,72,68,9007.8955,66.6,68.3,84.2,9000,262,70.4,67.8,0,43.207508,260,181,70.1,93.5,45.2,57.89279,179.49968,1027,68,75.5,4.8,25.850504,1000,423,70.3,70,0,0.021012817,160,783,70.8,90.6,27.2,44.991386,789.5991,206,71.2,68.2,0,33.158283,200,135,70.1,91.3,3.8,50.844116,133.22194,697,69.3,94.7,100,46.61379,690,304,62.2,110.7,100,100,650,771,68.8,89.6,100,100,950,834,0,76.8,25.2,41.652367,830.3954,948,70.2,77.8,29.6,44.004913,953.5958,249,72.1,80.3,32.4,64.07407,249.69934,576,73.8,82.2,77.6,70.14055,579.87915,354,73,82.1,71.2,51.34537,357.5996,358,70.7,93.3,100,37.13987,350,538,72.1,83.4,98,64.19725,540,507,72.2,86.3,32,45.251812,510.73856,430,72.2,80.6,17.1,38.14238,432.8762,239,72.2,82.9,8.1,44.72434,237.90189,969,71.4,84.4,100,53.781605,1020,318,71.8,80.9,16.7,55.623955,313.49118,187,71.9,66.4,7.6,55.212593,186.6991,476,72.1,84.8,52.3,66.46022,473.78403,580,72.1,83.5,38.4,51.719536,581.2789,163,73,66.9,0,32.34601,160,496,72.7,85.5,24.4,50.695652,496.83835,309,72.5,67.5,0,39.577404,300,413,72.4,66.5,0,34.323395,400,202,72.4,67.1,0,41.6811,195,847,71.7,95,73.8,55.376232,847.1995,404,72.2,83.9,8.8,40.75383,395.31757,203,71.9,79.5,10,71.96662,197.49915,490,72.2,86,51.2,71.574875,487.05902,477,72.1,82.1,25.2,45.534946,469.5584,387,72,83.3,61.6,63.094944,389.5193,374,72.8,80,5.6,53.975517,371.35822,248,72.2,67.6,2.4,46.34345,246.55849,314,73.3,66.6,0,48.557213,285,202,72.1,67,0,49.982788,195,1038,70.9,83.4,100,100,1020,351,72.2,66.1,0,50.427353,335,393,71.9,84.1,100,79.38301,400,447,72.2,85.5,44.8,60.929985,447.01886,500,72.1,79.3,21.2,48.561905,502.31854,164,73.8,66.2,0,34.18591,160,342,72.3,66.3,0,44.86723,335,108,72.1,73.4,5,32.65956,100,344,72.6,66.8,0,50.454544,335,201,72.7,287.2,0,36.424152,195,602,72.2,81.6,33.6,50.429134,607.8387,371,72.1,67.5,3.9,48.0089,366.4339,216,72.2,66,0,35.80675,200,263,72,77.7,6.4,45.29203,261.37814,486,72,79.3,32,42.238842,489.15848,161,72.6,66.3,0,41.52971,160,358,72.2,74.5,3.4,57.23216,362.3561,233,72.5,66.9,0,40.346832,230,169,72,66.4,0,34.262657,150,213,71.9,84.4,6.4,43.969166,214.87915,492,72.2,79.4,13,48.962234,488.80127,604,72.2,65.9,2.1,66.58048,605.5712,337,72.3,66.5,0,39.61679,335,282,71.8,66.5,9.2,48.811157,280.76102,178,71.9,66.5,4.3,55.872517,175,195,72.3,66.6,0,29.28896,190,189,72.2,66.9,0,40.73463,185,299,72.3,66.6,0,30.579113,300,496,72.3,85.3,31.7,51.50812,474.19553,218,71.9,77.9,13.3,54.656418,216.3091,893,72,76.1,22.5,87.332954,880,136.9,134.8,153.4,141.1,152.2,142,38,0.1,30.43
20170115,1005,38.3,64.8,12.51965678,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.2,66.6,90.4,15,0,64,90.4,0,67.1,1.8,67.14286,1.8125,22.8,0,0,47.6,13.6,0,42.5,0,72.5,63.4,66.3,80.9,46.8,0,63,70.3,0,62.5,1.07,67.14286,1.8125,19.3,0,0,23.3,87.9,19,4.5,1.3,46.8,46.8,12.1,82.8,30,100,0.9,0,88.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,207,73.9,3.4,26.30679,200,72,68,9007.8955,66.6,68.1,84.4,9000,260,70.5,67.7,0,43.207508,260,179,70.1,93.4,45.2,58.114086,179.49968,1005,68,75.4,4.8,25.850504,1000,434,70.2,70,0,0.021012817,160,751,70.9,91.1,23.2,44.572975,758.3983,205,71.2,68.2,0,33.158283,200,126,70.5,70.4,0,48.650646,125,693,69.4,94.7,100,46.61379,690,301,62.2,110.7,100,100,650,765,68.8,89.5,100,100,950,824,0,76.8,25.2,41.652367,830.3954,940,70.1,77.9,31.6,44.43489,953.5958,249,72.1,80.4,32.4,64.07407,249.69934,603,73.8,82.4,81.6,71.78608,605.35925,355,73,82.1,71.2,51.34537,357.5996,356,70.7,93.4,100,37.13987,350,538,72,83.4,100,64.19725,540,505,72.2,87,32,45.251812,510.73856,428,72.1,80.8,19.1,38.14238,432.8762,198,72.5,72.2,0,43.38747,195,966,71.3,84.4,100,53.781605,1020,317,72.1,81,13.1,55.623955,313.49118,199,71.8,78.5,13.6,56.62306,199.29915,476,72.1,84.7,52.3,66.46022,473.78403,580,72.1,83.5,38.4,51.719536,581.2789,163,73,66.8,0,32.34601,160,468,72.7,85.5,20.4,48.576088,465.89893,309,72.4,67.2,0,39.577404,300,413,72.3,66.5,0,34.323395,400,203,72.4,67,0,41.6811,195,855,71.7,96.7,77.8,56.948227,847.1995,392,72.2,84,8.8,40.75383,395.31757,196,71.9,80.4,14,72.009415,197.49915,498,72.2,86.1,51.2,71.574875,487.05902,479,72.1,82.1,25.2,45.006756,469.5584,390,72,83.5,61.6,63.094944,389.5193,337,72.9,67.8,0,50.750397,335,249,72,77.2,6.4,46.34345,246.55849,317,73.3,66.5,0,48.557213,285,204,72.1,67,0,49.56971,195,1039,70.9,83.4,100,100,1020,355,72.2,66.1,0,50.427353,335,391,71.9,84.1,100,79.38301,400,448,72.2,85.6,44.8,60.929985,447.01886,497,72.1,79.4,21.2,48.561905,502.31854,163,73.8,66.3,0,34.18591,160,345,72.3,66.2,0,44.86723,335,108,72.1,78.8,5,32.65956,100,343,72.5,66.7,0,50.454544,335,203,72.7,286.9,0,36.424152,195,602,72.2,81.6,33.6,50.429134,607.8387,372,72,72.6,5.9,48.0089,366.4339,215,72.2,66,0,35.80675,200,262,72,77.8,6.4,45.29203,261.37814,486,72,79.4,32,42.238842,489.15848,161,72.6,66.3,0,41.52971,160,359,72.1,73.8,5.4,57.23216,362.3561,232,72.4,66.7,0,40.346832,230,163,71.9,72.4,4.4,34.262657,150,214,72.1,76,3.2,43.969166,214.87915,498,72.2,79.5,13,48.962234,488.80127,606,72,73.1,6.1,66.58048,605.5712,337,72.3,66.4,0,39.61679,335,315,71.7,80.2,15.2,50.66047,311.70166,211,71.8,79.4,10.3,59.18495,208.325,196,72.2,66.4,0,29.28896,190,188,72,66.5,0.9,40.73463,185,306,71.9,66.3,2.7,31.02738,300,469,72.2,84.4,32.1,50.51952,474.19553,216,72.2,80.9,8.9,54.656418,216.3091,890,72,76.2,22.5,87.89444,880,136.4,135,153.4,141.1,152.3,142.4,36.2,0.1,30.43
20170115,1010,38.5,65.3,12.62026922,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.3,66.7,90.9,15,0,64,90.9,0,67.2,1.8,67.14286,1.8125,22.8,0,0,47.8,13.6,0,42.1,0,72.5,62.9,66.1,80.5,46.8,0,63,71.3,0,62.3,1.06,67.14286,1.8125,19.3,0,0,23.3,87.7,19.5,4.9,0.9,46.8,46.8,12,82.8,30,100,0.4,0,96.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,207,73.8,3.4,26.30679,200,72,68,9142.055,66.6,68.2,83.3,9000,263,70.4,67.7,0,43.207508,260,180,70.1,93.4,45.2,58.114086,179.49968,1021,68,75.4,4.8,25.850504,1000,426,70.2,70,0,0.021012817,160,730,70.9,90.7,21.2,42.763966,727.1985,206,71.2,68.1,0,33.158283,200,127,70.4,68.9,0,48.650646,125,696,69.4,94.6,100,46.61379,690,304,62.2,110.6,100,100,650,770,68.8,89.5,100,100,950,827,0,76.7,25.2,41.652367,830.3954,944,70.2,77.8,29.6,43.968056,953.5958,249,72,80.3,34.4,64.07407,249.69934,633,73.8,82.4,85.6,73.67158,630.83936,368,72.9,81.8,74.8,52.291435,367.99973,357,70.7,93.2,100,37.13987,350,537,72,83.2,100,64.19725,540,507,72.2,87,32,45.251812,510.73856,428,72.1,80.7,19.1,38.14238,432.8762,199,72.6,68.2,0,43.38747,195,970,71.3,84.2,100,53.781605,1020,282,72.3,81.4,8.3,53.432804,286.19125,200,71.9,83.6,15.6,56.62306,199.29915,477,72.1,84.6,52.3,66.46022,473.78403,582,72,83.1,40.4,51.719536,581.2789,163,73,66.7,0,32.34601,160,421,72.7,85.3,16.4,46.782608,425.43808,309,72.3,67,0,39.577404,300,415,72.3,66.4,0,34.323395,400,203,72.3,66.9,0,41.6811,195,885,71.8,96.3,79.8,57.912384,883.0397,392,72.2,83.9,8.8,40.75383,395.31757,212,71.9,79.9,18,74.54526,210.09918,493,72.1,85.9,53.2,71.1255,487.05902,476,72.1,82,25.2,43.950375,469.5584,391,72,83.3,61.6,63.094944,389.5193,338,73.1,66.6,0,51.144226,335,249,72.1,77.7,4.4,46.34345,246.55849,316,73.3,66.4,0,48.557213,285,199,72,66.8,0,49.076305,195,1032,71,83.2,100,100,1020,355,72.2,66,0,50.427353,335,391,71.8,84,100,79.38301,400,448,72.2,85.3,44.8,60.929985,447.01886,496,72.1,79.2,21.2,48.561905,502.31854,164,73.8,66.1,0,34.18591,160,343,72.2,66.1,0,44.86723,335,107,72.2,70.5,3,32.65956,100,342,72.5,66.6,0,50.454544,335,202,72.6,286.7,0,36.424152,195,606,72.2,81.7,33.6,50.429134,607.8387,371,72.1,78.1,3.9,48.0089,366.4339,215,72.2,65.8,0,35.540916,200,263,72,77.6,6.4,45.29203,261.37814,486,72,79.2,32,42.238842,489.15848,162,72.6,66.2,0,41.52971,160,362,72.1,77.3,5.4,57.23216,362.3561,233,72.3,66.6,0,40.346832,230,166,71.9,86.6,8.4,34.262657,165.5988,198,72.3,68.1,0,41.41787,195,454,72.3,80.1,9.4,47.423306,450.40063,606,72.1,72.9,4.1,66.58048,605.5712,337,72.4,66.2,0,39.61679,335,315,71.9,81.2,15.2,50.66047,311.70166,209,72,86.8,10.3,58.975964,208.325,195,72.1,66.2,0,29.28896,190,206,71.9,68.8,6.9,41.3065,203.03738,334,71.9,80.7,6.7,31.487762,332.77655,470,72.2,84.2,32.1,50.51952,474.19553,217,72.1,69.1,7.7,54.656418,213.18907,890,72,76,22.5,87.89444,880,136,134.6,152.8,141.1,151.9,141.7,36.4,-0.1,30.43
20170115,1015,38.9,63.6,12.6806015,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.3,66.6,89.9,15,0,64,89.9,0,67.2,1.8,67,1.8125,22.7,0,0,47.4,13.7,0,40.5,0,72.5,63.3,66.4,80.9,47,0,63,71.1,0,62.8,1.06,67,1.8125,19.1,0,0,23.2,88.1,19.5,4.8,0.9,47,47,11.9,82.8,30,100,0.6,0,114.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,205,73.8,3.4,26.30679,200,72,68,9142.055,66.6,68.1,84.1,9000,261,70.5,67.7,0,43.207508,260,179,70.1,93.2,45.2,58.114086,179.49968,1011,68,75.4,4.8,25.850504,1000,433,70.2,70,0,0.021012817,160,603,71,74.1,0,41.151855,600,205,71.2,68.2,0,33.158283,200,126,70.2,68.6,0,48.650646,125,693,69.5,94.5,100,46.61379,690,302,62.2,110.4,100,100,650,766,68.9,89.3,100,100,950,822,0,76.7,23.2,41.652367,830.3954,942,70.2,77.7,29.6,44.43489,953.5958,249,72.1,80.4,32.4,64.07407,249.69934,631,73.8,82.5,89.6,73.67158,630.83936,369,73,82.2,75.2,52.291435,367.99973,358,70.7,93.1,100,37.13987,350,537,72,83.3,100,64.19725,540,506,72.2,86.9,32,45.251812,510.73856,429,72.1,80.8,19.1,38.14238,432.8762,198,72.4,67.8,0,43.38747,195,969,71.3,84.2,100,53.781605,1020,284,72.3,69,4.3,53.881466,286.19125,216,71.9,83.5,19.6,58.033527,211.8992,476,72.1,84.6,52.3,66.46022,473.78403,582,72,84.1,40.4,51.719536,581.2789,164,73,66.8,0,32.34601,160,423,72.8,85.2,10.4,46.782608,425.43808,309,72.6,67,0,39.577404,300,414,72.3,66.4,0,34.323395,400,203,72.3,66.9,0,41.6811,195,877,71.9,95.5,81.8,56.32991,883.0397,396,72.2,84,8.8,40.75383,395.31757,228,71.8,79.9,24,76.12882,225.39917,492,72.1,85.9,53.2,71.1255,487.05902,460,72,82.5,27.2,43.250214,469.5584,388,72,83.5,61.6,62.39211,389.5193,338,73.2,66.6,0,51.61256,335,250,72.2,68.5,2.4,46.34345,246.55849,316,73.2,66.4,0,48.081814,285,199,72,66.9,0,49.076305,195,1036,71,83.5,100,100,1020,352,72.2,66.1,0,50.427353,335,392,71.8,84.1,100,79.38301,400,447,72.2,85.5,44.8,60.929985,447.01886,497,72.1,79.3,21.2,48.561905,502.31854,163,73.8,66.2,0,34.18591,160,344,72.2,66.1,0,44.86723,335,107,72.1,75.1,5,32.65956,100,343,72.6,66.6,0,50.454544,335,202,72.6,286.9,0,36.424152,195,606,72.2,81.7,33.6,50.429134,607.8387,372,72.2,67.3,1.9,48.0089,366.4339,214,72.1,66,0,35.540916,200,262,71.9,77.8,8.4,45.29203,261.37814,520,71.9,80.2,37.2,45.647377,516.5986,162,72.6,66.2,0,41.52971,160,361,72.2,66.9,3.4,57.23216,362.3561,232,72.2,66.6,0,40.346832,230,175,71.9,87.4,12.4,35.31426,182.39886,196,72.3,67.4,0,41.819565,195,450,72.3,78.3,7.4,47.423306,450.40063,608,72.2,69.2,2.1,66.58048,605.5712,337,72.4,66.2,0,39.61679,335,315,72,81.3,14.8,50.66047,311.70166,209,72.2,87.5,6.3,58.975964,208.325,195,72,66.3,0,29.28896,190,221,71.9,85.4,10.9,43.121082,220.71733,305,72.4,77.1,0,30.86988,300,468,72.2,84.2,32.1,50.51952,474.19553,217,72,80.6,12.1,54.656418,217.02908,890,72,76.2,22.5,87.89444,880,135.7,134.5,152.6,141.1,151.4,141.9,32.6,0.1,30.43
20170115,1020,39.1,62.6,12.70199649,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.3,66.6,90.4,15,0,64,90.4,0,67.1,1.85,67,1.8125,22.7,0,0,47.6,13.6,0,39.5,0,72.5,63.2,66.5,80.4,47.4,0,63,67.7,0,62.6,1.05,67,1.8125,19.1,0,0,23.2,87.5,18.3,4.4,1.2,47.4,47.4,11.2,84.8,30,100,0.5,0,106.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,73.7,3.4,26.30679,200,72,68,9007.8955,66.6,67.9,85.6,9000,261,70.6,67.5,0,43.74067,260,180,70.1,93.1,45.2,58.114086,179.49968,1019,68,75.2,4.8,26.289478,1000,427,70.2,69.9,0,0.021012817,160,607,70.9,68.8,0,41.151855,600,206,71.2,68,0,33.158283,200,126,70.1,68.3,0,48.650646,125,698,69.6,94.3,100,46.61379,690,304,62.2,110.1,100,100,650,774,68.9,89.1,100,100,950,825,0,76.4,23.2,41.652367,830.3954,948,70.2,77.5,29.6,44.0172,953.5958,249,72,80.4,34.4,64.07407,249.69934,652,73.8,82.5,93.6,75.31711,656.31946,368,73,82.3,75.2,52.291435,367.99973,358,70.7,93.1,100,37.13987,350,539,72,83.3,100,64.19725,540,506,72.2,87.1,32,45.251812,510.73856,428,72.1,80.7,19.1,38.14238,432.8762,198,72.1,67.7,0,43.38747,195,967,71.4,84.1,100,53.781605,1020,283,72,81.5,10.3,53.881466,286.19125,222,71.9,83.5,23.6,58.513897,224.49924,476,72.1,84.6,52.3,66.46022,473.78403,581,72,84,40.4,51.719536,581.2789,163,73,66.8,0,32.34601,160,389,72.8,86.1,6.4,45.51087,392.11795,309,72.7,67,0,39.577404,300,413,72.2,66.5,0,34.323395,400,203,72.2,67,0,41.6811,195,910,72,95.8,83,58.750786,918.8793,384,72.3,84.1,5.2,39.661633,365.15768,240,71.8,79.8,28,78.25808,237.9992,493,72.1,85.9,53.2,71.1255,487.05902,459,72,82.6,27.2,43.704704,469.5584,410,71.9,83.4,67.6,65.67201,410.79935,336,73.3,66.6,0,52.14476,335,249,72.1,67.6,4.4,46.34345,246.55849,315,73.2,66.5,0,48.081814,285,198,72,67,0,49.076305,195,1028,71.1,83.4,100,100,1020,349,72.1,66.2,0,50.427353,335,391,71.8,84,100,79.38301,400,446,72.2,85.4,44.8,60.929985,447.01886,497,72.1,79.8,21.2,48.561905,502.31854,163,73.8,66.2,0,34.18591,160,344,72.3,66.2,0,44.86723,335,109,72.2,76,3,32.65956,100,342,72.5,66.7,0,50.454544,335,202,72.6,286.8,0,36.424152,195,607,72.3,81.6,30.8,50.429134,607.8387,372,72,74.4,5.9,48.0089,366.4339,215,72.1,66,0,35.540916,200,287,71.9,78.4,12.4,47.712635,286.85825,548,71.9,81.1,41.2,46.836685,544.0387,162,72.6,66.3,0,41.52971,160,361,72.1,77.2,5.4,57.23216,362.3561,232,72.2,66.6,0,40.346832,230,171,72,87.6,11.2,35.31426,182.39886,198,72.2,67.3,0,42.286396,195,411,72.4,67.5,3.4,44.97317,406.88077,611,72.1,68.9,4.1,66.58048,605.5712,337,72.4,66.2,0,39.61679,335,316,72.2,81.2,10.8,50.66047,311.70166,177,72.4,71.7,0,57.575756,175,195,71.9,66.3,2.2,29.28896,190,201,72.2,82.3,4.9,40.712635,201.67778,303,72.4,67.1,0,29.561424,300,469,72.2,84.2,32.1,50.51952,474.19553,216,72.2,69.8,7.3,54.656418,213.66907,889,72,76.2,22.5,87.89444,880,135.3,134,152.2,141.1,151,141.7,33.1,1.6,30.43
20170115,1025,39.6,62.1,12.86125049,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.2,66.2,89.9,15,0,64,89.9,0,67.1,1.8,67,1.8125,22.7,0,0,47.4,13.7,0,38.6,0,72.5,63.2,66.6,80.6,47.7,0,63,70.4,0,62.6,1.05,67,1.8125,19.1,0,0,23.1,87.7,19.1,4.4,0.7,47.7,47.7,10.5,84.8,30,100,1.6,0,98.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,206,73.5,3.4,26.30679,200,72,68,8871.79,66.6,67.7,86.4,9000,262,70.6,67.3,0,44.13521,260,179,70.1,92.8,45.2,58.114086,179.49968,1018,68,74.9,4.8,26.289478,1000,433,70.2,69.9,0,0.021012817,160,605,70.7,67.9,0,41.151855,600,207,71.2,67.8,0,33.158283,200,126,70,68.1,0.6,48.650646,125,692,69.6,94,100,46.61379,690,302,62.2,109.9,100,100,650,765,68.9,89,100,100,950,824,0,76.2,23.2,41.652367,830.3954,950,70.2,77.2,29.6,43.882065,953.5958,249,72,80.4,34.4,64.07407,249.69934,683,73.8,82.3,97.6,77.28259,681.79956,370,73,82.2,75.2,52.291435,367.99973,359,70.7,93,100,37.13987,350,540,72,83.2,100,64.19725,540,508,72.2,87.1,32,45.251812,510.73856,431,72.1,80.7,19.1,38.14238,432.8762,199,71.9,67.7,2.1,43.38747,195,972,71.5,84.1,100,53.781605,1020,285,72.1,81.7,8.3,53.881466,286.19125,241,71.9,83.6,27.6,60.20033,237.09929,478,72.1,84.6,52.3,66.46022,473.78403,582,72,83.8,40.4,51.719536,581.2789,164,73,66.9,0,32.34601,160,360,72.8,69.3,2.4,44.163044,356.4181,309,72.5,67,0,39.577404,300,415,72.2,66.5,0,34.323395,400,204,72.2,67,0,41.6811,195,916,72,95.8,83,58.750786,918.8793,365,72.3,70.3,1.2,38.237495,365.15768,257,71.7,79.5,34,79.43505,251.49951,489,72.1,85.8,53.2,71.1255,487.05902,458,72,82.5,27.2,43.704704,469.5584,429,71.9,83.7,71.6,68.72996,432.07944,337,73.3,66.6,0,52.52794,335,247,72,75,6.4,46.34345,246.55849,314,73.2,66.5,0,48.081814,285,196,71.9,67,2,49.076305,195,1031,71.1,83.2,100,100,1020,349,72.1,66.2,0,50.427353,335,393,71.8,84,100,79.38301,400,448,72.2,85.3,44.8,60.929985,447.01886,502,72.1,79.8,21.2,48.561905,502.31854,163,73.8,66.3,0,34.18591,160,344,72.3,66.2,0,44.86723,335,111,72.2,68.4,3,32.65956,100,343,72.5,66.7,0,50.454544,335,203,72.5,286.8,0,36.424152,195,572,72.3,81.9,26.8,49.141727,571.99805,373,72.1,74.8,3.9,48.0089,366.4339,215,72.1,66,0,35.540916,200,318,71.9,78.6,16.4,49.744614,312.33835,547,72,82.1,41.6,46.836685,544.0387,161,72.6,66.3,0,41.52971,160,363,72.2,68.3,3.4,57.23216,362.3561,232,72.2,66.6,0,40.346832,230,174,72,87.6,11.2,35.31426,182.39886,197,72.1,67.1,0,42.286396,195,412,72.4,66.5,1.4,44.97317,406.88077,611,72,73.5,6.1,66.58048,605.5712,337,72.5,66.3,0,39.61679,335,290,72.3,81.5,8,49.582584,286.22122,177,72.3,67.8,0,57.17868,175,205,71.9,66.3,6.2,30.062632,208.89912,201,72.2,68.5,3.3,40.712635,201.67778,305,72,66.4,0,30.27623,300,468,72.2,84.1,32.1,50.51952,474.19553,217,72,80.5,12.9,54.656418,216.78911,892,72,76.1,22.5,87.815834,880,135.6,133.9,152.1,141.1,150.9,141.8,31.5,0.7,30.43
20170115,1030,40.2,61,13.0246621,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.1,66.1,89.9,15,0,64,89.9,0,67,1.85,67,1.8125,22.7,0,0,47.4,13.8,0,38,0,72.5,63.4,66.3,80.3,47.6,0,63,70.5,0,62.5,1.06,67,1.8125,19,0,0,23.2,87.3,20,4.8,1,47.6,47.6,10.2,86.8,30,100,0.9,0,94.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,207,73.5,3.4,26.30679,200,72,68,9007.8955,66.6,67.7,86.2,9000,263,70.6,67.3,0,44.13521,260,180,70.1,92.7,45.2,58.114086,179.49968,1015,68,74.9,4.8,26.289478,1000,428,70.2,69.9,0,0.021012817,160,609,70.5,67.6,0,41.151855,600,206,71.2,67.8,0,33.158283,200,127,69.9,67.9,3,48.650646,125,696,69.6,93.9,100,46.61379,690,303,62.3,109.8,100,100,650,770,69,88.8,100,100,950,829,0,76.1,23.2,41.652367,830.3954,945,70.2,77.2,29.6,43.931206,953.5958,249,72,80.3,34.4,64.07407,249.69934,699,73.8,82,100,78.551025,700,368,73,82.1,75.2,52.291435,367.99973,358,70.7,92.8,100,37.13987,350,539,72,83.1,100,64.19725,540,508,72.2,86.9,32,45.251812,510.73856,429,72.1,80.6,19.1,38.14238,432.8762,213,71.7,81,10.1,43.03392,215.1818,967,71.5,84,100,53.781605,1020,284,72.2,68.6,6.3,53.881466,286.19125,241,72,83.5,28,60.20033,237.09929,478,72.1,84.4,52.3,66.46022,473.78403,584,72.1,82.6,38.4,51.719536,581.2789,164,73,66.8,0,32.34601,160,361,72.6,67.4,2.4,44.163044,356.4181,309,72.4,67,0,39.577404,300,415,72.2,66.4,0,34.323395,400,204,72.2,66.9,0,41.6811,195,911,72.1,95.3,81,57.807587,918.8793,340,72.3,67.2,0,37.916264,335,248,71.7,79.7,38,78.53627,251.49951,488,72.1,85.8,53.2,71.1255,487.05902,456,72,82.6,27.2,44.77337,469.5584,434,71.9,83.4,75.6,68.273735,432.07944,338,73.3,66.5,0,53.134644,335,248,72.1,74.4,4.4,46.34345,246.55849,314,73.2,66.5,0,48.081814,285,196,71.9,66.9,2,49.076305,195,1050,71.2,83.1,100,100,1020,352,72.1,66.1,0,50.427353,335,393,71.8,83.8,100,79.38301,400,449,72.2,85.2,44.8,60.929985,447.01886,502,72.1,79.7,21.2,48.561905,502.31854,164,73.8,66.2,0,34.18591,160,343,72.3,66.1,0,44.86723,335,111,72.1,77,5,32.65956,100,343,72.6,66.7,0,50.454544,335,203,72.5,286.7,0,36.424152,195,535,72.3,81.7,22.8,48.06338,536.1579,374,72.1,67.1,3.9,47.374863,366.4339,213,72.1,66,0,35.540916,200,348,71.9,79.4,20.4,50.222076,337.81845,549,72,82,41.6,46.836685,544.0387,162,72.6,66.2,0,41.52971,160,364,72.1,75.4,5.4,57.23216,362.3561,232,72.2,66.5,0,40.346832,230,173,72.1,87.6,9.2,35.31426,182.39886,198,72,67,0,42.286396,195,387,72.3,66.3,1.4,43.92022,380,610,72.1,72.6,4.1,66.58048,605.5712,337,72.5,66.3,0,39.61679,335,288,72.3,72.7,4,49.128185,286.22122,178,72.2,66.9,0,57.17868,175,205,71.9,71.6,10.2,30.062632,208.89912,201,72.1,67.6,5.3,40.712635,201.67778,336,71.8,79.8,7.9,31.463533,332.77655,470,72.2,84,32.1,50.51952,474.19553,218,72.4,73.9,3.3,54.656418,213.66907,893,72,75.9,22.5,87.815834,880,136,134.1,151.7,141.1,150.6,141.5,32.5,-0.1,30.43
20170115,1035,40.6,59.1,13.06700418,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.3,66.1,89.4,15,0,64,89.4,0,67,1.8,67,1.8125,22.7,0,0,47.1,13.7,0,37.5,0,72.5,62.5,65.9,80.4,47.3,0,63,70.6,0,61.7,1.06,67,1.8125,19,0,0,23.2,87.5,19.3,4.9,0.9,47.3,47.3,10.1,86.8,30,100,0.5,0,90.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,206,73.4,3.4,26.30679,200,72,68,8871.79,66.5,67.6,86.1,9000,261,70.6,67.2,0,44.13521,260,178,70.1,92.5,45.2,58.33538,179.49968,1006,68,74.8,4.8,26.289478,1000,440,70.2,69.8,0,0.021012817,160,601,70.4,67.4,0,41.151855,600,205,71.1,67.7,0,33.158283,200,125,69.9,69.8,5,48.983364,125,689,69.7,93.9,100,46.61379,690,299,62.3,109.6,100,100,650,763,69.2,88.7,100,100,950,818,0,76,23.2,41.652367,830.3954,942,70.2,77.1,29.6,44.410316,953.5958,248,72,80,34.4,64.07407,249.69934,696,73.7,81.8,100,78.5396,700,367,73,81.8,75.2,52.291435,367.99973,357,70.8,92.6,100,37.13987,350,538,72,82.8,100,64.19725,540,508,72.2,86.6,32,45.251812,510.73856,427,72.1,80.4,19.1,38.14238,432.8762,234,71.7,82.6,14.1,44.41498,233.64227,972,71.6,83.7,100,53.781605,1020,282,71.9,81.2,13.9,53.881466,286.19125,240,72,83.2,28,60.20033,237.09929,477,72.1,84.1,52.3,66.46022,473.78403,583,72,83.2,40.4,51.719536,581.2789,164,73,66.7,0,32.34601,160,359,72.3,66.9,4.4,44.163044,356.4181,309,72.3,66.8,0,39.577404,300,414,72.1,66.3,0,34.323395,400,204,72.2,66.8,0,41.6811,195,876,72.2,95.8,79,56.96919,885.5999,340,72.3,66.6,0,37.29521,335,263,71.7,79.1,42,80.98652,264.09958,483,72.1,85.5,53.2,71.1255,487.05902,458,72,82.2,27.2,45.842033,469.5584,453,71.9,82.8,79.6,70.801476,453.35953,338,73.4,66.3,0,53.51783,335,247,72.2,68.1,2.4,46.34345,246.55849,312,73.2,66.3,0,48.081814,285,196,71.9,66.8,3.9,50.487667,195,1020,71.2,83,100,100,1020,347,72.1,65.9,0,50.427353,335,392,71.8,83.5,100,79.38301,400,447,72.2,84.9,44.8,60.929985,447.01886,498,72.1,79.4,21.2,48.561905,502.31854,164,73.8,66,0,34.18591,160,344,72.3,66,0,44.86723,335,108,72.2,70.4,3,32.65956,100,341,72.5,66.5,0,50.454544,335,203,72.5,287,0,36.424152,195,498,72.3,81.2,18.8,46.852993,500.31778,371,72,79.1,5.9,47.374863,366.4339,214,72.1,65.8,0,35.540916,200,336,71.9,79.9,24.4,51.010437,337.81845,546,72,81.7,41.6,46.836685,544.0387,162,72.6,66.1,0,41.52971,160,358,72.2,76.2,3.4,57.23216,362.3561,232,72.2,66.4,0,40.346832,230,170,72.1,87.3,9.2,35.31426,182.39886,197,71.9,66.8,2,42.286396,195,383,72.2,66,1.4,43.92022,380,610,72.2,65.8,2.1,66.58048,605.5712,337,72.6,66.2,0,39.61679,335,253,72.4,67.1,0,47.51136,250,175,72,66.5,0,57.17868,175,247,71.9,84.6,14.2,33.84502,246.69913,200,72,77.5,7.3,40.712635,201.67778,298,72.3,80.1,0,29.500849,300,470,72.2,83.7,32.1,50.51952,474.19553,217,71.9,78.7,13.3,54.656418,217.50908,889,71.9,76.1,26.9,87.815834,880,135.8,134.3,151.8,141.1,150.7,141.2,36,1.7,30.43
