20170115,1040,40.5,58,12.96802382,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.3,66.1,89.9,15,0,64,89.9,0,67.1,1.8,67,1.8125,22.6,0,0,47.3,13.7,0,37,0,72.5,62.8,66.1,80.7,47,0,63,70.3,0,62.2,1.05,67,1.8125,19,0,0,23.3,88,19,4.8,1.1,47,47,9.9,86.8,30,100,0.9,0,86.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,205,73.3,3.4,26.30679,200,72,68,8871.79,66.5,67.6,86.7,9000,263,70.6,67.2,0,44.743015,260,180,70.1,92.5,45.2,58.114086,179.49968,1005,68,74.7,4.8,26.289478,1000,433,70.2,69.8,0,0.021012817,160,606,70.3,67.3,0,41.151855,600,205,71.2,67.6,0,33.158283,200,125,70.3,72.5,0,49.74738,125,694,69.6,93.8,100,46.61379,690,302,62.3,109.6,100,100,650,767,69.1,88.7,100,100,950,826,0,76,23.2,41.652367,830.3954,943,70.2,77.1,29.6,44.348896,953.5958,248,72,79.9,34.4,64.07407,249.69934,694,73.7,81.7,100,78.5396,700,367,73,81.8,75.2,52.291435,367.99973,356,70.8,92.5,100,37.13987,350,536,72,82.8,100,64.19725,540,506,72.2,86.6,32,45.251812,510.73856,429,72.1,80.4,19.1,38.14238,432.8762,235,71.9,82.7,14.1,44.41498,233.64227,964,71.6,83.7,100,53.781605,1020,310,72,80.9,15.1,54.695328,311.67136,240,72,83.2,28,60.20033,237.09929,475,72.1,84.2,52.3,66.46022,473.78403,580,72,83.6,40.4,51.719536,581.2789,163,73,66.6,0,32.34601,160,359,72.2,66.7,4.8,44.163044,356.4181,309,72.3,66.7,0,39.577404,300,414,72,66.1,0,34.323395,400,202,72.2,66.7,0,41.6811,195,883,72.2,95.7,79,56.96919,885.5999,337,72.2,66.4,0,37.29521,335,275,71.7,79.2,46,82.97668,276.69962,475,72,85.5,55.2,72.55722,487.05902,454,72,82.2,27.2,49.47795,469.5584,476,71.9,82.4,83.6,74.26634,474.6396,340,73.4,66.1,0,53.975517,335,244,72.2,67.2,2.4,46.34345,246.55849,308,73.1,66.2,0,48.081814,285,216,71.9,74.2,7.9,53.608723,214.65907,974,71.2,83.1,100,100,1020,342,72.1,65.8,0,50.427353,335,391,71.8,83.5,100,79.38301,400,445,72.2,84.9,44.8,60.929985,447.01886,497,72.1,79.3,21.2,48.561905,502.31854,164,73.8,65.9,0,34.18591,160,344,72.4,65.8,0,44.86723,335,107,72.1,70.4,5,32.65956,100,344,72.5,66.4,0,50.454544,335,202,72.5,287,0,36.424152,195,493,72.2,81.5,19.2,46.852993,500.31778,370,72.1,72.7,3.9,47.374863,366.4339,213,72.1,65.6,0,35.540916,200,365,72,80.2,24.8,53.20897,363.29855,545,72.1,81.1,39.6,46.836685,544.0387,161,72.6,65.9,0,41.52971,160,343,72.3,66.6,0,57.00582,335,231,72.2,66.3,0,40.346832,230,168,72.1,87.2,9.2,35.31426,182.39886,213,71.9,81,5.6,44.03431,214.87915,385,72.2,65.8,1.4,44.294827,380,606,72,72.2,6.1,66.5697,605.5712,337,72.7,66,0,39.61679,335,253,72.2,66.4,0,47.51136,250,177,71.9,66.2,2.7,57.575756,175,247,72.1,84.7,12.6,33.84502,246.69913,200,72.2,77.6,3.3,40.712635,201.67778,305,72.4,66.9,0,30.906227,300,470,72.1,83.9,34.1,50.51952,474.19553,217,72.2,75.8,7.3,54.656418,214.38914,887,72,76.3,25.7,87.815834,880,135.7,134.1,151.8,141.1,150.4,141.1,35.1,-0.3,30.43
20170115,1045,40.4,60.9,13.09381945,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.4,65.9,90.4,15,0,64,90.4,0,67,1.85,67,1.8125,22.6,0,0,47.7,13.7,0,37.3,0,72.5,63.3,66.2,80.7,47,0,63,72,0,62.3,1.07,67,1.8125,19,0,0,23.3,87.8,19.5,4.5,1.4,47,47,10.1,86.8,30,100,0.5,0,82.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,206,73.3,3.4,26.30679,200,72,68,8871.79,66.5,67.5,86.3,9000,264,70.7,67.1,0,44.743015,260,181,70,93,47.2,58.114086,179.49968,1025,68,74.6,4.8,26.289478,1000,429,70.2,69.8,0,0.021012817,160,607,70.2,67.2,0,41.151855,600,207,71.1,67.6,0,33.158283,200,128,70.4,68.4,0,49.74738,125,697,69.8,93.8,100,46.61379,690,304,62.3,109.6,100,100,650,771,69.2,88.7,100,100,950,825,0,75.9,23.2,41.652367,830.3954,949,70.2,76.8,29.6,44.004913,953.5958,250,72,79.9,34.4,64.07407,249.69934,700,73.7,81.8,100,78.5396,700,368,73,81.9,75.2,52.291435,367.99973,360,70.8,92.6,100,37.13987,350,538,72,82.8,100,64.19725,540,509,72.2,86.5,32,45.251812,510.73856,431,72.1,80.4,19.1,38.14238,432.8762,236,72.2,82.6,8.9,44.41498,233.64227,969,71.7,83.8,100,53.781605,1020,311,72.2,80.4,11.1,54.695328,311.67136,241,72,83.2,28,60.20033,237.09929,477,72.1,84.1,52.3,66.46022,473.78403,583,72,83.3,40.4,51.719536,581.2789,164,73,66.5,0,32.34601,160,360,72.1,85.3,6.8,44.163044,356.4181,309,72.3,66.7,0,39.577404,300,414,72,66.1,0,34.323395,400,203,72.2,66.7,0,41.6811,195,870,72.3,95.2,74.6,56.906307,885.5999,349,72.1,66.4,0,39.2012,335,273,71.7,79.6,50,83.74706,276.69962,472,72,85.6,55.2,74.72045,487.05902,503,71.9,82.5,30.8,52.032917,496.9985,474,71.9,82.5,87.6,74.66091,474.6396,338,73.4,66.2,0,53.975517,335,243,72.1,67.1,4.4,46.34345,246.55849,307,73.1,66.2,0,48.081814,285,234,72,80.4,9.1,53.597248,234.53914,995,71.3,83.1,100,100,1020,343,72.1,65.8,0,50.427353,335,392,71.8,83.5,100,79.38301,400,447,72.2,84.9,44.8,60.929985,447.01886,503,72.1,79.3,21.2,48.561905,502.31854,165,73.8,65.9,0,34.18591,160,343,72.4,65.9,0,44.86723,335,110,72.2,76.5,3,32.65956,100,345,72.5,66.4,0,50.454544,335,202,72.4,286.9,0,36.424152,195,496,72.2,81.4,19.2,46.852993,500.31778,372,72.1,66.7,3.9,47.374863,366.4339,213,72.1,65.7,0,35.540916,200,366,72,80.2,24.8,53.20897,363.29855,549,72.1,81.1,39.6,46.836685,544.0387,162,72.5,66,0,41.52971,160,349,72.1,65.9,1.4,56.542362,335,232,72.3,66.2,0,40.346832,230,171,72.2,87.3,7.2,35.31426,182.39886,214,72,84.9,6,44.03431,214.87915,388,72.1,65.9,3.4,44.294827,380,608,72.1,72.6,4.1,66.5697,605.5712,337,72.8,65.9,0,39.61679,335,253,72.1,66.3,0,47.51136,250,192,71.8,70.6,8.7,57.920586,191.42505,224,72.3,85.3,8.6,30.676655,227.0996,200,72.2,67.3,3.3,40.712635,201.67778,304,72,66,0,30.906227,300,470,72.1,84,34.1,50.51952,474.19553,218,72.1,79.5,9.3,54.656418,214.38914,892,72,76.3,25.7,87.8046,880,135.5,134,151.8,141.1,150.6,140.9,35.2,0,30.43
20170115,1050,40.8,59.4,13.15838142,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.4,66,89.9,15,0,64,89.9,0,67,1.8,67,1.8125,22.6,0,0,47.4,13.7,0,37.2,0,72.5,62.6,66,80.8,46.7,0,63,71.2,0,62.2,1.06,67,1.8125,18.8,0,0,23.3,88,19.6,4.7,0.9,46.7,46.7,10.4,86.8,30,100,0.6,0,80.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,207,73.2,3.4,26.30679,200,72,68,8871.79,66.5,67.5,86.1,9000,263,70.7,67.1,0,44.743015,260,180,70,93.1,47.2,58.114086,179.49968,1015,68,74.6,4.8,26.289478,1000,434,70.2,69.7,0,0.021012817,160,605,70.1,67.1,0,41.151855,600,205,71.1,67.6,0,33.158283,200,127,70.3,67.9,0,49.74738,125,692,69.8,93.9,100,46.61379,690,302,62.3,109.6,100,100,650,766,69.3,88.7,100,100,950,823,0,75.9,23.2,41.652367,830.3954,948,70.2,76.9,29.6,43.968056,953.5958,250,72,79.9,34.4,64.07407,249.69934,702,73.7,81.7,100,78.5396,700,378,73,81.9,77.6,52.90576,379.19977,361,70.8,92.5,100,37.13987,350,541,72,82.7,100,64.19725,540,510,72.2,86.5,32,45.251812,510.73856,431,72.1,80.3,19.1,38.14238,432.8762,211,72.4,78.4,2.5,43.133354,213.76193,969,71.7,83.7,100,53.781605,1020,287,72.3,73.8,5.9,54.152756,286.19125,241,72,83.2,28,59.760834,237.09929,479,72,84.1,54.3,66.46022,473.78403,585,72,83.5,40.4,51.719536,581.2789,164,73,66.5,0,32.34601,160,360,72.2,72.2,4.8,44.163044,356.4181,309,72.2,66.6,0,39.577404,300,416,71.9,66.1,2.4,34.323395,400,204,72.1,66.6,0,41.6811,195,862,72.3,95,70.6,56.29847,852.31903,348,72,66.3,0,38.173252,335,292,71.7,79.3,54,85.57672,289.29968,478,72,85.6,55.2,75.30568,487.05902,496,71.9,83.4,34.8,50.816853,496.9985,495,71.9,81.9,91.6,77.5709,495.91968,346,73.4,66.1,0,54.43321,335,243,72.1,67,4.4,46.773632,246.55849,306,73.1,66.1,0,48.081814,285,214,72.3,80.1,3.1,53.849686,213.23947,979,71.3,83.2,100,100,1020,342,72,65.8,0,51.25116,335,393,71.8,83.4,100,79.38301,400,450,72.2,84.8,44.8,60.929985,447.01886,501,72,79.3,23.2,48.561905,502.31854,164,73.8,65.9,0,34.18591,160,342,72.4,65.8,0,44.490795,335,109,72.2,68.2,3,32.65956,100,347,72.5,66.4,0,50.454544,335,204,72.4,286.7,0,36.424152,195,495,72.2,81.3,19.2,46.852993,500.31778,372,72,81.3,5.9,47.374863,366.4339,214,72.1,65.6,0,35.540916,200,367,72,80.1,24.8,53.20897,363.29855,549,72.1,81,39.6,46.836685,544.0387,161,72.5,65.9,0,41.52971,160,356,71.9,75.3,7.8,57.145935,362.35574,232,72.3,66.2,0,40.346832,230,167,72.2,87.8,7.2,35.31426,182.39886,216,72.2,69.5,2,44.03431,214.87915,407,72,65.8,5.4,46.258987,414.56073,609,72.1,71.9,4.1,66.5697,605.5712,337,72.8,65.9,0,39.61679,335,253,72,66.2,2,47.51136,250,210,71.9,85.5,10.7,59.47753,208.325,208,72.5,70.8,0.6,28.429327,204.69926,201,72,69.1,7.3,40.712635,201.67778,331,71.8,79.6,7.1,32.45699,332.77655,472,72.1,84.1,34.1,50.51952,474.19553,218,72,74.2,11.3,54.656418,214.38914,891,72,76.3,25.7,87.8046,880,135.6,133.8,152.1,141.1,150.8,141.1,35.7,1.6,30.43
20170115,1055,41,58.5,13.18243195,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.5,66.1,89.4,15,0,64,89.4,0,67.1,1.85,67,1.8125,22.6,0,0,47.2,13.7,0,36.5,0,72.5,63.2,66.1,80.7,46.4,0,63,70.5,0,62.5,1.07,67,1.8125,18.8,0,0,23.3,87.7,19.3,4.4,1,46.4,46.4,10.8,86.8,30,100,0.9,0,76.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,207,73.2,3.4,26.30679,200,72,68,8871.79,66.5,67.6,86.5,9000,264,70.7,67.1,0,44.743015,260,180,70,93.2,47.2,58.114086,179.49968,1017,68,74.7,4.8,26.289478,1000,431,70.2,69.7,0,0.021012817,160,607,70.1,67.1,0,41.151855,600,206,71.1,67.6,0,33.158283,200,128,70.3,67.9,0,49.74738,125,694,69.9,94,100,46.61379,690,302,62.3,109.8,100,100,650,768,69.3,88.8,100,100,950,830,0,76,21.2,41.652367,830.3954,857,70.3,77.5,26.8,41.68305,875.19556,250,72,79.9,34.4,64.07407,249.69934,701,73.7,81.8,100,78.5396,700,378,73,82,77.6,52.90576,379.19977,359,70.8,92.7,100,37.13987,350,542,72,82.8,100,64.19725,540,510,72.2,86.5,32,45.251812,510.73856,430,72.1,80.4,19.1,38.14238,432.8762,198,72.6,68.5,0,43.299084,195,969,71.7,83.7,100,53.781605,1020,287,72,80.3,10.3,54.152756,286.19125,240,72,83.3,28,59.760834,237.09929,478,72,84.2,54.3,66.46022,473.78403,583,72,83.5,40.4,51.719536,581.2789,164,73,66.5,0,32.34601,160,359,72.2,67.2,4,44.163044,356.4181,309,72.2,66.6,0,39.577404,300,462,72,74.6,4.4,36.823395,452.35797,203,72.1,66.6,0,41.6811,195,816,72.3,94.7,66.6,55.08279,816.4789,362,71.9,68.2,6,40.336224,365.15768,309,71.7,79.3,58,85.683716,301.89972,492,72,85.6,55.2,75.901344,487.05902,539,72,83.8,34.4,50.362362,524.4386,526,71.9,81.6,95.6,77.336624,517.19977,352,73.4,66.1,0,53.43268,335,247,72.1,66.8,4.4,46.773632,246.55849,313,73.1,66.1,0,48.081814,285,206,72.5,67.5,0,50.740105,195,883,71.3,83.5,100,100,1020,316,72,65.8,0,52.857582,335,392,71.8,83.5,100,79.38301,400,449,72.2,84.9,44.8,60.929985,447.01886,499,72,79.3,23.2,48.561905,502.31854,163,73.8,65.8,0,34.18591,160,341,72.4,65.8,0,44.490795,335,109,72.1,75.4,5,32.65956,100,345,72.5,66.3,0,50.454544,335,204,72.4,286.7,0,36.424152,195,496,72.2,81.4,19.2,46.852993,500.31778,372,72.2,69.4,1.9,47.374863,366.4339,212,72.1,65.6,0,35.540916,200,367,72,80.2,24.8,53.286697,363.29855,547,72.1,81.1,39.6,46.836685,544.0387,162,72.5,65.9,0,41.52971,160,353,72.1,76.3,6.2,57.145935,362.35574,231,72.3,66.2,0,40.346832,230,173,72.2,87.8,7.2,35.31426,182.39886,199,72.3,67.3,0,41.537292,195,402,71.9,70.1,9,46.258987,414.56073,608,72.1,71.8,4.1,66.5697,605.5712,337,72.9,65.8,0,39.61679,335,253,72,66.1,2,47.51136,250,210,72.1,86.4,8.3,59.47753,208.325,195,72.5,67,0,27.397764,190,218,72,84.8,10.5,42.90113,219.35745,334,72.2,79.2,0.7,32.45699,332.77655,470,72,84.1,36.1,50.51952,474.19553,217,72,80.4,13.7,54.656418,217.98909,889,72,76.3,25.7,87.8046,880,135.8,134,152,141.1,151,141.3,37,-0.1,30.42
20170115,1100,41.2,58.6,13.26261726,55.84885,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.5,66.1,89.4,15,0,64,89.4,0,67.1,1.8,67,1.8125,22.6,0,0,47.1,13.7,0,35.8,0,72.5,63.1,66.3,81.1,46.7,0,63,72.1,0,62.4,1.08,67,1.8125,18.8,0,0,23,88.1,20.1,4.6,1.3,46.7,46.7,11.1,86.8,30,100,1.6,0,74.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,207,73.2,3.4,26.30679,200,72,68,8871.79,66.5,67.6,86.8,9000,264,70.8,67.2,0,44.743015,260,180,70,93.2,47.2,58.200146,179.49968,1015,68,74.7,4.8,26.289478,1000,431,70.2,69.7,0,0.021012817,160,605,70,67.2,0,41.151855,600,204,71.1,67.6,0,33.158283,200,128,70.3,67.8,0,49.74738,125,693,69.9,93.9,100,46.61379,690,302,62.4,109.8,100,100,650,768,69.3,88.8,100,100,950,739,0,76.3,17.2,39.568523,751.9951,883,70.3,77.6,22.8,42.604424,875.19556,249,72,80.2,34.4,64.07407,249.69934,701,73.7,82,100,78.5396,700,377,73,82.2,77.6,52.90576,379.19977,360,70.8,92.7,100,37.13987,350,542,72,83,100,64.19725,540,507,72.2,86.8,32,45.251812,510.73856,431,72.1,80.4,19.1,38.14238,432.8762,198,72.4,67.7,0,43.299084,195,972,71.8,83.9,100,53.781605,1020,286,72,81.4,10.3,54.152756,286.19125,241,72,83.5,28,59.760834,237.09929,480,72,84.4,54.3,66.46022,473.78403,583,72,83.7,40.4,51.719536,581.2789,164,73,66.6,0,32.34601,160,360,72,79.8,8,44.163044,356.4181,309,72.2,66.7,0,39.577404,300,462,72.1,70.4,2.4,36.387615,452.35797,205,72.1,66.7,0,41.6811,195,773,72.3,93.5,62.6,53.301197,780.6388,375,72,81.4,7.2,40.336224,365.15768,316,71.7,79.9,62,91.63278,314.49976,479,72,85.8,55.2,75.30568,487.05902,526,72,84.4,34.4,50.964252,524.4386,534,71.9,81.8,99.6,83.316895,538.47986,343,73.4,66.3,0,52.900482,335,242,72.1,73.4,4.4,46.773632,246.55849,303,73.1,66.3,0,48.081814,285,198,72.4,67,0,51.887547,195,960,71.4,83.8,100,100,1020,340,72,66,0,54.22717,335,393,71.8,83.7,100,79.38301,400,449,72.2,85.1,44.8,60.929985,447.01886,501,72,79.6,23.2,48.561905,502.31854,164,73.8,66,0,34.18591,160,340,72.5,65.9,0,44.490795,335,108,72.2,69.5,3,32.65956,100,344,72.4,66.5,0,50.454544,335,204,72.4,286.6,0,36.424152,195,496,72.2,81.4,19.2,46.852993,500.31778,373,72.1,66.5,3.9,47.374863,366.4339,213,72.1,65.8,0,35.540916,200,366,72.1,80.5,22.8,52.576057,363.29855,547,72.1,81.4,39.6,46.836685,544.0387,161,72.5,66.1,0,41.52971,160,357,72.3,69.3,2.2,57.145935,362.35574,232,72.3,66.3,0,40.346832,230,171,72.3,87.2,4.4,35.31426,165.5988,198,72.2,67.1,0,41.537292,195,455,71.8,78.7,13,48.911613,455.52042,607,72.2,71.9,2.1,66.5697,605.5712,337,73,65.9,0,39.61679,335,275,71.9,66.2,7.2,48.198246,275.30118,188,72.3,78.5,3.5,56.133755,188.82504,195,72.6,66.6,0,27.397764,190,220,72.2,86.2,6.5,42.90113,219.35745,305,72.3,67.1,0,30.978918,300,472,72,85.2,36.1,50.51952,474.19553,218,72.3,77.8,6.9,54.656418,214.62907,891,72,76.6,25.7,87.8046,880,136.1,134.2,151.8,141.1,150.5,141,35,0.3,30.42
20170115,1105,41.4,58.9,13.35474777,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.6,66.2,88.9,15,0,64,88.9,0,67.1,1.8,67,1.8125,22.6,0,0,46.8,13.6,0,35.3,0,72.5,62.9,66.2,80.5,46.6,0,63,70.7,0,62,1.06,67,1.8125,18.8,0,0,23,87.7,19.1,4.9,0.9,46.6,46.6,11.4,84.8,30,100,0.5,0,72.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,228,73.1,6.2,27.625793,232.40047,72,68,9007.8955,66.4,67.6,85.2,9000,263,70.7,67.1,0,44.743015,260,179,70,93.2,47.2,58.200146,179.49968,1050,67.9,76,8,27.472261,1057.8005,437,70.2,69.7,0,0.021012817,160,602,70,67.1,0,41.151855,600,205,71.1,67.6,0,33.158283,200,127,70.4,67.7,0,49.74738,125,688,69.9,93.9,100,46.61379,690,300,62.4,109.6,100,100,650,764,69.4,88.7,100,100,950,736,0,76.3,13.2,39.568523,751.9951,784,70.3,78.6,18.8,40.07371,796.7953,249,72,80.1,34.4,64.07407,249.69934,700,73.7,81.9,100,78.5396,700,378,73,82,77.6,52.90576,379.19977,360,70.8,92.7,100,37.13987,350,541,72,82.9,100,64.19725,540,471,72.2,86,30.4,44.067432,482.45844,428,72.1,80.5,19.1,38.14238,432.8762,198,72.1,67.5,0,43.299084,195,973,71.8,83.9,100,53.781605,1020,286,72.2,76.1,6.3,54.152756,286.19125,240,72,83.4,28,59.760834,237.09929,477,72,84.3,54.3,66.46022,473.78403,583,72,83.7,40.4,51.719536,581.2789,163,72.9,66.7,0,32.34601,160,359,72.1,80,6,44.163044,356.4181,309,72.2,66.7,0,39.577404,300,459,72.1,66.7,2.4,35.951836,452.35797,203,72.1,66.7,0,41.6811,195,777,72.3,93.9,58.6,54.495914,780.6388,360,72.1,84.8,5.2,40.336224,365.15768,318,71.7,80.1,66,89.52493,314.49976,616,71.1,86.1,100,99.22667,700,528,72,84.3,34.4,51.480164,524.4386,546,71.9,81.5,100,83.21825,540,342,73.4,66.3,0,53.43268,335,243,72.2,67.8,2.4,46.773632,246.55849,306,73.1,66.3,0,48.081814,285,201,72.3,66.9,0,52.564545,195,821,71.4,84.4,100,100,1020,316,72,66,0,56.997223,335,392,71.8,83.7,100,79.38301,400,449,72.2,85,44.8,60.929985,447.01886,499,72,79.5,23.2,48.561905,502.31854,163,73.8,66.1,0,34.18591,160,341,72.5,66,0,44.490795,335,109,72.1,72.5,5,32.65956,100,343,72.4,66.5,0,50.454544,335,203,72.3,286.8,0,36.424152,195,494,72.1,81.6,21.2,46.852993,500.31778,371,72,83.3,5.9,47.374863,366.4339,212,72.1,65.9,0,35.540916,200,363,72.1,80.5,22.8,52.576057,363.29855,547,72.1,81.3,39.6,46.836685,544.0387,161,72.5,66.1,0,41.52971,160,347,72.2,66.1,1.8,56.930374,335,232,72.4,66.4,0,40.346832,230,173,72.3,69.5,0.4,35.31426,165.5988,198,72.1,67,0,41.537292,195,455,71.8,79.5,15,48.911613,455.52042,603,72.1,70.3,4.1,66.5697,605.5712,337,73.1,66,0,39.61679,335,305,71.8,77.8,13.2,50.132095,302.6011,178,72.4,68.4,0,56.802505,175,195,72.6,66.4,0,27.397764,190,198,72.3,71,1.3,40.492687,200.31738,306,71.9,66.2,2,30.978918,300,469,72,85.2,36.1,50.51952,474.19553,216,71.9,77.4,14.1,54.656418,217.98909,891,72.1,76.2,23.7,87.78214,880,135.6,134.2,152,141.1,150.6,141,36.7,-0.1,30.42
20170115,1110,41.3,58.6,13.29990858,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.5,65.9,88.4,15,0,64,88.4,0,66.9,1.8,67,1.8125,22.6,0,0,46.5,13.6,0,35.2,0,72.5,63.5,66.5,83.2,47.2,0,63,69.7,0,63,1.08,67,1.8125,18.8,0,0,22.9,90.8,19.8,4.8,0.9,47.2,47.2,11.7,84.8,30,100,0.9,0,70.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,225,103,10.2,27.625793,232.40047,72,68,9007.8955,66.5,67.5,87.1,9000,264,70.7,67.1,0,44.743015,260,180,70,93.2,47.2,58.114086,179.49968,1061,67.9,83.4,10,27.472261,1057.8005,432,70.1,69.7,0,0.021012817,160,604,69.9,67.1,2,41.151855,600,206,71.1,67.6,0,33.158283,200,127,70.4,67.7,0,49.74738,125,693,69.9,93.9,100,46.61379,690,301,62.4,109.8,100,100,650,766,69.5,88.8,100,100,950,658,0,76.9,9.2,35.9647,673.5948,722,70.4,79.1,12.8,39.299755,712.7956,254,72,80.2,34.4,64.07407,249.69934,709,73.7,82,100,77.89967,700,380,73.1,82.3,75.6,52.90576,379.19977,366,70.8,92.9,100,37.13987,350,541,72,83.1,100,64.19725,540,481,72.3,85.7,25.2,45.529236,482.45844,439,72.1,80.6,19.1,38.14238,432.8762,199,71.9,67.5,2.9,43.299084,195,986,71.8,84,100,53.781605,1020,290,71.9,79.7,12.3,54.152756,286.19125,244,72,83.6,28,59.157806,237.09929,479,72,84.5,54.3,66.46022,473.78403,589,72,83.8,40.4,51.719536,581.2789,164,72.9,66.7,0,32.34601,160,365,72.2,68.7,4,44.163044,356.4181,311,72.2,66.8,0,39.577404,300,459,72,66.5,4.4,35.951836,452.35797,203,72.1,66.8,0,41.6811,195,752,72.3,93.5,54.6,53.143997,744.7986,365,72,82,7.2,40.336224,365.15768,330,71.7,80.8,70,95.3991,327.0998,532,72.1,86.4,59.3,76.903,514.9661,521,72.1,83.7,32.4,51.71355,524.4386,531,71.9,81.8,100,86.51048,540,342,73.5,66.5,0,54.42256,335,242,72.2,67.3,2.4,49.494247,246.55849,299,73.1,66.4,0,48.081814,285,194,72.1,67,0,51.715435,195,937,71.4,84.6,100,100,1020,368,72,66.1,0,54.41252,335,398,71.7,83.8,100,79.38301,400,452,72.2,85.2,44.8,60.929985,447.01886,511,72,79.7,23.2,48.561905,502.31854,167,73.8,66.2,0,34.18591,160,345,72.5,66,0,44.490795,335,109,72.2,71.6,3,32.65956,100,348,72.5,66.6,0,50.454544,335,203,72.3,287.1,0,36.424152,195,495,72.1,81.7,21.2,46.852993,500.31778,378,72.2,68.6,1.9,46.896553,366.4339,217,72.1,65.9,0,35.540916,200,362,72.1,80.6,22.8,52.576057,363.29855,555,72.1,81.4,39.6,46.395294,544.0387,162,72.5,66.2,0,41.52971,160,360,72,74.8,5.8,56.77948,364.37595,235,72.4,66.4,0,39.874874,230,165,72.3,67.3,0,35.0697,150,201,72,67,0.4,41.537292,195,464,71.9,79.7,15,48.911613,455.52042,614,72,73.2,6.1,66.17109,605.5712,339,73.2,66,0,39.61679,335,334,71.7,80.5,19.2,50.80841,326.26172,180,72.2,67,0,56.123306,175,197,72.5,66.3,0,27.397764,190,198,72.1,67,5.3,40.492687,200.31738,331,71.8,80.3,7.9,30.991035,332.77655,526,71.9,85.5,39.7,52.799355,509.39563,221,72.1,80.9,12.5,54.656418,217.98909,896,72,76.5,25.7,87.220665,880,135.4,133.9,151.7,141.1,150.9,140.8,36.5,-1.2,30.42
20170115,1115,41.5,56.6,13.25751865,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.7,66.1,88.4,15,0,64,88.4,0,67,1.85,66.71429,1.8125,22.6,0,0,46.5,13.6,0,32.9,0,72.5,66.5,66,83.8,15,0,63,72.6,0,64.5,1.2,66.71429,1.8125,18.8,0,0,23.9,91.8,19.6,4.4,1.1,15,15,12.2,82.8,30,100,0.4,0,68.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,262,104.8,11.4,28.59062,266.0006,72,68,9007.8955,66.5,67.5,86.2,9000,268,70.7,67.1,0,44.743015,260,181,70,93.1,47.2,57.65921,179.49968,1068,68,83.7,9.2,27.374712,1057.8005,422,70.1,69.6,0,0.021012817,160,607,69.9,67,2,41.151855,600,207,71.1,67.5,0,33.158283,200,128,70.4,67.6,0,49.74738,125,696,70,93.4,100,46.61379,690,302,62.5,109.7,100,100,650,769,69.5,88.7,100,100,950,595,0,77.2,3.2,33.4886,595.19446,631,70.4,79.1,8.8,36.27764,634.39526,253,72,79.7,34.4,61.54321,249.69934,712,73.7,81.5,100,75.717064,700,381,73.1,81.5,75.6,49.649834,379.19977,363,70.9,92.1,100,35.211433,350,545,71.9,82.6,100,62.099743,540,451,72.3,84.2,21.2,42.30687,454.17834,430,72.1,80,19.1,36.62959,432.8762,218,71.7,81.7,10.9,42.459396,218.0218,1035,71.8,82.8,100,53.781605,1020,317,71.9,80.5,16.3,53.850166,311.67136,239,72,82.8,28,57.675797,237.09929,479,72,83.6,54.3,63.812065,473.78403,592,72,83,40.4,50.19477,581.2789,169,72.9,66.4,0,32.34601,160,364,72.1,73,6,43.54348,356.4181,309,72.2,66.5,0,38.96431,300,443,72,68.5,4.4,32.912846,452.35797,211,72,66.5,0,40.11084,195,683,72.3,90.4,50.6,50.50304,708.9585,369,72,81.7,7.2,37.44512,365.15768,340,71.7,80,74,89.46073,339.69983,514,72.2,85.3,57.3,73.363266,514.9661,523,72.1,82.8,32.4,45.6455,524.4386,544,72,80.8,100,76.85573,540,346,73.5,65.8,0,50.633316,335,246,72.2,66.9,2.4,45.26218,246.55849,314,73,66,0,46.346046,285,199,72.1,66.5,0,49.879517,195,1040,71.4,82.5,100,96.0324,1020,340,72,65.5,0,50.520027,335,415,71.7,82.7,100,76.341515,400,447,72.2,84.4,44.8,59.16622,447.01886,500,72.1,79.1,21.2,47.03123,502.31854,170,73.8,65.7,0,32.65838,160,344,72.6,65.6,0,43.33096,335,116,72.1,68.4,5,32.65956,100,357,72.4,66.2,0,49.43434,335,209,72.3,287.1,0,34.98774,195,504,72.1,80.7,21.2,46.368835,500.31778,368,72.1,66,3.9,46.262516,366.4339,220,72.1,65.4,0,34.46602,200,364,72.1,79.9,22.8,51.721073,363.29855,536,72.1,80.7,39.6,42.98676,544.0387,167,72.5,65.8,0,41.52971,160,366,72.1,70.9,3.8,55.087303,364.37595,235,72.4,66.1,0,39.721214,230,153,72.2,66.3,0,33.23551,150,200,72,66.6,0.4,40.918465,195,505,71.9,79.4,17,48.982483,488.80078,603,72.1,71.9,4.1,64.59815,605.5712,337,73.3,65.8,0,38.98549,335,330,71.9,80.5,19.2,50.216633,326.26172,177,72.1,66.3,0,55.412746,175,196,72.4,66,0,26.710056,190,200,72,68.3,7.3,39.86583,200.31738,291,72.3,73.4,0,29.767385,300,509,71.9,86.5,43.7,50.902855,540.1958,222,72.3,75.5,6.9,52.09325,214.62907,891,72,76.7,25.7,82.80741,880,134.7,133.7,150.3,141.1,148.9,140.6,32.1,-0.7,30.42
20170115,1120,41.3,57.7,13.24761732,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.8,66,87.9,15,0,64,87.9,0,66.8,1.8,66.71429,1.8125,22.5,0,0,46.2,13.5,0,32.8,0,72.4,66.6,69.1,83.9,15,0,63,70.7,0,65.3,1.18,66.71429,1.8125,18.8,0,0,21.3,91.8,19,4.8,1.1,15,15,12,82.8,30,100,0.6,0,66.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,262,104.5,11.4,28.59062,266.0006,72,68,8871.79,66.4,67.3,88.6,9000,268,70.7,66.9,0,44.209854,260,181,70,92.7,47.2,57.65921,179.49968,1066,68.2,79.6,5.2,27.374712,1057.8005,422,70.1,69.6,0,0.021012817,160,608,69.9,66.9,3.6,41.151855,600,206,71.1,67.5,0,33.158283,200,127,70.4,67.5,0,49.74738,125,696,69.9,93.2,100,46.61379,690,303,62.5,108.9,100,100,650,770,69.4,88.2,100,100,950,510,0,68.4,0,30.779604,500,631,70.4,71.5,4.8,36.265354,634.39526,253,72,81.7,34.4,61.54321,249.69934,711,73.7,83.2,100,75.7742,700,383,73.1,83.4,75.6,49.649834,379.19977,363,70.9,93.4,100,35.211433,350,546,72,84.1,100,62.099743,540,420,72.3,85.1,17.2,41.271873,425.89822,431,72.1,81.4,19.1,36.62959,432.8762,239,71.8,83.6,12.9,43.575294,237.90189,1039,71.8,84.5,100,53.781605,1020,315,72.2,81.9,11.1,53.850166,311.67136,239,72,84.7,28,57.675797,237.09929,479,72,85.4,54.3,63.812065,473.78403,593,72,84.9,40.4,50.19477,581.2789,169,72.9,67.8,0,32.34601,160,366,72.1,79.4,6,43.54348,356.4181,310,72.2,67.7,0,38.96431,300,448,72.1,69.3,2.4,32.912846,452.35797,212,72,67.8,0,40.11084,195,702,72.3,91.1,46.6,51.110874,708.9585,363,72.1,77.6,5.2,37.44512,365.15768,348,71.8,82.4,76,89.33234,339.69983,526,72.1,86.8,59.3,72.893394,514.9661,535,72.1,84.4,32.4,45.6455,524.4386,541,72,82.6,100,76.85573,540,345,73.5,68,0,50.633316,335,249,72.2,68,2.4,45.26218,246.55849,318,73,67.4,0,46.346046,285,198,72,68.2,0,50.37292,195,1052,71.4,84.5,100,90.41419,1020,348,72,67.7,0,50.520027,335,414,71.8,84.5,100,76.341515,400,448,72.2,86.2,44.8,59.16622,447.01886,500,72,80.9,23.2,47.03123,502.31854,172,73.8,67.4,0,32.65838,160,346,72.7,67.3,0,43.33096,335,116,72.2,74.5,3,32.65956,100,357,72.4,67.7,0,49.43434,335,209,72.3,286.8,0,34.98774,195,506,72.1,82.4,21.2,46.368835,500.31778,368,72,84.1,5.9,46.262516,366.4339,221,72.1,67.3,0,34.46602,200,339,72.2,82.1,20.8,50.11104,339.63898,540,72.1,82.8,39.6,43.44041,544.0387,167,72.5,67.2,0,41.52971,160,372,72.1,67.9,3.8,55.087303,364.37595,236,72.5,67.1,0,39.721214,230,162,72.2,67.4,0,34.372707,150,200,71.9,78.4,4.8,40.918465,195,497,71.9,80.7,19,47.97003,488.80078,602,72.2,72.7,2.1,64.72743,605.5712,338,73.3,66.6,0,38.98549,335,331,72.1,81.4,16.8,50.216633,326.26172,177,71.9,67.1,3.5,55.412746,175,197,72.4,67,0,26.710056,190,199,72,79.5,7.3,39.86583,200.31738,301,72.2,68.3,0,30.106617,300,545,72,88.6,42.5,53.434883,540.1958,222,71.9,80,15.7,52.09325,218.46909,892,72.1,78.9,23.7,82.80741,880,133.8,132.9,149.9,141.1,148.7,140.2,31.9,-0.9,30.42
20170115,1125,41.6,56.9,13.31212121,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.8,66,87.4,15,0,64,87.4,0,66.8,1.85,66.71429,1.8125,22.6,0,0,45.8,13.5,0,32.4,0,72.5,67,69.5,81.9,15,0,63,71.9,0,65.5,1.16,66.71429,1.8125,18.8,0,0,21,89.2,20,4.5,1.8,15,15,12.3,80.8,30,100,1.4,0,66.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,246,104.4,4.6,25.915974,232.40047,72,68,9142.055,66.4,67.4,87,9000,270,70.7,66.9,0,43.81531,260,182,70,92.4,47.2,57.2658,179.49968,1016,68.3,68.7,1.6,24.972565,1013.6004,418,70.1,69.6,0,0.021012817,160,635,69.9,73.4,5.6,42.874725,631.19855,206,71.1,67.5,0,33.158283,200,128,70.5,67.5,0,49.74738,125,697,69.8,93.1,100,46.61379,690,304,62.6,108.7,100,100,650,772,69.4,88.1,100,100,950,511,0,67.4,0,30.779604,500,554,70.3,76.3,2.8,34.58231,555.995,250,72,82.3,34.4,61.54321,249.69934,692,73.9,83.8,100,76.1513,700,362,73.2,84,73.6,48.875782,367.19995,359,70.9,93.9,100,35.211433,350,540,72,84.7,100,62.099743,540,409,72.3,85.4,13.2,41.88007,425.89822,462,72,82.1,21.1,40.47831,464.85654,233,72,84.2,12.9,43.575294,237.90189,1021,71.9,85,100,53.781605,1020,279,72.4,76.1,4.7,52.4207,286.19125,237,72,85.2,28,57.675797,237.09929,472,72,85.9,54.3,63.812065,473.78403,583,72.1,85.1,38.4,50.19477,581.2789,168,72.9,68.8,0,32.34601,160,359,72.2,73.2,4,43.54348,356.4181,309,72.2,68.6,0,38.96431,300,426,72.2,68.7,0.4,30.86009,403.73886,210,72,68.7,0,40.11084,195,654,72.3,90.4,42.6,48.81576,673.11835,362,72.2,71.5,3.2,37.44512,365.15768,349,71.8,83,80,94.84271,351.39966,505,72.1,87.3,59.3,73.22752,514.9661,511,72.1,84.9,32.4,45.6455,524.4386,525,72,83.2,100,78.49569,540,342,73.5,68.9,0,50.633316,335,241,72.2,68.9,2.4,45.26218,246.55849,307,73,68.5,0,46.346046,285,195,72,69.1,0,50.37292,195,1031,71.4,85.1,100,89.80931,1020,346,72,68.7,0,51.549786,335,410,71.8,85,100,76.341515,400,436,72.2,86.7,44.8,59.16622,447.01886,494,72.1,81.5,21.2,47.03123,502.31854,169,73.8,68.4,0,32.65838,160,336,72.7,68.2,0,43.33096,335,114,72.2,69.5,3,32.65956,100,355,72.4,68.6,0,49.43434,335,206,72.3,287,0,34.98774,195,501,72,83.2,23.2,46.368835,500.31778,362,72.2,72.2,1.9,46.262516,366.4339,220,72.1,68.4,0,34.46602,200,334,72.2,82.5,20.8,50.51077,339.63898,527,72.2,82.7,37.6,43.967632,544.0387,165,72.5,68.2,0,41.52971,160,342,72,78,5.8,55.690884,364.37595,232,72.5,68,0,39.721214,230,157,72.1,68.3,0,34.372707,150,209,72,86.3,6.8,43.0355,214.87915,488,71.9,81.4,21,47.97003,488.80078,593,72.2,68.5,2.1,64.72743,605.5712,337,73.5,67.6,0,38.98549,335,322,72.2,82.1,14.8,50.216633,326.26172,192,71.9,68.2,7.5,57.98328,191.42505,192,72.4,68,0,26.710056,190,197,72.1,80.7,5.3,39.86583,200.31738,299,71.9,68.7,2,30.009693,300,536,72,89.1,42.5,53.434883,540.1958,218,72.2,82.4,10.5,52.09325,218.46909,881,72.3,78.8,18.9,82.79618,880,133.9,132.2,149.4,140.1,148.5,139.8,32.4,0,30.42
20170115,1130,41.8,55.7,13.31524734,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.7,65.7,86.9,15,0,64,86.9,0,66.4,1.8,66.71429,1.8125,22.6,0,0,45.6,13.4,0,34.2,0,72.5,66.9,69.6,83,15,0,63,68.8,0,65.5,1.08,66.71429,1.8125,18.8,0,0,20.9,90.6,18.4,4.6,1.2,15,15,13.9,80.8,30,100,0.5,0,86.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,248,83.1,0.6,25.915974,232.40047,72,68,9007.8955,66.4,67.1,87.7,9000,267,70.6,66.8,0,43.21817,260,181,70,92.2,47.2,57.941975,179.49968,1017,68.2,67.4,2,25.25302,1013.6004,425,70.1,69.6,0,0.021012817,160,630,69.9,87.9,7.6,42.874725,631.19855,206,71.1,67.3,0,33.158283,200,127,70.6,67.3,0,49.74738,125,693,69.7,92.9,100,46.61379,690,302,62.6,108.4,100,100,650,768,69.2,87.9,100,100,950,511,0,67.1,0,30.779604,500,502,70.3,68.5,0,30.282555,500,250,72,82.7,34.4,63.8786,249.69934,696,74,84.1,100,77.408295,700,366,73.4,83.5,65.6,49.649834,354.39978,363,70.9,94.2,100,36.97723,350,541,72,85,100,63.80676,540,403,72.3,85.8,9.2,43.128468,397.61813,473,72.1,82.1,19.1,41.512794,464.85654,241,72.2,84.4,8.9,45.641365,237.90189,986,71.9,85.7,100,53.781605,1020,265,72.1,70,7.5,52.900665,262.53137,235,72,85.5,28,59.20891,237.09929,476,72,86.3,54.3,65.488525,473.78403,583,72.1,84.7,38.4,51.15192,581.2789,166,72.9,69.2,0,32.34601,160,354,72.2,70,4,43.54348,356.4181,308,72.4,69.1,0,38.96431,300,409,72.2,69,0.4,33.31422,403.73886,202,72,69.2,0,40.11084,195,656,72.3,90.8,38.6,50.50304,637.2782,364,72.2,69.7,3.2,39.39394,365.15768,351,71.8,84,84,100,363.9997,532,72.1,88,59.3,76.72549,514.9661,505,72.2,85.1,30.4,47.303772,498.95908,553,72,83.4,100,81.78791,540,355,73.6,69.3,0,54.60351,335,233,72.3,69.4,0,45.064526,230,299,73,69,0,46.346046,285,205,72,69.5,0,50.843376,195,883,71.5,86.3,100,100,1020,367,72,69,0,56.77067,335,390,71.8,85.6,100,76.341515,400,459,72.2,86.9,44.8,60.844467,447.01886,508,72.1,81.7,21.2,49.69757,502.31854,162,73.8,68.8,0,33.084667,160,345,72.9,68.7,0,44.857056,335,109,72.2,69.2,3,32.65956,100,343,72.5,69.1,0,49.43434,335,200,72.3,286.8,0,35.770176,195,513,72,83.6,23.2,48.49252,500.31778,368,72.2,69.5,1.9,48.409344,366.4339,209,72.1,68.7,0,34.46602,200,342,72.2,82.8,20.8,51.587833,339.63898,547,72.2,82.7,37.6,46.75086,544.0387,163,72.5,68.7,0,41.52971,160,383,72.2,69.2,1.8,57.53395,364.37595,234,72.6,68.6,0,41.69685,230,172,72.1,68.7,0,35.25312,150,220,72.1,81.2,4.8,44.27315,214.87915,545,71.8,81.2,25,50.156933,522.08093,607,72.1,74,4.1,66.30037,605.5712,336,73.6,68.2,0,40.358845,335,303,72.3,82.8,11.2,50.00528,300.78128,216,71.9,85.8,11.5,60.47022,209.62512,195,72.4,68.6,0,29.202997,190,199,72.1,80.9,5.3,41.515453,200.31738,332,71.9,82,5.9,32.032955,332.77655,551,72,89.6,42.5,54.463833,540.1958,215,72.3,71.7,4.5,54.046135,211.98909,898,72.3,77.2,14.9,87.78214,880,134.4,132.4,149.6,140.1,148.3,140,31.7,1,30.42
20170115,1135,42,55.3,13.36520294,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.6,65.9,86.4,15,0,64,86.4,0,66.7,1.8,66.71429,1.8125,22.6,0,0,45.4,13.3,0,34.6,0,72.6,67.1,69.9,85.7,21.4,0,63,74,0,65.8,1.23,66.71429,1.8125,18.8,0,0,20.7,94.3,20.1,4.4,1.1,21.4,21.4,13.1,80.8,30,100,0.6,0,80.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,73.2,1.4,24.63361,200,72,68,8871.79,66.4,67.2,88.5,9000,267,70.6,66.8,0,43.21817,260,180,70,92.1,47.2,58.15097,179.49968,1018,68.1,70.3,4,25.25302,1013.6004,426,70.1,69.6,0,0.021012817,160,629,70.1,90.9,4,42.874725,631.19855,206,71.1,67.3,0,33.158283,200,127,70.8,67.3,0,49.74738,125,692,69.6,92.9,100,46.61379,690,301,62.6,108.5,100,100,650,765,69.1,88,100,100,950,511,0,67,0,30.779604,500,502,70.2,67.5,0,30.282555,500,255,72,82.7,34.4,61.162548,249.69934,719,74.2,84.1,96,75.05428,700,342,73.4,83.6,61.6,46.774788,343.1997,383,71,93.9,100,35.350834,350,553,72,85.2,100,60.86132,540,373,72.3,81.9,5.2,39.223217,369.338,473,72.1,82.1,19.1,38.242493,464.85654,187,72.5,76.2,0,41.752293,195,1060,72,85.3,100,53.781605,1020,294,71.9,83.4,13.9,52.10768,288.01144,246,72.1,85.3,26,57.021667,237.09929,490,72,86.1,54.3,63.491726,473.78403,605,72.1,84.3,38.4,50.59544,581.2789,170,72.9,69.5,0,32.34601,160,372,72.1,70.2,6,43.347828,356.4181,314,72.4,69.5,0,38.48259,300,411,72.2,69.3,0.4,32.580273,403.73886,215,72.1,69.5,0,39.695187,195,628,72.3,88.9,34.6,47.767765,601.4381,379,72.2,69.7,3.2,38.29104,365.15768,392,71.9,83.7,86,95.97101,363.9997,537,72.2,87.5,57.3,72.15203,514.9661,526,72.2,84.8,30.4,48.188183,498.95908,564,72,83.4,100,76.44883,540,370,73.7,69.5,0,50.59074,335,243,72.4,69.7,0,43.518196,230,327,73.1,69.3,0,45.870647,285,209,72,69.8,0,48.06655,195,942,71.5,85.2,100,94.79828,1020,328,72,69.2,0,51.11729,335,414,71.8,85.2,100,75.95047,400,466,72.2,86.7,44.8,59.23036,447.01886,508,72.1,81.8,21.2,47.105293,502.31854,173,73.8,69.1,0,33.084667,160,348,73,69,0,43.320786,335,117,72.1,71.8,5,32.65956,100,363,72.5,69.4,0,49.43434,335,214,72.3,286.6,0,35.770176,195,521,72,83.3,23.2,45.884686,500.31778,374,72.2,69.4,1.9,46.262516,366.4339,215,72.1,69,0,33.899677,200,316,72.3,82,14.8,47.679325,315.97836,506,72.3,82.3,34,42.31241,516.5986,167,72.5,69,0,41.52971,160,382,72.2,69.2,1.8,55.00108,364.37595,239,72.7,69,0,39.710243,230,185,72,69,0,33.22328,150,218,72.3,71.4,0.8,42.166977,214.87915,520,71.8,81.6,27,48.59775,522.08093,612,72.2,72.7,2.1,64.382675,605.5712,345,73.8,68.6,0,40.358845,335,281,72.4,83.7,5.2,47.90236,277.1214,211,72.1,88,9.9,57.345875,209.62512,199,72.5,68.9,0,26.710056,190,208,72.3,71.9,0.5,39.78885,200.31738,307,72.4,73.5,0,29.270658,300,551,72,89.2,42.5,52.395844,540.1958,229,72,81.9,10.5,53.59453,215.10912,899,72.3,76.9,10.9,81.9315,880,134.7,132.8,149.8,140.1,148.5,140,31.2,-0.1,30.42
20170115,1140,42.5,54.4,13.49532189,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.9,66,86.9,15,0,64,86.9,0,66.9,1.8,66.71429,1.8125,22.6,0,0,45.6,13.4,0,34,0,72.6,66.2,69.7,82.8,27.3,0,63,72.5,0,64.8,1.31,66.71429,1.8125,18.8,0,0,20.7,90.8,19.6,4.8,0.9,27.3,27.3,13.1,78.8,30,100,0.3,0,76.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,205,71.3,1.4,24.63361,200,72,68,9007.8955,66.3,67.4,86.9,9000,268,70.5,66.9,0,43.21817,260,181,70,92.3,47.2,57.70838,179.49968,1013,68,82.7,6,25.25302,1013.6004,423,70.1,69.5,0,0.021012817,160,610,70.3,71.2,0,40.979572,600,205,71,67.4,0,33.158283,200,127,70.9,67.4,0,49.291435,125,695,69.6,93.1,100,46.61379,690,303,62.7,108.7,100,100,650,769,69.1,88.1,100,100,950,511,0,67,0,30.779604,500,502,70.2,67.5,0,30.56511,500,252,72,82.7,34.4,59.866257,249.69934,694,74.2,83.9,96,72.81454,700,343,73.3,83.3,59.6,46.16046,343.1997,363,71,94.2,100,34.467934,350,549,72.1,85.3,98,60.27,540,334,72.3,71.5,1.2,37.900127,341.0579,459,72.1,82.1,19.1,37.196888,464.85654,200,72.7,71,0,41.442932,195,1061,72,85,100,52.785854,1020,310,72.1,83.2,12.3,53.578884,311.67136,234,72.1,85.3,26,56.449306,237.09929,480,72.1,86,52.3,62.57341,473.78403,596,72.1,84.3,38.4,49.326656,581.2789,171,73,69.6,0,31.942108,160,357,72.1,79.6,6,42.456524,356.4181,306,72.5,69.7,0,37.85855,300,417,72.2,69.4,0.4,32.305046,403.73886,208,72.1,69.6,0,39.198704,195,574,72.2,86.8,33.4,46.698807,601.4381,376,72.2,69.6,3.2,36.513546,365.15768,377,71.9,82.8,90,91.68621,375.69983,516,72.2,86.6,57.3,68.93599,514.9661,494,72.2,84,30.4,42.91856,498.95908,545,72.1,83.6,98,71.454994,540,352,73.7,69.6,0,49.313465,335,234,72.4,69.9,0,42.436924,230,319,73.1,69.4,0,44.842453,285,198,72,69.9,0,46.207687,195,1035,71.5,83.3,100,75.087036,1020,344,72,69.3,0,47.966225,335,408,71.8,84.9,100,74.86422,400,460,72.3,86.2,40.4,58.69588,447.01886,510,72.2,81.6,19.2,46.660908,502.31854,169,73.8,69.2,0,30.965069,160,341,73.1,69.1,0,42.812088,335,109,72.3,71.5,0.2,31.520275,100,349,72.5,69.5,0,47.919193,335,207,72.3,287.2,0,34.333763,195,541,71.9,83,27.6,48.272446,541.27795,367,72.1,69.4,3.9,45.628475,366.4339,209,72.1,69.1,0,33.48359,200,313,72.3,80.8,10.8,47.601597,315.97836,509,72.3,81.5,30,41.41736,516.5986,169,72.5,69.1,0,41.52971,160,358,72.1,69.2,3.8,53.987926,364.37595,234,72.8,69.2,0,39.0956,230,154,71.9,69.1,2.8,32.611885,150,194,72.4,70.1,0,41.819565,195,549,71.8,81,29,49.944313,555.3608,604,72.2,68.9,2.1,63.542343,605.5712,342,73.9,68.9,0,38.69753,335,281,72.4,70.4,1.2,46.317234,277.1214,187,72.4,85.4,2.3,57.37722,191.42505,193,72.5,69.1,0,26.108313,190,186,72.3,69.8,0,39.568897,185,300,72.4,69.6,0,29.7795,300,545,72,89,42.5,51.67961,540.1958,220,72.1,72.3,8.5,50.994755,215.10912,877,72.2,76.5,11.3,79.32622,880,134.3,132.8,149.9,140.1,148.7,140.2,30.3,0,30.42
20170115,1145,43,52.6,13.56856241,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.8,66.2,86.9,15,0,64,86.9,0,66.9,1.8,66.71429,1.8125,22.5,0,0,45.6,13.4,0,32.6,0,72.6,65.7,69.1,81.3,32,0,63,69.3,0,64.8,1.21,66.71429,1.8125,18.8,0,0,21.2,88.6,18.9,4.4,1.1,32,32,13.1,78.8,30,100,0.4,0,72.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,71,3.4,24.63361,200,72,68,8871.79,66.3,67.5,87.7,9000,268,70.5,67,0,43.21817,260,181,70,92.5,47.2,58.23703,179.49968,1064,68,83,7.2,26.618704,1068.0006,425,70.1,69.6,0,0.021012817,160,606,70.2,67.8,0,40.979572,600,205,71,67.5,0,33.158283,200,127,71.1,67.5,0,49.291435,125,692,69.6,93.1,100,46.61379,690,303,62.7,108.7,100,100,650,768,69,88.1,100,100,950,510,0,67.1,0,30.779604,500,501,70.1,67.5,0,30.56511,500,243,72,82.7,34.4,60.6893,249.69934,673,74.3,83.8,93.2,73.14593,672.6997,337,73.3,82.7,55.6,48.458042,332.7996,351,71,94.3,100,35.89684,350,535,72.1,85,98,62.099743,540,342,72.2,70,0,41.037132,335,455,72.1,82.1,19.1,39.68854,464.85654,202,72.6,70.2,0,42.724564,195,1014,72,85.1,100,52.785854,1020,280,72.4,74.5,3.9,51.79466,282.55124,232,72.1,85.2,26,57.9722,237.09929,460,72.1,86,52.3,63.491726,473.78403,565,72.2,83.9,36.4,49.326656,581.2789,169,73,69.3,0,31.942108,160,348,72.3,70.9,0.4,44.41304,356.4181,302,72.6,69.4,0,37.85855,300,405,72.2,69.1,0.4,32.305046,403.73886,199,72.1,69.3,0,39.198704,195,594,72.2,87.6,33.4,48.270805,601.4381,351,72.2,69.2,3.2,36.909733,365.15768,372,72,83,90.4,97.068855,375.69983,505,72.2,86.8,57.3,73.98977,514.9661,489,72.2,84.3,30.4,49.035748,498.95908,530,72.1,83.3,98,75.24045,540,334,73.8,69.1,0,51.229374,335,232,72.4,69.7,0,46.727123,230,298,73.2,69.1,0,44.842453,285,200,72.1,69.5,0,50.57946,195,1007,71.5,83.6,100,79.94061,1020,337,72.1,68.7,0,51.354134,335,390,71.9,84.9,100,74.86422,400,415,72.3,86.1,36.4,57.872795,421.53876,484,72.2,81.5,19.2,47.117638,502.31854,161,73.8,68.8,0,30.965069,160,341,73.2,68.7,0,44.195747,335,104,72.3,69.7,0,31.520275,100,341,72.5,69.2,0,49.373737,335,199,72.4,286.7,0,34.333763,195,581,71.9,82.8,31.6,50.176056,577.11804,354,72.1,68.9,3.9,46.59622,366.4339,208,72.2,68.6,0,34.893665,200,287,72.3,80.3,6.8,46.813236,290.49826,478,72.3,80.8,26,41.65032,489.15848,166,72.6,68.8,0,41.52971,160,355,72.1,68.6,3.8,55.604656,364.37595,235,72.9,69,0,41.00538,230,170,71.9,85.9,6.8,34.641724,165.5988,197,72.4,69.6,0,41.8847,195,558,71.8,80.8,31,51.149136,555.3608,607,72.1,68.3,4.1,65.15837,605.5712,336,74.1,68.7,0,38.69753,335,253,72.3,69.3,0,46.38064,250,176,72.5,71.6,0,54.75444,175,192,72.6,68.8,0,28.50301,190,194,72.1,69,0,39.964806,185,314,72.2,68.8,0,30.300459,300,524,71.9,89.5,46.1,52.63795,540.1958,210,72.1,82.3,8.5,52.33736,215.10912,886,72.1,76.3,13.3,82.380684,880,134,132.6,150,140.1,148.6,140.6,29.5,1.7,30.42
20170115,1150,43.2,51.9,13.59820756,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.7,66.1,86.9,15,0,64,86.9,0,66.7,1.8,66.71429,1.8125,22.5,0,0,45.6,13.4,0,32.3,0,72.6,65.3,68.7,81.5,36.2,0,63,69.7,0,64.7,1.2,66.71429,1.8125,18.7,0,0,21.2,88.8,19.7,4.7,1.5,36.2,36.2,13.2,78.8,30,100,1,0,70.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,72.4,3.4,24.63361,200,72,68,9142.055,66.4,67.3,85.3,9000,268,70.5,67,0,43.21817,260,187,69.9,93,51.6,59.638554,186.49971,1070,68.1,82.1,5.2,26.606512,1068.0006,424,70.1,69.5,0,0.021012817,160,610,70.2,67.3,0,40.979572,600,206,71,67.5,0,33.158283,200,127,71.2,67.4,0,49.291435,125,693,69.6,93,100,46.61379,690,303,62.7,108.8,100,100,650,769,69,88.1,100,100,950,511,0,67.1,0,30.779604,500,502,70,67.4,1.6,30.56511,500,243,72,82.5,34.4,60.6893,249.69934,674,74.3,83.5,89.2,73.14593,672.6997,335,73.2,81.9,53.6,48.458042,332.7996,351,71,94,100,35.89684,350,534,72.2,84.8,96,62.099743,540,342,72.1,69.4,2,41.037132,335,455,72.1,81.9,19.1,39.68854,464.85654,201,72.4,69.8,0,42.724564,195,1014,72,84.8,100,52.785854,1020,257,72.2,69.5,3.9,51.606846,258.89136,233,72.1,85,26,57.9722,237.09929,459,72.1,85.8,52.3,63.491726,473.78403,565,72.2,83.5,36.4,49.326656,581.2789,169,73,69.1,0,31.942108,160,343,72.2,69.5,0,43.173912,335,302,72.6,69.2,0,37.85855,300,404,72.2,68.8,0.4,32.305046,403.73886,198,72.2,69.2,0,39.198704,195,592,72.2,87.6,33.4,47.736324,601.4381,345,72.1,68.9,5.2,36.909733,365.15768,375,72,83,90.4,98.1134,375.69983,513,72.2,86.7,57.3,74.72069,514.9661,468,72.3,83.1,24.4,45.387547,473.4784,537,72.1,83,98,76.226875,540,338,73.9,68.8,0,51.836086,335,236,72.5,69.4,0,47.308453,230,297,73.2,68.8,0,44.842453,285,200,72.1,69.2,0,50.57946,195,984,71.6,83.8,100,81.68134,1020,345,72.1,68.4,0,53.320972,335,388,71.9,84.8,100,74.86422,400,416,72.2,85.2,36,58.257614,421.53876,486,72.2,81.3,19.2,47.117638,502.31854,161,73.8,68.6,0,30.965069,160,340,73.3,68.4,0,44.195747,335,104,72.3,69.2,0,31.520275,100,343,72.5,69,0,49.373737,335,197,72.4,286.5,0,34.333763,195,583,71.9,82.7,35.6,50.176056,577.11804,352,72.1,68.6,3.9,46.59622,366.4339,206,72.1,68.3,0,34.893665,200,265,72.3,79.7,2.8,44.6036,265.01816,456,72.3,80.4,22,40.44875,461.71838,167,72.6,68.5,0,41.52971,160,346,72.1,69,3.8,55.604656,364.37595,235,73,68.7,0,41.00538,230,171,71.9,88.1,10.8,34.641724,182.39886,196,72.4,69.2,0,41.8847,195,588,71.8,80.3,33,51.554115,588.6409,604,72.1,73.9,4.1,65.15837,605.5712,402,74.1,68.5,0,43.448887,421.9998,251,72.3,68.9,0,46.76107,250,175,72.4,69.5,0,55.151516,175,192,72.6,68.6,0,28.50301,190,186,72,68.7,0.9,39.678875,185,308,71.9,68.4,2.7,30.130846,300,579,71.9,90.2,50.1,54.30243,570.99585,210,72.1,72.8,8.5,52.77676,215.10912,881,72,76.5,15.3,82.380684,880,134.1,132.4,149.7,140.1,148.5,140.6,28.7,-0.1,30.42
20170115,1155,43.2,50.9,13.53776888,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.9,66,86.4,15,0,64,86.4,0,66.6,1.8,66.71429,1.8125,22.5,0,0,45.4,13.3,0,33,0,72.6,65,68.7,81.7,39.9,0,63,70.9,0,64.2,1.18,66.71429,1.8125,18.7,0,0,21.2,89.2,19.8,4.4,1.3,39.9,39.9,13.2,78.8,30,100,1,0,68.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,72.2,0,24.63361,200,72,68,8871.79,66.3,67.4,88.7,9000,266,70.4,66.9,0,43.21817,260,187,70,92.7,49.6,59.62626,186.49971,1056,68.2,71.9,3.2,26.777224,1068.0006,428,70.1,69.5,0,0.021012817,160,606,70.1,67.1,2,40.979572,600,204,71,67.4,0,33.158283,200,127,71.4,67.4,0,49.291435,125,690,69.7,93,100,46.61379,690,302,62.8,108.6,100,100,650,768,68.9,88,100,100,950,510,0,67.1,0,30.779604,500,501,70,67.4,1.6,30.56511,500,244,72,82.4,34.4,60.6893,249.69934,649,74.3,83.4,85.2,71.249,647.2196,338,73.1,81.7,55.6,48.458042,332.7996,352,71,93.9,100,35.89684,350,539,72.2,84.7,96,62.099743,540,344,72,69.2,4,41.037132,335,456,72.1,81.8,19.1,39.68854,464.85654,203,72.2,69.6,0,42.724564,195,1018,72,84.8,100,52.785854,1020,289,71.9,82.7,12.3,52.34766,289.83127,234,72.1,84.9,26,57.9722,237.09929,462,72.1,85.7,52.3,63.491726,473.78403,569,72.2,83.5,36.4,49.326656,581.2789,170,73,69,0,31.942108,160,346,72.2,69.2,0,43.173912,335,303,72.6,69.2,0,37.85855,300,406,72.2,68.7,0.4,32.305046,403.73886,200,72.2,69.1,0,39.198704,195,610,72.1,87.9,35.4,47.736324,601.4381,352,72.1,74.6,5.2,36.909733,365.15768,380,72,82.7,90.4,94.97975,375.69983,521,72.2,86.6,57.3,74.12551,514.9661,479,72.3,82.3,20.4,45.58408,473.4784,552,72.1,82.8,98,74.78422,540,352,73.9,68.8,0,52.219265,335,240,72.5,69.3,0,46.296944,230,306,73.2,68.7,0,44.842453,285,207,72,69.1,0,49.168102,195,918,71.6,84.6,100,86.8933,1020,327,72.1,68.4,0,54.278652,335,389,71.9,84.8,100,74.86422,400,417,72.2,85.1,36,58.257614,421.53876,486,72.2,81.3,19.2,47.117638,502.31854,162,73.8,68.5,0,30.965069,160,339,73.3,68.4,0,44.195747,335,106,72.3,69,0,31.520275,100,341,72.5,68.9,0,49.373737,335,199,72.4,286.9,0,34.333763,195,629,71.9,82.7,39.6,50.836266,612.9582,357,72.1,77.9,3.9,47.21913,366.4339,206,72.2,68.3,0,34.893665,200,250,72.3,71.7,0,44.159447,245,461,72.3,80.2,18,40.44875,461.71838,167,72.6,68.5,0,41.52971,160,358,72.1,69.3,3.8,55.604656,364.37595,236,73,68.7,0,41.00538,230,174,71.9,88.5,14.8,34.641724,182.39886,199,72.4,69.1,0,41.8847,195,596,71.8,80.4,35,51.554115,588.6409,614,72.2,71.9,2.1,65.15837,605.5712,423,74,68.3,0,43.448887,421.9998,252,72.2,68.7,0,46.76107,250,178,72.3,68.9,0,55.747128,175,191,72.6,68.4,0,28.50301,190,202,71.9,68.8,6.1,40.052788,203.03738,339,72,81.8,4.7,30.66392,337.5766,579,72,91.2,52.1,54.30243,570.99585,214,72.1,82.2,10.1,53.38704,218.46909,887,72,76.4,15.3,82.78495,880,134.5,132.5,149.4,140.1,148.2,140.3,28.4,0,30.4
20170115,1200,43.5,50.2,13.60269638,52.14248333,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.9,66,86.4,15,0,64,86.4,0,66.6,1.8,66.71429,1.8125,22.4,0,0,45.4,13.3,0,33.9,0,72.6,64.9,68.3,81.9,42.7,0,63,70.1,0,64,1.17,66.71429,1.8125,18.7,0,0,21.5,89.6,18.9,4.2,1.1,42.7,42.7,13.4,78.8,30,100,1.7,0,66.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,205,70.4,0,24.63361,200,72,68,9007.8955,66.4,67.3,87.9,9000,268,70.5,66.9,0,43.21817,260,188,70,92.7,49.6,59.08532,186.49971,1056,68.1,78.9,5.2,26.752836,1068.0006,428,70.1,69.5,0,0.021012817,160,605,70,67.2,4,40.979572,600,205,71,67.4,0,33.158283,200,127,71.5,67.4,0,49.291435,125,691,69.7,92.9,100,46.61379,690,301,62.8,108.4,100,100,650,767,68.9,87.9,100,100,950,510,0,67,0,30.779604,500,501,70,67.4,1.6,30.56511,500,245,71.9,82.2,38.8,62.942387,262.29938,620,74.3,82.9,81.2,69.512054,621.7395,337,73.1,81.3,55.6,48.458042,332.7996,352,71,93.6,100,35.89684,350,534,72.2,84.3,96,62.099743,540,369,71.9,82.3,9.2,42.07213,365.298,454,72.1,81.5,19.1,39.68854,464.85654,202,72.1,69.3,0,42.724564,195,1016,72,84.5,100,52.785854,1020,311,72.1,82.4,11.5,54.42404,315.31137,232,72.1,84.5,26,57.9722,237.09929,458,72.1,85.3,52.3,63.491726,473.78403,565,72.1,83.5,38.4,49.326656,581.2789,169,73,68.7,0,31.942108,160,346,72.2,68.8,0,43.173912,335,302,72.7,68.9,0,37.85855,300,405,72.2,68.4,0.4,32.305046,403.73886,199,72.2,68.8,0,39.198704,195,595,72.1,87.9,35.4,47.736324,601.4381,345,72.1,74.9,5.2,36.909733,365.15768,373,72.1,82.5,88.4,98.038795,375.69983,507,72.2,86.4,57.3,74.5014,514.9661,472,72.2,81.9,22.4,47.672276,473.4784,533,72.2,82.6,96,76.300865,540,342,74,68.5,0,52.219265,335,233,72.5,69.1,0,46.296944,230,295,73.3,68.5,0,44.842453,285,196,72,68.9,0,49.168102,195,1043,71.6,84.1,100,85.28569,1020,347,72.1,68.1,0,51.42622,335,388,71.9,84.4,100,74.86422,400,414,72.2,84.7,36,58.257614,421.53876,485,72.2,80.9,19.2,47.117638,502.31854,162,73.8,68.2,0,30.965069,160,337,73.4,68.1,0,44.195747,335,103,72.2,68.7,0,31.520275,100,338,72.5,68.6,0,49.373737,335,198,72.4,286.5,0,34.333763,195,654,71.9,82.6,43.6,52.167694,648.79834,357,72.1,69.1,3.9,47.21913,366.4339,208,72.2,67.9,0,34.893665,200,248,72.3,68.4,0,44.159447,245,431,72.2,80.2,19.2,39.504658,434.27826,166,72.6,68.2,0,41.52971,160,350,72.1,68.8,3.8,55.604656,364.37595,234,73.1,68.4,0,41.00538,230,208,71.9,88,18.8,35.25312,199.19893,198,72.5,68.8,0,41.8847,195,591,71.8,80.2,37,51.554115,588.6409,609,72.2,67.7,2.1,65.15837,605.5712,422,74,68.1,0,43.448887,421.9998,251,72.1,68.4,0,46.76107,250,177,72.2,68.5,0,55.287354,175,191,72.6,68.2,0,28.50301,190,201,71.9,77.4,10.1,40.052788,203.03738,307,72.4,71,0,29.840078,300,575,72,91,52.1,53.71734,570.99585,214,72.1,75,10.1,53.38704,214.86914,885,72,76,15.3,82.78495,880,134.5,132.9,149.4,140.1,148.2,140,28.3,0.3,30.4
