20170115,1205,43.3,51.8,13.6306759,50.37243667,1,76.5,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.8,66.2,86.9,15,0,64,86.9,0,66.8,1.8,66.71429,1.8125,22.4,0,0,45.6,13.4,0,33.6,0,72.6,65,67.9,82.1,45.1,0,63,70.8,0,64.3,1.18,66.71429,1.8125,18.7,0,0,21.6,89.6,19.1,4.7,1.5,45.1,45.1,13.9,76.8,30,100,-0.1,0,82.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,209,70.5,3.4,24.63361,200,72,68,9274.349,66.3,67.4,86.1,9000,267,70.4,67,0,43.21817,260,188,70,92.7,49.6,59.15909,186.49971,1076,68,82.6,7.2,27.521034,1068.0006,425,70.1,69.5,0,0.021012817,160,602,70,67.1,4,40.524246,600,205,71,67.5,0,33.158283,200,127,71.7,67.4,0,49.291435,125,693,69.8,92.9,100,46.61379,690,302,62.8,108.5,100,100,650,769,68.9,88,100,100,950,510,0,67,0,30.779604,500,501,70,67.4,1.6,30.56511,500,260,71.9,81.9,42.8,64.14609,262.29938,604,74.3,82.6,77.2,68.56359,596.2594,334,72.9,81.4,59.6,48.458042,332.7996,360,71,93.2,100,36.407993,350,531,72.2,84.2,96,62.099743,540,396,71.9,84.4,13.2,43.10713,393.5781,452,72.1,81.3,19.1,39.68854,464.85654,200,71.9,69,2.1,42.724564,195,1013,72,84.3,100,52.785854,1020,284,72.4,76,3.9,51.42947,262.53137,232,72.1,84.4,26,57.9722,237.09929,456,72.1,85.2,52.3,63.491726,473.78403,563,72.2,84.2,36.4,49.326656,581.2789,169,73,68.5,0,31.942108,160,342,72.1,68.6,1.2,43.173912,335,301,72.7,68.7,0,37.85855,300,403,72.2,68.2,0.4,32.305046,403.73886,196,72.2,68.6,0,39.198704,195,586,72,87.9,37.4,47.736324,601.4381,350,72.1,75.2,5.2,36.909733,365.15768,368,72.1,82.4,88.4,98.19868,375.69983,505,72.2,86.2,57.3,74.5014,514.9661,465,72.2,81.6,22.4,46.64046,473.4784,532,72.2,82.4,96,76.75709,540,341,74.1,68.2,0,52.219265,335,231,72.6,68.9,0,46.296944,230,294,73.2,68.2,0,44.842453,285,201,72,68.6,0,50.923695,195,1021,71.6,83.9,100,86.21748,1020,348,72.1,67.8,0,52.45598,335,386,71.9,84.2,100,74.86422,400,422,72.2,84.4,36,58.79209,421.53876,484,72.2,80.7,19.2,48.092827,502.31854,160,73.8,67.9,0,30.965069,160,337,73.4,67.8,0,44.195747,335,104,72.2,68.5,0,31.520275,100,339,72.5,68.4,0,49.373737,335,197,72.4,287.2,0,34.333763,195,687,71.9,82.8,47.6,53.378082,684.6385,354,72.1,68.1,3.9,47.21913,366.4339,208,72.2,67.7,0,34.893665,200,247,72.2,67.9,0,44.159447,245,431,72.2,80,19.2,39.504658,434.27826,166,72.6,67.9,0,41.52971,160,344,72.1,68.6,3.8,55.604656,364.37595,233,73.2,68.2,0,41.00538,230,211,72,87.9,18.4,35.25312,199.19893,197,72.5,68.6,0,41.8847,195,625,71.8,79.7,39,52.900677,621.921,603,72.1,71.5,4.1,65.15837,605.5712,420,74.1,67.9,0,43.448887,421.9998,255,72,68.2,0.4,46.687096,250,177,72.1,68.2,0,55.287354,175,191,72.6,67.9,0,28.50301,190,200,72.1,87.7,6.1,40.052788,203.03738,306,72.2,68.2,0,29.840078,300,572,72,90.8,52.1,53.71734,570.99585,214,72.1,81.6,11.7,53.38704,218.46909,885,72,76.7,17.7,83.335205,880,134.2,132.9,149.5,140.1,148.2,139.7,31.8,-1.4,30.4
20170115,1210,43.8,49.5,13.66697432,50.37243667,1,76.5,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.7,66.2,86.9,15,0,64,86.9,0,66.7,1.8,66.71429,1.8125,22.2,0,0,45.6,13.3,0,32.3,0,72.6,64.1,67.7,82.4,47,0,63,71.3,0,63.6,1.19,66.71429,1.8125,18.7,0,0,21.7,90,20,4.4,1.3,47,47,14.1,76.8,30,100,0,0,84.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,205,71.9,3.4,24.63361,200,72,68,8733.646,66.3,67.5,89.5,9000,267,70.4,67.1,0,43.21817,260,188,70,92.8,49.6,59.52791,186.49971,1076,68.1,82.8,5.2,27.521034,1068.0006,426,70.1,69.5,0,0.021012817,160,607,70,67.2,4,40.979572,600,205,71,67.5,0,33.158283,200,127,71.8,67.5,0,49.291435,125,693,69.9,93,100,46.61379,690,301,62.8,108.6,100,100,650,767,68.9,88.1,100,100,950,510,0,67.1,0,30.779604,500,502,70,67.5,1.6,31.093365,500,278,71.9,81.2,46.8,65.69959,274.89944,597,74.2,82.3,78.4,68.483604,596.2594,344,72.9,81.6,63.6,49.07237,343.99963,363,71.1,92.9,100,36.407993,350,534,72.2,83.9,96,62.099743,540,425,71.9,84.6,17.2,44.142124,421.85822,454,72.1,81,19.1,39.68854,464.85654,215,71.8,81.4,8.1,42.21633,213.76193,1019,72,84,100,52.785854,1020,257,72.1,69.1,6.7,51.59641,262.53137,233,72.1,84.1,26,57.9722,237.09929,459,72.1,84.9,52.3,63.491726,473.78403,566,72.2,82.8,36.4,49.326656,581.2789,169,73,68.3,0,31.942108,160,345,72.1,68.3,1.2,43.173912,335,303,72.7,68.5,0,37.85855,300,405,72.2,67.9,0.4,32.305046,403.73886,199,72.2,68.4,0,39.198704,195,608,72,87.6,37.4,47.736324,601.4381,351,72.1,75,5.2,36.909733,365.15768,368,72.1,82.2,88.4,100,375.69983,510,72.2,86.1,57.3,75.09658,514.9661,467,72.2,81.4,22.4,47.709126,473.4784,534,72.2,82.2,96,76.91739,540,400,74.2,67.9,0,56.157528,395.59985,231,72.5,68.7,0,46.296944,230,292,73.3,68,0,44.842453,285,200,72,68.4,0,50.923695,195,1023,71.6,83.7,100,86.21748,1020,351,72.1,67.5,0,52.45598,335,388,71.9,84,100,74.86422,400,425,72.2,84.1,36,58.79209,421.53876,487,72.2,80.4,19.2,48.092827,502.31854,161,73.8,67.7,0,30.965069,160,341,73.5,67.6,0,44.195747,335,102,72.2,68.3,0,31.520275,100,343,72.5,68.1,0,49.373737,335,198,72.4,286.6,0,34.333763,195,691,71.9,82.8,51.6,52.816902,684.6385,356,72,68.1,5.9,47.21913,366.4339,208,72.1,67.4,0,34.893665,200,249,72,67.6,0,44.159447,245,434,72.1,80,21.2,39.504658,434.27826,167,72.6,67.7,0,41.52971,160,349,72.1,68.2,3.8,55.604656,364.37595,236,73.2,68,0,41.00538,230,212,72,87.7,18.4,35.25312,199.19893,200,72.4,68.4,0,42.286396,195,603,71.8,79.5,41,51.8781,621.921,607,72.1,73.1,4.1,65.15837,605.5712,473,74,67.6,0,44.866543,465.49976,256,72,67.9,0.4,46.687096,250,177,72,67.9,0,55.287354,175,200,72.6,67.7,0,29.117033,190,201,72.2,70.4,4.1,40.052788,203.03738,304,71.9,67.6,2.7,29.840078,300,574,72,90.6,52.1,53.71734,570.99585,214,72.3,81.2,6.9,53.38704,214.62907,888,72,76.7,19.3,83.335205,880,133.9,132.5,149.5,140.1,148.3,139.7,31.5,-0.1,30.4
20170115,1215,43.9,48.3,13.62611867,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63,66.2,86.9,15,0,64,86.9,0,66.7,1.85,66.71429,1.8125,22.2,0,0,45.6,13.4,0,32.5,0,72.6,63.6,67.2,84.7,48.3,0,63,72.9,0,63.1,1.21,66.71429,1.8125,18.5,0,0,21.7,93,20.3,4.8,1.3,48.3,48.3,13.9,76.8,30,100,0.5,0,78.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,205,72,1.4,24.63361,200,72,68,9142.055,66.3,67.5,86,9000,269,70.4,67,0,43.21817,260,189,70,92.8,49.6,58.90091,186.49971,1096,68.1,82.7,5.2,25.740763,1068.0006,421,70.1,69.5,0,0.021012817,160,610,70,67.1,4,40.979572,600,206,71,67.5,0,33.158283,200,128,72,67.4,0,49.291435,125,696,69.9,93,100,46.61379,690,302,62.9,108.5,100,100,650,771,68.9,88.1,100,100,950,510,0,67.1,0,30.779604,500,503,70,67.5,1.6,31.093365,500,295,71.9,81,50.8,66.0391,287.49948,609,74.2,82,78.4,68.277916,596.2594,349,73,81.6,64,49.07237,343.99963,366,71.1,92.6,100,36.407993,350,537,72.2,83.6,96,62.099743,540,429,72,84.2,16,44.142124,421.85822,468,72.1,80.5,19.1,40.311455,464.85654,228,71.8,83.5,12.1,44.326595,232.22186,1032,72,83.8,100,52.785854,1020,293,71.8,81.8,15.1,52.80676,293.47128,234,72.1,83.8,26,57.9722,237.09929,466,72.1,84.6,52.3,63.491726,473.78403,570,72.1,83.5,38.4,49.326656,581.2789,170,73,67.9,0,31.942108,160,350,72,67.9,3.2,42.706524,335,304,72.8,68.2,0,37.85855,300,410,72.2,67.6,0.4,32.305046,403.73886,201,72.2,68.1,0,39.198704,195,638,71.9,87.9,41,49.109203,637.2782,355,72.1,74.7,5.2,37.391586,365.15768,368,72.1,81.9,88.4,100,375.69983,493,72.3,85.5,52.9,74.42832,489.48566,473,72.2,81.2,22.4,48.409286,473.4784,541,72.2,81.8,96,77.81751,540,461,74.3,67.5,0,59.340073,456.20032,239,72.5,68.4,0,47.645622,230,294,73.3,67.6,0,44.842453,285,199,72,68,0,49.04188,195,1073,71.5,83.8,100,96.9486,1020,370,72.1,67.2,0,52.991455,335,393,71.9,83.7,100,74.86422,400,433,72.2,83.9,36,58.18279,421.53876,495,72.2,80.1,19.2,48.092827,502.31854,165,73.8,67.3,0,31.746595,160,362,73.5,67.3,0,44.592533,335,106,72.2,67.9,0,31.520275,100,345,72.5,67.8,0,49.373737,335,203,72.4,286.7,0,34.333763,195,730,71.9,83.1,55.6,53.884243,720.47864,361,72.1,78.3,3.9,47.21913,366.4339,209,72.1,67.1,0,34.893665,200,252,71.9,67.6,4.4,43.52654,245,439,72.1,79.7,21.2,39.504658,434.27826,167,72.5,67.4,0,41.52971,160,379,72.1,72.2,3.8,55.604656,364.37595,239,73.3,67.7,0,41.00538,230,221,72.1,87.4,16.4,34.800686,199.19893,201,72.3,68.1,0,42.286396,195,692,71.7,79.5,45,52.68806,665.44196,612,72.1,72.5,4.1,65.15837,605.5712,480,74,67.3,0,44.23524,465.49976,256,71.9,67.5,2.4,46.687096,250,181,71.9,67.5,2.7,54.64995,175,202,72.6,67.4,0,29.117033,190,201,72.1,69,6.1,40.052788,203.03738,333,71.9,80.7,6.7,31.911798,332.77655,578,72,90.4,52.1,53.71734,570.99585,218,71.9,79.7,14.1,53.38704,218.46909,900,72,76.4,19.3,82.852325,880,134.3,132.5,149.7,140.1,148.4,139.6,32.6,-0.1,30.4
20170115,1220,44.1,47.5,13.6463851,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63,66.3,87.4,15,0,64,87.4,0,66.7,1.85,66.71429,1.8125,22.1,0,0,46,13.4,0,32.1,0,72.6,63.8,65.7,86.4,15,0,63,76.5,0,60.6,1.32,66.71429,1.8125,18.4,0,0,22.5,95.2,21.2,5.6,0.5,15,15,13.9,76.8,30,100,0.9,0,74.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,205,70.3,1.4,24.63361,200,72,68,9007.8955,66.4,67.5,87,9000,270,70.4,67,0,43.21817,260,188,70,92.7,49.6,58.96238,186.49971,1061,68.2,69.8,3.2,26.191929,1068.0006,418,70,69.5,0,0.021012817,160,631,69.9,82,7.6,42.874725,635.9986,206,71,67.5,0,33.158283,200,127,72.1,67.5,0,49.291435,125,695,70,93,100,46.61379,690,303,62.9,108.6,100,100,650,771,68.9,88.1,100,100,950,511,0,67.1,0,30.779604,500,503,70,67.5,1.6,31.093365,500,293,71.9,80.5,54.8,63.67284,287.49948,602,74.1,81,80.4,66.70095,596.2594,347,72.9,80.7,66.8,46.4922,343.99963,377,71.1,91.6,100,35.04879,350,547,72.2,82.7,96,59.93529,540,426,72,83.3,16,40.93043,421.85822,478,72.2,79.3,17.1,38.153503,464.85654,235,71.9,82.9,14.1,42.74666,232.22186,1072,72,82.5,100,52.785854,1020,314,72.1,80.4,11.5,52.754593,317.1312,245,72.1,82.4,26,57.532703,237.09929,486,72.1,83.3,52.3,63.491726,473.78403,595,72.1,82.4,38.4,49.326656,581.2789,172,73,67.4,0,31.942108,160,362,71.9,78.2,7.6,44.532608,365.93762,307,72.7,67.7,0,37.85855,300,420,72.1,67,2.4,32.305046,403.73886,209,72.2,67.6,0,39.198704,195,662,71.9,87.4,45,47.862083,637.2782,376,72.1,73.7,5.2,37.391586,365.15768,379,72.1,80,88.4,93.34326,375.69983,486,72.3,84.1,48.9,68.99864,489.48566,482,72.2,79.9,22.4,42.083282,473.4784,537,72.2,80.9,96,73.39088,540,519,74.3,66.5,0,60.031933,516.8003,240,72.5,67.9,0,44.227417,230,310,73.2,67,0,44.842453,285,198,71.9,67.4,2,48.743546,195,1062,71.5,81.6,100,80.063484,1020,356,72.1,66.3,0,50.046337,335,410,71.8,82.4,100,74.86422,400,421,72.2,82.7,36,56.964188,421.53876,513,72.2,78.9,19.2,48.092827,502.31854,170,73.8,66.7,0,31.746595,160,361,73.5,66.6,0,43.38183,335,111,72.1,67.5,0,31.520275,100,358,72.6,67.3,0,49.373737,335,210,72.4,286.6,0,34.333763,195,758,71.9,82.5,59.6,54.0713,756.3187,372,72.1,67.4,3.9,47.21913,366.4339,217,72.1,66.3,0,34.893665,200,296,71.8,77.3,10.4,46.158115,292.3181,441,72.1,78.7,21.2,38.97744,434.27826,170,72.5,66.8,0,41.52971,160,379,72,71.6,5.8,54.128044,364.37595,241,73.3,67.3,0,39.413895,230,217,72.1,87,16.4,33.41893,199.19893,205,72.4,67.6,0,40.78819,195,685,71.7,78.9,47,52.4552,665.44196,617,72.2,65.7,2.1,63.682396,605.5712,472,73.9,66.8,0,43.1277,465.49976,279,71.9,67,6.4,47.13093,275.30118,195,71.9,67,6.7,55.872517,191.42505,207,72.6,66.8,0,27.078474,190,203,72,76.4,8.1,39.579895,203.03738,293,72.4,70.3,0,28.5922,300,571,72,89.4,52.1,52.748917,570.99585,227,72,80.3,14.5,53.38704,218.46909,891,71.9,75.7,23.7,79.07917,880,134.6,132.8,149.3,140.1,148.2,139.4,31.5,0.6,30.4
20170115,1225,44.5,47.9,13.81655211,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.9,66,87.4,15,0,64,87.4,0,66.6,1.85,66.71429,1.8125,22.1,0,0,45.9,13.4,0,33.3,0,72.6,67,69.3,87,15,0,63,73,0,65.3,1.31,66.71429,1.8125,18.4,0,0,20.7,96.1,20.7,4.9,0.8,15,15,13.2,76.8,30,100,0.6,0,70.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,70.1,1.4,24.63361,200,72,68,9142.055,66.3,67.4,87,9000,268,70.4,67,0,43.21817,260,189,70,92.6,49.6,58.77797,186.49971,1068,68.1,73.9,5.2,26.716253,1068.0006,418,70,69.5,0,0.021012817,160,631,70,90.3,6.8,42.874725,635.9986,208,71,67.5,0,33.158283,200,127,72.1,67.4,0,49.291435,125,700,70,92.9,100,46.61379,690,304,62.9,108.5,100,100,650,770,68.9,88,100,100,950,512,0,67.1,0,30.779604,500,503,70,67.4,1.6,31.093365,500,297,71.9,82.8,58.8,65.70988,300.09955,600,74.1,82.6,80.4,66.70095,596.2594,351,72.9,82.8,70.8,48.089443,355.19968,375,71.2,92.9,100,35.04879,350,546,72.2,84.1,96,59.93529,540,424,72.1,84.4,14,40.93043,421.85822,478,72.2,80.5,17.1,38.153503,464.85654,234,72.2,83.8,8.9,42.74666,232.22186,1058,71.9,84.1,100,52.360706,1020,291,72.3,75.9,5.9,51.59641,288.01178,244,72.1,84.4,26,57.532703,237.09929,485,72.1,85.1,52.3,63.491726,473.78403,593,72.1,83.9,38.4,49.326656,581.2789,172,73,68.3,0,31.942108,160,363,72,86.4,8,44.532608,365.93762,307,72.7,68.3,0,37.85855,300,419,72.1,68,2.4,32.305046,403.73886,209,72.1,68.2,0,39.198704,195,691,71.8,89.9,51,49.339764,680.79816,374,72.1,75,5.2,37.391586,365.15768,369,72.2,82.5,86.4,92.800934,375.69983,454,72.2,85.5,50.1,69.31189,464.00558,458,72.1,81.6,24.4,42.63604,473.4784,533,72.2,82.9,96,73.48952,540,579,74.3,68.4,0,64.86429,577.4003,236,72.4,68.5,0,43.146145,230,299,73.2,67.9,0,44.223328,285,219,71.9,70.8,5.5,49.156628,214.65907,1041,71.5,82.9,100,78.763054,1020,348,72.1,68,0,49.39759,335,411,71.9,84.1,100,74.86422,400,416,72.2,84.9,36,56.964188,421.53876,516,72.2,80.3,19.2,48.092827,502.31854,170,73.8,67.8,0,31.746595,160,360,73.5,67.6,0,43.38183,335,111,72.1,67.9,0,31.520275,100,355,72.5,68.1,0,49.373737,335,210,72.4,286.7,0,34.333763,195,760,71.9,84.6,63.6,54.0713,756.3187,374,72,76.2,5.9,47.21913,366.4339,215,72.1,67.6,0,34.893665,200,319,71.7,79.7,16.4,48.278923,315.9787,463,72,80.3,23.2,42.067192,463.67856,170,72.5,67.7,0,41.52971,160,374,72.1,68.7,3.8,54.128044,364.37595,241,73.3,67.7,0,39.413895,230,216,72.1,87.7,16.4,33.41893,199.19893,204,72.4,68.2,0,40.78819,195,666,71.7,80.9,49,52.4552,665.44196,614,72,72.7,6.1,63.682396,605.5712,473,73.9,67.2,0,43.1277,465.49976,301,71.8,79.3,12.4,48.198246,298.9611,211,71.8,84.3,12.7,57.356323,208.325,206,72.5,67.4,0,27.078474,190,203,72.2,75.9,4.1,39.579895,203.03738,306,72.2,68.3,0,29.634117,300,567,72,90.8,52.1,52.748917,570.99585,226,72.1,81.8,12.5,53.38704,218.46909,887,72,79.3,24.9,79.07917,880,134.4,132.9,149.3,139.1,148.1,139.2,33.7,0,30.4
20170115,1230,45.1,46.6,13.94667235,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63,66.2,86.9,15,0,64,86.9,0,66.7,1.8,66.71429,1.8125,22,0,0,45.6,13.4,0,34.7,0,72.6,67.2,70,86.9,15,0,63,73,0,65.5,1.3,66.71429,1.8125,18.4,0,0,20.1,95.9,19.6,4.4,1.2,15,15,12.9,76.8,30,100,0.7,0,68.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,205,70,1.4,24.63361,200,72,68,8871.79,66.3,67.4,89.2,9000,268,70.4,67,0,43.21817,260,189,70,92.7,49.6,58.765675,186.49971,1063,68,82.5,7.2,26.716253,1068.0006,423,70,69.5,0,0.021012817,160,632,70.2,73.4,2.8,42.874725,635.9986,206,71,67.4,0,33.158283,200,127,72.3,67.4,0,49.291435,125,694,70.1,92.9,98,46.61379,690,301,62.9,108.5,100,100,650,766,68.9,88,100,100,950,510,0,67.1,0,30.779604,500,503,70,67.4,1.6,31.093365,500,316,71.9,83.4,62.8,67.54115,312.6996,601,74.1,83.3,80.4,66.70095,596.2594,350,73.1,83.6,66.8,48.089443,355.19968,377,71.2,93.5,100,35.04879,350,546,72.2,84.8,96,59.93529,540,425,72.1,84.8,14,40.93043,421.85822,474,72.2,81.4,17.1,37.75306,464.85654,211,72.4,81.7,2.5,42.702465,213.76193,1069,71.9,84.3,100,52.360706,1020,263,72.1,75.1,7.5,51.13731,264.35117,244,72.1,85,26,57.532703,237.09929,483,72.2,85.7,50.3,63.491726,473.78403,593,72.1,84.7,38.4,49.326656,581.2789,172,73,69.2,0,31.942108,160,363,72.3,72.4,1.2,44.532608,365.93762,307,72.7,69,0,37.85855,300,418,72.1,68.9,2.4,32.305046,403.73886,209,72.1,69.1,0,39.198704,195,727,71.8,90.9,55,49.93712,716.6383,377,72.1,75.5,5.2,37.391586,365.15768,384,72.2,83,86.4,93.17312,375.69983,473,72.2,86.2,50.1,68.20508,464.00558,480,72.1,82.6,24.4,46.271957,473.4784,552,72.2,83.4,96,73.82244,540,656,74.4,69.3,0,65.30069,638.0001,240,72.5,69.3,0,43.146145,230,308,73.2,68.9,0,44.223328,285,221,72,81.7,7.5,49.351692,214.65907,909,71.5,84.2,100,82.51075,1020,313,72.1,69,0,50.870144,335,409,71.9,84.8,100,74.86422,400,415,72.2,85.5,36,56.964188,421.53876,515,72.2,81.1,19.2,48.092827,502.31854,170,73.8,68.7,0,31.746595,160,359,73.5,68.7,0,43.38183,335,110,72.1,68.7,0,31.520275,100,356,72.5,69,0,49.373737,335,210,72.4,287.1,0,34.333763,195,791,71.9,85.8,67.6,54.02729,792.1589,374,72.2,74.5,1.9,47.21913,366.4339,215,72.1,68.7,0,34.893665,200,321,71.8,81,18.4,48.278923,315.9787,462,72,81.1,23.2,42.067192,463.67856,170,72.5,68.6,0,41.52971,160,376,72.1,69.3,3.8,54.128044,364.37595,241,73.3,68.5,0,39.413895,230,216,72.2,88.3,14.4,33.41893,199.19893,204,72.4,69,0,40.78819,195,696,71.7,81.3,51,53.08292,698.72205,609,72.1,74,4.1,63.682396,605.5712,471,74,68.1,0,43.1277,465.49976,328,71.8,81.9,16.4,50.079258,324.4412,209,72,87.4,11.9,57.356323,208.325,205,72.5,68.4,0,27.078474,190,201,72.1,69.9,6.1,39.579895,203.03738,314,71.9,69,2.7,28.943542,300,567,72,91.5,52.1,52.748917,570.99585,226,72.2,82,10.5,53.38704,218.46909,886,72.2,79.2,20.9,79.07917,880,134.1,132.7,149.7,139.1,148.2,139.1,33.7,1.2,30.4
20170115,1235,44.7,46.1,13.7696131,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63,66.3,86.9,15,0,64,86.9,0,66.8,1.8,66.71429,1.8125,21.9,0,0,45.6,13.4,0,32.9,0,72.6,67.3,70.3,87.6,15,0,63,73.9,0,66.1,1.33,66.71429,1.8125,18.4,0,0,20,96.9,20.6,4.7,1.1,15,15,13,76.8,30,100,0.4,0,66.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,70.4,3.4,24.63361,200,72,68,9142.055,66.4,67.6,86.4,9000,267,70.4,67.2,0,43.21817,260,187,70,92.9,49.6,59.552498,186.49971,1053,68,82.9,7.2,26.716253,1068.0006,426,70,69.5,0,0.021012817,160,608,70.3,68.3,0,40.967266,600,205,71,67.6,0,33.158283,200,127,72.4,67.6,0,49.291435,125,694,70.2,93.1,96,46.61379,690,301,63,108.7,100,100,650,768,69,88.2,100,100,950,510,0,67.2,0,30.779604,500,501,70,67.6,1.6,31.093365,500,316,71.9,84.2,66,67.46914,312.6996,603,74.3,83.7,75.6,66.70095,596.2594,351,73.2,83.8,64.8,48.089443,355.19968,378,71.2,93.9,100,35.04879,350,547,72.2,85.3,96,59.93529,540,408,72.2,85.3,12,39.53265,395.5987,474,72.2,81.8,17.1,37.75306,464.85654,200,72.6,71.5,0,40.58115,195,1070,71.9,84.6,100,52.360706,1020,282,71.9,83.9,13.9,52.149414,288.01144,244,72.1,85.3,26,57.532703,237.09929,483,72.2,86,50.3,63.491726,473.78403,593,72.2,84,36.4,49.326656,581.2789,172,73,69.7,0,31.942108,160,337,72.3,70.4,0,41.804348,335,307,72.8,69.6,0,37.85855,300,417,72.1,69.4,2.4,32.305046,403.73886,209,72.1,69.6,0,39.198704,195,751,71.8,92.4,59,49.926643,752.4784,368,72.1,75.7,5.2,37.391586,365.15768,387,72.2,83.5,86.4,95.64015,375.69983,476,72.2,86.6,50.1,69.85486,464.00558,485,72.1,82.9,24.4,47.770546,473.4784,557,72.2,83.7,96,75.41307,540,672,74.4,69.8,0,67.70623,668.3001,238,72.6,69.8,0,45.006393,230,304,73.2,69.4,0,44.223328,285,222,72.2,81.9,3.5,51.061386,214.65907,934,71.5,85.5,100,86.84211,1020,324,72.1,69.5,0,52.517765,335,410,71.9,85.2,100,74.86422,400,415,72.2,85.9,36,56.964188,421.53876,474,72.3,81.2,13.2,47.216393,478.79846,170,73.8,69.2,0,31.746595,160,360,73.6,69.2,0,43.38183,335,109,72.1,69.3,0,31.520275,100,354,72.6,69.5,0,49.373737,335,210,72.4,287,0,34.333763,195,793,72,86,67.2,54.02729,792.1589,373,72.2,70,1.9,47.21913,366.4339,218,72.1,69.2,0,34.893665,200,335,71.9,82,20.4,49.178326,339.63828,461,72,81.4,23.2,42.067192,463.67856,170,72.5,69.2,0,41.52971,160,375,72.1,69.8,3.8,54.128044,364.37595,240,73.4,69,0,39.413895,230,208,72.2,88.7,14.4,33.41893,199.19893,204,72.5,69.5,0,40.78819,195,702,71.7,81.9,53,53.08292,698.72205,610,72.2,70.4,2.1,63.682396,605.5712,515,74,68.7,0,45.807953,508.9998,324,71.8,82.6,20.4,49.624855,324.4412,209,72.3,88.4,5.9,57.356323,208.325,205,72.6,68.9,0,27.078474,190,200,72,74.9,8.1,39.579895,203.03738,343,72,82.4,3.9,30.324692,337.5766,610,71.9,91.9,55.7,54.42349,601.796,225,72.1,73.2,10.1,53.38704,215.10907,884,72.3,78.7,15.7,79.07917,880,134.1,132.4,149.9,139.1,148.6,139.3,36.5,-0.1,30.4
20170115,1240,44.9,46,13.83455233,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63,66.2,86.4,15,0,64,86.4,0,66.7,1.8,66.71429,1.8125,21.8,0,0,45.3,13.3,0,32.6,0,72.7,67.1,70.1,89.4,21.1,0,63,72.9,0,65.5,1.36,66.71429,1.8125,18.4,0,0,20,99.2,20.1,4.5,1.3,21.1,21.1,13.2,76.8,30,100,1,0,70.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,71.7,3.4,24.63361,200,72,68,8871.79,66.4,67.5,88,9000,266,70.4,67.1,0,43.21817,260,187,70,93,49.6,59.62626,186.49971,1051,68.1,82.9,5.2,26.716253,1068.0006,432,70,69.5,0,0.021012817,160,606,70.2,67.6,0.8,40.967266,600,205,71,67.6,0,33.158283,200,126,72.5,67.6,0,49.291435,125,660,70.3,93.4,94,45.41794,668.3998,301,63,108.9,100,100,650,766,69,88.3,100,100,950,510,0,67.2,0,30.779604,500,500,70,67.6,1.6,31.093365,500,332,72,84,64.8,67.88066,325.29962,583,74.3,83.6,71.6,63.92412,570.7793,356,73.3,83.3,59.6,47.106525,343.99963,385,71.3,94,100,34.549255,350,557,72.2,85.3,96,59.455536,540,393,72.2,85.9,12,39.53265,395.5987,483,72.2,82,17.1,37.119022,464.85654,199,72.6,70.8,0,40.172356,195,1078,71.9,85.3,100,52.360706,1020,294,72.2,83.5,9.5,51.492073,288.01178,246,72.1,85.3,26,57.532703,237.09929,492,72.2,86.1,50.3,62.957825,473.78403,599,72.2,83.9,36.4,49.326656,581.2789,172,73,69.9,0,31.942108,160,343,72.3,70.3,0,41.804348,335,308,72.9,69.8,0,37.85855,300,423,72.2,69.6,0.4,31.559635,403.73886,212,72.2,69.8,0,39.198704,195,767,71.9,93.6,61,50.985115,752.4784,377,72.1,75.7,5.2,37.391586,365.15768,375,72.2,83.4,86.4,94.06636,375.69983,462,72.1,86.6,52.1,70.042816,464.00558,471,72.2,82.9,22.4,46.787865,473.4784,535,72.2,83.7,96,74.69791,540,709,74.5,69.8,0,71.718994,728.9,235,72.7,70.1,0,45.436577,230,299,73.3,69.7,0,44.223328,285,191,72.4,70.8,0,48.42226,195,1132,71.5,85.9,100,95.9144,1020,385,72.1,69.5,0,54.556686,335,417,71.9,85.1,100,74.86422,400,424,72.2,85.8,36,56.964188,421.53876,482,72.2,81.2,14.4,47.216393,478.79846,173,73.8,69.4,0,31.308466,160,363,73.7,69.3,0,43.38183,335,112,72.2,69.5,0,31.520275,100,361,72.6,69.8,0,49.373737,335,214,72.4,286.9,0,34.333763,195,807,72,86.1,67.2,53.631165,792.1589,382,72.2,69.7,1.9,46.818687,366.4339,220,72.1,69.3,0,34.893665,200,341,71.9,82.4,24.4,49.16722,339.63828,472,72,81.5,23.2,42.067192,463.67856,170,72.6,69.4,0,41.52971,160,384,72.2,69.6,1.8,54.128044,364.37595,242,73.4,69.3,0,39.413895,230,182,72.2,89.2,14.4,33.859135,199.19893,206,72.5,69.7,0,40.386494,195,749,71.7,81.9,55,53.71064,732.0022,614,72.2,69.2,2.1,63.682396,605.5712,565,74,69,0,46.095913,552.49976,358,71.9,82.4,22.4,51.040894,349.9213,176,72.5,74.7,0,55.109715,175,207,72.6,69.2,0,27.078474,190,202,72.2,78.2,4.1,39.579895,203.03738,308,72.4,71.7,0,29.367579,300,623,72,92.4,55.3,54.009884,601.796,230,71.9,82.6,17.3,53.38704,218.46909,893,72.3,77.5,11.7,79.07917,880,134.4,132.5,150,140.1,148.7,139.7,32.3,1.2,30.4
20170115,1245,45.1,44.9,13.83224544,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.1,66.2,86.9,15,0,64,86.9,0,66.7,1.8,66.71429,1.8125,21.7,0,0,45.6,13.4,0,32.7,0,72.7,66.5,69.8,86.9,27.3,0,63,76.9,0,64.9,1.4,66.71429,1.8125,18.4,0,0,20,95.9,21.7,4.7,0.6,27.3,27.3,13.9,76.8,30,100,0.8,0,86.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,71.8,1.4,24.63361,200,72,68,8871.79,66.4,67.5,89.8,9000,267,70.4,67.1,0,43.21817,260,188,70,93,49.6,59.17138,186.49971,1064,68.1,80.6,5.2,26.716253,1068.0006,425,70,69.5,0,0.021012817,160,609,70.1,67.3,2.8,40.967266,600,205,71,67.6,0,33.158283,200,127,72.5,67.5,0,49.291435,125,663,70.3,93.4,91.2,45.41794,668.3998,302,63,108.9,100,100,650,771,69,88.3,100,100,950,511,0,67.2,0,30.779604,500,502,70,67.5,1.6,31.093365,500,329,72,84.1,64.8,65.88477,325.29962,541,74.4,83.4,65.6,61.615814,547.11945,336,73.4,82.8,53.6,44.759796,333.59967,368,71.3,94.3,100,33.9684,350,548,72.2,85.4,96,58.41794,540,404,72.2,85.5,12,39.53265,395.5987,467,72.2,81.9,17.1,36.562847,464.85654,197,72.5,70.6,0,40.58115,195,1077,71.9,85,100,51.286644,1020,260,72.4,72.2,2.3,50.500835,262.53137,237,72.1,85.3,26,55.662304,237.09929,476,72.3,85.9,48.3,61.43086,473.78403,588,72.2,83.8,36.4,48.358376,581.2789,171,73,69.9,0,31.302591,160,339,72.2,70.1,0,41.586956,335,309,72.9,69.9,0,37.85855,300,418,72.2,69.6,0.4,30.045874,403.73886,209,72.2,69.9,0,38.70223,195,772,71.9,93.4,65,50.859356,785.7588,385,72.2,71.7,3.2,36.984688,365.15768,370,72.2,82.9,86.4,87.61166,375.69983,468,72.1,86.2,52.1,64.80109,464.00558,473,72.2,82.5,22.4,42.63604,473.4784,498,72.3,84.2,94,69.67941,517.19977,759,74.5,69.7,0,71.99574,789.5,240,72.7,70.1,0,42.56482,230,318,73.3,69.6,0,43.814262,285,202,72.5,70.3,0,46.391277,195,990,71.5,84.9,100,82.83842,1020,340,72.2,69.5,0,51.45711,335,402,71.9,84.8,100,73.22398,400,425,72.2,85.5,36,56.429714,421.53876,475,72.2,81.1,14.4,44.994442,478.79846,167,73.8,69.4,0,29.698048,160,355,73.8,69.3,0,42.801914,335,116,72.2,69.7,0,31.520275,100,363,72.6,69.8,0,48.858585,335,215,72.4,286.5,0,33.913345,195,772,72,85.8,67.2,53.69718,792.1589,373,72.1,69.5,3.9,45.216908,366.4339,221,72.2,69.2,0,34.893665,200,360,72,82.5,24,49.289364,363.29855,466,72,81.4,23.2,39.320747,463.67856,171,72.6,69.3,0,41.00295,160,376,72.2,69.3,1.8,53.1149,364.37595,232,73.4,69.4,0,38.39315,230,219,72.3,88.8,11.6,32.966496,199.19893,197,72.5,69.8,0,39.919662,195,727,71.7,82,57,52.789307,732.0022,608,72.1,70.2,4.1,62.454212,605.5712,559,74,69.1,0,45.099125,552.49976,347,72,82.7,22.8,50.36458,349.9213,175,72.5,70.6,0,54.40961,175,198,72.6,69.2,0,26.034632,190,184,72.3,70.4,0,37.435387,185,301,72.4,69.7,0,27.816816,300,595,72.1,92.1,53.3,53.04146,601.796,223,72.2,82.6,11.3,50.50653,218.46909,874,72.2,76.8,12.1,76.10331,880,134.5,132.9,150,140.1,148.6,140.1,32.4,0.1,30.4
20170115,1250,45.5,44.6,13.95453549,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63,66.3,86.4,15,0,64,86.4,0,66.7,1.8,66.71429,1.8125,21.7,0,0,45.3,13.3,0,32.8,0,72.7,65.2,68.6,88.4,31.6,0,63,72.8,0,63.1,1.32,66.71429,1.8125,18.3,0,0,20.6,98,20.5,4.7,0.3,31.6,31.6,13.5,76.8,30,100,0.4,0,78.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,70.4,1.4,24.63361,200,72,68,9142.055,66.4,67.5,87.5,9000,266,70.4,67.1,0,43.21817,260,187,70,93.1,49.6,59.5402,186.49971,1061,68.2,69.3,3.2,26.716253,1068.0006,431,70,69.5,0,0.021012817,160,606,70.1,67.2,2.8,40.967266,600,205,71,67.6,0,33.158283,200,127,72.6,67.5,0,49.291435,125,644,70.4,93.8,85.2,45.344723,648.23987,301,63,108.9,100,100,650,768,69.1,88.3,100,100,950,510,0,67.2,0,30.779604,500,501,70,67.6,1.6,31.093365,500,325,72,83.5,64.8,67.39712,325.29962,541,74.4,82.6,61.6,62.484287,547.11945,336,73.2,81.8,54.4,46.983658,333.59967,353,71.3,94.1,100,34.81645,350,513,72.3,85.4,94,58.33984,517.19977,392,72.2,85.3,12,39.53265,395.5987,460,72.2,81.7,17.1,36.562847,464.85654,201,72.3,70,0,41.92907,195,1024,71.9,84.6,100,51.286644,1020,263,72.1,69.4,5.1,51.064278,262.53137,232,72.1,84.9,26,55.662304,237.09929,460,72.3,85.3,46.3,61.43086,473.78403,568,72.2,83.4,36.4,48.358376,581.2789,170,73,69.3,0,31.302591,160,342,72.2,69.4,0,43.684784,335,308,73,69.5,0,37.85855,300,406,72.2,69,0.4,30.045874,403.73886,204,72.2,69.4,0,38.70223,195,811,71.9,93.9,69,52.399914,821.59894,375,72.2,69.3,3.2,36.984688,365.15768,387,72.2,82.4,86.4,96.02297,375.69983,464,72.1,85.9,52.1,70.711075,464.00558,479,72.2,82.1,22.4,47.89338,473.4784,539,72.3,83.2,90.8,73.26757,517.19977,866,74.5,68.7,0,79.05269,840,236,72.8,69.7,0,45.35519,230,296,73.3,69.1,0,44.223328,285,209,72.4,69.5,0,50.189327,195,907,71.5,85.1,100,96.87692,1020,334,72.2,68.6,0,55.226032,335,394,71.9,84.4,100,73.22398,400,413,72.2,85,36,57.039017,421.53876,471,72.2,80.5,14.4,46.957165,478.79846,163,73.8,68.7,0,31.592659,160,347,74,68.6,0,42.801914,335,113,72.2,69.2,0,31.520275,100,359,72.7,69.2,0,48.858585,335,205,72.4,286.9,0,33.913345,195,804,72.1,85.2,65.2,55.083626,792.1589,356,72.1,68.6,3.9,45.216908,366.4339,216,72.2,68.4,0,34.893665,200,372,72.1,81.7,22,50.532978,363.29855,460,72,80.7,23.2,41.895535,463.67856,170,72.6,68.7,0,41.00295,160,357,72.4,68.4,0,54.429836,335,235,73.5,69,0,40.291958,230,179,72.3,88.7,7.6,32.966496,182.39886,200,72.4,69.3,0,41.80871,195,740,71.7,81.9,59,54.702843,732.0022,598,72.1,73.1,4.1,63.391514,605.5712,619,74.1,68.6,0,48.16702,595.99976,354,72,82.4,22.8,51.558704,349.9213,178,72.4,69.4,0,55.86207,175,195,72.6,68.7,0,26.034632,190,186,72.1,69.1,2.1,39.722862,185,306,72.2,68.6,0,30.203539,300,610,72.1,91.5,53.3,54.716026,601.796,214,72.3,74.8,6.1,50.50653,215.10907,889,72.1,76.1,14.1,79.0904,880,134.2,132.8,150,140.1,148.8,140.5,31.3,0,30.4
20170115,1255,45.9,43.4,14.01734764,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63,66.3,86.4,15,0,64,86.4,0,66.7,1.8,66.71429,1.8125,21.7,0,0,45.4,13.3,0,32.5,0,72.7,64.2,67.4,87.7,34,0,63,76,0,61.6,1.4,66.71429,1.8125,18.2,0,0,21.2,97.5,20.9,4.9,0.9,34,34,13.9,76.8,30,100,1,0,74.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,204,70.2,1.4,24.63361,200,72,68,9007.8955,66.4,67.6,89.3,9000,266,70.4,67.1,0,43.21817,260,187,70,93.1,49.6,59.5402,186.49971,1060,68.1,78.7,5.2,26.716253,1068.0006,432,70,69.5,0,0.021012817,160,608,70,80.6,4.8,40.967266,600,207,71,67.6,0,33.158283,200,126,72.8,67.5,0,49.291435,125,627,70.6,93.6,77.2,44.148872,623.7599,301,63.1,108.9,100,100,650,766,69.1,88.3,100,100,950,510,0,67.2,0,30.779604,500,502,70,67.6,1.6,31.707617,500,324,72,82.3,64.8,65.06173,325.29962,521,74.4,81.4,57.6,60.438805,521.6394,339,73.2,80.6,54.4,44.858093,333.59967,369,71.3,92.8,100,34.81645,350,509,72.3,84.3,90,58.306374,517.19977,359,72.3,84.3,6,37.889458,369.338,464,72.2,80.3,17.1,36.562847,464.85654,199,72.1,69,0,39.874046,195,1076,71.9,83.4,100,51.286644,1020,311,71.8,81.7,14.3,52.587646,309.85117,237,72.1,83.5,26,55.662304,237.09929,443,72.3,84.1,44.3,60.81153,450.1234,585,72.2,82,36.4,48.358376,581.2789,171,73,68.4,0,31.302591,160,342,72.2,68.3,0,42.119564,335,309,73,68.7,0,37.85855,300,416,72.2,68.1,0.4,30.045874,403.73886,208,72.3,68.5,0,38.70223,195,797,71.9,92.2,69,50.953682,821.59894,372,72.2,68,3.2,36.43859,365.15768,360,72.3,81.2,81.2,88.23905,363.0998,463,72.1,84.8,52.1,66.17939,464.00558,465,72.2,80.8,22.4,42.722027,473.4784,499,72.3,83,86.8,68.81628,495.91968,836,74.6,67.5,0,76.66844,840,243,72.9,68.8,0,45.35519,230,307,73.3,68,0,44.223328,285,196,72.4,68.5,0,46.746986,195,1122,71.5,82.8,100,81.993866,1020,354,72.2,67.4,0,49.181343,335,400,71.9,83.1,100,73.22398,400,427,72.2,83.6,36,56.568684,421.53876,486,72.2,79.2,14.4,46.50043,478.79846,166,73.8,67.7,0,31.592659,160,354,74,67.6,0,42.801914,335,114,72.2,68.4,0,31.520275,100,363,72.6,68.2,0,48.858585,335,214,72.5,286.8,0,33.913345,195,795,72.1,83.9,65.2,53.202026,792.1589,372,72.1,67.5,3.9,45.216908,366.4339,222,72.2,67.2,0,34.893665,200,362,72.1,80.5,22,49.20053,363.29855,472,72,79.3,23.2,41.441883,463.67856,171,72.6,67.7,0,41.00295,160,333,72.3,67.3,0,52.83466,335,237,73.6,68.2,0,40.291958,230,160,72.3,80.1,3.6,33.663486,165.5988,207,72.4,68.4,0,41.25502,195,758,71.7,80.4,61,53.741013,765.28235,611,72.2,69.5,2.1,62.99289,605.5712,627,74,67.6,0,49.17488,639.49976,354,72.1,81.3,20.8,50.427986,349.9213,177,72.3,68.3,0,53.270638,175,195,72.6,67.8,0,26.034632,190,186,72,67.8,4.1,38.21621,185,295,71.9,68.8,3.5,27.877394,300,597,72.1,90.4,53.3,53.101986,601.796,221,71.8,79.9,18.5,50.50653,218.46909,884,72,75.6,16.9,76.26053,880,134,132.5,149.6,140.1,148.5,140.4,30.1,-0.1,30.37
20170115,1300,46,43.7,14.07383876,50.37243667,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63,66.4,85.9,15,0,64,85.9,0,66.7,1.8,66.71429,1.8125,21.6,0,0,45.1,13.2,0,32.6,0,72.7,64.3,66.4,84.6,35.9,0,63,74.7,0,61.5,1.29,66.71429,1.8125,18.2,0,0,21.8,93,20.4,4.9,1.8,35.9,35.9,14.1,76.8,30,100,0.6,0,72.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,204,70.1,1.4,24.63361,200,72,68,9007.8955,66.4,67.6,90.3,9000,266,70.4,67.1,0,43.21817,260,186,70,93.1,49.6,59.5402,186.49971,1055,68,83,7.2,26.716253,1068.0006,435,70,69.5,0,0.021012817,160,603,70.1,72.3,2.8,40.967266,600,207,71,67.6,0,33.158283,200,127,72.8,67.5,0,49.291435,125,574,70.7,93.6,71.2,43.3313,586.32007,300,63.1,108.7,100,100,650,769,69.1,88.2,100,100,950,510,0,67.2,0,30.779604,500,501,70,67.5,1.6,31.707617,500,318,72,81.8,64.8,66.99588,325.29962,498,74.2,80.6,57.6,59.878876,497.97906,323,72.9,80.4,60.4,46.737926,333.59967,350,71.3,92.5,100,34.81645,350,486,72.3,84.1,86,58.26174,495.91968,359,72.3,71.6,2,40.70636,369.338,441,72.2,79.9,17.1,36.76307,464.85654,198,72,68.2,0,41.78544,195,1018,71.9,83.1,100,51.286644,1020,301,72.1,81,11.5,53.568447,309.85117,226,72.1,83.2,26,56.23467,237.09929,441,72.2,83.3,44.3,61.954086,450.1234,559,72.2,81.7,36.4,48.358376,581.2789,168,73,67.5,0,31.302591,160,338,72.1,67.5,0,43.608696,335,306,73,67.9,0,37.85855,300,404,72.2,67.2,0.4,30.045874,403.73886,199,72.2,67.7,0,38.70223,195,809,71.9,92.5,73,52.169357,821.59894,351,72.2,67,3.2,36.43859,365.15768,339,72.3,80.4,77.2,88.85581,350.49973,458,72.1,84.4,52.1,70.679756,464.00558,487,72.2,80.4,22.4,48.36015,473.4784,472,72.3,82,82.8,68.53268,474.6396,849,74.6,66.6,0,78.94625,840,234,72.9,68,0,46.3667,230,294,73.3,67.1,0,44.621338,285,201,72.3,67.5,0,48.90419,195,927,71.4,83.6,100,95.95092,1020,335,72.2,66.5,0,54.587578,335,381,71.9,82.8,100,73.6259,400,405,72.2,83.4,36,56.964188,421.53876,464,72.2,78.7,14.4,46.50043,478.79846,158,73.8,66.8,0,32.184727,160,340,74,66.7,0,42.801914,335,108,72.2,67.6,0,31.520275,100,349,72.6,67.4,0,48.858585,335,204,72.4,286.8,0,33.913345,195,762,72.1,83.7,65.2,54.84155,792.1589,354,72.1,80.5,3.9,45.216908,366.4339,212,72.1,66.2,0,34.893665,200,346,72.2,80,20,48.256718,335.99896,449,72,78.9,23.2,41.441883,463.67856,168,72.6,66.8,0,41.00295,160,360,72.2,66.3,0,54.375942,335,229,73.6,67.4,0,40.763912,230,163,72.3,69,0,33.039864,150,198,72.4,67.6,0,41.25502,195,771,71.7,80.3,63,55.52293,765.28235,581,72.1,66.8,4.1,63.391514,605.5712,638,73.9,66.6,0,49.54037,639.49976,348,72.2,80.7,18.8,51.558704,349.9213,175,72.1,67.2,0,56.45768,175,191,72.6,66.8,0,26.931107,190,204,71.9,67.5,8.5,40.360718,205.7574,327,72,80.6,4.7,30.942574,332.77655,586,72.1,90.1,53.3,54.564713,601.796,211,71.9,81.3,20.5,50.50653,221.58908,872,71.9,76.1,22.9,80.13476,880,134.2,132.5,149.6,140.1,148.2,139.9,31.1,0.6,30.37
20170115,1305,46.2,43.3,14.11715113,49.77555833,1,76.5,75.8,0.15,76.3,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.4,66.6,86.4,15,0,64,86.4,0,66.9,1.85,66.71429,1.8125,21.6,0,0,45.3,13.3,0,31.3,0,72.6,67.2,67.1,86.5,15,0,63,71.7,0,65.3,1.23,66.71429,1.8125,18.1,0,0,22,95.1,19.9,4.5,1.3,15,15,13.9,76.8,30,100,0.4,0,70.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,70.5,3.4,24.63361,200,72,68,8871.79,66.4,67.7,91.7,9000,266,70.4,67.3,0,43.21817,260,188,70,93,49.6,59.134495,186.49971,1070,68,82.9,7.2,27.24058,1068.0006,431,70,69.5,0,0.021012817,160,606,70.1,68.1,2.8,40.967266,600,208,71,67.7,0,33.158283,200,127,72.9,67.6,0,49.291435,125,578,70.7,93.5,67.2,43.56315,586.32007,303,63.2,108.6,100,100,650,772,69.1,88.3,100,100,950,510,0,67.3,0,30.779604,500,502,70,67.6,1.6,31.707617,500,325,72,81.7,64.8,68.81687,325.29962,502,74.1,80.9,59.6,61.410122,497.97906,351,72.8,80.9,66.4,48.826637,343.99963,356,71.3,92.3,100,35.815517,350,474,72.3,84.3,82,57.190674,474.6396,352,72.2,67.9,3.2,38.273582,341.0579,456,72.2,79.8,17.1,39.421577,464.85654,228,71.8,68,5.7,42.702465,215.1818,971,71.8,83.6,100,51.286644,1020,280,72.3,77.3,6.7,51.575542,278.91122,232,72.1,83.2,26,57.83933,237.09929,453,72.2,83.3,44.3,62.75494,450.1234,577,72.1,82.5,38.4,49.7941,581.2789,167,73,67.1,0,31.302591,160,351,72,67.1,0,44.467392,335,304,73,67.4,0,37.85855,300,416,72.1,66.8,2.4,33.497707,403.73886,201,72.2,67.3,0,40.538044,195,887,71.9,94.7,77,54.41207,857.4391,349,72.1,70.2,5.2,36.984688,365.15768,360,72.3,80.8,73.2,94.906425,350.49973,464,72.1,84.5,52.1,72.73676,464.00558,483,72.1,80.6,24.4,49.674488,473.4784,477,72.3,82,78.8,72.022194,474.6396,841,74.5,66.7,0,83.61894,840,238,72.9,67.5,0,48.378094,230,298,73.3,66.7,0,46.600334,285,206,72.2,67.2,0,49.546757,195,849,71.4,84.5,100,99.89775,1020,348,72.1,66.3,0,58.356506,335,387,71.9,83.1,100,76.49359,400,419,72.2,83.7,36,58.107967,421.53876,472,72.2,78.5,14.4,47.56203,478.79846,165,73.8,66.5,0,33.54648,160,350,73.9,66.3,0,44.266968,335,106,72.1,67.1,0,31.520275,100,346,72.6,67,0,48.858585,335,204,72.4,286.7,0,35.34976,195,794,72,83.8,67.2,55.38072,792.1589,349,72.1,67.8,3.9,46.59622,366.4339,208,72.1,66,0,34.893665,200,343,72.2,80.3,20,49.63358,335.99896,454,71.9,78.9,25.2,42.251102,463.67856,167,72.6,66.4,0,41.00295,160,370,72,66.2,0,55.70166,335,237,73.6,66.9,0,40.917572,230,165,72.3,67.3,0,34.372707,150,201,72.3,67.1,0,42.199543,195,790,71.7,80.1,65,55.725426,765.28235,599,72,71.1,6.1,64.53351,605.5712,606,73.9,66.1,0,47.96766,596.0004,345,72.2,80.4,18.8,52.013103,349.9213,180,72,66.6,0,57.105534,175,199,72.6,66.4,0,28.883705,190,227,71.9,83.4,12.5,41.69141,224.79747,309,72.3,68.9,0,28.228739,300,590,72.1,90.4,53.3,55.01866,601.796,218,72,81.3,19.3,53.301598,221.58908,907,71.9,77.2,26.9,83.43627,880,134.5,132.7,149.5,140.1,148.1,139.7,32.3,0,30.37
20170115,1310,46.3,41.6,14.0329102,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.3,66.5,85.9,15,0,64,85.9,0,66.7,1.8,66.71429,1.8125,21.5,0,0,45.1,13.2,0,31.2,0,72.5,67.3,69.9,87.9,15,0,63,74,0,65.8,1.32,66.71429,1.8125,18.2,0,0,19.8,96.8,19.8,4.5,1.4,15,15,13,76.8,30,100,0.9,0,68.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,205,71.7,3.4,24.63361,200,72,68,9007.8955,66.4,67.7,91.1,9000,266,70.4,67.2,0,43.21817,260,187,70,93,49.6,59.577084,186.49971,1058,68.1,83,5.2,27.24058,1068.0006,436,70,69.5,0,0.021012817,160,606,70.1,67.6,2.8,40.967266,600,206,71,67.7,0,33.158283,200,126,73,67.6,0,49.291435,125,573,70.8,93,61.2,42.184258,566.1599,302,63.2,108.7,100,100,650,768,69.1,88.3,100,100,950,509,0,67.3,0,30.779604,500,502,70,67.6,1.6,32.14988,500,332,71.9,83.4,69.2,68.37448,325.29962,507,74.1,82.6,59.6,60.667355,497.97906,359,73,82.9,66.4,48.372036,354.3996,370,71.3,93.5,100,35.815517,350,482,72.2,85.5,82.4,56.264645,474.6396,360,72,73.3,7.2,41.175842,371.35822,471,72.2,81,17.1,39.421577,464.85654,237,71.7,83.4,11.7,44.20506,233.64227,1020,71.8,84.8,100,51.286644,1020,280,72.1,70.6,7.5,50.991238,278.91122,242,72.1,84.8,26,57.83933,237.09929,447,72.2,85.2,44.3,60.864925,450.1234,592,72.1,84.5,38.4,49.7941,581.2789,168,73,68.6,0,31.302591,160,359,72,68.9,0,43.119564,335,307,73,68.5,0,37.85855,300,424,72.1,68.4,2.4,33.497707,403.73886,211,72.2,68.6,0,40.538044,195,900,71.9,95.8,81,54.485435,893.2792,363,72,74,7.2,36.984688,365.15768,339,72.3,82.5,69.2,86.00596,337.89966,460,72.1,86.1,52.1,68.05889,464.00558,484,72.1,82.2,24.4,44.49085,473.4784,444,72.3,84.7,74.8,66.128235,453.35953,837,74.4,69,0,79.09526,840,252,72.9,68.7,0,48.378094,230,310,73.3,68.3,0,46.600334,285,201,72.1,69,0,48.020657,195,945,71.4,85.2,100,100,1020,330,72.1,68.5,0,52.90907,335,400,71.9,84.8,100,76.49359,400,435,72.2,85.1,36,58.107967,421.53876,487,72.1,80.1,16.4,47.56203,478.79846,171,73.8,68.2,0,33.54648,160,359,74,68.1,0,44.266968,335,110,72.1,68.1,0,31.520275,100,353,72.6,68.5,0,48.858585,335,211,72.4,286.8,0,35.34976,195,814,72,85.5,67.2,54.907574,792.1589,359,72.1,68.8,3.9,46.59622,366.4339,215,72.1,68.2,0,34.893665,200,331,72.2,82.4,20,48.523205,335.99896,496,71.9,80.7,29.2,43.281017,489.15848,169,72.5,68,0,41.00295,160,382,71.9,68.4,3.8,54.22505,335,242,73.7,67.9,0,40.917572,230,162,72.3,68.4,0,32.624115,150,206,72.3,68.4,0,42.199543,195,801,71.7,82,67,55.209072,798.5625,621,72,73.6,6.1,64.53351,605.5712,604,73.9,67.5,0,47.26991,596.0004,355,72.2,81.3,18.8,51.622105,349.9213,181,71.9,67.7,2,53.98119,175,205,72.5,67.7,0,28.883705,190,227,72.1,86.2,8.5,41.69141,224.79747,303,72.1,68.8,0,29.197964,300,619,72.2,91.2,51.3,55.01866,601.796,225,72.1,82.5,17.3,53.301598,221.58908,893,72.2,79.4,21.7,80.235825,880,134.7,132.9,149.5,140.1,148.1,139.5,33.2,0,30.37
20170115,1315,46.3,42.1,14.06817157,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.3,66.3,85.4,15,0,64,85.4,0,66.5,1.8,66.14286,1.8125,21.4,0,0,44.8,13.2,0,27.9,0,72.5,67.3,70.3,87.5,15,0,63,75.2,0,66,1.32,66.14286,1.8125,18.2,0,0,19.5,96.2,20.6,4.7,0.5,15,15,12.9,76.8,30,100,0.9,0,66.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,206,71.7,1.4,24.63361,200,72,68,8871.79,66.4,67.5,92.4,9000,265,70.4,67.1,0,43.21817,260,186,70,92.9,49.6,59.577084,186.49971,1054,68.1,83.1,5.2,27.24058,1068.0006,441,70,69.6,0,0.021012817,160,603,70.1,67.3,2.8,40.967266,600,207,71,67.6,0,33.158283,200,126,73.1,67.6,0,49.291435,125,522,70.9,92.6,55.2,40.061012,528.71954,302,63.2,108.7,100,100,650,768,69.1,88.2,100,100,950,508,0,67.2,0,30.779604,500,502,70,67.5,1.6,32.14988,500,334,71.9,84.4,73.2,68.734566,337.89966,504,74.1,83.2,59.6,60.164555,497.97906,357,73.2,83.4,62.4,48.372036,354.3996,370,71.4,94,100,35.815517,350,480,72.2,86.2,82.4,56.409687,474.6396,364,72,85,7.2,41.175842,371.35822,475,72.2,81.7,17.1,39.421577,464.85654,237,71.7,84.8,15.7,44.20506,233.64227,1023,71.8,85.5,100,51.286644,1020,307,71.9,83.3,13.9,52.253757,304.39133,243,72.1,85.4,26,57.83933,237.09929,448,72.2,85.8,44.3,60.864925,450.1234,591,72.2,84,36.4,49.7941,581.2789,168,73,69.5,0,31.302591,160,356,72,69.8,0,43.119564,335,307,73,69.4,0,37.85855,300,421,72.1,69.3,2.4,33.061928,403.73886,211,72.1,69.5,0,40.538044,195,897,71.9,96.5,85,54.485435,893.2792,361,72,75.6,7.2,36.984688,365.15768,325,72.3,83.1,65.2,85.867714,325.29962,456,72.1,86.8,52.1,66.86854,464.00558,461,72.1,83,24.4,43.59415,473.4784,445,72.2,85.4,76,66.53514,453.35953,831,74.5,69.8,0,78.169235,840,247,72.9,69.6,0,47.947914,230,307,73.3,69.3,0,46.600334,285,189,72.1,69.8,0,48.881237,195,1080,71.4,85.5,100,94.5397,1020,360,72.1,69.5,0,52.52806,335,401,71.9,85.3,100,76.49359,400,432,72.2,85.7,36,57.637627,421.53876,488,72.2,80.9,14.4,47.56203,478.79846,172,73.8,69.1,0,33.54648,160,359,74,69.1,0,44.266968,335,110,72.1,69.1,0,31.520275,100,355,72.6,69.4,0,48.858585,335,212,72.4,286.7,0,35.34976,195,809,72,86.2,67.2,54.907574,792.1589,360,72,75.4,5.9,46.59622,366.4339,216,72.1,69.2,0,34.893665,200,333,72.2,83,20,48.523205,335.99896,495,71.9,81.9,33.2,42.82737,489.15848,169,72.5,69,0,41.00295,160,350,72,73.2,4.2,53.76159,362.35574,244,73.7,68.8,0,40.51147,230,164,72.3,69.1,0,32.624115,150,207,72.3,69.3,0,42.199543,195,796,71.7,82.8,69,55.036957,798.5625,616,72.1,74,4.1,64.53351,605.5712,588,74,68.6,0,47.668625,596.0004,328,72.3,82.4,13.6,49.89961,326.26138,193,71.9,68.7,5.9,56.353188,191.42505,204,72.6,68.7,0,28.883705,190,225,72.1,87.1,8.5,41.61443,224.79747,329,71.8,81.1,7.1,31.330263,330.37677,619,72.2,91.6,51.3,55.01866,601.796,223,72.3,82.9,13.3,53.301598,217.98909,891,72.4,78.6,14.5,79.66311,880,132.8,132.5,146.8,139.1,144.6,139.2,23.4,0.9,30.37
20170115,1320,46.4,42.7,14.14602914,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.3,66.1,83.9,15,0,64,83.9,0,66.2,1.8,66.14286,1.8125,21.4,0,0,44.2,12.9,0,26.6,0,72.6,67.3,70.5,87.6,18.2,0,63,72.6,0,65.8,1.3,66.14286,1.8125,18.1,0,0,19.3,96.4,20.7,4.5,1.1,18.2,18.2,13.1,74.8,30,100,0.9,0,76.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,201,70.3,1.4,24.63361,200,72,68,8871.79,66.4,67.4,95.6,9000,262,70.4,67,0,43.21817,260,186,70,92.2,49.6,59.7492,186.49971,1053,68.2,68.9,3.2,27.923424,1068.0006,453,70,69.5,0,0.021012817,160,607,70,81,4.8,41.865616,600,208,71,67.5,0,32.7064,200,126,73.1,67.5,0,49.74738,125,331,70.9,70.1,0,34.447834,330,301,63.3,107.3,100,100,650,769,69.2,87.4,100,100,950,507,0,67.2,0,30.779604,500,503,70,67.5,1.6,33.0344,500,334,71.9,84.6,77.2,68.333336,337.89966,503,74.2,83,57.6,60.164555,497.97906,346,73.3,83,58.8,46.3079,340.79962,369,71.4,93.4,100,35.815517,350,481,72.2,85.9,82.4,56.48778,474.6396,367,72,85.5,8.8,41.175842,371.35822,474,72.2,81.6,17.1,39.421577,464.85654,249,71.9,84.4,15.7,44.72434,252.10193,1018,71.8,85.2,100,51.286644,1020,306,72.2,83.4,10.3,52.253757,304.39133,243,72.1,85.2,26,57.83933,237.09929,449,72.2,85.5,44.3,60.864925,450.1234,593,72.2,83.7,36.4,49.7941,581.2789,169,73,70,0,31.302591,160,356,72,70.2,0,43.119564,335,307,73.1,69.9,0,37.85855,300,422,72.1,69.7,2.4,33.061928,403.73886,211,72.2,70,0,40.538044,195,947,72,95.7,83.8,54.831272,929.1193,366,72.1,76,5.2,36.984688,365.15768,305,72.3,82.7,61.2,82.46491,312.6996,476,72,86.6,54.1,68.518326,491.30585,487,72.2,83.3,22.4,46.026287,473.4784,469,72.2,85,76,66.36252,453.35953,863,74.6,70.1,0,78.563065,840,255,73,70.1,0,47.947914,230,322,73.3,69.8,0,46.600334,285,210,72.1,70.3,0,48.98451,195,918,71.4,85.4,100,96.51589,1020,319,72.2,69.9,0,51.621872,335,402,71.9,85.1,100,76.49359,400,432,72.2,85.4,36,57.637627,421.53876,488,72.2,81.1,14.4,47.56203,478.79846,171,73.8,69.6,0,33.54648,160,376,74.1,69.5,0,44.84688,374.89978,110,72.2,69.6,0,31.520275,100,356,72.6,69.9,0,48.858585,335,212,72.4,286.7,0,35.34976,195,813,72.1,86.1,65.2,54.907574,792.1589,359,72.2,71.8,1.9,46.59622,366.4339,215,72.2,69.6,0,34.893665,200,336,72.3,82.2,16.4,49.000664,335.99896,513,72,82.4,32.8,43.771458,516.5986,169,72.6,69.5,0,41.00295,160,347,72.2,69.9,0.2,53.934036,336.09622,242,73.7,69.4,0,40.51147,230,168,72.2,69.5,0,32.624115,150,207,72.4,69.8,0,42.199543,195,845,71.7,83,71,56.758125,831.8426,620,72.2,69.7,2.1,64.53351,605.5712,588,74,69.1,0,47.668625,596.0004,304,72.4,82.8,7.6,48.61038,300.78128,192,72,79.8,7.9,55.820274,191.42505,204,72.6,69.3,0,28.883705,190,210,72.3,82.1,2.9,41.35049,207.1178,301,72.4,76,0,30.130846,300,618,72.2,91.2,51.3,55.01866,601.796,226,72.4,82.2,7.3,53.301598,214.8691,894,72.4,77.4,10.5,79.66311,880,131.2,130.8,145.6,139.1,144.2,138.2,22.7,-0.1,30.37
