20170115,1325,46.4,42.3,14.11770717,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63,65.8,83.9,15,0,64,83.9,0,65.9,1.8,66.14286,1.8125,21.4,0,0,44.1,12.9,0,28.2,0,72.7,67,70.3,87.6,25.2,0,63,73.8,0,65.8,1.32,66.14286,1.8125,18.1,0,0,19.5,96.5,20.8,4.7,0.7,25.2,25.2,13.5,74.8,30,100,1.2,0,84.6,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,203,70,1.4,24.63361,200,72,68,9007.8955,66.4,67.3,99.2,9000,263,70.3,66.8,0,43.21817,260,186,69.9,91.8,52.4,59.7492,186.49971,1066,68.1,75.1,5.2,27.923424,1068.0006,452,70,69.6,0,0.021012817,160,608,70.1,70.6,2.8,41.865616,600,207,71,67.4,0,32.7064,200,126,73.2,67.3,0,49.74738,125,333,70.9,67.8,0,34.447834,330,302,63.3,106.7,100,100,650,767,69.1,87,100,100,950,506,0,67,0,30.779604,500,503,70,67.3,1.6,33.0344,500,353,72,84.1,77.6,70.0926,350.49973,502,74.2,82.8,57.6,60.164555,497.97906,332,73.3,82.4,54.8,45.36184,329.59958,370,71.4,93.1,100,35.815517,350,480,72.2,85.7,82.4,56.48778,474.6396,366,72,85.5,8.8,41.175842,371.35822,473,72.2,81.6,17.1,39.421577,464.85654,234,72.3,84.5,7.7,43.60844,229.38239,1024,71.8,85,100,51.286644,1020,277,72.4,73.2,3.1,51.79466,278.91122,242,72.1,84.8,26,57.83933,237.09929,447,72.2,85.2,44.3,60.864925,450.1234,593,72.3,83.1,33.6,49.7941,581.2789,169,73,70.2,0,31.302591,160,358,72,70.3,0,43.119564,335,307,73.1,70.1,0,37.85855,300,421,72.1,69.9,2.4,33.061928,403.73886,209,72.2,70.1,0,40.538044,195,940,72.1,95.4,81.8,54.831272,929.1193,365,72.1,75.7,5.2,36.984688,365.15768,319,72.3,82.2,57.2,82.539345,312.6996,500,72.2,86.1,50.1,70.78417,491.30585,480,72.2,83,22.4,46.554478,473.4784,461,72.2,84.8,76,67.521576,453.35953,849,74.6,70.1,0,78.563065,840,251,73,70.3,0,47.947914,230,317,73.3,70,0,46.600334,285,206,72.1,70.4,0,49.741825,195,943,71.4,84.9,100,96.78404,1020,325,72.2,69.9,0,50.95253,335,400,71.9,84.8,100,76.49359,400,432,72.2,85.1,36,57.637627,421.53876,488,72.2,80.7,14.4,47.56203,478.79846,170,73.8,69.7,0,33.54648,160,460,74.1,69.6,0,47.929596,454.6998,110,72.2,69.8,0,31.520275,100,356,72.6,70,0,48.858585,335,211,72.4,287,0,35.34976,195,813,72.1,85.4,65.2,54.907574,792.1589,359,72.2,70.1,1.9,46.59622,366.4339,216,72.2,69.6,0,34.893665,200,308,72.3,81.4,12.4,47.19076,312.33835,512,72,82.1,32.8,43.771458,516.5986,170,72.6,69.6,0,41.00295,160,348,72.2,69.7,0.2,53.934036,336.09622,241,73.8,69.6,0,40.51147,230,163,72.2,69.6,0,32.624115,150,207,72.5,70,0,42.199543,195,838,71.7,82.5,73,56.515133,831.8426,619,72.2,69.5,2.1,64.53351,605.5712,645,74,69.4,0,49.784027,639.49976,274,72.4,75.3,3.6,46.50745,277.1214,192,72.1,87.8,5.9,55.820274,191.42505,205,72.6,69.5,0,28.883705,190,190,72.5,71.3,0,39.755856,185,306,72.5,70.3,0,29.682577,300,619,72.2,90.8,51.3,55.01866,601.796,226,72,80.5,13.7,53.301598,218.22911,893,72.3,76.2,8.5,79.66311,880,129.5,129.2,144.3,137.1,143.6,137.1,25.1,0.1,30.37
20170115,1330,46.2,42.6,14.06796408,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.2,65.9,84.4,15,0,64,84.4,0,66,1.8,66.14286,1.8125,21.3,0,0,44.4,13,0,30.2,0,72.6,65.9,69.2,87.6,30.1,0,63,74.5,0,63.9,1.31,66.14286,1.8125,18.1,0,0,19.9,96.7,20.7,4.6,0.9,30.1,30.1,13.1,74.8,30,100,0.8,0,78.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,202,69.8,1.4,25.427454,200,72,68,9007.8955,66.4,67.3,99.6,9000,263,70.2,66.8,0,44.59373,260,194,69.9,92.3,56.4,61.187607,193.49973,1074,68,81.3,7.2,27.386904,1068.0006,457,70,69.5,0,0.021012817,160,613,70,76.6,4.8,42.480927,600,206,71,67.3,0,32.7064,200,129,73.3,67.2,0,50.191,125,340,70.9,67.4,0,34.89933,330,301,63.3,106.3,100,100,650,766,69.1,86.9,100,100,950,505,0,66.9,0,30.779604,500,581,69.9,72,6,34.28747,572.79443,355,72,83.2,77.6,69.90741,350.49973,506,74.2,82,57.6,60.164555,497.97906,334,73.2,81.4,54.4,45.36184,329.59958,372,71.5,92.4,100,35.815517,350,484,72.2,85.1,82.4,56.186546,474.6396,369,72,85,8.8,41.175842,371.35822,477,72.2,81,17.1,39.421577,464.85654,185,72.5,75.5,0,40.415424,195,1029,71.8,84.1,100,51.286644,1020,253,72.2,70,3.1,50.30259,255.25136,245,72.1,84,26,57.83933,237.09929,452,72.2,84.4,44.3,60.864925,450.1234,552,72.3,82.3,31.6,48.1803,559.4388,169,73,69.8,0,31.302591,160,358,72.1,69.8,0,43.119564,335,308,73.2,69.9,0,37.85855,300,423,72.2,69.5,0.4,33.061928,403.73886,212,72.3,69.8,0,40.538044,195,889,72.2,94.7,79.8,53.374554,890.7199,361,72.2,74.7,3.2,36.984688,365.15768,301,72.3,81.3,53.2,81.81625,300.09955,495,72.2,85.2,50.1,70.262085,491.30585,488,72.2,82,22.4,46.099987,473.4784,463,72.2,83.9,76,65.81997,453.35953,864,74.7,69.3,0,78.563065,840,255,73.1,70,0,47.947914,230,320,73.4,69.5,0,46.600334,285,204,72.1,69.9,0,47.90591,195,949,71.4,84.5,100,99.95929,1020,335,72.2,69.2,0,54.391926,335,403,71.9,83.9,100,76.49359,400,392,72.3,84.5,30.8,55.7349,396.05865,489,72.2,80.1,14.4,47.56203,478.79846,172,73.8,69.2,0,33.54648,160,544,74.2,69.1,0,50.01526,534.4996,110,72.3,69.6,0,31.520275,100,354,72.7,69.6,0,48.858585,335,212,72.5,287,0,35.34976,195,820,72.1,84.6,65.2,54.907574,792.1589,362,72.2,69.3,1.9,46.59622,366.4339,217,72.2,69,0,34.893665,200,284,72.3,80.1,8.4,44.9145,286.85825,515,72.1,80.6,30.8,43.771458,516.5986,170,72.6,69.2,0,41.00295,160,341,72.2,69,0,53.31968,335,243,73.8,69.4,0,40.51147,230,168,72.1,69.3,0,32.624115,150,209,72.5,69.7,0,42.199543,195,836,71.8,81.8,73,55.938034,831.8426,625,72.1,70.6,4.1,64.53351,605.5712,649,74.1,69,0,49.784027,639.49976,256,72.4,70.1,0,46.105885,250,177,72.4,72.6,0,53.103447,175,205,72.7,69.2,0,28.883705,190,190,72.4,69.8,0,39.34895,185,307,72.4,69.2,0,29.682577,300,622,72.3,89.9,48.5,55.01866,570.99585,226,72.1,81.5,11.7,53.301598,218.22911,896,72.2,75.1,8.9,79.24761,880,130.4,128.2,144.2,137.1,143.3,136.5,27.7,-0.2,30.37
20170115,1335,46.2,43.1,14.10309696,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.1,66.1,84.4,15,0,64,84.4,0,66.4,1.85,66.14286,1.8125,21.3,0,0,44.3,13,0,28.9,0,72.6,64.7,67.6,87.6,33,0,63,72.9,0,62.3,1.3,66.14286,1.8125,18.1,0,0,20.6,96.6,20.9,4.4,0.7,33,33,13.7,74.8,30,100,1.6,0,74.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,202,70.1,3.4,25.879335,200,72,68,8871.79,66.3,67.4,100,9000,265,70.2,66.9,0,44.59373,260,197,69.9,92.9,60.4,62.884186,200.49976,1076,68,81.6,7.2,27.386904,1068.0006,450,70,69.5,0,0.021012817,160,611,70.1,72.3,2.8,42.025597,600,207,71,67.4,0,32.7064,200,129,73.4,67.3,0,49.74738,125,339,71,67.4,0,34.447834,330,302,63.4,106.3,100,100,650,768,69,86.9,100,100,950,507,0,67,2,30.779604,500,570,69.9,75.6,10,34.041767,572.79443,353,72,82,77.6,70.02058,350.49973,500,74.1,81,59.6,60.084564,497.97906,334,73.1,80.3,56.4,45.36184,329.59958,371,71.5,91.4,100,35.815517,350,482,72.2,84,82.4,56.33159,474.6396,369,72.1,84.5,6.8,41.175842,371.35822,478,72.2,80,17.1,39.421577,464.85654,197,72.7,70.1,0,40.16131,195,1027,71.8,83.1,100,51.286644,1020,283,71.8,81.1,13.5,52.170284,286.19125,243,72.1,82.8,26,57.83933,237.09929,450,72.2,83.3,44.3,60.864925,450.1234,549,72.3,80.7,29.6,48.1803,559.4388,169,73.1,68.8,0,31.302591,160,354,72.1,68.7,0,42.652176,335,308,73.3,69.1,0,37.85855,300,421,72.2,68.5,0.4,33.061928,403.73886,211,72.3,69,0,40.538044,195,886,72.2,93.6,79.8,53.720398,890.7199,362,72.2,69.1,3.2,36.984688,365.15768,296,72.2,79.8,52,78.63675,287.49948,506,72.2,84.3,50.1,71.58818,491.30585,486,72.2,81,22.4,46.099987,473.4784,462,72.2,83,76,67.33662,453.35953,840,74.7,67.9,0,78.03087,840,248,73.2,69.2,0,47.947914,230,318,73.4,68.5,0,46.600334,285,198,72.1,68.8,0,49.89099,195,1054,71.3,82.6,100,91.05327,1020,333,72.2,67.9,0,50.221397,335,399,71.9,82.7,100,76.49359,400,390,72.2,83,32.8,55.7349,396.05865,489,72.2,78.9,14.4,47.56203,478.79846,171,73.8,68.1,0,33.54648,160,577,74.2,67.9,0,50.91057,574.3996,110,72.3,68.8,0,31.520275,100,354,72.7,68.7,0,48.858585,335,211,72.5,286.8,0,35.34976,195,813,72.1,83.4,65.2,54.907574,792.1589,359,72.1,67.9,3.9,46.59622,366.4339,217,72.2,67.7,0,34.893665,200,285,72.3,78.1,4.4,44.9145,286.85825,513,72.1,79.2,30.8,43.771458,516.5986,170,72.6,68.2,0,41.00295,160,347,72.2,67.7,0,54.246605,335,242,73.9,68.6,0,40.51147,230,162,72.1,68.3,0,32.624115,150,208,72.4,68.8,0,42.199543,195,823,71.8,80.7,75,56.71763,831.8426,625,72.1,71,4.1,64.53351,605.5712,682,74,68,0,50.60361,682.99976,252,72.5,68.7,0,45.50354,250,176,72.5,69.3,0,53.103447,175,205,72.7,68.3,0,28.883705,190,188,72.2,68.4,0,38.722095,185,305,72,67.8,0,29.682577,300,566,72.2,88.1,48.1,53.505497,570.99585,226,72.1,80.4,11.7,53.301598,218.22911,887,72.1,74.2,10.9,79.16901,880,132,129.5,144.7,137.1,143.2,136.2,27.5,0.2,30.37
20170115,1340,46.9,41.9,14.26657581,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.3,66.2,85.4,15,0,64,85.4,0,66.4,1.8,66.14286,1.8125,21.3,0,0,44.9,13.2,0,27,0,72.6,64,66.7,85.8,35,0,63,72.7,0,61.3,1.29,66.14286,1.8125,17.9,0,0,21.2,94.6,21.5,4.8,1,35,35,13.9,74.8,30,100,0.8,0,72.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,207,71.3,3.4,25.879335,200,72,68,9142.055,66.3,67.5,98.6,9000,263,70.2,67,0,44.977608,260,200,70,93.2,62.4,62.97025,200.49976,1078,68.1,81.7,5.2,27.386904,1068.0006,455,70,69.5,0,0.021012817,160,611,70.1,67.9,2.8,42.025597,600,207,71,67.5,0,32.7064,200,129,73.5,67.4,0,49.74738,125,339,71.2,67.4,0,34.447834,330,302,63.4,106.4,100,100,650,766,68.9,87,100,100,950,588,0,74.9,8,35.719536,578.3939,657,69.9,78.7,14,36.90418,651.1947,346,72,81.2,77.6,70.20576,350.49973,518,74,80.1,61.6,61.82151,525.2793,329,73,79.6,58.4,45.36184,329.59958,367,71.5,90.7,100,35.815517,350,478,72.2,83.3,82.4,57.112576,474.6396,363,72.1,83.7,6.8,41.175842,371.35822,471,72.2,79.1,17.1,39.421577,464.85654,195,72.5,68.7,0,40.570103,195,1016,71.7,82.4,100,51.286644,1020,303,72,80.5,13.5,52.86937,309.85117,244,72.1,81.9,26,57.83933,237.09929,446,72.2,82.5,44.3,60.864925,450.1234,546,72.2,79.8,31.6,48.1803,559.4388,168,73.1,67.8,0,31.302591,160,349,72.1,67.7,0,42.652176,335,307,73.3,68.2,0,37.85855,300,423,72.2,67.4,0.4,33.061928,403.73886,210,72.2,68,0,40.538044,195,881,72.1,92.9,81.8,53.720398,890.7199,355,72.2,67.5,3.2,36.984688,365.15768,278,72.2,79.1,52,82.3373,287.49948,464,72.3,83.5,47.3,68.497444,464.00558,455,72.2,80.1,22.4,46.32109,473.4784,440,72.2,82.1,76,66.79408,453.35953,821,74.7,66.8,0,78.03087,840,245,73.2,68.2,0,47.947914,230,304,73.3,67.4,0,46.600334,285,190,72.1,67.7,0,49.156628,195,1099,71.3,82.1,100,87.48475,1020,355,72.2,66.7,0,50.38616,335,395,71.9,81.9,100,76.49359,400,390,72.2,82.2,32.8,55.7349,396.05865,479,72.2,77.9,14.4,47.56203,478.79846,170,73.8,67,0,33.54648,160,648,74.1,66.7,0,53.555805,654.1998,108,72.3,67.8,0,31.520275,100,350,72.7,67.6,0,48.858585,335,209,72.5,286.8,0,35.34976,195,790,72.1,82.5,65.2,54.907574,792.1589,354,72,66.8,5.9,46.59622,366.4339,217,72.1,66.5,0,34.893665,200,260,72.3,75.9,0.4,43.704197,261.37814,509,72.1,78.2,30.8,43.771458,516.5986,169,72.6,67.1,0,41.00295,160,332,72.2,66.6,0,54.710068,335,242,73.9,67.7,0,40.51147,230,154,72.1,67.3,0,32.624115,150,207,72.4,67.8,0,42.199543,195,855,71.8,79.4,77,57.618706,865.12195,602,72.1,70.4,4.1,64.53351,605.5712,720,74,66.9,0,52.41998,726.49976,254,72.4,67.5,0,46.486317,250,175,72.4,67.8,0,53.103447,175,203,72.7,67.1,0,28.883705,190,185,72,67.1,0,38.722095,185,328,71.8,74.4,6.3,31.378725,332.77655,554,72.2,87.2,48.1,54.090588,570.99585,221,71.9,79.7,15.7,53.301598,218.22911,875,71.9,74.3,17.3,79.57327,880,131.8,130.4,144.7,136.1,143.5,136.1,29.4,0,30.37
20170115,1345,47.4,41,14.37853694,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.4,66.1,85.9,15,0,64,85.9,0,66.2,1.8,66.14286,1.8125,21.3,0,0,45.1,13.2,0,27.3,0,72.6,63.9,66,85,36.5,0,63,73.6,0,61.1,1.16,66.14286,1.8125,17.9,0,0,21.5,93.9,20.1,4.5,1.4,36.5,36.5,14.3,74.8,30,100,0.6,0,70.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,207,71.2,1.4,26.502197,200,72,68,8871.79,66.3,67.4,99.3,9000,261,70.2,67,0,44.977608,260,200,70,93.1,62.4,62.97025,200.49976,1072,68.2,81.2,3.2,27.386904,1068.0006,460,70,69.5,0,0.021012817,160,609,70,73.1,4.8,42.025597,600,206,71,67.4,0,32.7064,200,128,73.5,67.4,0,49.74738,125,338,71.3,67.4,0,34.447834,330,301,63.4,106.4,100,100,650,766,68.9,87,100,100,950,650,0,76.3,10,37.742092,656.7942,736,69.9,78.4,18,39.287468,729.595,346,72,80.8,77.6,71.31687,350.49973,548,73.8,79.9,68,65.10113,550.75903,351,72.7,79.8,68.4,49.440964,351.1996,363,71.5,90.7,100,36.396374,350,466,72.2,83.1,82.4,58.049763,474.6396,360,72.2,71.1,4.8,41.784035,371.35822,445,72.2,78.9,17.1,39.421577,464.85654,199,72.3,67.8,0,42.15004,195,962,71.7,82.5,100,51.286644,1020,305,72.2,79.5,9.5,54.05885,309.85117,230,72.1,81.9,26,57.83933,237.09929,441,72.2,82.1,44.3,62.74426,450.1234,548,72.1,80.3,33.6,49.43795,559.4388,164,73.1,67.1,0,31.302591,160,336,72,67,0,42.652176,335,302,73.2,67.5,0,37.85855,300,407,72.1,66.7,2.4,33.061928,403.73886,199,72.2,67.3,0,40.538044,195,879,72.1,92.4,81.8,54.988472,890.7199,336,72.1,67.5,5.2,36.984688,365.15768,279,72.2,78.6,52,84.931946,287.49948,449,72.2,83.1,45.3,73.76005,464.00558,464,72.2,80,22.4,50.05528,473.4784,441,72.2,81.3,76,71.28237,453.35953,815,74.6,66.2,0,83.92762,840,231,73.2,67.5,0,47.947914,230,284,73.3,66.7,0,47.075733,285,198,72,67,0,52.11704,195,989,71.3,82.7,100,99.9594,1020,373,72.2,66,0,54.083,335,383,71.9,81.8,100,77.112755,400,397,72.1,81.9,34.8,57.626938,396.05865,459,72.2,77.6,14.4,47.56203,478.79846,161,73.8,66.3,0,33.54648,160,638,73.8,66,0,52.79276,614.3004,104,72.2,67.1,0,31.520275,100,338,72.6,66.8,0,48.858585,335,196,72.4,286.8,0,35.34976,195,764,72.1,82.5,65.2,55.3037,792.1589,350,72,81.5,5.9,47.21913,366.4339,205,72.1,65.8,0,34.893665,200,247,72.2,66.5,0,44.214966,245,510,72,77.6,32.8,44.62972,516.5986,166,72.6,66.4,0,41.00295,160,349,72,65.9,0,55.712437,335,231,73.9,66.9,0,40.51147,230,162,71.9,66.5,2.8,34.128147,150,197,72.3,67.1,0,42.199543,195,845,71.8,79.4,79,58.945023,865.12195,584,72.1,70.1,4.1,64.93213,605.5712,678,73.8,66.2,0,51.035553,683.0005,255,72.3,66.6,0,47.01469,250,177,72.3,66.8,0,55.339603,175,196,72.7,66.4,0,28.883705,190,189,71.9,66.3,2.1,40.624657,185,333,72.1,79.4,3.5,31.5968,332.77655,569,72.2,87,48.1,54.675682,570.99585,212,71.9,80,19.7,53.301598,221.34909,883,71.8,75.1,23.3,83.59349,880,131.4,130.2,145,136.1,143.7,136.2,30.4,0,30.37
20170115,1350,46.1,44.3,14.15153695,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.4,66,85.9,15,0,64,85.9,0,66.1,1.8,66.14286,1.8125,21.3,0,0,45.1,13.2,0,27.3,0,72.5,63.3,65.5,85,37.5,0,63,75.3,0,60.6,1.19,66.14286,1.8125,17.9,0,0,21.6,93.6,20.7,4.8,1.3,37.5,37.5,14,74.8,30,100,1,0,68.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,208,70.1,1.4,26.502197,200,72,68,8871.79,66.4,67.4,100,9000,264,70.2,67,0,45.58541,260,199,70,93.2,62.4,63.42513,200.49976,1069,68.2,68.3,3.2,27.386904,1068.0006,466,70,69.5,0,0.021012817,160,606,70,83.2,4.8,42.025597,600,205,71,67.5,0,32.7064,200,128,73.5,67.4,0,49.74738,125,336,71.3,67.3,0,34.447834,330,298,63.4,106.7,100,100,650,760,68.9,87.1,100,100,950,647,0,76.4,14,37.742092,656.7942,804,69.9,78.1,22,40.19656,807.9953,347,72,80.5,77.6,70.92593,350.49973,576,73.7,79.6,74,66.51811,574.4197,362,72.7,79.7,72.4,49.969284,361.59985,366,71.5,90.2,100,36.396374,350,480,72.2,82.5,82.4,57.436127,474.6396,378,72.1,81.5,6.8,42.317543,371.35822,449,72.2,78.6,17.1,39.421577,464.85654,199,72,67.3,0,42.15004,195,967,71.6,82,100,51.286644,1020,280,72.2,71.1,6.3,51.773792,278.91122,232,72.1,81.7,26,57.83933,237.09929,442,72.2,81.9,44.3,62.74426,450.1234,549,72,80.6,35.6,49.43795,559.4388,165,73,66.6,0,31.302591,160,338,71.9,66.5,2.8,43.054348,335,303,73.2,67,0,37.85855,300,409,72,66.3,4.4,33.061928,403.73886,200,72.2,66.8,0,40.538044,195,880,72,93.6,83.8,54.988472,890.7199,336,72,71,7.2,36.984688,365.15768,291,72.2,77.9,52,82.97533,287.49948,470,72.2,82.6,45.3,71.27493,464.00558,485,72.2,79.4,22.4,48.45842,473.4784,459,72.2,80.7,76,69.593094,453.35953,851,74.5,65.7,0,83.92762,840,238,73.2,67,0,47.947914,230,303,73.3,66.1,0,47.075733,285,202,72,66.5,0,49.328743,195,860,71.3,82.8,100,99.9594,1020,340,72.1,65.6,0,57.0899,335,386,71.8,81.5,100,77.112755,400,401,72.1,81.5,34.8,57.626938,396.05865,461,72.1,77.3,16.4,47.56203,478.79846,162,73.8,65.8,0,33.54648,160,574,73.6,65.6,0,51.38875,574.3996,104,72.2,66.5,0,31.520275,100,339,72.6,66.3,0,48.858585,335,199,72.4,287,0,35.34976,195,771,72,82.5,67.2,55.3037,792.1589,352,72.2,67.4,1.9,47.21913,366.4339,207,72.1,65.4,0,34.893665,200,247,72.1,65.6,1.2,43.59316,245,512,72,77.3,32.8,44.62972,516.5986,166,72.6,65.9,0,41.00295,160,354,71.8,65.9,5.8,55.712437,364.37555,232,73.9,66.4,0,40.51147,230,171,71.9,79.9,6.8,34.128147,165.5988,198,72.1,66.6,0,42.199543,195,904,71.7,79,83,60.332085,906.0829,586,72,69.8,6.1,64.93213,605.5712,636,73.7,65.6,0,49.35209,639.4996,257,72.2,66.1,0,47.01469,250,176,72.3,66.1,0,54.733543,175,198,72.7,65.8,0,28.883705,190,200,71.8,65.9,8.1,40.151768,203.03738,296,72.4,68.8,0,28.943542,300,574,72.2,86.7,48.1,54.675682,570.99585,213,71.9,80.3,23.7,53.301598,221.34909,889,71.9,75.4,25.3,83.59349,880,131,129.7,145.1,136.1,143.8,136.3,30.4,-0.8,30.37
20170115,1355,45.8,43.9,14.0184184,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.5,66,86.4,15,0,64,86.4,0,66.1,1.8,66.14286,1.8125,21.3,0,0,45.4,13.3,0,28.5,0,72.4,67.4,69.4,85.3,15,0,63,73.4,0,66.3,1.18,66.14286,1.8125,17.9,0,0,20.1,93.2,19.7,4.9,1.2,15,15,13.4,74.8,30,100,1.1,0,66.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,207,69.9,1.4,26.502197,200,72,68,8871.79,66.4,67.4,100,9000,267,70.3,66.9,0,45.58541,260,200,70.1,93,60.4,62.97025,200.49976,1075,68,80.3,7.2,27.386904,1068.0006,458,70,69.5,0,0.021012817,160,613,70.2,72.9,0.8,42.025597,600,207,71,67.4,0,32.7064,200,129,73.4,67.4,0,49.74738,125,339,71.3,67.3,0,34.447834,330,302,63.4,106.5,100,100,650,766,68.9,87,100,100,950,730,0,75.9,18,37.1292,729.595,805,69.9,77.8,26,40.184273,807.9953,346,71.9,83.1,82.8,71.36832,350.49973,596,73.6,81.8,80,68.24363,598.0796,371,72.7,82.1,76.4,50.743336,371.99982,363,71.5,91.6,100,36.396374,350,479,72.2,84,82.4,58.07207,474.6396,375,72,83.5,8.8,42.317543,371.35822,447,72.2,80.1,17.1,39.421577,464.85654,220,71.8,69.6,5.7,43.497955,215.1818,962,71.5,84,100,51.286644,1020,278,72,81.8,10.3,51.773792,278.91122,230,72,83.9,28,57.83933,237.09929,441,72.1,84,46.3,62.74426,450.1234,548,72,82.8,35.6,49.43795,559.4388,164,73,67.8,0,31.302591,160,365,71.8,79.3,8.8,45.086956,373.07742,302,73.1,67.8,0,37.85855,300,409,72,73,4.4,33.061928,403.73886,200,72.1,67.8,0,40.538044,195,873,72,95.1,83.8,54.988472,890.7199,341,72,73.1,7.2,36.984688,365.15768,290,72.2,80.8,52,82.97533,287.49948,460,72.2,84.5,45.3,70.679756,464.00558,482,72.1,81.5,24.4,47.389755,473.4784,454,72.2,83,76,68.97657,453.35953,848,74.3,68.3,0,83.92762,840,237,73.1,67.9,0,47.947914,230,303,73.3,67.4,0,47.075733,285,201,71.9,68.1,2,49.328743,195,870,71.2,84.8,100,99.9594,1020,342,72.1,67.6,0,56.801563,335,385,71.8,83.7,100,77.112755,400,400,72.1,83.9,34.8,57.626938,396.05865,461,72.1,79.1,16.4,47.56203,478.79846,163,73.8,67.4,0,33.54648,160,497,73.6,67.3,0,48.804558,494.5998,104,72.1,67.3,0,31.520275,100,338,72.6,67.6,0,48.858585,335,199,72.4,286.7,0,35.34976,195,828,71.9,84.6,70,56.976234,827.999,351,72,67.9,5.9,47.21913,366.4339,207,72.1,67.3,0,34.893665,200,258,71.9,67.9,5.2,45.65845,268.65817,511,71.9,80.4,36.4,44.62972,516.5986,166,72.5,67.2,0,41.00295,160,377,71.8,76.8,9.8,55.777107,364.37555,232,73.8,67.1,0,40.51147,230,168,71.9,85.8,10.8,34.128147,181.19875,198,72.1,67.7,0,42.199543,195,898,71.7,81.4,85,60.332085,906.0829,585,72,72.7,6.1,64.93213,605.5712,571,73.7,66.6,0,46.472477,552.4996,258,72.1,67.1,0,47.01469,250,176,72.2,66.8,0,54.733543,175,198,72.7,66.8,0,28.883705,190,221,71.8,82.5,12.1,42.56021,220.71733,302,72.2,67.9,0,30.43373,300,577,72.2,88.6,48.1,54.675682,570.99585,217,71.9,82.8,27.7,53.753204,225.4291,890,72,78.8,26.5,83.59349,880,131.4,129.6,144.8,136.1,143.6,135.8,30.5,-0.1,30.35
20170115,1400,45.8,43.4,13.98379561,49.77555833,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.4,66.2,87.4,15,0,64,87.4,0,66.1,1.8,66.14286,1.8125,21.3,0,0,46,13.5,0,28.8,0,72.4,67.5,70.1,85.6,15,0,63,74.6,0,66.3,1.19,66.14286,1.8125,17.9,0,0,19.5,93.7,20.5,4.7,0.8,15,15,13.5,74.8,30,100,1,0,76.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,208,69.9,1.4,26.502197,200,72,68,9142.055,66.4,67.4,98.1,9000,265,70.2,67,0,45.58541,260,200,70.1,93,60.4,62.896484,200.49976,1073,68,81.6,7.2,27.386904,1068.0006,461,70,69.5,0,0.021012817,160,612,70.1,68,2.8,42.025597,600,207,71,67.5,0,32.7064,200,129,73.5,67.4,0,49.74738,125,339,71.8,67.3,0,34.447834,330,302,63.4,106.4,100,100,650,769,68.9,87,100,100,950,839,0,75.8,22,40.34077,807.9953,895,69.9,76.8,30,43.57494,886.3956,361,71.9,83.8,86.8,72.890945,363.0998,625,73.7,82.8,82,70.06056,623.5597,370,73,83.1,74.4,50.743336,371.99982,361,71.6,92.5,100,36.396374,350,477,72.2,85.1,82.4,58.139015,474.6396,374,72,84.6,8.8,42.317543,371.35822,458,72.2,81,17.1,40.04449,464.85654,234,71.7,83.1,11.7,44.79063,233.64227,965,71.5,84.9,100,51.286644,1020,278,72.1,83,8.3,51.773792,278.91122,230,72,84.8,28,57.83933,237.09929,451,72.1,84.8,46.3,63.278164,450.1234,546,72.1,83.7,33.6,49.43795,559.4388,164,73,69.1,0,31.302591,160,363,72,86.6,8.8,45.086956,373.07742,301,73,68.9,0,37.85855,300,408,72.1,69.8,2.4,33.061928,403.73886,198,72.1,69,0,40.538044,195,880,72.1,96.1,81.8,55.52295,890.7199,347,72.1,74.4,5.2,38.47307,365.15768,290,72.2,81.6,52,83.44322,287.49948,468,72.2,85.4,45.3,72.684555,464.00558,481,72.1,82.7,24.4,47.389755,473.4784,458,72.2,83.8,76,70.45622,453.35953,845,74.4,69.5,0,83.92762,840,237,73,69.1,0,48.36647,230,304,73.3,68.8,0,47.075733,285,217,71.9,71.8,5.5,52.816982,214.65907,847,71.2,85.7,100,99.9594,1020,334,72.1,69.1,0,56.90454,335,386,71.8,84.6,100,77.112755,400,400,72.1,84.7,34.8,57.626938,396.05865,462,72.1,80.3,16.4,47.56203,478.79846,162,73.8,68.7,0,33.54648,160,451,73.8,68.6,0,47.258114,454.6996,102,72.1,68.5,0,31.520275,100,339,72.5,68.9,0,48.858585,335,199,72.4,286.7,0,35.34976,195,832,71.9,85.7,74,56.976234,827.999,351,72.1,78.9,3.9,47.21913,366.4339,203,72.1,68.8,0,34.893665,200,269,71.9,79.2,9.2,45.65845,268.65817,547,72,82,37.6,45.904854,544.0387,166,72.5,68.6,0,41.00295,160,374,72.2,77.2,4.2,55.777107,364.37555,231,73.8,68.3,0,40.51147,230,164,71.9,87.4,14.8,34.568356,181.19875,197,72.2,68.9,0,42.199543,195,898,71.8,82.5,85,60.332085,906.0829,579,72.1,73.7,4.1,64.93213,605.5712,545,73.9,68,0,46.472477,552.4996,256,72.1,68.4,0,46.412342,250,177,72.2,68.1,0,54.733543,175,198,72.7,68.2,0,28.883705,190,220,71.9,85.9,14.1,42.56021,220.71733,336,71.8,70.6,5.5,32.27526,332.77655,574,72.2,89.6,48.1,54.675682,570.99585,217,72.1,83.6,24.5,53.753204,225.4291,888,72.3,78.7,19.7,83.59349,880,131.6,129.9,144.6,136.1,143.4,135.6,32.1,-1.3,30.35
20170115,1405,46.1,42.9,14.05550756,48.96789167,1,76.5,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.5,66.2,87.4,15,0,64,87.4,0,66.2,1.85,66.14286,1.8125,21.3,0,0,46,13.5,0,28.8,0,72.5,67.6,70.3,85.8,15.4,0,63,74,0,66.5,1.18,66.14286,1.8125,17.9,0,0,19.3,93.8,20.6,4.7,0.6,15.4,15.4,14,74.8,30,100,0.8,0,86.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,210,70.1,3.4,26.502197,200,72,68,8871.79,66.4,67.5,100,9000,266,70.3,67.1,0,45.58541,260,200,70.1,92.9,60.4,62.81043,200.49976,1077,68,81.7,7.2,27.386904,1068.0006,455,70,69.5,0,0.021012817,160,615,70,72,4.8,42.025597,600,207,71,67.5,0,32.7064,200,129,73.5,67.5,0,49.74738,125,341,72.1,67.3,0,34.447834,330,303,63.4,106.4,100,100,650,768,68.9,87,100,100,950,819,0,75.4,24,39.27433,807.9953,896,70,76.6,29.6,43.710075,886.3956,379,71.9,83.8,90.8,74.516464,375.69983,624,73.8,83.2,84,70.06056,623.5597,366,73.2,83.2,70.4,49.305813,360.79993,361,71.6,93,100,36.396374,350,478,72.2,85.5,82.4,58.139015,474.6396,374,72.1,85.3,6.8,42.317543,371.35822,458,72.2,81.5,17.1,40.04449,464.85654,235,71.8,84.1,13.7,44.79063,233.64227,966,71.5,85.3,100,51.711792,1020,277,72.3,71.8,3.5,51.773792,278.91122,230,72.1,85.1,26,57.83933,237.09929,450,72.1,85.1,46.3,63.278164,450.1234,569,72.1,82.9,33.6,50.072342,559.4388,164,73,69.8,0,31.302591,160,364,72.3,80,2.8,45.086956,373.07742,302,73.1,69.6,0,37.85855,300,408,72.2,69.6,0.4,33.061928,403.73886,198,72.1,69.7,0,40.538044,195,885,72.1,96.3,81.8,55.52295,890.7199,349,72.1,74.7,5.2,38.47307,365.15768,295,72.2,81.7,52,84.64483,287.49948,468,72.2,85.8,45.3,72.67411,464.00558,481,72.2,82.9,22.4,47.389755,473.4784,462,72.2,84.1,76,70,453.35953,852,74.4,70,0,84.31081,840,242,73.1,69.8,0,48.79665,230,304,73.3,69.5,0,47.075733,285,218,72,82.1,7.5,51.589214,214.65907,848,71.2,86.2,100,99.9594,1020,337,72.1,69.7,0,56.935436,335,385,71.9,85,100,77.112755,400,402,72.1,85,34.8,57.626938,396.05865,462,72.1,80.7,16.4,47.56203,478.79846,163,73.8,69.4,0,33.54648,160,449,73.8,69.3,0,47.258114,454.6996,103,72.1,69.3,0,31.520275,100,341,72.5,69.6,0,48.858585,335,199,72.4,287,0,35.34976,195,870,71.9,86.1,78,57.52641,863.8391,337,72.3,70.5,0,46.173523,335,207,72.1,69.4,0,34.893665,200,303,71.9,80.2,13.2,48.090164,299.5981,547,72,82.3,37.6,45.904854,544.0387,166,72.6,69.3,0,41.00295,160,342,72.4,69.8,0,55.184303,335,232,73.8,69.1,0,40.51147,230,204,71.9,87.6,18.8,33.920273,196.79892,198,72.2,69.6,0,42.199543,195,913,71.8,82.6,87,61.020554,906.0829,597,72.2,69.9,2.1,65.54622,605.5712,547,73.9,68.8,0,46.472477,552.4996,255,72,69.2,0,46.412342,250,177,72.2,68.9,0,54.733543,175,197,72.7,69,0,28.883705,190,241,72.1,85.8,11.7,43.76993,238.39752,336,72,82.3,4.7,31.584686,332.77655,574,72.1,89.9,50.1,54.675682,570.99585,217,72.3,83.5,19.7,53.753204,222.3091,894,72.4,77.5,13.7,83.59349,880,131.6,130.1,144.9,136.1,143.6,135.5,32.6,0.1,30.35
20170115,1410,45.6,43.3,13.90596575,48.96789167,1,76.5,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.5,66.3,87.4,15,0,64,87.4,0,66.4,1.8,66.14286,1.8125,21.3,0,0,46,13.6,0,26.9,0,72.6,67.4,70.6,86.2,23,0,63,72.9,0,66.3,1.18,66.14286,1.8125,17.9,0,0,19.2,94.4,20.6,4.8,0.6,23,23,13.6,74.8,30,100,1.9,0,78.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,209,71.3,3.4,26.502197,200,72,68,8871.79,66.4,67.6,100,9000,265,70.3,67.1,0,45.58541,260,200,70.1,93,60.4,62.97025,200.49976,1086,68.1,77.5,5.2,27.386904,1068.0006,460,70,69.5,0,0.021012817,160,612,70,80.7,4.8,42.025597,600,207,71,67.6,0,32.7064,200,129,73.5,67.5,0,49.74738,125,339,72.4,67.4,0,34.447834,330,302,63.4,106.6,100,100,650,764,68.9,87.1,100,100,950,816,0,75.5,24,39.27433,807.9953,897,70,76.7,29.6,43.206387,886.3956,389,71.9,84,94.8,75.53498,388.29987,628,74,83.5,84,70.06056,623.5597,365,73.3,83.2,66,48.777493,360.79993,362,71.7,93.2,100,36.396374,350,478,72.2,85.8,82.4,58.07207,474.6396,375,72.1,86,6.8,42.317543,371.35822,459,72.2,81.8,17.1,40.04449,464.85654,235,72,84.5,12.9,44.79063,233.64227,967,71.6,85.5,100,51.711792,1020,280,72,81.7,8.7,51.773792,278.91122,231,72.1,85.3,26,57.83933,237.09929,454,72.1,85.3,46.3,63.278164,450.1234,571,72.2,82.9,31.6,50.072342,559.4388,165,73.1,70.2,0,31.302591,160,339,72.3,71.4,0,43.597828,335,302,73.2,70.1,0,37.85855,300,408,72.3,69.9,0,33.061928,400,199,72.2,70.1,0,40.538044,195,887,72.2,96.4,79.8,55.52295,890.7199,348,72.1,74.8,5.2,38.47307,365.15768,289,72.2,82.1,52,83.081665,287.49948,470,72.2,86,45.3,73.12311,464.00558,478,72.2,83.2,22.4,47.389755,473.4784,458,72.2,84.4,76,70,453.35953,853,74.5,70.3,0,84.31081,840,242,73.1,70.3,0,48.79665,230,303,73.3,70,0,47.075733,285,221,72.2,82.8,3.5,52.312107,214.65907,853,71.2,86.3,100,99.9594,1020,335,72.1,70,0,55.586452,335,389,71.9,85.2,100,77.112755,400,403,72.1,85.2,34.8,57.626938,396.05865,465,72.2,81.1,14.4,47.56203,478.79846,163,73.8,69.8,0,33.54648,160,453,73.9,69.7,0,47.258114,454.6996,103,72.2,69.8,0,31.520275,100,340,72.6,70.1,0,48.858585,335,200,72.4,286.7,0,35.34976,195,874,72,86.5,76.8,57.52641,863.8391,338,72.3,70.2,0,46.173523,335,207,72.1,69.8,0,34.893665,200,322,71.9,81,17.2,49.511436,323.2584,549,72.1,82,35.6,45.904854,544.0387,166,72.6,69.7,0,41.00295,160,351,72.4,69.9,0,55.184303,335,232,73.9,69.6,0,40.51147,230,202,71.9,88.1,22.8,33.920273,213.59898,197,72.2,70,0,42.199543,195,938,71.8,82.9,89,61.79002,939.36224,602,72.2,69.8,2.1,65.54622,605.5712,548,74,69.3,0,46.472477,552.4996,257,72,69.7,0,46.412342,250,178,72.2,69.4,0,54.733543,175,197,72.7,69.4,0,28.883705,190,215,72.4,87.1,4.1,41.94435,198.95753,311,72.5,71.8,0,29.706808,300,579,72.1,90.2,50.1,54.675682,570.99585,219,72.4,83,13.7,53.753204,219.18912,894,72.4,76.9,9.7,83.020775,880,131.4,129.9,145.3,136.1,143.8,136,32.6,-0.1,30.35
20170115,1415,45.7,44.6,14.03107621,48.96789167,1,76.5,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.5,66.3,87.4,15,0,64,87.4,0,66.2,1.85,66,1.8125,21.3,0,0,45.9,13.5,0,24.7,0,72.6,66.2,70,85.8,29.2,0,63,72.9,0,64.7,1.19,66,1.8125,17.9,0,0,19.4,94.2,20.4,4.7,0.7,29.2,29.2,13.7,74.8,30,100,0.1,0,74.6,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,208,71.3,0,26.502197,200,72,68,8871.79,66.4,67.5,100,9000,266,70.4,67.1,0,45.58541,260,200,70.1,93.1,60.4,62.81043,200.49976,1081,68.2,70.2,3.2,27.386904,1068.0006,456,70,69.5,0,0.021012817,160,616,70.1,74.4,2.8,42.025597,600,207,71,67.6,0,32.7064,200,130,73.6,67.5,0,49.74738,125,340,72.5,67.4,0,34.447834,330,303,63.4,106.8,100,100,650,769,69,87.3,100,100,950,817,0,75.5,24,39.27433,807.9953,893,70.1,77.1,27.6,43.599506,886.3956,392,72,83.5,92.8,75.5247,388.29987,627,74.1,83.3,82,70.06056,623.5597,338,73.4,82.8,60,46.88537,339.9997,361,71.8,93.1,100,36.396374,350,478,72.2,85.6,82.4,58.07207,474.6396,374,72.1,86,6.8,42.317543,371.35822,459,72.2,81.7,17.1,40.04449,464.85654,236,72.3,84.4,6.9,44.79063,233.64227,969,71.6,85.3,100,51.711792,1020,279,72,83.3,8.7,51.773792,278.91122,231,72.1,85,26,57.83933,237.09929,453,72.1,85.1,46.3,63.278164,450.1234,571,72.2,82.4,31.6,50.072342,559.4388,164,73.1,70.1,0,31.302591,160,338,72.3,70.6,0,43.597828,335,302,73.2,70.1,0,37.85855,300,410,72.3,69.9,0,33.061928,400,200,72.2,70.1,0,40.538044,195,885,72.2,95.7,79.8,55.52295,890.7199,351,72.1,74.4,5.2,38.47307,365.15768,293,72.2,81.6,52,84.059975,287.49948,469,72.2,86,45.3,72.21468,464.00558,458,72.3,83.1,18,45.559513,446.0383,457,72.3,84.2,73.2,70.4439,453.35953,856,74.5,69.9,0,84.31081,840,244,73.1,70.3,0,48.79665,230,295,73.3,69.9,0,47.075733,285,184,72.4,71,0,48.83534,195,919,71.2,85.4,100,99.9594,1020,310,72.2,69.7,0,52.270622,335,388,71.9,84.9,100,77.112755,400,403,72,85,36.8,57.626938,396.05865,463,72.2,80.9,14.4,47.56203,478.79846,163,73.8,69.7,0,33.54648,160,452,74,69.5,0,47.258114,454.6996,104,72.2,69.9,0,31.520275,100,339,72.6,70,0,48.858585,335,200,72.4,287,0,35.34976,195,874,72,86.3,76.8,57.52641,863.8391,342,72.3,69.8,0,46.807564,335,205,72.2,69.6,0,34.893665,200,323,72,81.4,19.2,49.511436,323.2584,510,72.2,81.9,33.6,42.238842,514.63916,166,72.6,69.6,0,41.00295,160,342,72.4,69.5,0,55.184303,335,232,73.9,69.7,0,40.51147,230,201,72,88.3,23.2,33.920273,213.59898,197,72.2,70,0,42.199543,195,946,71.9,82.6,89,61.79002,939.36224,601,72.1,70.5,4.1,65.54622,605.5712,547,74,69.4,0,46.472477,552.4996,256,72,69.7,0,46.412342,250,177,72.3,69.5,0,54.34692,175,199,72.7,69.5,0,28.883705,190,187,72.5,71.9,0,40.34972,185,305,72.4,69.9,0,28.82239,300,578,72.1,89.9,50.1,54.675682,570.99585,218,72.4,82.4,9.7,53.753204,215.8291,893,72.3,75.6,7.7,83.020775,880,130.8,129.6,144.6,136.1,143.1,136.6,28.8,0.1,30.35
20170115,1420,46,43.2,14.04095695,48.96789167,1,76.5,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.6,66.2,87.4,15,0,64,87.4,0,66.1,1.8,66,1.8125,21.3,0,0,46,13.5,0,23.9,0,72.7,64.9,68.3,86,33,0,63,76.8,0,63,1.2,66,1.8125,17.9,0,0,20.2,94.4,21.1,4.9,0.8,33,33,14.3,74.8,30,100,0.8,0,72.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,209,70.2,0,26.502197,200,72,68,9007.8955,66.4,67.6,99.7,9000,265,70.4,67.1,0,45.58541,260,200,70.2,92.9,58.4,62.92107,200.49976,1082,68.1,80.5,5.2,27.386904,1068.0006,461,70,69.5,0,0.021012817,160,612,70.2,68.3,0.8,42.025597,600,206,71,67.6,0,32.7064,200,129,73.7,67.5,0,49.74738,125,339,72.4,67.4,0,34.447834,330,302,63.4,106.5,100,100,650,767,69,87.1,100,100,950,812,0,75.5,24,39.27433,807.9953,893,70.1,76.7,27.6,43.562653,886.3956,392,72,82.2,92.8,75.24691,388.29987,626,74.1,82.2,82,70.04913,623.5597,339,73.3,81.4,58,46.88537,339.9997,363,71.9,92.1,100,36.396374,350,479,72.3,84.6,80.4,58.139015,474.6396,376,72.1,85.1,6.8,42.317543,371.35822,461,72.2,80.8,17.1,40.04449,464.85654,198,72.5,73.6,0,40.956802,195,971,71.6,84.2,100,51.711792,1020,279,72.2,70.4,4.7,51.773792,278.91122,232,72.1,83.8,26,57.83933,237.09929,455,72.1,83.9,46.3,63.278164,450.1234,547,72.3,80.9,27.6,48.347248,537.5987,165,73.1,69.3,0,31.302591,160,340,72.3,69.5,0,43.597828,335,303,73.3,69.5,0,37.85855,300,410,72.3,69,0,33.061928,400,201,72.3,69.4,0,40.538044,195,845,72.3,94.8,73.8,53.79375,857.4391,346,72.2,72.2,3.2,38.47307,365.15768,285,72.2,80.4,52,83.8473,287.49948,468,72.2,84.9,45.3,71.17052,464.00558,439,72.3,81.6,14,42.451786,418.5982,440,72.3,83.1,69.2,67.53391,432.07944,854,74.6,68.6,0,82.99095,840,239,73.2,69.6,0,48.79665,230,304,73.4,69.1,0,47.075733,285,198,72.4,69.6,0,51.130234,195,920,71.2,84,100,99.9594,1020,328,72.2,68.5,0,51.570385,335,388,71.9,83.7,100,77.112755,400,402,72,83.9,36.8,57.626938,396.05865,464,72.3,79.7,9.2,47.56203,478.79846,162,73.8,68.7,0,33.54648,160,536,74.1,68.5,0,50.076305,534.49976,104,72.3,69.3,0,31.520275,100,340,72.6,69.2,0,48.858585,335,200,72.5,286.6,0,35.34976,195,875,72.1,85.2,74.8,57.52641,863.8391,343,72.2,68.6,0,46.807564,335,206,72.2,68.4,0,34.893665,200,325,72,80.4,19.2,49.589165,323.2584,509,72.3,80.7,31.6,42.238842,514.63916,166,72.6,68.8,0,41.00295,160,348,72.3,68.4,0,55.184303,335,233,74,69.1,0,40.51147,230,207,72,87.6,23.2,33.920273,213.59898,197,72.3,69.3,0,42.199543,195,945,71.9,81.4,91,61.79002,939.36224,600,72.1,71.2,4.1,65.54622,605.5712,602,74,68.6,0,48.82047,595.99976,256,72,68.9,0,46.412342,250,176,72.3,68.9,0,54.34692,175,197,72.7,68.8,0,28.883705,190,188,72.3,69.4,0,40.34972,185,306,72.2,68.5,0,28.82239,300,577,72.1,88.8,50.1,54.675682,570.99585,219,72.2,73.7,9.7,53.753204,215.8291,893,72.2,73.8,6.5,83.020775,880,130.3,129.2,144.4,136.1,143.3,136.5,26,-0.1,30.35
20170115,1425,45.9,43.9,14.05409121,48.96789167,1,76.5,75.8,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.5,66.1,86.9,15,0,64,86.9,0,65.9,1.8,66,1.8125,21.3,0,0,45.6,13.4,0,24.5,0,72.7,64.4,67.1,85.9,35.7,0,63,73.6,0,61.7,1.18,66,1.8125,17.9,0,0,21,94.6,20.1,4.3,1,35.7,35.7,14.6,74.8,30,100,1,0,70.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,210,70.2,3.4,26.502197,200,72,68,8871.79,66.4,67.4,100,9000,265,70.4,67,0,45.58541,260,199,70.2,92.5,58.4,63.37595,200.49976,1077,68,81.6,7.2,27.386904,1068.0006,463,69.9,69.5,2,0.021012817,160,612,70.1,67.5,2.8,42.025597,600,206,71,67.5,0,32.7064,200,129,73.7,67.5,0,49.74738,125,338,72.5,67.3,0,34.447834,330,300,63.4,106.2,100,100,650,762,69,86.9,100,100,950,812,0,75.3,22,39.27433,807.9953,897,70.1,76.5,27.6,43.144962,886.3956,392,72.1,81.2,90.8,75.072014,388.29987,626,74,81.2,84,70.04913,623.5597,340,73.1,80.3,60.4,46.88537,339.9997,366,72.1,91.1,100,36.396374,350,453,72.3,83.8,76.4,55.695637,453.35953,377,72.2,74.9,4.8,42.317543,371.35822,463,72.2,79.8,17.1,40.04449,464.85654,198,72.6,69.6,0,40.956802,195,973,71.6,83.2,100,51.711792,1020,281,72,80.7,8.7,51.773792,278.91122,232,72.1,82.9,26,57.83933,237.09929,454,72.1,82.8,46.3,63.278164,450.1234,532,72.3,79.9,25.6,47.868668,537.5987,165,73.1,68.3,0,31.302591,160,341,72.1,68.3,0,43.597828,335,303,73.3,68.7,0,37.85855,300,410,72.3,68,0,33.061928,400,202,72.3,68.5,0,40.538044,195,853,72.3,93.2,69.8,54.401596,857.4391,349,72.2,68.3,3.2,38.47307,365.15768,295,72.2,79.3,52,82.26287,287.49948,471,72.2,83.9,45.3,70.57534,464.00558,422,72.3,80.3,10,44.552265,418.5982,429,72.3,82.2,65.2,63.810112,410.79935,846,74.5,67.4,0,81.63917,840,247,73.2,68.7,0,48.79665,230,310,73.4,68,0,47.075733,285,205,72.4,68.4,0,49.62708,195,886,71.2,83.1,100,99.9594,1020,324,72.2,67.3,0,53.166515,335,386,71.9,82.7,100,77.112755,400,402,72.1,83,34.8,57.626938,396.05865,460,72.3,71.6,5.2,47.105293,455.27838,162,73.8,67.6,0,33.54648,160,618,74.1,67.3,0,53.29128,614.2998,105,72.3,68.4,0,31.520275,100,338,72.6,68.2,0,48.858585,335,200,72.5,287,0,35.34976,195,870,72.1,84.1,74.8,57.52641,863.8391,343,72.2,67.4,0,46.807564,335,206,72.2,67.2,0,34.893665,200,327,72,79.4,19.2,49.589165,323.2584,489,72.3,78.6,27.6,41.454144,489.15848,166,72.6,67.7,0,41.00295,160,350,72.2,67.2,0,55.184303,335,231,74,68.2,0,40.51147,230,202,72,86.8,23.2,33.920273,213.59898,199,72.3,68.4,0,42.199543,195,946,72,80.3,89.4,61.79002,939.36224,602,72.1,70.4,4.1,65.54622,605.5712,599,74,67.6,0,48.82047,595.99976,256,72,67.9,0,46.412342,250,176,72.3,67.9,0,54.34692,175,198,72.7,67.8,0,28.883705,190,187,72.1,67.9,0.5,40.34972,185,308,71.9,67.2,2.7,30.591228,300,578,72.1,87.8,50.1,54.675682,570.99585,219,71.8,80.2,20.1,53.753204,219.4291,893,72,73.3,10.5,83.020775,880,130.6,128.8,143.6,136.1,142.7,136.2,24.6,0.5,30.35
20170115,1430,46.4,42.4,14.12676574,48.96789167,1,76.5,75.8,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.7,66.3,87.4,15,0,64,87.4,0,66,1.8,66,1.8125,21.3,0,0,45.9,13.5,0,24.3,0,72.6,64.1,66.4,85.5,38,0,63,74.7,0,61.6,1.19,66,1.8125,17.8,0,0,21.3,94,21.3,4.9,0.8,38,38,14.9,74.8,30,100,0.5,0,68.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,211,71.4,3.4,26.502197,200,72,68,9007.8955,66.4,67.6,99.8,9000,265,70.5,67.1,0,45.58541,260,200,70.2,92.3,58.4,62.84731,200.49976,1069,68.1,81.6,5.2,27.386904,1068.0006,460,69.9,69.6,4.1,0.021012817,160,612,70,81.1,4.8,42.025597,600,207,71,67.6,0,32.7064,200,129,73.7,67.5,0,49.74738,125,340,72.7,67.4,0,34.447834,330,302,63.4,106.1,100,100,650,768,69.1,86.8,100,100,950,814,0,75.3,22,39.27433,807.9953,894,70.1,76.8,27.6,43.57494,886.3956,391,72.1,80.6,90.8,75.18519,388.29987,632,73.9,80.5,88.4,71.39755,647.2196,339,72.9,79.7,64.4,46.88537,339.9997,365,72.2,90.4,100,36.396374,350,452,72.3,82.8,72.4,55.695637,453.35953,378,72.1,74.7,6.8,42.317543,371.35822,461,72.2,79.1,17.1,40.04449,464.85654,197,72.5,68.4,0,40.956802,195,966,71.5,82.5,100,51.711792,1020,278,72,80.4,8.7,51.773792,278.91122,232,72.1,82.2,26,57.83933,237.09929,453,72.1,82.2,46.3,63.278164,450.1234,530,72.2,78.9,26,47.868668,537.5987,165,73.1,67.5,0,31.302591,160,340,72.1,67.5,0,43.597828,335,303,73.3,67.9,0,37.85855,300,409,72.2,67.2,0,33.061928,400,199,72.2,67.7,0,40.538044,195,812,72.2,92,70.2,52.955353,821.59894,351,72.1,67.1,5.2,38.47307,365.15768,280,72.2,78.9,52,82.85836,287.49948,454,72.2,83.3,45.3,70.51269,464.00558,388,72.3,79.8,6,42.27982,391.1581,403,72.3,81.5,61.2,64.91985,410.79935,826,74.4,66.6,0,81.25598,840,240,73.2,67.8,0,48.79665,230,300,73.3,67.1,0,47.075733,285,196,72.3,67.5,0,51.290874,195,1045,71.2,81.9,100,99.9594,1020,344,72.2,66.4,0,49.881577,335,383,72,82.1,100,77.112755,400,400,72.1,82.5,34.8,57.626938,396.05865,459,72,67.4,9.6,47.105293,455.27838,161,73.8,66.7,0,33.54648,160,683,74.2,66.4,0,56.02808,694.0996,104,72.2,67.5,0,31.520275,100,336,72.6,67.3,0,48.858585,335,197,72.5,286.9,0,35.34976,195,865,72.2,83.4,72.8,57.52641,863.8391,342,72.1,66.5,0,46.807564,335,206,72.2,66.3,0,34.893665,200,325,72.1,78.8,17.2,49.511436,323.2584,488,72.3,77.3,23.6,41.454144,489.15848,166,72.6,66.8,0,41.00295,160,339,72.1,66.3,0,55.184303,335,231,74,67.4,0,40.51147,230,203,72.1,86,21.2,33.920273,213.59898,198,72.4,67.6,0,42.199543,195,939,72,79.5,89.4,61.79002,939.36224,598,72.1,69.9,4.1,65.54622,605.5712,600,73.9,66.7,0,48.82047,595.99976,255,71.9,67,3.2,46.412342,250,176,72.3,67,0,54.34692,175,197,72.8,66.8,0,28.883705,190,187,72,66.8,2.5,40.34972,185,332,71.9,79.2,6.7,31.936031,332.77655,571,72.1,87.1,50.1,54.675682,570.99585,217,71.8,80.5,24.1,53.753204,222.54907,888,71.8,74,18.5,83.020775,880,131,129.2,143.6,136.1,142.8,135.9,27.6,0,30.35
20170115,1435,46.3,43.8,14.19012411,48.96789167,1,76.5,75.8,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.6,66.3,87.4,15,0,64,87.4,0,65.9,1.85,66,1.8125,21.3,0,0,46,13.5,0,24.9,0,72.6,67.4,67.3,85.9,15,0,63,74.7,0,65.5,1.18,66,1.8125,17.8,0,0,21.7,94.2,20.3,4.3,0.8,15,15,15,74.8,30,100,0.9,0,68.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,208,71.2,1.4,26.502197,200,72,68,8871.79,66.4,67.6,100,9000,266,70.5,67.1,0,45.58541,260,200,70.1,92.5,60.4,62.84731,200.49976,1081,68.1,81.7,5.2,27.386904,1068.0006,456,69.9,74.3,8.1,0.021012817,180.52054,614,70.1,81.7,2.8,42.025597,600,207,71,67.6,0,32.7064,200,130,73.7,67.5,0,49.74738,125,340,73.1,67.4,0,34.447834,330,302,63.5,105.9,100,100,650,770,69.1,86.8,100,100,950,814,0,75.2,20,39.27433,807.9953,894,70.2,76.7,25.6,43.648647,886.3956,392,72.1,80.7,90.8,75.49383,388.29987,668,73.7,80.5,96.4,72.89452,670.8795,361,72.8,80.3,70.4,50.006145,360.79962,364,72.3,90.2,100,36.396374,350,426,72.3,82.4,68.4,54.803078,432.07944,375,72,82.1,8.8,42.317543,371.35822,461,72.2,78.8,17.1,40.04449,464.85654,198,72.2,67.8,0,40.956802,195,967,71.5,82.5,100,51.711792,1020,278,72.2,71.5,4.7,51.773792,278.91122,231,72.1,82.2,26,57.83933,237.09929,452,72.1,82.1,46.3,63.278164,450.1234,530,72.1,78.9,28,47.868668,537.5987,165,73.2,67.1,0,31.302591,160,339,71.9,67.1,2.8,43.597828,335,302,73.2,67.4,0,37.85855,300,408,72.1,66.7,0,33.061928,400,199,72.2,67.2,0,40.538044,195,797,72.2,91.8,70.2,53.13352,821.59894,352,72,69.6,7.2,38.47307,365.15768,280,72.2,79.1,52,82.720116,287.49948,458,72.2,82.9,45.3,69.91751,464.00558,346,72.3,68.4,2,40.64611,363.718,378,72.3,81.5,57.2,63.242912,389.5193,827,74.3,66.6,0,80.7983,840,243,73.2,67.3,0,48.79665,230,299,73.3,66.6,0,47.075733,285,195,72.3,67.1,0,49.61561,195,1059,71.1,82,100,100,1020,367,72.1,66.2,0,52.991455,335,381,71.9,82.1,100,77.112755,400,397,72.1,82.6,34.8,57.626938,396.05865,485,71.7,75,18.8,47.858288,480.4783,161,73.8,66.3,0,33.54648,160,816,74.8,66.1,0,59.955235,813.79956,103,72.2,67,0,31.520275,100,337,72.5,66.8,0,48.858585,335,196,72.4,286.9,0,35.34976,195,866,72.2,83.2,72.8,57.52641,863.8391,341,72,66.3,0,46.807564,335,206,72.1,65.9,0,34.893665,200,324,72.1,78.8,17.2,49.511436,323.2584,453,72.3,77.5,19.6,41.6871,461.71838,166,72.6,66.3,0,41.00295,160,344,71.9,66.2,3,55.184303,335,231,74,66.8,0,40.917572,230,212,72.1,85.6,21.2,33.920273,213.59898,197,72.4,67.1,0,42.199543,195,937,72,79.6,89.4,61.79002,939.36224,595,72.1,70,4.1,65.54622,605.5712,560,73.8,66.1,0,46.84904,552.4996,275,71.9,66.5,7.2,48.155975,275.30118,175,72.3,66.4,0,54.34692,175,196,72.7,66.3,0,28.883705,190,199,71.9,68.1,8.5,41.262512,203.03738,301,72.3,76.9,0,28.773928,300,575,72.1,86.9,50.1,54.675682,570.99585,218,71.8,80.9,28.1,53.753204,225.90909,890,71.7,75.7,24.5,83.020775,880,130.8,129.4,143.3,135.1,142.3,135.1,29.2,-0.1,30.35
20170115,1440,45.9,43.9,14.05409121,48.96789167,1,76.5,75.8,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.7,66.4,87.4,15,0,64,87.4,0,65.9,1.8,66,1.8125,21.3,0,0,46,13.5,0,24.9,0,72.5,67.5,70,86.9,15,0,63,75.1,0,66.2,1.18,66,1.8125,17.9,0,0,19.5,95.4,20.2,4.9,0.7,15,15,14,74.8,30,100,1.4,0,66.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,209,70.2,1.4,26.502197,200,72,68,9007.8955,66.4,67.6,99.8,9000,265,70.5,67.1,0,45.58541,260,200,70.1,92.4,60.4,62.93337,200.49976,1075,68.2,74.5,3.2,27.386904,1068.0006,461,69.9,78.6,12.1,0.021012817,200.68062,611,70.2,69.5,0.8,42.025597,600,207,71,67.6,0,32.7064,200,129,73.7,67.5,0,49.74738,125,339,74.2,67.4,0,34.447834,330,302,63.5,105.9,100,100,650,766,69.1,86.9,100,100,950,815,0,75.1,20,39.27433,807.9953,894,70.2,76.6,25.6,43.611794,886.3956,392,72.1,82.9,90.8,75.29835,388.29987,696,73.7,82.7,100,74.47149,700,362,72.9,82.4,72.4,50.006145,360.79962,366,72.4,91.9,100,36.396374,350,412,72.3,83.8,64.4,53.252262,410.79935,377,72,83.9,8.8,42.317543,371.35822,465,72.2,80.5,17.1,40.04449,464.85654,198,72,69.2,0,40.956802,195,968,71.4,84.3,100,51.711792,1020,281,71.9,81.7,10.7,51.773792,278.91122,232,72.1,84.3,26,57.83933,237.09929,456,72.1,84.2,46.3,63.278164,450.1234,532,72.2,81.7,26,48.280468,537.5987,165,73.2,68.6,0,31.302591,160,371,71.8,77.2,8.8,45.336956,365.93762,302,73.2,68.5,0,37.85855,300,409,72.1,68.4,0,33.061928,400,200,72.2,68.7,0,40.538044,195,810,72.1,93.9,72.2,53.13352,821.59894,354,72,74.2,7.2,38.47307,365.15768,283,72.2,81.5,52,83.32625,287.49948,459,72.1,85,47.3,69.91751,464.00558,365,72.1,69.7,5.2,41.874462,363.718,378,72.3,83.5,53.2,60.53021,368.2392,839,74.3,69.1,0,80.7983,840,243,73.1,68.7,0,48.79665,230,300,73.3,68.3,0,47.075733,285,202,72.2,69,0,50.682728,195,1009,71.1,83.9,100,99.51481,1020,352,72.1,68.7,0,51.39533,335,385,71.9,84.3,100,77.5038,400,396,72.1,84.7,34.8,57.626938,396.05865,508,71.9,79.3,18.8,49.253178,502.31888,168,73.8,68.3,0,34.138542,160,1005,75.1,68.3,0,66.34449,1000,104,72.2,68.2,0,31.520275,100,341,72.5,68.5,0,48.858585,335,201,72.4,287,0,35.770176,195,863,72.2,85.2,72.8,57.52641,863.8391,341,72,68.6,0,46.807564,335,205,72.1,68.2,0,34.893665,200,324,72.1,81,17.2,49.511436,323.2584,437,72.3,79.7,15.6,39.713093,434.27826,166,72.6,68.1,0,41.00295,160,377,71.8,77.1,9,55.39987,368.41556,238,73.9,67.9,0,41.3127,230,198,72.1,86.8,21.2,33.920273,213.59898,198,72.4,68.5,0,42.199543,195,980,71.9,81.6,93,63.06571,972.64264,599,72.1,72.9,4.1,65.54622,605.5712,505,73.7,67.5,0,44.866543,508.99957,304,71.8,76.6,13.2,49.128185,302.6011,178,72.2,67.6,0,55.73668,175,198,72.7,67.7,0,28.883705,190,222,71.9,83.8,12.5,41.757397,222.07745,303,72.3,69.3,0,30.094498,300,581,72.1,88.9,50.1,54.675682,570.99585,218,72,83.4,27.3,53.753204,225.90909,893,72,78.5,21.7,83.020775,880,130.6,129.2,143.8,135.1,142.7,135.2,30.5,-0.1,30.35
