20170115,1445,45.8,43.6,13.9976443,48.96789167,1,76.5,75.9,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.8,66.3,87.9,15,0,64,87.9,0,65.9,1.8,66,1.8125,21.3,0,0,46.2,13.6,0,25.9,0,72.5,67.5,70.6,86.6,15,0,63,74.6,0,66.4,1.18,66,1.8125,17.9,0,0,19.2,94.6,20.5,4.9,0.9,15,15,13.9,74.8,30,100,0,0,78.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,211,70,1.4,26.502197,200,72,68,8871.79,66.4,67.6,100,9000,265,70.5,67.1,0,45.58541,260,200,70.2,92.5,58.4,62.93337,200.49976,1079,68.1,70.1,5.2,27.386904,1068.0006,458,69.9,80.9,16.1,0.021012817,200.68062,611,70.1,67.7,2.8,42.025597,600,207,71,67.6,0,32.7064,200,129,73.6,67.6,0,49.74738,125,420,74.9,67.4,0,38.450275,414.89987,301,63.5,106.1,100,100,650,764,69.1,87,100,100,950,815,0,75.2,20,39.27433,807.9953,900,70.2,76.7,25.6,43.12039,886.3956,393,72.1,83.6,90.8,75.47325,388.29987,700,73.9,83.4,100,74.62004,700,362,73.1,83.2,70,50.006145,360.79962,365,72.4,92.7,100,36.396374,350,396,72.3,84.3,60.4,52.917553,389.5193,377,71.9,84.8,11.6,42.317543,371.35822,463,72.2,81.3,17.1,40.04449,464.85654,198,71.9,70.3,3.7,40.956802,195,968,71.4,85.1,100,51.711792,1020,303,72,82.8,12.7,53.83973,304.39133,231,72.1,84.9,26,57.83933,237.09929,455,72.1,84.9,46.3,63.278164,450.1234,530,72.3,82.3,23.6,48.280468,537.5987,165,73.2,69.6,0,31.302591,160,399,71.9,86.1,10.8,46.391304,396.8775,302,73.1,69.4,0,37.85855,300,409,72.2,69.4,0,33.061928,400,201,72.2,69.6,0,40.538044,195,827,72.2,93.7,70.2,53.13352,821.59894,359,72,75.7,7.2,38.47307,365.15768,286,72.2,82,52,81.15696,287.49948,464,72.1,85.6,47.3,68.800255,464.00558,358,72,80.8,7.2,38.91414,363.718,356,72.3,83.9,49.2,58.175095,346.9591,836,74.2,70,0,79.584885,840,247,73.1,69.7,0,48.79665,230,309,73.3,69.4,0,47.075733,285,200,72.1,70,0,48.250145,195,1026,71.1,84.7,100,100,1020,346,72.1,69.7,0,52.3633,335,385,71.9,85,100,77.5038,400,396,72,85.4,36.8,57.626938,396.05865,507,72.1,80.4,16.4,49.253178,502.31888,168,73.8,69.4,0,34.138542,160,1005,75.2,69.3,0,66.34449,1000,101,72.1,69.2,0,31.520275,100,340,72.5,69.5,0,48.858585,335,201,72.4,287.1,0,35.770176,195,867,72.2,85.8,72.8,57.52641,863.8391,340,72,69.6,0,46.807564,335,208,72.1,69.3,0,34.893665,200,327,72.1,81.7,17.2,49.57806,323.2584,400,72.3,80.3,11.6,38.27857,406.83817,166,72.6,69.1,0,41.00295,160,376,72.2,78,2.6,55.39987,368.41556,240,73.9,69,0,41.3127,230,198,72.2,87.6,19.2,33.920273,213.59898,197,72.4,69.5,0,42.199543,195,977,72,82.3,92.6,62.41774,972.64264,600,72.2,73.5,2.1,65.54622,605.5712,503,73.8,68.6,0,44.866543,508.99957,331,71.8,81.4,17.2,51.009197,328.0812,178,72.2,68.7,0,55.73668,175,198,72.6,68.8,0,28.883705,190,221,72.1,86.1,8.5,41.757397,222.07745,302,72.1,69.7,0,29.488733,300,579,72.1,89.5,50.1,54.675682,570.99585,218,72.2,83.5,23.3,53.753204,225.90909,893,72.3,78.1,14.9,83.020775,880,130.5,129,143.5,135.1,142.6,134.9,30.5,-1.4,30.35
20170115,1450,46,44.1,14.10376166,48.96789167,1,76.5,75.9,0.15,76.4,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.8,66.4,90.4,15,0,64,90.4,0,65.9,1.8,66,1.8125,21.2,0,0,47.6,13.6,0,26.7,0,72.6,67.5,70.6,86.8,18.7,0,63,75.4,0,66.3,1.19,66,1.8125,17.9,0,0,19.2,95.1,20.8,4.4,1,18.7,18.7,14.2,74.8,30,100,1.9,0,86.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,210,70,1.4,26.502197,200,72,68,9142.055,66.4,67.7,91.1,9000,269,70.4,67.2,0,45.126896,260,201,70.2,92.2,58.4,62.81043,200.49976,1077,68.1,81.4,5.2,26.240704,1068.0006,436,69.9,82.5,20.1,0.021012817,220.8407,613,70,74.7,4.8,41.324146,600,205,71,67.7,0,33.158283,200,130,73.6,67.6,0,49.291435,125,684,75.7,67.4,0,47.516777,690,302,63.5,105.9,100,100,650,768,69,86.9,100,100,950,806,0,75.3,20,38.57563,807.9953,885,70.1,77.1,27.6,41.830467,886.3956,392,72.1,83.7,90.8,75.47325,388.29987,700,74,83.6,99.2,74.62004,700,357,73.3,83.1,65.2,48.777493,350.39966,363,72.6,92.9,100,36.396374,350,395,72.3,84,56.4,52.906395,389.5193,402,71.9,85.2,15.6,43.277847,397.61813,462,72.2,81.6,17.1,40.04449,464.85654,219,71.8,83.8,9.7,42.492542,218.0218,966,71.5,85.3,100,51.711792,1020,277,72.3,80.9,6.7,51.700752,275.2712,230,72.1,85,26,57.83933,237.09929,454,72.1,85,46.3,63.278164,450.1234,523,72.4,81.7,19.6,47.790764,515.7586,165,73.2,70.1,0,31.302591,160,397,72.1,86.8,8.4,46.391304,396.8775,302,73.1,69.9,0,37.85855,300,408,72.2,69.8,0,33.061928,400,199,72.2,70,0,40.538044,195,803,72.2,94.9,70.2,53.13352,821.59894,352,72,76.2,7.2,38.47307,365.15768,283,72.2,82,52,81.5504,287.49948,461,72.1,85.8,47.3,69.99061,464.00558,361,72.1,81.2,5.2,39.700283,363.718,379,72.2,84.3,54.8,62.05919,383.31274,844,74.2,70.1,0,81.830765,840,244,73.1,70.1,0,48.79665,230,302,73.3,69.8,0,47.075733,285,200,72.1,70.3,0,49.2599,195,1061,71.1,85,100,100,1020,355,72.1,69.9,0,53.825558,335,384,71.9,85.1,100,77.5038,400,395,72,85.4,36.8,57.626938,396.05865,476,72.2,80.8,14.4,46.75966,480.47894,167,73.9,69.7,0,34.138542,160,1004,75.6,69.6,0,66.34449,1000,104,72.2,69.8,0,31.520275,100,340,72.5,70,0,48.858585,335,202,72.4,286.7,0,35.770176,195,835,72.3,86,69.2,56.227993,827.999,340,72.1,69.8,0,46.807564,335,206,72.2,69.6,0,34.893665,200,328,72.1,81.8,17.2,49.57806,323.2584,400,72.3,79.9,7.6,38.27857,406.83817,166,72.7,69.6,0,41.00295,160,342,72.3,70,0,54.88252,335,239,73.9,69.4,0,41.3127,230,199,72.2,87.8,19.2,33.920273,213.59898,199,72.5,69.9,0,42.199543,195,977,72,82.4,92.6,62.41774,972.64264,600,72.2,69.7,2.1,65.54622,605.5712,502,73.9,69.1,0,44.866543,508.99957,330,71.8,82,21.2,51.009197,328.0812,177,72.2,69.3,0,55.73668,175,198,72.6,69.3,0,28.883705,190,219,72.1,86.6,8.5,41.757397,222.07745,308,71.9,71,3.5,29.488733,300,578,72.1,89.8,50.1,54.675682,570.99585,219,72.3,83.2,18.9,53.753204,222.78911,891,72.3,76.9,10.9,83.020775,880,130.8,129,143.8,135.1,142.5,135,31.7,-0.3,30.35
20170115,1455,45.8,43.5,13.99071989,48.96789167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.8,66.6,90.4,15,0,64,90.4,0,66,1.8,66,1.8125,21.1,0,0,47.6,13.7,0,26.5,0,72.6,67.1,70.3,86.8,25.9,0,63,73.9,0,65.8,1.19,66,1.8125,17.9,0,0,19.2,95.4,21,4.9,0.8,25.9,25.9,14,74.8,30,100,-0.1,0,78.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,211,70.4,3.4,26.502197,200,72,68,9142.055,66.4,67.8,85.2,9000,270,70.4,67.4,0,45.126896,260,202,70.2,92.4,58.4,62.884186,200.49976,1088,68.1,81.6,5.2,26.240704,1068.0006,433,69.9,83.7,24.1,0.021012817,241.00076,614,70,83.2,4.8,41.324146,600,206,71,67.8,0,33.158283,200,130,73.6,67.7,0,49.291435,125,686,74.8,67.6,0,47.516777,690,303,63.5,106.2,100,100,650,768,69.1,87.1,100,100,950,807,0,75.4,22,38.57563,807.9953,888,70,77.2,29.6,41.830467,886.3956,392,72.1,83.7,90.8,75.47325,388.29987,699,74.1,83.7,97.2,74.62004,700,347,73.4,82.9,59.2,46.7625,338.39972,363,72.7,92.9,100,36.396374,350,365,72.3,84.1,52.4,51.578712,368.2392,431,72,85.2,16,44.312847,425.89822,463,72.2,81.7,17.1,40.04449,464.85654,236,71.9,84.3,11.7,44.735386,237.90189,968,71.5,85.2,100,51.711792,1020,252,72.3,71,2.7,51.304256,251.61134,232,72.1,85,26,57.83933,237.09929,455,72.1,85.1,46.3,63.278164,450.1234,526,72.4,81.3,17.6,47.790764,493.9187,165,73.2,70.2,0,31.302591,160,359,72.3,75.2,2,43.076088,361.1776,303,73.2,70.2,0,37.85855,300,409,72.3,69.9,0,33.061928,400,201,72.3,70.2,0,40.538044,195,803,72.2,94,70.2,53.13352,821.59894,352,72.1,76,5.2,38.47307,365.15768,284,72.2,82.2,52,81.5504,287.49948,461,72.1,85.9,47.3,69.99061,464.00558,362,72.1,71.4,5.2,39.700283,363.718,359,72.3,84.3,49.6,59.39581,360.5125,843,74.3,70.2,0,81.830765,840,244,73.1,70.3,0,48.79665,230,306,73.3,70,0,47.075733,285,199,72.1,70.4,0,49.2599,195,1061,71.1,84.5,100,92.68858,1020,351,72.1,69.9,0,50.612705,335,385,71.9,85.1,100,77.5038,400,396,72,85.4,36.8,57.626938,396.05865,460,72.4,78.6,6.4,45.981976,458.6384,168,73.9,69.8,0,34.138542,160,1007,75.3,69.6,0,66.34449,1000,104,72.2,70,0,31.520275,100,340,72.5,70.1,0,48.858585,335,201,72.4,286.9,0,35.770176,195,828,72.3,85.4,65.2,56.227993,827.999,341,72.1,69.9,0,46.807564,335,206,72.2,69.7,0,34.893665,200,322,72.2,81.5,15.2,48.645348,323.2584,374,72.4,71.4,1.6,37.334476,379.39807,166,72.7,69.7,0,41.00295,160,349,72.3,69.8,0,55.28131,335,240,73.9,69.7,0,41.3127,230,207,72.2,87.9,19.2,33.920273,213.59898,198,72.6,70.1,0,42.199543,195,973,72.1,82.4,90.6,62.41774,972.64264,603,72.2,69.5,2.1,65.54622,605.5712,501,73.9,69.4,0,44.866543,508.99957,353,71.9,81.8,23.2,52.224453,353.5613,178,72.2,69.5,0,55.73668,175,198,72.6,69.5,0,28.883705,190,221,72.2,86.9,6.5,41.82338,222.07745,295,72.2,82,0,28.677004,300,576,72.1,89.7,50.1,54.675682,570.99585,218,72.4,82.5,12.9,53.753204,219.66911,891,72.3,76,6.9,83.020775,880,131,129.3,144.2,135.1,143,135.6,30.5,0.1,30.35
20170115,1500,45.1,45.1,13.85070593,48.96789167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.8,66.6,89.9,15,0,64,89.9,0,66.1,1.8,66,1.8125,21.3,0,0,47.4,13.7,0,25.2,0,72.6,65.7,69,86.2,30.9,0,63,75.8,0,63.9,1.21,66,1.8125,17.9,0,0,19.8,94.8,21.3,4.4,1.4,30.9,30.9,14.2,74.8,30,100,1,0,74.6,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,211,71.5,3.4,26.502197,200,72,68,9007.8955,66.4,67.9,85.1,9000,270,70.4,67.5,0,45.126896,260,201,70.2,92.5,58.4,62.81043,200.49976,1078,68.1,76.9,5.2,26.240704,1068.0006,436,69.9,84.3,28.1,0.021012817,261.16083,614,70.1,73.6,2.8,41.324146,600,205,71,67.9,0,33.158283,200,129,73.6,67.8,0,49.291435,125,686,75.7,67.7,0,48.358757,690,303,63.5,106.3,100,100,650,766,69,87.2,100,100,950,806,0,75.6,22,38.57563,807.9953,884,70,77.4,29.6,41.830467,886.3956,390,72.2,82.9,88.8,73.69342,374.80005,700,74.2,83,95.2,74.62004,700,337,73.3,81.8,57.2,46.7625,338.39972,364,72.8,92.5,100,36.396374,350,348,72.3,83.4,48.4,49.882854,346.9591,430,72,84.7,16,44.312847,425.89822,463,72.2,81.2,17.1,40.04449,464.85654,236,72.1,84,10.1,44.735386,237.90189,972,71.5,84.6,100,51.711792,1020,285,71.9,81.2,9.9,52.11811,280.7314,232,72.1,84.3,26,57.83933,237.09929,455,72.1,84.3,46.3,63.278164,450.1234,489,72.5,80.5,13.6,47.445744,493.9187,165,73.2,69.7,0,31.302591,160,338,72.3,70.5,0,42.23913,335,303,73.2,69.9,0,37.85855,300,410,72.4,69.4,0,33.061928,400,200,72.3,69.8,0,40.538044,195,805,72.3,93.1,65,53.13352,821.59894,349,72.1,75.1,5.2,38.47307,365.15768,281,72.2,81.2,52,81.33772,287.49948,462,72.1,85.2,47.3,68.35126,464.00558,358,72,71.4,7.2,39.000122,363.718,337,72.3,83.7,45.6,57.114674,339.23242,842,74.2,69.2,0,79.94678,840,247,73.2,70,0,48.79665,230,306,73.4,69.5,0,47.075733,285,198,72.2,69.8,0,49.44349,195,1053,71.1,84,100,92.43647,1020,353,72.2,69.1,0,51.15848,335,385,71.9,84.3,100,77.5038,400,396,72,84.7,36.8,57.626938,396.05865,434,72.4,70.7,2.4,46.37699,436.7985,168,73.9,69.1,0,34.138542,160,1006,74.1,68.9,0,66.20206,1000,103,72.2,69.7,0,31.520275,100,343,72.5,69.6,0,48.858585,335,202,72.5,286.8,0,35.770176,195,756,72.4,84.3,59.2,54.082306,758.879,342,72.1,69.1,0,46.807564,335,206,72.3,69,0,34.893665,200,325,72.2,80.7,15.2,48.645348,323.2584,352,72.3,69.3,0,36.67239,350,166,72.7,69.2,0,41.00295,160,349,72.2,68.9,0,55.28131,335,240,73.9,69.4,0,41.3127,230,201,72.2,87.6,19.2,33.920273,213.59898,199,72.6,69.7,0,42.199543,195,974,72.1,81.5,90.6,62.41774,972.64264,600,72.1,71,4.1,65.54622,605.5712,503,74,69.1,0,44.866543,508.99957,353,72,81.8,23.6,52.224453,353.5613,178,72.2,69.2,0,55.73668,175,198,72.6,69.2,0,28.883705,190,183,72.4,72.5,0,40.51468,185,304,72.5,70,0,29.973347,300,577,72.1,89.2,50.1,54.675682,570.99585,218,72.4,81.6,8.9,53.753204,216.30911,893,72.2,74.6,8.1,83.020775,880,130.8,129.4,144.4,136.1,143.1,136,28.2,-1.6,30.35
20170115,1505,45.3,45.4,13.94254853,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.8,66.6,90.4,15,0,64,90.4,0,66.2,1.8,66,1.8125,21.2,0,0,47.6,13.6,0,24.3,0,72.7,64.8,67.6,83.5,34.1,0,63,74.3,0,62.4,1.15,66,1.8125,17.8,0,0,20.6,91.5,20.8,4.4,1,34.1,34.1,14.3,74.8,30,100,0.4,0,72.6,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,212,71.4,1.4,26.502197,200,72,68,8871.79,66.5,67.9,86.2,9000,269,70.4,67.4,0,45.126896,260,201,70.2,92.5,58.4,62.81043,200.49976,1064,68.1,76.6,5.2,26.240704,1068.0006,435,69.9,85,32.1,0.021012817,261.16083,613,70.2,68.5,0.8,41.324146,600,205,71,67.9,0,33.158283,200,130,73.6,67.8,0,49.291435,125,684,76.7,67.6,0,48.358757,690,302,63.5,106.4,100,100,650,768,69,87.2,100,100,950,806,0,75.7,24,38.57563,807.9953,883,70,77.4,29.6,41.830467,886.3956,371,72.2,82.2,88.8,72.0679,374.80005,689,74.2,82,95.2,75.11141,700,325,73.2,80.7,55.2,46.221893,327.99957,359,73,91.6,100,36.396374,350,347,72.3,81.7,44.4,49.882854,346.9591,430,72,83.8,16,44.312847,425.89822,460,72.2,80.3,17.1,40.04449,464.85654,216,72.3,83.6,5.3,42.393105,216.60193,963,71.5,83.7,100,51.711792,1020,302,72,81.2,11.1,53.151085,304.39133,232,72.1,83.2,26,57.83933,237.09929,446,72.1,83.3,46.3,63.278164,450.1234,455,72.5,79.4,11.6,46.477463,472.07877,163,73.3,68.8,0,31.302591,160,336,72.2,69,0,42.23913,335,300,73.2,69.1,0,37.85855,300,409,72.3,68.5,0,33.061928,400,200,72.3,68.9,0,40.538044,195,805,72.2,92.6,67,53.13352,821.59894,350,72.1,73.9,5.2,38.47307,365.15768,283,72.2,80,52,81.33772,287.49948,456,72.1,84.2,47.3,68.288605,464.00558,353,72,79.9,7.2,39.221226,363.718,321,72.3,82.3,41.6,55.40074,317.95233,821,74.2,67.9,0,79.34007,840,245,73.2,69.1,0,48.79665,230,301,73.4,68.4,0,47.075733,285,197,72.2,68.7,0,48.307518,195,1014,71.1,83.1,100,89.52199,1020,346,72.2,67.8,0,50.149315,335,381,71.9,83.3,100,77.5038,400,394,72,83.6,36.8,57.626938,396.05865,427,72.1,68.4,6,46.833725,436.7985,167,73.9,68,0,34.138542,160,948,73.6,67.7,0,64.86927,960.0996,101,72.3,68.8,0,31.520275,100,333,72.5,68.6,0,49.303032,335,199,72.5,286.7,0,35.770176,195,712,72.5,82.8,53.2,53.09199,725.5991,340,72,67.8,0,46.807564,335,207,72.3,67.7,0,34.893665,200,320,72.2,79.6,15.2,48.645348,323.2584,349,72.2,67.8,0,38.18048,350,165,72.7,68.2,0,41.00295,160,306,72.1,67.7,0,55.28131,335,238,73.9,68.6,0,41.3127,230,185,72.3,86.8,14.8,34.36048,196.79892,197,72.7,68.8,0,42.199543,195,960,72.2,80.4,88.6,62.41774,972.64264,597,72.1,70.8,4.1,65.54622,605.5712,502,74,68.1,0,44.866543,508.99957,349,72.1,80.9,21.6,52.224453,353.5613,174,72.2,68.3,0,56.133755,175,195,72.6,68.2,0,28.883705,190,189,72.4,68.8,0,40.51468,185,302,72.4,67.9,0,30.300459,300,564,72.1,88.2,50.1,54.675682,570.99585,213,72,76.9,14.5,53.753204,216.30911,883,72,74,12.1,83.020775,880,130.6,129.2,144,136.1,143.1,136.1,27.1,-0.1,30.35
20170115,1510,45.2,44.1,13.81874778,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.9,66.6,90.4,15,0,64,90.4,0,66.1,1.8,66,1.8125,21.1,0,0,47.6,13.7,0,24.3,0,72.6,64.2,66.8,84.5,36.9,0,63,74,0,61.6,1.05,66,1.8125,17.8,0,0,21,92.5,21.2,4.5,0.7,36.9,36.9,14.6,74.8,30,100,0.4,0,70.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,212,70.3,1.4,26.502197,200,72,68,9007.8955,66.5,67.8,85.9,9000,270,70.4,67.4,0,45.126896,260,201,70.2,92.5,58.4,62.81043,200.49976,1075,68.1,76.4,5.2,26.240704,1068.0006,436,69.9,85.5,36.1,0.021012817,281.32092,613,70,69.2,4.8,41.324146,600,206,71,67.8,0,33.158283,200,130,73.6,67.7,0,49.291435,125,684,77.3,67.6,0,48.358757,690,303,63.5,106.3,100,100,650,768,69,87.1,100,100,950,806,0,75.7,24,38.57563,807.9953,885,70,77.4,29.6,41.830467,886.3956,374,72.2,81.6,88.8,75.514404,374.80005,709,74.1,81.3,97.2,77.94537,700,335,73.1,79.8,57.2,49.5884,327.99957,367,73.1,90.9,100,37.244423,350,324,72.3,81.4,40.4,50.25103,325.67902,426,72,83.5,16,44.92104,425.89822,464,72.2,79.7,17.1,41.15684,464.85654,197,72.6,71.1,0,43.11126,195,978,71.5,82.8,100,53.680916,1020,275,72.2,74.1,7.1,52.504177,277.09174,235,72.1,82.6,26,59.372444,237.09929,455,72.2,82.8,44.3,64.869194,450.1234,477,72.5,78.5,9.6,48.21369,472.07877,165,73.3,67.9,0,33.254795,160,345,72,68,1.6,44.663044,335,304,73.2,68.3,0,40.234287,300,419,72.3,67.6,0,34.41514,400,202,72.3,68.1,0,41.45018,195,856,72.2,92.9,67,54.862713,821.59894,347,72.2,69.3,3.2,39.35111,365.15768,280,72.2,78.9,52,85.02765,287.49948,460,72.1,84,47.3,74.42832,464.00558,363,72.1,81.2,5.2,41.86218,363.718,314,72.3,81.7,37.6,59.025894,317.95233,830,74.4,67,0,87.0463,840,237,73.2,68.3,0,49.796535,230,290,73.4,67.5,0,47.69486,285,195,72.2,67.8,0,51.394146,195,945,71.1,83.3,100,100,1020,373,72.2,66.8,0,55.071568,335,388,71.9,82.9,100,79.600266,400,398,72,83.2,36.8,58.834846,396.05865,472,71.9,67.3,11.6,48.549564,461.9984,164,73.9,67,0,34.56483,160,927,73.7,66.8,0,65.26605,920.1996,97,72.2,67.9,0,31.520275,100,349,72.4,67.6,0,50.878788,335,203,72.5,286.9,0,36.704426,195,730,72.5,81.9,49.2,55.545776,725.5991,346,72,66.9,0,47.352615,335,216,72.2,66.7,0,35.887657,200,379,72.1,80.6,25.1,52.942486,368.15204,361,72,66.7,3.2,39.234917,350,167,72.8,67.3,0,42.50948,160,372,71.9,66.7,2,56.747143,335,243,73.9,67.7,0,42.41027,230,223,72.3,86,10.8,34.971874,196.79892,204,72.7,67.9,0,43.285202,195,993,72.2,79.6,88.6,65.10074,972.64264,604,72.1,70.3,4.1,67.70093,605.5712,516,74,67.2,0,47.535717,508.99957,355,72.2,80.2,19.6,53.56652,353.5613,180,72.1,67.4,0,57.11599,175,196,72.6,67.3,0,29.411766,190,192,72.1,67.4,0,41.38348,185,309,72,66.8,0,31.354496,300,577,72.1,88.1,50.1,55.76516,570.99585,218,71.9,80.6,20.5,54.802883,223.02908,890,71.9,73.3,16.5,89.387985,880,130.5,129,144,136.1,142.9,136.1,28.3,-0.1,30.35
20170115,1515,44.7,46.1,13.7746467,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.9,66.6,89.9,15,0,64,89.9,0,66.1,1.8,66,1.8125,21.1,0,0,47.3,13.8,0,23.2,0,72.6,63.8,66,83.8,38.2,0,63,73.5,0,61,1.06,66,1.8125,17.8,0,0,21.4,91.4,21.4,4.5,1.4,38.2,38.2,14.5,74.8,30,100,0.9,0,70.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,211,70.3,1.4,26.502197,200,72,68,8871.79,66.5,67.9,84.8,9000,268,70.4,67.4,0,45.126896,260,200,70.2,92.5,58.4,62.81043,200.49976,1076,68.1,76.3,5.2,26.240704,1068.0006,443,69.9,85.7,40.1,0.021012817,301.48102,610,70,82.9,4.8,41.324146,600,205,71,67.9,0,33.158283,200,129,73.7,67.8,0,49.291435,125,683,77.6,67.6,0,48.358757,690,301,63.6,106.3,100,100,650,763,69,87.1,100,100,950,801,0,75.7,24,38.57563,807.9953,880,70,77.4,29.6,41.830467,886.3956,376,72.2,80.9,88.8,75.514404,374.80005,707,73.9,80.6,100,78.3339,700,336,72.9,79.8,63.6,49.5884,338.3997,368,73.2,90.3,100,37.244423,350,306,72.3,80.6,36.4,48.030792,304.39896,426,72,82.9,16,44.92104,425.89822,467,72.2,78.8,17.1,41.15684,464.85654,198,72.6,68.3,0,43.11126,195,983,71.4,82.2,100,53.680916,1020,277,72.1,77.5,9.1,52.504177,277.09174,236,72.1,81.9,26,59.372444,237.09929,458,72.1,82.1,46.3,64.869194,450.1234,480,72.5,72.7,7.6,48.21369,472.07877,165,73.3,67.2,0,33.254795,160,346,72.5,67.1,0,44.663044,335,304,73.1,67.6,0,40.234287,300,419,72.3,66.7,0,34.41514,400,203,72.3,67.4,0,41.45018,195,813,72.1,92.8,69,54.862713,821.59894,349,72.2,66.9,3.2,39.35111,365.15768,288,72.1,78.6,54,85.87835,287.49948,461,72.1,83.5,47.3,72.95605,464.00558,361,72.1,70,5.2,40.719814,363.718,294,72.3,81.2,33.6,56.22688,296.67224,850,74.8,66.2,0,85.162315,840,240,73.1,67.5,0,49.796535,230,298,73.3,66.7,0,47.69486,285,201,72.1,67,0,51.93345,195,931,71.1,82.3,100,100,1020,352,72.1,66.1,0,53.218002,335,391,71.9,82.1,100,79.600266,400,399,72,82.4,36.8,58.834846,396.05865,492,71.7,76.1,19.6,49.500065,483.83832,166,73.9,66.2,0,34.56483,160,802,73.2,66,0,60.63689,800.49963,99,72.2,67.1,0,31.520275,100,349,72.4,66.8,0,50.878788,335,204,72.5,287,0,36.704426,195,689,72.4,81.1,47.2,52.79489,689.759,345,71.9,66.1,3.9,47.352615,335,217,72.2,65.8,0,35.887657,200,353,72.3,78.7,18.7,51.010437,340.85178,410,71.8,72.3,10.4,41.736145,400.95795,167,72.8,66.4,0,42.50948,160,354,72.2,65.9,0,56.348354,335,242,73.9,66.9,0,41.378555,230,167,72.3,85.9,6.8,34.88628,179.99886,204,72.7,67.1,0,43.285202,195,973,72.2,79,88.6,64.52364,972.64264,606,72.1,69.6,4.1,67.70093,605.5712,516,73.9,66.4,0,47.535717,508.99957,354,72.2,79.3,19.6,53.56652,353.5613,179,72.1,66.6,0,56.58307,175,195,72.5,66.5,0,29.411766,190,190,72,66.4,0.1,40.98757,185,330,71.7,77.6,9.1,31.00315,332.77655,581,72.1,87.2,50.1,55.76516,570.99585,218,71.8,80.5,26.5,54.802883,223.02908,891,71.8,73.9,22.5,89.387985,880,130.8,128.9,143.6,136.1,142.7,135.8,27.2,-0.1,30.35
20170115,1520,44.9,44.7,13.75265037,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.8,66.6,90.4,15,0,64,90.4,0,66,1.8,66,1.8125,21.1,0,0,47.6,13.6,0,22.3,0,72.5,67.4,67,82.7,15,0,63,71.9,0,65.6,1.07,66,1.8125,17.8,0,0,21.7,90,20,4.4,1,15,15,14.9,74.8,30,100,0.5,0,68.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,213,70.2,1.4,26.502197,200,72,68,9007.8955,66.5,67.8,85,9000,270,70.3,67.4,0,45.126896,260,201,70.2,92.3,58.4,62.72437,200.49976,1078,68.1,76.2,5.2,26.240704,1068.0006,436,70,86.1,38.9,0.021012817,301.48102,612,70.1,75.1,2.8,41.324146,600,205,71.1,67.8,0,33.158283,200,130,73.6,67.8,0,49.291435,125,684,77.7,67.6,0,48.358757,690,303,63.6,106.1,100,100,650,772,69,87,100,100,950,806,0,75.7,24,38.57563,807.9953,885,70,77.3,29.6,41.830467,886.3956,375,72.1,81.1,90.8,75.514404,374.80005,707,73.8,80.5,100,78.35676,700,352,72.8,80.2,69.6,50.62047,351.1996,367,73.3,90.1,100,37.244423,350,279,72.3,80.5,32.4,47.919224,283.1189,427,72,82.5,16,44.92104,425.89822,467,72.2,78.6,17.1,41.15684,464.85654,198,72.3,67.6,0,43.11126,195,980,71.4,82.2,100,53.680916,1020,277,72,80.3,11.1,52.504177,277.09174,236,72.1,82,26,59.372444,237.09929,455,72.1,82.1,46.3,64.33529,450.1234,443,72.3,77.2,9.6,45.976627,450.23868,165,73.3,66.8,0,33.254795,160,345,72,66.8,0,44.663044,335,304,73,67.1,0,40.234287,300,420,72.2,66.4,0,34.41514,400,204,72.2,66.9,0,41.45018,195,819,72.1,92.8,69,54.862713,821.59894,346,72.1,68.2,5.2,39.35111,365.15768,284,72.1,79.1,54,85.87835,287.49948,460,72.1,83.4,47.3,72.95605,464.00558,359,72,71.3,7.2,40.719814,363.718,271,72.3,81.1,29.6,53.366215,275.39218,842,74.4,66.4,0,85.162315,840,240,73.1,67.1,0,49.796535,230,295,73.3,66.3,0,47.69486,285,199,72,66.8,0,51.93345,195,967,71.1,82.2,100,100,1020,354,72.1,65.9,0,53.218002,335,398,71.9,82,100,79.600266,400,396,72.1,82.5,34.8,57.7659,396.05865,477,71.9,77.4,19.6,47.191704,483.83832,169,73.9,66,0,34.56483,160,341,73,65.8,0,44.76549,335,101,72.1,66.6,0,31.520275,100,354,72.3,66.5,0,50.878788,335,209,72.4,286.8,0,36.704426,195,654,72.4,80.4,43.2,51.496475,656.47864,369,71.8,75.8,9.9,47.163517,366.4339,216,72.2,65.6,0,35.887657,200,317,72.3,78.2,14.7,49.000664,315.37167,409,71.8,76.9,14.4,41.123096,400.95795,167,72.9,66.1,0,42.50948,160,357,71.9,65.9,3,56.348354,335,241,73.8,66.5,0,40.829765,230,163,72.3,74,2.8,34.88628,163.19879,205,72.8,66.7,0,43.285202,195,979,72.1,79.2,90.6,64.52364,972.64264,608,72,70,6.1,67.70093,605.5712,518,73.8,65.9,0,47.535717,508.99957,328,72.3,79.3,14.4,51.611538,329.9014,178,72,66.1,0,56.196445,175,196,72.5,66,0,29.411766,190,212,71.8,66,7.3,42.604202,207.11728,331,72.2,79.3,1.5,31.00315,332.77655,578,72.1,87.3,50.1,55.321293,570.99585,218,71.9,81,28.5,54.802883,226.3891,888,71.8,75.4,26.5,88.3324,880,131,129.2,143.4,135.1,142.4,135.1,29.9,0,30.35
20170115,1525,43.9,46.7,13.5282428,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.8,66.6,89.9,15,0,64,89.9,0,66.1,1.8,66,1.8125,21.1,0,0,47.3,13.7,0,22.2,0,72.4,67.5,69.8,82.9,15,0,63,68.3,0,66.2,1.07,66,1.8125,17.8,0,0,19.6,90.2,19.7,4.8,0.6,15,15,13.9,74.8,30,100,1.4,0,66.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,209,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.8,85,9000,268,70.3,67.3,0,45.126896,260,201,70.2,92.3,58.4,62.72437,200.49976,1071,68.1,75.9,5.2,26.240704,1068.0006,442,70,86.2,38.9,0.021012817,301.48102,611,70.1,68.6,2.8,41.324146,600,204,71.1,67.8,0,33.158283,200,129,73.6,67.7,0,49.291435,125,683,77.5,67.5,0,48.358757,690,301,63.6,106,100,100,650,766,69,87,100,100,950,800,0,75.6,24,38.57563,807.9953,881,70,77.3,29.6,41.830467,886.3956,372,72.1,83.3,90.8,75.514404,374.80005,704,73.8,82.6,100,78.3339,700,363,72.9,82.3,71.6,51.56653,362.39963,367,73.4,91.8,100,37.244423,350,287,72.2,82.2,30.4,47.986164,283.1189,424,71.9,84.2,18,44.92104,425.89822,465,72.2,80.4,17.1,41.15684,464.85654,197,72.1,69,0,43.11126,195,975,71.4,84.1,100,53.680916,1020,274,72.1,82.4,9.1,52.504177,277.09174,235,72.1,84.2,26,59.372444,237.09929,451,72.1,84.3,46.3,64.33529,450.1234,440,72.4,79.8,5.6,45.976627,450.23868,165,73.3,68.5,0,33.254795,160,371,71.8,72.6,6.4,45.967392,368.3174,304,73,68.3,0,40.234287,300,419,72.2,68.2,0,34.41514,400,201,72.2,68.4,0,41.45018,195,820,72,94.7,71,54.862713,821.59894,340,72,73.5,7.2,39.35111,365.15768,282,72.1,81.3,54,85.272224,287.49948,454,72.1,85.2,47.3,72.43395,464.00558,386,71.9,81.1,12.4,43.58187,395.07812,269,72.3,82.9,25.6,53.19359,275.39218,822,74.1,68.8,0,85.162315,840,238,73,68.4,0,49.796535,230,290,73.3,68,0,47.69486,285,197,71.9,68.7,2.3,51.359726,195,951,71,84.5,100,100,1020,354,72.1,68.4,0,55.205433,335,397,71.9,84.2,100,79.600266,400,395,72,84.5,36.8,57.7659,396.05865,474,72.2,79.7,13.6,47.636093,483.83832,169,73.9,68,0,34.56483,160,341,73.1,67.9,0,44.76549,335,100,72.1,67.9,0,31.520275,100,351,72.3,68.2,0,50.878788,335,208,72.4,286.6,0,36.704426,195,647,72.3,82.5,41.2,51.90361,656.47864,402,72,83.4,9.9,49.29922,396.3338,216,72.2,68.1,0,35.887657,200,316,72.3,79.6,10.7,49.000664,315.37167,428,71.8,79.4,18.4,42.508583,428.39807,167,72.9,67.9,0,42.50948,160,355,71.8,77.4,9,56.348354,364.37555,240,73.7,67.7,0,40.829765,230,159,72.3,69.4,0,34.88628,150,204,72.8,68.3,0,43.285202,195,976,72.1,81.3,90.6,64.52364,972.64264,608,72,72.7,6.1,67.70093,605.5712,459,73.7,67.3,0,44.401375,465.49957,309,72.3,80.8,10.4,50.533657,304.4213,178,72,67.4,0,56.196445,175,194,72.4,67.5,0,29.411766,190,210,71.8,80.3,11.3,41.625423,207.11728,293,72.4,70.4,0,29.331234,300,578,72.1,89.2,50.1,55.321293,570.99585,217,72,83.5,29.7,54.802883,226.3891,894,72,78.2,25.7,88.3324,880,130.8,129.3,143.5,135.1,142.5,134.8,32,-0.1,30.35
20170115,1530,43.4,47.7,13.4137737,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.8,66.4,90.4,15,0,64,90.4,0,65.9,1.8,66,1.8125,21.1,0,0,47.7,13.6,0,23.2,0,72.4,67.6,70.2,82.2,15,0,63,71.7,0,66.5,1.07,66,1.8125,17.9,0,0,19.3,89.2,19.2,4.7,0.8,15,15,13.9,74.8,30,100,1.9,0,66.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,212,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.7,85.5,9000,270,70.3,67.3,0,45.126896,260,201,70.2,92.2,58.4,62.72437,200.49976,1076,68,75.9,7.2,26.240704,1068.0006,438,70,86.4,38.9,0.021012817,301.48102,611,70,79.3,4.8,41.324146,600,205,71.1,67.8,0,33.158283,200,130,73.5,67.7,0,49.291435,125,685,77.6,67.5,0,48.358757,690,304,63.6,105.9,100,100,650,769,69,86.9,100,100,950,807,0,75.6,24,38.57563,807.9953,888,69.9,77.3,32.4,41.830467,886.3956,373,72.1,83.9,90.8,75.514404,374.80005,704,74,83.3,100,78.3339,700,363,73.1,83.1,70,51.56653,362.39963,366,73.5,92.5,100,37.244423,350,286,72.2,83,30.4,47.986164,283.1189,424,71.9,85.3,21.2,44.92104,425.89822,463,72.2,81.2,17.1,41.15684,464.85654,196,71.9,69.9,2.1,43.11126,195,971,71.4,84.8,100,53.680916,1020,275,72.2,73.9,7.1,52.504177,277.09174,234,72.1,84.8,26,59.372444,237.09929,450,72.1,85,46.3,64.33529,450.1234,441,72.3,70.8,5.6,46.377296,450.23868,164,73.3,69.4,0,33.254795,160,397,71.7,86,12.4,47.097824,399.2582,304,72.9,69.2,0,40.234287,300,417,72.2,69.1,0,34.41514,400,201,72.2,69.3,0,41.45018,195,843,72.1,93.1,69,54.862713,821.59894,351,72,75.3,7.2,39.35111,365.15768,282,72.1,81.9,54,85.65504,287.49948,454,72.1,86,47.3,73.551216,464.00558,390,72,82.6,12,45.080456,395.07812,251,72.3,83.9,21.6,51.15906,254.11209,823,74,69.7,0,85.162315,840,237,72.9,69.4,0,49.796535,230,290,73.3,69.1,0,47.69486,285,217,71.9,75.2,6.3,53.138268,214.65907,961,71,85.1,100,100,1020,350,72.1,69.4,0,54.175674,335,396,71.9,84.8,100,79.600266,400,395,72,85.2,36.8,57.7659,396.05865,456,72.3,80.3,9.2,46.40168,461.9984,168,73.9,69,0,34.56483,160,340,73.2,68.9,0,44.76549,335,100,72,68.8,0,31.520275,100,353,72.4,69.2,0,50.878788,335,207,72.4,286.8,0,36.704426,195,627,72.3,82.9,37.2,50.825264,623.19824,400,72.1,84.5,7.9,49.29922,396.3338,217,72.2,69.1,0,35.887657,200,294,72.3,79.9,6.7,47.446148,289.89157,429,72,80.4,18.4,42.508583,428.39807,167,72.9,68.9,0,42.50948,160,352,72.1,78.4,6.2,56.747143,364.37555,239,73.7,68.7,0,40.829765,230,162,72.3,69.4,0,34.88628,150,203,72.8,69.2,0,43.285202,195,968,72.1,82.2,90.6,64.52364,972.64264,603,72.1,73.3,4.1,67.70093,605.5712,463,73.8,68.4,0,44.401375,465.49957,274,72.3,81.9,6.4,48.082005,278.9412,178,72,68.5,0,56.196445,175,196,72.4,68.6,0,29.411766,190,227,72,85.6,9.7,43.582977,226.15735,305,72.2,69.6,0,29.682577,300,577,72.1,89.9,50.1,55.321293,570.99585,218,72.2,83.8,25.7,54.802883,226.3891,890,72.3,77.8,18.9,88.3324,880,130.6,129.2,143.6,135.1,142.6,134.6,30.3,0.9,30.35
20170115,1535,43.7,46.6,13.45070135,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.4,90.4,15,0,64,90.4,0,65.8,1.8,66,1.8125,21.1,0,0,47.6,13.7,0,23.7,0,72.5,67.5,70.5,82.2,18.8,0,63,68.9,0,66.3,1.08,66,1.8125,17.9,0,0,19.2,89,19.8,4.9,0.8,18.8,18.8,15,74.8,30,100,0.6,0,86.6,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,212,70.3,3.4,26.502197,200,72,68,9142.055,66.5,67.6,84.2,9000,269,70.3,67.2,0,45.126896,260,201,70.2,92.2,58.4,62.72437,200.49976,1072,68,81.6,7.2,26.240704,1068.0006,444,70,86.5,38.9,0.021012817,301.48102,613,70,83.6,4.8,41.324146,600,205,71.1,67.7,0,33.158283,200,130,73.4,67.6,0,49.291435,125,683,76.8,67.4,0,48.358757,690,302,63.7,105.9,100,100,650,767,68.9,87,100,100,950,799,0,75.5,26,38.57563,807.9953,971,69.9,77,36.4,45.294838,964.7959,372,72.2,84.1,88.8,75.514404,374.80005,704,74.1,83.6,98,78.3339,700,360,73.3,83.1,65.2,49.79727,351.99966,365,73.6,92.8,100,37.244423,350,286,72.2,83.4,30.4,47.986164,283.1189,464,71.9,86.2,25.2,46.254803,454.17834,465,72.2,81.6,17.1,41.15684,464.85654,218,71.8,82.1,8.1,44.58071,218.0218,974,71.4,85.1,100,53.680916,1020,274,72.1,77.4,9.1,52.504177,277.09174,235,72.1,85.1,26,59.372444,237.09929,450,72.1,85.1,46.3,64.33529,450.1234,439,72.2,70.4,6.4,46.377296,450.23868,164,73.3,69.9,0,33.254795,160,398,71.9,86.9,12.4,47.097824,399.2582,304,72.9,69.7,0,40.234287,300,418,72.2,69.6,0,34.41514,400,202,72.2,69.8,0,41.45018,195,819,72.1,94.6,69,54.862713,821.59894,341,72,76,7.2,39.35111,365.15768,282,72.1,82.1,54,85.272224,287.49948,459,72.1,86.2,47.3,74.0733,464.00558,390,72.2,82.8,8,43.115097,395.07812,236,72.3,84.4,17.6,49.112206,232.83202,829,73.9,70,0,85.162315,840,237,72.9,69.9,0,49.796535,230,291,73.3,69.6,0,47.69486,285,211,72,83,6.7,53.723465,214.65907,951,71.1,85.2,100,100,1020,356,72.1,69.7,0,54.021217,335,397,72,85.1,100,79.600266,400,395,72,85.4,36.8,57.7659,396.05865,433,72.5,73.1,1.2,45.537586,440.1585,168,73.9,69.5,0,34.56483,160,342,73.2,69.4,0,44.76549,335,98,72.1,69.4,0,31.520275,100,350,72.4,69.8,0,50.878788,335,208,72.4,287,0,36.704426,195,624,72.3,82.9,33.2,50.825264,623.19824,402,72.2,85.1,5.9,49.29922,396.3338,214,72.2,69.5,0,35.887657,200,268,72.3,79.8,2.7,45.736176,264.41147,429,72.1,80.7,16.4,42.508583,428.39807,167,72.9,69.4,0,42.50948,160,354,72.3,70.9,0.6,56.348354,338.11563,240,73.7,69.2,0,40.829765,230,160,72.3,69.6,0,34.88628,150,205,72.8,69.7,0,43.285202,195,975,72.2,82.4,88.6,64.52364,972.64264,604,72.2,69.7,2.1,67.70093,605.5712,461,73.9,69,0,44.401375,465.49957,276,72.3,71.3,2.4,48.61038,278.9412,179,72,69,0,56.196445,175,196,72.4,69.2,0,29.411766,190,228,72.1,86.1,7.7,43.582977,226.15735,306,71.9,69.7,2,29.682577,300,576,72.1,90.2,50.1,55.321293,570.99585,218,72.3,83.5,21.3,54.802883,223.2691,893,72.4,77,12.9,88.3324,880,130.4,129,143.7,135.1,142.7,134.7,31.4,0,30.35
20170115,1540,43.8,47,13.51187806,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.8,66.5,90.9,15,0,64,90.9,0,65.9,1.8,66,1.8125,21,0,0,47.8,13.6,0,24.3,0,72.6,67.2,70.3,81.8,25.8,0,63,70.1,0,66,1.06,66,1.8125,17.9,0,0,19.3,88.5,18.9,4.5,1.1,25.8,25.8,13.8,74.8,30,100,0.5,0,80.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,213,71.2,3.4,26.502197,200,72,68,9007.8955,66.5,67.7,84.7,9000,268,70.3,67.3,0,45.126896,260,200,70.2,92.3,58.4,62.79813,200.49976,1072,68,82,7.2,26.240704,1068.0006,449,70,86.8,38.9,0.021012817,301.48102,608,70.1,71.9,2.8,41.324146,600,204,71.1,67.7,0,33.158283,200,129,73.4,67.7,0,49.291435,125,681,74,67.5,0,48.358757,690,300,63.7,106.1,100,100,650,765,68.9,87,100,100,950,890,0,75.4,30,40.647217,886.3956,1059,69.9,77.6,40.4,47.248158,1043.1962,371,72.2,84,88.8,75.514404,374.80005,699,74.2,83.6,96,78.3339,700,356,73.3,82.7,61.2,49.79727,351.99966,363,73.7,92.8,100,37.244423,350,284,72.2,83.4,30.4,47.986164,283.1189,488,71.9,86.8,29.2,47.14042,482.45844,462,72.2,81.7,17.1,41.15684,464.85654,247,71.9,84.2,10.1,44.48127,237.90189,972,71.4,85.1,100,53.680916,1020,273,72,83.3,11.1,52.504177,277.09174,233,72.1,85,26,59.372444,237.09929,449,72.1,85.1,46.3,64.33529,450.1234,438,72.1,70.6,8.4,46.377296,450.23868,164,73.4,70,0,33.254795,160,395,72.1,87.1,10,47.097824,399.2582,303,72.9,70,0,40.234287,300,416,72.3,69.7,0,34.41514,400,200,72.2,70,0,41.45018,195,809,72.1,95,69,54.862713,821.59894,351,72,75.8,7.2,39.82225,365.15768,281,72.1,82,54,84.6661,287.49948,452,72.1,86.3,47.3,73.47813,464.00558,388,72.3,78.8,4.4,42.414936,395.07812,228,72.3,84.4,13.6,47.80518,211.55194,830,73.9,69.9,0,85.162315,840,238,72.9,70.1,0,49.796535,230,290,73.3,69.8,0,47.69486,285,211,72.2,73,2.7,52.41538,214.65907,948,71.1,85.2,100,100,1020,348,72.1,69.7,0,53.444546,335,395,72,85,100,79.600266,400,394,72,85.3,36.8,57.7659,396.05865,425,72.4,70.6,0,46.71028,420,168,73.9,69.6,0,34.56483,160,342,73.2,69.5,0,44.76549,335,99,72.1,69.7,0,31.520275,100,351,72.5,69.9,0,50.878788,335,207,72.5,286.9,0,36.704426,195,587,72.3,82.9,29.2,49.680897,587.3581,351,72.3,73.8,1.5,46.451614,357.2339,215,72.2,69.5,0,35.887657,200,254,72.3,72.5,0,44.803463,245,428,72.2,80.2,14.4,42.508583,428.39807,167,73,69.5,0,42.50948,160,349,72.2,69.7,0,56.348354,335,239,73.7,69.5,0,40.829765,230,162,72.3,69.6,0,34.88628,150,204,72.8,69.8,0,43.285202,195,971,72.2,82.3,88.6,64.52364,972.64264,604,72.2,69.3,2.1,67.70093,605.5712,459,73.9,69.2,0,44.401375,465.49957,252,72.4,70,0,46.729366,250,178,72,69.3,0,56.196445,175,196,72.4,69.3,0,29.411766,190,228,72.1,86.3,7.7,43.582977,226.15735,332,71.9,81.2,5.9,32.178337,330.37677,576,72.1,90.1,50.1,55.321293,570.99585,217,72.4,82.6,15.3,54.802883,220.14912,890,72.3,75.9,10.9,88.3324,880,130.7,128.9,144.3,135.1,143,135.3,31.6,0,30.35
20170115,1545,43.7,47,13.47624535,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.8,66.5,91.4,15,0,64,91.4,0,65.9,1.85,66,1.8125,21,0,0,48,13.6,0,24.5,0,72.6,66.3,69.5,81.3,31.5,0,63,68.4,0,65.1,1.07,66,1.8125,17.8,0,0,19.6,88.3,20,4.5,1.4,31.5,31.5,13.7,74.8,30,100,0.8,0,76.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,212,71.2,1.4,26.502197,200,72,68,9007.8955,66.5,67.7,84.4,9000,268,70.2,67.3,0,45.126896,260,202,70.2,92.5,58.4,62.884186,200.49976,1075,68.1,82.2,5.2,26.240704,1068.0006,448,70,86.9,38.9,0.021012817,301.48102,613,70,68.9,4.8,41.324146,600,205,71.1,67.8,0,33.158283,200,130,73.3,67.7,0,49.291435,125,484,73,67.5,0,37.705917,330,304,63.7,106.3,100,100,650,770,68.9,87.1,100,100,950,976,0,75.5,34,42.632996,964.7959,1137,69.9,78.1,44.4,49.14005,1121.5964,373,72.3,83.7,85.2,75.514404,374.80005,675,74.3,83.4,92.4,76.4484,672.6997,341,73.3,82.3,57.2,48.13859,340.79962,365,73.8,92.6,100,37.244423,350,287,72.2,83.3,30.4,47.986164,283.1189,489,71.9,87.1,33.2,47.14042,482.45844,463,72.2,81.4,17.1,41.15684,464.85654,239,72,83.8,11.3,44.48127,237.90189,968,71.4,84.9,100,53.680916,1020,274,72.2,79.1,7.1,52.504177,277.09174,235,72.1,84.5,26,59.372444,237.09929,451,72.1,84.8,46.3,64.33529,450.1234,440,72.2,80.2,6.4,46.377296,450.23868,164,73.4,69.8,0,33.254795,160,397,72.2,86.7,8,47.097824,399.2582,303,72.9,69.9,0,40.234287,300,416,72.4,69.5,0,34.41514,400,202,72.3,69.8,0,41.45018,195,815,72.2,94.6,67,54.862713,821.59894,348,72.1,75.3,5.2,39.82225,365.15768,287,72.1,81.5,54,85.05955,287.49948,469,72.1,86,47.3,73.47813,464.00558,365,72.3,70.6,0.4,42.586906,367.638,211,72.3,84.6,9.6,45.98027,211.55194,845,73.9,69.5,0,85.162315,840,241,72.9,70,0,49.796535,230,294,73.4,69.6,0,47.69486,285,197,72.4,70.2,0,51.153183,195,981,71.1,84.7,100,100,1020,350,72.1,69.3,0,52.497166,335,399,72,84.6,100,79.600266,400,396,72,85,36.8,57.7659,396.05865,423,72.2,69.8,0.8,46.25355,420,169,73.9,69.2,0,34.56483,160,344,73.1,69.2,0,44.76549,335,103,72.1,69.6,0,31.520275,100,353,72.5,69.7,0,50.878788,335,209,72.5,286.9,0,36.704426,195,548,72.3,82.5,25.2,48.38248,551.51794,337,72.4,69.8,0,46.00667,335,215,72.2,69.1,0,35.887657,200,255,72.2,69.4,0,44.803463,245,406,72.3,80,10,39.41883,402.91815,168,73,69.3,0,42.50948,160,358,72.1,69.2,0.6,56.736366,335,241,73.7,69.4,0,40.829765,230,165,72.2,69.4,0,34.88628,150,205,72.9,69.7,0,43.285202,195,982,72.2,81.8,88.6,64.52364,972.64264,610,72.1,70.9,4.1,67.70093,605.5712,463,73.9,69.1,0,44.401375,465.49957,253,72.4,69.6,0,46.729366,250,178,72,69.2,0,56.196445,175,197,72.4,69.2,0,29.411766,190,179,72.4,76.9,0,39.90982,185,304,72.4,72.2,0,29.997578,300,579,72.1,89.8,50.1,55.321293,570.99585,218,72.4,81.8,11.3,54.802883,216.78911,895,72.2,74.6,9.7,88.3324,880,131,129.2,144.2,135.1,143.1,135.7,30,0,30.35
20170115,1550,43.6,46.3,13.39612625,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.7,66.4,88.9,15,0,64,88.9,0,65.9,1.8,66,1.8125,21,0,0,46.8,13.6,0,25.3,0,72.6,65.8,69.1,81.1,36.5,0,63,69.4,0,64.9,1.05,66,1.8125,17.8,0,0,19.8,87.9,19.4,4.3,0.9,36.5,36.5,13.6,74.8,30,100,0.8,0,72.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,209,70.2,1.4,26.502197,200,72,68,8871.79,66.5,67.6,90.1,9000,263,70.3,67.2,0,45.126896,260,199,70.2,92.6,58.4,63.584953,200.49976,1040,68.1,82.4,5.2,26.691866,1068.0006,477,70,86.9,38.9,0.021012817,301.48102,604,70,83.1,4.8,41.767166,600,206,71.1,67.7,0,32.7064,200,129,73.2,67.6,0,50.191,125,334,72.7,67.5,0,34.679684,330,301,63.7,106.3,100,100,650,766,68.9,87.1,100,100,950,960,0,75.7,38,44.986515,964.7959,1214,69.9,77.6,48.4,51.89189,1194.3962,363,72.3,83.6,81.2,73.714,363.0998,664,74.3,83.1,88.4,74.55148,647.2196,328,73.3,81.6,53.2,47.524265,329.59958,363,73.9,92.4,100,37.244423,350,259,72.3,83.7,24.4,45.553944,261.8388,516,71.9,88.1,37.2,47.10841,510.73856,460,72.2,81.2,17.1,41.15684,464.85654,238,72.2,83.5,7.3,44.48127,237.90189,975,71.4,84.6,100,53.680916,1020,273,72.2,70.1,5.5,52.504177,277.09174,233,72.2,84.3,24,59.372444,237.09929,449,72.1,84.6,46.3,64.33529,450.1234,438,72.2,70.2,6.4,46.377296,450.23868,164,73.4,69.5,0,33.254795,160,396,72.2,86.7,8,47.097824,399.2582,303,72.9,69.7,0,40.234287,300,417,72.5,69.2,0,34.41514,400,201,72.3,69.5,0,41.45018,195,839,72.2,93.1,67,54.862713,821.59894,355,72.1,74.9,5.2,39.82225,365.15768,286,72.2,81.2,52,85.05955,287.49948,467,72.1,85.8,47.3,73.47813,464.00558,351,72.2,69.5,0,40.596977,350,190,72.3,85.3,5.6,43.08261,190.27185,846,73.8,69.2,0,85.162315,840,240,72.9,69.7,0,49.796535,230,295,73.4,69.2,0,47.69486,285,195,72.4,69.7,0,50.843376,195,979,71.1,84.3,100,100,1020,343,72.2,68.9,0,51.910202,335,396,72,84.4,100,79.600266,400,394,72,84.7,36.8,57.7659,396.05865,423,72,69.3,4.8,46.25355,420,168,73.9,69,0,34.56483,160,341,73,68.9,0,44.76549,335,100,72.1,69.4,0,31.520275,100,350,72.4,69.4,0,50.878788,335,207,72.5,286.9,0,36.704426,195,547,72.2,82.2,27.2,48.38248,551.51794,336,72.3,69.2,0,46.00667,335,216,72.2,68.8,0,35.887657,200,255,72.1,68.9,1.9,44.803463,245,377,72.4,72.7,4,38.229527,377.43826,167,73,69,0,42.50948,160,349,72,68.8,2.6,56.736366,335,239,73.6,69.2,0,40.829765,230,160,72.2,69.1,0,34.88628,150,204,72.8,69.4,0,43.285202,195,968,72.2,81.7,88.6,64.52364,972.64264,602,72.1,72.1,4.1,67.70093,605.5712,458,73.8,68.8,0,44.401375,465.49957,252,72.3,69.3,0,46.729366,250,178,72,68.9,0,56.196445,175,196,72.4,68.9,0,29.411766,190,189,72.4,70.1,0,39.964806,185,306,72.5,69.2,0,30.445845,300,577,72.1,89.6,50.1,55.321293,570.99585,217,72.4,79.9,7.3,54.802883,216.78911,889,72.1,74.6,11.7,88.3324,880,130.8,129.4,144.2,136.1,143.1,136.3,28.7,-0.1,30.35
20170115,1555,43.3,47.6,13.3718406,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.7,66.2,89.4,15,0,64,89.4,0,65.8,1.8,66,1.8125,21,0,0,47.1,13.8,0,26.9,0,72.6,65.2,68.9,80.8,40.7,0,63,69,0,64.6,1.08,66,1.8125,17.8,0,0,19.9,87.7,19.3,4.5,1.3,40.7,40.7,13.5,74.8,30,100,0.6,0,70.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,204,70,1.4,26.502197,200,72,68,9007.8955,66.5,67.6,89.8,9000,263,70.3,67.2,0,45.126896,260,198,70.2,92.6,58.4,63.707893,200.49976,1036,68.1,82.5,5.2,26.691866,1068.0006,476,70,86.7,38.9,0.021012817,301.48102,606,70,83.3,4.8,41.767166,600,207,71.1,67.6,0,32.7064,200,129,73.1,67.6,0,50.191,125,336,72.5,67.4,0,34.679684,330,302,63.7,106.3,100,100,650,764,69,87.1,100,100,950,1056,0,75.8,42,46.788425,1043.1962,1189,69.9,78,52.4,51.70762,1194.3962,352,72.3,83.4,77.2,71.358025,350.49973,653,74.3,83,84.4,74.540054,647.2196,329,73.2,81.2,53.6,47.524265,329.59958,366,74,92.2,100,37.244423,350,244,72.3,84,20.4,45.83287,240.55872,538,71.9,89,41.2,48.67691,539.0187,463,72.2,81,17.1,41.15684,464.85654,195,72.5,74.9,0,41.895924,195,976,71.4,84.4,100,53.680916,1020,297,71.9,81.8,13.1,54.570114,300.7513,234,72.2,84.1,24,59.372444,237.09929,449,72.1,84.4,46.3,64.33529,450.1234,440,72.1,77.6,8.4,46.377296,450.23868,164,73.5,69.3,0,33.254795,160,367,72.3,77.2,4.4,44.152172,365.93762,303,72.9,69.4,0,40.234287,300,416,72.5,69,0,34.41514,400,200,72.3,69.3,0,41.45018,195,815,72.1,93.6,69,54.862713,821.59894,353,72.2,70.7,3.2,39.82225,365.15768,291,72.1,81,54,85.05955,287.49948,476,72.1,85.5,47.3,73.47813,464.00558,355,72.1,69,2,41.284855,350,172,72.3,70.9,1.6,40.628853,168.99178,779,73.7,68.9,0,79.21235,779.39966,244,72.9,69.5,0,49.796535,230,299,73.4,69,0,47.69486,285,202,72.3,69.4,0,49.77625,195,1020,71.1,84,100,100,1020,351,72.2,68.7,0,51.910202,335,396,72.1,84.2,98,79.600266,400,395,72,84.6,36.8,57.7659,396.05865,448,71.9,68.9,10.8,47.71016,448.55835,168,74,68.8,0,34.56483,160,340,72.9,68.7,0,44.76549,335,98,72.1,69.2,0,31.520275,100,350,72.4,69.2,0,50.878788,335,208,72.5,286.7,0,36.704426,195,548,72.1,82,29.2,48.38248,551.51794,338,72.3,68.8,0,46.00667,335,218,72.2,68.5,0,35.887657,200,255,72,68.7,3.9,44.803463,245,351,72.4,69.1,0,36.868565,350,167,73,68.8,0,42.50948,160,352,71.9,76.8,7,56.736366,362.35574,240,73.6,69,0,40.829765,230,161,72.2,68.8,0,34.43385,150,204,72.7,69.2,0,43.285202,195,973,72.2,81.5,88.6,64.52364,972.64264,605,72.2,70.1,2.1,67.70093,605.5712,457,73.8,68.6,0,44.401375,465.49957,252,72.2,69,0,46.729366,250,178,71.9,68.7,2,56.196445,175,196,72.3,68.7,0,29.411766,190,189,72.3,69.2,0,39.964806,185,302,72.2,68.7,0,30.445845,300,575,72.1,89.5,50.1,55.321293,570.99585,216,72.1,80.9,12.5,54.802883,216.78911,893,72.1,74.5,11.7,88.3324,880,130.7,129.2,144.1,136.1,143,136.5,27.8,0,30.35
20170115,1600,43.4,46.4,13.33171883,53.79279167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.3,89.9,15,0,64,89.9,0,65.8,1.8,66,1.8125,20.8,0,0,47.4,13.8,0,27.7,0,72.6,65.1,68.6,80.4,44.3,0,63,71.6,0,64.6,1.07,66,1.8125,17.8,0,0,20.1,87.2,19.3,4.7,0.9,44.3,44.3,13.5,74.8,30,100,1,0,68.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,208,70,1.4,26.502197,200,72,68,9142.055,66.5,67.7,89.5,9000,264,70.3,67.2,0,45.126896,260,199,70.2,92.6,58.4,63.400543,200.49976,1041,68.1,82.6,5.2,26.691866,1068.0006,475,70,86.7,38.9,0.021012817,301.48102,606,70.1,72,2.8,41.767166,600,208,71.1,67.7,0,32.7064,200,130,73,67.6,0,50.191,125,336,72.3,67.4,0,34.679684,330,302,63.7,106.3,100,100,650,765,69.1,87,100,100,950,1130,0,76.2,46,48.860012,1121.5964,1273,70,78.1,54.4,53.869778,1267.197,337,72.4,83,71.2,69.80453,338.7998,627,74.3,82.7,80.4,72.57456,621.7395,331,73.1,80.9,55.6,47.524265,329.59958,366,74.1,92,98,37.244423,350,244,72.3,83.7,16.4,45.35312,240.55872,541,71.9,90.1,45.2,48.67691,539.0187,465,72.2,80.7,17.1,41.15684,464.85654,196,72.6,70.3,0,42.857143,195,974,71.4,84.2,100,53.680916,1020,297,72.1,82,11.5,54.570114,300.7513,234,72.2,83.9,24,59.372444,237.09929,451,72.1,84.1,46.3,64.33529,450.1234,441,72.2,73.8,6.4,46.377296,450.23868,163,73.5,69,0,33.254795,160,365,72.2,83.1,6.4,44.152172,365.93762,303,72.8,69.2,0,40.234287,300,417,72.5,68.7,0,34.41514,400,200,72.3,69.1,0,41.45018,195,810,72.1,94.6,69,54.862713,821.59894,350,72.2,69,3.2,39.82225,365.15768,292,72.1,80.6,54,84.07061,287.49948,473,72.1,85.1,47.3,71.2436,464.00558,352,72,75.7,4,39.688,350,164,72.3,69.3,0,38.113438,160,713,73.6,68.6,0,73.304955,718.7998,248,72.8,69.2,0,49.796535,230,305,73.4,68.7,0,47.69486,285,201,72.3,69.1,0,50.694202,195,1042,71,83.4,100,100,1020,355,72.2,68.4,0,51.467407,335,397,72.1,83.9,98,79.600266,400,395,72,84.2,36.8,57.7659,396.05865,476,71.8,77.2,16.8,47.62375,477.1183,167,74,68.4,0,34.56483,160,341,72.9,68.4,0,44.76549,335,99,72.1,68.9,0,31.520275,100,351,72.4,68.9,0,50.878788,335,208,72.5,286.6,0,36.704426,195,547,72.1,81.8,29.2,48.38248,551.51794,336,72.2,68.5,0,46.418243,335,214,72.2,68.2,0,35.887657,200,269,71.9,78.5,9.9,46.46902,271.6915,353,72.2,68.5,0,37.322216,350,167,73,68.5,0,42.50948,160,360,72.1,73.2,3.8,57.275276,362.35574,240,73.5,68.7,0,40.829765,230,165,72.1,68.6,0,34.43385,150,204,72.9,68.9,0,43.285202,195,971,72.2,81.2,88.6,64.52364,972.64264,602,72.1,68,4.1,67.70093,605.5712,422,73.8,68.4,0,42.88404,421.99957,253,72.2,68.7,0,47.712143,250,194,71.9,68.5,5.1,58.44305,191.42505,197,72.3,68.4,0,29.411766,190,189,72.1,68.6,0,39.964806,185,305,71.9,68.4,2.7,30.445845,300,576,72.1,89.2,50.1,55.321293,570.99585,217,72.1,80.9,12.5,54.802883,216.78911,894,72,74.6,13.7,88.3324,880,130.5,129.1,143.6,136.1,142.5,136.1,26.9,1.2,30.35
