20170115,1605,43,47.8,13.27764933,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.2,90.4,15,0,64,90.4,0,65.9,1.8,66,1.8125,20.8,0,0,47.6,13.6,0,29.2,0,72.6,64.2,68,80.5,47,0,63,70.5,0,63.7,1.05,66,1.8125,17.8,0,0,20.2,87.5,19,4.5,1.1,47,47,13.5,74.8,30,100,0.4,0,68.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,208,70,1.4,26.502197,200,72,68,9007.8955,66.5,67.6,90.3,9000,262,70.3,67.2,0,45.126896,260,198,70.2,92.5,58.4,63.646423,200.49976,1042,68.1,82.5,5.2,26.691866,1068.0006,478,70,86.6,38.9,0.021012817,301.48102,604,70,80.1,4.8,41.767166,600,206,71.1,67.7,0,32.7064,200,129,72.9,67.7,0,50.191,125,335,72.2,67.4,0,34.679684,330,301,63.7,106.1,100,100,650,763,69.3,87.1,100,100,950,1208,0,76.7,48,51.127728,1199.9968,1269,70,77.8,54.4,53.845207,1267.197,332,72.4,82.3,67.2,68.734566,326.1997,627,74.2,82.3,82.4,72.57456,621.7395,330,73,80.8,57.6,47.524265,329.59958,368,74.1,91.5,98,37.244423,350,219,72.3,84,12.4,42.6866,219.27863,578,72,89.8,44,49.86129,567.29877,465,72.2,80.3,17.1,41.15684,464.85654,197,72.5,69.6,0,42.857143,195,981,71.4,83.7,100,53.680916,1020,271,72.3,77.4,6.7,52.253757,275.2712,235,72.2,83.4,24,59.372444,237.09929,451,72.1,83.7,46.3,64.33529,450.1234,441,72.2,68.9,6.4,46.377296,450.23868,165,73.5,68.7,0,33.254795,160,366,72.2,83.8,6.4,44.152172,365.93762,304,72.8,68.9,0,40.234287,300,419,72.4,68.4,0,34.41514,400,202,72.3,68.8,0,41.45018,195,827,72.1,92.6,69,54.862713,821.59894,350,72.2,68.5,3.2,39.82225,365.15768,294,72.1,80.2,54,83.53892,287.49948,473,72.1,84.6,47.3,69.15527,464.00558,357,72,76.5,4,39.23351,350,164,72.2,68.8,0,38.113438,160,651,73.5,68.3,0,69.89888,658.19995,251,72.8,68.9,0,49.796535,230,307,73.4,68.4,0,47.69486,285,205,72.3,68.8,0,49.133675,195,1059,71,83,100,100,1020,352,72.2,68,0,50.890743,335,398,72.1,83.5,98,79.600266,400,396,72,83.9,36.8,57.7659,396.05865,476,72.1,78.8,12.4,47.62375,477.1183,169,74,68.1,0,34.56483,160,344,72.8,68,0,44.76549,335,98,72,68.7,0,31.520275,100,352,72.4,68.6,0,50.878788,335,209,72.5,286.7,0,36.704426,195,550,72,81.7,31.2,48.38248,551.51794,338,72.2,68.2,0,46.418243,335,217,72.2,67.9,0,35.887657,200,298,71.8,79.1,15.9,48.55652,302.63144,353,72.1,68,2,37.322216,350,167,73,68.2,0,42.50948,160,363,72.1,68.2,3.8,57.275276,362.35574,241,73.5,68.5,0,40.829765,230,164,72.1,68.3,0,34.43385,150,205,73,68.7,0,43.285202,195,975,72.2,80.9,88.6,64.52364,972.64264,609,72,70.5,6.1,67.70093,605.5712,380,73.7,68.1,0,41.04552,378.49957,254,72.1,68.4,0,47.712143,250,193,71.9,70.2,9.1,57.83699,191.42505,196,72.2,68.2,0,29.411766,190,190,72,68.3,0.1,39.964806,185,339,72,80.2,4.7,31.54834,332.77655,576,72.2,88.8,48.1,55.321293,570.99585,217,72.1,80.6,12.5,54.802883,216.78911,893,72,74.1,13.7,88.3324,880,130.7,128.9,143.7,136.1,142.5,136,28.7,-0.1,30.35
20170115,1610,43,47.9,13.28386418,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.7,66.4,90.4,15,0,64,90.4,0,66.1,1.85,66,1.8125,20.8,0,0,47.5,13.7,0,29,0,72.6,63.6,67.5,80.7,48.7,0,63,70.6,0,63,1.05,66,1.8125,17.8,0,0,20.5,87.5,19,4.4,0.7,48.7,48.7,13.9,74.8,30,100,0.9,0,66.6,0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,208,70,1.4,26.502197,200,72,68,9007.8955,66.5,67.7,89.7,9000,263,70.3,67.3,0,45.126896,260,192,70.3,92.2,53.2,61.04008,193.49973,1044,68.1,82.5,5.2,26.691866,1068.0006,473,70,86.8,38.9,0.021012817,301.48102,607,70,83.3,4.8,41.767166,600,208,71,67.8,0,32.7064,200,130,72.7,67.7,0,50.191,125,336,72,67.5,0,34.679684,330,302,63.8,106.1,100,100,650,768,69.3,87,100,100,950,1212,0,76.3,48,51.017403,1199.9968,1276,70.1,77.8,52.4,53.99263,1267.197,325,72.4,81.5,63.2,68.734566,326.1997,624,74.2,81.9,82.4,72.57456,621.7395,337,72.9,80.8,62.8,49.62526,340.79962,366,74.2,91.2,96,37.244423,350,218,72.2,84,13.6,42.6866,219.27863,574,72,89.5,44,49.86129,567.29877,464,72.2,79.8,17.1,41.15684,464.85654,197,72.3,69,0,42.857143,195,972,71.4,83.2,100,53.680916,1020,271,72.1,68.7,7.5,52.629383,275.2712,234,72.2,82.9,24,59.372444,237.09929,451,72.1,83.3,46.3,64.33529,450.1234,440,72.1,78.6,8.4,46.377296,450.23868,164,73.5,68.3,0,33.254795,160,366,72.1,86.1,8.4,44.152172,365.93762,303,72.7,68.5,0,40.234287,300,417,72.4,67.9,0,34.41514,400,201,72.3,68.4,0,41.45018,195,821,72.1,94,69,54.862713,821.59894,348,72.1,68.8,5.2,39.82225,365.15768,295,72.1,79.8,54,83.007225,287.49948,472,72.1,84.1,47.3,68.5601,464.00558,357,72.1,76,2,40.437294,350,164,72.2,68.2,0,37.669544,160,592,73.4,67.8,0,65.86482,597.6001,253,72.6,68.5,0,49.796535,230,310,73.4,68,0,47.69486,285,200,72.2,68.3,0,48.70912,195,1070,71,82.4,100,94.15911,1020,356,72.1,67.5,0,50.44795,335,398,72.1,83,98,79.600266,400,396,72,83.4,36.8,57.7659,396.05865,449,72.3,77.9,6.8,46.142452,455.27838,168,74,67.7,0,34.56483,160,340,72.7,67.6,0,44.76549,335,100,72,68.3,0,31.520275,100,349,72.4,68.2,0,50.878788,335,208,72.5,286.9,0,36.704426,195,586,71.9,81.1,35.6,51.18838,592.47815,339,72.2,67.6,0,46.896553,335,213,72.2,67.4,0,35.887657,200,323,71.9,79.2,17.9,50.410835,328.11154,354,71.9,67.7,6,39.578224,379.39807,167,73,67.8,0,42.50948,160,360,72.1,76.8,3.8,57.275276,362.35574,240,73.4,68.1,0,40.829765,230,162,72,67.8,0,34.43385,150,204,73.1,68.3,0,43.285202,195,973,72.2,80.4,88.6,64.52364,972.64264,600,72,70.6,6.1,67.70093,605.5712,374,73.8,67.7,0,41.04552,378.49957,255,72,68,0,47.712143,250,211,72,84.1,11.1,59.42529,209.62512,196,72.2,67.7,0,29.411766,190,207,71.9,67.7,6.1,41.35049,203.03738,302,72.4,70.2,0,30.312576,300,577,72.2,88.4,48.1,55.321293,570.99585,217,71.9,80.3,17.3,54.802883,219.90909,891,71.9,74.5,18.9,88.3324,880,131,129.2,143.3,135.1,142.5,135.3,30,0.1,30.35
20170115,1615,42.9,47.4,13.21737929,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.4,90.9,15,0,64,90.9,0,66.3,1.85,66.14286,1.8125,20.8,0,0,47.8,13.6,0,28,0,72.5,63.8,67.1,79.9,49.6,0,63,70,0,63,1.06,66.14286,1.8125,17.8,0,0,20.9,86.8,19.8,4.5,1.4,49.6,49.6,14.5,74.8,30,100,0.6,0,66.6,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,208,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.7,89.4,9000,264,70.3,67.3,0,45.126896,260,190,70.3,91.4,49.2,59.245144,186.49971,1056,68.1,82.4,5.2,27.30155,1068.0006,471,70,86.8,38.9,0.021012817,301.48102,608,70,83,4.8,41.767166,600,208,71,67.7,0,32.7064,200,130,72.4,67.7,0,50.191,125,337,71.9,67.5,0,34.679684,330,303,63.8,105.9,100,100,650,768,69.4,86.9,100,100,950,1217,0,76.3,46,50.551605,1199.9968,1276,70.1,77.5,52.4,53.955776,1267.197,311,72.3,81.2,61.2,67.45885,313.59967,623,74.1,81.4,84.4,72.57456,621.7395,349,72.9,80.6,66.8,50.571323,351.99966,363,74.3,90.8,94,37.244423,350,217,72.2,83.3,13.6,42.6866,219.27863,571,72,89,44,49.86129,567.29877,462,72.2,79.4,17.1,41.15684,464.85654,197,72.2,68.5,0,42.857143,195,973,71.3,82.9,100,53.680916,1020,302,71.8,80.3,15.9,54.079716,300.7513,234,72.2,82.5,24,59.372444,237.09929,451,72.1,82.8,46.3,64.33529,450.1234,437,72.2,78.9,6.4,46.377296,450.23868,164,73.5,67.8,0,33.254795,160,364,72.1,85.8,8.4,44.152172,365.93762,303,72.6,68.1,0,40.234287,300,417,72.4,67.5,0,34.41514,400,201,72.3,68,0,41.45018,195,806,72,93.6,71,54.862713,821.59894,349,72.1,71.7,5.2,39.82225,365.15768,292,72.1,79.4,54,82.02892,287.49948,470,72.1,83.6,47.3,68.18419,464.00558,361,72.1,75.3,2,39.982803,350,164,72.1,67.7,0.8,37.669544,160,533,73.3,67.3,0,61.734962,537.0003,256,72.4,68.1,0,49.796535,230,315,73.3,67.5,0,47.69486,285,197,72.2,67.9,0,48.21572,195,1047,71,82.3,100,87.3011,1020,351,72.1,67,0,49.284317,335,394,72.1,82.7,98,79.600266,400,392,72,83.1,36.8,57.7659,396.05865,430,72.4,69.8,0.8,45.352425,433.43848,168,74,67.2,0,34.56483,160,341,72.6,67.1,0,44.76549,335,98,71.9,67.8,0,31.520275,100,351,72.3,67.7,0,50.878788,335,207,72.5,286.7,0,36.704426,195,628,71.9,80.7,39.6,52.475792,628.31824,338,72.1,67.1,0,46.896553,335,214,72.2,66.9,0,35.887657,200,321,71.9,79.4,21.9,50.410835,328.11154,412,71.8,74.4,12,41.95684,408.79797,166,73,67.3,0,42.50948,160,344,72,69.9,5.8,57.275276,362.35574,238,73.3,67.6,0,40.829765,230,157,71.9,67.4,3.6,34.43385,150,203,73.1,67.8,0,43.285202,195,966,72.2,79.9,88.6,64.52364,972.64264,603,72.1,70.2,4.1,67.70093,605.5712,347,73.7,67.3,0,39.51711,335,255,71.9,67.5,2,47.712143,250,210,72.2,85.3,7.1,59.42529,209.62512,196,72.1,67.3,0,29.411766,190,201,71.9,72.3,10.1,40.723633,203.03738,302,72.2,67.3,0,29.864307,300,579,72.2,87.9,48.1,55.321293,570.99585,218,71.8,80.6,23.3,54.802883,223.02908,886,71.9,75,22.9,88.3324,880,131.3,129.5,144.6,135.1,143.4,135.3,33.5,0,30.35
20170115,1620,42.4,47.4,13.04091133,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.7,66.5,90.9,15,0,64,90.9,0,66.4,1.8,66.14286,1.8125,20.7,0,0,47.7,13.6,0,25.4,0,72.5,63.8,66.6,79.4,51.1,0,63,67.7,0,63.3,0.99,66.14286,1.8125,17.8,0,0,21,85.9,19.6,4.4,1.2,51.1,51.1,15.5,74.8,30,100,1.7,0,84.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,210,70.1,1.4,26.502197,200,72,68,8871.79,66.5,67.8,90.2,9000,263,70.3,67.3,0,45.126896,260,185,70.2,92.2,50.4,59.72461,186.49971,1065,68.1,82.7,5.2,27.30155,1068.0006,473,70,86.7,38.9,0.021012817,301.48102,608,70,82.6,4.8,41.767166,600,207,71,67.8,0,32.7064,200,130,72.2,67.7,0,50.191,125,338,71.7,67.6,0,34.679684,330,304,63.8,106.5,100,100,650,768,69.4,87.2,100,100,950,1217,0,76.2,46,50.539352,1199.9968,1279,70.1,77.5,52.4,53.488945,1267.197,310,72.3,80.7,57.2,69.701645,313.59967,619,74,81.7,86.4,73.363045,621.7395,361,72.8,80.9,72.8,52.205433,362.39963,353,74.3,91.2,90.8,37.244423,350,221,72.2,83.4,13.6,44.7618,219.27863,571,72,89.4,44,50.38412,567.29877,455,72.2,79.5,17.1,41.557285,464.85654,196,72,68.1,0,43.288033,195,962,71.3,83.2,100,54.318638,1020,328,72,79.9,15.1,56.364777,324.41122,231,72.2,82.8,24,59.81194,237.09929,444,72.1,83,46.3,65.2536,450.1234,441,72.1,71.3,8.4,47.490265,450.23868,161,73.5,67.5,0,33.254795,160,391,72,84.9,10.4,47.326088,396.87796,306,72.6,67.7,0,40.85833,300,408,72.4,67.1,0,34.41514,400,201,72.3,67.6,0,41.94666,195,819,72,93.8,71,55.784954,821.59894,352,72.1,72.6,5.2,40.443302,365.15768,283,72.1,79.7,54,82.02892,287.49948,462,72.1,83.8,47.3,68.18419,464.00558,353,72.1,75.1,2,41.321705,350,163,72,67.3,2.8,37.669544,160,474,73.2,67,0,59.105907,476.3997,251,72.3,67.8,0,49.796535,230,303,73.3,67.2,0,47.69486,285,201,72.1,67.5,0,51.60069,195,1013,71,82.2,100,86.73716,1020,342,72.1,66.7,0,49.284317,335,383,72,83,100,79.600266,400,417,71.9,83.5,41.2,60.277927,421.53876,449,72.1,67.5,5.2,48.265644,441.83865,163,74,66.8,0,34.56483,160,344,72.5,66.8,0,45.202972,335,96,71.8,67.5,0,31.520275,100,339,72.3,67.4,0,50.878788,335,200,72.5,287.3,0,36.704426,195,635,71.9,80.8,43.6,53.102993,628.31824,338,72.1,66.8,0,47.519466,335,208,72.2,66.6,0,35.887657,200,344,71.9,79.8,25.9,52.498333,351.7718,400,71.8,77.7,16,41.95684,408.79797,165,73,66.9,0,42.50948,160,364,72,76.1,5.8,58.353096,362.35574,233,73.2,67.3,0,40.829765,230,167,71.9,82.3,7.6,35.77892,165.5988,197,73.1,67.5,0,43.285202,195,962,72.2,79.9,88.6,65.66771,972.64264,589,72.1,69.9,4.1,68.23961,605.5712,335,73.7,67,0,39.51711,335,272,71.9,67.1,5.6,48.705486,275.30118,188,72.3,75.3,3.5,58.746082,191.42505,190,72.1,66.9,0,30.02579,190,222,71.9,83.7,14.1,43.582977,222.07745,337,71.8,68.2,5.5,33.232372,332.77655,558,72.2,88.4,48.1,55.321293,570.99585,211,71.9,81.1,25.3,55.242283,223.02908,885,71.9,75.1,26.9,92.6895,880,131.6,129.8,144.7,135.1,143.5,135.3,33.7,0.1,30.35
20170115,1625,42.2,48.4,13.03082734,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.3,90.4,15,0,64,90.4,0,66.2,1.8,66.14286,1.8125,20.7,0,0,47.5,13.6,0,24.4,0,72.4,63.1,66.3,79.8,51.1,0,63,69,0,62.2,1,66.14286,1.8125,17.8,0,0,21.2,86.4,19.1,4.9,0.9,51.1,51.1,14.5,74.8,30,100,1,0,82.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,210,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.7,89.4,9000,264,70.3,67.3,0,45.126896,260,184,70.2,92.2,50.4,60.154903,186.49971,1062,68.1,82.5,5.2,27.74052,1068.0006,478,69.8,96.8,53.9,0,358.30118,604,70,82.4,4.8,41.767166,600,207,71,67.8,0,32.7064,200,129,71.9,67.7,0,50.191,125,335,71.6,67.5,0,34.679684,330,301,63.8,106.6,100,100,650,764,69.3,87.2,100,100,950,1208,0,76.3,46,51.029663,1199.9968,1273,70.1,77.7,52.4,53.980343,1267.197,304,72.3,80.1,53.2,68.03497,301.89954,622,74,81.3,86.4,73.363045,621.7395,362,72.9,80.8,74.8,52.205433,362.39963,354,74.1,90.9,94,37.244423,350,223,72.1,83.1,15.6,44.7618,219.27863,574,72,89.4,44,50.38412,567.29877,457,72.2,79,17.1,41.557285,464.85654,197,71.8,67.9,5.7,43.486908,215.1818,968,71.3,82.7,100,54.318638,1020,291,72.2,80,11.1,53.871037,295.2918,232,72.2,82.4,24,59.81194,237.09929,447,72,82.8,48.3,65.2536,450.1234,441,72,78.3,10.4,47.490265,450.23868,161,73.5,67.1,0,33.254795,160,393,72,84.8,10.4,47.326088,396.87796,307,72.4,67.4,0,40.85833,300,409,72.3,66.8,0,34.41514,400,203,72.2,67.3,0,41.94666,195,805,71.9,93.7,73.8,55.784954,821.59894,349,72,72.9,7.2,40.443302,365.15768,300,72,78.8,56,84.44279,300.99963,468,72,83.4,49.3,68.18419,464.00558,357,72.1,74.6,2,41.321705,350,164,72,66.9,2.8,37.669544,160,409,73.1,66.6,0,55.44438,415.79987,252,72.2,67.4,0,49.796535,230,308,73.3,66.8,0,47.69486,285,204,72.1,67.2,0,51.176132,195,1038,70.9,81.9,100,86.73716,1020,346,72.1,66.3,0,49.284317,335,384,72,82.7,100,79.600266,400,419,72,83.5,40.8,60.277927,421.53876,446,71.9,66.8,10.8,48.598938,465.3584,163,74,66.5,0,34.56483,160,344,72.3,66.4,0,45.202972,335,94,71.7,67.2,0,31.520275,100,342,72.3,67,0,50.878788,335,200,72.5,286.9,0,36.704426,195,682,71.8,81,49.6,54.390408,671.8382,337,72,66.4,0,47.519466,335,208,72.2,66.2,0,35.887657,200,377,71.9,79.9,29.9,54.430378,377.2519,436,71.9,76.8,18,43.354588,434.27826,164,73,66.6,0,42.50948,160,365,72.1,68.2,3.8,58.353096,362.35574,232,73.1,67,0,40.829765,230,169,71.9,85.3,11.6,35.77892,182.39886,198,73.1,67.2,0,43.285202,195,957,72.1,79.6,90.6,65.66771,972.64264,589,72,69.4,6.1,68.23961,605.5712,336,73.6,66.6,0,39.51711,335,301,71.8,78,11.6,50.417416,298.9611,178,72.4,68.3,0,58.3908,175,200,71.9,66.5,2.2,30.02579,190,237,71.9,83.6,18.1,43.70395,239.7574,337,71.9,79.1,7.5,32.020836,332.77655,558,72.1,88.2,50.1,55.321293,570.99585,216,71.9,81.3,29.3,55.242283,226.14911,882,71.9,75.2,30.1,92.6895,880,131.6,130.1,145.2,135.1,143.7,135.6,34.4,0,30.35
20170115,1630,42.2,48.2,13.01878055,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.3,90.9,15,0,64,90.9,0,66.2,1.8,66.14286,1.8125,20.7,0,0,47.6,13.6,0,24.3,0,72.4,63.1,65.9,80.1,51.5,0,63,69.8,0,62.4,1,66.14286,1.8125,17.7,0,0,21.3,86.9,19.6,4.9,1,51.5,51.5,14.3,74.8,30,100,0.9,0,78.6,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,207,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.7,88.5,9000,263,70.3,67.3,0,45.126896,260,185,70.2,92.3,50.4,59.884434,186.49971,1056,68.1,82.6,5.2,27.74052,1068.0006,473,69.9,89.9,55.9,0.020992966,358.30118,633,69.9,83,7.2,43.219296,640.7986,208,71,67.7,0,32.7064,200,130,71.7,67.7,0,50.191,125,336,71.5,67.5,0,34.679684,330,302,63.8,106.8,100,100,650,767,69.3,87.4,100,100,950,1215,0,76.3,46,51.090958,1199.9968,1274,70.1,77.5,52.4,53.94349,1267.197,304,72.2,79.6,53.6,68.03497,301.89954,647,73.9,81.2,92.4,75.32854,647.2196,376,72.9,80.8,78.8,53.16378,375.19968,353,74,90.9,96,37.244423,350,223,72,82.9,17.6,44.7618,219.27863,573,71.9,90.6,50,50.38412,567.29877,459,72.2,78.8,17.1,41.557285,464.85654,234,71.7,80.8,11.7,44.536514,233.64227,973,71.2,82.4,100,54.318638,1020,262,72.3,72.8,5.9,53.68322,271.6312,232,72.2,82.2,24,59.81194,237.09929,447,72,82.7,48.3,65.2536,450.1234,443,72,78.5,10.4,47.490265,450.23868,161,73.5,66.8,0,33.254795,160,394,71.9,84.7,13.2,47.326088,396.87796,307,72.3,67,0,40.85833,300,411,72.3,66.4,0,34.41514,400,203,72.2,67,0,41.94666,195,854,71.9,93.3,77.8,57.41983,857.4391,352,72,72.7,7.2,40.443302,365.15768,302,72,78.7,56,84.368355,300.99963,467,72,83.1,49.3,67.58901,464.00558,361,72,74.1,4,41.321705,350,185,71.9,80.3,8,41.31936,181.15182,338,73,66.3,0,51.20809,335,256,72.1,67.1,0,49.796535,230,311,73.3,66.4,0,47.69486,285,205,72.1,66.8,0,49.61561,195,1051,70.9,81.6,100,86.73716,1020,345,72.1,65.9,0,49.284317,335,385,71.9,82.4,100,79.600266,400,419,72,83.3,40.8,60.277927,421.53876,491,71.7,75.6,18.8,49.771633,488.8788,163,74,66.1,0,34.56483,160,345,72.1,66.1,0,45.202972,335,96,71.6,66.8,0,31.520275,100,342,72.3,66.7,0,50.878788,335,201,72.4,286.8,0,36.704426,195,717,71.8,81.2,53.6,55.45775,707.67834,338,72,66.1,0,47.519466,335,210,72.2,65.8,0,35.887657,200,378,72,80.2,31.9,54.430378,377.2519,438,72,76.8,18.4,43.354588,434.27826,165,73,66.2,0,42.50948,160,369,72,75.6,5.8,58.353096,362.35574,234,73,66.6,0,40.829765,230,170,71.9,85.6,15.6,35.77892,182.39886,198,73,66.8,0,43.285202,195,966,72.1,79.3,90.6,65.66771,972.64264,594,72,69.3,6.1,68.23961,605.5712,336,73.4,66.3,0,39.51711,335,302,71.8,79.7,15.6,50.417416,298.9611,178,72.3,66.9,0,58.00418,175,209,71.7,66.5,10.2,30.713495,213.099,238,72.2,83.4,12.1,43.70395,239.7574,307,72.4,73.4,0,30.857765,300,562,72.1,88,50.1,55.321293,570.99585,216,72,81.4,28.9,55.242283,226.14911,886,72,75.2,28.1,92.6895,880,131.3,129.9,145.1,135.1,143.9,135.5,34.4,0,30.35
20170115,1635,41.7,48.4,12.8545464,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.3,90.4,15,0,64,90.4,0,66,1.8,66.14286,1.8125,20.7,0,0,47.5,13.6,0,25.8,0,72.4,62.7,65.6,80.5,51.1,0,63,71.5,0,62.1,1,66.14286,1.8125,17.6,0,0,21.5,87.2,19.3,4.8,0.9,51.1,51.1,14,74.8,30,100,0.6,0,74.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,207,70,0,26.502197,200,72,68,9007.8955,66.5,67.6,89,9000,261,70.3,67.2,0,45.126896,260,184,70.2,92.3,50.4,60.363907,186.49971,1053,68.2,72.2,3.2,27.74052,1068.0006,478,70,88,54.7,0.020992966,358.30118,630,69.9,89.7,9.2,43.219296,640.7986,206,71,67.7,0,32.7064,200,129,71.6,67.6,0,50.191,125,334,71.4,67.4,0,34.679684,330,300,63.8,106.7,100,100,650,762,69.3,87.2,100,100,950,1210,0,76.2,46,51.139988,1199.9968,1273,70.1,77.5,52.4,53.845207,1267.197,302,72.2,79.4,53.6,68.03497,301.89954,676,73.8,80.8,98.4,78.242485,678.15955,387,72.9,80.8,82.8,54.10984,386.39972,352,73.9,90.7,99.6,37.244423,350,221,72,82.8,17.6,44.7618,219.27863,599,71.9,91.5,54,51.42979,595.57886,454,72.2,78.6,17.1,41.557285,464.85654,232,71.7,81.4,15.7,44.536514,233.64227,965,71.2,82.4,100,54.318638,1020,301,72,79.2,11.1,55.404842,295.29147,231,72.2,82,24,59.81194,237.09929,444,72,82.5,48.3,65.2536,450.1234,438,72,78.3,10.4,47.490265,450.23868,160,73.5,66.5,0,33.254795,160,432,71.9,83.5,17.2,48.826088,427.81787,306,72.2,66.7,0,40.85833,300,411,72.2,66.2,0,34.41514,400,202,72.2,66.7,0,41.94666,195,884,71.9,91.7,81.8,57.83903,893.2792,339,72,72.3,7.2,40.443302,365.15768,300,71.9,78.5,58,84.50659,300.99963,467,72,83,49.3,67.58901,464.00558,357,72,73.9,4,41.321705,350,201,71.8,82.2,14,43.810112,200.91174,338,72.8,66.1,0,52.12347,335,254,72,66.8,0,49.796535,230,309,73.2,66.2,0,47.69486,285,202,72,66.6,0,49.61561,195,1045,70.9,81.5,100,86.73716,1020,345,72.1,65.7,0,49.284317,335,383,71.9,82.3,100,79.600266,400,418,72,83.1,40.8,60.277927,421.53876,488,71.8,77.3,20.8,49.771633,488.8788,163,74,65.9,0,34.56483,160,345,72,65.8,0,45.202972,335,96,71.5,66.5,0,31.520275,100,343,72.2,66.4,0,50.878788,335,200,72.4,286.9,0,36.704426,195,735,71.8,81.7,57.6,56.073944,743.51843,343,71.9,66.4,4.7,47.519466,335,209,72.2,65.6,0,35.887657,200,375,72,80.1,31.9,54.430378,377.2519,435,72,76.7,18.4,43.354588,434.27826,164,73,65.9,0,42.50948,160,366,72,75.5,5.8,58.353096,362.35574,233,72.8,66.3,0,40.829765,230,210,71.9,85.2,19.6,36.023476,199.19893,204,73,66.6,0,43.686897,195,995,72,78.9,92.6,66.9434,972.64264,590,72,69.2,6.1,68.23961,605.5712,336,73.3,66,0,39.926903,335,322,71.9,79.3,17.6,51.69608,324.4412,177,72.1,66.4,0,58.00418,175,226,71.7,82.8,14.2,33.10819,231.29947,218,72.4,84,4.9,43.363026,201.67754,304,72.3,66.3,0,31.136417,300,561,72.1,87.9,50.1,55.321293,570.99585,216,72,81.3,28.9,55.242283,226.14911,884,72,74.9,28.1,92.6895,880,131.2,129.7,144.9,135.1,143.6,135.4,33.2,0.6,30.35
20170115,1640,41.7,49.2,12.90179953,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.5,66.2,90.9,15,0,64,90.9,0,65.8,1.8,66.14286,1.8125,20.7,0,0,47.7,13.6,0,28.1,0,72.4,62.5,65.7,81.1,51.1,0,63,70.5,0,61.8,1,66.14286,1.8125,17.6,0,0,21.3,88.3,19,4.4,1,51.1,51.1,14.2,74.8,30,100,1,0,72.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,208,70,0,26.502197,200,72,68,9007.8955,66.5,67.6,89.8,9000,263,70.3,67.1,0,45.126896,260,185,70.2,92.2,50.4,59.933617,186.49971,1061,68.1,72.5,5.2,27.74052,1068.0006,474,70,87.6,54.7,0.020992966,358.30118,632,69.9,90.7,11.2,43.219296,640.7986,218,70.3,68.8,0.3,32.30337,200.9998,130,71.4,67.5,0,50.191,125,336,71.3,67.4,0,34.679684,330,302,63.8,106.7,100,100,650,765,69.3,87.2,100,100,950,1215,0,76.1,46,50.576122,1199.9968,1278,70.1,77.5,52.4,53.452087,1267.197,300,72.1,79.4,55.6,68.03497,301.89954,696,73.7,80.5,100,80.048,700,396,72.8,81,88.8,54.969902,397.59976,364,73.8,90.4,100,37.743958,350,218,72,82.7,17.6,44.7618,219.27863,627,71.9,92.6,58,52.678192,623.859,454,72.2,78.5,17.1,41.557285,464.85654,251,71.9,80.5,15.7,46.32637,252.10193,958,71.1,82.4,100,54.318638,1020,298,72,79.5,11.1,55.018784,295.29147,229,72.2,82.1,24,59.81194,237.09929,476,71.9,82.5,51.9,67.16498,473.7835,471,71.9,78,13.6,48.759045,472.07843,162,73.5,66.4,0,33.737236,160,460,71.8,83.4,23.2,49.945652,458.75775,305,72.1,66.6,0,40.85833,300,404,72.2,66,0,34.41514,400,199,72.1,66.6,0,41.94666,195,923,71.8,92.5,87.8,59.830223,926.5591,337,72,72.2,7.2,40.443302,365.15768,312,71.9,78.6,62,86.867294,312.6996,455,71.9,83.2,52.9,67.58901,464.00558,379,71.9,76.4,9.2,44.097775,379.39807,224,71.8,81.6,18,46.880394,222.19183,343,72.7,66,0,51.15487,335,251,71.9,66.7,4.4,49.796535,230,305,73.2,66,0,47.69486,285,198,71.9,66.5,3.1,49.61561,195,1025,70.8,81.5,100,86.73716,1020,340,72,65.7,0,49.284317,335,383,71.9,82.3,100,79.600266,400,424,72,83.1,40.8,60.737576,421.53876,486,72,77.5,18.4,49.771633,488.8788,162,74,65.8,0,34.56483,160,370,71.8,65.7,6.7,46.261063,369.1806,95,71.4,66.3,0,31.520275,100,341,72.2,66.3,0,50.878788,335,200,72.4,287,0,36.704426,195,784,71.7,82.5,63.6,57.43838,781.9193,359,72,77.7,6.7,48.75417,366.4339,211,72.2,65.5,0,35.887657,200,377,72,80.1,31.9,54.430378,377.2519,434,72.1,76.7,16.4,43.354588,434.27826,164,72.9,65.9,0,42.50948,160,361,72,75.5,5.8,58.353096,362.35574,232,72.6,66.2,0,40.829765,230,204,72,85.2,20,36.023476,215.999,203,73.1,66.5,0,43.686897,195,979,72,79,92.6,66.3663,972.64264,646,72,72.4,9.3,70.57746,635.5314,336,73.1,65.8,0,40.480675,335,323,72,79.3,17.2,51.69608,324.4412,177,72.1,66.1,0,58.00418,175,252,71.7,83,18.2,34.630974,250.89955,203,72.2,69.2,5.7,41.40548,201.67754,302,71.9,65.7,2.7,30.857765,300,555,72.1,87.9,50.1,55.321293,570.99585,221,71.9,81.7,34.9,55.779327,229.50912,885,72,74.9,28.1,93.65525,880,131.5,129.8,144.8,135.1,143.6,135.4,34.3,0,30.35
20170115,1645,42,49,12.9960571,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.4,66.1,90.4,15,0,64,90.4,0,65.9,1.8,66.14286,1.8125,20.7,0,0,47.5,13.6,0,29.9,0,72.4,67.1,66.8,82.5,15,0,63,71.3,0,65.5,1,66.14286,1.8125,17.5,0,0,21.5,89.5,20.3,5,0.9,15,15,14,74.8,30,100,0.8,0,70.6,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,209,70.1,3.4,26.502197,200,72,68,9007.8955,66.5,67.5,90.1,9000,262,70.3,67.1,0,45.126896,260,184,70.2,92.1,50.4,60.10573,186.49971,1056,68,82,7.2,27.74052,1068.0006,477,70,87.3,54.7,0.020992966,358.30118,667,69.9,89.6,13.2,45.188286,671.9987,203,71,67.9,0,32.48657,200,130,71.2,67.5,0,50.191,125,336,71.2,67.4,0,34.679684,330,302,63.8,106.5,100,100,650,764,69.4,87.1,100,100,950,1214,0,76,48,51.00515,1199.9968,1274,70.1,77.6,52.4,53.955776,1267.197,299,72.1,79.6,55.6,68.04527,301.89954,694,73.6,80.5,100,80.11656,700,395,72.8,81.1,92.8,54.969902,397.59976,362,73.6,90.2,100,37.743958,350,242,71.9,81.7,23.6,44.929153,240.55872,626,71.9,93,62,52.678192,623.859,452,72.2,78.4,17.1,41.557285,464.85654,233,72.2,80.7,9.7,45.60822,229.38239,968,71.1,82.4,100,54.74379,1020,297,72.1,79.4,9.1,55.018784,295.29147,229,72.2,82.4,24,59.81194,237.09929,472,71.9,82.9,53.9,67.16498,473.7835,472,71.8,78.1,17.6,48.759045,493.91837,162,73.4,66.2,0,33.737236,160,523,71.6,83.7,31.2,52.054344,520.6384,305,71.9,66.3,2,40.85833,300,405,72.2,65.8,0,34.41514,400,199,72.1,66.4,0,41.94666,195,957,71.8,91.7,91.8,61.06686,962.39923,345,72,71.9,7.2,40.83949,365.15768,309,71.9,79.5,66,87.898766,312.6996,481,71.9,83.7,56.9,72.86207,489.48566,410,71.9,78.8,13.2,46.407078,406.83817,241,71.8,81.8,22,49.40814,243.47192,333,72.5,65.9,0,51.548695,335,278,71.7,69,12.4,52.528774,283.3586,301,73.2,65.8,0,47.69486,285,210,71.9,77.3,7.1,50.958122,214.65907,1002,70.8,81.8,100,86.73716,1020,339,72,65.6,0,49.284317,335,389,71.9,82.4,100,80.21942,400,425,72,83.4,40.8,60.737576,421.53876,487,72.1,77.5,16.4,49.771633,488.8788,162,74,65.7,0,34.56483,160,403,71.6,73.6,14.7,47.66507,403.76147,96,71.3,66.1,0,31.520275,100,343,72.2,66.1,0,50.878788,335,199,72.3,286.9,0,36.704426,195,777,71.7,83.2,67.6,57.43838,781.9193,370,72.1,77.1,4.7,49.16574,366.4339,206,72.2,65.3,0,35.887657,200,375,72,80.2,31.9,54.430378,377.2519,434,72,76.5,18.4,43.354588,434.27826,164,72.9,65.6,0,42.50948,160,361,71.9,75.5,7.8,58.353096,362.35574,232,72.5,65.9,0,40.829765,230,209,72,85.1,20,36.023476,215.999,203,73,66.2,0,43.686897,195,974,71.9,79.2,95.4,66.3663,972.64264,641,72,72.7,9.3,71.02995,635.5314,336,72.9,65.5,0,40.480675,335,323,72.1,79.1,15.2,51.69608,324.4412,177,72,65.7,0.7,58.00418,175,253,71.9,82.7,18.2,34.630974,250.89955,203,72,67,9.7,41.40548,201.67754,339,71.8,78.5,8.7,31.875456,332.77655,559,72.1,87.9,50.1,55.704628,570.99585,222,71.9,82.6,38.9,55.779327,232.86914,892,72,75.4,28.1,94.29534,880,131.7,130,144.6,135.1,143.3,134.7,37.6,-0.2,30.35
20170115,1650,41.7,49.3,12.90770664,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.4,66.1,90.9,15,0,64,90.9,0,66.2,1.8,66.14286,1.8125,20.7,0,0,47.9,13.6,0,30,0,72.4,67.2,69.5,83.3,15,0,63,72.3,0,66,0.98,66.14286,1.8125,17.6,0,0,19.5,90.3,20.2,4.5,1.1,15,15,13,74.8,30,100,0.9,0,68.6,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,208,71,3.4,26.502197,200,72,68,9142.055,66.5,67.5,88.1,9000,263,70.2,67.1,0,45.126896,260,184,70.2,92.4,50.4,60.179497,186.49971,1064,68,82.1,7.2,27.74052,1068.0006,473,70,87.2,54.7,0.020992966,358.30118,672,69.9,89.4,15.2,45.188286,671.9987,204,71,67.7,0,32.48657,200,129,71.1,67.5,0,50.191,125,336,71.1,67.3,0,34.679684,330,303,63.8,106.3,100,100,650,766,69.3,87,100,100,950,1215,0,76.4,48,50.674183,1199.9968,1278,70,77.9,54.4,53.562653,1267.197,300,72.1,81.8,55.6,68.04527,301.89954,696,73.6,82.5,100,80.10513,700,406,72.9,82.8,94.8,55.65794,408.7998,363,73.5,92,100,37.743958,350,265,71.9,82.7,27.6,46.479973,261.8388,655,71.9,95,66,53.86257,652.13904,451,72.2,80.2,17.1,41.557285,464.85654,208,72.5,76.9,0.5,42.967625,209.50208,970,71,84.3,100,54.74379,1020,297,72.1,78.6,9.1,55.018784,295.29147,227,72.2,84.4,24,59.81194,237.09929,497,71.9,84.8,55.9,68.77737,497.4436,498,71.7,80.5,21.6,49.271008,493.91837,162,73.4,68,0,33.737236,160,556,71.5,86.7,37.2,53.336952,551.5783,326,71.8,67.8,7.2,42.32538,324.9583,401,72.1,67.8,0,34.41514,400,199,72.1,68,0,41.94666,195,967,71.8,92.7,95.8,61.203106,962.39923,344,72,74.2,7.2,40.83949,365.15768,321,71.9,81.7,70,92.89664,325.29962,517,71.9,86.3,60.9,77.76965,514.9658,433,71.9,81.5,17.2,48.433853,434.27826,241,71.8,83.3,26,49.950676,243.47192,343,72.4,68.2,0,54.06067,335,279,71.7,80.9,16.4,53.110104,283.3586,293,73.2,67.6,0,47.69486,285,239,72,81,9.1,54.698795,234.53914,968,70.8,84.1,100,91.09768,1020,335,72,68.1,0,53.10473,335,387,71.8,84.4,100,80.21942,400,425,72,85.3,40.8,60.737576,421.53876,485,72.2,79.6,14.4,49.771633,488.8788,162,73.9,67.7,0,34.56483,160,444,71.7,78.7,16.7,49.058907,438.34137,96,71.2,67.4,0,31.520275,100,342,72.2,67.9,0,50.878788,335,199,72.3,287,0,36.704426,195,819,71.7,85.6,71.6,58.725792,817.75946,369,72.1,72.2,4.7,49.16574,366.4339,209,72.2,67.7,0,35.887657,200,378,72,82.2,31.9,54.430378,377.2519,436,72,78.9,18.4,43.354588,434.27826,164,72.9,67.5,0,42.50948,160,367,72,77.7,5.8,58.353096,362.35574,233,72.3,67.3,0,40.829765,230,208,72,86.4,20,36.023476,215.999,204,72.9,67.9,0,43.686897,195,979,71.9,81.3,97.4,66.3663,972.64264,642,72.1,75.2,7.3,70.25426,635.5314,336,72.7,66.7,0,40.480675,335,322,72.2,80.4,13.2,51.69608,324.4412,193,71.9,67.1,5.1,60.292583,191.42505,253,71.9,84.2,22.2,34.630974,250.89955,203,72,82.8,9.7,41.40548,201.67754,298,72.3,80.3,0.3,29.936998,301.57666,560,72,90.3,52.1,55.704628,570.99585,229,72,85,37.7,56.3896,232.86914,891,72.2,77.3,24.1,94.29534,880,131.4,130,144.4,135.1,143.2,134.4,38.3,0,30.35
20170115,1655,41.4,49.8,12.8290574,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,63.4,66.2,90.9,15,0,64,90.9,0,66.4,1.8,66.14286,1.8125,20.6,0,0,47.7,13.6,0,28,0,72.4,67.1,70,85.7,15,0,63,72.2,0,65.8,1,66.14286,1.8125,17.6,0,0,19.2,93.2,19.3,4.7,0.7,15,15,13.1,74.8,30,100,1.9,0,66.6,0.05,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,212,71,1.4,26.502197,200,72,68,9142.055,66.5,67.6,88.4,9000,262,70.1,67.2,0,45.126896,260,184,70.1,92.4,52.4,60.179497,186.49971,1064,68.1,80.4,5.2,27.74052,1068.0006,476,70,86.9,54.7,0.020992966,358.30118,694,69.9,89.5,17.2,46.541965,703.19885,203,71,67.7,0,32.046898,200,129,70.9,67.5,0,50.191,125,335,70.9,67.4,0,34.679684,330,301,63.8,106.3,100,100,650,763,69.2,87.1,100,100,950,1211,0,76.4,48,51.00515,1199.9968,1274,70,78,54.4,53.89435,1267.197,304,72.1,82.3,55.6,68.11729,301.89954,708,73.8,83.1,100,79.68232,700,407,73.2,83.3,89.6,55.65794,408.7998,369,73.3,92.6,100,37.743958,350,269,71.9,83.5,31.6,46.000225,261.8388,684,71.9,96.1,70,54.897564,680.4192,460,72.2,81,17.1,41.557285,464.85654,198,72.5,70.6,0,43.674732,195,985,71,84.9,100,54.74379,1020,303,72,82.1,11.1,54.830967,295.29147,234,72.2,84.8,24,60.39452,237.09929,497,71.9,85.4,57.9,68.77737,497.4436,519,71.8,81.1,21.6,50.12799,515.7589,162,73.4,69.1,0,33.737236,160,562,71.5,88.8,41.2,53.336952,551.5783,352,71.8,77.7,11.2,43.16838,345.23883,415,72.2,68.8,0,34.839447,400,200,72.1,69,0,41.94666,195,1000,71.8,91.6,99.8,62.7751,998.2394,369,71.9,79.2,10.8,41.70682,397.63782,336,71.9,82.8,74,97.46916,337.89966,542,71.9,87.3,64.9,80.985695,540.44586,442,71.9,82.5,21.2,47.561726,434.27826,271,71.8,83.7,30,52.62639,264.75198,340,72.2,69.2,0,54.06067,335,310,71.9,82.3,16.4,56.016743,309.1187,293,73.2,68.7,0,48.103924,285,211,72.2,81.5,5.1,53.4366,213.23947,996,70.7,84.5,100,99.98993,1020,342,72,69,0,54.05211,335,389,71.9,85,100,80.21942,400,461,71.9,85.9,46,60.76964,447.01886,489,72.2,80.3,14.4,49.771633,488.8788,162,73.9,68.6,0,34.56483,160,446,71.9,80.1,16.7,48.692642,438.34137,96,71.2,68.4,0,31.520275,100,341,72.2,68.9,0,50.878788,335,202,72.3,286.8,0,36.704426,195,852,71.8,86.1,73.6,59.78213,851.0388,373,72.2,72.1,2.7,49.16574,366.4339,210,72.2,68.7,0,35.887657,200,377,72.1,82.8,29.9,54.430378,377.2519,443,72,79.6,18.4,43.354588,434.27826,166,72.9,68.5,0,42.50948,160,392,72,70.2,5.8,58.159084,362.35574,236,72.2,68.3,0,40.829765,230,209,72,87,20,36.023476,215.999,207,72.9,68.8,0,43.686897,195,1004,71.9,81.7,99.4,67.064896,1005.9227,614,72.3,73,2.5,68.49817,603.4318,336,72.5,67.8,0,40.480675,335,326,72.2,81.3,13.2,51.69608,324.4412,193,71.9,75.3,9.1,60.292583,191.42505,273,72,84.5,22.6,35.82218,270.49936,204,72.3,84,3.7,41.40548,201.67754,305,72.5,70,0,29.682577,300,566,72,90.9,52.1,55.704628,570.99585,231,72.2,84.7,33.7,56.3896,232.86914,894,72.3,76.6,19.7,94.29534,880,131.1,129.7,144.6,135.1,143.4,134.5,40.9,-0.3,30.37
20170115,1700,41.3,49.4,12.7704758,54.15525333,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.4,66.2,90.9,15,0,64,90.9,0,66.3,1.85,66.14286,1.8125,20.7,0,0,47.7,13.6,0,26.4,0,72.4,67.3,70.3,86.8,17.5,0,63,77.1,0,66,1.13,66.14286,1.8125,17.6,0,0,19.1,95.1,20.9,4.6,1.4,17.5,17.5,13.4,74.8,30,100,0.9,0,64.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,210,70.1,1.4,26.502197,200,72,68,9142.055,66.5,67.6,87.8,9000,265,70.2,67.2,0,45.126896,260,184,70.1,92.4,52.4,60.007374,186.49971,1062,68.1,76.2,5.2,27.74052,1068.0006,473,70,87.1,54.7,0.020992966,358.30118,706,69.9,88.4,19.2,46.541965,703.19885,204,71,67.7,0,32.046898,200,130,70.7,67.5,0,50.191,125,337,70.9,67.4,0,34.679684,330,303,63.8,106.4,100,100,650,767,69.2,87.1,100,100,950,1218,0,76.4,48,50.514828,1199.9968,1278,70,78,54.4,53.415234,1267.197,305,72.1,82.5,55.6,66.388885,301.89954,705,73.9,83.4,100,77.46543,700,394,73.4,83.8,83.2,51.369946,395.19983,379,73.2,92.5,100,36.30344,350,283,71.9,83.7,35.6,46.502285,283.1189,680,72,95.7,70.4,50.672215,680.4192,483,72.2,81,17.1,41.15684,464.85654,199,72.4,70.4,0,43.000774,195,1043,71.1,84.6,100,54.74379,1020,295,72.2,75.2,7.1,53.17195,295.29147,248,72.2,84.5,24,60.39452,237.09929,496,72,85.6,57.9,66.52429,497.4436,526,71.8,81.2,23.6,48.52532,515.7589,167,73.4,69.7,0,33.737236,160,596,71.5,89.7,45.2,52.45652,584.89844,352,71.9,83.9,13.2,40.96781,345.23883,427,72.2,69.3,0,34.839447,400,211,72.1,69.6,0,41.94666,195,1007,71.9,92.8,100,61.339344,1020,402,72,84.2,12,40.571796,397.63782,351,71.9,82.7,78,92.97108,350.49973,539,72,87.2,65.3,75.09658,540.44586,465,72,82.5,20.8,48.1759,461.71838,286,71.8,83.9,34,52.90999,286.03207,342,72.1,69.6,0,50.25013,335,315,72.1,82.8,14,51.168472,309.1187,313,73.2,69.2,0,48.103924,285,196,72.5,70.8,0,49.44349,195,1057,70.7,84.3,100,89.98993,1020,355,72,69.5,0,51.477707,335,416,71.9,84.7,100,80.21942,400,444,72,86.5,47.2,60.160343,447.01886,459,72.3,80.4,10,46.204174,465.3584,173,73.9,69.2,0,34.56483,160,437,72,80.8,17.9,47.156372,438.34137,102,71.2,76.4,51.8,31.520275,100,360,72.2,69.5,0,50.878788,335,214,72.3,287,0,36.704426,195,843,71.8,86.1,77.6,57.592426,851.0388,368,72.2,69.8,2.7,46.85206,366.4339,221,72.2,69.2,0,35.887657,200,380,72.1,82.9,29.9,52.687096,377.2519,434,72,80.3,18.4,40.08092,434.27826,169,72.8,69.1,0,42.50948,160,375,72,78.6,5.8,56.11123,362.35574,240,72.1,68.9,0,40.43464,230,196,72.1,87.5,18,34.629494,215.999,214,72.9,69.4,0,43.285202,195,1022,71.9,81.8,100,65.35385,1020,585,72.4,69.3,0,65.266106,575,344,72.4,68.6,0,40.480675,335,297,72.3,82.1,10.4,49.455772,300.78128,211,72,86.2,11.1,59.017765,209.62512,273,72,85,23.4,33.169594,270.49936,187,72.3,71.1,0,38.77708,185,309,72.2,69.6,0,29.270658,300,610,72,90.9,52.9,55.94674,601.796,239,72.3,83.7,28.5,54.107166,229.02913,890,72.4,77.1,13.7,84.67153,880,131.4,129.7,144.6,135.1,143.4,134.6,42.2,0,30.37
20170115,1705,41.2,50.2,12.78157859,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.4,66.2,90.9,15,0,64,90.9,0,66.1,1.8,66.14286,1.8125,20.6,0,0,47.8,13.6,0,26,0,72.5,67.1,70.1,84.7,24.5,0,63,75.1,0,65.7,1.11,66.14286,1.8125,17.6,0,0,19,92.3,20.8,4.4,1.1,24.5,24.5,14.6,74.8,30,100,0.6,0,84.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,209,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.5,89.9,9000,263,70.2,67.1,0,45.126896,260,184,70.1,92.5,52.4,60.154903,186.49971,1072,68.1,75.8,5.2,27.74052,1068.0006,476,70,87,54.7,0.020992966,358.30118,701,69.9,88.5,21.2,46.541965,703.19885,204,71,67.6,0,32.046898,200,129,70.6,67.5,0,50.191,125,336,70.8,67.4,0,34.679684,330,302,63.9,106.5,100,100,650,765,69.2,87.1,100,100,950,1211,0,76.4,48,51.029663,1199.9968,1272,70,77.9,54.4,53.955776,1267.197,302,72.2,82.6,53.6,66.388885,301.89954,698,74,83.6,100,77.45401,700,368,73.5,83.8,77.2,50.05529,374.3999,376,73.1,92.7,100,36.30344,350,302,71.9,83.5,39.6,48.23162,304.39896,665,72,95.9,70.4,51.131027,680.4192,471,72.2,81.2,17.1,41.15684,464.85654,195,72.3,70.6,0,43.199646,195,1019,71.1,84.6,100,54.74379,1020,263,72,76.2,10.3,53.03631,291.65146,243,72.2,84.6,24,59.873264,237.09929,490,72,85.9,57.9,66.994125,497.4436,496,71.8,81.7,25.6,48.60323,515.7589,167,73.4,69.9,0,33.737236,160,600,71.5,90.8,49.2,54.815216,618.2186,345,72.1,84.6,10,40.96781,345.23883,425,72.3,69.6,0,34.839447,400,208,72.1,69.9,0,41.94666,195,1009,72,92.9,100,61.339344,1020,399,72.1,84.6,10,40.571796,397.63782,345,71.9,83,82,93.52403,350.49973,530,72.1,87.3,63.3,75.28454,540.44586,457,72,82.5,20.8,46.99668,461.71838,284,71.8,84.2,38,52.90999,286.03207,342,72,69.9,0,50.25013,335,285,72.2,83.4,12,48.58737,285.1988,313,73.2,69.6,0,48.103924,285,194,72.5,70.3,0,49.868046,195,1041,70.7,84.6,100,87.83484,1020,346,72,69.6,0,50.90104,335,413,71.9,84.8,100,80.21942,400,441,72,86.7,47.2,60.160343,447.01886,451,72.3,79.4,6,46.42637,465.3584,171,73.9,69.4,0,34.56483,160,429,72,81.2,17.9,47.156372,438.34137,98,71.5,85.9,0,31.520275,100,358,72.3,69.8,0,50.878788,335,209,72.3,286.9,0,36.704426,195,867,71.9,86.4,79.6,59.727116,886.879,359,72.1,78.2,4.7,46.85206,366.4339,218,72.2,69.4,0,35.887657,200,374,72.1,83,29.9,52.687096,377.2519,427,72,80.5,18.4,40.08092,434.27826,168,72.8,69.4,0,42.50948,160,362,72.1,70.4,3.8,56.11123,362.35574,236,72,69.3,0,40.43464,230,184,72.1,87.8,18,35.522133,215.999,211,72.9,69.7,0,43.285202,195,1017,71.9,81.8,100,65.35385,1020,569,72.2,69.3,0,66.052574,575,342,72.2,69,0,40.480675,335,295,72.3,82.4,6.4,49.455772,300.78128,206,72.2,87.3,7.1,59.017765,209.62512,272,72,85.3,23.4,33.169594,270.49936,185,72.2,70,0.1,40.22875,185,293,72,69.6,0,30.748728,300,591,72.1,91,50.9,55.94674,601.796,229,72.4,83.1,22.5,53.667767,224.94914,875,72.4,76.3,9.7,85.0758,880,131.7,129.9,145,135.1,143.6,135,42.2,-0.1,30.37
20170115,1710,41.1,50.6,12.76929513,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.3,66.1,91.4,15,0,64,91.4,0,65.9,1.85,66.14286,1.8125,20.5,0,0,47.9,13.5,0,27.3,0,72.5,65.7,69.2,85.7,29.8,0,63,74.2,0,64.2,1.02,66.14286,1.8125,17.6,0,0,19.5,93.6,21.2,4.8,1.1,29.8,29.8,13.6,74.8,30,100,0.4,0,82.6,0,69.534485,69.034485,0,-0.3,0,0,0,0,0,72,210,70,1.4,26.502197,200,72,68,9142.055,66.5,67.5,88.6,9000,265,70.2,67.1,0,45.126896,260,185,70.1,92.5,52.4,59.847553,186.49971,1056,68.1,75.6,5.2,27.74052,1068.0006,471,70,87.1,54.7,0.020992966,358.30118,742,69.9,87.5,23.2,47.563377,734.3989,204,71,67.6,0,32.046898,200,130,70.4,67.5,0,50.191,125,336,70.8,67.3,0,34.679684,330,302,63.9,106.6,100,100,650,768,69.2,87.1,100,100,950,1216,0,76.3,48,50.539352,1199.9968,1278,70,77.9,54.4,53.402946,1267.197,305,72.2,82.2,53.6,70.38066,301.89954,711,74.1,83.2,98,80.85934,700,372,73.6,83,71.2,52.721466,363.99994,352,73,93,100,36.30344,350,332,71.9,83.4,43.6,51.444828,325.67902,687,72.1,96.9,68.4,55.05762,680.4192,454,72.2,81.4,17.1,41.15684,464.85654,199,72.1,70.2,0,43.47586,195,977,71.1,84.9,100,54.74379,1020,292,72,82.4,11.1,54.862274,291.65146,233,72.2,84.6,24,59.873264,237.09929,497,72,85.6,57.9,68.659904,497.4436,525,71.8,81.5,27.6,50.639957,515.7589,161,73.4,69.6,0,33.737236,160,649,71.5,91.2,53.2,57.086956,651.5387,342,72.1,84.8,10,42.93847,345.23883,412,72.4,69.3,0,34.839447,400,198,72.2,69.6,0,41.94666,195,1024,72,89.8,100,64.09557,1020,396,72.2,84.6,8,41.653282,397.63782,334,71.9,83.4,86,100,363.0998,536,72.1,87.6,63.3,81.4138,540.44586,458,72.1,82.4,18.8,50.23953,461.71838,310,71.8,84,42,57.336624,307.31216,344,71.9,69.3,2,54.75253,335,279,72.2,83.7,12,53.912334,285.1988,290,73.2,69.4,0,48.103924,285,196,72.4,69.8,0,52.90878,195,962,70.7,84.7,100,100,1020,344,72,69.1,0,54.855316,335,388,72,84.9,100,80.21942,400,444,72,86.4,47.2,61.443077,447.01886,443,72.2,71,7.2,46.31527,441.83832,163,73.9,69.1,0,34.56483,160,443,72.1,80.8,15.9,48.75369,438.34137,97,71.8,74,0,31.520275,100,340,72.3,69.5,0,50.878788,335,202,72.4,287,0,36.704426,195,896,71.9,86.8,83.6,60.49736,886.879,364,72.3,71.5,0.7,48.998886,366.4339,211,72.3,68.9,0,35.887657,200,369,72.2,82.7,27.9,53.653122,377.2519,437,72,79.5,18.4,43.342323,434.27826,166,72.8,69.1,0,42.50948,160,382,72,78.1,7.4,58.266865,362.35574,235,71.9,69.2,3.1,42.25661,230,204,72.2,87.4,16,36.292492,197.99927,205,72.9,69.4,0,43.285202,195,1025,71.9,81.3,100,67.59138,1020,587,72.1,68.4,0,67.9164,575,337,72.1,69,0,40.480675,335,279,72.3,71.2,2.4,49.276127,275.30118,192,72.4,74.2,0.7,57.24138,191.42505,271,72,85.3,23.4,35.65025,270.49936,193,72,69.4,4.1,40.624657,185,307,71.9,70.3,3.5,30.881998,300,605,72.1,91.5,50.9,57.106827,601.796,224,72.3,82.5,20.5,53.667767,221.58913,889,72.3,73.9,7.7,92.01572,880,131.4,130.1,145.7,135.1,144.3,135.5,41.2,-0.2,30.37
20170115,1715,41.1,50,12.73469766,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.3,66.1,90.9,15,0,64,90.9,0,66.1,1.8,66.42857,1.8125,20.5,0,0,47.8,13.6,0,31.2,0,72.6,64.6,67.7,89.7,32.9,0,63,77.1,0,62.3,1.15,66.42857,1.8125,17.5,0,0,20.1,99.6,21.2,4.5,0.9,32.9,32.9,14,74.8,30,100,0.5,0,76.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,210,70,1.4,26.502197,200,72,68,9007.8955,66.5,67.5,88.8,9000,263,70.2,67.1,0,45.126896,260,184,70.1,92.7,52.4,60.302437,186.49971,1058,68.1,75.5,5.2,27.74052,1068.0006,479,70,87,54.7,0.020992966,358.30118,738,69.9,87.6,25.2,47.563377,734.3989,200,71,67.5,0,32.41329,200,129,70.3,67.5,0,50.191,125,334,70.8,67.3,0,34.679684,330,301,63.9,106.9,100,100,650,763,69.2,87.3,100,100,950,1212,0,76.4,48,51.029663,1199.9968,1270,70,78,54.4,53.980343,1267.197,307,72.2,80.9,53.6,66.59465,301.89954,716,74.1,82.1,98,77.46543,700,366,73.4,81.9,71.2,49.28124,363.99994,372,72.8,91.8,100,35.885223,350,335,71.9,82.7,47.6,48.878723,325.67902,689,72.1,95.2,68.4,50.842934,680.4192,491,72.2,80,17.1,40.95662,464.85654,199,72,69.3,0,42.547787,195,1061,71.1,83.4,100,54.74379,1020,296,72.2,79.8,7.1,53.29716,291.65146,249,72.2,83,24,59.873264,237.09929,501,72,84.4,57.9,66.3748,497.4436,545,71.8,80.1,29.6,49.048416,537.5985,167,73.4,68.7,0,33.737236,160,661,71.5,90.7,57.2,54.93478,651.5387,364,72.2,84,8,40.89118,345.23883,428,72.4,68.4,0,34.839447,400,212,72.2,68.8,0,41.94666,195,1054,72.1,90.8,98,60.993504,1020,415,72.2,83,8,41.03223,397.63782,361,71.9,81.7,90,100,375.69983,538,72.2,86.3,61.3,74.27169,540.44586,468,72.1,80.8,18.8,45.69463,461.71838,336,71.8,83,46,57.459927,328.59222,363,71.8,68.2,6.8,53.37946,361.25815,294,72.2,82.7,12,50.49413,285.1988,311,73.3,68.5,0,48.103924,285,201,72.4,68.9,0,50.80895,195,1085,70.7,82.8,100,95.68758,1020,355,72,67.8,0,51.189377,335,416,72.1,83.3,98,80.21942,400,456,72,85,47.2,59.903793,447.01886,478,71.8,72.5,16,47.784225,467.03857,174,73.9,68,0,34.138542,160,440,72.1,79.7,15.9,47.217415,438.34137,103,71.9,82.2,49.8,31.520275,100,361,72.3,68.6,0,50.878788,335,216,72.4,286.8,0,36.704426,195,937,72,85.4,82.4,59.595074,920.15936,347,72.2,68.2,1.1,46.66296,335,224,72.2,67.7,0,35.887657,200,393,72.2,81.1,27.9,53.653122,377.2519,443,72,78.6,18.4,39.982834,434.27826,170,72.8,68.1,0,42.50948,160,391,72.1,77.3,5.4,56.40224,362.35574,262,71.8,68.4,7.1,41.191967,258.8591,207,72.2,87.1,16,34.128147,197.99927,217,73,68.6,0,43.285202,195,1054,71.9,80.1,100,65.10074,1020,603,72,67,1.3,64.84594,575,349,72,68.4,0,40.07088,335,258,72.2,68.9,0.4,46.67653,250,179,72.4,69.7,0,54.221523,175,281,71.9,84.1,26.2,33.697655,270.49936,213,72,68.7,5.7,40.382713,205.7574,330,72.1,80.5,1.9,30.397383,330.37677,619,72.1,89.5,50.9,54.76647,601.796,229,72.2,81,19.3,53.057487,221.58913,896,72.1,73.7,10.9,84.13251,880,132.8,130,146.4,135.1,145,135.8,45,0.1,30.37
20170115,1720,41,50.5,12.72815131,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.4,66.3,91.4,15,0,64,91.4,0,66.6,1.8,66.42857,1.8125,20.5,0,0,47.9,13.5,0,30,0,72.6,64.2,67,89.6,34.8,0,63,79.8,0,61.6,1.25,66.42857,1.8125,17.5,0,0,20.6,99.9,22.3,4.9,0.8,34.8,34.8,14.1,74.8,30,100,1.2,0,74.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,209,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.6,89.3,9000,263,70.2,67.2,0,45.126896,260,185,70.1,93,52.4,59.773792,186.49971,1079,68,82.4,7.2,27.74052,1068.0006,471,70,87.1,54.7,0.020992966,358.30118,743,69.9,88.2,27.2,47.563377,734.3989,204,71,67.7,0,33.011726,200,130,70.2,67.6,0,50.191,125,336,70.7,67.4,0,34.679684,330,301,63.9,107.3,100,100,650,766,69.2,87.6,100,100,950,1217,0,76.6,48,50.563866,1199.9968,1280,70,78.2,54.4,53.488945,1267.197,307,72.2,80.4,53.6,65.15432,301.89954,704,74,81.4,100,74.42578,700,369,73.3,81.1,69.2,48.298317,363.99994,377,72.7,91.1,100,35.38569,350,352,71.9,82,51.6,50.76425,346.9591,683,72.1,93.6,68.4,49.62655,680.4192,484,72.2,79.1,17.1,38.520576,464.85654,198,71.9,68.5,3.7,40.713734,195,1075,71.1,82.4,100,53.826363,1020,290,72.1,74.3,9.1,52.03464,291.65146,221,72.3,82.7,20.4,56.776367,224.49924,499,72.1,83.6,55.9,64.49546,497.4436,566,71.7,80.1,33.6,49.78297,559.4391,171,73.4,67.8,0,33.737236,160,677,71.5,90.3,61.2,55.369568,684.8588,353,72.2,84,8,40.33282,345.23883,434,72.4,67.4,0,34.41514,400,212,72.2,67.9,0,40.03002,195,1021,72,92.2,100,58.960384,1020,368,72.3,72.4,2,39.2012,365.15768,378,71.9,80.1,94,93.011894,375.69983,543,72.2,84.8,61.3,72.423515,540.44586,458,72,79.7,20.8,42.230682,461.71838,340,71.8,82.7,50,56.374847,349.8723,391,71.7,77.7,12.8,52.55987,387.5188,294,72.2,81.8,12,47.506104,285.1988,330,73.2,67.5,0,46.2576,285,198,72.3,67.9,0,46.838783,195,1039,70.7,80.7,100,77.42259,1020,351,72,66.8,0,48.223667,335,417,72,82.2,100,76.15685,400,448,72,84.3,47.2,58.685196,447.01886,500,71.7,77.9,22,48.919888,512.3989,171,73.9,67.1,0,31.687387,160,443,72,79.1,17.9,46.6375,438.34137,107,72,85.6,51,31.520275,100,376,72.3,67.7,0,50.878788,335,218,72.4,286.5,0,35.197945,195,918,72,84.2,82.4,58.318665,920.15936,342,72.2,67,1.1,44.916573,335,228,72.2,66.6,0,34.963017,200,391,72.2,80.4,27.9,52.13191,377.2519,444,71.9,78,20.4,39.541443,434.27826,171,72.8,67.1,0,42.50948,160,374,72.1,76.8,5.4,54.77474,362.35574,300,71.6,74.4,13.1,41.609043,290.1396,201,72.2,86.6,16,33.516754,197.99927,216,73,67.7,0,41.78699,195,1028,71.9,79.4,100,63.43019,1020,579,71.9,67.5,4.9,63.757812,575,393,71.8,67.6,7.2,41.876175,381.39685,254,72.1,67.8,2.4,46.39121,250,176,72.3,68.1,0,55.01567,175,289,71.9,83.5,30.2,35.17131,290.09943,201,71.9,82.2,11.7,40.008797,224.79747,304,72.4,68.1,0,28.483158,300,606,72.1,88.6,50.9,54.110764,601.796,228,72,80.9,23.3,52.007812,221.58913,887,71.9,74.3,16.5,80.24705,880,133.3,131.3,146.7,135.1,145.5,135.7,45.6,0.7,30.37
