20170115,1725,40.9,50.8,12.70997745,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.3,66.3,90.9,15,0,64,90.9,0,66.5,1.8,66.42857,1.8125,20.5,0,0,47.7,13.6,0,28.8,0,72.5,66.3,66.5,89.9,15,0,63,76.4,0,63.7,1.23,66.42857,1.8125,17.4,0,0,21.5,99.5,21.4,4.4,1.1,15,15,14.2,74.8,30,100,1,0,70.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,207,70.3,3.4,26.502197,200,72,68,9007.8955,66.5,67.6,88.2,9000,263,70.2,67.2,0,45.126896,260,184,70.2,93.1,50.4,60.265553,186.49971,1069,68,82.7,7.2,27.74052,1068.0006,475,70,87.1,54.7,0.020992966,358.30118,774,69.8,87.6,31.2,48.14177,765.5991,203,71,67.7,0,33.011726,200,130,70.1,67.6,0,50.191,125,335,70.7,67.5,0,34.679684,330,301,63.9,107.5,100,100,650,766,69.2,87.6,100,100,950,1214,0,76.7,48,51.15224,1199.9968,1282,70,78.3,54.4,53.280098,1267.197,307,72.2,80,53.6,65.15432,301.89954,705,73.9,80.9,100,74.42578,700,369,73.1,80.5,72.4,48.298317,363.99994,375,72.6,90.8,100,35.38569,350,353,72,81.7,51.2,50.753098,346.9591,681,72.1,93.4,68.4,49.62655,680.4192,483,72.2,78.5,17.1,38.520576,464.85654,216,71.8,81.7,9.7,42.17214,213.76193,1066,71,81.9,100,53.322895,1020,290,72,80,11.1,52.03464,291.65146,208,72.3,82.2,16.4,54.79354,211.8992,498,72.1,83.2,55.9,64.49546,497.4436,566,71.6,79.8,37.6,49.78297,559.4391,171,73.4,67,0,33.737236,160,720,71.4,89.8,67.2,56.869568,718.17896,355,72.2,83.5,8,40.33282,345.23883,434,72.4,66.6,0,34.41514,400,213,72.2,67.2,0,40.03002,195,1025,72,91.8,100,58.960384,1020,340,72.3,67.4,0,38.355286,335,387,71.9,79.9,98,95.88998,388.29987,545,72.2,84.3,61.3,72.423515,540.44586,455,72,79.2,20.8,42.84486,461.71838,348,71.8,82.2,54,56.44883,349.8723,408,71.6,78.8,18.8,53.61363,413.77872,287,72.2,81.5,12,47.087547,285.1988,328,73.1,66.7,0,46.2576,285,197,72.3,67.2,0,47.251865,195,1047,70.6,80.3,100,77.42259,1020,350,72,66.1,0,48.738544,335,418,71.9,81.8,100,76.15685,400,446,72,84,47.2,58.685196,447.01886,516,71.8,78.5,24,48.919888,512.3989,172,73.9,66.4,0,31.687387,160,442,72,78.6,17.9,46.6375,438.34137,105,72.2,85.3,47,31.520275,100,377,72.3,66.9,0,50.878788,335,218,72.4,286.6,0,35.197945,195,917,72,83.9,82.4,58.318665,920.15936,371,72,67.3,5.1,47.641827,364.13412,227,72.2,65.9,0,34.963017,200,392,72.2,79.9,27.9,52.13191,377.2519,464,71.9,77.8,24.4,42.48406,461.71838,171,72.8,66.4,0,42.50948,160,373,72,75.9,7.4,54.77474,362.35574,287,71.7,80.5,13.1,42.278564,290.1396,200,72.2,86.2,16,33.516754,197.99927,216,73,67,0,41.78699,195,1025,71.9,79,100,63.43019,1020,626,71.8,72.5,10.9,66.44042,633.3911,426,71.5,74.9,17.2,43.24953,427.79758,253,72,66.9,4.4,46.39121,250,177,72.2,67.1,0,55.475445,175,313,71.9,82.9,34.2,36.36252,309.69952,221,72,84.3,10.5,41.43847,224.79747,302,72,66.3,0,29.367579,300,605,72.1,88.2,50.9,54.110764,601.796,228,71.8,81.2,31.3,52.007812,228.3091,887,71.8,75.5,22.5,80.24705,880,133,131.6,147,135.1,145.8,135.8,48,-1.1,30.37
20170115,1730,40.9,51,12.72142038,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.2,66.1,93.9,15,0,64,93.9,0,66.4,1.65,66.42857,1.8125,20.5,0,0,49.6,13.5,0,29.3,0,72.5,67.3,69.9,90.8,15,0,63,77.7,0,66,1.25,66.42857,1.8125,17.4,0,0,19.3,100.2,22.3,4.5,1.1,15,15,13.2,74.8,30,100,1,0,68.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,204,71.2,3.4,26.502197,200,72,68,9007.8955,66.5,67.5,89.3,9000,260,70.2,67.1,0,46.42781,260,186,70.2,92.8,50.4,64.1136,186.49971,1045,68,83,7.2,29.264725,1068.0006,546,70,87.1,54.7,0.020992966,358.30118,795,69.8,87.4,33.2,50.221508,796.79895,200,71,67.6,0,33.451393,200,124,69.9,67.5,2,51.090576,125,335,70.6,67.4,0,35.655888,330,283,63.9,107.9,100,100,650,723,69.2,88,100,100,950,1867,0,80,100,74.086784,1900,1832,69.1,82.3,100,80.540535,1900,306,72.2,82.4,53.6,65.15432,301.89954,698,73.8,83,100,74.42578,700,368,73,82.9,74.4,48.298317,363.99994,376,72.5,92.5,100,35.38569,350,351,72,83.6,51.2,51.1659,346.9591,676,72.1,94.8,68.4,49.62655,680.4192,481,72.2,80.2,17.1,38.520576,464.85654,231,71.8,83.3,13.7,44.42603,232.22186,1058,71,84,100,53.322895,1020,290,72.1,82.2,9.1,52.03464,291.65146,209,72.3,84.5,12.4,55.81562,211.8992,498,72,85.4,57.9,64.49546,497.4436,585,71.6,83.2,39.6,50.495266,581.279,170,73.3,68.6,0,33.737236,160,757,71.3,91.5,73.2,58.141304,749.1189,352,72.2,84.7,8,40.33282,345.23883,434,72.3,68.3,0,34.41514,400,212,72.2,68.6,0,40.03002,195,1017,72,93.8,100,58.960384,1020,348,72.2,68.8,0,38.430237,335,389,71.9,82.8,100,100,400,533,72.2,86.3,61.3,73.16487,540.44586,455,71.9,81.7,24.4,45.289276,461.71838,370,71.9,84.1,56,58.840935,369.63254,443,71.6,80.7,22.8,57.509315,442.05884,284,72.1,82.7,14,47.087547,285.1988,326,73.1,68.2,0,46.2576,285,198,72.2,68.8,0,49.156628,195,1029,70.6,82.8,100,77.42259,1020,347,72,68.4,0,48.738544,335,417,71.9,84.1,100,76.15685,400,445,72,86.3,47.2,58.685196,447.01886,543,71.8,81,28,48.796444,534.2385,171,73.9,68.1,0,31.687387,160,441,72,80.3,17.9,46.6375,438.34137,108,72.3,85.5,44.2,31.520275,100,376,72.3,68.4,0,50.878788,335,217,72.3,286.9,0,35.197945,195,916,72,85.9,82.4,58.318665,920.15936,370,72.1,82.1,3.1,47.641827,364.13412,228,72.2,68.1,0,34.963017,200,391,72.2,82.4,27.9,52.13191,377.2519,503,71.8,80.2,30.4,43.477196,495.03833,171,72.8,67.9,0,42.50948,160,371,72,78,7.4,54.77474,362.35574,286,71.8,82.4,13.1,42.278564,290.1396,194,72.3,87.4,14,33.516754,197.99927,216,72.9,68.3,0,41.78699,195,1024,71.8,81.5,100,63.43019,1020,639,71.9,75.6,12.9,66.44042,633.3911,499,71.4,79.4,23.2,45.67505,503.19733,280,71.9,68,6.4,47.21547,278.9412,176,72.1,67.8,0,55.475445,175,309,71.9,84,38.2,36.36252,309.69952,223,72,85.9,10.5,42.065327,224.79747,335,71.7,79.7,9.1,31.31815,332.77655,603,72.1,90.3,50.9,54.110764,601.796,227,72,84,31.3,52.007812,228.3091,886,71.9,79.2,24.5,80.65132,880,132.8,131.3,147.2,135.1,145.9,136,48.9,-0.2,30.37
20170115,1735,40.5,52.5,12.66450408,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.3,66.3,92.4,15,0,64,92.4,0,66.4,1.8,66.42857,1.8125,20.5,0,0,48.2,13.4,0,29.3,0,72.5,67.4,70.4,91.2,15,0,63,78.3,0,66.2,1.24,66.42857,1.8125,17.4,0,0,18.9,100.6,21.4,4.4,1.1,15,15,13.4,74.8,30,100,0.8,0,66.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,211,71.2,1.4,26.502197,200,72,68,9007.8955,66.6,67.6,86.6,9000,266,70.2,67.2,0,44.29516,260,186,70.2,92.7,50.4,60.64667,186.49971,1043,68.1,83,5.2,26.56993,1068.0006,479,70,87,54.7,0.020992966,358.30118,784,69.8,88.6,35.2,47.157272,796.79895,202,71,67.7,0,32.962875,200,126,69.8,67.7,5.8,49.68577,132.2219,333,70.6,67.5,0,34.655277,330,301,63.8,107.6,100,100,650,764,69.3,87.8,100,100,950,1301,0,78.9,59.1,52.868347,1326.9312,1474,70,81.3,65.4,61.10565,1465.9989,305,72.2,83,53.6,65.15432,301.89954,697,74,83.8,100,74.42578,700,367,73.2,83.6,70.4,48.298317,363.99994,374,72.4,93.3,100,35.38569,350,351,72,84.3,51.2,51.1659,346.9591,676,72.1,95.5,68.4,49.62655,680.4192,478,72.2,81.1,17.1,38.520576,464.85654,260,72,84.1,13.7,43.950947,250.68207,1054,71,84.9,100,53.322895,1020,271,72.3,72.9,5.1,50.4591,267.99118,196,72.3,85.4,8.4,53.822563,199.29915,496,72,86,57.9,64.49546,497.4436,585,71.7,84.1,39.6,50.495266,581.279,171,73.3,69.6,0,33.737236,160,785,71.4,92.1,75.2,59.119564,780.0587,352,72.2,85.4,8,40.33282,345.23883,434,72.3,69.3,0,34.41514,400,213,72.1,69.6,0,40.03002,195,1024,72,94.3,100,58.960384,1020,340,72.2,69.8,0,38.430237,335,386,71.9,83.3,100,100,400,529,72.2,87,61.3,72.43395,540.44586,492,71.9,83.1,28.4,48.839207,489.15848,364,71.9,85.2,60,59.494453,369.63254,460,71.5,82.6,28.8,58.35019,468.31873,282,72,83.5,16,47.087547,285.1988,317,73.1,69.3,0,45.638474,285,195,72.1,69.8,0,48.73207,195,1028,70.6,83.5,100,78.608765,1020,349,72,69.5,0,49.624138,335,416,71.9,84.8,100,76.15685,400,444,72,86.9,47.2,58.685196,447.01886,539,71.9,82.4,30,49.240833,534.2385,169,73.9,69.2,0,31.687387,160,443,72,81.1,17.9,46.6375,438.34137,108,72.4,85.1,38.2,31.520275,100,375,72.4,69.4,0,50.878788,335,217,72.3,287.1,0,35.197945,195,919,72.1,86.5,80.4,58.318665,920.15936,369,72.2,70.6,1.1,47.230255,364.13412,229,72.2,69.2,0,34.963017,200,354,72.3,82.7,23.5,49.900066,351.7718,501,71.8,81.6,34.4,43.02354,495.03833,171,72.8,69.1,0,42.50948,160,374,72.1,79.3,5.4,54.77474,362.35574,286,71.9,83.5,13.1,42.278564,290.1396,171,72.3,88.1,10,33.076546,182.39886,216,72.7,69.3,0,41.78699,195,1025,71.8,82.2,100,63.43019,1020,636,72.2,76.4,6.9,66.44042,633.3911,500,71.4,80.5,27.2,45.67505,503.19733,278,71.9,73.9,10.4,47.21547,278.9412,176,72,68.8,0,55.475445,175,332,71.8,85.1,44.2,37.553726,329.2996,207,72.2,87.4,6.5,40.39371,207.1178,297,72.3,77.5,0,28.992002,300,602,72.1,91.1,50.9,54.110764,601.796,227,72.1,84.6,29.3,52.007812,228.3091,887,72.2,78.9,18.5,80.65132,880,132.5,131.1,147.3,136.1,145.9,136.2,49.8,-0.8,30.37
20170115,1740,40.3,53.1,12.62690801,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.3,66.3,91.9,15,0,64,91.9,0,66.4,1.8,66.42857,1.8125,20.5,0,0,48.1,13.5,0,29.5,0,72.6,67.3,70.6,91.2,16.5,0,63,79.3,0,66.1,1.24,66.42857,1.8125,17.4,0,0,18.9,100.6,21.6,4.9,0.9,16.5,16.5,13.5,74.8,30,100,0.9,0,66.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,210,70.2,1.4,26.502197,200,72,68,8871.79,66.5,67.6,86.9,9000,267,70.3,67.2,0,44.29516,260,186,70.2,92.6,50.4,60.64667,186.49971,1062,68.1,82.9,5.2,26.56993,1068.0006,480,70,87.2,54.7,0.020992966,358.30118,785,69.8,89.3,37.2,47.157272,796.79895,203,71,67.7,0,32.962875,200,133,69.8,88.9,7.8,50.85644,132.2219,334,70.6,67.4,0,34.655277,330,301,63.8,107.7,100,100,650,760,69.4,87.8,100,100,950,1310,0,78.6,59.1,53.088993,1326.9312,1373,70.1,80.1,63.4,57.051598,1387.5986,306,72.2,83.3,53.6,65.15432,301.89954,704,74.1,84,98,74.42578,700,352,73.3,83.8,66,47.352253,353.59967,377,72.3,93.6,100,35.38569,350,352,72,84.6,51.2,50.675,346.9591,677,72.2,95.7,66.4,49.62655,680.4192,481,72.2,81.4,17.1,38.520576,464.85654,217,72.2,84.1,9.7,43.509003,229.38239,1059,71,85.1,100,53.322895,1020,292,72,80.7,10.3,52.180717,291.65146,188,72.3,81.7,4.4,52.831154,186.6991,498,72.1,86.3,55.9,64.49546,497.4436,586,71.8,84.5,39.6,50.495266,581.279,171,73.3,70.1,0,33.737236,160,787,71.4,92.6,79.2,59.119564,780.0587,353,72.2,85.8,8,40.33282,345.23883,434,72.4,69.8,0,34.41514,400,213,72.2,70,0,40.03002,195,1020,72.1,94.7,98,58.960384,1020,345,72.2,70.1,0,38.430237,335,380,71.9,83.7,100,100,400,533,72.2,87.4,61.3,74.89819,540.44586,490,71.9,84,32.4,48.409286,489.15848,386,71.9,85.4,64,60.8508,390.91263,497,71.5,83.8,32.8,60.9686,496.59882,307,71.9,83.9,21.2,52.91245,312.7984,313,73.2,69.8,0,45.638474,285,196,72.2,70.3,0,50.131958,195,1025,70.6,84.2,100,82.01649,1020,346,72,69.8,0,51.67336,335,417,71.9,85,100,76.15685,400,447,72,87.2,47.2,58.685196,447.01886,540,72,82.8,28,49.240833,534.2385,171,73.9,69.6,0,31.687387,160,445,72,81.5,17.9,46.6375,438.34137,107,72.5,84.5,32.2,31.520275,100,377,72.4,69.9,0,50.878788,335,217,72.4,286.7,0,35.197945,195,917,72.1,86.7,80.4,58.318665,920.15936,370,72.2,70,1.1,47.230255,364.13412,228,72.2,69.6,0,34.963017,200,350,72.3,82.5,19.5,49.900066,351.7718,532,71.8,82.6,38.4,44.6665,522.4784,171,72.7,69.5,0,42.50948,160,376,72.2,72.2,3.4,54.77474,362.35574,287,72,84.1,12.7,42.278564,290.1396,173,72.3,88.9,6,33.076546,182.39886,216,72.9,69.8,0,41.78699,195,1032,71.9,82.5,100,63.43019,1020,593,72.4,71.1,0,63.87632,575,551,71.4,80.7,31.2,47.358513,543.7975,306,71.8,82.5,16.4,48.990807,304.4213,176,72,69.4,0,55.475445,175,351,71.8,85.7,48.2,38.41336,347.4995,188,72.4,72.6,0,39.799847,185,307,72.5,70.4,0,29.549309,300,604,72.1,91.3,50.9,54.110764,601.796,228,72.3,84.4,24.5,52.007812,225.18912,888,72.3,78.1,13.3,80.65132,880,132.8,131,147.4,136.1,146.2,136.6,48.9,0,30.37
20170115,1745,40,53.5,12.54221339,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.4,66.2,92.4,15,0,64,92.4,0,66.4,1.8,66.42857,1.8125,20.5,0,0,48.2,13.4,0,29.9,0,72.6,67,70.4,90.9,23.4,0,63,78.4,0,65.5,1.24,66.42857,1.8125,17.4,0,0,18.9,100.5,22.1,4.9,1.4,23.4,23.4,14.8,74.8,30,100,0.6,0,84.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,212,70.2,1.4,26.502197,200,72,68,8871.79,66.5,67.6,87.8,9000,268,70.3,67.2,0,44.29516,260,187,70.2,92.6,50.4,60.64667,186.49971,1053,68.1,83,5.2,26.56993,1068.0006,475,70,87.1,54.7,0.020992966,358.30118,825,69.8,88.3,39.2,49.630814,827.9991,203,71,67.7,0,32.962875,200,128,70.3,72.8,0,49.981518,125,334,70.6,67.4,0,34.655277,330,302,63.8,107.8,100,100,650,766,69.5,87.8,100,100,950,1316,0,78.5,57.1,53.064476,1326.9312,1384,70.1,80.1,63.4,56.597054,1387.5986,287,72.3,83.8,50,65.360085,289.2995,675,74.3,84.1,94,72.92881,672.6997,338,73.4,83.5,60,46.565918,339.9997,375,72.2,93.7,100,35.38569,350,352,72.1,84.4,49.2,50.652683,346.9591,679,72.2,95.7,66.4,49.62655,680.4192,480,72.2,81.6,17.1,38.520576,464.85654,205,72.4,82.8,3.3,42.337864,209.50208,1053,71,85.1,100,53.322895,1020,291,72,83.4,11.1,52.180717,291.65146,188,72.3,71.6,0.4,52.831154,186.6991,495,72.1,86.3,55.9,64.49546,497.4436,583,71.8,85.6,41.6,50.495266,581.279,170,73.3,70.3,0,33.737236,160,817,71.6,92.6,79.2,60.184784,810.9991,352,72.1,85.9,10,40.33282,345.23883,434,72.4,70,0,34.41514,400,211,72.2,70.3,0,40.03002,195,1019,72.2,94.7,96,58.960384,1020,342,72.2,70.3,0,38.430237,335,375,72,83.7,100,100,400,533,72.2,87.6,61.3,75.98412,540.44586,482,72,84.9,31.2,47.24235,489.15848,410,71.9,85.2,68,63.908756,412.1927,488,71.5,85.2,36.8,60.138367,496.59882,340,71.9,84,25.2,54.91222,338.55847,309,73.2,70,0,45.638474,285,196,72.2,70.4,0,48.823868,195,1041,70.7,85,100,85.58504,1020,359,72,69.9,0,53.537224,335,417,71.9,85,100,76.15685,400,446,72,87.2,47.2,58.685196,447.01886,539,72.1,82.9,26,49.240833,534.2385,171,73.9,69.8,0,31.687387,160,443,72,81.7,17.9,46.6375,438.34137,107,72.5,83.8,28.2,31.520275,100,372,72.4,70.1,0,50.878788,335,217,72.4,286.8,0,35.197945,195,889,72.2,86.9,78.4,57.24032,881.75995,370,72.2,70,1.1,47.230255,364.13412,220,72.2,69.7,0,34.46602,200,331,72.3,81.9,15.5,48.82301,326.29172,549,71.9,83.1,40.4,45.52477,547.9587,171,72.7,69.7,0,42.50948,160,372,72.1,79.4,5.4,54.77474,362.35574,287,72,84.5,12.7,42.67369,290.1396,167,72.4,73.7,0,32.379555,150,216,72.9,70,0,41.78699,195,1024,71.9,82.5,100,63.43019,1020,594,72.4,69.6,0,64.54428,575,550,71.5,81.4,33.2,47.358513,543.7975,329,71.8,82.7,20.4,50.417416,328.0812,177,72,69.6,0,56.081505,175,372,71.9,86.1,50.2,39.35896,367.0996,187,72.4,70.5,0,39.799847,185,303,72.4,70,0,28.737581,300,597,72.1,91.5,50.9,54.110764,601.796,226,72.4,83.8,18.5,52.007812,221.58913,886,72.3,77.1,9.3,80.65132,880,132.9,131.2,148.1,137.1,146.6,137.1,48.8,-0.2,30.37
20170115,1750,39.9,54.5,12.56163275,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.3,66.2,92.4,15,0,64,92.4,0,66.4,1.8,66.42857,1.8125,20.5,0,0,48.2,13.4,0,30.5,0,72.6,65.6,69.1,91.3,28.5,0,63,79.3,0,63.5,1.28,66.42857,1.8125,17.4,0,0,19.5,101,21.9,4.8,1.3,28.5,28.5,14.3,74.8,30,100,0.4,0,80.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,212,70.1,1.4,26.502197,200,72,68,9142.055,66.5,67.6,85.2,9000,268,70.3,67.2,0,44.29516,260,187,70.2,92.8,50.4,60.64667,186.49971,1047,68.1,83.1,5.2,26.56993,1068.0006,475,70,87.1,54.7,0.020992966,358.30118,825,69.8,88.7,41.2,49.630814,827.9991,203,71,67.7,0,32.962875,200,128,70.3,68.6,0,49.981518,125,334,70.6,67.4,0,34.655277,330,301,63.8,108.1,100,100,650,766,69.5,88,100,100,950,1313,0,78.2,57.1,53.064476,1326.9312,1379,70.1,80.1,63.4,56.58477,1387.5986,289,72.3,82.5,46,65.360085,289.2995,678,74.3,83.4,90,72.848816,672.6997,340,73.3,82.5,58,46.565918,339.9997,377,72.1,93.3,100,35.38569,350,353,72.1,83.7,49.2,50.027893,346.9591,647,72.3,94.9,61.2,48.378147,652.13904,483,72.2,81.1,17.1,38.520576,464.85654,196,72.6,71.7,0,40.58115,195,1063,71.1,84.5,100,53.322895,1020,294,72.2,75.6,7.1,52.180717,291.65146,177,72.3,69.8,0,52.892475,175,497,72.1,85.7,55.9,64.49546,497.4436,585,71.9,85.1,41.6,50.495266,581.279,171,73.3,69.7,0,33.737236,160,818,71.6,92.2,83.2,60.184784,810.9991,352,72.1,85.2,10,40.33282,345.23883,434,72.4,69.4,0,34.41514,400,212,72.3,69.8,0,40.03002,195,1024,72.2,94.2,96,58.960384,1020,346,72.2,69.5,0,38.430237,335,381,72,82.8,100,100,400,524,72.3,86.7,56.9,74.30302,514.9658,493,72,84.3,31.2,48.66724,489.15848,419,72,84.8,69.2,63.11961,412.1927,536,71.5,85.6,40.8,60.170303,524.87897,346,72.1,83.6,21.2,54.319263,338.55847,315,73.3,69.5,0,45.638474,285,204,72.2,69.8,0,50.154907,195,972,70.6,84.4,100,86.962204,1020,330,72.1,69.1,0,52.54866,335,418,71.9,84.3,100,76.15685,400,448,72,86.4,47.2,58.685196,447.01886,539,72.1,82.2,26,49.240833,534.2385,171,73.9,69.2,0,31.687387,160,482,72,80.8,19.5,48.37725,472.92126,107,72.6,82.9,22.2,31.520275,100,378,72.4,69.6,0,50.878788,335,217,72.4,286.9,0,35.197945,195,875,72.2,86.2,78.4,57.086266,881.75995,372,72.2,69.1,1.1,47.230255,364.13412,225,72.2,68.9,0,34.46602,200,309,72.3,80.4,11.5,46.89096,300.8116,554,71.9,83.2,44.4,45.52477,547.9587,171,72.7,69.2,0,42.50948,160,376,72.1,79,5.4,54.77474,362.35574,287,72,84.3,12.7,42.67369,290.1396,157,72.4,70.3,0,34.042553,150,217,73,69.6,0,41.78699,195,1032,71.9,81.6,100,63.42007,1020,579,72.3,68.4,0,64.037926,575,582,71.5,81.2,37.2,47.613247,581.4979,359,71.8,82,24.4,52.446373,353.5613,177,72,69.3,0,56.081505,175,371,72,85.9,51.4,39.35896,367.0996,188,72.2,69.5,0,39.799847,185,303,72.1,69.1,0,29.876423,300,600,72.1,90.9,50.9,54.110764,601.796,227,72.4,82.2,14.5,52.007812,221.58913,885,72.1,75.6,12.5,80.65132,880,133.1,131.3,148.4,137.1,147.2,137.5,41.8,-1.3,30.37
20170115,1755,39.9,53.9,12.52569217,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.3,66.3,92.4,15,0,64,92.4,0,66.5,1.85,66.42857,1.8125,20.5,0,0,48.2,13.4,0,28.7,0,72.7,64.5,67.8,90.9,31.5,0,63,79.7,0,62.2,1.23,66.42857,1.8125,17.4,0,0,20.1,100.6,22,4.8,1,31.5,31.5,14.5,74.8,30,100,0.4,0,76.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,214,70.2,1.4,26.502197,200,72,68,9007.8955,66.5,67.7,85.9,9000,268,70.3,67.3,0,44.29516,260,187,70.2,92.9,50.4,60.64667,186.49971,1052,68.2,82.8,3.2,26.56993,1068.0006,474,70,87.2,54.7,0.020992966,358.30118,849,69.8,89.3,43.2,50.81221,859.1992,203,71,67.7,0,32.962875,200,128,70,68.2,2.2,49.981518,125,337,70.6,67.5,0,34.655277,330,302,63.8,108.2,100,100,650,765,69.5,88.1,100,100,950,1317,0,78.3,57.1,53.052216,1326.9312,1382,70.1,80.3,63.4,56.57248,1387.5986,276,72.3,81.4,42,62.736626,276.69943,651,74.3,82.3,86,71.11188,647.2196,341,73.2,81.3,57.6,46.565918,339.9997,377,72.1,92.4,100,35.38569,350,353,72.1,82.8,49.2,50.027893,346.9591,621,72.3,93.4,57.2,47.40717,623.859,481,72.2,80.2,17.1,38.520576,464.85654,197,72.6,69.8,0,40.98995,195,1064,71.1,83.6,100,53.322895,1020,265,72.1,70.2,5.9,51.711185,267.99118,177,72.3,68.3,0,52.892475,175,496,72.1,84.6,55.9,64.49546,497.4436,584,71.9,84.6,43.6,50.495266,603.1189,171,73.3,68.7,0,33.737236,160,846,71.7,91.3,85.2,61.152172,844.3197,352,72.1,84.5,10,40.33282,345.23883,434,72.4,68.3,0,34.41514,400,211,72.3,68.9,0,40.03002,195,1012,72.2,93.4,96,58.960384,1020,345,72.1,68.3,2,38.430237,335,370,72,81.8,100,100,400,514,72.2,85.6,57.3,75.55602,514.9658,478,72,83.4,31.2,48.212753,489.15848,403,72,84,69.2,63.11961,412.1927,556,71.5,85.6,44.8,65.18361,553.15906,331,72.2,82.8,19.2,53.737938,338.55847,306,73.3,68.5,0,45.638474,285,195,72.2,68.8,0,49.500862,195,1062,70.6,83.7,100,87.87696,1020,355,72.1,67.9,0,52.91937,335,417,71.9,83.3,100,76.15685,400,446,72,85.5,47.2,58.685196,447.01886,538,72.2,81.1,24,49.240833,534.2385,170,73.9,68.1,0,31.687387,160,481,72,79.9,19.5,48.37725,472.92126,107,72.6,81.7,18.2,31.520275,100,374,72.4,68.6,0,50.878788,335,217,72.4,286.9,0,35.197945,195,881,72.3,85.3,76.4,57.306335,881.75995,368,72.1,67.9,3.1,47.230255,364.13412,221,72.2,67.6,0,34.46602,200,307,72.3,78.5,7.5,46.89096,300.8116,552,72,82.7,43.2,45.52477,547.9587,171,72.7,68.1,0,42.50948,160,371,72.2,75.6,3.4,54.77474,362.35574,287,72,83.7,12.7,43.29931,290.1396,158,72.4,68.8,0,34.042553,150,215,73,68.7,0,41.78699,195,1025,71.9,80.6,100,63.42007,1020,588,72.2,67,0,64.43655,575,609,71.6,80.9,39.2,49.141655,619.19836,359,71.9,81.5,26.4,52.446373,353.5613,176,72,68.4,0,56.081505,175,368,72,85.2,51.4,39.35896,367.0996,188,72,68.3,0.1,39.799847,185,305,71.9,69.1,3.5,30.312576,300,597,72.1,90.1,50.9,54.110764,601.796,226,72.3,81,12.5,52.007812,218.22911,884,72,75.2,14.5,81.145424,880,132.9,131.5,148.2,137.1,147.1,137.7,41.1,-0.2,30.4
20170115,1800,39.9,53.8,12.52019563,54.35989167,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.2,66.3,92.9,15,0,64,92.9,0,66.4,1.85,66.42857,1.8125,20.5,0,0,48.5,13.5,0,29.2,0,72.7,64.2,66.9,91.1,33.7,0,63,77.7,0,61.6,1.24,66.42857,1.8125,17.3,0,0,20.8,101.2,22.1,4.9,0.8,33.7,33.7,14.5,74.8,30,100,1.2,0,72.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,215,70.2,1.4,26.502197,200,72,68,9142.055,66.5,67.6,84,9000,269,70.3,67.2,0,44.29516,260,188,70.3,92,46,60.64667,186.49971,1073,68.2,68.7,3.2,26.56993,1068.0006,471,70,87.1,54.7,0.020992966,358.30118,854,69.9,89,43.2,50.81221,859.1992,204,71,67.7,0,32.962875,200,132,69.8,78.6,7.4,50.511395,131.72194,336,70.5,67.5,0,34.655277,330,302,63.8,108.1,100,100,650,768,69.5,87.9,100,100,950,1321,0,78.2,57.1,53.039963,1326.9312,1386,70.1,80.3,63.4,56.560196,1387.5986,262,72.3,80.7,38,61.522633,264.0994,648,74.2,81.5,86.4,71.11188,647.2196,339,73,80.5,61.6,46.565918,339.9997,375,72,91.7,100,35.38569,350,348,72.1,82.1,49.2,49.882854,346.9591,619,72.3,92.1,53.2,47.40717,623.859,480,72.2,79.3,17.1,38.520576,464.85654,196,72.5,68.7,0,40.98995,195,1057,71,82.7,100,53.322895,1020,288,71.9,81,13.1,52.9424,293.47128,176,72.2,67.3,0,52.892475,175,493,72.2,83.7,53.9,64.49546,497.4436,602,72,84,42.4,51.196438,603.1189,170,73.3,67.8,0,33.737236,160,872,71.6,90.6,91.2,62.43478,877.6398,349,72.2,84.3,8,40.33282,345.23883,434,72.4,67.4,0,34.41514,400,210,72.3,68,0,40.03002,195,1015,72.2,92.7,96,58.960384,1020,339,72.1,67.4,2,38.430237,335,371,72.1,81,98,100,400,511,72.2,84.9,57.3,74.74157,514.9658,478,72,82.7,31.2,48.654957,489.15848,404,72,83.2,69.2,63.575832,412.1927,545,71.6,85,46.8,63.033527,553.15906,331,72.2,82.1,19.2,54.168118,338.55847,308,73.3,67.5,0,45.638474,285,200,72.2,67.8,0,49.913944,195,1023,70.6,82.8,100,86.841576,1020,350,72.1,66.8,0,52.91937,335,413,71.9,82.5,100,76.15685,400,442,72,84.7,47.2,58.685196,447.01886,535,72.2,80,24,49.240833,534.2385,169,73.9,67.1,0,31.687387,160,479,72,79.1,19.5,48.37725,472.92126,107,72.6,80.7,14.2,31.520275,100,371,72.4,67.7,0,50.878788,335,215,72.4,286.9,0,35.197945,195,833,72.3,84.4,72.4,56.16197,848.4791,368,72,71.6,5.1,47.230255,364.13412,224,72.2,66.6,0,34.46602,200,278,72.3,77.5,3.5,45.02554,275.3315,552,72,81.9,43.2,45.52477,547.9587,171,72.7,67.2,0,42.50948,160,365,72,76.3,7.4,54.77474,362.35574,287,72,83,12.7,43.29931,290.1396,154,72.3,67.6,0,34.042553,150,215,72.9,67.8,0,41.78699,195,1021,71.9,79.8,100,63.42007,1020,582,72,66,0,64.037926,575,621,71.6,80.1,43.2,49.617897,619.19836,375,71.9,80.4,30.4,53.376305,377.2216,176,71.9,67.4,2.7,56.081505,175,364,72,84.5,51.4,39.35896,367.0996,186,71.9,67.2,2.1,39.799847,185,335,72.1,80.4,2.7,31.778532,332.77655,591,72.1,89.4,50.9,54.110764,601.796,224,72,80.4,18.5,52.007812,218.22911,881,71.9,75.6,20.5,81.628296,880,132.6,131.2,147.8,137.1,146.8,137.8,37.2,0,30.4
20170115,1805,40,53.3,12.52826118,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.2,66.1,92.4,15,0,64,92.4,0,66.3,1.8,66.42857,1.8125,20.5,0,0,48.2,13.4,0,30.1,0,72.6,66.3,66.6,91.1,15,0,63,77.5,0,63.6,1.24,66.42857,1.8125,17.3,0,0,21.6,100.9,22,4.8,1.1,15,15,14.3,74.8,30,100,0.6,0,70.6,0,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,213,70.1,1.4,26.502197,200,72,68,8871.79,66.5,67.6,88.9,9000,267,70.3,67.1,0,44.29516,260,186,70.2,91.5,48,60.64667,186.49971,1060,68.1,80.8,5.2,26.56993,1068.0006,478,70,87.1,54.7,0.020992966,358.30118,851,69.9,88.9,45.2,50.81221,859.1992,202,71,67.6,0,32.962875,200,131,70,88.8,5,50.511395,131.72194,334,70.5,67.4,0,34.655277,330,301,63.9,107.8,100,100,650,764,69.5,87.8,100,100,950,1313,0,78.2,57.1,53.027702,1326.9312,1376,70.1,80,63.4,56.54791,1387.5986,262,72.2,79.9,40,61.522633,264.0994,649,74,80.8,90.4,71.11188,647.2196,350,72.8,80.5,68,48.875782,350.39966,376,71.9,91,100,35.38569,350,349,72.1,81.5,49.2,49.882854,346.9591,589,72.3,90.7,49.2,46.372173,595.57886,481,72.2,78.7,17.1,38.520576,464.85654,196,72.2,67.9,0,40.98995,195,1051,71,82.2,100,53.322895,1020,320,72,80.1,14.3,53.68322,318.9514,176,72.2,66.6,0,52.892475,175,493,72.1,83.2,55.9,64.49546,497.4436,601,72,83.5,42.4,51.196438,603.1189,170,73.3,67.1,0,33.737236,160,907,71.6,89.3,95.2,63.858692,908.5797,350,72.2,83.7,8,40.33282,345.23883,434,72.4,66.7,0,34.41514,400,211,72.3,67.3,0,40.03002,195,1015,72.1,92.3,98,58.960384,1020,345,72,66.8,4,38.430237,335,382,72.1,80.5,98,100,400,529,72.2,84.3,57.3,74.167274,514.9658,498,72,82,31.2,49.55165,489.15848,417,72.1,82.4,67.2,64.01973,412.1927,596,71.6,85.2,50.8,64.44917,579.4194,343,72.1,81.5,21.2,55.330776,338.55847,315,73.3,66.8,0,45.638474,285,206,72.1,67.2,0,50.09753,195,923,70.6,82.6,100,88.60072,1020,318,72,66.2,0,52.353,335,414,71.8,82,100,76.15685,400,443,72,84.3,47.2,58.685196,447.01886,538,72.1,79.4,26,49.240833,534.2385,170,73.9,66.4,0,31.687387,160,474,72,78.5,19.5,48.37725,472.92126,108,72.6,79.7,10.2,31.520275,100,373,72.3,66.9,0,50.878788,335,215,72.4,286.7,0,35.197945,195,840,72.2,83.9,74.4,55.743835,848.4791,368,72.1,70,3.1,47.230255,364.13412,224,72.2,65.9,0,34.46602,200,277,72.2,76.8,5.5,45.02554,275.3315,551,72,81.4,43.2,45.52477,547.9587,171,72.7,66.4,0,42.50948,160,384,71.9,76.1,11.8,55.777107,390.63583,287,72,82.3,12.7,43.29931,290.1396,157,72.3,66.7,0,32.81976,150,215,72.7,67.1,0,41.78699,195,1025,71.8,79.2,100,63.42007,1020,610,71.8,67,6.9,65.29842,603.431,660,71.6,79.6,47.2,50.913723,659.79846,374,72,79.9,29.2,53.376305,377.2216,194,71.9,66.6,6.7,57.701145,191.42505,364,72,83.8,51.4,39.35896,367.0996,204,71.9,66.5,6.1,40.51468,203.03738,299,72.4,67.9,0,29.452387,300,592,72.1,88.9,50.9,54.110764,601.796,224,71.8,80.6,25.7,52.007812,225.4291,885,71.8,76.5,26.5,82.111176,880,132.8,131,147,137.1,145.9,137.1,38.2,1.7,30.4
20170115,1810,39.8,54.2,12.50648002,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.2,66.1,92.9,15,0,64,92.9,0,66.3,1.85,66.42857,1.8125,20.5,0,0,48.4,13.4,0,31,0,72.5,67.1,69.8,91.9,15,0,63,79.5,0,65.5,1.23,66.42857,1.8125,17.4,0,0,19.3,101.1,21.7,4.5,0.3,15,15,13.6,74.8,30,100,1,0,68.6,0.05,69.77586,69.27586,0,-0.3,0,0,0,0,0,72,212,70.1,1.4,26.502197,200,72,68,9007.8955,66.5,67.5,88.6,9000,269,70.3,67.1,0,44.29516,260,187,70.2,91.2,48,60.64667,186.49971,1050,68,82.6,7.2,26.56993,1068.0006,471,70,87.1,54.7,0.020992966,358.30118,856,69.9,89.2,47.2,50.81221,859.1992,203,71,67.6,0,32.962875,200,126,70.3,70.4,0,48.860134,125,335,70.4,67.3,0,34.655277,330,303,63.9,107.5,100,100,650,768,69.5,87.6,100,100,950,1318,0,77.9,57.1,53.015446,1326.9312,1381,70.1,79.9,63.4,56.535625,1387.5986,262,72.1,82,42,61.522633,264.0994,649,74,82.9,90.4,71.11188,647.2196,360,72.9,82.8,70,49.563828,360.79962,376,71.9,92.5,100,35.38569,350,349,72,83.1,51.2,49.882854,346.9591,590,72.2,91.7,51.2,46.372173,595.57886,480,72.2,80.2,17.1,38.520576,464.85654,196,72,69.1,0,40.98995,195,1057,71,84.1,100,53.322895,1020,290,72.2,82,10.3,52.9424,291.6518,179,72.1,69.2,0,52.882256,175,492,72.1,85.2,55.9,64.49546,497.4436,602,72,85.5,42.4,51.196438,603.1189,170,73.3,68.6,0,33.737236,160,935,71.6,90.6,99.2,64.69565,930,350,72.2,84.6,8,40.33282,345.23883,434,72.3,68.4,0,34.41514,400,211,72.2,68.7,0,40.03002,195,1012,72.1,93.8,98,58.960384,1020,368,71.9,76.5,10,40.325516,369.7977,383,72.1,83,98,100,400,527,72.2,85.9,57.3,74.167274,514.9658,510,72,83.8,31.2,48.00393,489.15848,422,72.1,84,67.2,64.63625,412.1927,591,71.7,87.5,52.8,65.42842,579.4194,348,72.1,82.5,21.2,55.98186,338.55847,313,73.2,68.2,0,45.638474,285,208,72,68.8,0,49.868046,195,906,70.6,84.7,100,92.79253,1020,317,72,68.4,0,53.81526,335,416,71.8,84.1,100,76.15685,400,444,72,86.3,47.2,58.685196,447.01886,538,72.1,81.3,26,49.240833,534.2385,170,73.9,68.1,0,31.687387,160,477,71.9,80.5,24.7,48.37725,472.92126,106,72.6,80.3,6.2,31.520275,100,374,72.3,68.4,0,50.878788,335,216,72.4,286.8,0,35.197945,195,837,72.2,85.7,74.4,55.79886,848.4791,370,72.1,68.8,3.1,47.230255,364.13412,224,72.1,68,0,34.46602,200,278,72.2,79.1,5.5,45.02554,275.3315,551,72,83.5,43.2,45.52477,547.9587,171,72.7,67.9,0,42.50948,160,387,71.9,78.4,15.8,55.777107,390.63583,287,72,83.1,12.7,43.29931,290.1396,155,72.3,68,0,32.81976,150,216,72.6,68.3,0,41.78699,195,1019,71.8,81.5,100,63.42007,1020,637,71.7,75.3,12.9,66.55893,631.2517,701,71.6,81.3,51.2,52.59719,700.3986,372,72.1,81.2,27.2,53.376305,377.2216,213,71.9,83.3,10.7,58.234066,209.62512,388,71.9,85,56.6,40.636127,385.2998,220,71.8,82.8,12.1,42.472233,220.71733,306,72.1,68.6,0,29.319118,300,562,72.1,90.4,50.9,53.495407,568.7965,225,71.8,83.4,29.7,52.007812,225.4291,886,72,79.4,24.9,82.111176,880,132.9,131.1,146.9,137.1,145.7,136.7,39.9,0,30.4
20170115,1815,39.6,54.8,12.46779085,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.3,66.4,92.9,15,0,64,92.9,0,66.7,1.85,66.71429,1.8125,20.5,0,0,48.5,13.5,0,31.7,0,72.5,67.4,70.3,95.6,15,0,63,81.3,0,65.9,1.22,66.71429,1.8125,17.4,0,0,19,101,22.5,4.5,1.3,15,15,13.5,74.8,30,100,0.6,0,66.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,210,70.4,3.4,26.502197,200,72,68,9142.055,66.5,67.7,87.5,9000,270,70.3,67.2,0,44.29516,260,188,70.2,91.2,48,60.64667,186.49971,1060,68,82.8,7.2,26.56993,1068.0006,469,70,87.2,54.7,0.020992966,358.30118,907,69.9,88.1,49.2,51.870537,890.39954,204,71,67.7,0,32.962875,200,127,70.2,68.4,0,48.860134,125,335,70.4,67.4,0,34.655277,330,304,63.9,107.4,100,100,650,770,69.4,87.6,100,100,950,1324,0,78,57.1,53.003185,1326.9312,1389,70.1,80,63.4,56.523342,1387.5986,261,72.1,82.7,42,61.522633,264.0994,647,74.1,83.5,88.4,71.11188,647.2196,358,73,83.6,71.2,49.563828,360.79962,374,71.8,93.1,100,35.38569,350,347,72,84.1,51.2,49.882854,346.9591,585,72.2,92.3,51.2,46.372173,595.57886,478,72.2,81,17.1,38.520576,464.85654,196,71.9,70,2.9,41.940117,195,1058,71,84.7,100,53.322895,1020,262,72.3,71.4,4.3,51.74249,267.99118,178,72.1,69.9,0,52.882256,175,490,72.1,85.8,55.9,64.49546,497.4436,599,72,86,42.4,51.196438,603.1189,170,73.3,69.5,0,33.737236,160,934,71.6,91.1,100,64.69565,930,349,72.2,85.3,8,40.33282,345.23883,434,72.3,69.3,0,34.41514,400,210,72.2,69.6,0,40.03002,195,1001,72.1,94.3,98,59.421505,1020,409,72,83.9,12,41.80319,402.27783,361,72.1,83.7,98,100,400,508,72.2,86.6,57.3,75.87971,514.9658,479,72,84.5,31.2,47.782825,489.15848,405,72.1,84.7,67.2,65.09248,412.1927,593,71.7,88.3,56.8,67.802025,605.6797,335,72.1,83.2,21.2,55.98186,338.55847,300,73.2,69.2,0,45.638474,285,194,72,69.8,0,49.982788,195,1013,70.6,85.1,100,96.95416,1020,367,72,69.4,0,52.960564,335,413,71.8,84.7,100,76.15685,400,442,72,86.9,47.2,58.685196,447.01886,535,72.1,82,26,49.240833,534.2385,169,73.8,69.1,0,31.687387,160,514,71.9,81.6,28.7,49.577778,510.16138,106,72.6,74,2.2,31.520275,100,370,72.3,69.3,0,50.878788,335,215,72.4,286.6,0,35.197945,195,836,72.2,86.2,74.4,56.33803,848.4791,366,72.1,74.5,3.1,47.230255,364.13412,223,72.1,69.1,0,34.46602,200,278,72.1,79.7,7.5,45.02554,275.3315,549,72.1,83.6,41.2,45.52477,547.9587,171,72.6,69,0,42.50948,160,411,72,79.1,16.2,56.682472,418.91595,285,72,83.8,12.7,43.29931,290.1396,151,72.2,68.9,0,33.7124,150,214,72.7,69.2,0,41.78699,195,1006,71.8,82.2,100,63.42007,1020,634,72,76.3,10.1,66.54816,631.2517,697,71.7,82.4,53.2,52.59719,700.3986,373,72.1,82,27.2,53.291767,377.2216,209,72,87.3,11.9,58.63114,209.62512,384,72,86,57.8,40.636127,385.2998,219,71.9,86.5,14.1,42.472233,220.71733,340,71.8,77,6.3,30.748728,332.77655,557,72,91,52.9,53.697163,568.7965,223,72,84.5,28.9,52.007812,228.54912,882,72.3,79.1,18.1,82.111176,880,134.8,131.5,147.2,137.1,145.8,136.2,54.1,-0.1,30.4
20170115,1820,39.5,55.3,12.45913705,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.1,66.3,92.9,15,0,64,92.9,0,66.7,1.8,66.71429,1.8125,20.5,0,0,48.3,13.4,0,31.4,0,72.6,67.4,70.4,100,16.1,0,63,78.5,0,66,1.23,66.71429,1.8125,17.4,0,0,19,101,22.4,4.5,1.4,16.1,16.1,13.9,74.8,30,100,0.5,0,80.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,212,71.3,3.4,26.502197,200,72,68,8871.79,66.5,67.7,89.5,9000,268,70.3,67.3,0,44.29516,260,187,70.1,91.8,50,60.64667,186.49971,1053,68,82.8,7.2,26.56993,1068.0006,473,70,87.1,54.7,0.020992966,358.30118,897,69.9,88.8,51.2,52.301258,890.39954,203,71,67.8,0,32.962875,200,126,70,68.2,2.2,48.860134,125,334,70.4,67.5,0,34.655277,330,303,63.9,107.7,100,100,650,766,69.5,87.8,100,100,950,1318,0,78.1,57.1,53.003185,1326.9312,1378,70.1,80,63.4,56.523342,1387.5986,261,72.1,82.8,42,61.522633,264.0994,644,74.2,83.8,86.4,71.11188,647.2196,358,73.2,83.7,67.2,49.563828,360.79962,375,71.7,93.5,100,35.38569,350,346,72,84.5,51.2,49.882854,346.9591,584,72.1,92.8,53.2,47.972687,595.57886,476,72.2,81.4,17.1,38.520576,464.85654,214,71.9,83.2,6.9,42.028503,213.76193,1054,71,85.1,100,53.322895,1020,274,72,81.6,8.7,52.326794,267.99118,178,72.1,70.2,0,52.882256,175,488,72.1,86.1,55.9,64.49546,497.4436,598,72.1,84.8,40.4,51.196438,603.1189,170,73.3,70,0,33.737236,160,933,71.6,91.5,100,64.69565,930,348,72.2,85.8,8,40.33282,345.23883,433,72.4,69.7,0,34.41514,400,209,72.3,70,0,40.03002,195,1002,72.2,93.7,96,59.421505,1020,409,72,84.5,12,41.80319,402.27783,368,72.1,83.9,98,100,400,507,72.2,86.9,57.3,75.87971,514.9658,488,72,84.7,31.2,47.782825,489.15848,410,72.1,85,67.2,65.09248,412.1927,603,71.8,88.6,58.8,67.69558,631.93915,339,72.1,83.6,21.2,55.98186,338.55847,303,73.3,69.7,0,45.638474,285,198,72.1,70.2,0,51.187603,195,1021,70.6,85.2,100,98.612785,1020,343,72.1,69.7,0,52.62074,335,412,71.9,85,100,76.15685,400,441,72,87.1,47.2,58.685196,447.01886,534,72.1,82.4,26,49.240833,534.2385,168,73.9,69.5,0,31.687387,160,513,72,82.2,29.1,49.577778,510.16138,105,72.4,70.7,2.2,31.520275,100,374,72.3,69.8,0,50.878788,335,215,72.4,286.6,0,35.197945,195,841,72.2,86.4,74.4,56.33803,848.4791,367,72.2,70.2,1.1,47.230255,364.13412,221,72.1,69.5,0,34.46602,200,278,72.1,80,7.5,45.02554,275.3315,549,72.1,83.8,41.2,45.52477,547.9587,171,72.7,69.4,0,42.50948,160,411,72.1,79.3,14.2,56.682472,418.91595,287,72,84.1,12.7,43.29931,290.1396,162,72.2,69.3,0,34.323795,150,215,72.7,69.7,0,41.78699,195,1018,71.8,82.4,100,63.42007,1020,597,72.3,76.1,3.3,64.55505,597.01117,697,71.9,83.2,53.2,52.59719,700.3986,374,72.1,82.4,27.2,53.87298,377.2216,209,72.3,88.3,5.9,58.63114,209.62512,384,72,86.5,57.8,40.636127,385.2998,241,72.1,86.2,11.7,43.59397,238.39752,297,72.3,79.7,0,30.482191,300,604,71.9,91.2,55.7,55.31121,601.796,223,72.2,84.3,24.9,52.007812,224.94917,882,72.3,78,14.1,82.111176,880,135,132.8,147.8,137.1,146.5,136.5,60.8,1.5,30.4
20170115,1825,39.5,55.4,12.46454825,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.1,66.3,94.4,15,0,64,94.4,0,66.8,1.85,66.71429,1.8125,20.5,0,0,49.9,13.4,0,31.3,0,72.6,67,70.3,100,23,0,63,78.2,0,65.5,1.21,66.71429,1.8125,17.4,0,0,19,101,21.3,4.7,1,23,23,14.2,74.8,30,100,0.4,0,84.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,212,71.3,1.4,26.502197,200,72,68,9142.055,66.6,67.7,86.9,9000,268,70.2,67.3,0,44.29516,260,186,70.1,92.7,50,59.66314,186.49971,1065,68.1,77.8,5.2,27.460066,1068.0006,470,70,87.1,54.7,0.020992966,358.30118,894,69.9,90.1,53.2,50.972187,890.39954,210,71,67.8,0,32.510994,200,133,69.8,85.7,7.8,50.252617,133.7219,345,70.4,67.5,0,35.265408,330,305,63.9,107.9,100,100,650,770,69.4,88,100,100,950,1372,0,79.7,61.5,53.65286,1360.5312,1519,70,82.3,67.8,61.69533,1510.7991,260,72.1,83,42,61.522633,264.0994,645,74.3,83.9,84.4,71.11188,647.2196,356,73.3,83.5,63.6,49.563828,350.39966,373,71.7,93.7,100,35.38569,350,346,72,84.7,51.2,49.882854,346.9591,587,72.2,93.2,51.2,47.972687,595.57886,477,72.2,81.6,17.1,38.520576,464.85654,246,71.9,84.9,10.9,43.851505,233.642,1052,71,85.2,100,53.322895,1020,296,72,83.2,11.9,52.514606,293.47128,178,72.1,70.2,0,52.882256,175,488,72.1,86.2,55.9,64.49546,497.4436,598,72.1,84.8,40.4,51.196438,603.1189,170,73.3,70.2,0,33.737236,160,928,71.7,91.7,100,64.69565,930,348,72.1,85.6,10,40.33282,345.23883,433,72.4,69.9,0,34.41514,400,208,72.3,70.2,0,40.03002,195,1013,72.2,94.5,96,60.01886,1020,403,72.1,84.7,10,41.80319,402.27783,360,72.2,84.1,96,100,400,509,72.2,87.2,57.3,76.52709,514.9658,484,72,85.2,31.2,49.748188,489.15848,413,72.1,85.1,67.2,65.53638,412.1927,637,71.9,88.9,60.8,69.90952,631.93915,335,72.1,84,21.2,55.98186,338.55847,302,73.3,69.9,0,45.638474,285,201,72.1,70.4,0,51.290874,195,1010,70.6,85.1,100,99.487335,1020,346,72.1,69.8,0,51.89991,335,412,71.9,85.1,100,76.15685,400,441,72,87.2,47.2,58.685196,447.01886,532,72.2,82.5,24,49.240833,534.2385,168,73.9,69.7,0,31.687387,160,515,72,82.3,29.1,49.577778,510.16138,104,72.1,73.2,5.8,31.520275,100,369,72.3,70,0,50.878788,335,214,72.5,286.8,0,35.197945,195,839,72.3,86.5,70,56.734158,848.4791,366,72.2,69.9,1.1,47.230255,364.13412,220,72.2,69.6,0,34.46602,200,275,72.1,80.1,7.5,45.02554,275.3315,549,72.1,84,41.2,45.52477,547.9587,171,72.7,69.6,0,42.50948,160,410,72.1,79.3,14.2,56.682472,418.91595,286,72,84.4,12.7,43.29931,290.1396,162,72.1,69.5,0,34.323795,150,214,72.7,69.9,0,41.78699,195,1032,71.8,82.4,100,63.693428,1020,578,72.4,69.6,0,63.85477,575,699,72.1,83.4,50.8,52.59719,700.3986,374,72.1,82.6,27.2,53.87298,377.2216,170,72.4,74.9,0,55.25601,175,386,72,86.6,57.8,40.636127,385.2998,206,72.4,87.1,3.3,39.535908,198.95753,300,72.5,70.5,0,29.101042,300,607,72,91.9,54.5,55.31121,601.796,223,72.3,84,21.3,52.007812,224.94917,886,72.3,77.3,10.1,82.111176,880,134.6,133,148.3,137.1,146.9,137.1,64.7,0.1,30.4
20170115,1830,39.2,55.6,12.36797883,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.1,66.4,93.4,15,0,64,93.4,0,66.7,1.85,66.71429,1.8125,20.5,0,0,48.5,13.4,0,30.9,0,72.7,65.5,69,100,28.2,0,63,80.8,0,63.2,1.25,66.71429,1.8125,17.4,0,0,19.5,101.4,22.4,4.6,0.8,28.2,28.2,14,74.8,30,100,1,0,78.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,211,70.4,1.4,26.502197,200,72,68,9142.055,66.6,67.8,87.1,9000,270,70.2,67.4,0,44.29516,260,186,70.2,93,48,59.66314,186.49971,1067,68.1,76.7,5.2,27.460066,1068.0006,470,70,87.1,54.7,0.020992966,358.30118,913,69.9,90.2,55.2,52.190502,921.59973,209,71,67.8,0,32.510994,200,132,70,91.3,5.8,50.252617,133.7219,345,70.4,67.5,0,35.265408,330,303,63.8,108.2,100,100,650,768,69.5,88.1,100,100,950,1366,0,78.7,59.5,53.65286,1360.5312,1425,70.1,81,65.8,58.427517,1421.1987,261,72.1,82.3,42,61.522633,264.0994,625,74.3,83.1,80.4,69.53491,621.7395,345,73.3,82.4,59.6,47.04509,339.19962,378,71.6,93.3,100,35.38569,350,347,72,84.1,51.2,49.882854,346.9591,589,72.2,92.9,51.2,47.972687,595.57886,479,72.2,81.1,17.1,38.520576,464.85654,234,72,84.2,10.5,44.58071,233.642,1058,71.1,84.5,100,53.322895,1020,297,72.3,80.1,5.9,52.514606,293.47128,178,72.1,69.3,0,52.882256,175,490,72.2,85.5,53.9,64.49546,497.4436,599,72.1,84.2,40.4,51.196438,603.1189,170,73.3,69.6,0,33.737236,160,932,71.8,91.1,100,64.69565,930,349,72.1,85.2,10,40.33282,345.23883,434,72.5,69.3,0,34.41514,400,210,72.3,69.7,0,40.03002,195,999,72.3,91.9,94,57.88095,981.5996,412,72.2,84,8,41.407005,402.27783,370,72.2,82.9,96,100,400,522,72.2,86.5,57.3,75.482925,514.9658,504,72,84.2,31.2,49.453384,489.15848,423,72.2,84.3,65.2,65.53638,412.1927,648,72,88.3,60.4,69.015434,631.93915,345,72,83.7,23.2,55.98186,338.55847,310,73.3,69.4,0,45.638474,285,206,72.1,69.8,0,50.55651,195,890,70.6,84.7,100,100,1020,314,72.1,69,0,53.11502,335,414,71.9,84.3,100,76.15685,400,444,72,86.4,47.2,58.685196,447.01886,536,72.2,81.8,24,49.240833,534.2385,169,73.9,69,0,31.687387,160,515,72,81.8,29.1,49.577778,510.16138,106,72,79.9,7.8,31.520275,100,375,72.3,69.5,0,50.878788,335,216,72.5,286.8,0,35.197945,195,810,72.3,85.4,66,55.039616,812.639,367,72.2,69,1.1,47.230255,364.13412,222,72.2,68.8,0,34.46602,200,278,72,79.6,9.5,45.02554,275.3315,551,72.2,82.6,39.2,45.52477,547.9587,171,72.7,69.1,0,42.50948,160,411,72.2,78.4,12.2,56.682472,418.91595,286,72,84.1,12.7,43.29931,290.1396,166,72.1,69.1,0,34.323795,150,215,72.8,69.5,0,41.78699,195,1042,71.9,81.5,100,63.693428,1020,583,72.4,68.3,0,63.85477,575,701,72.2,82.8,48.8,52.59719,700.3986,376,72.2,82.2,25.2,53.87298,377.2216,178,72.4,70.5,0,56.311386,175,387,72.1,86.3,55.8,40.636127,385.2998,196,72.4,71.3,0,39.64588,185,304,72.2,69.1,0,28.858736,300,609,72.1,91.3,52.5,55.31121,601.796,224,72.3,82.7,17.3,52.007812,221.8291,888,72.2,75.2,9.7,82.111176,880,134.2,132.8,149.1,137.1,147.7,137.7,66.4,0,30.4
20170115,1835,39,56.2,12.32842184,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.1,66.3,93.4,15,0,64,93.4,0,66.7,1.85,66.71429,1.8125,20.5,0,0,48.5,13.4,0,30.8,0,72.7,64.9,67.7,100,31.2,0,63,81.1,0,62.2,1.3,66.71429,1.8125,17.4,0,0,20.4,101.5,22.4,4.8,0.9,31.2,31.2,14.5,74.8,30,100,0.5,0,74.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,213,70.3,1.4,26.502197,200,72,68,9007.8955,66.6,67.8,89,9000,268,70.3,67.4,0,44.29516,260,186,70.2,93.2,48,59.66314,186.49971,1065,68.1,76.7,5.2,27.460066,1068.0006,470,70,87.1,54.7,0.020992966,358.30118,916,70,90.3,54,52.141273,921.59973,208,71,67.8,0,32.510994,200,126,70.3,71.7,0,48.773876,125,345,70.4,67.6,0,35.265408,330,301,63.8,108.6,100,100,650,766,69.5,88.3,100,100,950,1368,0,78.8,57.5,53.65286,1360.5312,1427,70.2,80.8,63.8,58.427517,1421.1987,264,72.1,81.2,42,61.522633,264.0994,599,74.3,82.1,76.4,66.22101,596.2594,339,73.2,81.5,60,45.902447,339.19962,371,71.6,92.7,100,34.723515,350,371,71.9,83.3,56.4,50.217564,368.2392,600,72.2,91.9,51.2,46.29748,595.57886,486,72.2,80,17.1,38.031147,464.85654,231,72.2,83.6,6.5,42.603027,233.642,1077,71.1,83.4,100,52.673977,1020,269,72.2,69.1,3.9,50.584305,267.99118,175,72.1,68,0,51.522892,175,500,72.2,84.5,53.9,64.02563,497.4436,607,72.1,83,40.4,50.16138,603.1189,172,73.3,68.6,0,33.737236,160,926,71.8,90.5,100,62.93478,930,350,72.1,84.4,10,39.93869,345.23883,435,72.5,68.2,0,32.385323,400,211,72.3,68.8,0,39.53354,195,993,72.3,94.3,90.6,57.744705,981.5996,371,72.3,76.3,2.8,37.26309,369.7977,396,72.2,80.6,96,90.780136,400,491,72.2,84.3,57.3,65.27096,514.9658,472,72.1,82,29.2,41.837612,489.15848,401,72.2,83.5,65.2,57.163994,412.1927,612,72.1,86.2,58.4,62.2033,631.93915,328,72.1,82.4,21.2,47.773518,338.55847,311,73.3,68.3,0,42.951904,285,186,72.1,68.7,0,45.66839,195,672,70.5,87.5,100,55.514706,1020,328,72.1,67.8,0,47.904438,335,417,71.9,83.2,100,75.28786,400,452,72,85.3,47.2,58.289684,447.01886,526,72.2,80.8,24,47.216393,534.2385,171,73.9,67.9,0,30.822971,160,518,72,80.9,29.1,48.55021,510.16138,108,72.2,79.6,3.8,31.520275,100,380,72.3,68.5,0,50.444443,335,218,72.5,286.9,0,34.765854,195,777,72.3,83.8,62,53.345074,776.7988,369,72.1,67.8,3.1,45.628475,364.13412,228,72.2,67.5,0,34.46602,200,286,72,78.4,9.5,45.02554,275.3315,547,72.2,81.6,39.2,42.61893,547.9587,172,72.7,68,0,42.50948,160,418,72.2,77.2,12.2,55.809444,418.91595,296,72,83.5,12.7,42.827354,290.1396,178,72,68.1,0,32.81976,150,212,72.8,68.5,0,41.168167,195,1037,71.9,80.4,100,62.53923,1020,582,72.2,66.9,0,63.402283,575,710,72.2,81.8,48.8,51.401043,700.3986,376,72.2,81.3,25.2,52.805664,377.2216,178,72.4,68.8,0,53.584118,175,383,72.1,85.5,55.8,37.93442,385.2998,187,72.3,68.6,0,38.56813,185,294,72,67.7,0,29.658348,300,596,72.1,90.4,52.5,54.15111,601.796,228,72.2,81.2,16.1,51.556206,218.46909,893,72,75,13.7,79.775406,880,133.9,132.5,150,138.1,148.4,138.2,64.6,0.1,30.4
20170115,1840,38.8,56.4,12.26747329,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63,66.3,93.4,15,0,64,93.4,0,66.7,1.85,66.71429,1.8125,20.5,0,0,48.5,13.4,0,30.9,0,72.6,64,67,100,33.5,0,63,79.8,0,61.3,1.28,66.71429,1.8125,17.3,0,0,20.7,101.6,22.6,4.7,1.2,33.5,33.5,14.6,74.8,30,100,0.9,0,70.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,210,70.3,1.4,26.502197,200,72,68,9007.8955,66.6,67.7,87.1,9000,269,70.3,67.3,0,44.29516,260,186,70.2,93.5,48,59.66314,186.49971,1067,68.1,76.6,5.2,27.460066,1068.0006,470,70,87.1,54.7,0.020992966,358.30118,914,70,90.3,54,52.26434,921.59973,208,71,67.8,0,32.510994,200,126,70.3,68.7,0,49.10659,125,345,70.4,67.5,0,35.265408,330,302,63.9,108.9,100,100,650,768,69.5,88.5,100,100,950,1365,0,78.4,57.5,53.65286,1360.5312,1422,70.2,80.9,63.8,58.427517,1421.1987,263,72.1,80.6,42,61.522633,264.0994,590,74.2,81.5,78.4,66.22101,596.2594,335,73,81.2,64,45.902447,339.19962,365,71.6,92.4,100,34.723515,350,402,71.9,83.1,60.4,51.35557,389.5193,596,72.2,91.5,51.2,46.29748,595.57886,481,72.2,79.4,17.1,38.031147,464.85654,196,72.5,71.9,0,41.918022,195,1057,71,83,100,52.673977,1020,297,71.8,80.5,13.5,52.57721,293.47128,177,72.1,67.1,0,52.61652,175,495,72.2,84,53.9,64.02563,497.4436,602,72.1,82.6,40.4,50.16138,603.1189,171,73.3,67.7,0,33.737236,160,920,71.8,90.3,100,63,930,347,72.2,84.4,8,39.93869,345.23883,434,72.5,67.3,0,32.385323,400,208,72.3,67.9,0,39.53354,195,984,72.2,94.3,91.8,57.744705,981.5996,340,72.3,68.4,0,37.884144,335,380,72.3,81.1,90.8,99.90498,386.49988,506,72.2,84.8,57.3,74.17772,514.9658,481,72,81.9,31.2,48.63039,489.15848,401,72.2,83.2,65.2,62.79901,412.1927,617,72.1,86.8,58.4,67.86588,631.93915,332,72,82.4,23.2,55.202885,338.55847,289,73.3,67.5,0,45.737976,285,199,72.1,67.8,0,49.236946,195,1055,70.5,82.1,100,76.15196,1020,353,72.1,66.8,0,52.54866,335,413,71.9,82.7,100,75.28786,400,447,72,84.9,47.2,58.289684,447.01886,527,72.1,80.4,26,48.734726,534.2385,170,73.9,67.1,0,30.822971,160,512,72,80.4,29.1,48.55021,510.16138,108,72.1,70.9,5.8,31.520275,100,379,72.3,67.6,0,50.444443,335,215,72.5,287.2,0,34.765854,195,768,72.3,83,58,53.884243,776.7988,363,72,71.5,5.1,45.628475,364.13412,227,72.2,66.5,0,34.46602,200,283,72,77.8,9.5,45.02554,275.3315,541,72.2,81.2,39.2,42.61893,547.9587,172,72.7,67.1,0,42.50948,160,415,72.2,76.5,12.2,55.809444,418.91595,291,72,83,12.7,42.827354,290.1396,173,71.9,67.3,2.8,32.81976,150,211,72.7,67.8,0,41.168167,195,1034,71.9,79.9,100,62.53923,1020,587,72,66,0,63.79013,575,669,72.3,80.7,43.6,49.717575,662.69824,346,72.3,81,20.8,51.209976,351.74146,176,72.3,67.7,0,53.584118,175,380,72.1,85.1,55.8,37.93442,385.2998,186,72,67.3,3.3,38.975037,185,332,71.8,77.5,7.1,29.864307,332.77655,599,72.1,89.9,52.5,54.66559,601.796,225,72,80.7,20.1,51.556206,222.06912,886,71.8,76,21.7,79.775406,880,134.3,132.3,150.7,138.1,149.2,139,62.3,-0.1,30.4
