20170115,1845,38.7,56.5,12.23699846,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.1,66.2,93.4,15,0,64,93.4,0,66.7,1.8,66.71429,1.8125,20.5,0,0,48.6,13.4,0,31.3,0,72.6,67.2,67.7,100,15,0,63,78.6,0,65.4,1.29,66.71429,1.8125,17.3,0,0,21,101.3,22.2,4.3,1.1,15,15,14.5,74.8,30,100,0.4,0,68.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,210,70.3,1.4,26.502197,200,72,68,9142.055,66.6,67.7,86.2,9000,268,70.3,67.3,0,44.29516,260,185,70.2,93.7,48,59.66314,186.49971,1058,68.1,76.7,5.2,27.460066,1068.0006,473,70,87.2,54.7,0.020992966,358.30118,909,70.1,89.7,52,52.22742,921.59973,208,71,67.7,0,32.510994,200,128,70,68.2,3,50.006165,125,344,70.4,67.5,0,35.265408,330,301,63.9,109.2,100,100,650,765,69.5,88.6,100,100,950,1359,0,78.6,57.5,53.65286,1360.5312,1422,70.2,81.2,63.8,58.427517,1421.1987,262,72,80.8,44,61.522633,264.0994,590,74.1,81.7,80.4,66.22101,596.2594,349,72.9,81.6,68.4,48.494904,351.99966,365,71.5,92.5,100,34.723515,350,389,71.9,83.5,64.4,51.35557,389.5193,598,72.1,91.6,53.2,46.29748,595.57886,478,72.2,79.3,17.1,38.031147,464.85654,196,72.6,68.6,0,41.918022,195,1054,71,83.2,100,52.673977,1020,318,71.9,80.9,15.5,54.017113,317.1312,177,72.1,67.1,0,52.61652,175,496,72.2,84.3,53.9,64.02563,497.4436,602,72,82.7,42.4,50.16138,603.1189,171,73.3,67.3,0,33.737236,160,920,71.7,90.5,100,62.98913,930,346,72.1,84.6,10,39.93869,345.23883,434,72.4,66.9,0,32.385323,400,208,72.3,67.5,0,39.53354,195,987,72.2,94.5,91.8,57.744705,981.5996,342,72.3,67.3,0,37.26309,335,375,72.3,81.5,86.8,94.51014,373.8998,510,72.2,84.9,57.3,74.17772,514.9658,485,72,82,31.2,48.63039,489.15848,405,72.2,83.3,65.2,62.79901,412.1927,620,72.2,86.8,56.4,67.86588,631.93915,336,72,82.1,23.2,55.202885,338.55847,297,73.3,67,0,45.737976,285,196,72.1,67.5,0,48.169823,195,1012,70.5,82.3,100,78.30882,1020,349,72.1,66.6,0,52.857582,335,413,71.9,83,100,75.28786,400,446,72,85.4,47.2,58.289684,447.01886,526,72.1,80.3,26,48.734726,534.2385,169,73.8,66.7,0,30.822971,160,508,72,80.4,29.1,48.55021,510.16138,109,72,78.2,7.8,31.520275,100,383,72.3,67.2,0,50.444443,335,215,72.5,287,0,34.765854,195,735,72.2,82.8,57.6,53.433098,740.95874,366,72.1,71.4,3.1,45.628475,364.13412,224,72.1,66.3,0,34.46602,200,283,72,78,9.5,45.02554,275.3315,542,72.2,81.3,39.2,42.61893,547.9587,172,72.7,66.6,0,42.50948,160,415,72.1,76.9,14.2,55.809444,418.91595,292,72,82.7,12.7,42.827354,290.1396,164,71.9,81.5,6.8,32.81976,165.5988,211,72.5,67.3,0,41.168167,195,1023,71.8,80.2,100,62.53923,1020,599,71.8,68.2,6.9,64.328804,603.431,668,72.2,79.8,42.4,49.717575,662.69824,318,72.4,80.7,14.8,50.132095,326.26138,177,72.2,66.9,0,53.584118,175,381,72.1,84.9,55.8,37.93442,385.2998,199,71.9,66.7,6.1,41.55944,203.03738,331,72.2,76.8,0.7,29.864307,332.77655,599,72.2,89.6,50.5,54.66559,601.796,225,71.9,81.8,25.3,51.556206,225.18912,884,71.8,77.7,25.7,79.775406,880,134.6,132.7,150.8,138.1,149.5,139,57.8,-0.1,30.4
20170115,1850,38.6,56.5,12.20130182,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63,66.2,93.4,15,0,64,93.4,0,66.6,1.85,66.71429,1.8125,20.5,0,0,48.6,13.5,0,31.8,0,72.5,67.1,70.1,100,15,0,63,78,0,65.8,1.28,66.71429,1.8125,17.4,0,0,19.2,101.3,21.4,4.7,0.6,15,15,13.7,74.8,30,100,0.9,0,66.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,212,70.2,1.4,26.502197,200,72,68,8871.79,66.6,67.7,88,9000,269,70.3,67.3,0,44.29516,260,180,70.3,91.8,42,58.38456,179.49968,1070,68.1,76.5,5.2,27.460066,1068.0006,470,70,87.3,54.7,0.020992966,358.30118,914,70.2,89.3,50,52.12897,921.59973,209,71,67.8,0,32.510994,200,133,69.8,88.3,8.2,50.70856,131.72194,345,70.4,67.5,0,35.265408,330,303,63.9,109.2,100,100,650,766,69.5,88.6,100,100,950,1366,0,78.6,57.5,53.65286,1360.5312,1429,70.2,81,63.8,58.427517,1421.1987,262,72,82.9,44,61.522633,264.0994,589,74.1,83.5,80.4,66.26671,596.2594,362,72.9,83.6,72.4,49.440964,363.1997,365,71.5,94.1,100,34.723515,350,415,71.9,85.1,68.4,53.6316,410.79935,595,72.1,93.4,53.2,46.29748,595.57886,478,72.2,80.9,17.1,38.031147,464.85654,200,72.4,69.6,0,40.813168,195,1051,71,84.9,100,52.673977,1020,293,72.2,82.7,10.3,51.95117,291.6518,177,72,69.4,0,52.61652,175,495,72.2,86.1,53.9,64.02563,497.4436,600,72,85.3,42.4,50.16138,603.1189,171,73.3,68.9,0,33.737236,160,917,71.8,92.1,100,63.358696,930,347,72.1,85.2,10,39.93869,345.23883,434,72.4,68.6,0,32.385323,400,208,72.3,68.9,0,39.53354,195,985,72.2,93.7,91.8,56.73863,981.5996,345,72.2,69,0,36.716995,335,370,72.3,83.3,82.8,90.88894,361.29974,516,72.2,86.6,57.3,74.17772,514.9658,495,72,83.9,31.2,48.63039,489.15848,412,72.2,85.1,65.2,62.79901,412.1927,632,72.2,88.3,56.4,67.86588,631.93915,342,72,83.3,23.2,55.202885,338.55847,298,73.2,68.5,0,45.737976,285,205,72,69.1,0,49.994263,195,935,70.5,84.5,100,78.664215,1020,328,72.1,68.7,0,51.539494,335,411,71.9,85,100,75.28786,400,445,72,87.2,47.2,58.289684,447.01886,525,72.1,82.3,26,48.734726,534.2385,169,73.8,68.4,0,30.822971,160,510,72,81.9,29.1,48.55021,510.16138,108,72.1,80.4,5.8,31.520275,100,379,72.2,68.7,0,50.444443,335,215,72.5,286.7,0,34.765854,195,736,72.2,84.5,57.6,53.433098,740.95874,364,72.1,69.1,3.1,45.628475,364.13412,226,72.1,68.4,0,34.46602,200,291,71.9,80.7,14.7,46.43571,300.8116,540,72.2,83.5,39.2,42.61893,547.9587,172,72.6,68.3,0,42.50948,160,415,72.1,78.8,14.2,55.809444,418.91595,292,72,83.7,12.7,42.827354,290.1396,162,71.9,87.9,10.8,32.81976,182.39886,211,72.5,68.6,0,41.168167,195,1026,71.8,82.4,100,62.53923,1020,641,71.8,75.6,10.9,65.54622,631.2517,666,72.2,80.9,42.4,49.717575,662.69824,299,72.4,82.5,10.8,48.694916,302.6015,177,72.2,68.1,0,53.584118,175,381,72,86.4,57.8,37.93442,385.2998,206,71.9,72.9,10.1,40.459694,203.03738,306,72.3,69.5,0,30.058155,300,599,72.2,91.5,50.5,54.66559,601.796,225,71.9,84.4,29.3,51.556206,225.18912,884,72.1,79.9,22.1,79.775406,880,134.4,132.9,150.9,139.1,149.6,139.3,51.3,0.9,30.4
20170115,1855,38.5,56.6,12.16987935,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.1,66.2,93.4,15,0,64,93.4,0,66.7,1.8,66.71429,1.8125,20.5,0,0,48.5,13.4,0,31.9,0,72.5,67,70.4,100,15,0,63,78.7,0,65.8,1.3,66.71429,1.8125,17.4,0,0,18.9,101.3,22.5,4.9,0.7,15,15,13.7,74.8,30,100,0.4,0,66.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,211,70.4,3.4,26.502197,200,72,68,9007.8955,66.6,67.6,88.9,9000,268,70.3,67.3,0,44.29516,260,179,70.2,90.9,42.4,58.38456,179.49968,1060,68,81.5,7.2,27.460066,1068.0006,475,70,87.5,54.7,0.020992966,358.30118,914,70.2,89.3,50,52.239723,921.59973,208,71,67.7,0,32.510994,200,132,70.1,92.1,3.8,50.70856,131.72194,344,70.4,67.4,0,35.265408,330,302,63.9,109.4,100,100,650,766,69.5,88.7,100,100,950,1361,0,78.6,57.5,53.65286,1360.5312,1422,70.2,80.8,63.8,58.427517,1421.1987,262,72,83.4,44,61.522633,264.0994,590,74.2,84,78.4,66.24386,596.2594,363,73.1,84.1,69.2,49.440964,363.1997,363,71.4,94.7,100,34.723515,350,437,71.9,86,72.4,54.95928,432.07944,593,72.1,94.2,53.2,46.29748,595.57886,476,72.2,81.7,17.1,38.031147,464.85654,199,72.2,70.3,0,40.813168,195,1059,71,85.5,100,52.673977,1020,264,72.4,73,3.1,51.481636,266.1714,177,72,70,0,52.61652,175,494,72.2,86.6,53.9,64.02563,497.4436,599,72.1,85.2,40.4,50.16138,603.1189,171,73.3,69.7,0,33.737236,160,921,71.8,92.6,100,63.021736,930,346,72.1,85.8,10,39.93869,345.23883,434,72.4,69.4,0,32.385323,400,209,72.3,69.7,0,39.53354,195,969,72.2,95.8,91.8,57.126392,981.5996,337,72.2,69.8,0,37.59503,335,359,72.3,83.6,78.8,91.31123,361.29974,511,72.2,87.2,57.3,74.17772,514.9658,484,72,84.5,31.2,48.63039,489.15848,403,72.2,85.6,65.2,62.79901,412.1927,619,72.2,89,56.4,67.86588,631.93915,334,72,84,23.2,55.202885,338.55847,291,73.3,69.4,0,45.737976,285,198,72,69.9,0,49.58118,195,1017,70.5,84.5,100,75.07353,1020,349,72.1,69.5,0,50.520027,335,411,71.9,85.5,100,75.28786,400,446,72,87.8,47.2,58.289684,447.01886,532,72.2,82.9,24,49.265522,534.2385,169,73.8,69.2,0,30.822971,160,507,72,82.7,29.1,48.55021,510.16138,108,72.2,79.4,3.8,31.520275,100,380,72.2,69.5,0,50.444443,335,215,72.5,286.9,0,34.765854,195,736,72.2,85.2,57.6,53.433098,740.95874,363,72.1,69.6,3.1,45.628475,364.13412,222,72.1,69.2,0,34.46602,200,319,71.9,81.8,18.7,48.367752,326.29172,539,72.2,84,39.2,42.61893,547.9587,172,72.7,69.2,0,42.50948,160,414,72.1,79.4,14.2,55.809444,418.91595,291,72,84.4,12.7,42.827354,290.1396,161,71.9,89.3,14.8,33.259968,182.39886,210,72.5,69.4,0,41.168167,195,1019,71.8,82.9,100,62.53923,1020,641,72,76.7,9.3,65.923294,631.2517,658,72.2,81.8,42.4,49.717575,662.69824,281,72.5,79.6,4.8,47.08866,278.94153,177,72.1,69,0,53.584118,175,382,72.1,87,55.8,37.93442,385.2998,224,72,86.8,10.5,42.08732,222.07745,304,72.1,69.6,0,29.622,300,602,72.1,92,52.5,54.66559,601.796,225,72.1,84.7,25.3,51.556206,225.18912,886,72.3,79.2,16.5,79.775406,880,134.1,132.7,150.9,139.1,149.7,139.4,47.5,0,30.41
20170115,1900,38.4,57.3,12.17049892,54.880825,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63.1,66.3,93.4,15,0,64,93.4,0,66.7,1.8,66.71429,1.8125,20.5,0,0,48.6,13.4,0,32,0,72.6,67.2,70.5,100,17.2,0,63,77.6,0,65.8,1.27,66.71429,1.8125,17.4,0,0,18.9,101.1,22.9,4.8,1.3,17.2,17.2,15,74.8,30,100,0.9,0,84.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,211,71.4,3.4,26.502197,200,72,68,9007.8955,66.6,67.7,87.8,9000,267,70.3,67.3,0,44.29516,260,179,70.2,91,42.4,58.38456,179.49968,1063,68,83.5,7.2,27.460066,1068.0006,474,70,87.6,54.7,0.020992966,358.30118,910,70.2,89,50,52.190502,921.59973,208,71,67.8,0,32.510994,200,127,70.3,70.3,0,49.90758,125,343,70.4,67.5,0,35.265408,330,302,63.9,109.4,100,100,650,765,69.5,88.7,100,100,950,1360,0,78.6,57.5,53.65286,1360.5312,1420,70.2,81,63.8,58.427517,1421.1987,262,72,83.6,44,61.522633,264.0994,591,74.3,84.1,72.4,66.300995,596.2594,356,73.3,84.1,64.4,47.413685,350.39966,365,71.4,94.7,100,34.723515,350,438,71.9,86.6,76.4,54.95928,432.07944,596,72.1,94.3,53.2,46.29748,595.57886,477,72.3,81.9,15.1,38.031147,427.95618,200,72.1,70.6,0,40.813168,195,1059,71,85.6,100,52.673977,1020,265,72.1,73.1,5.9,51.481636,266.1714,177,72,70.2,0,52.61652,175,495,72.2,86.7,53.9,64.02563,497.4436,601,72.1,85.3,40.4,50.16138,603.1189,171,73.3,70.1,0,33.737236,160,921,71.9,92.8,100,63.01087,930,347,72.1,86.1,10,39.93869,345.23883,434,72.5,69.8,0,32.385323,400,209,72.3,70.1,0,39.53354,195,965,72.3,97.1,88.2,57.17879,949.5994,342,72.2,70.1,0,37.59503,335,350,72.3,83.6,74.8,90.58277,348.6997,508,72.2,87.4,57.3,73.58254,514.9658,483,72,84.8,31.2,48.63039,489.15848,404,72.2,85.8,65.2,62.79901,412.1927,622,72.3,89,54.4,67.86588,631.93915,335,72,84.3,23.2,55.202885,338.55847,293,73.3,69.8,0,45.737976,285,199,72,70.3,0,49.764774,195,1061,70.5,85.3,100,76.76471,1020,356,72.1,69.8,0,51.179077,335,414,71.9,85.6,100,75.28786,400,447,72,87.8,47.2,58.289684,447.01886,534,72.2,83.1,24,49.265522,534.2385,170,73.8,69.6,0,30.822971,160,508,72,82.9,29.1,48.55021,510.16138,107,72.1,72,5.8,31.520275,100,379,72.3,69.9,0,50.444443,335,214,72.5,287.2,0,34.765854,195,735,72.2,85.4,57.6,53.433098,740.95874,363,72.1,69.8,3.1,45.628475,364.13412,224,72.1,69.6,0,34.46602,200,319,71.9,82.9,22.7,48.367752,326.29172,539,72.2,84.2,39.2,42.61893,547.9587,172,72.7,69.5,0,42.50948,160,415,72.1,79.7,14.2,55.809444,418.91595,291,72,84.8,12.7,42.827354,290.1396,206,72,89.4,15.2,34.641724,199.19893,210,72.7,69.8,0,41.168167,195,1026,71.8,83,100,62.53923,1020,593,72.3,72.7,1.7,64.58737,603.4318,660,72.2,82.1,42.4,49.717575,662.69824,254,72.5,70.5,0.8,46.62369,253.46144,177,72.1,69.4,0,53.584118,175,385,72.1,87.3,55.8,37.93442,385.2998,225,72.1,87.8,8.5,42.08732,222.07745,307,71.9,69.8,2.7,30.058155,300,601,72.1,92.2,52.5,54.66559,601.796,225,72.2,84.7,23.3,51.556206,225.18912,888,72.3,77.9,12.5,79.775406,880,134.1,132.4,150.8,139.1,149.5,139.6,45.7,-0.8,30.41
20170115,1905,38.4,57,12.15496254,55.6752475,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63.1,66.3,93.4,15,0,64,93.4,0,66.8,1.8,66.71429,1.8125,20.5,0,0,48.6,13.4,0,31.3,0,72.7,66.8,70.1,100,23.8,0,63,79.3,0,65.1,1.29,66.71429,1.8125,17.4,0,0,18.9,101.4,22.3,4.4,1.3,23.8,23.8,13.7,74.8,30,100,-0.1,0,80.6,0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,211,71.7,3.4,26.502197,200,72,68,9007.8955,66.6,67.7,86.9,9000,269,70.3,67.3,0,44.29516,260,179,70.2,90.9,42.4,58.38456,179.49968,1061,68,83.7,7.2,27.460066,1068.0006,474,70,87.5,54.7,0.020992966,358.30118,910,70.2,89.1,50,52.16589,921.59973,208,71,67.8,0,32.510994,200,132,70.1,80.3,2.2,49.845963,132.72194,343,70.4,67.5,0,35.265408,330,302,63.9,109.3,100,100,650,765,69.5,88.7,100,100,950,1358,0,78.6,57.5,53.65286,1360.5312,1422,70.2,81.1,63.8,58.427517,1421.1987,277,72,83.1,44,64.43416,278.49945,552,74.4,83.8,66.4,63.684147,547.11945,341,73.4,83.5,58.4,46.221893,338.39972,366,71.4,94.6,100,34.723515,350,456,72,86.6,76.8,54.99275,453.35953,599,72.1,94.2,53.2,46.29748,595.57886,421,72.3,82.4,11.1,36.006676,427.95618,196,72,70.7,0,41.61971,195,1060,71.1,85.5,100,52.673977,1020,286,71.9,83.7,12.3,51.52337,289.83127,177,72,70.1,0,52.61652,175,497,72.2,86.6,53.9,64.02563,497.4436,577,72.2,85,38.4,49.293266,581.27936,171,73.3,70.2,0,33.737236,160,922,72,92.7,100,63.01087,930,349,72.1,86.2,10,39.93869,345.23883,434,72.5,69.8,0,32.385323,400,209,72.3,70.2,0,39.53354,195,945,72.3,97.1,84.2,55.900227,949.5994,342,72.2,70,0,37.59503,335,335,72.3,83.4,70.8,86.96157,336.09967,507,72.1,87.4,59.3,72.46529,514.9658,486,72,84.8,31.2,47.47574,489.15848,406,72.2,85.6,65.2,62.79901,412.1927,614,72.3,88.2,50.4,66.780205,605.67926,339,72,84.4,23.2,55.202885,338.55847,296,73.3,69.9,0,45.737976,285,199,72.1,70.3,0,48.123924,195,1024,70.5,84.3,100,72.90441,1020,355,72.1,69.7,0,50.530327,335,412,71.9,85.4,100,75.28786,400,447,72,87.6,47.2,58.289684,447.01886,535,72.2,83,24,49.265522,534.2385,170,73.8,69.6,0,30.822971,160,511,72.1,82.8,27.1,48.55021,510.16138,108,72,80.6,7.8,31.520275,100,380,72.3,70,0,50.444443,335,215,72.5,287,0,34.765854,195,734,72.2,85.3,57.6,53.433098,740.95874,366,72.1,69.7,3.1,45.628475,364.13412,225,72.2,69.5,0,34.46602,200,341,71.9,83.2,26.7,49.677994,351.7718,541,72.2,84.1,39.2,42.61893,547.9587,172,72.6,69.6,0,42.50948,160,415,72.2,79.4,12.2,55.809444,418.91595,291,72,84.9,12.7,42.827354,290.1396,204,72,89.3,15.2,34.641724,199.19893,210,72.7,69.9,0,41.168167,195,1023,71.9,82.9,100,62.53923,1020,583,72.4,69.4,0,63.542343,575,625,72.3,82.6,38,48.18917,622.098,253,72.5,70,0,46.232693,250,177,72.1,69.5,0,53.584118,175,385,72.2,87.1,53.8,37.93442,385.2998,224,72.2,87.8,6.5,42.021336,222.07745,331,72.1,83.1,1.9,30.27623,330.37677,603,72.1,92,52.5,54.66559,601.796,225,72.3,84,18.1,51.556206,221.8291,890,72.3,76.9,8.5,79.775406,880,134.3,132.5,150.4,139.1,149.3,139.6,41.6,0.1,30.41
20170115,1910,38.4,56.4,12.12389193,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.1,66.3,93.4,15,0,64,93.4,0,66.8,1.85,66.71429,1.8125,20.4,0,0,48.5,13.4,0,31.1,0,72.7,65.4,68.9,98.6,28.6,0,63,78.4,0,63.1,1.33,66.71429,1.8125,17.3,0,0,19.5,101.5,22.7,4.9,0.9,28.6,28.6,13.9,74.8,30,100,0.4,0,74.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,214,72,3.4,26.502197,200,72,68,9007.8955,66.6,67.7,87.5,9000,269,70.3,67.3,0,44.29516,260,180,70.1,91.9,44.4,58.38456,179.49968,1067,68.1,79.8,5.2,27.460066,1068.0006,469,70,87.5,54.7,0.020992966,358.30118,914,70.2,88.8,50,52.202805,921.59973,209,71,67.8,0,32.510994,200,128,70.2,69.2,0.2,49.537895,125.22205,345,70.4,67.5,0,35.265408,330,302,63.9,109.1,100,100,650,768,69.5,88.5,100,100,950,1367,0,78.6,57.5,53.65286,1360.5312,1427,70.3,80.5,61,58.427517,1421.1987,280,72,82.2,44,64.43416,278.49945,549,74.4,82.9,62.4,63.455605,547.11945,344,73.3,82.4,56.4,46.221893,338.39972,371,71.4,93.9,100,34.723515,350,448,72,85.9,76.8,55.327457,453.35953,601,72.2,93.2,51.2,46.29748,595.57886,396,72.3,81.6,7.1,34.5495,393.51602,198,72,70.2,0,41.61971,195,1070,71.1,84.7,100,52.673977,1020,290,72.1,82.9,9.9,51.52337,289.83127,179,72,69.1,0,52.61652,175,501,72.2,85.6,53.9,64.02563,497.4436,582,72.2,84.1,38.4,49.293266,581.27936,172,73.3,69.6,0,33.737236,160,933,72,91.8,100,63.01087,930,351,72.1,85.6,10,39.93869,345.23883,435,72.5,69.2,0,32.385323,400,211,72.4,69.7,0,39.53354,195,919,72.3,96.8,80.2,54.820793,913.7593,349,72.1,69.3,0,37.59503,335,343,72.3,82,66.8,86.053635,336.09967,510,72.2,86.5,57.3,70.84682,514.9658,497,72.1,83.6,29.2,45.37526,489.15848,394,72.3,84.5,60.8,59.11221,390.91263,581,72.3,86.8,46.4,64.55562,577.3992,346,72.1,83.7,21.2,54.109985,338.55847,305,73.4,69.4,0,45.737976,285,196,72.1,69.7,0,47.435455,195,1042,70.6,83.5,100,73.198524,1020,351,72.1,68.9,0,50.46854,335,417,71.9,84.5,100,75.28786,400,452,72,86.6,47.2,58.289684,447.01886,540,72.2,82.1,24,49.265522,534.2385,171,73.9,69,0,30.822971,160,512,72.1,82.3,27.1,48.55021,510.16138,112,72.1,81.5,5.8,31.520275,100,382,72.3,69.4,0,50.444443,335,217,72.6,287.1,0,34.765854,195,746,72.2,84.6,57.6,53.433098,740.95874,368,72.1,68.9,3.1,45.628475,364.13412,227,72.2,68.7,0,34.46602,200,345,72,82.7,26.3,49.677994,351.7718,516,72.3,82.3,34,41.67484,520.5186,172,72.6,69,0,42.50948,160,416,72.2,78.5,12.2,55.809444,418.91595,293,72,84.5,12.7,42.827354,290.1396,205,72.1,88.8,13.2,34.641724,199.19893,212,72.8,69.4,0,41.168167,195,1034,71.9,81.8,100,62.53923,1020,582,72.3,68.2,0,63.14372,575,578,72.3,81.2,34,46.51678,581.4979,257,72.4,69.4,0,46.232693,250,179,72,69.1,0,53.584118,175,389,72.2,86.3,53.8,37.93442,385.2998,198,72.4,73.3,0,39.90982,185,302,72.5,70.5,0,29.840078,300,607,72.1,91.2,52.5,54.66559,601.796,227,72.3,82.5,14.1,51.556206,218.7091,895,72.1,75.4,10.9,79.775406,880,134.5,132.7,149.9,139.1,148.9,139.3,40,-0.1,30.41
20170115,1915,38.4,56.7,12.13942688,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63.1,66.2,93.4,15,0,64,93.4,0,66.7,1.85,66.85714,1.8125,20.4,0,0,48.6,13.5,0,32.6,0,72.7,64.6,67.8,88.2,31.7,0,63,79.8,0,62.1,1.3,66.85714,1.8125,17.3,0,0,20.1,97.9,22.4,4.8,1.1,31.7,31.7,14.3,74.8,30,100,1,0,72.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,71.9,1.4,26.502197,200,72,68,9007.8955,66.6,67.7,88.2,9000,269,70.4,67.3,0,44.29516,260,180,70.1,92.1,44.4,58.38456,179.49968,1073,68.1,76.3,5.2,27.460066,1068.0006,470,70,87.4,54.7,0.020992966,358.30118,913,70.2,88.7,50,52.25203,921.59973,209,71,67.8,0,32.510994,200,128,70,68.4,4.2,49.537895,125.22205,344,70.4,67.5,0,35.265408,330,303,64,108.9,100,100,650,768,69.5,88.5,100,100,950,1369,0,78.5,57.5,53.65286,1360.5312,1342,70.2,79.9,60.6,55.147423,1342.7974,278,72,81.1,44,64.43416,278.49945,513,74.4,81.8,58.4,61.92435,521.6394,323,73.2,81.3,55.2,45.066963,327.99957,367,71.3,92.9,100,34.723515,350,451,72,84.9,76.8,54.925804,453.35953,596,72.2,92.1,51.2,46.29748,595.57886,394,72.2,80.5,6.7,34.5495,393.51602,197,71.9,69.3,2.9,41.61971,195,1071,71.1,83.6,100,52.673977,1020,264,72.3,70.3,3.5,51.26252,264.35117,176,72,67.9,0,52.61652,175,463,72.3,84.4,50.3,63.5024,473.7835,577,72.2,83,38.4,49.293266,581.27936,172,73.3,68.6,0,33.737236,160,923,72,90.7,100,63.01087,930,346,72.1,84.8,10,39.93869,345.23883,435,72.5,68.2,0,31.949541,400,208,72.4,68.8,0,39.53354,195,870,72.3,95.3,76.2,53.364075,877.9192,340,72.1,68.2,0,37.198845,335,303,72.3,81.1,62.8,83.68877,311.79968,516,72.2,85.5,57.3,70.84682,514.9658,483,72.1,82.5,29.2,44.761086,489.15848,384,72.3,83.7,56.8,59.741062,390.91263,569,72.2,85.4,46,63.161255,577.3992,348,72.1,82.8,21.2,54.109985,338.55847,299,73.4,68.4,0,45.737976,285,195,72.1,68.7,0,48.42226,195,1009,70.6,81.8,100,69.73039,1020,349,72.1,67.7,0,49.43878,335,409,71.9,83.4,100,75.28786,400,442,72,85.6,47.2,58.289684,447.01886,534,72.2,81.1,24,49.265522,534.2385,167,73.9,67.9,0,30.822971,160,509,72.1,80.8,27.1,48.55021,510.16138,109,72.2,71.6,3.8,31.520275,100,376,72.2,68.5,0,49.868687,335,216,72.6,286.7,0,34.765854,195,729,72.1,83.7,59.6,53.433098,740.95874,366,72,67.8,5.1,45.628475,364.13412,226,72.2,67.5,0,34.46602,200,340,72,81.7,26.3,49.677994,351.7718,510,72.3,80.1,30,42.116234,520.5186,171,72.6,68,0,42.50948,160,417,72.2,77.4,12.2,55.809444,418.91595,292,72.1,83.7,10.7,42.344418,290.1396,202,72.1,87.9,13.2,34.20152,199.19893,211,72.8,68.6,0,41.168167,195,1024,71.9,80.7,100,62.53923,1020,579,72.1,66.9,0,63.531567,575,567,72.3,80.2,30,46.915497,581.4979,250,72.4,68.4,0,45.820564,250,177,72,68.3,0,53.061653,175,353,72.3,85.4,50.2,37.566006,365.6997,186,72.4,68.9,0,39.61289,185,299,72.4,67.9,0,29.609886,300,600,72.2,90,50.5,54.66559,601.796,226,72.2,81,12.9,51.556206,218.7091,874,72,75.2,12.9,79.124084,880,134.9,132.9,150.2,139.1,149,139.4,44,0,30.41
20170115,1920,38.5,56.3,12.15428246,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.2,93.4,15,0,64,93.4,0,66.7,1.85,66.85714,1.8125,20.4,0,0,48.6,13.5,0,33.1,0,72.7,64.2,66.6,84.9,33.7,0,63,78.1,0,61.4,1.1,66.85714,1.8125,17.3,0,0,20.9,92.9,22.3,4.8,1,33.7,33.7,14.5,74.8,30,100,0.6,0,70.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.5,1.4,26.502197,200,72,68,9007.8955,66.6,67.7,87.7,9000,269,70.4,67.3,0,44.29516,260,180,70.1,92.2,44.4,58.38456,179.49968,1070,68.1,76.1,5.2,27.460066,1068.0006,469,70,87.5,54.7,0.020992966,358.30118,914,70.2,88.8,50,52.202805,921.59973,208,71,67.8,0,32.059113,200,135,69.8,90.9,10.2,51.02896,132.72194,344,70.4,67.5,0,35.265408,330,302,64,109,100,100,650,768,69.5,88.5,100,100,950,1370,0,78.5,57.5,53.65286,1360.5312,1345,70.3,79.7,57.8,55.307125,1342.7974,278,72,80,44,66.66667,278.49945,512,74.3,81.2,56.4,64.68975,521.6394,337,72.9,80.6,62,49.34267,338.3997,356,71.3,92.6,100,36.733273,350,442,72,84.5,76.8,57.97166,453.35953,580,72.2,92.5,51.2,49.7866,595.57886,382,72.2,79.9,6.7,38.186874,393.51602,214,71.8,81.7,8.9,44.249256,213.76193,973,71.1,83.8,100,52.673977,1020,285,71.9,78.6,10.7,52.61895,289.83127,179,72,66.9,0,54.006542,175,471,72.3,83.9,48.3,65.67005,473.7835,573,72.1,82.5,40.4,51.441296,581.27936,166,73.3,67.7,0,33.737236,160,906,72,90.1,100,65.21739,930,330,72.1,84.8,10,41.832714,345.23883,424,72.5,67.3,0,31.949541,400,196,72.4,67.9,0,40.9537,195,802,72.3,92.9,72.2,54.097675,842.079,332,72.1,67.2,0,39.565266,335,304,72.3,79.8,58.8,89.35811,311.79968,502,72.2,86.1,57.3,77.6548,514.9658,468,72.1,83,29.2,51.467876,489.15848,360,72.3,82.8,52.8,63.73613,369.63254,559,72.2,85.8,46,68.40873,577.3992,318,72,82.9,23.2,56.784092,338.55847,290,73.4,67.5,0,47.24157,285,197,72.1,67.7,0,52.380955,195,1013,70.5,83.4,100,92.45098,1020,342,72.1,66.7,0,54.556686,335,375,71.9,83.4,100,75.689766,400,435,72.1,85.3,45.2,59.89311,447.01886,528,72.2,80.3,24,49.956795,534.2385,161,73.9,67,0,33.22676,160,504,72.1,80,27.1,50.147522,510.16138,100,72,78.9,0,31.520275,100,351,72.2,67.6,0,49.868687,335,198,72.6,287,0,34.765854,195,742,72.1,83.4,59.6,55.215668,740.95874,351,72.1,75.4,3.1,47.708565,364.13412,214,72.2,66.4,0,34.46602,200,348,72,81,26.3,51.421272,351.7718,491,72.2,78.6,28.8,44.323196,493.0785,168,72.6,67,0,42.50948,160,401,72.2,76.7,12.2,57.824963,418.91595,280,72.1,83.1,10.7,44.94567,290.1396,172,72.1,87.6,13.2,35.167522,199.19893,197,72.8,67.7,0,41.168167,195,981,71.9,80.1,100,64.67551,1020,577,71.9,65.8,2,66.00948,575,525,72.2,79.6,30.4,47.26991,540.8977,254,72.3,67.4,0,47.532497,250,177,72,67.3,0,57.42947,175,356,72.3,84.4,46.2,40.42736,365.6997,189,72.2,67.3,0,40.569668,185,305,72,66.7,0,30.881998,300,582,72.2,90.1,50.5,55.8963,601.796,209,72.1,81,14.9,52.984257,218.7091,882,71.8,75.1,20.1,85.4913,880,135.3,133.3,150,139.1,148.8,139.1,46.3,-0.1,30.41
20170115,1925,38.4,56.7,12.13942688,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.9,66.2,92.4,15,0,64,92.4,0,66.7,1.85,66.85714,1.8125,20.4,0,0,48.2,13.5,0,34.5,0,72.6,67.1,67.3,87.3,15,0,63,74.2,0,65.2,1.01,66.85714,1.8125,17.1,0,0,21.2,95.7,20,4.4,1.1,15,15,14.4,74.8,30,100,0.9,0,68.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,212,70.4,1.4,26.502197,200,72,68,9142.055,66.6,67.7,87.1,9000,270,70.3,67.3,0,44.29516,260,180,70.1,92.1,44.4,58.2985,179.49968,1085,68.1,76,5.2,27.460066,1068.0006,464,70,87.5,54.7,0.020992966,358.30118,902,70.2,88.6,49.2,50.95988,887.9995,208,71,67.7,0,32.059113,200,136,70.1,87.3,5,50.573013,132.72194,345,70.4,67.5,0,35.265408,330,303,64,109,100,100,650,769,69.5,88.4,100,100,950,1264,0,78.5,55.5,50.2329,1276.5305,1263,70.3,78.4,53.8,52.61671,1264.3971,279,72,80,44,67.52058,278.49945,522,74.1,81.1,60.4,66.99806,521.6394,353,72.8,81.1,68,51.76312,351.1996,360,71.2,92.3,100,37.73234,350,457,72,84.3,76.8,59.277027,453.35953,605,72.1,93.7,53.2,51.66453,595.57886,391,72.2,79.5,6.7,39.22136,393.51602,233,71.8,82.4,12.9,44.624905,232.22186,976,71.1,83.9,100,54.643093,1020,317,71.9,80.4,14.7,55.56135,313.49118,179,72,66.7,0,55.100163,175,474,72.2,84,49.9,67.01548,473.7835,580,72.1,82.9,40.4,52.710075,581.27936,164,73.3,67.1,0,34.21968,160,925,71.9,89.6,100,67.565216,930,342,72,84,12,42.93847,345.23883,406,72.5,66.8,0,31.949541,400,197,72.4,67.4,0,41.94666,195,853,72.2,94.1,73.4,57.073986,842.079,349,72,66.7,0,41.053646,335,308,72.3,80.3,54.8,96.58995,300.09955,508,72.2,86.1,57.3,85.1206,514.9658,483,72,83.1,31.2,54.612457,489.15848,358,72.3,81.9,48.8,65.289764,348.35248,575,72.2,85.6,46,72.48537,577.3992,323,72,82.8,23.2,60.17905,338.55847,295,73.3,66.9,0,49.68491,285,193,72.1,67.2,0,55.283993,195,885,70.5,85.1,100,100,1020,360,72.1,66.3,0,53.86675,335,386,71.9,83.8,100,79.752335,400,449,72,85.6,47.2,61.571354,447.01886,540,72.2,80,24,51.635597,534.2385,164,73.9,66.5,0,34.683247,160,515,72.1,79.7,27.1,51.103878,510.16138,96,72,70,0,31.520275,100,344,72.2,67,0,50.81818,335,200,72.6,286.8,0,36.62268,195,747,72.1,83.7,59.6,56.305016,740.95874,363,72.1,67.3,3.1,48.665184,364.13412,207,72.2,66,0,35.725845,200,345,72,81.1,26.3,52.520542,351.7718,502,72.2,78.3,28.8,45.635117,493.0785,166,72.6,66.5,0,42.50948,160,412,72,76.7,16.2,59.506355,418.91595,290,72,82.8,12.7,45.41763,290.1396,180,72.1,86.9,13.2,34.800686,183.59921,199,72.9,67.1,0,43.209206,195,1008,71.9,80.1,100,67.39901,1020,614,71.8,69.4,7.7,68.74596,603.431,590,72,78.6,34.4,50.902645,584.3982,255,72.3,66.7,0,48.51527,250,181,71.9,66.6,3.5,57.941483,175,365,72.2,83.9,47.4,41.557167,365.6997,192,72,66.6,0.1,41.845375,185,343,71.7,77.3,9.1,33.086987,332.77655,571,72.2,90.3,48.9,55.01866,566.5959,214,71.9,81.1,20.5,55.010372,221.8291,896,71.8,74.9,24.1,94.40764,880,135.1,133.6,150.2,139.1,148.9,139,49.2,-1.4,30.41
20170115,1930,38.3,56.6,12.09865881,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63,66.3,91.9,15,0,64,91.9,0,66.8,1.8,66.85714,1.8125,20.4,0,0,48.2,13.5,0,34.9,0,72.6,67.1,69.7,88.7,15,0,63,75.8,0,65.6,1.13,66.85714,1.8125,17.3,0,0,19.3,97.4,20.5,4.7,0.7,15,15,13.6,74.8,30,100,0.4,0,66.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.3,1.4,26.502197,200,72,68,9007.8955,66.6,67.8,90.3,9000,268,70.4,67.3,0,44.29516,260,179,70.1,92,44.4,58.2985,179.49968,1064,68.1,76,5.2,27.460066,1068.0006,474,70,87.5,54.7,0.020992966,358.30118,891,70.3,88.7,46.8,51.4029,887.9995,207,71,67.8,0,32.059113,200,126,70.4,70.1,0,48.958717,125,344,70.4,67.5,0,35.265408,330,301,64.1,109.1,100,100,650,762,69.4,88.6,100,100,950,1257,0,78,51.5,51.92449,1276.5305,1253,70.3,77.8,49.8,53.0344,1264.3971,282,71.9,82,49.2,64.835396,278.49945,529,74,82.8,62.4,65.455376,521.6394,357,72.9,83.2,70,48.83892,362.39963,376,71.2,93.4,100,36.1408,350,451,72,85.8,76.8,57.224144,453.35953,602,72.1,94.2,53.2,47.844643,595.57886,404,72.2,80.6,6.7,37.063404,393.51602,228,72,83.7,12.1,43.99514,232.22186,1039,71,84.9,100,54.643093,1020,314,72.2,81.9,10.3,54.695328,313.49118,178,72,69.1,0,52.923138,175,476,72.2,85.6,49.9,64.975975,473.7835,589,72.1,85,40.4,51.18531,581.27936,170,73.3,68.6,0,34.21968,160,933,71.9,91.4,100,65.08695,930,362,72.1,84.3,10,42.93847,345.23883,422,72.4,68.3,0,31.949541,400,210,72.3,68.7,0,41.94666,195,819,72.1,95.7,75.4,54.88367,842.079,355,71.9,68.6,5.2,39.554558,365.15768,298,72.3,81.5,50.8,88.207344,300.09955,520,72.2,87.5,57.3,75.5247,514.9658,493,72,84.4,31.2,45.768333,489.15848,348,72.2,84.2,50,60.912453,348.35248,573,72.2,87.3,46,67.88718,577.3992,354,72,83.3,24,57.07476,338.55847,318,73.3,68.3,0,49.68491,285,197,72,68.9,0,50.88927,195,967,70.5,85.4,100,100,1020,341,72.1,68.4,0,51.68366,335,408,71.9,85.1,100,79.752335,400,449,72.1,87.1,45.2,59.96793,447.01886,537,72.2,81.8,24,49.043327,534.2385,172,73.9,68.2,0,34.245117,160,521,72,81.4,29.1,50.147522,510.16138,100,71.7,76.5,17,31.520275,100,359,72.2,68.4,0,50.81818,335,212,72.5,286.8,0,36.62268,195,738,72.1,84.9,59.6,54.181335,740.95874,376,72,77.4,5.1,47.85317,364.13412,217,72.1,68.1,0,35.725845,200,365,72,82.6,26.3,51.965355,351.7718,490,72.1,80.7,30.8,42.030407,493.0785,169,72.6,68,0,42.50948,160,430,72,78.5,16.2,58.42854,418.91595,288,72,83.3,12.7,43.288334,290.1396,166,72.2,88.2,11.2,33.749084,183.59921,209,72.9,68.4,0,43.209206,195,1043,71.8,81.7,100,66.51817,1020,632,71.8,75.6,11.7,68.00259,631.2517,577,71.9,80.3,38.8,48.056263,584.3982,254,72.3,68,0,46.54972,250,193,71.9,67.7,7.5,58.234066,191.42505,368,72.1,85.1,49.4,38.57301,365.6997,192,71.9,68.2,5.3,39.86583,203.03738,336,72.2,82.1,1.5,31.4393,332.77655,574,72.2,91,48.9,53.989708,566.5959,228,71.9,83.3,24.5,55.010372,224.94908,888,72,79,23.3,85.36777,880,134.9,133.4,150.3,139.1,149.1,138.9,50.8,1.1,30.41
20170115,1935,38.2,56,12.03228889,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.3,91.4,15,0,64,91.4,0,66.8,1.8,66.85714,1.8125,20.4,0,0,48,13.5,0,34.5,0,72.6,67.2,70.1,88.7,15,0,63,75.9,0,65.7,1.13,66.85714,1.8125,17.3,0,0,19,97.4,20.5,4.4,1.2,15,15,13.6,74.8,30,100,0.5,0,82.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.4,1.4,26.502197,200,72,68,9007.8955,66.6,67.8,90,9000,268,70.3,67.4,0,44.29516,260,178,70.1,92.2,44.4,58.7165,179.49968,1069,68.1,75.9,5.2,27.460066,1068.0006,471,70,87.3,54.7,0.020992966,358.30118,889,70.2,88.7,48,51.4029,887.9995,206,71,67.9,0,32.059113,200,126,70.3,68.6,0,48.958717,125,343,70.4,67.6,0,35.265408,330,302,64.2,109.1,100,100,650,764,69.4,88.6,100,100,950,1199,0,77.4,51.5,48.94582,1198.1301,1172,70.1,79,53,51.41278,1185.9968,290,72,82.9,50.4,67.047325,291.0995,521,74.1,83.4,60.4,64.80402,521.6394,357,73,83.8,71.2,48.83892,362.39963,378,71.2,93.9,100,36.1408,350,453,72,86.3,76.8,57.224144,453.35953,603,72.1,94.6,53.2,47.844643,595.57886,402,72.2,81.4,6.7,36.585094,393.51602,230,72.2,84.6,8.1,43.99514,232.22186,1042,71.1,85.4,100,54.643093,1020,281,72.4,75.3,3.9,53.3076,282.55124,179,72,69.7,0,52.923138,175,477,72.2,86,49.9,64.975975,473.7835,591,72.1,85.5,40.4,51.18531,581.27936,169,73.3,69.4,0,34.21968,160,935,72,91.8,100,65.08695,930,362,72.1,84.9,10,42.93847,345.23883,424,72.4,69.1,0,31.949541,400,211,72.3,69.5,0,41.94666,195,827,72.1,97.4,75.4,54.88367,842.079,355,71.9,74.7,9.2,40.10065,365.15768,288,72.3,82,46.8,85.863594,287.49948,509,72.2,88.1,57.3,74.261246,514.9658,477,72,85.2,31.2,47.377472,489.15848,345,72.2,85,50,60.949444,348.35248,572,72.2,87.8,46,66.82278,577.3992,348,72.1,83.8,22,54.749447,338.55847,324,73.3,69.1,0,48.87783,285,197,72,69.6,0,51.830177,195,992,70.5,85.7,100,100,1020,344,72.1,69.2,0,50.90104,335,410,71.9,85.6,100,79.752335,400,450,72,87.5,47.2,59.96793,447.01886,539,72.2,82.4,24,49.043327,534.2385,172,73.9,69,0,33.65305,160,521,72,82.2,29.1,50.147522,510.16138,101,71.8,81.4,19,31.520275,100,358,72.2,69.2,0,50.81818,335,213,72.5,286.9,0,36.62268,195,782,72,85.8,61.6,56.007923,774.239,378,72.1,75.8,3.1,47.85317,364.13412,217,72.2,68.9,0,35.725845,200,358,72.1,83.1,24.3,51.410168,351.7718,493,72,81.5,32.8,42.030407,493.0785,169,72.6,68.8,0,42.50948,160,436,72,79.1,16.2,58.42854,418.91595,289,72,84.1,12.7,43.288334,290.1396,167,72.2,89,11.2,33.749084,183.59921,210,72.9,69.2,0,43.209206,195,1048,71.8,82.4,100,65.94108,1020,630,72,76.4,10.1,68.00259,631.2517,632,71.9,81.2,42.8,50.880497,622.098,254,72.2,68.8,0,46.54972,250,212,71.9,86.1,11.5,60.87774,209.62512,368,72,85.8,51.4,38.57301,365.6997,206,71.9,70.9,9.3,41.11954,203.03738,305,72.5,70.6,0,29.670462,300,560,72.1,91.8,50.9,53.465145,566.5959,228,72,84,24.1,55.010372,224.94908,889,72.3,78.2,16.5,85.36777,880,134.7,133.2,150.4,139.1,149.1,138.9,53,-1.2,30.41
20170115,1940,38.2,56.2,12.04256235,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63,66.3,91.4,15,0,64,91.4,0,66.8,1.8,66.85714,1.8125,20.4,0,0,48,13.6,0,35.2,0,72.6,67.2,70.2,88.8,17,0,63,76.8,0,65.7,1.12,66.85714,1.8125,17.3,0,0,18.9,97.9,21.6,4.5,1.4,17,17,13.6,74.8,30,100,0,0,84.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.3,1.4,26.502197,200,72,68,9007.8955,66.7,67.8,90,9000,267,70.3,67.4,0,44.29516,260,179,70.1,92.2,44.4,58.433735,179.49968,1074,68.1,76.3,5.2,27.460066,1068.0006,473,70,87.4,54.7,0.020992966,358.30118,890,70.2,87.9,46.4,51.390602,887.9995,205,71,67.8,0,32.059113,200,126,70,68.3,3.8,48.958717,125,343,70.3,67.6,0,35.265408,330,300,64.2,109.1,100,100,650,765,69.3,88.6,100,100,950,1199,0,77.8,51.5,48.94582,1198.1301,1172,70.1,79.3,53,51.37592,1185.9968,290,72,83.3,50.4,67.047325,291.0995,523,74.2,83.6,58.4,64.80402,521.6394,358,73.2,83.9,67.2,48.83892,362.39963,379,71.2,94.1,100,36.1408,350,455,72,86.6,76.8,57.224144,453.35953,605,72.1,94.8,53.2,47.844643,595.57886,401,72.2,81.7,6.7,36.585094,393.51602,215,72.4,79.1,0.9,44.05038,213.76193,1047,71.1,85.6,100,54.643093,1020,255,72.2,70.5,4.7,50.991238,258.89136,179,72,69.9,0,52.923138,175,477,72.2,86.2,49.9,64.975975,473.7835,594,72.2,84.8,38.4,51.18531,581.27936,170,73.3,69.8,0,34.21968,160,935,72.1,92.1,98,65.08695,930,362,72.1,85.2,10,42.93847,345.23883,423,72.4,69.5,0,31.949541,400,212,72.3,69.9,0,41.94666,195,854,72.2,96.5,73.4,55.41815,842.079,402,72,84.6,9.6,41.171432,397.63782,273,72.3,82.3,42.8,83.720436,274.89944,511,72.2,88.5,57.3,74.261246,514.9658,477,72,85.5,31.2,47.819675,489.15848,346,72.2,85.2,50,60.949444,348.35248,573,72.2,88,46,66.82278,577.3992,347,72.1,84.1,22,54.749447,338.55847,323,73.3,69.6,0,48.258705,285,198,72,70.1,0,51.256454,195,1012,70.5,85.8,100,100,1020,354,72.1,69.5,0,51.9205,335,411,71.9,85.8,100,79.752335,400,449,72,87.7,47.2,59.96793,447.01886,539,72.2,82.7,24,49.043327,534.2385,172,73.9,69.4,0,33.65305,160,525,72.1,82.6,27.1,50.147522,510.16138,101,71.9,81.8,21,31.520275,100,359,72.2,69.7,0,50.81818,335,214,72.5,286.8,0,36.62268,195,778,72.1,85.8,59.6,56.007923,774.239,377,72.2,70.1,1.1,47.21913,364.13412,217,72.2,69.3,0,35.725845,200,360,72.1,83.4,24.3,51.410168,351.7718,496,72,81.9,32.8,42.030407,493.0785,169,72.6,69.3,0,42.50948,160,436,72.1,79.2,14.2,58.42854,418.91595,291,72,84.4,12.7,43.288334,290.1396,171,72.3,89.4,6.8,33.749084,183.59921,209,72.9,69.6,0,43.209206,195,1044,71.9,82.5,100,65.94108,1020,590,72.3,75.3,2.5,65.78324,597.01117,671,71.9,82.4,46.8,52.408905,662.69824,252,72.2,69.3,0,46.54972,250,212,72.1,88.6,9.1,60.86729,209.62512,365,72.1,86.5,49.4,38.57301,365.6997,224,72,86.5,10.5,43.30804,222.07745,302,72.3,69.7,0,29.064697,300,556,72,92.4,52.9,53.97962,566.5959,229,72.2,83.8,20.1,55.010372,224.94908,892,72.4,76.8,10.5,85.36777,880,135,133.1,150.6,139.1,149.3,139,55.2,-0.6,30.41
20170115,1945,38.1,55.9,11.99178814,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63,66.3,91.9,15,0,64,91.9,0,66.8,1.8,66.85714,1.8125,20.3,0,0,48.2,13.6,0,35.6,0,72.7,66.7,70.1,88.8,23.7,0,63,80,0,65.1,1.14,66.85714,1.8125,17.3,0,0,18.8,97.7,22.1,4.7,0.6,23.7,23.7,13.3,74.8,30,100,1,0,76.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,212,70.5,3.4,26.502197,200,72,68,9007.8955,66.7,67.8,91.5,9000,268,70.3,67.3,0,44.29516,260,178,70.1,92.3,44.4,58.446033,179.49968,1063,68,83.2,7.2,27.460066,1068.0006,472,70,87.4,54.7,0.020992966,358.30118,895,70.2,87.8,46.4,51.390602,887.9995,207,71,67.8,0,32.059113,200,133,69.8,91.1,9.8,50.77018,132.22194,344,70.3,67.5,0,35.265408,330,302,64.3,109.2,100,100,650,765,69.2,88.7,100,100,950,1201,0,77.9,51.5,48.94582,1198.1301,1273,70.1,78.4,53,54.152332,1269.9977,290,72,83.4,50.4,67.047325,291.0995,523,74.2,83.7,58.4,64.80402,521.6394,353,73.3,83.8,62.8,48.310604,350.39966,378,71.2,94.2,100,36.1408,350,455,72.1,86.6,74.8,57.224144,453.35953,604,72.1,95,53.2,47.844643,595.57886,400,72.2,81.9,6.7,36.585094,393.51602,199,72.6,71.6,0,42.669315,195,1040,71.1,85.7,100,54.643093,1020,281,71.9,83.5,12.3,53.276295,284.37143,179,72,70,0,52.923138,175,477,72.2,86.3,49.9,64.975975,473.7835,593,72.2,84.6,38.4,51.18531,581.27936,169,73.3,70,0,34.21968,160,932,72.1,92.2,98,65.08695,930,363,72.1,85.4,10,42.93847,345.23883,424,72.5,69.7,0,31.949541,400,211,72.4,70.1,0,41.94666,195,853,72.2,95.9,73.4,55.41815,842.079,402,72,85.3,9.6,41.171432,397.63782,260,72.3,82.1,38.8,81.28168,262.29938,502,72.2,88.5,57.3,73.66608,514.9658,476,72,85.5,31.2,47.819675,489.15848,346,72.2,85.2,50,59.95068,348.35248,573,72.2,88,46,66.82278,577.3992,348,72.2,84.2,20,54.749447,338.55847,319,73.3,69.8,0,47.84964,285,194,72,70.2,0,51.10729,195,1023,70.5,86.1,100,100,1020,360,72.1,69.7,0,52.301514,335,410,71.9,85.8,100,79.752335,400,450,72,87.7,47.2,59.96793,447.01886,538,72.2,82.7,24,49.043327,534.2385,170,73.9,69.5,0,33.65305,160,525,72.1,82.7,27.1,50.147522,510.16138,99,72.1,82.8,0,31.520275,100,358,72.3,69.9,0,50.81818,335,213,72.6,287.2,0,36.62268,195,781,72.1,85.9,59.6,56.007923,774.239,376,72.2,69.8,1.1,47.21913,364.13412,218,72.2,69.4,0,35.725845,200,358,72.1,83.4,24.3,51.410168,351.7718,495,72,82,32.8,42.030407,493.0785,169,72.6,69.4,0,42.50948,160,434,72.2,79.1,12.2,58.42854,418.91595,290,72,84.7,12.7,43.288334,290.1396,174,72.3,77.6,2.8,33.749084,167.99881,209,73,69.8,0,43.209206,195,1049,71.9,82.7,100,65.94108,1020,584,72.4,69.3,0,65.438484,575,670,72,82.8,45.6,52.408905,662.69824,252,72.1,69.5,0,46.54972,250,190,72.3,81.6,4.3,57.523514,191.42505,365,72.1,86.7,49.4,38.57301,365.6997,224,72.1,87.6,8.5,43.30804,222.07745,303,72,69.7,0,29.949116,300,556,72,92.6,52.9,53.97962,566.5959,229,72.2,83.7,20.1,55.010372,224.94908,889,72.3,76.1,8.5,85.36777,880,135.3,133.3,150.7,139.1,149.4,139.3,53.6,0.6,30.41
20170115,1950,38,56.4,11.98194348,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63,66.3,91.9,15,0,64,91.9,0,66.8,1.85,66.85714,1.8125,20.2,0,0,48.2,13.5,0,35.9,0,72.7,65.5,68.7,88.8,28.6,0,63,79.2,0,63,1.13,66.85714,1.8125,17.1,0,0,19.5,97.9,22,4.5,1.2,28.6,28.6,13.4,74.8,30,100,0.9,0,72.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,71.5,3.4,26.502197,200,72,68,9007.8955,66.7,67.8,89.1,9000,270,70.3,67.4,0,44.29516,260,180,70.1,92.3,44.4,58.446033,179.49968,1077,68,83.4,7.2,27.460066,1068.0006,468,70,87.4,54.7,0.020992966,358.30118,898,70.2,87.8,46.4,51.390602,887.9995,207,71,67.9,0,32.059113,200,133,70.1,85.4,4.6,50.77018,132.22194,345,70.3,67.6,0,35.265408,330,302,64.3,109.3,100,100,650,765,69.2,88.7,100,100,950,1202,0,77.9,51.5,48.94582,1198.1301,1283,70,78.8,55,53.685505,1269.9977,289,72,82.6,50.4,67.047325,291.0995,521,74.2,82.9,58.4,64.80402,521.6394,339,73.3,82.6,58.8,47.61027,339.19962,377,71.2,93.6,100,36.1408,350,454,72.1,85.8,74.8,57.224144,453.35953,602,72.2,94,51.2,47.844643,595.57886,401,72.2,81.3,6.7,36.585094,393.51602,199,72.6,70.4,0,42.669315,195,1035,71.1,84.9,100,54.643093,1020,303,72.1,82.6,10.7,54.048412,308.03134,179,72,68.9,0,52.923138,175,476,72.2,85.5,49.9,64.975975,473.7835,591,72.2,83.7,38.4,51.18531,581.27936,169,73.3,69.4,0,34.21968,160,933,72.2,91.5,96,65.08695,930,361,72.1,85,10,42.93847,345.23883,423,72.6,69.1,0,31.949541,400,211,72.4,69.5,0,41.94666,195,826,72.2,96.9,73.4,55.41815,842.079,400,72.2,84.8,5.6,41.171432,367.47836,263,72.3,80.8,34.8,81.15498,262.29938,501,72.2,87.8,57.3,75.16968,514.9658,478,72.1,84.9,29.2,47.819675,489.15848,344,72.2,84.6,50,59.95068,348.35248,571,72.2,87.3,46,66.82278,577.3992,347,72.2,83.8,20,54.749447,338.55847,319,73.3,69.2,0,47.84964,285,198,72.1,69.5,0,52.09409,195,1012,70.5,85,100,100,1020,347,72.1,68.7,0,51.663063,335,409,72,84.9,100,79.752335,400,450,72.1,86.8,45.2,59.96793,447.01886,508,72.3,82,21.2,49.154427,512.39856,171,73.9,68.8,0,33.65305,160,524,72.1,82,27.1,50.147522,510.16138,101,72.2,82.6,15.8,31.520275,100,358,72.3,69.3,0,50.81818,335,212,72.5,286.8,0,36.62268,195,778,72.1,85.1,59.6,56.007923,774.239,374,72.1,68.8,3.1,47.21913,364.13412,219,72.2,68.5,0,35.725845,200,356,72.1,82.5,24.3,51.410168,351.7718,490,72,81.2,32.8,42.030407,493.0785,169,72.6,68.8,0,42.50948,160,432,72.2,78.2,12.2,58.42854,418.91595,289,72,84.4,12.7,43.288334,290.1396,156,72.3,70.5,0,34.641724,150,210,73,69.2,0,43.209206,195,1041,71.9,81.5,100,65.94108,1020,578,72.3,67.9,0,65.438484,575,669,72.2,82.5,41.6,52.408905,662.69824,253,72.1,69,0,46.54972,250,175,72.4,71.2,0,56.906998,175,365,72,86.2,51.4,38.57301,365.6997,223,72.1,87.1,8.5,43.30804,222.07745,304,71.9,70.1,3.5,30.11873,300,596,71.9,92.2,56.5,55.785336,601.796,228,72.2,82.6,18.5,55.010372,220.8691,885,72.2,74.2,7.3,85.36777,880,135.2,133.6,151.1,139.1,149.8,139.6,55.9,-0.1,30.41
20170115,1955,38,56.9,12.0074246,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.9,66.2,91.9,15,0,64,91.9,0,66.9,1.8,66.85714,1.8125,20.2,0,0,48.3,13.6,0,35.6,0,72.7,64.6,67.4,88.5,31,0,63,77.9,0,62,1.11,66.85714,1.8125,17,0,0,20.3,97.6,22.4,4.4,1.2,31,31,13.9,74.8,30,100,0.9,0,70.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,71.6,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,90.4,9000,267,70.3,67.4,0,44.29516,260,179,70.1,92.4,44.4,58.446033,179.49968,1070,68.1,83.5,5.2,27.460066,1068.0006,472,70,87.4,54.7,0.020992966,358.30118,894,70.2,87.9,46.4,51.390602,887.9995,206,71,67.9,0,32.059113,200,125,70.4,69.7,0,49.081947,125,344,70.3,67.6,0,35.265408,330,302,64.3,109.6,100,100,650,766,69.2,88.9,100,100,950,1199,0,78,53.5,48.94582,1198.1301,1274,70,79.1,55,54.11548,1269.9977,290,72,81.5,50.4,67.047325,291.0995,524,74.2,81.8,58.4,64.80402,521.6394,341,73.2,81.4,59.2,47.61027,339.19962,378,71.2,92.8,100,36.1408,350,456,72.1,84.9,74.8,57.224144,453.35953,605,72.2,93.4,51.2,47.844643,595.57886,401,72.2,80.4,6.7,36.585094,393.51602,200,72.5,69.2,0,42.669315,195,1049,71.1,83.9,100,54.643093,1020,250,72.4,71.1,3.1,51.12688,258.89136,179,72,67.6,0,52.923138,175,477,72.2,84.5,49.9,64.975975,473.7835,593,72.2,82.7,38.4,51.18531,581.27936,169,73.3,68.3,0,34.21968,160,933,72.2,90.6,96,65.08695,930,363,72.1,84.2,10,42.93847,345.23883,425,72.6,68,0,31.949541,400,211,72.4,68.5,0,41.94666,195,847,72.2,96.1,73.4,55.41815,842.079,370,72.2,82.2,5.6,38.216084,367.47836,250,72.3,79.7,30.8,80.02534,249.69934,506,72.2,86.9,57.3,75.16968,514.9658,481,72.1,83.8,29.2,47.819675,489.15848,343,72.2,83.7,50,59.24784,348.35248,567,72.2,86.5,46,66.29058,577.3992,349,72.2,83,20,54.749447,338.55847,320,73.3,68.1,0,47.84964,285,198,72.1,68.4,0,50.866325,195,1019,70.5,83.9,100,100,1020,355,72.1,67.4,0,52.754612,335,410,71.9,83.9,100,79.752335,400,449,72.1,85.8,45.2,59.96793,447.01886,510,72.2,80.7,22.4,49.154427,512.39856,171,73.9,67.6,0,33.21492,160,508,72.1,81.3,27.1,49.71004,510.16138,100,72.2,81.1,15.8,31.520275,100,358,72.3,68.2,0,50.81818,335,213,72.6,286.8,0,36.62268,195,781,72.1,84.1,59.6,56.007923,774.239,376,72,67.5,5.1,47.21913,364.13412,218,72.2,67.2,0,35.725845,200,355,72.2,81.2,22.3,51.410168,351.7718,492,72,79.9,32.8,42.030407,493.0785,169,72.6,67.7,0,42.50948,160,430,72.2,77,12.2,58.42854,418.91595,289,72,83.8,12.7,43.288334,290.1396,157,72.3,68.5,0,34.641724,150,209,73,68.3,0,43.209206,195,1046,71.9,80.4,100,65.94108,1020,581,72.1,66.5,0,65.438484,575,670,72.2,81.1,41.6,52.408905,662.69824,252,72.1,68,0,46.54972,250,175,72.4,68.8,0,56.906998,175,365,72.1,85.4,49.4,38.57301,365.6997,224,72.3,86.6,4.5,43.30804,200.31738,331,72.1,81.2,2.7,32.29949,330.37677,595,72,91.8,55.3,55.785336,601.796,228,72.1,81.6,20.5,55.010372,220.8691,889,72,73.5,11.3,85.36777,880,134.8,133.4,151.4,139.1,150.1,139.7,53.4,-0.1,30.41
20170115,2000,38,56.4,11.98194348,55.6752475,1,76.5,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.9,66.4,91.9,15,0,64,91.9,0,66.9,1.85,66.85714,1.8125,20.2,0,0,48.2,13.6,0,35.7,0,72.7,63.8,66.6,88,33.2,0,63,78,0,61.1,1.12,66.85714,1.8125,17,0,0,20.7,97.3,21.5,4.7,1.3,33.2,33.2,14.1,74.8,30,100,0.9,0,68.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.6,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,89.9,9000,269,70.3,67.5,0,44.29516,260,180,70.1,92.5,44.4,58.446033,179.49968,1074,68.1,83.7,5.2,27.460066,1068.0006,470,70,87.5,54.7,0.020992966,358.30118,896,70.2,87.7,45.2,51.390602,887.9995,207,71,67.9,0,32.059113,200,126,70.2,68.6,0,49.61183,125,346,70.3,67.7,0,35.265408,330,301,64.3,109.7,100,100,650,764,69.2,88.9,100,100,950,1203,0,78.4,53.5,48.94582,1198.1301,1283,70,79.2,55,53.64865,1269.9977,292,72,80.7,50.4,67.047325,291.0995,525,74.1,81.2,60.4,64.80402,521.6394,341,73,80.9,63.2,47.61027,339.19962,370,71.2,92.5,100,35.710968,350,456,72.1,84.3,74.8,57.224144,453.35953,607,72.2,92.8,51.2,47.844643,595.57886,404,72.2,79.7,6.7,36.585094,393.51602,201,72.2,68.3,0,42.669315,195,1054,71.1,83.2,100,54.643093,1020,290,71.9,78,11.5,52.817196,288.01144,180,72,66.7,0,52.923138,175,480,72.2,83.9,49.9,64.975975,473.7835,583,72.1,82.6,40.4,50.695602,581.27936,170,73.3,67.4,0,34.21968,160,938,72.1,90,98,65.08695,930,363,72.1,83.7,10,42.93847,345.23883,423,72.6,67.1,0,31.949541,400,212,72.4,67.7,0,41.94666,195,843,72.2,95.2,73.4,55.41815,842.079,318,72.3,69.3,0,38.826427,335,237,72.2,79.3,29.6,77.671036,237.09929,507,72.2,86.4,57.3,75.16968,514.9658,481,72.1,83.1,29.2,47.819675,489.15848,346,72.2,83,50,59.24784,348.35248,572,72.2,85.9,46,66.29058,577.3992,350,72.2,82.4,20,54.749447,338.55847,321,73.3,67.2,0,47.84964,285,200,72.1,67.6,0,50.866325,195,1026,70.5,83.2,100,100,1020,351,72.1,66.5,0,51.724846,335,412,71.9,83.3,100,79.752335,400,451,72.1,85.2,45.2,59.96793,447.01886,511,72.2,80,22.4,49.154427,512.39856,171,73.9,66.8,0,33.21492,160,511,72.1,80.7,27.1,49.71004,510.16138,101,72.3,79.5,13,31.520275,100,360,72.2,67.4,0,50.81818,335,213,72.6,286.9,0,36.62268,195,784,72.1,83.6,59.6,56.007923,774.239,377,72.1,82.5,3.1,47.21913,364.13412,220,72.2,66.3,0,35.725845,200,358,72.2,80.6,22.3,51.410168,351.7718,491,72,79.2,32.8,42.030407,493.0785,169,72.6,66.8,0,42.50948,160,438,72.1,76.4,14.2,58.42854,418.91595,290,72,83.1,12.7,43.288334,290.1396,162,72.3,67.3,0,34.641724,150,210,73,67.5,0,43.209206,195,1050,71.9,79.8,100,65.94108,1020,586,71.9,65.6,2.5,65.82633,575,673,72.1,80.5,43.6,52.408905,662.69824,254,72.1,67.1,0,46.54972,250,177,72.3,67.5,0,56.906998,175,369,72,84.7,51.4,38.57301,365.6997,185,72.5,69.2,0,40.459694,185,304,72.5,68,0,29.585657,300,601,72.1,91.2,53.3,55.785336,601.796,228,72,81.3,22.5,55.010372,220.8691,889,71.9,73.6,14.9,85.36777,880,134.8,133.2,151.6,139.1,150.3,139.9,48.2,0.4,30.41
