20170115,2005,37.9,57,11.97701344,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.4,91.9,15,0,64,91.9,0,66.9,1.8,66.85714,1.8125,20.2,0,0,48.2,13.5,0,35.4,0,72.6,67.1,69.2,88.7,15,0,63,76.6,0,65.5,1.11,66.85714,1.8125,17,0,0,19.5,97.8,21.3,4.5,1,15,15,13.6,74.8,30,100,0.4,0,66.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.5,0,26.502197,200,72,68,8871.79,66.7,67.9,91.2,9000,268,70.2,67.5,0,44.29516,260,179,70.1,92.7,44.4,58.446033,179.49968,1068,68.2,73.5,3.2,27.460066,1068.0006,475,70,87.7,54.7,0.020992966,358.30118,892,70.2,87.8,45.2,51.390602,887.9995,206,71,68,0,32.059113,200,132,69.9,79.8,6.2,50.63463,132.22194,343,70.3,67.7,0,35.265408,330,300,64.3,109.8,100,100,650,764,69.2,89,100,100,950,1239,0,78.5,55.5,53.30964,1276.5305,1271,69.9,79.5,58.6,54.07863,1269.9977,290,72,82.5,50.4,67.047325,291.0995,524,74,82.7,62.4,64.80402,521.6394,346,72.9,83,68.4,49.66212,350.39966,367,71.1,93.7,100,35.710968,350,455,72.2,85.4,72.8,57.224144,453.35953,605,72.1,94.1,53.2,47.844643,595.57886,401,72.1,80.7,8.7,36.585094,393.51602,200,72.1,68.8,0,42.669315,195,1041,71.1,84.8,100,54.643093,1020,316,71.9,82.1,15.5,54.95618,313.49118,180,72,68.5,0,52.923138,175,477,72.2,85.4,49.9,64.975975,473.7835,581,72.1,85,40.4,50.695602,581.27936,170,73.3,68.3,0,34.21968,160,935,72.1,91.5,98,65.08695,930,361,72.1,84.3,10,42.93847,345.23883,422,72.5,68,0,31.949541,400,212,72.3,68.4,0,41.94666,195,835,72.1,96.8,75.4,55.41815,842.079,344,72.3,68.6,0,39.29757,335,235,72.2,81.4,29.6,78.198906,237.09929,511,72.2,87.6,57.3,75.16968,514.9658,480,72,84.5,31.2,47.819675,489.15848,343,72.1,84.7,52,59.24784,348.35248,565,72.2,87.2,46,66.29058,577.3992,348,72.1,83.1,22,54.749447,338.55847,320,73.3,67.9,0,47.84964,285,197,72.1,68.5,0,50.866325,195,1036,70.5,84.6,100,100,1020,356,72.1,67.9,0,51.724846,335,410,72,84.9,100,79.752335,400,449,72.1,87,45.2,59.96793,447.01886,511,72.2,81.4,22.4,49.154427,512.39856,171,73.9,67.8,0,33.21492,160,508,72.1,81.7,27.1,49.71004,510.16138,99,72.3,79.9,0,31.520275,100,362,72.2,68.1,0,50.81818,335,213,72.6,287,0,36.62268,195,781,72.1,84.8,59.6,56.007923,774.239,375,72.2,69.5,1.1,47.21913,364.13412,219,72.1,67.5,0,35.725845,200,354,72.2,82.2,22.3,51.410168,351.7718,522,71.9,81.5,37.2,45.353115,520.5186,169,72.6,67.6,0,42.50948,160,432,72,78.1,16.2,58.42854,418.91595,289,72,83.5,12.7,43.288334,290.1396,170,72.3,67.8,0,33.736855,150,209,73.1,68.1,0,43.209206,195,1036,71.9,81.6,100,65.94108,1020,610,71.8,73.1,8.5,67.09761,607.71106,671,72.1,81,43.6,52.408905,662.69824,253,72,67.6,0,46.54972,250,176,72.2,67.7,0,56.906998,175,367,72,85.5,51.4,38.57301,365.6997,189,72.3,68.3,0,39.90982,185,302,72.3,68.1,0,30.397383,300,599,72.1,92.7,53.3,55.785336,601.796,228,71.9,83.3,27.7,55.010372,224.7091,889,71.9,77.2,18.9,85.36777,880,135.1,133.2,151.6,140.1,150.4,140.1,47.4,-0.4,30.41
20170115,2010,37.8,57.1,11.94660257,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.4,92.4,15,0,64,92.4,0,66.9,1.8,66.85714,1.8125,20.2,0,0,48.4,13.5,0,35.5,0,72.6,67,70,88.6,15,0,63,76.8,0,65.5,1.11,66.85714,1.8125,17.1,0,0,18.9,97.4,20.9,4.7,0.8,15,15,13.3,74.8,30,100,1.8,0,82.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.5,0,26.502197,200,72,68,9007.8955,66.7,67.9,90.4,9000,269,70.3,67.5,0,44.29516,260,178,70.1,92.7,44.4,59.060734,179.49968,1068,68.1,68.3,5.2,27.460066,1068.0006,475,70,87.6,54.7,0.020992966,358.30118,890,70.2,87.7,45.2,51.390602,887.9995,205,71,68,0,32.059113,200,132,69.9,92.2,8.2,50.63463,132.22194,343,70.3,67.7,0,35.265408,330,301,64.3,109.8,100,100,650,762,69.2,89,100,100,950,1288,0,79.1,59.5,52.35352,1276.5305,1339,70,79.7,58.2,56.093365,1342.7974,291,72,83.2,50.4,67.047325,291.0995,525,74,83.5,62.4,64.80402,521.6394,359,73,83.8,69.6,50.60818,361.5997,368,71.1,94.4,100,35.710968,350,456,72.2,86,72.8,57.224144,453.35953,606,72.1,94.7,53.2,47.844643,595.57886,400,72.1,81.7,8.7,36.585094,393.51602,200,71.9,69.7,2.9,42.669315,195,1044,71.1,85.5,100,54.643093,1020,318,72.2,82.6,11.1,54.95618,313.49118,180,72,69.5,0,52.923138,175,478,72.2,86.2,49.9,64.975975,473.7835,581,72.1,85.8,40.4,50.695602,581.27936,170,73.3,69.3,0,34.21968,160,935,72.2,92,96,65.08695,930,362,72.1,85,10,42.93847,345.23883,423,72.5,69,0,31.949541,400,212,72.3,69.3,0,41.94666,195,861,72.1,95.5,75.4,54.87319,842.079,347,72.2,69.4,0,38.483776,335,237,72.2,82.1,29.6,78.71622,237.09929,511,72.2,88.4,57.3,75.16968,514.9658,482,72,85.4,31.2,47.819675,489.15848,344,72.1,85.5,52,59.24784,348.35248,569,72.2,87.9,46,66.29058,577.3992,348,72.2,83.8,20,54.749447,338.55847,320,73.3,68.9,0,47.84964,285,198,72,69.5,0,50.37292,195,1030,70.5,85.6,100,100,1020,355,72.1,69,0,52.095562,335,411,71.8,85.7,100,79.752335,400,452,72.1,87.7,45.2,59.96793,447.01886,512,72.1,82.3,24.4,49.154427,512.39856,170,73.9,68.8,0,33.21492,160,508,72,82.6,29.1,49.71004,510.16138,101,72.3,80.7,6.6,31.520275,100,359,72.2,69.1,0,50.81818,335,213,72.5,286.6,0,36.62268,195,785,72.1,85.7,59.6,56.007923,774.239,376,72.1,69.3,3.1,47.21913,364.13412,216,72.1,68.7,0,35.725845,200,356,72.2,83.1,22.3,51.410168,351.7718,553,71.9,83.3,41.2,46.542423,547.9587,169,72.6,68.7,0,42.50948,160,432,72.1,78.9,14.2,58.42854,418.91595,288,72,84.2,12.7,43.288334,290.1396,171,72.3,68.6,0,33.736855,150,209,73,69,0,43.209206,195,1037,71.9,82.4,100,65.94108,1020,610,71.9,76.4,10.5,67.022194,607.71106,670,72.1,81.8,43.6,52.408905,662.69824,253,72,68.6,0,46.54972,250,176,72,68.5,0,56.906998,175,367,72,86.2,51.4,38.57301,365.6997,189,72.1,69,0.5,39.90982,185,302,71.9,70.6,3.5,30.11873,300,599,72.1,93.2,53.3,55.785336,601.796,229,72,84.6,27.3,55.010372,224.7091,892,72.2,77.1,12.9,85.36777,880,135.2,133.5,151.5,140.1,150.3,140.3,43.9,0.8,30.41
20170115,2015,37.8,57.8,11.98199585,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.4,92.4,15,0,64,92.4,0,66.8,1.8,66.85714,1.8125,20.1,0,0,48.2,13.5,0,36,0,72.6,67.1,70.2,88.7,15,0,63,76,0,65.7,1.12,66.85714,1.8125,17.1,0,0,18.9,97.6,21.3,4.9,0.9,15,15,13.6,74.8,30,100,1.6,0,82.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,212,70.5,1.4,26.502197,200,72,68,8871.79,66.7,67.9,88.1,9000,268,70.4,67.5,0,44.29516,260,179,70.1,92.7,44.4,58.35997,179.49968,1070,68.1,82.8,5.2,27.460066,1068.0006,476,70,87.7,54.7,0.020992966,358.30118,893,70.2,87.8,45.2,51.390602,887.9995,206,71,67.9,0,32.059113,200,132,70.2,78.5,2.6,50.63463,132.22194,344,70.3,67.7,0,35.265408,330,301,64.3,109.7,100,100,650,762,69.3,89,100,100,950,1353,0,79.7,59.5,54.658,1354.9308,1340,70.1,79.4,56.2,56.093365,1342.7974,290,72,83.4,50.4,67.047325,291.0995,522,74.1,83.7,60.4,64.80402,521.6394,355,73.2,84,65.6,49.711266,351.1999,368,71.1,94.6,100,35.710968,350,454,72.1,86.4,74.8,57.224144,453.35953,605,72.1,95,53.2,47.844643,595.57886,403,72.1,82.1,8.7,36.585094,393.51602,216,71.8,83.8,8.9,44.18296,213.76193,1041,71.1,85.7,100,54.643093,1020,257,72.4,73.2,3.9,51.42947,262.53137,179,72,69.8,0,52.923138,175,478,72.2,86.4,49.9,64.975975,473.7835,579,72.2,85.3,38.4,50.695602,581.27936,169,73.3,69.7,0,34.21968,160,932,72.2,92.2,96,65.08695,930,361,72.1,85.4,10,42.53339,345.23883,423,72.5,69.4,0,31.949541,400,211,72.3,69.8,0,41.94666,195,837,72.1,97.6,75.4,54.87319,842.079,339,72.2,69.7,0,38.483776,335,227,72.2,82.4,29.6,77.00591,237.09929,508,72.2,88.6,57.3,74.18816,514.9658,482,72.1,85.4,29.2,47.36519,489.15848,337,72.1,85.7,52,58.7053,348.35248,565,72.2,88,46,65.89676,577.3992,342,72.2,84,20,53.83095,338.55847,320,73.3,69.4,0,47.37424,285,193,72,69.9,0,49.156628,195,1022,70.5,86.2,100,100,1020,356,72.1,69.4,0,54.21687,335,410,71.9,85.9,100,79.752335,400,449,72.1,87.9,45.2,59.96793,447.01886,510,72.1,82.6,24.4,49.154427,512.39856,171,73.9,69.3,0,33.21492,160,504,72.1,82.9,27.1,49.71004,510.16138,100,72.3,75.2,0,31.520275,100,358,72.2,69.6,0,50.81818,335,212,72.6,286.8,0,36.62268,195,780,72.1,86,59.6,56.007923,774.239,376,72.1,69.5,3.1,47.21913,364.13412,216,72.1,69.2,0,35.725845,200,355,72.2,83.3,22.3,51.410168,351.7718,552,72,84.4,41.6,46.542423,547.9587,169,72.6,69.2,0,42.50948,160,433,72.1,79.2,14.2,58.42854,418.91595,288,72,84.6,12.7,43.288334,290.1396,172,72.2,69.1,0,33.736855,150,208,73,69.4,0,43.209206,195,1036,71.9,82.7,100,65.94108,1020,607,72.2,76.5,4.5,67.022194,607.71106,667,72.1,82.3,43.6,52.408905,662.69824,252,72,69.2,0,46.54972,250,194,71.9,69.1,5.1,58.672935,191.42505,366,72,86.6,51.4,38.57301,365.6997,189,72,69.4,2.5,39.90982,185,316,72.2,83.1,0,28.931427,300,597,72.1,93.5,53.3,55.785336,601.796,228,72.2,84.5,23.3,55.010372,224.7091,887,72.3,76.2,7.7,85.36777,880,134.9,133.4,151.2,140.1,150.1,140,42,0,30.41
20170115,2020,37.8,57.4,11.96177066,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.9,66.3,92.9,15,0,64,92.9,0,66.8,1.8,66.85714,1.8125,20.1,0,0,48.5,13.5,0,35.6,0,72.6,67.1,70.2,88.5,20.9,0,63,76.9,0,65.8,1.11,66.85714,1.8125,17.1,0,0,18.9,97.3,21,4.4,1,20.9,20.9,13.4,74.8,30,100,0.4,0,74.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,88.1,9000,269,70.3,67.5,0,44.29516,260,179,70.1,92.6,44.4,58.446033,179.49968,1067,68,83.8,7.2,27.460066,1068.0006,469,70,87.7,54.7,0.020992966,358.30118,895,70.2,87.8,45.2,51.390602,887.9995,207,71,68,0,32.059113,200,128,70.4,69.3,0,50.006165,125,346,70.3,67.7,0,35.265408,330,304,64.3,109.6,100,100,650,767,69.4,88.9,100,100,950,1362,0,79.2,59.5,54.658,1354.9308,1276,70.2,79.2,54.2,52.73956,1258.7986,290,72,83.5,50.4,67.047325,291.0995,521,74.2,83.7,58.4,64.80402,521.6394,355,73.3,83.6,61.2,49.711266,351.1999,367,71.1,94.6,100,35.710968,350,455,72.1,86.4,74.8,57.224144,453.35953,605,72.2,95.2,51.2,47.844643,595.57886,403,72.1,82.2,8.7,36.585094,393.51602,242,71.9,85.3,10.9,43.785217,233.642,1045,71.1,85.8,100,54.643093,1020,256,72.1,70.5,6.7,51.42947,262.53137,180,72,69.9,0,52.923138,175,478,72.2,86.4,49.9,64.975975,473.7835,581,72.2,85,38.4,50.695602,581.27936,169,73.3,69.9,0,34.21968,160,894,72.3,92.7,94,63.43478,894.2996,361,72.1,85.6,10,42.53339,345.23883,423,72.5,69.6,0,31.949541,400,211,72.4,70,0,41.94666,195,839,72.1,97.8,75.4,54.87319,842.079,343,72.2,69.8,0,38.483776,335,237,72.2,82.4,29.6,78.241135,237.09929,515,72.2,88.7,57.3,74.18816,514.9658,484,72.1,85.6,29.2,47.36519,489.15848,340,72.1,86,52,59.24784,348.35248,567,72.2,88.3,46,65.89676,577.3992,342,72.2,84.4,20,53.83095,338.55847,318,73.3,69.7,0,47.37424,285,197,72,70.1,0,51.061386,195,1027,70.5,85.8,100,100,1020,345,72.1,69.6,0,51.436512,335,412,72,86,100,79.752335,400,450,72.1,87.8,45.2,59.96793,447.01886,509,72.1,82.7,24.4,49.154427,512.39856,171,73.9,69.4,0,33.21492,160,506,72.1,83,27.1,49.71004,510.16138,101,72.1,71.9,5,31.520275,100,360,72.2,69.8,0,50.81818,335,213,72.6,286.9,0,36.62268,195,782,72.1,86,59.6,55.996918,774.239,376,72.1,69.6,3.1,47.21913,364.13412,217,72.2,69.3,0,35.725845,200,356,72.2,83.3,22.3,51.410168,351.7718,553,72,84.4,41.6,46.542423,547.9587,169,72.6,69.4,0,42.50948,160,432,72.2,79.1,12.2,58.42854,418.91595,289,72,84.8,12.7,43.288334,290.1396,172,72.2,69.3,0,33.736855,150,209,73.1,69.7,0,43.209206,195,1043,72,82.7,100,65.94108,1020,583,72.4,69.4,0,65.34152,575,669,72.2,82.3,41.6,52.408905,662.69824,252,72,69.4,0,46.54972,250,210,71.8,79.2,11.1,60.282127,208.325,367,72,86.8,51.4,38.57301,365.6997,188,72,69.5,2.5,39.90982,185,303,72.4,70.7,0,30.14296,300,597,72.1,93.5,53.3,55.785336,601.796,228,72.3,83.9,18.1,55.010372,221.34909,889,72.2,75.4,6.5,85.36777,880,134.8,133.2,151.1,140.1,149.9,140.2,40.5,0.1,30.41
20170115,2025,37.8,57.8,11.98199585,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.3,92.4,15,0,64,92.4,0,66.9,1.8,66.85714,1.8125,20.1,0,0,48.4,13.5,0,35.6,0,72.7,66.1,69.4,88.5,26.7,0,63,76.3,0,64,1.13,66.85714,1.8125,17,0,0,19.1,97.6,22.1,4.5,1.4,26.7,26.7,13.3,74.8,30,100,0.9,0,70.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,212,70.4,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,88.7,9000,268,70.3,67.5,0,44.29516,260,178,70.1,92.6,44.4,58.446033,179.49968,1061,68.1,79,5.2,27.460066,1068.0006,474,70,87.6,54.7,0.020992966,358.30118,892,70.2,87.7,45.2,51.390602,887.9995,206,71,68,0,32.059113,200,127,70.1,68.5,2.2,50.006165,125,344,70.3,67.7,0,35.265408,330,301,64.3,109.6,100,100,650,765,69.4,88.9,100,100,950,1357,0,79.2,57.5,54.658,1354.9308,1251,70.2,78.5,54.2,52.813267,1258.7986,291,72,83,50.4,67.047325,291.0995,522,74.2,83.4,58.4,64.80402,521.6394,345,73.3,83,57.2,48.052586,340.79962,369,71.1,94.3,100,35.710968,350,455,72.1,86.1,74.8,57.224144,453.35953,606,72.2,94.9,51.2,47.844643,595.57886,401,72.2,81.8,6.7,36.585094,393.51602,233,72.1,84.9,8.5,43.785217,233.642,1048,71.2,85.4,100,54.643093,1020,291,71.9,83.2,12.3,52.95284,293.47128,180,72,69.4,0,52.923138,175,479,72.2,86,49.9,64.975975,473.7835,581,72.2,84.5,38.4,50.695602,581.27936,170,73.3,69.7,0,34.21968,160,895,72.3,92.7,90.8,63.43478,894.2996,361,72.1,85.4,10,42.53339,345.23883,425,72.6,69.4,0,31.949541,400,211,72.4,69.8,0,41.94666,195,834,72.2,97.5,73.4,54.87319,842.079,335,72.2,69.5,0,39.28686,335,235,72.2,81.8,29.6,78.241135,237.09929,516,72.2,88.3,57.3,74.18816,514.9658,489,72.1,85,29.2,47.36519,489.15848,339,72.1,85.7,52,59.24784,348.35248,571,72.2,87.9,46,65.89676,577.3992,342,72.2,84.2,20,53.83095,338.55847,318,73.3,69.5,0,47.37424,285,200,72.1,69.9,0,51.63511,195,1011,70.5,85.3,100,99.41299,1020,351,72.1,69.2,0,51.436512,335,410,72,85.5,100,79.752335,400,451,72.1,87.3,45.2,59.96793,447.01886,509,72.1,82.3,24.4,49.154427,512.39856,171,73.9,69.2,0,33.21492,160,508,72.1,82.8,27.1,49.71004,510.16138,100,72,80.5,0,31.520275,100,359,72.2,69.6,0,50.81818,335,213,72.6,286.9,0,36.62268,195,777,72.1,85.6,59.6,55.996918,774.239,377,72.1,69.2,3.1,47.21913,364.13412,218,72.2,69,0,35.725845,200,361,72.2,82.8,22.3,51.410168,351.7718,556,72.1,83.5,39.6,46.542423,547.9587,169,72.6,69.2,0,42.50948,160,391,72.3,79,9.4,56.542362,386.59583,289,72,84.8,12.7,43.288334,290.1396,174,72.1,69.2,0,33.736855,150,209,73.1,69.6,0,43.209206,195,1042,72,82.2,100,65.94108,1020,575,72.3,68.6,0,65.352295,575,669,72.2,82.2,41.6,52.408905,662.69824,252,72,69.3,0,46.54972,250,210,72,88.3,11.1,60.292583,208.325,367,72,86.6,51.4,38.57301,365.6997,189,72,69.3,2.5,39.90982,185,305,72.3,69.4,0,30.14296,300,599,72.1,93.2,53.3,55.785336,601.796,228,72.3,82.9,14.1,55.010372,221.34909,890,72.2,74.7,5.7,85.36777,880,135,133.2,150.9,140.1,149.8,140,41.6,-1.3,30.41
20170115,2030,37.8,57.2,11.95165852,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.3,92.9,15,0,64,92.9,0,66.9,1.85,66.85714,1.8125,20.1,0,0,48.4,13.5,0,35.3,0,72.7,65,68.1,88.4,30.3,0,63,76.5,0,62.5,1.13,66.85714,1.8125,17,0,0,19.8,97.2,20.9,4.6,1.4,30.3,30.3,13.7,74.8,30,100,0.9,0,66.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.5,1.4,26.502197,200,72,68,8871.79,66.7,67.9,90.2,9000,268,70.3,67.5,0,44.29516,260,179,70.1,92.5,44.4,58.446033,179.49968,1070,68.2,76.9,3.2,27.460066,1068.0006,467,70,87.5,54.7,0.020992966,358.30118,897,70.2,87.7,45.2,51.390602,887.9995,207,71,68,0,32.059113,200,133,69.8,87.6,9,50.7825,132.72194,345,70.3,67.7,0,35.265408,330,303,64.3,109.4,100,100,650,768,69.4,88.9,100,100,950,1367,0,78.8,57.5,54.658,1354.9308,1252,70.2,78.6,54.2,52.800983,1258.7986,292,72,81.9,50.4,67.047325,291.0995,526,74.2,82.4,58.4,64.80402,521.6394,330,73.2,81.9,56.8,46.860794,329.59958,371,71.1,93.5,100,35.710968,350,459,72.1,85.2,74.8,57.224144,453.35953,612,72.2,93.9,51.2,47.844643,595.57886,397,72.2,81,6.7,35.951057,393.51602,203,72.3,84.3,4.5,42.426254,210.92192,1050,71.2,84.5,100,54.643093,1020,294,72.1,82.4,10.7,52.95284,293.47128,181,72,68.2,0,52.923138,175,481,72.2,85,49.9,64.975975,473.7835,586,72.2,83.5,38.4,50.695602,581.27936,170,73.3,68.9,0,34.21968,160,867,72.3,92.4,86.8,62.076084,860.9795,364,72.1,84.8,10,42.53339,345.23883,424,72.6,68.5,0,31.949541,400,213,72.4,69,0,41.94666,195,854,72.2,95.7,73.4,54.87319,842.079,349,72.1,68.5,0,38.879967,335,235,72.2,80.7,29.6,78.02998,237.09929,514,72.2,87.4,57.3,74.18816,514.9658,484,72.1,84.1,29.2,47.36519,489.15848,341,72.1,84.6,52,59.864365,348.35248,568,72.2,86.9,46,65.89676,577.3992,343,72.2,83.6,20,53.83095,338.55847,320,73.3,68.7,0,47.37424,285,198,72.1,69,0,51.21056,195,1025,70.5,84.3,100,99.40141,1020,356,72.1,68.1,0,51.951397,335,412,72,84.5,100,79.752335,400,454,72.1,86.3,45.2,59.96793,447.01886,511,72.1,81.3,24.4,49.154427,512.39856,171,73.9,68.3,0,33.21492,160,512,72.1,81.9,27.1,49.71004,510.16138,101,72.1,80.9,5,31.520275,100,360,72.2,68.8,0,50.81818,335,213,72.6,286.8,0,36.62268,195,782,72.1,84.7,59.6,55.996918,774.239,377,72,68.1,5.1,47.21913,364.13412,218,72.2,67.8,0,35.725845,200,358,72.2,81.4,21.5,51.410168,351.7718,555,72.1,82.4,39.6,46.542423,547.9587,169,72.6,68.3,0,42.50948,160,394,72.3,78.1,5.4,56.542362,386.59583,290,72,84.1,12.7,43.288334,290.1396,175,72.1,68.3,0,33.736855,150,210,73.2,68.8,0,43.209206,195,1044,72,81,100,65.94108,1020,590,72.2,67.2,0,65.966385,575,672,72.2,81.7,41.6,52.408905,662.69824,252,72,68.4,0,46.54972,250,211,72.2,88.6,7.1,60.292583,208.325,367,72,85.8,51.4,38.57301,365.6997,205,71.8,69.4,9.7,41.801388,203.03738,306,72,68.1,0,30.14296,300,600,72.1,92.2,53.3,55.785336,601.796,229,72.2,81.4,12.9,55.010372,217.98909,891,72,73.7,9.7,85.36777,880,135.1,133.3,150.8,140.1,149.7,139.9,41.2,-0.1,30.41
20170115,2035,37.7,57.8,11.94640807,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.9,66.3,92.4,15,0,64,92.4,0,66.8,1.8,66.85714,1.8125,20.1,0,0,48.2,13.5,0,35.5,0,72.7,64.1,66.8,87.7,32.4,0,63,77.9,0,61.4,1.11,66.85714,1.8125,16.8,0,0,20.5,96.8,21.8,4.4,1.7,32.4,32.4,14.2,74.8,30,100,1.6,0,68.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.4,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,88.6,9000,269,70.3,67.5,0,44.29516,260,178,70.2,92.4,42.4,58.446033,179.49968,1064,68.1,74.4,5.2,27.460066,1068.0006,475,70,87.4,54.7,0.020992966,358.30118,891,70.2,87.6,45.2,51.390602,887.9995,206,71,67.9,0,32.059113,200,133,70,92.2,7,50.7825,132.72194,342,70.3,67.7,0,35.265408,330,302,64.3,109.4,100,100,650,765,69.4,88.8,100,100,950,1359,0,78.7,57.5,54.658,1354.9308,1253,70.2,78.5,54.2,52.7887,1258.7986,291,72,81,50.4,67.047325,291.0995,526,74.1,81.4,60.4,64.80402,521.6394,339,73,81,60.8,49.1338,341.5997,369,71.1,92.6,100,35.710968,350,457,72.1,84.3,74.8,57.224144,453.35953,609,72.2,93.2,51.2,47.844643,595.57886,396,72.2,80.2,6.7,35.951057,393.51602,199,72.5,72.4,0,42.967625,195,1051,71.2,83.4,100,54.643093,1020,267,72.3,70,4.3,52.483307,267.99118,181,72,67.1,0,52.923138,175,481,72.2,84,49.9,64.975975,473.7835,584,72.2,82.5,38.4,50.695602,581.27936,170,73.3,67.9,0,34.21968,160,828,72.3,91.8,82.8,60.58696,827.65936,363,72.1,83.9,10,42.53339,345.23883,423,72.5,67.5,0,31.949541,400,213,72.4,68.1,0,41.94666,195,850,72.1,95.3,75.4,54.87319,842.079,352,72.1,67.4,0,38.879967,335,235,72.2,79.7,29.6,78.02998,237.09929,513,72.2,86.6,57.3,74.18816,514.9658,483,72.1,83.3,29.2,47.36519,489.15848,341,72.1,83.7,52,59.864365,348.35248,566,72.2,86.1,46,65.89676,577.3992,341,72.2,82.7,20,53.83095,338.55847,318,73.3,67.6,0,47.37424,285,199,72.1,67.9,0,51.21056,195,1029,70.5,83.3,100,100,1020,354,72.1,66.9,0,51.5086,335,411,72,83.5,100,79.752335,400,451,72.1,85.4,45.2,59.96793,447.01886,509,72.1,80.3,24.4,49.154427,512.39856,170,73.9,67.2,0,33.21492,160,509,72.1,80.9,27.1,49.71004,510.16138,101,72.1,78.8,5,31.520275,100,358,72.2,67.8,0,50.81818,335,212,72.6,286.8,0,36.62268,195,782,72.1,83.9,59.6,55.996918,774.239,374,72.1,78.3,3.1,47.21913,364.13412,220,72.1,66.7,0,35.725845,200,328,72.2,80.1,19.1,49.478127,326.29172,554,72.1,81.4,39.6,46.542423,547.9587,169,72.6,67.2,0,42.50948,160,353,72.2,75.9,5,55.712437,358.3157,289,72,83.5,12.7,43.288334,290.1396,155,72,67.4,0,34.5439,150,210,73.2,67.8,0,43.209206,195,1045,72,80.1,100,65.94108,1020,589,72,66,0,65.966385,575,665,72.2,80.7,41.6,52.408905,662.69824,252,72,67.4,0,46.54972,250,188,72.4,73.3,0.7,58.422153,191.42505,365,72,84.9,51.4,38.57301,365.6997,221,71.8,85,13.7,42.769165,220.71733,333,71.7,77.1,8.3,32.263145,332.77655,595,72.2,90.8,51.3,55.785336,601.796,228,72,80.7,16.9,55.010372,217.98909,884,71.9,73.4,12.5,85.36777,880,135.2,133.5,150.6,140.1,149.4,139.8,41.2,0,30.41
20170115,2040,37.5,58.1,11.89034426,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63,66.5,92.4,15,0,64,92.4,0,66.9,1.8,66.85714,1.8125,20.1,0,0,48.4,13.5,0,34.7,0,72.6,63.7,66.1,88,33.7,0,63,79.2,0,61,1.11,66.85714,1.8125,16.7,0,0,20.9,97.3,22,4.5,1.3,33.7,33.7,15,74.8,30,100,0.5,0,86.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.4,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,89.1,9000,269,70.3,67.5,0,44.29516,260,179,70.1,92.4,44.4,58.446033,179.49968,1072,68.1,83.4,5.2,27.460066,1068.0006,471,70,87.2,54.7,0.020992966,358.30118,899,70.2,87.6,45.2,51.390602,887.9995,208,71,68,0,32.059113,200,133,70.2,81.7,3,50.7825,132.72194,346,70.2,67.7,0,35.265408,330,302,64.3,109.3,100,100,650,766,69.4,88.7,100,100,950,1360,0,78.8,57.5,54.658,1354.9308,1255,70.2,78.1,53.4,52.7887,1258.7986,291,72,80.3,50.4,67.047325,291.0995,525,73.9,80.8,64.4,64.80402,521.6394,353,72.8,80.9,68,50.239586,354.3996,370,71,92,100,35.710968,350,456,72.1,83.7,74.8,57.224144,453.35953,605,72.2,92.7,51.2,47.844643,595.57886,394,72.1,79.6,8.7,35.951057,393.51602,199,72.6,68.5,0,42.967625,195,1048,71.1,82.8,100,54.643093,1020,288,71.9,79.1,11.5,53.265858,293.47128,180,72,66.4,0,52.923138,175,481,72.2,83.4,49.9,64.975975,473.7835,583,72.1,82.5,40.4,50.695602,581.27936,170,73.3,67.1,0,34.21968,160,828,72.2,91.6,84,60.58696,827.65936,364,72,83.2,12,42.53339,345.23883,423,72.5,66.7,0,31.949541,400,212,72.4,67.3,0,41.94666,195,843,72,94.5,77.4,54.87319,875.3594,350,71.9,66.6,3.6,38.879967,335,245,72.2,79,29.6,76.83699,237.09929,526,72.2,85.8,57.3,74.18816,514.9658,499,72.1,82.5,29.2,47.36519,489.15848,350,72.1,83.1,52,59.864365,348.35248,584,72.2,85.4,46,65.89676,577.3992,356,72.1,82.2,22,53.83095,338.55847,327,73.3,66.8,0,47.37424,285,206,72.1,67.2,0,50.06311,195,929,70.5,82.9,100,100,1020,327,72.1,66.1,0,53.27979,335,410,71.9,82.9,100,79.752335,400,448,72.1,84.8,45.2,59.96793,447.01886,509,72.1,79.7,24.4,49.154427,512.39856,170,73.9,66.4,0,33.21492,160,510,72.1,80.3,27.1,49.71004,510.16138,101,72.1,77.9,5,31.520275,100,357,72.2,67,0,50.81818,335,212,72.6,286.9,0,36.62268,195,782,72.1,83.1,59.6,55.996918,774.239,377,72.1,67.2,3.1,47.21913,364.13412,217,72.1,65.9,0,35.725845,200,329,72.2,79.6,19.1,49.478127,326.29172,553,72.1,80.8,39.6,46.542423,547.9587,169,72.6,66.4,0,42.50948,160,355,72,76.3,9,55.712437,358.3157,289,72,82.8,12.7,43.288334,290.1396,175,71.9,66.6,2.8,34.984104,150,210,73.1,67.1,0,43.209206,195,1041,72,79.4,100,65.94108,1020,607,71.8,67.1,6.9,67.065285,607.71106,667,72.1,79.9,43.6,52.408905,662.69824,252,72,66.6,0,46.54972,250,176,72.3,68.1,0,56.17555,175,367,71.9,84.3,53.4,38.57301,365.6997,222,72,85.2,12.1,42.769165,220.71733,335,72.2,80.3,0.7,32.263145,332.77655,595,72.2,90.1,51.3,55.785336,601.796,228,71.7,80.9,26.1,55.010372,224.46909,884,71.8,74.2,18.5,85.36777,880,134.9,133.5,150.3,140.1,149.1,139.3,45.3,-0.1,30.41
20170115,2045,37.5,58.3,11.90033687,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.9,66.4,92.4,15,0,64,92.4,0,66.9,1.8,66.85714,1.8125,20.1,0,0,48.3,13.6,0,34.6,0,72.6,67.1,67.3,88.2,15,0,63,76.8,0,65.1,1.14,66.85714,1.8125,16.7,0,0,20.9,97.1,21.7,4.4,1.1,15,15,14.3,74.8,30,100,0.4,0,76.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.4,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,88.8,9000,269,70.3,67.5,0,44.29516,260,178,70.1,92.3,44.4,58.446033,179.49968,1059,68.1,83.5,5.2,27.460066,1068.0006,473,70,87.3,54.7,0.020992966,358.30118,895,70.2,87.6,45.2,51.390602,887.9995,206,71,68,0,32.059113,200,128,70.4,69.5,0,49.16821,125,344,70.2,67.7,0,35.265408,330,301,64.3,109.1,100,100,650,764,69.3,88.7,100,100,950,1358,0,78.9,57.5,54.658,1354.9308,1251,70.2,78.1,53.4,52.714985,1258.7986,290,71.9,80.6,52.4,67.047325,291.0995,544,73.8,81.2,70.4,66.22101,545.2992,353,72.8,81.4,72,50.239586,354.3996,366,71,92,100,35.710968,350,454,72.1,83.8,74.8,57.224144,453.35953,607,72.2,92.5,51.2,47.844643,595.57886,394,72.1,79.5,8.7,35.951057,393.51602,198,72.4,67.9,0,42.558834,195,1044,71.1,83.2,100,54.643093,1020,318,71.9,80.5,15.5,54.45534,317.1312,184,71.9,66.6,5.2,54.35405,186.6991,480,72.2,83.6,49.9,64.975975,473.7835,582,72,83.7,42.4,50.695602,581.27936,170,73.2,66.9,0,34.21968,160,826,72.1,91.7,86,60.58696,827.65936,362,72,83.1,12,42.53339,345.23883,423,72.4,66.5,0,31.949541,400,212,72.3,67.1,0,41.94666,195,880,72,95.2,77.4,56.80151,875.3594,363,71.9,68.2,7.6,40.486134,365.15768,234,72.2,79.5,29.6,76.83699,237.09929,484,72.2,85.5,54.9,72.58014,489.48566,486,72.1,82.6,29.2,47.36519,489.15848,341,72.1,83.2,52,59.864365,348.35248,568,72.2,85.5,46,65.89676,577.3992,341,72.1,81.9,22,53.83095,338.55847,318,73.3,66.5,0,47.37424,285,198,72,67,0,50.06311,195,1020,70.4,82.8,100,99.06337,1020,351,72.1,66.1,0,51.302647,335,409,71.9,83.1,100,79.752335,400,450,72.2,85,43.2,59.96793,447.01886,508,72.1,79.6,24.4,49.154427,512.39856,171,73.9,66.3,0,33.21492,160,510,72.1,80.2,27.1,49.71004,510.16138,101,72.1,76,5,31.520275,100,358,72.2,66.7,0,50.81818,335,213,72.6,286.7,0,36.62268,195,780,72,83.2,61.6,55.996918,774.239,375,72,75.3,5.1,47.21913,364.13412,217,72.1,65.8,0,35.725845,200,330,72.2,79.8,19.1,49.478127,326.29172,554,72.1,81,39.6,46.542423,547.9587,169,72.5,66.2,0,42.50948,160,351,72,76.5,9,55.712437,358.3157,289,72,82.4,12.7,43.288334,290.1396,169,71.9,80.7,6.8,34.984104,165.5988,209,73.1,66.8,0,43.209206,195,1036,71.9,79.8,100,65.94108,1020,631,71.7,73.2,12.9,68.11032,635.53174,667,72.1,79.6,43.6,52.408905,662.69824,253,72,66.3,0,46.54972,250,176,72.2,66.9,0,56.17555,175,386,71.9,84.3,56.6,41.336117,385.2998,222,72.2,85.1,8.1,42.769165,220.71733,302,72.4,67.4,0,30.264114,300,564,72.2,89.7,49.7,53.6669,570.99585,227,71.7,82.1,30.1,55.010372,227.58917,883,71.8,75.9,22.5,85.36777,880,134.7,133.2,150,139.1,148.9,138.9,46.2,0,30.41
20170115,2050,37.5,58.5,11.91032977,55.17545833,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.8,66.3,92.4,15,0,64,92.4,0,66.8,1.85,66.85714,1.8125,20.1,0,0,48.4,13.6,0,34.8,0,72.5,67,69.7,88.4,15,0,63,75,0,65.5,1.11,66.85714,1.8125,16.9,0,0,19.2,97.2,21.2,4.5,1,15,15,13.1,74.8,30,100,0.5,0,72.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.4,1.4,26.502197,200,72,68,9007.8955,66.7,67.9,89.9,9000,269,70.3,67.5,0,44.29516,260,179,70.1,92.3,44.4,58.446033,179.49968,1066,68.1,83.4,5.2,27.460066,1068.0006,471,70,87.3,54.7,0.020992966,358.30118,896,70.2,87.3,45.2,51.390602,887.9995,207,71,67.9,0,32.059113,200,129,70.2,68.6,0,49.16821,125,345,70.2,67.7,0,35.265408,330,301,64.3,109,100,100,650,765,69.3,88.5,100,100,950,1361,0,78.7,57.5,54.658,1354.9308,1257,70.2,78,53.4,52.714985,1258.7986,289,71.9,82.8,56.4,67.047325,291.0995,570,73.8,83.1,74.4,67.86653,568.95917,366,72.9,83.4,74,51.18565,365.59964,367,71,93.5,100,35.710968,350,454,72.1,85.3,74.8,57.224144,453.35953,606,72.1,93.8,53.2,47.844643,595.57886,394,72.1,81,8.7,35.951057,393.51602,198,72.2,69.1,0,42.558834,195,1037,71,84.8,100,54.643093,1020,317,72.2,81.9,11.1,54.45534,317.1312,184,71.9,69.2,9.2,54.35405,186.6991,477,72.2,85.5,49.9,64.975975,473.7835,580,72.1,85.5,40.4,50.695602,581.27936,169,73.3,68.5,0,34.21968,160,857,72.1,92.5,86,63.141304,858.59973,361,72,84.2,12,42.53339,345.23883,422,72.4,68.2,0,31.949541,400,212,72.3,68.6,0,41.94666,195,861,72,96.4,77.4,56.17271,875.3594,397,71.9,82.8,11.6,41.010815,395.31757,240,72.1,81.7,31.6,76.83699,237.09929,492,72.2,87,54.9,71.90143,489.48566,494,72,84.4,31.2,47.36519,489.15848,346,72.1,84.8,52,59.864365,348.35248,575,72.2,87.1,46,65.89676,577.3992,347,72,83.2,24,53.83095,338.55847,320,73.3,68.1,0,47.37424,285,199,71.9,68.7,2.3,50.06311,195,958,70.4,84.7,100,98.22406,1020,334,72.1,68.3,0,51.23056,335,409,71.8,85,100,79.752335,400,447,72.1,86.6,45.2,59.96793,447.01886,509,72.1,81.5,24.4,49.154427,512.39856,171,73.9,68.1,0,33.21492,160,509,72.1,81.7,27.1,49.71004,510.16138,102,72.1,78.9,5,31.520275,100,358,72.2,68.3,0,50.81818,335,212,72.5,286.7,0,36.62268,195,781,72,85.1,61.6,55.996918,774.239,375,72.1,79.7,3.1,47.21913,364.13412,216,72.1,68,0,35.725845,200,327,72.2,81.7,19.1,49.478127,326.29172,552,72.1,82.9,39.6,46.542423,547.9587,169,72.5,67.8,0,42.50948,160,379,72,78.4,9.8,56.908817,390.63583,289,72,83.3,12.7,43.288334,290.1396,170,71.9,87.2,10.8,34.984104,182.39886,210,73.1,68.2,0,43.209206,195,1046,71.9,81.7,100,65.94108,1020,643,71.9,75.8,12.9,68.174965,635.53174,669,72,81.1,45.6,52.408905,662.69824,252,72,67.7,0,46.54972,250,176,72,67.8,2.3,56.17555,175,388,71.9,85.9,60.6,41.336117,385.2998,222,72.2,86.6,8.1,42.769165,220.71733,303,71.9,68.5,2,30.712381,300,564,72.1,91.3,51.7,54.040154,570.99585,227,71.9,84.3,30.1,55.010372,227.58917,887,72,78.3,20.9,85.36777,880,135,133.2,149.9,139.1,148.7,138.5,51.4,-0.5,30.41
20170115,2055,37.4,58.7,11.88275826,55.17545833,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.9,66.4,92.4,15,0,64,92.4,0,66.8,1.8,66.85714,1.8125,20.1,0,0,48.4,13.5,0,34.5,0,72.5,67.1,70,88.4,15,0,63,79.8,0,65.5,1.12,66.85714,1.8125,17,0,0,18.9,96.9,21.9,4.4,0.7,15,15,13.1,74.8,30,100,1.9,0,68.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.4,0,26.502197,200,72,68,9007.8955,66.7,67.9,90.1,9000,268,70.3,67.5,0,44.29516,260,179,70.1,92.1,44.4,58.446033,179.49968,1082,68.2,83.2,3.2,27.460066,1068.0006,473,70,87.4,54.7,0.020992966,358.30118,894,70.1,87.5,47.2,51.390602,887.9995,207,71,67.9,0,32.059113,200,133,69.8,82.3,8.2,50.85644,132.22194,343,70.2,67.7,0,35.265408,330,301,64.3,109,100,100,650,765,69.3,88.6,100,100,950,1359,0,78.6,57.5,54.658,1354.9308,1250,70.2,78,53.4,52.776413,1258.7986,304,71.9,83.3,60.4,68.60082,303.69955,589,74,83.7,74.4,69.4435,592.6194,366,73.1,83.8,72.4,51.18565,365.59964,369,71,94,100,35.710968,350,455,72.1,85.8,74.8,57.224144,453.35953,607,72.1,94.2,53.2,47.844643,595.57886,395,72.1,81.7,8.7,35.951057,393.51602,198,72,69.9,0,42.558834,195,1041,71,85.2,100,54.643093,1020,290,72.4,76.3,4.7,53.693657,286.19125,198,71.9,84.1,13.2,56.04047,199.29915,479,72.2,85.8,49.9,64.975975,473.7835,580,72.1,85,40.4,50.695602,581.27936,170,73.4,69.3,0,34.21968,160,859,72.2,93,84,63.141304,858.59973,361,72,84.8,12,42.53339,345.23883,422,72.4,69,0,31.949541,400,212,72.3,69.3,0,41.94666,195,875,72,97.2,79,56.78055,875.3594,403,71.9,84.9,15.6,42.27433,425.4779,235,72.1,82,31.6,76.83699,237.09929,487,72.2,87.5,54.9,73.342384,489.48566,488,72,85,31.2,47.36519,489.15848,343,72.1,85.3,52,59.864365,348.35248,568,72.2,87.6,46,65.89676,577.3992,342,72,83.8,24,53.83095,338.55847,316,73.3,69,0,47.37424,285,215,72,75.6,4.3,53.27596,214.65907,1025,70.4,85.2,100,97.85914,1020,351,72.1,69.1,0,51.23056,335,412,71.9,85.4,100,79.752335,400,451,72.1,87,45.2,59.96793,447.01886,510,72.1,82,24.4,49.154427,512.39856,170,73.9,68.8,0,33.21492,160,506,72.1,81.8,27.1,49.71004,510.16138,101,72.1,79.8,5,31.520275,100,362,72.2,69.1,0,50.81818,335,214,72.5,286.9,0,36.62268,195,783,72,85.4,61.6,55.996918,774.239,374,72.2,70.1,1.1,47.21913,364.13412,220,72.1,68.8,0,35.725845,200,330,72.2,82.1,19.1,49.478127,326.29172,556,72.1,83.3,39.6,46.542423,547.9587,169,72.5,68.7,0,42.50948,160,386,72,78.9,10.6,56.908817,390.63583,289,72,83.9,12.7,43.288334,290.1396,172,71.9,88.5,14.8,34.984104,182.39886,210,73.1,69,0,43.209206,195,1039,71.9,82.1,100,65.94108,1020,637,72.1,76.2,9.7,68.09955,635.53174,667,72,81.8,45.6,52.408905,662.69824,252,72,68.7,0,46.54972,250,195,71.9,68.6,5.1,58.28631,191.42505,405,72,86.6,62.6,42.269432,404.89984,222,72.1,87.2,10.1,42.769165,220.71733,341,71.9,81.4,5.9,32.2268,337.5766,563,72.1,91.8,51.7,54.040154,570.99585,228,72.1,84.8,27.7,55.010372,227.58917,888,72.3,77.4,13.3,85.36777,880,135.2,133.4,149.9,139.1,148.7,138.4,54.2,0.1,30.43
20170115,2100,37.4,59,11.89767868,55.17545833,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.8,66.2,92.4,15,0,64,92.4,0,66.7,1.85,66.85714,1.8125,20.1,0,0,48.4,13.6,0,34.7,0,72.6,67.1,70.1,88.6,16.5,0,63,77.3,0,65.5,1.13,66.85714,1.8125,16.9,0,0,18.9,97.3,21.2,4.4,0.9,16.5,16.5,13.1,74.8,30,100,1.4,0,64.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.4,0,26.502197,200,72,68,9007.8955,66.7,67.9,88.7,9000,268,70.2,67.4,0,44.29516,260,179,70.1,92.1,44.4,58.446033,179.49968,1063,68.2,71,3.2,27.460066,1068.0006,470,70,87.2,54.7,0.020992966,358.30118,895,70.2,88.5,45.2,51.390602,887.9995,207,71,67.9,0,32.059113,200,134,69.9,91.6,8.2,50.85644,132.22194,345,70.2,67.7,0,35.265408,330,302,64.3,109,100,100,650,768,69.3,88.5,100,100,950,1365,0,78.7,57.5,54.658,1354.9308,1258,70.2,77.9,53.4,52.776413,1258.7986,317,71.9,83.6,64.4,69.81481,316.2996,592,74.1,83.8,72.4,69.4435,592.6194,366,73.2,83.8,70.4,51.18565,365.59964,368,70.9,94.1,100,35.710968,350,455,72,86.1,76.8,57.224144,453.35953,606,72.1,94.6,53.2,47.844643,595.57886,393,72.1,82,8.7,35.951057,393.51602,198,71.9,70.4,3.7,42.558834,195,1046,71.1,85.4,100,54.643093,1020,267,72.2,70.4,5.5,51.627712,262.53137,216,71.9,85,17.2,56.776367,211.8992,479,72.2,86,49.9,64.975975,473.7835,580,72.1,85.1,40.4,50.695602,581.27936,169,73.6,69.7,0,34.21968,160,860,72.2,93.2,84,63.141304,858.59973,361,72,85.2,12,42.53339,345.23883,422,72.5,69.4,0,31.949541,400,212,72.3,69.7,0,41.94666,195,867,72,97.4,79,56.78055,875.3594,428,72,84.5,14.4,43.034588,425.4779,232,72.1,82.3,31.6,76.62584,237.09929,485,72.1,87.7,56.9,73.1962,489.48566,487,72,85.2,31.2,46.836998,489.15848,342,72.1,85.6,52,59.864365,348.35248,566,72.2,87.9,46,65.89676,577.3992,344,72.1,84.1,22,53.83095,338.55847,318,73.3,69.4,0,47.37424,285,213,72.1,78.6,2.3,51.692486,214.65907,1019,70.4,85.3,100,98.333534,1020,350,72.1,69.4,0,52.260323,335,411,71.9,85.5,100,79.752335,400,451,72.1,87.2,45.2,59.96793,447.01886,509,72.1,82.6,24.4,49.154427,512.39856,171,73.9,69.2,0,33.21492,160,511,72,82.4,29.1,49.71004,510.16138,102,72.1,80,5,31.520275,100,359,72.2,69.5,0,50.81818,335,214,72.5,287,0,36.62268,195,781,72,85.6,61.6,55.996918,774.239,377,72.2,69.6,1.1,47.21913,364.13412,217,72.1,69.1,0,35.725845,200,328,72.2,82.3,19.1,49.478127,326.29172,556,72.1,83.5,39.6,46.542423,547.9587,169,72.5,69.1,0,42.50948,160,383,72.1,79.1,8.6,56.908817,390.63583,290,72,84.3,12.7,43.288334,290.1396,217,72,88.6,16,35.681095,199.19893,210,73.1,69.4,0,43.209206,195,1043,71.9,82.4,100,65.94108,1020,606,72.4,73.3,1.3,66.46197,605.5712,670,72.1,82.1,43.6,52.408905,662.69824,253,72,69.1,0,46.54972,250,194,71.9,76.9,9.1,58.15047,191.42505,407,72,86.9,62.6,42.269432,404.89984,201,72.3,87.6,4.5,41.61443,203.03738,302,72.5,72.2,0,29.973347,300,567,72,92.2,53.7,54.040154,570.99585,229,72.2,84.4,25.7,55.010372,227.58917,892,72.3,76.4,9.3,85.36777,880,135,133.5,150.1,139.1,148.8,138.6,59.2,0,30.43
20170115,2105,37.4,59,11.89767868,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.7,66.2,92.4,15,0,64,92.4,0,66.7,1.8,66.85714,1.8125,20.1,0,0,48.3,13.5,0,35.4,0,72.7,66.8,70,88.2,23.1,0,63,76.5,0,65.2,1.11,66.85714,1.8125,16.8,0,0,18.9,96.9,22,4.8,1.2,23.1,23.1,14.6,74.8,30,100,0.8,0,86.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.3,1.4,26.502197,200,72,68,9007.8955,66.7,67.8,89,9000,268,70.2,67.4,0,44.29516,260,179,70.1,92,44.4,58.446033,179.49968,1075,68.1,68.8,5.2,27.460066,1068.0006,475,70,87.2,54.7,0.020992966,358.30118,891,70.1,88.5,47.2,51.390602,887.9995,206,71,67.9,0,32.059113,200,133,70.1,81.8,4.6,50.85644,132.22194,342,70.2,67.6,0,35.265408,330,301,64.4,109.1,100,100,650,762,69.3,88.6,100,100,950,1359,0,78.6,57.5,54.658,1354.9308,1251,70.2,77.9,53.4,52.67813,1258.7986,316,72,83.8,64,69.81481,316.2996,589,74.1,83.9,72.4,69.4435,592.6194,360,73.3,83.7,66.8,49.502396,355.19968,366,70.9,94.3,100,35.710968,350,454,72,86.3,76.8,57.224144,453.35953,604,72.1,94.7,53.2,47.844643,595.57886,393,72.1,82.2,8.7,35.951057,393.51602,215,71.9,84.7,7.7,42.713512,213.76193,1038,71.1,85.5,100,54.643093,1020,289,71.9,83.2,13.1,52.93197,288.01144,215,72,85.2,16,56.776367,211.8992,477,72.2,86,49.9,64.975975,473.7835,578,72.2,85.2,38.4,50.695602,581.27936,169,73.7,69.9,0,34.21968,160,822,72.2,93.8,82.4,60.576088,822.89935,362,72,85.3,12,42.53339,345.23883,422,72.6,69.6,0,31.949541,400,211,72.4,69.9,0,41.94666,195,865,72,97.3,79,56.78055,875.3594,433,72.1,84.5,12.4,43.034588,425.4779,231,72.2,82.3,29.6,76.62584,237.09929,485,72.1,87.9,56.9,73.008255,489.48566,484,72,85.3,31.2,46.836998,489.15848,340,72.1,85.6,52,59.864365,348.35248,566,72.2,88,46,65.89676,577.3992,343,72.1,84.2,22,53.83095,338.55847,317,73.3,69.6,0,47.37424,285,198,72.3,70.6,0,51.187603,195,1025,70.4,85.3,100,93.75988,1020,353,72.1,69.4,0,52.260323,335,410,71.9,85.6,100,79.752335,400,449,72.1,87.2,45.2,59.96793,447.01886,510,72.1,82.7,24.4,49.154427,512.39856,170,73.9,69.3,0,33.21492,160,505,72.1,82.2,27.1,49.71004,510.16138,102,72.1,80.6,5,31.520275,100,357,72.2,69.7,0,50.81818,335,213,72.6,286.7,0,36.62268,195,783,72.1,85.7,59.6,55.996918,774.239,376,72.1,69.5,3.1,47.21913,364.13412,216,72.1,69.2,0,35.725845,200,328,72.2,82.3,19.1,49.478127,326.29172,554,72.2,82.9,37.6,46.542423,547.9587,169,72.6,69.3,0,42.50948,160,379,72.1,79.1,8.6,56.908817,390.63583,289,71.9,84.5,15.9,43.288334,290.1396,209,72,88.7,16,35.399853,199.19893,209,73.1,69.6,0,43.209206,195,1046,71.9,82.3,100,65.94108,1020,580,72.4,69.1,0,65.65395,575,665,72.2,82.3,41.6,52.408905,662.69824,251,72,69.3,0,46.54972,250,211,72,88,11.1,60.407524,209.62512,404,72.1,87,60.6,42.269432,404.89984,189,72.4,71.8,0,40.60266,185,306,72.4,69.8,0,30.494305,300,562,72,92.6,53.7,54.040154,570.99585,228,72.3,83.9,20.5,55.010372,224.22911,886,72.3,75.5,5.3,85.36777,880,134.8,133.3,150.5,139.1,149.2,138.9,57.4,0,30.43
20170115,2110,37.5,58.5,11.90840866,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.8,66.2,92.4,15,0,64,92.4,0,66.8,1.8,66.85714,1.8125,20.1,0,0,48.3,13.5,0,36.2,0,72.7,65.5,68.9,88.5,28,0,63,77.9,0,63.4,1.14,66.85714,1.8125,16.8,0,0,19.3,97.4,21.9,4.9,0.9,28,28,13.7,74.8,30,100,0.6,0,80.6,0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.3,1.4,26.502197,200,72,68,9007.8955,66.7,67.8,88.9,9000,268,70.2,67.3,0,44.29516,260,178,70.1,92.3,44.4,58.446033,179.49968,1052,68.1,83,5.2,27.460066,1068.0006,473,70,87.2,54.7,0.020992966,358.30118,893,70.1,88.6,47.2,51.390602,887.9995,206,71,67.8,0,32.059113,200,126,70.4,69.4,0,49.858288,125,344,70.2,67.6,0,35.265408,330,302,64.4,109.3,100,100,650,764,69.2,88.7,100,100,950,1358,0,78.6,57.5,54.658,1354.9308,1250,70.2,77.9,53.4,52.825554,1258.7986,317,72,83.2,64,69.81481,316.2996,571,74.2,83.3,70.4,67.86653,565.3198,360,73.3,82.7,62.8,49.502396,355.19968,367,70.9,93.9,100,35.710968,350,455,72,85.8,76.8,57.224144,453.35953,605,72.2,94.5,51.2,47.844643,595.57886,394,72.1,81.7,8.7,35.951057,393.51602,214,72,85.2,8.1,42.713512,213.76193,1032,71.1,85,100,54.643093,1020,315,72.1,82.2,11.5,54.799664,311.67136,215,72.1,84.6,14,56.776367,211.8992,477,72.2,85.4,49.9,64.975975,473.7835,581,72.2,83.9,38.4,50.695602,581.27936,170,73.8,69.4,0,34.21968,160,823,72.3,93.1,77.2,60.576088,822.89935,361,71.9,85.2,17.2,42.53339,367.0786,421,72.7,69.1,0,31.949541,400,211,72.4,69.5,0,41.94666,195,879,72.1,96.8,77,56.78055,875.3594,405,72.2,84.6,10.4,39.233322,395.31845,232,72.2,81.4,29.6,76.62584,237.09929,487,72.1,87.3,56.9,73.008255,489.48566,486,72,84.7,31.2,46.836998,489.15848,341,72.1,85.1,52,59.864365,348.35248,570,72.2,87.4,46,65.89676,577.3992,345,72.1,83.9,22,53.83095,338.55847,318,73.3,69.2,0,47.37424,285,198,72.3,69.7,0,50.304073,195,1016,70.5,84.8,100,91.69201,1020,350,72.1,68.7,0,52.260323,335,411,71.9,84.9,100,79.752335,400,450,72.1,86.5,45.2,59.96793,447.01886,507,72.1,82.1,24.4,49.154427,512.39856,171,73.9,68.8,0,33.21492,160,511,72.1,81.6,27.1,49.71004,510.16138,101,72.1,74.2,5,31.520275,100,359,72.2,69.3,0,50.81818,335,213,72.6,287.1,0,36.62268,195,784,72.1,85.1,59.6,55.996918,774.239,377,72.1,68.8,3.1,47.21913,364.13412,217,72.2,68.5,0,35.725845,200,329,72.2,81.6,19.1,49.478127,326.29172,555,72.2,82.2,37.6,46.542423,547.9587,169,72.6,68.8,0,42.50948,160,384,72.1,78.5,8.6,56.908817,390.63583,290,71.9,84.6,17.9,43.288334,290.1396,206,72.1,88.5,14,35.399853,199.19893,209,73.2,69.2,0,43.209206,195,1042,71.9,81.6,100,65.94108,1020,580,72.3,68,0,65.65395,575,668,72.2,81.9,41.6,52.408905,662.69824,251,72,68.9,0,46.54972,250,212,72.2,88.8,7.1,60.407524,209.62512,405,72.1,86.7,60.6,42.269432,404.89984,189,72.3,69.5,0,40.60266,185,307,72.1,68.8,0,30.494305,300,561,72,92.1,53.7,54.040154,570.99585,228,72.3,82.6,16.5,55.010372,220.8691,890,72.2,74,5.7,85.36777,880,134.8,133.1,150.9,139.1,149.6,139.1,59.4,0,30.43
20170115,2115,37.5,58.8,11.92338863,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.7,66.5,92.4,15,0,64,92.4,0,66.8,1.85,67,1.8125,20.1,0,0,48.3,13.6,0,37.7,0,72.7,64.4,67.5,88.2,30.9,0,63,77.5,0,62.1,1.14,67,1.8125,16.6,0,0,20.1,97.5,21.3,4.7,0.6,30.9,30.9,13.9,74.8,30,100,0.4,0,72.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.4,1.4,26.502197,200,72,68,9007.8955,66.7,68,89.7,9000,268,70.2,67.5,0,44.29516,260,179,70.1,92.5,44.4,58.35997,179.49968,1070,68.1,81,5.2,27.460066,1068.0006,471,70,87.1,54.7,0.020992966,358.30118,896,70.1,88.8,47.2,51.390602,887.9995,207,71,67.9,0,32.059113,200,127,70.1,68.5,2.6,49.858288,125,344,70.2,67.7,0,35.265408,330,302,64.4,109.4,100,100,650,767,69.2,88.8,100,100,950,1361,0,78.8,57.5,54.64575,1354.9308,1259,70.2,78.1,53.4,52.825554,1258.7986,318,72,82.4,64,69.81481,316.2996,566,74.1,82.4,72.4,67.86653,565.3198,347,73.2,81.7,62.4,47.942005,343.99963,369,70.9,93,100,35.710968,350,456,72.1,85,74.8,57.224144,453.35953,604,72.2,93.6,51.2,47.844643,595.57886,394,72.1,80.8,8.7,35.951057,393.51602,215,72.2,84.3,4.1,42.713512,213.76193,1041,71.1,83.8,100,54.643093,1020,262,72.4,72.2,3.1,52.33723,262.53137,213,72.2,83.7,12,56.193787,211.8992,480,72.2,84.5,49.9,64.975975,473.7835,584,72.2,83,38.4,50.695602,581.27936,170,73.9,68.4,0,34.21968,160,795,72.3,92.4,73.2,59.30435,789.5792,363,71.9,84.6,21.2,42.53339,367.0786,421,72.7,68.1,0,31.949541,400,213,72.4,68.6,0,41.94666,195,882,72.1,93.9,77,55.62775,875.3594,362,72.3,84.2,4.4,39.308277,365.15768,232,72.2,80.3,29.6,76.62584,237.09929,486,72.1,86.4,56.9,73.008255,489.48566,487,72.1,83.7,29.2,46.836998,489.15848,342,72.1,84.1,52,59.864365,348.35248,569,72.2,86.5,46,65.89676,577.3992,343,72.1,83.2,22,53.83095,338.55847,319,73.3,68.2,0,47.37424,285,197,72.3,68.7,0,50.2926,195,1043,70.5,84,100,91.82581,1020,354,72.1,67.5,0,52.260323,335,412,71.9,83.9,100,79.752335,400,450,72.1,85.6,45.2,59.96793,447.01886,510,72.1,81.1,24.4,49.154427,512.39856,171,73.9,67.7,0,33.21492,160,506,72.1,80.7,27.1,49.71004,510.16138,99,72.1,78.7,0,31.520275,100,360,72.2,68.3,0,50.81818,335,213,72.6,286.8,0,36.62268,195,781,72.1,84.3,59.6,55.996918,774.239,377,72,67.5,5.1,47.21913,364.13412,218,72.1,67.3,0,35.725845,200,329,72.2,80.6,19.1,49.478127,326.29172,555,72.2,81.1,37.6,46.542423,547.9587,169,72.6,67.8,0,42.50948,160,380,72.1,77.5,8.6,56.908817,390.63583,314,72,83.7,17.1,45.72495,314.0595,216,72.1,87.8,14,35.399853,199.19893,209,73.1,68.3,0,43.209206,195,1040,71.9,80.4,100,65.94108,1020,575,72.1,66.6,0,65.65395,575,671,72.2,81.2,41.6,52.408905,662.69824,253,72,68,0,46.54972,250,175,72.4,72.7,0,54.52456,175,406,72.1,86,60.6,42.269432,404.89984,189,72.1,68.1,0.5,40.60266,185,308,71.9,68.9,3.5,30.494305,300,563,72,91.3,53.7,54.040154,570.99585,229,72.2,81.2,15.3,55.010372,220.8691,891,72,73.4,9.7,85.36777,880,136.1,133.3,151.3,139.1,150,139.4,60.5,0.5,30.43
20170115,2120,37.4,59.1,11.9026523,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.8,66.5,92.4,15,0,64,92.4,0,66.9,1.8,67,1.8125,20.1,0,0,48.5,13.6,0,39.9,0,72.7,63.9,66.6,88,32.6,0,63,78.5,0,61.2,1.13,67,1.8125,16.4,0,0,20.6,97.1,21.7,4.7,0.8,32.6,32.6,14,74.8,30,100,0.5,0,68.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.5,1.4,26.502197,200,72,68,9142.055,66.7,68,88.1,9000,268,70.2,67.6,0,44.29516,260,178,70.1,92.5,44.4,58.446033,179.49968,1072,68.1,77.7,5.2,27.460066,1068.0006,475,70,87.1,54.7,0.020992966,358.30118,893,70.1,88.9,47.2,51.390602,887.9995,205,71,68,0,32.059113,200,135,69.8,88.7,9.4,51.139866,133.22194,343,70.2,67.8,0,35.265408,330,300,64.4,109.7,100,100,650,766,69.3,89,100,100,950,1357,0,79.1,57.5,54.64575,1354.9308,1253,70.2,78.2,53.4,52.825554,1258.7986,317,72,81.8,64,69.81481,316.2996,566,74.1,81.7,72.4,67.86653,565.3198,346,73.1,81,64.4,47.942005,343.99963,370,70.9,92.6,100,35.710968,350,455,72.1,84.3,74.8,57.224144,453.35953,606,72.2,93.1,51.2,47.844643,595.57886,395,72.1,80.1,8.7,35.951057,393.51602,184,72.3,73.3,0,42.52569,195,1043,71.1,83.3,100,54.643093,1020,279,71.9,77.2,10.7,53.787567,293.47128,213,72.2,83.1,12,56.193787,211.8992,480,72.2,83.9,49.9,64.975975,473.7835,582,72.1,82.8,40.4,50.695602,581.27936,170,74,67.5,0,34.21968,160,790,72.2,91.8,73.6,59.30435,789.5792,393,71.9,83.3,25.2,44.066124,388.9187,421,72.7,67.2,0,31.949541,400,212,72.4,67.7,0,41.94666,195,865,72.1,95.8,77,55.62775,875.3594,348,72.4,69.4,0,38.6551,335,233,72.1,79.7,31.6,76.62584,237.09929,484,72.1,85.9,56.9,73.603424,489.48566,486,72,83,31.2,46.836998,489.15848,342,72.1,83.6,52,59.864365,348.35248,570,72.2,85.9,46,65.89676,577.3992,344,72.1,82.7,22,53.83095,338.55847,318,73.3,67.3,0,47.37424,285,198,72.2,67.7,0,50.717155,195,1013,70.4,83.2,100,90.15935,1020,351,72.1,66.5,0,52.260323,335,409,71.9,83.3,100,79.752335,400,450,72.1,85,45.2,59.96793,447.01886,510,72.1,80.4,24.4,49.154427,512.39856,171,73.9,66.8,0,33.21492,160,509,72,80.7,29.1,49.71004,510.16138,102,72.1,77.6,5,31.520275,100,360,72.1,67.4,0,50.81818,335,213,72.6,287,0,36.62268,195,777,72,83.7,61.6,55.996918,774.239,376,72.1,81.5,3.1,47.21913,364.13412,216,72.1,66.3,0,35.725845,200,327,72.2,79.9,19.1,49.478127,326.29172,555,72.2,80.4,37.6,46.542423,547.9587,169,72.6,66.9,0,42.50948,160,380,72.1,76.6,8.6,56.908817,390.63583,313,72,83,17.1,45.72495,314.0595,213,72.1,87.2,14,35.399853,199.19893,209,73.1,67.5,0,43.209206,195,1044,71.9,79.8,100,65.94108,1020,579,72,65.7,0,65.50313,575,671,72.1,80.4,43.6,52.408905,662.69824,253,72,67,0,46.54972,250,176,72.4,68.4,0,54.921635,175,406,72.1,85.1,60.6,42.269432,404.89984,189,72,66.9,2.5,40.60266,185,328,72.1,80.7,2.7,30.700266,332.77655,564,72,90.7,53.7,54.040154,570.99585,228,72,80.8,19.3,55.010372,220.8691,885,71.8,73.6,16.1,85.36777,880,136.3,134.3,151.7,139.1,150.5,139.7,61.6,0,30.43
