20170115,2125,37.4,58.4,11.8678385,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.8,66.7,92.9,15,0,64,92.9,0,66.8,1.85,67,1.8125,20.1,0,0,48.5,13.5,0,40.7,0,72.6,67.1,68.2,86.2,15,0,63,77.1,0,65.4,1.08,67,1.8125,16.4,0,0,20.1,94.4,21.9,4.4,1.1,15,15,13.6,74.8,30,100,0.9,0,66.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,214,70.6,1.4,26.502197,200,72,68,9007.8955,66.8,68.2,89.1,9000,269,70.2,67.7,0,44.29516,260,179,70.1,92.9,44.4,58.372265,179.49968,1080,68.1,77.5,5.2,27.460066,1068.0006,470,70,87.2,54.7,0.020992966,358.30118,896,70.1,89.3,47.2,51.390602,887.9995,206,71,68.1,0,32.059113,200,135,70,92.5,7,51.139866,133.22194,345,70.2,67.9,0,35.265408,330,302,64.4,109.9,100,100,650,767,69.2,89.2,100,100,950,1364,0,79.2,57.5,54.64575,1354.9308,1255,70.2,78.4,53.4,52.813267,1258.7986,315,72,82.8,64,69.81481,316.2996,559,74,82.3,74.4,67.86653,565.3198,352,72.9,82.1,70,50.239586,356.79968,361,70.9,93,100,35.710968,350,450,72.1,84.9,74.8,57.224144,453.35953,599,72.1,93.6,53.2,47.844643,595.57886,387,72.1,80.3,8.7,35.951057,393.51602,194,72.5,68.9,0,43.022873,195,1021,71,84.1,100,54.643093,1020,319,71.8,81.3,16.7,54.65359,317.1312,207,72.2,84,12,56.37776,211.8992,459,72.2,84.6,49.9,65.60598,473.7835,571,72.1,84.3,40.4,50.695602,581.27936,169,74,67.5,0,34.21968,160,778,72.1,92.4,75.6,59.30435,789.5792,407,71.9,83.3,29.2,44.766804,410.7588,419,72.6,67.2,0,31.949541,400,210,72.5,67.6,0,41.94666,195,855,72,96.5,79,55.62775,875.3594,342,72.4,67.7,0,38.6551,335,224,72.1,80.8,31.6,77.238174,237.09929,476,72.1,86.2,56.9,73.718285,489.48566,468,72,83.6,31.2,47.058098,489.15848,335,72.1,84.1,52,60.308258,348.35248,555,72.2,86.5,46,66.36509,577.3992,337,72,82.7,24,53.83095,338.55847,317,73.3,67.1,0,47.37424,285,193,72.1,67.8,0,50.636833,195,1018,70.4,84,100,91.76499,1020,351,72,66.8,0,52.198536,335,403,71.9,84.1,100,79.752335,400,439,72.1,86,45.2,59.96793,447.01886,502,72.1,80.8,24.4,49.685226,512.39856,170,73.8,66.9,0,33.21492,160,502,72,81,29.1,49.71004,510.16138,99,72,79.2,0,31.520275,100,357,72.2,67.3,0,50.81818,335,210,72.6,286.6,0,36.62268,195,772,72,84.1,61.6,55.996918,774.239,373,72.1,68.3,3.1,47.21913,364.13412,217,72.1,66.4,0,35.725845,200,321,72.2,80.8,19.1,49.478127,326.29172,543,72.1,81.2,39.6,46.542423,547.9587,167,72.5,66.8,0,42.50948,160,354,72,77.4,10.6,57.9543,390.63583,310,72.1,82.9,15.1,45.72495,314.0595,184,72.2,87.3,12,34.70286,199.19893,206,73.1,67.3,0,43.209206,195,1017,71.9,80.7,100,65.94108,1020,591,71.8,70.6,7.7,67.31308,603.431,658,72,80.5,45.6,52.408905,662.69824,247,72,66.8,0,46.54972,250,172,72.2,67.3,0,55.85162,175,399,72.1,85.3,60.6,42.269432,404.89984,202,71.9,68.3,8.5,42.120316,203.03738,297,72.4,68.6,0,30.954689,300,552,72,91.4,53.7,54.76647,570.99585,227,71.8,82.5,27.3,55.010372,224.94908,884,71.8,76.3,20.1,85.36777,880,135.9,134.4,151.8,139.1,150.5,139.7,61.1,1.7,30.43
20170115,2130,37.3,58.4,11.83230271,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.7,66.7,92.9,15,0,64,92.9,0,67,1.85,67,1.8125,20.1,0,0,48.5,13.5,0,40.7,0,72.6,66.9,69.6,87.3,15,0,63,75.2,0,65.5,1.02,67,1.8125,16.6,0,0,19,95.4,20.3,4.9,0.9,15,15,13.3,74.8,30,100,0.1,0,80.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,213,70.8,1.4,26.502197,200,72,68,9007.8955,66.8,68.4,89.6,9000,270,70.2,67.9,0,44.29516,260,179,70.1,93,44.4,58.45832,179.49968,1055,68.1,77.5,5.2,27.460066,1068.0006,468,70,87.2,54.7,0.020992966,358.30118,895,70.2,89.4,45.2,51.390602,887.9995,207,71,68.3,0,32.059113,200,136,70.2,78.2,3,51.139866,133.22194,344,70.2,68,0,35.265408,330,302,64.4,110.1,100,100,650,768,69.3,89.3,100,100,950,1365,0,79.2,57.5,54.64575,1354.9308,1255,70.2,78.5,53.4,52.751846,1258.7986,313,72,84.3,64,70.58642,316.2996,570,74,84,74.4,70.42624,565.3198,367,72.9,83.7,74,52.574028,367.19965,365,70.9,94.5,100,37.569702,350,450,72.1,86.1,74.8,59.42207,453.35953,587,72.1,95.7,53.2,50.437473,595.57886,384,72.1,81.8,8.7,38.665184,393.51602,201,72.4,69.6,0,43.575294,195,980,71,86,100,54.643093,1020,314,72.2,82.5,10.3,54.768364,291.6518,198,72.3,85.8,8.4,55.897385,197.49915,473,72.2,86.2,49.9,67.32514,473.7835,581,72.1,85.7,40.4,52.220367,581.27936,165,74.1,68.8,0,34.21968,160,788,72.1,94,75.6,61.18478,789.5792,405,72,84.3,28,45.390846,410.7588,403,72.6,68.5,0,31.949541,400,199,72.7,68.8,0,41.94666,195,869,72,97.4,79,57.90191,875.3594,352,72.3,69,0,40.55038,335,241,72.1,82,31.6,80.93328,237.09929,500,72,88.1,58.9,79.6596,513.14594,488,72,85.3,31.2,52.966465,489.15848,348,72,85.3,54,63.144268,348.35248,581,72.2,87.8,46,70.44173,577.3992,320,72,84.4,24,55.702824,338.55847,302,73.3,68.4,0,47.37424,285,206,72.1,69.1,0,52.438324,195,889,70.4,86.3,100,100,1020,359,72.1,68.5,0,57.007515,335,388,71.9,86,100,79.752335,400,445,72.1,87.7,45.2,61.02619,447.01886,523,72,82.3,26.4,49.75929,512.39856,161,73.8,68.3,0,34.09118,160,501,72,82.5,29.1,50.72744,510.16138,97,72,71.2,0,31.520275,100,346,72.2,68.6,0,50.81818,335,201,72.5,286.7,0,36.62268,195,782,72,85.8,61.6,57.229317,774.239,354,72.1,68.7,3.1,47.21913,364.13412,208,72.1,68.2,0,35.725845,200,321,72.2,82.7,19.1,50.44415,326.29172,557,72.1,83.2,39.6,47.31486,547.9587,166,72.5,68.1,0,42.50948,160,406,72,78.7,10.6,58.956673,390.63583,323,72.1,83.6,15.1,46.02129,314.0595,195,72.2,88.5,12,36.206894,199.19893,201,73.1,68.5,0,43.209206,195,1018,71.9,82.5,100,66.88266,1020,639,71.8,75.9,11.7,69.92028,631.2517,665,72.1,82.2,43.6,53.660427,662.69824,262,72,68,0,48.51527,250,180,72.1,68.1,0,57.157784,175,416,72.1,86.6,60.6,43.337837,404.89984,225,71.9,85.3,12.5,43.231056,222.07745,307,72.2,68.8,0,31.717957,300,565,72,93.6,53.7,55.997173,570.99585,218,72,84.9,27.3,55.44977,224.94908,886,72.1,76.5,15.7,95.12633,880,135.5,134,152.3,140.1,150.9,140.1,61.3,0.1,30.43
20170115,2135,37,59.1,11.76020017,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.8,66.9,92.4,15,0,64,92.4,0,67,1.8,67,1.8125,20.1,0,0,48.3,13.5,0,40.6,0,72.6,67,70,89.1,15,0,63,77.1,0,65.4,1.11,67,1.8125,16.6,0,0,18.8,98.3,20.8,4.8,0.7,15,15,13.6,74.8,30,100,-0.1,0,82.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.8,1.4,26.502197,200,72,68,9007.8955,66.8,68.4,89.9,9000,268,70.3,67.9,0,44.29516,260,178,70.2,93.2,42.4,58.45832,179.49968,1073,68.1,77.4,5.2,27.460066,1068.0006,475,70,87.2,54.7,0.020992966,358.30118,890,70.2,89.6,45.2,51.390602,887.9995,206,71,68.3,0,32.059113,200,127,70.4,69.7,0,49.10659,125,343,70.2,68,0,35.265408,330,301,64.4,110.3,100,100,650,765,69.3,89.5,100,100,950,1359,0,79.4,57.5,54.64575,1354.9308,1252,70.2,78.5,53.4,52.813267,1258.7986,320,72,84.5,64,68.55967,316.2996,566,74.1,84.1,72.4,68.07222,565.3198,372,73.1,83.9,70.8,49.907852,367.19965,378,70.9,94.5,100,36.12918,350,461,72,86.4,76.8,57.34687,453.35953,613,72.1,95.1,53.2,50.437473,595.57886,405,72.1,81.9,8.7,38.253613,393.51602,196,72.2,70.1,0,42.64722,195,1044,71,85.7,100,54.643093,1020,262,72.4,75.5,3.9,52.368534,266.1714,185,72.3,82.5,4.4,53.495502,184.8991,481,72.2,86.4,49.9,65.26428,473.7835,593,72.2,85.9,38.4,51.174183,581.27936,188,74.1,69.5,0,34.870415,182.79988,792,72.1,94,75.6,59.72826,789.5792,423,72,84.4,28,43.737682,410.7588,420,72.6,69.2,0,31.949541,400,212,73,69.5,0,41.94666,195,913,72,97.6,79,56.96919,875.3594,353,72.3,69.5,0,38.023342,335,240,72.1,82.5,31.6,76.64696,237.09929,521,72.1,88.3,56.9,76.22429,513.14594,489,72,85.2,31.2,47.08267,489.15848,351,72,85.5,54,59.839703,348.35248,604,72.2,87.8,46,67.014366,577.3992,343,71.9,84.6,28.4,55.702824,338.55847,322,73.3,69.1,0,47.37424,285,204,72.1,69.7,0,51.187603,195,953,70.4,85.9,100,100,1020,330,72.1,69.1,0,51.59098,335,409,71.9,85.9,100,79.752335,400,468,72.1,87.5,45.2,60.641365,447.01886,520,72.1,82.7,24.4,48.22861,512.39856,171,73.8,68.9,0,34.09118,160,525,72,82.5,29.1,50.279785,510.16138,101,71.7,77.8,17,31.520275,100,361,72.1,69.2,0,50.81818,335,213,72.5,286.6,0,36.62268,195,771,72,86,61.6,54.951584,774.239,375,72,77.1,5.1,47.21913,364.13412,218,72.1,68.9,0,35.725845,200,332,72.2,82.5,19.1,50.44415,326.29172,553,72.1,83.2,39.6,44.237373,547.9587,169,72.6,68.8,0,42.50948,160,404,72,79.1,10.6,57.08127,390.63583,318,72.1,84.1,15.1,44.627373,314.0595,191,72.2,89.1,12,34.17706,199.19893,209,73.1,69.2,0,43.209206,195,1054,71.9,82.4,100,66.88266,1020,633,72.1,76.4,8.1,68.250374,631.2517,670,72.1,82.2,43.6,51.434265,662.69824,259,72,68.8,0,47.078094,250,176,72,68.8,0.7,54.566353,175,411,72.1,86.9,60.6,40.881737,404.89984,228,71.9,87.3,16.5,43.945892,241.11754,337,71.8,77,6.3,32.43276,332.77655,583,72,92.9,53.7,54.383133,570.99585,232,72.1,84.6,25.3,55.44977,224.94908,895,72.2,76.9,13.7,86.23245,880,135.4,133.7,152.4,140.1,151.1,140.2,61.4,0,30.43
20170115,2140,36.9,60,11.76856594,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.7,66.9,92.4,15,0,64,92.4,0,67,1.85,67,1.8125,20,0,0,48.2,13.5,0,40.6,0,72.7,67.1,70.1,89,18,0,63,77,0,65.5,1.11,67,1.8125,16.6,0,0,18.7,97.9,20.8,4.4,0.7,18,18,13.1,74.8,30,100,0.9,0,74.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.8,1.4,26.502197,200,72,68,9007.8955,66.9,68.3,90.4,9000,269,70.3,67.9,0,44.29516,260,179,70.2,93.3,42.4,58.45832,179.49968,1061,68.1,77.3,5.2,27.460066,1068.0006,471,70,87.3,54.7,0.020992966,358.30118,896,70.2,89.6,45.2,51.390602,887.9995,206,71,68.3,0,32.059113,200,128,70.1,68.9,2.2,49.10659,125,345,70.2,68.1,0,35.265408,330,302,64.4,110.4,100,100,650,766,69.3,89.5,100,100,950,1360,0,79.4,57.5,54.64575,1354.9308,1259,70.2,78.7,53.4,52.813267,1258.7986,319,72,84.8,64,68.55967,316.2996,567,74.2,84.3,70.4,68.07222,565.3198,357,73.3,84.1,65.2,48.71606,353.59967,377,70.9,94.6,100,36.12918,350,452,72,86.9,76.8,56.710922,453.35953,614,72.2,95.5,51.2,50.437473,595.57886,406,72.1,82.2,8.7,38.253613,393.51602,196,72.1,70.3,0,42.64722,195,1038,71.1,85.9,100,54.643093,1020,272,72.2,70.4,3.9,51.982468,266.1714,185,72.3,71.3,0.4,53.495502,184.8991,480,72.2,86.6,49.9,65.26428,473.7835,590,72.2,85,38.4,51.174183,581.27936,232,74.1,69.9,0,38.94312,228.39989,789,72.2,94.3,73.6,59.72826,789.5792,422,72.1,84.8,26,43.737682,410.7588,418,72.6,69.5,0,31.949541,400,211,73.3,69.8,0,41.94666,195,904,72.1,97.6,77,56.96919,875.3594,350,72.2,69.8,0,38.023342,335,230,72.1,82.7,31.6,76.64696,237.09929,507,72.1,88.5,56.9,76.22429,513.14594,485,72,85.7,31.2,46.628178,489.15848,348,72,85.9,54,59.839703,348.35248,578,72.2,88.2,46,67.014366,577.3992,362,72.1,84.8,26,59.08615,364.3186,314,73.3,69.5,0,47.37424,285,196,72.1,70,0,50.763054,195,1000,70.4,86.1,100,100,1020,350,72.1,69.4,0,52.16764,335,409,71.9,86.1,100,79.752335,400,466,72.1,87.6,45.2,60.641365,447.01886,517,72.1,83,24.4,48.22861,512.39856,171,73.8,69.3,0,34.09118,160,521,72,82.9,29.1,50.279785,510.16138,101,71.8,82.1,19,31.520275,100,358,72.2,69.6,0,50.81818,335,213,72.6,286.6,0,36.62268,195,766,71.9,86.3,63.6,54.951584,774.239,376,72.2,72.3,1.1,47.21913,364.13412,216,72.1,69.2,0,35.725845,200,332,72.2,82.7,19.1,50.44415,326.29172,551,72.2,83.3,37.6,44.237373,547.9587,169,72.6,69.2,0,42.50948,160,404,72.1,79.3,8.6,57.08127,390.63583,318,72.1,84.5,15.1,44.627373,314.0595,190,72.3,89.6,6,34.17706,179.99886,209,73.1,69.5,0,43.209206,195,1058,71.9,82.7,100,66.50805,1020,597,72.4,74.8,0.5,66.321915,597.01117,668,72.1,82.9,43.6,51.434265,662.69824,259,72,69.2,0,47.078094,250,190,71.9,69.2,5.1,58.94462,191.42505,409,72.1,87.2,60.6,40.881737,404.89984,242,72.1,87.3,14.1,44.671726,241.11754,299,72.3,79.1,0,29.258541,300,583,72,93.2,53.7,54.383133,570.99585,231,72.3,84.4,20.5,55.44977,224.94908,891,72.3,76.3,8.5,86.23245,880,135.9,133.9,152.8,140.1,151.5,140.5,57.7,1.2,30.43
20170115,2145,36.8,60.1,11.73777691,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.8,66.9,92.4,15,0,64,92.4,0,67,1.85,67,1.8125,20,0,0,48.4,13.5,0,40.6,0,72.7,66.5,69.8,89,24.2,0,63,77.7,0,64.9,1.12,67,1.8125,16.6,0,0,18.9,97.8,22.3,4.7,0.6,24.2,24.2,13.1,74.8,30,100,0.8,0,68.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,212,70.8,1.4,26.502197,200,72,68,9007.8955,66.9,68.4,89.8,9000,271,70.3,67.9,0,44.29516,260,180,70.2,93.3,42.4,58.45832,179.49968,1078,68.1,77.3,5.2,27.460066,1068.0006,463,70,87.4,54.7,0.020992966,358.30118,898,70.2,89.6,45.2,51.390602,887.9995,207,71,68.4,0,32.059113,200,133,69.8,85.9,9,50.671597,132.72194,344,70.2,68.1,0,35.265408,330,304,64.4,110.6,100,100,650,770,69.3,89.6,100,100,950,1266,0,79.3,55.5,50.269676,1276.5305,1188,70.2,78.9,49.4,50.540543,1185.9968,319,72,84.8,64,68.55967,316.2996,567,74.3,84.2,67.6,68.07222,565.3198,341,73.3,83.7,61.2,47.769997,342.39963,378,70.9,94.8,100,36.12918,350,451,72,87.1,76.8,56.710922,453.35953,613,72.2,95.6,51.2,50.437473,595.57886,407,72.1,82.3,8.7,38.253613,393.51602,196,72,70.4,0,42.64722,195,1042,71.1,86,100,54.643093,1020,294,71.9,83.4,11.5,53.098915,289.83127,178,72.3,70.3,0,53.90433,175,480,72.2,86.6,49.9,65.26428,473.7835,591,72.2,85,38.4,51.174183,581.27936,278,74.1,69.8,0,41.92752,273.99988,788,72.2,94.3,73.6,59.72826,789.5792,421,72.1,84.9,26,43.737682,410.7588,422,72.6,69.6,0,31.949541,400,211,73.4,69.9,0,41.94666,195,892,72.1,95.4,77,55.97359,875.3594,349,72.2,69.7,0,37.477245,335,232,72.2,82.6,29.6,76.64696,237.09929,505,72.1,88.6,56.9,76.26606,513.14594,488,72,85.6,31.2,46.628178,489.15848,349,72.1,86,52,59.839703,348.35248,577,72.2,88.3,46,67.014366,577.3992,343,72.2,84.7,24,54.168118,340.39902,315,73.3,69.6,0,47.37424,285,198,72.2,70,0,51.187603,195,1016,70.4,86,100,100,1020,351,72.1,69.4,0,52.682526,335,409,71.9,86.1,100,79.752335,400,466,72.2,87.6,43.2,60.641365,447.01886,517,72.1,83,24.4,48.22861,512.39856,171,73.8,69.3,0,34.09118,160,527,72,82.9,29.1,50.279785,510.16138,100,71.9,83,21,31.520275,100,357,72.3,69.7,0,50.81818,335,212,72.6,286.7,0,36.62268,195,813,71.9,87,67.6,57.086266,807.5189,373,72.2,69.7,1.1,47.21913,364.13412,219,72.2,69.1,0,35.725845,200,333,72.2,82.7,19.1,50.44415,326.29172,553,72.2,83.2,37.6,44.237373,547.9587,169,72.6,69.2,0,42.50948,160,405,72.1,79.2,8.6,57.08127,390.63583,318,72.1,84.7,15.1,44.627373,314.0595,157,72.3,75,2,33.48007,163.19879,209,73.2,69.6,0,43.209206,195,1055,72,82.5,100,66.50805,1020,573,72.4,69,0,65.46003,575,668,72.2,82.5,41.6,51.434265,662.69824,260,72,69.3,0,47.078094,250,190,71.9,77.8,9.1,58.94462,191.42505,410,72.2,87.3,58.6,40.881737,404.89984,220,72.3,88,8.5,43.22006,219.35745,303,72.5,70.2,0,29.307001,300,583,72,93.1,53.7,54.383133,570.99585,232,72.3,83.7,17.3,55.44977,221.8291,893,72.3,75.2,4.5,86.23245,880,135.9,134.3,153.1,140.1,151.8,141,53.4,1.1,30.43
20170115,2150,36.6,60.2,11.67138977,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.7,66.8,91.4,15,0,64,91.4,0,67,1.8,67,1.8125,19.9,0,0,47.9,13.6,0,40.9,0,72.7,65.2,68.6,89.2,28.3,0,63,80.3,0,62.9,1.15,67,1.8125,16.4,0,0,19.5,98.7,22.8,4.5,1.1,28.3,28.3,13.4,74.8,30,100,0.2,0,66.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.8,1.4,26.502197,200,72,68,8871.79,66.9,68.3,89.6,9000,268,70.3,67.9,0,44.29516,260,179,70.2,93.4,42.4,58.45832,179.49968,1065,68.1,77.2,5.2,27.460066,1068.0006,473,70,87.4,54.7,0.020992966,358.30118,893,70.1,89.7,47.2,51.390602,887.9995,206,71,68.3,0,32.059113,200,132,69.9,93.1,9,50.671597,132.72194,345,70.3,68.1,0,35.265408,330,301,64.4,110.6,100,100,650,763,69.3,89.6,100,100,950,1270,0,78.7,51.5,52.05933,1276.5305,1180,70.2,79.2,49.4,50.540543,1185.9968,322,72,84,64,68.11729,316.2996,545,74.3,83.3,63.6,66.41527,541.6592,343,73.3,82.6,57.2,47.769997,342.39963,379,70.9,94.1,100,36.12918,350,455,72.1,86.2,74.8,56.710922,453.35953,620,72.2,95.1,51.2,50.042683,595.57886,408,72.1,81.7,8.7,37.208008,393.51602,198,71.9,69.9,2.1,42.64722,195,1050,71.1,85.1,100,54.643093,1020,297,72.1,83.2,9.9,53.098915,289.83127,179,72.3,69.1,0,53.45462,175,483,72.2,85.8,49.9,65.26428,473.7835,592,72.2,84.1,38.4,51.174183,581.27936,328,74.2,69,0,43.296307,319.59976,790,72.2,93.8,73.6,59.72826,789.5792,410,72.1,84.6,26,43.332603,410.7588,422,72.6,69,0,31.949541,400,212,73.7,69.4,0,41.94666,195,877,72.2,97.3,75,55.97359,875.3594,343,72.2,69,0,37.477245,335,235,72.2,81.6,29.6,76.64696,237.09929,513,72.1,87.8,56.9,76.610634,513.14594,495,72.1,85,29.2,45.9403,489.15848,347,72.1,85.3,52,59.29716,348.35248,583,72.2,87.5,46,67.014366,577.3992,340,72.1,84.6,26,53.50541,340.39902,317,73.3,69,0,47.37424,285,201,72.2,69.4,0,50.682728,195,1007,70.4,85.3,100,100,1020,353,72.1,68.5,0,52.16764,335,413,72,85.2,100,79.752335,400,470,72.2,86.6,43.2,60.641365,447.01886,503,72.1,82.4,24.4,48.22861,512.39856,171,73.8,68.6,0,34.09118,160,527,72,82.4,29.1,50.279785,510.16138,102,72,83,19.8,31.520275,100,359,72.3,69.1,0,50.81818,335,214,72.6,287,0,36.62268,195,821,72,86.8,68.8,57.086266,807.5189,378,72.1,68.6,3.1,47.21913,364.13412,218,72.2,68.3,0,35.725845,200,334,72.2,81.8,19.1,50.44415,326.29172,555,72.2,82.4,37.6,44.237373,547.9587,170,72.6,68.7,0,42.50948,160,408,72.2,78.3,6.6,57.08127,390.63583,311,72.1,84.5,15.1,44.22127,314.0595,162,72.4,70,0,33.48007,150,210,73.1,69.1,0,43.209206,195,1064,72,81.7,100,66.50805,1020,580,72.3,67.7,0,65.46003,575,626,72.3,82.2,38.8,49.462845,622.098,262,72,68.8,0,47.078094,250,213,72,88.3,10.3,59.2163,209.62512,414,72.2,86.8,58.6,40.881737,404.89984,204,72.4,77.8,2.5,41.04256,201.67754,306,72.2,68.7,0,30.79719,300,573,72,92.6,53.7,53.93927,570.99585,231,72.3,82.5,13.3,52.813374,218.46909,890,72.2,74,5.7,85.25547,880,135.6,134.2,153.3,141.1,152,141.3,47.3,0,30.43
20170115,2155,36.4,60.5,11.61369807,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.7,66.9,91.4,15,0,64,91.4,0,67,1.8,67,1.8125,20,0,0,48.1,13.6,0,40.6,0,72.7,64.2,67.2,88.7,30.9,0,63,78,0,61.7,1.15,67,1.8125,16.4,0,0,20.3,98,22,4.9,0.9,30.9,30.9,14.1,74.8,30,100,0.4,0,78.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.8,1.4,26.502197,200,72,68,9007.8955,66.9,68.4,91.1,9000,269,70.4,67.9,0,44.29516,260,179,70.2,93.4,42.4,58.45832,179.49968,1062,68.1,77.2,5.2,27.460066,1068.0006,472,70,87.4,54.7,0.020992966,358.30118,893,70.2,89.9,45.2,51.390602,887.9995,204,71.1,68.4,0,32.059113,200,132,70.1,91.7,5.4,50.671597,132.72194,343,70.3,68.1,0,35.265408,330,301,64.5,110.8,100,100,650,766,69.3,89.7,100,100,950,1192,0,78.2,49.5,50.208385,1198.1301,1178,70.2,79.3,49.4,50.52826,1185.9968,321,72,83,64,68.49794,316.2996,525,74.3,82.2,59.6,64.26694,516.1791,343,73.2,81.6,59.2,47.769997,342.39963,369,70.9,93.7,100,35.69935,350,454,72.1,85.4,74.8,56.710922,453.35953,618,72.2,94.5,51.2,50.042683,595.57886,406,72.1,80.9,8.7,37.208008,393.51602,218,71.8,81.5,8.1,43.365376,213.76193,1056,71.1,84.3,100,54.643093,1020,257,72.4,70.9,2.3,52.358097,264.35117,179,72.3,67.7,0,53.45462,175,480,72.2,84.9,49.9,65.26428,473.7835,589,72.2,83.1,38.4,51.174183,581.27936,349,74.2,67.8,0,45.84315,342.39978,786,72.2,93.1,73.6,59.72826,789.5792,408,72.2,83.8,24,43.332603,410.7588,420,72.6,67.9,0,31.949541,400,210,73.6,68.4,0,41.94666,195,898,72.1,95.2,77,55.97359,875.3594,352,72.1,67.8,0,38.023342,335,232,72.2,80.6,29.6,77.6288,237.09929,511,72.1,87,56.9,75.08614,513.14594,489,72.1,84,29.2,45.240143,489.15848,343,72.1,84.6,52,58.766956,348.35248,575,72.2,86.8,46,66.48217,577.3992,334,72,84.2,28,56.16789,340.39902,317,73.3,68,0,47.37424,285,197,72.2,68.3,0,49.386116,195,1020,70.4,84.2,100,100,1020,353,72.1,67.3,0,52.095562,335,412,72,84.3,100,79.752335,400,466,72.2,85.7,43.2,60.641365,447.01886,506,72.1,81.5,24.4,49.129738,512.39856,171,73.8,67.5,0,34.09118,160,525,72.1,80.8,27.1,50.279785,510.16138,102,72.1,82.2,17.8,31.520275,100,359,72.3,68.1,0,50.81818,335,213,72.6,286.9,0,36.62268,195,818,72,85.7,68.8,56.668133,807.5189,376,72.1,67.4,3.1,47.21913,364.13412,217,72.2,67.1,0,35.725845,200,333,72.2,80.7,19.1,50.44415,326.29172,553,72.2,81.3,37.6,44.237373,547.9587,169,72.6,67.6,0,42.50948,160,406,72.1,77.3,8.6,57.08127,390.63583,309,72.1,84.1,15.1,44.22127,314.0595,162,72.4,68.3,0,33.48007,150,210,73.1,68.2,0,43.209206,195,1053,72,80.6,100,66.50805,1020,588,72.1,66.4,0,65.99871,575,621,72.3,80.6,34.8,49.462845,622.098,262,72,67.8,0,47.078094,250,213,72.2,88.6,6.3,59.299896,209.62512,379,72.2,86.3,56.2,39.150192,385.2998,204,72.2,68.8,3.3,41.04256,201.67754,303,71.9,67.3,2.7,30.627575,300,570,72,91.7,53.7,53.93927,570.99585,224,72.2,81.5,12.9,52.813374,218.46909,892,72,73.6,9.7,85.25547,880,135.5,133.9,153.2,141.1,152.1,141.5,41.6,0.2,30.44
20170115,2200,36.4,61.1,11.64236103,53.41470833,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.7,66.8,91.9,15,0,64,91.9,0,67,1.85,67,1.8125,19.9,0,0,48.3,13.6,0,40.6,0,72.7,66.1,66.7,88.7,15,0,63,79.1,0,63.5,1.14,67,1.8125,16.4,0,0,21.2,97.7,21.7,4.7,0.8,15,15,14.7,74.8,30,100,0.9,0,84.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,215,70.8,1.4,26.502197,200,72,68,9007.8955,66.9,68.4,91.3,9000,269,70.4,67.9,0,44.29516,260,179,70.2,93.4,42.4,58.33538,179.49968,1077,68.1,77.1,5.2,27.460066,1068.0006,467,70,87.3,54.7,0.020992966,358.30118,897,70.2,89.8,45.2,51.390602,887.9995,206,71.1,68.3,0,32.059113,200,132,70.3,87.2,1.8,49.83364,132.22203,344,70.4,68.1,0,35.265408,330,303,64.5,110.6,100,100,650,768,69.2,89.7,100,100,950,1199,0,78.3,49.5,50.208385,1198.1301,1190,70.2,79.3,49.4,50.52826,1185.9968,321,72,82.2,64,68.49794,316.2996,518,74.1,81.4,62.8,64.758316,516.1791,344,72.9,80.9,65.2,47.769997,342.39963,369,70.9,92.9,100,35.69935,350,454,72.1,84.5,74.8,56.710922,453.35953,615,72.2,93.6,51.2,50.042683,595.57886,405,72.1,79.9,8.7,37.208008,393.51602,216,71.9,83.8,10.1,42.73561,213.76193,1037,71.1,83.5,100,54.643093,1020,300,71.9,78.9,10.7,53.17195,293.47128,178,72.2,66.7,0,53.45462,175,479,72.2,84.1,49.9,65.26428,473.7835,590,72.2,82.5,38.4,51.174183,581.27936,382,74.2,66.8,0,47.324135,387.99976,784,72.1,92.3,75.6,59.72826,789.5792,407,72.2,83.2,24,43.332603,410.7588,421,72.6,66.9,0,31.949541,400,211,73.5,67.5,0,41.94666,195,874,72.1,95.7,77,55.97359,875.3594,339,72,66.8,0,38.023342,335,233,72.1,79.8,31.6,78.14611,237.09929,505,72.1,86.4,56.9,75.08614,513.14594,488,72.1,83.2,29.2,45.240143,489.15848,343,72.1,83.9,52,58.766956,348.35248,574,72.2,86.1,46,66.48217,577.3992,334,72,83.5,28,56.16789,340.39902,316,73.3,67,0,47.37424,285,197,72.1,67.3,0,49.386116,195,1022,70.4,83.3,100,99.47809,1020,350,72.1,66.2,0,51.076096,335,411,71.9,83.5,100,79.752335,400,467,72.2,85.1,43.2,60.641365,447.01886,508,72.1,80.6,24.4,49.129738,512.39856,171,73.8,66.5,0,34.09118,160,525,72,80.4,29.1,50.279785,510.16138,103,72.2,81.4,15.8,31.520275,100,359,72.3,67.1,0,50.81818,335,213,72.6,286.4,0,36.62268,195,815,72,85,68.8,56.668133,807.5189,375,72.1,82.3,3.1,47.21913,364.13412,218,72.1,66,0,35.725845,200,334,72.2,80,19.1,50.44415,326.29172,554,72.2,80.5,37.6,44.237373,547.9587,169,72.6,66.6,0,42.50948,160,406,72,76.4,10.6,57.08127,390.63583,309,72.1,83.4,15.1,44.22127,314.0595,158,72.3,67,0,33.48007,150,209,73.1,67.2,0,43.209206,195,1055,72,79.8,100,66.50805,1020,584,71.9,65.4,2.5,65.38461,575,574,72.2,79.5,34.4,47.934433,581.4979,264,72,66.8,0,47.078094,250,177,72.4,71.1,0,57.37722,175,382,72.2,85.2,55.4,39.150192,385.2998,200,72.1,67.1,5.3,41.449467,201.67754,333,72,80.5,4.7,32.263145,337.5766,572,72,91.1,53.7,53.93927,570.99585,224,72,80.9,16.9,52.813374,218.46909,889,71.9,73.7,14.1,85.25547,880,135.7,133.8,152.8,141.1,151.7,141.5,41.8,-1.5,30.44
20170115,2205,36.2,61.4,11.58532794,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.7,66.7,91.4,15,0,64,91.4,0,67,1.8,67,1.8125,20,0,0,48,13.6,0,40.6,0,72.6,66.8,69.3,88.7,15,0,63,76.6,0,65.4,1.11,67,1.8125,16.4,0,0,19.2,97.3,21.5,4.6,0.6,15,15,13.6,74.8,30,100,0.6,0,74.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.8,1.4,26.502197,200,72,68,9007.8955,66.9,68.3,91.6,9000,267,70.3,67.9,0,44.29516,260,178,70.2,93.4,42.4,58.33538,179.49968,1065,68.1,76.9,5.2,27.460066,1068.0006,474,70,87.4,54.7,0.020992966,358.30118,889,70.2,89.7,45.2,51.390602,887.9995,205,71.1,68.4,0,32.059113,200,127,70.4,70.3,0,49.52557,125,343,70.3,68.1,0,35.265408,330,300,64.5,110.5,100,100,650,762,69.2,89.5,100,100,950,1189,0,78.3,49.5,50.208385,1198.1301,1177,70.1,79.3,51.4,50.601967,1185.9968,319,72,84.2,64,68.49794,316.2996,516,74.1,83.1,62.8,64.758316,516.1791,351,72.9,83.2,69.2,50.030716,353.59967,367,70.8,94.1,100,35.69935,350,451,72.1,85.9,74.8,56.710922,453.35953,612,72.2,94.6,51.2,50.042683,595.57886,401,72.1,81.2,8.7,37.208008,393.51602,228,72,84.4,10.5,44.558613,233.642,1035,71.1,85.2,100,54.643093,1020,322,71.8,82.5,16.7,55.56135,317.1312,177,72.2,68.9,0,53.45462,175,477,72.2,85.9,49.9,65.26428,473.7835,585,72.1,85,40.4,51.174183,581.27936,416,74.1,68.7,0,49.624146,410.79974,779,72.1,93.8,75.6,59.72826,789.5792,406,72.2,84,24,43.332603,410.7588,420,72.6,68.2,0,31.949541,400,209,73.4,68.6,0,41.94666,195,880,72.1,97.3,77,55.97359,875.3594,344,71.9,68.3,2.8,38.023342,335,243,72.1,82,31.6,78.14611,237.09929,514,72.1,87.7,56.9,75.53513,513.14594,505,72.1,84.6,29.2,45.240143,489.15848,348,72.1,85.4,52,58.766956,348.35248,584,72.2,87.5,46,66.48217,577.3992,346,72,84.3,28,56.586445,340.39902,320,73.3,68.1,0,47.37424,285,203,72.1,68.7,0,50.72863,195,965,70.4,85.3,100,100,1020,315,72.1,68.1,0,51.88961,335,410,72,85.4,100,79.752335,400,464,72.2,86.9,43.2,60.641365,447.01886,506,72.1,82.3,24.4,49.129738,512.39856,171,73.8,67.9,0,34.09118,160,522,72,81.9,29.1,50.279785,510.16138,102,72.2,81.9,15.8,31.520275,100,359,72.3,68.3,0,50.81818,335,212,72.6,286.8,0,36.62268,195,815,72,86.5,68.8,56.668133,807.5189,373,72.2,69.9,1.1,47.21913,364.13412,219,72.1,67.8,0,35.725845,200,333,72.2,82,19.1,50.44415,326.29172,551,72.2,82.5,37.6,44.237373,547.9587,169,72.5,67.8,0,42.50948,160,402,72,78.4,10.6,57.08127,390.63583,310,72.1,83.9,15.1,44.22127,314.0595,156,72.3,68,0,33.920273,150,209,73.1,68.2,0,43.209206,195,1053,71.9,81.9,100,66.50805,1020,603,71.8,73.5,8.5,66.720535,603.431,574,72.1,80.7,36.4,48.33315,581.4979,254,72,67.7,0,46.475746,250,177,72.3,68.8,0,57.37722,175,381,72.1,86.3,57.4,39.150192,385.2998,201,72,68.8,7.3,41.449467,201.67754,303,72.4,71,0,30.518538,300,572,72,92.7,53.7,53.93927,570.99585,224,71.9,83.3,22.1,52.813374,221.8291,889,71.9,77.4,18.1,85.25547,880,136,134.1,152.2,141.1,151.1,141.1,40.2,0.1,30.44
20170115,2210,36.1,61.8,11.56858879,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.7,66.7,91.9,15,0,64,91.9,0,67,1.85,67,1.8125,20.1,0,0,48.3,13.6,0,40.6,0,72.6,66.7,69.7,89.2,15,0,63,76.6,0,65.2,1.12,67,1.8125,16.6,0,0,18.9,98.2,20.9,4.9,0.9,15,15,13.3,74.8,30,100,0.6,0,70.6,0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.8,1.4,26.502197,200,72,68,9142.055,66.9,68.3,91,9000,270,70.3,67.9,0,44.29516,260,179,70.2,93.1,42.4,58.42144,179.49968,1078,68.1,76.8,5.2,27.460066,1068.0006,466,70,87.3,54.7,0.020992966,358.30118,896,70.2,89.4,45.2,51.390602,887.9995,208,71.1,68.3,0,32.059113,200,127,70.3,69,0,49.52557,125,345,70.2,68,0,35.265408,330,304,64.6,110.2,100,100,650,770,69.1,89.4,100,100,950,1199,0,78.1,49.5,50.208385,1198.1301,1187,70.1,79.4,51.4,50.601967,1185.9968,320,72,84.5,64,68.49794,316.2996,516,74.1,83.5,62.8,64.758316,516.1791,361,73,83.8,70.4,50.817055,364.7997,366,70.8,94.5,100,35.69935,350,451,72.1,86.4,74.8,56.710922,453.35953,614,72.2,95.1,51.2,50.042683,595.57886,402,72.1,81.7,8.7,37.208008,393.51602,229,72.2,85,6.5,44.558613,233.642,1043,71.1,85.5,100,54.643093,1020,289,72.2,83,10.3,52.827625,291.6518,177,72.2,69.5,0,53.45462,175,476,72.2,86.3,49.9,65.26428,473.7835,586,72.2,85.2,38.4,51.174183,581.27936,463,74.1,69.4,0,52.305622,456.39987,778,72.1,94.1,75.6,59.72826,789.5792,404,72.2,84.6,24,43.332603,410.7588,419,72.6,69,0,31.949541,400,209,73.3,69.4,0,41.94666,195,857,72.1,97.1,77,55.97359,875.3594,361,72,69.6,4,40.11136,365.15768,232,72.1,82.4,31.6,78.14611,237.09929,506,72.1,88.2,56.9,75.013054,513.14594,489,72,85.5,31.2,45.240143,489.15848,341,72.1,85.9,52,58.766956,348.35248,572,72.2,88,46,66.48217,577.3992,334,72,84.8,28,56.586445,340.39902,316,73.3,68.9,0,47.37424,285,196,72.1,69.5,0,50.304073,195,1020,70.4,85.5,100,100,1020,354,72.1,69,0,51.88961,335,409,71.9,85.8,100,79.752335,400,465,72.2,87.2,43.2,60.641365,447.01886,504,72.1,82.8,24.4,49.129738,512.39856,171,73.8,68.7,0,34.09118,160,525,72,82.5,29.1,50.279785,510.16138,101,72.2,82.5,15.8,31.520275,100,357,72.3,69,0,50.81818,335,213,72.6,286.6,0,36.62268,195,816,72,87,68.8,56.668133,807.5189,375,72.1,69.2,3.1,47.21913,364.13412,218,72.1,68.7,0,35.725845,200,332,72.2,82.4,19.1,50.44415,326.29172,552,72.2,83,37.6,44.237373,547.9587,169,72.5,68.6,0,42.50948,160,404,72,78.9,10.6,57.08127,390.63583,307,72.1,84.4,15.1,44.22127,314.0595,160,72.3,68.7,0,33.920273,150,209,73,68.9,0,43.209206,195,1044,72,82.4,100,66.50805,1020,630,71.9,76.3,10.5,68.20728,633.3911,576,72,81.7,38.4,48.33315,581.4979,255,72,68.6,0,46.475746,250,176,72.2,68.9,0,57.37722,175,383,72.1,86.9,57.4,39.150192,385.2998,200,72,75.2,7.3,41.449467,201.67754,308,72.3,69.3,0,30.518538,300,571,72,93,53.7,53.93927,570.99585,223,72,83.8,20.1,52.813374,221.8291,892,72.2,77,12.1,85.25547,880,135.8,134.3,152,141.1,150.9,140.9,40.2,0,30.44
20170115,2215,35.9,61.9,11.5020039,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.6,66.8,91.4,15,0,64,91.4,0,67,1.85,67.14286,1.8125,20,0,0,48.1,13.6,0,42.1,0,72.6,66.9,69.9,89.1,15,0,63,77.7,0,65.4,1.14,67.14286,1.8125,16.5,0,0,18.9,98.1,21.8,4.5,1.8,15,15,13.3,74.8,30,100,0.4,0,66.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,209,70.8,1.4,26.502197,200,72,68,9007.8955,66.9,68.3,92.4,9000,269,70.4,67.9,0,44.29516,260,180,70.2,93,42.4,58.42144,179.49968,1079,68.1,76.8,5.2,27.460066,1068.0006,469,70,87.2,54.7,0.020992966,358.30118,897,70.2,89.4,45.2,51.390602,887.9995,207,71.1,68.3,0,32.059113,200,128,70,68.8,3.4,49.52557,125,345,70.2,68,0,35.265408,330,303,64.6,110.1,100,100,650,767,69.2,89.3,100,100,950,1198,0,78.2,53.5,50.208385,1198.1301,1187,70,79.5,53.4,50.601967,1185.9968,321,72,84.7,64,68.49794,316.2996,518,74.1,83.7,62.8,64.758316,516.1791,357,73.2,83.8,66.4,49.907852,352.7999,368,70.8,94.6,100,35.69935,350,454,72,86.5,76.8,56.710922,453.35953,614,72.2,95,51.2,50.042683,595.57886,406,72.1,82,8.7,37.208008,393.51602,184,72.4,75.9,0,42.846096,195,1040,71.1,85.6,100,54.643093,1020,271,72.4,72.9,3.1,52.399834,266.1714,177,72.1,69.7,0,53.45462,175,477,72.2,86.4,49.9,65.26428,473.7835,587,72.2,84.8,38.4,51.174183,581.27936,487,74,69.6,0,53.66319,479.1999,777,72.2,94.3,73.6,59.72826,789.5792,405,72.2,84.8,24,43.332603,410.7588,420,72.7,69.3,0,31.949541,400,209,73.3,69.7,0,41.94666,195,863,72.1,98.1,77,55.97359,875.3594,363,72,69.5,4,40.11136,365.15768,234,72.1,82.4,31.6,78.14611,237.09929,503,72.1,88.3,56.9,75.013054,513.14594,490,72.1,85.4,29.2,45.240143,489.15848,342,72,86,54,58.766956,348.35248,572,72.2,88.1,46,66.48217,577.3992,336,72,85,28,56.586445,340.39902,315,73.3,69.3,0,47.37424,285,198,72.1,69.8,0,50.304073,195,1032,70.4,85.7,100,97.91038,1020,354,72.1,69.2,0,51.88961,335,410,72,85.9,100,79.752335,400,466,72.2,87.3,43.2,60.641365,447.01886,504,72.1,82.9,24.4,49.129738,512.39856,172,73.8,69,0,34.09118,160,521,72,82.4,29.1,50.279785,510.16138,101,72.2,82.7,15.8,31.520275,100,360,72.3,69.4,0,50.81818,335,213,72.6,286.8,0,36.62268,195,817,72,87,68.8,56.668133,807.5189,375,72.1,69.3,3.1,47.21913,364.13412,220,72.1,68.9,0,35.725845,200,333,72.2,82.4,19.1,50.44415,326.29172,551,72.2,83,37.6,44.237373,547.9587,169,72.5,69,0,42.50948,160,404,72.1,79.1,8.6,57.08127,390.63583,310,72.1,84.6,15.1,44.22127,314.0595,158,72.2,68.9,0,33.920273,150,209,72.9,69.3,0,43.209206,195,1063,72,82.5,100,66.50805,1020,593,72.2,76.3,4.5,66.06335,599.1518,574,72,82,38.4,48.33315,581.4979,255,72,69,0,46.475746,250,177,72.1,69.1,0,57.304073,175,383,72.1,87.1,57.4,39.150192,385.2998,200,72,80.2,7.3,41.449467,201.67754,307,72,69.3,0,30.070269,300,571,72,93,53.7,53.93927,570.99585,224,72.1,83.7,18.1,52.813374,221.8291,892,72.2,76.5,12.1,85.25547,880,136,134.1,152,141.1,150.7,140.7,46.3,1.3,30.44
20170115,2220,35.8,62,11.47107746,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.6,66.8,91.4,15,0,64,91.4,0,67,1.8,67.14286,1.8125,19.9,0,0,48.2,13.7,0,42.7,0,72.6,66.7,70,88.5,21,0,63,76.9,0,65.2,1.12,67.14286,1.8125,16.5,0,0,18.9,97.5,21.2,4.9,0.9,21,21,13.3,74.8,30,100,0.4,0,82.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,211,70.8,1.4,26.502197,200,72,68,8871.79,66.9,68.4,93.4,9000,269,70.4,68,0,44.29516,260,179,70.2,93.1,42.4,58.42144,179.49968,1067,68.1,76.8,5.2,27.460066,1068.0006,473,70,87.3,54.7,0.020992966,358.30118,892,70.2,89.6,45.2,51.390602,887.9995,205,71.1,68.4,0,32.059113,200,133,69.8,91.6,9,50.930374,131.72194,343,70.2,68.1,0,35.265408,330,301,64.6,110.2,100,100,650,765,69.2,89.4,100,100,950,1188,0,78.9,53.5,50.208385,1198.1301,1178,70,79.8,53.4,50.58968,1185.9968,320,72,84.3,64,68.49794,316.2996,517,74.2,83.8,60.8,64.758316,516.1791,357,73.2,83.9,66.4,49.907852,352.7999,368,70.8,94.7,100,35.69935,350,451,72,86.7,76.8,56.710922,453.35953,613,72.2,95.2,51.2,50.042683,595.57886,401,72.1,82.1,8.7,37.208008,393.51602,197,72.6,71.2,0,42.846096,195,1041,71.1,85.7,100,54.643093,1020,270,72.1,71.9,5.9,52.399834,266.1714,177,72.1,69.8,0,53.45462,175,475,72.2,86.5,49.9,65.26428,473.7835,585,72.2,84.8,38.4,51.174183,581.27936,486,74,69.7,0,53.80904,479.1999,782,72.2,94.3,73.6,59.945656,789.5792,403,72.2,85,24,43.332603,410.7588,421,72.7,69.5,0,31.949541,400,209,73.3,69.8,0,41.94666,195,868,72.2,98.2,75,55.97359,875.3594,363,72,69.6,4,40.11136,365.15768,232,72.1,82.5,31.6,78.14611,237.09929,507,72.1,88.4,56.9,75.013054,513.14594,488,72.1,85.6,29.2,45.240143,489.15848,343,72.1,86.1,52,58.766956,348.35248,572,72.2,88.2,46,66.48217,577.3992,336,72,85.1,28,56.586445,340.39902,317,73.3,69.5,0,47.37424,285,198,72.1,69.9,0,50.304073,195,1023,70.4,85.7,100,100,1020,352,72.1,69.4,0,51.88961,335,409,72,85.9,100,79.752335,400,466,72.2,87.4,43.2,60.641365,447.01886,504,72.1,83,24.4,49.129738,512.39856,171,73.8,69.2,0,34.09118,160,522,72.1,82.1,27.1,50.279785,510.16138,100,72.3,82.6,10.6,31.520275,100,360,72.3,69.6,0,50.81818,335,212,72.6,286.6,0,36.62268,195,813,72,87.2,68.8,56.668133,807.5189,372,72,69.4,5.1,47.21913,364.13412,218,72.1,69.1,0,35.725845,200,333,72.2,82.6,19.1,50.44415,326.29172,551,72.2,83.2,37.6,44.237373,547.9587,169,72.5,69.2,0,42.50948,160,404,72.1,79.1,8.6,57.08127,390.63583,310,72.1,84.8,15.1,44.627373,314.0595,163,72.2,69.1,0,33.920273,150,209,72.9,69.5,0,43.209206,195,1050,72,82.5,100,66.50805,1020,585,72.4,69.2,0,65.890976,575,573,72,82.1,38.4,48.33315,581.4979,253,72,69.2,0,46.475746,250,177,72,69.2,0.7,57.304073,175,383,72.2,87.1,55.4,39.150192,385.2998,200,72,80.7,7.3,41.449467,201.67754,343,71.8,80.7,7.1,32.36007,337.5766,571,72,93,53.7,53.93927,570.99585,224,72.1,83.6,18.1,52.813374,221.8291,889,72.3,75.9,6.9,85.25547,880,136.7,134.5,152,141.1,150.7,140.6,50.1,0,30.44
20170115,2225,35.8,62.3,11.48506866,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.6,67,91.4,15,0,64,91.4,0,67.2,1.8,67.14286,1.8125,19.9,0,0,48.1,13.7,0,42.1,0,72.7,65.8,69.2,88.4,26.2,0,63,76.4,0,63.7,1.13,67.14286,1.8125,16.4,0,0,19.2,97.2,22.6,4.5,1.1,26.2,26.2,13.6,74.8,30,100,1,0,84.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,211,70.9,1.4,26.502197,200,72,68,9007.8955,66.9,68.6,92,9000,269,70.4,68.1,0,44.29516,260,178,70.2,93.2,42.4,58.372265,179.49968,1065,68.1,76.9,5.2,27.460066,1068.0006,473,70,87.3,54.7,0.020992966,358.30118,889,70.2,89.7,45.2,51.390602,887.9995,206,71.1,68.5,0,32.059113,200,133,70,93.2,6.2,50.930374,131.72194,342,70.3,68.2,0,35.265408,330,300,64.6,110.2,100,100,650,761,69.2,89.5,100,100,950,1186,0,79,53.5,50.208385,1198.1301,1182,70,79.9,53.4,50.58968,1185.9968,320,72,83.8,64,68.49794,316.2996,517,74.2,83.5,60.8,64.758316,516.1791,344,73.3,83.2,60.4,48.00344,342.39963,368,70.8,94.4,100,35.69935,350,451,72,86.4,76.8,56.710922,453.35953,612,72.2,95,51.2,50.042683,595.57886,404,72.1,81.9,8.7,37.208008,393.51602,197,72.6,70.5,0,42.846096,195,1042,71.1,85.5,100,54.643093,1020,294,71.9,83,11.5,53.98581,289.83127,176,72.1,69.3,0,53.45462,175,475,72.2,86.1,49.9,65.26428,473.7835,589,72.2,84.4,38.4,51.174183,581.27936,487,74,69.2,0,53.80904,479.1999,780,72.2,94.1,73.6,59.945656,789.5792,405,72.2,84.8,24,43.332603,410.7588,419,72.7,69.3,0,31.949541,400,194,72.9,70.6,0,40.14548,195,869,72.2,97.8,75,55.97359,875.3594,366,72,69.3,4,40.721706,365.15768,232,72.1,82,31.6,78.14611,237.09929,504,72.1,88.1,56.9,75.013054,513.14594,486,72.1,85.2,29.2,45.240143,489.15848,342,72.1,85.8,52,58.766956,348.35248,574,72.2,87.9,46,66.48217,577.3992,335,72,85,28,56.586445,340.39902,317,73.3,69.3,0,47.37424,285,197,72.1,69.7,0,50.304073,195,1021,70.4,85.3,100,100,1020,352,72.1,68.9,0,51.38503,335,410,72,85.4,100,79.752335,400,467,72.2,86.9,43.2,60.641365,447.01886,505,72.1,82.7,24.4,49.129738,512.39856,171,73.8,68.9,0,34.09118,160,524,72.1,82,27.1,50.279785,510.16138,102,72.3,82,6.6,31.520275,100,360,72.3,69.4,0,50.81818,335,212,72.6,287,0,36.62268,195,808,72.1,86.6,66.8,56.668133,807.5189,374,72.1,75.5,3.1,47.21913,364.13412,219,72.1,68.7,0,35.725845,200,334,72.2,82,19.1,50.44415,326.29172,515,72.3,82.4,33.2,42.802845,520.5186,169,72.6,68.9,0,42.50948,160,405,72.1,78.7,8.6,57.08127,390.63583,309,72.1,84.7,15.1,44.627373,314.0595,151,72.1,68.9,0,33.920273,150,210,72.8,69.3,0,43.209206,195,1058,72,82,100,66.50805,1020,586,72.3,68.3,0,65.70782,575,576,72,81.9,38.4,48.964447,581.4979,254,72,69,0,46.475746,250,177,72,69.1,0.7,57.304073,175,382,72.2,87,55.4,39.150192,385.2998,200,72.2,78.1,3.3,41.449467,201.67754,313,72.4,73.8,0,29.11316,300,569,72,92.7,53.7,53.93927,570.99585,223,72.2,83.1,16.1,52.813374,221.8291,891,72.2,74.9,7.3,85.25547,880,136.7,135,152.4,141.1,151.1,140.5,52.5,0.3,30.44
20170115,2230,35.9,62.4,11.52541698,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,62.6,67.1,91.9,15,0,64,91.9,0,67.2,1.85,67.14286,1.8125,19.9,0,0,48.3,13.7,0,41.9,0,72.7,64.4,67.6,88.6,29.5,0,63,79.3,0,61.7,1.13,67.14286,1.8125,16.4,0,0,19.8,97.7,22.1,4.5,0.6,29.5,29.5,13.6,74.8,30,100,0.8,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,213,71,1.4,26.502197,200,72,68,9007.8955,66.9,68.6,1,9000,270,70.4,68.2,0,44.29516,260,180,70.2,93.3,42.4,58.45832,179.49968,1089,68.1,76.9,5.2,27.460066,1068.0006,465,70,87.2,54.7,0.020992966,358.30118,895,70.2,89.9,0,51.390602,0,206,71.1,68.5,0,32.059113,200,135,70.2,71.9,2.2,50.930374,131.72194,344,70.3,68.3,0,35.265408,330,302,64.6,110.4,100,100,650,768,69.2,89.6,100,100,950,1199,0,79.1,53.5,50.208385,1198.1301,1191,70.1,79.5,51.4,50.58968,1185.9968,321,72,82.7,64,68.49794,316.2996,518,74.2,82.5,0,64.758316,200,347,73.2,81.9,60.8,48.00344,342.39963,368,70.8,93.7,0,35.69935,200,453,72,85.6,76.8,56.710922,453.35953,615,72.3,94,48.4,50.042683,595.57886,406,72.1,81.1,0,37.208008,200,197,72.5,69.5,0,42.846096,195,1041,71.1,84.5,100,54.643093,1020,294,72.2,82.2,7.1,53.464108,289.83127,177,72.1,68,0,53.45462,175,476,72.2,85.1,49.9,65.26428,473.7835,587,72.2,83.5,38.4,51.174183,581.27936,488,73.9,68.1,0,53.65197,479.1999,785,72.2,93.2,73.6,59.945656,789.5792,406,72.2,84.1,24,43.332603,410.7588,421,72.7,68.3,0,31.949541,400,197,73.2,69,0,41.149982,195,857,72.2,96.7,75,55.97359,875.3594,363,72,68.2,4,40.10065,365.15768,233,72.1,80.8,31.6,78.14611,237.09929,509,72.1,87.3,56.9,75.013054,513.14594,488,72.1,84.3,29.2,45.240143,489.15848,342,72.1,84.9,52,58.766956,348.35248,572,72.2,87,46,66.48217,577.3992,336,72,84.3,28,56.586445,340.39902,317,73.3,68.4,0,47.37424,285,198,72.1,68.7,0,50.304073,195,1019,70.4,84.3,100,100,200,351,72.1,67.8,0,51.312943,335,409,72,84.5,100,79.752335,400,467,72.2,85.9,43.2,60.641365,447.01886,545,72.1,81.5,24.4,50.45056,539.2787,171,73.8,68,0,34.09118,160,525,72,81.1,29.1,50.279785,510.16138,100,72.3,74.6,2.6,31.520275,100,358,72.3,68.5,0,50.81818,335,212,72.6,286.8,0,36.62268,195,813,72.1,85.5,0,56.668133,200,375,72.2,68.4,1.1,47.21913,364.13412,218,72.1,67.6,0,35.725845,200,331,72.2,81.1,19.1,50.44415,326.29172,516,72.2,80.3,32.8,42.802845,520.5186,169,72.6,68,0,42.50948,160,406,72.1,77.6,8.6,57.08127,390.63583,311,72.1,84.2,15.1,44.627373,314.0595,157,72.1,68.1,0,33.920273,150,210,72.8,68.5,0,43.209206,100,1059,72,80.9,100,66.50805,1020,587,72.2,66.9,0,65.880196,575,578,72,81.3,38.4,48.964447,581.4979,254,72,68.2,0,46.475746,250,193,71.9,68.4,5.9,57.19958,100,383,72.2,86.3,55.4,39.150192,385.2998,190,72.3,69.2,0,40.4377,185,305,72.4,68.2,0,30.482191,300,570,72,91.9,53.7,53.93927,570.99585,224,72.2,82.1,16.1,52.813374,221.8291,892,72.1,73.9,9.3,85.25547,880,136.5,134.9,152.9,142.1,151.5,140.8,52.4,0,30.44
20170115,2235,36.1,61.4,11.54970788,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,62.7,39.2,66.9,0,0,0,64,0,0,57.2,0,65,0.8125,18.5,0,0,-0.1,1.5,0,0,0,72.6,64.1,67.8,56.5,34.5,0,63,27.6,0,63,1.1,65,0.8125,16.8,0,0,19.6,55.5,10.2,4.7,0.7,34.5,34.5,14.2,74.8,0,100,1.1,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,47,73.1,0,0.012183236,0,85,55,0,67.2,68.7,1,2200,57,70.8,68.3,0,99.96807,260,5,69.9,93.6,0,0.036900368,0,-26,68,75.9,0,0.03650079,0,1258,70,83.8,0,0.020992966,0,122,70.6,89.1,0,0,0,111,71.3,68.6,0,0,0,-1,70.1,72.9,0,0,0,-13,69.9,68.2,0,0.03648304,0,44,64.6,112.9,0,0.024594195,0,63,69.3,94.7,0,100,950,0,0,81.9,0,0,0,-4,70.3,82.4,0,0.024579084,0,94,71.6,73.3,0,49.259262,100,189,74,71.1,0,42.76083,200,196,72.4,71,0,39.943485,200,193,70.7,79.2,0,28.334108,200,96,72,80.8,0,30.514336,100,188,72.2,74.3,0,33.877506,200,197,72.1,71.5,0,28.765293,200,99,72.5,69.5,0,35.476746,100,201,70.9,75.8,0,30.319983,200,100,72.3,71.3,0,40.97454,100,96,72.1,68.3,0,44.9305,100,92,72.1,72.3,0,43.89749,100,177,72,71.7,0,37.35114,200,97,74,68.4,0,28.935263,100,185,71.9,75.5,0,36.652176,200,194,72.1,72.8,0,34.355156,200,201,72.7,68.3,0,28.233946,200,99,73.2,69,0,33.899086,100,200,72,71.8,0,38.954098,200,197,71.9,68.2,0,36.042404,200,98,72.1,70.2,0,55.352615,100,197,72.1,71.3,0,45.45265,200,191,71.9,72.2,0,27.969536,200,1,72,83.2,0,0,0,194,72.2,70.7,0,38.190525,200,191,71.9,71.7,0,37.146843,200,183,73.3,68.3,0,35.5445,200,135,72.1,68.8,0,40.734367,150,187,70.4,70.5,0,27.459263,200,193,72.1,67.9,0,39.78993,200,90,72.3,73.5,0,55.279167,100,190,72.1,69.7,0,48.48744,200,199,71.8,73.8,0,35.748672,200,93,73.8,68,0,27.613974,100,181,71.7,73.7,0,38.803543,200,89,72.1,69.7,0,29.437706,100,88,72.3,68.6,0,40.68687,100,85,72.6,286.8,0,29.300478,100,196,71.9,75,0,39.0515,200,197,72.2,68.1,0,39.477196,200,94,72.1,67.7,0,28.97596,100,95,72.2,71.7,0,33.255608,100,194,72,73.5,0,31.768024,200,90,72.6,68,0,37.884533,100,195,71.9,68.5,0,54.063374,200,96,72,74.5,0,33.091866,100,61,72,68,0,34.323795,100,93,72.7,68.6,0,36.52155,100,198,71.9,74,0,40.518375,200,176,72,67.6,0,51.519073,200,177,72.2,72.9,0,34.566395,200,190,72,68.1,0,43.728207,200,99,72,68.1,0,49.04911,100,94,72.3,73.9,0,23.345205,100,98,72.4,68.8,0,32.88244,100,202,72.4,68.4,0,23.782408,200,186,71.9,76.1,0,39.50368,200,97,72.1,72.4,0,41.03503,100,197,72.4,68.6,0,39.865242,200,136.3,134.7,157.1,150.1,157.3,144.8,26.4,-0.1,30.44
20170115,2240,36.1,61.7,11.56386846,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57,37.6,66.7,0,0,0,64,0,0,51.3,0,67.14286,0.8125,23.3,0,0,-0.1,1.5,0,0,0,72.6,63.8,66.4,55.2,36,0,63,20,0,62.5,1.01,67.14286,0.8125,16.8,0,0,20.7,54.8,10.2,4.5,0.9,36,36,14.5,74.8,0,100,0.2,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,44,75.1,0,0.012183236,0,85,55,0,67.1,69.6,1,2200,59,70.6,68.9,0,99.96807,260,4,69.3,90.4,0,0.036900368,0,-26,67.8,75.3,0,0.03650079,0,1257,69.9,81.7,0,0.020992966,0,122,70.6,84.4,0,0,0,111,71.3,68.7,0,0,0,-1,69.6,73.7,0,0,0,-13,69.4,68.1,0,0.03648304,0,44,64.3,106.7,0,0.024594195,0,66,69,77.7,0,100,950,0,0,80.2,0,0,0,-4,70.1,80.1,0,0.024579084,0,101,70.9,69.3,0,49.845676,100,192,73.2,68.6,0,42.76083,200,201,71.5,68.6,0,40.8404,200,196,70.3,71.2,0,28.984665,200,96,71.8,75.1,0,30.915987,100,195,71.8,70.3,0,35.296627,200,199,72.1,69,0,28.987766,200,96,72.5,69.2,0,35.885536,100,190,70.4,70.1,0,30.319983,200,95,72.1,69.2,0,40.97454,100,99,72.1,67.6,0,45.932137,100,96,71.8,69.5,0,44.719704,100,202,71.6,68.5,0,37.929882,200,102,74,68.2,0,29.417706,100,197,71.5,70.1,0,37.45652,200,186,71.9,69.8,0,34.76024,200,190,72.6,68,0,28.658257,200,104,73.2,68.7,0,34.82277,100,195,71.6,68.2,0,38.62922,200,200,71.9,67.8,0,37.091766,200,100,72.1,67.8,0,56.14443,100,201,71.8,68.7,0,46.52814,200,201,71.5,68.5,0,28.497728,200,1,71.9,83.7,0,0,0,200,72.1,68.5,0,38.477913,200,193,71.6,69.6,0,38.80944,200,189,73.4,67.9,0,35.5445,200,148,72.1,68.3,0,39.609867,150,195,70.2,68.8,0,25.057333,200,203,72.1,67.3,0,39.78993,200,97,72.4,68.7,0,55.43124,100,194,71.8,67.7,0,49.235703,200,197,71.5,69.8,0,36.205406,200,96,73.8,67.7,0,28.158674,100,191,71.3,69.7,0,38.803543,200,83,71.8,68.8,0,31.018007,100,94,72.3,68.4,0,40.81818,100,94,72.6,286.9,0,29.755926,100,189,71.7,69.7,0,39.0515,200,195,72.3,67.6,0,40.44494,200,92,72.2,67.5,0,29.392048,100,98,72.1,68.9,0,33.65534,100,200,71.7,69.7,0,32.295242,200,96,72.6,67.7,0,38.03203,100,167,71.6,67.2,0,55.076527,200,100,71.9,70.8,0,33.64065,100,108,71.9,67.5,0,34.482758,100,99,72.7,68.4,0,36.52155,100,192,71.6,68.9,0,41.014477,200,195,72,66.9,0,51.939236,200,186,71.9,69.8,0,35.34168,200,196,71.9,67.8,0,43.728207,200,99,72,67.9,0,49.435738,100,95,71,69.5,0,23.873264,100,99,72.4,68.2,0,33.9052,100,201,72.4,67.9,0,23.782408,200,196,71.8,69.8,0,40.08877,200,97,71.6,69,0,41.47443,100,197,72.4,67.4,0,40.89837,200,136.1,134.5,156.4,153.1,157.8,151.9,9.9,-0.1,30.44
20170115,2245,36,61.9,11.53763563,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,37.1,65.7,0,0,0,64,0,0,48.7,0,67.14286,0.8125,26.5,0,0,-0.1,1.5,0,0,0,72.5,63.3,65.8,55.4,36.9,0,63,20,0,62.5,1.01,67.14286,0.8125,17,0,0,21.2,55.6,10.2,4.5,0.7,36.9,36.9,14.7,74.8,0,100,0.2,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,38,76.4,0,0.012183236,0,85,55,0,67,70.3,1,2200,60,70.4,69.5,0,99.96807,260,3,68.9,88.3,0,0.036900368,0,-26,67.6,75,0,0.03650079,0,1257,69.9,80.4,0,0.020992966,0,123,70.4,81.7,0,0,0,111,71.4,68.8,0,0,0,-1,69.3,73.9,0,0,0,-13,69.1,68,0,0.03648304,0,45,64,102.2,0,0.024594195,0,64,68.7,72.7,0,100,950,0,0,79,0,0,0,-5,69.9,78.7,0,0.024579084,0,101,70.5,67.9,0,49.845676,100,197,72.5,67.7,0,43.183636,200,201,70.9,67.8,0,40.8404,200,197,70,69,0,28.984665,200,96,71.6,72.4,0,30.915987,100,195,71.5,68.9,0,35.296627,200,198,72,68.1,0,28.987766,200,95,72.4,68.8,0,35.885536,100,190,70,68.6,0,30.319983,200,95,71.9,68.2,0,40.97454,100,99,72,66.9,0,45.932137,100,97,71.5,68.6,0,44.719704,100,202,71.3,67.5,0,37.929882,200,101,74,67.8,0,29.417706,100,195,71.1,68.5,0,37.45652,200,188,71.7,68.7,0,35.231007,200,192,72.6,67.5,0,28.658257,200,102,73.2,68.3,0,34.82277,100,193,71.2,67.2,0,38.62922,200,203,71.9,67.2,0,37.091766,200,99,72,66.8,0,56.14443,100,201,71.6,67.8,0,46.52814,200,202,71.2,67.3,0,28.497728,200,1,71.9,83,0,0,0,201,71.9,67.6,0,38.477913,200,194,71.4,68.7,0,39.321007,200,197,73.4,67.4,0,35.94251,200,147,72.1,67.8,0,39.609867,150,196,70,67.9,0,25.576344,200,203,72.1,66.7,0,39.78993,200,102,72.4,67.3,0,56.039543,100,195,71.6,67,0,49.235703,200,192,71.2,68.3,0,36.205406,200,104,73.8,67.2,0,28.667852,100,189,71,68.3,0,38.803543,200,87,71.5,68.1,0,31.459023,100,95,72.3,68,0,40.81818,100,94,72.6,286.8,0,29.755926,100,190,71.5,68.2,0,39.0515,200,196,72.3,67,0,40.44494,200,92,72.2,67.1,0,29.392048,100,99,71.9,67.8,0,33.65534,100,200,71.4,68.1,0,32.295242,200,96,72.6,67.2,0,38.03203,100,172,71.2,66.6,0,55.464542,200,100,71.7,69.2,0,33.64065,100,101,71.8,67,0,34.482758,100,100,72.6,68.1,0,36.52155,100,209,71.3,67.6,0,41.075226,200,198,72,66.3,0,51.939236,200,211,71.6,68.6,0,35.89545,200,201,71.9,67.5,0,44.1192,200,104,71.9,67.5,0,49.50888,100,95,71.7,68.3,0,23.873264,100,100,72.3,67.6,0,33.9052,100,200,72.2,67.3,0,23.782408,200,196,71.6,67.9,0,40.08877,200,99,71.2,67.6,0,42.084705,100,197,72.3,66.7,0,40.89837,200,136.5,134.5,155.1,154.1,155.7,152.9,1.4,0,30.44
