20170115,2250,35.9,62.5,11.53009979,42.02540333,1,76.5,76,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51,36.9,64.5,0,0,0,64,0,0,46.9,0,67.14286,0.8125,28.7,0,0,-0.1,1.5,0,0,0,72.5,63.2,65.5,55.4,37.5,0,63,20,0,62.2,0.98,67.14286,0.8125,17.1,0,0,21.5,55.6,10.2,4.9,0.8,37.5,37.5,14.8,74.8,0,100,1.7,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,38,77.3,0,0.012183236,0,85,55,0,66.8,70.8,1,2200,60,70.2,70,0,99.96807,260,4,68.5,86.6,0,0.036900368,0,-27,67.5,74.8,0,0.03650079,0,1257,69.9,79.4,0,0.020992966,0,123,70.3,79.8,0,0,0,111,71.4,68.9,0,0,0,-1,69,73.8,0,0,0,-13,68.9,67.9,0,0.03648304,0,44,63.6,98.3,0,0.024594195,0,64,68.3,70.9,0,100,950,0,0,78.1,0,0,0,-4,69.7,77.7,0,0.024579084,0,101,70.3,67.2,0,49.845676,100,198,72,67.1,0,43.183636,200,202,70.5,67.2,0,40.8404,200,199,69.8,68,0,28.984665,200,96,71.4,70.8,0,30.915987,100,196,71.2,68,0,35.296627,200,199,71.9,67.6,0,28.987766,200,95,72.3,68.3,0,35.885536,100,193,69.6,67.9,0,30.319983,200,96,71.6,67.6,0,40.97454,100,99,72,66.5,0,45.932137,100,97,71.2,67.9,0,44.719704,100,201,71.1,66.9,0,37.929882,200,101,74,67.4,0,29.417706,100,194,70.9,67.8,0,37.45652,200,189,71.6,68.1,0,35.231007,200,187,72.5,67.1,0,28.658257,200,102,73.2,68,0,34.82277,100,186,71,66.6,0,38.62922,200,198,71.9,66.8,0,37.091766,200,99,71.9,66.2,0,56.14443,100,201,71.4,67.2,0,46.52814,200,200,71.1,66.6,0,28.497728,200,1,71.8,81.7,0,0,0,199,71.7,67,0,38.477913,200,193,71.2,68.1,0,39.321007,200,199,73.4,66.9,0,35.94251,200,148,72.1,67.4,0,39.609867,150,195,69.9,67.2,0,25.576344,200,202,72.1,66.3,0,39.78993,200,102,72.4,66.6,0,56.039543,100,195,71.3,66.5,0,49.235703,200,192,71,67.4,0,36.205406,200,102,73.8,66.7,0,28.229723,100,190,70.8,67.4,0,38.803543,200,88,71.3,67.5,0,31.459023,100,96,72.3,67.7,0,40.81818,100,94,72.6,286.8,0,29.755926,100,189,71.3,67.4,0,39.0515,200,195,72.3,66.6,0,40.44494,200,91,72.1,66.7,0,29.392048,100,97,71.8,67.2,0,33.65534,100,201,71.2,67.3,0,32.295242,200,95,72.6,66.8,0,38.03203,100,171,70.8,66.1,0,55.464542,200,99,71.5,68.3,0,33.64065,100,101,71.8,66.6,0,34.482758,100,99,72.5,67.7,0,36.52155,100,208,71.1,66.9,0,41.075226,200,194,72,65.9,0,51.939236,200,209,71.4,67.9,0,35.89545,200,201,71.8,67.1,0,44.1192,200,102,71.9,67.1,0,48.50575,100,96,71.5,67.6,0,23.873264,100,100,72.2,67.1,0,33.9052,100,200,72.1,66.8,0,23.782408,200,195,71.5,66.9,0,40.08877,200,99,70.8,66.7,0,42.084705,100,197,72.2,66.2,0,40.89837,200,136.9,134.9,155.4,154.1,153.7,153.6,1,1.2,30.44
20170115,2255,35.7,62.6,11.46242526,42.02540333,1,76.5,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.4,36.5,63.1,0,0,0,64,0,0,45.3,0,67.14286,0.8125,30.4,0,0,-0.1,1.5,0,0,0,72.4,63.3,65.1,55.2,37.7,0,63,20,0,62.2,1.01,67.14286,0.8125,17.2,0,0,21.6,55.1,10.2,4.4,1.3,37.7,37.7,15.1,74.8,0,100,1.2,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,36,78,0,0.012183236,0,85,55,0,66.7,71.1,1,2200,59,70.1,70.5,0,99.96807,260,4,68.2,85.1,0,0.036900368,0,-27,67.4,74.6,0,0.03650079,0,1258,69.9,78.4,0,0.020992966,0,122,70,78.2,0,0,0,111,71.4,68.9,0,0,0,-1,68.8,73.5,0,0,0,-13,68.7,67.8,0,0.03648304,0,44,63.3,95.2,0,0.024594195,0,61,68,70.2,0,100,950,-1,0,77.2,0,0,0,-4,69.5,76.9,0,0.024579084,0,101,70.1,66.7,0,49.845676,100,198,71.6,66.7,0,43.183636,200,202,70.1,66.8,0,40.8404,200,199,69.6,67.3,0,28.984665,200,97,71.2,69.7,0,30.915987,100,196,70.9,67.4,0,35.296627,200,198,71.8,67.1,0,28.987766,200,96,72.2,67.9,0,35.885536,100,192,69.3,67.4,0,30.319983,200,103,71.4,67.1,0,41.423206,100,99,71.9,66.2,0,45.932137,100,98,71,67.5,0,44.719704,100,202,70.9,66.4,0,37.929882,200,101,73.9,67.1,0,29.417706,100,197,70.7,67.3,0,37.45652,200,190,71.4,67.7,0,35.855045,200,188,72.5,66.8,0,28.658257,200,102,73.1,67.6,0,34.82277,100,189,70.7,66.2,0,38.62922,200,203,71.8,66.5,0,37.091766,200,100,71.8,65.9,0,56.14443,100,202,71.2,66.8,0,46.52814,200,200,70.9,66.2,0,28.497728,200,1,71.7,80.4,0,0,0,201,71.6,66.6,0,38.477913,200,194,71,67.6,0,39.321007,200,198,73.4,66.6,0,35.94251,200,148,72.1,67,0,39.609867,150,199,69.8,66.8,0,26.179844,200,203,72.1,66,0,39.78993,200,102,72.4,66.1,0,56.039543,100,195,71.1,66.1,0,49.235703,200,192,70.9,66.8,0,36.205406,200,103,73.8,66.4,0,28.229723,100,191,70.6,66.8,0,38.803543,200,88,71.1,67.1,0,31.459023,100,95,72.3,67.3,0,40.81818,100,93,72.6,286.9,0,29.755926,100,188,71.2,66.8,0,39.0515,200,196,72.2,66.3,0,40.44494,200,92,72.1,66.3,0,29.392048,100,97,71.7,66.8,0,33.65534,100,200,71.1,66.7,0,32.295242,200,96,72.6,66.5,0,38.03203,100,179,70.6,65.8,0,55.464542,200,98,71.4,67.7,0,33.64065,100,102,71.7,66.2,0,34.482758,100,100,72.5,67.4,0,36.52155,100,208,70.9,66.5,0,41.075226,200,192,71.9,65.6,0,51.939236,200,210,71.2,67.3,0,35.89545,200,201,71.8,66.7,0,44.1192,200,102,71.9,66.8,0,48.50575,100,95,71.3,67.1,0,23.873264,100,100,72.1,66.6,0,33.9052,100,200,72,66.4,0,23.782408,200,196,71.4,66.3,0,40.08877,200,99,70.5,66.3,0,42.084705,100,196,72.1,65.9,0,40.89837,200,136.5,134.9,153.5,151.1,153.6,153,1.1,-1.3,30.45
20170115,2300,35.7,62.8,11.47171271,42.02540333,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48.4,36.6,61.7,0,0,0,64,0,0,44.2,0,67.14286,0.8125,31.7,0,0,-0.1,1.5,0,0,0,72.3,63.1,65,55.2,38,0,63,20,0,62,1.02,67.14286,0.8125,17.3,0,0,21.8,55.2,10.2,4.9,0.9,38,38,15.4,74.8,0,100,0.8,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,34,78.3,0,0.012183236,0,85,55,0,66.6,71.3,1,2200,59,69.9,70.8,0,99.96807,260,4,67.9,83.7,0,0.036900368,0,-27,67.3,74.4,0,0.03650079,0,1258,69.9,77.6,0,0.020992966,0,122,69.9,76.8,0,0,0,111,71.5,68.9,0,0,0,-1,68.6,73.2,0,0,0,-13,68.5,67.6,0,0.03648304,0,44,63,92.4,0,0.024594195,0,63,67.7,69.5,0,100,950,-1,0,76.4,0,0,0,-4,69.4,76.1,0,0.024579084,0,102,69.9,66.4,0,49.845676,100,199,71.2,66.5,0,43.183636,200,202,69.8,66.5,0,40.8404,200,200,69.4,66.9,0,28.984665,200,97,71.1,68.9,0,30.915987,100,197,70.7,67.1,0,35.296627,200,199,71.7,66.8,0,28.987766,200,94,72.2,67.6,0,35.885536,100,192,69.1,67,0,30.319983,200,104,71.2,66.8,0,41.423206,100,99,71.9,65.9,0,45.932137,100,97,70.8,67.1,0,44.719704,100,203,70.6,66.1,0,37.929882,200,100,73.9,66.8,0,29.417706,100,197,70.4,66.9,0,37.45652,200,188,71.3,67.3,0,35.855045,200,191,72.4,66.5,0,28.658257,200,102,73.1,67.4,0,34.82277,100,193,70.5,66,0,38.62922,200,202,71.8,66.2,0,37.091766,200,100,71.7,65.6,0,56.14443,100,202,71,66.5,0,46.52814,200,203,70.8,66,0,28.497728,200,1,71.6,79.2,0,0,0,203,71.5,66.3,0,38.477913,200,194,70.8,67.3,0,39.321007,200,200,73.4,66.3,0,35.94251,200,149,72,66.7,0,39.609867,150,194,69.6,66.5,0,26.179844,200,202,72.1,65.7,0,39.78993,200,102,72.3,65.9,0,56.039543,100,196,70.8,65.9,0,49.235703,200,194,70.7,66.5,0,36.205406,200,103,73.8,66.2,0,28.229723,100,190,70.4,66.5,0,38.803543,200,89,70.9,66.8,0,31.459023,100,95,72.3,67.1,0,40.81818,100,94,72.5,286.6,0,29.755926,100,188,71.1,66.5,0,39.0515,200,196,72.2,66,0,40.44494,200,92,72.1,66.1,0,29.392048,100,97,71.6,66.5,0,33.65534,100,201,70.9,66.3,0,32.295242,200,96,72.6,66.2,0,38.03203,100,178,70.4,65.6,0,55.464542,200,99,71.2,67.2,0,33.64065,100,102,71.6,66,0,34.482758,100,100,72.5,67.1,0,36.52155,100,209,70.8,66.2,0,41.075226,200,194,71.9,65.5,0,51.939236,200,211,71,66.9,0,35.89545,200,201,71.7,66.5,0,44.1192,200,102,71.8,66.5,0,48.50575,100,95,71.1,66.7,0,23.873264,100,99,72,66.3,0,33.9052,100,201,71.9,66.1,0,23.782408,200,196,71.3,66,0,40.08877,200,99,70.2,65.9,0,42.084705,100,197,72,65.6,0,40.89837,200,136.2,134.7,151.8,150.1,153.3,152.9,1.1,0,30.45
20170115,2305,35.7,62.6,11.46242526,38.979505,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.8,36.3,60.3,0,0,0,64,0,0,43.2,0,67.14286,0.8125,32.5,0,0,0,1.5,0,0,0,72.2,63,65,55.6,38.1,0,63,20,0,62.2,1.01,67.14286,0.8125,17.3,0,0,21.8,55.7,10.2,4.4,0.8,38.1,38.1,15.8,74.8,0,100,0.9,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,33,78.6,0,0.012183236,0,85,55,0,66.5,71.3,1,2200,59,69.7,71,0,99.96807,260,4,67.6,82.5,0,0.036900368,0,-27,67.2,74.2,0,0.03650079,0,1258,69.9,76.8,0,0.020992966,0,123,69.7,75.5,0,0,0,111,71.4,68.9,0,0,0,-1,68.4,72.8,0,0,0,-12,68.3,67.5,0,0.03648304,0,44,62.7,89.7,0,0.024594195,0,61,67.5,69.1,0,100,950,-1,0,75.6,0,0,0,-5,69.2,75.5,0,0.024579084,0,101,69.8,66.2,0,49.845676,100,200,70.9,66.3,0,43.183636,200,203,69.5,66.3,0,40.8404,200,200,69.2,66.6,0,28.984665,200,96,71,68.4,0,30.915987,100,195,70.5,66.8,0,35.296627,200,199,71.6,66.5,0,28.987766,200,95,72.1,67.4,0,35.885536,100,191,68.8,66.7,0,30.319983,200,103,71,66.5,0,41.423206,100,99,71.8,65.8,0,45.932137,100,98,70.6,66.8,0,44.719704,100,203,70.4,66,0,37.929882,200,101,73.8,66.6,0,29.417706,100,196,70.2,66.6,0,37.45652,200,186,71.1,67.1,0,35.855045,200,190,72.4,66.3,0,28.658257,200,103,73,67.2,0,34.82277,100,212,70.3,65.7,0,38.62922,200,203,71.8,66.1,0,37.091766,200,100,71.7,65.5,0,56.14443,100,201,70.8,66.3,0,46.52814,200,202,70.6,65.8,0,28.497728,200,1,71.5,78.3,0,0,0,201,71.4,66.1,0,38.477913,200,194,70.6,67,0,39.321007,200,200,73.3,66.1,0,35.94251,200,149,72,66.6,0,39.609867,150,199,69.5,66.2,0,26.179844,200,203,72,65.6,0,39.78993,200,102,72.2,65.7,0,56.039543,100,196,70.6,65.7,0,49.235703,200,195,70.5,66.2,0,36.205406,200,103,73.7,66,0,28.229723,100,189,70.3,66.2,0,38.803543,200,89,70.7,66.5,0,31.459023,100,96,72.2,66.8,0,40.81818,100,95,72.5,286.9,0,29.755926,100,190,71,66.2,0,39.0515,200,196,72.1,65.9,0,40.44494,200,94,72.1,65.9,0,29.392048,100,97,71.4,66.3,0,33.65534,100,201,70.7,66,0,32.295242,200,96,72.6,66,0,38.03203,100,182,70.2,65.4,0,55.464542,200,100,71.1,66.8,0,33.64065,100,110,71.6,65.8,0,34.482758,100,100,72.4,66.9,0,36.52155,100,206,70.6,66,0,41.075226,200,196,71.8,65.3,0,51.939236,200,211,70.8,66.6,0,35.89545,200,202,71.6,66.3,0,44.1192,200,102,71.8,66.3,0,48.50575,100,95,70.9,66.4,0,23.873264,100,100,71.9,66.1,0,33.9052,100,201,71.7,65.9,0,23.782408,200,196,71.1,65.7,0,40.08877,200,99,70,65.7,0,42.084705,100,198,71.9,65.4,0,40.89837,200,136.2,134.5,150.9,150.1,153.2,152.7,2.2,0,30.45
20170115,2310,35.6,62.6,11.42679082,38.979505,1,76.5,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.4,36.3,59.1,0,0,0,64,0,0,42.5,0,67.14286,0.8125,32.6,0,0,0,1.5,0,0,0,72.1,62.8,64.9,55.1,38.1,0,63,20,0,61.2,1,67.14286,0.8125,17.4,0,0,21.7,55.2,10.2,4.6,1.3,38.1,38.1,16,74.8,0,100,1,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,31,78.7,0,0.012183236,0,85,55,0,66.4,71.3,1,2200,58,69.6,71,0,99.96807,260,3,67.4,81.4,0,0.036900368,0,-26,67.1,73.9,0,0.03650079,0,1259,69.8,76.2,0,0.020992966,0,123,69.4,74.3,0,0,0,111,71.4,68.9,0,0,0,-1,68.2,72.5,0,0,0,-13,68.2,67.3,0,0.03648304,0,44,62.4,87.3,0,0.024594195,0,57,67.2,68.8,0,100,950,-2,0,74.9,0,0,0,-5,68.9,74.9,0,0.024579084,0,101,69.7,66,0,49.845676,100,199,70.6,66.1,0,43.183636,200,202,69.3,66.1,0,40.8404,200,199,69,66.4,0,28.984665,200,96,70.8,67.9,0,30.915987,100,198,70.3,66.5,0,35.296627,200,199,71.5,66.4,0,28.987766,200,95,72,67.2,0,35.885536,100,193,68.6,66.6,0,30.319983,200,104,70.8,66.3,0,41.423206,100,99,71.8,65.7,0,45.932137,100,98,70.4,66.5,0,44.719704,100,203,70.4,65.8,0,37.929882,200,101,73.8,66.5,0,29.417706,100,196,70.1,66.4,0,37.45652,200,189,71,66.8,0,35.855045,200,192,72.3,66.1,0,28.658257,200,102,73,67,0,34.82277,100,209,70.1,65.6,0,38.62922,200,205,71.7,65.9,0,37.091766,200,100,71.6,65.3,0,56.14443,100,202,70.6,66,0,46.52814,200,202,70.4,65.6,0,28.497728,200,1,71.5,77.5,0,0,0,200,71.2,65.9,0,38.477913,200,194,70.4,66.8,0,39.321007,200,199,73.3,66,0,35.94251,200,148,72,66.4,0,39.609867,150,198,69.4,66,0,26.179844,200,203,72,65.4,0,39.78993,200,102,72.2,65.5,0,56.039543,100,195,70.4,65.5,0,49.235703,200,194,70.4,66,0,36.205406,200,103,73.7,65.8,0,28.229723,100,189,70.2,66,0,38.803543,200,88,70.6,66.3,0,31.459023,100,95,72.2,66.7,0,40.81818,100,95,72.5,286.9,0,29.755926,100,189,70.9,66,0,39.0515,200,195,72.1,65.7,0,40.44494,200,93,72.1,65.8,0,29.392048,100,99,71.3,66.1,0,33.65534,100,201,70.6,65.8,0,32.295242,200,96,72.6,65.9,0,38.03203,100,177,69.9,65.3,0,55.464542,200,100,71,66.6,0,33.64065,100,107,71.5,65.7,0,34.482758,100,100,72.3,66.8,0,36.52155,100,208,70.4,65.8,0,41.075226,200,196,71.8,65.2,0,51.939236,200,211,70.7,66.4,0,35.89545,200,201,71.6,66.1,0,44.1192,200,102,71.8,66.1,0,48.50575,100,95,70.8,66.2,0,23.873264,100,100,71.7,65.9,0,33.9052,100,201,71.7,65.7,0,23.782408,200,196,71,65.5,0,40.08877,200,99,69.7,65.5,0,42.084705,100,197,71.8,65.3,0,40.89837,200,136.6,134.6,149.9,151.1,152.9,152.4,1.1,0.1,30.45
20170115,2315,35.6,62.1,11.40366702,38.979505,1,76.5,75.9,0.15,76.5,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47,36.1,57.9,0,0,0,64,0,0,41.8,0,67.14286,0.8125,33.2,0,0,0,1.5,0,0,0,72.1,62.9,64.6,55.4,38.2,0,63,20,0,61.6,0.98,67.14286,0.8125,17.4,0,0,21.9,55.8,10.2,4.5,1.4,38.2,38.2,16.5,74.8,0,100,0.4,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,28,78.8,0,0.012183236,0,85,55,0,66.4,71.3,1,2200,59,69.5,71.1,0,99.96807,260,3,67.2,80.3,0,0.036900368,0,-27,67.1,73.7,0,0.03650079,0,1259,69.8,75.7,0,0.020992966,0,120,69.3,73.2,0,0,0,111,71.4,68.9,0,0,0,-1,68,72.1,0,0,0,-13,68.1,67.2,0,0.03648304,0,44,62.2,85.1,0,0.024594195,0,64,67,68.5,0,100,950,-2,0,74.3,0,0,0,-5,68.8,74.3,0,0.024579084,0,101,69.6,65.8,0,49.845676,100,198,70.4,65.9,0,43.183636,200,201,69.1,65.9,0,40.8404,200,199,68.8,66.2,0,28.984665,200,97,70.7,67.6,0,30.915987,100,196,70.1,66.3,0,35.296627,200,199,71.3,66.1,0,28.987766,200,95,71.9,66.9,0,35.885536,100,192,68.3,66.3,0,30.319983,200,103,70.7,66.1,0,41.423206,100,99,71.7,65.5,0,45.932137,100,96,70.3,66.2,0,44.719704,100,203,70.2,65.6,0,37.929882,200,101,73.7,66.3,0,29.417706,100,194,69.8,66.2,0,37.45652,200,199,70.8,66.6,0,36.40245,200,189,72.3,66,0,28.658257,200,102,72.9,66.8,0,34.82277,100,194,69.8,65.4,0,38.62922,200,198,71.7,65.8,0,37.091766,200,99,71.6,65.2,0,56.14443,100,202,70.4,65.8,0,46.52814,200,200,70.3,65.4,0,28.497728,200,1,71.4,76.8,0,0,0,200,71.1,65.7,0,38.477913,200,193,70.3,66.6,0,39.321007,200,197,73.3,65.8,0,35.94251,200,147,71.9,66.2,0,39.609867,150,195,69.3,65.9,0,26.179844,200,203,72,65.3,0,39.78993,200,102,72.1,65.3,0,56.039543,100,193,70.2,65.4,0,49.235703,200,192,70.3,65.8,0,36.205406,200,103,73.7,65.6,0,28.229723,100,190,70,65.8,0,38.803543,200,89,70.4,66.2,0,31.459023,100,96,72.2,66.5,0,40.81818,100,93,72.5,287,0,29.755926,100,187,70.8,65.8,0,39.0515,200,193,72,65.5,0,40.44494,200,92,72,65.6,0,29.392048,100,97,71.2,65.8,0,33.65534,100,201,70.4,65.5,0,32.295242,200,95,72.6,65.7,0,38.03203,100,170,69.8,65.1,0,55.464542,200,99,70.8,66.3,0,33.64065,100,103,71.4,65.5,0,34.482758,100,99,72.2,66.6,0,36.52155,100,207,70.2,65.7,0,41.075226,200,196,71.7,65,0,51.939236,200,210,70.5,66.2,0,35.89545,200,201,71.5,65.9,0,44.1192,200,102,71.7,65.9,0,48.50575,100,96,70.6,66,0,23.873264,100,99,71.6,65.7,0,33.9052,100,201,71.6,65.5,0,23.782408,200,195,70.9,65.3,0,40.08877,200,99,69.5,65.3,0,42.084705,100,196,71.8,65.1,0,40.89837,200,136.6,135,148.8,151.1,152.6,152.1,2.2,-0.5,30.45
20170115,2320,35.5,62.4,11.38198579,38.979505,1,76.5,75.9,0.15,76.5,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.7,36.1,56.8,0,0,0,64,0,0,41.3,0,67.14286,0.8125,33.8,0,0,0,1.5,0,0,0,72,62.3,64.4,55.2,37.4,0,63,20,0,61.2,1.01,67.14286,0.8125,17.4,0,0,22,55.5,10.2,4.7,0.8,37.4,37.4,16.7,74.8,0,100,0.9,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,34,78.9,0,0.012183236,0,85,55,0,66.3,71.2,1,2200,57,69.4,71,0,99.96807,260,3,67,79.3,0,0.036900368,0,-26,67,73.5,0,0.03650079,0,1259,69.8,75.2,0,0.020992966,0,120,69.1,72.1,0,0,0,111,71.4,68.9,0,0,0,-1,67.8,71.8,0,0,0,-13,67.9,67.1,0,0.03648304,0,44,61.9,83.2,0,0.024594195,0,60,66.8,68.3,0,100,950,-2,0,73.6,0,0,0,-5,68.7,73.7,0,0.024579084,0,102,69.5,65.6,0,49.845676,100,199,70.1,65.7,0,43.183636,200,203,68.9,65.7,0,40.8404,200,201,68.6,66,0,28.984665,200,97,70.6,67.3,0,30.915987,100,196,69.9,66.1,0,35.296627,200,201,71.2,66,0,28.987766,200,96,71.9,66.7,0,35.885536,100,193,68.1,66.1,0,30.319983,200,104,70.6,65.9,0,41.423206,100,100,71.7,65.3,0,45.932137,100,98,70.1,66,0,44.719704,100,204,70,65.4,0,37.929882,200,101,73.6,66.1,0,29.417706,100,195,69.7,66,0,37.45652,200,200,70.7,66.5,0,36.40245,200,189,72.3,65.8,0,28.658257,200,103,72.9,66.7,0,34.82277,100,203,69.6,65.2,0,38.62922,200,204,71.7,65.6,0,37.091766,200,100,71.5,64.9,0,56.14443,100,203,70.3,65.6,0,46.52814,200,203,70.2,65.3,0,28.497728,200,1,71.3,76.4,0,0,0,200,70.9,65.6,0,38.477913,200,194,70.1,66.5,0,39.321007,200,200,73.3,65.6,0,35.94251,200,149,71.9,66.1,0,39.609867,150,201,69.2,65.7,0,26.179844,200,204,72,65.1,0,39.78993,200,102,72.1,65.2,0,56.039543,100,196,70,65.2,0,49.235703,200,194,70.2,65.6,0,36.205406,200,104,73.7,65.5,0,28.229723,100,191,69.9,65.6,0,38.803543,200,88,70.3,66,0,31.459023,100,95,72.2,66.3,0,40.81818,100,95,72.5,286.8,0,29.755926,100,187,70.7,65.7,0,39.0515,200,196,72,65.3,0,40.44494,200,92,72,65.5,0,29.392048,100,98,71.1,65.6,0,33.65534,100,204,70.4,65.3,0,32.295242,200,96,72.5,65.6,0,38.03203,100,187,69.6,64.9,0,55.464542,200,100,70.7,66.1,0,33.64065,100,108,71.4,65.3,0,34.482758,100,100,72.2,66.5,0,36.52155,100,209,70.1,65.5,0,41.075226,200,201,71.7,64.8,0,51.939236,200,211,70.4,66,0,35.89545,200,201,71.5,65.8,0,44.1192,200,103,71.7,65.7,0,48.50575,100,96,70.4,65.8,0,23.873264,100,100,71.5,65.5,0,33.9052,100,202,71.5,65.3,0,23.782408,200,197,70.7,65.1,0,40.08877,200,99,69.3,65.1,0,42.084705,100,198,71.7,64.9,0,40.89837,200,136.3,134.8,148.5,153.1,152.3,151.8,1,0,30.45
20170115,2325,35.4,62.4,11.34647196,38.979505,1,76.5,75.9,0.15,76.5,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.6,36,55.8,0,0,0,64,0,0,40.9,0,67.14286,0.8125,33.9,0,0,0,1.5,0,0,0,72,66.6,65.7,55.5,15,0,63,20,0,65.5,1.01,67.14286,0.8125,17.4,0,0,21.9,55.8,10.1,4.6,0.4,15,15,16.9,74.8,0,100,0.8,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,33,78.9,0,0.012183236,0,85,55,0,66.2,70.9,1,2200,57,69.3,70.9,0,99.96807,260,3,66.9,78.4,0,0.036900368,0,-26,67,73.4,0,0.03650079,0,1259,69.8,74.8,0,0.020992966,0,122,68.9,71.2,0,0,0,111,71.3,68.8,0,0,0,-1,67.7,71.4,0,0,0,-13,67.9,67,0,0.03648304,0,43,61.7,81.4,0,0.024594195,0,59,66.6,68,0,100,950,-2,0,73,0,0,0,-5,68.6,73.2,0,0.024579084,0,102,69.4,65.9,0,49.845676,100,199,69.9,66,0,43.183636,200,202,68.7,66.1,0,40.8404,200,200,68.4,66.1,0,28.984665,200,97,70.5,67.1,0,30.915987,100,196,69.7,66.1,0,35.296627,200,202,71.1,66,0,28.987766,200,95,71.8,66.7,0,35.885536,100,193,67.9,66.2,0,30.319983,200,105,70.4,66.1,0,41.423206,100,99,71.7,65.7,0,45.932137,100,98,70,66.2,0,44.719704,100,201,69.9,65.7,0,37.929882,200,101,73.6,66.2,0,29.417706,100,194,69.4,66.1,0,37.45652,200,200,70.6,66.4,0,36.40245,200,189,72.2,65.8,0,28.658257,200,103,72.9,66.6,0,34.82277,100,191,69.4,65.5,0,38.62922,200,208,71.6,65.8,0,37.091766,200,100,71.4,65.5,0,56.14443,100,201,70.2,66,0,46.52814,200,202,70,65.5,0,28.497728,200,1,71.2,75.9,0,0,0,202,70.8,65.7,0,38.477913,200,194,70,66.4,0,39.321007,200,199,73.3,65.7,0,35.94251,200,148,71.8,66.2,0,39.609867,150,198,69.1,65.7,0,26.179844,200,202,72,65.4,0,39.78993,200,102,72,65.5,0,56.039543,100,196,69.9,65.7,0,49.235703,200,197,70,65.7,0,36.205406,200,103,73.6,65.6,0,28.229723,100,190,69.7,65.6,0,38.803543,200,89,70.2,66,0,31.459023,100,95,72.2,66.3,0,40.81818,100,93,72.5,286.7,0,29.755926,100,189,70.6,65.7,0,39.0515,200,195,72,65.6,0,40.44494,200,93,72,65.6,0,29.392048,100,97,71,65.8,0,33.65534,100,203,70.2,65.5,0,32.295242,200,95,72.5,65.6,0,38.03203,100,177,69.4,65.4,0,55.464542,200,100,70.6,66.1,0,33.64065,100,108,71.3,65.5,0,34.482758,100,101,72.2,66.5,0,36.52155,100,207,69.9,65.6,0,41.075226,200,198,71.6,65.3,0,51.939236,200,210,70.3,65.9,0,35.89545,200,201,71.4,65.7,0,44.1192,200,102,71.7,65.7,0,48.50575,100,96,70.2,65.7,0,23.873264,100,100,71.4,65.5,0,33.9052,100,199,71.4,65.4,0,23.782408,200,196,70.6,65.2,0,40.08877,200,99,69.1,65.3,0,42.084705,100,196,71.6,65.2,0,40.89837,200,136.3,134.5,147.4,154.1,152,151.4,1.1,-0.1,30.45
20170115,2330,35.3,63.3,11.35212272,38.979505,1,76.5,75.9,0.15,76.5,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.2,36,54.8,0,0,0,64,0,0,40.5,0,67.14286,0.8125,34.6,0,0,0,1.5,0,0,0,71.9,66.7,67.6,55.5,15,0,63,20,0,65.8,0.99,67.14286,0.8125,17.4,0,0,20.5,55.5,10.1,4.5,1.4,15,15,16.9,74.8,0,100,0.9,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,31,79,0,0.012183236,0,85,55,0,66.2,70.8,1,2200,57,69.2,70.8,0,99.96807,260,3,66.7,77.6,0,0.036900368,0,-26,67,73.2,0,0.03650079,0,1260,69.8,74.5,0,0.020992966,0,119,68.7,70.3,0,0,0,111,71.3,68.8,0,0,0,-1,67.5,71.1,0,0,0,-13,67.7,66.9,0,0.03648304,0,43,61.5,79.8,0,0.024594195,0,61,66.4,67.9,0,100,950,-2,0,72.5,0,0,0,-5,68.4,72.7,0,0.024579084,0,101,69.3,67.2,0,49.845676,100,198,69.7,67.3,0,43.183636,200,201,68.6,67.4,0,40.8404,200,201,68.3,67.1,0,28.984665,200,97,70.4,67.4,0,30.915987,100,195,69.6,66.9,0,35.296627,200,202,71,66.8,0,28.987766,200,95,71.7,67.3,0,35.885536,100,191,67.7,67,0,30.319983,200,103,70.4,67,0,41.423206,100,99,71.6,67.2,0,45.932137,100,96,69.8,67.4,0,44.719704,100,203,69.7,67.1,0,37.929882,200,102,73.5,67,0,29.417706,100,194,69.3,67.1,0,37.45652,200,199,70.4,67,0,36.40245,200,190,72.2,66.7,0,28.658257,200,102,72.8,67.3,0,34.82277,100,188,69.3,66.7,0,38.62922,200,203,71.5,66.9,0,37.091766,200,99,71.4,67.1,0,56.14443,100,199,70,67.4,0,46.52814,200,200,69.9,66.8,0,28.497728,200,1,71.1,75.5,0,0,0,200,70.7,66.9,0,38.477913,200,194,69.8,67.2,0,39.321007,200,199,73.3,66.6,0,35.94251,200,148,71.8,67.2,0,39.609867,150,198,69,66.8,0,26.179844,200,201,71.9,66.6,0,39.78993,200,102,72,67,0,56.039543,100,194,69.7,67.2,0,49.235703,200,187,69.9,66.8,0,36.205406,200,103,73.6,66.6,0,28.229723,100,191,69.6,66.5,0,38.803543,200,87,70.1,66.7,0,31.459023,100,95,72.2,67,0,40.81818,100,94,72.5,286.7,0,29.755926,100,188,70.5,66.6,0,39.0515,200,195,72,66.8,0,40.44494,200,93,72,66.5,0,29.392048,100,97,70.8,66.8,0,33.65534,100,204,70.1,66.6,0,32.295242,200,96,72.5,66.5,0,38.03203,100,178,69.2,66.8,0,55.464542,200,100,70.5,66.6,0,33.64065,100,105,71.3,66.5,0,34.482758,100,100,72.1,67.2,0,36.52155,100,208,69.8,66.7,0,41.075226,200,196,71.6,66.8,0,51.939236,200,212,70.2,66.3,0,35.89545,200,201,71.3,66.4,0,44.1192,200,102,71.6,66.2,0,48.50575,100,95,70.2,66.3,0,23.873264,100,100,71.3,66.3,0,33.9052,100,202,71.4,66.4,0,23.782408,200,197,70.4,66.3,0,40.08877,200,99,68.9,66.5,0,42.084705,100,196,71.5,66.5,0,40.89837,200,136.5,134.6,146.9,156.1,151.7,151.1,1.4,0,30.45
20170115,2335,35.2,63.6,11.33017863,38.979505,1,76.5,75.8,0.15,76.5,78.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46,35.8,53.9,0,0,0,64,0,0,40.1,0,67.14286,0.8125,35.1,0,0,0,1.5,0,0,0,71.8,66.7,68.5,55.3,15,0,63,20,0,66,0.99,67.14286,0.8125,17.6,0,0,19.9,55.5,10.1,4.5,1,15,15,17.1,74.8,0,100,1,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,30,79,0,0.012183236,0,85,55,0,66.1,70.6,1,2200,56,69.1,70.6,0,99.96807,260,3,66.6,76.8,0,0.036900368,0,-26,66.9,72.9,0,0.03650079,0,1259,69.8,74.2,0,0.020992966,0,122,68.5,69.5,0,0,0,111,71.3,68.7,0,0,0,-1,67.3,70.8,0,0,0,-13,67.6,66.8,0,0.03648304,0,43,61.2,78.3,0,0.024594195,0,60,66.2,67.7,0,100,950,-1,0,71.9,0,0,0,-5,68.3,72.3,0,0.024579084,0,101,69.2,68.1,0,49.845676,100,198,69.6,68.2,0,43.183636,200,202,68.5,68.2,0,40.8404,200,201,68.1,68,0,28.984665,200,97,70.4,67.8,0,30.915987,100,196,69.4,67.6,0,35.296627,200,201,70.9,67.6,0,28.987766,200,96,71.7,67.9,0,35.885536,100,192,67.5,67.8,0,30.319983,200,103,70.4,67.7,0,41.423206,100,98,71.6,68.1,0,45.932137,100,96,69.7,68.2,0,44.719704,100,204,69.6,68,0,37.929882,200,101,73.5,67.7,0,29.417706,100,195,69.1,67.9,0,37.45652,200,198,70.4,67.7,0,36.40245,200,189,72.2,67.4,0,28.658257,200,102,72.8,67.9,0,34.82277,100,191,69.1,67.7,0,38.62922,200,198,71.5,67.8,0,37.091766,200,99,71.4,68,0,56.14443,100,201,69.9,68.2,0,46.52814,200,201,69.8,67.8,0,28.497728,200,1,71.1,75.1,0,0,0,199,70.5,67.8,0,38.477913,200,193,69.7,67.9,0,39.321007,200,198,73.2,67.4,0,35.94251,200,148,71.8,68,0,39.609867,150,198,68.2,67.6,0,26.614363,200,202,71.9,67.6,0,39.78993,200,102,72,67.9,0,56.039543,100,195,69.6,68.1,0,49.235703,200,190,69.8,67.7,0,36.205406,200,103,73.6,67.3,0,28.229723,100,188,69.4,67.3,0,38.803543,200,90,70,67.4,0,31.459023,100,95,72.1,67.7,0,40.81818,100,95,72.4,286.9,0,29.755926,100,188,70.4,67.4,0,39.0515,200,197,71.9,67.7,0,40.44494,200,94,72,67.4,0,29.392048,100,97,70.8,67.6,0,33.65534,100,203,70,67.5,0,32.295242,200,96,72.5,67.4,0,38.03203,100,176,69.1,67.6,0,55.464542,200,100,70.4,67.2,0,33.64065,100,103,71.2,67.3,0,34.482758,100,100,72.1,67.9,0,36.52155,100,209,69.6,67.6,0,41.075226,200,195,71.6,67.7,0,51.939236,200,210,70.1,66.9,0,35.89545,200,200,71.3,67.1,0,44.1192,200,102,71.6,66.8,0,48.50575,100,95,70.1,67,0,23.873264,100,101,71.2,67,0,33.9052,100,201,71.4,67.3,0,23.782408,200,195,70.4,67.2,0,40.08877,200,99,68.8,67.4,0,42.084705,100,198,71.4,67.4,0,40.89837,200,136.8,134.9,146,157.1,151.4,150.8,2.9,-0.1,30.45
20170115,2340,35.2,63.9,11.3438326,38.979505,1,76.5,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.9,35.5,53,0,0,0,64,0,0,39.7,0,67.14286,0.8125,35.5,0,0,0,1.5,0,17.1,0,71.8,66.6,68.6,55.5,17.7,0,63,20,0,66,1.02,67.14286,0.8125,17.6,0,0,19.8,55.4,10.1,4.8,1.3,17.7,17.7,17.2,74.8,0,100,0.8,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,30,79,0,0.012183236,0,85,55,0,66.1,70.4,1,2200,55,69,70.5,0,99.96807,260,3,66.5,76.1,0,0.036900368,0,-27,66.9,72.7,0,0.03650079,0,1259,69.8,73.9,0,0.020992966,0,120,68.4,68.7,0,0,0,111,71.2,68.7,0,0,0,-1,67.1,70.5,0,0,0,-13,67.6,66.7,0,0.03648304,0,43,61,76.9,0,0.024594195,0,61,66.1,67.5,0,100,950,-2,0,71.4,0,0,0,-5,68.2,71.8,0,0.024579084,0,101,69.2,68.6,0,49.845676,100,199,69.5,68.7,0,43.183636,200,202,68.4,68.7,0,40.8404,200,201,68,68.6,0,28.984665,200,97,70.3,68.3,0,30.915987,100,194,69.3,68.2,0,35.296627,200,199,70.9,68.1,0,28.987766,200,96,71.6,68.4,0,35.885536,100,192,67.4,68.3,0,30.319983,200,103,70.4,68.2,0,41.423206,100,99,71.6,68.6,0,45.932137,100,96,69.5,68.7,0,44.719704,100,203,69.4,68.5,0,37.929882,200,101,73.4,68.3,0,29.417706,100,195,68.9,68.4,0,37.45652,200,199,70.3,68.2,0,36.40245,200,190,72.1,67.9,0,28.658257,200,103,72.8,68.4,0,34.82277,100,194,69,68.2,0,38.62922,200,199,71.5,68.4,0,37.091766,200,99,71.4,68.4,0,56.14443,100,202,69.6,68.6,0,46.52814,200,202,69.7,68.3,0,28.497728,200,1,71,74.7,0,0,0,200,70.4,68.3,0,38.477913,200,193,69.6,68.4,0,39.321007,200,197,73.2,68,0,35.94251,200,147,71.8,68.5,0,39.609867,150,200,68.8,68.2,0,26.614363,200,202,71.9,68.1,0,39.78993,200,102,72,68.4,0,56.039543,100,194,69.5,68.5,0,49.235703,200,191,69.7,68.2,0,36.205406,200,103,73.5,67.9,0,28.229723,100,189,69.3,67.8,0,38.803543,200,85,70,67.9,0,31.459023,100,94,72.1,68.2,0,40.81818,100,94,72.4,286.7,0,29.755926,100,190,70.3,67.9,0,39.0515,200,195,71.9,68.2,0,40.44494,200,91,72,68,0,29.392048,100,97,70.7,68.1,0,33.65534,100,203,69.8,68.1,0,32.295242,200,96,72.4,67.9,0,38.03203,100,179,69.1,68.1,0,55.464542,200,99,70.3,67.7,0,33.64065,100,102,71.2,67.9,0,34.482758,100,100,72.1,68.4,0,36.52155,100,208,69.5,68.2,0,41.075226,200,197,71.6,68.2,0,51.939236,200,209,70,67.4,0,35.89545,200,200,71.2,67.7,0,44.1192,200,102,71.6,67.4,0,48.50575,100,95,70,67.6,0,23.873264,100,100,71.2,67.6,0,33.9052,100,201,71.3,67.8,0,23.782408,200,196,70.2,67.8,0,40.08877,200,99,68.7,67.9,0,42.084705,100,196,71.4,67.9,0,40.89837,200,136.4,134.9,145.1,159.1,151.1,150.5,1.1,-0.2,30.45
20170115,2345,35.1,64,11.31269936,38.979505,1,76.5,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.7,35.6,52.1,0,0,0,64,0,0,39.4,0,67.14286,0.8125,35.8,0,0,0,1.5,0,34.3,0,71.8,66.4,68.7,55.7,23.5,0,63,20,0,65.7,1,67.14286,0.8125,17.6,0,0,19.6,55.9,10.1,4.9,0.8,23.5,23.5,17.4,74.8,0,100,0,0,76.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,28,79,0,0.012183236,0,85,55,0,66,70.2,1,2200,55,68.9,70.3,0,99.96807,260,3,66.4,75.5,0,0.036900368,0,-27,66.9,72.4,0,0.03650079,0,1260,69.8,73.7,0,0.020992966,0,121,68.3,68,0,0,0,111,71.2,68.6,0,0,0,-1,67,70.2,0,0,0,-13,67.5,66.6,0,0.03648304,0,43,60.9,75.6,0,0.024594195,0,57,66,67.3,0,100,950,-2,0,71,0,0,0,-5,68.1,71.4,0,0.024579084,0,101,69.1,68.9,0,49.845676,100,199,69.4,68.9,0,43.183636,200,203,68.3,68.9,0,40.8404,200,201,67.9,68.9,0,28.984665,200,96,70.2,68.5,0,30.915987,100,195,69.1,68.6,0,35.296627,200,199,70.8,68.5,0,28.987766,200,95,71.6,68.8,0,35.885536,100,190,67.2,68.6,0,30.319983,200,104,70.3,68.6,0,41.423206,100,99,71.6,68.8,0,45.932137,100,97,69.4,68.9,0,44.719704,100,202,69.3,68.7,0,37.929882,200,101,73.4,68.6,0,29.417706,100,196,68.8,68.8,0,37.45652,200,199,70.2,68.5,0,36.40245,200,192,72.1,68.3,0,28.658257,200,102,72.8,68.7,0,34.82277,100,196,68.9,68.5,0,38.62922,200,205,71.4,68.7,0,37.091766,200,99,71.4,68.6,0,56.14443,100,200,69.7,68.8,0,46.52814,200,202,69.6,68.6,0,28.497728,200,1,70.9,74.4,0,0,0,201,70.4,68.6,0,38.477913,200,194,69.6,68.8,0,39.321007,200,198,73.2,68.4,0,35.94251,200,148,71.8,68.9,0,39.609867,150,196,68.8,68.6,0,26.614363,200,202,71.9,68.4,0,39.78993,200,102,72,68.6,0,56.039543,100,194,69.4,68.7,0,49.235703,200,191,69.6,68.6,0,36.205406,200,103,73.5,68.3,0,28.229723,100,190,69.1,68.2,0,38.803543,200,91,69.9,68.3,0,31.459023,100,96,72.1,68.6,0,40.81818,100,93,72.4,286.8,0,29.755926,100,188,70.2,68.3,0,39.0515,200,196,72,68.5,0,40.44494,200,93,72,68.3,0,29.392048,100,96,70.6,68.4,0,33.65534,100,201,69.7,68.4,0,32.295242,200,96,72.4,68.3,0,38.03203,100,178,69.1,68.3,0,55.464542,200,100,70.2,68.1,0,33.64065,100,106,71.2,68.2,0,34.482758,100,100,72.1,68.8,0,36.52155,100,209,69.4,68.5,0,41.075226,200,200,71.7,68.4,0,51.939236,200,210,69.9,67.8,0,35.89545,200,201,71.2,68.1,0,44.1192,200,101,71.6,67.8,0,48.50575,100,95,69.8,68,0,23.873264,100,100,71.1,68,0,33.9052,100,202,71.3,68.2,0,23.782408,200,196,70.1,68.1,0,40.08877,200,99,68.6,68.2,0,42.084705,100,198,71.3,68.3,0,40.89837,200,136.1,134.6,144,160.1,150.8,150.2,1.3,-0.1,30.45
20170115,2350,34.9,64.7,11.27293251,38.979505,1,76.5,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.7,35.5,51.3,0,0,0,64,0,0,39.5,0,67.14286,0.8125,35.7,0,0,0,1.5,0,28.6,0,71.7,66.2,68.6,55.5,29,0,63,20,0,65.8,1.01,67.14286,0.8125,17.6,0,0,19.8,55.6,10.1,4.8,1.1,29,29,17.5,74.8,0,100,1.1,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,31,79,0,0.012183236,0,85,55,0,66,70.1,1,2200,56,68.8,70.1,0,99.96807,260,3,66.3,75,0,0.036900368,0,-27,66.9,72.2,0,0.03650079,0,1260,69.8,73.4,0,0.020992966,0,121,68.1,67.3,0,0,0,112,71.1,68.6,0,0,0,-1,66.9,69.9,0,0,0,-13,67.3,66.5,0,0.03648304,0,43,60.7,74.5,0,0.024594195,0,56,65.9,67.2,0,100,950,-2,0,70.6,0,0,0,-5,68,71,0,0.024579084,0,101,69,68.9,0,49.845676,100,199,69.3,69,0,43.183636,200,202,68.2,68.9,0,40.8404,200,201,67.8,69,0,28.984665,200,96,70.1,68.8,0,30.915987,100,194,69,68.7,0,35.296627,200,200,70.8,68.7,0,28.987766,200,96,71.6,69,0,35.885536,100,190,67,68.8,0,30.319983,200,105,70.3,68.7,0,41.423206,100,99,71.6,68.8,0,45.932137,100,97,69.2,68.9,0,44.719704,100,203,69.1,68.7,0,37.929882,200,102,73.3,68.8,0,29.417706,100,192,68.6,68.9,0,37.45652,200,197,70.1,68.7,0,36.40245,200,187,72.1,68.5,0,28.658257,200,102,72.8,68.9,0,34.82277,100,204,68.8,68.6,0,38.62922,200,202,71.4,68.8,0,37.091766,200,98,71.3,68.5,0,56.14443,100,204,69.6,68.8,0,46.52814,200,198,69.5,68.6,0,28.497728,200,1,70.9,74.1,0,0,0,200,70.2,68.7,0,38.477913,200,193,69.5,68.9,0,39.321007,200,199,73.2,68.5,0,35.94251,200,147,71.9,69,0,39.609867,150,196,68.7,68.8,0,26.614363,200,202,71.9,68.5,0,39.78993,200,102,72,68.6,0,56.039543,100,195,69.2,68.7,0,49.235703,200,190,69.5,68.7,0,36.205406,200,103,73.5,68.4,0,28.229723,100,191,69,68.3,0,38.803543,200,90,69.9,68.5,0,31.459023,100,95,72.1,68.8,0,40.81818,100,93,72.4,286.6,0,29.755926,100,192,70.2,68.5,0,39.0515,200,195,72,68.5,0,40.44494,200,91,72,68.5,0,29.392048,100,97,70.5,68.4,0,33.65534,100,202,69.6,68.5,0,32.295242,200,95,72.4,68.4,0,38.03203,100,176,69.1,68.4,0,55.464542,200,100,70.2,68.3,0,33.64065,100,101,71.2,68.3,0,34.482758,100,99,72.1,68.9,0,36.52155,100,208,69.3,68.7,0,41.075226,200,196,71.7,68.4,0,51.939236,200,210,69.8,68.1,0,35.89545,200,200,71.2,68.3,0,44.1192,200,102,71.6,68.1,0,48.50575,100,95,69.7,68.2,0,23.873264,100,101,71.1,68.2,0,33.9052,100,202,71.4,68.3,0,23.782408,200,196,70,68.2,0,40.08877,200,99,68.5,68.3,0,42.084705,100,197,71.3,68.3,0,40.89837,200,136.3,134.5,144,160.1,150.5,149.9,1,0,30.45
20170115,2355,34.8,64.8,11.24172471,38.979505,1,76.5,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.5,35.7,50.8,0,0,0,64,0,0,40,0,67.14286,0.8125,36.1,0,0,0,1.5,0,0,0,71.7,65.5,68.3,55.4,33.4,0,63,20,0,65.2,1.01,67.14286,0.8125,17.7,0,0,19.9,55.5,10.1,4.9,0.8,33.4,33.4,17.8,74.8,0,100,0.6,0,76.6,0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,31,79,0,0.012183236,0,85,55,0,65.9,70,1,2200,55,68.8,70,0,99.96807,260,3,66.2,74.5,0,0.036900368,0,-26,66.8,71.9,0,0.03650079,0,1260,69.8,73.2,0,0.020992966,0,122,68,66.7,0,0,0,111,71.1,68.5,0,0,0,-1,66.7,69.7,0,0,0,-13,67.3,66.4,0,0.03648304,0,43,60.5,73.4,0,0.024594195,0,56,65.7,67,0,100,950,-2,0,70.2,0,0,0,-5,67.9,70.6,0,0.024579084,0,101,69,68.8,0,49.845676,100,199,69.2,68.9,0,43.183636,200,201,68.1,68.9,0,40.8404,200,202,67.6,68.9,0,28.984665,200,97,70,68.9,0,30.915987,100,196,68.9,68.8,0,35.296627,200,198,70.7,68.7,0,28.987766,200,95,71.5,69,0,35.885536,100,190,66.8,68.9,0,30.319983,200,105,70.2,68.7,0,41.04758,100,99,71.5,68.7,0,45.932137,100,97,69.1,68.8,0,44.719704,100,204,69.1,68.7,0,37.929882,200,101,73.3,68.8,0,29.417706,100,196,68.4,68.9,0,37.45652,200,199,70.1,68.8,0,36.40245,200,189,72.1,68.5,0,28.658257,200,102,72.7,69,0,34.82277,100,192,68.7,68.5,0,38.62922,200,201,71.4,68.7,0,37.091766,200,99,71.3,68.4,0,56.14443,100,200,69.5,68.7,0,46.52814,200,202,69.4,68.5,0,28.497728,200,1,70.8,73.9,0,0,0,199,70.2,68.7,0,38.477913,200,193,69.4,69,0,39.321007,200,198,73.3,68.6,0,35.94251,200,148,71.9,69,0,39.609867,150,199,68.6,68.8,0,26.614363,200,201,71.9,68.4,0,39.78993,200,102,72,68.5,0,56.039543,100,194,69.1,68.5,0,49.235703,200,192,69.4,68.7,0,36.205406,200,103,73.5,68.4,0,28.229723,100,190,68.9,68.4,0,38.803543,200,91,69.8,68.6,0,31.459023,100,94,72.1,68.8,0,40.81818,100,95,72.4,286.7,0,29.755926,100,190,70.1,68.5,0,39.0515,200,194,72,68.5,0,40.44494,200,93,72,68.5,0,29.392048,100,96,70.4,68.3,0,33.65534,100,202,69.5,68.5,0,32.295242,200,95,72.4,68.5,0,38.03203,100,177,68.5,68.3,0,55.464542,200,100,70.1,68.5,0,33.64065,100,104,71.1,68.4,0,34.482758,100,100,72.1,69,0,36.52155,100,207,69.2,68.6,0,41.075226,200,198,71.7,68.3,0,51.939236,200,211,69.7,68.3,0,35.89545,200,200,71.1,68.4,0,44.1192,200,102,71.6,68.3,0,48.50575,100,95,69.6,68.3,0,23.873264,100,100,71,68.3,0,33.9052,100,198,71.4,68.3,0,23.782408,200,196,69.8,68.2,0,40.08877,200,99,68.4,68.3,0,42.084705,100,199,71.2,68.2,0,40.89837,200,136.7,134.7,143.6,163.1,150.2,149.8,-0.7,0.5,30.45
